Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/1/2007 12:00:00 AM,0,0,-11.22315,90,0,0,32.49356,32.49356,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0,0,0,0,10.62527
1/1/2007 1:00:00 AM,0,0,-24.89048,90,0,0,32.49356,32.49356,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0,0,0,0,10.62527
1/1/2007 2:00:00 AM,0.002727411,0,-38.09077,90,0,0,31.31805,31.31805,0.4377692,0.4377692,0,-1,0,0.4377692,0,0,5.551115E-17,0,0,0.4608097,0.4377692,0,0,0,10.62527,0,0.4608097,-0.4608097,13.51429,96.53046,0,0.4815461,0,0,10.62527
1/1/2007 3:00:00 AM,0.01772945,4.275784,-50.76572,119.9805,0.01431142,0.06241408,30.65334,30.23812,0.8052564,0.8052564,0,-1,0,0.8052564,7.750834,0,1.110223E-16,0,0.06241408,0.8476382,0.8052564,0,0,0.5120108,10.16446,0,0.7852242,-0.7852242,12.68659,90.61834,0,0.885782,0.04993127,0,10.22688
1/1/2007 4:00:00 AM,0.04479645,10.80872,-63.02651,106.4254,0.0361551,0.1580553,30.18763,29.13908,0.8133916,0.8133916,0,-1,0,0.8133916,19.43163,0,1.110223E-16,0,0.1580553,0.8562017,0.8133916,0,0,1.384482,9.37924,0,0.6981465,-0.6981465,11.95068,85.36185,0,0.8947308,0.1264442,0,9.537295
1/1/2007 5:00:00 AM,0.06516529,18.09158,-75.13351,92.66881,0.05266505,0.2308396,29.67186,28.14515,0.7430815,0.7430815,0,0,0,0.7430815,31.06517,0,0,0,0.2308396,0.7821911,0.7430815,0,0,2.1602,8.681094,0,0.5513515,-0.5513515,11.36951,81.2106,0,0.8173897,0.1846716,0,8.911934
1/1/2007 6:00:00 AM,0.1321697,25.79755,-87.48353,78.88321,0.1076702,0.4702727,30.36029,27.23725,0.2504317,0.2504317,0,0,0,0.2504317,187.7848,0,0,0,0.4702727,0.2636123,0.2504317,0,0,2.772813,8.129743,0.2066604,0,0.2066604,11.56556,82.61099,0,0.2754749,0.3762182,0,8.600015
1/1/2007 7:00:00 AM,0.1649904,33.57328,-100.6235,65.2262,0.1356067,0.5927061,30.22402,26.29111,0.7671126,0.7671126,0,0,0,0.7671126,77.26456,0,0,0,0.5927061,0.807487,0.7671126,0,0,2.566153,8.315737,0,0.2147808,-0.2147808,11.33916,80.99386,0,0.8438239,0.4741649,0,8.908442
1/1/2007 8:00:00 AM,0.1754341,40.99095,-115.2809,51.92427,0.1447184,0.6263442,32.12924,27.92535,0.7860993,0.7860993,0,0,0,0.7860993,79.6775,0,0,0,0.6263442,0.8274729,0.7860993,0,0,2.804798,8.100956,0,0.2011287,-0.2011287,11.12715,79.47952,0,0.8647092,0.5010754,0,8.727301
1/1/2007 9:00:00 AM,0.2518996,47.47544,-132.3365,39.4359,0.2096574,0.8787764,38.21355,32.09217,1.631923,1.631923,0,-1,0,1.631923,53.84912,0,2.220446E-16,0,0.8787764,1.717814,1.631923,0,0,3.028274,7.899827,0,0.8390376,-0.8390376,10.24273,73.16222,0,1.795116,0.7030211,0,8.778604
1/1/2007 10:00:00 AM,0.0271396,52.2438,-152.504,28.91588,0.0220855,0.09316843,37.0083,36.36412,0.4912224,0.4912224,0,0,0,0.4912224,18.96665,0,5.551115E-17,0,0.09316843,0.5170763,0.4912224,0,0,3.960538,7.06079,0,0.4239078,-0.4239078,9.795894,69.97053,0,0.5403447,0.07453474,0,7.153958
1/1/2007 11:00:00 AM,0.01236893,54.40896,-175.4185,23.26789,0.01004075,0.04161797,40.28942,39.99575,1.976774,1.976774,0,0,0,1.976774,2.105347,0,4.440892E-16,0,0.04161797,2.080815,1.976774,0,0,4.431547,6.636882,0,2.039197,-2.039197,7.64639,54.61697,0,2.174452,0.03329437,0,6.6785
1/1/2007 12:00:00 PM,0.178318,53.43244,161.1098,25.92141,0.1472996,0.5860661,47.69455,43.35979,1.714993,1.714993,0,0,0,1.714993,34.17309,0,0,0,0.5860661,1.805256,1.714993,0,0,6.697322,4.597684,0,1.21919,-1.21919,6.361252,45.43742,0,1.886492,0.4688529,0,5.183751
1/1/2007 1:00:00 PM,0.1554301,49.56982,139.74,35.03278,0.1281351,0.5021525,50.35958,46.58047,1.302067,1.302067,0,0,0,1.302067,38.56578,0,0,0,0.5021525,1.370597,1.302067,0,0,8.051977,3.378495,0,0.8684447,-0.8684447,5.445831,38.89871,0,1.432274,0.401722,0,3.880647
1/1/2007 2:00:00 PM,0.06454479,43.6441,121.5346,46.96489,0.05276601,0.207031,50.15295,48.59698,0.7909791,0.7909791,0,-1,0,0.7909791,26.17402,0,1.110223E-16,0,0.207031,0.8326095,0.7909791,0,0,9.016915,2.51005,0,0.6255785,-0.6255785,4.786413,34.18859,0,0.870077,0.1656248,0,2.717081
1/1/2007 3:00:00 PM,0.03261233,36.50797,106.0586,60.02935,0.02656367,0.1041722,50.24047,49.45711,0,0,0,0,0,0,0,0,0,0,0.1041722,0,0,0,0,9.712003,1.884472,0.1041722,0,0.1041722,4.88524,34.8945,0,0,0.08333774,0,1.988644
1/1/2007 4:00:00 PM,0.1000275,28.81356,92.42928,73.58352,0.08173659,0.3160202,52.7039,50.28856,1.057531,1.057531,0,0,0,1.057531,29.88284,0,2.220446E-16,0,0.3160202,1.11319,1.057531,0,0,9.607831,1.978227,0,0.79717,-0.79717,4.044949,28.89243,0,1.163284,0.2528161,0,2.294247
1/1/2007 5:00:00 PM,0.08188617,21.03604,79.84824,87.33976,0.06630111,0.2583743,51.33766,49.38065,0,0,0,0,0,0,0,0,0,0,0.2583743,0,0,0,0,10.49358,1.181056,0.2583743,0,0.2583743,4.290064,30.64325,0,0,0.2066994,0,1.439431
1/1/2007 6:00:00 PM,0.03952774,13.55032,67.70203,101.1255,0.03199911,0.1274948,47.4455,46.50402,1.270298,1.270298,4.599182,0,1.420577,1.270298,10.0366,0,0,0,0.1274948,0,0,3.328884,3.16244,10.2352,1.413593,3.289934,0,3.289934,7.41117,52.93682,0.2632499,1.397328,0.1019958,5,1.541088
1/1/2007 7:00:00 PM,0.03190922,6.689501,55.53901,114.7832,0.02570842,0.1041043,44.54443,43.78985,1.756764,1.756764,0,-1,0,1.756764,5.92591,0,0,0,0.1041043,1.849226,1.756764,0,0,6.945267,4.374534,0,1.745121,-1.745121,5.571651,39.79742,0.2632499,1.932441,0.08328342,0,4.478639
1/1/2007 8:00:00 PM,0.006506507,0.7765003,43.04588,128.0866,0.005220942,0.02146758,41.76376,41.61087,2.450536,2.450536,0,-1,0,2.450536,0.8760363,0,4.440892E-16,0.1935678,0.02146758,2.579511,2.450536,0,0,8.88429,2.629413,0,2.558043,-2.558043,2.875236,20.53736,0.2632499,2.695589,0.01717406,0,2.650881
1/1/2007 9:00:00 PM,0,0,30.05116,90,0,0,39.48923,39.48923,2.896399,0.06780113,0,-1,0,0.06780113,0,0,2.828598,3.118238,0,0.0713696,0.06780113,0,0,11.72656,0.0713696,0,0.0713696,-0.0713696,2.800006,20,0.2632499,3.186039,0,0,0.0713696
1/1/2007 10:00:00 PM,0,0,16.54624,90,0,0,37.31025,37.31025,0.03551587,0,0,-1,0,0,0,0,0.03551587,0.03906746,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2632499,0.03906746,0,0,0
1/1/2007 11:00:00 PM,0,0,2.692489,90,0,0,35.39886,35.39886,0.1473111,0,0,-1,0,0,0,0,0.1473111,0.1620422,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2632499,0.1620422,0,0,0
1/2/2007 12:00:00 AM,0,0,-11.12728,90,0,0,33.94621,33.94621,0.4505289,0,0,-1,0,0,0,0,0.4505289,0.4955819,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2632499,0.4955819,0,0,0
1/2/2007 1:00:00 AM,0,0,-24.80699,90,0,0,32.49356,32.49356,0.1857736,0,0,-1,0,0,0,0,0.1857736,0.2043509,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2632499,0.2043509,0,0,0
1/2/2007 2:00:00 AM,0.002014032,0,-38.01942,90,0,0,31.28938,31.28938,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2632499,0,0,0,0
1/2/2007 3:00:00 AM,0.09946286,4.163553,-50.70483,120.0994,0.007543397,0.0329359,30.42827,30.20945,0.6550365,0.03128911,0,-1,0,0.03128911,105.2632,0,0.6237474,0.7142823,0.0329359,0.0329359,0.03128911,0,0,11.80586,0,0,0,0,2.800006,20,0.2632499,0.7205402,0.02634872,0,0.0329359
1/2/2007 4:00:00 AM,0.1536184,10.69225,-62.97343,106.5377,0.0492601,0.214956,30.53944,29.1104,0,0,0,-1,0,0,0,0,0,0,0.214956,0,0,0,0,11.80586,0,0.214956,0,0.214956,3.003931,21.45661,0.2493604,0,0.1719648,0,0.214956
1/2/2007 5:00:00 AM,0.2653549,17.97265,-75.08488,92.77404,0.07313031,0.3195668,30.26618,28.14515,0.1065932,0.1065932,0,0,0,0.1065932,299.8002,0,0,0,0.3195668,0.1122034,0.1065932,0,0,11.5909,0.1934604,0.2073634,0,0.2073634,3.200653,22.86176,0.2372832,0.1172526,0.2556534,0,0.5130273
1/2/2007 6:00:00 AM,0.2743202,25.67762,-87.43513,78.98042,0.2027881,0.8731909,33.11375,27.21813,0,0,0,0,0,0,0,0,0,0,0.8731909,0,0,0,0,11.38354,0.3800875,0.8731909,0,0.8731909,4.029035,28.77876,0.1970877,0,0.6985527,0,1.253278
1/2/2007 7:00:00 AM,0.3225481,33.45384,-100.5696,65.31339,0.2710893,1.160925,34.16023,26.272,0.5014437,0.5014437,0,0,0,0.5014437,231.5164,0,0,0,1.160925,0.5278355,0.5014437,0,0,10.51035,1.165959,0.6330891,0,0.6330891,4.629636,33.06876,0.1755294,0.5515881,0.9287397,0,2.326884
1/2/2007 8:00:00 AM,0.4434687,40.87403,-115.2132,51.99736,0.4054596,1.685499,39.7501,27.89668,0.332006,0.332006,0,0,0,0.332006,507.6711,0,0,0,1.685499,0.34948,0.332006,0,0,9.877261,1.735739,1.336019,0,1.336019,5.897094,42.12202,0.1426099,0.3652066,1.348399,0,3.421238
1/2/2007 9:00:00 AM,0.6849208,47.36454,-132.2432,39.48629,0.7273843,2.798113,53.57333,32.0635,0.3914788,0.3914788,0,-1,0,0.3914788,714.7546,0,0,0,2.798113,0.4120829,0.3914788,0,0,8.541243,2.938156,2.38603,0,2.38603,8.160681,58.29046,0.1068287,0.4306267,2.23849,0,5.736269
1/2/2007 10:00:00 AM,1.086609,52.14495,-152.3724,28.92479,1.24817,4.233739,73.84325,36.31633,0,0,0,0,0,0,0,0,0,0,4.233739,0,0,0,0,6.155212,5.085583,4.233739,0,4.233739,12.17716,86.97952,0.07391977,0,3.386991,0,9.319322
1/2/2007 11:00:00 AM,1.346382,54.32999,-175.2465,23.20781,0.9959272,3.468885,69.78294,39.93841,0,0,0,0,0,0,0,1.547411,0,0,3.468885,0,0,0,0,1.921474,8.895947,1.921474,0,1.921474,14.00003,100,0.06485275,0,2.775108,0,12.36483
1/2/2007 12:00:00 PM,1.368729,53.37833,161.3036,25.80655,0.9763385,3.338331,72.62768,43.30244,1.062825,1.062825,0,0,0,1.062825,314.0996,2.219567,0,0,3.338331,1.118764,1.062825,0,0,0,10.62527,0,0,0,14.00003,100,0.06485275,1.169108,2.670665,0,13.9636
1/2/2007 1:00:00 PM,1.172691,49.53854,139.9307,34.90525,0.892859,3.038285,73.35684,46.52313,1.931226,1.931226,0,0,0,1.931226,157.3242,1.005416,0,0,3.038285,2.03287,1.931226,0,0,0,10.62527,0,0,0,14.00003,100,0.06485275,2.124349,2.430628,0,13.66356
1/2/2007 2:00:00 PM,1.247033,43.62902,121.7096,46.84013,0.7511669,2.594127,71.10238,48.56831,1.866332,1.866332,0,-1,0,1.866332,138.996,0.6295667,0,0,2.594127,1.96456,1.866332,0,0,0,10.62527,0,0,0,14.00003,100,0.06485275,2.052965,2.075301,0,13.2194
1/2/2007 3:00:00 PM,0.8786822,36.50204,106.2171,59.91049,0.5608947,1.998891,66.18738,49.42844,0.4948106,0.4948106,0,0,0,0.4948106,403.9711,1.478038,0,0,1.998891,0.5208532,0.4948106,0,0,0,10.62527,0,0,0,14.00003,100,0.06485275,0.5442916,1.599113,0,12.62417
1/2/2007 4:00:00 PM,0.3038536,28.81097,92.57488,73.47122,0.2394388,0.9007169,57.36256,50.25989,1.153383,1.153383,0,0,0,1.153383,78.09348,0,0,0,0.9007169,1.214087,1.153383,0,0,0,10.62527,0,0.3133704,-0.3133704,13.66971,97.64056,0.06485275,1.268721,0.7205735,0,11.52599
1/2/2007 5:00:00 PM,0.4208041,21.03218,79.98489,87.2345,0.09204594,0.3571283,52.09928,49.38065,1.621316,1.621316,0,0,0,1.621316,22.02707,0,2.220446E-16,0,0.3571283,1.706648,1.621316,0,0,0.3481893,10.3119,0,1.34952,-1.34952,12.24719,87.47974,0.06485275,1.783447,0.2857027,0,10.66903
1/2/2007 6:00:00 PM,0.2492311,13.54141,67.83297,101.0283,0.02666435,0.1063219,47.30756,46.52313,0,0,0,0,0,0,0,0,0,0,0.1063219,0,0,0,0,1.847656,8.962384,0.1063219,0,0.1063219,12.34805,88.2002,0.06441555,0,0.08505752,0,9.068706
1/2/2007 7:00:00 PM,0.06132134,6.672279,55.66632,114.696,0.043884,0.177179,45.07848,43.78985,0.4976853,0.4976853,0,-1,0,0.4976853,35.6006,0,0,0,0.177179,0.5238793,0.4976853,0,0,1.741334,9.058074,0,0.3467003,-0.3467003,11.9826,85.58982,0.06441555,0.5474539,0.1417432,0,9.235252
1/2/2007 8:00:00 PM,0.01275553,0.7481374,43.1703,128.0135,0.007297183,0.02999006,41.85324,41.63954,1.31055,1.31055,0,-1,0,1.31055,2.288356,0,0,0,0.02999006,1.379527,1.31055,0,0,2.126557,8.711373,0,1.349537,-1.349537,10.56006,75.42887,0.06441555,1.441605,0.02399205,0,8.741364
1/2/2007 9:00:00 PM,0,0,30.17202,90,0,0,39.50835,39.50835,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.626042,7.361836,0,0,0,10.56006,75.42887,0.06441555,0,0,0,7.361836
1/2/2007 10:00:00 PM,0,0,16.66151,90,0,0,37.31025,37.31025,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.626042,7.361836,0,0,0,10.56006,75.42887,0.06441555,0,0,0,7.361836
1/2/2007 11:00:00 PM,0,0,2.79935,90,0,0,35.42754,35.42754,0.3834857,0.3834857,0,-1,0,0.3834857,0,0,0,0,0,0.4036691,0.3834857,0,0,3.626042,7.361836,0,0.4036691,-0.4036691,10.13456,72.38956,0.06441555,0.4218343,0,0,7.361836
1/3/2007 12:00:00 AM,0,0,-11.03289,90,0,0,33.94621,33.94621,0.4677629,0.4677629,0,-1,0,0.4677629,0,0,5.551115E-17,0,0,0.492382,0.4677629,0,0,4.074563,6.958168,0,0.492382,-0.492382,9.615542,68.6823,0.06441555,0.5145392,0,0,6.958168
1/3/2007 1:00:00 AM,0,0,-24.72584,90,0,0,32.49356,32.49356,0.04989025,0.04989025,0,-1,0,0.04989025,0,0,0,0,0,0.05251605,0.04989025,0,0,4.621654,6.465786,0,0.05251605,-0.05251605,9.560185,68.2869,0.06441555,0.05487928,0,0,6.465786
1/3/2007 2:00:00 AM,0.001144844,0,-37.95113,90,0,0,31.28938,31.28938,0.1240444,0.1240444,0,-1,0,0.1240444,0,0,1.387779E-17,0,0,0.1305731,0.1240444,0,0,4.680005,6.41327,0,0.1305731,-0.1305731,9.422549,67.30379,0.06441555,0.1364489,0,0,6.41327
1/3/2007 3:00:00 AM,0.09267166,4.045592,-50.6476,120.2191,0.007462176,0.03258167,30.42591,30.20945,0.6753006,0.6753006,0,-1,0,0.6753006,4.824765,0,0,0,0.03258167,0.7108427,0.6753006,0,0,4.825087,6.282696,0,0.6782611,-0.6782611,8.707599,62.19701,0.06441555,0.7428307,0.02606534,0,6.315278
1/3/2007 4:00:00 AM,0.266103,10.57035,-62.92451,106.65,0.02110427,0.09246601,29.75091,29.13908,0.4679325,0.4679325,0,-1,0,0.4679325,19.76054,0,0,0,0.09246601,0.4925605,0.4679325,0,0,5.57871,5.604435,0,0.4000945,-0.4000945,8.285863,59.18461,0.06441555,0.5147257,0.07397281,0,5.696901
1/3/2007 5:00:00 AM,0.283533,17.84848,-75.04085,92.87864,0.05676911,0.2486765,29.79099,28.14515,0.7088265,0.7088265,0,0,0,0.7088265,35.08285,0,0,0,0.2486765,0.7461331,0.7088265,0,0,6.023259,5.204341,0,0.4974566,-0.4974566,7.761497,55.43916,0.06441555,0.7797091,0.1989412,0,5.453017
1/3/2007 6:00:00 AM,0.5536523,25.55255,-87.39175,79.07633,0.2788755,1.18688,35.34095,27.21813,0.2745201,0.2745201,0,0,0,0.2745201,432.3471,0,0,0,1.18688,0.2889685,0.2745201,0,0,6.575989,4.706884,0.8979112,0,0.8979112,8.613331,61.52367,0.06094572,0.3019721,0.9495038,0,5.893764
1/3/2007 7:00:00 AM,0.8804633,33.3292,-100.5211,65.39857,0.4721615,1.959394,40.06954,26.26244,0,0,0,0,0,0,0,0,0,0,1.959394,0,0,0,0,5.678078,5.515004,1.959394,0,1.959394,10.47218,74.8011,0.05453533,0,1.567515,0,7.474399
1/3/2007 8:00:00 AM,0.9615213,40.75167,-115.1512,52.06766,0.6788483,2.698474,47.85752,27.87756,1.067275,1.067275,0,0,0,1.067275,252.8378,0,0,0,2.698474,1.123447,1.067275,0,0,3.718683,7.278459,1.575027,0,1.575027,11.96638,85.47395,0.05028389,1.174002,2.158779,0,9.976933
1/3/2007 9:00:00 AM,1.06664,47.24778,-132.1555,39.53286,0.8418589,3.174107,56.98064,32.01571,1.42651,1.42651,0,-1,0,1.42651,222.5085,0,0,0,3.174107,1.501589,1.42651,0,0,2.143656,8.695984,1.672517,0,1.672517,13.55307,96.80742,0.0464395,1.569161,2.539285,0,11.87009
1/3/2007 10:00:00 AM,1.402419,52.03965,-152.2454,28.92855,0.9501162,3.419592,64.61095,36.25899,0.9565639,0.9565639,0,0,0,0.9565639,357.4871,1.941544,0,0,3.419592,1.006909,0.9565639,0,0,0.4711392,10.20125,0.4711392,0,0.4711392,14.00003,100,0.04546043,1.05222,2.735674,0,13.62084
1/3/2007 11:00:00 AM,1.564772,54.24408,-175.0769,23.14145,0.9962578,3.471561,69.71474,39.86195,2.730782,2.730782,0,0,0,2.730782,127.127,0.5970545,0,0,3.471561,2.874507,2.730782,0,0,0,10.62527,0,0,0,14.00003,100,0.04546043,3.00386,2.777249,0,14.09684
1/3/2007 12:00:00 PM,1.570465,53.31714,161.4978,25.68623,0.9771447,3.341831,72.59374,43.24511,0.5849531,0.5849531,0,0,0,0.5849531,571.2991,2.726091,0,0,3.341831,0.6157401,0.5849531,0,0,0,10.62527,0,0,0,14.00003,100,0.04546043,0.6434484,2.673465,0,13.96711
1/3/2007 1:00:00 PM,1.487692,49.5004,140.1238,34.77421,0.8940772,3.042072,73.37473,46.50402,0.9605393,0.9605393,0,0,0,0.9605393,316.7046,2.030978,0,0,3.042072,1.011094,0.9605393,0,0,0,10.62527,0,0,0,14.00003,100,0.04546043,1.056593,2.433657,0,13.66735
1/3/2007 2:00:00 PM,1.291541,43.6074,121.8882,46.71339,0.7527055,2.599139,71.12019,48.53964,0.6075569,0.6075569,0,-1,0,0.6075569,427.8018,1.959606,0,0,2.599139,0.6395335,0.6075569,0,0,0,10.62527,0,0,0,14.00003,100,0.04546043,0.6683125,2.079312,0,13.22441
1/3/2007 3:00:00 PM,1.000458,36.48982,106.3794,59.79074,0.5626404,2.004812,66.2112,49.39977,1.681938,1.681938,0,0,0,1.681938,119.1965,0.2343508,0,0,2.004812,1.770461,1.681938,0,0,0,10.62527,0,0,0,14.00003,100,0.04546043,1.850132,1.60385,0,12.63009
1/3/2007 4:00:00 PM,0.7777629,28.80222,92.72411,73.35886,0.3367861,1.244694,60.30307,50.28856,1.425033,1.425033,0,0,0,1.425033,87.3449,0,0,0,1.244694,1.500035,1.425033,0,0,0,10.62527,0,0.255341,-0.255341,13.73088,98.07748,0.04546043,1.567536,0.9957551,0,11.86997
1/3/2007 5:00:00 PM,0.5062687,21.02219,80.12489,87.12988,0.1047924,0.4056506,52.49588,49.39977,3.415438,3.415438,1.25,0,0.50625,3.415438,11.87697,0,0,0,0.4056506,2.279408,2.165438,0,0,0.2837123,10.36993,0,1.873758,-1.873758,11.75576,83.96955,0.04546043,3.756982,0.3245205,5,10.77558
1/3/2007 6:00:00 PM,0.3238822,13.52629,67.96686,100.9323,0.02383336,0.09506282,47.25292,46.5518,1.970012,1.970012,0,0,0,1.970012,4.825494,0,0,0,0.09506282,2.073697,1.970012,0,0,2.365665,8.496176,0,1.978634,-1.978634,9.670097,69.07198,0.04546043,2.167013,0.07605026,0,8.591238
1/3/2007 7:00:00 PM,0.1499908,6.648707,55.7961,114.6108,0.01221756,0.04956954,44.19613,43.83764,0,0,0,-1,0,0,0,0,0,0,0.04956954,0,0,0,0,4.564147,6.517541,0.04956954,0,0.04956954,9.717123,69.40788,0.04535982,0,0.03965563,0,6.567111
1/3/2007 8:00:00 PM,0.01769859,0.7132603,43.29663,127.9431,0.003588195,0.01475402,41.76373,41.65865,1.934575,1.934575,0,-1,0,1.934575,0.7626492,0,0,0,0.01475402,2.036394,1.934575,0,0,4.514578,6.562154,0,2.02164,-2.02164,7.586127,54.18652,0.04535982,2.128032,0.01180321,0,6.576908
1/3/2007 9:00:00 PM,0,0,30.29408,90,0,0,39.50835,39.50835,2.133697,2.133697,0,-1,0,2.133697,0,0,0,0,0,2.245997,2.133697,0,0,6.760845,4.540514,0,2.245997,-2.245997,5.218638,37.27591,0.04535982,2.347067,0,0,4.540514
1/3/2007 10:00:00 PM,0,0,16.77715,90,0,0,37.33892,37.33892,0.7558873,0.7558873,0,-1,0,0.7558873,0,0,1.110223E-16,0,0,0.7956708,0.7558873,0,0,9.256397,2.294516,0,0.7956708,-0.7956708,4.379928,31.28514,0.04535982,0.831476,0,0,2.294516
1/3/2007 11:00:00 PM,0,0,2.905666,90,0,0,35.45621,35.45621,0.4923218,0.4923218,0,-1,0,0.4923218,0,0,0,0,0,0.5182335,0.4923218,0,0,10.14048,1.498846,0,0.5182335,-0.5182335,3.833662,27.38324,0.04535982,0.541554,0,0,1.498846
1/4/2007 12:00:00 AM,0,0,-10.94004,90,0,0,33.97488,33.97488,0.181741,0.181741,0,-1,0,0.181741,0,0,0,0,0,0.1913063,0.181741,0,0,10.71629,0.9806121,0,0.1913063,-0.1913063,3.632007,25.94286,0.04535982,0.1999151,0,0,0.9806121
1/4/2007 1:00:00 AM,0,0,-24.64708,90,0,0,32.49356,32.49356,0.6777162,0.6777162,0,-1,0,0.6777162,0,0,1.110223E-16,0,0,0.7133855,0.6777162,0,0,10.92885,0.7893058,0,0.7133855,-0.7133855,2.880033,20.57162,0.04535982,0.7454878,0,0,0.7893058
1/4/2007 2:00:00 AM,0.001407779,0,-37.88596,90,0,0,31.31805,31.31805,0.585931,0.07212431,0,-1,0,0.07212431,0,0,0.5138067,0.5723998,0,0.07592033,0.07212431,0,0,11.7215,0.07592033,0,0.07592033,-0.07592033,2.800006,20,0.04535982,0.6445242,0,0,0.07592033
1/4/2007 3:00:00 AM,0.01587762,3.92196,-50.5941,120.3396,0.0128202,0.05592312,30.61006,30.23812,0.1203935,0.05312696,0,-1,0,0.05312696,105.2632,0,0.06726652,0.1218074,0.05592312,0.05592312,0.05312696,0,0,11.80586,0,0,0,0,2.800006,20,0.04535982,0.1324328,0.04473849,0,0.05592312
1/4/2007 4:00:00 AM,0.01842568,10.44306,-62.87982,106.7623,0.01494514,0.06553078,29.60096,29.16775,0.004432715,0.004432715,0,-1,0,0.004432715,1478.344,0,0,0,0.06553078,0.004666016,0.004432715,0,0,11.80586,0,0.06086476,0,0.06086476,2.857747,20.41244,0.04523689,0.004875987,0.05242462,0,0.06553078
1/4/2007 5:00:00 AM,0.09052055,17.71914,-75.00149,92.98252,0.07282834,0.3182616,30.25741,28.14515,0.274314,0.274314,3.779577,0,1.196825,0.274314,116.0209,0,0,0,0.3182616,0,0,3.505263,3.33,11.745,0.05477829,3.648262,0,3.648262,6.318792,45.13414,0.06830702,0.3017454,0.2546093,5,0.3730398
1/4/2007 6:00:00 AM,0.3331143,25.4224,-87.35345,79.17087,0.2158095,0.9274172,33.49432,27.21813,0.4651712,0.4651712,3.970434,0,1.248929,0.4651712,199.3711,0,0,0,0.9274172,0,0,3.505263,3.33,8.096734,3.338214,4.257417,0,4.257417,10.35773,73.98366,0.08590671,0.5116884,0.7419338,5,4.265631
1/4/2007 7:00:00 AM,0.1521253,33.19943,-100.4781,65.4817,0.1249646,0.5471408,29.88568,26.26244,0,0,3.465448,0,1.111067,0,0,0,0,0,0.5471408,0,0,3.465448,3.292176,3.839317,7.169889,3.839317,0,3.839317,14.00003,100,0.09591164,0,0.4377127,5,7.71703
1/4/2007 8:00:00 AM,0.2596363,40.62395,-115.0949,52.1351,0.2173599,0.9307656,34.17376,27.84889,0.02438045,0.02438045,0,0,0,0.02438045,3817.672,0.9051019,0,0,0.9307656,0.02566363,0.02438045,0,0,0,10.62527,0,0,0,14.00003,100,0.09591164,0.02681849,0.7446125,0,11.55604
1/4/2007 9:00:00 AM,0.3858088,47.12521,-132.0734,39.57558,0.3417847,1.403342,42.02659,32.01571,0,0,0,-1,0,0,0,1.403342,0,0,1.403342,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.09591164,0,1.122673,0,12.02862
1/4/2007 10:00:00 AM,0.2127103,51.92796,-152.1232,28.92718,0.1762398,0.7261459,41.38965,36.23032,3.156087,3.156087,1.25,0,0.50625,3.156087,23.00779,0,0,0,0.7261459,2.006407,1.906087,0,0,0,10.62527,0,1.280262,-1.280262,12.65051,90.36063,0.09591164,3.471696,0.5809167,5,11.35142
1/4/2007 11:00:00 AM,0.03269516,54.15126,-174.9102,23.06885,0.02662646,0.1101713,40.61225,39.83328,1.358977,1.358977,0,0,0,1.358977,8.106929,0,0,0,0.1101713,1.430502,1.358977,0,0,1.422513,9.345013,0,1.320331,-1.320331,11.25876,80.41958,0.09591164,1.494874,0.08813702,0,9.455184
1/4/2007 12:00:00 PM,0.1612088,53.24887,161.6919,25.56049,0.1329922,0.5308306,47.12832,43.21643,0.3541627,0.3541627,0,0,0,0.3541627,149.8832,0,0,0,0.5308306,0.3728029,0.3541627,0,0,2.889547,8.024682,0.1580277,0,0.1580277,11.40868,81.49042,0.09547054,0.389579,0.4246644,0,8.555512
1/4/2007 1:00:00 PM,0.33986,49.45536,140.3191,34.63976,0.2918942,1.112555,55.14695,46.50402,1.114921,1.114921,0,0,0,1.114921,99.7878,0,0,0,1.112555,1.173601,1.114921,0,0,2.731519,8.166907,0,0.06104585,-0.06104585,11.34433,81.03079,0.09547054,1.226413,0.8900442,0,9.279463
1/4/2007 2:00:00 PM,0.05375385,43.57919,122.07,46.58478,0.04389691,0.1725187,49.86244,48.56831,1.507584,1.507584,0,-1,0,1.507584,11.44339,0,2.220446E-16,0,0.1725187,1.586931,1.507584,0,0,2.799348,8.105862,0,1.414412,-1.414412,9.853413,70.38138,0.09547054,1.658342,0.1380149,0,8.278379
1/4/2007 3:00:00 PM,0.08772274,36.47128,106.5453,59.67019,0.07184016,0.2796187,51.54931,49.42844,0.4643389,0.4643389,0,0,0,0.4643389,60.21865,0,5.551115E-17,0,0.2796187,0.4887778,0.4643389,0,0,4.370916,6.69145,0,0.2091592,-0.2091592,9.632939,68.80657,0.09547054,0.5107728,0.2236949,0,6.971068
1/4/2007 4:00:00 PM,0.06778956,28.78728,92.87682,73.24651,0.05532967,0.214857,51.95122,50.31723,0,0,0,0,0,0,0,0,0,0,0.214857,0,0,0,0,4.603315,6.48229,0.214857,0,0.214857,9.836771,70.2625,0.09487728,0,0.1718856,0,6.697147
1/4/2007 5:00:00 PM,0.0640609,21.00603,80.26809,87.02596,0.05195836,0.2029193,50.96161,49.42844,0.4215999,0.4215999,0,0,0,0.4215999,48.13077,0,0,0,0.2029193,0.4437894,0.4215999,0,0,4.388459,6.675662,0,0.2408701,-0.2408701,9.582871,68.44894,0.09487728,0.4637599,0.1623354,0,6.878581
1/4/2007 6:00:00 PM,0.1024908,13.50494,68.1036,100.8378,0.07923727,0.3130435,48.94336,46.60914,2.513562,2.513562,0,0,0,2.513562,12.45418,0,0,0,0.3130435,2.645854,2.513562,0,0,4.656092,6.434792,0,2.332811,-2.332811,7.123873,50.8847,0.09487728,2.764918,0.2504348,0,6.747835
1/4/2007 7:00:00 PM,0.07103419,6.618765,55.92828,114.5276,0.04425346,0.1785554,45.19458,43.89497,1.549175,1.549175,0,-1,0,1.549175,11.52583,0,0,0,0.1785554,1.630711,1.549175,0,0,7.248104,4.101981,0,1.452156,-1.452156,5.593166,39.95111,0.09487728,1.704093,0.1428443,0,4.280536
1/4/2007 8:00:00 PM,0.01681788,0.6718572,43.42478,127.8756,0.003880117,0.01594861,41.82962,41.716,0.3666955,0.3666955,0,-1,0,0.3666955,4.349279,0,5.551115E-17,0,0.01594861,0.3859952,0.3666955,0,0,8.86161,2.649825,0,0.3700466,-0.3700466,5.203103,37.16495,0.09487728,0.403365,0.01275889,0,2.665774
1/4/2007 9:00:00 PM,0,0,30.41726,90,0,0,39.56569,39.56569,1.823186,1.823186,0,-1,0,1.823186,0,0,2.220446E-16,0,0,1.919143,1.823186,0,0,9.272773,2.279778,0,1.919143,-1.919143,3.180148,22.7153,0.09487728,2.005505,0,0,2.279778
1/4/2007 10:00:00 PM,0,0,16.89307,90,0,0,37.35804,37.35804,0.3989016,0.3426033,0,-1,0,0.3426033,0,0,0.05629835,0.09618851,0,0.360635,0.3426033,0,0,11.40515,0.360635,0,0.360635,-0.360635,2.800006,20,0.09487728,0.4387918,0,0,0.360635
1/4/2007 11:00:00 PM,0,0,3.01136,90,0,0,35.50399,35.50399,0.3994881,0,0,-1,0,0,0,0,0.3994881,0.4394369,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.09487728,0.4394369,0,0,0
1/5/2007 12:00:00 AM,0,0,-10.84882,90,0,0,34.03222,34.03222,0.04037926,0,0,-1,0,0,0,0,0.04037926,0.04441719,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.09487728,0.04441719,0,0,0
1/5/2007 1:00:00 AM,0,0,-24.5708,90,0,0,32.5509,32.5509,0.2995524,0,0,-1,0,0,0,0,0.2995524,0.3295076,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.09487728,0.3295076,0,0,0
1/5/2007 2:00:00 AM,0.001412336,0,-37.824,90,0,0,31.36584,31.36584,0.1973021,0,0,-1,0,0,0,0,0.1973021,0.2170323,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.09487728,0.2170323,0,0,0
1/5/2007 3:00:00 AM,0.01554363,3.792714,-50.54439,120.4608,0.01254888,0.05472566,30.65954,30.29546,0.7791618,0.05198938,0,-1,0,0.05198938,105.2632,0,0.7271724,0.8466801,0.05472566,0.05472566,0.05198938,0,0,11.80586,0,0,0,0,2.800006,20,0.09487728,0.857078,0.04378053,0,0.05472566
1/5/2007 4:00:00 AM,0.07491818,10.31045,-62.83942,106.8745,0.05858506,0.2551906,30.88691,29.18686,0.1204163,0.1204163,0,-1,0,0.1204163,211.9236,0,0,0.08397169,0.2551906,0.126754,0.1204163,0,0,11.80586,0,0.1284366,0,0.1284366,2.921851,20.87033,0.09452614,0.1324579,0.2041524,0,0.2551906
1/5/2007 5:00:00 AM,0.09379826,17.5847,-74.96684,93.0856,0.0754076,0.3293738,30.3515,28.16427,0.6775785,0.6775785,4.182842,0,1.306916,0.6775785,48.61042,0,0,0,0.3293738,0,0,3.505263,3.33,11.67742,0.1155929,3.659374,0,3.659374,6.393438,45.66732,0.1086991,0.7453364,0.263499,5,0.4449667
1/5/2007 6:00:00 AM,0.1502322,25.28725,-87.32027,79.26396,0.1222315,0.5327368,30.77433,27.22769,0.1298724,0.1298724,3.635136,0,1.157392,0.1298724,410.2002,0,0,0,0.5327368,0,0,3.505263,3.33,8.01805,3.409029,3.862737,0,3.862737,10.05795,71.84237,0.1158893,0.1428596,0.4261894,5,3.941766
1/5/2007 7:00:00 AM,0.2085886,33.06461,-100.4406,65.56271,0.1723562,0.7493017,31.26555,26.26244,0,0,3.505263,0,1.121937,0,0,0,0,0,0.7493017,0,0,3.505263,3.33,4.155313,6.885492,4.079302,0,4.079302,13.92792,99.48492,0.1204535,0,0.5994414,5,7.634794
1/5/2007 8:00:00 AM,0.2217122,40.49094,-115.0444,52.19966,0.1838297,0.7912275,33.19369,27.84889,1.004855,1.004855,0,0,0,1.004855,78.74049,0,0,0,0.7912275,1.057742,1.004855,0,0,0.07601136,10.55686,0,0.2665143,-0.2665143,13.64699,97.47828,0.1204535,1.10534,0.632982,0,11.34809
1/5/2007 9:00:00 AM,0.17958,46.9969,-131.9971,39.61444,0.1483575,0.6281698,36.31177,31.98704,0.9320771,0.9320771,0,-1,0,0.9320771,67.39462,0,0,0,0.6281698,0.9811338,0.9320771,0,0,0.3721384,10.29035,0,0.352964,-0.352964,13.27493,94.82074,0.1204535,1.025285,0.5025358,0,10.91852
1/5/2007 10:00:00 AM,0.2400809,51.80995,-152.006,28.92068,0.1993818,0.8185792,42.04162,36.20165,0.6468992,0.6468992,0,0,0,0.6468992,126.5389,0,0,0,0.8185792,0.6809465,0.6468992,0,0,0.7643206,9.937386,0.1376327,0,0.1376327,13.4055,95.75338,0.1200966,0.711589,0.6548634,0,10.75597
1/5/2007 11:00:00 AM,0.184811,54.05158,-174.7463,22.99002,0.1527822,0.6195586,44.28802,39.80461,0.1462025,0.1462025,0,0,0,0.1462025,423.7675,0,0,0,0.6195586,0.1538974,0.1462025,0,0,0.6266879,10.06126,0.4656613,0,0.4656613,13.84726,98.90884,0.1189044,0.1608227,0.4956469,0,10.68081
1/5/2007 12:00:00 PM,0.2855361,53.17353,161.8858,25.42938,0.2390435,0.9372967,50.26603,43.21643,0,0,0,0,0,0,0,0.7762701,0,0,0.9372967,0,0,0,0,0.1610266,10.48035,0.1610266,0,0.1610266,14.00003,100,0.1184976,0,0.7498373,0,11.41765
1/5/2007 1:00:00 PM,0.03922832,49.40341,140.5164,34.50196,0.03197808,0.1274114,47.44488,46.50402,2.207675,2.207675,0,0,0,2.207675,5.771295,0,4.440892E-16,0,0.1274114,2.323869,2.207675,0,0,0,10.62527,0,2.196457,-2.196457,11.68476,83.46239,0.1184976,2.428443,0.1019292,0,10.75269
1/5/2007 2:00:00 PM,0.1797643,43.54436,122.2549,46.45439,0.1484568,0.5731418,52.95617,48.56831,0,0,0,-1,0,0,0,0,0,0,0.5731418,0,0,0,0,2.440508,8.428817,0.5731418,0,0.5731418,12.22849,87.34618,0.1170721,0,0.4585134,0,9.001959
1/5/2007 3:00:00 PM,0.2040502,36.44636,106.7146,59.54894,0.1686613,0.6454971,54.44827,49.45711,2.886638,2.886638,0,0,0,2.886638,22.36156,0,4.440892E-16,0,0.6454971,3.038566,2.886638,0,0,1.867366,8.944645,0,2.393069,-2.393069,9.705973,69.32824,0.1170721,3.175302,0.5163977,0,9.590142
1/5/2007 4:00:00 PM,0.1751275,28.76611,93.0329,73.13427,0.143475,0.5486411,54.59223,50.3459,0,0,0,0,0,0,0,0,0,0,0.5486411,0,0,0,0,4.526332,6.551576,0.5486411,0,0.5486411,10.22646,73.04599,0.1157393,0,0.4389129,0,7.100217
1/5/2007 5:00:00 PM,0.1046169,20.98366,80.41442,86.92285,0.0845458,0.3282499,51.98264,49.48578,0.8330857,0.8330857,0,0,0,0.8330857,39.40169,0,1.110223E-16,0,0.3282499,0.8769323,0.8330857,0,0,3.977691,7.045352,0,0.5486825,-0.5486825,9.648097,68.91484,0.1157393,0.9163943,0.2625999,0,7.373602
1/5/2007 6:00:00 PM,0.07000957,13.47731,68.2431,100.7446,0.0563174,0.2232877,48.3151,46.65693,0.1264435,0.1264435,0,0,0,0.1264435,176.5909,0,0,0,0.2232877,0.1330984,0.1264435,0,0,4.587338,6.49667,0.09018932,0,0.09018932,9.733658,69.52599,0.1155231,0.1390878,0.1786302,0,6.719958
1/5/2007 7:00:00 PM,0.03323689,6.582433,56.06275,114.4466,0.02675443,0.1082125,44.75685,43.97143,0.968116,0.968116,0,-1,0,0.968116,11.17763,0,1.110223E-16,0,0.1082125,1.01907,0.968116,0,0,4.497149,6.57784,0,0.910857,-0.910857,8.773531,62.66795,0.1155231,1.064928,0.08656997,0,6.686053
1/5/2007 8:00:00 PM,0.003285249,0.6239179,43.55466,127.811,0.002658378,0.01092556,41.85119,41.77333,0.8070145,0.8070145,0,-1,0,0.8070145,1.353824,0,2.220446E-16,0,0.01092556,0.849489,0.8070145,0,0,5.509212,5.666984,0,0.8385634,-0.8385634,7.889607,56.35423,0.1155231,0.8877159,0.008740447,0,5.677909
1/5/2007 9:00:00 PM,0,0,30.54147,90,0,0,39.64214,39.64214,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.440949,4.82842,0,0,0,7.889607,56.35423,0.1155231,0,0,0,4.82842
1/5/2007 10:00:00 PM,0,0,17.00921,90,0,0,37.44405,37.44405,0.258291,0.258291,0,-1,0,0.258291,0,0,0,0,0,0.2718852,0.258291,0,0,6.440949,4.82842,0,0.2718852,-0.2718852,7.603015,54.30714,0.1155231,0.2841201,0,0,4.82842
1/5/2007 11:00:00 PM,0,0,3.116352,90,0,0,35.56133,35.56133,0.3452145,0.3452145,0,-1,0,0.3452145,0,0,5.551115E-17,0,0,0.3633837,0.3452145,0,0,6.743044,4.556535,0,0.3633837,-0.3633837,7.219975,51.57115,0.1155231,0.3797359,0,0,4.556535
1/6/2007 12:00:00 AM,0,0,-10.7593,90,0,0,34.08001,34.08001,0.4955378,0.4955378,0,-1,0,0.4955378,0,0,5.551115E-17,0,0,0.5216188,0.4955378,0,0,7.146803,4.193151,0,0.5216188,-0.5216188,6.670141,47.64376,0.1155231,0.5450916,0,0,4.193151
1/6/2007 1:00:00 AM,0,0,-24.49706,90,0,0,32.60824,32.60824,0.2572783,0.2572783,0,-1,0,0.2572783,0,0,5.551115E-17,0,0,0.2708192,0.2572783,0,0,7.72638,3.671532,0,0.2708192,-0.2708192,6.384672,45.60471,0.1155231,0.2830061,0,0,3.671532
1/6/2007 2:00:00 AM,0.0008447555,0,-37.7653,90,0,0,31.42318,31.42318,0.3773854,0.3773854,0,-1,0,0.3773854,0,0,5.551115E-17,0,0,0.3972478,0.3773854,0,0,8.02729,3.400713,0,0.3972478,-0.3972478,5.965936,42.61374,0.1155231,0.4151239,0,0,3.400713
1/6/2007 3:00:00 AM,0.05916042,3.657913,-50.49854,120.5827,0.01235496,0.05386829,30.70172,30.34325,0.02932864,0.02932864,0,-1,0,0.02932864,183.6713,0,0,0,0.05386829,0.03087225,0.02932864,0,0,8.468677,3.003465,0.02299603,0,0.02299603,5.987752,42.76957,0.1154681,0.0322615,0.04309463,0,3.057334
1/6/2007 4:00:00 AM,0.1926394,10.17259,-62.80336,106.9865,0.01927408,0.08442471,29.803,29.2442,0.7981719,0.7981719,0,-1,0,0.7981719,10.57726,0,0,0,0.08442471,0.840181,0.7981719,0,0,8.445681,3.024162,0,0.7557563,-0.7557563,5.191115,37.07932,0.1154681,0.8779891,0.06753977,0,3.108587
1/6/2007 5:00:00 AM,0.3941288,17.44522,-74.93697,93.1878,0.03125541,0.1374198,29.06987,28.16427,0.5635405,0.5635405,0,0,0,0.5635405,24.38508,0,0,0,0.1374198,0.5932004,0.5635405,0,0,9.28541,2.268405,0,0.4557807,-0.4557807,4.71068,33.64765,0.1154681,0.6198945,0.1099358,0,2.405825
1/6/2007 6:00:00 AM,0.6084485,25.14717,-87.29226,79.35554,0.2303553,0.9876774,33.92934,27.22769,0.4864012,0.4864012,0,0,0,0.4864012,203.0582,0,0,0,0.9876774,0.5120013,0.4864012,0,0,9.791833,1.812625,0.4756761,0,0.4756761,5.161946,36.87097,0.1143421,0.5350413,0.7901419,0,2.800302
1/6/2007 7:00:00 AM,0.721511,32.9248,-100.4087,65.64155,0.584491,2.381838,43.40179,26.26244,0.1822086,0.1822086,0,0,0,0.1822086,1307.204,0,0,0,2.381838,0.1917986,0.1822086,0,0,9.316156,2.240733,2.19004,0,2.19004,7.2396,51.71133,0.1094292,0.2004295,1.905471,0,4.622571
1/6/2007 8:00:00 AM,1.137567,40.3527,-114.9998,52.26129,0.6755486,2.687296,47.72963,27.84889,0,0,0,0,0,0,0,0,0,0,2.687296,0,0,0,0,7.126117,4.211769,2.687296,0,2.687296,9.788993,69.92124,0.1039487,0,2.149837,0,6.899065
1/6/2007 9:00:00 AM,1.401018,46.86293,-131.9267,39.64943,0.8399713,3.168618,56.89422,31.98704,0,0,0,-1,0,0,0,0,0,0,3.168618,0,0,0,0,4.43882,6.630336,3.168618,0,3.168618,12.79501,91.39274,0.09815259,0,2.534895,0,9.798954
1/6/2007 10:00:00 AM,1.390117,51.68567,-151.8939,28.90908,0.9497383,3.419729,64.5407,36.20165,0.9548366,0.9548366,0,0,0,0.9548366,358.1481,1.144436,0,0,3.419729,1.005091,0.9548366,0,0,1.270202,9.482092,1.270202,0,1.270202,14.00003,100,0.09600662,1.05032,2.735783,0,12.90182
1/6/2007 11:00:00 AM,1.335801,53.94508,-174.5856,22.90498,0.9973844,3.476028,69.69057,39.80461,0,0,0,0,0,0,0,3.476028,0,0,3.476028,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.09600662,0,2.780822,0,14.1013
1/6/2007 12:00:00 PM,1.334436,53.09114,162.0793,25.29293,0.9796682,3.348755,72.67139,43.24511,0,0,0,0,0,0,0,3.348755,0,0,3.348755,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.09600662,0,2.679004,0,13.97403
1/6/2007 1:00:00 PM,1.402157,49.34452,140.7155,34.36093,0.8977951,3.052027,73.50851,46.52313,1.370389,1.370389,0,0,0,1.370389,222.7124,1.609512,0,0,3.052027,1.442515,1.370389,0,0,0,10.62527,0,0,0,14.00003,100,0.09600662,1.507428,2.441621,0,13.6773
1/6/2007 2:00:00 PM,1.223146,43.50289,122.4427,46.32233,0.7573342,2.611726,71.32008,48.59698,0.2412775,0.2412775,0,-1,0,0.2412775,1082.457,2.357749,0,0,2.611726,0.2539763,0.2412775,0,0,0,10.62527,0,0,0,14.00003,100,0.09600662,0.2654052,2.089381,0,13.237
1/6/2007 3:00:00 PM,1.094476,36.41504,106.8872,59.4271,0.5678347,2.019833,66.48486,49.51445,2.003842,2.003842,0,0,0,2.003842,100.798,0,4.440892E-16,0,2.019833,2.109307,2.003842,0,0,0,10.62527,0,0.0894739,-0.0894739,13.90571,99.32633,0.09600662,2.204226,1.615867,0,12.64511
1/6/2007 4:00:00 PM,0.9043522,28.73867,93.19223,73.02225,0.3421629,1.262514,60.5703,50.39369,0.6016508,0.6016508,0,0,0,0.6016508,209.8416,0.5297814,0,0,1.262514,0.6333166,0.6016508,0,0,0.09941544,10.5358,0.09941544,0,0.09941544,14.00003,100,0.09584261,0.6618158,1.010011,0,11.79831
1/6/2007 5:00:00 PM,0.535342,20.95505,80.56377,86.82062,0.09559047,0.3703269,52.35748,49.53357,1.102164,1.102164,0,0,0,1.102164,33.59998,0,0,0,0.3703269,1.160172,1.102164,0,0,0,10.62527,0,0.7898455,-0.7898455,13.16746,94.05308,0.09584261,1.21238,0.2962615,0,10.9956
1/6/2007 6:00:00 PM,0.2781482,13.44339,68.38526,100.653,0.02482091,0.09889506,47.44455,46.71427,0,0,0,0,0,0,0,0,0,0,0.09889506,0,0,0,0,0.8776062,9.835428,0.09889506,0,0.09889506,13.26128,94.72322,0.09568001,0,0.07911605,0,9.934323
1/6/2007 7:00:00 PM,0.1700365,6.539692,56.19943,114.3677,0.01314144,0.05325356,44.41445,44.02877,1.264212,1.264212,0,-1,0,1.264212,4.21239,0,2.220446E-16,0,0.05325356,1.33075,1.264212,0,0,0.7787111,9.924435,0,1.277496,-1.277496,11.91468,85.10468,0.09568001,1.390634,0.04260285,0,9.977688
1/6/2007 8:00:00 PM,0.02044618,0.5694343,43.68618,127.7493,0.001893103,0.00777931,41.87656,41.82112,0.1333429,0.1333429,0,-1,0,0.1333429,5.834063,0,2.775558E-17,0,0.00777931,0.140361,0.1333429,0,0,2.198152,8.646937,0,0.1325817,-0.1325817,11.77493,84.10644,0.09568001,0.1466772,0.006223449,0,8.654717
1/6/2007 9:00:00 PM,0,0,30.66663,90,0,0,39.69948,39.69948,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.345464,8.514357,0,0,0,11.77493,84.10644,0.09568001,0,0,0,8.514357
1/6/2007 10:00:00 PM,0,0,17.12548,90,0,0,37.49183,37.49183,0.4118711,0.4118711,0,-1,0,0.4118711,0,0,0,0,0,0.4335485,0.4118711,0,0,2.345464,8.514357,0,0.4335485,-0.4335485,11.31792,80.84216,0.09568001,0.4530582,0,0,8.514357
1/6/2007 11:00:00 PM,0,0,3.220566,90,0,0,35.63779,35.63779,0.1351639,0.1351639,0,-1,0,0.1351639,0,0,0,0,0,0.1422778,0.1351639,0,0,2.827185,8.080808,0,0.1422778,-0.1422778,11.16795,79.77092,0.09568001,0.1486803,0,0,8.080808
1/7/2007 12:00:00 AM,0,0,-10.67155,90,0,0,34.16602,34.16602,0.116893,0.116893,0,-1,0,0.116893,0,0,0,0,0,0.1230453,0.116893,0,0,2.985271,7.93853,0,0.1230453,-0.1230453,11.03825,78.84448,0.09568001,0.1285823,0,0,7.93853
1/7/2007 1:00:00 AM,0,0,-24.42594,90,0,0,32.6847,32.6847,0.2626327,0.2626327,0,-1,0,0.2626327,0,0,0,0,0,0.2764555,0.2626327,0,0,3.121989,7.815485,0,0.2764555,-0.2764555,10.74684,76.76299,0.09568001,0.288896,0,0,7.815485
1/7/2007 2:00:00 AM,0.0004747606,0,-37.70994,90,0,0,31.49964,31.49964,0.6888099,0.6888099,0,-1,0,0.6888099,0,0,0,0,0,0.725063,0.6888099,0,0,3.429161,7.539029,0,0.725063,-0.725063,9.982556,71.30383,0.09568001,0.7576909,0,0,7.539029
1/7/2007 3:00:00 AM,0.06697169,3.517619,-50.4566,120.705,0.006859487,0.02991904,30.62827,30.42926,0.1251286,0.1251286,0,-1,0,0.1251286,23.91062,0,0,0,0.02991904,0.1317144,0.1251286,0,0,4.234787,6.813966,0,0.1017953,-0.1017953,9.875255,70.53739,0.09568001,0.1376415,0.02393523,0,6.843885
1/7/2007 4:00:00 AM,0.3013049,10.02954,-62.77168,107.0982,0.02003659,0.08772037,29.90161,29.32066,0.3029847,0.3029847,0,-1,0,0.3029847,28.95208,0,0,0,0.08772037,0.3189313,0.3029847,0,0,4.347893,6.712171,0,0.2312109,-0.2312109,9.631537,68.79655,0.09568001,0.3332832,0.0701763,0,6.799891
1/7/2007 5:00:00 AM,0.3756618,17.30079,-74.9119,93.28902,0.03139861,0.138006,29.13141,28.22161,0.3373569,0.3373569,0,0,0,0.3373569,40.90802,0,0,0,0.138006,0.3551125,0.3373569,0,0,4.604794,6.48096,0,0.2171065,-0.2171065,9.402687,67.16191,0.09568001,0.3710926,0.1104048,0,6.618966
1/7/2007 6:00:00 AM,0.5946018,25.00223,-87.26945,79.44553,0.2930938,1.244206,35.82545,27.28503,0,0,0,0,0,0,0,0,0,0,1.244206,0,0,0,0,4.846023,6.263854,1.244206,0,1.244206,10.58304,75.59302,0.09368056,0,0.9953645,0,7.508059
1/7/2007 7:00:00 AM,0.5180343,32.78008,-100.3823,65.71815,0.4247635,1.775405,38.73661,26.32934,0,0,0,0,0,0,0,0,0,0,1.775405,0,0,0,0,3.601817,7.383638,1.775405,0,1.775405,12.26734,87.62369,0.09096798,0,1.420324,0,9.159043
1/7/2007 8:00:00 AM,0.6255865,40.20931,-114.961,52.31995,0.6141918,2.467818,45.94503,27.89668,0.5132135,0.5132135,0,0,0,0.5132135,480.8562,0.1011817,0,0,2.467818,0.5402247,0.5132135,0,0,1.826412,8.981503,1.826412,0,1.826412,14.00003,100,0.08833664,0.5645348,1.974255,0,11.44932
1/7/2007 9:00:00 AM,0.9698028,46.72336,-131.8621,39.68052,1.064783,3.851977,63.78712,32.03483,0.4467324,0.4467324,0,-1,0,0.4467324,862.256,3.381732,0,0,3.851977,0.4702446,0.4467324,0,0,0,10.62527,0,0,0,14.00003,100,0.08833664,0.4914056,3.081581,0,14.47725
1/7/2007 10:00:00 AM,1.315498,51.55518,-151.787,28.89238,0.9496621,3.418253,64.59708,36.25899,2.217995,2.217995,0,0,0,2.217995,154.1146,1.083522,0,0,3.418253,2.334731,2.217995,0,0,0,10.62527,0,0,0,14.00003,100,0.08833664,2.439794,2.734603,0,14.04353
1/7/2007 11:00:00 AM,1.019146,53.8318,-174.4283,22.81375,1.2003,4.013718,75.98359,39.83328,0.1411842,0.1411842,0,0,0,0.1411842,2842.894,3.865103,0,0,4.013718,0.148615,0.1411842,0,0,0,10.62527,0,0,0,14.00003,100,0.08833664,0.1553026,3.210974,0,14.63899
1/7/2007 12:00:00 PM,1.22577,53.0017,162.2721,25.1512,0.9805412,3.350502,72.72762,43.27377,0,0,0,0,0,0,0,3.350502,0,0,3.350502,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.08833664,0,2.680401,0,13.97578
1/7/2007 1:00:00 PM,1.16947,49.2787,140.9161,34.21673,0.8990513,3.054335,73.60574,46.58047,0,0,0,0,0,0,0,3.054335,0,0,3.054335,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.08833664,0,2.443468,0,13.67961
1/7/2007 2:00:00 PM,1.142767,43.45473,122.6332,46.1887,0.7588764,2.615246,71.42564,48.65432,0.3319468,0.3319468,0,-1,0,0.3319468,787.8509,2.265829,0,0,2.615246,0.3494177,0.3319468,0,0,0,10.62527,0,0,0,14.00003,100,0.08833664,0.3651415,2.092197,0,13.24052
1/7/2007 3:00:00 PM,1.01587,36.37727,107.063,59.30475,0.5695463,2.025011,66.55612,49.53357,0.03461036,0.03461036,0,0,0,0.03461036,5850.88,1.988579,0,0,2.025011,0.03643196,0.03461036,0,0,0,10.62527,0,0,0,14.00003,100,0.08833664,0.0380714,1.620009,0,12.65028
1/7/2007 4:00:00 PM,0.8380281,28.70493,93.35468,72.91052,0.3439162,1.268131,60.68072,50.45103,2.15635,2.15635,0,0,0,2.15635,58.80912,0,0,0,1.268131,2.269843,2.15635,0,0,0,10.62527,0,1.001712,-1.001712,12.94413,92.45789,0.08833664,2.371985,1.014504,0,11.8934
1/7/2007 5:00:00 PM,0.5481797,20.92018,80.71601,86.71936,0.0972551,0.3765428,52.46425,49.5909,0.29532,0.29532,0,0,0,0.29532,127.5033,0,0,0,0.3765428,0.3108631,0.29532,0,0,1.113013,9.623562,0.06567968,0,0.06567968,13.00644,92.90296,0.08824485,0.324852,0.3012342,0,10.0001
1/7/2007 6:00:00 PM,0.3074377,13.40315,68.52998,100.563,0.02411162,0.09603374,47.50973,46.80028,0,0,0,0,0,0,0,0,0,0,0.09603374,0,0,0,0,1.047334,9.682674,0.09603374,0,0.09603374,13.09755,93.55371,0.08811098,0,0.07682699,0,9.778708
1/7/2007 7:00:00 PM,0.1343489,6.490529,56.33823,114.291,0.01213217,0.04915092,44.4613,44.10523,1.083826,1.083826,0,-1,0,1.083826,4.534945,0,0,0,0.04915092,1.14087,1.083826,0,0,0.9512998,9.769104,0,1.091719,-1.091719,11.94677,85.33392,0.08811098,1.192209,0.03932073,0,9.818255
1/7/2007 8:00:00 PM,0.01187162,0.5084001,43.81926,127.6906,0.006087521,0.02498686,42.08545,41.90713,1.050874,1.050874,0,-1,0,1.050874,2.377721,0,2.220446E-16,0,0.02498686,1.106183,1.050874,0,0,2.164321,8.677385,0,1.081196,-1.081196,10.80709,77.19336,0.08811098,1.155961,0.01998948,0,8.702373
1/7/2007 9:00:00 PM,0,0,30.79267,90,0,0,39.75682,39.75682,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.36565,7.596189,0,0,0,10.80709,77.19336,0.08811098,0,0,0,7.596189
1/7/2007 10:00:00 PM,0,0,17.2418,90,0,0,37.57784,37.57784,0.1614091,0.1614091,0,-1,0,0.1614091,0,0,2.775558E-17,0,0,0.1699043,0.1614091,0,0,3.36565,7.596189,0,0.1699043,-0.1699043,10.628,75.91412,0.08811098,0.17755,0,0,7.596189
1/7/2007 11:00:00 PM,0,0,3.323923,90,0,0,35.7238,35.7238,0.0536768,0.0536768,0,-1,0,0.0536768,0,0,6.938894E-18,0,0,0.05650189,0.0536768,0,0,3.554433,7.426285,0,0.05650189,-0.05650189,10.56844,75.4887,0.08811098,0.05904448,0,0,7.426285
1/8/2007 12:00:00 AM,0,0,-10.58565,90,0,0,34.21381,34.21381,0.1895777,0.1895777,0,-1,0,0.1895777,0,0,0,0,0,0.1995555,0.1895777,0,0,3.617213,7.369783,0,0.1995555,-0.1995555,10.35809,73.98621,0.08811098,0.2085355,0,0,7.369783
1/8/2007 1:00:00 AM,0,0,-24.3575,90,0,0,32.74204,32.74204,0.4639595,0.4639595,0,-1,0,0.4639595,0,0,5.551115E-17,0,0,0.4883784,0.4639595,0,0,3.838941,7.170228,0,0.4883784,-0.4883784,9.843293,70.3091,0.08811098,0.5103554,0,0,7.170228
1/8/2007 2:00:00 AM,0.0001786637,0,-37.65797,90,0,0,31.55698,31.55698,0.2068049,0.2068049,0,-1,0,0.2068049,0,0,0,0,0,0.2176894,0.2068049,0,0,4.381583,6.681849,0,0.2176894,-0.2176894,9.613829,68.67007,0.08811098,0.2274854,0,0,6.681849
1/8/2007 3:00:00 AM,0.02255305,3.371892,-50.41864,120.8277,0.01790903,0.07796575,30.99679,30.47705,0.1575054,0.1575054,0,-1,0,0.1575054,49.50037,0,2.775558E-17,0,0.07796575,0.1657951,0.1575054,0,0,4.62346,6.46416,0,0.08782939,-0.08782939,9.521248,68.00878,0.08811098,0.1732559,0.0623726,0,6.542126
1/8/2007 4:00:00 AM,0.124702,9.881376,-62.74446,107.2095,0.05840311,0.254154,31.07303,29.378,0.4404371,0.4404371,0,-1,0,0.4404371,57.70496,0,5.551115E-17,0,0.254154,0.463618,0.4404371,0,0,4.721049,6.37633,0,0.2094639,-0.2094639,9.300453,66.43168,0.08811098,0.4844808,0.2033232,0,6.630485
1/8/2007 5:00:00 AM,0.3434008,17.15145,-74.89169,93.38919,0.03152303,0.13853,29.16371,28.25028,0,0,0,0,0,0,0,0,0,0,0.13853,0,0,0,0,4.953786,6.166866,0.13853,0,0.13853,9.431875,67.3704,0.08791857,0,0.110824,0,6.305397
1/8/2007 6:00:00 AM,0.6194818,24.8525,-87.25189,79.53385,0.2267877,0.9724228,33.92107,27.32326,0.3770292,0.3770292,0,0,0,0.3770292,257.9171,0,0,0,0.9724228,0.3968729,0.3770292,0,0,4.815256,6.291543,0.57555,0,0.57555,9.977889,71.27049,0.08712813,0.4147322,0.7779382,0,7.263966
1/8/2007 7:00:00 AM,0.9098482,32.63053,-100.3615,65.79247,0.4647345,1.929756,39.9562,26.36757,0.3378634,0.3378634,0,0,0,0.3378634,571.1646,0,0,0,1.929756,0.3556456,0.3378634,0,0,4.239707,6.809538,1.57411,0,1.57411,11.47122,81.93713,0.08503715,0.3716497,1.543805,0,8.739294
1/8/2007 8:00:00 AM,0.9500029,40.06085,-114.9282,52.37561,0.6734716,2.678799,47.74522,27.92535,1.040301,1.040301,0,0,0,1.040301,257.5023,0,0,0,2.678799,1.095054,1.040301,0,0,2.665596,8.226237,1.583745,0,1.583745,12.97369,92.66905,0.08303227,1.144331,2.143039,0,10.90504
1/8/2007 9:00:00 AM,0.8325182,46.57827,-131.8035,39.70771,0.9126391,3.396008,59.17622,32.0635,1.097732,1.097732,0,-1,0,1.097732,309.366,1.15865,0,0,3.396008,1.155507,1.097732,0,0,1.081851,9.651608,1.081851,0,1.081851,14.00003,100,0.08171622,1.207505,2.716806,0,13.04762
1/8/2007 10:00:00 AM,1.047636,51.41855,-151.6854,28.8706,1.214316,4.1491,72.73528,36.25899,2.311182,2.311182,0,0,0,2.311182,179.5229,1.716277,0,0,4.1491,2.432823,2.311182,0,0,0,10.62527,0,0,0,14.00003,100,0.08171622,2.5423,3.31928,0,14.77437
1/8/2007 11:00:00 AM,1.013751,53.71178,-174.2744,22.71635,1.196309,4.002902,75.8893,39.86195,2.572555,2.572555,0,0,0,2.572555,155.6003,1.294949,0,0,4.002902,2.707952,2.572555,0,0,0,10.62527,0,0,0,14.00003,100,0.08171622,2.82981,3.202321,0,14.62818
1/8/2007 12:00:00 PM,1.226442,52.90524,162.464,25.00423,0.9814284,3.352285,72.7843,43.30244,0.039685,0.039685,0,0,0,0.039685,8447.235,3.310511,0,0,3.352285,0.04177368,0.039685,0,0,0,10.62527,0,0,0,14.00003,100,0.08171622,0.0436535,2.681828,0,13.97756
1/8/2007 1:00:00 PM,1.252212,49.20592,141.118,34.06947,0.9003138,3.057248,73.67386,46.60914,2.012757,2.012757,0,0,0,2.012757,151.8936,0.9385568,0,0,3.057248,2.118691,2.012757,0,0,0,10.62527,0,0,0,14.00003,100,0.08171622,2.214033,2.445799,0,13.68252
1/8/2007 2:00:00 PM,1.139402,43.39987,122.8263,46.0536,0.7604157,2.618917,71.52139,48.70211,1.571551,1.571551,0,-1,0,1.571551,166.6454,0.9646534,0,0,2.618917,1.654264,1.571551,0,0,0,10.62527,0,0,0,14.00003,100,0.08171622,1.728706,2.095134,0,13.24419
1/8/2007 3:00:00 PM,0.8804865,36.33303,107.2417,59.18201,0.5712453,2.029646,66.66577,49.5909,1.035286,1.035286,0,0,0,1.035286,196.0468,0.9398711,0,0,2.029646,1.089775,1.035286,0,0,0,10.62527,0,0,0,14.00003,100,0.08171622,1.138815,1.623717,0,12.65492
1/8/2007 4:00:00 PM,0.6603309,28.66486,93.52013,72.79919,0.44352,1.605017,63.73375,50.50837,1.894698,1.894698,0,0,0,1.894698,84.71097,0,0,0,1.605017,1.994419,1.894698,0,0,0,10.62527,0,0.3894019,-0.3894019,13.58956,97.06811,0.08171622,2.084167,1.284013,0,12.23029
1/8/2007 5:00:00 PM,0.4835024,20.87901,80.87105,86.61915,0.1140177,0.4399759,53.03754,49.66736,1.237673,1.237673,0,0,0,1.237673,35.54864,0,0,0,0.4399759,1.302814,1.237673,0,0,0.4326688,10.23587,0,0.8628377,-0.8628377,12.68005,90.57162,0.08171622,1.36144,0.3519807,0,10.67585
1/8/2007 6:00:00 PM,0.3461842,13.35658,68.67717,100.4746,0.02654058,0.1056198,47.65775,46.87674,1.74771,1.74771,0,0,0,1.74771,6.043325,0,0,0,0.1056198,1.839695,1.74771,0,0,1.391377,9.373034,0,1.734075,-1.734075,10.85218,77.51539,0.08171622,1.922481,0.08449585,0,9.478655
1/8/2007 7:00:00 PM,0.1598253,6.434929,56.47906,114.2167,0.01293105,0.05235565,44.57079,44.19124,3.389968,3.33,0,-1,0,3.33,1.572242,0,0.05996799,0.3989648,0.05235565,3.505263,3.33,0,0,3.318128,7.638959,0,3.452908,-3.452908,7.212492,51.5177,0.08171622,3.728965,0.04188452,0,7.691315
1/8/2007 8:00:00 PM,0.02290083,0.4408107,43.95382,127.6349,0.001663523,0.006830086,42.03231,41.98359,2.943276,2.943276,0,-1,0,2.943276,0.2320573,0,4.440892E-16,0,0.006830086,3.098186,2.943276,0,0,7.154692,4.186052,0,3.091356,-3.091356,3.953917,28.24221,0.08171622,3.237604,0.005464069,0,4.192882
1/8/2007 9:00:00 PM,0,0,30.91949,90,0,0,39.83328,39.83328,1.689748,1.039961,0,-1,0,1.039961,0,0,0.6497864,0.8187612,0,1.094696,1.039961,0,0,10.58953,1.094696,0,1.094696,-1.094696,2.800006,20,0.08171622,1.858723,0,0,1.094696
1/8/2007 10:00:00 PM,0,0,17.35809,90,0,0,37.63519,37.63519,0.5075313,0,0,-1,0,0,0,0,0.5075313,0.5582844,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.08171622,0.5582844,0,0,0
1/8/2007 11:00:00 PM,0,0,3.426347,90,0,0,35.77159,35.77159,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.08171622,0,0,0,0
