Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/7/2007 7:00:00 PM,0,0,65.4214,90,0,0,56.60569,56.60569,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.770939,5.431429,0,0,0,8.525235,60.89441,0.1031274,0,0,0,5.431429
3/7/2007 8:00:00 PM,0,0,51.85609,90,0,0,54.15912,54.15912,0.7281052,0.7281052,0,-1,0,0.7281052,0,0,1.110223E-16,0,0,0.7664266,0.7281052,0,0,5.770939,5.431429,0,0.7664266,-0.7664266,7.71735,55.12382,0.1031274,0.8009158,0,0,5.431429
3/7/2007 9:00:00 PM,0,0,37.39625,90,0,0,51.74121,51.74121,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.622524,4.665003,0,0,0,7.71735,55.12382,0.1031274,0,0,0,4.665003
3/7/2007 10:00:00 PM,0,0,21.95815,90,0,0,49.21818,49.21818,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.622524,4.665003,0,0,0,7.71735,55.12382,0.1031274,0,0,0,4.665003
3/7/2007 11:00:00 PM,0,0,5.768295,90,0,0,47.14433,47.14433,0.279085,0.279085,0,-1,0,0.279085,0,0,5.551115E-17,0,0,0.2937736,0.279085,0,0,6.622524,4.665003,0,0.2937736,-0.2937736,7.407686,52.91193,0.1031274,0.3069934,0,0,4.665003
3/8/2007 12:00:00 AM,0,0,-10.74834,90,0,0,45.58655,45.58655,0.307517,0.307517,0,-1,0,0.307517,0,0,5.551115E-17,0,0,0.3237021,0.307517,0,0,6.948939,4.371229,0,0.3237021,-0.3237021,7.066473,50.47471,0.1031274,0.3382687,0,0,4.371229
3/8/2007 1:00:00 AM,0,0,-26.81273,90,0,0,43.94276,43.94276,0.1667988,0.1667988,0,-1,0,0.1667988,0,0,2.775558E-17,0,0,0.1755777,0.1667988,0,0,7.308608,4.047527,0,0.1755777,-0.1755777,6.881399,49.15275,0.1031274,0.1834787,0,0,4.047527
3/8/2007 2:00:00 AM,0,0,-42.00788,90,0,0,42.3372,42.3372,0.38343,0.38343,0,-1,0,0.38343,0,0,5.551115E-17,0,0,0.4036106,0.38343,0,0,7.503695,3.871949,0,0.4036106,-0.4036106,6.455956,46.11388,0.1031274,0.421773,0,0,3.871949
3/8/2007 3:00:00 AM,0,0,-56.20698,90,0,0,41.12347,41.12347,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.95215,3.468339,0,0,0,6.455956,46.11388,0.1031274,0,0,0,3.468339
3/8/2007 4:00:00 AM,0,0,-69.57202,90,0,0,39.89062,39.89062,0.4250693,0.4250693,0,-1,0,0.4250693,0,0,5.551115E-17,0,0,0.4474414,0.4250693,0,0,7.95215,3.468339,0,0.4474414,-0.4474414,5.984311,42.74499,0.1031274,0.4675763,0,0,3.468339
3/8/2007 5:00:00 AM,0.06046596,2.409531,-82.44261,95.18115,0.004444266,0.01855273,38.9692,38.83936,0.185444,0.185444,0,0,0,0.185444,10.00449,0,2.775558E-17,0,0.01855273,0.1952042,0.185444,0,0,8.449307,3.020897,0,0.1766514,-0.1766514,5.798104,41.41494,0.1031274,0.2039884,0.01484218,0,3.03945
3/8/2007 6:00:00 AM,0.2580433,10.2031,-95.2506,80.26361,0.1830256,0.746307,43.28835,37.92189,0.1040843,0.1040843,0,0,0,0.1040843,717.0215,0,0,0,0.746307,0.1095624,0.1040843,0,0,8.645587,2.844246,0.6367445,0,0.6367445,6.402173,45.72971,0.1030299,0.1144927,0.5970455,0,3.590553
3/8/2007 7:00:00 AM,0.4967922,17.83228,-108.4767,65.35407,0.4363573,1.715333,49.82046,36.95665,1.260091,1.260091,0,0,0,1.260091,136.1278,0,0,0,1.715333,1.326411,1.260091,0,0,8.008842,3.417316,0.3889222,0,0.3889222,6.771137,48.36517,0.1029704,1.3861,1.372267,0,5.132649
3/8/2007 8:00:00 AM,0.7668051,24.86777,-122.6181,50.46988,0.6605946,2.468855,58.45268,38.83936,0.6539861,0.6539861,0,0,0,0.6539861,377.5088,0,0,0,2.468855,0.6884064,0.6539861,0,0,7.61992,3.767346,1.780448,0,1.780448,8.460218,60.43001,0.1026991,0.7193847,1.975084,0,6.2362
3/8/2007 9:00:00 AM,0.9035035,30.81251,-138.1142,35.6511,0.8405018,2.948386,68.67701,43.5127,1.609751,1.609751,0,-1,0,1.609751,183.1579,0,0,0,2.948386,1.694475,1.609751,0,0,5.839472,5.36975,1.253911,0,1.253911,9.649783,68.92688,0.1025089,1.770726,2.358709,0,8.318135
3/8/2007 10:00:00 AM,1.008859,35.10641,-155.1687,21.04456,0.9638304,3.193813,77.33211,48.27205,0.6007872,0.6007872,0,0,0,0.6007872,531.6047,0,0,0,3.193813,0.6324076,0.6007872,0,0,4.585561,6.49827,2.561406,0,2.561406,12.07975,86.28372,0.1021226,0.660866,2.555051,0,9.692082
3/8/2007 11:00:00 AM,1.082979,37.21737,-173.4901,7.938334,1.02218,3.250232,83.3018,52.33374,0,0,0,0,0,0,0,1.226077,0,0,3.250232,0,0,0,0,2.024155,8.803535,2.024155,0,2.024155,14.00003,100,0.1018193,0,2.600186,0,12.05377
3/8/2007 12:00:00 PM,1.12048,36.82941,167.801,11.46784,1.011575,3.145918,86.41168,55.68822,1.844548,1.844548,0,0,0,1.844548,170.5522,1.204289,0,0,3.145918,1.94163,1.844548,0,0,0,10.62527,0,0,0,14.00003,100,0.1018193,2.029003,2.516734,0,13.77119
3/8/2007 1:00:00 PM,1.029127,34.00377,149.798,25.46256,0.9327379,2.882841,87.26694,58.91847,1.796189,1.796189,0,0,0,1.796189,160.4976,0.9921156,0,0,2.882841,1.890725,1.796189,0,0,0,10.62527,0,0,0,14.00003,100,0.1018193,1.975808,2.306273,0,13.50811
3/8/2007 2:00:00 PM,0.7789214,29.14475,133.2165,40.16713,0.7910399,2.48686,84.9026,60.90631,0.3722531,0.3722531,0,-1,0,0.3722531,668.0562,2.095015,0,0,2.48686,0.3918454,0.3722531,0,0,0,10.62527,0,0,0,14.00003,100,0.1018193,0.4094785,1.989488,0,13.11213
3/8/2007 3:00:00 PM,0.5232932,22.80945,118.1715,55.01319,0.7890801,2.468141,85.61179,61.6613,0.3075007,0.3075007,0,0,0,0.3075007,802.6456,2.144456,0,0,2.468141,0.323685,0.3075007,0,0,0,10.62527,0,0,0,14.00003,100,0.1018193,0.3382508,1.974513,0,13.09342
3/8/2007 4:00:00 PM,0.3765775,15.54338,104.3614,69.90774,0.361279,1.230063,73.27334,62.4163,1.401272,1.401272,0,0,0,1.401272,87.78188,0,0,0,1.230063,1.475024,1.401272,0,0,0,10.62527,0,0.2449602,-0.2449602,13.74182,98.15564,0.1018193,1.541399,0.9840506,0,11.85534
3/8/2007 5:00:00 PM,0.1787475,7.820837,91.31585,84.82114,0.1283051,0.4594134,65.43523,61.60397,2.46826,2.46826,0,0,0,2.46826,18.61284,0,0,0,0.4594134,2.598169,2.46826,0,0,0.272178,10.38031,0,2.138755,-2.138755,11.48737,82.05249,0.1018193,2.715086,0.3675307,0,10.83973
3/8/2007 6:00:00 PM,0.01765688,0.05613268,78.53802,99.7387,0.002047716,0.007613843,59.30424,59.2434,0.0641357,0.0641357,0,0,0,0.0641357,11.87146,0,0,0,0.007613843,0.06751126,0.0641357,0,0,2.648573,8.241558,0,0.05989742,-0.05989742,11.42423,81.60151,0.1018193,0.07054927,0.006091075,0,8.249172
3/8/2007 7:00:00 PM,0,0,65.55908,90,0,0,56.87328,56.87328,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.715126,8.181661,0,0,0,11.42423,81.60151,0.1018193,0,0,0,8.181661
3/8/2007 8:00:00 PM,0,0,51.96914,90,0,0,54.4076,54.4076,0.06958029,0.06958029,0,-1,0,0.06958029,0,0,1.387779E-17,0,0,0.07324241,0.06958029,0,0,2.715126,8.181661,0,0.07324241,-0.07324241,11.34703,81.05005,0.1018193,0.07653832,0,0,8.181661
3/8/2007 9:00:00 PM,0,0,37.47165,90,0,0,51.98014,51.98014,2.664014,2.664014,0,-1,0,2.664014,0,0,4.440892E-16,0,0,2.804226,2.664014,0,0,2.796506,8.108418,0,2.804226,-2.804226,8.391116,59.93642,0.1018193,2.930416,0,0,8.108418
3/8/2007 10:00:00 PM,0,0,21.98172,90,0,0,49.45711,49.45711,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.912313,5.304193,0,0,0,8.391116,59.93642,0.1018193,0,0,0,5.304193
3/8/2007 11:00:00 PM,0,0,5.729419,90,0,0,47.38326,47.38326,0.1142115,0.1142115,0,-1,0,0.1142115,0,0,1.387779E-17,0,0,0.1202226,0.1142115,0,0,5.912313,5.304193,0,0.1202226,-0.1202226,8.26439,59.03124,0.1018193,0.1256326,0,0,5.304193
3/9/2007 12:00:00 AM,0,0,-10.85423,90,0,0,45.85415,45.85415,0.1306283,0.1306283,0,-1,0,0.1306283,0,0,2.775558E-17,0,0,0.1375034,0.1306283,0,0,6.045893,5.18397,0,0.1375034,-0.1375034,8.119449,57.99595,0.1018193,0.1436911,0,0,5.18397
3/9/2007 1:00:00 AM,0,0,-26.97386,90,0,0,44.21991,44.21991,0.20298,0.20298,0,-1,0,0.20298,0,0,2.775558E-17,0,0,0.2136632,0.20298,0,0,6.198675,5.046467,0,0.2136632,-0.2136632,7.894228,56.38723,0.1018193,0.223278,0,0,5.046467
3/9/2007 2:00:00 AM,0,0,-42.20932,90,0,0,42.57612,42.57612,0.2889743,0.2889743,0,-1,0,0.2889743,0,0,5.551115E-17,0,0,0.3041835,0.2889743,0,0,6.436078,4.832804,0,0.3041835,-0.3041835,7.573591,54.09697,0.1018193,0.3178717,0,0,4.832804
3/9/2007 3:00:00 AM,0,0,-56.43458,90,0,0,41.39106,41.39106,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.77406,4.52862,0,0,0,7.573591,54.09697,0.1018193,0,0,0,4.52862
3/9/2007 4:00:00 AM,0,0,-69.81544,90,0,0,40.12954,40.12954,0.1324619,0.1324619,0,-1,0,0.1324619,0,0,0,0,0,0.1394335,0.1324619,0,0,6.77406,4.52862,0,0.1394335,-0.1394335,7.426615,53.04714,0.1018193,0.145708,0,0,4.52862
3/9/2007 5:00:00 AM,0.04894692,2.105186,-82.69524,95.12686,0.004193761,0.01748249,39.2295,39.10695,0.1513664,0.1513664,0,0,0,0.1513664,11.54978,0,0,0,0.01748249,0.1593331,0.1513664,0,0,6.928986,4.389187,0,0.1418506,-0.1418506,7.277091,51.97912,0.1018193,0.1665031,0.01398599,0,4.406669
3/9/2007 6:00:00 AM,0.2137905,9.899377,-95.50772,80.19891,0.2207344,0.893182,44.67863,38.19904,0.03045003,0.03045003,0,0,0,0.03045003,2933.271,0,0,0,0.893182,0.03205266,0.03045003,0,0,7.086598,4.247336,0.8611294,0,0.8611294,8.09403,57.81438,0.1016908,0.03349504,0.7145457,0,5.140518
3/9/2007 7:00:00 AM,0.4052735,17.52132,-108.733,65.27802,0.5757138,2.205812,54.25856,37.22424,0.9255211,0.9255211,0,0,0,0.9255211,238.3318,0,0,0,2.205812,0.9742327,0.9255211,0,0,6.225468,5.022353,1.231579,0,1.231579,9.262408,66.15993,0.1015076,1.018073,1.764649,0,7.228164
3/9/2007 8:00:00 AM,0.6032667,24.54201,-122.8648,50.37939,0.6608283,2.46559,58.73171,39.10695,1.594482,1.594482,0,0,0,1.594482,154.6327,0,0,0,2.46559,1.678402,1.594482,0,0,4.99389,6.130774,0.787188,0,0.787188,10.0092,71.49415,0.1013909,1.75393,1.972472,0,8.596364
3/9/2007 9:00:00 AM,0.8249474,30.46606,-138.3357,35.53832,0.8405687,2.942877,68.98151,43.80896,0.6270722,0.6270722,0,-1,0,0.6270722,469.3044,0,0,0,2.942877,0.660076,0.6270722,0,0,4.206702,6.839243,2.282801,0,2.282801,12.17486,86.96308,0.1010539,0.6897793,2.354301,0,9.78212
3/9/2007 10:00:00 AM,0.9883073,34.73742,-155.342,20.88507,0.9636804,3.186856,77.63087,48.56831,1.618429,1.618429,0,0,0,1.618429,196.9104,0,0,0,3.186856,1.70361,1.618429,0,0,1.923901,8.893764,1.483246,0,1.483246,13.58199,97.014,0.1008361,1.780272,2.549485,0,12.08062
3/9/2007 11:00:00 AM,0.9729403,36.83029,-173.5913,7.608529,1.021778,3.242948,83.56374,52.60134,0.8085124,0.8085124,0,0,0,0.8085124,401.1006,1.951228,0,0,3.242948,0.8510657,0.8085124,0,0,0.4406543,10.22869,0.4406543,0,0.4406543,14.00003,100,0.1007716,0.8893636,2.594358,0,13.47163
3/9/2007 12:00:00 PM,1.024166,36.43426,167.7834,11.32046,1.010902,3.137856,86.67488,55.96537,0.7803425,0.7803425,0,0,0,0.7803425,402.1126,2.316442,0,0,3.137856,0.8214131,0.7803425,0,0,0,10.62527,0,0,0,14.00003,100,0.1007716,0.8583767,2.510284,0,13.76313
3/9/2007 1:00:00 PM,0.9535697,33.61118,149.8547,25.43546,0.9317946,2.875836,87.46252,59.13828,0.9984114,0.9984114,0,0,0,0.9984114,288.0412,1.824877,0,0,2.875836,1.050959,0.9984114,0,0,0,10.62527,0,0,0,14.00003,100,0.1007716,1.098253,2.300669,0,13.50111
3/9/2007 2:00:00 PM,0.8031723,28.76108,133.3258,40.17739,0.7898448,2.479785,85.08976,61.12612,0.05445157,0.05445157,0,-1,0,0.05445157,4554.112,2.422468,0,0,2.479785,0.05731744,0.05445157,0,0,0,10.62527,0,0,0,14.00003,100,0.1007716,0.05989672,1.983828,0,13.10506
3/9/2007 3:00:00 PM,0.6780212,22.43571,118.3114,55.04299,0.5947209,1.93725,79.83909,61.87156,1.261504,1.261504,0,0,0,1.261504,153.5667,0.6093513,0,0,1.93725,1.327899,1.261504,0,0,0,10.62527,0,0,0,14.00003,100,0.1007716,1.387654,1.5498,0,12.56252
3/9/2007 4:00:00 PM,0.3656688,15.17691,104.5153,69.95092,0.3597048,1.223844,73.37988,62.56921,0,0,0,0,0,0,0,1.223844,0,0,1.223844,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1007716,0,0.9790749,0,11.84912
3/9/2007 5:00:00 PM,0.1489476,7.457264,91.47268,84.87527,0.1108998,0.3979831,65.077,61.76643,1.897114,1.897114,0,0,0,1.897114,20.97835,0,2.220446E-16,0,0.3979831,1.996962,1.897114,0,0,0,10.62527,0,1.598979,-1.598979,12.31456,87.96094,0.1007716,2.086825,0.3183865,0,11.02326
3/9/2007 6:00:00 PM,0.0132363,0,78.68914,90,0,0,59.45366,59.45366,2.153135,2.153135,0,0,0,2.153135,0,0,0,0,0,2.266458,2.153135,0,0,1.776643,9.026296,0,2.266458,-2.266458,9.9255,70.89629,0.1007716,2.368449,0,0,9.026296
3/9/2007 7:00:00 PM,0,0,65.69596,90,0,0,57.03575,57.03575,0.2055005,0.2055005,0,-1,0,0.2055005,0,0,2.775558E-17,0,0,0.2163164,0.2055005,0,0,4.29493,6.759837,0,0.2163164,-0.2163164,9.697482,69.26759,0.1007716,0.2260506,0,0,6.759837
3/9/2007 8:00:00 PM,0,0,52.08133,90,0,0,54.64652,54.64652,1.250854,1.250854,0,-1,0,1.250854,0,0,0,0,0,1.316689,1.250854,0,0,4.535282,6.543521,0,1.316689,-1.316689,8.30957,59.35395,0.1007716,1.37594,0,0,6.543521
3/9/2007 9:00:00 PM,0,0,37.54589,90,0,0,52.19995,52.19995,4.027239,3.33,0,-1,0,3.33,0,0,0.6972387,1.099963,0,3.505263,3.33,0,0,5.998269,5.226832,0,3.505263,-3.505263,4.614698,32.96207,0.1007716,4.429963,0,0,5.226832
3/9/2007 10:00:00 PM,0,0,22.00354,90,0,0,49.66736,49.66736,0.5307441,0.5307441,0,-1,0,0.5307441,0,0,0,0,0,0.558678,0.5307441,0,0,9.893006,1.721569,0,0.558678,-0.558678,4.0258,28.75566,0.1007716,0.5838185,0,0,1.721569
3/9/2007 11:00:00 PM,0,0,5.688052,90,0,0,47.60306,47.60306,0.5056452,0.5056452,0,-1,0,0.5056452,0,0,0,0,0,0.5322582,0.5056452,0,0,10.51376,1.162891,0,0.5322582,-0.5322582,3.464751,24.74817,0.1007716,0.5562097,0,0,1.162891
3/10/2007 12:00:00 AM,0,0,-10.96322,90,0,0,46.07395,46.07395,0.5521976,0.5521976,0,-1,0,0.5521976,0,0,0,0.008316401,0,0.5812606,0.5521976,0,0,11.10516,0.6306326,0,0.5812606,-0.5812606,2.852048,20.37173,0.1007716,0.6074173,0,0,0.6306326
3/10/2007 1:00:00 AM,0,0,-27.13842,90,0,0,44.43016,44.43016,0.4579619,0.04690336,0,-1,0,0.04690336,0,0,0.4110586,0.4568548,0,0.04937195,0.04690336,0,0,11.751,0.04937195,0,0.04937195,-0.04937195,2.800006,20,0.1007716,0.5037581,0,0,0.04937195
3/10/2007 2:00:00 AM,0,0,-42.4142,90,0,0,42.78637,42.78637,0.2799949,0,0,-1,0,0,0,0,0.2799949,0.3079944,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1007716,0.3079944,0,0,0
3/10/2007 3:00:00 AM,0,0,-56.66536,90,0,0,41.61087,41.61087,0.6368217,0,0,-1,0,0,0,0,0.6368217,0.7005038,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1007716,0.7005038,0,0,0
3/10/2007 4:00:00 AM,0,0,-70.06171,90,0,0,40.36847,40.36847,0.5007152,0,0,-1,0,0,0,0,0.5007152,0.5507867,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1007716,0.5507867,0,0,0
3/10/2007 5:00:00 AM,0.05396973,1.800441,-82.95036,95.07031,0.004086763,0.01701657,39.44621,39.32676,0.1804435,0.1804435,3.685707,0,1.171198,0.1804435,9.430418,0,0,0,0.01701657,0,0,3.505263,3.33,11.80586,0,3.347017,0,3.347017,5.975265,42.68037,0.1013518,0.1984878,0.01361326,5,0.01701657
3/10/2007 6:00:00 AM,0.2591427,9.5951,-95.76699,80.13262,0.1838136,0.747405,43.80116,38.4093,0.6304863,0.6304863,4.135749,0,1.29406,0.6304863,118.5442,4.440892E-16,0,0,0.747405,0,0,3.505263,3.33,8.458843,3.012315,4.077405,0,4.077405,9.843431,70.31007,0.1020156,0.693535,0.597924,5,3.75972
3/10/2007 7:00:00 AM,0.4921149,17.2096,-108.9911,65.20108,0.4370454,1.713005,50.33361,37.44405,2.230725,2.230725,4.765737,0,1.466046,2.230725,76.79141,0,0,0,1.713005,0,0,2.535012,2.408261,4.381439,6.681979,4.121266,0,4.121266,13.75321,98.237,0.1029382,2.453798,1.370404,5,8.394984
3/10/2007 8:00:00 AM,0.7334126,24.21525,-123.113,50.2889,0.6610534,2.463015,58.96191,39.32676,1.444831,1.444831,0,0,0,1.444831,170.4708,0.6819683,0,0,2.463015,1.520875,1.444831,0,0,0.2601722,10.39112,0.2601722,0,0.2601722,14.00003,100,0.1028999,1.589314,1.970412,0,12.85413
3/10/2007 9:00:00 AM,0.8488181,30.11839,-138.5585,35.42684,0.8406113,2.938216,69.2365,44.05744,2.967511,2.967511,0,-1,0,2.967511,99.01281,0,0,0,2.938216,3.123696,2.967511,0,0,0,10.62527,0,0.1854797,-0.1854797,13.80451,98.60349,0.1028999,3.264262,2.350573,0,13.56349
3/10/2007 10:00:00 AM,0.9744607,34.36701,-155.5166,20.72923,0.9634922,3.181069,77.86973,48.80724,1.084779,1.084779,0,0,0,1.084779,293.2459,1.833108,0,0,3.181069,1.141872,1.084779,0,0,0.2060886,10.43979,0.2060886,0,0.2060886,14.00003,100,0.1028697,1.193257,2.544855,0,13.62086
3/10/2007 11:00:00 AM,0.9710255,36.4416,-173.694,7.282615,1.021325,3.236219,83.79471,52.84026,2.684675,2.684675,0,0,0,2.684675,120.5442,0.4102459,0,0,3.236219,2.825973,2.684675,0,0,0,10.62527,0,0,0,14.00003,100,0.1028697,2.953142,2.588975,0,13.86149
3/10/2007 12:00:00 PM,1.041978,36.03724,167.7637,11.186,1.01017,3.131215,86.86766,56.17563,1.95684,1.95684,0,0,0,1.95684,160.0139,1.071384,0,0,3.131215,2.059831,1.95684,0,0,0,10.62527,0,0,0,14.00003,100,0.1028697,2.152524,2.504972,0,13.75649
3/10/2007 1:00:00 PM,0.9524959,33.21645,149.9091,25.41575,0.9307877,2.868889,87.64634,59.34853,0.6233051,0.6233051,0,0,0,0.6233051,460.2704,2.212778,0,0,2.868889,0.6561107,0.6233051,0,0,0,10.62527,0,0,0,14.00003,100,0.1028697,0.6856356,2.295111,0,13.49416
3/10/2007 2:00:00 PM,0.8190115,28.37503,133.4329,40.19271,0.7885852,2.471692,85.32363,61.39371,1.26053,1.26053,0,-1,0,1.26053,196.0836,1.144819,0,0,2.471692,1.326874,1.26053,0,0,0,10.62527,0,0,0,14.00003,100,0.1028697,1.386583,1.977354,0,13.09697
3/10/2007 3:00:00 PM,0.6270964,22.05945,118.4493,55.07661,0.5932491,1.930088,80.01701,62.09137,0,0,0,0,0,0,0,1.930088,0,0,1.930088,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1028697,0,1.54407,0,12.55536
3/10/2007 4:00:00 PM,0.418904,14.80787,104.6678,69.99706,0.358077,1.21692,73.55227,62.78902,0,0,0,0,0,0,0,1.21692,0,0,1.21692,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1028697,0,0.9735362,0,11.84219
3/10/2007 5:00:00 PM,0.185646,7.091166,91.62837,84.93167,0.0990217,0.3556566,64.94189,61.98624,0.01949824,0.01949824,0,0,0,0.01949824,1824.045,0.3351322,0,0,0.3556566,0.02052446,0.01949824,0,0,0,10.62527,0,0,0,14.00003,100,0.1028697,0.02144806,0.2845253,0,10.98093
3/10/2007 6:00:00 PM,0.01447667,0,78.83936,90,0,0,59.67346,59.67346,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1028697,0,0,0,10.62527
3/10/2007 7:00:00 PM,0,0,65.83208,90,0,0,57.25556,57.25556,1.248985,1.248985,0,-1,0,1.248985,0,0,2.220446E-16,0,0,1.314721,1.248985,0,0,0,10.62527,0,1.314721,-1.314721,12.61419,90.10118,0.1028697,1.373883,0,0,10.62527
3/10/2007 8:00:00 PM,0,0,52.19269,90,0,0,54.85677,54.85677,3.492537,3.33,0,-1,0,3.33,0,0,0.1625367,0.5117903,0,3.505263,3.33,0,0,1.460801,9.310554,0,3.505263,-3.505263,8.919319,63.70929,0.1028697,3.84179,0,0,9.310554
3/10/2007 9:00:00 PM,0,0,37.619,90,0,0,52.4102,52.4102,1.537397,1.537397,0,-1,0,1.537397,0,0,2.220446E-16,0,0,1.618313,1.537397,0,0,5.355538,5.80529,0,1.618313,-1.618313,7.213467,51.52466,0.1028697,1.691137,0,0,5.80529
3/10/2007 10:00:00 PM,0,0,22.02367,90,0,0,49.88717,49.88717,0.1139776,0.1139776,0,-1,0,0.1139776,0,0,1.387779E-17,0,0,0.1199764,0.1139776,0,0,7.153663,4.186977,0,0.1199764,-0.1199764,7.087001,50.62133,0.1028697,0.1253753,0,0,4.186977
3/10/2007 11:00:00 PM,0,0,5.644249,90,0,0,47.81332,47.81332,0.07409786,0.07409786,0,-1,0,0.07409786,0,0,0,0,0,0.07799775,0.07409786,0,0,7.286971,4.067001,0,0.07799775,-0.07799775,7.004784,50.03407,0.1028697,0.08150765,0,0,4.067001
3/11/2007 12:00:00 AM,0,0,-11.07524,90,0,0,46.28421,46.28421,0.2857488,0.2857488,0,-1,0,0.2857488,0,0,0,0,0,0.3007882,0.2857488,0,0,7.373635,3.989003,0,0.3007882,-0.3007882,6.687726,47.76937,0.1028697,0.3143237,0,0,3.989003
3/11/2007 1:00:00 AM,0,0,-27.30635,90,0,0,44.64997,44.64997,0.6768017,0.6768017,0,-1,0,0.6768017,0,0,1.110223E-16,0,0,0.7124229,0.6768017,0,0,7.707844,3.688215,0,0.7124229,-0.7124229,5.936766,42.40538,0.1028697,0.7444819,0,0,3.688215
3/11/2007 2:00:00 AM,0,0,-42.62242,90,0,0,43.03485,43.03485,0.2916954,0.2916954,0,-1,0,0.2916954,0,0,0,0,0,0.3070478,0.2916954,0,0,8.499425,2.975792,0,0.3070478,-0.3070478,5.613109,40.09356,0.1028697,0.3208649,0,0,2.975792
3/11/2007 3:00:00 AM,0,0,-56.89922,90,0,0,41.82112,41.82112,0.1980286,0.1980286,0,-1,0,0.1980286,0,0,2.775558E-17,0,0,0.2084512,0.1980286,0,0,8.840589,2.668744,0,0.2084512,-0.2084512,5.393382,38.52408,0.1028697,0.2178315,0,0,2.668744
3/11/2007 4:00:00 AM,0,0,-70.31071,90,0,0,40.58828,40.58828,0.3551129,0.3551129,0,-1,0,0.3551129,0,0,0,0,0,0.373803,0.3551129,0,0,9.072202,2.460293,0,0.373803,-0.373803,4.999359,35.70964,0.1028697,0.3906242,0,0,2.460293
3/11/2007 5:00:00 AM,0.02821919,1.495357,-83.20786,95.0116,0.006883949,0.02861403,39.76694,39.56569,0.5865733,0.5865733,0,0,0,0.5865733,4.878167,0,0,0,0.02861403,0.6174456,0.5865733,0,0,9.487538,2.08649,0,0.5888315,-0.5888315,4.378676,31.2762,0.1028697,0.6452306,0.02289122,0,2.115104
3/11/2007 6:00:00 AM,0.2317084,9.290331,-96.0283,80.06483,0.1842401,0.748095,44.05372,38.64822,0,0,0,0,0,0,0,0,0,0,0.748095,0,0,0,0,10.1418,1.497658,0.748095,0,0.748095,5.088381,36.34551,0.10276,0,0.598476,0,2.245754
3/11/2007 7:00:00 AM,0.4479254,16.89717,-109.251,65.12336,0.4373988,1.711917,50.58565,37.68297,0.5867496,0.5867496,0,0,0,0.5867496,291.7628,0,0,0,1.711917,0.6176312,0.5867496,0,0,9.393701,2.170944,1.094286,0,1.094286,6.126512,43.76071,0.1025999,0.6454246,1.369534,0,3.882861
3/11/2007 8:00:00 AM,0.6821338,23.88756,-123.3626,50.19854,0.6612684,2.460116,59.21124,39.56569,2.239561,2.239561,0,0,0,2.239561,109.8482,0,0,0,2.460116,2.357432,2.239561,0,0,8.299415,3.155801,0.1026841,0,0.1026841,6.223927,44.45653,0.1025849,2.463517,1.968093,0,5.615918
3/11/2007 9:00:00 AM,0.9046658,29.76957,-138.7825,35.31683,0.8406284,2.933665,69.48094,44.29636,1.295687,1.295687,0,-1,0,1.295687,226.4178,0,0,0,2.933665,1.363881,1.295687,0,0,8.196731,3.248217,1.569784,0,1.569784,7.713155,55.09385,0.1023562,1.425255,2.346932,0,6.181882
3/11/2007 10:00:00 AM,0.9960332,33.99527,-155.6924,20.57737,0.9632645,3.174335,78.14651,49.08438,2.665886,2.665886,0,0,0,2.665886,119.0724,0,0,0,3.174335,2.806196,2.665886,0,0,6.626946,4.661023,0.3681387,0,0.3681387,8.062402,57.58847,0.1023028,2.932475,2.539468,0,7.835358
3/11/2007 11:00:00 AM,0.9751012,36.05139,-173.7982,6.961614,1.020822,3.228697,84.0535,53.10786,2.617008,2.617008,0,0,0,2.617008,123.3736,0,0,0,3.228697,2.754745,2.617008,0,0,6.258807,4.992348,0.4739519,0,0.4739519,8.512033,60.80011,0.102234,2.878709,2.582958,0,8.221045
3/11/2007 12:00:00 PM,0.9997323,35.63847,167.742,11.06512,1.00938,3.123108,87.11739,56.44322,1.158771,1.158771,0,0,0,1.158771,269.5191,0,0,0,3.123108,1.219759,1.158771,0,0,5.784855,5.418904,1.90335,0,1.90335,10.31771,73.69777,0.1019588,1.274648,2.498487,0,8.542013
3/11/2007 1:00:00 PM,0.8935997,32.81969,149.9613,25.40348,0.9297174,2.860572,87.88685,59.61612,0.4796093,0.4796093,0,0,0,0.4796093,596.438,0,0,0,2.860572,0.5048519,0.4796093,0,0,3.881505,7.131919,2.355721,0,2.355721,12.55254,89.66083,0.1016201,0.5275702,2.288458,0,9.992492
3/11/2007 2:00:00 PM,0.6921576,27.98674,133.5378,40.21308,0.787262,2.464481,85.49706,61.60397,1.928838,1.928838,0,-1,0,1.928838,127.7702,0,0,0,2.464481,2.030356,1.928838,0,0,1.525785,9.252068,0.4341247,0,0.4341247,12.96439,92.60258,0.101558,2.121722,1.971585,0,11.71655
3/11/2007 3:00:00 PM,0.5367806,21.68082,118.5855,55.11399,0.5917175,1.922895,80.18338,62.30162,0.159757,0.159757,0,0,0,0.159757,1203.638,0.66307,0,0,1.922895,0.1681653,0.159757,0,0,1.09166,9.64278,1.09166,0,1.09166,14.00003,100,0.101402,0.1757327,1.538316,0,11.56568
3/11/2007 4:00:00 PM,0.3535448,14.43643,104.8188,70.04607,0.3563972,1.209922,73.71343,62.99928,1.310053,1.310053,0,0,0,1.310053,92.35674,0,0,0,1.209922,1.379003,1.310053,0,0,0,10.62527,0,0.1690809,-0.1690809,13.8218,98.72695,0.101402,1.441058,0.9679379,0,11.8352
3/11/2007 5:00:00 PM,0.1354877,6.722689,91.78295,84.99024,0.1082864,0.3877465,65.42998,62.1965,0.2414568,0.2414568,0,0,0,0.2414568,160.5863,0,0,0,0.3877465,0.2541651,0.2414568,0,0,0.1878676,10.45619,0.1335814,0,0.1335814,13.94853,99.63214,0.101383,0.2656025,0.3101972,0,10.84394
3/11/2007 6:00:00 PM,0.006114597,0,78.98873,90,0,0,59.88372,59.88372,0.6667293,0.6667293,0,0,0,0.6667293,0,0,1.110223E-16,0,0,0.7018203,0.6667293,0,0,0.05428623,10.57642,0,0.7018203,-0.7018203,13.20874,94.34798,0.101383,0.7334022,0,0,10.57642
3/11/2007 7:00:00 PM,0,0,65.96746,90,0,0,57.52316,57.52316,1.09817,1.09817,0,-1,0,1.09817,0,0,0,0,0,1.155968,1.09817,0,0,0.8340865,9.874597,0,1.155968,-1.155968,11.99025,85.64445,0.101383,1.207986,0,0,9.874597
3/11/2007 8:00:00 PM,0,0,52.30327,90,0,0,55.05746,55.05746,0.6537682,0.6537682,0,-1,0,0.6537682,0,0,1.110223E-16,0,0,0.688177,0.6537682,0,0,2.118495,8.718628,0,0.688177,-0.688177,11.26484,80.46301,0.101383,0.719145,0,0,8.718628
3/11/2007 9:00:00 PM,0,0,37.69104,90,0,0,52.63001,52.63001,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.883137,8.030452,0,0,0,11.26484,80.46301,0.101383,0,0,0,8.030452
3/11/2007 10:00:00 PM,0,0,22.04216,90,0,0,50.10698,50.10698,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.883137,8.030452,0,0,0,11.26484,80.46301,0.101383,0,0,0,8.030452
3/11/2007 11:00:00 PM,0,0,5.598067,90,0,0,48.03312,48.03312,0.4167524,0.4167524,0,-1,0,0.4167524,0,0,0,0,0,0.4386867,0.4167524,0,0,2.883137,8.030452,0,0.4386867,-0.4386867,10.80243,77.16005,0.101383,0.4584276,0,0,8.030452
3/12/2007 12:00:00 AM,0,0,-11.19024,90,0,0,46.50402,46.50402,0.4172291,0.4172291,0,-1,0,0.4172291,0,0,5.551115E-17,0,0,0.4391886,0.4172291,0,0,3.370566,7.591764,0,0.4391886,-0.4391886,10.33948,73.8533,0.101383,0.4589521,0,0,7.591764
3/12/2007 1:00:00 AM,0,0,-27.47756,90,0,0,44.86023,44.86023,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.858553,7.152576,0,0,0,10.33948,73.8533,0.101383,0,0,0,7.152576
3/12/2007 2:00:00 AM,0,0,-42.83389,90,0,0,43.24511,43.24511,0.3011133,0.3011133,0,-1,0,0.3011133,0,0,5.551115E-17,0,0,0.3169614,0.3011133,0,0,3.858553,7.152576,0,0.3169614,-0.3169614,10.00538,71.46683,0.101383,0.3312247,0,0,7.152576
3/12/2007 3:00:00 AM,0,0,-57.13607,90,0,0,42.0696,42.0696,0.4747608,0.4747608,0,-1,0,0.4747608,0,0,0,0,0,0.4997483,0.4747608,0,0,4.210733,6.835615,0,0.4997483,-0.4997483,9.478595,67.70412,0.101383,0.5222369,0,0,6.835615
3/12/2007 4:00:00 AM,0,0,-70.56233,90,0,0,40.8272,40.8272,0.1810967,0.1810967,0,-1,0,0.1810967,0,0,0,0,0,0.1906281,0.1810967,0,0,4.766009,6.335866,0,0.1906281,-0.1906281,9.277656,66.26884,0.101383,0.1992064,0,0,6.335866
3/12/2007 5:00:00 AM,0.02224485,1.189993,-83.4676,94.95079,0.008453142,0.03508618,40.03268,39.7855,0.6606495,0.6606495,0,0,0,0.6606495,5.31086,0,1.110223E-16,0,0.03508618,0.6954206,0.6606495,0,0,4.977818,6.145238,0,0.6603344,-0.6603344,8.581602,61.29704,0.101383,0.7267145,0.02806894,0,6.180325
3/12/2007 6:00:00 AM,0.212452,8.985122,-96.2915,79.99563,0.2448934,0.9833204,46.06507,38.86803,0.7297608,0.7297608,0,0,0,0.7297608,134.7456,0,0,0,0.9833204,0.7681693,0.7297608,0,0,5.711523,5.484904,0.2151511,0,0.2151511,8.785712,62.75496,0.1013523,0.8027369,0.7866563,0,6.468224
3/12/2007 7:00:00 AM,0.3875291,16.5841,-109.5124,65.04498,0.5842845,2.225997,55.22355,37.92189,1.697201,1.697201,0,0,0,1.697201,131.157,0,0,0,2.225997,1.786528,1.697201,0,0,5.496372,5.67854,0.4394699,0,0.4394699,9.20263,65.73294,0.1012897,1.866921,1.780798,0,7.904537
3/12/2007 8:00:00 AM,0.6226997,23.559,-123.6134,50.10843,0.6614717,2.457466,59.44079,39.7855,1.651953,1.651953,0,0,0,1.651953,148.7612,0,0,0,2.457466,1.738898,1.651953,0,0,5.056901,6.074063,0.7185678,0,0.7185678,9.884323,70.60217,0.1011875,1.817148,1.965973,0,8.531528
3/12/2007 9:00:00 AM,0.7177915,29.41968,-139.0074,35.20844,0.8406188,2.928484,69.75384,44.56396,1.430369,1.430369,0,-1,0,1.430369,204.7363,0,0,0,2.928484,1.505651,1.430369,0,0,4.338334,6.720774,1.422832,0,1.422832,11.23414,80.2437,0.1009858,1.573406,2.342787,0,9.649258
3/12/2007 10:00:00 AM,0.9441929,33.6223,-155.8691,20.42977,0.9629966,3.167709,78.41225,49.35198,0.9156547,0.9156547,0,0,0,0.9156547,345.9502,0,0,0,3.167709,0.963847,0.9156547,0,0,2.915501,8.001323,2.203862,0,2.203862,13.32491,95.17772,0.100675,1.00722,2.534167,0,11.16903
3/12/2007 11:00:00 AM,0.8597199,35.65978,-173.9038,6.646708,1.020268,3.220831,84.32048,53.38501,1.900562,1.900562,0,0,0,1.900562,169.4673,0.5085993,0,0,3.220831,2.000592,1.900562,0,0,0.7116395,9.984798,0.7116395,0,0.7116395,14.00003,100,0.100575,2.090619,2.576665,0,13.20563
3/12/2007 12:00:00 PM,0.9136021,35.23808,167.7185,10.95842,1.00853,3.11487,87.36526,56.71082,0.8329183,0.8329183,0,0,0,0.8329183,373.9707,2.238114,0,0,3.11487,0.8767561,0.8329183,0,0,0,10.62527,0,0,0,14.00003,100,0.100575,0.9162102,2.491896,0,13.74014
3/12/2007 1:00:00 PM,0.892341,32.42107,150.0113,25.39865,0.9285842,2.853134,88.07648,59.83593,1.999341,1.999341,0,0,0,1.999341,142.7037,0.7485642,0,0,2.853134,2.10457,1.999341,0,0,0,10.62527,0,0,0,14.00003,100,0.100575,2.199275,2.282507,0,13.47841
3/12/2007 2:00:00 PM,0.6904102,27.59635,133.6406,40.23844,0.7858759,2.456946,85.67828,61.82377,1.375247,1.375247,0,-1,0,1.375247,178.6549,1.009318,0,0,2.456946,1.447628,1.375247,0,0,0,10.62527,0,0,0,14.00003,100,0.100575,1.512772,1.965557,0,13.08222
3/12/2007 3:00:00 PM,0.5003682,21.29996,118.7198,55.15506,0.8011281,2.48335,86.86201,62.52143,1.125997,1.125997,0,0,0,1.125997,220.5467,1.29809,0,0,2.48335,1.18526,1.125997,0,0,0,10.62527,0,0,0,14.00003,100,0.100575,1.238597,1.98668,0,13.10862
3/12/2007 4:00:00 PM,0.3401067,14.06273,104.9684,70.09791,0.3546668,1.202701,73.88268,63.21909,0.1683403,0.1683403,0,0,0,0.1683403,714.4463,1.025501,0,0,1.202701,0.1772003,0.1683403,0,0,0,10.62527,0,0,0,14.00003,100,0.100575,0.1851743,0.9621608,0,11.82798
3/12/2007 5:00:00 PM,0.1438532,6.351984,91.93645,85.0509,0.1194427,0.4262084,65.98454,62.4163,0.5190447,0.5190447,0,0,0,0.5190447,82.11401,0,0,0,0.4262084,0.5463628,0.5190447,0,0,0,10.62527,0,0.1201544,-0.1201544,13.87337,99.09533,0.100575,0.5709491,0.3409667,0,11.05148
3/12/2007 6:00:00 PM,0.005435794,0,79.13727,90,0,0,60.10353,60.10353,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.1335049,10.50512,0,0,0,13.87337,99.09533,0.100575,0,0,0,10.50512
3/12/2007 7:00:00 PM,0,0,66.10215,90,0,0,57.73341,57.73341,3.360367,3.33,0,-1,0,3.33,0,0,0.03036672,0.3664034,0,3.505263,3.33,0,0,0.1335049,10.50512,0,3.505263,-3.505263,10.1785,72.70345,0.100575,3.696404,0,0,10.50512
3/12/2007 8:00:00 PM,0,0,52.41311,90,0,0,55.31551,55.31551,2.607923,2.607923,0,-1,0,2.607923,0,0,4.440892E-16,0,0,2.745182,2.607923,0,0,4.028242,6.999856,0,2.745182,-2.745182,7.284827,52.03437,0.100575,2.868715,0,0,6.999856
3/12/2007 9:00:00 PM,0,0,37.76205,90,0,0,52.84026,52.84026,0.4553986,0.4553986,0,-1,0,0.4553986,0,0,0,0,0,0.4793669,0.4553986,0,0,7.078444,4.254675,0,0.4793669,-0.4793669,6.77953,48.42511,0.100575,0.5009384,0,0,4.254675
3/12/2007 10:00:00 PM,0,0,22.05906,90,0,0,50.28856,50.28856,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.611073,3.775308,0,0,0,6.77953,48.42511,0.100575,0,0,0,3.775308
3/12/2007 11:00:00 PM,0,0,5.549567,90,0,0,48.27205,48.27205,0.3159515,0.3159515,0,-1,0,0.3159515,0,0,5.551115E-17,0,0,0.3325806,0.3159515,0,0,7.611073,3.775308,0,0.3325806,-0.3325806,6.428959,45.92104,0.100575,0.3475467,0,0,3.775308
3/13/2007 12:00:00 AM,0,0,-11.30812,90,0,0,46.74294,46.74294,0.4118102,0.4118102,0,-1,0,0.4118102,0,0,0,0,0,0.4334844,0.4118102,0,0,7.980608,3.442727,0,0.4334844,-0.4334844,5.972026,42.65725,0.100575,0.4529912,0,0,3.442727
3/13/2007 1:00:00 AM,0,0,-27.65198,90,0,0,45.08003,45.08003,0.4522805,0.4522805,0,-1,0,0.4522805,0,0,5.551115E-17,0,0,0.4760847,0.4522805,0,0,8.462256,3.009243,0,0.4760847,-0.4760847,5.470189,39.0727,0.100575,0.4975085,0,0,3.009243
3/13/2007 2:00:00 AM,0,0,-43.0485,90,0,0,43.49358,43.49358,0.2473937,0.2473937,0,-1,0,0.2473937,0,0,2.775558E-17,0,0,0.2604145,0.2473937,0,0,8.99124,2.533158,0,0.2604145,-0.2604145,5.195688,37.11198,0.100575,0.2721331,0,0,2.533158
3/13/2007 3:00:00 AM,0,0,-57.37578,90,0,0,42.30853,42.30853,0.1396523,0.1396523,0,-1,0,0.1396523,0,0,2.775558E-17,0,0,0.1470024,0.1396523,0,0,9.280589,2.272744,0,0.1470024,-0.1470024,5.040734,36.00517,0.100575,0.1536175,0,0,2.272744
3/13/2007 4:00:00 AM,0,0,-70.81646,90,0,0,41.06612,41.06612,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.443925,2.125741,0,0,0,5.040734,36.00517,0.100575,0,0,0,2.125741
3/13/2007 5:00:00 AM,0.02423994,0.8844075,-83.72948,94.88799,0.003895835,0.01616358,40.10968,39.99575,0,0,0,0,0,0,0,0,0,0,0.01616358,0,0,0,0,9.443925,2.125741,0.01616358,0,0.01616358,5.056068,36.1147,0.1005727,0,0.01293086,0,2.141905
3/13/2007 6:00:00 AM,0.2074693,8.679529,-96.55647,79.92513,0.2486875,0.9965873,46.41763,39.10695,0.0004603162,0.0004603162,0,0,0,0.0004603162,216500.6,0,0,0,0.9965873,0.0004845433,0.0004603162,0,0,9.427762,2.140289,0.9961028,0,0.9961028,6.001054,42.86459,0.1004332,0.0005063477,0.7972699,0,3.136876
3/13/2007 7:00:00 AM,0.4900952,16.27043,-109.7752,64.96604,0.4381167,1.709957,51.07074,38.1417,0.8406414,0.8406414,0,0,0,0.8406414,203.4111,0,0,0,1.709957,0.8848857,0.8406414,0,0,8.431659,3.036781,0.8250718,0,0.8250718,6.783786,48.45552,0.1003178,0.9247055,1.367966,0,4.746738
3/13/2007 8:00:00 AM,0.670314,23.22963,-123.8653,50.0187,0.6616621,2.454482,59.68938,40.02442,0.5474517,0.5474517,0,0,0,0.5474517,448.3468,0,0,0,2.454482,0.5762649,0.5474517,0,0,7.606587,3.779346,1.878217,0,1.878217,8.565619,61.18287,0.1000563,0.6021968,1.963586,0,6.233828
3/13/2007 9:00:00 AM,0.8494053,29.0688,-139.2332,35.10187,0.8405812,2.923774,69.9966,44.80288,0,0,0,-1,0,0,0,0,0,0,2.923774,0,0,0,0,5.72837,5.469741,2.923774,0,2.923774,11.33935,80.99522,0.09965185,0,2.339019,0,8.393515
3/13/2007 10:00:00 AM,0.8698158,33.24818,-156.0468,20.28674,0.9626874,3.160979,78.67673,49.61958,1.542897,1.542897,0,0,0,1.542897,204.873,0,0,0,3.160979,1.624102,1.542897,0,0,2.804596,8.101137,1.536876,0,1.536876,12.79736,91.40955,0.09944057,1.697187,2.528783,0,11.26212
3/13/2007 11:00:00 AM,0.869698,35.26688,-174.0106,6.339271,1.019662,3.213069,84.57604,53.6526,0,0,0,0,0,0,0,1.945349,0,0,3.213069,0,0,0,0,1.26772,9.484326,1.26772,0,1.26772,14.00003,100,0.09926696,0,2.570456,0,12.6974
3/13/2007 12:00:00 PM,0.8951542,34.8362,167.6932,10.86646,1.007622,3.107609,87.56228,56.93063,1.314916,1.314916,0,0,0,1.314916,236.3352,1.723487,0,0,3.107609,1.384122,1.314916,0,0,0,10.62527,0,0,0,14.00003,100,0.09926696,1.446407,2.486087,0,13.73288
3/13/2007 1:00:00 PM,0.9789119,32.0207,150.0592,25.40129,0.9273883,2.844536,88.31306,60.10353,1.796249,1.796249,0,0,0,1.796249,158.3598,0.9537478,0,0,2.844536,1.890788,1.796249,0,0,0,10.62527,0,0,0,14.00003,100,0.09926696,1.975874,2.275629,0,13.46981
3/13/2007 2:00:00 PM,0.8555275,27.20402,133.7415,40.26875,0.7844278,2.449435,85.84782,62.03403,0.9209303,0.9209303,0,-1,0,0.9209303,265.9739,1.480034,0,0,2.449435,0.9694003,0.9209303,0,0,0,10.62527,0,0,0,14.00003,100,0.09926696,1.013023,1.959548,0,13.07471
3/13/2007 3:00:00 PM,0.5684049,20.91703,118.8525,55.19977,0.5884798,1.907923,80.52043,62.73168,0.4240788,0.4240788,0,0,0,0.4240788,449.8982,1.461524,0,0,1.907923,0.4463988,0.4240788,0,0,0,10.62527,0,0,0,14.00003,100,0.09926696,0.4664867,1.526338,0,12.5332
3/13/2007 4:00:00 PM,0.373465,13.68692,105.1167,70.15247,0.3528875,1.195339,74.05044,63.43889,1.559911,1.559911,0,0,0,1.559911,76.62865,0,2.220446E-16,0,1.195339,1.642012,1.559911,0,0,0,10.62527,0,0.4466728,-0.4466728,13.52919,96.6369,0.09926696,1.715902,0.9562711,0,11.82061
3/13/2007 5:00:00 PM,0.1520763,5.9792,92.0889,85.11355,0.09364513,0.3354557,65.36536,62.56921,0.4458982,0.4458982,0,0,0,0.4458982,75.23145,0,5.551115E-17,0,0.3354557,0.4693665,0.4458982,0,0,0.4963031,10.1786,0,0.1339108,-0.1339108,13.38804,95.62866,0.09926696,0.490488,0.2683645,0,10.51406
3/13/2007 6:00:00 PM,0.003964412,0,79.285,90,0,0,60.31378,60.31378,0.573807,0.573807,0,0,0,0.573807,0,0,1.110223E-16,0,0,0.6040074,0.573807,0,0,0.645093,10.04469,0,0.6040074,-0.6040074,12.75136,91.08096,0.09926696,0.6311877,0,0,10.04469
3/13/2007 7:00:00 PM,0,0,66.23617,90,0,0,57.95322,57.95322,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.316212,9.440683,0,0,0,12.75136,91.08096,0.09926696,0,0,0,9.440683
3/13/2007 8:00:00 PM,0,0,52.52225,90,0,0,55.47797,55.47797,0.9018783,0.9018783,0,-1,0,0.9018783,0,0,1.110223E-16,0,0,0.9493456,0.9018783,0,0,1.316212,9.440683,0,0.9493456,-0.9493456,11.75066,83.93313,0.09926696,0.9920661,0,0,9.440683
3/13/2007 9:00:00 PM,0,0,37.83209,90,0,0,53.0314,53.0314,1.24547,1.24547,0,-1,0,1.24547,0,0,0,0,0,1.311021,1.24547,0,0,2.371041,8.491338,0,1.311021,-1.311021,10.36872,74.06216,0.09926696,1.370017,0,0,8.491338
3/13/2007 10:00:00 PM,0,0,22.07444,90,0,0,50.50837,50.50837,0.7021214,0.7021214,0,-1,0,0.7021214,0,0,0,0,0,0.7390751,0.7021214,0,0,3.827731,7.180316,0,0.7390751,-0.7390751,9.58967,68.49751,0.09926696,0.7723335,0,0,7.180316
3/13/2007 11:00:00 PM,0,0,5.498812,90,0,0,48.46319,48.46319,0.1290984,0.1290984,0,-1,0,0.1290984,0,0,0,0,0,0.1358931,0.1290984,0,0,4.648925,6.441241,0,0.1358931,-0.1358931,9.446426,67.47434,0.09926696,0.1420083,0,0,6.441241
3/14/2007 12:00:00 AM,0,0,-11.42883,90,0,0,46.93408,46.93408,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.799918,6.305348,0,0,0,9.446426,67.47434,0.09926696,0,0,0,6.305348
3/14/2007 1:00:00 AM,0,0,-27.82952,90,0,0,45.26162,45.26162,0.3731222,0.3731222,0,-1,0,0.3731222,0,0,5.551115E-17,0,0,0.3927602,0.3731222,0,0,4.799918,6.305348,0,0.3927602,-0.3927602,9.032421,64.51716,0.09926696,0.4104344,0,0,6.305348
3/14/2007 2:00:00 AM,0,0,-43.26617,90,0,0,43.67517,43.67517,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.236318,5.912588,0,0,0,9.032421,64.51716,0.09926696,0,0,0,5.912588
3/14/2007 3:00:00 AM,0,0,-57.61825,90,0,0,42.49966,42.49966,0.6209713,0.6209713,0,-1,0,0.6209713,0,0,1.110223E-16,0,0,0.653654,0.6209713,0,0,5.236318,5.912588,0,0.653654,-0.653654,8.343409,59.59566,0.09926696,0.6830684,0,0,5.912588
3/14/2007 4:00:00 AM,0,0,-71.07298,90,0,0,41.25726,41.25726,0.2767244,0.2767244,0,-1,0,0.2767244,0,0,5.551115E-17,0,0,0.2912888,0.2767244,0,0,5.9626,5.258934,0,0.2912888,-0.2912888,8.036364,57.40248,0.09926696,0.3043968,0,0,5.258934
3/14/2007 5:00:00 AM,0.02277222,0.5786595,-83.99336,94.82328,0.002656854,0.01101389,40.26459,40.18689,0.1330747,0.1330747,0,0,0,0.1330747,8.276469,0,0,0,0.01101389,0.1400787,0.1330747,0,0,6.286254,4.967645,0,0.1290648,-0.1290648,7.900317,56.43073,0.09926696,0.1463822,0.008811112,0,4.978659
3/14/2007 6:00:00 AM,0.1765517,8.373609,-96.82307,79.85343,0.2192787,0.8820664,45.74062,39.29809,0.623632,0.623632,0,0,0,0.623632,141.4402,0,0,0,0.8820664,0.6564547,0.623632,0,0,6.429659,4.838581,0.2256116,0,0.2256116,8.114351,57.95954,0.09923613,0.6859952,0.7056531,0,5.720647
3/14/2007 7:00:00 AM,0.3597626,15.95623,-110.0393,64.88667,0.5641715,2.151496,55.05573,38.35196,0.4624341,0.4624341,0,0,0,0.4624341,465.2545,0,0,0,2.151496,0.4867728,0.4624341,0,0,6.204048,5.041631,1.664723,0,1.664723,9.693646,69.2402,0.09900922,0.5086776,1.721197,0,7.193127
3/14/2007 8:00:00 AM,0.5732089,22.89952,-124.1182,49.9295,0.661838,2.451882,59.90839,40.23467,2.461319,2.461319,0,0,0,2.461319,99.61658,0,0,0,2.451882,2.590862,2.461319,0,0,4.539325,6.539882,0,0.1389802,-0.1389802,9.547149,68.19378,0.09900922,2.707451,1.961505,0,8.991763
3/14/2007 9:00:00 AM,0.770972,28.71699,-139.4597,34.99726,0.8405144,2.918795,70.24824,45.05136,0.3894222,0.3894222,0,-1,0,0.3894222,749.5195,0,0,0,2.918795,0.4099181,0.3894222,0,0,4.693747,6.400902,2.508877,0,2.508877,11.92728,85.19467,0.09866919,0.4283644,2.335036,0,9.319696
3/14/2007 10:00:00 AM,0.8095757,32.873,-156.2251,20.14858,0.9623361,3.154776,78.91053,49.8585,1.233271,1.233271,0,0,0,1.233271,255.8055,0,0,0,3.154776,1.29818,1.233271,0,0,2.18487,8.658891,1.856596,0,1.856596,13.6886,97.77551,0.09841906,1.356599,2.523821,0,11.81367
3/14/2007 11:00:00 AM,0.7899644,34.87278,-174.1184,6.040904,1.019003,3.20586,84.80057,53.89152,2.012446,2.012446,0,0,0,2.012446,159.3016,0.7592204,0,0,3.20586,2.118365,2.012446,0,0,0.3282748,10.32983,0.3282748,0,0.3282748,14.00003,100,0.09837496,2.213691,2.564688,0,13.53569
3/14/2007 12:00:00 PM,0.8382857,34.43295,167.6663,10.78975,1.006654,3.099108,87.80644,57.19822,0.7404985,0.7404985,0,0,0,0.7404985,418.5164,2.319636,0,0,3.099108,0.7794721,0.7404985,0,0,0,10.62527,0,0,0,14.00003,100,0.09837496,0.8145484,2.479286,0,13.72438
3/14/2007 1:00:00 PM,0.8054556,31.61873,150.1053,25.41138,0.9261303,2.837021,88.48902,60.31378,0.4373597,0.4373597,0,0,0,0.4373597,648.6699,2.376642,0,0,2.837021,0.4603786,0.4373597,0,0,0,10.62527,0,0,0,14.00003,100,0.09837496,0.4810957,2.269617,0,13.46229
3/14/2007 2:00:00 PM,0.7991382,26.80989,133.8403,40.30396,0.7829188,2.441606,86.0252,62.25383,2.266854,2.266854,0,-1,0,2.266854,107.709,0.05544466,0,0,2.441606,2.386162,2.266854,0,0,0,10.62527,0,0,0,14.00003,100,0.09837496,2.493539,1.953285,0,13.06688
3/14/2007 3:00:00 PM,0.6171606,20.53218,118.9834,55.24804,0.5867764,1.900152,80.69119,62.95149,1.760192,1.760192,0,0,0,1.760192,107.9514,0.04731811,0,0,1.900152,1.852834,1.760192,0,0,0,10.62527,0,0,0,14.00003,100,0.09837496,1.936211,1.520121,0,12.52543
3/14/2007 4:00:00 PM,0.3804841,13.30916,105.2635,70.20968,0.3510609,1.188373,74.14927,63.5918,1.454549,1.454549,0,0,0,1.454549,81.70042,0,0,0,1.188373,1.531105,1.454549,0,0,0,10.62527,0,0.3427316,-0.3427316,13.63876,97.4195,0.09837496,1.600004,0.9506984,0,11.81365
3/14/2007 5:00:00 PM,0.1479565,5.604491,92.24033,85.1781,0.09178026,0.3284366,65.52985,62.78902,1.640962,1.640962,0,0,0,1.640962,20.01488,0,2.220446E-16,0,0.3284366,1.727328,1.640962,0,0,0.3808129,10.28254,0,1.398892,-1.398892,12.1642,86.88694,0.09837496,1.805058,0.2627493,0,10.61098
3/14/2007 6:00:00 PM,0.002114178,0,79.43197,90,0,0,60.47625,60.47625,3.364928,3.364928,1.25,0,0.50625,3.364928,0,0,4.440892E-16,0,0,2.22624,2.114928,0,0,1.935137,8.883651,0,2.22624,-2.22624,9.817533,70.12509,0.09837496,3.701421,0,5,8.883651
3/14/2007 7:00:00 PM,0,0,66.36955,90,0,0,58.11568,58.11568,2.008888,2.008888,0,-1,0,2.008888,0,0,4.440892E-16,0,0,2.114619,2.008888,0,0,4.408737,6.657411,0,2.114619,-2.114619,7.588528,54.20367,0.09837496,2.209777,0,0,6.657411
3/14/2007 8:00:00 PM,0,0,52.63074,90,0,0,55.68822,55.68822,0.4887027,0.4887027,0,-1,0,0.4887027,0,0,1.110223E-16,0,0,0.514424,0.4887027,0,0,6.758314,4.542791,0,0.514424,-0.514424,7.046278,50.33046,0.09837496,0.537573,0,0,4.542791
3/14/2007 9:00:00 PM,0,0,37.90121,90,0,0,53.25121,53.25121,2.140142,2.140142,0,-1,0,2.140142,0,0,0,0,0,2.252782,2.140142,0,0,7.329896,4.028368,0,2.252782,-2.252782,4.671638,33.36877,0.09837496,2.354157,0,0,4.028368
3/14/2007 10:00:00 PM,0,0,22.08836,90,0,0,50.68995,50.68995,0.2820323,0.2820323,0,-1,0,0.2820323,0,0,5.551115E-17,0,0,0.2968761,0.2820323,0,0,9.832987,1.775586,0,0.2968761,-0.2968761,4.358703,31.13353,0.09837496,0.3102355,0,0,1.775586
3/14/2007 11:00:00 PM,0,0,5.445871,90,0,0,48.65432,48.65432,0.7232965,0.7232965,0,-1,0,0.7232965,0,0,0,0,0,0.7613648,0.7232965,0,0,10.16285,1.47871,0,0.7613648,-0.7613648,3.556154,25.40105,0.09837496,0.7956262,0,0,1.47871
3/15/2007 12:00:00 AM,0,0,-11.55228,90,0,0,47.11566,47.11566,0.2974874,0.2974874,0,-1,0,0.2974874,0,0,0,0,0,0.3131447,0.2974874,0,0,11.00881,0.7173452,0,0.3131447,-0.3131447,3.22607,23.04331,0.09837496,0.3272362,0,0,0.7173452
3/15/2007 1:00:00 AM,0,0,-28.01009,90,0,0,45.48142,45.48142,0.1666876,0.1666876,0,-1,0,0.1666876,0,0,2.775558E-17,0,0,0.1754607,0.1666876,0,0,11.35675,0.4042006,0,0.1754607,-0.1754607,3.041119,21.72223,0.09837496,0.1833564,0,0,0.4042006
3/15/2007 2:00:00 AM,0,0,-43.48679,90,0,0,43.89497,43.89497,0.3813466,0.2173029,0,-1,0,0.2173029,0,0,0.1640437,0.2021784,0,0.2287399,0.2173029,0,0,11.5517,0.2287399,0,0.2287399,-0.2287399,2.800006,20,0.09837496,0.4194813,0,0,0.2287399
3/15/2007 3:00:00 AM,0,0,-57.86337,90,0,0,42.70992,42.70992,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.09837496,0,0,0,0
3/15/2007 4:00:00 AM,0,0,-71.33175,90,0,0,41.47707,41.47707,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.09837496,0,0,0,0
3/15/2007 5:00:00 AM,0.01734716,0.2728066,-84.25912,94.75676,0.003713286,0.01537319,40.50576,40.39714,0.6511598,0.6511598,4.156423,0,1.299703,0.6511598,2.360894,4.440892E-16,0,0,0.01537319,0,0,3.505263,3.33,11.80586,0,3.345373,0,3.345373,5.973705,42.66924,0.0991256,0.7162758,0.01229856,5,0.01537319
3/15/2007 6:00:00 AM,0.1992957,8.067413,-97.09118,79.78063,0.1861247,0.7519064,44.97331,39.50835,0.3096889,0.3096889,3.814952,0,1.206482,0.3096889,242.7941,0,0,0,0.7519064,0,0,3.505263,3.33,8.460487,3.010836,4.081906,0,4.081906,9.846142,70.32944,0.09963011,0.3406578,0.6015251,5,3.762742
3/15/2007 7:00:00 AM,0.3811054,15.64155,-110.3046,64.80697,0.4388382,1.708281,51.52697,38.57177,1.797445,1.797445,4.33423,0,1.348245,1.797445,95.03938,0,0,0,1.708281,0,0,2.536785,2.409945,4.378581,6.684552,4.118227,0,4.118227,13.75303,98.23576,0.1003358,1.97719,1.366625,5,8.392833
3/15/2007 8:00:00 AM,0.610121,22.56872,-124.3719,49.84094,0.6619979,2.449083,60.13664,40.45448,0.1058831,0.1058831,0,0,0,0.1058831,2313.007,2.077273,0,0,2.449083,0.1114559,0.1058831,0,0,0.2603542,10.39095,0.2603542,0,0.2603542,14.00003,100,0.1003008,0.1164714,1.959267,0,12.84004
3/15/2007 9:00:00 AM,0.7989218,28.36434,-139.6868,34.8948,0.8404171,2.913913,70.48919,45.29029,2.17845,2.17845,0,-1,0,2.17845,133.7608,0.6208079,0,0,2.913913,2.293106,2.17845,0,0,0,10.62527,0,0,0,14.00003,100,0.1003008,2.396295,2.331131,0,13.53919
3/15/2007 10:00:00 AM,0.8761805,32.49686,-156.4041,20.01558,0.9619418,3.147832,79.17236,50.12609,0.6573577,0.6573577,0,0,0,0.6573577,478.8613,2.455876,0,0,3.147832,0.6919554,0.6573577,0,0,0,10.62527,0,0,0,14.00003,100,0.1003008,0.7230935,2.518265,0,13.77311
3/15/2007 11:00:00 AM,1.000872,34.47762,-174.2273,5.753467,1.018292,3.197857,85.05285,54.15912,2.396401,2.396401,0,0,0,2.396401,133.4442,0.6753297,0,0,3.197857,2.522528,2.396401,0,0,0,10.62527,0,0,0,14.00003,100,0.1003008,2.636041,2.558286,0,13.82313
3/15/2007 12:00:00 PM,0.9620561,34.02845,167.6379,10.72873,1.005627,3.091805,87.98997,57.40847,1.760956,1.760956,0,0,0,1.760956,175.5753,1.238167,0,0,3.091805,1.853638,1.760956,0,0,0,10.62527,0,0,0,14.00003,100,0.1003008,1.937052,2.473444,0,13.71708
3/15/2007 1:00:00 PM,0.9095061,31.21531,150.1494,25.42889,0.9248108,2.829164,88.67283,60.53359,1.095842,1.095842,0,0,0,1.095842,258.1726,1.675646,0,0,2.829164,1.153518,1.095842,0,0,0,10.62527,0,0,0,14.00003,100,0.1003008,1.205426,2.263331,0,13.45444
3/15/2007 2:00:00 PM,0.7261678,26.4141,133.9373,40.344,0.7813498,2.433807,86.19097,62.46409,1.618527,1.618527,0,-1,0,1.618527,150.3717,0.7300942,0,0,2.433807,1.703712,1.618527,0,0,0,10.62527,0,0,0,14.00003,100,0.1003008,1.78038,1.947045,0,13.05908
3/15/2007 3:00:00 PM,0.5012081,20.14557,119.1127,55.29979,0.5850184,1.893003,80.80209,63.11396,1.296444,1.296444,0,0,0,1.296444,146.015,0.5283252,0,0,1.893003,1.364678,1.296444,0,0,0,10.62527,0,0,0,14.00003,100,0.1003008,1.426088,1.514403,0,12.51828
3/15/2007 4:00:00 PM,0.369112,12.9296,105.4091,70.26945,0.3491888,1.180743,74.31418,63.81161,1.128219,1.128219,0,0,0,1.128219,104.6555,0,0,0,1.180743,1.187599,1.128219,0,0,0,10.62527,0,0.006855988,-0.006855988,13.9928,99.94838,0.1003008,1.241041,0.9445947,0,11.80602
3/15/2007 5:00:00 PM,0.1255004,5.228009,92.39076,85.24447,0.120008,0.4267344,66.53823,62.95149,2.65692,2.65692,0,0,0,2.65692,16.06124,0,0,0,0.4267344,2.796758,2.65692,0,0,0.007617765,10.61842,0,2.370023,-2.370023,11.49458,82.10396,0.1003008,2.922612,0.3413875,0,11.04515
3/15/2007 6:00:00 PM,0.0010624,0,79.57819,90,0,0,60.69606,60.69606,1.893199,1.893199,0,0,0,1.893199,0,0,2.220446E-16,0,0,1.992842,1.893199,0,0,2.640977,8.248395,0,1.992842,-1.992842,9.393938,67.09942,0.1003008,2.08252,0,0,8.248395
3/15/2007 7:00:00 PM,0,0,66.50236,90,0,0,58.32594,58.32594,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.855246,6.255553,0,0,0,9.393938,67.09942,0.1003008,0,0,0,6.255553
3/15/2007 8:00:00 PM,0,0,52.73863,90,0,0,55.90804,55.90804,1.889644,1.889644,0,-1,0,1.889644,0,0,2.220446E-16,0,0,1.989099,1.889644,0,0,4.855246,6.255553,0,1.989099,-1.989099,7.297243,52.12306,0.1003008,2.078609,0,0,6.255553
3/15/2007 9:00:00 PM,0,0,37.96948,90,0,0,53.43279,53.43279,1.763946,1.763946,0,-1,0,1.763946,0,0,2.220446E-16,0,0,1.856785,1.763946,0,0,7.065356,4.266454,0,1.856785,-1.856785,5.34002,38.14292,0.1003008,1.94034,0,0,4.266454
3/15/2007 10:00:00 PM,0,0,22.10089,90,0,0,50.88109,50.88109,0.7844925,0.7844925,0,-1,0,0.7844925,0,0,1.110223E-16,0,0,0.8257816,0.7844925,0,0,9.12845,2.409669,0,0.8257816,-0.8257816,4.469569,31.92543,0.1003008,0.8629417,0,0,2.409669
3/15/2007 11:00:00 PM,0,0,5.390811,90,0,0,48.83591,48.83591,0.2898944,0.2898944,0,-1,0,0.2898944,0,0,5.551115E-17,0,0,0.305152,0.2898944,0,0,10.04599,1.583887,0,0.305152,-0.305152,4.147911,29.62788,0.1003008,0.3188839,0,0,1.583887
3/16/2007 12:00:00 AM,0,0,-11.6784,90,0,0,47.33547,47.33547,0.4864369,0.4864369,0,-1,0,0.4864369,0,0,1.110223E-16,0,0,0.5120389,0.4864369,0,0,10.38504,1.278735,0,0.5120389,-0.5120389,3.608175,25.77262,0.1003008,0.5350807,0,0,1.278735
3/16/2007 1:00:00 AM,0,0,-28.1936,90,0,0,45.69168,45.69168,0.2461077,0.2461077,0,-1,0,0.2461077,0,0,5.551115E-17,0,0,0.2590607,0.2461077,0,0,10.95398,0.7666963,0,0.2590607,-0.2590607,3.335101,23.8221,0.1003008,0.2707184,0,0,0.7666963
3/16/2007 2:00:00 AM,0,0,-43.71025,90,0,0,44.10523,44.10523,0.2116186,0.2116186,0,-1,0,0.2116186,0,0,2.775558E-17,0,0,0.2227564,0.2116186,0,0,11.24182,0.5076357,0,0.2227564,-0.2227564,3.100295,22.14492,0.1003008,0.2327804,0,0,0.5076357
