Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/16/2007 3:00:00 AM,0,0,-58.11102,90,0,0,42.92973,42.92973,0.6565484,0.2706353,0,-1,0,0.2706353,0,0,0.3859131,0.4515679,0,0.2848793,0.2706353,0,0,11.48933,0.2848793,0,0.2848793,-0.2848793,2.800006,20,0.1003008,0.7222032,0,0,0.2848793
3/16/2007 4:00:00 AM,0,0,-71.59266,90,0,0,41.68732,41.68732,0.08875193,0,0,-1,0,0,0,0,0.08875193,0.09762713,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1003008,0.09762713,0,0,0
3/16/2007 5:00:00 AM,0.01413185,0,-84.52662,90,0,0,40.63606,40.63606,1.15066,1.15066,4.655923,0,1.436067,1.15066,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1012356,1.265726,0,5,0
3/16/2007 6:00:00 AM,0.1972147,7.760998,-97.36066,79.70684,0.1866319,0.7527267,45.26669,39.7855,0.3090626,0.3090626,3.814326,0,1.206311,0.3090626,243.5515,0,0,0,0.7527267,0,0,3.505263,3.33,8.475861,2.997,4.082726,0,4.082726,9.832335,70.23083,0.1017204,0.3399689,0.6021813,5,3.749727
3/16/2007 7:00:00 AM,0.3883252,15.32644,-110.5709,64.72706,0.4391963,1.707189,51.77917,38.81069,0.7797812,0.7797812,3.607091,0,1.149736,0.7797812,218.9319,0,0,0,1.707189,0,0,2.82731,2.685944,4.393134,6.671454,4.393134,0,4.393134,14.00003,100,0.1020749,0.8577592,1.365752,5,8.378643
3/16/2007 8:00:00 AM,0.5556742,22.2373,-124.6262,49.75318,0.6621403,2.445505,60.41293,40.72207,3.260056,3.260056,1.25,0,0.50625,3.260056,75.0142,0.3296562,0,0,2.445505,2.115849,2.010056,0,0,0,10.62527,0,0,0,14.00003,100,0.1020749,3.586062,1.956404,5,13.07078
3/16/2007 9:00:00 AM,0.6747782,28.01091,-139.9144,34.79465,0.8402885,2.90839,70.75844,45.55788,0.196992,0.196992,0,-1,0,0.196992,1476.4,2.70103,0,0,2.90839,0.20736,0.196992,0,0,0,10.62527,0,0,0,14.00003,100,0.1020749,0.2166912,2.326712,0,13.53366
3/16/2007 10:00:00 AM,0.8487974,32.11984,-156.5835,19.88806,0.961504,3.140145,79.4622,50.42236,1.562185,1.562185,0,0,0,1.562185,201.0099,1.49574,0,0,3.140145,1.644405,1.562185,0,0,0,10.62527,0,0,0,14.00003,100,0.1020749,1.718403,2.512116,0,13.76542
3/16/2007 11:00:00 AM,0.964496,34.08148,-174.3369,5.479115,1.017527,3.189735,85.30347,54.42671,1.894363,1.894363,0,0,0,1.894363,168.3803,1.195669,0,0,3.189735,1.994066,1.894363,0,0,0,10.62527,0,0,0,14.00003,100,0.1020749,2.083799,2.551788,0,13.81501
3/16/2007 12:00:00 PM,0.9081127,33.62283,167.6082,10.68373,1.004541,3.082826,88.24023,57.68562,1.351363,1.351363,0,0,0,1.351363,228.1272,1.660339,0,0,3.082826,1.422487,1.351363,0,0,0,10.62527,0,0,0,14.00003,100,0.1020749,1.486499,2.466261,0,13.7081
3/16/2007 1:00:00 PM,0.8691587,30.81058,150.1918,25.45379,0.9234304,2.820159,88.90362,60.80118,0.8728997,0.8728997,0,0,0,0.8728997,323.0794,1.901317,0,0,2.820159,0.9188417,0.8728997,0,0,0,10.62527,0,0,0,14.00003,100,0.1020749,0.9601896,2.256127,0,13.44543
3/16/2007 2:00:00 PM,0.6730805,26.01681,134.0325,40.3888,0.7797219,2.425697,86.36465,62.6839,1.178942,1.178942,0,-1,0,1.178942,205.752,1.184705,0,0,2.425697,1.240992,1.178942,0,0,0,10.62527,0,0,0,14.00003,100,0.1020749,1.296837,1.940558,0,13.05097
3/16/2007 3:00:00 PM,0.5324514,19.75734,119.2404,55.35494,0.5832074,1.885079,80.95983,63.32421,1.065049,1.065049,0,0,0,1.065049,176.9946,0.7639747,0,0,1.885079,1.121104,1.065049,0,0,0,10.62527,0,0,0,14.00003,100,0.1020749,1.171554,1.508063,0,12.51035
3/16/2007 4:00:00 PM,0.3023942,12.54839,105.5534,70.3317,0.3472728,1.173441,74.41991,63.97408,0,0,0,0,0,0,0,1.173441,0,0,1.173441,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1020749,0,0.9387526,0,11.79871
3/16/2007 5:00:00 PM,0.1056053,4.849907,92.54025,85.31254,0.1066589,0.3797193,66.34902,63.16174,1.877808,1.877808,0,0,0,1.877808,20.22141,0,2.220446E-16,0,0.3797193,1.97664,1.877808,0,0,0,10.62527,0,1.596921,-1.596921,12.31673,87.97644,0.1020749,2.065589,0.3037754,0,11.00499
3/16/2007 6:00:00 PM,0.0004349604,0,79.72372,90,0,0,60.90631,60.90631,2.326517,2.326517,0,0,0,2.326517,0,0,4.440892E-16,0,0,2.448965,2.326517,0,0,1.774356,9.028354,0,2.448965,-2.448965,9.73529,69.53764,0.1020749,2.559169,0,0,9.028354
3/16/2007 7:00:00 PM,0,0,66.63461,90,0,0,58.54575,58.54575,2.561774,2.561774,0,-1,0,2.561774,0,0,4.440892E-16,0,0,2.696604,2.561774,0,0,4.495429,6.579388,0,2.696604,-2.696604,6.892819,49.23433,0.1020749,2.817951,0,0,6.579388
3/16/2007 8:00:00 PM,0,0,52.84597,90,0,0,56.11829,56.11829,1.842169,1.842169,0,-1,0,1.842169,0,0,2.220446E-16,0,0,1.939126,1.842169,0,0,7.491655,3.882784,0,1.939126,-1.939126,4.848802,34.63423,0.1020749,2.026386,0,0,3.882784
3/16/2007 9:00:00 PM,0,0,38.03695,90,0,0,53.6526,53.6526,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.646239,1.943659,0,0,0,4.848802,34.63423,0.1020749,0,0,0,1.943659
3/16/2007 10:00:00 PM,0,0,22.11208,90,0,0,51.1009,51.1009,0.4733241,0.4733241,0,-1,0,0.4733241,0,0,5.551115E-17,0,0,0.4982359,0.4733241,0,0,9.646239,1.943659,0,0.4982359,-0.4982359,4.323615,30.8829,0.1020749,0.5206565,0,0,1.943659
3/16/2007 11:00:00 PM,0,0,5.333706,90,0,0,49.05572,49.05572,0.2604896,0.2604896,0,-1,0,0.2604896,0,0,0,0,0,0.2741996,0.2604896,0,0,10.19983,1.445423,0,0.2741996,-0.2741996,4.034583,28.81839,0.1020749,0.2865386,0,0,1.445423
3/17/2007 12:00:00 AM,0,0,-11.80711,90,0,0,47.54572,47.54572,0.4041649,0.4041649,0,-1,0,0.4041649,0,0,5.551115E-17,0,0,0.4254367,0.4041649,0,0,10.5045,1.171223,0,0.4254367,-0.4254367,3.586133,25.61519,0.1020749,0.4445814,0,0,1.171223
3/17/2007 1:00:00 AM,0,0,-28.37996,90,0,0,45.91149,45.91149,0.5990113,0.5990113,0,-1,0,0.5990113,0,0,1.110223E-16,0,0,0.6305382,0.5990113,0,0,10.97721,0.7457863,0,0.6305382,-0.6305382,2.921488,20.86773,0.1020749,0.6589124,0,0,0.7457863
3/17/2007 2:00:00 AM,0,0,-43.93645,90,0,0,44.32504,44.32504,0.6318649,0.1094857,0,-1,0,0.1094857,0,0,0.5223792,0.5855657,0,0.1152481,0.1094857,0,0,11.67781,0.1152481,0,0.1152481,-0.1152481,2.800006,20,0.1020749,0.6950514,0,0,0.1152481
3/17/2007 3:00:00 AM,0,0,-58.36108,90,0,0,43.13998,43.13998,0.6390531,0,0,-1,0,0,0,0,0.6390531,0.7029584,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1020749,0.7029584,0,0,0
3/17/2007 4:00:00 AM,0,0,-71.85558,90,0,0,41.90713,41.90713,0.3567159,0,0,-1,0,0,0,0,0.3567159,0.3923874,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1020749,0.3923874,0,0,0
3/17/2007 5:00:00 AM,0.01137564,0,-84.79574,90,0,0,40.88454,40.88454,0.1668219,0.1668219,3.672085,0,1.167479,0.1668219,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1025946,0.1835041,0,5,0
3/17/2007 6:00:00 AM,0.1930233,7.454418,-97.63137,79.63216,0.1871499,0.7538648,45.49319,39.99575,0.6666744,0.6666744,4.171937,0,1.303939,0.6666744,113.0784,4.440892E-16,0,0,0.7538648,0,0,3.505263,3.33,8.475861,2.997,4.083865,0,4.083865,9.833415,70.23854,0.1032065,0.7333419,0.6030918,5,3.750865
3/17/2007 7:00:00 AM,0.3783808,15.01097,-110.838,64.64706,0.4395505,1.705984,52.0409,39.05917,0.3940431,0.3940431,3.221423,0,1.044449,0.3940431,432.9436,0,0,0,1.705984,0,0,2.82738,2.686011,4.391995,6.672478,4.391995,0,4.391995,14.00003,100,0.1033949,0.4334474,1.364787,5,8.378463
3/17/2007 8:00:00 AM,0.6004867,21.90534,-124.8811,49.66632,0.6622639,2.442297,60.65951,40.961,0.2579743,0.2579743,0,0,0,0.2579743,946.7213,2.170746,0,0,2.442297,0.2715519,0.2579743,0,0,0,10.62527,0,0,0,14.00003,100,0.1033949,0.2837717,1.953838,0,13.06757
3/17/2007 9:00:00 AM,0.799126,27.6568,-140.1422,34.69697,0.8401271,2.903142,71.00717,45.80636,0,0,0,-1,0,0,0,2.903142,0,0,2.903142,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1033949,0,2.322514,0,13.52842
3/17/2007 10:00:00 AM,0.8426596,31.74204,-156.7632,19.76628,0.9610217,3.132983,79.7213,50.68995,0.7815312,0.7815312,0,0,0,0.7815312,400.8775,2.310318,0,0,3.132983,0.8226644,0.7815312,0,0,0,10.62527,0,0,0,14.00003,100,0.1033949,0.8596843,2.506386,0,13.75826
3/17/2007 11:00:00 AM,0.9344049,33.68449,-174.4473,5.220334,1.01671,3.181492,85.55244,54.69431,0,0,0,0,0,0,0,3.181492,0,0,3.181492,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1033949,0,2.545194,0,13.80677
3/17/2007 12:00:00 PM,1.006011,33.21623,167.5772,10.65504,1.003397,3.073941,88.47886,57.95322,0.7946566,0.7946566,0,0,0,0.7946566,386.8263,2.237461,0,0,3.073941,0.8364807,0.7946566,0,0,0,10.62527,0,0,0,14.00003,100,0.1033949,0.8741223,2.459153,0,13.69921
3/17/2007 1:00:00 PM,0.9299357,30.40466,150.2326,25.48602,0.92199,2.812238,89.07386,61.01144,1.12751,1.12751,0,0,0,1.12751,249.4203,1.625386,0,0,2.812238,1.186852,1.12751,0,0,0,10.62527,0,0,0,14.00003,100,0.1033949,1.240261,2.24979,0,13.43751
3/17/2007 2:00:00 PM,0.7579756,25.61818,134.126,40.43829,0.7780364,2.417623,86.52679,62.89415,0,0,0,-1,0,0,0,2.417623,0,0,2.417623,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1033949,0,1.934098,0,13.0429
3/17/2007 3:00:00 PM,0.5336468,19.36765,119.3665,55.41341,0.5813448,1.876895,81.12567,63.54402,2.171802,2.171802,0,0,0,2.171802,86.4211,0,0,0,1.876895,2.286107,2.171802,0,0,0,10.62527,0,0.4092123,-0.4092123,13.56868,96.91895,0.1033949,2.388982,1.501516,0,12.50217
3/17/2007 4:00:00 PM,0.3054305,12.16569,105.6965,70.39631,0.3453148,1.165642,74.57256,64.18433,1.350838,1.350838,0,0,0,1.350838,86.29031,0,2.220446E-16,0,1.165642,1.421934,1.350838,0,0,0.4546804,10.21606,0,0.2562924,-0.2562924,13.29852,94.98927,0.1033949,1.485921,0.9325135,0,11.3817
3/17/2007 5:00:00 PM,0.09546179,4.470344,92.6888,85.38223,0.1024515,0.3645236,66.44334,63.38155,2.39021,2.39021,0,0,0,2.39021,15.25069,0,4.440892E-16,0,0.3645236,2.516011,2.39021,0,0,0.7394497,9.959769,0,2.151487,-2.151487,11.03066,78.79025,0.1033949,2.629231,0.2916189,0,10.32429
3/17/2007 6:00:00 PM,0.00005951578,0,79.86859,90,0,0,61.12612,61.12612,1.421748,1.421748,0,0,0,1.421748,0,0,0,0,0,1.496577,1.421748,0,0,3.129991,7.808282,0,1.496577,-1.496577,9.453127,67.5222,0.1033949,1.563923,0,0,7.808282
3/17/2007 7:00:00 PM,0,0,66.76637,90,0,0,58.81334,58.81334,2.448957,2.448957,0,-1,0,2.448957,0,0,4.440892E-16,0,0,2.577849,2.448957,0,0,4.792854,6.311706,0,2.577849,-2.577849,6.735836,48.11301,0.1033949,2.693852,0,0,6.311706
3/17/2007 8:00:00 PM,0,0,52.9528,90,0,0,56.3381,56.3381,1.735422,1.735422,0,-1,0,1.735422,0,0,2.220446E-16,0,0,1.82676,1.735422,0,0,7.657131,3.733856,0,1.82676,-1.82676,4.810262,34.35894,0.1033949,1.908964,0,0,3.733856
3/17/2007 9:00:00 PM,0,0,38.10368,90,0,0,53.86285,53.86285,0.0666254,0.0666254,0,-1,0,0.0666254,0,0,0,0,0,0.070132,0.0666254,0,0,9.686864,1.907097,0,0.070132,-0.070132,4.736336,33.83091,0.1033949,0.07328794,0,0,1.907097
3/17/2007 10:00:00 PM,0,0,22.12201,90,0,0,51.31115,51.31115,0.5497528,0.5497528,0,-1,0,0.5497528,0,0,1.110223E-16,0,0,0.5786871,0.5497528,0,0,9.764789,1.836964,0,0.5786871,-0.5786871,4.126347,29.47384,0.1033949,0.604728,0,0,1.836964
3/17/2007 11:00:00 PM,0,0,5.274631,90,0,0,49.26597,49.26597,0.3945601,0.3945601,0,-1,0,0.3945601,0,0,0,0,0,0.4153264,0.3945601,0,0,10.40777,1.258277,0,0.4153264,-0.4153264,3.688554,26.34676,0.1033949,0.4340161,0,0,1.258277
3/18/2007 12:00:00 AM,0,0,-11.93831,90,0,0,47.76553,47.76553,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.86925,0.8429509,0,0,0,3.688554,26.34676,0.1033949,0,0,0,0.8429509
3/18/2007 1:00:00 AM,0,0,-28.56907,90,0,0,46.12174,46.12174,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.86925,0.8429509,0,0,0,3.688554,26.34676,0.1033949,0,0,0,0.8429509
3/18/2007 2:00:00 AM,0,0,-44.16529,90,0,0,44.50662,44.50662,0.3857743,0.3857743,0,-1,0,0.3857743,0,0,5.551115E-17,0,0,0.4060782,0.3857743,0,0,10.86925,0.8429509,0,0.4060782,-0.4060782,3.26051,23.28931,0.1033949,0.4243517,0,0,0.8429509
3/18/2007 3:00:00 AM,0,0,-58.61343,90,0,0,43.35979,43.35979,0.1633615,0.1633615,0,-1,0,0.1633615,0,0,2.775558E-17,0,0,0.1719595,0.1633615,0,0,11.32045,0.4368727,0,0.1719595,-0.1719595,3.079249,21.99459,0.1033949,0.1796977,0,0,0.4368727
3/18/2007 4:00:00 AM,0,0,-72.1204,90,0,0,42.08871,42.08871,0.1090821,0.1090821,0,-1,0,0.1090821,0,0,1.387779E-17,0,0,0.1148232,0.1090821,0,0,11.51151,0.2649132,0,0.1148232,-0.1148232,2.958214,21.13006,0.1033949,0.1199903,0,0,0.2649132
3/18/2007 5:00:00 AM,0.01224105,0,-85.06634,90,0,0,41.06612,41.06612,0.08586515,0.08586515,0,0,0,0.08586515,0,0,1.387779E-17,0,0,0.09038436,0.08586515,0,0,11.63909,0.15009,0,0.09038436,-0.09038436,2.862941,20.44954,0.1033949,0.09445167,0,0,0.15009
3/18/2007 6:00:00 AM,0.1882398,7.147725,-97.90318,79.55672,0.187677,0.7550327,45.71996,40.206,0,0,0,0,0,0,0,0,0,0,0.7550327,0,0,0,0,11.73952,0.05970562,0.7550327,0,0.7550327,3.579228,25.56586,0.1032933,0,0.6040261,0,0.8147383
3/18/2007 7:00:00 AM,0.4011682,14.69519,-111.1058,64.56709,0.439899,1.705136,52.26384,39.26942,0.6368592,0.6368592,0,0,0,0.6368592,267.7415,0,0,0,1.705136,0.6703781,0.6368592,0,0,10.98449,0.739235,1.034758,0,1.034758,4.560885,32.57769,0.1031545,0.7005451,1.364109,0,2.444371
3/18/2007 8:00:00 AM,0.5651866,21.57288,-125.1364,49.58052,0.6623674,2.439312,60.88605,41.18081,1.129726,1.129726,0,0,0,1.129726,215.9207,0,0,0,2.439312,1.189185,1.129726,0,0,9.94973,1.670517,1.250127,0,1.250127,5.74686,41.04892,0.1029873,1.242698,1.951449,0,4.109829
3/18/2007 9:00:00 AM,0.7946774,27.30206,-140.3702,34.60193,0.8399321,2.897984,71.24512,46.04528,2.226201,2.226201,0,-1,0,2.226201,130.1762,0,0,0,2.897984,2.343369,2.226201,0,0,8.699603,2.795631,0.5546144,0,0.5546144,6.273013,44.80715,0.1029133,2.448821,2.318387,0,5.693615
3/18/2007 10:00:00 AM,0.8357866,31.36356,-156.9431,19.65055,0.9604945,3.12571,79.979,50.95755,0.4363872,0.4363872,0,0,0,0.4363872,716.2698,0,0,0,3.12571,0.459355,0.4363872,0,0,8.144989,3.294784,2.666355,0,2.666355,8.80254,62.87516,0.1025589,0.4800259,2.500568,0,6.420494
3/18/2007 11:00:00 AM,0.9161109,33.28675,-174.5582,4.97995,1.015839,3.17246,85.82912,54.99057,1.552589,1.552589,0,0,0,1.552589,204.3336,0,0,0,3.17246,1.634304,1.552589,0,0,5.478634,5.694504,1.538156,0,1.538156,10.26176,73.29816,0.1023556,1.707847,2.537968,0,8.866963
3/18/2007 12:00:00 PM,0.8738203,32.80877,167.545,10.64283,1.002194,3.064932,88.71565,58.22081,0.2953665,0.2953665,0,0,0,0.2953665,1037.671,0,0,0,3.064932,0.3109121,0.2953665,0,0,3.940478,7.078844,2.754019,0,2.754019,12.87445,91.96021,0.1019936,0.3249032,2.451945,0,10.14378
3/18/2007 1:00:00 PM,0.8126042,29.99772,150.2717,25.52551,0.9204903,2.802772,89.31068,61.28859,0,0,0,0,0,0,0,1.616314,0,0,2.802772,0,0,0,0,1.186458,9.557462,1.186458,0,1.186458,14.00003,100,0.1018385,0,2.242218,0,12.36023
3/18/2007 2:00:00 PM,0.706352,25.21834,134.2179,40.49238,0.7762944,2.408398,86.74561,63.16174,0.1085114,0.1085114,0,-1,0,0.1085114,2219.489,2.294175,0,0,2.408398,0.1142225,0.1085114,0,0,0,10.62527,0,0,0,14.00003,100,0.1018385,0.1193625,1.926718,0,13.03367
3/18/2007 3:00:00 PM,0.4794672,18.97665,119.4912,55.47509,0.5794324,1.867954,81.33843,63.81161,2.03637,2.03637,0,0,0,2.03637,91.72963,0,0,0,1.867954,2.143547,2.03637,0,0,0,10.62527,0,0.2755927,-0.2755927,13.70953,97.925,0.1018385,2.240007,1.494364,0,12.49323
3/18/2007 4:00:00 PM,0.265285,11.78165,105.8384,70.46321,0.4399516,1.454015,77.7209,64.45193,0.01275414,0.01275414,0,0,0,0.01275414,11400.34,1.134375,0,0,1.454015,0.01342541,0.01275414,0,0,0.3062142,10.34968,0.3062142,0,0.3062142,14.00003,100,0.1017985,0.01402955,1.163212,0,11.8037
3/18/2007 5:00:00 PM,0.08659796,4.089473,92.83649,85.45342,0.09943817,0.3535333,66.56383,63.5918,2.482777,2.482777,0,0,0,2.482777,14.23943,0,0,0,0.3535333,2.61345,2.482777,0,0,0,10.62527,0,2.259916,-2.259916,11.61787,82.9846,0.1017985,2.731055,0.2828266,0,10.97881
3/18/2007 6:00:00 PM,0,0,80.01283,90,0,0,61.33637,61.33637,3.007163,3.007163,0,0,0,3.007163,0,0,4.440892E-16,0,0,3.165435,3.007163,0,0,2.511018,8.365357,0,3.165435,-3.165435,8.281206,59.15135,0.1017985,3.307879,0,0,8.365357
3/18/2007 7:00:00 PM,0,0,66.89765,90,0,0,59.02359,59.02359,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.028168,5.199923,0,0,0,8.281206,59.15135,0.1017985,0,0,0,5.199923
3/18/2007 8:00:00 PM,0,0,53.05918,90,0,0,56.60569,56.60569,1.581513,1.581513,0,-1,0,1.581513,0,0,2.220446E-16,0,0,1.664751,1.581513,0,0,6.028168,5.199923,0,1.664751,-1.664751,6.526405,46.61708,0.1017985,1.739664,0,0,5.199923
3/18/2007 9:00:00 PM,0,0,38.16973,90,0,0,54.08266,54.08266,1.626382,1.626382,0,-1,0,1.626382,0,0,2.220446E-16,0,0,1.711981,1.626382,0,0,7.877891,3.535172,0,1.711981,-1.711981,4.721818,33.72721,0.1017985,1.78902,0,0,3.535172
3/18/2007 10:00:00 PM,0,0,22.13075,90,0,0,51.53096,51.53096,0.2212292,0.2212292,0,-1,0,0.2212292,0,0,2.775558E-17,0,0,0.2328729,0.2212292,0,0,9.780091,1.823192,0,0.2328729,-0.2328729,4.476349,31.97386,0.1017985,0.2433521,0,0,1.823192
3/18/2007 11:00:00 PM,0,0,5.213663,90,0,0,49.48578,49.48578,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.03884,1.590319,0,0,0,4.476349,31.97386,0.1017985,0,0,0,1.590319
3/19/2007 12:00:00 AM,0,0,-12.07193,90,0,0,47.97578,47.97578,0.8097988,0.8097988,0,-1,0,0.8097988,0,0,1.110223E-16,0,0,0.8524199,0.8097988,0,0,10.03884,1.590319,0,0.8524199,-0.8524199,3.57782,25.5558,0.1017985,0.8907787,0,0,1.590319
3/19/2007 1:00:00 AM,0,0,-28.76082,90,0,0,46.31288,46.31288,0.1674877,0.1674877,0,-1,0,0.1674877,0,0,2.775558E-17,0,0,0.1763029,0.1674877,0,0,10.98597,0.7378991,0,0.1763029,-0.1763029,3.39198,24.22838,0.1017985,0.1842365,0,0,0.7378991
3/19/2007 2:00:00 AM,0,0,-44.39664,90,0,0,44.72643,44.72643,0.2318038,0.2318038,0,-1,0,0.2318038,0,0,2.775558E-17,0,0,0.244004,0.2318038,0,0,11.18186,0.5615963,0,0.244004,-0.244004,3.134777,22.39122,0.1017985,0.2549842,0,0,0.5615963
3/19/2007 3:00:00 AM,0,0,-58.86795,90,0,0,43.54137,43.54137,0.4918547,0.3017127,0,-1,0,0.3017127,0,0,0.1901421,0.2393275,0,0.3175923,0.3017127,0,0,11.45298,0.3175923,0,0.3175923,-0.3175923,2.800006,20,0.1017985,0.5410402,0,0,0.3175923
3/19/2007 4:00:00 AM,0,0,-72.38697,90,0,0,42.30853,42.30853,0.5088463,0,0,-1,0,0,0,0,0.5088463,0.5597309,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1017985,0.5597309,0,0,0
3/19/2007 5:00:00 AM,0.008378408,0,-85.33829,90,0,0,41.25726,41.25726,0.2780988,0.2780988,3.783362,0,1.197858,0.2780988,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1023466,0.3059087,0,5,0
3/19/2007 6:00:00 AM,0.1705647,6.840974,-98.17596,79.4806,0.1882111,0.7563038,45.92774,40.39714,0.3101956,0.3101956,3.815459,0,1.20662,0.3101956,243.8151,0,0,0,0.7563038,0,0,3.505263,3.33,8.475861,2.997,4.086304,0,4.086304,9.83573,70.25507,0.1028037,0.3412152,0.6050431,5,3.753304
3/19/2007 7:00:00 AM,0.4288058,14.37916,-111.3743,64.48725,0.4402402,1.70445,52.46724,39.46056,0.5301083,0.5301083,3.356537,0,1.081334,0.5301083,321.5285,0,0,0,1.70445,0,0,2.826428,2.685107,4.389556,6.674674,4.389556,0,4.389556,14.00003,100,0.1030407,0.5831192,1.36356,5,8.379123
3/19/2007 8:00:00 AM,0.6302612,21.24001,-125.3919,49.49588,0.6624492,2.436833,61.07309,41.36239,1.320336,1.320336,0,0,0,1.320336,184.5616,1.047006,0,0,2.436833,1.389827,1.320336,0,0,0,10.62527,0,0,0,14.00003,100,0.1030407,1.452369,1.949466,0,13.06211
3/19/2007 9:00:00 AM,0.8076319,26.94679,-140.5982,34.50967,0.8397024,2.892728,71.48199,46.28421,0.4148928,0.4148928,0,-1,0,0.4148928,697.223,2.455999,0,0,2.892728,0.4367292,0.4148928,0,0,0,10.62527,0,0,0,14.00003,100,0.1030407,0.456382,2.314182,0,13.518
3/19/2007 10:00:00 AM,0.8830343,30.98449,-157.123,19.54112,0.9599217,3.118747,80.21571,51.20602,1.079722,1.079722,0,0,0,1.079722,288.8473,1.982198,0,0,3.118747,1.136549,1.079722,0,0,0,10.62527,0,0,0,14.00003,100,0.1030407,1.187694,2.494998,0,13.74402
3/19/2007 11:00:00 AM,1.013851,32.88837,-174.6695,4.761128,1.014915,3.16398,86.07473,55.25816,1.944172,1.944172,0,0,0,1.944172,162.7418,1.117483,0,0,3.16398,2.046496,1.944172,0,0,0,10.62527,0,0,0,14.00003,100,0.1030407,2.138589,2.531183,0,13.78925
3/19/2007 12:00:00 PM,0.9505985,32.40058,167.5119,10.64718,1.000934,3.055799,88.95062,58.4884,1.506152,1.506152,0,0,0,1.506152,202.8878,1.470376,0,0,3.055799,1.585423,1.506152,0,0,0,10.62527,0,0,0,14.00003,100,0.1030407,1.656767,2.444639,0,13.68107
3/19/2007 1:00:00 PM,0.816533,29.58989,150.3095,25.57218,0.9189321,2.794593,89.47723,61.49884,1.147575,1.147575,0,0,0,1.147575,243.5216,1.586619,0,0,2.794593,1.207974,1.147575,0,0,0,10.62527,0,0,0,14.00003,100,0.1030407,1.262333,2.235674,0,13.41987
3/19/2007 2:00:00 PM,0.6558034,24.81745,134.3082,40.55097,0.7744973,2.399896,86.914,63.38155,1.238922,1.238922,0,-1,0,1.238922,193.7085,1.095768,0,0,2.399896,1.304128,1.238922,0,0,0,10.62527,0,0,0,14.00003,100,0.1030407,1.362814,1.919917,0,13.02517
3/19/2007 3:00:00 PM,0.4123165,18.58451,119.6145,55.5399,0.7383798,2.295693,86.44854,64.02187,1.215713,1.215713,0,0,0,1.215713,188.8351,1.015995,0,0,2.295693,1.279698,1.215713,0,0,0,10.62527,0,0,0,14.00003,100,0.1030407,1.337285,1.836554,0,12.92097
3/19/2007 4:00:00 PM,0.2844914,11.39644,105.9792,70.5323,0.3412801,1.149639,74.88383,64.6144,1.562547,1.562547,0,0,0,1.562547,73.57468,0,0,0,1.149639,1.644786,1.562547,0,0,0,10.62527,0,0.4951473,-0.4951473,13.4781,96.27193,0.1030407,1.718801,0.9197109,0,11.77491
3/19/2007 5:00:00 PM,0.07925915,3.707452,92.98332,85.52602,0.09823173,0.348838,66.74802,63.81161,0.5812339,0.5812339,0,0,0,0.5812339,60.0168,0,0,0,0.348838,0.6118252,0.5812339,0,0,0.5501636,10.13013,0,0.2629872,-0.2629872,13.20088,94.29184,0.1030407,0.6393573,0.2790704,0,10.47896
3/19/2007 6:00:00 PM,0,0,80.15647,90,0,0,61.55618,61.55618,2.492764,2.492764,0,0,0,2.492764,0,0,4.440892E-16,0,0,2.623962,2.492764,0,0,0.8423716,9.86714,0,2.623962,-2.623962,10.43499,74.53546,0.1030407,2.74204,0,0,9.86714
3/19/2007 7:00:00 PM,0,0,67.02852,90,0,0,59.2434,59.2434,1.653302,1.653302,0,-1,0,1.653302,0,0,2.220446E-16,0,0,1.740318,1.653302,0,0,3.757885,7.243178,0,1.740318,-1.740318,8.600529,61.43223,0.1030407,1.818632,0,0,7.243178
3/19/2007 8:00:00 PM,0,0,53.16516,90,0,0,56.8255,56.8255,2.021009,2.021009,0,-1,0,2.021009,0,0,0,0,0,2.127378,2.021009,0,0,5.691572,5.50286,0,2.127378,-2.127378,6.358075,45.41473,0.1030407,2.22311,0,0,5.50286
3/19/2007 9:00:00 PM,0,0,38.23517,90,0,0,54.29292,54.29292,2.171017,2.171017,0,-1,0,2.171017,0,0,4.440892E-16,0,0,2.285281,2.171017,0,0,8.055326,3.375481,0,2.285281,-2.285281,3.949177,28.20835,0.1030407,2.388119,0,0,3.375481
3/19/2007 10:00:00 PM,0,0,22.13838,90,0,0,51.71254,51.71254,0.04664479,0.04664479,0,-1,0,0.04664479,0,0,6.938894E-18,0,0,0.04909978,0.04664479,0,0,10.59453,1.0902,0,0.04909978,-0.04909978,3.897421,27.83867,0.1030407,0.05130927,0,0,1.0902
3/19/2007 11:00:00 PM,0,0,5.150882,90,0,0,49.66736,49.66736,0.11631,0.11631,0,-1,0,0.11631,0,0,1.387779E-17,0,0,0.1224316,0.11631,0,0,10.64908,1.0411,0,0.1224316,-0.1224316,3.768367,26.91685,0.1030407,0.127941,0,0,1.0411
3/20/2007 12:00:00 AM,0,0,-12.20786,90,0,0,48.16692,48.16692,0.04008334,0.04008334,0,-1,0,0.04008334,0,0,6.938894E-18,0,0,0.04219299,0.04008334,0,0,10.78512,0.9186684,0,0.04219299,-0.04219299,3.723892,26.59917,0.1030407,0.04409167,0,0,0.9186684
3/20/2007 1:00:00 AM,0,0,-28.95512,90,0,0,46.52313,46.52313,0.7451274,0.7451274,0,-1,0,0.7451274,0,0,1.110223E-16,0,0,0.7843447,0.7451274,0,0,10.832,0.8764755,0,0.7843447,-0.7843447,2.89712,20.69367,0.1030407,0.8196402,0,0,0.8764755
3/20/2007 2:00:00 AM,0,0,-44.63038,90,0,0,44.93668,44.93668,0.5558437,0.08752425,0,-1,0,0.08752425,0,0,0.4683194,0.5239038,0,0.0921308,0.08752425,0,0,11.70349,0.0921308,0,0.0921308,-0.0921308,2.800006,20,0.1030407,0.6114281,0,0,0.0921308
3/20/2007 3:00:00 AM,0,0,-59.12452,90,0,0,43.76118,43.76118,0.1492633,0,0,-1,0,0,0,0,0.1492633,0.1641896,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1030407,0.1641896,0,0,0
3/20/2007 4:00:00 AM,0,0,-72.65517,90,0,0,42.49966,42.49966,0.4296439,0,0,-1,0,0,0,0,0.4296439,0.4726082,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1030407,0.4726082,0,0,0
3/20/2007 5:00:00 AM,0.006507315,0,-85.61147,90,0,0,41.4484,41.4484,0.6222066,0.6222066,4.12747,0,1.291799,0.6222066,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1037067,0.6844273,0,5,0
3/20/2007 6:00:00 AM,0.1713565,6.534219,-98.44957,79.40392,0.1887503,0.75759,46.13568,40.58828,0.1356952,0.1356952,3.640958,0,1.158982,0.1356952,558.3027,0,0,0,0.75759,0,0,3.505263,3.33,8.475861,2.997,4.08759,0,4.08759,9.836949,70.26379,0.1040837,0.1492647,0.606072,5,3.75459
3/20/2007 7:00:00 AM,0.3987412,14.06294,-111.6432,64.40768,0.4405726,1.703824,52.66072,39.64214,0,0,2.825733,0,0.9364252,0,0,0,0,0,1.703824,0,0,2.825733,2.684447,4.38827,6.675831,4.38827,0,4.38827,14.00003,100,0.1041101,0,1.363059,5,8.379655
3/20/2007 8:00:00 AM,0.590377,20.90677,-125.6475,49.41256,0.6625082,2.433702,61.29829,41.5822,0.8691849,0.8691849,0,0,0,0.8691849,279.9981,1.51877,0,0,2.433702,0.9149315,0.8691849,0,0,0,10.62527,0,0,0,14.00003,100,0.1041101,0.9561034,1.946961,0,13.05898
3/20/2007 9:00:00 AM,0.7981514,26.59106,-140.8261,34.42037,0.8394371,2.88774,71.69827,46.50402,0,0,0,-1,0,0,0,2.88774,0,0,2.88774,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1041101,0,2.310192,0,13.51301
3/20/2007 10:00:00 AM,0.9032041,30.60492,-157.3029,19.43826,0.9593028,3.11125,80.47056,51.47362,0,0,0,0,0,0,0,3.11125,0,0,3.11125,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1041101,0,2.489,0,13.73652
3/20/2007 11:00:00 AM,0.8943256,32.48948,-174.7811,4.567311,1.013937,3.155158,86.32845,55.53531,0,0,0,0,0,0,0,3.155158,0,0,3.155158,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1041101,0,2.524126,0,13.78043
3/20/2007 12:00:00 PM,0.9428346,31.99179,167.4778,10.66807,0.9996161,3.047644,89.13481,58.70821,0,0,0,0,0,0,0,3.047644,0,0,3.047644,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1041101,0,2.438115,0,13.67292
3/20/2007 1:00:00 PM,0.823869,29.1813,150.3458,25.62592,0.9173165,2.785081,89.70062,61.76643,3.109517,3.109517,1.25,0,0.50625,3.109517,89.56635,0.8276946,0,0,2.785081,1.957386,1.859517,0,0,0,10.62527,0,0,0,14.00003,100,0.1041101,3.420469,2.228065,5,13.41036
3/20/2007 2:00:00 PM,0.6770446,24.41567,134.3969,40.61398,0.7726465,2.391439,87.07098,63.5918,0.7746321,0.7746321,0,-1,0,0.7746321,308.7194,1.576037,0,0,2.391439,0.8154022,0.7746321,0,0,0,10.62527,0,0,0,14.00003,100,0.1041101,0.8520953,1.913152,0,13.01671
3/20/2007 3:00:00 PM,0.5043409,18.19137,119.7365,55.60774,0.5754647,1.851103,81.65289,64.24168,0.5534206,0.5534206,0,0,0,0.5534206,334.4839,1.268555,0,0,1.851103,0.582548,0.5534206,0,0,0,10.62527,0,0,0,14.00003,100,0.1041101,0.6087627,1.480882,0,12.47638
3/20/2007 4:00:00 PM,0.2875059,11.01021,106.1188,70.60345,0.3392072,1.141081,75.09076,64.88199,1.326439,1.326439,0,0,0,1.326439,86.02586,0,0,0,1.141081,1.396252,1.326439,0,0,0,10.62527,0,0.255171,-0.255171,13.73105,98.07876,0.1041101,1.459083,0.9128646,0,11.76635
3/20/2007 5:00:00 PM,0.07331719,3.32444,93.12936,85.59992,0.09916737,0.3516292,66.98682,64.02187,0.659557,0.659557,0,0,0,0.659557,53.31293,0,0,0,0.3516292,0.6942706,0.659557,0,0,0.2835234,10.3701,0,0.3426414,-0.3426414,13.36988,95.49894,0.1041101,0.7255127,0.2813034,0,10.72173
3/20/2007 6:00:00 PM,0,0,80.29958,90,0,0,61.76643,61.76643,0.1453979,0.1453979,0,0,0,0.1453979,0,0,0,0,0,0.1530504,0.1453979,0,0,0.6642359,10.02746,0,0.1530504,-0.1530504,13.20855,94.34659,0.1041101,0.1599377,0,0,10.02746
3/20/2007 7:00:00 PM,0,0,67.15902,90,0,0,59.511,59.511,3.518181,3.33,0,-1,0,3.33,0,0,0.1881814,0.5399995,0,3.505263,3.33,0,0,0.8342919,9.874412,0,3.505263,-3.505263,9.513678,67.9547,0.1041101,3.87,0,0,9.874412
3/20/2007 8:00:00 PM,0,0,53.27081,90,0,0,57.03575,57.03575,2.712949,2.712949,0,-1,0,2.712949,0,0,4.440892E-16,0,0,2.855736,2.712949,0,0,4.729029,6.369148,0,2.855736,-2.855736,6.503467,46.45324,0.1041101,2.984244,0,0,6.369148
3/20/2007 9:00:00 PM,0,0,38.30008,90,0,0,54.54139,54.54139,0.3340204,0.3340204,0,-1,0,0.3340204,0,0,5.551115E-17,0,0,0.3516004,0.3340204,0,0,7.902069,3.513412,0,0.3516004,-0.3516004,6.132848,43.80597,0.1041101,0.3674225,0,0,3.513412
3/20/2007 10:00:00 PM,0,0,22.14496,90,0,0,51.93235,51.93235,0.4120063,0.4120063,0,-1,0,0.4120063,0,0,5.551115E-17,0,0,0.4336908,0.4120063,0,0,8.292736,3.161812,0,0.4336908,-0.4336908,5.675698,40.54062,0.1041101,0.4532069,0,0,3.161812
3/20/2007 11:00:00 PM,0,0,5.086372,90,0,0,49.91584,49.91584,0.2667069,0.2667069,0,-1,0,0.2667069,0,0,0,0,0,0.2807442,0.2667069,0,0,8.774614,2.728121,0,0.2807442,-0.2807442,5.379767,38.42683,0.1041101,0.2933776,0,0,2.728121
3/21/2007 12:00:00 AM,0,0,-12.34602,90,0,0,48.38673,48.38673,0.2281788,0.2281788,0,-1,0,0.2281788,0,0,0,0,0,0.2401882,0.2281788,0,0,9.086553,2.447377,0,0.2401882,-0.2401882,5.126587,36.6184,0.1041101,0.2509966,0,0,2.447377
3/21/2007 1:00:00 AM,0,0,-29.15187,90,0,0,46.74294,46.74294,0.08044872,0.08044872,0,-1,0,0.08044872,0,0,1.387779E-17,0,0,0.08468287,0.08044872,0,0,9.353429,2.207189,0,0.08468287,-0.08468287,5.037323,35.98081,0.1041101,0.0884936,0,0,2.207189
3/21/2007 2:00:00 AM,0,0,-44.86641,90,0,0,45.15649,45.15649,0.3060507,0.3060507,0,-1,0,0.3060507,0,0,0,0,0,0.3221587,0.3060507,0,0,9.44752,2.122506,0,0.3221587,-0.3221587,4.697738,33.55521,0.1041101,0.3366558,0,0,2.122506
3/21/2007 3:00:00 AM,0,0,-59.383,90,0,0,44.0001,44.0001,0.2975495,0.2975495,0,-1,0,0.2975495,0,0,0,0,0,0.31321,0.2975495,0,0,9.805474,1.800347,0,0.31321,-0.31321,4.367586,31.19698,0.1041101,0.3273044,0,0,1.800347
3/21/2007 4:00:00 AM,0,0,-72.92487,90,0,0,42.73859,42.73859,0.137501,0.137501,0,-1,0,0.137501,0,0,2.775558E-17,0,0,0.1447379,0.137501,0,0,10.15349,1.487137,0,0.1447379,-0.1447379,4.215019,30.10722,0.1041101,0.1512511,0,0,1.487137
3/21/2007 5:00:00 AM,0.004459998,0,-85.88573,90,0,0,41.65865,41.65865,0.4343866,0.4343866,0,0,0,0.4343866,0,0,5.551115E-17,0,0,0.4572491,0.4343866,0,0,10.31431,1.342399,0,0.4572491,-0.4572491,3.733036,26.66449,0.1041101,0.4778253,0,0,1.342399
3/21/2007 6:00:00 AM,0.1524685,6.227512,-98.72387,79.3268,0.1892927,0.7586794,46.39173,40.8272,0.1876789,0.1876789,0,0,0,0.1876789,404.2434,0,0,0,0.7586794,0.1975567,0.1876789,0,0,10.82236,0.8851501,0.5611228,0,0.5611228,4.265364,30.46682,0.1040375,0.2064467,0.6069435,0,1.64383
3/21/2007 7:00:00 AM,0.3615271,13.74657,-111.9124,64.32848,0.4408945,1.702488,52.92152,39.89062,0.4822219,0.4822219,0,0,0,0.4822219,353.0508,0,0,0,1.702488,0.507602,0.4822219,0,0,10.26124,1.390161,1.194886,0,1.194886,5.398932,38.56372,0.1038831,0.530444,1.361991,0,3.092649
3/21/2007 8:00:00 AM,0.6001014,20.57325,-125.9032,49.33066,0.6625429,2.430203,61.54219,41.82112,1.248388,1.248388,0,0,0,1.248388,194.6673,0,0,0,2.430203,1.314092,1.248388,0,0,9.066351,2.465558,1.116111,0,1.116111,6.457768,46.12682,0.1037394,1.373227,1.944162,0,4.895761
3/21/2007 9:00:00 AM,0.7431852,26.23496,-141.0538,34.33417,0.8391352,2.881732,71.9622,46.77161,0.7289714,0.7289714,0,-1,0,0.7289714,395.3147,0,0,0,2.881732,0.7673383,0.7289714,0,0,7.950241,3.470058,2.114393,0,2.114393,8.463657,60.45457,0.1034682,0.8018686,2.305385,0,6.351789
3/21/2007 10:00:00 AM,0.8858601,30.22495,-157.4826,19.34224,0.9586373,3.103641,80.72395,51.74121,1.45546,1.45546,0,0,0,1.45546,213.2412,0,0,0,3.103641,1.532063,1.45546,0,0,5.835847,5.373012,1.571577,0,1.571577,9.954586,71.10404,0.1032675,1.601006,2.482912,0,8.476652
3/21/2007 11:00:00 AM,0.8865923,32.09018,-174.8929,4.402115,1.012905,3.146442,86.57071,55.80291,0.8475253,0.8475253,0,0,0,0.8475253,371.2505,0,0,0,3.146442,0.8921319,0.8475253,0,0,4.26427,6.787431,2.25431,0,2.25431,12.09321,86.37992,0.1029811,0.9322779,2.517154,0,9.933873
3/21/2007 12:00:00 PM,0.8268723,31.58252,167.443,10.70539,0.9982414,3.03827,89.3662,58.97581,2.843637,2.843637,0,0,0,2.843637,106.8445,0,0,0,3.03827,2.993303,2.843637,0,0,2.00996,8.81631,0.04496737,0,0.04496737,12.13587,86.68463,0.1029754,3.128001,2.430616,0,11.85458
3/21/2007 1:00:00 PM,0.8435927,28.77211,150.3809,25.68661,0.9156445,2.775451,89.92225,62.03403,0.4124473,0.4124473,0,0,0,0.4124473,672.9225,0.3763033,0,0,2.775451,0.4341551,0.4124473,0,0,1.964992,8.856781,1.964992,0,1.964992,14.00003,100,0.102727,0.4536921,2.220361,0,11.63223
3/21/2007 2:00:00 PM,0.7052352,24.01314,134.4843,40.68128,0.7707434,2.381852,87.28475,63.8594,1.442708,1.442708,0,-1,0,1.442708,165.0959,0.8632118,0,0,2.381852,1.51864,1.442708,0,0,0,10.62527,0,0,0,14.00003,100,0.102727,1.586979,1.905481,0,13.00713
3/21/2007 3:00:00 PM,0.4796641,17.79741,119.8571,55.6785,0.5734129,1.842569,81.80316,64.45193,1.77876,1.77876,0,0,0,1.77876,103.5872,2.220446E-16,0,0,1.842569,1.872379,1.77876,0,0,0,10.62527,0,0.02981063,-0.02981063,13.96861,99.77555,0.102727,1.956637,1.474055,0,12.46784
3/21/2007 4:00:00 PM,0.2860085,10.62313,106.2575,70.67659,0.3370998,1.132799,75.24844,65.1018,1.549211,1.549211,0,0,0,1.549211,73.12099,0,2.220446E-16,0,1.132799,1.630749,1.549211,0,0,0.03312292,10.59546,0,0.4979501,-0.4979501,13.44372,96.02637,0.102727,1.704132,0.906239,0,11.72826
3/21/2007 5:00:00 PM,0.08018834,2.940593,93.27463,85.67501,0.07947904,0.2824771,66.61726,64.24168,2.00796,2.00796,0,0,0,2.00796,14.06787,0,4.440892E-16,0,0.2824771,2.113642,2.00796,0,0,0.5864008,10.09751,0,1.831165,-1.831165,11.5135,82.23914,0.102727,2.208756,0.2259817,0,10.37999
3/21/2007 6:00:00 PM,0,0,80.44217,90,0,0,61.98624,61.98624,2.073659,2.073659,0,0,0,2.073659,0,0,4.440892E-16,0,0,2.182799,2.073659,0,0,2.621028,8.266349,0,2.182799,-2.182799,9.212629,65.80437,0.102727,2.281025,0,0,8.266349
3/21/2007 7:00:00 PM,0,0,67.28919,90,0,0,59.72125,59.72125,5.43351,3.33,0,-1,0,3.33,0,0,2.10351,2.646861,0,3.505263,3.33,0,0,5.046361,6.083549,0,3.505263,-3.505263,5.517758,39.41248,0.102727,5.976861,0,0,6.083549
3/21/2007 8:00:00 PM,0,0,53.37617,90,0,0,57.30334,57.30334,4.216792,2.449372,0,-1,0,2.449372,0,0,1.76742,2.189099,0,2.578286,2.449372,0,0,8.941098,2.578286,0,2.578286,-2.578286,2.800006,20,0.102727,4.638471,0,0,2.578286
3/21/2007 9:00:00 PM,0,0,38.36451,90,0,0,54.75165,54.75165,2.3205,0,0,-1,0,0,0,0,2.3205,2.55255,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.102727,2.55255,0,0,0
3/21/2007 10:00:00 PM,0,0,22.15059,90,0,0,52.1426,52.1426,0.5061061,0,0,-1,0,0,0,0,0.5061061,0.5567167,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.102727,0.5567167,0,0,0
3/21/2007 11:00:00 PM,0,0,5.020219,90,0,0,50.10698,50.10698,0.3006846,0,0,-1,0,0,0,0,0.3006846,0.3307531,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.102727,0.3307531,0,0,0
3/22/2007 12:00:00 AM,0,0,-12.48631,90,0,0,48.59698,48.59698,0.5184996,0,0,-1,0,0,0,0,0.5184996,0.5703495,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.102727,0.5703495,0,0,0
3/22/2007 1:00:00 AM,0,0,-29.35094,90,0,0,46.95319,46.95319,0.1768533,0,0,-1,0,0,0,0,0.1768533,0.1945387,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.102727,0.1945387,0,0,0
3/22/2007 2:00:00 AM,0,0,-45.10461,90,0,0,45.36674,45.36674,0.3360766,0,0,-1,0,0,0,0,0.3360766,0.3696843,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.102727,0.3696843,0,0,0
3/22/2007 3:00:00 AM,0,0,-59.64328,90,0,0,44.21991,44.21991,0.416182,0,0,-1,0,0,0,0,0.416182,0.4578002,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.102727,0.4578002,0,0,0
3/22/2007 4:00:00 AM,0,0,-73.19593,90,0,0,42.94884,42.94884,0.1084764,0,0,-1,0,0,0,0,0.1084764,0.1193241,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.102727,0.1193241,0,0,0
3/22/2007 5:00:00 AM,0.003207706,0,-86.16093,90,0,0,41.87846,41.87846,0.2781319,0.2781319,3.783395,0,1.197867,0.2781319,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1032483,0.3059451,0,5,0
3/22/2007 6:00:00 AM,0.1515672,5.920908,-98.99873,79.24934,0.1898362,0.7598486,46.62861,41.04701,0.04816624,0.04816624,3.553429,0,1.135086,0.04816624,1577.554,0,0,0,0.7598486,0,0,3.505263,3.33,8.475861,2.997,4.089849,0,4.089849,9.839092,70.27909,0.1035845,0.05298287,0.6078789,5,3.756849
3/22/2007 7:00:00 AM,0.35253,13.43013,-112.1818,64.24976,0.4412043,1.701202,53.17229,40.12954,0.654582,0.654582,3.480698,0,1.115231,0.654582,259.8913,0,0,0,1.701202,0,0,2.826116,2.68481,4.386012,6.677864,4.386012,0,4.386012,14.00003,100,0.1038536,0.7200402,1.360961,5,8.379066
3/22/2007 8:00:00 AM,0.5824553,20.2395,-126.1586,49.25032,0.6625522,2.426478,61.79502,42.0696,1.422008,1.422008,0,0,0,1.422008,170.6375,0.9296276,0,0,2.426478,1.49685,1.422008,0,0,0,10.62527,0,0,0,14.00003,100,0.1038536,1.564209,1.941182,0,13.05175
3/22/2007 9:00:00 AM,0.7279001,25.87855,-141.281,34.25122,0.8387959,2.876171,72.19571,47.01053,1.632242,1.632242,0,-1,0,1.632242,176.2098,1.158022,0,0,2.876171,1.718149,1.632242,0,0,0,10.62527,0,0,0,14.00003,100,0.1038536,1.795466,2.300937,0,13.50144
3/22/2007 10:00:00 AM,0.8161609,29.84468,-157.6619,19.2533,0.9579248,3.096549,80.94653,51.98014,0.3160361,0.3160361,0,0,0,0.3160361,979.8088,2.76388,0,0,3.096549,0.3326695,0.3160361,0,0,0,10.62527,0,0,0,14.00003,100,0.1038536,0.3476397,2.477239,0,13.72182
3/22/2007 11:00:00 AM,0.8277169,31.69058,-175.0048,4.269132,1.011821,3.13761,86.81129,56.0705,0.8178719,0.8178719,0,0,0,0.8178719,383.631,2.276692,0,0,3.13761,0.8609177,0.8178719,0,0,0,10.62527,0,0,0,14.00003,100,0.1038536,0.899659,2.510088,0,13.76288
3/22/2007 12:00:00 PM,0.660131,31.1729,167.4075,10.75891,1.259086,3.592911,97.83483,59.2434,1.620324,1.620324,0,0,0,1.620324,221.7402,1.887307,0,0,3.592911,1.705605,1.620324,0,0,0,10.62527,0,0,0,14.00003,100,0.1038536,1.782357,2.874329,0,14.21819
3/22/2007 1:00:00 PM,0.7646345,28.36246,150.4149,25.75414,0.9139171,2.766708,90.09325,62.25383,0,0,0,0,0,0,0,2.766708,0,0,2.766708,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1038536,0,2.213366,0,13.39198
3/22/2007 2:00:00 PM,0.6058376,23.61002,134.5704,40.75278,0.7687895,2.374001,87.3898,64.02187,0.7884257,0.7884257,0,-1,0,0.7884257,301.1065,1.544079,0,0,2.374001,0.8299218,0.7884257,0,0,0,10.62527,0,0,0,14.00003,100,0.1038536,0.8672683,1.899201,0,12.99928
3/22/2007 3:00:00 PM,0.4681105,17.40276,119.9765,55.75207,0.5713181,1.833804,81.96179,64.67174,0.216157,0.216157,0,0,0,0.216157,848.3666,1.60627,0,0,1.833804,0.2275337,0.216157,0,0,0,10.62527,0,0,0,14.00003,100,0.1038536,0.2377727,1.467043,0,12.45908
3/22/2007 4:00:00 PM,0.2473936,10.23533,106.3951,70.75159,0.3349599,1.124864,75.3473,65.26427,0,0,0,0,0,0,0,1.124864,0,0,1.124864,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1038536,0,0.8998915,0,11.75014
3/22/2007 5:00:00 PM,0.05885009,2.556073,93.41918,85.75119,0.09876614,0.3493839,67.35799,64.40414,0.567871,0.567871,0,0,0,0.567871,61.52523,0,0,0,0.3493839,0.5977589,0.567871,0,0,0,10.62527,0,0.248375,-0.248375,13.73822,98.12993,0.1038536,0.624658,0.2795071,0,10.97466
3/22/2007 6:00:00 PM,0,0,80.5843,90,0,0,62.1965,62.1965,2.145712,2.145712,0,0,0,2.145712,0,0,4.440892E-16,0,0,2.258644,2.145712,0,0,0.2759722,10.3769,0,2.258644,-2.258644,11.3574,81.12411,0.1038536,2.360283,0,0,10.3769
3/22/2007 7:00:00 PM,0,0,67.41909,90,0,0,59.94106,59.94106,1.109289,1.109289,0,-1,0,1.109289,0,0,0,0,0,1.167672,1.109289,0,0,2.785577,8.118255,0,1.167672,-1.167672,10.12656,72.33245,0.1038536,1.220218,0,0,8.118255
3/22/2007 8:00:00 PM,0,0,53.48131,90,0,0,57.52316,57.52316,0.4615595,0.4615595,0,-1,0,0.4615595,0,0,5.551115E-17,0,0,0.4858521,0.4615595,0,0,4.08299,6.950583,0,0.4858521,-0.4858521,9.61443,68.67436,0.1038536,0.5077154,0,0,6.950583
3/22/2007 9:00:00 PM,0,0,38.42853,90,0,0,54.94278,54.94278,4.350139,3.33,0,-1,0,3.33,0,0,1.020139,1.455152,0,3.505263,3.33,0,0,4.622826,6.464731,0,3.505263,-3.505263,5.919559,42.28247,0.1038536,4.785152,0,0,6.464731
3/22/2007 10:00:00 PM,0,0,22.15535,90,0,0,52.33374,52.33374,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.517563,2.959468,0,0,0,5.919559,42.28247,0.1038536,0,0,0,2.959468
3/22/2007 11:00:00 PM,0,0,4.952511,90,0,0,50.28856,50.28856,0.3835355,0.3835355,0,-1,0,0.3835355,0,0,0,0,0,0.4037216,0.3835355,0,0,8.517563,2.959468,0,0.4037216,-0.4037216,5.493999,39.24277,0.1038536,0.4218891,0,0,2.959468
3/23/2007 12:00:00 AM,0,0,-12.62863,90,0,0,48.80724,48.80724,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.966143,2.555746,0,0,0,5.493999,39.24277,0.1038536,0,0,0,2.555746
3/23/2007 1:00:00 AM,0,0,-29.55224,90,0,0,47.14433,47.14433,0.08729751,0.08729751,0,-1,0,0.08729751,0,0,0,0,0,0.09189212,0.08729751,0,0,8.966143,2.555746,0,0.09189212,-0.09189212,5.397136,38.55089,0.1038536,0.09602726,0,0,2.555746
3/23/2007 2:00:00 AM,0,0,-45.34484,90,0,0,45.58655,45.58655,0.3752292,0.3752292,0,-1,0,0.3752292,0,0,5.551115E-17,0,0,0.394978,0.3752292,0,0,9.068245,2.463854,0,0.394978,-0.394978,4.980792,35.57701,0.1038536,0.4127521,0,0,2.463854
3/23/2007 3:00:00 AM,0,0,-59.90522,90,0,0,44.43016,44.43016,0.5453167,0.5453167,0,-1,0,0.5453167,0,0,0,0,0,0.5740176,0.5453167,0,0,9.50711,2.068876,0,0.5740176,-0.5740176,4.375724,31.25511,0.1038536,0.5998484,0,0,2.068876
3/23/2007 4:00:00 AM,0,0,-73.46822,90,0,0,43.16865,43.16865,0.1156667,0.1156667,0,-1,0,0.1156667,0,0,1.387779E-17,0,0,0.1217544,0.1156667,0,0,10.14491,1.494858,0,0.1217544,-0.1217544,4.247384,30.3384,0.1038536,0.1272334,0,0,1.494858
3/23/2007 5:00:00 AM,0.002572708,0,-86.43694,90,0,0,42.08871,42.08871,0.3218971,0.3218971,0,0,0,0.3218971,0,0,5.551115E-17,0,0,0.338839,0.3218971,0,0,10.28019,1.373104,0,0.338839,-0.338839,3.890216,27.7872,0.1038536,0.3540868,0,0,1.373104
3/23/2007 6:00:00 AM,0.1356972,5.61446,-99.27399,79.17165,0.1903786,0.7610489,46.85587,41.25726,0.03322633,0.03322633,0,0,0,0.03322633,2290.499,0,0,0,0.7610489,0.03497509,0.03322633,0,0,10.65668,1.034265,0.7260737,0,0.7260737,4.579031,32.70729,0.1037624,0.03654896,0.608839,0,1.795314
3/23/2007 7:00:00 AM,0.3162839,13.11366,-112.4512,64.17165,0.4415004,1.700054,53.40334,40.34935,0,0,0,0,0,0,0,0,0,0,1.700054,0,0,0,0,9.930603,1.687731,1.700054,0,1.700054,6.191844,44.22737,0.1035496,0,1.360043,0,3.387785
3/23/2007 8:00:00 AM,0.4037817,19.9056,-126.4137,49.17165,0.774985,2.775183,65.42111,42.27985,0.871306,0.871306,0,0,0,0.871306,318.5084,0,0,0,2.775183,0.9171642,0.871306,0,0,8.230549,3.21778,1.858019,0,1.858019,7.954515,56.81785,0.103318,0.9584366,2.220146,0,5.992963
3/23/2007 9:00:00 AM,0.5861785,25.52193,-141.5078,34.17165,1.136033,3.655118,81.62026,47.24946,0,0,0,-1,0,0,0,0,0,0,3.655118,0,0,0,0,6.37253,4.889997,3.655118,0,3.655118,11.42206,81.58601,0.1028653,0,2.924095,0,8.545115
3/23/2007 10:00:00 AM,0.7663279,29.4642,-157.8407,19.17166,0.9571651,3.088504,81.20679,52.25729,2.689869,2.689869,0,0,0,2.689869,114.8199,0,0,0,3.088504,2.831441,2.689869,0,0,2.717412,8.179604,0.2570629,0,0.2570629,11.66594,83.32795,0.1028337,2.958855,2.470803,0,11.26811
3/23/2007 11:00:00 AM,0.7922837,31.2908,-175.1167,4.171667,1.010683,3.129996,86.9914,56.28075,2.621643,2.621643,0,0,0,2.621643,119.3906,0,0,0,3.129996,2.759624,2.621643,0,0,2.460349,8.41096,0.3703717,0,0.3703717,12.0173,85.83769,0.1027881,2.883808,2.503997,0,11.54096
3/23/2007 12:00:00 PM,0.7426922,30.76307,167.3714,10.82835,0.9953239,3.020485,89.76489,59.45366,1.845857,1.845857,0,0,0,1.845857,163.636,0,0,0,3.020485,1.943007,1.845857,0,0,2.089977,8.744294,1.077478,0,1.077478,13.03949,93.13901,0.1026556,2.030442,2.416388,0,11.76478
3/23/2007 1:00:00 PM,0.7888759,27.95249,150.4478,25.82835,0.9121355,2.758049,90.25278,62.46409,3.240518,3.240518,1.582245,0,0.596953,3.240518,85.11136,2.220446E-16,0,0,2.758049,1.74555,1.658273,0,0,1.012499,9.714025,1.012499,0,1.012499,14.00003,100,0.1026518,3.56457,2.206439,5,12.47207
3/23/2007 2:00:00 PM,0.5864038,23.20646,134.6552,40.82835,0.7667865,2.365029,87.55176,64.24168,0.6583211,0.6583211,0,-1,0,0.6583211,359.2516,1.67206,0,0,2.365029,0.6929696,0.6583211,0,0,0,10.62527,0,0,0,14.00003,100,0.1026518,0.7241532,1.892023,0,12.9903
3/23/2007 3:00:00 PM,0.4084186,17.00759,120.0948,55.82835,0.5691823,1.825681,82.061,64.83421,1.289972,1.289972,0,0,0,1.289972,141.5288,0.4678163,0,0,1.825681,1.357865,1.289972,0,0,0,10.62527,0,0,0,14.00003,100,0.1026518,1.418969,1.460545,0,12.45096
3/23/2007 4:00:00 PM,0.1824417,9.847,106.5318,70.82835,0.3476668,1.163249,75.89693,65.42673,0.418938,0.418938,0,0,0,0.418938,277.6661,0.7222615,0,0,1.163249,0.4409873,0.418938,0,0,0,10.62527,0,0,0,14.00003,100,0.1026518,0.4608318,0.9305991,0,11.78852
3/23/2007 5:00:00 PM,0.04479155,2.171037,93.56306,85.82835,0.08549831,0.3028997,67.12316,64.56661,1.657429,1.657429,0,0,0,1.657429,18.27527,0,4.440892E-16,0,0.3028997,1.744662,1.657429,0,0,0,10.62527,0,1.441762,-1.441762,12.48028,89.14465,0.1026518,1.823172,0.2423197,0,10.92817
3/23/2007 6:00:00 PM,0,0,80.72601,90,0,0,62.35896,62.35896,1.316468,1.316468,0,0,0,1.316468,0,0,2.220446E-16,0,0,1.385755,1.316468,0,0,1.601958,9.183512,0,1.385755,-1.385755,11.01956,78.71101,0.1026518,1.448114,0,0,9.183512
3/23/2007 7:00:00 PM,0,0,67.54876,90,0,0,60.10353,60.10353,0.65385,0.65385,0,-1,0,0.65385,0,0,1.110223E-16,0,0,0.6882632,0.65385,0,0,3.141687,7.797756,0,0.6882632,-0.6882632,10.29407,73.52892,0.1026518,0.7192351,0,0,7.797756
3/23/2007 8:00:00 PM,0,0,53.58628,90,0,0,57.68562,57.68562,1.836161,1.836161,0,-1,0,1.836161,0,0,2.220446E-16,0,0,1.932801,1.836161,0,0,3.906424,7.109493,0,1.932801,-1.932801,8.256718,58.97644,0.1026518,2.019777,0,0,7.109493
3/23/2007 9:00:00 PM,0,0,38.49223,90,0,0,55.15304,55.15304,1.317175,1.317175,0,-1,0,1.317175,0,0,0,0,0,1.3865,1.317175,0,0,6.05398,5.176692,0,1.3865,-1.3865,6.795219,48.53718,0.1026518,1.448892,0,0,5.176692
3/23/2007 10:00:00 PM,0,0,22.1593,90,0,0,52.52488,52.52488,0.410862,0.410862,0,-1,0,0.410862,0,0,5.551115E-17,0,0,0.4324863,0.410862,0,0,7.594535,3.790192,0,0.4324863,-0.4324863,6.339338,45.2809,0.1026518,0.4519482,0,0,3.790192
3/23/2007 11:00:00 PM,0,0,4.883337,90,0,0,50.50837,50.50837,0.818073,0.818073,0,-1,0,0.818073,0,0,0,0,0,0.8611295,0.818073,0,0,8.075076,3.357706,0,0.8611295,-0.8611295,5.431628,38.79727,0.1026518,0.8998803,0,0,3.357706
3/24/2007 12:00:00 AM,0,0,-12.77288,90,0,0,48.99837,48.99837,0.3170541,0.3170541,0,-1,0,0.3170541,0,0,0,0,0,0.3337412,0.3170541,0,0,9.031886,2.496576,0,0.3337412,-0.3337412,5.079834,36.28446,0.1026518,0.3487596,0,0,2.496576
3/24/2007 1:00:00 AM,0,0,-29.75564,90,0,0,47.36414,47.36414,0.1999419,0.1999419,0,-1,0,0.1999419,0,0,2.775558E-17,0,0,0.2104652,0.1999419,0,0,9.40271,2.162835,0,0.2104652,-0.2104652,4.857984,34.69982,0.1026518,0.2199361,0,0,2.162835
3/24/2007 2:00:00 AM,0,0,-45.58699,90,0,0,45.80636,45.80636,0.2503966,0.2503966,0,-1,0,0.2503966,0,0,0,0,0,0.2635754,0.2503966,0,0,9.63656,1.95237,0,0.2635754,-0.2635754,4.580152,32.7153,0.1026518,0.2754363,0,0,1.95237
3/24/2007 3:00:00 AM,0,0,-60.16868,90,0,0,44.64997,44.64997,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.929421,1.688795,0,0,0,4.580152,32.7153,0.1026518,0,0,0,1.688795
3/24/2007 4:00:00 AM,0,0,-73.74159,90,0,0,43.3789,43.3789,0.03146333,0.03146333,0,-1,0,0.03146333,0,0,0,0,0,0.0331193,0.03146333,0,0,9.929421,1.688795,0,0.0331193,-0.0331193,4.54524,32.46594,0.1026518,0.03460967,0,0,1.688795
3/24/2007 5:00:00 AM,0.0008260591,0,-86.71364,90,0,0,42.30853,42.30853,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.966221,1.655675,0,0,0,4.54524,32.46594,0.1026518,0,0,0,1.655675
3/24/2007 6:00:00 AM,0.0970925,5.308222,-99.54954,79.09385,0.1959442,0.7814766,47.26999,41.50574,0.2799771,0.2799771,0,0,0,0.2799771,279.1217,0,0,0,0.7814766,0.2947127,0.2799771,0,0,9.966221,1.655675,0.4867639,0,0.4867639,5.007025,35.7644,0.1025922,0.3079748,0.6251813,0,2.437152
3/24/2007 7:00:00 AM,0.3194904,12.79724,-112.7206,64.09426,0.4417812,1.698658,53.65326,40.58828,0.1265883,0.1265883,0,0,0,0.1265883,1341.876,0,0,0,1.698658,0.1332508,0.1265883,0,0,9.479457,2.093763,1.565407,0,1.565407,6.492101,46.37206,0.1024008,0.1392471,1.358926,0,3.792421
3/24/2007 8:00:00 AM,0.4837662,19.5716,-126.6684,49.09479,0.6624893,2.419489,62.24967,42.51878,0,0,0,0,0,0,0,0,0,0,2.419489,0,0,0,0,7.91405,3.502629,2.419489,0,2.419489,8.78743,62.76723,0.1021064,0,1.935591,0,5.922118
3/24/2007 9:00:00 AM,0.5949409,25.16518,-141.7338,34.09562,0.8380017,2.864549,72.66894,47.49794,0.1539356,0.1539356,0,-1,0,0.1539356,1860.874,0,0,0,2.864549,0.1620375,0.1539356,0,0,5.494561,5.680169,2.702511,0,2.702511,11.35126,81.08025,0.1017795,0.1693292,2.291639,0,8.544718
3/24/2007 10:00:00 AM,0.7478153,29.08361,-158.0189,19.09753,0.9563578,3.081815,81.39706,52.46754,1.106546,1.106546,0,0,0,1.106546,278.5075,0,0,0,3.081815,1.164786,1.106546,0,0,2.79205,8.11243,1.91703,0,1.91703,13.16991,94.0706,0.1015489,1.217201,2.465452,0,11.19424
3/24/2007 11:00:00 AM,0.8184662,30.89095,-175.2283,4.112419,1.009492,3.122044,87.17965,56.50056,1.677036,1.677036,0,0,0,1.677036,186.1644,0.4817223,0,0,3.122044,1.765301,1.677036,0,0,0.8750203,9.837756,0.8750203,0,0.8750203,14.00003,100,0.101444,1.84474,2.497635,0,12.9598
3/24/2007 12:00:00 PM,0.8063642,30.35316,167.3348,10.91332,0.9937826,3.013168,89.88329,59.61612,0.8529446,0.8529446,0,0,0,0.8529446,353.2665,2.115331,0,0,3.013168,0.8978364,0.8529446,0,0,0,10.62527,0,0,0,14.00003,100,0.101444,0.938239,2.410534,0,13.63844
3/24/2007 1:00:00 PM,0.7584097,27.54234,150.4797,25.9091,0.910301,2.750276,90.36178,62.62656,0,0,0,0,0,0,0,2.750276,0,0,2.750276,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.101444,0,2.20022,0,13.37555
