Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/2/2007 8:00:00 AM,0.4218673,16.57336,-128.919,48.50237,0.66065,2.385229,64.10752,44.40149,0,0,0,0,0,0,0,0,0,0,2.385229,0,0,0,0,4.319715,6.737531,2.385229,0,2.385229,12.16481,86.89135,0.1091809,0,1.908183,0,9.12276
4/2/2007 9:00:00 AM,0.5595903,21.96221,-143.7181,33.5901,0.8324012,2.809801,74.57501,49.53357,0.2642834,0.2642834,0,-1,0,0.2642834,1063.177,0.5971217,0,0,2.809801,0.2781931,0.2642834,0,0,1.934486,8.884236,1.934486,0,1.934486,14.00003,100,0.1089584,0.2907117,2.247841,0,11.69404
4/2/2007 10:00:00 AM,0.6807916,25.66984,-159.5764,18.79511,0.9469402,3.011515,83.27721,54.58918,0.6478688,0.6478688,0,0,0,0.6478688,464.8342,2.329548,0,0,3.011515,0.6819671,0.6478688,0,0,0,10.62527,0,0,0,14.00003,100,0.1089584,0.7126556,2.409212,0,13.63679
4/2/2007 11:00:00 AM,0.7499509,27.3083,-176.2066,5.238564,0.9964662,3.040238,89.03655,58.70821,0,0,0,0,0,0,0,3.040238,0,0,3.040238,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1089584,0,2.43219,0,13.66551
4/2/2007 12:00:00 PM,0.7450287,26.68156,167.003,12.28353,0.9776053,2.928155,91.52262,61.70909,0.2356162,0.2356162,0,0,0,0.2356162,1242.765,2.680138,0,0,2.928155,0.248017,0.2356162,0,0,0,10.62527,0,0,0,14.00003,100,0.1089584,0.2591778,2.342524,0,13.55343
4/2/2007 1:00:00 PM,0.5804327,23.8666,150.7388,26.8993,0.8916424,2.664873,91.81266,64.6144,1.836831,1.836831,0,0,0,1.836831,145.0799,0.7313666,0,0,2.664873,1.933506,1.836831,0,0,0,10.62527,0,0,0,14.00003,100,0.1089584,2.020514,2.131898,0,13.29015
4/2/2007 2:00:00 PM,0.4568729,19.17999,135.4512,41.77856,0.7444329,2.272848,88.94263,66.28686,3.298016,3.298016,0,-1,0,3.298016,68.91563,0,0,0.2978176,2.272848,3.471596,3.298016,0,0,0,10.62527,0,1.198747,-1.198747,12.73644,90.97437,0.1089584,3.627818,1.818279,0,12.89812
4/2/2007 3:00:00 PM,0.3473143,13.06173,121.2261,56.71331,0.5459993,1.736062,83.30642,66.76471,0.4375073,0.4375073,0,0,0,0.4375073,396.8075,0,0,0,1.736062,0.460534,0.4375073,0,0,1.331941,9.426527,1.275528,0,1.275528,13.94651,99.61772,0.1088122,0.481258,1.388849,0,11.16259
4/2/2007 4:00:00 PM,0.1475979,5.968832,107.8572,71.6675,0.3098067,1.031439,76.63549,67.2999,1.06732,1.06732,0,0,0,1.06732,96.6382,0,0,0,1.031439,1.123495,1.06732,0,0,0.05641386,10.5745,0,0.09205594,-0.09205594,13.84947,98.92461,0.1088122,1.174052,0.8251514,0,11.60594
4/2/2007 5:00:00 PM,0.004762826,0,94.9739,90,0,0,66.44933,66.44933,0.1433417,0.1433417,0,0,0,0.1433417,0,0,2.775558E-17,0,0,0.150886,0.1433417,0,0,0.1586982,10.48245,0,0.150886,-0.150886,13.69043,97.78856,0.1088122,0.1576759,0,0,10.48245
4/2/2007 6:00:00 PM,0,0,82.1293,90,0,0,64.18433,64.18433,1.589687,1.589687,0,0,0,1.589687,0,0,2.220446E-16,0,0,1.673355,1.589687,0,0,0.3263494,10.33156,0,1.673355,-1.673355,11.92655,85.18951,0.1088122,1.748656,0,0,10.33156
4/2/2007 7:00:00 PM,0,0,68.84364,90,0,0,61.98624,61.98624,3.163188,3.163188,0,-1,0,3.163188,0,0,4.440892E-16,0.1495062,0,3.329671,3.163188,0,0,2.185632,8.658205,0,3.329671,-3.329671,8.416774,60.11969,0.1088122,3.479506,0,0,8.658205
4/2/2007 8:00:00 PM,0,0,54.64018,90,0,0,59.55878,59.55878,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.885267,5.328534,0,0,0,8.416774,60.11969,0.1088122,0,0,0,5.328534
4/2/2007 9:00:00 PM,0,0,39.12739,90,0,0,56.98796,56.98796,2.427135,2.427135,0,-1,0,2.427135,0,0,0,0,0,2.554879,2.427135,0,0,5.885267,5.328534,0,2.554879,-2.554879,5.723695,40.88346,0.1088122,2.669848,0,0,5.328534
4/2/2007 10:00:00 PM,0,0,22.17435,90,0,0,54.29292,54.29292,0.5228813,0.5228813,0,-1,0,0.5228813,0,0,0,0,0,0.5504013,0.5228813,0,0,8.724021,2.773655,0,0.5504013,-0.5504013,5.143521,36.73936,0.1088122,0.5751694,0,0,2.773655
4/2/2007 11:00:00 PM,0,0,4.132463,90,0,0,52.19995,52.19995,0.2012921,0.2012921,0,-1,0,0.2012921,0,0,2.775558E-17,0,0,0.2118864,0.2012921,0,0,9.335578,2.223254,0,0.2118864,-0.2118864,4.920173,35.14402,0.1088122,0.2214213,0,0,2.223254
4/3/2007 12:00:00 AM,0,0,-14.29735,90,0,0,50.68995,50.68995,0.1031971,0.1031971,0,-1,0,0.1031971,0,0,0,0,0,0.1086285,0.1031971,0,0,9.571007,2.011368,0,0.1086285,-0.1086285,4.805669,34.32614,0.1088122,0.1135168,0,0,2.011368
4/3/2007 1:00:00 AM,0,0,-31.8789,90,0,0,49.02705,49.02705,0.3462741,0.3462741,0,-1,0,0.3462741,0,0,0,0,0,0.3644991,0.3462741,0,0,9.691706,1.902739,0,0.3644991,-0.3644991,4.421453,31.58175,0.1088122,0.3809015,0,0,1.902739
4/3/2007 2:00:00 AM,0,0,-48.08486,90,0,0,47.60306,47.60306,0.7096414,0.7096414,0,-1,0,0.7096414,0,0,1.110223E-16,0,0,0.7469909,0.7096414,0,0,10.0967,1.53824,0,0.7469909,-0.7469909,3.634056,25.95749,0.1088122,0.7806055,0,0,1.53824
4/3/2007 3:00:00 AM,0,0,-62.85719,90,0,0,46.44667,46.44667,0.4475307,0.4475307,0,-1,0,0.4475307,0,0,0,0,0,0.471085,0.4475307,0,0,10.92669,0.7912492,0,0.471085,-0.471085,3.137488,22.41059,0.1088122,0.4922838,0,0,0.7912492
4/3/2007 4:00:00 AM,0,0,-76.50507,90,0,0,45.18516,45.18516,0.2543437,0.2543437,0,-1,0,0.2543437,0,0,0,0,0,0.2677302,0.2543437,0,0,11.45012,0.3201642,0,0.2677302,-0.2677302,2.855276,20.39479,0.1088122,0.2797781,0,0,0.3201642
4/3/2007 5:00:00 AM,0,0,-89.48724,90,0,0,44.16257,44.16257,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.7476,0.05243397,0,0,0,2.855276,20.39479,0.1088122,0,0,0,0.05243397
4/3/2007 6:00:00 AM,0.04445361,2.2692,-102.2901,78.33366,0.2132518,0.8389061,49.69357,43.40757,0.5919772,0.5919772,4.09724,0,1.283547,0.5919772,141.7126,4.440892E-16,0,0,0.8389061,0,0,3.505263,3.33,11.7476,0.05243397,4.168906,0,4.168906,6.810247,48.64453,0.1092416,0.6511749,0.6711249,5,0.8913401
4/3/2007 7:00:00 AM,0.2475907,9.648168,-115.3785,63.38383,0.4434179,1.68418,55.74074,42.60479,1.356718,1.356718,4.664991,0,1.438542,1.356718,124.1363,0,0,0,1.68418,0,0,3.308273,3.142859,7.578694,3.80445,4.827039,0,4.827039,11.38958,81.35397,0.1097716,1.49239,1.347344,5,5.48863
4/3/2007 8:00:00 AM,0.4051507,16.2424,-129.162,48.44944,0.6602699,2.380717,64.3194,44.6213,0,0,0,0,0,0,0,0,0,0,2.380717,0,0,0,0,2.751655,8.148785,2.380717,0,2.380717,13.64813,97.48641,0.1094999,0,1.904574,0,10.5295
4/3/2007 9:00:00 AM,0.6230435,21.60877,-143.9307,33.55563,0.8315659,2.802727,74.80299,49.78204,0.268367,0.268367,0,-1,0,0.268367,1044.364,2.149298,0,0,2.802727,0.2824916,0.268367,0,0,0.3709378,10.29143,0.3709378,0,0.3709378,14.00003,100,0.1094577,0.2952037,2.242182,0,13.09416
4/3/2007 10:00:00 AM,0.7236581,25.29366,-159.7422,18.8038,0.9456573,3.002882,83.49177,54.83766,0,0,0,0,0,0,0,3.002882,0,0,3.002882,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1094577,0,2.402306,0,13.62816
4/3/2007 11:00:00 AM,0.7206865,26.91412,-176.3104,5.50004,0.9947749,3.031446,89.19927,58.91847,1.23672,1.23672,0,0,0,1.23672,245.1197,1.729635,0,0,3.031446,1.301811,1.23672,0,0,0,10.62527,0,0,0,14.00003,100,0.1094577,1.360392,2.425156,0,13.65672
4/3/2007 12:00:00 PM,0.7165973,26.27794,166.9676,12.49079,0.975573,2.918529,91.6843,61.9289,0.8064978,0.8064978,0,0,0,0.8064978,361.8768,2.069583,0,0,2.918529,0.848945,0.8064978,0,0,0,10.62527,0,0,0,14.00003,100,0.1094577,0.8871475,2.334823,0,13.5438
4/3/2007 1:00:00 PM,0.6843538,23.46251,150.7661,27.03474,0.8893597,2.656157,91.90755,64.77686,0.7236924,0.7236924,0,0,0,0.7236924,367.0284,1.894375,0,0,2.656157,0.7617815,0.7236924,0,0,0,10.62527,0,0,0,14.00003,100,0.1094577,0.7960616,2.124925,0,13.28143
4/3/2007 2:00:00 PM,0.5192468,18.78158,135.5273,41.88979,0.7420067,2.263938,89.0329,66.44933,0.03790252,0.03790252,0,-1,0,0.03790252,5973.055,2.224041,0,0,2.263938,0.03989739,0.03790252,0,0,0,10.62527,0,0,0,14.00003,100,0.1094577,0.04169277,1.81115,0,12.88921
4/3/2007 3:00:00 PM,0.3336589,12.67115,121.3354,56.81122,0.5435434,1.727164,83.39567,66.92718,0,0,0,0,0,0,0,1.727164,0,0,1.727164,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1094577,0,1.381731,0,12.35244
4/3/2007 4:00:00 PM,0.1370787,5.585011,107.9867,71.75597,0.3074158,1.022851,76.72659,67.46236,1.159155,1.159155,0,0,0,1.159155,88.24105,0,0,0,1.022851,1.220163,1.159155,0,0,0,10.62527,0,0.1973127,-0.1973127,13.79204,98.51439,0.1094577,1.275071,0.8182806,0,11.64812
4/3/2007 5:00:00 PM,0.002285169,0,95.11312,90,0,0,66.60224,66.60224,0.6059368,0.6059368,0,0,0,0.6059368,0,0,1.110223E-16,0,0,0.6378282,0.6059368,0,0,0.2192363,10.42796,0,0.6378282,-0.6378282,13.11971,93.71204,0.1094577,0.6665304,0,0,10.42796
4/3/2007 6:00:00 PM,0,0,82.26919,90,0,0,64.3468,64.3468,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.9279342,9.790133,0,0,0,13.11971,93.71204,0.1094577,0,0,0,9.790133
4/3/2007 7:00:00 PM,0,0,68.97403,90,0,0,62.1965,62.1965,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.9279342,9.790133,0,0,0,13.11971,93.71204,0.1094577,0,0,0,9.790133
4/3/2007 8:00:00 PM,0,0,54.74733,90,0,0,59.77859,59.77859,0.2913913,0.2913913,0,-1,0,0.2913913,0,0,5.551115E-17,0,0,0.3067276,0.2913913,0,0,0.9279342,9.790133,0,0.3067276,-0.3067276,12.79639,91.40263,0.1094577,0.3205304,0,0,9.790133
4/3/2007 9:00:00 PM,0,0,39.19242,90,0,0,57.14088,57.14088,0.02600851,0.02600851,0,-1,0,0.02600851,0,0,3.469447E-18,0,0,0.02737738,0.02600851,0,0,1.268743,9.483406,0,0.02737738,-0.02737738,12.76753,91.1965,0.1094577,0.02860936,0,0,9.483406
4/3/2007 10:00:00 PM,0,0,22.17542,90,0,0,54.45538,54.45538,0.2275326,0.2275326,0,-1,0,0.2275326,0,0,2.775558E-17,0,0,0.239508,0.2275326,0,0,1.299162,9.456028,0,0.239508,-0.239508,12.51507,89.39319,0.1094577,0.2502859,0,0,9.456028
4/3/2007 11:00:00 PM,0,0,4.053742,90,0,0,52.36241,52.36241,0.6588865,0.6588865,0,-1,0,0.6588865,0,0,1.110223E-16,0,0,0.6935647,0.6588865,0,0,1.565282,9.21652,0,0.6935647,-0.6935647,11.78399,84.17119,0.1094577,0.7247751,0,0,9.21652
4/4/2007 12:00:00 AM,0,0,-14.45543,90,0,0,50.85242,50.85242,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.33591,8.522956,0,0,0,11.78399,84.17119,0.1094577,0,0,0,8.522956
4/4/2007 1:00:00 AM,0,0,-32.09733,90,0,0,49.21818,49.21818,0.09585027,0.09585027,0,-1,0,0.09585027,0,0,0,0,0,0.100895,0.09585027,0,0,2.33591,8.522956,0,0.100895,-0.100895,11.67764,83.41152,0.1094577,0.1054353,0,0,8.522956
4/4/2007 2:00:00 AM,0,0,-48.33928,90,0,0,47.76553,47.76553,0.1070261,0.1070261,0,-1,0,0.1070261,0,0,1.387779E-17,0,0,0.112659,0.1070261,0,0,2.448015,8.422061,0,0.112659,-0.112659,11.55888,82.56329,0.1094577,0.1177287,0,0,8.422061
4/4/2007 3:00:00 AM,0,0,-63.12834,90,0,0,46.60914,46.60914,0.2547148,0.2547148,0,-1,0,0.2547148,0,0,5.551115E-17,0,0,0.2681208,0.2547148,0,0,2.573192,8.309402,0,0.2681208,-0.2681208,11.27626,80.54455,0.1094577,0.2801862,0,0,8.309402
4/4/2007 4:00:00 AM,0,0,-76.7813,90,0,0,45.36674,45.36674,0.3176073,0.3176073,0,-1,0,0.3176073,0,0,5.551115E-17,0,0,0.3343235,0.3176073,0,0,2.871104,8.041281,0,0.3343235,-0.3343235,10.92385,78.02736,0.1094577,0.3493681,0,0,8.041281
4/4/2007 5:00:00 AM,0,0,-89.76223,90,0,0,44.32504,44.32504,0.3800766,0.3800766,0,0,0,0.3800766,0,0,5.551115E-17,0,0,0.4000806,0.3800766,0,0,3.242574,7.706957,0,0.4000806,-0.4000806,10.50213,75.01506,0.1094577,0.4180843,0,0,7.706957
4/4/2007 6:00:00 AM,0.02404989,1.968833,-102.5597,78.26176,0.05668358,0.2286212,45.26345,43.59871,0.6992452,0.6992452,0,0,0,0.6992452,32.69543,0,1.110223E-16,0,0.2286212,0.7360476,0.6992452,0,0,3.687109,7.306877,0,0.5074264,-0.5074264,9.967256,71.19454,0.1094577,0.7691697,0.182897,0,7.535498
4/4/2007 7:00:00 AM,0.2165816,9.336136,-115.6379,63.32138,0.5974692,2.204343,60.58521,42.81504,0.9470031,0.9470031,0,0,0,0.9470031,232.7705,0,0,0,2.204343,0.9968453,0.9470031,0,0,4.250916,6.79945,1.207498,0,1.207498,11.11279,79.37691,0.1093206,1.041703,1.763475,0,9.003794
4/4/2007 8:00:00 AM,0.4023539,15.91214,-129.4033,48.39941,0.6598521,2.375803,64.54956,44.86023,1.467695,1.467695,0,0,0,1.467695,161.873,0,0,0,2.375803,1.544943,1.467695,0,0,3.043417,7.886199,0.83086,0,0.83086,11.90101,85.00706,0.1092264,1.614465,1.900642,0,10.262
4/4/2007 9:00:00 AM,0.5642488,21.25615,-144.1414,33.52579,0.8306873,2.796269,74.9906,49.99229,2.663239,2.663239,0,-1,0,2.663239,104.995,4.440892E-16,0,0,2.796269,2.80341,2.663239,0,0,2.212557,8.633972,0,0.007141166,-0.007141166,11.89348,84.95329,0.1092264,2.929563,2.237015,0,11.43024
4/4/2007 10:00:00 AM,0.6221824,24.9185,-159.9062,18.82106,0.9443283,2.994768,83.67554,55.05746,2.016574,2.016574,0,0,0,2.016574,148.5077,0,0,0,2.994768,2.12271,2.016574,0,0,2.220492,8.626831,0.8720586,0,0.8720586,12.72079,90.86262,0.1091277,2.218231,2.395814,0,11.6216
4/4/2007 11:00:00 AM,0.65379,26.52116,-176.4128,5.777229,0.9930379,3.023649,89.31158,59.08093,0,0,0,0,0,0,0,1.675216,0,0,3.023649,0,0,0,0,1.348433,9.411684,1.348433,0,1.348433,14.00003,100,0.1089755,0,2.41892,0,12.43533
4/4/2007 12:00:00 PM,0.7529752,25.87567,166.9329,12.70647,0.9734986,2.910103,91.7859,62.09137,0.5940186,0.5940186,0,0,0,0.5940186,489.9011,2.284821,0,0,2.910103,0.6252827,0.5940186,0,0,0,10.62527,0,0,0,14.00003,100,0.1089755,0.6534204,2.328083,0,13.53538
4/4/2007 1:00:00 PM,0.7174686,23.05981,150.7935,27.17442,0.8870414,2.647367,92.00134,64.93933,0,0,0,0,0,0,0,2.647367,0,0,2.647367,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1089755,0,2.117893,0,13.27264
4/4/2007 2:00:00 PM,0.5422115,18.38453,135.603,42.00333,0.7395538,2.255131,89.11259,66.60224,0.693384,0.693384,0,-1,0,0.693384,325.2356,1.525254,0,0,2.255131,0.7298779,0.693384,0,0,0,10.62527,0,0,0,14.00003,100,0.1089755,0.7627224,1.804105,0,12.88041
4/4/2007 3:00:00 PM,0.3052503,12.28192,121.4443,56.91032,0.5410707,1.71823,83.48438,67.08964,0.9922178,0.9922178,0,0,0,0.9922178,173.1706,0.67379,0,0,1.71823,1.04444,0.9922178,0,0,0,10.62527,0,0,0,14.00003,100,0.1089755,1.09144,1.374584,0,12.3435
4/4/2007 4:00:00 PM,0.1132386,5.20254,108.1158,71.84482,0.3833283,1.254156,79.19986,67.62483,1.142123,1.142123,0,0,0,1.142123,109.8093,0.05192202,0,0,1.254156,1.202234,1.142123,0,0,0,10.62527,0,0,0,14.00003,100,0.1089755,1.256335,1.003325,0,11.87943
4/4/2007 5:00:00 PM,0.001580741,0,95.25217,90,0,0,66.71692,66.71692,2.466067,2.466067,0,0,0,2.466067,0,0,0,0,0,2.59586,2.466067,0,0,0,10.62527,0,2.59586,-2.59586,11.26375,80.45521,0.1089755,2.712674,0,0,10.62527
4/4/2007 6:00:00 PM,0,0,82.40915,90,0,0,64.50927,64.50927,4.376378,4.376378,1.25,0,0.50625,4.376378,0,0,0,0,0,3.290924,3.126378,0,0,2.884289,8.029414,0,3.290924,-3.290924,7.794813,55.67712,0.1089755,4.814016,0,5,8.029414
4/4/2007 7:00:00 PM,0,0,69.10475,90,0,0,62.35896,62.35896,2.529288,2.529288,0,-1,0,2.529288,0,0,0,0,0,2.662408,2.529288,0,0,6.540871,4.73849,0,2.662408,-2.662408,4.988388,35.63127,0.1089755,2.782217,0,0,4.73849
4/4/2007 8:00:00 PM,0,0,54.85503,90,0,0,59.94106,59.94106,2.822353,1.972278,0,-1,0,1.972278,0,0,0.8500757,1.132311,0,2.076082,1.972278,0,0,9.499103,2.076082,0,2.076082,-2.076082,2.800006,20,0.1089755,3.104589,0,0,2.076082
4/4/2007 9:00:00 PM,0,0,39.25803,90,0,0,57.30334,57.30334,2.08382,0,0,-1,0,0,0,0,2.08382,2.292202,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1089755,2.292202,0,0,0
4/4/2007 10:00:00 PM,0,0,22.1768,90,0,0,54.64652,54.64652,0.5144444,0,0,-1,0,0,0,0,0.5144444,0.5658888,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1089755,0.5658888,0,0,0
4/4/2007 11:00:00 PM,0,0,3.974795,90,0,0,52.54399,52.54399,0.01549015,0,0,-1,0,0,0,0,0.01549015,0.01703916,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1089755,0.01703916,0,0,0
4/5/2007 12:00:00 AM,0,0,-14.61405,90,0,0,51.01489,51.01489,0.2416603,0,0,-1,0,0,0,0,0.2416603,0.2658263,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1089755,0.2658263,0,0,0
4/5/2007 1:00:00 AM,0,0,-32.31633,90,0,0,49.39977,49.39977,0.2689373,0,0,-1,0,0,0,0,0.2689373,0.2958311,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1089755,0.2958311,0,0,0
4/5/2007 2:00:00 AM,0,0,-48.59397,90,0,0,47.95667,47.95667,0.2927139,0,0,-1,0,0,0,0,0.2927139,0.3219853,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1089755,0.3219853,0,0,0
4/5/2007 3:00:00 AM,0,0,-63.39933,90,0,0,46.80028,46.80028,0.4351515,0,0,-1,0,0,0,0,0.4351515,0.4786666,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1089755,0.4786666,0,0,0
4/5/2007 4:00:00 AM,0,0,-77.05695,90,0,0,45.52921,45.52921,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1089755,0,0,0,0
4/5/2007 5:00:00 AM,0,0,-90.03625,90,0,0,44.50662,44.50662,0.5852824,0.5852824,4.090546,0,1.281719,0.5852824,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1094897,0.6438107,0,5,0
4/5/2007 6:00:00 AM,0.02635418,1.669332,-102.8279,78.19101,0.09165499,0.3671205,46.50354,43.80896,0.5826388,0.5826388,4.087902,0,1.280997,0.5826388,63.00996,0,0,0,0.3671205,0,0,3.505263,3.33,8.475861,2.997,3.69712,0,3.69712,9.466517,67.61784,0.109958,0.6409026,0.2936964,5,3.36412
4/5/2007 7:00:00 AM,0.2221276,9.024879,-115.8956,63.26087,0.4434155,1.679846,56.17542,43.03485,1.034601,1.034601,4.296595,0,1.33797,1.034601,162.3666,0,0,0,1.679846,0,0,3.261994,3.098894,4.77874,6.324409,4.77874,0,4.77874,14.00003,100,0.1103654,1.138061,1.343876,5,8.004254
4/5/2007 8:00:00 AM,0.4353421,15.58267,-129.6426,48.35236,0.6593958,2.371059,64.75912,45.08003,0,0,0,0,0,0,0,2.371059,0,0,2.371059,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1103654,0,1.896847,0,12.99633
4/5/2007 9:00:00 AM,0.5884792,20.90442,-144.35,33.50062,0.8297654,2.78897,75.2159,50.24078,2.1422,2.1422,0,-1,0,2.1422,130.1919,0.5340229,0,0,2.78897,2.254948,2.1422,0,0,0,10.62527,0,0,0,14.00003,100,0.1103654,2.35642,2.231176,0,13.41424
4/5/2007 10:00:00 AM,0.6979209,24.54443,-160.0682,18.84684,0.9429538,2.986964,83.83833,55.25816,2.40855,2.40855,0,0,0,2.40855,124.0151,0.4516489,0,0,2.986964,2.535316,2.40855,0,0,0,10.62527,0,0,0,14.00003,100,0.1103654,2.649405,2.389572,0,13.61224
4/5/2007 11:00:00 AM,0.6770765,26.12952,-176.5139,6.06766,0.9912564,3.014669,89.47147,59.29119,0.2937556,0.2937556,0,0,0,0.2937556,1026.251,2.705452,0,0,3.014669,0.3092164,0.2937556,0,0,0,10.62527,0,0,0,14.00003,100,0.1103654,0.3231311,2.411735,0,13.63994
4/5/2007 12:00:00 PM,0.6527859,25.47486,166.8989,12.92988,0.9713839,2.900527,91.93519,62.30162,0.9150679,0.9150679,0,0,0,0.9150679,316.974,1.937298,0,0,2.900527,0.9632293,0.9150679,0,0,0,10.62527,0,0,0,14.00003,100,0.1103654,1.006575,2.320422,0,13.5258
4/5/2007 1:00:00 PM,0.6259104,22.65863,150.8208,27.3181,0.8846896,2.637537,92.14289,65.14959,1.240216,1.240216,0,0,0,1.240216,212.6675,1.332046,0,0,2.637537,1.305491,1.240216,0,0,0,10.62527,0,0,0,14.00003,100,0.1103654,1.364238,2.11003,0,13.26281
4/5/2007 2:00:00 PM,0.4730993,17.98898,135.6784,42.11903,0.7370763,2.24611,89.20124,66.76471,0,0,0,-1,0,0,0,2.24611,0,0,2.24611,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1103654,0,1.796888,0,12.87138
4/5/2007 3:00:00 PM,0.3182186,11.89419,121.5528,57.01046,0.5385833,1.709264,83.57264,67.25211,0.7194805,0.7194805,0,0,0,0.7194805,237.5692,0.9519163,0,0,1.709264,0.7573479,0.7194805,0,0,0,10.62527,0,0,0,14.00003,100,0.1103654,0.7914286,1.367411,0,12.33454
4/5/2007 4:00:00 PM,0.1215587,4.821576,108.2445,71.93389,0.302595,1.005582,76.90759,67.7873,0,0,0,0,0,0,0,1.005582,0,0,1.005582,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1103654,0,0.8044654,0,11.63086
4/5/2007 5:00:00 PM,0.0005896136,0,95.39108,90,0,0,66.86983,66.86983,1.957878,1.957878,0,0,0,1.957878,0,0,0,0,0,2.060924,1.957878,0,0,0,10.62527,0,2.060924,-2.060924,11.82762,84.48285,0.1103654,2.153666,0,0,10.62527
4/5/2007 6:00:00 PM,0,0,82.54922,90,0,0,64.67174,64.67174,0.6435825,0.6435825,0,0,0,0.6435825,0,0,0,0,0,0.6774553,0.6435825,0,0,2.289916,8.56435,0,0.6774553,-0.6774553,11.11352,79.38214,0.1103654,0.7079408,0,0,8.56435
4/5/2007 7:00:00 PM,0,0,69.23588,90,0,0,62.56921,62.56921,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.042644,7.886895,0,0,0,11.11352,79.38214,0.1103654,0,0,0,7.886895
4/5/2007 8:00:00 PM,0,0,54.96335,90,0,0,60.15131,60.15131,2.88773,2.88773,0,-1,0,2.88773,0,0,4.440892E-16,0,0,3.039716,2.88773,0,0,3.042644,7.886895,0,3.039716,-3.039716,7.90938,56.49546,0.1103654,3.176503,0,0,7.886895
4/5/2007 9:00:00 PM,0,0,39.3243,90,0,0,57.52316,57.52316,2.583573,2.583573,0,-1,0,2.583573,0,0,0,0,0,2.71955,2.583573,0,0,6.420106,4.847178,0,2.71955,-2.71955,5.042723,36.01937,0.1103654,2.84193,0,0,4.847178
4/5/2007 10:00:00 PM,0,0,22.17858,90,0,0,54.85677,54.85677,0.07660033,0.07660033,0,-1,0,0.07660033,0,0,1.387779E-17,0,0,0.08063193,0.07660033,0,0,9.441829,2.127628,0,0.08063193,-0.08063193,4.957729,35.41228,0.1103654,0.08426036,0,0,2.127628
4/5/2007 11:00:00 PM,0,0,3.895736,90,0,0,52.73513,52.73513,0.3624798,0.3624798,0,-1,0,0.3624798,0,0,0,0,0,0.3815577,0.3624798,0,0,9.53142,2.046996,0,0.3815577,-0.3815577,4.555532,32.53945,0.1103654,0.3987278,0,0,2.046996
4/6/2007 12:00:00 AM,0,0,-14.77307,90,0,0,51.20602,51.20602,0.09365138,0.09365138,0,-1,0,0.09365138,0,0,0,0,0,0.09858041,0.09365138,0,0,9.955373,1.665438,0,0.09858041,-0.09858041,4.451619,31.79721,0.1103654,0.1030165,0,0,1.665438
4/6/2007 1:00:00 AM,0,0,-32.53577,90,0,0,49.5909,49.5909,0.8037275,0.8037275,0,-1,0,0.8037275,0,0,0,0,0,0.846029,0.8037275,0,0,10.06491,1.566858,0,0.846029,-0.846029,3.559826,25.42728,0.1103654,0.8841003,0,0,1.566858
4/6/2007 2:00:00 AM,0,0,-48.84879,90,0,0,48.16692,48.16692,0.4930706,0.4930706,0,-1,0,0.4930706,0,0,5.551115E-17,0,0,0.5190217,0.4930706,0,0,11.00494,0.7208291,0,0.5190217,-0.5190217,3.012729,21.51945,0.1103654,0.5423777,0,0,0.7208291
4/6/2007 3:00:00 AM,0,0,-63.67003,90,0,0,47.01053,47.01053,0.2667361,0.191717,0,-1,0,0.191717,0,0,0.07501911,0.1016927,0,0.2018074,0.191717,0,0,11.58163,0.2018074,0,0.2018074,-0.2018074,2.800006,20,0.1103654,0.2934097,0,0,0.2018074
4/6/2007 4:00:00 AM,0,0,-77.33189,90,0,0,45.74902,45.74902,0.3471606,0,0,-1,0,0,0,0,0.3471606,0.3818766,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1103654,0.3818766,0,0,0
4/6/2007 5:00:00 AM,0,0,-90.30915,90,0,0,44.72643,44.72643,0.350587,0.350587,3.85585,0,1.217647,0.350587,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1107962,0.3856457,0,5,0
4/6/2007 6:00:00 AM,0.02847788,1.370752,-103.0947,78.12151,0.1277346,0.5079539,47.78806,44.02877,0.4016626,0.4016626,3.906926,0,1.231591,0.4016626,126.4629,0,0,0,0.5079539,0,0,3.505263,3.33,8.475861,2.997,3.837954,0,3.837954,9.600123,68.57217,0.1111824,0.4418288,0.4063632,5,3.504954
4/6/2007 7:00:00 AM,0.2291675,8.714465,-116.1514,63.20237,0.4433643,1.677264,56.41542,43.27377,2.161844,2.161844,4.897378,0,1.501984,2.161844,77.58485,0,0,0,1.677264,0,0,2.735533,2.598757,4.637906,6.451159,4.276021,0,4.276021,13.65671,97.54775,0.1118198,2.378029,1.341811,5,8.128423
4/6/2007 8:00:00 AM,0.4000377,15.25407,-129.8798,48.30835,0.6589005,2.36591,64.98692,45.31896,0.7936689,0.7936689,0,0,0,0.7936689,298.0978,1.168583,0,0,2.36591,0.835441,0.7936689,0,0,0.3618856,10.29958,0.3618856,0,0.3618856,14.00003,100,0.1117789,0.8730358,1.892728,0,12.66549
4/6/2007 9:00:00 AM,0.5376335,20.5537,-144.5564,33.48018,0.8288003,2.781743,75.43009,50.4797,0.7861387,0.7861387,0,-1,0,0.7861387,353.8488,1.954228,0,0,2.781743,0.8275145,0.7861387,0,0,0,10.62527,0,0,0,14.00003,100,0.1117789,0.8647526,2.225394,0,13.40702
4/6/2007 10:00:00 AM,0.5718237,24.17158,-160.2283,18.88107,0.9415344,2.978646,84.01926,55.47797,0.02841936,0.02841936,0,0,0,0.02841936,10481.04,2.94873,0,0,2.978646,0.02991512,0.02841936,0,0,0,10.62527,0,0,0,14.00003,100,0.1117789,0.0312613,2.382916,0,13.60392
4/6/2007 11:00:00 AM,0.5841718,25.73931,-176.6134,6.369181,1.340822,3.739904,100.7014,59.511,0.6691964,0.6691964,0,0,0,0.6691964,558.865,3.035487,0,0,3.739904,0.7044173,0.6691964,0,0,0,10.62527,0,0,0,14.00003,100,0.1117789,0.7361161,2.991924,0,14.36518
4/6/2007 12:00:00 PM,0.5464193,25.07565,166.8656,13.16035,1.254528,3.488769,101.0722,62.52143,0.5765817,0.5765817,0,0,0,0.5765817,605.0781,2.881841,0,0,3.488769,0.6069281,0.5765817,0,0,0,10.62527,0,0,0,14.00003,100,0.1117789,0.6342399,2.791015,0,14.11404
4/6/2007 1:00:00 PM,0.5082338,22.2591,150.8484,27.46554,1.192892,3.291062,102.0546,65.36939,2.611655,2.611655,0,0,0,2.611655,126.0145,0.5419524,0,0,3.291062,2.74911,2.611655,0,0,0,10.62527,0,0,0,14.00003,100,0.1117789,2.87282,2.63285,0,13.91634
4/6/2007 2:00:00 PM,0.3861607,17.5951,135.7536,42.23671,0.9424298,2.731827,95.82413,66.98451,0.3311624,0.3311624,0,-1,0,0.3311624,824.9208,2.383235,0,0,2.731827,0.348592,0.3311624,0,0,0,10.62527,0,0,0,14.00003,100,0.1117789,0.3642786,2.185462,0,13.3571
4/6/2007 3:00:00 PM,0.2982287,11.5081,121.6609,57.11151,0.5360832,1.69969,83.70892,67.46236,0,0,0,0,0,0,0,1.69969,0,0,1.69969,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1117789,0,1.359752,0,12.32496
4/6/2007 4:00:00 PM,0.105137,4.442267,108.373,72.02309,0.3001636,0.9968967,76.99743,67.94977,1.771017,1.771017,0,0,0,1.771017,56.2895,0,2.220446E-16,0,0.9968967,1.864228,1.771017,0,0,0,10.62527,0,0.8673317,-0.8673317,13.08578,93.46967,0.1117789,1.948119,0.7975174,0,11.62217
4/6/2007 5:00:00 PM,0.0001248329,0,95.52988,90,0,0,67.08964,67.08964,0.897567,0.897567,0,0,0,0.897567,0,0,1.110223E-16,0,0,0.9448074,0.897567,0,0,0.963702,9.757942,0,0.9448074,-0.9448074,12.08987,86.35601,0.1117789,0.9873237,0,0,9.757942
4/6/2007 6:00:00 PM,0,0,82.68945,90,0,0,64.88199,64.88199,1.708231,1.708231,0,0,0,1.708231,0,0,2.220446E-16,0,0,1.798138,1.708231,0,0,2.013488,8.813135,0,1.798138,-1.798138,10.19446,72.81744,0.1117789,1.879054,0,0,8.813135
4/6/2007 7:00:00 PM,0,0,69.36743,90,0,0,62.73168,62.73168,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.011419,7.014997,0,0,0,10.19446,72.81744,0.1117789,0,0,0,7.014997
4/6/2007 8:00:00 PM,0,0,55.07234,90,0,0,60.37112,60.37112,2.404932,2.404932,0,-1,0,2.404932,0,0,0,0,0,2.531508,2.404932,0,0,4.011419,7.014997,0,2.531508,-2.531508,7.526019,53.75717,0.1117789,2.645426,0,0,7.014997
4/6/2007 9:00:00 PM,0,0,39.3913,90,0,0,57.73341,57.73341,3.236544,3.236544,0,-1,0,3.236544,0,0,4.440892E-16,0.2301983,0,3.406888,3.236544,0,0,6.824205,4.48349,0,3.406888,-3.406888,3.934843,28.10596,0.1117789,3.560198,0,0,4.48349
4/6/2007 10:00:00 PM,0,0,22.18085,90,0,0,55.01924,55.01924,0.5394329,0.5394329,0,-1,0,0.5394329,0,0,1.110223E-16,0,0,0.5678241,0.5394329,0,0,10.60964,1.076601,0,0.5678241,-0.5678241,3.336304,23.83069,0.1117789,0.5933762,0,0,1.076601
4/6/2007 11:00:00 PM,0,0,3.816679,90,0,0,52.8976,52.8976,0.6390595,0.4833382,0,-1,0,0.4833382,0,0,0.1557213,0.2196272,0,0.5087771,0.4833382,0,0,11.24055,0.5087771,0,0.5087771,-0.5087771,2.800006,20,0.1117789,0.7029654,0,0,0.5087771
4/7/2007 12:00:00 AM,0,0,-14.93237,90,0,0,51.36849,51.36849,0.3282425,0,0,-1,0,0,0,0,0.3282425,0.3610667,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1117789,0.3610667,0,0,0
4/7/2007 1:00:00 AM,0,0,-32.75549,90,0,0,49.75337,49.75337,0.4380916,0,0,-1,0,0,0,0,0.4380916,0.4819008,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1117789,0.4819008,0,0,0
4/7/2007 2:00:00 AM,0,0,-49.1036,90,0,0,48.32939,48.32939,0.2025793,0,0,-1,0,0,0,0,0.2025793,0.2228372,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1117789,0.2228372,0,0,0
4/7/2007 3:00:00 AM,0,0,-63.94029,90,0,0,47.20167,47.20167,0.4100173,0,0,-1,0,0,0,0,0.4100173,0.4510191,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1117789,0.4510191,0,0,0
4/7/2007 4:00:00 AM,0,0,-77.60595,90,0,0,45.94016,45.94016,0.5610597,0,0,-1,0,0,0,0,0.5610597,0.6171657,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1117789,0.6171657,0,0,0
4/7/2007 5:00:00 AM,0,0,-90.58081,90,0,0,44.91756,44.91756,0.4889288,0.4889288,3.994192,0,1.255414,0.4889288,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1122421,0.5378217,0,5,0
4/7/2007 6:00:00 AM,0.02816561,1.07315,-103.3599,78.05334,0.1346713,0.5342821,48.20383,44.23903,0.1716857,0.1716857,3.676949,0,1.168807,0.1716857,311.1979,0,0,0,0.5342821,0,0,3.505263,3.33,8.475861,2.997,3.864282,0,3.864282,9.625101,68.75058,0.1125453,0.1888542,0.4274257,5,3.531282
4/7/2007 7:00:00 AM,0.1941584,8.404959,-116.4054,63.14598,0.5962418,2.190839,61.2561,43.5127,1.713874,1.713874,4.013577,0,1.260706,1.713874,127.8296,0,0,0,2.190839,0,0,2.299702,2.184717,4.611578,6.474854,4.375556,0,4.375556,13.77612,98.40064,0.1128904,1.885261,1.752671,5,8.665692
4/7/2007 8:00:00 AM,0.4156021,14.9264,-130.1148,48.26746,0.6583658,2.360642,65.21352,45.55788,2.676496,2.676496,0,0,0,2.676496,88.19897,0,0,0,2.360642,2.817364,2.676496,0,0,0.2360221,10.41285,0,0.4567224,-0.4567224,13.29469,94.96188,0.1128904,2.944146,1.888514,0,12.7735
4/7/2007 9:00:00 AM,0.5306232,20.20406,-144.7605,33.46448,0.8277919,2.774948,75.6137,50.68995,0.459489,0.459489,0,-1,0,0.459489,603.9204,1.547784,0,0,2.774948,0.4836726,0.459489,0,0,0.7434914,9.956132,0.7434914,0,0.7434914,14.00003,100,0.1128067,0.5054379,2.219958,0,12.73108
4/7/2007 10:00:00 AM,0.6652619,23.80005,-160.3862,18.92367,0.9400709,2.970434,84.18904,55.68822,2.65303,2.65303,0,0,0,2.65303,111.9638,0.1777708,0,0,2.970434,2.792663,2.65303,0,0,0,10.62527,0,0,0,14.00003,100,0.1128067,2.918333,2.376347,0,13.59571
4/7/2007 11:00:00 AM,0.6844751,25.35067,-176.7113,6.679937,0.9875643,2.996227,89.79695,59.72125,1.355118,1.355118,0,0,0,1.355118,221.1045,1.569787,0,0,2.996227,1.42644,1.355118,0,0,0,10.62527,0,0,0,14.00003,100,0.1128067,1.49063,2.396981,0,13.6215
4/7/2007 12:00:00 PM,0.6031857,24.67817,166.8333,13.39724,0.967039,2.882004,92.19095,62.6839,1.36626,1.36626,0,0,0,1.36626,210.9411,1.443835,0,0,2.882004,1.438168,1.36626,0,0,0,10.62527,0,0,0,14.00003,100,0.1128067,1.502886,2.305603,0,13.50728
4/7/2007 1:00:00 PM,0.5492778,21.86137,150.8762,27.61649,0.8798926,2.618476,92.38397,65.53186,1.590726,1.590726,0,0,0,1.590726,164.6088,0.9440269,0,0,2.618476,1.674449,1.590726,0,0,0,10.62527,0,0,0,14.00003,100,0.1128067,1.749799,2.09478,0,13.24375
4/7/2007 2:00:00 PM,0.4442726,17.20301,135.8286,42.35621,0.7320557,2.226974,89.43486,67.14698,0.819523,0.819523,0,-1,0,0.819523,271.7402,1.364318,0,0,2.226974,0.8626558,0.819523,0,0,0,10.62527,0,0,0,14.00003,100,0.1128067,0.9014753,1.781579,0,12.85225
4/7/2007 3:00:00 PM,0.3052548,11.12381,121.7687,57.21334,0.5335724,1.690682,83.79643,67.62483,0.757794,0.757794,0,0,0,0.757794,223.1057,0.8930041,0,0,1.690682,0.7976779,0.757794,0,0,0,10.62527,0,0,0,14.00003,100,0.1128067,0.8335734,1.352546,0,12.31596
4/7/2007 4:00:00 PM,0.09160878,4.064768,108.5012,72.11228,0.3906534,1.271851,79.91526,68.11224,1.828059,1.828059,0,0,0,1.828059,69.57384,0,0,0,1.271851,1.924273,1.828059,0,0,0,10.62527,0,0.6524217,-0.6524217,13.31231,95.08778,0.1128067,2.010865,1.017481,0,11.89713
4/7/2007 5:00:00 PM,0,0,95.66861,90,0,0,67.25211,67.25211,0.3120153,0.3120153,0,0,0,0.3120153,0,0,0,0,0,0.3284371,0.3120153,0,0,0.724913,9.972853,0,0.3284371,-0.3284371,12.96611,92.6149,0.1128067,0.3432168,0,0,9.972853
4/7/2007 6:00:00 PM,0,0,82.82987,90,0,0,65.04446,65.04446,3.860517,3.860517,1.25,0,0.50625,3.860517,0,0,0,0,0,2.747913,2.610517,0,0,1.089843,9.644415,0,2.747913,-2.747913,10.06956,71.92526,0.1128067,4.246569,0,5,9.644415
4/7/2007 7:00:00 PM,0,0,69.49946,90,0,0,62.95149,62.95149,3.296655,3.296655,0,-1,0,3.296655,0,0,0,0.2963208,0,3.470164,3.296655,0,0,4.14308,6.896502,0,3.470164,-3.470164,6.411684,45.79765,0.1128067,3.626321,0,0,6.896502
4/7/2007 8:00:00 PM,0,0,55.18206,90,0,0,60.53359,60.53359,1.255339,1.255339,0,-1,0,1.255339,0,0,2.220446E-16,0,0,1.321409,1.255339,0,0,7.998817,3.426339,0,1.321409,-1.321409,5.018796,35.84847,0.1128067,1.380873,0,0,3.426339
4/7/2007 9:00:00 PM,0,0,39.45911,90,0,0,57.89587,57.89587,0.871973,0.871973,0,-1,0,0.871973,0,0,0,0,0,0.9178663,0.871973,0,0,9.46705,2.10493,0,0.9178663,-0.9178663,4.05128,28.93766,0.1128067,0.9591703,0,0,2.10493
4/7/2007 10:00:00 PM,0,0,22.18372,90,0,0,55.21038,55.21038,0.2675802,0.2675802,0,-1,0,0.2675802,0,0,0,0,0,0.2816633,0.2675802,0,0,10.4869,1.187063,0,0.2816633,-0.2816633,3.754381,26.81695,0.1128067,0.2943382,0,0,1.187063
4/7/2007 11:00:00 PM,0,0,3.737739,90,0,0,53.08874,53.08874,0.3206745,0.3206745,0,-1,0,0.3206745,0,0,5.551115E-17,0,0,0.3375521,0.3206745,0,0,10.79986,0.9054,0,0.3375521,-0.3375521,3.39857,24.27545,0.1128067,0.3527419,0,0,0.9054
4/8/2007 12:00:00 AM,0,0,-15.09181,90,0,0,51.55008,51.55008,0.1226797,0.1226797,0,-1,0,0.1226797,0,0,1.387779E-17,0,0,0.1291365,0.1226797,0,0,11.17492,0.5678479,0,0.1291365,-0.1291365,3.262448,23.30315,0.1128067,0.1349477,0,0,0.5678479
4/8/2007 1:00:00 AM,0,0,-32.97537,90,0,0,49.91584,49.91584,0.128815,0.128815,0,-1,0,0.128815,0,0,2.775558E-17,0,0,0.1355947,0.128815,0,0,11.3184,0.4387114,0,0.1355947,-0.1355947,3.119519,22.28223,0.1128067,0.1416965,0,0,0.4387114
4/8/2007 2:00:00 AM,0,0,-49.35825,90,0,0,48.52053,48.52053,0.1556915,0.1556915,0,-1,0,0.1556915,0,0,2.775558E-17,0,0,0.1638858,0.1556915,0,0,11.46906,0.3031167,0,0.1638858,-0.1638858,2.946768,21.0483,0.1128067,0.1712607,0,0,0.3031167
4/8/2007 3:00:00 AM,0,0,-64.20996,90,0,0,47.36414,47.36414,0.2978413,0.1322693,0,-1,0,0.1322693,0,0,0.165572,0.1953561,0,0.1392309,0.1322693,0,0,11.65116,0.1392309,0,0.1392309,-0.1392309,2.800006,20,0.1128067,0.3276255,0,0,0.1392309
4/8/2007 4:00:00 AM,0,0,-77.87901,90,0,0,46.15041,46.15041,0.3336591,0,0,-1,0,0,0,0,0.3336591,0.367025,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1128067,0.367025,0,0,0
4/8/2007 5:00:00 AM,0,0,-90.85109,90,0,0,45.12782,45.12782,0.108527,0.108527,3.61379,0,1.151565,0.108527,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1131461,0.1193797,0,5,0
4/8/2007 6:00:00 AM,0.02136472,0.776585,-103.6233,77.98661,0.09220304,0.3679346,47.17102,44.45883,0,0,3.505263,0,1.121937,0,0,0,0,0,0.3679346,0,0,3.505263,3.33,8.475861,2.997,3.697935,0,3.697935,9.46729,67.62336,0.1134092,0,0.2943476,5,3.364935
4/8/2007 7:00:00 AM,0.1640946,8.096425,-116.6573,63.09177,0.5171008,1.925136,59.09352,43.73251,0.2680123,0.2680123,3.270949,0,1.057969,0.2680123,718.3015,0,0,0,1.925136,0,0,3.002936,2.85279,4.777925,6.325141,4.777925,0,4.777925,14.00003,100,0.1134794,0.2948135,1.540109,5,8.250278
4/8/2007 8:00:00 AM,0.2719787,14.59975,-130.3475,48.22974,0.7048932,2.502038,66.82137,45.74902,0,0,0,0,0,0,0,2.502038,0,0,2.502038,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1134794,0,2.001631,0,13.12731
4/8/2007 9:00:00 AM,0.3535099,19.85559,-144.9622,33.45356,0.8498333,2.83219,76.48656,50.88109,1.151769,1.151769,0,-1,0,1.151769,245.8992,1.619802,0,0,2.83219,1.212388,1.151769,0,0,0,10.62527,0,0,0,14.00003,100,0.1134794,1.266946,2.265752,0,13.45746
4/8/2007 10:00:00 AM,0.5239186,23.42993,-160.5419,18.97452,1.246131,3.665237,93.92633,55.85069,0,0,0,0,0,0,0,3.665237,0,0,3.665237,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1134794,0,2.932189,0,14.29051
4/8/2007 11:00:00 AM,0.4410094,24.96369,-176.8076,6.998332,1.017668,3.062288,90.90367,59.88372,1.227874,1.227874,0,0,0,1.227874,249.3975,1.769789,0,0,3.062288,1.292499,1.227874,0,0,0,10.62527,0,0,0,14.00003,100,0.1134794,1.350662,2.44983,0,13.68756
4/8/2007 12:00:00 PM,0.4487489,24.28254,166.8019,13.63991,1.045186,3.053603,94.80449,62.84636,2.79756,2.79756,0,0,0,2.79756,109.1524,0.1088027,0,0,3.053603,2.9448,2.79756,0,0,0,10.62527,0,0,0,14.00003,100,0.1134794,3.077316,2.442882,0,13.67888
4/8/2007 1:00:00 PM,0.5028369,21.46557,150.9043,27.7707,0.8774514,2.609441,92.47386,65.69433,2.806439,2.806439,0,0,0,2.806439,92.98048,0,0,0,2.609441,2.954147,2.806439,0,0,0,10.62527,0,0.3447058,-0.3447058,13.63668,97.40463,0.1134794,3.087083,2.087553,0,13.23472
4/8/2007 2:00:00 PM,0.4794391,16.81287,135.9034,42.47737,0.729517,2.21799,89.51185,67.2999,0.6284256,0.6284256,0,-1,0,0.6284256,352.9439,1.173483,0,0,2.21799,0.6615006,0.6284256,0,0,0.3830065,10.28057,0.3830065,0,0.3830065,14.00003,100,0.1134366,0.6912681,1.774392,0,12.49856
4/8/2007 3:00:00 PM,0.2772848,10.74146,121.8762,57.31582,0.5310529,1.681659,83.88367,67.7873,0,0,0,0,0,0,0,1.681659,0,0,1.681659,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1134366,0,1.345327,0,12.30693
4/8/2007 4:00:00 PM,0.06366488,3.689226,108.6292,72.20136,0.284658,0.9463159,76.85399,68.2747,1.865942,1.865942,0,0,0,1.865942,50.71517,0,2.220446E-16,0,0.9463159,1.96415,1.865942,0,0,0,10.62527,0,1.017834,-1.017834,12.92714,92.33651,0.1134366,2.052537,0.7570527,0,11.57159
4/8/2007 5:00:00 PM,0,0,95.8073,90,0,0,67.41457,67.41457,1.193758,1.193758,0,0,0,1.193758,0,0,0,0,0,1.256587,1.193758,0,0,1.130927,9.60744,0,1.256587,-1.256587,11.60258,82.87539,0.1134366,1.313134,0,0,9.60744
4/8/2007 6:00:00 PM,0,0,82.9705,90,0,0,65.20692,65.20692,3.27146,3.27146,1.25,0,0.50625,3.27146,0,0,0,0,0,2.127852,2.02146,0,0,2.527135,8.350853,0,2.127852,-2.127852,9.359624,66.85432,0.1134366,3.598606,0,5,8.350853
4/8/2007 7:00:00 PM,0,0,69.632,90,0,0,63.05662,63.05662,0.7189583,0.7189583,0,-1,0,0.7189583,0,0,1.110223E-16,0,0,0.7567983,0.7189583,0,0,4.891415,6.223001,0,0.7567983,-0.7567983,8.561889,61.15623,0.1134366,0.7908542,0,0,6.223001
4/8/2007 8:00:00 PM,0,0,55.29255,90,0,0,60.69606,60.69606,3.040555,3.040555,0,-1,0,3.040555,0,0,0,0.01461004,0,3.200584,3.040555,0,0,5.732302,5.466202,0,3.200584,-3.200584,5.188177,37.05833,0.1134366,3.34461,0,0,5.466202
4/8/2007 9:00:00 PM,0,0,39.52781,90,0,0,58.05834,58.05834,1.931706,1.931706,0,-1,0,1.931706,0,0,0,0,0,2.033375,1.931706,0,0,9.288507,2.265619,0,2.033375,-2.033375,3.044812,21.74862,0.1134366,2.124876,0,0,2.265619
4/8/2007 10:00:00 PM,0,0,22.18727,90,0,0,55.37284,55.37284,0.292475,0.2206317,0,-1,0,0.2206317,0,0,0.07184329,0.1010908,0,0.2322439,0.2206317,0,0,11.54781,0.2322439,0,0.2322439,-0.2322439,2.800006,20,0.1134366,0.3217225,0,0,0.2322439
4/8/2007 11:00:00 PM,0,0,3.659031,90,0,0,53.22254,53.22254,0.1179798,0,0,-1,0,0,0,0,0.1179798,0.1297778,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1134366,0.1297778,0,0,0
4/9/2007 12:00:00 AM,0,0,-15.25127,90,0,0,51.68387,51.68387,0.1026299,0,0,-1,0,0,0,0,0.1026299,0.1128928,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1134366,0.1128928,0,0,0
4/9/2007 1:00:00 AM,0,0,-33.19526,90,0,0,50.07831,50.07831,0.1472166,0,0,-1,0,0,0,0,0.1472166,0.1619382,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1134366,0.1619382,0,0,0
4/9/2007 2:00:00 AM,0,0,-49.61259,90,0,0,48.65432,48.65432,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1134366,0,0,0,0
4/9/2007 3:00:00 AM,0,0,-64.4789,90,0,0,47.51705,47.51705,0.1507667,0,0,-1,0,0,0,0,0.1507667,0.1658434,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1134366,0.1658434,0,0,0
4/9/2007 4:00:00 AM,0,0,-78.15092,90,0,0,46.31288,46.31288,0.05103095,0,0,-1,0,0,0,0,0.05103095,0.05613405,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1134366,0.05613405,0,0,0
4/9/2007 5:00:00 AM,0,0,-91.11986,90,0,0,45.29029,45.29029,0.01156084,0.01156084,3.516824,0,1.125093,0.01156084,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1137409,0.01271692,0,5,0
4/9/2007 6:00:00 AM,0.02312164,0.4811138,-103.8849,77.92139,0.1116649,0.4436303,47.95589,44.66909,0.2002777,0.2002777,3.705541,0,1.176613,0.2002777,221.5076,0,0,0,0.4436303,0,0,3.505263,3.33,8.475861,2.997,3.77363,0,3.77363,9.539101,68.1363,0.1140498,0.2203055,0.3549042,5,3.44063
4/9/2007 7:00:00 AM,0.2006158,7.788933,-116.907,63.0398,0.442995,1.669446,57.06133,43.92365,0,0,3.192404,0,1.036526,0,0,0,0,0,1.669446,0,0,3.192404,3.032784,4.70223,6.393267,4.70223,0,4.70223,14.00003,100,0.1141013,0,1.335557,5,8.062714
4/9/2007 8:00:00 AM,0.368519,14.2742,-130.5778,48.19523,0.6571767,2.351181,65.56595,45.94016,0.9537106,0.9537106,0,0,0,0.9537106,246.5298,1.347275,0,0,2.351181,1.003906,0.9537106,0,0,0,10.62527,0,0,0,14.00003,100,0.1141013,1.049082,1.880945,0,12.97646
4/9/2007 9:00:00 AM,0.497795,19.50839,-145.1614,33.44744,0.8256467,2.76175,75.93791,51.07223,1.730752,1.730752,0,-1,0,1.730752,159.5694,0.9399058,0,0,2.76175,1.821844,1.730752,0,0,0,10.62527,0,0,0,14.00003,100,0.1141013,1.903827,2.2094,0,13.38702
4/9/2007 10:00:00 AM,0.5909275,23.06133,-160.6953,19.0335,0.9370142,2.955777,84.42673,56.01316,2.1691,2.1691,0,0,0,2.1691,136.2675,0.6725144,0,0,2.955777,2.283263,2.1691,0,0,0,10.62527,0,0,0,14.00003,100,0.1141013,2.38601,2.364622,0,13.58105
4/9/2007 11:00:00 AM,0.6908736,24.57851,-176.9021,7.322989,0.9837083,2.979835,90.00955,60.04618,0.6759138,0.6759138,0,0,0,0.6759138,440.8603,2.268347,0,0,2.979835,0.7114882,0.6759138,0,0,0,10.62527,0,0,0,14.00003,100,0.1141013,0.7435051,2.383868,0,13.60511
4/9/2007 12:00:00 PM,0.6910058,23.88889,166.7715,13.88777,0.9625518,2.864683,92.3737,62.99928,0.3998555,0.3998555,0,0,0,0.3998555,716.4296,2.443783,0,0,2.864683,0.4209005,0.3998555,0,0,0,10.62527,0,0,0,14.00003,100,0.1141013,0.4398411,2.291747,0,13.48996
4/9/2007 1:00:00 PM,0.5858698,21.07183,150.9327,27.92793,0.8749843,2.600355,92.56293,65.8568,1.488279,1.488279,0,0,0,1.488279,174.7224,1.033746,0,0,2.600355,1.566609,1.488279,0,0,0,10.62527,0,0,0,14.00003,100,0.1141013,1.637106,2.080284,0,13.22563
4/9/2007 2:00:00 PM,0.4145387,16.42481,135.9783,42.60001,0.7269621,2.208816,89.59805,67.46236,0.8811691,0.8811691,0,-1,0,0.8811691,250.6688,1.28127,0,0,2.208816,0.9275464,0.8811691,0,0,0,10.62527,0,0,0,14.00003,100,0.1141013,0.969286,1.767053,0,12.83409
4/9/2007 3:00:00 PM,0.2787024,10.36119,121.9835,57.4188,0.5285265,1.672627,83.97067,67.94977,0.3956344,0.3956344,0,0,0,0.3956344,422.7708,1.256169,0,0,1.672627,0.4164572,0.3956344,0,0,0,10.62527,0,0,0,14.00003,100,0.1141013,0.4351978,1.338101,0,12.2979
4/9/2007 4:00:00 PM,0.08872188,3.31579,108.757,72.29022,0.2797292,0.9298427,76.868,68.43716,0.5474184,0.5474184,0,0,0,0.5474184,169.8596,0.3536128,0,0,0.9298427,0.5762299,0.5474184,0,0,0,10.62527,0,0,0,14.00003,100,0.1141013,0.6021603,0.7438742,0,11.55512
4/9/2007 5:00:00 PM,0,0,95.94598,90,0,0,67.57704,67.57704,3.362594,3.362594,1.25,0,0.50625,3.362594,0,0,0,0,0,2.223783,2.112594,0,0,0,10.62527,0,2.223783,-2.223783,11.65595,83.25665,0.1141013,3.698854,0,5,10.62527
4/9/2007 6:00:00 PM,0,0,83.11138,90,0,0,65.36939,65.36939,1.490811,1.490811,0,0,0,1.490811,0,0,2.220446E-16,0,0,1.569275,1.490811,0,0,2.470871,8.40149,0,1.569275,-1.569275,10.00179,71.44124,0.1141013,1.639892,0,0,8.40149
4/9/2007 7:00:00 PM,0,0,69.76509,90,0,0,63.27642,63.27642,2.797818,2.797818,0,-1,0,2.797818,0,0,0,0,0,2.945071,2.797818,0,0,4.214509,6.832216,0,2.945071,-2.945071,6.897416,49.26716,0.1141013,3.0776,0,0,6.832216
4/9/2007 8:00:00 PM,0,0,55.40387,90,0,0,60.85852,60.85852,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.486811,3.887145,0,0,0,6.897416,49.26716,0.1141013,0,0,0,3.887145
4/9/2007 9:00:00 PM,0,0,39.59747,90,0,0,58.22081,58.22081,1.836604,1.836604,0,-1,0,1.836604,0,0,2.220446E-16,0,0,1.933268,1.836604,0,0,7.486811,3.887145,0,1.933268,-1.933268,4.859573,34.71116,0.1141013,2.020265,0,0,3.887145
4/9/2007 10:00:00 PM,0,0,22.19161,90,0,0,55.53531,55.53531,0.6273227,0.6273227,0,-1,0,0.6273227,0,0,1.110223E-16,0,0,0.6603397,0.6273227,0,0,9.634886,1.953877,0,0.6603397,-0.6603397,4.163514,29.73932,0.1141013,0.6900549,0,0,1.953877
4/9/2007 11:00:00 PM,0,0,3.580672,90,0,0,53.40412,53.40412,0.03452741,0.03452741,0,-1,0,0.03452741,0,0,0,0,0,0.03634464,0.03452741,0,0,10.3686,1.293537,0,0.03634464,-0.03634464,4.125203,29.46568,0.1141013,0.03798015,0,0,1.293537
4/10/2007 12:00:00 AM,0,0,-15.41061,90,0,0,51.87501,51.87501,0.6800612,0.6800612,0,-1,0,0.6800612,0,0,1.110223E-16,0,0,0.7158539,0.6800612,0,0,10.40898,1.257193,0,0.7158539,-0.7158539,3.370627,24.07586,0.1141013,0.7480673,0,0,1.257193
4/10/2007 1:00:00 AM,0,0,-33.41502,90,0,0,50.25989,50.25989,0.142986,0.142986,0,-1,0,0.142986,0,0,2.775558E-17,0,0,0.1505116,0.142986,0,0,11.20437,0.5413387,0,0.1505116,-0.1505116,3.211974,22.94262,0.1141013,0.1572846,0,0,0.5413387
4/10/2007 2:00:00 AM,0,0,-49.86647,90,0,0,48.83591,48.83591,0.4057024,0.3712858,0,-1,0,0.3712858,0,0,0.03441658,0.07498682,0,0.3908271,0.3712858,0,0,11.37161,0.3908271,0,0.3908271,-0.3908271,2.800006,20,0.1141013,0.4462726,0,0,0.3908271
4/10/2007 3:00:00 AM,0,0,-64.74696,90,0,0,47.73686,47.73686,0.7691754,0,0,-1,0,0,0,0,0.7691754,0.8460929,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1141013,0.8460929,0,0,0
4/10/2007 4:00:00 AM,0,0,-78.42157,90,0,0,46.52313,46.52313,0.586323,0,0,-1,0,0,0,0,0.586323,0.6449553,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1141013,0.6449553,0,0,0
4/10/2007 5:00:00 AM,0,0,-91.38699,90,0,0,45.51009,45.51009,0.3576798,0.3576798,3.862943,0,1.219583,0.3576798,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1145019,0.3934478,0,5,0
4/10/2007 6:00:00 AM,0.01915278,0.1867952,-104.1446,77.85777,0.09208936,0.3665972,47.5987,44.88889,0.2896214,0.2896214,3.794884,0,1.201003,0.2896214,126.5781,0,0,0,0.3665972,0,0,3.505263,3.33,8.475861,2.997,3.696597,0,3.696597,9.466021,67.6143,0.1148393,0.3185835,0.2932777,5,3.363597
4/10/2007 7:00:00 AM,0.2022595,7.482551,-117.1545,62.99015,0.4427958,1.666355,57.29688,44.16257,1.203461,1.203461,4.480206,0,1.388096,1.203461,138.4636,0,0,0,1.666355,0,0,3.276746,3.112908,4.779263,6.323937,4.779263,0,4.779263,14.00003,100,0.1152543,1.323807,1.333084,5,7.990292
4/10/2007 8:00:00 AM,0.3248489,13.94982,-130.8056,48.164,0.8969479,3.05675,73.13074,46.17908,0,0,0,0,0,0,0,3.05675,0,0,3.05675,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1152543,0,2.4454,0,13.68202
4/10/2007 9:00:00 AM,0.4123363,19.16256,-145.358,33.44613,1.041909,3.323159,82.86588,51.31115,0,0,0,-1,0,0,0,3.323159,0,0,3.323159,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1152543,0,2.658528,0,13.94843
4/10/2007 10:00:00 AM,0.636137,22.69437,-160.8463,19.10045,0.9354227,2.947072,84.60229,56.23297,1.773462,1.773462,0,0,0,1.773462,166.1762,1.08027,0,0,2.947072,1.866803,1.773462,0,0,0,10.62527,0,0,0,14.00003,100,0.1152543,1.950809,2.357658,0,13.57235
4/10/2007 11:00:00 AM,0.6557988,24.19523,-176.9948,7.652726,0.9817222,2.971517,90.11402,60.20865,1.318104,1.318104,0,0,0,1.318104,225.4388,1.584039,0,0,2.971517,1.387478,1.318104,0,0,0,10.62527,0,0,0,14.00003,100,0.1152543,1.449914,2.377214,0,13.59679
4/10/2007 12:00:00 PM,0.6654562,23.49734,166.7422,14.14023,0.960259,2.855819,92.46841,63.16174,2.167483,2.167483,0,0,0,2.167483,131.7574,0.5742579,0,0,2.855819,2.281561,2.167483,0,0,0,10.62527,0,0,0,14.00003,100,0.1152543,2.384231,2.284655,0,13.48109
4/10/2007 1:00:00 PM,0.5128096,20.6803,150.9616,28.08792,0.8724934,2.592371,92.59267,65.96192,1.209179,1.209179,0,0,0,1.209179,214.3909,1.31955,0,0,2.592371,1.27282,1.209179,0,0,0,10.62527,0,0,0,14.00003,100,0.1152543,1.330097,2.073896,0,13.21764
4/10/2007 2:00:00 PM,0.3486936,16.03897,136.0531,42.72396,0.9207304,2.670439,95.75098,67.57704,2.455557,2.455557,0,-1,0,2.455557,108.7508,0.08564177,0,0,2.670439,2.584797,2.455557,0,0,0,10.62527,0,0,0,14.00003,100,0.1152543,2.701113,2.136351,0,13.29571
4/10/2007 3:00:00 PM,0.1989605,9.983162,122.0907,57.52216,0.6042547,1.879246,86.4072,68.05489,1.237721,1.237721,0,0,0,1.237721,151.8311,0.5763813,0,0,1.879246,1.302864,1.237721,0,0,0,10.62527,0,0,0,14.00003,100,0.1152543,1.361493,1.503397,0,12.50452
4/10/2007 4:00:00 PM,0.07081982,2.944608,108.8847,72.37873,0.2507769,0.8379483,76.09581,68.5423,2.263621,2.263621,0,0,0,2.263621,37.01805,0,0,0,0.8379483,2.382759,2.263621,0,0,0,10.62527,0,1.54481,-1.54481,12.37166,88.36879,0.1152543,2.489983,0.6703587,0,11.46322
4/10/2007 5:00:00 PM,0,0,96.08469,90,0,0,67.68217,67.68217,0.6061731,0.6061731,0,0,0,0.6061731,0,0,0,0,0,0.638077,0.6061731,0,0,1.716456,9.080464,0,0.638077,-0.638077,11.69906,83.56457,0.1152543,0.6667904,0,0,9.080464
4/10/2007 6:00:00 PM,0,0,83.25254,90,0,0,65.53186,65.53186,4.369226,4.369226,1.25,0,0.50625,4.369226,0,0,0,0,0,3.283395,3.119226,0,0,2.42543,8.442387,0,3.283395,-3.283395,8.23806,58.84317,0.1152543,4.806148,0,5,8.442387
4/10/2007 7:00:00 PM,0,0,69.89877,90,0,0,63.43889,63.43889,4.021976,3.33,0,-1,0,3.33,0,0,0.6919758,1.094173,0,3.505263,3.33,0,0,6.073647,5.158992,0,3.505263,-3.505263,4.543189,32.45128,0.1152543,4.424173,0,0,5.158992
4/10/2007 8:00:00 PM,0,0,55.51607,90,0,0,61.06878,61.06878,2.47827,1.571042,0,-1,0,1.571042,0,0,0.9072278,1.155055,0,1.653728,1.571042,0,0,9.968384,1.653728,0,1.653728,-1.653728,2.800006,20,0.1152543,2.726097,0,0,1.653728
4/10/2007 9:00:00 PM,0,0,39.66815,90,0,0,58.43106,58.43106,1.643837,0,0,-1,0,0,0,0,1.643837,1.80822,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1152543,1.80822,0,0,0
4/10/2007 10:00:00 PM,0,0,22.19683,90,0,0,55.74557,55.74557,0.435498,0,0,-1,0,0,0,0,0.435498,0.4790478,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1152543,0.4790478,0,0,0
4/10/2007 11:00:00 PM,0,0,3.502777,90,0,0,53.62393,53.62393,0.4530154,0,0,-1,0,0,0,0,0.4530154,0.4983169,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1152543,0.4983169,0,0,0
4/11/2007 12:00:00 AM,0,0,-15.56969,90,0,0,52.09482,52.09482,0.197178,0,0,-1,0,0,0,0,0.197178,0.2168958,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1152543,0.2168958,0,0,0
4/11/2007 1:00:00 AM,0,0,-33.63449,90,0,0,50.4797,50.4797,0.2846016,0,0,-1,0,0,0,0,0.2846016,0.3130617,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1152543,0.3130617,0,0,0
4/11/2007 2:00:00 AM,0,0,-50.11975,90,0,0,49.08438,49.08438,0.3905826,0,0,-1,0,0,0,0,0.3905826,0.4296408,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1152543,0.4296408,0,0,0
