Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/16/2007 9:00:00 PM,0,0,43.24934,90,0,0,60.53359,60.53359,3.980088,1.918835,0,-1,0,1.918835,0,0,2.061252,2.459261,0,2.019827,1.918835,0,0,9.561608,2.019827,0,2.019827,-2.019827,2.800006,20,0.1294565,4.378096,0,0,2.019827
5/16/2007 10:00:00 PM,0,0,23.60619,90,0,0,57.95322,57.95322,0.6415333,0,0,-1,0,0,0,0,0.6415333,0.7056866,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1294565,0.7056866,0,0,0
5/16/2007 11:00:00 PM,0,0,1.919874,90,0,0,55.90804,55.90804,0.3637942,0,0,-1,0,0,0,0,0.3637942,0.4001736,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1294565,0.4001736,0,0,0
5/17/2007 12:00:00 AM,0,0,-20.02453,90,0,0,54.48405,54.48405,0.02799997,0,0,-1,0,0,0,0,0.02799997,0.03079996,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1294565,0.03079996,0,0,0
5/17/2007 1:00:00 AM,0,0,-40.15251,90,0,0,53.0314,53.0314,0.2791974,0,0,-1,0,0,0,0,0.2791974,0.3071171,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1294565,0.3071171,0,0,0
5/17/2007 2:00:00 AM,0,0,-57.65048,90,0,0,51.81767,51.81767,0.4947496,0,0,-1,0,0,0,0,0.4947496,0.5442246,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1294565,0.5442246,0,0,0
5/17/2007 3:00:00 AM,0,0,-72.83624,90,0,0,50.77596,50.77596,0.1764824,0,0,-1,0,0,0,0,0.1764824,0.1941306,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1294565,0.1941306,0,0,0
5/17/2007 4:00:00 AM,0,0,-86.4231,90,0,0,49.75337,49.75337,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1294565,0,0,0,0
5/17/2007 5:00:00 AM,0,0,-99.106,90,0,0,49.05572,49.05572,0.2545085,0.2545085,3.759772,0,1.191418,0.2545085,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1296857,0.2799594,0,5,0
5/17/2007 6:00:00 AM,0,0,-111.4537,90,0,0,48.83591,48.83591,0.2039035,0.2039035,3.709167,0,1.177603,0.2039035,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1299032,0.2242939,0,5,2.997
5/17/2007 7:00:00 AM,0.0003300923,0,-123.9069,90,0,0,48.35806,48.35806,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.130077,0,0,5,5.994
5/17/2007 8:00:00 AM,0.0842035,3.539994,-136.7824,49.21884,0.2894011,1.081784,58.42205,49.82983,1.295614,1.295614,0,0,0,1.295614,83.49589,0,0,0,1.081784,1.363804,1.295614,0,0,1.81586,8.991,0,0.2820198,-0.2820198,11.98008,85.57181,0.130077,1.425175,0.8654273,0,10.07278
5/17/2007 9:00:00 AM,0.1270698,8.179547,-150.252,36.11737,0.562758,1.94694,70.82713,53.94886,0.1111443,0.1111443,0,-1,0,0.1111443,1751.722,0,0,0,1.94694,0.116994,0.1111443,0,0,2.129215,8.708981,1.829946,0,1.829946,13.71612,97.97206,0.1299128,0.1222588,1.557552,0,10.65592
5/17/2007 10:00:00 AM,0.2533206,11.19447,-164.3066,24.85096,1.16765,3.455514,93.1205,57.46581,0.6337823,0.6337823,0,0,0,0.6337823,545.2209,2.489105,0,0,3.455514,0.6671393,0.6337823,0,0,0.2992696,10.35593,0.2992696,0,0.2992696,14.00003,100,0.1298859,0.6971605,2.764411,0,13.81145
5/17/2007 11:00:00 AM,0.2719764,12.34532,-178.741,19.06248,1.183441,3.397854,97.05145,60.80118,0,0,0,0,0,0,0,3.397854,0,0,3.397854,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1298859,0,2.718283,0,14.02313
5/17/2007 12:00:00 PM,0.2605636,11.53262,166.7918,23.29008,1.18071,3.319035,99.73041,63.48668,1.680617,1.680617,0,0,0,1.680617,197.4891,1.549964,0,0,3.319035,1.76907,1.680617,0,0,0,10.62527,0,0,0,14.00003,100,0.1298859,1.848678,2.655228,0,13.94431
5/17/2007 1:00:00 PM,0.1509841,8.827113,152.6514,33.97559,0.7148473,2.198155,87.96791,66.22952,0,0,0,0,0,0,0,2.198155,0,0,2.198155,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1298859,0,1.758524,0,12.82343
5/17/2007 2:00:00 PM,0.1021585,4.447934,139.0741,46.88013,0.5041205,1.605066,83.11523,67.84464,1.11284,1.11284,0,-1,0,1.11284,144.2315,0.4336556,0,0,1.605066,1.171411,1.11284,0,0,0,10.62527,0,0,0,14.00003,100,0.1298859,1.224124,1.284053,0,12.23034
5/17/2007 3:00:00 PM,0.005091253,0,126.1033,90,0,0,68.37983,68.37983,0.7775712,0.7775712,0,0,0,0.7775712,0,0,1.110223E-16,0,0,0.818496,0.7775712,0,0,0,10.62527,0,0.818496,-0.818496,13.13726,93.83736,0.1298859,0.8553283,0,0,10.62527
5/17/2007 4:00:00 PM,0,0,113.5959,90,0,0,68.97236,68.97236,1.870647,1.870647,0,0,0,1.870647,0,0,2.220446E-16,0,0,1.969102,1.870647,0,0,0.90944,9.806778,0,1.969102,-1.969102,11.06164,79.01157,0.1298859,2.057712,0,0,9.806778
5/17/2007 5:00:00 PM,0,0,101.2581,90,0,0,68.37983,68.37983,0.8229359,0.8229359,0,0,0,0.8229359,0,0,1.110223E-16,0,0,0.8662483,0.8229359,0,0,3.097331,7.837676,0,0.8662483,-0.8662483,10.14854,72.4894,0.1298859,0.9052295,0,0,7.837676
5/17/2007 6:00:00 PM,0,0,88.67036,90,0,0,66.55445,66.55445,2.069387,2.069387,0,0,0,2.069387,0,0,0,0,0,2.178302,2.069387,0,0,4.059829,6.971428,0,2.178302,-2.178302,7.852404,56.08849,0.1298859,2.276326,0,0,6.971428
5/17/2007 7:00:00 PM,0,0,75.28696,90,0,0,65.04446,65.04446,2.555398,2.555398,0,-1,0,2.555398,0,0,0,0,0,2.689892,2.555398,0,0,6.480165,4.793126,0,2.689892,-2.689892,5.017008,35.8357,0.1298859,2.810937,0,0,4.793126
5/17/2007 8:00:00 PM,0,0,60.43216,90,0,0,62.99928,62.99928,2.087451,1.998072,0,-1,0,1.998072,0,0,0.08937962,0.2981248,0,2.103234,1.998072,0,0,9.468934,2.103234,0,2.103234,-2.103234,2.800006,20,0.1298859,2.296196,0,0,2.103234
5/17/2007 9:00:00 PM,0,0,43.37766,90,0,0,60.47625,60.47625,1.469142,0,0,-1,0,0,0,0,1.469142,1.616056,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1298859,1.616056,0,0,0
5/17/2007 10:00:00 PM,0,0,23.68867,90,0,0,57.89587,57.89587,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1298859,0,0,0,0
5/17/2007 11:00:00 PM,0,0,1.929831,90,0,0,55.90804,55.90804,0.3384093,0,0,-1,0,0,0,0,0.3384093,0.3722503,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1298859,0.3722503,0,0,0
5/18/2007 12:00:00 AM,0,0,-20.0857,90,0,0,54.48405,54.48405,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1298859,0,0,0,0
5/18/2007 1:00:00 AM,0,0,-40.26491,90,0,0,53.0314,53.0314,0.00297151,0,0,-1,0,0,0,0,0.00297151,0.003268661,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1298859,0.003268661,0,0,0
5/18/2007 2:00:00 AM,0,0,-57.78633,90,0,0,51.81767,51.81767,0.3348441,0,0,-1,0,0,0,0,0.3348441,0.3683285,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1298859,0.3683285,0,0,0
5/18/2007 3:00:00 AM,0,0,-72.97739,90,0,0,50.77596,50.77596,0.07773489,0,0,-1,0,0,0,0,0.07773489,0.08550838,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1298859,0.08550838,0,0,0
5/18/2007 4:00:00 AM,0,0,-86.56037,90,0,0,49.75337,49.75337,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1298859,0,0,0,0
5/18/2007 5:00:00 AM,0,0,-99.23485,90,0,0,49.08438,49.08438,0.5094435,0.5094435,4.014707,0,1.261015,0.5094435,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1301655,0.5603878,0,5,0
5/18/2007 6:00:00 AM,0,0,-111.5711,90,0,0,48.83591,48.83591,0.300496,0.300496,3.805759,0,1.203972,0.300496,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1304003,0.3305455,0,5,2.997
5/18/2007 7:00:00 AM,0.0001529566,0,-124.0098,90,0,0,48.38673,48.38673,1.549661,1.549661,5,0,1.53,1.549661,0,0,0,0,0,0,0,3.450339,3.277822,5.14586,5.994,3.277822,0,3.277822,12.22785,87.34162,0.1308246,1.704628,0,5,5.994
5/18/2007 8:00:00 AM,0.06213624,3.322577,-136.8665,49.29251,0.3001386,1.119758,58.74319,49.82983,1.023221,1.023221,0,0,0,1.023221,109.4346,0,0,0,1.119758,1.077074,1.023221,0,0,1.868039,8.944039,0.04268355,0,0.04268355,12.26834,87.63085,0.1308208,1.125543,0.8958063,0,10.0638
5/18/2007 9:00:00 AM,0.1749222,7.954227,-150.3122,36.23167,0.8587626,2.796835,79.86543,53.92019,2.716554,2.716554,0,-1,0,2.716554,102.9553,0,0,0,2.796835,2.85953,2.716554,0,0,1.825355,8.982454,0,0.06269526,-0.06269526,12.20226,87.15881,0.1308208,2.988209,2.237468,0,11.77929
5/18/2007 10:00:00 AM,0.2476205,10.96341,-164.3377,25.02766,1.162896,3.446885,92.91211,57.40847,1.989532,1.989532,0,0,0,1.989532,173.2511,0,0,0,3.446885,2.094244,1.989532,0,0,1.895016,8.91976,1.352641,0,1.352641,13.48549,96.32471,0.1306996,2.188485,2.757508,0,12.36664
5/18/2007 11:00:00 AM,0.2783313,12.11225,-178.7395,19.29525,0.8947694,2.75269,87.90446,60.69606,0,0,0,0,0,0,0,2.210315,0,0,2.75269,0,0,0,0,0.5423751,10.13714,0.5423751,0,0.5423751,14.00003,100,0.1306511,0,2.202152,0,12.88983
5/18/2007 12:00:00 PM,0.2252842,11.30197,166.826,23.47457,1.025928,2.99996,94.69065,63.32421,0.2972069,0.2972069,0,0,0,0.2972069,1009.384,2.687111,0,0,2.99996,0.3128494,0.2972069,0,0,0,10.62527,0,0,0,14.00003,100,0.1306511,0.3269276,2.399968,0,13.62523
5/18/2007 1:00:00 PM,0.1663378,8.602729,152.7152,34.09168,0.8056666,2.42949,90.61932,66.06705,0.9762194,0.9762194,0,0,0,0.9762194,248.8672,1.401891,0,0,2.42949,1.027599,0.9762194,0,0,0,10.62527,0,0,0,14.00003,100,0.1306511,1.073841,1.943592,0,13.05476
5/18/2007 2:00:00 PM,0.08418214,4.232122,139.1624,46.95173,0.4090155,1.329944,80.09916,67.73951,2.228377,2.228377,0,-1,0,2.228377,59.68221,0,0,0,1.329944,2.34566,2.228377,0,0,0,10.62527,0,1.015715,-1.015715,12.92937,92.35246,0.1306511,2.451215,1.063956,0,11.95522
5/18/2007 3:00:00 PM,0.002524602,0,126.2109,90,0,0,68.2747,68.2747,1.007695,1.007695,0,0,0,1.007695,0,0,2.220446E-16,0,0,1.060731,1.007695,0,0,1.128573,9.609559,0,1.060731,-1.060731,11.81126,84.36598,0.1306511,1.108464,0,0,9.609559
5/18/2007 4:00:00 PM,0,0,113.7184,90,0,0,68.86723,68.86723,1.030336,1.030336,0,0,0,1.030336,0,0,2.220446E-16,0,0,1.084565,1.030336,0,0,2.307163,8.548827,0,1.084565,-1.084565,10.66803,76.20006,0.1306511,1.13337,0,0,8.548827
5/18/2007 5:00:00 PM,0,0,101.3925,90,0,0,68.2747,68.2747,0.9183979,0.9183979,0,0,0,0.9183979,0,0,0,0,0,0.9667346,0.9183979,0,0,3.512235,7.464262,0,0.9667346,-0.9667346,9.649001,68.9213,0.1306511,1.010238,0,0,7.464262
5/18/2007 6:00:00 PM,0,0,88.8141,90,0,0,66.44933,66.44933,4.489926,4.489926,1.25,0,0.50625,4.489926,0,0,0,0,0,3.410449,3.239926,0,0,4.586385,6.497528,0,3.410449,-3.410449,6.054073,43.24329,0.1306511,4.938919,0,5,6.497528
5/18/2007 7:00:00 PM,0,0,75.43626,90,0,0,64.99667,64.99667,0.9000239,0.9000239,0,-1,0,0.9000239,0,0,1.110223E-16,0,0,0.9473935,0.9000239,0,0,8.375772,3.08708,0,0.9473935,-0.9473935,5.055433,36.11016,0.1306511,0.9900262,0,0,3.08708
5/18/2007 8:00:00 PM,0,0,60.57938,90,0,0,62.89415,62.89415,3.012587,2.032702,0,-1,0,2.032702,0,0,0.9798855,1.281144,0,2.139686,2.032702,0,0,9.428432,2.139686,0,2.139686,-2.139686,2.800006,20,0.1306511,3.313846,0,0,2.139686
5/18/2007 9:00:00 PM,0,0,43.5069,90,0,0,60.37112,60.37112,1.924789,0,0,-1,0,0,0,0,1.924789,2.117268,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1306511,2.117268,0,0,0
5/18/2007 10:00:00 PM,0,0,23.77339,90,0,0,57.79075,57.79075,0.5428926,0,0,-1,0,0,0,0,0.5428926,0.5971819,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1306511,0.5971819,0,0,0
5/18/2007 11:00:00 PM,0,0,1.94331,90,0,0,55.85069,55.85069,0.1417015,0,0,-1,0,0,0,0,0.1417015,0.1558716,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1306511,0.1558716,0,0,0
5/19/2007 12:00:00 AM,0,0,-20.14236,90,0,0,54.45538,54.45538,0.2211536,0,0,-1,0,0,0,0,0.2211536,0.243269,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1306511,0.243269,0,0,0
5/19/2007 1:00:00 AM,0,0,-40.37227,90,0,0,53.00273,53.00273,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1306511,0,0,0,0
5/19/2007 2:00:00 AM,0,0,-57.91693,90,0,0,51.81767,51.81767,0.4828955,0,0,-1,0,0,0,0,0.4828955,0.531185,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1306511,0.531185,0,0,0
5/19/2007 3:00:00 AM,0,0,-73.11332,90,0,0,50.77596,50.77596,0.0104676,0,0,-1,0,0,0,0,0.0104676,0.01151436,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1306511,0.01151436,0,0,0
5/19/2007 4:00:00 AM,0,0,-86.69253,90,0,0,49.75337,49.75337,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1306511,0,0,0,0
5/19/2007 5:00:00 AM,0,0,-99.35875,90,0,0,49.05572,49.05572,0.2808104,0.2808104,3.786074,0,1.198598,0.2808104,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1308793,0.3088915,0,5,0
5/19/2007 6:00:00 AM,0,0,-111.6838,90,0,0,48.83591,48.83591,0.06727571,0.06727571,3.572539,0,1.140303,0.06727571,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1310623,0.07400328,0,5,2.997
5/19/2007 7:00:00 AM,0.00001049318,0,-124.1081,90,0,0,48.35806,48.35806,1.260269,1.260269,4.765532,0,1.46599,1.260269,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1314884,1.386296,0,5,5.994
5/19/2007 8:00:00 AM,0.0668624,3.109594,-136.9464,49.36733,0.3276926,1.216491,59.56807,49.82983,0.8190898,0.8190898,0,0,0,0.8190898,148.5174,0,0,0,1.216491,0.8621998,0.8190898,0,0,1.81586,8.991,0.3542912,0,0.3542912,12.61346,90.09598,0.1314567,0.9009988,0.9731928,0,10.20749
5/19/2007 9:00:00 AM,0.2057074,7.733777,-150.3686,36.34616,0.6345857,2.165523,72.92786,53.86285,0.7055389,0.7055389,0,-1,0,0.7055389,306.9318,0,0,0,2.165523,0.7426725,0.7055389,0,0,1.461569,9.309862,1.422851,0,1.422851,13.9633,99.73763,0.1313298,0.7760927,1.732418,0,11.47538
5/19/2007 10:00:00 AM,0.2744728,10.73765,-164.3656,25.2024,0.8553717,2.721479,83.21599,57.30334,3.186994,3.186994,1.25,0,0.50625,3.186994,85.3933,0.6438199,0,0,2.721479,2.038941,1.936994,0,0,0.03871847,10.59043,0.03871847,0,0.03871847,14.00003,100,0.1313263,3.505693,2.177183,5,13.31191
5/19/2007 11:00:00 AM,0.3058133,11.88486,-178.7357,19.52248,0.8926651,2.750853,87.67297,60.53359,1.218137,1.218137,0,0,0,1.218137,225.8246,1.468604,0,0,2.750853,1.28225,1.218137,0,0,0,10.62527,0,0,0,14.00003,100,0.1313263,1.339951,2.200683,0,13.37613
5/19/2007 12:00:00 PM,0.2702636,11.07726,166.8617,23.65393,0.8664316,2.632513,89.60164,63.21909,0.5487641,0.5487641,0,0,0,0.5487641,479.7167,2.054867,0,0,2.632513,0.5776464,0.5487641,0,0,0,10.62527,0,0,0,14.00003,100,0.1313263,0.6036406,2.10601,0,13.25779
5/19/2007 1:00:00 PM,0.1887094,8.384424,152.7796,34.20394,0.9289216,2.723297,94.3549,65.96192,0,0,0,0,0,0,0,2.723297,0,0,2.723297,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1313263,0,2.178638,0,13.34857
5/19/2007 2:00:00 PM,0.0872075,4.022433,139.2506,47.02014,0.4276453,1.386173,80.55215,67.62483,0,0,0,-1,0,0,0,1.386173,0,0,1.386173,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1313263,0,1.108939,0,12.01145
5/19/2007 3:00:00 PM,0.002462316,0,126.3179,90,0,0,68.16002,68.16002,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1313263,0,0,0,10.62527
5/19/2007 4:00:00 PM,0,0,113.8402,90,0,0,68.80989,68.80989,0.9582294,0.9582294,0,0,0,0.9582294,0,0,1.110223E-16,0,0,1.008662,0.9582294,0,0,0,10.62527,0,1.008662,-1.008662,12.9368,92.40556,0.1313263,1.054052,0,0,10.62527
5/19/2007 5:00:00 PM,0,0,101.526,90,0,0,68.21736,68.21736,0.9534646,0.9534646,0,0,0,0.9534646,0,0,2.220446E-16,0,0,1.003647,0.9534646,0,0,1.120736,9.616611,0,1.003647,-1.003647,11.87887,84.84888,0.1313263,1.048811,0,0,9.616611
5/19/2007 6:00:00 PM,0,0,88.95686,90,0,0,66.39198,66.39198,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.235899,8.612965,0,0,0,11.87887,84.84888,0.1313263,0,0,0,8.612965
5/19/2007 7:00:00 PM,0,0,75.58482,90,0,0,64.93933,64.93933,0.6999286,0.6999286,0,-1,0,0.6999286,0,0,1.110223E-16,0,0,0.736767,0.6999286,0,0,2.235899,8.612965,0,0.736767,-0.736767,11.10225,79.30161,0.1313263,0.7699215,0,0,8.612965
5/19/2007 8:00:00 PM,0,0,60.72643,90,0,0,62.84636,62.84636,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.054529,7.876198,0,0,0,11.10225,79.30161,0.1313263,0,0,0,7.876198
5/19/2007 9:00:00 PM,0,0,43.63694,90,0,0,60.37112,60.37112,0.9816272,0.9816272,0,-1,0,0.9816272,0,0,1.110223E-16,0,0,1.033292,0.9816272,0,0,3.054529,7.876198,0,1.033292,-1.033292,10.01306,71.52173,0.1313263,1.07979,0,0,7.876198
5/19/2007 10:00:00 PM,0,0,23.86026,90,0,0,57.79075,57.79075,0.08231375,0.08231375,0,-1,0,0.08231375,0,0,1.387779E-17,0,0,0.08664605,0.08231375,0,0,4.202631,6.842906,0,0.08664605,-0.08664605,9.921729,70.86935,0.1313263,0.09054512,0,0,6.842906
5/19/2007 11:00:00 PM,0,0,1.960307,90,0,0,55.85069,55.85069,0.2850732,0.2850732,0,-1,0,0.2850732,0,0,5.551115E-17,0,0,0.300077,0.2850732,0,0,4.298905,6.75626,0,0.300077,-0.300077,9.60542,68.61001,0.1313263,0.3135805,0,0,6.75626
5/20/2007 12:00:00 AM,0,0,-20.19448,90,0,0,54.45538,54.45538,0.4495774,0.4495774,0,-1,0,0.4495774,0,0,5.551115E-17,0,0,0.4732394,0.4495774,0,0,4.632324,6.456183,0,0.4732394,-0.4732394,9.106582,65.04688,0.1313263,0.4945351,0,0,6.456183
5/20/2007 1:00:00 AM,0,0,-40.47451,90,0,0,53.0314,53.0314,0.4262828,0.4262828,0,-1,0,0.4262828,0,0,5.551115E-17,0,0,0.4487187,0.4262828,0,0,5.158145,5.982944,0,0.4487187,-0.4487187,8.633591,61.66838,0.1313263,0.4689111,0,0,5.982944
5/20/2007 2:00:00 AM,0,0,-58.04223,90,0,0,51.84634,51.84634,0.359075,0.359075,0,-1,0,0.359075,0,0,5.551115E-17,0,0,0.3779737,0.359075,0,0,5.656722,5.534225,0,0.3779737,-0.3779737,8.235171,58.82254,0.1313263,0.3949825,0,0,5.534225
5/20/2007 3:00:00 AM,0,0,-73.24397,90,0,0,50.80463,50.80463,0.5953368,0.5953368,0,-1,0,0.5953368,0,0,1.110223E-16,0,0,0.6266703,0.5953368,0,0,6.076692,5.156251,0,0.6266703,-0.6266703,7.574603,54.1042,0.1313263,0.6548705,0,0,5.156251
5/20/2007 4:00:00 AM,0,0,-86.81955,90,0,0,49.81071,49.81071,0.2754326,0.2754326,0,-1,0,0.2754326,0,0,0,0,0,0.2899291,0.2754326,0,0,6.772993,4.529581,0,0.2899291,-0.2899291,7.268991,51.92126,0.1313263,0.3029759,0,0,4.529581
5/20/2007 5:00:00 AM,0,0,-99.47767,90,0,0,49.1035,49.1035,0.5850837,0.5850837,0,0,0,0.5850837,0,0,1.110223E-16,0,0,0.6158776,0.5850837,0,0,7.095136,4.239652,0,0.6158776,-0.6158776,6.619799,47.28418,0.1313263,0.6435921,0,0,4.239652
5/20/2007 6:00:00 AM,0,0,-111.7917,90,0,0,48.89325,48.89325,0.4752546,0.4752546,0,0,0,0.4752546,0,0,0,0,0,0.500268,0.4752546,0,0,7.779444,3.623774,0,0.500268,-0.500268,6.09247,43.51756,0.1313263,0.5227801,0,0,3.623774
5/20/2007 7:00:00 AM,0,0,-124.2019,90,0,0,48.40585,48.40585,0.05330202,0.05330202,0,0,0,0.05330202,0,0,6.938894E-18,0,0,0.05610739,0.05330202,0,0,8.335298,3.123506,0,0.05610739,-0.05610739,6.033328,43.09511,0.1313263,0.05863223,0,0,3.123506
5/20/2007 8:00:00 AM,0.06721555,2.90112,-137.0219,49.44317,0.236121,0.8907471,56.8887,49.88717,1.729566,1.729566,0,0,0,1.729566,51.5012,0,0,0,0.8907471,1.820596,1.729566,0,0,8.397639,3.067399,0,0.9298485,-0.9298485,5.053182,36.09408,0.1313263,1.902522,0.7125977,0,3.958146
5/20/2007 9:00:00 AM,0.1894087,7.518272,-150.4212,36.46071,0.6166099,2.11217,72.35046,53.83418,1.071592,1.071592,0,-1,0,1.071592,197.1059,0,0,0,2.11217,1.127991,1.071592,0,0,9.430804,2.13755,0.9841785,0,0.9841785,5.986855,42.76316,0.1312386,1.178751,1.689736,0,4.24972
5/20/2007 10:00:00 AM,0.2495634,10.51727,-164.3905,25.37502,0.8533157,2.71709,83.10358,57.25556,0.3014876,0.3014876,0,0,0,0.3014876,901.2279,0,0,0,2.71709,0.3173553,0.3014876,0,0,8.446626,3.023311,2.399735,0,2.399735,8.263444,59.02448,0.1310253,0.3316363,2.173672,0,5.740401
5/20/2007 11:00:00 AM,0.2984832,11.66322,-178.7296,19.74411,0.8905948,2.746931,87.55003,60.47625,1.976003,1.976003,0,0,0,1.976003,139.0145,0,0,0,2.746931,2.080003,1.976003,0,0,6.046891,5.183072,0.6669275,0,0.6669275,8.896147,63.54378,0.1309661,2.173603,2.197545,0,7.930003
5/20/2007 12:00:00 PM,0.280401,10.85855,166.8988,23.8281,0.864438,2.628795,89.48105,63.16174,2.911642,2.911642,0,0,0,2.911642,90.28564,0,0,0,2.628795,3.064887,2.911642,0,0,5.379963,5.783307,0,0.4360918,-0.4360918,8.436465,60.26035,0.1309661,3.202807,2.103036,0,8.412102
5/20/2007 1:00:00 PM,0.2031858,8.172255,152.8447,34.31228,0.6702343,2.087413,86.20979,65.8568,0,0,0,0,0,0,0,0,0,0,2.087413,0,0,0,0,5.86451,5.347215,2.087413,0,2.087413,10.41676,74.40527,0.1307813,0,1.66993,0,7.434628
5/20/2007 2:00:00 PM,0.09694825,3.818918,139.3388,47.08531,0.3119575,1.036592,76.92229,67.51971,0.3481846,0.3481846,0,-1,0,0.3481846,297.7134,0,0,0,1.036592,0.3665101,0.3481846,0,0,3.777097,7.225887,0.6700822,0,0.6700822,11.05245,78.94595,0.1307221,0.3830031,0.8292738,0,8.262479
5/20/2007 3:00:00 PM,0.001881329,0,126.4244,90,0,0,68.11224,68.11224,0.8272387,0.8272387,0,0,0,0.8272387,0,0,1.110223E-16,0,0,0.8707775,0.8272387,0,0,3.107015,7.828961,0,0.8707775,-0.8707775,10.13457,72.38967,0.1307221,0.9099626,0,0,7.828961
5/20/2007 4:00:00 PM,0,0,113.961,90,0,0,68.70477,68.70477,0.3107179,0.3107179,0,0,0,0.3107179,0,0,5.551115E-17,0,0,0.3270715,0.3107179,0,0,4.074545,6.958183,0,0.3270715,-0.3270715,9.789811,69.92709,0.1307221,0.3417897,0,0,6.958183
5/20/2007 5:00:00 PM,0,0,101.6584,90,0,0,68.16002,68.16002,0.6058127,0.6058127,0,0,0,0.6058127,0,0,1.110223E-16,0,0,0.6376976,0.6058127,0,0,4.437958,6.631112,0,0.6376976,-0.6376976,9.117619,65.12572,0.1307221,0.666394,0,0,6.631112
5/20/2007 6:00:00 PM,0,0,89.09855,90,0,0,66.33465,66.33465,0.921828,0.921828,0,0,0,0.921828,0,0,1.110223E-16,0,0,0.9703452,0.921828,0,0,5.146511,5.993414,0,0.9703452,-0.9703452,8.094785,57.81978,0.1307221,1.014011,0,0,5.993414
5/20/2007 7:00:00 PM,0,0,75.73254,90,0,0,64.88199,64.88199,5.403414,3.33,0,-1,0,3.33,0,0,2.073414,2.613755,0,3.505263,3.33,0,0,6.224672,5.023069,0,3.505263,-3.505263,4.399913,31.42789,0.1307221,5.943756,0,0,5.023069
5/20/2007 8:00:00 PM,0,0,60.87318,90,0,0,62.78902,62.78902,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.11941,1.517806,0,0,0,4.399913,31.42789,0.1307221,0,0,0,1.517806
5/20/2007 9:00:00 PM,0,0,43.76768,90,0,0,60.31378,60.31378,1.142924,1.142924,0,-1,0,1.142924,0,0,0,0,0,1.203078,1.142924,0,0,10.11941,1.517806,0,1.203078,-1.203078,3.131758,22.36965,0.1307221,1.257217,0,0,1.517806
5/20/2007 10:00:00 PM,0,0,23.94923,90,0,0,57.79075,57.79075,0.5164912,0.2989913,0,-1,0,0.2989913,0,0,0.2174999,0.269149,0,0.3147277,0.2989913,0,0,11.45616,0.3147277,0,0.3147277,-0.3147277,2.800006,20,0.1307221,0.5681403,0,0,0.3147277
5/20/2007 11:00:00 PM,0,0,1.98081,90,0,0,55.85069,55.85069,0.4574749,0,0,-1,0,0,0,0,0.4574749,0.5032224,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1307221,0.5032224,0,0,0
5/21/2007 12:00:00 AM,0,0,-20.24201,90,0,0,54.45538,54.45538,0.3108845,0,0,-1,0,0,0,0,0.3108845,0.341973,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1307221,0.341973,0,0,0
5/21/2007 1:00:00 AM,0,0,-40.57157,90,0,0,53.0314,53.0314,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1307221,0,0,0,0
5/21/2007 2:00:00 AM,0,0,-58.16216,90,0,0,51.84634,51.84634,0.09288207,0,0,-1,0,0,0,0,0.09288207,0.1021703,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1307221,0.1021703,0,0,0
5/21/2007 3:00:00 AM,0,0,-73.36929,90,0,0,50.82375,50.82375,0.5630904,0,0,-1,0,0,0,0,0.5630904,0.6193994,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1307221,0.6193994,0,0,0
5/21/2007 4:00:00 AM,0,0,-86.94138,90,0,0,49.81071,49.81071,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1307221,0,0,0,0
5/21/2007 5:00:00 AM,0,0,-99.59158,90,0,0,49.13217,49.13217,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1307221,0,0,0,0
5/21/2007 6:00:00 AM,0,0,-111.8947,90,0,0,48.92192,48.92192,0.4215558,0.4215558,3.926819,0,1.237022,0.4215558,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1309761,0.4637114,0,5,0
5/21/2007 7:00:00 AM,0,0,-124.291,90,0,0,48.43452,48.43452,0.03624356,0.03624356,3.541507,0,1.131831,0.03624356,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1311503,0.03986791,0,5,2.997
5/21/2007 8:00:00 AM,0.06083766,2.697232,-137.0933,49.51992,0.2998679,1.118608,58.76398,49.8585,0,0,3.505263,0,1.121937,0,0,0,0,0,1.118608,0,0,3.505263,3.33,5.14586,5.994,4.448608,0,4.448608,13.33856,95.27522,0.1312178,0,0.8948866,5,7.112608
5/21/2007 9:00:00 AM,0.1732158,7.307787,-150.47,36.57515,0.5990569,2.059886,71.76706,53.7864,0.856696,0.856696,0,-1,0,0.856696,240.4453,0.4608483,0,0,2.059886,0.9017852,0.856696,0,0,0.6972519,9.997747,0.6972519,0,0.6972519,14.00003,100,0.1311564,0.9423655,1.647908,0,12.05763
5/21/2007 10:00:00 AM,0.2469919,10.30235,-164.4122,25.54533,0.8438773,2.694782,82.69459,57.14088,0,0,0,0,0,0,0,2.694782,0,0,2.694782,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1311564,0,2.155825,0,13.32006
5/21/2007 11:00:00 AM,0.2727853,11.44739,-178.7212,19.96006,0.8885604,2.745227,87.32075,60.31378,0,0,0,0,0,0,0,2.745227,0,0,2.745227,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1311564,0,2.196182,0,13.3705
5/21/2007 12:00:00 PM,0.2505215,10.64591,166.9373,23.99698,0.8624887,2.627253,89.25447,62.99928,0,0,0,0,0,0,0,2.627253,0,0,2.627253,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1311564,0,2.101802,0,13.25253
5/21/2007 1:00:00 PM,0.1857246,7.966275,152.9103,34.41665,0.6530563,2.0441,85.51462,65.69433,0.6783559,0.6783559,0,0,0,0.6783559,301.3315,1.330041,0,0,2.0441,0.7140588,0.6783559,0,0,0,10.62527,0,0,0,14.00003,100,0.1311564,0.7461914,1.63528,0,12.66937
5/21/2007 2:00:00 PM,0.08397961,3.621625,139.4269,47.1472,0.2955045,0.9863186,76.25914,67.35724,0.0627922,0.0627922,0,-1,0,0.0627922,1570.766,0.9202216,0,0,0.9863186,0.06609706,0.0627922,0,0,0,10.62527,0,0,0,14.00003,100,0.1311564,0.06907143,0.7890549,0,11.61159
5/21/2007 3:00:00 PM,0.00119238,0,126.5302,90,0,0,68.0071,68.0071,2.39757,2.39757,0,0,0,2.39757,0,0,4.440892E-16,0,0,2.523758,2.39757,0,0,0,10.62527,0,2.523758,-2.523758,11.33975,80.99808,0.1311564,2.637327,0,0,10.62527
5/21/2007 4:00:00 PM,0,0,114.0808,90,0,0,68.64742,68.64742,2.088975,2.088975,0,0,0,2.088975,0,0,0,0,0,2.198921,2.088975,0,0,2.804176,8.101516,0,2.198921,-2.198921,9.021887,64.44192,0.1311564,2.297873,0,0,8.101516
5/21/2007 5:00:00 PM,0,0,101.7896,90,0,0,68.05489,68.05489,1.856521,1.856521,0,0,0,1.856521,0,0,2.220446E-16,0,0,1.954233,1.856521,0,0,5.247422,5.902595,0,1.954233,-1.954233,6.961944,49.72807,0.1311564,2.042174,0,0,5.902595
5/21/2007 6:00:00 PM,0,0,89.23907,90,0,0,66.22952,66.22952,2.92718,2.92718,0,0,0,2.92718,0,0,4.440892E-16,0,0,3.081242,2.92718,0,0,7.418792,3.948362,0,3.081242,-3.081242,3.71403,26.52873,0.1311564,3.219898,0,0,3.948362
5/21/2007 7:00:00 PM,0,0,75.8793,90,0,0,64.77686,64.77686,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.84239,0.8671197,0,0,0,3.71403,26.52873,0.1311564,0,0,0,0.8671197
5/21/2007 8:00:00 PM,0,0,61.01952,90,0,0,62.73168,62.73168,0.4493015,0.4493015,0,-1,0,0.4493015,0,0,0,0,0,0.472949,0.4493015,0,0,10.84239,0.8671197,0,0.472949,-0.472949,3.215498,22.9678,0.1311564,0.4942317,0,0,0.8671197
5/21/2007 9:00:00 PM,0,0,43.89901,90,0,0,60.26599,60.26599,0.12337,0.12337,0,-1,0,0.12337,0,0,0,0,0,0.1298631,0.12337,0,0,11.36789,0.3941706,0,0.1298631,-0.1298631,3.07861,21.99003,0.1311564,0.1357069,0,0,0.3941706
5/21/2007 10:00:00 PM,0,0,24.0402,90,0,0,57.73341,57.73341,0.1699569,0.1699569,0,-1,0,0.1699569,0,0,2.775558E-17,0,0,0.178902,0.1699569,0,0,11.51219,0.2643076,0,0.178902,-0.178902,2.890031,20.64304,0.1311564,0.1869526,0,0,0.2643076
5/21/2007 11:00:00 PM,0,0,2.004803,90,0,0,55.85069,55.85069,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.71097,0.08540551,0,0,0,2.890031,20.64304,0.1311564,0,0,0,0.08540551
5/22/2007 12:00:00 AM,0,0,-20.28491,90,0,0,54.45538,54.45538,0.06986082,0.06986082,0,-1,0,0.06986082,0,0,0,0,0,0.07353771,0.06986082,0,0,11.71097,0.08540551,0,0.07353771,-0.07353771,2.812515,20.08936,0.1311564,0.07684691,0,0,0.08540551
5/22/2007 1:00:00 AM,0,0,-40.66339,90,0,0,53.06007,53.06007,0.2321099,0.01127441,0,-1,0,0.01127441,0,0,0.2208355,0.2440465,0,0.0118678,0.01127441,0,0,11.79267,0.0118678,0,0.0118678,-0.0118678,2.800006,20,0.1311564,0.2553209,0,0,0.0118678
5/22/2007 2:00:00 AM,0,0,-58.27666,90,0,0,51.90368,51.90368,0.2734992,0,0,-1,0,0,0,0,0.2734992,0.3008491,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1311564,0.3008491,0,0,0
5/22/2007 3:00:00 AM,0,0,-73.48925,90,0,0,50.88109,50.88109,0.2587311,0,0,-1,0,0,0,0,0.2587311,0.2846042,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1311564,0.2846042,0,0,0
5/22/2007 4:00:00 AM,0,0,-87.058,90,0,0,49.8585,49.8585,0.1501505,0,0,-1,0,0,0,0,0.1501505,0.1651655,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1311564,0.1651655,0,0,0
5/22/2007 5:00:00 AM,0,0,-99.70046,90,0,0,49.21818,49.21818,0.6630751,0.6630751,4.168338,0,1.302956,0.6630751,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1314564,0.7293827,0,5,0
5/22/2007 6:00:00 AM,0,0,-111.993,90,0,0,48.9697,48.9697,0.1986479,0.1986479,3.703911,0,1.176168,0.1986479,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1316611,0.2185127,0,5,2.997
5/22/2007 7:00:00 AM,0,0,-124.3756,90,0,0,48.49186,48.49186,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1318247,0,0,5,5.994
5/22/2007 8:00:00 AM,0.05005173,2.498005,-137.1604,49.59745,0.2435196,0.9172942,57.13824,49.91584,0,0,0,0,0,0,0,0,0,0,0.9172942,0,0,0,0,1.81586,8.991,0.9172942,0,0.9172942,13.14757,93.91105,0.1317442,0,0.7338353,0,9.908295
5/22/2007 9:00:00 AM,0.1660756,7.102394,-150.5151,36.68933,0.5819329,2.008192,71.21661,53.75772,0,0,0,-1,0,0,0,1.109626,0,0,2.008192,0,0,0,0,0.898566,9.816565,0.898566,0,0.898566,14.00003,100,0.1316655,0,1.606554,0,11.82476
5/22/2007 10:00:00 AM,0.2452957,10.09294,-164.4308,25.71317,0.8264664,2.650066,82.10775,57.09309,0,0,0,0,0,0,0,2.650066,0,0,2.650066,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1316655,0,2.120053,0,13.27534
5/22/2007 11:00:00 AM,0.2907377,11.23744,-178.7106,20.17027,0.8865634,2.742429,87.15126,60.20865,1.336098,1.336098,0,0,0,1.336098,205.2565,1.33601,0,0,2.742429,1.406419,1.336098,0,0,0,10.62527,0,0,0,14.00003,100,0.1316655,1.469708,2.193944,0,13.3677
5/22/2007 12:00:00 PM,0.2693225,10.43938,166.9771,24.16052,0.8546608,2.610134,88.90375,62.89415,1.534252,1.534252,0,0,0,1.534252,170.1242,0.9951321,0,0,2.610134,1.615002,1.534252,0,0,0,10.62527,0,0,0,14.00003,100,0.1316655,1.687677,2.088107,0,13.23541
5/22/2007 1:00:00 PM,0.1937176,7.766536,152.9765,34.51697,0.6364003,2.000824,84.89436,65.5892,0.7912377,0.7912377,0,0,0,0.7912377,252.8727,1.167942,0,0,2.000824,0.8328817,0.7912377,0,0,0,10.62527,0,0,0,14.00003,100,0.1316655,0.8703614,1.600659,0,12.6261
5/22/2007 2:00:00 PM,0.08668879,3.4306,139.5148,47.20576,0.2795815,0.9368658,75.67033,67.25211,0,0,0,-1,0,0,0,0.9368658,0,0,0.9368658,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1316655,0,0.7494926,0,11.56214
5/22/2007 3:00:00 PM,0.0006737839,0,126.6353,90,0,0,67.84464,67.84464,0.4689519,0.4689519,0,0,0,0.4689519,0,0,5.551115E-17,0,0,0.4936336,0.4689519,0,0,0,10.62527,0,0.4936336,-0.4936336,13.47969,96.28333,0.1316655,0.5158471,0,0,10.62527
5/22/2007 4:00:00 PM,0,0,114.1996,90,0,0,68.5423,68.5423,1.630267,1.630267,0,0,0,1.630267,0,0,0,0,0,1.716071,1.630267,0,0,0.5484818,10.13164,0,1.716071,-1.716071,11.6708,83.36266,0.1316655,1.793294,0,0,10.13164
5/22/2007 5:00:00 PM,0,0,101.9196,90,0,0,68.0071,68.0071,1.304232,1.304232,0,0,0,1.304232,0,0,2.220446E-16,0,0,1.372876,1.304232,0,0,2.455227,8.41557,0,1.372876,-1.372876,10.22366,73.02598,0.1316655,1.434655,0,0,8.41557
5/22/2007 6:00:00 PM,0,0,89.37832,90,0,0,66.17218,66.17218,2.075356,2.075356,0,0,0,2.075356,0,0,0,0,0,2.184585,2.075356,0,0,3.980644,7.042694,0,2.184585,-2.184585,7.920902,56.57776,0.1316655,2.282892,0,0,7.042694
5/22/2007 7:00:00 PM,0,0,76.02499,90,0,0,64.71952,64.71952,3.235947,3.235947,0,-1,0,3.235947,0,0,4.440892E-16,0.2295412,0,3.40626,3.235947,0,0,6.407961,4.858109,0,3.40626,-3.40626,4.330389,30.93129,0.1316655,3.559541,0,0,4.858109
5/22/2007 8:00:00 PM,0,0,61.16531,90,0,0,62.6839,62.6839,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.19269,1.451849,0,0,0,4.330389,30.93129,0.1316655,0,0,0,1.451849
5/22/2007 9:00:00 PM,0,0,44.0308,90,0,0,60.20865,60.20865,4.068064,1.379257,0,-1,0,1.379257,0,0,2.688807,3.095613,0,1.451849,1.379257,0,0,10.19269,1.451849,0,1.451849,-1.451849,2.800006,20,0.1316655,4.47487,0,0,1.451849
5/22/2007 10:00:00 PM,0,0,24.13309,90,0,0,57.73341,57.73341,0.2568358,0,0,-1,0,0,0,0,0.2568358,0.2825193,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1316655,0.2825193,0,0,0
5/22/2007 11:00:00 PM,0,0,2.032261,90,0,0,55.80291,55.80291,0.8193502,0,0,-1,0,0,0,0,0.8193502,0.9012853,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1316655,0.9012853,0,0,0
5/23/2007 12:00:00 AM,0,0,-20.32316,90,0,0,54.45538,54.45538,0.1504315,0,0,-1,0,0,0,0,0.1504315,0.1654747,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1316655,0.1654747,0,0,0
5/23/2007 1:00:00 AM,0,0,-40.74991,90,0,0,53.06007,53.06007,0.2880507,0,0,-1,0,0,0,0,0.2880507,0.3168558,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1316655,0.3168558,0,0,0
5/23/2007 2:00:00 AM,0,0,-58.38567,90,0,0,51.90368,51.90368,0.07706881,0,0,-1,0,0,0,0,0.07706881,0.08477569,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1316655,0.08477569,0,0,0
5/23/2007 3:00:00 AM,0,0,-73.60378,90,0,0,50.88109,50.88109,0.3409508,0,0,-1,0,0,0,0,0.3409508,0.3750459,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1316655,0.3750459,0,0,0
5/23/2007 4:00:00 AM,0,0,-87.16936,90,0,0,49.88717,49.88717,0.006486018,0,0,-1,0,0,0,0,0.006486018,0.00713462,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1316655,0.00713462,0,0,0
5/23/2007 5:00:00 AM,0,0,-99.8043,90,0,0,49.2373,49.2373,0.6383649,0.6383649,4.143628,0,1.29621,0.6383649,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.131957,0.7022014,0,5,0
5/23/2007 6:00:00 AM,0,0,-112.0864,90,0,0,48.99837,48.99837,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.132119,0,0,5,2.997
5/23/2007 7:00:00 AM,0,0,-124.4556,90,0,0,48.53964,48.53964,1.685125,1.685125,5,0,1.53,1.685125,0,0,0,0,0,0,0,3.314875,3.149131,5.14586,5.994,3.149131,0,3.149131,12.10576,86.46957,0.1325086,1.853637,0,5,5.994
5/23/2007 8:00:00 AM,0.03864128,2.30351,-137.2233,49.67566,0.1817181,0.6918892,55.32595,49.94451,1.401376,1.401376,0,0,0,1.401376,49.37214,0,0,0,0.6918892,1.475132,1.401376,0,0,1.996729,8.828218,0,0.7832433,-0.7832433,11.28015,80.57236,0.1325086,1.541513,0.5535113,0,9.520107
5/23/2007 9:00:00 AM,0.1526045,6.902166,-150.5565,36.80309,0.7498479,2.501796,76.31889,53.72905,0,0,0,-1,0,0,0,0,0,0,2.501796,0,0,0,0,2.866999,8.044975,2.501796,0,2.501796,13.65357,97.52527,0.1322899,0,2.001436,0,10.54677
5/23/2007 10:00:00 AM,0.2252347,9.889121,-164.4464,25.87837,1.110515,3.343355,90.83618,56.98796,3.166895,3.166895,1.25,0,0.50625,3.166895,105.572,0.960367,0,0,3.343355,2.017785,1.916896,0,0,0.3652037,10.29659,0.3652037,0,0.3652037,14.00003,100,0.132258,3.483585,2.674684,5,13.63995
5/23/2007 11:00:00 AM,0.2457878,11.03343,-178.6978,20.37466,1.184666,3.418135,96.42091,60.15131,0.8047052,0.8047052,0,0,0,0.8047052,424.7686,2.571077,0,0,3.418135,0.8470581,0.8047052,0,0,0,10.62527,0,0,0,14.00003,100,0.132258,0.8851757,2.734508,0,14.04341
5/23/2007 12:00:00 PM,0.2556078,10.23903,167.0183,24.31864,0.838004,2.571013,88.27895,62.78902,0,0,0,0,0,0,0,2.571013,0,0,2.571013,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.132258,0,2.056811,0,13.19629
5/23/2007 1:00:00 PM,0.1813672,7.573087,153.043,34.61319,0.6202707,1.957838,84.33933,65.53186,0.4433067,0.4433067,0,0,0,0.4433067,441.6442,1.491199,0,0,1.957838,0.4666386,0.4433067,0,0,0,10.62527,0,0,0,14.00003,100,0.132258,0.4876373,1.56627,0,12.58311
5/23/2007 2:00:00 PM,0.07015823,3.245885,139.6025,47.26099,0.3441024,1.138391,77.57167,67.19477,0,0,0,-1,0,0,0,1.138391,0,0,1.138391,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.132258,0,0.9107129,0,11.76367
5/23/2007 3:00:00 PM,0.0002313284,0,126.7397,90,0,0,67.7873,67.7873,0.8504793,0.8504793,0,0,0,0.8504793,0,0,1.110223E-16,0,0,0.8952414,0.8504793,0,0,0,10.62527,0,0.8952414,-0.8952414,13.05636,93.25954,0.132258,0.9355272,0,0,10.62527
5/23/2007 4:00:00 PM,0,0,114.3173,90,0,0,68.43716,68.43716,0.9626241,0.9626241,0,0,0,0.9626241,0,0,0,0,0,1.013288,0.9626241,0,0,0.9947126,9.730033,0,1.013288,-1.013288,11.98826,85.63026,0.132258,1.058887,0,0,9.730033
5/23/2007 5:00:00 PM,0,0,102.0483,90,0,0,67.89243,67.89243,1.061316,1.061316,0,0,0,1.061316,0,0,2.220446E-16,0,0,1.117175,1.061316,0,0,2.120589,8.716744,0,1.117175,-1.117175,10.81065,77.21881,0.132258,1.167448,0,0,8.716744
5/23/2007 6:00:00 PM,0,0,89.5162,90,0,0,66.12439,66.12439,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.361895,7.599569,0,0,0,10.81065,77.21881,0.132258,0,0,0,7.599569
5/23/2007 7:00:00 PM,0,0,76.16949,90,0,0,64.67174,64.67174,3.058079,3.058079,0,-1,0,3.058079,0,0,4.440892E-16,0.03388685,0,3.21903,3.058079,0,0,3.361895,7.599569,0,3.21903,-3.21903,7.417499,52.98203,0.132258,3.363887,0,0,7.599569
5/23/2007 8:00:00 PM,0,0,61.31045,90,0,0,62.62656,62.62656,2.332764,2.332764,0,-1,0,2.332764,0,0,0,0,0,2.455541,2.332764,0,0,6.938595,4.380538,0,2.455541,-2.455541,4.829131,34.49372,0.132258,2.566041,0,0,4.380538
5/23/2007 9:00:00 PM,0,0,44.16293,90,0,0,60.15131,60.15131,1.747912,1.747912,0,-1,0,1.747912,0,0,2.220446E-16,0.09395564,0,1.839907,1.747912,0,0,9.666974,1.924997,0,1.839907,-1.839907,2.889699,20.64066,0.132258,1.922703,0,0,1.924997
5/23/2007 10:00:00 PM,0,0,24.2278,90,0,0,57.68562,57.68562,0.5368757,0.08083556,0,-1,0,0.08083556,0,0,0.4560401,0.5097277,0,0.08509006,0.08083556,0,0,11.71132,0.08509006,0,0.08509006,-0.08509006,2.800006,20,0.132258,0.5905632,0,0,0.08509006
5/23/2007 11:00:00 PM,0,0,2.063154,90,0,0,55.80291,55.80291,0.5092592,0,0,-1,0,0,0,0,0.5092592,0.5601851,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.132258,0.5601851,0,0,0
5/24/2007 12:00:00 AM,0,0,-20.35673,90,0,0,54.42671,54.42671,0.6410502,0,0,-1,0,0,0,0,0.6410502,0.7051552,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.132258,0.7051552,0,0,0
5/24/2007 1:00:00 AM,0,0,-40.83108,90,0,0,53.0314,53.0314,0.5470835,0,0,-1,0,0,0,0,0.5470835,0.6017918,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.132258,0.6017918,0,0,0
5/24/2007 2:00:00 AM,0,0,-58.48914,90,0,0,51.87501,51.87501,0.1586677,0,0,-1,0,0,0,0,0.1586677,0.1745345,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.132258,0.1745345,0,0,0
5/24/2007 3:00:00 AM,0,0,-73.71284,90,0,0,50.85242,50.85242,0.2148745,0,0,-1,0,0,0,0,0.2148745,0.236362,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.132258,0.236362,0,0,0
5/24/2007 4:00:00 AM,0,0,-87.27545,90,0,0,49.82983,49.82983,0.6932616,0,0,-1,0,0,0,0,0.6932616,0.7625878,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.132258,0.7625878,0,0,0
5/24/2007 5:00:00 AM,0,0,-99.90307,90,0,0,49.21818,49.21818,0.3531622,0.3531622,3.858425,0,1.21835,0.3531622,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1324889,0.3884785,0,5,0
5/24/2007 6:00:00 AM,0,0,-112.175,90,0,0,48.9697,48.9697,0.4316796,0.4316796,3.936943,0,1.239785,0.4316796,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1327344,0.4748476,0,5,2.997
5/24/2007 7:00:00 AM,0,0,-124.5311,90,0,0,48.52053,48.52053,0.4945432,0.4945432,3.999806,0,1.256947,0.4945432,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1329913,0.5439975,0,5,5.994
5/24/2007 8:00:00 AM,0.03288831,2.113822,-137.282,49.75443,0.1455652,0.5578409,54.22272,49.91584,0.2339356,0.2339356,0,0,0,0.2339356,238.4592,0,0,0,0.5578409,0.246248,0.2339356,0,0,1.81586,8.991,0.3115929,0,0.3115929,12.57296,89.80664,0.1329642,0.2573291,0.4462728,0,9.548841
5/24/2007 9:00:00 AM,0.1619582,6.707173,-150.5942,36.9163,0.5489952,1.907821,70.13753,53.68127,1.885497,1.885497,0,-1,0,1.885497,101.184,0,0,0,1.907821,1.984734,1.885497,0,0,1.504267,9.271434,0,0.07691292,-0.07691292,12.49188,89.22755,0.1329642,2.074047,1.526257,0,11.17925
5/24/2007 10:00:00 AM,0.2355535,9.690955,-164.459,26.04079,0.7930437,2.564202,80.91054,56.93063,1.776434,1.776434,0,0,0,1.776434,144.3455,0,0,0,2.564202,1.869931,1.776434,0,0,1.589726,9.194521,0.6942712,0,0.6942712,13.15053,93.93214,0.1329037,1.954077,2.051361,0,11.75872
5/24/2007 11:00:00 AM,0.2968343,10.83542,-178.6828,20.57318,0.8826882,2.736115,86.86486,60.04618,0.007255014,0.007255014,0,0,0,0.007255014,37713.43,1.833023,0,0,2.736115,0.007636857,0.007255014,0,0,0.8954548,9.819365,0.8954548,0,0.8954548,14.00003,100,0.1328259,0.007980515,2.188892,0,12.55548
5/24/2007 12:00:00 PM,0.2503903,10.04491,167.0607,24.47129,0.8218637,2.532712,87.67068,62.6839,0,0,0,0,0,0,0,2.532712,0,0,2.532712,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1328259,0,2.02617,0,13.15799
5/24/2007 1:00:00 PM,0.1895285,7.385975,153.11,34.70525,0.6046712,1.917351,83.69436,65.36939,1.387043,1.387043,0,0,0,1.387043,138.233,0.4573054,0,0,1.917351,1.460045,1.387043,0,0,0,10.62527,0,0,0,14.00003,100,0.1328259,1.525748,1.533881,0,12.54263
5/24/2007 2:00:00 PM,0.07297796,3.067522,139.6898,47.31283,0.2493378,0.8418841,74.53297,67.0323,0,0,0,-1,0,0,0,0.8418841,0,0,0.8418841,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1328259,0,0.6735073,0,11.46716
5/24/2007 3:00:00 PM,0.00006053781,0,126.8432,90,0,0,67.68217,67.68217,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1328259,0,0,0,10.62527
5/24/2007 4:00:00 PM,0,0,114.4338,90,0,0,68.32249,68.32249,0.2357624,0.2357624,0,0,0,0.2357624,0,0,2.775558E-17,0,0,0.2481709,0.2357624,0,0,0,10.62527,0,0.2481709,-0.2481709,13.73843,98.13147,0.1328259,0.2593386,0,0,10.62527
5/24/2007 5:00:00 PM,0,0,102.1756,90,0,0,67.84464,67.84464,1.896368,1.896368,0,0,0,1.896368,0,0,2.220446E-16,0,0,1.996177,1.896368,0,0,0.2757455,10.3771,0,1.996177,-1.996177,11.63428,83.10182,0.1328259,2.086005,0,0,10.3771
5/24/2007 6:00:00 PM,0,0,89.65263,90,0,0,66.00971,66.00971,0.1489341,0.1489341,0,0,0,0.1489341,0,0,2.775558E-17,0,0,0.1567727,0.1489341,0,0,2.49372,8.380926,0,0.1567727,-0.1567727,11.46902,81.92144,0.1328259,0.1638275,0,0,8.380926
5/24/2007 7:00:00 PM,0,0,76.31271,90,0,0,64.56661,64.56661,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.667912,8.224154,0,0,0,11.46902,81.92144,0.1328259,0,0,0,8.224154
5/24/2007 8:00:00 PM,0,0,61.4548,90,0,0,62.52143,62.52143,1.434189,1.434189,0,-1,0,1.434189,0,0,0,0,0,1.509672,1.434189,0,0,2.667912,8.224154,0,1.509672,-1.509672,9.87769,70.55479,0.1328259,1.577608,0,0,8.224154
5/24/2007 9:00:00 PM,0,0,44.29527,90,0,0,60.10353,60.10353,1.771918,1.771918,0,-1,0,1.771918,0,0,2.220446E-16,0,0,1.865177,1.771918,0,0,4.345325,6.714481,0,1.865177,-1.865177,7.911622,56.51147,0.1328259,1.94911,0,0,6.714481
5/24/2007 10:00:00 PM,0,0,24.32423,90,0,0,57.62828,57.62828,0.3645264,0.3645264,0,-1,0,0.3645264,0,0,5.551115E-17,0,0,0.383712,0.3645264,0,0,6.417744,4.849305,0,0.383712,-0.383712,7.507154,53.62242,0.1328259,0.400979,0,0,4.849305
5/24/2007 11:00:00 PM,0,0,2.097444,90,0,0,55.74557,55.74557,0.2992224,0.2992224,0,-1,0,0.2992224,0,0,0,0,0,0.3149709,0.2992224,0,0,6.84409,4.465593,0,0.3149709,-0.3149709,7.175145,51.25093,0.1328259,0.3291446,0,0,4.465593
5/25/2007 12:00:00 AM,0,0,-20.38561,90,0,0,54.37893,54.37893,0.3059675,0.3059675,0,-1,0,0.3059675,0,0,0,0,0,0.322071,0.3059675,0,0,7.194058,4.150622,0,0.322071,-0.322071,6.835653,48.82599,0.1328259,0.3365642,0,0,4.150622
5/25/2007 1:00:00 AM,0,0,-40.90685,90,0,0,52.97406,52.97406,0.3468285,0.3468285,0,-1,0,0.3468285,0,0,0,0,0,0.3650827,0.3468285,0,0,7.551915,3.828551,0,0.3650827,-0.3650827,6.450822,46.07721,0.1328259,0.3815114,0,0,3.828551
5/25/2007 2:00:00 AM,0,0,-58.58702,90,0,0,51.81767,51.81767,0.3491086,0.3491086,0,-1,0,0.3491086,0,0,0,0,0,0.3674828,0.3491086,0,0,7.957562,3.463468,0,0.3674828,-0.3674828,6.063461,43.31035,0.1328259,0.3840195,0,0,3.463468
5/25/2007 3:00:00 AM,0,0,-73.81641,90,0,0,50.80463,50.80463,0.04502093,0.04502093,0,-1,0,0.04502093,0,0,0,0,0,0.04739045,0.04502093,0,0,8.365876,3.095985,0,0.04739045,-0.04739045,6.013507,42.95353,0.1328259,0.04952302,0,0,3.095985
5/25/2007 4:00:00 AM,0,0,-87.37623,90,0,0,49.81071,49.81071,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.418532,3.048595,0,0,0,6.013507,42.95353,0.1328259,0,0,0,3.048595
5/25/2007 5:00:00 AM,0,0,-99.99676,90,0,0,49.18951,49.18951,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.418532,3.048595,0,0,0,6.013507,42.95353,0.1328259,0,0,0,3.048595
5/25/2007 6:00:00 AM,0,0,-112.2587,90,0,0,48.9697,48.9697,0.3274748,0.3274748,0,0,0,0.3274748,0,0,5.551115E-17,0,0,0.3447103,0.3274748,0,0,8.418532,3.048595,0,0.3447103,-0.3447103,5.65015,40.35814,0.1328259,0.3602223,0,0,3.048595
5/25/2007 7:00:00 AM,0,0,-124.602,90,0,0,48.49186,48.49186,1.053058,1.053058,0,0,0,1.053058,0,0,0,0,0,1.108482,1.053058,0,0,8.801544,2.703885,0,1.108482,-1.108482,4.481708,32.01213,0.1328259,1.158363,0,0,2.703885
5/25/2007 8:00:00 AM,0.02959201,1.929012,-137.3366,49.83364,0.1275681,0.4904831,53.65981,49.88717,1.602514,1.602514,4.775137,0,1.468612,1.602514,30.60711,0,0,0,0.4904831,0,0,3.172624,3.013992,10.03319,1.595403,3.504476,0,3.504476,7.806345,55.7595,0.1332201,1.762765,0.3923865,5,2.085886
5/25/2007 9:00:00 AM,0.1573481,6.517485,-150.6283,37.0288,0.5331929,1.859343,69.59951,53.62393,2.542447,2.542447,0,-1,0,2.542447,73.13204,0,0,0,1.859343,2.67626,2.542447,0,0,6.528715,4.749431,0,0.8169165,-0.8169165,6.94524,49.60876,0.1332201,2.796691,1.487475,0,6.608774
5/25/2007 10:00:00 AM,0.233144,9.498507,-164.4687,26.20028,0.777043,2.522933,80.31022,56.8255,1.925525,1.925525,0,0,0,1.925525,131.0257,0,0,0,2.522933,2.026869,1.925525,0,0,7.4364,3.932514,0.496065,0,0.496065,7.415848,52.97024,0.133177,2.118078,2.018347,0,6.455448
5/25/2007 11:00:00 AM,0.2545144,10.64347,-178.6657,20.76578,0.8701758,2.707011,86.36906,59.94106,0,0,0,0,0,0,0,0,0,0,2.707011,0,0,0,0,6.940335,4.378973,2.707011,0,2.707011,9.983945,71.31374,0.1329421,0,2.165609,0,7.085984
5/25/2007 12:00:00 PM,0.2368512,9.857069,167.1043,24.6184,0.8062443,2.494401,87.12781,62.62656,1.996195,1.996195,0,0,0,1.996195,124.9578,0,0,0,2.494401,2.101258,1.996195,0,0,4.233324,6.815283,0.3931429,0,0.3931429,10.35691,73.9778,0.132908,2.195814,1.99552,0,9.309684
5/25/2007 1:00:00 PM,0.1724076,7.205245,153.1774,34.79311,0.5896054,1.876477,83.17295,65.31205,0.06906556,0.06906556,0,0,0,0.06906556,2716.951,0,0,0,1.876477,0.0727006,0.06906556,0,0,3.840181,7.169111,1.803777,0,1.803777,12.06813,86.20072,0.132752,0.07597212,1.501182,0,9.045589
5/25/2007 2:00:00 PM,0.06784213,2.895548,139.7769,47.36127,0.2350226,0.7960869,74.0518,66.98451,1.542732,1.542732,0,-1,0,1.542732,51.60242,0,0,0,0.7960869,1.623928,1.542732,0,0,2.036404,8.792511,0,0.8278411,-0.8278411,11.1955,79.96773,0.132752,1.697005,0.6368695,0,9.588597
5/25/2007 3:00:00 PM,0.000002516549,0,126.9459,90,0,0,67.62483,67.62483,0.2142034,0.2142034,0,0,0,0.2142034,0,0,2.775558E-17,0,0,0.2254773,0.2142034,0,0,2.956227,7.96467,0,0.2254773,-0.2254773,10.95783,78.27007,0.132752,0.2356237,0,0,7.96467
5/25/2007 4:00:00 PM,0,0,114.549,90,0,0,68.2747,68.2747,0.9125456,0.9125456,0,0,0,0.9125456,0,0,0,0,0,0.9605743,0.9125456,0,0,3.206758,7.739192,0,0.9605743,-0.9605743,9.945296,71.03769,0.132752,1.0038,0,0,7.739192
5/25/2007 5:00:00 PM,0,0,102.3014,90,0,0,67.7873,67.7873,1.557944,1.557944,0,0,0,1.557944,0,0,0,0,0,1.639941,1.557944,0,0,4.274063,6.778618,0,1.639941,-1.639941,8.216646,58.69022,0.132752,1.713739,0,0,6.778618
5/25/2007 6:00:00 PM,0,0,89.78749,90,0,0,65.96192,65.96192,1.386182,1.386182,0,0,0,1.386182,0,0,2.220446E-16,0,0,1.459139,1.386182,0,0,6.09622,5.138677,0,1.459139,-1.459139,6.678579,47.70404,0.132752,1.524801,0,0,5.138677
5/25/2007 7:00:00 PM,0,0,76.4545,90,0,0,64.50927,64.50927,1.329525,1.329525,0,-1,0,1.329525,0,0,0,0,0,1.3995,1.329525,0,0,7.717485,3.679538,0,1.3995,-1.3995,5.203375,37.16689,0.132752,1.462478,0,0,3.679538
5/25/2007 8:00:00 PM,0,0,61.59822,90,0,0,62.4163,62.4163,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.272486,2.280037,0,0,0,5.203375,37.16689,0.132752,0,0,0,2.280037
5/25/2007 9:00:00 PM,0,0,44.42767,90,0,0,60.04618,60.04618,1.384921,1.384921,0,-1,0,1.384921,0,0,2.220446E-16,0,0,1.457812,1.384921,0,0,9.272486,2.280037,0,1.457812,-1.457812,3.666707,26.19071,0.132752,1.523414,0,0,2.280037
5/25/2007 10:00:00 PM,0,0,24.42229,90,0,0,57.57094,57.57094,0.1313298,0.1313298,0,-1,0,0.1313298,0,0,0,0,0,0.1382419,0.1313298,0,0,10.89228,0.8222249,0,0.1382419,-0.1382419,3.520987,25.14986,0.132752,0.1444628,0,0,0.8222249
5/25/2007 11:00:00 PM,0,0,2.135086,90,0,0,55.68822,55.68822,0.3027161,0.3027161,0,-1,0,0.3027161,0,0,0,0,0,0.3186485,0.3027161,0,0,11.04588,0.683983,0,0.3186485,-0.3186485,3.185102,22.75068,0.132752,0.3329877,0,0,0.683983
5/26/2007 12:00:00 AM,0,0,-20.40978,90,0,0,54.35025,54.35025,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.39993,0.3653345,0,0,0,3.185102,22.75068,0.132752,0,0,0,0.3653345
5/26/2007 1:00:00 AM,0,0,-40.9772,90,0,0,52.95494,52.95494,0.3545618,0.3470677,0,-1,0,0.3470677,0,0,0.007494108,0.04295029,0,0.3653345,0.3470677,0,0,11.39993,0.3653345,0,0.3653345,-0.3653345,2.800006,20,0.132752,0.390018,0,0,0.3653345
5/26/2007 2:00:00 AM,0,0,-58.67928,90,0,0,51.81767,51.81767,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.132752,0,0,0,0
5/26/2007 3:00:00 AM,0,0,-73.91444,90,0,0,50.80463,50.80463,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.132752,0,0,0,0
5/26/2007 4:00:00 AM,0,0,-87.47168,90,0,0,49.81071,49.81071,0.8017356,0,0,-1,0,0,0,0,0.8017356,0.8819092,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.132752,0.8819092,0,0,0
5/26/2007 5:00:00 AM,0,0,-100.0854,90,0,0,49.16084,49.16084,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.132752,0,0,0,0
