Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/26/2007 6:00:00 AM,0,0,-112.3376,90,0,0,48.95059,48.95059,0.11689,0.11689,3.622153,0,1.153848,0.11689,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1329322,0.1285789,0,5,0
5/26/2007 7:00:00 AM,0,0,-124.6684,90,0,0,48.49186,48.49186,0.9619596,0.9619596,4.467223,0,1.384552,0.9619596,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1332777,1.058156,0,5,2.997
5/26/2007 8:00:00 AM,0.03216733,1.74915,-137.387,49.91319,0.1543919,0.5909584,54.42731,49.8585,2.765715,2.765715,5,0,1.53,2.765715,21.36729,0,0,0,0.5909584,0,0,2.234285,2.122571,5.14586,5.994,2.713529,0,2.713529,11.69252,83.51781,0.1335922,3.042286,0.4727667,5,6.584959
5/26/2007 9:00:00 AM,0.1338563,6.333168,-150.6587,37.14046,0.6545922,2.229673,73.20847,53.53792,1.379848,1.379848,0,-1,0,1.379848,161.5883,0,0,0,2.229673,1.452471,1.379848,0,0,2.432331,8.436176,0.7772018,0,0.7772018,12.42983,88.78436,0.1335251,1.517833,1.783739,0,10.66585
5/26/2007 10:00:00 AM,0.2224934,9.311839,-164.4755,26.35669,0.7615233,2.482707,79.71544,56.71082,0.2598472,0.2598472,0,0,0,0.2598472,955.449,0.5540549,0,0,2.482707,0.2735234,0.2598472,0,0,1.655129,9.135658,1.655129,0,1.655129,14.00003,100,0.1333824,0.2858319,1.986166,0,11.61837
5/26/2007 11:00:00 AM,0.262699,10.45763,-178.6466,20.95238,0.8547435,2.670244,85.78303,59.83593,0,0,0,0,0,0,0,2.670244,0,0,2.670244,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1333824,0,2.136195,0,13.29552
5/26/2007 12:00:00 PM,0.2338788,9.675558,167.149,24.75992,0.7911501,2.458946,86.49442,62.46409,0,0,0,0,0,0,0,2.458946,0,0,2.458946,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1333824,0,1.967157,0,13.08422
5/26/2007 1:00:00 PM,0.1630336,7.030939,153.2451,34.8767,0.5750768,1.838125,82.5618,65.14959,0,0,0,0,0,0,0,1.838125,0,0,1.838125,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1333824,0,1.4705,0,12.4634
5/26/2007 2:00:00 PM,0.05840112,2.729999,139.8635,47.40629,0.2862478,0.9606878,75.43938,66.82204,1.439304,1.439304,0,-1,0,1.439304,66.74667,0,0,0,0.9606878,1.515057,1.439304,0,0,0,10.62527,0,0.5543695,-0.5543695,13.41567,95.82603,0.1333824,1.583235,0.7685503,0,11.58596
5/26/2007 3:00:00 PM,0,0,127.0476,90,0,0,67.46236,67.46236,0.5056688,0.5056688,0,0,0,0.5056688,0,0,0,0,0,0.5322829,0.5056688,0,0,0.6159661,10.0709,0,0.5322829,-0.5322829,12.8546,91.81836,0.1333824,0.5562357,0,0,10.0709
5/26/2007 4:00:00 PM,0,0,114.6629,90,0,0,68.16002,68.16002,1.897008,1.897008,0,0,0,1.897008,0,0,2.220446E-16,0,0,1.996851,1.897008,0,0,1.207392,9.538622,0,1.996851,-1.996851,10.74973,76.78364,0.1333824,2.086709,0,0,9.538622
5/26/2007 5:00:00 PM,0,0,102.4256,90,0,0,67.62483,67.62483,1.688365,1.688365,0,0,0,1.688365,0,0,2.220446E-16,0,0,1.777226,1.688365,0,0,3.426115,7.541771,0,1.777226,-1.777226,8.876369,63.40251,0.1333824,1.857202,0,0,7.541771
5/26/2007 6:00:00 PM,0,0,89.92069,90,0,0,65.8568,65.8568,0.7159407,0.7159407,0,0,0,0.7159407,0,0,0,0,0,0.7536218,0.7159407,0,0,5.400811,5.764544,0,0.7536218,-0.7536218,8.081982,57.72833,0.1333824,0.7875348,0,0,5.764544
5/26/2007 7:00:00 PM,0,0,76.59476,90,0,0,64.40414,64.40414,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.238168,5.010923,0,0,0,8.081982,57.72833,0.1333824,0,0,0,5.010923
5/26/2007 8:00:00 PM,0,0,61.74059,90,0,0,62.30162,62.30162,1.329372,1.329372,0,-1,0,1.329372,0,0,0,0,0,1.399339,1.329372,0,0,6.238168,5.010923,0,1.399339,-1.399339,6.606949,47.1924,0.1333824,1.462309,0,0,5.010923
5/26/2007 9:00:00 PM,0,0,44.56002,90,0,0,59.94106,59.94106,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.792989,3.611584,0,0,0,6.606949,47.1924,0.1333824,0,0,0,3.611584
5/26/2007 10:00:00 PM,0,0,24.52184,90,0,0,57.46581,57.46581,0.2200841,0.2200841,0,-1,0,0.2200841,0,0,2.775558E-17,0,0,0.2316675,0.2200841,0,0,7.792989,3.611584,0,0.2316675,-0.2316675,6.362751,45.44813,0.1333824,0.2420925,0,0,3.611584
5/26/2007 11:00:00 PM,0,0,2.176028,90,0,0,55.64044,55.64044,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.050397,3.379916,0,0,0,6.362751,45.44813,0.1333824,0,0,0,3.379916
5/27/2007 12:00:00 AM,0,0,-20.42924,90,0,0,54.26424,54.26424,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.050397,3.379916,0,0,0,6.362751,45.44813,0.1333824,0,0,0,3.379916
5/27/2007 1:00:00 AM,0,0,-41.04207,90,0,0,52.8976,52.8976,0.3525563,0.3525563,0,-1,0,0.3525563,0,0,5.551115E-17,0,0,0.3711119,0.3525563,0,0,8.050397,3.379916,0,0.3711119,-0.3711119,5.971564,42.65395,0.1333824,0.387812,0,0,3.379916
5/27/2007 2:00:00 AM,0,0,-58.76587,90,0,0,51.76988,51.76988,0.8407841,0.8407841,0,-1,0,0.8407841,0,0,1.110223E-16,0,0,0.8850359,0.8407841,0,0,8.462744,3.008805,0,0.8850359,-0.8850359,5.038654,35.99032,0.1333824,0.9248624,0,0,3.008805
5/27/2007 3:00:00 AM,0,0,-74.00691,90,0,0,50.77596,50.77596,0.315383,0.315383,0,-1,0,0.315383,0,0,0,0,0,0.3319821,0.315383,0,0,9.446117,2.123769,0,0.3319821,-0.3319821,4.688715,33.49075,0.1333824,0.3469213,0,0,2.123769
5/27/2007 4:00:00 AM,0,0,-87.56179,90,0,0,49.78204,49.78204,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.814986,1.791787,0,0,0,4.688715,33.49075,0.1333824,0,0,0,1.791787
5/27/2007 5:00:00 AM,0,0,-100.1689,90,0,0,49.16084,49.16084,0.04679616,0.04679616,0,0,0,0.04679616,0,0,6.938894E-18,0,0,0.04925911,0.04679616,0,0,9.814986,1.791787,0,0.04925911,-0.04925911,4.636791,33.11987,0.1333824,0.05147577,0,0,1.791787
5/27/2007 6:00:00 AM,0,0,-112.4117,90,0,0,48.95059,48.95059,0.4109055,0.4109055,0,0,0,0.4109055,0,0,5.551115E-17,0,0,0.4325321,0.4109055,0,0,9.869719,1.742528,0,0.4325321,-0.4325321,4.180862,29.86324,0.1333824,0.451996,0,0,1.742528
5/27/2007 7:00:00 AM,0,0,-124.7303,90,0,0,48.46319,48.46319,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.35031,1.309996,0,0,0,4.180862,29.86324,0.1333824,0,0,0,1.309996
5/27/2007 8:00:00 AM,0.02533535,1.574307,-137.4333,49.99294,0.1101432,0.4249059,53.08562,49.82983,1.728682,1.728682,1.25,0,0.50625,1.728682,24.57976,0,0,0,0.4249059,0.5038761,0.4786823,0,0,10.35031,1.309996,0,0.07897022,-0.07897022,4.09762,29.26866,0.1333824,1.901551,0.3399247,5,1.734901
5/27/2007 9:00:00 AM,0.1496722,6.15429,-150.6857,37.25113,0.5029486,1.765759,68.54662,53.49013,2.703143,2.703143,0,-1,0,2.703143,65.32245,0,0,1.468489,1.765759,2.845413,2.703143,0,0,10.43805,1.231025,0,1.079654,-1.079654,2.959564,21.1397,0.1333824,2.973457,1.412607,0,2.996784
5/27/2007 10:00:00 AM,0.2320534,9.131013,-164.4795,26.50987,0.7464897,2.442259,79.2042,56.66303,0,0,0,0,0,0,0,0,0,0,2.442259,0,0,0,0,11.63767,0.1513709,2.442259,0,2.442259,5.276495,37.68917,0.1331724,0,1.953807,0,2.59363
5/27/2007 11:00:00 AM,0.2664488,10.27795,-178.6255,21.13294,0.839822,2.634549,85.20351,59.72125,0.8372855,0.8372855,0,0,0,0.8372855,314.6537,0,0,0,2.634549,0.8813532,0.8372855,0,0,9.195412,2.349404,1.753196,0,1.753196,6.939723,49.56935,0.133022,0.9210141,2.10764,0,4.983953
5/27/2007 12:00:00 PM,0.2626367,9.500424,167.1948,24.89579,0.7765851,2.423403,85.93634,62.35896,0.6228828,0.6228828,0,0,0,0.6228828,389.0624,0,0,0,2.423403,0.6556661,0.6228828,0,0,7.442215,3.92728,1.767737,0,1.767737,8.616745,61.54805,0.1328708,0.6851711,1.938722,0,6.350683
5/27/2007 1:00:00 PM,0.190082,6.863096,153.313,34.95598,0.5610885,1.800163,82.0258,65.04446,2.415324,2.415324,0,0,0,2.415324,74.53091,0,0,0,1.800163,2.542447,2.415324,0,0,5.674479,5.518243,0,0.7422836,-0.7422836,7.834309,55.95924,0.1328708,2.656857,1.440131,0,7.318407
5/27/2007 2:00:00 PM,0.06421327,2.570908,139.9496,47.44787,0.2081001,0.7099488,72.96913,66.71692,0.6441417,0.6441417,0,-1,0,0.6441417,110.2162,0,0,0,0.7099488,0.6780439,0.6441417,0,0,6.499238,4.775959,0.03190484,0,0.03190484,7.864577,56.17543,0.132868,0.7085559,0.567959,0,5.485909
5/27/2007 3:00:00 PM,0,0,127.1483,90,0,0,67.35724,67.35724,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.467333,4.804674,0,0,0,7.864577,56.17543,0.132868,0,0,0,4.804674
5/27/2007 4:00:00 PM,0,0,114.7754,90,0,0,68.05489,68.05489,1.124399,1.124399,0,0,0,1.124399,0,0,2.220446E-16,0,0,1.183578,1.124399,0,0,6.467333,4.804674,0,1.183578,-1.183578,6.616976,47.26402,0.132868,1.236839,0,0,4.804674
5/27/2007 5:00:00 PM,0,0,102.5481,90,0,0,67.57704,67.57704,0.5779237,0.5779237,0,0,0,0.5779237,0,0,0,0,0,0.6083407,0.5779237,0,0,7.78242,3.621096,0,0.6083407,-0.6083407,5.975729,42.68369,0.132868,0.635716,0,0,3.621096
5/27/2007 6:00:00 PM,0,0,90.05212,90,0,0,65.74212,65.74212,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.458354,3.012756,0,0,0,5.975729,42.68369,0.132868,0,0,0,3.012756
5/27/2007 7:00:00 PM,0,0,76.73338,90,0,0,64.29902,64.29902,1.552158,1.552158,0,-1,0,1.552158,0,0,2.220446E-16,0,0,1.63385,1.552158,0,0,8.458354,3.012756,0,1.63385,-1.63385,4.2535,30.38208,0.132868,1.707373,0,0,3.012756
5/27/2007 8:00:00 PM,0,0,61.88176,90,0,0,62.25383,62.25383,2.177596,1.30996,0,-1,0,1.30996,0,0,0.8676355,1.085395,0,1.378906,1.30996,0,0,10.27374,1.378906,0,1.378906,-1.378906,2.800006,20,0.132868,2.395355,0,0,1.378906
5/27/2007 9:00:00 PM,0,0,44.69215,90,0,0,59.88372,59.88372,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.132868,0,0,0,0
5/27/2007 10:00:00 PM,0,0,24.62278,90,0,0,57.46581,57.46581,0.2705658,0,0,-1,0,0,0,0,0.2705658,0.2976224,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.132868,0.2976224,0,0,0
5/27/2007 11:00:00 PM,0,0,2.220212,90,0,0,55.5831,55.5831,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.132868,0,0,0,0
5/28/2007 12:00:00 AM,0,0,-20.444,90,0,0,54.26424,54.26424,0.02162569,0,0,-1,0,0,0,0,0.02162569,0.02378826,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.132868,0.02378826,0,0,0
5/28/2007 1:00:00 AM,0,0,-41.10144,90,0,0,52.86893,52.86893,0.1720887,0,0,-1,0,0,0,0,0.1720887,0.1892976,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.132868,0.1892976,0,0,0
5/28/2007 2:00:00 AM,0,0,-58.84676,90,0,0,51.79855,51.79855,0.5354692,0,0,-1,0,0,0,0,0.5354692,0.5890161,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.132868,0.5890161,0,0,0
5/28/2007 3:00:00 AM,0,0,-74.0938,90,0,0,50.80463,50.80463,0.4712062,0,0,-1,0,0,0,0,0.4712062,0.5183268,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.132868,0.5183268,0,0,0
5/28/2007 4:00:00 AM,0,0,-87.64654,90,0,0,49.82983,49.82983,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.132868,0,0,0,0
5/28/2007 5:00:00 AM,0,0,-100.2473,90,0,0,49.18951,49.18951,0.1921019,0.1921019,3.697365,0,1.174381,0.1921019,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1330605,0.2113121,0,5,0
5/28/2007 6:00:00 AM,0,0,-112.481,90,0,0,48.9697,48.9697,0.4202677,0.4202677,3.925531,0,1.23667,0.4202677,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1332965,0.4622945,0,5,2.997
5/28/2007 7:00:00 AM,0,0,-124.7877,90,0,0,48.52053,48.52053,1.482835,1.482835,4.988098,0,1.526751,1.482835,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1336924,1.631118,0,5,5.994
5/28/2007 8:00:00 AM,0.02399809,1.404549,-137.4756,50.07279,0.107324,0.414093,53.05956,49.88717,0,0,0,0,0,0,0,0,0,0,0.414093,0,0,0,0,1.81586,8.991,0.414093,0,0.414093,12.67019,90.50121,0.133657,0,0.3312744,0,9.405093
5/28/2007 9:00:00 AM,0.1469692,5.980915,-150.709,37.36066,0.4885171,1.720204,68.08038,53.46146,0.8760421,0.8760421,0,-1,0,0.8760421,196.3609,0,0,0,1.720204,0.9221496,0.8760421,0,0,1.401767,9.363684,0.7980542,0,0.7980542,13.4273,95.90907,0.1335889,0.9636463,1.376163,0,11.08389
5/28/2007 10:00:00 AM,0.2495476,8.956089,-164.4806,26.65971,0.7319471,2.403782,78.65005,56.5579,0.4052254,0.4052254,0,0,0,0.4052254,593.1964,1.373516,0,0,2.403782,0.426553,0.4052254,0,0,0.603713,10.08193,0.603713,0,0.603713,14.00003,100,0.1335374,0.4457479,1.923026,0,12.48571
5/28/2007 11:00:00 AM,0.2340861,10.1045,-178.6025,21.3074,0.8254157,2.60069,84.59161,59.55878,0.148741,0.148741,0,0,0,0.148741,1748.469,2.444121,0,0,2.60069,0.1565695,0.148741,0,0,0,10.62527,0,0,0,14.00003,100,0.1335374,0.1636151,2.080552,0,13.22596
5/28/2007 12:00:00 PM,0.2167978,9.331712,167.2417,25.02597,0.7625532,2.388875,85.39513,62.25383,1.682906,1.682906,0,0,0,1.682906,141.9494,0.6173958,0,0,2.388875,1.77148,1.682906,0,0,0,10.62527,0,0,0,14.00003,100,0.1335374,1.851196,1.911101,0,13.01415
5/28/2007 1:00:00 PM,0.1759318,6.701756,153.381,35.03092,0.5476435,1.764119,81.44872,64.88199,1.732543,1.732543,0,0,0,1.732543,101.8225,0,0,0,1.764119,1.82373,1.732543,0,0,0,10.62527,0,0.05961073,-0.05961073,13.93719,99.55118,0.1335374,1.905798,1.411295,0,12.38939
5/28/2007 2:00:00 PM,0.06002375,2.418305,140.0352,47.48598,0.1958066,0.6703565,72.43476,66.55445,1.516112,1.516112,0,-1,0,1.516112,44.2155,0,0,0,0.6703565,1.595907,1.516112,0,0,0.06623415,10.56566,0,0.9255508,-0.9255508,12.96158,92.5825,0.1335374,1.667723,0.5362852,0,11.23602
5/28/2007 3:00:00 PM,0,0,127.2479,90,0,0,67.19477,67.19477,1.055059,1.055059,0,0,0,1.055059,0,0,2.220446E-16,0,0,1.110589,1.055059,0,0,1.094624,9.640113,0,1.110589,-1.110589,11.79091,84.22064,0.1335374,1.160565,0,0,9.640113
5/28/2007 4:00:00 PM,0,0,114.8863,90,0,0,67.94977,67.94977,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.328611,8.529524,0,0,0,11.79091,84.22064,0.1335374,0,0,0,8.529524
5/28/2007 5:00:00 PM,0,0,102.6688,90,0,0,67.46236,67.46236,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.328611,8.529524,0,0,0,11.79091,84.22064,0.1335374,0,0,0,8.529524
5/28/2007 6:00:00 PM,0,0,90.18167,90,0,0,65.63699,65.63699,1.35029,1.35029,0,0,0,1.35029,0,0,2.220446E-16,0,0,1.421358,1.35029,0,0,2.328611,8.529524,0,1.421358,-1.421358,10.29267,73.51893,0.1335374,1.485319,0,0,8.529524
5/28/2007 7:00:00 PM,0,0,76.87022,90,0,0,64.24168,64.24168,1.737056,1.737056,0,-1,0,1.737056,0,0,2.220446E-16,0,0,1.82848,1.737056,0,0,3.907898,7.108166,0,1.82848,-1.82848,8.365283,59.7519,0.1335374,1.910762,0,0,7.108166
5/28/2007 8:00:00 PM,0,0,62.0216,90,0,0,62.14871,62.14871,0.895762,0.895762,0,-1,0,0.895762,0,0,1.110223E-16,0,0,0.9429073,0.895762,0,0,5.939542,5.279686,0,0.9429073,-0.9429073,7.371372,52.65255,0.1335374,0.9853382,0,0,5.279686
5/28/2007 9:00:00 PM,0,0,44.82393,90,0,0,59.83593,59.83593,2.563967,2.563967,0,-1,0,2.563967,0,0,4.440892E-16,0,0,2.698912,2.563967,0,0,6.987217,4.336779,0,2.698912,-2.698912,4.526468,32.33185,0.1335374,2.820364,0,0,4.336779
5/28/2007 10:00:00 PM,0,0,24.72498,90,0,0,57.40847,57.40847,0.469828,0.469828,0,-1,0,0.469828,0,0,5.551115E-17,0,0,0.4945557,0.469828,0,0,9.986009,1.637866,0,0.4945557,-0.4945557,4.005161,28.60823,0.1335374,0.5168108,0,0,1.637866
5/28/2007 11:00:00 PM,0,0,2.267571,90,0,0,55.53531,55.53531,0.08505412,0.08505412,0,-1,0,0.08505412,0,0,1.387779E-17,0,0,0.08953065,0.08505412,0,0,10.53551,1.143311,0,0.08953065,-0.08953065,3.910787,27.93414,0.1335374,0.09355953,0,0,1.143311
5/29/2007 12:00:00 AM,0,0,-20.45407,90,0,0,54.24513,54.24513,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.63499,1.05378,0,0,0,3.910787,27.93414,0.1335374,0,0,0,1.05378
5/29/2007 1:00:00 AM,0,0,-41.1553,90,0,0,52.86893,52.86893,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.63499,1.05378,0,0,0,3.910787,27.93414,0.1335374,0,0,0,1.05378
5/29/2007 2:00:00 AM,0,0,-58.92192,90,0,0,51.79855,51.79855,0.3247619,0.3247619,0,-1,0,0.3247619,0,0,0,0,0,0.3418546,0.3247619,0,0,10.63499,1.05378,0,0.3418546,-0.3418546,3.550441,25.36024,0.1335374,0.3572381,0,0,1.05378
5/29/2007 3:00:00 AM,0,0,-74.17506,90,0,0,50.80463,50.80463,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.01483,0.7119253,0,0,0,3.550441,25.36024,0.1335374,0,0,0,0.7119253
5/29/2007 4:00:00 AM,0,0,-87.72591,90,0,0,49.82983,49.82983,0.2029886,0.2029886,0,-1,0,0.2029886,0,0,2.775558E-17,0,0,0.2136722,0.2029886,0,0,11.01483,0.7119253,0,0.2136722,-0.2136722,3.325211,23.75146,0.1335374,0.2232874,0,0,0.7119253
5/29/2007 5:00:00 AM,0,0,-100.3206,90,0,0,49.18951,49.18951,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.25225,0.4982532,0,0,0,3.325211,23.75146,0.1335374,0,0,0,0.4982532
5/29/2007 6:00:00 AM,0,0,-112.5454,90,0,0,48.9697,48.9697,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.25225,0.4982532,0,0,0,3.325211,23.75146,0.1335374,0,0,0,0.4982532
5/29/2007 7:00:00 AM,0,0,-124.8406,90,0,0,48.49186,48.49186,1.458119,1.458119,1.25,0,0.50625,1.458119,0,0,0,0,0,0.219073,0.2081194,0,0,11.25225,0.4982532,0,0.219073,-0.219073,3.094287,22.10201,0.1335374,1.603931,0,5,0.4982532
5/29/2007 8:00:00 AM,0.02259909,1.239945,-137.5137,50.15262,0.1031415,0.3983087,52.90687,49.8585,3.425616,3.425616,5,0,1.53,3.425616,11.62736,0,0,0,0.3983087,0,0,1.574385,1.495665,11.49566,0.2791801,1.893974,0,1.893974,4.891069,34.93613,0.1337539,3.768177,0.3186469,5,0.6774888
5/29/2007 9:00:00 AM,0.1496022,5.813107,-150.729,37.46894,0.4745529,1.675843,67.6286,53.43279,0.6178291,0.6178291,0,-1,0,0.6178291,271.247,0,0,0,1.675843,0.6503465,0.6178291,0,0,9.601686,1.983757,1.025496,0,1.025496,5.86394,41.8852,0.1336665,0.679612,1.340674,0,3.6596
5/29/2007 10:00:00 AM,0.2315674,8.787124,-164.479,26.80606,0.7179003,2.365543,78.16018,56.50056,1.84991,1.84991,0,0,0,1.84991,127.8734,0,0,0,2.365543,1.947273,1.84991,0,0,8.57619,2.906703,0.4182698,0,0.4182698,6.260746,44.71952,0.1336308,2.034901,1.892434,0,5.272246
5/29/2007 11:00:00 AM,0.2525567,9.937322,-178.5775,21.47572,0.8115289,2.566713,84.05471,59.45366,0.3203572,0.3203572,0,0,0,0.3203572,801.2036,0,0,0,2.566713,0.3372181,0.3203572,0,0,8.15792,3.283146,2.229495,0,2.229495,8.375831,59.82724,0.1334413,0.3523929,2.053371,0,5.84986
5/29/2007 12:00:00 PM,0.238149,9.169465,167.2895,25.15041,0.7490578,2.35541,84.8709,62.14871,2.30727,2.30727,0,0,0,2.30727,102.0865,0,0,0,2.35541,2.428705,2.30727,0,0,5.928425,5.289692,0,0.07329501,-0.07329501,8.298571,59.27539,0.1334413,2.537997,1.884328,0,7.645102
5/29/2007 1:00:00 PM,0.1495689,6.546952,153.4492,35.10148,0.7378937,2.280733,87.26072,64.83421,2.258301,2.258301,0,0,0,2.258301,100.9933,0,0,0,2.280733,2.377159,2.258301,0,0,6.009863,5.216397,0,0.09642581,-0.09642581,8.196929,58.54938,0.1334413,2.484131,1.824587,0,7.49713
5/29/2007 2:00:00 PM,0.0486892,2.272219,140.1202,47.52063,0.2386611,0.8104475,73.67159,66.49711,1.464826,1.464826,0,-1,0,1.464826,55.32722,0,0,0,0.8104475,1.541922,1.464826,0,0,6.117003,5.119971,0,0.7314745,-0.7314745,7.425887,53.04195,0.1334413,1.611308,0.648358,0,5.930418
5/29/2007 3:00:00 PM,0,0,127.3463,90,0,0,67.14698,67.14698,1.530778,1.530778,0,0,0,1.530778,0,0,2.220446E-16,0,0,1.611345,1.530778,0,0,6.929753,4.388496,0,1.611345,-1.611345,5.72738,40.90978,0.1334413,1.683856,0,0,4.388496
5/29/2007 4:00:00 PM,0,0,114.9957,90,0,0,67.89243,67.89243,3.12385,3.12385,1.25,0,0.50625,3.12385,0,0,0,0,0,1.972474,1.87385,0,0,8.720137,2.777151,0,1.972474,-1.972474,3.64821,26.05859,0.1334413,3.436235,0,5,2.777151
5/29/2007 5:00:00 PM,0,0,102.7877,90,0,0,67.41457,67.41457,1.235819,1.235819,4.741083,0,1.459316,1.235819,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,10.91177,0.8046774,3.33,0,3.33,6.807325,48.62366,0.1338315,1.359401,0,5,0.8046774
5/29/2007 6:00:00 PM,0,0,90.30925,90,0,0,65.5892,65.5892,0.5851593,0.5851593,4.090423,0,1.281685,0.5851593,0,0,0,0,0,0,0,3.505263,3.33,7.581774,3.801677,3.33,0,3.33,9.966441,71.18872,0.1340949,0.6436752,0,5,3.801677
5/29/2007 7:00:00 PM,0,0,77.00517,90,0,0,64.18433,64.18433,0.6654368,0.6654368,0,-1,0,0.6654368,0,0,1.110223E-16,0,0,0.7004598,0.6654368,0,0,4.251774,6.798677,0,0.7004598,-0.7004598,9.228091,65.91481,0.1340949,0.7319804,0,0,6.798677
5/29/2007 8:00:00 PM,0,0,62.15997,90,0,0,62.09137,62.09137,3.418634,3.33,0,-1,0,3.33,0,0,0.08863408,0.4304975,0,3.505263,3.33,0,0,5.030063,6.098217,0,3.505263,-3.505263,5.53322,39.52292,0.1340949,3.760498,0,0,6.098217
5/29/2007 9:00:00 PM,0,0,44.9552,90,0,0,59.77859,59.77859,0.128708,0.128708,0,-1,0,0.128708,0,0,0,0,0,0.1354821,0.128708,0,0,8.9248,2.592954,0,0.1354821,-0.1354821,5.390409,38.50284,0.1340949,0.1415788,0,0,2.592954
5/29/2007 10:00:00 PM,0,0,24.82831,90,0,0,57.36069,57.36069,0.02973372,0.02973372,0,-1,0,0.02973372,0,0,3.469447E-18,0,0,0.03129866,0.02973372,0,0,9.075336,2.457472,0,0.03129866,-0.03129866,5.357417,38.26719,0.1340949,0.0327071,0,0,2.457472
5/29/2007 11:00:00 PM,0,0,2.318034,90,0,0,55.53531,55.53531,0.1930955,0.1930955,0,-1,0,0.1930955,0,0,0,0,0,0.2032585,0.1930955,0,0,9.110111,2.426174,0,0.2032585,-0.2032585,5.143164,36.73681,0.1340949,0.2124051,0,0,2.426174
5/30/2007 12:00:00 AM,0,0,-20.45945,90,0,0,54.21646,54.21646,0.0881126,0.0881126,0,-1,0,0.0881126,0,0,1.387779E-17,0,0,0.0927501,0.0881126,0,0,9.335955,2.222915,0,0.0927501,-0.0927501,5.045397,36.03848,0.1340949,0.09692386,0,0,2.222915
5/30/2007 1:00:00 AM,0,0,-41.20361,90,0,0,52.84026,52.84026,0.2505489,0.2505489,0,-1,0,0.2505489,0,0,0,0,0,0.2637357,0.2505489,0,0,9.43901,2.130165,0,0.2637357,-0.2637357,4.767395,34.05275,0.1340949,0.2756038,0,0,2.130165
5/30/2007 2:00:00 AM,0,0,-58.99133,90,0,0,51.76988,51.76988,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.73205,1.866429,0,0,0,4.767395,34.05275,0.1340949,0,0,0,1.866429
5/30/2007 3:00:00 AM,0,0,-74.2507,90,0,0,50.77596,50.77596,0.3026599,0.3026599,0,-1,0,0.3026599,0,0,5.551115E-17,0,0,0.3185894,0.3026599,0,0,9.73205,1.866429,0,0.3185894,-0.3185894,4.431572,31.65402,0.1340949,0.3329259,0,0,1.866429
5/30/2007 4:00:00 AM,0,0,-87.79991,90,0,0,49.81071,49.81071,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.08604,1.54784,0,0,0,4.431572,31.65402,0.1340949,0,0,0,1.54784
5/30/2007 5:00:00 AM,0,0,-100.3888,90,0,0,49.21818,49.21818,0.3110884,0.3110884,0,0,0,0.3110884,0,0,0,0,0,0.3274615,0.3110884,0,0,10.08604,1.54784,0,0.3274615,-0.3274615,4.086398,29.1885,0.1340949,0.3421973,0,0,1.54784
5/30/2007 6:00:00 AM,0,0,-112.6051,90,0,0,48.99837,48.99837,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.44988,1.220379,0,0,0,4.086398,29.1885,0.1340949,0,0,0,1.220379
5/30/2007 7:00:00 AM,0,0,-124.889,90,0,0,48.52053,48.52053,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.44988,1.220379,0,0,0,4.086398,29.1885,0.1340949,0,0,0,1.220379
5/30/2007 8:00:00 AM,0.02400177,1.080561,-137.5479,50.23233,0.1158214,0.4462988,53.28269,49.8585,2.318868,2.318868,1.25,0,0.50625,2.318868,19.24641,0,0,0,0.4462988,1.125124,1.068868,0,0,10.44988,1.220379,0,0.6788251,-0.6788251,3.370853,24.07747,0.1340949,2.550755,0.357039,5,1.666677
5/30/2007 9:00:00 AM,0.1548269,5.650928,-150.7454,37.57583,0.4610607,1.63292,67.17208,53.38501,1.378944,1.378944,0,-1,0,1.378944,118.4182,0,0,0.6921076,1.63292,1.45152,1.378944,0,0,11.20413,0.5415534,0.1814,0,0.1814,3.542944,25.30669,0.1340795,1.516838,1.306336,0,2.174473
5/30/2007 10:00:00 AM,0.2400352,8.624173,-164.4747,26.94881,0.704354,2.32917,77.63737,56.39544,0.6246775,0.6246775,0,0,0,0.6246775,372.8596,0,0,0,2.32917,0.6575553,0.6246775,0,0,11.02273,0.7048134,1.671615,0,1.671615,5.128777,36.63405,0.1339377,0.6871453,1.863336,0,3.033983
5/30/2007 11:00:00 AM,0.2720657,9.776461,-178.5508,21.63784,0.7981657,2.533768,83.53436,59.34853,1.443921,1.443921,0,0,0,1.443921,175.4783,0,0,0,2.533768,1.519917,1.443921,0,0,9.351119,2.209267,1.013851,0,1.013851,6.090601,43.5042,0.1338518,1.588313,2.027014,0,4.743035
5/30/2007 12:00:00 PM,0.2461163,9.013723,167.3382,25.26907,0.7361026,2.323211,84.35394,62.03403,0,0,0,0,0,0,0,0,0,0,2.323211,0,0,0,0,8.337269,3.121733,2.323211,0,2.323211,8.294593,59.24697,0.1336555,0,1.858569,0,5.444944
5/30/2007 1:00:00 PM,0.1651482,6.398718,153.5175,35.16763,0.5223942,1.693782,80.51049,64.71952,0,0,0,0,0,0,0,0,0,0,1.693782,0,0,0,0,6.014057,5.212623,1.693782,0,1.693782,9.901456,70.72454,0.1335127,0,1.355026,0,6.906405
5/30/2007 2:00:00 PM,0.05377066,2.132675,140.2045,47.5518,0.1736861,0.5978616,71.60448,66.39198,0.8979678,0.8979678,0,-1,0,0.8979678,66.5794,0,1.110223E-16,0,0.5978616,0.9452293,0.8979678,0,0,4.320275,6.737027,0,0.3473677,-0.3473677,9.535297,68.10913,0.1335127,0.9877646,0.4782893,0,7.334888
5/30/2007 3:00:00 PM,0,0,127.4434,90,0,0,67.08964,67.08964,0.826858,0.826858,0,0,0,0.826858,0,0,0,0,0,0.8703768,0.826858,0,0,4.706239,6.389659,0,0.8703768,-0.8703768,8.61784,61.55588,0.1335127,0.9095438,0,0,6.389659
5/30/2007 4:00:00 PM,0,0,115.1034,90,0,0,67.84464,67.84464,2.457721,2.457721,0,0,0,2.457721,0,0,0,0,0,2.587075,2.457721,0,0,5.673324,5.519282,0,2.587075,-2.587075,5.890824,42.07723,0.1335127,2.703493,0,0,5.519282
5/30/2007 5:00:00 PM,0,0,102.9047,90,0,0,67.35724,67.35724,1.308414,1.308414,0,0,0,1.308414,0,0,0,0,0,1.377277,1.308414,0,0,8.547852,2.932208,0,1.377277,-1.377277,4.439046,31.70741,0.1335127,1.439255,0,0,2.932208
5/30/2007 6:00:00 PM,0,0,90.43474,90,0,0,65.53186,65.53186,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.07816,1.55493,0,0,0,4.439046,31.70741,0.1335127,0,0,0,1.55493
5/30/2007 7:00:00 PM,0,0,77.1381,90,0,0,64.07921,64.07921,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.07816,1.55493,0,0,0,4.439046,31.70741,0.1335127,0,0,0,1.55493
5/30/2007 8:00:00 PM,0,0,62.29672,90,0,0,61.98624,61.98624,1.864,1.477184,0,-1,0,1.477184,0,0,0.3868166,0.5732166,0,1.55493,1.477184,0,0,10.07816,1.55493,0,1.55493,-1.55493,2.800006,20,0.1335127,2.0504,0,0,1.55493
5/30/2007 9:00:00 PM,0,0,45.08582,90,0,0,59.67346,59.67346,2.597939,0,0,-1,0,0,0,0,2.597939,2.857732,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1335127,2.857732,0,0,0
5/30/2007 10:00:00 PM,0,0,24.93263,90,0,0,57.25556,57.25556,0.03270587,0,0,-1,0,0,0,0,0.03270587,0.03597646,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1335127,0.03597646,0,0,0
5/30/2007 11:00:00 PM,0,0,2.371521,90,0,0,55.47797,55.47797,0.5146957,0,0,-1,0,0,0,0,0.5146957,0.5661653,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1335127,0.5661653,0,0,0
5/31/2007 12:00:00 AM,0,0,-20.46018,90,0,0,54.18779,54.18779,0.1032077,0,0,-1,0,0,0,0,0.1032077,0.1135285,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1335127,0.1135285,0,0,0
5/31/2007 1:00:00 AM,0,0,-41.24637,90,0,0,52.84026,52.84026,0.2336188,0,0,-1,0,0,0,0,0.2336188,0.2569807,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1335127,0.2569807,0,0,0
5/31/2007 2:00:00 AM,0,0,-59.05498,90,0,0,51.76988,51.76988,0.1185605,0,0,-1,0,0,0,0,0.1185605,0.1304165,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1335127,0.1304165,0,0,0
5/31/2007 3:00:00 AM,0,0,-74.3207,90,0,0,50.80463,50.80463,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1335127,0,0,0,0
5/31/2007 4:00:00 AM,0,0,-87.86852,90,0,0,49.8585,49.8585,0.5118516,0,0,-1,0,0,0,0,0.5118516,0.5630368,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1335127,0.5630368,0,0,0
5/31/2007 5:00:00 AM,0,0,-100.4519,90,0,0,49.2373,49.2373,0.04398056,0.04398056,3.549244,0,1.133944,0.04398056,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1336719,0.04837861,0,5,0
5/31/2007 6:00:00 AM,0,0,-112.66,90,0,0,49.02705,49.02705,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1338219,0,0,5,2.997
5/31/2007 7:00:00 AM,0,0,-124.9331,90,0,0,48.53964,48.53964,0.3023305,0.3023305,3.807594,0,1.204473,0.3023305,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1340289,0.3325635,0,5,5.994
5/31/2007 8:00:00 AM,0.02188078,0.9264604,-137.5781,50.31179,0.1055282,0.4072901,53.00634,49.88717,0,0,0,0,0,0,0,0,0,0,0.4072901,0,0,0,0,1.81586,8.991,0.4072901,0,0.4072901,12.66374,90.45511,0.1339947,0,0.3258321,0,9.39829
5/31/2007 9:00:00 AM,0.1292174,5.494439,-150.7585,37.68119,0.4480455,1.591363,66.72061,53.32766,0.849964,0.849964,0,-1,0,0.849964,187.2271,0,0,0,1.591363,0.8946989,0.849964,0,0,1.40857,9.357561,0.6966642,0,0.6966642,13.32465,95.17592,0.1339362,0.9349604,1.27309,0,10.94892
5/31/2007 10:00:00 AM,0.201891,8.467293,-164.4678,27.08783,0.6913126,2.293155,77.179,56.3381,0,0,0,0,0,0,0,1.581249,0,0,2.293155,0,0,0,0,0.7119059,9.984559,0.7119059,0,0.7119059,14.00003,100,0.1338765,0,1.834524,0,12.27771
5/31/2007 11:00:00 AM,0.2573407,9.621966,-178.5223,21.79372,0.78533,2.501898,83.03065,59.2434,1.45685,1.45685,0,0,0,1.45685,171.7334,0.9683721,0,0,2.501898,1.533526,1.45685,0,0,0,10.62527,0,0,0,14.00003,100,0.1338765,1.602535,2.001518,0,13.12717
5/31/2007 12:00:00 PM,0.2375375,8.864527,167.3878,25.3819,0.7236905,2.291997,83.86382,61.9289,1.259771,1.259771,0,0,0,1.259771,181.9376,0.9659227,0,0,2.291997,1.326075,1.259771,0,0,0,10.62527,0,0,0,14.00003,100,0.1338765,1.385748,1.833598,0,12.91727
5/31/2007 1:00:00 PM,0.150991,6.257085,153.5857,35.22932,0.5105948,1.660882,80.04287,64.6144,0,0,0,0,0,0,0,1.660882,0,0,1.660882,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1338765,0,1.328706,0,12.28616
5/31/2007 2:00:00 PM,0.04867608,1.999697,140.2881,47.57949,0.1637865,0.5652693,71.20064,66.28686,0.7336782,0.7336782,0,-1,0,0.7336782,77.04595,0,0,0,0.5652693,0.7722928,0.7336782,0,0,0,10.62527,0,0.2070235,-0.2070235,13.78181,98.44128,0.1338765,0.8070459,0.4522154,0,11.19054
5/31/2007 3:00:00 PM,0,0,127.5393,90,0,0,66.98451,66.98451,2.216138,2.216138,0,0,0,2.216138,0,0,4.440892E-16,0,0,2.332776,2.216138,0,0,0.2300261,10.41825,0,2.332776,-2.332776,11.32284,80.8773,0.1338765,2.437751,0,0,10.41825
5/31/2007 4:00:00 PM,0,0,115.2093,90,0,0,67.73951,67.73951,0.1223554,0.1223554,0,0,0,0.1223554,0,0,0,0,0,0.1287952,0.1223554,0,0,2.822,8.085474,0,0.1287952,-0.1287952,11.18708,79.90757,0.1338765,0.134591,0,0,8.085474
5/31/2007 5:00:00 PM,0,0,103.0196,90,0,0,67.25211,67.25211,2.089645,2.089645,0,0,0,2.089645,0,0,0,0,0,2.199627,2.089645,0,0,2.965106,7.956679,0,2.199627,-2.199627,8.868472,63.3461,0.1338765,2.29861,0,0,7.956679
5/31/2007 6:00:00 PM,0,0,90.55804,90,0,0,65.42673,65.42673,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.409135,5.757052,0,0,0,8.868472,63.3461,0.1338765,0,0,0,5.757052
5/31/2007 7:00:00 PM,0,0,77.26888,90,0,0,63.97408,63.97408,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.409135,5.757052,0,0,0,8.868472,63.3461,0.1338765,0,0,0,5.757052
5/31/2007 8:00:00 PM,0,0,62.43172,90,0,0,61.87156,61.87156,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.409135,5.757052,0,0,0,8.868472,63.3461,0.1338765,0,0,0,5.757052
5/31/2007 9:00:00 PM,0,0,45.21563,90,0,0,59.55878,59.55878,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.409135,5.757052,0,0,0,8.868472,63.3461,0.1338765,0,0,0,5.757052
5/31/2007 10:00:00 PM,0,0,25.03781,90,0,0,57.19822,57.19822,0.3706828,0.3706828,0,-1,0,0.3706828,0,0,5.551115E-17,0,0,0.3901924,0.3706828,0,0,5.409135,5.757052,0,0.3901924,-0.3901924,8.457172,60.40826,0.1338765,0.4077511,0,0,5.757052
5/31/2007 11:00:00 PM,0,0,2.427945,90,0,0,55.42063,55.42063,0.3994116,0.3994116,0,-1,0,0.3994116,0,0,0,0,0,0.4204332,0.3994116,0,0,5.842682,5.36686,0,0.4204332,-0.4204332,8.013997,57.24273,0.1338765,0.4393527,0,0,5.36686
6/1/2007 12:00:00 AM,0,0,-20.45628,90,0,0,54.15912,54.15912,0.01565539,0.01565539,0,-1,0,0.01565539,0,0,0,0,0,0.01647936,0.01565539,0,0,6.30983,4.946427,0,0.01647936,-0.01647936,7.996626,57.11865,0.1338765,0.01722093,0,0,4.946427
6/1/2007 1:00:00 AM,0,0,-41.28358,90,0,0,52.82114,52.82114,0.8213674,0.8213674,0,-1,0,0.8213674,0,0,1.110223E-16,0,0,0.8645973,0.8213674,0,0,6.328141,4.929947,0,0.8645973,-0.8645973,7.085261,50.60891,0.1338765,0.9035041,0,0,4.929947
6/1/2007 2:00:00 AM,0,0,-59.11283,90,0,0,51.74121,51.74121,0.5518729,0.5518729,0,-1,0,0.5518729,0,0,1.110223E-16,0,0,0.5809188,0.5518729,0,0,7.288805,4.06535,0,0.5809188,-0.5809188,6.472919,46.23504,0.1338765,0.6070602,0,0,4.06535
6/1/2007 3:00:00 AM,0,0,-74.38505,90,0,0,50.80463,50.80463,0.5707731,0.5707731,0,-1,0,0.5707731,0,0,0,0,0,0.6008138,0.5707731,0,0,7.93427,3.484431,0,0.6008138,-0.6008138,5.839605,41.71138,0.1338765,0.6278505,0,0,3.484431
6/1/2007 4:00:00 AM,0,0,-87.93174,90,0,0,49.8585,49.8585,0.5537634,0.5537634,0,-1,0,0.5537634,0,0,1.110223E-16,0,0,0.5829089,0.5537634,0,0,8.601841,2.883618,0,0.5829089,-0.5829089,5.225165,37.32254,0.1338765,0.6091397,0,0,2.883618
6/1/2007 5:00:00 AM,0,0,-100.51,90,0,0,49.2373,49.2373,0.3304556,0.3304556,0,0,0,0.3304556,0,0,5.551115E-17,0,0,0.3478481,0.3304556,0,0,9.249517,2.300709,0,0.3478481,-0.3478481,4.858501,34.70351,0.1338765,0.3635012,0,0,2.300709
6/1/2007 6:00:00 AM,0,0,-112.7101,90,0,0,48.99837,48.99837,0.07661949,0.07661949,0,0,0,0.07661949,0,0,0,0,0,0.0806521,0.07661949,0,0,9.636015,1.952861,0,0.0806521,-0.0806521,4.773487,34.09626,0.1338765,0.08428144,0,0,1.952861
6/1/2007 7:00:00 AM,0,0,-124.9727,90,0,0,48.53964,48.53964,1.788801,1.788801,1.25,0,0.50625,1.788801,0,0,0,0,0,0.5671586,0.5388007,0,0,9.725629,1.872209,0,0.5671586,-0.5671586,4.175649,29.826,0.1338765,1.967681,0,5,1.872209
6/1/2007 8:00:00 AM,0.01667566,0.7777083,-137.6044,50.39091,0.07323411,0.2842685,52.02137,49.8585,1.261205,1.261205,4.589052,0,1.417811,1.261205,22.53944,0,0,0,0.2842685,0,0,3.327847,3.161454,10.3558,1.30505,3.445723,0,3.445723,7.444549,53.17524,0.1342211,1.387325,0.2274148,5,1.589318
6/1/2007 9:00:00 AM,0.1383911,5.343699,-150.7683,37.78491,0.4355116,1.551113,66.28397,53.27032,1.386185,1.386185,0,-1,0,1.386185,111.898,0,0,0,1.551113,1.459142,1.386185,0,0,6.910082,4.4062,0.09197088,0,0.09197088,7.5318,53.79847,0.1342133,1.524803,1.24089,0,5.957314
6/1/2007 10:00:00 AM,0.2194114,8.316535,-164.4583,27.22302,0.6787804,2.259064,76.68794,56.23297,0.56848,0.56848,0,0,0,0.56848,397.3868,0,0,0,2.259064,0.5984,0.56848,0,0,6.818111,4.488975,1.660664,0,1.660664,9.107244,65.05162,0.1340743,0.6253279,1.807252,0,6.748039
6/1/2007 11:00:00 AM,0.2445074,9.473885,-178.4921,21.94332,0.7730257,2.471147,82.54366,59.13828,2.875541,2.875541,0,0,0,2.875541,85.93676,0,0,0,2.471147,3.026886,2.875541,0,0,5.157446,5.983572,0,0.5557386,-0.5557386,8.521444,60.86734,0.1340743,3.163095,1.976918,0,8.45472
6/1/2007 12:00:00 PM,0.2112513,8.721911,167.4382,25.48887,0.7118247,2.262904,83.33248,61.76643,1.268831,1.268831,0,0,0,1.268831,178.3455,0,0,0,2.262904,1.335612,1.268831,0,0,5.774934,5.427834,0.9272922,0,0.9272922,9.401152,67.15095,0.1339967,1.395715,1.810323,0,7.690738
6/1/2007 1:00:00 PM,0.1571241,6.122083,153.6538,35.28655,0.4993483,1.629997,79.53439,64.45193,0,0,0,0,0,0,0,0,0,0,1.629997,0,0,0,0,4.847641,6.262397,1.629997,0,1.629997,10.9475,78.19629,0.1338607,0,1.303998,0,7.892394
6/1/2007 2:00:00 PM,0.04656054,1.873305,140.3708,47.60369,0.1546137,0.535136,70.76132,66.12439,1.853578,1.853578,0,-1,0,1.853578,28.87043,0,2.220446E-16,0,0.535136,1.951135,1.853578,0,0,3.217645,7.729394,0,1.415999,-1.415999,9.454908,67.53492,0.1338607,2.038936,0.4281088,0,8.26453
6/1/2007 3:00:00 PM,0,0,127.6337,90,0,0,66.86983,66.86983,0.2842435,0.2842435,0,0,0,0.2842435,0,0,0,0,0,0.2992037,0.2842435,0,0,4.790977,6.313395,0,0.2992037,-0.2992037,9.13952,65.28215,0.1338607,0.3126678,0,0,6.313395
6/1/2007 4:00:00 PM,0,0,115.3135,90,0,0,67.62483,67.62483,0.1231235,0.1231235,0,0,0,0.1231235,0,0,1.387779E-17,0,0,0.1296037,0.1231235,0,0,5.123425,6.014191,0,0.1296037,-0.1296037,9.002906,64.30634,0.1338607,0.1354359,0,0,6.014191
6/1/2007 5:00:00 PM,0,0,103.1324,90,0,0,67.14698,67.14698,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.26743,5.884588,0,0,0,9.002906,64.30634,0.1338607,0,0,0,5.884588
6/1/2007 6:00:00 PM,0,0,90.67905,90,0,0,65.31205,65.31205,1.886016,1.886016,0,0,0,1.886016,0,0,2.220446E-16,0,0,1.98528,1.886016,0,0,5.26743,5.884588,0,1.98528,-1.98528,6.910237,49.35874,0.1338607,2.074617,0,0,5.884588
6/1/2007 7:00:00 PM,0,0,77.39741,90,0,0,63.8594,63.8594,0.6610241,0.6610241,0,-1,0,0.6610241,0,0,1.110223E-16,0,0,0.6958148,0.6610241,0,0,7.473296,3.899308,0,0.6958148,-0.6958148,6.176784,44.1198,0.1338607,0.7271265,0,0,3.899308
6/1/2007 8:00:00 PM,0,0,62.56482,90,0,0,61.76643,61.76643,0.1697776,0.1697776,0,-1,0,0.1697776,0,0,2.775558E-17,0,0,0.1787133,0.1697776,0,0,8.246424,3.203493,0,0.1787133,-0.1787133,5.988403,42.77422,0.1338607,0.1867554,0,0,3.203493
6/1/2007 9:00:00 PM,0,0,45.34446,90,0,0,59.511,59.511,3.347688,2.873541,0,-1,0,2.873541,0,0,0.4741471,0.8089159,0,3.02478,2.873541,0,0,8.444994,3.02478,0,3.02478,-3.02478,2.800006,20,0.1338607,3.682457,0,0,3.02478
6/1/2007 10:00:00 PM,0,0,25.1437,90,0,0,57.09309,57.09309,0.7376298,0,0,-1,0,0,0,0,0.7376298,0.8113928,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1338607,0.8113928,0,0,0
6/1/2007 11:00:00 PM,0,0,2.487212,90,0,0,55.37284,55.37284,0.06953262,0,0,-1,0,0,0,0,0.06953262,0.07648588,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1338607,0.07648588,0,0,0
6/2/2007 12:00:00 AM,0,0,-20.44779,90,0,0,54.11133,54.11133,0.3292955,0,0,-1,0,0,0,0,0.3292955,0.3622251,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1338607,0.3622251,0,0,0
6/2/2007 1:00:00 AM,0,0,-41.31523,90,0,0,52.79248,52.79248,0.265694,0,0,-1,0,0,0,0,0.265694,0.2922634,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1338607,0.2922634,0,0,0
6/2/2007 2:00:00 AM,0,0,-59.1649,90,0,0,51.71254,51.71254,0.3169652,0,0,-1,0,0,0,0,0.3169652,0.3486617,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1338607,0.3486617,0,0,0
6/2/2007 3:00:00 AM,0,0,-74.44374,90,0,0,50.77596,50.77596,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1338607,0,0,0,0
6/2/2007 4:00:00 AM,0,0,-87.98958,90,0,0,49.82983,49.82983,0.211687,0,0,-1,0,0,0,0,0.211687,0.2328557,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1338607,0.2328557,0,0,0
6/2/2007 5:00:00 AM,0,0,-100.5629,90,0,0,49.18951,49.18951,0.324279,0.324279,3.829542,0,1.210465,0.324279,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.13407,0.3567069,0,5,0
6/2/2007 6:00:00 AM,0,0,-112.7555,90,0,0,48.9697,48.9697,0.0567848,0.0567848,3.562048,0,1.137439,0.0567848,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1342281,0.06246328,0,5,2.997
6/2/2007 7:00:00 AM,0,0,-125.008,90,0,0,48.49186,48.49186,1.264389,1.264389,4.769652,0,1.467115,1.264389,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1346097,1.390828,0,5,5.994
6/2/2007 8:00:00 AM,0.01660877,0.6343664,-137.6268,50.46956,0.07784141,0.3019978,52.10982,49.81071,4.022929,4.022929,1.25,0,0.50625,4.022929,7.506916,0,8.881784E-16,0,0.3019978,2.918872,2.772928,0,0,1.81586,8.991,0,2.616874,-2.616874,9.518924,67.99218,0.1346097,4.425221,0.2415983,5,9.292998
6/2/2007 9:00:00 AM,0.123687,5.198765,-150.7747,37.88685,0.4234637,1.512669,65.81399,53.1652,1.102109,1.102109,0,-1,0,1.102109,137.2522,0,0,0,1.512669,1.160115,1.102109,0,0,4.723498,6.374126,0.3525546,0,0.3525546,9.853387,70.3812,0.1345803,1.21232,1.210135,0,7.886795
6/2/2007 10:00:00 AM,0.2188343,8.17195,-164.4462,27.35426,0.6667616,2.227044,76.15462,56.0705,0.519236,0.519236,0,0,0,0.519236,428.9078,0,0,0,2.227044,0.5465642,0.519236,0,0,4.370944,6.691425,1.68048,0,1.68048,11.44763,81.76862,0.1344405,0.5711596,1.781635,0,8.918468
6/2/2007 11:00:00 AM,0.2594749,9.332257,-178.4602,22.08659,0.7612562,2.442554,82.01503,58.97581,1.838064,1.838064,0,0,0,1.838064,132.8873,0,0,0,2.442554,1.934804,1.838064,0,0,2.690464,8.203856,0.5077496,0,0.5077496,11.92932,85.20928,0.1343983,2.02187,1.954043,0,10.64641
6/2/2007 12:00:00 PM,0.2350603,8.585913,167.4893,25.58995,0.7005079,2.23501,82.81837,61.60397,1.444881,1.444881,0,0,0,1.444881,154.6846,0,0,0,2.23501,1.520928,1.444881,0,0,2.182714,8.660831,0.7140819,0,0.7140819,12.60676,90.04811,0.134339,1.58937,1.788008,0,10.89584
6/2/2007 1:00:00 PM,0.1472288,5.993736,153.7219,35.33928,0.4886568,1.600378,79.0528,64.29902,0.9359422,0.9359422,0,0,0,0.9359422,170.9911,0,0,0,1.600378,0.9852024,0.9359422,0,0,1.468633,9.303505,0.6151754,0,0.6151754,13.19037,94.21672,0.1342879,1.029536,1.280302,0,10.90388
6/2/2007 2:00:00 PM,0.04089382,1.753519,140.4527,47.62442,0.2017598,0.6926201,72.01897,65.96192,0,0,0,-1,0,0,0,0,0,0,0.6926201,0,0,0,0,0.8534573,9.857162,0.6926201,0,0.6926201,13.84744,98.91012,0.1342305,0,0.554096,0,10.54978
6/2/2007 3:00:00 PM,0,0,127.7267,90,0,0,66.65958,66.65958,0.5879534,0.5879534,0,0,0,0.5879534,0,0,0,0,0,0.6188983,0.5879534,0,0,0.1608372,10.48052,0,0.6188983,-0.6188983,13.19507,94.2503,0.1342305,0.6467487,0,0,10.48052
6/2/2007 4:00:00 PM,0,0,115.4157,90,0,0,67.46236,67.46236,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.848502,9.861623,0,0,0,13.19507,94.2503,0.1342305,0,0,0,9.861623
6/2/2007 5:00:00 PM,0,0,103.2429,90,0,0,66.98451,66.98451,1.72678,1.72678,0,0,0,1.72678,0,0,2.220446E-16,0,0,1.817663,1.72678,0,0,0.848502,9.861623,0,1.817663,-1.817663,11.27908,80.56472,0.1342305,1.899458,0,0,9.861623
6/2/2007 6:00:00 PM,0,0,90.79766,90,0,0,65.20692,65.20692,1.649347,1.649347,0,0,0,1.649347,0,0,2.220446E-16,0,0,1.736155,1.649347,0,0,2.868127,8.04396,0,1.736155,-1.736155,9.449016,67.49284,0.1342305,1.814282,0,0,8.04396
6/2/2007 7:00:00 PM,0,0,77.52354,90,0,0,63.75427,63.75427,1.092012,1.092012,0,-1,0,1.092012,0,0,2.220446E-16,0,0,1.149487,1.092012,0,0,4.797188,6.307805,0,1.149487,-1.149487,8.23735,58.8381,0.1342305,1.201214,0,0,6.307805
6/2/2007 8:00:00 PM,0,0,62.69587,90,0,0,61.60397,61.60397,1.325362,1.325362,0,-1,0,1.325362,0,0,2.220446E-16,0,0,1.395118,1.325362,0,0,6.074396,5.158318,0,1.395118,-1.395118,6.766767,48.33395,0.1342305,1.457898,0,0,5.158318
6/2/2007 9:00:00 PM,0,0,45.47218,90,0,0,59.34853,59.34853,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.624527,3.7632,0,0,0,6.766767,48.33395,0.1342305,0,0,0,3.7632
6/2/2007 10:00:00 PM,0,0,25.25015,90,0,0,56.98796,56.98796,0.1436277,0.1436277,0,-1,0,0.1436277,0,0,0,0,0,0.151187,0.1436277,0,0,7.624527,3.7632,0,0.151187,-0.151187,6.607401,47.19563,0.1342305,0.1579904,0,0,3.7632
6/2/2007 11:00:00 PM,0,0,2.549224,90,0,0,55.31551,55.31551,0.3878101,0.3878101,0,-1,0,0.3878101,0,0,5.551115E-17,0,0,0.4082211,0.3878101,0,0,7.792512,3.612013,0,0.4082211,-0.4082211,6.177099,44.12204,0.1342305,0.4265911,0,0,3.612013
6/3/2007 12:00:00 AM,0,0,-20.43476,90,0,0,54.02532,54.02532,0.05539097,0.05539097,0,-1,0,0.05539097,0,0,6.938894E-18,0,0,0.05830628,0.05539097,0,0,8.246092,3.203792,0,0.05830628,-0.05830628,6.115639,43.68304,0.1342305,0.06093007,0,0,3.203792
6/3/2007 1:00:00 AM,0,0,-41.34134,90,0,0,52.70646,52.70646,0.01935682,0.01935682,0,-1,0,0.01935682,0,0,3.469447E-18,0,0,0.0203756,0.01935682,0,0,8.310876,3.145486,0,0.0203756,-0.0203756,6.094161,43.52963,0.1342305,0.0212925,0,0,3.145486
6/3/2007 2:00:00 AM,0,0,-59.21117,90,0,0,51.68387,51.68387,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.333516,3.12511,0,0,0,6.094161,43.52963,0.1342305,0,0,0,3.12511
6/3/2007 3:00:00 AM,0,0,-74.49677,90,0,0,50.71862,50.71862,0.05708769,0.05708769,0,-1,0,0.05708769,0,0,6.938894E-18,0,0,0.06009231,0.05708769,0,0,8.333516,3.12511,0,0.06009231,-0.06009231,6.030818,43.07718,0.1342305,0.06279647,0,0,3.12511
6/3/2007 4:00:00 AM,0,0,-88.04204,90,0,0,49.81071,49.81071,0.6253648,0.6253648,0,-1,0,0.6253648,0,0,1.110223E-16,0,0,0.6582787,0.6253648,0,0,8.400285,3.065018,0,0.6582787,-0.6582787,5.336931,38.12086,0.1342305,0.6879013,0,0,3.065018
6/3/2007 5:00:00 AM,0,0,-100.6108,90,0,0,49.16084,49.16084,0.5537282,0.5537282,0,0,0,0.5537282,0,0,0,0,0,0.5828718,0.5537282,0,0,9.131706,2.406739,0,0.5828718,-0.5828718,4.72253,33.73229,0.1342305,0.609101,0,0,2.406739
6/3/2007 6:00:00 AM,0,0,-112.7962,90,0,0,48.92192,48.92192,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.779341,1.823867,0,0,0,4.72253,33.73229,0.1342305,0,0,0,1.823867
6/3/2007 7:00:00 AM,0,0,-125.0389,90,0,0,48.46319,48.46319,0.08194215,0.08194215,0,0,0,0.08194215,0,0,1.387779E-17,0,0,0.08625489,0.08194215,0,0,9.779341,1.823867,0,0.08625489,-0.08625489,4.63161,33.08286,0.1342305,0.09013636,0,0,1.823867
6/3/2007 8:00:00 AM,0.01684012,0.496496,-137.6453,50.54765,0.0812438,0.3151191,52.15306,49.75337,1.124119,1.124119,0,0,0,1.124119,28.03254,0,0,0,0.3151191,1.183283,1.124119,0,0,9.87518,1.737612,0,0.8681639,-0.8681639,3.716485,26.54626,0.1342305,1.236531,0.2520953,0,2.052731
6/3/2007 9:00:00 AM,0.1073112,5.059694,-150.7779,37.9869,0.5252247,1.841139,68.78651,53.06007,0.3457561,0.3457561,0,-1,0,0.3457561,532.4965,0,0,0,1.841139,0.3639538,0.3457561,0,0,10.83981,0.8694483,1.477185,0,1.477185,5.117866,36.55611,0.1341082,0.3803317,1.472911,0,2.710587
6/3/2007 10:00:00 AM,0.1911228,8.033588,-164.4317,27.48145,0.65526,2.196232,75.63744,55.90804,1.592993,1.592993,0,0,0,1.592993,137.8683,0,0,0,2.196232,1.676834,1.592993,0,0,9.362621,2.198915,0.5193977,0,0.5193977,5.61061,40.0757,0.1340652,1.752292,1.756986,0,4.395147
6/3/2007 11:00:00 AM,0.2040522,9.197127,-178.4267,22.2235,1.00351,3.055677,89.30529,58.756,1.618664,1.618664,0,0,0,1.618664,188.7778,0,0,0,3.055677,1.703856,1.618664,0,0,8.843224,2.666373,1.35182,0,1.35182,6.893059,49.23603,0.1339536,1.78053,2.444541,0,5.72205
6/3/2007 12:00:00 PM,0.2112171,8.456563,167.541,25.68511,0.6897429,2.209105,82.27293,61.39371,0.5098809,0.5098809,0,0,0,0.5098809,433.2591,0,0,0,2.209105,0.5367168,0.5098809,0,0,7.491403,3.883011,1.672388,0,1.672388,8.479626,60.56863,0.1338157,0.560869,1.767284,0,6.092116
6/3/2007 1:00:00 PM,0.1487357,5.87207,153.7897,35.3875,0.4785219,1.572898,78.52079,64.07921,1.13476,1.13476,0,0,0,1.13476,138.6106,0,0,0,1.572898,1.194484,1.13476,0,0,5.819015,5.388161,0.3784137,0,0.3784137,8.83862,63.13288,0.1337845,1.248236,1.258319,0,6.961059
6/3/2007 2:00:00 PM,0.03892878,1.640354,140.5336,47.64166,0.1383152,0.4814378,69.8873,65.74212,3.164394,3.164394,0,-1,0,3.164394,15.21422,0,0,0.1508337,0.4814378,3.330941,3.164394,0,0,5.440601,5.728733,0,2.849504,-2.849504,5.83498,41.67834,0.1337845,3.480834,0.3851503,0,6.210171
6/3/2007 3:00:00 PM,0,0,127.8182,90,0,0,66.49711,66.49711,1.124922,1.124922,0,0,0,1.124922,0,0,0,0,0,1.184128,1.124922,0,0,8.606716,2.87923,0,1.184128,-1.184128,4.586799,32.76279,0.1337845,1.237414,0,0,2.87923
6/3/2007 4:00:00 PM,0,0,115.5159,90,0,0,67.2999,67.2999,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.922415,1.695101,0,0,0,4.586799,32.76279,0.1337845,0,0,0,1.695101
6/3/2007 5:00:00 PM,0,0,103.3512,90,0,0,66.82204,66.82204,1.18721,1.18721,0,0,0,1.18721,0,0,0,0,0,1.249695,1.18721,0,0,9.922415,1.695101,0,1.249695,-1.249695,3.269506,23.35356,0.1337845,1.305931,0,0,1.695101
6/3/2007 6:00:00 PM,0,0,90.91376,90,0,0,65.04446,65.04446,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.31096,0.4454066,0,0,0,3.269506,23.35356,0.1337845,0,0,0,0.4454066
6/3/2007 7:00:00 PM,0,0,77.64716,90,0,0,63.5918,63.5918,3.731402,0.4231363,0,-1,0,0.4231363,0,0,3.308266,3.681406,0,0.4454066,0.4231363,0,0,11.31096,0.4454066,0,0.4454066,-0.4454066,2.800006,20,0.1337845,4.104542,0,0,0.4454066
6/3/2007 8:00:00 PM,0,0,62.82474,90,0,0,61.4415,61.4415,0.7366127,0,0,-1,0,0,0,0,0.7366127,0.8102739,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1337845,0.8102739,0,0,0
6/3/2007 9:00:00 PM,0,0,45.5986,90,0,0,59.2434,59.2434,4.356656,0,0,-1,0,0,0,0,4.356656,4.792322,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1337845,4.792322,0,0,0
6/3/2007 10:00:00 PM,0,0,25.357,90,0,0,56.87328,56.87328,0.5415076,0,0,-1,0,0,0,0,0.5415076,0.5956584,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1337845,0.5956584,0,0,0
6/3/2007 11:00:00 PM,0,0,2.613874,90,0,0,55.21038,55.21038,0.8402358,0,0,-1,0,0,0,0,0.8402358,0.9242594,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1337845,0.9242594,0,0,0
6/4/2007 12:00:00 AM,0,0,-20.41724,90,0,0,53.94886,53.94886,0.2417028,0,0,-1,0,0,0,0,0.2417028,0.2658731,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1337845,0.2658731,0,0,0
6/4/2007 1:00:00 AM,0,0,-41.36191,90,0,0,52.60134,52.60134,0.5224378,0,0,-1,0,0,0,0,0.5224378,0.5746815,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1337845,0.5746815,0,0,0
6/4/2007 2:00:00 AM,0,0,-59.25164,90,0,0,51.57875,51.57875,0.5536735,0,0,-1,0,0,0,0,0.5536735,0.6090408,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1337845,0.6090408,0,0,0
6/4/2007 3:00:00 AM,0,0,-74.54414,90,0,0,50.64217,50.64217,0.2660155,0,0,-1,0,0,0,0,0.2660155,0.2926171,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1337845,0.2926171,0,0,0
6/4/2007 4:00:00 AM,0,0,-88.08913,90,0,0,49.7247,49.7247,0.7033536,0,0,-1,0,0,0,0,0.7033536,0.7736889,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1337845,0.7736889,0,0,0
6/4/2007 5:00:00 AM,0,0,-100.6537,90,0,0,49.1035,49.1035,0.1740744,0.1740744,3.679338,0,1.169459,0.1740744,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1339635,0.1914818,0,5,0
6/4/2007 6:00:00 AM,0,0,-112.8321,90,0,0,48.86458,48.86458,0.461159,0.461159,3.966422,0,1.247833,0.461159,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1341951,0.5072749,0,5,2.997
6/4/2007 7:00:00 AM,0,0,-125.0656,90,0,0,48.38673,48.38673,1.85853,1.85853,5,0,1.53,1.85853,0,0,0,0,0,0,0,3.14147,2.984397,5.14586,5.994,2.984397,0,2.984397,11.94948,85.35329,0.134533,2.044383,0,5,5.994
6/4/2007 8:00:00 AM,0.01239677,0.3641568,-137.66,50.62506,0.05276303,0.2057505,51.22462,49.66736,0.2385378,0.2385378,0,0,0,0.2385378,86.25488,0,0,0,0.2057505,0.2510924,0.2385378,0,0,2.161463,8.679957,0,0.04534191,-0.04534191,11.90169,85.01189,0.134533,0.2623915,0.1646004,0,8.885708
6/4/2007 9:00:00 AM,0.1277002,4.92654,-150.778,38.08495,0.4008428,1.440172,64.89036,52.92627,1.986199,1.986199,0,-1,0,1.986199,72.50896,0,0,0,1.440172,2.090736,1.986199,0,0,2.211843,8.634615,0,0.6505638,-0.6505638,11.21593,80.11366,0.134533,2.184819,1.152138,0,10.07479
6/4/2007 10:00:00 AM,0.1959645,7.901496,-164.4147,27.60448,0.6442795,2.166671,75.1365,55.74557,0,0,0,0,0,0,0,0,0,0,2.166671,0,0,0,0,2.934692,7.984052,2.166671,0,2.166671,13.27142,94.79566,0.1343549,0,1.733337,0,10.15072
