Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/4/2007 11:00:00 AM,0.240575,9.068532,-178.3917,22.354,0.7393351,2.390692,80.90146,58.54575,0.870813,0.870813,0,0,0,0.870813,274.5357,0.7060267,0,0,2.390692,0.9166452,0.870813,0,0,0.7680206,9.934055,0.7680206,0,0.7680206,14.00003,100,0.1342919,0.9578943,1.912554,0,12.32475
6/4/2007 12:00:00 PM,0.2130345,8.333892,167.5934,25.77431,0.6795318,2.184602,81.73512,61.1739,2.086928,2.086928,0,0,0,2.086928,104.6803,0,0,0,2.184602,2.196766,2.086928,0,0,0,10.62527,0,0.01216365,-0.01216365,13.98721,99.90842,0.1342919,2.29562,1.747682,0,12.80988
6/4/2007 1:00:00 PM,0.1369676,5.757107,153.8572,35.43119,0.4689451,1.546836,78.00608,63.8594,1.325362,1.325362,0,0,0,1.325362,116.7104,0.1382024,0,0,1.546836,1.395118,1.325362,0,0,0.01351517,10.61311,0.01351517,0,0.01351517,14.00003,100,0.1342908,1.457899,1.237469,0,12.15995
6/4/2007 2:00:00 PM,0.03529271,1.533825,140.6136,47.65543,0.1733572,0.600128,70.73079,65.53186,0.8881087,0.8881087,0,-1,0,0.8881087,67.57371,1.110223E-16,0,0,0.600128,0.9348513,0.8881087,0,0,0,10.62527,0,0.3347233,-0.3347233,13.6472,97.4798,0.1342908,0.9769196,0.4801024,0,11.2254
6/4/2007 3:00:00 PM,0,0,127.908,90,0,0,66.28686,66.28686,0.5357534,0.5357534,0,0,0,0.5357534,0,0,0,0,0,0.563951,0.5357534,0,0,0.3719148,10.29055,0,0.563951,-0.563951,13.05274,93.23369,0.1342908,0.5893288,0,0,10.29055
6/4/2007 4:00:00 PM,0,0,115.6141,90,0,0,67.08964,67.08964,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.9985269,9.7266,0,0,0,13.05274,93.23369,0.1342908,0,0,0,9.7266
6/4/2007 5:00:00 PM,0,0,103.457,90,0,0,66.60224,66.60224,1.446703,1.446703,0,0,0,1.446703,0,0,2.220446E-16,0,0,1.522845,1.446703,0,0,0.9985269,9.7266,0,1.522845,-1.522845,11.44752,81.76785,0.1342908,1.591373,0,0,9.7266
6/4/2007 6:00:00 PM,0,0,91.02725,90,0,0,64.83421,64.83421,1.423643,1.423643,0,0,0,1.423643,0,0,2.220446E-16,0,0,1.498572,1.423643,0,0,2.690577,8.203754,0,1.498572,-1.498572,9.867889,70.48478,0.1342908,1.566007,0,0,8.203754
6/4/2007 7:00:00 PM,0,0,77.76816,90,0,0,63.43889,63.43889,0.7145844,0.7145844,0,-1,0,0.7145844,0,0,1.110223E-16,0,0,0.7521941,0.7145844,0,0,4.355657,6.705183,0,0.7521941,-0.7521941,9.075006,64.82135,0.1342908,0.7860428,0,0,6.705183
6/4/2007 8:00:00 PM,0,0,62.95127,90,0,0,61.33637,61.33637,2.51114,2.51114,0,-1,0,2.51114,0,0,0,0,0,2.643305,2.51114,0,0,5.191428,5.952989,0,2.643305,-2.643305,6.288719,44.91933,0.1342908,2.762254,0,0,5.952989
6/4/2007 9:00:00 PM,0,0,45.72357,90,0,0,59.08093,59.08093,1.163406,1.163406,0,-1,0,1.163406,0,0,2.220446E-16,0,0,1.224638,1.163406,0,0,8.128433,3.309684,0,1.224638,-1.224638,4.997837,35.69876,0.1342908,1.279747,0,0,3.309684
6/4/2007 10:00:00 PM,0,0,25.4641,90,0,0,56.76816,56.76816,0.3092082,0.3092082,0,-1,0,0.3092082,0,0,0,0,0,0.3254824,0.3092082,0,0,9.489142,2.085046,0,0.3254824,-0.3254824,4.654748,33.24813,0.1342908,0.3401291,0,0,2.085046
6/4/2007 11:00:00 PM,0,0,2.681049,90,0,0,55.10525,55.10525,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.85079,1.759563,0,0,0,4.654748,33.24813,0.1342908,0,0,0,1.759563
6/5/2007 12:00:00 AM,0,0,-20.39528,90,0,0,53.86285,53.86285,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.85079,1.759563,0,0,0,4.654748,33.24813,0.1342908,0,0,0,1.759563
6/5/2007 1:00:00 AM,0,0,-41.37696,90,0,0,52.52488,52.52488,0.09255779,0.09255779,0,-1,0,0.09255779,0,0,0,0,0,0.09742925,0.09255779,0,0,9.85079,1.759563,0,0.09742925,-0.09742925,4.552049,32.51457,0.1342908,0.1018136,0,0,1.759563
6/5/2007 2:00:00 AM,0,0,-59.28633,90,0,0,51.53096,51.53096,0.1345947,0.1345947,0,-1,0,0.1345947,0,0,2.775558E-17,0,0,0.1416787,0.1345947,0,0,9.959044,1.662134,0,0.1416787,-0.1416787,4.402706,31.44784,0.1342908,0.1480542,0,0,1.662134
6/5/2007 3:00:00 AM,0,0,-74.58588,90,0,0,50.58482,50.58482,0.03391927,0.03391927,0,-1,0,0.03391927,0,0,6.938894E-18,0,0,0.0357045,0.03391927,0,0,10.11647,1.520455,0,0.0357045,-0.0357045,4.36507,31.17901,0.1342908,0.0373112,0,0,1.520455
6/5/2007 4:00:00 AM,0,0,-88.13087,90,0,0,49.69603,49.69603,0.3110079,0.3110079,0,-1,0,0.3110079,0,0,0,0,0,0.3273767,0.3110079,0,0,10.15614,1.484751,0,0.3273767,-0.3273767,4.019985,28.71412,0.1342908,0.3421086,0,0,1.484751
6/5/2007 5:00:00 AM,0,0,-100.6915,90,0,0,49.05572,49.05572,0.2619941,0.2619941,0,0,0,0.2619941,0,0,5.551115E-17,0,0,0.2757832,0.2619941,0,0,10.51989,1.157374,0,0.2757832,-0.2757832,3.729284,26.63769,0.1342908,0.2881935,0,0,1.157374
6/5/2007 6:00:00 AM,0,0,-112.8634,90,0,0,48.83591,48.83591,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.82631,0.881591,0,0,0,3.729284,26.63769,0.1342908,0,0,0,0.881591
6/5/2007 7:00:00 AM,0,0,-125.088,90,0,0,48.35806,48.35806,2.197613,2.197613,1.360102,0,0.5363079,2.197613,0,0,0,0,0,0.881591,0.8375115,0,0,10.82631,0.881591,0,0.881591,-0.881591,2.800006,20,0.1342908,2.417375,0,5,0.881591
6/5/2007 8:00:00 AM,0.01502837,0.2374073,-137.6709,50.7017,0.07297291,0.2836592,51.77429,49.61958,1.870617,1.870617,5,0,1.53,1.870617,15.16394,0,0,0,0.2836592,0,0,3.129383,2.972914,11.80586,0,3.256573,0,3.256573,5.889462,42.0675,0.1346526,2.057678,0.2269274,5,0.2836592
6/5/2007 9:00:00 AM,0.1213019,4.799357,-150.7749,38.18087,0.3902781,1.405932,64.46587,52.82114,1.623567,1.623567,0,-1,0,1.623567,86.59529,0,0,0,1.405932,1.709018,1.623567,0,0,8.549287,2.930916,0,0.3030852,-0.3030852,5.569983,39.78551,0.1346526,1.785923,1.124746,0,4.336848
6/5/2007 10:00:00 AM,0.2060272,7.775721,-164.3954,27.72326,0.6338236,2.137574,74.71009,55.64044,0.5749702,0.5749702,0,0,0,0.5749702,371.7712,0,0,0,2.137574,0.6052318,0.5749702,0,0,8.886048,2.627831,1.532342,0,1.532342,7.02369,50.16911,0.134527,0.6324673,1.710059,0,4.765405
6/5/2007 11:00:00 AM,0.2434102,8.946509,-178.3553,22.47806,0.7291896,2.365704,80.42373,58.38328,0.7844389,0.7844389,0,0,0,0.7844389,301.5791,0,0,0,2.365704,0.8257252,0.7844389,0,0,7.353706,4.006938,1.539979,0,1.539979,8.484641,60.60446,0.1344009,0.8628829,1.892563,0,6.372642
6/5/2007 12:00:00 PM,0.2244169,8.21793,167.6462,25.85754,0.669877,2.160511,81.27297,61.01144,1.257867,1.257867,0,0,0,1.257867,171.7599,0,0,0,2.160511,1.32407,1.257867,0,0,5.813728,5.392919,0.8364405,0,0.8364405,9.278158,66.27243,0.1343326,1.383653,1.728408,0,7.55343
6/5/2007 1:00:00 PM,0.1574131,5.648866,153.9244,35.47034,0.4599279,1.522126,77.51833,63.64915,1.449749,1.449749,0,0,0,1.449749,104.9924,0,0,0,1.522126,1.526051,1.449749,0,0,4.977287,6.145716,0,0.003925039,-0.003925039,9.274021,66.24287,0.1343326,1.594723,1.217701,0,7.667841
6/5/2007 2:00:00 PM,0.03799872,1.433942,140.6924,47.66574,0.1245354,0.4358371,69.0417,65.31205,1.064229,1.064229,0,-1,0,1.064229,40.95333,0,0,0,0.4358371,1.120241,1.064229,0,0,4.981648,6.14179,0,0.6844037,-0.6844037,8.552596,61.08985,0.1343326,1.170652,0.3486697,0,6.577628
6/5/2007 3:00:00 PM,0,0,127.9962,90,0,0,66.06705,66.06705,0.4476264,0.4476264,0,0,0,0.4476264,0,0,5.551115E-17,0,0,0.4711857,0.4476264,0,0,5.742097,5.457387,0,0.4711857,-0.4711857,8.055923,57.54219,0.1343326,0.492389,0,0,5.457387
6/5/2007 4:00:00 PM,0,0,115.7101,90,0,0,66.92718,66.92718,1.030755,1.030755,0,0,0,1.030755,0,0,0,0,0,1.085005,1.030755,0,0,6.265636,4.986201,0,1.085005,-1.085005,6.912228,49.37296,0.1343326,1.13383,0,0,4.986201
6/5/2007 5:00:00 PM,0,0,103.5603,90,0,0,66.49711,66.49711,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.471198,3.901196,0,0,0,6.912228,49.37296,0.1343326,0,0,0,3.901196
6/5/2007 6:00:00 PM,0,0,91.13802,90,0,0,64.71952,64.71952,1.411285,1.411285,0,0,0,1.411285,0,0,0,0,0,1.485563,1.411285,0,0,7.471198,3.901196,0,1.485563,-1.485563,5.346306,38.18782,0.1343326,1.552414,0,0,3.901196
6/5/2007 7:00:00 PM,0,0,77.88638,90,0,0,63.27642,63.27642,1.653112,1.653112,0,-1,0,1.653112,0,0,2.220446E-16,0,0,1.740118,1.653112,0,0,9.121823,2.415633,0,1.740118,-1.740118,3.512061,25.0861,0.1343326,1.818423,0,0,2.415633
6/5/2007 8:00:00 PM,0,0,63.07532,90,0,0,61.1739,61.1739,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.05529,0.6755151,0,0,0,3.512061,25.0861,0.1343326,0,0,0,0.6755151
6/5/2007 9:00:00 PM,0,0,45.84692,90,0,0,58.97581,58.97581,0.4551697,0.4551697,0,-1,0,0.4551697,0,0,5.551115E-17,0,0,0.479126,0.4551697,0,0,11.05529,0.6755151,0,0.479126,-0.479126,3.007018,21.47866,0.1343326,0.5006866,0,0,0.6755151
6/5/2007 10:00:00 PM,0,0,25.57129,90,0,0,56.66303,56.66303,0.323518,0.1865696,0,-1,0,0.1865696,0,0,0.1369484,0.1693002,0,0.1963891,0.1865696,0,0,11.58765,0.1963891,0,0.1963891,-0.1963891,2.800006,20,0.1343326,0.3558698,0,0,0.1963891
6/5/2007 11:00:00 PM,0,0,2.75063,90,0,0,55.01924,55.01924,0.5836359,0,0,-1,0,0,0,0,0.5836359,0.6419994,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1343326,0.6419994,0,0,0
6/6/2007 12:00:00 AM,0,0,-20.36895,90,0,0,53.7864,53.7864,0.4668924,0,0,-1,0,0,0,0,0.4668924,0.5135817,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1343326,0.5135817,0,0,0
6/6/2007 1:00:00 AM,0,0,-41.38654,90,0,0,52.46754,52.46754,0.2233915,0,0,-1,0,0,0,0,0.2233915,0.2457307,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1343326,0.2457307,0,0,0
6/6/2007 2:00:00 AM,0,0,-59.31524,90,0,0,51.47362,51.47362,0.1563343,0,0,-1,0,0,0,0,0.1563343,0.1719677,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1343326,0.1719677,0,0,0
6/6/2007 3:00:00 AM,0,0,-74.62196,90,0,0,50.55616,50.55616,0.1555771,0,0,-1,0,0,0,0,0.1555771,0.1711348,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1343326,0.1711348,0,0,0
6/6/2007 4:00:00 AM,0,0,-88.16726,90,0,0,49.66736,49.66736,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1343326,0,0,0,0
6/6/2007 5:00:00 AM,0,0,-100.7244,90,0,0,48.99837,48.99837,0.2036238,0.2036238,3.708887,0,1.177526,0.2036238,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1345137,0.2239862,0,5,0
6/6/2007 6:00:00 AM,0,0,-112.8901,90,0,0,48.78812,48.78812,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1346567,0,0,5,2.997
6/6/2007 7:00:00 AM,0,0,-125.1061,90,0,0,48.32939,48.32939,0.6380562,0.6380562,4.143319,0,1.296126,0.6380562,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1349161,0.7018617,0,5,5.994
6/6/2007 8:00:00 AM,0.01148607,0.1163046,-137.6781,50.77745,0.05351629,0.2087875,51.14162,49.56223,0,0,0,0,0,0,0,0,0,0,0.2087875,0,0,0,0,1.81586,8.991,0.2087875,0,0.2087875,12.47542,89.11,0.1348991,0,0.16703,0,9.199787
6/6/2007 9:00:00 AM,0.1088464,4.678195,-150.7687,38.27456,0.3802158,1.37301,64.07601,52.73513,0.9377003,0.9377003,0,-1,0,0.9377003,146.4231,0,0,0,1.37301,0.9870529,0.9377003,0,0,1.607073,9.178908,0.3859573,0,0.3859573,12.84158,91.72536,0.1348676,1.03147,1.098408,0,10.55192
6/6/2007 10:00:00 AM,0.1900489,7.656305,-164.3738,27.83771,0.623896,2.110649,74.24181,55.47797,0.4941695,0.4941695,0,0,0,0.4941695,427.1103,0.3693549,0,0,2.110649,0.5201784,0.4941695,0,0,1.221115,9.52627,1.221115,0,1.221115,14.00003,100,0.1347682,0.5435865,1.688519,0,11.63692
6/6/2007 11:00:00 AM,0.2299827,8.831096,-178.3174,22.59565,0.7195914,2.342003,79.96307,58.22081,1.525246,1.525246,0,0,0,1.525246,153.5492,0.7364808,0,0,2.342003,1.605522,1.525246,0,0,0,10.62527,0,0,0,14.00003,100,0.1347682,1.677771,1.873602,0,12.96728
6/6/2007 12:00:00 PM,0.1952989,8.108702,167.6996,25.93476,0.6607806,2.137623,80.83791,60.85852,2.191392,2.191392,0,0,0,2.191392,97.54636,0,4.440892E-16,0,2.137623,2.306729,2.191392,0,0,0,10.62527,0,0.1691054,-0.1691054,13.82178,98.72677,0.1347682,2.410532,1.710099,0,12.7629
6/6/2007 1:00:00 PM,0.1400641,5.547365,153.9911,35.50493,0.4514713,1.498416,77.09621,63.48668,2.888407,2.888407,0,0,0,2.888407,51.87688,0,0,0,1.498416,3.040428,2.888407,0,0,0.1878949,10.45617,0,1.542013,-1.542013,12.19635,87.11662,0.1347682,3.177248,1.198732,0,11.95458
6/6/2007 2:00:00 PM,0.03347823,1.340716,140.7701,47.6726,0.1185161,0.4156854,68.69798,65.14959,0.7791766,0.7791766,0,-1,0,0.7791766,53.34931,0,1.110223E-16,0,0.4156854,0.8201859,0.7791766,0,0,1.901242,8.914156,0,0.4045006,-0.4045006,11.76997,84.07104,0.1347682,0.8570943,0.3325483,0,9.329842
6/6/2007 3:00:00 PM,0,0,128.0825,90,0,0,65.90458,65.90458,1.523047,1.523047,0,0,0,1.523047,0,0,2.220446E-16,0,0,1.603208,1.523047,0,0,2.350688,8.509656,0,1.603208,-1.603208,10.08004,72.00014,0.1347682,1.675352,0,0,8.509656
6/6/2007 4:00:00 PM,0,0,115.8039,90,0,0,66.76471,66.76471,0.07458652,0.07458652,0,0,0,0.07458652,0,0,1.387779E-17,0,0,0.07851212,0.07458652,0,0,4.13203,6.906448,0,0.07851212,-0.07851212,9.997282,71.40901,0.1347682,0.08204517,0,0,6.906448
6/6/2007 5:00:00 PM,0,0,103.6611,90,0,0,66.33465,66.33465,1.237801,1.237801,0,0,0,1.237801,0,0,0,0,0,1.302948,1.237801,0,0,4.219265,6.827936,0,1.302948,-1.302948,8.623854,61.59883,0.1347682,1.361581,0,0,6.827936
6/6/2007 6:00:00 PM,0,0,91.24596,90,0,0,64.56661,64.56661,1.856446,1.856446,0,0,0,1.856446,0,0,0,0,0,1.954154,1.856446,0,0,5.666986,5.524987,0,1.954154,-1.954154,6.563995,46.88559,0.1347682,2.04209,0,0,5.524987
6/6/2007 7:00:00 PM,0,0,78.00174,90,0,0,63.11396,63.11396,0.6170838,0.6170838,0,-1,0,0.6170838,0,0,1.110223E-16,0,0,0.6495619,0.6170838,0,0,7.838267,3.570834,0,0.6495619,-0.6495619,5.879297,41.99489,0.1347682,0.6787922,0,0,3.570834
6/6/2007 8:00:00 PM,0,0,63.19675,90,0,0,61.01144,61.01144,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.560002,2.921272,0,0,0,5.879297,41.99489,0.1347682,0,0,0,2.921272
6/6/2007 9:00:00 PM,0,0,45.9685,90,0,0,58.81334,58.81334,0.249044,0.249044,0,-1,0,0.249044,0,0,2.775558E-17,0,0,0.2621516,0.249044,0,0,8.560002,2.921272,0,0.2621516,-0.2621516,5.602964,40.0211,0.1347682,0.2739484,0,0,2.921272
6/6/2007 10:00:00 PM,0,0,25.6784,90,0,0,56.5579,56.5579,0.1142098,0.1142098,0,-1,0,0.1142098,0,0,0,0,0,0.1202208,0.1142098,0,0,8.851282,2.65912,0,0.1202208,-0.1202208,5.476241,39.11592,0.1347682,0.1256308,0,0,2.65912
6/6/2007 11:00:00 PM,0,0,2.822493,90,0,0,54.94278,54.94278,0.1604038,0.1604038,0,-1,0,0.1604038,0,0,0,0,0,0.1688461,0.1604038,0,0,8.98486,2.538899,0,0.1688461,-0.1688461,5.298261,37.84465,0.1347682,0.1764442,0,0,2.538899
6/7/2007 12:00:00 AM,0,0,-20.33833,90,0,0,53.72905,53.72905,0.3859603,0.3859603,0,-1,0,0.3859603,0,0,5.551115E-17,0,0,0.406274,0.3859603,0,0,9.172467,2.370053,0,0.406274,-0.406274,4.870011,34.78572,0.1347682,0.4245563,0,0,2.370053
6/7/2007 1:00:00 AM,0,0,-41.39065,90,0,0,52.4102,52.4102,0.4295042,0.4295042,0,-1,0,0.4295042,0,0,5.551115E-17,0,0,0.4521097,0.4295042,0,0,9.623883,1.963779,0,0.4521097,-0.4521097,4.393445,31.38169,0.1347682,0.4724546,0,0,1.963779
6/7/2007 2:00:00 AM,0,0,-59.33839,90,0,0,51.41628,51.41628,0.2304885,0.2304885,0,-1,0,0.2304885,0,0,2.775558E-17,0,0,0.2426195,0.2304885,0,0,10.12623,1.51167,0,0.2426195,-0.2426195,4.137702,29.55495,0.1347682,0.2535373,0,0,1.51167
6/7/2007 3:00:00 AM,0,0,-74.65244,90,0,0,50.50837,50.50837,0.345522,0.345522,0,-1,0,0.345522,0,0,0,0,0,0.3637074,0.345522,0,0,10.3958,1.26905,0,0.3637074,-0.3637074,3.754321,26.81652,0.1347682,0.3800743,0,0,1.26905
6/7/2007 4:00:00 AM,0,0,-88.19833,90,0,0,49.61958,49.61958,0.1403196,0.1403196,0,-1,0,0.1403196,0,0,2.775558E-17,0,0,0.1477049,0.1403196,0,0,10.79992,0.9053428,0,0.1477049,-0.1477049,3.598626,25.70442,0.1347682,0.1543516,0,0,0.9053428
6/7/2007 5:00:00 AM,0,0,-100.7522,90,0,0,48.9697,48.9697,0.5813349,0.5813349,0,0,0,0.5813349,0,0,1.110223E-16,0,0,0.6119314,0.5813349,0,0,10.96404,0.757638,0,0.6119314,-0.6119314,2.953594,21.09706,0.1347682,0.6394684,0,0,0.757638
6/7/2007 6:00:00 AM,0,0,-112.9122,90,0,0,48.73078,48.73078,0.4035384,0.4035384,3.908802,0,1.232103,0.4035384,0,0,0,0,0,0,0,3.505263,3.33,11.64396,0.1457065,3.33,0,3.33,6.112709,43.66212,0.1349837,0.4438922,0,5,0.1457065
6/7/2007 7:00:00 AM,0,0,-125.1201,90,0,0,48.27205,48.27205,0.5757999,0.5757999,4.081063,0,1.27913,0.5757999,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.313964,3.142707,3.33,0,3.33,9.271825,66.22719,0.1352298,0.6333799,0,5,3.142707
6/7/2007 8:00:00 AM,0.00912227,0.0009045695,-137.6817,50.85222,0.03709142,0.1451514,50.60862,49.51445,3.490134,3.490134,5,0,1.53,3.490134,4.158908,0,0,0,0.1451514,0,0,1.509867,1.434373,4.983964,6.139707,1.579525,0,1.579525,10.77029,76.93051,0.1354017,3.839147,0.1161212,5,6.284858
6/7/2007 9:00:00 AM,0.1021944,4.563106,-150.7595,38.3659,0.5033422,1.776842,67.68775,52.63001,2.228239,2.228239,0,-1,0,2.228239,79.74199,0,0,0,1.776842,2.345514,2.228239,0,0,3.404439,7.561279,0,0.5686726,-0.5686726,10.17086,72.64885,0.1354017,2.451062,1.421473,0,9.33812
6/7/2007 10:00:00 AM,0.170186,7.543292,-164.35,27.94772,0.8386538,2.716209,80.66964,55.31551,2.573868,2.573868,0,0,0,2.573868,105.5302,0,0,0,2.716209,2.709335,2.573868,0,0,4.036298,6.992606,0.006874436,0,0.006874436,10.17738,72.69543,0.1354011,2.831255,2.172967,0,9.708816
6/7/2007 11:00:00 AM,0.1864594,8.722323,-178.2783,22.70674,0.9133278,2.853245,85.78387,58.05834,0.8076776,0.8076776,0,0,0,0.8076776,353.2653,0,0,0,2.853245,0.8501869,0.8076776,0,0,4.029423,6.998793,2.003058,0,2.003058,12.07765,86.26875,0.1352384,0.8884453,2.282596,0,9.852038
6/7/2007 12:00:00 PM,0.2025673,8.006233,167.7533,26.00596,0.6522444,2.116264,80.41055,60.69606,2.188853,2.188853,0,0,0,2.188853,96.68371,0,0,0,2.116264,2.304055,2.188853,0,0,2.026366,8.801545,0,0.1877915,-0.1877915,11.8797,84.85483,0.1352384,2.407738,1.693011,0,10.91781
6/7/2007 1:00:00 PM,0.1293737,5.452621,154.0574,35.53497,0.4435763,1.476242,76.69138,63.32421,0.7356095,0.7356095,0,0,0,0.7356095,200.6828,0,0,0,1.476242,0.7743258,0.7356095,0,0,2.235023,8.613753,0.7019163,0,0.7019163,12.5456,89.61122,0.1351815,0.8091705,1.180994,0,10.09
6/7/2007 2:00:00 PM,0.03417504,1.254154,140.8465,47.67603,0.1130406,0.3972865,68.38025,64.99667,2.497659,2.497659,0,-1,0,2.497659,15.90635,0,0,0,0.3972865,2.629115,2.497659,0,0,1.533106,9.245479,0,2.231829,-2.231829,10.19304,72.8073,0.1351815,2.747425,0.3178292,0,9.642765
6/7/2007 3:00:00 PM,0,0,128.1671,90,0,0,65.74212,65.74212,1.542595,1.542595,0,0,0,1.542595,0,0,2.220446E-16,0,0,1.623784,1.542595,0,0,4.012916,7.01365,0,1.623784,-1.623784,8.481422,60.58147,0.1351815,1.696855,0,0,7.01365
6/7/2007 4:00:00 PM,0,0,115.8953,90,0,0,66.60224,66.60224,1.35282,1.35282,0,0,0,1.35282,0,0,0,0,0,1.424021,1.35282,0,0,5.817121,5.389865,0,1.424021,-1.424021,6.980373,49.85971,0.1351815,1.488101,0,0,5.389865
6/7/2007 5:00:00 PM,0,0,103.7591,90,0,0,66.17218,66.17218,2.158931,2.158931,0,0,0,2.158931,0,0,0,0,0,2.272559,2.158931,0,0,7.399366,3.965845,0,2.272559,-2.272559,4.584886,32.74911,0.1351815,2.374824,0,0,3.965845
6/7/2007 6:00:00 PM,0,0,91.35098,90,0,0,64.40414,64.40414,2.339134,2.339134,1.25,0,0.50625,2.339134,0,0,0,0,0,1.146457,1.089134,0,0,9.924432,1.693286,0,1.146457,-1.146457,3.376414,24.1172,0.1351815,2.573047,0,5,1.693286
6/7/2007 7:00:00 PM,0,0,78.11408,90,0,0,62.89415,62.89415,4.86254,0.5194875,0,-1,0,0.5194875,0,0,4.343053,4.829307,0,0.546829,0.5194875,0,0,11.19827,0.546829,0,0.546829,-0.546829,2.800006,20,0.1351815,5.348794,0,0,0.546829
6/7/2007 8:00:00 PM,0,0,63.31542,90,0,0,60.80118,60.80118,4.048942,0,0,-1,0,0,0,0,4.048942,4.453836,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1351815,4.453836,0,0,0
6/7/2007 9:00:00 PM,0,0,46.08813,90,0,0,58.65087,58.65087,3.42186,0,0,-1,0,0,0,0,3.42186,3.764046,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1351815,3.764046,0,0,0
6/7/2007 10:00:00 PM,0,0,25.78527,90,0,0,56.44322,56.44322,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1351815,0,0,0,0
6/7/2007 11:00:00 PM,0,0,2.896506,90,0,0,54.83766,54.83766,0.1657025,0,0,-1,0,0,0,0,0.1657025,0.1822727,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1351815,0.1822727,0,0,0
6/8/2007 12:00:00 AM,0,0,-20.30349,90,0,0,53.62393,53.62393,0.7902901,0,0,-1,0,0,0,0,0.7902901,0.8693191,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1351815,0.8693191,0,0,0
6/8/2007 1:00:00 AM,0,0,-41.38934,90,0,0,52.33374,52.33374,0.2197785,0,0,-1,0,0,0,0,0.2197785,0.2417564,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1351815,0.2417564,0,0,0
6/8/2007 2:00:00 AM,0,0,-59.35581,90,0,0,51.33982,51.33982,0.2750996,0,0,-1,0,0,0,0,0.2750996,0.3026096,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1351815,0.3026096,0,0,0
6/8/2007 3:00:00 AM,0,0,-74.67731,90,0,0,50.42236,50.42236,0.2978038,0,0,-1,0,0,0,0,0.2978038,0.3275842,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1351815,0.3275842,0,0,0
6/8/2007 4:00:00 AM,0,0,-88.22411,90,0,0,49.53357,49.53357,0.05216135,0,0,-1,0,0,0,0,0.05216135,0.05737748,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1351815,0.05737748,0,0,0
6/8/2007 5:00:00 AM,0,0,-100.7752,90,0,0,48.89325,48.89325,0.2036395,0.2036395,3.708903,0,1.17753,0.2036395,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1353585,0.2240035,0,5,0
6/8/2007 6:00:00 AM,0,0,-112.9297,90,0,0,48.67344,48.67344,0.2953217,0.2953217,3.800585,0,1.20256,0.2953217,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1355513,0.3248538,0,5,2.997
6/8/2007 7:00:00 AM,0,0,-125.13,90,0,0,48.22426,48.22426,0.001954949,0.001954949,3.507218,0,1.12247,0.001954949,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1356904,0.002150443,0,5,5.994
6/8/2007 8:00:00 AM,0.008688283,0,-137.6817,90,0,0,49.42844,49.42844,1.289091,1.289091,0,0,0,1.289091,0,0,0,0,0,1.356938,1.289091,0,0,1.81586,8.991,0,1.356938,-1.356938,10.84701,77.47852,0.1356904,1.418,0,0,8.991
6/8/2007 9:00:00 AM,0.1149066,4.454136,-150.7473,38.45481,0.3616132,1.312333,63.27516,52.49621,0.05914924,0.05914924,0,-1,0,0.05914924,2218.68,0,0,0,1.312333,0.06226236,0.05914924,0,0,3.323569,7.634062,1.25007,0,1.25007,12.03293,85.94936,0.1355894,0.06506417,1.049866,0,8.946395
6/8/2007 10:00:00 AM,0.1901154,7.436721,-164.324,28.05321,0.6056384,2.060149,73.41288,55.21038,1.762946,1.762946,0,0,0,1.762946,116.8583,0,0,0,2.060149,1.855733,1.762946,0,0,2.073498,8.759126,0.2044161,0,0.2044161,12.22686,87.33454,0.1355729,1.939241,1.648119,0,10.81927
6/8/2007 11:00:00 AM,0.215153,8.620225,-178.2378,22.81129,0.7020474,2.298608,79.09315,57.89587,0.9878071,0.9878071,0,0,0,0.9878071,232.6981,0,0,0,2.298608,1.039797,0.9878071,0,0,1.869082,8.9431,1.258811,0,1.258811,13.42107,95.86462,0.1354713,1.086588,1.838886,0,11.24171
6/8/2007 12:00:00 PM,0.1895057,7.910546,167.8074,26.07113,0.64427,2.096317,80.00062,60.53359,0,0,0,0,0,0,0,1.486046,0,0,2.096317,0,0,0,0,0.6102712,10.07603,0.6102712,0,0.6102712,14.00003,100,0.1354221,0,1.677053,0,12.17235
6/8/2007 1:00:00 PM,0.1272903,5.364645,154.1232,35.56046,0.4362437,1.455633,76.30382,63.16174,1.369453,1.369453,0,0,0,1.369453,106.2931,0.014104,0,0,1.455633,1.441529,1.369453,0,0,0,10.62527,0,0,0,14.00003,100,0.1354221,1.506398,1.164506,0,12.08091
6/8/2007 2:00:00 PM,0.02939242,1.17426,140.9216,47.67604,0.1445421,0.5054596,69.16345,64.83421,3.537322,3.33,0,-1,0,3.33,15.17897,0,0.2073221,0.5610543,0.5054596,3.505263,3.33,0,0,0,10.62527,0,2.999804,-2.999804,10.83796,77.41383,0.1354221,3.891054,0.4043677,0,11.13073
6/8/2007 3:00:00 PM,0,0,128.2496,90,0,0,65.63699,65.63699,0.3244498,0.3244498,0,0,0,0.3244498,0,0,0,0,0,0.3415261,0.3244498,0,0,3.333115,7.625471,0,0.3415261,-0.3415261,10.47796,74.8424,0.1354221,0.3568948,0,0,7.625471
6/8/2007 4:00:00 PM,0,0,115.9843,90,0,0,66.49711,66.49711,0.5406311,0.5406311,0,0,0,0.5406311,0,0,1.110223E-16,0,0,0.5690853,0.5406311,0,0,3.712589,7.283945,0,0.5690853,-0.5690853,9.878089,70.55763,0.1354221,0.5946941,0,0,7.283945
6/8/2007 5:00:00 PM,0,0,103.8544,90,0,0,66.00971,66.00971,2.590926,2.590926,0,0,0,2.590926,0,0,4.440892E-16,0,0,2.727291,2.590926,0,0,4.344905,6.714859,0,2.727291,-2.727291,7.003272,50.02327,0.1354221,2.850019,0,0,6.714859
6/8/2007 6:00:00 PM,0,0,91.45297,90,0,0,64.24168,64.24168,1.094151,1.094151,0,0,0,1.094151,0,0,0,0,0,1.151738,1.094151,0,0,7.375229,3.987568,0,1.151738,-1.151738,5.789233,41.35158,0.1354221,1.203566,0,0,3.987568
6/8/2007 7:00:00 PM,0,0,78.22331,90,0,0,62.73168,62.73168,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.654938,2.83583,0,0,0,5.789233,41.35158,0.1354221,0,0,0,2.83583
6/8/2007 8:00:00 PM,0,0,63.43118,90,0,0,60.63871,60.63871,3.121643,2.694039,0,-1,0,2.694039,0,0,0.4276044,0.7397687,0,2.83583,2.694039,0,0,8.654938,2.83583,0,2.83583,-2.83583,2.800006,20,0.1354221,3.433807,0,0,2.83583
6/8/2007 9:00:00 PM,0,0,46.20565,90,0,0,58.54575,58.54575,2.850025,0,0,-1,0,0,0,0,2.850025,3.135028,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1354221,3.135028,0,0,0
6/8/2007 10:00:00 PM,0,0,25.89172,90,0,0,56.3381,56.3381,0.2493495,0,0,-1,0,0,0,0,0.2493495,0.2742845,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1354221,0.2742845,0,0,0
6/8/2007 11:00:00 PM,0,0,2.972534,90,0,0,54.75165,54.75165,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1354221,0,0,0,0
6/9/2007 12:00:00 AM,0,0,-20.26452,90,0,0,53.53792,53.53792,0.5551143,0,0,-1,0,0,0,0,0.5551143,0.6106257,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1354221,0.6106257,0,0,0
6/9/2007 1:00:00 AM,0,0,-41.38267,90,0,0,52.25729,52.25729,0.1084215,0,0,-1,0,0,0,0,0.1084215,0.1192637,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1354221,0.1192637,0,0,0
6/9/2007 2:00:00 AM,0,0,-59.36753,90,0,0,51.28248,51.28248,0.4266588,0,0,-1,0,0,0,0,0.4266588,0.4693247,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1354221,0.4693247,0,0,0
6/9/2007 3:00:00 AM,0,0,-74.6966,90,0,0,50.37457,50.37457,0.3130594,0,0,-1,0,0,0,0,0.3130594,0.3443654,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1354221,0.3443654,0,0,0
6/9/2007 4:00:00 AM,0,0,-88.24461,90,0,0,49.51445,49.51445,0.3564977,0,0,-1,0,0,0,0,0.3564977,0.3921475,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1354221,0.3921475,0,0,0
6/9/2007 5:00:00 AM,0,0,-100.7932,90,0,0,48.86458,48.86458,0.304914,0.304914,3.810177,0,1.205178,0.304914,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1356155,0.3354054,0,5,0
6/9/2007 6:00:00 AM,0,0,-112.9427,90,0,0,48.62565,48.62565,0.6451879,0.6451879,4.150451,0,1.298073,0.6451879,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1358692,0.7097067,0,5,2.997
6/9/2007 7:00:00 AM,0,0,-125.1358,90,0,0,48.16692,48.16692,2.164157,2.164157,5,0,1.53,2.164157,0,0,0,0,0,0,0,2.835843,2.694051,5.14586,5.994,2.694051,0,2.694051,11.67404,83.38582,0.1361616,2.380572,0,5,5.994
6/9/2007 8:00:00 AM,0.008351106,0,-137.678,90,0,0,49.38065,49.38065,1.596777,1.596777,0,0,0,1.596777,0,0,2.220446E-16,0,0,1.680818,1.596777,0,0,2.451809,8.418646,0,1.680818,-1.680818,9.9023,70.73057,0.1361616,1.756455,0,0,8.418646
6/9/2007 9:00:00 AM,0.1056852,4.351333,-150.7322,38.54116,0.3530802,1.284085,62.93184,52.4102,0.8280061,0.8280061,0,-1,0,0.8280061,155.0816,0,0,0,1.284085,0.8715854,0.8280061,0,0,4.319385,6.737828,0.4124999,0,0.4124999,10.29363,73.52579,0.1361283,0.9108068,1.027268,0,8.021913
6/9/2007 10:00:00 AM,0.1959547,7.336633,-164.2959,28.15411,0.5973146,2.037317,73.00384,55.05746,0.1819433,0.1819433,0,0,0,0.1819433,1119.754,0,0,0,2.037317,0.1915193,0.1819433,0,0,3.906885,7.109077,1.845798,0,1.845798,12.04471,86.03346,0.1359799,0.2001377,1.629853,0,9.146395
6/9/2007 11:00:00 AM,0.2224858,8.524831,-178.1962,22.90928,0.6941063,2.278981,78.684,57.73341,3.028141,3.028141,2.821142,0,0.9351718,3.028141,75.26006,0,0,0,2.278981,0.2178933,0.2069986,0,0,2.061087,8.770295,2.061087,0,2.061087,14.00003,100,0.1360957,3.330955,1.823185,5,11.04928
6/9/2007 12:00:00 PM,0.2009219,7.821661,167.8617,26.13024,0.6368591,2.077812,79.60813,60.37112,0.3219387,0.3219387,0,0,0,0.3219387,645.4062,1.738929,0,0,2.077812,0.3388828,0.3219387,0,0,0,10.62527,0,0,0,14.00003,100,0.1360957,0.3541326,1.66225,0,12.70309
6/9/2007 1:00:00 PM,0.1345045,5.28345,154.1883,35.58138,0.4294742,1.436613,75.93354,62.99928,0.8614303,0.8614303,0,0,0,0.8614303,166.7707,0.5298446,0,0,1.436613,0.9067688,0.8614303,0,0,0,10.62527,0,0,0,14.00003,100,0.1360957,0.9475734,1.149291,0,12.06189
6/9/2007 2:00:00 PM,0.02929099,1.101038,140.9953,47.67268,0.1036208,0.3655951,67.77182,64.67174,2.107631,2.107631,0,-1,0,2.107631,17.34625,0,0,0,0.3655951,2.21856,2.107631,0,0,0,10.62527,0,1.852964,-1.852964,12.04683,86.04863,0.1360957,2.318395,0.2924761,0,10.99087
6/9/2007 3:00:00 PM,0,0,128.3302,90,0,0,65.47452,65.47452,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.058849,8.77231,0,0,0,12.04683,86.04863,0.1360957,0,0,0,8.77231
6/9/2007 4:00:00 PM,0,0,116.0709,90,0,0,66.33465,66.33465,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.058849,8.77231,0,0,0,12.04683,86.04863,0.1360957,0,0,0,8.77231
6/9/2007 5:00:00 PM,0,0,103.9468,90,0,0,65.90458,65.90458,2.487161,2.487161,0,0,0,2.487161,0,0,0,0,0,2.618065,2.487161,0,0,2.058849,8.77231,0,2.618065,-2.618065,9.287149,66.33665,0.1360957,2.735878,0,0,8.77231
6/9/2007 6:00:00 PM,0,0,91.55183,90,0,0,64.07921,64.07921,0.8919191,0.8919191,0,0,0,0.8919191,0,0,1.110223E-16,0,0,0.9388622,0.8919191,0,0,4.96781,6.154245,0,0.9388622,-0.9388622,8.297503,59.26775,0.1360957,0.981111,0,0,6.154245
6/9/2007 7:00:00 PM,0,0,78.3293,90,0,0,62.52143,62.52143,4.087389,3.33,0,-1,0,3.33,0,0,0.7573897,1.166129,0,3.505263,3.33,0,0,6.01099,5.215383,0,3.505263,-3.505263,4.60263,32.87587,0.1360957,4.496129,0,0,5.215383
6/9/2007 8:00:00 PM,0,0,63.5439,90,0,0,60.47625,60.47625,2.92605,1.624614,0,-1,0,1.624614,0,0,1.301436,1.594041,0,1.71012,1.624614,0,0,9.905726,1.71012,0,1.71012,-1.71012,2.800006,20,0.1360957,3.218655,0,0,1.71012
6/9/2007 9:00:00 PM,0,0,46.3209,90,0,0,58.38328,58.38328,1.62013,0,0,-1,0,0,0,0,1.62013,1.782143,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1360957,1.782143,0,0,0
6/9/2007 10:00:00 PM,0,0,25.99758,90,0,0,56.17563,56.17563,0.3804856,0,0,-1,0,0,0,0,0.3804856,0.4185342,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1360957,0.4185342,0,0,0
6/9/2007 11:00:00 PM,0,0,3.050435,90,0,0,54.64652,54.64652,0.5988697,0,0,-1,0,0,0,0,0.5988697,0.6587567,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1360957,0.6587567,0,0,0
6/10/2007 12:00:00 AM,0,0,-20.22152,90,0,0,53.43279,53.43279,0.3480571,0,0,-1,0,0,0,0,0.3480571,0.3828628,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1360957,0.3828628,0,0,0
6/10/2007 1:00:00 AM,0,0,-41.37068,90,0,0,52.1426,52.1426,0.05224209,0,0,-1,0,0,0,0,0.05224209,0.05746631,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1360957,0.05746631,0,0,0
6/10/2007 2:00:00 AM,0,0,-59.37357,90,0,0,51.17735,51.17735,0.2108696,0,0,-1,0,0,0,0,0.2108696,0.2319566,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1360957,0.2319566,0,0,0
6/10/2007 3:00:00 AM,0,0,-74.71035,90,0,0,50.28856,50.28856,0.5378741,0,0,-1,0,0,0,0,0.5378741,0.5916615,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1360957,0.5916615,0,0,0
6/10/2007 4:00:00 AM,0,0,-88.25987,90,0,0,49.42844,49.42844,0.0986272,0,0,-1,0,0,0,0,0.0986272,0.1084899,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1360957,0.1084899,0,0,0
6/10/2007 5:00:00 AM,0,0,-100.8063,90,0,0,48.78812,48.78812,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1360957,0,0,0,0
6/10/2007 6:00:00 AM,0,0,-112.9512,90,0,0,48.56831,48.56831,0.2515111,0.2515111,3.756774,0,1.190599,0.2515111,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1362766,0.2766622,0,5,0
6/10/2007 7:00:00 AM,0,0,-125.1375,90,0,0,48.10958,48.10958,1.296725,1.296725,4.801988,0,1.475943,1.296725,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1366349,1.426398,0,5,2.997
6/10/2007 8:00:00 AM,0.008382932,0,-137.6709,90,0,0,49.32331,49.32331,3.08278,3.08278,5,0,1.53,3.08278,0,0,0,0,0,0,0,1.91722,1.821359,5.14586,5.994,1.821359,0,1.821359,10.84613,77.4722,0.1368302,3.391058,0,5,5.994
6/10/2007 9:00:00 AM,0.1086207,4.254742,-150.7143,38.62487,0.3450638,1.257618,62.58491,52.30507,0,0,0,-1,0,0,0,0,0,0,1.257618,0,0,0,0,3.324501,7.633223,1.257618,0,1.257618,12.03921,85.99419,0.1367293,0,1.006094,0,8.890841
6/10/2007 10:00:00 AM,0.1758828,7.243063,-164.2658,28.25034,0.5895312,2.015448,72.65022,54.94278,1.190552,1.190552,0,0,0,1.190552,169.2868,0,0,0,2.015448,1.253213,1.190552,0,0,2.066884,8.765079,0.7622348,0,0.7622348,12.76233,91.15932,0.1366681,1.309607,1.612358,0,10.78053
6/10/2007 11:00:00 AM,0.2246221,8.436167,-178.1535,23.00067,0.686722,2.260775,78.29209,57.57094,2.097457,2.097457,0,0,0,2.097457,107.7865,0,0,0,2.260775,2.20785,2.097457,0,0,1.304649,9.45109,0.05292537,0,0.05292537,12.81254,91.51795,0.1366639,2.307203,1.80862,0,11.71187
6/10/2007 12:00:00 PM,0.1963756,7.739597,167.9162,26.18329,0.6300128,2.060778,79.23311,60.20865,0,0,0,0,0,0,0,0.8090543,0,0,2.060778,0,0,0,0,1.251723,9.498723,1.251723,0,1.251723,14.00003,100,0.1365637,0,1.648622,0,11.5595
6/10/2007 1:00:00 PM,0.1180574,5.209045,154.2527,35.59776,0.5822442,1.888685,80.44556,62.84636,0,0,0,0,0,0,0,1.888685,0,0,1.888685,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1365637,0,1.510948,0,12.51396
6/10/2007 2:00:00 PM,0.02658513,1.034487,141.0676,47.66594,0.1304603,0.4584091,68.41437,64.50927,0,0,0,-1,0,0,0,0.4584091,0,0,0.4584091,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1365637,0,0.3667273,0,11.08368
6/10/2007 3:00:00 PM,0,0,128.4088,90,0,0,65.26427,65.26427,1.20488,1.20488,0,0,0,1.20488,0,0,0,0,0,1.268295,1.20488,0,0,0,10.62527,0,1.268295,-1.268295,12.66313,90.45073,0.1365637,1.325369,0,0,10.62527
6/10/2007 4:00:00 PM,0,0,116.1549,90,0,0,66.17218,66.17218,1.140293,1.140293,0,0,0,1.140293,0,0,2.220446E-16,0,0,1.200308,1.140293,0,0,1.409217,9.356979,0,1.200308,-1.200308,11.39789,81.41335,0.1365637,1.254322,0,0,9.356979
6/10/2007 5:00:00 PM,0,0,104.0363,90,0,0,65.69433,65.69433,1.600907,1.600907,0,0,0,1.600907,0,0,2.220446E-16,0,0,1.685166,1.600907,0,0,2.742893,8.156671,0,1.685166,-1.685166,9.621571,68.72537,0.1365637,1.760998,0,0,8.156671
6/10/2007 6:00:00 PM,0,0,91.64746,90,0,0,63.8594,63.8594,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.615299,6.471505,0,0,0,9.621571,68.72537,0.1365637,0,0,0,6.471505
6/10/2007 7:00:00 PM,0,0,78.43192,90,0,0,62.35896,62.35896,1.554277,1.554277,0,-1,0,1.554277,0,0,2.220446E-16,0,0,1.636081,1.554277,0,0,4.615299,6.471505,0,1.636081,-1.636081,7.89699,56.40696,0.1365637,1.709705,0,0,6.471505
6/10/2007 8:00:00 PM,0,0,63.65342,90,0,0,60.31378,60.31378,3.301142,3.301142,0,-1,0,3.301142,0,0,4.440892E-16,0.3012559,0,3.474886,3.301142,0,0,6.433167,4.835423,0,3.474886,-3.474886,4.234138,30.24378,0.1365637,3.631256,0,0,4.835423
6/10/2007 9:00:00 PM,0,0,46.43372,90,0,0,58.22081,58.22081,1.55733,1.292511,0,-1,0,1.292511,0,0,0.2648196,0.4205526,0,1.360538,1.292511,0,0,10.29415,1.360538,0,1.360538,-1.360538,2.800006,20,0.1365637,1.713063,0,0,1.360538
6/10/2007 10:00:00 PM,0,0,26.10269,90,0,0,56.0705,56.0705,0.3366115,0,0,-1,0,0,0,0,0.3366115,0.3702726,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1365637,0.3702726,0,0,0
6/10/2007 11:00:00 PM,0,0,3.130062,90,0,0,54.51272,54.51272,0.3884129,0,0,-1,0,0,0,0,0.3884129,0.4272542,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1365637,0.4272542,0,0,0
6/11/2007 12:00:00 AM,0,0,-20.17458,90,0,0,53.32766,53.32766,0.1717203,0,0,-1,0,0,0,0,0.1717203,0.1888924,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1365637,0.1888924,0,0,0
6/11/2007 1:00:00 AM,0,0,-41.35343,90,0,0,52.03748,52.03748,0.1578223,0,0,-1,0,0,0,0,0.1578223,0.1736045,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1365637,0.1736045,0,0,0
6/11/2007 2:00:00 AM,0,0,-59.37398,90,0,0,51.07223,51.07223,0.5140348,0,0,-1,0,0,0,0,0.5140348,0.5654383,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1365637,0.5654383,0,0,0
6/11/2007 3:00:00 AM,0,0,-74.71859,90,0,0,50.18343,50.18343,0.2089464,0,0,-1,0,0,0,0,0.2089464,0.229841,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1365637,0.229841,0,0,0
6/11/2007 4:00:00 AM,0,0,-88.26993,90,0,0,49.35198,49.35198,0.5181611,0,0,-1,0,0,0,0,0.5181611,0.5699772,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1365637,0.5699772,0,0,0
6/11/2007 5:00:00 AM,0,0,-100.8146,90,0,0,48.70211,48.70211,0.1174323,0.1174323,3.622695,0,1.153996,0.1174323,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1367186,0.1291756,0,5,0
6/11/2007 6:00:00 AM,0,0,-112.9553,90,0,0,48.49186,48.49186,0.689431,0.689431,4.194694,0,1.310151,0.689431,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1369743,0.7583741,0,5,2.997
6/11/2007 7:00:00 AM,0,0,-125.1352,90,0,0,48.03312,48.03312,1.188161,1.188161,4.693424,0,1.446305,1.188161,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1373171,1.306977,0,5,5.994
6/11/2007 8:00:00 AM,0.005915495,0,-137.6604,90,0,0,49.26597,49.26597,0.619597,0.619597,0,0,0,0.619597,0,0,0,0,0,0.6522073,0.619597,0,0,1.81586,8.991,0,0.6522073,-0.6522073,11.58986,82.78458,0.1373171,0.6815566,0,0,8.991
6/11/2007 9:00:00 AM,0.08801268,4.164406,-150.6936,38.70585,0.4308062,1.546185,65.06014,52.19995,1.411591,1.411591,0,-1,0,1.411591,109.5349,0,0,0,1.546185,1.485886,1.411591,0,0,2.540535,8.338793,0.06029963,0,0.06029963,11.64707,83.19319,0.1373122,1.55275,1.236948,0,9.884978
6/11/2007 10:00:00 AM,0.1535153,7.156047,-164.2337,28.34183,0.7523408,2.490249,77.49551,54.80899,0.07260821,0.07260821,0,0,0,0.07260821,3429.707,0,0,0,2.490249,0.07642969,0.07260821,0,0,2.480235,8.393063,2.413819,0,2.413819,13.93702,99.54994,0.1371194,0.07986903,1.992199,0,10.88331
6/11/2007 11:00:00 AM,0.1785181,8.35426,-178.1096,23.08545,0.8744831,2.768568,83.91498,57.40847,2.765228,2.765228,0,0,0,2.765228,100.1208,4.440892E-16,0,0,2.768568,2.910766,2.765228,0,0,0.06641643,10.5655,0,0.1421983,-0.1421983,13.78713,98.4793,0.1371194,3.041751,2.214854,0,13.33407
6/11/2007 12:00:00 PM,0.1847453,7.664369,167.9707,26.23026,0.6237325,2.046054,78.81733,59.98885,0.949261,0.949261,0,0,0,0.949261,215.5418,0.8224174,0,0,2.046054,0.9992221,0.949261,0,0,0.2244145,10.4233,0.2244145,0,0.2244145,14.00003,100,0.1371015,1.044187,1.636843,0,12.46936
6/11/2007 1:00:00 PM,0.1123943,5.141437,154.3163,35.60958,0.5520732,1.805028,79.29835,62.62656,1.579421,1.579421,0,0,0,1.579421,114.2841,0.1424795,0,0,1.805028,1.662549,1.579421,0,0,0,10.62527,0,0,0,14.00003,100,0.1371015,1.737363,1.444023,0,12.4303
6/11/2007 2:00:00 PM,0.02595806,0.9746065,141.1383,47.65587,0.1275576,0.4492275,68.05878,64.24168,2.086581,2.086581,0,-1,0,2.086581,21.52936,0,0,0,0.4492275,2.196401,2.086581,0,0,0,10.62527,0,1.747174,-1.747174,12.15835,86.84515,0.1371015,2.295239,0.359382,0,11.0745
6/11/2007 3:00:00 PM,0,0,128.4851,90,0,0,65.04446,65.04446,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.941304,8.8781,0,0,0,12.15835,86.84515,0.1371015,0,0,0,8.8781
6/11/2007 4:00:00 PM,0,0,116.2362,90,0,0,65.96192,65.96192,1.235276,1.235276,0,0,0,1.235276,0,0,0,0,0,1.300291,1.235276,0,0,1.941304,8.8781,0,1.300291,-1.300291,10.78772,77.05498,0.1371015,1.358804,0,0,8.8781
6/11/2007 5:00:00 PM,0,0,104.1227,90,0,0,65.47452,65.47452,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.386071,7.57781,0,0,0,10.78772,77.05498,0.1371015,0,0,0,7.57781
6/11/2007 6:00:00 PM,0,0,91.73975,90,0,0,63.64915,63.64915,2.924471,2.924471,0,0,0,2.924471,0,0,4.440892E-16,0,0,3.078391,2.924471,0,0,3.386071,7.57781,0,3.078391,-3.078391,7.54281,53.87711,0.1371015,3.216918,0,0,7.57781
6/11/2007 7:00:00 PM,0,0,78.53108,90,0,0,62.14871,62.14871,1.076672,1.076672,0,-1,0,1.076672,0,0,0,0,0,1.133339,1.076672,0,0,6.806505,4.49942,0,1.133339,-1.133339,6.348166,45.34395,0.1371015,1.184339,0,0,4.49942
6/11/2007 8:00:00 PM,0,0,63.75961,90,0,0,60.04618,60.04618,0.9840965,0.9840965,0,-1,0,0.9840965,0,0,0,0,0,1.035891,0.9840965,0,0,8.065771,3.366081,0,1.035891,-1.035891,5.256241,37.5445,0.1371015,1.082506,0,0,3.366081
6/11/2007 9:00:00 PM,0,0,46.54393,90,0,0,58.001,58.001,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.216761,2.330189,0,0,0,5.256241,37.5445,0.1371015,0,0,0,2.330189
6/11/2007 10:00:00 PM,0,0,26.20686,90,0,0,55.85069,55.85069,0.832864,0.832864,0,-1,0,0.832864,0,0,1.110223E-16,0,0,0.876699,0.832864,0,0,9.216761,2.330189,0,0.876699,-0.876699,4.332119,30.94365,0.1371015,0.9161504,0,0,2.330189
6/11/2007 11:00:00 PM,0,0,3.211266,90,0,0,54.35025,54.35025,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.19087,1.45349,0,0,0,4.332119,30.94365,0.1371015,0,0,0,1.45349
6/12/2007 12:00:00 AM,0,0,-20.12381,90,0,0,53.1652,53.1652,0.5070049,0.5070049,0,-1,0,0.5070049,0,0,0,0,0,0.5336894,0.5070049,0,0,10.19087,1.45349,0,0.5336894,-0.5336894,3.769561,26.92538,0.1371015,0.5577054,0,0,1.45349
6/12/2007 1:00:00 AM,0,0,-41.33098,90,0,0,51.87501,51.87501,0.1837892,0.1837892,0,-1,0,0.1837892,0,0,2.775558E-17,0,0,0.1934623,0.1837892,0,0,10.78386,0.9198011,0,0.1934623,-0.1934623,3.565634,25.46876,0.1371015,0.2021681,0,0,0.9198011
6/12/2007 2:00:00 AM,0,0,-59.3688,90,0,0,50.95755,50.95755,0.09751605,0.09751605,0,-1,0,0.09751605,0,0,1.387779E-17,0,0,0.1026485,0.09751605,0,0,10.99882,0.7263387,0,0.1026485,-0.1026485,3.457433,24.6959,0.1371015,0.1072677,0,0,0.7263387
6/12/2007 3:00:00 AM,0,0,-74.72135,90,0,0,50.07831,50.07831,0.3769819,0.3769819,0,-1,0,0.3769819,0,0,5.551115E-17,0,0,0.3968231,0.3769819,0,0,11.11287,0.6236902,0,0.3968231,-0.3968231,3.039145,21.70813,0.1371015,0.4146802,0,0,0.6236902
6/12/2007 4:00:00 AM,0,0,-88.27482,90,0,0,49.26597,49.26597,0.3434307,0.2155238,0,-1,0,0.2155238,0,0,0.1279069,0.16225,0,0.2268672,0.2155238,0,0,11.55379,0.2268672,0,0.2268672,-0.2268672,2.800006,20,0.1371015,0.3777738,0,0,0.2268672
6/12/2007 5:00:00 AM,0,0,-100.8181,90,0,0,48.62565,48.62565,0.1926563,0.1926563,3.697919,0,1.174532,0.1926563,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1372676,0.211922,0,5,0
6/12/2007 6:00:00 AM,0,0,-112.9549,90,0,0,48.38673,48.38673,0.2624399,0.2624399,3.767703,0,1.193583,0.2624399,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1374452,0.2886839,0,5,2.997
6/12/2007 7:00:00 AM,0,0,-125.129,90,0,0,47.928,47.928,1.125164,1.125164,4.630427,0,1.429106,1.125164,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1377736,1.23768,0,5,5.994
6/12/2007 8:00:00 AM,0.00646688,0,-137.6464,90,0,0,49.13217,49.13217,0.949861,0.949861,0,0,0,0.949861,0,0,1.110223E-16,0,0,0.9998537,0.949861,0,0,1.81586,8.991,0,0.9998537,-0.9998537,11.22341,80.16708,0.1377736,1.044847,0,0,8.991
6/12/2007 9:00:00 AM,0.09533641,4.080367,-150.6702,38.78399,0.3305939,1.210106,61.88057,52.03748,0.962532,0.962532,0,-1,0,0.962532,125.7211,0,0,0,1.210106,1.013192,0.962532,0,0,2.926809,7.991146,0.1969142,0,0.1969142,11.41022,81.50143,0.1377579,1.058785,0.9680846,0,9.201252
6/12/2007 10:00:00 AM,0.1794108,7.075618,-164.1996,28.42849,0.5755967,1.977924,71.86709,54.58918,0.7256671,0.7256671,0,0,0,0.7256671,272.5663,0,0,0,1.977924,0.7638602,0.7256671,0,0,2.729895,8.168369,1.214064,0,1.214064,12.56199,89.72829,0.1376612,0.7982339,1.58234,0,10.14629
6/12/2007 11:00:00 AM,0.207201,8.279136,-178.0648,23.1636,0.6736321,2.22948,77.51157,57.19822,2.614875,2.614875,0,0,0,2.614875,85.26141,0,0,0,2.22948,2.752501,2.614875,0,0,1.51583,9.261027,0,0.5230206,-0.5230206,12.01067,85.79035,0.1376612,2.876363,1.783584,0,11.49051
6/12/2007 12:00:00 PM,0.1881006,7.595993,168.0254,26.27114,0.618019,2.032701,78.42875,59.77859,0,0,0,0,0,0,0,0,0,0,2.032701,0,0,0,0,2.096964,8.738007,2.032701,0,2.032701,13.93906,99.56453,0.1374997,0,1.626161,0,10.77071
6/12/2007 1:00:00 PM,0.1136594,5.080631,154.3791,35.61687,0.5597643,1.830625,79.26253,62.35896,0,0,0,0,0,0,0,1.766361,0,0,1.830625,0,0,0,0,0.06426343,10.56744,0.06426343,0,0.06426343,14.00003,100,0.1374946,0,1.4645,0,12.39806
6/12/2007 2:00:00 PM,0.02721044,0.9213927,141.2074,47.6425,0.0929873,0.3301023,66.80162,64.02187,0.9971521,0.9971521,0,-1,0,0.9971521,33.10451,0,2.220446E-16,0,0.3301023,1.049634,0.9971521,0,0,0,10.62527,0,0.7195315,-0.7195315,13.24158,94.58249,0.1374946,1.096867,0.2640818,0,10.95538
6/12/2007 3:00:00 PM,0,0,128.5593,90,0,0,64.83421,64.83421,0.2244907,0.2244907,0,0,0,0.2244907,0,0,2.775558E-17,0,0,0.236306,0.2244907,0,0,0.7994795,9.905743,0,0.236306,-0.236306,12.99249,92.80329,0.1374946,0.2469398,0,0,9.905743
6/12/2007 4:00:00 PM,0,0,116.3148,90,0,0,65.69433,65.69433,2.187567,2.187567,0,0,0,2.187567,0,0,4.440892E-16,0,0,2.302702,2.187567,0,0,1.062042,9.669436,0,2.302702,-2.302702,10.56523,75.46574,0.1374946,2.406324,0,0,9.669436
6/12/2007 5:00:00 PM,0,0,104.206,90,0,0,65.20692,65.20692,0.09171207,0.09171207,0,0,0,0.09171207,0,0,0,0,0,0.09653902,0.09171207,0,0,3.6206,7.366734,0,0.09653902,-0.09653902,10.46346,74.73888,0.1374946,0.1008833,0,0,7.366734
6/12/2007 6:00:00 PM,0,0,91.82861,90,0,0,63.38155,63.38155,3.320341,3.320341,1.25,0,0.50625,3.320341,0,0,0,0,0,2.179306,2.070341,0,0,3.727866,7.270195,0,2.179306,-2.179306,8.166274,58.33041,0.1374946,3.652375,0,5,7.270195
6/12/2007 7:00:00 PM,0,0,78.62665,90,0,0,61.82377,61.82377,2.642869,2.642869,0,-1,0,2.642869,0,0,4.440892E-16,0,0,2.781968,2.642869,0,0,6.149317,5.090889,0,2.781968,-2.781968,5.233823,37.38437,0.1374946,2.907156,0,0,5.090889
6/12/2007 8:00:00 PM,0,0,63.86234,90,0,0,59.77859,59.77859,0.08456358,0.08456358,0,-1,0,0.08456358,0,0,0,0,0,0.0890143,0.08456358,0,0,9.240392,2.308922,0,0.0890143,-0.0890143,5.139994,36.71416,0.1374946,0.09301994,0,0,2.308922
6/12/2007 9:00:00 PM,0,0,46.65137,90,0,0,57.73341,57.73341,1.385688,1.385688,0,-1,0,1.385688,0,0,0,0,0,1.458619,1.385688,0,0,9.339296,2.219908,0,1.458619,-1.458619,3.602475,25.73191,0.1374946,1.524256,0,0,2.219908
6/12/2007 10:00:00 PM,0,0,26.30992,90,0,0,55.64044,55.64044,0.2580984,0.2580984,0,-1,0,0.2580984,0,0,5.551115E-17,0,0,0.2716825,0.2580984,0,0,10.95998,0.7612889,0,0.2716825,-0.2716825,3.316096,23.68635,0.1374946,0.2839082,0,0,0.7612889
6/12/2007 11:00:00 PM,0,0,3.293889,90,0,0,54.18779,54.18779,0.3325845,0.3325845,0,-1,0,0.3325845,0,0,0,0,0,0.350089,0.3325845,0,0,11.26185,0.4896064,0,0.350089,-0.350089,2.94707,21.05046,0.1374946,0.365843,0,0,0.4896064
6/13/2007 12:00:00 AM,0,0,-20.06932,90,0,0,53.0314,53.0314,0.1675221,0.1325415,0,-1,0,0.1325415,0,0,0.03498057,0.05173278,0,0.1395174,0.1325415,0,0,11.65084,0.1395174,0,0.1395174,-0.1395174,2.800006,20,0.1374946,0.1842743,0,0,0.1395174
6/13/2007 1:00:00 AM,0,0,-41.30342,90,0,0,51.76988,51.76988,0.539582,0,0,-1,0,0,0,0,0.539582,0.5935403,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1374946,0.5935403,0,0,0
6/13/2007 2:00:00 AM,0,0,-59.35808,90,0,0,50.82375,50.82375,0.1571599,0,0,-1,0,0,0,0,0.1571599,0.1728759,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1374946,0.1728759,0,0,0
6/13/2007 3:00:00 AM,0,0,-74.71868,90,0,0,49.96363,49.96363,0.0631127,0,0,-1,0,0,0,0,0.0631127,0.06942397,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1374946,0.06942397,0,0,0
6/13/2007 4:00:00 AM,0,0,-88.27458,90,0,0,49.16084,49.16084,0.4055085,0,0,-1,0,0,0,0,0.4055085,0.4460593,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1374946,0.4460593,0,0,0
6/13/2007 5:00:00 AM,0,0,-100.8168,90,0,0,48.52053,48.52053,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1374946,0,0,0,0
6/13/2007 6:00:00 AM,0,0,-112.9502,90,0,0,48.30072,48.30072,0.3601525,0.3601525,3.865416,0,1.220258,0.3601525,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1376879,0.3961678,0,5,0
6/13/2007 7:00:00 AM,0,0,-125.1189,90,0,0,47.84199,47.84199,0.02286725,0.02286725,3.52813,0,1.12818,0.02286725,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1378216,0.02515397,0,5,2.997
6/13/2007 8:00:00 AM,0.005383457,0,-137.6291,90,0,0,49.02705,49.02705,1.371871,1.371871,4.877134,0,1.496458,1.371871,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1381683,1.509058,0,5,5.994
6/13/2007 9:00:00 AM,0.09481548,4.002666,-150.6441,38.85921,0.3241464,1.188894,61.55221,51.90368,0,0,0,-1,0,0,0,0,0,0,1.188894,0,0,0,0,1.81586,8.991,1.188894,0,1.188894,13.40524,95.75149,0.1380742,0,0.9511151,0,10.17989
6/13/2007 10:00:00 AM,0.1758911,7.001807,-164.1638,28.51028,0.5694504,1.960928,71.54431,54.45538,0.02936777,0.02936777,0,0,0,0.02936777,6677.145,1.303049,0,0,1.960928,0.03091344,0.02936777,0,0,0.6269664,10.061,0.6269664,0,0.6269664,14.00003,100,0.1380245,0.03230454,1.568743,0,12.02193
6/13/2007 11:00:00 AM,0.1994926,8.210814,-178.0191,23.23508,0.6679298,2.215703,77.17162,57.03575,2.578591,2.578591,0,0,0,2.578591,85.92688,0,0,0,2.215703,2.714306,2.578591,0,0,0,10.62527,0,0.4986035,-0.4986035,13.47445,96.2459,0.1380245,2.83645,1.772562,0,12.84098
6/13/2007 12:00:00 PM,0.1845825,7.534481,168.08,26.30594,0.6128733,2.021013,78.04797,59.55878,0,0,0,0,0,0,0,1.467009,0,0,2.021013,0,0,0,0,0.5540039,10.12667,0.5540039,0,0.5540039,14.00003,100,0.1379807,0,1.61681,0,12.14768
6/13/2007 1:00:00 PM,0.117971,5.02663,154.4409,35.61964,0.408033,1.378287,74.47047,62.1965,0,0,0,0,0,0,0,1.378287,0,0,1.378287,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1379807,0,1.10263,0,12.00356
6/13/2007 2:00:00 PM,0.02647621,0.8748397,141.2748,47.62586,0.09029886,0.3211486,66.51036,63.81161,0.7586628,0.7586628,0,-1,0,0.7586628,42.33087,0,0,0,0.3211486,0.7985924,0.7586628,0,0,0,10.62527,0,0.4774439,-0.4774439,13.49676,96.40522,0.1379807,0.8345292,0.2569189,0,10.94642
