Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/13/2007 3:00:00 PM,0,0,128.6311,90,0,0,64.6144,64.6144,2.214652,2.214652,0,0,0,2.214652,0,0,0,0,0,2.331212,2.214652,0,0,0.5304932,10.14783,0,2.331212,-2.331212,11.03944,78.85302,0.1379807,2.436117,0,0,10.14783
6/13/2007 4:00:00 PM,0,0,116.3905,90,0,0,65.53186,65.53186,1.43753,1.43753,0,0,0,1.43753,0,0,0,0,0,1.513189,1.43753,0,0,3.120729,7.816618,0,1.513189,-1.513189,9.444403,67.45988,0.1379807,1.581283,0,0,7.816618
6/13/2007 5:00:00 PM,0,0,104.2861,90,0,0,65.1018,65.1018,0.8167369,0.8167369,0,0,0,0.8167369,0,0,0,0,0,0.8597231,0.8167369,0,0,4.802051,6.303429,0,0.8597231,-0.8597231,8.538176,60.98684,0.1379807,0.8984107,0,0,6.303429
6/13/2007 6:00:00 PM,0,0,91.91394,90,0,0,63.21909,63.21909,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.757298,5.443706,0,0,0,8.538176,60.98684,0.1379807,0,0,0,5.443706
6/13/2007 7:00:00 PM,0,0,78.71851,90,0,0,61.70909,61.70909,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.757298,5.443706,0,0,0,8.538176,60.98684,0.1379807,0,0,0,5.443706
6/13/2007 8:00:00 PM,0,0,63.96148,90,0,0,59.61612,59.61612,0.9566549,0.9566549,0,-1,0,0.9566549,0,0,2.220446E-16,0,0,1.007005,0.9566549,0,0,5.757298,5.443706,0,1.007005,-1.007005,7.476698,53.40488,0.1379807,1.05232,0,0,5.443706
6/13/2007 9:00:00 PM,0,0,46.75591,90,0,0,57.62828,57.62828,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.876193,4.4367,0,0,0,7.476698,53.40488,0.1379807,0,0,0,4.4367
6/13/2007 10:00:00 PM,0,0,26.41169,90,0,0,55.53531,55.53531,0.2738428,0.2738428,0,-1,0,0.2738428,0,0,0,0,0,0.2882555,0.2738428,0,0,6.876193,4.4367,0,0.2882555,-0.2882555,7.172851,51.23454,0.1379807,0.301227,0,0,4.4367
6/13/2007 11:00:00 PM,0,0,3.377772,90,0,0,54.08266,54.08266,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.196477,4.148445,0,0,0,7.172851,51.23454,0.1379807,0,0,0,4.148445
6/14/2007 12:00:00 AM,0,0,-20.01124,90,0,0,52.95494,52.95494,0.5848902,0.5848902,0,-1,0,0.5848902,0,0,0,0,0,0.6156739,0.5848902,0,0,7.196477,4.148445,0,0.6156739,-0.6156739,6.523873,46.599,0.1379807,0.6433792,0,0,4.148445
6/14/2007 1:00:00 AM,0,0,-41.27081,90,0,0,51.66476,51.66476,0.4017885,0.4017885,0,-1,0,0.4017885,0,0,5.551115E-17,0,0,0.4229352,0.4017885,0,0,7.880559,3.532771,0,0.4229352,-0.4229352,6.078061,43.41463,0.1379807,0.4419673,0,0,3.532771
6/14/2007 2:00:00 AM,0,0,-59.34188,90,0,0,50.74729,50.74729,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.350487,3.109836,0,0,0,6.078061,43.41463,0.1379807,0,0,0,3.109836
6/14/2007 3:00:00 AM,0,0,-74.71062,90,0,0,49.88717,49.88717,0.4764192,0.4764192,0,-1,0,0.4764192,0,0,5.551115E-17,0,0,0.5014939,0.4764192,0,0,8.350487,3.109836,0,0.5014939,-0.5014939,5.549439,39.63877,0.1379807,0.5240611,0,0,3.109836
6/14/2007 4:00:00 AM,0,0,-88.26926,90,0,0,49.08438,49.08438,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.907702,2.608342,0,0,0,5.549439,39.63877,0.1379807,0,0,0,2.608342
6/14/2007 5:00:00 AM,0,0,-100.8109,90,0,0,48.43452,48.43452,0.5195731,0.5195731,0,0,0,0.5195731,0,0,0,0,0,0.546919,0.5195731,0,0,8.907702,2.608342,0,0.546919,-0.546919,4.972936,35.5209,0.1379807,0.5715304,0,0,2.608342
6/14/2007 6:00:00 AM,0,0,-112.9412,90,0,0,48.22426,48.22426,0.04825497,0.04825497,0,0,0,0.04825497,0,0,6.938894E-18,0,0,0.0507947,0.04825497,0,0,9.51539,2.061423,0,0.0507947,-0.0507947,4.919394,35.13846,0.1379807,0.05308046,0,0,2.061423
6/14/2007 7:00:00 AM,0,0,-125.105,90,0,0,47.76553,47.76553,1.706929,1.706929,0,0,0,1.706929,0,0,0,0,0,1.796768,1.706929,0,0,9.571829,2.010628,0,1.796768,-1.796768,3.025434,21.6102,0.1379807,1.877622,0,0,2.010628
6/14/2007 8:00:00 AM,0.00617981,0,-137.6085,90,0,0,48.95059,48.95059,2.005525,2.005525,5,0,1.53,2.005525,0,0,0,0,0,0,0,2.994475,2.844751,11.56824,0.2138606,2.844751,0,2.844751,5.724202,40.88708,0.1382758,2.206078,0,5,0.2138606
6/14/2007 9:00:00 AM,0.1028646,3.931339,-150.6154,38.93143,0.3182277,1.16921,61.26871,51.79855,0.6356666,0.6356666,0,-1,0,0.6356666,183.9345,0,0,0,1.16921,0.6691228,0.6356666,0,0,8.723486,2.774137,0.5000874,0,0.5000874,6.198627,44.27582,0.1382363,0.6992333,0.9353681,0,3.943347
6/14/2007 10:00:00 AM,0.1920908,6.934646,-164.1262,28.58713,0.5638545,1.945897,71.20931,54.29292,2.153054,2.153054,0,0,0,2.153054,90.37846,0,0,0,1.945897,2.266373,2.153054,0,0,8.223399,3.224215,0,0.3204756,-0.3204756,5.860816,41.86288,0.1382363,2.36836,1.556718,0,5.170112
6/14/2007 11:00:00 AM,0.2164257,8.149317,-177.9726,23.29988,0.6627913,2.203455,76.84903,56.87328,2.109619,2.109619,0,0,0,2.109619,104.448,0,4.440892E-16,0,2.203455,2.220652,2.109619,0,0,8.579483,2.903739,0,0.01719724,-0.01719724,5.842688,41.73341,0.1382363,2.320581,1.762764,0,5.107194
6/14/2007 12:00:00 PM,0.2078377,7.479843,168.1345,26.33465,0.6082959,2.009289,77.80109,59.45366,1.017232,1.017232,0,0,0,1.017232,197.5251,0,0,0,2.009289,1.070771,1.017232,0,0,8.598591,2.886542,0.9385178,0,0.9385178,6.733045,48.09308,0.1381621,1.118955,1.607431,0,4.895831
6/14/2007 1:00:00 PM,0.1320484,4.979435,154.5018,35.61791,0.404082,1.367518,74.18636,62.03403,0.4509135,0.4509135,0,0,0,0.4509135,303.2772,0,0,0,1.367518,0.4746458,0.4509135,0,0,7.660073,3.731208,0.892872,0,0.892872,7.580097,54.14344,0.1380916,0.4960048,1.094014,0,5.098726
6/14/2007 2:00:00 PM,0.02631929,0.8349397,141.3405,47.60598,0.08801208,0.313359,66.33652,63.70649,2.587757,2.587757,0,-1,0,2.587757,12.10929,0,4.440892E-16,0,0.313359,2.723954,2.587757,0,0,6.767201,4.534793,0,2.410596,-2.410596,5.039106,35.99355,0.1380916,2.846532,0.2506872,0,4.848152
6/14/2007 3:00:00 PM,0,0,128.7005,90,0,0,64.50927,64.50927,1.592885,1.592885,0,0,0,1.592885,0,0,2.220446E-16,0,0,1.676721,1.592885,0,0,9.445641,2.124197,0,1.676721,-1.676721,3.271687,23.36915,0.1380916,1.752174,0,0,2.124197
6/14/2007 4:00:00 PM,0,0,116.4634,90,0,0,65.42673,65.42673,1.289407,1.289407,4.79467,0,1.473945,1.289407,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.30866,0.4474763,3.33,0,3.33,6.430802,45.93421,0.1384358,1.418348,0,5,0.4474763
6/14/2007 5:00:00 PM,0,0,104.3628,90,0,0,64.99667,64.99667,0.1298257,0.1298257,3.635089,0,1.157379,0.1298257,0,0,0,0,0,0,0,3.505263,3.33,7.978664,3.444476,3.33,0,3.33,9.589918,68.49928,0.1385852,0.1428082,0,5,3.444476
6/14/2007 6:00:00 PM,0,0,91.99565,90,0,0,63.11396,63.11396,2.780563,2.780563,5,0,1.53,2.780563,0,0,0,0,0,0,0,2.219437,2.108465,4.648664,6.441476,2.108465,0,2.108465,11.59018,82.78686,0.1388018,3.058619,0,5,6.441476
6/14/2007 7:00:00 PM,0,0,78.80656,90,0,0,61.60397,61.60397,0.4669983,0.4669983,0,-1,0,0.4669983,0,0,0,0,0,0.4915771,0.4669983,0,0,2.540199,8.339095,0,0.4915771,-0.4915771,11.07202,79.08567,0.1388018,0.5136981,0,0,8.339095
6/14/2007 8:00:00 PM,0,0,64.05688,90,0,0,59.511,59.511,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.086396,7.847517,0,0,0,11.07202,79.08567,0.1388018,0,0,0,7.847517
6/14/2007 9:00:00 PM,0,0,46.85735,90,0,0,57.46581,57.46581,2.918028,2.918028,0,-1,0,2.918028,0,0,4.440892E-16,0,0,3.071608,2.918028,0,0,3.086396,7.847517,0,3.071608,-3.071608,7.834256,55.95886,0.1388018,3.209831,0,0,7.847517
6/14/2007 10:00:00 PM,0,0,26.512,90,0,0,55.42063,55.42063,0.1076853,0.1076853,0,-1,0,0.1076853,0,0,0,0,0,0.113353,0.1076853,0,0,6.499294,4.775909,0,0.113353,-0.113353,7.714772,55.1054,0.1388018,0.1184539,0,0,4.775909
6/14/2007 11:00:00 PM,0,0,3.462753,90,0,0,53.96798,53.96798,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.625242,4.662557,0,0,0,7.714772,55.1054,0.1388018,0,0,0,4.662557
6/15/2007 12:00:00 AM,0,0,-19.94969,90,0,0,52.84026,52.84026,0.3342822,0.3342822,0,-1,0,0.3342822,0,0,5.551115E-17,0,0,0.351876,0.3342822,0,0,6.625242,4.662557,0,0.351876,-0.351876,7.343862,52.45605,0.1388018,0.3677104,0,0,4.662557
6/15/2007 1:00:00 AM,0,0,-41.23323,90,0,0,51.57875,51.57875,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.016215,4.31068,0,0,0,7.343862,52.45605,0.1388018,0,0,0,4.31068
6/15/2007 2:00:00 AM,0,0,-59.32026,90,0,0,50.67084,50.67084,0.2226125,0.2226125,0,-1,0,0.2226125,0,0,2.775558E-17,0,0,0.2343289,0.2226125,0,0,7.016215,4.31068,0,0.2343289,-0.2343289,7.096858,50.69174,0.1388018,0.2448737,0,0,4.31068
6/15/2007 3:00:00 AM,0,0,-74.69722,90,0,0,49.81071,49.81071,0.2178237,0.2178237,0,-1,0,0.2178237,0,0,2.775558E-17,0,0,0.2292881,0.2178237,0,0,7.276581,4.076352,0,0.2292881,-0.2292881,6.855166,48.96538,0.1388018,0.2396061,0,0,4.076352
6/15/2007 4:00:00 AM,0,0,-88.2589,90,0,0,49.02705,49.02705,0.2730797,0.2730797,0,-1,0,0.2730797,0,0,5.551115E-17,0,0,0.2874523,0.2730797,0,0,7.531345,3.847064,0,0.2874523,-0.2874523,6.552166,46.80109,0.1388018,0.3003877,0,0,3.847064
6/15/2007 5:00:00 AM,0,0,-100.8002,90,0,0,48.35806,48.35806,0.4364482,0.4364482,0,0,0,0.4364482,0,0,5.551115E-17,0,0,0.4594191,0.4364482,0,0,7.850737,3.559611,0,0.4594191,-0.4594191,6.067895,43.34202,0.1388018,0.480093,0,0,3.559611
6/15/2007 6:00:00 AM,0,0,-112.928,90,0,0,48.13825,48.13825,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.361202,3.100192,0,0,0,6.067895,43.34202,0.1388018,0,0,0,3.100192
6/15/2007 7:00:00 AM,0,0,-125.0873,90,0,0,47.67952,47.67952,1.458465,1.458465,0,0,0,1.458465,0,0,0,0,0,1.535227,1.458465,0,0,8.361202,3.100192,0,1.535227,-1.535227,4.449624,31.78297,0.1388018,1.604312,0,0,3.100192
6/15/2007 8:00:00 AM,0.004978986,0,-137.5847,90,0,0,48.86458,48.86458,1.329705,1.329705,0,0,0,1.329705,0,0,0,0,0,1.399689,1.329705,0,0,10.06701,1.564965,0,1.399689,-1.399689,2.974222,21.2444,0.1388018,1.462675,0,0,1.564965
6/15/2007 9:00:00 AM,0.09905046,3.866425,-150.5842,39.00056,0.3128406,1.151363,60.9916,51.68387,1.150188,1.150188,0,-1,0,1.150188,100.1021,0,0,0.8894355,1.151363,1.210724,1.150188,0,0,11.62222,0.1652763,0,0.05936171,-0.05936171,2.911649,20.79745,0.1388018,1.265207,0.92109,0,1.316639
6/15/2007 10:00:00 AM,0.1744934,6.874161,-164.0868,28.65897,0.5588109,1.932116,70.92027,54.15912,0.651078,0.651078,4.156341,0,1.299681,0.651078,296.7565,0,0,0,1.932116,0,0,3.505263,3.33,11.68818,0.1059145,5.262116,0,5.262116,7.903731,56.45511,0.1388875,0.7161858,1.545693,5,2.038031
6/15/2007 11:00:00 AM,0.1963855,8.094662,-177.9253,23.35799,0.658218,2.192759,76.54384,56.71082,0.5385087,0.5385087,4.043772,0,1.26895,0.5385087,407.191,0,0,0,2.192759,0,0,3.505263,3.33,6.426061,4.841819,5.522759,0,5.522759,13.14308,93.87896,0.1389329,0.5923595,1.754207,5,7.034578
6/15/2007 12:00:00 PM,0.1959698,7.432088,168.1888,26.35727,0.6042874,2.000606,77.46498,59.2434,0.7776417,0.7776417,0,0,0,0.7776417,257.2657,0.2787332,0,0,2.000606,0.8185701,0.7776417,0,0,0.9033023,9.812303,0.9033023,0,0.9033023,14.00003,100,0.138862,0.8554058,1.600484,0,11.81291
6/15/2007 1:00:00 PM,0.1244528,4.939046,154.5616,35.61169,0.4006943,1.358887,73.87114,61.82377,0.7352687,0.7352687,0,0,0,0.7352687,184.815,0.5849202,0,0,1.358887,0.7739671,0.7352687,0,0,0,10.62527,0,0,0,14.00003,100,0.138862,0.8087956,1.08711,0,11.98416
6/15/2007 2:00:00 PM,0.02706562,0.8016828,141.4044,47.58292,0.08611399,0.3071365,66.0594,63.48668,1.491529,1.491529,0,-1,0,1.491529,20.59206,0,2.220446E-16,0,0.3071365,1.57003,1.491529,0,0,0,10.62527,0,1.262894,-1.262894,12.66882,90.4914,0.138862,1.640681,0.2457092,0,10.93241
6/15/2007 3:00:00 PM,0,0,128.7675,90,0,0,64.29902,64.29902,1.832119,1.832119,0,0,0,1.832119,0,0,2.220446E-16,0,0,1.928546,1.832119,0,0,1.403215,9.362381,0,1.928546,-1.928546,10.63596,75.97096,0.138862,2.01533,0,0,9.362381
6/15/2007 4:00:00 PM,0,0,116.5333,90,0,0,65.20692,65.20692,1.051165,1.051165,0,0,0,1.051165,0,0,2.220446E-16,0,0,1.106489,1.051165,0,0,3.546044,7.433835,0,1.106489,-1.106489,9.469613,67.63996,0.138862,1.156281,0,0,7.433835
6/15/2007 5:00:00 PM,0,0,104.4362,90,0,0,64.77686,64.77686,2.154562,2.154562,0,0,0,2.154562,0,0,0,0,0,2.26796,2.154562,0,0,4.775476,6.327345,0,2.26796,-2.26796,7.078974,50.564,0.138862,2.370018,0,0,6.327345
6/15/2007 6:00:00 PM,0,0,92.07364,90,0,0,62.89415,62.89415,0.08618899,0.08618899,0,0,0,0.08618899,0,0,0,0,0,0.09072526,0.08618899,0,0,7.295432,4.059385,0,0.09072526,-0.09072526,6.983341,49.88091,0.138862,0.0948079,0,0,4.059385
6/15/2007 7:00:00 PM,0,0,78.8907,90,0,0,61.33637,61.33637,2.358251,2.358251,0,-1,0,2.358251,0,0,4.440892E-16,0,0,2.482369,2.358251,0,0,7.396238,3.96866,0,2.482369,-2.482369,4.366694,31.19061,0.138862,2.594076,0,0,3.96866
6/15/2007 8:00:00 PM,0,0,64.14844,90,0,0,59.29119,59.29119,0.4473547,0.4473547,0,-1,0,0.4473547,0,0,5.551115E-17,0,0,0.4708997,0.4473547,0,0,10.15443,1.486291,0,0.4708997,-0.4708997,3.870322,27.6451,0.138862,0.4920902,0,0,1.486291
6/15/2007 9:00:00 PM,0,0,46.95557,90,0,0,57.30334,57.30334,0.5424126,0.5424126,0,-1,0,0.5424126,0,0,0,0,0,0.5709606,0.5424126,0,0,10.67765,1.015392,0,0.5709606,-0.5709606,3.268477,23.34622,0.138862,0.5966538,0,0,1.015392
6/15/2007 10:00:00 PM,0,0,26.61068,90,0,0,55.25816,55.25816,0.6573102,0.4222095,0,-1,0,0.4222095,0,0,0.2351008,0.3008318,0,0.444431,0.4222095,0,0,11.31205,0.444431,0,0.444431,-0.444431,2.800006,20,0.138862,0.7230412,0,0,0.444431
6/15/2007 11:00:00 PM,0,0,3.548665,90,0,0,53.83418,53.83418,0.4900633,0,0,-1,0,0,0,0,0.4900633,0.5390697,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.138862,0.5390697,0,0,0
6/16/2007 12:00:00 AM,0,0,-19.8848,90,0,0,52.70646,52.70646,0.7471641,0,0,-1,0,0,0,0,0.7471641,0.8218805,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.138862,0.8218805,0,0,0
6/16/2007 1:00:00 AM,0,0,-41.1908,90,0,0,51.47362,51.47362,0.7765916,0,0,-1,0,0,0,0,0.7765916,0.8542508,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.138862,0.8542508,0,0,0
6/16/2007 2:00:00 AM,0,0,-59.29328,90,0,0,50.53704,50.53704,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.138862,0,0,0,0
6/16/2007 3:00:00 AM,0,0,-74.67854,90,0,0,49.66736,49.66736,0.3584861,0,0,-1,0,0,0,0,0.3584861,0.3943348,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.138862,0.3943348,0,0,0
6/16/2007 4:00:00 AM,0,0,-88.24355,90,0,0,48.89325,48.89325,0.6070825,0,0,-1,0,0,0,0,0.6070825,0.6677908,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.138862,0.6677908,0,0,0
6/16/2007 5:00:00 AM,0,0,-100.785,90,0,0,48.24338,48.24338,0.1137656,0.1137656,3.619029,0,1.152995,0.1137656,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1390065,0.1251422,0,5,0
6/16/2007 6:00:00 AM,0,0,-112.9106,90,0,0,48.00446,48.00446,0.4362931,0.4362931,3.941556,0,1.241045,0.4362931,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1392054,0.4799224,0,5,2.997
6/16/2007 7:00:00 AM,0,0,-125.0659,90,0,0,47.57439,47.57439,0.7804497,0.7804497,4.285713,0,1.335,0.7804497,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1394622,0.8584948,0,5,5.994
6/16/2007 8:00:00 AM,0.004394387,0,-137.5578,90,0,0,48.73078,48.73078,1.64301,1.64301,0,0,0,1.64301,0,0,0,0,0,1.729484,1.64301,0,0,1.81586,8.991,0,1.729484,-1.729484,10.45432,74.67353,0.1394622,1.807311,0,0,8.991
6/16/2007 9:00:00 AM,0.08017453,3.807958,-150.5506,39.06653,0.3923731,1.424393,63.22633,51.53096,0.6226393,0.6226393,0,-1,0,0.6226393,228.767,0,0,0,1.424393,0.6554098,0.6226393,0,0,3.737509,7.261516,0.7689834,0,0.7689834,11.18384,79.88439,0.139402,0.6849033,1.139515,0,8.685909
6/16/2007 10:00:00 AM,0.145123,6.820378,-164.0459,28.72576,0.710669,2.386356,75.36092,53.96798,0.6459141,0.6459141,0,0,0,0.6459141,369.4541,0,0,0,2.386356,0.6799096,0.6459141,0,0,2.968526,7.953601,1.706446,0,1.706446,12.80271,91.44778,0.1392686,0.7105055,1.909085,0,10.33996
6/16/2007 11:00:00 AM,0.1909223,8.046865,-177.8772,23.40938,0.6542111,2.184348,76.20748,56.50056,0.9550509,0.9550509,0,0,0,0.9550509,228.7154,0,0,0,2.184348,1.005317,0.9550509,0,0,1.262079,9.489403,1.179031,0,1.179031,13.92124,99.43724,0.1391766,1.050556,1.747478,0,11.67375
6/16/2007 12:00:00 PM,0.1838591,7.391223,168.2429,26.37379,0.6008481,1.993646,77.13666,59.02359,0,0,0,0,0,0,0,1.910598,0,0,1.993646,0,0,0,0,0.08304787,10.55053,0.08304787,0,0.08304787,14.00003,100,0.1391701,0,1.594917,0,12.54418
6/16/2007 1:00:00 PM,0.1187005,4.905459,154.6203,35.60101,0.3978694,1.352054,73.56342,61.60397,0.6623868,0.6623868,0,0,0,0.6623868,204.1185,0.6548051,0,0,1.352054,0.6972494,0.6623868,0,0,0,10.62527,0,0,0,14.00003,100,0.1391701,0.7286255,1.081644,0,11.97733
6/16/2007 2:00:00 PM,0.02709011,0.7750571,141.4663,47.5567,0.08459358,0.3022001,65.8032,63.27642,0.746001,0.746001,0,-1,0,0.746001,40.50934,0,1.110223E-16,0,0.3022001,0.7852643,0.746001,0,0,0,10.62527,0,0.4830641,-0.4830641,13.49083,96.36291,0.1391701,0.8206011,0.2417601,0,10.92747
6/16/2007 3:00:00 PM,0,0,128.8319,90,0,0,64.07921,64.07921,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.5367379,10.14221,0,0,0,13.49083,96.36291,0.1391701,0,0,0,10.14221
6/16/2007 4:00:00 PM,0,0,116.6002,90,0,0,64.99667,64.99667,1.808527,1.808527,0,0,0,1.808527,0,0,2.220446E-16,0,0,1.903712,1.808527,0,0,0.5367379,10.14221,0,1.903712,-1.903712,11.48415,82.02944,0.1391701,1.989379,0,0,10.14221
6/16/2007 5:00:00 PM,0,0,104.5061,90,0,0,64.56661,64.56661,0.3555187,0.3555187,0,0,0,0.3555187,0,0,5.551115E-17,0,0,0.3742302,0.3555187,0,0,2.651974,8.238498,0,0.3742302,-0.3742302,11.08967,79.21178,0.1391701,0.3910705,0,0,8.238498
6/16/2007 6:00:00 PM,0,0,92.14782,90,0,0,62.6839,62.6839,3.03569,3.03569,5,0,1.53,3.03569,0,0,0,0,0,0,0,1.96431,1.866094,3.067785,7.864267,1.866094,0,1.866094,12.86,91.85699,0.1393583,3.339259,0,5,7.864267
6/16/2007 7:00:00 PM,0,0,78.97082,90,0,0,61.12612,61.12612,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.201691,9.543753,0,0,0,12.86,91.85699,0.1393583,0,0,0,9.543753
6/16/2007 8:00:00 PM,0,0,64.23601,90,0,0,59.08093,59.08093,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.201691,9.543753,0,0,0,12.86,91.85699,0.1393583,0,0,0,9.543753
6/16/2007 9:00:00 PM,0,0,47.05039,90,0,0,57.09309,57.09309,1.677873,1.677873,0,-1,0,1.677873,0,0,2.220446E-16,0,0,1.766182,1.677873,0,0,1.201691,9.543753,0,1.766182,-1.766182,10.99829,78.55902,0.1393583,1.84566,0,0,9.543753
6/16/2007 10:00:00 PM,0,0,26.70753,90,0,0,55.10525,55.10525,0.1525295,0.1525295,0,-1,0,0.1525295,0,0,0,0,0,0.1605574,0.1525295,0,0,3.164115,7.777571,0,0.1605574,-0.1605574,10.82904,77.35015,0.1393583,0.1677824,0,0,7.777571
6/16/2007 11:00:00 PM,0,0,3.635339,90,0,0,53.70039,53.70039,0.123834,0.123834,0,-1,0,0.123834,0,0,1.387779E-17,0,0,0.1303516,0.123834,0,0,3.342512,7.617013,0,0.1303516,-0.1303516,10.69164,76.36871,0.1393583,0.1362174,0,0,7.617013
6/17/2007 12:00:00 AM,0,0,-19.8167,90,0,0,52.60134,52.60134,0.07927096,0.07927096,0,-1,0,0.07927096,0,0,0,0,0,0.08344312,0.07927096,0,0,3.487347,7.486661,0,0.08344312,-0.08344312,10.60368,75.74044,0.1393583,0.08719806,0,0,7.486661
6/17/2007 1:00:00 AM,0,0,-41.14359,90,0,0,51.36849,51.36849,0.346007,0.346007,0,-1,0,0.346007,0,0,5.551115E-17,0,0,0.3642179,0.346007,0,0,3.580062,7.403218,0,0.3642179,-0.3642179,10.21976,72.99817,0.1393583,0.3806078,0,0,7.403218
6/17/2007 2:00:00 AM,0,0,-59.26102,90,0,0,50.45103,50.45103,0.2895235,0.2895235,0,-1,0,0.2895235,0,0,5.551115E-17,0,0,0.3047616,0.2895235,0,0,3.984749,7.039001,0,0.3047616,-0.3047616,9.898517,70.70355,0.1393583,0.3184758,0,0,7.039001
6/17/2007 3:00:00 AM,0,0,-74.65465,90,0,0,49.5909,49.5909,0.4646377,0.4646377,0,-1,0,0.4646377,0,0,5.551115E-17,0,0,0.4890923,0.4646377,0,0,4.323372,6.734239,0,0.4890923,-0.4890923,9.382968,67.02106,0.1393583,0.5111015,0,0,6.734239
6/17/2007 4:00:00 AM,0,0,-88.22328,90,0,0,48.80724,48.80724,0.4927946,0.4927946,0,-1,0,0.4927946,0,0,5.551115E-17,0,0,0.5187311,0.4927946,0,0,4.866808,6.245147,0,0.5187311,-0.5187311,8.836178,63.11543,0.1393583,0.542074,0,0,6.245147
6/17/2007 5:00:00 AM,0,0,-100.7652,90,0,0,48.16692,48.16692,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.443176,5.726416,0,0,0,8.836178,63.11543,0.1393583,0,0,0,5.726416
6/17/2007 6:00:00 AM,0,0,-112.889,90,0,0,47.928,47.928,0.4997023,0.4997023,0,0,0,0.4997023,0,0,5.551115E-17,0,0,0.5260024,0.4997023,0,0,5.443176,5.726416,0,0.5260024,-0.5260024,8.281722,59.15504,0.1393583,0.5496725,0,0,5.726416
6/17/2007 7:00:00 AM,0,0,-125.0408,90,0,0,47.46926,47.46926,0.08388913,0.08388913,0,0,0,0.08388913,0,0,1.387779E-17,0,0,0.08830434,0.08388913,0,0,6.027624,5.200413,0,0.08830434,-0.08830434,8.188642,58.49018,0.1393583,0.09227803,0,0,5.200413
6/17/2007 8:00:00 AM,0.00448587,0,-137.5278,90,0,0,48.62565,48.62565,1.440006,1.440006,0,0,0,1.440006,0,0,2.220446E-16,0,0,1.515796,1.440006,0,0,6.12574,5.112109,0,1.515796,-1.515796,6.590852,47.07742,0.1393583,1.584006,0,0,5.112109
6/17/2007 9:00:00 AM,0.05964705,3.755971,-150.5146,39.12926,0.2727449,1.012972,59.49243,51.38761,2.459331,2.459331,0,-1,0,2.459331,41.18891,0,4.440892E-16,0,1.012972,2.588769,2.459331,0,0,7.809957,3.596313,0,1.575798,-1.575798,4.929816,35.2129,0.1393583,2.705264,0.8103774,0,4.609285
6/17/2007 10:00:00 AM,0.1229905,6.773324,-164.0034,28.78743,0.5927262,2.040295,71.60335,53.81507,2.435451,2.435451,4.806352,0,1.477134,2.435451,83.77483,0,0,0,2.040295,0,0,2.370901,2.252356,9.560843,2.020515,4.292651,0,4.292651,9.002182,64.30117,0.1396267,2.678996,1.632236,5,4.06081
6/17/2007 11:00:00 AM,0.1967051,8.005941,-177.8286,23.45405,0.6507716,2.176812,75.93712,56.3381,1.198683,1.198683,4.452768,0,1.380606,1.198683,181.6003,0,0,0,2.176812,0,0,3.254085,3.09138,5.268192,5.883901,5.268192,0,5.268192,14.00003,100,0.1397581,1.318551,1.74145,5,8.060713
6/17/2007 12:00:00 PM,0.18754,7.357253,168.2967,26.38424,0.5979782,1.987514,76.884,58.86113,1.23327,1.23327,0,0,0,1.23327,161.158,0.6893346,0,0,1.987514,1.298179,1.23327,0,0,0,10.62527,0,0,0,14.00003,100,0.1397581,1.356597,1.590011,0,12.61279
6/17/2007 1:00:00 PM,0.1101522,4.878669,154.6778,35.5859,0.5431495,1.794408,77.77586,61.39371,2.371309,2.371309,0,0,0,2.371309,75.67163,0,0,0,1.794408,2.496115,2.371309,0,0,0,10.62527,0,0.7017066,-0.7017066,13.26036,94.7167,0.1397581,2.60844,1.435526,0,12.41968
6/17/2007 2:00:00 PM,0.01815748,0.7550486,141.5263,47.52737,0.08719138,0.3117592,65.66068,63.05662,1.187216,1.187216,0,-1,0,1.187216,26.2597,0,0,0,0.3117592,1.249701,1.187216,0,0,0.779674,9.923568,0,0.9379415,-0.9379415,12.27169,87.65473,0.1397581,1.305937,0.2494074,0,10.23533
6/17/2007 3:00:00 PM,0,0,128.8937,90,0,0,63.8594,63.8594,1.042481,1.042481,0,0,0,1.042481,0,0,0,0,0,1.097349,1.042481,0,0,1.821831,8.985626,0,1.097349,-1.097349,11.11498,79.39256,0.1397581,1.146729,0,0,8.985626
6/17/2007 4:00:00 PM,0,0,116.6639,90,0,0,64.83421,64.83421,0.8520753,0.8520753,0,0,0,0.8520753,0,0,1.110223E-16,0,0,0.8969214,0.8520753,0,0,3.041107,7.888278,0,0.8969214,-0.8969214,10.16954,72.63944,0.1397581,0.9372829,0,0,7.888278
6/17/2007 5:00:00 PM,0,0,104.5724,90,0,0,64.3468,64.3468,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.037687,6.991356,0,0,0,10.16954,72.63944,0.1397581,0,0,0,6.991356
6/17/2007 6:00:00 PM,0,0,92.2181,90,0,0,62.52143,62.52143,1.316029,1.316029,0,0,0,1.316029,0,0,2.220446E-16,0,0,1.385294,1.316029,0,0,4.037687,6.991356,0,1.385294,-1.385294,8.709314,62.20926,0.1397581,1.447632,0,0,6.991356
6/17/2007 7:00:00 PM,0,0,79.04681,90,0,0,60.96365,60.96365,4.767277,3.33,0,-1,0,3.33,0,0,1.437277,1.914005,0,3.505263,3.33,0,0,5.576902,5.606062,0,3.505263,-3.505263,5.014442,35.81737,0.1397581,5.244005,0,0,5.606062
6/17/2007 8:00:00 PM,0,0,64.31947,90,0,0,58.86113,58.86113,1.593362,1.593362,0,-1,0,1.593362,0,0,2.220446E-16,0,0,1.677224,1.593362,0,0,9.471639,2.100799,0,1.677224,-1.677224,3.246493,23.18919,0.1397581,1.752699,0,0,2.100799
6/17/2007 9:00:00 PM,0,0,47.14168,90,0,0,56.93063,56.93063,3.411533,0.4023968,0,-1,0,0.4023968,0,0,3.009136,3.35029,0,0.4235756,0.4023968,0,0,11.33522,0.4235756,0,0.4235756,-0.4235756,2.800006,20,0.1397581,3.752686,0,0,0.4235756
6/17/2007 10:00:00 PM,0,0,26.8024,90,0,0,54.94278,54.94278,0.4640204,0,0,-1,0,0,0,0,0.4640204,0.5104224,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1397581,0.5104224,0,0,0
6/17/2007 11:00:00 PM,0,0,3.722601,90,0,0,53.53792,53.53792,0.5107918,0,0,-1,0,0,0,0,0.5107918,0.5618709,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1397581,0.5618709,0,0,0
6/18/2007 12:00:00 AM,0,0,-19.74554,90,0,0,52.43887,52.43887,0.4020007,0,0,-1,0,0,0,0,0.4020007,0.4422007,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1397581,0.4422007,0,0,0
6/18/2007 1:00:00 AM,0,0,-41.09171,90,0,0,51.2347,51.2347,0.3561723,0,0,-1,0,0,0,0,0.3561723,0.3917895,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1397581,0.3917895,0,0,0
6/18/2007 2:00:00 AM,0,0,-59.22355,90,0,0,50.3459,50.3459,0.1136964,0,0,-1,0,0,0,0,0.1136964,0.125066,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1397581,0.125066,0,0,0
6/18/2007 3:00:00 AM,0,0,-74.6256,90,0,0,49.51445,49.51445,0.3825607,0,0,-1,0,0,0,0,0.3825607,0.4208167,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1397581,0.4208167,0,0,0
6/18/2007 4:00:00 AM,0,0,-88.19814,90,0,0,48.73078,48.73078,0.3384804,0,0,-1,0,0,0,0,0.3384804,0.3723285,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1397581,0.3723285,0,0,0
6/18/2007 5:00:00 AM,0,0,-100.7409,90,0,0,48.09047,48.09047,0.8164913,0.8164913,4.321754,0,1.344839,0.8164913,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1400173,0.8981404,0,5,0
6/18/2007 6:00:00 AM,0,0,-112.8634,90,0,0,47.84199,47.84199,0.1414202,0.1414202,3.646683,0,1.160545,0.1414202,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1401619,0.1555623,0,5,2.997
6/18/2007 7:00:00 AM,0,0,-125.0122,90,0,0,47.38326,47.38326,1.343436,1.343436,4.848699,0,1.488695,1.343436,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1404923,1.47778,0,5,5.994
6/18/2007 8:00:00 AM,0.003975054,0,-137.4947,90,0,0,48.52053,48.52053,2.070089,2.070089,0,0,0,2.070089,0,0,0,0,0,2.179041,2.070089,0,0,1.81586,8.991,0,2.179041,-2.179041,9.980441,71.28872,0.1404923,2.277098,0,0,8.991
6/18/2007 9:00:00 AM,0.07852355,3.710497,-150.4762,39.18867,0.3845364,1.400393,62.71077,51.25381,0.8614786,0.8614786,0,-1,0,0.8614786,162.557,0,0,0,1.400393,0.9068196,0.8614786,0,0,4.237017,6.811959,0.4935738,0,0.4935738,10.44869,74.63332,0.1404539,0.9476265,1.120315,0,8.212353
6/18/2007 10:00:00 AM,0.1295381,6.733018,-163.9594,28.84394,0.6277552,2.147747,72.53506,53.68127,1.71801,1.71801,0,0,0,1.71801,125.0136,0,0,0,2.147747,1.808432,1.71801,0,0,3.743443,7.256176,0.3393155,0,0.3393155,10.77059,76.93262,0.1404275,1.889811,1.718198,0,9.403923
6/18/2007 11:00:00 AM,0.1592437,7.971904,-177.7794,23.49198,0.7746226,2.527884,79.57327,56.17563,1.329252,1.329252,0,0,0,1.329252,190.1735,0,0,0,2.527884,1.399212,1.329252,0,0,3.404128,7.561559,1.128672,0,1.128672,11.84134,84.58084,0.1403398,1.462177,2.022308,0,10.08944
6/18/2007 12:00:00 PM,0.1423381,7.330179,168.35,26.38861,0.6904062,2.253231,79.5619,58.70821,0.09289315,0.09289315,0,0,0,0.09289315,2425.616,0,0,0,2.253231,0.09778227,0.09289315,0,0,2.275455,8.577364,2.155449,0,2.155449,13.88618,99.1868,0.1401727,0.1021825,1.802585,0,10.8306
6/18/2007 1:00:00 PM,0.102906,4.858669,154.7339,35.56638,0.5038154,1.679899,76.41026,61.23124,0.878415,0.878415,0,0,0,0.878415,191.242,0.6352448,0,0,1.679899,0.9246474,0.878415,0,0,0.1200065,10.51727,0.1200065,0,0.1200065,14.00003,100,0.1401634,0.9662565,1.343919,0,12.19717
6/18/2007 2:00:00 PM,0.01822131,0.7416414,141.5842,47.49499,0.0876952,0.3139457,65.46506,62.84636,0.1809864,0.1809864,0,-1,0,0.1809864,173.4637,0.1234337,0,0,0.3139457,0.190512,0.1809864,0,0,0,10.62527,0,0,0,14.00003,100,0.1401634,0.199085,0.2511565,0,10.93922
6/18/2007 3:00:00 PM,0,0,128.9529,90,0,0,63.70649,63.70649,0.306279,0.306279,0,0,0,0.306279,0,0,5.551115E-17,0,0,0.3223989,0.306279,0,0,0,10.62527,0,0.3223989,-0.3223989,13.66019,97.57259,0.1401634,0.3369069,0,0,10.62527
6/18/2007 4:00:00 PM,0,0,116.7244,90,0,0,64.6144,64.6144,1.094867,1.094867,0,0,0,1.094867,0,0,2.220446E-16,0,0,1.152492,1.094867,0,0,0.3582211,10.30288,0,1.152492,-1.152492,12.44536,88.89523,0.1401634,1.204354,0,0,10.30288
6/18/2007 5:00:00 PM,0,0,104.6352,90,0,0,64.18433,64.18433,1.617292,1.617292,0,0,0,1.617292,0,0,2.220446E-16,0,0,1.702412,1.617292,0,0,1.638767,9.150384,0,1.702412,-1.702412,10.65086,76.07739,0.1401634,1.779021,0,0,9.150384
6/18/2007 6:00:00 PM,0,0,92.2844,90,0,0,62.30162,62.30162,1.405527,1.405527,0,0,0,1.405527,0,0,0,0,0,1.479502,1.405527,0,0,3.530337,7.447971,0,1.479502,-1.479502,9.091325,64.9379,0.1401634,1.54608,0,0,7.447971
6/18/2007 7:00:00 PM,0,0,79.11856,90,0,0,60.74384,60.74384,2.300415,2.300415,0,-1,0,2.300415,0,0,0,0,0,2.421489,2.300415,0,0,5.174228,5.968469,0,2.421489,-2.421489,6.538851,46.70598,0.1401634,2.530456,0,0,5.968469
6/18/2007 8:00:00 PM,0,0,64.3987,90,0,0,58.70821,58.70821,1.502933,1.502933,0,-1,0,1.502933,0,0,2.220446E-16,0,0,1.582035,1.502933,0,0,7.864771,3.54698,0,1.582035,-1.582035,4.871239,34.7945,0.1401634,1.653227,0,0,3.54698
6/18/2007 9:00:00 PM,0,0,47.22928,90,0,0,56.8255,56.8255,2.023885,1.866698,0,-1,0,1.866698,0,0,0.1571874,0.3595759,0,1.964945,1.866698,0,0,9.622588,1.964945,0,1.964945,-1.964945,2.800006,20,0.1401634,2.226274,0,0,1.964945
6/18/2007 10:00:00 PM,0,0,26.89511,90,0,0,54.83766,54.83766,0.5534067,0,0,-1,0,0,0,0,0.5534067,0.6087474,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1401634,0.6087474,0,0,0
6/18/2007 11:00:00 PM,0,0,3.81028,90,0,0,53.43279,53.43279,0.04278263,0,0,-1,0,0,0,0,0.04278263,0.0470609,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1401634,0.0470609,0,0,0
6/19/2007 12:00:00 AM,0,0,-19.67147,90,0,0,52.33374,52.33374,0.4613157,0,0,-1,0,0,0,0,0.4613157,0.5074472,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1401634,0.5074472,0,0,0
6/19/2007 1:00:00 AM,0,0,-41.03528,90,0,0,51.12001,51.12001,0.2628607,0,0,-1,0,0,0,0,0.2628607,0.2891468,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1401634,0.2891468,0,0,0
6/19/2007 2:00:00 AM,0,0,-59.18096,90,0,0,50.24078,50.24078,0.5104529,0,0,-1,0,0,0,0,0.5104529,0.5614981,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1401634,0.5614981,0,0,0
6/19/2007 3:00:00 AM,0,0,-74.59145,90,0,0,49.39977,49.39977,0.3986212,0,0,-1,0,0,0,0,0.3986212,0.4384833,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1401634,0.4384833,0,0,0
6/19/2007 4:00:00 AM,0,0,-88.16818,90,0,0,48.65432,48.65432,0.09044322,0,0,-1,0,0,0,0,0.09044322,0.09948755,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1401634,0.09948755,0,0,0
6/19/2007 5:00:00 AM,0,0,-100.7121,90,0,0,48.00446,48.00446,0.212088,0.212088,3.717351,0,1.179837,0.212088,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1403188,0.2332968,0,5,0
6/19/2007 6:00:00 AM,0,0,-112.8337,90,0,0,47.76553,47.76553,0.3704439,0.3704439,3.875707,0,1.223068,0.3704439,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1405,0.4074883,0,5,2.997
6/19/2007 7:00:00 AM,0,0,-124.98,90,0,0,47.3068,47.3068,1.456424,1.456424,4.961687,0,1.51954,1.456424,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1408271,1.602066,0,5,5.994
6/19/2007 8:00:00 AM,0.004881551,0,-137.4587,90,0,0,48.40585,48.40585,2.152108,2.152108,0,0,0,2.152108,0,0,0,0,0,2.265377,2.152108,0,0,1.81586,8.991,0,2.265377,-2.265377,9.889435,70.63867,0.1408271,2.367319,0,0,8.991
6/19/2007 9:00:00 AM,0.09520224,3.671564,-150.4356,39.2447,0.2966572,1.098619,59.96751,51.14869,0.3653834,0.3653834,0,-1,0,0.3653834,300.6758,0,0,0,1.098619,0.3846141,0.3653834,0,0,4.332946,6.725623,0.7140051,0,0.7140051,10.5668,75.47698,0.1407719,0.4019217,0.8788953,0,7.824242
6/19/2007 10:00:00 AM,0.1601216,6.699482,-163.914,28.89525,0.5441982,1.894704,69.84652,53.53792,0,0,0,0,0,0,0,0,0,0,1.894704,0,0,0,0,3.618941,7.368227,1.894704,0,1.894704,12.36427,88.31606,0.1406255,0,1.515764,0,9.262932
6/19/2007 11:00:00 AM,0.1904055,7.944763,-177.7297,23.52315,0.6455981,2.165739,75.50694,56.0705,0.7972689,0.7972689,0,0,0,0.7972689,271.6447,0,0,0,2.165739,0.8392305,0.7972689,0,0,1.724237,9.073462,1.326508,0,1.326508,13.62271,97.30488,0.1405233,0.8769958,1.732591,0,11.2392
6/19/2007 12:00:00 PM,0.1626469,7.310002,168.4029,26.38692,0.8004724,2.553642,82.83563,58.59353,2.121772,2.121772,0,0,0,2.121772,120.3542,0,0,0,2.553642,2.233444,2.121772,0,0,0.3977284,10.26732,0.3201974,0,0.3201974,13.92648,99.47462,0.1404986,2.333949,2.042913,0,12.82096
6/19/2007 1:00:00 PM,0.1048389,4.845451,154.7888,35.5425,0.5144913,1.712964,76.62952,61.12612,1.341863,1.341863,0,0,0,1.341863,127.6557,0.2229465,0,0,1.712964,1.412487,1.341863,0,0,0.07753096,10.5555,0.07753096,0,0.07753096,14.00003,100,0.1404926,1.476049,1.370371,0,12.26846
6/19/2007 2:00:00 PM,0.0203601,0.7348177,141.64,47.45961,0.09911611,0.3543274,65.69197,62.73168,0.435772,0.435772,0,-1,0,0.435772,81.31028,0,0,0,0.3543274,0.4587074,0.435772,0,0,0,10.62527,0,0.1043799,-0.1043799,13.89,99.2141,0.1404926,0.4793492,0.2834619,0,10.9796
6/19/2007 3:00:00 PM,0,0,129.0092,90,0,0,63.54402,63.54402,1.791265,1.791265,0,0,0,1.791265,0,0,2.220446E-16,0,0,1.885542,1.791265,0,0,0.1159777,10.52089,0,1.885542,-1.885542,11.90247,85.01745,0.1404926,1.970391,0,0,10.52089
6/19/2007 4:00:00 PM,0,0,116.7816,90,0,0,64.50927,64.50927,3.113255,3.113255,5,0,1.53,3.113255,0,0,0,0,0,0,0,1.886745,1.792408,2.211025,8.635352,1.792408,0,1.792408,13.60289,97.16333,0.1406681,3.424581,0,5,8.635352
6/19/2007 5:00:00 PM,0,0,104.6942,90,0,0,64.02187,64.02187,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.4186169,10.24852,0,0,0,13.60289,97.16333,0.1406681,0,0,0,10.24852
6/19/2007 6:00:00 PM,0,0,92.34663,90,0,0,62.14871,62.14871,1.084449,1.084449,0,0,0,1.084449,0,0,2.220446E-16,0,0,1.141526,1.084449,0,0,0.4186169,10.24852,0,1.141526,-1.141526,12.39962,88.56853,0.1406681,1.192894,0,0,10.24852
6/19/2007 7:00:00 PM,0,0,79.186,90,0,0,60.58138,60.58138,2.942894,2.942894,0,-1,0,2.942894,0,0,4.440892E-16,0,0,3.097783,2.942894,0,0,1.686979,9.106994,0,3.097783,-3.097783,9.13427,65.24465,0.1406681,3.237183,0,0,9.106994
6/19/2007 8:00:00 PM,0,0,64.47359,90,0,0,58.54575,58.54575,3.688317,3.33,0,-1,0,3.33,0,0,0.3583174,0.7271491,0,3.505263,3.33,0,0,5.128959,6.009211,0,3.505263,-3.505263,5.439398,38.85276,0.1406681,4.057149,0,0,6.009211
6/19/2007 9:00:00 PM,0,0,47.31305,90,0,0,56.66303,56.66303,2.122812,2.122812,0,-1,0,2.122812,0,0,4.440892E-16,0,0,2.234539,2.122812,0,0,9.023696,2.503947,0,2.234539,-2.234539,3.083987,22.02843,0.1406681,2.335093,0,0,2.503947
6/19/2007 10:00:00 PM,0,0,26.98548,90,0,0,54.69431,54.69431,0.2882,0.2559381,0,-1,0,0.2559381,0,0,0.03226192,0.06108191,0,0.2694085,0.2559381,0,0,11.50652,0.2694085,0,0.2694085,-0.2694085,2.800006,20,0.1406681,0.31702,0,0,0.2694085
6/19/2007 11:00:00 PM,0,0,3.898198,90,0,0,53.29899,53.29899,0.6129428,0,0,-1,0,0,0,0,0.6129428,0.6742371,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1406681,0.6742371,0,0,0
6/20/2007 12:00:00 AM,0,0,-19.59464,90,0,0,52.22861,52.22861,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1406681,0,0,0,0
6/20/2007 1:00:00 AM,0,0,-40.9744,90,0,0,50.98622,50.98622,0.4295255,0,0,-1,0,0,0,0,0.4295255,0.4724781,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1406681,0.4724781,0,0,0
6/20/2007 2:00:00 AM,0,0,-59.13333,90,0,0,50.10698,50.10698,0.4388292,0,0,-1,0,0,0,0,0.4388292,0.4827121,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1406681,0.4827121,0,0,0
6/20/2007 3:00:00 AM,0,0,-74.55228,90,0,0,49.26597,49.26597,0.0888506,0,0,-1,0,0,0,0,0.0888506,0.09773565,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1406681,0.09773565,0,0,0
6/20/2007 4:00:00 AM,0,0,-88.13348,90,0,0,48.52053,48.52053,0.06152827,0,0,-1,0,0,0,0,0.06152827,0.0676811,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1406681,0.0676811,0,0,0
6/20/2007 5:00:00 AM,0,0,-100.679,90,0,0,47.89933,47.89933,0.494349,0.494349,3.999612,0,1.256894,0.494349,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.140868,0.5437839,0,5,0
6/20/2007 6:00:00 AM,0,0,-112.8001,90,0,0,47.67952,47.67952,0.2906057,0.2906057,3.795869,0,1.201272,0.2906057,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1410334,0.3196663,0,5,2.997
6/20/2007 7:00:00 AM,0,0,-124.9443,90,0,0,47.23034,47.23034,1.517435,1.517435,5,0,1.53,1.517435,0,0,0,0,0,0,0,3.482565,3.308436,5.14586,5.994,3.308436,0,3.308436,12.2569,87.54907,0.1413546,1.669179,0,5,5.994
6/20/2007 8:00:00 AM,0.004362526,0,-137.4198,90,0,0,48.30072,48.30072,1.53274,1.53274,0,0,0,1.53274,0,0,2.220446E-16,0,0,1.61341,1.53274,0,0,1.837424,8.971593,0,1.61341,-1.61341,10.55621,75.40136,0.1413546,1.686013,0,0,8.971593
6/20/2007 9:00:00 AM,0.08368562,3.639202,-150.3928,39.29728,0.2939639,1.090066,59.75211,51.01489,1.249924,1.249924,0,-1,0,1.249924,87.21055,0,0,0,1.090066,1.31571,1.249924,0,0,3.630102,7.358183,0,0.225644,-0.225644,10.31836,73.70244,0.1413546,1.374917,0.8720527,0,8.448249
6/20/2007 10:00:00 AM,0.1577771,6.672736,-163.8673,28.94131,0.5419432,1.889335,69.64245,53.40412,2.204721,2.204721,0,0,0,2.204721,85.69495,0,0,0,1.889335,2.32076,2.204721,0,0,3.880817,7.132539,0,0.4314244,-0.4314244,9.8636,70.45415,0.1413546,2.425194,1.511468,0,9.021873
6/20/2007 11:00:00 AM,0.218409,7.924528,-177.6796,23.54756,0.6438653,2.163077,75.28889,55.90804,1.142491,1.142491,0,0,0,1.142491,189.3299,0,0,0,2.163077,1.202622,1.142491,0,0,4.360178,6.701114,0.9604548,0,0.9604548,10.77477,76.96247,0.1412807,1.25674,1.730461,0,8.864191
6/20/2007 12:00:00 PM,0.1932151,7.296722,168.4552,26.37917,0.5927844,1.978814,76.2403,58.38328,0,0,0,0,0,0,0,0,0,0,1.978814,0,0,0,0,3.399723,7.565524,1.978814,0,1.978814,12.65203,90.3715,0.1411287,0,1.583051,0,9.544337
6/20/2007 1:00:00 PM,0.1243707,4.839003,154.8421,35.51427,0.3921815,1.340444,72.6864,60.90631,0,0,0,0,0,0,0,0,0,0,1.340444,0,0,0,0,1.420909,9.346456,1.340444,0,1.340444,13.92369,99.45474,0.1410259,0,1.072355,0,10.6869
6/20/2007 2:00:00 PM,0.02734247,0.7345577,141.6936,47.42127,0.08213806,0.2949579,64.9732,62.52143,0.8603631,0.8603631,0,-1,0,0.8603631,34.28296,0,0,0,0.2949579,0.9056454,0.8603631,0,0,0.08046529,10.55286,0,0.6106874,-0.6106874,13.27997,94.85674,0.1410259,0.9463994,0.2359663,0,10.84781
6/20/2007 3:00:00 PM,0,0,129.0628,90,0,0,63.38155,63.38155,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.7590069,9.942168,0,0,0,13.27997,94.85674,0.1410259,0,0,0,9.942168
6/20/2007 4:00:00 PM,0,0,116.8355,90,0,0,64.29902,64.29902,0.8772036,0.8772036,0,0,0,0.8772036,0,0,1.110223E-16,0,0,0.9233723,0.8772036,0,0,0.7590069,9.942168,0,0.9233723,-0.9233723,12.30665,87.90447,0.1410259,0.964924,0,0,9.942168
6/20/2007 5:00:00 PM,0,0,104.7494,90,0,0,63.81161,63.81161,0.5789295,0.5789295,0,0,0,0.5789295,0,0,1.110223E-16,0,0,0.6093996,0.5789295,0,0,1.784976,9.018796,0,0.6093996,-0.6093996,11.66429,83.31617,0.1410259,0.6368225,0,0,9.018796
6/20/2007 6:00:00 PM,0,0,92.40469,90,0,0,61.9289,61.9289,1.733831,1.733831,0,0,0,1.733831,0,0,2.220446E-16,0,0,1.825085,1.733831,0,0,2.462087,8.409396,0,1.825085,-1.825085,9.740479,69.57471,0.1410259,1.907214,0,0,8.409396
6/20/2007 7:00:00 PM,0,0,79.24902,90,0,0,60.37112,60.37112,3.30295,3.30295,0,-1,0,3.30295,0,0,4.440892E-16,0.3032453,0,3.47679,3.30295,0,0,4.489959,6.584311,0,3.47679,-3.47679,6.07562,43.3972,0.1410259,3.633245,0,0,6.584311
6/20/2007 8:00:00 PM,0,0,64.54404,90,0,0,58.32594,58.32594,1.084715,1.084715,0,-1,0,1.084715,0,0,0,0,0,1.141805,1.084715,0,0,8.353059,3.107521,0,1.141805,-1.141805,4.872052,34.8003,0.1410259,1.193186,0,0,3.107521
6/20/2007 9:00:00 PM,0,0,47.39286,90,0,0,56.44322,56.44322,2.397933,1.86743,0,-1,0,1.86743,0,0,0.530503,0.7702963,0,1.965716,1.86743,0,0,9.621732,1.965716,0,1.965716,-1.965716,2.800006,20,0.1410259,2.637727,0,0,1.965716
6/20/2007 10:00:00 PM,0,0,27.07336,90,0,0,54.51272,54.51272,0.1071438,0,0,-1,0,0,0,0,0.1071438,0.1178581,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1410259,0.1178581,0,0,0
6/20/2007 11:00:00 PM,0,0,3.986178,90,0,0,53.13652,53.13652,0.3364226,0,0,-1,0,0,0,0,0.3364226,0.3700648,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1410259,0.3700648,0,0,0
6/21/2007 12:00:00 AM,0,0,-19.51521,90,0,0,52.06615,52.06615,0.3752541,0,0,-1,0,0,0,0,0.3752541,0.4127795,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1410259,0.4127795,0,0,0
6/21/2007 1:00:00 AM,0,0,-40.90919,90,0,0,50.85242,50.85242,0.3359784,0,0,-1,0,0,0,0,0.3359784,0.3695762,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1410259,0.3695762,0,0,0
6/21/2007 2:00:00 AM,0,0,-59.08076,90,0,0,49.99229,49.99229,0.3521582,0,0,-1,0,0,0,0,0.3521582,0.387374,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1410259,0.387374,0,0,0
6/21/2007 3:00:00 AM,0,0,-74.50817,90,0,0,49.16084,49.16084,0.5443504,0,0,-1,0,0,0,0,0.5443504,0.5987855,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1410259,0.5987855,0,0,0
6/21/2007 4:00:00 AM,0,0,-88.0941,90,0,0,48.43452,48.43452,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1410259,0,0,0,0
6/21/2007 5:00:00 AM,0,0,-100.6416,90,0,0,47.81332,47.81332,0.2618615,0.2618615,3.767125,0,1.193425,0.2618615,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1411853,0.2880476,0,5,0
6/21/2007 6:00:00 AM,0,0,-112.7626,90,0,0,47.57439,47.57439,0.4664788,0.4664788,3.971742,0,1.249286,0.4664788,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1413778,0.5131267,0,5,2.997
6/21/2007 7:00:00 AM,0,0,-124.9052,90,0,0,47.11566,47.11566,0.6597835,0.6597835,4.165047,0,1.302058,0.6597835,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1416012,0.725762,0,5,5.994
6/21/2007 8:00:00 AM,0.003571016,0,-137.3781,90,0,0,48.19559,48.19559,1.092531,1.092531,0,0,0,1.092531,0,0,0,0,0,1.150033,1.092531,0,0,1.81586,8.991,0,1.150033,-1.150033,11.06511,79.03635,0.1416012,1.201784,0,0,8.991
6/21/2007 9:00:00 AM,0.08141313,3.613435,-150.3479,39.34634,0.401531,1.461329,62.81675,50.85242,0.8262683,0.8262683,0,-1,0,0.8262683,176.8589,0,0,0,1.461329,0.869756,0.8262683,0,0,3.093674,7.840967,0.5915728,0,0.5915728,11.62633,83.04502,0.141556,0.9088951,1.169063,0,9.302296
6/21/2007 10:00:00 AM,0.1470408,6.652796,-163.8192,28.98208,0.7231662,2.433946,75.01424,53.25121,0.8428161,0.8428161,0,0,0,0.8428161,288.7874,0,0,0,2.433946,0.8871749,0.8428161,0,0,2.502102,8.373383,1.546771,0,1.546771,13.09372,93.5264,0.1414378,0.9270977,1.947157,0,10.80733
6/21/2007 11:00:00 AM,0.1697833,7.911206,-177.6292,23.56519,0.8322501,2.692055,80.85248,55.68822,2.741583,2.741583,0,0,0,2.741583,98.19343,0,0,0,2.692055,2.885877,2.741583,0,0,0.9553303,9.765477,0,0.1938224,-0.1938224,12.88942,92.06707,0.1414378,3.015742,2.153644,0,12.45753
6/21/2007 12:00:00 PM,0.1787287,7.290336,168.5069,26.36538,0.5921909,1.980037,75.99914,58.16347,2.182029,2.182029,0,0,0,2.182029,90.74294,0,0,0,1.980037,2.296873,2.182029,0,0,1.170689,9.571654,0,0.3168354,-0.3168354,12.55544,89.68155,0.1414378,2.400232,1.58403,0,11.55169
6/21/2007 1:00:00 PM,0.1237288,4.839312,154.894,35.48176,0.3921574,1.342236,72.47339,60.69606,0.4652774,0.4652774,0,0,0,0.4652774,288.4808,0,0,0,1.342236,0.4897657,0.4652774,0,0,1.522728,9.254819,0.8524703,0,0.8524703,13.36417,95.45814,0.1413727,0.5118052,1.073789,0,10.59706
6/21/2007 2:00:00 PM,0.02441364,0.7408397,141.7449,47.38004,0.08241054,0.2963286,64.76109,62.30162,2.4072,2.4072,0,-1,0,2.4072,12.3101,0,0,0,0.2963286,2.533895,2.4072,0,0,0.6702576,10.02204,0,2.237566,-2.237566,11.00556,78.61102,0.1413727,2.64792,0.2370629,0,10.31837
6/21/2007 3:00:00 PM,0,0,129.1134,90,0,0,63.11396,63.11396,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.156442,7.784476,0,0,0,11.00556,78.61102,0.1413727,0,0,0,7.784476
6/21/2007 4:00:00 PM,0,0,116.886,90,0,0,64.07921,64.07921,1.437117,1.437117,0,0,0,1.437117,0,0,2.220446E-16,0,0,1.512755,1.437117,0,0,3.156442,7.784476,0,1.512755,-1.512755,9.41098,67.22115,0.1413727,1.580829,0,0,7.784476
6/21/2007 5:00:00 PM,0,0,104.8007,90,0,0,63.5918,63.5918,1.321818,1.321818,0,0,0,1.321818,0,0,2.220446E-16,0,0,1.391388,1.321818,0,0,4.837281,6.271721,0,1.391388,-1.391388,7.944329,56.74509,0.1413727,1.454,0,0,6.271721
6/21/2007 6:00:00 PM,0,0,92.45853,90,0,0,61.70909,61.70909,0.1673129,0.1673129,0,0,0,0.1673129,0,0,0,0,0,0.1761188,0.1673129,0,0,6.383267,4.880334,0,0.1761188,-0.1761188,7.758684,55.41906,0.1413727,0.1840442,0,0,4.880334
6/21/2007 7:00:00 PM,0,0,79.30753,90,0,0,60.10353,60.10353,1.993618,1.993618,0,-1,0,1.993618,0,0,2.220446E-16,0,0,2.098545,1.993618,0,0,6.578955,4.704215,0,2.098545,-2.098545,5.546623,39.61866,0.1413727,2.19298,0,0,4.704215
6/21/2007 8:00:00 PM,0,0,64.60992,90,0,0,58.11568,58.11568,5.008853,2.475387,0,-1,0,2.475387,0,0,2.533467,3.034352,0,2.60567,2.475387,0,0,8.910671,2.60567,0,2.60567,-2.60567,2.800006,20,0.1413727,5.509739,0,0,2.60567
6/21/2007 9:00:00 PM,0,0,47.46856,90,0,0,56.23297,56.23297,1.902774,0,0,-1,0,0,0,0,1.902774,2.093052,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1413727,2.093052,0,0,0
6/21/2007 10:00:00 PM,0,0,27.15857,90,0,0,54.29292,54.29292,0.9217174,0,0,-1,0,0,0,0,0.9217174,1.013889,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1413727,1.013889,0,0,0
6/21/2007 11:00:00 PM,0,0,4.074044,90,0,0,52.95494,52.95494,0.4248062,0,0,-1,0,0,0,0,0.4248062,0.4672868,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1413727,0.4672868,0,0,0
6/22/2007 12:00:00 AM,0,0,-19.43332,90,0,0,51.87501,51.87501,0.2657415,0,0,-1,0,0,0,0,0.2657415,0.2923157,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1413727,0.2923157,0,0,0
6/22/2007 1:00:00 AM,0,0,-40.83979,90,0,0,50.67084,50.67084,0.1100835,0,0,-1,0,0,0,0,0.1100835,0.1210919,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1413727,0.1210919,0,0,0
6/22/2007 2:00:00 AM,0,0,-59.02334,90,0,0,49.82983,49.82983,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1413727,0,0,0,0
6/22/2007 3:00:00 AM,0,0,-74.45921,90,0,0,49.02705,49.02705,0.1842927,0,0,-1,0,0,0,0,0.1842927,0.202722,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1413727,0.202722,0,0,0
6/22/2007 4:00:00 AM,0,0,-88.05011,90,0,0,48.30072,48.30072,0.3639314,0,0,-1,0,0,0,0,0.3639314,0.4003245,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1413727,0.4003245,0,0,0
6/22/2007 5:00:00 AM,0,0,-100.5999,90,0,0,47.67952,47.67952,0.1666366,0.1666366,3.6719,0,1.167429,0.1666366,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1415148,0.1833002,0,5,0
6/22/2007 6:00:00 AM,0,0,-112.7213,90,0,0,47.44059,47.44059,0.4571566,0.4571566,3.96242,0,1.246741,0.4571566,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1417038,0.5028723,0,5,2.997
6/22/2007 7:00:00 AM,0,0,-124.8628,90,0,0,46.98186,46.98186,1.309333,1.309333,4.814597,0,1.479385,1.309333,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1420212,1.440267,0,5,5.994
6/22/2007 8:00:00 AM,0.003445206,0,-137.3336,90,0,0,48.03312,48.03312,2.591838,2.591838,0,0,0,2.591838,0,0,4.440892E-16,0,0,2.728251,2.591838,0,0,1.81586,8.991,0,2.728251,-2.728251,9.401523,67.1536,0.1420212,2.851022,0,0,8.991
6/22/2007 9:00:00 AM,0.08507016,3.594289,-150.301,39.39183,0.2902142,1.079024,59.31261,50.68995,2.276825,2.276825,0,-1,0,2.276825,47.39159,0,0,0,1.079024,2.396658,2.276825,0,0,4.84725,6.262749,0,1.317635,-1.317635,8.012614,57.23285,0.1420212,2.504508,0.863219,0,7.341773
6/22/2007 10:00:00 AM,0.1536357,6.639677,-163.7701,29.01753,0.53912,1.885099,69.17905,53.0314,1.211292,1.211292,0,0,0,1.211292,155.6272,0,0,0,1.885099,1.275044,1.211292,0,0,6.311288,4.945115,0.6100552,0,0.6100552,8.591363,61.36676,0.1419747,1.332421,1.508079,0,6.830214
6/22/2007 11:00:00 AM,0.200287,7.904801,-177.5785,23.57605,0.6421099,2.164248,74.79831,55.47797,2.677556,2.677556,0,0,0,2.677556,80.82923,0,4.440892E-16,0,2.164248,2.81848,2.677556,0,0,5.701233,5.494164,0,0.654232,-0.654232,7.901742,56.4409,0.1419747,2.945312,1.731398,0,7.658412
6/22/2007 12:00:00 PM,0.1667265,7.290838,168.5579,26.34557,0.5921653,1.982797,75.78502,57.95322,1.175673,1.175673,0,0,0,1.175673,168.6521,0,0,0,1.982797,1.23755,1.175673,0,0,6.428157,4.839932,0.7452468,0,0.7452468,8.608746,61.49092,0.141918,1.29324,1.586238,0,6.822729
6/22/2007 1:00:00 PM,0.105908,4.846364,154.9443,35.44499,0.5203364,1.738028,76.1497,60.47625,0.6490613,0.6490613,0,0,0,0.6490613,267.7756,0,0,0,1.738028,0.6832225,0.6490613,0,0,5.682911,5.510654,1.054806,0,1.054806,9.609422,68.63859,0.1418377,0.7139674,1.390422,0,7.248682
6/22/2007 2:00:00 PM,0.0272854,0.7536401,141.7938,47.33597,0.0830365,0.2989371,64.56914,62.09137,2.437032,2.437032,0,-1,0,2.437032,12.26644,0,0,0,0.2989371,2.565297,2.437032,0,0,4.628105,6.45998,0,2.26636,-2.26636,7.220469,51.57467,0.1418377,2.680735,0.2391497,0,6.758917
6/22/2007 3:00:00 PM,0,0,129.161,90,0,0,62.89415,62.89415,1.152766,1.152766,0,0,0,1.152766,0,0,2.220446E-16,0,0,1.213437,1.152766,0,0,7.146283,4.19362,0,1.213437,-1.213437,5.941393,42.43844,0.1418377,1.268042,0,0,4.19362
6/22/2007 4:00:00 PM,0,0,116.9329,90,0,0,63.81161,63.81161,0.7563195,0.7563195,0,0,0,0.7563195,0,0,1.110223E-16,0,0,0.7961258,0.7563195,0,0,8.494547,2.980182,0,0.7961258,-0.7961258,5.102203,36.44424,0.1418377,0.8319514,0,0,2.980182
6/22/2007 5:00:00 PM,0,0,104.8481,90,0,0,63.32421,63.32421,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.37913,2.184057,0,0,0,5.102203,36.44424,0.1418377,0,0,0,2.184057
