Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/1/2007 8:00:00 PM,0,0,64.99661,90,0,0,55.74557,55.74557,3.089977,3.089977,0,-1,0,3.089977,0,0,4.440892E-16,0.06897479,0,3.252607,3.089977,0,0,4.305429,6.750389,0,3.252607,-3.252607,6.486991,46.33556,0.1448671,3.398975,0,0,6.750389
7/1/2007 9:00:00 PM,0,0,47.97329,90,0,0,53.99665,53.99665,2.408895,2.408895,0,-1,0,2.408895,0,0,0,0,0,2.53568,2.408895,0,0,7.919436,3.497781,0,2.53568,-2.53568,3.81415,27.24387,0.1448671,2.649785,0,0,3.497781
7/1/2007 10:00:00 PM,0,0,27.83019,90,0,0,52.2764,52.2764,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.73686,0.9621018,0,0,0,3.81415,27.24387,0.1448671,0,0,0,0.9621018
7/1/2007 11:00:00 PM,0,0,4.907494,90,0,0,51.20602,51.20602,0.1265969,0.1265969,0,-1,0,0.1265969,0,0,0,0,0,0.1332599,0.1265969,0,0,10.73686,0.9621018,0,0.1332599,-0.1332599,3.673682,26.24053,0.1448671,0.1392566,0,0,0.9621018
7/2/2007 12:00:00 AM,0,0,-18.51753,90,0,0,50.24078,50.24078,0.1712642,0.1712642,0,-1,0,0.1712642,0,0,2.775558E-17,0,0,0.1802782,0.1712642,0,0,10.88492,0.8288419,0,0.1802782,-0.1802782,3.483652,24.88318,0.1448671,0.1883907,0,0,0.8288419
7/2/2007 1:00:00 AM,0,0,-39.94603,90,0,0,49.13217,49.13217,0.2149154,0.2149154,0,-1,0,0.2149154,0,0,0,0,0,0.2262267,0.2149154,0,0,11.08523,0.6485638,0,0.2262267,-0.2262267,3.245188,23.17987,0.1448671,0.2364069,0,0,0.6485638
7/2/2007 2:00:00 AM,0,0,-58.20728,90,0,0,48.43452,48.43452,0.1888506,0.1888506,0,-1,0,0.1888506,0,0,2.775558E-17,0,0,0.1987901,0.1888506,0,0,11.3366,0.4223371,0,0.1987901,-0.1987901,3.035645,21.68313,0.1448671,0.2077357,0,0,0.4223371
7/2/2007 3:00:00 AM,0,0,-73.7224,90,0,0,47.6604,47.6604,0.2860008,0.2123696,0,-1,0,0.2123696,0,0,0.07363123,0.1022313,0,0.2235469,0.2123696,0,0,11.55748,0.2235469,0,0.2235469,-0.2235469,2.800006,20,0.1448671,0.3146009,0,0,0.2235469
7/2/2007 4:00:00 AM,0,0,-87.37456,90,0,0,47.01053,47.01053,0.2539075,0,0,-1,0,0,0,0,0.2539075,0.2792982,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1448671,0.2792982,0,0,0
7/2/2007 5:00:00 AM,0,0,-99.96598,90,0,0,46.50402,46.50402,0.3481708,0.3481708,3.853434,0,1.216987,0.3481708,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1450226,0.3829879,0,5,0
7/2/2007 6:00:00 AM,0,0,-112.1133,90,0,0,46.25554,46.25554,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1451243,0,0,5,2.997
7/2/2007 7:00:00 AM,0,0,-124.2707,90,0,0,45.82547,45.82547,0.3237292,0.3237292,3.828992,0,1.210315,0.3237292,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1452751,0.3561021,0,5,5.994
7/2/2007 8:00:00 AM,0.004301385,0,-136.7536,90,0,0,46.71427,46.71427,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.81586,8.991,0,0,0,12.27735,87.69519,0.1452751,0,0,0,8.991
7/2/2007 9:00:00 AM,0.07826053,3.771039,-149.7358,39.6389,0.3824683,1.411776,60.50697,49.13217,1.154484,1.154484,0,-1,0,1.154484,122.2863,0,0,0,1.411776,1.215246,1.154484,0,0,1.81586,8.991,0.19653,0,0.19653,12.4638,89.02694,0.1452607,1.269932,1.129421,0,10.40278
7/2/2007 10:00:00 AM,0.150529,6.885644,-163.2288,29.0729,0.7394484,2.512765,73.56676,51.33982,0,0,0,0,0,0,0,0.8934351,0,0,2.512765,0,0,0,0,1.61933,9.167877,1.61933,0,1.61933,14.00003,100,0.1451422,0,2.010212,0,11.68064
7/2/2007 11:00:00 AM,0.1864379,8.221005,-177.0742,23.31144,0.9196375,2.963734,81.38506,53.56659,0,0,0,0,0,0,0,2.963734,0,0,2.963734,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1451422,0,2.370987,0,13.58901
7/2/2007 12:00:00 PM,0.1758119,7.672248,169.0133,25.82188,0.6229157,2.102461,74.59035,55.85069,0.6196678,0.6196678,0,0,0,0.6196678,339.2884,1.450179,0,0,2.102461,0.6522819,0.6196678,0,0,0,10.62527,0,0,0,14.00003,100,0.1451422,0.6816345,1.681968,0,12.72773
7/2/2007 1:00:00 PM,0.1076692,5.283144,155.3441,34.85522,0.5249838,1.778796,74.00684,58.22081,1.338567,1.338567,0,0,0,1.338567,132.8881,0.3697783,0,0,1.778796,1.409017,1.338567,0,0,0,10.62527,0,0,0,14.00003,100,0.1451422,1.472423,1.423037,0,12.40407
7/2/2007 2:00:00 PM,0.03282834,1.233646,142.1388,46.75435,0.1103011,0.4009545,63.00838,59.72125,0,0,0,-1,0,0,0,0.4009545,0,0,0.4009545,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1451422,0,0.3207636,0,11.02623
7/2/2007 3:00:00 PM,0,0,129.4586,90,0,0,60.47625,60.47625,0.1829257,0.1829257,0,0,0,0.1829257,0,0,0,0,0,0.1925534,0.1829257,0,0,0,10.62527,0,0.1925534,-0.1925534,13.79706,98.55022,0.1451422,0.2012183,0,0,10.62527
7/2/2007 4:00:00 PM,0,0,117.1952,90,0,0,61.39371,61.39371,0.9184308,0.9184308,0,0,0,0.9184308,0,0,0,0,0,0.9667693,0.9184308,0,0,0.2139482,10.43272,0,0.9667693,-0.9667693,12.77799,91.27121,0.1451422,1.010274,0,0,10.43272
7/2/2007 5:00:00 PM,0,0,105.0906,90,0,0,60.90631,60.90631,1.338523,1.338523,0,0,0,1.338523,0,0,0,0,0,1.408971,1.338523,0,0,1.288136,9.465952,0,1.408971,-1.408971,11.29281,80.66276,0.1451422,1.472375,0,0,9.465952
7/2/2007 6:00:00 PM,0,0,92.75057,90,0,0,59.02359,59.02359,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.85366,8.05698,0,0,0,11.29281,80.66276,0.1451422,0,0,0,8.05698
7/2/2007 7:00:00 PM,0,0,79.63075,90,0,0,57.30334,57.30334,0.8642581,0.8642581,0,-1,0,0.8642581,0,0,1.110223E-16,0,0,0.9097454,0.8642581,0,0,2.85366,8.05698,0,0.9097454,-0.9097454,10.33385,73.81309,0.1451422,0.950684,0,0,8.05698
7/2/2007 8:00:00 PM,0,0,65.00629,90,0,0,55.47797,55.47797,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.864488,7.147234,0,0,0,10.33385,73.81309,0.1451422,0,0,0,7.147234
7/2/2007 9:00:00 PM,0,0,47.99624,90,0,0,53.7864,53.7864,1.450454,1.450454,0,-1,0,1.450454,0,0,2.220446E-16,0,0,1.526794,1.450454,0,0,3.864488,7.147234,0,1.526794,-1.526794,8.72447,62.31752,0.1451422,1.5955,0,0,7.147234
7/2/2007 10:00:00 PM,0,0,27.87624,90,0,0,52.11393,52.11393,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.560926,5.62044,0,0,0,8.72447,62.31752,0.1451422,0,0,0,5.62044
7/2/2007 11:00:00 PM,0,0,4.982541,90,0,0,51.01489,51.01489,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.560926,5.62044,0,0,0,8.72447,62.31752,0.1451422,0,0,0,5.62044
7/3/2007 12:00:00 AM,0,0,-18.42014,90,0,0,50.04964,50.04964,0.02319234,0.02319234,0,-1,0,0.02319234,0,0,3.469447E-18,0,0,0.024413,0.02319234,0,0,5.560926,5.62044,0,0.024413,-0.024413,8.698737,62.13371,0.1451422,0.02551158,0,0,5.62044
7/3/2007 1:00:00 AM,0,0,-39.84007,90,0,0,48.99837,48.99837,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.588052,5.596028,0,0,0,8.698737,62.13371,0.1451422,0,0,0,5.596028
7/3/2007 2:00:00 AM,0,0,-58.10424,90,0,0,48.30072,48.30072,0.3604885,0.3604885,0,-1,0,0.3604885,0,0,5.551115E-17,0,0,0.3794616,0.3604885,0,0,5.588052,5.596028,0,0.3794616,-0.3794616,8.298749,59.27666,0.1451422,0.3965374,0,0,5.596028
7/3/2007 3:00:00 AM,0,0,-73.62629,90,0,0,47.51705,47.51705,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.009676,5.216566,0,0,0,8.298749,59.27666,0.1451422,0,0,0,5.216566
7/3/2007 4:00:00 AM,0,0,-87.28541,90,0,0,46.90541,46.90541,0.6577693,0.6577693,0,-1,0,0.6577693,0,0,1.110223E-16,0,0,0.6923887,0.6577693,0,0,6.009676,5.216566,0,0.6923887,-0.6923887,7.568907,54.06351,0.1451422,0.7235462,0,0,5.216566
7/3/2007 5:00:00 AM,0,0,-99.88265,90,0,0,46.38934,46.38934,0.3135622,0.3135622,0,0,0,0.3135622,0,0,5.551115E-17,0,0,0.3300655,0.3135622,0,0,6.778996,4.524178,0,0.3300655,-0.3300655,7.220988,51.57838,0.1451422,0.3449184,0,0,4.524178
7/3/2007 6:00:00 AM,0,0,-112.0348,90,0,0,46.15041,46.15041,0.3821556,0.3821556,0,0,0,0.3821556,0,0,0,0,0,0.402269,0.3821556,0,0,7.145736,4.194112,0,0.402269,-0.402269,6.796959,48.54961,0.1451422,0.4203711,0,0,4.194112
7/3/2007 7:00:00 AM,0,0,-124.1964,90,0,0,45.74902,45.74902,1.064732,1.064732,0,0,0,1.064732,0,0,0,0,0,1.120771,1.064732,0,0,7.592701,3.791843,0,1.120771,-1.120771,5.615563,40.11108,0.1451422,1.171206,0,0,3.791843
7/3/2007 8:00:00 AM,0.004628798,0,-136.6837,90,0,0,46.60914,46.60914,2.484215,2.484215,5,0,1.53,2.484215,0,0,0,0,0,0,0,2.515785,2.389996,8.838002,2.671072,2.389996,0,2.389996,7.882912,56.3064,0.1453517,2.732636,0,5,2.671072
7/3/2007 9:00:00 AM,0.07950763,3.825809,-149.6714,39.64193,0.3886112,1.43402,60.55633,48.99837,0,0,0,-1,0,0,0,0,0,0,1.43402,0,0,0,0,6.448006,4.822069,1.43402,0,1.43402,9.243343,66.02375,0.1452468,0,1.147216,0,6.256089
7/3/2007 10:00:00 AM,0.1827475,6.94802,-163.1714,29.04812,0.5640085,1.986351,68.05501,51.17735,0.7596902,0.7596902,0,0,0,0.7596902,261.4685,0,0,0,1.986351,0.799674,0.7596902,0,0,5.013986,6.112687,1.186677,0,1.186677,10.36912,74.06503,0.1451602,0.8356593,1.589081,0,8.099038
7/3/2007 11:00:00 AM,0.2359077,8.290492,-177.0256,23.24773,0.6731477,2.286662,73.6199,53.38501,0,0,0,0,0,0,0,0,0,0,2.286662,0,0,0,0,3.827309,7.180696,2.286662,0,2.286662,12.53844,89.56012,0.1449935,0,1.82933,0,9.467359
7/3/2007 12:00:00 PM,0.2181708,7.747646,169.0518,25.73771,0.6290573,2.12287,74.61298,55.68822,1.1276,1.1276,0,0,0,1.1276,188.2645,0,0,0,2.12287,1.186947,1.1276,0,0,1.540647,9.238692,0.9359228,0,0.9359228,13.42634,95.90221,0.1449254,1.24036,1.698296,0,11.36156
7/3/2007 1:00:00 PM,0.1327979,5.362856,155.3722,34.77546,0.4347419,1.501953,71.04208,58.001,1.274331,1.274331,0,0,0,1.274331,117.8621,0,0,0,1.501953,1.341401,1.274331,0,0,0.6047239,10.08102,0.1605526,0,0.1605526,13.57865,96.99017,0.1449137,1.401764,1.201563,0,11.58298
7/3/2007 2:00:00 PM,0.0374772,1.316069,142.1573,46.68379,0.1154095,0.4196749,62.9502,59.511,2.504738,2.504738,0,-1,0,2.504738,16.75524,0,0,0,0.4196749,2.636567,2.504738,0,0,0.4441713,10.22552,0,2.216892,-2.216892,11.24184,80.29871,0.1449137,2.755212,0.33574,0,10.6452
7/3/2007 3:00:00 PM,0,0,129.469,90,0,0,60.26599,60.26599,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.907384,8.008628,0,0,0,11.24184,80.29871,0.1449137,0,0,0,8.008628
7/3/2007 4:00:00 PM,0,0,117.1993,90,0,0,61.12612,61.12612,0.3132859,0.3132859,0,0,0,0.3132859,0,0,5.551115E-17,0,0,0.3297747,0.3132859,0,0,2.907384,8.008628,0,0.3297747,-0.3297747,10.89423,77.81576,0.1449137,0.3446145,0,0,8.008628
7/3/2007 5:00:00 PM,0,0,105.0904,90,0,0,60.63871,60.63871,1.069581,1.069581,0,0,0,1.069581,0,0,2.220446E-16,0,0,1.125875,1.069581,0,0,3.273801,7.678854,0,1.125875,-1.125875,9.707452,69.33881,0.1449137,1.176539,0,0,7.678854
7/3/2007 6:00:00 PM,0,0,92.74821,90,0,0,58.756,58.756,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.524773,6.552979,0,0,0,9.707452,69.33881,0.1449137,0,0,0,6.552979
7/3/2007 7:00:00 PM,0,0,79.62926,90,0,0,57.03575,57.03575,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.524773,6.552979,0,0,0,9.707452,69.33881,0.1449137,0,0,0,6.552979
7/3/2007 8:00:00 PM,0,0,65.01042,90,0,0,55.25816,55.25816,1.94229,1.94229,0,-1,0,1.94229,0,0,2.220446E-16,0,0,2.044515,1.94229,0,0,4.524773,6.552979,0,2.044515,-2.044515,7.552343,53.9452,0.1449137,2.136518,0,0,6.552979
7/3/2007 9:00:00 PM,0,0,48.01384,90,0,0,53.53792,53.53792,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.796456,4.508464,0,0,0,7.552343,53.9452,0.1449137,0,0,0,4.508464
7/3/2007 10:00:00 PM,0,0,27.91797,90,0,0,51.84634,51.84634,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.796456,4.508464,0,0,0,7.552343,53.9452,0.1449137,0,0,0,4.508464
7/3/2007 11:00:00 PM,0,0,5.055429,90,0,0,50.77596,50.77596,0.7378181,0.7378181,0,-1,0,0.7378181,0,0,0,0,0,0.7766506,0.7378181,0,0,6.796456,4.508464,0,0.7766506,-0.7766506,6.733682,48.09763,0.1449137,0.8115999,0,0,4.508464
7/4/2007 12:00:00 AM,0,0,-18.32241,90,0,0,49.82983,49.82983,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.659401,3.731813,0,0,0,6.733682,48.09763,0.1449137,0,0,0,3.731813
7/4/2007 1:00:00 AM,0,0,-39.73176,90,0,0,48.80724,48.80724,0.2254873,0.2254873,0,-1,0,0.2254873,0,0,2.775558E-17,0,0,0.237355,0.2254873,0,0,7.659401,3.731813,0,0.237355,-0.237355,6.483488,46.31054,0.1449137,0.248036,0,0,3.731813
7/4/2007 2:00:00 AM,0,0,-57.99787,90,0,0,48.10958,48.10958,0.2143839,0.2143839,0,-1,0,0.2143839,0,0,0,0,0,0.2256672,0.2143839,0,0,7.923129,3.494458,0,0.2256672,-0.2256672,6.245614,44.61143,0.1449137,0.2358222,0,0,3.494458
7/4/2007 3:00:00 AM,0,0,-73.52656,90,0,0,47.36414,47.36414,0.3055407,0.3055407,0,-1,0,0.3055407,0,0,0,0,0,0.3216217,0.3055407,0,0,8.17387,3.268791,0,0.3216217,-0.3216217,5.906595,42.18988,0.1449137,0.3360947,0,0,3.268791
7/4/2007 4:00:00 AM,0,0,-87.19272,90,0,0,46.74294,46.74294,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.531228,2.947169,0,0,0,5.906595,42.18988,0.1449137,0,0,0,2.947169
7/4/2007 5:00:00 AM,0,0,-99.79606,90,0,0,46.23642,46.23642,0.0511425,0.0511425,0,0,0,0.0511425,0,0,6.938894E-18,0,0,0.05383421,0.0511425,0,0,8.531228,2.947169,0,0.05383421,-0.05383421,5.849848,41.78455,0.1449137,0.05625675,0,0,2.947169
7/4/2007 6:00:00 AM,0,0,-111.9533,90,0,0,46.01661,46.01661,0.1632168,0.1632168,0,0,0,0.1632168,0,0,2.775558E-17,0,0,0.1718071,0.1632168,0,0,8.591043,2.893335,0,0.1718071,-0.1718071,5.668748,40.49097,0.1449137,0.1795384,0,0,2.893335
7/4/2007 7:00:00 AM,0,0,-124.1196,90,0,0,45.58655,45.58655,0.8903061,0.8903061,0,0,0,0.8903061,0,0,1.110223E-16,0,0,0.9371644,0.8903061,0,0,8.78194,2.721528,0,0.9371644,-0.9371644,4.68089,33.43486,0.1449137,0.9793367,0,0,2.721528
7/4/2007 8:00:00 AM,0.005190283,0,-136.612,90,0,0,46.47535,46.47535,2.900885,2.900885,5,0,1.53,2.900885,0,0,0,0,0,0,0,2.099115,1.994159,9.823235,1.784363,1.994159,0,1.994159,6.572716,46.94788,0.1450881,3.190973,0,5,1.784363
7/4/2007 9:00:00 AM,0.08739559,3.887347,-149.6057,39.64088,0.4308988,1.579644,61.63422,48.80724,2.208938,2.208938,0,-1,0,2.208938,71.51148,0,0,0,1.579644,2.325197,2.208938,0,0,7.829075,3.579107,0,0.7455535,-0.7455535,5.786833,41.33444,0.1450881,2.429832,1.263715,0,5.158751
7/4/2007 10:00:00 AM,0.1234635,7.01725,-163.1138,29.01779,0.5923431,2.077283,68.72139,50.98622,0,0,0,0,0,0,0,0,0,0,2.077283,0,0,0,0,8.657468,2.833553,2.077283,0,2.077283,7.757517,55.41072,0.1449371,0,1.661827,0,4.910837
7/4/2007 11:00:00 AM,0.2151096,8.366809,-176.9777,23.17727,0.6793627,2.307841,73.61551,53.19387,0.4913594,0.4913594,0,0,0,0.4913594,469.6849,0,0,0,2.307841,0.5172204,0.4913594,0,0,6.580184,4.703108,1.790621,0,1.790621,9.456249,67.5445,0.1448073,0.5404954,1.846273,0,7.01095
7/4/2007 12:00:00 PM,0.2257816,7.829725,169.0887,25.64793,0.6357483,2.14558,74.60388,55.47797,0.5405871,0.5405871,0,0,0,0.5405871,396.8981,0,0,0,2.14558,0.569039,0.5405871,0,0,4.789564,6.314667,1.576541,0,1.576541,10.95189,78.22761,0.1446931,0.5946458,1.716464,0,8.460247
7/4/2007 1:00:00 PM,0.1398356,5.448987,155.3978,34.69222,0.4417941,1.526304,71.04338,57.79075,0.1220522,0.1220522,0,0,0,0.1220522,1250.534,0,0,0,1.526304,0.128476,0.1220522,0,0,3.213023,7.733554,1.397828,0,1.397828,12.27798,87.69971,0.1445921,0.1342574,1.221043,0,9.259858
7/4/2007 2:00:00 PM,0.03919984,1.404586,142.1727,46.61132,0.1210225,0.4403593,62.84958,59.2434,1.28342,1.28342,0,-1,0,1.28342,34.3114,0,0,0,0.4403593,1.350968,1.28342,0,0,1.815194,8.991599,0,0.9106088,-0.9106088,11.31812,80.84354,0.1445921,1.411762,0.3522874,0,9.431958
7/4/2007 3:00:00 PM,0,0,129.4757,90,0,0,59.94106,59.94106,3.127234,3.127234,5,0,1.53,3.127234,0,0,0,0,0,0,0,1.872766,1.779128,2.826982,8.080991,1.779128,0,1.779128,13.00595,92.89943,0.1447472,3.439957,0,5,8.080991
7/4/2007 4:00:00 PM,0,0,117.1992,90,0,0,60.80118,60.80118,0.4816872,0.4816872,0,0,0,0.4816872,0,0,1.110223E-16,0,0,0.5070391,0.4816872,0,0,1.047854,9.682206,0,0.5070391,-0.5070391,12.47148,89.08183,0.1447472,0.5298559,0,0,9.682206
7/4/2007 5:00:00 PM,0,0,105.0855,90,0,0,60.31378,60.31378,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.611231,9.175166,0,0,0,12.47148,89.08183,0.1447472,0,0,0,9.175166
7/4/2007 6:00:00 PM,0,0,92.74081,90,0,0,58.43106,58.43106,3.465918,3.465918,5,0,1.53,3.465918,0,0,0,0,0,0,0,1.534082,1.457378,1.611231,9.175166,1.457378,0,1.457378,13.85407,98.95745,0.1448741,3.812509,0,5,9.175166
7/4/2007 7:00:00 PM,0,0,79.62238,90,0,0,56.76816,56.76816,0.700655,0.700655,0,-1,0,0.700655,0,0,1.110223E-16,0,0,0.7375317,0.700655,0,0,0.1538524,10.48681,0,0.7375317,-0.7375317,13.07664,93.40441,0.1448741,0.7707206,0,0,10.48681
7/4/2007 8:00:00 PM,0,0,65.00896,90,0,0,54.97145,54.97145,1.765383,1.765383,0,-1,0,1.765383,0,0,2.220446E-16,0,0,1.858298,1.765383,0,0,0.973332,9.749275,0,1.858298,-1.858298,11.11783,79.41289,0.1448741,1.941921,0,0,9.749275
7/4/2007 9:00:00 PM,0,0,48.02602,90,0,0,53.29899,53.29899,4.676319,3.33,0,-1,0,3.33,0,0,1.346319,1.813951,0,3.505263,3.33,0,0,3.038107,7.890978,0,3.505263,-3.505263,7.422955,53.021,0.1448741,5.143951,0,0,7.890978
7/4/2007 10:00:00 PM,0,0,27.95527,90,0,0,51.66476,51.66476,0.6456788,0.6456788,0,-1,0,0.6456788,0,0,0,0,0,0.6796619,0.6456788,0,0,6.932844,4.385715,0,0.6796619,-0.6796619,6.706528,47.90368,0.1448741,0.7102467,0,0,4.385715
7/4/2007 11:00:00 PM,0,0,5.126004,90,0,0,50.58482,50.58482,0.3333532,0.3333532,0,-1,0,0.3333532,0,0,5.551115E-17,0,0,0.3508981,0.3333532,0,0,7.688024,3.706053,0,0.3508981,-0.3508981,6.336649,45.26169,0.1448741,0.3666885,0,0,3.706053
7/5/2007 12:00:00 AM,0,0,-18.22452,90,0,0,49.64825,49.64825,0.01863259,0.01863259,0,-1,0,0.01863259,0,0,0,0,0,0.01961325,0.01863259,0,0,8.07791,3.355155,0,0.01961325,-0.01961325,6.315975,45.11402,0.1448741,0.02049584,0,0,3.355155
7/5/2007 1:00:00 AM,0,0,-39.62126,90,0,0,48.62565,48.62565,0.5397167,0.5397167,0,-1,0,0.5397167,0,0,1.110223E-16,0,0,0.5681229,0.5397167,0,0,8.099703,3.335541,0,0.5681229,-0.5681229,5.717121,40.83649,0.1448741,0.5936884,0,0,3.335541
7/5/2007 2:00:00 AM,0,0,-57.88829,90,0,0,47.95667,47.95667,0.6412287,0.6412287,0,-1,0,0.6412287,0,0,1.110223E-16,0,0,0.6749776,0.6412287,0,0,8.73095,2.767418,0,0.6749776,-0.6749776,5.005632,35.75444,0.1448741,0.7053516,0,0,2.767418
7/5/2007 3:00:00 AM,0,0,-73.42332,90,0,0,47.20167,47.20167,0.005891841,0.005891841,0,-1,0,0.005891841,0,0,8.673617E-19,0,0,0.006201938,0.005891841,0,0,9.480926,2.092441,0,0.006201938,-0.006201938,4.999094,35.70775,0.1448741,0.006481025,0,0,2.092441
7/5/2007 4:00:00 AM,0,0,-87.0966,90,0,0,46.60914,46.60914,0.09855251,0.09855251,0,-1,0,0.09855251,0,0,1.387779E-17,0,0,0.1037395,0.09855251,0,0,9.487817,2.086239,0,0.1037395,-0.1037395,4.889743,34.92667,0.1448741,0.1084078,0,0,2.086239
7/5/2007 5:00:00 AM,0,0,-99.70628,90,0,0,46.09307,46.09307,0.1832614,0.1832614,0,0,0,0.1832614,0,0,2.775558E-17,0,0,0.1929068,0.1832614,0,0,9.603083,1.982499,0,0.1929068,-0.1929068,4.686402,33.47423,0.1448741,0.2015876,0,0,1.982499
7/5/2007 6:00:00 AM,0,0,-111.869,90,0,0,45.88282,45.88282,0.3711058,0.3711058,0,0,0,0.3711058,0,0,0,0,0,0.3906377,0.3711058,0,0,9.817424,1.789593,0,0.3906377,-0.3906377,4.274634,30.53304,0.1448741,0.4082164,0,0,1.789593
7/5/2007 7:00:00 AM,0,0,-124.0405,90,0,0,45.45275,45.45275,2.592347,2.592347,5,0,1.53,2.592347,0,0,0,0,0,0,0,2.407653,2.287271,10.25147,1.398955,2.287271,0,2.287271,6.444529,46.03226,0.1450729,2.851581,0,5,1.398955
7/5/2007 8:00:00 AM,0.007544531,0,-136.5384,90,0,0,46.31288,46.31288,0.7072762,0.7072762,4.212539,0,1.315023,0.7072762,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,7.964195,3.457499,3.33,0,3.33,9.603644,68.59732,0.1452796,0.7780038,0,5,3.457499
7/5/2007 9:00:00 AM,0.09883278,3.955654,-149.5391,39.63574,0.3197426,1.197049,58.16448,48.67344,0.9730383,0.9730383,0,-1,0,0.9730383,123.0218,0,0,0,1.197049,1.024251,0.9730383,0,0,4.634195,6.454499,0.1727981,0,0.1727981,9.767575,69.76826,0.1452671,1.070342,0.9576391,0,7.651547
7/5/2007 10:00:00 AM,0.1572722,7.093327,-163.0559,28.9819,0.7737817,2.620304,74.09263,50.82375,0.9285561,0.9285561,0,0,0,0.9285561,282.1913,0,0,0,2.620304,0.9774275,0.9285561,0,0,4.461397,6.610017,1.642877,0,1.642877,11.32615,80.90087,0.1451485,1.021412,2.096243,0,9.230321
7/5/2007 11:00:00 AM,0.1971707,8.449938,-176.9305,23.10009,0.6861374,2.33021,73.65739,53.0314,3.424598,3.424598,3.888492,0,1.226558,3.424598,68.04333,0,0,0,2.33021,0,0,0.4638942,0.4406995,2.81852,8.088606,2.77091,0,2.77091,13.95486,99.67738,0.1453461,3.767058,1.864168,5,10.41882
7/5/2007 12:00:00 PM,0.1845459,7.918454,169.1239,25.55259,0.6429862,2.170037,74.60179,55.25816,1.697897,1.697897,0,0,0,1.697897,127.8074,0.3351671,0,0,2.170037,1.78726,1.697897,0,0,0.0476102,10.58243,0.0476102,0,0.0476102,14.00003,100,0.1453427,1.867687,1.73603,0,12.75246
7/5/2007 1:00:00 PM,0.1375213,5.541501,155.421,34.6056,0.4493722,1.552408,71.05098,57.57094,1.748909,1.748909,0,0,0,1.748909,88.7644,0,0,0,1.552408,1.840957,1.748909,0,0,0,10.62527,0,0.2885482,-0.2885482,13.69587,97.82746,0.1453427,1.9238,1.241927,0,12.17768
7/5/2007 2:00:00 PM,0.04012872,1.499152,142.1848,46.53704,0.1271622,0.462805,62.81261,59.02359,1.28053,1.28053,0,-1,0,1.28053,36.14167,0,0,0,0.462805,1.347927,1.28053,0,0,0.3206092,10.33673,0,0.8851217,-0.8851217,12.76287,91.16319,0.1453427,1.408583,0.370244,0,10.79953
7/5/2007 3:00:00 PM,0,0,129.4786,90,0,0,59.72125,59.72125,0.9429042,0.9429042,0,0,0,0.9429042,0,0,0,0,0,0.9925308,0.9429042,0,0,1.304078,9.451604,0,0.9925308,-0.9925308,11.71665,83.6902,0.1453427,1.037195,0,0,9.451604
7/5/2007 4:00:00 PM,0,0,117.1948,90,0,0,60.58138,60.58138,1.570984,1.570984,0,0,0,1.570984,0,0,2.220446E-16,0,0,1.653668,1.570984,0,0,2.40689,8.459073,0,1.653668,-1.653668,9.973533,71.23938,0.1453427,1.728083,0,0,8.459073
7/5/2007 5:00:00 PM,0,0,105.0759,90,0,0,60.04618,60.04618,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.244298,6.805406,0,0,0,9.973533,71.23938,0.1453427,0,0,0,6.805406
7/5/2007 6:00:00 PM,0,0,92.72832,90,0,0,58.16347,58.16347,4.796252,4.796252,5,0,1.53,4.796252,0,0,0,0,0,0,0,0.2037477,0.1935603,4.244298,6.805406,0.1935603,0,0.1935603,10.15716,72.551,0.1453594,5.275877,0,5,6.805406
7/5/2007 7:00:00 PM,0,0,79.61008,90,0,0,56.44322,56.44322,1.631557,1.631557,0,-1,0,1.631557,0,0,2.220446E-16,0,0,1.717428,1.631557,0,0,4.050738,6.97961,0,1.717428,-1.717428,8.346832,59.62011,0.1453594,1.794712,0,0,6.97961
7/5/2007 8:00:00 PM,0,0,65.00188,90,0,0,54.67519,54.67519,1.565396,1.565396,0,-1,0,1.565396,0,0,0,0,0,1.647785,1.565396,0,0,5.958992,5.262182,0,1.647785,-1.647785,6.609915,47.21358,0.1453594,1.721935,0,0,5.262182
7/5/2007 9:00:00 PM,0,0,48.03271,90,0,0,53.00273,53.00273,1.938447,1.938447,0,-1,0,1.938447,0,0,0,0,0,2.040471,1.938447,0,0,7.789864,3.614397,0,2.040471,-2.040471,4.459069,31.85043,0.1453594,2.132292,0,0,3.614397
7/5/2007 10:00:00 PM,0,0,27.98804,90,0,0,51.38761,51.38761,0.4274008,0.4274008,0,-1,0,0.4274008,0,0,5.551115E-17,0,0,0.4498956,0.4274008,0,0,10.05705,1.573926,0,0.4498956,-0.4498956,3.984838,28.46307,0.1453594,0.4701409,0,0,1.573926
7/5/2007 11:00:00 PM,0,0,5.194123,90,0,0,50.3459,50.3459,0.1933889,0.1933889,0,-1,0,0.1933889,0,0,2.775558E-17,0,0,0.2035672,0.1933889,0,0,10.55694,1.124031,0,0.2035672,-0.2035672,3.770259,26.93037,0.1453594,0.2127277,0,0,1.124031
7/6/2007 12:00:00 AM,0,0,-18.12664,90,0,0,49.42844,49.42844,0.4170298,0.4170298,0,-1,0,0.4170298,0,0,5.551115E-17,0,0,0.4389787,0.4170298,0,0,10.78312,0.9204634,0,0.4389787,-0.4389787,3.307535,23.6252,0.1453594,0.4587328,0,0,0.9204634
7/6/2007 1:00:00 AM,0,0,-39.50875,90,0,0,48.43452,48.43452,0.4103351,0.4103351,0,-1,0,0.4103351,0,0,5.551115E-17,0,0,0.4319317,0.4103351,0,0,11.27088,0.4814847,0,0.4319317,-0.4319317,2.852239,20.37309,0.1453594,0.4513686,0,0,0.4814847
7/6/2007 2:00:00 AM,0,0,-57.77567,90,0,0,47.76553,47.76553,0.3096375,0.04707537,0,-1,0,0.04707537,0,0,0.2625621,0.2935258,0,0.04955302,0.04707537,0,0,11.7508,0.04955302,0,0.04955302,-0.04955302,2.800006,20,0.1453594,0.3406012,0,0,0.04955302
7/6/2007 3:00:00 AM,0,0,-73.31671,90,0,0,47.0392,47.0392,0.4243215,0,0,-1,0,0,0,0,0.4243215,0.4667536,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1453594,0.4667536,0,0,0
7/6/2007 4:00:00 AM,0,0,-86.99715,90,0,0,46.44667,46.44667,0.5479838,0,0,-1,0,0,0,0,0.5479838,0.6027821,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1453594,0.6027821,0,0,0
7/6/2007 5:00:00 AM,0,0,-99.61342,90,0,0,45.95927,45.95927,0.1076844,0.1076844,3.612948,0,1.151335,0.1076844,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1454747,0.1184529,0,5,0
7/6/2007 6:00:00 AM,0,0,-111.782,90,0,0,45.74902,45.74902,0.3564138,0.3564138,3.861677,0,1.219238,0.3564138,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1456269,0.3920552,0,5,2.997
7/6/2007 7:00:00 AM,0,0,-123.9591,90,0,0,45.31896,45.31896,0.8184356,0.8184356,4.323699,0,1.34537,0.8184356,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1458478,0.9002792,0,5,5.994
7/6/2007 8:00:00 AM,0.006992362,0,-136.4632,90,0,0,46.17908,46.17908,0.6990892,0.6990892,0,0,0,0.6990892,0,0,1.110223E-16,0,0,0.7358833,0.6990892,0,0,1.81586,8.991,0,0.7358833,-0.7358833,11.50166,82.15457,0.1458478,0.7689981,0,0,8.991
7/6/2007 9:00:00 AM,0.1067175,4.030729,-149.4714,39.6265,0.3259124,1.219924,58.19495,48.52053,2.58164,2.58164,0,-1,0,2.58164,47.25385,0,4.440892E-16,0,1.219924,2.717516,2.58164,0,0,2.633508,8.255116,0,1.497592,-1.497592,9.923062,70.87888,0.1458478,2.839804,0.9759396,0,9.475041
7/6/2007 10:00:00 AM,0.1664699,7.176237,-162.9978,28.94047,0.5826676,2.051378,68.1076,50.67084,1.794641,1.794641,0,0,0,1.794641,114.3057,0,0,0,2.051378,1.889096,1.794641,0,0,4.297499,6.757525,0.1622815,0,0.1622815,10.07702,71.97855,0.1458362,1.974106,1.641102,0,8.808903
7/6/2007 11:00:00 AM,0.2200143,8.539856,-176.8841,23.0162,0.69347,2.354649,73.68718,52.84026,0.8909826,0.8909826,0,0,0,0.8909826,264.2756,0,0,0,2.354649,0.9378764,0.8909826,0,0,4.135218,6.903578,1.416773,0,1.416773,11.42109,81.57902,0.1457342,0.9800808,1.883719,0,9.258227
7/6/2007 12:00:00 PM,0.1906165,8.013803,169.1574,25.45176,0.6507684,2.195097,74.6843,55.10525,1.510182,1.510182,0,0,0,1.510182,145.3532,0,0,0,2.195097,1.589665,1.510182,0,0,2.718445,8.178674,0.6054318,0,0.6054318,11.99545,85.6816,0.1456907,1.6612,1.756077,0,10.37377
7/6/2007 1:00:00 PM,0.1454946,5.640356,155.4415,34.51568,0.457473,1.580054,71.0841,57.36069,1.164698,1.164698,0,0,0,1.164698,135.6621,0,0,0,1.580054,1.225998,1.164698,0,0,2.113013,8.723562,0.3540558,0,0.3540558,12.33134,88.08079,0.1456653,1.281168,1.264043,0,10.30362
7/6/2007 2:00:00 PM,0.04223883,1.599717,142.1936,46.46104,0.1338518,0.4873574,62.74412,58.756,0.1754633,0.1754633,0,-1,0,0.1754633,277.7545,0,0,0,0.4873574,0.1846983,0.1754633,0,0,1.758957,9.042212,0.3026592,0,0.3026592,12.61846,90.1317,0.1456435,0.1930097,0.3898859,0,9.529571
7/6/2007 3:00:00 PM,0,0,129.4776,90,0,0,59.45366,59.45366,1.256577,1.256577,0,0,0,1.256577,0,0,0,0,0,1.322713,1.256577,0,0,1.456298,9.314606,0,1.322713,-1.322713,11.2242,80.17271,0.1456435,1.382235,0,0,9.314606
7/6/2007 4:00:00 PM,0,0,117.1861,90,0,0,60.31378,60.31378,3.277764,3.277764,5,0,1.53,3.277764,0,0,0,0,0,0,0,1.722237,1.636125,2.925978,7.991894,1.636125,0,1.636125,12.77637,91.25957,0.1457835,3.60554,0,5,7.991894
7/6/2007 5:00:00 PM,0,0,105.0616,90,0,0,59.77859,59.77859,1.565191,1.565191,0,0,0,1.565191,0,0,2.220446E-16,0,0,1.64757,1.565191,0,0,1.289854,9.464406,0,1.64757,-1.64757,11.03967,78.85466,0.1457835,1.72171,0,0,9.464406
7/6/2007 6:00:00 PM,0,0,92.71071,90,0,0,57.89587,57.89587,2.044207,2.044207,0,0,0,2.044207,0,0,4.440892E-16,0,0,2.151797,2.044207,0,0,3.120487,7.816836,0,2.151797,-2.151797,8.771481,62.65331,0.1457835,2.248628,0,0,7.816836
7/6/2007 7:00:00 PM,0,0,79.59231,90,0,0,56.17563,56.17563,1.220158,1.220158,0,-1,0,1.220158,0,0,2.220446E-16,0,0,1.284376,1.220158,0,0,5.511373,5.665039,0,1.284376,-1.284376,7.417629,52.98296,0.1457835,1.342173,0,0,5.665039
7/6/2007 8:00:00 PM,0,0,64.98911,90,0,0,54.4076,54.4076,3.264565,3.264565,0,-1,0,3.264565,0,0,4.440892E-16,0.2610218,0,3.436384,3.264565,0,0,6.938457,4.380662,0,3.436384,-3.436384,3.795362,27.10967,0.1457835,3.591022,0,0,4.380662
7/6/2007 9:00:00 PM,0,0,48.03387,90,0,0,52.76381,52.76381,1.022335,0.897064,0,-1,0,0.897064,0,0,0.1252709,0.2275044,0,0.9442779,0.897064,0,0,10.75666,0.9442779,0,0.9442779,-0.9442779,2.800006,20,0.1457835,1.124568,0,0,0.9442779
7/6/2007 10:00:00 PM,0,0,28.01619,90,0,0,51.17735,51.17735,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1457835,0,0,0,0
7/6/2007 11:00:00 PM,0,0,5.259644,90,0,0,50.12609,50.12609,0.2761557,0,0,-1,0,0,0,0,0.2761557,0.3037713,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1457835,0.3037713,0,0,0
7/7/2007 12:00:00 AM,0,0,-18.02895,90,0,0,49.2373,49.2373,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1457835,0,0,0,0
7/7/2007 1:00:00 AM,0,0,-39.3944,90,0,0,48.24338,48.24338,0.3307942,0,0,-1,0,0,0,0,0.3307942,0.3638736,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1457835,0.3638736,0,0,0
7/7/2007 2:00:00 AM,0,0,-57.66014,90,0,0,47.60306,47.60306,0.4407435,0,0,-1,0,0,0,0,0.4407435,0.4848179,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1457835,0.4848179,0,0,0
7/7/2007 3:00:00 AM,0,0,-73.20686,90,0,0,46.87674,46.87674,0.3727085,0,0,-1,0,0,0,0,0.3727085,0.4099793,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1457835,0.4099793,0,0,0
7/7/2007 4:00:00 AM,0,0,-86.89449,90,0,0,46.25554,46.25554,0.3411883,0,0,-1,0,0,0,0,0.3411883,0.3753071,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1457835,0.3753071,0,0,0
7/7/2007 5:00:00 AM,0,0,-99.51756,90,0,0,45.80636,45.80636,0.1792123,0.1792123,3.684475,0,1.170862,0.1792123,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.145908,0.1971335,0,5,0
7/7/2007 6:00:00 AM,0,0,-111.6923,90,0,0,45.55788,45.55788,0.2785942,0.2785942,3.783857,0,1.197993,0.2785942,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1460468,0.3064536,0,5,2.997
7/7/2007 7:00:00 AM,0,0,-123.8755,90,0,0,45.15649,45.15649,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1461437,0,0,5,5.994
7/7/2007 8:00:00 AM,0.008081473,0,-136.3863,90,0,0,45.98794,45.98794,1.772655,1.772655,0,0,0,1.772655,0,0,2.220446E-16,0,0,1.865952,1.772655,0,0,1.81586,8.991,0,1.865952,-1.865952,10.31046,73.64603,0.1461437,1.94992,0,0,8.991
7/7/2007 9:00:00 AM,0.0977014,4.112566,-149.4028,39.61312,0.33264,1.245042,58.20359,48.32939,1.206826,1.206826,0,-1,0,1.206826,103.1666,0,0,0,1.245042,1.270343,1.206826,0,0,3.889141,7.125048,0,0.02530149,-0.02530149,10.2838,73.45554,0.1461437,1.327509,0.9960335,0,8.37009
7/7/2007 10:00:00 AM,0.1791091,7.265967,-162.9397,28.89349,0.5900117,2.076849,68.13666,50.4797,1.2142,1.2142,0,0,0,1.2142,171.0467,0,0,0,2.076849,1.278105,1.2142,0,0,3.917253,7.099746,0.7987437,0,0.7987437,11.04155,78.86806,0.1460865,1.33562,1.661479,0,9.176595
7/7/2007 11:00:00 AM,0.1943203,8.63654,-176.8386,22.9256,0.9576288,3.08086,81.63213,52.65868,1.584725,1.584725,0,0,0,1.584725,194.4097,0,0,0,3.08086,1.668132,1.584725,0,0,3.11851,7.818615,1.412728,0,1.412728,12.38178,88.44112,0.1459855,1.743198,2.464688,0,10.89948
7/7/2007 12:00:00 PM,0.1845004,8.115738,169.1891,25.34548,0.9103135,2.912624,82.41608,54.85677,1.046203,1.046203,0,0,0,1.046203,278.3994,0.105575,0,0,2.912624,1.101267,1.046203,0,0,1.705782,9.090071,1.705782,0,1.705782,14.00003,100,0.1458636,1.150824,2.330099,0,12.00269
7/7/2007 1:00:00 PM,0.1174098,5.745509,155.4595,34.42255,0.5725895,1.936139,74.3149,57.09309,0,0,0,0,0,0,0,1.936139,0,0,1.936139,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1458636,0,1.548911,0,12.56141
7/7/2007 2:00:00 PM,0.03301914,1.706234,142.1991,46.38342,0.1598243,0.5798947,63.30992,58.54575,0,0,0,-1,0,0,0,0.5798947,0,0,0.5798947,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1458636,0,0.4639157,0,11.20517
7/7/2007 3:00:00 PM,0,0,129.4726,90,0,0,59.2434,59.2434,1.583924,1.583924,0,0,0,1.583924,0,0,2.220446E-16,0,0,1.667289,1.583924,0,0,0,10.62527,0,1.667289,-1.667289,12.24255,87.44662,0.1458636,1.742317,0,0,10.62527
7/7/2007 4:00:00 PM,0,0,117.173,90,0,0,60.04618,60.04618,2.531219,2.531219,0,0,0,2.531219,0,0,0,0,0,2.664441,2.531219,0,0,1.852543,8.957985,0,2.664441,-2.664441,9.433984,67.38546,0.1458636,2.784341,0,0,8.957985
7/7/2007 5:00:00 PM,0,0,105.0425,90,0,0,59.511,59.511,1.178268,1.178268,0,0,0,1.178268,0,0,2.220446E-16,0,0,1.240282,1.178268,0,0,4.813033,6.293544,0,1.240282,-1.240282,8.126612,58.04711,0.1458636,1.296095,0,0,6.293544
7/7/2007 6:00:00 PM,0,0,92.68793,90,0,0,57.62828,57.62828,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.191125,5.053262,0,0,0,8.126612,58.04711,0.1458636,0,0,0,5.053262
7/7/2007 7:00:00 PM,0,0,79.56905,90,0,0,55.90804,55.90804,3.404753,3.33,0,-1,0,3.33,0,0,0.07475292,0.4152282,0,3.505263,3.33,0,0,6.191125,5.053262,0,3.505263,-3.505263,4.43174,31.65522,0.1458636,3.745228,0,0,5.053262
7/7/2007 8:00:00 PM,0,0,64.97063,90,0,0,54.18779,54.18779,2.773258,1.470599,0,-1,0,1.470599,0,0,1.302659,1.579985,0,1.547999,1.470599,0,0,10.08586,1.547999,0,1.547999,-1.547999,2.800006,20,0.1458636,3.050583,0,0,1.547999
7/7/2007 9:00:00 PM,0,0,48.02945,90,0,0,52.57267,52.57267,1.620579,0,0,-1,0,0,0,0,1.620579,1.782637,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1458636,1.782637,0,0,0
7/7/2007 10:00:00 PM,0,0,28.03965,90,0,0,51.01489,51.01489,0.2686374,0,0,-1,0,0,0,0,0.2686374,0.2955012,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1458636,0.2955012,0,0,0
7/7/2007 11:00:00 PM,0,0,5.322431,90,0,0,49.96363,49.96363,0.1102528,0,0,-1,0,0,0,0,0.1102528,0.1212781,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1458636,0.1212781,0,0,0
7/8/2007 12:00:00 AM,0,0,-17.93162,90,0,0,49.05572,49.05572,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1458636,0,0,0,0
7/8/2007 1:00:00 AM,0,0,-39.27839,90,0,0,48.09047,48.09047,0.2113614,0,0,-1,0,0,0,0,0.2113614,0.2324975,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1458636,0.2324975,0,0,0
7/8/2007 2:00:00 AM,0,0,-57.54187,90,0,0,47.46926,47.46926,0.2814099,0,0,-1,0,0,0,0,0.2814099,0.3095509,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1458636,0.3095509,0,0,0
7/8/2007 3:00:00 AM,0,0,-73.09388,90,0,0,46.74294,46.74294,0.1585217,0,0,-1,0,0,0,0,0.1585217,0.1743739,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1458636,0.1743739,0,0,0
7/8/2007 4:00:00 AM,0,0,-86.78873,90,0,0,46.15041,46.15041,0.06720322,0,0,-1,0,0,0,0,0.06720322,0.07392354,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1458636,0.07392354,0,0,0
7/8/2007 5:00:00 AM,0,0,-99.41882,90,0,0,45.69168,45.69168,0.3607219,0.3607219,3.865985,0,1.220414,0.3607219,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.146014,0.3967941,0,5,0
7/8/2007 6:00:00 AM,0,0,-111.6001,90,0,0,45.42408,45.42408,0.2808602,0.2808602,3.786123,0,1.198612,0.2808602,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.146152,0.3089462,0,5,2.997
7/8/2007 7:00:00 AM,0,0,-123.7897,90,0,0,45.02269,45.02269,1.916828,1.916828,5,0,1.53,1.916828,0,0,0,0,0,0,0,3.083172,2.929013,5.14586,5.994,2.929013,0,2.929013,11.89694,84.97799,0.1463991,2.108511,0,5,5.994
7/8/2007 8:00:00 AM,0.007006536,0,-136.3079,90,0,0,45.85415,45.85415,2.065716,2.065716,0,0,0,2.065716,0,0,0,0,0,2.174438,2.065716,0,0,2.216847,8.630112,0,2.174438,-2.174438,9.604884,68.60618,0.1463991,2.272287,0,0,8.630112
7/8/2007 9:00:00 AM,0.09563334,4.201158,-149.3334,39.59561,0.3399248,1.271895,58.25781,48.16692,1.487095,1.487095,0,-1,0,1.487095,85.52881,0,0,0,1.271895,1.565363,1.487095,0,0,4.632888,6.455675,0,0.2934685,-0.2934685,9.295541,66.39659,0.1463991,1.635805,1.017516,0,7.727569
7/8/2007 10:00:00 AM,0.1648968,7.362502,-162.8816,28.84097,0.8121986,2.738336,74.75447,50.31723,0.7854477,0.7854477,0,0,0,0.7854477,348.6337,0,0,0,2.738336,0.8267871,0.7854477,0,0,4.958965,6.162206,1.911548,0,1.911548,11.109,79.34981,0.1462629,0.8639925,2.190669,0,8.900541
7/8/2007 11:00:00 AM,0.1911282,8.739966,-176.794,22.82833,0.9388644,3.036854,80.85549,52.46754,0.3900625,0.3900625,0,0,0,0.3900625,778.5555,0,0,0,3.036854,0.4105921,0.3900625,0,0,3.047416,7.8826,2.626261,0,2.626261,13.60049,97.14613,0.1460762,0.4290688,2.429483,0,10.91945
7/8/2007 12:00:00 PM,0.1917845,8.224224,169.2189,25.23383,0.6679541,2.252177,74.74359,54.64652,0.3642585,0.3642585,0,0,0,0.3642585,618.2908,1.447592,0,0,2.252177,0.38343,0.3642585,0,0,0.4211548,10.24623,0.4211548,0,0.4211548,14.00003,100,0.1460463,0.4006844,1.801741,0,12.49841
7/8/2007 1:00:00 PM,0.1345434,5.856918,155.4747,34.32633,0.4752286,1.640891,71.12987,56.87328,0.5448115,0.5448115,0,0,0,0.5448115,301.1851,1.067405,0,0,1.640891,0.5734858,0.5448115,0,0,0,10.62527,0,0,0,14.00003,100,0.1460463,0.5992926,1.312713,0,12.26616
7/8/2007 2:00:00 PM,0.0470348,1.81865,142.2012,46.30428,0.1489784,0.5425567,62.70728,58.2686,1.313196,1.313196,0,-1,0,1.313196,41.31575,0,2.220446E-16,0,0.5425567,1.382311,1.313196,0,0,0,10.62527,0,0.8397546,-0.8397546,13.11485,93.67731,0.1460463,1.444515,0.4340453,0,11.16783
7/8/2007 3:00:00 PM,0,0,129.4638,90,0,0,58.97581,58.97581,0.08800167,0.08800167,0,0,0,0.08800167,0,0,0,0,0,0.09263334,0.08800167,0,0,0.9330606,9.78552,0,0.09263334,-0.09263334,13.01721,92.97985,0.1460463,0.09680184,0,0,9.78552
7/8/2007 4:00:00 PM,0,0,117.1554,90,0,0,59.83593,59.83593,0.9900367,0.9900367,0,0,0,0.9900367,0,0,2.220446E-16,0,0,1.042144,0.9900367,0,0,1.035987,9.692886,0,1.042144,-1.042144,11.91869,85.13332,0.1460463,1.08904,0,0,9.692886
7/8/2007 5:00:00 PM,0,0,105.0185,90,0,0,59.29119,59.29119,2.730402,2.730402,0,0,0,2.730402,0,0,0,0,0,2.874107,2.730402,0,0,2.193924,8.650743,0,2.874107,-2.874107,8.889114,63.49355,0.1460463,3.003442,0,0,8.650743
7/8/2007 6:00:00 PM,0,0,92.65997,90,0,0,57.40847,57.40847,2.50967,2.50967,0,0,0,2.50967,0,0,4.440892E-16,0,0,2.641758,2.50967,0,0,5.387376,5.776636,0,2.641758,-2.641758,6.104456,43.60318,0.1460463,2.760637,0,0,5.776636
7/8/2007 7:00:00 PM,0,0,79.54026,90,0,0,55.68822,55.68822,2.772643,2.772643,0,-1,0,2.772643,0,0,4.440892E-16,0.07177322,0,2.918571,2.772643,0,0,8.322663,3.134877,0,2.918571,-2.918571,3.028013,21.62862,0.1460463,3.049907,0,0,3.134877
7/8/2007 8:00:00 PM,0,0,64.9464,90,0,0,53.99665,53.99665,2.184617,0.205491,0,-1,0,0.205491,0,0,1.979126,2.197588,0,0.2163064,0.205491,0,0,11.56552,0.2163064,0,0.2163064,-0.2163064,2.800006,20,0.1460463,2.403079,0,0,0.2163064
7/8/2007 9:00:00 PM,0,0,48.01939,90,0,0,52.39108,52.39108,0.6530939,0,0,-1,0,0,0,0,0.6530939,0.7184033,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1460463,0.7184033,0,0,0
7/8/2007 10:00:00 PM,0,0,28.05833,90,0,0,50.82375,50.82375,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1460463,0,0,0,0
7/8/2007 11:00:00 PM,0,0,5.382353,90,0,0,49.81071,49.81071,0.02077145,0,0,-1,0,0,0,0,0.02077145,0.0228486,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1460463,0.0228486,0,0,0
7/9/2007 12:00:00 AM,0,0,-17.83482,90,0,0,48.92192,48.92192,0.6224329,0,0,-1,0,0,0,0,0.6224329,0.6846762,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1460463,0.6846762,0,0,0
7/9/2007 1:00:00 AM,0,0,-39.16088,90,0,0,47.97578,47.97578,0.03379407,0,0,-1,0,0,0,0,0.03379407,0.03717348,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1460463,0.03717348,0,0,0
7/9/2007 2:00:00 AM,0,0,-57.421,90,0,0,47.33547,47.33547,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1460463,0,0,0,0
7/9/2007 3:00:00 AM,0,0,-72.97791,90,0,0,46.60914,46.60914,0.4307693,0,0,-1,0,0,0,0,0.4307693,0.4738462,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1460463,0.4738462,0,0,0
7/9/2007 4:00:00 AM,0,0,-86.67996,90,0,0,46.01661,46.01661,0.02158707,0,0,-1,0,0,0,0,0.02158707,0.02374578,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1460463,0.02374578,0,0,0
7/9/2007 5:00:00 AM,0,0,-99.31726,90,0,0,45.55788,45.55788,0.3108665,0.3108665,3.81613,0,1.206803,0.3108665,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.146188,0.3419532,0,5,0
7/9/2007 6:00:00 AM,0,0,-111.5054,90,0,0,45.31896,45.31896,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1462836,0,0,5,2.997
7/9/2007 7:00:00 AM,0,0,-123.702,90,0,0,44.88889,44.88889,0.1787527,0.1787527,3.684016,0,1.170736,0.1787527,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.146405,0.196628,0,5,5.994
7/9/2007 8:00:00 AM,0.008561117,0,-136.228,90,0,0,45.72035,45.72035,0.3265289,0.3265289,0,0,0,0.3265289,0,0,5.551115E-17,0,0,0.3437147,0.3265289,0,0,1.81586,8.991,0,0.3437147,-0.3437147,11.91504,85.10729,0.146405,0.3591818,0,0,8.991
7/9/2007 9:00:00 AM,0.1159247,4.296499,-149.2633,39.57394,0.3477663,1.300456,58.35764,48.03312,0.6854905,0.6854905,0,-1,0,0.6854905,189.7118,0,0,0,1.300456,0.7215689,0.6854905,0,0,2.197765,8.647285,0.5788873,0,0.5788873,12.46423,89.03001,0.146364,0.7540395,1.040365,0,9.947742
7/9/2007 10:00:00 AM,0.1973906,7.465824,-162.8235,28.78292,0.6063783,2.132183,68.30399,50.15476,0.4199195,0.4199195,0,0,0,0.4199195,507.7598,0.07128404,0,0,2.132183,0.4420205,0.4199195,0,0,1.618878,9.168283,1.618878,0,1.618878,14.00003,100,0.1462496,0.4619115,1.705746,0,11.30047
7/9/2007 11:00:00 AM,0.2456834,8.850105,-176.7504,22.72439,0.7187936,2.436923,73.9173,52.30507,2.104871,2.104871,0,0,0,2.104871,115.7754,0.2212692,0,0,2.436923,2.215654,2.104871,0,0,0,10.62527,0,0,0,14.00003,100,0.1462496,2.315358,1.949538,0,13.0622
7/9/2007 12:00:00 PM,0.2243091,8.339225,169.2468,25.11686,0.6773515,2.282447,74.83673,54.45538,0.5501791,0.5501791,0,0,0,0.5501791,414.8552,1.703311,0,0,2.282447,0.579136,0.5501791,0,0,0,10.62527,0,0,0,14.00003,100,0.1462496,0.6051971,1.825957,0,12.90772
7/9/2007 1:00:00 PM,0.1619848,5.974536,155.4872,34.2271,0.4848761,1.673331,71.20998,56.66303,0.01323437,0.01323437,0,0,0,0.01323437,12643.83,1.6594,0,0,1.673331,0.01393092,0.01323437,0,0,0,10.62527,0,0,0,14.00003,100,0.1462496,0.01455781,1.338665,0,12.2986
7/9/2007 2:00:00 PM,0.05698948,1.936912,142.1998,46.22373,0.1574661,0.5731133,62.80763,58.11568,1.27481,1.27481,0,-1,0,1.27481,44.95677,0,0,0,0.5731133,1.341905,1.27481,0,0,0,10.62527,0,0.7687917,-0.7687917,13.18965,94.2116,0.1462496,1.402291,0.4584906,0,11.19839
7/9/2007 3:00:00 PM,0,0,129.4508,90,0,0,58.81334,58.81334,0.6080682,0.6080682,0,0,0,0.6080682,0,0,0,0,0,0.6400717,0.6080682,0,0,0.8542131,9.856483,0,0.6400717,-0.6400717,12.51496,89.39236,0.1462496,0.668875,0,0,9.856483
7/9/2007 4:00:00 PM,0,0,117.1334,90,0,0,59.61612,59.61612,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.565404,9.216411,0,0,0,12.51496,89.39236,0.1462496,0,0,0,9.216411
7/9/2007 5:00:00 PM,0,0,104.9897,90,0,0,59.08093,59.08093,1.138925,1.138925,0,0,0,1.138925,0,0,0,0,0,1.198868,1.138925,0,0,1.565404,9.216411,0,1.198868,-1.198868,11.25124,80.36582,0.1462496,1.252817,0,0,9.216411
7/9/2007 6:00:00 PM,0,0,92.62677,90,0,0,57.19822,57.19822,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.89748,8.017542,0,0,0,11.25124,80.36582,0.1462496,0,0,0,8.017542
7/9/2007 7:00:00 PM,0,0,79.50593,90,0,0,55.47797,55.47797,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.89748,8.017542,0,0,0,11.25124,80.36582,0.1462496,0,0,0,8.017542
7/9/2007 8:00:00 PM,0,0,64.9164,90,0,0,53.81507,53.81507,2.111802,2.111802,0,-1,0,2.111802,0,0,0,0,0,2.22295,2.111802,0,0,2.89748,8.017542,0,2.22295,-2.22295,8.908043,63.62875,0.1462496,2.322982,0,0,8.017542
7/9/2007 9:00:00 PM,0,0,48.00367,90,0,0,52.22861,52.22861,2.73118,2.73118,0,-1,0,2.73118,0,0,4.440892E-16,0,0,2.874926,2.73118,0,0,5.367424,5.794593,0,2.874926,-2.874926,5.877604,41.9828,0.1462496,3.004298,0,0,5.794593
7/9/2007 10:00:00 PM,0,0,28.07216,90,0,0,50.68995,50.68995,0.6527503,0.6527503,0,-1,0,0.6527503,0,0,1.110223E-16,0,0,0.6871056,0.6527503,0,0,8.561787,2.919667,0,0.6871056,-0.6871056,5.153331,36.80944,0.1462496,0.7180254,0,0,2.919667
7/9/2007 11:00:00 PM,0,0,5.439286,90,0,0,49.66736,49.66736,0.2139608,0.2139608,0,-1,0,0.2139608,0,0,2.775558E-17,0,0,0.2252218,0.2139608,0,0,9.325237,2.232561,0,0.2252218,-0.2252218,4.915926,35.11369,0.1462496,0.2353568,0,0,2.232561
7/10/2007 12:00:00 AM,0,0,-17.73872,90,0,0,48.78812,48.78812,0.3715647,0.3715647,0,-1,0,0.3715647,0,0,5.551115E-17,0,0,0.3911207,0.3715647,0,0,9.575483,2.007339,0,0.3911207,-0.3911207,4.503649,32.16886,0.1462496,0.4087211,0,0,2.007339
7/10/2007 1:00:00 AM,0,0,-39.04207,90,0,0,47.84199,47.84199,0.6482107,0.6482107,0,-1,0,0.6482107,0,0,1.110223E-16,0,0,0.682327,0.6482107,0,0,10.01006,1.616218,0,0.682327,-0.682327,3.784413,27.03147,0.1462496,0.7130318,0,0,1.616218
7/10/2007 2:00:00 AM,0,0,-57.2977,90,0,0,47.20167,47.20167,0.3691404,0.3691404,0,-1,0,0.3691404,0,0,5.551115E-17,0,0,0.3885689,0.3691404,0,0,10.7682,0.9338912,0,0.3885689,-0.3885689,3.374826,24.10585,0.1462496,0.4060545,0,0,0.9338912
7/10/2007 3:00:00 AM,0,0,-72.85908,90,0,0,46.47535,46.47535,0.7827104,0.5180562,0,-1,0,0.5180562,0,0,0.2646542,0.3429252,0,0.5453224,0.5180562,0,0,11.19995,0.5453224,0,0.5453224,-0.5453224,2.800006,20,0.1462496,0.8609815,0,0,0.5453224
7/10/2007 4:00:00 AM,0,0,-86.56831,90,0,0,45.88282,45.88282,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1462496,0,0,0,0
7/10/2007 5:00:00 AM,0,0,-99.21301,90,0,0,45.45275,45.45275,0.09950496,0.09950496,3.604768,0,1.149102,0.09950496,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1463592,0.1094555,0,5,0
7/10/2007 6:00:00 AM,0,0,-111.4083,90,0,0,45.18516,45.18516,0.6543209,0.6543209,4.159584,0,1.300566,0.6543209,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1465495,0.719753,0,5,2.997
7/10/2007 7:00:00 AM,0,0,-123.6123,90,0,0,44.78377,44.78377,3.982843,3.982843,5,0,1.53,3.982843,0,0,0,0,0,0,0,1.017157,0.9662994,5.14586,5.994,0.9662994,0,0.9662994,10.03495,71.67806,0.1466298,4.381127,0,5,5.994
7/10/2007 8:00:00 AM,0.009281119,0,-136.1467,90,0,0,45.58655,45.58655,0.7889891,0.7889891,4.294252,0,1.337331,0.7889891,0,0,0,0,0,0,0,3.505263,3.33,4.179561,6.863669,3.33,0,3.33,13.19406,94.24313,0.1468389,0.867888,0,5,6.863669
7/10/2007 9:00:00 AM,0.1046899,4.398577,-149.1924,39.54813,0.3561638,1.330927,58.47416,47.89933,0.7384271,0.7384271,0,-1,0,0.7384271,180.2381,0,0,0,1.330927,0.7772917,0.7384271,0,0,0.8495609,9.860669,0.5536352,0,0.5536352,13.71929,97.99472,0.1467998,0.8122698,1.064741,0,11.1916
7/10/2007 10:00:00 AM,0.1928645,7.575912,-162.7656,28.71936,0.6153976,2.161988,68.44222,50.02097,0.8152483,0.8152483,0,0,0,0.8152483,265.1938,1.007907,0,0,2.161988,0.8581561,0.8152483,0,0,0.2959256,10.35894,0.2959256,0,0.2959256,14.00003,100,0.146779,0.8967732,1.729591,0,12.52093
7/10/2007 11:00:00 AM,0.2111241,8.966928,-176.7078,22.61382,0.7283356,2.467202,74.04398,52.1426,1.66026,1.66026,0,0,0,1.66026,148.6034,0.7195601,0,0,2.467202,1.747642,1.66026,0,0,0,10.62527,0,0,0,14.00003,100,0.146779,1.826286,1.973762,0,13.09248
7/10/2007 12:00:00 PM,0.2277387,8.460701,169.2727,24.99465,0.687281,2.313768,74.97536,54.29292,0,0,0,0,0,0,0,2.313768,0,0,2.313768,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.146779,0,1.851014,0,12.93904
7/10/2007 1:00:00 PM,0.153392,6.098317,155.4968,34.12498,0.4950316,1.706779,71.35393,56.50056,0.9724005,0.9724005,0,0,0,0.9724005,175.5222,0.6831994,0,0,1.706779,1.023579,0.9724005,0,0,0,10.62527,0,0,0,14.00003,100,0.146779,1.069641,1.365423,0,12.33205
7/10/2007 2:00:00 PM,0.05289549,2.060966,142.1949,46.14187,0.1666052,0.6061788,62.86036,57.89587,0.728354,0.728354,0,-1,0,0.728354,83.22586,0,1.110223E-16,0,0.6061788,0.7666884,0.728354,0,0,0,10.62527,0,0.1605096,-0.1605096,13.83084,98.79149,0.146779,0.8011894,0.4849431,0,11.23145
7/10/2007 3:00:00 PM,0,0,129.4339,90,0,0,58.59353,58.59353,0.4937545,0.4937545,0,0,0,0.4937545,0,0,1.110223E-16,0,0,0.5197417,0.4937545,0,0,0.178344,10.46476,0,0.5197417,-0.5197417,13.28298,94.87824,0.146779,0.54313,0,0,10.46476
7/10/2007 4:00:00 PM,0,0,117.1068,90,0,0,59.40587,59.40587,1.750325,1.750325,0,0,0,1.750325,0,0,2.220446E-16,0,0,1.842448,1.750325,0,0,0.7558346,9.945023,0,1.842448,-1.842448,11.34087,81.00605,0.146779,1.925358,0,0,9.945023
7/10/2007 5:00:00 PM,0,0,104.956,90,0,0,58.86113,58.86113,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.802999,8.102575,0,0,0,11.34087,81.00605,0.146779,0,0,0,8.102575
7/10/2007 6:00:00 PM,0,0,92.58833,90,0,0,56.98796,56.98796,1.409309,1.409309,0,0,0,1.409309,0,0,0,0,0,1.483483,1.409309,0,0,2.802999,8.102575,0,1.483483,-1.483483,9.777142,69.83659,0.146779,1.55024,0,0,8.102575
7/10/2007 7:00:00 PM,0,0,79.46601,90,0,0,55.31551,55.31551,2.600445,2.600445,0,-1,0,2.600445,0,0,4.440892E-16,0,0,2.73731,2.600445,0,0,4.451313,6.619092,0,2.73731,-2.73731,6.891763,49.22678,0.146779,2.860489,0,0,6.619092
7/10/2007 8:00:00 PM,0,0,64.88062,90,0,0,53.62393,53.62393,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.492769,3.881782,0,0,0,6.891763,49.22678,0.146779,0,0,0,3.881782
7/10/2007 9:00:00 PM,0,0,47.98224,90,0,0,52.03748,52.03748,3.226963,3.226963,0,-1,0,3.226963,0,0,4.440892E-16,0.2196597,0,3.396803,3.226963,0,0,7.492769,3.881782,0,3.396803,-3.396803,3.311218,23.65151,0.146779,3.54966,0,0,3.881782
7/10/2007 10:00:00 PM,0,0,28.08108,90,0,0,50.50837,50.50837,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.267,0.4849782,0,0,0,3.311218,23.65151,0.146779,0,0,0,0.4849782
7/10/2007 11:00:00 PM,0,0,5.493113,90,0,0,49.48578,49.48578,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.267,0.4849782,0,0,0,3.311218,23.65151,0.146779,0,0,0,0.4849782
7/11/2007 12:00:00 AM,0,0,-17.64347,90,0,0,48.62565,48.62565,0.5709539,0.4607293,0,-1,0,0.4607293,0,0,0.1102246,0.16732,0,0.4849782,0.4607293,0,0,11.267,0.4849782,0,0.4849782,-0.4849782,2.800006,20,0.146779,0.6280493,0,0,0.4849782
