Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/11/2007 1:00:00 AM,0,0,-38.92211,90,0,0,47.67952,47.67952,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.146779,0,0,0,0
7/11/2007 2:00:00 AM,0,0,-57.17211,90,0,0,47.0392,47.0392,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.146779,0,0,0,0
7/11/2007 3:00:00 AM,0,0,-72.73752,90,0,0,46.34155,46.34155,0.2113746,0,0,-1,0,0,0,0,0.2113746,0.232512,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.146779,0.232512,0,0,0
7/11/2007 4:00:00 AM,0,0,-86.45389,90,0,0,45.74902,45.74902,0.2941872,0,0,-1,0,0,0,0,0.2941872,0.3236059,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.146779,0.3236059,0,0,0
7/11/2007 5:00:00 AM,0,0,-99.10616,90,0,0,45.31896,45.31896,0.2016433,0.2016433,3.706906,0,1.176986,0.2016433,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.146902,0.2218076,0,5,0
7/11/2007 6:00:00 AM,0,0,-111.3089,90,0,0,45.05136,45.05136,0.2856079,0.2856079,3.790871,0,1.199908,0.2856079,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1470367,0.3141687,0,5,2.997
7/11/2007 7:00:00 AM,0,0,-123.5207,90,0,0,44.64997,44.64997,0.09792223,0.09792223,3.603185,0,1.14867,0.09792223,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1471439,0.1077145,0,5,5.994
7/11/2007 8:00:00 AM,0.01086207,0,-136.0641,90,0,0,45.45275,45.45275,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.81586,8.991,0,0,0,12.27735,87.69519,0.1471439,0,0,0,8.991
7/11/2007 9:00:00 AM,0.1298301,4.507379,-149.1209,39.51815,0.3651162,1.363527,58.57843,47.73686,1.157606,1.157606,0,-1,0,1.157606,117.7885,0,0,0,1.363527,1.218532,1.157606,0,0,1.81586,8.991,0.1449944,0,0.1449944,12.41491,88.67772,0.1471337,1.273366,1.090821,0,10.35453
7/11/2007 10:00:00 AM,0.2067135,7.692747,-162.708,28.65031,0.624972,2.193857,68.56827,49.8585,0.03389422,0.03389422,0,0,0,0.03389422,6472.657,0.4873129,0,0,2.193857,0.03567813,0.03389422,0,0,1.670866,9.121495,1.670866,0,1.670866,14.00003,100,0.1470163,0.03728364,1.755085,0,11.31535
7/11/2007 11:00:00 AM,0.2393105,9.090405,-176.6664,22.49663,0.7384235,2.498997,74.18744,51.98014,0,0,0,0,0,0,0,2.498997,0,0,2.498997,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1470163,0,1.999198,0,13.12427
7/11/2007 12:00:00 PM,0.2269386,8.588612,169.2966,24.86728,0.697739,2.346855,75.11079,54.11133,0.3517373,0.3517373,0,0,0,0.3517373,667.218,1.976605,0,0,2.346855,0.3702498,0.3517373,0,0,0,10.62527,0,0,0,14.00003,100,0.1470163,0.386911,1.877484,0,12.97213
7/11/2007 1:00:00 PM,0.1613208,6.22821,155.5036,34.02008,0.5056912,1.742382,71.45521,56.28075,1.822759,1.822759,0,0,0,1.822759,95.59036,2.220446E-16,0,0,1.742382,1.918694,1.822759,0,0,0,10.62527,0,0.1763118,-0.1763118,13.81418,98.67251,0.1470163,2.005035,1.393906,0,12.36766
7/11/2007 2:00:00 PM,0.05769879,2.190757,142.1865,46.05882,0.1764227,0.6415715,62.94299,57.68562,1.099098,1.099098,0,-1,0,1.099098,58.37252,0,0,0,0.6415715,1.156946,1.099098,0,0,0.195902,10.44896,0,0.5153742,-0.5153742,13.27093,94.79214,0.1470163,1.209008,0.5132572,0,11.09053
7/11/2007 3:00:00 PM,0,0,129.4128,90,0,0,58.38328,58.38328,0.1468499,0.1468499,0,0,0,0.1468499,0,0,0,0,0,0.1545788,0.1468499,0,0,0.76854,9.933588,0,0.1545788,-0.1545788,13.10799,93.62829,0.1470163,0.1615349,0,0,9.933588
7/11/2007 4:00:00 PM,0,0,117.0758,90,0,0,59.18606,59.18606,2.710842,2.710842,0,0,0,2.710842,0,0,4.440892E-16,0,0,2.853518,2.710842,0,0,0.9402943,9.77901,0,2.853518,-2.853518,10.10011,72.14353,0.1470163,2.981926,0,0,9.77901
7/11/2007 5:00:00 PM,0,0,104.9174,90,0,0,58.59353,58.59353,1.331871,1.331871,0,0,0,1.331871,0,0,2.220446E-16,0,0,1.40197,1.331871,0,0,4.11087,6.925491,0,1.40197,-1.40197,8.622308,61.58779,0.1470163,1.465059,0,0,6.925491
7/11/2007 6:00:00 PM,0,0,92.54462,90,0,0,56.76816,56.76816,3.228032,3.228032,5,0,1.53,3.228032,0,0,0,0,0,0,0,1.771968,1.683369,5.668614,5.523521,1.683369,0,1.683369,10.21929,72.9948,0.1471547,3.550836,0,5,5.523521
7/11/2007 7:00:00 PM,0,0,79.42051,90,0,0,55.10525,55.10525,3.021544,3.021544,0,-1,0,3.021544,0,0,0,0,0,3.180573,3.021544,0,0,3.985245,7.038554,0,3.180573,-3.180573,6.866674,49.04757,0.1471547,3.323699,0,0,7.038554
7/11/2007 8:00:00 PM,0,0,64.83901,90,0,0,53.40412,53.40412,1.631513,1.631513,0,-1,0,1.631513,0,0,2.220446E-16,0,0,1.717382,1.631513,0,0,7.519215,3.857981,0,1.717382,-1.717382,5.056395,36.11703,0.1471547,1.794664,0,0,3.857981
7/11/2007 9:00:00 PM,0,0,47.95509,90,0,0,51.84634,51.84634,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.427418,2.140599,0,0,0,5.056395,36.11703,0.1471547,0,0,0,2.140599
7/11/2007 10:00:00 PM,0,0,28.08504,90,0,0,50.3459,50.3459,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.427418,2.140599,0,0,0,5.056395,36.11703,0.1471547,0,0,0,2.140599
7/11/2007 11:00:00 PM,0,0,5.543719,90,0,0,49.29464,49.29464,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.427418,2.140599,0,0,0,5.056395,36.11703,0.1471547,0,0,0,2.140599
7/12/2007 12:00:00 AM,0,0,-17.54924,90,0,0,48.43452,48.43452,0.09011161,0.09011161,0,-1,0,0.09011161,0,0,1.387779E-17,0,0,0.09485433,0.09011161,0,0,9.427418,2.140599,0,0.09485433,-0.09485433,4.956409,35.40285,0.1471547,0.09912277,0,0,2.140599
7/12/2007 1:00:00 AM,0,0,-38.80117,90,0,0,47.51705,47.51705,0.3037627,0.3037627,0,-1,0,0.3037627,0,0,0,0,0,0.3197502,0.3037627,0,0,9.532811,2.045744,0,0.3197502,-0.3197502,4.619363,32.99538,0.1471547,0.3341389,0,0,2.045744
7/12/2007 2:00:00 AM,0,0,-57.0444,90,0,0,46.90541,46.90541,0.926811,0.926811,0,-1,0,0.926811,0,0,1.110223E-16,0,0,0.9755905,0.926811,0,0,9.888089,1.725994,0,0.9755905,-0.9755905,3.591,25.64995,0.1471547,1.019492,0,0,1.725994
7/12/2007 3:00:00 AM,0,0,-72.61337,90,0,0,46.20775,46.20775,0.4933378,0.4933378,0,-1,0,0.4933378,0,0,5.551115E-17,0,0,0.519303,0.4933378,0,0,10.97208,0.7504036,0,0.519303,-0.519303,3.043607,21.74001,0.1471547,0.5426716,0,0,0.7504036
7/12/2007 4:00:00 AM,0,0,-86.33681,90,0,0,45.61522,45.61522,0.122556,0.122556,0,-1,0,0.122556,0,0,2.775558E-17,0,0,0.1290063,0.122556,0,0,11.54908,0.2311006,0,0.1290063,-0.1290063,2.907622,20.76869,0.1471547,0.1348116,0,0,0.2311006
7/12/2007 5:00:00 AM,0,0,-98.99681,90,0,0,45.21383,45.21383,0.2896651,0.2896651,3.794928,0,1.201015,0.2896651,0,0,0,0,0,0,0,3.505263,3.33,11.69242,0.1020943,3.33,0,3.33,6.066738,43.33376,0.147289,0.3186316,0,5,0.1020943
7/12/2007 6:00:00 AM,0,0,-111.2073,90,0,0,44.91756,44.91756,0.4022642,0.4022642,3.907527,0,1.231755,0.4022642,0,0,0,0,0,0,0,3.505263,3.33,8.362422,3.099094,3.33,0,3.33,9.225853,65.89882,0.1474392,0.4424906,0,5,3.099094
7/12/2007 7:00:00 AM,0,0,-123.4273,90,0,0,44.50662,44.50662,0.466114,0.466114,3.971377,0,1.249186,0.466114,0,0,0,0,0,0,0,3.505263,3.33,5.032422,6.096094,3.33,0,3.33,12.38497,88.46388,0.147598,0.5127254,0,5,6.096094
7/12/2007 8:00:00 AM,0.01310544,0,-135.9803,90,0,0,45.31896,45.31896,2.4188,2.4188,0,0,0,2.4188,0,0,0,0,0,2.546106,2.4188,0,0,1.702422,9.093094,0,2.546106,-2.546106,9.701138,69.2937,0.147598,2.660681,0,0,9.093094
7/12/2007 9:00:00 AM,0.1223989,4.622891,-149.0489,39.48401,0.3746226,1.398012,58.69934,47.57439,1.635821,1.635821,0,-1,0,1.635821,85.46239,0,0,0,1.398012,1.721917,1.635821,0,0,4.531428,6.546988,0,0.323905,-0.323905,9.359712,66.85495,0.147598,1.799403,1.118409,0,7.945
7/12/2007 10:00:00 AM,0.2047823,7.816303,-162.6506,28.57577,0.6350994,2.226955,68.74032,49.7247,0.6116195,0.6116195,0,0,0,0.6116195,364.1079,0,0,0,2.226955,0.64381,0.6116195,0,0,4.891323,6.223083,1.583145,0,1.583145,10.86162,77.58281,0.1474871,0.6727814,1.781564,0,8.450039
7/12/2007 11:00:00 AM,0.249581,9.2205,-176.6263,22.37284,0.7490544,2.532283,74.34762,51.81767,1.565696,1.565696,0,0,0,1.565696,161.7353,0,0,0,2.532283,1.648101,1.565696,0,0,3.308178,7.647914,0.8841817,0,0.8841817,11.70042,83.57429,0.1474253,1.722266,2.025826,0,10.1802
7/12/2007 12:00:00 PM,0.2493472,8.722915,169.3183,24.73481,0.7087221,2.380767,75.30128,53.96798,1.480851,1.480851,0,0,0,1.480851,160.7702,0,0,0,2.380767,1.55879,1.480851,0,0,2.423996,8.443678,0.8219764,0,0.8219764,12.48022,89.14424,0.1473678,1.628936,1.904613,0,10.82444
7/12/2007 1:00:00 PM,0.1674412,6.364166,155.5074,33.91251,0.5168507,1.778808,71.62981,56.11829,0.9483402,0.9483402,0,0,0,0.9483402,187.5706,0,0,0,1.778808,0.9982528,0.9483402,0,0,1.60202,9.183456,0.7805547,0,0.7805547,13.22072,94.43351,0.1473133,1.043174,1.423046,0,10.96226
7/12/2007 2:00:00 PM,0.06406235,2.326227,142.1744,45.97468,0.1869458,0.6790011,63.14281,57.57094,0,0,0,-1,0,0,0,0,0,0,0.6790011,0,0,0,0,0.8214651,9.885956,0.6790011,0,0.6790011,13.86487,99.03462,0.1472659,0,0.5432009,0,10.56496
7/12/2007 3:00:00 PM,0,0,129.3875,90,0,0,58.22081,58.22081,1.274558,1.274558,0,0,0,1.274558,0,0,2.220446E-16,0,0,1.34164,1.274558,0,0,0.1424639,10.49706,0,1.34164,-1.34164,12.45066,88.93313,0.1472659,1.402014,0,0,10.49706
7/12/2007 4:00:00 PM,0,0,117.0401,90,0,0,59.02359,59.02359,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.633175,9.155416,0,0,0,12.45066,88.93313,0.1472659,0,0,0,9.155416
7/12/2007 5:00:00 PM,0,0,104.8738,90,0,0,58.4884,58.4884,0.7123513,0.7123513,0,0,0,0.7123513,0,0,1.110223E-16,0,0,0.7498435,0.7123513,0,0,1.633175,9.155416,0,0.7498435,-0.7498435,11.66026,83.28739,0.1472659,0.7835865,0,0,9.155416
7/12/2007 6:00:00 PM,0,0,92.49561,90,0,0,56.66303,56.66303,2.401787,2.401787,0,0,0,2.401787,0,0,4.440892E-16,0,0,2.528196,2.401787,0,0,2.466334,8.405573,0,2.528196,-2.528196,8.995305,64.25205,0.1472659,2.641965,0,0,8.405573
7/12/2007 7:00:00 PM,0,0,79.3694,90,0,0,54.97145,54.97145,1.096567,1.096567,0,-1,0,1.096567,0,0,0,0,0,1.154281,1.096567,0,0,5.275441,5.877377,0,1.154281,-1.154281,7.778586,55.56122,0.1472659,1.206223,0,0,5.877377
7/12/2007 8:00:00 PM,0,0,64.79159,90,0,0,53.29899,53.29899,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.557975,4.723096,0,0,0,7.778586,55.56122,0.1472659,0,0,0,4.723096
7/12/2007 9:00:00 PM,0,0,47.92218,90,0,0,51.71254,51.71254,1.282325,1.282325,0,-1,0,1.282325,0,0,2.220446E-16,0,0,1.349815,1.282325,0,0,6.557975,4.723096,0,1.349815,-1.349815,6.355756,45.39817,0.1472659,1.410557,0,0,4.723096
7/12/2007 10:00:00 PM,0,0,28.08397,90,0,0,50.2121,50.2121,0.250879,0.250879,0,-1,0,0.250879,0,0,5.551115E-17,0,0,0.2640832,0.250879,0,0,8.05777,3.373281,0,0.2640832,-0.2640832,6.077388,43.40983,0.1472659,0.2759669,0,0,3.373281
7/12/2007 11:00:00 PM,0,0,5.591,90,0,0,49.18951,49.18951,0.2941462,0.2941462,0,-1,0,0.2941462,0,0,5.551115E-17,0,0,0.3096276,0.2941462,0,0,8.351195,3.109198,0,0.3096276,-0.3096276,5.751012,41.07858,0.1472659,0.3235609,0,0,3.109198
7/13/2007 12:00:00 AM,0,0,-17.45617,90,0,0,48.32939,48.32939,0.2462933,0.2462933,0,-1,0,0.2462933,0,0,0,0,0,0.2592562,0.2462933,0,0,8.695227,2.79957,0,0.2592562,-0.2592562,5.477732,39.12658,0.1472659,0.2709227,0,0,2.79957
7/13/2007 1:00:00 AM,0,0,-38.67944,90,0,0,47.44059,47.44059,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.983289,2.540314,0,0,0,5.477732,39.12658,0.1472659,0,0,0,2.540314
7/13/2007 2:00:00 AM,0,0,-56.91472,90,0,0,46.80028,46.80028,0.3146441,0.3146441,0,-1,0,0.3146441,0,0,5.551115E-17,0,0,0.3312043,0.3146441,0,0,8.983289,2.540314,0,0.3312043,-0.3312043,5.128612,36.63287,0.1472659,0.3461085,0,0,2.540314
7/13/2007 3:00:00 AM,0,0,-72.48676,90,0,0,46.09307,46.09307,0.2914812,0.2914812,0,-1,0,0.2914812,0,0,5.551115E-17,0,0,0.3068223,0.2914812,0,0,9.351294,2.20911,0,0.3068223,-0.3068223,4.805193,34.32274,0.1472659,0.3206293,0,0,2.20911
7/13/2007 4:00:00 AM,0,0,-86.21719,90,0,0,45.51009,45.51009,0.6867617,0.6867617,0,-1,0,0.6867617,0,0,1.110223E-16,0,0,0.7229071,0.6867617,0,0,9.692207,1.902288,0,0.7229071,-0.7229071,4.043182,28.87981,0.1472659,0.7554379,0,0,1.902288
7/13/2007 5:00:00 AM,0,0,-98.88506,90,0,0,45.09915,45.09915,0.3439817,0.3439817,0,0,0,0.3439817,0,0,5.551115E-17,0,0,0.362086,0.3439817,0,0,10.49544,1.179381,0,0.362086,-0.362086,3.66151,26.15359,0.1472659,0.3783799,0,0,1.179381
7/13/2007 6:00:00 AM,0,0,-111.1036,90,0,0,44.83155,44.83155,0.01810389,0.01810389,0,0,0,0.01810389,0,0,0,0,0,0.01905672,0.01810389,0,0,10.89776,0.8172945,0,0.01905672,-0.01905672,3.641422,26.01011,0.1472659,0.01991428,0,0,0.8172945
7/13/2007 7:00:00 AM,0,0,-123.3322,90,0,0,44.43016,44.43016,1.272312,1.272312,4.777575,0,1.469278,1.272312,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,10.91893,0.7982378,3.33,0,3.33,6.800538,48.57517,0.1475369,1.399543,0,5,0.7982378
7/13/2007 8:00:00 AM,0.01393485,0,-135.8953,90,0,0,45.23294,45.23294,1.141939,1.141939,4.647202,0,1.433686,1.141939,0,0,0,0,0,0,0,3.505263,3.33,7.588929,3.795238,3.33,0,3.33,9.959653,71.14024,0.1477916,1.256133,0,5,3.795238
7/13/2007 9:00:00 AM,0.1048947,4.745097,-148.9764,39.44571,0.5159948,1.877249,62.87364,47.49794,0,0,0,-1,0,0,0,0,0,0,1.877249,0,0,0,0,4.258929,6.792238,1.877249,0,1.877249,11.74057,83.86103,0.1476607,0,1.501799,0,8.669486
7/13/2007 10:00:00 AM,0.2111691,7.946554,-162.5936,28.49578,0.6457775,2.261238,68.95834,49.61958,0.9401159,0.9401159,0,0,0,0.9401159,240.5276,0,0,0,2.261238,0.9895957,0.9401159,0,0,2.381681,8.481762,1.271643,0,1.271643,12.94695,92.47805,0.1475721,1.034127,1.80899,0,10.743
7/13/2007 11:00:00 AM,0.2655697,9.357181,-176.5874,22.24249,0.7602255,2.565537,74.61206,51.74121,0,0,0,0,0,0,0,1.455499,0,0,2.565537,0,0,0,0,1.110038,9.62624,1.110038,0,1.110038,14.00003,100,0.1474949,0,2.05243,0,12.19178
7/13/2007 12:00:00 PM,0.2212118,8.863566,169.3378,24.59734,0.7202263,2.415445,75.54676,53.86285,0.06620996,0.06620996,0,0,0,0.06620996,3648.16,2.345751,0,0,2.415445,0.0696947,0.06620996,0,0,0,10.62527,0,0,0,14.00003,100,0.1474949,0.07283096,1.932356,0,13.04072
7/13/2007 1:00:00 PM,0.1344955,6.506132,155.5081,33.80238,0.6566206,2.198605,75.78591,56.01316,0.686958,0.686958,0,0,0,0.686958,320.0493,1.475491,0,0,2.198605,0.7231137,0.686958,0,0,0,10.62527,0,0,0,14.00003,100,0.1474949,0.7556539,1.758884,0,12.82388
7/13/2007 2:00:00 PM,0.0634078,2.467317,142.1586,45.88958,0.1982023,0.7191122,63.31668,57.40847,1.609926,1.609926,0,-1,0,1.609926,44.66741,0,0,0,0.7191122,1.694659,1.609926,0,0,0,10.62527,0,0.9755467,-0.9755467,12.97171,92.6549,0.1474949,1.770918,0.5752897,0,11.34439
7/13/2007 3:00:00 PM,0.000002170951,0,129.358,90,0,0,58.11568,58.11568,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.083941,9.649728,0,0,0,12.97171,92.6549,0.1474949,0,0,0,9.649728
7/13/2007 4:00:00 PM,0,0,116.9998,90,0,0,58.86113,58.86113,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.083941,9.649728,0,0,0,12.97171,92.6549,0.1474949,0,0,0,9.649728
7/13/2007 5:00:00 PM,0,0,104.8252,90,0,0,58.32594,58.32594,1.894086,1.894086,0,0,0,1.894086,0,0,2.220446E-16,0,0,1.993774,1.894086,0,0,1.083941,9.649728,0,1.993774,-1.993774,10.87009,77.64333,0.1474949,2.083494,0,0,9.649728
7/13/2007 6:00:00 PM,0,0,92.44129,90,0,0,56.50056,56.50056,0.9774708,0.9774708,0,0,0,0.9774708,0,0,1.110223E-16,0,0,1.028917,0.9774708,0,0,3.299246,7.655953,0,1.028917,-1.028917,9.785516,69.8964,0.1474949,1.075218,0,0,7.655953
7/13/2007 7:00:00 PM,0,0,79.31268,90,0,0,54.80899,54.80899,2.322942,2.322942,0,-1,0,2.322942,0,0,0,0,0,2.445202,2.322942,0,0,4.442486,6.627037,0,2.445202,-2.445202,7.208046,51.48594,0.1474949,2.555236,0,0,6.627037
7/13/2007 8:00:00 PM,0,0,64.73833,90,0,0,53.1652,53.1652,0.6703337,0.6703337,0,-1,0,0.6703337,0,0,1.110223E-16,0,0,0.7056144,0.6703337,0,0,7.159377,4.181835,0,0.7056144,-0.7056144,6.464263,46.17322,0.1474949,0.7373671,0,0,4.181835
7/13/2007 9:00:00 PM,0,0,47.88352,90,0,0,51.60742,51.60742,3.933053,3.302409,0,-1,0,3.302409,0,0,0.6306441,1.02395,0,3.47622,3.302409,0,0,7.943393,3.47622,0,3.47622,-3.47622,2.800006,20,0.1474949,4.326359,0,0,3.47622
7/13/2007 10:00:00 PM,0,0,28.07785,90,0,0,50.10698,50.10698,0.2928997,0,0,-1,0,0,0,0,0.2928997,0.3221897,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1474949,0.3221897,0,0,0
7/13/2007 11:00:00 PM,0,0,5.634856,90,0,0,49.08438,49.08438,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1474949,0,0,0,0
7/14/2007 12:00:00 AM,0,0,-17.36443,90,0,0,48.19559,48.19559,0.5460913,0,0,-1,0,0,0,0,0.5460913,0.6007004,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1474949,0.6007004,0,0,0
7/14/2007 1:00:00 AM,0,0,-38.55708,90,0,0,47.3068,47.3068,0.5869514,0,0,-1,0,0,0,0,0.5869514,0.6456465,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1474949,0.6456465,0,0,0
7/14/2007 2:00:00 AM,0,0,-56.78322,90,0,0,46.6856,46.6856,0.4249213,0,0,-1,0,0,0,0,0.4249213,0.4674134,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1474949,0.4674134,0,0,0
7/14/2007 3:00:00 AM,0,0,-72.35783,90,0,0,45.95927,45.95927,0.6746184,0,0,-1,0,0,0,0,0.6746184,0.7420803,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1474949,0.7420803,0,0,0
7/14/2007 4:00:00 AM,0,0,-86.09514,90,0,0,45.39541,45.39541,0.5695467,0,0,-1,0,0,0,0,0.5695467,0.6265014,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1474949,0.6265014,0,0,0
7/14/2007 5:00:00 AM,0,0,-98.771,90,0,0,44.99402,44.99402,0.08444007,0.08444007,3.589703,0,1.144989,0.08444007,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1475978,0.09288408,0,5,0
7/14/2007 6:00:00 AM,0,0,-110.9979,90,0,0,44.69776,44.69776,0.02685589,0.02685589,3.532119,0,1.129269,0.02685589,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1476921,0.02954148,0,5,2.997
7/14/2007 7:00:00 AM,0,0,-123.2355,90,0,0,44.29636,44.29636,1.047681,1.047681,4.552945,0,1.407954,1.047681,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1479314,1.152449,0,5,5.994
7/14/2007 8:00:00 AM,0.01366481,0.1084778,-135.8092,52.18028,0.06614822,0.2641508,47.04472,45.09915,0.5973089,0.5973089,0,0,0,0.5973089,44.22348,0,0,0,0.2641508,0.6287462,0.5973089,0,0,1.81586,8.991,0,0.3645954,-0.3645954,11.89303,84.95007,0.1479314,0.6570398,0.2113206,0,9.255151
7/14/2007 9:00:00 AM,0.1171022,4.873976,-148.9035,39.40326,0.3952919,1.471531,59.10682,47.36414,1.249545,1.249545,0,-1,0,1.249545,117.7653,0,0,0,1.471531,1.315311,1.249545,0,0,2.220966,8.626405,0.1562198,0,0.1562198,12.04124,86.00867,0.1479206,1.3745,1.177225,0,10.09794
7/14/2007 10:00:00 AM,0.2178801,8.083473,-162.537,28.41035,0.6570039,2.297516,69.16403,49.48578,1.527579,1.527579,0,0,0,1.527579,150.4024,0,0,0,2.297516,1.607978,1.527579,0,0,2.064746,8.767002,0.6895379,0,0.6895379,12.69539,90.68118,0.1478728,1.680337,1.838013,0,11.06452
7/14/2007 11:00:00 AM,0.2424762,9.500408,-176.5498,22.10559,0.7719334,2.601192,74.83468,51.60742,0,0,0,0,0,0,0,1.225983,0,0,2.601192,0,0,0,0,1.375208,9.387587,1.375208,0,1.375208,14.00003,100,0.1477774,0,2.080953,0,11.98878
7/14/2007 12:00:00 PM,0.2342675,9.01052,169.3551,24.45494,0.732248,2.451946,75.77905,53.72905,1.497427,1.497427,0,0,0,1.497427,163.7439,0.875707,0,0,2.451946,1.576239,1.497427,0,0,0,10.62527,0,0,0,14.00003,100,0.1477774,1.647169,1.961557,0,13.07722
7/14/2007 1:00:00 PM,0.1766967,6.654054,155.5059,33.68983,0.5406523,1.855231,72.0825,55.85069,0.9626212,0.9626212,0,0,0,0.9626212,192.727,0.8419459,0,0,1.855231,1.013286,0.9626212,0,0,0,10.62527,0,0,0,14.00003,100,0.1477774,1.058883,1.484185,0,12.48051
7/14/2007 2:00:00 PM,0.06533345,2.613966,142.1391,45.80361,0.2102032,0.7616825,63.52256,57.25556,2.07142,2.07142,0,-1,0,2.07142,36.77103,0,4.440892E-16,0,0.7616825,2.180442,2.07142,0,0,0,10.62527,0,1.418759,-1.418759,12.50452,89.31786,0.1477774,2.278562,0.609346,0,11.38696
7/14/2007 3:00:00 PM,0.00004765661,0,129.3243,90,0,0,57.89587,57.89587,1.114956,1.114956,0,0,0,1.114956,0,0,0,0,0,1.173638,1.114956,0,0,1.576399,9.206514,0,1.173638,-1.173638,11.2674,80.48128,0.1477774,1.226452,0,0,9.206514
7/14/2007 4:00:00 PM,0,0,116.9549,90,0,0,58.70821,58.70821,0.491818,0.491818,0,0,0,0.491818,0,0,5.551115E-17,0,0,0.5177031,0.491818,0,0,2.880441,8.032877,0,0.5177031,-0.5177031,10.72169,76.58338,0.1477774,0.5409998,0,0,8.032877
7/14/2007 5:00:00 PM,0,0,104.7717,90,0,0,58.16347,58.16347,0.8565128,0.8565128,0,0,0,0.8565128,0,0,0,0,0,0.9015925,0.8565128,0,0,3.455667,7.515174,0,0.9015925,-0.9015925,9.771333,69.79509,0.1477774,0.9421641,0,0,7.515174
7/14/2007 6:00:00 PM,0,0,92.38165,90,0,0,56.3381,56.3381,2.033109,2.033109,0,0,0,2.033109,0,0,4.440892E-16,0,0,2.140115,2.033109,0,0,4.457437,6.613582,0,2.140115,-2.140115,7.515454,53.68171,0.1477774,2.23642,0,0,6.613582
7/14/2007 7:00:00 PM,0,0,79.25032,90,0,0,54.64652,54.64652,4.213558,3.33,0,-1,0,3.33,0,0,0.8835583,1.304914,0,3.505263,3.33,0,0,6.835341,4.473467,0,3.505263,-3.505263,3.820582,27.28982,0.1477774,4.634914,0,0,4.473467
7/14/2007 8:00:00 PM,0,0,64.67924,90,0,0,53.0314,53.0314,1.883174,0.9197934,0,-1,0,0.9197934,0,0,0.9633805,1.151698,0,0.9682037,0.9197934,0,0,10.73008,0.9682037,0,0.9682037,-0.9682037,2.800006,20,0.1477774,2.071491,0,0,0.9682037
7/14/2007 9:00:00 PM,0,0,47.83908,90,0,0,51.44495,51.44495,0.4407895,0,0,-1,0,0,0,0,0.4407895,0.4848685,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1477774,0.4848685,0,0,0
7/14/2007 10:00:00 PM,0,0,28.06663,90,0,0,49.96363,49.96363,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1477774,0,0,0,0
7/14/2007 11:00:00 PM,0,0,5.675194,90,0,0,48.95059,48.95059,0.0140613,0,0,-1,0,0,0,0,0.0140613,0.01546743,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1477774,0.01546743,0,0,0
7/15/2007 12:00:00 AM,0,0,-17.27415,90,0,0,48.09047,48.09047,0.6372239,0,0,-1,0,0,0,0,0.6372239,0.7009463,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1477774,0.7009463,0,0,0
7/15/2007 1:00:00 AM,0,0,-38.43425,90,0,0,47.20167,47.20167,0.3569798,0,0,-1,0,0,0,0,0.3569798,0.3926778,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1477774,0.3926778,0,0,0
7/15/2007 2:00:00 AM,0,0,-56.65007,90,0,0,46.58047,46.58047,0.218758,0,0,-1,0,0,0,0,0.218758,0.2406338,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1477774,0.2406338,0,0,0
7/15/2007 3:00:00 AM,0,0,-72.22671,90,0,0,45.88282,45.88282,0.05507723,0,0,-1,0,0,0,0,0.05507723,0.06058495,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1477774,0.06058495,0,0,0
7/15/2007 4:00:00 AM,0,0,-85.97077,90,0,0,45.31896,45.31896,0.4047755,0,0,-1,0,0,0,0,0.4047755,0.445253,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1477774,0.445253,0,0,0
7/15/2007 5:00:00 AM,0,0,-98.65474,90,0,0,44.91756,44.91756,0.358514,0.358514,3.863777,0,1.219811,0.358514,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1479182,0.3943653,0,5,0
7/15/2007 6:00:00 AM,0,0,-110.8902,90,0,0,44.6213,44.6213,0.1451798,0.1451798,3.650443,0,1.161571,0.1451798,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1480283,0.1596978,0,5,2.997
7/15/2007 7:00:00 AM,0,0,-123.1372,90,0,0,44.21991,44.21991,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1481174,0,0,5,5.994
7/15/2007 8:00:00 AM,0.01433671,0.2353792,-135.7221,52.16261,0.06910229,0.2759756,47.02645,44.99402,0,0,0,0,0,0,0,0,0,0,0.2759756,0,0,0,0,1.81586,8.991,0.2759756,0,0.2759756,12.53917,89.56528,0.1480984,0,0.2207805,0,9.266975
7/15/2007 9:00:00 AM,0.1292234,5.009508,-148.8303,39.35667,0.4064518,1.511077,59.32583,47.24946,1.298076,1.298076,0,-1,0,1.298076,116.409,0,0,0,1.511077,1.366396,1.298076,0,0,1.539885,9.239378,0.1446812,0,0.1446812,12.67642,90.54569,0.1480884,1.427884,1.208862,0,10.75045
7/15/2007 10:00:00 AM,0.2232622,8.227031,-162.4809,28.31952,0.6687763,2.334616,69.43504,49.39977,1.387368,1.387368,0,0,0,1.387368,168.2766,0,0,0,2.334616,1.460388,1.387368,0,0,1.395203,9.369591,0.8742284,0,0.8742284,13.50579,96.46972,0.148028,1.526105,1.867693,0,11.70421
7/15/2007 11:00:00 AM,0.2546203,9.650145,-176.5137,21.96219,0.7841747,2.637719,75.10302,51.50229,1.300832,1.300832,0,0,0,1.300832,202.7717,0.7474478,0,0,2.637719,1.369297,1.300832,0,0,0.5209749,10.1564,0.5209749,0,0.5209749,14.00003,100,0.1479921,1.430915,2.110176,0,12.79412
7/15/2007 12:00:00 PM,0.2160058,9.163728,169.37,24.30771,0.7447829,2.489772,76.02721,53.59526,0.9014856,0.9014856,0,0,0,0.9014856,276.1854,1.540839,0,0,2.489772,0.9489322,0.9014856,0,0,0,10.62527,0,0,0,14.00003,100,0.1479921,0.9916341,1.991817,0,13.11505
7/15/2007 1:00:00 PM,0.1667546,6.807876,155.5004,33.57497,0.5532854,1.895131,72.3604,55.74557,1.22337,1.22337,0,0,0,1.22337,154.9108,0.6073735,0,0,1.895131,1.287758,1.22337,0,0,0,10.62527,0,0,0,14.00003,100,0.1479921,1.345707,1.516105,0,12.5204
7/15/2007 2:00:00 PM,0.07393131,2.766114,142.1158,45.71692,0.2227322,0.8060216,63.73478,57.09309,0.5404562,0.5404562,0,-1,0,0.5404562,149.1373,0.2371203,0,0,0.8060216,0.5689013,0.5404562,0,0,0,10.62527,0,0,0,14.00003,100,0.1479921,0.5945019,0.6448173,0,11.4313
7/15/2007 3:00:00 PM,0.0001873035,0,129.2863,90,0,0,57.73341,57.73341,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1479921,0,0,0,10.62527
7/15/2007 4:00:00 PM,0,0,116.9052,90,0,0,58.4884,58.4884,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1479921,0,0,0,10.62527
7/15/2007 5:00:00 PM,0,0,104.7131,90,0,0,57.95322,57.95322,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1479921,0,0,0,10.62527
7/15/2007 6:00:00 PM,0,0,92.31667,90,0,0,56.11829,56.11829,0.2396987,0.2396987,0,0,0,0.2396987,0,0,2.775558E-17,0,0,0.2523144,0.2396987,0,0,0,10.62527,0,0.2523144,-0.2523144,13.73407,98.10027,0.1479921,0.2636685,0,0,10.62527
7/15/2007 7:00:00 PM,0,0,79.18234,90,0,0,54.4076,54.4076,2.797504,2.797504,0,-1,0,2.797504,0,0,4.440892E-16,0,0,2.944741,2.797504,0,0,0.2803493,10.37296,0,2.944741,-2.944741,10.63004,75.92868,0.1479921,3.077254,0,0,10.37296
7/15/2007 8:00:00 PM,0,0,64.61431,90,0,0,52.79248,52.79248,2.769769,2.769769,0,-1,0,2.769769,0,0,4.440892E-16,0,0,2.915547,2.769769,0,0,3.552283,7.428219,0,2.915547,-2.915547,7.55678,53.97689,0.1479921,3.046746,0,0,7.428219
7/15/2007 9:00:00 PM,0,0,47.78887,90,0,0,51.25381,51.25381,1.031472,1.031472,0,-1,0,1.031472,0,0,2.220446E-16,0,0,1.08576,1.031472,0,0,6.79178,4.512672,0,1.08576,-1.08576,6.412289,45.80197,0.1479921,1.134619,0,0,4.512672
7/15/2007 10:00:00 PM,0,0,28.05028,90,0,0,49.81071,49.81071,0.1106372,0.1106372,0,-1,0,0.1106372,0,0,1.387779E-17,0,0,0.1164603,0.1106372,0,0,7.99818,3.426913,0,0.1164603,-0.1164603,6.289528,44.92511,0.1479921,0.121701,0,0,3.426913
7/15/2007 11:00:00 PM,0,0,5.711928,90,0,0,48.78812,48.78812,0.1832121,0.1832121,0,-1,0,0.1832121,0,0,2.775558E-17,0,0,0.1928548,0.1832121,0,0,8.12758,3.310452,0,0.1928548,-0.1928548,6.086242,43.47307,0.1479921,0.2015333,0,0,3.310452
7/16/2007 12:00:00 AM,0,0,-17.18547,90,0,0,47.89933,47.89933,0.01731735,0.01731735,0,-1,0,0.01731735,0,0,0,0,0,0.01822879,0.01731735,0,0,8.341864,3.117597,0,0.01822879,-0.01822879,6.067027,43.33582,0.1479921,0.01904908,0,0,3.117597
7/16/2007 1:00:00 AM,0,0,-38.31113,90,0,0,47.06787,47.06787,0.3303176,0.3303176,0,-1,0,0.3303176,0,0,0,0,0,0.3477028,0.3303176,0,0,8.362118,3.099369,0,0.3477028,-0.3477028,5.700516,40.71789,0.1479921,0.3633494,0,0,3.099369
7/16/2007 2:00:00 AM,0,0,-56.51542,90,0,0,46.44667,46.44667,0.1540589,0.1540589,0,-1,0,0.1540589,0,0,2.775558E-17,0,0,0.1621673,0.1540589,0,0,8.748454,2.751666,0,0.1621673,-0.1621673,5.529577,39.4969,0.1479921,0.1694648,0,0,2.751666
7/16/2007 3:00:00 AM,0,0,-72.09353,90,0,0,45.74902,45.74902,0.1333184,0.1333184,0,-1,0,0.1333184,0,0,0,0,0,0.1403351,0.1333184,0,0,8.928639,2.589499,0,0.1403351,-0.1403351,5.38165,38.44028,0.1479921,0.1466502,0,0,2.589499
7/16/2007 4:00:00 AM,0,0,-85.84422,90,0,0,45.18516,45.18516,0.2722844,0.2722844,0,-1,0,0.2722844,0,0,5.551115E-17,0,0,0.2866151,0.2722844,0,0,9.084568,2.449163,0,0.2866151,-0.2866151,5.079532,36.2823,0.1479921,0.2995128,0,0,2.449163
7/16/2007 5:00:00 AM,0,0,-98.53638,90,0,0,44.80288,44.80288,0.1529441,0.1529441,0,0,0,0.1529441,0,0,2.775558E-17,0,0,0.1609938,0.1529441,0,0,9.403028,2.162548,0,0.1609938,-0.1609938,4.909829,35.07014,0.1479921,0.1682385,0,0,2.162548
7/16/2007 6:00:00 AM,0,0,-110.7807,90,0,0,44.50662,44.50662,0.8279204,0.8279204,0,0,0,0.8279204,0,0,1.110223E-16,0,0,0.8714952,0.8279204,0,0,9.581911,2.001554,0,0.8714952,-0.8714952,3.991193,28.50846,0.1479921,0.9107125,0,0,2.001554
7/16/2007 7:00:00 AM,0,0,-123.0375,90,0,0,44.10523,44.10523,0.8982477,0.8982477,0,0,0,0.8982477,0,0,1.110223E-16,0,0,0.9455239,0.8982477,0,0,10.55024,1.130059,0,0.9455239,-0.9455239,2.994523,21.38941,0.1479921,0.9880725,0,0,1.130059
7/16/2007 8:00:00 AM,0.01589626,0.368855,-135.634,52.14167,0.07670066,0.3061173,47.14503,44.88889,1.630908,1.630908,4.829834,0,1.483545,1.630908,18.76975,0,0,0,0.3061173,0,0,3.198926,3.03898,11.60082,0.1845354,3.345097,0,3.345097,6.167961,44.05677,0.1482543,1.793999,0.2448939,5,0.4906527
7/16/2007 9:00:00 AM,0.1129504,5.151669,-148.7568,39.30595,0.5550315,2.009409,63.66529,47.11566,0.5562425,0.5562425,0,-1,0,0.5562425,361.2469,0,0,0,2.009409,0.5855184,0.5562425,0,0,8.255724,3.195123,1.42389,0,1.42389,7.518782,53.70548,0.1481562,0.6118668,1.607527,0,5.204532
7/16/2007 10:00:00 AM,0.1867414,8.377193,-162.4254,28.22332,0.9191827,3.053298,76.9718,49.26597,1.67544,1.67544,0,0,0,1.67544,182.2385,0,0,0,3.053298,1.763621,1.67544,0,0,6.831833,4.476624,1.289677,0,1.289677,8.742276,62.44471,0.1480673,1.842984,2.442638,0,7.529922
7/16/2007 11:00:00 AM,0.2577022,9.806349,-176.479,21.8123,0.7969459,2.676108,75.35855,51.36849,1.552551,1.552551,0,0,0,1.552551,172.3684,0,0,0,2.676108,1.634264,1.552551,0,0,5.542157,5.637333,1.041844,0,1.041844,9.730656,69.50455,0.1479957,1.707806,2.140886,0,8.313441
7/16/2007 12:00:00 PM,0.2368455,9.32314,169.3826,24.15573,0.7578269,2.528888,76.29116,53.46146,0.1051895,0.1051895,0,0,0,0.1051895,2404.126,0,0,0,2.528888,0.1107258,0.1051895,0,0,4.500313,6.574992,2.418162,0,2.418162,12.02473,85.89073,0.1478296,0.1157084,2.023111,0,9.103881
7/16/2007 1:00:00 PM,0.1900246,6.967541,155.4918,33.45794,0.5664004,1.937071,72.59501,55.5831,0.1394101,0.1394101,0,0,0,0.1394101,1389.477,0,0,0,1.937071,0.1467475,0.1394101,0,0,2.082151,8.751338,1.790324,0,1.790324,13.72318,98.02249,0.1477069,0.1533512,1.549657,0,10.68841
7/16/2007 2:00:00 PM,0.08011749,2.923697,142.0887,45.6296,0.2357119,0.8517976,63.96066,56.93063,0,0,0,-1,0,0,0,0.5599705,0,0,0.8517976,0,0,0,0,0.2918271,10.36263,0.2918271,0,0.2918271,14.00003,100,0.1476869,0,0.6814381,0,11.21443
7/16/2007 3:00:00 PM,0.0004346216,0,129.244,90,0,0,57.57094,57.57094,0.4434066,0.4434066,0,0,0,0.4434066,0,0,5.551115E-17,0,0,0.4667437,0.4434066,0,0,0,10.62527,0,0.4667437,-0.4667437,13.50804,96.48579,0.1476869,0.4877472,0,0,10.62527
7/16/2007 4:00:00 PM,0,0,116.8509,90,0,0,58.32594,58.32594,0.4832644,0.4832644,0,0,0,0.4832644,0,0,5.551115E-17,0,0,0.5086994,0.4832644,0,0,0.5186042,10.15853,0,0.5086994,-0.5086994,12.97182,92.65568,0.1476869,0.5315909,0,0,10.15853
7/16/2007 5:00:00 PM,0,0,104.6495,90,0,0,57.73341,57.73341,1.781324,1.781324,0,0,0,1.781324,0,0,2.220446E-16,0,0,1.875078,1.781324,0,0,1.083826,9.649831,0,1.875078,-1.875078,10.99531,78.5378,0.1476869,1.959457,0,0,9.649831
7/16/2007 6:00:00 PM,0,0,92.24636,90,0,0,55.90804,55.90804,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.167246,7.774753,0,0,0,10.99531,78.5378,0.1476869,0,0,0,7.774753
7/16/2007 7:00:00 PM,0,0,79.10874,90,0,0,54.21646,54.21646,0.07613606,0.07613606,0,-1,0,0.07613606,0,0,1.387779E-17,0,0,0.08014322,0.07613606,0,0,3.167246,7.774753,0,0.08014322,-0.08014322,10.91084,77.93439,0.1476869,0.08374966,0,0,7.774753
7/16/2007 8:00:00 PM,0,0,64.54356,90,0,0,52.63001,52.63001,1.086342,1.086342,0,-1,0,1.086342,0,0,0,0,0,1.143518,1.086342,0,0,3.256294,7.69461,0,1.143518,-1.143518,9.705462,69.32459,0.1476869,1.194976,0,0,7.69461
7/16/2007 9:00:00 PM,0,0,47.73289,90,0,0,51.1009,51.1009,0.2084247,0.2084247,0,-1,0,0.2084247,0,0,2.775558E-17,0,0,0.2193944,0.2084247,0,0,4.526869,6.551092,0,0.2193944,-0.2193944,9.474201,67.67273,0.1476869,0.2292672,0,0,6.551092
7/16/2007 10:00:00 PM,0,0,28.02878,90,0,0,49.64825,49.64825,0.1916144,0.1916144,0,-1,0,0.1916144,0,0,0,0,0,0.2016994,0.1916144,0,0,4.770641,6.331697,0,0.2016994,-0.2016994,9.261591,66.15409,0.1476869,0.2107759,0,0,6.331697
7/16/2007 11:00:00 PM,0,0,5.74498,90,0,0,48.62565,48.62565,0.6905953,0.6905953,0,-1,0,0.6905953,0,0,1.110223E-16,0,0,0.7269424,0.6905953,0,0,4.994751,6.129998,0,0.7269424,-0.7269424,8.495326,60.68078,0.1476869,0.7596548,0,0,6.129998
7/17/2007 12:00:00 AM,0,0,-17.09853,90,0,0,47.76553,47.76553,0.6979564,0.6979564,0,-1,0,0.6979564,0,0,1.110223E-16,0,0,0.734691,0.6979564,0,0,5.802465,5.403056,0,0.734691,-0.734691,7.720894,55.14913,0.1476869,0.7677521,0,0,5.403056
7/17/2007 1:00:00 AM,0,0,-38.18786,90,0,0,46.93408,46.93408,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.618788,4.668365,0,0,0,7.720894,55.14913,0.1476869,0,0,0,4.668365
7/17/2007 2:00:00 AM,0,0,-56.37942,90,0,0,46.31288,46.31288,0.1165985,0.1165985,0,-1,0,0.1165985,0,0,1.387779E-17,0,0,0.1227352,0.1165985,0,0,6.618788,4.668365,0,0.1227352,-0.1227352,7.59152,54.22503,0.1476869,0.1282583,0,0,4.668365
7/17/2007 3:00:00 AM,0,0,-71.95844,90,0,0,45.61522,45.61522,0.04101939,0.04101939,0,-1,0,0.04101939,0,0,0,0,0,0.04317831,0.04101939,0,0,6.755161,4.54563,0,0.04317831,-0.04317831,7.546006,53.89993,0.1476869,0.04512133,0,0,4.54563
7/17/2007 4:00:00 AM,0,0,-85.71558,90,0,0,45.05136,45.05136,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.803137,4.502451,0,0,0,7.546006,53.89993,0.1476869,0,0,0,4.502451
7/17/2007 5:00:00 AM,0,0,-98.41602,90,0,0,44.69776,44.69776,0.414635,0.414635,0,0,0,0.414635,0,0,5.551115E-17,0,0,0.4364579,0.414635,0,0,6.803137,4.502451,0,0.4364579,-0.4364579,7.085939,50.61375,0.1476869,0.4560985,0,0,4.502451
7/17/2007 6:00:00 AM,0,0,-110.6694,90,0,0,44.40149,44.40149,0.4863332,0.4863332,0,0,0,0.4863332,0,0,0,0,0,0.5119297,0.4863332,0,0,7.28809,4.065993,0,0.5119297,-0.5119297,6.546318,46.75932,0.1476869,0.5349665,0,0,4.065993
7/17/2007 7:00:00 AM,0,0,-122.9364,90,0,0,44.02877,44.02877,1.355646,1.355646,0,0,0,1.355646,0,0,0,0,0,1.426996,1.355646,0,0,7.856901,3.554064,0,1.426996,-1.426996,5.042132,36.01516,0.1476869,1.491211,0,0,3.554064
7/17/2007 8:00:00 AM,0.01595833,0.5088875,-135.5451,52.11743,0.07540178,0.301144,47.02058,44.80288,2.538163,2.538163,5,0,1.53,2.538163,11.86464,0,0,0,0.301144,0,0,2.461837,2.338745,9.442451,2.127068,2.639889,0,2.639889,7.54655,53.90382,0.1478923,2.79198,0.2409152,5,2.428212
7/17/2007 9:00:00 AM,0.1344368,5.300434,-148.6831,39.25111,0.4304128,1.595541,59.80384,47.01053,0.1801958,0.1801958,0,-1,0,0.1801958,885.4484,0,0,0,1.595541,0.1896798,0.1801958,0,0,6.802563,4.502968,1.405861,0,1.405861,8.880267,63.43036,0.1477961,0.1982154,1.276433,0,6.098509
7/17/2007 10:00:00 AM,0.2480548,8.533928,-162.3705,28.12178,0.6939472,2.414779,69.92989,49.13217,0,0,0,0,0,0,0,0,0,0,2.414779,0,0,0,0,5.396702,5.768243,2.414779,0,2.414779,11.17113,79.79361,0.1476311,0,1.931823,0,8.183022
7/17/2007 11:00:00 AM,0.297242,9.968978,-176.4459,21.65597,0.8102432,2.715817,75.6304,51.2347,1.959418,1.959418,0,0,0,1.959418,138.6032,0,0,0,2.715817,2.062545,1.959418,0,0,2.981923,7.941544,0.6532713,0,0.6532713,11.79088,84.22037,0.1475866,2.15536,2.172653,0,10.65736
7/17/2007 12:00:00 PM,0.2589211,9.488707,169.3927,23.99912,0.7713754,2.569766,76.54156,53.29899,0.2179914,0.2179914,0,0,0,0.2179914,1178.838,0.01164958,0,0,2.569766,0.2294647,0.2179914,0,0,2.328651,8.529488,2.328651,0,2.328651,14.00003,100,0.1474279,0.2397906,2.055813,0,11.09925
7/17/2007 1:00:00 PM,0.1832422,7.13299,155.48,33.33887,0.5799926,1.980311,72.84431,55.42063,1.596451,1.596451,0,0,0,1.596451,124.0446,0.2998364,0,0,1.980311,1.680475,1.596451,0,0,0,10.62527,0,0,0,14.00003,100,0.1474279,1.756096,1.584249,0,12.60559
7/17/2007 2:00:00 PM,0.07940129,3.08665,142.0577,45.54179,0.2491372,0.8989744,64.20004,56.76816,1.712446,1.712446,0,-1,0,1.712446,52.49649,0,0,0,0.8989744,1.802575,1.712446,0,0,0,10.62527,0,0.9036008,-0.9036008,13.04755,93.19659,0.1474279,1.883691,0.7191795,0,11.52425
7/17/2007 3:00:00 PM,0.0007785595,0,129.1974,90,0,0,57.36069,57.36069,1.920995,1.920995,0,0,0,1.920995,0,0,4.440892E-16,0,0,2.0221,1.920995,0,0,1.004001,9.721673,0,2.0221,-2.0221,10.91607,77.97176,0.1474279,2.113095,0,0,9.721673
7/17/2007 4:00:00 PM,0,0,116.7918,90,0,0,58.11568,58.11568,1.313153,1.313153,0,0,0,1.313153,0,0,2.220446E-16,0,0,1.382266,1.313153,0,0,3.250779,7.699574,0,1.382266,-1.382266,9.459032,67.56438,0.1474279,1.444468,0,0,7.699574
7/17/2007 5:00:00 PM,0,0,104.5808,90,0,0,57.57094,57.57094,0.2110283,0.2110283,0,0,0,0.2110283,0,0,2.775558E-17,0,0,0.2221351,0.2110283,0,0,4.78663,6.317307,0,0.2221351,-0.2221351,9.224881,65.89188,0.1474279,0.2321311,0,0,6.317307
7/17/2007 6:00:00 PM,0,0,92.17069,90,0,0,55.74557,55.74557,3.497707,3.497707,5,0,1.53,3.497707,0,0,0,0,0,0,0,1.502293,1.427178,5.033447,6.095172,1.427178,0,1.427178,10.57882,75.56285,0.1475411,3.847478,0,5,6.095172
7/17/2007 7:00:00 PM,0,0,79.02952,90,0,0,54.05399,54.05399,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.606269,7.379632,0,0,0,10.57882,75.56285,0.1475411,0,0,0,7.379632
7/17/2007 8:00:00 PM,0,0,64.46699,90,0,0,52.46754,52.46754,1.824541,1.824541,0,-1,0,1.824541,0,0,2.220446E-16,0,0,1.920569,1.824541,0,0,3.606269,7.379632,0,1.920569,-1.920569,8.554363,61.10247,0.1475411,2.006995,0,0,7.379632
7/17/2007 9:00:00 PM,0,0,47.67114,90,0,0,50.93843,50.93843,1.356638,1.356638,0,-1,0,1.356638,0,0,0,0,0,1.42804,1.356638,0,0,5.740235,5.459063,0,1.42804,-1.42804,7.049077,50.35045,0.1475411,1.492302,0,0,5.459063
7/17/2007 10:00:00 PM,0,0,28.00212,90,0,0,49.48578,49.48578,0.4401518,0.4401518,0,-1,0,0.4401518,0,0,5.551115E-17,0,0,0.4633177,0.4401518,0,0,7.326946,4.031023,0,0.4633177,-0.4633177,6.560698,46.86203,0.1475411,0.4841669,0,0,4.031023
7/17/2007 11:00:00 PM,0,0,5.774276,90,0,0,48.46319,48.46319,0.2315979,0.2315979,0,-1,0,0.2315979,0,0,2.775558E-17,0,0,0.2437872,0.2315979,0,0,7.841743,3.567705,0,0.2437872,-0.2437872,6.303723,45.0265,0.1475411,0.2547576,0,0,3.567705
7/18/2007 12:00:00 AM,0,0,-17.01346,90,0,0,47.63173,47.63173,0.3213029,0.3213029,0,-1,0,0.3213029,0,0,5.551115E-17,0,0,0.3382135,0.3213029,0,0,8.112617,3.323918,0,0.3382135,-0.3382135,5.947215,42.48002,0.1475411,0.3534331,0,0,3.323918
7/18/2007 1:00:00 AM,0,0,-38.06461,90,0,0,46.80028,46.80028,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.488411,2.985705,0,0,0,5.947215,42.48002,0.1475411,0,0,0,2.985705
7/18/2007 2:00:00 AM,0,0,-56.24223,90,0,0,46.17908,46.17908,0.05730402,0.05730402,0,-1,0,0.05730402,0,0,6.938894E-18,0,0,0.06032003,0.05730402,0,0,8.488411,2.985705,0,0.06032003,-0.06032003,5.883632,42.02586,0.1475411,0.06303443,0,0,2.985705
7/18/2007 3:00:00 AM,0,0,-71.82155,90,0,0,45.48142,45.48142,0.2773795,0.2773795,0,-1,0,0.2773795,0,0,5.551115E-17,0,0,0.2919784,0.2773795,0,0,8.555433,2.925385,0,0.2919784,-0.2919784,5.57586,39.82749,0.1475411,0.3051174,0,0,2.925385
7/18/2007 4:00:00 AM,0,0,-85.58498,90,0,0,44.93668,44.93668,0.5233086,0.5233086,0,-1,0,0.5233086,0,0,0,0,0,0.5508512,0.5233086,0,0,8.879853,2.633406,0,0.5508512,-0.5508512,4.995212,35.68001,0.1475411,0.5756395,0,0,2.633406
7/18/2007 5:00:00 AM,0,0,-98.29376,90,0,0,44.59263,44.59263,0.31609,0.31609,0,0,0,0.31609,0,0,0,0,0,0.3327263,0.31609,0,0,9.49191,2.082555,0,0.3327263,-0.3327263,4.644487,33.17484,0.1475411,0.347699,0,0,2.082555
7/18/2007 6:00:00 AM,0,0,-110.5564,90,0,0,44.29636,44.29636,0.02102758,0.02102758,0,0,0,0.02102758,0,0,3.469447E-18,0,0,0.02213429,0.02102758,0,0,9.861606,1.749829,0,0.02213429,-0.02213429,4.621155,33.00819,0.1475411,0.02313033,0,0,1.749829
7/18/2007 7:00:00 AM,0,0,-122.834,90,0,0,43.89497,43.89497,0.6903921,0.6903921,0,0,0,0.6903921,0,0,0,0,0,0.7267285,0.6903921,0,0,9.8862,1.727695,0,0.7267285,-0.7267285,3.855116,27.53649,0.1475411,0.7594313,0,0,1.727695
7/18/2007 8:00:00 AM,0.02323058,0.6554565,-135.4554,52.0899,0.1144024,0.4542247,48.06544,44.69776,0,0,0,0,0,0,0,0,0,0,0.4542247,0,0,0,0,10.69368,1.000966,0.4542247,0,0.4542247,4.286032,30.61445,0.1475101,0,0.3633798,0,1.455191
7/18/2007 9:00:00 AM,0.1322127,5.455774,-148.6094,39.19217,0.4432098,1.640212,60.08209,46.90541,1.260148,1.260148,0,-1,0,1.260148,130.1602,0,0,0,1.640212,1.326472,1.260148,0,0,10.23945,1.409768,0.3137401,0,0.3137401,4.583672,32.74045,0.1474888,1.386163,1.31217,0,3.04998
7/18/2007 10:00:00 AM,0.2166333,8.697198,-162.3164,28.01494,0.7073397,2.456597,70.23133,49.02705,1.614473,1.614473,0,0,0,1.614473,152.161,0,0,0,2.456597,1.699445,1.614473,0,0,9.925711,1.692134,0.7571524,0,0.7571524,5.30197,37.87114,0.1474373,1.77592,1.965278,0,4.148731
7/18/2007 11:00:00 AM,0.252359,10.13799,-176.4145,21.49322,0.8240626,2.75681,75.91848,51.1009,2.440423,2.440423,0,0,0,2.440423,112.9645,0,0,0,2.75681,2.568866,2.440423,0,0,9.168558,2.373571,0.1879443,0,0.1879443,5.480269,39.1447,0.1474245,2.684465,2.205448,0,5.130382
7/18/2007 12:00:00 PM,0.2381678,9.660372,169.4003,23.83796,0.7854239,2.611365,76.83671,53.1652,0,0,0,0,0,0,0,0,0,0,2.611365,0,0,0,0,8.980615,2.542721,2.611365,0,2.611365,7.957628,56.84008,0.1472473,0,2.089092,0,5.154087
7/18/2007 1:00:00 PM,0.1828281,7.304163,155.4649,33.2179,0.5940569,2.024815,73.10817,55.25816,0,0,0,0,0,0,0,0,0,0,2.024815,0,0,0,0,6.369249,4.89295,2.024815,0,2.024815,9.878535,70.56083,0.1471102,0,1.619852,0,6.917765
7/18/2007 2:00:00 PM,0.08257102,3.254907,142.0228,45.45361,0.2630028,0.9475146,64.45282,56.60569,2.079158,2.079158,0,-1,0,2.079158,45.57203,0,0,0,0.9475146,2.188588,2.079158,0,0,4.344434,6.715283,0,1.241073,-1.241073,8.57033,61.21652,0.1471102,2.287074,0.7580117,0,7.662798
7/18/2007 3:00:00 PM,0.001041743,0,129.1463,90,0,0,57.19822,57.19822,1.411597,1.411597,0,0,0,1.411597,0,0,0,0,0,1.485892,1.411597,0,0,5.723404,5.47421,0,1.485892,-1.485892,7.004063,50.02892,0.1471102,1.552757,0,0,5.47421
7/18/2007 4:00:00 PM,0,0,116.728,90,0,0,57.95322,57.95322,0.7483876,0.7483876,0,0,0,0.7483876,0,0,0,0,0,0.7877765,0.7483876,0,0,7.374395,3.988319,0,0.7877765,-0.7877765,6.173673,44.09758,0.1471102,0.8232264,0,0,3.988319
7/18/2007 5:00:00 PM,0,0,104.507,90,0,0,57.36069,57.36069,1.279867,1.279867,0,0,0,1.279867,0,0,2.220446E-16,0,0,1.347228,1.279867,0,0,8.249702,3.200542,0,1.347228,-1.347228,4.75357,33.95401,0.1471102,1.407853,0,0,3.200542
7/18/2007 6:00:00 PM,0,0,92.08968,90,0,0,55.5831,55.5831,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.746622,1.853314,0,0,0,4.75357,33.95401,0.1471102,0,0,0,1.853314
7/18/2007 7:00:00 PM,0,0,78.94469,90,0,0,53.83418,53.83418,2.508529,1.760648,0,-1,0,1.760648,0,0,0.7478805,0.9987335,0,1.853314,1.760648,0,0,9.746622,1.853314,0,1.853314,-1.853314,2.800006,20,0.1471102,2.759382,0,0,1.853314
7/18/2007 8:00:00 PM,0,0,64.38462,90,0,0,52.30507,52.30507,1.460452,0,0,-1,0,0,0,0,1.460452,1.606497,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1471102,1.606497,0,0,0
7/18/2007 9:00:00 PM,0,0,47.60364,90,0,0,50.77596,50.77596,1.238296,0,0,-1,0,0,0,0,1.238296,1.362125,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1471102,1.362125,0,0,0
7/18/2007 10:00:00 PM,0,0,27.97028,90,0,0,49.35198,49.35198,0.06418034,0,0,-1,0,0,0,0,0.06418034,0.07059837,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1471102,0.07059837,0,0,0
7/18/2007 11:00:00 PM,0,0,5.799751,90,0,0,48.35806,48.35806,0.102951,0,0,-1,0,0,0,0,0.102951,0.1132461,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1471102,0.1132461,0,0,0
7/19/2007 12:00:00 AM,0,0,-16.93037,90,0,0,47.49794,47.49794,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1471102,0,0,0,0
7/19/2007 1:00:00 AM,0,0,-37.94154,90,0,0,46.6856,46.6856,0.2171578,0,0,-1,0,0,0,0,0.2171578,0.2388736,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1471102,0.2388736,0,0,0
7/19/2007 2:00:00 AM,0,0,-56.10399,90,0,0,46.04528,46.04528,0.2968526,0,0,-1,0,0,0,0,0.2968526,0.3265378,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1471102,0.3265378,0,0,0
7/19/2007 3:00:00 AM,0,0,-71.68302,90,0,0,45.36674,45.36674,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1471102,0,0,0,0
7/19/2007 4:00:00 AM,0,0,-85.45252,90,0,0,44.83155,44.83155,0.1219845,0,0,-1,0,0,0,0,0.1219845,0.1341829,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1471102,0.1341829,0,0,0
7/19/2007 5:00:00 AM,0,0,-98.16971,90,0,0,44.45883,44.45883,0.03441614,0.03441614,3.539679,0,1.131332,0.03441614,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1472042,0.03785776,0,5,0
7/19/2007 6:00:00 AM,0,0,-110.4419,90,0,0,44.19124,44.19124,0.3930003,0.3930003,3.898263,0,1.229226,0.3930003,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1473477,0.4323003,0,5,2.997
7/19/2007 7:00:00 AM,0,0,-122.7304,90,0,0,43.80896,43.80896,0.4953808,0.4953808,4.000644,0,1.257176,0.4953808,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1475051,0.5449188,0,5,5.994
7/19/2007 8:00:00 AM,0.02207331,0.8085396,-135.3651,52.05907,0.107061,0.4258498,47.74337,44.59263,0,0,0,0,0,0,0,0,0,0,0.4258498,0,0,0,0,1.81586,8.991,0.4258498,0,0.4258498,12.68135,90.58088,0.1474764,0,0.3406799,0,9.41685
7/19/2007 9:00:00 AM,0.1268791,5.617659,-148.5355,39.12915,0.6254913,2.239048,65.47849,46.80028,0.8773134,0.8773134,0,-1,0,0.8773134,255.2164,0,0,0,2.239048,0.9234878,0.8773134,0,0,1.39001,9.374265,1.31556,0,1.31556,13.9294,99.4955,0.1473876,0.9650448,1.791238,0,11.61331
7/19/2007 10:00:00 AM,0.2400392,8.866964,-162.263,27.90284,0.7212659,2.500289,70.52009,48.89325,0.3908764,0.3908764,0,0,0,0.3908764,639.6625,2.01439,0,0,2.500289,0.4114488,0.3908764,0,0,0.07445043,10.55827,0.07445043,0,0.07445043,14.00003,100,0.1473826,0.429964,2.000232,0,13.05856
7/19/2007 11:00:00 AM,0.3067177,10.31333,-176.3846,21.32409,0.8384001,2.799235,76.21294,50.95755,2.783347,2.783347,0,0,0,2.783347,100.5708,0,0,0,2.799235,2.929839,2.783347,0,0,0,10.62527,0,0.1306046,-0.1306046,13.86236,99.01665,0.1473826,3.061682,2.239388,0,13.42451
7/19/2007 12:00:00 PM,0.2800945,9.838082,169.4053,23.67237,0.7999678,2.654145,77.1473,53.0314,0.2278995,0.2278995,0,0,0,0.2278995,1164.612,2.269134,0,0,2.654145,0.2398942,0.2278995,0,0,0.1451162,10.49467,0.1451162,0,0.1451162,14.00003,100,0.1473728,0.2506894,2.123316,0,13.14881
7/19/2007 1:00:00 PM,0.1893673,7.480996,155.4464,33.09517,0.6085882,2.070411,73.39616,55.10525,0,0,0,0,0,0,0,2.070411,0,0,2.070411,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1473728,0,1.656329,0,12.69569
7/19/2007 2:00:00 PM,0.07737148,3.428402,141.9839,45.36518,0.3816015,1.345606,67.86063,56.44322,0.8839288,0.8839288,0,-1,0,0.8839288,152.2301,0.4151546,0,0,1.345606,0.9304515,0.8839288,0,0,0,10.62527,0,0,0,14.00003,100,0.1473728,0.9723217,1.076485,0,11.97088
7/19/2007 3:00:00 PM,0.001535827,0,129.0909,90,0,0,57.03575,57.03575,0.9048793,0.9048793,0,0,0,0.9048793,0,0,1.110223E-16,0,0,0.9525046,0.9048793,0,0,0,10.62527,0,0.9525046,-0.9525046,12.996,92.82838,0.1473728,0.9953673,0,0,10.62527
7/19/2007 4:00:00 PM,0,0,116.6594,90,0,0,57.79075,57.79075,1.055714,1.055714,0,0,0,1.055714,0,0,0,0,0,1.111278,1.055714,0,0,1.058338,9.67277,0,1.111278,-1.111278,11.82461,84.46133,0.1473728,1.161286,0,0,9.67277
7/19/2007 5:00:00 PM,0,0,104.4282,90,0,0,57.19822,57.19822,1.048117,1.048117,0,0,0,1.048117,0,0,2.220446E-16,0,0,1.103281,1.048117,0,0,2.293092,8.561491,0,1.103281,-1.103281,10.66165,76.15449,0.1473728,1.152928,0,0,8.561491
7/19/2007 6:00:00 PM,0,0,92.00333,90,0,0,55.42063,55.42063,1.849754,1.849754,0,0,0,1.849754,0,0,2.220446E-16,0,0,1.947109,1.849754,0,0,3.51896,7.45821,0,1.947109,-1.947109,8.609216,61.49428,0.1473728,2.034729,0,0,7.45821
7/19/2007 7:00:00 PM,0,0,78.85425,90,0,0,53.70039,53.70039,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.682415,5.511101,0,0,0,8.609216,61.49428,0.1473728,0,0,0,5.511101
7/19/2007 8:00:00 PM,0,0,64.29647,90,0,0,52.17128,52.17128,0.9997814,0.9997814,0,-1,0,0.9997814,0,0,0,0,0,1.052402,0.9997814,0,0,5.682415,5.511101,0,1.052402,-1.052402,7.499887,53.57052,0.1473728,1.09976,0,0,5.511101
7/19/2007 9:00:00 PM,0,0,47.53041,90,0,0,50.64217,50.64217,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.851749,4.4587,0,0,0,7.499887,53.57052,0.1473728,0,0,0,4.4587
7/19/2007 10:00:00 PM,0,0,27.93327,90,0,0,49.2373,49.2373,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.851749,4.4587,0,0,0,7.499887,53.57052,0.1473728,0,0,0,4.4587
7/19/2007 11:00:00 PM,0,0,5.821347,90,0,0,48.22426,48.22426,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.851749,4.4587,0,0,0,7.499887,53.57052,0.1473728,0,0,0,4.4587
7/20/2007 12:00:00 AM,0,0,-16.84939,90,0,0,47.38326,47.38326,0.3338058,0.3338058,0,-1,0,0.3338058,0,0,5.551115E-17,0,0,0.3513745,0.3338058,0,0,6.851749,4.4587,0,0.3513745,-0.3513745,7.129506,50.92494,0.1473728,0.3671864,0,0,4.4587
7/20/2007 1:00:00 AM,0,0,-37.81879,90,0,0,46.58047,46.58047,0.2300375,0.2300375,0,-1,0,0.2300375,0,0,0,0,0,0.2421448,0.2300375,0,0,7.242166,4.107325,0,0.2421448,-0.2421448,6.874263,49.10178,0.1473728,0.2530413,0,0,4.107325
7/20/2007 2:00:00 AM,0,0,-55.96486,90,0,0,45.94016,45.94016,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.511216,3.86518,0,0,0,6.874263,49.10178,0.1473728,0,0,0,3.86518
