Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/28/2007 11:00:00 PM,0,0,5.834974,90,0,0,47.3068,47.3068,0.06629852,0.06629852,0,-1,0,0.06629852,0,0,0,0,0,0.06978791,0.06629852,0,0,9.094004,2.440671,0,0.06978791,-0.06978791,5.299136,37.85089,0.1487208,0.07292837,0,0,2.440671
7/29/2007 12:00:00 AM,0,0,-16.23136,90,0,0,46.44667,46.44667,0.575064,0.575064,0,-1,0,0.575064,0,0,1.110223E-16,0,0,0.6053305,0.575064,0,0,9.171546,2.370883,0,0.6053305,-0.6053305,4.661061,33.29323,0.1487208,0.6325704,0,0,2.370883
7/29/2007 1:00:00 AM,0,0,-36.75126,90,0,0,45.72035,45.72035,0.6515906,0.6515906,0,-1,0,0.6515906,0,0,0,0,0,0.6858848,0.6515906,0,0,9.844135,1.765553,0,0.6858848,-0.6858848,3.938075,28.12905,0.1487208,0.7167497,0,0,1.765553
7/29/2007 2:00:00 AM,0,0,-54.69579,90,0,0,45.02269,45.02269,0.271097,0.271097,0,-1,0,0.271097,0,0,0,0,0,0.2853653,0.271097,0,0,10.60623,1.079668,0,0.2853653,-0.2853653,3.637274,25.98048,0.1487208,0.2982067,0,0,1.079668
7/29/2007 3:00:00 AM,0,0,-70.23534,90,0,0,44.43016,44.43016,0.05796152,0.05796152,0,-1,0,0.05796152,0,0,6.938894E-18,0,0,0.06101212,0.05796152,0,0,10.9233,0.7943025,0,0.06101212,-0.06101212,3.572962,25.5211,0.1487208,0.06375767,0,0,0.7943025
7/29/2007 4:00:00 AM,0,0,-84.05095,90,0,0,43.94276,43.94276,0.1495251,0.1495251,0,-1,0,0.1495251,0,0,0,0,0,0.1573949,0.1495251,0,0,10.99109,0.7332904,0,0.1573949,-0.1573949,3.407053,24.33604,0.1487208,0.1644776,0,0,0.7332904
7/29/2007 5:00:00 AM,0,0,-96.85148,90,0,0,43.59871,43.59871,0.03958457,0.03958457,0,0,0,0.03958457,0,0,6.938894E-18,0,0,0.04166796,0.03958457,0,0,11.16598,0.5758955,0,0.04166796,-0.04166796,3.363131,24.02232,0.1487208,0.04354302,0,0,0.5758955
7/29/2007 6:00:00 AM,0,0,-109.2281,90,0,0,43.27377,43.27377,0.3846124,0.3846124,0,0,0,0.3846124,0,0,0,0,0,0.4048551,0.3846124,0,0,11.21227,0.5342276,0,0.4048551,-0.4048551,2.936376,20.97407,0.1487208,0.4230736,0,0,0.5342276
7/29/2007 7:00:00 AM,0,0,-121.6434,90,0,0,42.92973,42.92973,1.148974,1.148974,4.654237,0,1.435607,1.148974,0,0,0,0,0,0,0,3.505263,3.33,11.66211,0.1293724,3.33,0,3.33,6.095491,43.53914,0.1489549,1.263871,0,5,0.1293724
7/29/2007 8:00:00 AM,0.07305288,2.690918,-134.4368,51.57082,0.2180805,0.855885,50.10569,43.67517,1.32645,1.32645,4.613811,0,1.424571,1.32645,64.52447,0,0,0,0.855885,0,0,3.287361,3.122993,8.332113,3.126372,3.978878,0,3.978878,9.870187,70.50119,0.1491409,1.459095,0.6847079,5,3.982257
7/29/2007 9:00:00 AM,0.195939,7.588202,-147.8088,38.28215,0.619022,2.23425,64.15676,45.69168,1.284674,1.284674,0,-1,0,1.284674,173.9157,0,0,0,2.23425,1.352288,1.284674,0,0,4.353235,6.707363,0.8819616,0,0.8819616,10.70689,76.47762,0.1490837,1.413141,1.7874,0,8.941612
7/29/2007 10:00:00 AM,0.2822589,10.91198,-161.7846,26.50419,0.8416423,2.869172,73.08305,47.7942,0.5174363,0.5174363,0,0,0,0.5174363,554.4977,0,0,0,2.869172,0.5446698,0.5174363,0,0,3.471273,7.501128,2.324502,0,2.324502,12.91211,92.22914,0.1489332,0.56918,2.295338,0,10.3703
7/29/2007 11:00:00 AM,0.3365916,12.40335,-176.1911,19.29112,0.8897434,2.9625,76.6216,49.81071,0.5034848,0.5034848,0,0,0,0.5034848,588.399,1.285745,0,0,2.9625,0.529984,0.5034848,0,0,1.146771,9.593181,1.146771,0,1.146771,14.00003,100,0.1488591,0.5538332,2.37,0,12.55568
7/29/2007 12:00:00 PM,0.323771,11.93428,169.303,21.80015,0.8746492,2.882073,78.1587,51.76988,0,0,0,0,0,0,0,2.882073,0,0,2.882073,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1488591,0,2.305658,0,13.50735
7/29/2007 1:00:00 PM,0.2513777,9.545925,155.0677,31.80496,0.7783552,2.581106,77.22353,53.75772,0.8756415,0.8756415,0,0,0,0.8756415,294.7675,1.659379,0,0,2.581106,0.9217279,0.8756415,0,0,0,10.62527,0,0,0,14.00003,100,0.1488591,0.9632056,2.064885,0,13.20638
7/29/2007 2:00:00 PM,0.1408978,5.435692,141.3697,44.49613,0.4430036,1.557971,68.2783,55.01924,0,0,0,-1,0,0,0,1.557971,0,0,1.557971,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1488591,0,1.246377,0,12.18324
7/29/2007 3:00:00 PM,0.02040951,0,128.2878,90,0,0,55.53531,55.53531,1.555778,1.555778,0,0,0,1.555778,0,0,2.220446E-16,0,0,1.637661,1.555778,0,0,0,10.62527,0,1.637661,-1.637661,12.27378,87.6697,0.1488591,1.711355,0,0,10.62527
7/29/2007 4:00:00 PM,0,0,115.7085,90,0,0,56.23297,56.23297,1.345697,1.345697,0,0,0,1.345697,0,0,2.220446E-16,0,0,1.416523,1.345697,0,0,1.819623,8.987614,0,1.416523,-1.416523,10.78064,77.00439,0.1488591,1.480266,0,0,8.987614
7/29/2007 5:00:00 PM,0,0,103.3615,90,0,0,55.68822,55.68822,2.333111,2.333111,0,0,0,2.333111,0,0,4.440892E-16,0,0,2.455907,2.333111,0,0,3.393537,7.571091,0,2.455907,-2.455907,8.191883,58.51333,0.1488591,2.566422,0,0,7.571091
7/29/2007 6:00:00 PM,0,0,90.84855,90,0,0,53.94886,53.94886,2.19733,2.19733,0,0,0,2.19733,0,0,4.440892E-16,0,0,2.312979,2.19733,0,0,6.122322,5.115184,0,2.312979,-2.312979,5.753789,41.09842,0.1488591,2.417063,0,0,5.115184
7/29/2007 7:00:00 PM,0,0,77.64708,90,0,0,52.36241,52.36241,2.644151,2.644151,0,-1,0,2.644151,0,0,0,0.2464708,0,2.783317,2.644151,0,0,8.692299,2.802206,0,2.783317,-2.783317,2.819916,20.14222,0.1488591,2.908566,0,0,2.802206
7/29/2007 8:00:00 PM,0,0,63.10439,90,0,0,50.93843,50.93843,2.812445,0.01794427,0,-1,0,0.01794427,0,0,2.794501,3.075745,0,0.0188887,0.01794427,0,0,11.78487,0.0188887,0,0.0188887,-0.0188887,2.800006,20,0.1488591,3.093689,0,0,0.0188887
7/29/2007 9:00:00 PM,0,0,46.49083,90,0,0,49.48578,49.48578,3.385837,0,0,-1,0,0,0,0,3.385837,3.72442,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1488591,3.72442,0,0,0
7/29/2007 10:00:00 PM,0,0,27.282,90,0,0,48.19559,48.19559,0.08738846,0,0,-1,0,0,0,0,0.08738846,0.09612731,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1488591,0.09612731,0,0,0
7/29/2007 11:00:00 PM,0,0,5.816095,90,0,0,47.20167,47.20167,0.1353665,0,0,-1,0,0,0,0,0.1353665,0.1489032,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1488591,0.1489032,0,0,0
7/30/2007 12:00:00 AM,0,0,-16.17641,90,0,0,46.37022,46.37022,0.1290954,0,0,-1,0,0,0,0,0.1290954,0.1420049,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1488591,0.1420049,0,0,0
7/30/2007 1:00:00 AM,0,0,-36.63901,90,0,0,45.64389,45.64389,0.6296803,0,0,-1,0,0,0,0,0.6296803,0.6926484,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1488591,0.6926484,0,0,0
7/30/2007 2:00:00 AM,0,0,-54.55532,90,0,0,44.91756,44.91756,0.2805612,0,0,-1,0,0,0,0,0.2805612,0.3086173,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1488591,0.3086173,0,0,0
7/30/2007 3:00:00 AM,0,0,-70.08705,90,0,0,44.35371,44.35371,0.3146568,0,0,-1,0,0,0,0,0.3146568,0.3461224,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1488591,0.3461224,0,0,0
7/30/2007 4:00:00 AM,0,0,-83.90546,90,0,0,43.8663,43.8663,0.1174387,0,0,-1,0,0,0,0,0.1174387,0.1291826,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1488591,0.1291826,0,0,0
7/30/2007 5:00:00 AM,0,0,-96.71394,90,0,0,43.5127,43.5127,0.5624909,0.5624909,4.067754,0,1.275497,0.5624909,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1490147,0.61874,0,5,0
7/30/2007 6:00:00 AM,0,0,-109.1017,90,0,0,43.19732,43.19732,0.3361151,0.3361151,3.841378,0,1.213696,0.3361151,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1491401,0.3697266,0,5,2.997
7/30/2007 7:00:00 AM,0.0000533126,0,-121.5312,90,0,0,42.87238,42.87238,1.893037,1.893037,5,0,1.53,1.893037,0,0,0,0,0,0,0,3.106963,2.951615,5.14586,5.994,2.951615,0,2.951615,11.91838,85.13114,0.1493572,2.08234,0,5,5.994
7/30/2007 8:00:00 AM,0.08143232,2.913457,-134.3429,51.50436,0.2360808,0.9241086,50.56264,43.59871,0.5174195,0.5174195,0,0,0,0.5174195,178.5995,0,0,0,0.9241086,0.5446521,0.5174195,0,0,2.194245,8.650454,0.3794565,0,0.3794565,12.27837,87.70245,0.1493327,0.5691614,0.7392869,0,9.574562
7/30/2007 9:00:00 AM,0.2224541,7.819427,-147.7386,38.17677,0.6380954,2.295929,64.65704,45.61522,0.8482592,0.8482592,0,-1,0,0.8482592,270.6636,0,0,0,2.295929,0.8929044,0.8482592,0,0,1.814789,8.991964,1.403024,0,1.403024,13.60939,97.20976,0.1492423,0.9330851,1.836743,0,11.28789
7/30/2007 10:00:00 AM,0.2981163,11.15007,-161.7436,26.338,0.8436022,2.876932,73.02608,47.67952,0,0,0,0,0,0,0,2.465168,0,0,2.876932,0,0,0,0,0.4117644,10.25469,0.4117644,0,0.4117644,14.00003,100,0.1492157,0,2.301546,0,13.13162
7/30/2007 11:00:00 AM,0.3141938,12.6447,-176.1834,19.0547,0.891764,2.970915,76.5373,49.66736,0,0,0,0,0,0,0,2.970915,0,0,2.970915,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1492157,0,2.376732,0,13.59619
7/30/2007 12:00:00 PM,0.2940445,12.17435,169.2764,21.59446,0.8766427,2.890122,78.08344,51.63609,1.743554,1.743554,0,0,0,1.743554,165.7604,1.054802,0,0,2.890122,1.83532,1.743554,0,0,0,10.62527,0,0,0,14.00003,100,0.1492157,1.91791,2.312098,0,13.5154
7/30/2007 1:00:00 PM,0.2358701,9.780495,155.0096,31.67331,0.7976437,2.636897,77.68012,53.62393,0,0,0,0,0,0,0,2.636897,0,0,2.636897,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1492157,0,2.109517,0,13.26217
7/30/2007 2:00:00 PM,0.1326346,5.662001,141.2851,44.41367,0.4617107,1.619295,68.70925,54.88544,0.1204863,0.1204863,0,-1,0,0.1204863,1343.966,1.492468,0,0,1.619295,0.1268277,0.1204863,0,0,0,10.62527,0,0,0,14.00003,100,0.1492157,0.1325349,1.295436,0,12.24457
7/30/2007 3:00:00 PM,0.02175436,0.1201894,128.1823,58.07013,0.06648106,0.2501138,57.3449,55.37284,0.9958462,0.9958462,0,0,0,0.9958462,25.1157,0,1.110223E-16,0,0.2501138,1.048259,0.9958462,0,0,0,10.62527,0,0.7981454,-0.7981454,13.15871,93.99059,0.1492157,1.095431,0.200091,0,10.87539
7/30/2007 4:00:00 PM,0,0,115.5868,90,0,0,56.01316,56.01316,2.391687,2.391687,0,0,0,2.391687,0,0,0,0,0,2.517565,2.391687,0,0,0.8868282,9.827128,0,2.517565,-2.517565,10.50496,75.03529,0.1492157,2.630856,0,0,9.827128
7/30/2007 5:00:00 PM,0,0,103.2272,90,0,0,55.47797,55.47797,1.525413,1.525413,0,0,0,1.525413,0,0,2.220446E-16,0,0,1.605698,1.525413,0,0,3.684123,7.309564,0,1.605698,-1.605698,8.812407,62.94564,0.1492157,1.677955,0,0,7.309564
7/30/2007 6:00:00 PM,0,0,90.70444,90,0,0,53.7864,53.7864,3.511032,3.511032,5,0,1.53,3.511032,0,0,0,0,0,0,0,1.488968,1.414519,5.468232,5.703866,1.414519,0,1.414519,10.15434,72.53085,0.1493195,3.862135,0,5,5.703866
7/30/2007 7:00:00 PM,0,0,77.49686,90,0,0,52.19995,52.19995,1.389089,1.389089,0,-1,0,1.389089,0,0,2.220446E-16,0,0,1.462199,1.389089,0,0,4.053712,6.976933,0,1.462199,-1.462199,8.613045,61.52163,0.1493195,1.527998,0,0,6.976933
7/30/2007 8:00:00 PM,0,0,62.95515,90,0,0,50.80463,50.80463,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.678379,5.514734,0,0,0,8.613045,61.52163,0.1493195,0,0,0,5.514734
7/30/2007 9:00:00 PM,0,0,46.35728,90,0,0,49.35198,49.35198,2.196786,2.196786,0,-1,0,2.196786,0,0,4.440892E-16,0,0,2.312406,2.196786,0,0,5.678379,5.514734,0,2.312406,-2.312406,6.175555,44.11102,0.1493195,2.416464,0,0,5.514734
7/30/2007 10:00:00 PM,0,0,27.18955,90,0,0,48.06179,48.06179,0.3766062,0.3766062,0,-1,0,0.3766062,0,0,5.551115E-17,0,0,0.3964275,0.3766062,0,0,8.247719,3.202327,0,0.3964275,-0.3964275,5.757684,41.12623,0.1493195,0.4142668,0,0,3.202327
7/30/2007 11:00:00 PM,0,0,5.793148,90,0,0,47.08699,47.08699,0.05026381,0.05026381,0,-1,0,0.05026381,0,0,0,0,0,0.05290927,0.05026381,0,0,8.688193,2.8059,0,0.05290927,-0.05290927,5.701912,40.72786,0.1493195,0.05529019,0,0,2.8059
7/31/2007 12:00:00 AM,0,0,-16.12442,90,0,0,46.25554,46.25554,0.3683121,0.3683121,0,-1,0,0.3683121,0,0,5.551115E-17,0,0,0.3876969,0.3683121,0,0,8.746982,2.752991,0,0.3876969,-0.3876969,5.293244,37.80881,0.1493195,0.4051433,0,0,2.752991
7/31/2007 1:00:00 AM,0,0,-36.52842,90,0,0,45.52921,45.52921,0.2410545,0.2410545,0,-1,0,0.2410545,0,0,2.775558E-17,0,0,0.2537415,0.2410545,0,0,9.177756,2.365294,0,0.2537415,-0.2537415,5.025777,35.89833,0.1493195,0.2651599,0,0,2.365294
7/31/2007 2:00:00 AM,0,0,-54.41539,90,0,0,44.80288,44.80288,0.4774275,0.4774275,0,-1,0,0.4774275,0,0,1.110223E-16,0,0,0.5025553,0.4774275,0,0,9.459691,2.111552,0,0.5025553,-0.5025553,4.496037,32.11449,0.1493195,0.5251702,0,0,2.111552
7/31/2007 3:00:00 AM,0,0,-69.93857,90,0,0,44.2677,44.2677,0.8409584,0.8409584,0,-1,0,0.8409584,0,0,0,0,0,0.8852194,0.8409584,0,0,10.01809,1.608997,0,0.8852194,-0.8852194,3.562934,25.44948,0.1493195,0.9250543,0,0,1.608997
7/31/2007 4:00:00 AM,0,0,-83.7594,90,0,0,43.78985,43.78985,0.2973574,0.2973574,0,-1,0,0.2973574,0,0,0,0,0,0.3130078,0.2973574,0,0,11.00166,0.7237775,0,0.3130078,-0.3130078,3.232995,23.09277,0.1493195,0.3270932,0,0,0.7237775
7/31/2007 5:00:00 AM,0,0,-96.57573,90,0,0,43.43624,43.43624,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.34945,0.4107697,0,0,0,3.232995,23.09277,0.1493195,0,0,0,0.4107697
7/31/2007 6:00:00 AM,0,0,-108.9746,90,0,0,43.11131,43.11131,0.08911442,0.08911442,0,0,0,0.08911442,0,0,1.387779E-17,0,0,0.09380465,0.08911442,0,0,11.34945,0.4107697,0,0.09380465,-0.09380465,3.134116,22.3865,0.1493195,0.09802586,0,0,0.4107697
7/31/2007 7:00:00 AM,0.0002741783,0,-121.4186,90,0,0,42.76726,42.76726,1.242299,1.242299,4.747562,0,1.461084,1.242299,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.45368,0.316965,3.33,0,3.33,6.293231,44.95156,0.1495625,1.366529,0,5,0.316965
7/31/2007 8:00:00 AM,0.07333162,3.142043,-134.2492,51.43482,0.2549851,0.9952266,51.06607,43.54137,0.1404771,0.1404771,3.64574,0,1.160287,0.1404771,708.4617,4.440892E-16,0,0,0.9952266,0,0,3.505263,3.33,8.123677,3.313965,4.325227,0,4.325227,10.3965,74.26057,0.1495968,0.1545248,0.7961813,5,4.309192
7/31/2007 9:00:00 AM,0.183927,8.056651,-147.669,38.06784,0.9073856,3.09972,72.76735,45.51009,2.809429,2.809429,0,-1,0,2.809429,110.3328,0,0,0,3.09972,2.957294,2.809429,0,0,3.79845,7.206669,0.1424268,0,0.1424268,10.53162,75.2257,0.1495876,3.090372,2.479776,0,10.30639
7/31/2007 10:00:00 AM,0.2727908,11.39402,-161.704,26.16733,0.8456041,2.88463,72.98016,47.57439,1.694875,1.694875,0,0,0,1.694875,170.1972,0,0,0,2.88463,1.78408,1.694875,0,0,3.656024,7.334853,1.100551,0,1.100551,11.57569,82.68336,0.1495169,1.864363,2.307704,0,10.21948
7/31/2007 11:00:00 AM,0.2683204,12.89167,-176.178,18.81248,1.115464,3.545444,83.35799,49.56223,0,0,0,0,0,0,0,0.9899716,0,0,3.545444,0,0,0,0,2.555472,8.325349,2.555472,0,2.555472,14.00003,100,0.1493528,0,2.836355,0,11.87079
7/31/2007 12:00:00 PM,0.2943586,12.41967,169.2467,21.38608,0.8786575,2.897658,78.03813,51.53096,1.453373,1.453373,0,0,0,1.453373,199.3747,1.367792,0,0,2.897658,1.529867,1.453373,0,0,0,10.62527,0,0,0,14.00003,100,0.1493528,1.598711,2.318127,0,13.52293
7/31/2007 1:00:00 PM,0.2351269,10.01986,154.9476,31.54189,0.8010854,2.648299,77.67877,53.5188,2.086924,2.086924,0,0,0,2.086924,126.8996,0.4515364,0,0,2.648299,2.196763,2.086924,0,0,0,10.62527,0,0,0,14.00003,100,0.1493528,2.295617,2.118639,0,13.27357
7/31/2007 2:00:00 PM,0.1579433,5.892644,141.1962,44.33257,0.4807808,1.681092,69.18062,54.78032,0,0,0,-1,0,0,0,1.681092,0,0,1.681092,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1493528,0,1.344874,0,12.30637
7/31/2007 3:00:00 PM,0.02662317,0.341317,128.0721,58.02217,0.07640518,0.2871414,57.52494,55.25816,0.3012427,0.3012427,0,0,0,0.3012427,95.31895,0,0,0,0.2871414,0.3170976,0.3012427,0,0,0,10.62527,0,0.02995618,-0.02995618,13.96845,99.77445,0.1493528,0.331367,0.2297131,0,10.91242
7/31/2007 4:00:00 PM,0,0,115.4603,90,0,0,55.96537,55.96537,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.03328465,10.59532,0,0,0,13.96845,99.77445,0.1493528,0,0,0,10.59532
7/31/2007 5:00:00 PM,0,0,103.0879,90,0,0,55.37284,55.37284,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.03328465,10.59532,0,0,0,13.96845,99.77445,0.1493528,0,0,0,10.59532
7/31/2007 6:00:00 PM,0,0,90.55527,90,0,0,53.70039,53.70039,1.943512,1.943512,0,0,0,1.943512,0,0,2.220446E-16,0,0,2.045802,1.943512,0,0,0.03328465,10.59532,0,2.045802,-2.045802,11.81199,84.37116,0.1493528,2.137863,0,0,10.59532
7/31/2007 7:00:00 PM,0,0,77.34147,90,0,0,52.1426,52.1426,0.7964925,0.7964925,0,-1,0,0.7964925,0,0,1.110223E-16,0,0,0.8384131,0.7964925,0,0,2.306398,8.549516,0,0.8384131,-0.8384131,10.92822,78.05857,0.1493528,0.8761417,0,0,8.549516
7/31/2007 8:00:00 PM,0,0,62.8007,90,0,0,50.74729,50.74729,2.961022,2.961022,0,-1,0,2.961022,0,0,4.440892E-16,0,0,3.116866,2.961022,0,0,3.237968,7.711102,0,3.116866,-3.116866,7.642757,54.59101,0.1493528,3.257124,0,0,7.711102
7/31/2007 9:00:00 PM,0,0,46.21861,90,0,0,49.29464,49.29464,2.838776,2.838776,0,-1,0,2.838776,0,0,4.440892E-16,0,0,2.988186,2.838776,0,0,6.701152,4.594237,0,2.988186,-2.988186,4.492933,32.09231,0.1493528,3.122654,0,0,4.594237
7/31/2007 10:00:00 PM,0,0,27.09235,90,0,0,48.00446,48.00446,0.229035,0.229035,0,-1,0,0.229035,0,0,2.775558E-17,0,0,0.2410895,0.229035,0,0,10.02136,1.606052,0,0.2410895,-0.2410895,4.238802,30.2771,0.1493528,0.2519385,0,0,1.606052
7/31/2007 11:00:00 PM,0,0,5.766154,90,0,0,47.01053,47.01053,0.6365999,0.6365999,0,-1,0,0.6365999,0,0,0,0,0,0.6701052,0.6365999,0,0,10.28924,1.364962,0,0.6701052,-0.6701052,3.532449,25.23173,0.1493528,0.7002599,0,0,1.364962
8/1/2007 12:00:00 AM,0,0,-16.07542,90,0,0,46.17908,46.17908,0.8214092,0.6601141,0,-1,0,0.6601141,0,0,0.1612951,0.2434361,0,0.6948569,0.6601141,0,0,11.0338,0.6948569,0,0.6948569,-0.6948569,2.800006,20,0.1493528,0.9035501,0,0,0.6948569
8/1/2007 1:00:00 AM,0,0,-36.41958,90,0,0,45.45275,45.45275,0.1763273,0,0,-1,0,0,0,0,0.1763273,0.19396,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1493528,0.19396,0,0,0
8/1/2007 2:00:00 AM,0,0,-54.27612,90,0,0,44.72643,44.72643,0.1338971,0,0,-1,0,0,0,0,0.1338971,0.1472868,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1493528,0.1472868,0,0,0
8/1/2007 3:00:00 AM,0,0,-69.79001,90,0,0,44.19124,44.19124,0.5147677,0,0,-1,0,0,0,0,0.5147677,0.5662445,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1493528,0.5662445,0,0,0
8/1/2007 4:00:00 AM,0,0,-83.61288,90,0,0,43.73251,43.73251,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1493528,0,0,0,0
8/1/2007 5:00:00 AM,0,0,-96.4369,90,0,0,43.35979,43.35979,0.2113384,0.2113384,3.716602,0,1.179632,0.2113384,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1494604,0.2324723,0,5,0
8/1/2007 6:00:00 AM,0,0,-108.8471,90,0,0,43.06352,43.06352,0.1373983,0.1373983,3.642661,0,1.159447,0.1373983,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.149558,0.1511381,0,5,2.997
8/1/2007 7:00:00 AM,0.0007940791,0,-121.3057,90,0,0,42.70992,42.70992,1.44474,1.44474,4.950003,0,1.516351,1.44474,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1497997,1.589214,0,5,5.994
8/1/2007 8:00:00 AM,0.09012821,3.376621,-134.1555,51.36221,0.2743972,1.067916,51.56581,43.46491,3.661501,3.661501,4.372048,0,1.358569,3.661501,29.16608,0,0,0,1.067916,0,0,0.7105468,0.6750194,1.81586,8.991,1.742936,0,1.742936,13.93085,99.50584,0.1499118,4.027651,0.854333,5,10.05892
8/1/2007 9:00:00 AM,0.2248461,8.299815,-147.6001,37.95547,0.6777244,2.423186,65.66515,45.42408,0.3069284,0.3069284,0,-1,0,0.3069284,789.4955,2.027179,0,0,2.423186,0.3230825,0.3069284,0,0,0.07292454,10.55964,0.07292454,0,0.07292454,14.00003,100,0.1499071,0.3376212,1.938549,0,12.98283
8/1/2007 10:00:00 AM,0.2796308,11.64378,-161.6658,25.99228,0.8476463,2.892447,72.93546,47.46926,0,0,0,0,0,0,0,2.892447,0,0,2.892447,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1499071,0,2.313958,0,13.51772
8/1/2007 11:00:00 AM,0.2871328,13.14419,-176.1749,18.56451,1.179175,3.69744,85.26666,49.48578,1.095965,1.095965,0,0,0,1.095965,337.3686,2.543793,0,0,3.69744,1.153647,1.095965,0,0,0,10.62527,0,0,0,14.00003,100,0.1499071,1.205561,2.957952,0,14.32271
8/1/2007 12:00:00 PM,0.2659167,12.67016,169.2138,21.1752,1.108568,3.481463,85.04877,51.41628,1.589529,1.589529,0,0,0,1.589529,219.0248,1.808274,0,0,3.481463,1.673189,1.589529,0,0,0,10.62527,0,0,0,14.00003,100,0.1499071,1.748482,2.785171,0,14.10674
8/1/2007 1:00:00 PM,0.2638024,10.26395,154.8818,31.41089,0.8029858,2.655636,77.62026,53.40412,1.855307,1.855307,0,0,0,1.855307,143.1373,0.7026816,0,0,2.655636,1.952954,1.855307,0,0,0,10.62527,0,0,0,14.00003,100,0.1499071,2.040837,2.124509,0,13.28091
8/1/2007 2:00:00 PM,0.1370408,6.127541,141.103,44.25295,0.6744862,2.270442,74.992,54.69431,2.058126,2.058126,0,-1,0,2.058126,110.316,0.1039932,0,0,2.270442,2.166449,2.058126,0,0,0,10.62527,0,0,0,14.00003,100,0.1499071,2.263939,1.816353,0,12.89572
8/1/2007 3:00:00 PM,0.02805251,0.5662887,127.9574,57.97617,0.08717328,0.3270768,57.7972,55.21038,0,0,0,0,0,0,0,0.3270768,0,0,0.3270768,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1499071,0,0.2616615,0,10.95235
8/1/2007 4:00:00 PM,0,0,115.329,90,0,0,55.85069,55.85069,0.7276608,0.7276608,0,0,0,0.7276608,0,0,0,0,0,0.7659587,0.7276608,0,0,0,10.62527,0,0.7659587,-0.7659587,13.19264,94.23293,0.1499071,0.8004268,0,0,10.62527
8/1/2007 5:00:00 PM,0,0,102.9437,90,0,0,55.25816,55.25816,2.337017,2.337017,0,0,0,2.337017,0,0,0,0,0,2.460018,2.337017,0,0,0.8510652,9.859316,0,2.460018,-2.460018,10.59955,75.71092,0.1499071,2.570719,0,0,9.859316
8/1/2007 6:00:00 PM,0,0,90.40106,90,0,0,53.62393,53.62393,0.5428376,0.5428376,0,0,0,0.5428376,0,0,0,0,0,0.571408,0.5428376,0,0,3.584419,7.399298,0,0.571408,-0.571408,9.997233,71.40866,0.1499071,0.5971214,0,0,7.399298
8/1/2007 7:00:00 PM,0,0,77.18096,90,0,0,52.06615,52.06615,0.1555862,0.1555862,0,-1,0,0.1555862,0,0,2.775558E-17,0,0,0.163775,0.1555862,0,0,4.219316,6.827889,0,0.163775,-0.163775,9.824599,70.17557,0.1499071,0.1711448,0,0,6.827889
8/1/2007 8:00:00 PM,0,0,62.6411,90,0,0,50.68995,50.68995,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.401289,6.664114,0,0,0,9.824599,70.17557,0.1499071,0,0,0,6.664114
8/1/2007 9:00:00 PM,0,0,46.07492,90,0,0,49.2373,49.2373,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.401289,6.664114,0,0,0,9.824599,70.17557,0.1499071,0,0,0,6.664114
8/1/2007 10:00:00 PM,0,0,26.99047,90,0,0,47.95667,47.95667,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.401289,6.664114,0,0,0,9.824599,70.17557,0.1499071,0,0,0,6.664114
8/1/2007 11:00:00 PM,0,0,5.735142,90,0,0,46.95319,46.95319,0.5102436,0.5102436,0,-1,0,0.5102436,0,0,1.110223E-16,0,0,0.5370985,0.5102436,0,0,4.401289,6.664114,0,0.5370985,-0.5370985,9.258448,66.13164,0.1499071,0.561268,0,0,6.664114
8/2/2007 12:00:00 AM,0,0,-16.02944,90,0,0,46.12174,46.12174,0.6738098,0.6738098,0,-1,0,0.6738098,0,0,0,0,0,0.7092735,0.6738098,0,0,4.998065,6.127016,0,0.7092735,-0.7092735,8.510808,60.79136,0.1499071,0.7411909,0,0,6.127016
8/2/2007 1:00:00 AM,0,0,-36.31256,90,0,0,45.39541,45.39541,0.2276503,0.2276503,0,-1,0,0.2276503,0,0,2.775558E-17,0,0,0.2396319,0.2276503,0,0,5.786146,5.417742,0,0.2396319,-0.2396319,8.258213,58.98712,0.1499071,0.2504153,0,0,5.417742
8/2/2007 2:00:00 AM,0,0,-54.1376,90,0,0,44.66909,44.66909,0.2523361,0.2523361,0,-1,0,0.2523361,0,0,0,0,0,0.265617,0.2523361,0,0,6.052404,5.178111,0,0.265617,-0.265617,7.978229,56.98723,0.1499071,0.2775697,0,0,5.178111
8/2/2007 3:00:00 AM,0,0,-69.64148,90,0,0,44.16257,44.16257,0.369617,0.369617,0,-1,0,0.369617,0,0,5.551115E-17,0,0,0.3890705,0.369617,0,0,6.347534,4.912494,0,0.3890705,-0.3890705,7.568112,54.05783,0.1499071,0.4065787,0,0,4.912494
8/2/2007 4:00:00 AM,0,0,-83.46598,90,0,0,43.67517,43.67517,0.1830997,0.1830997,0,-1,0,0.1830997,0,0,2.775558E-17,0,0,0.1927365,0.1830997,0,0,6.779835,4.523423,0,0.1927365,-0.1927365,7.36495,52.60668,0.1499071,0.2014097,0,0,4.523423
8/2/2007 5:00:00 AM,0,0,-96.29756,90,0,0,43.33112,43.33112,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.993986,4.330687,0,0,0,7.36495,52.60668,0.1499071,0,0,0,4.330687
8/2/2007 6:00:00 AM,0,0,-108.719,90,0,0,43.00618,43.00618,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.993986,4.330687,0,0,0,7.36495,52.60668,0.1499071,0,0,0,4.330687
8/2/2007 7:00:00 AM,0.00132691,0,-121.1926,90,0,0,42.65258,42.65258,1.649355,1.649355,0,0,0,1.649355,0,0,0,0,0,1.736163,1.649355,0,0,6.993986,4.330687,0,1.736163,-1.736163,5.534874,39.53474,0.1499071,1.81429,0,0,4.330687
8/2/2007 8:00:00 AM,0.07992886,3.617132,-134.062,51.2866,0.393005,1.498853,55.04339,43.40757,1.646407,1.646407,0,0,0,1.646407,91.03781,0,0,0,1.498853,1.73306,1.646407,0,0,8.923056,2.594524,0,0.234207,-0.234207,5.287998,37.77134,0.1499071,1.811047,1.199082,0,4.093377
8/2/2007 9:00:00 AM,0.1990952,8.548855,-147.532,37.8397,0.6982689,2.487776,66.23103,45.36674,1.816475,1.816475,0,-1,0,1.816475,136.9562,0,0,0,2.487776,1.912079,1.816475,0,0,9.183286,2.360317,0.5756966,0,0.5756966,5.834152,41.67243,0.1498702,1.998123,1.990221,0,4.848093
8/2/2007 10:00:00 AM,0.2321497,11.89927,-161.6292,25.81296,0.9860063,3.271639,77.13589,47.41193,2.68263,2.68263,0,0,0,2.68263,121.9564,0,0,0,3.271639,2.823821,2.68263,0,0,8.60759,2.878444,0.4478175,0,0.4478175,6.258989,44.70697,0.1498416,2.950893,2.617311,0,6.150083
8/2/2007 11:00:00 AM,0.2409476,13.40218,-176.1742,18.31086,0.9543793,3.143389,78.2243,49.42844,0,0,0,0,0,0,0,0,0,0,3.143389,0,0,0,0,8.159772,3.28148,3.143389,0,3.143389,9.241069,66.0075,0.1496407,0,2.514711,0,6.424868
8/2/2007 12:00:00 PM,0.2571076,12.92574,169.1777,20.96201,1.047226,3.33439,83.10957,51.38761,1.949352,1.949352,0,0,0,1.949352,171.0512,0,0,0,3.33439,2.05195,1.949352,0,0,5.016383,6.110529,1.28244,0,1.28244,10.4577,74.6977,0.1495588,2.144287,2.667512,0,9.444919
8/2/2007 1:00:00 PM,0.2405027,10.51267,154.8121,31.2805,1.112942,3.441254,87.20879,53.38501,0,0,0,0,0,0,0,0,0,0,3.441254,0,0,0,0,3.733943,7.264725,3.441254,0,3.441254,13.72236,98.01665,0.1493398,0,2.753004,0,10.70598
8/2/2007 2:00:00 PM,0.1547937,6.366608,141.0054,44.17495,0.5199833,1.805871,70.23436,54.64652,0.7446558,0.7446558,0,-1,0,0.7446558,242.5108,0.7293342,0,0,1.805871,0.7838483,0.7446558,0,0,0.2926886,10.36185,0.2926886,0,0.2926886,14.00003,100,0.1493212,0.8191215,1.444697,0,12.16773
8/2/2007 3:00:00 PM,0.02752326,0.7950235,127.8381,57.93223,0.1357207,0.5051475,59.13712,55.10525,1.040392,1.040392,0,0,0,1.040392,48.55355,0,0,0,0.5051475,1.09515,1.040392,0,0,0,10.62527,0,0.5900024,-0.5900024,13.37811,95.55775,0.1493212,1.144432,0.404118,0,11.13042
8/2/2007 4:00:00 PM,0,0,115.193,90,0,0,55.74557,55.74557,2.671088,2.671088,0,0,0,2.671088,0,0,0,0,0,2.811671,2.671088,0,0,0.6555582,10.03527,0,2.811671,-2.811671,10.41435,74.38805,0.1493212,2.938197,0,0,10.03527
8/2/2007 5:00:00 PM,0,0,102.7946,90,0,0,55.15304,55.15304,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.779638,7.2236,0,0,0,10.41435,74.38805,0.1493212,0,0,0,7.2236
8/2/2007 6:00:00 PM,0,0,90.24187,90,0,0,53.5188,53.5188,2.456764,2.456764,0,0,0,2.456764,0,0,4.440892E-16,0,0,2.586067,2.456764,0,0,3.779638,7.2236,0,2.586067,-2.586067,7.688395,54.917,0.1493212,2.70244,0,0,7.2236
8/2/2007 7:00:00 PM,0,0,77.01539,90,0,0,51.96102,51.96102,4.828001,3.33,0,-1,0,3.33,0,0,1.498001,1.980801,0,3.505263,3.33,0,0,6.653045,4.637534,0,3.505263,-3.505263,3.993523,28.52511,0.1493212,5.310801,0,0,4.637534
8/2/2007 8:00:00 PM,0,0,62.47643,90,0,0,50.61349,50.61349,0.6955517,0.6955517,0,-1,0,0.6955517,0,0,0,0,0,0.7321597,0.6955517,0,0,10.54778,1.13227,0,0.7321597,-0.7321597,3.221759,23.01252,0.1493212,0.7651069,0,0,1.13227
8/2/2007 9:00:00 PM,0,0,45.92627,90,0,0,49.16084,49.16084,1.992489,0.3801051,0,-1,0,0.3801051,0,0,1.612384,1.811633,0,0.4001107,0.3801051,0,0,11.36129,0.4001107,0,0.4001107,-0.4001107,2.800006,20,0.1493212,2.191738,0,0,0.4001107
8/2/2007 10:00:00 PM,0,0,26.88399,90,0,0,47.87066,47.87066,0.2115189,0,0,-1,0,0,0,0,0.2115189,0.2326707,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1493212,0.2326707,0,0,0
8/2/2007 11:00:00 PM,0,0,5.700145,90,0,0,46.90541,46.90541,0.442775,0,0,-1,0,0,0,0,0.442775,0.4870526,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1493212,0.4870526,0,0,0
8/3/2007 12:00:00 AM,0,0,-15.9865,90,0,0,46.07395,46.07395,0.4801768,0,0,-1,0,0,0,0,0.4801768,0.5281945,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1493212,0.5281945,0,0,0
8/3/2007 1:00:00 AM,0,0,-36.20745,90,0,0,45.34763,45.34763,0.2395477,0,0,-1,0,0,0,0,0.2395477,0.2635024,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1493212,0.2635024,0,0,0
8/3/2007 2:00:00 AM,0,0,-53.99994,90,0,0,44.6213,44.6213,0.5656936,0,0,-1,0,0,0,0,0.5656936,0.6222629,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1493212,0.6222629,0,0,0
8/3/2007 3:00:00 AM,0,0,-69.49306,90,0,0,44.08611,44.08611,0.2453886,0,0,-1,0,0,0,0,0.2453886,0.2699274,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1493212,0.2699274,0,0,0
8/3/2007 4:00:00 AM,0,0,-83.31879,90,0,0,43.62738,43.62738,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1493212,0,0,0,0
8/3/2007 5:00:00 AM,0,0,-96.15778,90,0,0,43.24511,43.24511,0.09600798,0.09600798,3.601271,0,1.148147,0.09600798,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.149413,0.1056088,0,5,0
8/3/2007 6:00:00 AM,0,0,-108.5905,90,0,0,42.92973,42.92973,0.6175036,0.6175036,4.122767,0,1.290515,0.6175036,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1495716,0.679254,0,5,2.997
8/3/2007 7:00:00 AM,0.001822875,0,-121.0793,90,0,0,42.57612,42.57612,2.587625,2.587625,5,0,1.53,2.587625,0,0,0,0,0,0,0,2.412375,2.291756,5.14586,5.994,2.291756,0,2.291756,11.29239,80.65975,0.1497366,2.846387,0,5,5.994
8/3/2007 8:00:00 AM,0.07852097,3.863515,-133.9686,51.20802,0.3825509,1.462079,54.68272,43.35979,2.413577,2.413577,0,0,0,2.413577,60.57726,0,0,0,1.462079,2.540607,2.413577,0,0,2.854104,8.056581,0,1.078528,-1.078528,10.15552,72.53928,0.1497366,2.654934,1.169663,0,9.51866
8/3/2007 9:00:00 AM,0.2106975,8.803704,-147.4647,37.72063,0.7192926,2.554085,66.76342,45.26162,1.866655,1.866655,0,-1,0,1.866655,136.8269,0,0,0,2.554085,1.9649,1.866655,0,0,4.052469,6.978052,0.5891852,0,0.5891852,10.71447,76.53177,0.1496992,2.05332,2.043268,0,9.532137
8/3/2007 10:00:00 AM,0.3166716,12.16042,-161.5942,25.62946,0.8518458,2.907486,72.8984,47.3068,2.428885,2.428885,0,0,0,2.428885,119.7046,0,0,0,2.907486,2.556721,2.428885,0,0,3.463284,7.508319,0.3507649,0,0.3507649,11.04723,78.90865,0.1496769,2.671774,2.325989,0,10.4158
8/3/2007 11:00:00 AM,0.3546995,13.66556,-176.176,18.05159,0.9001583,3.000762,76.44414,49.32331,0,0,0,0,0,0,0,0,0,0,3.000762,0,0,0,0,3.112519,7.824008,3.000762,0,3.000762,13.89401,99.24271,0.1494868,0,2.40061,0,10.82477
8/3/2007 12:00:00 PM,0.3131582,13.18633,169.1384,20.74672,0.8848119,2.919811,77.94463,51.25381,1.776681,1.776681,0,0,0,1.776681,164.3407,0.9378633,0,0,2.919811,1.870191,1.776681,0,0,0.1117564,10.52469,0.1117564,0,0.1117564,14.00003,100,0.1494797,1.95435,2.335849,0,13.4445
8/3/2007 1:00:00 PM,0.2135515,10.76594,154.7386,31.15091,0.952303,3.054288,82.07378,53.25121,0.5686131,0.5686131,0,0,0,0.5686131,537.1469,2.455748,0,0,3.054288,0.5985401,0.5686131,0,0,0,10.62527,0,0,0,14.00003,100,0.1494797,0.6254744,2.44343,0,13.67956
8/3/2007 2:00:00 PM,0.1098483,6.609761,140.9035,44.0987,0.513912,1.788474,69.91456,54.51272,0.6075032,0.6075032,0,-1,0,0.6075032,294.3974,1.148997,0,0,1.788474,0.6394771,0.6075032,0,0,0,10.62527,0,0,0,14.00003,100,0.1494797,0.6682536,1.430779,0,12.41375
8/3/2007 3:00:00 PM,0.02953341,1.02744,127.7141,57.89043,0.1448339,0.5386199,59.27454,54.97145,0,0,0,0,0,0,0,0.5386199,0,0,0.5386199,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1494797,0,0.4308959,0,11.16389
8/3/2007 4:00:00 PM,0,0,115.0522,90,0,0,55.5831,55.5831,0.8259122,0.8259122,0,0,0,0.8259122,0,0,1.110223E-16,0,0,0.8693813,0.8259122,0,0,0,10.62527,0,0.8693813,-0.8693813,13.08362,93.45424,0.1494797,0.9085035,0,0,10.62527
8/3/2007 5:00:00 PM,0,0,102.6407,90,0,0,55.05746,55.05746,1.159391,1.159391,0,0,0,1.159391,0,0,2.220446E-16,0,0,1.220412,1.159391,0,0,0.9659793,9.755893,0,1.220412,-1.220412,11.79719,84.2655,0.1494797,1.27533,0,0,9.755893
8/3/2007 6:00:00 PM,0,0,90.07775,90,0,0,53.40412,53.40412,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.321992,8.535481,0,0,0,11.79719,84.2655,0.1494797,0,0,0,8.535481
8/3/2007 7:00:00 PM,0,0,76.84483,90,0,0,51.87501,51.87501,1.814246,1.814246,0,-1,0,1.814246,0,0,2.220446E-16,0,0,1.909733,1.814246,0,0,2.321992,8.535481,0,1.909733,-1.909733,9.784158,69.8867,0.1494797,1.995671,0,0,8.535481
8/3/2007 8:00:00 PM,0,0,62.30677,90,0,0,50.53704,50.53704,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.443918,6.625748,0,0,0,9.784158,69.8867,0.1494797,0,0,0,6.625748
8/3/2007 9:00:00 PM,0,0,45.77276,90,0,0,49.1035,49.1035,1.697575,1.697575,0,-1,0,1.697575,0,0,2.220446E-16,0,0,1.786921,1.697575,0,0,4.443918,6.625748,0,1.786921,-1.786921,7.900578,56.43259,0.1494797,1.867332,0,0,6.625748
8/3/2007 10:00:00 PM,0,0,26.77298,90,0,0,47.81332,47.81332,0.1109245,0.1109245,0,-1,0,0.1109245,0,0,1.387779E-17,0,0,0.1167626,0.1109245,0,0,6.429385,4.838828,0,0.1167626,-0.1167626,7.777499,55.55346,0.1494797,0.122017,0,0,4.838828
8/3/2007 11:00:00 PM,0,0,5.661203,90,0,0,46.84806,46.84806,0.2901192,0.2901192,0,-1,0,0.2901192,0,0,5.551115E-17,0,0,0.3053887,0.2901192,0,0,6.559121,4.722065,0,0.3053887,-0.3053887,7.455591,53.25412,0.1494797,0.3191312,0,0,4.722065
8/4/2007 12:00:00 AM,0,0,-15.94663,90,0,0,46.01661,46.01661,0.408042,0.408042,0,-1,0,0.408042,0,0,0,0,0,0.4295179,0.408042,0,0,6.898442,4.416677,0,0.4295179,-0.4295179,7.00284,50.02018,0.1494797,0.4488462,0,0,4.416677
8/4/2007 1:00:00 AM,0,0,-36.1043,90,0,0,45.29029,45.29029,0.1571742,0.1571742,0,-1,0,0.1571742,0,0,0,0,0,0.1654465,0.1571742,0,0,7.375684,3.987159,0,0.1654465,-0.1654465,6.828444,48.7745,0.1494797,0.1728916,0,0,3.987159
8/4/2007 2:00:00 AM,0,0,-53.86323,90,0,0,44.56396,44.56396,0.3787906,0.3787906,0,-1,0,0.3787906,0,0,5.551115E-17,0,0,0.398727,0.3787906,0,0,7.559514,3.821712,0,0.398727,-0.398727,6.408148,45.7724,0.1494797,0.4166697,0,0,3.821712
8/4/2007 3:00:00 AM,0,0,-69.34486,90,0,0,44.02877,44.02877,0.5562799,0.5562799,0,-1,0,0.5562799,0,0,1.110223E-16,0,0,0.5855578,0.5562799,0,0,8.002543,3.422985,0,0.5855578,-0.5855578,5.790916,41.36361,0.1494797,0.6119079,0,0,3.422985
8/4/2007 4:00:00 AM,0,0,-83.1714,90,0,0,43.57004,43.57004,0.1603714,0.1603714,0,-1,0,0.1603714,0,0,0,0,0,0.168812,0.1603714,0,0,8.653163,2.837427,0,0.168812,-0.168812,5.612973,40.09258,0.1494797,0.1764086,0,0,2.837427
8/4/2007 5:00:00 AM,0,0,-96.01761,90,0,0,43.19732,43.19732,0.4671401,0.4671401,0,0,0,0.4671401,0,0,5.551115E-17,0,0,0.4917264,0.4671401,0,0,8.840733,2.668615,0,0.4917264,-0.4917264,5.094648,36.39027,0.1494797,0.5138541,0,0,2.668615
8/4/2007 6:00:00 AM,0,0,-108.4617,90,0,0,42.87238,42.87238,0.6120803,0.6120803,0,0,0,0.6120803,0,0,0,0,0,0.644295,0.6120803,0,0,9.387095,2.176889,0,0.644295,-0.644295,4.415501,31.53923,0.1494797,0.6732883,0,0,2.176889
8/4/2007 7:00:00 AM,0.003315976,0,-120.9659,90,0,0,42.51878,42.51878,0.6487062,0.6487062,0,0,0,0.6487062,0,0,1.110223E-16,0,0,0.6828486,0.6487062,0,0,10.10298,1.532594,0,0.6828486,-0.6828486,3.695715,26.39791,0.1494797,0.7135769,0,0,1.532594
8/4/2007 8:00:00 AM,0.1098944,4.115706,-133.8756,51.12652,0.3356003,1.293842,53.19487,43.27377,0.6957487,0.6957487,0,0,0,0.6957487,185.964,0,0,0,1.293842,0.732367,0.6957487,0,0,10.8617,0.8497449,0.5614752,0,0.5614752,4.228377,30.20264,0.1494442,0.7653236,1.035074,0,2.143587
8/4/2007 9:00:00 AM,0.2520352,9.064295,-147.3983,37.59834,0.7407892,2.620831,67.33997,45.18516,1.912373,1.912373,0,-1,0,1.912373,137.046,0,0,0.3183334,2.620831,2.013024,1.912373,0,0,10.30022,1.355073,0.6078072,0,0.6078072,4.804994,34.32132,0.1494058,2.103611,2.096665,0,3.975904
8/4/2007 10:00:00 AM,0.3445255,12.42716,-161.5607,25.44189,0.8540001,2.915069,72.88641,47.23034,2.13537,2.13537,0,0,0,2.13537,136.5135,0,0,0,2.915069,2.247758,2.13537,0,0,9.692417,1.902099,0.6673107,0,0.6673107,5.438061,38.84321,0.1493636,2.348907,2.332055,0,4.817168
8/4/2007 11:00:00 AM,0.3962156,13.93427,-176.1801,17.78677,0.9023263,3.008417,76.42298,49.2373,0.5771217,0.5771217,0,0,0,0.5771217,521.2795,0,0,0,3.008417,0.6074966,0.5771217,0,0,9.025106,2.502679,2.400921,0,2.400921,7.715774,55.11256,0.1492121,0.6348339,2.406734,0,5.511096
8/4/2007 12:00:00 PM,0.3903553,13.45186,169.0959,20.52954,0.886894,2.926959,77.93067,51.17735,0.9376922,0.9376922,0,0,0,0.9376922,312.145,0,0,0,2.926959,0.9870444,0.9376922,0,0,6.624185,4.663507,1.939915,0,1.939915,9.556139,68.258,0.1490899,1.031461,2.341567,0,7.590466
8/4/2007 1:00:00 PM,0.3083965,11.02368,154.6611,31.02233,0.8087038,2.675777,77.55244,53.1652,2.66838,2.66838,0,0,0,2.66838,100.2772,4.440892E-16,0,0,2.675777,2.808821,2.66838,0,0,4.68427,6.409431,0,0.1330442,-0.1330442,9.415898,67.25628,0.1490899,2.935218,2.140622,0,9.085208
8/4/2007 2:00:00 PM,0.1886229,6.856916,140.7972,44.02434,0.5605561,1.93407,71.24464,54.42671,1.673708,1.673708,0,-1,0,1.673708,115.556,0,0,0,1.93407,1.761798,1.673708,0,0,4.832098,6.276387,0.1722723,0,0.1722723,9.579329,68.42365,0.149079,1.841079,1.547256,0,8.210457
8/4/2007 3:00:00 PM,0.0436487,1.263456,127.5856,57.85086,0.124771,0.465924,58.59037,54.88544,1.494987,1.494987,0,0,0,1.494987,31.16575,0,2.220446E-16,0,0.465924,1.573671,1.494987,0,0,4.659825,6.431432,0,1.107747,-1.107747,8.411662,60.08318,0.149079,1.644486,0.3727392,0,6.897356
8/4/2007 4:00:00 PM,0,0,114.9066,90,0,0,55.53531,55.53531,0.9763095,0.9763095,0,0,0,0.9763095,0,0,0,0,0,1.027694,0.9763095,0,0,5.890655,5.323685,0,1.027694,-1.027694,7.328377,52.34545,0.149079,1.073941,0,0,5.323685
8/4/2007 5:00:00 PM,0,0,102.4819,90,0,0,55.01924,55.01924,1.35401,1.35401,0,0,0,1.35401,0,0,2.220446E-16,0,0,1.425274,1.35401,0,0,7.032537,4.29599,0,1.425274,-1.425274,5.826007,41.61425,0.149079,1.489411,0,0,4.29599
8/4/2007 6:00:00 PM,0,0,89.90874,90,0,0,53.35633,53.35633,3.695638,3.695638,5,0,1.53,3.695638,0,0,0,0,0,0,0,1.304362,1.239144,8.616175,2.870717,1.239144,0,1.239144,7.001562,50.01106,0.149168,4.065201,0,5,2.870717
8/4/2007 7:00:00 PM,0,0,76.66934,90,0,0,51.84634,51.84634,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.377031,3.985947,0,0,0,7.001562,50.01106,0.149168,0,0,0,3.985947
8/4/2007 8:00:00 PM,0,0,62.13219,90,0,0,50.4797,50.4797,1.723084,1.723084,0,-1,0,1.723084,0,0,2.220446E-16,0,0,1.813773,1.723084,0,0,7.377031,3.985947,0,1.813773,-1.813773,5.089678,36.35477,0.149168,1.895393,0,0,3.985947
8/4/2007 9:00:00 PM,0,0,45.61449,90,0,0,49.02705,49.02705,1.450587,1.450587,0,-1,0,1.450587,0,0,2.220446E-16,0,0,1.526934,1.450587,0,0,9.392334,2.172174,0,1.526934,-1.526934,3.480148,24.85815,0.149168,1.595646,0,0,2.172174
8/4/2007 10:00:00 PM,0,0,26.65752,90,0,0,47.76553,47.76553,0.3967423,0.3967423,0,-1,0,0.3967423,0,0,0,0,0,0.4176235,0.3967423,0,0,11.08893,0.6452401,0,0.4176235,-0.4176235,3.039935,21.71378,0.149168,0.4364165,0,0,0.6452401
8/4/2007 11:00:00 PM,0,0,5.618361,90,0,0,46.80028,46.80028,0.2066877,0.2066877,0,-1,0,0.2066877,0,0,2.775558E-17,0.01112066,0,0.217566,0.2066877,0,0,11.55295,0.2276166,0,0.217566,-0.217566,2.8106,20.07567,0.149168,0.2273565,0,0,0.2276166
8/5/2007 12:00:00 AM,0,0,-15.90982,90,0,0,45.95927,45.95927,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.79469,0.01005065,0,0,0,2.8106,20.07567,0.149168,0,0,0,0.01005065
8/5/2007 1:00:00 AM,0,0,-36.00319,90,0,0,45.23294,45.23294,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.79469,0.01005065,0,0,0,2.8106,20.07567,0.149168,0,0,0,0.01005065
8/5/2007 2:00:00 AM,0,0,-53.72754,90,0,0,44.50662,44.50662,0.03285101,0.009548114,0,-1,0,0.009548114,0,0,0.0233029,0.026588,0,0.01005065,0.009548114,0,0,11.79469,0.01005065,0,0.01005065,-0.01005065,2.800006,20,0.149168,0.03613611,0,0,0.01005065
8/5/2007 3:00:00 AM,0,0,-69.19697,90,0,0,43.97143,43.97143,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.149168,0,0,0,0
8/5/2007 4:00:00 AM,0,0,-83.02389,90,0,0,43.5127,43.5127,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.149168,0,0,0,0
8/5/2007 5:00:00 AM,0,0,-95.87714,90,0,0,43.13998,43.13998,0.4445145,0.4445145,3.949778,0,1.243289,0.4445145,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1493038,0.4889659,0,5,0
8/5/2007 6:00:00 AM,0,0,-108.3326,90,0,0,42.81504,42.81504,0.2111735,0.2111735,3.716437,0,1.179587,0.2111735,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1494094,0.2322908,0,5,2.997
8/5/2007 7:00:00 AM,0.003911498,0,-120.8523,90,0,0,42.47099,42.47099,1.722894,1.722894,5,0,1.53,1.722894,0,0,0,0,0,0,0,3.277106,3.11325,5.14586,5.994,3.11325,0,3.11325,12.07172,86.22643,0.1496316,1.895184,0,5,5.994
8/5/2007 8:00:00 AM,0.1218426,4.373638,-133.7828,51.04216,0.3569733,1.371368,53.80333,43.24511,0,0,0,0,0,0,0,0,0,0,1.371368,0,0,0,0,2.03261,8.795925,1.371368,0,1.371368,13.37272,95.51923,0.1495454,0,1.097094,0,10.16729
8/5/2007 9:00:00 AM,0.2588635,9.330557,-147.3327,37.47291,0.747113,2.641444,67.445,45.09915,1.264287,1.264287,0,-1,0,1.264287,208.9276,0.6493737,0,0,2.641444,1.330828,1.264287,0,0,0.6612421,10.03016,0.6612421,0,0.6612421,14.00003,100,0.1495039,1.390715,2.113155,0,12.6716
8/5/2007 10:00:00 AM,0.3418153,12.69942,-161.5289,25.25038,0.8561886,2.922937,72.86572,47.14433,1.314653,1.314653,0,0,0,1.314653,222.3353,1.539092,0,0,2.922937,1.383845,1.314653,0,0,0,10.62527,0,0,0,14.00003,100,0.1495039,1.446118,2.338349,0,13.54821
8/5/2007 11:00:00 AM,0.4094681,14.20822,-176.1868,17.51647,0.9045184,3.015347,76.44165,49.18951,0.5390232,0.5390232,0,0,0,0.5390232,559.4095,2.447954,0,0,3.015347,0.5673929,0.5390232,0,0,0,10.62527,0,0,0,14.00003,100,0.1495039,0.5929255,2.412278,0,13.64062
8/5/2007 12:00:00 PM,0.3979613,13.72223,169.05,20.31071,0.8889883,2.933752,77.93664,51.12001,1.657418,1.657418,0,0,0,1.657418,177.0073,1.189101,0,0,2.933752,1.744651,1.657418,0,0,0,10.62527,0,0,0,14.00003,100,0.1495039,1.82316,2.347001,0,13.55903
8/5/2007 1:00:00 PM,0.331815,11.28581,154.5797,30.89493,0.8106097,2.682081,77.55257,53.10786,2.27559,2.27559,0,0,0,2.27559,117.8631,0.2867222,0,0,2.682081,2.395358,2.27559,0,0,0,10.62527,0,0,0,14.00003,100,0.1495039,2.50315,2.145664,0,13.30735
8/5/2007 2:00:00 PM,0.1918429,7.107988,140.6866,43.95199,0.5813387,1.997778,71.85773,54.4076,0.2178352,0.2178352,0,-1,0,0.2178352,917.1052,1.768478,0,0,1.997778,0.2293002,0.2178352,0,0,0,10.62527,0,0,0,14.00003,100,0.1495039,0.2396187,1.598222,0,12.62305
8/5/2007 3:00:00 PM,0.04826942,1.502989,127.4525,57.81361,0.1391395,0.5183924,58.97052,54.83766,1.816943,1.816943,0,0,0,1.816943,28.53103,0,2.220446E-16,0,0.5183924,1.912571,1.816943,0,0,0,10.62527,0,1.394179,-1.394179,12.53043,89.50292,0.1495039,1.998637,0.4147139,0,11.14367
8/5/2007 4:00:00 PM,0,0,114.7564,90,0,0,55.47797,55.47797,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.549088,9.231095,0,0,0,12.53043,89.50292,0.1495039,0,0,0,9.231095
8/5/2007 5:00:00 PM,0,0,102.3184,90,0,0,54.97145,54.97145,0.7821497,0.7821497,0,0,0,0.7821497,0,0,1.110223E-16,0,0,0.8233154,0.7821497,0,0,1.549088,9.231095,0,0.8233154,-0.8233154,11.66258,83.304,0.1495039,0.8603646,0,0,9.231095
8/5/2007 6:00:00 PM,0,0,89.73491,90,0,0,53.32766,53.32766,1.547082,1.547082,0,0,0,1.547082,0,0,2.220446E-16,0,0,1.628507,1.547082,0,0,2.463882,8.40778,0,1.628507,-1.628507,9.945987,71.04262,0.1495039,1.70179,0,0,8.40778
8/5/2007 7:00:00 PM,0,0,76.489,90,0,0,51.81767,51.81767,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.273335,6.779273,0,0,0,9.945987,71.04262,0.1495039,0,0,0,6.779273
8/5/2007 8:00:00 PM,0,0,61.95279,90,0,0,50.4797,50.4797,0.4510783,0.4510783,0,-1,0,0.4510783,0,0,5.551115E-17,0,0,0.4748193,0.4510783,0,0,4.273335,6.779273,0,0.4748193,-0.4748193,9.445483,67.4676,0.1495039,0.4961862,0,0,6.779273
8/5/2007 9:00:00 PM,0,0,45.45153,90,0,0,49.02705,49.02705,1.100461,1.100461,0,-1,0,1.100461,0,0,2.220446E-16,0,0,1.15838,1.100461,0,0,4.800912,6.304453,0,1.15838,-1.15838,8.224442,58.7459,0.1495039,1.210508,0,0,6.304453
8/5/2007 10:00:00 PM,0,0,26.53771,90,0,0,47.73686,47.73686,0.3571178,0.3571178,0,-1,0,0.3571178,0,0,5.551115E-17,0,0,0.3759135,0.3571178,0,0,6.088001,5.146073,0,0.3759135,-0.3759135,7.828195,55.91557,0.1495039,0.3928296,0,0,5.146073
8/5/2007 11:00:00 PM,0,0,5.571668,90,0,0,46.80028,46.80028,0.02875025,0.02875025,0,-1,0,0.02875025,0,0,3.469447E-18,0,0,0.03026342,0.02875025,0,0,6.505683,4.77016,0,0.03026342,-0.03026342,7.796295,55.68771,0.1495039,0.03162528,0,0,4.77016
8/6/2007 12:00:00 AM,0,0,-15.87608,90,0,0,45.95927,45.95927,0.1416302,0.1416302,0,-1,0,0.1416302,0,0,0,0,0,0.1490844,0.1416302,0,0,6.539309,4.739896,0,0.1490844,-0.1490844,7.639146,54.56522,0.1495039,0.1557932,0,0,4.739896
8/6/2007 1:00:00 AM,0,0,-35.90416,90,0,0,45.23294,45.23294,0.8772002,0.8772002,0,-1,0,0.8772002,0,0,1.110223E-16,0,0,0.9233686,0.8772002,0,0,6.704958,4.590812,0,0.9233686,-0.9233686,6.66583,47.61298,0.1495039,0.9649202,0,0,4.590812
8/6/2007 2:00:00 AM,0,0,-53.59297,90,0,0,44.4875,44.4875,0.2092959,0.2092959,0,-1,0,0.2092959,0,0,2.775558E-17,0,0,0.2203115,0.2092959,0,0,7.730924,3.667443,0,0.2203115,-0.2203115,6.433601,45.9542,0.1495039,0.2302255,0,0,3.667443
8/6/2007 3:00:00 AM,0,0,-69.04947,90,0,0,43.97143,43.97143,0.4364143,0.4364143,0,-1,0,0.4364143,0,0,5.551115E-17,0,0,0.4593834,0.4364143,0,0,7.975714,3.447132,0,0.4593834,-0.4593834,5.949368,42.49541,0.1495039,0.4800557,0,0,3.447132
8/6/2007 4:00:00 AM,0,0,-82.87634,90,0,0,43.49358,43.49358,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.48614,2.987748,0,0,0,5.949368,42.49541,0.1495039,0,0,0,2.987748
8/6/2007 5:00:00 AM,0,0,-95.73645,90,0,0,43.08264,43.08264,0.08566339,0.08566339,0,0,0,0.08566339,0,0,1.387779E-17,0,0,0.09017198,0.08566339,0,0,8.48614,2.987748,0,0.09017198,-0.09017198,5.854319,41.81648,0.1495039,0.09422972,0,0,2.987748
8/6/2007 6:00:00 AM,0,0,-108.2033,90,0,0,42.78637,42.78637,0.4147869,0.4147869,0,0,0,0.4147869,0,0,5.551115E-17,0,0,0.4366178,0.4147869,0,0,8.586331,2.897576,0,0.4366178,-0.4366178,5.394083,38.52909,0.1495039,0.4562656,0,0,2.897576
8/6/2007 7:00:00 AM,0.005232271,0,-120.7388,90,0,0,42.44232,42.44232,0.3078207,0.3078207,0,0,0,0.3078207,0,0,5.551115E-17,0,0,0.3240218,0.3078207,0,0,9.071462,2.460958,0,0.3240218,-0.3240218,5.052535,36.08946,0.1495039,0.3386028,0,0,2.460958
8/6/2007 8:00:00 AM,0.1243643,4.637243,-133.6904,50.955,0.378823,1.450008,54.42667,43.21643,1.63898,1.63898,0,0,0,1.63898,88.47015,0,2.220446E-16,0,1.450008,1.725242,1.63898,0,0,9.431486,2.136937,0,0.275234,-0.275234,4.762413,34.01716,0.1495039,1.802878,1.160006,0,3.586944
8/6/2007 9:00:00 AM,0.261518,9.602416,-147.268,37.34444,0.749254,2.648244,67.49075,45.08003,0.8590917,0.8590917,0,-1,0,0.8590917,308.2609,0,0,0,2.648244,0.9043071,0.8590917,0,0,9.737302,1.861703,1.743937,0,1.743937,6.416856,45.83459,0.1493945,0.9450009,2.118595,0,4.509946
8/6/2007 10:00:00 AM,0.3119097,12.97712,-161.4987,25.05503,0.8584098,2.929771,72.90459,47.11566,0.8858473,0.8858473,0,0,0,0.8858473,330.7309,0,0,0,2.929771,0.9324709,0.8858473,0,0,7.993365,3.431246,1.9973,0,1.9973,8.311661,59.36889,0.1492695,0.9744321,2.343817,0,6.361016
8/6/2007 11:00:00 AM,0.3476375,14.48732,-176.196,17.24076,0.9067329,3.022535,76.45124,49.13217,0.2806181,0.2806181,0,0,0,0.2806181,1077.099,0,0,0,3.022535,0.2953875,0.2806181,0,0,5.996065,5.228816,2.727147,0,2.727147,10.89886,77.84885,0.149099,0.30868,2.418028,0,8.25135
8/6/2007 12:00:00 PM,0.3732999,13.99736,169.0008,20.09044,0.8910929,2.93979,77.98199,51.1009,0.8397779,0.8397779,0,0,0,0.8397779,350.0676,0,0,0,2.93979,0.8839768,0.8397779,0,0,3.268918,7.683248,2.055814,0,2.055814,12.84918,91.77965,0.1489708,0.9237558,2.351832,0,10.62304
8/6/2007 1:00:00 PM,0.313291,11.55222,154.4943,30.76893,0.8125125,2.687665,77.59161,53.08874,0.3901352,0.3901352,0,0,0,0.3901352,688.906,1.063892,0,0,2.687665,0.4106686,0.3901352,0,0,1.213105,9.53348,1.213105,0,1.213105,14.00003,100,0.1488952,0.4291487,2.150132,0,12.22114
8/6/2007 2:00:00 PM,0.1979024,7.36289,140.5717,43.88179,0.6024426,2.062397,72.44245,54.35025,0.8862828,0.8862828,0,-1,0,0.8862828,232.7019,1.129467,0,0,2.062397,0.9329293,0.8862828,0,0,0,10.62527,0,0,0,14.00003,100,0.1488952,0.9749111,1.649917,0,12.68767
8/6/2007 3:00:00 PM,0.05092439,1.745957,127.3148,57.77876,0.1544592,0.5740851,59.36972,54.78032,0.1663968,0.1663968,0,0,0,0.1663968,345.0096,0.3989305,0,0,0.5740851,0.1751546,0.1663968,0,0,0,10.62527,0,0,0,14.00003,100,0.1488952,0.1830365,0.459268,0,11.19936
8/6/2007 4:00:00 PM,0,0,114.6014,90,0,0,55.37284,55.37284,0.4712449,0.4712449,0,0,0,0.4712449,0,0,5.551115E-17,0,0,0.4960473,0.4712449,0,0,0,10.62527,0,0.4960473,-0.4960473,13.47715,96.26515,0.1488952,0.5183694,0,0,10.62527
8/6/2007 5:00:00 PM,0,0,102.1501,90,0,0,54.91411,54.91411,1.046804,1.046804,0,0,0,1.046804,0,0,0,0,0,1.101899,1.046804,0,0,0.5511637,10.12923,0,1.101899,-1.101899,12.31564,87.96871,0.1488952,1.151485,0,0,10.12923
8/6/2007 6:00:00 PM,0,0,89.55631,90,0,0,53.27032,53.27032,1.09409,1.09409,0,0,0,1.09409,0,0,0,0,0,1.151674,1.09409,0,0,1.775496,9.027328,0,1.151674,-1.151674,11.10167,79.29751,0.1488952,1.203499,0,0,9.027328
8/6/2007 7:00:00 PM,0,0,76.30388,90,0,0,51.79855,51.79855,1.839395,1.839395,0,-1,0,1.839395,0,0,2.220446E-16,0,0,1.936205,1.839395,0,0,3.055134,7.875654,0,1.936205,-1.936205,9.060735,64.7194,0.1488952,2.023334,0,0,7.875654
8/6/2007 8:00:00 PM,0,0,61.76865,90,0,0,50.4797,50.4797,2.164601,2.164601,0,-1,0,2.164601,0,0,0,0,0,2.278527,2.164601,0,0,5.206473,5.939449,0,2.278527,-2.278527,6.658956,47.56387,0.1488952,2.381061,0,0,5.939449
