Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/6/2007 9:00:00 PM,0,0,45.28401,90,0,0,49.02705,49.02705,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.73817,3.660921,0,0,0,6.658956,47.56387,0.1488952,0,0,0,3.660921
8/6/2007 10:00:00 PM,0,0,26.41364,90,0,0,47.70819,47.70819,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.73817,3.660921,0,0,0,6.658956,47.56387,0.1488952,0,0,0,3.660921
8/6/2007 11:00:00 PM,0,0,5.521181,90,0,0,46.74294,46.74294,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.73817,3.660921,0,0,0,6.658956,47.56387,0.1488952,0,0,0,3.660921
8/7/2007 12:00:00 AM,0,0,-15.84541,90,0,0,45.94016,45.94016,0.6157925,0.6157925,0,-1,0,0.6157925,0,0,1.110223E-16,0,0,0.6482026,0.6157925,0,0,7.73817,3.660921,0,0.6482026,-0.6482026,5.97569,42.68341,0.1488952,0.6773717,0,0,3.660921
8/7/2007 1:00:00 AM,0,0,-35.80727,90,0,0,45.21383,45.21383,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.458395,3.012719,0,0,0,5.97569,42.68341,0.1488952,0,0,0,3.012719
8/7/2007 2:00:00 AM,0,0,-53.45959,90,0,0,44.43016,44.43016,0.06817925,0.06817925,0,-1,0,0.06817925,0,0,0,0,0,0.07176764,0.06817925,0,0,8.458395,3.012719,0,0.07176764,-0.07176764,5.90004,42.14306,0.1488952,0.07499718,0,0,3.012719
8/7/2007 3:00:00 AM,0,0,-68.90244,90,0,0,43.92365,43.92365,0.1713876,0.1713876,0,-1,0,0.1713876,0,0,0,0,0,0.180408,0.1713876,0,0,8.538136,2.940951,0,0.180408,-0.180408,5.709874,40.78473,0.1488952,0.1885263,0,0,2.940951
8/7/2007 4:00:00 AM,0,0,-82.72882,90,0,0,43.46491,43.46491,0.2336565,0.2336565,0,-1,0,0.2336565,0,0,2.775558E-17,0,0,0.2459542,0.2336565,0,0,8.73859,2.760543,0,0.2459542,-0.2459542,5.450615,38.93289,0.1488952,0.2570222,0,0,2.760543
8/7/2007 5:00:00 AM,0,0,-95.5956,90,0,0,43.08264,43.08264,0.01677503,0.01677503,0,0,0,0.01677503,0,0,0,0,0,0.01765792,0.01677503,0,0,9.011872,2.514589,0,0.01765792,-0.01765792,5.432002,38.79994,0.1488952,0.01845253,0,0,2.514589
8/7/2007 6:00:00 AM,0,0,-108.0738,90,0,0,42.76726,42.76726,0.8621668,0.8621668,0,0,0,0.8621668,0,0,1.110223E-16,0,0,0.907544,0.8621668,0,0,9.031492,2.496931,0,0.907544,-0.907544,4.475367,31.96684,0.1488952,0.9483835,0,0,2.496931
8/7/2007 7:00:00 AM,0.007197464,0,-120.6252,90,0,0,42.44232,42.44232,0.4451194,0.4451194,0,0,0,0.4451194,0,0,5.551115E-17,0,0,0.4685467,0.4451194,0,0,10.03987,1.589387,0,0.4685467,-0.4685467,3.981475,28.43905,0.1488952,0.4896313,0,0,1.589387
8/7/2007 8:00:00 AM,0.1265747,4.906447,-133.5983,50.86509,0.4011435,1.529612,55.0744,43.19732,3.654488,3.654488,5,0,1.53,3.654488,41.85573,0,0,0,1.529612,0,0,1.345512,1.278237,10.56048,1.12084,2.807849,0,2.807849,6.645235,47.46587,0.1490752,4.019937,1.22369,5,2.650453
8/7/2007 9:00:00 AM,0.2383182,9.879797,-147.2042,37.21302,0.7514325,2.654824,67.55713,45.08003,2.142298,2.142298,0,-1,0,2.142298,123.9241,0,0,0,2.654824,2.255051,2.142298,0,0,7.752633,3.647905,0.3997738,0,0.3997738,7.024493,50.17485,0.1490503,2.356528,2.12386,0,6.302729
8/7/2007 10:00:00 AM,0.3187131,13.26017,-161.4703,24.85597,0.8606619,2.936122,72.97369,47.11566,2.048124,2.048124,0,0,0,2.048124,143.3567,0,0,0,2.936122,2.15592,2.048124,0,0,7.352859,4.007701,0.780203,0,0.780203,7.764659,55.46174,0.1490017,2.252936,2.348898,0,6.943823
8/7/2007 11:00:00 AM,0.371891,14.7715,-176.2077,16.9597,0.908968,3.027982,76.54943,49.16084,0,0,0,0,0,0,0,0,0,0,3.027982,0,0,0,0,6.572656,4.709884,3.027982,0,3.027982,10.63726,75.98024,0.1488137,0,2.422386,0,7.737866
8/7/2007 12:00:00 PM,0.3801744,14.27717,168.9483,19.869,0.8932061,2.945456,78.04716,51.1009,1.175868,1.175868,0,0,0,1.175868,250.4921,0,0,0,2.945456,1.237756,1.175868,0,0,3.544674,7.435068,1.7077,0,1.7077,12.25732,87.55212,0.1487078,1.293455,2.356365,0,10.38052
8/7/2007 1:00:00 PM,0.3017003,11.82285,154.405,30.64452,0.8144107,2.692877,77.65002,53.08874,1.002849,1.002849,0,0,0,1.002849,268.5227,0,0,0,2.692877,1.05563,1.002849,0,0,1.836973,8.971998,1.637246,0,1.637246,13.81055,98.64659,0.1486064,1.103134,2.154301,0,11.66488
8/7/2007 2:00:00 PM,0.1855607,7.621535,140.4524,43.81385,0.6238604,2.126982,73.06648,54.32158,0.7572996,0.7572996,0,-1,0,0.7572996,280.864,1.130098,0,0,2.126982,0.7971575,0.7572996,0,0,0.1997271,10.44552,0.1997271,0,0.1997271,14.00003,100,0.1485941,0.8330296,1.701586,0,12.5725
8/7/2007 3:00:00 PM,0.05647128,1.992276,127.1725,57.74639,0.1707482,0.6328752,59.82695,54.75165,1.773792,1.773792,0,0,0,1.773792,35.67923,0,2.220446E-16,0,0.6328752,1.867149,1.773792,0,0,0,10.62527,0,1.234274,-1.234274,12.69899,90.70688,0.1485941,1.951171,0.5063002,0,11.25815
8/7/2007 4:00:00 PM,0,0,114.4418,90,0,0,55.37284,55.37284,0.5847001,0.5847001,0,0,0,0.5847001,0,0,0,0,0,0.6154738,0.5847001,0,0,1.371416,9.391,0,0.6154738,-0.6154738,12.05022,86.07285,0.1485941,0.6431701,0,0,9.391
8/7/2007 5:00:00 PM,0,0,101.9771,90,0,0,54.85677,54.85677,2.2018,2.2018,0,0,0,2.2018,0,0,4.440892E-16,0,0,2.317685,2.2018,0,0,2.055275,8.775526,0,2.317685,-2.317685,9.607168,68.6225,0.1485941,2.42198,0,0,8.775526
8/7/2007 6:00:00 PM,0,0,89.37301,90,0,0,53.25121,53.25121,2.380253,2.380253,0,0,0,2.380253,0,0,0,0,0,2.50553,2.380253,0,0,4.63048,6.457842,0,2.50553,-2.50553,6.966108,49.75782,0.1485941,2.618278,0,0,6.457842
8/7/2007 7:00:00 PM,0,0,76.11405,90,0,0,51.74121,51.74121,0.8950301,0.8950301,0,-1,0,0.8950301,0,0,0,0,0,0.942137,0.8950301,0,0,7.414402,3.952312,0,0.942137,-0.942137,5.973009,42.66426,0.1485941,0.9845331,0,0,3.952312
8/7/2007 8:00:00 PM,0,0,61.57988,90,0,0,50.42236,50.42236,1.618937,1.618937,0,-1,0,1.618937,0,0,2.220446E-16,0,0,1.704144,1.618937,0,0,8.461221,3.010175,0,1.704144,-1.704144,4.176683,29.83339,0.1485941,1.780831,0,0,3.010175
8/7/2007 9:00:00 PM,0,0,45.11201,90,0,0,48.9697,48.9697,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.35471,1.306031,0,0,0,4.176683,29.83339,0.1485941,0,0,0,1.306031
8/7/2007 10:00:00 PM,0,0,26.2854,90,0,0,47.67952,47.67952,0.003745239,0.003745239,0,-1,0,0.003745239,0,0,4.336809E-19,0,0,0.003942357,0.003745239,0,0,10.35471,1.306031,0,0.003942357,-0.003942357,4.172527,29.80371,0.1485941,0.004119764,0,0,1.306031
8/7/2007 11:00:00 PM,0,0,5.466959,90,0,0,46.71427,46.71427,0.009839999,0.009839999,0,-1,0,0.009839999,0,0,0,0,0,0.01035789,0.009839999,0,0,10.3591,1.302088,0,0.01035789,-0.01035789,4.161609,29.72572,0.1485941,0.010824,0,0,1.302088
8/8/2007 12:00:00 AM,0,0,-15.81781,90,0,0,45.88282,45.88282,0.3022296,0.3022296,0,-1,0,0.3022296,0,0,0,0,0,0.3181364,0.3022296,0,0,10.3706,1.291731,0,0.3181364,-0.3181364,3.826264,27.3304,0.1485941,0.3324526,0,0,1.291731
8/8/2007 1:00:00 AM,0,0,-35.71256,90,0,0,45.15649,45.15649,0.01320581,0.01320581,0,-1,0,0.01320581,0,0,1.734723E-18,0,0,0.01390086,0.01320581,0,0,10.72409,0.9735942,0,0.01390086,-0.01390086,3.811611,27.22574,0.1485941,0.0145264,0,0,0.9735942
8/8/2007 2:00:00 AM,0,0,-53.32746,90,0,0,44.40149,44.40149,0.5062132,0.5062132,0,-1,0,0.5062132,0,0,1.110223E-16,0,0,0.532856,0.5062132,0,0,10.73953,0.9596934,0,0.532856,-0.532856,3.249932,23.21375,0.1485941,0.5568345,0,0,0.9596934
8/8/2007 3:00:00 AM,0,0,-68.75595,90,0,0,43.89497,43.89497,0.3418481,0.3418481,0,-1,0,0.3418481,0,0,5.551115E-17,0,0,0.3598401,0.3418481,0,0,11.3316,0.4268374,0,0.3598401,-0.3598401,2.870627,20.50444,0.1485941,0.3760329,0,0,0.4268374
8/8/2007 4:00:00 AM,0,0,-82.58141,90,0,0,43.43624,43.43624,0.4092902,0.06364738,0,-1,0,0.06364738,0,0,0.3456428,0.3865718,0,0.06699724,0.06364738,0,0,11.73142,0.06699724,0,0.06699724,-0.06699724,2.800006,20,0.1485941,0.4502192,0,0,0.06699724
8/8/2007 5:00:00 AM,0,0,-95.45464,90,0,0,43.06352,43.06352,0.2855053,0.2855053,3.790768,0,1.19988,0.2855053,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1487087,0.3140559,0,5,0
8/8/2007 6:00:00 AM,0,0,-107.9442,90,0,0,42.73859,42.73859,0.769097,0.769097,4.27436,0,1.3319,0.769097,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.148884,0.8460068,0,5,2.997
8/8/2007 7:00:00 AM,0.008665857,0,-120.5117,90,0,0,42.41365,42.41365,1.125813,1.125813,4.631076,0,1.429284,1.125813,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1491037,1.238395,0,5,5.994
8/8/2007 8:00:00 AM,0.1365097,5.181177,-133.5067,50.7725,0.4239286,1.610286,55.7271,43.16865,0,0,0,0,0,0,0,0,0,0,1.610286,0,0,0,0,1.81586,8.991,1.610286,0,1.610286,13.805,98.60696,0.1490042,0,1.288229,0,10.60129
8/8/2007 9:00:00 AM,0.2571796,10.16262,-147.1415,37.07876,0.7536473,2.662496,67.56621,45.02269,0.4016688,0.4016688,0,-1,0,0.4016688,662.8586,2.034112,0,0,2.662496,0.4228092,0.4016688,0,0,0.2055743,10.44026,0.2055743,0,0.2055743,14.00003,100,0.1489915,0.4418356,2.129997,0,13.10275
8/8/2007 10:00:00 AM,0.2991728,13.5485,-161.4435,24.65335,1.146023,3.683564,81.76408,47.08699,2.296983,2.296983,0,0,0,2.296983,160.3653,1.265688,0,0,3.683564,2.417877,2.296983,0,0,0,10.62527,0,0,0,14.00003,100,0.1489915,2.526681,2.946851,0,14.30884
8/8/2007 11:00:00 AM,0.3391484,15.06067,-176.222,16.67338,1.238631,3.842299,86.76234,49.13217,0.8849375,0.8849375,0,0,0,0.8849375,434.1887,2.910785,0,0,3.842299,0.9315131,0.8849375,0,0,0,10.62527,0,0,0,14.00003,100,0.1489915,0.9734312,3.073839,0,14.46757
8/8/2007 12:00:00 PM,0.3626444,14.56157,168.8924,19.64662,0.895326,2.951722,78.08323,51.07223,0.08446596,0.08446596,0,0,0,0.08446596,3494.57,2.86281,0,0,2.951722,0.08891154,0.08446596,0,0,0,10.62527,0,0,0,14.00003,100,0.1489915,0.09291255,2.361377,0,13.577
8/8/2007 1:00:00 PM,0.3161581,12.09759,154.3117,30.5219,0.8163026,2.698601,77.67898,53.06007,2.829569,2.829569,0,0,0,2.829569,95.37148,0,0,0,2.698601,2.978493,2.829569,0,0,0,10.62527,0,0.2798917,-0.2798917,13.705,97.89263,0.1489915,3.112525,2.158881,0,13.32388
8/8/2007 2:00:00 PM,0.2174197,7.883836,140.3287,43.74832,0.6455848,2.192286,73.6714,54.26424,1.803407,1.803407,0,-1,0,1.803407,121.5635,0,0,0,2.192286,1.898324,1.803407,0,0,0.3109908,10.34538,0.2939619,0,0.2939619,13.98387,99.88461,0.1489733,1.983748,1.753828,0,12.53767
8/8/2007 3:00:00 PM,0.05743806,2.241864,127.0257,57.71658,0.1880238,0.6949735,60.28521,54.69431,1.0313,1.0313,0,0,0,1.0313,67.3881,0,0,0,0.6949735,1.085579,1.0313,0,0,0.01702884,10.60995,0,0.3906054,-0.3906054,13.57214,96.94366,0.1489733,1.13443,0.5559788,0,11.30492
8/8/2007 4:00:00 PM,0,0,114.2777,90,0,0,55.31551,55.31551,1.074826,1.074826,0,0,0,1.074826,0,0,0,0,0,1.131396,1.074826,0,0,0.4510349,10.21934,0,1.131396,-1.131396,12.37954,88.42513,0.1489733,1.182309,0,0,10.21934
8/8/2007 5:00:00 PM,0,0,101.7995,90,0,0,54.80899,54.80899,2.064453,2.064453,0,0,0,2.064453,0,0,0,0,0,2.173108,2.064453,0,0,1.708142,9.087947,0,2.173108,-2.173108,10.08889,72.06332,0.1489733,2.270898,0,0,9.087947
8/8/2007 6:00:00 PM,0,0,89.18507,90,0,0,53.19387,53.19387,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.122706,6.914839,0,0,0,10.08889,72.06332,0.1489733,0,0,0,6.914839
8/8/2007 7:00:00 PM,0,0,75.9196,90,0,0,51.71254,51.71254,0.126909,0.126909,0,-1,0,0.126909,0,0,2.775558E-17,0,0,0.1335884,0.126909,0,0,4.122706,6.914839,0,0.1335884,-0.1335884,9.948071,71.05751,0.1489733,0.1395999,0,0,6.914839
8/8/2007 8:00:00 PM,0,0,61.38655,90,0,0,50.37457,50.37457,3.439173,3.33,0,-1,0,3.33,0,0,0.1091735,0.4530909,0,3.505263,3.33,0,0,4.271138,6.78125,0,3.505263,-3.505263,6.253199,44.66562,0.1489733,3.783091,0,0,6.78125
8/8/2007 9:00:00 PM,0,0,44.93565,90,0,0,48.92192,48.92192,5.233407,3.112188,0,-1,0,3.112188,0,0,2.121219,2.64456,0,3.275987,3.112188,0,0,8.165874,3.275987,0,3.275987,-3.275987,2.800006,20,0.1489733,5.756748,0,0,3.275987
8/8/2007 10:00:00 PM,0,0,26.15309,90,0,0,47.63173,47.63173,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1489733,0,0,0,0
8/8/2007 11:00:00 PM,0,0,5.409069,90,0,0,46.65693,46.65693,0.04702823,0,0,-1,0,0,0,0,0.04702823,0.05173105,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1489733,0.05173105,0,0,0
8/9/2007 12:00:00 AM,0,0,-15.79325,90,0,0,45.82547,45.82547,0.3853162,0,0,-1,0,0,0,0,0.3853162,0.4238478,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1489733,0.4238478,0,0,0
8/9/2007 1:00:00 AM,0,0,-35.62007,90,0,0,45.09915,45.09915,0.7186084,0,0,-1,0,0,0,0,0.7186084,0.7904693,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1489733,0.7904693,0,0,0
8/9/2007 2:00:00 AM,0,0,-53.19667,90,0,0,44.32504,44.32504,0.9253258,0,0,-1,0,0,0,0,0.9253258,1.017858,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1489733,1.017858,0,0,0
8/9/2007 3:00:00 AM,0,0,-68.61009,90,0,0,43.83764,43.83764,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1489733,0,0,0,0
8/9/2007 4:00:00 AM,0,0,-82.43417,90,0,0,43.40757,43.40757,0.4206186,0,0,-1,0,0,0,0,0.4206186,0.4626804,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1489733,0.4626804,0,0,0
8/9/2007 5:00:00 AM,0,0,-95.31364,90,0,0,43.00618,43.00618,0.08706468,0.08706468,3.592328,0,1.145705,0.08706468,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1490621,0.09577115,0,5,0
8/9/2007 6:00:00 AM,0,0,-107.8146,90,0,0,42.70992,42.70992,0.9038243,0.9038243,4.409088,0,1.368681,0.9038243,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1492528,0.9942067,0,5,2.997
8/9/2007 7:00:00 AM,0.01062689,0,-120.3983,90,0,0,42.38498,42.38498,0.2141819,0.2141819,3.719445,0,1.180408,0.2141819,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1493568,0.2356001,0,5,5.994
8/9/2007 8:00:00 AM,0.1427117,5.461355,-133.4155,50.6773,0.4471717,1.691589,56.42324,43.16865,2.371139,2.371139,0,0,0,2.371139,71.34078,0,0,0,1.691589,2.495936,2.371139,0,0,1.81586,8.991,0,0.8043466,-0.8043466,11.4295,81.63909,0.1493568,2.608253,1.353271,0,10.68259
8/9/2007 9:00:00 AM,0.2770616,10.45081,-147.0797,36.94176,0.7558971,2.669777,67.60556,44.99402,0.7988987,0.7988987,0,-1,0,0.7988987,334.1821,0,0,0,2.669777,0.840946,0.7988987,0,0,2.709579,8.186653,1.828831,0,1.828831,13.16448,94.03179,0.1492442,0.8787886,2.135821,0,10.85643
8/9/2007 10:00:00 AM,0.3816229,13.84202,-161.4185,24.44728,0.8652524,2.949995,73.06577,47.06787,0,0,0,0,0,0,0,2.069247,0,0,2.949995,0,0,0,0,0.880748,9.832601,0.880748,0,0.880748,14.00003,100,0.1491901,0,2.359996,0,12.7826
8/9/2007 11:00:00 AM,0.4145684,15.35475,-176.2389,16.38187,0.9134927,3.041399,76.63023,49.1035,2.64028,2.64028,0,0,0,2.64028,115.1923,0.2621566,0,0,3.041399,2.779243,2.64028,0,0,0,10.62527,0,0,0,14.00003,100,0.1491901,2.904308,2.433119,0,13.66667
8/9/2007 12:00:00 PM,0.4175613,14.85046,168.8331,19.42358,0.8974508,2.957997,78.11945,51.04356,0,0,0,0,0,0,0,2.957997,0,0,2.957997,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1491901,0,2.366398,0,13.58327
8/9/2007 1:00:00 PM,0.3711075,12.37636,154.2145,30.40128,0.8181865,2.704839,77.67844,53.00273,3.551263,3.551263,1.25,0,0.50625,3.551263,76.16555,0.282457,0,0,2.704839,2.422382,2.301263,0,0,0,10.62527,0,0,0,14.00003,100,0.1491901,3.906389,2.163871,5,13.33011
8/9/2007 2:00:00 PM,0.2294911,8.149705,140.2008,43.68531,0.6676082,2.257718,74.29583,54.21646,0,0,0,-1,0,0,0,2.257718,0,0,2.257718,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1491901,0,1.806175,0,12.88299
8/9/2007 3:00:00 PM,0.06962092,2.494636,126.8744,57.6894,0.2063022,0.7603609,60.75462,54.61785,0.801477,0.801477,0,0,0,0.801477,94.86996,0,1.110223E-16,0,0.7603609,0.84366,0.801477,0,0,0,10.62527,0,0.08329909,-0.08329909,13.91222,99.37283,0.1491901,0.8816247,0.6082887,0,11.38564
8/9/2007 4:00:00 PM,0,0,114.1089,90,0,0,55.21038,55.21038,2.075937,2.075937,0,0,0,2.075937,0,0,4.440892E-16,0,0,2.185197,2.075937,0,0,0.09255454,10.54198,0,2.185197,-2.185197,11.60882,82.92,0.1491901,2.28353,0,0,10.54198
8/9/2007 5:00:00 PM,0,0,101.6174,90,0,0,54.72298,54.72298,1.104872,1.104872,0,0,0,1.104872,0,0,2.220446E-16,0,0,1.163023,1.104872,0,0,2.520551,8.356778,0,1.163023,-1.163023,10.38289,74.16335,0.1491901,1.215359,0,0,8.356778
8/9/2007 6:00:00 PM,0,0,88.99255,90,0,0,53.13652,53.13652,2.363615,2.363615,0,0,0,2.363615,0,0,4.440892E-16,0,0,2.488015,2.363615,0,0,3.812799,7.193756,0,2.488015,-2.488015,7.760291,55.43054,0.1491901,2.599976,0,0,7.193756
8/9/2007 7:00:00 PM,0,0,75.72061,90,0,0,51.66476,51.66476,1.908138,1.908138,0,-1,0,1.908138,0,0,0,0,0,2.008566,1.908138,0,0,6.57726,4.70574,0,2.008566,-2.008566,5.643076,40.30761,0.1491901,2.098952,0,0,4.70574
8/9/2007 8:00:00 PM,0,0,61.18877,90,0,0,50.3459,50.3459,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.809,2.697174,0,0,0,5.643076,40.30761,0.1491901,0,0,0,2.697174
8/9/2007 9:00:00 PM,0,0,44.75504,90,0,0,48.86458,48.86458,2.224636,2.224636,0,-1,0,2.224636,0,0,0,0,0,2.341722,2.224636,0,0,8.809,2.697174,0,2.341722,-2.341722,3.174685,22.67627,0.1491901,2.4471,0,0,2.697174
8/9/2007 10:00:00 PM,0,0,26.01681,90,0,0,47.57439,47.57439,0.3739077,0.3376791,0,-1,0,0.3376791,0,0,0.0362286,0.07361937,0,0.3554517,0.3376791,0,0,11.41091,0.3554517,0,0.3554517,-0.3554517,2.800006,20,0.1491901,0.4112985,0,0,0.3554517
8/9/2007 11:00:00 PM,0,0,5.347579,90,0,0,46.58047,46.58047,0.3952546,0,0,-1,0,0,0,0,0.3952546,0.4347801,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1491901,0.4347801,0,0,0
8/10/2007 12:00:00 AM,0,0,-15.77172,90,0,0,45.77769,45.77769,0.7779979,0,0,-1,0,0,0,0,0.7779979,0.8557976,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1491901,0.8557976,0,0,0
8/10/2007 1:00:00 AM,0,0,-35.52983,90,0,0,45.05136,45.05136,0.208794,0,0,-1,0,0,0,0,0.208794,0.2296734,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1491901,0.2296734,0,0,0
8/10/2007 2:00:00 AM,0,0,-53.06726,90,0,0,44.29636,44.29636,0.2609361,0,0,-1,0,0,0,0,0.2609361,0.2870297,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1491901,0.2870297,0,0,0
8/10/2007 3:00:00 AM,0,0,-68.46492,90,0,0,43.80896,43.80896,0.7327912,0,0,-1,0,0,0,0,0.7327912,0.8060704,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1491901,0.8060704,0,0,0
8/10/2007 4:00:00 AM,0,0,-82.28718,90,0,0,43.3789,43.3789,0.3010962,0,0,-1,0,0,0,0,0.3010962,0.3312059,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1491901,0.3312059,0,0,0
8/10/2007 5:00:00 AM,0,0,-95.17265,90,0,0,42.97751,42.97751,0.07603139,0.07603139,3.581295,0,1.142693,0.07603139,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1492766,0.08363453,0,5,0
8/10/2007 6:00:00 AM,0,0,-107.6849,90,0,0,42.68124,42.68124,0.6529485,0.6529485,4.158212,0,1.300192,0.6529485,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1494348,0.7182433,0,5,2.997
8/10/2007 7:00:00 AM,0.01147752,0,-120.285,90,0,0,42.35631,42.35631,1.847664,1.847664,5,0,1.53,1.847664,0,0,0,0,0,0,0,3.152336,2.994719,5.14586,5.994,2.994719,0,2.994719,11.95928,85.42323,0.1496436,2.032431,0,5,5.994
8/10/2007 8:00:00 AM,0.1462856,5.746902,-133.3247,50.57956,0.4708661,1.774021,57.10471,43.13998,1.437392,1.437392,0,0,0,1.437392,123.4194,0,0,0,1.774021,1.513044,1.437392,0,0,2.151141,8.689247,0.260977,0,0.260977,12.20686,87.19169,0.1496276,1.581131,1.419217,0,10.46327
8/10/2007 9:00:00 AM,0.2262349,10.74428,-147.019,36.80213,0.9524662,3.236636,73.56668,44.93668,1.164602,1.164602,0,-1,0,1.164602,277.9177,0.1205745,0,0,3.236636,1.225897,1.164602,0,0,1.890164,8.924127,1.890164,0,1.890164,14.00003,100,0.1495116,1.281062,2.589309,0,12.16076
8/10/2007 10:00:00 AM,0.3122185,14.14065,-161.3953,24.23793,1.151526,3.698857,81.85673,47.01053,2.305753,2.305753,0,0,0,2.305753,160.4186,1.271748,0,0,3.698857,2.427109,2.305753,0,0,0,10.62527,0,0,0,14.00003,100,0.1495116,2.536329,2.959086,0,14.32413
8/10/2007 11:00:00 AM,0.4035102,15.65364,-176.2583,16.08526,0.9157786,3.047964,76.68112,49.08438,1.400189,1.400189,0,0,0,1.400189,217.6823,1.57408,0,0,3.047964,1.473883,1.400189,0,0,0,10.62527,0,0,0,14.00003,100,0.1495116,1.540208,2.438371,0,13.67324
8/10/2007 12:00:00 PM,0.4147622,15.14377,168.7705,19.20015,0.8995785,2.964277,78.15578,51.01489,2.781026,2.781026,0,0,0,2.781026,106.5893,0.03688084,0,0,2.964277,2.927396,2.781026,0,0,0,10.62527,0,0,0,14.00003,100,0.1495116,3.059129,2.371422,0,13.58955
8/10/2007 1:00:00 PM,0.3623632,12.65907,154.1133,30.28286,0.8200606,2.710512,77.70686,52.97406,0.9496624,0.9496624,0,0,0,0.9496624,285.4185,1.710867,0,0,2.710512,0.9996446,0.9496624,0,0,0,10.62527,0,0,0,14.00003,100,0.1495116,1.044629,2.168409,0,13.33579
8/10/2007 2:00:00 PM,0.2290979,8.419051,140.0685,43.62494,0.6823822,2.301655,74.68939,54.15912,0,0,0,-1,0,0,0,2.301655,0,0,2.301655,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1495116,0,1.841324,0,12.92693
8/10/2007 3:00:00 PM,0.07351605,2.750508,126.7186,57.66492,0.2255984,0.8288504,61.27413,54.56051,1.114518,1.114518,0,0,0,1.114518,74.36854,0,2.220446E-16,0,0.8288504,1.173176,1.114518,0,0,0,10.62527,0,0.3443259,-0.3443259,13.63708,97.40749,0.1495116,1.225969,0.6630803,0,11.45412
8/10/2007 4:00:00 PM,0,0,113.9356,90,0,0,55.15304,55.15304,1.267923,1.267923,0,0,0,1.267923,0,0,2.220446E-16,0,0,1.334656,1.267923,0,0,0.3825844,10.28095,0,1.334656,-1.334656,12.23023,87.35858,0.1495116,1.394716,0,0,10.28095
8/10/2007 5:00:00 PM,0,0,101.4306,90,0,0,54.67519,54.67519,2.795601,2.795601,0,0,0,2.795601,0,0,4.440892E-16,0,0,2.942738,2.795601,0,0,1.865536,8.946292,0,2.942738,-2.942738,9.128307,65.20206,0.1495116,3.075161,0,0,8.946292
8/10/2007 6:00:00 PM,0,0,88.79552,90,0,0,53.08874,53.08874,4.488016,4.488016,5,0,1.53,4.488016,0,0,0,0,0,0,0,0.5119839,0.4863847,5.135244,6.003554,0.4863847,0,0.4863847,9.589732,68.49796,0.1495455,4.936818,0,5,6.003554
8/10/2007 7:00:00 PM,0,0,75.51717,90,0,0,51.63609,51.63609,3.192141,3.192141,0,-1,0,3.192141,0,0,4.440892E-16,0.1813549,0,3.360148,3.192141,0,0,4.64886,6.441301,0,3.360148,-3.360148,6.047825,43.19867,0.1495455,3.511355,0,0,6.441301
8/10/2007 8:00:00 PM,0,0,60.98665,90,0,0,50.28856,50.28856,2.256146,2.256146,0,-1,0,2.256146,0,0,0,0,0,2.37489,2.256146,0,0,8.382358,3.081152,0,2.37489,-2.37489,3.544472,25.3176,0.1495455,2.48176,0,0,3.081152
8/10/2007 9:00:00 PM,0,0,44.57027,90,0,0,48.80724,48.80724,3.330966,0.6709492,0,-1,0,0.6709492,0,0,2.660017,2.993114,0,0.7062623,0.6709492,0,0,11.02112,0.7062623,0,0.7062623,-0.7062623,2.800006,20,0.1495455,3.664063,0,0,0.7062623
8/10/2007 10:00:00 PM,0,0,25.87668,90,0,0,47.51705,47.51705,0.4432066,0,0,-1,0,0,0,0,0.4432066,0.4875273,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1495455,0.4875273,0,0,0
8/10/2007 11:00:00 PM,0,0,5.282565,90,0,0,46.52313,46.52313,0.8742452,0,0,-1,0,0,0,0,0.8742452,0.9616698,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1495455,0.9616698,0,0,0
8/11/2007 12:00:00 AM,0,0,-15.75319,90,0,0,45.72035,45.72035,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1495455,0,0,0,0
8/11/2007 1:00:00 AM,0,0,-35.44185,90,0,0,44.99402,44.99402,0.6045443,0,0,-1,0,0,0,0,0.6045443,0.6649987,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1495455,0.6649987,0,0,0
8/11/2007 2:00:00 AM,0,0,-52.93929,90,0,0,44.2677,44.2677,0.02123912,0,0,-1,0,0,0,0,0.02123912,0.02336303,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1495455,0.02336303,0,0,0
8/11/2007 3:00:00 AM,0,0,-68.3205,90,0,0,43.78985,43.78985,0.4070754,0,0,-1,0,0,0,0,0.4070754,0.4477829,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1495455,0.4477829,0,0,0
8/11/2007 4:00:00 AM,0,0,-82.14049,90,0,0,43.33112,43.33112,0.5387089,0,0,-1,0,0,0,0,0.5387089,0.5925798,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1495455,0.5925798,0,0,0
8/11/2007 5:00:00 AM,0,0,-95.03175,90,0,0,42.94884,42.94884,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1495455,0,0,0,0
8/11/2007 6:00:00 AM,0,0,-107.5552,90,0,0,42.65258,42.65258,0.4882977,0.4882977,3.993561,0,1.255242,0.4882977,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1496823,0.5371275,0,5,0
8/11/2007 7:00:00 AM,0.01536219,0,-120.1719,90,0,0,42.3372,42.3372,1.588871,1.588871,5,0,1.53,1.588871,0,0,0,0,0,0,0,3.411129,3.240572,8.475861,2.997,3.240572,0,3.240572,9.033398,64.52414,0.149907,1.747758,0,5,2.997
8/11/2007 8:00:00 AM,0.1526242,6.037733,-133.2345,50.47935,0.4950048,1.857238,57.80033,43.11131,0.4235693,0.4235693,3.928832,0,1.237571,0.4235693,438.4734,0,0,0,1.857238,0,0,3.505263,3.33,5.235288,5.913515,5.187238,0,5.187238,13.95444,99.6744,0.1499213,0.4659262,1.485791,5,7.770754
8/11/2007 9:00:00 AM,0.3007976,11.04295,-146.9593,36.65998,0.7604962,2.684625,67.68731,44.93668,2.492134,2.492134,0,-1,0,2.492134,107.724,0.01327733,0,0,2.684625,2.623299,2.492134,0,0,0.04804927,10.58203,0.04804927,0,0.04804927,14.00003,100,0.1499183,2.741347,2.1477,0,13.26665
8/11/2007 10:00:00 AM,0.4182881,14.4443,-161.3739,24.02544,0.8699464,2.964329,73.15128,47.01053,0.7513559,0.7513559,0,0,0,0.7513559,394.5307,2.173429,0,0,2.964329,0.7909009,0.7513559,0,0,0,10.62527,0,0,0,14.00003,100,0.1499183,0.8264915,2.371464,0,13.5896
8/11/2007 11:00:00 AM,0.4456359,15.95726,-176.2805,15.78362,0.9180776,3.05476,76.72266,49.05572,0.01892982,0.01892982,0,0,0,0.01892982,16137.28,3.034833,0,0,3.05476,0.01992613,0.01892982,0,0,0,10.62527,0,0,0,14.00003,100,0.1499183,0.02082281,2.443808,0,13.68003
8/11/2007 12:00:00 PM,0.4186407,15.44139,168.7045,18.97661,0.9017074,2.970556,78.19213,50.98622,2.425416,2.425416,0,0,0,2.425416,122.4761,0.4174863,0,0,2.970556,2.55307,2.425416,0,0,0,10.62527,0,0,0,14.00003,100,0.1499183,2.667958,2.376445,0,13.59583
8/11/2007 1:00:00 PM,0.3242894,12.94562,154.0081,30.16683,0.8219233,2.715971,77.74469,52.95494,1.955643,1.955643,0,0,0,1.955643,138.8787,0.6573998,0,0,2.715971,2.058571,1.955643,0,0,0,10.62527,0,0,0,14.00003,100,0.1499183,2.151207,2.172777,0,13.34125
8/11/2007 2:00:00 PM,0.2180635,8.691788,139.9319,43.56732,0.6839274,2.306887,74.68807,54.11133,1.530738,1.530738,0,-1,0,1.530738,150.7042,0.6955838,0,0,2.306887,1.611303,1.530738,0,0,0,10.62527,0,0,0,14.00003,100,0.1499183,1.683812,1.84551,0,12.93216
8/11/2007 3:00:00 PM,0.0816037,3.009398,126.5584,57.64322,0.2459265,0.9004429,61.83466,54.51272,1.707815,1.707815,0,0,0,1.707815,52.72485,0,2.220446E-16,0,0.9004429,1.7977,1.707815,0,0,0,10.62527,0,0.8972571,-0.8972571,13.05424,93.24435,0.1499183,1.878596,0.7203543,0,11.52572
8/11/2007 4:00:00 PM,0.000000521966,0,113.7578,90,0,0,55.10525,55.10525,1.016834,1.016834,0,0,0,1.016834,0,0,2.220446E-16,0,0,1.070351,1.016834,0,0,0.9969523,9.728017,0,1.070351,-1.070351,11.92599,85.18545,0.1499183,1.118517,0,0,9.728017
8/11/2007 5:00:00 PM,0,0,101.2395,90,0,0,54.67519,54.67519,2.396508,2.396508,0,0,0,2.396508,0,0,4.440892E-16,0,0,2.52264,2.396508,0,0,2.186231,8.657666,0,2.52264,-2.52264,9.266891,66.19195,0.1499183,2.636158,0,0,8.657666
8/11/2007 6:00:00 PM,0,0,88.59407,90,0,0,53.06007,53.06007,1.672955,1.672955,0,0,0,1.672955,0,0,2.220446E-16,0,0,1.761006,1.672955,0,0,4.989164,6.135026,0,1.761006,-1.761006,7.410628,52.93295,0.1499183,1.840251,0,0,6.135026
8/11/2007 7:00:00 PM,0,0,75.30936,90,0,0,51.60742,51.60742,2.313167,2.313167,0,-1,0,2.313167,0,0,4.440892E-16,0,0,2.434913,2.313167,0,0,6.945837,4.374021,0,2.434913,-2.434913,4.844005,34.59996,0.1499183,2.544484,0,0,4.374021
8/11/2007 8:00:00 PM,0,0,60.78028,90,0,0,50.28856,50.28856,1.513737,1.513737,0,-1,0,1.513737,0,0,2.220446E-16,0,0,1.593407,1.513737,0,0,9.651297,1.939108,0,1.593407,-1.593407,3.164406,22.60285,0.1499183,1.66511,0,0,1.939108
8/11/2007 9:00:00 PM,0,0,44.38147,90,0,0,48.80724,48.80724,1.16973,0.3284154,0,-1,0,0.3284154,0,0,0.8413144,0.9582874,0,0.3457004,0.3284154,0,0,11.42175,0.3457004,0,0.3457004,-0.3457004,2.800006,20,0.1499183,1.286703,0,0,0.3457004
8/11/2007 10:00:00 PM,0,0,25.7328,90,0,0,47.49794,47.49794,0.6923096,0,0,-1,0,0,0,0,0.6923096,0.7615406,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1499183,0.7615406,0,0,0
8/11/2007 11:00:00 PM,0,0,5.214105,90,0,0,46.52313,46.52313,0.01485092,0,0,-1,0,0,0,0,0.01485092,0.01633601,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1499183,0.01633601,0,0,0
8/12/2007 12:00:00 AM,0,0,-15.73762,90,0,0,45.74902,45.74902,0.2050162,0,0,-1,0,0,0,0,0.2050162,0.2255178,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1499183,0.2255178,0,0,0
8/12/2007 1:00:00 AM,0,0,-35.35617,90,0,0,44.99402,44.99402,0.5956616,0,0,-1,0,0,0,0,0.5956616,0.6552278,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1499183,0.6552278,0,0,0
8/12/2007 2:00:00 AM,0,0,-52.81281,90,0,0,44.23903,44.23903,0.4414186,0,0,-1,0,0,0,0,0.4414186,0.4855605,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1499183,0.4855605,0,0,0
8/12/2007 3:00:00 AM,0,0,-68.1769,90,0,0,43.78985,43.78985,0.1527309,0,0,-1,0,0,0,0,0.1527309,0.168004,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1499183,0.168004,0,0,0
8/12/2007 4:00:00 AM,0,0,-81.99416,90,0,0,43.33112,43.33112,0.1795082,0,0,-1,0,0,0,0,0.1795082,0.1974591,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1499183,0.1974591,0,0,0
8/12/2007 5:00:00 AM,0,0,-94.89096,90,0,0,42.90105,42.90105,0.1238331,0.1238331,3.629096,0,1.155743,0.1238331,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.150009,0.1362164,0,5,0
8/12/2007 6:00:00 AM,0,0,-107.4257,90,0,0,42.63346,42.63346,0.4171691,0.4171691,3.922432,0,1.235824,0.4171691,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1501356,0.458886,0,5,2.997
8/12/2007 7:00:00 AM,0.01946017,0.07239059,-120.059,64.63908,0.09570885,0.3863315,45.11905,42.30853,2.897071,2.897071,5,0,1.53,2.897071,13.33525,0,0,0,0.3863315,0,0,2.102929,1.997783,5.14586,5.994,2.384114,0,2.384114,11.38001,81.28559,0.1502946,3.186778,0.3090652,5,6.380332
8/12/2007 8:00:00 AM,0.1709325,6.333763,-133.1448,50.37677,0.5195802,1.941171,58.50991,43.08264,2.319927,2.319927,0,0,0,2.319927,83.67382,0,0,0,1.941171,2.442028,2.319927,0,0,2.761746,8.139703,0,0.5008569,-0.5008569,10.85206,77.51453,0.1502946,2.551919,1.552937,0,10.08087
8/12/2007 9:00:00 AM,0.2702089,11.34672,-146.9007,36.51545,0.7628427,2.692518,67.71014,44.88889,1.492473,1.492473,0,-1,0,1.492473,180.4064,0,0,0,2.692518,1.571024,1.492473,0,0,3.318254,7.638846,1.121493,0,1.121493,11.916,85.11411,0.1502261,1.64172,2.154014,0,10.33136
8/12/2007 10:00:00 AM,0.3739387,14.75289,-161.3543,23.80997,0.8723278,2.97216,73.16581,46.95319,0.8108767,0.8108767,0,0,0,0.8108767,366.5366,0,0,0,2.97216,0.8535544,0.8108767,0,0,2.19676,8.64819,2.118605,0,2.118605,13.92588,99.4704,0.1500969,0.8919644,2.377728,0,11.62035
8/12/2007 11:00:00 AM,0.4299246,16.26551,-176.3052,15.47704,0.9203879,3.062793,76.70589,48.9697,0.7933748,0.7933748,0,0,0,0.7933748,386.0461,2.149506,0,0,3.062793,0.8351313,0.7933748,0,0,0.07815496,10.55493,0.07815496,0,0.07815496,14.00003,100,0.1500922,0.8727123,2.450234,0,13.61773
8/12/2007 12:00:00 PM,0.3909746,15.74323,168.635,18.75327,0.9038355,2.977821,78.17961,50.90976,1.942645,1.942645,0,0,0,1.942645,153.2869,0.9329314,0,0,2.977821,2.04489,1.942645,0,0,0,10.62527,0,0,0,14.00003,100,0.1500922,2.13691,2.382257,0,13.6031
8/12/2007 1:00:00 PM,0.3678843,13.23593,153.8989,30.0534,0.8237731,2.722113,77.7431,52.8976,0.6793653,0.6793653,0,0,0,0.6793653,400.6847,2.006991,0,0,2.722113,0.7151213,0.6793653,0,0,0,10.62527,0,0,0,14.00003,100,0.1500922,0.7473018,2.17769,0,13.34739
8/12/2007 2:00:00 PM,0.2381754,8.967824,139.7909,43.51258,0.6854452,2.312189,74.67619,54.05399,0.311356,0.311356,0,-1,0,0.311356,742.619,1.984446,0,0,2.312189,0.3277432,0.311356,0,0,0,10.62527,0,0,0,14.00003,100,0.1500922,0.3424916,1.849751,0,12.93746
8/12/2007 3:00:00 PM,0.09572548,3.27122,126.3937,57.62435,0.2672995,0.9752027,62.41745,54.45538,0.1203334,0.1203334,0,0,0,0.1203334,810.4176,0.8485361,0,0,0.9752027,0.1266667,0.1203334,0,0,0,10.62527,0,0,0,14.00003,100,0.1500922,0.1323667,0.7801622,0,11.60048
8/12/2007 4:00:00 PM,0.0001109116,0,113.5756,90,0,0,55.05746,55.05746,2.455916,2.455916,0,0,0,2.455916,0,0,4.440892E-16,0,0,2.585175,2.455916,0,0,0,10.62527,0,2.585175,-2.585175,11.27501,80.53565,0.1500922,2.701508,0,0,10.62527
8/12/2007 5:00:00 PM,0,0,101.0439,90,0,0,54.56051,54.56051,1.935409,1.935409,0,0,0,1.935409,0,0,4.440892E-16,0,0,2.037273,1.935409,0,0,2.872417,8.040099,0,2.037273,-2.037273,9.127541,65.19659,0.1500922,2.12895,0,0,8.040099
8/12/2007 6:00:00 PM,0,0,88.38827,90,0,0,52.97406,52.97406,4.378801,4.378801,5,0,1.53,4.378801,0,0,0,0,0,0,0,0.6211989,0.5901389,5.136053,6.002826,0.5901389,0,0.5901389,9.687395,69.19554,0.1501327,4.816681,0,5,6.002826
8/12/2007 7:00:00 PM,0,0,75.09727,90,0,0,51.53096,51.53096,2.657793,2.657793,0,-1,0,2.657793,0,0,4.440892E-16,0,0,2.797677,2.657793,0,0,4.545914,6.533951,0,2.797677,-2.797677,6.738385,48.13122,0.1501327,2.923572,0,0,6.533951
8/12/2007 8:00:00 PM,0,0,60.56978,90,0,0,50.2121,50.2121,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.654444,3.736274,0,0,0,6.738385,48.13122,0.1501327,0,0,0,3.736274
8/12/2007 9:00:00 PM,0,0,44.18877,90,0,0,48.75945,48.75945,0.837081,0.837081,0,-1,0,0.837081,0,0,1.110223E-16,0,0,0.8811379,0.837081,0,0,7.654444,3.736274,0,0.8811379,-0.8811379,5.809584,41.49694,0.1501327,0.9207891,0,0,3.736274
8/12/2007 10:00:00 PM,0,0,25.58528,90,0,0,47.46926,47.46926,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.633487,2.855136,0,0,0,5.809584,41.49694,0.1501327,0,0,0,2.855136
8/12/2007 11:00:00 PM,0,0,5.142281,90,0,0,46.50402,46.50402,0.3498348,0.3498348,0,-1,0,0.3498348,0,0,0,0,0,0.3682472,0.3498348,0,0,8.633487,2.855136,0,0.3682472,-0.3682472,5.421417,38.72433,0.1501327,0.3848183,0,0,2.855136
8/13/2007 12:00:00 AM,0,0,-15.72499,90,0,0,45.69168,45.69168,0.3112761,0.3112761,0,-1,0,0.3112761,0,0,5.551115E-17,0,0,0.3276591,0.3112761,0,0,9.04265,2.486889,0,0.3276591,-0.3276591,5.076034,36.25731,0.1501327,0.3424037,0,0,2.486889
8/13/2007 1:00:00 AM,0,0,-35.27279,90,0,0,44.96535,44.96535,0.1539122,0.1539122,0,-1,0,0.1539122,0,0,2.775558E-17,0,0,0.1620129,0.1539122,0,0,9.406715,2.15923,0,0.1620129,-0.1620129,4.905258,35.03748,0.1501327,0.1693035,0,0,2.15923
8/13/2007 2:00:00 AM,0,0,-52.68785,90,0,0,44.21991,44.21991,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.58673,1.997217,0,0,0,4.905258,35.03748,0.1501327,0,0,0,1.997217
8/13/2007 3:00:00 AM,0,0,-68.03417,90,0,0,43.76118,43.76118,0.02850312,0.02850312,0,-1,0,0.02850312,0,0,3.469447E-18,0,0,0.03000329,0.02850312,0,0,9.58673,1.997217,0,0.03000329,-0.03000329,4.873631,34.81158,0.1501327,0.03135343,0,0,1.997217
8/13/2007 4:00:00 AM,0,0,-81.84824,90,0,0,43.30244,43.30244,0.2725836,0.2725836,0,-1,0,0.2725836,0,0,0,0,0,0.2869301,0.2725836,0,0,9.620067,1.967214,0,0.2869301,-0.2869301,4.57118,32.65122,0.1501327,0.299842,0,0,1.967214
8/13/2007 5:00:00 AM,0,0,-94.75034,90,0,0,42.90105,42.90105,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.938878,1.680284,0,0,0,4.57118,32.65122,0.1501327,0,0,0,1.680284
8/13/2007 6:00:00 AM,0,0,-107.2962,90,0,0,42.63346,42.63346,0.2443156,0.2443156,0,0,0,0.2443156,0,0,0,0,0,0.2571743,0.2443156,0,0,9.938878,1.680284,0,0.2571743,-0.2571743,4.300095,30.7149,0.1501327,0.2687471,0,0,1.680284
8/13/2007 7:00:00 AM,0.01885654,0.3653668,-119.9463,64.56298,0.09086487,0.3670693,44.97649,42.30853,0.5224819,0.5224819,0,0,0,0.5224819,70.25494,0,0,0,0.3670693,0.5499809,0.5224819,0,0,10.22463,1.42311,0,0.1829116,-0.1829116,4.107289,29.33772,0.1501327,0.57473,0.2936555,0,1.790179
8/13/2007 8:00:00 AM,0.1580906,6.634906,-133.0557,50.27188,0.5445849,2.025631,59.24296,43.06352,0.09405333,0.09405333,0,0,0,0.09405333,2153.705,0,0,0,2.025631,0.0990035,0.09405333,0,0,10.42786,1.240198,1.926628,0,1.926628,5.935049,42.39312,0.1500154,0.1034587,1.620505,0,3.26583
8/13/2007 9:00:00 AM,0.3073244,11.65551,-146.8432,36.36863,0.7652183,2.700161,67.75335,44.86023,1.719443,1.719443,0,-1,0,1.719443,157.037,0,0,0,2.700161,1.80994,1.719443,0,0,8.501234,2.974163,0.8902211,0,0.8902211,6.779587,48.42552,0.1499612,1.891387,2.160129,0,5.674324
8/13/2007 10:00:00 AM,0.4318838,15.06631,-161.3365,23.59169,0.8747297,2.979854,73.19073,46.90541,1.633943,1.633943,0,0,0,1.633943,182.372,0,0,0,2.979854,1.71994,1.633943,0,0,7.611013,3.775362,1.259915,0,1.259915,7.974847,56.96308,0.1498847,1.797337,2.383883,0,6.755217
8/13/2007 11:00:00 AM,0.4138102,16.5783,-176.3326,15.1656,0.9227075,3.069031,76.77741,48.9697,0,0,0,0,0,0,0,0,0,0,3.069031,0,0,0,0,6.351099,4.909285,3.069031,0,3.069031,10.88638,77.75974,0.1496986,0,2.455225,0,7.978316
8/13/2007 12:00:00 PM,0.4252948,16.0492,168.5621,18.53043,0.9059611,2.983491,78.24519,50.90976,2.960953,2.960953,0,0,0,2.960953,100.7612,0,0,0,2.983491,3.116792,2.960953,0,0,3.282068,7.671413,0,0.1333015,-0.1333015,10.74587,76.75608,0.1496986,3.257048,2.386793,0,10.6549
8/13/2007 1:00:00 PM,0.3299884,13.52989,153.7857,29.94277,0.8256083,2.727672,77.77033,52.86893,0,0,0,0,0,0,0,0,0,0,2.727672,0,0,0,0,3.43018,7.538112,2.727672,0,2.727672,13.33357,95.2396,0.1495335,0,2.182138,0,10.26578
8/13/2007 2:00:00 PM,0.2189338,9.24707,139.6458,43.46083,0.6869347,2.31741,74.66345,53.99665,0,0,0,-1,0,0,0,1.614902,0,0,2.31741,0,0,0,0,0.702508,9.993017,0.702508,0,0.702508,14.00003,100,0.1494911,0,1.853928,0,12.31043
8/13/2007 3:00:00 PM,0.09641147,3.535891,126.2247,57.60837,0.289313,1.051541,63.02969,54.4076,2.267259,2.267259,0,0,0,2.267259,46.3794,0,0,0,1.051541,2.386588,2.267259,0,0,0,10.62527,0,1.335047,-1.335047,12.59276,89.94814,0.1494911,2.493985,0.841233,0,11.67682
8/13/2007 4:00:00 PM,0.0003882357,0,113.389,90,0,0,54.99057,54.99057,1.990179,1.990179,0,0,0,1.990179,0,0,4.440892E-16,0,0,2.094926,1.990179,0,0,1.483386,9.290227,0,2.094926,-2.094926,10.38452,74.17499,0.1494911,2.189197,0,0,9.290227
8/13/2007 5:00:00 PM,0,0,100.844,90,0,0,54.54139,54.54139,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.811081,7.195301,0,0,0,10.38452,74.17499,0.1494911,0,0,0,7.195301
8/13/2007 6:00:00 PM,0,0,88.1782,90,0,0,52.92627,52.92627,1.511943,1.511943,0,0,0,1.511943,0,0,0,0,0,1.591519,1.511943,0,0,3.811081,7.195301,0,1.591519,-1.591519,8.70691,62.19209,0.1494911,1.663138,0,0,7.195301
8/13/2007 7:00:00 PM,0,0,74.88101,90,0,0,51.50229,51.50229,2.730034,2.730034,0,-1,0,2.730034,0,0,4.440892E-16,0,0,2.87372,2.730034,0,0,5.579436,5.603782,0,2.87372,-2.87372,5.677743,40.55523,0.1494911,3.003037,0,0,5.603782
8/13/2007 8:00:00 PM,0,0,60.35525,90,0,0,50.18343,50.18343,0.06915162,0.06915162,0,-1,0,0.06915162,0,0,1.387779E-17,0,0,0.07279117,0.06915162,0,0,8.772458,2.730062,0,0.07279117,-0.07279117,5.601015,40.00717,0.1494911,0.07606678,0,0,2.730062
8/13/2007 9:00:00 PM,0,0,43.99226,90,0,0,48.70211,48.70211,1.267568,1.267568,0,-1,0,1.267568,0,0,0,0,0,1.334282,1.267568,0,0,8.853337,2.657271,0,1.334282,-1.334282,4.194558,29.96107,0.1494911,1.394325,0,0,2.657271
8/13/2007 10:00:00 PM,0,0,25.43424,90,0,0,47.38326,47.38326,0.09929556,0.09929556,0,-1,0,0.09929556,0,0,1.387779E-17,0,0,0.1045216,0.09929556,0,0,10.33587,1.322989,0,0.1045216,-0.1045216,4.084383,29.1741,0.1494911,0.1092251,0,0,1.322989
8/13/2007 11:00:00 PM,0,0,5.06718,90,0,0,46.418,46.418,0.4711825,0.4711825,0,-1,0,0.4711825,0,0,5.551115E-17,0,0,0.4959816,0.4711825,0,0,10.45201,1.218467,0,0.4959816,-0.4959816,3.561572,25.43975,0.1494911,0.5183008,0,0,1.218467
8/14/2007 12:00:00 AM,0,0,-15.71524,90,0,0,45.64389,45.64389,0.2134168,0.2134168,0,-1,0,0.2134168,0,0,2.775558E-17,0,0,0.2246493,0.2134168,0,0,11.0031,0.7224855,0,0.2246493,-0.2246493,3.324771,23.74832,0.1494911,0.2347585,0,0,0.7224855
8/14/2007 1:00:00 AM,0,0,-35.19172,90,0,0,44.91756,44.91756,0.009281631,0.009281631,0,-1,0,0.009281631,0,0,0,0,0,0.009770138,0.009281631,0,0,11.25271,0.4978363,0,0.009770138,-0.009770138,3.314472,23.67476,0.1494911,0.01020979,0,0,0.4978363
8/14/2007 2:00:00 AM,0,0,-52.56448,90,0,0,44.19124,44.19124,0.5276112,0.4636628,0,-1,0,0.4636628,0,0,0.06394836,0.1167095,0,0.4880661,0.4636628,0,0,11.26356,0.4880661,0,0.4880661,-0.4880661,2.800006,20,0.1494911,0.5803723,0,0,0.4880661
8/14/2007 3:00:00 AM,0,0,-67.89236,90,0,0,43.73251,43.73251,0.1863565,0,0,-1,0,0,0,0,0.1863565,0.2049921,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1494911,0.2049921,0,0,0
8/14/2007 4:00:00 AM,0,0,-81.7028,90,0,0,43.27377,43.27377,0.243392,0,0,-1,0,0,0,0,0.243392,0.2677312,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1494911,0.2677312,0,0,0
8/14/2007 5:00:00 AM,0,0,-94.60994,90,0,0,42.87238,42.87238,0.4221352,0.4221352,3.927398,0,1.23718,0.4221352,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1496179,0.4643487,0,5,0
8/14/2007 6:00:00 AM,0,0,-107.1669,90,0,0,42.60479,42.60479,0.3851262,0.3851262,3.890389,0,1.227076,0.3851262,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1497399,0.4236389,0,5,2.997
8/14/2007 7:00:00 AM,0.02251966,0.6634169,-119.8339,64.48454,0.1087187,0.4379116,45.50211,42.30853,0.2920257,0.2920257,3.797289,0,1.20166,0.2920257,149.9565,0,0,0,0.4379116,0,0,3.505263,3.33,5.14586,5.994,3.767912,0,3.767912,12.69279,90.66261,0.1498238,0.3212283,0.3503293,5,6.431911
8/14/2007 8:00:00 AM,0.1750738,6.941069,-132.9672,50.16479,0.5700108,2.110407,60.009,43.06352,1.57638,1.57638,0,0,0,1.57638,133.8768,0,0,0,2.110407,1.659348,1.57638,0,0,1.377949,9.38512,0.4510595,0,0.4510595,13.1207,93.71912,0.1497966,1.734018,1.688326,0,11.49553
8/14/2007 9:00:00 AM,0.3324566,11.96923,-146.7867,36.21968,0.7676218,2.707883,67.7974,44.83155,0.8791503,0.8791503,0,-1,0,0.8791503,308.0113,0.855572,0,0,2.707883,0.9254214,0.8791503,0,0,0.9268891,9.791074,0.9268891,0,0.9268891,14.00003,100,0.1497408,0.9670654,2.166306,0,12.49896
8/14/2007 10:00:00 AM,0.402974,15.38447,-161.3205,23.37077,0.8771503,2.987214,73.23576,46.87674,0.08839473,0.08839473,0,0,0,0.08839473,3379.403,2.894167,0,0,2.987214,0.09304709,0.08839473,0,0,0,10.62527,0,0,0,14.00003,100,0.1497408,0.0972342,2.389771,0,13.61249
8/14/2007 11:00:00 AM,0.478399,16.89554,-176.3626,14.8494,0.9250346,3.075688,76.8296,48.95059,2.396962,2.396962,0,0,0,2.396962,128.3161,0.5525695,0,0,3.075688,2.523118,2.396962,0,0,0,10.62527,0,0,0,14.00003,100,0.1497408,2.636659,2.46055,0,13.70096
8/14/2007 12:00:00 PM,0.4718075,16.35921,168.4859,18.30842,0.9080822,2.98974,78.28132,50.88109,0.6121459,0.6121459,0,0,0,0.6121459,488.4032,2.345376,0,0,2.98974,0.6443641,0.6121459,0,0,0,10.62527,0,0,0,14.00003,100,0.1497408,0.6733605,2.391792,0,13.61501
8/14/2007 1:00:00 PM,0.3783328,13.82742,153.6686,29.83514,0.8274271,2.733185,77.79706,52.84026,0.9565322,0.9565322,0,0,0,0.9565322,285.739,1.726309,0,0,2.733185,1.006876,0.9565322,0,0,0,10.62527,0,0,0,14.00003,100,0.1497408,1.052186,2.186548,0,13.35846
8/14/2007 2:00:00 PM,0.2693301,9.529435,139.4963,43.41216,0.6883948,2.322096,74.67898,53.96798,1.465678,1.465678,0,-1,0,1.465678,158.4316,0.7792776,0,0,2.322096,1.542819,1.465678,0,0,0,10.62527,0,0,0,14.00003,100,0.1497408,1.612245,1.857677,0,12.94737
8/14/2007 3:00:00 PM,0.1043828,3.803327,126.0513,57.59534,0.3115685,1.128162,63.64025,54.35025,0.3232868,0.3232868,0,0,0,0.3232868,348.9664,0.7878605,0,0,1.128162,0.3403019,0.3232868,0,0,0,10.62527,0,0,0,14.00003,100,0.1497408,0.3556155,0.9025299,0,11.75344
8/14/2007 4:00:00 PM,0.0009169708,0,113.198,90,0,0,54.94278,54.94278,3.337434,3.337434,3.337434,0,1.07612,3.337434,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1497408,3.671177,0,5,10.62527
8/14/2007 5:00:00 PM,0,0,100.6398,90,0,0,54.45538,54.45538,1.160424,1.160424,0,0,0,1.160424,0,0,2.220446E-16,0,0,1.221499,1.160424,0,0,0,10.62527,0,1.221499,-1.221499,12.71245,90.80307,0.1497408,1.276467,0,0,10.62527
8/14/2007 6:00:00 PM,0,0,87.96394,90,0,0,52.84026,52.84026,3.410375,3.410375,4.839029,0,1.486055,3.410375,0,0,0,0,0,0,0,1.428654,1.357221,1.357221,9.403775,1.357221,0,1.357221,14.00003,100,0.1498333,3.751413,0,5,9.403775
8/14/2007 7:00:00 PM,0,0,74.66068,90,0,0,51.41628,51.41628,1.533222,1.533222,0,-1,0,1.533222,0,0,2.220446E-16,0,0,1.613918,1.533222,0,0,0,10.62527,0,1.613918,-1.613918,12.29881,87.84846,0.1498333,1.686544,0,0,10.62527
8/14/2007 8:00:00 PM,0,0,60.13681,90,0,0,50.10698,50.10698,1.486171,1.486171,0,-1,0,1.486171,0,0,2.220446E-16,0,0,1.564391,1.486171,0,0,1.793242,9.011356,0,1.564391,-1.564391,10.6498,76.06982,0.1498333,1.634788,0,0,9.011356
8/14/2007 9:00:00 PM,0,0,43.79209,90,0,0,48.65432,48.65432,1.26822,1.26822,0,-1,0,1.26822,0,0,2.220446E-16,0,0,1.334968,1.26822,0,0,3.531454,7.446966,0,1.334968,-1.334968,9.242617,66.01855,0.1498333,1.395042,0,0,7.446966
8/14/2007 10:00:00 PM,0,0,25.27979,90,0,0,47.33547,47.33547,0.1960767,0.1960767,0,-1,0,0.1960767,0,0,2.775558E-17,0,0,0.2063965,0.1960767,0,0,5.014752,6.111997,0,0.2063965,-0.2063965,9.025056,64.46455,0.1498333,0.2156844,0,0,6.111997
8/14/2007 11:00:00 PM,0,0,4.988892,90,0,0,46.38934,46.38934,0.1577938,0.1577938,0,-1,0,0.1577938,0,0,2.775558E-17,0,0,0.1660988,0.1577938,0,0,5.244081,5.905601,0,0.1660988,-0.1660988,8.849972,63.21396,0.1498333,0.1735732,0,0,5.905601
8/15/2007 12:00:00 AM,0,0,-15.70834,90,0,0,45.61522,45.61522,0.3723543,0.3723543,0,-1,0,0.3723543,0,0,5.551115E-17,0,0,0.3919519,0.3723543,0,0,5.428636,5.739502,0,0.3919519,-0.3919519,8.436818,60.26287,0.1498333,0.4095897,0,0,5.739502
8/15/2007 1:00:00 AM,0,0,-35.11295,90,0,0,44.86023,44.86023,0.1914592,0.1914592,0,-1,0,0.1914592,0,0,2.775558E-17,0,0,0.201536,0.1914592,0,0,5.864138,5.34755,0,0.201536,-0.201536,8.22438,58.74546,0.1498333,0.2106051,0,0,5.34755
8/15/2007 2:00:00 AM,0,0,-52.44271,90,0,0,44.16257,44.16257,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.088067,5.146014,0,0,0,8.22438,58.74546,0.1498333,0,0,0,5.146014
8/15/2007 3:00:00 AM,0,0,-67.75151,90,0,0,43.70383,43.70383,0.2749586,0.2749586,0,-1,0,0.2749586,0,0,5.551115E-17,0,0,0.2894301,0.2749586,0,0,6.088067,5.146014,0,0.2894301,-0.2894301,7.919295,56.56628,0.1498333,0.3024544,0,0,5.146014
8/15/2007 4:00:00 AM,0,0,-81.55786,90,0,0,43.27377,43.27377,0.4725857,0.4725857,0,-1,0,0.4725857,0,0,5.551115E-17,0,0,0.4974587,0.4725857,0,0,6.409656,4.856584,0,0.4974587,-0.4974587,7.394928,52.8208,0.1498333,0.5198443,0,0,4.856584
8/15/2007 5:00:00 AM,0,0,-94.4698,90,0,0,42.84371,42.84371,0.3115768,0.3115768,0,0,0,0.3115768,0,0,0,0,0,0.3279755,0.3115768,0,0,6.962388,4.359126,0,0.3279755,-0.3279755,7.049211,50.35141,0.1498333,0.3427344,0,0,4.359126
8/15/2007 6:00:00 AM,0,0,-107.0378,90,0,0,42.57612,42.57612,0.06573995,0.06573995,0,0,0,0.06573995,0,0,1.387779E-17,0,0,0.06919995,0.06573995,0,0,7.326805,4.03115,0,0.06919995,-0.06919995,6.976268,49.83038,0.1498333,0.07231395,0,0,4.03115
8/15/2007 7:00:00 AM,0.02825892,0.9664491,-119.7218,64.40379,0.1375156,0.5513731,46.32209,42.27985,0,0,0,0,0,0,0,0,0,0,0.5513731,0,0,0,0,7.403694,3.96195,0.5513731,0,0.5513731,7.499346,53.56665,0.1498001,0,0.4410985,0,4.513323
8/15/2007 8:00:00 AM,0.2015883,7.25216,-132.8792,50.05558,0.5958498,2.19604,60.75938,43.03485,1.874075,1.874075,0,0,0,1.874075,117.1799,0,0,0,2.19604,1.972711,1.874075,0,0,6.85232,4.458186,0.2233291,0,0.2233291,7.711215,55.07999,0.1497866,2.061483,1.756832,0,6.654226
8/15/2007 9:00:00 AM,0.3428476,12.28778,-146.7314,36.06872,0.7700513,2.715678,67.84226,44.80288,2.649263,2.649263,0,-1,0,2.649263,102.5069,0,0,0,2.715678,2.788698,2.649263,0,0,6.628991,4.659182,0,0.07302007,-0.07302007,7.634245,54.53021,0.1497866,2.91419,2.172542,0,7.37486
8/15/2007 10:00:00 AM,0.4356582,15.70729,-161.3064,23.14739,0.8795877,2.994616,73.28131,46.84806,1.776229,1.776229,0,0,0,1.776229,168.594,0,0,0,2.994616,1.869715,1.776229,0,0,6.710124,4.586162,1.124901,0,1.124901,8.70142,62.15287,0.1497189,1.953852,2.395693,0,7.580778
8/15/2007 11:00:00 AM,0.4599645,17.21712,-176.3953,14.52852,0.9273672,3.082557,76.87219,48.92192,0.9183813,0.9183813,0,0,0,0.9183813,335.6512,0,0,0,3.082557,0.9667171,0.9183813,0,0,5.585224,5.598573,2.11584,0,2.11584,10.70868,76.49043,0.1495918,1.010219,2.466046,0,8.68113
8/15/2007 12:00:00 PM,0.4567779,16.67315,168.4062,18.08757,0.9101972,2.995969,78.31726,50.85242,2.828273,2.828273,0,0,0,2.828273,105.9293,0,0,0,2.995969,2.977129,2.828273,0,0,3.469383,7.502829,0.01883983,0,0.01883983,10.72655,76.6181,0.1495907,3.1111,2.396775,0,10.4988
8/15/2007 1:00:00 PM,0.3844865,14.12841,153.5476,29.73071,0.8292282,2.738466,77.83299,52.82114,0.3683274,0.3683274,0,0,0,0.3683274,743.487,0,0,0,2.738466,0.387713,0.3683274,0,0,3.450544,7.519785,2.350753,0,2.350753,12.95668,92.54749,0.1494497,0.4051601,2.190773,0,10.25825
8/15/2007 2:00:00 PM,0.2894925,9.814829,139.3427,43.36669,0.6898247,2.326543,74.70329,53.94886,0.6114709,0.6114709,0,-1,0,0.6114709,380.483,0.5830989,0,0,2.326543,0.6436536,0.6114709,0,0,1.09979,9.635463,1.09979,0,1.09979,14.00003,100,0.1493838,0.672618,1.861234,0,11.96201
8/15/2007 3:00:00 PM,0.1073889,4.073443,125.8736,57.58531,0.3340589,1.204747,64.28744,54.32158,1.382061,1.382061,0,0,0,1.382061,87.17027,0,0,0,1.204747,1.454801,1.382061,0,0,0,10.62527,0,0.2500548,-0.2500548,13.73645,98.11728,0.1493838,1.520267,0.9637973,0,11.83002
8/15/2007 4:00:00 PM,0.001373362,0,113.0028,90,0,0,54.91411,54.91411,1.079841,1.079841,0,0,0,1.079841,0,0,2.220446E-16,0,0,1.136675,1.079841,0,0,0.2778387,10.37522,0,1.136675,-1.136675,12.53829,89.55901,0.1493838,1.187825,0,0,10.37522
8/15/2007 5:00:00 PM,0,0,100.4314,90,0,0,54.45538,54.45538,3.148974,3.148974,4.77088,0,1.46745,3.148974,0,0,0,0,0,0,0,1.621906,1.540811,1.540811,9.238544,1.540811,0,1.540811,14.00003,100,0.1494887,3.463872,0,5,9.238544
