Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/24/2007 12:00:00 PM,0.468187,19.65925,167.537,16.21317,0.9286563,3.039147,79.16095,51.12001,0,0,0,0,0,0,0,3.039147,0,0,3.039147,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.149499,0,2.431318,0,13.66442
8/24/2007 1:00:00 PM,0.4886638,16.97746,152.284,28.96543,0.8443894,2.774141,78.59264,53.10786,0.770338,0.770338,0,0,0,0.770338,360.12,1.963259,0,0,2.774141,0.8108822,0.770338,0,0,0,10.62527,0,0,0,14.00003,100,0.149499,0.8473718,2.219313,0,13.39942
8/24/2007 2:00:00 PM,0.3374493,12.50454,137.7753,43.11584,0.701177,2.355079,75.32302,54.21646,0.8972964,0.8972964,0,-1,0,0.8972964,262.4639,1.410557,0,0,2.355079,0.9445226,0.8972964,0,0,0,10.62527,0,0,0,14.00003,100,0.149499,0.987026,1.884063,0,12.98035
8/24/2007 3:00:00 PM,0.1609441,6.611334,124.0887,57.63638,0.508476,1.770555,69.82701,54.58918,3.415457,3.415457,1.73343,0,0.6382263,3.415457,51.83948,2.220446E-16,0,0,1.770555,1.770555,1.682027,0,0,0,10.62527,0,0,0,14.00003,100,0.149499,3.757003,1.416444,5,12.39583
8/24/2007 4:00:00 PM,0.02086311,0,111.0641,90,0,0,55.15304,55.15304,1.385892,1.385892,0,0,0,1.385892,0,0,2.220446E-16,0,0,1.458834,1.385892,0,0,0,10.62527,0,1.458834,-1.458834,12.46228,89.01612,0.149499,1.524481,0,0,10.62527
8/24/2007 5:00:00 PM,0,0,98.37991,90,0,0,54.61785,54.61785,0.8209563,0.8209563,0,0,0,0.8209563,0,0,1.110223E-16,0,0,0.8641645,0.8209563,0,0,1.620926,9.166441,0,0.8641645,-0.8641645,11.55137,82.50964,0.149499,0.9030519,0,0,9.166441
8/24/2007 6:00:00 PM,0,0,85.61102,90,0,0,52.92627,52.92627,3.410204,3.410204,5,0,1.53,3.410204,0,0,0,0,0,0,0,1.589796,1.510306,2.581109,8.302276,1.510306,0,1.510306,12.98418,92.74393,0.1495979,3.751224,0,5,8.302276
8/24/2007 7:00:00 PM,0,0,72.25629,90,0,0,51.41628,51.41628,0.7256754,0.7256754,0,-1,0,0.7256754,0,0,0,0,0,0.7638688,0.7256754,0,0,1.070803,9.661551,0,0.7638688,-0.7638688,12.17899,86.99259,0.1495979,0.7982429,0,0,9.661551
8/24/2007 8:00:00 PM,0,0,57.76368,90,0,0,50.02097,50.02097,1.308054,1.308054,0,-1,0,1.308054,0,0,0,0,0,1.376899,1.308054,0,0,1.919546,8.897683,0,1.376899,-1.376899,10.72761,76.62562,0.1495979,1.43886,0,0,8.897683
8/24/2007 9:00:00 PM,0,0,41.61707,90,0,0,48.49186,48.49186,2.132108,2.132108,0,-1,0,2.132108,0,0,4.440892E-16,0,0,2.244325,2.132108,0,0,3.449434,7.520784,0,2.244325,-2.244325,8.361882,59.72761,0.1495979,2.345319,0,0,7.520784
8/24/2007 10:00:00 PM,0,0,23.57585,90,0,0,47.11566,47.11566,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.943128,5.276459,0,0,0,8.361882,59.72761,0.1495979,0,0,0,5.276459
8/24/2007 11:00:00 PM,0,0,4.052861,90,0,0,46.20775,46.20775,0.2929804,0.2929804,0,-1,0,0.2929804,0,0,0,0,0,0.3084005,0.2929804,0,0,5.943128,5.276459,0,0.3084005,-0.3084005,8.036799,57.40559,0.1495979,0.3222785,0,0,5.276459
8/25/2007 12:00:00 AM,0,0,-15.78208,90,0,0,45.51009,45.51009,0.8314238,0.8314238,0,-1,0,0.8314238,0,0,0,0,0,0.8751829,0.8314238,0,0,6.285795,4.968059,0,0.8751829,-0.8751829,7.114275,50.81615,0.1495979,0.9145661,0,0,4.968059
8/25/2007 1:00:00 AM,0,0,-34.44884,90,0,0,44.78377,44.78377,0.1080355,0.1080355,0,-1,0,0.1080355,0,0,1.387779E-17,0,0,0.1137215,0.1080355,0,0,7.258221,4.092875,0,0.1137215,-0.1137215,6.994402,49.95992,0.1495979,0.118839,0,0,4.092875
8/25/2007 2:00:00 AM,0,0,-51.31672,90,0,0,44.19124,44.19124,0.5284802,0.5284802,0,-1,0,0.5284802,0,0,1.110223E-16,0,0,0.556295,0.5284802,0,0,7.384578,3.979154,0,0.556295,-0.556295,6.408016,45.77145,0.1495979,0.5813283,0,0,3.979154
8/25/2007 3:00:00 AM,0,0,-66.40298,90,0,0,43.73251,43.73251,0.2730646,0.2730646,0,-1,0,0.2730646,0,0,0,0,0,0.2874364,0.2730646,0,0,8.002684,3.422859,0,0.2874364,-0.2874364,6.105031,43.60728,0.1495979,0.300371,0,0,3.422859
8/25/2007 4:00:00 AM,0,0,-80.1442,90,0,0,43.27377,43.27377,0.1823013,0.1823013,0,-1,0,0.1823013,0,0,2.775558E-17,0,0,0.1918961,0.1823013,0,0,8.322057,3.135423,0,0.1918961,-0.1918961,5.902755,42.16245,0.1495979,0.2005315,0,0,3.135423
8/25/2007 5:00:00 AM,0,0,-93.08916,90,0,0,42.84371,42.84371,0.1460284,0.1460284,0,0,0,0.1460284,0,0,0,0,0,0.1537141,0.1460284,0,0,8.535275,2.943527,0,0.1537141,-0.1537141,5.740726,41.0051,0.1495979,0.1606312,0,0,2.943527
8/25/2007 6:00:00 AM,0.001056105,0,-105.7617,90,0,0,42.63346,42.63346,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.706068,2.789813,0,0,0,5.740726,41.0051,0.1495979,0,0,0,2.789813
8/25/2007 7:00:00 AM,0.08374536,4.248576,-118.6199,63.48626,0.4061778,1.555355,54.35622,42.3372,1.079918,1.079918,0,0,0,1.079918,144.0252,0,0,0,1.555355,1.136756,1.079918,0,0,8.706068,2.789813,0.4185985,0,0.4185985,6.137844,43.84165,0.1495737,1.18791,1.244284,0,4.345167
8/25/2007 8:00:00 AM,0.2464577,10.61173,-132.034,48.86969,0.6307402,2.3082,61.92022,43.13998,1.742881,1.742881,0,0,0,1.742881,132.4359,0,0,0,2.3082,1.834612,1.742881,0,0,8.28747,3.166551,0.4735887,0,0.4735887,6.58713,47.05083,0.1495464,1.917169,1.84656,0,5.474751
8/25/2007 9:00:00 AM,0.354038,15.71658,-146.2404,34.48126,1.071104,3.552955,77.17934,44.88889,1.720433,1.720433,0,-1,0,1.720433,206.5152,0,0,0,3.552955,1.810982,1.720433,0,0,7.813881,3.592781,1.741974,0,1.741974,8.239711,58.85496,0.1494461,1.892476,2.842364,0,7.145737
8/25/2007 10:00:00 AM,0.5036942,19.16881,-161.266,20.82415,0.9044632,3.05923,74.27048,47.06787,1.00697,1.00697,0,0,0,1.00697,303.8054,0,0,0,3.05923,1.059969,1.00697,0,0,6.071908,5.160557,1.999261,0,1.999261,10.13638,72.40254,0.1493311,1.107667,2.447384,0,8.219788
8/25/2007 11:00:00 AM,0.5193403,20.64989,-176.8679,11.08406,0.9505731,3.137951,77.89149,49.21818,2.134786,2.134786,0,0,0,2.134786,146.9914,0,0,0,3.137951,2.247143,2.134786,0,0,4.072647,6.959892,0.8908079,0,0.8908079,10.98147,78.43892,0.14928,2.348264,2.510361,0,10.09784
8/25/2007 12:00:00 PM,0.4293251,20.007,167.4239,16.02491,1.196927,3.690607,87.59344,51.20602,0,0,0,0,0,0,0,0.5087684,0,0,3.690607,0,0,0,0,3.181839,7.76162,3.181839,0,3.181839,14.00003,100,0.1490975,0,2.952486,0,11.45223
8/25/2007 1:00:00 PM,0.429408,17.30778,152.1248,28.90297,0.8459319,2.776639,78.728,53.19387,0.4543002,0.4543002,0,0,0,0.4543002,611.1904,2.298429,0,0,2.776639,0.4782107,0.4543002,0,0,0,10.62527,0,0,0,14.00003,100,0.1490975,0.4997302,2.221311,0,13.40191
8/25/2007 2:00:00 PM,0.3280697,12.81518,137.5815,43.1069,0.7022546,2.356953,75.43382,54.29292,0.7928872,0.7928872,0,-1,0,0.7928872,297.262,1.522335,0,0,2.356953,0.8346181,0.7928872,0,0,0,10.62527,0,0,0,14.00003,100,0.1490975,0.8721759,1.885562,0,12.98223
8/25/2007 3:00:00 PM,0.1599798,6.903677,123.8708,57.65819,0.5091103,1.771549,69.93335,54.67519,1.44296,1.44296,0,0,0,1.44296,122.7718,0.2526433,0,0,1.771549,1.518906,1.44296,0,0,0,10.62527,0,0,0,14.00003,100,0.1490975,1.587256,1.417239,0,12.39682
8/25/2007 4:00:00 PM,0.02631447,0,110.8298,90,0,0,55.21038,55.21038,1.097715,1.097715,0,0,0,1.097715,0,0,2.220446E-16,0,0,1.155489,1.097715,0,0,0,10.62527,0,1.155489,-1.155489,12.78204,91.30007,0.1490975,1.207486,0,0,10.62527
8/25/2007 5:00:00 PM,0,0,98.13403,90,0,0,54.67519,54.67519,1.241042,1.241042,0,0,0,1.241042,0,0,2.220446E-16,0,0,1.30636,1.241042,0,0,1.283877,9.469785,0,1.30636,-1.30636,11.40501,81.4642,0.1490975,1.365147,0,0,9.469785
8/25/2007 6:00:00 PM,0,0,85.35692,90,0,0,52.97406,52.97406,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.735388,8.163424,0,0,0,11.40501,81.4642,0.1490975,0,0,0,8.163424
8/25/2007 7:00:00 PM,0,0,71.99827,90,0,0,51.44495,51.44495,0.6109625,0.6109625,0,-1,0,0.6109625,0,0,1.110223E-16,0,0,0.6431184,0.6109625,0,0,2.735388,8.163424,0,0.6431184,-0.6431184,10.7271,76.62202,0.1490975,0.6720588,0,0,8.163424
8/25/2007 8:00:00 PM,0,0,57.51031,90,0,0,50.04964,50.04964,1.681797,1.681797,0,-1,0,1.681797,0,0,2.220446E-16,0,0,1.770312,1.681797,0,0,3.449964,7.520306,0,1.770312,-1.770312,8.861032,63.29295,0.1490975,1.849976,0,0,7.520306
8/25/2007 9:00:00 PM,0,0,41.38523,90,0,0,48.52053,48.52053,2.817325,2.817325,0,-1,0,2.817325,0,0,4.440892E-16,0,0,2.965605,2.817325,0,0,5.416978,5.749994,0,2.965605,-2.965605,5.735009,40.96427,0.1490975,3.099057,0,0,5.749994
8/25/2007 10:00:00 PM,0,0,23.39241,90,0,0,47.173,47.173,0.6123141,0.6123141,0,-1,0,0.6123141,0,0,1.110223E-16,0,0,0.6445411,0.6123141,0,0,8.712094,2.784389,0,0.6445411,-0.6445411,5.055603,36.11138,0.1490975,0.6735455,0,0,2.784389
8/25/2007 11:00:00 PM,0,0,3.946345,90,0,0,46.23642,46.23642,0.3402824,0.3402824,0,-1,0,0.3402824,0,0,5.551115E-17,0,0,0.358192,0.3402824,0,0,9.428251,2.139848,0,0.358192,-0.358192,4.678036,33.41447,0.1490975,0.3743106,0,0,2.139848
8/26/2007 12:00:00 AM,0,0,-15.8021,90,0,0,45.52921,45.52921,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.826242,1.781656,0,0,0,4.678036,33.41447,0.1490975,0,0,0,1.781656
8/26/2007 1:00:00 AM,0,0,-34.39408,90,0,0,44.80288,44.80288,0.1403123,0.1403123,0,-1,0,0.1403123,0,0,0,0,0,0.1476972,0.1403123,0,0,9.826242,1.781656,0,0.1476972,-0.1476972,4.522349,32.30243,0.1490975,0.1543436,0,0,1.781656
8/26/2007 2:00:00 AM,0,0,-51.21329,90,0,0,44.23903,44.23903,0.112562,0.112562,0,-1,0,0.112562,0,0,1.387779E-17,0,0,0.1184864,0.112562,0,0,9.990351,1.633959,0,0.1184864,-0.1184864,4.397454,31.41032,0.1490975,0.1238182,0,0,1.633959
8/26/2007 3:00:00 AM,0,0,-66.27449,90,0,0,43.78985,43.78985,0.4328854,0.4328854,0,-1,0,0.4328854,0,0,5.551115E-17,0,0,0.4556689,0.4328854,0,0,10.122,1.515472,0,0.4556689,-0.4556689,3.917136,27.97949,0.1490975,0.476174,0,0,1.515472
8/26/2007 4:00:00 AM,0,0,-80.00687,90,0,0,43.33112,43.33112,0.2184159,0.2184159,0,-1,0,0.2184159,0,0,2.775558E-17,0,0,0.2299115,0.2184159,0,0,10.6283,1.059803,0,0.2299115,-0.2299115,3.674788,26.24844,0.1490975,0.2402575,0,0,1.059803
8/26/2007 5:00:00 AM,0,0,-92.9536,90,0,0,42.87238,42.87238,0.02281763,0.02281763,0,0,0,0.02281763,0,0,3.469447E-18,0,0,0.02401856,0.02281763,0,0,10.88376,0.8298919,0,0.02401856,-0.02401856,3.649471,26.0676,0.1490975,0.02509939,0,0,0.8298919
8/26/2007 6:00:00 AM,0.002528676,0,-105.6359,90,0,0,42.65258,42.65258,0.3406309,0.3406309,0,0,0,0.3406309,0,0,5.551115E-17,0,0,0.3585589,0.3406309,0,0,10.91045,0.8058734,0,0.3585589,-0.3585589,3.271517,23.36793,0.1490975,0.374694,0,0,0.8058734
8/26/2007 7:00:00 AM,0.1263449,4.599556,-118.5118,63.38532,0.3800343,1.461739,53.59468,42.35631,0,0,0,0,0,0,0,0,0,0,1.461739,0,0,0,0,11.30884,0.4473145,1.461739,0,1.461739,4.658244,33.27311,0.1490138,0,1.169392,0,1.909054
8/26/2007 8:00:00 AM,0.2781004,10.97014,-131.9529,48.74426,0.6333304,2.315738,62.0568,43.19732,0,0,0,0,0,0,0,0,0,0,2.315738,0,0,0,0,9.847105,1.76288,2.315738,0,2.315738,6.855146,48.96523,0.1488814,0,1.852591,0,4.078618
8/26/2007 9:00:00 AM,0.4266199,16.08139,-146.1973,34.31831,0.7980055,2.796544,68.83168,44.93668,0.4050361,0.4050361,0,-1,0,0.4050361,690.4432,0,0,0,2.796544,0.4263538,0.4050361,0,0,7.531366,3.847044,2.37019,0,2.37019,9.103706,65.02634,0.1487462,0.4455397,2.237235,0,6.643589
8/26/2007 10:00:00 AM,0.5287114,19.53594,-161.2718,20.58812,0.9069576,3.064514,74.42538,47.14433,1.406114,1.406114,0,0,0,1.406114,217.9421,0,0,0,3.064514,1.480119,1.406114,0,0,5.161176,5.980216,1.584394,0,1.584394,10.6068,75.76267,0.1486559,1.546725,2.451611,0,9.044729
8/26/2007 11:00:00 AM,0.5617033,21.01254,-176.9294,10.71837,0.9528396,3.142263,78.03976,49.29464,2.601557,2.601557,0,0,0,2.601557,120.7839,0,0,0,3.142263,2.738481,2.601557,0,0,3.576782,7.406171,0.4037814,0,0.4037814,10.98986,78.49881,0.1486329,2.861713,2.51381,0,10.54843
8/26/2007 12:00:00 PM,0.5594658,20.35756,167.3076,15.84225,0.932542,3.045258,79.47659,51.31115,0,0,0,0,0,0,0,0,0,0,3.045258,0,0,0,0,3.173,7.769574,3.045258,0,3.045258,13.87884,99.13438,0.1484598,0,2.436207,0,10.81483
8/26/2007 1:00:00 PM,0.5264052,17.64048,151.962,28.84558,0.8474413,2.778667,78.88187,53.29899,0,0,0,0,0,0,0,2.650925,0,0,2.778667,0,0,0,0,0.1277421,10.51031,0.1277421,0,0.1277421,14.00003,100,0.1484525,0,2.222934,0,13.28897
8/26/2007 2:00:00 PM,0.4055888,13.12784,137.384,43.10196,0.7032927,2.357787,75.60175,54.42671,0.1884834,0.1884834,0,-1,0,0.1884834,1250.925,2.159383,0,0,2.357787,0.1984036,0.1884834,0,0,0,10.62527,0,0,0,14.00003,100,0.1484525,0.2073317,1.886229,0,12.98306
8/26/2007 3:00:00 PM,0.2190781,7.19779,123.6494,57.68326,0.5096952,1.771832,70.08659,54.80899,0.8818548,0.8818548,0,0,0,0.8818548,200.921,0.8435635,0,0,1.771832,0.9282683,0.8818548,0,0,0,10.62527,0,0,0,14.00003,100,0.1484525,0.9700403,1.417465,0,12.39711
8/26/2007 4:00:00 PM,0.03528829,0.2575007,110.5921,72.38437,0.08616818,0.3231598,57.87265,55.31551,2.102267,2.102267,0,0,0,2.102267,15.37196,0,0,0,0.3231598,2.212913,2.102267,0,0,0,10.62527,0,1.889753,-1.889753,12.00805,85.77164,0.1484525,2.312494,0.2585278,0,10.94843
8/26/2007 5:00:00 PM,0,0,97.88493,90,0,0,54.78032,54.78032,0.2117569,0.2117569,0,0,0,0.2117569,0,0,2.775558E-17,0,0,0.222902,0.2117569,0,0,2.099726,8.735521,0,0.222902,-0.222902,11.77309,84.09336,0.1484525,0.2329326,0,0,8.735521
8/26/2007 6:00:00 PM,0,0,85.09982,90,0,0,53.06007,53.06007,3.319266,3.319266,5,0,1.53,3.319266,0,0,0,0,0,0,0,1.680735,1.596698,2.347395,8.512619,1.596698,0,1.596698,13.28785,94.91306,0.1485568,3.651192,0,5,8.512619
8/26/2007 7:00:00 PM,0,0,71.73753,90,0,0,51.50229,51.50229,0.2776298,0.2776298,0,-1,0,0.2776298,0,0,5.551115E-17,0,0,0.2922418,0.2776298,0,0,0.7506968,9.949647,0,0.2922418,-0.2922418,12.9798,92.71271,0.1485568,0.3053927,0,0,9.949647
8/26/2007 8:00:00 PM,0,0,57.25456,90,0,0,50.07831,50.07831,0.469073,0.469073,0,-1,0,0.469073,0,0,5.551115E-17,0,0,0.4937611,0.469073,0,0,1.07541,9.657405,0,0.4937611,-0.4937611,12.45933,88.99507,0.1485568,0.5159803,0,0,9.657405
8/26/2007 9:00:00 PM,0,0,41.15136,90,0,0,48.53964,48.53964,0.3979445,0.3979445,0,-1,0,0.3979445,0,0,5.551115E-17,0,0,0.418889,0.3979445,0,0,1.624033,9.163644,0,0.418889,-0.418889,12.01779,85.84116,0.1485568,0.437739,0,0,9.163644
8/26/2007 10:00:00 PM,0,0,23.20713,90,0,0,47.173,47.173,0.5505352,0.5505352,0,-1,0,0.5505352,0,0,1.110223E-16,0,0,0.5795107,0.5505352,0,0,2.089466,8.744755,0,0.5795107,-0.5795107,11.40693,81.4779,0.1485568,0.6055887,0,0,8.744755
8/26/2007 11:00:00 PM,0,0,3.837946,90,0,0,46.25554,46.25554,0.2897751,0.2897751,0,-1,0,0.2897751,0,0,0,0,0,0.3050264,0.2897751,0,0,2.733366,8.165244,0,0.3050264,-0.3050264,11.0854,79.18129,0.1485568,0.3187526,0,0,8.165244
8/27/2007 12:00:00 AM,0,0,-15.82409,90,0,0,45.55788,45.55788,0.2054872,0.2054872,0,-1,0,0.2054872,0,0,2.775558E-17,0,0,0.2163023,0.2054872,0,0,3.072285,7.860218,0,0.2163023,-0.2163023,10.8574,77.5527,0.1485568,0.2260359,0,0,7.860218
8/27/2007 1:00:00 AM,0,0,-34.34125,90,0,0,44.80288,44.80288,0.171747,0.171747,0,-1,0,0.171747,0,0,0,0,0,0.1807863,0.171747,0,0,3.312621,7.643916,0,0.1807863,-0.1807863,10.66683,76.19152,0.1485568,0.1889217,0,0,7.643916
8/27/2007 2:00:00 AM,0,0,-51.11148,90,0,0,44.23903,44.23903,0.2668133,0.2668133,0,-1,0,0.2668133,0,0,5.551115E-17,0,0,0.2808561,0.2668133,0,0,3.513494,7.46313,0,0.2808561,-0.2808561,10.37079,74.0769,0.1485568,0.2934946,0,0,7.46313
8/27/2007 3:00:00 AM,0,0,-66.14717,90,0,0,43.78985,43.78985,0.6780388,0.6780388,0,-1,0,0.6780388,0,0,0,0,0,0.713725,0.6780388,0,0,3.825557,7.182273,0,0.713725,-0.713725,9.618454,68.70311,0.1485568,0.7458426,0,0,7.182273
8/27/2007 4:00:00 AM,0,0,-79.87033,90,0,0,43.33112,43.33112,0.4604446,0.4604446,0,-1,0,0.4604446,0,0,5.551115E-17,0,0,0.4846785,0.4604446,0,0,4.618584,6.468548,0,0.4846785,-0.4846785,9.107558,65.05386,0.1485568,0.506489,0,0,6.468548
8/27/2007 5:00:00 AM,0,0,-92.81853,90,0,0,42.87238,42.87238,0.006481759,0.006481759,0,0,0,0.006481759,0,0,8.673617E-19,0,0,0.006822904,0.006481759,0,0,5.157116,5.98387,0,0.006822904,-0.006822904,9.100367,65.00249,0.1485568,0.007129935,0,0,5.98387
8/27/2007 6:00:00 AM,0.003696845,0,-105.5104,90,0,0,42.68124,42.68124,0.395312,0.395312,0,0,0,0.395312,0,0,5.551115E-17,0,0,0.4161178,0.395312,0,0,5.164697,5.977047,0,0.4161178,-0.4161178,8.661739,61.86944,0.1485568,0.4348432,0,0,5.977047
8/27/2007 7:00:00 AM,0.1418672,4.954203,-118.404,63.2831,0.4096921,1.567669,54.48057,42.35631,0.9529511,0.9529511,0,0,0,0.9529511,164.5067,0,0,0,1.567669,1.003106,0.9529511,0,0,5.62705,5.560929,0.5645624,0,0.5645624,9.19733,65.69508,0.1485247,1.048246,1.254135,0,7.128598
8/27/2007 8:00:00 AM,0.3117439,11.33217,-131.8723,48.61808,0.6359337,2.323856,62.15495,43.21643,0,0,0,0,0,0,0,0,0,0,2.323856,0,0,0,0,5.062488,6.069035,2.323856,0,2.323856,11.40193,81.44222,0.1483929,0,1.859085,0,8.392891
8/27/2007 9:00:00 AM,0.4386074,16.44974,-146.1552,34.15531,0.8006103,2.803718,68.94047,44.96535,0.5223607,0.5223607,0,-1,0,0.5223607,536.7399,0,0,0,2.803718,0.5498534,0.5223607,0,0,2.738632,8.160505,2.253865,0,2.253865,13.54014,96.71507,0.1482653,0.5745968,2.242975,0,10.96422
8/27/2007 10:00:00 AM,0.5483227,19.90643,-161.2793,20.3525,0.9094452,3.070759,74.53123,47.173,0.02807559,0.02807559,0,0,0,0.02807559,10937.47,2.556439,0,0,3.070759,0.02955325,0.02807559,0,0,0.484767,10.18898,0.484767,0,0.484767,14.00003,100,0.1482379,0.03088315,2.456607,0,13.25974
8/27/2007 11:00:00 AM,0.6075867,21.37826,-176.9933,10.34927,0.9550887,3.146304,78.19729,49.38065,0.4959781,0.4959781,0,0,0,0.4959781,634.3634,2.624222,0,0,3.146304,0.5220823,0.4959781,0,0,0,10.62527,0,0,0,14.00003,100,0.1482379,0.545576,2.517043,0,13.77158
8/27/2007 12:00:00 PM,0.6076628,20.71082,167.1881,15.66565,0.9344456,3.04901,79.59411,51.36849,0,0,0,0,0,0,0,3.04901,0,0,3.04901,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1482379,0,2.439208,0,13.67428
8/27/2007 1:00:00 PM,0.4619276,17.97548,151.7956,28.79342,0.8489165,2.780965,79.01517,53.38501,1.986311,1.986311,0,0,0,1.986311,140.0065,0.6901113,0,0,2.780965,2.090854,1.986311,0,0,0,10.62527,0,0,0,14.00003,100,0.1482379,2.184942,2.224772,0,13.40624
8/27/2007 2:00:00 PM,0.3944329,13.44243,137.1828,43.10104,0.7042909,2.359728,75.69067,54.48405,3.24625,3.24625,0,-1,0,3.24625,72.69088,0,4.440892E-16,0.2408752,2.359728,3.417105,3.24625,0,0,0,10.62527,0,1.057378,-1.057378,12.88545,92.03877,0.1482379,3.570875,1.887782,0,12.985
8/27/2007 3:00:00 PM,0.2108574,7.493595,123.4243,57.71158,0.5102317,1.773178,70.1319,54.83766,1.444724,1.444724,0,0,0,1.444724,122.7347,0,0,0,1.773178,1.520762,1.444724,0,0,1.174864,9.567897,0.2524158,0,0.2524158,13.12492,93.74921,0.1482236,1.589196,1.418542,0,11.34107
8/27/2007 4:00:00 PM,0.03540593,0.5389382,110.3511,72.43355,0.09934398,0.3715715,58.32209,55.37284,0,0,0,0,0,0,0,0,0,0,0.3715715,0,0,0,0,0.9224483,9.795071,0.3715715,0,0.3715715,13.47742,96.2671,0.1482026,0,0.2972572,0,10.16664
8/27/2007 5:00:00 PM,0,0,97.63271,90,0,0,54.80899,54.80899,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.5508769,10.12949,0,0,0,13.47742,96.2671,0.1482026,0,0,0,10.12949
8/27/2007 6:00:00 PM,0,0,84.83985,90,0,0,53.06007,53.06007,1.954619,1.954619,0,0,0,1.954619,0,0,2.220446E-16,0,0,2.057493,1.954619,0,0,0.5508769,10.12949,0,2.057493,-2.057493,11.30863,80.77578,0.1482026,2.15008,0,0,10.12949
8/27/2007 7:00:00 PM,0,0,71.47422,90,0,0,51.50229,51.50229,2.212594,2.212594,0,-1,0,2.212594,0,0,4.440892E-16,0,0,2.329046,2.212594,0,0,2.83698,8.071992,0,2.329046,-2.329046,8.853602,63.23989,0.1482026,2.433853,0,0,8.071992
8/27/2007 8:00:00 PM,0,0,56.99656,90,0,0,50.07831,50.07831,1.01305,1.01305,0,-1,0,1.01305,0,0,2.220446E-16,0,0,1.066368,1.01305,0,0,5.424809,5.742946,0,1.066368,-1.066368,7.729551,55.21097,0.1482026,1.114355,0,0,5.742946
8/27/2007 9:00:00 PM,0,0,40.91558,90,0,0,48.53964,48.53964,2.9866,2.9866,0,-1,0,2.9866,0,0,0,0,0,3.14379,2.9866,0,0,6.609663,4.676578,0,3.14379,-3.14379,4.415706,31.54069,0.1482026,3.28526,0,0,4.676578
8/27/2007 10:00:00 PM,0,0,23.02018,90,0,0,47.173,47.173,0.5276124,0.5276124,0,-1,0,0.5276124,0,0,1.110223E-16,0,0,0.5553815,0.5276124,0,0,10.10276,1.532788,0,0.5553815,-0.5553815,3.830282,27.3591,0.1482026,0.5803737,0,0,1.532788
8/27/2007 11:00:00 PM,0,0,3.727785,90,0,0,46.25554,46.25554,0.6117606,0.6117606,0,-1,0,0.6117606,0,0,0,0,0,0.6439586,0.6117606,0,0,10.71985,0.9774061,0,0.6439586,-0.6439586,3.15149,22.5106,0.1482026,0.6729367,0,0,0.9774061
8/28/2007 12:00:00 AM,0,0,-15.84794,90,0,0,45.55788,45.55788,0.1203002,0.1203002,0,-1,0,0.1203002,0,0,1.387779E-17,0,0,0.1266318,0.1203002,0,0,11.43536,0.3334475,0,0.1266318,-0.1266318,3.018008,21.55716,0.1482026,0.1323302,0,0,0.3334475
8/28/2007 1:00:00 AM,0,0,-34.29029,90,0,0,44.83155,44.83155,0.09384342,0.09384342,0,-1,0,0.09384342,0,0,0,0,0,0.09878254,0.09384342,0,0,11.57607,0.2068158,0,0.09878254,-0.09878254,2.913883,20.81341,0.1482026,0.1032278,0,0,0.2068158
8/28/2007 2:00:00 AM,0,0,-51.01124,90,0,0,44.2677,44.2677,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.68582,0.1080333,0,0,0,2.913883,20.81341,0.1482026,0,0,0,0.1080333
8/28/2007 3:00:00 AM,0,0,-66.02101,90,0,0,43.80896,43.80896,0.4354213,0.1026316,0,-1,0,0.1026316,0,0,0.3327897,0.3763318,0,0.1080333,0.1026316,0,0,11.68582,0.1080333,0,0.1080333,-0.1080333,2.800006,20,0.1482026,0.4789634,0,0,0.1080333
8/28/2007 4:00:00 AM,0,0,-79.73455,90,0,0,43.33112,43.33112,0.4843091,0,0,-1,0,0,0,0,0.4843091,0.53274,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1482026,0.53274,0,0,0
8/28/2007 5:00:00 AM,0,0,-92.68394,90,0,0,42.90105,42.90105,0.411545,0.411545,3.916808,0,1.234289,0.411545,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1483228,0.4526995,0,5,0
8/28/2007 6:00:00 AM,0.005439519,0,-105.3853,90,0,0,42.68124,42.68124,0.2058803,0.2058803,3.711143,0,1.178142,0.2058803,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1484189,0.2264684,0,5,2.997
8/28/2007 7:00:00 AM,0.142647,5.31239,-118.2966,63.1797,0.4287669,1.63489,55.08,42.38498,2.983531,2.983531,5,0,1.53,2.983531,54.79715,0,0,0,1.63489,0,0,2.016469,1.915645,5.14586,5.994,3.550535,0,3.550535,12.48657,89.18961,0.14863,3.281884,1.307912,5,7.62889
8/28/2007 8:00:00 AM,0.3329411,11.69768,-131.7923,48.49131,0.6385483,2.33186,62.26317,43.24511,0.6208793,0.6208793,0,0,0,0.6208793,375.5738,0.08297793,0,0,2.33186,0.6535571,0.6208793,0,0,1.595325,9.189482,1.595325,0,1.595325,14.00003,100,0.14854,0.6829672,1.865488,0,11.52134
8/28/2007 9:00:00 AM,0.4649163,16.82149,-146.1141,33.99244,0.8032172,2.810358,69.07858,45.02269,0.2948042,0.2948042,0,-1,0,0.2948042,953.2964,2.500038,0,0,2.810358,0.3103202,0.2948042,0,0,0,10.62527,0,0,0,14.00003,100,0.14854,0.3242846,2.248286,0,13.43563
8/28/2007 10:00:00 AM,0.5522777,20.28016,-161.2884,20.11758,0.911924,3.075368,74.715,47.27813,0,0,0,0,0,0,0,3.075368,0,0,3.075368,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.14854,0,2.460294,0,13.70064
8/28/2007 11:00:00 AM,0.6545013,21.74695,-177.0597,9.976875,0.9573187,3.149858,78.37382,49.48578,2.235327,2.235327,0,0,0,2.235327,140.9126,0.7968825,0,0,3.149858,2.352975,2.235327,0,0,0,10.62527,0,0,0,14.00003,100,0.14854,2.458859,2.519886,0,13.77513
8/28/2007 12:00:00 PM,0.6515676,21.06667,167.0655,15.49557,0.936321,3.050418,79.81834,51.53096,0,0,0,0,0,0,0,3.050418,0,0,3.050418,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.14854,0,2.440335,0,13.67569
8/28/2007 1:00:00 PM,0.5526786,18.31265,151.6257,28.74658,0.8503563,2.781855,79.21571,53.53792,2.39947,2.39947,0,0,0,2.39947,115.9362,0.2560973,0,0,2.781855,2.525758,2.39947,0,0,0,10.62527,0,0,0,14.00003,100,0.14854,2.639417,2.225484,0,13.40713
8/28/2007 2:00:00 PM,0.3874105,13.75886,136.978,43.10418,0.7052485,2.360779,75.82697,54.58918,0.4388735,0.4388735,0,-1,0,0.4388735,537.918,1.898807,0,0,2.360779,0.4619721,0.4388735,0,0,0,10.62527,0,0,0,14.00003,100,0.14854,0.4827608,1.888623,0,12.98605
8/28/2007 3:00:00 PM,0.1932704,7.791011,123.1958,57.74314,0.5107206,1.773154,70.28222,54.97145,0.7835553,0.7835553,0,0,0,0.7835553,226.296,0.948359,0,0,1.773154,0.8247951,0.7835553,0,0,0,10.62527,0,0,0,14.00003,100,0.14854,0.8619108,1.418523,0,12.39843
8/28/2007 4:00:00 PM,0.03274221,0.8218966,110.1068,72.48537,0.1135006,0.4233255,58.79145,55.42063,1.054208,1.054208,0,0,0,1.054208,40.15578,0,0,0,0.4233255,1.109693,1.054208,0,0,0,10.62527,0,0.6863674,-0.6863674,13.27653,94.83219,0.14854,1.159629,0.3386604,0,11.0486
8/28/2007 5:00:00 PM,0,0,97.37746,90,0,0,54.88544,54.88544,0.1629238,0.1629238,0,0,0,0.1629238,0,0,2.775558E-17,0,0,0.1714988,0.1629238,0,0,0.7626304,9.938907,0,0.1714988,-0.1714988,13.09576,93.54094,0.14854,0.1792162,0,0,9.938907
8/28/2007 6:00:00 PM,0,0,84.57714,90,0,0,53.13652,53.13652,3.798826,3.798826,4.802178,0,1.475995,3.798826,0,0,0,0,0,0,0,1.003352,0.9531846,0.9531846,9.767408,0.9531846,0,0.9531846,14.00003,100,0.1486018,4.178709,0,5,9.767408
8/28/2007 7:00:00 PM,0,0,71.20846,90,0,0,51.55008,51.55008,1.488631,1.488631,0,-1,0,1.488631,0,0,0,0,0,1.56698,1.488631,0,0,0,10.62527,0,1.56698,-1.56698,12.34829,88.20187,0.1486018,1.637494,0,0,10.62527
8/28/2007 8:00:00 PM,0,0,56.73646,90,0,0,50.12609,50.12609,3.935313,3.33,0,-1,0,3.33,0,0,0.6053126,0.9988438,0,3.505263,3.33,0,0,1.741089,9.058294,0,3.505263,-3.505263,8.653415,61.80998,0.1486018,4.328844,0,0,9.058294
8/28/2007 9:00:00 PM,0,0,40.67805,90,0,0,48.59698,48.59698,1.114296,1.114296,0,-1,0,1.114296,0,0,2.220446E-16,0,0,1.172943,1.114296,0,0,5.635825,5.553031,0,1.172943,-1.172943,7.417024,52.97864,0.1486018,1.225726,0,0,5.553031
8/28/2007 10:00:00 PM,0,0,22.83167,90,0,0,47.20167,47.20167,0.6681176,0.6681176,0,-1,0,0.6681176,0,0,0,0,0,0.7032818,0.6681176,0,0,6.939095,4.380088,0,0.7032818,-0.7032818,6.6757,47.68348,0.1486018,0.7349294,0,0,4.380088
8/28/2007 11:00:00 PM,0,0,3.615985,90,0,0,46.28421,46.28421,0.4123933,0.4123933,0,-1,0,0.4123933,0,0,5.551115E-17,0,0,0.4340982,0.4123933,0,0,7.72052,3.676806,0,0.4340982,-0.4340982,6.21812,44.41505,0.1486018,0.4536327,0,0,3.676806
8/29/2007 12:00:00 AM,0,0,-15.87357,90,0,0,45.61522,45.61522,0.5042735,0.5042735,0,-1,0,0.5042735,0,0,0,0,0,0.5308142,0.5042735,0,0,8.202851,3.242708,0,0.5308142,-0.5308142,5.658593,40.41844,0.1486018,0.5547009,0,0,3.242708
8/29/2007 1:00:00 AM,0,0,-34.24115,90,0,0,44.86023,44.86023,0.1551983,0.1551983,0,-1,0,0.1551983,0,0,0,0,0,0.1633666,0.1551983,0,0,8.792645,2.711894,0,0.1633666,-0.1633666,5.486389,39.18842,0.1486018,0.1707181,0,0,2.711894
8/29/2007 2:00:00 AM,0,0,-50.91256,90,0,0,44.32504,44.32504,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.974163,2.548527,0,0,0,5.486389,39.18842,0.1486018,0,0,0,2.548527
8/29/2007 3:00:00 AM,0,0,-65.896,90,0,0,43.83764,43.83764,0.02010522,0.02010522,0,-1,0,0.02010522,0,0,3.469447E-18,0,0,0.02116339,0.02010522,0,0,8.974163,2.548527,0,0.02116339,-0.02116339,5.464081,39.02907,0.1486018,0.02211574,0,0,2.548527
8/29/2007 4:00:00 AM,0,0,-79.59954,90,0,0,43.3789,43.3789,0.3289809,0.3289809,0,-1,0,0.3289809,0,0,5.551115E-17,0,0,0.3462957,0.3289809,0,0,8.997678,2.527364,0,0.3462957,-0.3462957,5.099053,36.42174,0.1486018,0.361879,0,0,2.527364
8/29/2007 5:00:00 AM,0,0,-92.54984,90,0,0,42.92973,42.92973,0.3284926,0.3284926,0,0,0,0.3284926,0,0,5.551115E-17,0,0,0.3457817,0.3284926,0,0,9.382451,2.181068,0,0.3457817,-0.3457817,4.734568,33.81827,0.1486018,0.3613419,0,0,2.181068
8/29/2007 6:00:00 AM,0.007314106,0,-105.2605,90,0,0,42.70992,42.70992,0.01231714,0.01231714,0,0,0,0.01231714,0,0,1.734723E-18,0,0,0.01296541,0.01231714,0,0,9.766653,1.835287,0,0.01296541,-0.01296541,4.720901,33.72065,0.1486018,0.01354886,0,0,1.835287
8/29/2007 7:00:00 AM,0.1623611,5.67399,-118.1895,63.07521,0.4313532,1.643722,55.18636,42.41365,0.8076981,0.8076981,0,0,0,0.8076981,203.507,0,0,0,1.643722,0.8502085,0.8076981,0,0,9.781059,1.822321,0.7935138,0,0.7935138,5.473694,39.09774,0.148557,0.8884679,1.314978,0,3.466043
8/29/2007 8:00:00 AM,0.3340957,12.06656,-131.7128,48.36407,0.6411726,2.339882,62.3717,43.27377,0.7291949,0.7291949,0,0,0,0.7291949,320.8857,0,0,0,2.339882,0.7675735,0.7291949,0,0,8.987545,2.536484,1.572308,0,1.572308,6.965317,49.75216,0.1484685,0.8021144,1.871905,0,4.876365
8/29/2007 9:00:00 AM,0.4473969,17.19653,-146.074,33.82989,0.8058242,2.816982,69.21671,45.08003,0.9384359,0.9384359,0,-1,0,0.9384359,300.1784,0,0,0,2.816982,0.9878272,0.9384359,0,0,7.415237,3.951561,1.829154,0,1.829154,8.700604,62.14705,0.1483656,1.032279,2.253585,0,6.768543
8/29/2007 10:00:00 AM,0.5113659,20.65701,-161.2992,19.88369,0.9143921,3.08093,74.8496,47.33547,0,0,0,0,0,0,0,0,0,0,3.08093,0,0,0,0,5.586082,5.5978,3.08093,0,3.08093,11.62343,83.02435,0.1481925,0,2.464744,0,8.67873
8/29/2007 11:00:00 AM,0.5819322,22.1185,-177.1286,9.601318,0.9595277,3.153971,78.52036,49.56223,0.5244735,0.5244735,0,0,0,0.5244735,601.3594,0.09674051,0,0,3.153971,0.5520774,0.5244735,0,0,2.505153,8.370637,2.505153,0,2.505153,14.00003,100,0.1480522,0.5769209,2.523176,0,11.52461
8/29/2007 12:00:00 PM,0.5378146,21.425,166.9398,15.33246,0.9381667,3.053583,79.95365,51.60742,0.7230501,0.7230501,0,0,0,0.7230501,422.3196,2.292477,0,0,3.053583,0.7611054,0.7230501,0,0,0,10.62527,0,0,0,14.00003,100,0.1480522,0.7953551,2.442866,0,13.67886
8/29/2007 1:00:00 PM,0.4815135,18.65191,151.4524,28.7052,0.8517598,2.783381,79.3761,53.6526,0.3409115,0.3409115,0,0,0,0.3409115,816.4526,2.424527,0,0,2.783381,0.3588542,0.3409115,0,0,0,10.62527,0,0,0,14.00003,100,0.1480522,0.3750027,2.226705,0,13.40866
8/29/2007 2:00:00 PM,0.3596886,14.07703,136.7696,43.11139,0.7061652,2.361707,75.96202,54.69431,1.223994,1.223994,0,-1,0,1.223994,192.951,1.073293,0,0,2.361707,1.288414,1.223994,0,0,0,10.62527,0,0,0,14.00003,100,0.1480522,1.346393,1.889366,0,12.98698
8/29/2007 3:00:00 PM,0.2322905,8.08996,122.9639,57.77793,0.5111626,1.773536,70.38274,55.05746,0.6416963,0.6416963,0,0,0,0.6416963,276.3824,1.098066,0,0,1.773536,0.6754698,0.6416963,0,0,0,10.62527,0,0,0,14.00003,100,0.1480522,0.7058659,1.418828,0,12.39881
8/29/2007 4:00:00 PM,0.04326557,1.106308,109.8593,72.53979,0.1286435,0.4781696,59.35763,55.53531,0.4734647,0.4734647,0,0,0,0.4734647,100.9937,0,0,0,0.4781696,0.4983839,0.4734647,0,0,0,10.62527,0,0.02021429,-0.02021429,13.97872,99.8478,0.1480522,0.5208112,0.3825357,0,11.10344
8/29/2007 5:00:00 PM,0,0,97.1193,90,0,0,54.94278,54.94278,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.02246033,10.60506,0,0,0,13.97872,99.8478,0.1480522,0,0,0,10.60506
8/29/2007 6:00:00 PM,0,0,84.31179,90,0,0,53.1652,53.1652,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.02246033,10.60506,0,0,0,13.97872,99.8478,0.1480522,0,0,0,10.60506
8/29/2007 7:00:00 PM,0,0,70.94038,90,0,0,51.57875,51.57875,2.489399,2.489399,0,-1,0,2.489399,0,0,0,0,0,2.62042,2.489399,0,0,0.02246033,10.60506,0,2.62042,-2.62042,11.21656,80.11809,0.1480522,2.738339,0,0,10.60506
8/29/2007 8:00:00 PM,0,0,56.4744,90,0,0,50.12609,50.12609,2.192971,2.192971,0,-1,0,2.192971,0,0,4.440892E-16,0,0,2.30839,2.192971,0,0,2.934038,7.98464,0,2.30839,-2.30839,8.783298,62.73772,0.1480522,2.412268,0,0,7.98464
8/29/2007 9:00:00 PM,0,0,40.43893,90,0,0,48.56831,48.56831,0.7002483,0.7002483,0,-1,0,0.7002483,0,0,1.110223E-16,0,0,0.7371035,0.7002483,0,0,5.498916,5.67625,0,0.7371035,-0.7371035,8.006323,57.18791,0.1480522,0.7702731,0,0,5.67625
8/29/2007 10:00:00 PM,0,0,22.64176,90,0,0,47.173,47.173,0.3569164,0.3569164,0,-1,0,0.3569164,0,0,5.551115E-17,0,0,0.3757015,0.3569164,0,0,6.31792,4.939147,0,0.3757015,-0.3757015,7.610299,54.35917,0.1480522,0.3926081,0,0,4.939147
8/29/2007 11:00:00 PM,0,0,3.50267,90,0,0,46.28421,46.28421,0.2826804,0.2826804,0,-1,0,0.2826804,0,0,5.551115E-17,0,0,0.2975583,0.2826804,0,0,6.735366,4.563445,0,0.2975583,-0.2975583,7.296645,52.11879,0.1480522,0.3109484,0,0,4.563445
8/30/2007 12:00:00 AM,0,0,-15.90087,90,0,0,45.61522,45.61522,0.3828647,0.3828647,0,-1,0,0.3828647,0,0,5.551115E-17,0,0,0.4030155,0.3828647,0,0,7.065986,4.265887,0,0.4030155,-0.4030155,6.871829,49.0844,0.1480522,0.4211512,0,0,4.265887
8/30/2007 1:00:00 AM,0,0,-34.19376,90,0,0,44.86023,44.86023,0.2414144,0.2414144,0,-1,0,0.2414144,0,0,5.551115E-17,0,0,0.2541204,0.2414144,0,0,7.513781,3.862871,0,0.2541204,-0.2541204,6.603963,47.17107,0.1480522,0.2655559,0,0,3.862871
8/30/2007 2:00:00 AM,0,0,-50.81538,90,0,0,44.35371,44.35371,0.3189374,0.3189374,0,-1,0,0.3189374,0,0,5.551115E-17,0,0,0.3357236,0.3189374,0,0,7.796137,3.608751,0,0.3357236,-0.3357236,6.250079,44.64333,0.1480522,0.3508311,0,0,3.608751
8/30/2007 3:00:00 AM,0,0,-65.77211,90,0,0,43.8663,43.8663,0.06298452,0.06298452,0,-1,0,0.06298452,0,0,0,0,0,0.06629949,0.06298452,0,0,8.169164,3.273027,0,0.06629949,-0.06629949,6.180193,44.14415,0.1480522,0.06928297,0,0,3.273027
8/30/2007 4:00:00 AM,0,0,-79.46529,90,0,0,43.3789,43.3789,0.5823787,0.5823787,0,-1,0,0.5823787,0,0,1.110223E-16,0,0,0.6130303,0.5823787,0,0,8.242829,3.206728,0,0.6130303,-0.6130303,5.534003,39.52851,0.1480522,0.6406167,0,0,3.206728
8/30/2007 5:00:00 AM,0,0,-92.41622,90,0,0,42.94884,42.94884,0.02369599,0.02369599,0,0,0,0.02369599,0,0,0,0,0,0.02494315,0.02369599,0,0,8.923974,2.593697,0,0.02494315,-0.02494315,5.50771,39.34071,0.1480522,0.02606559,0,0,2.593697
8/30/2007 6:00:00 AM,0.01059947,0,-105.1361,90,0,0,42.73859,42.73859,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.951689,2.568754,0,0,0,5.50771,39.34071,0.1480522,0,0,0,2.568754
8/30/2007 7:00:00 AM,0.1573454,6.038872,-118.0826,62.96976,0.433943,1.652554,55.29285,42.44232,0.3552448,0.3552448,0,0,0,0.3552448,465.1875,0,0,0,1.652554,0.3739418,0.3552448,0,0,8.951689,2.568754,1.278612,0,1.278612,6.720708,48.00496,0.1479806,0.3907692,1.322043,0,4.221308
8/30/2007 8:00:00 AM,0.2899068,12.43868,-131.6338,48.23651,0.6438047,2.348336,62.45135,43.27377,1.446882,1.446882,0,0,0,1.446882,162.3033,0,0,0,2.348336,1.523033,1.446882,0,0,7.673077,3.719505,0.825303,0,0.825303,7.50366,53.59746,0.1479345,1.59157,1.878669,0,6.067842
8/30/2007 9:00:00 AM,0.4027666,17.57472,-146.0348,33.66786,1.108314,3.642336,78.54834,45.09915,3.12501,3.12501,0,-1,0,3.12501,116.5544,0,0,0.1075115,3.642336,3.289485,3.12501,0,0,6.847774,4.462278,0.3528518,0,0.3528518,7.838404,55.98849,0.1479148,3.437511,2.913869,0,8.104614
8/30/2007 10:00:00 AM,0.5539697,21.03687,-161.3116,19.65115,0.9168475,3.086642,74.97405,47.38326,1.42318,1.42318,0,0,0,1.42318,216.8835,0,0,0,3.086642,1.498084,1.42318,0,0,6.494922,4.779845,1.588558,0,1.588558,9.345443,66.75303,0.147826,1.565498,2.469314,0,7.866487
8/30/2007 11:00:00 AM,0.6148611,22.49278,-177.1998,9.222722,0.961714,3.157798,78.67599,49.64825,0.4516822,0.4516822,0,0,0,0.4516822,699.1194,0,0,0,3.157798,0.475455,0.4516822,0,0,4.906363,6.209547,2.682343,0,2.682343,11.89014,84.92938,0.1476765,0.4968505,2.526238,0,9.367345
8/30/2007 12:00:00 PM,0.5990623,21.78571,166.8111,15.1768,0.9399813,3.056036,80.11736,51.71254,0.2650058,0.2650058,0,0,0,0.2650058,1153.196,0.5530621,0,0,3.056036,0.2789535,0.2650058,0,0,2.22402,8.623656,2.22402,0,2.22402,14.00003,100,0.1475527,0.2915064,2.444829,0,11.67969
8/30/2007 1:00:00 PM,0.4583055,18.99315,151.2757,28.66936,0.853126,2.784983,79.5256,53.75772,1.075893,1.075893,0,0,0,1.075893,258.8532,1.652465,0,0,2.784983,1.132519,1.075893,0,0,0,10.62527,0,0,0,14.00003,100,0.1475527,1.183482,2.227987,0,13.41026
8/30/2007 2:00:00 PM,0.3907861,14.39687,136.5579,43.1227,0.7070405,2.361895,76.13471,54.83766,0.02469007,0.02469007,0,-1,0,0.02469007,9566.172,2.335905,0,0,2.361895,0.02598955,0.02469007,0,0,0,10.62527,0,0,0,14.00003,100,0.1475527,0.02715908,1.889516,0,12.98717
8/30/2007 3:00:00 PM,0.2250052,8.390364,122.7287,57.8159,0.5115584,1.77366,70.49153,55.15304,0.8099331,0.8099331,0,0,0,0.8099331,218.9885,0.9210989,0,0,1.77366,0.8525611,0.8099331,0,0,0,10.62527,0,0,0,14.00003,100,0.1475527,0.8909264,1.418928,0,12.39893
8/30/2007 4:00:00 PM,0.04635028,1.392105,109.6087,72.59677,0.1447771,0.5362331,59.94419,55.64044,0.3415454,0.3415454,0,0,0,0.3415454,157.002,0.1767117,0,0,0.5362331,0.3595214,0.3415454,0,0,0,10.62527,0,0,0,14.00003,100,0.1475527,0.3756999,0.4289865,0,11.16151
8/30/2007 5:00:00 PM,0,0,96.85835,90,0,0,55.01924,55.01924,0.2303738,0.2303738,0,0,0,0.2303738,0,0,2.775558E-17,0,0,0.2424988,0.2303738,0,0,0,10.62527,0,0.2424988,-0.2424988,13.74441,98.17417,0.1475527,0.2534112,0,0,10.62527
8/30/2007 6:00:00 PM,0,0,84.04394,90,0,0,53.25121,53.25121,1.928125,1.928125,0,0,0,1.928125,0,0,2.220446E-16,0,0,2.029605,1.928125,0,0,0.2694431,10.38278,0,2.029605,-2.029605,11.60502,82.89283,0.1475527,2.120938,0,0,10.38278
8/30/2007 7:00:00 PM,0,0,70.67011,90,0,0,51.63609,51.63609,0.176155,0.176155,0,-1,0,0.176155,0,0,0,0,0,0.1854263,0.176155,0,0,2.52456,8.35317,0,0.1854263,-0.1854263,11.40956,81.49672,0.1475527,0.1937705,0,0,8.35317
8/30/2007 8:00:00 PM,0,0,56.21052,90,0,0,50.18343,50.18343,1.366104,1.366104,0,-1,0,1.366104,0,0,0,0,0,1.438004,1.366104,0,0,2.730589,8.167744,0,1.438004,-1.438004,9.893774,70.66967,0.1475527,1.502714,0,0,8.167744
8/30/2007 9:00:00 PM,0,0,40.19834,90,0,0,48.62565,48.62565,1.781474,1.781474,0,-1,0,1.781474,0,0,2.220446E-16,0,0,1.875236,1.781474,0,0,4.328372,6.729739,0,1.875236,-1.875236,7.917101,56.55061,0.1475527,1.959622,0,0,6.729739
8/30/2007 10:00:00 PM,0,0,22.45059,90,0,0,47.23034,47.23034,0.3242149,0.3242149,0,-1,0,0.3242149,0,0,5.551115E-17,0,0,0.3412788,0.3242149,0,0,6.411968,4.854503,0,0.3412788,-0.3412788,7.557362,53.98105,0.1475527,0.3566363,0,0,4.854503
8/30/2007 11:00:00 PM,0,0,3.387964,90,0,0,46.31288,46.31288,0.6206725,0.6206725,0,-1,0,0.6206725,0,0,0,0,0,0.6533395,0.6206725,0,0,6.791166,4.513225,0,0.6533395,-0.6533395,6.868682,49.06191,0.1475527,0.6827398,0,0,4.513225
8/31/2007 12:00:00 AM,0,0,-15.92974,90,0,0,45.64389,45.64389,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.517099,3.859885,0,0,0,6.868682,49.06191,0.1475527,0,0,0,3.859885
8/31/2007 1:00:00 AM,0,0,-34.14804,90,0,0,44.88889,44.88889,0.7714359,0.7714359,0,-1,0,0.7714359,0,0,0,0,0,0.8120378,0.7714359,0,0,7.517099,3.859885,0,0.8120378,-0.8120378,6.012719,42.94791,0.1475527,0.8485795,0,0,3.859885
8/31/2007 2:00:00 AM,0,0,-50.71967,90,0,0,44.37282,44.37282,0.5654761,0.5654761,0,-1,0,0.5654761,0,0,1.110223E-16,0,0,0.595238,0.5654761,0,0,8.419363,3.047847,0,0.595238,-0.595238,5.385283,38.46623,0.1475527,0.6220236,0,0,3.047847
8/31/2007 3:00:00 AM,0,0,-65.64933,90,0,0,43.89497,43.89497,0.3308022,0.3308022,0,-1,0,0.3308022,0,0,5.551115E-17,0,0,0.3482128,0.3308022,0,0,9.080739,2.452609,0,0.3482128,-0.3482128,5.018234,35.84446,0.1475527,0.3638824,0,0,2.452609
8/31/2007 4:00:00 AM,0,0,-79.33177,90,0,0,43.40757,43.40757,0.5599822,0.5599822,0,-1,0,0.5599822,0,0,0,0,0,0.5894549,0.5599822,0,0,9.467642,2.104397,0,0.5894549,-0.5894549,4.396894,31.40632,0.1475527,0.6159804,0,0,2.104397
8/31/2007 5:00:00 AM,0,0,-92.28306,90,0,0,42.97751,42.97751,0.45549,0.45549,0,0,0,0.45549,0,0,5.551115E-17,0,0,0.4794632,0.45549,0,0,10.12259,1.514942,0,0.4794632,-0.4794632,3.891496,27.79634,0.1475527,0.501039,0,0,1.514942
8/31/2007 6:00:00 AM,0.01165395,0,-105.0119,90,0,0,42.78637,42.78637,0.2310971,0.2310971,0,0,0,0.2310971,0,0,2.775558E-17,0,0,0.2432601,0.2310971,0,0,10.65533,1.035478,0,0.2432601,-0.2432601,3.635077,25.96478,0.1475527,0.2542069,0,0,1.035478
8/31/2007 7:00:00 AM,0.1540485,6.406903,-117.9761,62.86345,0.4365375,1.66139,55.39948,42.47099,1.306265,1.306265,4.625875,0,1.427864,1.306265,127.1863,0,0,0,1.66139,0,0,3.319611,3.15363,10.92562,0.7922183,4.815021,0,4.815021,8.203007,58.59278,0.1476707,1.436891,1.329112,5,2.453608
8/31/2007 8:00:00 AM,0.3159623,12.81389,-131.5553,48.10876,0.6464427,2.355956,62.58945,43.33112,2.816929,2.816929,5,0,1.53,2.816929,83.6356,0,0,0,2.355956,0,0,2.183071,2.073917,6.110597,5.125737,4.429873,0,4.429873,12.40555,88.61092,0.1478522,3.098622,1.884765,5,7.481692
8/31/2007 9:00:00 AM,0.5183721,17.95594,-145.9965,33.50655,0.8110301,2.830334,69.48303,45.18516,1.753583,1.753583,0,-1,0,1.753583,161.4029,0,0,0,2.830334,1.845877,1.753583,0,0,1.680725,9.112622,0.9844567,0,0.9844567,13.33949,95.28188,0.1477975,1.928941,2.264267,0,11.94296
8/31/2007 10:00:00 AM,0.5762745,21.41962,-161.3255,19.42029,0.9192881,3.090889,75.1665,47.49794,3.309009,3.309009,1.25,0,0.50625,3.309009,93.4083,0.2272433,0,0,3.090889,2.167378,2.059009,0,0,0.6962678,9.998633,0.6962678,0,0.6962678,14.00003,100,0.1477589,3.63991,2.472711,5,13.08952
8/31/2007 11:00:00 AM,0.5030152,22.86969,-177.2733,8.841216,1.276047,3.905565,88.60629,49.78204,0.6646479,0.6646479,0,0,0,0.6646479,587.6141,3.205935,0,0,3.905565,0.6996294,0.6646479,0,0,0,10.62527,0,0,0,14.00003,100,0.1477589,0.7311127,3.124452,0,14.53084
8/31/2007 12:00:00 PM,0.5292597,22.14868,166.6795,15.02904,0.9417635,3.057771,80.30942,51.84634,0.9927695,0.9927695,0,0,0,0.9927695,308.0041,2.01275,0,0,3.057771,1.045021,0.9927695,0,0,0,10.62527,0,0,0,14.00003,100,0.1477589,1.092046,2.446217,0,13.68305
8/31/2007 1:00:00 PM,0.4947036,19.33628,151.0956,28.63917,0.8544539,2.785352,79.73248,53.92019,1.388041,1.388041,0,0,0,1.388041,200.6678,1.324255,0,0,2.785352,1.461096,1.388041,0,0,0,10.62527,0,0,0,14.00003,100,0.1477589,1.526845,2.228281,0,13.41063
8/31/2007 2:00:00 PM,0.3892124,14.71828,136.3427,43.1381,0.7078739,2.362111,76.2964,54.97145,1.231051,1.231051,0,-1,0,1.231051,191.8775,1.066267,0,0,2.362111,1.295844,1.231051,0,0,0,10.62527,0,0,0,14.00003,100,0.1477589,1.354157,1.889689,0,12.98738
8/31/2007 3:00:00 PM,0.2345719,8.692143,122.4903,57.85705,0.5119088,1.772863,70.66669,55.31551,0.4308988,0.4308988,0,0,0,0.4308988,411.4336,1.319285,0,0,1.772863,0.4535777,0.4308988,0,0,0,10.62527,0,0,0,14.00003,100,0.1477589,0.4739887,1.41829,0,12.39814
8/31/2007 4:00:00 PM,0.05636163,1.67922,109.3552,72.65625,0.1619058,0.5974344,60.56094,55.74557,0,0,0,0,0,0,0,0.5974344,0,0,0.5974344,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1477589,0,0.4779475,0,11.22271
8/31/2007 5:00:00 PM,0,0,96.59471,90,0,0,55.10525,55.10525,0.8339019,0.8339019,0,0,0,0.8339019,0,0,1.110223E-16,0,0,0.8777915,0.8339019,0,0,0,10.62527,0,0.8777915,-0.8777915,13.07475,93.39091,0.1477589,0.9172921,0,0,10.62527
8/31/2007 6:00:00 PM,0,0,83.7737,90,0,0,53.29899,53.29899,2.156438,2.156438,0,0,0,2.156438,0,0,0,0,0,2.269935,2.156438,0,0,0.9753239,9.747482,0,2.269935,-2.269935,10.68203,76.30008,0.1477589,2.372082,0,0,9.747482
8/31/2007 7:00:00 PM,0,0,70.3978,90,0,0,51.68387,51.68387,3.393592,3.33,0,-1,0,3.33,0,0,0.06359195,0.4029512,0,3.505263,3.33,0,0,3.497474,7.477548,0,3.505263,-3.505263,6.987161,49.90819,0.1477589,3.732951,0,0,7.477548
8/31/2007 8:00:00 PM,0,0,55.94497,90,0,0,50.18343,50.18343,1.240846,1.240846,0,-1,0,1.240846,0,0,2.220446E-16,0,0,1.306154,1.240846,0,0,7.392211,3.972284,0,1.306154,-1.306154,5.610354,40.07388,0.1477589,1.364931,0,0,3.972284
8/31/2007 9:00:00 PM,0,0,39.95645,90,0,0,48.65432,48.65432,0.2041356,0.2041356,0,-1,0,0.2041356,0,0,2.775558E-17,0,0,0.2148796,0.2041356,0,0,8.843493,2.666131,0,0.2148796,-0.2148796,5.383851,38.456,0.1477589,0.2245491,0,0,2.666131
8/31/2007 10:00:00 PM,0,0,22.2583,90,0,0,47.24946,47.24946,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.082248,2.451251,0,0,0,5.383851,38.456,0.1477589,0,0,0,2.451251
8/31/2007 11:00:00 PM,0,0,3.271994,90,0,0,46.34155,46.34155,0.4596366,0.4596366,0,-1,0,0.4596366,0,0,5.551115E-17,0,0,0.483828,0.4596366,0,0,9.082248,2.451251,0,0.483828,-0.483828,4.873852,34.81316,0.1477589,0.5056003,0,0,2.451251
9/1/2007 12:00:00 AM,0,0,-15.96009,90,0,0,45.66301,45.66301,0.1147444,0.1147444,0,-1,0,0.1147444,0,0,1.387779E-17,0,0,0.1207836,0.1147444,0,0,9.619835,1.967423,0,0.1207836,-0.1207836,4.746534,33.90375,0.1477589,0.1262188,0,0,1.967423
9/1/2007 1:00:00 AM,0,0,-34.10393,90,0,0,44.93668,44.93668,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.754039,1.84664,0,0,0,4.746534,33.90375,0.1477589,0,0,0,1.84664
9/1/2007 2:00:00 AM,0,0,-50.6254,90,0,0,44.40149,44.40149,0.8491295,0.8491295,0,-1,0,0.8491295,0,0,1.110223E-16,0,0,0.8938205,0.8491295,0,0,9.754039,1.84664,0,0.8938205,-0.8938205,3.804365,27.17398,0.1477589,0.9340425,0,0,1.84664
9/1/2007 3:00:00 AM,0,0,-65.52763,90,0,0,43.92365,43.92365,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.74717,0.952819,0,0,0,3.804365,27.17398,0.1477589,0,0,0,0.952819
9/1/2007 4:00:00 AM,0,0,-79.199,90,0,0,43.46491,43.46491,0.2397534,0.2397534,0,-1,0,0.2397534,0,0,2.775558E-17,0,0,0.252372,0.2397534,0,0,10.74717,0.952819,0,0.252372,-0.252372,3.538342,25.27382,0.1477589,0.2637287,0,0,0.952819
9/1/2007 5:00:00 AM,0,0,-92.15034,90,0,0,43.00618,43.00618,0.2573504,0.2573504,0,0,0,0.2573504,0,0,0,0,0,0.2708951,0.2573504,0,0,11.02759,0.700447,0,0.2708951,-0.2708951,3.252793,23.23419,0.1477589,0.2830854,0,0,0.700447
9/1/2007 6:00:00 AM,0.01726968,0,-104.888,90,0,0,42.81504,42.81504,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.32858,0.4295519,0,0,0,3.252793,23.23419,0.1477589,0,0,0,0.4295519
9/1/2007 7:00:00 AM,0.166541,6.777949,-117.8699,62.7564,0.439137,1.670231,55.50628,42.49966,2.402951,2.402951,4.708852,0,1.450517,2.402951,69.50749,0,0,0,1.670231,0,0,2.305901,2.190606,11.32858,0.4295519,3.860837,0,3.860837,6.915504,49.39636,0.1479383,2.643246,1.336185,5,2.099783
9/1/2007 8:00:00 AM,0.3448936,13.19208,-131.4772,47.98098,0.6490848,2.363713,62.71798,43.3789,2.33186,2.33186,5,0,1.53,2.33186,101.366,0,0,0,2.363713,0,0,2.66814,2.534733,7.467743,3.904305,4.898446,0,4.898446,11.56258,82.58968,0.1480927,2.565046,1.89097,5,6.268018
9/1/2007 9:00:00 AM,0.4875962,18.34006,-145.959,33.34617,0.8136251,2.837051,69.6111,45.23294,2.266404,2.266404,0,-1,0,2.266404,125.1785,0,0,0,2.837051,2.385688,2.266404,0,0,2.569298,8.312906,0.4513628,0,0.4513628,11.99078,85.64825,0.1480678,2.493044,2.269641,0,11.14996
9/1/2007 10:00:00 AM,0.5906202,21.80512,-161.341,19.19147,0.9217122,3.095271,75.34867,47.60306,0.7455859,0.7455859,0,0,0,0.7455859,415.1462,0.1925094,0,0,3.095271,0.7848272,0.7455859,0,0,2.117935,8.719132,2.117935,0,2.117935,14.00003,100,0.1479506,0.8201445,2.476217,0,11.8144
9/1/2007 11:00:00 AM,0.6454707,23.24911,-177.3491,8.456934,0.9660115,3.163725,79.05352,49.88717,0.07499833,0.07499833,0,0,0,0.07499833,4218.394,3.08478,0,0,3.163725,0.07894561,0.07499833,0,0,0,10.62527,0,0,0,14.00003,100,0.1479506,0.08249817,2.53098,0,13.789
9/1/2007 12:00:00 PM,0.5331344,22.51381,166.5449,14.88964,0.9435117,3.059403,80.50044,51.98014,1.006668,1.006668,0,0,0,1.006668,303.9139,1.999753,0,0,3.059403,1.05965,1.006668,0,0,0,10.62527,0,0,0,14.00003,100,0.1479506,1.107334,2.447522,0,13.68468
9/1/2007 1:00:00 PM,0.4945203,19.68119,150.9123,28.6147,0.8557426,2.786165,79.90889,54.05399,0.3559821,0.3559821,0,0,0,0.3559821,782.6701,2.411447,0,0,2.786165,0.374718,0.3559821,0,0,0,10.62527,0,0,0,14.00003,100,0.1479506,0.3915803,2.228932,0,13.41144
9/1/2007 2:00:00 PM,0.3808968,15.04116,136.1243,43.15761,0.7086654,2.362201,76.45682,55.10525,0.6720386,0.6720386,0,-1,0,0.6720386,351.4978,1.654792,0,0,2.362201,0.707409,0.6720386,0,0,0,10.62527,0,0,0,14.00003,100,0.1479506,0.7392424,1.889761,0,12.98747
9/1/2007 3:00:00 PM,0.2272529,8.995222,122.2488,57.90133,0.5122143,1.771923,70.84049,55.47797,0.3079211,0.3079211,0,0,0,0.3079211,575.4472,1.447796,0,0,1.771923,0.3241274,0.3079211,0,0,0,10.62527,0,0,0,14.00003,100,0.1479506,0.3387132,1.417539,0,12.3972
9/1/2007 4:00:00 PM,0.05812895,1.967589,109.0988,72.71816,0.180033,0.661477,61.26563,55.90804,0.5177673,0.5177673,0,0,0,0.5177673,127.7557,0.1164588,0,0,0.661477,0.5450181,0.5177673,0,0,0,10.62527,0,0,0,14.00003,100,0.1479506,0.569544,0.5291816,0,11.28675
9/1/2007 5:00:00 PM,0,0,96.32851,90,0,0,55.25816,55.25816,2.687189,2.687189,0,0,0,2.687189,0,0,0,0,0,2.82862,2.687189,0,0,0,10.62527,0,2.82862,-2.82862,11.0184,78.70271,0.1479506,2.955908,0,0,10.62527
9/1/2007 6:00:00 PM,0,0,83.50121,90,0,0,53.43279,53.43279,1.316736,1.316736,0,0,0,1.316736,0,0,0,0,0,1.386037,1.316736,0,0,3.142911,7.796654,0,1.386037,-1.386037,9.557389,68.26693,0.1479506,1.448409,0,0,7.796654
9/1/2007 7:00:00 PM,0,0,70.12357,90,0,0,51.76988,51.76988,2.838514,2.838514,0,-1,0,2.838514,0,0,4.440892E-16,0,0,2.987909,2.838514,0,0,4.682953,6.410617,0,2.987909,-2.987909,6.407856,45.77031,0.1479506,3.122365,0,0,6.410617
9/1/2007 8:00:00 PM,0,0,55.67788,90,0,0,50.24078,50.24078,1.039459,1.039459,0,-1,0,1.039459,0,0,2.220446E-16,0,0,1.094167,1.039459,0,0,8.002851,3.422708,0,1.094167,-1.094167,5.254503,37.53209,0.1479506,1.143405,0,0,3.422708
9/1/2007 9:00:00 PM,0,0,39.71339,90,0,0,48.70211,48.70211,1.123194,1.123194,0,-1,0,1.123194,0,0,2.220446E-16,0,0,1.18231,1.123194,0,0,9.218593,2.328541,0,1.18231,-1.18231,4.008239,28.63022,0.1479506,1.235514,0,0,2.328541
9/1/2007 10:00:00 PM,0,0,22.06502,90,0,0,47.27813,47.27813,0.4482234,0.4482234,0,-1,0,0.4482234,0,0,5.551115E-17,0,0,0.4718141,0.4482234,0,0,10.53227,1.146231,0,0.4718141,-0.4718141,3.510903,25.07783,0.1479506,0.4930457,0,0,1.146231
9/1/2007 11:00:00 PM,0,0,3.154883,90,0,0,46.37022,46.37022,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.05651,0.6744166,0,0,0,3.510903,25.07783,0.1479506,0,0,0,0.6744166
9/2/2007 12:00:00 AM,0,0,-15.99181,90,0,0,45.69168,45.69168,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.05651,0.6744166,0,0,0,3.510903,25.07783,0.1479506,0,0,0,0.6744166
