Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/10/2007 3:00:00 PM,0.3141391,11.76906,119.9517,58.43261,0.5130689,1.756418,72.44395,57.03575,0.3519266,0.3519266,0,0,0,0.3519266,499.0865,1.385969,0,0,1.756418,0.3704491,0.3519266,0,0,0,10.62527,0,0,0,14.00003,100,0.1458832,0.3871193,1.405135,0,12.38169
9/10/2007 4:00:00 PM,0.1314653,4.608747,106.6816,73.37389,0.2766083,0.988619,65.72748,57.46581,0.7032238,0.7032238,0,0,0,0.7032238,140.5838,0.2483834,0,0,0.988619,0.7402356,0.7032238,0,0,0,10.62527,0,0,0,14.00003,100,0.1458832,0.7735462,0.7908952,0,11.61389
9/10/2007 5:00:00 PM,0.00216673,0,93.83752,90,0,0,56.66303,56.66303,0.0002772121,0.0002772121,0,0,0,0.0002772121,0,0,5.421011E-20,0,0,0.0002918023,0.0002772121,0,0,0,10.62527,0,0.0002918023,-0.0002918023,13.99972,99.9978,0.1458832,0.0003049333,0,0,10.62527
9/10/2007 6:00:00 PM,0,0,80.96902,90,0,0,54.64652,54.64652,1.323599,1.323599,0,0,0,1.323599,0,0,2.220446E-16,0,0,1.393262,1.323599,0,0,0.0003242247,10.62498,0,1.393262,-1.393262,12.53109,89.50763,0.1458832,1.455958,0,0,10.62498
9/10/2007 7:00:00 PM,0,0,67.59265,90,0,0,52.73513,52.73513,1.590378,1.590378,0,-1,0,1.590378,0,0,2.220446E-16,0,0,1.674082,1.590378,0,0,1.548393,9.231721,0,1.674082,-1.674082,10.76646,76.90311,0.1458832,1.749416,0,0,9.231721
9/10/2007 8:00:00 PM,0,0,53.22968,90,0,0,50.95755,50.95755,1.283125,1.283125,0,-1,0,1.283125,0,0,2.220446E-16,0,0,1.350658,1.283125,0,0,3.408484,7.557639,0,1.350658,-1.350658,9.342738,66.73371,0.1458832,1.411438,0,0,7.557639
9/10/2007 9:00:00 PM,0,0,37.4982,90,0,0,49.32331,49.32331,0.3755286,0.3755286,0,-1,0,0.3755286,0,0,5.551115E-17,0,0,0.3952933,0.3755286,0,0,4.909215,6.206981,0,0.3952933,-0.3952933,8.926063,63.75746,0.1458832,0.4130815,0,0,6.206981
9/10/2007 10:00:00 PM,0,0,20.3048,90,0,0,47.81332,47.81332,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.34843,5.811687,0,0,0,8.926063,63.75746,0.1458832,0,0,0,5.811687
9/10/2007 11:00:00 PM,0,0,2.070449,90,0,0,46.90541,46.90541,0.199196,0.199196,0,-1,0,0.199196,0,0,2.775558E-17,0,0,0.2096799,0.199196,0,0,5.34843,5.811687,0,0.2096799,-0.2096799,8.70504,62.17873,0.1458832,0.2191156,0,0,5.811687
9/11/2007 12:00:00 AM,0,0,-16.32159,90,0,0,46.17908,46.17908,0.01814589,0.01814589,0,-1,0,0.01814589,0,0,0,0,0,0.01910094,0.01814589,0,0,5.581407,5.602007,0,0.01910094,-0.01910094,8.684906,62.03492,0.1458832,0.01996048,0,0,5.602007
9/11/2007 1:00:00 AM,0,0,-33.73421,90,0,0,45.36674,45.36674,0.6640104,0.6640104,0,-1,0,0.6640104,0,0,1.110223E-16,0,0,0.6989583,0.6640104,0,0,5.602631,5.582907,0,0.6989583,-0.6989583,7.948139,56.77231,0.1458832,0.7304114,0,0,5.582907
9/11/2007 2:00:00 AM,0,0,-49.74982,90,0,0,44.86023,44.86023,0.3789888,0.3789888,0,-1,0,0.3789888,0,0,0,0,0,0.3989356,0.3789888,0,0,6.379251,4.883948,0,0.3989356,-0.3989356,7.527624,53.76863,0.1458832,0.4168877,0,0,4.883948
9/11/2007 3:00:00 AM,0,0,-64.36287,90,0,0,44.37282,44.37282,0.3031353,0.3031353,0,-1,0,0.3031353,0,0,0,0,0,0.3190898,0.3031353,0,0,6.822513,4.485013,0,0.3190898,-0.3190898,7.191274,51.36614,0.1458832,0.3334488,0,0,4.485013
9/11/2007 4:00:00 AM,0,0,-77.90599,90,0,0,43.8663,43.8663,0.1684416,0.1684416,0,-1,0,0.1684416,0,0,2.775558E-17,0,0,0.1773069,0.1684416,0,0,7.177057,4.165923,0,0.1773069,-0.1773069,7.004376,50.03116,0.1458832,0.1852857,0,0,4.165923
9/11/2007 5:00:00 AM,0,0,-90.84305,90,0,0,43.43624,43.43624,0.04714792,0.04714792,0,0,0,0.04714792,0,0,6.938894E-18,0,0,0.04962939,0.04714792,0,0,7.374064,3.988616,0,0.04962939,-0.04962939,6.952062,49.65749,0.1458832,0.05186271,0,0,3.988616
9/11/2007 6:00:00 AM,0.09357801,3.307828,-103.6588,76.62526,0.2240379,0.8806964,49.82108,43.21643,0.1096554,0.1096554,0,0,0,0.1096554,803.1492,0,0,0,0.8806964,0.1154267,0.1096554,0,0,7.429208,3.938987,0.7652696,0,0.7652696,7.678061,54.84318,0.145843,0.1206209,0.7045571,0,4.819683
9/11/2007 7:00:00 AM,0.2897123,10.62318,-116.8141,61.67204,0.465248,1.756834,56.72352,42.92973,2.300917,2.300917,0,0,0,2.300917,76.35365,0,4.440892E-16,0,1.756834,2.422018,2.300917,0,0,6.663939,4.627729,0,0.6651837,-0.6651837,6.976895,49.83487,0.145843,2.531009,1.405467,0,6.384563
9/11/2007 8:00:00 AM,0.4674181,17.10706,-130.7104,46.73449,0.6752881,2.439155,64.03647,43.89497,1.619119,1.619119,0,0,0,1.619119,150.6471,0,0,0,2.439155,1.704336,1.619119,0,0,7.403032,3.962546,0.7348197,0,0.7348197,7.674006,54.81422,0.1458044,1.781031,1.951324,0,6.401701
9/11/2007 9:00:00 AM,0.6535406,22.31163,-145.6197,31.83879,0.8387873,2.892123,71.34664,46.17908,0,0,0,-1,0,0,0,0,0,0,2.892123,0,0,0,0,6.668212,4.623883,2.892123,0,2.892123,10.41772,74.4121,0.1456525,0,2.313699,0,7.516006
9/11/2007 10:00:00 AM,0.7219936,25.7841,-161.5657,17.09904,0.9446213,3.130493,77.31644,48.83591,0.9119567,0.9119567,0,0,0,0.9119567,343.2721,0,0,0,3.130493,0.9599544,0.9119567,0,0,3.776089,7.226794,2.170538,0,2.170538,12.47687,89.12032,0.1455388,1.003152,2.504394,0,10.35729
9/11/2007 11:00:00 AM,0.8115743,27.15496,-178.2188,4.494393,0.9855822,3.180862,81.17674,51.36849,2.167592,2.167592,0,0,0,2.167592,146.7464,0,0,0,3.180862,2.281675,2.167592,0,0,1.60555,9.180279,0.8991866,0,0.8991866,13.32991,95.21347,0.1454917,2.384351,2.544689,0,12.36114
9/11/2007 12:00:00 PM,0.8211369,26.25945,165.0532,14.04292,0.9588798,3.064047,82.60052,53.56659,0.2140102,0.2140102,0,0,0,0.2140102,1431.729,2.132409,0,0,3.064047,0.2252739,0.2140102,0,0,0.7063638,9.989547,0.7063638,0,0.7063638,14.00003,100,0.1454547,0.2354112,2.451237,0,13.05359
9/11/2007 1:00:00 PM,0.6947613,23.20653,148.9173,28.69444,0.866333,2.779558,82.02241,55.80291,0.4839551,0.4839551,0,0,0,0.4839551,574.342,2.270131,0,0,2.779558,0.5094265,0.4839551,0,0,0,10.62527,0,0,0,14.00003,100,0.1454547,0.5323507,2.223646,0,13.40483
9/11/2007 2:00:00 PM,0.5571222,18.33223,133.7794,43.57331,0.7142453,2.348283,78.48563,56.93063,1.938283,1.938283,0,-1,0,1.938283,121.1527,0.3079849,0,0,2.348283,2.040298,1.938283,0,0,0,10.62527,0,0,0,14.00003,100,0.1454547,2.132112,1.878627,0,12.97356
9/11/2007 3:00:00 PM,0.3243358,12.08106,119.6848,58.5052,0.5129683,1.753547,72.66348,57.25556,1.684788,1.684788,0,0,0,1.684788,104.0812,0,0,0,1.753547,1.773461,1.684788,0,0,0,10.62527,0,0.0199143,-0.0199143,13.97904,99.85006,0.1454547,1.853267,1.402838,0,12.37882
9/11/2007 4:00:00 PM,0.1407556,4.906174,106.4031,73.45621,0.2761278,0.9856199,65.93433,57.68562,1.070287,1.070287,0,0,0,1.070287,92.08934,0,0,0,0.9856199,1.126618,1.070287,0,0,0.022127,10.60536,0,0.1409976,-0.1409976,13.83041,98.78846,0.1454547,1.177315,0.788496,0,11.59098
9/11/2007 5:00:00 PM,0.003592549,0,93.55254,90,0,0,56.8255,56.8255,1.697166,1.697166,0,0,0,1.697166,0,0,2.220446E-16,0,0,1.786491,1.697166,0,0,0.178791,10.46436,0,1.786491,-1.786491,11.94728,85.33758,0.1454547,1.866883,0,0,10.46436
9/11/2007 6:00:00 PM,0,0,80.6813,90,0,0,54.80899,54.80899,0.2909992,0.2909992,0,0,0,0.2909992,0,0,5.551115E-17,0,0,0.306315,0.2909992,0,0,2.163781,8.677872,0,0.306315,-0.306315,11.6244,83.03127,0.1454547,0.3200991,0,0,8.677872
9/11/2007 7:00:00 PM,0,0,67.30708,90,0,0,52.84026,52.84026,0.004379544,0.004379544,0,-1,0,0.004379544,0,0,0,0,0,0.004610046,0.004379544,0,0,2.504131,8.371556,0,0.004610046,-0.004610046,11.61954,82.99656,0.1454547,0.004817498,0,0,8.371556
9/11/2007 8:00:00 PM,0,0,52.95543,90,0,0,51.04356,51.04356,2.212573,2.212573,0,-1,0,2.212573,0,0,0,0,0,2.329024,2.212573,0,0,2.509253,8.366946,0,2.329024,-2.329024,9.164535,65.46083,0.1454547,2.43383,0,0,8.366946
9/11/2007 9:00:00 PM,0,0,37.25169,90,0,0,49.39977,49.39977,1.143949,1.143949,0,-1,0,1.143949,0,0,0,0,0,1.204157,1.143949,0,0,5.097058,6.037922,0,1.204157,-1.204157,7.895241,56.39447,0.1454547,1.258344,0,0,6.037922
9/11/2007 10:00:00 PM,0,0,20.10947,90,0,0,47.87066,47.87066,0.242816,0.242816,0,-1,0,0.242816,0,0,2.775558E-17,0,0,0.2555958,0.242816,0,0,6.43501,4.833765,0,0.2555958,-0.2555958,7.625819,54.47003,0.1454547,0.2670977,0,0,4.833765
9/11/2007 11:00:00 PM,0,0,1.948876,90,0,0,46.95319,46.95319,0.472558,0.472558,0,-1,0,0.472558,0,0,0,0,0,0.4974295,0.472558,0,0,6.719006,4.578169,0,0.4974295,-0.4974295,7.101482,50.72477,0.1454547,0.5198138,0,0,4.578169
9/12/2007 12:00:00 AM,0,0,-16.3612,90,0,0,46.23642,46.23642,0.277826,0.277826,0,-1,0,0.277826,0,0,0,0,0,0.2924484,0.277826,0,0,7.271705,4.080739,0,0.2924484,-0.2924484,6.793215,48.52287,0.1454547,0.3056086,0,0,4.080739
9/12/2007 1:00:00 AM,0,0,-33.70255,90,0,0,45.42408,45.42408,0.4575625,0.4575625,0,-1,0,0.4575625,0,0,5.551115E-17,0,0,0.4816447,0.4575625,0,0,7.596648,3.788291,0,0.4816447,-0.4816447,6.285517,44.89646,0.1454547,0.5033187,0,0,3.788291
9/12/2007 2:00:00 AM,0,0,-49.66768,90,0,0,44.88889,44.88889,0.4775765,0.4775765,0,-1,0,0.4775765,0,0,1.110223E-16,0,0,0.5027121,0.4775765,0,0,8.131809,3.306646,0,0.5027121,-0.5027121,5.755612,41.11143,0.1454547,0.5253341,0,0,3.306646
9/12/2007 3:00:00 AM,0,0,-64.2507,90,0,0,44.40149,44.40149,0.4732589,0.4732589,0,-1,0,0.4732589,0,0,5.551115E-17,0,0,0.4981672,0.4732589,0,0,8.690378,2.803934,0,0.4981672,-0.4981672,5.230497,37.36062,0.1454547,0.5205848,0,0,2.803934
9/12/2007 4:00:00 AM,0,0,-77.77946,90,0,0,43.89497,43.89497,0.2829946,0.2829946,0,-1,0,0.2829946,0,0,0,0,0,0.2978891,0.2829946,0,0,9.243897,2.305767,0,0.2978891,-0.2978891,4.916495,35.11775,0.1454547,0.3112941,0,0,2.305767
9/12/2007 5:00:00 AM,0.00004079621,0,-90.71365,90,0,0,43.43624,43.43624,0.1804406,0.1804406,0,0,0,0.1804406,0,0,2.775558E-17,0,0,0.1899375,0.1804406,0,0,9.574884,2.007878,0,0.1899375,-0.1899375,4.716283,33.68767,0.1454547,0.1984847,0,0,2.007878
9/12/2007 6:00:00 AM,0.1025536,3.697258,-103.5361,76.5266,0.2254473,0.8860253,49.86285,43.21643,0.4551477,0.4551477,0,0,0,0.4551477,194.6676,0,0,0,0.8860253,0.4791029,0.4551477,0,0,9.785927,1.81794,0.4069224,0,0.4069224,5.102324,36.4451,0.1454335,0.5006625,0.7088202,0,2.703966
9/12/2007 7:00:00 AM,0.2944588,11.01797,-116.7083,61.56501,0.4678401,1.765806,56.80125,42.92973,0.2268297,0.2268297,0,0,0,0.2268297,778.4722,0,0,0,1.765806,0.2387681,0.2268297,0,0,9.379004,2.18417,1.527038,0,1.527038,6.550999,46.79276,0.1453536,0.2495127,1.412645,0,3.949977
9/12/2007 8:00:00 AM,0.4541536,17.50872,-130.634,46.61637,0.6778412,2.44646,64.16248,43.94276,1.688829,1.688829,0,0,0,1.688829,144.8613,0,0,0,2.44646,1.777715,1.688829,0,0,7.851966,3.558505,0.6687457,0,0.6687457,7.185427,51.32438,0.1453187,1.857712,1.957168,0,6.004965
9/12/2007 9:00:00 AM,0.6106081,22.71881,-145.588,31.70234,0.8411803,2.896965,71.52728,46.28421,2.031845,2.031845,0,-1,0,2.031845,142.578,0,0,0,2.896965,2.138784,2.031845,0,0,7.18322,4.160376,0.7581801,0,0.7581801,7.9047,56.46203,0.1452791,2.23503,2.317572,0,7.057341
9/12/2007 10:00:00 AM,0.7139679,26.19155,-161.5938,16.91837,0.9467397,3.131968,77.57748,49.02705,1.889219,1.889219,0,0,0,1.889219,165.7811,0,0,0,3.131968,1.988651,1.889219,0,0,6.42504,4.842738,1.143317,0,1.143317,8.989346,64.20948,0.1452195,2.07814,2.505574,0,7.974706
9/12/2007 11:00:00 AM,0.7895272,27.55407,-178.3154,4.090198,0.9873293,3.179877,81.4757,51.60742,3.770354,3.770354,5,0,1.53,3.770354,84.33894,0,0,0,3.179877,0,0,1.229646,1.168164,5.281723,5.871723,4.348041,0,4.348041,13.11426,93.67309,0.1454009,4.147389,2.543901,5,9.0516
9/12/2007 12:00:00 PM,0.7453912,26.64103,164.8911,14.01988,0.9601837,3.06186,82.89539,53.81507,1.968956,1.968956,0,0,0,1.968956,155.5068,0.05559268,0,0,3.06186,2.072585,1.968956,0,0,0.9336829,9.78496,0.9336829,0,0.9336829,14.00003,100,0.1453523,2.165851,2.449488,0,12.84682
9/12/2007 1:00:00 PM,0.6185189,23.56453,148.7035,28.73496,0.8671525,2.776374,82.32111,56.0705,0.9867274,0.9867274,0,0,0,0.9867274,281.372,1.737714,0,0,2.776374,1.03866,0.9867274,0,0,0,10.62527,0,0,0,14.00003,100,0.1453523,1.0854,2.221099,0,13.40165
9/12/2007 2:00:00 PM,0.5253443,18.66569,133.5311,43.63595,0.7145726,2.344831,78.76802,57.19822,1.084708,1.084708,0,-1,0,1.084708,216.1717,1.203034,0,0,2.344831,1.141798,1.084708,0,0,0,10.62527,0,0,0,14.00003,100,0.1453523,1.193179,1.875865,0,12.97011
9/12/2007 3:00:00 PM,0.3840648,12.39356,119.4161,58.58022,0.5128322,1.750011,72.93033,57.52316,0.3163066,0.3163066,0,0,0,0.3163066,553.2642,1.417056,0,0,1.750011,0.3329543,0.3163066,0,0,0,10.62527,0,0,0,14.00003,100,0.1453523,0.3479372,1.400009,0,12.37529
9/12/2007 4:00:00 PM,0.1590736,5.204176,106.123,73.54008,0.2756123,0.9825665,66.1305,57.89587,0.224823,0.224823,0,0,0,0.224823,437.0401,0.7459108,0,0,0.9825665,0.2366558,0.224823,0,0,0,10.62527,0,0,0,14.00003,100,0.1453523,0.2473053,0.7860532,0,11.60784
9/12/2007 5:00:00 PM,0.005141118,0,93.26638,90,0,0,57.03575,57.03575,1.896002,1.896002,0,0,0,1.896002,0,0,2.220446E-16,0,0,1.995792,1.896002,0,0,0,10.62527,0,1.995792,-1.995792,11.89628,84.97325,0.1453523,2.085602,0,0,10.62527
9/12/2007 6:00:00 PM,0,0,80.39281,90,0,0,55.01924,55.01924,2.413862,2.413862,0,0,0,2.413862,0,0,0,0,0,2.540908,2.413862,0,0,2.217546,8.629482,0,2.540908,-2.540908,9.217927,65.8422,0.1453523,2.655248,0,0,8.629482
9/12/2007 7:00:00 PM,0,0,67.02116,90,0,0,53.0314,53.0314,3.349968,3.33,0,-1,0,3.33,0,0,0.01996853,0.3549654,0,3.505263,3.33,0,0,5.040777,6.088575,0,3.505263,-3.505263,5.523055,39.45031,0.1453523,3.684965,0,0,6.088575
9/12/2007 8:00:00 PM,0,0,52.68128,90,0,0,51.20602,51.20602,2.618265,2.454146,0,-1,0,2.454146,0,0,0.1641187,0.4259452,0,2.583312,2.454146,0,0,8.935514,2.583312,0,2.583312,-2.583312,2.800006,20,0.1453523,2.880091,0,0,2.583312
9/12/2007 9:00:00 PM,0,0,37.00565,90,0,0,49.51445,49.51445,4.062906,0,0,-1,0,0,0,0,4.062906,4.469197,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1453523,4.469197,0,0,0
9/12/2007 10:00:00 PM,0,0,19.91469,90,0,0,47.97578,47.97578,0.4633378,0,0,-1,0,0,0,0,0.4633378,0.5096716,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1453523,0.5096716,0,0,0
9/12/2007 11:00:00 PM,0,0,1.827541,90,0,0,47.06787,47.06787,0.6975715,0,0,-1,0,0,0,0,0.6975715,0.7673286,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1453523,0.7673286,0,0,0
9/13/2007 12:00:00 AM,0,0,-16.401,90,0,0,46.31288,46.31288,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1453523,0,0,0,0
9/13/2007 1:00:00 AM,0,0,-33.67151,90,0,0,45.48142,45.48142,0.4087842,0,0,-1,0,0,0,0,0.4087842,0.4496626,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1453523,0.4496626,0,0,0
9/13/2007 2:00:00 AM,0,0,-49.58626,90,0,0,44.93668,44.93668,0.3680719,0,0,-1,0,0,0,0,0.3680719,0.4048791,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1453523,0.4048791,0,0,0
9/13/2007 3:00:00 AM,0,0,-64.13912,90,0,0,44.45883,44.45883,0.1258107,0,0,-1,0,0,0,0,0.1258107,0.1383918,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1453523,0.1383918,0,0,0
9/13/2007 4:00:00 AM,0,0,-77.65329,90,0,0,43.92365,43.92365,0.7643876,0,0,-1,0,0,0,0,0.7643876,0.8408264,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1453523,0.8408264,0,0,0
9/13/2007 5:00:00 AM,0.0004059405,0,-90.58434,90,0,0,43.46491,43.46491,0.380475,0.380475,3.885738,0,1.225806,0.380475,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1454652,0.4185224,0,5,0
9/13/2007 6:00:00 AM,0.1209365,4.087969,-103.4133,76.42792,0.2279118,0.8951898,49.96474,43.24511,0,0,3.505263,0,1.121937,0,0,0,0,0,0.8951898,0,0,3.505263,3.33,8.475861,2.997,4.22519,0,4.22519,9.967488,71.1962,0.14549,0,0.7161518,5,3.89219
9/13/2007 7:00:00 AM,0.323116,11.41401,-116.6023,61.45876,0.4704216,1.774528,56.89802,42.94884,2.807534,2.807534,5,0,1.53,2.807534,63.20593,0,0,0,1.774528,0,0,2.192466,2.082842,4.25067,6.799671,3.857371,0,3.857371,13.62691,97.33488,0.1456957,3.088288,1.419623,5,8.574199
9/13/2007 8:00:00 AM,0.5175283,17.91164,-130.5575,46.50005,0.6803737,2.453538,64.29761,44.0001,0.07292561,0.07292561,0,0,0,0.07292561,3364.439,1.983474,0,0,2.453538,0.0767638,0.07292561,0,0,0.3932998,10.2713,0.3932998,0,0.3932998,14.00003,100,0.1456752,0.08021817,1.96283,0,12.72484
9/13/2007 9:00:00 AM,0.6802996,23.12724,-145.5564,31.56933,0.8435431,2.901146,71.73627,46.418,2.552814,2.552814,0,-1,0,2.552814,113.645,0.2139726,0,0,2.901146,2.687173,2.552814,0,0,0,10.62527,0,0,0,14.00003,100,0.1456752,2.808096,2.320916,0,13.52642
9/13/2007 10:00:00 AM,0.7793119,26.6002,-161.6226,16.74459,0.9488202,3.133317,77.83736,49.21818,0,0,0,0,0,0,0,3.133317,0,0,3.133317,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1456752,0,2.506654,0,13.75859
9/13/2007 11:00:00 AM,0.8584932,27.95424,-178.4134,3.685603,0.9890332,3.179846,81.72438,51.79855,0.744884,0.744884,0,0,0,0.744884,426.8914,2.395757,0,0,3.179846,0.7840885,0.744884,0,0,0,10.62527,0,0,0,14.00003,100,0.1456752,0.8193725,2.543876,0,13.80512
9/13/2007 12:00:00 PM,0.7665752,27.02344,164.7271,14.00883,0.9614424,3.059753,83.17908,54.05399,0,0,0,0,0,0,0,3.059753,0,0,3.059753,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1456752,0,2.447803,0,13.68503
9/13/2007 1:00:00 PM,0.6810472,23.92313,148.4876,28.78125,0.8679274,2.774205,82.55988,56.28075,2.162479,2.162479,0,0,0,2.162479,128.2882,0.4979117,0,0,2.774205,2.276294,2.162479,0,0,0,10.62527,0,0,0,14.00003,100,0.1456752,2.378727,2.219364,0,13.39948
9/13/2007 2:00:00 PM,0.5105778,18.99961,133.2807,43.70214,0.7148592,2.341262,79.04916,57.46581,0.433082,0.433082,0,-1,0,0.433082,540.6047,1.885386,0,0,2.341262,0.4558758,0.433082,0,0,0,10.62527,0,0,0,14.00003,100,0.1456752,0.4763902,1.873009,0,12.96654
9/13/2007 3:00:00 PM,0.3445744,12.7065,119.1455,58.65755,0.5126615,1.746371,73.19611,57.79075,0.9396089,0.9396089,0,0,0,0.9396089,185.8614,0.7573086,0,0,1.746371,0.989062,0.9396089,0,0,0,10.62527,0,0,0,14.00003,100,0.1456752,1.03357,1.397097,0,12.37164
9/13/2007 4:00:00 PM,0.1520643,5.502696,105.8415,73.62542,0.2750648,0.9790534,66.38343,58.16347,0.8797505,0.8797505,0,0,0,0.8797505,111.2876,0.05300031,0,0,0.9790534,0.9260532,0.8797505,0,0,0,10.62527,0,0,0,14.00003,100,0.1456752,0.9677255,0.7832428,0,11.60433
9/13/2007 5:00:00 PM,0.007033258,0,92.97922,90,0,0,57.25556,57.25556,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1456752,0,0,0,10.62527
9/13/2007 6:00:00 PM,0,0,80.10371,90,0,0,55.21038,55.21038,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1456752,0,0,0,10.62527
9/13/2007 7:00:00 PM,0,0,66.73505,90,0,0,53.19387,53.19387,2.180311,2.180311,0,-1,0,2.180311,0,0,4.440892E-16,0,0,2.295064,2.180311,0,0,0,10.62527,0,2.295064,-2.295064,11.58082,82.71996,0.1456752,2.398342,0,0,10.62527
9/13/2007 8:00:00 PM,0,0,52.40738,90,0,0,51.31115,51.31115,3.116777,3.116777,0,-1,0,3.116777,0,0,0,0.09845511,0,3.280818,3.116777,0,0,2.550072,8.33021,0,3.280818,-3.280818,8.122532,58.01797,0.1456752,3.428455,0,0,8.33021
9/13/2007 9:00:00 PM,0,0,36.7602,90,0,0,49.64825,49.64825,3.971603,3.33,0,-1,0,3.33,0,0,0.6416031,1.038763,0,3.505263,3.33,0,0,6.195426,5.049391,0,3.505263,-3.505263,4.42766,31.62608,0.1456752,4.368763,0,0,5.049391
9/13/2007 10:00:00 PM,0,0,19.7206,90,0,0,48.09047,48.09047,0.4781559,0.4781559,0,-1,0,0.4781559,0,0,5.551115E-17,0,0,0.5033221,0.4781559,0,0,10.09016,1.544128,0,0.5033221,-0.5033221,3.897112,27.83646,0.1456752,0.5259715,0,0,1.544128
9/13/2007 11:00:00 PM,0,0,1.706565,90,0,0,47.14433,47.14433,0.236823,0.236823,0,-1,0,0.236823,0,0,2.775558E-17,0,0,0.2492874,0.236823,0,0,10.64941,1.040806,0,0.2492874,-0.2492874,3.63434,25.95952,0.1456752,0.2605053,0,0,1.040806
9/14/2007 12:00:00 AM,0,0,-16.4409,90,0,0,46.38934,46.38934,0.03622482,0.03622482,0,-1,0,0.03622482,0,0,0,0,0,0.03813138,0.03622482,0,0,10.92639,0.7915188,0,0.03813138,-0.03813138,3.594146,25.67242,0.1456752,0.0398473,0,0,0.7915188
9/14/2007 1:00:00 AM,0,0,-33.641,90,0,0,45.55788,45.55788,0.3678112,0.3678112,0,-1,0,0.3678112,0,0,5.551115E-17,0,0,0.3871697,0.3678112,0,0,10.96876,0.7533875,0,0.3871697,-0.3871697,3.186033,22.75733,0.1456752,0.4045923,0,0,0.7533875
9/14/2007 2:00:00 AM,0,0,-49.5055,90,0,0,44.99402,44.99402,0.5339814,0.3479068,0,-1,0,0.3479068,0,0,0.1860746,0.2394727,0,0.3662177,0.3479068,0,0,11.39895,0.3662177,0,0.3662177,-0.3662177,2.800006,20,0.1456752,0.5873796,0,0,0.3662177
9/14/2007 3:00:00 AM,0,0,-64.02808,90,0,0,44.4875,44.4875,0.1570558,0,0,-1,0,0,0,0,0.1570558,0.1727614,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1456752,0.1727614,0,0,0
9/14/2007 4:00:00 AM,0,0,-77.52742,90,0,0,43.94276,43.94276,0.6525665,0,0,-1,0,0,0,0,0.6525665,0.7178231,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1456752,0.7178231,0,0,0
9/14/2007 5:00:00 AM,0.0009714027,0,-90.45509,90,0,0,43.5127,43.5127,0.4231894,0.4231894,3.928452,0,1.237468,0.4231894,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1457919,0.4655083,0,5,0
9/14/2007 6:00:00 AM,0.1265087,4.479805,-103.2904,76.32934,0.2304435,0.9044474,50.09747,43.30244,0.8575699,0.8575699,4.362833,0,1.356053,0.8575699,105.4663,0,0,0,0.9044474,0,0,3.505263,3.33,8.475861,2.997,4.234447,0,4.234447,9.976271,71.25893,0.1459083,0.9433269,0.7235579,5,3.901448
9/14/2007 7:00:00 AM,0.3144269,11.81115,-116.496,61.35342,0.4729906,1.783093,57.00409,42.97751,2.69645,2.69645,5,0,1.53,2.69645,66.12743,0,0,0,1.783093,0,0,2.30355,2.188372,4.241413,6.808002,3.971466,0,3.971466,13.74393,98.17076,0.1461066,2.966095,1.426475,5,8.591096
9/14/2007 8:00:00 AM,0.5338783,18.31567,-130.4807,46.38569,0.6828835,2.460528,64.43206,44.05744,2.28965,2.28965,0,0,0,2.28965,107.463,0,0,0,2.460528,2.410158,2.28965,0,0,0.2699471,10.38232,0.05036964,0,0.05036964,13.79172,98.51208,0.1461039,2.518615,1.968422,0,12.84285
9/14/2007 9:00:00 AM,0.6954786,23.53679,-145.5249,31.43996,0.8458738,2.905212,71.94431,46.5518,1.16679,1.16679,0,-1,0,1.16679,248.9918,1.457435,0,0,2.905212,1.2282,1.16679,0,0,0.2195775,10.42765,0.2195775,0,0.2195775,14.00003,100,0.1460925,1.283469,2.32417,0,13.33287
9/14/2007 10:00:00 AM,0.8036144,27.00993,-161.652,16.57816,0.9508612,3.134746,78.08627,49.39977,2.367144,2.367144,0,0,0,2.367144,132.4273,0.6430153,0,0,3.134746,2.49173,2.367144,0,0,0,10.62527,0,0,0,14.00003,100,0.1460925,2.603858,2.507797,0,13.76002
9/14/2007 11:00:00 AM,0.8798424,28.35535,-178.5128,3.281075,0.9906929,3.179248,81.99129,52.00881,1.650155,1.650155,0,0,0,1.650155,192.6636,1.442243,0,0,3.179248,1.737005,1.650155,0,0,0,10.62527,0,0,0,14.00003,100,0.1460925,1.81517,2.543398,0,13.80452
9/14/2007 12:00:00 PM,0.860278,27.40658,164.5612,14.00983,0.962655,3.058149,83.432,54.26424,1.018941,1.018941,0,0,0,1.018941,300.1301,1.985579,0,0,3.058149,1.07257,1.018941,0,0,0,10.62527,0,0,0,14.00003,100,0.1460925,1.120835,2.446519,0,13.68342
9/14/2007 1:00:00 PM,0.7179332,24.28224,148.2696,28.83324,0.8686579,2.771723,82.80704,56.50056,2.218617,2.218617,0,0,0,2.218617,124.9302,0.4363361,0,0,2.771723,2.335386,2.218617,0,0,0,10.62527,0,0,0,14.00003,100,0.1460925,2.440479,2.217378,0,13.397
9/14/2007 2:00:00 PM,0.5378625,19.33392,133.0284,43.7718,0.7151058,2.338358,79.28045,57.68562,1.430551,1.430551,0,-1,0,1.430551,163.4586,0.8325151,0,0,2.338358,1.505843,1.430551,0,0,0,10.62527,0,0,0,14.00003,100,0.1460925,1.573606,1.870686,0,12.96363
9/14/2007 3:00:00 PM,0.3463721,13.0198,118.8734,58.73713,0.5124574,1.743298,73.40282,58.001,0.3107182,0.3107182,0,0,0,0.3107182,561.0544,1.416227,0,0,1.743298,0.3270718,0.3107182,0,0,0,10.62527,0,0,0,14.00003,100,0.1460925,0.3417901,1.394639,0,12.36857
9/14/2007 4:00:00 PM,0.1586134,5.801676,105.5587,73.71211,0.2744881,0.9757446,66.58737,58.38328,2.539015,2.539015,0,0,0,2.539015,38.43005,0,0,0,0.9757446,2.672647,2.539015,0,0,0,10.62527,0,1.696903,-1.696903,12.21134,87.22365,0.1460925,2.792916,0.7805957,0,11.60102
9/14/2007 5:00:00 PM,0.008866117,0,92.69117,90,0,0,57.46581,57.46581,2.350481,2.350481,0,0,0,2.350481,0,0,0,0,0,2.47419,2.350481,0,0,1.885447,8.928371,0,2.47419,-2.47419,9.603311,68.59494,0.1460925,2.585529,0,0,8.928371
9/14/2007 6:00:00 PM,0,0,79.81413,90,0,0,55.42063,55.42063,1.029916,1.029916,0,0,0,1.029916,0,0,2.220446E-16,0,0,1.084122,1.029916,0,0,4.634547,6.454182,0,1.084122,-1.084122,8.460546,60.43235,0.1460925,1.132907,0,0,6.454182
9/14/2007 7:00:00 PM,0,0,66.44889,90,0,0,53.35633,53.35633,2.319062,2.319062,0,-1,0,2.319062,0,0,0,0,0,2.441118,2.319062,0,0,5.839127,5.37006,0,2.441118,-2.441118,5.887381,42.05264,0.1460925,2.550968,0,0,5.37006
9/14/2007 8:00:00 PM,0,0,52.13387,90,0,0,51.44495,51.44495,0.303077,0.303077,0,-1,0,0.303077,0,0,0,0,0,0.3190284,0.303077,0,0,8.55148,2.928942,0,0.3190284,-0.3190284,5.551096,39.6506,0.1460925,0.3333847,0,0,2.928942
9/14/2007 9:00:00 PM,0,0,36.51551,90,0,0,49.75337,49.75337,0.08656565,0.08656565,0,-1,0,0.08656565,0,0,0,0,0,0.09112174,0.08656565,0,0,8.905956,2.609913,0,0.09112174,-0.09112174,5.455045,38.96453,0.1460925,0.09522222,0,0,2.609913
9/14/2007 10:00:00 PM,0,0,19.52733,90,0,0,48.19559,48.19559,0.396631,0.396631,0,-1,0,0.396631,0,0,0,0,0,0.4175063,0.396631,0,0,9.007203,2.518791,0,0.4175063,-0.4175063,5.014955,35.82103,0.1460925,0.4362941,0,0,2.518791
9/14/2007 11:00:00 PM,0,0,1.586068,90,0,0,47.24946,47.24946,0.7031432,0.7031432,0,-1,0,0.7031432,0,0,1.110223E-16,0,0,0.7401507,0.7031432,0,0,9.471099,2.101285,0,0.7401507,-0.7401507,4.234767,30.24828,0.1460925,0.7734575,0,0,2.101285
9/15/2007 12:00:00 AM,0,0,-16.48079,90,0,0,46.47535,46.47535,0.328084,0.328084,0,-1,0,0.328084,0,0,0,0,0,0.3453515,0.328084,0,0,10.29349,1.361135,0,0.3453515,-0.3453515,3.870735,27.64805,0.1460925,0.3608924,0,0,1.361135
9/15/2007 1:00:00 AM,0,0,-33.61093,90,0,0,45.61522,45.61522,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.67721,1.015783,0,0,0,3.870735,27.64805,0.1460925,0,0,0,1.015783
9/15/2007 2:00:00 AM,0,0,-49.42532,90,0,0,45.05136,45.05136,0.3398165,0.3398165,0,-1,0,0.3398165,0,0,0,0,0,0.3577016,0.3398165,0,0,10.67721,1.015783,0,0.3577016,-0.3577016,3.493684,24.95484,0.1460925,0.3737982,0,0,1.015783
9/15/2007 3:00:00 AM,0,0,-63.91751,90,0,0,44.50662,44.50662,0.5432168,0.5432168,0,-1,0,0.5432168,0,0,0,0,0,0.5718071,0.5432168,0,0,11.07466,0.6580814,0,0.5718071,-0.5718071,2.890947,20.64958,0.1460925,0.5975384,0,0,0.6580814
9/15/2007 4:00:00 AM,0,0,-77.40182,90,0,0,43.97143,43.97143,0.4139852,0.08196052,0,-1,0,0.08196052,0,0,0.3320246,0.3734231,0,0.08627424,0.08196052,0,0,11.71,0.08627424,0,0.08627424,-0.08627424,2.800006,20,0.1460925,0.4553837,0,0,0.08627424
9/15/2007 5:00:00 AM,0.002131989,0,-90.32585,90,0,0,43.5127,43.5127,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1460925,0,0,0,0
9/15/2007 6:00:00 AM,0.1099285,4.872608,-103.1672,76.23099,0.306274,1.186585,52.35029,43.30244,0.4795554,0.4795554,3.984818,0,1.252855,0.4795554,247.4344,0,0,0,1.186585,0,0,3.505263,3.33,11.80586,0,4.516585,0,4.516585,7.084814,50.60572,0.1461528,0.5275109,0.9492679,5,1.186585
9/15/2007 7:00:00 AM,0.3038762,12.20925,-116.3894,61.24912,0.475545,1.791596,57.10974,43.00618,0,0,3.505263,0,1.121937,0,0,0,0,0,1.791596,0,0,3.505263,3.33,7.289275,4.064927,5.121596,0,5.121596,11.94359,85.31116,0.1461299,0,1.433277,5,5.856522
9/15/2007 8:00:00 AM,0.4225744,18.72066,-130.4037,46.27345,0.9135047,3.146625,71.49894,44.08611,0.5061381,0.5061381,0,0,0,0.5061381,621.6931,0.4461688,0,0,3.146625,0.532777,0.5061381,0,0,2.16768,8.674362,2.16768,0,2.16768,14.00003,100,0.1460178,0.5567519,2.5173,0,11.82099
9/15/2007 9:00:00 AM,0.6468376,23.9473,-145.4933,31.31444,0.8481705,2.909718,72.12206,46.65693,1.258505,1.258505,0,-1,0,1.258505,231.2043,1.584976,0,0,2.909718,1.324742,1.258505,0,0,0,10.62527,0,0,0,14.00003,100,0.1460178,1.384355,2.327774,0,13.53499
9/15/2007 10:00:00 AM,0.6356114,27.4206,-161.6819,16.41949,0.9528611,3.136462,78.31438,49.56223,1.334195,1.334195,0,0,0,1.334195,235.0827,1.732046,0,0,3.136462,1.404416,1.334195,0,0,0,10.62527,0,0,0,14.00003,100,0.1460178,1.467614,2.509169,0,13.76174
9/15/2007 11:00:00 AM,0.5997842,28.75728,-178.6134,2.877267,1.24618,3.770626,90.16275,52.19995,2.821804,2.821804,0,0,0,2.821804,133.6247,0.8003069,0,0,3.770626,2.97032,2.821804,0,0,0,10.62527,0,0,0,14.00003,100,0.1460178,3.103984,3.016501,0,14.3959
9/15/2007 12:00:00 PM,0.6002953,27.79034,164.3935,14.02289,1.253181,3.720198,92.70924,54.45538,2.434454,2.434454,0,0,0,2.434454,152.8145,1.157615,0,0,3.720198,2.562583,2.434454,0,0,0,10.62527,0,0,0,14.00003,100,0.1460178,2.6779,2.976158,0,14.34547
9/15/2007 1:00:00 PM,0.5421706,24.64178,148.0496,28.89084,1.142677,3.421638,91.55947,56.71082,1.457307,1.457307,0,0,0,1.457307,234.7919,1.887631,0,0,3.421638,1.534007,1.457307,0,0,0,10.62527,0,0,0,14.00003,100,0.1460178,1.603037,2.73731,0,14.04691
9/15/2007 2:00:00 PM,0.4389721,19.66852,132.7742,43.84483,0.9436258,2.930241,86.61768,57.95322,2.53125,2.53125,0,-1,0,2.53125,115.7626,0.2657672,0,0,2.930241,2.664474,2.53125,0,0,0,10.62527,0,0,0,14.00003,100,0.1460178,2.784375,2.344193,0,13.55552
9/15/2007 3:00:00 PM,0.3288006,13.33341,118.5997,58.81884,0.512221,1.740018,73.61821,58.22081,0.9321032,0.9321032,0,0,0,0.9321032,186.6766,0.7588573,0,0,1.740018,0.9811612,0.9321032,0,0,0,10.62527,0,0,0,14.00003,100,0.1460178,1.025313,1.392015,0,12.36529
9/15/2007 4:00:00 PM,0.1278965,6.101061,105.2749,73.80005,0.3323213,1.166752,68.54202,58.59353,1.239301,1.239301,0,0,0,1.239301,94.14603,0,0,0,1.166752,1.304527,1.239301,0,0,0,10.62527,0,0.1377747,-0.1377747,13.8548,98.96266,0.1460178,1.363231,0.9334019,0,11.79203
9/15/2007 5:00:00 PM,0.008647399,0,92.40238,90,0,0,57.68562,57.68562,2.604125,2.604125,0,0,0,2.604125,0,0,0,0,0,2.741184,2.604125,0,0,0.153083,10.4875,0,2.741184,-2.741184,10.96534,78.32369,0.1460178,2.864537,0,0,10.4875
9/15/2007 6:00:00 PM,0,0,79.5242,90,0,0,55.5831,55.5831,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.198843,7.746315,0,0,0,10.96534,78.32369,0.1460178,0,0,0,7.746315
9/15/2007 7:00:00 PM,0,0,66.16283,90,0,0,53.53792,53.53792,1.626304,1.626304,0,-1,0,1.626304,0,0,2.220446E-16,0,0,1.711899,1.626304,0,0,3.198843,7.746315,0,1.711899,-1.711899,9.160839,65.43443,0.1460178,1.788935,0,0,7.746315
9/15/2007 8:00:00 PM,0,0,51.86089,90,0,0,51.55008,51.55008,2.141074,2.141074,0,-1,0,2.141074,0,0,0,0,0,2.253762,2.141074,0,0,5.100953,6.034416,0,2.253762,-2.253762,6.785165,48.46537,0.1460178,2.355181,0,0,6.034416
9/15/2007 9:00:00 PM,0,0,36.2717,90,0,0,49.82983,49.82983,2.649846,2.649846,0,-1,0,2.649846,0,0,0,0,0,2.789311,2.649846,0,0,7.605134,3.780654,0,2.789311,-2.789311,3.844973,27.46404,0.1460178,2.91483,0,0,3.780654
9/15/2007 10:00:00 PM,0,0,19.33501,90,0,0,48.24338,48.24338,0.5307735,0.5307735,0,-1,0,0.5307735,0,0,1.110223E-16,0,0,0.558709,0.5307735,0,0,10.70437,0.9913427,0,0.558709,-0.558709,3.256042,23.25739,0.1460178,0.5838509,0,0,0.9913427
9/15/2007 11:00:00 PM,0,0,1.466168,90,0,0,47.3068,47.3068,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.32516,0.4326337,0,0,0,3.256042,23.25739,0.1460178,0,0,0,0.4326337
9/16/2007 12:00:00 AM,0,0,-16.52056,90,0,0,46.52313,46.52313,0.03171363,0.03171363,0,-1,0,0.03171363,0,0,6.938894E-18,0,0,0.03338277,0.03171363,0,0,11.32516,0.4326337,0,0.03338277,-0.03338277,3.220853,23.00605,0.1460178,0.03488499,0,0,0.4326337
9/16/2007 1:00:00 AM,0,0,-33.58121,90,0,0,45.66301,45.66301,0.5697945,0.3792884,0,-1,0,0.3792884,0,0,0.1905061,0.2474856,0,0.3992509,0.3792884,0,0,11.36225,0.3992509,0,0.3992509,-0.3992509,2.800006,20,0.1460178,0.626774,0,0,0.3992509
9/16/2007 2:00:00 AM,0,0,-49.34566,90,0,0,45.08003,45.08003,0.2605188,0,0,-1,0,0,0,0,0.2605188,0.2865707,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1460178,0.2865707,0,0,0
9/16/2007 3:00:00 AM,0,0,-63.80738,90,0,0,44.53529,44.53529,0.1074634,0,0,-1,0,0,0,0,0.1074634,0.1182098,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1460178,0.1182098,0,0,0
9/16/2007 4:00:00 AM,0,0,-77.27642,90,0,0,44.0001,44.0001,0.2566203,0,0,-1,0,0,0,0,0.2566203,0.2822823,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1460178,0.2822823,0,0,0
9/16/2007 5:00:00 AM,0.002971699,0,-90.19659,90,0,0,43.54137,43.54137,0.7765697,0.7765697,4.281833,0,1.33394,0.7765697,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.146171,0.8542267,0,5,0
9/16/2007 6:00:00 AM,0.1281689,5.266218,-103.0439,76.13299,0.2354704,0.9232372,50.27539,43.33112,0,0,3.505263,0,1.121937,0,0,0,0,0,0.9232372,0,0,3.505263,3.33,8.475861,2.997,4.253237,0,4.253237,9.994096,71.38626,0.1461931,0,0.7385898,5,3.920237
9/16/2007 7:00:00 AM,0.3162966,12.60814,-116.2823,61.14599,0.4780828,1.800029,57.2149,43.03485,0.8401237,0.8401237,3.390223,0,1.090531,0.8401237,214.2576,0,0,0,1.800029,0,0,2.550099,2.422595,4.222623,6.824914,4.222623,0,4.222623,14.00003,100,0.1462043,0.924136,1.440023,5,8.624942
9/16/2007 8:00:00 AM,0.533683,19.12646,-130.3262,46.16346,0.6878269,2.474374,64.68899,44.16257,0,0,0,0,0,0,0,2.474374,0,0,2.474374,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1462043,0,1.979499,0,13.09965
9/16/2007 9:00:00 AM,0.6885546,24.35864,-145.4617,31.19296,0.8504314,2.913357,72.33777,46.80028,0.6201016,0.6201016,0,-1,0,0.6201016,469.8194,2.260619,0,0,2.913357,0.6527385,0.6201016,0,0,0,10.62527,0,0,0,14.00003,100,0.1462043,0.6821117,2.330686,0,13.53863
9/16/2007 10:00:00 AM,0.7969566,27.83207,-161.7123,16.26901,0.9548186,3.138045,78.54119,49.7247,0.6648028,0.6648028,0,0,0,0.6648028,472.0265,2.438253,0,0,3.138045,0.6997924,0.6648028,0,0,0,10.62527,0,0,0,14.00003,100,0.1462043,0.7312831,2.510436,0,13.76332
9/16/2007 11:00:00 AM,0.6371068,29.15991,-178.7151,2.475165,1.312756,3.904532,92.45538,52.39108,0.7931749,0.7931749,0,0,0,0.7931749,492.2662,3.069611,0,0,3.904532,0.8349209,0.7931749,0,0,0,10.62527,0,0,0,14.00003,100,0.1462043,0.8724924,3.123626,0,14.52981
9/16/2007 12:00:00 PM,0.6494396,28.17461,164.2241,14.04797,0.9649407,3.054762,83.92377,54.67519,0.8061192,0.8061192,0,0,0,0.8061192,378.9467,2.206215,0,0,3.054762,0.8485465,0.8061192,0,0,0,10.62527,0,0,0,14.00003,100,0.1462043,0.8867311,2.44381,0,13.68004
9/16/2007 1:00:00 PM,0.6487888,25.00163,147.8277,28.95396,0.869986,2.765436,83.34609,56.98796,3.41349,3.41349,1.25,0,0.50625,3.41349,81.01493,0.4880786,0,0,2.765436,2.277358,2.16349,0,0,0,10.62527,0,0,0,14.00003,100,0.1462043,3.754839,2.212349,5,13.39071
9/16/2007 2:00:00 PM,0.519309,20.00335,132.5184,43.92115,0.7154815,2.332374,79.72969,58.11568,0.8088408,0.8088408,0,-1,0,0.8088408,288.36,1.480962,0,0,2.332374,0.8514113,0.8088408,0,0,0,10.62527,0,0,0,14.00003,100,0.1462043,0.8897249,1.865899,0,12.95765
9/16/2007 3:00:00 PM,0.339292,13.64726,118.3246,58.90257,0.5119537,1.736758,73.82298,58.43106,0.6127133,0.6127133,0,0,0,0.6127133,283.4536,1.091796,0,0,1.736758,0.6449614,0.6127133,0,0,0,10.62527,0,0,0,14.00003,100,0.1462043,0.6739846,1.389406,0,12.36203
9/16/2007 4:00:00 PM,0.1664128,6.400795,104.99,73.88913,0.2732571,0.9689411,66.98328,58.81334,1.728551,1.728551,0,0,0,1.728551,56.05511,0,2.220446E-16,0,0.9689411,1.819527,1.728551,0,0,0,10.62527,0,0.8505859,-0.8505859,13.10343,93.59576,0.1462043,1.901406,0.7751529,0,11.59422
9/16/2007 5:00:00 PM,0.01363503,0,92.11299,90,0,0,57.83854,57.83854,0.4519986,0.4519986,0,0,0,0.4519986,0,0,5.551115E-17,0,0,0.475788,0.4519986,0,0,0.9450955,9.774689,0,0.475788,-0.475788,12.60191,90.01344,0.1462043,0.4971984,0,0,9.774689
9/16/2007 6:00:00 PM,0,0,79.23409,90,0,0,55.80291,55.80291,1.461164,1.461164,0,0,0,1.461164,0,0,0,0,0,1.538067,1.461164,0,0,1.473749,9.298901,0,1.538067,-1.538067,10.98064,78.433,0.1462043,1.60728,0,0,9.298901
9/16/2007 7:00:00 PM,0,0,65.87701,90,0,0,53.70039,53.70039,1.452535,1.452535,0,-1,0,1.452535,0,0,2.220446E-16,0,0,1.528985,1.452535,0,0,3.182712,7.760833,0,1.528985,-1.528985,9.368951,66.92094,0.1462043,1.597789,0,0,7.760833
9/16/2007 8:00:00 PM,0,0,51.5886,90,0,0,51.71254,51.71254,1.257724,1.257724,0,-1,0,1.257724,0,0,2.220446E-16,0,0,1.32392,1.257724,0,0,4.881584,6.231849,0,1.32392,-1.32392,7.973417,56.95286,0.1462043,1.383496,0,0,6.231849
9/16/2007 9:00:00 PM,0,0,36.02892,90,0,0,49.94451,49.94451,3.717111,3.33,0,-1,0,3.33,0,0,0.3871106,0.7588217,0,3.505263,3.33,0,0,6.352606,4.907929,0,3.505263,-3.505263,4.278545,30.56097,0.1462043,4.088822,0,0,4.907929
9/16/2007 10:00:00 PM,0,0,19.14376,90,0,0,48.32939,48.32939,0.144241,0.144241,0,-1,0,0.144241,0,0,2.775558E-17,0,0,0.1518327,0.144241,0,0,10.24734,1.402666,0,0.1518327,-0.1518327,4.118499,29.41779,0.1462043,0.1586652,0,0,1.402666
9/16/2007 11:00:00 PM,0,0,1.346983,90,0,0,47.33547,47.33547,0.3452236,0.3452236,0,-1,0,0.3452236,0,0,0,0,0,0.3633933,0.3452236,0,0,10.41605,1.250833,0,0.3633933,-0.3633933,3.735449,26.68173,0.1462043,0.379746,0,0,1.250833
9/17/2007 12:00:00 AM,0,0,-16.56011,90,0,0,46.5518,46.5518,0.3830136,0.3830136,0,-1,0,0.3830136,0,0,5.551115E-17,0,0,0.4031722,0.3830136,0,0,10.81982,0.8874397,0,0.4031722,-0.4031722,3.310468,23.64616,0.1462043,0.421315,0,0,0.8874397
9/17/2007 1:00:00 AM,0,0,-33.55176,90,0,0,45.69168,45.69168,0.3147501,0.3147501,0,-1,0,0.3147501,0,0,5.551115E-17,0,0,0.3313159,0.3147501,0,0,11.26779,0.4842675,0,0.3313159,-0.3313159,2.961231,21.15161,0.1462043,0.3462252,0,0,0.4842675
9/17/2007 2:00:00 AM,0,0,-49.26643,90,0,0,45.12782,45.12782,0.7124881,0.145304,0,-1,0,0.145304,0,0,0.5671842,0.638433,0,0.1529516,0.145304,0,0,11.63591,0.1529516,0,0.1529516,-0.1529516,2.800006,20,0.1462043,0.7837369,0,0,0.1529516
9/17/2007 3:00:00 AM,0,0,-63.69761,90,0,0,44.59263,44.59263,0.06993908,0,0,-1,0,0,0,0,0.06993908,0.07693299,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1462043,0.07693299,0,0,0
9/17/2007 4:00:00 AM,0,0,-77.15119,90,0,0,44.05744,44.05744,0.6922617,0,0,-1,0,0,0,0,0.6922617,0.7614879,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1462043,0.7614879,0,0,0
9/17/2007 5:00:00 AM,0.004915625,0,-90.06725,90,0,0,43.59871,43.59871,0.8221179,0.8221179,4.327381,0,1.346375,0.8221179,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1463615,0.9043297,0,5,0
9/17/2007 6:00:00 AM,0.1514459,5.660476,-102.9202,76.03545,0.2379659,0.9323696,50.39748,43.3789,0.3039379,0.3039379,3.809201,0,1.204912,0.3039379,306.7632,4.440892E-16,0,0,0.9323696,0,0,3.505263,3.33,8.475861,2.997,4.26237,0,4.26237,10.00276,71.44814,0.1464151,0.3343316,0.7458957,5,3.92937
9/17/2007 7:00:00 AM,0.3303388,13.00766,-116.1749,61.04417,0.480602,1.808177,57.33886,43.08264,0.7338361,0.7338361,3.265746,0,1.056549,0.7338361,246.4006,0,0,0,1.808177,0,0,2.531909,2.405314,4.21349,6.833133,4.21349,0,4.21349,14.00003,100,0.1464131,0.8072196,1.446541,5,8.641309
9/17/2007 8:00:00 AM,0.5442474,19.5329,-130.2483,46.05589,0.6902564,2.481068,64.82105,44.21991,0.5199965,0.5199965,0,0,0,0.5199965,477.1318,1.933704,0,0,2.481068,0.5473647,0.5199965,0,0,0,10.62527,0,0,0,14.00003,100,0.1464131,0.5719961,1.984855,0,13.10634
9/17/2007 9:00:00 AM,0.6858689,24.77067,-145.4299,31.07572,0.8526549,2.917616,72.51331,46.90541,0.7961847,0.7961847,0,-1,0,0.7961847,366.4496,2.079527,0,0,2.917616,0.8380892,0.7961847,0,0,0,10.62527,0,0,0,14.00003,100,0.1464131,0.8758032,2.334093,0,13.54289
9/17/2007 10:00:00 AM,0.7726754,28.24422,-161.743,16.12714,0.9567323,3.139494,78.76667,49.88717,0,0,0,0,0,0,0,3.139494,0,0,3.139494,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1464131,0,2.511595,0,13.76477
9/17/2007 11:00:00 AM,0.8148056,29.56311,-178.818,2.076411,0.9953966,3.178176,82.71507,52.57267,1.108264,1.108264,0,0,0,1.108264,286.7708,2.011583,0,0,3.178176,1.166593,1.108264,0,0,0,10.62527,0,0,0,14.00003,100,0.1464131,1.21909,2.542541,0,13.80345
9/17/2007 12:00:00 PM,0.8251271,28.55928,164.0531,14.08497,0.966013,3.052767,84.17238,54.88544,0,0,0,0,0,0,0,3.052767,0,0,3.052767,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1464131,0,2.442214,0,13.67804
9/17/2007 1:00:00 PM,0.7286177,25.36172,147.6042,29.0225,0.8705838,2.762779,83.57941,57.19822,0,0,0,0,0,0,0,2.762779,0,0,2.762779,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1464131,0,2.210223,0,13.38805
9/17/2007 2:00:00 PM,0.5950031,20.33832,132.2609,44.00063,0.7156119,2.328361,80.00604,58.38328,0,0,0,-1,0,0,0,2.328361,0,0,2.328361,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1464131,0,1.862689,0,12.95364
9/17/2007 3:00:00 PM,0.3752747,13.96128,118.0483,58.98823,0.5116565,1.733298,74.03652,58.65087,1.308877,1.308877,0,0,0,1.308877,132.4264,0.3555332,0,0,1.733298,1.377765,1.308877,0,0,0,10.62527,0,0,0,14.00003,100,0.1464131,1.439764,1.386639,0,12.35857
9/17/2007 4:00:00 PM,0.1856813,6.700824,104.7042,73.97924,0.2726075,0.9654624,67.17538,59.02359,1.092566,1.092566,0,0,0,1.092566,88.36648,0,0,0,0.9654624,1.15007,1.092566,0,0,0,10.62527,0,0.1846074,-0.1846074,13.80544,98.61005,0.1464131,1.201823,0.7723699,0,11.59074
9/17/2007 5:00:00 PM,0.01876658,0,91.82314,90,0,0,58.05834,58.05834,2.170348,2.170348,0,0,0,2.170348,0,0,0,0,0,2.284577,2.170348,0,0,0.2051193,10.44067,0,2.284577,-2.284577,11.39728,81.40897,0.1464131,2.387383,0,0,10.44067
9/17/2007 6:00:00 PM,0,0,78.94394,90,0,0,55.96537,55.96537,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.743538,8.15609,0,0,0,11.39728,81.40897,0.1464131,0,0,0,8.15609
9/17/2007 7:00:00 PM,0,0,65.59158,90,0,0,53.86285,53.86285,0.3574829,0.3574829,0,-1,0,0.3574829,0,0,0,0,0,0.3762978,0.3574829,0,0,2.743538,8.15609,0,0.3762978,-0.3762978,11.00063,78.57574,0.1464131,0.3932312,0,0,8.15609
9/17/2007 8:00:00 PM,0,0,51.31714,90,0,0,51.81767,51.81767,1.929147,1.929147,0,-1,0,1.929147,0,0,4.440892E-16,0,0,2.030681,1.929147,0,0,3.161647,7.779792,0,2.030681,-2.030681,8.860101,63.28631,0.1464131,2.122062,0,0,7.779792
9/17/2007 9:00:00 PM,0,0,35.7873,90,0,0,50.04964,50.04964,3.526391,3.33,0,-1,0,3.33,0,0,0.1963909,0.54903,0,3.505263,3.33,0,0,5.417959,5.749111,0,3.505263,-3.505263,5.165229,36.89442,0.1464131,3.87903,0,0,5.749111
9/17/2007 10:00:00 PM,0,0,18.95373,90,0,0,48.40585,48.40585,0.4098364,0.4098364,0,-1,0,0.4098364,0,0,5.551115E-17,0,0,0.4314067,0.4098364,0,0,9.312696,2.243848,0,0.4314067,-0.4314067,4.710486,33.64626,0.1464131,0.45082,0,0,2.243848
9/17/2007 11:00:00 PM,0,0,1.228628,90,0,0,47.38326,47.38326,0.4492869,0.4492869,0,-1,0,0.4492869,0,0,0,0,0,0.4729335,0.4492869,0,0,9.792037,1.812441,0,0.4729335,-0.4729335,4.21197,30.08544,0.1464131,0.4942155,0,0,1.812441
9/18/2007 12:00:00 AM,0,0,-16.59934,90,0,0,46.60914,46.60914,0.4457846,0.4457846,0,-1,0,0.4457846,0,0,5.551115E-17,0,0,0.4692469,0.4457846,0,0,10.31752,1.339508,0,0.4692469,-0.4692469,3.717341,26.55238,0.1464131,0.490363,0,0,1.339508
9/18/2007 1:00:00 AM,0,0,-33.52248,90,0,0,45.72035,45.72035,0.4764521,0.4764521,0,-1,0,0.4764521,0,0,1.110223E-16,0,0,0.5015285,0.4764521,0,0,10.8389,0.8702607,0,0.5015285,-0.5015285,3.188683,22.77626,0.1464131,0.5240973,0,0,0.8702607
9/18/2007 2:00:00 AM,0,0,-49.18758,90,0,0,45.15649,45.15649,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.39616,0.3687321,0,0,0,3.188683,22.77626,0.1464131,0,0,0,0.3687321
9/18/2007 3:00:00 AM,0,0,-63.58816,90,0,0,44.6213,44.6213,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.39616,0.3687321,0,0,0,3.188683,22.77626,0.1464131,0,0,0,0.3687321
9/18/2007 4:00:00 AM,0,0,-77.02608,90,0,0,44.05744,44.05744,0.1406567,0.1406567,0,-1,0,0.1406567,0,0,2.775558E-17,0,0,0.1480597,0.1406567,0,0,11.39616,0.3687321,0,0.1480597,-0.1480597,3.032615,21.66149,0.1464131,0.1547224,0,0,0.3687321
9/18/2007 5:00:00 AM,0.009555945,0,-89.93778,90,0,0,43.59871,43.59871,0.5409595,0.5409595,4.046223,0,1.269619,0.5409595,0,0,0,0,0,0,0,3.505263,3.33,11.56067,0.2206724,3.33,0,3.33,6.19173,44.22655,0.1465396,0.5950555,0,5,0.2206724
9/18/2007 6:00:00 AM,0.1422935,6.055222,-102.7961,75.9385,0.3288828,1.26864,53.10066,43.3789,0.175726,0.175726,3.680989,0,1.16991,0.175726,721.942,4.440892E-16,0,0,1.26864,0,0,3.505263,3.33,8.230669,3.217672,4.598639,0,4.598639,10.55438,75.3883,0.1465618,0.1932986,1.014912,5,4.486312
9/18/2007 7:00:00 AM,0.384736,13.40767,-116.0669,60.94378,0.4831004,1.816763,57.41385,43.08264,0.8396323,0.8396323,2.750438,0,0.9158697,0.8396323,216.3761,0,0,0,1.816763,0,0,1.910806,1.815266,3.632029,7.356448,3.632029,0,3.632029,14.00003,100,0.1465348,0.9235955,1.453411,5,9.173211
9/18/2007 8:00:00 AM,0.569115,19.93985,-130.1699,45.95088,0.6926551,2.488256,64.91331,44.23903,1.534985,1.534985,0,0,0,1.534985,162.103,0.8724827,0,0,2.488256,1.615774,1.534985,0,0,0,10.62527,0,0,0,14.00003,100,0.1465348,1.688484,1.990605,0,13.11353
9/18/2007 9:00:00 AM,0.6458552,25.18322,-145.3978,30.96291,0.8548391,2.921184,72.71695,47.0392,0,0,0,-1,0,0,0,2.921184,0,0,2.921184,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1465348,0,2.336947,0,13.54646
9/18/2007 10:00:00 AM,0.8032127,28.6569,-161.7741,15.99427,0.9586011,3.140174,79.02014,50.07831,1.187799,1.187799,0,0,0,1.187799,264.3692,1.88986,0,0,3.140174,1.250314,1.187799,0,0,0,10.62527,0,0,0,14.00003,100,0.1465348,1.306578,2.512139,0,13.76545
9/18/2007 11:00:00 AM,0.8412874,29.96677,-178.9217,1.684047,0.9968699,3.176817,82.98608,52.79248,0,0,0,0,0,0,0,3.176817,0,0,3.176817,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1465348,0,2.541454,0,13.80209
9/18/2007 12:00:00 PM,0.8182132,28.94424,163.8807,14.13376,0.9670379,3.05043,84.42931,55.10525,0.5877457,0.5877457,0,0,0,0.5877457,519.0051,2.431751,0,0,3.05043,0.6186796,0.5877457,0,0,0,10.62527,0,0,0,14.00003,100,0.1465348,0.6465203,2.440344,0,13.6757
9/18/2007 1:00:00 PM,0.7111521,25.72195,147.379,29.09632,0.8711379,2.760002,83.81138,57.40847,0.8970273,0.8970273,0,0,0,0.8970273,307.6832,1.815763,0,0,2.760002,0.9442393,0.8970273,0,0,0,10.62527,0,0,0,14.00003,100,0.1465348,0.9867301,2.208002,0,13.38528
9/18/2007 2:00:00 PM,0.5052122,20.67337,132.002,44.08317,0.7157052,2.325181,80.2229,58.59353,1.401653,1.401653,0,-1,0,1.401653,165.8885,0.8497574,0,0,2.325181,1.475424,1.401653,0,0,0,10.62527,0,0,0,14.00003,100,0.1465348,1.541818,1.860145,0,12.95046
9/18/2007 3:00:00 PM,0.3572994,14.27541,117.7709,59.0757,0.511331,1.7292,74.29758,58.91847,0.5960885,0.5960885,0,0,0,0.5960885,290.0911,1.101738,0,0,1.7292,0.6274616,0.5960885,0,0,0,10.62527,0,0,0,14.00003,100,0.1465348,0.6556974,1.38336,0,12.35447
9/18/2007 4:00:00 PM,0.1906998,7.001093,104.4178,74.07027,0.271938,0.9618641,67.3765,59.2434,1.945122,1.945122,0,0,0,1.945122,49.45006,4.440892E-16,0,0,0.9618641,2.047497,1.945122,0,0,0,10.62527,0,1.085633,-1.085633,12.85567,91.82603,0.1465348,2.139635,0.7694913,0,11.58714
9/18/2007 5:00:00 PM,0.01732411,0,91.53298,90,0,0,58.22081,58.22081,1.947902,1.947902,0,0,0,1.947902,0,0,4.440892E-16,0,0,2.050423,1.947902,0,0,1.206259,9.539641,0,2.050423,-2.050423,10.69433,76.38795,0.1465348,2.142692,0,0,9.539641
9/18/2007 6:00:00 PM,0,0,78.65388,90,0,0,56.17563,56.17563,0.4011863,0.4011863,0,0,0,0.4011863,0,0,5.551115E-17,0,0,0.4223014,0.4011863,0,0,3.484507,7.489218,0,0.4223014,-0.4223014,10.24919,73.20835,0.1465348,0.441305,0,0,7.489218
9/18/2007 7:00:00 PM,0,0,65.30668,90,0,0,54.05399,54.05399,1.119555,1.119555,0,-1,0,1.119555,0,0,0,0,0,1.178479,1.119555,0,0,3.953731,7.066916,0,1.178479,-1.178479,9.006964,64.33533,0.1465348,1.231511,0,0,7.066916
9/18/2007 8:00:00 PM,0,0,51.04665,90,0,0,51.98014,51.98014,0.8610677,0.8610677,0,-1,0,0.8610677,0,0,0,0,0,0.906387,0.8610677,0,0,5.263152,5.888437,0,0.906387,-0.906387,8.051548,57.51094,0.1465348,0.9471744,0,0,5.888437
9/18/2007 9:00:00 PM,0,0,35.54699,90,0,0,50.18343,50.18343,1.537204,1.537204,0,-1,0,1.537204,0,0,2.220446E-16,0,0,1.61811,1.537204,0,0,6.270248,4.98205,0,1.61811,-1.61811,6.345911,45.32784,0.1465348,1.690925,0,0,4.98205
9/18/2007 10:00:00 PM,0,0,18.76502,90,0,0,48.52053,48.52053,0.3875316,0.3875316,0,-1,0,0.3875316,0,0,0,0,0,0.407928,0.3875316,0,0,8.068149,3.363941,0,0.407928,-0.407928,5.915917,42.25646,0.1465348,0.4262848,0,0,3.363941
9/18/2007 11:00:00 PM,0,0,1.111216,90,0,0,47.49794,47.49794,0.4842951,0.4842951,0,-1,0,0.4842951,0,0,5.551115E-17,0,0,0.5097843,0.4842951,0,0,8.521401,2.956013,0,0.5097843,-0.5097843,5.378557,38.41819,0.1465348,0.5327246,0,0,2.956013
9/19/2007 12:00:00 AM,0,0,-16.63814,90,0,0,46.6856,46.6856,0.3736157,0.3736157,0,-1,0,0.3736157,0,0,5.551115E-17,0,0,0.3932797,0.3736157,0,0,9.087829,2.446229,0,0.3932797,-0.3932797,4.964004,35.4571,0.1465348,0.4109773,0,0,2.446229
9/19/2007 1:00:00 AM,0,0,-33.49329,90,0,0,45.80636,45.80636,0.1283665,0.1283665,0,-1,0,0.1283665,0,0,0,0,0,0.1351226,0.1283665,0,0,9.524806,2.052949,0,0.1351226,-0.1351226,4.821572,34.43973,0.1465348,0.1412031,0,0,2.052949
9/19/2007 2:00:00 AM,0,0,-49.10904,90,0,0,45.21383,45.21383,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.674942,1.917826,0,0,0,4.821572,34.43973,0.1465348,0,0,0,1.917826
9/19/2007 3:00:00 AM,0,0,-63.47896,90,0,0,44.66909,44.66909,0.3842658,0.3842658,0,-1,0,0.3842658,0,0,5.551115E-17,0,0,0.4044904,0.3842658,0,0,9.674942,1.917826,0,0.4044904,-0.4044904,4.395202,31.39423,0.1465348,0.4226924,0,0,1.917826
9/19/2007 4:00:00 AM,0,0,-76.90105,90,0,0,44.08611,44.08611,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.12438,1.513336,0,0,0,4.395202,31.39423,0.1465348,0,0,0,1.513336
9/19/2007 5:00:00 AM,0.01061446,0,-89.80815,90,0,0,43.65605,43.65605,0.3508456,0.3508456,0,0,0,0.3508456,0,0,5.551115E-17,0,0,0.3693112,0.3508456,0,0,10.12438,1.513336,0,0.3693112,-0.3693112,4.005913,28.61361,0.1465348,0.3859302,0,0,1.513336
