Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/27/2007 2:00:00 PM,0.4748805,23.67982,129.6294,44.9433,0.8401644,2.617764,86.15076,60.63871,0.08131874,0.08131874,0,-1,0,0.08131874,3219.141,2.532166,0,0,2.617764,0.08559866,0.08131874,0,0,0,10.62527,0,0,0,14.00003,100,0.1447037,0.08945061,2.094212,0,13.24304
9/27/2007 3:00:00 PM,0.4812544,17.09745,115.2476,59.92503,0.5073586,1.694779,76.14095,60.85852,1.259296,1.259296,0,0,0,1.259296,134.5815,0.3692047,0,0,1.694779,1.325575,1.259296,0,0,0,10.62527,0,0,0,14.00003,100,0.1447037,1.385225,1.355823,0,12.32005
9/27/2007 4:00:00 PM,0.2493026,9.705568,101.8308,74.91169,0.2653592,0.9284897,69.07343,61.12612,1.233197,1.233197,0,0,0,1.233197,75.29128,0,0,0,0.9284897,1.298102,1.233197,0,0,0,10.62527,0,0.3696122,-0.3696122,13.61042,97.21711,0.1447037,1.356517,0.7427918,0,11.55376
9/27/2007 5:00:00 PM,0.06237362,1.944665,88.93072,89.90018,0.006095986,0.02254773,60.17009,59.98885,0,0,0,0,0,0,0,0,0,0,0.02254773,0,0,0,0,0.4106802,10.25566,0.02254773,0,0.02254773,13.63181,97.3699,0.1447026,0,0.01803819,0,10.27821
9/27/2007 6:00:00 PM,0,0,76.07121,90,0,0,57.79075,57.79075,2.990776,2.990776,0,0,0,2.990776,0,0,0,0,0,3.148185,2.990776,0,0,0.3881325,10.27596,0,3.148185,-3.148185,10.31333,73.66653,0.1447026,3.289853,0,0,10.27596
9/27/2007 7:00:00 PM,0,0,62.7901,90,0,0,55.53531,55.53531,4.268248,3.33,0,-1,0,3.33,0,0,0.9382478,1.365073,0,3.505263,3.33,0,0,3.886116,7.12777,0,3.505263,-3.505263,6.618463,47.27464,0.1447026,4.695073,0,0,7.12777
9/27/2007 8:00:00 PM,0,0,48.67878,90,0,0,53.25121,53.25121,1.544357,1.544357,0,-1,0,1.544357,0,0,2.220446E-16,0,0,1.625639,1.544357,0,0,7.780853,3.622507,0,1.625639,-1.625639,4.904889,35.03485,0.1447026,1.698793,0,0,3.622507
9/27/2007 9:00:00 PM,0,0,33.46414,90,0,0,51.28248,51.28248,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.587118,1.996868,0,0,0,4.904889,35.03485,0.1447026,0,0,0,1.996868
9/27/2007 10:00:00 PM,0,0,17.14607,90,0,0,49.42844,49.42844,0.3806752,0.3806752,0,-1,0,0.3806752,0,0,5.551115E-17,0,0,0.4007107,0.3806752,0,0,9.587118,1.996868,0,0.4007107,-0.4007107,4.482503,32.01781,0.1447026,0.4187427,0,0,1.996868
9/27/2007 11:00:00 PM,0,0,0.1147984,90,0,0,48.30072,48.30072,0.4544012,0.4544012,0,-1,0,0.4544012,0,0,5.551115E-17,0,0,0.4783171,0.4544012,0,0,10.03235,1.596157,0,0.4783171,-0.4783171,3.978312,28.41646,0.1447026,0.4998413,0,0,1.596157
9/28/2007 12:00:00 AM,0,0,-16.95233,90,0,0,47.36414,47.36414,0.07128224,0.07128224,0,-1,0,0.07128224,0,0,0,0,0,0.07503393,0.07128224,0,0,10.56382,1.11784,0,0.07503393,-0.07503393,3.89922,27.85151,0.1447026,0.07841046,0,0,1.11784
9/28/2007 1:00:00 AM,0,0,-33.22057,90,0,0,46.37022,46.37022,0.07585921,0.07585921,0,-1,0,0.07585921,0,0,0,0,0,0.07985181,0.07585921,0,0,10.64719,1.042806,0,0.07985181,-0.07985181,3.815048,27.25029,0.1447026,0.08344514,0,0,1.042806
9/28/2007 2:00:00 AM,0,0,-48.40392,90,0,0,45.58655,45.58655,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.73591,0.9629542,0,0,0,3.815048,27.25029,0.1447026,0,0,0,0.9629542
9/28/2007 3:00:00 AM,0,0,-62.49814,90,0,0,44.96535,44.96535,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.73591,0.9629542,0,0,0,3.815048,27.25029,0.1447026,0,0,0,0.9629542
9/28/2007 4:00:00 AM,0,0,-75.77072,90,0,0,44.29636,44.29636,0.1755991,0.1755991,0,-1,0,0.1755991,0,0,2.775558E-17,0,0,0.1848411,0.1755991,0,0,10.73591,0.9629542,0,0.1848411,-0.1848411,3.620209,25.85858,0.1447026,0.193159,0,0,0.9629542
9/28/2007 5:00:00 AM,0.0405838,2.229348,-88.62627,90.01158,0.005585202,0.02269447,43.92503,43.76118,0.1160645,0.1160645,0,0,0,0.1160645,19.55333,0,0,0,0.02269447,0.1221732,0.1160645,0,0,10.94129,0.7781131,0,0.09947869,-0.09947869,3.515349,25.10958,0.1447026,0.127671,0.01815558,0,0.8008075
9/28/2007 6:00:00 AM,0.2396566,9.99402,-101.5256,75.02763,0.2642271,1.030299,51.23477,43.43624,0.6934305,0.6934305,0,0,0,0.6934305,148.5799,0,0,0,1.030299,0.7299269,0.6934305,0,0,11.05182,0.6786343,0.3003718,0,0.3003718,3.800307,27.14499,0.1446878,0.7627736,0.824239,0,1.708933
9/28/2007 7:00:00 AM,0.4532497,17.39888,-114.9464,60.04619,0.5064926,1.896967,58.0971,43.06352,1.5108,1.5108,4.640399,0,1.431829,1.5108,125.5605,0,0,0,1.896967,0,0,3.129599,2.973119,10.75145,0.948969,4.870086,0,4.870086,8.420476,60.14614,0.1447974,1.66188,1.517574,5,2.845936
9/28/2007 8:00:00 AM,0.6517996,24.00264,-129.3414,45.07157,0.7145355,2.552146,65.83086,44.4875,0,0,3.50444,0,1.121712,0,0,0,0,0,2.552146,0,0,3.50444,3.329218,5.881364,5.332047,5.881364,0,5.881364,14.00003,100,0.1447408,0,2.041717,5,7.884193
9/28/2007 9:00:00 AM,0.7671074,29.30588,-145.042,30.1155,0.8741869,2.954196,74.40446,48.10958,1.210123,1.210123,0,-1,0,1.210123,244.1236,1.680382,0,0,2.954196,1.273814,1.210123,0,0,0,10.62527,0,0,0,14.00003,100,0.1447408,1.331135,2.363357,0,13.57947
9/28/2007 10:00:00 AM,0.8982172,32.78351,-162.0761,15.23448,0.9745691,3.14443,81.21735,51.74121,1.097201,1.097201,0,0,0,1.097201,286.5866,1.989482,0,0,3.14443,1.154948,1.097201,0,0,0,10.62527,0,0,0,14.00003,100,0.1447408,1.206921,2.515544,0,13.7697
9/28/2007 11:00:00 AM,0.829946,34.00175,-179.9866,2.629337,1.008842,3.162414,85.30761,54.69431,1.849246,1.849246,0,0,0,1.849246,171.011,1.215839,0,0,3.162414,1.946575,1.849246,0,0,0,10.62527,0,0,0,14.00003,100,0.1447408,2.034171,2.529931,0,13.78769
9/28/2007 12:00:00 PM,0.8967811,32.78706,162.1021,15.21263,0.9746698,3.024784,86.70258,57.09309,2.629184,2.629184,0,0,0,2.629184,115.0465,0.2572219,0,0,3.024784,2.767562,2.629184,0,0,0,10.62527,0,0,0,14.00003,100,0.1447408,2.892103,2.419827,0,13.65006
9/28/2007 1:00:00 PM,0.7968698,29.3125,145.0663,30.09339,0.8743815,2.725198,86.10896,59.55878,2.175896,2.175896,0,0,0,2.175896,125.2448,0.4347805,0,0,2.725198,2.290417,2.175896,0,0,0,10.62527,0,0,0,14.00003,100,0.1447408,2.393486,2.180158,0,13.35047
9/28/2007 2:00:00 PM,0.6393831,24.01158,129.3636,45.04942,0.7148106,2.286677,82.44218,60.80118,0.1932714,0.1932714,0,-1,0,0.1932714,1183.143,2.083234,0,0,2.286677,0.2034436,0.1932714,0,0,0,10.62527,0,0,0,14.00003,100,0.1447408,0.2125986,1.829342,0,12.91195
9/28/2007 3:00:00 PM,0.4431527,17.40936,114.9668,60.02402,0.5068296,1.690774,76.33771,61.06878,0.9174758,0.9174758,0,0,0,0.9174758,184.2854,0.7250103,0,0,1.690774,0.965764,0.9174758,0,0,0,10.62527,0,0,0,14.00003,100,0.1447408,1.009223,1.352619,0,12.31605
9/28/2007 4:00:00 PM,0.266434,10.00534,101.5449,75.00546,0.264603,0.9250081,69.21416,61.28859,1.228101,1.228101,0,0,0,1.228101,75.3202,0,0,0,0.9250081,1.292738,1.228101,0,0,0,10.62527,0,0.3677298,-0.3677298,13.61241,97.23129,0.1447408,1.350911,0.7400064,0,11.55028
9/28/2007 5:00:00 PM,0.06624121,2.240903,88.64521,89.98941,0.004864676,0.01797964,60.29596,60.15131,0.8915779,0.8915779,0,0,0,0.8915779,2.016609,0,1.110223E-16,0,0.01797964,0.9385031,0.8915779,0,0,0.4085887,10.25754,0,0.9205235,-0.9205235,12.64209,90.30046,0.1447408,0.9807357,0.01438371,0,10.27552
9/28/2007 6:00:00 PM,0,0,75.78994,90,0,0,57.95322,57.95322,1.873436,1.873436,0,0,0,1.873436,0,0,2.220446E-16,0,0,1.972038,1.873436,0,0,1.431392,9.337021,0,1.972038,-1.972038,10.56338,75.45256,0.1447408,2.06078,0,0,9.337021
9/28/2007 7:00:00 PM,0,0,62.5183,90,0,0,55.68822,55.68822,3.004878,3.004878,0,-1,0,3.004878,0,0,4.440892E-16,0,0,3.163029,3.004878,0,0,3.622546,7.364983,0,3.163029,-3.163029,7.229253,51.63742,0.1447408,3.305366,0,0,7.364983
9/28/2007 8:00:00 PM,0,0,48.42554,90,0,0,53.35633,53.35633,2.017847,2.017847,0,-1,0,2.017847,0,0,0,0,0,2.12405,2.017847,0,0,7.137023,4.201953,0,2.12405,-2.12405,4.990308,35.64499,0.1447408,2.219632,0,0,4.201953
9/28/2007 9:00:00 PM,0,0,33.24388,90,0,0,51.38761,51.38761,1.454268,1.454268,0,-1,0,1.454268,0,0,2.220446E-16,0,0,1.530808,1.454268,0,0,9.497078,2.077904,0,1.530808,-1.530808,3.376695,24.1192,0.1447408,1.599694,0,0,2.077904
9/28/2007 10:00:00 PM,0,0,16.97706,90,0,0,49.48578,49.48578,0.8083008,0.519741,0,-1,0,0.519741,0,0,0.2885598,0.3693899,0,0.5470958,0.519741,0,0,11.19798,0.5470958,0,0.5470958,-0.5470958,2.800006,20,0.1447408,0.8891309,0,0,0.5470958
9/28/2007 11:00:00 PM,0,0,0.01264599,90,0,0,48.32939,48.32939,0.3229902,0,0,-1,0,0,0,0,0.3229902,0.3552892,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1447408,0.3552892,0,0,0
9/29/2007 12:00:00 AM,0,0,-16.98167,90,0,0,47.36414,47.36414,0.3369816,0,0,-1,0,0,0,0,0.3369816,0.3706798,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1447408,0.3706798,0,0,0
9/29/2007 1:00:00 AM,0,0,-33.18766,90,0,0,46.37022,46.37022,0.05376386,0,0,-1,0,0,0,0,0.05376386,0.05914024,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1447408,0.05914024,0,0,0
9/29/2007 2:00:00 AM,0,0,-48.32452,90,0,0,45.55788,45.55788,0.1867925,0,0,-1,0,0,0,0,0.1867925,0.2054717,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1447408,0.2054717,0,0,0
9/29/2007 3:00:00 AM,0,0,-62.38834,90,0,0,44.93668,44.93668,0.1719222,0,0,-1,0,0,0,0,0.1719222,0.1891144,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1447408,0.1891144,0,0,0
9/29/2007 4:00:00 AM,0,0,-75.64368,90,0,0,44.2677,44.2677,0.369929,0,0,-1,0,0,0,0,0.369929,0.406922,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1447408,0.406922,0,0,0
9/29/2007 5:00:00 AM,0.05498517,2.61724,-88.49242,89.92362,0.006421586,0.0260977,43.89222,43.70383,0.4876415,0.4876415,3.992905,0,1.255063,0.4876415,5.351821,0,0,0,0.0260977,0,0,3.505263,3.33,11.80586,0,3.356098,0,3.356098,5.98388,42.74191,0.1448576,0.5364057,0.02087816,5,0.0260977
9/29/2007 6:00:00 AM,0.1830001,10.38348,-101.3944,74.94496,0.2645627,1.031891,51.18702,43.3789,0.1615886,0.1615886,3.666852,0,1.166051,0.1615886,638.5912,0,0,0,1.031891,0,0,3.505263,3.33,8.449762,3.020488,4.361891,0,4.361891,10.12193,72.29937,0.1448918,0.1777475,0.8255125,5,4.052379
9/29/2007 7:00:00 AM,0.3655286,17.79361,-114.8289,59.96965,0.6035403,2.221633,60.96246,43.00618,0.0942554,0.0942554,2.058717,0,0.7270297,0.0942554,2357.035,0,0,0,2.221633,0,0,1.964462,1.866239,4.087872,6.946189,4.087872,0,4.087872,14.00003,100,0.144775,0.1036809,1.777307,5,9.167823
9/29/2007 8:00:00 AM,0.5375094,24.40484,-129.2525,45.00344,0.9302137,3.18551,72.39335,44.45883,0,0,0,0,0,0,0,3.18551,0,0,3.18551,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.144775,0,2.548408,0,13.81078
9/29/2007 9:00:00 AM,0.7385126,29.71462,-145.0009,30.06198,0.8758426,2.957639,74.51393,48.16692,2.036765,2.036765,0,-1,0,2.036765,145.2126,0.8136762,0,0,2.957639,2.143963,2.036765,0,0,0,10.62527,0,0,0,14.00003,100,0.144775,2.240441,2.366112,0,13.58291
9/29/2007 10:00:00 AM,0.7541996,33.19318,-162.1031,15.22068,0.9758748,3.144113,81.42422,51.90368,1.028611,1.028611,0,0,0,1.028611,305.6659,2.061365,0,0,3.144113,1.082748,1.028611,0,0,0,10.62527,0,0,0,14.00003,100,0.144775,1.131472,2.51529,0,13.76939
9/29/2007 11:00:00 AM,0.8564602,34.40247,179.9067,3.031033,1.009755,3.160193,85.53199,54.88544,0,0,0,0,0,0,0,3.160193,0,0,3.160193,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.144775,0,2.528154,0,13.78547
9/29/2007 12:00:00 PM,0.7008254,33.1684,161.9216,15.37167,1.246227,3.623538,95.42751,57.30334,1.746822,1.746822,0,0,0,1.746822,207.4361,1.784779,0,0,3.623538,1.83876,1.746822,0,0,0,10.62527,0,0,0,14.00003,100,0.144775,1.921504,2.89883,0,14.24881
9/29/2007 1:00:00 PM,0.737093,29.66849,144.8319,30.21523,0.8744916,2.721066,86.33698,59.77859,1.579455,1.579455,0,0,0,1.579455,172.2788,1.058482,0,0,2.721066,1.662584,1.579455,0,0,0,10.62527,0,0,0,14.00003,100,0.144775,1.7374,2.176853,0,13.34634
9/29/2007 2:00:00 PM,0.7286119,24.34262,129.0979,45.15713,0.714564,2.282579,82.64857,61.01144,0.5506873,0.5506873,0,-1,0,0.5506873,414.4964,1.702908,0,0,2.282579,0.5796708,0.5506873,0,0,0,10.62527,0,0,0,14.00003,100,0.144775,0.605756,1.826063,0,12.90785
9/29/2007 3:00:00 PM,0.4774992,17.72073,114.6866,60.12348,0.5062889,1.687289,76.48571,61.23124,0,0,0,0,0,0,0,1.687289,0,0,1.687289,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.144775,0,1.349831,0,12.31256
9/29/2007 4:00:00 PM,0.2646661,10.30479,101.26,75.09885,0.2638488,0.9212532,69.40304,61.49884,0,0,0,0,0,0,0,0.9212532,0,0,0.9212532,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.144775,0,0.7370026,0,11.54653
9/29/2007 5:00:00 PM,0.06760988,2.537014,88.36095,90.07752,0.005139661,0.01897629,60.46663,60.31378,1.802269,1.802269,0,0,0,1.802269,1.052911,0,2.220446E-16,0,0.01897629,1.897125,1.802269,0,0,0,10.62527,0,1.878149,-1.878149,12.02029,85.85901,0.144775,1.982496,0.01518103,0,10.64425
9/29/2007 6:00:00 PM,0,0,75.51032,90,0,0,58.11568,58.11568,3.447298,3.447298,5,0,1.53,3.447298,0,0,0,0,0,0,0,1.552702,1.475067,2.086832,8.747126,1.475067,0,1.475067,13.41966,95.8545,0.1448616,3.792028,0,5,8.747126
9/29/2007 7:00:00 PM,0,0,62.24857,90,0,0,55.85069,55.85069,0.4838639,0.4838639,0,-1,0,0.4838639,0,0,5.551115E-17,0,0,0.5093304,0.4838639,0,0,0.611765,10.07469,0,0.5093304,-0.5093304,12.88278,92.01964,0.1448616,0.5322503,0,0,10.07469
9/29/2007 8:00:00 PM,0,0,48.17472,90,0,0,53.49013,53.49013,0.0292902,0.0292902,0,-1,0,0.0292902,0,0,3.469447E-18,0,0,0.03083179,0.0292902,0,0,1.177688,9.565355,0,0.03083179,-0.03083179,12.85028,91.7875,0.1448616,0.03221922,0,0,9.565355
9/29/2007 9:00:00 PM,0,0,33.02628,90,0,0,51.50229,51.50229,0.5519307,0.5519307,0,-1,0,0.5519307,0,0,1.110223E-16,0,0,0.5809796,0.5519307,0,0,1.211945,9.534524,0,0.5809796,-0.5809796,12.23787,87.41318,0.1448616,0.6071237,0,0,9.534524
9/29/2007 10:00:00 PM,0,0,16.81062,90,0,0,49.56223,49.56223,0.5483034,0.5483034,0,-1,0,0.5483034,0,0,0,0,0,0.5771615,0.5483034,0,0,1.857478,8.953544,0,0.5771615,-0.5771615,11.62949,83.0676,0.1448616,0.6031338,0,0,8.953544
9/29/2007 11:00:00 PM,0,0,-0.08744794,90,0,0,48.38673,48.38673,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.498769,8.376383,0,0,0,11.62949,83.0676,0.1448616,0,0,0,8.376383
9/30/2007 12:00:00 AM,0,0,-17.00959,90,0,0,47.41193,47.41193,0.2223659,0.2223659,0,-1,0,0.2223659,0,0,2.775558E-17,0,0,0.2340694,0.2223659,0,0,2.498769,8.376383,0,0.2340694,-0.2340694,11.38276,81.30524,0.1448616,0.2446025,0,0,8.376383
9/30/2007 1:00:00 AM,0,0,-33.15395,90,0,0,46.38934,46.38934,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.758846,8.142313,0,0,0,11.38276,81.30524,0.1448616,0,0,0,8.142313
9/30/2007 2:00:00 AM,0,0,-48.24466,90,0,0,45.55788,45.55788,0.7300496,0.7300496,0,-1,0,0.7300496,0,0,1.110223E-16,0,0,0.7684732,0.7300496,0,0,2.758846,8.142313,0,0.7684732,-0.7684732,10.57271,75.51924,0.1448616,0.8030545,0,0,8.142313
9/30/2007 3:00:00 AM,0,0,-62.27818,90,0,0,44.91756,44.91756,0.1077669,0.1077669,0,-1,0,0.1077669,0,0,1.387779E-17,0,0,0.1134388,0.1077669,0,0,3.612705,7.37384,0,0.1134388,-0.1134388,10.45314,74.66514,0.1448616,0.1185436,0,0,7.37384
9/30/2007 4:00:00 AM,0,0,-75.51618,90,0,0,44.21991,44.21991,0.4683324,0.4683324,0,-1,0,0.4683324,0,0,5.551115E-17,0,0,0.4929815,0.4683324,0,0,3.738748,7.260401,0,0.4929815,-0.4929815,9.933492,70.95338,0.1448616,0.5151656,0,0,7.260401
9/30/2007 5:00:00 AM,0.06723247,3.003718,-88.35789,89.8369,0.008900539,0.03616733,43.91716,43.65605,0.4525748,0.4525748,0,0,0,0.4525748,7.991459,0,1.110223E-16,0,0.03616733,0.4763945,0.4525748,0,0,4.286505,6.767419,0,0.4402272,-0.4402272,9.469452,67.63881,0.1448616,0.4978323,0.02893386,0,6.803587
9/30/2007 6:00:00 AM,0.2984641,10.7715,-101.2623,74.86427,0.2686568,1.04759,51.23169,43.30244,0.5352384,0.5352384,0,0,0,0.5352384,195.724,0,0,0,1.04759,0.5634089,0.5352384,0,0,4.775647,6.327192,0.484181,0,0.484181,9.928786,70.91976,0.144838,0.5887623,0.8380719,0,7.374782
9/30/2007 7:00:00 AM,0.5316734,18.1869,-114.7102,59.89596,0.5107213,1.912901,58.08871,42.92973,2.242,2.242,0,0,0,2.242,85.3212,0,0,0,1.912901,2.36,2.242,0,0,4.291465,6.762955,0,0.4470987,-0.4470987,9.457503,67.55346,0.144838,2.4662,1.530321,0,8.675857
9/30/2007 8:00:00 AM,0.7139642,24.80568,-129.1621,44.93935,0.7183625,2.56441,65.91803,44.45883,1.576304,1.576304,0,0,0,1.576304,162.685,0,0,0,2.56441,1.659267,1.576304,0,0,4.788242,6.315856,0.905143,0,0.905143,10.3162,73.68697,0.1447939,1.733934,2.051528,0,8.880266
9/30/2007 9:00:00 AM,0.8169355,30.12213,-144.9585,30.01459,0.877443,2.960537,74.64126,48.24338,2.214954,2.214954,0,-1,0,2.214954,133.6613,0,0,0,2.960537,2.331531,2.214954,0,0,3.883099,7.130485,0.6290059,0,0.6290059,10.91292,77.9493,0.1447633,2.43645,2.368429,0,10.09102
9/30/2007 10:00:00 AM,0.8821775,33.60178,-162.129,15.21868,0.977125,3.143642,81.6294,52.06615,1.778033,1.778033,0,0,0,1.778033,176.8045,0,0,0,3.143642,1.871613,1.778033,0,0,3.254093,7.69659,1.272029,0,1.272029,12.11968,86.56895,0.1447014,1.955836,2.514914,0,10.84023
9/30/2007 11:00:00 AM,0.9426858,34.8022,179.8006,3.433816,1.010617,3.158282,85.73516,55.05746,2.36252,2.36252,0,0,0,2.36252,133.6828,0,0,0,3.158282,2.486863,2.36252,0,0,1.982064,8.841416,0.6714189,0,0.6714189,12.75664,91.11868,0.1446688,2.598771,2.526625,0,11.9997
9/30/2007 12:00:00 PM,0.9226257,33.5488,161.7411,15.53831,0.9756359,3.01748,87.17319,57.52316,1.974808,1.974808,0,0,0,1.974808,152.7986,0,0,0,3.01748,2.078746,1.974808,0,0,1.310645,9.445693,0.9387342,0,0.9387342,13.6472,97.47982,0.1446231,2.172289,2.413984,0,12.46317
9/30/2007 1:00:00 PM,0.8659786,30.02359,144.5975,30.34034,0.8745663,2.717037,86.55413,59.98885,0.6138223,0.6138223,0,0,0,0.6138223,442.6423,1.698997,0,0,2.717037,0.6461288,0.6138223,0,0,0.3719111,10.29055,0.3719111,0,0.3719111,14.00003,100,0.1446051,0.6752046,2.17363,0,13.00759
9/30/2007 2:00:00 PM,0.7165554,24.67289,128.8325,45.26627,0.7142941,2.278265,82.86395,61.23124,1.955322,1.955322,0,-1,0,1.955322,116.5161,0.2200314,0,0,2.278265,2.058233,1.955322,0,0,0,10.62527,0,0,0,14.00003,100,0.1446051,2.150854,1.822612,0,12.90354
9/30/2007 3:00:00 PM,0.522648,18.0315,114.4069,60.22326,0.5057384,1.683229,76.68179,61.4415,0.526224,0.526224,0,0,0,0.526224,319.8694,1.129309,0,0,1.683229,0.55392,0.526224,0,0,0,10.62527,0,0,0,14.00003,100,0.1446051,0.5788464,1.346583,0,12.3085
9/30/2007 4:00:00 PM,0.2989352,10.60385,100.976,75.19173,0.2630985,0.9175178,69.59203,61.70909,1.523414,1.523414,0,0,0,1.523414,60.22775,0,0,0,0.9175178,1.603593,1.523414,0,0,0,10.62527,0,0.6860755,-0.6860755,13.27684,94.83439,0.1446051,1.675755,0.7340142,0,11.54279
9/30/2007 5:00:00 PM,0.08628432,2.832948,88.07807,90.1644,0.005626095,0.02074268,60.70094,60.53359,2.175455,2.175455,0,0,0,2.175455,0.9534873,0,4.440892E-16,0,0.02074268,2.289952,2.175455,0,0,0.7623061,9.939198,0,2.26921,-2.26921,10.88488,77.74902,0.1446051,2.393,0.01659415,0,9.959941
9/30/2007 6:00:00 PM,0,0,75.23248,90,0,0,58.2686,58.2686,5.010041,5.010041,5,0,1.53,5.010041,0,0,0,0,0,0.01056987,0.01004138,0,0,3.28365,7.669989,0,0.01056987,-0.01056987,10.87374,77.66943,0.1446051,5.511045,0,5,7.669989
9/30/2007 7:00:00 PM,0,0,61.98102,90,0,0,55.96537,55.96537,1.216623,1.216623,0,-1,0,1.216623,0,0,0,0,0,1.280656,1.216623,0,0,3.295394,7.659419,0,1.280656,-1.280656,9.523813,68.0271,0.1446051,1.338285,0,0,7.659419
9/30/2007 8:00:00 PM,0,0,47.92648,90,0,0,53.62393,53.62393,0.3066831,0.3066831,0,-1,0,0.3066831,0,0,5.551115E-17,0,0,0.3228243,0.3066831,0,0,4.718345,6.378764,0,0.3228243,-0.3228243,9.183526,65.59649,0.1446051,0.3373514,0,0,6.378764
9/30/2007 9:00:00 PM,0,0,32.81144,90,0,0,51.60742,51.60742,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.077039,6.05594,0,0,0,9.183526,65.59649,0.1446051,0,0,0,6.05594
9/30/2007 10:00:00 PM,0,0,16.64682,90,0,0,49.64825,49.64825,0.08611958,0.08611958,0,-1,0,0.08611958,0,0,1.387779E-17,0,0,0.09065219,0.08611958,0,0,5.077039,6.05594,0,0.09065219,-0.09065219,9.087971,64.91395,0.1446051,0.09473154,0,0,6.05594
9/30/2007 11:00:00 PM,0,0,-0.1853965,90,0,0,48.46319,48.46319,0.5817439,0.5817439,0,-1,0,0.5817439,0,0,1.110223E-16,0,0,0.612362,0.5817439,0,0,5.177763,5.965287,0,0.612362,-0.612362,8.442484,60.30334,0.1446051,0.6399183,0,0,5.965287
10/1/2007 12:00:00 AM,0,0,-17.036,90,0,0,47.46926,47.46926,0.0181983,0.0181983,0,-1,0,0.0181983,0,0,3.469447E-18,0,0,0.01915611,0.0181983,0,0,5.858165,5.352925,0,0.01915611,-0.01915611,8.422292,60.15911,0.1446051,0.02001813,0,0,5.352925
10/1/2007 1:00:00 AM,0,0,-33.11936,90,0,0,46.418,46.418,0.2805036,0.2805036,0,-1,0,0.2805036,0,0,5.551115E-17,0,0,0.2952669,0.2805036,0,0,5.87945,5.333769,0,0.2952669,-0.2952669,8.111053,57.93598,0.1446051,0.308554,0,0,5.333769
10/1/2007 2:00:00 AM,0,0,-48.1643,90,0,0,45.58655,45.58655,0.2663279,0.2663279,0,-1,0,0.2663279,0,0,5.551115E-17,0,0,0.2803452,0.2663279,0,0,6.207524,5.038502,0,0.2803452,-0.2803452,7.815544,55.8252,0.1446051,0.2929608,0,0,5.038502
10/1/2007 3:00:00 AM,0,0,-62.1676,90,0,0,44.91756,44.91756,0.1803635,0.1803635,0,-1,0,0.1803635,0,0,0,0,0,0.1898563,0.1803635,0,0,6.519019,4.758157,0,0.1898563,-0.1898563,7.615417,54.39573,0.1446051,0.1983998,0,0,4.758157
10/1/2007 4:00:00 AM,0,0,-75.38818,90,0,0,44.21991,44.21991,0.08319335,0.08319335,0,-1,0,0.08319335,0,0,1.387779E-17,0,0,0.08757194,0.08319335,0,0,6.72997,4.568301,0,0.08757194,-0.08757194,7.523108,53.73638,0.1446051,0.09151268,0,0,4.568301
10/1/2007 5:00:00 AM,0.07380336,3.388624,-88.22265,89.75152,0.01123768,0.04565424,43.95706,43.62738,0.1107091,0.1107091,0,0,0,0.1107091,41.23804,0,0,0,0.04565424,0.1165359,0.1107091,0,0,6.827272,4.480729,0,0.07088161,-0.07088161,7.448393,53.2027,0.1446051,0.12178,0.0365234,0,4.526383
10/1/2007 6:00:00 AM,0.2278774,11.15791,-101.1292,74.78566,0.3146837,1.217602,52.57175,43.27377,0.1047602,0.1047602,0,0,0,0.1047602,1162.275,0,0,0,1.217602,0.1102739,0.1047602,0,0,6.90603,4.409847,1.107329,0,1.107329,8.498897,60.70628,0.1445513,0.1152363,0.974082,0,5.62745
10/1/2007 7:00:00 AM,0.4941908,18.5786,-114.5903,59.82521,0.5127673,1.920525,58.09215,42.87238,1.770062,1.770062,0,0,0,1.770062,108.5004,0,0,0,1.920525,1.863223,1.770062,0,0,5.798701,5.406443,0.05730192,0,0.05730192,8.553258,61.09458,0.1445486,1.947068,1.53642,0,7.326968
10/1/2007 8:00:00 AM,0.6759768,25.20499,-129.0702,44.87939,0.7201973,2.570058,65.97382,44.45883,0.9920258,0.9920258,0,0,0,0.9920258,259.0717,0,0,0,2.570058,1.044238,0.9920258,0,0,5.741399,5.458014,1.525821,0,1.525821,10.00078,71.43399,0.1444746,1.091228,2.056047,0,8.028073
10/1/2007 9:00:00 AM,0.8414539,30.52826,-144.9145,29.97341,0.8789871,2.963077,74.77662,48.32939,0.8669164,0.8669164,0,-1,0,0.8669164,341.795,0,0,0,2.963077,0.9125435,0.8669164,0,0,4.215579,6.831253,2.050533,0,2.050533,11.94608,85.32901,0.1443752,0.953608,2.370461,0,9.79433
10/1/2007 10:00:00 AM,0.7811164,34.00916,-162.1539,15.22847,0.9783194,3.143018,81.83286,52.22861,0.3497626,0.3497626,0,0,0,0.3497626,898.6147,0.6098012,0,0,3.143018,0.3681711,0.3497626,0,0,2.165046,8.676733,2.165046,0,2.165046,14.00003,100,0.1442705,0.3847388,2.514415,0,11.81975
10/1/2007 11:00:00 AM,0.8392919,35.20083,179.695,3.836859,1.011426,3.155569,85.96613,55.25816,1.189785,1.189785,0,0,0,1.189785,265.2217,1.903164,0,0,3.155569,1.252406,1.189785,0,0,0,10.62527,0,0,0,14.00003,100,0.1442705,1.308764,2.524455,0,13.78084
10/1/2007 12:00:00 PM,0.9682327,33.92816,161.5609,15.71208,0.9760519,3.014837,87.35257,57.68562,0.4110599,0.4110599,0,0,0,0.4110599,733.4303,2.582143,0,0,3.014837,0.4326946,0.4110599,0,0,0,10.62527,0,0,0,14.00003,100,0.1442705,0.4521658,2.41187,0,13.64011
10/1/2007 1:00:00 PM,0.6987092,30.37772,144.3633,30.46852,0.8746067,2.71388,86.72139,60.15131,1.857162,1.857162,0,0,0,1.857162,146.1305,0.758973,0,0,2.71388,1.954907,1.857162,0,0,0,10.62527,0,0,0,14.00003,100,0.1442705,2.042878,2.171104,0,13.33915
10/1/2007 2:00:00 PM,0.6863857,25.00232,128.5674,45.37669,0.7140023,2.274829,83.0203,61.39371,2.853603,2.853603,0,-1,0,2.853603,79.71777,0,4.440892E-16,0,2.274829,3.003793,2.853603,0,0,0,10.62527,0,0.7289641,-0.7289641,13.23163,94.51147,0.1442705,3.138964,1.819863,0,12.9001
10/1/2007 3:00:00 PM,0.4882109,18.34162,114.128,60.32324,0.5051797,1.67904,76.8873,61.6613,0.835913,0.835913,0,0,0,0.835913,200.863,0,0,0,1.67904,0.8799084,0.835913,0,0,0.8099602,9.89631,0.7991316,0,0.7991316,13.98975,99.92662,0.1442319,0.9195043,1.343232,0,11.57535
10/1/2007 4:00:00 PM,0.2883326,10.90248,100.6932,75.28398,0.262354,0.9140911,69.73309,61.87156,0.9462724,0.9462724,0,0,0,0.9462724,96.59915,0,0,0,0.9140911,0.9960762,0.9462724,0,0,0.01082857,10.61553,0,0.08198514,-0.08198514,13.90334,99.30934,0.1442319,1.0409,0.7312729,0,11.52962
10/1/2007 5:00:00 PM,0.07663508,3.128652,87.79672,90.24993,0.006134537,0.02259279,60.87856,60.69606,0.9295934,0.9295934,0,0,0,0.9295934,2.430395,0,1.110223E-16,0,0.02259279,0.9785194,0.9295934,0,0,0.1019232,10.53354,0,0.9559266,-0.9559266,12.8957,92.11196,0.1442319,1.022553,0.01807423,0,10.55614
10/1/2007 6:00:00 PM,0,0,74.95656,90,0,0,58.43106,58.43106,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.164064,9.577617,0,0,0,12.8957,92.11196,0.1442319,0,0,0,9.577617
10/1/2007 7:00:00 PM,0,0,61.7158,90,0,0,56.11829,56.11829,0.6897248,0.6897248,0,-1,0,0.6897248,0,0,0,0,0,0.7260261,0.6897248,0,0,1.164064,9.577617,0,0.7260261,-0.7260261,12.1304,86.64555,0.1442319,0.7586973,0,0,9.577617
10/1/2007 8:00:00 PM,0,0,47.6809,90,0,0,53.72905,53.72905,3.745575,3.33,0,-1,0,3.33,0,0,0.4155755,0.7901331,0,3.505263,3.33,0,0,1.97076,8.85159,0,3.505263,-3.505263,8.43553,60.25366,0.1442319,4.120133,0,0,8.85159
10/1/2007 9:00:00 PM,0,0,32.59949,90,0,0,51.71254,51.71254,1.631762,1.631762,0,-1,0,1.631762,0,0,2.220446E-16,0,0,1.717644,1.631762,0,0,5.865496,5.346327,0,1.717644,-1.717644,6.624974,47.32115,0.1442319,1.794938,0,0,5.346327
10/1/2007 10:00:00 PM,0,0,16.48577,90,0,0,49.7247,49.7247,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.77399,3.628684,0,0,0,6.624974,47.32115,0.1442319,0,0,0,3.628684
10/1/2007 11:00:00 PM,0,0,-0.2811157,90,0,0,48.49186,48.49186,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.77399,3.628684,0,0,0,6.624974,47.32115,0.1442319,0,0,0,3.628684
10/2/2007 12:00:00 AM,0,0,-17.06083,90,0,0,47.49794,47.49794,0.5788327,0.5788327,0,-1,0,0.5788327,0,0,0,0,0,0.6092976,0.5788327,0,0,7.77399,3.628684,0,0.6092976,-0.6092976,5.982718,42.73361,0.1442319,0.636716,0,0,3.628684
10/2/2007 1:00:00 AM,0,0,-33.08383,90,0,0,46.418,46.418,0.1673078,0.1673078,0,-1,0,0.1673078,0,0,2.775558E-17,0,0,0.1761135,0.1673078,0,0,8.450987,3.019386,0,0.1761135,-0.1761135,5.797078,41.40762,0.1442319,0.1840386,0,0,3.019386
10/2/2007 2:00:00 AM,0,0,-48.08336,90,0,0,45.58655,45.58655,0.2079239,0.2079239,0,-1,0,0.2079239,0,0,2.775558E-17,0,0,0.2188672,0.2079239,0,0,8.646668,2.843272,0,0.2188672,-0.2188672,5.566371,39.75972,0.1442319,0.2287163,0,0,2.843272
10/2/2007 3:00:00 AM,0,0,-62.05655,90,0,0,44.91756,44.91756,0.4796475,0.4796475,0,-1,0,0.4796475,0,0,1.110223E-16,0,0,0.5048921,0.4796475,0,0,8.889854,2.624405,0,0.5048921,-0.5048921,5.034169,35.95827,0.1442319,0.5276122,0,0,2.624405
10/2/2007 4:00:00 AM,0.00005131096,0,-75.25963,90,0,0,44.16257,44.16257,0.05175076,0.05175076,0,-1,0,0.05175076,0,0,6.938894E-18,0,0,0.05447448,0.05175076,0,0,9.450846,2.119513,0,0.05447448,-0.05447448,4.976748,35.54813,0.1442319,0.05692583,0,0,2.119513
10/2/2007 5:00:00 AM,0.08957572,3.771801,-88.08665,89.66759,0.01409904,0.05727948,43.95499,43.54137,0.3697455,0.3697455,0,0,0,0.3697455,15.4916,0,5.551115E-17,0,0.05727948,0.3892058,0.3697455,0,0,9.511373,2.065039,0,0.3319263,-0.3319263,4.626866,33.04898,0.1442319,0.40672,0.04582359,0,2.122318
10/2/2007 6:00:00 AM,0.3008544,11.54256,-100.9951,74.70922,0.2729412,1.064165,51.25315,43.19732,0.778201,0.778201,0,0,0,0.778201,136.7468,0,0,0,1.064165,0.819159,0.778201,0,0,9.880179,1.733112,0.2450059,0,0.2450059,4.8593,34.70921,0.14422,0.8560211,0.8513319,0,2.797277
10/2/2007 7:00:00 AM,0.5145402,18.96855,-114.469,59.75748,0.5147656,1.928321,58.06511,42.78637,1.771804,1.771804,0,0,0,1.771804,108.8338,0,0,0,1.928321,1.865057,1.771804,0,0,9.635174,1.953618,0.06326421,0,0.06326421,4.919317,35.13791,0.144217,1.948985,1.542657,0,3.881939
10/2/2007 8:00:00 AM,0.720686,25.60265,-128.9768,44.82364,0.721978,2.576481,65.9696,44.40149,0.9496276,0.9496276,0,0,0,0.9496276,271.3149,0,0,0,2.576481,0.999608,0.9496276,0,0,9.57191,2.010556,1.576873,0,1.576873,6.41527,45.82327,0.1441409,1.04459,2.061185,0,4.587037
10/2/2007 9:00:00 AM,0.7695344,30.93288,-144.869,29.93851,0.8804742,2.966028,74.88094,48.38673,1.675165,1.675165,0,-1,0,1.675165,177.0589,0,0,0,2.966028,1.763332,1.675165,0,0,7.995037,3.429741,1.202697,0,1.202697,7.556249,53.97309,0.1440829,1.842682,2.372823,0,6.39577
10/2/2007 10:00:00 AM,0.7577602,34.4152,-162.1774,15.24999,1.31073,3.902126,92.33226,52.33374,0,0,0,0,0,0,0,0,0,0,3.902126,0,0,0,0,6.79234,4.512168,3.902126,0,3.902126,11.25813,80.41505,0.143895,0,3.121701,0,8.414294
10/2/2007 11:00:00 AM,0.6798341,35.59826,179.5902,4.239597,1.169819,3.516698,91.03428,55.37284,0,0,0,0,0,0,0,0.6264837,0,0,3.516698,0,0,0,0,2.890214,8.024081,2.890214,0,2.890214,14.00003,100,0.1437561,0,2.813358,0,11.54078
10/2/2007 12:00:00 PM,0.7467179,34.30639,161.381,15.89252,1.290178,3.695143,97.36828,57.83854,0.5316415,0.5316415,0,0,0,0.5316415,695.0441,3.13552,0,0,3.695143,0.5596226,0.5316415,0,0,0,10.62527,0,0,0,14.00003,100,0.1437561,0.5848056,2.956114,0,14.32042
10/2/2007 1:00:00 PM,0.7077392,30.7308,144.1294,30.59955,0.8746138,2.71064,86.88762,60.31378,3.081256,3.081256,1.25,0,0.50625,3.081256,87.97191,0.7830018,0,0,2.71064,1.927638,1.831256,0,0,0,10.62527,0,0,0,14.00003,100,0.1437561,3.389382,2.168512,5,13.33591
10/2/2007 2:00:00 PM,0.6301139,25.33084,128.3029,45.48824,0.71369,2.270561,83.22466,61.60397,0.9816183,0.9816183,0,-1,0,0.9816183,231.308,1.237279,0,0,2.270561,1.033282,0.9816183,0,0,0,10.62527,0,0,0,14.00003,100,0.1437561,1.07978,1.816449,0,12.89584
10/2/2007 3:00:00 PM,0.460104,18.65104,113.85,60.42329,0.5046145,1.675494,77.03454,61.82377,0.1975623,0.1975623,0,0,0,0.1975623,848.0838,1.467534,0,0,1.675494,0.2079603,0.1975623,0,0,0,10.62527,0,0,0,14.00003,100,0.1437561,0.2173186,1.340395,0,12.30077
10/2/2007 4:00:00 PM,0.2775038,11.20063,100.4117,75.3755,0.2616172,0.9106945,69.87438,62.03403,1.662702,1.662702,0,0,0,1.662702,54.77195,0,0,0,0.9106945,1.750213,1.662702,0,0,0,10.62527,0,0.8395185,-0.8395185,13.1151,93.67908,0.1437561,1.828973,0.7285556,0,11.53597
10/2/2007 5:00:00 PM,0.07331901,3.424076,87.51703,90.33401,0.006130488,0.02255555,61.04092,60.85852,1.182335,1.182335,0,0,0,1.182335,1.907712,0,2.220446E-16,0,0.02255555,1.244563,1.182335,0,0,0.9327983,9.785756,0,1.222008,-1.222008,11.82699,84.47832,0.1437561,1.300569,0.01804444,0,9.808311
10/2/2007 6:00:00 PM,0,0,74.68268,90,0,0,58.54575,58.54575,0.9257563,0.9257563,0,0,0,0.9257563,0,0,1.110223E-16,0,0,0.9744803,0.9257563,0,0,2.290585,8.563747,0,0.9744803,-0.9744803,10.7998,77.14124,0.1437561,1.018332,0,0,8.563747
10/2/2007 7:00:00 PM,0,0,61.45301,90,0,0,56.23297,56.23297,1.814005,1.814005,0,-1,0,1.814005,0,0,2.220446E-16,0,0,1.909478,1.814005,0,0,3.373341,7.589268,0,1.909478,-1.909478,8.787029,62.76437,0.1437561,1.995405,0,0,7.589268
10/2/2007 8:00:00 PM,0,0,47.43813,90,0,0,53.81507,53.81507,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.494983,5.679789,0,0,0,8.787029,62.76437,0.1437561,0,0,0,5.679789
10/2/2007 9:00:00 PM,0,0,32.39051,90,0,0,51.76988,51.76988,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.494983,5.679789,0,0,0,8.787029,62.76437,0.1437561,0,0,0,5.679789
10/2/2007 10:00:00 PM,0,0,16.32756,90,0,0,49.78204,49.78204,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.494983,5.679789,0,0,0,8.787029,62.76437,0.1437561,0,0,0,5.679789
10/2/2007 11:00:00 PM,0,0,-0.3745241,90,0,0,48.52053,48.52053,0.4318507,0.4318507,0,-1,0,0.4318507,0,0,0,0,0,0.4545797,0.4318507,0,0,5.494983,5.679789,0,0.4545797,-0.4545797,8.30786,59.34174,0.1437561,0.4750358,0,0,5.679789
10/3/2007 12:00:00 AM,0,0,-17.08401,90,0,0,47.49794,47.49794,0.3274133,0.3274133,0,-1,0,0.3274133,0,0,0,0,0,0.3446455,0.3274133,0,0,6.000072,5.225209,0,0.3446455,-0.3446455,7.944571,56.74683,0.1437561,0.3601546,0,0,5.225209
10/3/2007 1:00:00 AM,0,0,-33.04729,90,0,0,46.44667,46.44667,0.2786898,0.2786898,0,-1,0,0.2786898,0,0,0,0,0,0.2933577,0.2786898,0,0,6.383011,4.880564,0,0.2933577,-0.2933577,7.635345,54.53807,0.1437561,0.3065588,0,0,4.880564
10/3/2007 2:00:00 AM,0,0,-48.00179,90,0,0,45.58655,45.58655,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.708964,4.587206,0,0,0,7.635345,54.53807,0.1437561,0,0,0,4.587206
10/3/2007 3:00:00 AM,0,0,-61.94499,90,0,0,44.91756,44.91756,0.4305341,0.4305341,0,-1,0,0.4305341,0,0,5.551115E-17,0,0,0.4531938,0.4305341,0,0,6.708964,4.587206,0,0.4531938,-0.4531938,7.157637,51.12588,0.1437561,0.4735875,0,0,4.587206
10/3/2007 4:00:00 AM,0.0004192246,0,-75.13048,90,0,0,44.16257,44.16257,0.7533674,0.7533674,0,-1,0,0.7533674,0,0,1.110223E-16,0,0,0.7930183,0.7533674,0,0,7.212513,4.134012,0,0.7930183,-0.7930183,6.321723,45.15507,0.1437561,0.8287041,0,0,4.134012
10/3/2007 5:00:00 AM,0.08705143,4.153092,-87.94987,89.58524,0.01575511,0.06400047,43.97491,43.5127,0,0,0,0,0,0,0,0,0,0,0.06400047,0,0,0,0,8.093644,3.340994,0.06400047,0,0.06400047,6.382439,45.58876,0.1437531,0,0.05120037,0,3.404994
10/3/2007 6:00:00 AM,0.2617821,11.92529,-100.8599,74.63507,0.3440557,1.325536,53.31202,43.13998,0.04929994,0.04929994,0,0,0,0.04929994,2688.717,0,0,0,1.325536,0.05189468,0.04929994,0,0,8.029644,3.398595,1.273641,0,1.273641,7.590721,54.21933,0.143692,0.05422994,1.060429,0,4.724131
10/3/2007 7:00:00 AM,0.4650376,19.35659,-114.3463,59.69288,0.5167145,1.935504,58.07529,42.73859,0.6004705,0.6004705,0,0,0,0.6004705,322.3312,0,0,0,1.935504,0.6320742,0.6004705,0,0,6.756002,4.544872,1.30343,0,1.30343,8.827263,63.05175,0.1436295,0.6605176,1.548403,0,6.480376
10/3/2007 8:00:00 AM,0.6472456,25.99848,-128.8818,44.77218,0.7237033,2.582576,65.97342,44.35371,0,0,0,0,0,0,0,0,0,0,2.582576,0,0,0,0,5.452573,5.717958,2.582576,0,2.582576,11.27731,80.55206,0.1435059,0,2.066061,0,8.300534
10/3/2007 9:00:00 AM,0.7847298,31.33583,-144.8217,29.90994,0.8819035,2.969587,74.94444,48.40585,1.395499,1.395499,0,-1,0,1.395499,212.7975,0,0,0,2.969587,1.468946,1.395499,0,0,2.869997,8.042277,1.500641,0,1.500641,12.70094,90.72084,0.1434341,1.535049,2.375669,0,11.01186
10/3/2007 10:00:00 AM,0.839433,34.81976,-162.1996,15.28315,0.9805391,3.143896,82.11707,52.43887,0,0,0,0,0,0,0,1.774539,0,0,3.143896,0,0,0,0,1.369356,9.392854,1.369356,0,1.369356,14.00003,100,0.1433688,0,2.515116,0,12.53675
10/3/2007 11:00:00 AM,1.039012,35.99436,179.4863,4.641617,1.01289,3.152642,86.29587,55.53531,0.2974216,0.2974216,0,0,0,0.2974216,1059.991,2.839567,0,0,3.152642,0.3130754,0.2974216,0,0,0,10.62527,0,0,0,14.00003,100,0.1433688,0.3271638,2.522114,0,13.77792
10/3/2007 12:00:00 PM,1.031705,34.6834,161.2015,16.07918,0.9767529,3.009443,87.69746,58.001,0,0,0,0,0,0,0,3.009443,0,0,3.009443,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1433688,0,2.407554,0,13.63472
10/3/2007 1:00:00 PM,0.9629099,31.08276,143.8959,30.73324,0.874589,2.70617,87.11144,60.53359,2.193077,2.193077,0,0,0,2.193077,123.396,0.3976682,0,0,2.70617,2.308502,2.193077,0,0,0,10.62527,0,0,0,14.00003,100,0.1433688,2.412385,2.164936,0,13.33144
10/3/2007 2:00:00 PM,0.7619021,25.6584,128.039,45.60077,0.7133589,2.267024,83.37978,61.76643,0,0,0,-1,0,0,0,2.267024,0,0,2.267024,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1433688,0,1.813619,0,12.8923
10/3/2007 3:00:00 PM,0.5787472,18.95971,113.5731,60.52327,0.5040445,1.671938,77.18163,61.98624,1.214915,1.214915,0,0,0,1.214915,137.6177,0.3930801,0,0,1.671938,1.278858,1.214915,0,0,0,10.62527,0,0,0,14.00003,100,0.1433688,1.336406,1.33755,0,12.29721
10/3/2007 4:00:00 PM,0.3246075,11.49825,100.1315,75.46616,0.26089,0.9069963,70.07366,62.25383,1.297819,1.297819,0,0,0,1.297819,69.88618,2.220446E-16,0,0,0.9069963,1.366125,1.297819,0,0,0,10.62527,0,0.4591291,-0.4591291,13.51606,96.54311,0.1433688,1.427601,0.725597,0,11.53227
10/3/2007 5:00:00 PM,0.09808303,3.719168,87.23914,90.41652,0.007217258,0.02652403,61.22621,61.01144,0.1859629,0.1859629,0,0,0,0.1859629,14.26307,0,0,0,0.02652403,0.1957505,0.1859629,0,0,0.5101435,10.16615,0,0.1692264,-0.1692264,13.33768,95.26897,0.1433688,0.2045592,0.02121922,0,10.19267
10/3/2007 6:00:00 PM,0.00004628622,0,74.41099,90,0,0,58.70821,58.70821,2.269381,2.269381,0,0,0,2.269381,0,0,4.440892E-16,0,0,2.388822,2.269381,0,0,0.6981728,9.996919,0,2.388822,-2.388822,10.81964,77.28302,0.1433688,2.496319,0,0,9.996919
10/3/2007 7:00:00 PM,0,0,61.19279,90,0,0,56.3381,56.3381,0.7035391,0.7035391,0,-1,0,0.7035391,0,0,1.110223E-16,0,0,0.7405675,0.7035391,0,0,3.352419,7.608097,0,0.7405675,-0.7405675,10.03902,71.70712,0.1433688,0.7738931,0,0,7.608097
10/3/2007 8:00:00 PM,0,0,47.19825,90,0,0,53.94886,53.94886,0.4760312,0.4760312,0,-1,0,0.4760312,0,0,5.551115E-17,0,0,0.5010855,0.4760312,0,0,4.175272,6.867529,0,0.5010855,-0.5010855,9.510827,67.93434,0.1433688,0.5236343,0,0,6.867529
10/3/2007 9:00:00 PM,0,0,32.18462,90,0,0,51.84634,51.84634,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.732033,6.366444,0,0,0,9.510827,67.93434,0.1433688,0,0,0,6.366444
10/3/2007 10:00:00 PM,0,0,16.17228,90,0,0,49.82983,49.82983,0.4410346,0.4410346,0,-1,0,0.4410346,0,0,5.551115E-17,0,0,0.464247,0.4410346,0,0,4.732033,6.366444,0,0.464247,-0.464247,9.021467,64.43893,0.1433688,0.4851381,0,0,6.366444
10/3/2007 11:00:00 PM,0,0,-0.4655431,90,0,0,48.56831,48.56831,0.1983849,0.1983849,0,-1,0,0.1983849,0,0,2.775558E-17,0,0,0.2088262,0.1983849,0,0,5.247863,5.902197,0,0.2088262,-0.2088262,8.801346,62.86663,0.1433688,0.2182234,0,0,5.902197
10/4/2007 12:00:00 AM,0,0,-17.10546,90,0,0,47.54572,47.54572,0.1603339,0.1603339,0,-1,0,0.1603339,0,0,2.775558E-17,0,0,0.1687726,0.1603339,0,0,5.479893,5.693371,0,0.1687726,-0.1687726,8.623444,61.5959,0.1433688,0.1763673,0,0,5.693371
10/4/2007 1:00:00 AM,0,0,-33.00967,90,0,0,46.47535,46.47535,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.667418,5.524598,0,0,0,8.623444,61.5959,0.1433688,0,0,0,5.524598
10/4/2007 2:00:00 AM,0,0,-47.91954,90,0,0,45.58655,45.58655,0.8091143,0.8091143,0,-1,0,0.8091143,0,0,1.110223E-16,0,0,0.8516993,0.8091143,0,0,5.667418,5.524598,0,0.8516993,-0.8516993,7.725674,55.18327,0.1433688,0.8900257,0,0,5.524598
10/4/2007 3:00:00 AM,0,0,-61.83287,90,0,0,44.88889,44.88889,0.3181196,0.3181196,0,-1,0,0.3181196,0,0,5.551115E-17,0,0,0.3348628,0.3181196,0,0,6.61375,4.672899,0,0.3348628,-0.3348628,7.372697,52.66202,0.1433688,0.3499316,0,0,4.672899
10/4/2007 4:00:00 AM,0.0008444992,0,-75.0007,90,0,0,44.10523,44.10523,0.3733981,0.3733981,0,-1,0,0.3733981,0,0,5.551115E-17,0,0,0.3930506,0.3733981,0,0,6.98582,4.338036,0,0.3930506,-0.3930506,6.958385,49.70266,0.1433688,0.4107379,0,0,4.338036
10/4/2007 5:00:00 AM,0.07978509,4.532341,-87.81225,89.50453,0.01723153,0.06999971,43.97044,43.46491,0.3432619,0.3432619,0,0,0,0.3432619,20.39251,0,0,0,0.06999971,0.3613283,0.3432619,0,0,7.422543,3.944986,0,0.2913286,-0.2913286,6.651299,47.50918,0.1433688,0.3775881,0.05599977,0,4.014986
10/4/2007 6:00:00 AM,0.1860909,12.30594,-100.7236,74.56329,0.2254816,0.8868357,49.72933,43.08264,0.4928037,0.4928037,0,0,0,0.4928037,179.9572,0,0,0,0.8868357,0.5187408,0.4928037,0,0,7.746241,3.653657,0.368095,0,0.368095,7.000504,50.0035,0.1433512,0.5420841,0.7094686,0,4.540493
10/4/2007 7:00:00 AM,0.4481174,19.74257,-114.2222,59.63148,0.6831712,2.482886,63.04129,42.68124,1.587935,1.587935,0,0,0,1.587935,156.3594,0,0,0,2.482886,1.67151,1.587935,0,0,7.378146,3.984943,0.8113751,0,0.8113751,7.770242,55.50162,0.1433125,1.746728,1.986309,0,6.467828
10/4/2007 8:00:00 AM,0.6407517,26.39233,-128.785,44.72508,0.725372,2.587705,66.02417,44.35371,0,0,0,0,0,0,0,0,0,0,2.587705,0,0,0,0,6.566771,4.71518,2.587705,0,2.587705,10.22515,73.03667,0.1431891,0,2.070164,0,7.302885
10/4/2007 9:00:00 AM,0.8898662,31.73698,-144.7728,29.88775,0.8832742,2.971624,75.07449,48.49186,0,0,0,-1,0,0,0,0,0,0,2.971624,0,0,0,0,3.979066,7.044115,2.971624,0,2.971624,13.04428,93.17328,0.1430478,0,2.3773,0,10.01574
10/4/2007 10:00:00 AM,0.8389488,35.22272,-162.2202,15.32782,0.981564,3.143463,82.28593,52.57267,1.052394,1.052394,0,0,0,1.052394,298.6964,1.028238,0,0,3.143463,1.107783,1.052394,0,0,1.007442,9.718576,1.007442,0,1.007442,14.00003,100,0.1429999,1.157633,2.51477,0,12.86204
10/4/2007 11:00:00 AM,1.009305,36.38902,179.3833,5.042595,1.013546,3.150651,86.47305,55.68822,1.461198,1.461198,0,0,0,1.461198,215.6211,1.612548,0,0,3.150651,1.538103,1.461198,0,0,0,10.62527,0,0,0,14.00003,100,0.1429999,1.607318,2.520521,0,13.77593
10/4/2007 12:00:00 PM,0.9783756,35.05908,161.0227,16.27159,0.9770395,3.006481,87.87283,58.16347,1.706093,1.706093,0,0,0,1.706093,176.2202,1.210593,0,0,3.006481,1.795888,1.706093,0,0,0,10.62527,0,0,0,14.00003,100,0.1429999,1.876703,2.405185,0,13.63176
10/4/2007 1:00:00 PM,0.7975893,31.43351,143.663,30.86937,0.8745333,2.703924,87.21713,60.63871,0.9784675,0.9784675,0,0,0,0.9784675,276.3427,1.673958,0,0,2.703924,1.029966,0.9784675,0,0,0,10.62527,0,0,0,14.00003,100,0.1429999,1.076314,2.163139,0,13.3292
10/4/2007 2:00:00 PM,0.5895821,25.98492,127.776,45.71413,0.9551027,2.87099,91.04506,61.9289,0,0,0,-1,0,0,0,2.87099,0,0,2.87099,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1429999,0,2.296792,0,13.49626
10/4/2007 3:00:00 PM,0.4378892,19.26756,113.2973,60.62305,0.6633329,2.125192,82.22775,62.14871,2.141767,2.141767,0,0,0,2.141767,99.2261,4.440892E-16,0,0,2.125192,2.254492,2.141767,0,0,0,10.62527,0,0.1292996,-0.1292996,13.86373,99.02647,0.1429999,2.355944,1.700154,0,12.75047
10/4/2007 4:00:00 PM,0.213238,11.79528,99.85297,75.55585,0.2654149,0.921284,70.31599,62.35896,0,0,0,0,0,0,0,0.7776178,0,0,0.921284,0,0,0,0,0.1436662,10.49597,0.1436662,0,0.1436662,14.00003,100,0.1429931,0,0.7370272,0,11.41726
10/4/2007 5:00:00 PM,0.09326136,4.013875,86.96317,90.49737,0.006931212,0.02545627,61.33239,61.12612,1.062629,1.062629,0,0,0,1.062629,2.395594,0,2.220446E-16,0,0.02545627,1.118557,1.062629,0,0,0,10.62527,0,1.0931,-1.0931,12.8478,91.76981,0.1429931,1.168892,0.02036502,0,10.65073
10/4/2007 6:00:00 PM,0.0002099359,0,74.1416,90,0,0,58.81334,58.81334,3.486271,3.486271,4.764751,0,1.465777,3.486271,0,4.440892E-16,0,0,0,0,0,1.27848,1.214556,1.214556,9.532174,1.214556,0,1.214556,14.00003,100,0.1430642,3.834898,0,5,9.532174
10/4/2007 7:00:00 PM,0,0,60.93527,90,0,0,56.44322,56.44322,2.886024,2.886024,0,-1,0,2.886024,0,0,0,0,0,3.03792,2.886024,0,0,0,10.62527,0,3.03792,-3.03792,10.79778,77.12684,0.1430642,3.174626,0,0,10.62527
10/4/2007 8:00:00 PM,0,0,46.9614,90,0,0,54.02532,54.02532,3.265695,3.265695,0,-1,0,3.265695,0,0,4.440892E-16,0.2622645,0,3.437574,3.265695,0,0,3.375466,7.587354,0,3.437574,-3.437574,7.174259,51.2446,0.1430642,3.592264,0,0,7.587354
10/4/2007 9:00:00 PM,0,0,31.9819,90,0,0,51.93235,51.93235,2.720758,2.720758,0,-1,0,2.720758,0,0,0,0,0,2.863956,2.720758,0,0,7.194993,4.149781,0,2.863956,-2.863956,4.155384,29.68125,0.1430642,2.992834,0,0,4.149781
10/4/2007 10:00:00 PM,0,0,16.02,90,0,0,49.88717,49.88717,0.2264155,0.2264155,0,-1,0,0.2264155,0,0,2.775558E-17,0,0,0.2383321,0.2264155,0,0,10.37717,1.285824,0,0.2383321,-0.2383321,3.904159,27.8868,0.1430642,0.249057,0,0,1.285824
10/4/2007 11:00:00 PM,0,0,-0.5540972,90,0,0,48.59698,48.59698,0.1322371,0.1322371,0,-1,0,0.1322371,0,0,2.775558E-17,0,0,0.1391969,0.1322371,0,0,10.64198,1.047492,0,0.1391969,-0.1391969,3.757433,26.83875,0.1430642,0.1454608,0,0,1.047492
10/5/2007 12:00:00 AM,0,0,-17.12512,90,0,0,47.54572,47.54572,0.3003287,0.3003287,0,-1,0,0.3003287,0,0,5.551115E-17,0,0,0.3161355,0.3003287,0,0,10.79664,0.9082954,0,0.3161355,-0.3161355,3.424197,24.4585,0.1430642,0.3303616,0,0,0.9082954
10/5/2007 1:00:00 AM,0,0,-32.97092,90,0,0,46.44667,46.44667,0.1679912,0.1679912,0,-1,0,0.1679912,0,0,2.775558E-17,0,0,0.1768329,0.1679912,0,0,11.1479,0.5921599,0,0.1768329,-0.1768329,3.237799,23.12709,0.1430642,0.1847903,0,0,0.5921599
10/5/2007 2:00:00 AM,0,0,-47.83654,90,0,0,45.55788,45.55788,0.3561113,0.3561113,0,-1,0,0.3561113,0,0,5.551115E-17,0,0,0.374854,0.3561113,0,0,11.34439,0.415327,0,0.374854,-0.374854,2.842668,20.30473,0.1430642,0.3917224,0,0,0.415327
10/5/2007 3:00:00 AM,0,0,-61.72014,90,0,0,44.83155,44.83155,0.2737616,0.03844937,0,-1,0,0.03844937,0,0,0.2353122,0.2626884,0,0.04047302,0.03844937,0,0,11.76089,0.04047302,0,0.04047302,-0.04047302,2.800006,20,0.1430642,0.3011377,0,0,0.04047302
10/5/2007 4:00:00 AM,0.001849958,0,-74.87026,90,0,0,44.08611,44.08611,0.3662492,0,0,-1,0,0,0,0,0.3662492,0.4028741,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1430642,0.4028741,0,0,0
10/5/2007 5:00:00 AM,0.07479313,4.909395,-87.67376,89.42561,0.0237768,0.09651668,44.1052,43.40757,0.1329965,0.1329965,3.63826,0,1.158245,0.1329965,72.57084,4.440892E-16,0,0,0.09651668,0,0,3.505263,3.33,11.80586,0,3.426517,0,3.426517,6.050685,43.21909,0.1431419,0.1462962,0.07721334,5,0.09651668
10/5/2007 6:00:00 AM,0.2165411,12.68436,-100.5861,74.49397,0.2666761,1.042003,50.87465,43.00618,0.3669252,0.3669252,3.872188,0,1.222107,0.3669252,283.9825,4.440892E-16,0,0,1.042003,0,0,3.505263,3.33,8.379344,3.083865,4.372003,0,4.372003,10.19833,72.84508,0.143198,0.4036177,0.8336025,5,4.125868
10/5/2007 7:00:00 AM,0.3466524,20.12634,-114.0966,59.57338,0.5097635,1.913739,57.70188,42.57612,1.300353,1.300353,3.289274,0,1.062972,1.300353,147.1707,0,0,0,1.913739,0,0,1.988922,1.889476,4.00734,7.018668,3.803214,0,3.803214,13.80638,98.61678,0.1432225,1.430388,1.530991,5,8.932406
10/5/2007 8:00:00 AM,0.568697,26.78406,-128.6865,44.68241,0.9090188,3.130193,71.54697,44.2677,1.211007,1.211007,0,0,0,1.211007,258.4785,1.651323,0,0,3.130193,1.274744,1.211007,0,0,0.2041262,10.44156,0.2041262,0,0.2041262,14.00003,100,0.1432128,1.332108,2.504155,0,13.57175
10/5/2007 9:00:00 AM,0.9190925,32.13617,-144.7219,29.87196,0.8845858,2.974655,75.14414,48.52053,0.9552027,0.9552027,0,-1,0,0.9552027,311.4161,1.969178,0,0,2.974655,1.005476,0.9552027,0,0,0,10.62527,0,0,0,14.00003,100,0.1432128,1.050723,2.379724,0,13.59993
10/5/2007 10:00:00 AM,0.8283782,35.62394,-162.2393,15.38382,0.9825322,3.143958,82.40408,52.65868,1.329717,1.329717,0,0,0,1.329717,236.4381,1.744256,0,0,3.143958,1.399703,1.329717,0,0,0,10.62527,0,0,0,14.00003,100,0.1432128,1.462689,2.515167,0,13.76923
10/5/2007 11:00:00 AM,0.8676924,36.78214,179.2815,5.442265,1.01415,3.149426,86.60947,55.80291,1.176181,1.176181,0,0,0,1.176181,267.767,1.91134,0,0,3.149426,1.238086,1.176181,0,0,0,10.62527,0,0,0,14.00003,100,0.1432128,1.2938,2.519541,0,13.7747
10/5/2007 12:00:00 PM,0.8582138,35.43334,160.8447,16.46929,0.9772846,3.003418,88.04689,58.32594,1.047755,1.047755,0,0,0,1.047755,286.6529,1.900519,0,0,3.003418,1.102899,1.047755,0,0,0,10.62527,0,0,0,14.00003,100,0.1432128,1.15253,2.402735,0,13.62869
10/5/2007 1:00:00 PM,0.9059731,31.78298,143.4309,31.00773,0.8744481,2.700454,87.38049,60.80118,0.6379421,0.6379421,0,0,0,0.6379421,423.3071,2.028936,0,0,2.700454,0.671518,0.6379421,0,0,0,10.62527,0,0,0,14.00003,100,0.1432128,0.7017364,2.160364,0,13.32573
10/5/2007 2:00:00 PM,0.5212017,26.31034,127.514,45.82816,0.8269825,2.557848,87.16628,62.03403,1.209205,1.209205,0,-1,0,1.209205,211.5313,1.285,0,0,2.557848,1.272848,1.209205,0,0,0,10.62527,0,0,0,14.00003,100,0.1432128,1.330126,2.046278,0,13.18312
10/5/2007 3:00:00 PM,0.4557123,19.57454,113.0229,60.72251,0.6793402,2.167336,82.82734,62.25383,0.4782502,0.4782502,0,0,0,0.4782502,453.1804,1.663915,0,0,2.167336,0.5034212,0.4782502,0,0,0,10.62527,0,0,0,14.00003,100,0.1432128,0.5260752,1.733869,0,12.79261
10/5/2007 4:00:00 PM,0.2234306,12.09168,99.57612,75.64445,0.2708798,0.9386076,70.58674,62.46409,0.6612442,0.6612442,0,0,0,0.6612442,141.9457,0.2425611,0,0,0.9386076,0.6960465,0.6612442,0,0,0,10.62527,0,0,0,14.00003,100,0.1432128,0.7273686,0.7508861,0,11.56388
10/5/2007 5:00:00 PM,0.08387446,4.308144,86.68928,90.57645,0.007792748,0.02859756,61.46318,61.23124,0,0,0,0,0,0,0,0.02859756,0,0,0.02859756,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1432128,0,0.02287805,0,10.65387
10/5/2007 6:00:00 PM,0.0007573535,0,73.87466,90,0,0,58.86113,58.86113,0.4026024,0.4026024,0,0,0,0.4026024,0,0,0,0,0,0.423792,0.4026024,0,0,0,10.62527,0,0.423792,-0.423792,13.55331,96.80918,0.1432128,0.4428626,0,0,10.62527
10/5/2007 7:00:00 PM,0,0,60.68055,90,0,0,56.5579,56.5579,1.51806,1.51806,0,-1,0,1.51806,0,0,2.220446E-16,0,0,1.597957,1.51806,0,0,0.47088,10.20148,0,1.597957,-1.597957,11.86892,84.77781,0.1432128,1.669866,0,0,10.20148
10/5/2007 8:00:00 PM,0,0,46.72768,90,0,0,54.11133,54.11133,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.246388,8.603524,0,0,0,11.86892,84.77781,0.1432128,0,0,0,8.603524
10/5/2007 9:00:00 PM,0,0,31.78245,90,0,0,52.00881,52.00881,2.354517,2.354517,0,-1,0,2.354517,0,0,0,0,0,2.478439,2.354517,0,0,2.246388,8.603524,0,2.478439,-2.478439,9.256413,66.1171,0.1432128,2.589968,0,0,8.603524
10/5/2007 10:00:00 PM,0,0,15.87081,90,0,0,49.91584,49.91584,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.000209,6.125086,0,0,0,9.256413,66.1171,0.1432128,0,0,0,6.125086
10/5/2007 11:00:00 PM,0,0,-0.6401137,90,0,0,48.62565,48.62565,0.2589225,0.2589225,0,-1,0,0.2589225,0,0,0,0,0,0.27255,0.2589225,0,0,5.000209,6.125086,0,0.27255,-0.27255,8.96912,64.06502,0.1432128,0.2848147,0,0,6.125086
