Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/6/2007 12:00:00 AM,0,0,-17.14293,90,0,0,47.54572,47.54572,0.134958,0.134958,0,-1,0,0.134958,0,0,2.775558E-17,0,0,0.142061,0.134958,0,0,5.303042,5.852536,0,0.142061,-0.142061,8.819375,62.99541,0.1432128,0.1484538,0,0,5.852536
10/6/2007 1:00:00 AM,0,0,-32.93097,90,0,0,46.44667,46.44667,0.288692,0.288692,0,-1,0,0.288692,0,0,5.551115E-17,0,0,0.3038863,0.288692,0,0,5.460888,5.710475,0,0.3038863,-0.3038863,8.499051,60.70738,0.1432128,0.3175612,0,0,5.710475
10/6/2007 2:00:00 AM,0,0,-47.75275,90,0,0,45.52921,45.52921,0.5847564,0.5847564,0,-1,0,0.5847564,0,0,1.110223E-16,0,0,0.615533,0.5847564,0,0,5.798539,5.406589,0,0.615533,-0.615533,7.850222,56.0729,0.1432128,0.643232,0,0,5.406589
10/6/2007 3:00:00 AM,0,0,-61.60676,90,0,0,44.80288,44.80288,0.3050661,0.3050661,0,-1,0,0.3050661,0,0,5.551115E-17,0,0,0.3211222,0.3050661,0,0,6.482465,4.791056,0,0.3211222,-0.3211222,7.511729,53.6551,0.1432128,0.3355727,0,0,4.791056
10/6/2007 4:00:00 AM,0.004279945,0,-74.73911,90,0,0,44.0001,44.0001,0.007759513,0.007759513,0,-1,0,0.007759513,0,0,0,0,0,0.008167909,0.007759513,0,0,6.839267,4.469934,0,0.008167909,-0.008167909,7.503119,53.59361,0.1432128,0.008535465,0,0,4.469934
10/6/2007 5:00:00 AM,0.1177179,5.284101,-87.53438,89.34855,0.02330911,0.09466536,44.01497,43.33112,0.7235723,0.7235723,0,0,0,0.7235723,13.08306,0,1.110223E-16,0,0.09466536,0.761655,0.7235723,0,0,6.848343,4.461766,0,0.6669897,-0.6669897,6.800051,48.57169,0.1432128,0.7959296,0.07573229,0,4.556431
10/6/2007 6:00:00 AM,0.2588517,13.0604,-100.4475,74.42722,0.3156265,1.223712,52.22422,42.90105,0,0,0,0,0,0,0,0,0,0,1.223712,0,0,0,0,7.589442,3.794776,1.223712,0,1.223712,7.960966,56.86393,0.1431549,0,0.9789695,0,5.018488
10/6/2007 7:00:00 AM,0.4340665,20.50774,-113.9695,59.51863,0.638942,2.344401,61.48872,42.47099,1.359783,1.359783,0,0,0,1.359783,172.4099,0,0,0,2.344401,1.431351,1.359783,0,0,6.365731,4.896117,0.9130507,0,0.9130507,8.827162,63.05103,0.1431117,1.495762,1.875521,0,7.240518
10/6/2007 8:00:00 AM,0.5238469,27.17352,-128.5861,44.64422,0.8229933,2.88406,68.83451,44.19124,0,0,0,0,0,0,0,0,0,0,2.88406,0,0,0,0,5.45268,5.717862,2.88406,0,2.88406,11.56322,82.59427,0.1429754,0,2.307248,0,8.601922
10/6/2007 9:00:00 AM,0.8189412,32.53327,-144.6691,29.8626,0.8858377,2.978099,75.18265,48.52053,2.549501,2.549501,0,-1,0,2.549501,116.8111,0,0,0,2.978099,2.683685,2.549501,0,0,2.56862,8.313516,0.2944138,0,0.2944138,11.84253,84.5893,0.1429615,2.804451,2.382479,0,11.29161
10/6/2007 10:00:00 AM,0.8693483,36.02329,-162.2565,15.45094,0.9834436,3.144522,82.51068,52.73513,0.6610421,0.6610421,0,0,0,0.6610421,475.6916,0.1744815,0,0,3.144522,0.6958338,0.6610421,0,0,2.274206,8.578488,2.274206,0,2.274206,14.00003,100,0.1428543,0.7271463,2.515617,0,11.72301
10/6/2007 11:00:00 AM,0.5254799,37.17358,179.181,5.840401,0.7995111,2.600246,80.06707,55.90804,2.287366,2.287366,0,0,0,2.287366,113.6786,0.1924925,0,0,2.600246,2.407753,2.287366,0,0,0,10.62527,0,0,0,14.00003,100,0.1428543,2.516103,2.080197,0,13.22552
10/6/2007 12:00:00 PM,0.7342846,35.8061,160.6675,16.67185,1.215369,3.528651,95.61684,58.43106,3.336063,3.336063,1.25,0,0.50625,3.336063,105.7729,1.332795,0,0,3.528651,2.195856,2.086063,0,0,0,10.62527,0,0,0,14.00003,100,0.1428543,3.66967,2.822921,5,14.15392
10/6/2007 1:00:00 PM,0.7362161,32.1311,143.1996,31.14812,0.8743345,2.696916,87.54297,60.96365,1.635312,1.635312,0,0,0,1.635312,164.9175,0.9755344,0,0,2.696916,1.721382,1.635312,0,0,0,10.62527,0,0,0,14.00003,100,0.1428543,1.798844,2.157533,0,13.32219
10/6/2007 2:00:00 PM,0.5058858,26.63462,127.2532,45.9427,0.790853,2.461991,86.27084,62.25383,1.955135,1.955135,0,-1,0,1.955135,125.9243,0.4039538,0,0,2.461991,2.058037,1.955135,0,0,0,10.62527,0,0,0,14.00003,100,0.1428543,2.150649,1.969593,0,13.08727
10/6/2007 3:00:00 PM,0.3933334,19.8806,112.7499,60.82151,0.5717017,1.864228,79.68626,62.4163,1.130372,1.130372,0,0,0,1.130372,164.9217,0.674363,0,0,1.864228,1.189865,1.130372,0,0,0,10.62527,0,0,0,14.00003,100,0.1428543,1.243409,1.491382,0,12.4895
10/6/2007 4:00:00 PM,0.3124662,12.38739,99.30111,75.73184,0.2587835,0.8978637,70.38521,62.62656,1.700315,1.700315,0,0,0,1.700315,52.80572,0,0,0,0.8978637,1.789805,1.700315,0,0,0,10.62527,0,0.8919417,-0.8919417,13.05984,93.28438,0.1428543,1.870347,0.718291,0,11.52314
10/6/2007 5:00:00 PM,0.1255393,4.601923,86.41759,90.65366,0.008938382,0.03277384,61.60244,61.33637,0,0,0,0,0,0,0,0,0,0,0.03277384,0,0,0,0,0.9910464,9.733333,0.03277384,0,0.03277384,13.09093,93.50646,0.1428528,0,0.02621907,0,9.766107
10/6/2007 6:00:00 PM,0.001519705,0,73.61027,90,0,0,58.97581,58.97581,1.994877,1.994877,0,0,0,1.994877,0,0,4.440892E-16,0,0,2.09987,1.994877,0,0,0.9582725,9.762829,0,2.09987,-2.09987,10.87747,77.69608,0.1428528,2.194365,0,0,9.762829
10/6/2007 7:00:00 PM,0,0,60.42875,90,0,0,56.60569,56.60569,1.818753,1.818753,0,-1,0,1.818753,0,0,2.220446E-16,0,0,1.914477,1.818753,0,0,3.291462,7.662959,0,1.914477,-1.914477,8.859438,63.28157,0.1428528,2.000628,0,0,7.662959
10/6/2007 8:00:00 PM,0,0,46.49718,90,0,0,54.15912,54.15912,1.736597,1.736597,0,-1,0,1.736597,0,0,0,0,0,1.827996,1.736597,0,0,5.418658,5.748482,0,1.827996,-1.827996,6.93256,49.51819,0.1428528,1.910256,0,0,5.748482
10/6/2007 9:00:00 PM,0,0,31.58637,90,0,0,52.03748,52.03748,2.922555,2.922555,0,-1,0,2.922555,0,0,4.440892E-16,0,0,3.076374,2.922555,0,0,7.449765,3.920486,0,3.076374,-3.076374,3.689777,26.3555,0.1428528,3.214811,0,0,3.920486
10/6/2007 10:00:00 PM,0,0,15.72479,90,0,0,49.91584,49.91584,0.2057804,0.2057804,0,-1,0,0.2057804,0,0,2.775558E-17,0,0,0.216611,0.2057804,0,0,10.86796,0.8441114,0,0.216611,-0.216611,3.461449,24.72459,0.1428528,0.2263585,0,0,0.8441114
10/6/2007 11:00:00 PM,0,0,-0.7235227,90,0,0,48.59698,48.59698,0.1955314,0.1955314,0,-1,0,0.1955314,0,0,2.775558E-17,0,0,0.2058225,0.1955314,0,0,11.10864,0.6275005,0,0.2058225,-0.2058225,3.244493,23.17491,0.1428528,0.2150846,0,0,0.6275005
10/7/2007 12:00:00 AM,0,0,-17.15881,90,0,0,47.51705,47.51705,0.8916072,0.400594,0,-1,0,0.400594,0,0,0.4910132,0.5801739,0,0.4216779,0.400594,0,0,11.33733,0.4216779,0,0.4216779,-0.4216779,2.800006,20,0.1428528,0.9807679,0,0,0.4216779
10/7/2007 1:00:00 AM,0,0,-32.88977,90,0,0,46.418,46.418,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1428528,0,0,0,0
10/7/2007 2:00:00 AM,0,0,-47.66812,90,0,0,45.51009,45.51009,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1428528,0,0,0,0
10/7/2007 3:00:00 AM,0,0,-61.49269,90,0,0,44.7551,44.7551,0.05688838,0,0,-1,0,0,0,0,0.05688838,0.06257721,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1428528,0.06257721,0,0,0
10/7/2007 4:00:00 AM,0.005552841,0,-74.60722,90,0,0,43.94276,43.94276,0.5173007,0,0,-1,0,0,0,0,0.5173007,0.5690308,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1428528,0.5690308,0,0,0
10/7/2007 5:00:00 AM,0.1406835,5.656307,-87.39406,89.27345,0.02309437,0.09384111,43.92261,43.24511,0,0,0,0,0,0,0,0,0,0,0.09384111,0,0,0,0,11.80586,0,0.09384111,0,0.09384111,2.889031,20.63589,0.1428483,0,0.07507289,0,0.09384111
10/7/2007 6:00:00 AM,0.3563446,13.43391,-100.3076,74.3631,0.2829179,1.103624,51.16473,42.81504,0,0,0,0,0,0,0,0,0,0,1.103624,0,0,0,0,11.71202,0.084457,1.103624,0,1.103624,3.936021,28.11438,0.1427964,0,0.8828993,0,1.188081
10/7/2007 7:00:00 AM,0.5654275,20.88662,-113.8408,59.46732,0.5239857,1.964382,57.93573,42.38498,0,0,0,0,0,0,0,0,0,0,1.964382,0,0,0,0,10.60839,1.077719,1.964382,0,1.964382,5.799597,41.42561,0.142704,0,1.571505,0,3.0421
10/7/2007 8:00:00 AM,0.6628941,27.56056,-128.4838,44.61057,0.7300282,2.60614,65.91281,44.10523,1.419033,1.419033,0,0,0,1.419033,183.6561,0,0,0,2.60614,1.493719,1.419033,0,0,8.644013,2.845662,1.112421,0,1.112421,6.854932,48.96371,0.1426517,1.560936,2.084912,0,5.451802
10/7/2007 9:00:00 AM,0.8789018,32.92813,-144.6142,29.85967,0.8870295,2.981376,75.21931,48.52053,1.650567,1.650567,0,-1,0,1.650567,180.6274,0,0,0,2.981376,1.737439,1.650567,0,0,7.531592,3.846841,1.243937,0,1.243937,8.035035,57.39299,0.1425932,1.815624,2.385101,0,6.828217
10/7/2007 10:00:00 AM,0.7373168,36.42065,-162.272,15.52893,1.209254,3.672982,89.64378,52.82114,2.30188,2.30188,0,0,0,2.30188,159.5644,0,0,0,3.672982,2.423032,2.30188,0,0,6.287655,4.966384,1.24995,0,1.24995,9.220841,65.86302,0.1425346,2.532068,2.938385,0,8.639366
10/7/2007 11:00:00 AM,0.8014407,37.56326,179.0819,6.236801,1.324967,3.818114,96.58344,56.01316,2.246607,2.246607,0,0,0,2.246607,169.9503,0,0,0,3.818114,2.364849,2.246607,0,0,5.037705,6.091339,1.453265,0,1.453265,10.59953,75.71077,0.1424665,2.471267,3.054491,0,9.909453
10/7/2007 12:00:00 PM,0.9016588,36.17725,160.4915,16.87882,0.977654,2.998287,88.33253,58.59353,1.36829,1.36829,0,0,0,1.36829,219.1265,0,0,0,2.998287,1.440306,1.36829,0,0,3.584441,7.399278,1.557981,0,1.557981,12.07756,86.26811,0.1423935,1.505119,2.398629,0,10.39756
10/7/2007 1:00:00 PM,0.8091543,32.47778,142.9695,31.29032,0.8741939,2.693311,87.70461,61.12612,1.508934,1.508934,0,0,0,1.508934,178.491,0,0,0,2.693311,1.588351,1.508934,0,0,2.026459,8.801461,1.10496,0,1.10496,13.12582,93.75565,0.1423418,1.659827,2.154649,0,11.49477
10/7/2007 2:00:00 PM,0.8024734,26.95767,126.9936,46.0576,0.7118754,2.253408,83.93703,62.35896,0.6650987,0.6650987,0,-1,0,0.6650987,338.808,0.6318047,0,0,2.253408,0.7001039,0.6650987,0,0,0.9214993,9.795925,0.9214993,0,0.9214993,14.00003,100,0.1422987,0.7316086,1.802726,0,12.04933
10/7/2007 3:00:00 PM,0.60751,20.1857,112.4786,60.91994,0.5017514,1.659019,77.65347,62.52143,0,0,0,0,0,0,0,1.659019,0,0,1.659019,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1422987,0,1.327215,0,12.28429
10/7/2007 4:00:00 PM,0.3754237,12.68238,99.02808,75.81793,0.2581123,0.8950396,70.47076,62.73168,1.924369,1.924369,0,0,0,1.924369,46.51082,0,2.220446E-16,0,0.8950396,2.025651,1.924369,0,0,0,10.62527,0,1.130612,-1.130612,12.80826,91.48738,0.1422987,2.116806,0.7160317,0,11.52031
10/7/2007 5:00:00 PM,0.1389528,4.895157,86.14822,90.7289,0.009512058,0.03485122,61.72467,61.4415,1.055378,1.055378,0,0,0,1.055378,3.302248,0,0,0,0.03485122,1.110925,1.055378,0,0,1.256235,9.494662,0,1.076073,-1.076073,11.67398,83.38539,0.1422987,1.160916,0.02788097,0,9.529513
10/7/2007 6:00:00 PM,0.002561731,0,73.34856,90,0,0,59.02359,59.02359,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.451872,8.41859,0,0,0,11.67398,83.38539,0.1422987,0,0,0,8.41859
10/7/2007 7:00:00 PM,0,0,60.18,90,0,0,56.66303,56.66303,0.5038288,0.5038288,0,-1,0,0.5038288,0,0,0,0,0,0.5303461,0.5038288,0,0,2.451872,8.41859,0,0.5303461,-0.5303461,11.11494,79.3923,0.1422987,0.5542117,0,0,8.41859
10/7/2007 8:00:00 PM,0,0,46.27003,90,0,0,54.18779,54.18779,0.6633832,0.6633832,0,-1,0,0.6633832,0,0,0,0,0,0.6982982,0.6633832,0,0,3.041146,7.888243,0,0.6982982,-0.6982982,10.37887,74.13466,0.1422987,0.7297216,0,0,7.888243
10/7/2007 9:00:00 PM,0,0,31.39373,90,0,0,52.06615,52.06615,2.482921,2.482921,0,-1,0,2.482921,0,0,4.440892E-16,0,0,2.613601,2.482921,0,0,3.817033,7.189945,0,2.613601,-2.613601,7.623896,54.45629,0.1422987,2.731213,0,0,7.189945
10/7/2007 10:00:00 PM,0,0,15.58202,90,0,0,49.94451,49.94451,0.5831823,0.5831823,0,-1,0,0.5831823,0,0,1.110223E-16,0,0,0.6138761,0.5831823,0,0,6.721033,4.576344,0,0.6138761,-0.6138761,6.976814,49.83429,0.1422987,0.6415005,0,0,4.576344
10/7/2007 11:00:00 PM,0,0,-0.8042574,90,0,0,48.56831,48.56831,0.2967042,0.2967042,0,-1,0,0.2967042,0,0,5.551115E-17,0,0,0.3123202,0.2967042,0,0,7.403118,3.962468,0,0.3123202,-0.3123202,6.647599,47.48276,0.1422987,0.3263746,0,0,3.962468
10/8/2007 12:00:00 AM,0,0,-17.17271,90,0,0,47.49794,47.49794,0.3842068,0.3842068,0,-1,0,0.3842068,0,0,5.551115E-17,0,0,0.4044282,0.3842068,0,0,7.75014,3.650148,0,0.4044282,-0.4044282,6.221295,44.43773,0.1422987,0.4226275,0,0,3.650148
10/8/2007 1:00:00 AM,0,0,-32.84725,90,0,0,46.38934,46.38934,0.2858061,0.2858061,0,-1,0,0.2858061,0,0,5.551115E-17,0,0,0.3008485,0.2858061,0,0,8.199505,3.24572,0,0.3008485,-0.3008485,5.904172,42.17258,0.1422987,0.3143867,0,0,3.24572
10/8/2007 2:00:00 AM,0,0,-47.5826,90,0,0,45.45275,45.45275,0.07539734,0.07539734,0,-1,0,0.07539734,0,0,1.387779E-17,0,0,0.07936563,0.07539734,0,0,8.533781,2.944871,0,0.07936563,-0.07936563,5.820514,41.57502,0.1422987,0.08293708,0,0,2.944871
10/8/2007 3:00:00 AM,0,0,-61.3779,90,0,0,44.69776,44.69776,0.2031032,0.2031032,0,-1,0,0.2031032,0,0,2.775558E-17,0,0,0.2137929,0.2031032,0,0,8.621965,2.865506,0,0.2137929,-0.2137929,5.595156,39.96532,0.1422987,0.2234135,0,0,2.865506
10/8/2007 4:00:00 AM,0.005221259,0,-74.47456,90,0,0,43.89497,43.89497,0.2160485,0.2160485,0,-1,0,0.2160485,0,0,2.775558E-17,0,0,0.2274194,0.2160485,0,0,8.859512,2.651713,0,0.2274194,-0.2274194,5.355435,38.25303,0.1422987,0.2376533,0,0,2.651713
10/8/2007 5:00:00 AM,0.118142,6.025865,-87.25278,89.20042,0.02579031,0.1047942,43.92524,43.16865,0.2062851,0.2062851,0,0,0,0.2062851,50.80067,0,0,0,0.1047942,0.2171423,0.2062851,0,0,9.112201,2.424293,0,0.112348,-0.112348,5.23701,37.40714,0.1422987,0.2269137,0.08383538,0,2.529088
10/8/2007 6:00:00 AM,0.2343225,13.80473,-100.1664,74.3017,0.2705222,1.057973,50.71951,42.73859,0.1393478,0.1393478,0,0,0,0.1393478,759.2318,0,0,0,1.057973,0.1466819,0.1393478,0,0,9.237032,2.311945,0.9112911,0,0.9112911,6.101537,43.58232,0.1422561,0.1532826,0.8463784,0,3.369918
10/8/2007 7:00:00 AM,0.4423556,21.26283,-113.7104,59.41952,0.6315083,2.323474,61.04076,42.25118,0.267096,0.267096,0,0,0,0.267096,869.902,0,0,0,2.323474,0.2811537,0.267096,0,0,8.325741,3.132107,2.04232,0,2.04232,8.039052,57.42168,0.1421607,0.2938057,1.858779,0,5.455581
10/8/2007 8:00:00 AM,0.7000796,27.94502,-128.3796,44.5815,0.7314605,2.611336,65.90772,44.05744,2.029516,2.029516,0,0,0,2.029516,128.668,0,0,0,2.611336,2.136332,2.029516,0,0,6.283421,4.970195,0.4750042,0,0.4750042,8.48968,60.64045,0.1421386,2.232467,2.089069,0,7.581532
10/8/2007 9:00:00 AM,0.9006752,33.32062,-144.5572,29.86317,0.8881607,2.984484,75.25411,48.52053,1.313562,1.313562,0,-1,0,1.313562,227.2054,0,0,0,2.984484,1.382697,1.313562,0,0,5.808416,5.397699,1.601787,0,1.601787,10.00927,71.49464,0.1420639,1.444918,2.387588,0,8.382184
10/8/2007 10:00:00 AM,0.9779093,36.81588,-162.2854,15.61751,0.9850959,3.145642,82.69903,52.86893,1.669975,1.669975,0,0,0,1.669975,188.3646,0,0,0,3.145642,1.757868,1.669975,0,0,4.206629,6.839308,1.387773,0,1.387773,11.32583,80.8986,0.1419993,1.836972,2.516513,0,9.984949
10/8/2007 11:00:00 AM,1.053773,37.95104,178.9844,6.631283,1.015663,3.14568,86.97999,56.11829,0.6097335,0.6097335,0,0,0,0.6097335,515.9108,0,0,0,3.14568,0.6418247,0.6097335,0,0,2.818856,8.088304,2.503856,0,2.503856,13.70119,97.86547,0.1418828,0.6707068,2.516544,0,11.23398
10/8/2007 12:00:00 PM,0.9794185,36.54671,160.3166,17.08977,0.9777802,2.99601,88.45394,58.70821,0.6189687,0.6189687,0,0,0,0.6189687,484.0326,2.029464,0,0,2.99601,0.6515459,0.6189687,0,0,0.3149999,10.34177,0.3149999,0,0.3149999,14.00003,100,0.1418682,0.6808655,2.396808,0,13.33778
10/8/2007 1:00:00 PM,0.801933,32.82296,142.7404,31.43412,0.8740277,2.690794,87.80685,61.23124,0,0,0,0,0,0,0,2.690794,0,0,2.690794,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1418682,0,2.152635,0,13.31607
10/8/2007 2:00:00 PM,0.7348137,27.27945,126.7355,46.17272,0.7114726,2.249692,84.08995,62.52143,0.214639,0.214639,0,-1,0,0.214639,1048.128,2.023756,0,0,2.249692,0.2259358,0.214639,0,0,0,10.62527,0,0,0,14.00003,100,0.1418682,0.2361029,1.799754,0,12.87497
10/8/2007 3:00:00 PM,0.5080114,20.48977,112.2091,61.01767,0.5011835,1.655486,77.8006,62.6839,1.499878,1.499878,0,0,0,1.499878,110.3747,0.07666725,0,0,1.655486,1.578819,1.499878,0,0,0,10.62527,0,0,0,14.00003,100,0.1418682,1.649866,1.324389,0,12.28076
10/8/2007 4:00:00 PM,0.2484303,12.97657,98.75717,75.9026,0.2782936,0.9604952,71.19546,62.84636,0.6981857,0.6981857,0,0,0,0.6981857,137.5702,0.2255629,0,0,0.9604952,0.7349324,0.6981857,0,0,0,10.62527,0,0,0,14.00003,100,0.1418682,0.7680044,0.7683962,0,11.58577
10/8/2007 5:00:00 PM,0.1247101,5.187793,85.88131,90.80208,0.01008495,0.03692042,61.85644,61.55618,0.7693144,0.7693144,0,0,0,0.7693144,4.799133,0,0,0,0.03692042,0.8098046,0.7693144,0,0,0,10.62527,0,0.7728842,-0.7728842,13.18534,94.18079,0.1418682,0.8462458,0.02953634,0,10.66219
10/8/2007 6:00:00 PM,0.005056563,0,73.08967,90,0,0,59.13828,59.13828,0.5861752,0.5861752,0,0,0,0.5861752,0,0,1.110223E-16,0,0,0.6170266,0.5861752,0,0,0.8587602,9.85239,0,0.6170266,-0.6170266,12.53493,89.53506,0.1418682,0.6447927,0,0,9.85239
10/8/2007 7:00:00 PM,0,0,59.93439,90,0,0,56.76816,56.76816,0.3192974,0.3192974,0,-1,0,0.3192974,0,0,0,0,0,0.3361025,0.3192974,0,0,1.544345,9.235363,0,0.3361025,-0.3361025,12.18065,87.00447,0.1418682,0.3512272,0,0,9.235363
10/8/2007 8:00:00 PM,0,0,46.04631,90,0,0,54.26424,54.26424,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.917793,8.899261,0,0,0,12.18065,87.00447,0.1418682,0,0,0,8.899261
10/8/2007 9:00:00 PM,0,0,31.20464,90,0,0,52.09482,52.09482,0.4928565,0.4928565,0,-1,0,0.4928565,0,0,5.551115E-17,0,0,0.5187964,0.4928565,0,0,1.917793,8.899261,0,0.5187964,-0.5187964,11.63379,83.09834,0.1418682,0.5421422,0,0,8.899261
10/8/2007 10:00:00 PM,0,0,15.44256,90,0,0,49.94451,49.94451,0.253872,0.253872,0,-1,0,0.253872,0,0,5.551115E-17,0,0,0.2672337,0.253872,0,0,2.494233,8.380465,0,0.2672337,-0.2672337,11.3521,81.08628,0.1418682,0.2792592,0,0,8.380465
10/8/2007 11:00:00 PM,0,0,-0.8822541,90,0,0,48.56831,48.56831,0.1446133,0.1446133,0,-1,0,0.1446133,0,0,0,0,0,0.1522246,0.1446133,0,0,2.791159,8.113231,0,0.1522246,-0.1522246,11.19164,79.94015,0.1418682,0.1590747,0,0,8.113231
10/9/2007 12:00:00 AM,0,0,-17.18458,90,0,0,47.49794,47.49794,0.4291688,0.4291688,0,-1,0,0.4291688,0,0,5.551115E-17,0,0,0.4517566,0.4291688,0,0,2.960298,7.961006,0,0.4517566,-0.4517566,10.71545,76.53877,0.1418682,0.4720857,0,0,7.961006
10/9/2007 1:00:00 AM,0,0,-32.80338,90,0,0,46.37022,46.37022,0.1555935,0.1555935,0,-1,0,0.1555935,0,0,0,0,0,0.1637827,0.1555935,0,0,3.46225,7.50925,0,0.1637827,-0.1637827,10.54281,75.30562,0.1418682,0.1711529,0,0,7.50925
10/9/2007 2:00:00 AM,0,0,-47.49615,90,0,0,45.39541,45.39541,0.2480596,0.2480596,0,-1,0,0.2480596,0,0,2.775558E-17,0,0,0.2611154,0.2480596,0,0,3.64423,7.345467,0,0.2611154,-0.2611154,10.26757,73.33962,0.1418682,0.2728656,0,0,7.345467
10/9/2007 3:00:00 AM,0,0,-61.26233,90,0,0,44.6213,44.6213,0.06340382,0.06340382,0,-1,0,0.06340382,0,0,0,0,0,0.06674087,0.06340382,0,0,3.934358,7.084352,0,0.06674087,-0.06674087,10.19722,72.83712,0.1418682,0.06974421,0,0,7.084352
10/9/2007 4:00:00 AM,0.009076694,0,-74.3411,90,0,0,43.80896,43.80896,0.5796223,0.5796223,0,-1,0,0.5796223,0,0,1.110223E-16,0,0,0.6101288,0.5796223,0,0,4.008515,7.017611,0,0.6101288,-0.6101288,9.554085,68.24332,0.1418682,0.6375846,0,0,7.017611
10/9/2007 5:00:00 AM,0.1327498,6.392625,-87.11051,89.12954,0.02878817,0.1169866,43.90805,43.06352,0.2456148,0.2456148,0,0,0,0.2456148,47.6301,0,2.775558E-17,0,0.1169866,0.2585419,0.2456148,0,0,4.686436,6.407482,0,0.1415553,-0.1415553,9.404872,67.17752,0.1418682,0.2701763,0.09358925,0,6.524468
10/9/2007 6:00:00 AM,0.285611,14.17272,-100.024,74.24312,0.3269749,1.267423,52.26348,42.60479,0.1867839,0.1867839,0,0,0,0.1867839,678.5502,0,0,0,1.267423,0.1966146,0.1867839,0,0,4.843719,6.265926,1.070808,0,1.070808,10.42073,74.43363,0.1418184,0.2054623,1.013938,0,7.533349
10/9/2007 7:00:00 AM,0.5193717,21.63622,-113.5784,59.37528,0.5272874,1.978792,57.76391,42.11739,0.8338788,0.8338788,0,0,0,0.8338788,237.2998,0,0,0,1.978792,0.8777671,0.8338788,0,0,3.772912,7.229654,1.101025,0,1.101025,11.46525,81.89451,0.1417673,0.9172666,1.583034,0,9.208447
10/9/2007 8:00:00 AM,0.7522217,28.32677,-128.2733,44.55705,0.7328314,2.616985,65.86184,43.97143,1.623989,1.623989,0,0,0,1.623989,161.1455,0,0,0,2.616985,1.709462,1.623989,0,0,2.671886,8.220576,0.9075233,0,0.9075233,12.32621,88.04415,0.1417252,1.786387,2.093588,0,10.83756
10/9/2007 9:00:00 AM,0.8725103,33.71059,-144.4979,29.87309,0.8892311,2.988009,75.25774,48.49186,1.588044,1.588044,0,-1,0,1.588044,188.1566,0,0,0,2.988009,1.671625,1.588044,0,0,1.764363,9.037348,1.316383,0,1.316383,13.57504,96.96436,0.1416642,1.746848,2.390407,0,12.02536
10/9/2007 10:00:00 AM,0.8890652,37.20886,-162.2967,15.71638,0.9858372,3.14685,82.7514,52.8976,1.35683,1.35683,0,0,0,1.35683,231.9266,1.270628,0,0,3.14685,1.428242,1.35683,0,0,0.4479794,10.22209,0.4479794,0,0.4479794,14.00003,100,0.1416434,1.492513,2.51748,0,13.36894
10/9/2007 11:00:00 AM,0.8723209,38.33683,178.8885,7.023678,1.01607,3.14397,87.11024,56.23297,3.066023,3.066023,1.25,0,0.50625,3.066023,102.5423,1.232366,0,0,3.14397,1.911603,1.816023,0,0,0,10.62527,0,0,0,14.00003,100,0.1416434,3.372626,2.515176,5,13.76924
10/9/2007 12:00:00 PM,0.7976864,36.91438,160.1431,17.30429,1.287804,3.661431,98.29958,58.81334,1.196626,1.196626,0,0,0,1.196626,305.9795,2.401824,0,0,3.661431,1.259606,1.196626,0,0,0,10.62527,0,0,0,14.00003,100,0.1416434,1.316289,2.929145,0,14.28671
10/9/2007 1:00:00 PM,0.6763511,33.16657,142.5128,31.57932,1.066314,3.136555,93.91745,61.33637,0,0,0,0,0,0,0,3.136555,0,0,3.136555,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1416434,0,2.509244,0,13.76183
10/9/2007 2:00:00 PM,0.5676753,27.59989,126.4789,46.28789,0.8588189,2.625609,88.75968,62.62656,0,0,0,-1,0,0,0,2.625609,0,0,2.625609,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1416434,0,2.100487,0,13.25088
10/9/2007 3:00:00 PM,0.4725563,20.79276,111.9415,61.11456,0.6582367,2.101568,82.72173,62.78902,0,0,0,0,0,0,0,2.101568,0,0,2.101568,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1416434,0,1.681255,0,12.72684
10/9/2007 4:00:00 PM,0.3067292,13.26994,98.48851,75.98575,0.3364068,1.146996,73.05932,62.95149,2.3348,2.3348,0,0,0,2.3348,49.12606,0,4.440892E-16,0,1.146996,2.457685,2.3348,0,0,0,10.62527,0,1.310689,-1.310689,12.61844,90.13154,0.1416434,2.56828,0.9175965,0,11.77227
10/9/2007 5:00:00 PM,0.1446758,5.479776,85.61699,90.8731,0.01065694,0.03898521,61.97863,61.6613,1.557378,1.557378,0,0,0,1.557378,2.50326,0,2.220446E-16,0,0.03898521,1.639345,1.557378,0,0,1.456321,9.314585,0,1.60036,-1.60036,10.93151,78.08208,0.1416434,1.713115,0.03118817,0,9.35357
10/9/2007 6:00:00 PM,0.00479165,0,72.83369,90,0,0,59.18606,59.18606,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.234499,7.714225,0,0,0,10.93151,78.08208,0.1416434,0,0,0,7.714225
10/9/2007 7:00:00 PM,0,0,59.69205,90,0,0,56.8255,56.8255,0.5503867,0.5503867,0,-1,0,0.5503867,0,0,1.110223E-16,0,0,0.5793545,0.5503867,0,0,3.234499,7.714225,0,0.5793545,-0.5793545,10.32082,73.71999,0.1416434,0.6054254,0,0,7.714225
10/9/2007 8:00:00 PM,0,0,45.82611,90,0,0,54.29292,54.29292,2.335541,2.335541,0,-1,0,2.335541,0,0,0,0,0,2.458464,2.335541,0,0,3.878226,7.134871,0,2.458464,-2.458464,7.729371,55.20968,0.1416434,2.569095,0,0,7.134871
10/9/2007 9:00:00 PM,0,0,31.01916,90,0,0,52.11393,52.11393,1.532781,1.532781,0,-1,0,1.532781,0,0,2.220446E-16,0,0,1.613453,1.532781,0,0,6.609853,4.676406,0,1.613453,-1.613453,6.028642,43.06164,0.1416434,1.686059,0,0,4.676406
10/9/2007 10:00:00 PM,0,0,15.30648,90,0,0,49.94451,49.94451,0.1049724,0.1049724,0,-1,0,0.1049724,0,0,1.387779E-17,0,0,0.1104972,0.1049724,0,0,8.402578,3.062953,0,0.1104972,-0.1104972,5.912168,42.22968,0.1416434,0.1154696,0,0,3.062953
10/9/2007 11:00:00 PM,0,0,-0.9574521,90,0,0,48.56831,48.56831,0.01753439,0.01753439,0,-1,0,0.01753439,0,0,0,0,0,0.01845725,0.01753439,0,0,8.525353,2.952456,0,0.01845725,-0.01845725,5.892712,42.09071,0.1416434,0.01928783,0,0,2.952456
10/10/2007 12:00:00 AM,0,0,-17.19436,90,0,0,47.46926,47.46926,0.1567257,0.1567257,0,-1,0,0.1567257,0,0,2.775558E-17,0,0,0.1649745,0.1567257,0,0,8.545861,2.933999,0,0.1649745,-0.1649745,5.718813,40.84859,0.1416434,0.1723983,0,0,2.933999
10/10/2007 1:00:00 AM,0,0,-32.75809,90,0,0,46.34155,46.34155,0.3230694,0.3230694,0,-1,0,0.3230694,0,0,0,0,0,0.340073,0.3230694,0,0,8.729166,2.769024,0,0.340073,-0.340073,5.360345,38.2881,0.1416434,0.3553763,0,0,2.769024
10/10/2007 2:00:00 AM,0,0,-47.40871,90,0,0,45.34763,45.34763,0.3749244,0.3749244,0,-1,0,0.3749244,0,0,5.551115E-17,0,0,0.3946572,0.3749244,0,0,9.107025,2.428951,0,0.3946572,-0.3946572,4.94434,35.31664,0.1416434,0.4124168,0,0,2.428951
10/10/2007 3:00:00 AM,0,0,-61.14597,90,0,0,44.56396,44.56396,0.6221765,0.6221765,0,-1,0,0.6221765,0,0,1.110223E-16,0,0,0.6549225,0.6221765,0,0,9.545533,2.034294,0,0.6549225,-0.6549225,4.253991,30.38559,0.1416434,0.6843941,0,0,2.034294
10/10/2007 4:00:00 AM,0.00806931,0,-74.20681,90,0,0,43.73251,43.73251,0.2343883,0.2343883,0,-1,0,0.2343883,0,0,2.775558E-17,0,0,0.2467245,0.2343883,0,0,10.27322,1.379372,0,0.2467245,-0.2467245,3.99392,28.52795,0.1416434,0.2578271,0,0,1.379372
10/10/2007 5:00:00 AM,0.1026222,6.756442,-86.96723,89.06091,0.03482794,0.1414815,43.9706,42.94884,0.7384353,0.7384353,0,0,0,0.7384353,19.15964,0,0,0,0.1414815,0.7773003,0.7384353,0,0,10.54736,1.132647,0,0.6358188,-0.6358188,3.323709,23.74073,0.1416434,0.8122789,0.1131852,0,1.274129
10/10/2007 6:00:00 AM,0.2894771,14.53772,-99.88023,74.1874,0.3248173,1.260511,52.06437,42.47099,0.2272347,0.2272347,0,0,0,0.2272347,554.7175,0,0,0,1.260511,0.2391944,0.2272347,0,0,11.25383,0.4968283,1.021316,0,1.021316,4.292614,30.66147,0.1415962,0.2499581,1.008409,0,1.757339
10/10/2007 7:00:00 AM,0.5885916,22.00665,-113.4447,59.33466,0.5288503,1.985709,57.67535,41.98359,0.4607875,0.4607875,0,0,0,0.4607875,430.938,0,0,0,1.985709,0.4850395,0.4607875,0,0,10.23251,1.416013,1.500669,0,1.500669,5.716274,40.83045,0.1415267,0.5068663,1.588567,0,3.401721
10/10/2007 8:00:00 AM,0.725772,28.70566,-128.1649,44.53725,0.7341403,2.622767,65.79461,43.8663,1.306185,1.306185,0,0,0,1.306185,200.796,0,0,0,2.622767,1.374931,1.306185,0,0,8.731843,2.766615,1.247835,0,1.247835,6.900074,49.28615,0.141469,1.436803,2.098213,0,5.389382
10/10/2007 9:00:00 AM,0.6955395,34.0979,-144.4364,29.88938,1.0896,3.511244,81.39449,48.43452,0,0,0,-1,0,0,0,0,0,0,3.511244,0,0,0,0,7.484008,3.889667,3.511244,0,3.511244,10.23113,73.07938,0.141307,0,2.808995,0,7.40091
10/10/2007 10:00:00 AM,0.6768163,37.59947,-162.3058,15.8252,1.07351,3.360321,85.50714,52.92627,0,0,0,0,0,0,0,0,0,0,3.360321,0,0,0,0,3.972764,7.049786,3.360321,0,3.360321,13.41901,95.8499,0.1411522,0,2.688257,0,10.41011
10/10/2007 11:00:00 AM,0.8285058,38.72052,178.7945,7.413829,1.333855,3.827028,97.14133,56.28075,1.13652,1.13652,0,0,0,1.13652,336.7323,2.018249,0,0,3.827028,1.196336,1.13652,0,0,0.6124434,10.07407,0.6124434,0,0.6124434,14.00003,100,0.1411241,1.250171,3.061623,0,13.9011
10/10/2007 12:00:00 PM,1.067289,37.28018,159.9711,17.52195,0.9779211,2.992908,88.61497,58.86113,1.062221,1.062221,0,0,0,1.062221,281.7595,1.874781,0,0,2.992908,1.118127,1.062221,0,0,0,10.62527,0,0,0,14.00003,100,0.1411241,1.168443,2.394326,0,13.61818
10/10/2007 1:00:00 PM,0.9201608,33.50852,142.2867,31.7257,0.8736239,2.685585,88.00914,61.4415,1.225136,1.225136,0,0,0,1.225136,219.2071,1.395969,0,0,2.685585,1.289617,1.225136,0,0,0,10.62527,0,0,0,14.00003,100,0.1411241,1.347649,2.148468,0,13.31086
10/10/2007 2:00:00 PM,0.8580968,27.91893,126.2241,46.40298,0.7106401,2.244833,84.2296,62.6839,1.227644,1.227644,0,-1,0,1.227644,182.8569,0.9525752,0,0,2.244833,1.292257,1.227644,0,0,0,10.62527,0,0,0,14.00003,100,0.1411241,1.350409,1.795866,0,12.87011
10/10/2007 3:00:00 PM,0.6393825,21.09462,111.676,61.2105,0.5000659,1.650332,77.93095,62.84636,0,0,0,0,0,0,0,1.650332,0,0,1.650332,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1411241,0,1.320266,0,12.27561
10/10/2007 4:00:00 PM,0.3376403,13.56241,98.22224,76.06726,0.256216,0.8872445,70.68282,62.99928,1.7117,1.7117,0,0,0,1.7117,51.83412,0,2.220446E-16,0,0.8872445,1.801789,1.7117,0,0,0,10.62527,0,0.9145447,-0.9145447,13.03601,93.1142,0.1411241,1.88287,0.7097956,0,11.51252
10/10/2007 5:00:00 PM,0.141272,5.771052,85.35538,90.94188,0.01122789,0.04106959,61.99564,61.6613,0.1319235,0.1319235,0,0,0,0.1319235,31.13138,0,2.775558E-17,0,0.04106959,0.1388668,0.1319235,0,0,1.016161,9.71073,0,0.0977972,-0.0977972,12.93293,92.37786,0.1411241,0.1451158,0.03285567,0,9.751799
10/10/2007 6:00:00 PM,0.007870887,0,72.58076,90,0,0,59.18606,59.18606,4.192438,4.192438,5,0,1.53,4.192438,0,1.110223E-16,0,0,0,0,0,0.8075625,0.7671844,1.124824,9.612932,0.7671844,0,0.7671844,13.66074,97.57652,0.1411686,4.611681,0,5,9.612932
10/10/2007 7:00:00 PM,0,0,59.45306,90,0,0,56.76816,56.76816,2.11065,2.11065,0,-1,0,2.11065,0,0,4.440892E-16,0,0,2.221737,2.11065,0,0,0.35764,10.3034,0,2.221737,-2.221737,11.31882,80.84859,0.1411686,2.321715,0,0,10.3034
10/10/2007 8:00:00 PM,0,0,45.60955,90,0,0,54.26424,54.26424,3.945881,3.33,0,-1,0,3.33,0,0,0.6158814,1.01047,0,3.505263,3.33,0,0,2.826237,8.081661,0,3.505263,-3.505263,7.623952,54.4567,0.1411686,4.340469,0,0,8.081661
10/10/2007 9:00:00 PM,0,0,30.83738,90,0,0,52.09482,52.09482,0.6220315,0.6220315,0,-1,0,0.6220315,0,0,0,0,0,0.65477,0.6220315,0,0,6.720973,4.576398,0,0.65477,-0.65477,6.933764,49.52679,0.1411686,0.6842346,0,0,4.576398
10/10/2007 10:00:00 PM,0,0,15.17386,90,0,0,49.91584,49.91584,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.448496,3.921628,0,0,0,6.933764,49.52679,0.1411686,0,0,0,3.921628
10/10/2007 11:00:00 PM,0,0,-1.029794,90,0,0,48.52053,48.52053,0.5698114,0.5698114,0,-1,0,0.5698114,0,0,0,0,0,0.5998015,0.5698114,0,0,7.448496,3.921628,0,0.5998015,-0.5998015,6.301518,45.01075,0.1411686,0.6267926,0,0,3.921628
10/11/2007 12:00:00 AM,0,0,-17.20199,90,0,0,47.41193,47.41193,0.1366377,0.1366377,0,-1,0,0.1366377,0,0,2.775558E-17,0,0,0.1438291,0.1366377,0,0,8.114942,3.321826,0,0.1438291,-0.1438291,6.149909,43.92783,0.1411686,0.1503015,0,0,3.321826
10/11/2007 1:00:00 AM,0,0,-32.71134,90,0,0,46.28421,46.28421,0.2392824,0.2392824,0,-1,0,0.2392824,0,0,2.775558E-17,0,0,0.2518762,0.2392824,0,0,8.274752,3.177997,0,0.2518762,-0.2518762,5.884408,42.0314,0.1411686,0.2632107,0,0,3.177997
10/11/2007 2:00:00 AM,0,0,-47.32026,90,0,0,45.29029,45.29029,0.02710617,0.02710617,0,-1,0,0.02710617,0,0,3.469447E-18,0,0,0.02853281,0.02710617,0,0,8.554615,2.926121,0,0.02853281,-0.02853281,5.854332,41.81657,0.1411686,0.02981679,0,0,2.926121
10/11/2007 3:00:00 AM,0,0,-61.02877,90,0,0,44.4875,44.4875,0.3246353,0.3246353,0,-1,0,0.3246353,0,0,0,0,0,0.3417214,0.3246353,0,0,8.586318,2.897588,0,0.3417214,-0.3417214,5.494126,39.24368,0.1411686,0.3570988,0,0,2.897588
10/11/2007 4:00:00 AM,0.01378203,0,-74.07166,90,0,0,43.65605,43.65605,0.2804765,0.2804765,0,-1,0,0.2804765,0,0,0,0,0,0.2952385,0.2804765,0,0,8.966008,2.555867,0,0.2952385,-0.2952385,5.182917,37.02076,0.1411686,0.3085242,0,0,2.555867
10/11/2007 5:00:00 AM,0.09184147,7.117172,-86.82291,88.9946,0.04523126,0.1835396,44.1709,42.84371,0.195015,0.195015,0,0,0,0.195015,94.11565,0,0,0,0.1835396,0.2052789,0.195015,0,0,9.294051,2.260628,0,0.02173931,-0.02173931,5.160002,36.85708,0.1411686,0.2145165,0.1468317,0,2.444168
10/11/2007 6:00:00 AM,0.1964577,14.8996,-99.73513,74.13463,0.2000784,0.7936649,48.22774,42.3372,0.4336394,0.4336394,0,0,0,0.4336394,183.0242,0,0,0,0.7936649,0.4564626,0.4336394,0,0,9.318206,2.238889,0.3372024,0,0.3372024,5.4799,39.14207,0.1411531,0.4770034,0.6349319,0,3.032554
10/11/2007 7:00:00 AM,0.3556472,22.37397,-113.3093,59.29771,0.4696366,1.783532,55.7627,41.84979,0.01161964,0.01161964,0,0,0,0.01161964,15349.29,0,0,0,1.783532,0.0122312,0.01161964,0,0,8.981004,2.542371,1.771301,0,1.771301,7.160304,51.14492,0.1410717,0.01278161,1.426826,0,4.325903
10/11/2007 8:00:00 AM,0.2579154,29.08154,-128.0544,44.52212,0.2508085,0.9783784,51.16322,43.76118,2.608385,2.608385,0,0,0,2.608385,37.50898,0,0,0,0.9783784,2.745668,2.608385,0,0,7.209702,4.136542,0,1.76729,-1.76729,5.297417,37.83862,0.1410717,2.869223,0.7827027,0,5.11492
10/11/2007 9:00:00 AM,0.5689058,34.48242,-144.3724,29.91201,0.8663363,2.926472,74.46587,48.40585,0.2308277,0.2308277,0,-1,0,0.2308277,1267.816,0,0,0,2.926472,0.2429766,0.2308277,0,0,9.173358,2.369252,2.683495,0,2.683495,7.843204,56.02277,0.1409486,0.2539105,2.341177,0,5.295724
10/11/2007 10:00:00 AM,0.4164219,37.98757,-162.3126,15.94362,0.4958711,1.749326,67.79042,52.95494,0,0,0,0,0,0,0,0,0,0,1.749326,0,0,0,0,6.489862,4.784398,1.749326,0,1.749326,9.50276,67.87672,0.1408684,0,1.399461,0,6.533723
10/11/2007 11:00:00 AM,0.5749792,39.10199,178.7025,7.801585,0.862478,2.758915,82.44991,56.3381,1.399588,1.399588,0,0,0,1.399588,197.1234,0,0,0,2.758915,1.47325,1.399588,0,0,4.740537,6.358791,1.285665,0,1.285665,10.72245,76.58877,0.1408096,1.539547,2.207132,0,9.117706
10/11/2007 12:00:00 PM,0.3155049,37.64401,159.8008,17.74237,0.3073376,1.081578,68.17361,58.97581,0,0,0,0,0,0,0,0,0,0,1.081578,0,0,0,0,3.454872,7.515889,1.081578,0,1.081578,11.74852,83.91785,0.1407601,0,0.8652622,0,8.597467
10/11/2007 1:00:00 PM,0.4577352,33.84875,142.0622,31.87307,0.6274953,2.035181,80.46613,61.49884,0.3006402,0.3006402,0,0,0,0.3006402,676.9489,0,0,0,2.035181,0.3164634,0.3006402,0,0,2.373294,8.489309,1.718717,0,1.718717,13.37904,95.56439,0.1406816,0.3307042,1.628145,0,10.52449
10/11/2007 2:00:00 PM,0.4127789,28.23652,125.9713,46.51782,0.5658714,1.843423,79.82746,62.73168,0,0,0,-1,0,0,0,1.188846,0,0,1.843423,0,0,0,0,0.6545771,10.03615,0.6545771,0,0.6545771,14.00003,100,0.1406517,0,1.474738,0,11.87958
10/11/2007 3:00:00 PM,0.2788911,21.3953,111.4126,61.30537,0.3267675,1.116694,72.70956,62.89415,0.1655751,0.1655751,0,0,0,0.1655751,674.434,0.9424049,0,0,1.116694,0.1742895,0.1655751,0,0,0,10.62527,0,0,0,14.00003,100,0.1406517,0.1821326,0.8933555,0,11.74197
10/11/2007 4:00:00 PM,0.2593665,13.85395,97.9585,76.14704,0.2696505,0.9309636,71.14608,63.05662,1.863068,1.863068,0,0,0,1.863068,49.9694,0,2.220446E-16,0,0.9309636,1.961124,1.863068,0,0,0,10.62527,0,1.03016,-1.03016,12.91414,92.2437,0.1406517,2.049374,0.7447709,0,11.55624
10/11/2007 5:00:00 PM,0.1389324,6.061563,85.0966,91.00833,0.01058699,0.03871847,62.02435,61.70909,1.355279,1.355279,0,0,0,1.355279,2.856863,0,2.220446E-16,0,0.03871847,1.426609,1.355279,0,0,1.144622,9.595114,0,1.387891,-1.387891,11.45118,81.79397,0.1406517,1.490807,0.03097478,0,9.633833
10/11/2007 6:00:00 PM,0.006965251,0,72.33099,90,0,0,59.18606,59.18606,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.686723,8.207223,0,0,0,11.45118,81.79397,0.1406517,0,0,0,8.207223
10/11/2007 7:00:00 PM,0,0,59.21755,90,0,0,56.76816,56.76816,0.7804024,0.7804024,0,-1,0,0.7804024,0,0,1.110223E-16,0,0,0.8214763,0.7804024,0,0,2.686723,8.207223,0,0.8214763,-0.8214763,10.58527,75.60889,0.1406517,0.8584427,0,0,8.207223
10/11/2007 8:00:00 PM,0,0,45.39669,90,0,0,54.24513,54.24513,3.911356,3.33,0,-1,0,3.33,0,0,0.5813563,0.972492,0,3.505263,3.33,0,0,3.599475,7.385747,0,3.505263,-3.505263,6.890395,49.21701,0.1406517,4.302492,0,0,7.385747
10/11/2007 9:00:00 PM,0,0,30.65937,90,0,0,52.06615,52.06615,2.458225,2.458225,0,-1,0,2.458225,0,0,0,0,0,2.587606,2.458225,0,0,7.494212,3.880484,0,2.587606,-2.587606,4.162818,29.73436,0.1406517,2.704048,0,0,3.880484
10/11/2007 10:00:00 PM,0,0,15.04474,90,0,0,49.88717,49.88717,0.2734654,0.2734654,0,-1,0,0.2734654,0,0,0,0,0,0.2878583,0.2734654,0,0,10.36933,1.292878,0,0.2878583,-0.2878583,3.859389,27.56701,0.1406517,0.3008119,0,0,1.292878
10/11/2007 11:00:00 PM,0,0,-1.099224,90,0,0,48.49186,48.49186,0.3488994,0.3488994,0,-1,0,0.3488994,0,0,0,0,0,0.3672625,0.3488994,0,0,10.68917,1.00502,0,0.3672625,-0.3672625,3.472261,24.80181,0.1406517,0.3837894,0,0,1.00502
10/12/2007 12:00:00 AM,0,0,-17.20744,90,0,0,47.38326,47.38326,0.7293766,0.6058692,0,-1,0,0.6058692,0,0,0.1235073,0.1964449,0,0.6377571,0.6058692,0,0,11.09724,0.6377571,0,0.6377571,-0.6377571,2.800006,20,0.1406517,0.8023142,0,0,0.6377571
10/12/2007 1:00:00 AM,0,0,-32.66309,90,0,0,46.23642,46.23642,0.4076077,0,0,-1,0,0,0,0,0.4076077,0.4483685,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1406517,0.4483685,0,0,0
10/12/2007 2:00:00 AM,0,0,-47.23076,90,0,0,45.23294,45.23294,0.4945646,0,0,-1,0,0,0,0,0.4945646,0.5440211,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1406517,0.5440211,0,0,0
10/12/2007 3:00:00 AM,0,0,-60.91071,90,0,0,44.43016,44.43016,0.5735669,0,0,-1,0,0,0,0,0.5735669,0.6309236,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1406517,0.6309236,0,0,0
10/12/2007 4:00:00 AM,0.01118229,0,-73.93563,90,0,0,43.57004,43.57004,0.4566261,0,0,-1,0,0,0,0,0.4566261,0.5022887,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1406517,0.5022887,0,0,0
10/12/2007 5:00:00 AM,0.1157907,7.474671,-86.67753,88.93071,0.03784341,0.1538348,43.8487,42.73859,0.5502554,0.5502554,4.055519,0,1.272157,0.5502554,27.95698,4.440892E-16,0,0,0.1538348,0,0,3.505263,3.33,11.80586,0,3.483835,0,3.483835,6.105062,43.60749,0.1407687,0.605281,0.1230678,5,0.1538348
10/12/2007 6:00:00 AM,0.2365648,15.2582,-99.58866,74.08487,0.2493724,0.9816778,49.57251,42.22251,0.3414263,0.3414263,3.846689,0,1.215146,0.3414263,287.5226,0,0,0,0.9816778,0,0,3.505263,3.33,8.322025,3.135451,4.311678,0,4.311678,10.19548,72.8247,0.1408272,0.3755689,0.7853422,5,4.117129
10/12/2007 7:00:00 AM,0.4091467,22.73803,-113.1721,59.26449,0.5489403,2.05704,58.00831,41.716,1.205156,1.205156,3.261269,0,1.055326,1.205156,170.6867,0,0,0,2.05704,0,0,2.056113,1.953307,4.010348,7.015961,4.010348,0,4.010348,14.00003,100,0.1408419,1.325672,1.645632,5,9.073002
10/12/2007 8:00:00 AM,0.4795094,29.45427,-127.9416,44.51168,0.6887565,2.484944,64.22147,43.67517,0.00959058,0.00959058,0,0,0,0.00959058,25910.26,2.474849,0,0,2.484944,0.01009535,0.00959058,0,0,0,10.62527,0,0,0,14.00003,100,0.1408419,0.01054964,1.987955,0,13.11022
10/12/2007 9:00:00 AM,0.7206751,34.86401,-144.3059,29.94093,1.1087,3.559243,81.93921,48.38673,1.378928,1.378928,0,-1,0,1.378928,258.1167,2.10774,0,0,3.559243,1.451503,1.378928,0,0,0,10.62527,0,0,0,14.00003,100,0.1408419,1.516821,2.847394,0,14.18452
10/12/2007 10:00:00 AM,0.8183115,38.37304,-162.3169,16.07126,1.287382,3.83534,92.23801,52.95494,1.812391,1.812391,0,0,0,1.812391,211.6177,1.92756,0,0,3.83534,1.90778,1.812391,0,0,0,10.62527,0,0,0,14.00003,100,0.1408419,1.99363,3.068272,0,14.46061
10/12/2007 11:00:00 AM,0.8278035,39.48114,178.6126,8.186805,1.30842,3.775943,96.39574,56.3381,0,0,0,0,0,0,0,3.775943,0,0,3.775943,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1408419,0,3.020755,0,14.40122
10/12/2007 12:00:00 PM,1.04007,38.00579,159.6323,17.96515,0.9779207,2.990329,88.73244,58.97581,0,0,0,0,0,0,0,2.990329,0,0,2.990329,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1408419,0,2.392263,0,13.6156
10/12/2007 1:00:00 PM,0.8365648,34.18719,141.8395,32.0212,0.8731344,2.683231,88.05252,61.49884,2.406804,2.406804,0,0,0,2.406804,111.4852,0.1497531,0,0,2.683231,2.533478,2.406804,0,0,0,10.62527,0,0,0,14.00003,100,0.1408419,2.647484,2.146585,0,13.30851
10/12/2007 2:00:00 PM,0.4734267,28.55259,125.7204,46.63227,0.6773509,2.153649,83.31026,62.78902,0.8236647,0.8236647,0,-1,0,0.8236647,261.4716,1.286634,0,0,2.153649,0.8670155,0.8236647,0,0,0,10.62527,0,0,0,14.00003,100,0.1408419,0.9060312,1.722919,0,12.77892
10/12/2007 3:00:00 PM,0.4708782,21.69475,111.1516,61.39905,0.6246369,2.006463,81.85351,62.95149,0,0,0,0,0,0,0,2.006463,0,0,2.006463,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1408419,0,1.605171,0,12.63174
10/12/2007 4:00:00 PM,0.3070444,14.1445,97.6974,76.22499,0.3124546,1.069671,72.44005,63.05662,0,0,0,0,0,0,0,1.069671,0,0,1.069671,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1408419,0,0.8557369,0,11.69495
10/12/2007 5:00:00 PM,0.1759246,6.351255,84.84078,91.07237,0.01236619,0.04519469,62.1347,61.76643,0.7153801,0.7153801,0,0,0,0.7153801,6.317577,0,1.110223E-16,0,0.04519469,0.7530317,0.7153801,0,0,0,10.62527,0,0.707837,-0.707837,13.2539,94.67054,0.1408419,0.7869181,0.03615575,0,10.67047
10/12/2007 6:00:00 PM,0.0133104,0,72.08448,90,0,0,59.18606,59.18606,1.128733,1.128733,0,0,0,1.128733,0,0,2.220446E-16,0,0,1.18814,1.128733,0,0,0.7864856,9.917438,0,1.18814,-1.18814,12.00149,85.72478,0.1408419,1.241607,0,0,9.917438
10/12/2007 7:00:00 PM,0,0,58.98561,90,0,0,56.76816,56.76816,3.394621,3.33,0,-1,0,3.33,0,0,0.0646207,0.4040828,0,3.505263,3.33,0,0,2.106642,8.729297,0,3.505263,-3.505263,8.306621,59.33289,0.1408419,3.734083,0,0,8.729297
10/12/2007 8:00:00 PM,0,0,45.18764,90,0,0,54.24513,54.24513,0.6530321,0.6530321,0,-1,0,0.6530321,0,0,1.110223E-16,0,0,0.6874022,0.6530321,0,0,6.001379,5.224034,0,0.6874022,-0.6874022,7.582035,54.15728,0.1408419,0.7183353,0,0,5.224034
10/12/2007 9:00:00 PM,0,0,30.48521,90,0,0,52.06615,52.06615,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.765159,4.536632,0,0,0,7.582035,54.15728,0.1408419,0,0,0,4.536632
10/12/2007 10:00:00 PM,0,0,14.9192,90,0,0,49.8585,49.8585,0.4832766,0.4832766,0,-1,0,0.4832766,0,0,5.551115E-17,0,0,0.5087122,0.4832766,0,0,6.765159,4.536632,0,0.5087122,-0.5087122,7.045805,50.32708,0.1408419,0.5316043,0,0,4.536632
10/12/2007 11:00:00 PM,0,0,-1.165693,90,0,0,48.43452,48.43452,0.249722,0.249722,0,-1,0,0.249722,0,0,5.551115E-17,0,0,0.2628652,0.249722,0,0,7.330394,4.027919,0,0.2628652,-0.2628652,6.768721,48.34791,0.1408419,0.2746942,0,0,4.027919
10/13/2007 12:00:00 AM,0,0,-17.21065,90,0,0,47.3068,47.3068,0.2206749,0.2206749,0,-1,0,0.2206749,0,0,2.775558E-17,0,0,0.2322893,0.2206749,0,0,7.622467,3.765054,0,0.2322893,-0.2322893,6.523867,46.59895,0.1408419,0.2427424,0,0,3.765054
10/13/2007 1:00:00 AM,0,0,-32.6133,90,0,0,46.17908,46.17908,0.3594481,0.3594481,0,-1,0,0.3594481,0,0,0,0,0,0.3783664,0.3594481,0,0,7.880566,3.532765,0,0.3783664,-0.3783664,6.125033,43.75015,0.1408419,0.3953929,0,0,3.532765
10/13/2007 2:00:00 AM,0,0,-47.14017,90,0,0,45.15649,45.15649,0.2925855,0.2925855,0,-1,0,0.2925855,0,0,5.551115E-17,0,0,0.3079848,0.2925855,0,0,8.300973,3.154398,0,0.3079848,-0.3079848,5.800389,41.43127,0.1408419,0.3218441,0,0,3.154398
10/13/2007 3:00:00 AM,0,0,-60.79176,90,0,0,44.35371,44.35371,0.1620334,0.1620334,0,-1,0,0.1620334,0,0,2.775558E-17,0,0,0.1705614,0.1620334,0,0,8.643179,2.846413,0,0.1705614,-0.1705614,5.620601,40.14707,0.1408419,0.1782367,0,0,2.846413
10/13/2007 4:00:00 AM,0.02350109,0.1478688,-73.79871,103.7023,0.001788869,0.007283966,43.54604,43.49358,0,0,0,-1,0,0,0,0,0,0,0.007283966,0,0,0,0,8.832691,2.675852,0.007283966,0,0.007283966,5.627512,40.19643,0.1408416,0,0.005827173,0,2.683136
10/13/2007 5:00:00 AM,0.2128573,7.828801,-86.53107,88.8693,0.03414023,0.1389305,43.6539,42.65258,0.3580299,0.3580299,0,0,0,0.3580299,38.80416,0,5.551115E-17,0,0.1389305,0.3768736,0.3580299,0,0,8.825407,2.682408,0,0.2379431,-0.2379431,5.376698,38.4049,0.1408416,0.3938329,0.1111444,0,2.821338
10/13/2007 6:00:00 AM,0.4170942,15.6134,-99.44081,74.03819,0.2932617,1.146574,50.76952,42.11739,0.07738353,0.07738353,0,0,0,0.07738353,1481.678,0,0,0,1.146574,0.08145635,0.07738353,0,0,9.089788,2.444464,1.065118,0,1.065118,6.387157,45.62246,0.1407931,0.08512188,0.9172596,0,3.591039
10/13/2007 7:00:00 AM,0.6704769,23.09869,-113.033,59.23502,0.5331747,2.004909,57.42772,41.61087,0.9466531,0.9466531,0,0,0,0.9466531,211.7891,0,0,0,2.004909,0.996477,0.9466531,0,0,8.024671,3.403071,1.008431,0,1.008431,7.343839,52.45589,0.1407472,1.041318,1.603927,0,5.407979
10/13/2007 8:00:00 AM,0.8466624,29.82371,-127.8266,44.50594,0.7376887,2.638651,65.60085,43.57004,1.192718,1.192718,0,0,0,1.192718,221.23,0,0,0,2.638651,1.255493,1.192718,0,0,7.016239,4.310659,1.383158,0,1.383158,8.656018,61.82858,0.1406843,1.31199,2.110921,0,6.94931
10/13/2007 9:00:00 AM,1.075436,35.24254,-144.2369,29.97607,0.8929002,3.001404,75.20456,48.32939,1.626282,1.626282,0,-1,0,1.626282,184.5562,0,0,0,3.001404,1.711876,1.626282,0,0,5.633081,5.555501,1.289528,0,1.289528,9.879372,70.5668,0.1406258,1.78891,2.401123,0,8.556905
10/13/2007 10:00:00 AM,1.013387,38.75576,-162.3187,16.20772,0.9882432,3.151572,82.88482,52.95494,0,0,0,0,0,0,0,0,0,0,3.151572,0,0,0,0,4.343553,6.716076,3.151572,0,3.151572,12.86922,91.92278,0.1404828,0,2.521257,0,9.867648
10/13/2007 11:00:00 AM,1.12743,39.85786,178.5249,8.569349,1.017225,3.142919,87.31284,56.39544,2.652168,2.652168,0,0,0,2.652168,118.5038,0,0,0,3.142919,2.791756,2.652168,0,0,1.191982,9.552491,0.3511628,0,0.3511628,13.20236,94.30236,0.1404669,2.917385,2.514335,0,12.69541
10/13/2007 12:00:00 PM,1.105961,38.36544,159.4658,18.18993,0.9778705,2.989135,88.77983,59.02359,0.4795493,0.4795493,0,0,0,0.4795493,623.3218,1.643528,0,0,2.989135,0.5047887,0.4795493,0,0,0.8408187,9.868537,0.8408187,0,0.8408187,14.00003,100,0.1404289,0.5275042,2.391308,0,12.85767
10/13/2007 1:00:00 PM,0.9877574,34.52376,141.6188,32.16991,0.8728611,2.68141,88.10262,61.55618,1.673746,1.673746,0,0,0,1.673746,160.2041,0.9195715,0,0,2.68141,1.761838,1.673746,0,0,0,10.62527,0,0,0,14.00003,100,0.1404289,1.841121,2.145128,0,13.30668
10/13/2007 2:00:00 PM,0.7521029,28.86709,125.4717,46.7462,0.7093478,2.239682,84.29671,62.78902,2.173924,2.173924,0,-1,0,2.173924,103.0249,0,0,0,2.239682,2.288341,2.173924,0,0,0,10.62527,0,0.04865865,-0.04865865,13.94874,99.63364,0.1404289,2.391316,1.791746,0,12.86496
10/13/2007 3:00:00 PM,0.6112464,21.99291,110.8931,61.49142,0.4984604,1.644392,77.98834,62.95149,1.065846,1.065846,0,0,0,1.065846,154.2804,0.4683831,0,0,1.644392,1.121944,1.065846,0,0,0.05406516,10.57662,0.05406516,0,0.05406516,14.00003,100,0.1404264,1.172431,1.315513,0,12.22101
10/13/2007 4:00:00 PM,0.4220694,14.434,97.43908,76.30101,0.2545295,0.8810362,70.74732,63.11396,1.009595,1.009595,0,0,0,1.009595,87.26633,0,2.220446E-16,0,0.8810362,1.062731,1.009595,0,0,0,10.62527,0,0.1816949,-0.1816949,13.80851,98.63198,0.1404264,1.110554,0.7048289,0,11.50631
10/13/2007 5:00:00 PM,0.1782838,6.64007,84.58804,91.13392,0.01293328,0.04726231,62.15159,61.76643,3.498956,3.498956,3.645846,0,1.160316,3.498956,1.350755,0,0,0,0.04726231,0,0,0.1468899,0.1395454,0.2018832,10.44358,0.1868077,0,0.1868077,13.98573,99.89784,0.1404367,3.848852,0.03780985,5,10.49084
10/13/2007 6:00:00 PM,0.01550273,0,71.84135,90,0,0,59.18606,59.18606,1.849344,1.849344,0,0,0,1.849344,0,0,2.220446E-16,0,0,1.946678,1.849344,0,0,0.01507554,10.61171,0,1.946678,-1.946678,11.93375,85.24088,0.1404367,2.034278,0,0,10.61171
10/13/2007 7:00:00 PM,0,0,58.75734,90,0,0,56.76816,56.76816,0.9255394,0.9255394,0,-1,0,0.9255394,0,0,1.110223E-16,0,0,0.974252,0.9255394,0,0,2.178051,8.665029,0,0.974252,-0.974252,10.9068,77.90553,0.1404367,1.018093,0,0,8.665029
10/13/2007 8:00:00 PM,0,0,44.98247,90,0,0,54.21646,54.21646,4.115322,3.33,0,-1,0,3.33,0,0,0.7853219,1.196854,0,3.505263,3.33,0,0,3.260553,7.690776,0,3.505263,-3.505263,7.211924,51.51364,0.1404367,4.526854,0,0,7.690776
10/13/2007 9:00:00 PM,0,0,30.31496,90,0,0,52.03748,52.03748,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.15529,4.185513,0,0,0,7.211924,51.51364,0.1404367,0,0,0,4.185513
10/13/2007 10:00:00 PM,0,0,14.79728,90,0,0,49.81071,49.81071,0.1784939,0.1784939,0,-1,0,0.1784939,0,0,2.775558E-17,0,0,0.1878883,0.1784939,0,0,7.15529,4.185513,0,0.1878883,-0.1878883,7.013872,50.09899,0.1404367,0.1963433,0,0,4.185513
10/13/2007 11:00:00 PM,0,0,-1.229151,90,0,0,48.35806,48.35806,0.4557945,0.4557945,0,-1,0,0.4557945,0,0,5.551115E-17,0,0,0.4797836,0.4557945,0,0,7.364055,3.997625,0,0.4797836,-0.4797836,6.508136,46.48659,0.1404367,0.5013739,0,0,3.997625
10/14/2007 12:00:00 AM,0,0,-17.21158,90,0,0,47.24946,47.24946,0.2866723,0.2866723,0,-1,0,0.2866723,0,0,0,0,0,0.3017603,0.2866723,0,0,7.897148,3.517841,0,0.3017603,-0.3017603,6.190053,44.21457,0.1404367,0.3153395,0,0,3.517841
10/14/2007 1:00:00 AM,0,0,-32.56192,90,0,0,46.09307,46.09307,0.1479291,0.1479291,0,-1,0,0.1479291,0,0,0,0,0,0.1557148,0.1479291,0,0,8.232437,3.216081,0,0.1557148,-0.1557148,6.025915,43.04216,0.1404367,0.162722,0,0,3.216081
10/14/2007 2:00:00 AM,0,0,-47.04845,90,0,0,45.08003,45.08003,0.3615402,0.3615402,0,-1,0,0.3615402,0,0,0,0,0,0.3805686,0.3615402,0,0,8.405454,3.060366,0,0.3805686,-0.3805686,5.62476,40.17678,0.1404367,0.3976942,0,0,3.060366
10/14/2007 3:00:00 AM,0,0,-60.67189,90,0,0,44.23903,44.23903,0.473641,0.473641,0,-1,0,0.473641,0,0,5.551115E-17,0,0,0.4985695,0.473641,0,0,8.828307,2.679797,0,0.4985695,-0.4985695,5.099222,36.42294,0.1404367,0.5210051,0,0,2.679797
10/14/2007 4:00:00 AM,0.03365991,0.501819,-73.66086,103.6284,0.002369378,0.009652887,43.44838,43.3789,0.3095026,0.3095026,0,-1,0,0.3095026,3.118839,0,5.551115E-17,0,0.009652887,0.3257922,0.3095026,0,0,9.382274,2.181228,0,0.3161393,-0.3161393,4.765982,34.04266,0.1404367,0.3404529,0.007722309,0,2.190881
10/14/2007 5:00:00 AM,0.1375075,8.179421,-86.38354,88.81047,0.03749998,0.1526324,43.61861,42.51878,0.3955705,0.3955705,0,0,0,0.3955705,38.58538,0,5.551115E-17,0,0.1526324,0.41639,0.3955705,0,0,9.73354,1.865089,0,0.2637577,-0.2637577,4.487957,32.05677,0.1404367,0.4351276,0.1221059,0,2.017721
