Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/14/2007 6:00:00 AM,0.4300452,15.96504,-99.29155,73.99463,0.2947918,1.153148,50.68023,41.98359,0.3806228,0.3806228,0,0,0,0.3806228,302.9634,0,0,0,1.153148,0.4006556,0.3806228,0,0,10.0266,1.601331,0.7524922,0,0.7524922,5.201833,37.15588,0.1404027,0.4186851,0.9225182,0,2.754479
10/14/2007 7:00:00 AM,0.6418228,23.45582,-112.8922,59.20935,0.5344915,2.011011,57.33174,41.47707,0,0,0,0,0,0,0,0,0,0,2.011011,0,0,0,0,9.274112,2.278574,2.011011,0,2.011011,7.109646,50.78309,0.1403117,0,1.608809,0,4.289586
10/14/2007 8:00:00 AM,0.6726006,30.18972,-127.7093,44.50489,0.974447,3.330139,72.70654,43.43624,0.2916358,0.2916358,0,0,0,0.2916358,1141.883,0,0,0,3.330139,0.3069851,0.2916358,0,0,7.2631,4.088484,3.023154,0,3.023154,9.977662,71.26887,0.1401753,0.3207994,2.664111,0,7.418623
10/14/2007 9:00:00 AM,0.7381349,35.61786,-144.1651,30.01736,1.115142,3.578595,81.99223,48.24338,0,0,0,-1,0,0,0,0,0,0,3.578595,0,0,0,0,4.239946,6.809323,3.578595,0,3.578595,13.37261,95.51849,0.1400141,0,2.862876,0,10.38792
10/14/2007 10:00:00 AM,0.9013043,39.1356,-162.3178,16.35261,0.988707,3.154035,82.84045,52.8976,1.337979,1.337979,0,0,0,1.337979,235.7313,1.084285,0,0,3.154035,1.408399,1.337979,0,0,0.6613513,10.03006,0.6613513,0,0.6613513,14.00003,100,0.1399843,1.471777,2.523228,0,13.18409
10/14/2007 11:00:00 AM,0.6894246,40.23206,178.4396,8.949086,1.060013,3.244766,88.58897,56.3381,1.793065,1.793065,0,0,0,1.793065,180.962,1.357329,0,0,3.244766,1.887437,1.793065,0,0,0,10.62527,0,0,0,14.00003,100,0.1399843,1.972372,2.595813,0,13.87004
10/14/2007 12:00:00 PM,0.6599909,38.72285,159.3014,18.41634,1.005505,3.055263,89.59289,58.97581,0,0,0,0,0,0,0,3.055263,0,0,3.055263,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1399843,0,2.444211,0,13.68054
10/14/2007 1:00:00 PM,0.6410314,34.8584,141.4003,32.31898,0.9575117,2.884815,90.73862,61.55618,0.8227068,0.8227068,0,0,0,0.8227068,350.6493,2.018808,0,0,2.884815,0.8660071,0.8227068,0,0,0,10.62527,0,0,0,14.00003,100,0.1399843,0.9049774,2.307852,0,13.51009
10/14/2007 2:00:00 PM,0.6885332,29.17996,125.2254,46.85944,0.708912,2.23852,84.28326,62.78902,1.369736,1.369736,0,-1,0,1.369736,163.427,0.7966919,0,0,2.23852,1.441828,1.369736,0,0,0,10.62527,0,0,0,14.00003,100,0.1399843,1.50671,1.790816,0,12.86379
10/14/2007 3:00:00 PM,0.5735385,22.28973,110.6372,61.58236,0.4979507,1.642884,77.97278,62.95149,0.5014638,0.5014638,0,0,0,0.5014638,327.6177,1.115028,0,0,1.642884,0.5278566,0.5014638,0,0,0,10.62527,0,0,0,14.00003,100,0.1399843,0.5516101,1.314307,0,12.26816
10/14/2007 4:00:00 PM,0.2717483,14.72241,97.18367,76.37502,0.2637433,0.911283,71.02543,63.11396,0,0,0,0,0,0,0,0.911283,0,0,0.911283,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1399843,0,0.7290264,0,11.53656
10/14/2007 5:00:00 PM,0.0971725,6.92795,84.33849,91.19289,0.03113781,0.1134484,62.63676,61.70909,0,0,0,0,0,0,0,0.1134484,0,0,0.1134484,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1399843,0,0.09075876,0,10.73872
10/14/2007 6:00:00 PM,0.01435818,0,71.60171,90,0,0,59.13828,59.13828,2.595341,2.595341,0,0,0,2.595341,0,0,0,0,0,2.731938,2.595341,0,0,0,10.62527,0,2.731938,-2.731938,11.12031,79.43064,0.1399843,2.854876,0,0,10.62527
10/14/2007 7:00:00 PM,0,0,58.53283,90,0,0,56.71082,56.71082,2.772374,2.772374,0,-1,0,2.772374,0,0,0,0,0,2.918288,2.772374,0,0,3.035487,7.893336,0,2.918288,-2.918288,8.044167,57.45821,0.1399843,3.049611,0,0,7.893336
10/14/2007 8:00:00 PM,0,0,44.78127,90,0,0,54.18779,54.18779,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.278029,4.975048,0,0,0,8.044167,57.45821,0.1399843,0,0,0,4.975048
10/14/2007 9:00:00 PM,0,0,30.14869,90,0,0,51.98014,51.98014,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.278029,4.975048,0,0,0,8.044167,57.45821,0.1399843,0,0,0,4.975048
10/14/2007 10:00:00 PM,0,0,14.67905,90,0,0,49.78204,49.78204,0.550668,0.550668,0,-1,0,0.550668,0,0,1.110223E-16,0,0,0.5796505,0.550668,0,0,6.278029,4.975048,0,0.5796505,-0.5796505,7.433161,53.0939,0.1399843,0.6057348,0,0,4.975048
10/14/2007 11:00:00 PM,0,0,-1.289553,90,0,0,48.32939,48.32939,0.5188272,0.5188272,0,-1,0,0.5188272,0,0,0,0,0,0.5461339,0.5188272,0,0,6.922086,4.395397,0,0.5461339,-0.5461339,6.857485,48.98194,0.1399843,0.5707099,0,0,4.395397
10/15/2007 12:00:00 AM,0,0,-17.2102,90,0,0,47.20167,47.20167,0.1568366,0.1568366,0,-1,0,0.1568366,0,0,0,0,0,0.1650911,0.1568366,0,0,7.528901,3.849263,0,0.1650911,-0.1650911,6.683464,47.73893,0.1399843,0.1725202,0,0,3.849263
10/15/2007 1:00:00 AM,0,0,-32.50893,90,0,0,46.04528,46.04528,0.09532098,0.09532098,0,-1,0,0.09532098,0,0,1.387779E-17,0,0,0.1003379,0.09532098,0,0,7.712336,3.684172,0,0.1003379,-0.1003379,6.577698,46.98347,0.1399843,0.1048531,0,0,3.684172
10/15/2007 2:00:00 AM,0,0,-46.95558,90,0,0,44.99402,44.99402,0.6280562,0.6280562,0,-1,0,0.6280562,0,0,1.110223E-16,0,0,0.6611118,0.6280562,0,0,7.823822,3.583834,0,0.6611118,-0.6611118,5.880826,42.00581,0.1399843,0.6908618,0,0,3.583834
10/15/2007 3:00:00 AM,0,0,-60.55109,90,0,0,44.16257,44.16257,0.003603934,0.003603934,0,-1,0,0.003603934,0,0,4.336809E-19,0,0,0.003793614,0.003603934,0,0,8.558391,2.922722,0,0.003793614,-0.003793614,5.876827,41.97725,0.1399843,0.003964327,0,0,2.922722
10/15/2007 4:00:00 AM,0.01716275,0.8521961,-73.52208,103.5567,0.008409691,0.03424223,43.54908,43.30244,0.07479371,0.07479371,0,-1,0,0.07479371,45.78223,0,0,0,0.03424223,0.07873023,0.07479371,0,0,8.562606,2.918929,0,0.04448799,-0.04448799,5.829932,41.64229,0.1399843,0.08227308,0.02739379,0,2.953171
10/15/2007 5:00:00 AM,0.1670381,8.526398,-86.23489,88.75427,0.03867107,0.1574604,43.54776,42.41365,0.2405902,0.2405902,0,0,0,0.2405902,65.44756,0,0,0,0.1574604,0.2532528,0.2405902,0,0,8.612038,2.874441,0,0.09579242,-0.09579242,5.728958,40.92105,0.1399843,0.2646492,0.1259683,0,3.031901
10/15/2007 6:00:00 AM,0.3160821,16.313,-99.14087,73.95427,0.3240348,1.262196,51.41493,41.84979,0.3792792,0.3792792,0,0,0,0.3792792,332.7882,0,0,0,1.262196,0.3992413,0.3792792,0,0,8.718473,2.778648,0.8629551,0,0.8629551,6.547629,46.76868,0.1399455,0.4172071,1.009757,0,4.040844
10/15/2007 7:00:00 AM,0.4538527,23.80927,-112.7495,59.1875,0.5877669,2.192486,58.77019,41.3146,0.4391887,0.4391887,0,0,0,0.4391887,499.2127,0,0,0,2.192486,0.4623039,0.4391887,0,0,7.855518,3.555308,1.730182,0,1.730182,8.189024,58.49291,0.1398678,0.4831076,1.753989,0,5.747794
10/15/2007 8:00:00 AM,0.5889878,30.55216,-127.5897,44.50853,0.8387398,2.947259,68.40851,43.30244,1.455626,1.455626,0,0,0,1.455626,202.4737,0,0,0,2.947259,1.532238,1.455626,0,0,6.125336,5.112472,1.415021,0,1.415021,9.531431,68.08151,0.1398043,1.601188,2.357807,0,8.059731
10/15/2007 9:00:00 AM,0.7760444,35.98985,-144.0907,30.06471,1.164467,3.700337,83.39094,48.10958,0.4436987,0.4436987,0,-1,0,0.4436987,833.9751,0,0,0,3.700337,0.4670512,0.4436987,0,0,4.710315,6.385991,3.233285,0,3.233285,12.59879,89.99121,0.1396594,0.4880686,2.960269,0,10.08633
10/15/2007 10:00:00 AM,0.8102853,39.51245,-162.3141,16.5055,1.240148,3.739273,90.63353,52.84026,1.749504,1.749504,0,0,0,1.749504,213.7333,0.4206602,0,0,3.739273,1.841583,1.749504,0,0,1.477029,9.295948,1.477029,0,1.477029,14.00003,100,0.1395933,1.924454,2.991418,0,13.03522
10/15/2007 11:00:00 AM,0.9005823,40.60361,178.3568,9.325889,1.017532,3.146334,87.2048,56.28075,1.64136,1.64136,0,0,0,1.64136,191.6907,1.418586,0,0,3.146334,1.727747,1.64136,0,0,0,10.62527,0,0,0,14.00003,100,0.1395933,1.805496,2.517067,0,13.77161
10/15/2007 12:00:00 PM,0.721945,39.07795,159.1392,18.64403,1.096234,3.261121,92.43138,58.97581,0,0,0,0,0,0,0,3.261121,0,0,3.261121,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1395933,0,2.608896,0,13.88639
10/15/2007 1:00:00 PM,0.8022432,35.19104,141.184,32.46823,0.8722652,2.681088,88.02551,61.49884,1.960713,1.960713,0,0,0,1.960713,136.7404,0.6171792,0,0,2.681088,2.063909,1.960713,0,0,0,10.62527,0,0,0,14.00003,100,0.1395933,2.156785,2.14487,0,13.30636
10/15/2007 2:00:00 PM,0.6811528,29.49115,124.9816,46.97187,0.7084761,2.237357,84.26981,62.78902,1.613608,1.613608,0,-1,0,1.613608,138.6556,0.5388225,0,0,2.237357,1.698535,1.613608,0,0,0,10.62527,0,0,0,14.00003,100,0.1395933,1.774969,1.789886,0,12.86263
10/15/2007 3:00:00 PM,0.6528011,22.58517,110.3841,61.67178,0.4974564,1.64207,77.89964,62.89415,1.470881,1.470881,0,0,0,1.470881,111.6386,0.09377448,0,0,1.64207,1.548295,1.470881,0,0,0,10.62527,0,0,0,14.00003,100,0.1395933,1.617969,1.313656,0,12.26734
10/15/2007 4:00:00 PM,0.4644805,15.00968,96.9313,76.4469,0.2535425,0.8781172,70.65984,63.05662,0,0,0,0,0,0,0,0.8781172,0,0,0.8781172,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1395933,0,0.7024937,0,11.50339
10/15/2007 5:00:00 PM,0.1525229,7.214839,84.09225,91.24923,0.01297859,0.04744421,62.09558,61.70909,0,0,0,0,0,0,0,0.04744421,0,0,0.04744421,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1395933,0,0.03795537,0,10.67272
10/15/2007 6:00:00 PM,0.01179922,0,71.36565,90,0,0,59.08093,59.08093,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1395933,0,0,0,10.62527
10/15/2007 7:00:00 PM,0,0,58.31217,90,0,0,56.66303,56.66303,1.331846,1.331846,0,-1,0,1.331846,0,0,2.220446E-16,0,0,1.401943,1.331846,0,0,0,10.62527,0,1.401943,-1.401943,12.52225,89.44447,0.1395933,1.46503,0,0,10.62527
10/15/2007 8:00:00 PM,0,0,44.58412,90,0,0,54.13045,54.13045,0.9628351,0.9628351,0,-1,0,0.9628351,0,0,0,0,0,1.013511,0.9628351,0,0,1.557714,9.223331,0,1.013511,-1.013511,11.45392,81.81352,0.1395933,1.059119,0,0,9.223331
10/15/2007 9:00:00 PM,0,0,29.98646,90,0,0,51.93235,51.93235,1.341082,1.341082,0,-1,0,1.341082,0,0,2.220446E-16,0,0,1.411665,1.341082,0,0,2.683837,8.209821,0,1.411665,-1.411665,9.965891,71.18479,0.1395933,1.47519,0,0,8.209821
10/15/2007 10:00:00 PM,0,0,14.56454,90,0,0,49.69603,49.69603,0.3935103,0.3935103,0,-1,0,0.3935103,0,0,0,0,0,0.4142214,0.3935103,0,0,4.252354,6.798155,0,0.4142214,-0.4142214,9.529263,68.06602,0.1395933,0.4328614,0,0,6.798155
10/15/2007 11:00:00 PM,0,0,-1.346857,90,0,0,48.22426,48.22426,0.3592545,0.3592545,0,-1,0,0.3592545,0,0,5.551115E-17,0,0,0.3781626,0.3592545,0,0,4.7126,6.383934,0,0.3781626,-0.3781626,9.130645,65.21876,0.1395933,0.39518,0,0,6.383934
10/16/2007 12:00:00 AM,0,0,-17.20647,90,0,0,47.08699,47.08699,0.635752,0.635752,0,-1,0,0.635752,0,0,0,0,0,0.6692126,0.635752,0,0,5.132781,6.005771,0,0.6692126,-0.6692126,8.425233,60.18011,0.1395933,0.6993272,0,0,6.005771
10/16/2007 1:00:00 AM,0,0,-32.45429,90,0,0,45.94016,45.94016,0.04868766,0.04868766,0,-1,0,0.04868766,0,0,6.938894E-18,0,0,0.05125017,0.04868766,0,0,5.87635,5.336559,0,0.05125017,-0.05125017,8.37121,59.79424,0.1395933,0.05355642,0,0,5.336559
10/16/2007 2:00:00 AM,0,0,-46.86153,90,0,0,44.88889,44.88889,0.3234861,0.3234861,0,-1,0,0.3234861,0,0,5.551115E-17,0,0,0.3405117,0.3234861,0,0,5.933295,5.285308,0,0.3405117,-0.3405117,8.01228,57.23045,0.1395933,0.3558347,0,0,5.285308
10/16/2007 3:00:00 AM,0,0,-60.42933,90,0,0,44.05744,44.05744,0.7214053,0.7214053,0,-1,0,0.7214053,0,0,1.110223E-16,0,0,0.759374,0.7214053,0,0,6.311641,4.944797,0,0.759374,-0.759374,7.211829,51.51296,0.1395933,0.7935458,0,0,4.944797
10/16/2007 4:00:00 AM,0.03584093,1.198868,-73.38235,103.4872,0.002935073,0.0119703,43.2547,43.16865,0.280017,0.280017,0,-1,0,0.280017,4.274847,0,0,0,0.0119703,0.2947547,0.280017,0,0,7.15539,4.185423,0,0.2827844,-0.2827844,6.913748,49.38382,0.1395933,0.3080187,0.009576237,0,4.197393
10/16/2007 5:00:00 AM,0.181547,8.869595,-86.08514,88.70078,0.04145869,0.1688595,43.49566,42.27985,0.2286382,0.2286382,0,0,0,0.2286382,73.85445,0,2.775558E-17,0,0.1688595,0.2406718,0.2286382,0,0,7.469595,3.902638,0,0.07181232,-0.07181232,6.838051,48.84312,0.1395933,0.251502,0.1350876,0,4.071498
10/16/2007 6:00:00 AM,0.4293509,16.65713,-98.98877,73.91714,0.2976746,1.165846,50.46746,41.68732,0.3025102,0.3025102,0,0,0,0.3025102,385.3905,0,0,0,1.165846,0.3184318,0.3025102,0,0,7.549387,3.830826,0.8474138,0,0.8474138,7.641978,54.58545,0.1395554,0.3327613,0.9326765,0,4.996672
10/16/2007 7:00:00 AM,0.6754147,24.15891,-112.6049,59.16951,0.5369334,2.023281,57.07589,41.15214,0.933129,0.933129,0,0,0,0.933129,216.8276,0,0,0,2.023281,0.982241,0.933129,0,0,6.701973,4.593499,1.04104,0,1.04104,8.629596,61.63985,0.1395088,1.026442,1.618625,0,6.61678
10/16/2007 8:00:00 AM,0.8667923,30.91091,-127.4677,44.51685,0.7406603,2.654572,65.28246,43.16865,1.504773,1.504773,0,0,0,1.504773,176.4101,0,0,0,2.654572,1.583972,1.504773,0,0,5.660933,5.530435,1.070601,0,1.070601,9.645257,68.89455,0.139461,1.65525,2.123658,0,8.185007
10/16/2007 9:00:00 AM,1.040098,36.35838,-144.0135,30.11802,0.8950087,3.013271,74.96657,48.03312,1.627496,1.627496,0,-1,0,1.627496,185.1477,0,0,0,3.013271,1.713154,1.627496,0,0,4.590332,6.493976,1.300117,0,1.300117,10.87866,77.70453,0.139403,1.790246,2.410617,0,9.507246
10/16/2007 10:00:00 AM,1.070239,39.88618,-162.3074,16.66597,0.989473,3.158343,82.7565,52.79248,1.705498,1.705498,0,0,0,1.705498,185.1859,0,0,0,3.158343,1.795261,1.705498,0,0,3.290215,7.664081,1.363081,0,1.363081,12.17179,86.94118,0.1393422,1.876048,2.526674,0,10.82242
10/16/2007 11:00:00 AM,1.170689,40.97242,178.2767,9.69963,1.017621,3.146546,87.20758,56.28075,0.6623679,0.6623679,0,0,0,0.6623679,475.0451,0.5221834,0,0,3.146546,0.6972293,0.6623679,0,0,1.927133,8.890854,1.927133,0,1.927133,14.00003,100,0.1392564,0.7286046,2.517237,0,12.0374
10/16/2007 12:00:00 PM,1.106224,39.43066,158.9795,18.87266,0.9775348,2.990701,88.66167,58.91847,1.139507,1.139507,0,0,0,1.139507,262.4557,1.79122,0,0,2.990701,1.199481,1.139507,0,0,0,10.62527,0,0,0,14.00003,100,0.1392564,1.253458,2.392561,0,13.61598
10/16/2007 1:00:00 PM,0.8879726,35.52161,140.9701,32.61745,0.8719453,2.6803,88.01557,61.49884,0,0,0,0,0,0,0,2.6803,0,0,2.6803,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1392564,0,2.14424,0,13.30557
10/16/2007 2:00:00 PM,0.7214187,29.80058,124.7403,47.08333,0.708042,2.237126,84.19807,62.73168,2.070098,2.070098,0,-1,0,2.070098,108.0686,0.0580755,0,0,2.237126,2.179051,2.070098,0,0,0,10.62527,0,0,0,14.00003,100,0.1392564,2.277108,1.789701,0,12.8624
10/16/2007 3:00:00 PM,0.6401004,22.87916,110.1339,61.75954,0.496979,1.640656,77.88506,62.89415,0.3337211,0.3337211,0,0,0,0.3337211,491.6251,1.289371,0,0,1.640656,0.3512853,0.3337211,0,0,0,10.62527,0,0,0,14.00003,100,0.1392564,0.3670932,1.312525,0,12.26593
10/16/2007 4:00:00 PM,0.444252,15.29574,96.68208,76.51659,0.2530944,0.8769699,70.58862,62.99928,1.080108,1.080108,0,0,0,1.080108,81.19283,2.220446E-16,0,0,0.8769699,1.136955,1.080108,0,0,0,10.62527,0,0.2599855,-0.2599855,13.72598,98.04251,0.1392564,1.188118,0.7015759,0,11.50224
10/16/2007 5:00:00 PM,0.2137416,7.500675,83.84942,91.30286,0.01462469,0.05346126,62.09682,61.6613,2.171598,2.171598,0,0,0,2.171598,2.46184,0,4.440892E-16,0,0.05346126,2.285892,2.171598,0,0,0.2888727,10.36529,0,2.232431,-2.232431,11.37279,81.23405,0.1392564,2.388758,0.04276901,0,10.41875
10/16/2007 6:00:00 PM,0.02688812,0,71.13328,90,0,0,59.02359,59.02359,2.665985,2.665985,0,0,0,2.665985,0,0,4.440892E-16,0,0,2.8063,2.665985,0,0,2.769352,8.132857,0,2.8063,-2.8063,8.41469,60.10481,0.1392564,2.932584,0,0,8.132857
10/16/2007 7:00:00 PM,0,0,58.09546,90,0,0,56.5579,56.5579,3.254845,3.254845,0,-1,0,3.254845,0,0,4.440892E-16,0.2503299,0,3.426153,3.254845,0,0,5.887463,5.326557,0,3.426153,-3.426153,4.803207,34.30856,0.1392564,3.58033,0,0,5.326557
10/16/2007 8:00:00 PM,0,0,44.39108,90,0,0,54.05399,54.05399,1.075752,1.075752,0,-1,0,1.075752,0,0,2.220446E-16,0,0,1.132371,1.075752,0,0,9.6943,1.900404,0,1.132371,-1.132371,3.609584,25.78269,0.1392564,1.183328,0,0,1.900404
10/16/2007 9:00:00 PM,0,0,29.82833,90,0,0,51.84634,51.84634,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.95249,0.7680334,0,0,0,3.609584,25.78269,0.1392564,0,0,0,0.7680334
10/16/2007 10:00:00 PM,0,0,14.4538,90,0,0,49.61958,49.61958,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.95249,0.7680334,0,0,0,3.609584,25.78269,0.1392564,0,0,0,0.7680334
10/16/2007 11:00:00 PM,0,0,-1.401025,90,0,0,48.13825,48.13825,0.2914631,0.2914631,0,-1,0,0.2914631,0,0,5.551115E-17,0,0,0.3068032,0.2914631,0,0,10.95249,0.7680334,0,0.3068032,-0.3068032,3.286185,23.4727,0.1392564,0.3206094,0,0,0.7680334
10/17/2007 12:00:00 AM,0,0,-17.20036,90,0,0,47.01053,47.01053,0.2303727,0.2303727,0,-1,0,0.2303727,0,0,2.775558E-17,0,0,0.2424975,0.2303727,0,0,11.29338,0.4612302,0,0.2424975,-0.2424975,3.03057,21.64688,0.1392564,0.2534099,0,0,0.4612302
10/17/2007 1:00:00 AM,0,0,-32.39796,90,0,0,45.82547,45.82547,0.2690645,0.207796,0,-1,0,0.207796,0,0,0.06126855,0.08817501,0,0.2187326,0.207796,0,0,11.56282,0.2187326,0,0.2187326,-0.2187326,2.800006,20,0.1392564,0.295971,0,0,0.2187326
10/17/2007 2:00:00 AM,0,0,-46.76628,90,0,0,44.78377,44.78377,0.2063572,0,0,-1,0,0,0,0,0.2063572,0.2269929,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1392564,0.2269929,0,0,0
10/17/2007 3:00:00 AM,0,0,-60.3066,90,0,0,43.94276,43.94276,0.2355026,0,0,-1,0,0,0,0,0.2355026,0.2590529,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1392564,0.2590529,0,0,0
10/17/2007 4:00:00 AM,0.02913314,1.541704,-73.24167,103.4199,0.006209156,0.02532847,43.2169,43.03485,0.574512,0.02406204,0,-1,0,0.02406204,105.2632,0,0.55045,0.6271508,0.02532847,0.02532847,0.02406204,0,0,11.80586,0,0,0,0,2.800006,20,0.1392564,0.6319632,0.02026277,0,0.02532847
10/17/2007 5:00:00 AM,0.1347512,9.208883,-85.93427,88.65007,0.05118258,0.2083234,43.61851,42.11739,0.243471,0.243471,3.748734,0,1.188404,0.243471,85.56394,0,0,0,0.2083234,0,0,3.505263,3.33,11.80586,0,3.538323,0,3.538323,6.156754,43.97673,0.1393411,0.2678181,0.1666587,5,0.2083234
10/17/2007 6:00:00 AM,0.3058215,16.9973,-98.83523,73.88329,0.3031268,1.187342,50.44654,41.50574,0.3727977,0.3727977,3.878061,0,1.223711,0.3727977,318.4949,0,0,0,1.187342,0,0,3.505263,3.33,8.267537,3.184491,4.517342,0,4.517342,10.44228,74.58757,0.1393946,0.4100775,0.9498733,5,4.371832
10/17/2007 7:00:00 AM,0.3882618,24.5046,-112.4584,59.15539,0.477313,1.820162,55.06453,40.93233,1.491048,1.491048,3.32458,0,1.07261,1.491048,122.0727,2.220446E-16,0,0,1.820162,0,0,1.833531,1.741855,3.750195,7.250098,3.562017,0,3.562017,13.82151,98.72485,0.1394369,1.640153,1.45613,5,9.070261
10/17/2007 8:00:00 AM,0.3101193,31.26581,-127.3432,44.52983,0.3158822,1.224103,52.30888,42.97751,1.239705,1.239705,0,0,0,1.239705,98.7415,0,0,0,1.224103,1.304953,1.239705,0,0,0.1881782,10.45591,0,0.0808493,-0.0808493,13.73628,98.11612,0.1394369,1.363675,0.9792826,0,11.68002
10/17/2007 9:00:00 AM,0.607034,36.72331,-143.9334,30.17719,0.8782748,2.969768,74.31525,47.89933,1.941143,1.941143,0,-1,0,1.941143,152.9907,0.6484494,0,0,2.969768,2.043308,1.941143,0,0,0.2780108,10.37506,0.2780108,0,0.2780108,14.00003,100,0.1394245,2.135257,2.375815,0,13.34483
10/17/2007 10:00:00 AM,0.4741459,40.25666,-162.2978,16.8336,0.5825397,2.023985,70.16866,52.70646,0.5567668,0.5567668,0,0,0,0.5567668,363.5247,1.437914,0,0,2.023985,0.5860703,0.5567668,0,0,0,10.62527,0,0,0,14.00003,100,0.1394245,0.6124435,1.619188,0,12.64926
10/17/2007 11:00:00 AM,0.3997613,41.33838,178.1994,10.07019,0.4246125,1.486906,68.94852,56.23297,0,0,0,0,0,0,0,1.486906,0,0,1.486906,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1394245,0,1.189525,0,12.11218
10/17/2007 12:00:00 PM,0.7890664,39.78088,158.8223,19.10191,1.182711,3.44782,95.08984,58.91847,2.003756,2.003756,0,0,0,2.003756,172.0678,1.338603,0,0,3.44782,2.109217,2.003756,0,0,0,10.62527,0,0,0,14.00003,100,0.1394245,2.204132,2.758256,0,14.07309
10/17/2007 1:00:00 PM,0.8985636,35.85003,140.7588,32.76647,0.871613,2.67948,88.00525,61.49884,0.4324965,0.4324965,0,0,0,0.4324965,619.5379,2.224221,0,0,2.67948,0.4552595,0.4324965,0,0,0,10.62527,0,0,0,14.00003,100,0.1394245,0.4757462,2.143584,0,13.30475
10/17/2007 2:00:00 PM,0.6369621,30.10822,124.5019,47.1937,0.8812876,2.678359,89.56583,62.73168,1.919656,1.919656,0,-1,0,1.919656,139.5229,0.6576688,0,0,2.678359,2.02069,1.919656,0,0,0,10.62527,0,0,0,14.00003,100,0.1394245,2.111621,2.142687,0,13.30363
10/17/2007 3:00:00 PM,0.5820711,23.17165,109.8867,61.84556,0.49652,1.639297,77.87105,62.89415,3.768835,3.768835,2.211502,0,0.7687401,3.768835,43.49614,0,0,0,1.639297,1.639297,1.557333,0,0,0,10.62527,0,0,0,14.00003,100,0.1394245,4.145718,1.311438,5,12.26457
10/17/2007 4:00:00 PM,0.4075424,15.58055,96.43613,76.58399,0.2526785,0.8756,70.57607,62.99928,1.6409,1.6409,0,0,0,1.6409,53.36095,0,0,0,0.8756,1.727263,1.6409,0,0,0,10.62527,0,0.8516634,-0.8516634,13.1023,93.58764,0.1394245,1.80499,0.70048,0,11.50087
10/17/2007 5:00:00 PM,0.2032271,7.785401,83.61013,91.35371,0.01518477,0.05550297,62.1135,61.6613,2.153319,2.153319,0,0,0,2.153319,2.577554,0,0,0,0.05550297,2.266652,2.153319,0,0,0.9462926,9.773611,0,2.211149,-2.211149,10.77154,76.93942,0.1394245,2.368651,0.04440238,0,9.829114
10/17/2007 6:00:00 PM,0.03090933,0.1816688,70.90469,106.1207,0.002007305,0.007475694,59.03543,58.97581,0,0,0,0,0,0,0,0,0,0,0.007475694,0,0,0,0,3.403125,7.562462,0.007475694,0,0.007475694,10.77863,76.99008,0.1394242,0,0.005980555,0,7.569938
10/17/2007 7:00:00 PM,0,0,57.88277,90,0,0,56.50056,56.50056,1.166563,1.166563,0,-1,0,1.166563,0,0,2.220446E-16,0,0,1.227961,1.166563,0,0,3.395649,7.56919,0,1.227961,-1.227961,9.484248,67.7445,0.1394242,1.283219,0,0,7.56919
10/17/2007 8:00:00 PM,0,0,44.20223,90,0,0,53.99665,53.99665,2.683123,2.683123,0,-1,0,2.683123,0,0,4.440892E-16,0,0,2.82434,2.683123,0,0,4.760049,6.341229,0,2.82434,-2.82434,6.507133,46.47942,0.1394242,2.951436,0,0,6.341229
10/17/2007 9:00:00 PM,0,0,29.67436,90,0,0,51.76988,51.76988,0.1466992,0.1466992,0,-1,0,0.1466992,0,0,2.775558E-17,0,0,0.1544202,0.1466992,0,0,7.898205,3.516889,0,0.1544202,-0.1544202,6.344359,45.31676,0.1394242,0.1613691,0,0,3.516889
10/17/2007 10:00:00 PM,0,0,14.34688,90,0,0,49.53357,49.53357,0.4055373,0.4055373,0,-1,0,0.4055373,0,0,5.551115E-17,0,0,0.4268813,0.4055373,0,0,8.069783,3.362469,0,0.4268813,-0.4268813,5.894387,42.10268,0.1394242,0.446091,0,0,3.362469
10/17/2007 11:00:00 PM,0,0,-1.452021,90,0,0,48.06179,48.06179,0.1152768,0.1152768,0,-1,0,0.1152768,0,0,1.387779E-17,0,0,0.121344,0.1152768,0,0,8.544096,2.935588,0,0.121344,-0.121344,5.766479,41.18905,0.1394242,0.1268045,0,0,2.935588
10/18/2007 12:00:00 AM,0,0,-17.19183,90,0,0,46.90541,46.90541,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.678923,2.814244,0,0,0,5.766479,41.18905,0.1394242,0,0,0,2.814244
10/18/2007 1:00:00 AM,0,0,-32.33994,90,0,0,45.72035,45.72035,0.4556891,0.4556891,0,-1,0,0.4556891,0,0,5.551115E-17,0,0,0.4796728,0.4556891,0,0,8.678923,2.814244,0,0.4796728,-0.4796728,5.260859,37.57749,0.1394242,0.5012581,0,0,2.814244
10/18/2007 2:00:00 AM,0,0,-46.66982,90,0,0,44.64997,44.64997,0.1366965,0.1366965,0,-1,0,0.1366965,0,0,2.775558E-17,0,0,0.1438911,0.1366965,0,0,9.211892,2.334571,0,0.1438911,-0.1438911,5.109185,36.49411,0.1394242,0.1503662,0,0,2.334571
10/18/2007 3:00:00 AM,0,0,-60.18288,90,0,0,43.76118,43.76118,0.06403983,0.06403983,0,-1,0,0.06403983,0,0,0,0,0,0.06741036,0.06403983,0,0,9.371772,2.19068,0,0.06741036,-0.06741036,5.038128,35.98656,0.1394242,0.07044382,0,0,2.19068
10/18/2007 4:00:00 AM,0.05203093,1.880577,-73.10003,103.355,0.004149526,0.01695022,42.96535,42.84371,0.6830549,0.6830549,0,-1,0,0.6830549,2.481532,0,0,0,0.01695022,0.7190052,0.6830549,0,0,9.446671,2.12327,0,0.7020549,-0.7020549,4.298097,30.70063,0.1394242,0.7513604,0.01356018,0,2.14022
10/18/2007 5:00:00 AM,0.24359,9.544132,-85.78227,88.60219,0.04203045,0.1715243,43.13935,41.90713,0.1814231,0.1814231,0,0,0,0.1814231,94.54382,0,0,0,0.1715243,0.1909717,0.1814231,0,0,10.22673,1.421215,0,0.01944736,-0.01944736,4.277598,30.55421,0.1394242,0.1995654,0.1372194,0,1.592739
10/18/2007 6:00:00 AM,0.4540231,17.33339,-98.68026,73.85275,0.3003134,1.178377,50.14152,41.28593,0.1670511,0.1670511,0,0,0,0.1670511,705.3992,0,0,0,1.178377,0.1758432,0.1670511,0,0,10.24834,1.401767,1.002534,0,1.002534,5.228685,37.34768,0.1393797,0.1837562,0.9427015,0,2.580144
10/18/2007 7:00:00 AM,0.5845374,24.84622,-112.31,59.14515,0.5391151,2.036333,56.67661,40.69341,1.113882,1.113882,0,0,0,1.113882,182.8141,0,0,0,2.036333,1.172507,1.113882,0,0,9.245808,2.304048,0.8638257,0,0.8638257,6.048182,43.20121,0.1393414,1.22527,1.629066,0,4.340381
10/18/2007 8:00:00 AM,0.5489739,31.61675,-127.2163,44.54745,0.7544696,2.703877,65.29357,42.76726,1.776589,1.776589,0,0,0,1.776589,152.1949,0,0,0,2.703877,1.870094,1.776589,0,0,8.381982,3.081491,0.8337836,0,0.8337836,6.839179,48.85118,0.1393044,1.954248,2.163102,0,5.785368
10/18/2007 9:00:00 AM,0.7847789,37.08451,-143.8503,30.2421,1.146179,3.665986,82.46696,47.76553,1.565998,1.565998,0,-1,0,1.565998,234.099,0,0,0,3.665986,1.648419,1.565998,0,0,7.548198,3.831896,2.017567,0,2.017567,8.753211,62.52281,0.1392151,1.722598,2.932789,0,7.497882
10/18/2007 10:00:00 AM,0.9627592,40.6238,-162.2851,17.00794,0.9900283,3.162778,82.63663,52.65868,0.5780794,0.5780794,0,0,0,0.5780794,547.1183,0,0,0,3.162778,0.6085047,0.5780794,0,0,5.530631,5.647707,2.554273,0,2.554273,11.17641,79.83132,0.1391021,0.6358873,2.530222,0,8.810484
10/18/2007 11:00:00 AM,1.10716,41.7014,178.125,10.43745,1.017676,3.147796,87.16029,56.23297,1.03532,1.03532,0,0,0,1.03532,304.0408,0,0,0,3.147796,1.089811,1.03532,0,0,2.976358,7.946552,2.057985,0,2.057985,13.12878,93.77684,0.1390112,1.138852,2.518237,0,11.09435
10/18/2007 12:00:00 PM,1.054332,40.12854,158.6679,19.33146,0.9771701,2.989835,88.65031,58.91847,0.1924158,0.1924158,0,0,0,0.1924158,1553.841,1.868919,0,0,2.989835,0.2025429,0.1924158,0,0,0.9183723,9.798739,0.9183723,0,0.9183723,14.00003,100,0.1389707,0.2116574,2.391868,0,12.78857
10/18/2007 1:00:00 PM,0.8539149,36.17625,140.5502,32.91508,0.8712698,2.678633,87.99458,61.49884,0.5214383,0.5214383,0,0,0,0.5214383,513.7009,2.129751,0,0,2.678633,0.5488824,0.5214383,0,0,0,10.62527,0,0,0,14.00003,100,0.1389707,0.5735821,2.142906,0,13.30391
10/18/2007 2:00:00 PM,0.8287079,30.41399,124.2664,47.30284,0.707185,2.234838,84.17162,62.73168,0.2496066,0.2496066,0,-1,0,0.2496066,895.3442,1.972094,0,0,2.234838,0.2627437,0.2496066,0,0,0,10.62527,0,0,0,14.00003,100,0.1389707,0.2745672,1.78787,0,12.86011
10/18/2007 3:00:00 PM,0.5866761,23.4626,109.6426,61.92972,0.496081,1.637997,77.85764,62.89415,0.6354557,0.6354557,0,0,0,0.6354557,257.7673,0.9690965,0,0,1.637997,0.6689008,0.6354557,0,0,0,10.62527,0,0,0,14.00003,100,0.1389707,0.6990013,1.310398,0,12.26327
10/18/2007 4:00:00 PM,0.4330632,15.86405,96.1936,76.64902,0.252296,0.8743399,70.56454,62.99928,0.2305483,0.2305483,0,0,0,0.2305483,379.2437,0.6316575,0,0,0.8743399,0.2426824,0.2305483,0,0,0,10.62527,0,0,0,14.00003,100,0.1389707,0.2536031,0.699472,0,11.49961
10/18/2007 5:00:00 PM,0.1887655,8.068957,83.37447,91.40173,0.01399767,0.05117502,62.07814,61.6613,0.8079042,0.8079042,0,0,0,0.8079042,6.334293,0,1.110223E-16,0,0.05117502,0.8504255,0.8079042,0,0,0,10.62527,0,0.7992505,-0.7992505,13.15754,93.98227,0.1389707,0.8886946,0.04094002,0,10.67645
10/18/2007 6:00:00 PM,0.03183483,0.4721726,70.67999,106.1513,0.00231544,0.008625769,58.98724,58.91847,0,0,0,0,0,0,0,0,0,0,0.008625769,0,0,0,0,0.8880561,9.826024,0.008625769,0,0.008625769,13.16573,94.04072,0.1389703,0,0.006900616,0,9.834649
10/18/2007 7:00:00 PM,0,0,57.6742,90,0,0,56.44322,56.44322,1.834966,1.834966,0,-1,0,1.834966,0,0,2.220446E-16,0,0,1.931543,1.834966,0,0,0.8794303,9.833787,0,1.931543,-1.931543,11.1297,79.49771,0.1389703,2.018462,0,0,9.833787
10/18/2007 8:00:00 PM,0,0,44.01764,90,0,0,53.92019,53.92019,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.025589,7.902244,0,0,0,11.1297,79.49771,0.1389703,0,0,0,7.902244
10/18/2007 9:00:00 PM,0,0,29.52459,90,0,0,51.68387,51.68387,4.571557,3.33,0,-1,0,3.33,0,0,1.241556,1.698712,0,3.505263,3.33,0,0,3.025589,7.902244,0,3.505263,-3.505263,7.43483,53.10582,0.1389703,5.028712,0,0,7.902244
10/18/2007 10:00:00 PM,0,0,14.24382,90,0,0,49.45711,49.45711,0.07792839,0.07792839,0,-1,0,0.07792839,0,0,1.387779E-17,0,0,0.08202989,0.07792839,0,0,6.920326,4.396981,0,0.08202989,-0.08202989,7.348363,52.4882,0.1389703,0.08572123,0,0,4.396981
10/18/2007 11:00:00 PM,0,0,-1.499812,90,0,0,47.95667,47.95667,0.4588263,0.4588263,0,-1,0,0.4588263,0,0,5.551115E-17,0,0,0.482975,0.4588263,0,0,7.01147,4.314951,0,0.482975,-0.482975,6.839263,48.85178,0.1389703,0.5047089,0,0,4.314951
10/19/2007 12:00:00 AM,0,0,-17.18087,90,0,0,46.77161,46.77161,0.5725375,0.5725375,0,-1,0,0.5725375,0,0,0,0,0,0.6026711,0.5725375,0,0,7.548109,3.831976,0,0.6026711,-0.6026711,6.203992,44.31414,0.1389703,0.6297913,0,0,3.831976
10/19/2007 1:00:00 AM,0,0,-32.28018,90,0,0,45.58655,45.58655,0.298872,0.298872,0,-1,0,0.298872,0,0,0,0,0,0.3146021,0.298872,0,0,8.217744,3.229305,0,0.3146021,-0.3146021,5.872372,41.94543,0.1389703,0.3287592,0,0,3.229305
10/19/2007 2:00:00 AM,0,0,-46.5721,90,0,0,44.4875,44.4875,0.7603211,0.7603211,0,-1,0,0.7603211,0,0,1.110223E-16,0,0,0.800338,0.7603211,0,0,8.567302,2.914703,0,0.800338,-0.800338,5.028742,35.91951,0.1389703,0.8363532,0,0,2.914703
10/19/2007 3:00:00 AM,0,0,-60.05817,90,0,0,43.59871,43.59871,0.3946876,0.3946876,0,-1,0,0.3946876,0,0,5.551115E-17,0,0,0.4154606,0.3946876,0,0,9.456566,2.114365,0,0.4154606,-0.4154606,4.590808,32.79142,0.1389703,0.4341563,0,0,2.114365
10/19/2007 4:00:00 AM,0.05005983,2.215362,-72.95741,103.2925,0.004308566,0.01761514,42.80753,42.68124,0.6855774,0.6855774,0,-1,0,0.6855774,2.569387,0,1.110223E-16,0,0.01761514,0.7216604,0.6855774,0,0,9.918189,1.698904,0,0.7040452,-0.7040452,3.848679,27.49051,0.1389703,0.7541351,0.01409211,0,1.716519
10/19/2007 5:00:00 AM,0.2466554,9.875216,-85.62917,88.55721,0.04344673,0.1774501,42.98957,41.716,0.01609079,0.01609079,0,0,0,0.01609079,1102.806,0,0,0,0.1774501,0.01693767,0.01609079,0,0,10.70046,0.9948588,0.1605124,0,0.1605124,4.000954,28.57819,0.1389632,0.01769986,0.1419601,0,1.172309
10/19/2007 6:00:00 AM,0.4284886,17.66526,-98.52384,73.82558,0.3015388,1.184437,49.95649,41.06612,0.3768016,0.3768016,0,0,0,0.3768016,314.3398,0,0,0,1.184437,0.3966332,0.3768016,0,0,10.53995,1.13932,0.7878041,0,0.7878041,4.748331,33.91658,0.1389285,0.4144817,0.9475498,0,2.323757
10/19/2007 7:00:00 AM,0.7457705,25.18362,-112.1597,59.13881,0.540107,2.042301,56.49335,40.48315,0,0,0,0,0,0,0,0,0,0,2.042301,0,0,0,0,9.752145,1.848344,2.042301,0,2.042301,6.685828,47.75581,0.1388385,0,1.633841,0,3.890644
10/19/2007 8:00:00 AM,0.9034159,31.96359,-127.0869,44.56966,0.743048,2.671981,64.7516,42.57612,1.668586,1.668586,0,0,0,1.668586,160.1345,0,0,0,2.671981,1.756406,1.668586,0,0,7.709844,3.686414,0.9155753,0,0.9155753,7.554419,53.96003,0.1387982,1.835444,2.137585,0,6.358396
10/19/2007 9:00:00 AM,1.024625,37.44187,-143.7643,30.31262,0.8965712,3.02582,74.60428,47.63173,1.635648,1.635648,0,-1,0,1.635648,184.9922,0,0,0,3.02582,1.721734,1.635648,0,0,6.794269,4.510432,1.304086,0,1.304086,8.791583,62.7969,0.1387409,1.799212,2.420656,0,7.536252
10/19/2007 10:00:00 AM,1.04168,40.98745,-162.2691,17.18859,0.9902288,3.165239,82.55471,52.57267,2.696826,2.696826,0,0,0,2.696826,117.369,0,0,0,3.165239,2.838764,2.696826,0,0,5.490183,5.68411,0.3264747,0,0.3264747,9.101304,65.00919,0.1387265,2.966509,2.532191,0,8.849348
10/19/2007 11:00:00 AM,1.105898,42.06136,178.0538,10.80129,1.017644,3.14772,87.1593,56.23297,2.447836,2.447836,0,0,0,2.447836,128.592,0,0,0,3.14772,2.576669,2.447836,0,0,5.163708,5.977937,0.5710511,0,0.5710511,9.643051,68.8788,0.1387014,2.692619,2.518176,0,9.125657
10/19/2007 12:00:00 PM,0.9817134,40.47355,158.5163,19.56103,0.9769496,2.989311,88.64343,58.91847,0,0,0,0,0,0,0,0,0,0,2.989311,0,0,0,0,4.592657,6.491883,2.989311,0,2.989311,12.47896,89.13525,0.1385702,0,2.391448,0,9.481194
10/19/2007 1:00:00 PM,0.8566644,36.5002,140.3446,33.0631,0.870917,2.677763,87.98362,61.49884,0.4884861,0.4884861,0,0,0,0.4884861,548.1759,0.5602205,0,0,2.677763,0.5141959,0.4884861,0,0,1.603347,9.182262,1.603347,0,1.603347,14.00003,100,0.1384999,0.5373347,2.14221,0,11.86003
10/19/2007 2:00:00 PM,0.736098,30.71785,124.0339,47.41062,0.7067652,2.233717,84.15868,62.73168,2.500535,2.500535,0,-1,0,2.500535,89.32956,0,4.440892E-16,0,2.233717,2.632142,2.500535,0,0,0,10.62527,0,0.3984253,-0.3984253,13.58005,97.00017,0.1384999,2.750588,1.786973,0,12.85899
10/19/2007 3:00:00 PM,0.6015295,23.75195,109.4019,62.01193,0.4956634,1.637298,77.79652,62.84636,0.03404478,0.03404478,0,0,0,0.03404478,4809.249,1.158767,0,0,1.637298,0.03583661,0.03404478,0,0,0.4426948,10.22685,0.4426948,0,0.4426948,14.00003,100,0.1384805,0.03744926,1.309839,0,11.86415
10/19/2007 4:00:00 PM,0.3649448,16.14619,95.95457,76.71162,0.3194687,1.092576,72.59456,62.99928,0,0,0,0,0,0,0,1.092576,0,0,1.092576,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1384805,0,0.8740608,0,11.71785
10/19/2007 5:00:00 PM,0.178817,8.351282,83.14256,91.44685,0.01500172,0.05485504,62.05069,61.60397,2.062153,2.062153,0,0,0,2.062153,2.660085,0,4.440892E-16,0,0.05485504,2.170688,2.062153,0,0,0,10.62527,0,2.115833,-2.115833,11.76974,84.06944,0.1384805,2.268368,0.04388403,0,10.68013
10/19/2007 6:00:00 PM,0.03073199,0.7614479,70.45927,106.1786,0.00238811,0.008899445,58.93206,58.86113,2.334664,2.334664,0,0,0,2.334664,0.3811874,0,0,0,0.008899445,2.457541,2.334664,0,0,2.350925,8.509441,0,2.448641,-2.448641,9.18865,65.63309,0.1384805,2.56813,0.007119555,0,8.518341
10/19/2007 7:00:00 PM,0,0,57.46982,90,0,0,56.3381,56.3381,2.240264,2.240264,0,-1,0,2.240264,0,0,4.440892E-16,0,0,2.358173,2.240264,0,0,5.071638,6.060801,0,2.358173,-2.358173,6.702918,47.87789,0.1384805,2.46429,0,0,6.060801
10/19/2007 8:00:00 PM,0,0,43.83737,90,0,0,53.83418,53.83418,0.8196207,0.8196207,0,-1,0,0.8196207,0,0,1.110223E-16,0,0,0.8627586,0.8196207,0,0,7.691829,3.702628,0,0.8627586,-0.8627586,5.79349,41.38199,0.1384805,0.9015828,0,0,3.702628
10/19/2007 9:00:00 PM,0,0,29.37908,90,0,0,51.60742,51.60742,1.252307,1.252307,0,-1,0,1.252307,0,0,2.220446E-16,0,0,1.318218,1.252307,0,0,8.65045,2.839869,0,1.318218,-1.318218,4.403966,31.45684,0.1384805,1.377538,0,0,2.839869
10/19/2007 10:00:00 PM,0,0,14.14466,90,0,0,49.35198,49.35198,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.11514,1.521651,0,0,0,4.403966,31.45684,0.1384805,0,0,0,1.521651
10/19/2007 11:00:00 PM,0,0,-1.544369,90,0,0,47.84199,47.84199,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.11514,1.521651,0,0,0,4.403966,31.45684,0.1384805,0,0,0,1.521651
10/20/2007 12:00:00 AM,0,0,-17.16744,90,0,0,46.65693,46.65693,0.3495872,0.3495872,0,-1,0,0.3495872,0,0,5.551115E-17,0,0,0.3679865,0.3495872,0,0,10.11514,1.521651,0,0.3679865,-0.3679865,4.016075,28.68619,0.1384805,0.3845459,0,0,1.521651
10/20/2007 1:00:00 AM,0,0,-32.21867,90,0,0,45.45275,45.45275,0.2509551,0.2509551,0,-1,0,0.2509551,0,0,5.551115E-17,0,0,0.2641633,0.2509551,0,0,10.52401,1.153664,0,0.2641633,-0.2641633,3.737622,26.69725,0.1384805,0.2760506,0,0,1.153664
10/20/2007 2:00:00 AM,0,0,-46.47313,90,0,0,44.35371,44.35371,0.1919126,0.1919126,0,-1,0,0.1919126,0,0,0,0,0,0.2020133,0.1919126,0,0,10.81753,0.8895011,0,0.2020133,-0.2020133,3.524681,25.17624,0.1384805,0.2111039,0,0,0.8895011
10/20/2007 3:00:00 AM,0,0,-59.93245,90,0,0,43.46491,43.46491,0.146344,0.146344,0,-1,0,0.146344,0,0,2.775558E-17,0,0,0.1540463,0.146344,0,0,11.04198,0.6874878,0,0.1540463,-0.1540463,3.362302,24.0164,0.1384805,0.1609784,0,0,0.6874878
10/20/2007 4:00:00 AM,0.05262059,2.545935,-72.81384,103.2326,0.004836224,0.01978837,42.66051,42.51878,0.1400852,0.1400852,0,-1,0,0.1400852,14.12595,0,2.775558E-17,0,0.01978837,0.1474581,0.1400852,0,0,11.21315,0.5334415,0,0.1276697,-0.1276697,3.227727,23.05514,0.1384805,0.1540937,0.0158307,0,0.5532299
10/20/2007 5:00:00 AM,0.2342692,10.20201,-85.47494,88.51517,0.05097203,0.208152,43.01906,41.52486,0.07221234,0.07221234,0,0,0,0.07221234,288.25,0,0,0,0.208152,0.07601299,0.07221234,0,0,11.355,0.4057718,0.1321391,0,0.1321391,3.353085,23.95056,0.1384748,0.07943358,0.1665216,0,0.6139238
10/20/2007 6:00:00 AM,0.4255287,17.9928,-98.366,73.80179,0.4041097,1.5613,52.82731,40.88454,0.1257309,0.1257309,0,0,0,0.1257309,1241.779,0,0,0,1.5613,0.1323483,0.1257309,0,0,11.22286,0.5246969,1.428952,0,1.428952,4.708707,33.63356,0.1384122,0.138304,1.24904,0,2.085997
10/20/2007 7:00:00 AM,0.6826486,25.5167,-112.0075,59.13636,0.5410324,2.048167,56.29841,40.26334,1.964366,1.964366,4.821831,0,1.48136,1.964366,104.266,0,0,0,2.048167,0,0,2.857465,2.714592,9.793912,1.810753,4.762759,0,4.762759,9.227057,65.90742,0.1385461,2.160803,1.638534,5,3.85892
10/20/2007 8:00:00 AM,0.8879144,32.3062,-126.955,44.59642,0.7437138,2.676799,64.60638,42.41365,0,0,2.478267,0,0.841567,0,0,0,0,0,2.676799,0,0,2.478267,2.354354,5.031153,6.097236,5.031153,0,5.031153,14.00003,100,0.1384439,0,2.141439,5,8.774035
10/20/2007 9:00:00 AM,1.086684,37.79525,-143.6752,30.38862,0.8969725,3.030269,74.45052,47.46926,0.5422252,0.5422252,0,-1,0,0.5422252,558.858,2.459506,0,0,3.030269,0.5707634,0.5422252,0,0,0,10.62527,0,0,0,14.00003,100,0.1384439,0.5964478,2.424216,0,13.65554
10/20/2007 10:00:00 AM,1.138896,41.34752,-162.2499,17.37509,0.990379,3.16801,82.45164,52.46754,2.082697,2.082697,0,0,0,2.082697,152.1109,0.9756968,0,0,3.16801,2.192313,2.082697,0,0,0,10.62527,0,0,0,14.00003,100,0.1384439,2.290967,2.534408,0,13.79328
10/20/2007 11:00:00 AM,1.104639,42.41817,177.9857,11.16161,1.017574,3.150239,87.03952,56.11829,1.665799,1.665799,0,0,0,1.665799,189.1127,1.396766,0,0,3.150239,1.753473,1.665799,0,0,0,10.62527,0,0,0,14.00003,100,0.1384439,1.832379,2.520191,0,13.77551
10/20/2007 12:00:00 PM,1.065469,40.81582,158.3678,19.7903,0.9767054,2.990018,88.57709,58.86113,0.4670261,0.4670261,0,0,0,0.4670261,640.225,2.498411,0,0,2.990018,0.4916064,0.4670261,0,0,0,10.62527,0,0,0,14.00003,100,0.1384439,0.5137287,2.392014,0,13.61529
10/20/2007 1:00:00 PM,0.9580067,36.82181,140.1419,33.21036,0.8705564,2.678017,87.91383,61.4415,3.500359,3.500359,1.25,0,0.50625,3.500359,76.50694,0.3092185,0,0,2.678017,2.368799,2.250359,0,0,0,10.62527,0,0,0,14.00003,100,0.1384439,3.850395,2.142414,5,13.30329
10/20/2007 2:00:00 PM,0.8441944,31.01974,123.8047,47.51691,0.7063534,2.233387,84.09735,62.6839,1.470236,1.470236,0,-1,0,1.470236,151.9067,0.6857703,0,0,2.233387,1.547617,1.470236,0,0,0,10.62527,0,0,0,14.00003,100,0.1384439,1.61726,1.78671,0,12.85866
10/20/2007 3:00:00 PM,0.717257,24.03964,109.1645,62.09208,0.4952686,1.636128,77.78447,62.84636,1.274671,1.274671,0,0,0,1.274671,128.3569,0.2943693,0,0,1.636128,1.341759,1.274671,0,0,0,10.62527,0,0,0,14.00003,100,0.1384439,1.402138,1.308902,0,12.2614
10/20/2007 4:00:00 PM,0.508191,16.42691,95.71917,76.7717,0.2516364,0.8724377,70.49655,62.95149,2.321429,2.321429,0,0,0,2.321429,37.58192,0,0,0,0.8724377,2.443609,2.321429,0,0,0,10.62527,0,1.571172,-1.571172,12.34387,88.17031,0.1384439,2.553572,0.6979501,0,11.49771
10/20/2007 5:00:00 PM,0.2758226,8.632315,82.91451,91.48902,0.01685193,0.06161771,62.058,61.55618,0,0,0,0,0,0,0,0,0,0,0.06161771,0,0,0,0,1.745746,9.054103,0.06161771,0,0.06161771,12.40232,88.58784,0.1384412,0,0.04929417,0,9.115721
10/20/2007 6:00:00 PM,0.04042882,1.049424,70.24262,106.2026,0.002995915,0.01117033,58.84498,58.756,0,0,0,0,0,0,0,0,0,0,0.01117033,0,0,0,0,1.684129,9.109558,0.01117033,0,0.01117033,12.41292,88.66354,0.1384407,0,0.008936262,0,9.120728
10/20/2007 7:00:00 PM,0,0,57.26971,90,0,0,56.23297,56.23297,0.686186,0.686186,0,-1,0,0.686186,0,0,1.110223E-16,0,0,0.722301,0.686186,0,0,1.672958,9.119612,0,0.722301,-0.722301,11.65155,83.22518,0.1384407,0.7548046,0,0,9.119612
10/20/2007 8:00:00 PM,0,0,43.66149,90,0,0,53.72905,53.72905,0.7274475,0.7274475,0,-1,0,0.7274475,0,0,1.110223E-16,0,0,0.7657342,0.7274475,0,0,2.475515,8.397311,0,0.7657342,-0.7657342,10.84439,77.4598,0.1384407,0.8001922,0,0,8.397311
10/20/2007 9:00:00 PM,0,0,29.23787,90,0,0,51.50229,51.50229,1.161756,1.161756,0,-1,0,1.161756,0,0,2.220446E-16,0,0,1.222901,1.161756,0,0,3.326331,7.631577,0,1.222901,-1.222901,9.555343,68.25231,0.1384407,1.277932,0,0,7.631577
10/20/2007 10:00:00 PM,0,0,14.04942,90,0,0,49.2373,49.2373,0.1591721,0.1591721,0,-1,0,0.1591721,0,0,2.775558E-17,0,0,0.1675496,0.1591721,0,0,4.68511,6.408675,0,0.1675496,-0.1675496,9.37873,66.99079,0.1384407,0.1750893,0,0,6.408675
10/20/2007 11:00:00 PM,0,0,-1.585666,90,0,0,47.73686,47.73686,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.871276,6.241126,0,0,0,9.37873,66.99079,0.1384407,0,0,0,6.241126
10/21/2007 12:00:00 AM,0,0,-17.15152,90,0,0,46.52313,46.52313,0.01232488,0.01232488,0,-1,0,0.01232488,0,0,1.734723E-18,0,0,0.01297355,0.01232488,0,0,4.871276,6.241126,0,0.01297355,-0.01297355,9.365054,66.89311,0.1384407,0.01355736,0,0,6.241126
10/21/2007 1:00:00 AM,0,0,-32.15539,90,0,0,45.31896,45.31896,0.2797258,0.2797258,0,-1,0,0.2797258,0,0,0,0,0,0.2944483,0.2797258,0,0,4.885691,6.228152,0,0.2944483,-0.2944483,9.054679,64.67615,0.1384407,0.3076984,0,0,6.228152
10/21/2007 2:00:00 AM,0,0,-46.3729,90,0,0,44.21991,44.21991,0.1998821,0.1998821,0,-1,0,0.1998821,0,0,2.775558E-17,0,0,0.2104023,0.1998821,0,0,5.212856,5.933704,0,0.2104023,-0.2104023,8.832895,63.09198,0.1384407,0.2198703,0,0,5.933704
10/21/2007 3:00:00 AM,0,0,-59.80573,90,0,0,43.30244,43.30244,0.5335928,0.5335928,0,-1,0,0.5335928,0,0,1.110223E-16,0,0,0.5616766,0.5335928,0,0,5.446636,5.723301,0,0.5616766,-0.5616766,8.240836,58.863,0.1384407,0.5869521,0,0,5.723301
10/21/2007 4:00:00 AM,0.05789407,2.872178,-72.66929,103.1752,0.005355956,0.02193265,42.51325,42.35631,0.01978406,0.01978406,0,-1,0,0.01978406,110.8602,0,0,0,0.02193265,0.02082532,0.01978406,0,0,6.070721,5.161625,0.001107329,0,0.001107329,8.241886,58.8705,0.1384406,0.02176246,0.01754612,0,5.183558
10/21/2007 5:00:00 AM,0.2496655,10.5244,-85.3196,88.47612,0.05338534,0.2181401,42.90808,41.34327,0.009389548,0.009389548,0,0,0,0.009389548,2323.223,0,0,0,0.2181401,0.009883734,0.009389548,0,0,6.069614,5.162621,0.2082564,0,0.2082564,8.439456,60.28171,0.1384315,0.0103285,0.1745121,0,5.380762
10/21/2007 6:00:00 AM,0.4456611,18.31587,-98.20673,73.78142,0.3037976,1.195412,49.64808,40.69341,0.448824,0.448824,0,0,0,0.448824,266.3432,0,0,0,1.195412,0.4724464,0.448824,0,0,5.861358,5.350052,0.722966,0,0.722966,9.125321,65.18074,0.1384,0.4937064,0.9563298,0,6.545465
10/21/2007 7:00:00 AM,0.7019116,25.84531,-111.8534,59.1378,0.5418911,2.053459,56.1305,40.0722,1.381985,1.381985,0,0,0,1.381985,148.5877,0,0,0,2.053459,1.454721,1.381985,0,0,5.138391,6.000721,0.5987383,0,0.5987383,9.693335,69.23797,0.1383739,1.520183,1.642767,0,8.054181
10/21/2007 8:00:00 AM,0.8026991,32.64446,-126.8206,44.6277,0.7443147,2.681421,64.45917,42.25118,0,0,0,0,0,0,0,0,0,0,2.681421,0,0,0,0,4.539653,6.539586,2.681421,0,2.681421,12.23715,87.40807,0.1382572,0,2.145137,0,9.221007
10/21/2007 9:00:00 AM,0.919561,38.14452,-143.5829,30.46996,0.8973148,3.033968,74.32426,47.33547,1.16197,1.16197,0,-1,0,1.16197,261.1054,0,0,0,3.033968,1.223127,1.16197,0,0,1.858232,8.952865,1.810841,0,1.810841,13.95507,99.67886,0.1381784,1.278167,2.427175,0,11.98683
10/21/2007 10:00:00 AM,1.013776,41.70388,-162.2272,17.56704,0.9904798,3.170657,82.34705,52.36241,1.403395,1.403395,0,0,0,1.403395,225.9276,1.646008,0,0,3.170657,1.477258,1.403395,0,0,0.04739117,10.58262,0.04739117,0,0.04739117,14.00003,100,0.1381764,1.543735,2.536526,0,13.75328
10/21/2007 11:00:00 AM,1.070184,42.77174,177.9209,11.51829,1.017467,3.151103,86.9872,56.0705,0.6375867,0.6375867,0,0,0,0.6375867,494.2235,2.479959,0,0,3.151103,0.6711438,0.6375867,0,0,0,10.62527,0,0,0,14.00003,100,0.1381764,0.7013453,2.520883,0,13.77638
10/21/2007 12:00:00 PM,0.8715121,41.15528,158.2224,20.01901,1.269695,3.626268,97.72658,58.81334,1.025724,1.025724,0,0,0,1.025724,353.5326,2.546559,0,0,3.626268,1.079709,1.025724,0,0,0,10.62527,0,0,0,14.00003,100,0.1381764,1.128296,2.901015,0,14.25154
10/21/2007 1:00:00 PM,0.7755032,37.14101,139.9424,33.35668,1.094935,3.19722,94.87486,61.39371,0.003315607,0.003315607,0,0,0,0.003315607,96429.38,3.193729,0,0,3.19722,0.003490113,0.003315607,0,0,0,10.62527,0,0,0,14.00003,100,0.1381764,0.003647168,2.557776,0,13.82249
10/21/2007 2:00:00 PM,0.7511563,31.31959,123.5788,47.62158,0.7059509,2.233236,84.02659,62.62656,2.218657,2.218657,0,-1,0,2.218657,100.6571,0,4.440892E-16,0,2.233236,2.335428,2.218657,0,0,0,10.62527,0,0.1021922,-0.1021922,13.89231,99.23058,0.1381764,2.440522,1.786589,0,12.85851
10/21/2007 3:00:00 PM,0.6137123,24.32563,108.9307,62.17009,0.494898,1.635674,77.71511,62.78902,0.5323078,0.5323078,0,0,0,0.5323078,307.2797,0.961803,0,0,1.635674,0.560324,0.5323078,0,0,0.1135468,10.52308,0.1135468,0,0.1135468,14.00003,100,0.1381714,0.5855386,1.308539,0,12.15876
10/21/2007 4:00:00 PM,0.3973038,16.70616,95.48751,76.82918,0.2513614,0.8718567,70.43056,62.89415,1.444086,1.444086,0,0,0,1.444086,60.37431,0,0,0,0.8718567,1.52009,1.444086,0,0,0,10.62527,0,0.6482335,-0.6482335,13.31673,95.11931,0.1381714,1.588494,0.6974854,0,11.49713
10/21/2007 5:00:00 PM,0.2051791,8.911992,82.69038,91.5282,0.0156082,0.05710316,61.96359,61.49884,1.0844,1.0844,0,0,0,1.0844,5.265878,0,0,0,0.05710316,1.141473,1.0844,0,0,0.7202595,9.97704,0,1.08437,-1.08437,12.1737,86.95485,0.1381714,1.19284,0.04568253,0,10.03414
10/21/2007 6:00:00 PM,0.03889007,1.336031,70.03012,106.2231,0.003048584,0.01136986,58.79875,58.70821,0,0,0,0,0,0,0,0,0,0,0.01136986,0,0,0,0,1.925115,8.892671,0.01136986,0,0.01136986,12.18449,87.0319,0.1381709,0,0.009095892,0,8.90404
10/21/2007 7:00:00 PM,0,0,57.07394,90,0,0,56.17563,56.17563,0.8684222,0.8684222,0,-1,0,0.8684222,0,0,1.110223E-16,0,0,0.9141285,0.8684222,0,0,1.913745,8.902904,0,0.9141285,-0.9141285,11.22091,80.14922,0.1381709,0.9552643,0,0,8.902904
10/21/2007 8:00:00 PM,0,0,43.49004,90,0,0,53.6526,53.6526,2.334129,2.334129,0,-1,0,2.334129,0,0,0,0,0,2.456977,2.334129,0,0,2.929444,7.988775,0,2.456977,-2.456977,8.631032,61.6501,0.1381709,2.567541,0,0,7.988775
10/21/2007 9:00:00 PM,0,0,29.10101,90,0,0,51.38761,51.38761,1.0996,1.0996,0,-1,0,1.0996,0,0,0,0,0,1.157473,1.0996,0,0,5.659419,5.531797,0,1.157473,-1.157473,7.410948,52.93524,0.1381709,1.20956,0,0,5.531797
10/21/2007 10:00:00 PM,0,0,13.95813,90,0,0,49.16084,49.16084,0.4817126,0.4817126,0,-1,0,0.4817126,0,0,0,0,0,0.507066,0.4817126,0,0,6.9455,4.374324,0,0.507066,-0.507066,6.876453,49.11743,0.1381709,0.5298839,0,0,4.374324
10/21/2007 11:00:00 PM,0,0,-1.623679,90,0,0,47.60306,47.60306,0.5503884,0.5503884,0,-1,0,0.5503884,0,0,1.110223E-16,0,0,0.5793563,0.5503884,0,0,7.508907,3.867258,0,0.5793563,-0.5793563,6.265759,44.75533,0.1381709,0.6054273,0,0,3.867258
10/22/2007 12:00:00 AM,0,0,-17.13311,90,0,0,46.418,46.418,0.1146513,0.1146513,0,-1,0,0.1146513,0,0,1.387779E-17,0,0,0.1206856,0.1146513,0,0,8.152636,3.287902,0,0.1206856,-0.1206856,6.138545,43.84666,0.1381709,0.1261165,0,0,3.287902
10/22/2007 1:00:00 AM,0,0,-32.09033,90,0,0,45.18516,45.18516,0.3970174,0.3970174,0,-1,0,0.3970174,0,0,5.551115E-17,0,0,0.417913,0.3970174,0,0,8.286731,3.167216,0,0.417913,-0.417913,5.698026,40.7001,0.1381709,0.4367191,0,0,3.167216
10/22/2007 2:00:00 AM,0,0,-46.27139,90,0,0,44.05744,44.05744,0.7448246,0.7448246,0,-1,0,0.7448246,0,0,0,0,0,0.7840258,0.7448246,0,0,8.751079,2.749303,0,0.7840258,-0.7840258,4.87159,34.797,0.1381709,0.819307,0,0,2.749303
10/22/2007 3:00:00 AM,0,0,-59.67799,90,0,0,43.13998,43.13998,0.4069852,0.4069852,0,-1,0,0.4069852,0,0,0,0,0,0.4284054,0.4069852,0,0,9.622219,1.965277,0,0.4284054,-0.4284054,4.420011,31.57144,0.1381709,0.4476837,0,0,1.965277
10/22/2007 4:00:00 AM,0.05066487,3.193971,-72.52379,103.1206,0.01044587,0.04277674,42.50948,42.2034,0.6066509,0.6066509,0,-1,0,0.6066509,7.051295,0,0,0,0.04277674,0.6385798,0.6066509,0,0,10.09822,1.536872,0,0.5958031,-0.5958031,3.791979,27.08551,0.1381709,0.667316,0.03422139,0,1.579649
10/22/2007 5:00:00 AM,0.2087932,10.84226,-85.16318,88.44012,0.04826688,0.1975642,42.59521,41.18081,0.3404028,0.3404028,0,0,0,0.3404028,58.03836,0,0,0,0.1975642,0.3583188,0.3404028,0,0,10.76023,0.9410688,0,0.1607545,-0.1607545,3.622529,25.87516,0.1381709,0.3744431,0.1580514,0,1.138633
10/22/2007 6:00:00 AM,0.4686486,18.63436,-98.04604,73.76448,0.3048295,1.20058,49.48616,40.50227,0.1076218,0.1076218,0,0,0,0.1076218,1115.556,0,0,0,1.20058,0.1132861,0.1076218,0,0,10.93884,0.7803143,1.087294,0,1.087294,4.654027,33.24298,0.1381237,0.1183839,0.9604643,0,1.980895
10/22/2007 7:00:00 AM,0.6232717,26.16935,-111.6974,59.14314,0.5426826,2.05841,55.97025,39.89062,0,0,0,0,0,0,0,0,0,0,2.05841,0,0,0,0,9.85155,1.758879,2.05841,0,2.05841,6.606806,47.19138,0.1380344,0,1.646728,0,3.817289
10/22/2007 8:00:00 AM,0.7489001,32.97824,-126.6836,44.66344,1.005095,3.445189,72.24928,42.0696,2.667991,2.667991,0,0,0,2.667991,129.1304,0,0,0,3.445189,2.808412,2.667991,0,0,7.79314,3.611448,0.6367773,0,0.6367773,7.210907,51.50637,0.1380067,2.93479,2.756151,0,7.056637
