Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/7/2007 5:00:00 PM,0.1260204,13.3964,79.56734,91.70671,0.08714949,0.3194034,61.67529,59.08093,0.4866043,0.4866043,0,0,0,0.4866043,65.63925,0,0,0,0.3194034,0.5122151,0.4866043,0,0,2.187092,8.656892,0,0.1928117,-0.1928117,11.72193,83.7279,0.1345274,0.5352648,0.2555228,0,8.976295
11/7/2007 6:00:00 PM,0.06512634,5.927288,67.12294,106.0446,0.03862341,0.1455608,57.05346,55.90804,1.52979,1.52979,0,0,0,1.52979,9.515084,0,0,0,0.1455608,1.610305,1.52979,0,0,2.401327,8.46408,0,1.464745,-1.464745,10.17795,72.69952,0.1345274,1.682769,0.1164487,0,8.609641
11/7/2007 7:00:00 PM,0.003933861,0,54.4655,90,0,0,53.00273,53.00273,1.844542,1.844542,0,-1,0,1.844542,0,0,2.220446E-16,0,0,1.941623,1.844542,0,0,4.028821,6.999335,0,1.941623,-1.941623,8.131303,58.08062,0.1345274,2.028996,0,0,6.999335
11/7/2007 8:00:00 PM,0,0,41.2949,90,0,0,50.4797,50.4797,3.786953,3.33,0,-1,0,3.33,0,0,0.4569527,0.835648,0,3.505263,3.33,0,0,6.18618,5.057713,0,3.505263,-3.505263,4.436431,31.68873,0.1345274,4.165648,0,0,5.057713
11/7/2007 9:00:00 PM,0,0,27.46413,90,0,0,48.24338,48.24338,2.111363,1.474827,0,-1,0,1.474827,0,0,0.6365364,0.8476726,0,1.552449,1.474827,0,0,10.08092,1.552449,0,1.552449,-1.552449,2.800006,20,0.1345274,2.3225,0,0,1.552449
11/7/2007 10:00:00 PM,0,0,13.02521,90,0,0,46.04528,46.04528,0.5236636,0,0,-1,0,0,0,0,0.5236636,0.57603,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1345274,0.57603,0,0,0
11/7/2007 11:00:00 PM,0,0,-1.759932,90,0,0,44.29636,44.29636,0.1330624,0,0,-1,0,0,0,0,0.1330624,0.1463686,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1345274,0.1463686,0,0,0
11/8/2007 12:00:00 AM,0,0,-16.43519,90,0,0,43.00618,43.00618,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1345274,0,0,0,0
11/8/2007 1:00:00 AM,0,0,-30.71217,90,0,0,41.65865,41.65865,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1345274,0,0,0,0
11/8/2007 2:00:00 AM,0,0,-44.35584,90,0,0,40.45448,40.45448,0.2216722,0,0,-1,0,0,0,0,0.2216722,0.2438394,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1345274,0.2438394,0,0,0
11/8/2007 3:00:00 AM,0.03484774,0.8970714,-57.36429,116.8878,0.002670415,0.01111361,39.53861,39.46056,0.2134862,0.01055793,0,-1,0,0.01055793,105.2632,0,0.2029283,0.2327233,0.01111361,0.01111361,0.01055793,0,0,11.80586,0,0,0,0,2.800006,20,0.1345274,0.2348349,0.008890887,0,0.01111361
11/8/2007 4:00:00 AM,0.03514969,7.884071,-69.92352,102.6449,0.02833956,0.1181521,39.20875,38.38063,0.2197496,0.1122444,0,-1,0,0.1122444,105.2632,0,0.1075051,0.2192756,0.1181521,0.1181521,0.1122444,0,0,11.80586,0,0,0,0,2.800006,20,0.1345274,0.2417245,0.09452164,0,0.1181521
11/8/2007 5:00:00 AM,0.09525752,15.45307,-82.36272,88.31847,0.0763533,0.3177578,39.54202,37.31025,0.3461149,0.3461149,3.851378,0,1.216426,0.3461149,91.80701,0,0,0,0.3177578,0,0,3.505263,3.33,11.80586,0,3.647758,0,3.647758,6.260572,44.71828,0.1346165,0.3807264,0.2542062,5,0.3177578
11/8/2007 6:00:00 AM,0.1748605,23.24635,-95.12805,74.00272,0.1445729,0.5978187,40.72788,36.49791,0,0,3.505263,0,1.121937,0,0,0,0,0,0.5978187,0,0,3.505263,3.33,8.158102,3.282982,3.927819,0,3.927819,9.986829,71.33434,0.1346628,0,0.478255,5,3.880801
11/8/2007 7:00:00 AM,0.2109128,30.87316,-108.7795,59.7977,0.1777624,0.7341553,40.95449,35.75247,0.5049591,0.5049591,4.010222,0,1.259791,0.5049591,145.3891,0,0,0,0.7341553,0,0,3.505263,3.33,4.230284,6.818019,4.064155,0,4.064155,13.84242,98.87427,0.1347491,0.555455,0.5873243,5,7.552174
11/8/2007 8:00:00 AM,0.3393692,37.8603,-123.9771,45.87458,0.3115638,1.243076,47.20159,38.03658,0.442537,0.442537,0,0,0,0.442537,280.8977,0.6111194,0,0,1.243076,0.4658284,0.442537,0,0,0.1661284,10.47576,0.1661284,0,0.1661284,14.00003,100,0.1347425,0.4867907,0.9944609,0,11.71883
11/8/2007 9:00:00 AM,0.1526397,43.60057,-141.3598,32.65263,0.1263626,0.5044612,47.09568,43.3789,1.108068,1.108068,0,-1,0,1.108068,45.52621,0,0,0,0.5044612,1.166387,1.108068,0,0,0,10.62527,0,0.6619259,-0.6619259,13.3023,95.01621,0.1347425,1.218875,0.403569,0,11.12973
11/8/2007 10:00:00 AM,0.08773634,47.36072,-161.1504,21.51818,0.07206046,0.2814718,50.93353,48.80724,0.3731378,0.3731378,0,0,0,0.3731378,75.43375,0,0,0,0.2814718,0.3927766,0.3731378,0,0,0.7354732,9.963348,0,0.1113048,-0.1113048,13.18497,94.17818,0.1347425,0.4104516,0.2251775,0,10.24482
11/8/2007 11:00:00 AM,0.06981389,48.47112,177.4584,17.20685,0.05720656,0.2187201,54.61941,52.92627,2.811336,2.811336,0,0,0,2.811336,7.779936,0,0,0,0.2187201,2.959301,2.811336,0,0,0.8591452,9.852043,0,2.740581,-2.740581,10.29615,73.54375,0.1347425,3.09247,0.1749761,0,10.07076
11/8/2007 12:00:00 PM,0.1327302,46.69456,156.3039,23.78253,0.1096056,0.4080228,59.10667,55.85069,0.5204687,0.5204687,0,0,0,0.5204687,78.39526,0,0,0,0.4080228,0.5478618,0.5204687,0,0,3.904235,7.111463,0,0.139839,-0.139839,10.14874,72.49087,0.1347425,0.5725155,0.3264182,0,7.519485
11/8/2007 1:00:00 PM,0.2869103,42.40108,137.0537,35.65347,0.2474101,0.8831013,65.93658,58.54575,1.265018,1.265018,0,0,0,1.265018,69.8094,0,2.220446E-16,0,0.8831013,1.331598,1.265018,0,0,4.059612,6.971623,0,0.4484963,-0.4484963,9.675985,69.11404,0.1347425,1.39152,0.706481,0,7.854725
11/8/2007 2:00:00 PM,0.1040882,36.30519,120.2296,49.10662,0.08570349,0.3125292,62.49407,59.94106,0.273533,0.273533,0,-1,0,0.273533,114.2565,0,0,0,0.3125292,0.2879295,0.273533,0,0,4.557941,6.523127,0.02459968,0,0.02459968,9.699323,69.28074,0.1347415,0.3008863,0.2500234,0,6.835657
11/8/2007 3:00:00 PM,0.008650714,29.11872,105.4575,63.11942,0.007023375,0.02594799,60.36016,60.15131,0.211417,0.211417,0,0,0,0.211417,12.27337,0,2.775558E-17,0,0.02594799,0.2225442,0.211417,0,0,4.533341,6.545267,0,0.1965962,-0.1965962,9.492092,67.80052,0.1347415,0.2325587,0.02075839,0,6.571215
11/8/2007 4:00:00 PM,0.004232626,21.41423,92.07071,77.36171,0.003432248,0.01267621,60.41585,60.31378,1.683137,1.683137,0,0,0,1.683137,0.7531303,0,0,0,0.01267621,1.771723,1.683137,0,0,4.751781,6.348671,0,1.759047,-1.759047,7.637894,54.55628,0.1347415,1.85145,0.01014097,0,6.361347
11/8/2007 5:00:00 PM,0.04773743,13.64045,79.42811,91.68795,0.03858839,0.1428205,60.06569,58.91847,0,0,0,0,0,0,0,0,0,0,0.1428205,0,0,0,0,6.706278,4.589624,0.1428205,0,0.1428205,7.773386,55.52407,0.1347358,0,0.1142564,0,4.732444
11/8/2007 6:00:00 PM,0.01647522,6.17651,66.99664,106.004,0.01334385,0.05057963,56.08364,55.68822,6.106099,6.106099,2.776099,0,0.9228749,6.106099,0.8283461,4.440892E-16,8.881784E-16,0,0.05057963,3.505263,3.33,0,0,6.563457,4.718163,0,3.454684,-3.454684,4.131829,29.51301,0.1347358,6.716709,0.0404637,5,4.768742
11/8/2007 7:00:00 PM,0.00574973,0,54.35675,90,0,0,52.79248,52.79248,0.2313096,0.2313096,0,-1,0,0.2313096,0,0,2.775558E-17,0,0,0.2434838,0.2313096,0,0,10.40199,1.263479,0,0.2434838,-0.2434838,3.875175,27.67977,0.1347358,0.2544405,0,0,1.263479
11/8/2007 8:00:00 PM,0,0,41.20954,90,0,0,50.25989,50.25989,0.04548568,0.04548568,0,-1,0,0.04548568,0,0,6.938894E-18,0,0,0.04787967,0.04548568,0,0,10.67253,1.019995,0,0.04787967,-0.04787967,3.824705,27.31927,0.1347358,0.05003425,0,0,1.019995
11/8/2007 9:00:00 PM,0,0,27.40901,90,0,0,48.06179,48.06179,1.08709,0.9235097,0,-1,0,0.9235097,0,0,0.1635805,0.2722895,0,0.9721155,0.9235097,0,0,10.72573,0.9721155,0,0.9721155,-0.9721155,2.800006,20,0.1347358,1.195799,0,0,0.9721155
11/8/2007 10:00:00 PM,0,0,13.00671,90,0,0,45.85415,45.85415,0.6708151,0,0,-1,0,0,0,0,0.6708151,0.7378966,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1347358,0.7378966,0,0,0
11/8/2007 11:00:00 PM,0,0,-1.738325,90,0,0,44.1339,44.1339,0.8868256,0,0,-1,0,0,0,0,0.8868256,0.9755082,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1347358,0.9755082,0,0,0
11/9/2007 12:00:00 AM,0,0,-16.37218,90,0,0,42.81504,42.81504,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1347358,0,0,0,0
11/9/2007 1:00:00 AM,0,0,-30.61594,90,0,0,41.47707,41.47707,0.3739856,0,0,-1,0,0,0,0,0.3739856,0.4113842,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1347358,0.4113842,0,0,0
11/9/2007 2:00:00 AM,0,0,-44.23315,90,0,0,40.26334,40.26334,0.1576913,0,0,-1,0,0,0,0,0.1576913,0.1734605,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1347358,0.1734605,0,0,0
11/9/2007 3:00:00 AM,0.02786727,1.131151,-57.22141,116.8641,0.002872734,0.0119694,39.3247,39.24075,0.003900265,0.003900265,0,-1,0,0.003900265,306.8868,0,0,0.002016106,0.0119694,0.004105542,0.003900265,0,0,11.80586,0,0.007863856,0,0.007863856,2.807466,20.05329,0.1347355,0.004290292,0.009575519,0,0.0119694
11/9/2007 4:00:00 AM,0.03265664,8.109052,-69.76519,102.6454,0.02636283,0.1100694,38.94056,38.17037,0.2815049,0.1112895,0,-1,0,0.1112895,98.90365,0,0.1702154,0.2820186,0.1100694,0.1171469,0.1112895,0,0,11.798,0.00707747,0,0.00707747,-0.00707747,2.800006,20,0.1347355,0.3096554,0.08805551,0,0.1171469
11/9/2007 5:00:00 AM,0.1255448,15.67268,-82.19225,88.34054,0.09625328,0.3997917,39.90472,37.09044,0.1708498,0.1708498,3.676113,0,1.168579,0.1708498,234.0018,4.440892E-16,0,0,0.3997917,0,0,3.505263,3.33,11.80586,0,3.729792,0,3.729792,6.338397,45.27417,0.1348049,0.1879348,0.3198333,5,0.3997917
11/9/2007 6:00:00 AM,0.2759681,23.46541,-94.94836,74.04654,0.2234275,0.9133168,42.83627,36.28766,0.5325435,0.5325435,4.037807,0,1.267321,0.5325435,171.5009,0,0,0,0.9133168,0,0,3.505263,3.33,8.076069,3.356812,4.243317,0,4.243317,10.36396,74.02814,0.1348861,0.5857979,0.7306534,5,4.270129
11/9/2007 7:00:00 AM,0.3384483,31.09729,-108.5952,59.86633,0.311929,1.262118,44.68932,35.53266,1.271177,1.271177,3.713279,0,1.178725,1.271177,99.28735,0,0,0,1.262118,0,0,2.442102,2.319997,3.832752,7.175797,3.582115,0,3.582115,13.76225,98.30161,0.1349645,1.398295,1.009695,5,8.437916
11/9/2007 8:00:00 AM,0.5188237,38.09536,-123.7979,45.97549,0.5668682,2.167653,54.594,37.81677,0,0,0,0,0,0,0,1.917017,0,0,2.167653,0,0,0,0,0.2506368,10.3997,0.2506368,0,0.2506368,14.00003,100,0.1349544,0,1.734123,0,12.56735
11/9/2007 9:00:00 AM,0.3742475,43.85104,-141.2053,32.80194,0.3464244,1.334113,53.38265,43.13998,1.894219,1.894219,0,-1,0,1.894219,70.43075,0,0,0,1.334113,1.993915,1.894219,0,0,0,10.62527,0,0.6598021,-0.6598021,13.30454,95.0322,0.1349544,2.083641,1.06729,0,11.95939
11/9/2007 10:00:00 AM,0.4627582,47.6265,-161.0505,21.74458,0.4645426,1.694939,62.40553,48.56831,0.405235,0.405235,0,0,0,0.405235,418.2609,0.5352626,0,0,1.694939,0.4265631,0.405235,0,0,0.7331135,9.965472,0.7331135,0,0.7331135,14.00003,100,0.1349251,0.4457585,1.355951,0,11.66041
11/9/2007 11:00:00 AM,0.5007814,48.74504,177.478,17.47694,0.522635,1.83741,68.33043,52.68735,2.522766,2.522766,0,0,0,2.522766,72.83316,0,0,0,1.83741,2.655543,2.522766,0,0,0,10.62527,0,0.8181329,-0.8181329,13.13764,93.8401,0.1349251,2.775042,1.469928,0,12.46268
11/9/2007 12:00:00 PM,0.3450463,46.96571,156.2441,23.96061,0.3066507,1.102427,64.79241,55.64044,1.927068,1.927068,0,0,0,1.927068,57.20749,0,0,0,1.102427,2.028492,1.927068,0,0,0.9090365,9.807141,0,0.9260653,-0.9260653,12.16148,86.86755,0.1349251,2.119775,0.8819417,0,10.90957
11/9/2007 1:00:00 PM,0.2501184,42.66226,136.9402,35.75409,0.2109459,0.7591756,64.62072,58.32594,0.5653673,0.5653673,0,0,0,0.5653673,134.2801,0,0,0,0.7591756,0.5951235,0.5653673,0,0,1.937998,8.881076,0.1640521,0,0.1640521,12.31711,87.97922,0.1349185,0.6219041,0.6073405,0,9.640251
11/9/2007 2:00:00 PM,0.09673066,36.55562,120.0908,49.16134,0.07956131,0.2908514,62.09051,59.72125,0.9523028,0.9523028,0,-1,0,0.9523028,30.5419,0,0,0,0.2908514,1.002424,0.9523028,0,0,1.773946,9.028723,0,0.7115726,-0.7115726,11.56705,82.62164,0.1349185,1.047533,0.2326811,0,9.319574
11/9/2007 3:00:00 PM,0.1145087,29.36167,105.3118,63.14322,0.09428192,0.3432697,62.7502,59.94106,2.380991,2.380991,0,0,0,2.380991,14.41709,0,0,0,0.3432697,2.506306,2.380991,0,0,2.564582,8.31715,0,2.163037,-2.163037,9.287011,66.33566,0.1349185,2.61909,0.2746157,0,8.66042
11/9/2007 4:00:00 PM,0.2005663,21.65422,91.92807,77.36132,0.1618657,0.5812247,64.98293,60.15131,0.6800557,0.6800557,0,0,0,0.6800557,85.46721,0,1.110223E-16,0,0.5812247,0.7158481,0.6800557,0,0,4.967956,6.154113,0,0.1346235,-0.1346235,9.145105,65.32205,0.1349185,0.7480613,0.4649797,0,6.735338
11/9/2007 5:00:00 PM,0.1430835,13.88185,79.29417,91.66599,0.09074663,0.3330316,61.45695,58.756,1.835066,1.835066,0,0,0,1.835066,18.1482,0,0,0,0.3330316,1.931649,1.835066,0,0,5.117538,6.01949,0,1.598617,-1.598617,7.460015,53.28571,0.1349185,2.018573,0.2664253,0,6.352521
11/9/2007 6:00:00 PM,0.04277412,6.422927,66.87558,105.9602,0.03388931,0.1281099,56.53992,55.53531,1.091673,1.091673,0,0,0,1.091673,11.73518,0,0,0,0.1281099,1.14913,1.091673,0,0,6.893779,4.420873,0,1.02102,-1.02102,6.383765,45.59823,0.1349185,1.200841,0.1024879,0,4.548983
11/9/2007 7:00:00 PM,0.008796115,0,54.25314,90,0,0,52.54399,52.54399,2.42596,2.42596,0,-1,0,2.42596,0,0,0,0,0,2.553642,2.42596,0,0,8.028246,3.399853,0,2.553642,-2.553642,3.69199,26.37131,0.1349185,2.668556,0,0,3.399853
11/9/2007 8:00:00 PM,0,0,41.1291,90,0,0,50.04964,50.04964,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.86563,0.8462111,0,0,0,3.69199,26.37131,0.1349185,0,0,0,0.8462111
11/9/2007 9:00:00 PM,0,0,27.35845,90,0,0,47.84199,47.84199,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.86563,0.8462111,0,0,0,3.69199,26.37131,0.1349185,0,0,0,0.8462111
11/9/2007 10:00:00 PM,0,0,12.99215,90,0,0,45.64389,45.64389,0.02805413,0.02805413,0,-1,0,0.02805413,0,0,3.469447E-18,0,0,0.02953066,0.02805413,0,0,10.86563,0.8462111,0,0.02953066,-0.02953066,3.660862,26.14896,0.1349185,0.03085954,0,0,0.8462111
11/9/2007 11:00:00 PM,0,0,-1.713554,90,0,0,43.92365,43.92365,0.3352863,0.3352863,0,-1,0,0.3352863,0,0,5.551115E-17,0,0,0.352933,0.3352863,0,0,10.89844,0.8166804,0,0.352933,-0.352933,3.288838,23.49166,0.1349185,0.368815,0,0,0.8166804
11/10/2007 12:00:00 AM,0,0,-16.3069,90,0,0,42.60479,42.60479,0.1953692,0.1953692,0,-1,0,0.1953692,0,0,2.775558E-17,0,0,0.2056517,0.1953692,0,0,11.29059,0.4637474,0,0.2056517,-0.2056517,3.072062,21.94326,0.1349185,0.2149061,0,0,0.4637474
11/10/2007 1:00:00 AM,0,0,-30.51821,90,0,0,41.22859,41.22859,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.51909,0.2580957,0,0,0,3.072062,21.94326,0.1349185,0,0,0,0.2580957
11/10/2007 2:00:00 AM,0,0,-44.10956,90,0,0,40.05309,40.05309,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.51909,0.2580957,0,0,0,3.072062,21.94326,0.1349185,0,0,0,0.2580957
11/10/2007 3:00:00 AM,0.04816506,1.359189,-57.07804,116.8437,0.003284321,0.01369891,39.12646,39.0305,0.44242,0.2582049,0,-1,0,0.2582049,5.305441,0,0.1842151,0.2388683,0.01369891,0.2717946,0.2582049,0,0,11.51909,0.2580957,0,0.2580957,-0.2580957,2.800006,20,0.1349185,0.486662,0.01095913,0,0.2717946
11/10/2007 4:00:00 AM,0.2190806,8.32792,-69.60658,102.6491,0.01646271,0.0689228,38.43132,37.95057,0,0,0,-1,0,0,0,0,0,0,0.0689228,0,0,0,0,11.80586,0,0.0689228,0,0.0689228,2.865391,20.46704,0.1349158,0,0.05513824,0,0.0689228
11/10/2007 5:00:00 AM,0.3555626,15.8861,-82.02151,88.36577,0.06386904,0.2669435,38.74581,36.88019,0.08045024,0.08045024,0,0,0,0.08045024,331.8119,0,0,0,0.2669435,0.08468446,0.08045024,0,0,11.73694,0.06203052,0.182259,0,0.182259,3.038298,21.70208,0.1349085,0.08849526,0.2135548,0,0.328974
11/10/2007 6:00:00 AM,0.5302328,23.6782,-94.76821,74.09342,0.3903996,1.554516,47.55527,36.06785,0.4471964,0.4471964,0,0,0,0.4471964,347.6138,0,0,0,1.554516,0.470733,0.4471964,0,0,11.55468,0.2260636,1.083783,0,1.083783,4.066465,29.04612,0.1348651,0.491916,1.243613,0,1.78058
11/10/2007 7:00:00 AM,0.6721047,31.3151,-108.4099,59.93785,0.6772513,2.578253,55.35039,35.29374,1.081859,1.081859,0,0,0,1.081859,238.317,0,0,0,2.578253,1.138799,1.081859,0,0,10.47089,1.201469,1.439454,0,1.439454,5.432051,38.80029,0.1348076,1.190045,2.062602,0,3.779722
11/10/2007 8:00:00 AM,0.9117146,38.32412,-123.617,46.07895,0.7434765,2.758233,59.6741,37.57784,0.3152871,0.3152871,0,0,0,0.3152871,874.8323,0,0,0,2.758233,0.3318811,0.3152871,0,0,9.031441,2.496978,2.426352,0,2.426352,7.733891,55.24197,0.1347107,0.3468158,2.206587,0,5.255211
11/10/2007 9:00:00 AM,1.000312,44.09537,-141.0478,32.95293,0.8931103,3.113193,69.66188,42.90105,1.649579,1.649579,0,-1,0,1.649579,188.7265,0,0,0,3.113193,1.736399,1.649579,0,0,6.605088,4.680695,1.376794,0,1.376794,9.040032,64.57153,0.1346558,1.814537,2.490554,0,7.793887
11/10/2007 10:00:00 AM,1.208676,47.88657,-160.9462,21.9699,0.983905,3.244696,78.04037,48.35806,0.3985485,0.3985485,0,0,0,0.3985485,814.1284,0,0,0,3.244696,0.4195248,0.3985485,0,0,5.228295,5.919809,2.825172,0,2.825172,11.72023,83.71573,0.1345433,0.4384034,2.595757,0,9.164505
11/10/2007 11:00:00 AM,1.482111,49.01389,177.5028,17.74171,1.009683,3.216848,83.02142,52.43887,0.9679271,0.9679271,0,0,0,0.9679271,332.344,0,0,0,3.216848,1.018871,0.9679271,0,0,2.403123,8.462463,2.197977,0,2.197977,13.80541,98.60987,0.1344558,1.06472,2.573478,0,11.67931
11/10/2007 12:00:00 PM,1.469074,47.23252,156.1898,24.13449,0.9686885,3.047502,84.80358,55.42063,1.610754,1.610754,0,0,0,1.610754,189.1972,1.146825,0,0,3.047502,1.695531,1.610754,0,0,0.2051459,10.44064,0.2051459,0,0.2051459,14.00003,100,0.1344477,1.77183,2.438001,0,13.48814
11/10/2007 1:00:00 PM,1.212867,42.91973,136.8325,35.85117,0.8637131,2.725986,84.35274,58.16347,1.511714,1.511714,0,0,0,1.511714,180.3242,1.134708,0,0,2.725986,1.591278,1.511714,0,0,0,10.62527,0,0,0,14.00003,100,0.1344477,1.662885,2.180789,0,13.35126
11/10/2007 2:00:00 PM,1.088215,36.80286,119.9575,49.21268,0.7018982,2.271544,80.78043,59.55878,0,0,0,-1,0,0,0,2.271544,0,0,2.271544,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1344477,0,1.817235,0,12.89682
11/10/2007 3:00:00 PM,0.8837863,29.60176,105.1715,63.16369,0.494245,1.667532,74.64803,59.77859,1.150409,1.150409,0,0,0,1.150409,144.9513,0.4565758,0,0,1.667532,1.210956,1.150409,0,0,0,10.62527,0,0,0,14.00003,100,0.1344477,1.265449,1.334026,0,12.29281
11/10/2007 4:00:00 PM,0.5726627,21.89152,91.79086,77.35768,0.2548432,0.9000511,67.61214,59.98885,1.993448,1.993448,0,0,0,1.993448,45.15047,0,0,0,0.9000511,2.098366,1.993448,0,0,0,10.62527,0,1.198315,-1.198315,12.73689,90.97762,0.1344477,2.192793,0.7200409,0,11.52533
11/10/2007 5:00:00 PM,0.4346529,14.12055,79.16557,91.64085,0.02767213,0.1028513,59.36796,58.54575,1.301297,1.301297,0,0,0,1.301297,7.903753,0,2.220446E-16,0,0.1028513,1.369786,1.301297,0,0,1.331461,9.426959,0,1.266935,-1.266935,11.40143,81.4386,0.1344477,1.431427,0.08228103,0,9.52981
11/10/2007 6:00:00 PM,0.1698223,6.666461,66.75977,105.9135,0.01321165,0.05019022,55.70688,55.31551,6.467345,6.467345,3.137345,0,1.021495,6.467345,0.776056,0,8.881784E-16,0,0.05019022,3.505263,3.33,0,0,2.739167,8.160024,0,3.455073,-3.455073,7.759459,55.4246,0.1344477,7.114079,0.04015217,5,8.210215
11/10/2007 7:00:00 PM,0.02029069,0,54.15465,90,0,0,52.36241,52.36241,2.055119,2.055119,0,-1,0,2.055119,0,0,4.440892E-16,0,0,2.163283,2.055119,0,0,6.578137,4.704951,0,2.163283,-2.163283,5.479159,39.13677,0.1344477,2.260631,0,0,4.704951
11/10/2007 8:00:00 PM,0,0,41.05359,90,0,0,49.8585,49.8585,4.798178,2.414584,0,-1,0,2.414584,0,0,2.383593,2.863411,0,2.541668,2.414584,0,0,8.981785,2.541668,0,2.541668,-2.541668,2.800006,20,0.1344477,5.277995,0,0,2.541668
11/10/2007 9:00:00 PM,0,0,27.31241,90,0,0,47.63173,47.63173,0.6468014,0,0,-1,0,0,0,0,0.6468014,0.7114815,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1344477,0.7114815,0,0,0
11/10/2007 10:00:00 PM,0,0,12.98151,90,0,0,45.42408,45.42408,0.3958149,0,0,-1,0,0,0,0,0.3958149,0.4353964,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1344477,0.4353964,0,0,0
11/10/2007 11:00:00 PM,0,0,-1.685653,90,0,0,43.70383,43.70383,0.1622039,0,0,-1,0,0,0,0,0.1622039,0.1784243,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1344477,0.1784243,0,0,0
11/11/2007 12:00:00 AM,0,0,-16.23937,90,0,0,42.35631,42.35631,0.5525096,0,0,-1,0,0,0,0,0.5525096,0.6077606,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1344477,0.6077606,0,0,0
11/11/2007 1:00:00 AM,0,0,-30.41902,90,0,0,41.01834,41.01834,0.3218254,0,0,-1,0,0,0,0,0.3218254,0.354008,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1344477,0.354008,0,0,0
11/11/2007 2:00:00 AM,0,0,-43.98512,90,0,0,39.80461,39.80461,0.2241128,0,0,-1,0,0,0,0,0.2241128,0.246524,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1344477,0.246524,0,0,0
11/11/2007 3:00:00 AM,0.03978258,1.581126,-56.93424,116.8267,0.003311383,0.01383019,38.87875,38.78202,0.07874713,0.01313868,0,-1,0,0.01313868,105.2632,0,0.06560845,0.08399411,0.01383019,0.01383019,0.01313868,0,0,11.80586,0,0,0,0,2.800006,20,0.1344477,0.08662184,0.01106415,0,0.01383019
11/11/2007 4:00:00 AM,0.1875301,8.540619,-69.44776,102.6561,0.01549257,0.06496412,38.13528,37.68297,0.5130966,0.06171592,0,-1,0,0.06171592,105.2632,0,0.4513807,0.5520632,0.06496412,0.06496412,0.06171592,0,0,11.80586,0,0,0,0,2.800006,20,0.1344477,0.5644063,0.0519713,0,0.06496412
11/11/2007 5:00:00 AM,0.3199146,16.09329,-81.8506,88.39414,0.05996832,0.2511286,38.38286,36.63171,0.1224074,0.1224074,3.627671,0,1.155354,0.1224074,205.1581,4.440892E-16,0,0,0.2511286,0,0,3.505263,3.33,11.80586,0,3.581129,0,3.581129,6.197362,44.26679,0.1345185,0.1346481,0.2009029,5,0.2511286
11/11/2007 6:00:00 AM,0.5571579,23.88469,-94.5877,74.14332,0.405579,1.613049,47.76508,35.82893,0.4428617,0.4428617,3.948125,0,1.242838,0.4428617,364.2332,0,0,0,1.613049,0,0,3.505263,3.33,8.224731,3.223016,4.943049,0,4.943049,10.88675,77.76235,0.1345637,0.4871479,1.290439,5,4.836065
11/11/2007 7:00:00 AM,0.8404485,31.52654,-108.2238,60.01217,0.5446864,2.125177,51.12955,35.05481,0,0,1.25,0,0.50625,0,0,0.03262649,0,0,2.125177,0,0,1.217373,1.156505,3.281682,7.67176,3.281682,0,3.281682,14.00003,100,0.1344337,0,1.700142,5,9.796938
11/11/2007 8:00:00 AM,1.140018,38.5465,-123.4343,46.18482,0.7428564,2.760788,59.3828,37.31025,1.728667,1.728667,0,0,0,1.728667,159.7062,0.9411385,0,0,2.760788,1.81965,1.728667,0,0,0,10.62527,0,0,0,14.00003,100,0.1344337,1.901534,2.208631,0,13.38606
11/11/2007 9:00:00 AM,1.083178,44.33349,-140.8874,33.1054,0.8924342,3.116337,69.38717,42.65258,1.892682,1.892682,0,-1,0,1.892682,164.652,1.124041,0,0,3.116337,1.992296,1.892682,0,0,0,10.62527,0,0,0,14.00003,100,0.1344337,2.08195,2.49307,0,13.74161
11/11/2007 10:00:00 AM,1.14218,48.14082,-160.8376,22.19394,0.9832486,3.248596,77.7655,48.10958,1.638548,1.638548,0,0,0,1.638548,198.2607,1.523809,0,0,3.248596,1.724788,1.638548,0,0,0,10.62527,0,0,0,14.00003,100,0.1344337,1.802403,2.598877,0,13.87387
11/11/2007 11:00:00 AM,1.360635,49.27758,177.5329,18.0011,1.00912,3.220333,82.78841,52.22861,0.3063864,0.3063864,0,0,0,0.3063864,1051.069,2.897821,0,0,3.220333,0.322512,0.3063864,0,0,0,10.62527,0,0,0,14.00003,100,0.1344337,0.337025,2.576267,0,13.84561
11/11/2007 12:00:00 PM,1.013355,47.49489,156.1413,24.30407,1.290046,3.773436,94.6506,55.21038,1.163496,1.163496,0,0,0,1.163496,324.3187,2.548703,0,0,3.773436,1.224733,1.163496,0,0,0,10.62527,0,0,0,14.00003,100,0.1344337,1.279846,3.018749,0,14.39871
11/11/2007 1:00:00 PM,0.8531359,43.17345,136.7305,35.9446,1.038627,3.156241,89.57847,57.95322,0,0,0,0,0,0,0,3.156241,0,0,3.156241,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1344337,0,2.524993,0,13.78152
11/11/2007 2:00:00 PM,0.9099536,37.04685,119.83,49.26057,0.7019792,2.275136,80.569,59.34853,0.6304649,0.6304649,0,-1,0,0.6304649,360.8665,1.611489,0,0,2.275136,0.6636472,0.6304649,0,0,0,10.62527,0,0,0,14.00003,100,0.1344337,0.6935114,1.820109,0,12.90041
11/11/2007 3:00:00 PM,0.851983,29.83894,105.0369,63.18084,0.4946113,1.671114,74.4367,59.55878,0.9404479,0.9404479,0,0,0,0.9404479,177.6934,0.6811685,0,0,1.671114,0.9899452,0.9404479,0,0,0,10.62527,0,0,0,14.00003,100,0.1344337,1.034493,1.336891,0,12.29639
11/11/2007 4:00:00 PM,0.5210948,22.12605,91.65913,77.35081,0.3319584,1.15666,69.72578,59.77859,1.396017,1.396017,0,0,0,1.396017,82.85429,0,0,0,1.15666,1.469492,1.396017,0,0,0,10.62527,0,0.3128317,-0.3128317,13.67027,97.64462,0.1344337,1.535619,0.9253283,0,11.78193
11/11/2007 5:00:00 PM,0.3318502,14.35646,79.04234,91.61257,0.02523092,0.09391099,59.13281,58.38328,1.261791,1.261791,0,0,0,1.261791,7.442676,0,2.220446E-16,0,0.09391099,1.328201,1.261791,0,0,0.3475908,10.31244,0,1.23429,-1.23429,12.36922,88.35139,0.1344337,1.38797,0.07512879,0,10.40635
11/11/2007 6:00:00 PM,0.2033837,6.907033,66.64925,105.8637,0.01369025,0.05206864,55.51074,55.10525,0.7218449,0.7218449,0,0,0,0.7218449,7.213273,0,1.110223E-16,0,0.05206864,0.7598367,0.7218449,0,0,1.719024,9.078153,0,0.7077681,-0.7077681,11.62317,83.02245,0.1344337,0.7940294,0.04165491,0,9.130221
11/11/2007 7:00:00 PM,0.02736307,0.1296301,54.06132,119.9956,0.001736342,0.006733135,52.19389,52.1426,0.1908537,0.1908537,0,-1,0,0.1908537,3.527905,0,2.775558E-17,0,0.006733135,0.2008986,0.1908537,0,0,2.505433,8.370384,0,0.1941654,-0.1941654,11.4185,81.56053,0.1344337,0.209939,0.005386508,0,8.377118
11/11/2007 8:00:00 PM,0,0,40.98299,90,0,0,49.61958,49.61958,2.20494,2.20494,0,-1,0,2.20494,0,0,0,0,0,2.320989,2.20494,0,0,2.721172,8.176219,0,2.320989,-2.320989,8.97196,64.0853,0.1344337,2.425434,0,0,8.176219
11/11/2007 9:00:00 PM,0,0,27.27089,90,0,0,47.38326,47.38326,2.516782,2.516782,0,-1,0,2.516782,0,0,0,0,0,2.649244,2.516782,0,0,5.300049,5.85523,0,2.649244,-2.649244,6.179412,44.13857,0.1344337,2.76846,0,0,5.85523
11/11/2007 10:00:00 PM,0,0,12.97476,90,0,0,45.18516,45.18516,0.3527522,0.3527522,0,-1,0,0.3527522,0,0,0,0,0,0.3713181,0.3527522,0,0,8.243653,3.205986,0,0.3713181,-0.3713181,5.788008,41.34283,0.1344337,0.3880275,0,0,3.205986
11/11/2007 11:00:00 PM,0,0,-1.654657,90,0,0,43.43624,43.43624,0.2469486,0.2469486,0,-1,0,0.2469486,0,0,2.775558E-17,0,0,0.2599459,0.2469486,0,0,8.656229,2.834668,0,0.2599459,-0.2599459,5.514001,39.38564,0.1344337,0.2716435,0,0,2.834668
11/12/2007 12:00:00 AM,0,0,-16.16965,90,0,0,42.11739,42.11739,0.2727908,0.2727908,0,-1,0,0.2727908,0,0,0,0,0,0.2871482,0.2727908,0,0,8.945058,2.574722,0,0.2871482,-0.2871482,5.21132,37.22364,0.1344337,0.3000698,0,0,2.574722
11/12/2007 1:00:00 AM,0,0,-30.31841,90,0,0,40.75074,40.75074,0.3206139,0.3206139,0,-1,0,0.3206139,0,0,0,0,0,0.3374883,0.3206139,0,0,9.264112,2.287574,0,0.3374883,-0.3374883,4.855577,34.68262,0.1344337,0.3526753,0,0,2.287574
11/12/2007 2:00:00 AM,0,0,-43.85988,90,0,0,39.53701,39.53701,0.1413046,0.1413046,0,-1,0,0.1413046,0,0,0,0,0,0.1487416,0.1413046,0,0,9.639098,1.950086,0,0.1487416,-0.1487416,4.698789,33.56271,0.1344337,0.155435,0,0,1.950086
11/12/2007 3:00:00 AM,0.03080794,1.796907,-56.79007,116.813,0.006990762,0.02922246,38.71862,38.51442,0,0,0,-1,0,0,0,0,0,0,0.02922246,0,0,0,0,9.804367,1.801344,0.02922246,0,0.02922246,4.726512,33.76073,0.1344325,0,0.02337797,0,1.830567
11/12/2007 4:00:00 AM,0.09770536,8.747097,-69.2888,102.6663,0.05642952,0.2354466,39.06413,37.41538,0,0,0,-1,0,0,0,0,0,0,0.2354466,0,0,0,0,9.775145,1.827644,0.2354466,0,0.2354466,4.949876,35.35619,0.1344232,0,0.1883573,0,2.063091
11/12/2007 5:00:00 AM,0.3231279,16.2942,-81.6796,88.42563,0.05966797,0.2502415,38.10609,36.36412,0.2395421,0.2395421,0,0,0,0.2395421,104.4666,0,0,0,0.2502415,0.2521496,0.2395421,0,0,9.539698,2.039546,0,0.00190814,-0.00190814,4.947865,35.34182,0.1344232,0.2634963,0.2001932,0,2.289788
11/12/2007 6:00:00 AM,0.3408236,24.08481,-94.40692,74.19616,0.260765,1.063945,43.17779,35.53266,0.1775037,0.1775037,0,0,0,0.1775037,599.3931,0,0,0,1.063945,0.186846,0.1775037,0,0,9.541818,2.037638,0.8770987,0,0.8770987,5.779953,41.2853,0.1343885,0.195254,0.8511557,0,3.101583
11/12/2007 7:00:00 AM,0.3138414,31.73156,-108.037,60.08921,0.2802765,1.144833,42.97433,34.75855,0,0,0,0,0,0,0,0,0,0,1.144833,0,0,0,0,8.66472,2.827027,1.144833,0,1.144833,6.866038,49.04303,0.1343432,0,0.9158666,0,3.97186
11/12/2007 8:00:00 AM,0.3936118,38.76246,-123.2501,46.29297,0.3757567,1.491582,48.10424,37.04266,0.4934267,0.4934267,0,0,0,0.4934267,302.2904,0,0,0,1.491582,0.5193965,0.4934267,0,0,7.519886,3.857377,0.9721851,0,0.9721851,7.788333,55.63084,0.1343047,0.5427693,1.193265,0,5.348958
11/12/2007 9:00:00 AM,0.1859841,44.56532,-140.7242,33.25916,0.154376,0.6168865,46.92509,42.38498,2.359368,2.359368,0,-1,0,2.359368,26.14626,0,0,0,0.6168865,2.483546,2.359368,0,0,6.547701,4.732343,0,1.866659,-1.866659,5.820702,41.57636,0.1343047,2.595305,0.4935092,0,5.34923
11/12/2007 10:00:00 AM,0.1813286,48.38919,-160.7248,22.41648,0.1504086,0.5829419,52.28507,47.84199,2.653013,2.653013,1.25,0,0.50625,2.653013,21.97283,0,4.440892E-16,0,0.5829419,1.476855,1.403012,0,0,8.621766,2.865684,0,0.8939133,-0.8939133,4.878435,34.84589,0.1343047,2.918314,0.4663535,5,3.448626
11/12/2007 11:00:00 AM,0.4462211,49.53603,177.5684,18.25507,0.4315501,1.550789,64.86044,51.98014,0.02546698,0.02546698,3.53073,0,1.128889,0.02546698,6089.412,0,0,0,1.550789,0,0,3.505263,3.33,9.615004,1.971771,4.880789,0,4.880789,9.508758,67.91956,0.1343154,0.02801367,1.240631,5,3.52256
11/12/2007 12:00:00 PM,0.8073081,47.75277,156.0986,24.46923,1.013869,3.168149,85.7482,54.97145,3.326573,3.326573,4.814335,0,1.479313,3.326573,95.23761,0,0,0,3.168149,0,0,1.487762,1.413374,4.734214,6.364481,4.581523,0,4.581523,13.85517,98.96532,0.1344521,3.65923,2.534519,5,9.53263
11/12/2007 1:00:00 PM,0.8275687,43.42334,136.6345,36.03433,1.000956,3.074335,88.12846,57.68562,1.242129,1.242129,0,0,0,1.242129,247.5052,1.614139,0,0,3.074335,1.307505,1.242129,0,0,0.1526914,10.48785,0.1526914,0,0.1526914,14.00003,100,0.1344461,1.366342,2.459468,0,13.56219
11/12/2007 2:00:00 PM,0.5586719,37.28753,119.7083,49.30499,0.6061634,2.007487,77.4157,59.13828,0.8575792,0.8575792,0,-1,0,0.8575792,234.0876,1.104772,0,0,2.007487,0.902715,0.8575792,0,0,0,10.62527,0,0,0,14.00003,100,0.1344461,0.9433372,1.60599,0,12.63276
11/12/2007 3:00:00 PM,0.4907552,30.07314,104.9079,63.19464,0.4623708,1.574568,73.2432,59.34853,0.6708528,0.6708528,0,0,0,0.6708528,234.7114,0.8684071,0,0,1.574568,0.7061608,0.6708528,0,0,0,10.62527,0,0,0,14.00003,100,0.1344461,0.737938,1.259654,0,12.19984
11/12/2007 4:00:00 PM,0.5367969,22.35775,91.53293,77.34069,0.2562019,0.9071026,67.22028,59.55878,1.92103,1.92103,0,0,0,1.92103,47.21959,0,0,0,0.9071026,2.022137,1.92103,0,0,0,10.62527,0,1.115035,-1.115035,12.82468,91.60466,0.1344461,2.113133,0.7256821,0,11.53238
11/12/2007 5:00:00 PM,0.2102718,14.58952,78.92453,91.58118,0.06229518,0.2306326,60.01541,58.16347,0,0,0,0,0,0,0,0,0,0,0.2306326,0,0,0,0,1.238927,9.51024,0.2306326,0,0.2306326,13.04348,93.1675,0.134437,0,0.1845061,0,9.740872
11/12/2007 6:00:00 PM,0.08303484,7.144567,66.54401,105.8109,0.04514748,0.1709601,56.25214,54.91411,0.5303178,0.5303178,0,0,0,0.5303178,32.23729,0,0,0,0.1709601,0.5582293,0.5303178,0,0,1.008295,9.717809,0,0.3872692,-0.3872692,12.63526,90.25166,0.134437,0.5833496,0.136768,0,9.888769
11/12/2007 7:00:00 PM,0.01394556,0.3736666,53.97313,119.9186,0.004950027,0.01921106,52.04988,51.90368,1.235791,1.235791,0,-1,0,1.235791,1.554555,0,2.220446E-16,0,0.01921106,1.300833,1.235791,0,0,1.438594,9.33054,0,1.281622,-1.281622,11.28431,80.60205,0.134437,1.35937,0.01536885,0,9.349751
11/12/2007 8:00:00 PM,0,0,40.9173,90,0,0,49.39977,49.39977,1.064067,1.064067,0,-1,0,1.064067,0,0,2.220446E-16,0,0,1.12007,1.064067,0,0,2.862618,8.048918,0,1.12007,-1.12007,10.10365,72.1688,0.134437,1.170473,0,0,8.048918
11/12/2007 9:00:00 PM,0,0,27.23385,90,0,0,47.14433,47.14433,2.258707,2.258707,0,-1,0,2.258707,0,0,0,0,0,2.377586,2.258707,0,0,4.107141,6.928848,0,2.377586,-2.377586,7.597457,54.26744,0.134437,2.484577,0,0,6.928848
11/12/2007 10:00:00 PM,0,0,12.97187,90,0,0,44.93668,44.93668,0.2705064,0.2705064,0,-1,0,0.2705064,0,0,5.551115E-17,0,0,0.2847436,0.2705064,0,0,6.748902,4.551262,0,0.2847436,-0.2847436,7.297311,52.12354,0.134437,0.297557,0,0,4.551262
11/12/2007 11:00:00 PM,0,0,-1.620602,90,0,0,43.21643,43.21643,0.1793439,0.1793439,0,-1,0,0.1793439,0,0,2.775558E-17,0,0,0.1887831,0.1793439,0,0,7.065284,4.266518,0,0.1887831,-0.1887831,7.098316,50.70216,0.134437,0.1972783,0,0,4.266518
11/13/2007 12:00:00 AM,0,0,-16.09776,90,0,0,41.87846,41.87846,0.005624922,0.005624922,0,-1,0,0.005624922,0,0,8.673617E-19,0,0,0.005920971,0.005624922,0,0,7.275043,4.077735,0,0.005920971,-0.005920971,7.092075,50.65757,0.134437,0.006187415,0,0,4.077735
11/13/2007 1:00:00 AM,0,0,-30.21643,90,0,0,40.50227,40.50227,0.3395575,0.3395575,0,-1,0,0.3395575,0,0,5.551115E-17,0,0,0.357429,0.3395575,0,0,7.281622,4.071815,0,0.357429,-0.357429,6.715312,47.96642,0.134437,0.3735133,0,0,4.071815
11/13/2007 2:00:00 AM,0,0,-43.73389,90,0,0,39.29809,39.29809,0.1904205,0.1904205,0,-1,0,0.1904205,0,0,0,0,0,0.2004426,0.1904205,0,0,7.678765,3.714385,0,0.2004426,-0.2004426,6.504026,46.45724,0.134437,0.2094626,0,0,3.714385
11/13/2007 3:00:00 AM,0.05235412,2.006476,-56.64557,116.8027,0.003732771,0.01563155,38.3845,38.2755,0,0,0,-1,0,0,0,0,0,0,0.01563155,0,0,0,0,7.901479,3.513943,0.01563155,0,0.01563155,6.518856,46.56316,0.1344364,0,0.01250524,0,3.529574
11/13/2007 4:00:00 AM,0.2667173,8.947304,-69.12978,102.6797,0.0176974,0.07439658,37.66426,37.14778,0,0,0,-1,0,0,0,0,0,0,0.07439658,0,0,0,0,7.885848,3.528011,0.07439658,0,0.07439658,6.589435,47.0673,0.1344334,0,0.05951727,0,3.602408
11/13/2007 5:00:00 AM,0.4606999,16.48876,-81.50858,88.4602,0.05837908,0.2452364,37.80043,36.09652,0.07439507,0.07439507,0,0,0,0.07439507,329.6407,0,0,0,0.2452364,0.07831059,0.07439507,0,0,7.811451,3.594968,0.1669258,0,0.1669258,6.747794,48.19843,0.1344269,0.08183458,0.1961891,0,3.840204
11/13/2007 6:00:00 AM,0.7563692,24.27853,-94.22598,74.2519,0.3105871,1.258845,44.37999,35.26507,0.3079965,0.3079965,0,0,0,0.3079965,408.7206,0,0,0,1.258845,0.3242068,0.3079965,0,0,7.644526,3.745201,0.934638,0,0.934638,7.63447,54.53182,0.13439,0.3387961,1.007076,0,5.004046
11/13/2007 7:00:00 AM,0.8718746,31.93009,-107.8496,60.16887,0.5435333,2.128186,50.51395,34.4814,0.6529695,0.6529695,0,0,0,0.6529695,325.9243,0,0,0,2.128186,0.6873364,0.6529695,0,0,6.709888,4.586375,1.44085,0,1.44085,9.00138,64.29544,0.1343332,0.7182665,1.702549,0,6.714562
11/13/2007 8:00:00 AM,1.072842,38.97192,-123.0645,46.40328,0.741477,2.765587,58.78629,36.76551,1.701884,1.701884,0,0,0,1.701884,162.5015,0,0,0,2.765587,1.791457,1.701884,0,0,5.269037,5.883141,0.9741305,0,0.9741305,9.925522,70.89644,0.1342949,1.872072,2.21247,0,8.648727
11/13/2007 9:00:00 AM,1.112792,44.7908,-140.5581,33.41402,0.8909795,3.123086,68.79556,42.11739,0,0,0,-1,0,0,0,0,0,0,3.123086,0,0,0,0,4.294907,6.759858,3.123086,0,3.123086,12.88834,92.05939,0.134172,0,2.498469,0,9.882944
11/13/2007 10:00:00 AM,1.31335,48.6316,-160.6077,22.63732,0.9818752,3.257075,77.17475,47.57439,0,0,0,0,0,0,0,2.085254,0,0,3.257075,0,0,0,0,1.171821,9.570636,1.171821,0,1.171821,14.00003,100,0.134126,0,2.60566,0,12.82771
11/13/2007 11:00:00 AM,1.461887,49.78917,177.6092,18.50355,1.00798,3.228796,82.25331,51.74121,1.461233,1.461233,0,0,0,1.461233,220.9639,1.690657,0,0,3.228796,1.53814,1.461233,0,0,0,10.62527,0,0,0,14.00003,100,0.134126,1.607356,2.583037,0,13.85407
11/13/2007 12:00:00 PM,1.300949,48.00608,156.0618,24.62988,0.9675162,3.059479,84.08202,54.75165,0,0,0,0,0,0,0,3.059479,0,0,3.059479,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.134126,0,2.447583,0,13.68475
11/13/2007 1:00:00 PM,1.384458,43.66933,136.5444,36.12026,0.8632386,2.738578,83.62539,57.46581,1.282691,1.282691,0,0,0,1.282691,213.5025,1.388376,0,0,2.738578,1.350202,1.282691,0,0,0,10.62527,0,0,0,14.00003,100,0.134126,1.410961,2.190862,0,13.36385
11/13/2007 2:00:00 PM,1.172313,37.52483,119.5925,49.34589,0.702241,2.282753,80.1395,58.91847,1.946977,1.946977,0,-1,0,1.946977,117.246,0.2333041,0,0,2.282753,2.049449,1.946977,0,0,0,10.62527,0,0,0,14.00003,100,0.134126,2.141675,1.826203,0,12.90803
11/13/2007 3:00:00 PM,0.9454928,30.30429,104.7847,63.20508,0.4954685,1.677914,74.08553,59.18606,0,0,0,0,0,0,0,1.677914,0,0,1.677914,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.134126,0,1.342332,0,12.30319
11/13/2007 4:00:00 PM,0.6816968,22.58655,91.41232,77.32735,0.2569507,0.910511,67.08893,59.40587,1.928129,1.928129,0,0,0,1.928129,47.22251,0,2.220446E-16,0,0.910511,2.029609,1.928129,0,0,0,10.62527,0,1.119099,-1.119099,12.82039,91.57407,0.134126,2.120942,0.7284088,0,11.53578
11/13/2007 5:00:00 PM,0.3706107,14.81965,78.81216,91.54671,0.02904872,0.1083276,58.81594,57.95322,0.2423402,0.2423402,0,0,0,0.2423402,44.70063,0,0,0,0.1083276,0.255095,0.2423402,0,0,1.243443,9.506176,0,0.1467674,-0.1467674,12.66569,90.46902,0.134126,0.2665743,0.08666209,0,9.614503
11/13/2007 6:00:00 PM,0.2104635,7.378985,66.4441,105.7553,0.01462957,0.05576704,55.12748,54.69431,2.869131,2.869131,0,0,0,2.869131,1.943691,0,0,0,0.05576704,3.020138,2.869131,0,0,1.406518,9.359408,0,2.96437,-2.96437,9.540967,68.14963,0.134126,3.156044,0.04461363,0,9.415175
11/13/2007 7:00:00 PM,0.02698277,0.6142524,53.8901,119.8391,0.002029389,0.00789,51.74379,51.68387,3.496627,3.33,0,-1,0,3.33,0.236937,0,0.1666273,0.5162901,0.00789,3.505263,3.33,0,0,4.700263,6.395038,0,3.497373,-3.497373,5.854412,41.81715,0.134126,3.84629,0.006312001,0,6.402927
11/13/2007 8:00:00 PM,0,0,40.8565,90,0,0,49.16084,49.16084,2.689455,2.689455,0,-1,0,2.689455,0,0,0,0.2056192,0,2.831005,2.689455,0,0,8.586233,2.897665,0,2.831005,-2.831005,2.870271,20.50189,0.134126,2.9584,0,0,2.897665
11/13/2007 9:00:00 PM,0,0,27.20127,90,0,0,46.93408,46.93408,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.73179,0.06665927,0,0,0,2.870271,20.50189,0.134126,0,0,0,0.06665927
11/13/2007 10:00:00 PM,0,0,12.97281,90,0,0,44.69776,44.69776,0.4865602,0.06332631,0,-1,0,0.06332631,0,0,0.4232339,0.4718899,0,0.06665927,0.06332631,0,0,11.73179,0.06665927,0,0.06665927,-0.06665927,2.800006,20,0.134126,0.5352163,0,0,0.06665927
11/13/2007 11:00:00 PM,0,0,-1.583529,90,0,0,42.97751,42.97751,0.1291324,0,0,-1,0,0,0,0,0.1291324,0.1420456,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.134126,0.1420456,0,0,0
11/14/2007 12:00:00 AM,0,0,-16.02377,90,0,0,41.63954,41.63954,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.134126,0,0,0,0
11/14/2007 1:00:00 AM,0,0,-30.11312,90,0,0,40.26334,40.26334,0.3087713,0,0,-1,0,0,0,0,0.3087713,0.3396484,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.134126,0.3396484,0,0,0
11/14/2007 2:00:00 AM,0,0,-43.6072,90,0,0,39.05917,39.05917,0.1462092,0,0,-1,0,0,0,0,0.1462092,0.1608302,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.134126,0.1608302,0,0,0
11/14/2007 3:00:00 AM,0.04083105,2.209785,-56.50082,116.7957,0.005140903,0.02155444,38.158,38.00791,0.1505733,0.02047672,0,-1,0,0.02047672,105.2632,0,0.1300966,0.1615352,0.02155444,0.02155444,0.02047672,0,0,11.80586,0,0,0,0,2.800006,20,0.134126,0.1656306,0.01724355,0,0.02155444
11/14/2007 4:00:00 AM,0.2146324,9.141192,-68.97075,102.6964,0.01616652,0.06807437,37.35186,36.88019,0.1300408,0.06467064,0,-1,0,0.06467064,105.2632,0,0.06537014,0.1301107,0.06807437,0.06807437,0.06467064,0,0,11.80586,0,0,0,0,2.800006,20,0.134126,0.1430449,0.05445949,0,0.06807437
11/14/2007 5:00:00 AM,0.4032438,16.67695,-81.33762,88.4978,0.05812218,0.2445165,37.52495,35.82893,0,0,0,0,0,0,0,0,0,0,0.2445165,0,0,0,0,11.80586,0,0.2445165,0,0.2445165,3.031974,21.65692,0.1341164,0,0.1956132,0,0.2445165
11/14/2007 6:00:00 AM,0.6449759,24.46579,-94.04494,74.31047,0.3100989,1.258843,44.09592,34.99747,0.4987016,0.4987016,4.003965,0,1.258082,0.4987016,252.424,4.440892E-16,0,0,1.258843,0,0,3.505263,3.33,11.56134,0.2200649,4.588843,0,4.588843,7.385333,52.75227,0.1341807,0.5485718,1.007074,5,1.478908
11/14/2007 7:00:00 AM,0.8559542,32.1221,-107.6616,60.25106,0.5428748,2.129506,50.19403,34.18513,0,0,3.505263,0,1.121937,0,0,0,0,0,2.129506,0,0,3.505263,3.33,6.972501,4.350023,5.459506,0,5.459506,12.56467,89.7475,0.1341666,0,1.703604,5,6.479529
11/14/2007 8:00:00 AM,1.125926,39.17484,-122.8774,46.5156,0.7407203,2.767999,58.47142,36.4788,1.915707,1.915707,0,0,0,1.915707,144.4897,0,0,0,2.767999,2.016534,1.915707,0,0,1.512995,9.263578,0.7514652,0,0.7514652,13.27758,94.83965,0.1341371,2.107278,2.214399,0,12.03158
11/14/2007 9:00:00 AM,1.295984,45.00985,-140.3895,33.56982,0.8902039,3.126306,68.49828,41.84979,1.430079,1.430079,0,-1,0,1.430079,218.6107,0.8594296,0,0,3.126306,1.505346,1.430079,0,0,0.7615302,9.939897,0.7615302,0,0.7615302,14.00003,100,0.1341073,1.573087,2.501045,0,13.0662
11/14/2007 10:00:00 AM,1.142849,48.86796,-160.4865,22.85628,0.9811612,3.259935,76.93729,47.36414,0.2033814,0.2033814,0,0,0,0.2033814,1602.868,3.045849,0,0,3.259935,0.2140856,0.2033814,0,0,0,10.62527,0,0,0,14.00003,100,0.1341073,0.2237195,2.607948,0,13.88521
11/14/2007 11:00:00 AM,1.511777,50.03691,177.6554,18.74648,1.007404,3.232228,82.01989,51.53096,1.327558,1.327558,0,0,0,1.327558,243.4717,1.834799,0,0,3.232228,1.39743,1.327558,0,0,0,10.62527,0,0,0,14.00003,100,0.1341073,1.460314,2.585783,0,13.8575
11/14/2007 12:00:00 PM,1.494813,48.25474,156.0309,24.78593,0.9671456,3.06323,83.85519,54.54139,1.174991,1.174991,0,0,0,1.174991,260.7024,1.826397,0,0,3.06323,1.236833,1.174991,0,0,0,10.62527,0,0,0,14.00003,100,0.1341073,1.292491,2.450584,0,13.6885
11/14/2007 1:00:00 PM,1.389183,43.91136,136.4604,36.20233,0.8631265,2.741504,83.45596,57.30334,1.996559,1.996559,0,0,0,1.996559,137.3115,0.6398635,0,0,2.741504,2.10164,1.996559,0,0,0,10.62527,0,0,0,14.00003,100,0.1341073,2.196214,2.193203,0,13.36678
11/14/2007 2:00:00 PM,1.204465,37.75869,119.4827,49.38322,0.7024229,2.285862,79.9798,58.756,0.4038449,0.4038449,0,-1,0,0.4038449,566.0247,1.860762,0,0,2.285862,0.4250999,0.4038449,0,0,0,10.62527,0,0,0,14.00003,100,0.1341073,0.4442294,1.82869,0,12.91114
11/14/2007 3:00:00 PM,0.9010609,30.53233,104.6673,63.21214,0.4959596,1.68178,73.88765,58.97581,1.088906,1.088906,0,0,0,1.088906,154.4468,0.5355632,0,0,1.68178,1.146217,1.088906,0,0,0,10.62527,0,0,0,14.00003,100,0.1341073,1.197797,1.345424,0,12.30705
11/14/2007 4:00:00 PM,0.6654685,22.81239,91.29731,77.31079,0.2577453,0.9141341,66.94935,59.2434,1.370889,1.370889,0,0,0,1.370889,66.68185,0,0,0,0.9141341,1.443041,1.370889,0,0,0,10.62527,0,0.5289068,-0.5289068,13.44251,96.01775,0.1341073,1.507978,0.7313073,0,11.53941
11/14/2007 5:00:00 PM,0.4050417,15.04679,78.70526,91.50919,0.0294957,0.1100933,58.66664,57.79075,0.3467342,0.3467342,0,0,0,0.3467342,31.7515,0,0,0,0.1100933,0.3649834,0.3467342,0,0,0.5876742,10.09637,0,0.2548901,-0.2548901,13.17383,94.09863,0.1341073,0.3814076,0.08807465,0,10.20646
11/14/2007 6:00:00 PM,0.2269601,7.610209,66.34952,105.6968,0.01508996,0.0575789,54.95947,54.51272,0,0,0,0,0,0,0,0,0,0,0.0575789,0,0,0,0,0.8708853,9.841477,0.0575789,0,0.0575789,13.22846,94.48879,0.1341051,0,0.04606313,0,9.899056
11/14/2007 7:00:00 PM,0.03409412,0.8513064,53.81223,119.757,0.002560677,0.009968404,51.52054,51.44495,1.623172,1.623172,0,-1,0,1.623172,0.614131,0,0,0,0.009968404,1.708602,1.623172,0,0,0.8133065,9.893298,0,1.698634,-1.698634,11.43794,81.69941,0.1341051,1.785489,0.007974723,0,9.903267
11/14/2007 8:00:00 PM,0,0,40.80058,90,0,0,48.92192,48.92192,1.252188,1.252188,0,-1,0,1.252188,0,0,2.220446E-16,0,0,1.318093,1.252188,0,0,2.700677,8.194665,0,1.318093,-1.318093,10.04855,71.7752,0.1341051,1.377407,0,0,8.194665
11/14/2007 9:00:00 PM,0,0,27.17313,90,0,0,46.6856,46.6856,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.165225,6.876572,0,0,0,10.04855,71.7752,0.1341051,0,0,0,6.876572
11/14/2007 10:00:00 PM,0,0,12.97753,90,0,0,44.45883,44.45883,0.3929616,0.3929616,0,-1,0,0.3929616,0,0,5.551115E-17,0,0,0.4136437,0.3929616,0,0,4.165225,6.876572,0,0.4136437,-0.4136437,9.61253,68.66079,0.1341051,0.4322577,0,0,6.876572
11/14/2007 11:00:00 PM,0,0,-1.543479,90,0,0,42.73859,42.73859,0.07870689,0.07870689,0,-1,0,0.07870689,0,0,0,0,0,0.08284936,0.07870689,0,0,4.624829,6.462928,0,0.08284936,-0.08284936,9.525199,68.03699,0.1341051,0.08657758,0,0,6.462928
11/15/2007 12:00:00 AM,0,0,-15.9477,90,0,0,41.36239,41.36239,0.225159,0.225159,0,-1,0,0.225159,0,0,2.775558E-17,0,0,0.2370095,0.225159,0,0,4.716884,6.380078,0,0.2370095,-0.2370095,9.275369,66.2525,0.1341051,0.2476749,0,0,6.380078
11/15/2007 1:00:00 AM,0,0,-30.00854,90,0,0,39.99575,39.99575,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.980228,6.143069,0,0,0,9.275369,66.2525,0.1341051,0,0,0,6.143069
11/15/2007 2:00:00 AM,0,0,-43.47988,90,0,0,38.78202,38.78202,0.9956008,0.9956008,0,-1,0,0.9956008,0,0,2.220446E-16,0,0,1.048001,0.9956008,0,0,4.980228,6.143069,0,1.048001,-1.048001,8.170679,58.36188,0.1341051,1.095161,0,0,6.143069
11/15/2007 3:00:00 AM,0.0215868,2.406784,-56.35588,116.7921,0.01584531,0.0664192,38.20295,37.74031,0.5189193,0.5189193,0,-1,0,0.5189193,12.79952,0,0,0,0.0664192,0.5462309,0.5189193,0,0,6.144673,5.095068,0,0.4798117,-0.4798117,7.664913,54.74927,0.1341051,0.5708113,0.05313536,0,5.161487
11/15/2007 4:00:00 AM,0.1450729,9.328721,-68.81179,102.7162,0.03257678,0.1370206,37.56322,36.61259,0.224173,0.224173,0,-1,0,0.224173,61.12268,0,0,0,0.1370206,0.2359716,0.224173,0,0,6.677797,4.615256,0,0.09895106,-0.09895106,7.560609,54.00425,0.1341051,0.2465903,0.1096165,0,4.752277
11/15/2007 5:00:00 AM,0.3476155,16.85872,-81.16683,88.53839,0.05970829,0.2514862,37.30331,35.56133,0.4030362,0.4030362,0,0,0,0.4030362,62.39792,0,0,0,0.2514862,0.4242486,0.4030362,0,0,6.787743,4.516305,0,0.1727624,-0.1727624,7.378502,52.70348,0.1341051,0.4433398,0.2011889,0,4.767792
11/15/2007 6:00:00 AM,0.6537302,24.64656,-93.86394,74.3718,0.3095505,1.258602,43.81008,34.72988,0.01635841,0.01635841,0,0,0,0.01635841,7693.912,0,0,0,1.258602,0.01721938,0.01635841,0,0,6.979702,4.343543,1.241382,0,1.241382,8.556181,61.11546,0.1340565,0.01799425,1.006881,0,5.602145
11/15/2007 7:00:00 AM,0.9267197,32.30755,-107.4733,60.33569,0.5421633,2.130272,49.90158,33.91754,2.731938,2.731938,0,0,0,2.731938,77.97659,0,0,0,2.130272,2.875725,2.731938,0,0,5.738319,5.460787,0,0.7454522,-0.7454522,7.770405,55.50278,0.1340565,3.005132,1.704218,0,7.59106
11/15/2007 8:00:00 AM,1.156847,39.37116,-122.6892,46.62981,0.739921,2.770099,58.16502,36.20165,1.947035,1.947035,0,0,0,1.947035,142.2727,0,0,0,2.770099,2.049511,1.947035,0,0,6.566599,4.715335,0.7205881,0,0.7205881,8.454015,60.3857,0.1340284,2.141739,2.216079,0,7.485434
11/15/2007 9:00:00 AM,1.127019,45.22242,-140.2183,33.72636,0.889398,3.129427,68.2001,41.5822,0.5825025,0.5825025,0,-1,0,0.5825025,537.2383,0,0,0,3.129427,0.6131606,0.5825025,0,0,5.846011,5.363864,2.516266,0,2.516266,10.84116,77.43667,0.1339301,0.6407528,2.503541,0,8.493291
11/15/2007 10:00:00 AM,1.210306,49.09821,-160.3611,23.07317,0.9804309,3.263605,76.66018,47.11566,0.9283856,0.9283856,0,0,0,0.9283856,351.5355,0,0,0,3.263605,0.977248,0.9283856,0,0,3.329745,7.628504,2.286357,0,2.286357,13.01018,92.9297,0.1338409,1.021224,2.610884,0,10.89211
11/15/2007 11:00:00 AM,1.200622,50.27917,177.7069,18.98383,1.006826,3.235207,81.80602,51.33982,0.1218247,0.1218247,0,0,0,0.1218247,2655.625,2.063582,0,0,3.235207,0.1282365,0.1218247,0,0,1.043388,9.686225,1.043388,0,1.043388,14.00003,100,0.1338003,0.1340071,2.588165,0,12.92143
11/15/2007 12:00:00 PM,1.198466,48.49869,156.006,24.9373,0.9667872,3.066583,83.64831,54.35025,0.6592281,0.6592281,0,0,0,0.6592281,465.1779,2.372659,0,0,3.066583,0.6939243,0.6592281,0,0,0,10.62527,0,0,0,14.00003,100,0.1338003,0.7251509,2.453266,0,13.69186
11/15/2007 1:00:00 PM,0.9928272,44.14936,136.3825,36.28047,0.863039,2.745438,83.23848,57.09309,0,0,0,0,0,0,0,2.745438,0,0,2.745438,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1338003,0,2.19635,0,13.37071
11/15/2007 2:00:00 PM,0.9711723,37.98906,119.3789,49.41695,0.7026395,2.289835,79.77254,58.54575,0.4962619,0.4962619,0,-1,0,0.4962619,461.4166,1.767454,0,0,2.289835,0.5223809,0.4962619,0,0,0,10.62527,0,0,0,14.00003,100,0.1338003,0.5458881,1.831868,0,12.91511
11/15/2007 3:00:00 PM,0.802992,30.7572,104.5557,63.21582,0.4964926,1.685239,73.73941,58.81334,0,0,0,0,0,0,0,1.685239,0,0,1.685239,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1338003,0,1.348191,0,12.31051
11/15/2007 4:00:00 PM,0.6787354,23.0352,91.18798,77.29105,0.2585855,0.9179159,66.81113,59.08093,1.130778,1.130778,0,0,0,1.130778,81.17562,0,0,0,0.9179159,1.190292,1.130778,0,0,0,10.62527,0,0.2723765,-0.2723765,13.71292,97.94922,0.1338003,1.243856,0.7343327,0,11.54319
11/15/2007 5:00:00 PM,0.4706182,15.27085,78.60386,91.46868,0.0299365,0.111839,58.51715,57.62828,2.332506,2.332506,0,0,0,2.332506,4.7948,0,0,0,0.111839,2.45527,2.332506,0,0,0.3026405,10.3529,0,2.343431,-2.343431,11.24273,80.30502,0.1338003,2.565757,0.08947122,0,10.46474
11/15/2007 6:00:00 PM,0.2544195,7.838161,66.26028,105.6355,0.01554394,0.05937317,54.7817,54.32158,2.862979,2.862979,0,0,0,2.862979,2.073825,0,4.440892E-16,0,0.05937317,3.013662,2.862979,0,0,2.906453,8.009467,0,2.954288,-2.954288,8.128632,58.06153,0.1338003,3.149276,0.04749854,0,8.06884
