Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/15/2007 7:00:00 PM,0.04257159,1.084748,53.7395,119.6725,0.002863732,0.01115987,51.33834,51.25381,1.90128,1.90128,0,-1,0,1.90128,0.5869662,0,4.440892E-16,0,0.01115987,2.001347,1.90128,0,0,6.188995,5.055178,0,1.990187,-1.990187,6.030789,43.07698,0.1338003,2.091408,0.008927897,0,5.066338
11/15/2007 8:00:00 PM,0,0,40.74952,90,0,0,48.73078,48.73078,0.6726283,0.6726283,0,-1,0,0.6726283,0,0,1.110223E-16,0,0,0.7080297,0.6726283,0,0,8.400315,3.064991,0,0.7080297,-0.7080297,5.284461,37.74607,0.1338003,0.7398911,0,0,3.064991
11/15/2007 9:00:00 PM,0,0,27.14939,90,0,0,46.50402,46.50402,1.625427,1.625427,0,-1,0,1.625427,0,0,2.220446E-16,0,0,1.710975,1.625427,0,0,9.187015,2.356961,0,1.710975,-1.710975,3.480934,24.86377,0.1338003,1.787969,0,0,2.356961
11/15/2007 10:00:00 PM,0,0,12.98601,90,0,0,44.2677,44.2677,0.2460318,0.2460318,0,-1,0,0.2460318,0,0,5.551115E-17,0,0,0.2589809,0.2460318,0,0,11.0881,0.6459857,0,0.2589809,-0.2589809,3.207944,22.91384,0.1338003,0.270635,0,0,0.6459857
11/15/2007 11:00:00 PM,0,0,-1.500496,90,0,0,42.51878,42.51878,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.37585,0.3870048,0,0,0,3.207944,22.91384,0.1338003,0,0,0,0.3870048
11/16/2007 12:00:00 AM,0,0,-15.86962,90,0,0,41.15214,41.15214,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.37585,0.3870048,0,0,0,3.207944,22.91384,0.1338003,0,0,0,0.3870048
11/16/2007 1:00:00 AM,0,0,-29.90274,90,0,0,39.75682,39.75682,0.2265331,0.2265331,0,-1,0,0.2265331,0,0,2.775558E-17,0,0,0.2384559,0.2265331,0,0,11.37585,0.3870048,0,0.2384559,-0.2384559,2.95659,21.11846,0.1338003,0.2491864,0,0,0.3870048
11/16/2007 2:00:00 AM,0,0,-43.35197,90,0,0,38.54309,38.54309,0.5165221,0.1411214,0,-1,0,0.1411214,0,0,0.3754007,0.4270529,0,0.1485489,0.1411214,0,0,11.64081,0.1485489,0,0.1485489,-0.1485489,2.800006,20,0.1338003,0.5681743,0,0,0.1485489
11/16/2007 3:00:00 AM,0.06383083,2.59743,-56.21081,116.7919,0.004663947,0.01961217,37.60882,37.47272,0.3712134,0.01863156,0,-1,0,0.01863156,105.2632,0,0.3525819,0.4046085,0.01961217,0.01961217,0.01863156,0,0,11.80586,0,0,0,0,2.800006,20,0.1338003,0.4083348,0.01568973,0,0.01961217
11/16/2007 4:00:00 AM,0.2011001,9.509847,-68.65298,102.7392,0.01742158,0.07355795,36.84352,36.33545,0.3748624,0.06988005,0,-1,0,0.06988005,105.2632,0,0.3049823,0.3983726,0.07355795,0.07355795,0.06988005,0,0,11.80586,0,0,0,0,2.800006,20,0.1338003,0.4123486,0.05884636,0,0.07355795
11/16/2007 5:00:00 AM,0.4260186,17.03403,-80.99628,88.58195,0.05741666,0.2422285,36.9971,35.32241,0.5233585,0.5233585,4.028622,0,1.264814,0.5233585,46.28348,0,0,0,0.2422285,0,0,3.505263,3.33,11.80586,0,3.572228,0,3.572228,6.188919,44.20648,0.1339064,0.5756944,0.1937828,5,0.2422285
11/16/2007 6:00:00 AM,0.6899326,24.82081,-93.68306,74.43583,0.3089426,1.257991,43.54175,34.4814,0,0,3.505263,0,1.121937,0,0,0,0,0,1.257991,0,0,3.505263,3.33,8.233632,3.215006,4.587991,0,4.587991,10.54147,75.29606,0.1339266,0,1.006393,5,4.472996
11/16/2007 7:00:00 AM,0.7157094,32.48639,-107.2847,60.42265,0.6904759,2.648332,54.07681,33.64995,2.313181,2.313181,3.260625,0,1.055151,2.313181,114.4887,0,0,0,2.648332,0,0,0.9474436,0.9000714,3.645641,7.344197,3.548403,0,3.548403,13.90778,99.34109,0.1339657,2.5445,2.118665,5,9.992529
11/16/2007 8:00:00 AM,0.703128,39.56084,-122.4998,46.74578,0.7814561,2.908341,59.14907,35.93406,1.347831,1.347831,0,0,0,1.347831,215.7794,1.392334,0,0,2.908341,1.418769,1.347831,0,0,0.09723764,10.53776,0.09723764,0,0.09723764,14.00003,100,0.1339619,1.482614,2.326673,0,13.4461
11/16/2007 9:00:00 AM,0.6407894,45.42845,-140.0446,33.88348,0.736199,2.67153,63.28809,41.34327,0.5894645,0.5894645,0,-1,0,0.5894645,453.213,2.051041,0,0,2.67153,0.6204889,0.5894645,0,0,0,10.62527,0,0,0,14.00003,100,0.1339619,0.648411,2.137224,0,13.2968
11/16/2007 10:00:00 AM,0.7058481,49.32227,-160.2317,23.28782,0.8471532,2.902554,72.31532,46.87674,0,0,0,0,0,0,0,2.902554,0,0,2.902554,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1339619,0,2.322043,0,13.52783
11/16/2007 11:00:00 AM,1.096597,50.51588,177.7639,19.21553,1.006248,3.239284,81.54315,51.1009,2.072778,2.072778,0,0,0,2.072778,156.2774,1.057413,0,0,3.239284,2.181872,2.072778,0,0,0,10.62527,0,0,0,14.00003,100,0.1339619,2.280056,2.591427,0,13.86456
11/16/2007 12:00:00 PM,1.061409,48.73784,155.9872,25.08389,0.9664418,3.070602,83.41248,54.13045,0.8672066,0.8672066,0,0,0,0.8672066,354.0796,2.157753,0,0,3.070602,0.9128491,0.8672066,0,0,0,10.62527,0,0,0,14.00003,100,0.1339619,0.9539273,2.456482,0,13.69588
11/16/2007 1:00:00 PM,0.7828072,44.38327,136.3108,36.35462,0.9261317,2.908958,85.02777,56.93063,1.061007,1.061007,0,0,0,1.061007,274.1695,1.792108,0,0,2.908958,1.11685,1.061007,0,0,0,10.62527,0,0,0,14.00003,100,0.1339619,1.167108,2.327166,0,13.53423
11/16/2007 2:00:00 PM,0.6738787,38.21585,119.2811,49.44704,0.732783,2.375543,80.53432,58.38328,0.1335267,0.1335267,0,-1,0,0.1335267,1779.077,2.234989,0,0,2.375543,0.1405545,0.1335267,0,0,0,10.62527,0,0,0,14.00003,100,0.1339619,0.1468794,1.900434,0,13.00082
11/16/2007 3:00:00 PM,0.6702992,30.97883,104.45,63.2161,0.6184232,2.049748,77.29616,58.65087,2.284396,2.284396,0,0,0,2.284396,89.7282,0,0,0,2.049748,2.404628,2.284396,0,0,0,10.62527,0,0.3548802,-0.3548802,13.62595,97.32803,0.1339619,2.512836,1.639798,0,12.67502
11/16/2007 4:00:00 PM,0.556089,23.2549,91.08434,77.26812,0.2594707,0.9218552,66.67426,58.91847,0,0,0,0,0,0,0,0.527544,0,0,0.9218552,0,0,0,0,0.3943113,10.27039,0.3943113,0,0.3943113,14.00003,100,0.1339466,0,0.7374842,0,11.19225
11/16/2007 5:00:00 PM,0.352998,15.49177,78.50798,91.42521,0.02741667,0.102536,58.33709,57.52316,1.00725,1.00725,0,0,0,1.00725,10.1798,0,0,0,0.102536,1.060263,1.00725,0,0,0,10.62527,0,0.9577271,-0.9577271,12.99049,92.78906,0.1339466,1.107975,0.08202884,0,10.72781
11/16/2007 6:00:00 PM,0.1586807,8.062766,66.17638,105.5716,0.01490229,0.05698297,54.60017,54.15912,0.4451059,0.4451059,0,0,0,0.4451059,12.80212,0,5.551115E-17,0,0.05698297,0.4685325,0.4451059,0,0,1.064141,9.667547,0,0.4115495,-0.4115495,12.55668,89.69042,0.1339466,0.4896165,0.04558638,0,9.72453
11/16/2007 7:00:00 PM,0.03139276,1.314498,53.67192,119.5856,0.002963191,0.01155934,51.15968,51.07223,1.203954,1.203954,0,-1,0,1.203954,0.9601142,0,2.220446E-16,0,0.01155934,1.267321,1.203954,0,0,1.521418,9.255998,0,1.255761,-1.255761,11.233,80.23552,0.1339466,1.32435,0.009247471,0,9.267557
11/16/2007 8:00:00 PM,0,0,40.7033,90,0,0,48.53964,48.53964,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.916709,8.000237,0,0,0,11.233,80.23552,0.1339466,0,0,0,8.000237
11/16/2007 9:00:00 PM,0,0,27.13002,90,0,0,46.28421,46.28421,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.916709,8.000237,0,0,0,11.233,80.23552,0.1339466,0,0,0,8.000237
11/16/2007 10:00:00 PM,0,0,12.99819,90,0,0,44.05744,44.05744,0.3356341,0.3356341,0,-1,0,0.3356341,0,0,0,0,0,0.3532991,0.3356341,0,0,2.916709,8.000237,0,0.3532991,-0.3532991,10.86059,77.57545,0.1339466,0.3691976,0,0,8.000237
11/16/2007 11:00:00 PM,0,0,-1.454625,90,0,0,42.30853,42.30853,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.309263,7.646937,0,0,0,10.86059,77.57545,0.1339466,0,0,0,7.646937
11/17/2007 12:00:00 AM,0,0,-15.78957,90,0,0,40.93233,40.93233,0.1000622,0.1000622,0,-1,0,0.1000622,0,0,0,0,0,0.1053286,0.1000622,0,0,3.309263,7.646937,0,0.1053286,-0.1053286,10.74956,76.78241,0.1339466,0.1100684,0,0,7.646937
11/17/2007 1:00:00 AM,0,0,-29.79577,90,0,0,39.53701,39.53701,0.5237136,0.5237136,0,-1,0,0.5237136,0,0,0,0,0,0.5512775,0.5237136,0,0,3.426295,7.541609,0,0.5512775,-0.5512775,10.16846,72.63172,0.1339466,0.576085,0,0,7.541609
11/17/2007 2:00:00 AM,0,0,-43.22354,90,0,0,38.30417,38.30417,0.5005422,0.5005422,0,-1,0,0.5005422,0,0,0,0,0,0.5268865,0.5005422,0,0,4.038826,6.990331,0,0.5268865,-0.5268865,9.613074,68.66468,0.1339466,0.5505964,0,0,6.990331
11/17/2007 3:00:00 AM,0.05968099,2.781681,-56.06569,116.7951,0.00520123,0.0218953,37.40467,37.25291,0.3403659,0.3403659,0,-1,0,0.3403659,6.432872,0,5.551115E-17,0,0.0218953,0.3582799,0.3403659,0,0,4.624255,6.463445,0,0.3363846,-0.3363846,9.258494,66.13197,0.1339466,0.3744025,0.01751624,0,6.48534
11/17/2007 4:00:00 AM,0.2148381,9.684535,-68.49441,102.7654,0.0175402,0.07415151,36.60796,36.09652,0.3489996,0.3489996,0,-1,0,0.3489996,21.24687,0,0,0,0.07415151,0.367368,0.3489996,0,0,4.998016,6.12706,0,0.2932165,-0.2932165,8.949417,63.92428,0.1339466,0.3838996,0.05932121,0,6.201211
11/17/2007 5:00:00 AM,0.2948822,17.20285,-80.82607,88.62842,0.0608889,0.2570786,36.84969,35.07393,0,0,0,0,0,0,0,0,0,0,0.2570786,0,0,0,0,5.323812,5.833844,0.2570786,0,0.2570786,9.193303,65.66632,0.1339366,0,0.2056629,0,6.090922
11/17/2007 6:00:00 AM,0.4166225,24.98849,-93.50241,74.50249,0.2932982,1.198913,42.839,34.24248,0.1636834,0.1636834,0,0,0,0.1636834,732.4586,0,0,0,1.198913,0.1722983,0.1636834,0,0,5.066733,6.065214,1.026615,0,1.026615,10.16724,72.62296,0.1338968,0.1800518,0.9591306,0,7.264127
11/17/2007 7:00:00 AM,0.717097,32.65858,-107.0959,60.51186,0.6870682,2.640139,53.76045,33.43969,2.569594,2.569594,0,0,0,2.569594,102.7454,0,0,0,2.640139,2.704836,2.569594,0,0,4.040118,6.989168,0,0.06469687,-0.06469687,10.09904,72.13585,0.1338968,2.826554,2.112111,0,9.629307
11/17/2007 8:00:00 AM,0.7102738,39.74383,-122.3094,46.86337,0.7851468,2.923884,59.04649,35.7238,0.7557993,0.7557993,0,0,0,0.7557993,386.8598,0,0,0,2.923884,0.7955782,0.7557993,0,0,4.112004,6.924471,2.128306,0,2.128306,12.11813,86.55788,0.1338142,0.8313792,2.339107,0,9.848354
11/17/2007 9:00:00 AM,1.062793,45.62787,-139.8687,34.04099,0.8877016,3.134415,67.65003,41.0948,1.533627,1.533627,0,-1,0,1.533627,204.3792,0,0,0,3.134415,1.614345,1.533627,0,0,1.983698,8.839946,1.520071,0,1.520071,13.56019,96.85832,0.1337553,1.68699,2.507532,0,11.97436
11/17/2007 10:00:00 AM,1.17358,49.54007,-160.0983,23.50006,0.9789273,3.270373,76.12423,46.63781,0.5441373,0.5441373,0,0,0,0.5441373,601.0198,2.23397,0,0,3.270373,0.5727761,0.5441373,0,0,0.4636273,10.20801,0.4636273,0,0.4636273,14.00003,100,0.1337373,0.598551,2.616298,0,13.47838
11/17/2007 11:00:00 AM,1.096211,50.74696,177.8263,19.44154,1.00567,3.242914,81.29991,50.88109,0.7449304,0.7449304,0,0,0,0.7449304,435.3312,2.458777,0,0,3.242914,0.7841373,0.7449304,0,0,0,10.62527,0,0,0,14.00003,100,0.1337373,0.8194235,2.594332,0,13.86819
11/17/2007 12:00:00 PM,0.977506,48.97214,155.9745,25.22562,1.206479,3.636253,90.68906,53.92019,2.563764,2.563764,0,0,0,2.563764,141.8326,0.9375539,0,0,3.636253,2.698699,2.563764,0,0,0,10.62527,0,0,0,14.00003,100,0.1337373,2.820141,2.909003,0,14.26153
11/17/2007 1:00:00 PM,0.7000599,44.61303,136.2453,36.42472,0.8149214,2.626699,81.36121,56.71082,0,0,0,0,0,0,0,2.626699,0,0,2.626699,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1337373,0,2.101359,0,13.25197
11/17/2007 2:00:00 PM,0.7049098,38.43901,119.1896,49.47348,0.7633929,2.461459,81.31161,58.22081,1.472788,1.472788,0,-1,0,1.472788,167.1292,0.9111562,0,0,2.461459,1.550303,1.472788,0,0,0,10.62527,0,0,0,14.00003,100,0.1337373,1.620067,1.969167,0,13.08673
11/17/2007 3:00:00 PM,0.6660931,31.19716,104.3503,63.213,0.6110445,2.030649,76.9054,58.4884,0.1931561,0.1931561,0,0,0,0.1931561,1051.3,1.827327,0,0,2.030649,0.2033222,0.1931561,0,0,0,10.62527,0,0,0,14.00003,100,0.1337373,0.2124717,1.624519,0,12.65592
11/17/2007 4:00:00 PM,0.4858944,23.47143,90.98644,77.24203,0.2992015,1.056079,67.7069,58.756,0.4858775,0.4858775,0,0,0,0.4858775,217.3549,0.5446286,0,0,1.056079,0.5114499,0.4858775,0,0,0,10.62527,0,0,0,14.00003,100,0.1337373,0.5344652,0.8448628,0,11.68135
11/17/2007 5:00:00 PM,0.2727146,15.70947,78.41764,91.37883,0.03486842,0.1304039,58.33851,57.30334,0.2605027,0.2605027,0,0,0,0.2605027,50.05854,0,0,0,0.1304039,0.2742134,0.2605027,0,0,0,10.62527,0,0.1438095,-0.1438095,13.84844,98.91723,0.1337373,0.286553,0.1043231,0,10.75568
11/17/2007 6:00:00 PM,0.09494935,8.283945,66.09785,105.505,0.05290845,0.2011658,55.5638,53.99665,1.842208,1.842208,0,0,0,1.842208,10.91982,0,0,0,0.2011658,1.939166,1.842208,0,0,0.1597884,10.48146,0,1.738,-1.738,12.01643,85.83144,0.1337373,2.026428,0.1609326,0,10.68263
11/17/2007 7:00:00 PM,0.01527619,1.540477,53.60947,119.4965,0.01124024,0.04383453,51.21283,50.88109,2.482979,2.482979,0,-1,0,2.482979,1.765401,0,4.440892E-16,0,0.04383453,2.613662,2.482979,0,0,2.090899,8.743464,0,2.569827,-2.569827,9.30759,66.48266,0.1337373,2.731277,0.03506762,0,8.787299
11/17/2007 8:00:00 PM,0,0,40.66189,90,0,0,48.35806,48.35806,0.2028914,0.2028914,0,-1,0,0.2028914,0,0,2.775558E-17,0,0,0.2135699,0.2028914,0,0,4.946263,6.173637,0,0.2135699,-0.2135699,9.082468,64.87464,0.1337373,0.2231805,0,0,6.173637
11/17/2007 9:00:00 PM,0,0,27.11499,90,0,0,46.09307,46.09307,0.2632745,0.2632745,0,-1,0,0.2632745,0,0,0,0,0,0.277131,0.2632745,0,0,5.183563,5.960067,0,0.277131,-0.277131,8.790346,62.78806,0.1337373,0.2896019,0,0,5.960067
11/17/2007 10:00:00 PM,0,0,13.01404,90,0,0,43.8663,43.8663,0.4080262,0.4080262,0,-1,0,0.4080262,0,0,5.551115E-17,0,0,0.4295012,0.4080262,0,0,5.491487,5.682937,0,0.4295012,-0.4295012,8.337612,59.55426,0.1337373,0.4488288,0,0,5.682937
11/17/2007 11:00:00 PM,0,0,-1.405914,90,0,0,42.11739,42.11739,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.96871,5.253435,0,0,0,8.337612,59.55426,0.1337373,0,0,0,5.253435
11/18/2007 12:00:00 AM,0,0,-15.70761,90,0,0,40.75074,40.75074,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.96871,5.253435,0,0,0,8.337612,59.55426,0.1337373,0,0,0,5.253435
11/18/2007 1:00:00 AM,0,0,-29.68768,90,0,0,39.35543,39.35543,0.2745734,0.2745734,0,-1,0,0.2745734,0,0,5.551115E-17,0,0,0.2890246,0.2745734,0,0,5.96871,5.253435,0,0.2890246,-0.2890246,8.032954,57.37813,0.1337373,0.3020307,0,0,5.253435
11/18/2007 2:00:00 AM,0.000004517892,0,-43.09464,90,0,0,38.1417,38.1417,0.06959718,0.06959718,0,-1,0,0.06959718,0,0,1.387779E-17,0,0,0.07326019,0.06959718,0,0,6.289848,4.964411,0,0.07326019,-0.07326019,7.955731,56.82653,0.1337373,0.0765569,0,0,4.964411
11/18/2007 3:00:00 AM,0.04425651,2.959497,-55.92057,116.8017,0.01257778,0.0529411,37.42876,37.06177,0.1800282,0.1800282,0,-1,0,0.1800282,29.40711,0,2.775558E-17,0,0.0529411,0.1895034,0.1800282,0,0,6.371249,4.89115,0,0.1365623,-0.1365623,7.811781,55.79833,0.1337373,0.1980311,0.04235288,0,4.944091
11/18/2007 4:00:00 AM,0.04669888,9.85275,-68.33614,102.7947,0.03761932,0.1587031,37.00265,35.90538,0.2308711,0.2308711,0,-1,0,0.2308711,68.74103,0,2.775558E-17,0,0.1587031,0.2430222,0.2308711,0,0,6.522985,4.754588,0,0.08431902,-0.08431902,7.722901,55.16347,0.1337373,0.2539582,0.1269625,0,4.913291
11/18/2007 5:00:00 AM,0.05687082,17.36515,-80.65627,88.67774,0.04605739,0.1950742,36.25401,34.91146,0,0,0,0,0,0,0,0,0,0,0.1950742,0,0,0,0,6.616673,4.670269,0.1950742,0,0.1950742,7.907965,56.48535,0.1337298,0,0.1560594,0,4.865344
11/18/2007 6:00:00 AM,0.1943419,25.14958,-93.32211,74.57169,0.1594305,0.6664813,38.70816,34.05134,0.1174574,0.1174574,0,0,0,0.1174574,567.4241,0,0,0,0.6664813,0.1236393,0.1174574,0,0,6.421598,4.845836,0.542842,0,0.542842,8.422951,60.16381,0.1337087,0.1292031,0.5331851,0,5.512317
11/18/2007 7:00:00 AM,0.3668086,32.82411,-106.9071,60.60321,0.3305928,1.35062,42.93898,33.24855,0,0,0,0,0,0,0,0,0,0,1.35062,0,0,0,0,5.878756,5.334394,1.35062,0,1.35062,9.704261,69.31601,0.1336565,0,1.080496,0,6.685014
11/18/2007 8:00:00 AM,0.1754474,39.92009,-122.1183,46.98245,0.1452393,0.6036675,39.77877,35.53266,0.2855293,0.2855293,0,0,0,0.2855293,211.4205,0,0,0,0.6036675,0.3005572,0.2855293,0,0,4.528136,6.549952,0.3031103,0,0.3031103,9.991817,71.36998,0.1336447,0.3140822,0.482934,0,7.153619
11/18/2007 9:00:00 AM,0.360512,45.82064,-139.6905,34.19873,0.3216591,1.260475,50.37137,40.88454,1.340464,1.340464,0,-1,0,1.340464,94.03277,0,0,0,1.260475,1.411014,1.340464,0,0,4.225026,6.822752,0,0.1505393,-0.1505393,9.833135,70.23653,0.1336447,1.47451,1.00838,0,8.083226
11/18/2007 10:00:00 AM,0.3412687,49.75153,-159.961,23.70974,0.2970183,1.131645,55.21315,46.418,1.885516,1.885516,0,0,0,1.885516,60.01777,0,2.220446E-16,0,1.131645,1.984754,1.885516,0,0,4.392291,6.672212,0,0.853109,-0.853109,8.933879,63.81329,0.1336447,2.074068,0.9053157,0,7.803857
11/18/2007 11:00:00 AM,0.0505113,50.97234,177.8941,19.66182,0.04125665,0.1602924,51.86046,50.64217,2.454403,2.454403,0,0,0,2.454403,6.530812,0,4.440892E-16,0,0.1602924,2.583582,2.454403,0,0,5.34019,5.819103,0,2.423289,-2.423289,6.379508,45.56782,0.1336447,2.699843,0.128234,0,5.979395
11/18/2007 12:00:00 PM,0.4496677,49.2015,155.9679,25.36243,0.4305088,1.530556,66.56752,53.70039,2.94982,2.94982,0,0,0,2.94982,51.88641,0,0,0,1.530556,3.105074,2.94982,0,0,8.032734,3.395814,0,1.574518,-1.574518,4.71982,33.71293,0.1336447,3.244802,1.224445,0,4.926369
11/18/2007 1:00:00 PM,0.2269737,44.83855,136.1863,36.4907,0.1890459,0.6909238,62.13036,56.50056,1.496041,1.496041,0,0,0,1.496041,46.18348,0,2.220446E-16,0,0.6909238,1.57478,1.496041,0,0,9.782198,1.821296,0,0.8838563,-0.8838563,3.788153,27.05819,0.1336447,1.645645,0.5527391,0,2.512219
11/18/2007 2:00:00 PM,0.2146021,38.65849,119.1042,49.49623,0.1786931,0.6482854,63.32771,58.001,1.490286,1.490286,0,-1,0,1.490286,43.50073,0,0,0.6255731,0.6482854,1.568722,1.490286,0,0,10.76426,0.9374394,0,0.9204369,-0.9204369,2.817928,20.12802,0.1336447,1.639315,0.5186283,0,1.585725
11/18/2007 3:00:00 PM,0.05969496,31.41213,104.2565,63.20651,0.04881538,0.1810511,59.71945,58.2686,2.377309,2.377309,2.189158,0,0.7626401,2.377309,7.615802,0,0,0,0.1810511,0.1980536,0.188151,0,0,11.78697,0.0170025,0,0.0170025,-0.0170025,2.800006,20,0.1336447,2.61504,0.1448409,5,0.1980536
11/18/2007 4:00:00 PM,0.07764707,23.68472,90.8943,77.21283,0.06339695,0.2340522,60.47894,58.59353,0,0,3.505263,0,1.121937,0,0,0,0,0,0.2340522,0,0,3.505263,3.33,11.80586,0,3.564052,0,3.564052,6.181162,44.15107,0.1337048,0,0.1872417,5,0.2340522
11/18/2007 5:00:00 PM,0.02787459,15.92387,78.33286,91.32958,0.02260872,0.0848212,57.81179,57.14088,0.4317865,0.4317865,3.93705,0,1.239815,0.4317865,19.64425,0,0,0,0.0848212,0,0,3.505263,3.33,8.241808,3.207647,3.414821,0,3.414821,9.420746,67.29091,0.1338084,0.4749652,0.06785696,5,3.292468
11/18/2007 6:00:00 PM,0.0627066,8.501623,66.02467,105.4359,0.04880447,0.1858942,55.26029,53.81507,1.245495,1.245495,4.750758,0,1.461957,1.245495,14.92533,4.440892E-16,0,0,0.1858942,0,0,3.505263,3.33,4.826987,6.280986,3.515894,0,3.515894,12.75622,91.11565,0.133979,1.370045,0.1487154,5,6.46688
11/18/2007 7:00:00 PM,0.02039066,1.762606,53.55215,119.4052,0.01281837,0.05003049,51.06823,50.68995,0.9856092,0.9856092,0,-1,0,0.9856092,5.076098,0,2.220446E-16,0,0.05003049,1.037483,0.9856092,0,0,1.311093,9.445291,0,0.9874528,-0.9874528,11.71535,83.6809,0.133979,1.08417,0.04002439,0,9.495321
11/18/2007 8:00:00 PM,0,0,40.62528,90,0,0,48.16692,48.16692,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.408262,8.457838,0,0,0,11.71535,83.6809,0.133979,0,0,0,8.457838
11/18/2007 9:00:00 PM,0,0,27.10426,90,0,0,45.94016,45.94016,4.02244,3.33,0,-1,0,3.33,0,0,0.69244,1.094684,0,3.505263,3.33,0,0,2.408262,8.457838,0,3.505263,-3.505263,8.020478,57.28901,0.133979,4.424684,0,0,8.457838
11/18/2007 10:00:00 PM,0,0,13.03351,90,0,0,43.70383,43.70383,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.302999,4.952575,0,0,0,8.020478,57.28901,0.133979,0,0,0,4.952575
11/18/2007 11:00:00 PM,0,0,-1.354413,90,0,0,41.95492,41.95492,0.2505096,0.2505096,0,-1,0,0.2505096,0,0,5.551115E-17,0,0,0.2636943,0.2505096,0,0,6.302999,4.952575,0,0.2636943,-0.2636943,7.74252,55.3036,0.133979,0.2755606,0,0,4.952575
11/19/2007 12:00:00 AM,0,0,-15.62379,90,0,0,40.58828,40.58828,0.7280089,0.7280089,0,-1,0,0.7280089,0,0,0,0,0,0.7663251,0.7280089,0,0,6.595993,4.68888,0,0.7663251,-0.7663251,6.934742,49.53377,0.133979,0.8008097,0,0,4.68888
11/19/2007 1:00:00 AM,0,0,-29.57854,90,0,0,39.19297,39.19297,0.1298481,0.1298481,0,-1,0,0.1298481,0,0,2.775558E-17,0,0,0.1366822,0.1298481,0,0,7.447465,3.922555,0,0.1366822,-0.1366822,6.790667,48.50466,0.133979,0.1428329,0,0,3.922555
11/19/2007 2:00:00 AM,0.00003545795,0,-42.96534,90,0,0,37.95057,37.95057,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.599334,3.785873,0,0,0,6.790667,48.50466,0.133979,0,0,0,3.785873
11/19/2007 3:00:00 AM,0.06246803,3.130843,-55.77554,116.8117,0.005864231,0.02473281,37.05124,36.88019,0.03892731,0.03892731,0,-1,0,0.03892731,63.53587,0,0,0,0.02473281,0.04097612,0.03892731,0,0,7.599334,3.785873,0,0.01624331,-0.01624331,6.773544,48.38236,0.133979,0.04282004,0.01978625,0,3.810606
11/19/2007 4:00:00 AM,0.1157122,10.01446,-68.17825,102.8271,0.06343275,0.2667868,37.57486,35.7238,0,0,0,-1,0,0,0,0,0,0,0.2667868,0,0,0,0,7.617383,3.76963,0.2667868,0,0.2667868,7.02664,50.19019,0.1339687,0,0.2134294,0,4.036417
11/19/2007 5:00:00 AM,0.2591443,17.5209,-80.48701,88.72988,0.08280549,0.349063,37.1454,34.72988,0.7902585,0.7902585,0,0,0,0.7902585,44.17074,0,0,0,0.349063,0.8318511,0.7902585,0,0,7.350596,4.009738,0,0.4827881,-0.4827881,6.517737,46.55517,0.1339687,0.8692844,0.2792504,0,4.358801
11/19/2007 6:00:00 AM,0.3965762,25.30405,-93.14224,74.64339,0.2796162,1.147692,42.08881,33.89843,0.2810961,0.2810961,0,0,0,0.2810961,408.2919,0,0,0,1.147692,0.2958906,0.2810961,0,0,7.887027,3.52695,0.8518018,0,0.8518018,7.325828,52.32723,0.1339358,0.3092057,0.9181539,0,4.674642
11/19/2007 7:00:00 AM,0.3725403,32.98293,-106.7183,60.69659,0.3353939,1.370617,42.88816,33.05742,2.086101,2.086101,0,0,0,2.086101,65.70235,0,0,0,1.370617,2.195895,2.086101,0,0,7.035225,4.293571,0,0.8252782,-0.8252782,6.455908,46.11353,0.1339358,2.294711,1.096494,0,5.664189
11/19/2007 8:00:00 AM,0.3630475,40.08959,-121.9264,47.10289,0.3288613,1.328354,44.9977,35.34153,0,0,0,0,0,0,0,0,0,0,1.328354,0,0,0,0,7.952201,3.468293,1.328354,0,1.328354,7.716095,55.11485,0.1338845,0,1.062683,0,4.796647
11/19/2007 9:00:00 AM,0.5615056,46.0067,-139.5103,34.35654,0.6011031,2.245708,58.51261,40.66473,1.251353,1.251353,0,-1,0,1.251353,179.4624,0,0,0,2.245708,1.317213,1.251353,0,0,6.623847,4.663812,0.928494,0,0.928494,8.596942,61.4066,0.1338486,1.376488,1.796566,0,6.909519
11/19/2007 10:00:00 AM,0.7895731,49.95661,-159.8198,23.91669,0.959333,3.228667,75.02082,46.15041,0,0,0,0,0,0,0,0,0,0,3.228667,0,0,0,0,5.695353,5.499456,3.228667,0,3.228667,11.65992,83.285,0.1337242,0,2.582933,0,8.728123
11/19/2007 11:00:00 AM,0.759202,51.19194,177.9672,19.87632,0.9204122,3.032772,78.16331,50.39369,0,0,0,0,0,0,0,0.5660857,0,0,3.032772,0,0,0,0,2.466687,8.405256,2.466687,0,2.466687,14.00003,100,0.1336293,0,2.426218,0,11.43803
11/19/2007 12:00:00 PM,0.7603594,49.42585,155.9676,25.49424,0.9149745,2.953876,81.13326,53.46146,0,0,0,0,0,0,0,2.953876,0,0,2.953876,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1336293,0,2.363101,0,13.57915
11/19/2007 1:00:00 PM,0.7886956,45.05979,136.1336,36.55252,0.9206401,2.908964,84.19256,56.28075,0.2326858,0.2326858,0,0,0,0.2326858,1250.168,2.664032,0,0,2.908964,0.2449325,0.2326858,0,0,0,10.62527,0,0,0,14.00003,100,0.1336293,0.2559544,2.327171,0,13.53424
11/19/2007 2:00:00 PM,0.8914067,38.8742,119.0251,49.51528,0.7038592,2.305351,79.04185,57.79075,2.036757,2.036757,0,-1,0,2.036757,113.1873,0.1613962,0,0,2.305351,2.143954,2.036757,0,0,0,10.62527,0,0,0,14.00003,100,0.1336293,2.240432,1.84428,0,12.93062
11/19/2007 3:00:00 PM,0.73985,31.62366,104.1688,63.19664,0.4990413,1.70093,73.11073,58.11568,0.9037534,0.9037534,0,0,0,0.9037534,188.2073,0.7496107,0,0,1.70093,0.9513194,0.9037534,0,0,0,10.62527,0,0,0,14.00003,100,0.1336293,0.9941288,1.360744,0,12.3262
11/19/2007 4:00:00 PM,0.3721892,23.89471,90.80796,77.18052,0.2412911,0.8631409,65.58929,58.38328,1.126632,1.126632,0,0,0,1.126632,76.61252,0,0,0,0.8631409,1.185928,1.126632,0,0,0,10.62527,0,0.3227872,-0.3227872,13.65978,97.56966,0.1336293,1.239295,0.6905127,0,11.48841
11/19/2007 5:00:00 PM,0.294982,16.13492,78.25365,91.27752,0.03088829,0.1158193,57.90464,56.98796,2.347072,2.347072,0,0,0,2.347072,4.934631,0,4.440892E-16,0,0.1158193,2.470602,2.347072,0,0,0.3586524,10.30249,0,2.354783,-2.354783,11.17762,79.84,0.1336293,2.581779,0.09265548,0,10.41831
11/19/2007 6:00:00 PM,0.1880212,8.715723,65.95685,105.3643,0.01595062,0.06117208,54.09581,53.62393,3.75974,3.75974,1.25,0,0.50625,3.75974,1.627029,0,4.440892E-16,0,0.06117208,2.641832,2.50974,0,0,2.975078,7.947704,0,2.58066,-2.58066,8.457367,60.40965,0.1336293,4.135714,0.04893766,5,8.008877
11/19/2007 7:00:00 PM,0.06103492,1.980807,53.49994,119.3119,0.00419662,0.0164206,50.63217,50.50837,0.9084594,0.9084594,0,-1,0,0.9084594,1.807521,0,1.110223E-16,0,0.0164206,0.956273,0.9084594,0,0,5.842477,5.367044,0,0.9398524,-0.9398524,7.466676,53.33329,0.1336293,0.9993052,0.01313648,0,5.383465
11/19/2007 8:00:00 PM,0,0,40.59343,90,0,0,47.95667,47.95667,1.111727,1.111727,0,-1,0,1.111727,0,0,0,0,0,1.170239,1.111727,0,0,6.886758,4.427192,0,1.170239,-1.170239,6.233136,44.52231,0.1336293,1.2229,0,0,4.427192
11/19/2007 9:00:00 PM,0,0,27.0978,90,0,0,45.72035,45.72035,0.9536275,0.9536275,0,-1,0,0.9536275,0,0,2.220446E-16,0,0,1.003819,0.9536275,0,0,8.187023,3.256953,0,1.003819,-1.003819,5.175018,36.96434,0.1336293,1.04899,0,0,3.256953
11/19/2007 10:00:00 PM,0,0,13.05655,90,0,0,43.5127,43.5127,0.1818893,0.1818893,0,-1,0,0.1818893,0,0,0,0,0,0.1914624,0.1818893,0,0,9.302377,2.253135,0,0.1914624,-0.1914624,4.973199,35.52278,0.1336293,0.2000782,0,0,2.253135
11/19/2007 11:00:00 PM,0,0,-1.300172,90,0,0,41.77333,41.77333,0.4144282,0.4144282,0,-1,0,0.4144282,0,0,5.551115E-17,0,0,0.4362402,0.4144282,0,0,9.515113,2.061673,0,0.4362402,-0.4362402,4.513362,32.23824,0.1336293,0.455871,0,0,2.061673
11/20/2007 12:00:00 AM,0,0,-15.53816,90,0,0,40.39714,40.39714,0.7108446,0.7108446,0,-1,0,0.7108446,0,0,1.110223E-16,0,0,0.7482575,0.7108446,0,0,9.999825,1.625432,0,0.7482575,-0.7482575,3.724629,26.60444,0.1336293,0.7819291,0,0,1.625432
11/20/2007 1:00:00 AM,0,0,-29.4684,90,0,0,38.97316,38.97316,0.3437784,0.3437784,0,-1,0,0.3437784,0,0,5.551115E-17,0,0,0.361872,0.3437784,0,0,10.83122,0.8771749,0,0.361872,-0.361872,3.343183,23.87983,0.1336293,0.3781562,0,0,0.8771749
11/20/2007 2:00:00 AM,0.0003517752,0,-42.83572,90,0,0,37.76898,37.76898,0.2990116,0.2990116,0,-1,0,0.2990116,0,0,5.551115E-17,0,0,0.314749,0.2990116,0,0,11.2333,0.515303,0,0.314749,-0.314749,3.011408,21.51001,0.1336293,0.3289127,0,0,0.515303
11/20/2007 3:00:00 AM,0.06097298,3.295685,-55.63066,116.825,0.006657504,0.0281036,36.88321,36.68905,0.1831568,0.1831568,0,-1,0,0.1831568,15.34401,0,2.775558E-17,0.005606597,0.0281036,0.1927966,0.1831568,0,0,11.58302,0.2005539,0,0.1646931,-0.1646931,2.837806,20.27,0.1336293,0.2014725,0.02248288,0,0.2286575
11/20/2007 4:00:00 AM,0.0892357,10.16964,-68.02085,102.8625,0.06506903,0.2738784,37.43125,35.53266,0,0,0,-1,0,0,0,0,0,0,0.2738784,0,0,0,0,11.76602,0.03586086,0.2738784,0,0.2738784,3.09763,22.12589,0.1336187,0,0.2191027,0,0.3097392
11/20/2007 5:00:00 AM,0.1612463,17.67008,-80.31836,88.78477,0.1158437,0.4863198,37.92021,34.53874,0.08830891,0.08830891,0,0,0,0.08830891,550.7031,0,0,0,0.4863198,0.09295674,0.08830891,0,0,11.49214,0.2823514,0.3933631,0,0.3933631,3.470807,24.79143,0.1336036,0.0971398,0.3890559,0,0.7686712
11/20/2007 6:00:00 AM,0.1687099,25.45189,-92.96294,74.71748,0.1383574,0.5813772,37.74534,33.70729,0.09765513,0.09765513,0,0,0,0.09765513,595.3371,0,0,0,0.5813772,0.1027949,0.09765513,0,0,11.09877,0.6363782,0.4785824,0,0.4785824,3.92483,28.03444,0.1335852,0.1074206,0.4651018,0,1.217755
11/20/2007 7:00:00 AM,0.2747494,33.13502,-106.5298,60.79192,0.2350062,0.9769436,39.74611,32.87584,0,0,0,0,0,0,0,0,0,0,0.9769436,0,0,0,0,10.62019,1.067102,0.9769436,0,0.9769436,4.85164,34.6545,0.1335477,0,0.7815548,0,2.044046
11/20/2007 8:00:00 AM,0.2297643,40.25229,-121.7339,47.22454,0.1918049,0.7930597,40.74324,35.13127,1.315078,1.315078,0,0,0,1.315078,60.30516,0,0,0,0.7930597,1.384292,1.315078,0,0,9.643248,1.946351,0,0.5912327,-0.5912327,4.228426,30.20298,0.1335477,1.446586,0.6344478,0,2.739411
11/20/2007 9:00:00 AM,0.2158229,46.18601,-139.3282,34.51425,0.1793323,0.7214482,45.72329,40.45448,1.289874,1.289874,0,-1,0,1.289874,55.93167,0,0,0,0.7214482,1.357762,1.289874,0,0,10.30017,1.355119,0,0.6363142,-0.6363142,3.557692,25.41203,0.1335477,1.418862,0.5771586,0,2.076567
11/20/2007 10:00:00 AM,0.04932892,50.15523,-159.675,24.12078,0.04028256,0.1607884,47.12504,45.94016,0.9307074,0.9307074,4.435971,0,1.37602,0.9307074,17.27594,0,0,0,0.1607884,0,0,3.505263,3.33,11.00719,0.7188045,3.490788,0,3.490788,6.869345,49.06665,0.1336914,1.023778,0.1286307,5,0.8795929
11/20/2007 11:00:00 AM,0.382038,51.40569,178.0457,20.08499,0.3404232,1.258333,60.27721,50.15476,0,0,3.505263,0,1.121937,0,0,0,0,0,1.258333,0,0,3.505263,3.33,7.5164,3.860514,4.588334,0,4.588334,11.22222,80.15855,0.1337117,0,1.006667,5,5.118847
11/20/2007 12:00:00 PM,0.2063349,49.64513,155.9735,25.62099,0.171294,0.6406273,58.33651,53.25121,1.448695,1.448695,0,0,0,1.448695,44.22098,0,0,0,0.6406273,1.524943,1.448695,0,0,2.928067,7.990014,0,0.8843152,-0.8843152,10.29007,73.50035,0.1337117,1.593565,0.5125018,0,8.630642
11/20/2007 1:00:00 PM,0.1486903,45.27666,136.0873,36.61013,0.1227563,0.4552917,59.71898,56.0705,1.960675,1.960675,0,0,0,1.960675,23.22118,0,2.220446E-16,0,0.4552917,2.063868,1.960675,0,0,3.910639,7.105699,0,1.608576,-1.608576,8.594481,61.38903,0.1337117,2.156742,0.3642334,0,7.560991
11/20/2007 2:00:00 PM,0.3951613,39.08609,118.9523,49.53059,0.3668832,1.287996,68.55419,57.57094,0,0,0,-1,0,0,0,0,0,0,1.287996,0,0,0,0,5.697946,5.497123,1.287996,0,1.287996,9.816382,70.11687,0.1336623,0,1.030397,0,6.785119
11/20/2007 3:00:00 PM,0.3552833,31.83169,104.0872,63.18339,0.3126766,1.106872,67.24639,57.89587,2.604872,2.604872,0,0,0,2.604872,42.49239,0,4.440892E-16,0,1.106872,2.741971,2.604872,0,0,4.40995,6.656319,0,1.635098,-1.635098,8.092837,57.80587,0.1336623,2.865359,0.8854979,0,7.763192
11/20/2007 4:00:00 PM,0.208974,24.10131,90.72743,77.14514,0.1682167,0.6106284,63.23484,58.22081,2.140852,2.140852,0,0,0,2.140852,28.52268,0,4.440892E-16,0,0.6106284,2.253529,2.140852,0,0,6.226726,5.021221,0,1.6429,-1.6429,6.361069,45.43611,0.1336623,2.354937,0.4885027,0,5.631849
11/20/2007 5:00:00 PM,0.08089723,16.34253,78.18003,91.22269,0.06511413,0.2429884,58.70182,56.76816,1.191812,1.191812,0,0,0,1.191812,20.38816,0,0,0,0.2429884,1.254539,1.191812,0,0,8.05217,3.378321,0,1.01155,-1.01155,5.294801,37.81993,0.1336623,1.310993,0.1943908,0,3.62131
11/20/2007 6:00:00 PM,0.03660391,8.926168,65.89439,105.2903,0.02954456,0.1131851,54.27831,53.40412,2.232551,2.232551,1.25,0,0.50625,2.232551,5.069764,0,0,0,0.1131851,1.034264,0.9825509,0,0,9.176115,2.366771,0,0.921079,-0.921079,4.323898,30.88493,0.1336623,2.455806,0.09054805,5,2.479956
11/20/2007 7:00:00 PM,0.01553694,2.195003,53.45282,119.2166,0.01228541,0.04806533,50.65098,50.28856,0,0,0,-1,0,0,0,0,0,0,0.04806533,0,0,0,0,10.19954,1.445692,0.04806533,0,0.04806533,4.369497,31.21063,0.1336605,0,0.03845226,0,1.493757
11/20/2007 8:00:00 PM,0,0,40.56632,90,0,0,47.76553,47.76553,1.175855,1.175855,0,-1,0,1.175855,0,0,2.220446E-16,0,0,1.237743,1.175855,0,0,10.15147,1.48895,0,1.237743,-1.237743,3.064802,21.8914,0.1336605,1.293441,0,0,1.48895
11/20/2007 9:00:00 PM,0,0,27.09556,90,0,0,45.52921,45.52921,1.63668,0.2386476,0,-1,0,0.2386476,0,0,1.398032,1.5617,0,0.251208,0.2386476,0,0,11.52674,0.251208,0,0.251208,-0.251208,2.800006,20,0.1336605,1.800347,0,0,0.251208
11/20/2007 10:00:00 PM,0,0,13.08312,90,0,0,43.35979,43.35979,0.1332054,0,0,-1,0,0,0,0,0.1332054,0.146526,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1336605,0.146526,0,0,0
11/20/2007 11:00:00 PM,0,0,-1.243244,90,0,0,41.5822,41.5822,0.4542178,0,0,-1,0,0,0,0,0.4542178,0.4996395,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1336605,0.4996395,0,0,0
11/21/2007 12:00:00 AM,0,0,-15.45078,90,0,0,40.206,40.206,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1336605,0,0,0,0
11/21/2007 1:00:00 AM,0,0,-29.35733,90,0,0,38.78202,38.78202,0.2636193,0,0,-1,0,0,0,0,0.2636193,0.2899813,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1336605,0.2899813,0,0,0
11/21/2007 2:00:00 AM,0.0005255649,0,-42.70582,90,0,0,37.57784,37.57784,0.07514084,0,0,-1,0,0,0,0,0.07514084,0.08265492,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1336605,0.08265492,0,0,0
11/21/2007 3:00:00 AM,0.02043584,3.453993,-55.486,116.8417,0.01637535,0.06909905,36.95641,36.4788,0.3292833,0.06564409,0,-1,0,0.06564409,105.2632,0,0.2636392,0.3490828,0.06909905,0.06909905,0.06564409,0,0,11.80586,0,0,0,0,2.800006,20,0.1336605,0.3622116,0.05527924,0,0.06909905
11/21/2007 4:00:00 AM,0.05684842,10.31826,-67.864,102.901,0.04565885,0.1929766,36.65378,35.32241,0.3199125,0.1833278,0,-1,0,0.1833278,105.2632,0,0.1365847,0.3152382,0.1929766,0.1929766,0.1833278,0,0,11.80586,0,0,0,0,2.800006,20,0.1336605,0.3519038,0.1543813,0,0.1929766
11/21/2007 5:00:00 AM,0.05819049,17.81267,-80.15043,88.84238,0.04711791,0.2001504,35.70131,34.32849,0.09221436,0.09221436,3.597477,0,1.147111,0.09221436,217.0491,0,0,0,0.2001504,0,0,3.505263,3.33,11.80586,0,3.53015,0,3.53015,6.149,43.92134,0.1337293,0.1014358,0.1601203,5,0.2001504
11/21/2007 6:00:00 AM,0.09721265,25.59306,-92.78432,74.7939,0.07949225,0.3374894,35.80375,33.48748,0.4349954,0.4349954,3.940259,0,1.240691,0.4349954,77.58459,0,0,0,0.3374894,0,0,3.505263,3.33,8.27571,3.177135,3.667489,0,3.667489,9.628286,68.77334,0.1338225,0.4784949,0.2699915,5,3.514625
11/21/2007 7:00:00 AM,0.2510915,33.28036,-106.3416,60.88909,0.212196,0.8863632,38.85485,32.65602,0.02064259,0.02064259,3.525906,0,1.127572,0.02064259,4293.856,0,0,0,0.8863632,0,0,3.505263,3.33,4.608221,6.477876,4.216363,0,4.216363,13.62828,97.34466,0.1338585,0.02270685,0.7090906,5,7.364239
11/21/2007 8:00:00 AM,0.320687,40.40816,-121.541,47.3473,0.2801558,1.143394,43.12473,34.91146,0.6992715,0.6992715,0,0,0,0.6992715,163.5122,0.01546206,0,0,1.143394,0.7360753,0.6992715,0,0,0.3918572,10.2726,0.3918572,0,0.3918572,14.00003,100,0.1338435,0.7691987,0.9147156,0,11.416
11/21/2007 9:00:00 AM,0.1969005,46.35852,-139.1444,34.6717,0.1632841,0.6595356,45.00043,40.206,1.158079,1.158079,0,-1,0,1.158079,56.95081,0,0,0,0.6595356,1.219031,1.158079,0,0,0,10.62527,0,0.5594953,-0.5594953,13.41027,95.78744,0.1338435,1.273887,0.5276285,0,11.28481
11/21/2007 10:00:00 AM,0.3175245,50.34733,-159.5266,24.32187,0.2715323,1.043803,53.69341,45.66301,0.08649804,0.08649804,0,0,0,0.08649804,1206.736,0.3310906,0,0,1.043803,0.09105057,0.08649804,0,0,0.6216615,10.06578,0.6216615,0,0.6216615,14.00003,100,0.1338198,0.09514784,0.8350421,0,11.10958
11/21/2007 11:00:00 AM,0.4577152,51.61351,178.1295,20.2878,0.4350481,1.58298,62.85056,49.88717,0.8541446,0.8541446,0,0,0,0.8541446,185.3293,0.6838809,0,0,1.58298,0.8990995,0.8541446,0,0,0,10.62527,0,0,0,14.00003,100,0.1338198,0.939559,1.266384,0,12.20825
11/21/2007 12:00:00 PM,0.5917845,49.85926,155.9856,25.74261,0.6417453,2.199811,72.24346,52.97406,1.786825,1.786825,0,0,0,1.786825,123.1128,0.3189422,0,0,2.199811,1.880869,1.786825,0,0,0,10.62527,0,0,0,14.00003,100,0.1338198,1.965508,1.759849,0,12.82509
11/21/2007 1:00:00 PM,0.485265,45.48911,136.0476,36.66348,0.4821744,1.674312,70.25761,55.80291,1.723881,1.723881,0,0,0,1.723881,97.12454,0,2.220446E-16,0,1.674312,1.814612,1.723881,0,0,0,10.62527,0,0.1403001,-0.1403001,13.85214,98.94365,0.1338198,1.896269,1.339449,0,12.29959
11/21/2007 2:00:00 PM,0.3601242,39.29409,118.8859,49.54216,0.3243383,1.149523,67.05846,57.36069,1.293897,1.293897,0,-1,0,1.293897,88.84193,0,2.220446E-16,0,1.149523,1.361996,1.293897,0,0,0.155889,10.48497,0,0.2124738,-0.2124738,13.62817,97.34389,0.1338198,1.423286,0.9196181,0,11.6345
11/21/2007 3:00:00 PM,0.4086947,32.03615,104.0117,63.16677,0.3635993,1.276333,68.57071,57.68562,0.7478033,0.7478033,0,0,0,0.7478033,170.6776,0.09720054,0,0,1.276333,0.7871614,0.7478033,0,0,0.391971,10.2725,0.391971,0,0.391971,14.00003,100,0.1338048,0.8225837,1.021066,0,11.54883
11/21/2007 4:00:00 PM,0.1629682,24.30447,90.65275,77.10673,0.133052,0.4869213,61.91481,57.95322,0,0,0,0,0,0,0,0.4869213,0,0,0.4869213,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1338048,0,0.389537,0,11.1122
11/21/2007 5:00:00 PM,0.1547719,16.54662,78.112,91.16517,0.107569,0.3987606,59.803,56.60569,0,0,0,0,0,0,0,0.3987606,0,0,0.3987606,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1338048,0,0.3190085,0,11.02403
11/21/2007 6:00:00 PM,0.1214776,9.132884,65.83727,105.2139,0.04889191,0.1868753,54.66965,53.22254,2.42841,2.42841,0,0,0,2.42841,7.695378,0,0,0,0.1868753,2.556221,2.42841,0,0,0,10.62527,0,2.369345,-2.369345,11.50252,82.16068,0.1338048,2.671251,0.1495002,0,10.81215
11/21/2007 7:00:00 PM,0.03498193,2.405118,53.41077,119.1195,0.01173588,0.04597503,50.42445,50.07831,1.279542,1.279542,0,-1,0,1.279542,3.593084,0,2.220446E-16,0,0.04597503,1.346887,1.279542,0,0,2.632606,8.255929,0,1.300911,-1.300911,10.13124,72.36584,0.1338048,1.407496,0.03678002,0,8.301904
11/21/2007 8:00:00 PM,0,0,40.54392,90,0,0,47.54572,47.54572,2.085681,2.085681,0,-1,0,2.085681,0,0,4.440892E-16,0,0,2.195454,2.085681,0,0,4.078063,6.955018,0,2.195454,-2.195454,7.817026,55.83579,0.1338048,2.294249,0,0,6.955018
11/21/2007 9:00:00 PM,0,0,27.0975,90,0,0,45.31896,45.31896,1.267718,1.267718,0,-1,0,1.267718,0,0,0,0,0,1.33444,1.267718,0,0,6.517456,4.759563,0,1.33444,-1.33444,6.410403,45.7885,0.1338048,1.39449,0,0,4.759563
11/21/2007 10:00:00 PM,0,0,13.11317,90,0,0,43.13998,43.13998,0.2890972,0.2890972,0,-1,0,0.2890972,0,0,0,0,0,0.3043128,0.2890972,0,0,8.000168,3.425123,0,0.3043128,-0.3043128,6.089629,43.49726,0.1338048,0.3180069,0,0,3.425123
11/21/2007 11:00:00 PM,0,0,-1.183685,90,0,0,41.36239,41.36239,0.1110032,0.1110032,0,-1,0,0.1110032,0,0,0,0,0,0.1168454,0.1110032,0,0,8.338293,3.120811,0,0.1168454,-0.1168454,5.966463,42.61751,0.1338048,0.1221035,0,0,3.120811
11/22/2007 12:00:00 AM,0,0,-15.36172,90,0,0,39.99575,39.99575,0.7210285,0.7210285,0,-1,0,0.7210285,0,0,1.110223E-16,0,0,0.7589774,0.7210285,0,0,8.468122,3.003965,0,0.7589774,-0.7589774,5.16643,36.903,0.1338048,0.7931314,0,0,3.003965
11/22/2007 1:00:00 AM,0,0,-29.24539,90,0,0,38.57177,38.57177,0.3183181,0.3183181,0,-1,0,0.3183181,0,0,0,0,0,0.3350717,0.3183181,0,0,9.311429,2.244988,0,0.3350717,-0.3350717,4.813234,34.38017,0.1338048,0.3501499,0,0,2.244988
11/22/2007 2:00:00 AM,0.000657928,0,-42.57572,90,0,0,37.33892,37.33892,0.3144196,0.3144196,0,-1,0,0.3144196,0,0,5.551115E-17,0,0,0.330968,0.3144196,0,0,9.683731,1.909916,0,0.330968,-0.330968,4.464363,31.88824,0.1338048,0.3458615,0,0,1.909916
11/22/2007 3:00:00 AM,0.09061658,3.605738,-55.34166,116.8617,0.007242609,0.03064065,36.47014,36.25899,0.4264903,0.4264903,0,-1,0,0.4264903,7.184373,0,5.551115E-17,0,0.03064065,0.4489372,0.4264903,0,0,10.05147,1.578948,0,0.4182965,-0.4182965,4.02344,28.7388,0.1338048,0.4691393,0.02451252,0,1.609589
11/22/2007 4:00:00 AM,0.2236573,10.46031,-67.70779,102.9425,0.01914797,0.0813678,35.63179,35.07393,0.7578354,0.7578354,0,-1,0,0.7578354,10.73687,0,0,0,0.0813678,0.7977214,0.7578354,0,0,10.51625,1.160652,0,0.7163537,-0.7163537,3.268337,23.34522,0.1338048,0.8336189,0.06509424,0,1.242019
11/22/2007 5:00:00 AM,0.3724406,17.94864,-79.98331,88.90263,0.05461703,0.2320073,35.69999,34.10868,0.4393817,0.4393817,3.944645,0,1.241888,0.4393817,52.80312,0,0,0,0.2320073,0,0,3.505263,3.33,11.3122,0.444298,3.562007,0,3.562007,6.647553,47.48243,0.133902,0.4833199,0.1856058,5,0.6763052
11/22/2007 6:00:00 AM,0.6368052,25.72756,-92.60649,74.87257,0.3041092,1.24776,42.15689,33.24855,0,0,3.505263,0,1.121937,0,0,0,0,0,1.24776,0,0,3.505263,3.33,7.750188,3.650105,4.57776,0,4.57776,10.9904,78.50269,0.1339223,0,0.9982079,5,4.897864
11/22/2007 7:00:00 AM,0.9458865,33.41894,-106.1539,60.988,0.5358062,2.125857,48.19139,32.4171,2.155354,2.155354,3.149597,0,1.02484,2.155354,98.63144,0,0,0,2.125857,0,0,0.9942433,0.9445311,3.172429,7.770088,3.070388,0,3.070388,13.90322,99.30854,0.1339693,2.370889,1.700685,5,9.895946
11/22/2007 8:00:00 AM,1.176025,40.55718,-121.3479,47.47102,0.7332496,2.774059,56.40645,34.67254,2.659402,2.659402,0,0,0,2.659402,104.3114,0,0,0,2.774059,2.799371,2.659402,0,0,0.1020408,10.53344,0,0.02531222,-0.02531222,13.87654,99.11796,0.1339693,2.925343,2.219247,0,13.3075
11/22/2007 9:00:00 AM,1.292687,46.52419,-138.9589,34.82874,0.8830369,3.143608,66.35489,39.96708,1.751894,1.751894,0,-1,0,1.751894,179.4406,1.169344,0,0,3.143608,1.844099,1.751894,0,0,0.1301655,10.50813,0.1301655,0,0.1301655,14.00003,100,0.1339644,1.927083,2.514886,0,13.65173
11/22/2007 10:00:00 AM,1.190214,50.53286,-159.3746,24.51982,0.9749848,3.287707,74.72994,45.39541,1.141818,1.141818,0,0,0,1.141818,287.9361,2.085793,0,0,3.287707,1.201914,1.141818,0,0,0,10.62527,0,0,0,14.00003,100,0.1339644,1.256,2.630166,0,13.91298
11/22/2007 11:00:00 AM,0.864072,51.81535,178.2186,20.48472,1.054596,3.395378,81.52402,49.61958,1.659239,1.659239,0,0,0,1.659239,204.6346,1.648811,0,0,3.395378,1.746567,1.659239,0,0,0,10.62527,0,0,0,14.00003,100,0.1339644,1.825163,2.716302,0,14.02065
11/22/2007 12:00:00 PM,0.8388938,50.06817,156.004,25.85904,1.009189,3.209409,83.28043,52.70646,2.192855,2.192855,0,0,0,2.192855,146.3576,0.9011406,0,0,3.209409,2.308268,2.192855,0,0,0,10.62527,0,0,0,14.00003,100,0.1339644,2.41214,2.567527,0,13.83468
11/22/2007 1:00:00 PM,0.9071124,45.69706,136.0144,36.71254,1.049858,3.24056,87.44801,55.53531,0.4641792,0.4641792,0,0,0,0.4641792,698.1271,2.751951,0,0,3.24056,0.4886096,0.4641792,0,0,0,10.62527,0,0,0,14.00003,100,0.1339644,0.5105971,2.592448,0,13.86583
11/22/2007 2:00:00 PM,0.6200796,39.49814,118.8259,49.54997,0.6495548,2.162103,76.66703,57.09309,1.72954,1.72954,0,-1,0,1.72954,125.0103,0.3415351,0,0,2.162103,1.820568,1.72954,0,0,0,10.62527,0,0,0,14.00003,100,0.1339644,1.902494,1.729682,0,12.78738
11/22/2007 3:00:00 PM,0.6696408,32.23698,103.9423,63.14679,0.5993412,2.01131,75.45149,57.40847,0,0,0,0,0,0,0,2.01131,0,0,2.01131,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1339644,0,1.609048,0,12.63658
11/22/2007 4:00:00 PM,0.4547004,24.5041,90.58392,77.06531,0.2753871,0.9828163,65.96016,57.73341,0.6457512,0.6457512,0,0,0,0.6457512,152.1974,0.3030781,0,0,0.9828163,0.6797382,0.6457512,0,0,0,10.62527,0,0,0,14.00003,100,0.1339644,0.7103264,0.786253,0,11.60809
11/22/2007 5:00:00 PM,0.4524905,16.74713,78.04956,91.10499,0.03283661,0.1235191,57.3695,56.39544,1.627869,1.627869,0,0,0,1.627869,7.58778,0,0,0,0.1235191,1.713547,1.627869,0,0,0,10.62527,0,1.590027,-1.590027,12.32399,88.02834,0.1339644,1.790656,0.0988153,0,10.74879
11/22/2007 6:00:00 PM,0.270021,9.335794,65.78551,105.1353,0.01852855,0.07128534,53.55064,53.00273,1.955706,1.955706,0,0,0,1.955706,3.644993,0,2.220446E-16,0,0.07128534,2.058638,1.955706,0,0,1.766697,9.035247,0,1.987352,-1.987352,10.22914,73.06513,0.1339644,2.151276,0.05702827,0,9.106532
11/22/2007 7:00:00 PM,0.07635815,2.611075,53.37378,119.0207,0.005299179,0.02080812,50.01474,49.8585,2.002398,2.002398,0,-1,0,2.002398,1.03916,0,4.440892E-16,0,0.02080812,2.107787,2.002398,0,0,3.974866,7.047894,0,2.086979,-2.086979,8.02927,57.35181,0.1339644,2.202637,0.0166465,0,7.068703
11/22/2007 8:00:00 PM,0,0,40.52618,90,0,0,47.33547,47.33547,1.306746,1.306746,0,-1,0,1.306746,0,0,2.220446E-16,0,0,1.375522,1.306746,0,0,6.293732,4.960916,0,1.375522,-1.375522,6.579342,46.99521,0.1339644,1.437421,0,0,4.960916
11/22/2007 9:00:00 PM,0,0,27.10357,90,0,0,45.12782,45.12782,1.994616,1.994616,0,-1,0,1.994616,0,0,0,0,0,2.099596,1.994616,0,0,7.82209,3.585393,0,2.099596,-2.099596,4.366174,31.18689,0.1339644,2.194078,0,0,3.585393
11/22/2007 10:00:00 PM,0,0,13.14664,90,0,0,42.92973,42.92973,0.6281703,0.6281703,0,-1,0,0.6281703,0,0,1.110223E-16,0,0,0.6612319,0.6281703,0,0,10.15497,1.485798,0,0.6612319,-0.6612319,3.669174,26.20833,0.1339644,0.6909873,0,0,1.485798
11/22/2007 11:00:00 PM,0,0,-1.121549,90,0,0,41.15214,41.15214,0.4694634,0.4694634,0,-1,0,0.4694634,0,0,5.551115E-17,0,0,0.494172,0.4694634,0,0,10.88968,0.8245656,0,0.494172,-0.494172,3.148271,22.48761,0.1339644,0.5164097,0,0,0.8245656
11/23/2007 12:00:00 AM,0,0,-15.27103,90,0,0,39.7855,39.7855,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.43876,0.3303936,0,0,0,3.148271,22.48761,0.1339644,0,0,0,0.3303936
11/23/2007 1:00:00 AM,0,0,-29.13264,90,0,0,38.35196,38.35196,0.7935135,0.3138739,0,-1,0,0.3138739,0,0,0.4796395,0.5589908,0,0.3303936,0.3138739,0,0,11.43876,0.3303936,0,0.3303936,-0.3303936,2.800006,20,0.1339644,0.8728648,0,0,0.3303936
11/23/2007 2:00:00 AM,0.001012234,0,-42.44549,90,0,0,37.11911,37.11911,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1339644,0,0,0,0
11/23/2007 3:00:00 AM,0.07144099,3.750896,-55.19769,116.8851,0.007143015,0.03025808,36.22828,36.02007,0.3883933,0.02874518,0,-1,0,0.02874518,105.2632,0,0.3596482,0.4214836,0.03025808,0.03025808,0.02874518,0,0,11.80586,0,0,0,0,2.800006,20,0.1339644,0.4272327,0.02420647,0,0.03025808
11/23/2007 4:00:00 AM,0.2179817,10.59575,-67.55231,102.987,0.01951662,0.08302177,35.43218,34.86368,0.5252429,0.07887068,0,-1,0,0.07887068,105.2632,0,0.4463723,0.5619931,0.08302177,0.08302177,0.07887068,0,0,11.80586,0,0,0,0,2.800006,20,0.1339644,0.5777673,0.06641742,0,0.08302177
11/23/2007 5:00:00 AM,0.4863225,18.07799,-79.81712,88.96547,0.05300907,0.2255172,35.41385,33.86975,0.2333008,0.2333008,3.738564,0,1.185628,0.2333008,96.66372,0,0,0,0.2255172,0,0,3.505263,3.33,11.80586,0,3.555517,0,3.555517,6.173065,44.09324,0.1340436,0.2566308,0.1804138,5,0.2255172
11/23/2007 6:00:00 AM,0.6329203,25.85537,-92.42957,74.95341,0.3031165,1.245327,41.91577,33.0383,0,0,3.505263,0,1.121937,0,0,0,0,0,1.245327,0,0,3.505263,3.33,8.250343,3.199965,4.575327,0,4.575327,10.5136,75.097,0.1340637,0,0.9962614,5,4.445292
11/23/2007 7:00:00 AM,0.849472,33.55073,-105.9669,61.08854,0.5347176,2.124832,47.91684,32.17818,2.053197,2.053197,3.525872,0,1.127563,2.053197,103.489,0,0,0,2.124832,0,0,1.472675,1.399041,3.675016,7.31776,3.523873,0,3.523873,13.85664,98.97581,0.1341256,2.258516,1.699866,5,9.442592
11/23/2007 8:00:00 AM,1.254702,40.69932,-121.1547,47.59558,0.7321606,2.774476,56.13032,34.43361,3.682478,3.682478,1.25,0,0.50625,3.682478,75.34262,0.06282925,0,0,2.774476,2.560503,2.432478,0,0,0.151143,10.48925,0.151143,0,0.151143,14.00003,100,0.1341199,4.050726,2.21958,5,13.26372
11/23/2007 9:00:00 AM,1.309679,46.68298,-138.7719,34.9852,0.8820434,3.146085,66.05107,39.69948,0.8064089,0.8064089,0,-1,0,0.8064089,390.1352,2.297233,0,0,3.146085,0.8488514,0.8064089,0,0,0,10.62527,0,0,0,14.00003,100,0.1341199,0.8870497,2.516868,0,13.77136
11/23/2007 10:00:00 AM,1.213115,50.71175,-159.2193,24.7145,0.9741762,3.290875,74.46029,45.15649,0.9763274,0.9763274,0,0,0,0.9763274,337.0668,2.263162,0,0,3.290875,1.027713,0.9763274,0,0,0,10.62527,0,0,0,14.00003,100,0.1341199,1.07396,2.6327,0,13.91615
11/23/2007 11:00:00 AM,1.368235,52.01113,178.3128,20.67569,1.002292,3.269629,79.62775,49.35198,0.5153638,0.5153638,0,0,0,0.5153638,634.4312,2.727141,0,0,3.269629,0.5424883,0.5153638,0,0,0,10.62527,0,0,0,14.00003,100,0.1341199,0.5669002,2.615703,0,13.8949
11/23/2007 12:00:00 PM,1.456544,50.27179,156.0287,25.97023,0.9644767,3.10317,81.6192,52.43887,2.483056,2.483056,0,0,0,2.483056,124.9738,0.4894265,0,0,3.10317,2.613744,2.483056,0,0,0,10.62527,0,0,0,14.00003,100,0.1341199,2.731362,2.482536,0,13.72844
11/23/2007 1:00:00 PM,1.378764,45.90045,135.9878,36.75725,0.8633043,2.782434,81.37232,55.25816,0.6569041,0.6569041,0,0,0,0.6569041,423.5678,2.090956,0,0,2.782434,0.691478,0.6569041,0,0,0,10.62527,0,0,0,14.00003,100,0.1341199,0.7225945,2.225947,0,13.40771
11/23/2007 2:00:00 PM,1.181545,39.69816,118.7724,49.55401,0.7056564,2.325145,78.16354,56.87328,0.6662526,0.6662526,0,-1,0,0.6662526,348.9886,1.623827,0,0,2.325145,0.7013184,0.6662526,0,0,0,10.62527,0,0,0,14.00003,100,0.1341199,0.7328778,1.860116,0,12.95042
11/23/2007 3:00:00 PM,0.9741311,32.4341,103.8791,63.12348,0.5022491,1.721232,72.27947,57.19822,1.241345,1.241345,0,0,0,1.241345,138.6586,0.4145529,0,0,1.721232,1.306679,1.241345,0,0,0,10.62527,0,0,0,14.00003,100,0.1341199,1.36548,1.376986,0,12.34651
11/23/2007 4:00:00 PM,0.6996375,24.70015,90.52096,77.02092,0.2668838,0.955268,65.49284,57.52316,0.7428475,0.7428475,0,0,0,0.7428475,128.5954,0.1733233,0,0,0.955268,0.7819447,0.7428475,0,0,0,10.62527,0,0,0,14.00003,100,0.1341199,0.8171322,0.7642144,0,11.58054
11/23/2007 5:00:00 PM,0.4382805,16.94399,77.99272,91.04222,0.03322269,0.1251269,57.16098,56.17563,1.187393,1.187393,0,0,0,1.187393,10.53795,0,2.220446E-16,0,0.1251269,1.249887,1.187393,0,0,0,10.62527,0,1.124761,-1.124761,12.81443,91.53143,0.1341199,1.306132,0.1001015,0,10.7504
