Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/23/2007 6:00:00 PM,0.2702945,9.534826,65.73907,105.0546,0.01892538,0.07288422,53.38071,52.82114,0.379732,0.379732,0,0,0,0.379732,19.1936,0,5.551115E-17,0,0.07288422,0.3997178,0.379732,0,0,1.249734,9.500514,0,0.3268336,-0.3268336,12.46991,89.07063,0.1341199,0.4177051,0.05830738,0,9.573398
11/23/2007 7:00:00 PM,0.08241668,2.8128,53.34183,118.9202,0.005681477,0.02233222,49.83485,49.66736,1.562854,1.562854,0,-1,0,1.562854,1.428938,0,2.220446E-16,0,0.02233222,1.645109,1.562854,0,0,1.612882,9.17368,0,1.622777,-1.622777,10.75936,76.85239,0.1341199,1.719139,0.01786577,0,9.196012
11/23/2007 8:00:00 PM,0,0,40.51309,90,0,0,47.14433,47.14433,0.8855553,0.8855553,0,-1,0,0.8855553,0,0,1.110223E-16,0,0,0.9321635,0.8855553,0,0,3.415968,7.550903,0,0.9321635,-0.9321635,9.77677,69.83393,0.1341199,0.9741108,0,0,7.550903
11/23/2007 9:00:00 PM,0,0,27.11374,90,0,0,44.91756,44.91756,2.929768,2.929768,0,-1,0,2.929768,0,0,0,0,0,3.083966,2.929768,0,0,4.451705,6.618739,0,3.083966,-3.083966,6.525983,46.61407,0.1341199,3.222745,0,0,6.618739
11/23/2007 10:00:00 PM,0,0,13.18348,90,0,0,42.73859,42.73859,0.6110176,0.6110176,0,-1,0,0.6110176,0,0,0,0,0,0.6431764,0.6110176,0,0,7.878335,3.534773,0,0.6431764,-0.6431764,5.848016,41.77146,0.1341199,0.6721194,0,0,3.534773
11/23/2007 11:00:00 PM,0,0,-1.056896,90,0,0,40.961,40.961,0.3313944,0.3313944,0,-1,0,0.3313944,0,0,5.551115E-17,0,0,0.3488362,0.3313944,0,0,8.592976,2.891597,0,0.3488362,-0.3488362,5.48031,39.145,0.1341199,0.3645339,0,0,2.891597
11/24/2007 12:00:00 AM,0,0,-15.17877,90,0,0,39.56569,39.56569,0.5765459,0.5765459,0,-1,0,0.5765459,0,0,1.110223E-16,0,0,0.6068904,0.5765459,0,0,8.980571,2.54276,0,0.6068904,-0.6068904,4.840591,34.57558,0.1341199,0.6342005,0,0,2.54276
11/24/2007 1:00:00 AM,0,0,-29.01914,90,0,0,38.1417,38.1417,0.6374125,0.6374125,0,-1,0,0.6374125,0,0,0,0,0,0.6709605,0.6374125,0,0,9.654894,1.93587,0,0.6709605,-0.6709605,4.133337,29.52378,0.1341199,0.7011538,0,0,1.93587
11/24/2007 2:00:00 AM,0.001553607,0,-42.3152,90,0,0,36.92797,36.92797,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.4004,1.264909,0,0,0,4.133337,29.52378,0.1341199,0,0,0,1.264909
11/24/2007 3:00:00 AM,0.1048984,3.889445,-55.05418,116.9119,0.007811131,0.03311834,36.05658,35.82893,0.6550936,0.6550936,0,-1,0,0.6550936,5.055513,0,1.110223E-16,0,0.03311834,0.6895722,0.6550936,0,0,10.4004,1.264909,0,0.6564538,-0.6564538,3.441374,24.58119,0.1341199,0.7206029,0.02649467,0,1.298028
11/24/2007 4:00:00 AM,0.3014969,10.72458,-67.39765,103.0343,0.02125682,0.09050514,35.26298,34.64387,0,0,0,-1,0,0,0,0,0,0,0.09050514,0,0,0,0,11.1298,0.6084556,0.09050514,0,0.09050514,3.527235,25.19448,0.1341164,0,0.07240411,0,0.6989607
11/24/2007 5:00:00 AM,0.4613591,18.2007,-79.65193,89.03084,0.05214453,0.2220926,35.19725,33.67862,0.2179231,0.2179231,0,0,0,0.2179231,101.9133,0,0,0,0.2220926,0.2293927,0.2179231,0,0,11.03929,0.6899102,0,0.007300087,-0.007300087,3.51954,25.13952,0.1341164,0.2397154,0.1776741,0,0.9120029
11/24/2007 6:00:00 AM,0.8179931,25.97648,-92.25367,75.03635,0.3020736,1.242752,41.66356,32.81849,0.2163417,0.2163417,0,0,0,0.2163417,574.4391,0,0,0,1.242752,0.2277281,0.2163417,0,0,11.0474,0.6826101,1.015024,0,1.015024,4.482476,32.01762,0.1340778,0.2379759,0.9942014,0,1.925362
11/24/2007 7:00:00 AM,1.109443,33.67573,-105.7805,61.1906,0.5335882,2.123066,47.6895,31.98704,0.0906982,0.0906982,0,0,0,0.0906982,2340.803,0,0,0,2.123066,0.09547178,0.0906982,0,0,10.03238,1.596131,2.027594,0,2.027594,6.406021,45.7572,0.1340007,0.09976801,1.698453,0,3.719197
11/24/2007 8:00:00 AM,1.316927,40.83457,-120.9615,47.72084,0.7310422,2.774941,55.84359,34.18513,2.034665,2.034665,0,0,0,2.034665,136.3832,0,0,0,2.774941,2.141752,2.034665,0,0,8.004786,3.420966,0.6331886,0,0.6331886,7.006716,50.04787,0.1339766,2.238132,2.219953,0,6.195907
11/24/2007 9:00:00 AM,1.422985,46.83487,-138.5837,35.14096,0.8810331,3.147918,65.77606,39.46056,1.712462,1.712462,0,-1,0,1.712462,183.8241,0,0,0,3.147918,1.802592,1.712462,0,0,7.371598,3.990836,1.345327,0,1.345327,8.283005,59.1642,0.1339255,1.883708,2.518335,0,7.138754
11/24/2007 10:00:00 AM,1.544495,50.88395,-159.0607,24.9058,0.973364,3.294665,74.16116,44.88889,1.333062,1.333062,0,0,0,1.333062,247.1502,0,0,0,3.294665,1.403223,1.333062,0,0,6.026272,5.20163,1.891442,0,1.891442,10.07738,71.98117,0.1338537,1.466368,2.635732,0,8.496295
11/24/2007 11:00:00 AM,1.508369,52.20079,178.4123,20.86069,1.001754,3.274415,79.33681,49.08438,0.3305593,0.3305593,0,0,0,0.3305593,990.5681,0,0,0,3.274415,0.3479572,0.3305593,0,0,4.13483,6.903928,2.926458,0,2.926458,12.85367,91.81171,0.1337429,0.3636153,2.619532,0,10.17834
11/24/2007 12:00:00 PM,1.34183,50.47005,156.0597,26.07612,0.9642716,3.107942,81.36817,52.19995,1.479388,1.479388,0,0,0,1.479388,210.0829,0.3423198,0,0,3.107942,1.557251,1.479388,0,0,1.208371,9.53774,1.208371,0,1.208371,14.00003,100,0.1336971,1.627327,2.486354,0,12.64568
11/24/2007 1:00:00 PM,1.187558,46.09921,135.9677,36.79759,0.8634669,2.786833,81.17233,55.05746,2.144325,2.144325,0,0,0,2.144325,129.9632,0.5296496,0,0,2.786833,2.257184,2.144325,0,0,0,10.62527,0,0,0,14.00003,100,0.1336971,2.358757,2.229467,0,13.41211
11/24/2007 2:00:00 PM,1.035959,39.89409,118.7253,49.55428,0.7061969,2.330978,77.90786,56.60569,0,0,0,-1,0,0,0,2.330978,0,0,2.330978,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1336971,0,1.864782,0,12.95625
11/24/2007 3:00:00 PM,0.8056588,32.62746,103.8221,63.09684,0.5031517,1.726419,72.09405,56.98796,1.739619,1.739619,0,0,0,1.739619,99.24119,0,0,0,1.726419,1.831178,1.739619,0,0,0,10.62527,0,0.1047594,-0.1047594,13.8896,99.21124,0.1336971,1.913581,1.381135,0,12.35169
11/24/2007 4:00:00 PM,0.4748402,24.89254,90.46388,76.97362,0.2852063,1.018741,65.82247,57.30334,1.481649,1.481649,0,0,0,1.481649,68.75724,0,0,0,1.018741,1.55963,1.481649,0,0,0.1163993,10.52051,0,0.5408894,-0.5408894,13.31945,95.13877,0.1336971,1.629813,0.8149925,0,11.53926
11/24/2007 5:00:00 PM,0.3715472,17.13712,77.94148,90.97692,0.03086472,0.1164402,56.88058,55.96537,1.765574,1.765574,0,0,0,1.765574,6.595037,0,0,0,0.1164402,1.858498,1.765574,0,0,0.7173876,9.979626,0,1.742058,-1.742058,11.48316,82.02244,0.1336971,1.942131,0.09315217,0,10.09607
11/24/2007 6:00:00 PM,0.2068839,9.729903,65.69794,104.9717,0.0178703,0.06892167,53.1296,52.60134,6.271846,6.271846,2.941846,0,0.968124,6.271846,1.098906,0,0,0,0.06892167,3.505263,3.33,0,0,2.653008,8.237567,0,3.436342,-3.436342,7.860942,56.14947,0.1336971,6.899031,0.05513734,5,8.306489
11/24/2007 7:00:00 PM,0.05649173,3.010218,53.31487,118.8183,0.005949435,0.0234125,49.63247,49.45711,0.537851,0.537851,0,-1,0,0.537851,4.352971,0,0,0,0.0234125,0.566159,0.537851,0,0,6.471165,4.801226,0,0.5427465,-0.5427465,7.288837,52.06301,0.1336971,0.5916361,0.01873,0,4.824638
11/24/2007 8:00:00 PM,0.00004998645,0,40.50459,90,0,0,46.93408,46.93408,1.445851,1.445851,0,-1,0,1.445851,0,0,0,0,0,1.521949,1.445851,0,0,7.074216,4.258479,0,1.521949,-1.521949,5.684562,40.60393,0.1336971,1.590437,0,0,4.258479
11/24/2007 9:00:00 PM,0,0,27.12794,90,0,0,44.72643,44.72643,1.044554,1.044554,0,-1,0,1.044554,0,0,0,0,0,1.099531,1.044554,0,0,8.765271,2.73653,0,1.099531,-1.099531,4.525555,32.32533,0.1336971,1.14901,0,0,2.73653
11/24/2007 10:00:00 PM,0,0,13.22364,90,0,0,42.54745,42.54745,0.3138246,0.3138246,0,-1,0,0.3138246,0,0,0,0,0,0.3303416,0.3138246,0,0,9.986972,1.637,0,0.3303416,-0.3303416,4.177344,29.83811,0.1336971,0.345207,0,0,1.637
11/24/2007 11:00:00 PM,0,0,-0.9897844,90,0,0,40.77942,40.77942,0.2450942,0.2450942,0,-1,0,0.2450942,0,0,2.775558E-17,0,0,0.2579939,0.2450942,0,0,10.35402,1.306658,0,0.2579939,-0.2579939,3.905395,27.89562,0.1336971,0.2696037,0,0,1.306658
11/25/2007 12:00:00 AM,0,0,-15.08501,90,0,0,39.40322,39.40322,0.267595,0.267595,0,-1,0,0.267595,0,0,5.551115E-17,0,0,0.281679,0.267595,0,0,10.64068,1.048664,0,0.281679,-0.281679,3.608479,25.7748,0.1336971,0.2943545,0,0,1.048664
11/25/2007 1:00:00 AM,0,0,-28.90497,90,0,0,37.97924,37.97924,0.5705447,0.5705447,0,-1,0,0.5705447,0,0,1.110223E-16,0,0,0.6005734,0.5705447,0,0,10.95365,0.7669851,0,0.6005734,-0.6005734,2.975419,21.25295,0.1336971,0.6275991,0,0,0.7669851
11/25/2007 2:00:00 AM,0.001451002,0,-42.18493,90,0,0,36.74639,36.74639,0.2655675,0.1580912,0,-1,0,0.1580912,0,0,0.1074764,0.1340331,0,0.1664118,0.1580912,0,0,11.62096,0.1664118,0,0.1664118,-0.1664118,2.800006,20,0.1336971,0.2921243,0,0,0.1664118
11/25/2007 3:00:00 AM,0.07812723,4.021365,-54.91122,116.9419,0.007521746,0.03192507,35.85697,35.63779,0.1582774,0.03032882,0,-1,0,0.03032882,105.2632,0,0.1279486,0.1680393,0.03192507,0.03192507,0.03032882,0,0,11.80586,0,0,0,0,2.800006,20,0.1336971,0.1741051,0.02554006,0,0.03192507
11/25/2007 4:00:00 AM,0.2316482,10.84679,-67.2439,103.0846,0.01987347,0.0847057,35.06012,34.4814,0,0,0,-1,0,0,0,0,0,0,0.0847057,0,0,0,0,11.80586,0,0.0847057,0,0.0847057,2.880364,20.57399,0.1336939,0,0.06776457,0,0.0847057
11/25/2007 5:00:00 AM,0.4286093,18.31676,-79.48787,89.09868,0.05270442,0.2246503,35.0509,33.51615,0.3809277,0.3809277,3.886191,0,1.22593,0.3809277,58.97453,0,0,0,0.2246503,0,0,3.505263,3.33,11.72115,0.07623513,3.55465,0,3.55465,6.252602,44.66135,0.1337856,0.4190205,0.1797203,5,0.3008855
11/25/2007 6:00:00 AM,0.4097907,26.09089,-92.07892,75.12128,0.2764981,1.143225,40.74603,32.65602,0.4100674,0.4100674,3.91533,0,1.233885,0.4100674,278.7897,0,0,0,1.143225,0,0,3.505263,3.33,8.166504,3.27542,4.473226,0,4.473226,10.49628,74.97325,0.1338449,0.4510741,0.9145803,5,4.418646
11/25/2007 7:00:00 AM,0.8203862,33.79392,-105.5951,61.29409,0.5324193,2.121145,47.461,31.7959,0.8054065,0.8054065,2.460284,0,0.8366575,0.8054065,263.3633,0,0,0,2.121145,0,0,1.654877,1.572134,3.693279,7.301323,3.693279,0,3.693279,14.00003,100,0.133809,0.8859471,1.696916,5,9.422468
11/25/2007 8:00:00 AM,0.7845747,40.9629,-120.7685,47.84669,0.8344679,3.111885,58.81529,34.03222,1.645868,1.645868,0,0,0,1.645868,189.0726,1.379392,0,0,3.111885,1.732493,1.645868,0,0,0,10.62527,0,0,0,14.00003,100,0.133809,1.810455,2.489508,0,13.73716
11/25/2007 9:00:00 AM,0.9378485,46.97981,-138.3943,35.29585,1.082347,3.722692,71.72626,39.24075,0.4173068,0.4173068,0,-1,0,0.4173068,892.0756,3.283422,0,0,3.722692,0.4392703,0.4173068,0,0,0,10.62527,0,0,0,14.00003,100,0.133809,0.4590375,2.978154,0,14.34797
11/25/2007 10:00:00 AM,1.276539,51.04942,-158.8991,25.09361,0.9725497,3.29737,73.91093,44.66909,1.634738,1.634738,0,0,0,1.634738,201.7063,1.576593,0,0,3.29737,1.720777,1.634738,0,0,0,10.62527,0,0,0,14.00003,100,0.133809,1.798212,2.637896,0,13.92264
11/25/2007 11:00:00 AM,1.197917,52.38425,178.5168,21.03969,1.001227,3.278781,79.0658,48.83591,0.3836177,0.3836177,0,0,0,0.3836177,854.7002,2.874973,0,0,3.278781,0.4038081,0.3836177,0,0,0,10.62527,0,0,0,14.00003,100,0.133809,0.4219794,2.623025,0,13.90405
11/25/2007 12:00:00 PM,1.045337,50.66288,156.097,26.17666,1.252763,3.791658,90.12317,51.96102,1.728863,1.728863,0,0,0,1.728863,219.3151,1.971802,0,0,3.791658,1.819856,1.728863,0,0,0,10.62527,0,0,0,14.00003,100,0.133809,1.90175,3.033327,0,14.41693
11/25/2007 1:00:00 PM,1.266723,46.29327,135.9543,36.83353,0.8636599,2.791692,80.95376,54.83766,0,0,0,0,0,0,0,2.791692,0,0,2.791692,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.133809,0,2.233354,0,13.41697
11/25/2007 2:00:00 PM,1.13945,40.08587,118.6847,49.55077,0.7067739,2.335223,77.76025,56.44322,0.4431982,0.4431982,0,-1,0,0.4431982,526.9027,1.868699,0,0,2.335223,0.4665244,0.4431982,0,0,0,10.62527,0,0,0,14.00003,100,0.133809,0.487518,1.868179,0,12.9605
11/25/2007 3:00:00 PM,0.9116335,32.81698,103.7712,63.0669,0.5040939,1.731845,71.90015,56.76816,1.211967,1.211967,0,0,0,1.211967,142.8954,0.4560903,0,0,1.731845,1.275755,1.211967,0,0,0,10.62527,0,0,0,14.00003,100,0.133809,1.333164,1.385476,0,12.35712
11/25/2007 4:00:00 PM,0.5640027,25.08121,90.4127,76.92342,0.334245,1.184056,67.13549,57.14088,0,0,0,0,0,0,0,1.184056,0,0,1.184056,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.133809,0,0.9472449,0,11.80933
11/25/2007 5:00:00 PM,0.4643165,17.32644,77.89583,90.90915,0.03397226,0.1282174,56.8102,55.80291,0.6174598,0.6174598,0,0,0,0.6174598,20.7653,0,1.110223E-16,0,0.1282174,0.6499577,0.6174598,0,0,0,10.62527,0,0.5217403,-0.5217403,13.45007,96.0717,0.133809,0.6792058,0.1025739,0,10.75349
11/25/2007 6:00:00 PM,0.2268032,9.920953,65.66213,104.8868,0.01784786,0.0689005,52.96639,52.43887,2.51129,2.51129,0,0,0,2.51129,2.743629,0,0,0,0.0689005,2.643464,2.51129,0,0,0.5797115,10.10353,0,2.574563,-2.574563,10.73624,76.68726,0.133809,2.762419,0.0551204,0,10.17243
11/25/2007 7:00:00 PM,0.102279,3.203256,53.2929,118.7148,0.006455032,0.02542352,49.48488,49.29464,3.57374,3.33,0,-1,0,3.33,0.7634692,0,0.2437403,0.6011143,0.02542352,3.505263,3.33,0,0,3.440337,7.528971,0,3.47984,-3.47984,7.068164,50.48679,0.133809,3.931114,0.02033882,0,7.554394
11/25/2007 8:00:00 PM,0.0003146699,0,40.50064,90,0,0,46.80028,46.80028,0.802444,0.802444,0,-1,0,0.802444,0,0,0,0,0,0.8446779,0.802444,0,0,7.306826,4.049131,0,0.8446779,-0.8446779,6.177796,44.12703,0.133809,0.8826883,0,0,4.049131
11/25/2007 9:00:00 PM,0,0,27.14614,90,0,0,44.59263,44.59263,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.245357,3.204453,0,0,0,6.177796,44.12703,0.133809,0,0,0,3.204453
11/25/2007 10:00:00 PM,0,0,13.26705,90,0,0,42.38498,42.38498,0.3689389,0.3689389,0,-1,0,0.3689389,0,0,5.551115E-17,0,0,0.3883568,0.3689389,0,0,8.245357,3.204453,0,0.3883568,-0.3883568,5.768432,41.203,0.133809,0.4058328,0,0,3.204453
11/25/2007 11:00:00 PM,0,0,-0.9202747,90,0,0,40.61695,40.61695,0.4519653,0.4519653,0,-1,0,0.4519653,0,0,5.551115E-17,0,0,0.4757529,0.4519653,0,0,8.676864,2.816097,0,0.4757529,-0.4757529,5.266944,37.62096,0.133809,0.4971618,0,0,2.816097
11/26/2007 12:00:00 AM,0,0,-14.98981,90,0,0,39.24075,39.24075,0.3965462,0.3965462,0,-1,0,0.3965462,0,0,0,0,0,0.417417,0.3965462,0,0,9.205479,2.340343,0,0.417417,-0.417417,4.826948,34.47813,0.133809,0.4362008,0,0,2.340343
11/26/2007 1:00:00 AM,0,0,-28.7902,90,0,0,37.81677,37.81677,0.6651106,0.6651106,0,-1,0,0.6651106,0,0,1.110223E-16,0,0,0.7001165,0.6651106,0,0,9.669275,1.922927,0,0.7001165,-0.7001165,4.088961,29.2068,0.133809,0.7316217,0,0,1.922927
11/26/2007 2:00:00 AM,0.002748958,0,-42.05474,90,0,0,36.58392,36.58392,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.44718,1.22281,0,0,0,4.088961,29.2068,0.133809,0,0,0,1.22281
11/26/2007 3:00:00 AM,0.08395532,4.146638,-54.76887,116.9752,0.007757021,0.03294909,35.71088,35.48487,0.3959703,0.3959703,0,-1,0,0.3959703,8.321102,0,5.551115E-17,0,0.03294909,0.4168108,0.3959703,0,0,10.44718,1.22281,0,0.3838617,-0.3838617,3.684335,26.31663,0.133809,0.4355673,0.02635927,0,1.255759
11/26/2007 4:00:00 AM,0.1649948,10.96235,-67.09115,103.1377,0.04306879,0.1830922,35.55451,34.29982,0.1128957,0.1128957,0,-1,0,0.1128957,162.1781,0,0,0,0.1830922,0.1188376,0.1128957,0,0,10.8737,0.8389484,0.06425457,0,0.06425457,3.745292,26.75203,0.1338066,0.1241853,0.1464738,0,1.022041
11/26/2007 5:00:00 AM,0.40352,18.42617,-79.32503,89.16891,0.05079401,0.216778,34.81339,33.33457,0.09305772,0.09305772,0,0,0,0.09305772,232.9501,0,0,0,0.216778,0.0979555,0.09305772,0,0,10.80944,0.8967776,0.1188225,0,0.1188225,3.858017,27.55721,0.1338021,0.1023635,0.1734224,0,1.113556
11/26/2007 6:00:00 AM,0.5473481,26.19859,-91.90543,75.20814,0.3492743,1.428809,42.70088,32.46489,0.447019,0.447019,0,0,0,0.447019,319.6304,0,0,0,1.428809,0.4705463,0.447019,0,0,10.69062,1.003718,0.9582623,0,0.9582623,4.767105,34.05068,0.133766,0.4917209,1.143047,0,2.432527
11/26/2007 7:00:00 AM,0.6888426,33.90531,-105.4108,61.39891,0.6240249,2.450493,50.00381,31.60476,1.689565,1.689565,0,0,0,1.689565,145.0369,0,0,0,2.450493,1.77849,1.689565,0,0,9.732356,1.866154,0.672003,0,0.672003,5.404623,38.60437,0.1337406,1.858522,1.960394,0,4.316647
11/26/2007 8:00:00 AM,0.7262729,41.08432,-120.5759,47.97299,0.7679422,2.901852,56.60706,33.84108,0.8736317,0.8736317,0,0,0,0.8736317,332.1597,0,0,0,2.901852,0.9196123,0.8736317,0,0,9.060353,2.470957,1.98224,0,1.98224,7.285141,52.03661,0.1336659,0.9609948,2.321482,0,5.372808
11/26/2007 9:00:00 AM,1.128224,47.11778,-138.204,35.44975,0.8789684,3.150452,65.27357,39.0305,0.7703933,0.7703933,0,-1,0,0.7703933,408.9408,0,0,0,3.150452,0.8109403,0.7703933,0,0,7.078113,4.254972,2.339512,0,2.339512,9.504597,67.88984,0.1335779,0.8474326,2.520362,0,7.405425
11/26/2007 10:00:00 AM,0.6633787,51.20811,-158.7345,25.2778,0.7425773,2.639063,66.62552,44.43016,1.002792,1.002792,0,0,0,1.002792,263.1714,0,0,0,2.639063,1.055571,1.002792,0,0,4.738601,6.360533,1.583492,0,1.583492,11.00683,78.62005,0.1335184,1.103071,2.11125,0,8.999597
11/26/2007 11:00:00 AM,1.030287,52.56145,178.6263,21.21265,1.246688,3.875672,86.46284,48.59698,0.2395141,0.2395141,0,0,0,0.2395141,1618.139,0.4684428,0,0,3.875672,0.2521201,0.2395141,0,0,3.155109,7.785676,3.155109,0,3.155109,14.00003,100,0.1333999,0.2634655,3.100537,0,11.66135
11/26/2007 12:00:00 PM,0.9314257,50.85022,156.1406,26.27181,1.108417,3.473534,85.34857,51.71254,1.664148,1.664148,0,0,0,1.664148,208.7275,1.721799,0,0,3.473534,1.751735,1.664148,0,0,0,10.62527,0,0,0,14.00003,100,0.1333999,1.830563,2.778827,0,14.09881
11/26/2007 1:00:00 PM,1.122691,46.48256,135.9476,36.86503,0.8638834,2.796634,80.73613,54.61785,1.070354,1.070354,0,0,0,1.070354,261.2811,1.669945,0,0,2.796634,1.126689,1.070354,0,0,0,10.62527,0,0,0,14.00003,100,0.1333999,1.17739,2.237307,0,13.42191
11/26/2007 2:00:00 PM,0.9969102,40.27343,118.6507,49.54348,0.7073873,2.340347,77.56513,56.23297,0.8636521,0.8636521,0,-1,0,0.8636521,270.9826,1.43124,0,0,2.340347,0.9091075,0.8636521,0,0,0,10.62527,0,0,0,14.00003,100,0.1333999,0.9500173,1.872278,0,12.96562
11/26/2007 3:00:00 PM,0.9711026,33.00259,103.7266,63.03369,0.5050751,1.736742,71.76547,56.60569,1.528152,1.528152,0,0,0,1.528152,113.6498,0.1281609,0,0,1.736742,1.608582,1.528152,0,0,0,10.62527,0,0,0,14.00003,100,0.1333999,1.680968,1.389394,0,12.36202
11/26/2007 4:00:00 PM,0.7791172,25.26607,90.36742,76.87039,0.2706747,0.9714172,65.06805,56.98796,0.8588424,0.8588424,0,0,0,0.8588424,113.1077,0.06737258,0,0,0.9714172,0.9040446,0.8588424,0,0,0,10.62527,0,0,0,14.00003,100,0.1333999,0.9447266,0.7771338,0,11.59669
11/26/2007 5:00:00 PM,0.375454,17.5119,77.85577,90.83897,0.03162936,0.1195396,56.57808,55.64044,0.5347714,0.5347714,0,0,0,0.5347714,22.3534,0,0,0,0.1195396,0.5629173,0.5347714,0,0,0,10.62527,0,0.4433777,-0.4433777,13.53267,96.66171,0.1333999,0.5882486,0.09563169,0,10.74481
11/26/2007 6:00:00 PM,0.1743332,10.1079,65.6316,104.8,0.02433153,0.09391435,52.99558,52.2764,1.04555,1.04555,0,0,0,1.04555,8.982295,0,0,0,0.09391435,1.100578,1.04555,0,0,0.4926418,10.1819,0,1.006664,-1.006664,12.47155,89.08232,0.1333999,1.150105,0.07513148,0,10.27581
11/26/2007 7:00:00 PM,0.05597754,3.391842,53.27587,118.6101,0.01035094,0.04077888,49.43722,49.13217,3.882786,3.33,0,-1,0,3.33,1.224591,0,0.552786,0.9410646,0.04077888,3.505263,3.33,0,0,1.611158,9.175232,0,3.464484,-3.464484,8.819663,62.99746,0.1333999,4.271065,0.0326231,0,9.216011
11/26/2007 8:00:00 PM,0.0005797883,0,40.50122,90,0,0,46.65693,46.65693,2.990324,2.990324,0,-1,0,2.990324,0,0,4.440892E-16,0,0,3.14771,2.990324,0,0,5.460585,5.710748,0,3.14771,-3.14771,5.501686,39.29768,0.1333999,3.289356,0,0,5.710748
11/26/2007 9:00:00 PM,0,0,27.16828,90,0,0,44.45883,44.45883,0.7438453,0.7438453,0,-1,0,0.7438453,0,0,1.110223E-16,0,0,0.7829951,0.7438453,0,0,8.958039,2.563039,0,0.7829951,-0.7829951,4.676336,33.40234,0.1333999,0.8182299,0,0,2.563039
11/26/2007 10:00:00 PM,0,0,13.31367,90,0,0,42.25118,42.25118,0.291969,0.291969,0,-1,0,0.291969,0,0,5.551115E-17,0,0,0.3073358,0.291969,0,0,9.828034,1.780043,0,0.3073358,-0.3073358,4.352376,31.08834,0.1333999,0.3211659,0,0,1.780043
11/26/2007 11:00:00 PM,0,0,-0.8484291,90,0,0,40.48315,40.48315,0.44109,0.44109,0,-1,0,0.44109,0,0,5.551115E-17,0,0,0.4643053,0.44109,0,0,10.16952,1.472708,0,0.4643053,-0.4643053,3.862955,27.59248,0.1333999,0.4851991,0,0,1.472708
11/27/2007 12:00:00 AM,0,0,-14.89324,90,0,0,39.10695,39.10695,0.640114,0.640114,0,-1,0,0.640114,0,0,0,0,0,0.6738042,0.640114,0,0,10.68541,1.008402,0,0.6738042,-0.6738042,3.152703,22.51926,0.1333999,0.7041254,0,0,1.008402
11/27/2007 1:00:00 AM,0,0,-28.67488,90,0,0,37.68297,37.68297,0.1318589,0.1318589,0,-1,0,0.1318589,0,0,2.775558E-17,0,0,0.1387988,0.1318589,0,0,11.43408,0.3345982,0,0.1387988,-0.1387988,3.006396,21.47422,0.1333999,0.1450448,0,0,0.3345982
11/27/2007 2:00:00 AM,0.003269703,0,-41.92471,90,0,0,36.4788,36.4788,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.58831,0.1957994,0,0,0,3.006396,21.47422,0.1333999,0,0,0,0.1957994
11/27/2007 3:00:00 AM,0.0199207,4.26525,-54.62722,117.0117,0.01605437,0.06815784,35.80932,35.34153,0.6805878,0.2507594,0,-1,0,0.2507594,27.18058,0,0.4298284,0.5496871,0.06815784,0.2639572,0.2507594,0,0,11.58831,0.1957994,0,0.1957994,-0.1957994,2.800006,20,0.1333999,0.7486466,0.05452627,0,0.2639572
11/27/2007 4:00:00 AM,0.05754708,11.07127,-66.93948,103.1936,0.04629016,0.1968283,35.51451,34.16602,0.4565538,0.1869869,0,-1,0,0.1869869,105.2632,0,0.2695669,0.4648118,0.1968283,0.1968283,0.1869869,0,0,11.80586,0,0,0,0,2.800006,20,0.1333999,0.5022091,0.1574626,0,0.1968283
11/27/2007 5:00:00 AM,0.1075724,18.52893,-79.16351,89.24149,0.08629915,0.3665786,35.70562,33.19122,0.325137,0.325137,3.8304,0,1.210699,0.325137,112.7459,0,0,0,0.3665786,0,0,3.505263,3.33,11.80586,0,3.696579,0,3.696579,6.306888,45.04911,0.1334813,0.3576507,0.2932629,5,0.3665786
11/27/2007 6:00:00 AM,0.1339596,26.29959,-91.73333,75.29684,0.1095364,0.4657364,35.52205,32.33109,0.6540107,0.6540107,4.159274,0,1.300482,0.6540107,71.21235,0,0,0,0.4657364,0,0,3.505263,3.33,8.109282,3.326921,3.795736,0,3.795736,9.90784,70.77014,0.1335867,0.7194117,0.3725891,5,3.792657
11/27/2007 7:00:00 AM,0.08591045,34.00989,-105.2276,61.50494,0.07038216,0.3024223,33.51786,31.47097,1.942836,1.942836,5,0,1.53,1.942836,15.56602,0,0,0,0.3024223,0,0,3.057164,2.904306,4.313545,6.743083,3.206728,0,3.206728,12.95001,92.49988,0.133751,2.13712,0.2419378,5,7.045506
11/27/2007 8:00:00 AM,0.2484022,41.1988,-120.3839,48.09962,0.2079013,0.8643515,39.72773,33.64995,1.062163,1.062163,0,0,0,1.062163,81.37653,0,0,0,0.8643515,1.118066,1.062163,0,0,1.106817,9.629139,0,0.2537149,-0.2537149,12.68257,90.58961,0.133751,1.168379,0.6914812,0,10.49349
11/27/2007 9:00:00 AM,0.3338578,47.24876,-138.0129,35.60251,0.2886581,1.150846,47.33149,38.83936,0,0,0,-1,0,0,0,0,0,0,1.150846,0,0,0,0,1.388723,9.375423,1.150846,0,1.150846,13.77436,98.38808,0.1337079,0,0.9206766,0,10.52627
11/27/2007 10:00:00 AM,0.3184819,51.35997,-158.567,25.45828,0.2712408,1.051753,52.20317,44.19124,2.002572,2.002572,0,0,0,2.002572,52.52008,0,0,0,1.051753,2.107971,2.002572,0,0,0.237877,10.41119,0,1.056218,-1.056218,12.66101,90.43558,0.1337079,2.20283,0.8414021,0,11.46294
11/27/2007 11:00:00 AM,0.4675467,52.73235,178.7408,21.37954,0.4420291,1.621341,61.54406,48.38673,1.376315,1.376315,0,0,0,1.376315,117.803,0,0,0,1.621341,1.448753,1.376315,0,0,1.411453,9.354966,0.1725885,0,0.1725885,12.82474,91.60509,0.1337014,1.513947,1.297073,0,10.97631
11/27/2007 12:00:00 PM,0.3435315,51.03199,156.1904,26.36153,0.2966608,1.096261,60.3238,51.50229,0,0,0,0,0,0,0,0,0,0,1.096261,0,0,0,0,1.238864,9.510296,1.096261,0,1.096261,13.86474,99.03368,0.1336604,0,0.8770085,0,10.60656
11/27/2007 1:00:00 PM,0.3869273,46.66702,135.9475,36.89207,0.3474164,1.249335,64.74716,54.37893,0.9275388,0.9275388,0,0,0,0.9275388,134.6936,0.1303747,0,0,1.249335,0.9763566,0.9275388,0,0,0.1426038,10.49693,0.1426038,0,0.1426038,14.00003,100,0.133655,1.020293,0.9994681,0,11.74627
11/27/2007 2:00:00 PM,0.5183277,40.45669,118.6232,49.53241,0.5114743,1.763401,71.35996,56.01316,1.620255,1.620255,0,-1,0,1.620255,108.8348,0.05786955,0,0,1.763401,1.705531,1.620255,0,0,0,10.62527,0,0,0,14.00003,100,0.133655,1.78228,1.410721,0,12.38867
11/27/2007 3:00:00 PM,0.3903132,33.18423,103.6883,62.99722,0.3408009,1.211517,66.58148,56.39544,1.459189,1.459189,0,0,0,1.459189,83.02675,0,0,0,1.211517,1.535988,1.459189,0,0,0,10.62527,0,0.3244712,-0.3244712,13.65801,97.55698,0.133655,1.605108,0.9692136,0,11.83679
11/27/2007 4:00:00 PM,0.3410966,25.44706,90.32803,76.81457,0.2357769,0.8528866,63.7992,56.76816,1.747992,1.747992,0,0,0,1.747992,48.79238,0,0,0,0.8528866,1.839991,1.747992,0,0,0.3605236,10.3008,0,0.9871045,-0.9871045,12.61751,90.12486,0.133655,1.922791,0.6823093,0,11.15369
11/27/2007 5:00:00 PM,0.2093524,17.6934,77.82129,90.76646,0.1079436,0.4030004,58.62598,55.42063,2.907325,2.907325,0,0,0,2.907325,13.86155,0,0,0,0.4030004,3.060342,2.907325,0,0,1.457306,9.313699,0,2.657341,-2.657341,9.816422,70.11716,0.133655,3.198057,0.3224003,0,9.716699
11/27/2007 6:00:00 PM,0.161213,10.29068,65.60633,104.7114,0.03556751,0.1371472,53.16536,52.11393,3.742322,3.742322,1.25,0,0.50625,3.742322,3.664763,0,4.440892E-16,0,0.1371472,2.623497,2.492322,0,0,4.409908,6.656357,0,2.486349,-2.486349,7.19558,51.3969,0.133655,4.116554,0.1097178,5,6.793504
11/27/2007 7:00:00 PM,0.0336256,3.575903,53.26375,118.5041,0.02373252,0.09337373,49.66925,48.9697,5.118017,3.33,0,-1,0,3.33,2.804016,4.440892E-16,1.788017,2.299818,0.09337373,3.505263,3.33,0,0,7.172518,4.170008,0,3.411889,-3.411889,3.599132,25.70804,0.133655,5.629818,0.07469898,0,4.263381
11/27/2007 8:00:00 PM,0.0005802937,0,40.50626,90,0,0,46.50402,46.50402,1.314283,0.7202123,0,-1,0,0.7202123,0,0,0.5940704,0.7254987,0,0.7581182,0.7202123,0,0,10.96351,0.7581182,0,0.7581182,-0.7581182,2.800006,20,0.133655,1.445711,0,0,0.7581182
11/27/2007 9:00:00 PM,0,0,27.19431,90,0,0,44.29636,44.29636,1.64485,0,0,-1,0,0,0,0,1.64485,1.809336,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.133655,1.809336,0,0,0
11/27/2007 10:00:00 PM,0,0,13.36343,90,0,0,42.11739,42.11739,0.5055295,0,0,-1,0,0,0,0,0.5055295,0.5560824,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.133655,0.5560824,0,0,0
11/27/2007 11:00:00 PM,0,0,-0.7743109,90,0,0,40.34935,40.34935,0.1829584,0,0,-1,0,0,0,0,0.1829584,0.2012543,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.133655,0.2012543,0,0,0
11/28/2007 12:00:00 AM,0,0,-14.79537,90,0,0,38.94448,38.94448,0.1451867,0,0,-1,0,0,0,0,0.1451867,0.1597054,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.133655,0.1597054,0,0,0
11/28/2007 1:00:00 AM,0,0,-28.55909,90,0,0,37.5205,37.5205,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.133655,0,0,0,0
11/28/2007 2:00:00 AM,0.004994586,0,-41.79491,90,0,0,36.31633,36.31633,0.1748951,0,0,-1,0,0,0,0,0.1748951,0.1923846,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.133655,0.1923846,0,0,0
11/28/2007 3:00:00 AM,0.08946721,4.377189,-54.48635,117.0515,0.008184757,0.0348181,35.42702,35.18861,0,0,0,-1,0,0,0,0,0,0,0.0348181,0,0,0,0,11.80586,0,0.0348181,0,0.0348181,2.833037,20.23594,0.1336537,0,0.02785448,0,0.0348181
11/28/2007 4:00:00 AM,0.145588,11.17353,-66.789,103.2522,0.06190884,0.2628328,35.80748,34.00355,0.1606888,0.1606888,0,-1,0,0.1606888,163.5664,0,0,0.09704994,0.2628328,0.1691461,0.1606888,0,0,11.77104,0.03133629,0.0936867,0,0.0936867,2.921916,20.87079,0.1336502,0.1767576,0.2102662,0,0.2941691
11/28/2007 5:00:00 AM,0.284851,18.62503,-79.00343,89.31634,0.07402728,0.3153477,35.16551,33.00963,0,0,0,0,0,0,0,0,0,0,0.3153477,0,0,0,0,11.67736,0.1156543,0.3153477,0,0.3153477,3.221081,23.00768,0.1336384,0,0.2522782,0,0.4310021
11/28/2007 6:00:00 AM,0.5110262,26.39387,-91.56274,75.38729,0.3221317,1.325867,41.58126,32.14951,0.4412161,0.4412161,0,0,0,0.4412161,300.503,0,0,0,1.325867,0.464438,0.4412161,0,0,11.36201,0.3994673,0.8614293,0,0.8614293,4.038305,28.84498,0.1336062,0.4853377,1.060694,0,1.725335
11/28/2007 7:00:00 AM,0.4750807,34.10766,-105.0457,61.61209,0.4241352,1.725255,43.72993,31.28938,1.395617,1.395617,4.59918,0,1.420576,1.395617,123.6196,0,0,0,1.725255,0,0,3.203564,3.043386,10.50058,1.174754,4.768641,0,4.768641,8.562235,61.1587,0.1337121,1.535178,1.380204,5,2.900009
11/28/2007 8:00:00 AM,0.8878673,41.30634,-120.1925,48.22646,0.9340919,3.431622,61.28555,33.48748,1.16401,1.16401,3.585395,0,1.143813,1.16401,294.8103,0,0,0,3.431622,0,0,2.421385,2.300316,5.731938,5.46653,5.731938,0,5.731938,14.00003,100,0.1336959,1.280411,2.745298,5,8.898152
11/28/2007 9:00:00 AM,1.170307,47.37273,-137.8212,35.754,0.8768547,3.152215,64.79892,38.6291,0.6245614,0.6245614,0,-1,0,0.6245614,504.7086,2.494782,0,0,3.152215,0.6574331,0.6245614,0,0,0,10.62527,0,0,0,14.00003,100,0.1336959,0.6870176,2.521772,0,13.77749
11/28/2007 10:00:00 AM,1.081582,51.50496,-158.397,25.63494,1.288319,4.106267,82.96317,43.94276,0.7945271,0.7945271,0,0,0,0.7945271,516.819,3.269923,0,0,4.106267,0.8363444,0.7945271,0,0,0,10.62527,0,0,0,14.00003,100,0.1336959,0.8739799,3.285014,0,14.73154
11/28/2007 11:00:00 AM,0.9583848,52.89686,178.86,21.54033,1.149607,3.665063,82.9277,48.10958,0,0,0,0,0,0,0,3.665063,0,0,3.665063,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1336959,0,2.932051,0,14.29034
11/28/2007 12:00:00 PM,0.7192265,51.20812,156.2464,26.44577,0.8223623,2.749567,76.00276,51.2347,1.765361,1.765361,0,0,0,1.765361,155.7509,0.8912916,0,0,2.749567,1.858275,1.765361,0,0,0,10.62527,0,0,0,14.00003,100,0.1336959,1.941898,2.199653,0,13.37484
11/28/2007 1:00:00 PM,0.9103015,46.84657,135.9541,36.91462,1.03193,3.23154,85.44789,54.13045,0,0,0,0,0,0,0,3.23154,0,0,3.23154,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1336959,0,2.585232,0,13.85681
11/28/2007 2:00:00 PM,0.9647723,40.6356,118.6022,49.51756,0.7087227,2.351074,77.1685,55.80291,1.247127,1.247127,0,-1,0,1.247127,188.5192,1.038308,0,0,2.351074,1.312765,1.247127,0,0,0,10.62527,0,0,0,14.00003,100,0.1336959,1.371839,1.880859,0,12.97635
11/28/2007 3:00:00 PM,0.794183,33.36182,103.6562,62.95752,0.5071523,1.748122,71.39315,56.17563,0.006971392,0.006971392,0,0,0,0.006971392,25075.65,1.740784,0,0,1.748122,0.007338307,0.006971392,0,0,0,10.62527,0,0,0,14.00003,100,0.1336959,0.007668531,1.398498,0,12.3734
11/28/2007 4:00:00 PM,0.4086675,25.62411,90.29454,76.756,0.2555727,0.9220259,64.22974,56.60569,0.750138,0.750138,0,0,0,0.750138,122.9142,0.1324069,0,0,0.9220259,0.7896189,0.750138,0,0,0,10.62527,0,0,0,14.00003,100,0.1336959,0.8251517,0.7376207,0,11.5473
11/28/2007 5:00:00 PM,0.3156866,17.87089,77.79237,90.69167,0.03745949,0.1417502,56.36845,55.25816,0,0,0,0,0,0,0,0.1417502,0,0,0.1417502,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1336959,0,0.1134001,0,10.76702
11/28/2007 6:00:00 PM,0.1025667,10.4692,65.5863,104.621,0.06935596,0.2661604,53.984,51.93235,0.743906,0.743906,0,0,0,0.743906,35.77876,0,1.110223E-16,0,0.2661604,0.7830589,0.743906,0,0,0,10.62527,0,0.5168986,-0.5168986,13.45517,96.10816,0.1336959,0.8182966,0.2129283,0,10.89143
11/28/2007 7:00:00 PM,0.0276214,3.75537,53.25652,118.397,0.02157978,0.0850227,49.42408,48.78812,0,0,0,-1,0,0,0,0,0,0,0.0850227,0,0,0,0,0.5743318,10.10838,0.0850227,0,0.0850227,13.53583,96.6843,0.1336927,0,0.06801815,0,10.1934
11/28/2007 8:00:00 PM,0.001198853,0,40.51574,90,0,0,46.34155,46.34155,1.219105,1.219105,0,-1,0,1.219105,0,0,0,0,0,1.283268,1.219105,0,0,0.4893091,10.1849,0,1.283268,-1.283268,12.18315,87.02229,0.1336927,1.341015,0,0,10.1849
11/28/2007 9:00:00 PM,0,0,27.22417,90,0,0,44.1339,44.1339,1.814582,1.814582,0,-1,0,1.814582,0,0,2.220446E-16,0,0,1.910087,1.814582,0,0,1.915162,8.901628,0,1.910087,-1.910087,10.16974,72.64084,0.1336927,1.99604,0,0,8.901628
11/28/2007 10:00:00 PM,0,0,13.41627,90,0,0,41.95492,41.95492,0.2539246,0.2539246,0,-1,0,0.2539246,0,0,0,0,0,0.2672891,0.2539246,0,0,4.037481,6.991541,0,0.2672891,-0.2672891,9.88799,70.62836,0.1336927,0.2793171,0,0,6.991541
11/28/2007 11:00:00 PM,0,0,-0.6979849,90,0,0,40.18689,40.18689,0.1506157,0.1506157,0,-1,0,0.1506157,0,0,0,0,0,0.1585428,0.1506157,0,0,4.334468,6.724253,0,0.1585428,-0.1585428,9.720871,69.43465,0.1336927,0.1656772,0,0,6.724253
11/29/2007 12:00:00 AM,0,0,-14.69626,90,0,0,38.78202,38.78202,0.1640168,0.1640168,0,-1,0,0.1640168,0,0,0,0,0,0.1726493,0.1640168,0,0,4.510627,6.56571,0,0.1726493,-0.1726493,9.538883,68.13474,0.1336927,0.1804185,0,0,6.56571
11/29/2007 1:00:00 AM,0,0,-28.44291,90,0,0,37.38671,37.38671,0.1244912,0.1244912,0,-1,0,0.1244912,0,0,0,0,0,0.1310434,0.1244912,0,0,4.70246,6.39306,0,0.1310434,-0.1310434,9.400751,67.14809,0.1336927,0.1369404,0,0,6.39306
11/29/2007 2:00:00 AM,0.005286364,0,-41.66542,90,0,0,36.15386,36.15386,0.6317186,0.6317186,0,-1,0,0.6317186,0,0,1.110223E-16,0,0,0.6649669,0.6317186,0,0,4.848063,6.262017,0,0.6649669,-0.6649669,8.699815,62.14141,0.1336927,0.6948905,0,0,6.262017
11/29/2007 3:00:00 AM,0.06708561,4.482446,-54.34636,117.0944,0.01887624,0.08023674,35.57606,35.02614,0.5160075,0.5160075,0,-1,0,0.5160075,15.54953,0,1.110223E-16,0,0.08023674,0.5431658,0.5160075,0,0,5.586915,5.59705,0,0.4629291,-0.4629291,8.211844,58.65591,0.1336927,0.5676082,0.06418939,0,5.677287
11/29/2007 4:00:00 AM,0.1703125,11.26914,-66.63979,103.3135,0.04380063,0.186662,35.08793,33.81242,0,0,0,-1,0,0,0,0,0,0,0.186662,0,0,0,0,6.101281,5.134121,0.186662,0,0.186662,8.388927,59.92079,0.1336858,0,0.1493296,0,5.320783
11/29/2007 5:00:00 AM,0.163805,18.71447,-78.84489,89.39338,0.1196363,0.5064982,36.33472,32.84716,0,0,0,0,0,0,0,0,0,0,0.5064982,0,0,0,0,5.914619,5.302117,0.5064982,0,0.5064982,8.869433,63.35297,0.1336669,0,0.4051986,0,5.808615
11/29/2007 6:00:00 AM,0.1342168,26.48146,-91.39377,75.47941,0.1097127,0.4673223,35.18222,31.98704,0.1249014,0.1249014,0,0,0,0.1249014,374.1531,0,0,0,0.4673223,0.1314751,0.1249014,0,0,5.408121,5.757965,0.3358472,0,0.3358472,9.188046,65.62877,0.1336543,0.1373915,0.3738579,0,6.225287
11/29/2007 7:00:00 AM,0.1986645,34.19864,-104.8653,61.72025,0.1643427,0.6973131,35.91604,31.12692,3.823141,3.823141,1.25,0,0.50625,3.823141,18.23927,0,0,0,0.6973131,2.70857,2.573141,0,0,5.072274,6.060228,0,2.011256,-2.011256,7.067996,50.48558,0.1336543,4.205455,0.5578505,5,6.757541
11/29/2007 8:00:00 AM,0.3453919,41.40694,-120.0021,48.3534,0.3031071,1.243457,42.18508,33.3059,0,0,3.505263,0,1.121937,0,0,0,0,0,1.243457,0,0,3.505263,3.33,7.307003,4.048971,4.573457,0,4.573457,11.40676,81.47668,0.1336746,0,0.9947653,5,5.292428
11/29/2007 9:00:00 AM,0.2315811,47.48967,-137.6291,35.90409,0.1924407,0.7813855,44.0554,38.4093,0.02053714,0.02053714,0,-1,0,0.02053714,3804.743,0,0,0,0.7813855,0.02161804,0.02053714,0,0,2.733547,8.165082,0.7597675,0,0.7597675,12.12754,86.62508,0.1336463,0.02259086,0.6251084,0,8.946467
11/29/2007 10:00:00 AM,0.2435264,51.64304,-158.2245,25.8077,0.2025958,0.7970683,49.67564,43.70383,1.771942,1.771942,0,0,0,1.771942,44.98277,0,0,0,0.7970683,1.865202,1.771942,0,0,1.973779,8.848873,0,1.068133,-1.068133,11.00163,78.58288,0.1336463,1.949136,0.6376546,0,9.645941
11/29/2007 11:00:00 AM,0.5157439,53.05494,178.984,21.695,0.5069777,1.843575,62.94994,47.84199,0.3260932,0.3260932,0,0,0,0.3260932,565.3524,0,0,0,1.843575,0.343256,0.3260932,0,0,3.160594,7.780739,1.500319,0,1.500319,12.42495,88.74949,0.1335905,0.3587025,1.47486,0,9.624315
11/29/2007 12:00:00 PM,0.447934,51.37855,156.3087,26.5245,0.4165827,1.510609,63.40501,50.98622,0.75666,0.75666,0,0,0,0.75666,199.6417,0,0,0,1.510609,0.7964842,0.75666,0,0,1.660275,9.131027,0.7141246,0,0.7141246,13.10243,93.58861,0.1335639,0.832326,1.208487,0,10.64164
11/29/2007 1:00:00 PM,0.7365646,47.02116,135.9674,36.93267,0.8229602,2.701158,78.73235,53.89152,0.9782807,0.9782807,0,0,0,0.9782807,276.1128,0.7252387,0,0,2.701158,1.029769,0.9782807,0,0,0.9461501,9.773739,0.9461501,0,0.9461501,14.00003,100,0.1335287,1.076109,2.160926,0,12.4749
11/29/2007 2:00:00 PM,0.5760716,40.81008,118.5879,49.49894,0.579744,1.978048,72.95306,55.53531,0,0,0,-1,0,0,0,1.978048,0,0,1.978048,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1335287,0,1.582438,0,12.60332
11/29/2007 3:00:00 PM,0.6288812,33.5353,103.6303,62.91463,0.5494348,1.88064,72.466,55.96537,0.3555799,0.3555799,0,0,0,0.3555799,528.8939,1.506346,0,0,1.88064,0.3742946,0.3555799,0,0,0,10.62527,0,0,0,14.00003,100,0.1335287,0.3911379,1.504512,0,12.50591
11/29/2007 4:00:00 PM,0.4751433,25.79715,90.26694,76.69475,0.283106,1.017448,64.84509,56.39544,0.7617005,0.7617005,0,0,0,0.7617005,133.5759,0.2156579,0,0,1.017448,0.8017901,0.7617005,0,0,0,10.62527,0,0,0,14.00003,100,0.1335287,0.8378706,0.8139583,0,11.64272
11/29/2007 5:00:00 PM,0.2472032,18.04429,77.769,90.61468,0.08767319,0.3292248,57.65882,55.05746,0,0,0,0,0,0,0,0.3292248,0,0,0.3292248,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1335287,0,0.2633798,0,10.9545
11/29/2007 6:00:00 PM,0.1033844,10.64341,65.5715,104.5289,0.07042913,0.2705311,53.82434,51.74121,0.7952745,0.7952745,0,0,0,0.7952745,34.01732,0,0,0,0.2705311,0.8371311,0.7952745,0,0,0,10.62527,0,0.5666,-0.5666,13.40278,95.73395,0.1335287,0.874802,0.2164249,0,10.89581
11/29/2007 7:00:00 PM,0.03953388,3.930172,53.25412,118.2889,0.02641869,0.1041164,49.37552,48.59698,3.11345,3.11345,0,-1,0,3.11345,3.344085,0,4.440892E-16,0.09479472,0.1041164,3.277316,3.11345,0,0,0.6295555,10.05867,0,3.173199,-3.173199,10.05793,71.84224,0.1335287,3.424795,0.08329313,0,10.16279
11/29/2007 8:00:00 PM,0.001190366,0,40.52959,90,0,0,46.15041,46.15041,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.155332,6.885475,0,0,0,10.05793,71.84224,0.1335287,0,0,0,6.885475
11/29/2007 9:00:00 PM,0,0,27.25781,90,0,0,43.97143,43.97143,1.300926,1.300926,0,-1,0,1.300926,0,0,2.220446E-16,0,0,1.369395,1.300926,0,0,4.155332,6.885475,0,1.369395,-1.369395,8.614464,61.53176,0.1335287,1.431018,0,0,6.885475
11/29/2007 10:00:00 PM,0,0,13.47213,90,0,0,41.79245,41.79245,0.2789551,0.2789551,0,-1,0,0.2789551,0,0,5.551115E-17,0,0,0.2936369,0.2789551,0,0,5.676883,5.51608,0,0.2936369,-0.2936369,8.304944,59.32091,0.1335287,0.3068506,0,0,5.51608
11/29/2007 11:00:00 PM,0,0,-0.6195168,90,0,0,40.02442,40.02442,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.003146,5.222443,0,0,0,8.304944,59.32091,0.1335287,0,0,0,5.222443
11/30/2007 12:00:00 AM,0,0,-14.59599,90,0,0,38.64822,38.64822,0.5513378,0.5513378,0,-1,0,0.5513378,0,0,1.110223E-16,0,0,0.5803556,0.5513378,0,0,6.003146,5.222443,0,0.5803556,-0.5803556,7.693195,54.95128,0.1335287,0.6064716,0,0,5.222443
11/30/2007 1:00:00 AM,0,0,-28.32641,90,0,0,37.22424,37.22424,0.5659065,0.5659065,0,-1,0,0.5659065,0,0,0,0,0,0.595691,0.5659065,0,0,6.647985,4.642087,0,0.595691,-0.595691,7.065282,50.4662,0.1335287,0.6224971,0,0,4.642087
11/30/2007 2:00:00 AM,0.005627746,0,-41.53632,90,0,0,35.99139,35.99139,0.5332693,0.5332693,0,-1,0,0.5332693,0,0,0,0,0,0.5613362,0.5332693,0,0,7.309865,4.046396,0,0.5613362,-0.5613362,6.473581,46.23977,0.1335287,0.5865963,0,0,4.046396
11/30/2007 3:00:00 AM,0.08611587,4.581014,-54.20731,117.1405,0.008918427,0.03799991,35.1234,34.86368,0,0,0,-1,0,0,0,0,0,0,0.03799991,0,0,0,0,7.933571,3.48506,0.03799991,0,0.03799991,6.509631,46.49727,0.1335273,0,0.03039993,0,3.52306
11/30/2007 4:00:00 AM,0.1972097,11.3581,-66.49195,103.3775,0.02661039,0.1137998,34.42443,33.64995,0,0,0,-1,0,0,0,0,0,0,0.1137998,0,0,0,0,7.895571,3.51926,0.1137998,0,0.1137998,6.617591,47.26841,0.1335231,0,0.09103981,0,3.63306
11/30/2007 5:00:00 AM,0.4361361,18.79727,-78.68798,89.47256,0.04498967,0.1928339,33.99364,32.6847,0.9210977,0.9210977,0,0,0,0.9210977,20.93523,0,1.110223E-16,0,0.1928339,0.9695765,0.9210977,0,0,7.781772,3.62168,0,0.7767426,-0.7767426,5.798832,41.42015,0.1335231,1.013207,0.1542672,0,3.814514
11/30/2007 6:00:00 AM,0.5916083,26.56236,-91.22656,75.57311,0.3641477,1.491338,42.49462,31.82457,0.1472351,0.1472351,0,0,0,0.1472351,1012.895,0,0,0,1.491338,0.1549843,0.1472351,0,0,8.644819,2.844937,1.336354,0,1.336354,7.066609,50.47568,0.1334734,0.1619586,1.19307,0,4.336275
11/30/2007 7:00:00 AM,0.9174711,34.28281,-104.6865,61.82932,0.5260359,2.108245,46.39945,30.93578,0,0,0,0,0,0,0,0,0,0,2.108245,0,0,0,0,7.308465,4.047655,2.108245,0,2.108245,9.066666,64.76176,0.1333951,0,1.686596,0,6.1559
11/30/2007 8:00:00 AM,0.884136,41.5006,-119.8126,48.4803,0.9224338,3.404032,60.54934,33.11476,0.1477609,0.1477609,0,0,0,0.1477609,2303.743,0,0,0,3.404032,0.1555378,0.1477609,0,0,5.200221,5.945076,3.248495,0,3.248495,12.14846,86.77453,0.1332747,0.162537,2.723226,0,9.349108
11/30/2007 9:00:00 AM,1.406444,47.59957,-137.4368,36.05267,0.8747032,3.154394,64.29388,38.19904,0.3638436,0.3638436,0,-1,0,0.3638436,866.9644,0.8196751,0,0,3.154394,0.3829933,0.3638436,0,0,1.951726,8.868721,1.951726,0,1.951726,14.00003,100,0.1332024,0.400228,2.523516,0,12.02312
11/30/2007 10:00:00 AM,1.249799,51.77417,-158.0497,25.97645,0.9684903,3.313765,72.52328,43.43624,2.02826,2.02826,0,0,0,2.02826,163.3797,1.178754,0,0,3.313765,2.13501,2.02826,0,0,0,10.62527,0,0,0,14.00003,100,0.1332024,2.231086,2.651012,0,13.93904
11/30/2007 11:00:00 AM,0.8316303,53.20652,179.1126,21.84352,0.9840724,3.262865,77.24261,47.57439,0,0,0,0,0,0,0,3.262865,0,0,3.262865,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1332024,0,2.610292,0,13.88814
11/30/2007 12:00:00 PM,0.495817,51.54322,156.377,26.59767,0.4796927,1.721881,65.0379,50.71862,0.5418853,0.5418853,0,0,0,0.5418853,317.7574,1.151475,0,0,1.721881,0.5704055,0.5418853,0,0,0,10.62527,0,0,0,14.00003,100,0.1332024,0.5960737,1.377505,0,12.34715
11/30/2007 1:00:00 PM,0.5758062,47.1907,135.9873,36.94621,0.5965492,2.054492,71.52581,53.62393,1.027639,1.027639,0,0,0,1.027639,199.9235,0.9727665,0,0,2.054492,1.081725,1.027639,0,0,0,10.62527,0,0,0,14.00003,100,0.1332024,1.130403,1.643594,0,12.67977
11/30/2007 2:00:00 PM,0.6879103,40.98006,118.5801,49.47657,0.7076497,2.355912,76.63962,55.31551,0.458521,0.458521,0,-1,0,0.458521,513.8069,1.873259,0,0,2.355912,0.4826537,0.458521,0,0,0,10.62527,0,0,0,14.00003,100,0.1332024,0.5043731,1.88473,0,12.98119
11/30/2007 3:00:00 PM,0.5185618,33.7046,103.6107,62.86859,0.4529993,1.582583,69.31525,55.74557,2.877972,2.877972,0,0,0,2.877972,54.98953,0,0,0,1.582583,3.029444,2.877972,0,0,0,10.62527,0,1.446861,-1.446861,12.4749,89.10627,0.1332024,3.165769,1.266066,0,12.20786
11/30/2007 4:00:00 PM,0.2553918,25.96611,90.24522,76.63084,0.2002423,0.731806,62.1389,56.17563,0.2588603,0.2588603,0,0,0,0.2588603,282.7031,0,0,0,0.731806,0.2724845,0.2588603,0,0,1.607623,9.178413,0.4593216,0,0.4593216,12.91065,92.21877,0.1331854,0.2847463,0.5854448,0,9.910219
11/30/2007 5:00:00 PM,0.3834101,18.21353,77.75117,90.53555,0.0330233,0.1253584,55.83514,54.85677,1.01513,1.01513,0,0,0,1.01513,12.349,0,0,0,0.1253584,1.068558,1.01513,0,0,1.148302,9.591803,0,0.9431995,-0.9431995,11.91643,85.11722,0.1331854,1.116643,0.1002867,0,9.717161
11/30/2007 6:00:00 PM,0.1235736,10.81324,65.56187,104.4353,0.06932537,0.2666699,53.58103,51.53096,2.513189,2.513189,0,0,0,2.513189,10.61082,0,8.881784E-16,0,0.2666699,2.645462,2.513189,0,0,2.196301,8.648603,0,2.378792,-2.378792,9.408967,67.20677,0.1331854,2.764508,0.2133359,0,8.915273
11/30/2007 7:00:00 PM,0.06312083,4.100241,53.25653,118.1799,0.01592643,0.062952,48.85587,48.38673,1.593204,1.593204,0,-1,0,1.593204,3.951283,0,4.440892E-16,0,0.062952,1.677057,1.593204,0,0,4.839404,6.269811,0,1.614105,-1.614105,7.707551,55.05382,0.1331854,1.752525,0.0503616,0,6.332763
11/30/2007 8:00:00 PM,0.002500761,0,40.54778,90,0,0,45.98794,45.98794,0.5364621,0.5364621,0,-1,0,0.5364621,0,0,0,0,0,0.564697,0.5364621,0,0,6.632854,4.655706,0,0.564697,-0.564697,7.112308,50.80209,0.1331854,0.5901083,0,0,4.655706
11/30/2007 9:00:00 PM,0,0,27.29517,90,0,0,43.78985,43.78985,1.508267,1.508267,0,-1,0,1.508267,0,0,0,0,0,1.58765,1.508267,0,0,7.260295,4.091009,0,1.58765,-1.58765,5.438777,38.84834,0.1331854,1.659094,0,0,4.091009
11/30/2007 10:00:00 PM,0,0,13.53095,90,0,0,41.63954,41.63954,0.3807862,0.3807862,0,-1,0,0.3807862,0,0,5.551115E-17,0,0,0.4008276,0.3807862,0,0,9.02435,2.503359,0,0.4008276,-0.4008276,5.016268,35.83041,0.1331854,0.4188648,0,0,2.503359
11/30/2007 11:00:00 PM,0,0,-0.5389735,90,0,0,39.86195,39.86195,0.3818765,0.3818765,0,-1,0,0.3818765,0,0,5.551115E-17,0,0,0.4019753,0.3818765,0,0,9.469714,2.102531,0,0.4019753,-0.4019753,4.592549,32.80386,0.1331854,0.4200642,0,0,2.102531
12/1/2007 12:00:00 AM,0,0,-14.49462,90,0,0,38.46664,38.46664,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.916353,1.700556,0,0,0,4.592549,32.80386,0.1331854,0,0,0,1.700556
12/1/2007 1:00:00 AM,0,0,-28.20965,90,0,0,37.04266,37.04266,0.6671339,0.6671339,0,-1,0,0.6671339,0,0,0,0,0,0.7022462,0.6671339,0,0,9.916353,1.700556,0,0.7022462,-0.7022462,3.852317,27.51649,0.1331854,0.7338473,0,0,1.700556
12/1/2007 2:00:00 AM,0.002422175,0,-41.40769,90,0,0,35.80025,35.80025,0.06729095,0.06729095,0,-1,0,0.06729095,0,0,0,0,0,0.07083257,0.06729095,0,0,10.69663,0.9983098,0,0.07083257,-0.07083257,3.777653,26.98318,0.1331854,0.07402004,0,0,0.9983098
12/1/2007 3:00:00 AM,0.006319132,4.672888,-54.0693,117.1898,0.005127341,0.02188473,34.79314,34.64387,0.04310644,0.04310644,0,-1,0,0.04310644,50.76905,6.938894E-18,0,0,0.02188473,0.0453752,0.04310644,0,0,10.77533,0.9274772,0,0.02349047,-0.02349047,3.752891,26.80631,0.1331854,0.04741709,0.01750779,0,0.9493619
12/1/2007 4:00:00 AM,0.05699381,11.4404,-66.34557,103.444,0.04587861,0.1958393,34.77537,33.43969,0.6331775,0.6331775,0,-1,0,0.6331775,30.9296,0,0,0,0.1958393,0.6665027,0.6331775,0,0,10.80143,0.9039868,0,0.4706634,-0.4706634,3.256768,23.26259,0.1331854,0.6964953,0.1566714,0,1.099826
12/1/2007 5:00:00 AM,0.1166636,18.87343,-78.53283,89.5538,0.09314971,0.3967817,35.1777,32.46489,0.0643901,0.0643901,0,0,0,0.0643901,616.2153,0,0,0,0.3967817,0.06777905,0.0643901,0,0,11.32439,0.4333234,0.3290026,0,0.3290026,3.568888,25.492,0.1331732,0.07082911,0.3174253,0,0.830105
12/1/2007 6:00:00 AM,0.2660585,26.63658,-91.06123,75.66831,0.2093972,0.8800237,37.71601,31.60476,0,0,0,0,0,0,0,0,0,0,0.8800237,0,0,0,0,10.99539,0.7294257,0.8800237,0,0.8800237,4.403751,31.45531,0.1331407,0,0.704019,0,1.609449
12/1/2007 7:00:00 AM,0.2479965,34.36021,-104.5095,61.93919,0.207615,0.8767601,36.80884,30.7542,1.512967,1.512967,4.668578,0,1.439522,1.512967,57.9497,0,0,0,0.8767601,0,0,3.15561,2.99783,10.11536,1.521447,3.87459,0,3.87459,8.079511,57.71067,0.1332852,1.664264,0.7014081,5,2.398207
12/1/2007 8:00:00 AM,0.0819548,41.58734,-119.6244,48.60706,0.06714155,0.2864478,34.8785,32.92362,1.375545,1.375545,4.639719,0,1.431643,1.375545,20.82431,0,0,0,0.2864478,0,0,3.264174,3.100965,6.240774,5.008578,3.387413,0,3.387413,11.29309,80.66479,0.1334451,1.5131,0.2291582,5,5.295026
12/1/2007 9:00:00 AM,0.05332207,47.70241,-137.2445,36.19959,0.04355003,0.1815528,39.22317,37.95057,0,0,0,-1,0,0,0,0,0,0,0.1815528,0,0,0,0,2.85336,8.05725,0.1815528,0,0.1815528,11.46533,81.89504,0.1334383,0,0.1452422,0,8.238803
12/1/2007 10:00:00 AM,0.0522562,51.89832,-157.8728,26.14112,0.04266986,0.1729066,44.42094,43.16865,1.230833,1.230833,0,0,0,1.230833,14.04793,0,0,0,0.1729066,1.295614,1.230833,0,0,2.671808,8.220647,0,1.122707,-1.122707,10.28189,73.44193,0.1334383,1.353917,0.1383252,0,8.393554
12/1/2007 11:00:00 AM,0.2472862,53.35155,179.2456,21.98587,0.2056703,0.7920316,53.38784,47.3068,1.728311,1.728311,0,0,0,1.728311,45.82692,0,2.220446E-16,0,0.7920316,1.819275,1.728311,0,0,3.919261,7.09794,0,1.027243,-1.027243,9.199081,65.7076,0.1334383,1.901142,0.6336253,0,7.889971
12/1/2007 12:00:00 PM,0.2539973,51.70205,156.4515,26.66527,0.2115535,0.7988539,56.72322,50.45103,0.3148093,0.3148093,0,0,0,0.3148093,253.758,0,0,0,0.7988539,0.3313782,0.3148093,0,0,5.060642,6.070697,0.4674757,0,0.4674757,9.642569,68.87535,0.133421,0.3462902,0.6390831,0,6.869551
12/1/2007 1:00:00 PM,0.1699097,47.35514,136.0139,36.9552,0.1403507,0.5273216,57.56816,53.40412,2.72208,2.72208,0,0,0,2.72208,19.37201,0,0,0,0.5273216,2.865348,2.72208,0,0,4.593166,6.491425,0,2.338026,-2.338026,7.178072,51.27184,0.133421,2.994288,0.4218573,0,7.018746
12/1/2007 2:00:00 PM,0.6258428,41.14548,118.5788,49.45045,0.6355817,2.15049,74.22021,55.10525,1.684514,1.684514,0,-1,0,1.684514,127.6623,0,0,0,2.15049,1.773172,1.684514,0,0,7.190973,4.153399,0.3773173,0,0.3773173,7.536027,53.82866,0.1334071,1.852965,1.720392,0,6.303888
12/1/2007 3:00:00 PM,0.1926145,33.86965,103.5973,62.81941,0.1590636,0.588003,60.265,55.53531,1.211602,1.211602,0,0,0,1.211602,48.53102,0,0,0,0.588003,1.275371,1.211602,0,0,6.813655,4.492984,0,0.687368,-0.687368,6.811478,48.65331,0.1334071,1.332763,0.4704024,0,5.080987
12/1/2007 4:00:00 PM,0.259484,26.13092,90.22939,76.56436,0.2029315,0.7422298,62.00808,55.96537,0.8333644,0.8333644,0,0,0,0.8333644,89.06426,0,0,0,0.7422298,0.8772257,0.8333644,0,0,7.577397,3.805616,0,0.1349958,-0.1349958,6.669179,47.6369,0.1334071,0.9167008,0.5937839,0,4.547846
