Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/1/2007 5:00:00 PM,0.164172,18.37854,77.73885,90.45436,0.1177645,0.4408686,58.17086,54.67519,0.9435437,0.9435437,0,0,0,0.9435437,46.72476,0,1.110223E-16,0,0.4408686,0.9932039,0.9435437,0,0,7.727393,3.670621,0,0.5523354,-0.5523354,6.086967,43.47825,0.1334071,1.037898,0.3526948,0,4.111489
12/1/2007 6:00:00 PM,0.06310895,10.9786,65.55739,104.3401,0.05061152,0.1954984,52.86427,51.36849,3.224437,3.224437,1.25,0,0.50625,3.224437,6.063024,0,4.440892E-16,0,0.1954984,2.078355,1.974437,0,0,8.341099,3.118285,0,1.882857,-1.882857,4.102262,29.30181,0.1334071,3.546881,0.1563987,5,3.313784
12/1/2007 7:00:00 PM,0.06181876,4.265508,53.2637,118.0701,0.01973999,0.07806069,48.77702,48.19559,0.8382263,0.8382263,0,-1,0,0.8382263,9.312604,0,2.220446E-16,0,0.07806069,0.8823434,0.8382263,0,0,10.43316,1.235429,0,0.8042827,-0.8042827,3.254473,23.24619,0.1334071,0.9220489,0.06244855,0,1.313489
12/1/2007 8:00:00 PM,0.002454806,0,40.57024,90,0,0,45.80636,45.80636,3.078225,0.4095885,0,-1,0,0.4095885,0,0,2.668637,2.976459,0,0.4311458,0.4095885,0,0,11.32681,0.4311458,0,0.4311458,-0.4311458,2.800006,20,0.1334071,3.386048,0,0,0.4311458
12/1/2007 9:00:00 PM,0,0,27.33619,90,0,0,43.62738,43.62738,0.1387433,0,0,-1,0,0,0,0,0.1387433,0.1526176,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1334071,0.1526176,0,0,0
12/1/2007 10:00:00 PM,0,0,13.59265,90,0,0,41.4484,41.4484,0.1678102,0,0,-1,0,0,0,0,0.1678102,0.1845913,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1334071,0.1845913,0,0,0
12/1/2007 11:00:00 PM,0,0,-0.4564232,90,0,0,39.67081,39.67081,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1334071,0,0,0,0
12/2/2007 12:00:00 AM,0,0,-14.39223,90,0,0,38.30417,38.30417,0.03331046,0,0,-1,0,0,0,0,0.03331046,0.0366415,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1334071,0.0366415,0,0,0
12/2/2007 1:00:00 AM,0,0,-28.09272,90,0,0,36.88019,36.88019,0.4463514,0,0,-1,0,0,0,0,0.4463514,0.4909865,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1334071,0.4909865,0,0,0
12/2/2007 2:00:00 AM,0.006606381,0,-41.27961,90,0,0,35.61867,35.61867,0.1696651,0,0,-1,0,0,0,0,0.1696651,0.1866316,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1334071,0.1866316,0,0,0
12/2/2007 3:00:00 AM,0.08268588,4.758066,-53.9324,117.2421,0.01177541,0.05025209,34.82423,34.4814,0.2710733,0.04773949,0,-1,0,0.04773949,105.2632,0,0.2233337,0.2886327,0.05025209,0.05025209,0.04773949,0,0,11.80586,0,0,0,0,2.800006,20,0.1334071,0.2981806,0.04020168,0,0.05025209
12/2/2007 4:00:00 AM,0.2338888,11.51606,-66.20074,103.5131,0.02127541,0.09123684,33.89617,33.27723,0.3877827,0.086675,0,-1,0,0.086675,105.2632,0,0.3011077,0.409226,0.09123684,0.09123684,0.086675,0,0,11.80586,0,0,0,0,2.800006,20,0.1334071,0.426561,0.07298948,0,0.09123684
12/2/2007 5:00:00 AM,0.2617317,18.94296,-78.37952,89.63703,0.0932721,0.3976764,34.99927,32.28331,0.2769411,0.2769411,3.782204,0,1.197542,0.2769411,143.596,0,0,0,0.3976764,0,0,3.505263,3.33,11.80586,0,3.727676,0,3.727676,6.33639,45.25984,0.1334821,0.3046352,0.3181412,5,0.3976764
12/2/2007 6:00:00 AM,0.4686947,26.70414,-90.89788,75.76492,0.2897621,1.203599,39.89527,31.42318,0,0,3.505263,0,1.121937,0,0,0,0,0,1.203599,0,0,3.505263,3.33,8.078184,3.354909,4.533599,0,4.533599,10.63734,75.98085,0.1335039,0,0.9628794,5,4.558508
12/2/2007 7:00:00 AM,0.644141,34.43084,-104.3344,62.04977,0.5656849,2.256945,47.20336,30.56306,1.243851,1.243851,2.599261,0,0.8745983,1.243851,181.4482,2.220446E-16,0,0,2.256945,0,0,1.35541,1.28764,3.544585,7.435148,3.544585,0,3.544585,14.00003,100,0.1334862,1.368236,1.805556,5,9.692093
12/2/2007 8:00:00 AM,0.7215158,41.66714,-119.4376,48.73356,0.744374,2.843866,54.7469,32.71337,4.074282,4.074282,1.25,0,0.50625,4.074282,69.80042,0,0,0,2.843866,2.972928,2.824282,0,0,0,10.62527,0,0.1290623,-0.1290623,13.86398,99.02826,0.1334862,4.48171,2.275093,5,13.46914
12/2/2007 9:00:00 AM,1.188542,47.79819,-137.0523,36.34475,0.8725256,3.157018,63.7588,37.74031,1.683817,1.683817,0,-1,0,1.683817,187.4918,1.241177,0,0,3.157018,1.772439,1.683817,0,0,0.1434025,10.49621,0.1434025,0,0.1434025,14.00003,100,0.1334809,1.852198,2.525614,0,13.65323
12/2/2007 10:00:00 AM,1.117297,52.01547,-157.6939,26.30163,0.9668955,3.320627,71.95548,42.92973,0.2438019,0.2438019,0,0,0,0.2438019,1362.018,3.063994,0,0,3.320627,0.2566336,0.2438019,0,0,0,10.62527,0,0,0,14.00003,100,0.1334809,0.2681821,2.656502,0,13.9459
12/2/2007 11:00:00 AM,1.008337,53.48999,179.383,22.12203,1.197886,3.808134,83.33136,47.0392,0.665319,0.665319,0,0,0,0.665319,572.3771,3.107798,0,0,3.808134,0.7003358,0.665319,0,0,0,10.62527,0,0,0,14.00003,100,0.1334809,0.7318509,3.046507,0,14.43341
12/2/2007 12:00:00 PM,0.8337964,51.85498,156.532,26.72725,0.97085,3.169701,79.5066,50.18343,0.7582579,0.7582579,0,0,0,0.7582579,418.0242,2.371535,0,0,3.169701,0.7981662,0.7582579,0,0,0,10.62527,0,0,0,14.00003,100,0.1334809,0.8340836,2.535761,0,13.79498
12/2/2007 1:00:00 PM,0.9902371,47.5144,136.0471,36.95965,1.112867,3.446723,86.98051,53.1652,0.8084456,0.8084456,0,0,0,0.8084456,426.3395,2.595728,0,0,3.446723,0.8509954,0.8084456,0,0,0,10.62527,0,0,0,14.00003,100,0.1334809,0.8892902,2.757378,0,14.072
12/2/2007 2:00:00 PM,0.6451801,41.30627,118.5842,49.4206,0.656174,2.214615,74.59706,54.85677,0,0,0,-1,0,0,0,2.214615,0,0,2.214615,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1334809,0,1.771692,0,12.83989
12/2/2007 3:00:00 PM,0.7187903,34.03038,103.5902,62.76714,0.6232087,2.110924,74.05585,55.31551,0.8672906,0.8672906,0,0,0,0.8672906,243.393,1.197987,0,0,2.110924,0.9129375,0.8672906,0,0,0,10.62527,0,0,0,14.00003,100,0.1334809,0.9540197,1.688739,0,12.7362
12/2/2007 4:00:00 PM,0.5598882,26.29151,90.2194,76.49534,0.3295206,1.178347,65.64427,55.80291,0,0,0,0,0,0,0,1.178347,0,0,1.178347,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1334809,0,0.9426775,0,11.80362
12/2/2007 5:00:00 PM,0.2362268,18.53924,77.73202,90.37118,0.1032437,0.3880196,57.51838,54.45538,0.4049219,0.4049219,0,0,0,0.4049219,95.8258,0,0,0,0.3880196,0.4262335,0.4049219,0,0,0,10.62527,0,0.03821393,-0.03821393,13.95975,99.71228,0.1334809,0.445414,0.3104157,0,11.01329
12/2/2007 6:00:00 PM,0.04571392,11.13944,65.55804,104.2436,0.03689773,0.1430439,52.23861,51.14869,1.230207,1.230207,0,0,0,1.230207,11.62762,0,0,0,0.1430439,1.294955,1.230207,0,0,0.04245993,10.58706,0,1.151911,-1.151911,12.74553,91.03929,0.1334809,1.353228,0.1144351,0,10.7301
12/2/2007 7:00:00 PM,0.01699798,4.425907,53.27559,117.9595,0.01373152,0.05441401,48.40879,48.00446,0,0,0,-1,0,0,0,0,0,0,0.05441401,0,0,0,0,1.322361,9.435149,0.05441401,0,0.05441401,12.79715,91.40801,0.1334789,0,0.04353121,0,9.489563
12/2/2007 8:00:00 PM,0.002362119,0,40.59694,90,0,0,45.61522,45.61522,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.267947,9.484121,0,0,0,12.79715,91.40801,0.1334789,0,0,0,9.484121
12/2/2007 9:00:00 PM,0,0,27.38082,90,0,0,43.40757,43.40757,2.843032,2.843032,0,-1,0,2.843032,0,0,4.440892E-16,0,0,2.992666,2.843032,0,0,1.267947,9.484121,0,2.992666,-2.992666,9.642601,68.87559,0.1334789,3.127336,0,0,9.484121
12/2/2007 10:00:00 PM,0,0,13.65718,90,0,0,41.25726,41.25726,0.2616964,0.2616964,0,-1,0,0.2616964,0,0,5.551115E-17,0,0,0.2754699,0.2616964,0,0,4.593131,6.491456,0,0.2754699,-0.2754699,9.35223,66.80151,0.1334789,0.2878661,0,0,6.491456
12/2/2007 11:00:00 PM,0,0,-0.3719348,90,0,0,39.48923,39.48923,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.899209,6.215986,0,0,0,9.35223,66.80151,0.1334789,0,0,0,6.215986
12/3/2007 12:00:00 AM,0,0,-14.28888,90,0,0,38.11303,38.11303,0.5499098,0.5499098,0,-1,0,0.5499098,0,0,1.110223E-16,0,0,0.5788524,0.5499098,0,0,4.899209,6.215986,0,0.5788524,-0.5788524,8.742066,62.44321,0.1334789,0.6049008,0,0,6.215986
12/3/2007 1:00:00 AM,0,0,-27.97569,90,0,0,36.68905,36.68905,0.686104,0.686104,0,-1,0,0.686104,0,0,0,0,0,0.7222147,0.686104,0,0,5.542378,5.637134,0,0.7222147,-0.7222147,7.980785,57.00549,0.1334789,0.7547144,0,0,5.637134
12/3/2007 2:00:00 AM,0.007385822,0,-41.15215,90,0,0,35.42754,35.42754,0.07873637,0.07873637,0,-1,0,0.07873637,0,0,0,0,0,0.08288039,0.07873637,0,0,6.344839,4.914919,0,0.08288039,-0.08288039,7.893422,56.38147,0.1334789,0.08661001,0,0,4.914919
12/3/2007 3:00:00 AM,0.06385739,4.836547,-53.79671,117.2975,0.02712981,0.115616,35.08986,34.29982,0.0594293,0.0594293,0,-1,0,0.0594293,194.5437,0,0,0,0.115616,0.06255716,0.0594293,0,0,6.436928,4.832039,0.05305881,0,0.05305881,7.943758,56.74101,0.133477,0.06537223,0.09249277,0,4.947655
12/3/2007 4:00:00 AM,0.1474159,11.58507,-66.05756,103.5846,0.06670596,0.2844078,34.99981,33.05742,0.1340152,0.1340152,0,-1,0,0.1340152,212.2206,0,0,0,0.2844078,0.1410686,0.1340152,0,0,6.38387,4.879792,0.1433392,0,0.1433392,8.079741,57.71232,0.1334717,0.1474167,0.2275263,0,5.164199
12/3/2007 5:00:00 AM,0.2100811,19.00588,-78.22818,89.72218,0.1226142,0.5210284,35.63577,32.0635,0.224242,0.224242,0,0,0,0.224242,232.3509,0,0,0,0.5210284,0.2360443,0.224242,0,0,6.24053,5.008797,0.2849841,0,0.2849841,8.350101,59.64346,0.1334612,0.2466663,0.4168227,0,5.529825
12/3/2007 6:00:00 AM,0.3859293,26.76505,-90.73666,75.86284,0.2585885,1.080718,38.75683,31.20337,0.1223016,0.1223016,0,0,0,0.1223016,883.65,0,0,0,1.080718,0.1287385,0.1223016,0,0,5.955546,5.265283,0.9519795,0,0.9519795,9.253228,66.09435,0.1334261,0.1345318,0.8645744,0,6.346001
12/3/2007 7:00:00 AM,0.2945625,34.49471,-104.1613,62.16095,0.2497973,1.050276,37.63307,30.34325,2.067865,2.067865,0,0,0,2.067865,50.79037,0,0,0,1.050276,2.1767,2.067865,0,0,5.003567,6.122064,0,1.126424,-1.126424,8.065873,57.61327,0.1334261,2.274651,0.840221,0,7.17234
12/3/2007 8:00:00 AM,0.140955,41.74003,-119.2524,48.85969,0.1160717,0.4926019,35.8759,32.49356,1.539053,1.539053,0,0,0,1.539053,32.00683,0,2.220446E-16,0,0.4926019,1.620055,1.539053,0,0,6.255148,4.995641,0,1.127454,-1.127454,6.877433,49.12442,0.1334261,1.692958,0.3940815,0,5.488243
12/3/2007 9:00:00 AM,0.2220782,47.8869,-136.8605,36.48803,0.1842183,0.7528107,42.89148,37.49183,1.164292,1.164292,0,-1,0,1.164292,64.65823,0,0,0,0.7528107,1.225571,1.164292,0,0,7.507874,3.868187,0,0.47276,-0.47276,6.3791,45.56491,0.1334261,1.280721,0.6022486,0,4.620998
12/3/2007 10:00:00 AM,0.6443397,52.12557,-157.5134,26.45789,0.6966358,2.525896,63.42033,42.65258,1.984305,1.984305,0,0,0,1.984305,127.2937,0,0,0,2.525896,2.088742,1.984305,0,0,8.033163,3.395427,0.4371536,0,0.4371536,6.79382,48.52719,0.13341,2.182735,2.020716,0,5.921322
12/3/2007 11:00:00 AM,0.6911772,53.62177,179.5246,22.25197,0.7703958,2.682025,69.85917,46.77161,0.5269511,0.5269511,0,0,0,0.5269511,508.9704,0,0,0,2.682025,0.5546854,0.5269511,0,0,7.59601,3.788865,2.12734,0,2.12734,8.811992,62.94268,0.1333317,0.5796462,2.14562,0,6.470891
12/3/2007 12:00:00 PM,0.5752853,52.00195,156.6185,26.7836,0.5912943,2.088052,67.63259,49.94451,0.1187079,0.1187079,0,0,0,0.1187079,1758.984,0,0,0,2.088052,0.1249556,0.1187079,0,0,5.46867,5.703471,1.963097,0,1.963097,10.67435,76.2452,0.1332596,0.1305787,1.670442,0,7.791523
12/3/2007 1:00:00 PM,0.8367338,47.66841,136.0869,36.95955,0.9342583,3.015716,81.15306,52.8976,1.437347,1.437347,0,0,0,1.437347,209.8113,0,0,0,3.015716,1.512997,1.437347,0,0,3.505574,7.470258,1.502719,0,1.502719,12.09995,86.42807,0.1332044,1.581082,2.412573,0,10.48597
12/3/2007 2:00:00 PM,0.7013158,41.46235,118.596,49.38703,0.716812,2.393317,76.21056,54.61785,0.1288505,0.1288505,0,-1,0,0.1288505,1857.436,0.2548308,0,0,2.393317,0.1356322,0.1288505,0,0,2.002854,8.822705,2.002854,0,2.002854,14.00003,100,0.133131,0.1417356,1.914654,0,11.21602
12/3/2007 3:00:00 PM,0.3191225,34.18671,103.5892,62.71183,0.272182,0.988126,63.21806,55.10525,0.5220513,0.5220513,0,0,0,0.5220513,189.2776,0.4385984,0,0,0.988126,0.5495277,0.5220513,0,0,0,10.62527,0,0,0,14.00003,100,0.133131,0.5742564,0.7905009,0,11.6134
12/3/2007 4:00:00 PM,0.3480651,26.4478,90.21525,76.42385,0.2421727,0.881458,62.79896,55.5831,0,0,0,0,0,0,0,0.881458,0,0,0.881458,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.133131,0,0.7051664,0,11.50673
12/3/2007 5:00:00 PM,0.2500773,18.69558,77.73064,90.28608,0.09553749,0.3599594,57.09763,54.26424,1.141833,1.141833,0,0,0,1.141833,31.5247,0,0,0,0.3599594,1.201929,1.141833,0,0,0,10.62527,0,0.8419699,-0.8419699,13.11251,93.66063,0.133131,1.256016,0.2879675,0,10.98523
12/3/2007 6:00:00 PM,0.07639576,11.29567,65.56377,104.1457,0.06042117,0.2335547,52.74306,50.95755,0,0,0,0,0,0,0,0,0,0,0.2335547,0,0,0,0,0.9355221,9.783304,0.2335547,0,0.2335547,13.33408,95.24326,0.1331224,0,0.1868438,0,10.01686
12/3/2007 7:00:00 PM,0.1014534,4.581372,53.29215,117.8484,0.008470532,0.03363203,48.06266,47.81332,3.38115,3.33,0,-1,0,3.33,1.009971,0,0.0511506,0.3892657,0.03363203,3.505263,3.33,0,0,0.7019674,9.993504,0,3.471631,-3.471631,9.674663,69.1046,0.1331224,3.719266,0.02690562,0,10.02714
12/3/2007 8:00:00 PM,0.005263995,0,40.6278,90,0,0,45.39541,45.39541,2.843691,2.843691,0,-1,0,2.843691,0,0,4.440892E-16,0,0,2.993359,2.843691,0,0,4.559335,6.521873,0,2.993359,-2.993359,6.519385,46.56694,0.1331224,3.12806,0,0,6.521873
12/3/2007 9:00:00 PM,0,0,27.42898,90,0,0,43.21643,43.21643,2.415565,2.415565,0,-1,0,2.415565,0,0,0,0,0,2.5427,2.415565,0,0,7.88529,3.528513,0,2.5427,-2.5427,3.839144,27.42241,0.1331224,2.657121,0,0,3.528513
12/3/2007 10:00:00 PM,0,0,13.72447,90,0,0,41.06612,41.06612,0.3252206,0.3252206,0,-1,0,0.3252206,0,0,0,0,0,0.3423374,0.3252206,0,0,10.71051,0.9858136,0,0.3423374,-0.3423374,3.478289,24.84487,0.1331224,0.3577426,0,0,0.9858136
12/3/2007 11:00:00 PM,0,0,-0.2855785,90,0,0,39.29809,39.29809,0.1231302,0.1231302,0,-1,0,0.1231302,0,0,1.387779E-17,0,0,0.1296108,0.1231302,0,0,11.09089,0.6434761,0,0.1296108,-0.1296108,3.341667,23.869,0.1331224,0.1354432,0,0,0.6434761
12/4/2007 12:00:00 AM,0,0,-14.18466,90,0,0,37.90278,37.90278,0.5068067,0.4881721,0,-1,0,0.4881721,0,0,0.0186346,0.06931526,0,0.5138654,0.4881721,0,0,11.2349,0.5138654,0,0.5138654,-0.5138654,2.800006,20,0.1331224,0.5574874,0,0,0.5138654
12/4/2007 1:00:00 AM,0,0,-27.85863,90,0,0,36.4788,36.4788,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1331224,0,0,0,0
12/4/2007 2:00:00 AM,0.006413437,0,-41.02539,90,0,0,35.2364,35.2364,0.3186478,0,0,-1,0,0,0,0,0.3186478,0.3505126,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1331224,0.3505126,0,0,0
12/4/2007 3:00:00 AM,0.05731243,4.908336,-53.66232,117.3558,0.03164079,0.1348824,35.03004,34.10868,0.7133936,0.1281382,0,-1,0,0.1281382,105.2632,0,0.5852554,0.7591053,0.1348824,0.1348824,0.1281382,0,0,11.80586,0,0,0,0,2.800006,20,0.1331224,0.784733,0.1079059,0,0.1348824
12/4/2007 4:00:00 AM,0.1594398,11.64746,-65.91611,103.6586,0.05903905,0.2522563,34.59439,32.87584,0,0,0,-1,0,0,0,0,0,0,0.2522563,0,0,0,0,11.80586,0,0.2522563,0,0.2522563,3.039317,21.70936,0.1331131,0,0.201805,0,0.2522563
12/4/2007 5:00:00 AM,0.171371,19.06219,-78.0789,89.80917,0.1226755,0.5217857,35.45543,31.88191,0.1641642,0.1641642,0,0,0,0.1641642,317.8438,0,0,0,0.5217857,0.1728044,0.1641642,0,0,11.5536,0.2270306,0.3489813,0,0.3489813,3.37039,24.07416,0.1331003,0.1805806,0.4174286,0,0.7488164
12/4/2007 6:00:00 AM,0.04828322,26.81933,-90.57768,75.962,0.0393491,0.1702722,32.16487,31.02179,0.4571169,0.4571169,0,0,0,0.4571169,37.24916,0,5.551115E-17,0,0.1702722,0.4811757,0.4571169,0,0,11.20462,0.5411138,0,0.3109035,-0.3109035,3.042669,21.7333,0.1331003,0.5028286,0.1362178,0,0.711386
12/4/2007 7:00:00 AM,0.05065578,34.55186,-103.9904,62.27264,0.04134823,0.1796678,31.36201,30.16167,0,0,0,0,0,0,0,0,0,0,0.1796678,0,0,0,0,11.55007,0.2302103,0.1796678,0,0.1796678,3.213116,22.95079,0.1330938,0,0.1437343,0,0.4098782
12/4/2007 8:00:00 AM,0.1970926,41.80602,-119.0688,48.98533,0.1630064,0.6875393,37.03794,32.28331,0.9948936,0.9948936,4.500157,0,1.393543,0.9948936,69.10683,4.440892E-16,0,0,0.6875393,0,0,3.505263,3.33,11.3704,0.3919114,4.01754,0,4.01754,7.024489,50.17482,0.1332178,1.094383,0.5500315,5,1.079451
12/4/2007 9:00:00 AM,0.238282,47.96855,-136.6693,36.62932,0.1980242,0.8084888,43.05802,37.25291,1.821027,1.821027,0,-1,0,1.821027,44.39742,0,2.220446E-16,0,0.8084888,1.91687,1.821027,0,0,7.352864,4.007697,0,1.108381,-1.108381,5.856153,41.82958,0.1332178,2.003129,0.646791,0,4.816185
12/4/2007 10:00:00 AM,0.1354627,52.22862,-157.3313,26.60983,0.111532,0.4488439,45.66164,42.38498,0,0,0,0,0,0,0,0,0,0,0.4488439,0,0,0,0,8.584398,2.899316,0.4488439,0,0.4488439,6.281963,44.87107,0.1332014,0,0.3590751,0,3.348159
12/4/2007 11:00:00 AM,0.1881397,53.74686,179.6703,22.37567,0.155628,0.6073208,51.09677,46.50402,0.2704495,0.2704495,0,0,0,0.2704495,224.5598,0,0,0,0.6073208,0.2846837,0.2704495,0,0,8.135554,3.303275,0.3226372,0,0.3226372,6.588044,47.05736,0.1331896,0.2974945,0.4858567,0,3.910596
12/4/2007 12:00:00 PM,0.1353086,52.14289,156.7108,26.83429,0.1114036,0.4300821,52.96006,49.66736,0,0,0,0,0,0,0,0,0,0,0.4300821,0,0,0,0,7.812917,3.593648,0.4300821,0,0.4300821,6.996055,49.97173,0.1331738,0,0.3440656,0,4.02373
12/4/2007 1:00:00 PM,0.143144,47.81712,136.1333,36.95488,0.1179335,0.4468398,56.15356,52.65868,0,0,0,0,0,0,0,0,0,0,0.4468398,0,0,0,0,7.382835,3.980722,0.4468398,0,0.4468398,7.419965,52.99964,0.1331575,0,0.3574718,0,4.427562
12/4/2007 2:00:00 PM,0.06241069,41.61367,118.6144,49.34977,0.05102109,0.1936156,55.89058,54.37893,2.337792,2.337792,0,-1,0,2.337792,8.281987,0,4.440892E-16,0,0.1936156,2.460834,2.337792,0,0,6.935996,4.382878,0,2.267218,-2.267218,5.030107,35.92926,0.1331575,2.571571,0.1548925,0,4.576494
12/4/2007 3:00:00 PM,0.2322171,34.33859,103.5945,62.65351,0.1932446,0.7128865,60.60442,54.85677,0.8818684,0.8818684,0,0,0,0.8818684,80.83819,0,0,0,0.7128865,0.9282825,0.8818684,0,0,9.455127,2.11566,0,0.2153961,-0.2153961,4.80306,34.3075,0.1331575,0.9700552,0.5703092,0,2.828547
12/4/2007 4:00:00 PM,0.2062103,26.59974,90.21692,76.34995,0.1672099,0.6178165,60.34509,55.37284,0.9198045,0.9198045,0,0,0,0.9198045,67.16824,0,0,0,0.6178165,0.9682152,0.9198045,0,0,9.694456,1.900264,0,0.3503987,-0.3503987,4.433707,31.66927,0.1331575,1.011785,0.4942532,0,2.51808
12/4/2007 5:00:00 PM,0.09177511,18.84747,77.7347,90.19913,0.07388917,0.2798101,56.24381,54.05399,1.615809,1.615809,1.25,0,0.50625,1.615809,17.31703,1.110223E-16,0,0,0.2798101,0.385062,0.3658089,0,0,10.08379,1.549865,0,0.1052519,-0.1052519,4.322762,30.87681,0.1331575,1.77739,0.2238481,5,1.829675
12/4/2007 6:00:00 PM,0.04502819,11.44725,65.57455,104.0466,0.03636151,0.1413058,51.821,50.74729,0.573127,0.573127,4.07839,0,1.278401,0.573127,24.65523,0,0,0,0.1413058,0,0,3.505263,3.33,10.20073,1.444613,3.471306,0,3.471306,7.615932,54.3994,0.1332662,0.6304397,0.1130446,5,1.585919
12/4/2007 7:00:00 PM,0.01697139,4.731839,53.31334,117.7367,0.01371892,0.05448778,48.00689,47.60306,0.5058302,0.5058302,0,-1,0,0.5058302,10.77195,0,0,0,0.05448778,0.5324528,0.5058302,0,0,6.729428,4.568789,0,0.4779651,-0.4779651,7.112112,50.8007,0.1332662,0.5564132,0.04359022,0,4.623276
12/4/2007 8:00:00 PM,0.002400649,0,40.66278,90,0,0,45.21383,45.21383,0.9824371,0.9824371,0,-1,0,0.9824371,0,0,0,0,0,1.034144,0.9824371,0,0,7.260501,4.090824,0,1.034144,-1.034144,6.022028,43.0144,0.1332662,1.080681,0,0,4.090824
12/4/2007 9:00:00 PM,0,0,27.48062,90,0,0,43.03485,43.03485,2.875177,2.875177,0,-1,0,2.875177,0,0,4.440892E-16,0.2588498,0,3.026502,2.875177,0,0,8.40955,3.056679,0,3.026502,-3.026502,2.831815,20.22721,0.1332662,3.162695,0,0,3.056679
12/4/2007 10:00:00 PM,0,0,13.79446,90,0,0,40.85587,40.85587,0.3992071,0.02866796,0,-1,0,0.02866796,0,0,0.3705392,0.4104599,0,0.0301768,0.02866796,0,0,11.77233,0.0301768,0,0.0301768,-0.0301768,2.800006,20,0.1332662,0.4391279,0,0,0.0301768
12/4/2007 11:00:00 PM,0,0,-0.1974251,90,0,0,39.07829,39.07829,0.08152683,0,0,-1,0,0,0,0,0.08152683,0.08967951,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1332662,0.08967951,0,0,0
12/5/2007 12:00:00 AM,0,0,-14.07963,90,0,0,37.71164,37.71164,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1332662,0,0,0,0
12/5/2007 1:00:00 AM,0,0,-27.74162,90,0,0,36.28766,36.28766,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1332662,0,0,0,0
12/5/2007 2:00:00 AM,0.00769065,0,-40.89941,90,0,0,35.02614,35.02614,0.0006290976,0,0,-1,0,0,0,0,0.0006290976,0.0006920074,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1332662,0.0006920074,0,0,0
12/5/2007 3:00:00 AM,0.02946863,4.973435,-53.52929,117.4172,0.0236121,0.1008921,34.58574,33.89843,0,0,0,-1,0,0,0,0,0,0,0.1008921,0,0,0,0,11.80586,0,0.1008921,0,0.1008921,2.89572,20.68367,0.1332625,0,0.08071364,0,0.1008921
12/5/2007 4:00:00 AM,0.0444869,11.70323,-65.77651,103.7349,0.03593719,0.1542691,33.70134,32.65602,0.5837091,0.2328183,0,-1,0,0.2328183,66.26157,0,0.3508908,0.5265062,0.1542691,0.2450719,0.2328183,0,0,11.70497,0.09080284,0,0.09080284,-0.09080284,2.800006,20,0.1332625,0.64208,0.1234153,0,0.2450719
12/5/2007 5:00:00 AM,0.05345576,19.11193,-77.93179,89.89792,0.04328507,0.1865703,32.92032,31.66211,0.1981006,0.1981006,3.703364,0,1.176018,0.1981006,94.17953,0,0,0,0.1865703,0,0,3.505263,3.33,11.80586,0,3.51657,0,3.51657,6.136117,43.82932,0.1333381,0.2179107,0.1492562,5,0.1865703
12/5/2007 6:00:00 AM,0.08213115,26.867,-90.42106,76.06229,0.06702682,0.2891165,32.77876,30.83065,0.1874052,0.1874052,3.692668,0,1.173098,0.1874052,154.2735,0,0,0,0.2891165,0,0,3.505263,3.33,8.28929,3.164913,3.619117,0,3.619117,9.569512,68.35352,0.1334089,0.2061457,0.2312932,5,3.45403
12/5/2007 7:00:00 AM,0.02404321,34.60229,-103.8219,62.38472,0.01956354,0.08538252,30.50938,29.94186,1.170195,1.170195,4.675458,0,1.4414,1.170195,7.296438,0,0,0,0.08538252,0,0,3.505263,3.33,4.670174,6.422118,3.415383,0,3.415383,12.80963,91.49716,0.1335686,1.287214,0.06830601,5,6.507501
12/5/2007 8:00:00 AM,0.1173147,41.86513,-118.8872,49.11037,0.09639708,0.4112795,34.87016,32.0635,1.920622,1.920622,0,0,0,1.920622,21.41387,0,2.220446E-16,0,0.4112795,2.021707,1.920622,0,0,1.254791,9.495962,0,1.610427,-1.610427,11.11209,79.37191,0.1335686,2.112684,0.3290236,0,9.907242
12/5/2007 9:00:00 AM,0.03237629,48.04314,-136.4788,36.76852,0.02637088,0.1107876,37.78366,37.01398,1.432226,1.432226,0,-1,0,1.432226,7.735348,0,2.220446E-16,0,0.1107876,1.507606,1.432226,0,0,3.044155,7.885535,0,1.396818,-1.396818,9.639713,68.85496,0.1335686,1.575448,0.0886301,0,7.996323
12/5/2007 10:00:00 AM,0.2303078,52.32458,-157.1479,26.75738,0.1911738,0.7602961,47.77232,42.14606,1.103272,1.103272,0,0,0,1.103272,68.91284,0,0,0,0.7602961,1.161339,1.103272,0,0,4.596175,6.488717,0,0.4010428,-0.4010428,9.216977,65.83542,0.1335686,1.213599,0.6082369,0,7.249012
12/5/2007 11:00:00 AM,0.3257077,53.86519,179.8198,22.49312,0.2766347,1.05889,54.42264,46.23642,0,0,0,0,0,0,0,0,0,0,1.05889,0,0,0,0,5.041779,6.087674,1.05889,0,1.05889,10.22153,73.01077,0.1335299,0,0.8471119,0,7.146564
12/5/2007 12:00:00 PM,0.1441078,52.27774,156.8089,26.87929,0.118735,0.4585214,52.90901,49.39977,1.396534,1.396534,0,0,0,1.396534,32.83281,0,2.220446E-16,0,0.4585214,1.470036,1.396534,0,0,3.982888,7.040675,0,1.011514,-1.011514,9.155298,65.39486,0.1335299,1.536187,0.3668171,0,7.499196
12/5/2007 1:00:00 PM,0.1140123,47.96044,136.1862,36.94566,0.09368019,0.3570244,55.16498,52.39108,1.497866,1.497866,0,0,0,1.497866,23.83554,2.220446E-16,0,0,0.3570244,1.576701,1.497866,0,0,5.106793,6.02916,0,1.219676,-1.219676,7.869647,56.21165,0.1335299,1.647652,0.2856195,0,6.386185
12/5/2007 2:00:00 PM,0.05109619,41.76014,118.6394,49.30885,0.04171863,0.1588057,55.36595,54.13045,0.9960607,0.9960607,0,-1,0,0.9960607,15.94337,0,1.110223E-16,0,0.1588057,1.048485,0.9960607,0,0,6.461989,4.809484,0,0.8896793,-0.8896793,6.931842,49.51306,0.1335299,1.095667,0.1270445,0,4.968289
12/5/2007 3:00:00 PM,0.1183544,34.48594,103.606,62.59222,0.09712718,0.3650734,57.49934,54.61785,1.721645,1.721645,0,0,0,1.721645,21.20491,0,2.220446E-16,0,0.3650734,1.812258,1.721645,0,0,7.450521,3.919805,0,1.447185,-1.447185,5.406376,38.61689,0.1335299,1.89381,0.2920587,0,4.284878
12/5/2007 4:00:00 PM,0.2044517,26.74724,90.22438,76.27369,0.1659352,0.6140703,60.08633,55.15304,0,0,0,0,0,0,0,0,0,0,0.6140703,0,0,0,0,9.058505,2.47262,0.6140703,0,0.6140703,5.988934,42.77802,0.1335075,0,0.4912562,0,3.08669
12/5/2007 5:00:00 PM,0.1614674,18.99485,77.74416,90.11042,0.119061,0.4478724,57.366,53.83418,0.5249432,0.5249432,0,0,0,0.5249432,85.31828,0,0,0,0.4478724,0.5525718,0.5249432,0,0,8.444434,3.025283,0,0.1046993,-0.1046993,5.878572,41.98971,0.1335075,0.5774375,0.3582979,0,3.473156
12/5/2007 6:00:00 PM,0.02930956,11.59409,65.59035,103.9463,0.02374542,0.09258865,51.23787,50.53704,1.469233,1.469233,0,0,0,1.469233,6.301834,0,0,0,0.09258865,1.546561,1.469233,0,0,8.560767,2.920584,0,1.453973,-1.453973,4.345949,31.04243,0.1335075,1.616157,0.07407092,0,3.013173
12/5/2007 7:00:00 PM,0.0221821,4.877243,53.33911,117.6247,0.01788373,0.07106829,47.90963,47.38326,1.918615,1.460795,0,-1,0,1.460795,4.865041,0,0.4578193,0.7036926,0.07106829,1.537679,1.460795,0,0,10.17629,1.466611,0,1.466611,-1.466611,2.800006,20,0.1335075,2.110476,0.05685463,0,1.537679
12/5/2007 8:00:00 PM,0.001872331,0,40.70182,90,0,0,44.99402,44.99402,2.374256,0,0,-1,0,0,0,0,2.374256,2.611682,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1335075,2.611682,0,0,0
12/5/2007 9:00:00 PM,0,0,27.53567,90,0,0,42.81504,42.81504,1.539908,0,0,-1,0,0,0,0,1.539908,1.693899,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1335075,1.693899,0,0,0
12/5/2007 10:00:00 PM,0,0,13.86706,90,0,0,40.66473,40.66473,0.5246242,0,0,-1,0,0,0,0,0.5246242,0.5770866,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1335075,0.5770866,0,0,0
12/5/2007 11:00:00 PM,0,0,-0.1075467,90,0,0,38.8967,38.8967,0.4697513,0,0,-1,0,0,0,0,0.4697513,0.5167264,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1335075,0.5167264,0,0,0
12/6/2007 12:00:00 AM,0,0,-13.97387,90,0,0,37.5205,37.5205,0.07328768,0,0,-1,0,0,0,0,0.07328768,0.08061645,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1335075,0.08061645,0,0,0
12/6/2007 1:00:00 AM,0,0,-27.62475,90,0,0,36.06785,36.06785,0.5705339,0,0,-1,0,0,0,0,0.5705339,0.6275874,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1335075,0.6275874,0,0,0
12/6/2007 2:00:00 AM,0.005748423,0,-40.7743,90,0,0,34.83501,34.83501,0.2126343,0,0,-1,0,0,0,0,0.2126343,0.2338978,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1335075,0.2338978,0,0,0
12/6/2007 3:00:00 AM,0.07105108,5.031853,-53.39774,117.4814,0.02476342,0.1059151,34.39933,33.67862,0.3236511,0.1006193,0,-1,0,0.1006193,105.2632,0,0.2230317,0.3358923,0.1059151,0.1059151,0.1006193,0,0,11.80586,0,0,0,0,2.800006,20,0.1335075,0.3560162,0.08473207,0,0.1059151
12/6/2007 4:00:00 AM,0.1968091,11.75239,-65.63884,103.8135,0.03171991,0.1363889,33.38729,32.46489,0.1338237,0.1295695,0,-1,0,0.1295695,105.2632,0,0.004254212,0.1212922,0.1363889,0.1363889,0.1295695,0,0,11.80586,0,0,0,0,2.800006,20,0.1335075,0.1472061,0.1091112,0,0.1363889
12/6/2007 5:00:00 AM,0.3405282,19.15511,-77.78694,89.98837,0.03952825,0.1706186,32.64838,31.49964,0.03078038,0.03078038,3.536044,0,1.13034,0.03078038,554.3095,0,0,0,0.1706186,0,0,3.505263,3.33,11.80586,0,3.500618,0,3.500618,6.120984,43.72123,0.1335693,0.03385842,0.1364949,5,0.1706186
12/6/2007 6:00:00 AM,0.2944921,26.9081,-90.26691,76.16365,0.223619,0.9425689,37.16281,30.63951,0.5009851,0.5009851,4.006248,0,1.258706,0.5009851,188.1431,0,0,0,0.9425689,0,0,3.505263,3.33,8.305242,3.150557,4.272569,0,4.272569,10.1743,72.67342,0.1336417,0.5510836,0.7540551,5,4.093126
12/6/2007 7:00:00 AM,0.4652171,34.64605,-103.6558,62.49711,0.4035333,1.66105,41.56569,29.75072,1.231842,1.231842,3.728287,0,1.182822,1.231842,134.8428,0,0,0,1.66105,0,0,2.496444,2.371622,4.032673,6.995869,4.032673,0,4.032673,14.00003,100,0.1336998,1.355026,1.32884,5,8.656919
12/6/2007 8:00:00 AM,0.7249088,41.91737,-118.7077,49.23472,0.7378197,2.836114,53.70266,31.88191,2.028439,2.028439,0,0,0,2.028439,139.8176,0.7009158,0,0,2.836114,2.135199,2.028439,0,0,0,10.62527,0,0,0,14.00003,100,0.1336998,2.231283,2.268892,0,13.46139
12/6/2007 9:00:00 AM,0.6832092,48.11066,-136.2893,36.90552,0.7376904,2.75336,58.67178,36.76551,3.131581,3.131581,0,-1,0,3.131581,87.92236,0,4.440892E-16,0.1147388,2.75336,3.296401,3.131581,0,0,0,10.62527,0,0.5430413,-0.5430413,13.42761,95.91132,0.1336998,3.444739,2.202688,0,13.37863
12/6/2007 10:00:00 AM,1.248584,52.41344,-156.9634,26.90048,0.9638057,3.335354,70.78394,41.87846,0.6027272,0.6027272,0,0,0,0.6027272,553.3771,2.097525,0,0,3.335354,0.6344497,0.6027272,0,0,0.6033792,10.08223,0.6033792,0,0.6033792,14.00003,100,0.1336778,0.6629999,2.668283,0,13.41759
12/6/2007 11:00:00 AM,1.255711,53.97673,179.9731,22.6043,0.9963853,3.332195,75.96774,45.95927,0.3240021,0.3240021,0,0,0,0.3240021,1028.449,2.99114,0,0,3.332195,0.3410549,0.3240021,0,0,0,10.62527,0,0,0,14.00003,100,0.1336778,0.3564023,2.665756,0,13.95747
12/6/2007 12:00:00 PM,1.172949,52.40645,156.9128,26.91858,0.9636573,3.174308,78.20758,49.13217,0,0,0,0,0,0,0,3.174308,0,0,3.174308,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1336778,0,2.539447,0,13.79958
12/6/2007 1:00:00 PM,1.154652,48.09832,136.2457,36.93187,0.8678483,2.85633,78.32986,52.1426,1.122043,1.122043,0,0,0,1.122043,254.5652,1.675232,0,0,2.85633,1.181098,1.122043,0,0,0,10.62527,0,0,0,14.00003,100,0.1336778,1.234247,2.285064,0,13.4816
12/6/2007 2:00:00 PM,1.159973,41.90171,118.6708,49.26427,0.7154749,2.401379,75.43035,53.89152,0.9941495,0.9941495,0,-1,0,0.9941495,241.5511,1.354906,0,0,2.401379,1.046473,0.9941495,0,0,0,10.62527,0,0,0,14.00003,100,0.1336778,1.093564,1.921103,0,13.02665
12/6/2007 3:00:00 PM,0.7619088,34.6287,103.6236,62.52802,0.6561136,2.221159,74.13874,54.4076,1.202355,1.202355,0,0,0,1.202355,184.734,0.9555216,0,0,2.221159,1.265637,1.202355,0,0,0,10.62527,0,0,0,14.00003,100,0.1336778,1.322591,1.776927,0,12.84643
12/6/2007 4:00:00 PM,0.5909876,26.89024,90.2376,76.19514,0.3472509,1.244573,65.28194,54.91411,0.6333737,0.6333737,0,0,0,0.6333737,196.4989,0.5778635,0,0,1.244573,0.6667092,0.6333737,0,0,0,10.62527,0,0,0,14.00003,100,0.1336778,0.6967111,0.9956582,0,11.86985
12/6/2007 5:00:00 PM,0.3964609,19.13766,77.75899,90.02002,0.03478501,0.1329459,54.68218,53.6526,2.660856,2.660856,0,0,0,2.660856,4.99636,0,0,0,0.1329459,2.8009,2.660856,0,0,0,10.62527,0,2.667955,-2.667955,11.18776,79.91239,0.1336778,2.926941,0.1063567,0,10.75822
12/6/2007 6:00:00 PM,0.2834011,11.73613,65.6111,103.845,0.02056824,0.08033169,50.95282,50.3459,2.891973,2.891973,0,0,0,2.891973,2.777747,0,4.440892E-16,0,0.08033169,3.044182,2.891973,0,0,2.964394,7.95732,0,2.96385,-2.96385,8.063584,57.59692,0.1336778,3.18117,0.06426535,0,8.037651
12/6/2007 7:00:00 PM,0.1071152,5.017522,53.3694,117.5123,0.009345575,0.03722926,47.47665,47.20167,1.121946,1.121946,0,-1,0,1.121946,3.318276,0,2.220446E-16,0,0.03722926,1.180996,1.121946,0,0,6.257561,4.993469,0,1.143767,-1.143767,6.857948,48.98525,0.1336778,1.234141,0.02978341,0,5.030698
12/6/2007 8:00:00 PM,0.005157881,0,40.74487,90,0,0,44.80288,44.80288,2.706665,2.706665,0,-1,0,2.706665,0,0,0,0,0,2.849121,2.706665,0,0,7.528413,3.849703,0,2.849121,-2.849121,3.854712,27.5336,0.1336778,2.977331,0,0,3.849703
12/6/2007 9:00:00 PM,0,0,27.59407,90,0,0,42.65258,42.65258,3.739882,0.9505529,0,-1,0,0.9505529,0,0,2.789329,3.163317,0,1.000582,0.9505529,0,0,10.6941,1.000582,0,1.000582,-1.000582,2.800006,20,0.1336778,4.11387,0,0,1.000582
12/6/2007 10:00:00 PM,0,0,13.94221,90,0,0,40.50227,40.50227,0.6165396,0,0,-1,0,0,0,0,0.6165396,0.6781936,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1336778,0.6781936,0,0,0
12/6/2007 11:00:00 PM,0,0,-0.01601568,90,0,0,38.70556,38.70556,0.2774951,0,0,-1,0,0,0,0,0.2774951,0.3052446,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1336778,0.3052446,0,0,0
12/7/2007 12:00:00 AM,0,0,-13.86746,90,0,0,37.31025,37.31025,0.5312914,0,0,-1,0,0,0,0,0.5312914,0.5844206,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1336778,0.5844206,0,0,0
12/7/2007 1:00:00 AM,0,0,-27.50808,90,0,0,35.88627,35.88627,0.5037175,0,0,-1,0,0,0,0,0.5037175,0.5540892,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1336778,0.5540892,0,0,0
12/7/2007 2:00:00 AM,0.004193223,0,-40.65014,90,0,0,34.64387,34.64387,0.4200034,0,0,-1,0,0,0,0,0.4200034,0.4620038,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1336778,0.4620038,0,0,0
12/7/2007 3:00:00 AM,0.06114234,5.083598,-53.26772,117.5486,0.03205007,0.1370656,34.42028,33.48748,0.3585858,0.1302123,0,-1,0,0.1302123,105.2632,0,0.2283735,0.368402,0.1370656,0.1370656,0.1302123,0,0,11.80586,0,0,0,0,2.800006,20,0.1336778,0.3944444,0.1096525,0,0.1370656
12/7/2007 4:00:00 AM,0.1506898,11.79497,-65.50318,103.8943,0.06764904,0.2895641,34.25193,32.28331,0.6520656,0.2750859,0,-1,0,0.2750859,105.2632,0,0.3769797,0.6622549,0.2895641,0.2895641,0.2750859,0,0,11.80586,0,0,0,0,2.800006,20,0.1336778,0.7172722,0.2316513,0,0.2895641
12/7/2007 5:00:00 AM,0.3685362,19.19175,-77.64448,90.08042,0.03502377,0.1514063,32.35476,31.33717,0.6365691,0.6365691,4.141832,0,1.29572,0.6365691,23.78475,4.440892E-16,0,0,0.1514063,0,0,3.505263,3.33,11.80586,0,3.481406,0,3.481406,6.102757,43.59104,0.13379,0.700226,0.1211251,5,0.1514063
12/7/2007 6:00:00 AM,0.6761938,26.94264,-90.11537,76.26597,0.2845663,1.189078,38.78955,30.47705,0.450733,0.450733,3.955996,0,1.244987,0.450733,263.8098,0,0,0,1.189078,0,0,3.505263,3.33,8.324454,3.133266,4.519078,0,4.519078,10.38993,74.21365,0.1338489,0.4958063,0.9512624,5,4.322344
12/7/2007 7:00:00 AM,0.7990234,34.68314,-103.4924,62.6097,0.6852748,2.69416,49.79935,29.59781,1.847789,1.847789,2.903444,0,0.9576403,1.847789,145.8045,0,0,0,2.69416,0,0,1.055655,1.002873,3.805376,7.200436,3.697032,0,3.697032,13.89724,99.26583,0.1338507,2.032568,2.155328,5,9.894595
12/7/2007 8:00:00 AM,0.8004176,41.96278,-118.5304,49.35826,0.8134458,3.088188,55.81876,31.71945,0.9190398,0.9190398,0,0,0,0.9190398,336.0233,2.012434,0,0,3.088188,0.9674103,0.9190398,0,0,0.1083436,10.52777,0.1083436,0,0.1083436,14.00003,100,0.1338468,1.010944,2.47055,0,13.61595
12/7/2007 9:00:00 AM,0.7267998,48.17114,-136.101,37.04022,0.7935832,2.935131,60.17913,36.58392,3.558991,3.33,0,-1,0,3.33,88.14208,4.440892E-16,0.2289907,0.5848898,2.935131,3.505263,3.33,0,0,0,10.62527,0,0.5701319,-0.5701319,13.39906,95.70735,0.1338468,3.91489,2.348105,0,13.56041
12/7/2007 10:00:00 AM,0.8046336,52.49519,-156.778,27.03906,0.9217886,3.22167,69.25043,41.63954,2.262496,2.262496,0,0,0,2.262496,142.3945,0.2066156,0,0,3.22167,2.381574,2.262496,0,0,0.6334798,10.05514,0.6334798,0,0.6334798,14.00003,100,0.1338237,2.488745,2.577336,0,13.27681
12/7/2007 11:00:00 AM,1.029095,54.08144,-179.8701,22.70919,1.209652,3.873256,82.31017,45.69168,1.95462,1.95462,0,0,0,1.95462,198.159,1.815761,0,0,3.873256,2.057495,1.95462,0,0,0,10.62527,0,0,0,14.00003,100,0.1338237,2.150082,3.098604,0,14.49853
12/7/2007 12:00:00 PM,0.6395323,52.52895,157.0222,26.95216,0.6827996,2.384916,69.34717,48.89325,1.07576,1.07576,0,0,0,1.07576,221.6959,1.252537,0,0,2.384916,1.132379,1.07576,0,0,0,10.62527,0,0,0,14.00003,100,0.1338237,1.183336,1.907933,0,13.01019
12/7/2007 1:00:00 PM,1.003809,48.23068,136.3115,36.91352,1.116956,3.488691,85.81143,51.90368,0,0,0,0,0,0,0,3.488691,0,0,3.488691,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1338237,0,2.790953,0,14.11397
12/7/2007 2:00:00 PM,0.8210804,42.0383,118.7086,49.21608,0.8358133,2.740491,78.88449,53.6526,1.041684,1.041684,0,-1,0,1.041684,263.0829,1.643982,0,0,2.740491,1.096509,1.041684,0,0,0,10.62527,0,0,0,14.00003,100,0.1338237,1.145852,2.192393,0,13.36577
12/7/2007 3:00:00 PM,0.6447102,34.76678,103.6474,62.46094,0.5551312,1.920425,70.83744,54.18779,2.522122,2.522122,0,0,0,2.522122,76.14322,0,0,0,1.920425,2.654866,2.522122,0,0,0,10.62527,0,0.7344404,-0.7344404,13.22586,94.47024,0.1338237,2.774334,1.53634,0,12.5457
12/7/2007 4:00:00 PM,0.212031,27.02868,90.25656,76.11436,0.1718037,0.6367772,59.82967,54.72298,0,0,0,0,0,0,0,0,0,0,0.6367772,0,0,0,0,0.8160449,9.890834,0.6367772,0,0.6367772,13.82996,98.78523,0.1338006,0,0.5094218,0,10.52761
12/7/2007 5:00:00 PM,0.1775968,19.27581,77.77914,89.928,0.1248988,0.4703938,57.16584,53.46146,1.02933,1.02933,0,0,0,1.02933,45.69905,0,0,0,0.4703938,1.083505,1.02933,0,0,0.1792677,10.46393,0,0.613111,-0.613111,13.18368,94.16898,0.1338006,1.132262,0.3763151,0,10.93433
12/7/2007 6:00:00 PM,0.2544813,11.87331,65.63677,103.7427,0.02179365,0.08519351,50.79776,50.15476,0.04514784,0.04514784,0,0,0,0.04514784,188.699,0,0,0,0.08519351,0.04752404,0.04514784,0,0,0.8605021,9.850822,0.03766948,0,0.03766948,13.21942,94.42424,0.1337992,0.04966262,0.06815481,0,9.936016
12/7/2007 7:00:00 PM,0.08497245,5.152614,53.40417,117.3998,0.01561205,0.06218486,47.49856,47.0392,1.596782,1.596782,0,-1,0,1.596782,3.894386,0,0,0,0.06218486,1.680823,1.596782,0,0,0.8228326,9.884725,0,1.618638,-1.618638,11.51323,82.23716,0.1337992,1.75646,0.04974789,0,9.94691
12/7/2007 8:00:00 PM,0.005732454,0,40.79186,90,0,0,44.64997,44.64997,3.954732,3.33,0,-1,0,3.33,0,0,0.6247317,1.020205,0,3.505263,3.33,0,0,2.62132,8.266087,0,3.505263,-3.505263,7.818354,55.84527,0.1337992,4.350205,0,0,8.266087
12/7/2007 9:00:00 PM,0,0,27.65575,90,0,0,42.49966,42.49966,0.5947959,0.5947959,0,-1,0,0.5947959,0,0,1.110223E-16,0,0,0.6261009,0.5947959,0,0,6.516057,4.760823,0,0.6261009,-0.6261009,7.158386,51.13123,0.1337992,0.6542754,0,0,4.760823
12/7/2007 10:00:00 PM,0,0,14.01985,90,0,0,40.34935,40.34935,0.1157299,0.1157299,0,-1,0,0.1157299,0,0,1.387779E-17,0,0,0.1218209,0.1157299,0,0,7.211724,4.134722,0,0.1218209,-0.1218209,7.029975,50.21401,0.1337992,0.1273028,0,0,4.134722
12/7/2007 11:00:00 PM,0,0,0.07709432,90,0,0,38.54309,38.54309,0.394987,0.394987,0,-1,0,0.394987,0,0,5.551115E-17,0,0,0.4157758,0.394987,0,0,7.347081,4.012901,0,0.4157758,-0.4157758,6.591709,47.08354,0.1337992,0.4344857,0,0,4.012901
12/8/2007 12:00:00 AM,0,0,-13.76047,90,0,0,37.14778,37.14778,0.189455,0.189455,0,-1,0,0.189455,0,0,2.775558E-17,0,0,0.1994264,0.189455,0,0,7.809054,3.597126,0,0.1994264,-0.1994264,6.381495,45.58202,0.1337992,0.2084005,0,0,3.597126
12/8/2007 1:00:00 AM,0,0,-27.39169,90,0,0,35.7238,35.7238,0.2015651,0.2015651,0,-1,0,0.2015651,0,0,2.775558E-17,0,0,0.2121738,0.2015651,0,0,8.030639,3.397699,0,0.2121738,-0.2121738,6.157845,43.98452,0.1337992,0.2217216,0,0,3.397699
12/8/2007 2:00:00 AM,0.006373195,0,-40.52701,90,0,0,34.46228,34.46228,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.266387,3.185526,0,0,0,6.157845,43.98452,0.1337992,0,0,0,3.185526
12/8/2007 3:00:00 AM,0.09837081,5.128682,-53.13935,117.6185,0.009706105,0.04169045,33.58819,33.3059,0,0,0,-1,0,0,0,0,0,0,0.04169045,0,0,0,0,8.266387,3.185526,0.04169045,0,0.04169045,6.197395,44.26702,0.1337977,0,0.03335236,0,3.227216
12/8/2007 4:00:00 AM,0.227297,11.83098,-65.36964,103.9773,0.02190389,0.09450577,32.72877,32.09217,0.1859573,0.1859573,0,-1,0,0.1859573,50.82122,0,0,0,0.09450577,0.1957445,0.1859573,0,0,8.224697,3.223047,0,0.1012387,-0.1012387,6.090681,43.50477,0.1337977,0.204553,0.07560462,0,3.317553
12/8/2007 5:00:00 AM,0.3908723,19.22187,-77.50449,90.17401,0.03503361,0.1515689,32.202,31.18426,0.05607866,0.05607866,0,0,0,0.05607866,270.2792,0,0,0,0.1515689,0.05903016,0.05607866,0,0,8.337184,3.121808,0.09253877,0,0.09253877,6.17847,44.13184,0.1337943,0.06168652,0.1212551,0,3.273377
12/8/2007 6:00:00 AM,0.690361,26.97065,-89.96655,76.36917,0.2829662,1.18373,38.57888,30.31458,0,0,0,0,0,0,0,0,0,0,1.18373,0,0,0,0,8.244646,3.205093,1.18373,0,1.18373,7.301455,52.15314,0.1337513,0,0.9469836,0,4.388823
12/8/2007 7:00:00 AM,0.8586782,34.71362,-103.3317,62.7224,0.5143235,2.0832,44.50225,29.40667,0,0,0,0,0,0,0,0,0,0,2.0832,0,0,0,0,7.060916,4.27045,2.0832,0,2.0832,9.277752,66.26952,0.1336756,0,1.66656,0,6.35365
12/8/2007 8:00:00 AM,1.002446,42.00137,-118.3556,49.4809,0.7131467,2.758916,52.60019,31.52831,0.5780643,0.5780643,0,0,0,0.5780643,477.2681,0,0,0,2.758916,0.6084887,0.5780643,0,0,4.977716,6.14533,2.150427,0,2.150427,11.31783,80.84146,0.1335976,0.6358707,2.207133,0,8.904246
12/8/2007 9:00:00 AM,1.203656,48.22458,-135.9141,37.17252,0.8659433,3.164416,62.15242,36.36412,1.762326,1.762326,0,-1,0,1.762326,179.5591,0,0,0,3.164416,1.85508,1.762326,0,0,2.827288,8.080714,1.309337,0,1.309337,12.55997,89.71391,0.1335501,1.938558,2.531533,0,11.24513
12/8/2007 10:00:00 AM,1.109632,52.56981,-156.5919,27.17307,1.288011,4.182562,80.28955,41.36239,0.6726392,0.6726392,0,0,0,0.6726392,621.8137,1.956569,0,0,4.182562,0.7080413,0.6726392,0,0,1.517952,9.259117,1.517952,0,1.517952,14.00003,100,0.1334952,0.7399031,3.34605,0,13.44168
12/8/2007 11:00:00 AM,1.109703,54.17928,-179.7099,22.80779,1.305039,4.100303,84.98661,45.39541,0,0,0,0,0,0,0,4.100303,0,0,4.100303,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1334952,0,3.280242,0,14.72558
12/8/2007 12:00:00 PM,1.295747,52.64518,157.1371,26.97999,0.9639207,3.18622,77.69701,48.62565,0.1266584,0.1266584,0,0,0,0.1266584,2515.601,3.052895,0,0,3.18622,0.1333246,0.1266584,0,0,0,10.62527,0,0,0,14.00003,100,0.1334952,0.1393242,2.548976,0,13.81149
12/8/2007 1:00:00 PM,1.045193,48.35747,136.3837,36.89061,1.162359,3.600687,86.95454,51.63609,1.138133,1.138133,0,0,0,1.138133,316.368,2.402653,0,0,3.600687,1.198034,1.138133,0,0,0,10.62527,0,0,0,14.00003,100,0.1334952,1.251946,2.88055,0,14.22596
12/8/2007 2:00:00 PM,0.6585275,42.16985,118.7529,49.1643,0.6632618,2.257287,73.33727,53.40412,0,0,0,-1,0,0,0,2.257287,0,0,2.257287,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1334952,0,1.805829,0,12.88256
12/8/2007 3:00:00 PM,0.8177005,34.90013,103.6773,62.39104,0.5196559,1.81309,69.51781,53.94886,1.396732,1.396732,0,0,0,1.396732,129.8095,0.3428461,0,0,1.81309,1.470244,1.396732,0,0,0,10.62527,0,0,0,14.00003,100,0.1334952,1.536405,1.450472,0,12.43836
12/8/2007 4:00:00 PM,0.7070816,27.16247,90.28121,76.03142,0.2889167,1.049491,63.12367,54.51272,1.809076,1.809076,0,0,0,1.809076,58.01257,0,2.220446E-16,0,1.049491,1.90429,1.809076,0,0,0,10.62527,0,0.8547989,-0.8547989,13.09899,93.56403,0.1334952,1.989983,0.8395931,0,11.67477
12/8/2007 5:00:00 PM,0.4240301,19.40925,77.80457,89.83444,0.03840153,0.1470219,54.38756,53.25121,0.6647907,0.6647907,0,0,0,0.6647907,22.11552,0,0,0,0.1470219,0.6997796,0.6647907,0,0,0.9497766,9.770475,0,0.5527577,-0.5527577,12.51633,89.4022,0.1334952,0.7312697,0.1176175,0,9.917498
12/8/2007 6:00:00 PM,0.2373143,12.00556,65.66731,103.6395,0.02222613,0.08697316,50.61929,49.96363,2.012612,2.012612,0,0,0,2.012612,4.321408,0,4.440892E-16,0,0.08697316,2.118539,2.012612,0,0,1.563952,9.217717,0,2.031566,-2.031566,10.37488,74.1061,0.1334952,2.213873,0.06957853,0,9.30469
12/8/2007 7:00:00 PM,0.08765119,5.282459,53.44336,117.2871,0.01563064,0.06232577,47.3079,46.84806,2.109524,2.109524,0,-1,0,2.109524,2.954494,0,0,0,0.06232577,2.220551,2.109524,0,0,3.821247,7.186152,0,2.158226,-2.158226,8.099905,57.85635,0.1334952,2.320476,0.04986061,0,7.248478
12/8/2007 8:00:00 PM,0.008221552,0,40.84272,90,0,0,44.4875,44.4875,0.2776493,0.2776493,0,-1,0,0.2776493,0,0,0,0,0,0.2922624,0.2776493,0,0,6.219275,5.027926,0,0.2922624,-0.2922624,7.791833,55.65584,0.1334952,0.3054142,0,0,5.027926
12/8/2007 9:00:00 PM,0,0,27.72065,90,0,0,42.3372,42.3372,0.9209817,0.9209817,0,-1,0,0.9209817,0,0,1.110223E-16,0,0,0.9694545,0.9209817,0,0,6.544012,4.735664,0,0.9694545,-0.9694545,6.769939,48.35661,0.1334952,1.01308,0,0,4.735664
12/8/2007 10:00:00 PM,0,0,14.09989,90,0,0,40.18689,40.18689,0.2838106,0.2838106,0,-1,0,0.2838106,0,0,0,0,0,0.298748,0.2838106,0,0,7.621183,3.766209,0,0.298748,-0.298748,6.455031,46.10727,0.1334952,0.3121916,0,0,3.766209
12/8/2007 11:00:00 PM,0,0,0.1717092,90,0,0,38.35196,38.35196,0.3952151,0.3952151,0,-1,0,0.3952151,0,0,0,0,0,0.4160159,0.3952151,0,0,7.953125,3.467461,0,0.4160159,-0.4160159,6.016511,42.975,0.1334952,0.4347366,0,0,3.467461
12/9/2007 12:00:00 AM,0,0,-13.65297,90,0,0,36.95665,36.95665,0.2736486,0.2736486,0,-1,0,0.2736486,0,0,5.551115E-17,0,0,0.2880512,0.2736486,0,0,8.415365,3.051445,0,0.2880512,-0.2880512,5.712879,40.8062,0.1334952,0.3010135,0,0,3.051445
12/9/2007 1:00:00 AM,0,0,-27.27567,90,0,0,35.53266,35.53266,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.735422,2.763394,0,0,0,5.712879,40.8062,0.1334952,0,0,0,2.763394
12/9/2007 2:00:00 AM,0.008994911,0,-40.40498,90,0,0,34.27115,34.27115,0.2897781,0.2897781,0,-1,0,0.2897781,0,0,0,0,0,0.3050295,0.2897781,0,0,8.735422,2.763394,0,0.3050295,-0.3050295,5.39135,38.50956,0.1334952,0.3187558,0,0,2.763394
12/9/2007 3:00:00 AM,0.1061566,5.167119,-53.01269,117.6912,0.009671856,0.04158505,33.39601,33.11476,0.3509783,0.3509783,0,-1,0,0.3509783,11.84832,0,0,0,0.04158505,0.3694508,0.3509783,0,0,9.074344,2.458365,0,0.3278658,-0.3278658,5.045749,36.04099,0.1334952,0.3860761,0.03326804,0,2.49995
12/9/2007 4:00:00 AM,0.2389445,11.86045,-65.2383,104.0624,0.02195364,0.09481394,32.53897,31.90103,0.4038516,0.4038516,0,-1,0,0.4038516,23.47742,0,5.551115E-17,0,0.09481394,0.4251069,0.4038516,0,0,9.438639,2.130499,0,0.330293,-0.330293,4.697589,33.55414,0.1334952,0.4442367,0.07585115,0,2.225313
12/9/2007 5:00:00 AM,0.4927732,19.24552,-77.36709,90.26906,0.03774118,0.1633783,32.08942,30.99312,0.2773595,0.2773595,0,0,0,0.2773595,58.90489,5.551115E-17,0,0,0.1633783,0.2919573,0.2773595,0,0,9.805632,1.800206,0,0.128579,-0.128579,4.562055,32.58604,0.1334952,0.3050954,0.1307026,0,1.963584
12/9/2007 6:00:00 AM,0.6760991,26.99218,-89.82055,76.47315,0.2813374,1.178372,38.34815,30.133,0.2060091,0.2060091,0,0,0,0.2060091,572.0001,0,0,0,1.178372,0.2168517,0.2060091,0,0,9.948497,1.671627,0.9615207,0,0.9615207,5.474234,39.10159,0.1334604,0.22661,0.9426979,0,2.849999
12/9/2007 7:00:00 AM,0.7811067,34.73749,-103.1739,62.83511,0.6645421,2.627273,48.81868,29.2442,3.909922,3.909922,1.25,0,0.50625,3.909922,67.19501,0,4.440892E-16,0,2.627273,2.799918,2.659922,0,0,8.986977,2.536996,0,0.1726452,-0.1726452,5.29225,37.80171,0.1334604,4.300914,2.101818,5,5.164268
12/9/2007 8:00:00 AM,0.7594007,42.03316,-118.1833,49.60253,0.7667597,2.942237,54.00025,31.31805,2.455491,2.455491,4.866473,0,1.493547,2.455491,119.8227,0,0,0,2.942237,0,0,2.410982,2.290433,9.178804,2.36435,5.23267,0,5.23267,10.2564,73.25983,0.1335683,2.70104,2.353789,5,5.306587
12/9/2007 9:00:00 AM,0.9197549,48.271,-135.7287,37.30234,1.015765,3.613213,66.4825,36.12519,1.165833,1.165833,0,-1,0,1.165833,309.9254,0,0,0,3.613213,1.227193,1.165833,0,0,3.946135,7.073753,2.38602,0,2.38602,12.51997,89.4282,0.1334821,1.282416,2.89057,0,10.68697
12/9/2007 10:00:00 AM,1.051888,52.63729,-156.4053,27.30245,1.2166,4.018918,77.78957,41.0948,0,0,0,0,0,0,0,2.458804,0,0,4.018918,0,0,0,0,1.560115,9.221171,1.560115,0,1.560115,14.00003,100,0.1334257,0,3.215135,0,13.24009
12/9/2007 11:00:00 AM,1.064441,54.27021,-179.5465,22.90006,1.247983,3.97959,82.89582,45.09915,3.113352,3.113352,1.25,0,0.50625,3.113352,127.8233,2.018167,0,0,3.97959,1.961423,1.863352,0,0,0,10.62527,0,0,0,14.00003,100,0.1334257,3.424687,3.183672,5,14.60486
12/9/2007 12:00:00 PM,1.225322,52.75508,157.2573,27.00208,0.964094,3.19324,77.39897,48.32939,0.7886333,0.7886333,0,0,0,0.7886333,404.9081,2.3631,0,0,3.19324,0.8301403,0.7886333,0,0,0,10.62527,0,0,0,14.00003,100,0.1334257,0.8674966,2.554592,0,13.81851
12/9/2007 1:00:00 PM,1.218043,48.47861,136.4622,36.86316,0.8696536,2.87662,77.59463,51.36849,1.558041,1.558041,0,0,0,1.558041,184.6305,1.236576,0,0,2.87662,1.640043,1.558041,0,0,0,10.62527,0,0,0,14.00003,100,0.1334257,1.713845,2.301296,0,13.50189
12/9/2007 2:00:00 PM,0.9613021,42.29628,118.8035,49.10896,0.7185593,2.422598,74.7564,53.13652,1.712646,1.712646,0,-1,0,1.712646,141.4535,0.619813,0,0,2.422598,1.802785,1.712646,0,0,0,10.62527,0,0,0,14.00003,100,0.1334257,1.883911,1.938079,0,13.04787
12/9/2007 3:00:00 PM,0.8460271,35.02867,103.7132,62.31837,0.5210809,1.820499,69.30939,53.70039,2.784647,2.784647,0,0,0,2.784647,65.37628,0,0,0,1.820499,2.931208,2.784647,0,0,0,10.62527,0,1.110709,-1.110709,12.82924,91.63723,0.1334257,3.063112,1.456399,0,12.44577
12/9/2007 4:00:00 PM,0.5625589,27.29156,90.31152,75.94639,0.3330764,1.201856,64.20008,54.26424,1.01832,1.01832,0,0,0,1.01832,118.0235,0,0,0,1.201856,1.071915,1.01832,0,0,1.234121,9.514565,0.1299407,0,0.1299407,12.95251,92.51775,0.1334211,1.120152,0.9614849,0,10.71642
12/9/2007 5:00:00 PM,0.2568615,19.53791,77.83525,89.73943,0.1051372,0.3984389,56.11831,53.00273,0,0,0,0,0,0,0,0,0,0,0.3984389,0,0,0,0,1.10418,9.631512,0.3984389,0,0.3984389,13.3305,95.21769,0.1334067,0,0.3187511,0,10.02995
12/9/2007 6:00:00 PM,0.2037413,12.13281,65.70268,103.5356,0.03242105,0.126801,50.70985,49.75337,0,0,0,0,0,0,0,0,0,0,0.126801,0,0,0,0,0.7057413,9.990107,0.126801,0,0.126801,13.4508,96.07693,0.1334021,0,0.1014408,0,10.11691
