Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/17/2007 7:00:00 PM,0.08846968,6.205576,53.98502,116.2837,0.02982534,0.1197087,46.13819,45.26162,2.66127,2.66127,0,-1,0,2.66127,4.498181,0,0,0,0.1197087,2.801337,2.66127,0,0,2.063674,8.767967,0,2.681628,-2.681628,9.21557,65.82537,0.1326597,2.927397,0.095767,0,8.887676
12/17/2007 8:00:00 PM,0.02093774,0.4337382,41.4643,129.4832,0.001645857,0.006718743,43.0831,43.03485,2.456588,2.456588,0,-1,0,2.456588,0.273499,0,0,0,0.006718743,2.585882,2.456588,0,0,5.043261,6.086339,0,2.579163,-2.579163,6.496894,46.40629,0.1326597,2.702246,0.005374995,0,6.093058
12/17/2007 9:00:00 PM,0,0,28.43769,90,0,0,40.91321,40.91321,1.037475,1.037475,0,-1,0,1.037475,0,0,0,0,0,1.092079,1.037475,0,0,7.908998,3.507176,0,1.092079,-1.092079,5.345742,38.18379,0.1326597,1.141223,0,0,3.507176
12/17/2007 10:00:00 PM,0,0,14.91653,90,0,0,38.78202,38.78202,0.06365271,0.06365271,0,-1,0,0.06365271,0,0,0,0,0,0.06700285,0.06365271,0,0,9.122419,2.415097,0,0.06700285,-0.06700285,5.275115,37.67931,0.1326597,0.07001798,0,0,2.415097
12/17/2007 11:00:00 PM,0,0,1.07842,90,0,0,36.92797,36.92797,0.07319901,0.07319901,0,-1,0,0.07319901,0,0,1.387779E-17,0,0,0.07705159,0.07319901,0,0,9.196867,2.348094,0,0.07705159,-0.07705159,5.193895,37.09917,0.1326597,0.08051891,0,0,2.348094
12/18/2007 12:00:00 AM,0,0,-12.67582,90,0,0,35.53266,35.53266,0.7113722,0.7113722,0,-1,0,0.7113722,0,0,0,0,0,0.7488129,0.7113722,0,0,9.282479,2.271043,0,0.7488129,-0.7488129,4.404577,31.4612,0.1326597,0.7825094,0,0,2.271043
12/18/2007 1:00:00 AM,0,0,-26.26092,90,0,0,34.10868,34.10868,0.02268565,0.02268565,0,-1,0,0.02268565,0,0,3.469447E-18,0,0,0.02387963,0.02268565,0,0,10.11449,1.52223,0,0.02387963,-0.02387963,4.379405,31.2814,0.1326597,0.02495421,0,0,1.52223
12/18/2007 2:00:00 AM,0.01114058,0,-39.37016,90,0,0,32.90451,32.90451,0.02955889,0.02955889,0,-1,0,0.02955889,0,0,3.469447E-18,0,0,0.03111462,0.02955889,0,0,10.14103,1.49835,0,0.03111462,-0.03111462,4.346608,31.04714,0.1326597,0.03251478,0,0,1.49835
12/18/2007 3:00:00 AM,0.06515495,5.217098,-51.96426,118.4606,0.03179389,0.1372173,32.67211,31.74812,0.329554,0.329554,0,-1,0,0.329554,41.63726,0,0,0,0.1372173,0.3468989,0.329554,0,0,10.1756,1.467236,0,0.2096817,-0.2096817,4.125584,29.4684,0.1326597,0.3625094,0.1097738,0,1.604453
12/18/2007 4:00:00 AM,0.04206808,11.83556,-64.17053,104.9106,0.03400575,0.1476192,31.5504,30.56306,0.4740055,0.4740055,0,-1,0,0.4740055,31.14294,0,5.551115E-17,0,0.1476192,0.4989532,0.4740055,0,0,10.40858,1.257554,0,0.3513339,-0.3513339,3.755245,26.82313,0.1326597,0.5214061,0.1180954,0,1.405173
12/18/2007 5:00:00 AM,0.1071073,19.17208,-76.26288,91.17676,0.08595927,0.3720076,32.14264,29.64559,0.2757888,0.2757888,0,0,0,0.2757888,134.8886,0,0,0,0.3720076,0.290304,0.2757888,0,0,10.79895,0.90622,0.08170356,0,0.08170356,3.832756,27.37678,0.1326569,0.3033677,0.2976061,0,1.278228
12/18/2007 6:00:00 AM,0.1199326,26.90004,-88.65248,77.43004,0.09781943,0.4244064,31.65454,28.81414,0.7331624,0.7331624,0,0,0,0.7331624,57.88709,0,0,0,0.4244064,0.7717499,0.7331624,0,0,10.71725,0.9797532,0,0.3473435,-0.3473435,3.466624,24.76155,0.1326569,0.8064786,0.3395251,0,1.40416
12/18/2007 7:00:00 AM,0.2284256,34.66228,-101.9057,63.83462,0.1893167,0.8139594,33.40197,27.89668,0.9380578,0.9380578,4.443321,0,1.378027,0.9380578,86.77071,0,0,0,0.8139594,0,0,3.505263,3.33,11.10318,0.6324098,4.14396,0,4.14396,7.397929,52.84224,0.1327677,1.031864,0.6511675,5,1.446369
12/18/2007 8:00:00 AM,0.23987,42.01992,-116.7762,50.63639,0.199381,0.8473212,35.61678,29.80806,0,0,3.505263,0,1.121937,0,0,0,0,0,0.8473212,0,0,3.505263,3.33,6.959223,4.361973,4.177321,0,4.177321,11.36088,81.14901,0.1328019,0,0.6778569,5,5.209294
12/18/2007 9:00:00 AM,0.303238,48.37672,-134.1646,38.34512,0.2560667,1.052866,41.76974,34.27115,1.077351,1.077351,0,-1,0,1.077351,97.72733,0,0,0,1.052866,1.134054,1.077351,0,0,2.781902,8.121562,0,0.08118729,-0.08118729,11.2753,80.53773,0.1328019,1.185086,0.842293,0,9.174429
12/18/2007 10:00:00 AM,0.2314802,52.92352,-154.7431,28.25089,0.1920028,0.7775533,44.53219,38.8967,1.314231,1.314231,0,0,0,1.314231,59.16414,0,2.220446E-16,0,0.7775533,1.383401,1.314231,0,0,2.87211,8.040375,0,0.6058474,-0.6058474,10.63669,75.97617,0.1328019,1.445654,0.6220427,0,8.817928
12/18/2007 11:00:00 AM,0.2947179,54.77271,-177.9672,23.44494,0.2469163,0.9695359,50.01888,42.73859,2.004782,2.004782,0,0,0,2.004782,48.36117,0,0,0,0.9695359,2.110297,2.004782,0,0,3.545274,7.434527,0,1.140761,-1.140761,9.434218,67.38714,0.1328019,2.20526,0.7756287,0,8.404063
12/18/2007 12:00:00 PM,0.3032797,53.45093,158.5567,26.94083,0.2549774,0.9809467,53.55657,46.01661,2.531624,2.531624,0,0,0,2.531624,38.74773,0,0,0,0.9809467,2.664867,2.531624,0,0,4.812786,6.293767,0,1.683921,-1.683921,7.65921,54.70853,0.1328019,2.784786,0.7847574,0,7.274714
12/18/2007 1:00:00 PM,0.4069065,49.30434,137.4372,36.41395,0.36305,1.34461,59.95322,49.16084,2.394341,2.394341,0,0,0,2.394341,56.15782,0,0,0,1.34461,2.520359,2.394341,0,0,6.683809,4.609846,0,1.175749,-1.175749,6.419861,45.85606,0.1328019,2.633775,1.075688,0,5.954456
12/18/2007 2:00:00 PM,0.2548959,43.19299,119.535,48.45744,0.2125808,0.8000206,57.29181,50.98622,2.3988,2.3988,0,-1,0,2.3988,33.35087,0,4.440892E-16,0,0.8000206,2.525052,2.3988,0,0,7.990197,3.434097,0,1.725032,-1.725032,4.601519,32.86792,0.1328019,2.63868,0.6400165,0,4.234118
12/18/2007 3:00:00 PM,0.1489686,35.95813,104.3007,61.54922,0.1224413,0.4662904,55.29065,51.66476,0,0,0,0,0,0,0,0,0,0,0.4662904,0,0,0,0,9.906898,1.709065,0.4662904,0,0.4662904,5.04388,36.02765,0.1327855,0,0.3730323,0,2.175356
12/18/2007 4:00:00 PM,0.09570369,28.23052,90.83069,75.0984,0.07813693,0.2986967,54.64641,52.33374,1.496596,1.496596,0,0,0,1.496596,19.95841,0,2.220446E-16,0,0.2986967,1.575364,1.496596,0,0,9.440608,2.128726,0,1.276667,-1.276667,3.698155,26.41534,0.1327855,1.646256,0.2389574,0,2.427423
12/18/2007 5:00:00 PM,0.1631669,20.47002,78.33879,88.83191,0.1246014,0.4756239,54.89468,51.20602,1.714564,1.714564,1.25,0,0.50625,1.714564,27.74023,0,0,0,0.4756239,0.4890146,0.4645638,0,0,10.85913,0.8520591,0,0.01339063,-0.01339063,3.68404,26.31452,0.1327855,1.88602,0.3804992,5,1.327683
12/18/2007 6:00:00 PM,0.07450648,13.04335,66.22876,102.5788,0.05976954,0.2349128,49.85252,48.09047,2.688283,2.688283,5,0,1.53,2.688283,8.738394,0,0,0,0.2349128,0,0,2.311717,2.196131,10.87401,0.8386685,2.431043,0,2.431043,5.99033,42.78799,0.1329033,2.957112,0.1879302,5,1.073581
12/18/2007 7:00:00 PM,0.08295708,6.279893,54.06502,116.175,0.03520459,0.1413027,46.13382,45.09915,2.254349,2.254349,0,-1,0,2.254349,6.268002,0,0,0,0.1413027,2.372999,2.254349,0,0,8.442963,3.026608,0,2.231697,-2.231697,3.637915,25.98506,0.1329033,2.479784,0.1130421,0,3.16791
12/18/2007 8:00:00 PM,0.008991882,0.5004728,41.55029,129.3748,0.006281985,0.02564816,43.05654,42.87238,2.513701,0.7795311,0,-1,0,0.7795311,3.290204,0,1.73417,2.005033,0.02564816,0.8205591,0.7795311,0,0,10.92263,0.7949109,0,0.7949109,-0.7949109,2.800006,20,0.1329033,2.765071,0.02051853,0,0.8205591
12/18/2007 9:00:00 PM,0,0,28.53079,90,0,0,40.77942,40.77942,0.2819994,0,0,-1,0,0,0,0,0.2819994,0.3101993,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1329033,0.3101993,0,0,0
12/18/2007 10:00:00 PM,0,0,15.01657,90,0,0,38.6291,38.6291,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1329033,0,0,0,0
12/18/2007 11:00:00 PM,0,0,1.183876,90,0,0,36.79418,36.79418,0.7195017,0,0,-1,0,0,0,0,0.7195017,0.7914518,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1329033,0.7914518,0,0,0
12/19/2007 12:00:00 AM,0,0,-12.56761,90,0,0,35.39886,35.39886,0.2772135,0,0,-1,0,0,0,0,0.2772135,0.3049349,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1329033,0.3049349,0,0,0
12/19/2007 1:00:00 AM,0,0,-26.15291,90,0,0,33.97488,33.97488,0.0135452,0,0,-1,0,0,0,0,0.0135452,0.01489971,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1329033,0.01489971,0,0,0
12/19/2007 2:00:00 AM,0.008465819,0,-39.26372,90,0,0,32.74204,32.74204,0.5608754,0,0,-1,0,0,0,0,0.5608754,0.616963,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1329033,0.616963,0,0,0
12/19/2007 3:00:00 AM,0.09076786,5.19023,-51.85947,118.5577,0.01271432,0.05507209,31.97405,31.60476,0,0,0,-1,0,0,0,0,0,0,0.05507209,0,0,0,0,11.80586,0,0.05507209,0,0.05507209,2.852252,20.37318,0.1329014,0,0.04405767,0,0.05507209
12/19/2007 4:00:00 AM,0.1445407,11.80117,-64.06619,105.0126,0.07173528,0.3098527,32.51376,30.42926,0.5716923,0.3414467,0,-1,0,0.3414467,90.74702,0,0.2302456,0.522903,0.3098527,0.3594176,0.3414467,0,0,11.75079,0.04956488,0,0.04956488,-0.04956488,2.800006,20,0.1329014,0.6288616,0.2478822,0,0.3594176
12/19/2007 5:00:00 AM,0.2128465,19.13284,-76.15663,91.28192,0.1224926,0.5275567,33.07288,29.5118,0.06089179,0.06089179,0,0,0,0.06089179,866.384,0,0,0,0.5275567,0.06409662,0.06089179,0,0,11.80586,0,0.4634601,0,0.4634601,3.239682,23.14054,0.1328851,0.06698097,0.4220454,0,0.5275567
12/19/2007 6:00:00 AM,0.4525142,26.85885,-88.54084,77.53709,0.2552383,1.081822,36.11953,28.68034,0.1645879,0.1645879,0,0,0,0.1645879,657.2911,0,0,0,1.081822,0.1732505,0.1645879,0,0,11.3424,0.4171141,0.9085714,0,0.9085714,4.101629,29.29729,0.1328532,0.1810467,0.8654574,0,1.498936
12/19/2007 7:00:00 AM,0.5520528,34.62253,-101.784,63.94238,0.4585601,1.891675,41.16537,27.74376,1.172017,1.172017,0,0,0,1.172017,161.4033,0,0,0,1.891675,1.233702,1.172017,0,0,10.43383,1.234828,0.6579724,0,0.6579724,4.725836,33.75591,0.1328302,1.289219,1.51334,0,3.126503
12/19/2007 8:00:00 AM,0.8886132,41.98595,-116.6386,50.74291,0.8803066,3.343898,55.7237,29.64559,1.411209,1.411209,0,0,0,1.411209,236.9526,0,0,0,3.343898,1.485484,1.411209,0,0,9.775856,1.827003,1.858414,0,1.858414,6.488883,46.34907,0.1327651,1.55233,2.675118,0,5.170901
12/19/2007 9:00:00 AM,1.064219,48.35439,-134.006,38.44569,0.8544121,3.173727,59.46902,34.08001,1.371741,1.371741,0,-1,0,1.371741,231.3649,0,0,0,3.173727,1.443938,1.371741,0,0,7.917442,3.499576,1.729789,0,1.729789,8.129905,58.07063,0.1327045,1.508915,2.538981,0,6.673303
12/19/2007 10:00:00 AM,1.123182,52.91982,-154.5645,28.33158,1.285402,4.256405,77.43578,38.67689,0.7761,0.7761,0,0,0,0.7761,548.4351,0,0,0,4.256405,0.8169474,0.7761,0,0,6.187654,5.056386,3.439458,0,3.439458,11.39286,81.37741,0.1325843,0.85371,3.405124,0,9.312791
12/19/2007 11:00:00 AM,1.117652,54.79306,-177.7837,23.47364,1.298856,4.174546,81.77288,42.47099,1.881916,1.881916,0,0,0,1.881916,221.8242,0,0,0,4.174546,1.980964,1.881916,0,0,2.748196,8.151898,2.193582,0,2.193582,13.47388,96.24178,0.1325078,2.070108,3.339637,0,12.32644
12/19/2007 12:00:00 PM,0.9584643,53.49479,158.7221,26.90511,1.097418,3.598404,78.87817,45.74902,0,0,0,0,0,0,0,3.04379,0,0,3.598404,0,0,0,0,0.5546139,10.12612,0.5546139,0,0.5546139,14.00003,100,0.1324884,0,2.878723,0,13.72453
12/19/2007 1:00:00 PM,0.7152697,49.36559,137.5732,36.34201,0.7692297,2.640754,72.01495,48.92192,0,0,0,0,0,0,0,2.640754,0,0,2.640754,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1324884,0,2.112603,0,13.26603
12/19/2007 2:00:00 PM,0.8165063,43.26462,119.6455,48.36885,0.8259957,2.768322,75.64629,50.77596,0,0,0,-1,0,0,0,2.768322,0,0,2.768322,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1324884,0,2.214658,0,13.3936
12/19/2007 3:00:00 PM,0.8376696,36.03492,104.3942,61.45213,0.5366855,1.896835,67.49768,51.44495,2.109561,2.109561,0,0,0,2.109561,89.91611,0,0,0,1.896835,2.220591,2.109561,0,0,0,10.62527,0,0.3237554,-0.3237554,13.65876,97.56238,0.1324884,2.320517,1.517468,0,12.52211
12/19/2007 4:00:00 PM,0.3799957,28.30889,90.91467,74.99636,0.2655964,0.9831676,60.03854,52.1426,0.02882308,0.02882308,0,0,0,0.02882308,3411.043,0.5930994,0,0,0.9831676,0.03034008,0.02882308,0,0,0.3597282,10.30152,0.3597282,0,0.3597282,14.00003,100,0.1324759,0.03170539,0.7865341,0,11.28469
12/19/2007 5:00:00 PM,0.1745137,20.54736,78.41891,88.72676,0.1301275,0.4967145,54.89581,51.04356,1.194622,1.194622,0,0,0,1.194622,41.57922,0,0,0,0.4967145,1.257497,1.194622,0,0,0,10.62527,0,0.7607821,-0.7607821,13.19809,94.2719,0.1324759,1.314084,0.3973716,0,11.12199
12/19/2007 6:00:00 PM,0.09763978,13.11738,66.30916,102.4718,0.0758585,0.2976156,50.16494,47.928,2.196605,2.196605,0,0,0,2.196605,13.54889,0,4.440892E-16,0,0.2976156,2.312216,2.196605,0,0,0.8453135,9.864492,0,2.0146,-2.0146,11.07452,79.10355,0.1324759,2.416265,0.2380925,0,10.16211
12/19/2007 7:00:00 PM,0.09167016,6.34838,54.14873,116.0673,0.0295568,0.1188328,45.83381,44.96535,1.181556,1.181556,0,-1,0,1.181556,10.05732,0,2.220446E-16,0,0.1188328,1.243743,1.181556,0,0,3.083758,7.849892,0,1.12491,-1.12491,9.888759,70.63385,0.1324759,1.299711,0.09506624,0,7.968725
12/19/2007 8:00:00 PM,0.01497075,0.5610776,41.63939,129.2683,0.00391836,0.01601578,42.85344,42.73859,0.1471497,0.1471497,0,-1,0,0.1471497,10.884,0,2.775558E-17,0,0.01601578,0.1548945,0.1471497,0,0,4.333658,6.724982,0,0.1388787,-0.1388787,9.742368,69.5882,0.1324759,0.1618647,0.01281263,0,6.740998
12/19/2007 9:00:00 PM,0,0,28.6263,90,0,0,40.63606,40.63606,1.583989,1.583989,0,-1,0,1.583989,0,0,0,0,0,1.667357,1.583989,0,0,4.487967,6.586103,0,1.667357,-1.667357,7.984819,57.03431,0.1324759,1.742388,0,0,6.586103
12/19/2007 10:00:00 PM,0,0,15.11819,90,0,0,38.48576,38.48576,0.415989,0.415989,0,-1,0,0.415989,0,0,5.551115E-17,0,0,0.4378831,0.415989,0,0,6.340587,4.918746,0,0.4378831,-0.4378831,7.52325,53.73739,0.1324759,0.4575878,0,0,4.918746
12/19/2007 11:00:00 PM,0,0,1.289985,90,0,0,36.63171,36.63171,0.1256316,0.1256316,0,-1,0,0.1256316,0,0,2.775558E-17,0,0,0.1322438,0.1256316,0,0,6.827123,4.480863,0,0.1322438,-0.1322438,7.383853,52.7417,0.1324759,0.1381948,0,0,4.480863
12/20/2007 12:00:00 AM,0,0,-12.45977,90,0,0,35.2364,35.2364,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.974061,4.348619,0,0,0,7.383853,52.7417,0.1324759,0,0,0,4.348619
12/20/2007 1:00:00 AM,0,0,-26.04614,90,0,0,33.81242,33.81242,0.2448172,0.2448172,0,-1,0,0.2448172,0,0,5.551115E-17,0,0,0.2577023,0.2448172,0,0,6.974061,4.348619,0,0.2577023,-0.2577023,7.112211,50.8014,0.1324759,0.2692989,0,0,4.348619
12/20/2007 2:00:00 AM,0.006306638,0,-39.15928,90,0,0,32.60824,32.60824,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.260397,4.090917,0,0,0,7.112211,50.8014,0.1324759,0,0,0,4.090917
12/20/2007 3:00:00 AM,0.1023551,5.156991,-51.75732,118.6569,0.009684295,0.04199576,31.7522,31.47097,0.8141938,0.8141938,0,-1,0,0.8141938,5.157956,0,0,0,0.04199576,0.8570461,0.8141938,0,0,7.260397,4.090917,0,0.8150503,-0.8150503,6.253072,44.66471,0.1324759,0.8956131,0.03359661,0,4.132913
12/20/2007 4:00:00 AM,0.2100698,11.7606,-63.96503,105.116,0.02541187,0.1106082,31.03297,30.29546,0.702749,0.702749,0,-1,0,0.702749,15.73936,0,1.110223E-16,0,0.1106082,0.7397358,0.702749,0,0,8.166008,3.275867,0,0.6291276,-0.6291276,5.589914,39.92788,0.1324759,0.7730239,0.08848658,0,3.386475
12/20/2007 5:00:00 AM,0.2834854,19.08755,-76.05401,91.38763,0.0753805,0.3271513,31.5954,29.40667,0.411516,0.411516,0,0,0,0.411516,79.49903,0,0,0,0.3271513,0.4331748,0.411516,0,0,8.865039,2.646739,0,0.1060235,-0.1060235,5.478155,39.1296,0.1324759,0.4526677,0.261721,0,2.973891
12/20/2007 6:00:00 AM,0.5699464,26.81166,-88.4332,77.64397,0.3066828,1.290399,37.49542,28.54655,0.5864614,0.5864614,0,0,0,0.5864614,220.0314,0,0,0,1.290399,0.6173278,0.5864614,0,0,8.982842,2.540716,0.6730715,0,0.6730715,6.116687,43.69053,0.1324524,0.6451076,1.032319,0,3.831115
12/20/2007 7:00:00 AM,0.6184149,34.57669,-101.6665,64.04916,0.5095553,2.086089,42.5606,27.62908,1.139216,1.139216,0,0,0,1.139216,183.1161,0,0,0,2.086089,1.199175,1.139216,0,0,8.309772,3.14648,0.8869139,0,0.8869139,6.958087,49.70052,0.1324216,1.253138,1.668871,0,5.232569
12/20/2007 8:00:00 AM,0.7701193,41.94568,-116.5052,50.84747,0.7606862,2.953471,51.97681,29.5118,0.6555263,0.6555263,0,0,0,0.6555263,450.5495,0,0,0,2.953471,0.6900277,0.6555263,0,0,7.422857,3.944703,2.263443,0,2.263443,9.105378,65.03828,0.1323428,0.721079,2.362777,0,6.898173
12/20/2007 9:00:00 AM,0.9619959,48.32537,-133.851,38.54296,1.046178,3.753142,65.13016,33.89843,1.970653,1.970653,0,-1,0,1.970653,190.4517,0,0,0,3.753142,2.074371,1.970653,0,0,5.159414,5.981802,1.678771,0,1.678771,10.698,76.41413,0.1322844,2.167718,3.002514,0,9.734943
12/20/2007 10:00:00 AM,1.165475,52.90908,-154.3879,28.40724,0.9548429,3.38508,67.01561,38.46664,0.5598654,0.5598654,0,0,0,0.5598654,604.6239,0,0,0,3.38508,0.589332,0.5598654,0,0,3.480643,7.492695,2.795748,0,2.795748,13.35028,95.35895,0.1321873,0.6158519,2.708064,0,10.87778
12/20/2007 11:00:00 AM,1.293049,54.80627,-177.5994,23.49596,0.9938639,3.410906,72.06039,42.22251,0.7802686,0.7802686,0,0,0,0.7802686,437.1451,1.904675,0,0,3.410906,0.8213354,0.7802686,0,0,0.6848951,10.00887,0.6848951,0,0.6848951,14.00003,100,0.1321635,0.8582954,2.728725,0,13.41978
12/20/2007 12:00:00 PM,1.187772,53.53182,158.8909,26.86362,0.9678461,3.265862,74.62743,45.51009,1.901007,1.901007,0,0,0,1.901007,171.7964,1.264802,0,0,3.265862,2.00106,1.901007,0,0,0,10.62527,0,0,0,14.00003,100,0.1321635,2.091108,2.612689,0,13.89114
12/20/2007 1:00:00 PM,0.9693778,49.42051,137.7144,36.26577,1.06744,3.450913,80.93194,48.65432,1.299861,1.299861,0,0,0,1.299861,265.4832,2.082639,0,0,3.450913,1.368275,1.299861,0,0,0,10.62527,0,0,0,14.00003,100,0.1321635,1.429847,2.760731,0,14.07619
12/20/2007 2:00:00 PM,0.9240307,43.33041,119.7615,48.27722,0.9368951,3.0733,78.81894,50.53704,1.828396,1.828396,0,-1,0,1.828396,168.0872,1.148672,0,0,3.0733,1.924628,1.828396,0,0,0,10.62527,0,0,0,14.00003,100,0.1321635,2.011236,2.45864,0,13.69857
12/20/2007 3:00:00 PM,0.5751932,36.10617,104.493,61.35295,0.497991,1.775547,66.11324,51.2347,0.8450429,0.8450429,0,0,0,0.8450429,210.1132,0.8860278,0,0,1.775547,0.8895188,0.8450429,0,0,0,10.62527,0,0,0,14.00003,100,0.1321635,0.9295471,1.420437,0,12.40082
12/20/2007 4:00:00 PM,0.5786702,28.38185,91.00364,74.89304,0.353143,1.288118,62.45173,51.93235,0.9837418,0.9837418,0,0,0,0.9837418,130.9407,0.2526007,0,0,1.288118,1.035518,0.9837418,0,0,0,10.62527,0,0,0,14.00003,100,0.1321635,1.082116,1.030495,0,11.91339
12/20/2007 5:00:00 PM,0.4860229,20.61922,78.50362,88.62105,0.06805015,0.2628601,52.86359,50.85242,0.467636,0.467636,0,0,0,0.467636,56.2104,0,0,0,0.2628601,0.4922485,0.467636,0,0,0,10.62527,0,0.2293884,-0.2293884,13.75823,98.27289,0.1321635,0.5143996,0.2102881,0,10.88813
12/20/2007 6:00:00 PM,0.3292581,13.18578,66.39369,102.3649,0.02620141,0.103753,48.53713,47.76553,3.096033,3.096033,1.25,0,0.50625,3.096033,3.351161,0,4.440892E-16,0,0.103753,1.943193,1.846033,0,0,0.254876,10.39589,0,1.83944,-1.83944,11.81929,84.42334,0.1321635,3.405637,0.08300243,5,10.49964
12/20/2007 7:00:00 PM,0.1133334,6.41099,54.23607,115.9605,0.01491899,0.0601705,45.26971,44.83155,1.58395,1.58395,0,-1,0,1.58395,3.798762,0,2.220446E-16,0,0.0601705,1.667316,1.58395,0,0,2.298698,8.556446,0,1.607146,-1.607146,10.12521,72.32279,0.1321635,1.742345,0.0481364,0,8.616616
12/20/2007 8:00:00 PM,0.02128328,0.6155158,41.73154,129.1637,0.001897988,0.007765997,42.66041,42.60479,0.8495926,0.8495926,0,-1,0,0.8495926,0.9140849,0,1.110223E-16,0,0.007765997,0.894308,0.8495926,0,0,4.084415,6.9493,0,0.886542,-0.886542,9.190714,65.64783,0.1321635,0.9345519,0.006212798,0,6.957067
12/20/2007 9:00:00 PM,0,0,28.72415,90,0,0,40.50227,40.50227,0.512644,0.512644,0,-1,0,0.512644,0,0,0,0,0,0.5396252,0.512644,0,0,5.069462,6.062758,0,0.5396252,-0.5396252,8.621899,61.58487,0.1321635,0.5639084,0,0,6.062758
12/20/2007 10:00:00 PM,0,0,15.2213,90,0,0,38.35196,38.35196,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.669045,5.523133,0,0,0,8.621899,61.58487,0.1321635,0,0,0,5.523133
12/20/2007 11:00:00 PM,0,0,1.396667,90,0,0,36.49791,36.49791,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.669045,5.523133,0,0,0,8.621899,61.58487,0.1321635,0,0,0,5.523133
12/21/2007 12:00:00 AM,0,0,-12.35238,90,0,0,35.1026,35.1026,0.6544603,0.6544603,0,-1,0,0.6544603,0,0,1.110223E-16,0,0,0.6889055,0.6544603,0,0,5.669045,5.523133,0,0.6889055,-0.6889055,7.895729,56.39795,0.1321635,0.7199063,0,0,5.523133
12/21/2007 1:00:00 AM,0,0,-25.94069,90,0,0,33.67862,33.67862,0.169443,0.169443,0,-1,0,0.169443,0,0,2.775558E-17,0,0,0.1783611,0.169443,0,0,6.434496,4.834228,0,0.1783611,-0.1783611,7.70772,55.05503,0.1321635,0.1863873,0,0,4.834228
12/21/2007 2:00:00 AM,0.007682309,0,-39.05693,90,0,0,32.44577,32.44577,0.2085818,0.2085818,0,-1,0,0.2085818,0,0,2.775558E-17,0,0,0.2195598,0.2085818,0,0,6.632675,4.655867,0,0.2195598,-0.2195598,7.476284,53.40192,0.1321635,0.22944,0,0,4.655867
12/21/2007 3:00:00 AM,0.1183923,5.117415,-51.6579,118.7581,0.009358716,0.040618,31.58979,31.31805,0.3296596,0.3296596,0,-1,0,0.3296596,12.32119,5.551115E-17,0,0,0.040618,0.3470101,0.3296596,0,0,6.87663,4.436307,0,0.3063921,-0.3063921,7.153318,51.09502,0.1321635,0.3626256,0.0324944,0,4.476925
12/21/2007 4:00:00 AM,0.1978894,11.71388,-63.86712,105.2205,0.0309884,0.1348479,31.08017,30.18078,0.1929942,0.1929942,0,-1,0,0.1929942,69.87151,0,0,0,0.1348479,0.2031517,0.1929942,0,0,7.217066,4.129915,0,0.06830382,-0.06830382,7.081319,50.58075,0.1321635,0.2122936,0.1078783,0,4.264762
12/21/2007 5:00:00 AM,0.3373704,19.03626,-75.95509,91.49382,0.03992772,0.1743295,30.43107,29.27287,0.46114,0.46114,0,0,0,0.46114,37.80403,0,5.551115E-17,0,0.1743295,0.4854105,0.46114,0,0,7.292959,4.061611,0,0.311081,-0.311081,6.753411,48.23856,0.1321635,0.507254,0.1394636,0,4.23594
12/21/2007 6:00:00 AM,0.400046,26.7585,-88.32964,77.75061,0.2412576,1.026241,35.44046,28.41275,0,0,0,0,0,0,0,0,0,0,1.026241,0,0,0,0,7.638605,3.75053,1.026241,0,1.026241,7.726989,55.19267,0.1321279,0,0.8209929,0,4.776771
12/21/2007 7:00:00 AM,0.4599485,34.52481,-101.5534,64.15489,0.3860569,1.613396,38.76263,27.48573,1.781724,1.781724,0,0,0,1.781724,90.55253,0,0,0,1.613396,1.875499,1.781724,0,0,6.612364,4.674147,0,0.2621029,-0.2621029,7.450708,53.21924,0.1321279,1.959897,1.290717,0,6.287543
12/21/2007 8:00:00 AM,0.9147961,41.89914,-116.3763,50.94999,0.9042808,3.426376,56.14697,29.34933,0,0,0,0,0,0,0,0,0,0,3.426376,0,0,0,0,6.903589,4.412044,3.426376,0,3.426376,10.70125,76.43738,0.1320092,0,2.741101,0,7.83842
12/21/2007 9:00:00 AM,0.9295076,48.28973,-133.6999,38.63689,1.009388,3.651103,63.80821,33.70729,3.025515,3.025515,0,-1,0,3.025515,120.6771,0,0,0,3.651103,3.184752,3.025515,0,0,3.477213,7.495782,0.4663509,0,0.4663509,11.14367,79.5975,0.1319931,3.328066,2.920882,0,11.14688
12/21/2007 10:00:00 AM,1.19403,52.89134,-154.2136,28.47782,0.9543495,3.388474,66.77547,38.24683,0.9385402,0.9385402,0,0,0,0.9385402,361.0366,0,0,0,3.388474,0.987937,0.9385402,0,0,3.010862,7.915498,2.400537,0,2.400537,13.42102,95.86425,0.13191,1.032394,2.710779,0,11.30397
12/21/2007 11:00:00 AM,1.246431,54.81232,-177.4147,23.51191,0.9938698,3.416383,71.81572,41.98359,0.1306,0.1306,0,0,0,0.1306,2615.913,2.668584,0,0,3.416383,0.1374737,0.1306,0,0,0.6103256,10.07598,0.6103256,0,0.6103256,14.00003,100,0.131889,0.14366,2.733106,0,13.49236
12/21/2007 12:00:00 PM,1.390784,53.56196,159.0631,26.81637,0.9683521,3.27276,74.38853,45.26162,0.8506942,0.8506942,0,0,0,0.8506942,384.7164,2.377293,0,0,3.27276,0.8954676,0.8506942,0,0,0,10.62527,0,0,0,14.00003,100,0.131889,0.9357637,2.618208,0,13.89804
12/21/2007 1:00:00 PM,1.157623,49.46908,137.8604,36.18527,0.8795325,2.963042,74.87152,48.40585,0.8546897,0.8546897,0,0,0,0.8546897,346.6805,2.063369,0,0,2.963042,0.8996733,0.8546897,0,0,0,10.62527,0,0,0,14.00003,100,0.131889,0.9401587,2.370434,0,13.58832
12/21/2007 2:00:00 PM,0.9816309,43.39032,119.8829,48.18261,0.7334518,2.512546,72.34203,50.31723,1.939989,1.939989,0,-1,0,1.939989,129.5134,0.4704521,0,0,2.512546,2.042094,1.939989,0,0,0,10.62527,0,0,0,14.00003,100,0.131889,2.133988,2.010036,0,13.13782
12/21/2007 3:00:00 PM,0.7820745,36.17182,104.597,61.25177,0.6758727,2.330763,71.32252,51.04356,0.472876,0.472876,0,0,0,0.472876,492.8908,1.832998,0,0,2.330763,0.4977643,0.472876,0,0,0,10.62527,0,0,0,14.00003,100,0.131889,0.5201637,1.86461,0,12.95604
12/21/2007 4:00:00 PM,0.5267356,28.44932,91.09753,74.78851,0.3244712,1.191207,61.39819,51.74121,0,0,0,0,0,0,0,1.191207,0,0,1.191207,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.131889,0,0.9529653,0,11.81648
12/21/2007 5:00:00 PM,0.3137803,20.68557,78.59285,88.51486,0.09298585,0.3579788,53.43938,50.68995,1.544814,1.544814,0,0,0,1.544814,23.17294,0,2.220446E-16,0,0.3579788,1.62612,1.544814,0,0,0,10.62527,0,1.268141,-1.268141,12.66329,90.45189,0.131889,1.699296,0.286383,0,10.98325
12/21/2007 6:00:00 PM,0.1695316,13.2485,66.48228,102.2583,0.07583188,0.2980664,49.83862,47.60306,3.417443,3.417443,1.25,0,0.50625,3.417443,8.721912,0,4.440892E-16,0,0.2980664,2.281519,2.167443,0,0,1.409046,9.357133,0,1.983453,-1.983453,10.57255,75.51804,0.131889,3.759188,0.2384531,5,9.655199
12/21/2007 7:00:00 PM,0.06684609,6.46768,54.32697,115.8548,0.04344088,0.1745446,45.94562,44.66909,0.3781743,0.3781743,0,-1,0,0.3781743,46.15454,0,0,0,0.1745446,0.3980782,0.3781743,0,0,3.612883,7.37368,0,0.2235336,-0.2235336,10.33692,73.83501,0.131889,0.4159918,0.1396357,0,7.548224
12/21/2007 8:00:00 PM,0.01694368,0.6637521,41.82666,129.0612,0.003412934,0.01397155,42.571,42.47099,0.5502295,0.5502295,0,-1,0,0.5502295,2.539222,0,1.110223E-16,0,0.01397155,0.579189,0.5502295,0,0,3.861253,7.150146,0,0.5652174,-0.5652174,9.74113,69.57936,0.131889,0.6052525,0.01117724,0,7.164118
12/21/2007 9:00:00 PM,0,0,28.82425,90,0,0,40.34935,40.34935,3.194993,3.194993,0,-1,0,3.194993,0,0,4.440892E-16,0.1844919,0,3.36315,3.194993,0,0,4.489273,6.584929,0,3.36315,-3.36315,6.196058,44.25747,0.131889,3.514492,0,0,6.584929
12/21/2007 10:00:00 PM,0,0,15.32582,90,0,0,38.19904,38.19904,0.1607956,0.1607956,0,-1,0,0.1607956,0,0,2.775558E-17,0,0,0.1692585,0.1607956,0,0,8.226106,3.221779,0,0.1692585,-0.1692585,6.017644,42.98309,0.131889,0.1768752,0,0,3.221779
12/21/2007 11:00:00 PM,0,0,1.503844,90,0,0,36.33545,36.33545,0.3683904,0.3683904,0,-1,0,0.3683904,0,0,5.551115E-17,0,0,0.3877794,0.3683904,0,0,8.414171,3.05252,0,0.3877794,-0.3877794,5.608889,40.06341,0.131889,0.4052294,0,0,3.05252
12/22/2007 12:00:00 AM,0,0,-12.2455,90,0,0,34.94013,34.94013,0.2220559,0.2220559,0,-1,0,0.2220559,0,0,2.775558E-17,0,0,0.2337431,0.2220559,0,0,8.845037,2.664741,0,0.2337431,-0.2337431,5.362502,38.30351,0.131889,0.2442615,0,0,2.664741
12/22/2007 1:00:00 AM,0,0,-25.83664,90,0,0,33.54482,33.54482,0.4129654,0.4129654,0,-1,0,0.4129654,0,0,5.551115E-17,0,0,0.4347004,0.4129654,0,0,9.104752,2.430998,0,0.4347004,-0.4347004,4.904288,35.03056,0.131889,0.4542619,0,0,2.430998
12/22/2007 2:00:00 AM,0.006990203,0,-38.95674,90,0,0,32.33109,32.33109,0.2157686,0.2157686,0,-1,0,0.2157686,0,0,2.775558E-17,0,0,0.2271249,0.2157686,0,0,9.587752,1.996297,0,0.2271249,-0.2271249,4.664877,33.32048,0.131889,0.2373455,0,0,1.996297
12/22/2007 3:00:00 AM,0.01630784,5.071542,-51.56128,118.8613,0.01319443,0.05726647,31.58648,31.20337,0.1968953,0.1968953,0,-1,0,0.1968953,29.08474,0,0,0,0.05726647,0.2072582,0.1968953,0,0,9.840113,1.769172,0,0.1499917,-0.1499917,4.506772,32.19116,0.131889,0.2165848,0.04581318,0,1.826439
12/22/2007 4:00:00 AM,0.04945723,11.66107,-63.77253,105.3261,0.03990495,0.1735111,31.23397,30.07565,0.1496192,0.1496192,0,-1,0,0.1496192,115.9685,0,0,0,0.1735111,0.1574939,0.1496192,0,0,10.00677,1.619181,0.0160172,0,0.0160172,4.521967,32.2997,0.1318884,0.1645811,0.1388089,0,1.792692
12/22/2007 5:00:00 AM,0.03464831,18.97902,-75.85995,91.6004,0.02810042,0.1229909,29.95387,29.13908,0.1535561,0.1535561,0,0,0,0.1535561,80.09507,0,0,0,0.1229909,0.1616381,0.1535561,0,0,9.990753,1.633596,0,0.03864714,-0.03864714,4.481229,32.00872,0.1318884,0.1689118,0.09839272,0,1.756587
12/22/2007 6:00:00 AM,0.1066828,26.69945,-88.23025,77.8569,0.08698821,0.3790194,30.83177,28.30762,0,0,0,0,0,0,0,0,0,0,0.3790194,0,0,0,0,10.03369,1.594949,0.3790194,0,0.3790194,4.840799,34.57706,0.1318753,0,0.3032155,0,1.973968
12/22/2007 7:00:00 AM,0.09178997,34.46695,-101.4447,64.25949,0.07513584,0.3295238,29.5585,27.3806,1.636794,1.636794,0,0,0,1.636794,20.13227,0,2.220446E-16,0,0.3295238,1.722941,1.636794,0,0,9.654675,1.936067,0,1.393417,-1.393417,3.372009,24.08573,0.1318753,1.800473,0.263619,0,2.26559
12/22/2007 8:00:00 AM,0.1157782,41.84639,-116.2519,51.0504,0.095064,0.4118257,31.94794,29.18686,1.19593,1.19593,4.701193,0,1.448426,1.19593,34.4356,0,0,0,0.4118257,0,0,3.505263,3.33,11.20292,0.5426496,3.741826,0,3.741826,6.921816,49.44144,0.1320201,1.315523,0.3294605,5,0.9544752
12/22/2007 9:00:00 AM,0.1278632,48.24751,-133.5528,38.72741,0.105137,0.4444627,36.6104,33.54482,0.1975462,0.1975462,0,-1,0,0.1975462,224.9917,0,0,0,0.4444627,0.2079434,0.1975462,0,0,7.461091,3.910293,0.2365193,0,0.2365193,7.146198,51.04417,0.132012,0.2173009,0.3555702,0,4.354755
12/22/2007 10:00:00 AM,0.1859353,52.86662,-154.0417,28.54332,0.1536511,0.6291133,42.53894,38.03658,1.823178,1.823178,0,0,0,1.823178,34.50641,0,0,0,0.6291133,1.919135,1.823178,0,0,7.224571,4.12316,0,1.290021,-1.290021,5.786396,41.33132,0.132012,2.005496,0.5032907,0,4.752273
12/22/2007 11:00:00 AM,0.2527023,54.81123,-177.2297,23.52148,0.2099662,0.8341793,47.95359,41.77333,0.5961485,0.5961485,0,0,0,0.5961485,139.9281,0,0,0,0.8341793,0.6275247,0.5961485,0,0,8.657928,2.833139,0.2066546,0,0.2066546,5.982446,42.73167,0.1320048,0.6557633,0.6673434,0,3.667318
12/22/2007 12:00:00 PM,0.1555564,53.5852,159.2383,26.76338,0.1282236,0.5069054,48.82829,45.05136,0,0,0,0,0,0,0,0,0,0,0.5069054,0,0,0,0,8.451274,3.019128,0.5069054,0,0.5069054,6.463338,46.16661,0.1319873,0,0.4055243,0,3.526033
12/22/2007 1:00:00 PM,0.04509496,49.51122,138.0112,36.10057,0.03678272,0.1450168,49.30816,48.22426,1.249799,1.249799,0,0,0,1.249799,11.60321,0,2.220446E-16,0,0.1450168,1.315578,1.249799,0,0,7.944368,3.475343,0,1.170561,-1.170561,5.229459,37.3532,0.1319873,1.374779,0.1160134,0,3.620359
12/22/2007 2:00:00 PM,0.002455239,43.44426,120.0095,48.08508,0.001988314,0.007799867,50.18473,50.12609,0,0,0,-1,0,0,0,0,0,0,0.007799867,0,0,0,0,9.244991,2.304782,0.007799867,0,0.007799867,5.236858,37.40606,0.1319871,0,0.006239893,0,2.312582
12/22/2007 3:00:00 PM,0.05386157,36.23182,104.7062,61.14866,0.04396748,0.170538,52.15108,50.85242,2.09148,2.09148,1.25,0,0.50625,2.09148,8.153935,0,0,0,0.170538,0.8857689,0.8414805,0,0,9.237192,2.311801,0,0.715231,-0.715231,4.482939,32.02093,0.1319871,2.300629,0.1364304,5,2.482339
12/22/2007 4:00:00 PM,0.002254053,28.51125,91.19627,74.68286,0.001825657,0.007102467,51.63265,51.57875,0.9168813,0.9168813,4.422144,0,1.372245,0.9168813,0.7746332,4.440892E-16,0,0,0.007102467,0,0,3.505263,3.33,10.03189,1.59657,3.337102,0,3.337102,7.648792,54.63412,0.1321234,1.008569,0.005681973,5,1.603673
12/22/2007 5:00:00 PM,0.01488538,20.74634,78.68651,88.40829,0.01208119,0.04720058,50.89351,50.53704,0,0,3.505263,0,1.121937,0,0,0,0,0,0.04720058,0,0,3.505263,3.33,6.69479,4.599963,3.377201,0,3.377201,10.85269,77.51903,0.1321855,0,0.03776047,5,4.647163
12/22/2007 6:00:00 PM,0.02041631,13.30548,66.57487,102.152,0.01656342,0.06580396,47.9568,47.46926,0,0,3.422933,0,1.099461,0,0,0,0,0,0.06580396,0,0,3.422933,3.251786,3.31759,7.639443,3.31759,0,3.31759,14.00003,100,0.1322431,0,0.05264317,5,7.705247
12/22/2007 7:00:00 PM,0.01145077,6.518408,54.42135,115.7502,0.009287962,0.03754998,44.83664,44.56396,0.2857903,0.2857903,0,-1,0,0.2857903,13.139,0,0,0,0.03754998,0.3008319,0.2857903,0,0,0,10.62527,0,0.2632819,-0.2632819,13.7225,98.01769,0.1322431,0.3143693,0.03003999,0,10.66282
12/22/2007 8:00:00 PM,0.002627935,0.7057528,41.92466,128.9608,0.002129477,0.008725646,42.39959,42.3372,0,0,0,-1,0,0,0,0,0,0,0.008725646,0,0,0,0,0.2925354,10.36199,0.008725646,0,0.008725646,13.73078,98.07682,0.1322428,0,0.006980517,0,10.37072
12/22/2007 9:00:00 PM,0,0,28.92652,90,0,0,40.23467,40.23467,1.126884,1.126884,0,-1,0,1.126884,0,0,2.220446E-16,0,0,1.186193,1.126884,0,0,0.2838098,10.36985,0,1.186193,-1.186193,12.48042,89.14571,0.1322428,1.239572,0,0,10.36985
12/22/2007 10:00:00 PM,0,0,15.43169,90,0,0,38.08436,38.08436,0.0471955,0.0471955,0,-1,0,0.0471955,0,0,6.938894E-18,0,0,0.04967947,0.0471955,0,0,1.601802,9.183652,0,0.04967947,-0.04967947,12.42806,88.77167,0.1322428,0.05191505,0,0,9.183652
12/22/2007 11:00:00 PM,0,0,1.611435,90,0,0,36.23032,36.23032,0.1202332,0.1202332,0,-1,0,0.1202332,0,0,2.775558E-17,0,0,0.1265613,0.1202332,0,0,1.657002,9.133972,0,0.1265613,-0.1265613,12.29465,87.81876,0.1322428,0.1322565,0,0,9.133972
12/23/2007 12:00:00 AM,0,0,-12.13924,90,0,0,34.83501,34.83501,0.5427098,0.5427098,0,-1,0,0.5427098,0,0,0,0,0,0.5712734,0.5427098,0,0,1.797626,9.007411,0,0.5712734,-0.5712734,11.69248,83.51752,0.1322428,0.5969808,0,0,9.007411
12/23/2007 1:00:00 AM,0,0,-25.73407,90,0,0,33.41102,33.41102,0.5747974,0.5747974,0,-1,0,0.5747974,0,0,1.110223E-16,0,0,0.6050498,0.5747974,0,0,2.432374,8.436138,0,0.6050498,-0.6050498,11.0547,78.96197,0.1322428,0.6322771,0,0,8.436138
12/23/2007 2:00:00 AM,0.002860494,0,-38.85879,90,0,0,32.1973,32.1973,0.7503921,0.7503921,0,-1,0,0.7503921,0,0,1.110223E-16,0,0,0.7898864,0.7503921,0,0,3.104651,7.831088,0,0.7898864,-0.7898864,10.22208,73.01474,0.1322428,0.8254313,0,0,7.831088
12/23/2007 3:00:00 AM,0.04971755,5.019409,-51.46753,118.9662,0.03374757,0.1460985,32.07853,31.09825,0.2206925,0.2206925,0,-1,0,0.2206925,66.20005,0,2.775558E-17,0,0.1460985,0.2323079,0.2206925,0,0,3.982303,7.041202,0,0.08620935,-0.08620935,10.13121,72.36565,0.1322428,0.2427617,0.1168788,0,7.1873
12/23/2007 4:00:00 AM,0.1269784,11.60222,-63.68137,105.4328,0.07633442,0.3303254,32.15934,29.94186,0.2857339,0.2857339,0,-1,0,0.2857339,115.6059,0,0,0,0.3303254,0.3007726,0.2857339,0,0,4.078091,6.954992,0.02955277,0,0.02955277,10.15925,72.56591,0.1322418,0.3143073,0.2642603,0,7.285317
12/23/2007 5:00:00 AM,0.204323,18.91588,-75.76868,91.70728,0.1228151,0.5303199,32.57424,29.00528,0.4834765,0.4834765,0,0,0,0.4834765,109.6889,0,0,0,0.5303199,0.5089227,0.4834765,0,0,4.048538,6.98159,0.02139725,0,0.02139725,10.17955,72.7109,0.1322411,0.5318242,0.4242559,0,7.511909
12/23/2007 6:00:00 AM,0.5143009,26.63455,-88.13512,77.96278,0.2744767,1.163087,36.16448,28.16427,0.1221884,0.1221884,0,0,0,0.1221884,951.8799,0,0,0,1.163087,0.1286193,0.1221884,0,0,4.027141,7.000847,1.034467,0,1.034467,11.16093,79.72076,0.1322054,0.1344072,0.9304692,0,8.163934
12/23/2007 7:00:00 AM,0.4674724,34.40318,-101.3406,64.36287,0.3907548,1.634014,38.65031,27.23725,0,0,0,0,0,0,0,0,0,0,1.634014,0,0,0,0,2.992674,7.931868,1.634014,0,1.634014,12.71109,90.79332,0.132149,0,1.307212,0,9.565882
12/23/2007 8:00:00 AM,0.2895014,41.7875,-116.1321,51.14863,0.2443985,1.035564,36.17665,29.05306,1.574077,1.574077,0,0,0,1.574077,65.78867,0,0,0,1.035564,1.656923,1.574077,0,0,1.35866,9.40248,0,0.6213588,-0.6213588,12.05612,86.11497,0.132149,1.731485,0.8284515,0,10.43804
12/23/2007 9:00:00 AM,0.2906566,48.19877,-133.4099,38.81448,0.244305,1.011307,40.52914,33.38235,0,0,0,-1,0,0,0,0,0,0,1.011307,0,0,0,0,2.049058,8.781122,1.011307,0,1.011307,13.01553,92.9679,0.1321142,0,0.8090457,0,9.792429
12/23/2007 10:00:00 AM,0.402628,52.83495,-153.8726,28.60371,0.3559908,1.41134,48.32709,37.84544,0.10076,0.10076,0,0,0,0.10076,1400.695,0.2675256,0,0,1.41134,0.1060631,0.10076,0,0,1.037751,9.691298,1.037751,0,1.037751,14.00003,100,0.1320785,0.110836,1.129072,0,11.10264
12/23/2007 11:00:00 AM,0.3049381,54.80299,-177.0446,23.52468,0.2562211,1.011341,49.10244,41.55353,1.585408,1.585408,0,0,0,1.585408,63.79058,0,0,0,1.011341,1.66885,1.585408,0,0,0,10.62527,0,0.6575094,-0.6575094,13.30695,95.04947,0.1320785,1.743949,0.8090727,0,11.63661
12/23/2007 12:00:00 PM,0.3177645,53.6015,159.4164,26.70466,0.26846,1.037585,52.76503,44.83155,0.9924238,0.9924238,0,0,0,0.9924238,104.5506,0,0,0,1.037585,1.044657,0.9924238,0,0,0.730566,9.967765,0,0.007071233,-0.007071233,13.2995,94.99623,0.1320785,1.091666,0.8300683,0,11.00535
12/23/2007 1:00:00 PM,0.3518506,49.54691,138.1665,36.01169,0.3034338,1.143902,57.0028,48.00446,1.533218,1.533218,0,0,0,1.533218,74.60793,0,0,0,1.143902,1.613914,1.533218,0,0,0.7384229,9.960693,0,0.4700115,-0.4700115,12.80406,91.45741,0.1320785,1.68654,0.9151217,0,11.1046
12/23/2007 2:00:00 PM,0.6086084,43.4922,120.1412,47.9847,0.6023734,2.122629,67.96895,49.94451,1.953218,1.953218,0,-1,0,1.953218,108.6734,0,0,0,2.122629,2.056019,1.953218,0,0,1.260658,9.490682,0.06661036,0,0.06661036,12.86726,91.90878,0.1320762,2.14854,1.698103,0,11.61331
12/23/2007 3:00:00 PM,0.5934618,36.28609,104.8205,61.0437,0.5158663,1.839629,66.08307,50.67084,3.44313,3.44313,1.25,0,0.50625,3.44313,53.42896,0,4.440892E-16,0,1.839629,2.308558,2.19313,0,0,1.194048,9.550632,0,0.4689295,-0.4689295,12.37296,88.37811,0.1320762,3.787444,1.471703,5,11.39026
12/23/2007 4:00:00 PM,0.2704277,28.56758,91.29976,74.57618,0.2153391,0.8079144,57.80639,51.41628,0.66441,0.66441,0,0,0,0.66441,121.5988,0,0,0,0.8079144,0.699379,0.66441,0,0,1.71508,9.081702,0.1085354,0,0.1085354,12.47593,89.11358,0.1320724,0.730851,0.6463315,0,9.889616
12/23/2007 5:00:00 PM,0.2831059,20.80148,78.78452,88.30141,0.1169523,0.4492103,53.83377,50.37457,0.03608427,0.03608427,0,0,0,0.03608427,1244.892,0,0,0,0.4492103,0.03798344,0.03608427,0,0,1.606545,9.179383,0.4112268,0,0.4112268,12.86605,91.90017,0.1320583,0.0396927,0.3593682,0,9.628594
12/23/2007 6:00:00 PM,0.2272758,13.3567,66.67136,102.0461,0.03396462,0.1346477,48.33552,47.33547,0.5934997,0.5934997,0,0,0,0.5934997,22.68707,0,1.110223E-16,0,0.1346477,0.6247366,0.5934997,0,0,1.195318,9.549488,0,0.4900889,-0.4900889,12.34945,88.21018,0.1320583,0.6528497,0.1077181,0,9.684135
12/23/2007 7:00:00 PM,0.05542757,6.563133,54.51913,115.6468,0.0414674,0.1668918,45.6484,44.43016,1.097149,1.097149,0,-1,0,1.097149,15.2114,0,0,0,0.1668918,1.154894,1.097149,0,0,1.739861,9.059399,0,0.988002,-0.988002,11.30801,80.7713,0.1320583,1.206864,0.1335134,0,9.226291
12/23/2007 8:00:00 PM,0.006194365,0.7414855,42.02547,128.8625,0.004973837,0.02038086,42.39691,42.25118,1.418935,1.418935,0,-1,0,1.418935,1.436349,0,0,0,0.02038086,1.493616,1.418935,0,0,2.837641,8.071397,0,1.473235,-1.473235,9.755079,69.679,0.1320583,1.560828,0.01630469,0,8.091778
12/23/2007 9:00:00 PM,0,0,29.03089,90,0,0,40.12954,40.12954,5.557607,3.33,0,-1,0,3.33,0,0,2.227607,2.783368,0,3.505263,3.33,0,0,4.474569,6.598162,0,3.505263,-3.505263,6.060208,43.28711,0.1320583,6.113368,0,0,6.598162
12/23/2007 10:00:00 PM,0,0,15.53881,90,0,0,37.97924,37.97924,0.3240208,0.3240208,0,-1,0,0.3240208,0,0,0,0,0,0.3410745,0.3240208,0,0,8.369306,3.092899,0,0.3410745,-0.3410745,5.700684,40.71909,0.1320583,0.3564229,0,0,3.092899
12/23/2007 11:00:00 PM,0,0,1.71936,90,0,0,36.12519,36.12519,0.709225,0.709225,0,-1,0,0.709225,0,0,1.110223E-16,0,0,0.7465526,0.709225,0,0,8.748278,2.751825,0,0.7465526,-0.7465526,4.913748,35.09813,0.1320583,0.7801475,0,0,2.751825
12/24/2007 12:00:00 AM,0,0,-12.03365,90,0,0,34.72988,34.72988,0.1446935,0.1446935,0,-1,0,0.1446935,0,0,2.775558E-17,0,0,0.1523089,0.1446935,0,0,9.57778,2.005272,0,0.1523089,-0.1523089,4.7532,33.95136,0.1320583,0.1591628,0,0,2.005272
12/24/2007 1:00:00 AM,0,0,-25.63306,90,0,0,33.3059,33.3059,0.2273478,0.2273478,0,-1,0,0.2273478,0,0,2.775558E-17,0,0,0.2393135,0.2273478,0,0,9.747012,1.852963,0,0.2393135,-0.2393135,4.500942,32.14952,0.1320583,0.2500826,0,0,1.852963
12/24/2007 2:00:00 AM,0.008341924,0,-38.76316,90,0,0,32.09217,32.09217,0.3109054,0.3109054,0,-1,0,0.3109054,0,0,5.551115E-17,0,0,0.3272688,0.3109054,0,0,10.01292,1.61365,0,0.3272688,-0.3272688,4.15597,29.68544,0.1320583,0.3419959,0,0,1.61365
12/24/2007 3:00:00 AM,0.05113607,4.961058,-51.37674,119.073,0.03345112,0.1449006,31.9647,30.99312,0,0,0,-1,0,0,0,0,0,0,0.1449006,0,0,0,0,10.37655,1.286381,0.1449006,0,0.1449006,4.293435,30.66733,0.1320533,0,0.1159205,0,1.431282
12/24/2007 4:00:00 AM,0.03987139,11.53736,-63.59368,105.5405,0.03223824,0.1405095,30.77215,29.83673,0.4313731,0.4313731,0,-1,0,0.4313731,32.57261,0,0,0,0.1405095,0.4540769,0.4313731,0,0,10.23165,1.416791,0,0.3135675,-0.3135675,3.962906,28.30641,0.1320533,0.4745104,0.1124076,0,1.557301
12/24/2007 5:00:00 AM,0.05525002,18.8469,-75.68136,91.81438,0.04472263,0.195509,30.18762,28.8906,0.9801633,0.9801633,0,0,0,0.9801633,19.94657,0,1.110223E-16,0,0.195509,1.031751,0.9801633,0,0,10.58006,1.103224,0,0.8362419,-0.8362419,3.081429,22.01017,0.1320533,1.07818,0.1564072,0,1.298733
12/24/2007 6:00:00 AM,0.137844,26.56387,-88.04433,78.06815,0.1123514,0.4883704,31.29185,28.03047,0.7138054,0.7138054,4.219069,0,1.316806,0.7138054,68.41786,0,0,0,0.4883704,0,0,3.505263,3.33,11.50921,0.2669821,3.81837,0,3.81837,6.703854,47.88457,0.1321565,0.7851859,0.3906963,5,0.7553525
12/24/2007 7:00:00 AM,0.1850613,34.33355,-101.2412,64.46495,0.1523187,0.6612352,31.54507,27.12256,0.8276128,0.8276128,4.332876,0,1.347875,0.8276128,79.89668,4.440892E-16,0,0,0.6612352,0,0,3.505263,3.33,7.690843,3.703516,3.991235,0,3.991235,10.49027,74.93037,0.1322625,0.9103741,0.5289882,5,4.364751
12/24/2007 8:00:00 AM,0.1325013,41.72251,-116.0171,51.24462,0.1089378,0.4715964,32.08366,28.91927,1.437292,1.437292,4.503903,0,1.394566,1.437292,32.81144,0,0,0,0.4715964,0,0,3.066611,2.91328,3.699608,7.295627,3.384877,0,3.384877,13.70145,97.86729,0.1324026,1.581022,0.3772771,5,7.767223
12/24/2007 9:00:00 AM,0.2548041,48.14355,-133.2714,38.89805,0.2120645,0.8831352,39.41777,33.21989,0.2519088,0.2519088,0,-1,0,0.2519088,350.5773,0.3032369,0,0,0.8831352,0.2651672,0.2519088,0,0,0.3147311,10.34202,0.3147311,0,0.3147311,14.00003,100,0.1323918,0.2770997,0.7065082,0,11.22515
12/24/2007 10:00:00 AM,0.4266912,52.79636,-153.7063,28.65899,0.3834776,1.514943,48.95109,37.6543,0.7559174,0.7559174,0,0,0,0.7559174,200.4111,0.71924,0,0,1.514943,0.7957025,0.7559174,0,0,0,10.62527,0,0,0,14.00003,100,0.1323918,0.8315091,1.211954,0,12.14022
12/24/2007 11:00:00 AM,0.4097177,54.78761,-176.8598,23.52152,0.3626915,1.407563,52.05518,41.34327,2.459884,2.459884,0,0,0,2.459884,57.2207,0,4.440892E-16,0,1.407563,2.589352,2.459884,0,0,0,10.62527,0,1.181789,-1.181789,12.75431,91.10206,0.1323918,2.705872,1.12605,0,12.03284
12/24/2007 12:00:00 PM,0.3339183,53.61084,159.5972,26.64022,0.2839807,1.095794,53.04404,44.64997,0,0,0,0,0,0,0,0,0,0,1.095794,0,0,0,0,1.313099,9.443485,1.095794,0,1.095794,13.79387,98.52748,0.1323541,0,0.8766353,0,10.53928
12/24/2007 1:00:00 PM,0.2854324,49.57607,138.3262,35.91869,0.2392605,0.9132875,54.89632,47.81332,1.145771,1.145771,0,0,0,1.145771,79.7094,0,0,0,0.9132875,1.206075,1.145771,0,0,0.2173046,10.4297,0,0.2927876,-0.2927876,13.48525,96.32302,0.1323541,1.260348,0.73063,0,11.34299
12/24/2007 2:00:00 PM,0.496795,43.53406,120.2779,47.88153,0.4686221,1.695925,63.7272,49.75337,0.7013755,0.7013755,0,-1,0,0.7013755,241.7999,0.415011,0,0,1.695925,0.73829,0.7013755,0,0,0.5426242,10.13691,0.5426242,0,0.5426242,14.00003,100,0.1323355,0.771513,1.35674,0,11.83284
12/24/2007 3:00:00 PM,0.3365553,36.33459,104.9398,60.93697,0.2872589,1.069785,59.04132,50.50837,0.8153943,0.8153943,0,0,0,0.8153943,131.1984,0.2114747,0,0,1.069785,0.8583099,0.8153943,0,0,0,10.62527,0,0,0,14.00003,100,0.1323355,0.8969338,0.8558276,0,11.69506
12/24/2007 4:00:00 PM,0.09204748,28.61825,91.40791,74.46855,0.07516209,0.2892983,53.47629,51.25381,2.213145,2.213145,0,0,0,2.213145,13.07182,0,4.440892E-16,0,0.2892983,2.329626,2.213145,0,0,0,10.62527,0,2.040328,-2.040328,11.84933,84.63793,0.1323355,2.434459,0.2314386,0,10.91457
12/24/2007 5:00:00 PM,0.06480198,20.85093,78.8868,88.19431,0.05250736,0.2041197,51.76251,50.2121,0.6921148,0.6921148,0,0,0,0.6921148,29.49217,1.110223E-16,0,0,0.2041197,0.7285419,0.6921148,0,0,2.267031,8.584947,0,0.5244222,-0.5244222,11.29654,80.68944,0.1323355,0.7613263,0.1632958,0,8.789066
12/24/2007 6:00:00 PM,0.08902469,13.40208,66.77168,101.9407,0.07058099,0.2783096,49.28147,47.20167,2.194612,2.194612,0,0,0,2.194612,12.68149,0,4.440892E-16,0,0.2783096,2.310118,2.194612,0,0,2.849722,8.060524,0,2.031809,-2.031809,9.15483,65.39151,0.1323355,2.414073,0.2226477,0,8.338834
12/24/2007 7:00:00 PM,0.01336479,6.601815,54.62025,115.5447,0.01083687,0.04385908,44.64314,44.32504,0.7942302,0.7942302,0,-1,0,0.7942302,5.522212,0,1.110223E-16,0,0.04385908,0.8360318,0.7942302,0,0,5.107287,6.028716,0,0.7921727,-0.7921727,8.319806,59.42707,0.1323355,0.8736532,0.03508726,0,6.072575
12/24/2007 8:00:00 PM,0.00106261,0.7709196,42.12902,128.7665,0.0008622822,0.003537664,42.17131,42.14606,0,0,0,-1,0,0,0,0,0,0,0.003537664,0,0,0,0,5.987479,5.236543,0.003537664,0,0.003537664,8.323163,59.45104,0.1323353,0,0.002830131,0,5.240081
12/24/2007 9:00:00 PM,0,0,29.13727,90,0,0,40.02442,40.02442,0.9123194,0.9123194,0,-1,0,0.9123194,0,0,0,0,0,0.9603362,0.9123194,0,0,5.983942,5.239727,0,0.9603362,-0.9603362,7.310879,52.22046,0.1323353,1.003551,0,0,5.239727
12/24/2007 10:00:00 PM,0,0,15.64712,90,0,0,37.87411,37.87411,0.06745186,0.06745186,0,-1,0,0.06745186,0,0,0,0,0,0.07100196,0.06745186,0,0,7.050982,4.279391,0,0.07100196,-0.07100196,7.236037,51.68587,0.1323353,0.07419705,0,0,4.279391
12/24/2007 11:00:00 PM,0,0,1.827538,90,0,0,36.02007,36.02007,0.2484632,0.2484632,0,-1,0,0.2484632,0,0,2.775558E-17,0,0,0.2615402,0.2484632,0,0,7.129873,4.208389,0,0.2615402,-0.2615402,6.960349,49.71668,0.1323353,0.2733095,0,0,4.208389
12/25/2007 12:00:00 AM,0,0,-11.92883,90,0,0,34.6152,34.6152,0.164248,0.164248,0,-1,0,0.164248,0,0,0,0,0,0.1728926,0.164248,0,0,7.420473,3.946848,0,0.1728926,-0.1728926,6.778104,48.41494,0.1323353,0.1806728,0,0,3.946848
12/25/2007 1:00:00 AM,0,0,-25.53369,90,0,0,33.19122,33.19122,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.612576,3.773956,0,0,0,6.778104,48.41494,0.1323353,0,0,0,3.773956
12/25/2007 2:00:00 AM,0.007648468,0,-38.66993,90,0,0,31.98704,31.98704,0.01478964,0.01478964,0,-1,0,0.01478964,0,0,1.734723E-18,0,0,0.01556804,0.01478964,0,0,7.612576,3.773956,0,0.01556804,-0.01556804,6.761694,48.29772,0.1323353,0.0162686,0,0,3.773956
12/25/2007 3:00:00 AM,0.0597573,4.896531,-51.28897,119.1814,0.03066681,0.1329679,31.77856,30.88799,0.4666834,0.4666834,0,-1,0,0.4666834,28.4921,0,5.551115E-17,0,0.1329679,0.4912457,0.4666834,0,0,7.629874,3.758388,0,0.3582778,-0.3582778,6.384036,45.60017,0.1323353,0.5133517,0.1063743,0,3.891356
12/25/2007 4:00:00 AM,0.2294655,11.46655,-63.50956,105.649,0.02129669,0.09301399,30.36845,29.75072,0.2669427,0.2669427,0,-1,0,0.2669427,34.84418,0,0,0,0.09301399,0.2809923,0.2669427,0,0,8.02796,3.40011,0,0.1879783,-0.1879783,6.18589,44.18484,0.1323353,0.2936369,0.07441119,0,3.493124
12/25/2007 5:00:00 AM,0.1438398,18.77213,-75.59805,91.92161,0.110597,0.4789921,31.99782,28.78547,0.7671999,0.7671999,0,0,0,0.7671999,62.4338,0,0,0,0.4789921,0.8075789,0.7671999,0,0,8.236825,3.212132,0,0.3285868,-0.3285868,5.839529,41.71084,0.1323353,0.8439199,0.3831937,0,3.691124
12/25/2007 6:00:00 AM,0.2442959,26.48746,-87.95797,78.17293,0.1910483,0.8210642,33.48136,27.92535,0.5831679,0.5831679,0,0,0,0.5831679,140.7938,0,0,0,0.8210642,0.613861,0.5831679,0,0,8.601921,2.883545,0.2072032,0,0.2072032,6.036099,43.11491,0.1323282,0.6414847,0.6568514,0,3.704609
12/25/2007 7:00:00 AM,0.283253,34.25813,-101.1465,64.56567,0.2370454,1.016445,33.91363,27.01744,2.120098,2.120098,0,0,0,2.120098,47.94333,0,0,0,1.016445,2.231682,2.120098,0,0,8.394718,3.070028,0,1.215236,-1.215236,4.755128,33.96513,0.1323282,2.332107,0.8131564,0,4.086473
12/25/2007 8:00:00 AM,0.3773219,41.6515,-115.9069,51.33829,0.3319824,1.389511,38.48055,28.78547,1.950325,1.950325,4.751628,0,1.462194,1.950325,71.24509,0,0,0,1.389511,0,0,2.801302,2.661237,9.744981,1.854792,4.050748,0,4.050748,8.598004,61.4142,0.1324647,2.145358,1.111609,5,3.244303
12/25/2007 9:00:00 AM,0.9329154,48.0819,-133.1373,38.97808,1.011791,3.673254,63.21537,33.05742,1.032601,1.032601,0,-1,0,1.032601,355.7282,0,0,0,3.673254,1.086949,1.032601,0,0,5.694232,5.500465,2.586305,0,2.586305,11.05159,78.93977,0.1323759,1.135862,2.938603,0,9.173719
12/25/2007 10:00:00 AM,1.06976,52.75091,-153.5432,28.70913,1.221037,4.132087,74.19433,37.47272,1.8533,1.8533,0,0,0,1.8533,222.9583,0,0,0,4.132087,1.950842,1.8533,0,0,3.107927,7.82814,2.181244,0,2.181244,13.1209,93.72052,0.1323011,2.03863,3.305669,0,11.96023
12/25/2007 11:00:00 AM,0.6144159,54.7651,-176.6755,23.512,0.6357688,2.352823,60.0823,41.18081,1.808634,1.808634,0,0,0,1.808634,130.0885,0,0,0,2.352823,1.903825,1.808634,0,0,0.9266828,9.79126,0.4489986,0,0.4489986,13.54686,96.76307,0.1322857,1.989497,1.882259,0,12.14408
12/25/2007 12:00:00 PM,0.5658841,53.61319,159.7803,26.57008,0.5650767,2.076085,61.27507,44.45883,1.411405,1.411405,0,0,0,1.411405,147.0934,0.1127107,0,0,2.076085,1.48569,1.411405,0,0,0.4776842,10.19536,0.4776842,0,0.4776842,14.00003,100,0.1322693,1.552546,1.660868,0,12.27144
