Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/25/2007 1:00:00 PM,0.3903358,49.59868,138.4902,35.82161,0.344299,1.29142,57.84904,47.63173,1.53291,1.53291,0,0,0,1.53291,84.2463,0,0,0,1.29142,1.613589,1.53291,0,0,0,10.62527,0,0.3221695,-0.3221695,13.66043,97.57432,0.1322693,1.686201,1.033136,0,11.91669
12/25/2007 2:00:00 PM,0.3493139,43.5698,120.4195,47.77564,0.3028519,1.131161,58.55478,49.56223,1.185484,1.185484,0,-1,0,1.185484,95.41763,0,0,0,1.131161,1.247878,1.185484,0,0,0.3579661,10.3031,0,0.1167173,-0.1167173,13.5374,96.69553,0.1322693,1.304033,0.9049288,0,11.43427
12/25/2007 3:00:00 PM,0.5359226,36.37726,105.0639,60.82855,0.468382,1.688833,64.31934,50.3459,1.507496,1.507496,0,0,0,1.507496,112.029,0,0,0,1.688833,1.586838,1.507496,0,0,0.487652,10.18639,0.1019948,0,0.1019948,13.63416,97.38667,0.1322658,1.658246,1.351066,0,11.87522
12/25/2007 4:00:00 PM,0.2973022,28.66321,91.52063,74.36005,0.232622,0.8717201,58.005,51.1009,2.15131,2.15131,0,0,0,2.15131,40.52044,0,0,0,0.8717201,2.264537,2.15131,0,0,0.3856571,10.27818,0,1.392816,-1.392816,12.166,86.89986,0.1322658,2.366441,0.6973761,0,11.1499
12/25/2007 5:00:00 PM,0.2855965,20.89465,78.99328,88.08707,0.1185164,0.4558849,53.58304,50.07831,0,0,0,0,0,0,0,0,0,0,0.4558849,0,0,0,0,1.933231,8.885366,0.4558849,0,0.4558849,12.59849,89.98907,0.1322502,0,0.3647079,0,9.341251
12/25/2007 6:00:00 PM,0.1042305,13.4416,66.87576,101.8359,0.0800942,0.315523,49.44744,47.08699,0,0,0,0,0,0,0,0,0,0,0.315523,0,0,0,0,1.477346,9.295663,0.315523,0,0.315523,12.89783,92.12714,0.1322394,0,0.2524184,0,9.611186
12/25/2007 7:00:00 PM,0.07791134,6.634416,54.7246,115.4439,0.04259472,0.1715983,45.47108,44.21991,1.601204,1.601204,0,-1,0,1.601204,10.71683,0,0,0,0.1715983,1.685478,1.601204,0,0,1.161823,9.579634,0,1.513879,-1.513879,11.30206,80.72882,0.1322394,1.761324,0.1372787,0,9.751232
12/25/2007 8:00:00 PM,0.0007977276,0.7940261,42.23521,128.6728,0.0006472566,0.002657102,42.05989,42.04093,3.730391,3.33,0,-1,0,3.33,0.07979286,0,0.4003905,0.7734295,0.002657102,3.505263,3.33,0,0,2.843911,8.065754,0,3.502606,-3.502606,7.609986,54.35693,0.1322394,4.103429,0.002125682,0,8.068411
12/25/2007 9:00:00 PM,0,0,29.24559,90,0,0,39.91929,39.91929,0.3290225,0.3290225,0,-1,0,0.3290225,0,0,5.551115E-17,0,0,0.3463395,0.3290225,0,0,6.735696,4.563148,0,0.3463395,-0.3463395,7.244912,51.74927,0.1322394,0.3619247,0,0,4.563148
12/25/2007 10:00:00 PM,0,0,15.75651,90,0,0,37.76898,37.76898,0.3626484,0.3626484,0,-1,0,0.3626484,0,0,5.551115E-17,0,0,0.3817351,0.3626484,0,0,7.120517,4.216809,0,0.3817351,-0.3817351,6.842528,48.8751,0.1322394,0.3989132,0,0,4.216809
12/25/2007 11:00:00 PM,0,0,1.93589,90,0,0,35.90538,35.90538,0.6211147,0.6211147,0,-1,0,0.6211147,0,0,0,0,0,0.653805,0.6211147,0,0,7.544667,3.835073,0,0.653805,-0.653805,6.153357,43.95246,0.1322394,0.6832262,0,0,3.835073
12/26/2007 12:00:00 AM,0,0,-11.82486,90,0,0,34.51007,34.51007,0.5675972,0.5675972,0,-1,0,0.5675972,0,0,1.110223E-16,0,0,0.5974707,0.5675972,0,0,8.271117,3.181268,0,0.5974707,-0.5974707,5.523568,39.45398,0.1322394,0.6243569,0,0,3.181268
12/26/2007 1:00:00 AM,0,0,-25.43603,90,0,0,33.08609,33.08609,0.2833032,0.2833032,0,-1,0,0.2833032,0,0,5.551115E-17,0,0,0.2982139,0.2833032,0,0,8.934974,2.583798,0,0.2982139,-0.2982139,5.209223,37.20866,0.1322394,0.3116335,0,0,2.583798
12/26/2007 2:00:00 AM,0.004838542,0,-38.57917,90,0,0,31.85324,31.85324,0.2499359,0.2499359,0,-1,0,0.2499359,0,0,2.775558E-17,0,0,0.2630905,0.2499359,0,0,9.266322,2.285584,0,0.2630905,-0.2630905,4.931901,35.22779,0.1322394,0.2749296,0,0,2.285584
12/26/2007 3:00:00 AM,0.106806,4.825871,-51.20432,119.2914,0.008963976,0.03902053,31.01435,30.7542,0,0,0,-1,0,0,0,0,0,0,0.03902053,0,0,0,0,9.558645,2.022494,0.03902053,0,0.03902053,4.968919,35.49221,0.1322381,0,0.03121642,0,2.061514
12/26/2007 4:00:00 AM,0.2534852,11.38984,-63.42908,105.7582,0.02080441,0.09093309,30.2203,29.61692,0.07334878,0.07334878,0,-1,0,0.07334878,123.9735,0,0,0,0.09093309,0.07720925,0.07334878,0,0,9.519625,2.057612,0.01372384,0,0.01372384,4.981939,35.58521,0.1322376,0.08068366,0.07274647,0,2.148545
12/26/2007 5:00:00 AM,0.4367,18.69163,-75.51884,92.02888,0.03287835,0.1441607,29.60473,28.65167,0.08766364,0.08766364,0,0,0,0.08766364,164.4476,0,0,0,0.1441607,0.09227751,0.08766364,0,0,9.5059,2.069963,0.0518832,0,0.0518832,5.031159,35.93678,0.1322358,0.09643,0.1153286,0,2.214124
12/26/2007 6:00:00 AM,0.6023809,26.40539,-87.87611,78.27705,0.311906,1.316626,36.88822,27.79155,0.3449521,0.3449521,0,0,0,0.3449521,381.6839,0,0,0,1.316626,0.3631074,0.3449521,0,0,9.454018,2.116658,0.953519,0,0.953519,5.935747,42.39811,0.1322032,0.3794473,1.053301,0,3.433285
12/26/2007 7:00:00 AM,0.7236024,34.17697,-101.0566,64.66494,0.5884855,2.388224,44.15087,26.88364,0.7856723,0.7856723,0,0,0,0.7856723,303.972,0,0,0,2.388224,0.8270234,0.7856723,0,0,8.500499,2.974825,1.561201,0,1.561201,7.416832,52.97726,0.1321498,0.8642395,1.910579,0,5.36305
12/26/2007 8:00:00 AM,1.081833,41.57452,-115.8018,51.42959,0.6885785,2.720487,48.93613,28.65167,2.641253,2.641253,0,0,0,2.641253,102.9998,4.440892E-16,0,0,2.720487,2.780267,2.641253,0,0,6.939298,4.379906,0,0.05978025,-0.05978025,7.353818,52.52716,0.1321498,2.905379,2.176389,0,7.100393
12/26/2007 9:00:00 AM,1.19859,48.01389,-133.0079,39.05453,0.8479645,3.17634,58.07307,32.90451,2.535264,2.535264,0,-1,0,2.535264,125.2863,0,0,0,3.17634,2.668699,2.535264,0,0,7.005721,4.320126,0.5076404,0,0.5076404,7.835408,55.96709,0.1321324,2.788791,2.541072,0,7.496465
12/26/2007 10:00:00 AM,1.400946,52.69862,-153.3833,28.75414,0.9522306,3.402825,65.75179,37.31025,0.5431021,0.5431021,0,0,0,0.5431021,626.5534,0,0,0,3.402825,0.5716864,0.5431021,0,0,6.49808,4.777002,2.831138,0,2.831138,10.52126,75.15172,0.1320357,0.5974123,2.72226,0,8.179827
12/26/2007 11:00:00 AM,1.451381,54.73546,-176.4919,23.49611,0.9942859,3.44091,70.78053,40.961,2.191977,2.191977,0,0,0,2.191977,156.9775,0,0,0,3.44091,2.307344,2.191977,0,0,3.666942,7.325027,1.133567,0,1.133567,11.59666,82.8331,0.131997,2.411174,2.752728,0,10.76594
12/26/2007 12:00:00 PM,1.340154,53.60852,159.9656,26.49426,0.9712694,3.302849,73.46038,44.2677,1.180134,1.180134,0,0,0,1.180134,279.8707,0,0,0,3.302849,1.242246,1.180134,0,0,2.533375,8.345237,2.060603,0,2.060603,13.55152,96.79636,0.1319268,1.298147,2.642279,0,11.64809
12/26/2007 1:00:00 PM,1.177993,49.61468,138.6582,35.72052,0.8847468,2.996429,74.07466,47.46926,0.1579596,0.1579596,0,0,0,0.1579596,1896.959,2.357383,0,0,2.996429,0.1662733,0.1579596,0,0,0.4727724,10.19978,0.4727724,0,0.4727724,14.00003,100,0.1319107,0.1737556,2.397143,0,13.19621
12/26/2007 2:00:00 PM,1.074254,43.59935,120.5658,47.66712,0.7406033,2.548937,71.6264,49.39977,0,0,0,-1,0,0,0,2.548937,0,0,2.548937,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1319107,0,2.03915,0,13.17421
12/26/2007 3:00:00 PM,1.006276,36.41404,105.1927,60.71852,0.5486372,1.950358,66.58141,50.18343,0,0,0,0,0,0,0,1.950358,0,0,1.950358,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1319107,0,1.560286,0,12.57563
12/26/2007 4:00:00 PM,0.7229155,28.70241,91.63783,74.25076,0.32188,1.1881,60.51133,50.93843,0,0,0,0,0,0,0,1.1881,0,0,1.1881,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1319107,0,0.9504797,0,11.81337
12/26/2007 5:00:00 PM,0.4457866,20.93259,79.10385,87.97978,0.079898,0.3096272,52.30474,49.94451,0.7810097,0.7810097,0,0,0,0.7810097,39.64448,0,0,0,0.3096272,0.8221155,0.7810097,0,0,0,10.62527,0,0.5124883,-0.5124883,13.45982,96.14137,0.1319107,0.8591107,0.2477018,0,10.9349
12/26/2007 6:00:00 PM,0.3082424,13.4752,66.98349,101.7318,0.02426878,0.09657383,47.66736,46.95319,0.5722794,0.5722794,0,0,0,0.5722794,16.87529,0,0,0,0.09657383,0.6023994,0.5722794,0,0,0.5694314,10.11279,0,0.5058256,-0.5058256,12.92663,92.33289,0.1319107,0.6295074,0.07725906,0,10.20936
12/26/2007 7:00:00 PM,0.1210831,6.660899,54.83212,115.3446,0.01413213,0.05724079,44.5009,44.08611,2.78612,2.78612,0,-1,0,2.78612,2.054499,0,4.440892E-16,0,0.05724079,2.932758,2.78612,0,0,1.13146,9.60696,0,2.875517,-2.875517,9.89557,70.6825,0.1319107,3.064732,0.04579264,0,9.664201
12/26/2007 8:00:00 PM,0.01704167,0.8107775,42.34397,128.5815,0.004962916,0.02037447,42.0525,41.90713,0,0,0,-1,0,0,0,0,0,0,0.02037447,0,0,0,0,4.326478,6.731443,0.02037447,0,0.02037447,9.914899,70.82056,0.13191,0,0.01629957,0,6.751818
12/26/2007 9:00:00 PM,0,0,29.35576,90,0,0,39.80461,39.80461,0.8099334,0.8099334,0,-1,0,0.8099334,0,0,1.110223E-16,0,0,0.8525615,0.8099334,0,0,4.306104,6.749781,0,0.8525615,-0.8525615,9.01622,64.40144,0.13191,0.8909268,0,0,6.749781
12/26/2007 10:00:00 PM,0,0,15.86693,90,0,0,37.6543,37.6543,0.09875935,0.09875935,0,-1,0,0.09875935,0,0,1.387779E-17,0,0,0.1039572,0.09875935,0,0,5.253395,5.897219,0,0.1039572,-0.1039572,8.90664,63.61873,0.13191,0.1086353,0,0,5.897219
12/26/2007 11:00:00 PM,0,0,2.044336,90,0,0,35.82893,35.82893,0.03928055,0.03928055,0,-1,0,0.03928055,0,0,6.938894E-18,0,0,0.04134795,0.03928055,0,0,5.368903,5.793262,0,0.04134795,-0.04134795,8.863055,63.30741,0.13191,0.04320861,0,0,5.793262
12/27/2007 12:00:00 AM,0,0,-11.72181,90,0,0,34.40495,34.40495,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.414845,5.751914,0,0,0,8.863055,63.30741,0.13191,0,0,0,5.751914
12/27/2007 1:00:00 AM,0,0,-25.34017,90,0,0,32.95229,32.95229,0.1812481,0.1812481,0,-1,0,0.1812481,0,0,2.775558E-17,0,0,0.1907875,0.1812481,0,0,5.414845,5.751914,0,0.1907875,-0.1907875,8.661947,61.87093,0.13191,0.1993729,0,0,5.751914
12/27/2007 2:00:00 AM,0.005741813,0,-38.49096,90,0,0,31.74812,31.74812,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.626831,5.561126,0,0,0,8.661947,61.87093,0.13191,0,0,0,5.561126
12/27/2007 3:00:00 AM,0.1017316,4.749125,-51.12285,119.403,0.008883222,0.03869234,30.89729,30.63951,0,0,0,-1,0,0,0,0,0,0,0.03869234,0,0,0,0,5.626831,5.561126,0.03869234,0,0.03869234,8.698654,62.13312,0.1319086,0,0.03095387,0,5.599819
12/27/2007 4:00:00 AM,0.2710192,11.30728,-63.35231,105.8682,0.02002361,0.08757777,30.09246,29.5118,0.299272,0.299272,0,-1,0,0.299272,29.2636,0,0,0,0.08757777,0.3150232,0.299272,0,0,5.588139,5.59595,0,0.2274454,-0.2274454,8.458906,60.42064,0.1319086,0.3291992,0.07006221,0,5.683527
12/27/2007 5:00:00 AM,0.2914967,18.60545,-75.44381,92.13613,0.06178888,0.2699061,30.33874,28.54655,0.3428803,0.3428803,0,0,0,0.3428803,78.71729,0,0,0,0.2699061,0.3609266,0.3428803,0,0,5.840856,5.368504,0,0.09102054,-0.09102054,8.362962,59.73532,0.1319086,0.3771683,0.2159249,0,5.63841
12/27/2007 6:00:00 AM,0.5449982,26.31771,-87.79884,78.38041,0.2834991,1.202695,35.94811,27.68642,0.3472607,0.3472607,0,0,0,0.3472607,346.3378,0,0,0,1.202695,0.3655376,0.3472607,0,0,5.941989,5.277483,0.8371575,0,0.8371575,9.157159,65.40815,0.1318801,0.3819868,0.9621561,0,6.480179
12/27/2007 7:00:00 AM,0.8806216,34.09015,-100.9717,64.7627,0.4832702,1.996371,40.91081,26.76896,0.710606,0.710606,0,0,0,0.710606,280.9391,0,0,0,1.996371,0.7480063,0.710606,0,0,5.104832,6.030925,1.248364,0,1.248364,10.34146,73.86743,0.1318376,0.7816666,1.597096,0,8.027296
12/27/2007 8:00:00 AM,0.9216487,41.49164,-115.7017,51.51846,0.9075403,3.454031,55.39549,28.51788,0,0,0,0,0,0,0,0,0,0,3.454031,0,0,0,0,3.856468,7.154453,3.454031,0,3.454031,13.61824,97.27296,0.1317202,0,2.763224,0,10.60848
12/27/2007 9:00:00 AM,0.8580617,47.93957,-132.8833,39.12735,0.9291371,3.43206,60.39153,32.76115,0.1554372,0.1554372,0,-1,0,0.1554372,2208.004,2.866004,0,0,3.43206,0.1636181,0.1554372,0,0,0.4024374,10.26308,0.4024374,0,0.4024374,14.00003,100,0.1317065,0.1709809,2.745648,0,13.69514
12/27/2007 10:00:00 AM,0.7586489,52.63953,-153.227,28.79399,0.8446552,3.084281,62.27599,37.11911,0.9220561,0.9220561,0,0,0,0.9220561,334.5004,2.113696,0,0,3.084281,0.9705854,0.9220561,0,0,0,10.62527,0,0,0,14.00003,100,0.1317065,1.014262,2.467425,0,13.70956
12/27/2007 11:00:00 AM,0.5220941,54.69871,-176.3093,23.47389,0.503223,1.911944,55.68638,40.77942,0.8937473,0.8937473,0,0,0,0.8937473,213.9245,0.9711576,0,0,1.911944,0.9407867,0.8937473,0,0,0,10.62527,0,0,0,14.00003,100,0.1317065,0.9831221,1.529555,0,12.53722
12/27/2007 12:00:00 PM,0.3373851,53.59682,160.1528,26.41279,0.2874229,1.112078,52.57866,44.08611,0,0,0,0,0,0,0,1.112078,0,0,1.112078,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1317065,0,0.8896623,0,11.73735
12/27/2007 1:00:00 PM,0.5387632,49.62404,138.83,35.61546,0.5285544,1.921086,63.0301,47.27813,1.549944,1.549944,0,0,0,1.549944,123.9455,0.2895662,0,0,1.921086,1.63152,1.549944,0,0,0,10.62527,0,0,0,14.00003,100,0.1317065,1.704938,1.536869,0,12.54636
12/27/2007 2:00:00 PM,1.065785,43.62268,120.7168,47.55603,0.7420807,2.556349,71.48663,49.21818,0.1472002,0.1472002,0,-1,0,0.1472002,1736.648,2.401402,0,0,2.556349,0.1549476,0.1472002,0,0,0,10.62527,0,0,0,14.00003,100,0.1317065,0.1619202,2.045079,0,13.18162
12/27/2007 3:00:00 PM,0.7493509,36.44487,105.3262,60.60696,0.6558805,2.286515,69.64458,49.99229,1.116525,1.116525,0,0,0,1.116525,204.7884,1.111225,0,0,2.286515,1.17529,1.116525,0,0,0,10.62527,0,0,0,14.00003,100,0.1317065,1.228178,1.829212,0,12.91179
12/27/2007 4:00:00 PM,0.7060804,28.73578,91.7594,74.14079,0.3237694,1.195852,60.40421,50.77596,2.097121,2.097121,0,0,0,2.097121,57.02349,0,0,0,1.195852,2.207496,2.097121,0,0,0,10.62527,0,1.011644,-1.011644,12.93366,92.38311,0.1317065,2.306834,0.9566814,0,11.82113
12/27/2007 5:00:00 PM,0.429042,20.96469,79.21843,87.87253,0.08051179,0.3122672,52.16012,49.78204,0,0,0,0,0,0,0,0,0,0,0.3122672,0,0,0,0,1.124049,9.613629,0.3122672,0,0.3122672,13.2299,94.49912,0.1316959,0,0.2498137,0,9.925897
12/27/2007 6:00:00 PM,0.1721257,13.50284,67.09481,101.6284,0.07771753,0.3067503,49.10916,46.8194,0,0,0,0,0,0,0,0,0,0,0.3067503,0,0,0,0,0.8117822,9.89467,0.3067503,0,0.3067503,13.52091,96.57775,0.1316855,0,0.2454003,0,10.20142
12/27/2007 7:00:00 PM,0.1687661,6.681231,54.94273,115.2469,0.01342544,0.0544192,44.36543,43.97143,3.771658,3.33,0,-1,0,3.33,1.63421,4.440892E-16,0.4416577,0.8188235,0.0544192,3.505263,3.33,0,0,0.5050318,10.17075,0,3.450844,-3.450844,9.883404,70.5956,0.1316855,4.148824,0.04353536,0,10.22516
12/27/2007 8:00:00 PM,0.02156678,0.821148,42.45522,128.4926,0.002290947,0.009415042,41.85954,41.79245,3.348783,3.33,0,-1,0,3.33,0.282734,4.440892E-16,0.01878304,0.3536613,0.009415042,3.505263,3.33,0,0,4.339303,6.719902,0,3.495848,-3.495848,6.198456,44.2746,0.1316855,3.683661,0.007532034,0,6.729317
12/27/2007 9:00:00 PM,0,0,29.4677,90,0,0,39.69948,39.69948,3.817836,3.062851,0,-1,0,3.062851,0,0,0.7549849,1.136768,0,3.224053,3.062851,0,0,8.223578,3.224053,0,3.224053,-3.224053,2.800006,20,0.1316855,4.199619,0,0,3.224053
12/27/2007 10:00:00 PM,0,0,15.97828,90,0,0,37.54918,37.54918,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1316855,0,0,0,0
12/27/2007 11:00:00 PM,0,0,2.152795,90,0,0,35.69513,35.69513,0.1504621,0,0,-1,0,0,0,0,0.1504621,0.1655083,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1316855,0.1655083,0,0,0
12/28/2007 12:00:00 AM,0,0,-11.61975,90,0,0,34.27115,34.27115,0.2487363,0,0,-1,0,0,0,0,0.2487363,0.2736099,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1316855,0.2736099,0,0,0
12/28/2007 1:00:00 AM,0,0,-25.24618,90,0,0,32.81849,32.81849,0.306317,0,0,-1,0,0,0,0,0.306317,0.3369487,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1316855,0.3369487,0,0,0
12/28/2007 2:00:00 AM,0.005930637,0,-38.40537,90,0,0,31.60476,31.60476,0.3511716,0,0,-1,0,0,0,0,0.3511716,0.3862887,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1316855,0.3862887,0,0,0
12/28/2007 3:00:00 AM,0.1274873,4.666339,-51.04464,119.516,0.009421114,0.04106021,30.77908,30.50572,0.2765486,0.03900719,0,-1,0,0.03900719,105.2632,0,0.2375414,0.296402,0.04106021,0.04106021,0.03900719,0,0,11.80586,0,0,0,0,2.800006,20,0.1316855,0.3042035,0.03284816,0,0.04106021
12/28/2007 4:00:00 AM,0.2160411,11.21893,-63.27932,105.9788,0.0208604,0.09127553,30.01156,29.40667,0.3994071,0.08671175,0,-1,0,0.08671175,105.2632,0,0.3126954,0.4220055,0.09127553,0.09127553,0.08671175,0,0,11.80586,0,0,0,0,2.800006,20,0.1316855,0.4393479,0.07302042,0,0.09127553
12/28/2007 5:00:00 AM,0.4430419,18.51366,-75.37301,92.24325,0.03215894,0.1411733,29.37344,28.44142,0.3083715,0.3083715,3.813635,0,1.206122,0.3083715,45.78026,0,0,0,0.1411733,0,0,3.505263,3.33,11.80586,0,3.471173,0,3.471173,6.09305,43.5217,0.131768,0.3392086,0.1129386,5,0.1411733
12/28/2007 6:00:00 AM,0.6257158,26.2245,-87.7262,78.48295,0.2469979,1.054363,34.77219,27.5813,0.4111226,0.4111226,3.916386,0,1.234173,0.4111226,256.4594,4.440892E-16,0,0,1.054363,0,0,3.505263,3.33,8.334687,3.124056,4.384363,0,4.384363,10.25242,73.23144,0.1318275,0.4522349,0.8434903,5,4.178419
12/28/2007 7:00:00 AM,0.6745984,33.99771,-100.8917,64.85886,0.5478753,2.241123,42.71069,26.65428,0.714291,0.714291,2.51345,0,0.8511717,0.714291,313.7549,0,0,0,2.241123,0,0,1.799158,1.709201,3.950324,7.069983,3.950324,0,3.950324,14.00003,100,0.1317922,0.7857202,1.792899,5,9.311106
12/28/2007 8:00:00 AM,0.879643,41.40291,-115.6068,51.60483,0.8656099,3.321743,53.99024,28.38408,0.8706539,0.8706539,0,0,0,0.8706539,381.5228,2.405265,0,0,3.321743,0.9164777,0.8706539,0,0,0,10.62527,0,0,0,14.00003,100,0.1317922,0.9577192,2.657394,0,13.94702
12/28/2007 9:00:00 AM,0.8262773,47.859,-132.7637,39.19651,0.894343,3.32849,59.14814,32.57957,0.09354576,0.09354576,0,-1,0,0.09354576,3558.142,3.230021,0,0,3.32849,0.09846921,0.09354576,0,0,0,10.62527,0,0,0,14.00003,100,0.1317922,0.1029003,2.662792,0,13.95376
12/28/2007 10:00:00 AM,1.147978,52.5737,-153.0743,28.82869,0.951552,3.409199,65.33968,36.92797,0.8684096,0.8684096,0,0,0,0.8684096,392.5796,2.495084,0,0,3.409199,0.9141154,0.8684096,0,0,0,10.62527,0,0,0,14.00003,100,0.1317922,0.9552506,2.727359,0,14.03447
12/28/2007 11:00:00 AM,1.152783,54.65486,-176.1278,23.44533,0.9946313,3.45105,70.37978,40.55961,2.8614,2.8614,0,0,0,2.8614,120.607,0.4390499,0,0,3.45105,3.012,2.8614,0,0,0,10.62527,0,0,0,14.00003,100,0.1317922,3.14754,2.76084,0,14.07632
12/28/2007 12:00:00 PM,1.310876,53.57808,160.3418,26.32567,0.9726077,3.314833,73.11981,43.89497,0.3942242,0.3942242,0,0,0,0.3942242,840.8498,2.89986,0,0,3.314833,0.4149728,0.3942242,0,0,0,10.62527,0,0,0,14.00003,100,0.1317922,0.4336466,2.651866,0,13.94011
12/28/2007 1:00:00 PM,1.056262,49.62671,139.0055,35.50649,1.172579,3.747155,82.59127,47.08699,1.797102,1.797102,0,0,0,1.797102,208.511,1.855469,0,0,3.747155,1.891686,1.797102,0,0,0,10.62527,0,0,0,14.00003,100,0.1317922,1.976812,2.997724,0,14.37243
12/28/2007 2:00:00 PM,1.178747,43.63972,120.8721,47.44245,0.7435708,2.563484,71.3667,49.05572,1.922717,1.922717,0,-1,0,1.922717,133.3261,0.5395708,0,0,2.563484,2.023913,1.922717,0,0,0,10.62527,0,0,0,14.00003,100,0.1317922,2.114989,2.050787,0,13.18876
12/28/2007 3:00:00 PM,1.013842,36.46969,105.4641,60.49397,0.5521305,1.965545,66.35786,49.8585,2.957414,2.957414,0,0,0,2.957414,66.46162,0,0,0,1.965545,3.113067,2.957414,0,0,0,10.62527,0,1.147522,-1.147522,12.79043,91.36005,0.1317922,3.253155,1.572436,0,12.59082
12/28/2007 4:00:00 PM,0.7748297,28.76328,91.88525,74.0302,0.3256546,1.203176,60.35475,50.67084,0,0,0,0,0,0,0,0,0,0,1.203176,0,0,0,0,1.275024,9.477752,1.203176,0,1.203176,13.93187,99.51314,0.1317514,0,0.9625409,0,10.68093
12/28/2007 5:00:00 PM,0.5743926,20.9909,79.33694,87.7654,0.07946498,0.3084672,52.01424,49.66736,0,0,0,0,0,0,0,0.2366189,0,0,0.3084672,0,0,0,0,0.07184833,10.56061,0.07184833,0,0.07184833,14.00003,100,0.131749,0,0.2467738,0,10.86908
12/28/2007 6:00:00 PM,0.3206402,13.52449,67.20962,101.5259,0.02395989,0.09547807,47.4192,46.71427,0.2918092,0.2918092,0,0,0,0.2918092,32.71935,0,5.551115E-17,0,0.09547807,0.3071676,0.2918092,0,0,0,10.62527,0,0.2116895,-0.2116895,13.77689,98.40614,0.131749,0.3209901,0.07638246,0,10.72075
12/28/2007 7:00:00 PM,0.1757294,6.695377,55.05633,115.1507,0.01345389,0.05456605,44.2611,43.8663,1.65769,1.65769,0,-1,0,1.65769,3.291691,0,2.220446E-16,0,0.05456605,1.744937,1.65769,0,0,0.2352105,10.41358,0,1.690371,-1.690371,11.99508,85.67897,0.131749,1.823459,0.04365284,0,10.46815
12/28/2007 8:00:00 PM,0.02824808,0.8251134,42.56887,128.4062,0.002060489,0.008471781,41.77633,41.716,1.295068,1.295068,0,-1,0,1.295068,0.6541572,0,0,0,0.008471781,1.36323,1.295068,0,0,2.113401,8.723213,0,1.354758,-1.354758,10.56704,75.47871,0.131749,1.424575,0.006777425,0,8.731686
12/28/2007 9:00:00 PM,0,0,29.58134,90,0,0,39.59436,39.59436,0.124871,0.124871,0,-1,0,0.124871,0,0,1.387779E-17,0,0,0.1314432,0.124871,0,0,3.618687,7.368456,0,0.1314432,-0.1314432,10.42849,74.48904,0.131749,0.1373581,0,0,7.368456
12/28/2007 10:00:00 PM,0,0,16.09048,90,0,0,37.44405,37.44405,0.3933693,0.3933693,0,-1,0,0.3933693,0,0,0,0,0,0.414073,0.3933693,0,0,3.764735,7.237012,0,0.414073,-0.414073,9.992016,71.3714,0.131749,0.4327062,0,0,7.237012
12/28/2007 11:00:00 PM,0,0,2.261188,90,0,0,35.59,35.59,0.1012939,0.1012939,0,-1,0,0.1012939,0,0,0,0,0,0.1066251,0.1012939,0,0,4.224816,6.822939,0,0.1066251,-0.1066251,9.879622,70.5686,0.131749,0.1114233,0,0,6.822939
12/29/2007 12:00:00 AM,0,0,-11.51878,90,0,0,34.16602,34.16602,0.3811186,0.3811186,0,-1,0,0.3811186,0,0,0,0,0,0.4011775,0.3811186,0,0,4.343288,6.716314,0,0.4011775,-0.4011775,9.456744,67.54804,0.131749,0.4192305,0,0,6.716314
12/29/2007 1:00:00 AM,0,0,-25.15414,90,0,0,32.74204,32.74204,0.6140589,0.6140589,0,-1,0,0.6140589,0,0,0,0,0,0.6463777,0.6140589,0,0,4.789042,6.315137,0,0.6463777,-0.6463777,8.775402,62.68132,0.131749,0.6754647,0,0,6.315137
12/29/2007 2:00:00 AM,0.003531412,0,-38.32249,90,0,0,31.52831,31.52831,0.4825041,0.4825041,0,-1,0,0.4825041,0,0,0,0,0,0.507899,0.4825041,0,0,5.507239,5.668759,0,0.507899,-0.507899,8.24003,58.85724,0.131749,0.5307544,0,0,5.668759
12/29/2007 3:00:00 AM,0.07768117,4.577561,-50.96975,119.6303,0.01271683,0.05541853,30.79826,30.42926,0.2281632,0.2281632,0,-1,0,0.2281632,24.28899,0,2.775558E-17,0,0.05541853,0.2401718,0.2281632,0,0,6.071571,5.16086,0,0.1847533,-0.1847533,8.045283,57.46619,0.131749,0.2509795,0.04433483,0,5.216279
12/29/2007 4:00:00 AM,0.238532,11.12484,-63.21018,106.0899,0.02052056,0.0898327,29.91565,29.32066,0.4173507,0.4173507,0,-1,0,0.4173507,21.52451,0,5.551115E-17,0,0.0898327,0.4393165,0.4173507,0,0,6.276853,4.976107,0,0.3494838,-0.3494838,7.676895,54.83485,0.131749,0.4590858,0.07186616,0,5.065939
12/29/2007 5:00:00 AM,0.350375,18.41632,-75.30651,92.35017,0.03379859,0.1484003,29.33492,28.35541,0.2368139,0.2368139,0,0,0,0.2368139,62.66537,0,2.775558E-17,0,0.1484003,0.2492778,0.2368139,0,0,6.665168,4.626623,0,0.1008775,-0.1008775,7.57056,54.07533,0.131749,0.2604953,0.1187202,0,4.775023
12/29/2007 6:00:00 AM,0.514508,26.12581,-87.65829,78.58457,0.2665023,1.134779,35.24755,27.48573,0.3117148,0.3117148,0,0,0,0.3117148,364.0439,0,0,0,1.134779,0.3281208,0.3117148,0,0,6.777254,4.525746,0.8066579,0,0.8066579,8.335823,59.54148,0.1317217,0.3428863,0.907823,0,5.660524
12/29/2007 7:00:00 AM,0.6898241,33.89975,-100.8169,64.95335,0.559558,2.28577,42.96091,26.5587,1.573351,1.573351,0,0,0,1.573351,145.2804,0,0,0,2.28577,1.656159,1.573351,0,0,5.970596,5.251738,0.6296112,0,0.6296112,8.933125,63.80791,0.1317004,1.730686,1.828616,0,7.537508
12/29/2007 8:00:00 AM,1.107647,41.30842,-115.5172,51.68865,0.6847882,2.713081,48.44352,28.27895,1.585386,1.585386,0,0,0,1.585386,171.1306,0,0,0,2.713081,1.668828,1.585386,0,0,5.340985,5.818388,1.044253,0,1.044253,9.923791,70.88408,0.1316651,1.743925,2.170465,0,8.531468
12/29/2007 9:00:00 AM,1.293542,47.77224,-132.649,39.26197,0.8455015,3.177046,57.54956,32.46489,1.156654,1.156654,0,-1,0,1.156654,274.6756,0,0,0,3.177046,1.21753,1.156654,0,0,4.296731,6.758216,1.959516,0,1.959516,11.78275,84.16234,0.1315988,1.272319,2.541637,0,9.935262
12/29/2007 10:00:00 AM,1.242632,52.50116,-152.9255,28.85822,0.9512499,3.411864,65.16412,36.76551,0.927426,0.927426,0,0,0,0.927426,367.8853,0.09841058,0,0,3.411864,0.9762379,0.927426,0,0,2.337216,8.52178,2.337216,0,2.337216,14.00003,100,0.1315199,1.020169,2.729491,0,11.93364
12/29/2007 11:00:00 AM,1.114194,54.60394,-175.9478,23.41043,1.298194,4.235408,79.61055,40.39714,0.09003348,0.09003348,0,0,0,0.09003348,4704.259,4.140636,0,0,4.235408,0.09477209,0.09003348,0,0,0,10.62527,0,0,0,14.00003,100,0.1315199,0.09903683,3.388326,0,14.86068
12/29/2007 12:00:00 PM,1.226326,53.55228,160.5322,26.23295,0.9733112,3.320393,72.97505,43.73251,1.810598,1.810598,0,0,0,1.810598,183.3865,1.4145,0,0,3.320393,1.905892,1.810598,0,0,0,10.62527,0,0,0,14.00003,100,0.1315199,1.991658,2.656314,0,13.94567
12/29/2007 1:00:00 PM,1.17872,49.62265,139.1844,35.39367,0.8881234,3.016309,73.65096,46.95319,2.736781,2.736781,0,0,0,2.736781,110.2138,0.1354869,0,0,3.016309,2.880822,2.736781,0,0,0,10.62527,0,0,0,14.00003,100,0.1315199,3.010459,2.413047,0,13.64158
12/29/2007 2:00:00 PM,1.031248,43.65043,121.0317,47.32646,0.7450725,2.570172,71.27631,48.92192,1.795278,1.795278,0,-1,0,1.795278,143.1629,0.6804053,0,0,2.570172,1.889766,1.795278,0,0,0,10.62527,0,0,0,14.00003,100,0.1315199,1.974806,2.056137,0,13.19545
12/29/2007 3:00:00 PM,1.02956,36.48846,105.6065,60.37962,0.5538828,1.97281,66.27532,49.7247,2.285882,2.285882,0,0,0,2.285882,86.3041,0,0,0,1.97281,2.406191,2.285882,0,0,0,10.62527,0,0.4333816,-0.4333816,13.5432,96.73698,0.1315199,2.51447,1.578248,0,12.59808
12/29/2007 4:00:00 PM,0.7794448,28.78486,92.01527,73.91909,0.3275339,1.210697,60.27621,50.53704,0,0,0,0,0,0,0,0.7291617,0,0,1.210697,0,0,0,0,0.4815351,10.19189,0.4815351,0,0.4815351,14.00003,100,0.1315037,0,0.9685574,0,11.40259
12/29/2007 5:00:00 PM,0.513122,21.01119,79.45927,87.65846,0.08133946,0.3158346,51.96437,49.56223,0.520125,0.520125,0,0,0,0.520125,60.72283,0,1.110223E-16,0,0.3158346,0.5475,0.520125,0,0,0,10.62527,0,0.2316654,-0.2316654,13.75583,98.25574,0.1315037,0.5721374,0.2526677,0,10.94111
12/29/2007 6:00:00 PM,0.1451181,13.5401,67.32784,101.4242,0.08931889,0.352219,49.26973,46.63781,0.2903833,0.2903833,0,0,0,0.2903833,121.2945,0,0,0,0.352219,0.3056666,0.2903833,0,0,0.257406,10.39361,0.04655237,0,0.04655237,13.79999,98.5712,0.1315021,0.3194216,0.2817752,0,10.74583
12/29/2007 7:00:00 PM,0.1178337,6.703306,55.17284,115.0562,0.01591933,0.06455993,44.27611,43.80896,1.966212,1.966212,0,-1,0,1.966212,3.283467,0,0,0,0.06455993,2.069697,1.966212,0,0,0.2108536,10.43551,0,2.005137,-2.005137,11.68639,83.47408,0.1315021,2.162833,0.05164795,0,10.50007
12/29/2007 8:00:00 PM,0.02148983,0.8226513,42.68485,128.3223,0.002334307,0.009600179,41.72701,41.65865,1.534659,1.534659,0,-1,0,1.534659,0.6255578,0,2.220446E-16,0,0.009600179,1.615431,1.534659,0,0,2.438784,8.430369,0,1.605831,-1.605831,9.993701,71.38343,0.1315021,1.688125,0.007680144,0,8.439969
12/29/2007 9:00:00 PM,0,0,29.69658,90,0,0,39.53701,39.53701,0.6198314,0.6198314,0,-1,0,0.6198314,0,0,0,0,0,0.6524541,0.6198314,0,0,4.22304,6.824538,0,0.6524541,-0.6524541,9.305954,66.47096,0.1315021,0.6818146,0,0,6.824538
12/29/2007 10:00:00 PM,0,0,16.20346,90,0,0,37.38671,37.38671,0.1920795,0.1920795,0,-1,0,0.1920795,0,0,0,0,0,0.2021889,0.1920795,0,0,4.947989,6.172084,0,0.2021889,-0.2021889,9.092828,64.94864,0.1315021,0.2112874,0,0,6.172084
12/29/2007 11:00:00 PM,0,0,2.369433,90,0,0,35.53266,35.53266,0.2315799,0.2315799,0,-1,0,0.2315799,0,0,2.775558E-17,0,0,0.2437683,0.2315799,0,0,5.172643,5.969895,0,0.2437683,-0.2437683,8.835874,63.11325,0.1315021,0.2547379,0,0,5.969895
12/30/2007 12:00:00 AM,0,0,-11.41897,90,0,0,34.10868,34.10868,0.461771,0.461771,0,-1,0,0.461771,0,0,5.551115E-17,0,0,0.4860747,0.461771,0,0,5.443497,5.726127,0,0.4860747,-0.4860747,8.323505,59.45349,0.1315021,0.5079481,0,0,5.726127
12/30/2007 1:00:00 AM,0,0,-25.06413,90,0,0,32.65602,32.65602,0.5202016,0.5202016,0,-1,0,0.5202016,0,0,0,0,0,0.5475806,0.5202016,0,0,5.98358,5.240052,0,0.5475806,-0.5475806,7.746305,55.33064,0.1315021,0.5722217,0,0,5.240052
12/30/2007 2:00:00 AM,0.004563138,0,-38.24238,90,0,0,31.45185,31.45185,0.8410894,0.8410894,0,-1,0,0.8410894,0,0,0,0,0,0.8853572,0.8410894,0,0,6.592003,4.692472,0,0.8853572,-0.8853572,6.813056,48.66459,0.1315021,0.9251983,0,0,4.692472
12/30/2007 3:00:00 AM,0.06899945,4.482842,-50.89825,119.7459,0.01773099,0.07723457,30.88645,30.37192,0.7844267,0.7844267,0,-1,0,0.7844267,9.845989,0,0,0,0.07723457,0.8257124,0.7844267,0,0,7.575733,3.807114,0,0.7484778,-0.7484778,6.024092,43.02914,0.1315021,0.8628694,0.06178766,0,3.884349
12/30/2007 4:00:00 AM,0.1595267,11.02507,-63.14495,106.2014,0.0497727,0.2170266,30.68829,29.2442,0.656935,0.656935,0,-1,0,0.656935,33.03624,0,0,0,0.2170266,0.6915106,0.656935,0,0,8.407375,3.058637,0,0.4744839,-0.4744839,5.523942,39.45665,0.1315021,0.7226285,0.1736213,0,3.275663
12/30/2007 5:00:00 AM,0.2393869,18.31348,-75.24439,92.45679,0.09904899,0.4307901,31.18259,28.30762,0.3995398,0.3995398,0,0,0,0.3995398,107.8216,0,0,0,0.4307901,0.4205682,0.3995398,0,0,8.93458,2.584153,0.01022192,0,0.01022192,5.533639,39.52591,0.1315017,0.4394937,0.3446321,0,3.014943
12/30/2007 6:00:00 AM,0.3541623,26.02171,-87.59517,78.68521,0.2242607,0.9615727,33.92403,27.39972,0.3701914,0.3701914,0,0,0,0.3701914,259.7501,0,0,0,0.9615727,0.3896752,0.3701914,0,0,8.924357,2.593352,0.5718975,0,0.5718975,6.076189,43.40126,0.1314825,0.4072106,0.7692582,0,3.554925
12/30/2007 7:00:00 AM,0.7026197,33.79631,-100.7472,65.04613,0.5693684,2.323358,43.15562,26.46314,1.466287,1.466287,0,0,0,1.466287,158.4518,0,0,0,2.323358,1.54346,1.466287,0,0,8.35246,3.10806,0.779898,0,0.779898,6.816065,48.68608,0.1314562,1.612915,1.858686,0,5.431418
12/30/2007 8:00:00 AM,0.7020783,41.20821,-115.4329,51.76986,0.6890112,2.72966,48.45336,28.16427,2.677362,2.677362,0,0,0,2.677362,101.9534,0,0,0,2.72966,2.818275,2.677362,0,0,7.572562,3.809968,0,0.08861518,-0.08861518,6.722656,48.01888,0.1314562,2.945098,2.183728,0,6.539629
12/30/2007 9:00:00 AM,0.4262005,47.67935,-132.5395,39.32371,0.386619,1.573164,43.67067,32.33109,2.514796,2.514796,0,-1,0,2.514796,62.55635,0,0,0,1.573164,2.647153,2.514796,0,0,7.671023,3.721353,0,1.073989,-1.073989,5.590572,39.93258,0.1314562,2.766275,1.258531,0,5.294518
12/30/2007 10:00:00 AM,0.4497308,52.42196,-152.7807,28.8826,0.4118825,1.628892,48.76339,36.63171,2.11182,2.11182,0,0,0,2.11182,77.13216,0,0,0,1.628892,2.222968,2.11182,0,0,8.864345,2.647364,0,0.5940759,-0.5940759,4.964361,35.45965,0.1314562,2.323001,1.303114,0,4.276256
12/30/2007 11:00:00 AM,0.3377063,54.54597,-175.7694,23.36922,0.2875086,1.137231,48.73146,40.26334,2.725944,2.725944,1.25,0,0.50625,2.725944,41.71879,0,4.440892E-16,0,1.137231,1.553625,1.475944,0,0,9.524429,2.053288,0,0.4163942,-0.4163942,4.525444,32.32453,0.1314562,2.998538,0.9097844,5,3.190519
12/30/2007 12:00:00 PM,0.4724956,53.51942,160.7238,26.13465,0.4393885,1.660159,56.62476,43.59871,0.7692203,0.7692203,4.274483,0,1.331934,0.7692203,215.8237,0,0,0,1.660159,0,0,3.505263,3.33,9.987089,1.636894,4.99016,0,4.99016,9.259524,66.13933,0.1315231,0.8461423,1.328128,5,3.297054
12/30/2007 1:00:00 PM,0.3339258,49.61184,139.3667,35.27707,0.2855321,1.087487,55.27485,46.8194,1.396173,1.396173,4.611975,0,1.424069,1.396173,77.89057,0,0,0,1.087487,0,0,3.215802,3.055012,4.99693,6.128037,4.142499,0,4.142499,13.18944,94.21012,0.1316446,1.53579,0.8699896,5,7.215525
12/30/2007 2:00:00 PM,0.4475992,43.65476,121.1954,47.20815,0.4119444,1.515427,61.06426,48.80724,1.673569,1.673569,0,-1,0,1.673569,90.55067,2.220446E-16,0,0,1.515427,1.761651,1.673569,0,0,0.8544307,9.856286,0,0.2462236,-0.2462236,12.9299,92.35625,0.1316446,1.840925,1.212342,0,11.37171
12/30/2007 3:00:00 PM,0.6860761,36.50114,105.7531,60.264,0.6056727,2.137376,67.73935,49.61958,1.198325,1.198325,0,0,0,1.198325,178.3636,0,0,0,2.137376,1.261395,1.198325,0,0,1.128013,9.610063,0.8759813,0,0.8759813,13.76093,98.29216,0.1316151,1.318157,1.709901,0,11.74744
12/30/2007 4:00:00 PM,0.5395499,28.80046,92.14935,73.80755,0.3463946,1.276691,60.75507,50.45103,2.399544,2.399544,0,0,0,2.399544,53.20559,0,0,0,1.276691,2.525836,2.399544,0,0,0.2520312,10.39845,0,1.249144,-1.249144,12.44422,88.88708,0.1316151,2.639498,1.021353,0,11.67514
12/30/2007 5:00:00 PM,0.2971029,21.0255,79.58532,87.55183,0.1183265,0.4567472,52.98317,49.48578,1.62774,1.62774,0,0,0,1.62774,28.0602,0,2.220446E-16,0,0.4567472,1.713411,1.62774,0,0,1.63997,9.149302,0,1.256663,-1.256663,11.11958,79.42539,0.1316151,1.790514,0.3653978,0,9.606049
12/30/2007 6:00:00 PM,0.12393,13.54963,67.44937,101.3236,0.08832823,0.3484843,49.18301,46.58047,1.670885,1.670885,0,0,0,1.670885,20.85627,0,0,0,0.3484843,1.758827,1.670885,0,0,3.036262,7.892638,0,1.410342,-1.410342,9.632945,68.80662,0.1316151,1.837974,0.2787874,0,8.241122
12/30/2007 7:00:00 PM,0.09902459,6.704988,55.29219,114.9634,0.0293912,0.1189461,44.6526,43.78985,4.453524,3.33,0,-1,0,3.33,3.571954,0,1.123524,1.568877,0.1189461,3.505263,3.33,0,0,4.603309,6.482296,0,3.386317,-3.386317,6.063454,43.3103,0.1316151,4.898877,0.09515686,0,6.601242
12/30/2007 8:00:00 PM,0.006913566,0.8137408,42.80306,128.2411,0.005536579,0.02276427,41.773,41.61087,2.476486,2.476486,0,-1,0,2.476486,0.9192166,0,4.440892E-16,0,0.02276427,2.606827,2.476486,0,0,8.365884,3.095979,0,2.584063,-2.584063,3.339612,23.85432,0.1316151,2.724135,0.01821142,0,3.118743
12/30/2007 9:00:00 PM,0,0,29.81335,90,0,0,39.50835,39.50835,3.229393,0.4863199,0,-1,0,0.4863199,0,0,2.743073,3.066012,0,0.5119157,0.4863199,0,0,11.23707,0.5119157,0,0.5119157,-0.5119157,2.800006,20,0.1316151,3.552332,0,0,0.5119157
12/30/2007 10:00:00 PM,0,0,16.31714,90,0,0,37.33892,37.33892,0.2193985,0,0,-1,0,0,0,0,0.2193985,0.2413383,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1316151,0.2413383,0,0,0
12/30/2007 11:00:00 PM,0,0,2.477451,90,0,0,35.48487,35.48487,0.1599185,0,0,-1,0,0,0,0,0.1599185,0.1759103,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1316151,0.1759103,0,0,0
12/31/2007 12:00:00 AM,0,0,-11.3204,90,0,0,34.03222,34.03222,0.06738149,0,0,-1,0,0,0,0,0.06738149,0.07411965,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1316151,0.07411965,0,0,0
12/31/2007 1:00:00 AM,0,0,-24.97621,90,0,0,32.57957,32.57957,0.4514752,0,0,-1,0,0,0,0,0.4514752,0.4966227,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1316151,0.4966227,0,0,0
12/31/2007 2:00:00 AM,0.002809226,0,-38.16512,90,0,0,31.39451,31.39451,0.2043552,0,0,-1,0,0,0,0,0.2043552,0.2247907,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1316151,0.2247907,0,0,0
12/31/2007 3:00:00 AM,0.01344827,4.382232,-50.83022,119.8627,0.0108845,0.04747908,30.61124,30.29546,0.03377637,0.03377637,0,-1,0,0.03377637,140.5689,0,0,0.02813298,0.04747908,0.03555407,0.03377637,0,0,11.80586,0,0.01192501,0,0.01192501,2.811319,20.08081,0.1316147,0.037154,0.03798326,0,0.04747908
12/31/2007 4:00:00 AM,0.08958604,10.91968,-63.08371,106.3133,0.06762838,0.2941834,31.14977,29.18686,0.5474782,0.2896701,0,-1,0,0.2896701,101.5581,0,0.2578081,0.5361353,0.2941834,0.3049159,0.2896701,0,0,11.79393,0.01073251,0,0.01073251,-0.01073251,2.800006,20,0.1316147,0.602226,0.2353467,0,0.3049159
12/31/2007 5:00:00 AM,0.05425791,18.20522,-75.1867,92.56303,0.04391532,0.1926628,29.49448,28.22161,0.2940166,0.2940166,3.79928,0,1.202203,0.2940166,65.52789,0,0,0,0.1926628,0,0,3.505263,3.33,11.80586,0,3.522663,0,3.522663,6.141897,43.87061,0.1316939,0.3234182,0.1541303,5,0.1926628
12/31/2007 6:00:00 AM,0.1866228,25.91227,-87.5369,78.78478,0.1508908,0.6544951,31.70489,27.32326,0.1055935,0.1055935,3.610857,0,1.150764,0.1055935,619.8251,0,0,0,0.6544951,0,0,3.505263,3.33,8.283197,3.170397,3.984495,0,3.984495,9.921921,70.87072,0.1317427,0.1161529,0.523596,5,3.824892
12/31/2007 7:00:00 AM,0.1891619,33.68747,-100.6827,65.1371,0.1557805,0.6785262,30.89768,26.37712,0.9201164,0.9201164,4.42538,0,1.373129,0.9201164,73.74352,4.440892E-16,0,0,0.6785262,0,0,3.505263,3.33,4.298702,6.756442,4.008526,0,4.008526,13.72474,98.03368,0.1318537,1.012128,0.5428209,5,7.434968
12/31/2007 8:00:00 AM,0.1679033,41.10237,-115.3541,51.84842,0.1384253,0.5992603,32.08006,28.05914,0.478916,0.478916,0,0,0,0.478916,125.1285,0,0,0,0.5992603,0.5041221,0.478916,0,0,0.2901761,10.36412,0.09513826,0,0.09513826,13.815,98.67837,0.1318505,0.5268075,0.4794082,0,10.96338
12/31/2007 9:00:00 AM,0.3497784,47.58039,-132.4353,39.38169,0.3024609,1.248319,41.07806,32.22596,1.256676,1.256676,0,-1,0,1.256676,99.33502,0,0,0,1.248319,1.322817,1.256676,0,0,0.1950379,10.44974,0,0.07449742,-0.07449742,13.73647,98.11746,0.1318505,1.382344,0.9986554,0,11.69806
12/31/2007 10:00:00 AM,0.3466048,52.33616,-152.6402,28.90182,0.2972164,1.198813,45.25545,36.52658,1.63116,1.63116,0,0,0,1.63116,73.49447,0,2.220446E-16,0,1.198813,1.717011,1.63116,0,0,0.2778128,10.37524,0,0.5181983,-0.5181983,13.19024,94.21583,0.1318505,1.794277,0.9590502,0,11.57406
12/31/2007 11:00:00 AM,0.3850631,54.48096,-175.5929,23.3217,0.3361939,1.319696,50.07127,40.15821,0,0,0,0,0,0,0,0.4661072,0,0,1.319696,0,0,0,0,0.8535887,9.857044,0.8535887,0,0.8535887,14.00003,100,0.1318218,0,1.055757,0,11.17674
12/31/2007 12:00:00 PM,0.5104035,53.47947,160.9164,26.03079,0.4894771,1.834073,58.02121,43.49358,0.9307372,0.9307372,0,0,0,0.9307372,197.0559,0.8543492,0,0,1.834073,0.9797234,0.9307372,0,0,0,10.62527,0,0,0,14.00003,100,0.1318218,1.023811,1.467258,0,12.45935
12/31/2007 1:00:00 PM,0.389769,49.59424,139.5519,35.15675,0.3441725,1.29812,56.92003,46.71427,1.205793,1.205793,0,0,0,1.205793,107.657,0.02886513,0,0,1.29812,1.269255,1.205793,0,0,0,10.62527,0,0,0,14.00003,100,0.1318218,1.326372,1.038496,0,11.92339
12/31/2007 2:00:00 PM,0.2845598,43.65266,121.3631,47.0876,0.2396776,0.9100047,55.80276,48.70211,0.2682088,0.2682088,0,-1,0,0.2682088,339.2896,0.6276796,0,0,0.9100047,0.2823251,0.2682088,0,0,0,10.62527,0,0,0,14.00003,100,0.1318218,0.2950297,0.7280038,0,11.53528
12/31/2007 3:00:00 PM,0.4717243,36.50765,105.9038,60.14722,0.4161949,1.523017,61.92579,49.53357,1.949599,1.949599,0,0,0,1.949599,78.1195,0,0,0,1.523017,2.05221,1.949599,0,0,0,10.62527,0,0.5291926,-0.5291926,13.44221,96.01559,0.1318218,2.144559,1.218414,0,12.14829
12/31/2007 4:00:00 PM,0.2366849,28.81004,92.28739,73.69566,0.1925801,0.7299821,56.08122,50.37457,0.06348471,0.06348471,0,0,0,0.06348471,1149.855,0.07516433,0,0,0.7299821,0.06682602,0.06348471,0,0,0.5879918,10.09608,0.5879918,0,0.5879918,14.00003,100,0.131802,0.06983318,0.5839857,0,10.82606
12/31/2007 5:00:00 PM,0.1286809,21.0338,79.71501,87.44556,0.1032747,0.3998131,52.47967,49.42844,0.2320622,0.2320622,0,0,0,0.2320622,172.287,0.1555371,0,0,0.3998131,0.244276,0.2320622,0,0,0,10.62527,0,0,0,14.00003,100,0.131802,0.2552685,0.3198505,0,11.02509
12/31/2007 6:00:00 PM,0.09824724,13.55305,67.57413,101.224,0.0767855,0.3036305,48.78483,46.52313,1.771205,1.771205,0,0,0,1.771205,17.14259,0,2.220446E-16,0,0.3036305,1.864426,1.771205,0,0,0,10.62527,0,1.560796,-1.560796,12.3548,88.24843,0.131802,1.948326,0.2429044,0,10.9289
12/31/2007 7:00:00 PM,0.07140692,6.700396,55.41427,114.8724,0.04485906,0.1811157,45.07844,43.76118,1.795567,1.795567,0,-1,0,1.795567,10.08683,0,2.220446E-16,0,0.1811157,1.890071,1.795567,0,0,1.734218,9.064478,0,1.708955,-1.708955,10.55341,75.38133,0.131802,1.975124,0.1448926,0,9.245594
12/31/2007 8:00:00 PM,0.01183723,0.7983629,42.92344,128.1625,0.007701409,0.03165922,41.80773,41.5822,2.001344,2.001344,0,-1,0,2.001344,1.581898,0,0,0,0.03165922,2.106678,2.001344,0,0,3.633056,7.355524,0,2.075019,-2.075019,8.366146,59.75806,0.131802,2.201479,0.02532738,0,7.387183
12/31/2007 9:00:00 PM,0,0,29.93157,90,0,0,39.46056,39.46056,0.712234,0.712234,0,-1,0,0.712234,0,0,0,0,0,0.74972,0.712234,0,0,5.938633,5.280504,0,0.74972,-0.74972,7.575872,54.11326,0.131802,0.7834574,0,0,5.280504
12/31/2007 10:00:00 PM,0,0,16.43142,90,0,0,37.28158,37.28158,0.5919247,0.5919247,0,-1,0,0.5919247,0,0,0,0,0,0.6230787,0.5919247,0,0,6.771655,4.530785,0,0.6230787,-0.6230787,6.919089,49.42197,0.131802,0.6511172,0,0,4.530785
12/31/2007 11:00:00 PM,0,0,2.585163,90,0,0,35.39886,35.39886,0.1578713,0.1578713,0,-1,0,0.1578713,0,0,0,0,0,0.1661804,0.1578713,0,0,7.463965,3.907706,0,0.1661804,-0.1661804,6.74392,48.17076,0.131802,0.1736585,0,0,3.907706
