Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/1/2007 12:00:00 AM,0,0,-11.22315,90,0,0,24.55909,24.55909,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0,0,0,0,10.62527
1/1/2007 1:00:00 AM,0,0,-24.89048,90,0,0,24.55909,24.55909,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0,0,0,0,10.62527
1/1/2007 2:00:00 AM,0.002727411,0,-38.09077,90,0,0,23.67062,23.67062,0.4377692,0.4377692,0,0,0,0.4377692,0,0,5.551115E-17,0,0.4608097,0.4377692,0,0,0,10.62527,0,0.4608097,-0.4608097,13.51429,96.53046,0,0.4815461,0,0,10.62527
1/1/2007 3:00:00 AM,0.01772945,4.275784,-50.76572,119.9805,0.01431142,0.06478618,23.26703,22.85439,0.8052564,0.8052564,0,0,0,0.8052564,8.045411,0,1.110223E-16,0.06478618,0.8476382,0.8052564,0,0,0.5120108,10.16446,0,0.7828521,-0.7828521,12.68909,90.6362,0,0.885782,0.05182894,0,10.22925
1/1/2007 4:00:00 AM,0.04479645,10.80872,-63.02651,106.4254,0.0361551,0.1638332,23.06599,22.02372,0.8133916,0.8133916,0,0,0,0.8133916,20.14198,0,0,0.1638332,0.8562017,0.8133916,0,0,1.381846,9.381613,0,0.6923685,-0.6923685,11.95927,85.42321,0,0.8947308,0.1310666,0,9.545445
1/1/2007 5:00:00 AM,0.06516529,18.09158,-75.13351,92.66881,0.05266505,0.2389721,22.79037,21.2725,0.7430815,0.7430815,0,0,0,0.7430815,32.15961,0,0,0.2389721,0.7821911,0.7430815,0,0,2.151145,8.689244,0,0.543219,-0.543219,11.38667,81.33319,0,0.8173897,0.1911777,0,8.928216
1/1/2007 6:00:00 AM,0.1321697,25.79755,-87.48353,78.88321,0.1076702,0.4863845,23.69184,20.58629,0.2504317,0.2504317,0,0,0,0.2504317,194.2184,0,0,0.4863845,0.2636123,0.2504317,0,0,2.754721,8.146025,0.2227722,0,0.2227722,11.59801,82.84277,0,0.2754749,0.3891076,0,8.632409
1/1/2007 7:00:00 AM,0.1649904,33.57328,-100.6235,65.2262,0.1356067,0.6123069,23.78281,19.87119,0.7671126,0.7671126,0,0,0,0.7671126,79.81969,0,0,0.6123069,0.807487,0.7671126,0,0,2.531949,8.34652,0,0.1951801,-0.1951801,11.39227,81.37321,0,0.8438239,0.4898455,0,8.958827
1/1/2007 8:00:00 AM,0.1754341,40.99095,-115.2809,51.92427,0.1447184,0.6485671,25.28612,21.10637,0.7860993,0.7860993,0,0,0,0.7860993,82.50448,0,0,0.6485671,0.8274729,0.7860993,0,0,2.748816,8.15134,0,0.1789058,-0.1789058,11.20369,80.02619,0,0.8647092,0.5188537,0,8.799907
1/1/2007 9:00:00 AM,0.2518996,47.47544,-132.3365,39.4359,0.2096574,0.9158341,30.33684,24.25571,1.631923,1.631923,0,0,0,1.631923,56.11992,0,2.220446E-16,0.9158341,1.717814,1.631923,0,0,2.9476,7.972434,0,0.8019799,-0.8019799,10.35833,73.98791,0,1.795116,0.7326673,0,8.888268
1/1/2007 10:00:00 AM,0.0271396,52.2438,-152.504,28.91588,0.0220855,0.09757152,28.12391,27.48451,0.4912224,0.4912224,0,0,0,0.4912224,19.863,0,5.551115E-17,0.09757152,0.5170763,0.4912224,0,0,3.838689,7.170454,0,0.4195047,-0.4195047,9.916131,70.82937,0,0.5403447,0.07805722,0,7.268026
1/1/2007 11:00:00 AM,0.01236893,54.40896,-175.4185,23.26789,0.01004075,0.04381902,30.52062,30.22934,1.976774,1.976774,0,0,0,1.976774,2.216693,0,0,0.04381902,2.080815,1.976774,0,0,4.304805,6.750949,0,2.036996,-2.036996,7.768949,55.49238,0,2.174452,0.03505521,0,6.794768
1/1/2007 12:00:00 PM,0.178318,53.43244,161.1098,25.92141,0.1472996,0.6211894,37.06854,32.77193,1.714993,1.714993,0,0,0,1.714993,36.2211,0,0,0.6211894,1.805256,1.714993,0,0,6.568134,4.713953,0,1.184067,-1.184067,6.520833,46.57729,0,1.886492,0.4969515,0,5.335143
1/1/2007 1:00:00 PM,0.1554301,49.56982,139.74,35.03278,0.1281351,0.5349601,38.94964,35.20617,1.302067,1.302067,0,0,0,1.302067,41.08544,0,0,0.5349601,1.370597,1.302067,0,0,7.883764,3.529887,0,0.8356371,-0.8356371,5.639994,40.28559,0,1.432274,0.4279681,0,4.064847
1/1/2007 2:00:00 PM,0.06454479,43.6441,121.5346,46.96489,0.05276601,0.2211001,38.27097,36.73028,0.7909791,0.7909791,0,0,0,0.7909791,27.95271,0,0,0.2211001,0.8326095,0.7909791,0,0,8.812249,2.69425,0,0.6115094,-0.6115094,4.995407,35.6814,0,0.870077,0.1768801,0,2.91535
1/1/2007 3:00:00 PM,0.03261233,36.50797,106.0586,60.02935,0.02656367,0.1113756,38.15591,37.38037,0,0,0,0,0,0,0,0,0,0.1113756,0,0,0,0,9.491705,2.08274,0.1113756,0,0.1113756,5.101067,36.43612,0,0,0.08910052,0,2.194116
1/1/2007 4:00:00 PM,0.1000275,28.81356,92.42928,73.58352,0.08173659,0.3385883,40.39962,38.0088,1.057531,1.057531,0,0,0,1.057531,32.01688,0,0,0.3385883,1.11319,1.057531,0,0,9.380329,2.182978,0,0.7746019,-0.7746019,4.284564,30.60397,0,1.163284,0.2708706,0,2.521566
1/1/2007 5:00:00 PM,0.08188617,21.03604,79.84824,87.33976,0.06630111,0.2763433,39.26007,37.32259,0,0,0,0,0,0,0,0,0,0.2763433,0,0,0,0,10.241,1.408376,0.2763433,0,0.2763433,4.546727,32.47655,0,0,0.2210746,0,1.68472
1/1/2007 6:00:00 PM,0.03952774,13.55032,67.70203,101.1255,0.03199911,0.1356552,36.081,35.14838,1.270298,1.270298,0,0,0,1.270298,10.679,0,0,0.1356552,1.337156,1.270298,0,0,9.964654,1.657085,0,1.201501,-1.201501,3.280234,23.43019,0,1.397328,0.1085242,0,1.79274
1/1/2007 7:00:00 PM,0.03190922,6.689501,55.53901,114.7832,0.02570842,0.1102768,33.84485,33.09698,1.756764,1.756764,1.25,0,0.50625,1.756764,6.27727,0,0,0.1102768,0.5334361,0.5067643,0,0,11.29965,0.4555846,0,0.4231592,-0.4231592,2.834185,20.24414,0,1.932441,0.08822147,5,0.5658614
1/1/2007 8:00:00 PM,0.006506507,0.7765003,43.04588,128.0866,0.005220942,0.02265815,31.60167,31.45008,2.450536,2.450536,5,0,1.53,2.450536,0.9246203,0,0,0.02265815,0,0,2.549464,2.421991,11.76983,0.0324253,2.444649,0,2.444649,5.153383,36.8098,0.2552638,2.695589,0.01812652,5,0.05508344
1/1/2007 9:00:00 PM,0,0,30.05116,90,0,0,29.84651,29.84651,2.896399,2.896399,5,0,1.53,2.896399,0,0,0,0,0,0,2.103601,1.998421,9.325183,2.23261,1.998421,0,1.998421,7.049252,50.3517,0.2805861,3.186039,0,5,2.23261
1/1/2007 10:00:00 PM,0,0,16.54624,90,0,0,28.19961,28.19961,0.03551587,0.03551587,3.540779,0,1.131633,0.03551587,0,4.440892E-16,0,0,0,0,3.505263,3.33,7.326762,4.031188,3.33,0,3.33,10.20837,72.91676,0.2520204,0.03906746,0,5,4.031188
1/1/2007 11:00:00 PM,0,0,2.692489,90,0,0,26.75496,26.75496,0.1473111,0.1473111,3.652574,0,1.162153,0.1473111,0,4.440892E-16,0,0,0,0,3.505263,3.33,3.996762,7.028189,3.33,0,3.33,13.36748,95.48183,0.2425914,0.1620422,0,5,7.028189
1/2/2007 12:00:00 AM,0,0,-11.12728,90,0,0,25.65702,25.65702,0.4505289,0.4505289,0,0,0,0.4505289,0,0,5.551115E-17,0,0.474241,0.4505289,0,0,0.6667618,10.02519,0,0.474241,-0.474241,12.86759,91.91116,0.2425914,0.4955819,0,0,10.02519
1/2/2007 1:00:00 AM,0,0,-24.80699,90,0,0,24.55909,24.55909,0.1857736,0.1857736,0,0,0,0.1857736,0,0,2.775558E-17,0,0.1955511,0.1857736,0,0,1.193696,9.550947,0,0.1955511,-0.1955511,12.66146,90.43881,0.2425914,0.2043509,0,0,9.550947
1/2/2007 2:00:00 AM,0.002014032,0,-38.01942,90,0,0,23.64895,23.64895,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.410975,9.355396,0,0,0,12.66146,90.43881,0.2425914,0,0,0,9.355396
1/2/2007 3:00:00 AM,0.09946286,4.163553,-50.70483,120.0994,0.007543397,0.03418482,23.05018,22.83273,0.6550365,0.6550365,0,0,0,0.6550365,5.218765,0,1.110223E-16,0.03418482,0.6895121,0.6550365,0,0,1.410975,9.355396,0,0.6553273,-0.6553273,11.97068,85.50471,0.2425914,0.7205402,0.02734786,0,9.389582
1/2/2007 4:00:00 AM,0.1536184,10.69225,-62.97343,106.5377,0.0492601,0.222823,23.42254,22.00205,0,0,0,0,0,0,0,0,0,0.222823,0,0,0,0,2.139117,8.700069,0.222823,0,0.222823,12.18207,87.01463,0.2380628,0,0.1782584,0,8.922893
1/2/2007 5:00:00 AM,0.2653549,17.97265,-75.08488,92.77404,0.07313031,0.3308653,23.38125,21.2725,0.1065932,0.1065932,0,0,0,0.1065932,310.3998,0,0,0.3308653,0.1122034,0.1065932,0,0,1.916294,8.90061,0.2186618,0,0.2186618,12.38951,88.49635,0.2337802,0.1172526,0.2646922,0,9.231475
1/2/2007 6:00:00 AM,0.2743202,25.67762,-87.43513,78.98042,0.2027881,0.9035854,26.43444,20.57184,0,0,0,0,0,0,0,0,0,0.9035854,0,0,0,0,1.697632,9.097405,0.9035854,0,0.9035854,13.24673,94.61931,0.2176039,0,0.7228684,0,10.00099
1/2/2007 7:00:00 AM,0.3225481,33.45384,-100.5696,65.31339,0.2710893,1.20021,27.7023,19.85674,0.5014437,0.5014437,0,0,0,0.5014437,239.3508,0,0,1.20021,0.5278355,0.5014437,0,0,0.7940464,9.910632,0.6723743,0,0.6723743,13.8846,99.17551,0.2069484,0.5515881,0.9601678,0,11.11084
1/2/2007 8:00:00 AM,0.4434687,40.87403,-115.2132,51.99736,0.4054596,1.748096,32.87012,21.0847,0.332006,0.332006,0,0,0,0.332006,526.5255,1.276944,0,1.748096,0.34948,0.332006,0,0,0.1216721,10.51577,0.1216721,0,0.1216721,14.00003,100,0.2051307,0.3652066,1.398477,0,12.26387
1/2/2007 9:00:00 AM,0.6849208,47.36454,-132.2432,39.48629,0.7273843,2.928216,45.60254,24.23404,0.3914788,0.3914788,0,0,0,0.3914788,747.9883,2.516133,0,2.928216,0.4120829,0.3914788,0,0,0,10.62527,0,0,0,14.00003,100,0.2051307,0.4306267,2.342573,0,13.55349
1/2/2007 10:00:00 AM,1.086609,52.14495,-152.3724,28.92479,1.24817,4.489914,64.69704,27.44839,0,0,0,0,0,0,0,4.489914,0,4.489914,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2051307,0,3.591931,0,15.11519
1/2/2007 11:00:00 AM,1.346382,54.32999,-175.2465,23.20781,0.9959272,3.69226,59.78791,30.186,0,0,0,0,0,0,0,3.69226,0,3.69226,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2051307,0,2.953808,0,14.31753
1/2/2007 12:00:00 PM,1.368729,53.37833,161.3036,25.80655,0.9763385,3.575641,61.79605,32.72859,1.062825,1.062825,0,0,0,1.062825,336.4279,2.456878,0,3.575641,1.118764,1.062825,0,0,0,10.62527,0,0,0,14.00003,100,0.2051307,1.169108,2.860513,0,14.20092
1/2/2007 1:00:00 PM,1.172691,49.53854,139.9307,34.90525,0.892859,3.270961,61.7438,35.16283,1.931226,1.931226,0,0,0,1.931226,169.3723,1.238091,0,3.270961,2.03287,1.931226,0,0,0,10.62527,0,0,0,14.00003,100,0.2051307,2.124349,2.616769,0,13.89624
1/2/2007 2:00:00 PM,1.247033,43.62902,121.7096,46.84013,0.7511669,2.797765,59.02148,36.70861,1.866332,1.866332,0,0,0,1.866332,149.9071,0.8332046,0,2.797765,1.96456,1.866332,0,0,0,10.62527,0,0,0,14.00003,100,0.2051307,2.052965,2.238212,0,13.42304
1/2/2007 3:00:00 PM,0.8786822,36.50204,106.2171,59.91049,0.5608947,2.152913,53.95034,37.3587,0.4948106,0.4948106,0,0,0,0.4948106,435.0984,1.632059,0,2.152913,0.5208532,0.4948106,0,0,0,10.62527,0,0,0,14.00003,100,0.2051307,0.5442916,1.72233,0,12.77819
1/2/2007 4:00:00 PM,0.3038536,28.81097,92.57488,73.47122,0.2394388,0.9670457,45.01775,37.98713,1.153383,1.153383,0,0,0,1.153383,83.84428,0,0,0.9670457,1.214087,1.153383,0,0,0,10.62527,0,0.2470416,-0.2470416,13.73962,98.13997,0.2051307,1.268721,0.7736365,0,11.59232
1/2/2007 5:00:00 PM,0.4208041,21.03218,79.98489,87.2345,0.09204594,0.3820904,40.0141,37.32259,1.621316,1.621316,0,0,0,1.621316,23.56669,0,0,0.3820904,1.706648,1.621316,0,0,0.2744907,10.37823,0,1.324558,-1.324558,12.34342,88.16708,0.2051307,1.783447,0.3056723,0,10.76032
1/2/2007 6:00:00 PM,0.2492311,13.54141,67.83297,101.0283,0.02666435,0.1131237,35.93988,35.16283,0,0,0,0,0,0,0,0,0,0.1131237,0,0,0,0,1.746222,9.053675,0.1131237,0,0.1131237,12.45074,88.93365,0.2034691,0,0.09049898,0,9.166799
1/2/2007 7:00:00 PM,0.06132134,6.672279,55.66632,114.696,0.043884,0.1877201,34.37416,33.09698,0.4976853,0.4976853,0,0,0,0.4976853,37.71864,0,0,0.1877201,0.5238793,0.4976853,0,0,1.633098,9.155486,0,0.3361592,-0.3361592,12.09639,86.40263,0.2034691,0.5474539,0.1501761,0,9.343206
1/2/2007 8:00:00 PM,0.01275553,0.7481374,43.1703,128.0135,0.007297183,0.03165532,31.68364,31.47174,1.31055,1.31055,0,0,0,1.31055,2.415422,0,0,0.03165532,1.379527,1.31055,0,0,2.006608,8.819327,0,1.347871,-1.347871,10.67561,76.25421,0.2034691,1.441605,0.02532426,0,8.850983
1/2/2007 9:00:00 PM,0,0,30.17202,90,0,0,29.86096,29.86096,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.504243,7.471456,0,0,0,10.67561,76.25421,0.2034691,0,0,0,7.471456
1/2/2007 10:00:00 PM,0,0,16.66151,90,0,0,28.19961,28.19961,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.504243,7.471456,0,0,0,10.67561,76.25421,0.2034691,0,0,0,7.471456
1/2/2007 11:00:00 PM,0,0,2.79935,90,0,0,26.77662,26.77662,0.3834857,0.3834857,0,0,0,0.3834857,0,0,0,0,0.4036691,0.3834857,0,0,3.504243,7.471456,0,0.4036691,-0.4036691,10.25011,73.2149,0.2034691,0.4218343,0,0,7.471456
1/3/2007 12:00:00 AM,0,0,-11.03289,90,0,0,25.65702,25.65702,0.4677629,0.4677629,0,0,0,0.4677629,0,0,5.551115E-17,0,0.492382,0.4677629,0,0,3.952764,7.067786,0,0.492382,-0.492382,9.731091,69.50765,0.2034691,0.5145392,0,0,7.067786
1/3/2007 1:00:00 AM,0,0,-24.72584,90,0,0,24.55909,24.55909,0.04989025,0.04989025,0,0,0,0.04989025,0,0,0,0,0.05251605,0.04989025,0,0,4.499856,6.575405,0,0.05251605,-0.05251605,9.675734,69.11224,0.2034691,0.05487928,0,0,6.575405
1/3/2007 2:00:00 AM,0.001144844,0,-37.95113,90,0,0,23.64895,23.64895,0.1240444,0.1240444,0,0,0,0.1240444,0,0,1.387779E-17,0,0.1305731,0.1240444,0,0,4.558207,6.522888,0,0.1305731,-0.1305731,9.538097,68.12914,0.2034691,0.1364489,0,0,6.522888
1/3/2007 3:00:00 AM,0.09267166,4.045592,-50.6476,120.2191,0.007462176,0.03381713,23.04784,22.83273,0.6753006,0.6753006,0,0,0,0.6753006,5.007716,0,0,0.03381713,0.7108427,0.6753006,0,0,4.703288,6.392315,0,0.6770256,-0.6770256,8.82445,63.03166,0.2034691,0.7428307,0.02705371,0,6.426132
1/3/2007 4:00:00 AM,0.266103,10.57035,-62.92451,106.65,0.02110427,0.09583743,22.63189,22.02372,0.4679325,0.4679325,0,0,0,0.4679325,20.48104,0,5.551115E-17,0.09583743,0.4925605,0.4679325,0,0,5.455538,5.71529,0,0.3967231,-0.3967231,8.406267,60.04464,0.2034691,0.5147257,0.07666995,0,5.811127
1/3/2007 5:00:00 AM,0.283533,17.84848,-75.04085,92.87864,0.05676911,0.2574437,22.90882,21.2725,0.7088265,0.7088265,0,0,0,0.7088265,36.31971,0,0,0.2574437,0.7461331,0.7088265,0,0,5.896342,5.318567,0,0.4886894,-0.4886894,7.891143,56.3652,0.2034691,0.7797091,0.205955,0,5.57601
1/3/2007 6:00:00 AM,0.5536523,25.55255,-87.39175,79.07633,0.2788755,1.228757,28.64918,20.57184,0.2745201,0.2745201,0,0,0,0.2745201,447.6017,0,0,1.228757,0.2889685,0.2745201,0,0,6.43933,4.829877,0.9397881,0,0.9397881,8.782704,62.73348,0.1906405,0.3019721,0.9830053,0,6.058634
1/3/2007 7:00:00 AM,0.8804633,33.3292,-100.5211,65.39857,0.4721615,2.028132,33.58195,19.84952,0,0,0,0,0,0,0,0,0,2.028132,0,0,0,0,5.499542,5.675686,2.028132,0,2.028132,10.70676,76.4767,0.1678077,0,1.622506,0,7.703819
1/3/2007 8:00:00 AM,0.9615213,40.75167,-115.1512,52.06766,0.6788483,2.803917,40.93568,21.07025,1.067275,1.067275,0,0,0,1.067275,262.7175,0,0,2.803917,1.123447,1.067275,0,0,3.47141,7.501006,1.68047,0,1.68047,12.30099,87.86407,0.1526582,1.174002,2.243134,0,10.30492
1/3/2007 9:00:00 AM,1.06664,47.24778,-132.1555,39.53286,0.8418589,3.324889,48.99907,24.19792,1.42651,1.42651,0,0,0,1.42651,233.0786,0.03235991,0,3.324889,1.501589,1.42651,0,0,1.79094,9.013429,1.79094,0,1.79094,14.00003,100,0.1392596,1.569161,2.659911,0,12.33832
1/3/2007 10:00:00 AM,1.402419,52.03965,-152.2454,28.92855,0.9501162,3.612839,55.5471,27.40505,0.9565639,0.9565639,0,0,0,0.9565639,377.6893,2.60593,0,3.612839,1.006909,0.9565639,0,0,0,10.62527,0,0,0,14.00003,100,0.1392596,1.05222,2.890271,0,14.23811
1/3/2007 11:00:00 AM,1.564772,54.24408,-175.0769,23.14145,0.9962578,3.694585,59.73875,30.12822,2.730782,2.730782,0,0,0,2.730782,135.2941,0.8200779,0,3.694585,2.874507,2.730782,0,0,0,10.62527,0,0,0,14.00003,100,0.1392596,3.00386,2.955668,0,14.31986
1/3/2007 12:00:00 PM,1.570465,53.31714,161.4978,25.68623,0.9771447,3.579028,61.77624,32.68525,0.5849531,0.5849531,0,0,0,0.5849531,611.8488,2.963288,0,3.579028,0.6157401,0.5849531,0,0,0,10.62527,0,0,0,14.00003,100,0.1392596,0.6434484,2.863223,0,14.2043
1/3/2007 1:00:00 PM,1.487692,49.5004,140.1238,34.77421,0.8940772,3.274976,61.76611,35.14838,0.9605393,0.9605393,0,0,0,0.9605393,340.9518,2.263883,0,3.274976,1.011094,0.9605393,0,0,0,10.62527,0,0,0,14.00003,100,0.1392596,1.056593,2.619981,0,13.90025
1/3/2007 2:00:00 PM,1.291541,43.6074,121.8882,46.71339,0.7527055,2.803082,59.04596,36.68694,0.6075569,0.6075569,0,0,0,0.6075569,461.3695,2.163548,0,2.803082,0.6395335,0.6075569,0,0,0,10.62527,0,0,0,14.00003,100,0.1392596,0.6683125,2.242465,0,13.42836
1/3/2007 3:00:00 PM,1.000458,36.48982,106.3794,59.79074,0.5626404,2.15923,53.98073,37.33703,1.681938,1.681938,0,0,0,1.681938,128.3775,0.3887684,0,2.15923,1.770461,1.681938,0,0,0,10.62527,0,0,0,14.00003,100,0.1392596,1.850132,1.727384,0,12.7845
1/3/2007 4:00:00 PM,0.7777629,28.80222,92.72411,73.35886,0.3367861,1.338266,47.92166,38.0088,1.425033,1.425033,0,0,0,1.425033,93.91122,0,0,1.338266,1.500035,1.425033,0,0,0,10.62527,0,0.1617688,-0.1617688,13.82951,98.78201,0.1392596,1.567536,1.070613,0,11.96354
1/3/2007 5:00:00 PM,0.5062687,21.02219,80.12489,87.12988,0.1047924,0.4340892,40.40226,37.33703,3.415438,3.415438,3.173809,0,1.03145,3.415438,12.70962,0,0,0.4340892,0.2543461,0.2416288,0,0,0.1797431,10.46351,0.1797431,0,0.1797431,14.00003,100,0.1405598,3.756982,0.3472714,5,10.89759
1/3/2007 6:00:00 PM,0.3238822,13.52629,67.96686,100.9323,0.02383336,0.1011458,35.87901,35.1845,1.970012,1.970012,0,0,0,1.970012,5.134274,0,4.440892E-16,0.1011458,2.073697,1.970012,0,0,0,10.62527,0,1.972551,-1.972551,11.92078,85.14823,0.1405598,2.167013,0.08091666,0,10.72642
1/3/2007 7:00:00 PM,0.1499908,6.648707,55.7961,114.6108,0.01221756,0.0525052,33.4884,33.13309,0,0,0,0,0,0,0,0,0,0.0525052,0,0,0,0,2.191724,8.652723,0.0525052,0,0.0525052,11.97059,85.50402,0.1402022,0,0.04200416,0,8.705228
1/3/2007 8:00:00 PM,0.01769859,0.7132603,43.29663,127.9431,0.003588195,0.01557317,31.59038,31.48619,1.934575,1.934575,0,0,0,1.934575,0.8049918,0,4.440892E-16,0.01557317,2.036394,1.934575,0,0,2.139218,8.699978,0,2.020821,-2.020821,9.840455,70.28882,0.1402022,2.128032,0.01245853,0,8.71555
1/3/2007 9:00:00 PM,0,0,30.29408,90,0,0,29.86096,29.86096,2.133697,2.133697,0,0,0,2.133697,0,0,0,0,2.245997,2.133697,0,0,4.384575,6.679156,0,2.245997,-2.245997,7.472966,53.37822,0.1402022,2.347067,0,0,6.679156
1/3/2007 10:00:00 PM,0,0,16.77715,90,0,0,28.22128,28.22128,0.7558873,0.7558873,0,0,0,0.7558873,0,0,1.110223E-16,0,0.7956708,0.7558873,0,0,6.880128,4.433159,0,0.7956708,-0.7956708,6.634255,47.38744,0.1402022,0.831476,0,0,4.433159
1/3/2007 11:00:00 PM,0,0,2.905666,90,0,0,26.79829,26.79829,0.4923218,0.4923218,0,0,0,0.4923218,0,0,0,0,0.5182335,0.4923218,0,0,7.764206,3.637488,0,0.5182335,-0.5182335,6.087989,43.48555,0.1402022,0.541554,0,0,3.637488
1/4/2007 12:00:00 AM,0,0,-10.94004,90,0,0,25.67869,25.67869,0.181741,0.181741,0,0,0,0.181741,0,0,0,0,0.1913063,0.181741,0,0,8.340021,3.119255,0,0.1913063,-0.1913063,5.886334,42.04516,0.1402022,0.1999151,0,0,3.119255
1/4/2007 1:00:00 AM,0,0,-24.64708,90,0,0,24.55909,24.55909,0.6777162,0.6777162,0,0,0,0.6777162,0,0,1.110223E-16,0,0.7133855,0.6777162,0,0,8.552584,2.927949,0,0.7133855,-0.7133855,5.13436,36.67393,0.1402022,0.7454878,0,0,2.927949
1/4/2007 2:00:00 AM,0.001407779,0,-37.88596,90,0,0,23.67062,23.67062,0.585931,0.585931,0,0,0,0.585931,0,0,1.110223E-16,0,0.6167695,0.585931,0,0,9.345235,2.214563,0,0.6167695,-0.6167695,4.484228,32.03014,0.1402022,0.6445242,0,0,2.214563
1/4/2007 3:00:00 AM,0.01587762,3.92196,-50.5941,120.3396,0.0128202,0.05804797,23.22402,22.85439,0.1203935,0.1203935,0,0,0,0.1203935,48.21521,0,0,0.05804797,0.12673,0.1203935,0,0,10.03053,1.597794,0,0.06868201,-0.06868201,4.411831,31.51301,0.1402022,0.1324328,0.04643838,0,1.655842
1/4/2007 4:00:00 AM,0.01842568,10.44306,-62.87982,106.7623,0.01494514,0.06792027,22.47601,22.04539,0.004432715,0.004432715,0,0,0,0.004432715,1532.25,0,0,0.06792027,0.004666016,0.004432715,0,0,10.10685,1.529112,0.06325425,0,0.06325425,4.471839,31.94164,0.1397738,0.004875987,0.05433621,0,1.597032
1/4/2007 5:00:00 AM,0.09052055,17.71914,-75.00149,92.98252,0.07282834,0.3295133,23.37253,21.2725,0.274314,0.274314,0,0,0,0.274314,120.1227,0,0,0.3295133,0.2887516,0.274314,0,0,10.04359,1.58604,0.04076172,0,0.04076172,4.510509,32.21786,0.1394991,0.3017454,0.2636106,0,1.915554
1/4/2007 6:00:00 AM,0.3331143,25.4224,-87.35345,79.17087,0.2158095,0.9597738,26.81288,20.57184,0.4651712,0.4651712,0,0,0,0.4651712,206.327,0,0,0.9597738,0.4896539,0.4651712,0,0,10.00283,1.622726,0.4701199,0,0.4701199,4.956504,35.40353,0.1364073,0.5116884,0.767819,0,2.5825
1/4/2007 7:00:00 AM,0.1521253,33.19943,-100.4781,65.4817,0.1249646,0.5651789,23.45316,19.84952,0,0,0,0,0,0,0,0,0,0.5651789,0,0,0,0,9.532711,2.045834,0.5651789,0,0.5651789,5.49268,39.23335,0.1328671,0,0.4521432,0,2.611013
1/4/2007 8:00:00 AM,0.2596363,40.62395,-115.0949,52.1351,0.2173599,0.9641111,27.33723,21.04858,0.02438045,0.02438045,0,0,0,0.02438045,3954.444,0,0,0.9641111,0.02566363,0.02438045,0,0,8.967532,2.554495,0.9384475,0,0.9384475,6.382969,45.59254,0.1273778,0.02681849,0.7712889,0,3.518606
1/4/2007 9:00:00 AM,0.3858088,47.12521,-132.0734,39.57558,0.3417847,1.463805,34.14313,24.19792,0,0,0,0,0,0,0,0,0,1.463805,0,0,0,0,8.029085,3.399098,1.463805,0,1.463805,7.771657,55.51172,0.1196663,0,1.171044,0,4.862903
1/4/2007 10:00:00 AM,0.2127103,51.92796,-152.1232,28.92718,0.1762398,0.7612849,32.50454,27.38338,3.156087,3.156087,1.25,0,0.50625,3.156087,24.12116,0,0,0.7612849,2.006407,1.906087,0,0,6.56528,4.716522,0,1.245122,-1.245122,6.459182,46.13692,0.1196663,3.471696,0.6090279,5,5.477807
1/4/2007 11:00:00 AM,0.03269516,54.15126,-174.9102,23.06885,0.02662646,0.1159868,30.8792,30.10655,1.358977,1.358977,4.62828,0,1.42852,1.358977,8.53486,0,0,0.1159868,0,0,3.269303,3.105838,7.948749,3.4714,3.221825,0,3.221825,9.515674,67.96896,0.1429942,1.494874,0.0927894,5,3.587387
1/4/2007 12:00:00 PM,0.1612088,53.24887,161.6919,25.56049,0.1329922,0.5624263,36.54115,32.66358,0.3541627,0.3541627,3.859426,0,1.218623,0.3541627,158.8045,0,0,0.5624263,0,0,3.505263,3.33,4.726924,6.371042,3.892426,0,3.892426,13.20835,94.34519,0.1505016,0.389579,0.4499411,5,6.933468
1/4/2007 1:00:00 PM,0.33986,49.45536,140.3191,34.63976,0.2918942,1.187469,43.70995,35.14838,1.114921,1.114921,0,0,0,1.114921,106.507,0,0,1.187469,1.173601,1.114921,0,0,0.8344981,9.874226,0.01386773,0,0.01386773,13.22151,94.43916,0.1504349,1.226413,0.9499751,0,11.0617
1/4/2007 2:00:00 PM,0.05375385,43.57919,122.07,46.58478,0.04389691,0.1842136,37.99003,36.70861,1.507584,1.507584,0,0,0,1.507584,12.21912,0,2.220446E-16,0.1842136,1.586931,1.507584,0,0,0.8206304,9.886707,0,1.402717,-1.402717,11.74292,83.87781,0.1504349,1.658342,0.1473708,0,10.07092
1/4/2007 3:00:00 PM,0.08772274,36.47128,106.5453,59.67019,0.07184016,0.2991103,39.4584,37.3587,0.4643389,0.4643389,0,0,0,0.4643389,64.41638,0,5.551115E-17,0.2991103,0.4887778,0.4643389,0,0,2.379205,8.48399,0,0.1896675,-0.1896675,11.54299,82.44976,0.1504349,0.5107728,0.2392883,0,8.7831
1/4/2007 4:00:00 PM,0.06778956,28.78728,92.87682,73.24651,0.05532967,0.2301328,39.64787,38.03046,0,0,0,0,0,0,0,0,0,0.2301328,0,0,0,0,2.589947,8.294322,0.2301328,0,0.2301328,11.76131,84.00921,0.1493372,0,0.1841062,0,8.524455
1/4/2007 5:00:00 PM,0.0640609,21.00603,80.26809,87.02596,0.05195836,0.2170098,38.87658,37.3587,0.4215999,0.4215999,0,0,0,0.4215999,51.47292,0,5.551115E-17,0.2170098,0.4437894,0.4215999,0,0,2.359814,8.501442,0,0.2267796,-0.2267796,11.52227,82.30173,0.1493372,0.4637599,0.1736078,0,8.718451
1/4/2007 6:00:00 PM,0.1024908,13.50494,68.1036,100.8378,0.07923727,0.3333196,37.54004,35.22784,2.513562,2.513562,0,0,0,2.513562,13.26085,0,0,0.3333196,2.645854,2.513562,0,0,2.611791,8.274662,0,2.312535,-2.312535,9.08464,64.89015,0.1493372,2.764918,0.2666557,0,8.607982
1/4/2007 7:00:00 PM,0.07103419,6.618765,55.92828,114.5276,0.04425346,0.1892109,34.46446,33.17643,1.549175,1.549175,0,0,0,1.549175,12.21365,0,2.220446E-16,0.1892109,1.630711,1.549175,0,0,5.181274,5.962128,0,1.4415,-1.4415,7.565166,54.03679,0.1493372,1.704093,0.1513687,0,6.151339
1/4/2007 8:00:00 PM,0.01681788,0.6718572,43.42478,127.8756,0.003880117,0.01683563,31.6422,31.52953,0.3666955,0.3666955,0,0,0,0.3666955,4.591175,0,0,0.01683563,0.3859952,0.3666955,0,0,6.782941,4.520627,0,0.3691596,-0.3691596,7.176037,51.25731,0.1493372,0.403365,0.0134685,0,4.537463
1/4/2007 9:00:00 PM,0,0,30.41726,90,0,0,29.9043,29.9043,1.823186,1.823186,0,0,0,1.823186,0,0,2.220446E-16,0,1.919143,1.823186,0,0,7.193118,4.151468,0,1.919143,-1.919143,5.153082,36.80766,0.1493372,2.005505,0,0,4.151468
1/4/2007 10:00:00 PM,0,0,16.89307,90,0,0,28.23573,28.23573,0.3989016,0.3989016,0,0,0,0.3989016,0,0,5.551115E-17,0,0.4198964,0.3989016,0,0,9.3255,2.232325,0,0.4198964,-0.4198964,4.710473,33.64616,0.1493372,0.4387918,0,0,2.232325
1/4/2007 11:00:00 PM,0,0,3.01136,90,0,0,26.83441,26.83441,0.3994881,0.3994881,0,0,0,0.3994881,0,0,5.551115E-17,0,0.4205138,0.3994881,0,0,9.792051,1.812428,0,0.4205138,-0.4205138,4.267212,30.48002,0.1493372,0.4394369,0,0,1.812428
1/5/2007 12:00:00 AM,0,0,-10.84882,90,0,0,25.72203,25.72203,0.04037926,0.04037926,0,0,0,0.04037926,0,0,0,0,0.04250449,0.04037926,0,0,10.25929,1.391914,0,0.04250449,-0.04250449,4.222408,30.16,0.1493372,0.04441719,0,0,1.391914
1/5/2007 1:00:00 AM,0,0,-24.5708,90,0,0,24.60242,24.60242,0.2995524,0.2995524,0,0,0,0.2995524,0,0,0,0,0.3153183,0.2995524,0,0,10.30652,1.34941,0,0.3153183,-0.3153183,3.890034,27.7859,0.1493372,0.3295076,0,0,1.34941
1/5/2007 2:00:00 AM,0.001412336,0,-37.824,90,0,0,23.70674,23.70674,0.1973021,0.1973021,0,0,0,0.1973021,0,0,2.775558E-17,0,0.2076865,0.1973021,0,0,10.65687,1.034091,0,0.2076865,-0.2076865,3.671113,26.22218,0.1493372,0.2170323,0,0,1.034091
1/5/2007 3:00:00 AM,0.01554363,3.792714,-50.54439,120.4608,0.01254888,0.05680948,23.25955,22.89773,0.7791618,0.7791618,4.284425,0,1.334648,0.7791618,7.291101,4.440892E-16,0,0.05680948,0,0,3.505263,3.33,10.88763,0.826405,3.38681,0,3.38681,6.884122,49.17221,0.1612106,0.857078,0.04544758,5,0.8832145
1/5/2007 4:00:00 AM,0.07491818,10.31045,-62.83942,106.8745,0.05858506,0.2645735,23.74969,22.05984,0.1204163,0.1204163,3.625679,0,1.15481,0.1204163,219.7157,0,0,0.2645735,0,0,3.505263,3.33,7.500823,3.874534,3.594573,0,3.594573,10.29423,73.5301,0.1648747,0.1324579,0.2116588,5,4.139107
1/5/2007 5:00:00 AM,0.09379826,17.5847,-74.96684,93.0856,0.0754076,0.3410327,23.46152,21.28695,0.6775785,0.6775785,4.182842,0,1.306916,0.6775785,50.33109,0,0,0.3410327,0,0,3.505263,3.33,3.90625,7.10965,3.671033,0,3.671033,13.77688,98.40611,0.171615,0.7453364,0.2728261,5,7.450682
1/5/2007 6:00:00 AM,0.1502322,25.28725,-87.32027,79.26396,0.1222315,0.5510276,24.10584,20.57907,0.1298724,0.1298724,0,0,0,0.1298724,424.2839,0.179103,0,0.5510276,0.1367078,0.1298724,0,0,0.2352168,10.41358,0.2352168,0,0.2352168,14.00003,100,0.1706635,0.1428596,0.4408221,0,10.96461
1/5/2007 7:00:00 AM,0.2085886,33.06461,-100.4406,65.56271,0.1723562,0.7742094,24.82557,19.84952,0,0,0,0,0,0,0,0.7742094,0,0.7742094,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1706635,0,0.6193675,0,11.39948
1/5/2007 8:00:00 AM,0.2217122,40.49094,-115.0444,52.19966,0.1838297,0.819406,26.36277,21.04858,1.004855,1.004855,0,0,0,1.004855,81.54472,0,0,0.819406,1.057742,1.004855,0,0,0,10.62527,0,0.2383358,-0.2383358,13.7488,98.20552,0.1706635,1.10534,0.6555248,0,11.44468
1/5/2007 9:00:00 AM,0.17958,46.9969,-131.9971,39.61444,0.1483575,0.6542674,28.47263,24.17625,0.9320771,0.9320771,0,0,0,0.9320771,70.19456,0,0,0.6542674,0.9811338,0.9320771,0,0,0.2648176,10.38694,0,0.3268664,-0.3268664,13.40425,95.74447,0.1706635,1.025285,0.5234139,0,11.04121
1/5/2007 10:00:00 AM,0.2400809,51.80995,-152.006,28.92068,0.1993818,0.8583233,33.15851,27.36171,0.6468992,0.6468992,0,0,0,0.6468992,132.6827,0,0,0.8583233,0.6809465,0.6468992,0,0,0.6280025,10.06007,0.1773769,0,0.1773769,13.57253,96.94643,0.1699529,0.711589,0.6866587,0,10.9184
1/5/2007 11:00:00 AM,0.184811,54.05158,-174.7463,22.99002,0.1527822,0.6530066,34.53196,30.08488,0.1462025,0.1462025,0,0,0,0.1462025,446.6453,0.04848367,0,0.6530066,0.1538974,0.1462025,0,0,0.4506256,10.21971,0.4506256,0,0.4506256,14.00003,100,0.1681741,0.1608227,0.5224053,0,10.87272
1/5/2007 12:00:00 PM,0.2855361,53.17353,161.8858,25.42938,0.2390435,0.9942353,39.65133,32.66358,0,0,0,0,0,0,0,0.9942353,0,0.9942353,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1681741,0,0.7953883,0,11.61951
1/5/2007 1:00:00 PM,0.03922832,49.40341,140.5164,34.50196,0.03197808,0.1355665,36.08039,35.14838,2.207675,2.207675,0,0,0,2.207675,6.140688,0,4.440892E-16,0.1355665,2.323869,2.207675,0,0,0,10.62527,0,2.188302,-2.188302,11.69335,83.5238,0.1681741,2.428443,0.1084532,0,10.76084
1/5/2007 2:00:00 PM,0.1797643,43.54436,122.2549,46.45439,0.1484568,0.6127943,41.05339,36.70861,0,0,0,0,0,0,0,0,0,0.6127943,0,0,0,0,2.431447,8.436972,0.6127943,0,0.6127943,12.2747,87.67627,0.1658139,0,0.4902355,0,9.049767
1/5/2007 3:00:00 PM,0.2040502,36.44636,106.7146,59.54894,0.1686613,0.6913934,42.32168,37.38037,2.886638,2.886638,0,0,0,2.886638,23.95151,0,4.440892E-16,0.6913934,3.038566,2.886638,0,0,1.818653,8.988487,0,2.347173,-2.347173,9.800566,70.0039,0.1658139,3.175302,0.5531147,0,9.67988
1/5/2007 4:00:00 PM,0.1751275,28.76611,93.0329,73.13427,0.143475,0.5883608,42.25532,38.05214,0,0,0,0,0,0,0,0,0,0.5883608,0,0,0,0,4.426622,6.641314,0.5883608,0,0.5883608,10.35873,73.99081,0.1636094,0,0.4706886,0,7.229675
1/5/2007 5:00:00 PM,0.1046169,20.98366,80.41442,86.92285,0.0845458,0.3512226,39.87395,37.40204,0.8330857,0.8330857,0,0,0,0.8330857,42.15923,0,1.110223E-16,0.3512226,0.8769323,0.8330857,0,0,3.838262,7.170839,0,0.5257097,-0.5257097,9.804586,70.03262,0.1636094,0.9163943,0.2809781,0,7.522061
1/5/2007 6:00:00 PM,0.07000957,13.47731,68.2431,100.7446,0.0563174,0.2377055,36.90647,35.26396,0.1264435,0.1264435,0,0,0,0.1264435,187.9935,0,0,0.2377055,0.1330984,0.1264435,0,0,4.422383,6.645129,0.1046071,0,0.1046071,9.903826,70.74147,0.1632236,0.1390878,0.1901644,0,6.882834
1/5/2007 7:00:00 PM,0.03323689,6.582433,56.06275,114.4466,0.02675443,0.114663,34.01263,33.23422,0.968116,0.968116,0,0,0,0.968116,11.84393,0,0,0.114663,1.01907,0.968116,0,0,4.317776,6.739275,0,0.9044065,-0.9044065,8.950498,63.932,0.1632236,1.064928,0.09173037,0,6.853939
1/5/2007 8:00:00 PM,0.003285249,0.6239179,43.55466,127.811,0.002658378,0.0115341,31.65006,31.57287,0.8070145,0.8070145,0,0,0,0.8070145,1.42923,0,1.110223E-16,0.0115341,0.849489,0.8070145,0,0,5.322672,5.834869,0,0.8379549,-0.8379549,8.067216,57.62285,0.1632236,0.8877159,0.009227277,0,5.846403
1/5/2007 9:00:00 PM,0,0,30.54147,90,0,0,29.96208,29.96208,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.253734,4.996914,0,0,0,8.067216,57.62285,0.1632236,0,0,0,4.996914
1/5/2007 10:00:00 PM,0,0,17.00921,90,0,0,28.30073,28.30073,0.258291,0.258291,0,0,0,0.258291,0,0,0,0,0.2718852,0.258291,0,0,6.253734,4.996914,0,0.2718852,-0.2718852,7.780623,55.57577,0.1632236,0.2841201,0,0,4.996914
1/5/2007 11:00:00 PM,0,0,3.116352,90,0,0,26.87775,26.87775,0.3452145,0.3452145,0,0,0,0.3452145,0,0,5.551115E-17,0,0.3633837,0.3452145,0,0,6.555828,4.725029,0,0.3633837,-0.3633837,7.397583,52.83978,0.1632236,0.3797359,0,0,4.725029
1/6/2007 12:00:00 AM,0,0,-10.7593,90,0,0,25.75815,25.75815,0.4955378,0.4955378,0,0,0,0.4955378,0,0,5.551115E-17,0,0.5216188,0.4955378,0,0,6.959588,4.361645,0,0.5216188,-0.5216188,6.847749,48.9124,0.1632236,0.5450916,0,0,4.361645
1/6/2007 1:00:00 AM,0,0,-24.49706,90,0,0,24.64576,24.64576,0.2572783,0.2572783,0,0,0,0.2572783,0,0,5.551115E-17,0,0.2708192,0.2572783,0,0,7.539164,3.840026,0,0.2708192,-0.2708192,6.56228,46.87334,0.1632236,0.2830061,0,0,3.840026
1/6/2007 2:00:00 AM,0.0008447555,0,-37.7653,90,0,0,23.75008,23.75008,0.3773854,0.3773854,0,0,0,0.3773854,0,0,5.551115E-17,0,0.3972478,0.3773854,0,0,7.840075,3.569207,0,0.3972478,-0.3972478,6.143544,43.88237,0.1632236,0.4151239,0,0,3.569207
1/6/2007 3:00:00 AM,0.05916042,3.657913,-50.49854,120.5827,0.01235496,0.05592313,23.29009,22.93385,0.02932864,0.02932864,0,0,0,0.02932864,190.6775,0,0,0.05592313,0.03087225,0.02932864,0,0,8.281461,3.171959,0.02505087,0,0.02505087,6.16731,44.05212,0.1631315,0.0322615,0.0447385,0,3.227882
1/6/2007 4:00:00 AM,0.1926394,10.17259,-62.80336,106.9865,0.01927408,0.08751473,22.65862,22.10318,0.7981719,0.7981719,0,0,0,0.7981719,10.9644,0,1.110223E-16,0.08751473,0.840181,0.7981719,0,0,8.25641,3.194505,0,0.7526663,-0.7526663,5.37393,38.38514,0.1631315,0.8779891,0.07001178,0,3.28202
1/6/2007 5:00:00 AM,0.3941288,17.44522,-74.93697,93.1878,0.03125541,0.142247,22.18731,21.28695,0.5635405,0.5635405,0,0,0,0.5635405,25.24167,0,0,0.142247,0.5932004,0.5635405,0,0,9.092706,2.441839,0,0.4509534,-0.4509534,4.898583,34.98981,0.1631315,0.6198945,0.1137976,0,2.584086
1/6/2007 6:00:00 AM,0.6084485,25.14717,-87.29226,79.35554,0.2303553,1.022239,27.24317,20.57907,0.4864012,0.4864012,0,0,0,0.4864012,210.1638,0,0,1.022239,0.5120013,0.4864012,0,0,9.593765,1.990885,0.5102381,0,0.5102381,5.382638,38.44733,0.1612774,0.5350413,0.8177915,0,3.013125
1/6/2007 7:00:00 AM,0.721511,32.9248,-100.4087,65.64155,0.584491,2.467166,36.89618,19.84952,0.1822086,0.1822086,0,0,0,0.1822086,1354.033,0,0,2.467166,0.1917986,0.1822086,0,0,9.083528,2.4501,2.275367,0,2.275367,7.54124,53.86589,0.1534977,0.2004295,1.973732,0,4.917265
1/6/2007 8:00:00 AM,1.137567,40.3527,-114.9998,52.26129,0.6755486,2.79211,40.81547,21.04858,0,0,0,0,0,0,0,0,0,2.79211,0,0,0,0,6.80816,4.49793,2.79211,0,2.79211,10.19007,72.78606,0.1449194,0,2.233688,0,7.29004
1/6/2007 9:00:00 AM,1.401018,46.86293,-131.9267,39.64943,0.8399713,3.318921,48.92017,24.17625,0,0,0,0,0,0,0,0,0,3.318921,0,0,0,0,4.01605,7.010829,3.318921,0,3.318921,13.33867,95.27605,0.1358921,0,2.655137,0,10.32975
1/6/2007 10:00:00 AM,1.390117,51.68567,-151.8939,28.90908,0.9497383,3.612592,55.49127,27.36171,0.9548366,0.9548366,0,0,0,0.9548366,378.3466,1.910371,0,3.612592,1.005091,0.9548366,0,0,0.697129,9.997858,0.697129,0,0.697129,14.00003,100,0.134137,1.05032,2.890073,0,13.61045
1/6/2007 11:00:00 AM,1.335801,53.94508,-174.5856,22.90498,0.9973844,3.698988,59.72865,30.08488,0,0,0,0,0,0,0,3.698988,0,3.698988,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.134137,0,2.959191,0,14.32426
1/6/2007 12:00:00 PM,1.334436,53.09114,162.0793,25.29293,0.9796682,3.586579,61.85321,32.68525,0,0,0,0,0,0,0,3.586579,0,3.586579,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.134137,0,2.869263,0,14.21185
1/6/2007 1:00:00 PM,1.402157,49.34452,140.7155,34.36093,0.8977951,3.286018,61.89405,35.16283,1.370389,1.370389,0,0,0,1.370389,239.7872,1.843503,0,3.286018,1.442515,1.370389,0,0,0,10.62527,0,0,0,14.00003,100,0.134137,1.507428,2.628814,0,13.91129
1/6/2007 2:00:00 PM,1.223146,43.50289,122.4427,46.32233,0.7573342,2.817188,59.23019,36.73028,0.2412775,0.2412775,0,0,0,0.2412775,1167.614,2.563212,0,2.817188,0.2539763,0.2412775,0,0,0,10.62527,0,0,0,14.00003,100,0.134137,0.2654052,2.253751,0,13.44246
1/6/2007 3:00:00 PM,1.094476,36.41504,106.8872,59.4271,0.5678347,2.176058,54.22443,37.42371,2.003842,2.003842,0,0,0,2.003842,108.5943,0.06675112,0,2.176058,2.109307,2.003842,0,0,0,10.62527,0,0,0,14.00003,100,0.134137,2.204226,1.740847,0,12.80133
1/6/2007 4:00:00 PM,0.9043522,28.73867,93.19223,73.02225,0.3421629,1.357791,48.16138,38.08825,0.6016508,0.6016508,0,0,0,0.6016508,225.6776,0.7244743,0,1.357791,0.6333166,0.6016508,0,0,0,10.62527,0,0,0,14.00003,100,0.134137,0.6618158,1.086233,0,11.98306
1/6/2007 5:00:00 PM,0.535342,20.95505,80.56377,86.82062,0.09559047,0.3963327,40.23383,37.43816,1.102164,1.102164,0,0,0,1.102164,35.95951,0,0,0.3963327,1.160172,1.102164,0,0,0,10.62527,0,0.7638397,-0.7638397,13.19487,94.24889,0.134137,1.21238,0.3170662,0,11.02161
1/6/2007 6:00:00 PM,0.2781482,13.44339,68.38526,100.653,0.02482091,0.1052524,36.03067,35.3073,0,0,0,0,0,0,0,0,0,0.1052524,0,0,0,0,0.8487108,9.861435,0.1052524,0,0.1052524,13.29472,94.9621,0.133876,0,0.08420189,0,9.966687
1/6/2007 7:00:00 PM,0.1700365,6.539692,56.19943,114.3677,0.01314144,0.05642504,33.65979,33.27756,1.264212,1.264212,0,0,0,1.264212,4.463256,0,2.220446E-16,0.05642504,1.33075,1.264212,0,0,0.7434584,9.956161,0,1.274325,-1.274325,11.95146,85.36744,0.133876,1.390634,0.04514003,0,10.01259
1/6/2007 8:00:00 PM,0.02044618,0.5694343,43.68618,127.7493,0.001893103,0.008213155,31.66396,31.60899,0.1333429,0.1333429,0,0,0,0.1333429,6.159423,0,2.775558E-17,0.008213155,0.140361,0.1333429,0,0,2.159375,8.681837,0,0.1321478,-0.1321478,11.81217,84.37247,0.133876,0.1466772,0.006570524,0,8.69005
1/6/2007 9:00:00 PM,0,0,30.66663,90,0,0,30.00542,30.00542,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.306206,8.549689,0,0,0,11.81217,84.37247,0.133876,0,0,0,8.549689
1/6/2007 10:00:00 PM,0,0,17.12548,90,0,0,28.33685,28.33685,0.4118711,0.4118711,0,0,0,0.4118711,0,0,0,0,0.4335485,0.4118711,0,0,2.306206,8.549689,0,0.4335485,-0.4335485,11.35517,81.10818,0.133876,0.4530582,0,0,8.549689
1/6/2007 11:00:00 PM,0,0,3.220566,90,0,0,26.93554,26.93554,0.1351639,0.1351639,0,0,0,0.1351639,0,0,0,0,0.1422778,0.1351639,0,0,2.787926,8.11614,0,0.1422778,-0.1422778,11.20519,80.03695,0.133876,0.1486803,0,0,8.11614
1/7/2007 12:00:00 AM,0,0,-10.67155,90,0,0,25.82315,25.82315,0.116893,0.116893,0,0,0,0.116893,0,0,0,0,0.1230453,0.116893,0,0,2.946013,7.973863,0,0.1230453,-0.1230453,11.07549,79.11051,0.133876,0.1285823,0,0,7.973863
1/7/2007 1:00:00 AM,0,0,-24.42594,90,0,0,24.70355,24.70355,0.2626327,0.2626327,0,0,0,0.2626327,0,0,0,0,0.2764555,0.2626327,0,0,3.08273,7.850817,0,0.2764555,-0.2764555,10.78408,77.02901,0.133876,0.288896,0,0,7.850817
1/7/2007 2:00:00 AM,0.0004747606,0,-37.70994,90,0,0,23.80787,23.80787,0.6888099,0.6888099,0,0,0,0.6888099,0,0,0,0,0.725063,0.6888099,0,0,3.389903,7.574362,0,0.725063,-0.725063,10.0198,71.56986,0.133876,0.7576909,0,0,7.574362
1/7/2007 3:00:00 AM,0.06697169,3.517619,-50.4566,120.705,0.006859487,0.03106297,23.19663,22.99886,0.1251286,0.1251286,0,0,0,0.1251286,24.82482,0,0,0.03106297,0.1317144,0.1251286,0,0,4.195528,6.849299,0,0.1006514,-0.1006514,9.913705,70.81203,0.133876,0.1376415,0.02485037,0,6.880362
1/7/2007 4:00:00 AM,0.3013049,10.02954,-62.77168,107.0982,0.02003659,0.09094109,22.73841,22.16096,0.3029847,0.3029847,0,0,0,0.3029847,30.01508,0,0,0.09094109,0.3189313,0.3029847,0,0,4.307363,6.748647,0,0.2279902,-0.2279902,9.673382,69.09544,0.133876,0.3332832,0.07275287,0,6.839589
1/7/2007 5:00:00 AM,0.3756618,17.30079,-74.9119,93.28902,0.03139861,0.1428653,22.23481,21.33029,0.3373569,0.3373569,0,0,0,0.3373569,42.3484,0,0,0.1428653,0.3551125,0.3373569,0,0,4.560686,6.520657,0,0.2122473,-0.2122473,9.449654,67.49739,0.133876,0.3710926,0.1142922,0,6.663523
1/7/2007 6:00:00 AM,0.5946018,25.00223,-87.26945,79.44553,0.2930938,1.288341,29.11489,20.62241,0,0,0,0,0,0,0,0,0,1.288341,0,0,0,0,4.796516,6.30841,1.288341,0,1.288341,10.67188,76.22757,0.130761,0,1.030673,0,7.596751
1/7/2007 7:00:00 AM,0.5180343,32.78008,-100.3823,65.71815,0.4247635,1.837328,32.24009,19.90008,0,0,0,0,0,0,0,0,0,1.837328,0,0,0,0,3.508174,7.467917,1.837328,0,1.837328,12.41492,88.67785,0.1265614,0,1.469862,0,9.305245
1/7/2007 8:00:00 AM,0.6255865,40.20931,-114.961,52.31995,0.6141918,2.563131,39.02952,21.0847,0.5132135,0.5132135,0,0,0,0.5132135,499.4279,0.3520602,0,2.563131,0.5402247,0.5132135,0,0,1.670846,9.121512,1.670846,0,1.670846,14.00003,100,0.12297,0.5645348,2.050505,0,11.68464
1/7/2007 9:00:00 AM,0.9698028,46.72336,-131.8621,39.68052,1.064783,4.043865,55.75622,24.21237,0.4467324,0.4467324,0,0,0,0.4467324,905.2097,3.57362,0,4.043865,0.4702446,0.4467324,0,0,0,10.62527,0,0,0,14.00003,100,0.12297,0.4914056,3.235092,0,14.66914
1/7/2007 10:00:00 AM,1.315498,51.55518,-151.787,28.89238,0.9496621,3.611406,55.53333,27.40505,2.217995,2.217995,0,0,0,2.217995,162.823,1.276674,0,3.611406,2.334731,2.217995,0,0,0,10.62527,0,0,0,14.00003,100,0.12297,2.439794,2.889125,0,14.23668
1/7/2007 11:00:00 AM,1.019146,53.8318,-174.4283,22.81375,1.2003,4.283601,65.96371,30.10655,0.1411842,0.1411842,0,0,0,0.1411842,3034.051,4.134986,0,4.283601,0.148615,0.1411842,0,0,0,10.62527,0,0,0,14.00003,100,0.12297,0.1553026,3.426881,0,14.90887
1/7/2007 12:00:00 PM,1.22577,53.0017,162.2721,25.1512,0.9805412,3.588701,61.90203,32.70692,0,0,0,0,0,0,0,3.588701,0,3.588701,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.12297,0,2.870961,0,14.21397
1/7/2007 1:00:00 PM,1.16947,49.2787,140.9161,34.21673,0.8990513,3.28895,61.9766,35.20617,0,0,0,0,0,0,0,3.28895,0,3.28895,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.12297,0,2.63116,0,13.91422
1/7/2007 2:00:00 PM,1.142767,43.45473,122.6332,46.1887,0.7588764,2.821378,59.32103,36.77362,0.3319468,0.3319468,0,0,0,0.3319468,849.9487,2.47196,0,2.821378,0.3494177,0.3319468,0,0,0,10.62527,0,0,0,14.00003,100,0.12297,0.3651415,2.257102,0,13.44665
1/7/2007 3:00:00 PM,1.01587,36.37727,107.063,59.30475,0.5695463,2.181774,54.29044,37.43816,0.03461036,0.03461036,0,0,0,0.03461036,6303.816,2.145342,0,2.181774,0.03643196,0.03461036,0,0,0,10.62527,0,0,0,14.00003,100,0.12297,0.0380714,1.745419,0,12.80705
1/7/2007 4:00:00 PM,0.8380281,28.70493,93.35468,72.91052,0.3439162,1.364009,48.25713,38.13159,2.15635,2.15635,0,0,0,2.15635,63.25546,0,0,1.364009,2.269843,2.15635,0,0,0,10.62527,0,0.9058332,-0.9058332,13.0452,93.17979,0.12297,2.371985,1.091208,0,11.98928
1/7/2007 5:00:00 PM,0.5481797,20.92018,80.71601,86.71936,0.0972551,0.4030332,40.32607,37.4815,0.29532,0.29532,0,0,0,0.29532,136.4734,0,0,0.4030332,0.3108631,0.29532,0,0,1.006481,9.719441,0.0921701,0,0.0921701,13.13264,93.80436,0.1227778,0.324852,0.3224266,0,10.12247
1/7/2007 6:00:00 PM,0.3074377,13.40315,68.52998,100.563,0.02411162,0.1022207,36.07504,35.3723,0,0,0,0,0,0,0,0,0,0.1022207,0,0,0,0,0.9143112,9.802394,0.1022207,0,0.1022207,13.22961,94.49703,0.1225653,0,0.08177652,0,9.904614
1/7/2007 7:00:00 PM,0.1343489,6.490529,56.33823,114.291,0.01213217,0.05208384,33.68823,33.33535,1.083826,1.083826,0,0,0,1.083826,4.805552,0,2.220446E-16,0.05208384,1.14087,1.083826,0,0,0.8120906,9.894393,0,1.088786,-1.088786,12.08193,86.29933,0.1225653,1.192209,0.04166707,0,9.946477
1/7/2007 8:00:00 PM,0.01187162,0.5084001,43.81926,127.6906,0.006087521,0.02638495,31.85079,31.674,1.050874,1.050874,0,0,0,1.050874,2.510762,0,2.220446E-16,0.02638495,1.106183,1.050874,0,0,2.021853,8.805607,0,1.079798,-1.079798,10.94372,78.1693,0.1225653,1.155961,0.02110796,0,8.831992
1/7/2007 9:00:00 PM,0,0,30.79267,90,0,0,30.04876,30.04876,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.221628,7.725809,0,0,0,10.94372,78.1693,0.1225653,0,0,0,7.725809
1/7/2007 10:00:00 PM,0,0,17.2418,90,0,0,28.40186,28.40186,0.1614091,0.1614091,0,0,0,0.1614091,0,0,2.775558E-17,0,0.1699043,0.1614091,0,0,3.221628,7.725809,0,0.1699043,-0.1699043,10.76463,76.89005,0.1225653,0.17755,0,0,7.725809
1/7/2007 11:00:00 PM,0,0,3.323923,90,0,0,27.00055,27.00055,0.0536768,0.0536768,0,0,0,0.0536768,0,0,6.938894E-18,0,0.05650189,0.0536768,0,0,3.410411,7.555904,0,0.05650189,-0.05650189,10.70507,76.46463,0.1225653,0.05904448,0,0,7.555904
1/8/2007 12:00:00 AM,0,0,-10.58565,90,0,0,25.85927,25.85927,0.1895777,0.1895777,0,0,0,0.1895777,0,0,0,0,0.1995555,0.1895777,0,0,3.473191,7.499403,0,0.1995555,-0.1995555,10.49472,74.96214,0.1225653,0.2085355,0,0,7.499403
1/8/2007 1:00:00 AM,0,0,-24.3575,90,0,0,24.74689,24.74689,0.4639595,0.4639595,0,0,0,0.4639595,0,0,5.551115E-17,0,0.4883784,0.4639595,0,0,3.694919,7.299847,0,0.4883784,-0.4883784,9.979924,71.28503,0.1225653,0.5103554,0,0,7.299847
1/8/2007 2:00:00 AM,0.0001786637,0,-37.65797,90,0,0,23.85121,23.85121,0.2068049,0.2068049,0,0,0,0.2068049,0,0,0,0,0.2176894,0.2068049,0,0,4.237562,6.811469,0,0.2176894,-0.2176894,9.750459,69.646,0.1225653,0.2274854,0,0,6.811469
1/8/2007 3:00:00 AM,0.02255305,3.371892,-50.41864,120.8277,0.01790903,0.08095787,23.55147,23.03498,0.1575054,0.1575054,0,0,0,0.1575054,51.40007,0,0,0.08095787,0.1657951,0.1575054,0,0,4.479439,6.593779,0,0.08483727,-0.08483727,9.661033,69.00724,0.1225653,0.1732559,0.0647663,0,6.674737
1/8/2007 4:00:00 AM,0.124702,9.881376,-62.74446,107.2095,0.05840311,0.263569,23.88911,22.2043,0.4404371,0.4404371,0,0,0,0.4404371,59.84261,0,0,0.263569,0.463618,0.4404371,0,0,4.573702,6.508942,0,0.2000489,-0.2000489,9.450163,67.50103,0.1225653,0.4844808,0.2108552,0,6.772511
1/8/2007 5:00:00 AM,0.3434008,17.15145,-74.89169,93.38919,0.03152303,0.1434135,22.26008,21.35196,0,0,0,0,0,0,0,0,0,0.1434135,0,0,0,0,4.795979,6.308893,0.1434135,0,0.1434135,9.586217,68.47284,0.1222685,0,0.1147308,0,6.452306
1/8/2007 6:00:00 AM,0.6194818,24.8525,-87.25189,79.53385,0.2267877,1.006566,27.21202,20.6513,0.3770292,0.3770292,0,0,0,0.3770292,266.9729,0,0,1.006566,0.3968729,0.3770292,0,0,4.652565,6.437965,0.6096931,0,0.6096931,10.16462,72.6043,0.1210224,0.4147322,0.8052527,0,7.444531
1/8/2007 7:00:00 AM,0.9098482,32.63053,-100.3615,65.79247,0.4647345,1.997671,33.44384,19.92898,0.3378634,0.3378634,0,0,0,0.3378634,591.2659,0,0,1.997671,0.3556456,0.3378634,0,0,4.042872,6.986689,1.642025,0,1.642025,11.72238,83.73115,0.1177895,0.3716497,1.598137,0,8.98436
1/8/2007 8:00:00 AM,0.9500029,40.06085,-114.9282,52.37561,0.6734716,2.783572,40.81244,21.10637,1.040301,1.040301,0,0,0,1.040301,267.5737,0,0,2.783572,1.095054,1.040301,0,0,2.400847,8.464512,1.688518,0,1.688518,13.32425,95.17304,0.1146404,1.144331,2.226857,0,11.24808
1/8/2007 9:00:00 AM,0.8325182,46.57827,-131.8035,39.70771,0.9126391,3.560001,51.16863,24.23404,1.097732,1.097732,0,0,0,1.097732,324.3052,1.692164,0,3.560001,1.155507,1.097732,0,0,0.7123293,9.984178,0.7123293,0,0.7123293,14.00003,100,0.1133618,1.207505,2.848001,0,13.54418
1/8/2007 10:00:00 AM,1.047636,51.41855,-151.6854,28.8706,1.214316,4.397722,63.61128,27.40505,2.311182,2.311182,0,0,0,2.311182,190.2802,1.964899,0,4.397722,2.432823,2.311182,0,0,0,10.62527,0,0,0,14.00003,100,0.1133618,2.5423,3.518178,0,15.023
1/8/2007 11:00:00 AM,1.013751,53.71178,-174.2744,22.71635,1.196309,4.272054,65.8632,30.12822,2.572555,2.572555,0,0,0,2.572555,166.0627,1.564101,0,4.272054,2.707952,2.572555,0,0,0,10.62527,0,0,0,14.00003,100,0.1133618,2.82981,3.417643,0,14.89733
1/8/2007 12:00:00 PM,1.226442,52.90524,162.464,25.00423,0.9814284,3.590863,61.9513,32.72859,0.039685,0.039685,0,0,0,0.039685,9048.414,3.549089,0,3.590863,0.04177368,0.039685,0,0,0,10.62527,0,0,0,14.00003,100,0.1133618,0.0436535,2.87269,0,14.21614
1/8/2007 1:00:00 PM,1.252212,49.20592,141.118,34.06947,0.9003138,3.292344,62.03719,35.22784,2.012757,2.012757,0,0,0,2.012757,163.5739,1.173653,0,3.292344,2.118691,2.012757,0,0,0,10.62527,0,0,0,14.00003,100,0.1133618,2.214033,2.633876,0,13.91762
1/8/2007 2:00:00 PM,1.139402,43.39987,122.8263,46.0536,0.7604157,2.825678,59.40443,36.80973,1.571551,1.571551,0,0,0,1.571551,179.8019,1.171414,0,2.825678,1.654264,1.571551,0,0,0,10.62527,0,0,0,14.00003,100,0.1133618,1.728706,2.260542,0,13.45095
1/8/2007 3:00:00 PM,0.8804865,36.33303,107.2417,59.18201,0.5712453,2.187065,54.38537,37.4815,1.035286,1.035286,0,0,0,1.035286,211.2522,1.09729,0,2.187065,1.089775,1.035286,0,0,0,10.62527,0,0,0,14.00003,100,0.1133618,1.138815,1.749652,0,12.81234
1/8/2007 4:00:00 PM,0.6603309,28.66486,93.52013,72.79919,0.44352,1.729108,51.26552,38.17493,1.894698,1.894698,0,0,0,1.894698,91.26035,0,0,1.729108,1.994419,1.894698,0,0,0,10.62527,0,0.2653107,-0.2653107,13.72037,98.00242,0.1133618,2.084167,1.383286,0,12.35438
1/8/2007 5:00:00 PM,0.4835024,20.87901,80.87105,86.61915,0.1140177,0.4710928,40.87567,37.53928,1.237673,1.237673,0,0,0,1.237673,38.06279,0,2.220446E-16,0.4710928,1.302814,1.237673,0,0,0.2947897,10.35996,0,0.8317208,-0.8317208,12.84366,91.74021,0.1133618,1.36144,0.3768742,0,10.83106
1/8/2007 6:00:00 PM,0.3461842,13.35658,68.67717,100.4746,0.02654058,0.1124415,36.2037,35.43009,1.74771,1.74771,0,0,0,1.74771,6.433647,0,2.220446E-16,0.1124415,1.839695,1.74771,0,0,1.218924,9.528243,0,1.727254,-1.727254,11.02297,78.73534,0.1133618,1.922481,0.08995321,0,9.640684
1/8/2007 7:00:00 PM,0.1598253,6.434929,56.47906,114.2167,0.01293105,0.05548786,33.7765,33.40036,3.389968,3.389968,1.25,0,0.50625,3.389968,1.636826,0,0,0.05548786,2.252598,2.139968,0,0,3.138095,7.800989,0,2.19711,-2.19711,8.707013,62.19283,0.1133618,3.728965,0.04439029,5,7.856477
1/8/2007 8:00:00 PM,0.02290083,0.4408107,43.95382,127.6349,0.001663523,0.007212796,31.78009,31.73178,2.943276,2.943276,5,0,1.53,2.943276,0.2450601,0,0,0.007212796,0,0,2.056724,1.953887,5.579328,5.603879,1.9611,0,1.9611,10.56748,75.48182,0.1194933,3.237604,0.005770237,5,5.611092
1/8/2007 9:00:00 PM,0,0,30.91949,90,0,0,30.10655,30.10655,1.689748,1.689748,5,0,1.53,1.689748,0,0,0,0,0,0,3.310252,3.14474,3.618228,7.368869,3.14474,0,3.14474,13.55084,96.7915,0.1286028,1.858723,0,5,7.368869
1/8/2007 10:00:00 PM,0,0,17.35809,90,0,0,28.4452,28.4452,0.5075313,0.5075313,0,0,0,0.5075313,0,0,0,0,0.5342435,0.5075313,0,0,0.4734882,10.19913,0,0.5342435,-0.5342435,12.9877,92.76907,0.1286028,0.5582844,0,0,10.19913
1/8/2007 11:00:00 PM,0,0,3.426347,90,0,0,27.03666,27.03666,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.067092,9.664891,0,0,0,12.9877,92.76907,0.1286028,0,0,0,9.664891
1/9/2007 12:00:00 AM,0,0,-10.50167,90,0,0,25.92428,25.92428,0.3512307,0.3512307,0,0,0,0.3512307,0,0,5.551115E-17,0,0.3697165,0.3512307,0,0,1.067092,9.664891,0,0.3697165,-0.3697165,12.59798,89.98539,0.1286028,0.3863537,0,0,9.664891
