Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/17/2007 4:00:00 AM,0.1738412,8.328959,-62.70685,108.1776,0.01547585,0.07010099,23.14165,22.69548,0.2197393,0.2197393,0,0,0,0.2197393,31.90188,0,0,0.07010099,0.2313046,0.2197393,0,0,6.968369,4.353742,0,0.1612036,-0.1612036,7.219329,51.56653,0.137781,0.2417133,0.05608079,0,4.423843
1/17/2007 5:00:00 AM,0.3072689,15.59914,-74.93451,94.22978,0.02873878,0.1304954,22.64965,21.82147,0,0,0,0,0,0,0,0,0,0.1304954,0,0,0,0,7.147484,4.192538,0.1304954,0,0.1304954,7.343128,52.45081,0.1376576,0,0.1043963,0,4.323034
1/17/2007 6:00:00 AM,0.4554777,23.30149,-87.33497,80.24287,0.2271251,1.005792,27.65765,21.0847,0.1820842,0.1820842,0,0,0,0.1820842,552.3774,0,0,1.005792,0.1916676,0.1820842,0,0,7.016989,4.309984,0.8141245,0,0.8141245,8.115474,57.96756,0.1368932,0.2002926,0.8046337,0,5.315776
1/17/2007 7:00:00 AM,0.7749632,31.07882,-100.432,66.35011,0.4529039,1.945824,33.54149,20.36959,0.1188526,0.1188526,0,0,0,0.1188526,1637.174,0,0,1.945824,0.125108,0.1188526,0,0,6.202865,5.042696,1.820716,0,1.820716,9.842757,70.30527,0.135214,0.1307379,1.556659,0,6.988521
1/17/2007 8:00:00 AM,1.002781,38.5081,-114.9038,52.73666,0.6654814,2.747956,40.98595,21.51087,2.081095,2.081095,0,0,0,2.081095,132.0437,0,0,2.747956,2.190627,2.081095,0,0,4.382148,6.681341,0.5573291,0,0.5573291,10.37149,74.08189,0.1347081,2.289205,2.198365,0,9.429296
1/17/2007 9:00:00 AM,1.234334,45.0354,-131.5511,39.77662,0.8350903,3.293128,49.26741,24.66021,1.96967,1.96967,0,0,0,1.96967,167.1919,0,0,3.293128,2.073337,1.96967,0,0,3.824819,7.182937,1.219791,0,1.219791,11.52868,82.34756,0.1336142,2.166637,2.634502,0,10.47606
1/17/2007 10:00:00 AM,1.284219,49.9234,-151.0235,28.45033,0.9502053,3.602871,56.03044,27.87456,0,0,0,0,0,0,0,0.9978435,0,3.602871,0,0,0,0,2.605028,8.280749,2.605028,0,2.605028,14.00003,100,0.1313363,0,2.882297,0,11.88362
1/17/2007 11:00:00 AM,1.397038,52.33714,-173.0733,21.56621,1.002997,3.70329,60.46237,30.63385,1.597215,1.597215,0,0,0,1.597215,231.8592,2.022011,0,3.70329,1.681279,1.597215,0,0,0,10.62527,0,0,0,14.00003,100,0.1313363,1.756936,2.962632,0,14.32856
1/17/2007 12:00:00 PM,1.258432,51.72514,164.1153,23.45483,0.9898735,3.603049,62.79372,33.29923,0,0,0,0,0,0,0,3.603049,0,3.603049,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1313363,0,2.882439,0,14.22832
1/17/2007 1:00:00 PM,1.06496,48.23796,142.9587,32.62335,0.911728,3.314277,63.00535,35.83459,0.7843261,0.7843261,0,0,0,0.7843261,422.5636,2.488671,0,3.314277,0.8256065,0.7843261,0,0,0,10.62527,0,0,0,14.00003,100,0.1313363,0.8627588,2.651422,0,13.93955
1/17/2007 2:00:00 PM,1.258486,42.60142,124.6475,44.79031,0.7738766,2.856729,60.49677,37.4815,0.1530574,0.1530574,0,0,0,0.1530574,1866.443,2.695616,0,2.856729,0.161113,0.1530574,0,0,0,10.62527,0,0,0,14.00003,100,0.1313363,0.1683631,2.285383,0,13.482
1/17/2007 3:00:00 PM,1.007156,35.63942,108.9588,58.07706,0.5856926,2.227143,55.54453,38.1966,1.67062,1.67062,0,0,0,1.67062,133.3124,0.4685959,0,2.227143,1.758547,1.67062,0,0,0,10.62527,0,0,0,14.00003,100,0.1313363,1.837682,1.781715,0,12.85242
1/17/2007 4:00:00 PM,0.8626461,28.01496,95.12253,71.83067,0.3599555,1.4173,49.53513,38.92615,0.4230609,0.4230609,0,0,0,0.4230609,335.0109,0.9719728,0,1.4173,0.4453273,0.4230609,0,0,0,10.62527,0,0,0,14.00003,100,0.1313363,0.465367,1.13384,0,12.04257
1/17/2007 5:00:00 PM,0.5603998,20.22167,82.37354,85.77809,0.1119445,0.4606782,41.61157,38.33384,2.425359,2.425359,0,0,0,2.425359,18.99422,0,4.440892E-16,0.4606782,2.55301,2.425359,0,0,0,10.62527,0,2.092331,-2.092331,11.79452,84.24638,0.1313363,2.667895,0.3685426,0,11.08595
1/17/2007 6:00:00 PM,0.317654,12.64966,70.09619,99.76509,0.02513449,0.1060266,37.01556,36.28244,1.706581,1.706581,0,0,0,1.706581,6.212809,0,2.220446E-16,0.1060266,1.796401,1.706581,0,0,2.324813,8.532943,0,1.690374,-1.690374,10.01271,71.51918,0.1313363,1.877239,0.08482129,0,8.638969
1/17/2007 7:00:00 PM,0.1370723,5.643687,57.82268,113.6585,0.01004109,0.04291372,34.54497,34.2527,1.994144,1.994144,0,0,0,1.994144,2.151987,0,0,0.04291372,2.099099,1.994144,0,0,4.203007,6.842568,0,2.056185,-2.056185,7.845296,56.03772,0.1313363,2.193559,0.03433098,0,6.885482
1/17/2007 8:00:00 PM,0.01085398,0,45.21714,90,0,0,32.52634,32.52634,1.832254,1.832254,0,0,0,1.832254,0,0,2.220446E-16,0,1.928689,1.832254,0,0,6.487657,4.786383,0,1.928689,-1.928689,5.81228,41.5162,0.1313363,2.01548,0,0,4.786383
1/17/2007 9:00:00 PM,0,0,32.08305,90,0,0,30.87944,30.87944,0.08410323,0.08410323,0,0,0,0.08410323,0,0,1.387779E-17,0,0.08852971,0.08410323,0,0,8.630645,2.857694,0,0.08852971,-0.08852971,5.718961,40.84964,0.1313363,0.09251355,0,0,2.857694
1/17/2007 10:00:00 PM,0,0,18.39067,90,0,0,29.15308,29.15308,0.2123372,0.2123372,0,0,0,0.2123372,0,0,2.775558E-17,0,0.2235128,0.2123372,0,0,8.729011,2.769165,0,0.2235128,-0.2235128,5.483358,39.16676,0.1313363,0.2335709,0,0,2.769165
1/17/2007 11:00:00 PM,0,0,4.29381,90,0,0,27.70843,27.70843,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.977359,2.545652,0,0,0,5.483358,39.16676,0.1313363,0,0,0,2.545652
1/18/2007 12:00:00 AM,0,0,-9.844089,90,0,0,26.5527,26.5527,0.4606633,0.4606633,0,0,0,0.4606633,0,0,5.551115E-17,0,0.4849088,0.4606633,0,0,8.977359,2.545652,0,0.4849088,-0.4849088,4.972219,35.51578,0.1313363,0.5067297,0,0,2.545652
1/18/2007 1:00:00 AM,0,0,-23.83583,90,0,0,25.35364,25.35364,0.4397498,0.4397498,0,0,0,0.4397498,0,0,5.551115E-17,0,0.4628946,0.4397498,0,0,9.516146,2.060743,0,0.4628946,-0.4628946,4.484285,32.03055,0.1313363,0.4837248,0,0,2.060743
1/18/2007 2:00:00 AM,0,0,-37.33858,90,0,0,24.43629,24.43629,0.5299915,0.5299915,0,0,0,0.5299915,0,0,1.110223E-16,0,0.5578858,0.5299915,0,0,10.03047,1.597848,0,0.5578858,-0.5578858,3.896222,27.8301,0.1313363,0.5829906,0,0,1.597848
1/18/2007 3:00:00 AM,0.02759693,1.630287,-50.26915,122.0529,0.007121845,0.03214939,23.83273,23.62729,0.1128427,0.1128427,0,0,0,0.1128427,28.49044,0,1.387779E-17,0.03214939,0.1187818,0.1128427,0,0,10.65035,1.039963,0,0.08663243,-0.08663243,3.804904,27.17783,0.1313363,0.124127,0.02571951,0,1.072112
1/18/2007 4:00:00 AM,0.144065,8.133471,-62.72644,108.2797,0.01842296,0.08338252,23.30614,22.77494,0.4905907,0.4905907,0,0,0,0.4905907,16.99635,0,5.551115E-17,0.08338252,0.5164113,0.4905907,0,0,10.7466,0.95333,0,0.4330288,-0.4330288,3.348451,23.91746,0.1313363,0.5396498,0.06670602,0,1.036713
1/18/2007 5:00:00 AM,0.2122427,15.40487,-74.96477,94.31494,0.07597972,0.3425431,24.09316,21.90092,0.06096138,0.06096138,0,0,0,0.06096138,561.9019,0,0,0.3425431,0.06416988,0.06096138,0,0,11.22775,0.5203013,0.2783732,0,0.2783732,3.612539,25.8038,0.1310975,0.06705752,0.2740345,0,0.8628444
1/18/2007 6:00:00 AM,0.4019275,23.10792,-87.37137,80.31094,0.2065132,0.9168898,27.14524,21.17138,0.5739195,0.5739195,0,0,0,0.5739195,159.7593,0,0,0.9168898,0.6041258,0.5739195,0,0,10.94937,0.7708372,0.312764,0,0.312764,3.909253,27.92318,0.1308302,0.6313115,0.7335119,0,1.687727
1/18/2007 7:00:00 AM,0.6383045,30.8849,-100.4686,66.39889,0.5304856,2.250971,35.90787,20.44905,1.781497,1.781497,4.970479,0,1.521941,1.781497,126.3528,0,0,2.250971,0,0,3.188982,3.029533,10.63661,1.052325,5.280505,0,5.280505,8.918779,63.70544,0.1335886,1.959647,1.800777,5,3.303296
1/18/2007 8:00:00 AM,1.060806,38.31285,-114.9314,52.76082,0.6647401,2.744238,41.02998,21.57588,1.166116,1.166116,3.91545,0,1.233918,1.166116,235.3316,0,0,2.744238,0,0,2.749335,2.611868,5.356106,5.804779,5.356106,0,5.356106,14.00003,100,0.1341556,1.282727,2.19539,5,8.549017
1/18/2007 9:00:00 AM,1.29794,44.83896,-131.5541,39.76484,0.8348079,3.290516,49.3474,24.74689,0.5442562,0.5442562,0,0,0,0.5442562,604.5895,2.717615,0,3.290516,0.5729013,0.5442562,0,0,0,10.62527,0,0,0,14.00003,100,0.1341556,0.5986819,2.632413,0,13.91579
1/18/2007 10:00:00 AM,1.404618,49.72904,-150.9792,28.37932,0.950381,3.601216,56.1393,27.97569,1.653655,1.653655,0,0,0,1.653655,217.7731,1.860527,0,3.601216,1.74069,1.653655,0,0,0,10.62527,0,0,0,14.00003,100,0.1341556,1.819021,2.880973,0,14.22649
1/18/2007 11:00:00 AM,1.43496,52.15274,-172.9627,21.40857,1.003599,3.702765,60.58438,30.73497,1.82438,1.82438,0,0,0,1.82438,202.9602,1.782365,0,3.702765,1.9204,1.82438,0,0,0,10.62527,0,0,0,14.00003,100,0.1341556,2.006818,2.962212,0,14.32804
1/18/2007 12:00:00 PM,1.447706,51.56,164.2868,23.25867,0.990841,3.60361,62.92689,33.40036,2.56135,2.56135,0,0,0,2.56135,140.6918,0.9074524,0,3.60361,2.696158,2.56135,0,0,0,10.62527,0,0,0,14.00003,100,0.1341556,2.817485,2.882888,0,14.22888
1/18/2007 1:00:00 PM,1.295518,48.09581,143.162,32.45139,0.9129752,3.315459,63.16895,35.95739,0.5574495,0.5574495,0,0,0,0.5574495,594.7551,2.72867,0,3.315459,0.5867889,0.5574495,0,0,0,10.62527,0,0,0,14.00003,100,0.1341556,0.6131944,2.652367,0,13.94073
1/18/2007 2:00:00 PM,1.025219,42.47869,124.8557,44.64689,0.7752988,2.859435,60.64295,37.58262,2.208774,2.208774,0,0,0,2.208774,129.458,0.5344099,0,2.859435,2.325026,2.208774,0,0,0,10.62527,0,0,0,14.00003,100,0.1341556,2.429652,2.287548,0,13.48471
1/18/2007 3:00:00 PM,0.7549964,35.52922,109.1587,57.95626,0.7238064,2.682783,59.82652,38.31217,1.352019,1.352019,0,0,0,1.352019,198.4279,1.259605,0,2.682783,1.423178,1.352019,0,0,0,10.62527,0,0,0,14.00003,100,0.1341556,1.487221,2.146227,0,13.30806
1/18/2007 4:00:00 PM,0.7697499,27.9103,95.31075,71.72852,0.3613745,1.421718,49.67935,39.02728,0.3127623,0.3127623,0,0,0,0.3127623,454.5682,1.092494,0,1.421718,0.3292235,0.3127623,0,0,0,10.62527,0,0,0,14.00003,100,0.1341556,0.3440385,1.137374,0,12.04699
1/18/2007 5:00:00 PM,0.6021391,20.1165,82.55031,85.69287,0.1131861,0.4654373,41.74943,38.43497,3.384283,3.384283,1.25,0,0.50625,3.384283,13.75291,0,0,0.4654373,2.246614,2.134283,0,0,0,10.62527,0,1.781176,-1.781176,12.1225,86.58913,0.1341556,3.722711,0.3723498,5,11.09071
1/18/2007 6:00:00 PM,0.312547,12.53899,70.2625,99.69695,0.02491434,0.105045,37.11032,36.38356,0,0,0,0,0,0,0,0,0,0.105045,0,0,0,0,1.979085,8.844098,0.105045,0,0.105045,12.22216,87.30095,0.1340697,0,0.08403596,0,8.949142
1/18/2007 7:00:00 PM,0.1399006,5.523443,57.97877,113.6096,0.01110126,0.0474118,34.67699,34.35382,0.8502846,0.8502846,0,0,0,0.8502846,5.575992,0,1.110223E-16,0.0474118,0.8950365,0.8502846,0,0,1.87404,8.938639,0,0.8476247,-0.8476247,11.32868,80.919,0.1340697,0.9353131,0.03792944,0,8.986051
1/18/2007 8:00:00 PM,0.007739936,0,45.36179,90,0,0,32.64914,32.64914,1.822617,1.822617,0,0,0,1.822617,0,0,2.220446E-16,0,1.918544,1.822617,0,0,2.815845,8.091014,0,1.918544,-1.918544,9.30636,66.47387,0.1340697,2.004879,0,0,8.091014
1/18/2007 9:00:00 PM,0,0,32.21335,90,0,0,30.98056,30.98056,3.52264,3.52264,1.25,0,0.50625,3.52264,0,0,0,0,2.392252,2.27264,0,0,4.94756,6.17247,0,2.392252,-2.392252,6.784705,48.46208,0.1340697,3.874904,0,5,6.17247
1/18/2007 10:00:00 PM,0,0,18.50246,90,0,0,29.2542,29.2542,0.05768752,0.05768752,3.562951,0,1.137686,0.05768752,0,0,0,0,0,0,3.505263,3.33,7.605618,3.780217,3.33,0,3.33,9.94382,71.02715,0.1355932,0.06345627,0,5,3.780217
1/18/2007 11:00:00 PM,0,0,4.382825,90,0,0,27.80955,27.80955,0.159503,0.159503,3.664766,0,1.165481,0.159503,0,4.440892E-16,0,0,0,0,3.505263,3.33,4.275619,6.777217,3.33,0,3.33,13.10294,93.59221,0.1372382,0.1754533,0,5,6.777217
1/19/2007 12:00:00 AM,0,0,-9.783196,90,0,0,26.65383,26.65383,0.2298996,0.2298996,0,0,0,0.2298996,0,0,0,0,0.2419996,0.2298996,0,0,0.9456187,9.774218,0,0.2419996,-0.2419996,12.84785,91.77014,0.1372382,0.2528896,0,0,9.774218
1/19/2007 1:00:00 AM,0,0,-23.80134,90,0,0,25.47644,25.47644,0.7841327,0.7841327,0,0,0,0.7841327,0,0,0,0,0.8254028,0.7841327,0,0,1.214507,9.532218,0,0.8254028,-0.8254028,11.97779,85.5555,0.1372382,0.8625459,0,0,9.532218
1/19/2007 2:00:00 AM,0,0,-37.32792,90,0,0,24.53742,24.53742,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.131621,8.706815,0,0,0,11.97779,85.5555,0.1372382,0,0,0,8.706815
1/19/2007 3:00:00 AM,0.03863058,1.429218,-50.27827,122.1729,0.002994935,0.01352238,23.79313,23.70674,0.5079979,0.5079979,0,0,0,0.5079979,2.661897,0,1.110223E-16,0.01352238,0.5347345,0.5079979,0,0,2.131621,8.706815,0,0.5212122,-0.5212122,11.42839,81.63118,0.1372382,0.5587977,0.0108179,0,8.720337
1/19/2007 4:00:00 AM,0.2206061,7.933657,-62.75089,108.3803,0.01587245,0.07183678,23.31206,22.85439,0.6302658,0.6302658,0,0,0,0.6302658,11.39785,0,1.110223E-16,0.07183678,0.6634377,0.6302658,0,0,2.710746,8.185603,0,0.591601,-0.591601,10.80479,77.17689,0.1372382,0.6932924,0.05746942,0,8.25744
1/19/2007 5:00:00 AM,0.3914065,15.20652,-75.00021,94.39817,0.0300743,0.1364263,22.8472,21.98038,0.1466005,0.1466005,0,0,0,0.1466005,93.0599,0,2.775558E-17,0.1364263,0.1543164,0.1466005,0,0,3.36808,7.594002,0,0.01789004,-0.01789004,10.78593,77.04219,0.1372382,0.1612606,0.109141,0,7.730428
1/19/2007 6:00:00 AM,0.6139174,22.91037,-87.41325,80.37666,0.2087249,0.9260341,27.28941,21.25083,0.3537005,0.3537005,0,0,0,0.3537005,261.813,0,0,0.9260341,0.3723164,0.3537005,0,0,3.387958,7.576112,0.5537177,0,0.5537177,11.31123,80.79435,0.1367947,0.3890706,0.7408273,0,8.502146
1/19/2007 7:00:00 AM,0.7650281,30.68696,-100.5111,66.44489,0.4505968,1.934973,33.63432,20.52851,1.671356,1.671356,0,0,0,1.671356,115.7726,0,0,1.934973,1.759323,1.671356,0,0,2.83424,8.074458,0.1756508,0,0.1756508,11.47787,81.98461,0.1366546,1.838492,1.547979,0,10.00943
1/19/2007 8:00:00 AM,1.078359,38.11333,-114.9652,52.78174,0.6640295,2.740416,41.08961,21.65533,0,0,0,0,0,0,0,0.08182622,0,2.740416,0,0,0,0,2.65859,8.232544,2.65859,0,2.65859,14.00003,100,0.1345689,0,2.192333,0,10.97296
1/19/2007 9:00:00 AM,1.198237,44.63779,-131.5633,39.74922,0.834552,3.288132,49.42081,24.82635,1.40498,1.40498,0,0,0,1.40498,234.034,1.809206,0,3.288132,1.478927,1.40498,0,0,0,10.62527,0,0,0,14.00003,100,0.1345689,1.545478,2.630506,0,13.91341
1/19/2007 10:00:00 AM,1.164831,49.5293,-150.9408,28.30359,0.9505768,3.600096,56.22658,28.05514,0,0,0,0,0,0,0,3.600096,0,3.600096,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1345689,0,2.880077,0,14.22537
1/19/2007 11:00:00 AM,1.321196,51.96224,-172.857,21.24507,1.004212,3.702271,60.70675,30.8361,2.945237,2.945237,0,0,0,2.945237,125.7037,0.6020214,0,3.702271,3.100249,2.945237,0,0,0,10.62527,0,0,0,14.00003,100,0.1345689,3.23976,2.961817,0,14.32755
1/19/2007 12:00:00 PM,1.438224,51.38822,164.4552,23.05798,0.9918098,3.603674,63.08231,33.52315,1.002228,1.002228,0,0,0,1.002228,359.5663,2.548697,0,3.603674,1.054977,1.002228,0,0,0,10.62527,0,0,0,14.00003,100,0.1345689,1.102451,2.882939,0,14.22895
1/19/2007 1:00:00 PM,1.164102,47.9468,143.3643,32.27763,0.9142127,3.316603,63.33227,36.08018,0.3696583,0.3696583,0,0,0,0.3696583,897.2078,2.927489,0,3.316603,0.389114,0.3696583,0,0,0,10.62527,0,0,0,14.00003,100,0.1345689,0.4066241,2.653282,0,13.94188
1/19/2007 2:00:00 PM,1.145843,42.34917,125.0644,44.50332,0.7767003,2.861682,60.81061,37.70542,0,0,0,0,0,0,0,2.861682,0,2.861682,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1345689,0,2.289346,0,13.48696
1/19/2007 3:00:00 PM,0.9691238,35.41238,109.36,57.83627,0.5886229,2.234219,55.85245,38.4133,2.280538,2.280538,0,0,0,2.280538,97.96894,4.440892E-16,0,2.234219,2.400566,2.280538,0,0,0,10.62527,0,0.1663474,-0.1663474,13.82468,98.74754,0.1345689,2.508592,1.787375,0,12.85949
1/19/2007 4:00:00 PM,0.6264198,27.7991,95.5005,71.6278,0.4571221,1.767857,52.65764,39.15007,0.6274928,0.6274928,0,0,0,0.6274928,281.7334,0.9225076,0,1.767857,0.6605187,0.6274928,0,0,0.1848304,10.45893,0.1848304,0,0.1848304,14.00003,100,0.1344263,0.6902421,1.414285,0,12.22678
1/19/2007 5:00:00 PM,0.4409889,20.00489,82.72862,85.60957,0.1306488,0.5353814,42.38561,38.55776,1.481319,1.481319,0,0,0,1.481319,36.1422,0,2.220446E-16,0.5353814,1.559283,1.481319,0,0,0,10.62527,0,1.023902,-1.023902,12.92074,92.29082,0.1344263,1.629451,0.4283051,0,11.16066
1/19/2007 6:00:00 PM,0.2571999,12.4219,70.43017,99.63117,0.02293082,0.0966485,37.17529,36.50636,1.981442,1.981442,0,0,0,1.981442,4.877686,0,2.220446E-16,0.0966485,2.085728,1.981442,0,0,1.137669,9.601372,0,1.989079,-1.989079,10.82407,77.31461,0.1344263,2.179586,0.0773188,0,9.698021
1/19/2007 7:00:00 PM,0.12526,5.396757,58.13589,113.5635,0.009818544,0.0419099,34.78414,34.49829,2.617444,2.617444,0,0,0,2.617444,1.601177,0,0,0.0419099,2.755204,2.617444,0,0,3.347757,7.612293,0,2.713295,-2.713295,7.964003,56.88562,0.1344263,2.879189,0.03352792,0,7.654202
1/19/2007 8:00:00 PM,0.00900256,0,45.50698,90,0,0,32.75026,32.75026,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.362529,4.898998,0,0,0,7.964003,56.88562,0.1344263,0,0,0,4.898998
1/19/2007 9:00:00 PM,0,0,32.34357,90,0,0,31.10336,31.10336,1.157666,1.157666,0,0,0,1.157666,0,0,0,0,1.218596,1.157666,0,0,6.362529,4.898998,0,1.218596,-1.218596,6.679491,47.71055,0.1344263,1.273432,0,0,4.898998
1/19/2007 10:00:00 PM,0,0,18.61339,90,0,0,29.35533,29.35533,0.1452786,0.1452786,0,0,0,0.1452786,0,0,2.775558E-17,0,0.1529249,0.1452786,0,0,7.716524,3.680403,0,0.1529249,-0.1529249,6.518293,46.55915,0.1344263,0.1598065,0,0,3.680403
1/19/2007 11:00:00 PM,0,0,4.470109,90,0,0,27.93235,27.93235,0.7713203,0.7713203,0,0,0,0.7713203,0,0,1.110223E-16,0,0.8119161,0.7713203,0,0,7.88644,3.527478,0,0.8119161,-0.8119161,5.662459,40.44605,0.1344263,0.8484523,0,0,3.527478
1/20/2007 12:00:00 AM,0,0,-9.724978,90,0,0,26.75496,26.75496,0.07943835,0.07943835,0,0,0,0.07943835,0,0,1.387779E-17,0,0.08361932,0.07943835,0,0,8.788569,2.715562,0,0.08361932,-0.08361932,5.574317,39.81647,0.1344263,0.08738219,0,0,2.715562
1/20/2007 1:00:00 AM,0,0,-23.7703,90,0,0,25.57756,25.57756,0.1164483,0.1164483,0,0,0,0.1164483,0,0,1.387779E-17,0,0.1225771,0.1164483,0,0,8.88148,2.631942,0,0.1225771,-0.1225771,5.445109,38.89355,0.1344263,0.1280931,0,0,2.631942
1/20/2007 2:00:00 AM,0,0,-37.32134,90,0,0,24.64576,24.64576,0.5239373,0.5239373,0,0,0,0.5239373,0,0,0,0,0.551513,0.5239373,0,0,9.017676,2.509365,0,0.551513,-0.551513,4.863763,34.7411,0.1344263,0.576331,0,0,2.509365
1/20/2007 3:00:00 AM,0.02098728,1.223547,-50.29193,122.2919,0.007584414,0.03420451,24.02669,23.80787,0.6397756,0.6397756,0,0,0,0.6397756,5.346328,0,1.110223E-16,0.03420451,0.673448,0.6397756,0,0,9.630468,1.957852,0,0.6392435,-0.6392435,4.189941,29.92809,0.1344263,0.7037532,0.0273636,0,1.992057
1/20/2007 4:00:00 AM,0.1633423,7.729595,-62.78025,108.4795,0.01434312,0.06489684,23.36911,22.95552,0.2664833,0.2664833,0,0,0,0.2664833,24.35306,0,5.551115E-17,0.06489684,0.2805087,0.2664833,0,0,10.34074,1.318609,0,0.2156119,-0.2156119,3.962666,28.3047,0.1344263,0.2931316,0.05191747,0,1.383506
1/20/2007 5:00:00 AM,0.3466664,15.00416,-75.04086,94.4794,0.02673345,0.1212813,22.83035,22.05984,0.3562682,0.3562682,0,0,0,0.3562682,34.04213,0,0,0.1212813,0.3750192,0.3562682,0,0,10.58031,1.102997,0,0.2537378,-0.2537378,3.695203,26.39426,0.1344263,0.391895,0.09702504,0,1.224278
1/20/2007 6:00:00 AM,0.6567457,22.70892,-87.46062,80.43996,0.2072481,0.9193106,27.32633,21.33029,0.6501569,0.6501569,0,0,0,0.6501569,141.3983,0,0,0.9193106,0.6843757,0.6501569,0,0,10.86224,0.849259,0.2349349,0,0.2349349,3.918082,27.98624,0.1342454,0.7151726,0.7354485,0,1.76857
1/20/2007 7:00:00 AM,0.9431449,30.48507,-100.5593,66.48806,0.4494917,1.929598,33.69677,20.62241,0.2080489,0.2080489,0,0,0,0.2080489,927.4734,0,0,1.929598,0.2189988,0.2080489,0,0,10.6273,1.0607,1.710599,0,1.710599,5.540899,39.57777,0.132943,0.2288538,1.543679,0,2.990299
1/20/2007 8:00:00 AM,1.022402,37.9096,-115.005,52.79939,0.6633497,2.736381,41.17217,21.75646,0.09963784,0.09963784,0,0,0,0.09963784,2746.328,0,0,2.736381,0.1048819,0.09963784,0,0,8.916705,2.60024,2.6315,0,2.6315,8.037358,57.40959,0.130988,0.1096016,2.189105,0,5.336621
1/20/2007 9:00:00 AM,1.21198,44.43196,-131.5787,39.72979,0.8343225,3.285425,49.51713,24.92747,0.4960504,0.4960504,0,0,0,0.4960504,662.3167,0,0,3.285425,0.5221584,0.4960504,0,0,6.285205,4.968589,2.763266,0,2.763266,10.65882,76.1343,0.1289961,0.5456555,2.62834,0,8.254014
1/20/2007 10:00:00 AM,1.388149,49.32426,-150.9085,28.2232,0.9507918,3.598563,56.33662,28.15627,2.662814,2.662814,0,0,0,2.662814,135.1414,0,0,3.598563,2.802962,2.662814,0,0,3.521939,7.455529,0.7956008,0,0.7956008,11.4136,81.52553,0.1284338,2.929095,2.87885,0,11.05409
1/20/2007 11:00:00 AM,1.312212,51.76571,-172.7563,21.07576,1.004836,3.701303,60.85165,30.95889,1.6431,1.6431,0,0,0,1.6431,225.2634,0,0,3.701303,1.729579,1.6431,0,0,2.726338,8.17157,1.971724,0,1.971724,13.28414,94.88651,0.1270611,1.80741,2.961042,0,11.87287
1/20/2007 12:00:00 PM,1.294905,51.20985,164.6204,22.85285,0.9927784,3.603896,63.23033,33.63873,0,0,0,0,0,0,0,2.849282,0,3.603896,0,0,0,0,0.7546141,9.946121,0.7546141,0,0.7546141,14.00003,100,0.1265435,0,2.883117,0,13.55002
1/20/2007 1:00:00 PM,1.363905,47.79098,143.5654,32.10223,0.9154388,3.317247,63.51742,36.22465,0.6699018,0.6699018,0,0,0,0.6699018,495.1841,2.612088,0,3.317247,0.7051598,0.6699018,0,0,0,10.62527,0,0,0,14.00003,100,0.1265435,0.736892,2.653798,0,13.94252
1/20/2007 2:00:00 PM,0.979617,42.21286,125.2734,44.35974,0.7780793,2.863462,60.99968,37.84988,0.4716836,0.4716836,0,0,0,0.4716836,607.0726,2.366953,0,2.863462,0.496509,0.4716836,0,0,0,10.62527,0,0,0,14.00003,100,0.1265435,0.5188519,2.290769,0,13.48874
1/20/2007 3:00:00 PM,0.961002,35.28888,109.5623,57.71719,0.5900398,2.236802,56.0636,38.57943,0.6788033,0.6788033,0,0,0,0.6788033,329.5213,1.522272,0,2.236802,0.7145298,0.6788033,0,0,0,10.62527,0,0,0,14.00003,100,0.1265435,0.7466837,1.789441,0,12.86208
1/20/2007 4:00:00 PM,0.8002818,27.68139,95.69168,71.52862,0.3640912,1.429602,50.02251,39.28731,0.06132024,0.06132024,0,0,0,0.06132024,2331.371,1.365055,0,1.429602,0.06454762,0.06132024,0,0,0,10.62527,0,0,0,14.00003,100,0.1265435,0.06745227,1.143682,0,12.05488
1/20/2007 5:00:00 PM,0.3707913,19.88682,82.90836,85.52827,0.1166623,0.4787064,42.14127,38.7239,1.175623,1.175623,0,0,0,1.175623,40.71936,0,2.220446E-16,0.4787064,1.237498,1.175623,0,0,0,10.62527,0,0.7587919,-0.7587919,13.20019,94.28689,0.1265435,1.293186,0.3829651,0,11.10398
1/20/2007 6:00:00 PM,0.2966587,12.29838,70.59911,99.56781,0.02157372,0.09086735,37.3019,36.67249,1.515638,1.515638,0,0,0,1.515638,5.995322,0,0,0.09086735,1.595408,1.515638,0,0,0.8431022,9.866482,0,1.504541,-1.504541,11.61427,82.95888,0.1265435,1.667201,0.07269388,0,9.95735
1/20/2007 7:00:00 PM,0.1102997,5.263642,58.29395,113.5203,0.009829104,0.04191985,34.9434,34.6572,2.605827,2.605827,0,0,0,2.605827,1.608696,0,4.440892E-16,0.04191985,2.742976,2.605827,0,0,2.514814,8.361941,0,2.701056,-2.701056,8.767102,62.62204,0.1265435,2.86641,0.03353588,0,8.403861
1/20/2007 8:00:00 PM,0.004972064,0,45.65265,90,0,0,32.93084,32.93084,2.677225,2.677225,0,0,0,2.677225,0,0,0,0,2.818131,2.677225,0,0,5.515987,5.660885,0,2.818131,-2.818131,5.796532,41.40372,0.1265435,2.944947,0,0,5.660885
1/20/2007 9:00:00 PM,0,0,32.47365,90,0,0,31.26227,31.26227,0.9850951,0.9850951,0,0,0,0.9850951,0,0,1.110223E-16,0,1.036942,0.9850951,0,0,8.647244,2.842754,0,1.036942,-1.036942,4.703499,33.59635,0.1265435,1.083605,0,0,2.842754
1/20/2007 10:00:00 PM,0,0,18.7234,90,0,0,29.52146,29.52146,0.3616059,0.3616059,0,0,0,0.3616059,0,0,5.551115E-17,0,0.3806378,0.3616059,0,0,9.799402,1.805812,0,0.3806378,-0.3806378,4.302271,30.73045,0.1265435,0.3977665,0,0,1.805812
1/20/2007 11:00:00 PM,0,0,4.555597,90,0,0,28.07681,28.07681,0.08190563,0.08190563,0,0,0,0.08190563,0,0,0,0,0.08621646,0.08190563,0,0,10.22233,1.425174,0,0.08621646,-0.08621646,4.211391,30.0813,0.1265435,0.0900962,0,0,1.425174
1/21/2007 12:00:00 AM,0,0,-9.669497,90,0,0,26.89942,26.89942,0.2655757,0.2655757,0,0,0,0.2655757,0,0,0,0,0.2795534,0.2655757,0,0,10.31813,1.338958,0,0.2795534,-0.2795534,3.916716,27.97649,0.1265435,0.2921333,0,0,1.338958
1/21/2007 1:00:00 AM,0,0,-23.74277,90,0,0,25.70036,25.70036,0.3472115,0.3472115,0,0,0,0.3472115,0,0,5.551115E-17,0,0.3654858,0.3472115,0,0,10.62874,1.059404,0,0.3654858,-0.3654858,3.53146,25.22466,0.1265435,0.3819327,0,0,1.059404
1/21/2007 2:00:00 AM,0,0,-37.31888,90,0,0,24.76134,24.76134,0.10257,0.10257,0,0,0,0.10257,0,0,1.387779E-17,0,0.1079685,0.10257,0,0,11.03484,0.6939186,0,0.1079685,-0.1079685,3.417651,24.41175,0.1265435,0.1128271,0,0,0.6939186
1/21/2007 3:00:00 AM,0.02917083,1.013351,-50.31018,122.4098,0.00252849,0.0114044,24.00361,23.93066,0.1972294,0.1972294,0,0,0,0.1972294,5.782303,0,2.775558E-17,0.0114044,0.2076099,0.1972294,0,0,11.1548,0.5859501,0,0.1962055,-0.1962055,3.210833,22.93447,0.1265435,0.2169523,0.009123519,0,0.5973545
1/21/2007 4:00:00 AM,0.06923371,7.521363,-62.81453,108.5769,0.0493636,0.2220943,24.50309,23.07832,0.6572643,0.6572643,4.162528,0,1.30137,0.6572643,33.79071,0,0,0.2220943,0,0,3.505263,3.33,11.37281,0.3897447,3.552094,0,3.552094,6.580645,47.00451,0.1288422,0.7229907,0.1776754,5,0.6118389
1/21/2007 5:00:00 AM,0.3308098,14.79788,-75.0867,94.55855,0.02671371,0.1211184,22.95266,22.18263,0.1176921,0.1176921,3.622955,0,1.154067,0.1176921,102.9113,0,0,0.1211184,0,0,3.505263,3.33,7.820716,3.58663,3.451118,0,3.451118,9.854664,70.39031,0.1302735,0.1294613,0.09689473,5,3.707748
1/21/2007 6:00:00 AM,0.3434589,22.50365,-87.51347,80.50079,0.1946136,0.8643315,27.08243,21.45308,0.2701658,0.2701658,3.775429,0,1.195692,0.2701658,319.9263,0,0,0.8643315,0,0,3.505263,3.33,4.369598,6.692636,4.194332,0,4.194332,13.83376,98.81234,0.1313916,0.2971824,0.6914652,5,7.556968
1/21/2007 7:00:00 AM,0.5433576,30.27929,-100.6133,66.5284,0.4574232,1.960202,34.03234,20.72353,1.808407,1.808407,0,0,0,1.808407,108.3939,0,0,1.960202,1.903586,1.808407,0,0,0.1752664,10.46753,0.05661617,0,0.05661617,13.88747,99.19599,0.1313538,1.989248,1.568162,0,12.42774
1/21/2007 8:00:00 AM,0.9701154,37.70174,-115.0508,52.81379,0.6627009,2.732136,41.27768,21.87926,0,0,0,0,0,0,0,2.613486,0,2.732136,0,0,0,0,0.1186502,10.51849,0.1186502,0,0.1186502,14.00003,100,0.1312745,0,2.185709,0,13.25062
1/21/2007 9:00:00 AM,0.7334853,44.22155,-131.6003,39.70656,0.8309181,3.272004,49.51793,25.0286,0.3681509,0.3681509,0,0,0,0.3681509,888.7669,2.884476,0,3.272004,0.3875273,0.3681509,0,0,0,10.62527,0,0,0,14.00003,100,0.1312745,0.404966,2.617603,0,13.89728
1/21/2007 10:00:00 AM,0.6578674,49.11397,-150.8822,28.1382,0.7448716,2.921375,50.22353,28.25739,1.245005,1.245005,0,0,0,1.245005,234.6477,1.610843,0,2.921375,1.310531,1.245005,0,0,0,10.62527,0,0,0,14.00003,100,0.1312745,1.369505,2.3371,0,13.54665
1/21/2007 11:00:00 AM,0.8271992,51.56322,-172.6608,20.90069,1.006356,3.703011,61.02387,31.08169,0.3591287,0.3591287,0,0,0,0.3591287,1031.11,3.32498,0,3.703011,0.3780302,0.3591287,0,0,0,10.62527,0,0,0,14.00003,100,0.1312745,0.3950415,2.962409,0,14.32829
1/21/2007 12:00:00 PM,1.019421,51.02494,164.7823,22.64337,1.24663,4.30356,71.16061,33.76152,1.211928,1.211928,0,0,0,1.211928,355.1003,3.027846,0,4.30356,1.275714,1.211928,0,0,0,10.62527,0,0,0,14.00003,100,0.1312745,1.333121,3.442848,0,14.92883
1/21/2007 1:00:00 PM,0.9796019,47.62837,143.7652,31.92533,1.162172,4.011181,71.19202,36.32578,0.1942001,0.1942001,0,0,0,0.1942001,2065.488,3.80676,0,4.011181,0.2044212,0.1942001,0,0,0,10.62527,0,0,0,14.00003,100,0.1312745,0.2136201,3.208945,0,14.63645
1/21/2007 2:00:00 PM,0.9307739,42.06979,125.4825,44.21629,1.034398,3.622239,68.94904,37.97268,2.043441,2.043441,0,0,0,2.043441,177.2618,1.471249,0,3.622239,2.15099,2.043441,0,0,0,10.62527,0,0,0,14.00003,100,0.1312745,2.247785,2.897791,0,14.24751
1/21/2007 3:00:00 PM,0.4703469,35.15873,109.7656,57.59914,0.4447796,1.728541,51.81428,38.68056,2.895094,2.895094,0,0,0,2.895094,59.70588,0,0,1.728541,3.047467,2.895094,0,0,0,10.62527,0,1.318926,-1.318926,12.60976,90.06952,0.1312745,3.184604,1.382833,0,12.35382
1/21/2007 4:00:00 PM,0.3294578,27.55715,95.88414,71.43106,0.2657674,1.0602,47.22814,39.41011,1.778505,1.778505,0,0,0,1.778505,59.61184,0,2.220446E-16,1.0602,1.87211,1.778505,0,0,1.465473,9.306348,0,0.8119109,-0.8119109,11.75393,83.95647,0.1312745,1.956355,0.8481597,0,10.36655
1/21/2007 5:00:00 PM,0.321563,19.76231,83.08942,85.44906,0.1200263,0.4919315,42.35601,38.83947,0.5176585,0.5176585,0,0,0,0.5176585,95.03012,0,0,0.4919315,0.5449037,0.5176585,0,0,2.367597,8.494437,0,0.05297219,-0.05297219,11.69809,83.55762,0.1312745,0.5694244,0.3935452,0,8.986369
1/21/2007 6:00:00 PM,0.2016565,12.16845,70.7692,99.5069,0.0342228,0.1437721,37.78691,36.78807,1.896454,1.896454,0,0,0,1.896454,7.5811,0,0,0.1437721,1.996268,1.896454,0,0,2.426455,8.441465,0,1.852496,-1.852496,9.745389,69.60979,0.1312745,2.0861,0.1150177,0,8.585238
1/21/2007 7:00:00 PM,0.07362488,5.124115,58.45287,113.4799,0.02418835,0.1028782,35.46294,34.75833,2.753768,2.753768,0,0,0,2.753768,3.735905,0,4.440892E-16,0.1028782,2.898704,2.753768,0,0,4.484783,6.58897,0,2.795825,-2.795825,6.79833,48.55941,0.1312745,3.029145,0.08230253,0,6.691848
1/21/2007 8:00:00 PM,0.006511617,0,45.79872,90,0,0,33.05364,33.05364,1.866067,1.866067,0,0,0,1.866067,0,0,2.220446E-16,0,1.964281,1.866067,0,0,7.591256,3.793144,0,1.964281,-1.964281,4.727797,33.76991,0.1312745,2.052673,0,0,3.793144
1/21/2007 9:00:00 PM,0,0,32.6035,90,0,0,31.38507,31.38507,1.165636,1.165636,0,0,0,1.165636,0,0,2.220446E-16,0,1.226985,1.165636,0,0,9.773789,1.828863,0,1.226985,-1.226985,3.434441,24.53167,0.1312745,1.282199,0,0,1.828863
1/21/2007 10:00:00 PM,0,0,18.83242,90,0,0,29.62259,29.62259,0.1932966,0.1932966,0,0,0,0.1932966,0,0,2.775558E-17,0,0.2034701,0.1932966,0,0,11.13711,0.6018782,0,0.2034701,-0.2034701,3.219965,22.9997,0.1312745,0.2126262,0,0,0.6018782
1/21/2007 11:00:00 PM,0,0,4.639222,90,0,0,28.17794,28.17794,0.3997968,0.3997968,3.90506,0,1.231081,0.3997968,0,0,0,0,0,0,3.505263,3.33,11.36318,0.3984081,3.33,0,3.33,6.37908,45.56477,0.1331162,0.4397765,0,5,0.3984081
1/22/2007 12:00:00 AM,0,0,-9.616811,90,0,0,26.97888,26.97888,0.5571774,0.5571774,4.06244,0,1.274046,0.5571774,0,4.440892E-16,0,0,0,0,3.505263,3.33,8.033184,3.395408,3.33,0,3.33,9.538196,68.12983,0.1351324,0.6128951,0,5,3.395408
1/22/2007 1:00:00 AM,0,0,-23.71881,90,0,0,25.80149,25.80149,0.429125,0.429125,3.934388,0,1.239088,0.429125,0,0,0,0,0,0,3.505263,3.33,4.703185,6.392408,3.33,0,3.33,12.69731,90.69489,0.1368956,0.4720375,0,5,6.392408
1/22/2007 2:00:00 AM,0,0,-37.32059,90,0,0,24.86968,24.86968,1.170076,1.170076,0,0,0,1.170076,0,0,2.220446E-16,0,1.231659,1.170076,0,0,1.373185,9.389408,0,1.231659,-1.231659,11.39903,81.42147,0.1368956,1.287083,0,0,9.389408
1/22/2007 3:00:00 AM,0.01454011,0.7987065,-50.33303,122.5267,0.007744077,0.0348886,24.23358,24.01012,0,0,0,0,0,0,0,0,0,0.0348886,0,0,0,0,2.741694,8.157749,0.0348886,0,0.0348886,11.43213,81.65788,0.1368725,0,0.02791088,0,8.192638
1/22/2007 4:00:00 AM,0.1187077,7.309038,-62.85374,108.6727,0.02297477,0.1037189,23.82051,23.15777,0,0,0,0,0,0,0,0,0,0.1037189,0,0,0,0,2.706806,8.189149,0.1037189,0,0.1037189,11.53052,82.36072,0.1368038,0,0.0829751,0,8.292868
1/22/2007 5:00:00 AM,0.2807179,14.58775,-75.13776,94.63555,0.02684841,0.1216658,23.05774,22.28376,0.5707811,0.5707811,0,0,0,0.5707811,21.31567,0,1.110223E-16,0.1216658,0.6008222,0.5707811,0,0,2.603087,8.282496,0,0.4791564,-0.4791564,11.02545,78.75304,0.1368038,0.6278592,0.09733267,0,8.404162
1/22/2007 6:00:00 AM,0.4263589,22.29464,-87.57179,80.5591,0.2146644,0.9500844,27.76712,21.55421,0.232232,0.232232,0,0,0,0.232232,409.1101,0,0,0.9500844,0.2444547,0.232232,0,0,3.135483,7.80334,0.7056297,0,0.7056297,11.69487,83.5346,0.1363384,0.2554552,0.7600675,0,8.753425
1/22/2007 7:00:00 AM,0.7172907,30.0697,-100.6731,66.56586,0.4473819,1.919111,33.8392,20.82466,2.397863,2.397863,0,0,0,2.397863,80.03423,0,0,1.919111,2.524066,2.397863,0,0,2.429853,8.438407,0,0.6049553,-0.6049553,11.05719,78.97976,0.1363384,2.63765,1.535289,0,10.35752
1/22/2007 8:00:00 AM,0.8389972,37.48983,-115.1026,52.82492,0.8696839,3.463085,47.54884,21.95871,1.74263,1.74263,0,0,0,1.74263,198.7275,0,0,3.463085,1.834347,1.74263,0,0,3.102026,7.833451,1.628737,0,1.628737,12.60234,90.01656,0.1352763,1.916893,2.770468,0,11.29654
1/22/2007 9:00:00 AM,0.7928589,44.00661,-131.6281,39.67957,0.9055899,3.518214,51.87179,25.12972,1.102304,1.102304,0,0,0,1.102304,319.1692,0.8846061,0,3.518214,1.16032,1.102304,0,0,1.473288,9.299314,1.473288,0,1.473288,14.00003,100,0.1343297,1.212534,2.814571,0,12.81753
1/22/2007 10:00:00 AM,1.093175,48.89853,-150.8619,28.04865,0.9512771,3.595665,56.5584,28.35852,0,0,0,0,0,0,0,3.595665,0,3.595665,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1343297,0,2.876532,0,14.22094
1/22/2007 11:00:00 AM,1.266593,51.35484,-172.5704,20.71989,1.00611,3.699434,61.14226,31.20448,2.257413,2.257413,0,0,0,2.257413,163.8794,1.32321,0,3.699434,2.376224,2.257413,0,0,0,10.62527,0,0,0,14.00003,100,0.1343297,2.483154,2.959547,0,14.32471
1/22/2007 12:00:00 PM,0.9523129,50.83355,164.9406,22.42963,1.1666,4.088667,68.81582,33.88432,1.605516,1.605516,0,0,0,1.605516,254.6637,2.398649,0,4.088667,1.690017,1.605516,0,0,0,10.62527,0,0,0,14.00003,100,0.1343297,1.766068,3.270933,0,14.71394
1/22/2007 1:00:00 PM,1.149057,47.45901,143.9635,31.74707,0.9178508,3.319755,63.82001,36.44857,0.5367205,0.5367205,0,0,0,0.5367205,618.5258,2.754786,0,3.319755,0.5649689,0.5367205,0,0,0,10.62527,0,0,0,14.00003,100,0.1343297,0.5903925,2.655804,0,13.94503
1/22/2007 2:00:00 PM,1.058924,41.91996,125.6916,44.0731,0.7807633,2.867656,61.32408,38.08825,2.628082,2.628082,0,0,0,2.628082,109.1159,0.101254,0,2.867656,2.766402,2.628082,0,0,0,10.62527,0,0,0,14.00003,100,0.1343297,2.89089,2.294125,0,13.49293
1/22/2007 3:00:00 PM,0.8437824,35.02195,109.9697,57.48224,0.5927691,2.243034,56.37286,38.80335,1.516874,1.516874,0,0,0,1.516874,147.8722,0.6463248,0,2.243034,1.596709,1.516874,0,0,0,10.62527,0,0,0,14.00003,100,0.1343297,1.668561,1.794427,0,12.86831
1/22/2007 4:00:00 PM,0.6727467,27.42639,96.07775,71.33522,0.3666361,1.436933,50.34603,39.5329,0,0,0,0,0,0,0,1.436933,0,1.436933,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1343297,0,1.149547,0,12.06221
1/22/2007 5:00:00 PM,0.4598393,19.63137,83.27169,85.37199,0.1412595,0.576587,43.10347,38.96227,2.047637,2.047637,0,0,0,2.047637,28.15865,0,0,0.576587,2.155408,2.047637,0,0,0,10.62527,0,1.578821,-1.578821,12.3358,88.11272,0.1343297,2.252401,0.4612696,0,11.20186
1/22/2007 6:00:00 PM,0.2340278,12.03213,70.94036,99.44851,0.02225048,0.09359968,37.53848,36.88919,5.571584,5.571584,2.241584,0,0.7769524,5.571584,1.679947,0,8.881784E-16,0.09359968,3.505263,3.33,0,0,1.754245,9.046453,0,3.411664,-3.411664,8.739595,62.42556,0.1343297,6.128742,0.07487974,5,9.140053
1/22/2007 7:00:00 PM,0.06070745,4.978192,58.61255,113.4423,0.03098504,0.1315627,35.78396,34.88112,0,0,3.505263,0,1.121937,0,0,0,0,0.1315627,0,0,3.505263,3.33,5.544982,5.63479,3.461563,0,3.461563,12.02352,85.88213,0.1353535,0,0.1052502,5,5.766353
1/22/2007 8:00:00 PM,0.002832437,0,45.9451,90,0,0,33.15477,33.15477,3.210373,3.210373,1.25,0,0.50625,3.210373,0,0,0,0,2.063551,1.960373,0,0,2.08342,8.750196,0,2.063551,-2.063551,9.848349,70.34521,0.1353535,3.53141,0,5,8.750196
1/22/2007 9:00:00 PM,0,0,32.73306,90,0,0,31.48619,31.48619,2.992015,2.992015,5,0,1.53,2.992015,0,0,0,0,0,0,2.007985,1.907585,4.376254,6.686646,1.907585,0,1.907585,11.65804,83.27157,0.1369787,3.291217,0,5,6.686646
1/22/2007 10:00:00 PM,0,0,18.94038,90,0,0,29.72371,29.72371,0.3763967,0.3763967,0,0,0,0.3763967,0,0,5.551115E-17,0,0.396207,0.3763967,0,0,2.468669,8.403472,0,0.396207,-0.396207,11.2404,80.28844,0.1369787,0.4140364,0,0,8.403472
1/22/2007 11:00:00 PM,0,0,4.720921,90,0,0,28.25739,28.25739,0.2811054,0.2811054,0,0,0,0.2811054,0,0,0,0,0.2959004,0.2811054,0,0,2.908899,8.007265,0,0.2959004,-0.2959004,10.9285,78.06054,0.1369787,0.3092159,0,0,8.007265
1/23/2007 12:00:00 AM,0,0,-9.56698,90,0,0,27.08,27.08,0.3369263,0.3369263,0,0,0,0.3369263,0,0,5.551115E-17,0,0.3546592,0.3369263,0,0,3.237677,7.711365,0,0.3546592,-0.3546592,10.55465,75.39024,0.1369787,0.3706189,0,0,7.711365
1/23/2007 1:00:00 AM,0,0,-23.69846,90,0,0,25.88094,25.88094,0.3094103,0.3094103,0,0,0,0.3094103,0,0,5.551115E-17,0,0.325695,0.3094103,0,0,3.631743,7.356706,0,0.325695,-0.325695,10.21134,72.93801,0.1369787,0.3403513,0,0,7.356706
1/23/2007 2:00:00 AM,0,0,-37.32651,90,0,0,24.94914,24.94914,0.2208447,0.2208447,0,0,0,0.2208447,0,0,2.775558E-17,0,0.2324681,0.2208447,0,0,3.993626,7.031011,0,0.2324681,-0.2324681,9.966298,71.18771,0.1369787,0.2429292,0,0,7.031011
1/23/2007 3:00:00 AM,0.01077842,0.5796914,-50.36053,122.6422,0.007281055,0.03279062,24.30691,24.0968,0.4654734,0.4654734,0,0,0,0.4654734,7.044574,0,5.551115E-17,0.03279062,0.489972,0.4654734,0,0,4.251924,6.798542,0,0.4571814,-0.4571814,9.484387,67.74548,0.1369787,0.5120207,0.02623249,0,6.831333
1/23/2007 4:00:00 AM,0.01793128,7.092699,-62.89793,108.7667,0.0145277,0.06563601,23.66346,23.24445,0.140578,0.140578,0,0,0,0.140578,46.69011,0,0,0.06563601,0.1479768,0.140578,0,0,4.759903,6.341361,0,0.08234081,-0.08234081,9.397593,67.12553,0.1369787,0.1546358,0.0525088,0,6.406997
1/23/2007 5:00:00 AM,0.03204753,14.37385,-75.19405,94.71033,0.0259766,0.1176919,23.09764,22.34877,0.1701067,0.1701067,0,0,0,0.1701067,69.18709,0,2.775558E-17,0.1176919,0.1790597,0.1701067,0,0,4.851393,6.25902,0,0.06136782,-0.06136782,9.332905,66.66348,0.1369787,0.1871174,0.0941535,0,6.376712
1/23/2007 6:00:00 AM,0.1058607,22.08196,-87.63559,80.61485,0.08623139,0.3887479,24.10003,21.612,0.329448,0.329448,0,0,0,0.329448,117.9998,0,0,0.3887479,0.3467874,0.329448,0,0,4.91958,6.197652,0.04196053,0,0.04196053,9.372712,66.94781,0.1369521,0.3623928,0.3109984,0,6.586401
1/23/2007 7:00:00 AM,0.1497147,29.85638,-100.7386,66.60041,0.1232007,0.5544779,24.43818,20.88245,0.8390393,0.8390393,0,0,0,0.8390393,66.08486,0,0,0.5544779,0.8831993,0.8390393,0,0,4.877619,6.235417,0,0.3287213,-0.3287213,9.02621,64.47279,0.1369521,0.9229432,0.4435824,0,6.789895
1/23/2007 8:00:00 AM,0.2005199,37.27393,-115.1604,52.83278,0.1663801,0.73978,26.85715,22.04539,0.1530282,0.1530282,0,0,0,0.1530282,483.4273,0,0,0.73978,0.1610823,0.1530282,0,0,5.242865,5.906695,0.5786977,0,0.5786977,9.575211,68.39423,0.1365861,0.168331,0.591824,0,6.646476
1/23/2007 9:00:00 AM,0.3652577,43.78724,-131.6621,39.64884,0.3277026,1.399035,34.74947,25.20918,0,0,0,0,0,0,0,0,0,1.399035,0,0,0,0,4.664167,6.427524,1.399035,0,1.399035,10.90245,77.8745,0.1357092,0,1.119228,0,7.826559
1/23/2007 10:00:00 AM,0.7130315,48.67799,-150.8476,27.9546,0.8380007,3.230021,53.23362,28.45965,0,0,0,0,0,0,0,0,0,3.230021,0,0,0,0,3.265132,7.686655,3.230021,0,3.230021,13.96672,99.76208,0.1337273,0,2.584017,0,10.91668
1/23/2007 11:00:00 AM,0.6761687,51.14063,-172.4853,20.5334,0.783377,2.997415,54.4887,31.30561,3.29909,3.29909,1.25,0,0.50625,3.29909,90.85579,0.8053663,0,2.997415,2.156937,2.04909,0,0,0.03511104,10.59367,0.03511104,0,0.03511104,14.00003,100,0.133706,3.628999,2.397932,5,13.59109
1/23/2007 12:00:00 PM,0.7078938,50.63574,165.0954,22.21173,0.8346961,3.113501,58.77445,33.98544,0.3808972,0.3808972,0,0,0,0.3808972,817.4124,2.712556,0,3.113501,0.4009444,0.3808972,0,0,0,10.62527,0,0,0,14.00003,100,0.133706,0.4189869,2.490801,0,13.73878
1/23/2007 1:00:00 PM,0.3797508,47.28294,144.1601,31.56762,0.3413813,1.366585,46.60856,36.57137,0.2868795,0.2868795,0,0,0,0.2868795,476.3619,1.064606,0,1.366585,0.3019784,0.2868795,0,0,0,10.62527,0,0,0,14.00003,100,0.133706,0.3155675,1.093268,0,11.99186
1/23/2007 2:00:00 PM,0.3485267,41.76339,125.9004,43.93031,0.3101199,1.236491,47.32003,38.1966,1.349023,1.349023,0,0,0,1.349023,91.65823,0,0,1.236491,1.420025,1.349023,0,0,0,10.62527,0,0.1835337,-0.1835337,13.80657,98.61813,0.133706,1.483926,0.9891928,0,11.86176
1/23/2007 3:00:00 PM,0.387523,34.87853,110.1744,57.3666,0.3548329,1.398343,49.38284,38.92615,0,0,0,0,0,0,0,1.194417,0,1.398343,0,0,0,0,0.2039264,10.44174,0.2039264,0,0.2039264,14.00003,100,0.1335829,0,1.118674,0,11.84008
1/23/2007 4:00:00 PM,0.2053217,27.28913,96.27238,71.2412,0.1698132,0.6873629,44.61859,39.63403,1.806494,1.806494,0,0,0,1.806494,38.04954,0,2.220446E-16,0.6873629,1.901573,1.806494,0,0,0,10.62527,0,1.21421,-1.21421,12.72014,90.85795,0.1335829,1.987144,0.5498903,0,11.31264
1/23/2007 5:00:00 PM,0.02366436,19.494,83.45506,85.29713,0.01922995,0.07999281,39.62551,39.06339,0.5431952,0.5431952,0,0,0,0.5431952,14.72634,0,1.110223E-16,0.07999281,0.5717845,0.5431952,0,0,1.349123,9.411064,0,0.4917917,-0.4917917,12.20174,87.15514,0.1335829,0.5975148,0.06399424,0,9.491056
1/23/2007 6:00:00 PM,0.04160857,11.88942,71.1125,99.39268,0.03363828,0.1411602,37.99395,37.01199,0,0,0,0,0,0,0,0,0,0.1411602,0,0,0,0,1.895558,8.919272,0.1411602,0,0.1411602,12.33566,88.11169,0.1334978,0,0.1129282,0,9.060432
1/23/2007 7:00:00 PM,0.009755701,4.825897,58.77291,113.4077,0.007910473,0.0336855,35.23431,35.00392,1.519564,1.519564,0,0,0,1.519564,2.216787,0,4.440892E-16,0.0336855,1.599541,1.519564,0,0,1.754398,9.046316,0,1.565856,-1.565856,10.6851,76.32201,0.1334978,1.671521,0.0269484,0,9.080002
1/23/2007 8:00:00 PM,0.002178068,0,46.09173,90,0,0,33.27756,33.27756,3.194404,3.194404,1.25,0,0.50625,3.194404,0,0,4.440892E-16,0,2.046741,1.944404,0,0,3.494237,7.480461,0,2.046741,-2.046741,8.527648,60.91165,0.1334978,3.513845,0,5,7.480461
1/23/2007 9:00:00 PM,0,0,32.86224,90,0,0,31.58732,31.58732,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,5.768394,5.433719,3.33,0,3.33,11.68676,83.47672,0.134563,0,0,5,5.433719
1/23/2007 10:00:00 PM,0,0,19.04721,90,0,0,29.82484,29.82484,0.5318061,0.5318061,0,0,0,0.5318061,0,0,0,0,0.5597959,0.5318061,0,0,2.438395,8.430719,0,0.5597959,-0.5597959,11.09669,79.26189,0.134563,0.5849867,0,0,8.430719
1/23/2007 11:00:00 PM,0,0,4.80063,90,0,0,28.35852,28.35852,0.5055075,0.5055075,0,0,0,0.5055075,0,0,0,0,0.5321132,0.5055075,0,0,3.06039,7.870923,0,0.5321132,-0.5321132,10.53579,75.25549,0.134563,0.5560583,0,0,7.870923
1/24/2007 12:00:00 AM,0,0,-9.520063,90,0,0,27.18113,27.18113,0.3069535,0.3069535,0,0,0,0.3069535,0,0,0,0,0.3231089,0.3069535,0,0,3.651627,7.33881,0,0.3231089,-0.3231089,10.1952,72.82274,0.134563,0.3376488,0,0,7.33881
1/24/2007 1:00:00 AM,0,0,-23.68178,90,0,0,25.98207,25.98207,0.03818512,0.03818512,0,0,0,0.03818512,0,0,0,0,0.04019487,0.03818512,0,0,4.010637,7.015701,0,0.04019487,-0.04019487,10.15283,72.5201,0.134563,0.04200364,0,0,7.015701
1/24/2007 2:00:00 AM,0,0,-37.33669,90,0,0,25.0286,25.0286,0.46785,0.46785,0,0,0,0.46785,0,0,0,0,0.4924737,0.46785,0,0,4.055298,6.975506,0,0.4924737,-0.4924737,9.633722,68.81216,0.134563,0.514635,0,0,6.975506
1/24/2007 3:00:00 AM,0.02100382,0.3563845,-50.3927,122.7564,0.001773534,0.007990367,24.22743,24.17625,0.1663379,0.1663379,0,0,0,0.1663379,4.803696,0,0,0.007990367,0.1750925,0.1663379,0,0,4.60249,6.483033,0,0.1671022,-0.1671022,9.457581,67.55402,0.134563,0.1829717,0.006392293,0,6.491023
1/24/2007 4:00:00 AM,0.02669731,6.872427,-62.94709,108.8587,0.0215634,0.09729704,23.92431,23.30224,0.4193186,0.4193186,0,0,0,0.4193186,23.20361,0,5.551115E-17,0.09729704,0.441388,0.4193186,0,0,4.78816,6.31593,0,0.344091,-0.344091,9.094877,64.96328,0.134563,0.4612505,0.07783764,0,6.413228
1/24/2007 5:00:00 AM,0.05497281,14.15625,-75.25556,94.78282,0.04439642,0.2005375,23.70877,22.42822,0,0,0,0,0,0,0,0,0,0.2005375,0,0,0,0,5.170483,5.971839,0.2005375,0,0.2005375,9.285124,66.32218,0.1344431,0,0.16043,0,6.172377
1/24/2007 6:00:00 AM,0.08670595,21.86568,-87.70485,80.66798,0.07064999,0.3191147,23.71481,21.677,0.2357662,0.2357662,0,0,0,0.2357662,135.3522,0,0,0.3191147,0.2481749,0.2357662,0,0,4.969945,6.152323,0.07093974,0,0.07093974,9.352423,66.80289,0.1344008,0.2593428,0.2552917,0,6.471438
1/24/2007 7:00:00 AM,0.2140516,29.63941,-100.8098,66.63205,0.1784772,0.796577,26.10579,20.94745,0.9208508,0.9208508,0,0,0,0.9208508,86.50446,0,1.110223E-16,0.796577,0.9693167,0.9208508,0,0,4.899006,6.216169,0,0.1727397,-0.1727397,9.17034,65.5023,0.1344008,1.012936,0.6372616,0,7.012746
1/24/2007 8:00:00 AM,0.3543483,37.05412,-115.2242,52.83738,0.3197114,1.38906,31.3846,22.10318,1.902063,1.902063,0,0,0,1.902063,73.02912,0,0,1.38906,2.002172,1.902063,0,0,5.090939,6.043429,0,0.6131117,-0.6131117,8.524063,60.88604,0.1344008,2.092269,1.111248,0,7.432489
1/24/2007 9:00:00 AM,0.5899869,43.5635,-131.7021,39.61441,0.642864,2.608792,44.15877,25.29586,1.360126,1.360126,0,0,0,1.360126,191.8052,0,0,2.608792,1.431711,1.360126,0,0,5.772174,5.430317,1.177081,0,1.177081,9.640739,68.86229,0.1337018,1.496138,2.087034,0,8.039109
1/24/2007 10:00:00 AM,0.5247169,48.45245,-150.8393,27.85611,0.5405036,2.190369,44.40907,28.54632,2.170087,2.170087,0,0,0,2.170087,100.9346,0,0,2.190369,2.284302,2.170087,0,0,4.595093,6.48969,0,0.09393242,-0.09393242,9.541726,68.15505,0.1337018,2.387095,1.752295,0,8.680059
1/24/2007 11:00:00 AM,0.5784607,50.92068,-172.4054,20.34128,0.6229393,2.449802,49.74822,31.38507,0,0,0,0,0,0,0,0,0,2.449802,0,0,0,0,4.699463,6.395758,2.449802,0,2.449802,11.86581,84.75564,0.13227,0,1.959842,0,8.84556
1/24/2007 12:00:00 PM,0.4354398,50.43157,165.2464,21.98976,0.4078034,1.637396,46.07134,34.08657,0,0,0,0,0,0,0,0,0,1.637396,0,0,0,0,2.24966,8.60058,1.637396,0,1.637396,13.41918,95.85111,0.13133,0,1.309916,0,10.23798
1/24/2007 1:00:00 PM,0.3301164,47.10019,144.3548,31.38713,0.2864242,1.15639,45.0832,36.67249,0.4561962,0.4561962,0,0,0,0.4561962,253.4852,0.06391864,0,1.15639,0.4802065,0.4561962,0,0,0.6122648,10.07424,0.6122648,0,0.6122648,14.00003,100,0.130982,0.5018159,0.925112,0,11.23063
1/24/2007 2:00:00 PM,0.321515,41.60013,126.1089,43.78806,0.2809018,1.124808,46.55636,38.29773,1.975354,1.975354,0,0,0,1.975354,56.94209,4.440892E-16,0,1.124808,2.07932,1.975354,0,0,0,10.62527,0,0.9545124,-0.9545124,12.99388,92.81327,0.130982,2.17289,0.8998465,0,11.75008
1/24/2007 3:00:00 PM,0.2551833,34.72851,110.3796,57.25235,0.2164313,0.8723431,45.38427,39.02728,2.090034,2.090034,0,0,0,2.090034,41.73822,0,0,0.8723431,2.200036,2.090034,0,0,1.060569,9.670762,0,1.327693,-1.327693,11.59437,82.81678,0.130982,2.299038,0.6978745,0,10.54311
1/24/2007 4:00:00 PM,0.1222946,27.14536,96.46791,71.14906,0.1003109,0.4104095,42.67485,39.73515,0,0,0,0,0,0,0,0,0,0.4104095,0,0,0,0,2.535784,8.343068,0.4104095,0,0.4104095,11.98372,85.59783,0.1307497,0,0.3283276,0,8.753478
1/24/2007 5:00:00 PM,0.1751461,19.35022,83.63941,85.22456,0.1319167,0.538665,43.03159,39.16452,2.112224,2.112224,0,0,0,2.112224,25.50227,0,0,0.538665,2.223393,2.112224,0,0,2.125375,8.712437,0,1.684728,-1.684728,10.20786,72.91315,0.1307497,2.323446,0.430932,0,9.251102
1/24/2007 6:00:00 PM,0.04451913,11.74034,71.28551,99.33947,0.03596423,0.1507668,38.18481,37.13478,2.641325,2.641325,0,0,0,2.641325,5.708,0,0,0.1507668,2.780342,2.641325,0,0,3.997295,7.027709,0,2.629575,-2.629575,7.436045,53.1145,0.1307497,2.905457,0.1206135,0,7.178475
1/24/2007 7:00:00 PM,0.01920513,4.667252,58.93388,113.376,0.01550301,0.06590499,35.55668,35.10505,1.450369,1.450369,0,0,0,1.450369,4.544015,0,2.220446E-16,0.06590499,1.526704,1.450369,0,0,6.919045,4.398133,0,1.460799,-1.460799,5.896228,42.11583,0.1307497,1.595406,0.05272399,0,4.464038
1/24/2007 8:00:00 PM,0.002475314,0,46.23852,90,0,0,33.37868,33.37868,1.238165,1.238165,0,0,0,1.238165,0,0,2.220446E-16,0,1.303331,1.238165,0,0,8.542155,2.937334,0,1.303331,-1.303331,4.522396,32.30276,0.1307497,1.361981,0,0,2.937334
1/24/2007 9:00:00 PM,0,0,32.991,90,0,0,31.674,31.674,1.271416,1.271416,0,0,0,1.271416,0,0,0,0,1.338333,1.271416,0,0,9.990301,1.634003,0,1.338333,-1.338333,3.11167,22.22617,0.1307497,1.398558,0,0,1.634003
1/24/2007 10:00:00 PM,0,0,19.15285,90,0,0,29.9043,29.9043,0.3529103,0.3529103,3.858173,0,1.218281,0.3529103,0,4.440892E-16,0,0,0,0,3.505263,3.33,11.47734,0.2956703,3.33,0,3.33,6.270785,44.79123,0.1322651,0.3882013,0,5,0.2956703
1/24/2007 11:00:00 PM,0,0,4.878288,90,0,0,28.4452,28.4452,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,8.147338,3.29267,3.33,0,3.33,9.4299,67.35629,0.1332884,0,0,5,3.29267
1/25/2007 12:00:00 AM,0,0,-9.476115,90,0,0,27.24614,27.24614,0.03201615,0.03201615,3.537279,0,1.130677,0.03201615,0,0,0,0,0,0,3.505263,3.33,4.817338,6.28967,3.33,0,3.33,12.58902,89.92136,0.1343238,0.03521776,0,5,6.28967
1/25/2007 1:00:00 AM,0,0,-23.66882,90,0,0,26.06152,26.06152,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.487338,9.286671,0,0,0,12.58902,89.92136,0.1343238,0,0,0,9.286671
1/25/2007 2:00:00 AM,0,0,-37.35115,90,0,0,25.08638,25.08638,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.487338,9.286671,0,0,0,12.58902,89.92136,0.1343238,0,0,0,9.286671
1/25/2007 3:00:00 AM,0.01054737,0.1288653,-50.42958,122.8691,0.005002861,0.02252262,24.37842,24.23404,0.5627019,0.5627019,0,0,0,0.5627019,4.002585,0,0,0.02252262,0.5923178,0.5627019,0,0,1.487338,9.286671,0,0.5697951,-0.5697951,11.9884,85.63125,0.1343238,0.6189721,0.0180181,0,9.309193
