Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/10/2007 3:00:00 PM,0.8480943,31.19856,113.8141,55.62855,0.6095066,2.261373,59.66267,41.54819,0.06434027,0.06434027,0,0,0,0.06434027,3514.709,2.193646,0,2.261373,0.0677266,0.06434027,0,0,0,10.62527,0,0,0,14.00003,100,0.1201349,0.07077429,1.809098,0,12.88665
2/10/2007 4:00:00 PM,0.5335352,23.73533,99.81474,69.95377,0.479967,1.815473,56.4396,42.21273,1.351544,1.351544,0,0,0,1.351544,134.3258,0.3927946,0,1.815473,1.422678,1.351544,0,0,0,10.62527,0,0,0,14.00003,100,0.1201349,1.486699,1.452378,0,12.44075
2/10/2007 5:00:00 PM,0.4277418,15.95322,86.82619,84.39685,0.1266261,0.5103179,45.40474,41.68544,0.7256631,0.7256631,0,0,0,0.7256631,70.32436,0,0,0.5103179,0.7638559,0.7256631,0,0,0,10.62527,0,0.253538,-0.253538,13.73278,98.09106,0.1201349,0.7982295,0.4082544,0,11.13559
2/10/2007 6:00:00 PM,0.1944471,8.263496,74.2758,98.8681,0.01467227,0.06086828,40.12811,39.69904,2.786014,2.786014,0,0,0,2.786014,2.18478,0,0,0.06086828,2.932646,2.786014,0,0,0.2817089,10.37174,0,2.871778,-2.871778,10.70566,76.46882,0.1201349,3.064615,0.04869463,0,10.4326
2/10/2007 7:00:00 PM,0.03333621,1.035292,61.68848,113.2944,0.002661947,0.01118323,37.78311,37.70542,0.6154673,0.6154673,0,0,0,0.6154673,1.817031,0,1.110223E-16,0.01118323,0.6478603,0.6154673,0,0,3.472573,7.499958,0,0.6366771,-0.6366771,10.03454,71.67513,0.1201349,0.6770141,0.008946586,0,7.511141
2/10/2007 8:00:00 PM,0,0,48.69453,90,0,0,35.91405,35.91405,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.179992,6.863281,0,0,0,10.03454,71.67513,0.1201349,0,0,0,6.863281
2/10/2007 9:00:00 PM,0,0,35.05505,90,0,0,34.10823,34.10823,1.085062,1.085062,0,0,0,1.085062,0,0,2.220446E-16,0,1.14217,1.085062,0,0,4.179992,6.863281,0,1.14217,-1.14217,8.830585,63.07549,0.1201349,1.193568,0,0,6.863281
2/10/2007 10:00:00 PM,0,0,20.71225,90,0,0,32.22296,32.22296,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.44907,5.721111,0,0,0,8.830585,63.07549,0.1201349,0,0,0,5.721111
2/10/2007 11:00:00 PM,0,0,5.833275,90,0,0,30.69886,30.69886,0.1191043,0.1191043,0,0,0,0.1191043,0,0,0,0,0.125373,0.1191043,0,0,5.44907,5.721111,0,0.125373,-0.125373,8.698431,62.13153,0.1201349,0.1310147,0,0,5.721111
2/11/2007 12:00:00 AM,0,0,-9.229104,90,0,0,29.49979,29.49979,0.03241559,0.03241559,0,0,0,0.03241559,0,0,6.938894E-18,0,0.03412167,0.03241559,0,0,5.588374,5.595737,0,0.03412167,-0.03412167,8.662463,61.87461,0.1201349,0.03565715,0,0,5.595737
2/11/2007 1:00:00 AM,0,0,-24.05607,90,0,0,28.27906,28.27906,0.3474237,0.3474237,0,0,0,0.3474237,0,0,5.551115E-17,0,0.3657092,0.3474237,0,0,5.626287,5.561616,0,0.3657092,-0.3657092,8.276972,59.12111,0.1201349,0.3821661,0,0,5.561616
2/11/2007 2:00:00 AM,0,0,-38.28218,90,0,0,27.18113,27.18113,0.360916,0.360916,0,0,0,0.360916,0,0,0,0,0.3799116,0.360916,0,0,6.03263,5.195907,0,0.3799116,-0.3799116,7.87651,56.26068,0.1201349,0.3970076,0,0,5.195907
2/11/2007 3:00:00 AM,0,0,-51.79108,90,0,0,26.271,26.271,0.05164498,0.05164498,0,0,0,0.05164498,0,0,6.938894E-18,0,0.05436314,0.05164498,0,0,6.454754,4.815995,0,0.05436314,-0.05436314,7.819207,55.85136,0.1201349,0.05680948,0,0,4.815995
2/11/2007 4:00:00 AM,0.04646021,2.327854,-64.68726,110.0966,0.00457438,0.02047773,25.50745,25.37531,0.351322,0.351322,0,0,0,0.351322,5.828763,0,5.551115E-17,0.02047773,0.3698126,0.351322,0,0,6.515158,4.761632,0,0.3493349,-0.3493349,7.450975,53.22115,0.1201349,0.3864542,0.01638218,0,4.78211
2/11/2007 5:00:00 AM,0.1328577,9.698023,-77.24442,95.63099,0.04865316,0.2173412,25.92893,24.52297,0.4320695,0.4320695,0,0,0,0.4320695,50.30237,0,0,0.2173412,0.45481,0.4320695,0,0,6.903308,4.412297,0,0.2374688,-0.2374688,7.200661,51.43319,0.1201349,0.4752764,0.1738729,0,4.629638
2/11/2007 6:00:00 AM,0.2735365,17.44401,-89.85811,81.1386,0.1704693,0.7506545,28.76749,23.82954,0.2357939,0.2357939,0,0,0,0.2357939,318.352,0,0,0.7506545,0.2482041,0.2357939,0,0,7.167162,4.174829,0.5024503,0,0.5024503,7.677328,54.83794,0.1199849,0.2593733,0.6005235,0,4.925483
2/11/2007 7:00:00 AM,0.4180607,25.19013,-103.0253,66.68977,0.4049189,1.727415,34.88963,23.09999,0,0,0,0,0,0,0,0,0,1.727415,0,0,0,0,6.664711,4.627034,1.727415,0,1.727415,9.316097,66.54342,0.1194719,0,1.381932,0,6.354449
2/11/2007 8:00:00 AM,0.6556621,32.50872,-117.3343,52.38129,0.7678193,3.06722,46.98237,24.40017,1.257668,1.257668,0,0,0,1.257668,243.8815,0,0,3.06722,1.323861,1.257668,0,0,4.937296,6.181707,1.743359,0,1.743359,10.96999,78.35693,0.1189585,1.383435,2.453776,0,9.248927
2/11/2007 9:00:00 AM,1.053973,38.87093,-133.4063,38.41813,0.8349965,3.234923,52.35402,27.68676,1.563817,1.563817,0,0,0,1.563817,206.8608,0,0,3.234923,1.646123,1.563817,0,0,3.193937,7.750731,1.5888,0,1.5888,12.47726,89.12312,0.1184945,1.720198,2.587939,0,10.98565
2/11/2007 10:00:00 AM,1.188554,43.62228,-151.6676,25.41906,0.9586597,3.557811,59.61519,31.12503,1.348991,1.348991,0,0,0,1.348991,263.7387,0.5326841,0,3.557811,1.41999,1.348991,0,0,1.605137,9.180651,1.605137,0,1.605137,14.00003,100,0.1180294,1.48389,2.846249,0,12.73846
2/11/2007 11:00:00 AM,1.248612,46.06925,-171.8736,15.985,1.018726,3.667935,64.54935,34.15157,0.06615745,0.06615745,0,0,0,0.06615745,5544.251,3.598296,0,3.667935,0.06963942,0.06615745,0,0,0,10.62527,0,0,0,14.00003,100,0.1180294,0.0727732,2.934348,0,14.29321
2/11/2007 12:00:00 PM,1.215038,45.75296,167.2415,17.45393,1.011106,3.583955,67.04157,36.80973,0.8537576,0.8537576,0,0,0,0.8537576,419.786,2.685262,0,3.583955,0.8986922,0.8537576,0,0,0,10.62527,0,0,0,14.00003,100,0.1180294,0.9391333,2.867164,0,14.20923
2/11/2007 1:00:00 PM,1.132538,42.73749,147.3956,28.16778,0.9363199,3.312277,67.35522,39.35232,0.43751,0.43751,0,0,0,0.43751,757.0746,2.851741,0,3.312277,0.4605369,0.43751,0,0,0,10.62527,0,0,0,14.00003,100,0.1180294,0.481261,2.649822,0,13.93755
2/11/2007 2:00:00 PM,1.166067,37.56456,129.6349,41.48763,0.7994568,2.873273,64.83819,40.97755,1.573318,1.573318,0,0,0,1.573318,182.625,1.217148,0,2.873273,1.656124,1.573318,0,0,0,10.62527,0,0,0,14.00003,100,0.1180294,1.73065,2.298618,0,13.49855
2/11/2007 3:00:00 PM,0.7419463,30.93619,114.0064,55.55774,0.6098284,2.260528,59.81169,41.68544,1.720303,1.720303,0,0,0,1.720303,131.4029,0.4496822,0,2.260528,1.810845,1.720303,0,0,0,10.62527,0,0,0,14.00003,100,0.1180294,1.892333,1.808422,0,12.8858
2/11/2007 4:00:00 PM,0.5858365,23.48055,100.0071,69.9094,0.380321,1.462575,53.62601,42.37887,1.30318,1.30318,0,0,0,1.30318,112.2312,0.09080667,0,1.462575,1.371768,1.30318,0,0,0,10.62527,0,0,0,14.00003,100,0.1180294,1.433497,1.17006,0,12.08785
2/11/2007 5:00:00 PM,0.2161782,15.69996,87.01163,84.37465,0.1255095,0.5055639,45.49502,41.80823,0.001108662,0.001108662,0,0,0,0.001108662,45601.27,0.5043969,0,0.5055639,0.001167012,0.001108662,0,0,0,10.62527,0,0,0,14.00003,100,0.1180294,0.001219528,0.4044511,0,11.13084
2/11/2007 6:00:00 PM,0.116646,8.006271,74.4502,98.86708,0.03478856,0.1437374,40.87593,39.85795,0,0,0,0,0,0,0,0.1437374,0,0.1437374,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1180294,0,0.11499,0,10.76901
2/11/2007 7:00:00 PM,0.01918594,0.7696091,61.84782,113.3163,0.005552043,0.02329193,38.04808,37.886,0.1812513,0.1812513,0,0,0,0.1812513,12.85063,0,0,0.02329193,0.1907909,0.1812513,0,0,0,10.62527,0,0.1674989,-0.1674989,13.82347,98.73886,0.1180294,0.1993765,0.01863355,0,10.64857
2/11/2007 8:00:00 PM,0,0,48.83344,90,0,0,36.08018,36.08018,1.827654,1.827654,0,0,0,1.827654,0,0,2.220446E-16,0,1.923846,1.827654,0,0,0.1861099,10.45778,0,1.923846,-1.923846,11.79556,84.25381,0.1180294,2.010419,0,0,10.45778
2/11/2007 9:00:00 PM,0,0,35.16624,90,0,0,34.27437,34.27437,1.183066,1.183066,0,0,0,1.183066,0,0,2.220446E-16,0,1.245333,1.183066,0,0,2.323717,8.533929,0,1.245333,-1.245333,10.48286,74.87743,0.1180294,1.301373,0,0,8.533929
2/11/2007 10:00:00 PM,0,0,20.78743,90,0,0,32.36021,32.36021,0.1400335,0.1400335,0,0,0,0.1400335,0,0,2.775558E-17,0,0.1474037,0.1400335,0,0,3.70742,7.288596,0,0.1474037,-0.1474037,10.32748,73.76759,0.1180294,0.1540368,0,0,7.288596
2/11/2007 11:00:00 PM,0,0,5.865495,90,0,0,30.85777,30.85777,0.4050237,0.4050237,0,0,0,0.4050237,0,0,5.551115E-17,0,0.4263408,0.4050237,0,0,3.871202,7.141193,0,0.4263408,-0.4263408,9.878081,70.55758,0.1180294,0.4455261,0,0,7.141193
2/12/2007 12:00:00 AM,0,0,-9.246113,90,0,0,29.65871,29.65871,0.2952369,0.2952369,0,0,0,0.2952369,0,0,0,0,0.3107757,0.2952369,0,0,4.344913,6.714852,0,0.3107757,-0.3107757,9.550494,68.21768,0.1180294,0.3247606,0,0,6.714852
2/12/2007 1:00:00 AM,0,0,-24.11627,90,0,0,28.4452,28.4452,0.153834,0.153834,0,0,0,0.153834,0,0,0,0,0.1619305,0.153834,0,0,4.69022,6.404076,0,0.1619305,-0.1619305,9.379805,66.99847,0.1180294,0.1692174,0,0,6.404076
2/12/2007 2:00:00 AM,0,0,-38.37824,90,0,0,27.34726,27.34726,0.4045079,0.4045079,0,0,0,0.4045079,0,0,5.551115E-17,0,0.4257978,0.4045079,0,0,4.870143,6.242146,0,0.4257978,-0.4257978,8.930975,63.79255,0.1180294,0.4449587,0,0,6.242146
2/12/2007 3:00:00 AM,0,0,-51.91455,90,0,0,26.40824,26.40824,0.4865396,0.4865396,0,0,0,0.4865396,0,0,0,0,0.512147,0.4865396,0,0,5.343252,5.816348,0,0.512147,-0.512147,8.391124,59.93648,0.1180294,0.5351936,0,0,5.816348
2/12/2007 4:00:00 AM,0.02960763,2.048431,-64.83079,110.1376,0.01188085,0.05309306,25.85586,25.51256,0.3266302,0.3266302,0,0,0,0.3266302,16.2548,0,0,0.05309306,0.3438212,0.3266302,0,0,5.912303,5.304201,0,0.2907282,-0.2907282,8.08467,57.74753,0.1180294,0.3592932,0.04247445,0,5.357294
2/12/2007 5:00:00 AM,0.1338695,9.425242,-77.4023,95.64993,0.04344452,0.1940864,25.91564,24.66021,0.5676819,0.5676819,0,0,0,0.5676819,34.18928,0,0,0.1940864,0.5975599,0.5676819,0,0,6.235335,5.013473,0,0.4034736,-0.4034736,7.659371,54.70969,0.1180294,0.6244501,0.1552691,0,5.207559
2/12/2007 6:00:00 AM,0.2457911,17.17368,-90.02558,81.1365,0.163494,0.7201509,28.70967,23.974,0,0,0,0,0,0,0,0,0,0.7201509,0,0,0,0,6.683639,4.609999,0.7201509,0,0.7201509,8.342566,59.58964,0.117822,0,0.5761207,0,5.33015
2/12/2007 7:00:00 AM,0.3013881,24.91718,-103.1968,66.66487,0.2793746,1.213995,31.35467,23.24445,1.316945,1.316945,0,0,0,1.316945,92.18264,0,0,1.213995,1.386258,1.316945,0,0,5.963488,5.258135,0,0.1722633,-0.1722633,8.160985,58.29263,0.117822,1.44864,0.9711959,0,6.47213
2/12/2007 8:00:00 AM,0.5455521,32.22783,-117.5007,52.32812,0.637888,2.601435,43.26205,24.55909,0,0,0,0,0,0,0,0,0,2.601435,0,0,0,0,6.154891,5.085872,2.601435,0,2.601435,10.62892,75.92072,0.1170785,0,2.081148,0,7.687306
2/12/2007 9:00:00 AM,0.6483531,38.57776,-133.5507,38.32393,0.8270519,3.205443,52.28404,27.85289,0,0,0,0,0,0,0,0,0,3.205443,0,0,0,0,3.553457,7.427163,3.205443,0,3.205443,13.66987,97.64175,0.1161752,0,2.564354,0,10.63261
2/12/2007 10:00:00 AM,0.8736846,43.31601,-151.7635,25.25346,1.177676,4.189213,66.48004,31.28394,0.5236737,0.5236737,0,0,0,0.5236737,799.9663,3.289964,0,4.189213,0.5512355,0.5236737,0,0,0.348014,10.31206,0.348014,0,0.348014,14.00003,100,0.116078,0.5760411,3.351371,0,14.50128
2/12/2007 11:00:00 AM,1.052516,45.75544,-171.8923,15.69769,1.019243,3.665708,64.72813,34.31049,0.1789812,0.1789812,0,0,0,0.1789812,2048.097,3.477306,0,3.665708,0.1884013,0.1789812,0,0,0,10.62527,0,0,0,14.00003,100,0.116078,0.1968793,2.932566,0,14.29098
2/12/2007 12:00:00 PM,1.079744,45.44257,167.3101,17.183,1.011666,3.581178,67.25129,36.99754,1.187763,1.187763,0,0,0,1.187763,301.5061,2.330901,0,3.581178,1.250277,1.187763,0,0,0,10.62527,0,0,0,14.00003,100,0.116078,1.306539,2.864942,0,14.20645
2/12/2007 1:00:00 PM,1.078765,42.44019,147.5332,28.00342,0.9368486,3.310389,67.53403,39.51123,0,0,0,0,0,0,0,3.310389,0,3.310389,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.116078,0,2.648311,0,13.93566
2/12/2007 2:00:00 PM,0.8640412,37.28335,129.811,41.3836,0.7998825,2.871661,65.01321,41.13647,2.441715,2.441715,0,0,0,2.441715,117.6083,0.3014341,0,2.871661,2.570227,2.441715,0,0,0,10.62527,0,0,0,14.00003,100,0.116078,2.685887,2.297328,0,13.49693
2/12/2007 3:00:00 PM,0.5546657,30.66817,114.197,55.49028,0.6342778,2.338249,60.71857,41.85157,0.6020172,0.6020172,0,0,0,0.6020172,388.4024,1.704547,0,2.338249,0.6337023,0.6020172,0,0,0,10.62527,0,0,0,14.00003,100,0.116078,0.662219,1.8706,0,12.96352
2/12/2007 4:00:00 PM,0.4275711,23.22014,100.1983,69.86829,0.3932488,1.507468,54.17247,42.53778,1.223776,1.223776,0,0,0,1.223776,123.1817,0.2192825,0,1.507468,1.288186,1.223776,0,0,0,10.62527,0,0,0,14.00003,100,0.116078,1.346154,1.205974,0,12.13274
2/12/2007 5:00:00 PM,0.2229849,15.44116,87.19637,84.3556,0.1238579,0.498583,45.61299,41.97437,2.530612,2.530612,0,0,0,2.530612,19.70207,0,0,0.498583,2.663802,2.530612,0,0,0,10.62527,0,2.165219,-2.165219,11.71769,83.69759,0.116078,2.783673,0.3988664,0,11.12386
2/12/2007 6:00:00 PM,0.1532531,7.743595,74.62402,98.86906,0.01432049,0.05930772,40.44298,40.02409,0,0,0,0,0,0,0,0,0,0.05930772,0,0,0,0,2.405799,8.460055,0.05930772,0,0.05930772,11.77395,84.09948,0.1160614,0,0.04744617,0,8.519363
2/12/2007 7:00:00 PM,0.02095284,0.4985664,62.00652,113.3411,0.002287994,0.009594957,38.11893,38.05214,0,0,0,0,0,0,0,0,0,0.009594957,0,0,0,0,2.346491,8.513433,0.009594957,0,0.009594957,11.78305,84.1645,0.1160588,0,0.007675966,0,8.523027
2/12/2007 8:00:00 PM,0,0,48.97143,90,0,0,36.24632,36.24632,1.554121,1.554121,0,0,0,1.554121,0,0,2.220446E-16,0,1.635917,1.554121,0,0,2.336896,8.522068,0,1.635917,-1.635917,10.05865,71.84733,0.1160588,1.709533,0,0,8.522068
2/12/2007 9:00:00 PM,0,0,35.27606,90,0,0,34.43328,34.43328,2.967104,2.967104,0,0,0,2.967104,0,0,4.440892E-16,0,3.123268,2.967104,0,0,4.154582,6.886151,0,3.123268,-3.123268,6.766433,48.33157,0.1160588,3.263815,0,0,6.886151
2/12/2007 10:00:00 PM,0,0,20.86055,90,0,0,32.54801,32.54801,0.6449044,0.6449044,0,0,0,0.6449044,0,0,1.110223E-16,0,0.6788467,0.6449044,0,0,7.624879,3.762883,0,0.6788467,-0.6788467,6.050865,43.22038,0.1160588,0.7093948,0,0,3.762883
2/12/2007 11:00:00 PM,0,0,5.894848,90,0,0,31.0239,31.0239,0.3414013,0.3414013,0,0,0,0.3414013,0,0,0,0,0.3593698,0.3414013,0,0,8.379153,3.084036,0,0.3593698,-0.3593698,5.672056,40.51461,0.1160588,0.3755414,0,0,3.084036
2/13/2007 12:00:00 AM,0,0,-9.266788,90,0,0,29.82484,29.82484,0.183533,0.183533,0,0,0,0.183533,0,0,0,0,0.1931926,0.183533,0,0,8.778453,2.724667,0,0.1931926,-0.1931926,5.468413,39.06002,0.1160588,0.2018863,0,0,2.724667
2/13/2007 1:00:00 AM,0,0,-24.18073,90,0,0,28.60411,28.60411,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.993112,2.531474,0,0,0,5.468413,39.06002,0.1160588,0,0,0,2.531474
2/13/2007 2:00:00 AM,0,0,-38.47891,90,0,0,27.48451,27.48451,0.1561082,0.1561082,0,0,0,0.1561082,0,0,0,0,0.1643244,0.1561082,0,0,8.993112,2.531474,0,0.1643244,-0.1643244,5.2952,37.82278,0.1160588,0.171719,0,0,2.531474
2/13/2007 3:00:00 AM,0,0,-52.04278,90,0,0,26.5527,26.5527,0.1286381,0.1286381,0,0,0,0.1286381,0,0,0,0,0.1354085,0.1286381,0,0,9.175694,2.36715,0,0.1354085,-0.1354085,5.152467,36.80326,0.1160588,0.1415019,0,0,2.36715
2/13/2007 4:00:00 AM,0.01450634,1.766729,-64.97907,110.1752,0.0113396,0.05064154,25.98472,25.65702,0.3053352,0.3053352,0,0,0,0.3053352,16.58555,0,5.551115E-17,0.05064154,0.3214055,0.3053352,0,0,9.326148,2.231741,0,0.270764,-0.270764,4.867057,34.76462,0.1160588,0.3358687,0.04051323,0,2.282382
2/13/2007 5:00:00 AM,0.1018988,9.150338,-77.56489,95.66571,0.05922614,0.2637907,26.51702,24.80468,0.1534313,0.1534313,0,0,0,0.1534313,171.9276,0,0,0.2637907,0.1615066,0.1534313,0,0,9.626997,1.960977,0.1022841,0,0.1022841,4.964092,35.45773,0.1160302,0.1687744,0.2110326,0,2.224768
2/13/2007 6:00:00 AM,0.2266228,16.90122,-90.19772,81.13139,0.1579461,0.6958486,28.67163,24.0968,0.00758851,0.00758851,0,0,0,0.00758851,9169.767,0,0,0.6958486,0.007987905,0.00758851,0,0,9.524713,2.053033,0.6878608,0,0.6878608,5.616654,40.11888,0.1158387,0.00834736,0.556679,0,2.748882
2/13/2007 7:00:00 AM,0.5010204,24.64197,-103.373,66.63715,0.4982508,2.091876,37.90373,23.36002,2.090182,2.090182,0,0,0,2.090182,100.081,0,0,2.091876,2.200192,2.090182,0,0,8.836852,2.672107,0,0.1083156,-0.1083156,5.50248,39.30335,0.1158387,2.299201,1.673501,0,4.763984
2/13/2007 8:00:00 AM,0.3631148,31.94439,-117.6716,52.27234,0.3672341,1.562619,35.37867,24.68188,0.446216,0.446216,0,0,0,0.446216,350.1934,0,0,1.562619,0.469701,0.446216,0,0,8.957203,2.563792,1.092918,0,1.092918,6.539312,46.70928,0.1155356,0.4908375,1.250095,0,4.12641
2/13/2007 9:00:00 AM,0.6696767,38.28163,-133.6997,38.22739,0.8645546,3.32569,53.57806,28.0118,0.6842111,0.6842111,0,0,0,0.6842111,486.0619,0,0,3.32569,0.7202222,0.6842111,0,0,7.864285,3.547418,2.605468,0,2.605468,9.011076,64.3647,0.1148195,0.7526322,2.660552,0,6.873107
2/13/2007 10:00:00 AM,0.7092523,43.00627,-151.864,25.08557,0.9505804,3.525499,59.72433,31.47174,1.184224,1.184224,0,0,0,1.184224,297.7054,0,0,3.525499,1.246552,1.184224,0,0,5.258817,5.892339,2.278948,0,2.278948,11.17308,79.80752,0.1142005,1.302647,2.820399,0,9.417838
2/13/2007 11:00:00 AM,0.8255911,45.43756,-171.9158,15.40622,1.135744,3.988269,68.51191,34.51274,0,0,0,0,0,0,0,1.0084,0,3.988269,0,0,0,0,2.97987,7.943391,2.97987,0,2.97987,14.00003,100,0.1134009,0,3.190616,0,11.93166
2/13/2007 12:00:00 PM,0.8622059,45.12749,167.3743,16.9116,1.186064,4.050635,72.80785,37.17812,1.120285,1.120285,0,0,0,1.120285,361.5718,2.871387,0,4.050635,1.179248,1.120285,0,0,0,10.62527,0,0,0,14.00003,100,0.1134009,1.232314,3.240508,0,14.67591
2/13/2007 1:00:00 PM,0.841725,42.1377,147.6672,27.84205,1.133553,3.846619,73.77813,39.69904,0.5668396,0.5668396,0,0,0,0.5668396,678.608,3.249946,0,3.846619,0.5966733,0.5668396,0,0,0,10.62527,0,0,0,14.00003,100,0.1134009,0.6235236,3.077295,0,14.47189
2/13/2007 2:00:00 PM,0.7413822,36.99667,129.9845,41.28303,0.948575,3.304675,69.74904,41.32427,0,0,0,0,0,0,0,3.304675,0,3.304675,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1134009,0,2.64374,0,13.92995
2/13/2007 3:00:00 PM,0.6518893,30.39458,114.3859,55.42623,0.7557506,2.720883,64.56156,42.01048,0.253033,0.253033,0,0,0,0.253033,1075.307,2.454532,0,2.720883,0.2663505,0.253033,0,0,0,10.62527,0,0,0,14.00003,100,0.1134009,0.2783363,2.176706,0,13.34616
2/13/2007 4:00:00 PM,0.3143666,22.95421,100.3885,69.83048,0.2874018,1.120978,51.18608,42.70391,1.32578,1.32578,0,0,0,1.32578,84.5523,0,0,1.120978,1.395558,1.32578,0,0,0,10.62527,0,0.2745804,-0.2745804,13.7106,97.93262,0.1134009,1.458358,0.896782,0,11.74625
2/13/2007 5:00:00 PM,0.1461887,15.1769,87.38034,84.3397,0.1109539,0.4470803,45.43568,42.17662,0,0,0,0,0,0,0,0.141991,0,0.4470803,0,0,0,0,0.3050893,10.35069,0.3050893,0,0.3050893,14.00003,100,0.1133197,0,0.3576642,0,10.79777
2/13/2007 6:00:00 PM,0.08312961,7.475546,74.79722,98.87405,0.04857927,0.1998983,41.62708,40.20467,4.109797,4.109797,1.25,0,0.50625,4.109797,4.863945,0,0,0.1998983,3.010313,2.859798,0,0,0,10.62527,0,2.810415,-2.810415,11.03759,78.83978,0.1133197,4.520777,0.1599186,5,10.82517
2/13/2007 7:00:00 PM,0.01045242,0.2222453,62.16453,113.3687,0.00657962,0.0275472,38.42486,38.23272,2.583734,2.583734,5,0,1.53,2.583734,1.066178,0,0,0.0275472,0,0,2.416266,2.295453,3.122683,7.814859,2.323,0,2.323,13.24138,94.58111,0.114435,2.842107,0.02203776,5,7.842406
2/13/2007 8:00:00 PM,0,0,49.10848,90,0,0,36.44857,36.44857,0.6679651,0.6679651,0,0,0,0.6679651,0,0,1.110223E-16,0,0.7031211,0.6679651,0,0,0.7996831,9.90556,0,0.7031211,-0.7031211,12.50023,89.28716,0.114435,0.7347615,0,0,9.90556
2/13/2007 9:00:00 PM,0,0,35.38447,90,0,0,34.62109,34.62109,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.580929,9.202438,0,0,0,12.50023,89.28716,0.114435,0,0,0,9.202438
2/13/2007 10:00:00 PM,0,0,20.93159,90,0,0,32.72859,32.72859,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.580929,9.202438,0,0,0,12.50023,89.28716,0.114435,0,0,0,9.202438
2/13/2007 11:00:00 PM,0,0,5.921314,90,0,0,31.20448,31.20448,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.580929,9.202438,0,0,0,12.50023,89.28716,0.114435,0,0,0,9.202438
2/14/2007 12:00:00 AM,0,0,-9.291145,90,0,0,30.00542,30.00542,0.2901568,0.2901568,0,0,0,0.2901568,0,0,0,0,0.3054282,0.2901568,0,0,1.580929,9.202438,0,0.3054282,-0.3054282,12.17828,86.98753,0.114435,0.3191725,0,0,9.202438
2/14/2007 1:00:00 AM,0,0,-24.24946,90,0,0,28.76302,28.76302,0.213775,0.213775,0,0,0,0.213775,0,0,0,0,0.2250264,0.213775,0,0,1.920293,8.89701,0,0.2250264,-0.2250264,11.94108,85.29325,0.114435,0.2351525,0,0,8.89701
2/14/2007 2:00:00 AM,0,0,-38.58419,90,0,0,27.65064,27.65064,0.4243257,0.4243257,0,0,0,0.4243257,0,0,5.551115E-17,0,0.4466587,0.4243257,0,0,2.170323,8.671984,0,0.4466587,-0.4466587,11.47026,81.93026,0.114435,0.4667583,0,0,8.671984
2/14/2007 3:00:00 AM,0,0,-52.17574,90,0,0,26.73329,26.73329,0.3603237,0.3603237,0,0,0,0.3603237,0,0,5.551115E-17,0,0.3792881,0.3603237,0,0,2.66661,8.225325,0,0.3792881,-0.3792881,11.07045,79.07452,0.114435,0.396356,0,0,8.225325
2/14/2007 4:00:00 AM,0.02741101,1.482831,-65.13207,110.2096,0.006800476,0.03036493,26.01969,25.82315,0.6439528,0.6439528,0,0,0,0.6439528,4.715397,0,0,0.03036493,0.6778451,0.6439528,0,0,3.088041,7.846037,0,0.6474801,-0.6474801,10.38795,74.1995,0.114435,0.7083481,0.02429194,0,7.876402
2/14/2007 5:00:00 AM,0.1941354,8.873385,-77.73214,95.67832,0.01613918,0.07227435,25.437,24.97081,0.2842583,0.2842583,0,0,0,0.2842583,25.42559,0,5.551115E-17,0.07227435,0.2992192,0.2842583,0,0,3.807464,7.198557,0,0.2269449,-0.2269449,10.14873,72.49078,0.114435,0.3126841,0.05781948,0,7.270831
2/14/2007 6:00:00 AM,0.3380226,16.62672,-90.37447,81.1233,0.2036582,0.8904272,30.16196,24.25571,0.3311054,0.3311054,0,0,0,0.3311054,268.9257,0,0,0.8904272,0.3485319,0.3311054,0,0,4.059625,6.971612,0.5418953,0,0.5418953,10.66282,76.16283,0.1142904,0.3642159,0.7123418,0,7.862039
2/14/2007 7:00:00 AM,0.5232028,24.36457,-103.5537,66.60664,0.5263451,2.198288,38.88079,23.50449,1.377526,1.377526,0,0,0,1.377526,159.5823,0,0,2.198288,1.450028,1.377526,0,0,3.51773,7.459318,0.7482607,0,0.7482607,11.37268,81.23326,0.1140913,1.515279,1.758631,0,9.657606
2/14/2007 8:00:00 AM,0.6469452,31.65848,-117.8471,52.21404,0.7774243,3.092216,47.74889,24.86968,1.486571,1.486571,0,0,0,1.486571,208.01,0,0,3.092216,1.564812,1.486571,0,0,2.769469,8.132752,1.527405,0,1.527405,12.8217,91.58341,0.113687,1.635228,2.473773,0,11.22497
2/14/2007 9:00:00 AM,0.9521511,37.98262,-133.8532,38.12861,0.8357001,3.227434,52.89875,28.19961,1.300471,1.300471,0,0,0,1.300471,248.1743,0.6164536,0,3.227434,1.368916,1.300471,0,0,1.242064,9.507417,1.242064,0,1.242064,14.00003,100,0.1133604,1.430518,2.581947,0,12.73485
2/14/2007 10:00:00 AM,1.009039,42.69313,-151.9691,24.91553,0.9598495,3.54934,60.21352,31.674,1.76317,1.76317,0,0,0,1.76317,201.3045,1.693372,0,3.54934,1.855968,1.76317,0,0,0,10.62527,0,0,0,14.00003,100,0.1133604,1.939487,2.839472,0,14.17461
2/14/2007 11:00:00 AM,1.235132,45.11568,-171.9438,15.11071,1.020212,3.658847,65.18,34.72221,0.6828437,0.6828437,0,0,0,0.6828437,535.825,2.940064,0,3.658847,0.7187828,0.6828437,0,0,0,10.62527,0,0,0,14.00003,100,0.1133604,0.7511281,2.927078,0,14.28412
2/14/2007 12:00:00 PM,1.281258,44.80781,167.4341,16.64001,1.012677,3.574628,67.69704,37.40204,1.691471,1.691471,0,0,0,1.691471,211.3325,1.794132,0,3.574628,1.780496,1.691471,0,0,0,10.62527,0,0,0,14.00003,100,0.1133604,1.860619,2.859703,0,14.1999
2/14/2007 1:00:00 PM,1.155041,41.83012,147.7975,27.68391,0.9377599,3.304155,67.98328,39.92296,1.882754,1.882754,0,0,0,1.882754,175.4958,1.322308,0,3.304155,1.981847,1.882754,0,0,0,10.62527,0,0,0,14.00003,100,0.1133604,2.07103,2.643324,0,13.92943
2/14/2007 2:00:00 PM,1.075265,36.70461,130.1554,41.18604,0.8005586,2.866175,65.45372,41.54819,0.907548,0.907548,0,0,0,0.907548,315.8152,1.910861,0,2.866175,0.9553137,0.907548,0,0,0,10.62527,0,0,0,14.00003,100,0.1133604,0.9983028,2.29294,0,13.49145
2/14/2007 3:00:00 PM,0.8463183,30.11553,114.573,55.36568,0.610409,2.254505,60.40846,42.25607,0,0,0,0,0,0,0,2.254505,0,2.254505,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1133604,0,1.803604,0,12.87978
2/14/2007 4:00:00 PM,0.565671,22.68282,100.5774,69.79601,0.3802341,1.457348,54.19939,42.9495,0,0,0,0,0,0,0,1.457348,0,1.457348,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1133604,0,1.165879,0,12.08262
2/14/2007 5:00:00 PM,0.2648809,14.90726,87.56349,84.32697,0.1244155,0.4996491,46.03516,42.37887,0,0,0,0,0,0,0,0.4996491,0,0.4996491,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1133604,0,0.3997193,0,11.12492
2/14/2007 6:00:00 PM,0.09650579,7.202209,74.96973,98.88203,0.0380159,0.1565226,41.51994,40.40692,1.870142,1.870142,0,0,0,1.870142,8.369556,0,2.220446E-16,0.1565226,1.968571,1.870142,0,0,0,10.62527,0,1.812048,-1.812048,12.08996,86.3567,0.1133604,2.057156,0.1252181,0,10.7818
2/14/2007 7:00:00 PM,0.01437361,0,62.32182,90,0,0,38.45664,38.45664,1.539064,1.539064,0,0,0,1.539064,0,0,2.220446E-16,0,1.620067,1.539064,0,0,2.013386,8.813227,0,1.620067,-1.620067,10.38226,74.15886,0.1133604,1.69297,0,0,8.813227
2/14/2007 8:00:00 PM,0,0,49.24457,90,0,0,36.65082,36.65082,1.725662,1.725662,0,0,0,1.725662,0,0,0,0,1.816486,1.725662,0,0,3.813461,7.19316,0,1.816486,-1.816486,8.467517,60.48214,0.1133604,1.898228,0,0,7.19316
2/14/2007 9:00:00 PM,0,0,35.49145,90,0,0,34.82334,34.82334,1.372739,1.372739,0,0,0,1.372739,0,0,2.220446E-16,0,1.444988,1.372739,0,0,5.831779,5.376674,0,1.444988,-1.444988,6.944366,49.60252,0.1133604,1.510013,0,0,5.376674
2/14/2007 10:00:00 PM,0,0,21.00053,90,0,0,32.90918,32.90918,0.2799495,0.2799495,0,0,0,0.2799495,0,0,5.551115E-17,0,0.2946837,0.2799495,0,0,7.437321,3.931685,0,0.2946837,-0.2946837,6.633742,47.38378,0.1133604,0.3079445,0,0,3.931685
2/14/2007 11:00:00 PM,0,0,5.944875,90,0,0,31.38507,31.38507,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.764747,3.637002,0,0,0,6.633742,47.38378,0.1133604,0,0,0,3.637002
2/15/2007 12:00:00 AM,0,0,-9.319194,90,0,0,30.186,30.186,0.4143099,0.4143099,0,0,0,0.4143099,0,0,0,0,0.4361157,0.4143099,0,0,7.764747,3.637002,0,0.4361157,-0.4361157,6.174036,44.10017,0.1133604,0.4557408,0,0,3.637002
2/15/2007 1:00:00 AM,0,0,-24.32246,90,0,0,28.9725,28.9725,0.3495017,0.3495017,0,0,0,0.3495017,0,0,0,0,0.3678966,0.3495017,0,0,8.24932,3.200886,0,0.3678966,-0.3678966,5.786239,41.33019,0.1133604,0.3844519,0,0,3.200886
2/15/2007 2:00:00 AM,0,0,-38.69407,90,0,0,27.85289,27.85289,0.1860002,0.1860002,0,0,0,0.1860002,0,0,2.775558E-17,0,0.1957897,0.1860002,0,0,8.658094,2.832989,0,0.1957897,-0.1957897,5.579858,39.85605,0.1133604,0.2046003,0,0,2.832989
2/15/2007 3:00:00 AM,0,0,-52.31339,90,0,0,26.92109,26.92109,0.1319681,0.1319681,0,0,0,0.1319681,0,0,2.775558E-17,0,0.1389138,0.1319681,0,0,8.875638,2.6372,0,0.1389138,-0.1389138,5.43343,38.81014,0.1133604,0.1451649,0,0,2.6372
2/15/2007 4:00:00 AM,0.04107664,1.196819,-65.28976,110.2406,0.003176436,0.01417621,26.11721,26.02541,0.2954662,0.2954662,0,0,0,0.2954662,4.797913,0,5.551115E-17,0.01417621,0.311017,0.2954662,0,0,9.029986,2.498286,0,0.2968408,-0.2968408,5.120533,36.57516,0.1133604,0.3250128,0.01134097,0,2.512462
2/15/2007 5:00:00 AM,0.2163944,8.594461,-77.904,95.68775,0.01701331,0.07609372,25.68628,25.19473,0.8961247,0.8961247,0,0,0,0.8961247,8.491421,0,1.110223E-16,0.07609372,0.9432891,0.8961247,0,0,9.35981,2.201445,0,0.8671954,-0.8671954,4.206429,30.04586,0.1133604,0.9857371,0.06087497,0,2.277539
2/15/2007 6:00:00 AM,0.468361,16.35024,-90.55574,81.11224,0.1825076,0.7996447,29.74899,24.45796,0.3094262,0.3094262,0,0,0,0.3094262,258.4282,0,0,0.7996447,0.3257118,0.3094262,0,0,10.32336,1.33425,0.4739329,0,0.4739329,4.656041,33.25737,0.1132363,0.3403689,0.6397157,0,2.133894
2/15/2007 7:00:00 AM,0.7041646,24.08504,-103.7388,66.57341,0.4334265,1.834907,36.34175,23.70674,0.0941382,0.0941382,0,0,0,0.0941382,1949.163,0,0,1.834907,0.09909284,0.0941382,0,0,9.849427,1.760789,1.735814,0,1.735814,6.302779,45.01976,0.1127839,0.103552,1.467926,0,3.595697
2/15/2007 8:00:00 AM,0.8170549,31.37015,-118.027,52.15328,0.6562769,2.661008,44.30914,25.05027,0.1473635,0.1473635,0,0,0,0.1473635,1805.745,0,0,2.661008,0.1551194,0.1473635,0,0,8.113613,3.323022,2.505888,0,2.505888,8.680073,62.0004,0.1121373,0.1620998,2.128806,0,5.98403
2/15/2007 9:00:00 AM,1.0271,37.68078,-134.0111,38.0277,0.8359503,3.224801,53.09064,28.38019,0,0,0,0,0,0,0,0,0,3.224801,0,0,0,0,5.607725,5.578322,3.224801,0,3.224801,11.73939,83.8526,0.1113159,0,2.57984,0,8.803123
2/15/2007 10:00:00 AM,1.092217,42.37667,-152.0786,24.74353,0.9602308,3.546037,60.43222,31.87625,0,0,0,0,0,0,0,1.163113,0,3.546037,0,0,0,0,2.382924,8.480642,2.382924,0,2.382924,14.00003,100,0.1107166,0,2.83683,0,12.02668
2/15/2007 11:00:00 AM,1.043592,44.78991,-171.9762,14.81126,1.020661,3.655392,65.40116,34.92446,1.303264,1.303264,0,0,0,1.303264,280.4797,2.283535,0,3.655392,1.371857,1.303264,0,0,0,10.62527,0,0,0,14.00003,100,0.1107166,1.433591,2.924314,0,14.28067
2/15/2007 12:00:00 PM,1.187156,44.48363,167.4897,16.36855,1.013126,3.57169,67.89595,37.58262,2.114589,2.114589,0,0,0,2.114589,168.907,1.345806,0,3.57169,2.225883,2.114589,0,0,0,10.62527,0,0,0,14.00003,100,0.1107166,2.326048,2.857352,0,14.19696
2/15/2007 1:00:00 PM,1.18014,41.51755,147.9242,27.52922,0.93814,3.300892,68.20191,40.12521,1.706873,1.706873,0,0,0,1.706873,193.3882,1.504183,0,3.300892,1.796709,1.706873,0,0,0,10.62527,0,0,0,14.00003,100,0.1107166,1.877561,2.640713,0,13.92617
2/15/2007 2:00:00 PM,0.9999502,36.40727,130.3235,41.09277,0.8008071,2.863619,65.64546,41.72878,4.136879,4.136879,1.25,0,0.50625,4.136879,69.2217,0,0,2.863619,3.038821,2.886879,0,0,0,10.62527,0,0.175202,-0.175202,13.81535,98.68086,0.1107166,4.550568,2.290895,5,13.48889
2/15/2007 3:00:00 PM,0.8379982,29.83109,114.7583,55.30871,0.6104717,2.252501,60.57167,42.41499,0,0,0,0,0,0,0,2.057832,0,2.252501,0,0,0,0,0.1946689,10.45007,0.1946689,0,0.1946689,14.00003,100,0.110668,0,1.802001,0,12.70257
2/15/2007 4:00:00 PM,0.5845333,22.40606,100.7652,69.76492,0.3800704,1.455394,54.3549,43.10842,0.6808357,0.6808357,0,0,0,0.6808357,213.7659,0.7387252,0,1.455394,0.7166691,0.6808357,0,0,0,10.62527,0,0,0,14.00003,100,0.110668,0.7489192,1.164315,0,12.08067
2/15/2007 5:00:00 PM,0.3973181,14.63233,87.74577,84.31741,0.1252017,0.5022936,46.21773,42.53778,0,0,0,0,0,0,0,0.5022936,0,0.5022936,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.110668,0,0.4018349,0,11.12757
2/15/2007 6:00:00 PM,0.1577325,6.923668,75.14153,98.89296,0.0124621,0.05146281,40.97387,40.60917,0.5391583,0.5391583,0,0,0,0.5391583,9.545027,0,0,0.05146281,0.5675351,0.5391583,0,0,0,10.62527,0,0.5160723,-0.5160723,13.45604,96.11438,0.110668,0.5930741,0.04117025,0,10.67674
2/15/2007 7:00:00 PM,0.01289024,0,62.47834,90,0,0,38.63722,38.63722,2.161109,2.161109,0,0,0,2.161109,0,0,4.440892E-16,0,2.274851,2.161109,0,0,0.5734137,10.1092,0,2.274851,-2.274851,11.05814,78.98653,0.110668,2.37722,0,0,10.1092
2/15/2007 8:00:00 PM,0,0,49.37965,90,0,0,36.85307,36.85307,0.8076313,0.8076313,0,0,0,0.8076313,0,0,1.110223E-16,0,0.8501382,0.8076313,0,0,3.101026,7.834351,0,0.8501382,-0.8501382,10.16201,72.58566,0.110668,0.8883945,0,0,7.834351
2/15/2007 9:00:00 PM,0,0,35.59697,90,0,0,35.02559,35.02559,1.228183,1.228183,0,0,0,1.228183,0,0,2.220446E-16,0,1.292825,1.228183,0,0,4.045624,6.984212,0,1.292825,-1.292825,8.799254,62.8517,0.110668,1.351002,0,0,6.984212
2/15/2007 10:00:00 PM,0,0,21.06735,90,0,0,33.11143,33.11143,0.4746687,0.4746687,0,0,0,0.4746687,0,0,5.551115E-17,0,0.4996513,0.4746687,0,0,5.482096,5.691388,0,0.4996513,-0.4996513,8.272576,59.08971,0.110668,0.5221356,0,0,5.691388
2/15/2007 11:00:00 PM,0,0,5.965517,90,0,0,31.58732,31.58732,0.1538467,0.1538467,0,0,0,0.1538467,0,0,2.775558E-17,0,0.1619439,0.1538467,0,0,6.037264,5.191736,0,0.1619439,-0.1619439,8.101872,57.8704,0.110668,0.1692314,0,0,5.191736
2/16/2007 12:00:00 AM,0,0,-9.350942,90,0,0,30.38826,30.38826,0.3376835,0.3376835,0,0,0,0.3376835,0,0,0,0,0.3554563,0.3376835,0,0,6.217202,5.029792,0,0.3554563,-0.3554563,7.727189,55.19409,0.110668,0.3714518,0,0,5.029792
2/16/2007 1:00:00 AM,0,0,-24.39974,90,0,0,29.17475,29.17475,0.03484061,0.03484061,0,0,0,0.03484061,0,0,6.938894E-18,0,0.03667432,0.03484061,0,0,6.612154,4.674336,0,0.03667432,-0.03667432,7.68853,54.91796,0.110668,0.03832467,0,0,4.674336
2/16/2007 2:00:00 AM,0,0,-38.80853,90,0,0,28.03347,28.03347,0.3814404,0.3814404,0,0,0,0.3814404,0,0,0,0,0.4015162,0.3814404,0,0,6.652903,4.637662,0,0.4015162,-0.4015162,7.265295,51.89486,0.110668,0.4195844,0,0,4.637662
2/16/2007 3:00:00 AM,0,0,-52.45572,90,0,0,27.10167,27.10167,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.099032,4.236145,0,0,0,7.265295,51.89486,0.110668,0,0,0,4.236145
2/16/2007 4:00:00 AM,0.02169705,0.9087771,-65.45207,110.2681,0.005238426,0.02335049,26.35742,26.20599,0.4331598,0.4331598,0,0,0,0.4331598,5.390733,0,5.551115E-17,0.02335049,0.4559577,0.4331598,0,0,7.099032,4.236145,0,0.4326072,-0.4326072,6.809287,48.63767,0.110668,0.4764758,0.01868039,0,4.259496
2/16/2007 5:00:00 AM,0.2238129,8.313641,-78.0804,95.69401,0.01645549,0.07353808,25.85081,25.37531,0.3909985,0.3909985,0,0,0,0.3909985,18.80776,0,5.551115E-17,0.07353808,0.4115774,0.3909985,0,0,7.579707,3.803538,0,0.3380393,-0.3380393,6.452962,46.09249,0.110668,0.4300984,0.05883046,0,3.877076
2/16/2007 6:00:00 AM,0.4491217,16.07185,-90.74146,81.09824,0.1821385,0.7972414,29.9414,24.66021,0.6241645,0.6241645,0,0,0,0.6241645,127.7294,0,0,0.7972414,0.6570152,0.6241645,0,0,7.955306,3.465499,0.1402262,0,0.1402262,6.585992,47.04271,0.1106329,0.6865809,0.6377931,0,4.262741
2/16/2007 7:00:00 AM,0.6476406,23.80344,-103.9284,66.53748,0.4332988,1.832629,36.5205,23.88732,0.09484275,0.09484275,0,0,0,0.09484275,1932.281,0,0,1.832629,0.09983448,0.09484275,0,0,7.81508,3.591703,1.732794,0,1.732794,8.229865,58.78463,0.1102019,0.104327,1.466103,0,5.424331
2/16/2007 8:00:00 AM,0.9074554,31.07946,-118.2112,52.09014,0.6563625,2.65829,44.51724,25.25252,1.817489,1.817489,0,0,0,1.817489,146.2616,0,0,2.65829,1.913147,1.817489,0,0,6.082285,5.151217,0.7451432,0,0.7451432,8.93677,63.83395,0.1100175,1.999238,2.126632,0,7.809507
2/16/2007 9:00:00 AM,1.096018,37.3762,-134.1733,37.92479,0.8362064,3.221769,53.30482,28.58244,1.152286,1.152286,0,0,0,1.152286,279.598,0,0,3.221769,1.212933,1.152286,0,0,5.337142,5.821846,2.008836,0,2.008836,10.84252,77.44641,0.1095236,1.267515,2.577415,0,9.043615
2/16/2007 10:00:00 AM,1.1948,42.05697,-152.1924,24.56973,0.9606022,3.543179,60.62844,32.05683,1.645738,1.645738,0,0,0,1.645738,215.2943,0,0,3.543179,1.732356,1.645738,0,0,3.328306,7.629799,1.810823,0,1.810823,12.56042,89.71709,0.1090822,1.810312,2.834543,0,11.17298
2/16/2007 11:00:00 AM,1.306202,44.46034,-172.013,14.50802,1.021084,3.652368,65.59933,35.10505,4.259197,4.259197,2.231056,0,0.7740782,4.259197,85.75251,0,0,3.652368,2.134886,2.028141,0,0,1.517483,9.25954,1.517483,0,1.517483,14.00003,100,0.1093751,4.685117,2.921895,5,12.91191
2/16/2007 12:00:00 PM,1.307088,44.15506,167.541,16.09754,1.013535,3.568635,68.09365,37.76321,1.307254,1.307254,0,0,0,1.307254,272.9871,2.192577,0,3.568635,1.376057,1.307254,0,0,0,10.62527,0,0,0,14.00003,100,0.1093751,1.437979,2.854908,0,14.19391
2/16/2007 1:00:00 PM,1.068038,41.2001,148.0472,27.37823,0.9384682,3.297943,68.39677,40.30579,4.049311,4.049311,1.25,0,0.50625,4.049311,81.44455,0.3512998,0,3.297943,2.946643,2.799311,0,0,0,10.62527,0,0,0,14.00003,100,0.1093751,4.454242,2.638354,5,13.92322
2/16/2007 2:00:00 PM,0.9866359,36.10475,130.4889,41.00334,0.8009944,2.861273,65.81325,41.88769,0.904617,0.904617,0,0,0,0.904617,316.2966,1.909044,0,2.861273,0.9522284,0.904617,0,0,0,10.62527,0,0,0,14.00003,100,0.1093751,0.9950787,2.289018,0,13.48655
2/16/2007 3:00:00 PM,0.8425268,29.54137,114.9416,55.25536,0.610468,2.250179,60.7402,42.58112,0.3534806,0.3534806,0,0,0,0.3534806,636.5778,1.878094,0,2.250179,0.3720848,0.3534806,0,0,0,10.62527,0,0,0,14.00003,100,0.1093751,0.3888286,1.800143,0,12.87545
2/16/2007 4:00:00 PM,0.5839434,22.12404,100.9516,69.73722,0.3798388,1.453137,54.51567,43.27455,0.6582584,0.6582584,0,0,0,0.6582584,220.7548,0.7602336,0,1.453137,0.6929036,0.6582584,0,0,0,10.62527,0,0,0,14.00003,100,0.1093751,0.7240843,1.16251,0,12.07841
2/16/2007 5:00:00 PM,0.327261,14.35219,87.92712,84.31103,0.1517364,0.6053659,47.21079,42.74725,0.7055518,0.7055518,0,0,0,0.7055518,85.80035,1.110223E-16,0,0.6053659,0.7426861,0.7055518,0,0,0,10.62527,0,0.1373202,-0.1373202,13.85528,98.96609,0.1093751,0.776107,0.4842927,0,11.23064
2/16/2007 6:00:00 PM,0.1287525,6.640013,75.31257,98.90684,0.01225571,0.05056647,41.13401,40.7753,2.320766,2.320766,0,0,0,2.320766,2.178869,0,4.440892E-16,0.05056647,2.442912,2.320766,0,0,0.152578,10.48795,0,2.392345,-2.392345,11.33353,80.9536,0.1093751,2.552843,0.04045317,0,10.53852
2/16/2007 7:00:00 PM,0.007367377,0,62.63408,90,0,0,38.82502,38.82502,1.476582,1.476582,0,0,0,1.476582,0,0,2.220446E-16,0,1.554297,1.476582,0,0,2.81074,8.095609,0,1.554297,-1.554297,9.695153,69.25095,0.1093751,1.62424,0,0,8.095609
2/16/2007 8:00:00 PM,0,0,49.51372,90,0,0,37.01199,37.01199,2.380134,2.380134,0,0,0,2.380134,0,0,4.440892E-16,0,2.505404,2.380134,0,0,4.537736,6.541311,0,2.505404,-2.505404,7.054225,50.38722,0.1093751,2.618147,0,0,6.541311
2/16/2007 9:00:00 PM,0,0,35.70102,90,0,0,35.20617,35.20617,1.264859,1.264859,0,0,0,1.264859,0,0,0,0,1.331431,1.264859,0,0,7.321519,4.035907,0,1.331431,-1.331431,5.650774,40.36259,0.1093751,1.391345,0,0,4.035907
2/16/2007 10:00:00 PM,0,0,21.13203,90,0,0,33.29923,33.29923,0.1567169,0.1567169,0,0,0,0.1567169,0,0,2.775558E-17,0,0.1649652,0.1567169,0,0,8.800886,2.704476,0,0.1649652,-0.1649652,5.476885,39.12053,0.1093751,0.1723886,0,0,2.704476
2/16/2007 11:00:00 PM,0,0,5.983228,90,0,0,31.75345,31.75345,0.7535582,0.7535582,0,0,0,0.7535582,0,0,0,0,0.7932192,0.7535582,0,0,8.984181,2.539511,0,0.7932192,-0.7932192,4.640759,33.14821,0.1093751,0.828914,0,0,2.539511
2/17/2007 12:00:00 AM,0,0,-9.386394,90,0,0,30.55439,30.55439,0.2727945,0.2727945,0,0,0,0.2727945,0,0,5.551115E-17,0,0.2871521,0.2727945,0,0,9.865536,1.746292,0,0.2871521,-0.2871521,4.338074,30.98618,0.1093751,0.300074,0,0,1.746292
2/17/2007 1:00:00 AM,0,0,-24.48128,90,0,0,29.33366,29.33366,0.2896839,0.2896839,0,0,0,0.2896839,0,0,0,0,0.3049304,0.2896839,0,0,10.18459,1.45914,0,0.3049304,-0.3049304,4.016649,28.69029,0.1093751,0.3186523,0,0,1.45914
2/17/2007 2:00:00 AM,0,0,-38.92755,90,0,0,28.19961,28.19961,0.5105762,0.5105762,0,0,0,0.5105762,0,0,0,0,0.5374486,0.5105762,0,0,10.52341,1.154209,0,0.5374486,-0.5374486,3.450129,24.64373,0.1093751,0.5616338,0,0,1.154209
2/17/2007 3:00:00 AM,0,0,-52.60268,90,0,0,27.28226,27.28226,0.1785277,0.1785277,0,0,0,0.1785277,0,0,2.775558E-17,0,0.1879238,0.1785277,0,0,11.12057,0.6167607,0,0.1879238,-0.1879238,3.252039,23.22881,0.1093751,0.1963804,0,0,0.6167607
2/17/2007 4:00:00 AM,0.01708487,0.6187864,-65.61897,110.2923,0.006162645,0.02744356,26.5503,26.37212,0.4864968,0.4864968,3.99176,0,1.25475,0.4864968,5.641057,4.440892E-16,0,0.02744356,0,0,3.505263,3.33,11.32938,0.4288369,3.357444,0,3.357444,6.43719,45.97984,0.1103978,0.5351465,0.02195485,5,0.4562804
2/17/2007 5:00:00 AM,0.1963667,8.030997,-78.26128,95.69708,0.01589402,0.07097027,26.01523,25.55589,0.09071963,0.09071963,3.595983,0,1.146703,0.09071963,78.23033,0,0,0.07097027,0,0,3.505263,3.33,7.971931,3.450536,3.40097,0,3.40097,9.663633,69.02582,0.1111325,0.09979159,0.05677621,5,3.521506
2/17/2007 6:00:00 AM,0.4005772,15.79162,-90.93155,81.08131,0.1818132,0.7951749,30.0988,24.82635,0.2852904,0.2852904,3.790554,0,1.199821,0.2852904,278.7248,0,0,0.7951749,0,0,3.505263,3.33,4.570961,6.511409,4.125175,0,4.125175,13.57712,96.97923,0.1118087,0.3138194,0.6361399,5,7.306584
2/17/2007 7:00:00 AM,0.6640479,23.51984,-104.1222,66.49892,0.433204,1.830197,36.72942,24.0968,2.008559,2.008559,0,0,0,2.008559,91.11992,0,0,1.830197,2.114272,2.008559,0,0,0.4457861,10.22407,0,0.2840753,-0.2840753,13.27768,94.84035,0.1118087,2.209414,1.464157,0,12.05426
2/17/2007 8:00:00 AM,0.8001671,30.78649,-118.3996,52.02469,0.6564678,2.655967,44.7039,25.4331,0,0,0,0,0,0,0,1.894541,0,2.655967,0,0,0,0,0.7614253,9.939991,0.7614253,0,0.7614253,14.00003,100,0.1116246,0,2.124773,0,12.59596
2/17/2007 9:00:00 AM,1.052191,37.06894,-134.3395,37.81998,0.836467,3.219166,53.49703,28.76302,1.141356,1.141356,0,0,0,1.141356,282.0474,2.017738,0,3.219166,1.201428,1.141356,0,0,0,10.62527,0,0,0,14.00003,100,0.1116246,1.255492,2.575332,0,13.84444
2/17/2007 10:00:00 AM,1.191246,41.73411,-152.3103,24.39433,0.9609623,3.539805,60.84652,32.25908,0.8727899,0.8727899,0,0,0,0.8727899,405.5735,2.621078,0,3.539805,0.9187261,0.8727899,0,0,0,10.62527,0,0,0,14.00003,100,0.1116246,0.9600688,2.831844,0,14.16508
2/17/2007 11:00:00 AM,1.313121,44.12706,-172.0541,14.20111,1.021481,3.649263,65.79666,35.28563,0.5170322,0.5170322,0,0,0,0.5170322,705.8097,3.105019,0,3.649263,0.5442445,0.5170322,0,0,0,10.62527,0,0,0,14.00003,100,0.1116246,0.5687354,2.919411,0,14.27454
2/17/2007 12:00:00 PM,1.257967,43.8222,167.5882,15.82734,1.013903,3.565291,68.29749,37.95101,1.347157,1.347157,0,0,0,1.347157,264.653,2.147231,0,3.565291,1.41806,1.347157,0,0,0,10.62527,0,0,0,14.00003,100,0.1116246,1.481872,2.852233,0,14.19057
2/17/2007 1:00:00 PM,1.119018,40.87786,148.1666,27.23116,0.9387434,3.295306,68.56783,40.46471,1.894987,1.894987,0,0,0,1.894987,173.896,1.300583,0,3.295306,1.994723,1.894987,0,0,0,10.62527,0,0,0,14.00003,100,0.1116246,2.084485,2.636245,0,13.92058
2/17/2007 2:00:00 PM,1.001645,35.79716,130.6515,40.91787,0.8011199,2.858606,65.98651,42.05382,0.8260506,0.8260506,0,0,0,0.8260506,346.057,1.989079,0,2.858606,0.8695269,0.8260506,0,0,0,10.62527,0,0,0,14.00003,100,0.1116246,0.9086556,2.286885,0,13.48388
2/17/2007 3:00:00 PM,0.8043372,29.24646,115.123,55.20572,0.6103972,2.247637,60.90671,42.74725,0.6840205,0.6840205,0,0,0,0.6840205,328.5921,1.527616,0,2.247637,0.7200216,0.6840205,0,0,0,10.62527,0,0,0,14.00003,100,0.1116246,0.7524226,1.79811,0,12.87291
2/17/2007 4:00:00 PM,0.6075437,21.83683,101.1367,69.71297,0.3795392,1.450701,54.66712,43.43346,1.380805,1.380805,0,0,0,1.380805,105.062,2.220446E-16,0,1.450701,1.45348,1.380805,0,0,0,10.62527,0,0.002778185,-0.002778185,13.9971,99.97908,0.1116246,1.518886,1.160561,0,12.07598
2/17/2007 5:00:00 PM,0.4133864,14.06695,88.1075,84.30783,0.1241761,0.4973544,46.51353,42.86283,0,0,0,0,0,0,0,0.4942676,0,0.4973544,0,0,0,0,0.003086872,10.6225,0.003086872,0,0.003086872,14.00003,100,0.1116238,0,0.3978836,0,11.11985
2/17/2007 6:00:00 PM,0.1750384,6.351336,75.4828,98.92365,0.01259819,0.05193176,41.30299,40.93422,1.910333,1.910333,0,0,0,1.910333,2.718467,0,0,0.05193176,2.010876,1.910333,0,0,0,10.62527,0,1.958945,-1.958945,11.93512,85.25068,0.1116238,2.101366,0.04154541,0,10.67721
2/17/2007 7:00:00 PM,0.007450141,0,62.789,90,0,0,38.98394,38.98394,2.206291,2.206291,0,0,0,2.206291,0,0,4.440892E-16,0,2.322412,2.206291,0,0,2.176605,8.666329,0,2.322412,-2.322412,9.487082,67.76474,0.1116238,2.42692,0,0,8.666329
2/17/2007 8:00:00 PM,0,0,49.64674,90,0,0,37.17812,37.17812,1.659419,1.659419,0,0,0,1.659419,0,0,0,0,1.746757,1.659419,0,0,4.757062,6.343918,0,1.746757,-1.746757,7.645839,54.61303,0.1116238,1.825361,0,0,6.343918
2/17/2007 9:00:00 PM,0,0,35.80359,90,0,0,35.3723,35.3723,2.35448,2.35448,0,0,0,2.35448,0,0,4.440892E-16,0,2.4784,2.35448,0,0,6.697904,4.597161,0,2.4784,-2.4784,5.033376,35.95261,0.1116238,2.589928,0,0,4.597161
2/17/2007 10:00:00 PM,0,0,21.19457,90,0,0,33.45814,33.45814,0.3980789,0.3980789,0,0,0,0.3980789,0,0,5.551115E-17,0,0.4190304,0.3980789,0,0,9.451681,2.118761,0,0.4190304,-0.4190304,4.591679,32.79764,0.1116238,0.4378867,0,0,2.118761
2/17/2007 11:00:00 PM,0,0,5.997999,90,0,0,31.91236,31.91236,0.1570387,0.1570387,0,0,0,0.1570387,0,0,0,0,0.1653039,0.1570387,0,0,9.917271,1.699731,0,0.1653039,-0.1653039,4.417434,31.55303,0.1116238,0.1727426,0,0,1.699731
2/18/2007 12:00:00 AM,0,0,-9.425552,90,0,0,30.7133,30.7133,0.2462335,0.2462335,0,0,0,0.2462335,0,0,5.551115E-17,0,0.2591932,0.2462335,0,0,10.10094,1.534427,0,0.2591932,-0.2591932,4.14422,29.60151,0.1116238,0.2708569,0,0,1.534427
2/18/2007 1:00:00 AM,0,0,-24.56709,90,0,0,29.47812,29.47812,0.1764686,0.1764686,0,0,0,0.1764686,0,0,2.775558E-17,0,0.1857564,0.1764686,0,0,10.38893,1.275234,0,0.1857564,-0.1857564,3.948416,28.20291,0.1116238,0.1941154,0,0,1.275234
2/18/2007 2:00:00 AM,0,0,-39.05111,90,0,0,28.33685,28.33685,0.1703046,0.1703046,0,0,0,0.1703046,0,0,2.775558E-17,0,0.1792679,0.1703046,0,0,10.59533,1.089477,0,0.1792679,-0.1792679,3.75945,26.85316,0.1116238,0.187335,0,0,1.089477
2/18/2007 3:00:00 AM,0,0,-52.75425,90,0,0,27.42672,27.42672,0.6018805,0.6018805,0,0,0,0.6018805,0,0,1.110223E-16,0,0.6335584,0.6018805,0,0,10.79452,0.9102094,0,0.6335584,-0.6335584,3.091621,22.08297,0.1116238,0.6620685,0,0,0.9102094
2/18/2007 4:00:00 AM,0.01670615,0.3269295,-65.7904,110.3129,0.003797201,0.01690387,26.61916,26.50937,0.01335405,0.01335405,0,0,0,0.01335405,126.5823,0,0,0.01690387,0.0140569,0.01335405,0,0,11.49847,0.276651,0.002846973,0,0.002846973,3.094322,22.10226,0.1116231,0.01468946,0.0135231,0,0.2935548
2/18/2007 5:00:00 AM,0.2086945,7.746606,-78.44657,95.69698,0.01532906,0.0684035,26.14341,25.70036,0.06615604,0.06615604,0,0,0,0.06615604,103.3972,0,0,0.0684035,0.06963794,0.06615604,0,0,11.49562,0.2792132,0,0.001234445,-0.001234445,3.093021,22.09296,0.1116231,0.07277165,0.0547228,0,0.3476167
2/18/2007 6:00:00 AM,0.2136485,15.50961,-91.12594,81.06149,0.1536109,0.6741098,29.43739,24.98526,0.3062466,0.3062466,0,0,0,0.3062466,220.1199,0,0,0.6741098,0.3223649,0.3062466,0,0,11.49699,0.2779788,0.3517449,0,0.3517449,3.426715,24.47649,0.1115383,0.3368713,0.5392878,0,0.9520885
2/18/2007 7:00:00 AM,0.4974972,23.2343,-104.3202,66.45776,0.524362,2.182001,39.5611,24.23404,0.1762661,0.1762661,0,0,0,0.1762661,1237.902,0,0,2.182001,0.1855433,0.1762661,0,0,11.14525,0.5945492,1.996458,0,1.996458,5.320721,38.00508,0.1110592,0.1938927,1.745601,0,2.77655
2/18/2007 8:00:00 AM,0.755239,30.4913,-118.5921,51.95702,0.6565917,2.653926,44.87643,25.59923,1.024785,1.024785,0,0,0,1.024785,258.9739,0,0,2.653926,1.078721,1.024785,0,0,9.148792,2.391361,1.575205,0,1.575205,6.815092,48.67913,0.1106841,1.127263,2.123141,0,5.045287
2/18/2007 9:00:00 AM,0.9820564,36.75906,-134.5098,37.7134,0.8367309,3.216432,53.69671,28.95083,0,0,0,0,0,0,0,0,0,3.216432,0,0,0,0,7.573587,3.809045,3.216432,0,3.216432,9.866467,70.47462,0.109926,0,2.573146,0,7.025477
2/18/2007 10:00:00 AM,0.9410223,41.40817,-152.4323,24.21749,0.9613097,3.536708,61.04941,32.44688,1.0532,1.0532,0,0,0,1.0532,335.806,0,0,3.536708,1.108631,1.0532,0,0,4.357156,6.703834,2.428076,0,2.428076,12.16994,86.92799,0.1093605,1.15852,2.829366,0,10.24054
2/18/2007 11:00:00 AM,1.201523,43.79015,-172.0994,13.89067,1.021849,3.645904,66.00055,35.47343,0.3849587,0.3849587,0,0,0,0.3849587,947.0897,1.311605,0,3.645904,0.4052197,0.3849587,0,0,1.929079,8.889103,1.929079,0,1.929079,14.00003,100,0.1089154,0.4234546,2.916723,0,12.53501
2/18/2007 12:00:00 PM,1.155102,43.48516,167.6312,15.55831,1.014228,3.561993,68.49263,38.13159,0.6558921,0.6558921,0,0,0,0.6558921,543.0762,2.871581,0,3.561993,0.6904127,0.6558921,0,0,0,10.62527,0,0,0,14.00003,100,0.1089154,0.7214813,2.849595,0,14.18727
2/18/2007 1:00:00 PM,1.104201,40.55097,148.2824,27.08824,0.9389642,3.291889,68.7668,40.65251,0,0,0,0,0,0,0,3.291889,0,3.291889,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1089154,0,2.633511,0,13.91716
2/18/2007 2:00:00 PM,0.9862455,35.4846,130.8114,40.83648,0.8011826,2.855087,66.1947,42.25607,1.108168,1.108168,0,0,0,1.108168,257.6403,1.688595,0,2.855087,1.166492,1.108168,0,0,0,10.62527,0,0,0,14.00003,100,0.1089154,1.218984,2.28407,0,13.48036
2/18/2007 3:00:00 PM,0.7696165,28.94647,115.3024,55.15984,0.610259,2.244374,61.10784,42.9495,2.305321,2.305321,0,0,0,2.305321,97.35627,0,0,2.244374,2.426653,2.305321,0,0,0,10.62527,0,0.1822792,-0.1822792,13.80789,98.62758,0.1089154,2.535852,1.795499,0,12.86965
2/18/2007 4:00:00 PM,0.4973799,21.54454,101.3204,69.69216,0.4924903,1.843177,58.21903,43.5996,0.3005601,0.3005601,0,0,0,0.3005601,613.2473,1.324265,0,1.843177,0.3163791,0.3005601,0,0,0.2025324,10.443,0.2025324,0,0.2025324,14.00003,100,0.1088689,0.3306161,1.474541,0,12.28617
2/18/2007 5:00:00 PM,0.3465422,13.77668,88.28687,84.30781,0.1235664,0.4943798,46.70565,43.0723,0.7998141,0.7998141,0,0,0,0.7998141,61.81184,0,1.110223E-16,0.4943798,0.8419096,0.7998141,0,0,0,10.62527,0,0.3475297,-0.3475297,13.6337,97.38337,0.1088689,0.8797955,0.3955039,0,11.11965
2/18/2007 6:00:00 PM,0.09857603,6.057733,75.65221,98.94334,0.01810986,0.07450979,41.65229,41.12202,1.986451,1.986451,0,0,0,1.986451,3.7509,0,4.440892E-16,0.07450979,2.091001,1.986451,0,0,0.3861442,10.27774,0,2.016491,-2.016491,11.50813,82.20078,0.1088689,2.185096,0.05960783,0,10.35225
