Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/18/2007 7:00:00 PM,0.005635662,0,62.94307,90,0,0,39.15007,39.15007,1.265527,1.265527,0,0,0,1.265527,0,0,0,0,1.332133,1.265527,0,0,2.62669,8.261253,0,1.332133,-1.332133,10.10394,72.17085,0.1088689,1.392079,0,0,8.261253
2/18/2007 8:00:00 PM,0,0,49.77871,90,0,0,37.3587,37.3587,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.106838,6.92912,0,0,0,10.10394,72.17085,0.1088689,0,0,0,6.92912
2/18/2007 9:00:00 PM,0,0,35.90466,90,0,0,35.53122,35.53122,2.265848,2.265848,0,0,0,2.265848,0,0,0,0,2.385103,2.265848,0,0,4.106838,6.92912,0,2.385103,-2.385103,7.58982,54.21289,0.1088689,2.492433,0,0,6.92912
2/18/2007 10:00:00 PM,0,0,21.25495,90,0,0,33.60261,33.60261,0.008735022,0.008735022,0,0,0,0.008735022,0,0,0,0,0.00919476,0.008735022,0,0,6.756952,4.544017,0,0.00919476,-0.00919476,7.580128,54.14366,0.1088689,0.009608524,0,0,4.544017
2/18/2007 11:00:00 PM,0,0,6.009822,90,0,0,32.05683,32.05683,0.09357855,0.09357855,0,0,0,0.09357855,0,0,1.387779E-17,0,0.09850373,0.09357855,0,0,6.767169,4.534822,0,0.09850373,-0.09850373,7.476296,53.40201,0.1088689,0.1029364,0,0,4.534822
2/19/2007 12:00:00 AM,0,0,-9.468416,90,0,0,30.85777,30.85777,0.177465,0.177465,0,0,0,0.177465,0,0,2.775558E-17,0,0.1868053,0.177465,0,0,6.876617,4.436318,0,0.1868053,-0.1868053,7.279386,51.99551,0.1088689,0.1952115,0,0,4.436318
2/19/2007 1:00:00 AM,0,0,-24.65714,90,0,0,29.63704,29.63704,0.5139046,0.5139046,0,0,0,0.5139046,0,0,0,0,0.5409523,0.5139046,0,0,7.084179,4.249513,0,0.5409523,-0.5409523,6.709172,47.92256,0.1088689,0.5652951,0,0,4.249513
2/19/2007 2:00:00 AM,0,0,-39.17919,90,0,0,28.50299,28.50299,0.4058571,0.4058571,0,0,0,0.4058571,0,0,0,0,0.427218,0.4058571,0,0,7.685237,3.708561,0,0.427218,-0.427218,6.258845,44.70594,0.1088689,0.4464428,0,0,3.708561
2/19/2007 3:00:00 AM,0,0,-52.91037,90,0,0,27.57118,27.57118,0.9355823,0.9355823,0,0,0,0.9355823,0,0,1.110223E-16,0,0.9848234,0.9355823,0,0,8.159924,3.281343,0,0.9848234,-0.9848234,5.22075,37.291,0.1088689,1.02914,0,0,3.281343
2/19/2007 4:00:00 AM,0.01766495,0.03328794,-65.96629,110.3301,0.001702445,0.007575511,26.70306,26.65383,0.5160757,0.5160757,0,0,0,0.5160757,1.467907,0,1.110223E-16,0.007575511,0.5432376,0.5160757,0,0,9.254171,2.29652,0,0.5356621,-0.5356621,4.656112,33.25788,0.1088689,0.5676833,0.006060409,0,2.304095
2/19/2007 5:00:00 AM,0.2037491,7.46054,-78.63621,95.69372,0.01476078,0.06582042,26.28595,25.85927,0,0,0,0,0,0,0,0,0,0.06582042,0,0,0,0,9.849352,1.760857,0.06582042,0,0.06582042,4.718555,33.7039,0.1088537,0,0.05265633,0,1.826678
2/19/2007 6:00:00 AM,0.4116554,15.22589,-91.32453,81.0388,0.1812917,0.7917162,30.38833,25.12972,0.5696997,0.5696997,0,0,0,0.5696997,138.9708,0,0,0.7917162,0.5996839,0.5696997,0,0,9.783531,1.820096,0.1920323,0,0.1920323,4.900733,35.00517,0.1088097,0.6266697,0.633373,0,2.611812
2/19/2007 7:00:00 AM,0.67513,22.94688,-104.5223,66.41409,0.4331103,1.826848,37.03327,24.40017,1.196597,1.196597,0,0,0,1.196597,152.6702,0,0,1.826848,1.259576,1.196597,0,0,9.591499,1.992925,0.5672715,0,0.5672715,5.438894,38.84916,0.1086797,1.316257,1.461478,0,3.819773
2/19/2007 8:00:00 AM,0.9007878,30.19394,-118.7885,51.88721,0.6567331,2.652055,45.04215,25.75815,1.23646,1.23646,0,0,0,1.23646,214.4878,0,0,2.652055,1.301536,1.23646,0,0,9.024228,2.503469,1.350519,0,1.350519,6.720109,48.00068,0.1083716,1.360106,2.121644,0,5.155525
2/19/2007 9:00:00 AM,1.008223,36.44663,-134.6841,37.60517,0.8369969,3.213841,53.88908,29.13141,1.472081,1.472081,0,0,0,1.472081,218.3196,0,0,3.213841,1.549559,1.472081,0,0,7.673709,3.718936,1.664282,0,1.664282,8.298985,59.27835,0.1079943,1.619289,2.571073,0,6.932777
2/19/2007 10:00:00 AM,1.202237,41.07923,-152.5582,24.03943,0.961643,3.533725,61.24448,32.62747,1.437817,1.437817,0,0,0,1.437817,245.7702,0,0,3.533725,1.513491,1.437817,0,0,6.009427,5.21679,2.020233,0,2.020233,10.21555,72.96805,0.1075397,1.581598,2.82698,0,8.750515
2/19/2007 11:00:00 AM,1.252949,43.44973,-172.1487,13.57686,1.022188,3.642117,66.21835,35.67568,1.541017,1.541017,0,0,0,1.541017,236.345,0,0,3.642117,1.622123,1.541017,0,0,3.989193,7.035,2.019994,0,2.019994,12.13188,86.65612,0.1070891,1.695119,2.913693,0,10.67712
2/19/2007 12:00:00 PM,1.10578,43.14405,167.6702,15.29083,1.014509,3.558064,68.70865,38.33384,0,0,0,0,0,0,0,1.588864,0,3.558064,0,0,0,0,1.9692,8.852995,1.9692,0,1.9692,14.00003,100,0.1066534,0,2.846451,0,12.41106
2/19/2007 1:00:00 PM,0.9644926,40.21952,148.3946,26.9497,0.9391298,3.288001,68.97887,40.85476,0.9230378,0.9230378,0,0,0,0.9230378,356.2152,2.316382,0,3.288001,0.9716188,0.9230378,0,0,0,10.62527,0,0,0,14.00003,100,0.1066534,1.015342,2.630401,0,13.91327
2/19/2007 2:00:00 PM,0.8645256,35.16718,130.9684,40.75927,0.8011817,2.851376,66.40096,42.45832,0.7970091,0.7970091,0,0,0,0.7970091,357.7595,2.012419,0,2.851376,0.838957,0.7970091,0,0,0,10.62527,0,0,0,14.00003,100,0.1066534,0.87671,2.281101,0,13.47665
2/19/2007 3:00:00 PM,0.7443582,28.6415,115.4797,55.11776,0.6100528,2.240891,61.30692,43.15176,0.9842688,0.9842688,0,0,0,0.9842688,227.6706,1.204818,0,2.240891,1.036072,0.9842688,0,0,0,10.62527,0,0,0,14.00003,100,0.1066534,1.082696,1.792712,0,12.86616
2/19/2007 4:00:00 PM,0.5506154,21.24728,101.5026,69.67483,0.3787358,1.444674,55.01493,43.80185,2.473197,2.473197,0,0,0,2.473197,58.41323,0,4.440892E-16,1.444674,2.603366,2.473197,0,0,0,10.62527,0,1.158691,-1.158691,12.77866,91.27596,0.1066534,2.720517,1.15574,0,12.06995
2/19/2007 5:00:00 PM,0.3249376,13.4815,88.46519,84.31094,0.1575633,0.6262869,47.86868,43.23121,0,0,0,0,0,0,0,0,0,0.6262869,0,0,0,0,1.287435,9.466583,0.6262869,0,0.6262869,13.37281,95.51987,0.1065155,0,0.5010296,0,10.09287
2/19/2007 6:00:00 PM,0.1370148,5.759301,75.82074,98.9659,0.01015248,0.0417825,41.59986,41.3026,1.463346,1.463346,0,0,0,1.463346,2.855272,0,2.220446E-16,0.0417825,1.540364,1.463346,0,0,0.6611478,10.03024,0,1.498582,-1.498582,11.79316,84.23672,0.1065155,1.60968,0.033426,0,10.07202
2/19/2007 7:00:00 PM,0.003480702,0,63.09626,90,0,0,39.35232,39.35232,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.326238,8.53166,0,0,0,11.79316,84.23672,0.1065155,0,0,0,8.53166
2/19/2007 8:00:00 PM,0,0,49.90959,90,0,0,37.52484,37.52484,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.326238,8.53166,0,0,0,11.79316,84.23672,0.1065155,0,0,0,8.53166
2/19/2007 9:00:00 PM,0,0,36.00423,90,0,0,35.69735,35.69735,1.305418,1.305418,0,0,0,1.305418,0,0,2.220446E-16,0,1.374124,1.305418,0,0,2.326238,8.53166,0,1.374124,-1.374124,10.34471,73.89064,0.1065155,1.43596,0,0,8.53166
2/19/2007 10:00:00 PM,0,0,21.31318,90,0,0,33.78319,33.78319,0.04990857,0.04990857,0,0,0,0.04990857,0,0,0,0,0.05253534,0.04990857,0,0,3.853043,7.157536,0,0.05253534,-0.05253534,10.28933,73.49509,0.1065155,0.05489943,0,0,7.157536
2/19/2007 11:00:00 PM,0,0,6.018696,90,0,0,32.23741,32.23741,0.7817448,0.7817448,0,0,0,0.7817448,0,0,1.110223E-16,0,0.8228893,0.7817448,0,0,3.911416,7.105,0,0.8228893,-0.8228893,9.421931,67.29938,0.1065155,0.8599194,0,0,7.105
2/20/2007 12:00:00 AM,0,0,-9.514981,90,0,0,31.0239,31.0239,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.825737,6.282111,0,0,0,9.421931,67.29938,0.1065155,0,0,0,6.282111
2/20/2007 1:00:00 AM,0,0,-24.75143,90,0,0,29.80317,29.80317,0.1469187,0.1469187,0,0,0,0.1469187,0,0,2.775558E-17,0,0.1546513,0.1469187,0,0,4.825737,6.282111,0,0.1546513,-0.1546513,9.258915,66.13497,0.1065155,0.1616106,0,0,6.282111
2/20/2007 2:00:00 AM,0,0,-39.31175,90,0,0,28.64745,28.64745,0.243015,0.243015,0,0,0,0.243015,0,0,2.775558E-17,0,0.2558053,0.243015,0,0,4.997572,6.12746,0,0.2558053,-0.2558053,8.989272,64.20896,0.1065155,0.2673165,0,0,6.12746
2/20/2007 3:00:00 AM,0,0,-53.071,90,0,0,27.70843,27.70843,0.1320674,0.1320674,0,0,0,0.1320674,0,0,0,0,0.1390183,0.1320674,0,0,5.2818,5.871654,0,0.1390183,-0.1390183,8.842734,63.16226,0.1065155,0.1452742,0,0,5.871654
2/20/2007 4:00:00 AM,0.008955196,0,-66.14661,90,0,0,26.79829,26.79829,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.436265,5.732636,0,0,0,8.842734,63.16226,0.1065155,0,0,0,5.732636
2/20/2007 5:00:00 AM,0.1891528,7.172873,-78.83011,95.68729,0.01418934,0.06323846,26.39227,25.98207,0.5168804,0.5168804,0,0,0,0.5168804,12.23464,0,1.110223E-16,0.06323846,0.5440846,0.5168804,0,0,5.436265,5.732636,0,0.4808461,-0.4808461,8.335878,59.54187,0.1065155,0.5685684,0.05059077,0,5.795874
2/20/2007 6:00:00 AM,0.4022239,14.94053,-91.52724,81.01329,0.1810946,0.7902892,30.52769,25.27419,0.3814449,0.3814449,0,0,0,0.3814449,207.183,0,0,0.7902892,0.401521,0.3814449,0,0,5.970539,5.25179,0.3887683,0,0.3887683,8.704696,62.17627,0.1064302,0.4195894,0.6322314,0,6.042079
2/20/2007 7:00:00 AM,0.4908525,22.65765,-104.7283,66.36793,0.5307172,2.202545,40.05665,24.53742,1.52003,1.52003,0,0,0,1.52003,144.9014,0,0,2.202545,1.600032,1.52003,0,0,5.58177,5.601681,0.6025126,0,0.6025126,9.27629,66.25908,0.1062981,1.672034,1.762036,0,7.804226
2/20/2007 8:00:00 AM,0.6966609,29.89448,-118.9888,51.81535,0.6568909,2.650134,45.21569,25.92428,1.212856,1.212856,0,0,0,1.212856,218.5037,0,0,2.650134,1.27669,1.212856,0,0,4.979258,6.143942,1.373444,0,1.373444,10.57925,75.56594,0.1059983,1.334141,2.120107,0,8.794077
2/20/2007 9:00:00 AM,0.8556514,36.13173,-134.862,37.49543,0.8372635,3.211527,54.06673,29.29754,2.335875,2.335875,0,0,0,2.335875,137.4871,0,0,3.211527,2.458816,2.335875,0,0,3.605813,7.380042,0.7527117,0,0.7527117,11.29334,80.66654,0.1058347,2.569462,2.569222,0,10.59157
2/20/2007 10:00:00 AM,0.948813,40.74736,-152.6878,23.86033,0.9619609,3.530213,61.46127,32.82972,0,0,0,0,0,0,0,0.677111,0,3.530213,0,0,0,0,2.853102,8.057483,2.853102,0,2.853102,14.00003,100,0.1052192,0,2.82417,0,11.5877
2/20/2007 11:00:00 AM,1.083837,43.10587,-172.202,13.25984,1.022495,3.637727,66.45741,35.8996,0.7501366,0.7501366,0,0,0,0.7501366,484.942,2.84811,0,3.637727,0.7896174,0.7501366,0,0,0,10.62527,0,0,0,14.00003,100,0.1052192,0.8251502,2.910182,0,14.263
2/20/2007 12:00:00 PM,1.175294,42.79896,167.7052,15.02532,1.014746,3.5535,68.94551,38.55776,0.5839296,0.5839296,0,0,0,0.5839296,608.5494,2.938837,0,3.5535,0.6146628,0.5839296,0,0,0,10.62527,0,0,0,14.00003,100,0.1052192,0.6423225,2.8428,0,14.17877
2/20/2007 1:00:00 PM,1.07168,39.88363,148.5033,26.81577,0.9392391,3.28395,69.18921,41.05701,1.542954,1.542954,0,0,0,1.542954,212.8353,1.659788,0,3.28395,1.624162,1.542954,0,0,0,10.62527,0,0,0,14.00003,100,0.1052192,1.697249,2.62716,0,13.90922
2/20/2007 2:00:00 PM,0.9485793,34.84502,131.1226,40.68636,0.8011167,2.847471,66.60526,42.66058,1.345078,1.345078,0,0,0,1.345078,211.6956,1.4316,0,2.847471,1.415872,1.345078,0,0,0,10.62527,0,0,0,14.00003,100,0.1052192,1.479586,2.277977,0,13.47275
2/20/2007 3:00:00 PM,0.6440151,28.33165,115.655,55.07955,0.8006791,2.833449,67.29915,43.35401,2.193149,2.193149,0,0,0,2.193149,129.1955,0.5248712,0,2.833449,2.308578,2.193149,0,0,0,10.62527,0,0,0,14.00003,100,0.1052192,2.412464,2.266759,0,13.45872
2/20/2007 4:00:00 PM,0.5126079,20.94513,101.6834,69.66099,0.378232,1.441148,55.20401,44.0041,1.260973,1.260973,0,0,0,1.260973,114.2886,0.1138078,0,1.441148,1.32734,1.260973,0,0,0,10.62527,0,0,0,14.00003,100,0.1052192,1.387071,1.152918,0,12.06642
2/20/2007 5:00:00 PM,0.2469856,13.1815,88.64243,84.31724,0.1252186,0.4998354,47.11666,43.43346,1.183568,1.183568,0,0,0,1.183568,42.23124,0,0,0.4998354,1.245861,1.183568,0,0,0,10.62527,0,0.7460255,-0.7460255,13.21365,94.38301,0.1052192,1.301925,0.3998683,0,11.12511
2/20/2007 6:00:00 PM,0.09869312,5.456142,75.98839,98.99127,0.01114845,0.04582353,41.83134,41.50485,2.82032,2.82032,0,0,0,2.82032,1.624763,0,4.440892E-16,0.04582353,2.968758,2.82032,0,0,0.8289173,9.879249,0,2.922935,-2.922935,10.1326,72.3756,0.1052192,3.102352,0.03665882,0,9.925073
2/20/2007 7:00:00 PM,0.002294374,0,63.24857,90,0,0,39.55457,39.55457,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.076622,6.956314,0,0,0,10.1326,72.3756,0.1052192,0,0,0,6.956314
2/20/2007 8:00:00 PM,0,0,50.03939,90,0,0,37.70542,37.70542,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.076622,6.956314,0,0,0,10.1326,72.3756,0.1052192,0,0,0,6.956314
2/20/2007 9:00:00 PM,0,0,36.10228,90,0,0,35.87793,35.87793,0.1273998,0.1273998,0,0,0,0.1273998,0,0,0,0,0.134105,0.1273998,0,0,4.076622,6.956314,0,0.134105,-0.134105,9.991245,71.3659,0.1052192,0.1401398,0,0,6.956314
2/20/2007 10:00:00 PM,0,0,21.36924,90,0,0,33.96377,33.96377,0.1224281,0.1224281,0,0,0,0.1224281,0,0,2.775558E-17,0,0.1288717,0.1224281,0,0,4.225628,6.822209,0,0.1288717,-0.1288717,9.855403,70.39559,0.1052192,0.1346709,0,0,6.822209
2/20/2007 11:00:00 PM,0,0,6.024619,90,0,0,32.40355,32.40355,0.1423928,0.1423928,0,0,0,0.1423928,0,0,2.775558E-17,0,0.1498871,0.1423928,0,0,4.368818,6.693337,0,0.1498871,-0.1498871,9.697408,69.26706,0.1052192,0.156632,0,0,6.693337
2/21/2007 12:00:00 AM,0,0,-9.565241,90,0,0,31.20448,31.20448,0.07425012,0.07425012,0,0,0,0.07425012,0,0,1.387779E-17,0,0.07815802,0.07425012,0,0,4.53536,6.54345,0,0.07815802,-0.07815802,9.615023,68.67859,0.1052192,0.08167513,0,0,6.54345
2/21/2007 1:00:00 AM,0,0,-24.84993,90,0,0,29.96208,29.96208,0.4574071,0.4574071,0,0,0,0.4574071,0,0,5.551115E-17,0,0.4814812,0.4574071,0,0,4.622202,6.465292,0,0.4814812,-0.4814812,9.107496,65.05341,0.1052192,0.5031478,0,0,6.465292
2/21/2007 2:00:00 AM,0,0,-39.44878,90,0,0,28.78469,28.78469,0.05574361,0.05574361,0,0,0,0.05574361,0,0,6.938894E-18,0,0.05867748,0.05574361,0,0,5.157181,5.983811,0,0.05867748,-0.05867748,9.045645,64.61162,0.1052192,0.06131797,0,0,5.983811
2/21/2007 3:00:00 AM,0,0,-53.2361,90,0,0,27.85289,27.85289,0.4373391,0.4373391,0,0,0,0.4373391,0,0,5.551115E-17,0,0.4603569,0.4373391,0,0,5.222378,5.925134,0,0.4603569,-0.4603569,8.560387,61.14549,0.1052192,0.481073,0,0,5.925134
2/21/2007 4:00:00 AM,0.01037454,0,-66.33127,90,0,0,26.93554,26.93554,0.3274074,0.3274074,0,0,0,0.3274074,0,0,5.551115E-17,0,0.3446394,0.3274074,0,0,5.733886,5.464777,0,0.3446394,-0.3446394,8.197104,58.55063,0.1052192,0.3601481,0,0,5.464777
2/21/2007 5:00:00 AM,0.15028,6.883677,-79.02821,95.67773,0.01251209,0.05573639,26.48827,26.12653,0.2703911,0.2703911,0,0,0,0.2703911,20.61325,0,5.551115E-17,0.05573639,0.2846222,0.2703911,0,0,6.116818,5.120138,0,0.2288858,-0.2288858,7.955838,56.8273,0.1052192,0.2974302,0.04458911,0,5.175874
2/21/2007 6:00:00 AM,0.3517424,14.65359,-91.73399,80.98499,0.2370065,1.024876,32.29715,25.41143,0.1827818,0.1827818,0,0,0,0.1827818,560.71,0,0,1.024876,0.1924019,0.1827818,0,0,6.371136,4.891252,0.8324741,0,0.8324741,8.745592,62.46839,0.105041,0.20106,0.8199008,0,5.916128
2/21/2007 7:00:00 AM,0.368116,22.36667,-104.9383,66.31936,0.3968778,1.680991,36.25056,24.68188,2.999235,2.999235,0,0,0,2.999235,56.04731,0,4.440892E-16,1.680991,3.157089,2.999235,0,0,5.538662,5.640479,0,1.476099,-1.476099,7.189647,51.35452,0.105041,3.299158,1.344792,0,7.321469
2/21/2007 8:00:00 AM,0.6964201,29.59299,-119.1929,51.74152,0.657064,2.6487,45.36034,26.06152,1.071181,1.071181,0,0,0,1.071181,247.2691,0,0,2.6487,1.127559,1.071181,0,0,7.178771,4.16438,1.521141,0,1.521141,8.632729,61.66222,0.1047169,1.178299,2.11896,0,6.813079
2/21/2007 9:00:00 AM,0.6560228,35.81443,-135.0436,37.3843,0.9043393,3.423889,56.28045,29.47812,0.7961396,0.7961396,0,0,0,0.7961396,430.0614,0,0,3.423889,0.8380417,0.7961396,0,0,5.657631,5.533406,2.585847,0,2.585847,11.08588,79.18468,0.1041704,0.8757536,2.739111,0,8.957295
2/21/2007 10:00:00 AM,1.057848,40.41265,-152.8212,23.68041,0.9622619,3.526168,61.69975,33.05364,3.094716,3.094716,2.663051,0,0.8920128,3.094716,113.9416,0,0,3.526168,0.4543844,0.4316651,0,0,3.071784,7.860669,3.071784,0,3.071784,14.00003,100,0.1043883,3.404187,2.820934,5,11.38684
2/21/2007 11:00:00 AM,0.9207565,42.75868,-172.2591,12.93976,1.349389,4.487371,76.80553,36.13797,2.295979,2.295979,0,0,0,2.295979,195.4448,2.070552,0,4.487371,2.41682,2.295979,0,0,0,10.62527,0,0,0,14.00003,100,0.1043883,2.525577,3.589897,0,15.11265
2/21/2007 12:00:00 PM,0.7471575,42.45002,167.7363,14.76219,1.082313,3.733513,71.27598,38.80335,1.032733,1.032733,0,0,0,1.032733,361.5176,2.646425,0,3.733513,1.087088,1.032733,0,0,0,10.62527,0,0,0,14.00003,100,0.1043883,1.136007,2.98681,0,14.35879
2/21/2007 1:00:00 PM,0.7528322,39.5434,148.6084,26.68667,1.072704,3.645715,73.54627,41.3026,0.8531423,0.8531423,0,0,0,0.8531423,427.3279,2.74767,0,3.645715,0.8980445,0.8531423,0,0,0,10.62527,0,0,0,14.00003,100,0.1043883,0.9384565,2.916572,0,14.27099
2/21/2007 2:00:00 PM,0.8207185,34.51823,131.2739,40.61784,0.8009868,2.842579,66.85178,42.90617,0.07723486,0.07723486,0,0,0,0.07723486,3680.435,2.761279,0,2.842579,0.08129985,0.07723486,0,0,0,10.62527,0,0,0,14.00003,100,0.1043883,0.08495834,2.274063,0,13.46785
2/21/2007 3:00:00 PM,0.3149465,28.01705,115.8282,55.04524,0.323523,1.247509,53.16342,43.5996,0.2162543,0.2162543,0,0,0,0.2162543,576.8712,1.019873,0,1.247509,0.2276361,0.2162543,0,0,0,10.62527,0,0,0,14.00003,100,0.1043883,0.2378798,0.9980071,0,11.87278
2/21/2007 4:00:00 PM,0.248338,20.63822,101.8627,69.65064,0.2349939,0.9165714,51.18513,44.24969,0.763452,0.763452,0,0,0,0.763452,120.0562,0.1129378,0,0.9165714,0.8036337,0.763452,0,0,0,10.62527,0,0,0,14.00003,100,0.1043883,0.8397972,0.7332572,0,11.54185
2/21/2007 5:00:00 PM,0.2666144,12.8768,88.81855,84.32666,0.1361658,0.5417933,47.68614,43.67905,0.7338735,0.7338735,0,0,0,0.7338735,73.82653,0,0,0.5417933,0.7724985,0.7338735,0,0,0,10.62527,0,0.2307051,-0.2307051,13.75684,98.26297,0.1043883,0.8072609,0.4334347,0,11.16707
2/21/2007 6:00:00 PM,0.09056028,5.148361,76.15511,99.01944,0.0114789,0.04712157,42.065,41.72878,1.696813,1.696813,0,0,0,1.696813,2.777063,0,0,0.04712157,1.786119,1.696813,0,0,0.256339,10.39457,0,1.738998,-1.738998,11.92378,85.16968,0.1043883,1.866495,0.03769726,0,10.44169
2/21/2007 7:00:00 PM,0.002042074,0,63.39997,90,0,0,39.7785,39.7785,2.139745,2.139745,0,0,0,2.139745,0,0,0,0,2.252363,2.139745,0,0,2.188559,8.655571,0,2.252363,-2.252363,9.54958,68.21114,0.1043883,2.35372,0,0,8.655571
2/21/2007 8:00:00 PM,0,0,50.16809,90,0,0,37.90767,37.90767,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.691185,6.403208,0,0,0,9.54958,68.21114,0.1043883,0,0,0,6.403208
2/21/2007 9:00:00 PM,0,0,36.19881,90,0,0,36.08018,36.08018,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.691185,6.403208,0,0,0,9.54958,68.21114,0.1043883,0,0,0,6.403208
2/21/2007 10:00:00 PM,0,0,21.42314,90,0,0,34.15157,34.15157,0.1900816,0.1900816,0,0,0,0.1900816,0,0,2.775558E-17,0,0.2000859,0.1900816,0,0,4.691185,6.403208,0,0.2000859,-0.2000859,9.338671,66.70466,0.1043883,0.2090897,0,0,6.403208
2/21/2007 11:00:00 PM,0,0,6.027594,90,0,0,32.58413,32.58413,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.913502,6.203122,0,0,0,9.338671,66.70466,0.1043883,0,0,0,6.203122
2/22/2007 12:00:00 AM,0,0,-9.619185,90,0,0,31.38507,31.38507,0.5436512,0.5436512,0,0,0,0.5436512,0,0,0,0,0.5722645,0.5436512,0,0,4.913502,6.203122,0,0.5722645,-0.5722645,8.735451,62.39595,0.1043883,0.5980164,0,0,6.203122
2/22/2007 1:00:00 AM,0,0,-24.95264,90,0,0,30.14989,30.14989,0.1904323,0.1904323,0,0,0,0.1904323,0,0,0,0,0.200455,0.1904323,0,0,5.549352,5.630857,0,0.200455,-0.200455,8.524153,60.88668,0.1043883,0.2094755,0,0,5.630857
2/22/2007 2:00:00 AM,0,0,-39.59022,90,0,0,28.9725,28.9725,0.4370789,0.4370789,0,0,0,0.4370789,0,0,5.551115E-17,0,0.460083,0.4370789,0,0,5.772079,5.430403,0,0.460083,-0.460083,8.039183,57.42262,0.1043883,0.4807867,0,0,5.430403
2/22/2007 3:00:00 AM,0,0,-53.40562,90,0,0,28.03347,28.03347,0.4841528,0.4841528,0,0,0,0.4841528,0,0,5.551115E-17,0,0.5096345,0.4841528,0,0,6.283283,4.97032,0,0.5096345,-0.5096345,7.501981,53.58547,0.1043883,0.532568,0,0,4.97032
2/22/2007 4:00:00 AM,0.006825744,0,-66.52022,90,0,0,27.10167,27.10167,0.4070066,0.4070066,0,0,0,0.4070066,0,0,5.551115E-17,0,0.428428,0.4070066,0,0,6.849544,4.460685,0,0.428428,-0.428428,7.050378,50.35974,0.1043883,0.4477073,0,0,4.460685
2/22/2007 5:00:00 AM,0.119976,6.593023,-79.23042,95.66506,0.01312527,0.05841582,26.66497,26.28544,0,0,0,0,0,0,0,0,0,0.05841582,0,0,0,0,7.325574,4.032257,0.05841582,0,0.05841582,7.105796,50.75558,0.1043761,0,0.04673266,0,4.090673
2/22/2007 6:00:00 AM,0.2520992,14.36514,-91.94467,80.95395,0.1765504,0.7696897,30.72175,25.59923,0.5059087,0.5059087,0,0,0,0.5059087,152.14,0,0,0.7696897,0.5325356,0.5059087,0,0,7.267159,4.084831,0.2371541,0,0.2371541,7.33078,52.36261,0.1043265,0.5564996,0.6157517,0,4.854521
2/22/2007 7:00:00 AM,0.4969643,22.07399,-105.152,66.26844,0.5523301,2.280399,41.01212,24.84801,1.615061,1.615061,0,0,0,1.615061,141.1958,0,0,2.280399,1.700064,1.615061,0,0,7.030005,4.29827,0.5803347,0,0.5803347,7.881334,56.29513,0.1042053,1.776567,1.824319,0,6.578669
2/22/2007 8:00:00 AM,0.6045108,29.28951,-119.4006,51.66584,0.78468,3.092476,49.37314,26.24933,0,0,0,0,0,0,0,0,0,3.092476,0,0,0,0,6.44967,4.820571,3.092476,0,3.092476,10.81511,77.25066,0.103564,0,2.473981,0,7.913048
2/22/2007 9:00:00 AM,0.8564687,35.49478,-135.2288,37.27192,0.8377936,3.205912,54.47355,29.68038,1.087799,1.087799,0,0,0,1.087799,294.7155,0,0,3.205912,1.145052,1.087799,0,0,3.357193,7.6038,2.060861,0,2.060861,12.77022,91.21567,0.1031411,1.196579,2.56473,0,10.80971
2/22/2007 10:00:00 AM,1.077831,40.07518,-152.9581,23.49988,0.9625446,3.522065,61.93767,33.27756,0,0,0,0,0,0,0,2.225732,0,3.522065,0,0,0,0,1.296333,9.458574,1.296333,0,1.296333,14.00003,100,0.1028768,0,2.817652,0,12.98064
2/22/2007 11:00:00 AM,1.056629,42.40825,-172.3199,12.61681,1.023012,3.628318,66.94736,36.36189,0,0,0,0,0,0,0,3.628318,0,3.628318,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1028768,0,2.902655,0,14.25359
2/22/2007 12:00:00 PM,0.8363345,42.09732,167.7636,14.50191,1.227351,4.103926,75.99255,39.02728,0,0,0,0,0,0,0,4.103926,0,4.103926,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1028768,0,3.283141,0,14.7292
2/22/2007 1:00:00 PM,0.7861244,39.19897,148.71,26.56261,1.131719,3.793542,75.62303,41.54819,1.129839,1.129839,0,0,0,1.129839,335.7594,2.604238,0,3.793542,1.189305,1.129839,0,0,0,10.62527,0,0,0,14.00003,100,0.1028768,1.242823,3.034834,0,14.41882
2/22/2007 2:00:00 PM,0.7569426,34.18692,131.4225,40.55382,1.047856,3.534668,74.67743,43.15176,2.730959,2.730959,0,0,0,2.730959,129.4295,0.6599736,0,3.534668,2.874694,2.730959,0,0,0,10.62527,0,0,0,14.00003,100,0.1028768,3.004056,2.827734,0,14.15994
2/22/2007 3:00:00 PM,0.7299755,27.69779,115.9993,55.01488,0.609024,2.228518,61.93573,43.80185,0,0,0,0,0,0,0,2.228518,0,2.228518,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1028768,0,1.782814,0,12.85379
2/22/2007 4:00:00 PM,0.5078611,20.32665,102.0405,69.64381,0.3770211,1.433016,55.61982,44.45194,0,0,0,0,0,0,0,1.433016,0,1.433016,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1028768,0,1.146413,0,12.05829
2/22/2007 5:00:00 PM,0.2384685,12.56749,88.99352,84.33921,0.1249453,0.4975074,47.5578,43.88131,0.8408448,0.8408448,0,0,0,0.8408448,59.16757,0,0,0.4975074,0.8850998,0.8408448,0,0,0,10.62527,0,0.3875924,-0.3875924,13.59147,97.08173,0.1028768,0.9249293,0.3980059,0,11.12278
2/22/2007 6:00:00 PM,0.08589872,4.836064,76.32088,99.05035,0.01043385,0.04278126,42.28004,41.97437,0.6353031,0.6353031,0,0,0,0.6353031,6.733992,0,0,0.04278126,0.6687402,0.6353031,0,0,0.4306582,10.23768,0,0.6259589,-0.6259589,12.93165,92.36875,0.1028768,0.6988334,0.03422501,0,10.28046
2/22/2007 7:00:00 PM,0.0008779493,0,63.55044,90,0,0,40.02409,40.02409,2.800909,2.800909,0,0,0,2.800909,0,0,4.440892E-16,0,2.948326,2.800909,0,0,1.126168,9.611723,0,2.948326,-2.948326,9.823843,70.17017,0.1028768,3.081,0,0,9.611723
2/22/2007 8:00:00 PM,0,0,50.29568,90,0,0,38.15326,38.15326,2.421734,2.421734,0,0,0,2.421734,0,0,4.440892E-16,0,2.549194,2.421734,0,0,4.402085,6.663397,0,2.549194,-2.549194,7.136757,50.97673,0.1028768,2.663908,0,0,6.663397
2/22/2007 9:00:00 PM,0,0,36.29382,90,0,0,36.30411,36.30411,1.364563,1.364563,0,0,0,1.364563,0,0,2.220446E-16,0,1.436382,1.364563,0,0,7.234523,4.114203,0,1.436382,-1.436382,5.622677,40.1619,0.1028768,1.50102,0,0,4.114203
2/22/2007 10:00:00 PM,0,0,21.47489,90,0,0,34.3755,34.3755,0.1277643,0.1277643,0,0,0,0.1277643,0,0,2.775558E-17,0,0.1344887,0.1277643,0,0,8.830503,2.677821,0,0.1344887,-0.1344887,5.480913,39.1493,0.1028768,0.1405407,0,0,2.677821
2/22/2007 11:00:00 PM,0,0,6.027626,90,0,0,32.80805,32.80805,0.5832873,0.5832873,0,0,0,0.5832873,0,0,1.110223E-16,0,0.6139867,0.5832873,0,0,8.979936,2.543332,0,0.6139867,-0.6139867,4.833714,34.52646,0.1028768,0.641616,0,0,2.543332
2/23/2007 12:00:00 AM,0,0,-9.676802,90,0,0,31.58732,31.58732,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.662143,1.929346,0,0,0,4.833714,34.52646,0.1028768,0,0,0,1.929346
2/23/2007 1:00:00 AM,0,0,-25.05952,90,0,0,30.37381,30.37381,0.7602863,0.7602863,0,0,0,0.7602863,0,0,1.110223E-16,0,0.8003014,0.7602863,0,0,9.662143,1.929346,0,0.8003014,-0.8003014,3.990123,28.50082,0.1028768,0.836315,0,0,1.929346
2/23/2007 2:00:00 AM,0,0,-39.73605,90,0,0,29.17475,29.17475,0.3161283,0.3161283,0,0,0,0.3161283,0,0,0,0,0.3327666,0.3161283,0,0,10.55137,1.129044,0,0.3327666,-0.3327666,3.639356,25.99535,0.1028768,0.3477411,0,0,1.129044
2/23/2007 3:00:00 AM,0,0,-53.57949,90,0,0,28.23573,28.23573,0.1536577,0.1536577,0,0,0,0.1536577,0,0,0,0,0.1617449,0.1536577,0,0,10.92111,0.7962776,0,0.1617449,-0.1617449,3.468862,24.77753,0.1028768,0.1690234,0,0,0.7962776
2/23/2007 4:00:00 AM,0.006736115,0,-66.71339,90,0,0,27.32559,27.32559,0.1628306,0.1628306,0,0,0,0.1628306,0,0,2.775558E-17,0,0.1714006,0.1628306,0,0,11.10082,0.6345327,0,0.1714006,-0.1714006,3.28819,23.48702,0.1028768,0.1791136,0,0,0.6345327
2/23/2007 5:00:00 AM,0.1223389,6.300984,-79.43665,95.64929,0.01160874,0.05161938,26.84509,26.50937,0,0,0,0,0,0,0,0,0,0.05161938,0,0,0,0,11.29127,0.4631321,0.05161938,0,0.05161938,3.33716,23.83681,0.1028663,0,0.04129551,0,0.5147515
2/23/2007 6:00:00 AM,0.3183856,14.07524,-92.15919,80.92021,0.2241771,0.9693106,32.31457,25.80149,0.4134972,0.4134972,0,0,0,0.4134972,234.4177,0,0,0.9693106,0.4352602,0.4134972,0,0,11.23965,0.5095896,0.5340504,0,0.5340504,3.843805,27.45569,0.1027579,0.4548469,0.7754485,0,1.4789
2/23/2007 7:00:00 AM,0.60809,21.77969,-105.3694,66.21526,0.4332815,1.82092,37.71725,25.07194,0,0,0,0,0,0,0,0,0,1.82092,0,0,0,0,10.7056,0.9902349,1.82092,0,1.82092,5.571281,39.79478,0.1023898,0,1.456736,0,2.811155
2/23/2007 8:00:00 AM,0.7702304,28.98413,-119.6117,51.58838,0.6574508,2.643591,45.81234,26.49492,1.613461,1.613461,0,0,0,1.613461,163.846,0,0,2.643591,1.69838,1.613461,0,0,8.88468,2.629063,0.9452111,0,0.9452111,6.467987,46.19981,0.1021998,1.774807,2.114872,0,5.272654
2/23/2007 9:00:00 AM,0.9003065,35.17286,-135.4173,37.15844,0.8380543,3.202047,54.73214,29.92597,0.9283811,0.9283811,0,0,0,0.9283811,344.9065,0,0,3.202047,0.9772432,0.9283811,0,0,7.939468,3.479753,2.224804,0,2.224804,8.578621,61.27574,0.1017552,1.021219,2.561638,0,6.681799
2/23/2007 10:00:00 AM,0.8559815,39.73503,-153.0984,23.31897,1.25453,4.331502,71.13687,33.50148,0.3964275,0.3964275,0,0,0,0.3964275,1092.634,0,0,4.331502,0.4172921,0.3964275,0,0,5.714665,5.482076,3.914211,0,3.914211,12.29197,87.79959,0.1009825,0.4360702,3.465202,0,9.813579
2/23/2007 11:00:00 AM,0.9265434,42.05468,-172.3843,12.29118,1.380211,4.545745,78.23022,36.58582,0,0,0,0,0,0,0,2.745291,0,4.545745,0,0,0,0,1.800454,9.004866,1.800454,0,1.800454,14.00003,100,0.100631,0,3.636596,0,13.55061
2/23/2007 12:00:00 PM,0.8038164,41.74098,167.7872,14.24496,1.186752,3.995567,74.96397,39.25119,1.049862,1.049862,0,0,0,1.049862,380.5803,2.890449,0,3.995567,1.105118,1.049862,0,0,0,10.62527,0,0,0,14.00003,100,0.100631,1.154848,3.196453,0,14.62084
2/23/2007 1:00:00 PM,0.7043901,38.85044,148.8081,26.44382,1.017425,3.48592,72.31647,41.76489,0,0,0,0,0,0,0,3.48592,0,3.48592,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.100631,0,2.788736,0,14.11119
2/23/2007 2:00:00 PM,0.8247848,33.85121,131.5682,40.49438,0.8005301,2.833003,67.29461,43.35401,1.205645,1.205645,0,0,0,1.205645,234.9783,1.563903,0,2.833003,1.2691,1.205645,0,0,0,10.62527,0,0,0,14.00003,100,0.100631,1.326209,2.266403,0,13.45828
2/23/2007 3:00:00 PM,0.5613543,27.374,116.1683,54.9885,0.7175974,2.568914,65.4687,44.04022,0,0,0,0,0,0,0,2.568914,0,2.568914,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.100631,0,2.055131,0,13.19419
2/23/2007 4:00:00 PM,0.5293862,20.01053,102.2167,69.64046,0.3763144,1.428416,55.84656,44.69753,1.710943,1.710943,0,0,0,1.710943,83.48701,0,0,1.428416,1.800993,1.710943,0,0,0,10.62527,0,0.3725775,-0.3725775,13.6073,97.19479,0.100631,1.882038,1.142732,0,12.05369
2/23/2007 5:00:00 PM,0.2706366,12.25368,89.16733,84.35484,0.1425151,0.5650197,48.32304,44.1269,2.769434,2.769434,0,0,0,2.769434,20.40199,0,4.440892E-16,0.5650197,2.915194,2.769434,0,0,0.4139749,10.2527,0,2.350174,-2.350174,11.13,79.49981,0.100631,3.046377,0.4520157,0,10.81772
2/23/2007 6:00:00 PM,0.06684251,4.519361,76.4857,99.08395,0.01871276,0.07653985,42.72503,42.17662,1.3021,1.3021,0,0,0,1.3021,5.878185,0,0,0.07653985,1.370632,1.3021,0,0,3.02528,7.902523,0,1.294092,-1.294092,9.765903,69.75631,0.100631,1.43231,0.06123188,0,7.979063
2/23/2007 7:00:00 PM,0.0002267406,0,63.69998,90,0,0,40.248,40.248,0.3416061,0.3416061,0,0,0,0.3416061,0,0,5.551115E-17,0,0.3595853,0.3416061,0,0,4.463159,6.608431,0,0.3595853,-0.3595853,9.386868,67.04892,0.100631,0.3757667,0,0,6.608431
2/23/2007 8:00:00 PM,0,0,50.42216,90,0,0,38.37718,38.37718,1.24574,1.24574,0,0,0,1.24574,0,0,2.220446E-16,0,1.311305,1.24574,0,0,4.862699,6.248846,0,1.311305,-1.311305,8.00463,57.17582,0.100631,1.370314,0,0,6.248846
2/23/2007 9:00:00 PM,0,0,36.38733,90,0,0,36.50636,36.50636,1.234265,1.234265,0,0,0,1.234265,0,0,2.220446E-16,0,1.299227,1.234265,0,0,6.319704,4.937541,0,1.299227,-1.299227,6.635125,47.39365,0.100631,1.357692,0,0,4.937541
2/23/2007 10:00:00 PM,0,0,21.52448,90,0,0,34.59941,34.59941,0.4239556,0.4239556,0,0,0,0.4239556,0,0,5.551115E-17,0,0.4462691,0.4239556,0,0,7.763289,3.638314,0,0.4462691,-0.4462691,6.164716,44.0336,0.100631,0.4663512,0,0,3.638314
2/23/2007 11:00:00 PM,0,0,6.024724,90,0,0,33.0103,33.0103,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.259144,3.192045,0,0,0,6.164716,44.0336,0.100631,0,0,0,3.192045
2/24/2007 12:00:00 AM,0,0,-9.738074,90,0,0,31.81124,31.81124,0.2230268,0.2230268,0,0,0,0.2230268,0,0,0,0,0.234765,0.2230268,0,0,8.259144,3.192045,0,0.234765,-0.234765,5.917252,42.266,0.100631,0.2453294,0,0,3.192045
2/24/2007 1:00:00 AM,0,0,-25.17056,90,0,0,30.59773,30.59773,0.3239614,0.3239614,0,0,0,0.3239614,0,0,0,0,0.341012,0.3239614,0,0,8.519994,2.95728,0,0.341012,-0.341012,5.557794,39.69845,0.100631,0.3563576,0,0,2.95728
2/24/2007 2:00:00 AM,0,0,-39.88622,90,0,0,29.39867,29.39867,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.898896,2.616268,0,0,0,5.557794,39.69845,0.100631,0,0,0,2.616268
2/24/2007 3:00:00 AM,0,0,-53.75768,90,0,0,28.45965,28.45965,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.898896,2.616268,0,0,0,5.557794,39.69845,0.100631,0,0,0,2.616268
2/24/2007 4:00:00 AM,0.004272242,0,-66.9107,90,0,0,27.54951,27.54951,0.3355969,0.3355969,0,0,0,0.3355969,0,0,5.551115E-17,0,0.3532599,0.3355969,0,0,8.898896,2.616268,0,0.3532599,-0.3532599,5.185425,37.03868,0.100631,0.3691566,0,0,2.616268
2/24/2007 5:00:00 AM,0.112403,6.007629,-79.64684,95.63046,0.01129063,0.05015046,27.05987,26.73329,0,0,0,0,0,0,0,0,0,0.05015046,0,0,0,0,9.291408,2.263008,0.05015046,0,0.05015046,5.233002,37.37851,0.1006212,0,0.04012037,0,2.313158
2/24/2007 6:00:00 AM,0.2749676,13.78396,-92.37747,80.88382,0.1986598,0.8612954,31.79461,26.02541,0.405008,0.405008,0,0,0,0.405008,212.6613,0,0,0.8612954,0.4263242,0.405008,0,0,9.241257,2.308143,0.4349712,0,0.4349712,5.645652,40.326,0.1005367,0.4455088,0.6890363,0,3.169439
2/24/2007 7:00:00 AM,0.5519878,21.48381,-105.5904,66.15987,0.4333933,1.81937,37.92496,25.27419,0.1785975,0.1785975,0,0,0,0.1785975,1018.698,0,0,1.81937,0.1879974,0.1785975,0,0,8.806286,2.699617,1.631372,0,1.631372,7.193307,51.38066,0.1002209,0.1964573,1.455496,0,4.518987
2/24/2007 8:00:00 AM,0.6386476,28.67689,-119.8263,51.50925,0.8495299,3.301853,51.79668,26.71162,2.019702,2.019702,0,0,0,2.019702,163.4822,0,0,3.301853,2.126002,2.019702,0,0,7.174913,4.167852,1.175851,0,1.175851,8.308818,59.34858,0.09999446,2.221672,2.641483,0,7.469706
2/24/2007 9:00:00 AM,0.7480653,34.84873,-135.6091,37.04398,1.066425,3.903024,61.90213,30.14989,1.329974,1.329974,0,0,0,1.329974,293.4662,0,0,3.903024,1.399973,1.329974,0,0,5.999062,5.226118,2.503052,0,2.503052,10.68342,76.31,0.09951591,1.462972,3.12242,0,9.129143
2/24/2007 10:00:00 AM,0.9444612,39.39227,-153.2419,23.13789,0.9630498,3.51319,62.43387,33.74707,0.8747876,0.8747876,0,0,0,0.8747876,401.6049,0,0,3.51319,0.9208291,0.8747876,0,0,3.496011,7.478865,2.592361,0,2.592361,13.14275,93.8766,0.09902509,0.9622664,2.810552,0,10.99205
2/24/2007 11:00:00 AM,1.126119,41.69807,-172.4521,11.96309,1.023389,3.618331,67.44044,36.83141,1.206897,1.206897,0,0,0,1.206897,299.8043,1.444263,0,3.618331,1.270418,1.206897,0,0,0.9036494,9.81199,0.9036494,0,0.9036494,14.00003,100,0.09885513,1.327587,2.894665,0,13.43032
2/24/2007 12:00:00 PM,0.8795335,41.38111,167.8071,13.99182,1.315219,4.302727,79.21169,39.49679,0,0,0,0,0,0,0,4.302727,0,4.302727,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.09885513,0,3.442181,0,14.928
2/24/2007 1:00:00 PM,0.892834,38.49795,148.9029,26.33051,0.9390952,3.262977,70.16061,42.01048,1.859031,1.859031,0,0,0,1.859031,175.5203,1.306102,0,3.262977,1.956874,1.859031,0,0,0,10.62527,0,0,0,14.00003,100,0.09885513,2.044934,2.610381,0,13.88825
2/24/2007 2:00:00 PM,0.9325773,33.51122,131.7111,40.4396,0.8002025,2.827526,67.53509,43.5996,0,0,0,0,0,0,0,2.827526,0,2.827526,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.09885513,0,2.26202,0,13.4528
2/24/2007 3:00:00 PM,0.6160267,27.04579,116.3351,54.96613,0.7994893,2.81284,68.21318,44.28581,1.415545,1.415545,0,0,0,1.415545,198.7108,1.322793,0,2.81284,1.490047,1.415545,0,0,0,10.62527,0,0,0,14.00003,100,0.09885513,1.557099,2.250272,0,13.43811
2/24/2007 4:00:00 PM,0.4095314,19.68998,102.3913,69.64063,0.4392265,1.646633,57.93506,44.89978,1.314514,1.314514,0,0,0,1.314514,125.2655,0.2629333,0,1.646633,1.383699,1.314514,0,0,0,10.62527,0,0,0,14.00003,100,0.09885513,1.445966,1.317306,0,12.27191
2/24/2007 5:00:00 PM,0.2831462,11.9355,89.33995,84.37355,0.1509822,0.5970533,48.77626,44.32915,2.252803,2.252803,0,0,0,2.252803,26.50268,0,0,0.5970533,2.371372,2.252803,0,0,0,10.62527,0,1.774319,-1.774319,12.12973,86.64077,0.09885513,2.478084,0.4776427,0,11.22233
2/24/2007 6:00:00 PM,0.09041934,4.198366,76.64955,99.12021,0.007677412,0.03141719,42.63997,42.41499,0.3776383,0.3776383,0,0,0,0.3776383,8.319387,0,0,0.03141719,0.397514,0.3776383,0,0,1.971465,8.850956,0,0.3660968,-0.3660968,11.74383,83.88435,0.09885513,0.4154021,0.02513375,0,8.882373
2/24/2007 7:00:00 PM,0.00003065267,0,63.84858,90,0,0,40.48637,40.48637,4.283984,4.283984,1.25,0,0.50625,4.283984,0,0,0,0,3.193667,3.033984,0,0,2.378239,8.484859,0,3.193667,-3.193667,8.377412,59.83853,0.09885513,4.712382,0,5,8.484859
2/24/2007 8:00:00 PM,0,0,50.54753,90,0,0,38.62277,38.62277,3.207367,3.207367,5,0,1.53,3.207367,0,0,0,0,0,0,1.792633,1.703002,5.926758,5.291192,1.703002,0,1.703002,9.993021,71.37858,0.09956585,3.528103,0,5,5.291192
2/24/2007 9:00:00 PM,0,0,36.47932,90,0,0,36.75195,36.75195,2.193527,2.193527,5,0,1.53,2.193527,0,0,0,0,0,0,2.806473,2.66615,4.223757,6.823893,2.66615,0,2.66615,12.52235,89.4452,0.1006694,2.412879,0,5,6.823893
2/24/2007 10:00:00 PM,0,0,21.57193,90,0,0,34.82334,34.82334,0.3191423,0.3191423,0,0,0,0.3191423,0,0,5.551115E-17,0,0.3359393,0.3191423,0,0,1.557607,9.223428,0,0.3359393,-0.3359393,12.16824,86.91584,0.1006694,0.3510565,0,0,9.223428
2/24/2007 11:00:00 PM,0,0,6.018898,90,0,0,33.25589,33.25589,0.6774238,0.6774238,0,0,0,0.6774238,0,0,1.110223E-16,0,0.7130776,0.6774238,0,0,1.930873,8.887489,0,0.7130776,-0.7130776,11.41659,81.54692,0.1006694,0.7451661,0,0,8.887489
2/25/2007 12:00:00 AM,0,0,-9.802983,90,0,0,32.05683,32.05683,0.2422431,0.2422431,0,0,0,0.2422431,0,0,2.775558E-17,0,0.2549928,0.2422431,0,0,2.723181,8.174411,0,0.2549928,-0.2549928,11.14781,79.62702,0.1006694,0.2664674,0,0,8.174411
2/25/2007 1:00:00 AM,0,0,-25.28571,90,0,0,30.82165,30.82165,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.006506,7.919418,0,0,0,11.14781,79.62702,0.1006694,0,0,0,7.919418
2/25/2007 2:00:00 AM,0,0,-40.0407,90,0,0,29.62259,29.62259,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.006506,7.919418,0,0,0,11.14781,79.62702,0.1006694,0,0,0,7.919418
2/25/2007 3:00:00 AM,0,0,-53.94012,90,0,0,28.68357,28.68357,0.2644947,0.2644947,0,0,0,0.2644947,0,0,5.551115E-17,0,0.2784155,0.2644947,0,0,3.006506,7.919418,0,0.2784155,-0.2784155,10.85433,77.53078,0.1006694,0.2909442,0,0,7.919418
2/25/2007 4:00:00 AM,0.003554644,0,-67.11208,90,0,0,27.77344,27.77344,0.09371384,0.09371384,0,0,0,0.09371384,0,0,1.387779E-17,0,0.09864615,0.09371384,0,0,3.315857,7.641003,0,0.09864615,-0.09864615,10.75035,76.78805,0.1006694,0.1030852,0,0,7.641003
2/25/2007 5:00:00 AM,0.06404328,5.713029,-79.86089,95.60858,0.0367521,0.1624519,28.02113,26.95721,0.3599383,0.3599383,0,0,0,0.3599383,45.13326,0,0,0.1624519,0.3788824,0.3599383,0,0,3.425464,7.542357,0,0.2164305,-0.2164305,10.52221,75.15849,0.1006694,0.3959321,0.1299615,0,7.704809
2/25/2007 6:00:00 AM,0.2753929,13.49136,-92.5994,80.84484,0.2032916,0.8797334,32.15483,26.24933,0.1923672,0.1923672,0,0,0,0.1923672,457.32,0,0,0.8797334,0.2024917,0.1923672,0,0,3.665942,7.325926,0.6772417,0,0.6772417,11.1647,79.74768,0.1005411,0.2116039,0.7037867,0,8.20566
2/25/2007 7:00:00 AM,0.3971358,21.18643,-105.8148,66.10236,0.4582461,1.913677,38.89967,25.51256,0.8890108,0.8890108,0,0,0,0.8890108,215.2592,0,0,1.913677,0.9358009,0.8890108,0,0,2.9887,7.935444,0.9778765,0,0.9778765,12.09239,86.37406,0.1003565,0.9779119,1.530942,0,9.849121
2/25/2007 8:00:00 AM,0.6201022,28.36786,-120.0441,51.42857,0.8332978,3.243638,51.536,26.93554,0,0,0,0,0,0,0,1.232814,0,3.243638,0,0,0,0,2.010824,8.815533,2.010824,0,2.010824,14.00003,100,0.09997898,0,2.594911,0,12.05917
2/25/2007 9:00:00 AM,0.5778871,34.52247,-135.804,36.92871,0.8162413,3.12213,54.54505,30.38826,0,0,0,0,0,0,0,3.12213,0,3.12213,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.09997898,0,2.497704,0,13.7474
2/25/2007 10:00:00 AM,0.7043674,39.047,-153.3886,22.9569,1.040105,3.733613,65.03342,33.98544,0.01774336,0.01774336,0,0,0,0.01774336,21042.31,3.714936,0,3.733613,0.01867722,0.01774336,0,0,0,10.62527,0,0,0,14.00003,100,0.09997898,0.0195177,2.98689,0,14.35889
2/25/2007 11:00:00 AM,0.5504503,41.3385,-172.5233,11.63274,0.7383906,2.750366,59.01014,37.077,0.2250563,0.2250563,0,0,0,0.2250563,1222.079,2.513465,0,2.750366,0.2369014,0.2250563,0,0,0,10.62527,0,0,0,14.00003,100,0.09997898,0.2475619,2.200293,0,13.37564
2/25/2007 12:00:00 PM,0.9245331,41.01783,167.8236,13.74303,1.015213,3.527306,70.16712,39.73515,2.820008,2.820008,0,0,0,2.820008,125.0814,0.5588766,0,3.527306,2.96843,2.820008,0,0,0,10.62527,0,0,0,14.00003,100,0.09997898,3.102009,2.821845,0,14.15258
2/25/2007 1:00:00 PM,0.8629534,38.1416,148.9943,26.22286,0.9389099,3.257157,70.40626,42.25607,0,0,0,0,0,0,0,3.257157,0,3.257157,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.09997898,0,2.605726,0,13.88243
2/25/2007 2:00:00 PM,0.9251828,33.16709,131.8512,40.38956,0.7998081,2.821985,67.76617,43.83797,0.9098986,0.9098986,0,0,0,0.9098986,310.1428,1.864197,0,2.821985,0.9577881,0.9098986,0,0,0,10.62527,0,0,0,14.00003,100,0.09997898,1.000889,2.257588,0,13.44726
2/25/2007 3:00:00 PM,0.7992624,26.71329,116.4997,54.94779,0.6073765,2.213674,62.58245,44.48806,0,0,0,0,0,0,0,2.213674,0,2.213674,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.09997898,0,1.770939,0,12.83895
2/25/2007 4:00:00 PM,0.3885462,19.36511,102.5643,69.64428,0.4225049,1.586761,57.63799,45.10204,2.186982,2.186982,0,0,0,2.186982,72.55481,0,0,1.586761,2.302086,2.186982,0,0,0,10.62527,0,0.7153257,-0.7153257,13.24601,94.61416,0.09997898,2.40568,1.269409,0,12.21204
2/25/2007 5:00:00 PM,0.1893979,11.61306,89.51136,84.39528,0.1110331,0.4415106,47.79919,44.5314,0.9464988,0.9464988,0,0,0,0.9464988,46.64672,0,1.110223E-16,0.4415106,0.9963145,0.9464988,0,0,0.7948063,9.909948,0,0.5548038,-0.5548038,12.66119,90.43692,0.09997898,1.041149,0.3532085,0,10.35146
2/25/2007 6:00:00 PM,0.06048429,3.873192,76.8124,99.15906,0.01343287,0.05485544,43.01823,42.62446,0,0,0,0,0,0,0,0,0,0.05485544,0,0,0,0,1.411255,9.355145,0.05485544,0,0.05485544,12.71323,90.80863,0.09996872,0,0.04388435,0,9.41
2/25/2007 7:00:00 PM,0,0,63.99622,90,0,0,40.7103,40.7103,2.672761,2.672761,0,0,0,2.672761,0,0,4.440892E-16,0,2.813433,2.672761,0,0,1.3564,9.404514,0,2.813433,-2.813433,9.747616,69.62569,0.09996872,2.940037,0,0,9.404514
2/25/2007 8:00:00 PM,0,0,50.6718,90,0,0,38.83947,38.83947,1.903785,1.903785,0,0,0,1.903785,0,0,4.440892E-16,0,2.003984,1.903785,0,0,4.482436,6.591082,0,2.003984,-2.003984,7.635231,54.53726,0.09996872,2.094163,0,0,6.591082
2/25/2007 9:00:00 PM,0,0,36.56981,90,0,0,36.97587,36.97587,2.961082,2.961082,0,0,0,2.961082,0,0,4.440892E-16,0,3.116929,2.961082,0,0,6.709085,4.587098,0,3.116929,-3.116929,4.3497,31.06922,0.09996872,3.25719,0,0,4.587098
2/25/2007 10:00:00 PM,0,0,21.61724,90,0,0,35.04726,35.04726,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.17234,1.470169,0,0,0,4.3497,31.06922,0.09996872,0,0,0,1.470169
2/25/2007 11:00:00 PM,0,0,6.010165,90,0,0,33.47981,33.47981,0.4182394,0.4182394,0,0,0,0.4182394,0,0,5.551115E-17,0,0.440252,0.4182394,0,0,10.17234,1.470169,0,0.440252,-0.440252,3.885633,27.75447,0.09996872,0.4600633,0,0,1.470169
2/26/2007 12:00:00 AM,0,0,-9.871507,90,0,0,32.28075,32.28075,0.04106101,0.04106101,0,0,0,0.04106101,0,0,6.938894E-18,0,0.04322211,0.04106101,0,0,10.66151,1.029917,0,0.04322211,-0.04322211,3.840073,27.42904,0.09996872,0.04516711,0,0,1.029917
2/26/2007 1:00:00 AM,0,0,-25.40495,90,0,0,31.03835,31.03835,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.70953,0.986695,0,0,0,3.840073,27.42904,0.09996872,0,0,0,0.986695
2/26/2007 2:00:00 AM,0,0,-40.19942,90,0,0,29.84651,29.84651,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.70953,0.986695,0,0,0,3.840073,27.42904,0.09996872,0,0,0,0.986695
2/26/2007 3:00:00 AM,0,0,-54.12674,90,0,0,28.90749,28.90749,0.201402,0.201402,0,0,0,0.201402,0,0,0,0,0.2120021,0.201402,0,0,10.70953,0.986695,0,0.2120021,-0.2120021,3.616604,25.83283,0.09996872,0.2215422,0,0,0.986695
2/26/2007 4:00:00 AM,0.003002749,0,-67.31747,90,0,0,27.99736,27.99736,0.7363182,0.7363182,4.241581,0,1.322952,0.7363182,0,4.440892E-16,0,0,0,0,3.505263,3.33,10.94509,0.7746928,3.33,0,3.33,6.775719,48.3979,0.1010368,0.8099501,0,5,0.7746928
2/26/2007 5:00:00 AM,0.1218354,5.417253,-80.0787,95.58372,0.009742771,0.04318707,27.46304,27.18113,0.1875599,0.1875599,3.692823,0,1.173141,0.1875599,23.02575,0,0,0.04318707,0,0,3.505263,3.33,7.61509,3.771693,3.373187,0,3.373187,9.975805,71.25561,0.1017761,0.2063159,0.03454966,5,3.81488
2/26/2007 6:00:00 AM,0.2715891,13.1975,-92.82487,80.80331,0.2051072,0.8862103,32.45466,26.49492,0.3961173,0.3961173,3.901381,0,1.230077,0.3961173,223.7242,0,0,0.8862103,0,0,3.505263,3.33,4.241903,6.807561,4.21621,0,4.21621,13.97565,99.8259,0.1024637,0.4357291,0.7089682,5,7.693771
2/26/2007 7:00:00 AM,0.52383,20.88759,-106.0425,66.04279,0.4336922,1.815991,38.401,25.73648,1.232507,1.232507,0,0,0,1.232507,147.3412,0.4929217,0,1.815991,1.297376,1.232507,0,0,0.02569309,10.60215,0.02569309,0,0.02569309,14.00003,100,0.1024589,1.355758,1.452793,0,12.41814
2/26/2007 8:00:00 AM,0.7963549,28.0571,-120.2651,51.34642,0.6581139,2.635991,46.50751,27.15946,1.363742,1.363742,0,0,0,1.363742,193.291,1.200472,0,2.635991,1.435518,1.363742,0,0,0,10.62527,0,0,0,14.00003,100,0.1024589,1.500117,2.108793,0,13.26126
2/26/2007 9:00:00 AM,0.9272053,34.19415,-136.0018,36.81277,0.8388025,3.191294,55.45528,30.61218,1.635957,1.635957,0,0,0,1.635957,195.072,1.469234,0,3.191294,1.72206,1.635957,0,0,0,10.62527,0,0,0,14.00003,100,0.1024589,1.799553,2.553035,0,13.81657
2/26/2007 10:00:00 AM,1.065075,38.69928,-153.5383,22.77622,0.9634654,3.504197,62.91995,34.20936,1.335476,1.335476,0,0,0,1.335476,262.3931,2.098433,0,3.504197,1.405764,1.335476,0,0,0,10.62527,0,0,0,14.00003,100,0.1024589,1.469024,2.803358,0,14.12947
2/26/2007 11:00:00 AM,1.117017,40.97609,-172.5978,11.30038,1.023615,3.607911,67.92891,37.30091,1.987487,1.987487,0,0,0,1.987487,181.5313,1.51582,0,3.607911,2.092091,1.987487,0,0,0,10.62527,0,0,0,14.00003,100,0.1024589,2.186235,2.886329,0,14.23319
2/26/2007 12:00:00 PM,1.18649,40.65124,167.8366,13.49914,1.015156,3.521918,70.39497,39.95908,0.3353681,0.3353681,0,0,0,0.3353681,1050.165,3.168899,0,3.521918,0.3530191,0.3353681,0,0,0,10.62527,0,0,0,14.00003,100,0.1024589,0.3689049,2.817534,0,14.14719
2/26/2007 1:00:00 PM,0.937389,37.78152,149.0824,26.12109,0.9386634,3.252101,70.60568,42.45832,0,0,0,0,0,0,0,3.252101,0,3.252101,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1024589,0,2.601681,0,13.87738
2/26/2007 2:00:00 PM,0.8239025,32.81893,131.9885,40.34434,0.7993467,2.816909,67.95836,44.04022,0,0,0,0,0,0,0,2.816909,0,2.816909,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1024589,0,2.253528,0,13.44218
2/26/2007 3:00:00 PM,0.6997113,26.37663,116.6623,54.9335,0.6066898,2.20856,62.77431,44.69753,0.2767251,0.2767251,0,0,0,0.2767251,798.106,1.91727,0,2.20856,0.2912896,0.2767251,0,0,0,10.62527,0,0,0,14.00003,100,0.1024589,0.3043976,1.766848,0,12.83383
2/26/2007 4:00:00 PM,0.580142,19.03606,102.7357,69.65141,0.3737945,1.414346,56.38355,45.30429,1.0655,1.0655,0,0,0,1.0655,132.7402,0.2927674,0,1.414346,1.121579,1.0655,0,0,0,10.62527,0,0,0,14.00003,100,0.1024589,1.17205,1.131477,0,12.03962
2/26/2007 5:00:00 PM,0.3107717,11.28648,89.68156,84.42001,0.1164345,0.462042,48.16143,44.73365,1.865506,1.865506,0,0,0,1.865506,24.76765,0,2.220446E-16,0.462042,1.96369,1.865506,0,0,0,10.62527,0,1.501648,-1.501648,12.41715,88.69376,0.1024589,2.052056,0.3696336,0,11.08732
2/26/2007 6:00:00 PM,0.0842471,3.543959,76.97426,99.20044,0.00625293,0.02553606,43.01001,42.82671,1.932652,1.932652,0,0,0,1.932652,1.321297,0,4.440892E-16,0.02553606,2.03437,1.932652,0,0,1.668498,9.123626,0,2.008834,-2.008834,10.29965,73.56882,0.1024589,2.125917,0.02042885,0,9.149162
2/26/2007 7:00:00 PM,0,0,64.14292,90,0,0,40.93422,40.93422,1.063688,1.063688,0,0,0,1.063688,0,0,0,0,1.119672,1.063688,0,0,3.900536,7.114792,0,1.119672,-1.119672,9.119417,65.13857,0.1024589,1.170057,0,0,7.114792
2/26/2007 8:00:00 PM,0,0,50.79496,90,0,0,39.04894,39.04894,3.911706,3.911706,1.25,0,0.50625,3.911706,0,0,4.440892E-16,0,2.801795,2.661706,0,0,5.144616,5.995121,0,2.801795,-2.801795,6.166065,44.04324,0.1024589,4.302876,0,5,5.995121
2/26/2007 9:00:00 PM,0,0,36.65881,90,0,0,37.19979,37.19979,1.123381,1.123381,4.628644,0,1.42862,1.123381,0,4.440892E-16,0,0,0,0,3.505263,3.33,8.257722,3.193325,3.33,0,3.33,9.325181,66.6083,0.1037045,1.23572,0,5,3.193325
2/26/2007 10:00:00 PM,0,0,21.66045,90,0,0,35.28563,35.28563,0.08979633,0.08979633,3.595059,0,1.146451,0.08979633,0,0,0,0,0,0,3.505263,3.33,4.927722,6.190325,3.33,0,3.33,12.4843,89.17336,0.1043673,0.09877597,0,5,6.190325
2/26/2007 11:00:00 PM,0,0,5.99854,90,0,0,33.70373,33.70373,0.3235787,0.3235787,0,0,0,0.3235787,0,0,5.551115E-17,0,0.3406092,0.3235787,0,0,1.597722,9.187325,0,0.3406092,-0.3406092,12.12526,86.60885,0.1043673,0.3559366,0,0,9.187325
2/27/2007 12:00:00 AM,0,0,-9.943618,90,0,0,32.50467,32.50467,0.4794276,0.4794276,0,0,0,0.4794276,0,0,5.551115E-17,0,0.5046607,0.4794276,0,0,1.976176,8.846716,0,0.5046607,-0.5046607,11.5933,82.80914,0.1043673,0.5273704,0,0,8.846716
2/27/2007 1:00:00 AM,0,0,-25.52825,90,0,0,31.26227,31.26227,0.6224038,0.6224038,0,0,0,0.6224038,0,0,1.110223E-16,0,0.6551619,0.6224038,0,0,2.53691,8.342055,0,0.6551619,-0.6551619,10.9027,77.87629,0.1043673,0.6846442,0,0,8.342055
2/27/2007 2:00:00 AM,0,0,-40.36236,90,0,0,30.04876,30.04876,0.313278,0.313278,0,0,0,0.313278,0,0,5.551115E-17,0,0.3297662,0.313278,0,0,3.264868,7.686893,0,0.3297662,-0.3297662,10.5551,75.39341,0.1043673,0.3446057,0,0,7.686893
2/27/2007 3:00:00 AM,0,0,-54.31748,90,0,0,29.13141,29.13141,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.631275,7.357127,0,0,0,10.5551,75.39341,0.1043673,0,0,0,7.357127
2/27/2007 4:00:00 AM,0.00101874,0,-67.52677,90,0,0,28.19961,28.19961,0.4294685,0.4294685,0,0,0,0.4294685,0,0,0,0,0.4520722,0.4294685,0,0,3.631275,7.357127,0,0.4520722,-0.4520722,10.07857,71.98965,0.1043673,0.4724154,0,0,7.357127
2/27/2007 5:00:00 AM,0.1151822,5.120369,-80.3002,95.5559,0.009205371,0.04076187,27.67145,27.40505,0.5748966,0.5748966,0,0,0,0.5748966,7.090295,0,0,0.04076187,0.6051543,0.5748966,0,0,4.133577,6.905055,0,0.5643924,-0.5643924,9.48365,67.74023,0.1043673,0.6323863,0.0326095,0,6.945817
2/27/2007 6:00:00 AM,0.3387453,12.90245,-93.05379,80.75932,0.1808418,0.7834159,31.94961,26.69717,0,0,0,0,0,0,0,0,0,0.7834159,0,0,0,0,4.76068,6.340662,0.7834159,0,0.7834159,10.22686,73.04888,0.1042194,0,0.6267326,0,7.124078
