Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/27/2007 7:00:00 AM,0.5095503,20.58736,-106.2734,65.98127,0.4338768,1.814508,38.63277,25.9604,0,0,0,0,0,0,0,0,0,1.814508,0,0,0,0,3.977264,7.045736,1.814508,0,1.814508,11.94826,85.34452,0.1038786,0,1.451606,0,8.860244
2/27/2007 8:00:00 AM,0.4500962,27.74467,-120.489,51.26292,0.5998535,2.422975,44.99653,27.38338,0,0,0,0,0,0,0,0.2602184,0,2.422975,0,0,0,0,2.162757,8.678793,2.162757,0,2.162757,14.00003,100,0.1034752,0,1.93838,0,11.10177
2/27/2007 9:00:00 AM,0.8179022,33.86382,-136.2026,36.6963,0.8390359,3.187329,55.71306,30.85777,2.573624,2.573624,0,0,0,2.573624,123.8459,0.4782508,0,3.187329,2.709078,2.573624,0,0,0,10.62527,0,0,0,14.00003,100,0.1034752,2.830986,2.549863,0,13.8126
2/27/2007 10:00:00 AM,0.801208,38.34922,-153.6908,22.5961,1.21184,4.193275,70.79969,34.45495,0,0,0,0,0,0,0,4.193275,0,4.193275,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1034752,0,3.35462,0,14.81855
2/27/2007 11:00:00 AM,0.8200962,40.61093,-172.6753,10.96627,1.254717,4.214709,75.30782,37.53928,0.7489152,0.7489152,0,0,0,0.7489152,562.7751,3.426377,0,4.214709,0.7883318,0.7489152,0,0,0,10.62527,0,0,0,14.00003,100,0.1034752,0.8238068,3.371767,0,14.83998
2/27/2007 12:00:00 PM,0.6992218,40.28147,167.8462,13.26074,1.059484,3.637278,72.01133,40.20467,1.548418,1.548418,0,0,0,1.548418,234.9029,2.007365,0,3.637278,1.629913,1.548418,0,0,0,10.62527,0,0,0,14.00003,100,0.1034752,1.70326,2.909822,0,14.26255
2/27/2007 1:00:00 PM,0.8351234,37.41784,149.1673,26.02537,1.260101,4.077401,80.80333,42.70391,0.821451,0.821451,0,0,0,0.821451,496.3657,3.212716,0,4.077401,0.8646853,0.821451,0,0,0,10.62527,0,0,0,14.00003,100,0.1034752,0.9035961,3.261921,0,14.70268
2/27/2007 2:00:00 PM,0.7669327,32.46687,132.1231,40.304,0.7988182,2.810846,68.1927,44.28581,1.114911,1.114911,0,0,0,1.114911,252.114,1.637256,0,2.810846,1.17359,1.114911,0,0,0,10.62527,0,0,0,14.00003,100,0.1034752,1.226402,2.248677,0,13.43612
2/27/2007 3:00:00 PM,0.6867548,26.03592,116.8226,54.92327,0.6059347,2.202832,62.99342,44.9359,0,0,0,0,0,0,0,2.202832,0,2.202832,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1034752,0,1.762265,0,12.82811
2/27/2007 4:00:00 PM,0.4589127,18.70293,102.9055,69.662,0.3728231,1.409206,56.5586,45.50654,0.9395595,0.9395595,0,0,0,0.9395595,149.9858,0.4201959,0,1.409206,0.98901,0.9395595,0,0,0,10.62527,0,0,0,14.00003,100,0.1034752,1.033515,1.127365,0,12.03448
2/27/2007 5:00:00 PM,0.318225,10.95587,89.85052,84.44769,0.1152724,0.4569948,48.32994,44.9359,2.835373,2.835373,0,0,0,2.835373,16.11763,0,4.440892E-16,0.4569948,2.984603,2.835373,0,0,0,10.62527,0,2.527608,-2.527608,11.33569,80.96909,0.1034752,3.11891,0.3655959,0,11.08227
2/27/2007 6:00:00 PM,0.08185837,3.210788,77.13511,99.24429,0.006403751,0.02611606,43.26006,43.0723,0.4801293,0.4801293,0,0,0,0.4801293,5.43938,0,5.551115E-17,0.02611606,0.5053993,0.4801293,0,0,2.808454,8.097666,0,0.4792832,-0.4792832,10.83049,77.36046,0.1034752,0.5281423,0.02089285,0,8.123782
2/27/2007 7:00:00 PM,0,0,64.28867,90,0,0,41.15814,41.15814,3.03759,3.03759,1.25,0,0.50625,3.03759,0,0,4.440892E-16,0,1.881673,1.78759,0,0,3.340991,7.618382,0,1.881673,-1.881673,8.847028,63.19293,0.1034752,3.341348,0,5,7.618382
2/27/2007 8:00:00 PM,0,0,50.91703,90,0,0,39.28731,39.28731,0.1449599,0.1449599,3.650223,0,1.161511,0.1449599,0,4.440892E-16,0,0,0,0,3.505263,3.33,5.431739,5.736709,3.33,0,3.33,12.00614,85.758,0.1041596,0.1594559,0,5,5.736709
2/27/2007 9:00:00 PM,0,0,36.74635,90,0,0,37.43816,37.43816,1.809072,1.809072,0,0,0,1.809072,0,0,2.220446E-16,0,1.904286,1.809072,0,0,2.101739,8.733709,0,1.904286,-1.904286,9.99885,71.42021,0.1041596,1.989979,0,0,8.733709
2/27/2007 10:00:00 PM,0,0,21.70155,90,0,0,35.53122,35.53122,0.534045,0.534045,0,0,0,0.534045,0,0,1.110223E-16,0,0.5621526,0.534045,0,0,4.217612,6.829423,0,0.5621526,-0.5621526,9.406289,67.18764,0.1041596,0.5874495,0,0,6.829423
2/27/2007 11:00:00 PM,0,0,5.984046,90,0,0,33.94932,33.94932,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.842226,6.267271,0,0,0,9.406289,67.18764,0.1041596,0,0,0,6.267271
2/28/2007 12:00:00 AM,0,0,-10.01929,90,0,0,32.75026,32.75026,0.307977,0.307977,0,0,0,0.307977,0,0,5.551115E-17,0,0.3241863,0.307977,0,0,4.842226,6.267271,0,0.3241863,-0.3241863,9.064567,64.74677,0.1041596,0.3387747,0,0,6.267271
2/28/2007 1:00:00 AM,0,0,-25.65556,90,0,0,31.48619,31.48619,0.1341091,0.1341091,0,0,0,0.1341091,0,0,2.775558E-17,0,0.1411675,0.1341091,0,0,5.202433,5.943085,0,0.1411675,-0.1411675,8.915763,63.6839,0.1041596,0.1475201,0,0,5.943085
2/28/2007 2:00:00 AM,0,0,-40.52944,90,0,0,30.28713,30.28713,0.4247249,0.4247249,0,0,0,0.4247249,0,0,5.551115E-17,0,0.4470789,0.4247249,0,0,5.359286,5.801917,0,0.4470789,-0.4470789,8.444501,60.31774,0.1041596,0.4671974,0,0,5.801917
2/28/2007 3:00:00 AM,0,0,-54.51226,90,0,0,29.377,29.377,0.05483752,0.05483752,0,0,0,0.05483752,0,0,6.938894E-18,0,0.05772371,0.05483752,0,0,5.85604,5.354838,0,0.05772371,-0.05772371,8.383655,59.88313,0.1041596,0.06032128,0,0,5.354838
2/28/2007 4:00:00 AM,0.0005517537,0,-67.73991,90,0,0,28.4452,28.4452,0.4480462,0.4480462,0,0,0,0.4480462,0,0,5.551115E-17,0,0.4716276,0.4480462,0,0,5.920177,5.297114,0,0.4716276,-0.4716276,7.886516,56.33214,0.1041596,0.4928508,0,0,5.297114
2/28/2007 5:00:00 AM,0.06788818,4.822445,-80.52528,95.52516,0.02252334,0.09941542,28.30281,27.65064,0.6239654,0.6239654,0,0,0,0.6239654,15.93284,0,1.110223E-16,0.09941542,0.6568058,0.6239654,0,0,6.444208,4.825487,0,0.5573903,-0.5573903,7.298975,52.13543,0.1041596,0.686362,0.07953234,0,4.924902
2/28/2007 6:00:00 AM,0.1778837,12.60626,-93.28603,80.71291,0.14553,0.6329525,31.18131,26.95721,0.1272555,0.1272555,0,0,0,0.1272555,497.3871,0,0,0.6329525,0.1339532,0.1272555,0,0,7.06353,4.268096,0.4989993,0,0.4989993,7.772367,55.5168,0.104067,0.1399811,0.506362,0,4.901049
2/28/2007 7:00:00 AM,0.3629701,20.2858,-106.5075,65.91786,0.4364904,1.822251,38.95816,26.20599,0.09459412,0.09459412,0,0,0,0.09459412,1926.39,0,0,1.822251,0.09957276,0.09459412,0,0,6.564531,4.717196,1.722678,0,1.722678,9.406643,67.19017,0.1037483,0.1040535,1.457801,0,6.539447
2/28/2007 8:00:00 AM,0.3217089,27.43064,-120.7159,51.17818,0.3594561,1.507384,38.12325,27.62897,1.899016,1.899016,0,0,0,1.899016,79.37713,0,0,1.507384,1.998964,1.899016,0,0,4.841853,6.267607,0,0.4915798,-0.4915798,8.888473,63.48896,0.1037483,2.088917,1.205907,0,7.774991
2/28/2007 9:00:00 AM,0.4423989,33.53157,-136.406,36.57948,0.5690718,2.262171,47.85229,31.10336,0,0,0,0,0,0,0,0,0,2.262171,0,0,0,0,5.388052,5.776027,2.262171,0,2.262171,11.03456,78.8181,0.1033327,0,1.809737,0,8.038198
2/28/2007 10:00:00 AM,0.6740486,37.99688,-153.846,22.41681,1.019926,3.658531,65.14903,34.70054,0,0,0,0,0,0,0,0.5326492,0,3.658531,0,0,0,0,3.125882,7.811981,3.125882,0,3.125882,14.00003,100,0.102764,0,2.926825,0,11.47051
2/28/2007 11:00:00 AM,0.5027804,40.24312,-172.7558,10.63069,0.6543389,2.463657,57.21438,37.80655,0.9899405,0.9899405,0,0,0,0.9899405,248.8692,1.421615,0,2.463657,1.042043,0.9899405,0,0,0,10.62527,0,0,0,14.00003,100,0.102764,1.088935,1.970926,0,13.08893
2/28/2007 12:00:00 PM,0.5091369,39.90862,167.8527,13.02841,0.6718364,2.481395,60.4077,40.42859,1.106294,1.106294,0,0,0,1.106294,224.298,1.316875,0,2.481395,1.16452,1.106294,0,0,0,10.62527,0,0,0,14.00003,100,0.102764,1.216923,1.985116,0,13.10667
2/28/2007 1:00:00 PM,0.4718842,37.05069,149.2491,25.93589,0.6087071,2.239908,61.01698,42.90617,2.226151,2.226151,0,0,0,2.226151,100.618,4.440892E-16,0,2.239908,2.343316,2.226151,0,0,0,10.62527,0,0.1034087,-0.1034087,13.89103,99.22141,0.102764,2.448766,1.791926,0,12.86518
2/28/2007 2:00:00 PM,0.6003011,32.11103,132.2549,40.26859,0.8719735,3.020448,70.63626,44.48806,0,0,0,0,0,0,0,2.90555,0,3.020448,0,0,0,0,0.1148986,10.52187,0.1148986,0,0.1148986,14.00003,100,0.1027432,0,2.416359,0,13.54231
2/28/2007 3:00:00 PM,0.4570172,25.69129,116.9808,54.91711,0.6135526,2.224526,63.42921,45.13815,1.342686,1.342686,0,0,0,1.342686,165.6774,0.8111729,0,2.224526,1.413353,1.342686,0,0,0,10.62527,0,0,0,14.00003,100,0.1027432,1.476954,1.779621,0,12.8498
2/28/2007 4:00:00 PM,0.2449957,18.36587,103.0737,69.67603,0.2558218,0.9855787,53.31555,45.75213,1.432171,1.432171,0,0,0,1.432171,68.81712,0,0,0.9855787,1.507548,1.432171,0,0,0,10.62527,0,0.5219696,-0.5219696,13.44982,96.06998,0.1027432,1.575388,0.7884629,0,11.61085
2/28/2007 5:00:00 PM,0.146285,10.62137,90.01825,84.47828,0.09978084,0.3961486,48.07545,45.13815,1.894509,1.894509,0,0,0,1.894509,20.91036,0,2.220446E-16,0.3961486,1.99422,1.894509,0,0,0.5799662,10.1033,0,1.598071,-1.598071,11.76531,84.03775,0.1027432,2.08396,0.3169189,0,10.49945
2/28/2007 6:00:00 PM,0.0525271,2.873801,77.29495,99.29057,0.006107833,0.0248827,43.45366,43.27455,2.823226,2.823226,0,0,0,2.823226,0.8813571,0,0,0.0248827,2.971817,2.823226,0,0,2.355601,8.505233,0,2.946934,-2.946934,8.658968,61.84964,0.1027432,3.105548,0.01990616,0,8.530116
2/28/2007 7:00:00 PM,0,0,64.43346,90,0,0,41.40373,41.40373,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.629972,5.5583,0,0,0,8.658968,61.84964,0.1027432,0,0,0,5.5583
2/28/2007 8:00:00 PM,0,0,51.03801,90,0,0,39.5329,39.5329,1.085715,1.085715,0,0,0,1.085715,0,0,0,0,1.142858,1.085715,0,0,5.629972,5.5583,0,1.142858,-1.142858,7.45429,53.24482,0.1027432,1.194286,0,0,5.5583
2/28/2007 9:00:00 PM,0,0,36.83242,90,0,0,37.68375,37.68375,1.519161,1.519161,0,0,0,1.519161,0,0,0,0,1.599116,1.519161,0,0,6.899814,4.415442,0,1.599116,-1.599116,5.768673,41.20472,0.1027432,1.671077,0,0,4.415442
2/28/2007 10:00:00 PM,0,0,21.74058,90,0,0,35.75514,35.75514,0.4723516,0.4723516,0,0,0,0.4723516,0,0,5.551115E-17,0,0.4972122,0.4723516,0,0,8.67661,2.816325,0,0.4972122,-0.4972122,5.244565,37.46111,0.1027432,0.5195868,0,0,2.816325
2/28/2007 11:00:00 PM,0,0,5.966707,90,0,0,34.18769,34.18769,0.2969381,0.2969381,0,0,0,0.2969381,0,0,5.551115E-17,0,0.3125664,0.2969381,0,0,9.229068,2.319113,0,0.3125664,-0.3125664,4.915092,35.10773,0.1027432,0.3266319,0,0,2.319113
3/1/2007 12:00:00 AM,0,0,-10.09849,90,0,0,32.99585,32.99585,0.04742203,0.04742203,0,0,0,0.04742203,0,0,6.938894E-18,0,0.04991792,0.04742203,0,0,9.576365,2.006546,0,0.04991792,-0.04991792,4.862473,34.73188,0.1027432,0.05216423,0,0,2.006546
3/1/2007 1:00:00 AM,0,0,-25.78684,90,0,0,31.73178,31.73178,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.631828,1.956629,0,0,0,4.862473,34.73188,0.1027432,0,0,0,1.956629
3/1/2007 2:00:00 AM,0,0,-40.70061,90,0,0,30.53272,30.53272,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.631828,1.956629,0,0,0,4.862473,34.73188,0.1027432,0,0,0,1.956629
3/1/2007 3:00:00 AM,0,0,-54.71103,90,0,0,29.62259,29.62259,0.6784194,0.6784194,0,0,0,0.6784194,0,0,1.110223E-16,0,0.7141257,0.6784194,0,0,9.631828,1.956629,0,0.7141257,-0.7141257,4.109719,29.35507,0.1027432,0.7462614,0,0,1.956629
3/1/2007 4:00:00 AM,0.0001612093,0,-67.95678,90,0,0,28.68357,28.68357,0.2166394,0.2166394,0,0,0,0.2166394,0,0,0,0,0.2280415,0.2166394,0,0,10.4253,1.242503,0,0.2280415,-0.2280415,3.869342,27.6381,0.1027432,0.2383034,0,0,1.242503
3/1/2007 5:00:00 AM,0.08781654,4.523549,-80.75385,95.49157,0.008328091,0.03679016,28.13734,27.89623,0,0,0,0,0,0,0,0,0,0.03679016,0,0,0,0,10.67868,1.014461,0.03679016,0,0.03679016,3.904244,27.8874,0.1027365,0,0.02943213,0,1.051252
3/1/2007 6:00:00 AM,0.2736526,12.309,-93.52151,80.66416,0.2223064,0.9544659,33.66887,27.2028,0,0,0,0,0,0,0,0,0,0.9544659,0,0,0,0,10.64189,1.047573,0.9544659,0,0.9544659,4.80973,34.35514,0.1025642,0,0.7635727,0,2.002038
3/1/2007 7:00:00 AM,0.4845873,19.98297,-106.7445,65.85267,0.4343102,1.811144,39.1639,26.47325,1.394561,1.394561,0,0,0,1.394561,129.8719,0,0,1.811144,1.467959,1.394561,0,0,9.687425,1.906592,0.3431844,0,0.3431844,5.135303,36.68066,0.1025024,1.534018,1.448915,0,3.717736
3/1/2007 8:00:00 AM,0.6398709,27.11505,-120.9455,51.09232,0.6588444,2.627523,47.27813,27.89623,0.4145409,0.4145409,0,0,0,0.4145409,633.8392,0,0,2.627523,0.4363589,0.4145409,0,0,9.34424,2.215458,2.191164,0,2.191164,7.214024,51.52864,0.1021094,0.4559951,2.102019,0,4.842981
3/1/2007 9:00:00 AM,0.9161453,33.19746,-136.612,36.46244,0.8394703,3.178869,56.24976,31.37062,0.4584213,0.4584213,0,0,0,0.4584213,693.4383,0,0,3.178869,0.4825487,0.4584213,0,0,7.153076,4.187506,2.69632,0,2.69632,9.771977,69.79971,0.10163,0.5042634,2.543095,0,7.366374
3/1/2007 10:00:00 AM,1.006386,37.64235,-154.0039,22.2386,0.9638971,3.488843,63.70242,34.96058,1.129378,1.129378,0,0,0,1.129378,308.9172,0,0,3.488843,1.188819,1.129378,0,0,4.456756,6.614193,2.300024,0,2.300024,11.95397,85.38535,0.1012245,1.242316,2.791074,0,10.10304
3/1/2007 11:00:00 AM,1.108317,39.87275,-172.8391,10.29395,1.023652,3.590319,68.70049,38.05214,0.4739115,0.4739115,0,0,0,0.4739115,757.5927,0.9347321,0,3.590319,0.4988542,0.4739115,0,0,2.156732,8.684216,2.156732,0,2.156732,14.00003,100,0.1008473,0.5213026,2.872255,0,12.27453
3/1/2007 12:00:00 PM,1.0995,39.53282,167.856,12.80278,1.014667,3.50353,71.12798,40.68863,0.7308795,0.7308795,0,0,0,0.7308795,479.3581,2.734183,0,3.50353,0.7693468,0.7308795,0,0,0,10.62527,0,0,0,14.00003,100,0.1008473,0.8039674,2.802824,0,14.1288
3/1/2007 1:00:00 PM,1.053686,36.68018,149.3277,25.85281,0.9375514,3.234036,71.28121,43.15176,0,0,0,0,0,0,0,3.234036,0,3.234036,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1008473,0,2.587229,0,13.85931
3/1/2007 2:00:00 PM,0.9433791,31.75156,132.384,40.23815,0.7975589,2.798929,68.61098,44.73365,1.167183,1.167183,0,0,0,1.167183,239.8021,1.570316,0,2.798929,1.228613,1.167183,0,0,0,10.62527,0,0,0,14.00003,100,0.1008473,1.283901,2.239143,0,13.4242
3/1/2007 3:00:00 PM,0.747954,25.34288,117.1369,54.91502,0.6042204,2.19114,63.3961,45.38374,0.2276856,0.2276856,0,0,0,0.2276856,962.353,1.95147,0,2.19114,0.2396691,0.2276856,0,0,0,10.62527,0,0,0,14.00003,100,0.1008473,0.2504542,1.752912,0,12.81641
3/1/2007 4:00:00 PM,0.5220101,18.02499,103.2402,69.69347,0.3706869,1.397904,56.94662,45.95438,2.181973,2.181973,0,0,0,2.181973,64.06606,0,0,1.397904,2.296813,2.181973,0,0,0,10.62527,0,0.8989093,-0.8989093,13.05249,93.23192,0.1008473,2.40017,1.118323,0,12.02318
3/1/2007 5:00:00 PM,0.2868555,10.2831,90.18475,84.51173,0.1127788,0.4461585,48.7054,45.38374,1.103276,1.103276,0,0,0,1.103276,40.43945,0,2.220446E-16,0.4461585,1.161343,1.103276,0,0,0.9987881,9.726365,0,0.7151842,-0.7151842,12.29862,87.84714,0.1008473,1.213603,0.3569268,0,10.17252
3/1/2007 6:00:00 PM,0.05989906,2.533124,77.45379,99.33917,0.004740575,0.01929154,43.65196,43.51292,1.709796,1.709796,0,0,0,1.709796,1.128294,0,0,0.01929154,1.799785,1.709796,0,0,1.793437,9.011181,0,1.780494,-1.780494,10.42182,74.44141,0.1008473,1.880776,0.01543323,0,9.030472
3/1/2007 7:00:00 PM,0,0,64.57732,90,0,0,41.64932,41.64932,3.379611,3.379611,1.25,0,0.50625,3.379611,0,0,4.440892E-16,0,2.241695,2.129611,0,0,3.771764,7.230687,0,2.241695,-2.241695,8.058865,57.5632,0.1008473,3.717571,0,5,7.230687
3/1/2007 8:00:00 PM,0,0,51.15793,90,0,0,39.7785,39.7785,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,6.262536,4.988992,3.33,0,3.33,11.21798,80.12827,0.1014456,0,0,5,4.988992
3/1/2007 9:00:00 PM,0,0,36.91706,90,0,0,37.92934,37.92934,2.858744,2.858744,0,0,0,2.858744,0,0,4.440892E-16,0,3.009205,2.858744,0,0,2.932536,7.985991,0,3.009205,-3.009205,8.046,57.47131,0.1014456,3.144619,0,0,7.985991
3/1/2007 10:00:00 PM,0,0,21.77756,90,0,0,36.0224,36.0224,0.1616539,0.1616539,0,0,0,0.1616539,0,0,2.775558E-17,0,0.170162,0.1616539,0,0,6.276097,4.976787,0,0.170162,-0.170162,7.866633,56.19012,0.1014456,0.1778193,0,0,4.976787
3/1/2007 11:00:00 PM,0,0,5.946548,90,0,0,34.43328,34.43328,0.3808945,0.3808945,0,0,0,0.3808945,0,0,0,0,0.4009416,0.3808945,0,0,6.465166,4.806625,0,0.4009416,-0.4009416,7.444004,53.17135,0.1014456,0.418984,0,0,4.806625
3/2/2007 12:00:00 AM,0,0,-10.18118,90,0,0,33.23422,33.23422,0.2260397,0.2260397,0,0,0,0.2260397,0,0,2.775558E-17,0,0.2379366,0.2260397,0,0,6.910656,4.405684,0,0.2379366,-0.2379366,7.193196,51.37987,0.1014456,0.2486437,0,0,4.405684
3/2/2007 1:00:00 AM,0,0,-25.92205,90,0,0,31.97737,31.97737,0.3092705,0.3092705,0,0,0,0.3092705,0,0,0,0,0.3255479,0.3092705,0,0,7.175031,4.167747,0,0.3255479,-0.3255479,6.850039,48.92875,0.1014456,0.3401976,0,0,4.167747
3/2/2007 2:00:00 AM,0,0,-40.87581,90,0,0,30.77831,30.77831,0.2321975,0.2321975,0,0,0,0.2321975,0,0,2.775558E-17,0,0.2444184,0.2321975,0,0,7.53675,3.842199,0,0.2444184,-0.2444184,6.592399,47.08847,0.1014456,0.2554172,0,0,3.842199
3/2/2007 3:00:00 AM,0,0,-54.9137,90,0,0,29.86096,29.86096,0.7360057,0.7360057,0,0,0,0.7360057,0,0,0,0,0.7747429,0.7360057,0,0,7.808326,3.59778,0,0.7747429,-0.7747429,5.775748,41.25526,0.1014456,0.8096063,0,0,3.59778
3/2/2007 4:00:00 AM,0.000007173658,0,-68.17732,90,0,0,28.92916,28.92916,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.669152,2.823038,0,0,0,5.775748,41.25526,0.1014456,0,0,0,2.823038
3/2/2007 5:00:00 AM,0.08105073,4.223746,-80.98579,95.45517,0.007756521,0.0342228,28.38088,28.15627,0.3029467,0.3029467,0,0,0,0.3029467,11.29664,0,5.551115E-17,0.0342228,0.3188912,0.3029467,0,0,8.669152,2.823038,0,0.2846684,-0.2846684,5.475682,39.11193,0.1014456,0.3332413,0.02737824,0,2.85726
3/2/2007 6:00:00 AM,0.2622631,12.01073,-93.76011,80.61314,0.2188573,0.9388686,33.82944,27.46284,0.1832041,0.1832041,0,0,0,0.1832041,512.4715,0,0,0.9388686,0.1928464,0.1832041,0,0,8.98545,2.538369,0.7460222,0,0.7460222,6.18342,44.1672,0.1013158,0.2015245,0.7510949,0,3.477238
3/2/2007 7:00:00 AM,0.5028762,19.67892,-106.9844,65.78577,0.4345564,1.809537,39.43399,26.73329,0.1541931,0.1541931,0,0,0,0.1541931,1173.552,0,0,1.809537,0.1623085,0.1541931,0,0,8.239428,3.209789,1.647228,0,1.647228,7.746118,55.3293,0.1010302,0.1696124,1.447629,0,5.019326
3/2/2007 8:00:00 AM,0.6833452,26.79798,-121.1777,51.00545,0.6590963,2.624833,47.52793,28.1346,2.225824,2.225824,0,0,0,2.225824,117.9264,0,0,2.624833,2.342973,2.225824,0,0,6.5922,4.692295,0.2818608,0,0.2818608,8.013515,57.23928,0.1009815,2.448406,2.099867,0,7.317128
3/2/2007 9:00:00 AM,0.9392905,32.86156,-136.8204,36.34536,0.8396684,3.174504,56.52122,31.63066,1.810133,1.810133,0,0,0,1.810133,175.374,0,0,3.174504,1.905403,1.810133,0,0,6.310339,4.945969,1.2691,0,1.2691,9.217489,65.83907,0.1007628,1.991147,2.539603,0,8.120473
3/2/2007 10:00:00 AM,1.055391,37.28571,-154.1641,22.06174,0.9639847,3.483181,63.97879,35.22784,0.7930736,0.7930736,0,0,0,0.7930736,439.2002,0,0,3.483181,0.8348143,0.7930736,0,0,5.041239,6.08816,2.648367,0,2.648367,11.72995,83.78519,0.1003095,0.872381,2.786545,0,9.571341
3/2/2007 11:00:00 AM,0.9221063,39.49994,-172.925,9.956399,1.02358,3.58433,68.95013,38.29773,0,0,0,0,0,0,0,1.191458,0,3.58433,0,0,0,0,2.392872,8.471689,2.392872,0,2.392872,14.00003,100,0.09990333,0,2.867464,0,12.05602
3/2/2007 12:00:00 PM,1.02444,39.15418,167.8563,12.58452,1.014395,3.497555,71.34922,40.91255,0.4343299,0.4343299,0,0,0,0.4343299,805.2762,3.040366,0,3.497555,0.4571894,0.4343299,0,0,0,10.62527,0,0,0,14.00003,100,0.09990333,0.4777629,2.798044,0,14.12283
3/2/2007 1:00:00 PM,0.8969578,36.30645,149.4033,25.7763,0.937055,3.227515,71.50991,43.39013,2.012222,2.012222,0,0,0,2.012222,160.3956,1.109387,0,3.227515,2.118128,2.012222,0,0,0,10.62527,0,0,0,14.00003,100,0.09990333,2.213444,2.582012,0,13.85279
3/2/2007 2:00:00 PM,0.6939023,31.38858,132.5106,40.21275,1.036769,3.461612,76.21009,44.97924,0,0,0,0,0,0,0,3.461612,0,3.461612,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.09990333,0,2.769289,0,14.08689
3/2/2007 3:00:00 PM,0.5509251,24.99082,117.2909,54.91699,0.7660131,2.689836,68.51716,45.58599,1.193782,1.193782,0,0,0,1.193782,225.3204,1.433223,0,2.689836,1.256613,1.193782,0,0,0,10.62527,0,0,0,14.00003,100,0.09990333,1.313161,2.151869,0,13.31511
3/2/2007 4:00:00 PM,0.3863611,17.68043,103.4052,69.71429,0.4552683,1.688422,59.73126,46.19997,0,0,0,0,0,0,0,1.688422,0,1.688422,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.09990333,0,1.350738,0,12.3137
3/2/2007 5:00:00 PM,0.1797492,9.94119,90.34999,84.548,0.1114043,0.4403156,48.86761,45.58599,1.269698,1.269698,0,0,0,1.269698,34.67876,0,0,0.4403156,1.336524,1.269698,0,0,0,10.62527,0,0.8962088,-0.8962088,13.05534,93.25225,0.09990333,1.396668,0.3522525,0,11.06559
3/2/2007 6:00:00 PM,0.04215384,2.188886,77.61163,99.39005,0.004966554,0.02018786,43.86086,43.71517,0,0,0,0,0,0,0,0,0,0.02018786,0,0,0,0,0.9957876,9.729065,0.02018786,0,0.02018786,13.07449,93.38905,0.09989992,0,0.01615029,0,9.749253
3/2/2007 7:00:00 PM,0,0,64.72025,90,0,0,41.88769,41.88769,2.327324,2.327324,0,0,0,2.327324,0,0,4.440892E-16,0,2.449815,2.327324,0,0,0.9755996,9.747234,0,2.449815,-2.449815,10.49216,74.94386,0.09989992,2.560056,0,0,9.747234
3/2/2007 8:00:00 PM,0,0,51.27679,90,0,0,40.00241,40.00241,0.6341596,0.6341596,0,0,0,0.6341596,0,0,0,0,0.6675364,0.6341596,0,0,3.697616,7.29742,0,0.6675364,-0.6675364,9.788516,69.91783,0.09989992,0.6975756,0,0,7.29742
3/2/2007 9:00:00 PM,0,0,37.00028,90,0,0,38.17493,38.17493,0.6318676,0.6318676,0,0,0,0.6318676,0,0,0,0,0.6651238,0.6318676,0,0,4.439323,6.629883,0,0.6651238,-0.6651238,9.087414,64.90997,0.09989992,0.6950544,0,0,6.629883
3/2/2007 10:00:00 PM,0,0,21.81252,90,0,0,36.24632,36.24632,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.178349,5.964759,0,0,0,9.087414,64.90997,0.09989992,0,0,0,5.964759
3/2/2007 11:00:00 PM,0,0,5.923599,90,0,0,34.67887,34.67887,0.5701203,0.5701203,0,0,0,0.5701203,0,0,1.110223E-16,0,0.6001266,0.5701203,0,0,5.178349,5.964759,0,0.6001266,-0.6001266,8.454825,60.39149,0.09989992,0.6271323,0,0,5.964759
3/3/2007 12:00:00 AM,0,0,-10.26733,90,0,0,33.47981,33.47981,0.2008099,0.2008099,0,0,0,0.2008099,0,0,0,0,0.2113789,0.2008099,0,0,5.845157,5.364633,0,0.2113789,-0.2113789,8.232013,58.79997,0.09989992,0.2208909,0,0,5.364633
3/3/2007 1:00:00 AM,0,0,-26.06113,90,0,0,32.22296,32.22296,0.9221269,0.9221269,0,0,0,0.9221269,0,0,1.110223E-16,0,0.97066,0.9221269,0,0,6.080022,5.153254,0,0.97066,-0.97066,7.208847,51.49166,0.09989992,1.01434,0,0,5.153254
3/3/2007 2:00:00 AM,0,0,-41.05498,90,0,0,31.0239,31.0239,0.2366808,0.2366808,0,0,0,0.2366808,0,0,2.775558E-17,0,0.2491376,0.2366808,0,0,7.158534,4.182594,0,0.2491376,-0.2491376,6.946233,49.61585,0.09989992,0.2603488,0,0,4.182594
3/3/2007 3:00:00 AM,0,0,-55.12018,90,0,0,30.10655,30.10655,0.4788824,0.4788824,0,0,0,0.4788824,0,0,0,0,0.5040867,0.4788824,0,0,7.435353,3.933456,0,0.5040867,-0.5040867,6.414879,45.82047,0.09989992,0.5267707,0,0,3.933456
3/3/2007 4:00:00 AM,0,0,-68.40142,90,0,0,29.17475,29.17475,0.4207087,0.4207087,0,0,0,0.4207087,0,0,5.551115E-17,0,0.4428512,0.4207087,0,0,7.99545,3.42937,0,0.4428512,-0.4428512,5.948072,42.48615,0.09989992,0.4627795,0,0,3.42937
3/3/2007 5:00:00 AM,0.09862214,3.923103,-81.22102,95.41601,0.007742844,0.03411985,28.62612,28.40186,0.2805833,0.2805833,0,0,0,0.2805833,12.16033,0,5.551115E-17,0.03411985,0.2953508,0.2805833,0,0,8.487506,2.986518,0,0.261231,-0.261231,5.672711,40.51928,0.09989992,0.3086416,0.02729588,0,3.020638
3/3/2007 6:00:00 AM,0.3315803,11.7115,-94.0017,80.55991,0.1815053,0.782074,32.98472,27.70843,0.8957866,0.8957866,0,0,0,0.8957866,87.30585,0,0,0.782074,0.9429332,0.8957866,0,0,8.777763,2.725287,0,0.1608592,-0.1608592,5.50315,39.30814,0.09989992,0.9853652,0.6256592,0,3.507361
3/3/2007 7:00:00 AM,0.5472285,19.37371,-107.227,65.71726,0.4348204,1.808352,39.66811,26.95721,1.02855,1.02855,0,0,0,1.02855,175.8157,0,0,1.808352,1.082684,1.02855,0,0,8.956495,2.564428,0.7256678,0,0.7256678,6.191579,44.22548,0.09977742,1.131405,1.446681,0,4.37278
3/3/2007 8:00:00 AM,0.7579862,26.47949,-121.4123,50.91769,0.65935,2.622039,47.78512,28.38019,0.6002827,0.6002827,0,0,0,0.6002827,436.8006,0,0,2.622039,0.6318765,0.6002827,0,0,8.230827,3.217529,1.990162,0,1.990162,8.079613,57.7114,0.09944297,0.660311,2.097631,0,5.839568
3/3/2007 9:00:00 AM,0.9055786,32.52394,-137.0312,36.22839,0.8398519,3.170368,56.7775,31.87625,1.358508,1.358508,0,0,0,1.358508,233.3714,0,0,3.170368,1.430008,1.358508,0,0,6.240665,5.008675,1.74036,0,1.74036,9.730663,69.5046,0.09915235,1.494358,2.536294,0,8.179043
3/3/2007 10:00:00 AM,0.9760411,36.92705,-154.3266,21.8865,0.9640419,3.47839,64.20985,35.45176,1.461995,1.461995,0,0,0,1.461995,237.9207,0,0,3.47839,1.538942,1.461995,0,0,4.500306,6.574999,1.939447,0,1.939447,11.57058,82.64687,0.09883047,1.608194,2.782712,0,10.05339
3/3/2007 11:00:00 AM,1.0498,39.12478,-173.0136,9.618402,1.023463,3.578388,69.19101,38.53609,0.6426037,0.6426037,0,0,0,0.6426037,556.8576,0.3411045,0,3.578388,0.676425,0.6426037,0,0,2.560858,8.320502,2.560858,0,2.560858,14.00003,100,0.09840865,0.7068641,2.86271,0,11.89889
3/3/2007 12:00:00 PM,1.029327,38.77282,167.8537,12.37427,1.014067,3.491431,71.56873,41.13647,1.44782,1.44782,0,0,0,1.44782,241.151,1.96741,0,3.491431,1.524021,1.44782,0,0,0,10.62527,0,0,0,14.00003,100,0.09840865,1.592602,2.793144,0,14.1167
3/3/2007 1:00:00 PM,0.9768965,35.92963,149.476,25.7065,0.9364952,3.221443,71.70708,43.5996,2.343298,2.343298,0,0,0,2.343298,137.4748,0.754814,0,3.221443,2.466629,2.343298,0,0,0,10.62527,0,0,0,14.00003,100,0.09840865,2.577627,2.577155,0,13.84672
3/3/2007 2:00:00 PM,0.8878528,31.02224,132.6344,40.19239,0.7960302,2.78624,69.02102,45.18149,2.73311,2.73311,0,0,0,2.73311,101.9439,0,0,2.78624,2.876958,2.73311,0,0,0,10.62527,0,0.09071776,-0.09071776,13.9044,99.31696,0.09840865,3.006421,2.228992,0,13.41151
3/3/2007 3:00:00 PM,0.7441415,24.63524,117.4428,54.92302,0.6022367,2.179209,63.74661,45.78825,0.3679754,0.3679754,0,0,0,0.3679754,592.2159,1.691069,0,2.179209,0.3873425,0.3679754,0,0,0.1007975,10.53456,0.1007975,0,0.1007975,14.00003,100,0.09839212,0.4047729,1.743367,0,12.71377
3/3/2007 4:00:00 PM,0.508861,17.33232,103.5685,69.73844,0.3682987,1.386115,57.28333,46.35888,2.087158,2.087158,0,0,0,2.087158,66.41159,0,0,1.386115,2.197009,2.087158,0,0,0,10.62527,0,0.8108937,-0.8108937,13.14527,93.89461,0.09839212,2.295874,1.108892,0,12.01139
3/3/2007 5:00:00 PM,0.2624638,9.595772,90.51401,84.58701,0.110067,0.4346267,49.0309,45.78825,0.8592935,0.8592935,0,0,0,0.8592935,50.57954,0,0,0.4346267,0.9045194,0.8592935,0,0,0.900993,9.814381,0,0.4698927,-0.4698927,12.64996,90.35668,0.09839212,0.9452228,0.3477014,0,10.24901
3/3/2007 6:00:00 PM,0.05598145,1.841217,77.76846,99.44314,0.004144913,0.01683084,44.04625,43.92464,1.144437,1.144437,0,0,0,1.144437,1.470665,0,2.220446E-16,0.01683084,1.204671,1.144437,0,0,1.423096,9.344488,0,1.18784,-1.18784,11.39787,81.41318,0.09839212,1.258881,0.01346467,0,9.361319
3/3/2007 7:00:00 PM,0,0,64.86225,90,0,0,42.08994,42.08994,2.440868,2.440868,0,0,0,2.440868,0,0,4.440892E-16,0,2.569335,2.440868,0,0,2.742918,8.156648,0,2.569335,-2.569335,8.689551,62.0681,0.09839212,2.684955,0,0,8.156648
3/3/2007 8:00:00 PM,0,0,51.39462,90,0,0,40.20467,40.20467,1.493027,1.493027,0,0,0,1.493027,0,0,0,0,1.571607,1.493027,0,0,5.597734,5.587313,0,1.571607,-1.571607,7.032931,50.23512,0.09839212,1.64233,0,0,5.587313
3/3/2007 9:00:00 PM,0,0,37.08212,90,0,0,38.37718,38.37718,3.007451,3.007451,0,0,0,3.007451,0,0,4.440892E-16,0,3.165737,3.007451,0,0,7.343965,4.015706,0,3.165737,-3.165737,3.695951,26.3996,0.09839212,3.308196,0,0,4.015706
3/3/2007 10:00:00 PM,0,0,21.84549,90,0,0,36.46302,36.46302,0.4006493,0.4006493,0,0,0,0.4006493,0,0,5.551115E-17,0,0.4217361,0.4006493,0,0,10.86145,0.8499684,0,0.4217361,-0.4217361,3.251402,23.22425,0.09839212,0.4407142,0,0,0.8499684
3/3/2007 11:00:00 PM,0,0,5.897895,90,0,0,34.88112,34.88112,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.33005,0.4282323,0,0,0,3.251402,23.22425,0.09839212,0,0,0,0.4282323
3/4/2007 12:00:00 AM,0,0,-10.3569,90,0,0,33.70373,33.70373,0.1788476,0.1788476,0,0,0,0.1788476,0,0,2.775558E-17,0,0.1882607,0.1788476,0,0,11.33005,0.4282323,0,0.1882607,-0.1882607,3.052958,21.8068,0.09839212,0.1967324,0,0,0.4282323
3/4/2007 1:00:00 AM,0,0,-26.20403,90,0,0,32.44688,32.44688,0.7834383,0.7834383,4.288702,0,1.335816,0.7834383,0,4.440892E-16,0,0,0,0,3.505263,3.33,11.53922,0.2399717,3.33,0,3.33,6.212073,44.37186,0.09937666,0.8617821,0,5,0.2399717
3/4/2007 2:00:00 AM,0,0,-41.23805,90,0,0,31.26227,31.26227,0.5555307,0.5555307,4.060794,0,1.273597,0.5555307,0,0,0,0,0,0,3.505263,3.33,8.209225,3.236972,3.33,0,3.33,9.371189,66.93693,0.1002364,0.6110838,0,5,3.236972
3/4/2007 3:00:00 AM,0,0,-55.33041,90,0,0,30.35214,30.35214,0.4116652,0.4116652,3.916928,0,1.234321,0.4116652,0,0,0,0,0,0,3.505263,3.33,4.879225,6.233972,3.33,0,3.33,12.5303,89.50199,0.1010153,0.4528318,0,5,6.233972
3/4/2007 4:00:00 AM,0,0,-68.629,90,0,0,29.41312,29.41312,0.2837669,0.2837669,0,0,0,0.2837669,0,0,0,0,0.298702,0.2837669,0,0,1.549225,9.230971,0,0.298702,-0.298702,12.21544,87.253,0.1010153,0.3121436,0,0,9.230971
3/4/2007 5:00:00 AM,0.08879525,3.621684,-81.45943,95.37416,0.007151627,0.03148138,28.83295,28.62578,0.317427,0.317427,0,0,0,0.317427,9.917677,0,0,0.03148138,0.3341337,0.317427,0,0,1.881116,8.93227,0,0.3026523,-0.3026523,11.89642,84.97427,0.1010153,0.3491697,0.02518511,0,8.963751
3/4/2007 6:00:00 AM,0.2713783,11.41137,-94.24619,80.50456,0.2394377,1.021383,34.90392,27.93235,0.07324515,0.07324515,0,0,0,0.07324515,1394.472,0,0,1.021383,0.07710017,0.07324515,0,0,2.217396,8.629618,0.9442829,0,0.9442829,12.79225,91.37301,0.1008592,0.08056967,0.8171064,0,9.651
3/4/2007 7:00:00 AM,0.5116847,19.0674,-107.4722,65.64725,0.4351008,1.807013,39.92462,27.2028,0.1573492,0.1573492,0,0,0,0.1573492,1148.41,0.3682689,0,1.807013,0.1656307,0.1573492,0,0,1.273114,9.479472,1.273114,0,1.273114,14.00003,100,0.1006495,0.1730841,1.445611,0,11.28649
3/4/2007 8:00:00 AM,0.6937771,26.15963,-121.6493,50.82917,0.6596041,2.619568,48.0203,28.60411,0.8263615,0.8263615,0,0,0,0.8263615,317.0003,1.749714,0,2.619568,0.8698542,0.8263615,0,0,0,10.62527,0,0,0,14.00003,100,0.1006495,0.9089976,2.095654,0,13.24484
3/4/2007 9:00:00 AM,0.8767595,32.18467,-137.2441,36.11171,0.8400195,3.166179,57.0333,32.12184,0,0,0,0,0,0,0,3.166179,0,3.166179,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1006495,0,2.532943,0,13.79145
3/4/2007 10:00:00 AM,1.060931,36.56646,-154.4913,21.71316,0.9640675,3.473024,64.46213,35.69735,1.812617,1.812617,0,0,0,1.812617,191.6028,1.565006,0,3.473024,1.908018,1.812617,0,0,0,10.62527,0,0,0,14.00003,100,0.1006495,1.993879,2.778419,0,14.0983
3/4/2007 11:00:00 AM,1.052109,38.74738,-173.1046,9.28038,1.0233,3.572661,69.41567,38.76001,0,0,0,0,0,0,0,3.572661,0,3.572661,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1006495,0,2.858129,0,14.19794
3/4/2007 12:00:00 PM,0.9916862,38.38886,167.8483,12.17274,1.013683,3.485155,71.78652,41.36039,1.259678,1.259678,0,0,0,1.259678,276.6704,2.159179,0,3.485155,1.325976,1.259678,0,0,0,10.62527,0,0,0,14.00003,100,0.1006495,1.385645,2.788124,0,14.11043
3/4/2007 1:00:00 PM,1.011779,35.54984,149.5458,25.64355,0.9358716,3.215354,71.89491,43.80185,2.496292,2.496292,0,0,0,2.496292,128.8052,0.5876777,0,3.215354,2.627676,2.496292,0,0,0,10.62527,0,0,0,14.00003,100,0.1006495,2.745922,2.572283,0,13.84063
3/4/2007 2:00:00 PM,0.8432589,30.65265,132.7558,40.17713,0.7951651,2.780003,69.20084,45.38374,1.735636,1.735636,0,0,0,1.735636,160.172,0.9530173,0,2.780003,1.826986,1.735636,0,0,0,10.62527,0,0,0,14.00003,100,0.1006495,1.9092,2.224002,0,13.40528
3/4/2007 3:00:00 PM,0.6424579,24.27628,117.5926,54.93309,0.6011451,2.172837,63.92617,45.99772,1.411131,1.411131,0,0,0,1.411131,153.9784,0.6874364,0,2.172837,1.485401,1.411131,0,0,0,10.62527,0,0,0,14.00003,100,0.1006495,1.552244,1.73827,0,12.79811
3/4/2007 4:00:00 PM,0.4484422,16.9808,103.7302,69.7659,0.3670124,1.37991,57.44891,46.56113,0.9684386,0.9684386,0,0,0,0.9684386,142.4882,0.3605013,0,1.37991,1.019409,0.9684386,0,0,0,10.62527,0,0,0,14.00003,100,0.1006495,1.065282,1.103928,0,12.00518
3/4/2007 5:00:00 PM,0.2516516,9.246981,90.67679,84.62872,0.1086326,0.42866,49.15511,45.95438,2.087565,2.087565,0,0,0,2.087565,20.53397,0,4.440892E-16,0.42866,2.197437,2.087565,0,0,0,10.62527,0,1.768777,-1.768777,12.13557,86.6825,0.1006495,2.296322,0.342928,0,11.05393
3/4/2007 6:00:00 PM,0.0414716,1.49025,77.9243,99.49834,0.003320567,0.01347023,44.22433,44.1269,3.578534,3.578534,1.25,0,0.50625,3.578534,0.3764175,0,0,0.01347023,2.451089,2.328534,0,0,1.965308,8.856497,0,2.437618,-2.437618,9.566097,68.32913,0.1006495,3.936388,0.01077618,5,8.869967
3/4/2007 7:00:00 PM,0,0,65.00335,90,0,0,42.25607,42.25607,1.608907,1.608907,5,0,1.53,1.608907,0,0,0,0,0,0,3.391093,3.221538,4.673773,6.418879,3.221538,0,3.221538,12.62232,90.15923,0.1017939,1.769798,0,5,6.418879
3/4/2007 8:00:00 PM,0,0,51.51144,90,0,0,40.40692,40.40692,0.2906521,0.2906521,0,0,0,0.2906521,0,0,0,0,0.3059496,0.2906521,0,0,1.452235,9.318263,0,0.3059496,-0.3059496,12.29982,87.85567,0.1017939,0.3197173,0,0,9.318263
3/4/2007 9:00:00 PM,0,0,37.16261,90,0,0,38.57943,38.57943,0.009536709,0.009536709,0,0,0,0.009536709,0,0,1.734723E-18,0,0.01003864,0.009536709,0,0,1.792179,9.012313,0,0.01003864,-0.01003864,12.28924,87.78008,0.1017939,0.01049038,0,0,9.012313
3/4/2007 10:00:00 PM,0,0,21.87649,90,0,0,36.67249,36.67249,0.169921,0.169921,0,0,0,0.169921,0,0,0,0,0.1788642,0.169921,0,0,1.803333,9.002275,0,0.1788642,-0.1788642,12.1007,86.43337,0.1017939,0.1869131,0,0,9.002275
3/4/2007 11:00:00 PM,0,0,5.869472,90,0,0,35.10505,35.10505,0.3525485,0.3525485,0,0,0,0.3525485,0,0,5.551115E-17,0,0.3711036,0.3525485,0,0,2.002071,8.82341,0,0.3711036,-0.3711036,11.70952,83.63925,0.1017939,0.3878033,0,0,8.82341
3/5/2007 12:00:00 AM,0,0,-10.44983,90,0,0,33.92765,33.92765,0.3196692,0.3196692,0,0,0,0.3196692,0,0,0,0,0.3364939,0.3196692,0,0,2.414408,8.452307,0,0.3364939,-0.3364939,11.35482,81.10572,0.1017939,0.3516361,0,0,8.452307
3/5/2007 1:00:00 AM,0,0,-26.35071,90,0,0,32.66358,32.66358,0.02751508,0.02751508,0,0,0,0.02751508,0,0,3.469447E-18,0,0.02896325,0.02751508,0,0,2.788291,8.115812,0,0.02896325,-0.02896325,11.32429,80.88765,0.1017939,0.03026659,0,0,8.115812
3/5/2007 2:00:00 AM,0,0,-41.42495,90,0,0,31.47174,31.47174,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.820472,8.086849,0,0,0,11.32429,80.88765,0.1017939,0,0,0,8.086849
3/5/2007 3:00:00 AM,0,0,-55.54429,90,0,0,30.55439,30.55439,0.5962964,0.5962964,0,0,0,0.5962964,0,0,1.110223E-16,0,0.6276805,0.5962964,0,0,2.820472,8.086849,0,0.6276805,-0.6276805,10.66266,76.16171,0.1017939,0.655926,0,0,8.086849
3/5/2007 4:00:00 AM,0,0,-68.85995,90,0,0,29.62259,29.62259,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.517895,7.459169,0,0,0,10.66266,76.16171,0.1017939,0,0,0,7.459169
3/5/2007 5:00:00 AM,0.08011106,3.319554,-81.7009,95.32968,0.005802512,0.02551852,29.01782,28.8497,0.7162487,0.7162487,0,0,0,0.7162487,3.562802,0,1.110223E-16,0.02551852,0.753946,0.7162487,0,0,3.517895,7.459169,0,0.7284275,-0.7284275,9.89483,70.67722,0.1017939,0.7878736,0.02041482,0,7.484687
3/5/2007 6:00:00 AM,0.2817107,11.11042,-94.49343,80.44717,0.1820291,0.7824312,33.44985,28.15627,0,0,0,0,0,0,0,0,0,0.7824312,0,0,0,0,4.327259,6.730742,0.7824312,0,0.7824312,10.63711,75.9792,0.1016646,0,0.625945,0,7.513173
3/5/2007 7:00:00 AM,0.4906325,18.76004,-107.7199,65.57582,0.4353961,1.805943,40.15967,27.42672,0.7203551,0.7203551,0,0,0,0.7203551,250.7019,0,0,1.805943,0.7582685,0.7203551,0,0,3.544827,7.434929,1.047675,0,1.047675,11.63102,83.07856,0.1014921,0.7923906,1.444755,0,9.240873
3/5/2007 8:00:00 AM,0.6716599,25.83846,-121.8886,50.74,0.6598572,2.617417,48.23343,28.80636,0.9711648,0.9711648,0,0,0,0.9711648,269.5132,0,0,2.617417,1.022279,0.9711648,0,0,2.497152,8.377837,1.595138,0,1.595138,13.1443,93.88769,0.1012305,1.068281,2.093934,0,10.99525
3/5/2007 9:00:00 AM,0.9049035,31.84382,-137.459,35.99546,0.8401696,3.162766,57.24432,32.32409,2.164957,2.164957,0,0,0,2.164957,146.0891,0,0,3.162766,2.278902,2.164957,0,0,0.902014,9.813461,0.8838637,0,0.8838637,13.98281,99.87701,0.1010862,2.381453,2.530213,0,12.97623
3/5/2007 10:00:00 AM,0.9676052,36.20401,-154.658,21.54201,0.9640603,3.468202,64.68382,35.91405,2.7198,2.7198,0,0,0,2.7198,127.5168,0.5871041,0,3.468202,2.862948,2.7198,0,0,0.01815019,10.60894,0.01815019,0,0.01815019,14.00003,100,0.1010832,2.991781,2.774562,0,14.07714
3/5/2007 11:00:00 AM,0.9788764,38.36783,-173.1979,8.942802,1.023092,3.566808,69.63891,38.98394,2.810765,2.810765,0,0,0,2.810765,126.8981,0.608108,0,3.566808,2.958699,2.810765,0,0,0,10.62527,0,0,0,14.00003,100,0.1010832,3.091841,2.853446,0,14.19208
3/5/2007 12:00:00 PM,1.020337,38.00241,167.8402,11.98062,1.013243,3.479234,71.98033,41.56264,2.436162,2.436162,0,0,0,2.436162,142.8162,0.9148526,0,3.479234,2.564381,2.436162,0,0,0,10.62527,0,0,0,14.00003,100,0.1010832,2.679778,2.783387,0,14.10451
3/5/2007 1:00:00 PM,0.9943204,35.16723,149.6128,25.58758,0.9351842,3.209092,72.08076,44.0041,0,0,0,0,0,0,0,3.209092,0,3.209092,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1010832,0,2.567273,0,13.83437
3/5/2007 2:00:00 PM,0.8240729,30.27997,132.8746,40.16697,0.7942331,2.774233,69.3418,45.54988,0.5654634,0.5654634,0,0,0,0.5654634,490.6123,2.179008,0,2.774233,0.5952246,0.5654634,0,0,0,10.62527,0,0,0,14.00003,100,0.1010832,0.6220097,2.219386,0,13.39951
3/5/2007 3:00:00 PM,0.672263,23.91408,117.7403,54.94717,0.5999881,2.166955,64.05242,46.15663,0,0,0,0,0,0,0,2.166955,0,2.166955,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1010832,0,1.733564,0,12.79223
3/5/2007 4:00:00 PM,0.4769188,16.62601,103.8903,69.79661,0.3656661,1.373804,57.57624,46.72727,0.5102131,0.5102131,0,0,0,0.5102131,269.2607,0.8367373,0,1.373804,0.5370665,0.5102131,0,0,0,10.62527,0,0,0,14.00003,100,0.1010832,0.5612344,1.099043,0,11.99908
3/5/2007 5:00:00 PM,0.2306687,8.894952,90.83836,84.67305,0.1071479,0.4225234,49.27058,46.11329,0.5591635,0.5591635,0,0,0,0.5591635,75.56348,0,0,0.4225234,0.5885931,0.5591635,0,0,0,10.62527,0,0.1660697,-0.1660697,13.82498,98.74963,0.1010832,0.6150798,0.3380187,0,11.0478
3/5/2007 6:00:00 PM,0.03656885,1.13612,78.07916,99.55558,0.002880076,0.0116739,44.37033,44.28581,1.766424,1.766424,0,0,0,1.766424,0.6608776,0,2.220446E-16,0.0116739,1.859393,1.766424,0,0,0.1845219,10.4592,0,1.847719,-1.847719,11.87731,84.83775,0.1010832,1.943066,0.009339119,0,10.47088
3/5/2007 7:00:00 PM,0,0,65.14356,90,0,0,42.45832,42.45832,0.2576468,0.2576468,0,0,0,0.2576468,0,0,5.551115E-17,0,0.2712071,0.2576468,0,0,2.237544,8.611485,0,0.2712071,-0.2712071,11.59143,82.79577,0.1010832,0.2834114,0,0,8.611485
3/5/2007 8:00:00 PM,0,0,51.62727,90,0,0,40.5875,40.5875,3.849057,3.849057,1.25,0,0.50625,3.849057,0,0,0,0,2.73585,2.599057,0,0,2.538885,8.340278,0,2.73585,-2.73585,8.707592,62.19696,0.1010832,4.233963,0,5,8.340278
3/5/2007 9:00:00 PM,0,0,37.24176,90,0,0,38.76001,38.76001,0.1447864,0.1447864,3.65005,0,1.161463,0.1447864,0,0,0,0,0,0,3.505263,3.33,5.578718,5.604428,3.33,0,3.33,11.86671,84.76202,0.1017113,0.1592651,0,5,5.604428
3/5/2007 10:00:00 PM,0,0,21.90558,90,0,0,36.85307,36.85307,0.4232857,0.4232857,0,0,0,0.4232857,0,0,5.551115E-17,0,0.4455639,0.4232857,0,0,2.248718,8.601428,0,0.4455639,-0.4455639,11.39704,81.40728,0.1017113,0.4656143,0,0,8.601428
3/5/2007 11:00:00 PM,0,0,5.838368,90,0,0,35.28563,35.28563,0.3036716,0.3036716,0,0,0,0.3036716,0,0,0,0,0.3196543,0.3036716,0,0,2.743789,8.155865,0,0.3196543,-0.3196543,11.0601,79.00053,0.1017113,0.3340388,0,0,8.155865
3/6/2007 12:00:00 AM,0,0,-10.54608,90,0,0,34.10823,34.10823,0.4072376,0.4072376,0,0,0,0.4072376,0,0,0,0,0.4286712,0.4072376,0,0,3.09896,7.83621,0,0.4286712,-0.4286712,10.60824,75.77297,0.1017113,0.4479614,0,0,7.83621
3/6/2007 1:00:00 AM,0,0,-26.50109,90,0,0,32.87306,32.87306,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.575261,7.407539,0,0,0,10.60824,75.77297,0.1017113,0,0,0,7.407539
3/6/2007 2:00:00 AM,0,0,-41.61561,90,0,0,31.63066,31.63066,0.03274467,0.03274467,0,0,0,0.03274467,0,0,6.938894E-18,0,0.03446808,0.03274467,0,0,3.575261,7.407539,0,0.03446808,-0.03446808,10.5719,75.51345,0.1017113,0.03601914,0,0,7.407539
3/6/2007 3:00:00 AM,0,0,-55.76175,90,0,0,30.73497,30.73497,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.613559,7.373071,0,0,0,10.5719,75.51345,0.1017113,0,0,0,7.373071
3/6/2007 4:00:00 AM,0,0,-69.09417,90,0,0,29.80317,29.80317,0.4150394,0.4150394,0,0,0,0.4150394,0,0,0,0,0.4368836,0.4150394,0,0,3.613559,7.373071,0,0.4368836,-0.4368836,10.11139,72.22406,0.1017113,0.4565434,0,0,7.373071
3/6/2007 5:00:00 AM,0.07927412,3.016777,-81.94533,95.28264,0.006036043,0.02652017,29.20519,29.03028,0.3827903,0.3827903,0,0,0,0.3827903,6.928121,0,5.551115E-17,0.02652017,0.4029371,0.3827903,0,0,4.098986,6.936187,0,0.376417,-0.376417,9.71461,69.38994,0.1017113,0.4210693,0.02121614,0,6.962708
3/6/2007 6:00:00 AM,0.2886649,10.80868,-94.74333,80.38783,0.1823346,0.7829655,33.64016,28.33685,0.2556387,0.2556387,0,0,0,0.2556387,306.2782,0,0,0.7829655,0.2690933,0.2556387,0,0,4.517227,6.55977,0.5138722,0,0.5138722,10.20211,72.87209,0.1016275,0.2812025,0.6263725,0,7.342736
3/6/2007 7:00:00 AM,0.5119446,18.4517,-107.97,65.50307,0.435705,1.805351,40.35132,27.6073,0.1397999,0.1397999,0,0,0,0.1397999,1291.382,0,0,1.805351,0.1471578,0.1397999,0,0,4.003355,7.022255,1.658193,0,1.658193,11.77521,84.1085,0.101358,0.1537798,1.444281,0,8.827606
3/6/2007 8:00:00 AM,0.7413779,25.51606,-122.1299,50.65031,0.6601076,2.615581,48.42445,28.98694,2.065525,2.065525,0,0,0,2.065525,126.6303,0,0,2.615581,2.174237,2.065525,0,0,2.345161,8.514629,0.4413435,0,0.4413435,12.19391,87.09917,0.1012866,2.272078,2.092464,0,11.13021
3/6/2007 9:00:00 AM,0.9202759,31.50146,-137.6757,35.87984,0.840301,3.159292,57.45478,32.52634,0.2693577,0.2693577,0,0,0,0.2693577,1172.898,0.9719399,0,3.159292,0.2835345,0.2693577,0,0,1.903818,8.911839,1.903818,0,1.903818,14.00003,100,0.1009794,0.2962935,2.527434,0,12.07113
3/6/2007 10:00:00 AM,1.016766,35.83979,-154.8266,21.37333,0.9640192,3.463921,64.87489,36.10186,2.013166,2.013166,0,0,0,2.013166,172.0634,1.344799,0,3.463921,2.119122,2.013166,0,0,0,10.62527,0,0,0,14.00003,100,0.1009794,2.214482,2.771137,0,14.0892
3/6/2007 11:00:00 AM,1.055468,37.98624,-173.2933,8.606194,1.022836,3.561846,69.81625,39.16452,0.9941959,0.9941959,0,0,0,0.9941959,358.2639,2.515323,0,3.561846,1.046522,0.9941959,0,0,0,10.62527,0,0,0,14.00003,100,0.1009794,1.093615,2.849476,0,14.18712
3/6/2007 12:00:00 PM,1.017592,37.61361,167.8295,11.79862,1.012745,3.474001,72.13534,41.72878,2.408229,2.408229,0,0,0,2.408229,144.2554,0.9390226,0,3.474001,2.534978,2.408229,0,0,0,10.62527,0,0,0,14.00003,100,0.1009794,2.649052,2.779201,0,14.09927
3/6/2007 1:00:00 PM,1.025309,34.78193,149.6771,25.53869,0.9344327,3.203588,72.22028,44.16301,1.558306,1.558306,0,0,0,1.558306,205.5814,1.563266,0,3.203588,1.640322,1.558306,0,0,0,10.62527,0,0,0,14.00003,100,0.1009794,1.714136,2.56287,0,13.82886
3/6/2007 2:00:00 PM,0.8145813,29.90433,132.9909,40.16191,0.7932347,2.768404,69.47334,45.70879,1.856459,1.856459,0,0,0,1.856459,149.1228,0.8142358,0,2.768404,1.954168,1.856459,0,0,0,10.62527,0,0,0,14.00003,100,0.1009794,2.042105,2.214723,0,13.39368
3/6/2007 3:00:00 PM,0.6604905,23.54878,117.886,54.96523,0.5987663,2.160774,64.18403,46.32277,3.66614,3.66614,1.25,0,0.50625,3.66614,58.93867,0,0,2.160774,2.543305,2.41614,0,0,0,10.62527,0,0.3825308,-0.3825308,13.59681,97.11984,0.1009794,4.032753,1.728619,5,12.78605
3/6/2007 4:00:00 PM,0.4232461,16.26808,104.0489,69.83053,0.3642609,1.367856,57.65807,46.85007,0.8568017,0.8568017,0,0,0,0.8568017,159.6467,0.04092488,0,1.367856,0.9018965,0.8568017,0,0,0.4250342,10.24274,0.4250342,0,0.4250342,14.00003,100,0.100911,0.9424819,1.094285,0,11.6106
3/6/2007 5:00:00 PM,0.2157779,8.539824,90.99871,84.71995,0.1056141,0.4161879,49.39183,46.27943,1.6237,1.6237,0,0,0,1.6237,25.63207,0,0,0.4161879,1.709158,1.6237,0,0,0,10.62527,0,1.29297,-1.29297,12.63712,90.26495,0.100911,1.78607,0.3329504,0,11.04146
3/6/2007 6:00:00 PM,0.02958502,0.7789642,78.23306,99.61478,0.002528266,0.01023906,44.52615,44.45194,0,0,0,0,0,0,0,0,0,0.01023906,0,0,0,0,1.436633,9.332304,0.01023906,0,0.01023906,12.64683,90.33434,0.1009094,0,0.008191246,0,9.342544
3/6/2007 7:00:00 PM,0,0,65.28291,90,0,0,42.62446,42.62446,1.937497,1.937497,0,0,0,1.937497,0,0,2.220446E-16,0,2.03947,1.937497,0,0,1.426394,9.341519,0,2.03947,-2.03947,10.49704,74.97871,0.1009094,2.131247,0,0,9.341519
3/6/2007 8:00:00 PM,0,0,51.74214,90,0,0,40.75364,40.75364,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.692472,7.302049,0,0,0,10.49704,74.97871,0.1009094,0,0,0,7.302049
3/6/2007 9:00:00 PM,0,0,37.31963,90,0,0,38.92615,38.92615,1.25682,1.25682,0,0,0,1.25682,0,0,2.220446E-16,0,1.322968,1.25682,0,0,3.692472,7.302049,0,1.322968,-1.322968,9.10251,65.0178,0.1009094,1.382502,0,0,7.302049
3/6/2007 10:00:00 PM,0,0,21.93278,90,0,0,37.01199,37.01199,0.6703365,0.6703365,0,0,0,0.6703365,0,0,1.110223E-16,0,0.7056174,0.6703365,0,0,5.162437,5.979081,0,0.7056174,-0.7056174,8.358725,59.70506,0.1009094,0.7373702,0,0,5.979081
3/6/2007 11:00:00 PM,0,0,5.804628,90,0,0,35.45176,35.45176,0.08267542,0.08267542,0,0,0,0.08267542,0,0,1.387779E-17,0,0.08702676,0.08267542,0,0,5.946456,5.273464,0,0.08702676,-0.08702676,8.26699,59.04981,0.1009094,0.09094296,0,0,5.273464
3/7/2007 12:00:00 AM,0,0,-10.6456,90,0,0,34.28882,34.28882,0.664856,0.664856,0,0,0,0.664856,0,0,1.110223E-16,0,0.6998484,0.664856,0,0,6.043153,5.186437,0,0.6998484,-0.6998484,7.529285,53.7805,0.1009094,0.7313416,0,0,5.186437
3/7/2007 1:00:00 AM,0,0,-26.65512,90,0,0,33.03197,33.03197,0.2500648,0.2500648,0,0,0,0.2500648,0,0,0,0,0.2632261,0.2500648,0,0,6.820762,4.486588,0,0.2632261,-0.2632261,7.25182,51.79861,0.1009094,0.2750713,0,0,4.486588
3/7/2007 2:00:00 AM,0,0,-41.80994,90,0,0,31.81124,31.81124,0.5183945,0.5183945,0,0,0,0.5183945,0,0,0,0,0.5456784,0.5183945,0,0,7.113235,4.223362,0,0.5456784,-0.5456784,6.676625,47.69008,0.1009094,0.5702339,0,0,4.223362
3/7/2007 3:00:00 AM,0,0,-55.98267,90,0,0,30.90111,30.90111,0.2405407,0.2405407,0,0,0,0.2405407,0,0,2.775558E-17,0,0.2532007,0.2405407,0,0,7.719545,3.677684,0,0.2532007,-0.2532007,6.409728,45.78368,0.1009094,0.2645947,0,0,3.677684
3/7/2007 4:00:00 AM,0,0,-69.33157,90,0,0,29.96208,29.96208,0.6585378,0.6585378,0,0,0,0.6585378,0,0,0,0,0.6931977,0.6585378,0,0,8.000879,3.424483,0,0.6931977,-0.6931977,5.679033,40.56444,0.1009094,0.7243916,0,0,3.424483
3/7/2007 5:00:00 AM,0.07172751,2.713415,-82.1926,95.2331,0.005513343,0.02420494,29.3562,29.19642,0.2964996,0.2964996,0,0,0,0.2964996,8.163564,0,0,0.02420494,0.3121049,0.2964996,0,0,8.771098,2.731286,0,0.2878999,-0.2878999,5.37556,38.39678,0.1009094,0.3261496,0.01936395,0,2.755491
3/7/2007 6:00:00 AM,0.2982158,10.50622,-94.99577,80.32661,0.1826672,0.7836701,33.81676,28.50299,0.3620341,0.3620341,0,0,0,0.3620341,216.463,0,0,0.7836701,0.3810886,0.3620341,0,0,9.090987,2.443386,0.4025815,0,0.4025815,5.757483,41.12479,0.1008447,0.3982376,0.6269361,0,3.227056
3/7/2007 7:00:00 AM,0.5378579,18.14243,-108.2223,65.42912,0.4360259,1.804945,40.52872,27.77344,1.637337,1.637337,0,0,0,1.637337,110.2366,0,0,1.804945,1.723512,1.637337,0,0,8.688406,2.805709,0.08143261,0,0.08143261,5.834736,41.67661,0.1008317,1.80107,1.443956,0,4.610654
3/7/2007 8:00:00 AM,0.7955409,25.19247,-122.3731,50.56023,0.6603539,2.613619,48.6227,29.17475,0,0,0,0,0,0,0,0,0,2.613619,0,0,0,0,8.606974,2.878998,2.613619,0,2.613619,8.314233,59.38726,0.1004142,0,2.090895,0,5.492617
3/7/2007 9:00:00 AM,0.969672,31.15767,-137.8942,35.76499,0.8404122,3.156587,57.62038,32.68525,1.77007,1.77007,0,0,0,1.77007,178.3312,0,0,3.156587,1.863232,1.77007,0,0,5.993354,5.231256,1.293355,0,1.293355,9.541218,68.15142,0.1002089,1.947077,2.52527,0,8.387842
3/7/2007 10:00:00 AM,1.018347,35.4739,-154.9969,21.20741,0.9639429,3.459697,65.05748,36.28244,0.7569682,0.7569682,0,0,0,0.7569682,457.0466,0,0,3.459697,0.7968087,0.7569682,0,0,4.699999,6.395275,2.662889,0,2.662889,12.06746,86.19594,0.09978876,0.832665,2.767758,0,9.854972
3/7/2007 11:00:00 AM,1.07191,37.60272,-173.3908,8.271146,1.022532,3.556582,69.99951,39.35232,2.315196,2.315196,0,0,0,2.315196,153.6191,0,0,3.556582,2.437048,2.315196,0,0,2.03711,8.791875,1.119534,0,1.119534,13.12954,93.78223,0.09961319,2.546715,2.845266,0,12.34846
3/7/2007 12:00:00 PM,1.058375,37.22257,167.8165,11.62746,1.012189,3.468782,72.28116,41.88769,2.121009,2.121009,0,0,0,2.121009,163.5439,0.3185644,0,3.468782,2.232641,2.121009,0,0,0.9175763,9.799456,0.9175763,0,0.9175763,14.00003,100,0.09946975,2.33311,2.775025,0,13.26824
3/7/2007 1:00:00 PM,0.9420069,34.39406,149.7388,25.49699,0.9336173,3.197755,72.36523,44.32915,1.502969,1.502969,0,0,0,1.502969,212.7625,1.615682,0,3.197755,1.582073,1.502969,0,0,0,10.62527,0,0,0,14.00003,100,0.09946975,1.653266,2.558204,0,13.82303
3/7/2007 2:00:00 PM,0.8573568,29.52588,133.1049,40.16197,0.7921702,2.762255,69.61022,45.87492,0.2878835,0.2878835,0,0,0,0.2878835,959.5042,2.45922,0,2.762255,0.3030353,0.2878835,0,0,0,10.62527,0,0,0,14.00003,100,0.09946975,0.3166719,2.209804,0,13.38753
