Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/16/2007 12:00:00 AM,0,0,-11.6784,90,0,0,35.77681,35.77681,0.4864369,0.4864369,0,0,0,0.4864369,0,0,1.110223E-16,0,0.5120389,0.4864369,0,0,10.3313,1.327109,0,0.5120389,-0.5120389,3.659165,26.13684,0.09537478,0.5350807,0,0,1.327109
3/16/2007 1:00:00 AM,0,0,-28.1936,90,0,0,34.53441,34.53441,0.2461077,0.2461077,0,0,0,0.2461077,0,0,5.551115E-17,0,0.2590607,0.2461077,0,0,10.90023,0.8150699,0,0.2590607,-0.2590607,3.386091,24.18632,0.09537478,0.2707184,0,0,0.8150699
3/16/2007 2:00:00 AM,0,0,-43.71025,90,0,0,33.33535,33.33535,0.2116186,0.2116186,0,0,0,0.2116186,0,0,2.775558E-17,0,0.2227564,0.2116186,0,0,11.18807,0.5560092,0,0.2227564,-0.2227564,3.151285,22.50913,0.09537478,0.2327804,0,0,0.5560092
3/16/2007 3:00:00 AM,0,0,-58.11102,90,0,0,32.44688,32.44688,0.6565484,0.6565484,4.161811,0,1.301175,0.6565484,0,0,0,0,0,0,3.505263,3.33,11.43558,0.3332528,3.33,0,3.33,6.3104,45.0742,0.09617589,0.7222032,0,5,0.3332528
3/16/2007 4:00:00 AM,0,0,-71.59266,90,0,0,31.50786,31.50786,0.08875193,0.08875193,3.594015,0,1.146166,0.08875193,0,0,0,0,0,0,3.505263,3.33,8.105579,3.330253,3.33,0,3.33,9.469516,67.63926,0.0967267,0.09762713,0,5,3.330253
3/16/2007 5:00:00 AM,0.01413185,0,-84.52662,90,0,0,30.7133,30.7133,1.15066,1.15066,4.655923,0,1.436067,1.15066,0,4.440892E-16,0,0,0,0,3.505263,3.33,4.775579,6.327253,3.33,0,3.33,12.62863,90.20433,0.0977243,1.265726,0,5,6.327253
3/16/2007 6:00:00 AM,0.1972147,7.760998,-97.36066,79.70684,0.1866319,0.7935995,35.50723,30.07043,0.3090626,0.3090626,0,0,0,0.3090626,256.7763,0,0,0.7935995,0.3253291,0.3090626,0,0,1.445579,9.324253,0.4682704,0,0.4682704,13.07287,93.37746,0.09766013,0.3399689,0.6348796,0,10.11785
3/16/2007 7:00:00 AM,0.3883252,15.32644,-110.5709,64.72706,0.4391963,1.801602,42.19958,29.33366,0.7797812,0.7797812,0,0,0,0.7797812,231.0394,0.003470484,0,1.801602,0.8208222,0.7797812,0,0,0.9773089,9.745696,0.9773089,0,0.9773089,14.00003,100,0.09752649,0.8577592,1.441281,0,11.5473
3/16/2007 8:00:00 AM,0.5556742,22.2373,-124.6262,49.75318,0.6621403,2.595678,50.30605,30.77831,3.260056,3.260056,1.25,0,0.50625,3.260056,79.62064,0.4798287,0,2.595678,2.115849,2.010056,0,0,0,10.62527,0,0,0,14.00003,100,0.09752649,3.586062,2.076542,5,13.22095
3/16/2007 9:00:00 AM,0.6747782,28.01091,-139.9144,34.79465,0.8402885,3.122543,59.40122,34.43328,0.196992,0.196992,0,0,0,0.196992,1585.111,2.915183,0,3.122543,0.20736,0.196992,0,0,0,10.62527,0,0,0,14.00003,100,0.09752649,0.2166912,2.498034,0,13.74782
3/16/2007 10:00:00 AM,0.8487974,32.11984,-156.5835,19.88806,0.961504,3.412176,66.85427,38.10992,1.562185,1.562185,0,0,0,1.562185,218.4233,1.767771,0,3.412176,1.644405,1.562185,0,0,0,10.62527,0,0,0,14.00003,100,0.09752649,1.718403,2.729741,0,14.03745
3/16/2007 11:00:00 AM,0.964496,34.08148,-174.3369,5.479115,1.017527,3.500913,71.67522,41.13647,1.894363,1.894363,0,0,0,1.894363,184.8069,1.506847,0,3.500913,1.994066,1.894363,0,0,0,10.62527,0,0,0,14.00003,100,0.09752649,2.083799,2.80073,0,14.12619
3/16/2007 12:00:00 PM,0.9081127,33.62283,167.6082,10.68373,1.004541,3.408322,73.80064,43.5996,1.351363,1.351363,0,0,0,1.351363,252.2137,1.985835,0,3.408322,1.422487,1.351363,0,0,0,10.62527,0,0,0,14.00003,100,0.09752649,1.486499,2.726657,0,14.0336
3/16/2007 1:00:00 PM,0.8691587,30.81058,150.1918,25.45379,0.9234304,3.134896,73.71494,45.95438,0.8728997,0.8728997,0,0,0,0.8728997,359.1359,2.216054,0,3.134896,0.9188417,0.8728997,0,0,0,10.62527,0,0,0,14.00003,100,0.09752649,0.9601896,2.507916,0,13.76017
3/16/2007 2:00:00 PM,0.6730805,26.01681,134.0325,40.3888,0.7797219,2.698704,70.76157,47.37737,1.178942,1.178942,0,0,0,1.178942,228.9089,1.457712,0,2.698704,1.240992,1.178942,0,0,0,10.62527,0,0,0,14.00003,100,0.09752649,1.296837,2.158963,0,13.32398
3/16/2007 3:00:00 PM,0.5324514,19.75734,119.2404,55.35494,0.5832074,2.090362,65.27396,47.86132,1.065049,1.065049,0,0,0,1.065049,196.2692,0.9692585,0,2.090362,1.121104,1.065049,0,0,0,10.62527,0,0,0,14.00003,100,0.09752649,1.171554,1.67229,0,12.71564
3/16/2007 4:00:00 PM,0.3023942,12.54839,105.5534,70.3317,0.3472728,1.296216,58.66497,48.3525,0,0,0,0,0,0,0,1.296216,0,1.296216,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.09752649,0,1.036973,0,11.92149
3/16/2007 5:00:00 PM,0.1056053,4.849907,92.54025,85.31254,0.1066589,0.4167298,50.8856,47.73853,1.877808,1.877808,0,0,0,1.877808,22.19236,0,2.220446E-16,0.4167298,1.97664,1.877808,0,0,0,10.62527,0,1.55991,-1.55991,12.35574,88.2551,0.09752649,2.065589,0.3333839,0,11.042
3/16/2007 6:00:00 PM,0.0004349604,0,79.72372,90,0,0,46.03384,46.03384,2.326517,2.326517,0,0,0,2.326517,0,0,4.440892E-16,0,2.448965,2.326517,0,0,1.733233,9.065364,0,2.448965,-2.448965,9.774302,69.81631,0.09752649,2.559169,0,0,9.065364
3/16/2007 7:00:00 PM,0,0,66.63461,90,0,0,44.24969,44.24969,2.561774,2.561774,0,0,0,2.561774,0,0,4.440892E-16,0,2.696604,2.561774,0,0,4.454306,6.616399,0,2.696604,-2.696604,6.931832,49.51299,0.09752649,2.817951,0,0,6.616399
3/16/2007 8:00:00 PM,0,0,52.84597,90,0,0,42.41499,42.41499,1.842169,1.842169,0,0,0,1.842169,0,0,2.220446E-16,0,1.939126,1.842169,0,0,7.450533,3.919795,0,1.939126,-1.939126,4.887814,34.91289,0.09752649,2.026386,0,0,3.919795
3/16/2007 9:00:00 PM,0,0,38.03695,90,0,0,40.55138,40.55138,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.605117,1.980669,0,0,0,4.887814,34.91289,0.09752649,0,0,0,1.980669
3/16/2007 10:00:00 PM,0,0,22.11208,90,0,0,38.62277,38.62277,0.4733241,0.4733241,0,0,0,0.4733241,0,0,5.551115E-17,0,0.4982359,0.4733241,0,0,9.605117,1.980669,0,0.4982359,-0.4982359,4.362628,31.16156,0.09752649,0.5206565,0,0,1.980669
3/16/2007 11:00:00 PM,0,0,5.333706,90,0,0,37.077,37.077,0.2604896,0.2604896,0,0,0,0.2604896,0,0,0,0,0.2741996,0.2604896,0,0,10.15871,1.482433,0,0.2741996,-0.2741996,4.073596,29.09705,0.09752649,0.2865386,0,0,1.482433
3/17/2007 12:00:00 AM,0,0,-11.80711,90,0,0,35.93572,35.93572,0.4041649,0.4041649,0,0,0,0.4041649,0,0,5.551115E-17,0,0.4254367,0.4041649,0,0,10.46338,1.208234,0,0.4254367,-0.4254367,3.625146,25.89385,0.09752649,0.4445814,0,0,1.208234
3/17/2007 1:00:00 AM,0,0,-28.37996,90,0,0,34.70054,34.70054,0.5990113,0.5990113,0,0,0,0.5990113,0,0,1.110223E-16,0,0.6305382,0.5990113,0,0,10.93609,0.7827969,0,0.6305382,-0.6305382,2.9605,21.14639,0.09752649,0.6589124,0,0,0.7827969
3/17/2007 2:00:00 AM,0,0,-43.93645,90,0,0,33.50148,33.50148,0.6318649,0.6318649,4.137128,0,1.294436,0.6318649,0,0,0,0,0,0,3.505263,3.33,11.63668,0.1522586,3.33,0,3.33,6.119616,43.71145,0.09829441,0.6950514,0,5,0.1522586
3/17/2007 3:00:00 AM,0,0,-58.36108,90,0,0,32.6058,32.6058,0.6390531,0.6390531,4.144316,0,1.296398,0.6390531,0,0,0,0,0,0,3.505263,3.33,8.306684,3.149259,3.33,0,3.33,9.278731,66.27652,0.09905827,0.7029584,0,5,3.149259
3/17/2007 4:00:00 AM,0,0,-71.85558,90,0,0,31.674,31.674,0.3567159,0.3567159,3.861979,0,1.21932,0.3567159,0,0,0,0,0,0,3.505263,3.33,4.976684,6.146259,3.33,0,3.33,12.43785,88.84158,0.09969684,0.3923874,0,5,6.146259
3/17/2007 5:00:00 AM,0.01137564,0,-84.79574,90,0,0,30.90111,30.90111,0.1668219,0.1668219,0,0,0,0.1668219,0,0,2.775558E-17,0,0.175602,0.1668219,0,0,1.646684,9.143259,0,0.175602,-0.175602,12.25275,87.51944,0.09969684,0.1835041,0,0,9.143259
3/17/2007 6:00:00 AM,0.1930233,7.454418,-97.63137,79.63216,0.1871499,0.7950681,35.68203,30.22934,0.6666744,0.6666744,0,0,0,0.6666744,119.2588,0,0,0.7950681,0.7017626,0.6666744,0,0,1.841797,8.967657,0.09330561,0,0.09330561,12.34126,88.1517,0.09968399,0.7333419,0.6360545,0,9.762725
3/17/2007 7:00:00 AM,0.3783808,15.01097,-110.838,64.64706,0.4395505,1.801078,42.39991,29.52146,0.3940431,0.3940431,0,0,0,0.3940431,457.0765,0,0,1.801078,0.4147822,0.3940431,0,0,1.748492,9.051632,1.386296,0,1.386296,13.65642,97.54565,0.09949356,0.4334474,1.440863,0,10.85271
3/17/2007 8:00:00 AM,0.6004867,21.90534,-124.8811,49.66632,0.6622639,2.593379,50.4933,30.95889,0.2579743,0.2579743,0,0,0,0.2579743,1005.286,1.959632,0,2.593379,0.2715519,0.2579743,0,0,0.3621955,10.2993,0.3621955,0,0.3621955,14.00003,100,0.09944392,0.2837717,2.074704,0,12.89268
3/17/2007 9:00:00 AM,0.799126,27.6568,-140.1422,34.69697,0.8401271,3.118421,59.58805,34.62109,0,0,0,0,0,0,0,3.118421,0,3.118421,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.09944392,0,2.494737,0,13.7437
3/17/2007 10:00:00 AM,0.8426596,31.74204,-156.7632,19.76628,0.9610217,3.406317,67.04662,38.31217,0.7815312,0.7815312,0,0,0,0.7815312,435.8516,2.583652,0,3.406317,0.8226644,0.7815312,0,0,0,10.62527,0,0,0,14.00003,100,0.09944392,0.8596843,2.725053,0,14.03159
3/17/2007 11:00:00 AM,0.9344049,33.68449,-174.4473,5.220334,1.01671,3.493943,71.85745,41.33872,0,0,0,0,0,0,0,3.493943,0,3.493943,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.09944392,0,2.795154,0,14.11922
3/17/2007 12:00:00 PM,1.006011,33.21623,167.5772,10.65504,1.003397,3.400565,73.9727,43.80185,0.7946566,0.7946566,0,0,0,0.7946566,427.9289,2.564085,0,3.400565,0.8364807,0.7946566,0,0,0,10.62527,0,0,0,14.00003,100,0.09944392,0.8741223,2.720452,0,14.02584
3/17/2007 1:00:00 PM,0.9299357,30.40466,150.2326,25.48602,0.92199,3.127559,73.83321,46.11329,1.12751,1.12751,0,0,0,1.12751,277.3864,1.940706,0,3.127559,1.186852,1.12751,0,0,0,10.62527,0,0,0,14.00003,100,0.09944392,1.240261,2.502047,0,13.75283
3/17/2007 2:00:00 PM,0.7579756,25.61818,134.126,40.43829,0.7780364,2.690941,70.87202,47.53628,0,0,0,0,0,0,0,2.690941,0,2.690941,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.09944392,0,2.152753,0,13.31622
3/17/2007 3:00:00 PM,0.5336468,19.36765,119.3665,55.41341,0.5813448,2.082224,65.38607,48.02746,2.171802,2.171802,0,0,0,2.171802,95.87541,0,0,2.082224,2.286107,2.171802,0,0,0,10.62527,0,0.2038833,-0.2038833,13.78512,98.46492,0.09944392,2.388982,1.665779,0,12.7075
3/17/2007 4:00:00 PM,0.3054305,12.16569,105.6965,70.39631,0.3453148,1.28812,58.7666,48.51142,1.350838,1.350838,0,0,0,1.350838,95.35714,0,0,1.28812,1.421934,1.350838,0,0,0.226537,10.42139,0,0.1338142,-0.1338142,13.64406,97.45741,0.09944392,1.485921,1.030496,0,11.70951
3/17/2007 5:00:00 PM,0.09546179,4.470344,92.6888,85.38223,0.1024515,0.4001943,50.9277,47.90466,2.39021,2.39021,0,0,0,2.39021,16.74306,0,0,0.4001943,2.516011,2.39021,0,0,0.3752194,10.28758,0,2.115817,-2.115817,11.4138,81.52695,0.09944392,2.629231,0.3201554,0,10.68777
3/17/2007 6:00:00 PM,0.00005951578,0,79.86859,90,0,0,46.19997,46.19997,1.421748,1.421748,0,0,0,1.421748,0,0,0,0,1.496577,1.421748,0,0,2.726127,8.17176,0,1.496577,-1.496577,9.836267,70.2589,0.09944392,1.563923,0,0,8.17176
3/17/2007 7:00:00 PM,0,0,66.76637,90,0,0,44.45194,44.45194,2.448957,2.448957,0,0,0,2.448957,0,0,4.440892E-16,0,2.577849,2.448957,0,0,4.38899,6.675183,0,2.577849,-2.577849,7.118975,50.84972,0.09944392,2.693852,0,0,6.675183
3/17/2007 8:00:00 PM,0,0,52.9528,90,0,0,42.58112,42.58112,1.735422,1.735422,0,0,0,1.735422,0,0,2.220446E-16,0,1.82676,1.735422,0,0,7.253267,4.097334,0,1.82676,-1.82676,5.193401,37.09565,0.09944392,1.908964,0,0,4.097334
3/17/2007 9:00:00 PM,0,0,38.10368,90,0,0,40.7103,40.7103,0.0666254,0.0666254,0,0,0,0.0666254,0,0,0,0,0.070132,0.0666254,0,0,9.283,2.270574,0,0.070132,-0.070132,5.119475,36.56761,0.09944392,0.07328794,0,0,2.270574
3/17/2007 10:00:00 PM,0,0,22.12201,90,0,0,38.78168,38.78168,0.5497528,0.5497528,0,0,0,0.5497528,0,0,1.110223E-16,0,0.5786871,0.5497528,0,0,9.360925,2.200442,0,0.5786871,-0.5786871,4.509486,32.21055,0.09944392,0.604728,0,0,2.200442
3/17/2007 11:00:00 PM,0,0,5.274631,90,0,0,37.23591,37.23591,0.3945601,0.3945601,0,0,0,0.3945601,0,0,0,0,0.4153264,0.3945601,0,0,10.00391,1.621755,0,0.4153264,-0.4153264,4.071693,29.08347,0.09944392,0.4340161,0,0,1.621755
3/18/2007 12:00:00 AM,0,0,-11.93831,90,0,0,36.10186,36.10186,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.46538,1.206429,0,0,0,4.071693,29.08347,0.09944392,0,0,0,1.206429
3/18/2007 1:00:00 AM,0,0,-28.56907,90,0,0,34.85946,34.85946,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.46538,1.206429,0,0,0,4.071693,29.08347,0.09944392,0,0,0,1.206429
3/18/2007 2:00:00 AM,0,0,-44.16529,90,0,0,33.63873,33.63873,0.3857743,0.3857743,0,0,0,0.3857743,0,0,5.551115E-17,0,0.4060782,0.3857743,0,0,10.46538,1.206429,0,0.4060782,-0.4060782,3.643649,26.02601,0.09944392,0.4243517,0,0,1.206429
3/18/2007 3:00:00 AM,0,0,-58.61343,90,0,0,32.77193,32.77193,0.1633615,0.1633615,0,0,0,0.1633615,0,0,2.775558E-17,0,0.1719595,0.1633615,0,0,10.91658,0.8003506,0,0.1719595,-0.1719595,3.462388,24.73129,0.09944392,0.1796977,0,0,0.8003506
3/18/2007 4:00:00 AM,0,0,-72.1204,90,0,0,31.81124,31.81124,0.1090821,0.1090821,0,0,0,0.1090821,0,0,1.387779E-17,0,0.1148232,0.1090821,0,0,11.10765,0.6283911,0,0.1148232,-0.1148232,3.341354,23.86676,0.09944392,0.1199903,0,0,0.6283911
3/18/2007 5:00:00 AM,0.01224105,0,-85.06634,90,0,0,31.03835,31.03835,0.08586515,0.08586515,0,0,0,0.08586515,0,0,1.387779E-17,0,0.09038436,0.08586515,0,0,11.23523,0.5135679,0,0.09038436,-0.09038436,3.24608,23.18624,0.09944392,0.09445167,0,0,0.5135679
3/18/2007 6:00:00 AM,0.1882398,7.147725,-97.90318,79.55672,0.187677,0.7965698,35.8571,30.38826,0,0,0,0,0,0,0,0,0,0.7965698,0,0,0,0,11.33566,0.4231835,0.7965698,0,0.7965698,4.001772,28.58403,0.09933493,0,0.6372558,0,1.219753
3/18/2007 7:00:00 AM,0.4011682,14.69519,-111.1058,64.56709,0.439899,1.800819,42.57087,29.68038,0.6368592,0.6368592,0,0,0,0.6368592,282.7656,0,0,1.800819,0.6703781,0.6368592,0,0,10.53909,1.140096,1.130441,0,1.130441,5.074203,36.24423,0.09918068,0.7005451,1.440655,0,2.940915
3/18/2007 8:00:00 AM,0.5651866,21.57288,-125.1364,49.58052,0.6623674,2.591229,50.66526,31.12503,1.129726,1.129726,0,0,0,1.129726,229.368,0,0,2.591229,1.189185,1.129726,0,0,9.408646,2.157493,1.402044,0,1.402044,6.404298,45.7449,0.09899002,1.242698,2.072983,0,4.748722
3/18/2007 9:00:00 AM,0.7946774,27.30206,-140.3702,34.60193,0.8399321,3.114334,59.76649,34.80167,2.226201,2.226201,0,0,0,2.226201,139.8945,0,0,3.114334,2.343369,2.226201,0,0,8.006602,3.419333,0.7709644,0,0.7709644,7.135699,50.96918,0.09888549,2.448821,2.491467,0,6.533666
3/18/2007 10:00:00 AM,0.8357866,31.36356,-156.9431,19.65055,0.9604945,3.400332,67.23757,38.51442,0.4363872,0.4363872,0,0,0,0.4363872,779.2006,0,0,3.400332,0.459355,0.4363872,0,0,7.235638,4.1132,2.940977,0,2.940977,9.925756,70.89811,0.09848877,0.4800259,2.720266,0,7.513532
3/18/2007 11:00:00 AM,0.9161109,33.28675,-174.5582,4.97995,1.015839,3.486327,72.06026,41.56264,1.552589,1.552589,0,0,0,1.552589,224.5493,0,0,3.486327,1.634304,1.552589,0,0,4.294661,6.76008,1.852023,0,1.852023,11.68274,83.44797,0.09824058,1.707847,2.789062,0,10.24641
3/18/2007 12:00:00 PM,0.8738203,32.80877,167.545,10.64283,1.002194,3.392661,74.14295,44.0041,0.2953665,0.2953665,0,0,0,0.2953665,1148.627,0.6391112,0,3.392661,0.3109121,0.2953665,0,0,2.442637,8.426901,2.442637,0,2.442637,14.00003,100,0.09791514,0.3249032,2.714128,0,11.81956
3/18/2007 1:00:00 PM,0.8126042,29.99772,150.2717,25.52551,0.9204903,3.118998,74.00137,46.32277,0,0,0,0,0,0,0,3.118998,0,3.118998,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.09791514,0,2.495198,0,13.74427
3/18/2007 2:00:00 PM,0.706352,25.21834,134.2179,40.49238,0.7762944,2.682253,71.02492,47.73853,0.1085114,0.1085114,0,0,0,0.1085114,2471.864,2.568031,0,2.682253,0.1142225,0.1085114,0,0,0,10.62527,0,0,0,14.00003,100,0.09791514,0.1193625,2.145802,0,13.30753
3/18/2007 3:00:00 PM,0.4794672,18.97665,119.4912,55.47509,0.5794324,2.07346,65.5333,48.22971,2.03637,2.03637,0,0,0,2.03637,101.8214,0,0,2.07346,2.143547,2.03637,0,0,0,10.62527,0,0.07008708,-0.07008708,13.92615,99.4723,0.09791514,2.240007,1.658768,0,12.69873
3/18/2007 4:00:00 PM,0.265285,11.78165,105.8384,70.46321,0.4399516,1.611076,61.81204,48.71367,0.01275414,0.01275414,0,0,0,0.01275414,12631.79,1.519776,0,1.611076,0.01342541,0.01275414,0,0,0.07787453,10.55519,0.07787453,0,0.07787453,14.00003,100,0.09790479,0.01402955,1.28886,0,12.16626
3/18/2007 5:00:00 PM,0.08659796,4.089473,92.83649,85.45342,0.09943817,0.3882671,50.99786,48.06358,2.482777,2.482777,0,0,0,2.482777,15.63842,0,0,0.3882671,2.61345,2.482777,0,0,0,10.62527,0,2.225183,-2.225183,11.65448,83.24612,0.09790479,2.731055,0.3106137,0,11.01354
3/18/2007 6:00:00 PM,0,0,80.01283,90,0,0,46.35888,46.35888,3.007163,3.007163,0,0,0,3.007163,0,0,4.440892E-16,0,3.165435,3.007163,0,0,2.472425,8.400091,0,3.165435,-3.165435,8.317819,59.41287,0.09790479,3.307879,0,0,8.400091
3/18/2007 7:00:00 PM,0,0,66.89765,90,0,0,44.61086,44.61086,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.989575,5.234657,0,0,0,8.317819,59.41287,0.09790479,0,0,0,5.234657
3/18/2007 8:00:00 PM,0,0,53.05918,90,0,0,42.78337,42.78337,1.581513,1.581513,0,0,0,1.581513,0,0,2.220446E-16,0,1.664751,1.581513,0,0,5.989575,5.234657,0,1.664751,-1.664751,6.563017,46.8786,0.09790479,1.739664,0,0,5.234657
3/18/2007 9:00:00 PM,0,0,38.16973,90,0,0,40.87643,40.87643,1.626382,1.626382,0,0,0,1.626382,0,0,2.220446E-16,0,1.711981,1.626382,0,0,7.839298,3.569906,0,1.711981,-1.711981,4.758431,33.98873,0.09790479,1.78902,0,0,3.569906
3/18/2007 10:00:00 PM,0,0,22.13075,90,0,0,38.94782,38.94782,0.2212292,0.2212292,0,0,0,0.2212292,0,0,2.775558E-17,0,0.2328729,0.2212292,0,0,9.741498,1.857926,0,0.2328729,-0.2328729,4.512961,32.23537,0.09790479,0.2433521,0,0,1.857926
3/18/2007 11:00:00 PM,0,0,5.213663,90,0,0,37.40204,37.40204,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.00025,1.625053,0,0,0,4.512961,32.23537,0.09790479,0,0,0,1.625053
3/19/2007 12:00:00 AM,0,0,-12.07193,90,0,0,36.26077,36.26077,0.8097988,0.8097988,0,0,0,0.8097988,0,0,1.110223E-16,0,0.8524199,0.8097988,0,0,10.00025,1.625053,0,0.8524199,-0.8524199,3.614432,25.81732,0.09790479,0.8907787,0,0,1.625053
3/19/2007 1:00:00 AM,0,0,-28.76082,90,0,0,35.00392,35.00392,0.1674877,0.1674877,0,0,0,0.1674877,0,0,2.775558E-17,0,0.1763029,0.1674877,0,0,10.94738,0.7726329,0,0.1763029,-0.1763029,3.428593,24.4899,0.09790479,0.1842365,0,0,0.7726329
3/19/2007 2:00:00 AM,0,0,-44.39664,90,0,0,33.80486,33.80486,0.2318038,0.2318038,0,0,0,0.2318038,0,0,2.775558E-17,0,0.244004,0.2318038,0,0,11.14327,0.59633,0,0.244004,-0.244004,3.17139,22.65274,0.09790479,0.2549842,0,0,0.59633
3/19/2007 3:00:00 AM,0,0,-58.86795,90,0,0,32.90918,32.90918,0.4918547,0.4918547,3.997118,0,1.256213,0.4918547,0,4.440892E-16,0,0,0,0,3.505263,3.33,11.41439,0.352326,3.33,0,3.33,6.330505,45.2178,0.09858958,0.5410402,0,5,0.352326
3/19/2007 4:00:00 AM,0,0,-72.38697,90,0,0,31.97737,31.97737,0.5088463,0.5088463,4.01411,0,1.260852,0.5088463,0,0,0,0,0,0,3.505263,3.33,8.084387,3.349326,3.33,0,3.33,9.48962,67.78287,0.09927518,0.5597309,0,5,3.349326
3/19/2007 5:00:00 AM,0.008378408,0,-85.33829,90,0,0,31.18282,31.18282,0.2780988,0.2780988,3.783362,0,1.197858,0.2780988,0,0,0,0,0,0,3.505263,3.33,4.754387,6.346326,3.33,0,3.33,12.64874,90.34793,0.09986101,0.3059087,0,5,6.346326
3/19/2007 6:00:00 AM,0.1705647,6.840974,-98.17596,79.4806,0.1882111,0.7981578,36.01786,30.53272,0.3101956,0.3101956,0,0,0,0.3101956,257.3079,0,0,0.7981578,0.3265217,0.3101956,0,0,1.424387,9.343326,0.4716361,0,0.4716361,13.09617,93.54388,0.09979804,0.3412152,0.6385262,0,10.14148
3/19/2007 7:00:00 AM,0.4288058,14.37916,-111.3743,64.48725,0.4402402,1.800673,42.72701,29.82484,0.5301083,0.5301083,0,0,0,0.5301083,339.6802,0.2899138,0,1.800673,0.5580087,0.5301083,0,0,0.9527507,9.767798,0.9527507,0,0.9527507,14.00003,100,0.09967107,0.5831192,1.440539,0,11.56847
3/19/2007 8:00:00 AM,0.6302612,21.24001,-125.3919,49.49588,0.6624492,2.589439,50.80721,31.26227,1.320336,1.320336,0,0,0,1.320336,196.1198,1.199612,0,2.589439,1.389827,1.320336,0,0,0,10.62527,0,0,0,14.00003,100,0.09967107,1.452369,2.071551,0,13.21471
3/19/2007 9:00:00 AM,0.8076319,26.94679,-140.5982,34.50967,0.8397024,3.11014,59.94388,34.98225,0.4148928,0.4148928,0,0,0,0.4148928,749.625,2.67341,0,3.11014,0.4367292,0.4148928,0,0,0,10.62527,0,0,0,14.00003,100,0.09967107,0.456382,2.488112,0,13.73541
3/19/2007 10:00:00 AM,0.8830343,30.98449,-157.123,19.54112,0.9599217,3.39454,67.41234,38.70223,1.079722,1.079722,0,0,0,1.079722,314.3902,2.25799,0,3.39454,1.136549,1.079722,0,0,0,10.62527,0,0,0,14.00003,100,0.09967107,1.187694,2.715632,0,14.01981
3/19/2007 11:00:00 AM,1.013851,32.88837,-174.6695,4.761128,1.014915,3.47908,72.23918,41.76489,1.944172,1.944172,0,0,0,1.944172,178.9492,1.432583,0,3.47908,2.046496,1.944172,0,0,0,10.62527,0,0,0,14.00003,100,0.09967107,2.138589,2.783264,0,14.10435
3/19/2007 12:00:00 PM,0.9505985,32.40058,167.5119,10.64718,1.000934,3.38461,74.31141,44.20635,1.506152,1.506152,0,0,0,1.506152,224.719,1.799187,0,3.38461,1.585423,1.506152,0,0,0,10.62527,0,0,0,14.00003,100,0.09967107,1.656767,2.707688,0,14.00988
3/19/2007 1:00:00 PM,0.816533,29.58989,150.3095,25.57218,0.9189321,3.111355,74.11599,46.48168,1.147575,1.147575,0,0,0,1.147575,271.1243,1.903381,0,3.111355,1.207974,1.147575,0,0,0,10.62527,0,0,0,14.00003,100,0.09967107,1.262333,2.489084,0,13.73663
3/19/2007 2:00:00 PM,0.6558034,24.81745,134.3082,40.55097,0.7744973,2.674056,71.13931,47.90466,1.238922,1.238922,0,0,0,1.238922,215.8374,1.369928,0,2.674056,1.304128,1.238922,0,0,0,10.62527,0,0,0,14.00003,100,0.09967107,1.362814,2.139245,0,13.29933
3/19/2007 3:00:00 PM,0.4123165,18.58451,119.6145,55.5399,0.7383798,2.559472,70.52877,48.38862,1.215713,1.215713,0,0,0,1.215713,210.5325,1.279773,0,2.559472,1.279698,1.215713,0,0,0,10.62527,0,0,0,14.00003,100,0.09967107,1.337285,2.047577,0,13.18475
3/19/2007 4:00:00 PM,0.2844914,11.39644,105.9792,70.5323,0.3412801,1.271485,58.97354,48.83646,1.562547,1.562547,0,0,0,1.562547,81.3726,2.220446E-16,0,1.271485,1.644786,1.562547,0,0,0,10.62527,0,0.3733011,-0.3733011,13.60653,97.18933,0.09967107,1.718801,1.017188,0,11.89676
3/19/2007 5:00:00 PM,0.07925915,3.707452,92.98332,85.52602,0.09823173,0.3832679,51.12871,48.22971,0.5812339,0.5812339,0,0,0,0.5812339,65.9404,0,0,0.3832679,0.6118252,0.5812339,0,0,0.414779,10.25197,0,0.2285572,-0.2285572,13.36561,95.46848,0.09967107,0.6393573,0.3066143,0,10.63524
3/19/2007 6:00:00 PM,0,0,80.15647,90,0,0,46.52502,46.52502,2.492764,2.492764,0,0,0,2.492764,0,0,4.440892E-16,0,2.623962,2.492764,0,0,0.6687315,10.02342,0,2.623962,-2.623962,10.59972,75.7121,0.09967107,2.74204,0,0,10.02342
3/19/2007 7:00:00 PM,0,0,67.02852,90,0,0,44.77699,44.77699,1.653302,1.653302,0,0,0,1.653302,0,0,2.220446E-16,0,1.740318,1.653302,0,0,3.584245,7.399454,0,1.740318,-1.740318,8.765259,62.60886,0.09967107,1.818632,0,0,7.399454
3/19/2007 8:00:00 PM,0,0,53.16516,90,0,0,42.9495,42.9495,2.021009,2.021009,0,0,0,2.021009,0,0,0,0,2.127378,2.021009,0,0,5.517931,5.659136,0,2.127378,-2.127378,6.522805,46.59137,0.09967107,2.22311,0,0,5.659136
3/19/2007 9:00:00 PM,0,0,38.23517,90,0,0,41.03534,41.03534,2.171017,2.171017,0,0,0,2.171017,0,0,4.440892E-16,0,2.285281,2.171017,0,0,7.881685,3.531757,0,2.285281,-2.285281,4.113906,29.38499,0.09967107,2.388119,0,0,3.531757
3/19/2007 10:00:00 PM,0,0,22.13838,90,0,0,39.08506,39.08506,0.04664479,0.04664479,0,0,0,0.04664479,0,0,6.938894E-18,0,0.04909978,0.04664479,0,0,10.42089,1.246476,0,0.04909978,-0.04909978,4.062151,29.01531,0.09967107,0.05130927,0,0,1.246476
3/19/2007 11:00:00 PM,0,0,5.150882,90,0,0,37.53928,37.53928,0.11631,0.11631,0,0,0,0.11631,0,0,1.387779E-17,0,0.1224316,0.11631,0,0,10.47544,1.197376,0,0.1224316,-0.1224316,3.933097,28.09349,0.09967107,0.127941,0,0,1.197376
3/20/2007 12:00:00 AM,0,0,-12.20786,90,0,0,36.40523,36.40523,0.04008334,0.04008334,0,0,0,0.04008334,0,0,6.938894E-18,0,0.04219299,0.04008334,0,0,10.61148,1.074945,0,0.04219299,-0.04219299,3.888621,27.77581,0.09967107,0.04409167,0,0,1.074945
3/20/2007 1:00:00 AM,0,0,-28.95512,90,0,0,35.16283,35.16283,0.7451274,0.7451274,0,0,0,0.7451274,0,0,1.110223E-16,0,0.7843447,0.7451274,0,0,10.65836,1.032752,0,0.7843447,-0.7843447,3.061849,21.87031,0.09967107,0.8196402,0,0,1.032752
3/20/2007 2:00:00 AM,0,0,-44.63038,90,0,0,33.96377,33.96377,0.5558437,0.5558437,4.061107,0,1.273682,0.5558437,0,4.440892E-16,0,0,0,0,3.505263,3.33,11.52985,0.2484069,3.33,0,3.33,6.220965,44.43538,0.1003634,0.6114281,0,5,0.2484069
3/20/2007 3:00:00 AM,0,0,-59.12452,90,0,0,33.07531,33.07531,0.1492633,0.1492633,3.654526,0,1.162686,0.1492633,0,0,0,0,0,0,3.505263,3.33,8.199853,3.245407,3.33,0,3.33,9.38008,67.00044,0.1008865,0.1641896,0,5,3.245407
3/20/2007 4:00:00 AM,0,0,-72.65517,90,0,0,32.12184,32.12184,0.4296439,0.4296439,3.934907,0,1.23923,0.4296439,0,0,0,0,0,0,3.505263,3.33,4.869853,6.242407,3.33,0,3.33,12.5392,89.56551,0.101517,0.4726082,0,5,6.242407
3/20/2007 5:00:00 AM,0.006507315,0,-85.61147,90,0,0,31.32728,31.32728,0.6222066,0.6222066,0,0,0,0.6222066,0,0,1.110223E-16,0,0.6549544,0.6222066,0,0,1.539852,9.239407,0,0.6549544,-0.6549544,11.84881,84.63421,0.101517,0.6844273,0,0,9.239407
3/20/2007 6:00:00 AM,0.1713565,6.534219,-98.44957,79.40392,0.1887503,0.799763,36.17878,30.67719,0.1356952,0.1356952,0,0,0,0.1356952,589.382,0,0,0.799763,0.142837,0.1356952,0,0,2.26758,8.584453,0.656926,0,0.656926,12.47203,89.08573,0.1014292,0.1492647,0.6398104,0,9.384215
3/20/2007 7:00:00 AM,0.3987412,14.06294,-111.6432,64.40768,0.4405726,1.800564,42.87558,29.96208,0,0,0,0,0,0,0,0.1899103,0,1.800564,0,0,0,0,1.610654,9.175686,1.610654,0,1.610654,14.00003,100,0.1012146,0,1.440451,0,10.97625
3/20/2007 8:00:00 AM,0.590377,20.90677,-125.6475,49.41256,0.6625082,2.587132,50.97784,31.42841,0.8691849,0.8691849,0,0,0,0.8691849,297.6504,1.672201,0,2.587132,0.9149315,0.8691849,0,0,0,10.62527,0,0,0,14.00003,100,0.1012146,0.9561034,2.069706,0,13.21241
3/20/2007 9:00:00 AM,0.7981514,26.59106,-140.8261,34.42037,0.8394371,3.106114,60.10543,35.14838,0,0,0,0,0,0,0,3.106114,0,3.106114,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1012146,0,2.484891,0,13.73139
3/20/2007 10:00:00 AM,0.9032041,30.60492,-157.3029,19.43826,0.9593028,3.388301,67.60047,38.90448,0,0,0,0,0,0,0,3.388301,0,3.388301,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1012146,0,2.710641,0,14.01358
3/20/2007 11:00:00 AM,0.8943256,32.48948,-174.7811,4.567311,1.013937,3.471526,72.42386,41.97437,0,0,0,0,0,0,0,3.471526,0,3.471526,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1012146,0,2.77722,0,14.0968
3/20/2007 12:00:00 PM,0.9428346,31.99179,167.4778,10.66807,0.9996161,3.377245,74.44106,44.37249,0,0,0,0,0,0,0,3.377245,0,3.377245,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1012146,0,2.701796,0,14.00252
3/20/2007 1:00:00 PM,0.823869,29.1813,150.3458,25.62592,0.9173165,3.102649,74.27317,46.68393,3.109517,3.109517,1.25,0,0.50625,3.109517,99.77911,1.145262,0,3.102649,1.957386,1.859517,0,0,0,10.62527,0,0,0,14.00003,100,0.1012146,3.420469,2.482119,5,13.72792
3/20/2007 2:00:00 PM,0.6770446,24.41567,134.3969,40.61398,0.7726465,2.665838,71.24468,48.06358,0.7746321,0.7746321,0,0,0,0.7746321,344.1425,1.850436,0,2.665838,0.8154022,0.7746321,0,0,0,10.62527,0,0,0,14.00003,100,0.1012146,0.8520953,2.132671,0,13.29111
3/20/2007 3:00:00 PM,0.5043409,18.19137,119.7365,55.60774,0.5754647,2.056556,65.7428,48.55476,0.5534206,0.5534206,0,0,0,0.5534206,371.6082,1.474008,0,2.056556,0.582548,0.5534206,0,0,0,10.62527,0,0,0,14.00003,100,0.1012146,0.6087627,1.645245,0,12.68183
3/20/2007 4:00:00 PM,0.2875059,11.01021,106.1188,70.60345,0.3392072,1.262682,59.11539,49.03872,1.326439,1.326439,0,0,0,1.326439,95.19337,0,0,1.262682,1.396252,1.326439,0,0,0,10.62527,0,0.1335696,-0.1335696,13.85923,98.99432,0.1012146,1.459083,1.010146,0,11.88796
3/20/2007 5:00:00 PM,0.07331719,3.32444,93.12936,85.59992,0.09916737,0.3865024,51.31569,48.38862,0.659557,0.659557,0,0,0,0.659557,58.6003,0,0,0.3865024,0.6942706,0.659557,0,0,0.1484106,10.4917,0,0.3077681,-0.3077681,13.53482,96.67707,0.1012146,0.7255127,0.309202,0,10.87821
3/20/2007 6:00:00 PM,0,0,80.29958,90,0,0,46.68393,46.68393,0.1453979,0.1453979,0,0,0,0.1453979,0,0,0,0,0.1530504,0.1453979,0,0,0.4903752,10.18394,0,0.1530504,-0.1530504,13.37349,95.52472,0.1012146,0.1599377,0,0,10.18394
3/20/2007 7:00:00 PM,0,0,67.15902,90,0,0,44.97924,44.97924,3.518181,3.518181,1.25,0,0.50625,3.518181,0,0,0,0,2.387559,2.268181,0,0,0.6604313,10.03089,0,2.387559,-2.387559,10.85678,77.54827,0.1012146,3.87,0,5,10.03089
3/20/2007 8:00:00 PM,0,0,53.27081,90,0,0,43.10842,43.10842,2.712949,2.712949,5,0,1.53,2.712949,0,0,0,0,0,0,2.287051,2.172698,3.313275,7.643327,2.172698,0,2.172698,12.91798,92.27112,0.1018354,2.984244,0,5,7.643327
3/20/2007 9:00:00 PM,0,0,38.30008,90,0,0,41.22314,41.22314,0.3340204,0.3340204,0,0,0,0.3340204,0,0,5.551115E-17,0,0.3516004,0.3340204,0,0,1.140577,9.598755,0,0.3516004,-0.3516004,12.54736,89.62384,0.1018354,0.3674225,0,0,9.598755
3/20/2007 10:00:00 PM,0,0,22.14496,90,0,0,39.25119,39.25119,0.4120063,0.4120063,0,0,0,0.4120063,0,0,5.551115E-17,0,0.4336908,0.4120063,0,0,1.531244,9.247154,0,0.4336908,-0.4336908,12.09021,86.35848,0.1018354,0.4532069,0,0,9.247154
3/20/2007 11:00:00 PM,0,0,5.086372,90,0,0,37.72709,37.72709,0.2667069,0.2667069,0,0,0,0.2667069,0,0,0,0,0.2807442,0.2667069,0,0,2.013123,8.813464,0,0.2807442,-0.2807442,11.79428,84.24471,0.1018354,0.2933776,0,0,8.813464
3/21/2007 12:00:00 AM,0,0,-12.34602,90,0,0,36.57137,36.57137,0.2281788,0.2281788,0,0,0,0.2281788,0,0,0,0,0.2401882,0.2281788,0,0,2.325061,8.53272,0,0.2401882,-0.2401882,11.5411,82.43627,0.1018354,0.2509966,0,0,8.53272
3/21/2007 1:00:00 AM,0,0,-29.15187,90,0,0,35.32896,35.32896,0.08044872,0.08044872,0,0,0,0.08044872,0,0,1.387779E-17,0,0.08468287,0.08044872,0,0,2.591936,8.292532,0,0.08468287,-0.08468287,11.45184,81.79868,0.1018354,0.0884936,0,0,8.292532
3/21/2007 2:00:00 AM,0,0,-44.86641,90,0,0,34.12991,34.12991,0.3060507,0.3060507,0,0,0,0.3060507,0,0,0,0,0.3221587,0.3060507,0,0,2.686028,8.207849,0,0.3221587,-0.3221587,11.11225,79.37308,0.1018354,0.3366558,0,0,8.207849
3/21/2007 3:00:00 AM,0,0,-59.383,90,0,0,33.25589,33.25589,0.2975495,0.2975495,0,0,0,0.2975495,0,0,0,0,0.31321,0.2975495,0,0,3.043983,7.88569,0,0.31321,-0.31321,10.7821,77.01485,0.1018354,0.3273044,0,0,7.88569
3/21/2007 4:00:00 AM,0,0,-72.92487,90,0,0,32.30242,32.30242,0.137501,0.137501,0,0,0,0.137501,0,0,2.775558E-17,0,0.1447379,0.137501,0,0,3.391994,7.57248,0,0.1447379,-0.1447379,10.62953,75.92509,0.1018354,0.1512511,0,0,7.57248
3/21/2007 5:00:00 AM,0.004459998,0,-85.88573,90,0,0,31.48619,31.48619,0.4343866,0.4343866,0,0,0,0.4343866,0,0,5.551115E-17,0,0.4572491,0.4343866,0,0,3.552814,7.427742,0,0.4572491,-0.4572491,10.14755,72.48236,0.1018354,0.4778253,0,0,7.427742
3/21/2007 6:00:00 AM,0.1524685,6.227512,-98.72387,79.3268,0.1892927,0.8012232,36.37608,30.85777,0.1876789,0.1876789,0,0,0,0.1876789,426.9118,0,0,0.8012232,0.1975567,0.1876789,0,0,4.060868,6.970493,0.6036665,0,0.6036665,10.72024,76.57298,0.1017549,0.2064467,0.6409786,0,7.771716
3/21/2007 7:00:00 AM,0.3615271,13.74657,-111.9124,64.32848,0.4408945,1.799907,43.07497,30.14989,0.4822219,0.4822219,0,0,0,0.4822219,373.2528,0,0,1.799907,0.507602,0.4822219,0,0,3.457201,7.513793,1.292305,0,1.292305,11.94623,85.33002,0.101583,0.530444,1.439925,0,9.3137
3/21/2007 8:00:00 AM,0.6001014,20.57325,-125.9032,49.33066,0.6625429,2.584524,51.16242,31.60899,1.248388,1.248388,0,0,0,1.248388,207.0289,0,0,2.584524,1.314092,1.248388,0,0,2.164897,8.676867,1.270431,0,1.270431,13.15146,93.93884,0.1014146,1.373227,2.067619,0,11.26139
3/21/2007 9:00:00 AM,0.7431852,26.23496,-141.0538,34.33417,0.8391352,3.101281,60.30274,35.35064,0.7289714,0.7289714,0,0,0,0.7289714,425.4325,1.439478,0,3.101281,0.7673383,0.7289714,0,0,0.8944653,9.820255,0.8944653,0,0.8944653,14.00003,100,0.1012964,0.8018686,2.481025,0,12.92154
3/21/2007 10:00:00 AM,0.8858601,30.22495,-157.4826,19.34224,0.9586373,3.381934,67.78719,39.10673,1.45546,1.45546,0,0,0,1.45546,232.3618,1.849871,0,3.381934,1.532063,1.45546,0,0,0,10.62527,0,0,0,14.00003,100,0.1012964,1.601006,2.705547,0,14.00721
3/21/2007 11:00:00 AM,0.8865923,32.09018,-174.8929,4.402115,1.012905,3.464003,72.59947,42.17662,0.8475253,0.8475253,0,0,0,0.8475253,408.7197,2.571871,0,3.464003,0.8921319,0.8475253,0,0,0,10.62527,0,0,0,14.00003,100,0.1012964,0.9322779,2.771202,0,14.08928
3/21/2007 12:00:00 PM,0.8268723,31.58252,167.443,10.70539,0.9982414,3.368907,74.60598,44.57474,2.843637,2.843637,0,0,0,2.843637,118.4717,0.3756042,0,3.368907,2.993303,2.843637,0,0,0,10.62527,0,0,0,14.00003,100,0.1012964,3.128001,2.695125,0,13.99418
3/21/2007 1:00:00 PM,0.8435927,28.77211,150.3809,25.68661,0.9156445,3.0938,74.4286,46.88618,0.4124473,0.4124473,0,0,0,0.4124473,750.1078,2.659645,0,3.0938,0.4341551,0.4124473,0,0,0,10.62527,0,0,0,14.00003,100,0.1012964,0.4536921,2.47504,0,13.71907
3/21/2007 2:00:00 PM,0.7052352,24.01314,134.4843,40.68128,0.7707434,2.656714,71.39262,48.26583,1.442708,1.442708,0,0,0,1.442708,184.1477,1.138074,0,2.656714,1.51864,1.442708,0,0,0,10.62527,0,0,0,14.00003,100,0.1012964,1.586979,2.125371,0,13.28199
3/21/2007 3:00:00 PM,0.4796641,17.79741,119.8571,55.6785,0.5734129,2.04795,65.8418,48.71367,1.77876,1.77876,0,0,0,1.77876,115.1335,0.1755702,0,2.04795,1.872379,1.77876,0,0,0,10.62527,0,0,0,14.00003,100,0.1012964,1.956637,1.63836,0,12.67322
3/21/2007 4:00:00 PM,0.2860085,10.62313,106.2575,70.67659,0.3370998,1.254048,59.21978,49.20485,1.549211,1.549211,0,0,0,1.549211,80.94749,0,0,1.254048,1.630749,1.549211,0,0,0,10.62527,0,0.376701,-0.376701,13.60295,97.16373,0.1012964,1.704132,1.003238,0,11.87932
3/21/2007 5:00:00 PM,0.08018834,2.940593,93.27463,85.67501,0.07947904,0.3105092,50.89989,48.55476,2.00796,2.00796,0,0,0,2.00796,15.46391,0,4.440892E-16,0.3105092,2.113642,2.00796,0,0,0.4185567,10.24857,0,1.803133,-1.803133,11.70228,83.58755,0.1012964,2.208756,0.2484074,0,10.55908
3/21/2007 6:00:00 PM,0,0,80.44217,90,0,0,46.85007,46.85007,2.073659,2.073659,0,0,0,2.073659,0,0,4.440892E-16,0,2.182799,2.073659,0,0,2.422038,8.44544,0,2.182799,-2.182799,9.401409,67.15279,0.1012964,2.281025,0,0,8.44544
3/21/2007 7:00:00 PM,0,0,67.28919,90,0,0,45.13815,45.13815,5.43351,5.43351,2.10351,0,0.7392583,5.43351,0,0,0,0,3.505263,3.33,0,0,4.84737,6.262641,0,3.505263,-3.505263,5.706537,40.7609,0.1012964,5.976861,0,5,6.262641
3/21/2007 8:00:00 PM,0,0,53.37617,90,0,0,43.31067,43.31067,4.216792,4.216792,5,0,1.53,4.216792,0,0,0,0,0,0,0.783208,0.7440476,8.742107,2.757378,0.7440476,0,0.7440476,6.412403,45.80278,0.1015076,4.638471,0,5,2.757378
3/21/2007 9:00:00 PM,0,0,38.36451,90,0,0,41.38206,41.38206,2.3205,2.3205,5,0,1.53,2.3205,0,0,0,0,0,0,2.6795,2.545525,7.998059,3.427021,2.545525,0,2.545525,8.8273,63.05202,0.102227,2.55255,0,5,3.427021
3/21/2007 10:00:00 PM,0,0,22.15059,90,0,0,39.41011,39.41011,0.5061061,0.5061061,4.011369,0,1.260104,0.5061061,0,4.440892E-16,0,0,0,0,3.505263,3.33,5.452534,5.717994,3.33,0,3.33,11.98642,85.61708,0.1028694,0.5567167,0,5,5.717994
3/21/2007 11:00:00 PM,0,0,5.020219,90,0,0,37.87155,37.87155,0.3006846,0.3006846,0,0,0,0.3006846,0,0,5.551115E-17,0,0.3165101,0.3006846,0,0,2.122534,8.714993,0,0.3165101,-0.3165101,11.65278,83.23401,0.1028694,0.3307531,0,0,8.714993
3/22/2007 12:00:00 AM,0,0,-12.48631,90,0,0,36.73028,36.73028,0.5184996,0.5184996,0,0,0,0.5184996,0,0,1.110223E-16,0,0.545789,0.5184996,0,0,2.474212,8.398483,0,0.545789,-0.545789,11.07747,79.12464,0.1028694,0.5703495,0,0,8.398483
3/22/2007 1:00:00 AM,0,0,-29.35094,90,0,0,35.48788,35.48788,0.1768533,0.1768533,0,0,0,0.1768533,0,0,0,0,0.1861614,0.1768533,0,0,3.080644,7.852695,0,0.1861614,-0.1861614,10.88124,77.72299,0.1028694,0.1945387,0,0,7.852695
3/22/2007 2:00:00 AM,0,0,-45.10461,90,0,0,34.28882,34.28882,0.3360766,0.3360766,0,0,0,0.3360766,0,0,5.551115E-17,0,0.3537649,0.3360766,0,0,3.28749,7.666533,0,0.3537649,-0.3537649,10.50834,75.05943,0.1028694,0.3696843,0,0,7.666533
3/22/2007 3:00:00 AM,0,0,-59.64328,90,0,0,33.42202,33.42202,0.416182,0.416182,0,0,0,0.416182,0,0,5.551115E-17,0,0.4380863,0.416182,0,0,3.680562,7.312768,0,0.4380863,-0.4380863,10.04656,71.76097,0.1028694,0.4578002,0,0,7.312768
3/22/2007 4:00:00 AM,0,0,-73.19593,90,0,0,32.46133,32.46133,0.1084764,0.1084764,0,0,0,0.1084764,0,0,1.387779E-17,0,0.1141857,0.1084764,0,0,4.167325,6.874682,0,0.1141857,-0.1141857,9.926194,70.90125,0.1028694,0.1193241,0,0,6.874682
3/22/2007 5:00:00 AM,0.003207706,0,-86.16093,90,0,0,31.65233,31.65233,0.2781319,0.2781319,0,0,0,0.2781319,0,0,0,0,0.2927704,0.2781319,0,0,4.294198,6.760496,0,0.2927704,-0.2927704,9.617587,68.69691,0.1028694,0.3059451,0,0,6.760496
3/22/2007 6:00:00 AM,0.1515672,5.920908,-98.99873,79.24934,0.1898362,0.8027447,36.55891,31.0239,0.04816624,0.04816624,0,0,0,0.04816624,1666.613,0,0,0.8027447,0.05070131,0.04816624,0,0,4.619498,6.467726,0.7520434,0,0.7520434,10.33104,73.79298,0.1027696,0.05298287,0.6421958,0,7.270471
3/22/2007 7:00:00 AM,0.35253,13.43013,-112.1818,64.24976,0.4412043,1.799273,43.26669,30.33047,0.654582,0.654582,0,0,0,0.654582,274.8736,0,0,1.799273,0.6890337,0.654582,0,0,3.867455,7.144565,1.11024,0,1.11024,11.3843,81.31629,0.1026225,0.7200402,1.439419,0,8.943838
3/22/2007 8:00:00 AM,0.5824553,20.2395,-126.1586,49.25032,0.6625522,2.581718,51.35359,31.79679,1.422008,1.422008,0,0,0,1.422008,181.5544,0,0,2.581718,1.49685,1.422008,0,0,2.757215,8.143781,1.084867,0,1.084867,12.4135,88.66768,0.1024792,1.564209,2.065374,0,10.7255
3/22/2007 9:00:00 AM,0.7279001,25.87855,-141.281,34.25122,0.8387959,3.096751,60.4768,35.53122,1.632242,1.632242,0,0,0,1.632242,189.7238,0,0,3.096751,1.718149,1.632242,0,0,1.672348,9.120161,1.378602,0,1.378602,13.72136,98.00949,0.1022977,1.795466,2.477401,0,12.21691
3/22/2007 10:00:00 AM,0.8161609,29.84468,-157.6619,19.2533,0.9579248,3.375915,67.95026,39.28731,0.3160361,0.3160361,0,0,0,0.3160361,1068.206,2.7495,0,3.375915,0.3326695,0.3160361,0,0,0.2937461,10.3609,0.2937461,0,0.2937461,14.00003,100,0.1022591,0.3476397,2.700732,0,13.73682
3/22/2007 11:00:00 AM,0.8277169,31.69058,-175.0048,4.269132,1.011821,3.456343,72.77343,42.37887,0.8178719,0.8178719,0,0,0,0.8178719,422.6021,2.595425,0,3.456343,0.8609177,0.8178719,0,0,0,10.62527,0,0,0,14.00003,100,0.1022591,0.899659,2.765074,0,14.08162
3/22/2007 12:00:00 PM,0.660131,31.1729,167.4075,10.75891,1.259086,4.014585,82.91039,44.77699,1.620324,1.620324,0,0,0,1.620324,247.7643,2.30898,0,4.014585,1.705605,1.620324,0,0,0,10.62527,0,0,0,14.00003,100,0.1022591,1.782357,3.211668,0,14.63986
3/22/2007 1:00:00 PM,0.7646345,28.36246,150.4149,25.75414,0.9139171,3.085568,74.54538,47.05232,0,0,0,0,0,0,0,3.085568,0,3.085568,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1022591,0,2.468455,0,13.71084
3/22/2007 2:00:00 PM,0.6058376,23.61002,134.5704,40.75278,0.7687895,2.648851,71.45801,48.38862,0.7884257,0.7884257,0,0,0,0.7884257,335.9671,1.818929,0,2.648851,0.8299218,0.7884257,0,0,0,10.62527,0,0,0,14.00003,100,0.1022591,0.8672683,2.119081,0,13.27413
3/22/2007 3:00:00 PM,0.4681105,17.40276,119.9765,55.75207,0.5713181,2.039122,65.94683,48.8798,0.216157,0.216157,0,0,0,0.216157,943.3521,1.811588,0,2.039122,0.2275337,0.216157,0,0,0,10.62527,0,0,0,14.00003,100,0.1022591,0.2377727,1.631297,0,12.6644
3/22/2007 4:00:00 PM,0.2473936,10.23533,106.3951,70.75159,0.3349599,1.245638,59.27949,49.32764,0,0,0,0,0,0,0,1.245638,0,1.245638,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1022591,0,0.9965104,0,11.87091
3/22/2007 5:00:00 PM,0.05885009,2.556073,93.41918,85.75119,0.09876614,0.3843231,51.59344,48.67755,0.567871,0.567871,0,0,0,0.567871,67.67789,0,0,0.3843231,0.5977589,0.567871,0,0,0,10.62527,0,0.2134358,-0.2134358,13.77505,98.393,0.1022591,0.624658,0.3074585,0,11.0096
3/22/2007 6:00:00 PM,0,0,80.5843,90,0,0,47.00898,47.00898,2.145712,2.145712,0,0,0,2.145712,0,0,4.440892E-16,0,2.258644,2.145712,0,0,0.2371509,10.41184,0,2.258644,-2.258644,11.39423,81.38718,0.1022591,2.360283,0,0,10.41184
3/22/2007 7:00:00 PM,0,0,67.41909,90,0,0,45.30429,45.30429,1.109289,1.109289,0,0,0,1.109289,0,0,0,0,1.167672,1.109289,0,0,2.746755,8.153194,0,1.167672,-1.167672,10.16339,72.59551,0.1022591,1.220218,0,0,8.153194
3/22/2007 8:00:00 PM,0,0,53.48131,90,0,0,43.4768,43.4768,0.4615595,0.4615595,0,0,0,0.4615595,0,0,5.551115E-17,0,0.4858521,0.4615595,0,0,4.044169,6.985522,0,0.4858521,-0.4858521,9.651259,68.93743,0.1022591,0.5077154,0,0,6.985522
3/22/2007 9:00:00 PM,0,0,38.42853,90,0,0,41.52652,41.52652,4.350139,4.350139,1.25,0,0.50625,4.350139,0,0,8.881784E-16,0,3.263304,3.100139,0,0,4.584005,6.49967,0,3.263304,-3.263304,6.211435,44.36731,0.1022591,4.785152,0,5,6.49967
3/22/2007 10:00:00 PM,0,0,22.15535,90,0,0,39.55457,39.55457,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,8.209898,3.236366,3.33,0,3.33,9.37055,66.93237,0.1026985,0,0,5,3.236366
3/22/2007 11:00:00 PM,0,0,4.952511,90,0,0,38.0088,38.0088,0.3835355,0.3835355,3.888799,0,1.226642,0.3835355,0,0,0,0,0,0,3.505263,3.33,4.879898,6.233366,3.33,0,3.33,12.52967,89.49744,0.1032823,0.4218891,0,5,6.233366
3/23/2007 12:00:00 AM,0,0,-12.62863,90,0,0,36.88919,36.88919,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.549898,9.230366,0,0,0,12.52967,89.49744,0.1032823,0,0,0,9.230366
3/23/2007 1:00:00 AM,0,0,-29.55224,90,0,0,35.63234,35.63234,0.08729751,0.08729751,0,0,0,0.08729751,0,0,0,0,0.09189212,0.08729751,0,0,1.549898,9.230366,0,0.09189212,-0.09189212,12.4328,88.80556,0.1032823,0.09602726,0,0,9.230366
3/23/2007 2:00:00 AM,0,0,-45.34484,90,0,0,34.45495,34.45495,0.3752292,0.3752292,0,0,0,0.3752292,0,0,5.551115E-17,0,0.394978,0.3752292,0,0,1.652,9.138474,0,0.394978,-0.394978,12.01646,85.83168,0.1032823,0.4127521,0,0,9.138474
3/23/2007 3:00:00 AM,0,0,-59.90522,90,0,0,33.58094,33.58094,0.5453167,0.5453167,0,0,0,0.5453167,0,0,0,0,0.5740176,0.5453167,0,0,2.090865,8.743496,0,0.5740176,-0.5740176,11.41139,81.50978,0.1032823,0.5998484,0,0,8.743496
3/23/2007 4:00:00 AM,0,0,-73.46822,90,0,0,32.62747,32.62747,0.1156667,0.1156667,0,0,0,0.1156667,0,0,1.387779E-17,0,0.1217544,0.1156667,0,0,2.728662,8.169478,0,0.1217544,-0.1217544,11.28305,80.59306,0.1032823,0.1272334,0,0,8.169478
3/23/2007 5:00:00 AM,0.002572708,0,-86.43694,90,0,0,31.81124,31.81124,0.3218971,0.3218971,0,0,0,0.3218971,0,0,5.551115E-17,0,0.338839,0.3218971,0,0,2.863945,8.047724,0,0.338839,-0.338839,10.92588,78.04187,0.1032823,0.3540868,0,0,8.047724
3/23/2007 6:00:00 AM,0.1356972,5.61446,-99.27399,79.17165,0.1903786,0.8042885,36.73445,31.18282,0.03322633,0.03322633,0,0,0,0.03322633,2420.636,0,0,0.8042885,0.03497509,0.03322633,0,0,3.240433,7.708885,0.7693134,0,0.7693134,11.65572,83.25497,0.1031812,0.03654896,0.6434308,0,8.513173
3/23/2007 7:00:00 AM,0.3162839,13.11366,-112.4512,64.17165,0.4415004,1.79873,43.44341,30.4966,0,0,0,0,0,0,0,0,0,1.79873,0,0,0,0,2.471119,8.401267,1.79873,0,1.79873,13.36214,95.4437,0.1029456,0,1.438984,0,10.2
3/23/2007 8:00:00 AM,0.4037817,19.9056,-126.4137,49.17165,0.774985,2.958184,54.89818,31.9557,0.871306,0.871306,0,0,0,0.871306,339.5114,1.36863,0,2.958184,0.9171642,0.871306,0,0,0.6723891,10.02012,0.6723891,0,0.6723891,14.00003,100,0.1028579,0.9584366,2.366547,0,12.97831
3/23/2007 9:00:00 AM,0.5861785,25.52193,-141.5078,34.17165,1.136033,3.957619,69.75401,35.7118,0,0,0,0,0,0,0,3.957619,0,3.957619,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1028579,0,3.166095,0,14.58289
3/23/2007 10:00:00 AM,0.7663279,29.4642,-157.8407,19.17166,0.9571651,3.369131,68.14146,39.49679,2.689869,2.689869,0,0,0,2.689869,125.2526,0.5376903,0,3.369131,2.831441,2.689869,0,0,0,10.62527,0,0,0,14.00003,100,0.1028579,2.958855,2.695305,0,13.9944
3/23/2007 11:00:00 AM,0.7922837,31.2908,-175.1167,4.171667,1.010683,3.449556,72.90131,42.53778,2.621643,2.621643,0,0,0,2.621643,131.5799,0.689931,0,3.449556,2.759624,2.621643,0,0,0,10.62527,0,0,0,14.00003,100,0.1028579,2.883808,2.759645,0,14.07483
3/23/2007 12:00:00 PM,0.7426922,30.76307,167.3714,10.82835,0.9953239,3.352803,74.88617,44.9359,1.845857,1.845857,0,0,0,1.845857,181.6394,1.409796,0,3.352803,1.943007,1.845857,0,0,0,10.62527,0,0,0,14.00003,100,0.1028579,2.030442,2.682242,0,13.97808
3/23/2007 1:00:00 PM,0.7888759,27.95249,150.4478,25.82835,0.9121355,3.077348,74.65309,47.21123,3.240518,3.240518,1.25,0,0.50625,3.240518,94.96471,0.9820663,0,3.077348,2.095282,1.990518,0,0,0,10.62527,0,0,0,14.00003,100,0.1028579,3.56457,2.461879,5,13.70262
3/23/2007 2:00:00 PM,0.5864038,23.20646,134.6552,40.82835,0.7667865,2.64009,71.56606,48.55476,0.6583211,0.6583211,0,0,0,0.6583211,401.0338,1.947121,0,2.64009,0.6929696,0.6583211,0,0,0,10.62527,0,0,0,14.00003,100,0.1028579,0.7241532,2.112072,0,13.26536
3/23/2007 3:00:00 PM,0.4084186,17.00759,120.0948,55.82835,0.5691823,2.030735,66.00665,49.0026,1.289972,1.289972,0,0,0,1.289972,157.4247,0.6728696,0,2.030735,1.357865,1.289972,0,0,0,10.62527,0,0,0,14.00003,100,0.1028579,1.418969,1.624588,0,12.65601
3/23/2007 4:00:00 PM,0.1824417,9.847,106.5318,70.82835,0.3476668,1.288955,59.78409,49.45044,0.418938,0.418938,0,0,0,0.418938,307.6721,0.8479681,0,1.288955,0.4409873,0.418938,0,0,0,10.62527,0,0,0,14.00003,100,0.1028579,0.4608318,1.031164,0,11.91423
3/23/2007 5:00:00 PM,0.04479155,2.171037,93.56306,85.82835,0.08549831,0.3332117,51.32397,48.80035,1.657429,1.657429,0,0,0,1.657429,20.10413,0,0,0.3332117,1.744662,1.657429,0,0,0,10.62527,0,1.41145,-1.41145,12.51223,89.37288,0.1028579,1.823172,0.2665694,0,10.95849
3/23/2007 6:00:00 PM,0,0,80.72601,90,0,0,47.13177,47.13177,1.316468,1.316468,0,0,0,1.316468,0,0,2.220446E-16,0,1.385755,1.316468,0,0,1.568278,9.213823,0,1.385755,-1.385755,11.05151,78.93923,0.1028579,1.448114,0,0,9.213823
3/23/2007 7:00:00 PM,0,0,67.54876,90,0,0,45.42708,45.42708,0.65385,0.65385,0,0,0,0.65385,0,0,1.110223E-16,0,0.6882632,0.65385,0,0,3.108006,7.828068,0,0.6882632,-0.6882632,10.32602,73.75715,0.1028579,0.7192351,0,0,7.828068
3/23/2007 8:00:00 PM,0,0,53.58628,90,0,0,43.5996,43.5996,1.836161,1.836161,0,0,0,1.836161,0,0,2.220446E-16,0,1.932801,1.836161,0,0,3.872743,7.139805,0,1.932801,-1.932801,8.28867,59.20466,0.1028579,2.019777,0,0,7.139805
3/23/2007 9:00:00 PM,0,0,38.49223,90,0,0,41.68544,41.68544,1.317175,1.317175,0,0,0,1.317175,0,0,0,0,1.3865,1.317175,0,0,6.0203,5.207004,0,1.3865,-1.3865,6.827171,48.76541,0.1028579,1.448892,0,0,5.207004
3/23/2007 10:00:00 PM,0,0,22.1593,90,0,0,39.69904,39.69904,0.410862,0.410862,0,0,0,0.410862,0,0,5.551115E-17,0,0.4324863,0.410862,0,0,7.560855,3.820504,0,0.4324863,-0.4324863,6.37129,45.50912,0.1028579,0.4519482,0,0,3.820504
3/23/2007 11:00:00 PM,0,0,4.883337,90,0,0,38.17493,38.17493,0.818073,0.818073,0,0,0,0.818073,0,0,0,0,0.8611295,0.818073,0,0,8.041396,3.388018,0,0.8611295,-0.8611295,5.46358,39.02549,0.1028579,0.8998803,0,0,3.388018
3/24/2007 12:00:00 AM,0,0,-12.77288,90,0,0,37.03366,37.03366,0.3170541,0.3170541,0,0,0,0.3170541,0,0,0,0,0.3337412,0.3170541,0,0,8.998206,2.526888,0,0.3337412,-0.3337412,5.111786,36.51268,0.1028579,0.3487596,0,0,2.526888
3/24/2007 1:00:00 AM,0,0,-29.75564,90,0,0,35.79848,35.79848,0.1999419,0.1999419,0,0,0,0.1999419,0,0,2.775558E-17,0,0.2104652,0.1999419,0,0,9.36903,2.193147,0,0.2104652,-0.2104652,4.889936,34.92804,0.1028579,0.2199361,0,0,2.193147
3/24/2007 2:00:00 AM,0,0,-45.58699,90,0,0,34.62109,34.62109,0.2503966,0.2503966,0,0,0,0.2503966,0,0,0,0,0.2635754,0.2503966,0,0,9.60288,1.982682,0,0.2635754,-0.2635754,4.612103,32.94353,0.1028579,0.2754363,0,0,1.982682
3/24/2007 3:00:00 AM,0,0,-60.16868,90,0,0,33.74707,33.74707,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.895741,1.719107,0,0,0,4.612103,32.94353,0.1028579,0,0,0,1.719107
3/24/2007 4:00:00 AM,0,0,-73.74159,90,0,0,32.78638,32.78638,0.03146333,0.03146333,0,0,0,0.03146333,0,0,0,0,0.0331193,0.03146333,0,0,9.895741,1.719107,0,0.0331193,-0.0331193,4.577192,32.69416,0.1028579,0.03460967,0,0,1.719107
3/24/2007 5:00:00 AM,0.0008260591,0,-86.71364,90,0,0,31.97737,31.97737,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.932541,1.685987,0,0,0,4.577192,32.69416,0.1028579,0,0,0,1.685987
3/24/2007 6:00:00 AM,0.0970925,5.308222,-99.54954,79.09385,0.1959442,0.8262545,37.08623,31.37062,0.2799771,0.2799771,0,0,0,0.2799771,295.1151,0,0,0.8262545,0.2947127,0.2799771,0,0,9.932541,1.685987,0.5315418,0,0.5315418,5.081457,36.29605,0.1027886,0.3079748,0.6610036,0,2.512242
3/24/2007 7:00:00 AM,0.3194904,12.79724,-112.7206,64.09426,0.4417812,1.797982,43.63428,30.67719,0.1265883,0.1265883,0,0,0,0.1265883,1420.339,0,0,1.797982,0.1332508,0.1265883,0,0,9.400999,2.164375,1.664731,0,1.664731,6.66076,47.57676,0.1025721,0.1392471,1.438385,0,3.962357
3/24/2007 8:00:00 AM,0.4837662,19.5716,-126.6684,49.09479,0.6624893,2.576371,51.69677,32.13628,0,0,0,0,0,0,0,0,0,2.576371,0,0,0,0,7.736268,3.662633,2.576371,0,2.576371,9.104919,65.03501,0.102239,0,2.061097,0,6.239004
3/24/2007 9:00:00 AM,0.5949409,25.16518,-141.7338,34.09562,0.8380017,3.087201,60.82875,35.8996,0.1539356,0.1539356,0,0,0,0.1539356,2005.514,0,0,3.087201,0.1620375,0.1539356,0,0,5.159897,5.981367,2.925163,0,2.925163,11.87997,84.85678,0.1018634,0.1693292,2.469761,0,9.068567
