Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/1/2007 11:00:00 PM,0,0,4.210847,90,0,0,39.33065,39.33065,0.1781926,0.1781926,0,0,0,0.1781926,0,0,2.775558E-17,0,0.1875712,0.1781926,0,0,1.682226,9.111271,0,0.1875712,-0.1875712,12.20641,87.18848,0.1091914,0.1960119,0,0,9.111271
4/2/2007 12:00:00 AM,0,0,-14.13993,90,0,0,38.1966,38.1966,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.890638,8.923699,0,0,0,12.20641,87.18848,0.1091914,0,0,0,8.923699
4/2/2007 1:00:00 AM,0,0,-31.66118,90,0,0,36.93253,36.93253,0.6185346,0.6185346,0,0,0,0.6185346,0,0,0,0,0.651089,0.6185346,0,0,1.890638,8.923699,0,0.651089,-0.651089,11.5201,82.28629,0.1091914,0.680388,0,0,8.923699
4/2/2007 2:00:00 AM,0,0,-47.83086,90,0,0,35.83459,35.83459,0.04711117,0.04711117,0,0,0,0.04711117,0,0,6.938894E-18,0,0.04959071,0.04711117,0,0,2.614071,8.272611,0,0.04959071,-0.04959071,11.46783,81.9129,0.1091914,0.05182229,0,0,8.272611
4/2/2007 3:00:00 AM,0,0,-62.58603,90,0,0,34.96058,34.96058,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.669171,8.22302,0,0,0,11.46783,81.9129,0.1091914,0,0,0,8.22302
4/2/2007 4:00:00 AM,0,0,-76.22839,90,0,0,34.00711,34.00711,0.6078554,0.6078554,0,0,0,0.6078554,0,0,1.110223E-16,0,0.6398478,0.6078554,0,0,2.669171,8.22302,0,0.6398478,-0.6398478,10.79337,77.09535,0.1091914,0.668641,0,0,8.22302
4/2/2007 5:00:00 AM,0,0,-89.2114,90,0,0,33.21255,33.21255,0.1688398,0.1688398,0,0,0,0.1688398,0,0,2.775558E-17,0,0.1777261,0.1688398,0,0,3.380113,7.583172,0,0.1777261,-0.1777261,10.60603,75.75722,0.1091914,0.1857238,0,0,7.583172
4/2/2007 6:00:00 AM,0.05485825,2.570374,-102.0193,78.40662,0.2393274,0.9953715,39.65968,32.66358,0.162678,0.162678,0,0,0,0.162678,611.8659,0,0,0.9953715,0.1712401,0.162678,0,0,3.577587,7.405446,0.8241315,0,0.8241315,11.38787,81.34177,0.1090904,0.1789459,0.7962973,0,8.400818
4/2/2007 7:00:00 AM,0.2346927,9.960912,-115.1176,63.44813,0.6064764,2.382783,49.91549,32.03516,0.3981145,0.3981145,0,0,0,0.3981145,598.517,0,0,2.382783,0.4190679,0.3981145,0,0,2.753455,8.147164,1.963715,0,1.963715,13.25081,94.64848,0.1088505,0.437926,1.906226,0,10.52995
4/2/2007 8:00:00 AM,0.4218673,16.57336,-128.919,48.50237,0.66065,2.548595,53.08784,33.55927,0,0,0,0,0,0,0,1.758855,0,2.548595,0,0,0,0,0.7897402,9.914508,0.7897402,0,0.7897402,14.00003,100,0.1087543,0,2.038876,0,12.4631
4/2/2007 9:00:00 AM,0.5595903,21.96221,-143.7181,33.5901,0.8324012,3.040411,62.22911,37.43816,0.2642834,0.2642834,0,0,0,0.2642834,1150.436,2.762218,0,3.040411,0.2781931,0.2642834,0,0,0,10.62527,0,0,0,14.00003,100,0.1087543,0.2907117,2.432329,0,13.66568
4/2/2007 10:00:00 AM,0.6807916,25.66984,-159.5764,18.79511,0.9469402,3.30146,69.63235,41.25926,0.6478688,0.6478688,0,0,0,0.6478688,509.5878,2.619493,0,3.30146,0.6819671,0.6478688,0,0,0,10.62527,0,0,0,14.00003,100,0.1087543,0.7126556,2.641168,0,13.92673
4/2/2007 11:00:00 AM,0.7499509,27.3083,-176.2066,5.238564,0.9964662,3.368775,74.34396,44.37249,0,0,0,0,0,0,0,3.368775,0,3.368775,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1087543,0,2.69502,0,13.99405
4/2/2007 12:00:00 PM,0.7450287,26.68156,167.003,12.28353,0.9776053,3.266789,76.08629,46.64059,0.2356162,0.2356162,0,0,0,0.2356162,1386.488,3.018772,0,3.266789,0.248017,0.2356162,0,0,0,10.62527,0,0,0,14.00003,100,0.1087543,0.2591778,2.613431,0,13.89206
4/2/2007 1:00:00 PM,0.5804327,23.8666,150.7388,26.8993,0.8916424,2.987578,75.6842,48.83646,1.836831,1.836831,0,0,0,1.836831,162.6485,1.054072,0,2.987578,1.933506,1.836831,0,0,0,10.62527,0,0,0,14.00003,100,0.1087543,2.020514,2.390063,0,13.61285
4/2/2007 2:00:00 PM,0.4568729,19.17999,135.4512,41.77856,0.7444329,2.548239,72.45717,50.10053,3.298016,3.298016,1.25,0,0.50625,3.298016,77.26583,0.392433,0,2.548239,2.155806,2.048016,0,0,0,10.62527,0,0,0,14.00003,100,0.1087543,3.627818,2.038591,5,13.17351
4/2/2007 3:00:00 PM,0.3473143,13.06173,121.2261,56.71331,0.5459993,1.938504,66.78352,50.4617,0.4375073,0.4375073,0,0,0,0.4375073,443.0793,1.47797,0,1.938504,0.460534,0.4375073,0,0,0,10.62527,0,0,0,14.00003,100,0.1087543,0.481258,1.550803,0,12.56378
4/2/2007 4:00:00 PM,0.1475979,5.968832,107.8572,71.6675,0.3098067,1.146557,60.07675,50.8662,1.06732,1.06732,0,0,0,1.06732,107.4238,0.02306144,0,1.146557,1.123495,1.06732,0,0,0,10.62527,0,0,0,14.00003,100,0.1087543,1.174052,0.9172453,0,11.77183
4/2/2007 5:00:00 PM,0.004762826,0,94.9739,90,0,0,50.22333,50.22333,0.1433417,0.1433417,0,0,0,0.1433417,0,0,2.775558E-17,0,0.150886,0.1433417,0,0,0,10.62527,0,0.150886,-0.150886,13.84098,98.86395,0.1087543,0.1576759,0,0,10.62527
4/2/2007 6:00:00 PM,0,0,82.1293,90,0,0,48.51142,48.51142,1.589687,1.589687,0,0,0,1.589687,0,0,2.220446E-16,0,1.673355,1.589687,0,0,0.1676511,10.47439,0,1.673355,-1.673355,12.07711,86.26489,0.1087543,1.748656,0,0,10.47439
4/2/2007 7:00:00 PM,0,0,68.84364,90,0,0,46.85007,46.85007,3.163188,3.163188,1.25,0,0.50625,3.163188,0,0,4.440892E-16,0,2.013881,1.913187,0,0,2.026934,8.801034,0,2.013881,-2.013881,9.954292,71.10194,0.1087543,3.479506,0,5,8.801034
4/2/2007 8:00:00 PM,0,0,54.64018,90,0,0,45.01536,45.01536,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,4.26458,6.787152,3.33,0,3.33,13.11341,93.66701,0.1091132,0,0,5,6.787152
4/2/2007 9:00:00 PM,0,0,39.12739,90,0,0,43.0723,43.0723,2.427135,2.427135,0,0,0,2.427135,0,0,0,0,2.554879,2.427135,0,0,0.9345801,9.784152,0,2.554879,-2.554879,10.42033,74.43077,0.1091132,2.669848,0,0,9.784152
4/2/2007 10:00:00 PM,0,0,22.17435,90,0,0,41.03534,41.03534,0.5228813,0.5228813,0,0,0,0.5228813,0,0,0,0,0.5504013,0.5228813,0,0,3.773334,7.229273,0,0.5504013,-0.5504013,9.840155,70.28668,0.1091132,0.5751694,0,0,7.229273
4/2/2007 11:00:00 PM,0,0,4.132463,90,0,0,39.45345,39.45345,0.2012921,0.2012921,0,0,0,0.2012921,0,0,2.775558E-17,0,0.2118864,0.2012921,0,0,4.384892,6.678872,0,0.2118864,-0.2118864,9.616807,68.69134,0.1091132,0.2214213,0,0,6.678872
4/3/2007 12:00:00 AM,0,0,-14.29735,90,0,0,38.31217,38.31217,0.1031971,0.1031971,0,0,0,0.1031971,0,0,0,0,0.1086285,0.1031971,0,0,4.620321,6.466986,0,0.1086285,-0.1086285,9.502302,67.87345,0.1091132,0.1135168,0,0,6.466986
4/3/2007 1:00:00 AM,0,0,-31.8789,90,0,0,37.05532,37.05532,0.3462741,0.3462741,0,0,0,0.3462741,0,0,0,0,0.3644991,0.3462741,0,0,4.741019,6.358357,0,0.3644991,-0.3644991,9.118087,65.12906,0.1091132,0.3809015,0,0,6.358357
4/3/2007 2:00:00 AM,0,0,-48.08486,90,0,0,35.97906,35.97906,0.7096414,0.7096414,0,0,0,0.7096414,0,0,1.110223E-16,0,0.7469909,0.7096414,0,0,5.146018,5.993858,0,0.7469909,-0.7469909,8.330689,59.5048,0.1091132,0.7806055,0,0,5.993858
4/3/2007 3:00:00 AM,0,0,-62.85719,90,0,0,35.10505,35.10505,0.4475307,0.4475307,0,0,0,0.4475307,0,0,0,0,0.471085,0.4475307,0,0,5.976008,5.246867,0,0.471085,-0.471085,7.834122,55.9579,0.1091132,0.4922838,0,0,5.246867
4/3/2007 4:00:00 AM,0,0,-76.50507,90,0,0,34.15157,34.15157,0.2543437,0.2543437,0,0,0,0.2543437,0,0,0,0,0.2677302,0.2543437,0,0,6.499435,4.775782,0,0.2677302,-0.2677302,7.551909,53.9421,0.1091132,0.2797781,0,0,4.775782
4/3/2007 5:00:00 AM,0,0,-89.48724,90,0,0,33.37868,33.37868,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.796914,4.508052,0,0,0,7.551909,53.9421,0.1091132,0,0,0,4.508052
4/3/2007 6:00:00 AM,0.04445361,2.2692,-102.2901,78.33366,0.2132518,0.8898938,39.03867,32.80805,0.5919772,0.5919772,0,0,0,0.5919772,150.3257,0,0,0.8898938,0.6231339,0.5919772,0,0,6.796914,4.508052,0.2667599,0,0.2667599,7.80498,55.74975,0.1090808,0.6511749,0.711915,0,5.397946
4/3/2007 7:00:00 AM,0.2475907,9.648168,-115.3785,63.38383,0.4434179,1.788829,45.22357,32.20129,1.356718,1.356718,0,0,0,1.356718,131.8497,0,0,1.788829,1.428125,1.356718,0,0,6.530154,4.748136,0.3607045,0,0.3607045,8.147175,58.19399,0.109037,1.49239,1.431063,0,6.536965
4/3/2007 8:00:00 AM,0.4051507,16.2424,-129.162,48.44944,0.6602699,2.544796,53.24528,33.7254,0,0,0,0,0,0,0,0,0,2.544796,0,0,0,0,6.169449,5.07277,2.544796,0,2.544796,10.56138,75.43828,0.1087287,0,2.035837,0,7.617566
4/3/2007 9:00:00 AM,0.6230435,21.60877,-143.9307,33.55563,0.8315659,3.034257,62.39541,37.62596,0.268367,0.268367,0,0,0,0.268367,1130.637,0,0,3.034257,0.2824916,0.268367,0,0,3.624653,7.363087,2.751765,0,2.751765,13.17193,94.08505,0.1083973,0.2952037,2.427405,0,10.39734
4/3/2007 10:00:00 AM,0.7236581,25.29366,-159.7422,18.8038,0.9456573,3.293742,69.78524,41.44707,0,0,0,0,0,0,0,2.420855,0,3.293742,0,0,0,0,0.8728876,9.839675,0.8728876,0,0.8728876,14.00003,100,0.1082927,0,2.634994,0,13.13342
4/3/2007 11:00:00 AM,0.7206865,26.91412,-176.3104,5.50004,0.9947749,3.360585,74.45468,44.5314,1.23672,1.23672,0,0,0,1.23672,271.7336,2.058774,0,3.360585,1.301811,1.23672,0,0,0,10.62527,0,0,0,14.00003,100,0.1082927,1.360392,2.688468,0,13.98586
4/3/2007 12:00:00 PM,0.7165973,26.27794,166.9676,12.49079,0.975573,3.257645,76.19376,46.80672,0.8064978,0.8064978,0,0,0,0.8064978,403.9248,2.4087,0,3.257645,0.848945,0.8064978,0,0,0,10.62527,0,0,0,14.00003,100,0.1082927,0.8871475,2.606116,0,13.88292
4/3/2007 1:00:00 PM,0.6843538,23.46251,150.7661,27.03474,0.8893597,2.978827,75.73946,48.95926,0.7236924,0.7236924,0,0,0,0.7236924,411.6151,2.217046,0,2.978827,0.7617815,0.7236924,0,0,0,10.62527,0,0,0,14.00003,100,0.1082927,0.7960616,2.383062,0,13.6041
4/3/2007 2:00:00 PM,0.5192468,18.78158,135.5273,41.88979,0.7420067,2.539088,72.50802,50.22333,0.03790252,0.03790252,0,0,0,0.03790252,6698.995,2.49919,0,2.539088,0.03989739,0.03790252,0,0,0,10.62527,0,0,0,14.00003,100,0.1082927,0.04169277,2.03127,0,13.16436
4/3/2007 3:00:00 PM,0.3336589,12.67115,121.3354,56.81122,0.5435434,1.929174,66.83356,50.58449,0,0,0,0,0,0,0,1.929174,0,1.929174,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1082927,0,1.543339,0,12.55445
4/3/2007 4:00:00 PM,0.1370787,5.585011,107.9867,71.75597,0.3074158,1.137349,60.12886,50.98899,1.159155,1.159155,0,0,0,1.159155,98.11876,0,2.220446E-16,1.137349,1.220163,1.159155,0,0,0,10.62527,0,0.08281466,-0.08281466,13.91273,99.37647,0.1082927,1.275071,0.909879,0,11.76262
4/3/2007 5:00:00 PM,0.002285169,0,95.11312,90,0,0,50.3389,50.3389,0.6059368,0.6059368,0,0,0,0.6059368,0,0,1.110223E-16,0,0.6378282,0.6059368,0,0,0.09201629,10.54246,0,0.6378282,-0.6378282,13.2404,94.57413,0.1082927,0.6665304,0,0,10.54246
4/3/2007 6:00:00 PM,0,0,82.26919,90,0,0,48.63421,48.63421,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.8007143,9.904632,0,0,0,13.2404,94.57413,0.1082927,0,0,0,9.904632
4/3/2007 7:00:00 PM,0,0,68.97403,90,0,0,47.00898,47.00898,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.8007143,9.904632,0,0,0,13.2404,94.57413,0.1082927,0,0,0,9.904632
4/3/2007 8:00:00 PM,0,0,54.74733,90,0,0,45.18149,45.18149,0.2913913,0.2913913,0,0,0,0.2913913,0,0,5.551115E-17,0,0.3067276,0.2913913,0,0,0.8007143,9.904632,0,0.3067276,-0.3067276,12.91708,92.2647,0.1082927,0.3205304,0,0,9.904632
4/3/2007 9:00:00 PM,0,0,39.19242,90,0,0,43.18787,43.18787,0.02600851,0.02600851,0,0,0,0.02600851,0,0,3.469447E-18,0,0.02737738,0.02600851,0,0,1.141523,9.597903,0,0.02737738,-0.02737738,12.88823,92.05857,0.1082927,0.02860936,0,0,9.597903
4/3/2007 10:00:00 PM,0,0,22.17542,90,0,0,41.15814,41.15814,0.2275326,0.2275326,0,0,0,0.2275326,0,0,2.775558E-17,0,0.239508,0.2275326,0,0,1.171942,9.570526,0,0.239508,-0.239508,12.63576,90.25526,0.1082927,0.2502859,0,0,9.570526
4/3/2007 11:00:00 PM,0,0,4.053742,90,0,0,39.57624,39.57624,0.6588865,0.6588865,0,0,0,0.6588865,0,0,1.110223E-16,0,0.6935647,0.6588865,0,0,1.438062,9.331018,0,0.6935647,-0.6935647,11.90468,85.03326,0.1082927,0.7247751,0,0,9.331018
4/4/2007 12:00:00 AM,0,0,-14.45543,90,0,0,38.43497,38.43497,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.208689,8.637454,0,0,0,11.90468,85.03326,0.1082927,0,0,0,8.637454
4/4/2007 1:00:00 AM,0,0,-32.09733,90,0,0,37.19979,37.19979,0.09585027,0.09585027,0,0,0,0.09585027,0,0,0,0,0.100895,0.09585027,0,0,2.208689,8.637454,0,0.100895,-0.100895,11.79833,84.27361,0.1082927,0.1054353,0,0,8.637454
4/4/2007 2:00:00 AM,0,0,-48.33928,90,0,0,36.10186,36.10186,0.1070261,0.1070261,0,0,0,0.1070261,0,0,1.387779E-17,0,0.112659,0.1070261,0,0,2.320795,8.536558,0,0.112659,-0.112659,11.67957,83.42537,0.1082927,0.1177287,0,0,8.536558
4/4/2007 3:00:00 AM,0,0,-63.12834,90,0,0,35.22784,35.22784,0.2547148,0.2547148,0,0,0,0.2547148,0,0,5.551115E-17,0,0.2681208,0.2547148,0,0,2.445972,8.4239,0,0.2681208,-0.2681208,11.39695,81.40663,0.1082927,0.2801862,0,0,8.4239
4/4/2007 4:00:00 AM,0,0,-76.7813,90,0,0,34.28882,34.28882,0.3176073,0.3176073,0,0,0,0.3176073,0,0,5.551115E-17,0,0.3343235,0.3176073,0,0,2.743884,8.155779,0,0.3343235,-0.3343235,11.04454,78.88943,0.1082927,0.3493681,0,0,8.155779
4/4/2007 5:00:00 AM,0,0,-89.76223,90,0,0,33.50148,33.50148,0.3800766,0.3800766,0,0,0,0.3800766,0,0,5.551115E-17,0,0.4000806,0.3800766,0,0,3.115354,7.821455,0,0.4000806,-0.4000806,10.62282,75.87714,0.1082927,0.4180843,0,0,7.821455
4/4/2007 6:00:00 AM,0.02404989,1.968833,-102.5597,78.26176,0.05668358,0.2421817,34.60252,32.95251,0.6992452,0.6992452,0,0,0,0.6992452,34.63473,0,0,0.2421817,0.7360476,0.6992452,0,0,3.559888,7.421375,0,0.4938659,-0.4938659,10.10224,72.15872,0.1082927,0.7691697,0.1937454,0,7.663557
4/4/2007 7:00:00 AM,0.2165816,9.336136,-115.6379,63.32138,0.5974692,2.346585,49.97586,32.36021,0.9470031,0.9470031,0,0,0,0.9470031,247.7907,0,0,2.346585,0.9968453,0.9470031,0,0,4.108628,6.927509,1.34974,0,1.34974,11.38272,81.30495,0.1081312,1.041703,1.877268,0,9.274094
4/4/2007 8:00:00 AM,0.4023539,15.91214,-129.4033,48.39941,0.6598521,2.540654,53.41626,33.90598,1.467695,1.467695,0,0,0,1.467695,173.105,0,0,2.540654,1.544943,1.467695,0,0,2.758888,8.142275,0.9957117,0,0.9957117,12.32733,88.05219,0.1080123,1.614465,2.032523,0,10.68293
4/4/2007 9:00:00 AM,0.5642488,21.25615,-144.1414,33.52579,0.8306873,3.028526,62.5309,37.78487,2.663239,2.663239,0,0,0,2.663239,113.7159,0,0,3.028526,2.80341,2.663239,0,0,1.763177,9.038415,0.2251155,0,0.2251155,12.5409,89.57764,0.1079855,2.929563,2.42282,0,12.06694
4/4/2007 10:00:00 AM,0.6221824,24.9185,-159.9062,18.82106,0.9443283,3.286374,69.91452,41.6132,2.016574,2.016574,0,0,0,2.016574,162.9682,0,0,3.286374,2.12271,2.016574,0,0,1.538061,9.241019,1.163665,0,1.163665,13.64484,97.46297,0.107847,2.218231,2.629099,0,12.52739
4/4/2007 11:00:00 AM,0.65379,26.52116,-176.4128,5.777229,0.9930379,3.353106,74.52698,44.65419,0,0,0,0,0,0,0,2.978709,0,3.353106,0,0,0,0,0.3743966,10.28832,0.3743966,0,0.3743966,14.00003,100,0.1078026,0,2.682485,0,13.64142
4/4/2007 12:00:00 PM,0.7529752,25.87567,166.9329,12.70647,0.9734986,3.249369,76.25554,46.92952,0.5940186,0.5940186,0,0,0,0.5940186,547.0147,2.624086,0,3.249369,0.6252827,0.5940186,0,0,0,10.62527,0,0,0,14.00003,100,0.1078026,0.6534204,2.599495,0,13.87464
4/4/2007 1:00:00 PM,0.7174686,23.05981,150.7935,27.17442,0.8870414,2.969985,75.79362,49.08205,0,0,0,0,0,0,0,2.969985,0,2.969985,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1078026,0,2.375988,0,13.59526
4/4/2007 2:00:00 PM,0.5422115,18.38453,135.603,42.00333,0.7395538,2.529986,72.5507,50.3389,0.693384,0.693384,0,0,0,0.693384,364.8751,1.800108,0,2.529986,0.7298779,0.693384,0,0,0,10.62527,0,0,0,14.00003,100,0.1078026,0.7627224,2.023988,0,13.15526
4/4/2007 3:00:00 PM,0.3052503,12.28192,121.4443,56.91032,0.5410707,1.919797,66.88308,50.70729,0.9922178,0.9922178,0,0,0,0.9922178,193.4854,0.8753569,0,1.919797,1.04444,0.9922178,0,0,0,10.62527,0,0,0,14.00003,100,0.1078026,1.09144,1.535837,0,12.54507
4/4/2007 4:00:00 PM,0.1132386,5.20254,108.1158,71.84482,0.3833283,1.397539,62.53107,51.11179,1.142123,1.142123,0,0,0,1.142123,122.3633,0.195305,0,1.397539,1.202234,1.142123,0,0,0,10.62527,0,0,0,14.00003,100,0.1078026,1.256335,1.118031,0,12.02281
4/4/2007 5:00:00 PM,0.001580741,0,95.25217,90,0,0,50.42558,50.42558,2.466067,2.466067,0,0,0,2.466067,0,0,0,0,2.59586,2.466067,0,0,0,10.62527,0,2.59586,-2.59586,11.26375,80.45521,0.1078026,2.712674,0,0,10.62527
4/4/2007 6:00:00 PM,0,0,82.40915,90,0,0,48.75701,48.75701,4.376378,4.376378,1.25,0,0.50625,4.376378,0,0,0,0,3.290924,3.126378,0,0,2.884289,8.029414,0,3.290924,-3.290924,7.794813,55.67712,0.1078026,4.814016,0,5,8.029414
4/4/2007 7:00:00 PM,0,0,69.10475,90,0,0,47.13177,47.13177,2.529288,2.529288,5,0,1.53,2.529288,0,0,0,0,0,0,2.470712,2.347177,6.540871,4.73849,2.347177,0,2.347177,10.02154,71.58228,0.1083479,2.782217,0,5,4.73849
4/4/2007 8:00:00 PM,0,0,54.85503,90,0,0,45.30429,45.30429,2.822353,2.822353,5,0,1.53,2.822353,0,0,0,0,0,0,2.177647,2.068764,4.193695,6.850949,2.068764,0,2.068764,11.98414,85.60085,0.1088263,3.104589,0,5,6.850949
4/4/2007 9:00:00 PM,0,0,39.25803,90,0,0,43.31067,43.31067,2.08382,2.08382,0,0,0,2.08382,0,0,0,0,2.193495,2.08382,0,0,2.12493,8.712837,0,2.193495,-2.193495,9.671995,69.08554,0.1088263,2.292202,0,0,8.712837
4/4/2007 10:00:00 PM,0,0,22.1768,90,0,0,41.3026,41.3026,0.5144444,0.5144444,0,0,0,0.5144444,0,0,1.110223E-16,0,0.5415204,0.5144444,0,0,4.562147,6.519342,0,0.5415204,-0.5415204,9.101183,65.00832,0.1088263,0.5658888,0,0,6.519342
4/4/2007 11:00:00 PM,0,0,3.974795,90,0,0,39.71349,39.71349,0.01549015,0.01549015,0,0,0,0.01549015,0,0,0,0,0.01630542,0.01549015,0,0,5.163836,5.977821,0,0.01630542,-0.01630542,9.083996,64.88555,0.1088263,0.01703916,0,0,5.977821
4/5/2007 12:00:00 AM,0,0,-14.61405,90,0,0,38.55776,38.55776,0.2416603,0.2416603,0,0,0,0.2416603,0,0,5.551115E-17,0,0.2543793,0.2416603,0,0,5.181953,5.961516,0,0.2543793,-0.2543793,8.815856,62.97028,0.1088263,0.2658263,0,0,5.961516
4/5/2007 1:00:00 AM,0,0,-32.31633,90,0,0,37.33703,37.33703,0.2689373,0.2689373,0,0,0,0.2689373,0,0,5.551115E-17,0,0.283092,0.2689373,0,0,5.464597,5.707137,0,0.283092,-0.283092,8.517451,60.83881,0.1088263,0.2958311,0,0,5.707137
4/5/2007 2:00:00 AM,0,0,-48.59397,90,0,0,36.24632,36.24632,0.2927139,0.2927139,0,0,0,0.2927139,0,0,5.551115E-17,0,0.3081199,0.2927139,0,0,5.779144,5.424045,0,0.3081199,-0.3081199,8.192664,58.51891,0.1088263,0.3219853,0,0,5.424045
4/5/2007 3:00:00 AM,0,0,-63.39933,90,0,0,35.3723,35.3723,0.4351515,0.4351515,0,0,0,0.4351515,0,0,5.551115E-17,0,0.4580542,0.4351515,0,0,6.121499,5.115925,0,0.4580542,-0.4580542,7.709833,55.07012,0.1088263,0.4786666,0,0,5.115925
4/5/2007 4:00:00 AM,0,0,-77.05695,90,0,0,34.41161,34.41161,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.630448,4.657871,0,0,0,7.709833,55.07012,0.1088263,0,0,0,4.657871
4/5/2007 5:00:00 AM,0,0,-90.03625,90,0,0,33.63873,33.63873,0.5852824,0.5852824,0,0,0,0.5852824,0,0,0,0,0.6160868,0.5852824,0,0,6.630448,4.657871,0,0.6160868,-0.6160868,7.06042,50.43147,0.1088263,0.6438107,0,0,4.657871
4/5/2007 6:00:00 AM,0.02635418,1.669332,-102.8279,78.19101,0.09165499,0.3891718,35.78205,33.11143,0.5826388,0.5826388,0,0,0,0.5826388,66.79469,0,0,0.3891718,0.613304,0.5826388,0,0,7.314989,4.041784,0,0.2241322,-0.2241322,6.824164,48.74393,0.1088263,0.6409026,0.3113374,0,4.430956
4/5/2007 7:00:00 AM,0.2221276,9.024879,-115.8956,63.26087,0.4434155,1.78555,45.55209,32.52634,1.034601,1.034601,0,0,0,1.034601,172.5835,0,0,1.78555,1.089053,1.034601,0,0,7.564025,3.817652,0.696497,0,0.696497,7.484919,53.4636,0.1087433,1.138061,1.42844,0,5.603202
4/5/2007 8:00:00 AM,0.4353421,15.58267,-129.6426,48.35236,0.6593958,2.536602,53.57139,34.07212,0,0,0,0,0,0,0,0,0,2.536602,0,0,0,0,6.867528,4.444499,2.536602,0,2.536602,9.891351,70.65237,0.108442,0,2.029281,0,6.981101
4/5/2007 9:00:00 AM,0.5884792,20.90442,-144.35,33.50062,0.8297654,3.022117,62.69455,37.97268,2.1422,2.1422,0,0,0,2.1422,141.0754,0,0,3.022117,2.254948,2.1422,0,0,4.330926,6.727441,0.7671697,0,0.7671697,10.61915,75.85093,0.1083512,2.35642,2.417694,0,9.749557
4/5/2007 10:00:00 AM,0.6979209,24.54443,-160.0682,18.84684,0.9429538,3.279197,70.02762,41.76489,2.40855,2.40855,0,0,0,2.40855,136.1482,0,0,3.279197,2.535316,2.40855,0,0,3.563756,7.417893,0.7438818,0,0.7438818,11.32486,80.89169,0.1082633,2.649405,2.623358,0,10.69709
4/5/2007 11:00:00 AM,0.6770765,26.12952,-176.5139,6.06766,0.9912564,3.34469,74.63491,44.81311,0.2937556,0.2937556,0,0,0,0.2937556,1138.596,0.2155989,0,3.34469,0.3092164,0.2937556,0,0,2.819875,8.087387,2.819875,0,2.819875,14.00003,100,0.1079314,0.3231311,2.675752,0,11.43208
4/5/2007 12:00:00 PM,0.6527859,25.47486,166.8989,12.92988,0.9713839,3.240184,76.35306,47.08844,0.9150679,0.9150679,0,0,0,0.9150679,354.0923,2.276955,0,3.240184,0.9632293,0.9150679,0,0,0,10.62527,0,0,0,14.00003,100,0.1079314,1.006575,2.592148,0,13.86546
4/5/2007 1:00:00 PM,0.6259104,22.65863,150.8208,27.3181,0.8846896,2.960323,75.88365,49.24097,1.240216,1.240216,0,0,0,1.240216,238.6941,1.654832,0,2.960323,1.305491,1.240216,0,0,0,10.62527,0,0,0,14.00003,100,0.1079314,1.364238,2.368258,0,13.5856
4/5/2007 2:00:00 PM,0.4730993,17.98898,135.6784,42.11903,0.7370763,2.520695,72.59997,50.4617,0,0,0,0,0,0,0,2.520695,0,2.520695,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1079314,0,2.016556,0,13.14597
4/5/2007 3:00:00 PM,0.3182186,11.89419,121.5528,57.01046,0.5385833,1.910378,66.93216,50.83008,0.7194805,0.7194805,0,0,0,0.7194805,265.5219,1.15303,0,1.910378,0.7573479,0.7194805,0,0,0,10.62527,0,0,0,14.00003,100,0.1079314,0.7914286,1.528302,0,12.53565
4/5/2007 4:00:00 PM,0.1215587,4.821576,108.2445,71.93389,0.302595,1.118814,60.23188,51.23458,0,0,0,0,0,0,0,1.118814,0,1.118814,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1079314,0,0.8950509,0,11.74409
4/5/2007 5:00:00 PM,0.0005896136,0,95.39108,90,0,0,50.54115,50.54115,1.957878,1.957878,0,0,0,1.957878,0,0,0,0,2.060924,1.957878,0,0,0,10.62527,0,2.060924,-2.060924,11.82762,84.48285,0.1079314,2.153666,0,0,10.62527
4/5/2007 6:00:00 PM,0,0,82.54922,90,0,0,48.8798,48.8798,0.6435825,0.6435825,0,0,0,0.6435825,0,0,0,0,0.6774553,0.6435825,0,0,2.289916,8.56435,0,0.6774553,-0.6774553,11.11352,79.38214,0.1079314,0.7079408,0,0,8.56435
4/5/2007 7:00:00 PM,0,0,69.23588,90,0,0,47.29069,47.29069,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.042644,7.886895,0,0,0,11.11352,79.38214,0.1079314,0,0,0,7.886895
4/5/2007 8:00:00 PM,0,0,54.96335,90,0,0,45.4632,45.4632,2.88773,2.88773,0,0,0,2.88773,0,0,4.440892E-16,0,3.039716,2.88773,0,0,3.042644,7.886895,0,3.039716,-3.039716,7.90938,56.49546,0.1079314,3.176503,0,0,7.886895
4/5/2007 9:00:00 PM,0,0,39.3243,90,0,0,43.4768,43.4768,2.583573,2.583573,0,0,0,2.583573,0,0,0,0,2.71955,2.583573,0,0,6.420106,4.847178,0,2.71955,-2.71955,5.042723,36.01937,0.1079314,2.84193,0,0,4.847178
4/5/2007 10:00:00 PM,0,0,22.17858,90,0,0,41.46151,41.46151,0.07660033,0.07660033,0,0,0,0.07660033,0,0,1.387779E-17,0,0.08063193,0.07660033,0,0,9.441829,2.127628,0,0.08063193,-0.08063193,4.957729,35.41228,0.1079314,0.08426036,0,0,2.127628
4/5/2007 11:00:00 PM,0,0,3.895736,90,0,0,39.85795,39.85795,0.3624798,0.3624798,0,0,0,0.3624798,0,0,0,0,0.3815577,0.3624798,0,0,9.53142,2.046996,0,0.3815577,-0.3815577,4.555532,32.53945,0.1079314,0.3987278,0,0,2.046996
4/6/2007 12:00:00 AM,0,0,-14.77307,90,0,0,38.70223,38.70223,0.09365138,0.09365138,0,0,0,0.09365138,0,0,0,0,0.09858041,0.09365138,0,0,9.955373,1.665438,0,0.09858041,-0.09858041,4.451619,31.79721,0.1079314,0.1030165,0,0,1.665438
4/6/2007 1:00:00 AM,0,0,-32.53577,90,0,0,37.4815,37.4815,0.8037275,0.8037275,0,0,0,0.8037275,0,0,0,0,0.846029,0.8037275,0,0,10.06491,1.566858,0,0.846029,-0.846029,3.559826,25.42728,0.1079314,0.8841003,0,0,1.566858
4/6/2007 2:00:00 AM,0,0,-48.84879,90,0,0,36.40523,36.40523,0.4930706,0.4930706,0,0,0,0.4930706,0,0,5.551115E-17,0,0.5190217,0.4930706,0,0,11.00494,0.7208291,0,0.5190217,-0.5190217,3.012729,21.51945,0.1079314,0.5423777,0,0,0.7208291
4/6/2007 3:00:00 AM,0,0,-63.67003,90,0,0,35.53122,35.53122,0.2667361,0.2667361,3.771999,0,1.194756,0.2667361,0,0,0,0,0,0,3.505263,3.33,11.58163,0.2018074,3.33,0,3.33,6.171844,44.08451,0.1083708,0.2934097,0,5,0.2018074
4/6/2007 4:00:00 AM,0,0,-77.33189,90,0,0,34.57775,34.57775,0.3471606,0.3471606,3.852424,0,1.216712,0.3471606,0,0,0,0,0,0,3.505263,3.33,8.25163,3.198807,3.33,0,3.33,9.33096,66.64958,0.1088333,0.3818766,0,5,3.198807
4/6/2007 5:00:00 AM,0,0,-90.30915,90,0,0,33.80486,33.80486,0.350587,0.350587,3.85585,0,1.217647,0.350587,0,0,0,0,0,0,3.505263,3.33,4.92163,6.195807,3.33,0,3.33,12.49008,89.21465,0.1092936,0.3856457,0,5,6.195807
4/6/2007 6:00:00 AM,0.02847788,1.370752,-103.0947,78.12151,0.1277346,0.5388671,37.00327,33.27756,0.4016626,0.4016626,0,0,0,0.4016626,134.1591,0,0,0.5388671,0.4228027,0.4016626,0,0,1.59163,9.192807,0.1160644,0,0.1160644,12.60018,90.00113,0.1092799,0.4418288,0.4310937,0,9.731674
4/6/2007 7:00:00 AM,0.2291675,8.714465,-116.1514,63.20237,0.4433643,1.783543,45.73313,32.70692,2.161844,2.161844,0,0,0,2.161844,82.50098,0,0,1.783543,2.275626,2.161844,0,0,1.475565,9.297265,0,0.4920829,-0.4920829,12.08148,86.29613,0.1092799,2.378029,1.426834,0,11.08081
4/6/2007 8:00:00 AM,0.4000377,15.25407,-129.8798,48.30835,0.6589005,2.532203,53.74004,34.2527,0.7936689,0.7936689,0,0,0,0.7936689,319.0503,0,0,2.532203,0.835441,0.7936689,0,0,2.022324,8.805182,1.696762,0,1.696762,13.69117,97.79389,0.1090809,0.8730358,2.025763,0,11.33739
4/6/2007 9:00:00 AM,0.5376335,20.5537,-144.5564,33.48018,0.8288003,3.01572,62.8495,38.15326,0.7861387,0.7861387,0,0,0,0.7861387,383.6117,1.862643,0,3.01572,0.8275145,0.7861387,0,0,0.325562,10.33227,0.325562,0,0.325562,14.00003,100,0.1090428,0.8647526,2.412576,0,13.34799
4/6/2007 10:00:00 AM,0.5718237,24.17158,-160.2283,18.88107,0.9415344,3.271589,70.15411,41.93103,0.02841936,0.02841936,0,0,0,0.02841936,11511.83,3.241674,0,3.271589,0.02991512,0.02841936,0,0,0,10.62527,0,0,0,14.00003,100,0.1090428,0.0312613,2.617271,0,13.89686
4/6/2007 11:00:00 AM,0.5841718,25.73931,-176.6134,6.369181,1.340822,4.191909,85.67862,44.97924,0.6691964,0.6691964,0,0,0,0.6691964,626.4094,3.487492,0,4.191909,0.7044173,0.6691964,0,0,0,10.62527,0,0,0,14.00003,100,0.1090428,0.7361161,3.353528,0,14.81718
4/6/2007 12:00:00 PM,0.5464193,25.07565,166.8656,13.16035,1.254528,3.932113,85.32372,47.25457,0.5765817,0.5765817,0,0,0,0.5765817,681.9698,3.325185,0,3.932113,0.6069281,0.5765817,0,0,0,10.62527,0,0,0,14.00003,100,0.1090428,0.6342399,3.14569,0,14.55739
4/6/2007 1:00:00 PM,0.5082338,22.2591,150.8484,27.46554,1.192892,3.731145,85.61433,49.4071,2.611655,2.611655,0,0,0,2.611655,142.8652,0.9820352,0,3.731145,2.74911,2.611655,0,0,0,10.62527,0,0,0,14.00003,100,0.1090428,2.87282,2.984916,0,14.35642
4/6/2007 2:00:00 PM,0.3861607,17.5951,135.7536,42.23671,0.9424298,3.085874,79.08287,50.62783,0.3311624,0.3311624,0,0,0,0.3311624,931.8309,2.737282,0,3.085874,0.348592,0.3311624,0,0,0,10.62527,0,0,0,14.00003,100,0.1090428,0.3642786,2.468699,0,13.71115
4/6/2007 3:00:00 PM,0.2982287,11.5081,121.6609,57.11151,0.5360832,1.900484,67.01744,50.98899,0,0,0,0,0,0,0,1.900484,0,1.900484,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1090428,0,1.520387,0,12.52576
4/6/2007 4:00:00 PM,0.105137,4.442267,108.373,72.02309,0.3001636,1.109481,60.28275,51.35738,1.771017,1.771017,0,0,0,1.771017,62.64656,0,2.220446E-16,1.109481,1.864228,1.771017,0,0,0,10.62527,0,0.7547472,-0.7547472,13.20445,94.31734,0.1090428,1.948119,0.887585,0,11.73476
4/6/2007 5:00:00 PM,0.0001248329,0,95.52988,90,0,0,50.70729,50.70729,0.897567,0.897567,0,0,0,0.897567,0,0,1.110223E-16,0,0.9448074,0.897567,0,0,0.838608,9.870527,0,0.9448074,-0.9448074,12.20854,87.20368,0.1090428,0.9873237,0,0,9.870527
4/6/2007 6:00:00 PM,0,0,82.68945,90,0,0,49.03872,49.03872,1.708231,1.708231,0,0,0,1.708231,0,0,2.220446E-16,0,1.798138,1.708231,0,0,1.888394,8.925719,0,1.798138,-1.798138,10.31314,73.66512,0.1090428,1.879054,0,0,8.925719
4/6/2007 7:00:00 PM,0,0,69.36743,90,0,0,47.41348,47.41348,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.886325,7.127582,0,0,0,10.31314,73.66512,0.1090428,0,0,0,7.127582
4/6/2007 8:00:00 PM,0,0,55.07234,90,0,0,45.62933,45.62933,2.404932,2.404932,0,0,0,2.404932,0,0,0,0,2.531508,2.404932,0,0,3.886325,7.127582,0,2.531508,-2.531508,7.644693,54.60484,0.1090428,2.645426,0,0,7.127582
4/6/2007 9:00:00 PM,0,0,39.3913,90,0,0,43.63572,43.63572,3.236544,3.236544,1.25,0,0.50625,3.236544,0,0,0,0,2.091099,1.986544,0,0,6.699111,4.596074,0,2.091099,-2.091099,5.440481,38.8605,0.1090428,3.560198,0,5,4.596074
4/6/2007 10:00:00 PM,0,0,22.18085,90,0,0,41.58431,41.58431,0.5394329,0.5394329,4.044696,0,1.269202,0.5394329,0,0,0,0,0,0,3.505263,3.33,9.022554,2.504975,3.33,0,3.33,8.599597,61.42557,0.1095609,0.5933762,0,5,2.504975
4/6/2007 11:00:00 PM,0,0,3.816679,90,0,0,39.98075,39.98075,0.6390595,0.6390595,4.144323,0,1.2964,0.6390595,0,0,0,0,0,0,3.505263,3.33,5.692554,5.501975,3.33,0,3.33,11.75871,83.99063,0.1101076,0.7029654,0,5,5.501975
4/7/2007 12:00:00 AM,0,0,-14.93237,90,0,0,38.82502,38.82502,0.3282425,0.3282425,0,0,0,0.3282425,0,0,5.551115E-17,0,0.3455184,0.3282425,0,0,2.362555,8.498975,0,0.3455184,-0.3455184,11.3945,81.38915,0.1101076,0.3610667,0,0,8.498975
4/7/2007 1:00:00 AM,0,0,-32.75549,90,0,0,37.60429,37.60429,0.4380916,0.4380916,0,0,0,0.4380916,0,0,0,0,0.4611491,0.4380916,0,0,2.746464,8.153457,0,0.4611491,-0.4611491,10.90841,77.91706,0.1101076,0.4819008,0,0,8.153457
4/7/2007 2:00:00 AM,0,0,-49.1036,90,0,0,36.52803,36.52803,0.2025793,0.2025793,0,0,0,0.2025793,0,0,2.775558E-17,0,0.2132414,0.2025793,0,0,3.258852,7.692308,0,0.2132414,-0.2132414,10.68363,76.31152,0.1101076,0.2228372,0,0,7.692308
4/7/2007 3:00:00 AM,0,0,-63.94029,90,0,0,35.67568,35.67568,0.4100173,0.4100173,0,0,0,0.4100173,0,0,5.551115E-17,0,0.4315972,0.4100173,0,0,3.495786,7.479066,0,0.4315972,-0.4315972,10.22869,73.06193,0.1101076,0.4510191,0,0,7.479066
4/7/2007 4:00:00 AM,0,0,-77.60595,90,0,0,34.72221,34.72221,0.5610597,0.5610597,0,0,0,0.5610597,0,0,0,0,0.5905892,0.5610597,0,0,3.975339,7.047469,0,0.5905892,-0.5905892,9.606154,68.61526,0.1101076,0.6171657,0,0,7.047469
4/7/2007 5:00:00 AM,0,0,-90.58081,90,0,0,33.94932,33.94932,0.4889288,0.4889288,0,0,0,0.4889288,0,0,0,0,0.5146619,0.4889288,0,0,4.631549,6.45688,0,0.5146619,-0.5146619,9.063654,64.74025,0.1101076,0.5378217,0,0,6.45688
4/7/2007 6:00:00 AM,0.02816561,1.07315,-103.3599,78.05334,0.1346713,0.5670352,37.3657,33.43647,0.1716857,0.1716857,0,0,0,0.1716857,330.2752,0,0,0.5670352,0.1807217,0.1716857,0,0,5.203396,5.942218,0.3863134,0,0.3863134,9.430142,67.35802,0.1100623,0.1888542,0.4536282,0,6.509254
4/7/2007 7:00:00 AM,0.1941584,8.404959,-116.4054,63.14598,0.5962418,2.335097,50.47421,32.8875,1.713874,1.713874,0,0,0,1.713874,136.2467,0,0,2.335097,1.804078,1.713874,0,0,4.817082,6.2899,0.5310189,0,0.5310189,9.933911,70.95637,0.1100001,1.885261,1.868077,0,8.624997
4/7/2007 8:00:00 AM,0.4156021,14.9264,-130.1148,48.26746,0.6583658,2.527674,53.90749,34.43328,2.676496,2.676496,0,0,0,2.676496,94.43967,0,0,2.527674,2.817364,2.676496,0,0,4.286063,6.767817,0,0.2896901,-0.2896901,9.628551,68.77523,0.1100001,2.944146,2.02214,0,9.295491
4/7/2007 9:00:00 AM,0.5306232,20.20406,-144.7605,33.46448,0.8277919,3.009608,62.98103,38.31217,0.459489,0.459489,0,0,0,0.459489,654.9902,0,0,3.009608,0.4836726,0.459489,0,0,4.607941,6.478127,2.525935,0,2.525935,12.02486,85.89171,0.1097052,0.5054379,2.407686,0,9.487735
4/7/2007 10:00:00 AM,0.6652619,23.80005,-160.3862,18.92367,0.9400709,3.264019,70.27185,42.08994,2.65303,2.65303,0,0,0,2.65303,123.0299,0,0,3.264019,2.792663,2.65303,0,0,2.082006,8.751469,0.4713565,0,0.4713565,12.47203,89.08576,0.1096503,2.918333,2.611216,0,12.01549
4/7/2007 11:00:00 AM,0.6844751,25.35067,-176.7113,6.679937,0.9875643,3.327374,74.85416,45.13815,1.355118,1.355118,0,0,0,1.355118,245.5412,0.2902837,0,3.327374,1.42644,1.355118,0,0,1.610649,9.17569,1.610649,0,1.610649,14.00003,100,0.1094632,1.49063,2.661899,0,12.50306
4/7/2007 12:00:00 PM,0.6031857,24.67817,166.8333,13.39724,0.967039,3.22218,76.51491,47.37737,1.36626,1.36626,0,0,0,1.36626,235.8394,1.784011,0,3.22218,1.438168,1.36626,0,0,0,10.62527,0,0,0,14.00003,100,0.1094632,1.502886,2.577744,0,13.84745
4/7/2007 1:00:00 PM,0.5492778,21.86137,150.8762,27.61649,0.8798926,2.941356,76.03128,49.5299,1.590726,1.590726,0,0,0,1.590726,184.9065,1.266907,0,2.941356,1.674449,1.590726,0,0,0,10.62527,0,0,0,14.00003,100,0.1094632,1.749799,2.353085,0,13.56663
4/7/2007 2:00:00 PM,0.4442726,17.20301,135.8286,42.35621,0.7320557,2.501215,72.74062,50.75063,0.819523,0.819523,0,0,0,0.819523,305.2038,1.63856,0,2.501215,0.8626558,0.819523,0,0,0,10.62527,0,0,0,14.00003,100,0.1094632,0.9014753,2.000972,0,13.12649
4/7/2007 3:00:00 PM,0.3052548,11.12381,121.7687,57.21334,0.5335724,1.891004,67.0658,51.11179,0.757794,0.757794,0,0,0,0.757794,249.5406,1.093326,0,1.891004,0.7976779,0.757794,0,0,0,10.62527,0,0,0,14.00003,100,0.1094632,0.8335734,1.512803,0,12.51628
4/7/2007 4:00:00 PM,0.09160878,4.064768,108.5012,72.11228,0.3906534,1.419054,63.12331,51.48018,1.828059,1.828059,0,0,0,1.828059,77.62624,0,0,1.419054,1.924273,1.828059,0,0,0,10.62527,0,0.505219,-0.505219,13.46748,96.1961,0.1094632,2.010865,1.135243,0,12.04433
4/7/2007 5:00:00 PM,0,0,95.66861,90,0,0,50.83008,50.83008,0.3120153,0.3120153,0,0,0,0.3120153,0,0,0,0,0.3284371,0.3120153,0,0,0.5613545,10.12006,0,0.3284371,-0.3284371,13.12128,93.72322,0.1094632,0.3432168,0,0,10.12006
4/7/2007 6:00:00 PM,0,0,82.82987,90,0,0,49.16151,49.16151,3.860517,3.860517,1.25,0,0.50625,3.860517,0,0,0,0,2.747913,2.610517,0,0,0.9262847,9.791618,0,2.747913,-2.747913,10.22472,73.03358,0.1094632,4.246569,0,5,9.791618
4/7/2007 7:00:00 PM,0,0,69.49946,90,0,0,47.57962,47.57962,3.296655,3.296655,5,0,1.53,3.296655,0,0,0,0,0,0,1.703345,1.618177,3.979521,7.043705,1.618177,0,1.618177,11.75986,83.99883,0.1098223,3.626321,0,5,7.043705
4/7/2007 8:00:00 PM,0,0,55.18206,90,0,0,45.75213,45.75213,1.255339,1.255339,0,0,0,1.255339,0,0,2.220446E-16,0,1.321409,1.255339,0,0,2.361344,8.500065,0,1.321409,-1.321409,10.36697,74.04966,0.1098223,1.380873,0,0,8.500065
4/7/2007 9:00:00 PM,0,0,39.45911,90,0,0,43.75851,43.75851,0.871973,0.871973,0,0,0,0.871973,0,0,0,0,0.9178663,0.871973,0,0,3.829576,7.178656,0,0.9178663,-0.9178663,9.399457,67.13884,0.1098223,0.9591703,0,0,7.178656
4/7/2007 10:00:00 PM,0,0,22.18372,90,0,0,41.72878,41.72878,0.2675802,0.2675802,0,0,0,0.2675802,0,0,0,0,0.2816633,0.2675802,0,0,4.849428,6.260789,0,0.2816633,-0.2816633,9.102557,65.01814,0.1098223,0.2943382,0,0,6.260789
4/7/2007 11:00:00 PM,0,0,3.737739,90,0,0,40.12521,40.12521,0.3206745,0.3206745,0,0,0,0.3206745,0,0,5.551115E-17,0,0.3375521,0.3206745,0,0,5.162387,5.979126,0,0.3375521,-0.3375521,8.746746,62.47663,0.1098223,0.3527419,0,0,5.979126
4/8/2007 12:00:00 AM,0,0,-15.09181,90,0,0,38.96227,38.96227,0.1226797,0.1226797,0,0,0,0.1226797,0,0,1.387779E-17,0,0.1291365,0.1226797,0,0,5.537445,5.641574,0,0.1291365,-0.1291365,8.610624,61.50434,0.1098223,0.1349477,0,0,5.641574
4/8/2007 1:00:00 AM,0,0,-32.97537,90,0,0,37.72709,37.72709,0.128815,0.128815,0,0,0,0.128815,0,0,2.775558E-17,0,0.1355947,0.128815,0,0,5.68093,5.512437,0,0.1355947,-0.1355947,8.467695,60.48342,0.1098223,0.1416965,0,0,5.512437
4/8/2007 2:00:00 AM,0,0,-49.35825,90,0,0,36.67249,36.67249,0.1556915,0.1556915,0,0,0,0.1556915,0,0,2.775558E-17,0,0.1638858,0.1556915,0,0,5.831591,5.376842,0,0.1638858,-0.1638858,8.294945,59.24949,0.1098223,0.1712607,0,0,5.376842
4/8/2007 3:00:00 AM,0,0,-64.20996,90,0,0,35.79848,35.79848,0.2978413,0.2978413,0,0,0,0.2978413,0,0,5.551115E-17,0,0.3135172,0.2978413,0,0,6.013686,5.212957,0,0.3135172,-0.3135172,7.964468,56.88895,0.1098223,0.3276255,0,0,5.212957
4/8/2007 4:00:00 AM,0,0,-77.87901,90,0,0,34.88112,34.88112,0.3336591,0.3336591,0,0,0,0.3336591,0,0,0,0,0.3512201,0.3336591,0,0,6.362039,4.899439,0,0.3512201,-0.3512201,7.59425,54.24453,0.1098223,0.367025,0,0,4.899439
4/8/2007 5:00:00 AM,0,0,-90.85109,90,0,0,34.10823,34.10823,0.108527,0.108527,0,0,0,0.108527,0,0,1.387779E-17,0,0.114239,0.108527,0,0,6.752283,4.548219,0,0.114239,-0.114239,7.473831,53.3844,0.1098223,0.1193797,0,0,4.548219
4/8/2007 6:00:00 AM,0.02136472,0.776585,-103.6233,77.98661,0.09220304,0.3904471,36.29034,33.60261,0,0,0,0,0,0,0,0,0,0.3904471,0,0,0,0,6.879215,4.43398,0.3904471,0,0.3904471,7.844242,56.03019,0.1097769,0,0.3123577,0,4.824428
4/8/2007 7:00:00 AM,0.1640946,8.096425,-116.6573,63.09177,0.5171008,2.050633,48.27833,33.05364,0.2680123,0.2680123,0,0,0,0.2680123,765.1265,0,0,2.050633,0.2821182,0.2680123,0,0,6.488768,4.785383,1.768515,0,1.768515,9.522002,68.01417,0.1095721,0.2948135,1.640506,0,6.836016
4/8/2007 8:00:00 AM,0.2719787,14.59975,-130.3475,48.22974,0.7048932,2.681832,55.4548,34.57775,0,0,0,0,0,0,0,0,0,2.681832,0,0,0,0,4.720253,6.377046,2.681832,0,2.681832,12.06621,86.18706,0.109263,0,2.145466,0,9.058878
4/8/2007 9:00:00 AM,0.3535099,19.85559,-144.9622,33.45356,0.8498333,3.074139,63.79929,38.45664,1.151769,1.151769,0,0,0,1.151769,266.9059,0,0,3.074139,1.212388,1.151769,0,0,2.038421,8.790695,1.861751,0,1.861751,13.83242,98.80283,0.1090495,1.266946,2.459311,0,11.86483
4/8/2007 10:00:00 AM,0.5239186,23.42993,-160.5419,18.97452,1.246131,4.058544,79.86115,42.21273,0,0,0,0,0,0,0,3.881874,0,4.058544,0,0,0,0,0.1766701,10.46627,0.1766701,0,0.1766701,14.00003,100,0.1090292,0,3.246835,0,14.52482
4/8/2007 11:00:00 AM,0.4410094,24.96369,-176.8076,6.998332,1.017668,3.404714,75.90895,45.26095,1.227874,1.227874,0,0,0,1.227874,277.2853,2.112215,0,3.404714,1.292499,1.227874,0,0,0,10.62527,0,0,0,14.00003,100,0.1090292,1.350662,2.723771,0,14.02999
4/8/2007 12:00:00 PM,0.4487489,24.28254,166.8019,13.63991,1.045186,3.422942,79.05709,47.50016,2.79756,2.79756,0,0,0,2.79756,122.3545,0.4781417,0,3.422942,2.9448,2.79756,0,0,0,10.62527,0,0,0,14.00003,100,0.1090292,3.077316,2.738354,0,14.04822
4/8/2007 1:00:00 PM,0.5028369,21.46557,150.9043,27.7707,0.8774514,2.932204,76.08163,49.65269,2.806439,2.806439,0,0,0,2.806439,104.4813,0,0,2.932204,2.954147,2.806439,0,0,0,10.62527,0,0.02194262,-0.02194262,13.9769,99.83479,0.1090292,3.087083,2.345763,0,13.55748
4/8/2007 2:00:00 PM,0.4794391,16.81287,135.9034,42.47737,0.729517,2.491886,72.78064,50.8662,0.6284256,0.6284256,0,0,0,0.6284256,396.5284,1.806005,0,2.491886,0.6615006,0.6284256,0,0,0.02438069,10.60333,0.02438069,0,0.02438069,14.00003,100,0.1090264,0.6912681,1.993509,0,13.09522
4/8/2007 3:00:00 PM,0.2772848,10.74146,121.8762,57.31582,0.5310529,1.881502,67.11388,51.23458,0,0,0,0,0,0,0,1.881502,0,1.881502,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1090264,0,1.505201,0,12.50678
4/8/2007 4:00:00 PM,0.06366488,3.689226,108.6292,72.20136,0.284658,1.053554,60.06577,51.60297,1.865942,1.865942,0,0,0,1.865942,56.46232,0,0,1.053554,1.96415,1.865942,0,0,0,10.62527,0,0.9105955,-0.9105955,13.04018,93.14393,0.1090264,2.052537,0.8428435,0,11.67883
4/8/2007 5:00:00 PM,0,0,95.8073,90,0,0,50.95288,50.95288,1.193758,1.193758,0,0,0,1.193758,0,0,0,0,1.256587,1.193758,0,0,1.011773,9.714679,0,1.256587,-1.256587,11.71562,83.68281,0.1090264,1.313134,0,0,9.714679
4/8/2007 6:00:00 PM,0,0,82.9705,90,0,0,49.28431,49.28431,3.27146,3.27146,1.25,0,0.50625,3.27146,0,0,0,0,2.127852,2.02146,0,0,2.407981,8.458092,0,2.127852,-2.127852,9.472664,67.66174,0.1090264,3.598606,0,5,8.458092
4/8/2007 7:00:00 PM,0,0,69.632,90,0,0,47.65907,47.65907,0.7189583,0.7189583,4.224222,0,1.318213,0.7189583,0,4.440892E-16,0,0,0,0,3.505263,3.33,4.772261,6.330239,3.33,0,3.33,12.63178,90.22681,0.1095904,0.7908542,0,5,6.330239
4/8/2007 8:00:00 PM,0,0,55.29255,90,0,0,45.87492,45.87492,3.040555,3.040555,1.25,0,0.50625,3.040555,0,0,4.440892E-16,0,1.884794,1.790555,0,0,1.442261,9.327239,0,1.884794,-1.884794,10.64503,76.03578,0.1095904,3.34461,0,5,9.327239
4/8/2007 9:00:00 PM,0,0,39.52781,90,0,0,43.88131,43.88131,1.931706,1.931706,5,0,1.53,1.931706,0,0,0,0,0,0,3.068294,2.914879,3.536477,7.442445,2.914879,0,2.914879,13.41033,95.78787,0.1102278,2.124876,0,5,7.442445
4/8/2007 10:00:00 PM,0,0,22.18727,90,0,0,41.85157,41.85157,0.292475,0.292475,0,0,0,0.292475,0,0,5.551115E-17,0,0.3078685,0.292475,0,0,0.6215978,10.06584,0,0.3078685,-0.3078685,13.08581,93.46986,0.1102278,0.3217225,0,0,10.06584
4/8/2007 11:00:00 PM,0,0,3.659031,90,0,0,40.22634,40.22634,0.1179798,0.1179798,0,0,0,0.1179798,0,0,1.387779E-17,0,0.1241893,0.1179798,0,0,0.9636738,9.757968,0,0.1241893,-0.1241893,12.9549,92.53481,0.1102278,0.1297778,0,0,9.757968
4/9/2007 12:00:00 AM,0,0,-15.25127,90,0,0,39.06339,39.06339,0.1026299,0.1026299,0,0,0,0.1026299,0,0,1.387779E-17,0,0.1080314,0.1026299,0,0,1.101662,9.633779,0,0.1080314,-0.1080314,12.84102,91.72142,0.1102278,0.1128928,0,0,9.633779
4/9/2007 1:00:00 AM,0,0,-33.19526,90,0,0,37.84988,37.84988,0.1472166,0.1472166,0,0,0,0.1472166,0,0,2.775558E-17,0,0.1549648,0.1472166,0,0,1.221697,9.525747,0,0.1549648,-0.1549648,12.67768,90.55466,0.1102278,0.1619382,0,0,9.525747
4/9/2007 2:00:00 AM,0,0,-49.61259,90,0,0,36.77362,36.77362,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.39388,9.370782,0,0,0,12.67768,90.55466,0.1102278,0,0,0,9.370782
4/9/2007 3:00:00 AM,0,0,-64.4789,90,0,0,35.91405,35.91405,0.1507667,0.1507667,0,0,0,0.1507667,0,0,0,0,0.1587018,0.1507667,0,0,1.39388,9.370782,0,0.1587018,-0.1587018,12.51039,89.35976,0.1102278,0.1658434,0,0,9.370782
4/9/2007 4:00:00 AM,0,0,-78.15092,90,0,0,35.00392,35.00392,0.05103095,0.05103095,0,0,0,0.05103095,0,0,6.938894E-18,0,0.05371679,0.05103095,0,0,1.570215,9.212081,0,0.05371679,-0.05371679,12.45377,88.95531,0.1102278,0.05613405,0,0,9.212081
4/9/2007 5:00:00 AM,0,0,-91.11986,90,0,0,34.23103,34.23103,0.01156084,0.01156084,0,0,0,0.01156084,0,0,1.734723E-18,0,0.0121693,0.01156084,0,0,1.6299,9.158363,0,0.0121693,-0.0121693,12.44094,88.86369,0.1102278,0.01271692,0,0,9.158363
4/9/2007 6:00:00 AM,0.02312164,0.4811138,-103.8849,77.92139,0.1116649,0.4710366,37.01856,33.76152,0.2002777,0.2002777,0,0,0,0.2002777,235.1917,0,0,0.4710366,0.2108186,0.2002777,0,0,1.643422,9.146194,0.260218,0,0.260218,12.68781,90.627,0.1101979,0.2203055,0.3768293,0,9.617231
4/9/2007 7:00:00 AM,0.2006158,7.788933,-116.907,63.0398,0.442995,1.777231,46.2187,33.1981,0,0,0,0,0,0,0,0.3940267,0,1.777231,0,0,0,0,1.383204,9.380391,1.383204,0,1.383204,14.00003,100,0.1100392,0,1.421785,0,11.15762
4/9/2007 8:00:00 AM,0.368519,14.2742,-130.5778,48.19523,0.6571767,2.519306,54.16538,34.72221,0.9537106,0.9537106,0,0,0,0.9537106,264.1583,1.5154,0,2.519306,1.003906,0.9537106,0,0,0,10.62527,0,0,0,14.00003,100,0.1100392,1.049082,2.015445,0,13.14458
4/9/2007 9:00:00 AM,0.497795,19.50839,-145.1614,33.44744,0.8256467,2.997554,63.21064,38.6011,1.730752,1.730752,0,0,0,1.730752,173.1938,1.17571,0,2.997554,1.821844,1.730752,0,0,0,10.62527,0,0,0,14.00003,100,0.1100392,1.903827,2.398043,0,13.62283
4/9/2007 10:00:00 AM,0.5909275,23.06133,-160.6953,19.0335,0.9370142,3.250094,70.42941,42.33553,2.1691,2.1691,0,0,0,2.1691,149.836,0.9668306,0,3.250094,2.283263,2.1691,0,0,0,10.62527,0,0,0,14.00003,100,0.1100392,2.38601,2.600075,0,13.87537
4/9/2007 11:00:00 AM,0.6908736,24.57851,-176.9021,7.322989,0.9837083,3.311451,74.9869,45.38374,0.6759138,0.6759138,0,0,0,0.6759138,489.9222,2.599963,0,3.311451,0.7114882,0.6759138,0,0,0,10.62527,0,0,0,14.00003,100,0.1100392,0.7435051,2.649161,0,13.93673
4/9/2007 12:00:00 PM,0.6910058,23.88889,166.7715,13.88777,0.9625518,3.204946,76.62054,47.61573,0.3998555,0.3998555,0,0,0,0.3998555,801.526,2.784045,0,3.204946,0.4209005,0.3998555,0,0,0,10.62527,0,0,0,14.00003,100,0.1100392,0.4398411,2.563957,0,13.83022
4/9/2007 1:00:00 PM,0.5858698,21.07183,150.9327,27.92793,0.8749843,2.922987,76.13117,49.77549,1.488279,1.488279,0,0,0,1.488279,196.4005,1.356378,0,2.922987,1.566609,1.488279,0,0,0,10.62527,0,0,0,14.00003,100,0.1100392,1.637106,2.33839,0,13.54826
4/9/2007 2:00:00 PM,0.4145387,16.42481,135.9783,42.60001,0.7269621,2.482394,72.82751,50.98899,0.8811691,0.8811691,0,0,0,0.8811691,281.716,1.554848,0,2.482394,0.9275464,0.8811691,0,0,0,10.62527,0,0,0,14.00003,100,0.1100392,0.969286,1.985915,0,13.10767
4/9/2007 3:00:00 PM,0.2787024,10.36119,121.9835,57.4188,0.5285265,1.871983,67.16174,51.35738,0.3956344,0.3956344,0,0,0,0.3956344,473.1598,1.455526,0,1.871983,0.4164572,0.3956344,0,0,0,10.62527,0,0,0,14.00003,100,0.1100392,0.4351978,1.497586,0,12.49726
4/9/2007 4:00:00 PM,0.08872188,3.31579,108.757,72.29022,0.2797292,1.035462,60.04187,51.72577,0.5474184,0.5474184,0,0,0,0.5474184,189.1537,0.4592325,0,1.035462,0.5762299,0.5474184,0,0,0,10.62527,0,0,0,14.00003,100,0.1100392,0.6021603,0.8283699,0,11.66074
4/9/2007 5:00:00 PM,0,0,95.94598,90,0,0,51.07567,51.07567,3.362594,3.362594,1.25,0,0.50625,3.362594,0,0,0,0,2.223783,2.112594,0,0,0,10.62527,0,2.223783,-2.223783,11.65595,83.25665,0.1100392,3.698854,0,5,10.62527
4/9/2007 6:00:00 PM,0,0,83.11138,90,0,0,49.4071,49.4071,1.490811,1.490811,0,0,0,1.490811,0,0,2.220446E-16,0,1.569275,1.490811,0,0,2.470871,8.40149,0,1.569275,-1.569275,10.00179,71.44124,0.1100392,1.639892,0,0,8.40149
4/9/2007 7:00:00 PM,0,0,69.76509,90,0,0,47.82521,47.82521,2.797818,2.797818,0,0,0,2.797818,0,0,0,0,2.945071,2.797818,0,0,4.214509,6.832216,0,2.945071,-2.945071,6.897416,49.26716,0.1100392,3.0776,0,0,6.832216
4/9/2007 8:00:00 PM,0,0,55.40387,90,0,0,45.99772,45.99772,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.486811,3.887145,0,0,0,6.897416,49.26716,0.1100392,0,0,0,3.887145
4/9/2007 9:00:00 PM,0,0,39.59747,90,0,0,44.0041,44.0041,1.836604,1.836604,0,0,0,1.836604,0,0,2.220446E-16,0,1.933268,1.836604,0,0,7.486811,3.887145,0,1.933268,-1.933268,4.859573,34.71116,0.1100392,2.020265,0,0,3.887145
4/9/2007 10:00:00 PM,0,0,22.19161,90,0,0,41.97437,41.97437,0.6273227,0.6273227,0,0,0,0.6273227,0,0,1.110223E-16,0,0.6603397,0.6273227,0,0,9.634886,1.953877,0,0.6603397,-0.6603397,4.163514,29.73932,0.1100392,0.6900549,0,0,1.953877
4/9/2007 11:00:00 PM,0,0,3.580672,90,0,0,40.36358,40.36358,0.03452741,0.03452741,0,0,0,0.03452741,0,0,0,0,0.03634464,0.03452741,0,0,10.3686,1.293537,0,0.03634464,-0.03634464,4.125203,29.46568,0.1100392,0.03798015,0,0,1.293537
4/10/2007 12:00:00 AM,0,0,-15.41061,90,0,0,39.20786,39.20786,0.6800612,0.6800612,0,0,0,0.6800612,0,0,1.110223E-16,0,0.7158539,0.6800612,0,0,10.40898,1.257193,0,0.7158539,-0.7158539,3.370627,24.07586,0.1100392,0.7480673,0,0,1.257193
4/10/2007 1:00:00 AM,0,0,-33.41502,90,0,0,37.98713,37.98713,0.142986,0.142986,0,0,0,0.142986,0,0,2.775558E-17,0,0.1505116,0.142986,0,0,11.20437,0.5413387,0,0.1505116,-0.1505116,3.211974,22.94262,0.1100392,0.1572846,0,0,0.5413387
4/10/2007 2:00:00 AM,0,0,-49.86647,90,0,0,36.91086,36.91086,0.4057024,0.4057024,3.910965,0,1.232694,0.4057024,0,0,0,0,0,0,3.505263,3.33,11.37161,0.3908271,3.33,0,3.33,6.371089,45.50769,0.1104964,0.4462726,0,5,0.3908271
4/10/2007 3:00:00 AM,0,0,-64.74696,90,0,0,36.08018,36.08018,0.7691754,0.7691754,4.274438,0,1.331922,0.7691754,0,4.440892E-16,0,0,0,0,3.505263,3.33,8.041608,3.387827,3.33,0,3.33,9.530205,68.07275,0.1110645,0.8460929,0,5,3.387827
4/10/2007 4:00:00 AM,0,0,-78.42157,90,0,0,35.16283,35.16283,0.586323,0.586323,4.091586,0,1.282003,0.586323,0,0,0,0,0,0,3.505263,3.33,4.711608,6.384827,3.33,0,3.33,12.68932,90.63782,0.1115715,0.6449553,0,5,6.384827
4/10/2007 5:00:00 AM,0,0,-91.38699,90,0,0,34.39716,34.39716,0.3576798,0.3576798,0,0,0,0.3576798,0,0,5.551115E-17,0,0.3765051,0.3576798,0,0,1.381608,9.381827,0,0.3765051,-0.3765051,12.29245,87.80303,0.1115715,0.3934478,0,0,9.381827
4/10/2007 6:00:00 AM,0.01915278,0.1867952,-104.1446,77.85777,0.09208936,0.3892994,36.6128,33.92765,0.2896214,0.2896214,0,0,0,0.2896214,134.4167,0,0,0.3892994,0.3048646,0.2896214,0,0,1.799947,9.005322,0.0844348,0,0.0844348,12.37255,88.37518,0.1115618,0.3185835,0.3114395,0,9.394622
4/10/2007 7:00:00 AM,0.2022595,7.482551,-117.1545,62.99015,0.4427958,1.774676,46.39534,33.37868,1.203461,1.203461,0,0,0,1.203461,147.4644,0,0,1.774676,1.266801,1.203461,0,0,1.715512,9.081313,0.5078755,0,0.5078755,12.85436,91.8167,0.1115035,1.323807,1.419741,0,10.85599
4/10/2007 8:00:00 AM,0.3248489,13.94982,-130.8056,48.164,0.8969479,3.288787,61.60241,34.90279,0,0,0,0,0,0,0,2.08115,0,3.288787,0,0,0,0,1.207636,9.538402,1.207636,0,1.207636,14.00003,100,0.111365,0,2.631029,0,12.82719
4/10/2007 9:00:00 AM,0.4123363,19.16256,-145.358,33.44613,1.041909,3.623738,70.00992,38.78168,0,0,0,0,0,0,0,3.623738,0,3.623738,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.111365,0,2.89899,0,14.24901
4/10/2007 10:00:00 AM,0.636137,22.69437,-160.8463,19.10045,0.9354227,3.24203,70.55059,42.50166,1.773462,1.773462,0,0,0,1.773462,182.8079,1.375227,0,3.24203,1.866803,1.773462,0,0,0,10.62527,0,0,0,14.00003,100,0.111365,1.950809,2.593624,0,13.8673
4/10/2007 11:00:00 AM,0.6557988,24.19523,-176.9948,7.652726,0.9817222,3.303343,75.05148,45.50654,1.318104,1.318104,0,0,0,1.318104,250.6132,1.915865,0,3.303343,1.387478,1.318104,0,0,0,10.62527,0,0,0,14.00003,100,0.111365,1.449914,2.642674,0,13.92862
4/10/2007 12:00:00 PM,0.6654562,23.49734,166.7422,14.14023,0.960259,3.196127,76.67554,47.73853,2.167483,2.167483,0,0,0,2.167483,147.458,0.914566,0,3.196127,2.281561,2.167483,0,0,0,10.62527,0,0,0,14.00003,100,0.111365,2.384231,2.556901,0,13.8214
