Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/19/2007 6:00:00 AM,0.001302429,0,-106.3732,90,0,0,35.3073,35.3073,0.1955761,0.1955761,0,0,0,0.1955761,0,0,2.775558E-17,0,0.2058696,0.1955761,0,0,10.19803,1.447045,0,0.2058696,-0.2058696,4.108319,29.34508,0.113591,0.2151337,0,0,1.447045
4/19/2007 7:00:00 AM,0.1241654,4.786522,-119.2616,62.65664,0.3995807,1.59957,46.6078,34.85946,2.261161,2.261161,5,0,1.53,2.261161,70.7411,0,0,1.59957,0,0,2.738839,2.601897,10.42678,1.241175,4.201468,0,4.201468,8.094181,57.81546,0.1142158,2.487277,1.279656,5,2.840745
4/19/2007 8:00:00 AM,0.3068769,11.09684,-132.7271,48.03493,0.6487906,2.467427,55.5206,36.30411,1.623394,1.623394,4.610545,0,1.423679,1.623394,151.9919,0,0,2.467427,0,0,2.987151,2.837794,6.225309,5.022496,5.305221,0,5.305221,13.12716,93.76521,0.1146051,1.785733,1.973942,5,7.489923
4/19/2007 9:00:00 AM,0.4458823,16.12672,-146.9977,33.64708,0.8124644,2.930267,64.27626,40.03853,0.4262978,0.4262978,0,0,0,0.4262978,687.3757,1.561444,0,2.930267,0.4487345,0.4262978,0,0,0.9200885,9.797194,0.9200885,0,0.9200885,14.00003,100,0.1145059,0.4689275,2.344214,0,12.72746
4/19/2007 10:00:00 AM,0.5520877,19.48228,-162.0871,20.02788,0.9193939,3.176955,71.0121,43.43346,1.260298,1.260298,0,0,0,1.260298,252.0796,1.850325,0,3.176955,1.32663,1.260298,0,0,0,10.62527,0,0,0,14.00003,100,0.1145059,1.386328,2.541564,0,13.80223
4/19/2007 11:00:00 AM,0.5502744,20.85023,-177.7356,10.71592,0.9623699,3.232256,75.3279,46.35888,1.553621,1.553621,0,0,0,1.553621,208.0466,1.596866,0,3.232256,1.635391,1.553621,0,0,0,10.62527,0,0,0,14.00003,100,0.1145059,1.708983,2.585805,0,13.85753
4/19/2007 12:00:00 PM,0.5313337,20.08833,166.5384,16.53648,0.9384807,3.121127,76.79488,48.51142,1.660525,1.660525,0,0,0,1.660525,187.9602,1.373206,0,3.121127,1.747921,1.660525,0,0,0,10.62527,0,0,0,14.00003,100,0.1145059,1.826578,2.496901,0,13.7464
4/19/2007 1:00:00 PM,0.4621637,17.27694,151.25,29.61229,0.8493454,2.835779,76.21293,50.62783,0.9184408,0.9184408,0,0,0,0.9184408,308.7601,1.868999,0,2.835779,0.9667798,0.9184408,0,0,0,10.62527,0,0,0,14.00003,100,0.1145059,1.010285,2.268623,0,13.46105
4/19/2007 2:00:00 PM,0.3524165,12.68908,136.7343,43.87164,0.7009876,2.393123,72.86407,51.80522,0.2693248,0.2693248,0,0,0,0.2693248,888.5638,2.109623,0,2.393123,0.2834998,0.2693248,0,0,0,10.62527,0,0,0,14.00003,100,0.1145059,0.2962573,1.914498,0,13.0184
4/19/2007 3:00:00 PM,0.1679037,6.704414,123.0533,58.44788,0.5032442,1.782243,67.17883,52.13027,0.1409716,0.1409716,0,0,0,0.1409716,1264.257,1.633852,0,1.782243,0.1483911,0.1409716,0,0,0,10.62527,0,0,0,14.00003,100,0.1145059,0.1550687,1.425794,0,12.40752
4/19/2007 4:00:00 PM,0.01575497,0,110.0319,90,0,0,52.45531,52.45531,1.30027,1.30027,0,0,0,1.30027,0,0,0,0,1.368706,1.30027,0,0,0,10.62527,0,1.368706,-1.368706,12.55729,89.69472,0.1145059,1.430297,0,0,10.62527
4/19/2007 5:00:00 PM,0,0,97.33763,90,0,0,51.80522,51.80522,0.9250309,0.9250309,0,0,0,0.9250309,0,0,1.110223E-16,0,0.9737168,0.9250309,0,0,1.520784,9.256569,0,0.9737168,-0.9737168,11.5309,82.36339,0.1145059,1.017534,0,0,9.256569
4/19/2007 6:00:00 PM,0,0,84.53885,90,0,0,50.25945,50.25945,1.783608,1.783608,0,0,0,1.783608,0,0,2.220446E-16,0,1.877482,1.783608,0,0,2.602692,8.282851,0,1.877482,-1.877482,9.551858,68.22742,0.1145059,1.961968,0,0,8.282851
4/19/2007 7:00:00 PM,0,0,71.13254,90,0,0,48.80035,48.80035,0.2892661,0.2892661,0,0,0,0.2892661,0,0,5.551115E-17,0,0.3044907,0.2892661,0,0,4.688783,6.40537,0,0.3044907,-0.3044907,9.230897,65.93484,0.1145059,0.3181927,0,0,6.40537
4/19/2007 8:00:00 PM,0,0,56.57214,90,0,0,47.05232,47.05232,1.250296,1.250296,0,0,0,1.250296,0,0,2.220446E-16,0,1.316101,1.250296,0,0,5.027105,6.100879,0,1.316101,-1.316101,7.843605,56.02563,0.1145059,1.375326,0,0,6.100879
4/19/2007 9:00:00 PM,0,0,40.36116,90,0,0,45.10204,45.10204,1.668179,1.668179,0,0,0,1.668179,0,0,2.220446E-16,0,1.755978,1.668179,0,0,6.48944,4.784778,0,1.755978,-1.755978,5.992641,42.8045,0.1145059,1.834997,0,0,4.784778
4/19/2007 10:00:00 PM,0,0,22.29864,90,0,0,43.10842,43.10842,0.5194195,0.5194195,0,0,0,0.5194195,0,0,0,0,0.5467574,0.5194195,0,0,8.440527,3.0288,0,0.5467574,-0.5467574,5.416308,38.68784,0.1145059,0.5713615,0,0,3.0288
4/19/2007 11:00:00 PM,0,0,2.841927,90,0,0,41.48318,41.48318,0.5888231,0.5888231,0,0,0,0.5888231,0,0,1.110223E-16,0,0.6198139,0.5888231,0,0,9.048035,2.482043,0,0.6198139,-0.6198139,4.762968,34.02113,0.1145059,0.6477054,0,0,2.482043
4/20/2007 12:00:00 AM,0,0,-16.96785,90,0,0,40.36358,40.36358,0.2510241,0.2510241,0,0,0,0.2510241,0,0,5.551115E-17,0,0.2642359,0.2510241,0,0,9.736716,1.862229,0,0.2642359,-0.2642359,4.484438,32.03164,0.1145059,0.2761265,0,0,1.862229
4/20/2007 1:00:00 AM,0,0,-35.57316,90,0,0,39.18619,39.18619,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.03031,1.597993,0,0,0,4.484438,32.03164,0.1145059,0,0,0,1.597993
4/20/2007 2:00:00 AM,0,0,-52.34787,90,0,0,38.1966,38.1966,0.5295188,0.5295188,0,0,0,0.5295188,0,0,1.110223E-16,0,0.5573882,0.5295188,0,0,10.03031,1.597993,0,0.5573882,-0.5573882,3.8969,27.83494,0.1145059,0.5824707,0,0,1.597993
4/20/2007 3:00:00 AM,0,0,-67.34811,90,0,0,37.3587,37.3587,0.5423666,0.5423666,0,0,0,0.5423666,0,0,0,0,0.5709122,0.5423666,0,0,10.64963,1.040605,0,0.5709122,-0.5709122,3.295105,23.53642,0.1145059,0.5966033,0,0,1.040605
4/20/2007 4:00:00 AM,0,0,-81.02814,90,0,0,36.48469,36.48469,0.1828402,0.1828402,0,0,0,0.1828402,0,0,2.775558E-17,0,0.1924633,0.1828402,0,0,11.28398,0.4696928,0,0.1924633,-0.1924633,3.092231,22.08732,0.1145059,0.2011242,0,0,0.4696928
4/20/2007 5:00:00 AM,0,0,-93.94049,90,0,0,35.75514,35.75514,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.49783,0.2772295,0,0,0,3.092231,22.08732,0.1145059,0,0,0,0.2772295
4/20/2007 6:00:00 AM,0.000483195,0,-106.6068,90,0,0,35.43009,35.43009,0.5401122,0.5401122,4.045375,0,1.269387,0.5401122,0,0,0,0,0,0,3.505263,3.33,11.49783,0.2772295,3.33,0,3.33,6.251347,44.65239,0.1149435,0.5941234,0,5,0.2772295
4/20/2007 7:00:00 AM,0.1042099,4.4951,-119.4806,62.63295,0.513749,2.015977,50.13146,34.98225,0.8006051,0.8006051,4.305868,0,1.340502,0.8006051,251.8066,4.440892E-16,0,2.015977,0,0,3.505263,3.33,8.167828,3.27423,5.345977,0,5.345977,11.32299,80.8783,0.1152351,0.8806655,1.612781,5,5.290206
4/20/2007 8:00:00 AM,0.2851772,10.78874,-132.9247,48.03769,0.6477287,2.46204,55.6134,36.4269,2.113109,2.113109,0,0,0,2.113109,116.5127,0,0,2.46204,2.224325,2.113109,0,0,2.821851,8.085608,0.2377142,0,0.2377142,11.5485,82.48913,0.1152095,2.32442,1.969632,0,10.54765
4/20/2007 9:00:00 AM,0.4406967,15.79965,-147.1641,33.6922,0.8109367,2.923324,64.35504,40.16133,0.6974318,0.6974318,0,0,0,0.6974318,419.1555,0,0,2.923324,0.7341387,0.6974318,0,0,2.584137,8.299551,2.189185,0,2.189185,13.62534,97.32369,0.1149747,0.767175,2.338659,0,11.22288
4/20/2007 10:00:00 AM,0.5210781,19.13736,-162.2106,20.16253,0.9174456,3.168867,71.07793,43.55626,1.672492,1.672492,0,0,0,1.672492,189.4698,1.013398,0,3.168867,1.760518,1.672492,0,0,0.3949515,10.26982,0.3949515,0,0.3949515,14.00003,100,0.1149324,1.839741,2.535094,0,13.43869
4/20/2007 11:00:00 AM,0.5586345,20.49225,-177.8066,11.05665,0.9600854,3.225144,75.30186,46.40222,3.195988,3.195988,1.25,0,0.50625,3.195988,100.9123,1.176736,0,3.225144,2.048408,1.945988,0,0,0,10.62527,0,0,0,14.00003,100,0.1149324,3.515587,2.580115,5,13.85042
4/20/2007 12:00:00 PM,0.5222428,19.72453,166.5233,16.80853,0.9359693,3.112538,76.80612,48.59809,1.613199,1.613199,0,0,0,1.613199,192.942,1.414434,0,3.112538,1.698104,1.613199,0,0,0,10.62527,0,0,0,14.00003,100,0.1149324,1.774519,2.490031,0,13.73781
4/20/2007 1:00:00 PM,0.4312415,16.9145,151.2861,29.78673,0.8467307,2.827876,76.16939,50.66395,0.2704451,0.2704451,0,0,0,0.2704451,1045.638,2.543197,0,2.827876,0.2846791,0.2704451,0,0,0,10.62527,0,0,0,14.00003,100,0.1149324,0.2974896,2.262301,0,13.45315
4/20/2007 2:00:00 PM,0.328763,12.3329,136.8116,43.99978,0.6983928,2.38424,72.8656,51.88468,1.115204,1.115204,0,0,0,1.115204,213.7941,1.210341,0,2.38424,1.173899,1.115204,0,0,0,10.62527,0,0,0,14.00003,100,0.1149324,1.226724,1.907392,0,13.00951
4/20/2007 3:00:00 PM,0.1511911,6.356295,123.1607,58.54795,0.5007404,1.773816,67.1396,52.16639,1.422718,1.422718,0,0,0,1.422718,124.678,0.2762185,0,1.773816,1.497598,1.422718,0,0,0,10.62527,0,0,0,14.00003,100,0.1149324,1.56499,1.419053,0,12.39909
4/20/2007 4:00:00 PM,0.01345828,0,110.1596,90,0,0,52.49143,52.49143,2.540217,2.540217,0,0,0,2.540217,0,0,4.440892E-16,0,2.673913,2.540217,0,0,0,10.62527,0,2.673913,-2.673913,11.18148,79.86753,0.1149324,2.794239,0,0,10.62527
4/20/2007 5:00:00 PM,0,0,97.47762,90,0,0,51.88468,51.88468,0.9975455,0.9975455,0,0,0,0.9975455,0,0,1.110223E-16,0,1.050048,0.9975455,0,0,2.971014,7.951362,0,1.050048,-1.050048,10.07463,71.96149,0.1149324,1.0973,0,0,7.951362
4/20/2007 6:00:00 PM,0,0,84.68378,90,0,0,50.30278,50.30278,3.783488,3.783488,1.25,0,0.50625,3.783488,0,0,4.440892E-16,0,2.666829,2.533488,0,0,4.137734,6.901314,0,2.666829,-2.666829,7.263544,51.88235,0.1149324,4.161837,0,5,6.901314
4/20/2007 7:00:00 PM,0,0,71.27337,90,0,0,48.8798,48.8798,1.294003,1.294003,4.799266,0,1.4752,1.294003,0,0,0,0,0,0,3.505263,3.33,7.100877,4.234485,3.33,0,3.33,10.42266,74.44742,0.1155638,1.423403,0,5,4.234485
4/20/2007 8:00:00 PM,0,0,56.69522,90,0,0,47.13177,47.13177,3.693391,3.693391,5,0,1.53,3.693391,0,0,0,0,0,0,1.306609,1.241279,3.770877,7.231484,1.241279,0,1.241279,11.60024,82.85869,0.1157982,4.06273,0,5,7.231484
4/20/2007 9:00:00 PM,0,0,40.44553,90,0,0,45.18149,45.18149,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.529599,8.348636,0,0,0,11.60024,82.85869,0.1157982,0,0,0,8.348636
4/20/2007 10:00:00 PM,0,0,22.31766,90,0,0,43.18787,43.18787,0.1953417,0.1953417,0,0,0,0.1953417,0,0,0,0,0.2056228,0.1953417,0,0,2.529599,8.348636,0,0.2056228,-0.2056228,11.38349,81.31052,0.1157982,0.2148759,0,0,8.348636
4/20/2007 11:00:00 PM,0,0,2.775085,90,0,0,41.56264,41.56264,0.04582735,0.04582735,0,0,0,0.04582735,0,0,6.938894E-18,0,0.04823932,0.04582735,0,0,2.758069,8.143013,0,0.04823932,-0.04823932,11.33265,80.94731,0.1157982,0.05041008,0,0,8.143013
4/21/2007 12:00:00 AM,0,0,-17.11698,90,0,0,40.45026,40.45026,0.359729,0.359729,0,0,0,0.359729,0,0,0,0,0.3786621,0.359729,0,0,2.811668,8.094773,0,0.3786621,-0.3786621,10.9335,78.09628,0.1157982,0.3957019,0,0,8.094773
4/21/2007 1:00:00 AM,0,0,-35.78183,90,0,0,39.27287,39.27287,0.2371259,0.2371259,0,0,0,0.2371259,0,0,2.775558E-17,0,0.2496062,0.2371259,0,0,3.232403,7.716111,0,0.2496062,-0.2496062,10.67039,76.21694,0.1157982,0.2608384,0,0,7.716111
4/21/2007 2:00:00 AM,0,0,-52.58705,90,0,0,38.27605,38.27605,0.2483551,0.2483551,0,0,0,0.2483551,0,0,0,0,0.2614264,0.2483551,0,0,3.509744,7.466505,0,0.2614264,-0.2614264,10.39482,74.2486,0.1157982,0.2731906,0,0,7.466505
4/21/2007 3:00:00 AM,0,0,-67.59721,90,0,0,37.43816,37.43816,0.1562442,0.1562442,0,0,0,0.1562442,0,0,0,0,0.1644676,0.1562442,0,0,3.800217,7.205079,0,0.1644676,-0.1644676,10.22146,73.01029,0.1157982,0.1718686,0,0,7.205079
4/21/2007 4:00:00 AM,0,0,-81.27597,90,0,0,36.57137,36.57137,0.1624873,0.1624873,0,0,0,0.1624873,0,0,0,0,0.1710392,0.1624873,0,0,3.982959,7.040611,0,0.1710392,-0.1710392,10.04117,71.7225,0.1157982,0.178736,0,0,7.040611
4/21/2007 5:00:00 AM,0,0,-94.18144,90,0,0,35.83459,35.83459,0.6544024,0.6544024,0,0,0,0.6544024,0,0,1.110223E-16,0,0.6888446,0.6544024,0,0,4.173003,6.869572,0,0.6888446,-0.6888446,9.315064,66.53604,0.1157982,0.7198426,0,0,6.869572
4/21/2007 6:00:00 AM,0.0001935802,0,-106.8372,90,0,0,35.53122,35.53122,0.3649229,0.3649229,0,0,0,0.3649229,0,0,5.551115E-17,0,0.3841294,0.3649229,0,0,4.938385,6.180727,0,0.3841294,-0.3841294,8.910156,63.64384,0.1157982,0.4014153,0,0,6.180727
4/21/2007 7:00:00 AM,0.09810431,4.205573,-119.6962,62.61203,0.4840519,1.907958,49.34764,35.08337,1.563624,1.563624,0,0,0,1.563624,122.0215,0,0,1.907958,1.64592,1.563624,0,0,5.365196,5.796597,0.2620374,0,0.2620374,9.158747,65.41949,0.1157701,1.719987,1.526366,0,7.704556
4/21/2007 8:00:00 AM,0.3003146,10.48273,-133.1188,48.04386,0.646627,2.456842,55.68299,36.52803,1.836444,1.836444,0,0,0,1.836444,133.7826,0,0,2.456842,1.933099,1.836444,0,0,5.103158,6.032431,0.523743,0,0.523743,9.655613,68.96852,0.1157139,2.020089,1.965474,0,8.489274
4/21/2007 9:00:00 AM,0.4387342,15.47499,-147.3271,33.74162,0.8093745,2.91695,64.39591,40.248,0.8435788,0.8435788,0,0,0,0.8435788,345.7827,0,0,2.91695,0.8879776,0.8435788,0,0,4.579416,6.5038,2.028972,0,2.028972,11.58046,82.71744,0.1154969,0.9279366,2.33356,0,9.42075
4/21/2007 10:00:00 AM,0.5545256,18.79522,-162.331,20.30247,0.9154689,3.162375,71.06161,43.5996,1.29195,1.29195,0,0,0,1.29195,244.7753,0,0,3.162375,1.359948,1.29195,0,0,2.550444,8.329875,1.802427,0,1.802427,13.2904,94.93122,0.1153048,1.421145,2.5299,0,11.49225
4/21/2007 11:00:00 AM,0.5383584,20.13741,-177.8751,11.396,0.9577805,3.21718,75.31217,46.48168,1.398061,1.398061,0,0,0,1.398061,230.1173,0.9975204,0,3.21718,1.471643,1.398061,0,0,0.7480163,9.95206,0.7480163,0,0.7480163,14.00003,100,0.1152253,1.537867,2.573744,0,13.16924
4/21/2007 12:00:00 PM,0.5433323,19.36414,166.5099,17.08036,0.9334469,3.105005,76.7653,48.63421,1.247936,1.247936,0,0,0,1.247936,248.8112,1.791388,0,3.105005,1.313617,1.247936,0,0,0,10.62527,0,0,0,14.00003,100,0.1152253,1.37273,2.484004,0,13.73028
4/21/2007 1:00:00 PM,0.4693269,16.55563,151.3231,29.96136,0.8441151,2.819827,76.13319,50.70729,1.241844,1.241844,0,0,0,1.241844,227.0677,1.512622,0,2.819827,1.307204,1.241844,0,0,0,10.62527,0,0,0,14.00003,100,0.1152253,1.366029,2.255861,0,13.4451
4/21/2007 2:00:00 PM,0.3221054,11.98038,136.8893,44.12748,0.6958064,2.376645,72.78656,51.88468,2.183781,2.183781,0,0,0,2.183781,108.8316,0.07792745,0,2.376645,2.298717,2.183781,0,0,0,10.62527,0,0,0,14.00003,100,0.1152253,2.402159,1.901316,0,13.00192
4/21/2007 3:00:00 PM,0.1552751,6.011882,123.2682,58.64704,0.498243,1.765324,67.10788,52.20972,2.075414,2.075414,0,0,0,2.075414,85.05892,0,0,1.765324,2.184646,2.075414,0,0,0,10.62527,0,0.4193215,-0.4193215,13.55802,96.84283,0.1152253,2.282955,1.41226,0,12.3906
4/21/2007 4:00:00 PM,0.01010295,0,110.2873,90,0,0,52.57811,52.57811,1.52392,1.52392,0,0,0,1.52392,0,0,2.220446E-16,0,1.604126,1.52392,0,0,0.4659128,10.20595,0,1.604126,-1.604126,11.86713,84.76502,0.1152253,1.676312,0,0,10.20595
4/21/2007 5:00:00 PM,0,0,97.61781,90,0,0,51.92802,51.92802,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.248276,8.601827,0,0,0,11.86713,84.76502,0.1152253,0,0,0,8.601827
4/21/2007 6:00:00 PM,0,0,84.82914,90,0,0,50.3389,50.3389,5.514548,5.514548,2.184548,0,0.7613816,5.514548,0,0,0,0,3.505263,3.33,0,0,2.248276,8.601827,0,3.505263,-3.505263,8.172255,58.37313,0.1152253,6.066003,0,5,8.601827
4/21/2007 7:00:00 PM,0,0,71.41499,90,0,0,48.95926,48.95926,1.50014,1.50014,5,0,1.53,1.50014,0,0,0,0,0,0,3.49986,3.324867,6.143013,5.096563,3.324867,0,3.324867,11.3265,80.90341,0.1158491,1.650154,0,5,5.096563
4/21/2007 8:00:00 PM,0,0,56.81954,90,0,0,47.21123,47.21123,0.239897,0.239897,0,0,0,0.239897,0,0,2.775558E-17,0,0.2525232,0.239897,0,0,2.818146,8.088943,0,0.2525232,-0.2525232,11.06032,79.00211,0.1158491,0.2638867,0,0,8.088943
4/21/2007 9:00:00 PM,0,0,40.53156,90,0,0,45.26095,45.26095,3.41025,3.41025,1.25,0,0.50625,3.41025,0,0,0,0,2.273947,2.16025,0,0,3.098727,7.83642,0,2.273947,-2.273947,8.663366,61.88107,0.1158491,3.751275,0,5,7.83642
4/21/2007 10:00:00 PM,0,0,22.33852,90,0,0,43.27455,43.27455,0.2756322,0.2756322,3.780895,0,1.197184,0.2756322,0,0,0,0,0,0,3.505263,3.33,5.625335,5.562473,3.33,0,3.33,11.82248,84.44613,0.1161991,0.3031954,0,5,5.562473
4/21/2007 11:00:00 PM,0,0,2.709976,90,0,0,41.64932,41.64932,0.1486221,0.1486221,0,0,0,0.1486221,0,0,0,0,0.1564443,0.1486221,0,0,2.295335,8.559473,0,0.1564443,-0.1564443,11.65758,83.26823,0.1161991,0.1634843,0,0,8.559473
4/22/2007 12:00:00 AM,0,0,-17.26437,90,0,0,40.55138,40.55138,0.7016022,0.7016022,0,0,0,0.7016022,0,0,1.110223E-16,0,0.7385286,0.7016022,0,0,2.469162,8.403028,0,0.7385286,-0.7385286,10.8791,77.70769,0.1161991,0.7717624,0,0,8.403028
4/22/2007 1:00:00 AM,0,0,-35.98861,90,0,0,39.37399,39.37399,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.289749,7.6645,0,0,0,10.8791,77.70769,0.1161991,0,0,0,7.6645
4/22/2007 2:00:00 AM,0,0,-52.82402,90,0,0,38.35551,38.35551,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.289749,7.6645,0,0,0,10.8791,77.70769,0.1161991,0,0,0,7.6645
4/22/2007 3:00:00 AM,0,0,-67.84377,90,0,0,37.52484,37.52484,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.289749,7.6645,0,0,0,10.8791,77.70769,0.1161991,0,0,0,7.6645
4/22/2007 4:00:00 AM,0,0,-81.52097,90,0,0,36.67249,36.67249,0.3702587,0.3702587,0,0,0,0.3702587,0,0,5.551115E-17,0,0.389746,0.3702587,0,0,3.289749,7.6645,0,0.389746,-0.389746,10.46827,74.7732,0.1161991,0.4072846,0,0,7.6645
4/22/2007 5:00:00 AM,0,0,-94.41932,90,0,0,35.93572,35.93572,0.2010992,0.2010992,0,0,0,0.2010992,0,0,0,0,0.2116834,0.2010992,0,0,3.7228,7.274754,0,0.2116834,-0.2116834,10.24514,73.17939,0.1161991,0.2212091,0,0,7.274754
4/22/2007 6:00:00 AM,0.00001959021,0,-107.0644,90,0,0,35.63234,35.63234,0.3398244,0.3398244,0,0,0,0.3398244,0,0,0,0,0.3577099,0.3398244,0,0,3.958004,7.06307,0,0.3577099,-0.3577099,9.868076,70.48611,0.1161991,0.3738069,0,0,7.06307
4/22/2007 7:00:00 AM,0.09266906,3.918017,-119.9083,62.5939,0.3260651,1.318663,44.7785,35.20617,1.48392,1.48392,0,0,0,1.48392,88.86351,0,2.220446E-16,1.318663,1.562021,1.48392,0,0,4.35546,6.70536,0,0.2433576,-0.2433576,9.611555,68.65382,0.1161991,1.632311,1.05493,0,8.024023
4/22/2007 8:00:00 AM,0.260179,10.17889,-133.3094,48.0534,0.6454858,2.451516,55.75139,36.62915,0,0,0,0,0,0,0,0,0,2.451516,0,0,0,0,4.625857,6.462003,2.451516,0,2.451516,11.93727,85.26602,0.1159386,0,1.961213,0,8.913519
4/22/2007 9:00:00 AM,0.3852885,15.15281,-147.4866,33.79523,0.8077786,2.910609,64.4284,40.32746,1.648204,1.648204,0,0,0,1.648204,176.5928,0,0,2.910609,1.734951,1.648204,0,0,2.174341,8.668367,1.175658,0,1.175658,13.05259,93.23263,0.1158141,1.813024,2.328488,0,11.57898
4/22/2007 10:00:00 AM,0.4582684,18.45595,-162.4484,20.44743,0.9134652,3.155957,71.03707,43.63572,1.18107,1.18107,0,0,0,1.18107,267.2116,0.9140412,0,3.155957,1.243232,1.18107,0,0,0.9986835,9.72646,0.9986835,0,0.9986835,14.00003,100,0.1157085,1.299177,2.524765,0,12.88242
4/22/2007 11:00:00 AM,0.5168654,19.78581,-177.9411,11.73366,0.9554569,3.21091,75.24056,46.48168,0,0,0,0,0,0,0,3.21091,0,3.21091,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1157085,0,2.568728,0,13.83618
4/22/2007 12:00:00 PM,0.4888866,19.00728,166.4982,17.35167,0.9309155,3.098216,76.68723,48.63421,0.02064675,0.02064675,0,0,0,0.02064675,15005.83,3.076482,0,3.098216,0.02173342,0.02064675,0,0,0,10.62527,0,0,0,14.00003,100,0.1157085,0.02271142,2.478573,0,13.72349
4/22/2007 1:00:00 PM,0.4286452,16.20048,151.3611,30.13596,0.8415006,2.811776,76.09704,50.75063,3.943041,3.943041,1.25,0,0.50625,3.943041,71.30983,4.440892E-16,0,2.811776,2.83478,2.693041,0,0,0,10.62527,0,0.02300404,-0.02300404,13.97578,99.8268,0.1157085,4.337345,2.24942,5,13.43705
4/22/2007 2:00:00 PM,0.3102791,11.63165,136.9675,44.25458,0.6932302,2.368384,72.75193,51.92802,1.772091,1.772091,0,0,0,1.772091,133.6491,0.4774654,0,2.368384,1.865359,1.772091,0,0,0.02556004,10.60227,0.02556004,0,0.02556004,14.00003,100,0.1157058,1.9493,1.894707,0,12.97065
4/22/2007 3:00:00 PM,0.1371069,5.671298,123.3758,58.74503,0.4726254,1.682312,66.37679,52.25306,2.154761,2.154761,0,0,0,2.154761,78.07421,0,0,1.682312,2.268169,2.154761,0,0,0,10.62527,0,0.5858568,-0.5858568,13.38248,95.58896,0.1157058,2.370237,1.34585,0,12.30759
4/22/2007 4:00:00 PM,0.006731786,0,110.4151,90,0,0,52.61423,52.61423,0.5530267,0.5530267,0,0,0,0.5530267,0,0,0,0,0.5821334,0.5530267,0,0,0.650952,10.03942,0,0.5821334,-0.5821334,12.76886,91.20595,0.1157058,0.6083294,0,0,10.03942
4/22/2007 5:00:00 PM,0,0,97.75816,90,0,0,51.96413,51.96413,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.297767,9.457284,0,0,0,12.76886,91.20595,0.1157058,0,0,0,9.457284
4/22/2007 6:00:00 PM,0,0,84.97491,90,0,0,50.42558,50.42558,2.79961,2.79961,0,0,0,2.79961,0,0,0,0,2.946958,2.79961,0,0,1.297767,9.457284,0,2.946958,-2.946958,9.662492,69.01766,0.1157058,3.079571,0,0,9.457284
4/22/2007 7:00:00 PM,0,0,71.55739,90,0,0,49.03872,49.03872,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.572165,6.510326,0,0,0,9.662492,69.01766,0.1157058,0,0,0,6.510326
4/22/2007 8:00:00 PM,0,0,56.94511,90,0,0,47.29069,47.29069,0.8845461,0.8845461,0,0,0,0.8845461,0,0,1.110223E-16,0,0.9311011,0.8845461,0,0,4.572165,6.510326,0,0.9311011,-0.9311011,8.681025,62.0072,0.1157058,0.9730007,0,0,6.510326
4/22/2007 9:00:00 PM,0,0,40.61928,90,0,0,45.3404,45.3404,1.81968,1.81968,0,0,0,1.81968,0,0,2.220446E-16,0,1.915452,1.81968,0,0,5.606721,5.579225,0,1.915452,-1.915452,6.661961,47.58534,0.1157058,2.001648,0,0,5.579225
4/22/2007 10:00:00 PM,0,0,22.36129,90,0,0,43.35401,43.35401,0.5266229,0.5266229,0,0,0,0.5266229,0,0,1.110223E-16,0,0.5543399,0.5266229,0,0,7.735002,3.663773,0,0.5543399,-0.5543399,6.077635,43.41159,0.1157058,0.5792852,0,0,3.663773
4/22/2007 11:00:00 PM,0,0,2.646708,90,0,0,41.76489,41.76489,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.350935,3.109432,0,0,0,6.077635,43.41159,0.1157058,0,0,0,3.109432
4/23/2007 12:00:00 AM,0,0,-17.40989,90,0,0,40.63084,40.63084,0.3591751,0.3591751,0,0,0,0.3591751,0,0,0,0,0.3780791,0.3591751,0,0,8.350935,3.109432,0,0.3780791,-0.3780791,5.679105,40.56495,0.1157058,0.3950926,0,0,3.109432
4/23/2007 1:00:00 AM,0,0,-36.19336,90,0,0,39.45345,39.45345,0.4060409,0.4060409,0,0,0,0.4060409,0,0,5.551115E-17,0,0.4274115,0.4060409,0,0,8.771023,2.731354,0,0.4274115,-0.4274115,5.228574,37.34688,0.1157058,0.446645,0,0,2.731354
4/23/2007 2:00:00 AM,0,0,-53.05865,90,0,0,38.47831,38.47831,0.1820534,0.1820534,0,0,0,0.1820534,0,0,2.775558E-17,0,0.1916351,0.1820534,0,0,9.245925,2.303942,0,0.1916351,-0.1916351,5.026573,35.90402,0.1157058,0.2002587,0,0,2.303942
4/23/2007 3:00:00 AM,0,0,-68.08765,90,0,0,37.64763,37.64763,0.3696349,0.3696349,0,0,0,0.3696349,0,0,5.551115E-17,0,0.3890893,0.3696349,0,0,9.458853,2.112307,0,0.3890893,-0.3890893,4.616436,32.97448,0.1157058,0.4065984,0,0,2.112307
4/23/2007 4:00:00 AM,0,0,-81.76301,90,0,0,36.78807,36.78807,0.366283,0.366283,0,0,0,0.366283,0,0,0,0,0.385561,0.366283,0,0,9.891174,1.723218,0,0.385561,-0.385561,4.21002,30.07151,0.1157058,0.4029113,0,0,1.723218
4/23/2007 5:00:00 AM,0,0,-94.65401,90,0,0,36.08018,36.08018,0.7236023,0.7236023,0,0,0,0.7236023,0,0,1.110223E-16,0,0.7616866,0.7236023,0,0,10.31958,1.337656,0,0.7616866,-0.7616866,3.407131,24.3366,0.1157058,0.7959625,0,0,1.337656
4/23/2007 6:00:00 AM,0,0,-107.2882,90,0,0,35.77681,35.77681,0.4542114,0.4542114,0,0,0,0.4542114,0,0,5.551115E-17,0,0.4781173,0.4542114,0,0,11.16589,0.5759699,0,0.4781173,-0.4781173,2.903151,20.73675,0.1157058,0.4996326,0,0,0.5759699
4/23/2007 7:00:00 AM,0.0864618,3.632508,-120.117,62.57857,0.3019329,1.224918,44.21033,35.35064,2.714534,2.714534,1.457903,0,0.5630074,2.714534,45.12441,0,0,1.224918,1.32277,1.256632,0,0,11.69713,0.0978526,0,0.0978526,-0.0978526,2.800006,20,0.1157058,2.985988,0.979934,5,1.32277
4/23/2007 8:00:00 AM,0.2691773,9.877314,-133.4963,48.06629,0.6443055,2.445743,55.84062,36.75195,1.868199,1.868199,4.959197,0,1.518861,1.868199,130.9144,0,0,2.445743,0,0,3.090997,2.936447,11.80586,0,5.38219,0,5.38219,7.906,56.47131,0.1161621,2.055019,1.956594,5,2.445743
4/23/2007 9:00:00 AM,0.3688023,14.83323,-147.6426,33.85294,0.8061502,2.903773,64.48199,40.42859,0.9608774,0.9608774,4.466141,0,1.384256,0.9608774,302.2001,4.440892E-16,0,2.903773,0,0,3.505263,3.33,6.42367,4.843971,6.233772,0,6.233772,13.81988,98.7132,0.1163891,1.056965,2.323018,5,7.747744
4/23/2007 10:00:00 AM,0.4650524,18.11966,-162.5626,20.5971,0.9114361,3.148557,71.05608,43.71517,2.398671,2.398671,0,0,0,2.398671,131.2626,0.4337431,0,3.148557,2.524917,2.398671,0,0,0.1898974,10.45437,0.1898974,0,0.1898974,14.00003,100,0.1163692,2.638538,2.518846,0,13.60292
4/23/2007 11:00:00 AM,0.4799588,19.43758,-178.0046,12.06938,0.9531165,3.203639,75.21281,46.52502,0,0,0,0,0,0,0,3.203639,0,3.203639,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1163692,0,2.562911,0,13.82891
4/23/2007 12:00:00 PM,0.5006517,18.65408,166.4882,17.62215,0.9283772,3.090474,76.65331,48.67755,0.4072269,0.4072269,0,0,0,0.4072269,758.9072,2.661814,0,3.090474,0.4286599,0.4072269,0,0,0,10.62527,0,0,0,14.00003,100,0.1163692,0.4479496,2.472379,0,13.71575
4/23/2007 1:00:00 PM,0.4414188,15.84914,151.4001,30.31034,0.8388895,2.804562,76.01675,50.75063,0.526266,0.526266,0,0,0,0.526266,532.9172,2.250598,0,2.804562,0.5539643,0.526266,0,0,0,10.62527,0,0,0,14.00003,100,0.1163692,0.5788926,2.24365,0,13.42984
4/23/2007 2:00:00 PM,0.3334259,11.28682,137.0461,44.38095,0.6906661,2.360269,72.71032,51.96413,1.117184,1.117184,0,0,0,1.117184,211.2695,1.184286,0,2.360269,1.175983,1.117184,0,0,0,10.62527,0,0,0,14.00003,100,0.1163692,1.228902,1.888215,0,12.98554
4/23/2007 3:00:00 PM,0.1463631,5.334662,123.4837,58.84181,0.4442056,1.589346,65.55473,52.28918,0.01687152,0.01687152,0,0,0,0.01687152,9420.294,1.571587,0,1.589346,0.01775949,0.01687152,0,0,0,10.62527,0,0,0,14.00003,100,0.1163692,0.01855867,1.271477,0,12.21462
4/23/2007 4:00:00 PM,0.00484869,0,110.5431,90,0,0,52.65757,52.65757,1.426687,1.426687,0,0,0,1.426687,0,0,0,0,1.501775,1.426687,0,0,0,10.62527,0,1.501775,-1.501775,12.41702,88.69281,0.1163692,1.569355,0,0,10.62527
4/23/2007 5:00:00 PM,0,0,97.8987,90,0,0,52.00747,52.00747,2.243256,2.243256,0,0,0,2.243256,0,0,0,0,2.361322,2.243256,0,0,1.668639,9.123499,0,2.361322,-2.361322,9.927965,70.91389,0.1163692,2.467582,0,0,9.123499
4/23/2007 6:00:00 PM,0,0,85.12109,90,0,0,50.4617,50.4617,3.596167,3.596167,1.25,0,0.50625,3.596167,0,0,4.440892E-16,0,2.469649,2.346167,0,0,4.292331,6.762177,0,2.469649,-2.469649,7.324727,52.31937,0.1163692,3.955783,0,5,6.762177
4/23/2007 7:00:00 PM,0,0,71.70057,90,0,0,49.08205,49.08205,1.851647,1.851647,5,0,1.53,1.851647,0,0,0,0,0,0,3.148354,2.990936,7.036385,4.292528,2.990936,0,2.990936,10.16218,72.58684,0.1169157,2.036811,0,5,4.292528
4/23/2007 8:00:00 PM,0,0,57.07193,90,0,0,47.37737,47.37737,0.8853545,0.8853545,4.390617,0,1.363639,0.8853545,0,0,0,0,0,0,3.505263,3.33,4.045449,6.98437,3.33,0,3.33,13.32129,95.1519,0.1174215,0.9738899,0,5,6.98437
4/23/2007 9:00:00 PM,0,0,40.70872,90,0,0,45.42708,45.42708,0.5463786,0.5463786,0,0,0,0.5463786,0,0,0,0,0.5751354,0.5463786,0,0,0.7154493,9.98137,0,0.5751354,-0.5751354,12.71505,90.82159,0.1174215,0.6010165,0,0,9.98137
4/23/2007 10:00:00 PM,0,0,22.38605,90,0,0,43.43346,43.43346,0.01413579,0.01413579,0,0,0,0.01413579,0,0,0,0,0.01487978,0.01413579,0,0,1.354489,9.406235,0,0.01487978,-0.01487978,12.69936,90.70955,0.1174215,0.01554937,0,0,9.406235
4/23/2007 11:00:00 PM,0,0,2.58539,90,0,0,41.85157,41.85157,0.2364007,0.2364007,0,0,0,0.2364007,0,0,2.775558E-17,0,0.2488428,0.2364007,0,0,1.371022,9.391355,0,0.2488428,-0.2488428,12.43706,88.83596,0.1174215,0.2600408,0,0,9.391355
4/24/2007 12:00:00 AM,0,0,-17.5534,90,0,0,40.7103,40.7103,0.2384727,0.2384727,0,0,0,0.2384727,0,0,5.551115E-17,0,0.2510239,0.2384727,0,0,1.647514,9.142511,0,0.2510239,-0.2510239,12.17246,86.94595,0.1174215,0.26232,0,0,9.142511
4/24/2007 1:00:00 AM,0,0,-36.39595,90,0,0,39.55457,39.55457,0.1384587,0.1384587,0,0,0,0.1384587,0,0,0,0,0.145746,0.1384587,0,0,1.926429,8.891488,0,0.145746,-0.145746,12.01883,85.84859,0.1174215,0.1523046,0,0,8.891488
4/24/2007 2:00:00 AM,0,0,-53.29078,90,0,0,38.57943,38.57943,0.1718328,0.1718328,0,0,0,0.1718328,0,0,2.775558E-17,0,0.1808766,0.1718328,0,0,2.088369,8.745742,0,0.1808766,-0.1808766,11.82817,84.48673,0.1174215,0.189016,0,0,8.745742
4/24/2007 3:00:00 AM,0,0,-68.32873,90,0,0,37.74876,37.74876,0.3555779,0.3555779,0,0,0,0.3555779,0,0,5.551115E-17,0,0.3742926,0.3555779,0,0,2.289343,8.564865,0,0.3742926,-0.3742926,11.43363,81.6686,0.1174215,0.3911357,0,0,8.564865
4/24/2007 4:00:00 AM,0,0,-82.00199,90,0,0,36.91086,36.91086,0.2954834,0.2954834,0,0,0,0.2954834,0,0,0,0,0.3110352,0.2954834,0,0,2.705224,8.190573,0,0.3110352,-0.3110352,11.10577,79.32675,0.1174215,0.3250318,0,0,8.190573
4/24/2007 5:00:00 AM,0,0,-94.88544,90,0,0,36.20298,36.20298,0.1700078,0.1700078,0,0,0,0.1700078,0,0,2.775558E-17,0,0.1789555,0.1700078,0,0,3.050818,7.879538,0,0.1789555,-0.1789555,10.91713,77.97935,0.1174215,0.1870085,0,0,7.879538
4/24/2007 6:00:00 AM,0,0,-107.5085,90,0,0,35.91405,35.91405,0.3545678,0.3545678,0,0,0,0.3545678,0,0,5.551115E-17,0,0.3732293,0.3545678,0,0,3.249658,7.700582,0,0.3732293,-0.3732293,10.52371,75.16924,0.1174215,0.3900246,0,0,7.700582
4/24/2007 7:00:00 AM,0.06980448,3.34912,-120.3219,62.56605,0.3402991,1.370952,45.46936,35.47343,0.7785558,0.7785558,0,0,0,0.7785558,176.0891,0,0,1.370952,0.8195325,0.7785558,0,0,3.664357,7.327353,0.5514196,0,0.5514196,11.04684,78.90582,0.1173634,0.8564114,1.096762,0,8.698305
4/24/2007 8:00:00 AM,0.2435015,9.578081,-133.6796,48.08249,0.6430865,2.439845,55.92868,36.87474,0,0,0,0,0,0,0,0,0,2.439845,0,0,0,0,3.112937,7.82363,2.439845,0,2.439845,13.36148,95.43893,0.117107,0,1.951876,0,10.26348
4/24/2007 9:00:00 AM,0.3344487,14.51632,-147.7951,33.91465,1.100142,3.737652,73.59956,40.52971,0.7449856,0.7449856,0,0,0,0.7449856,501.7079,2.280364,0,3.737652,0.7841954,0.7449856,0,0,0.6730928,10.01949,0.6730928,0,0.6730928,14.00003,100,0.1170364,0.8194842,2.990121,0,13.75714
4/24/2007 10:00:00 AM,0.4288967,17.78646,-162.6736,20.75118,0.9093831,3.141846,71.03742,43.75851,1.68495,1.68495,0,0,0,1.68495,186.4652,1.368214,0,3.141846,1.773632,1.68495,0,0,0,10.62527,0,0,0,14.00003,100,0.1170364,1.853445,2.513477,0,13.76712
4/24/2007 11:00:00 AM,0.5070013,19.09281,-178.0656,12.40289,0.9507612,3.195535,75.22158,46.60447,0.3652186,0.3652186,0,0,0,0.3652186,874.965,2.811094,0,3.195535,0.3844406,0.3652186,0,0,0,10.62527,0,0,0,14.00003,100,0.1170364,0.4017405,2.556428,0,13.82081
4/24/2007 12:00:00 PM,0.4836053,18.30462,166.4799,17.89152,0.9258339,3.08287,76.61185,48.71367,0.4193364,0.4193364,0,0,0,0.4193364,735.1781,2.641463,0,3.08287,0.4414068,0.4193364,0,0,0,10.62527,0,0,0,14.00003,100,0.1170364,0.4612701,2.466295,0,13.70814
4/24/2007 1:00:00 PM,0.4378151,15.50173,151.4401,30.48428,0.8362837,2.796662,75.9735,50.78674,0.2668702,0.2668702,0,0,0,0.2668702,1047.949,2.515746,0,2.796662,0.280916,0.2668702,0,0,0,10.62527,0,0,0,14.00003,100,0.1170364,0.2935572,2.23733,0,13.42194
4/24/2007 2:00:00 PM,0.2690171,10.94601,137.1252,44.50644,0.6881157,2.352076,72.67648,52.00747,0,0,0,0,0,0,0,2.352076,0,2.352076,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1170364,0,1.88166,0,12.97735
4/24/2007 3:00:00 PM,0.11611,5.002091,123.5917,58.93728,0.5726631,1.998401,69.48918,52.33252,0.5169272,0.5169272,0,0,0,0.5169272,386.5924,1.454267,0,1.998401,0.5441339,0.5169272,0,0,0,10.62527,0,0,0,14.00003,100,0.1170364,0.56862,1.598721,0,12.62368
4/24/2007 4:00:00 PM,0.002956371,0,110.6711,90,0,0,52.7009,52.7009,0.3290936,0.3290936,0,0,0,0.3290936,0,0,0,0,0.3464143,0.3290936,0,0,0,10.62527,0,0.3464143,-0.3464143,13.63488,97.39177,0.1170364,0.3620029,0,0,10.62527
4/24/2007 5:00:00 PM,0,0,98.0394,90,0,0,52.05081,52.05081,0.7140026,0.7140026,0,0,0,0.7140026,0,0,0,0,0.7515817,0.7140026,0,0,0.3849047,10.27886,0,0.7515817,-0.7515817,12.84264,91.73295,0.1170364,0.7854028,0,0,10.27886
4/24/2007 6:00:00 PM,0,0,85.26765,90,0,0,50.54115,50.54115,1.765479,1.765479,0,0,0,1.765479,0,0,2.220446E-16,0,1.858399,1.765479,0,0,1.219995,9.527278,0,1.858399,-1.858399,10.88371,77.74065,0.1170364,1.942027,0,0,9.527278
4/24/2007 7:00:00 PM,0,0,71.84451,90,0,0,49.16151,49.16151,2.452717,2.452717,0,0,0,2.452717,0,0,0,0,2.581808,2.452717,0,0,3.284883,7.668879,0,2.581808,-2.581808,8.16225,58.30167,0.1170364,2.697989,0,0,7.668879
4/24/2007 8:00:00 PM,0,0,57.2,90,0,0,47.45682,47.45682,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.153559,5.087071,0,0,0,8.16225,58.30167,0.1170364,0,0,0,5.087071
4/24/2007 9:00:00 PM,0,0,40.79992,90,0,0,45.4632,45.4632,3.312952,3.312952,1.25,0,0.50625,3.312952,0,0,0,0,2.171528,2.062952,0,0,6.153559,5.087071,0,2.171528,-2.171528,5.873258,41.95176,0.1170364,3.644247,0,5,5.087071
4/24/2007 10:00:00 PM,0,0,22.41287,90,0,0,43.51292,43.51292,0.4883239,0.4883239,3.993587,0,1.255249,0.4883239,0,0,0,0,0,0,3.505263,3.33,8.566368,2.915543,3.33,0,3.33,9.032373,64.51682,0.1174312,0.5371563,0,5,2.915543
4/24/2007 11:00:00 PM,0,0,2.526127,90,0,0,41.93103,41.93103,0.4741439,0.4741439,3.979407,0,1.251378,0.4741439,0,0,0,0,0,0,3.505263,3.33,5.236368,5.912543,3.33,0,3.33,12.19149,87.08189,0.1178198,0.5215583,0,5,5.912543
4/25/2007 12:00:00 AM,0,0,-17.69478,90,0,0,40.81142,40.81142,0.09527221,0.09527221,0,0,0,0.09527221,0,0,1.387779E-17,0,0.1002865,0.09527221,0,0,1.906368,8.909543,0,0.1002865,-0.1002865,12.08578,86.32681,0.1178198,0.1047994,0,0,8.909543
4/25/2007 1:00:00 AM,0,0,-36.59622,90,0,0,39.6557,39.6557,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.017797,8.809257,0,0,0,12.08578,86.32681,0.1178198,0,0,0,8.809257
4/25/2007 2:00:00 AM,0,0,-53.52029,90,0,0,38.68056,38.68056,0.8196114,0.8196114,0,0,0,0.8196114,0,0,1.110223E-16,0,0.8627489,0.8196114,0,0,2.017797,8.809257,0,0.8627489,-0.8627489,11.17636,79.83099,0.1178198,0.9015725,0,0,8.809257
4/25/2007 3:00:00 AM,0,0,-68.56687,90,0,0,37.84988,37.84988,0.2443827,0.2443827,0,0,0,0.2443827,0,0,2.775558E-17,0,0.257245,0.2443827,0,0,2.976407,7.946508,0,0.257245,-0.257245,10.9052,77.89413,0.1178198,0.268821,0,0,7.946508
4/25/2007 4:00:00 AM,0,0,-82.23779,90,0,0,37.01199,37.01199,0.2321993,0.2321993,0,0,0,0.2321993,0,0,2.775558E-17,0,0.2444203,0.2321993,0,0,3.262235,7.689263,0,0.2444203,-0.2444203,10.64756,76.05384,0.1178198,0.2554192,0,0,7.689263
4/25/2007 5:00:00 AM,0,0,-95.11349,90,0,0,36.32578,36.32578,0.1255889,0.1255889,0,0,0,0.1255889,0,0,0,0,0.1321989,0.1255889,0,0,3.533813,7.444842,0,0.1321989,-0.1321989,10.50821,75.05849,0.1178198,0.1381478,0,0,7.444842
4/25/2007 6:00:00 AM,0,0,-107.7252,90,0,0,36.03685,36.03685,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.680701,7.312644,0,0,0,10.50821,75.05849,0.1178198,0,0,0,7.312644
4/25/2007 7:00:00 AM,0.06227789,3.06793,-120.5233,62.55632,0.3027196,1.226172,44.49556,35.61067,0.9675351,0.9675351,0,0,0,0.9675351,126.7315,0,0,1.226172,1.018458,0.9675351,0,0,3.680701,7.312644,0.2077138,0,0.2077138,10.70526,76.46601,0.1177981,1.064289,0.9809375,0,8.538815
4/25/2007 8:00:00 AM,0.2275095,9.281281,-133.8592,48.10197,0.6418292,2.433823,56.01558,36.99754,0.7722802,0.7722802,0,0,0,0.7722802,315.1476,0,0,2.433823,0.8129265,0.7722802,0,0,3.472987,7.499586,1.620896,0,1.620896,12.24298,87.44968,0.1176285,0.8495082,1.947058,0,9.933409
4/25/2007 9:00:00 AM,0.3604821,14.2022,-147.9439,33.98023,0.8028005,2.889827,64.58634,40.63084,1.192439,1.192439,0,0,0,1.192439,242.346,0,0,2.889827,1.255198,1.192439,0,0,1.85209,8.958393,1.634629,0,1.634629,13.79373,98.52641,0.117458,1.311682,2.311862,0,11.84822
4/25/2007 10:00:00 AM,0.4751277,17.45644,-162.7814,20.90937,0.9073079,3.134318,71.05502,43.83797,1.939783,1.939783,0,0,0,1.939783,161.5809,0.8749792,0,3.134318,2.041877,1.939783,0,0,0.2174619,10.42956,0.2174619,0,0.2174619,14.00003,100,0.1174353,2.133761,2.507454,0,13.56388
4/25/2007 11:00:00 AM,0.5286531,18.75161,-178.124,12.73397,0.9483929,3.189128,75.14861,46.60447,0,0,0,0,0,0,0,3.189128,0,3.189128,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1174353,0,2.551302,0,13.8144
4/25/2007 12:00:00 PM,0.5031826,17.95904,166.4735,18.15949,0.9232878,3.075099,76.57771,48.75701,0,0,0,0,0,0,0,3.075099,0,3.075099,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1174353,0,2.460079,0,13.70037
4/25/2007 1:00:00 PM,0.405585,15.15837,151.4812,30.65758,0.8336852,2.788639,75.93785,50.83008,0,0,0,0,0,0,0,2.788639,0,2.788639,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1174353,0,2.230911,0,13.41391
4/25/2007 2:00:00 PM,0.2822683,10.60934,137.2048,44.63092,0.6855807,2.343924,72.64312,52.05081,0.8100095,0.8100095,0,0,0,0.8100095,289.3699,1.491282,0,2.343924,0.8526416,0.8100095,0,0,0,10.62527,0,0,0,14.00003,100,0.1174353,0.8910105,1.875139,0,12.9692
4/25/2007 3:00:00 PM,0.1030141,4.673699,123.6999,59.03134,0.5051733,1.785594,67.48589,52.37586,0.959981,0.959981,0,0,0,0.959981,186.0031,0.7750876,0,1.785594,1.010506,0.959981,0,0,0,10.62527,0,0,0,14.00003,100,0.1174353,1.055979,1.428475,0,12.41087
4/25/2007 4:00:00 PM,0.001615711,0,110.7992,90,0,0,52.73702,52.73702,1.070028,1.070028,0,0,0,1.070028,0,0,0,0,1.126345,1.070028,0,0,0,10.62527,0,1.126345,-1.126345,12.81276,91.5195,0.1174353,1.177031,0,0,10.62527
4/25/2007 5:00:00 PM,0,0,98.18026,90,0,0,52.13027,52.13027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.251495,9.498929,0,0,0,12.81276,91.5195,0.1174353,0,0,0,9.498929
4/25/2007 6:00:00 PM,0,0,85.41461,90,0,0,50.58449,50.58449,0.04268649,0.04268649,0,0,0,0.04268649,0,0,0,0,0.04493314,0.04268649,0,0,1.251495,9.498929,0,0.04493314,-0.04493314,12.76539,91.18119,0.1174353,0.04695513,0,0,9.498929
4/25/2007 7:00:00 PM,0,0,71.98921,90,0,0,49.24097,49.24097,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.301421,9.453996,0,0,0,12.76539,91.18119,0.1174353,0,0,0,9.453996
4/25/2007 8:00:00 PM,0,0,57.32933,90,0,0,47.53628,47.53628,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.301421,9.453996,0,0,0,12.76539,91.18119,0.1174353,0,0,0,9.453996
4/25/2007 9:00:00 PM,0,0,40.89289,90,0,0,45.54988,45.54988,1.884788,1.884788,0,0,0,1.884788,0,0,0,0,1.983987,1.884788,0,0,1.301421,9.453996,0,1.983987,-1.983987,10.67409,76.24332,0.1174353,2.073267,0,0,9.453996
4/25/2007 10:00:00 PM,0,0,22.4418,90,0,0,43.55626,43.55626,0.2621328,0.2621328,0,0,0,0.2621328,0,0,0,0,0.2759292,0.2621328,0,0,3.505851,7.470008,0,0.2759292,-0.2759292,10.38323,74.16579,0.1174353,0.2883461,0,0,7.470008
4/25/2007 11:00:00 PM,0,0,2.469024,90,0,0,42.01048,42.01048,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.812439,7.194079,0,0,0,10.38323,74.16579,0.1174353,0,0,0,7.194079
4/26/2007 12:00:00 AM,0,0,-17.83389,90,0,0,40.8981,40.8981,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.812439,7.194079,0,0,0,10.38323,74.16579,0.1174353,0,0,0,7.194079
4/26/2007 1:00:00 AM,0,0,-36.79404,90,0,0,39.73515,39.73515,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.812439,7.194079,0,0,0,10.38323,74.16579,0.1174353,0,0,0,7.194079
4/26/2007 2:00:00 AM,0,0,-53.74704,90,0,0,38.76001,38.76001,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.812439,7.194079,0,0,0,10.38323,74.16579,0.1174353,0,0,0,7.194079
4/26/2007 3:00:00 AM,0,0,-68.80196,90,0,0,37.95101,37.95101,0.362146,0.362146,0,0,0,0.362146,0,0,0,0,0.3812063,0.362146,0,0,3.812439,7.194079,0,0.3812063,-0.3812063,9.981404,71.2956,0.1174353,0.3983606,0,0,7.194079
4/26/2007 4:00:00 AM,0,0,-82.47031,90,0,0,37.11311,37.11311,0.447427,0.447427,0,0,0,0.447427,0,0,5.551115E-17,0,0.4709758,0.447427,0,0,4.236001,6.812873,0,0.4709758,-0.4709758,9.484952,67.74953,0.1174353,0.4921697,0,0,6.812873
4/26/2007 5:00:00 AM,0,0,-95.33805,90,0,0,36.4269,36.4269,0.3842444,0.3842444,0,0,0,0.3842444,0,0,5.551115E-17,0,0.4044678,0.3842444,0,0,4.759307,6.341897,0,0.4044678,-0.4044678,9.058606,64.7042,0.1174353,0.4226689,0,0,6.341897
4/26/2007 6:00:00 AM,0,0,-107.9383,90,0,0,36.13797,36.13797,0.08098447,0.08098447,0,0,0,0.08098447,0,0,1.387779E-17,0,0.08524681,0.08098447,0,0,5.208716,5.937429,0,0.08524681,-0.08524681,8.968748,64.06236,0.1174353,0.08908291,0,0,5.937429
4/26/2007 7:00:00 AM,0.05063348,2.789014,-120.7208,62.5494,0.2429703,0.9932198,42.83318,35.7118,0,0,0,0,0,0,0,0,0,0.9932198,0,0,0,0,5.303435,5.852183,0.9932198,0,0.9932198,9.910999,70.79271,0.117332,0,0.7945758,0,6.845403
4/26/2007 8:00:00 AM,0.2263771,8.986997,-134.035,48.12466,0.640534,2.427995,56.07932,37.09866,0,0,0,0,0,0,0,0,0,2.427995,0,0,0,0,4.310215,6.74608,2.427995,0,2.427995,12.2144,87.24552,0.1170802,0,1.942396,0,9.174076
4/26/2007 9:00:00 AM,0.3938538,13.89094,-148.0891,34.04956,0.8010816,2.88352,64.59296,40.68863,1.497733,1.497733,0,0,0,1.497733,192.5257,0,0,2.88352,1.576561,1.497733,0,0,1.88222,8.931276,1.30696,0,1.30696,13.45429,96.10187,0.1169451,1.647506,2.306816,0,11.8148
4/26/2007 10:00:00 AM,0.4579343,17.1297,-162.8859,21.07137,0.905212,3.127484,71.03505,43.88131,0.9333346,0.9333346,0,0,0,0.9333346,335.0871,1.569766,0,3.127484,0.9824575,0.9333346,0,0,0.5752604,10.10754,0.5752604,0,0.5752604,14.00003,100,0.1168857,1.026668,2.501987,0,13.23502
4/26/2007 11:00:00 AM,0.5137078,18.41409,-178.1797,13.06239,0.9460135,3.181898,75.11227,46.64059,0.2495356,0.2495356,0,0,0,0.2495356,1275.128,2.919229,0,3.181898,0.2626691,0.2495356,0,0,0,10.62527,0,0,0,14.00003,100,0.1168857,0.2744892,2.545518,0,13.80717
4/26/2007 12:00:00 PM,0.5023778,17.61742,166.4689,18.42582,0.9207409,3.068238,76.4992,48.75701,0,0,0,0,0,0,0,3.068238,0,3.068238,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1168857,0,2.454591,0,13.69351
4/26/2007 1:00:00 PM,0.4045196,14.81916,151.5234,30.83006,0.831096,2.781463,75.85826,50.83008,2.805066,2.805066,0,0,0,2.805066,99.15854,0,0,2.781463,2.952701,2.805066,0,0,0,10.62527,0,0.1712387,-0.1712387,13.81953,98.71071,0.1168857,3.085573,2.22517,0,13.40674
4/26/2007 2:00:00 PM,0.2717515,10.27691,137.285,44.75426,0.6830629,2.336494,72.56622,52.05081,1.099793,1.099793,0,0,0,1.099793,212.4485,0.988552,0,2.336494,1.157677,1.099793,0,0,0.1902652,10.45404,0.1902652,0,0.1902652,14.00003,100,0.1168661,1.209773,1.869196,0,12.79053
4/26/2007 3:00:00 PM,0.1021252,4.349598,123.8083,59.12389,0.3611265,1.311373,63.17554,52.41198,0,0,0,0,0,0,0,1.311373,0,1.311373,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1168661,0,1.049099,0,11.93665
4/26/2007 4:00:00 PM,0.000759642,0,110.9274,90,0,0,52.73702,52.73702,0.5470256,0.5470256,0,0,0,0.5470256,0,0,0,0,0.5758165,0.5470256,0,0,0,10.62527,0,0.5758165,-0.5758165,13.39306,95.66455,0.1168661,0.6017282,0,0,10.62527
4/26/2007 5:00:00 PM,0,0,98.32126,90,0,0,52.13027,52.13027,1.108751,1.108751,0,0,0,1.108751,0,0,0,0,1.167106,1.108751,0,0,0.6397961,10.04946,0,1.167106,-1.167106,12.16283,86.87716,0.1168661,1.219626,0,0,10.04946
4/26/2007 6:00:00 PM,0,0,85.56193,90,0,0,50.62783,50.62783,1.329505,1.329505,0,0,0,1.329505,0,0,2.220446E-16,0,1.399479,1.329505,0,0,1.936581,8.882352,0,1.399479,-1.399479,10.68765,76.34018,0.1168661,1.462455,0,0,8.882352
4/26/2007 7:00:00 PM,0,0,72.13465,90,0,0,49.28431,49.28431,1.833371,1.833371,0,0,0,1.833371,0,0,0,0,1.929864,1.833371,0,0,3.491557,7.482873,0,1.929864,-1.929864,8.653391,61.80981,0.1168661,2.016708,0,0,7.482873
4/26/2007 8:00:00 PM,0,0,57.45992,90,0,0,47.57962,47.57962,3.536841,3.536841,1.25,0,0.50625,3.536841,0,0,0,0,2.407202,2.286841,0,0,5.63585,5.553009,0,2.407202,-2.407202,6.115978,43.68547,0.1168661,3.890526,0,5,5.553009
4/26/2007 9:00:00 PM,0,0,40.98767,90,0,0,45.62933,45.62933,0.6085607,0.6085607,4.113824,0,1.288074,0.6085607,0,0,0,0,0,0,3.505263,3.33,8.310518,3.145808,3.33,0,3.33,9.275093,66.25053,0.117288,0.6694168,0,5,3.145808
4/26/2007 10:00:00 PM,0,0,22.47292,90,0,0,43.63572,43.63572,0.1769973,0.1769973,3.682261,0,1.170257,0.1769973,0,0,0,0,0,0,3.505263,3.33,4.980518,6.142807,3.33,0,3.33,12.43421,88.8156,0.1175925,0.194697,0,5,6.142807
4/26/2007 11:00:00 PM,0,0,2.414181,90,0,0,42.05382,42.05382,0.7606431,0.7606431,0,0,0,0.7606431,0,0,1.110223E-16,0,0.8006769,0.7606431,0,0,1.650519,9.139808,0,0.8006769,-0.8006769,11.59022,82.78712,0.1175925,0.8367074,0,0,9.139808
4/27/2007 12:00:00 AM,0,0,-17.97061,90,0,0,40.93422,40.93422,0.3178264,0.3178264,0,0,0,0.3178264,0,0,5.551115E-17,0,0.3345541,0.3178264,0,0,2.540159,8.33913,0,0.3345541,-0.3345541,11.23757,80.2682,0.1175925,0.349609,0,0,8.33913
4/27/2007 1:00:00 AM,0,0,-36.98927,90,0,0,39.80016,39.80016,0.3461913,0.3461913,0,0,0,0.3461913,0,0,5.551115E-17,0,0.364412,0.3461913,0,0,2.911886,8.004577,0,0.364412,-0.364412,10.85345,77.52446,0.1175925,0.3808105,0,0,8.004577
4/27/2007 2:00:00 AM,0,0,-53.97089,90,0,0,38.82502,38.82502,0.1622375,0.1622375,0,0,0,0.1622375,0,0,0,0,0.1707763,0.1622375,0,0,3.316788,7.640164,0,0.1707763,-0.1707763,10.67343,76.23865,0.1175925,0.1784612,0,0,7.640164
4/27/2007 3:00:00 AM,0,0,-69.03387,90,0,0,37.98713,37.98713,0.3519706,0.3519706,0,0,0,0.3519706,0,0,5.551115E-17,0,0.3704953,0.3519706,0,0,3.50654,7.469388,0,0.3704953,-0.3704953,10.2829,73.44911,0.1175925,0.3871676,0,0,7.469388
4/27/2007 4:00:00 AM,0,0,-82.69942,90,0,0,37.17812,37.17812,0.2008309,0.2008309,0,0,0,0.2008309,0,0,2.775558E-17,0,0.2114009,0.2008309,0,0,3.918201,7.098893,0,0.2114009,-0.2114009,10.06006,71.85742,0.1175925,0.2209139,0,0,7.098893
4/27/2007 5:00:00 AM,0,0,-95.55904,90,0,0,36.48469,36.48469,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.153091,6.887492,0,0,0,10.06006,71.85742,0.1175925,0,0,0,6.887492
4/27/2007 6:00:00 AM,0,0,-108.1477,90,0,0,36.22465,36.22465,0.2232569,0.2232569,0,0,0,0.2232569,0,0,0,0,0.2350073,0.2232569,0,0,4.153091,6.887492,0,0.2350073,-0.2350073,9.81234,70.08801,0.1175925,0.2455826,0,0,6.887492
4/27/2007 7:00:00 AM,0.04654196,2.51245,-120.9146,62.54526,0.2237257,0.916961,42.35319,35.79848,0.1249353,0.1249353,0,0,0,0.1249353,733.9487,0,0,0.916961,0.1315108,0.1249353,0,0,4.41421,6.652485,0.7854502,0,0.7854502,10.55748,75.41045,0.1175116,0.1374288,0.7335688,0,7.569446
4/27/2007 8:00:00 AM,0.1951512,8.695317,-134.2069,48.15054,0.8481913,3.094421,62.42165,37.15645,0.9120512,0.9120512,0,0,0,0.9120512,339.2815,0,0,3.094421,0.9600539,0.9120512,0,0,3.62876,7.35939,2.134367,0,2.134367,12.58232,89.87354,0.1172921,1.003256,2.475537,0,10.45381
4/27/2007 9:00:00 AM,0.3161842,13.58265,-148.2306,34.12253,0.7993349,2.876997,64.60611,40.75364,1.040251,1.040251,0,0,0,1.040251,276.5677,0.2876031,0,2.876997,1.095001,1.040251,0,0,1.494394,9.28032,1.494394,0,1.494394,14.00003,100,0.117139,1.144276,2.301598,0,12.15732
4/27/2007 10:00:00 AM,0.4636729,16.80634,-162.9872,21.23687,0.9030972,3.120594,71.0145,43.92464,0,0,0,0,0,0,0,3.120594,0,3.120594,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.117139,0,2.496475,0,13.74587
4/27/2007 11:00:00 AM,0.4673031,18.08034,-178.2329,13.38795,0.9436248,3.175422,75.03869,46.64059,1.407876,1.407876,0,0,0,1.407876,225.547,1.693447,0,3.175422,1.481975,1.407876,0,0,0,10.62527,0,0,0,14.00003,100,0.117139,1.548664,2.540338,0,13.8007
4/27/2007 12:00:00 PM,0.4561421,17.27988,166.466,18.69025,0.9181951,3.061372,76.42074,48.75701,2.187917,2.187917,0,0,0,2.187917,139.9217,0.7583008,0,3.061372,2.303071,2.187917,0,0,0,10.62527,0,0,0,14.00003,100,0.117139,2.406709,2.449097,0,13.68665
4/27/2007 1:00:00 PM,0.3801611,14.48421,151.5666,31.00153,0.8285182,2.774308,75.77903,50.83008,2.620351,2.620351,0,0,0,2.620351,105.8755,0.01604424,0,2.774308,2.758264,2.620351,0,0,0,10.62527,0,0,0,14.00003,100,0.117139,2.882386,2.219447,0,13.39958
4/27/2007 2:00:00 PM,0.2301934,9.948833,137.3656,44.87631,0.934248,3.033856,80.28622,52.05081,2.529871,2.529871,0,0,0,2.529871,119.9213,0.370833,0,3.033856,2.663023,2.529871,0,0,0,10.62527,0,0,0,14.00003,100,0.117139,2.782859,2.427085,0,13.65913
4/27/2007 3:00:00 PM,0.08786784,4.029899,123.9169,59.21482,0.4304908,1.543075,65.26491,52.41198,1.26605,1.26605,0,0,0,1.26605,121.8811,0.2103911,0,1.543075,1.332684,1.26605,0,0,0,10.62527,0,0,0,14.00003,100,0.117139,1.392655,1.23446,0,12.16835
4/27/2007 4:00:00 PM,0.0001717271,0,111.0556,90,0,0,52.73702,52.73702,3.121833,3.121833,1.25,0,0.50625,3.121833,0,0,4.440892E-16,0,1.97035,1.871833,0,0,0,10.62527,0,1.97035,-1.97035,11.9231,85.1648,0.117139,3.434016,0,5,10.62527
4/27/2007 5:00:00 PM,0,0,98.46239,90,0,0,52.13027,52.13027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.189278,8.654924,0,0,0,11.9231,85.1648,0.117139,0,0,0,8.654924
4/27/2007 6:00:00 PM,0,0,85.70959,90,0,0,50.62783,50.62783,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.189278,8.654924,0,0,0,11.9231,85.1648,0.117139,0,0,0,8.654924
4/27/2007 7:00:00 PM,0,0,72.28081,90,0,0,49.28431,49.28431,1.517346,1.517346,0,0,0,1.517346,0,0,2.220446E-16,0,1.597207,1.517346,0,0,2.189278,8.654924,0,1.597207,-1.597207,10.23949,73.13909,0.117139,1.669081,0,0,8.654924
4/27/2007 8:00:00 PM,0,0,57.59174,90,0,0,47.57962,47.57962,2.275464,2.275464,0,0,0,2.275464,0,0,4.440892E-16,0,2.395225,2.275464,0,0,3.963952,7.057717,0,2.395225,-2.395225,7.714704,55.10492,0.117139,2.50301,0,0,7.057717
4/27/2007 9:00:00 PM,0,0,41.08427,90,0,0,45.62933,45.62933,1.852008,1.852008,0,0,0,1.852008,0,0,0,0,1.949482,1.852008,0,0,6.625314,4.662492,0,1.949482,-1.949482,5.659769,40.42684,0.117139,2.037209,0,0,4.662492
4/27/2007 10:00:00 PM,0,0,22.50627,90,0,0,43.67905,43.67905,0.6133491,0.6133491,0,0,0,0.6133491,0,0,1.110223E-16,0,0.6456306,0.6133491,0,0,8.791405,2.71301,0,0.6456306,-0.6456306,4.979215,35.56575,0.117139,0.674684,0,0,2.71301
4/27/2007 11:00:00 PM,0,0,2.361699,90,0,0,42.08994,42.08994,0.03265677,0.03265677,0,0,0,0.03265677,0,0,0,0,0.03437555,0.03265677,0,0,9.508772,2.067379,0,0.03437555,-0.03437555,4.942979,35.30693,0.117139,0.03592245,0,0,2.067379
