Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/28/2007 12:00:00 AM,0,0,-18.1048,90,0,0,40.97755,40.97755,0.2713664,0.2713664,0,0,0,0.2713664,0,0,5.551115E-17,0,0.2856488,0.2713664,0,0,9.546968,2.033004,0,0.2856488,-0.2856488,4.641879,33.15622,0.117139,0.298503,0,0,2.033004
4/28/2007 1:00:00 AM,0,0,-37.18178,90,0,0,39.83628,39.83628,0.6642975,0.6642975,0,0,0,0.6642975,0,0,0,0,0.6992605,0.6642975,0,0,9.864355,1.747355,0,0.6992605,-0.6992605,3.904794,27.89133,0.117139,0.7307272,0,0,1.747355
4/28/2007 2:00:00 AM,0,0,-54.19171,90,0,0,38.83947,38.83947,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.64131,1.048094,0,0,0,3.904794,27.89133,0.117139,0,0,0,1.048094
4/28/2007 3:00:00 AM,0,0,-69.26248,90,0,0,38.03046,38.03046,0.1841003,0.1841003,0,0,0,0.1841003,0,0,2.775558E-17,0,0.1937898,0.1841003,0,0,10.64131,1.048094,0,0.1937898,-0.1937898,3.700522,26.43225,0.117139,0.2025103,0,0,1.048094
4/28/2007 4:00:00 AM,0,0,-82.92503,90,0,0,37.21424,37.21424,0.5247461,0.5247461,0,0,0,0.5247461,0,0,0,0,0.5523642,0.5247461,0,0,10.85663,0.8543045,0,0.5523642,-0.5523642,3.118279,22.27337,0.117139,0.5772206,0,0,0.8543045
4/28/2007 5:00:00 AM,0,0,-95.77637,90,0,0,36.5497,36.5497,0.1779639,0.1779639,0,0,0,0.1779639,0,0,2.775558E-17,0,0.1873305,0.1779639,0,0,11.47037,0.3019403,0,0.1873305,-0.1873305,2.920815,20.86292,0.117139,0.1957603,0,0,0.3019403
4/28/2007 6:00:00 AM,0,0,-108.3533,90,0,0,36.28244,36.28244,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.67852,0.1146098,0,0,0,2.920815,20.86292,0.117139,0,0,0,0.1146098
4/28/2007 7:00:00 AM,0.03951199,2.238314,-121.1044,62.5439,0.185466,0.7645039,41.30698,35.87793,1.380905,1.380905,4.653541,0,1.435417,1.380905,55.36251,0,0,0.7645039,0,0,3.272635,3.109003,11.67852,0.1146098,3.873507,0,3.873507,6.595546,47.11095,0.1176429,1.518996,0.6116031,5,0.8791137
4/28/2007 8:00:00 AM,0.1740644,8.406326,-134.3749,48.17953,0.7748775,2.864633,60.2547,37.21424,1.813743,1.813743,4.63246,0,1.429662,1.813743,157.9404,0,0,2.864633,0,0,2.818717,2.677781,7.805009,3.600766,5.542413,0,5.542413,11.85354,84.66798,0.117967,1.995118,2.291706,5,6.465399
4/28/2007 9:00:00 AM,0.2695586,13.27741,-148.3684,34.199,0.9508159,3.322691,69.27058,40.78975,1.784611,1.784611,0,0,0,1.784611,186.1857,0,0,3.322691,1.878538,1.784611,0,0,2.262595,8.588939,1.444153,0,1.444153,13.22359,94.45399,0.1178196,1.963072,2.658153,0,11.91163
4/28/2007 10:00:00 AM,0.4238233,16.48646,-163.0851,21.40557,0.9009652,3.114548,70.9491,43.92464,0,0,0,0,0,0,0,2.296106,0,3.114548,0,0,0,0,0.8184425,9.888676,0.8184425,0,0.8184425,14.00003,100,0.1177362,0,2.491639,0,13.00322
4/28/2007 11:00:00 AM,0.4391373,17.75047,-178.2835,13.71047,0.9412289,3.168918,74.9649,46.64059,0.779707,0.779707,0,0,0,0.779707,406.4242,2.348174,0,3.168918,0.8207443,0.779707,0,0,0,10.62527,0,0,0,14.00003,100,0.1177362,0.8576778,2.535134,0,13.79419
4/28/2007 12:00:00 PM,0.4375934,16.94653,166.465,18.95255,0.9156526,3.054504,76.34239,48.75701,2.096307,2.096307,0,0,0,2.096307,145.7088,0.8478658,0,3.054504,2.206639,2.096307,0,0,0,10.62527,0,0,0,14.00003,100,0.1177362,2.305937,2.443604,0,13.67978
4/28/2007 1:00:00 PM,0.414479,14.15363,151.6109,31.17181,0.8259535,2.767182,75.70022,50.83008,0,0,0,0,0,0,0,2.767182,0,2.767182,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1177362,0,2.213745,0,13.39246
4/28/2007 2:00:00 PM,0.2439406,9.625216,137.4468,44.99696,0.6780846,2.321779,72.41418,52.05081,0,0,0,0,0,0,0,2.321779,0,2.321779,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1177362,0,1.857423,0,12.94705
4/28/2007 3:00:00 PM,0.07461739,3.714706,124.0257,59.30407,0.3624738,1.316233,63.17962,52.37586,0.01382855,0.01382855,0,0,0,0.01382855,9518.228,1.301676,0,1.316233,0.01455637,0.01382855,0,0,0,10.62527,0,0,0,14.00003,100,0.1177362,0.0152114,1.052986,0,11.94151
4/28/2007 4:00:00 PM,0.000006479151,0,111.1839,90,0,0,52.73702,52.73702,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1177362,0,0,0,10.62527
4/28/2007 5:00:00 PM,0,0,98.60363,90,0,0,52.13027,52.13027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1177362,0,0,0,10.62527
4/28/2007 6:00:00 PM,0,0,85.85756,90,0,0,50.62783,50.62783,0.8867866,0.8867866,0,0,0,0.8867866,0,0,1.110223E-16,0,0.9334595,0.8867866,0,0,0,10.62527,0,0.9334595,-0.9334595,13.01608,92.97178,0.1177362,0.9754652,0,0,10.62527
4/28/2007 7:00:00 PM,0,0,72.42767,90,0,0,49.32764,49.32764,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.037177,9.691814,0,0,0,13.01608,92.97178,0.1177362,0,0,0,9.691814
4/28/2007 8:00:00 PM,0,0,57.72479,90,0,0,47.61573,47.61573,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.037177,9.691814,0,0,0,13.01608,92.97178,0.1177362,0,0,0,9.691814
4/28/2007 9:00:00 PM,0,0,41.18269,90,0,0,45.66545,45.66545,0.1025271,0.1025271,0,0,0,0.1025271,0,0,1.387779E-17,0,0.1079233,0.1025271,0,0,1.037177,9.691814,0,0.1079233,-0.1079233,12.90231,92.1592,0.1177362,0.1127798,0,0,9.691814
4/28/2007 10:00:00 PM,0,0,22.54192,90,0,0,43.71517,43.71517,0.1833013,0.1833013,0,0,0,0.1833013,0,0,2.775558E-17,0,0.1929487,0.1833013,0,0,1.157092,9.583892,0,0.1929487,-0.1929487,12.69893,90.70645,0.1177362,0.2016314,0,0,9.583892
4/28/2007 11:00:00 PM,0,0,2.311672,90,0,0,42.13328,42.13328,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.371479,9.390943,0,0,0,12.69893,90.70645,0.1177362,0,0,0,9.390943
4/29/2007 12:00:00 AM,0,0,-18.23635,90,0,0,41.01367,41.01367,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.371479,9.390943,0,0,0,12.69893,90.70645,0.1177362,0,0,0,9.390943
4/29/2007 1:00:00 AM,0,0,-37.37141,90,0,0,39.87962,39.87962,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.371479,9.390943,0,0,0,12.69893,90.70645,0.1177362,0,0,0,9.390943
4/29/2007 2:00:00 AM,0,0,-54.40937,90,0,0,38.90448,38.90448,0.2988574,0.2988574,0,0,0,0.2988574,0,0,0,0,0.3145867,0.2988574,0,0,1.371479,9.390943,0,0.3145867,-0.3145867,12.36732,88.33786,0.1177362,0.3287431,0,0,9.390943
4/29/2007 3:00:00 AM,0,0,-69.48767,90,0,0,38.08825,38.08825,0.2277185,0.2277185,0,0,0,0.2277185,0,0,2.775558E-17,0,0.2397037,0.2277185,0,0,1.72102,9.076356,0,0.2397037,-0.2397037,12.11465,86.53307,0.1177362,0.2504904,0,0,9.076356
4/29/2007 4:00:00 AM,0,0,-83.14703,90,0,0,37.27925,37.27925,0.1608559,0.1608559,0,0,0,0.1608559,0,0,2.775558E-17,0,0.1693221,0.1608559,0,0,1.987358,8.836652,0,0.1693221,-0.1693221,11.93617,85.25822,0.1177362,0.1769415,0,0,8.836652
4/29/2007 5:00:00 AM,0,0,-95.98994,90,0,0,36.60748,36.60748,0.7224216,0.7224216,0,0,0,0.7224216,0,0,1.110223E-16,0,0.7604438,0.7224216,0,0,2.175493,8.66733,0,0.7604438,-0.7604438,11.1346,79.53267,0.1177362,0.7946638,0,0,8.66733
4/29/2007 6:00:00 AM,0,0,-108.555,90,0,0,36.34745,36.34745,0.5632613,0.5632613,0,0,0,0.5632613,0,0,1.110223E-16,0,0.5929067,0.5632613,0,0,3.020431,7.906887,0,0.5929067,-0.5929067,10.50962,75.06854,0.1177362,0.6195874,0,0,7.906887
4/29/2007 7:00:00 AM,0.03661339,1.966685,-121.2903,62.5453,0.1738673,0.7177972,41.02405,35.93572,2.09531,2.09531,0,0,0,2.09531,34.25733,0,0,0.7177972,2.205589,2.09531,0,0,3.679216,7.31398,0,1.487792,-1.487792,8.941346,63.86663,0.1177362,2.304841,0.5742378,0,8.031777
4/29/2007 8:00:00 AM,0.1795487,8.120111,-134.539,48.21159,0.8320471,3.042347,62.05615,37.27925,0.4462111,0.4462111,0,0,0,0.4462111,681.8178,0,0,3.042347,0.4696959,0.4462111,0,0,5.332318,5.826188,2.572651,0,2.572651,11.38198,81.29967,0.1174747,0.4908322,2.433878,0,8.868535
4/29/2007 9:00:00 AM,0.3030022,12.97533,-148.5024,34.27882,0.7957637,2.864637,64.57846,40.83309,2.4497,2.4497,0,0,0,2.4497,116.9383,0,0,2.864637,2.578631,2.4497,0,0,2.759667,8.141574,0.286006,0,0.286006,11.65331,83.23774,0.1174458,2.69467,2.29171,0,11.00621
4/29/2007 10:00:00 AM,0.4231066,16.17016,-163.1797,21.57718,0.8988175,3.108453,70.88324,43.92464,1.694036,1.694036,0,0,0,1.694036,183.4939,0,0,3.108453,1.783195,1.694036,0,0,2.473661,8.398979,1.325257,0,1.325257,12.91056,92.21807,0.1173116,1.863439,2.486762,0,11.50743
4/29/2007 11:00:00 AM,0.4074618,17.42457,-178.3314,14.02975,0.9388277,3.162392,74.89095,46.64059,0,0,0,0,0,0,0,2.013988,0,3.162392,0,0,0,0,1.148404,9.59171,1.148404,0,1.148404,14.00003,100,0.1171956,0,2.529913,0,12.7541
4/29/2007 12:00:00 PM,0.3555212,16.61745,166.4659,19.2125,1.158575,3.670227,83.82887,48.71367,0.1051861,0.1051861,0,0,0,0.1051861,3489.27,3.559505,0,3.670227,0.1107222,0.1051861,0,0,0,10.62527,0,0,0,14.00003,100,0.1171956,0.1157047,2.936182,0,14.2955
4/29/2007 1:00:00 PM,0.2756306,13.82751,151.6563,31.34071,0.9634119,3.137033,79.89436,50.78674,2.072747,2.072747,0,0,0,2.072747,151.3466,0.9551942,0,3.137033,2.181839,2.072747,0,0,0,10.62527,0,0,0,14.00003,100,0.1171956,2.280022,2.509627,0,13.76231
4/29/2007 2:00:00 PM,0.23173,9.306166,137.5285,45.11608,0.6756271,2.31517,72.29508,52.00747,0.8682485,0.8682485,0,0,0,0.8682485,266.6483,1.401224,0,2.31517,0.9139458,0.8682485,0,0,0,10.62527,0,0,0,14.00003,100,0.1171956,0.9550734,1.852136,0,12.94044
4/29/2007 3:00:00 PM,0.06883682,3.404125,124.1347,59.39153,0.3346707,1.221876,62.30042,52.33252,0.4468722,0.4468722,0,0,0,0.4468722,273.4284,0.7514837,0,1.221876,0.4703918,0.4468722,0,0,0,10.62527,0,0,0,14.00003,100,0.1171956,0.4915594,0.9775004,0,11.84715
4/29/2007 4:00:00 PM,0,0,111.3123,90,0,0,52.7009,52.7009,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1171956,0,0,0,10.62527
4/29/2007 5:00:00 PM,0,0,98.74494,90,0,0,52.13027,52.13027,2.374783,2.374783,0,0,0,2.374783,0,0,0,0,2.499772,2.374783,0,0,0,10.62527,0,2.499772,-2.499772,11.36504,81.17867,0.1171956,2.612261,0,0,10.62527
4/29/2007 6:00:00 PM,0,0,86.00582,90,0,0,50.62783,50.62783,1.924887,1.924887,0,0,0,1.924887,0,0,2.220446E-16,0,2.026197,1.924887,0,0,2.777524,8.125503,0,2.026197,-2.026197,9.229239,65.923,0.1171956,2.117376,0,0,8.125503
4/29/2007 7:00:00 PM,0,0,72.57518,90,0,0,49.32764,49.32764,1.697953,1.697953,0,0,0,1.697953,0,0,0,0,1.787319,1.697953,0,0,5.028854,6.099306,0,1.787319,-1.787319,7.345239,52.46589,0.1171956,1.867748,0,0,6.099306
4/29/2007 8:00:00 PM,0,0,57.85905,90,0,0,47.65907,47.65907,0.5402068,0.5402068,0,0,0,0.5402068,0,0,0,0,0.5686387,0.5402068,0,0,7.014764,4.311986,0,0.5686387,-0.5686387,6.745841,48.18448,0.1171956,0.5942274,0,0,4.311986
4/29/2007 9:00:00 PM,0,0,41.28296,90,0,0,45.70879,45.70879,0.5366691,0.5366691,0,0,0,0.5366691,0,0,1.110223E-16,0,0.5649149,0.5366691,0,0,7.646585,3.743348,0,0.5649149,-0.5649149,6.150368,43.93111,0.1171956,0.590336,0,0,3.743348
4/29/2007 10:00:00 PM,0,0,22.5799,90,0,0,43.75851,43.75851,0.1586925,0.1586925,0,0,0,0.1586925,0,0,2.775558E-17,0,0.1670447,0.1586925,0,0,8.274268,3.178433,0,0.1670447,-0.1670447,5.974288,42.6734,0.1171956,0.1745618,0,0,3.178433
4/29/2007 11:00:00 PM,0,0,2.264195,90,0,0,42.17662,42.17662,0.6342192,0.6342192,0,0,0,0.6342192,0,0,0,0,0.6675991,0.6342192,0,0,8.459873,3.011388,0,0.6675991,-0.6675991,5.270576,37.6469,0.1171956,0.6976411,0,0,3.011388
4/30/2007 12:00:00 AM,0,0,-18.36514,90,0,0,41.05701,41.05701,0.1227138,0.1227138,0,0,0,0.1227138,0,0,0,0,0.1291724,0.1227138,0,0,9.20165,2.343789,0,0.1291724,-0.1291724,5.134417,36.67433,0.1171956,0.1349851,0,0,2.343789
4/30/2007 1:00:00 AM,0,0,-37.55805,90,0,0,39.92296,39.92296,0.6024693,0.6024693,0,0,0,0.6024693,0,0,0,0,0.6341782,0.6024693,0,0,9.345175,2.214617,0,0.6341782,-0.6341782,4.465934,31.89947,0.1171956,0.6627162,0,0,2.214617
4/30/2007 2:00:00 AM,0,0,-54.62373,90,0,0,38.94782,38.94782,0.01525395,0.01525395,0,0,0,0.01525395,0,0,1.734723E-18,0,0.01605679,0.01525395,0,0,10.04982,1.580438,0,0.01605679,-0.01605679,4.449009,31.77857,0.1171956,0.01677935,0,0,1.580438
4/30/2007 3:00:00 AM,0,0,-69.70932,90,0,0,38.13159,38.13159,0.1271781,0.1271781,0,0,0,0.1271781,0,0,0,0,0.1338717,0.1271781,0,0,10.06766,1.564382,0,0.1338717,-0.1338717,4.307896,30.77062,0.1171956,0.1398959,0,0,1.564382
4/30/2007 4:00:00 AM,0,0,-83.36533,90,0,0,37.32259,37.32259,0.07625964,0.07625964,0,0,0,0.07625964,0,0,1.387779E-17,0,0.08027331,0.07625964,0,0,10.2164,1.43051,0,0.08027331,-0.08027331,4.22328,30.16623,0.1171956,0.0838856,0,0,1.43051
4/30/2007 5:00:00 AM,0,0,-96.19967,90,0,0,36.65082,36.65082,0.280532,0.280532,0,0,0,0.280532,0,0,0,0,0.2952968,0.280532,0,0,10.3056,1.350237,0,0.2952968,-0.2952968,3.91201,27.94287,0.1171956,0.3085852,0,0,1.350237
4/30/2007 6:00:00 AM,0,0,-108.7528,90,0,0,36.40523,36.40523,0.7213903,0.7213903,0,0,0,0.7213903,0,0,1.110223E-16,0,0.7593582,0.7213903,0,0,10.63371,1.05494,0,0.7593582,-0.7593582,3.111576,22.2255,0.1171956,0.7935293,0,0,1.05494
4/30/2007 7:00:00 AM,0.03128081,1.697639,-121.4721,62.54943,0.1444883,0.5990945,40.22646,36.00073,0,0,0,0,0,0,0,0,0,0.5990945,0,0,0,0,11.47744,0.2955817,0.5990945,0,0.5990945,3.679927,26.28514,0.1171352,0,0.4792756,0,0.8946762
4/30/2007 8:00:00 AM,0.1916317,7.836758,-134.6991,48.24664,0.6349832,2.406094,56.1397,37.32259,1.249324,1.249324,4.754588,0,1.463002,1.249324,192.5916,0,0,2.406094,0,0,3.505263,3.33,10.87834,0.8347668,5.736094,0,5.736094,9.121664,65.15461,0.1174702,1.374257,1.924875,5,3.240861
4/30/2007 9:00:00 AM,0.3215147,12.67649,-148.6326,34.36188,0.7939418,2.858673,64.54512,40.85476,1.466816,1.466816,3.636212,0,1.157686,1.466816,194.8896,0,0,2.858673,0,0,2.169396,2.060926,5.142247,5.997252,4.919599,0,4.919599,13.78881,98.49126,0.1175946,1.613498,2.286938,5,8.855925
4/30/2007 10:00:00 AM,0.4419256,15.85754,-163.271,21.7514,0.8966562,3.102311,70.81696,43.92464,0.2015697,0.2015697,0,0,0,0.2015697,1539.076,2.667484,0,3.102311,0.2121787,0.2015697,0,0,0.2226485,10.42489,0.2226485,0,0.2226485,14.00003,100,0.1175723,0.2217267,2.481849,0,13.5272
4/30/2007 11:00:00 AM,0.4601909,17.10276,-178.3766,14.34562,0.9364231,3.155848,74.81689,46.64059,1.297094,1.297094,0,0,0,1.297094,243.3013,1.790485,0,3.155848,1.365363,1.297094,0,0,0,10.62527,0,0,0,14.00003,100,0.1175723,1.426804,2.524678,0,13.78112
4/30/2007 12:00:00 PM,0.4234197,16.29277,166.4686,19.46989,0.9105854,3.041697,76.14194,48.71367,1.069672,1.069672,0,0,0,1.069672,284.3578,1.915726,0,3.041697,1.125971,1.069672,0,0,0,10.62527,0,0,0,14.00003,100,0.1175723,1.17664,2.433357,0,13.66697
4/30/2007 1:00:00 PM,0.344361,13.50597,151.7028,31.50806,0.8208718,2.753847,75.49986,50.78674,0.5026619,0.5026619,0,0,0,0.5026619,547.8527,2.224729,0,2.753847,0.5291178,0.5026619,0,0,0,10.62527,0,0,0,14.00003,100,0.1175723,0.5529281,2.203078,0,13.37912
4/30/2007 2:00:00 PM,0.2247919,8.99178,137.6108,45.23355,0.6731924,2.30795,72.22076,52.00747,0,0,0,0,0,0,0,2.30795,0,2.30795,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1175723,0,1.84636,0,12.93322
4/30/2007 3:00:00 PM,0.06869803,3.098258,124.2438,59.47711,0.3373053,1.230896,62.37954,52.33252,1.304106,1.304106,0,0,0,1.304106,94.38614,0,0,1.230896,1.372743,1.304106,0,0,0,10.62527,0,0.1418478,-0.1418478,13.85051,98.932,0.1175723,1.434517,0.9847165,0,11.85617
4/30/2007 4:00:00 PM,0,0,111.4407,90,0,0,52.7009,52.7009,0.2215054,0.2215054,0,0,0,0.2215054,0,0,2.775558E-17,0,0.2331636,0.2215054,0,0,0.1576087,10.48343,0,0.2331636,-0.2331636,13.60473,97.17646,0.1175723,0.2436559,0,0,10.48343
4/30/2007 5:00:00 PM,0,0,98.88632,90,0,0,52.13027,52.13027,4.199969,4.199969,1.25,0,0.50625,4.199969,0,0,0,0,3.105231,2.94997,0,0,0.4166794,10.25026,0,3.105231,-3.105231,10.33153,73.7965,0.1175723,4.619967,0,5,10.25026
4/30/2007 6:00:00 PM,0,0,86.15434,90,0,0,50.62783,50.62783,2.958516,2.958516,5,0,1.53,2.958516,0,0,0,0,0,0,2.041484,1.93941,3.866936,7.145032,1.93941,0,1.93941,12.17142,86.93851,0.1179053,3.254368,0,5,7.145032
4/30/2007 7:00:00 PM,0,0,72.72333,90,0,0,49.36376,49.36376,1.783032,1.783032,0,0,0,1.783032,0,0,2.220446E-16,0,1.876876,1.783032,0,0,1.927526,8.8905,0,1.876876,-1.876876,10.19302,72.80711,0.1179053,1.961335,0,0,8.8905
4/30/2007 8:00:00 PM,0,0,57.9945,90,0,0,47.70241,47.70241,1.578851,1.578851,0,0,0,1.578851,0,0,2.220446E-16,0,1.661949,1.578851,0,0,4.012944,7.013625,0,1.661949,-1.661949,8.441167,60.29393,0.1179053,1.736737,0,0,7.013625
4/30/2007 9:00:00 PM,0,0,41.38506,90,0,0,45.75213,45.75213,0.2582113,0.2582113,0,0,0,0.2582113,0,0,5.551115E-17,0,0.2718014,0.2582113,0,0,5.859554,5.351676,0,0.2718014,-0.2718014,8.154663,58.24748,0.1179053,0.2840325,0,0,5.351676
4/30/2007 10:00:00 PM,0,0,22.62026,90,0,0,43.80185,43.80185,0.1994333,0.1994333,0,0,0,0.1994333,0,0,2.775558E-17,0,0.2099297,0.1994333,0,0,6.161555,5.079875,0,0.2099297,-0.2099297,7.933378,56.66687,0.1179053,0.2193766,0,0,5.079875
4/30/2007 11:00:00 PM,0,0,2.219358,90,0,0,42.21273,42.21273,0.5073536,0.5073536,0,0,0,0.5073536,0,0,0,0,0.5340564,0.5073536,0,0,6.394811,4.869945,0,0.5340564,-0.5340564,7.370433,52.64584,0.1179053,0.558089,0,0,4.869945
5/1/2007 12:00:00 AM,0,0,-18.49103,90,0,0,41.10035,41.10035,0.3748911,0.3748911,0,0,0,0.3748911,0,0,5.551115E-17,0,0.3946222,0.3748911,0,0,6.988207,4.335888,0,0.3946222,-0.3946222,6.954464,49.67465,0.1179053,0.4123802,0,0,4.335888
5/1/2007 1:00:00 AM,0,0,-37.74155,90,0,0,39.95908,39.95908,0.3922577,0.3922577,0,0,0,0.3922577,0,0,5.551115E-17,0,0.4129028,0.3922577,0,0,7.426676,3.941266,0,0.4129028,-0.4129028,6.519227,46.56581,0.1179053,0.4314834,0,0,3.941266
5/1/2007 2:00:00 AM,0,0,-54.83468,90,0,0,38.98394,38.98394,0.1477405,0.1477405,0,0,0,0.1477405,0,0,2.775558E-17,0,0.1555163,0.1477405,0,0,7.885457,3.528363,0,0.1555163,-0.1555163,6.355298,45.3949,0.1179053,0.1625145,0,0,3.528363
5/1/2007 3:00:00 AM,0,0,-69.92733,90,0,0,38.17493,38.17493,0.4822639,0.4822639,0,0,0,0.4822639,0,0,5.551115E-17,0,0.5076463,0.4822639,0,0,8.058252,3.372847,0,0.5076463,-0.5076463,5.820192,41.57272,0.1179053,0.5304903,0,0,3.372847
5/1/2007 4:00:00 AM,0,0,-83.5798,90,0,0,37.38037,37.38037,0.02030836,0.02030836,0,0,0,0.02030836,0,0,0,0,0.02137722,0.02030836,0,0,8.622304,2.865201,0,0.02137722,-0.02137722,5.797658,41.41176,0.1179053,0.0223392,0,0,2.865201
5/1/2007 5:00:00 AM,0,0,-96.40547,90,0,0,36.70861,36.70861,0.3741339,0.3741339,0,0,0,0.3741339,0,0,5.551115E-17,0,0.3938251,0.3741339,0,0,8.646056,2.843823,0,0.3938251,-0.3938251,5.38253,38.44657,0.1179053,0.4115472,0,0,2.843823
5/1/2007 6:00:00 AM,0,0,-108.9466,90,0,0,36.46302,36.46302,0.7334707,0.7334707,0,0,0,0.7334707,0,0,1.110223E-16,0,0.7720745,0.7334707,0,0,9.08364,2.449998,0,0.7720745,-0.7720745,4.568693,32.63345,0.1179053,0.8068178,0,0,2.449998
5/1/2007 7:00:00 AM,0.02958843,1.431255,-121.65,62.55627,0.1407105,0.5835974,40.17357,36.05851,0,0,0,0,0,0,0,0,0,0.5835974,0,0,0,0,9.941501,1.677924,0.5835974,0,0.5835974,5.122342,36.58808,0.1178467,0,0.466878,0,2.261521
5/1/2007 8:00:00 AM,0.1801019,7.556352,-134.8552,48.28461,0.6261308,2.375469,55.93198,37.38037,0.5416864,0.5416864,0,0,0,0.5416864,438.5322,0,0,2.375469,0.5701962,0.5416864,0,0,9.357903,2.203161,1.805273,0,1.805273,6.834974,48.82114,0.117666,0.595855,1.900375,0,4.57863
5/1/2007 9:00:00 AM,0.299572,12.38098,-148.759,34.44801,0.7920975,2.852244,64.5332,40.8981,0.3772343,0.3772343,0,0,0,0.3772343,756.0934,0,0,2.852244,0.3970888,0.3772343,0,0,7.55263,3.827907,2.455155,0,2.455155,9.164139,65.458,0.1174211,0.4149578,2.281795,0,6.680151
5/1/2007 10:00:00 AM,0.4370803,15.54869,-163.3589,21.92794,0.8944827,3.096129,70.75033,43.92464,2.322009,2.322009,0,0,0,2.322009,133.3383,0,0,3.096129,2.44422,2.322009,0,0,5.097475,6.037547,0.6519086,0,0.6519086,9.782594,69.87553,0.1173563,2.55421,2.476903,0,9.133676
5/1/2007 11:00:00 AM,0.427788,16.78512,-178.4191,14.65793,0.9340171,3.150067,74.70586,46.60447,2.218317,2.218317,0,0,0,2.218317,142.0025,0,0,3.150067,2.335071,2.218317,0,0,4.445566,6.624265,0.8149961,0,0.8149961,10.55577,75.39819,0.1172753,2.440149,2.520053,0,9.774331
5/1/2007 12:00:00 PM,0.436844,15.97256,166.4732,19.72451,0.9080647,3.035611,76.02736,48.67755,0.8918368,0.8918368,0,0,0,0.8918368,340.3774,0,0,3.035611,0.9387755,0.8918368,0,0,3.63057,7.357761,2.096836,0,2.096836,12.545,89.60696,0.1170675,0.9810205,2.428489,0,10.39337
5/1/2007 1:00:00 PM,0.3477409,13.1891,151.7504,31.67371,0.8183584,2.74751,75.3858,50.75063,0.6314873,0.6314873,0,0,0,0.6314873,435.0855,0.5490517,0,2.74751,0.6647235,0.6314873,0,0,1.533735,9.244913,1.533735,0,1.533735,14.00003,100,0.1169159,0.694636,2.198008,0,11.99242
5/1/2007 2:00:00 PM,0.2172944,8.682161,137.6935,45.34925,0.670782,2.301457,72.10312,51.96413,1.04987,1.04987,0,0,0,1.04987,219.2136,1.196331,0,2.301457,1.105126,1.04987,0,0,0,10.62527,0,0,0,14.00003,100,0.1169159,1.154857,1.841166,0,12.92673
5/1/2007 3:00:00 PM,0.06403862,2.797204,124.3531,59.56075,0.3154047,1.155938,61.67847,52.28918,0.5115703,0.5115703,0,0,0,0.5115703,225.9587,0.6174425,0,1.155938,0.5384951,0.5115703,0,0,0,10.62527,0,0,0,14.00003,100,0.1169159,0.5627273,0.92475,0,11.78121
5/1/2007 4:00:00 PM,0,0,111.5691,90,0,0,52.65757,52.65757,0.1764123,0.1764123,0,0,0,0.1764123,0,0,2.775558E-17,0,0.1856972,0.1764123,0,0,0,10.62527,0,0.1856972,-0.1856972,13.80429,98.60184,0.1169159,0.1940536,0,0,10.62527
5/1/2007 5:00:00 PM,0,0,99.02773,90,0,0,52.08693,52.08693,1.357153,1.357153,0,0,0,1.357153,0,0,2.220446E-16,0,1.428583,1.357153,0,0,0.2063302,10.43958,0,1.428583,-1.428583,12.29843,87.84573,0.1169159,1.492869,0,0,10.43958
5/1/2007 6:00:00 PM,0,0,86.30308,90,0,0,50.62783,50.62783,0.9979945,0.9979945,0,0,0,0.9979945,0,0,0,0,1.050521,0.9979945,0,0,1.793644,9.010994,0,1.050521,-1.050521,11.19108,79.93614,0.1169159,1.097794,0,0,9.010994
5/1/2007 7:00:00 PM,0,0,72.87207,90,0,0,49.36376,49.36376,5.3086,5.3086,1.9786,0,0.7051578,5.3086,0,0,0,0,3.505263,3.33,0,0,2.960889,7.960474,0,3.505263,-3.505263,7.49621,53.54425,0.1169159,5.83946,0,5,7.960474
5/1/2007 8:00:00 PM,0,0,58.13111,90,0,0,47.73853,47.73853,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,6.855626,4.455211,3.33,0,3.33,10.65532,76.10931,0.117164,0,0,5,4.455211
5/1/2007 9:00:00 PM,0,0,41.489,90,0,0,45.78825,45.78825,2.230106,2.230106,5,0,1.53,2.230106,0,0,0,0,0,0,2.769894,2.6314,3.525626,7.452211,2.6314,0,2.6314,13.15169,93.94046,0.1176107,2.453116,0,5,7.452211
5/1/2007 10:00:00 PM,0,0,22.66305,90,0,0,43.83797,43.83797,0.2888685,0.2888685,0,0,0,0.2888685,0,0,5.551115E-17,0,0.3040722,0.2888685,0,0,0.8942266,9.82047,0,0.3040722,-0.3040722,12.83117,91.65103,0.1176107,0.3177554,0,0,9.82047
5/1/2007 11:00:00 PM,0,0,2.177248,90,0,0,42.25607,42.25607,0.2359758,0.2359758,0,0,0,0.2359758,0,0,2.775558E-17,0,0.2483955,0.2359758,0,0,1.232085,9.516398,0,0.2483955,-0.2483955,12.56934,89.78081,0.1176107,0.2595733,0,0,9.516398
5/2/2007 12:00:00 AM,0,0,-18.61391,90,0,0,41.13647,41.13647,0.3669521,0.3669521,0,0,0,0.3669521,0,0,5.551115E-17,0,0.3862654,0.3669521,0,0,1.50808,9.268003,0,0.3862654,-0.3862654,12.16218,86.87253,0.1176107,0.4036473,0,0,9.268003
5/2/2007 1:00:00 AM,0,0,-37.92179,90,0,0,40.00241,40.00241,0.1874665,0.1874665,0,0,0,0.1874665,0,0,2.775558E-17,0,0.1973332,0.1874665,0,0,1.937263,8.881737,0,0.1973332,-0.1973332,11.95417,85.38676,0.1176107,0.2062132,0,0,8.881737
5/2/2007 2:00:00 AM,0,0,-55.04208,90,0,0,39.0056,39.0056,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.156523,8.684404,0,0,0,11.95417,85.38676,0.1176107,0,0,0,8.684404
5/2/2007 3:00:00 AM,0,0,-70.14157,90,0,0,38.1966,38.1966,0.1920398,0.1920398,0,0,0,0.1920398,0,0,2.775558E-17,0,0.2021472,0.1920398,0,0,2.156523,8.684404,0,0.2021472,-0.2021472,11.74109,83.86475,0.1176107,0.2112438,0,0,8.684404
5/2/2007 4:00:00 AM,0,0,-83.79037,90,0,0,37.40204,37.40204,0.08744092,0.08744092,0,0,0,0.08744092,0,0,0,0,0.09204306,0.08744092,0,0,2.38113,8.482257,0,0.09204306,-0.09204306,11.64407,83.17175,0.1176107,0.09618501,0,0,8.482257
5/2/2007 5:00:00 AM,0,0,-96.60725,90,0,0,36.75195,36.75195,0.2764831,0.2764831,0,0,0,0.2764831,0,0,5.551115E-17,0,0.2910348,0.2764831,0,0,2.4834,8.390214,0,0.2910348,-0.2910348,11.33729,80.98048,0.1176107,0.3041314,0,0,8.390214
5/2/2007 6:00:00 AM,0,0,-109.1362,90,0,0,36.52803,36.52803,0.04955633,0.04955633,0,0,0,0.04955633,0,0,6.938894E-18,0,0.05216456,0.04955633,0,0,2.806772,8.099179,0,0.05216456,-0.05216456,11.2823,80.58772,0.1176107,0.05451196,0,0,8.099179
5/2/2007 7:00:00 AM,0.02646189,1.167611,-121.8236,62.5658,0.1260691,0.5239028,39.80928,36.12352,0.4041432,0.4041432,0,0,0,0.4041432,129.6329,0,0,0.5239028,0.4254139,0.4041432,0,0,2.864733,8.047014,0.09848884,0,0.09848884,11.37574,81.25511,0.117601,0.4445575,0.4191222,0,8.570917
5/2/2007 8:00:00 AM,0.199532,7.278981,-135.0072,48.32543,0.6027993,2.295649,55.28903,37.43816,1.536711,1.536711,0,0,0,1.536711,149.3871,0,0,2.295649,1.617591,1.536711,0,0,2.766244,8.135654,0.6780582,0,0.6780582,12.019,85.84983,0.1175341,1.690382,1.836519,0,10.4313
5/2/2007 9:00:00 AM,0.3154056,12.08891,-148.8816,34.53707,0.7902323,2.846273,64.49118,40.91255,0.5843825,0.5843825,0,0,0,0.5843825,487.0565,0.1429474,0,2.846273,0.6151395,0.5843825,0,0,2.088186,8.745907,2.088186,0,2.088186,14.00003,100,0.1173284,0.6428208,2.277018,0,11.59218
5/2/2007 10:00:00 AM,0.4237181,15.2437,-163.4434,22.10652,0.8922989,3.089911,70.68338,43.92464,0.4256606,0.4256606,0,0,0,0.4256606,725.9096,2.641847,0,3.089911,0.4480637,0.4256606,0,0,0,10.62527,0,0,0,14.00003,100,0.1173284,0.4682266,2.471929,0,13.71519
5/2/2007 11:00:00 AM,0.449468,16.47176,-178.459,14.96652,0.9316116,3.143502,74.6318,46.60447,0,0,0,0,0,0,0,3.143502,0,3.143502,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1173284,0,2.514802,0,13.76878
5/2/2007 12:00:00 PM,0.4400347,15.65693,166.4796,19.97617,0.9055552,3.028793,75.95007,48.67755,1.635572,1.635572,0,0,0,1.635572,185.1825,1.307138,0,3.028793,1.721655,1.635572,0,0,0,10.62527,0,0,0,14.00003,100,0.1173284,1.799129,2.423034,0,13.65407
5/2/2007 1:00:00 PM,0.3172328,12.877,151.799,31.83748,0.8158658,2.740543,75.30923,50.75063,0,0,0,0,0,0,0,2.740543,0,2.740543,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1173284,0,2.192434,0,13.36582
5/2/2007 2:00:00 PM,0.2273974,8.377405,137.7768,45.46307,0.6683969,2.294366,72.03032,51.96413,3.25009,3.25009,1.25,0,0.50625,3.25009,70.59393,0.1890083,0,2.294366,2.105357,2.00009,0,0,0,10.62527,0,0,0,14.00003,100,0.1173284,3.575099,1.835493,5,12.91964
5/2/2007 3:00:00 PM,0.0630262,2.501058,124.4626,59.64235,0.2099148,0.7839876,58.56556,52.33252,0.9870437,0.9870437,0,0,0,0.9870437,79.42786,0,0,0.7839876,1.038993,0.9870437,0,0,0,10.62527,0,0.2550057,-0.2550057,13.73123,98.08001,0.1173284,1.085748,0.6271901,0,11.40926
5/2/2007 4:00:00 PM,0,0,111.6974,90,0,0,52.65757,52.65757,0.1945086,0.1945086,0,0,0,0.1945086,0,0,2.775558E-17,0,0.2047459,0.1945086,0,0,0.2833397,10.37027,0,0.2047459,-0.2047459,13.51541,96.53843,0.1173284,0.2139595,0,0,10.37027
5/2/2007 5:00:00 PM,0,0,99.16912,90,0,0,52.08693,52.08693,0.6089552,0.6089552,0,0,0,0.6089552,0,0,1.110223E-16,0,0.6410055,0.6089552,0,0,0.5108351,10.16552,0,0.6410055,-0.6410055,12.83973,91.71216,0.1173284,0.6698508,0,0,10.16552
5/2/2007 6:00:00 PM,0,0,86.452,90,0,0,50.62783,50.62783,2.357458,2.357458,0,0,0,2.357458,0,0,4.440892E-16,0,2.481534,2.357458,0,0,1.223063,9.524517,0,2.481534,-2.481534,10.22396,73.02814,0.1173284,2.593204,0,0,9.524517
5/2/2007 7:00:00 PM,0,0,73.02137,90,0,0,49.36376,49.36376,1.479604,1.479604,0,0,0,1.479604,0,0,2.220446E-16,0,1.557478,1.479604,0,0,3.980324,7.042983,0,1.557478,-1.557478,8.582235,61.30156,0.1173284,1.627565,0,0,7.042983
5/2/2007 8:00:00 PM,0,0,58.26884,90,0,0,47.73853,47.73853,3.496607,3.496607,1.25,0,0.50625,3.496607,0,0,0,0,2.364849,2.246607,0,0,5.710855,5.485504,0,2.364849,-2.364849,6.089465,43.49609,0.1173284,3.846267,0,5,5.485504
5/2/2007 9:00:00 PM,0,0,41.59477,90,0,0,45.83158,45.83158,3.493152,3.493152,5,0,1.53,3.493152,0,0,0,0,0,0,1.506848,1.431506,8.338466,3.120655,1.431506,0,1.431506,7.447511,53.1964,0.1175704,3.842467,0,5,3.120655
5/2/2007 10:00:00 PM,0,0,22.70829,90,0,0,43.88131,43.88131,0.484637,0.484637,3.9899,0,1.254243,0.484637,0,4.440892E-16,0,0,0,0,3.505263,3.33,6.90696,4.40901,3.33,0,3.33,10.60663,75.76146,0.1179372,0.5331007,0,5,4.40901
5/2/2007 11:00:00 PM,0,0,2.13795,90,0,0,42.29941,42.29941,0.3742378,0.3742378,3.879501,0,1.224104,0.3742378,0,0,0,0,0,0,3.505263,3.33,3.57696,7.40601,3.33,0,3.33,13.76574,98.32653,0.1182741,0.4116616,0,5,7.40601
5/3/2007 12:00:00 AM,0,0,-18.73367,90,0,0,41.15814,41.15814,0.2183458,0.2183458,0,0,0,0.2183458,0,0,2.775558E-17,0,0.2298377,0.2183458,0,0,0.2469599,10.40301,0,0.2298377,-0.2298377,13.52347,96.59603,0.1182741,0.2401803,0,0,10.40301
5/3/2007 1:00:00 AM,0,0,-38.09864,90,0,0,40.03853,40.03853,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.502335,10.17317,0,0,0,13.52347,96.59603,0.1182741,0,0,0,10.17317
5/3/2007 2:00:00 AM,0,0,-55.24581,90,0,0,39.04894,39.04894,0.2752351,0.2752351,0,0,0,0.2752351,0,0,5.551115E-17,0,0.2897211,0.2752351,0,0,0.502335,10.17317,0,0.2897211,-0.2897211,13.21808,94.41466,0.1182741,0.3027585,0,0,10.17317
5/3/2007 3:00:00 AM,0,0,-70.35194,90,0,0,38.23272,38.23272,0.1027025,0.1027025,0,0,0,0.1027025,0,0,1.387779E-17,0,0.1081079,0.1027025,0,0,0.8242474,9.883451,0,0.1081079,-0.1081079,13.10412,93.60069,0.1182741,0.1129728,0,0,9.883451
5/3/2007 4:00:00 AM,0,0,-83.99695,90,0,0,37.43816,37.43816,0.09279703,0.09279703,0,0,0,0.09279703,0,0,1.387779E-17,0,0.09768108,0.09279703,0,0,0.9443672,9.775344,0,0.09768108,-0.09768108,13.00116,92.86523,0.1182741,0.1020767,0,0,9.775344
5/3/2007 5:00:00 AM,0,0,-96.80495,90,0,0,36.80973,36.80973,0.2458171,0.2458171,0,0,0,0.2458171,0,0,0,0,0.2587548,0.2458171,0,0,1.052902,9.677663,0,0.2587548,-0.2587548,12.72841,90.91701,0.1182741,0.2703988,0,0,9.677663
5/3/2007 6:00:00 AM,0,0,-109.3217,90,0,0,36.58582,36.58582,0.6135675,0.6135675,0,0,0,0.6135675,0,0,1.110223E-16,0,0.6458606,0.6135675,0,0,1.340407,9.418908,0,0.6458606,-0.6458606,12.04761,86.05418,0.1182741,0.6749243,0,0,9.418908
5/3/2007 7:00:00 AM,0.01785724,0.9067856,-121.9931,62.57796,0.06411166,0.2689543,38.05293,36.18131,0,0,0,0,0,0,0,0,0,0.2689543,0,0,0,0,2.05803,8.773047,0.2689543,0,0.2689543,12.30276,87.87669,0.1182477,0,0.2151634,0,9.042002
5/3/2007 8:00:00 AM,0.1567157,7.004729,-135.1551,48.36903,0.7701578,2.844949,60.38405,37.4815,0.9628136,0.9628136,0,0,0,0.9628136,295.4828,0.04238506,0,2.844949,1.013488,0.9628136,0,0,1.789076,9.015106,1.789076,0,1.789076,14.00003,100,0.1180719,1.059095,2.275959,0,11.86005
5/3/2007 9:00:00 AM,0.2940926,11.80035,-149.0003,34.62891,0.7883477,2.839326,64.50013,40.97755,0.3708494,0.3708494,0,0,0,0.3708494,765.6279,2.448959,0,2.839326,0.3903678,0.3708494,0,0,0,10.62527,0,0,0,14.00003,100,0.1180719,0.4079343,2.271461,0,13.4646
5/3/2007 10:00:00 AM,0.4122447,14.94268,-163.5246,22.28685,0.8901067,3.082924,70.6531,43.96076,0,0,0,0,0,0,0,3.082924,0,3.082924,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1180719,0,2.466339,0,13.7082
5/3/2007 11:00:00 AM,0.430136,16.16276,-178.4962,15.27124,0.9292086,3.136165,74.59479,46.64059,2.540193,2.540193,0,0,0,2.540193,123.4617,0.4622778,0,3.136165,2.673888,2.540193,0,0,0,10.62527,0,0,0,14.00003,100,0.1180719,2.794213,2.508932,0,13.76144
5/3/2007 12:00:00 PM,0.4056639,15.34599,166.4879,20.2247,0.9030589,3.021253,75.91013,48.71367,1.245459,1.245459,0,0,0,1.245459,242.5815,1.710244,0,3.021253,1.311009,1.245459,0,0,0,10.62527,0,0,0,14.00003,100,0.1180719,1.370005,2.417002,0,13.64653
5/3/2007 1:00:00 PM,0.3516888,12.56976,151.8488,31.99923,0.8133957,2.73363,75.23338,50.75063,0,0,0,0,0,0,0,2.73363,0,2.73363,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1180719,0,2.186904,0,13.3589
5/3/2007 2:00:00 PM,0.2107382,8.077607,137.8606,45.5749,0.6660383,2.286687,72.0024,52.00747,0,0,0,0,0,0,0,2.286687,0,2.286687,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1180719,0,1.829349,0,12.91196
5/3/2007 3:00:00 PM,0.05618369,2.209914,124.5722,59.72184,0.1889383,0.7082976,57.93981,52.33252,0.9913583,0.9913583,0,0,0,0.9913583,71.44717,0,1.110223E-16,0.7082976,1.043535,0.9913583,0,0,0,10.62527,0,0.3352376,-0.3352376,13.64666,97.47592,0.1180719,1.090494,0.5666381,0,11.33357
5/3/2007 4:00:00 PM,0,0,111.8258,90,0,0,52.7009,52.7009,0.3080245,0.3080245,0,0,0,0.3080245,0,0,5.551115E-17,0,0.3242363,0.3080245,0,0,0.3724862,10.29004,0,0.3242363,-0.3242363,13.30488,95.03468,0.1180719,0.3388269,0,0,10.29004
5/3/2007 5:00:00 PM,0,0,99.31048,90,0,0,52.13027,52.13027,0.4292141,0.4292141,0,0,0,0.4292141,0,0,5.551115E-17,0,0.4518043,0.4292141,0,0,0.7327487,9.9658,0,0.4518043,-0.4518043,12.82864,91.63294,0.1180719,0.4721355,0,0,9.9658
5/3/2007 6:00:00 PM,0,0,86.60105,90,0,0,50.66395,50.66395,0.7849131,0.7849131,0,0,0,0.7849131,0,0,1.110223E-16,0,0.8262244,0.7849131,0,0,1.234753,9.513996,0,0.8262244,-0.8262244,11.95772,85.41212,0.1180719,0.8634045,0,0,9.513996
5/3/2007 7:00:00 PM,0,0,73.17117,90,0,0,49.4071,49.4071,0.6493635,0.6493635,0,0,0,0.6493635,0,0,1.110223E-16,0,0.6835405,0.6493635,0,0,2.152781,8.687772,0,0.6835405,-0.6835405,11.23721,80.26559,0.1180719,0.7142998,0,0,8.687772
5/3/2007 8:00:00 PM,0,0,58.40766,90,0,0,47.78187,47.78187,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.91227,8.004231,0,0,0,11.23721,80.26559,0.1180719,0,0,0,8.004231
5/3/2007 9:00:00 PM,0,0,41.70235,90,0,0,45.87492,45.87492,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.91227,8.004231,0,0,0,11.23721,80.26559,0.1180719,0,0,0,8.004231
5/3/2007 10:00:00 PM,0,0,22.75602,90,0,0,43.92464,43.92464,0.4987596,0.4987596,0,0,0,0.4987596,0,0,0,0,0.5250102,0.4987596,0,0,2.91227,8.004231,0,0.5250102,-0.5250102,10.6838,76.31268,0.1180719,0.5486356,0,0,8.004231
5/3/2007 11:00:00 PM,0,0,2.101542,90,0,0,42.33553,42.33553,0.1488571,0.1488571,0,0,0,0.1488571,0,0,2.775558E-17,0,0.1566917,0.1488571,0,0,3.495615,7.479221,0,0.1566917,-0.1566917,10.51863,75.13292,0.1180719,0.1637429,0,0,7.479221
5/4/2007 12:00:00 AM,0,0,-18.85019,90,0,0,41.22314,41.22314,0.5041118,0.5041118,0,0,0,0.5041118,0,0,0,0,0.530644,0.5041118,0,0,3.669716,7.322529,0,0.530644,-0.530644,9.959281,71.13758,0.1180719,0.554523,0,0,7.322529
5/4/2007 1:00:00 AM,0,0,-38.27197,90,0,0,40.08187,40.08187,0.2057312,0.2057312,0,0,0,0.2057312,0,0,2.775558E-17,0,0.2165591,0.2057312,0,0,4.259321,6.791885,0,0.2165591,-0.2165591,9.731008,69.50706,0.1180719,0.2263043,0,0,6.791885
5/4/2007 2:00:00 AM,0,0,-55.44576,90,0,0,39.08506,39.08506,0.4555001,0.4555001,0,0,0,0.4555001,0,0,5.551115E-17,0,0.4794738,0.4555001,0,0,4.499942,6.575326,0,0.4794738,-0.4794738,9.225598,65.897,0.1180719,0.5010502,0,0,6.575326
5/4/2007 3:00:00 AM,0,0,-70.55834,90,0,0,38.27605,38.27605,0.4829912,0.4829912,0,0,0,0.4829912,0,0,5.551115E-17,0,0.5084118,0.4829912,0,0,5.032691,6.095852,0,0.5084118,-0.5084118,8.689685,62.06906,0.1180719,0.5312904,0,0,6.095852
5/4/2007 4:00:00 AM,0,0,-84.19942,90,0,0,37.4815,37.4815,0.2914179,0.2914179,0,0,0,0.2914179,0,0,0,0,0.3067557,0.2914179,0,0,5.597593,5.58744,0,0.3067557,-0.3067557,8.366336,59.75943,0.1180719,0.3205597,0,0,5.58744
5/4/2007 5:00:00 AM,0,0,-96.99849,90,0,0,36.83141,36.83141,0.2178979,0.2178979,0,0,0,0.2178979,0,0,2.775558E-17,0,0.2293662,0.2178979,0,0,5.938433,5.280685,0,0.2293662,-0.2293662,8.124563,58.03248,0.1180719,0.2396877,0,0,5.280685
5/4/2007 6:00:00 AM,0,0,-109.503,90,0,0,36.62915,36.62915,0.3441117,0.3441117,0,0,0,0.3441117,0,0,5.551115E-17,0,0.3622228,0.3441117,0,0,6.193284,5.051319,0,0.3622228,-0.3622228,7.742747,55.30522,0.1180719,0.3785228,0,0,5.051319
5/4/2007 7:00:00 AM,0.0171533,0.6488562,-122.1584,62.59273,0.07032846,0.2946447,38.29985,36.24632,1.809599,1.809599,0,0,0,1.809599,16.28232,0,0,0.2946447,1.904842,1.809599,0,0,6.595754,4.689096,0,1.610197,-1.610197,6.04545,43.1817,0.1180719,1.990559,0.2357157,0,4.98374
5/4/2007 8:00:00 AM,0.1382391,6.733682,-135.2989,48.41532,0.6731293,2.530173,57.4946,37.52484,0.7351539,0.7351539,0,0,0,0.7351539,344.1692,0,0,2.530173,0.7738462,0.7351539,0,0,8.384861,3.078899,1.756327,0,1.756327,7.711648,55.08309,0.1178999,0.8086693,2.024138,0,5.609072
5/4/2007 9:00:00 AM,0.2549144,11.51541,-149.1152,34.72337,1.034075,3.549292,72.04391,40.99923,2.609168,2.609168,0,0,0,2.609168,136.0316,0,0,3.549292,2.746492,2.609168,0,0,6.628535,4.659593,0.8027997,0,0.8027997,8.47325,60.5231,0.1178214,2.870085,2.839434,0,8.208885
5/4/2007 10:00:00 AM,0.3538303,14.64571,-163.6023,22.46865,0.8879079,3.076651,70.5857,43.96076,0.9516468,0.9516468,0,0,0,0.9516468,323.2976,0,0,3.076651,1.001734,0.9516468,0,0,5.825735,5.382113,2.074918,0,2.074918,10.44169,74.58335,0.1176191,1.046811,2.461321,0,8.458764
5/4/2007 11:00:00 AM,0.4024273,15.85823,-178.5308,15.57195,0.92681,3.129606,74.52096,46.64059,0.02397463,0.02397463,0,0,0,0.02397463,13053.82,0,0,3.129606,0.02523645,0.02397463,0,0,3.750817,7.249539,3.104369,0,3.104369,13.38675,95.61948,0.1173177,0.02637209,2.503685,0,10.37914
5/4/2007 12:00:00 PM,0.3718897,15.03981,166.498,20.4699,0.9005778,3.014496,75.83373,48.71367,0.4726534,0.4726534,0,0,0,0.4726534,637.7814,1.870518,0,3.014496,0.49753,0.4726534,0,0,0.6464481,10.04347,0.6464481,0,0.6464481,14.00003,100,0.1172552,0.5199188,2.411597,0,13.05797
5/4/2007 1:00:00 PM,0.3375209,12.26748,151.8997,32.15879,0.81095,2.726107,75.19513,50.78674,2.175599,2.175599,0,0,0,2.175599,125.3037,0.4360025,0,2.726107,2.290104,2.175599,0,0,0,10.62527,0,0,0,14.00003,100,0.1172552,2.393159,2.180886,0,13.35138
5/4/2007 2:00:00 PM,0.2249658,7.782859,137.9448,45.68464,0.6437222,2.219902,71.32178,52.00747,1.508245,1.508245,0,0,0,1.508245,147.1844,0.6322748,0,2.219902,1.587627,1.508245,0,0,0,10.62527,0,0,0,14.00003,100,0.1172552,1.65907,1.775921,0,12.84518
5/4/2007 3:00:00 PM,0.05504286,1.923864,124.6818,59.79916,0.1693458,0.6370674,57.35594,52.33252,0,0,0,0,0,0,0,0.6370674,0,0.6370674,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1172552,0,0.5096539,0,11.26234
5/4/2007 4:00:00 PM,0,0,111.954,90,0,0,52.7009,52.7009,1.447195,1.447195,0,0,0,1.447195,0,0,2.220446E-16,0,1.523363,1.447195,0,0,0,10.62527,0,1.523363,-1.523363,12.39426,88.53027,0.1172552,1.591914,0,0,10.62527
5/4/2007 5:00:00 PM,0,0,99.45175,90,0,0,52.13027,52.13027,1.235888,1.235888,0,0,0,1.235888,0,0,2.220446E-16,0,1.300935,1.235888,0,0,1.692626,9.101912,0,1.300935,-1.300935,11.02296,78.73524,0.1172552,1.359477,0,0,9.101912
5/4/2007 6:00:00 PM,0,0,86.7502,90,0,0,50.66395,50.66395,1.092913,1.092913,0,0,0,1.092913,0,0,2.220446E-16,0,1.150434,1.092913,0,0,3.138109,7.800976,0,1.150434,-1.150434,9.810292,70.07337,0.1172552,1.202204,0,0,7.800976
5/4/2007 7:00:00 PM,0,0,73.32144,90,0,0,49.45044,49.45044,1.961213,1.961213,0,0,0,1.961213,0,0,0,0,2.064435,1.961213,0,0,4.416369,6.650542,0,2.064435,-2.064435,7.634186,54.52979,0.1172552,2.157335,0,0,6.650542
5/4/2007 8:00:00 PM,0,0,58.54752,90,0,0,47.82521,47.82521,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.710186,4.586106,0,0,0,7.634186,54.52979,0.1172552,0,0,0,4.586106
5/4/2007 9:00:00 PM,0,0,41.81173,90,0,0,45.87492,45.87492,2.945568,2.945568,0,0,0,2.945568,0,0,4.440892E-16,0,3.100598,2.945568,0,0,6.710186,4.586106,0,3.100598,-3.100598,4.36587,31.18472,0.1172552,3.240124,0,0,4.586106
5/4/2007 10:00:00 PM,0,0,22.80626,90,0,0,43.92464,43.92464,0.4324856,0.4324856,0,0,0,0.4324856,0,0,5.551115E-17,0,0.455248,0.4324856,0,0,10.15529,1.485509,0,0.455248,-0.455248,3.885996,27.75706,0.1172552,0.4757342,0,0,1.485509
5/4/2007 11:00:00 PM,0,0,2.068102,90,0,0,42.33553,42.33553,0.4089563,0.4089563,0,0,0,0.4089563,0,0,5.551115E-17,0,0.4304803,0.4089563,0,0,10.66113,1.030261,0,0.4304803,-0.4304803,3.43223,24.51588,0.1172552,0.4498519,0,0,1.030261
5/5/2007 12:00:00 AM,0,0,-18.96337,90,0,0,41.23759,41.23759,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.13944,0.5997806,0,0,0,3.43223,24.51588,0.1172552,0,0,0,0.5997806
5/5/2007 1:00:00 AM,0,0,-38.44165,90,0,0,40.10354,40.10354,0.477538,0.477538,0,0,0,0.477538,0,0,0,0,0.5026716,0.477538,0,0,11.13944,0.5997806,0,0.5026716,-0.5026716,2.902368,20.73116,0.1172552,0.5252918,0,0,0.5997806
5/5/2007 2:00:00 AM,0,0,-55.6418,90,0,0,39.10673,39.10673,0.3054862,0.3054862,3.810749,0,1.205335,0.3054862,0,4.440892E-16,0,0,0,0,3.505263,3.33,11.69796,0.09710903,3.33,0,3.33,6.061483,43.29622,0.117573,0.3360349,0,5,0.09710903
5/5/2007 3:00:00 AM,0,0,-70.76065,90,0,0,38.29773,38.29773,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,8.367961,3.094109,3.33,0,3.33,9.220598,65.86128,0.117813,0,0,5,3.094109
5/5/2007 4:00:00 AM,0,0,-84.39773,90,0,0,37.50317,37.50317,0.2920377,0.2920377,3.797301,0,1.201663,0.2920377,0,0,0,0,0,0,3.505263,3.33,5.037961,6.091109,3.33,0,3.33,12.37971,88.42635,0.1181243,0.3212414,0,5,6.091109
5/5/2007 5:00:00 AM,0,0,-97.18779,90,0,0,36.87474,36.87474,0.02473138,0.02473138,0,0,0,0.02473138,0,0,3.469447E-18,0,0.02603303,0.02473138,0,0,1.707961,9.088109,0,0.02603303,-0.02603303,12.35227,88.23034,0.1181243,0.02720451,0,0,9.088109
5/5/2007 6:00:00 AM,0,0,-109.6801,90,0,0,36.67249,36.67249,0.3571267,0.3571267,0,0,0,0.3571267,0,0,5.551115E-17,0,0.3759229,0.3571267,0,0,1.736887,9.062076,0,0.3759229,-0.3759229,11.95601,85.39993,0.1181243,0.3928394,0,0,9.062076
5/5/2007 7:00:00 AM,0.01702338,0.3939018,-122.3195,62.61006,0.07910722,0.3309036,38.59287,36.28244,1.672675,1.672675,0,0,0,1.672675,19.7829,0,2.220446E-16,0.3309036,1.760711,1.672675,0,0,2.154579,8.686153,0,1.429807,-1.429807,10.44887,74.63461,0.1181243,1.839943,0.2647229,0,9.017056
5/5/2007 8:00:00 AM,0.1576254,6.465925,-135.4385,48.46421,0.5344613,2.058496,53.36303,37.56096,1.567051,1.567051,0,0,0,1.567051,131.3611,0,0,2.058496,1.649527,1.567051,0,0,3.743253,7.256346,0.4089688,0,0.4089688,10.83685,77.4059,0.1180847,1.723756,1.646797,0,9.314842
5/5/2007 9:00:00 AM,0.293147,11.23416,-149.2261,34.82031,0.7845258,2.827219,64.40596,40.99923,1.054925,1.054925,0,0,0,1.054925,268.0018,0,0,2.827219,1.110448,1.054925,0,0,3.334285,7.624418,1.716771,0,1.716771,12.46552,89.03925,0.1179192,1.160418,2.261775,0,10.45164
5/5/2007 10:00:00 AM,0.3922349,14.35289,-163.6767,22.65166,0.8857041,3.071091,70.48125,43.92464,0.6371703,0.6371703,0,0,0,0.6371703,481.9891,0.7828724,0,3.071091,0.6707056,0.6371703,0,0,1.617513,9.169512,1.617513,0,1.617513,14.00003,100,0.1177636,0.7008873,2.456873,0,12.2406
5/5/2007 11:00:00 AM,0.4481963,15.55825,-178.5626,15.86852,0.9244179,3.123821,74.41039,46.60447,2.167284,2.167284,0,0,0,2.167284,144.1353,0.8424699,0,3.123821,2.281352,2.167284,0,0,0,10.62527,0,0,0,14.00003,100,0.1177636,2.384012,2.499057,0,13.7491
5/5/2007 12:00:00 PM,0.4241383,14.73849,166.51,20.71163,0.8981137,3.008521,75.72094,48.67755,1.184252,1.184252,0,0,0,1.184252,254.0439,1.76194,0,3.008521,1.246581,1.184252,0,0,0,10.62527,0,0,0,14.00003,100,0.1177636,1.302678,2.406817,0,13.6338
5/5/2007 1:00:00 PM,0.3513915,11.97025,151.9516,32.31603,0.8085303,2.719989,75.08399,50.75063,2.394428,2.394428,0,0,0,2.394428,113.5966,0.1995382,0,2.719989,2.520451,2.394428,0,0,0,10.62527,0,0,0,14.00003,100,0.1177636,2.633871,2.175992,0,13.34526
5/5/2007 2:00:00 PM,0.2054295,7.493249,138.0296,45.79218,0.6194292,2.146413,70.58171,52.00747,1.060905,1.060905,0,0,0,1.060905,202.3191,1.029671,0,2.146413,1.116742,1.060905,0,0,0,10.62527,0,0,0,14.00003,100,0.1177636,1.166995,1.71713,0,12.77169
5/5/2007 3:00:00 PM,0.04638746,1.642994,124.7916,59.87424,0.1510966,0.5702574,56.8126,52.33252,3.062641,3.062641,1.25,0,0.50625,3.062641,18.61979,0,0,0.5702574,1.908043,1.812641,0,0,0,10.62527,0,1.337786,-1.337786,12.58988,89.92752,0.1177636,3.368905,0.456206,5,11.19553
5/5/2007 4:00:00 PM,0,0,112.0822,90,0,0,52.7009,52.7009,1.573437,1.573437,0,0,0,1.573437,0,0,2.220446E-16,0,1.65625,1.573437,0,0,1.486428,9.287489,0,1.65625,-1.65625,10.84404,77.45725,0.1177636,1.730781,0,0,9.287489
5/5/2007 5:00:00 PM,0,0,99.5929,90,0,0,52.13027,52.13027,0.01340177,0.01340177,0,0,0,0.01340177,0,0,1.734723E-18,0,0.01410713,0.01340177,0,0,3.326706,7.631239,0,0.01410713,-0.01410713,10.82917,77.35104,0.1177636,0.01474195,0,0,7.631239
5/5/2007 6:00:00 PM,0,0,86.89939,90,0,0,50.66395,50.66395,2.932987,2.932987,0,0,0,2.932987,0,0,4.440892E-16,0,3.087355,2.932987,0,0,3.342381,7.617132,0,3.087355,-3.087355,7.57481,54.10567,0.1177636,3.226286,0,0,7.617132
5/5/2007 7:00:00 PM,0,0,73.47211,90,0,0,49.45044,49.45044,1.387856,1.387856,0,0,0,1.387856,0,0,0,0,1.460901,1.387856,0,0,6.772775,4.529777,0,1.460901,-1.460901,6.034885,43.10624,0.1177636,1.526641,0,0,4.529777
5/5/2007 8:00:00 PM,0,0,58.68837,90,0,0,47.82521,47.82521,2.316383,2.316383,0,0,0,2.316383,0,0,4.440892E-16,0,2.438298,2.316383,0,0,8.395998,3.068876,0,2.438298,-2.438298,3.464694,24.74776,0.1177636,2.548021,0,0,3.068876
5/5/2007 9:00:00 PM,0,0,41.92288,90,0,0,45.91104,45.91104,0.5214006,0.5214006,0,0,0,0.5214006,0,0,1.110223E-16,0,0.5488427,0.5214006,0,0,11.10522,0.6305785,0,0.5488427,-0.5488427,2.886163,20.61541,0.1177636,0.5735407,0,0,0.6305785
5/5/2007 10:00:00 PM,0,0,22.85903,90,0,0,43.92464,43.92464,0.5290974,0.5290974,4.03436,0,1.26638,0.5290974,0,4.440892E-16,0,0,0,0,3.505263,3.33,11.71504,0.08173578,3.33,0,3.33,6.045278,43.18047,0.1181316,0.5820071,0,5,0.08173578
5/5/2007 11:00:00 PM,0,0,2.037701,90,0,0,42.37887,42.37887,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,8.385043,3.078736,3.33,0,3.33,9.204393,65.74554,0.1183675,0,0,5,3.078736
5/6/2007 12:00:00 AM,0,0,-19.07308,90,0,0,41.23759,41.23759,0.6484406,0.6484406,4.153704,0,1.298961,0.6484406,0,0,0,0,0,0,3.505263,3.33,5.055043,6.075736,3.33,0,3.33,12.36351,88.3106,0.1187612,0.7132846,0,5,6.075736
5/6/2007 1:00:00 AM,0,0,-38.60758,90,0,0,40.10354,40.10354,0.1092866,0.1092866,0,0,0,0.1092866,0,0,1.387779E-17,0,0.1150386,0.1092866,0,0,1.725043,9.072736,0,0.1150386,-0.1150386,12.24225,87.44445,0.1187612,0.1202153,0,0,9.072736
5/6/2007 2:00:00 AM,0,0,-55.83381,90,0,0,39.1284,39.1284,0.6241871,0.6241871,0,0,0,0.6241871,0,0,1.110223E-16,0,0.657039,0.6241871,0,0,1.852863,8.957697,0,0.657039,-0.657039,11.54967,82.49746,0.1187612,0.6866058,0,0,8.957697
5/6/2007 3:00:00 AM,0,0,-70.95879,90,0,0,38.31217,38.31217,0.759226,0.759226,0,0,0,0.759226,0,0,0,0,0.7991853,0.759226,0,0,2.582907,8.300658,0,0.7991853,-0.7991853,10.70725,76.48022,0.1187612,0.8351486,0,0,8.300658
5/6/2007 4:00:00 AM,0,0,-84.59176,90,0,0,37.52484,37.52484,0.2121377,0.2121377,0,0,0,0.2121377,0,0,0,0,0.2233028,0.2121377,0,0,3.47089,7.501473,0,0.2233028,-0.2233028,10.47187,74.79893,0.1187612,0.2333515,0,0,7.501473
5/6/2007 5:00:00 AM,0,0,-97.37277,90,0,0,36.91086,36.91086,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.719005,7.27817,0,0,0,10.47187,74.79893,0.1187612,0,0,0,7.27817
5/6/2007 6:00:00 AM,0,0,-109.8528,90,0,0,36.70861,36.70861,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.719005,7.27817,0,0,0,10.47187,74.79893,0.1187612,0,0,0,7.27817
5/6/2007 7:00:00 AM,0.01316027,0.1420009,-122.4762,62.62991,0.05524744,0.23191,37.93847,36.32578,0.8096937,0.8096937,0,0,0,0.8096937,28.6417,0,2.220446E-16,0.23191,0.8523091,0.8096937,0,0,3.719005,7.27817,0,0.6203991,-0.6203991,9.817912,70.12781,0.1187612,0.890663,0.185528,0,7.51008
5/6/2007 8:00:00 AM,0.1561105,6.201543,-135.5739,48.51562,0.5122589,1.980624,52.69828,37.56096,1.42849,1.42849,0,0,0,1.42849,138.6515,0,0,1.980624,1.503674,1.42849,0,0,4.408337,6.657771,0.4769497,0,0.4769497,10.27039,73.35976,0.1187154,1.571339,1.584499,0,8.638394
5/6/2007 9:00:00 AM,0.2803419,10.95671,-149.3331,34.91956,0.7825916,2.821282,64.34713,40.99923,0,0,0,0,0,0,0,0,0,2.821282,0,0,0,0,3.931387,7.087026,2.821282,0,2.821282,12.94689,92.4776,0.1184452,0,2.257026,0,9.908308
5/6/2007 10:00:00 AM,0.3860285,14.06431,-163.7477,22.83561,0.8834974,3.06478,70.41363,43.92464,2.389045,2.389045,0,0,0,2.389045,128.2848,0,0,3.06478,2.514784,2.389045,0,0,1.110105,9.62618,0.5499964,0,0.5499964,13.46866,96.20454,0.1183926,2.627949,2.451824,0,12.69096
5/6/2007 11:00:00 AM,0.4181726,15.26292,-178.5918,16.16082,0.922034,3.117284,74.33704,46.60447,2.677053,2.677053,0,0,0,2.677053,116.4446,0,0,3.117284,2.817951,2.677053,0,0,0.5601086,10.12118,0.2993329,0,0.2993329,13.75263,98.23291,0.118364,2.944758,2.493827,0,13.23846
5/6/2007 12:00:00 PM,0.3785902,14.44212,166.5238,20.94971,0.8956686,3.002734,75.60137,48.63421,0,0,0,0,0,0,0,2.741958,0,3.002734,0,0,0,0,0.2607757,10.39058,0.2607757,0,0.2607757,14.00003,100,0.1183391,0,2.402187,0,13.39331
5/6/2007 1:00:00 PM,0.3056346,11.67815,152.0046,32.4708,0.8061385,2.714071,74.96635,50.70729,0.9727876,0.9727876,0,0,0,0.9727876,278.9993,1.690084,0,2.714071,1.023987,0.9727876,0,0,0,10.62527,0,0,0,14.00003,100,0.1183391,1.070066,2.171257,0,13.33934
5/6/2007 2:00:00 PM,0.181721,7.208867,138.1148,45.89744,0.5955799,2.074058,69.81205,51.96413,0.7487534,0.7487534,0,0,0,0.7487534,277.0015,1.285896,0,2.074058,0.7881615,0.7487534,0,0,0,10.62527,0,0,0,14.00003,100,0.1183391,0.8236287,1.659246,0,12.69933
5/6/2007 3:00:00 PM,0.03930788,1.36739,124.9015,59.94701,0.134149,0.5079436,56.26497,52.28918,1.922279,1.922279,0,0,0,1.922279,26.42403,0,2.220446E-16,0.5079436,2.023452,1.922279,0,0,0,10.62527,0,1.515508,-1.515508,12.40254,88.58941,0.1183391,2.114507,0.4063549,0,11.13322
5/6/2007 4:00:00 PM,0,0,112.2102,90,0,0,52.65757,52.65757,2.234212,2.234212,0,0,0,2.234212,0,0,4.440892E-16,0,2.351802,2.234212,0,0,1.683898,9.109766,0,2.351802,-2.351802,9.923526,70.88219,0.1183391,2.457633,0,0,9.109766
