Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/6/2007 5:00:00 PM,0,0,99.73389,90,0,0,52.13027,52.13027,0.05359114,0.05359114,0,0,0,0.05359114,0,0,6.938894E-18,0,0.05641172,0.05359114,0,0,4.297011,6.757965,0,0.05641172,-0.05641172,9.864062,70.45745,0.1183391,0.05895025,0,0,6.757965
5/6/2007 6:00:00 PM,0,0,87.04857,90,0,0,50.66395,50.66395,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.359691,6.701553,0,0,0,9.864062,70.45745,0.1183391,0,0,0,6.701553
5/6/2007 7:00:00 PM,0,0,73.62314,90,0,0,49.45044,49.45044,0.6914277,0.6914277,0,0,0,0.6914277,0,0,1.110223E-16,0,0.7278187,0.6914277,0,0,4.359691,6.701553,0,0.7278187,-0.7278187,9.096874,64.97754,0.1183391,0.7605705,0,0,6.701553
5/6/2007 8:00:00 PM,0,0,58.83017,90,0,0,47.82521,47.82521,3.646723,3.646723,1.25,0,0.50625,3.646723,0,0,0,0,2.522866,2.396723,0,0,5.168378,5.973734,0,2.522866,-2.522866,6.43754,45.98234,0.1183391,4.011395,0,5,5.973734
5/6/2007 9:00:00 PM,0,0,42.03577,90,0,0,45.87492,45.87492,3.759405,3.759405,5,0,1.53,3.759405,0,0,0,0,0,0,1.240595,1.178565,7.971562,3.450868,1.178565,0,1.178565,7.555625,53.96864,0.1185299,4.135346,0,5,3.450868
5/6/2007 10:00:00 PM,0,0,22.91435,90,0,0,43.88131,43.88131,0.5304391,0.5304391,4.035702,0,1.266747,0.5304391,0,0,0,0,0,0,3.505263,3.33,6.792997,4.511577,3.33,0,3.33,10.71474,76.53371,0.1188917,0.583483,0,5,4.511577
5/6/2007 11:00:00 PM,0,0,2.010407,90,0,0,42.33553,42.33553,0.509388,0.509388,4.014651,0,1.261,0.509388,0,4.440892E-16,0,0,0,0,3.505263,3.33,3.462997,7.508577,3.33,0,3.33,13.87386,99.09877,0.1192463,0.5603268,0,5,7.508577
5/7/2007 12:00:00 AM,0,0,-19.17924,90,0,0,41.22314,41.22314,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.1329971,10.50558,0,0,0,13.87386,99.09877,0.1192463,0,0,0,10.50558
5/7/2007 1:00:00 AM,0,0,-38.76962,90,0,0,40.08187,40.08187,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.1329971,10.50558,0,0,0,13.87386,99.09877,0.1192463,0,0,0,10.50558
5/7/2007 2:00:00 AM,0,0,-56.02169,90,0,0,39.10673,39.10673,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.1329971,10.50558,0,0,0,13.87386,99.09877,0.1192463,0,0,0,10.50558
5/7/2007 3:00:00 AM,0,0,-71.15264,90,0,0,38.31217,38.31217,0.4845544,0.4845544,0,0,0,0.4845544,0,0,0,0,0.5100572,0.4845544,0,0,0.1329971,10.50558,0,0.5100572,-0.5100572,13.33621,95.25844,0.1192463,0.5330098,0,0,10.50558
5/7/2007 4:00:00 AM,0,0,-84.78144,90,0,0,37.52484,37.52484,0.425212,0.425212,0,0,0,0.425212,0,0,0,0,0.4475916,0.425212,0,0,0.6997274,9.99552,0,0.4475916,-0.4475916,12.86441,91.88843,0.1192463,0.4677332,0,0,9.99552
5/7/2007 5:00:00 AM,0,0,-97.55338,90,0,0,36.93253,36.93253,0.2239227,0.2239227,0,0,0,0.2239227,0,0,2.775558E-17,0,0.2357081,0.2239227,0,0,1.197051,9.547928,0,0.2357081,-0.2357081,12.61595,90.11373,0.1192463,0.246315,0,0,9.547928
5/7/2007 6:00:00 AM,0,0,-110.0211,90,0,0,36.73028,36.73028,0.001036439,0.001036439,0,0,0,0.001036439,0,0,0,0,0.001090989,0.001036439,0,0,1.458949,9.31222,0,0.001090989,-0.001090989,12.6148,90.10551,0.1192463,0.001140083,0,0,9.31222
5/7/2007 7:00:00 AM,0.01227777,0,-122.6285,90,0,0,36.32578,36.32578,0.6823777,0.6823777,0,0,0,0.6823777,0,0,1.110223E-16,0,0.7182924,0.6823777,0,0,1.460162,9.311129,0,0.7182924,-0.7182924,11.85765,84.69733,0.1192463,0.7506155,0,0,9.311129
5/7/2007 8:00:00 AM,0.1535797,5.940622,-135.7051,48.56945,0.4903569,1.902907,52.06517,37.58262,0.6973431,0.6973431,0,0,0,0.6973431,272.8796,0,0,1.902907,0.7340453,0.6973431,0,0,2.258264,8.592836,1.168862,0,1.168862,12.96653,92.61789,0.1191348,0.7670774,1.522326,0,10.49574
5/7/2007 9:00:00 AM,0.2842042,10.68313,-149.4362,35.02095,0.7806439,2.815685,64.26581,40.97755,1.525302,1.525302,0,0,0,1.525302,184.5986,0.1207025,0,2.815685,1.605581,1.525302,0,0,1.089402,9.644813,1.089402,0,1.089402,14.00003,100,0.119031,1.677832,2.252548,0,12.4605
5/7/2007 10:00:00 AM,0.4014248,13.78005,-163.8152,23.02024,0.8812894,3.059335,70.30168,43.88131,0.8431107,0.8431107,0,0,0,0.8431107,362.8627,2.17185,0,3.059335,0.887485,0.8431107,0,0,0,10.62527,0,0,0,14.00003,100,0.119031,0.9274218,2.447468,0,13.68461
5/7/2007 11:00:00 AM,0.3952093,14.97232,-178.6183,16.44872,0.9196604,3.112443,74.18273,46.52502,0.1501649,0.1501649,0,0,0,0.1501649,2072.684,2.954375,0,3.112443,0.1580683,0.1501649,0,0,0,10.62527,0,0,0,14.00003,100,0.119031,0.1651814,2.489954,0,13.73772
5/7/2007 12:00:00 PM,0.3496692,14.15079,166.5395,21.18401,0.8932444,2.996842,75.48984,48.59809,0.1603198,0.1603198,0,0,0,0.1603198,1869.29,2.828085,0,2.996842,0.1687577,0.1603198,0,0,0,10.62527,0,0,0,14.00003,100,0.119031,0.1763518,2.397474,0,13.62212
5/7/2007 1:00:00 PM,0.2061635,11.39127,152.0587,32.62297,0.848686,2.833261,76.22953,50.66395,0,0,0,0,0,0,0,2.833261,0,2.833261,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.119031,0,2.266609,0,13.45854
5/7/2007 2:00:00 PM,0.1247428,6.929795,138.2004,46.00031,0.5992361,2.086379,69.84261,51.88468,1.880588,1.880588,0,0,0,1.880588,110.9429,0.1068128,0,2.086379,1.979567,1.880588,0,0,0,10.62527,0,0,0,14.00003,100,0.119031,2.068647,1.669104,0,12.71165
5/7/2007 3:00:00 PM,0.03074856,1.097135,125.0113,60.01741,0.1504361,0.5681003,56.7132,52.25306,0.5837481,0.5837481,0,0,0,0.5837481,97.31943,0,0,0.5681003,0.6144717,0.5837481,0,0,0,10.62527,0,0.04637139,-0.04637139,13.95115,99.65086,0.119031,0.6421229,0.4544802,0,11.19337
5/7/2007 4:00:00 PM,0,0,112.338,90,0,0,52.61423,52.61423,0.4383936,0.4383936,0,0,0,0.4383936,0,0,5.551115E-17,0,0.4614669,0.4383936,0,0,0.05152377,10.5789,0,0.4614669,-0.4614669,13.46472,96.17638,0.119031,0.482233,0,0,10.5789
5/7/2007 5:00:00 PM,0,0,99.87466,90,0,0,52.05081,52.05081,1.161032,1.161032,0,0,0,1.161032,0,0,0,0,1.222139,1.161032,0,0,0.5642648,10.11744,0,1.222139,-1.222139,12.17647,86.97463,0.119031,1.277135,0,0,10.11744
5/7/2007 6:00:00 PM,0,0,87.19768,90,0,0,50.62783,50.62783,2.701465,2.701465,0,0,0,2.701465,0,0,4.440892E-16,0,2.843647,2.701465,0,0,1.922196,8.895297,0,2.843647,-2.843647,9.179005,65.56419,0.119031,2.971611,0,0,8.895297
5/7/2007 7:00:00 PM,0,0,73.77444,90,0,0,49.45044,49.45044,3.438105,3.438105,1.25,0,0.50625,3.438105,0,0,4.440892E-16,0,2.303268,2.188105,0,0,5.081804,6.051651,0,2.303268,-2.303268,6.751147,48.22238,0.119031,3.781915,0,5,6.051651
5/7/2007 8:00:00 PM,0,0,58.97286,90,0,0,47.82521,47.82521,3.850685,3.850685,5,0,1.53,3.850685,0,0,0,0,0,0,1.149315,1.091849,7.640991,3.748382,1.091849,0,1.091849,7.786966,55.62107,0.1192057,4.235754,0,5,3.748382
5/7/2007 9:00:00 PM,0,0,42.15036,90,0,0,45.87492,45.87492,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,6.549142,4.731046,3.33,0,3.33,10.94608,78.18614,0.1194345,0,0,5,4.731046
5/7/2007 10:00:00 PM,0,0,22.97221,90,0,0,43.88131,43.88131,0.3070368,0.3070368,3.695607,0,1.173901,0.3070368,0,0,0,0,0,0,3.388571,3.219142,3.219142,7.728046,3.219142,0,3.219142,14.00003,100,0.1197186,0.3377405,0,5,7.728046
5/7/2007 11:00:00 PM,0,0,1.986284,90,0,0,42.33553,42.33553,0.532708,0.532708,0,0,0,0.532708,0,0,0,0,0.5607452,0.532708,0,0,0,10.62527,0,0.5607452,-0.5607452,13.40895,95.77803,0.1197186,0.5859787,0,0,10.62527
5/8/2007 12:00:00 AM,0,0,-19.28173,90,0,0,41.22314,41.22314,0.1988744,0.1988744,0,0,0,0.1988744,0,0,2.775558E-17,0,0.2093415,0.1988744,0,0,0.6230503,10.06453,0,0.2093415,-0.2093415,13.18829,94.20185,0.1197186,0.2187618,0,0,10.06453
5/8/2007 1:00:00 AM,0,0,-38.92765,90,0,0,40.10354,40.10354,0.8148457,0.8148457,0,0,0,0.8148457,0,0,1.110223E-16,0,0.8577323,0.8148457,0,0,0.8556519,9.855187,0,0.8577323,-0.8577323,12.28416,87.7438,0.1197186,0.8963302,0,0,9.855187
5/8/2007 2:00:00 AM,0,0,-56.20533,90,0,0,39.15007,39.15007,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.808688,8.997456,0,0,0,12.28416,87.7438,0.1197186,0,0,0,8.997456
5/8/2007 3:00:00 AM,0,0,-71.34212,90,0,0,38.35551,38.35551,0.4657581,0.4657581,0,0,0,0.4657581,0,0,5.551115E-17,0,0.4902717,0.4657581,0,0,1.808688,8.997456,0,0.4902717,-0.4902717,11.76736,84.05244,0.1197186,0.5123339,0,0,8.997456
5/8/2007 4:00:00 AM,0,0,-84.96671,90,0,0,37.56096,37.56096,0.1942205,0.1942205,0,0,0,0.1942205,0,0,2.775558E-17,0,0.2044426,0.1942205,0,0,2.353434,8.507183,0,0.2044426,-0.2044426,11.55186,82.51315,0.1197186,0.2136425,0,0,8.507183
5/8/2007 5:00:00 AM,0,0,-97.72955,90,0,0,36.97587,36.97587,0.4670201,0.4670201,0,0,0,0.4670201,0,0,0,0,0.4916001,0.4670201,0,0,2.580592,8.302741,0,0.4916001,-0.4916001,11.03367,78.81178,0.1197186,0.5137221,0,0,8.302741
5/8/2007 6:00:00 AM,0,0,-110.185,90,0,0,36.77362,36.77362,0.1584891,0.1584891,0,0,0,0.1584891,0,0,2.775558E-17,0,0.1668306,0.1584891,0,0,3.126815,7.811141,0,0.1668306,-0.1668306,10.85782,77.55567,0.1197186,0.174338,0,0,7.811141
5/8/2007 7:00:00 AM,0.01021331,0,-122.7765,90,0,0,36.38356,36.38356,1.42209,1.42209,0,0,0,1.42209,0,0,2.220446E-16,0,1.496937,1.42209,0,0,3.312182,7.64431,0,1.496937,-1.496937,9.279906,66.28491,0.1197186,1.564299,0,0,7.64431
5/8/2007 8:00:00 AM,0.1021235,5.683245,-135.8321,48.62561,0.4905084,1.903204,52.09163,37.60429,0,0,0,0,0,0,0,0,0,1.903204,0,0,0,0,4.975445,6.147373,1.903204,0,1.903204,11.08544,79.18158,0.1195378,0,1.522563,0,8.050577
5/8/2007 9:00:00 AM,0.1949032,10.41352,-149.5354,35.12434,0.8530281,3.034554,66.47103,40.97755,1.996964,1.996964,0,0,0,1.996964,151.9583,0,0,3.034554,2.102068,1.996964,0,0,3.072242,7.860257,0.9324859,0,0.9324859,11.97008,85.50038,0.1194493,2.196661,2.427643,0,10.89481
5/8/2007 10:00:00 AM,0.3105313,13.50022,-163.8794,23.20529,1.211102,3.928582,80.44533,43.83797,0.003220434,0.003220434,0,0,0,0.003220434,121989.2,1.785436,0,3.928582,0.00338993,0.003220434,0,0,2.139756,8.699494,2.139756,0,2.139756,14.00003,100,0.119247,0.003542477,3.142865,0,12.62808
5/8/2007 11:00:00 AM,0.312313,14.68654,-178.6422,16.73211,1.160226,3.733917,81.5834,46.48168,0.3099892,0.3099892,0,0,0,0.3099892,1204.531,3.407613,0,3.733917,0.3263044,0.3099892,0,0,0,10.62527,0,0,0,14.00003,100,0.119247,0.3409881,2.987134,0,14.35919
5/8/2007 12:00:00 PM,0.3077557,13.86458,166.5569,21.41437,1.180279,3.725378,84.34257,48.55476,0,0,0,0,0,0,0,3.725378,0,3.725378,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.119247,0,2.980302,0,14.35065
5/8/2007 1:00:00 PM,0.2465319,11.1097,152.1138,32.77242,1.059314,3.382483,82.70552,50.62783,1.356255,1.356255,0,0,0,1.356255,249.3987,1.954846,0,3.382483,1.427637,1.356255,0,0,0,10.62527,0,0,0,14.00003,100,0.119247,1.49188,2.705986,0,14.00776
5/8/2007 2:00:00 PM,0.1479828,6.656116,138.2865,46.1007,0.7269729,2.46815,73.70292,51.84856,1.168766,1.168766,0,0,0,1.168766,211.1757,1.23787,0,2.46815,1.230281,1.168766,0,0,0,10.62527,0,0,0,14.00003,100,0.119247,1.285643,1.97452,0,13.09342
5/8/2007 3:00:00 PM,0.02484957,0.8323085,125.1212,60.08538,0.1205327,0.4576971,55.78054,52.20972,0.6381869,0.6381869,0,0,0,0.6381869,71.71835,0,0,0.4576971,0.6717758,0.6381869,0,0,0,10.62527,0,0.2140786,-0.2140786,13.77437,98.38815,0.119247,0.7020056,0.3661577,0,11.08297
5/8/2007 4:00:00 PM,0,0,112.4656,90,0,0,52.57811,52.57811,1.762121,1.762121,0,0,0,1.762121,0,0,2.220446E-16,0,1.854864,1.762121,0,0,0.2378651,10.4112,0,1.854864,-1.854864,11.81917,84.42248,0.119247,1.938333,0,0,10.4112
5/8/2007 5:00:00 PM,0,0,100.0152,90,0,0,52.05081,52.05081,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.298825,8.556332,0,0,0,11.81917,84.42248,0.119247,0,0,0,8.556332
5/8/2007 6:00:00 PM,0,0,87.34666,90,0,0,50.58449,50.58449,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.298825,8.556332,0,0,0,11.81917,84.42248,0.119247,0,0,0,8.556332
5/8/2007 7:00:00 PM,0,0,73.92597,90,0,0,49.4071,49.4071,0.0222656,0.0222656,0,0,0,0.0222656,0,0,0,0,0.02343747,0.0222656,0,0,2.298825,8.556332,0,0.02343747,-0.02343747,11.79447,84.24602,0.119247,0.02449216,0,0,8.556332
5/8/2007 8:00:00 PM,0,0,59.11636,90,0,0,47.78187,47.78187,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.324867,8.532894,0,0,0,11.79447,84.24602,0.119247,0,0,0,8.532894
5/8/2007 9:00:00 PM,0,0,42.2666,90,0,0,45.83158,45.83158,0.4280797,0.4280797,0,0,0,0.4280797,0,0,5.551115E-17,0,0.4506102,0.4280797,0,0,2.324867,8.532894,0,0.4506102,-0.4506102,11.31948,80.85327,0.119247,0.4708877,0,0,8.532894
5/8/2007 10:00:00 PM,0,0,23.03263,90,0,0,43.88131,43.88131,0.5708479,0.5708479,0,0,0,0.5708479,0,0,1.110223E-16,0,0.6008925,0.5708479,0,0,2.825545,8.082284,0,0.6008925,-0.6008925,10.68608,76.32903,0.119247,0.6279327,0,0,8.082284
5/8/2007 11:00:00 PM,0,0,1.965391,90,0,0,42.33553,42.33553,0.09128556,0.09128556,0,0,0,0.09128556,0,0,1.387779E-17,0,0.09609006,0.09128556,0,0,3.493203,7.481391,0,0.09609006,-0.09609006,10.5848,75.60554,0.119247,0.1004141,0,0,7.481391
5/9/2007 12:00:00 AM,0,0,-19.38046,90,0,0,41.22314,41.22314,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.59997,7.385301,0,0,0,10.5848,75.60554,0.119247,0,0,0,7.385301
5/9/2007 1:00:00 AM,0,0,-39.08158,90,0,0,40.10354,40.10354,0.06802188,0.06802188,0,0,0,0.06802188,0,0,0,0,0.07160198,0.06802188,0,0,3.59997,7.385301,0,0.07160198,-0.07160198,10.50932,75.06643,0.119247,0.07482406,0,0,7.385301
5/9/2007 2:00:00 AM,0,0,-56.38462,90,0,0,39.16452,39.16452,0.2787638,0.2787638,0,0,0,0.2787638,0,0,0,0,0.2934355,0.2787638,0,0,3.679528,7.313699,0,0.2934355,-0.2934355,10.20001,72.85709,0.119247,0.3066401,0,0,7.313699
5/9/2007 3:00:00 AM,0,0,-71.52712,90,0,0,38.35551,38.35551,0.3073335,0.3073335,0,0,0,0.3073335,0,0,5.551115E-17,0,0.323509,0.3073335,0,0,4.005567,7.020264,0,0.323509,-0.323509,9.859005,70.42133,0.119247,0.3380669,0,0,7.020264
5/9/2007 4:00:00 AM,0,0,-85.14745,90,0,0,37.56096,37.56096,0.07091469,0.07091469,0,0,0,0.07091469,0,0,0,0,0.07464705,0.07091469,0,0,4.365022,6.696754,0,0.07464705,-0.07464705,9.78032,69.85929,0.119247,0.07800616,0,0,6.696754
5/9/2007 5:00:00 AM,0,0,-97.90121,90,0,0,36.97587,36.97587,0.174377,0.174377,0,0,0,0.174377,0,0,2.775558E-17,0,0.1835547,0.174377,0,0,4.447963,6.622108,0,0.1835547,-0.1835547,9.586836,68.47726,0.119247,0.1918147,0,0,6.622108
5/9/2007 6:00:00 AM,0,0,-110.3444,90,0,0,36.78807,36.78807,0.259759,0.259759,0,0,0,0.259759,0,0,5.551115E-17,0,0.2734305,0.259759,0,0,4.651913,6.438553,0,0.2734305,-0.2734305,9.298615,66.41855,0.119247,0.2857349,0,0,6.438553
5/9/2007 7:00:00 AM,0.00737673,0,-122.9201,90,0,0,36.40523,36.40523,0.1038221,0.1038221,0,0,0,0.1038221,0,0,0,0,0.1092864,0.1038221,0,0,4.955724,6.165123,0,0.1092864,-0.1092864,9.183417,65.5957,0.119247,0.1142043,0,0,6.165123
5/9/2007 8:00:00 AM,0.1146845,5.429496,-135.9548,48.684,0.5603232,2.147527,54.20416,37.62596,1.372519,1.372519,0,0,0,1.372519,156.4662,0,0,2.147527,1.444757,1.372519,0,0,5.077154,6.055836,0.7027709,0,0.7027709,9.850124,70.35789,0.1191807,1.509771,1.718022,0,8.203363
5/9/2007 9:00:00 AM,0.2272104,10.14796,-149.6307,35.22955,1.037181,3.558242,72.11733,40.97755,2.060934,2.060934,0,0,0,2.060934,172.6519,0,0,3.558242,2.169404,2.060934,0,0,4.374382,6.68833,1.388838,0,1.388838,11.16769,79.76907,0.1190498,2.267027,2.846594,0,10.24657
5/9/2007 10:00:00 AM,0.2973206,13.22488,-163.9402,23.39051,1.178335,3.850237,79.3884,43.80185,0.9185777,0.9185777,0,0,0,0.9185777,419.152,0,0,3.850237,0.9669239,0.9185777,0,0,2.985545,7.938284,2.883313,0,2.883313,13.90304,99.30725,0.1187791,1.010435,3.08019,0,11.78852
5/9/2007 11:00:00 AM,0.3350175,14.40568,-178.6634,17.01089,0.9149517,3.101301,73.94923,46.43834,0.1092221,0.1092221,0,0,0,0.1092221,2839.445,2.884099,0,3.101301,0.1149706,0.1092221,0,0,0.1022313,10.53327,0.1022313,0,0.1022313,14.00003,100,0.1187695,0.1201443,2.481041,0,13.63457
5/9/2007 12:00:00 PM,0.3427015,13.58359,166.5762,21.64067,0.8884661,2.986245,75.21728,48.4753,1.84907,1.84907,0,0,0,1.84907,161.4999,1.039856,0,2.986245,1.946389,1.84907,0,0,0,10.62527,0,0,0,14.00003,100,0.1187695,2.033977,2.388996,0,13.61152
5/9/2007 1:00:00 PM,0.269942,10.83352,152.1699,32.91901,0.7991454,2.697414,74.5823,50.54115,1.703015,1.703015,0,0,0,1.703015,158.3905,0.9047666,0,2.697414,1.792647,1.703015,0,0,0,10.62527,0,0,0,14.00003,100,0.1187695,1.873317,2.157931,0,13.32269
5/9/2007 2:00:00 PM,0.1674077,6.38791,138.3729,46.19853,0.5267676,1.86102,67.56213,51.80522,0.5244305,0.5244305,0,0,0,0.5244305,354.865,1.308988,0,1.86102,0.5520321,0.5244305,0,0,0,10.62527,0,0,0,14.00003,100,0.1187695,0.5768736,1.488816,0,12.48629
5/9/2007 3:00:00 PM,0.0247845,0.5729865,125.231,60.15088,0.1219502,0.4630833,55.77919,52.16639,0.3448624,0.3448624,0,0,0,0.3448624,134.2806,0.1000703,0,0.4630833,0.363013,0.3448624,0,0,0,10.62527,0,0,0,14.00003,100,0.1187695,0.3793486,0.3704667,0,11.08836
5/9/2007 4:00:00 PM,0,0,112.5929,90,0,0,52.53477,52.53477,0.4558091,0.4558091,0,0,0,0.4558091,0,0,5.551115E-17,0,0.4797991,0.4558091,0,0,0,10.62527,0,0.4797991,-0.4797991,13.49428,96.38749,0.1187695,0.50139,0,0,10.62527
5/9/2007 5:00:00 PM,0,0,100.1554,90,0,0,52.00747,52.00747,2.359039,2.359039,0,0,0,2.359039,0,0,4.440892E-16,0,2.483199,2.359039,0,0,0.5331101,10.14548,0,2.483199,-2.483199,10.87675,77.69094,0.1187695,2.594943,0,0,10.14548
5/9/2007 6:00:00 PM,0,0,87.49545,90,0,0,50.58449,50.58449,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.292221,7.662276,0,0,0,10.87675,77.69094,0.1187695,0,0,0,7.662276
5/9/2007 7:00:00 PM,0,0,74.07765,90,0,0,49.4071,49.4071,2.913929,2.913929,0,0,0,2.913929,0,0,0,0,3.067294,2.913929,0,0,3.292221,7.662276,0,3.067294,-3.067294,7.643541,54.59661,0.1187695,3.205323,0,0,7.662276
5/9/2007 8:00:00 PM,0,0,59.26062,90,0,0,47.82521,47.82521,4.725816,4.725816,1.395816,0,0.5460577,4.725816,0,0,0,0,3.505263,3.33,0,0,6.700325,4.594982,0,3.505263,-3.505263,3.948669,28.20473,0.1187695,5.198397,0,5,4.594982
5/9/2007 9:00:00 PM,0,0,42.38446,90,0,0,45.87492,45.87492,3.428152,3.428152,5,0,1.53,3.428152,0,0,0,0,0,0,1.571848,1.493256,10.59506,1.089718,1.493256,0,1.493256,5.365296,38.32347,0.1190054,3.770967,0,5,1.089718
5/9/2007 10:00:00 PM,0,0,23.09561,90,0,0,43.88131,43.88131,0.501186,0.501186,4.006449,0,1.258761,0.501186,0,0,0,0,0,0,3.505263,3.33,9.101807,2.433649,3.33,0,3.33,8.524412,60.88853,0.1193509,0.5513046,0,5,2.433649
5/9/2007 11:00:00 PM,0,0,1.947781,90,0,0,42.33553,42.33553,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,5.771806,5.430648,3.33,0,3.33,11.68353,83.4536,0.1195755,0,0,5,5.430648
5/10/2007 12:00:00 AM,0,0,-19.47533,90,0,0,41.23759,41.23759,0.5865214,0.5865214,0,0,0,0.5865214,0,0,1.110223E-16,0,0.6173909,0.5865214,0,0,2.441806,8.427649,0,0.6173909,-0.6173909,11.03274,78.80513,0.1195755,0.6451735,0,0,8.427649
5/10/2007 1:00:00 AM,0,0,-39.23129,90,0,0,40.12521,40.12521,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.127796,7.810257,0,0,0,11.03274,78.80513,0.1195755,0,0,0,7.810257
5/10/2007 2:00:00 AM,0,0,-56.55945,90,0,0,39.18619,39.18619,0.5209428,0.5209428,0,0,0,0.5209428,0,0,1.110223E-16,0,0.5483608,0.5209428,0,0,3.127796,7.810257,0,0.5483608,-0.5483608,10.45472,74.6764,0.1195755,0.573037,0,0,7.810257
5/10/2007 3:00:00 AM,0,0,-71.70757,90,0,0,38.37718,38.37718,0.7026506,0.7026506,0,0,0,0.7026506,0,0,1.110223E-16,0,0.7396322,0.7026506,0,0,3.737086,7.261897,0,0.7396322,-0.7396322,9.675076,69.10755,0.1195755,0.7729157,0,0,7.261897
5/10/2007 4:00:00 AM,0,0,-85.32363,90,0,0,37.58262,37.58262,0.4771576,0.4771576,0,0,0,0.4771576,0,0,5.551115E-17,0,0.5022712,0.4771576,0,0,4.558899,6.522264,0,0.5022712,-0.5022712,9.145636,65.32584,0.1195755,0.5248734,0,0,6.522264
5/10/2007 5:00:00 AM,0,0,-98.06831,90,0,0,37.01199,37.01199,0.1294095,0.1294095,0,0,0,0.1294095,0,0,2.775558E-17,0,0.1362205,0.1294095,0,0,5.116979,6.019993,0,0.1362205,-0.1362205,9.002047,64.30021,0.1195755,0.1423504,0,0,6.019993
5/10/2007 6:00:00 AM,0,0,-110.4992,90,0,0,36.83141,36.83141,0.6876096,0.6876096,0,0,0,0.6876096,0,0,1.110223E-16,0,0.7237995,0.6876096,0,0,5.268335,5.883773,0,0.7237995,-0.7237995,8.239095,58.85056,0.1195755,0.7563705,0,0,5.883773
5/10/2007 7:00:00 AM,0.00617061,0,-123.0592,90,0,0,36.44857,36.44857,3.254659,3.254659,1.25,0,0.50625,3.254659,0,0,0,0,2.110168,2.004659,0,0,6.072556,5.159973,0,2.110168,-2.110168,6.014783,42.96265,0.1195755,3.580125,0,5,5.159973
5/10/2007 8:00:00 AM,0.132176,5.179458,-136.0733,48.74451,0.4265257,1.672805,50.22582,37.64763,1.649928,1.649928,4.849354,0,1.488874,1.649928,101.3865,0,0,1.672805,0,0,3.199426,3.039455,8.417187,3.049806,4.71226,0,4.71226,10.48523,74.89432,0.119988,1.814921,1.338244,5,4.722611
5/10/2007 9:00:00 AM,0.2272586,9.886545,-149.722,35.33643,1.065919,3.636177,72.98092,40.95589,0.6037012,0.6037012,1.25,0,0.50625,0.6037012,602.314,0.5739301,0,3.636177,0,0,0.07236875,0.06875031,3.704927,7.29084,3.704927,0,3.704927,14.00003,100,0.119642,0.6640713,2.908942,5,10.92702
5/10/2007 10:00:00 AM,0.2945362,12.95414,-163.9977,23.57567,1.190658,3.881456,79.72707,43.75851,0.9495395,0.9495395,0,0,0,0.9495395,408.7725,2.881941,0,3.881456,0.9995152,0.9495395,0,0,0,10.62527,0,0,0,14.00003,100,0.119642,1.044493,3.105165,0,14.50673
5/10/2007 11:00:00 AM,0.3339474,14.12981,-178.682,17.28492,0.9126205,3.095624,73.84061,46.40222,0.8357466,0.8357466,0,0,0,0.8357466,370.4022,2.215891,0,3.095624,0.8797332,0.8357466,0,0,0,10.62527,0,0,0,14.00003,100,0.119642,0.9193212,2.476499,0,13.7209
5/10/2007 12:00:00 PM,0.3509942,13.30789,166.5972,21.86276,0.8861155,2.980663,75.10067,48.43196,0.5749156,0.5749156,0,0,0,0.5749156,518.4522,2.375489,0,2.980663,0.6051744,0.5749156,0,0,0,10.62527,0,0,0,14.00003,100,0.119642,0.6324072,2.38453,0,13.60594
5/10/2007 1:00:00 PM,0.2693695,10.56281,152.2269,33.06262,0.7968806,2.69167,74.47598,50.50504,1.496329,1.496329,0,0,0,1.496329,179.885,1.116588,0,2.69167,1.575083,1.496329,0,0,0,10.62527,0,0,0,14.00003,100,0.119642,1.645962,2.153337,0,13.31695
5/10/2007 2:00:00 PM,0.1444822,6.125253,138.4597,46.29373,0.5047652,1.791747,66.81535,51.72577,0,0,0,0,0,0,0,1.791747,0,1.791747,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.119642,0,1.433397,0,12.41702
5/10/2007 3:00:00 PM,0.02030632,0.3192433,125.3408,60.21384,0.09930906,0.3787837,55.02716,52.08693,0.8192143,0.8192143,0,0,0,0.8192143,46.23744,0,1.110223E-16,0.3787837,0.8623308,0.8192143,0,0,0,10.62527,0,0.4835471,-0.4835471,13.49032,96.35927,0.119642,0.9011357,0.3030269,0,11.00406
5/10/2007 4:00:00 PM,0,0,112.7199,90,0,0,52.49143,52.49143,1.930249,1.930249,0,0,0,1.930249,0,0,2.220446E-16,0,2.031841,1.930249,0,0,0.5372746,10.14173,0,2.031841,-2.031841,11.34858,81.0611,0.119642,2.123274,0,0,10.14173
5/10/2007 5:00:00 PM,0,0,100.2952,90,0,0,51.96413,51.96413,1.858993,1.858993,0,0,0,1.858993,0,0,0,0,1.956835,1.858993,0,0,2.794876,8.109886,0,1.956835,-1.956835,9.285892,66.32767,0.119642,2.044892,0,0,8.109886
5/10/2007 6:00:00 PM,0,0,87.64399,90,0,0,50.54115,50.54115,1.450101,1.450101,0,0,0,1.450101,0,0,2.220446E-16,0,1.526422,1.450101,0,0,4.969136,6.153051,0,1.526422,-1.526422,7.676901,54.8349,0.119642,1.595111,0,0,6.153051
5/10/2007 7:00:00 PM,0,0,74.22942,90,0,0,49.4071,49.4071,1.807196,1.807196,0,0,0,1.807196,0,0,2.220446E-16,0,1.902311,1.807196,0,0,6.665161,4.626629,0,1.902311,-1.902311,5.671689,40.51199,0.119642,1.987915,0,0,4.626629
5/10/2007 8:00:00 PM,0,0,59.40557,90,0,0,47.78187,47.78187,4.740395,4.740395,2.152292,0,0.7525758,4.740395,0,0,0,0,2.724318,2.588102,0,0,8.77884,2.724318,0,2.724318,-2.724318,2.800006,20,0.119642,5.214434,0,5,2.724318
5/10/2007 9:00:00 PM,0,0,42.50388,90,0,0,45.83158,45.83158,2.300356,2.300356,5,0,1.53,2.300356,0,0,0,0,0,0,2.699644,2.564662,11.80586,0,2.564662,0,2.564662,5.233058,37.37891,0.1200398,2.530391,0,5,0
5/10/2007 10:00:00 PM,0,0,23.16112,90,0,0,43.88131,43.88131,0.153337,0.153337,3.6586,0,1.163798,0.153337,0,4.440892E-16,0,0,0,0,3.505263,3.33,9.241198,2.308196,3.33,0,3.33,8.392173,59.94397,0.1202961,0.1686708,0,5,2.308196
5/10/2007 11:00:00 PM,0,0,1.933503,90,0,0,42.33553,42.33553,0.4677641,0.4677641,3.973027,0,1.249636,0.4677641,0,4.440892E-16,0,0,0,0,3.505263,3.33,5.911198,5.305196,3.33,0,3.33,11.55129,82.50904,0.1206249,0.5145406,0,5,5.305196
5/11/2007 12:00:00 AM,0,0,-19.56627,90,0,0,41.25926,41.25926,0.2407812,0.2407812,0,0,0,0.2407812,0,0,5.551115E-17,0,0.2534539,0.2407812,0,0,2.581198,8.302196,0,0.2534539,-0.2534539,11.28412,80.60073,0.1206249,0.2648593,0,0,8.302196
5/11/2007 1:00:00 AM,0,0,-39.37666,90,0,0,40.13966,40.13966,0.05757895,0.05757895,0,0,0,0.05757895,0,0,6.938894E-18,0,0.06060942,0.05757895,0,0,2.862813,8.048742,0,0.06060942,-0.06060942,11.22024,80.14439,0.1206249,0.06333685,0,0,8.048742
5/11/2007 2:00:00 AM,0,0,-56.72973,90,0,0,39.22953,39.22953,0.4743595,0.4743595,0,0,0,0.4743595,0,0,5.551115E-17,0,0.4993258,0.4743595,0,0,2.930157,7.988132,0,0.4993258,-0.4993258,10.6939,76.38486,0.1206249,0.5217955,0,0,7.988132
5/11/2007 3:00:00 AM,0,0,-71.88338,90,0,0,38.39885,38.39885,0.3345235,0.3345235,0,0,0,0.3345235,0,0,5.551115E-17,0,0.35213,0.3345235,0,0,3.484964,7.488807,0,0.35213,-0.35213,10.32272,73.73359,0.1206249,0.3679759,0,0,7.488807
5/11/2007 4:00:00 AM,0,0,-85.49516,90,0,0,37.60429,37.60429,0.2578797,0.2578797,0,0,0,0.2578797,0,0,5.551115E-17,0,0.2714523,0.2578797,0,0,3.876219,7.136677,0,0.2714523,-0.2714523,10.03659,71.68977,0.1206249,0.2836677,0,0,7.136677
5/11/2007 5:00:00 AM,0,0,-98.2308,90,0,0,37.03366,37.03366,0.4933123,0.4933123,0,0,0,0.4933123,0,0,5.551115E-17,0,0.5192761,0.4933123,0,0,4.177833,6.865224,0,0.5192761,-0.5192761,9.489223,67.78002,0.1206249,0.5426435,0,0,6.865224
5/11/2007 6:00:00 AM,0,0,-110.6496,90,0,0,36.85307,36.85307,0.3011805,0.3011805,0,0,0,0.3011805,0,0,5.551115E-17,0,0.317032,0.3011805,0,0,4.754807,6.345948,0,0.317032,-0.317032,9.155042,65.39302,0.1206249,0.3312985,0,0,6.345948
5/11/2007 7:00:00 AM,0.005982738,0,-123.1939,90,0,0,36.46302,36.46302,1.044194,1.044194,0,0,0,1.044194,0,0,2.220446E-16,0,1.099152,1.044194,0,0,5.107064,6.028916,0,1.099152,-1.099152,7.996434,57.11727,0.1206249,1.148613,0,0,6.028916
5/11/2007 8:00:00 AM,0.1237613,4.933214,-136.1875,48.80706,0.4058968,1.597496,49.6114,37.64763,1.452861,1.452861,0,0,0,1.452861,109.9552,0,0,1.597496,1.529327,1.452861,0,0,6.328344,4.929765,0.06816877,0,0.06816877,8.061105,57.5792,0.1206186,1.598147,1.277997,0,6.527261
5/11/2007 9:00:00 AM,0.2338267,9.629351,-149.8095,35.44481,0.7727495,2.792139,63.98161,40.93422,1.177086,1.177086,0,0,0,1.177086,237.2078,0,0,2.792139,1.239038,1.177086,0,0,6.260175,4.991117,1.553102,0,1.553102,9.534506,68.10348,0.120474,1.294795,2.233711,0,7.783256
5/11/2007 10:00:00 AM,0.3146124,12.68807,-164.0517,23.76052,0.8724825,3.037367,69.86217,43.71517,0.7736906,0.7736906,0,0,0,0.7736906,392.5816,0,0,3.037367,0.8144111,0.7736906,0,0,4.707074,6.388908,2.222956,0,2.222956,11.64339,83.16689,0.1202676,0.8510596,2.429893,0,9.426275
5/11/2007 11:00:00 AM,0.3393039,13.85902,-178.6981,17.55413,0.910307,3.09089,73.68821,46.32277,1.616077,1.616077,0,0,0,1.616077,191.2588,0,0,3.09089,1.701134,1.616077,0,0,2.484118,8.389568,1.389756,0,1.389756,12.96183,92.58428,0.1201389,1.777685,2.472712,0,11.48046
5/11/2007 12:00:00 PM,0.3221566,13.03756,166.62,22.08052,0.8837931,2.975878,74.94803,48.3525,1.434708,1.434708,0,0,0,1.434708,207.4205,0.3712979,0,2.975878,1.510219,1.434708,0,0,1.094362,9.640348,1.094362,0,1.094362,14.00003,100,0.1200378,1.578178,2.380702,0,12.61623
5/11/2007 1:00:00 PM,0.273692,10.29764,152.285,33.20314,0.7946513,2.686805,74.32658,50.42558,1.59897,1.59897,0,0,0,1.59897,168.0335,1.003678,0,2.686805,1.683127,1.59897,0,0,0,10.62527,0,0,0,14.00003,100,0.1200378,1.758867,2.149444,0,13.31208
5/11/2007 2:00:00 PM,0.1333745,5.868219,138.5468,46.3862,0.6569934,2.264572,71.39611,51.68243,0.3326578,0.3326578,0,0,0,0.3326578,680.7511,1.914406,0,2.264572,0.3501661,0.3326578,0,0,0,10.62527,0,0,0,14.00003,100,0.1200378,0.3659236,1.811657,0,12.88985
5/11/2007 3:00:00 PM,0.01557965,0.07114968,125.4504,60.27424,0.07531833,0.2885423,54.27938,52.05081,0.5945401,0.5945401,0,0,0,0.5945401,48.53202,0,1.110223E-16,0.2885423,0.6258316,0.5945401,0,0,0,10.62527,0,0.3372893,-0.3372893,13.64449,97.46047,0.1200378,0.653994,0.2308339,0,10.91382
5/11/2007 4:00:00 PM,0,0,112.8466,90,0,0,52.45531,52.45531,0.1395324,0.1395324,0,0,0,0.1395324,0,0,0,0,0.1468762,0.1395324,0,0,0.3747659,10.28798,0,0.1468762,-0.1468762,13.48967,96.35461,0.1200378,0.1534857,0,0,10.28798
5/11/2007 5:00:00 PM,0,0,100.4346,90,0,0,51.92802,51.92802,1.209159,1.209159,0,0,0,1.209159,0,0,2.220446E-16,0,1.272799,1.209159,0,0,0.5379617,10.14111,0,1.272799,-1.272799,12.14802,86.77143,0.1200378,1.330075,0,0,10.14111
5/11/2007 6:00:00 PM,0,0,87.79221,90,0,0,50.50504,50.50504,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.952183,8.86831,0,0,0,12.14802,86.77143,0.1200378,0,0,0,8.86831
5/11/2007 7:00:00 PM,0,0,74.38117,90,0,0,49.36376,49.36376,2.353683,2.353683,0,0,0,2.353683,0,0,0,0,2.477561,2.353683,0,0,1.952183,8.86831,0,2.477561,-2.477561,9.536446,68.11733,0.1200378,2.589052,0,0,8.86831
5/11/2007 8:00:00 PM,0,0,59.55112,90,0,0,47.78187,47.78187,1.802236,1.802236,0,0,0,1.802236,0,0,2.220446E-16,0,1.897091,1.802236,0,0,4.705029,6.390749,0,1.897091,-1.897091,7.536736,53.83372,0.1200378,1.98246,0,0,6.390749
5/11/2007 9:00:00 PM,0,0,42.6248,90,0,0,45.83158,45.83158,0.1291714,0.1291714,0,0,0,0.1291714,0,0,2.775558E-17,0,0.1359699,0.1291714,0,0,6.812908,4.493657,0,0.1359699,-0.1359699,7.393412,52.80997,0.1200378,0.1420885,0,0,4.493657
5/11/2007 10:00:00 PM,0,0,23.22915,90,0,0,43.88131,43.88131,0.874159,0.874159,0,0,0,0.874159,0,0,0,0,0.9201673,0.874159,0,0,6.963985,4.357687,0,0.9201673,-0.9201673,6.42347,45.88184,0.1200378,0.9615749,0,0,4.357687
5/11/2007 11:00:00 PM,0,0,1.922601,90,0,0,42.33553,42.33553,0.2227895,0.2227895,0,0,0,0.2227895,0,0,2.775558E-17,0,0.2345152,0.2227895,0,0,7.986393,3.43752,0,0.2345152,-0.2345152,6.176269,44.11612,0.1200378,0.2450684,0,0,3.43752
5/12/2007 12:00:00 AM,0,0,-19.65317,90,0,0,41.23759,41.23759,0.2264124,0.2264124,0,0,0,0.2264124,0,0,2.775558E-17,0,0.2383288,0.2264124,0,0,8.246966,3.203005,0,0.2383288,-0.2383288,5.925048,42.32169,0.1200378,0.2490536,0,0,3.203005
5/12/2007 1:00:00 AM,0,0,-39.5176,90,0,0,40.13966,40.13966,0.156047,0.156047,0,0,0,0.156047,0,0,2.775558E-17,0,0.16426,0.156047,0,0,8.511776,2.964676,0,0.16426,-0.16426,5.751903,41.08494,0.1200378,0.1716517,0,0,2.964676
5/12/2007 2:00:00 AM,0,0,-56.89535,90,0,0,39.18619,39.18619,0.115835,0.115835,0,0,0,0.115835,0,0,1.387779E-17,0,0.1219315,0.115835,0,0,8.694287,2.800416,0,0.1219315,-0.1219315,5.623376,40.16689,0.1200378,0.1274185,0,0,2.800416
5/12/2007 3:00:00 AM,0,0,-72.05446,90,0,0,38.37718,38.37718,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.829766,2.678484,0,0,0,5.623376,40.16689,0.1200378,0,0,0,2.678484
5/12/2007 4:00:00 AM,0,0,-85.66196,90,0,0,37.58262,37.58262,0.4325145,0.4325145,0,0,0,0.4325145,0,0,5.551115E-17,0,0.4552784,0.4325145,0,0,8.829766,2.678484,0,0.4552784,-0.4552784,5.143471,36.739,0.1200378,0.4757659,0,0,2.678484
5/12/2007 5:00:00 AM,0,0,-98.38861,90,0,0,37.01199,37.01199,0.3950287,0.3950287,0,0,0,0.3950287,0,0,5.551115E-17,0,0.4158197,0.3950287,0,0,9.335631,2.223206,0,0.4158197,-0.4158197,4.705158,33.6082,0.1200378,0.4345316,0,0,2.223206
5/12/2007 6:00:00 AM,0,0,-110.7953,90,0,0,36.83141,36.83141,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.797653,1.807386,0,0,0,4.705158,33.6082,0.1200378,0,0,0,1.807386
5/12/2007 7:00:00 AM,0.00405434,0,-123.3241,90,0,0,36.46302,36.46302,2.04525,2.04525,1.25,0,0.50625,2.04525,0,0,0,0,0.8371049,0.7952496,0,0,9.797653,1.807386,0,0.8371049,-0.8371049,3.822772,27.30546,0.1200378,2.249775,0,5,1.807386
5/12/2007 8:00:00 AM,0.1187985,4.690847,-136.2973,48.87152,0.3856034,1.522852,49.00758,37.64763,2.876784,2.876784,5,0,1.53,2.876784,52.93592,0,0,1.522852,0,0,2.123216,2.017056,10.72777,0.9702815,3.539907,0,3.539907,7.181023,51.29292,0.1205425,3.164462,1.218282,5,2.493133
5/12/2007 9:00:00 AM,0.2492056,9.376465,-149.893,35.55452,0.7707579,2.786372,63.89898,40.91255,2.11291,2.11291,4.701638,0,1.448547,2.11291,131.8737,0,0,2.786372,0,0,2.588729,2.459292,7.187862,4.156198,5.245664,0,5.245664,12.1575,86.8391,0.1208593,2.3242,2.229098,5,6.94257
5/12/2007 10:00:00 AM,0.3013214,12.42677,-164.1024,23.94485,0.8702962,3.031063,69.79523,43.71517,0,0,0,0,0,0,0,1.088865,0,3.031063,0,0,0,0,1.942198,8.877296,1.942198,0,1.942198,14.00003,100,0.1206802,0,2.42485,0,11.90836
5/12/2007 11:00:00 AM,0.3523913,13.59338,-178.7115,17.8184,0.9080134,3.085442,73.57338,46.27943,0.8747659,0.8747659,0,0,0,0.8747659,352.7162,2.164635,0,3.085442,0.9208062,0.8747659,0,0,0,10.62527,0,0,0,14.00003,100,0.1206802,0.9622425,2.468353,0,13.71072
5/12/2007 12:00:00 PM,0.3505988,12.77268,166.6445,22.29385,0.8815005,2.97043,74.83324,48.30917,1.224319,1.224319,0,0,0,1.224319,242.619,1.681673,0,2.97043,1.288757,1.224319,0,0,0,10.62527,0,0,0,14.00003,100,0.1206802,1.346751,2.376344,0,13.5957
5/12/2007 1:00:00 PM,0.2422207,10.03809,152.3439,33.34047,0.7924591,2.681374,74.21515,50.38224,0.5652412,0.5652412,0,0,0,0.5652412,474.377,2.086384,0,2.681374,0.5949908,0.5652412,0,0,0,10.62527,0,0,0,14.00003,100,0.1206802,0.6217654,2.145099,0,13.30665
5/12/2007 2:00:00 PM,0.1249956,5.61688,138.6342,46.47588,0.6143028,2.135956,70.05167,51.63909,0,0,0,0,0,0,0,2.135956,0,2.135956,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1206802,0,1.708765,0,12.76123
5/12/2007 3:00:00 PM,0.0151247,0,125.5599,90,0,0,52.00747,52.00747,1.458536,1.458536,0,0,0,1.458536,0,0,2.220446E-16,0,1.535301,1.458536,0,0,0,10.62527,0,1.535301,-1.535301,12.38168,88.44038,0.1206802,1.60439,0,0,10.62527
5/12/2007 4:00:00 PM,0,0,112.9728,90,0,0,52.41198,52.41198,2.783632,2.783632,0,0,0,2.783632,0,0,0,0,2.930139,2.783632,0,0,1.70589,9.089972,0,2.930139,-2.930139,9.29304,66.37873,0.1206802,3.061995,0,0,9.089972
5/12/2007 5:00:00 PM,0,0,100.5734,90,0,0,51.92802,51.92802,0.2776769,0.2776769,0,0,0,0.2776769,0,0,0,0,0.2922914,0.2776769,0,0,4.9616,6.159834,0,0.2922914,-0.2922914,8.984939,64.178,0.1206802,0.3054445,0,0,6.159834
5/12/2007 6:00:00 PM,0,0,87.94001,90,0,0,50.50504,50.50504,3.367955,3.367955,1.25,0,0.50625,3.367955,0,0,4.440892E-16,0,2.229426,2.117955,0,0,5.286368,5.867543,0,2.229426,-2.229426,6.634917,47.39217,0.1206802,3.70475,0,5,5.867543
5/12/2007 7:00:00 PM,0,0,74.53285,90,0,0,49.36376,49.36376,1.928903,1.928903,5,0,1.53,1.928903,0,0,0,0,0,0,3.071097,2.917542,7.763508,3.638117,2.917542,0,2.917542,9.40274,67.1623,0.1211213,2.121794,0,5,3.638117
5/12/2007 8:00:00 PM,0,0,59.69719,90,0,0,47.78187,47.78187,2.532438,2.532438,5,0,1.53,2.532438,0,0,0,0,0,0,2.467562,2.344184,4.845966,6.263905,2.344184,0,2.344184,11.62663,83.04718,0.1214742,2.785682,0,5,6.263905
5/12/2007 9:00:00 PM,0,0,42.74715,90,0,0,45.83158,45.83158,0.08259176,0.08259176,0,0,0,0.08259176,0,0,1.387779E-17,0,0.08693869,0.08259176,0,0,2.501782,8.37367,0,0.08693869,-0.08693869,11.53499,82.3926,0.1214742,0.09085093,0,0,8.37367
5/12/2007 10:00:00 PM,0,0,23.29969,90,0,0,43.83797,43.83797,0.6034763,0.6034763,0,0,0,0.6034763,0,0,0,0,0.6352382,0.6034763,0,0,2.598381,8.286732,0,0.6352382,-0.6352382,10.86539,77.60976,0.1214742,0.663824,0,0,8.286732
5/12/2007 11:00:00 PM,0,0,1.915113,90,0,0,42.29941,42.29941,0.4293326,0.4293326,0,0,0,0.4293326,0,0,5.551115E-17,0,0.451929,0.4293326,0,0,3.304201,7.651493,0,0.451929,-0.451929,10.38901,74.20708,0.1214742,0.4722658,0,0,7.651493
5/13/2007 12:00:00 AM,0,0,-19.73596,90,0,0,41.22314,41.22314,0.7121718,0.7121718,0,0,0,0.7121718,0,0,1.110223E-16,0,0.7496545,0.7121718,0,0,3.806345,7.199564,0,0.7496545,-0.7496545,9.598807,68.56277,0.1214742,0.783389,0,0,7.199564
5/13/2007 1:00:00 AM,0,0,-39.65402,90,0,0,40.12521,40.12521,0.5008761,0.5008761,0,0,0,0.5008761,0,0,0,0,0.527238,0.5008761,0,0,4.639294,6.44991,0,0.527238,-0.527238,9.04305,64.59308,0.1214742,0.5509636,0,0,6.44991
5/13/2007 2:00:00 AM,0,0,-57.05622,90,0,0,39.18619,39.18619,0.3164106,0.3164106,0,0,0,0.3164106,0,0,5.551115E-17,0,0.3330638,0.3164106,0,0,5.225114,5.922672,0,0.3330638,-0.3330638,8.69197,62.08537,0.1214742,0.3480516,0,0,5.922672
5/13/2007 3:00:00 AM,0,0,-72.22073,90,0,0,38.37718,38.37718,0.08368645,0.08368645,0,0,0,0.08368645,0,0,1.387779E-17,0,0.08809099,0.08368645,0,0,5.595185,5.589608,0,0.08809099,-0.08809099,8.599113,61.42212,0.1214742,0.09205509,0,0,5.589608
5/13/2007 4:00:00 AM,0,0,-85.82399,90,0,0,37.58262,37.58262,0.07211908,0.07211908,0,0,0,0.07211908,0,0,0,0,0.07591482,0.07211908,0,0,5.693064,5.501517,0,0.07591482,-0.07591482,8.519093,60.85054,0.1214742,0.07933099,0,0,5.501517
5/13/2007 5:00:00 AM,0,0,-98.5417,90,0,0,37.03366,37.03366,0.4543687,0.4543687,0,0,0,0.4543687,0,0,0,0,0.4782828,0.4543687,0,0,5.777413,5.425602,0,0.4782828,-0.4782828,8.014938,57.24944,0.1214742,0.4998055,0,0,5.425602
5/13/2007 6:00:00 AM,0,0,-110.9363,90,0,0,36.85307,36.85307,0.004981379,0.004981379,0,0,0,0.004981379,0,0,0,0,0.005243557,0.004981379,0,0,6.308839,4.947319,0,0.005243557,-0.005243557,8.009411,57.20996,0.1214742,0.005479516,0,0,4.947319
5/13/2007 7:00:00 AM,0.003091595,0,-123.4497,90,0,0,36.48469,36.48469,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.314665,4.942076,0,0,0,8.009411,57.20996,0.1214742,0,0,0,4.942076
5/13/2007 8:00:00 AM,0.09672269,4.452438,-136.4029,48.9378,0.4741877,1.844601,51.64781,37.64763,1.119475,1.119475,0,0,0,1.119475,164.7738,0,0,1.844601,1.178395,1.119475,0,0,6.314665,4.942076,0.6662067,0,0.6662067,8.64143,61.72438,0.1214128,1.231422,1.475681,0,6.786677
5/13/2007 9:00:00 AM,0.1937187,9.127971,-149.9725,35.6654,0.9471261,3.310316,69.24617,40.87643,1.148548,1.148548,0,0,0,1.148548,288.2175,0,0,3.310316,1.208998,1.148548,0,0,5.648458,5.541662,2.101318,0,2.101318,10.63492,75.96353,0.1212193,1.263402,2.648252,0,8.851977
5/13/2007 10:00:00 AM,0.2380576,12.1703,-164.1498,24.12842,1.00228,3.401383,73.76797,43.63572,0,0,0,0,0,0,0,0,0,3.401383,0,0,0,0,3.54714,7.432848,3.401383,0,3.401383,13.86175,99.0123,0.1209075,0,2.721106,0,10.83423
5/13/2007 11:00:00 AM,0.2720771,13.33298,-178.7224,18.07763,1.096593,3.584016,79.35305,46.23609,1.477129,1.477129,0,0,0,1.477129,242.6339,1.883385,0,3.584016,1.554872,1.477129,0,0,0.1457578,10.49409,0.1457578,0,0.1457578,14.00003,100,0.1208942,1.624842,2.867213,0,14.07811
5/13/2007 12:00:00 PM,0.2140459,12.51332,166.6707,22.50262,0.868005,2.933896,74.37411,48.26583,0.1276517,0.1276517,0,0,0,0.1276517,2298.361,2.799526,0,2.933896,0.1343702,0.1276517,0,0,0,10.62527,0,0,0,14.00003,100,0.1208942,0.1404168,2.347117,0,13.55917
5/13/2007 1:00:00 PM,0.1676128,9.784236,152.4038,33.47449,0.7793822,2.645555,73.73325,50.30278,0.1164872,0.1164872,0,0,0,0.1164872,2271.113,2.522937,0,2.645555,0.1226181,0.1164872,0,0,0,10.62527,0,0,0,14.00003,100,0.1208942,0.1281359,2.116444,0,13.27083
5/13/2007 2:00:00 PM,0.09205584,5.371305,138.7218,46.56271,0.4359742,1.569539,64.56888,51.55963,1.124449,1.124449,0,0,0,1.124449,139.583,0.3859093,0,1.569539,1.18363,1.124449,0,0,0,10.62527,0,0,0,14.00003,100,0.1208942,1.236894,1.255632,0,12.19481
5/13/2007 3:00:00 PM,0.01017068,0,125.6692,90,0,0,51.96413,51.96413,1.870319,1.870319,0,0,0,1.870319,0,0,2.220446E-16,0,1.968757,1.870319,0,0,0,10.62527,0,1.968757,-1.968757,11.92478,85.1768,0.1208942,2.057351,0,0,10.62527
5/13/2007 4:00:00 PM,0,0,113.0986,90,0,0,52.37586,52.37586,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.187508,8.656517,0,0,0,11.92478,85.1768,0.1208942,0,0,0,8.656517
5/13/2007 5:00:00 PM,0,0,100.7118,90,0,0,51.84856,51.84856,2.475449,2.475449,0,0,0,2.475449,0,0,4.440892E-16,0,2.605736,2.475449,0,0,2.187508,8.656517,0,2.605736,-2.605736,9.178089,65.55765,0.1208942,2.722994,0,0,8.656517
5/13/2007 6:00:00 PM,0,0,88.08735,90,0,0,50.4617,50.4617,3.319701,3.319701,1.25,0,0.50625,3.319701,0,0,0,0,2.178633,2.069701,0,0,5.08277,6.050781,0,2.178633,-2.178633,6.881608,49.15425,0.1208942,3.651671,0,5,6.050781
5/13/2007 7:00:00 PM,0,0,74.68436,90,0,0,49.32764,49.32764,1.515025,1.515025,5,0,1.53,1.515025,0,0,0,0,0,0,3.484974,3.310726,7.503473,3.872148,3.310726,0,3.310726,10.02244,71.58871,0.1213896,1.666528,0,5,3.872148
5/13/2007 8:00:00 PM,0,0,59.84369,90,0,0,47.73853,47.73853,2.249621,2.249621,5,0,1.53,2.249621,0,0,0,0,0,0,2.750379,2.61286,4.192748,6.851801,2.61286,0,2.61286,12.50121,89.29421,0.1217789,2.474583,0,5,6.851801
5/13/2007 9:00:00 PM,0,0,42.87086,90,0,0,45.78825,45.78825,1.781528,1.781528,0,0,0,1.781528,0,0,0,0,1.875293,1.781528,0,0,1.579888,9.203376,0,1.875293,-1.875293,10.52448,75.17473,0.1217789,1.959681,0,0,9.203376
5/13/2007 10:00:00 PM,0,0,23.3727,90,0,0,43.80185,43.80185,0.1310373,0.1310373,0,0,0,0.1310373,0,0,0,0,0.137934,0.1310373,0,0,3.663546,7.328083,0,0.137934,-0.137934,10.37909,74.13619,0.1217789,0.1441411,0,0,7.328083
5/13/2007 11:00:00 PM,0,0,1.911073,90,0,0,42.29941,42.29941,0.4480358,0.4480358,0,0,0,0.4480358,0,0,5.551115E-17,0,0.4716166,0.4480358,0,0,3.816806,7.190149,0,0.4716166,-0.4716166,9.88196,70.58529,0.1217789,0.4928394,0,0,7.190149
5/14/2007 12:00:00 AM,0,0,-19.81456,90,0,0,41.20148,41.20148,0.2968244,0.2968244,0,0,0,0.2968244,0,0,5.551115E-17,0,0.3124467,0.2968244,0,0,4.340825,6.718532,0,0.3124467,-0.3124467,9.552612,68.23281,0.1217789,0.3265068,0,0,6.718532
5/14/2007 1:00:00 AM,0,0,-39.78581,90,0,0,40.08187,40.08187,0.441465,0.441465,0,0,0,0.441465,0,0,5.551115E-17,0,0.4647,0.441465,0,0,4.687987,6.406085,0,0.4647,-0.4647,9.062776,64.73399,0.1217789,0.4856114,0,0,6.406085
5/14/2007 2:00:00 AM,0,0,-57.21226,90,0,0,39.18619,39.18619,0.2372428,0.2372428,0,0,0,0.2372428,0,0,0,0,0.2497292,0.2372428,0,0,5.204321,5.941385,0,0.2497292,-0.2497292,8.799538,62.85372,0.1217789,0.260967,0,0,5.941385
5/14/2007 3:00:00 AM,0,0,-72.38211,90,0,0,38.37718,38.37718,0.1772678,0.1772678,0,0,0,0.1772678,0,0,2.775558E-17,0,0.1865977,0.1772678,0,0,5.481798,5.691656,0,0.1865977,-0.1865977,8.602847,61.44878,0.1217789,0.1949946,0,0,5.691656
5/14/2007 4:00:00 AM,0,0,-85.98117,90,0,0,37.58262,37.58262,0.4942726,0.4942726,0,0,0,0.4942726,0,0,5.551115E-17,0,0.520287,0.4942726,0,0,5.689128,5.505058,0,0.520287,-0.520287,8.054416,57.53143,0.1217789,0.5436999,0,0,5.505058
5/14/2007 5:00:00 AM,0,0,-98.69003,90,0,0,37.03366,37.03366,0.2213587,0.2213587,0,0,0,0.2213587,0,0,0,0,0.2330092,0.2213587,0,0,6.267225,4.984772,0,0.2330092,-0.2330092,7.808803,55.77705,0.1217789,0.2434946,0,0,4.984772
5/14/2007 6:00:00 AM,0,0,-111.0728,90,0,0,36.87474,36.87474,0.6226429,0.6226429,0,0,0,0.6226429,0,0,1.110223E-16,0,0.6554136,0.6226429,0,0,6.526124,4.751762,0,0.6554136,-0.6554136,7.117936,50.8423,0.1217789,0.6849073,0,0,4.751762
5/14/2007 7:00:00 AM,0.002216214,0,-123.5709,90,0,0,36.50636,36.50636,2.541989,2.541989,0,0,0,2.541989,0,0,0,0,2.675778,2.541989,0,0,7.254362,4.096349,0,2.675778,-2.675778,4.297419,30.69579,0.1217789,2.796188,0,0,4.096349
5/14/2007 8:00:00 AM,0.1081903,4.218068,-136.5042,49.00578,0.34605,1.375657,47.84698,37.66208,0.7552206,0.7552206,0,0,0,0.7552206,182.153,0,0,1.375657,0.794969,0.7552206,0,0,10.22745,1.420571,0.5806881,0,0.5806881,4.848308,34.6307,0.1217257,0.8307427,1.100526,0,2.796228
5/14/2007 9:00:00 AM,0.2352523,8.883951,-150.0482,35.77729,0.7305875,2.662113,62.62042,40.85476,0.494459,0.494459,0,0,0,0.494459,538.3891,0,0,2.662113,0.5204831,0.494459,0,0,9.64676,1.94319,2.14163,0,2.14163,6.880037,49.14302,0.1215299,0.5439049,2.129691,0,4.605303
5/14/2007 10:00:00 AM,0.2971313,11.91876,-164.1939,24.31103,0.8659552,3.020821,69.54428,43.5996,2.250816,2.250816,0,0,0,2.250816,134.21,0,0,3.020821,2.36928,2.250816,0,0,7.50513,3.870657,0.6515406,0,0.6515406,7.498142,53.55805,0.1214704,2.475898,2.416657,0,6.891478
5/14/2007 11:00:00 AM,0.3468809,13.0779,-178.7307,18.33175,0.9034929,3.075444,73.30888,46.15663,2.356162,2.356162,0,0,0,2.356162,130.5276,0,0,3.075444,2.480171,2.356162,0,0,6.85359,4.457044,0.5952726,0,0.5952726,8.062867,57.5918,0.1214161,2.591779,2.460355,0,7.532487
5/14/2007 12:00:00 PM,0.3216101,12.25957,166.6985,22.70673,0.8770121,2.96049,74.56976,48.18637,1.618957,1.618957,0,0,0,1.618957,182.864,0,0,2.96049,1.704166,1.618957,0,0,6.258317,4.992789,1.256325,0,1.256325,9.254722,66.10502,0.1213018,1.780853,2.368392,0,7.953279
5/14/2007 1:00:00 PM,0.2409796,9.536144,152.4645,33.60511,0.7840081,2.65954,73.83085,50.25945,2.242026,2.242026,0,0,0,2.242026,118.6222,0,0,2.65954,2.360027,2.242026,0,0,5.001992,6.123481,0.2995129,0,0.2995129,9.538864,68.13461,0.1212745,2.466229,2.127632,0,8.783022
5/14/2007 2:00:00 PM,0.1347007,5.131561,138.8097,46.6466,0.421598,1.522644,64.05517,51.48018,2.084759,2.084759,0,0,0,2.084759,73.03696,0,0,1.522644,2.194483,2.084759,0,0,4.702479,6.393043,0,0.6718383,-0.6718383,8.830685,63.07619,0.1212745,2.293234,1.218115,0,7.915687
5/14/2007 3:00:00 PM,0.01086642,0,125.7782,90,0,0,51.88468,51.88468,2.722159,2.722159,0,0,0,2.722159,0,0,4.440892E-16,0,2.865431,2.722159,0,0,5.448967,5.721205,0,2.865431,-2.865431,5.810255,41.50174,0.1212745,2.994375,0,0,5.721205
5/14/2007 4:00:00 PM,0,0,113.2239,90,0,0,52.28918,52.28918,1.748841,1.748841,0,0,0,1.748841,0,0,2.220446E-16,0,1.840886,1.748841,0,0,8.632778,2.855773,0,1.840886,-1.840886,3.869792,27.64131,0.1212745,1.923725,0,0,2.855773
5/14/2007 5:00:00 PM,0,0,100.8494,90,0,0,51.80522,51.80522,0.8358027,0.8358027,0,0,0,0.8358027,0,0,1.110223E-16,0,0.8797924,0.8358027,0,0,10.67821,1.014888,0,0.8797924,-0.8797924,2.942409,21.01716,0.1212745,0.919383,0,0,1.014888
5/14/2007 6:00:00 PM,0,0,88.23414,90,0,0,50.42558,50.42558,3.034854,3.034854,2.906513,0,0.958478,3.034854,0,2.775558E-17,0,0,0.1350956,0.1283408,0,0,11.65575,0.1350956,0,0.1350956,-0.1350956,2.800006,20,0.1212745,3.338339,0,5,0.1350956
5/14/2007 7:00:00 PM,0,0,74.83562,90,0,0,49.28431,49.28431,2.751643,2.751643,5,0,1.53,2.751643,0,0,0,0,0,0,2.248357,2.135939,11.80586,0,2.135939,0,2.135939,4.826335,34.47375,0.1215911,3.026808,0,5,0
5/14/2007 8:00:00 PM,0,0,59.99054,90,0,0,47.70241,47.70241,3.260596,3.260596,5,0,1.53,3.260596,0,0,0,0,0,0,1.739404,1.652434,9.669922,1.922345,1.652434,0,1.652434,6.393971,45.67113,0.1218353,3.586655,0,5,1.922345
5/14/2007 9:00:00 PM,0,0,42.99585,90,0,0,45.78825,45.78825,3.724929,3.724929,5,0,1.53,3.724929,0,0,0,0,0,0,1.275071,1.211317,8.017488,3.409536,1.211317,0,1.211317,7.543128,53.87938,0.1220139,4.097422,0,5,3.409536
5/14/2007 10:00:00 PM,0,0,23.44815,90,0,0,43.80185,43.80185,0.2529517,0.2529517,3.758215,0,1.190993,0.2529517,0,0,0,0,0,0,3.505263,3.33,6.80617,4.499721,3.33,0,3.33,10.70224,76.44444,0.1222781,0.2782469,0,5,4.499721
5/14/2007 11:00:00 PM,0,0,1.910506,90,0,0,42.25607,42.25607,0.1299857,0.1299857,3.635249,0,1.157423,0.1299857,0,0,0,0,0,0,3.505263,3.33,3.47617,7.496721,3.33,0,3.33,13.86136,99.00951,0.1225132,0.1429843,0,5,7.496721
5/15/2007 12:00:00 AM,0,0,-19.8889,90,0,0,41.17981,41.17981,0.2366737,0.2366737,0,0,0,0.2366737,0,0,2.775558E-17,0,0.2491302,0.2366737,0,0,0.1461702,10.49372,0,0.2491302,-0.2491302,13.59875,97.13375,0.1225132,0.2603411,0,0,10.49372
5/15/2007 1:00:00 AM,0,0,-39.91288,90,0,0,40.08187,40.08187,0.5011703,0.5011703,0,0,0,0.5011703,0,0,1.110223E-16,0,0.5275477,0.5011703,0,0,0.4229815,10.24459,0,0.5275477,-0.5275477,13.04267,93.16173,0.1225132,0.5512873,0,0,10.24459
5/15/2007 2:00:00 AM,0,0,-57.36337,90,0,0,39.18619,39.18619,0.4202727,0.4202727,0,0,0,0.4202727,0,0,0,0,0.4423923,0.4202727,0,0,1.009146,9.717043,0,0.4423923,-0.4423923,12.57635,89.83086,0.1225132,0.4622999,0,0,9.717043
5/15/2007 3:00:00 AM,0,0,-72.53854,90,0,0,38.37718,38.37718,0.2624933,0.2624933,0,0,0,0.2624933,0,0,0,0,0.2763088,0.2624933,0,0,1.500692,9.274651,0,0.2763088,-0.2763088,12.28509,87.75047,0.1225132,0.2887427,0,0,9.274651
5/15/2007 4:00:00 AM,0,0,-86.13346,90,0,0,37.58262,37.58262,0.2156766,0.2156766,0,0,0,0.2156766,0,0,0,0,0.227028,0.2156766,0,0,1.807702,8.998343,0,0.227028,-0.227028,12.04578,86.04113,0.1225132,0.2372443,0,0,8.998343
5/15/2007 5:00:00 AM,0,0,-98.83355,90,0,0,37.05532,37.05532,0.1292286,0.1292286,0,0,0,0.1292286,0,0,0,0,0.1360301,0.1292286,0,0,2.059956,8.771314,0,0.1360301,-0.1360301,11.90239,85.01693,0.1225132,0.1421514,0,0,8.771314
5/15/2007 6:00:00 AM,0,0,-111.2045,90,0,0,36.88919,36.88919,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.2111,8.635284,0,0,0,11.90239,85.01693,0.1225132,0,0,0,8.635284
5/15/2007 7:00:00 AM,0.001163448,0,-123.6875,90,0,0,36.52803,36.52803,0.8511081,0.8511081,0,0,0,0.8511081,0,0,1.110223E-16,0,0.8959032,0.8511081,0,0,2.2111,8.635284,0,0.8959032,-0.8959032,10.95803,78.27148,0.1225132,0.9362189,0,0,8.635284
5/15/2007 8:00:00 AM,0.09144047,3.987818,-136.6012,49.07536,0.4511378,1.761755,50.97431,37.66208,1.410741,1.410741,0,0,0,1.410741,124.8815,0,0,1.761755,1.48499,1.410741,0,0,3.206548,7.739381,0.2767642,0,0.2767642,11.22059,80.14692,0.122488,1.551815,1.409404,0,9.501135
5/15/2007 9:00:00 AM,0.2021444,8.644487,-150.12,35.89002,0.7105927,2.599274,61.99218,40.83309,1.575056,1.575056,0,0,0,1.575056,165.0274,0,0,2.599274,1.657954,1.575056,0,0,2.929784,7.988469,0.9413198,0,0.9413198,12.11361,86.52558,0.1224024,1.732562,2.079419,0,10.58774
5/15/2007 10:00:00 AM,0.2649471,11.67223,-164.2347,24.49245,1.176339,3.852028,79.07351,43.55626,1.417467,1.417467,0,0,0,1.417467,271.7543,0.3714933,0,3.852028,1.492071,1.417467,0,0,1.988464,8.835656,1.988464,0,1.988464,14.00003,100,0.1222219,1.559214,3.081623,0,12.68769
