Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/15/2007 11:00:00 AM,0.3117746,12.82822,-178.7366,18.58065,0.9012696,3.0709,73.15932,46.07718,0.5331471,0.5331471,0,0,0,0.5331471,575.9949,2.509693,0,3.0709,0.5612075,0.5331471,0,0,0,10.62527,0,0,0,14.00003,100,0.1222219,0.5864618,2.45672,0,13.69617
5/15/2007 12:00:00 PM,0.3279294,12.01149,166.728,22.90607,0.8748196,2.956006,74.42117,48.10691,0,0,0,0,0,0,0,2.956006,0,2.956006,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1222219,0,2.364805,0,13.58128
5/15/2007 1:00:00 PM,0.2420574,9.293882,152.526,33.73222,0.7637967,2.602979,73.1307,50.17999,2.539393,2.539393,0,0,0,2.539393,102.504,0,0,2.602979,2.673046,2.539393,0,0,0,10.62527,0,0.07006665,-0.07006665,13.92617,99.47245,0.1222219,2.793333,2.082383,0,13.22825
5/15/2007 2:00:00 PM,0.1246472,4.89771,138.8977,46.72751,0.402045,1.458064,63.38595,51.40072,0,0,0,0,0,0,0,1.380213,0,1.458064,0,0,0,0,0.07785183,10.55521,0.07785183,0,0.07785183,14.00003,100,0.1222149,0,1.166451,0,12.01327
5/15/2007 3:00:00 PM,0.008800355,0,125.8869,90,0,0,51.80522,51.80522,2.273392,2.273392,0,0,0,2.273392,0,0,4.440892E-16,0,2.393044,2.273392,0,0,0,10.62527,0,2.393044,-2.393044,11.47754,81.98225,0.1222149,2.500731,0,0,10.62527
5/15/2007 4:00:00 PM,0,0,113.3485,90,0,0,52.25306,52.25306,1.02488,1.02488,0,0,0,1.02488,0,0,2.220446E-16,0,1.078821,1.02488,0,0,2.658938,8.23223,0,1.078821,-1.078821,10.34036,73.85957,0.1222149,1.127368,0,0,8.23223
5/15/2007 5:00:00 PM,0,0,100.9865,90,0,0,51.76188,51.76188,2.653842,2.653842,0,0,0,2.653842,0,0,4.440892E-16,0,2.793518,2.653842,0,0,3.857628,7.153409,0,2.793518,-2.793518,7.395734,52.82657,0.1222149,2.919226,0,0,7.153409
5/15/2007 6:00:00 PM,0,0,88.38029,90,0,0,50.38224,50.38224,0.5923474,0.5923474,0,0,0,0.5923474,0,0,1.110223E-16,0,0.6235235,0.5923474,0,0,6.961537,4.359891,0,0.6235235,-0.6235235,6.738483,48.13192,0.1222149,0.6515821,0,0,4.359891
5/15/2007 7:00:00 PM,0,0,74.98654,90,0,0,49.24097,49.24097,5.019975,5.019975,1.689975,0,0.6263632,5.019975,0,0,0,0,3.505263,3.33,0,0,7.654341,3.736367,0,3.505263,-3.505263,3.043611,21.74003,0.1222149,5.521973,0,5,3.736367
5/15/2007 8:00:00 PM,0,0,60.13763,90,0,0,47.70241,47.70241,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,11.54908,0.2311043,3.33,0,3.33,6.202726,44.3051,0.1224198,0,0,5,0.2311043
5/15/2007 9:00:00 PM,0,0,43.12204,90,0,0,45.75213,45.75213,0.2557241,0.2557241,3.760987,0,1.19175,0.2557241,0,4.440892E-16,0,0,0,0,3.505263,3.33,8.219078,3.228104,3.33,0,3.33,9.361842,66.87016,0.1226809,0.2812965,0,5,3.228104
5/15/2007 10:00:00 PM,0,0,23.526,90,0,0,43.80185,43.80185,0.4008984,0.4008984,3.906162,0,1.231382,0.4008984,0,0,0,0,0,0,3.505263,3.33,4.889078,6.225104,3.33,0,3.33,12.52096,89.43523,0.1229732,0.4409883,0,5,6.225104
5/15/2007 11:00:00 PM,0,0,1.913435,90,0,0,42.25607,42.25607,0.2701382,0.2701382,0,0,0,0.2701382,0,0,5.551115E-17,0,0.284356,0.2701382,0,0,1.559078,9.222104,0,0.284356,-0.284356,12.22122,87.29425,0.1229732,0.297152,0,0,9.222104
5/16/2007 12:00:00 AM,0,0,-19.95891,90,0,0,41.17981,41.17981,0.1819061,0.1819061,0,0,0,0.1819061,0,0,2.775558E-17,0,0.1914802,0.1819061,0,0,1.875029,8.937748,0,0.1914802,-0.1914802,12.01938,85.85255,0.1229732,0.2000968,0,0,8.937748
5/16/2007 1:00:00 AM,0,0,-40.03514,90,0,0,40.08187,40.08187,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.087785,8.746268,0,0,0,12.01938,85.85255,0.1229732,0,0,0,8.746268
5/16/2007 2:00:00 AM,0,0,-57.50947,90,0,0,39.18619,39.18619,0.2663929,0.2663929,0,0,0,0.2663929,0,0,0,0,0.2804135,0.2663929,0,0,2.087785,8.746268,0,0.2804135,-0.2804135,11.7238,83.74126,0.1229732,0.2930322,0,0,8.746268
5/16/2007 3:00:00 AM,0,0,-72.68994,90,0,0,38.37718,38.37718,0.5551652,0.5551652,0,0,0,0.5551652,0,0,0,0,0.5843844,0.5551652,0,0,2.399355,8.465855,0,0.5843844,-0.5843844,11.1078,79.3413,0.1229732,0.6106817,0,0,8.465855
5/16/2007 4:00:00 AM,0,0,-86.28078,90,0,0,37.60429,37.60429,0.4181876,0.4181876,0,0,0,0.4181876,0,0,5.551115E-17,0,0.4401975,0.4181876,0,0,3.048671,7.88147,0,0.4401975,-0.4401975,10.6438,76.02696,0.1229732,0.4600064,0,0,7.88147
5/16/2007 5:00:00 AM,0,0,-98.97221,90,0,0,37.077,37.077,0.5802044,0.5802044,0,0,0,0.5802044,0,0,1.110223E-16,0,0.6107414,0.5802044,0,0,3.537779,7.441273,0,0.6107414,-0.6107414,10.00002,71.42856,0.1229732,0.6382248,0,0,7.441273
5/16/2007 6:00:00 AM,0,0,-111.3314,90,0,0,36.91086,36.91086,0.4703153,0.4703153,0,0,0,0.4703153,0,0,5.551115E-17,0,0.4950688,0.4703153,0,0,4.216381,6.830532,0,0.4950688,-0.4950688,9.478169,67.70107,0.1229732,0.5173469,0,0,6.830532
5/16/2007 7:00:00 AM,0.00076931,0,-123.7995,90,0,0,36.5497,36.5497,2.071337,2.071337,0,0,0,2.071337,0,0,0,0,2.180354,2.071337,0,0,4.766458,6.335463,0,2.180354,-2.180354,7.179874,51.28471,0.1229732,2.27847,0,0,6.335463
5/16/2007 8:00:00 AM,0.09844095,3.761767,-136.6939,49.14642,0.307918,1.231884,46.71621,37.66208,2.973978,2.973978,0,0,0,2.973978,41.4221,0,0,1.231884,3.130503,2.973978,0,0,7.189074,4.155108,0,1.898619,-1.898619,5.178554,36.9896,0.1229732,3.271376,0.9855073,0,5.386992
5/16/2007 9:00:00 AM,0.2390205,8.409659,-150.1879,36.00343,0.6909884,2.537112,61.37639,40.81142,1.420434,1.420434,0,0,0,1.420434,178.6152,0,0,2.537112,1.495193,1.420434,0,0,9.29865,2.256489,1.041918,0,1.041918,6.167004,44.04994,0.122879,1.562477,2.029689,0,4.793601
5/16/2007 10:00:00 AM,0.3179335,11.43077,-164.2723,24.6725,0.8616683,3.010115,69.32455,43.51292,1.394022,1.394022,0,0,0,1.394022,215.9303,0,0,3.010115,1.467391,1.394022,0,0,8.256732,3.194216,1.542724,0,1.542724,7.630561,54.50389,0.1227398,1.533424,2.408092,0,6.20433
5/16/2007 11:00:00 AM,0.3236272,12.584,-178.74,18.82426,0.8990734,3.066417,73.01061,45.99772,1.620264,1.620264,0,0,0,1.620264,189.2541,0,0,3.066417,1.705541,1.620264,0,0,6.714008,4.582667,1.360876,0,1.360876,8.921601,63.72559,0.1226172,1.782291,2.453134,0,7.649085
5/16/2007 12:00:00 PM,0.2995024,11.76915,166.7591,23.10055,0.8726637,2.950886,74.31063,48.06358,1.527175,1.527175,0,0,0,1.527175,193.2251,0,0,2.950886,1.607552,1.527175,0,0,5.353132,5.807456,1.343333,0,1.343333,10.196,72.82841,0.1224965,1.679892,2.360708,0,8.758341
5/16/2007 1:00:00 PM,0.218363,9.057518,152.5883,33.85575,0.7440779,2.547205,72.44631,50.10053,1.191772,1.191772,0,0,0,1.191772,213.7326,0,0,2.547205,1.254497,1.191772,0,0,4.009799,7.016455,1.292708,0,1.292708,11.42237,81.58819,0.1223805,1.310949,2.037764,0,9.563661
5/16/2007 2:00:00 PM,0.1033611,4.669815,138.9859,46.80537,0.5078598,1.805915,66.53601,51.35738,1.117422,1.117422,0,0,0,1.117422,161.6143,0,0,1.805915,1.176234,1.117422,0,0,2.717091,8.179893,0.6296807,0,0.6296807,12.01974,85.85509,0.1223241,1.229165,1.444732,0,9.985807
5/16/2007 3:00:00 PM,0.005688298,0,125.9953,90,0,0,51.76188,51.76188,2.228789,2.228789,0,0,0,2.228789,0,0,0,0,2.346094,2.228789,0,0,2.08741,8.746605,0,2.346094,-2.346094,9.546738,68.19084,0.1223241,2.451668,0,0,8.746605
5/16/2007 4:00:00 PM,0,0,113.4726,90,0,0,52.20972,52.20972,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.69418,6.400512,0,0,0,9.546738,68.19084,0.1223241,0,0,0,6.400512
5/16/2007 5:00:00 PM,0,0,101.1227,90,0,0,51.72577,51.72577,2.068171,2.068171,0,0,0,2.068171,0,0,4.440892E-16,0,2.177022,2.068171,0,0,4.69418,6.400512,0,2.177022,-2.177022,7.251955,51.79957,0.1223241,2.274988,0,0,6.400512
5/16/2007 6:00:00 PM,0,0,88.52573,90,0,0,50.3389,50.3389,2.12945,2.12945,0,0,0,2.12945,0,0,0,0,2.241527,2.12945,0,0,7.113094,4.22349,0,2.241527,-2.241527,4.889178,34.92263,0.1223241,2.342395,0,0,4.22349
5/16/2007 7:00:00 PM,0,0,75.13702,90,0,0,49.24097,49.24097,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.603679,1.981963,0,0,0,4.889178,34.92263,0.1223241,0,0,0,1.981963
5/16/2007 8:00:00 PM,0,0,60.28488,90,0,0,47.65907,47.65907,1.748765,1.748765,1.25,0,0.50625,1.748765,0,0,0,0,0.5250159,0.4987651,0,0,9.603679,1.981963,0,0.5250159,-0.5250159,4.335763,30.96967,0.1223241,1.923642,0,5,1.981963
5/16/2007 9:00:00 PM,0,0,43.24934,90,0,0,45.75213,45.75213,3.980088,3.980088,5,0,1.53,3.980088,0,0,0,0,0,0,1.019912,0.9689168,10.18703,1.456947,0.9689168,0,0.9689168,5.254958,37.53534,0.1224637,4.378096,0,5,1.456947
5/16/2007 10:00:00 PM,0,0,23.60619,90,0,0,43.80185,43.80185,0.6415333,0.6415333,4.146796,0,1.297075,0.6415333,0,0,0,0,0,0,3.505263,3.33,9.218113,2.328972,3.33,0,3.33,8.414073,60.1004,0.1228073,0.7056866,0,5,2.328972
5/16/2007 11:00:00 PM,0,0,1.919874,90,0,0,42.25607,42.25607,0.3637942,0.3637942,3.869057,0,1.221253,0.3637942,0,0,0,0,0,0,3.505263,3.33,5.888113,5.325973,3.33,0,3.33,11.57319,82.66547,0.1230879,0.4001736,0,5,5.325973
5/17/2007 12:00:00 AM,0,0,-20.02453,90,0,0,41.17981,41.17981,0.02799997,0.02799997,0,0,0,0.02799997,0,0,0,0,0.02947365,0.02799997,0,0,2.558113,8.322972,0,0.02947365,-0.02947365,11.54212,82.44356,0.1230879,0.03079996,0,0,8.322972
5/17/2007 1:00:00 AM,0,0,-40.15251,90,0,0,40.08187,40.08187,0.2791974,0.2791974,0,0,0,0.2791974,0,0,0,0,0.2938919,0.2791974,0,0,2.590862,8.293499,0,0.2938919,-0.2938919,11.23233,80.23078,0.1230879,0.3071171,0,0,8.293499
5/17/2007 2:00:00 AM,0,0,-57.65048,90,0,0,39.16452,39.16452,0.4947496,0.4947496,0,0,0,0.4947496,0,0,5.551115E-17,0,0.520789,0.4947496,0,0,2.917408,7.999607,0,0.520789,-0.520789,10.68337,76.30965,0.1230879,0.5442246,0,0,7.999607
5/17/2007 3:00:00 AM,0,0,-72.83624,90,0,0,38.37718,38.37718,0.1764824,0.1764824,0,0,0,0.1764824,0,0,0,0,0.1857709,0.1764824,0,0,3.496063,7.478818,0,0.1857709,-0.1857709,10.48755,74.91093,0.1230879,0.1941306,0,0,7.478818
5/17/2007 4:00:00 AM,0,0,-86.4231,90,0,0,37.60429,37.60429,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.702475,7.293047,0,0,0,10.48755,74.91093,0.1230879,0,0,0,7.293047
5/17/2007 5:00:00 AM,0,0,-99.106,90,0,0,37.077,37.077,0.2545085,0.2545085,0,0,0,0.2545085,0,0,5.551115E-17,0,0.2679037,0.2545085,0,0,3.702475,7.293047,0,0.2679037,-0.2679037,10.20516,72.89383,0.1230879,0.2799594,0,0,7.293047
5/17/2007 6:00:00 AM,0,0,-111.4537,90,0,0,36.91086,36.91086,0.2039035,0.2039035,0,0,0,0.2039035,0,0,2.775558E-17,0,0.2146353,0.2039035,0,0,4.000145,7.025143,0,0.2146353,-0.2146353,9.978911,71.27779,0.1230879,0.2242939,0,0,7.025143
5/17/2007 7:00:00 AM,0.0003300923,0,-123.9069,90,0,0,36.5497,36.5497,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.238629,6.810508,0,0,0,9.978911,71.27779,0.1230879,0,0,0,6.810508
5/17/2007 8:00:00 AM,0.0842035,3.539994,-136.7824,49.21884,0.2894011,1.161365,46.16786,37.66208,1.295614,1.295614,0,0,0,1.295614,89.63821,0,0,1.161365,1.363804,1.295614,0,0,4.238629,6.810508,0,0.2024391,-0.2024391,9.765522,69.75359,0.1230879,1.425175,0.9290919,0,7.971873
5/17/2007 9:00:00 AM,0.1270698,8.179547,-150.252,36.11737,0.562758,2.115613,57.47034,40.7753,0.1111443,0.1111443,0,0,0,0.1111443,1903.483,0,0,2.115613,0.116994,0.1111443,0,0,4.463562,6.608069,1.998619,0,1.998619,11.66158,83.29682,0.1229091,0.1222588,1.692491,0,8.723682
5/17/2007 10:00:00 AM,0.2533206,11.19447,-164.3066,24.85096,1.16765,3.833961,78.67707,43.43346,0.6337823,0.6337823,0,0,0,0.6337823,604.9335,0.7018797,0,3.833961,0.6671393,0.6337823,0,0,2.464942,8.406826,2.464942,0,2.464942,14.00003,100,0.1226893,0.6971605,3.067169,0,12.24079
5/17/2007 11:00:00 AM,0.2719764,12.34532,-178.741,19.06248,1.183441,3.803843,81.76366,45.95438,0,0,0,0,0,0,0,3.803843,0,3.803843,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1226893,0,3.043074,0,14.42912
5/17/2007 12:00:00 PM,0.2605636,11.53262,166.7918,23.29008,1.18071,3.741948,83.76846,47.98412,1.680617,1.680617,0,0,0,1.680617,222.6533,1.972878,0,3.741948,1.76907,1.680617,0,0,0,10.62527,0,0,0,14.00003,100,0.1226893,1.848678,2.993559,0,14.36722
5/17/2007 1:00:00 PM,0.1509841,8.827113,152.6514,33.97559,0.7148473,2.462179,71.5088,50.05719,0,0,0,0,0,0,0,2.462179,0,2.462179,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1226893,0,1.969743,0,13.08745
5/17/2007 2:00:00 PM,0.1021585,4.447934,139.0741,46.88013,0.5041205,1.794808,66.34241,51.27792,1.11284,1.11284,0,0,0,1.11284,161.2818,0.6233975,0,1.794808,1.171411,1.11284,0,0,0,10.62527,0,0,0,14.00003,100,0.1226893,1.224124,1.435847,0,12.42008
5/17/2007 3:00:00 PM,0.005091253,0,126.1033,90,0,0,51.68243,51.68243,0.7775712,0.7775712,0,0,0,0.7775712,0,0,1.110223E-16,0,0.818496,0.7775712,0,0,0,10.62527,0,0.818496,-0.818496,13.13726,93.83736,0.1226893,0.8553283,0,0,10.62527
5/17/2007 4:00:00 PM,0,0,113.5959,90,0,0,52.13027,52.13027,1.870647,1.870647,0,0,0,1.870647,0,0,2.220446E-16,0,1.969102,1.870647,0,0,0.90944,9.806778,0,1.969102,-1.969102,11.06164,79.01157,0.1226893,2.057712,0,0,9.806778
5/17/2007 5:00:00 PM,0,0,101.2581,90,0,0,51.68243,51.68243,0.8229359,0.8229359,0,0,0,0.8229359,0,0,1.110223E-16,0,0.8662483,0.8229359,0,0,3.097331,7.837676,0,0.8662483,-0.8662483,10.14854,72.4894,0.1226893,0.9052295,0,0,7.837676
5/17/2007 6:00:00 PM,0,0,88.67036,90,0,0,50.30278,50.30278,2.069387,2.069387,0,0,0,2.069387,0,0,0,0,2.178302,2.069387,0,0,4.059829,6.971428,0,2.178302,-2.178302,7.852404,56.08849,0.1226893,2.276326,0,0,6.971428
5/17/2007 7:00:00 PM,0,0,75.28696,90,0,0,49.16151,49.16151,2.555398,2.555398,0,0,0,2.555398,0,0,0,0,2.689892,2.555398,0,0,6.480165,4.793126,0,2.689892,-2.689892,5.017008,35.8357,0.1226893,2.810937,0,0,4.793126
5/17/2007 8:00:00 PM,0,0,60.43216,90,0,0,47.61573,47.61573,2.087451,2.087451,1.25,0,0.50625,2.087451,0,0,0,0,0.8815278,0.8374514,0,0,9.468934,2.103234,0,0.8815278,-0.8815278,4.087796,29.19849,0.1226893,2.296196,0,5,2.103234
5/17/2007 9:00:00 PM,0,0,43.37766,90,0,0,45.70879,45.70879,1.469142,1.469142,4.974405,0,1.523013,1.469142,0,0,0,0,0,0,3.505263,3.33,10.44841,1.221706,3.33,0,3.33,7.246912,51.76355,0.1231632,1.616056,0,5,1.221706
5/17/2007 10:00:00 PM,0,0,23.68867,90,0,0,43.75851,43.75851,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,7.11841,4.218706,3.33,0,3.33,10.40603,74.32861,0.123361,0,0,5,4.218706
5/17/2007 11:00:00 PM,0,0,1.929831,90,0,0,42.25607,42.25607,0.3384093,0.3384093,3.843673,0,1.214323,0.3384093,0,0,0,0,0,0,3.505263,3.33,3.788409,7.215706,3.33,0,3.33,13.56514,96.89368,0.1236318,0.3722503,0,5,7.215706
5/18/2007 12:00:00 AM,0,0,-20.0857,90,0,0,41.17981,41.17981,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.4584095,10.21271,0,0,0,13.56514,96.89368,0.1236318,0,0,0,10.21271
5/18/2007 1:00:00 AM,0,0,-40.26491,90,0,0,40.08187,40.08187,0.00297151,0.00297151,0,0,0,0.00297151,0,0,0,0,0.003127905,0.00297151,0,0,0.4584095,10.21271,0,0.003127905,-0.003127905,13.56185,96.87013,0.1236318,0.003268661,0,0,10.21271
5/18/2007 2:00:00 AM,0,0,-57.78633,90,0,0,39.16452,39.16452,0.3348441,0.3348441,0,0,0,0.3348441,0,0,0,0,0.3524675,0.3348441,0,0,0.4618849,10.20958,0,0.3524675,-0.3524675,13.19031,94.21632,0.1236318,0.3683285,0,0,10.20958
5/18/2007 3:00:00 AM,0,0,-72.97739,90,0,0,38.37718,38.37718,0.07773489,0.07773489,0,0,0,0.07773489,0,0,1.387779E-17,0,0.0818262,0.07773489,0,0,0.8535155,9.85711,0,0.0818262,-0.0818262,13.10406,93.60024,0.1236318,0.08550838,0,0,9.85711
5/18/2007 4:00:00 AM,0,0,-86.56037,90,0,0,37.60429,37.60429,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.9444335,9.775284,0,0,0,13.10406,93.60024,0.1236318,0,0,0,9.775284
5/18/2007 5:00:00 AM,0,0,-99.23485,90,0,0,37.09866,37.09866,0.5094435,0.5094435,0,0,0,0.5094435,0,0,1.110223E-16,0,0.5362563,0.5094435,0,0,0.9444335,9.775284,0,0.5362563,-0.5362563,12.5388,89.56265,0.1236318,0.5603878,0,0,9.775284
5/18/2007 6:00:00 AM,0,0,-111.5711,90,0,0,36.91086,36.91086,0.300496,0.300496,0,0,0,0.300496,0,0,5.551115E-17,0,0.3163115,0.300496,0,0,1.540274,9.239028,0,0.3163115,-0.3163115,12.20537,87.18107,0.1236318,0.3305455,0,0,9.239028
5/18/2007 7:00:00 AM,0.0001529566,0,-124.0098,90,0,0,36.57137,36.57137,1.549661,1.549661,0,0,0,1.549661,0,0,0,0,1.631223,1.549661,0,0,1.891731,8.922716,0,1.631223,-1.631223,10.48592,74.89924,0.1236318,1.704628,0,0,8.922716
5/18/2007 8:00:00 AM,0.06213624,3.322577,-136.8665,49.29251,0.3001386,1.202313,46.48577,37.66208,1.023221,1.023221,0,0,0,1.023221,117.5028,0,0,1.202313,1.077074,1.023221,0,0,3.704201,7.291494,0.1252386,0,0.1252386,10.60473,75.74789,0.1236207,1.125543,0.9618504,0,8.493807
5/18/2007 9:00:00 AM,0.1749222,7.954227,-150.3122,36.23167,0.8587626,3.055988,66.41737,40.75364,2.716554,2.716554,0,0,0,2.716554,112.495,0,0,3.055988,2.85953,2.716554,0,0,3.578962,7.404209,0.1964573,0,0.1964573,10.7911,77.07915,0.1236032,2.988209,2.44479,0,10.4602
5/18/2007 10:00:00 AM,0.2476205,10.96341,-164.3377,25.02766,1.162896,3.823371,78.48481,43.39013,1.989532,1.989532,0,0,0,1.989532,192.1744,0,0,3.823371,2.094244,1.989532,0,0,3.382504,7.58102,1.729127,0,1.729127,12.4315,88.79623,0.1234495,2.188485,3.058697,0,11.40439
5/18/2007 11:00:00 AM,0.2783313,12.11225,-178.7395,19.29525,0.8947694,3.056913,72.75288,45.87492,0,0,0,0,0,0,0,1.403536,0,3.056913,0,0,0,0,1.653377,9.137235,1.653377,0,1.653377,14.00003,100,0.1233028,0,2.44553,0,12.19415
5/18/2007 12:00:00 PM,0.2252842,11.30197,166.826,23.47457,1.025928,3.365075,78.83116,47.86132,0.2972069,0.2972069,0,0,0,0.2972069,1132.233,3.052225,0,3.365075,0.3128494,0.2972069,0,0,0,10.62527,0,0,0,14.00003,100,0.1233028,0.3269276,2.69206,0,13.99035
5/18/2007 1:00:00 PM,0.1663378,8.602729,152.7152,34.09168,0.8056666,2.726997,74.1635,49.9344,0.9762194,0.9762194,0,0,0,0.9762194,279.3427,1.699398,0,2.726997,1.027599,0.9762194,0,0,0,10.62527,0,0,0,14.00003,100,0.1233028,1.073841,2.181598,0,13.35227
5/18/2007 2:00:00 PM,0.08418214,4.232122,139.1624,46.95173,0.4090155,1.483292,63.39154,51.19847,2.228377,2.228377,0,0,0,2.228377,66.56379,0,0,1.483292,2.34566,2.228377,0,0,0,10.62527,0,0.8623679,-0.8623679,13.09101,93.50704,0.1233028,2.451215,1.186634,0,12.10857
5/18/2007 3:00:00 PM,0.002524602,0,126.2109,90,0,0,51.60297,51.60297,1.007695,1.007695,0,0,0,1.007695,0,0,2.220446E-16,0,1.060731,1.007695,0,0,0.9581865,9.762906,0,1.060731,-1.060731,11.9729,85.52057,0.1233028,1.108464,0,0,9.762906
5/18/2007 4:00:00 PM,0,0,113.7184,90,0,0,52.05081,52.05081,1.030336,1.030336,0,0,0,1.030336,0,0,2.220446E-16,0,1.084565,1.030336,0,0,2.136777,8.702175,0,1.084565,-1.084565,10.82967,77.35464,0.1233028,1.13337,0,0,8.702175
5/18/2007 5:00:00 PM,0,0,101.3925,90,0,0,51.60297,51.60297,0.9183979,0.9183979,0,0,0,0.9183979,0,0,0,0,0.9667346,0.9183979,0,0,3.341849,7.61761,0,0.9667346,-0.9667346,9.810644,70.07589,0.1233028,1.010238,0,0,7.61761
5/18/2007 6:00:00 PM,0,0,88.8141,90,0,0,50.22333,50.22333,4.489926,4.489926,1.25,0,0.50625,4.489926,0,0,0,0,3.410449,3.239926,0,0,4.415998,6.650876,0,3.410449,-3.410449,6.215715,44.39788,0.1233028,4.938919,0,5,6.650876
5/18/2007 7:00:00 PM,0,0,75.43626,90,0,0,49.12539,49.12539,0.9000239,0.9000239,4.405287,0,1.367643,0.9000239,0,0,0,0,0,0,3.505263,3.33,8.205386,3.240427,3.33,0,3.33,9.374831,66.96294,0.1236945,0.9900262,0,5,3.240427
5/18/2007 8:00:00 PM,0,0,60.57938,90,0,0,47.53628,47.53628,3.012587,3.012587,5,0,1.53,3.012587,0,0,0,0,0,0,1.987413,1.888042,4.875386,6.237427,1.888042,0,1.888042,11.16599,79.75687,0.1239588,3.313846,0,5,6.237427
5/18/2007 9:00:00 PM,0,0,43.5069,90,0,0,45.62933,45.62933,1.924789,1.924789,5,0,1.53,1.924789,0,4.440892E-16,0,0,0,0,3.075211,2.921451,2.987343,7.936665,2.921451,0,2.921451,13.93752,99.55349,0.1243665,2.117268,0,5,7.936665
5/18/2007 10:00:00 PM,0,0,23.77339,90,0,0,43.67905,43.67905,0.5428926,0.5428926,0,0,0,0.5428926,0,0,0,0,0.571466,0.5428926,0,0,0.06589281,10.56597,0,0.571466,-0.571466,13.33514,95.2508,0.1243665,0.5971819,0,0,10.56597
5/18/2007 11:00:00 PM,0,0,1.94331,90,0,0,42.21273,42.21273,0.1417015,0.1417015,0,0,0,0.1417015,0,0,2.775558E-17,0,0.1491594,0.1417015,0,0,0.700855,9.994505,0,0.1491594,-0.1491594,13.17791,94.12775,0.1243665,0.1558716,0,0,9.994505
5/19/2007 12:00:00 AM,0,0,-20.14236,90,0,0,41.15814,41.15814,0.2211536,0.2211536,0,0,0,0.2211536,0,0,2.775558E-17,0,0.2327933,0.2211536,0,0,0.8665876,9.845345,0,0.2327933,-0.2327933,12.93252,92.37499,0.1243665,0.243269,0,0,9.845345
5/19/2007 1:00:00 AM,0,0,-40.37227,90,0,0,40.0602,40.0602,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.125247,9.612552,0,0,0,12.93252,92.37499,0.1243665,0,0,0,9.612552
5/19/2007 2:00:00 AM,0,0,-57.91693,90,0,0,39.16452,39.16452,0.4828955,0.4828955,0,0,0,0.4828955,0,0,0,0,0.508311,0.4828955,0,0,1.125247,9.612552,0,0.508311,-0.508311,12.39672,88.54781,0.1243665,0.531185,0,0,9.612552
5/19/2007 3:00:00 AM,0,0,-73.11332,90,0,0,38.37718,38.37718,0.0104676,0.0104676,0,0,0,0.0104676,0,0,1.734723E-18,0,0.01101853,0.0104676,0,0,1.690037,9.104241,0,0.01101853,-0.01101853,12.3851,88.46485,0.1243665,0.01151436,0,0,9.104241
5/19/2007 4:00:00 AM,0,0,-86.69253,90,0,0,37.60429,37.60429,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.70228,9.093223,0,0,0,12.3851,88.46485,0.1243665,0,0,0,9.093223
5/19/2007 5:00:00 AM,0,0,-99.35875,90,0,0,37.077,37.077,0.2808104,0.2808104,0,0,0,0.2808104,0,0,0,0,0.29559,0.2808104,0,0,1.70228,9.093223,0,0.29559,-0.29559,12.07352,86.23929,0.1243665,0.3088915,0,0,9.093223
5/19/2007 6:00:00 AM,0,0,-111.6838,90,0,0,36.91086,36.91086,0.06727571,0.06727571,0,0,0,0.06727571,0,0,0,0,0.07081653,0.06727571,0,0,2.030713,8.797632,0,0.07081653,-0.07081653,11.99888,85.70609,0.1243665,0.07400328,0,0,8.797632
5/19/2007 7:00:00 AM,0.00001049318,0,-124.1081,90,0,0,36.5497,36.5497,1.260269,1.260269,0,0,0,1.260269,0,0,0,0,1.326599,1.260269,0,0,2.109398,8.726816,0,1.326599,-1.326599,10.60052,75.71784,0.1243665,1.386296,0,0,8.726816
5/19/2007 8:00:00 AM,0.0668624,3.109594,-136.9464,49.36733,0.3276926,1.306686,47.30235,37.66208,0.8190898,0.8190898,0,0,0,0.8190898,159.529,0,0,1.306686,0.8621998,0.8190898,0,0,3.583397,7.400217,0.4444862,0,0.4444862,11.0222,78.72981,0.124327,0.9009988,1.045349,0,8.706903
5/19/2007 9:00:00 AM,0.2057074,7.733777,-150.3686,36.34616,0.6345857,2.355759,59.56867,40.7103,0.7055389,0.7055389,0,0,0,0.7055389,333.8951,0,0,2.355759,0.7426725,0.7055389,0,0,3.138911,7.800255,1.613087,0,1.613087,12.5525,89.66057,0.124184,0.7760927,1.884608,0,10.15601
5/19/2007 10:00:00 AM,0.2744728,10.73765,-164.3656,25.2024,0.8553717,2.995781,68.92535,43.31067,3.186994,3.186994,1.790534,0,0.6538157,3.186994,94.00023,0,0,2.995781,1.469958,1.39646,0,0,1.525824,9.252033,1.525824,0,1.525824,14.00003,100,0.1241658,3.505693,2.396625,5,12.24781
5/19/2007 11:00:00 AM,0.3058133,11.88486,-178.7357,19.52248,0.8926651,3.053532,72.56274,45.75213,1.218137,1.218137,0,0,0,1.218137,250.6723,1.771283,0,3.053532,1.28225,1.218137,0,0,0,10.62527,0,0,0,14.00003,100,0.1241658,1.339951,2.442826,0,13.67881
5/19/2007 12:00:00 PM,0.2702636,11.07726,166.8617,23.65393,0.8664316,2.93913,73.83136,47.78187,0.5487641,0.5487641,0,0,0,0.5487641,535.5908,2.361484,0,2.93913,0.5776464,0.5487641,0,0,0,10.62527,0,0,0,14.00003,100,0.1241658,0.6036406,2.351304,0,13.5644
5/19/2007 1:00:00 PM,0.1887094,8.384424,152.7796,34.20394,0.9289216,3.066826,77.87477,49.85494,0,0,0,0,0,0,0,3.066826,0,3.066826,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1241658,0,2.45346,0,13.6921
5/19/2007 2:00:00 PM,0.0872075,4.022433,139.2506,47.02014,0.4276453,1.546308,63.86517,51.11179,0,0,0,0,0,0,0,1.546308,0,1.546308,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1241658,0,1.237046,0,12.17158
5/19/2007 3:00:00 PM,0.002462316,0,126.3179,90,0,0,51.51629,51.51629,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1241658,0,0,0,10.62527
5/19/2007 4:00:00 PM,0,0,113.8402,90,0,0,52.00747,52.00747,0.9582294,0.9582294,0,0,0,0.9582294,0,0,1.110223E-16,0,1.008662,0.9582294,0,0,0,10.62527,0,1.008662,-1.008662,12.9368,92.40556,0.1241658,1.054052,0,0,10.62527
5/19/2007 5:00:00 PM,0,0,101.526,90,0,0,51.55963,51.55963,0.9534646,0.9534646,0,0,0,0.9534646,0,0,2.220446E-16,0,1.003647,0.9534646,0,0,1.120736,9.616611,0,1.003647,-1.003647,11.87887,84.84888,0.1241658,1.048811,0,0,9.616611
5/19/2007 6:00:00 PM,0,0,88.95686,90,0,0,50.17999,50.17999,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.235899,8.612965,0,0,0,11.87887,84.84888,0.1241658,0,0,0,8.612965
5/19/2007 7:00:00 PM,0,0,75.58482,90,0,0,49.08205,49.08205,0.6999286,0.6999286,0,0,0,0.6999286,0,0,1.110223E-16,0,0.736767,0.6999286,0,0,2.235899,8.612965,0,0.736767,-0.736767,11.10225,79.30161,0.1241658,0.7699215,0,0,8.612965
5/19/2007 8:00:00 PM,0,0,60.72643,90,0,0,47.50016,47.50016,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.054529,7.876198,0,0,0,11.10225,79.30161,0.1241658,0,0,0,7.876198
5/19/2007 9:00:00 PM,0,0,43.63694,90,0,0,45.62933,45.62933,0.9816272,0.9816272,0,0,0,0.9816272,0,0,1.110223E-16,0,1.033292,0.9816272,0,0,3.054529,7.876198,0,1.033292,-1.033292,10.01306,71.52173,0.1241658,1.07979,0,0,7.876198
5/19/2007 10:00:00 PM,0,0,23.86026,90,0,0,43.67905,43.67905,0.08231375,0.08231375,0,0,0,0.08231375,0,0,1.387779E-17,0,0.08664605,0.08231375,0,0,4.202631,6.842906,0,0.08664605,-0.08664605,9.921729,70.86935,0.1241658,0.09054512,0,0,6.842906
5/19/2007 11:00:00 PM,0,0,1.960307,90,0,0,42.21273,42.21273,0.2850732,0.2850732,0,0,0,0.2850732,0,0,5.551115E-17,0,0.300077,0.2850732,0,0,4.298905,6.75626,0,0.300077,-0.300077,9.60542,68.61001,0.1241658,0.3135805,0,0,6.75626
5/20/2007 12:00:00 AM,0,0,-20.19448,90,0,0,41.15814,41.15814,0.4495774,0.4495774,0,0,0,0.4495774,0,0,5.551115E-17,0,0.4732394,0.4495774,0,0,4.632324,6.456183,0,0.4732394,-0.4732394,9.106582,65.04688,0.1241658,0.4945351,0,0,6.456183
5/20/2007 1:00:00 AM,0,0,-40.47451,90,0,0,40.08187,40.08187,0.4262828,0.4262828,0,0,0,0.4262828,0,0,5.551115E-17,0,0.4487187,0.4262828,0,0,5.158145,5.982944,0,0.4487187,-0.4487187,8.633591,61.66838,0.1241658,0.4689111,0,0,5.982944
5/20/2007 2:00:00 AM,0,0,-58.04223,90,0,0,39.18619,39.18619,0.359075,0.359075,0,0,0,0.359075,0,0,5.551115E-17,0,0.3779737,0.359075,0,0,5.656722,5.534225,0,0.3779737,-0.3779737,8.235171,58.82254,0.1241658,0.3949825,0,0,5.534225
5/20/2007 3:00:00 AM,0,0,-73.24397,90,0,0,38.39885,38.39885,0.5953368,0.5953368,0,0,0,0.5953368,0,0,1.110223E-16,0,0.6266703,0.5953368,0,0,6.076692,5.156251,0,0.6266703,-0.6266703,7.574603,54.1042,0.1241658,0.6548705,0,0,5.156251
5/20/2007 4:00:00 AM,0,0,-86.81955,90,0,0,37.64763,37.64763,0.2754326,0.2754326,0,0,0,0.2754326,0,0,0,0,0.2899291,0.2754326,0,0,6.772993,4.529581,0,0.2899291,-0.2899291,7.268991,51.92126,0.1241658,0.3029759,0,0,4.529581
5/20/2007 5:00:00 AM,0,0,-99.47767,90,0,0,37.11311,37.11311,0.5850837,0.5850837,0,0,0,0.5850837,0,0,1.110223E-16,0,0.6158776,0.5850837,0,0,7.095136,4.239652,0,0.6158776,-0.6158776,6.619799,47.28418,0.1241658,0.6435921,0,0,4.239652
5/20/2007 6:00:00 AM,0,0,-111.7917,90,0,0,36.9542,36.9542,0.4752546,0.4752546,0,0,0,0.4752546,0,0,0,0,0.500268,0.4752546,0,0,7.779444,3.623774,0,0.500268,-0.500268,6.09247,43.51756,0.1241658,0.5227801,0,0,3.623774
5/20/2007 7:00:00 AM,0,0,-124.2019,90,0,0,36.58582,36.58582,0.05330202,0.05330202,0,0,0,0.05330202,0,0,6.938894E-18,0,0.05610739,0.05330202,0,0,8.335298,3.123506,0,0.05610739,-0.05610739,6.033328,43.09511,0.1241658,0.05863223,0,0,3.123506
5/20/2007 8:00:00 AM,0.06721555,2.90112,-137.0219,49.44317,0.236121,0.9556664,44.63643,37.70542,1.729566,1.729566,0,0,0,1.729566,55.2547,0,0,0.9556664,1.820596,1.729566,0,0,8.397639,3.067399,0,0.8649292,-0.8649292,5.121613,36.58287,0.1241658,1.902522,0.7645332,0,4.023065
5/20/2007 9:00:00 AM,0.1894087,7.518272,-150.4212,36.46071,0.6166099,2.296837,59.00431,40.68863,1.071592,1.071592,0,0,0,1.071592,214.3388,0,0,2.296837,1.127991,1.071592,0,0,9.358672,2.20247,1.168846,0,1.168846,6.230477,44.50331,0.1240625,1.178751,1.837469,0,4.499306
5/20/2007 10:00:00 AM,0.2495634,10.51727,-164.3905,25.37502,0.8533157,2.990491,68.8256,43.27455,0.3014876,0.3014876,0,0,0,0.3014876,991.9117,0,0,2.990491,0.3173553,0.3014876,0,0,8.189826,3.254431,2.673135,0,2.673135,8.766436,62.61727,0.1238268,0.3316363,2.392393,0,6.244921
5/20/2007 11:00:00 AM,0.2984832,11.66322,-178.7296,19.74411,0.8905948,3.048606,72.45488,45.70879,1.976003,1.976003,0,0,0,1.976003,154.2815,0,0,3.048606,2.080003,1.976003,0,0,5.516691,5.660253,0.9686032,0,0.9686032,9.685333,69.18082,0.1237417,2.173603,2.438885,0,8.708858
5/20/2007 12:00:00 PM,0.280401,10.85855,166.8988,23.8281,0.864438,2.934414,73.72586,47.73853,2.911642,2.911642,0,0,0,2.911642,100.7821,0,0,2.934414,3.064887,2.911642,0,0,4.548088,6.531995,0,0.1304728,-0.1304728,9.547803,68.19846,0.1237417,3.202807,2.347531,0,9.46641
5/20/2007 1:00:00 PM,0.2031858,8.172255,152.8447,34.31228,0.6702343,2.333294,69.8614,49.77549,0,0,0,0,0,0,0,0,0,2.333294,0,0,0,0,4.693058,6.401523,2.333294,0,2.333294,11.76136,84.00954,0.123537,0,1.866635,0,8.734817
5/20/2007 2:00:00 PM,0.09694825,3.818918,139.3388,47.08531,0.3119575,1.152894,60.30859,51.03233,0.3481846,0.3481846,0,0,0,0.3481846,331.1156,0,0,1.152894,0.3665101,0.3481846,0,0,2.359764,8.501487,0.7863835,0,0.7863835,12.50739,89.33831,0.1234682,0.3830031,0.9223149,0,9.654381
5/20/2007 3:00:00 PM,0.001881329,0,126.4244,90,0,0,51.48018,51.48018,0.8272387,0.8272387,0,0,0,0.8272387,0,0,1.110223E-16,0,0.8707775,0.8272387,0,0,1.57338,9.209232,0,0.8707775,-0.8707775,11.58951,82.78204,0.1234682,0.9099626,0,0,9.209232
5/20/2007 4:00:00 PM,0,0,113.961,90,0,0,51.92802,51.92802,0.3107179,0.3107179,0,0,0,0.3107179,0,0,5.551115E-17,0,0.3270715,0.3107179,0,0,2.540911,8.338454,0,0.3270715,-0.3270715,11.24474,80.31944,0.1234682,0.3417897,0,0,8.338454
5/20/2007 5:00:00 PM,0,0,101.6584,90,0,0,51.51629,51.51629,0.6058127,0.6058127,0,0,0,0.6058127,0,0,1.110223E-16,0,0.6376976,0.6058127,0,0,2.904324,8.011383,0,0.6376976,-0.6376976,10.57255,75.51808,0.1234682,0.666394,0,0,8.011383
5/20/2007 6:00:00 PM,0,0,89.09855,90,0,0,50.13665,50.13665,0.921828,0.921828,0,0,0,0.921828,0,0,1.110223E-16,0,0.9703452,0.921828,0,0,3.612876,7.373685,0,0.9703452,-0.9703452,9.549719,68.21214,0.1234682,1.014011,0,0,7.373685
5/20/2007 7:00:00 PM,0,0,75.73254,90,0,0,49.03872,49.03872,5.403414,5.403414,2.073414,0,0.7310421,5.403414,0,0,0,0,3.505263,3.33,0,0,4.691038,6.40334,0,3.505263,-3.505263,5.854847,41.82025,0.1234682,5.943756,0,5,6.40334
5/20/2007 8:00:00 PM,0,0,60.87318,90,0,0,47.45682,47.45682,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,8.585774,2.898077,3.33,0,3.33,9.013963,64.38531,0.1236611,0,0,5,2.898077
5/20/2007 9:00:00 PM,0,0,43.76768,90,0,0,45.58599,45.58599,1.142924,1.142924,4.648187,0,1.433955,1.142924,0,4.440892E-16,0,0,0,0,3.505263,3.33,5.255774,5.895077,3.33,0,3.33,12.17308,86.95038,0.1240976,1.257217,0,5,5.895077
5/20/2007 10:00:00 PM,0,0,23.94923,90,0,0,43.67905,43.67905,0.5164912,0.5164912,0,0,0,0.5164912,0,0,1.110223E-16,0,0.5436749,0.5164912,0,0,1.925775,8.892077,0,0.5436749,-0.5436749,11.59999,82.85693,0.1240976,0.5681403,0,0,8.892077
5/20/2007 11:00:00 PM,0,0,1.98081,90,0,0,42.21273,42.21273,0.4574749,0.4574749,0,0,0,0.4574749,0,0,5.551115E-17,0,0.4815525,0.4574749,0,0,2.529858,8.348402,0,0.4815525,-0.4815525,11.09239,79.23122,0.1240976,0.5032224,0,0,8.348402
5/21/2007 12:00:00 AM,0,0,-20.24201,90,0,0,41.15814,41.15814,0.3108845,0.3108845,0,0,0,0.3108845,0,0,0,0,0.3272469,0.3108845,0,0,3.064916,7.866849,0,0.3272469,-0.3272469,10.74744,76.76731,0.1240976,0.341973,0,0,7.866849
5/21/2007 1:00:00 AM,0,0,-40.57157,90,0,0,40.08187,40.08187,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.428524,7.539603,0,0,0,10.74744,76.76731,0.1240976,0,0,0,7.539603
5/21/2007 2:00:00 AM,0,0,-58.16216,90,0,0,39.18619,39.18619,0.09288207,0.09288207,0,0,0,0.09288207,0,0,1.387779E-17,0,0.09777059,0.09288207,0,0,3.428524,7.539603,0,0.09777059,-0.09777059,10.64439,76.03117,0.1240976,0.1021703,0,0,7.539603
5/21/2007 3:00:00 AM,0,0,-73.36929,90,0,0,38.4133,38.4133,0.5630904,0.5630904,0,0,0,0.5630904,0,0,0,0,0.5927268,0.5630904,0,0,3.537158,7.441832,0,0.5927268,-0.5927268,10.0196,71.56841,0.1240976,0.6193994,0,0,7.441832
5/21/2007 4:00:00 AM,0,0,-86.94138,90,0,0,37.64763,37.64763,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.195743,6.849105,0,0,0,10.0196,71.56841,0.1240976,0,0,0,6.849105
5/21/2007 5:00:00 AM,0,0,-99.59158,90,0,0,37.13478,37.13478,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.195743,6.849105,0,0,0,10.0196,71.56841,0.1240976,0,0,0,6.849105
5/21/2007 6:00:00 AM,0,0,-111.8947,90,0,0,36.97587,36.97587,0.4215558,0.4215558,0,0,0,0.4215558,0,0,5.551115E-17,0,0.443743,0.4215558,0,0,4.195743,6.849105,0,0.443743,-0.443743,9.55185,68.22736,0.1240976,0.4637114,0,0,6.849105
5/21/2007 7:00:00 AM,0,0,-124.291,90,0,0,36.60748,36.60748,0.03624356,0.03624356,0,0,0,0.03624356,0,0,0,0,0.03815111,0.03624356,0,0,4.688791,6.405362,0,0.03815111,-0.03815111,9.511636,67.94012,0.1240976,0.03986791,0,0,6.405362
5/21/2007 8:00:00 AM,0.06083766,2.697232,-137.0933,49.51992,0.2998679,1.201136,46.49958,37.68375,0,0,0,0,0,0,0,0,0,1.201136,0,0,0,0,4.731181,6.367211,1.201136,0,1.201136,10.65113,76.07937,0.1239926,0,0.9609087,0,7.568347
5/21/2007 9:00:00 AM,0.1732158,7.307787,-150.47,36.57515,0.5990569,2.239058,58.43855,40.65251,0.856696,0.856696,0,0,0,0.856696,261.3598,0,0,2.239058,0.9017852,0.856696,0,0,3.530045,7.448233,1.337273,0,1.337273,11.91978,85.14113,0.1238758,0.9423655,1.791247,0,9.687292
5/21/2007 10:00:00 AM,0.2469919,10.30235,-164.4122,25.54533,0.8438773,2.964553,68.44855,43.18787,0,0,0,0,0,0,0,0.7717811,0,2.964553,0,0,0,0,2.192772,8.651779,2.192772,0,2.192772,14.00003,100,0.123685,0,2.371643,0,11.61633
5/21/2007 11:00:00 AM,0.2727853,11.44739,-178.7212,19.96006,0.8885604,3.04539,72.26691,45.58599,0,0,0,0,0,0,0,3.04539,0,3.04539,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.123685,0,2.436312,0,13.67066
5/21/2007 12:00:00 PM,0.2505215,10.64591,166.9373,23.99698,0.8624887,2.931383,73.54057,47.61573,0,0,0,0,0,0,0,2.931383,0,2.931383,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.123685,0,2.345107,0,13.55666
5/21/2007 1:00:00 PM,0.1857246,7.966275,152.9103,34.41665,0.6530563,2.282986,69.21349,49.65269,0.6783559,0.6783559,0,0,0,0.6783559,336.547,1.568927,0,2.282986,0.7140588,0.6783559,0,0,0,10.62527,0,0,0,14.00003,100,0.123685,0.7461914,1.826389,0,12.90826
5/21/2007 2:00:00 PM,0.08397961,3.621625,139.4269,47.1472,0.2955045,1.096177,59.69212,50.90954,0.0627922,0.0627922,0,0,0,0.0627922,1745.721,1.030079,0,1.096177,0.06609706,0.0627922,0,0,0,10.62527,0,0,0,14.00003,100,0.123685,0.06907143,0.8769413,0,11.72145
5/21/2007 3:00:00 PM,0.00119238,0,126.5302,90,0,0,51.40072,51.40072,2.39757,2.39757,0,0,0,2.39757,0,0,4.440892E-16,0,2.523758,2.39757,0,0,0,10.62527,0,2.523758,-2.523758,11.33975,80.99808,0.123685,2.637327,0,0,10.62527
5/21/2007 4:00:00 PM,0,0,114.0808,90,0,0,51.88468,51.88468,2.088975,2.088975,0,0,0,2.088975,0,0,0,0,2.198921,2.088975,0,0,2.804176,8.101516,0,2.198921,-2.198921,9.021887,64.44192,0.123685,2.297873,0,0,8.101516
5/21/2007 5:00:00 PM,0,0,101.7896,90,0,0,51.43684,51.43684,1.856521,1.856521,0,0,0,1.856521,0,0,2.220446E-16,0,1.954233,1.856521,0,0,5.247422,5.902595,0,1.954233,-1.954233,6.961944,49.72807,0.123685,2.042174,0,0,5.902595
5/21/2007 6:00:00 PM,0,0,89.23907,90,0,0,50.05719,50.05719,2.92718,2.92718,0,0,0,2.92718,0,0,4.440892E-16,0,3.081242,2.92718,0,0,7.418792,3.948362,0,3.081242,-3.081242,3.71403,26.52873,0.123685,3.219898,0,0,3.948362
5/21/2007 7:00:00 PM,0,0,75.8793,90,0,0,48.95926,48.95926,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.84239,0.8671197,0,0,0,3.71403,26.52873,0.123685,0,0,0,0.8671197
5/21/2007 8:00:00 PM,0,0,61.01952,90,0,0,47.41348,47.41348,0.4493015,0.4493015,0,0,0,0.4493015,0,0,0,0,0.472949,0.4493015,0,0,10.84239,0.8671197,0,0.472949,-0.472949,3.215498,22.9678,0.123685,0.4942317,0,0,0.8671197
5/21/2007 9:00:00 PM,0,0,43.89901,90,0,0,45.54988,45.54988,0.12337,0.12337,0,0,0,0.12337,0,0,0,0,0.1298631,0.12337,0,0,11.36789,0.3941706,0,0.1298631,-0.1298631,3.07861,21.99003,0.123685,0.1357069,0,0,0.3941706
5/21/2007 10:00:00 PM,0,0,24.0402,90,0,0,43.63572,43.63572,0.1699569,0.1699569,0,0,0,0.1699569,0,0,2.775558E-17,0,0.178902,0.1699569,0,0,11.51219,0.2643076,0,0.178902,-0.178902,2.890031,20.64304,0.123685,0.1869526,0,0,0.2643076
5/21/2007 11:00:00 PM,0,0,2.004803,90,0,0,42.21273,42.21273,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.71097,0.08540551,0,0,0,2.890031,20.64304,0.123685,0,0,0,0.08540551
5/22/2007 12:00:00 AM,0,0,-20.28491,90,0,0,41.15814,41.15814,0.06986082,0.06986082,0,0,0,0.06986082,0,0,0,0,0.07353771,0.06986082,0,0,11.71097,0.08540551,0,0.07353771,-0.07353771,2.812515,20.08936,0.123685,0.07684691,0,0,0.08540551
5/22/2007 1:00:00 AM,0,0,-40.66339,90,0,0,40.10354,40.10354,0.2321099,0.2321099,3.737373,0,1.185303,0.2321099,0,0,0,0,0,0,3.505263,3.33,11.79267,0.0118678,3.33,0,3.33,5.971631,42.65442,0.1239252,0.2553209,0,5,0.0118678
5/22/2007 2:00:00 AM,0,0,-58.27666,90,0,0,39.22953,39.22953,0.2734992,0.2734992,3.778762,0,1.196602,0.2734992,0,4.440892E-16,0,0,0,0,3.505263,3.33,8.462674,3.008868,3.33,0,3.33,9.130746,65.21948,0.1241731,0.3008491,0,5,3.008868
5/22/2007 3:00:00 AM,0,0,-73.48925,90,0,0,38.45664,38.45664,0.2587311,0.2587311,3.763994,0,1.19257,0.2587311,0,0,0,0,0,0,3.505263,3.33,5.132674,6.005868,3.33,0,3.33,12.28986,87.78455,0.1244167,0.2846042,0,5,6.005868
5/22/2007 4:00:00 AM,0,0,-87.058,90,0,0,37.68375,37.68375,0.1501505,0.1501505,0,0,0,0.1501505,0,0,0,0,0.1580531,0.1501505,0,0,1.802674,9.002868,0,0.1580531,-0.1580531,12.12326,86.59454,0.1244167,0.1651655,0,0,9.002868
5/22/2007 5:00:00 AM,0,0,-99.70046,90,0,0,37.19979,37.19979,0.6630751,0.6630751,0,0,0,0.6630751,0,0,1.110223E-16,0,0.6979738,0.6630751,0,0,1.978288,8.844814,0,0.6979738,-0.6979738,11.38753,81.33933,0.1244167,0.7293827,0,0,8.844814
5/22/2007 6:00:00 AM,0,0,-111.993,90,0,0,37.01199,37.01199,0.1986479,0.1986479,0,0,0,0.1986479,0,0,2.775558E-17,0,0.2091031,0.1986479,0,0,2.753815,8.146841,0,0.2091031,-0.2091031,11.16712,79.76495,0.1244167,0.2185127,0,0,8.146841
5/22/2007 7:00:00 AM,0,0,-124.3756,90,0,0,36.65082,36.65082,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.986152,7.937738,0,0,0,11.16712,79.76495,0.1244167,0,0,0,7.937738
5/22/2007 8:00:00 AM,0.05005173,2.498005,-137.1604,49.59745,0.2435196,0.9842983,44.8767,37.72709,0,0,0,0,0,0,0,0,0,0.9842983,0,0,0,0,2.986152,7.937738,0.9842983,0,0.9842983,12.1009,86.43485,0.1243313,0,0.7874387,0,8.922036
5/22/2007 9:00:00 AM,0.1660756,7.102394,-150.5151,36.68933,0.5819329,2.182077,57.90084,40.63084,0,0,0,0,0,0,0,0.1802236,0,2.182077,0,0,0,0,2.001853,8.823606,2.001853,0,2.001853,14.00003,100,0.124158,0,1.745661,0,11.00568
5/22/2007 10:00:00 AM,0.2452957,10.09294,-164.4308,25.71317,0.8264664,2.913937,67.87979,43.15176,0,0,0,0,0,0,0,2.913937,0,2.913937,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.124158,0,2.331149,0,13.53921
5/22/2007 11:00:00 AM,0.2907377,11.23744,-178.7106,20.17027,0.8865634,3.041381,72.12441,45.50654,1.336098,1.336098,0,0,0,1.336098,227.6315,1.634961,0,3.041381,1.406419,1.336098,0,0,0,10.62527,0,0,0,14.00003,100,0.124158,1.469708,2.433105,0,13.66665
5/22/2007 12:00:00 PM,0.2693225,10.43938,166.9771,24.16052,0.8546608,2.910943,73.21912,47.53628,1.534252,1.534252,0,0,0,1.534252,189.7305,1.295941,0,2.910943,1.615002,1.534252,0,0,0,10.62527,0,0,0,14.00003,100,0.124158,1.687677,2.328754,0,13.53622
5/22/2007 1:00:00 PM,0.1937176,7.766536,152.9765,34.51697,0.6364003,2.233149,68.62603,49.57323,0.7912377,0.7912377,0,0,0,0.7912377,282.235,1.400267,0,2.233149,0.8328817,0.7912377,0,0,0,10.62527,0,0,0,14.00003,100,0.124158,0.8703614,1.786519,0,12.85842
5/22/2007 2:00:00 PM,0.08668879,3.4306,139.5148,47.20576,0.2795815,1.040601,59.13562,50.83008,0,0,0,0,0,0,0,1.040601,0,1.040601,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.124158,0,0.8324811,0,11.66588
5/22/2007 3:00:00 PM,0.0006737839,0,126.6353,90,0,0,51.27792,51.27792,0.4689519,0.4689519,0,0,0,0.4689519,0,0,5.551115E-17,0,0.4936336,0.4689519,0,0,0,10.62527,0,0.4936336,-0.4936336,13.47969,96.28333,0.124158,0.5158471,0,0,10.62527
5/22/2007 4:00:00 PM,0,0,114.1996,90,0,0,51.80522,51.80522,1.630267,1.630267,0,0,0,1.630267,0,0,0,0,1.716071,1.630267,0,0,0.5484818,10.13164,0,1.716071,-1.716071,11.6708,83.36266,0.124158,1.793294,0,0,10.13164
5/22/2007 5:00:00 PM,0,0,101.9196,90,0,0,51.40072,51.40072,1.304232,1.304232,0,0,0,1.304232,0,0,2.220446E-16,0,1.372876,1.304232,0,0,2.455227,8.41557,0,1.372876,-1.372876,10.22366,73.02598,0.124158,1.434655,0,0,8.41557
5/22/2007 6:00:00 PM,0,0,89.37832,90,0,0,50.01385,50.01385,2.075356,2.075356,0,0,0,2.075356,0,0,0,0,2.184585,2.075356,0,0,3.980644,7.042694,0,2.184585,-2.184585,7.920902,56.57776,0.124158,2.282892,0,0,7.042694
5/22/2007 7:00:00 PM,0,0,76.02499,90,0,0,48.91592,48.91592,3.235947,3.235947,1.25,0,0.50625,3.235947,0,0,0,0,2.09047,1.985947,0,0,6.407961,4.858109,0,2.09047,-2.09047,5.717353,40.83815,0.124158,3.559541,0,5,4.858109
5/22/2007 8:00:00 PM,0,0,61.16531,90,0,0,47.37737,47.37737,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,8.730706,2.767639,3.33,0,3.33,8.876469,63.40322,0.124346,0,0,5,2.767639
5/22/2007 9:00:00 PM,0,0,44.0308,90,0,0,45.50654,45.50654,4.068064,4.068064,5,0,1.53,4.068064,0,0,0,0,0,0,0.9319362,0.8853394,5.400706,5.764639,0.8853394,0,0.8853394,9.716375,69.40254,0.1244659,4.47487,0,5,5.764639
5/22/2007 10:00:00 PM,0,0,24.13309,90,0,0,43.63572,43.63572,0.2568358,0.2568358,3.762099,0,1.192053,0.2568358,0,0,0,0,0,0,3.505263,3.33,4.515367,6.561444,3.33,0,3.33,12.87549,91.96761,0.1247066,0.2825193,0,5,6.561444
5/22/2007 11:00:00 PM,0,0,2.032261,90,0,0,42.17662,42.17662,0.8193502,0.8193502,0,0,0,0.8193502,0,0,1.110223E-16,0,0.862474,0.8193502,0,0,1.185367,9.558444,0,0.862474,-0.862474,11.96636,85.47385,0.1247066,0.9012853,0,0,9.558444
5/23/2007 12:00:00 AM,0,0,-20.32316,90,0,0,41.15814,41.15814,0.1504315,0.1504315,0,0,0,0.1504315,0,0,0,0,0.158349,0.1504315,0,0,2.143671,8.695971,0,0.158349,-0.158349,11.79945,84.28161,0.1247066,0.1654747,0,0,8.695971
5/23/2007 1:00:00 AM,0,0,-40.74991,90,0,0,40.10354,40.10354,0.2880507,0.2880507,0,0,0,0.2880507,0,0,0,0,0.3032112,0.2880507,0,0,2.319614,8.537621,0,0.3032112,-0.3032112,11.47984,81.99866,0.1247066,0.3168558,0,0,8.537621
5/23/2007 2:00:00 AM,0,0,-58.38567,90,0,0,39.22953,39.22953,0.07706881,0.07706881,0,0,0,0.07706881,0,0,1.387779E-17,0,0.08112507,0.07706881,0,0,2.656516,8.23441,0,0.08112507,-0.08112507,11.39432,81.38786,0.1247066,0.08477569,0,0,8.23441
5/23/2007 3:00:00 AM,0,0,-73.60378,90,0,0,38.45664,38.45664,0.3409508,0.3409508,0,0,0,0.3409508,0,0,5.551115E-17,0,0.3588956,0.3409508,0,0,2.746655,8.153285,0,0.3588956,-0.3588956,11.01601,78.68565,0.1247066,0.3750459,0,0,8.153285
5/23/2007 4:00:00 AM,0,0,-87.16936,90,0,0,37.70542,37.70542,0.006486018,0.006486018,0,0,0,0.006486018,0,0,8.673617E-19,0,0.006827388,0.006486018,0,0,3.145427,7.79439,0,0.006827388,-0.006827388,11.00882,78.63425,0.1247066,0.00713462,0,0,7.79439
5/23/2007 5:00:00 AM,0,0,-99.8043,90,0,0,37.21424,37.21424,0.6383649,0.6383649,0,0,0,0.6383649,0,0,1.110223E-16,0,0.671963,0.6383649,0,0,3.153013,7.787562,0,0.671963,-0.671963,10.30051,73.57489,0.1247066,0.7022014,0,0,7.787562
5/23/2007 6:00:00 AM,0,0,-112.0864,90,0,0,37.03366,37.03366,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.899639,7.115599,0,0,0,10.30051,73.57489,0.1247066,0,0,0,7.115599
5/23/2007 7:00:00 AM,0,0,-124.4556,90,0,0,36.68694,36.68694,1.685125,1.685125,0,0,0,1.685125,0,0,2.220446E-16,0,1.773816,1.685125,0,0,3.899639,7.115599,0,1.773816,-1.773816,8.430739,60.21945,0.1247066,1.853637,0,0,7.115599
5/23/2007 8:00:00 AM,0.03864128,2.30351,-137.2233,49.67566,0.1817181,0.7418417,43.07593,37.74876,1.401376,1.401376,0,0,0,1.401376,52.93667,0,2.220446E-16,0.7418417,1.475132,1.401376,0,0,5.870545,5.341784,0,0.7332907,-0.7332907,7.657784,54.69835,0.1247066,1.541513,0.5934734,0,6.083625
5/23/2007 9:00:00 AM,0.1526045,6.902166,-150.5565,36.80309,0.7498479,2.726669,62.95475,40.60917,0,0,0,0,0,0,0,0,0,2.726669,0,0,0,0,6.685313,4.608493,2.726669,0,2.726669,10.24453,73.17506,0.1244715,0,2.181335,0,7.335161
5/23/2007 10:00:00 AM,0.2252347,9.889121,-164.4464,25.87837,1.110515,3.699781,76.53336,43.0723,3.166895,3.166895,3.412816,0,1.096699,3.166895,116.8268,0,0,3.699781,0,0,0.24592,0.233624,3.958644,7.062494,3.933405,0,3.933405,13.97608,99.82897,0.1245863,3.483585,2.959825,5,10.76228
5/23/2007 11:00:00 AM,0.2457878,11.03343,-178.6978,20.37466,1.184666,3.820213,81.29605,45.4632,0.8047052,0.8047052,0,0,0,0.8047052,474.7344,2.947915,0,3.820213,0.8470581,0.8047052,0,0,0.02523916,10.60256,0.02523916,0,0.02523916,14.00003,100,0.1245841,0.8851757,3.05617,0,14.42277
5/23/2007 12:00:00 PM,0.2556078,10.23903,167.0183,24.31864,0.838004,2.865345,72.62703,47.45682,0,0,0,0,0,0,0,2.865345,0,2.865345,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1245841,0,2.292276,0,13.49062
5/23/2007 1:00:00 PM,0.1813672,7.573087,153.043,34.61319,0.6202707,2.183987,68.09172,49.5299,0.4433067,0.4433067,0,0,0,0.4433067,492.6582,1.717348,0,2.183987,0.4666386,0.4433067,0,0,0,10.62527,0,0,0,14.00003,100,0.1245841,0.4876373,1.747189,0,12.80926
5/23/2007 2:00:00 PM,0.07015823,3.245885,139.6025,47.26099,0.3441024,1.26616,61.02486,50.78674,0,0,0,0,0,0,0,1.26616,0,1.26616,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1245841,0,1.012928,0,11.89143
5/23/2007 3:00:00 PM,0.0002313284,0,126.7397,90,0,0,51.23458,51.23458,0.8504793,0.8504793,0,0,0,0.8504793,0,0,1.110223E-16,0,0.8952414,0.8504793,0,0,0,10.62527,0,0.8952414,-0.8952414,13.05636,93.25954,0.1245841,0.9355272,0,0,10.62527
5/23/2007 4:00:00 PM,0,0,114.3173,90,0,0,51.72577,51.72577,0.9626241,0.9626241,0,0,0,0.9626241,0,0,0,0,1.013288,0.9626241,0,0,0.9947126,9.730033,0,1.013288,-1.013288,11.98826,85.63026,0.1245841,1.058887,0,0,9.730033
5/23/2007 5:00:00 PM,0,0,102.0483,90,0,0,51.31404,51.31404,1.061316,1.061316,0,0,0,1.061316,0,0,2.220446E-16,0,1.117175,1.061316,0,0,2.120589,8.716744,0,1.117175,-1.117175,10.81065,77.21881,0.1245841,1.167448,0,0,8.716744
5/23/2007 6:00:00 PM,0,0,89.5162,90,0,0,49.97774,49.97774,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.361895,7.599569,0,0,0,10.81065,77.21881,0.1245841,0,0,0,7.599569
5/23/2007 7:00:00 PM,0,0,76.16949,90,0,0,48.8798,48.8798,3.058079,3.058079,1.25,0,0.50625,3.058079,0,0,0,0,1.903241,1.808079,0,0,3.361895,7.599569,0,1.903241,-1.903241,8.804462,62.88889,0.1245841,3.363887,0,5,7.599569
5/23/2007 8:00:00 PM,0,0,61.31045,90,0,0,47.33403,47.33403,2.332764,2.332764,5,0,1.53,2.332764,0,0,0,0,0,0,2.667236,2.533874,5.476607,5.696328,2.533874,0,2.533874,11.20831,80.05917,0.1249237,2.566041,0,5,5.696328
5/23/2007 9:00:00 PM,0,0,44.16293,90,0,0,45.4632,45.4632,1.747912,1.747912,0,0,0,1.747912,0,0,2.220446E-16,0,1.839907,1.747912,0,0,2.942733,7.976815,0,1.839907,-1.839907,9.268874,66.20611,0.1249237,1.922703,0,0,7.976815
5/23/2007 10:00:00 PM,0,0,24.2278,90,0,0,43.5996,43.5996,0.5368757,0.5368757,0,0,0,0.5368757,0,0,0,0,0.5651323,0.5368757,0,0,4.987074,6.136908,0,0.5651323,-0.5651323,8.673172,61.95111,0.1249237,0.5905632,0,0,6.136908
5/23/2007 11:00:00 PM,0,0,2.063154,90,0,0,42.17662,42.17662,0.5092592,0.5092592,0,0,0,0.5092592,0,0,1.110223E-16,0,0.5360623,0.5092592,0,0,5.614999,5.571775,0,0.5360623,-0.5360623,8.108113,57.91498,0.1249237,0.5601851,0,0,5.571775
5/24/2007 12:00:00 AM,0,0,-20.35673,90,0,0,41.13647,41.13647,0.6410502,0.6410502,0,0,0,0.6410502,0,0,0,0,0.6747897,0.6410502,0,0,6.210624,5.035713,0,0.6747897,-0.6747897,7.396822,52.83434,0.1249237,0.7051552,0,0,5.035713
5/24/2007 1:00:00 AM,0,0,-40.83108,90,0,0,40.08187,40.08187,0.5470835,0.5470835,0,0,0,0.5470835,0,0,0,0,0.5758773,0.5470835,0,0,6.96039,4.360923,0,0.5758773,-0.5758773,6.789794,48.49843,0.1249237,0.6017918,0,0,4.360923
5/24/2007 2:00:00 AM,0,0,-58.48914,90,0,0,39.20786,39.20786,0.1586677,0.1586677,0,0,0,0.1586677,0,0,2.775558E-17,0,0.1670186,0.1586677,0,0,7.600254,3.785046,0,0.1670186,-0.1670186,6.613741,47.24091,0.1249237,0.1745345,0,0,3.785046
5/24/2007 3:00:00 AM,0,0,-73.71284,90,0,0,38.43497,38.43497,0.2148745,0.2148745,0,0,0,0.2148745,0,0,0,0,0.2261837,0.2148745,0,0,7.78583,3.618027,0,0.2261837,-0.2261837,6.375322,45.53793,0.1249237,0.236362,0,0,3.618027
5/24/2007 4:00:00 AM,0,0,-87.27545,90,0,0,37.66208,37.66208,0.6932616,0.6932616,0,0,0,0.6932616,0,0,0,0,0.729749,0.6932616,0,0,8.037146,3.391844,0,0.729749,-0.729749,5.6061,40.04349,0.1249237,0.7625878,0,0,3.391844
5/24/2007 5:00:00 AM,0,0,-99.90307,90,0,0,37.19979,37.19979,0.3531622,0.3531622,0,0,0,0.3531622,0,0,0,0,0.3717497,0.3531622,0,0,8.847978,2.662094,0,0.3717497,-0.3717497,5.214241,37.2445,0.1249237,0.3884785,0,0,2.662094
5/24/2007 6:00:00 AM,0,0,-112.175,90,0,0,37.01199,37.01199,0.4316796,0.4316796,0,0,0,0.4316796,0,0,5.551115E-17,0,0.4543996,0.4316796,0,0,9.261033,2.290345,0,0.4543996,-0.4543996,4.735262,33.82323,0.1249237,0.4748476,0,0,2.290345
5/24/2007 7:00:00 AM,0,0,-124.5311,90,0,0,36.67249,36.67249,0.4945432,0.4945432,0,0,0,0.4945432,0,0,5.551115E-17,0,0.5205718,0.4945432,0,0,9.765922,1.835945,0,0.5205718,-0.5205718,4.186531,29.90373,0.1249237,0.5439975,0,0,1.835945
5/24/2007 8:00:00 AM,0.03288831,2.113822,-137.282,49.75443,0.1455652,0.597797,41.99057,37.72709,0.2339356,0.2339356,0,0,0,0.2339356,255.5392,0,0,0.597797,0.246248,0.2339356,0,0,10.34433,1.315373,0.3515491,0,0.3515491,4.52004,32.28593,0.1248935,0.2573291,0.4782376,0,1.91317
