Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/24/2007 9:00:00 AM,0.1619582,6.707173,-150.5942,36.9163,0.5489952,2.071497,56.85152,40.57305,1.885497,1.885497,5,0,1.53,1.885497,109.8648,0,0,2.071497,0,0,3.114503,2.958778,9.992785,1.631768,5.030275,0,5.030275,9.292177,66.37257,0.1252428,2.074047,1.657198,5,3.703265
5/24/2007 10:00:00 AM,0.2355535,9.690955,-164.459,26.04079,0.7930437,2.816471,66.73485,43.02896,1.776434,1.776434,3.815171,0,1.206542,1.776434,158.5463,0,0,2.816471,0,0,2.038738,1.936801,4.96251,6.159015,4.753272,0,4.753272,13.80153,98.58214,0.1253677,1.954077,2.253177,5,8.975486
5/24/2007 11:00:00 AM,0.2968343,10.83542,-178.6828,20.57318,0.8826882,3.032928,71.88001,45.38374,0.007255014,0.007255014,0,0,0,0.007255014,41804.57,2.816052,0,3.032928,0.007636857,0.007255014,0,0,0.2092388,10.43696,0.2092388,0,0.2092388,14.00003,100,0.1253498,0.007980515,2.426342,0,13.46989
5/24/2007 12:00:00 PM,0.2503903,10.04491,167.0607,24.47129,0.8218637,2.820776,72.05125,47.37737,0,0,0,0,0,0,0,2.820776,0,2.820776,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1253498,0,2.256621,0,13.44605
5/24/2007 1:00:00 PM,0.1895285,7.385975,153.11,34.70525,0.6046712,2.13718,67.49329,49.4071,1.387043,1.387043,0,0,0,1.387043,154.0818,0.677135,0,2.13718,1.460045,1.387043,0,0,0,10.62527,0,0,0,14.00003,100,0.1253498,1.525748,1.709744,0,12.76245
5/24/2007 2:00:00 PM,0.07297796,3.067522,139.6898,47.31283,0.2493378,0.9340273,58.06453,50.66395,0,0,0,0,0,0,0,0.9340273,0,0.9340273,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1253498,0,0.7472218,0,11.5593
5/24/2007 3:00:00 PM,0.00006053781,0,126.8432,90,0,0,51.15513,51.15513,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1253498,0,0,0,10.62527
5/24/2007 4:00:00 PM,0,0,114.4338,90,0,0,51.63909,51.63909,0.2357624,0.2357624,0,0,0,0.2357624,0,0,2.775558E-17,0,0.2481709,0.2357624,0,0,0,10.62527,0,0.2481709,-0.2481709,13.73843,98.13147,0.1253498,0.2593386,0,0,10.62527
5/24/2007 5:00:00 PM,0,0,102.1756,90,0,0,51.27792,51.27792,1.896368,1.896368,0,0,0,1.896368,0,0,2.220446E-16,0,1.996177,1.896368,0,0,0.2757455,10.3771,0,1.996177,-1.996177,11.63428,83.10182,0.1253498,2.086005,0,0,10.3771
5/24/2007 6:00:00 PM,0,0,89.65263,90,0,0,49.89106,49.89106,0.1489341,0.1489341,0,0,0,0.1489341,0,0,2.775558E-17,0,0.1567727,0.1489341,0,0,2.49372,8.380926,0,0.1567727,-0.1567727,11.46902,81.92144,0.1253498,0.1638275,0,0,8.380926
5/24/2007 7:00:00 PM,0,0,76.31271,90,0,0,48.80035,48.80035,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.667912,8.224154,0,0,0,11.46902,81.92144,0.1253498,0,0,0,8.224154
5/24/2007 8:00:00 PM,0,0,61.4548,90,0,0,47.25457,47.25457,1.434189,1.434189,0,0,0,1.434189,0,0,0,0,1.509672,1.434189,0,0,2.667912,8.224154,0,1.509672,-1.509672,9.87769,70.55479,0.1253498,1.577608,0,0,8.224154
5/24/2007 9:00:00 PM,0,0,44.29527,90,0,0,45.42708,45.42708,1.771918,1.771918,0,0,0,1.771918,0,0,2.220446E-16,0,1.865177,1.771918,0,0,4.345325,6.714481,0,1.865177,-1.865177,7.911622,56.51147,0.1253498,1.94911,0,0,6.714481
5/24/2007 10:00:00 PM,0,0,24.32423,90,0,0,43.55626,43.55626,0.3645264,0.3645264,0,0,0,0.3645264,0,0,5.551115E-17,0,0.383712,0.3645264,0,0,6.417744,4.849305,0,0.383712,-0.383712,7.507154,53.62242,0.1253498,0.400979,0,0,4.849305
5/24/2007 11:00:00 PM,0,0,2.097444,90,0,0,42.13328,42.13328,0.2992224,0.2992224,0,0,0,0.2992224,0,0,0,0,0.3149709,0.2992224,0,0,6.84409,4.465593,0,0.3149709,-0.3149709,7.175145,51.25093,0.1253498,0.3291446,0,0,4.465593
5/25/2007 12:00:00 AM,0,0,-20.38561,90,0,0,41.10035,41.10035,0.3059675,0.3059675,0,0,0,0.3059675,0,0,0,0,0.322071,0.3059675,0,0,7.194058,4.150622,0,0.322071,-0.322071,6.835653,48.82599,0.1253498,0.3365642,0,0,4.150622
5/25/2007 1:00:00 AM,0,0,-40.90685,90,0,0,40.03853,40.03853,0.3468285,0.3468285,0,0,0,0.3468285,0,0,0,0,0.3650827,0.3468285,0,0,7.551915,3.828551,0,0.3650827,-0.3650827,6.450822,46.07721,0.1253498,0.3815114,0,0,3.828551
5/25/2007 2:00:00 AM,0,0,-58.58702,90,0,0,39.16452,39.16452,0.3491086,0.3491086,0,0,0,0.3491086,0,0,0,0,0.3674828,0.3491086,0,0,7.957562,3.463468,0,0.3674828,-0.3674828,6.063461,43.31035,0.1253498,0.3840195,0,0,3.463468
5/25/2007 3:00:00 AM,0,0,-73.81641,90,0,0,38.39885,38.39885,0.04502093,0.04502093,0,0,0,0.04502093,0,0,0,0,0.04739045,0.04502093,0,0,8.365876,3.095985,0,0.04739045,-0.04739045,6.013507,42.95353,0.1253498,0.04952302,0,0,3.095985
5/25/2007 4:00:00 AM,0,0,-87.37623,90,0,0,37.64763,37.64763,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.418532,3.048595,0,0,0,6.013507,42.95353,0.1253498,0,0,0,3.048595
5/25/2007 5:00:00 AM,0,0,-99.99676,90,0,0,37.17812,37.17812,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.418532,3.048595,0,0,0,6.013507,42.95353,0.1253498,0,0,0,3.048595
5/25/2007 6:00:00 AM,0,0,-112.2587,90,0,0,37.01199,37.01199,0.3274748,0.3274748,0,0,0,0.3274748,0,0,5.551115E-17,0,0.3447103,0.3274748,0,0,8.418532,3.048595,0,0.3447103,-0.3447103,5.65015,40.35814,0.1253498,0.3602223,0,0,3.048595
5/25/2007 7:00:00 AM,0,0,-124.602,90,0,0,36.65082,36.65082,1.053058,1.053058,0,0,0,1.053058,0,0,0,0,1.108482,1.053058,0,0,8.801544,2.703885,0,1.108482,-1.108482,4.481708,32.01213,0.1253498,1.158363,0,0,2.703885
5/25/2007 8:00:00 AM,0.02959201,1.929012,-137.3366,49.83364,0.1275681,0.5254637,41.44007,37.70542,1.602514,1.602514,4.775137,0,1.468612,1.602514,32.78996,0,0,0.5254637,0,0,3.172624,3.013992,10.03319,1.595403,3.539456,0,3.539456,7.839531,55.99654,0.1257764,1.762765,0.4203709,5,2.120867
5/25/2007 9:00:00 AM,0.1573481,6.517485,-150.6283,37.0288,0.5331929,2.018076,56.33288,40.52971,2.542447,2.542447,5,0,1.53,2.542447,79.37537,0,0,2.018076,0,0,2.457553,2.334676,6.493734,4.780913,4.352752,0,4.352752,11.96891,85.49207,0.1261775,2.796691,1.614461,5,6.79899
5/25/2007 10:00:00 AM,0.233144,9.498507,-164.4687,26.20028,0.777043,2.769558,66.16633,42.9495,1.925525,1.925525,0,0,0,1.925525,143.8339,0,0,2.769558,2.026869,1.925525,0,0,2.140982,8.69839,0.7426897,0,0.7426897,12.67349,90.52476,0.1261139,2.118078,2.215647,0,11.46795
5/25/2007 11:00:00 AM,0.2545144,10.64347,-178.6657,20.76578,0.8701758,2.999013,71.4151,45.30429,0,0,0,0,0,0,0,1.600721,0,2.999013,0,0,0,0,1.398292,9.366811,1.398292,0,1.398292,14.00003,100,0.1259941,0,2.39921,0,12.36582
5/25/2007 12:00:00 PM,0.2368512,9.857069,167.1043,24.6184,0.8062443,2.776621,71.52872,47.33403,1.996195,1.996195,0,0,0,1.996195,139.0957,0.6753635,0,2.776621,2.101258,1.996195,0,0,0,10.62527,0,0,0,14.00003,100,0.1259941,2.195814,2.221297,0,13.4019
5/25/2007 1:00:00 PM,0.1724076,7.205245,153.1774,34.79311,0.5896054,2.090562,66.99211,49.36376,0.06906556,0.06906556,0,0,0,0.06906556,3026.924,2.017861,0,2.090562,0.0727006,0.06906556,0,0,0,10.62527,0,0,0,14.00003,100,0.1259941,0.07597212,1.67245,0,12.71584
5/25/2007 2:00:00 PM,0.06784213,2.895548,139.7769,47.36127,0.2350226,0.8828475,57.60087,50.62783,1.542732,1.542732,0,0,0,1.542732,57.22626,0,0,0.8828475,1.623928,1.542732,0,0,0,10.62527,0,0.7410805,-0.7410805,13.21886,94.42024,0.1259941,1.697005,0.7062781,0,11.50812
5/25/2007 3:00:00 PM,0.000002516549,0,126.9459,90,0,0,51.11179,51.11179,0.2142034,0.2142034,0,0,0,0.2142034,0,0,2.775558E-17,0,0.2254773,0.2142034,0,0,0.8234227,9.884193,0,0.2254773,-0.2254773,12.98119,92.72258,0.1259941,0.2356237,0,0,9.884193
5/25/2007 4:00:00 PM,0,0,114.549,90,0,0,51.60297,51.60297,0.9125456,0.9125456,0,0,0,0.9125456,0,0,0,0,0.9605743,0.9125456,0,0,1.073953,9.658716,0,0.9605743,-0.9605743,11.96865,85.4902,0.1259941,1.0038,0,0,9.658716
5/25/2007 5:00:00 PM,0,0,102.3014,90,0,0,51.23458,51.23458,1.557944,1.557944,0,0,0,1.557944,0,0,0,0,1.639941,1.557944,0,0,2.141258,8.698142,0,1.639941,-1.639941,10.24,73.14273,0.1259941,1.713739,0,0,8.698142
5/25/2007 6:00:00 PM,0,0,89.78749,90,0,0,49.85494,49.85494,1.386182,1.386182,0,0,0,1.386182,0,0,2.220446E-16,0,1.459139,1.386182,0,0,3.963415,7.058201,0,1.459139,-1.459139,8.701935,62.15655,0.1259941,1.524801,0,0,7.058201
5/25/2007 7:00:00 PM,0,0,76.4545,90,0,0,48.75701,48.75701,1.329525,1.329525,0,0,0,1.329525,0,0,0,0,1.3995,1.329525,0,0,5.584681,5.599061,0,1.3995,-1.3995,7.226732,51.61941,0.1259941,1.462478,0,0,5.599061
5/25/2007 8:00:00 PM,0,0,61.59822,90,0,0,47.17511,47.17511,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.139681,4.199561,0,0,0,7.226732,51.61941,0.1259941,0,0,0,4.199561
5/25/2007 9:00:00 PM,0,0,44.42767,90,0,0,45.38374,45.38374,1.384921,1.384921,0,0,0,1.384921,0,0,2.220446E-16,0,1.457812,1.384921,0,0,7.139681,4.199561,0,1.457812,-1.457812,5.690063,40.64323,0.1259941,1.523414,0,0,4.199561
5/25/2007 10:00:00 PM,0,0,24.42229,90,0,0,43.51292,43.51292,0.1313298,0.1313298,0,0,0,0.1313298,0,0,0,0,0.1382419,0.1313298,0,0,8.759472,2.741749,0,0.1382419,-0.1382419,5.544343,39.60237,0.1259941,0.1444628,0,0,2.741749
5/25/2007 11:00:00 PM,0,0,2.135086,90,0,0,42.08994,42.08994,0.3027161,0.3027161,0,0,0,0.3027161,0,0,0,0,0.3186485,0.3027161,0,0,8.913074,2.603507,0,0.3186485,-0.3186485,5.208458,37.2032,0.1259941,0.3329877,0,0,2.603507
5/26/2007 12:00:00 AM,0,0,-20.40978,90,0,0,41.07868,41.07868,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.267128,2.284859,0,0,0,5.208458,37.2032,0.1259941,0,0,0,2.284859
5/26/2007 1:00:00 AM,0,0,-40.9772,90,0,0,40.02409,40.02409,0.3545618,0.3545618,0,0,0,0.3545618,0,0,0,0,0.373223,0.3545618,0,0,9.267128,2.284859,0,0.373223,-0.373223,4.815046,34.39312,0.1259941,0.390018,0,0,2.284859
5/26/2007 2:00:00 AM,0,0,-58.67928,90,0,0,39.16452,39.16452,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.681821,1.911636,0,0,0,4.815046,34.39312,0.1259941,0,0,0,1.911636
5/26/2007 3:00:00 AM,0,0,-73.91444,90,0,0,38.39885,38.39885,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.681821,1.911636,0,0,0,4.815046,34.39312,0.1259941,0,0,0,1.911636
5/26/2007 4:00:00 AM,0,0,-87.47168,90,0,0,37.64763,37.64763,0.8017356,0.8017356,0,0,0,0.8017356,0,0,0,0,0.8439323,0.8017356,0,0,9.681821,1.911636,0,0.8439323,-0.8439323,3.925464,28.03897,0.1259941,0.8819092,0,0,1.911636
5/26/2007 5:00:00 AM,0,0,-100.0854,90,0,0,37.15645,37.15645,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.61952,1.067703,0,0,0,3.925464,28.03897,0.1259941,0,0,0,1.067703
5/26/2007 6:00:00 AM,0,0,-112.3376,90,0,0,36.99754,36.99754,0.11689,0.11689,0,0,0,0.11689,0,0,1.387779E-17,0,0.1230421,0.11689,0,0,10.61952,1.067703,0,0.1230421,-0.1230421,3.795766,27.11256,0.1259941,0.1285789,0,0,1.067703
5/26/2007 7:00:00 AM,0,0,-124.6684,90,0,0,36.65082,36.65082,0.9619596,0.9619596,4.467223,0,1.384552,0.9619596,0,4.440892E-16,0,0,0,0,3.505263,3.33,10.75624,0.9446613,3.33,0,3.33,6.954882,49.67762,0.126371,1.058156,0,5,0.9446613
5/26/2007 8:00:00 AM,0.03216733,1.74915,-137.387,49.91319,0.1543919,0.6332978,42.20657,37.68375,2.765715,2.765715,5,0,1.53,2.765715,22.89816,0,0,0.6332978,0,0,2.234285,2.122571,7.426237,3.941661,2.755869,0,2.755869,9.569328,68.3522,0.1267171,3.042286,0.5066382,5,4.574959
5/26/2007 9:00:00 AM,0.1338563,6.333168,-150.6587,37.14046,0.6545922,2.42482,59.92328,40.46471,1.379848,1.379848,3.513118,0,1.124081,1.379848,175.731,0,0,2.42482,0,0,2.13327,2.026607,4.670368,6.421943,4.451427,0,4.451427,13.79232,98.51639,0.1267996,1.517833,1.939856,5,8.846764
5/26/2007 10:00:00 AM,0.2224934,9.311839,-164.4755,26.35669,0.7615233,2.723825,65.60554,42.86283,0.2598472,0.2598472,0,0,0,0.2598472,1048.241,2.231361,0,2.723825,0.2735234,0.2598472,0,0,0.2189409,10.42823,0.2189409,0,0.2189409,14.00003,100,0.1267809,0.2858319,2.17906,0,13.15205
5/26/2007 11:00:00 AM,0.262699,10.45763,-178.6466,20.95238,0.8547435,2.956454,70.86104,45.22483,0,0,0,0,0,0,0,2.956454,0,2.956454,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1267809,0,2.365163,0,13.58173
5/26/2007 12:00:00 PM,0.2338788,9.675558,167.149,24.75992,0.7911501,2.735061,70.94164,47.21123,0,0,0,0,0,0,0,2.735061,0,2.735061,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1267809,0,2.188049,0,13.36034
5/26/2007 1:00:00 PM,0.1630336,7.030939,153.2451,34.8767,0.5750768,2.04634,66.42701,49.24097,0,0,0,0,0,0,0,2.04634,0,2.04634,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1267809,0,1.637072,0,12.67161
5/26/2007 2:00:00 PM,0.05840112,2.729999,139.8635,47.40629,0.2862478,1.066235,59.00772,50.50504,1.439304,1.439304,0,0,0,1.439304,74.07987,0,0,1.066235,1.515057,1.439304,0,0,0,10.62527,0,0.4488224,-0.4488224,13.52693,96.62072,0.1267809,1.583235,0.852988,0,11.69151
5/26/2007 3:00:00 PM,0,0,127.0476,90,0,0,50.98899,50.98899,0.5056688,0.5056688,0,0,0,0.5056688,0,0,0,0,0.5322829,0.5056688,0,0,0.4986916,10.17645,0,0.5322829,-0.5322829,12.96585,92.61304,0.1267809,0.5562357,0,0,10.17645
5/26/2007 4:00:00 PM,0,0,114.6629,90,0,0,51.51629,51.51629,1.897008,1.897008,0,0,0,1.897008,0,0,2.220446E-16,0,1.996851,1.897008,0,0,1.090117,9.644169,0,1.996851,-1.996851,10.86099,77.57832,0.1267809,2.086709,0,0,9.644169
5/26/2007 5:00:00 PM,0,0,102.4256,90,0,0,51.11179,51.11179,1.688365,1.688365,0,0,0,1.688365,0,0,2.220446E-16,0,1.777226,1.688365,0,0,3.30884,7.647318,0,1.777226,-1.777226,8.987626,64.1972,0.1267809,1.857202,0,0,7.647318
5/26/2007 6:00:00 PM,0,0,89.92069,90,0,0,49.77549,49.77549,0.7159407,0.7159407,0,0,0,0.7159407,0,0,0,0,0.7536218,0.7159407,0,0,5.283536,5.870092,0,0.7536218,-0.7536218,8.193238,58.52301,0.1267809,0.7875348,0,0,5.870092
5/26/2007 7:00:00 PM,0,0,76.59476,90,0,0,48.67755,48.67755,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.120893,5.11647,0,0,0,8.193238,58.52301,0.1267809,0,0,0,5.11647
5/26/2007 8:00:00 PM,0,0,61.74059,90,0,0,47.08844,47.08844,1.329372,1.329372,0,0,0,1.329372,0,0,0,0,1.399339,1.329372,0,0,6.120893,5.11647,0,1.399339,-1.399339,6.718206,47.98709,0.1267809,1.462309,0,0,5.11647
5/26/2007 9:00:00 PM,0,0,44.56002,90,0,0,45.30429,45.30429,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.675714,3.717131,0,0,0,6.718206,47.98709,0.1267809,0,0,0,3.717131
5/26/2007 10:00:00 PM,0,0,24.52184,90,0,0,43.43346,43.43346,0.2200841,0.2200841,0,0,0,0.2200841,0,0,2.775558E-17,0,0.2316675,0.2200841,0,0,7.675714,3.717131,0,0.2316675,-0.2316675,6.474007,46.24281,0.1267809,0.2420925,0,0,3.717131
5/26/2007 11:00:00 PM,0,0,2.176028,90,0,0,42.05382,42.05382,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.933123,3.485464,0,0,0,6.474007,46.24281,0.1267809,0,0,0,3.485464
5/27/2007 12:00:00 AM,0,0,-20.42924,90,0,0,41.01367,41.01367,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.933123,3.485464,0,0,0,6.474007,46.24281,0.1267809,0,0,0,3.485464
5/27/2007 1:00:00 AM,0,0,-41.04207,90,0,0,39.98075,39.98075,0.3525563,0.3525563,0,0,0,0.3525563,0,0,5.551115E-17,0,0.3711119,0.3525563,0,0,7.933123,3.485464,0,0.3711119,-0.3711119,6.08282,43.44863,0.1267809,0.387812,0,0,3.485464
5/27/2007 2:00:00 AM,0,0,-58.76587,90,0,0,39.1284,39.1284,0.8407841,0.8407841,0,0,0,0.8407841,0,0,1.110223E-16,0,0.8850359,0.8407841,0,0,8.345469,3.114352,0,0.8850359,-0.8850359,5.149911,36.785,0.1267809,0.9248624,0,0,3.114352
5/27/2007 3:00:00 AM,0,0,-74.00691,90,0,0,38.37718,38.37718,0.315383,0.315383,0,0,0,0.315383,0,0,0,0,0.3319821,0.315383,0,0,9.328842,2.229316,0,0.3319821,-0.3319821,4.799971,34.28544,0.1267809,0.3469213,0,0,2.229316
5/27/2007 4:00:00 AM,0,0,-87.56179,90,0,0,37.62596,37.62596,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.697712,1.897334,0,0,0,4.799971,34.28544,0.1267809,0,0,0,1.897334
5/27/2007 5:00:00 AM,0,0,-100.1689,90,0,0,37.15645,37.15645,0.04679616,0.04679616,0,0,0,0.04679616,0,0,6.938894E-18,0,0.04925911,0.04679616,0,0,9.697712,1.897334,0,0.04925911,-0.04925911,4.748047,33.91455,0.1267809,0.05147577,0,0,1.897334
5/27/2007 6:00:00 AM,0,0,-112.4117,90,0,0,36.99754,36.99754,0.4109055,0.4109055,0,0,0,0.4109055,0,0,5.551115E-17,0,0.4325321,0.4109055,0,0,9.752444,1.848075,0,0.4325321,-0.4325321,4.292119,30.65793,0.1267809,0.451996,0,0,1.848075
5/27/2007 7:00:00 AM,0,0,-124.7303,90,0,0,36.62915,36.62915,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.23304,1.415543,0,0,0,4.292119,30.65793,0.1267809,0,0,0,1.415543
5/27/2007 8:00:00 AM,0.02533535,1.574307,-137.4333,49.99294,0.1101432,0.4550608,40.88511,37.66208,1.728682,1.728682,1.25,0,0.50625,1.728682,26.32414,0,0,0.4550608,0.5038761,0.4786823,0,0,10.23304,1.415543,0,0.04881529,-0.04881529,4.240663,30.29039,0.1267809,1.901551,0.3640487,5,1.870603
5/27/2007 9:00:00 AM,0.1496722,6.15429,-150.6857,37.25113,0.5029486,1.915003,55.32297,40.42859,2.703143,2.703143,5,0,1.53,2.703143,70.84359,0,0,1.915003,0,0,2.296857,2.182014,10.28727,1.366727,4.097018,0,4.097018,8.127435,58.05299,0.1271963,2.973457,1.532003,5,3.281731
5/27/2007 10:00:00 AM,0.2320534,9.131013,-164.4795,26.50987,0.7464897,2.678329,65.11146,42.82671,0,0,3.505263,0,1.121937,0,0,0,0,2.678329,0,0,3.505263,3.33,6.190257,5.054043,6.008329,0,6.008329,13.82744,98.76721,0.1271427,0,2.142664,5,7.732373
5/27/2007 11:00:00 AM,0.2664488,10.27795,-178.6255,21.13294,0.839822,2.91512,70.31566,45.13815,0.8372855,0.8372855,0,0,0,0.8372855,348.1632,1.85184,0,2.91512,0.8813532,0.8372855,0,0,0.1819269,10.46154,0.1819269,0,0.1819269,14.00003,100,0.1271272,0.9210141,2.332096,0,13.37666
5/27/2007 12:00:00 PM,0.2626367,9.500424,167.1948,24.89579,0.7765851,2.69388,70.41534,47.13177,0.6228828,0.6228828,0,0,0,0.6228828,432.4859,2.038214,0,2.69388,0.6556661,0.6228828,0,0,0,10.62527,0,0,0,14.00003,100,0.1271272,0.6851711,2.155104,0,13.31915
5/27/2007 1:00:00 PM,0.190082,6.863096,153.313,34.95598,0.5610885,2.002916,65.92262,49.16151,2.415324,2.415324,0,0,0,2.415324,82.92532,0,0,2.002916,2.542447,2.415324,0,0,0,10.62527,0,0.5395312,-0.5395312,13.43131,95.93775,0.1271272,2.656857,1.602332,0,12.62819
5/27/2007 2:00:00 PM,0.06421327,2.570908,139.9496,47.44787,0.2081001,0.7864134,56.59473,50.42558,0.6441417,0.6441417,0,0,0,0.6441417,122.087,0,0,0.7864134,0.6780439,0.6441417,0,0,0.5994792,10.08574,0.1083695,0,0.1083695,13.53412,96.6721,0.1271179,0.7085559,0.6291307,0,10.87216
5/27/2007 3:00:00 PM,0,0,127.1483,90,0,0,50.90954,50.90954,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.4911097,10.18328,0,0,0,13.53412,96.6721,0.1271179,0,0,0,10.18328
5/27/2007 4:00:00 PM,0,0,114.7754,90,0,0,51.43684,51.43684,1.124399,1.124399,0,0,0,1.124399,0,0,2.220446E-16,0,1.183578,1.124399,0,0,0.4911097,10.18328,0,1.183578,-1.183578,12.28652,87.76068,0.1271179,1.236839,0,0,10.18328
5/27/2007 5:00:00 PM,0,0,102.5481,90,0,0,51.07567,51.07567,0.5779237,0.5779237,0,0,0,0.5779237,0,0,0,0,0.6083407,0.5779237,0,0,1.806196,8.999698,0,0.6083407,-0.6083407,11.64527,83.18035,0.1271179,0.635716,0,0,8.999698
5/27/2007 6:00:00 PM,0,0,90.05212,90,0,0,49.68881,49.68881,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.48213,8.391357,0,0,0,11.64527,83.18035,0.1271179,0,0,0,8.391357
5/27/2007 7:00:00 PM,0,0,76.73338,90,0,0,48.59809,48.59809,1.552158,1.552158,0,0,0,1.552158,0,0,2.220446E-16,0,1.63385,1.552158,0,0,2.48213,8.391357,0,1.63385,-1.63385,9.923043,70.87874,0.1271179,1.707373,0,0,8.391357
5/27/2007 8:00:00 PM,0,0,61.88176,90,0,0,47.05232,47.05232,2.177596,2.177596,0,0,0,2.177596,0,0,4.440892E-16,0,2.292206,2.177596,0,0,4.297519,6.757507,0,2.292206,-2.292206,7.506846,53.62022,0.1271179,2.395355,0,0,6.757507
5/27/2007 9:00:00 PM,0,0,44.69215,90,0,0,45.26095,45.26095,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.844415,4.465301,0,0,0,7.506846,53.62022,0.1271179,0,0,0,4.465301
5/27/2007 10:00:00 PM,0,0,24.62278,90,0,0,43.43346,43.43346,0.2705658,0.2705658,0,0,0,0.2705658,0,0,5.551115E-17,0,0.2848061,0.2705658,0,0,6.844415,4.465301,0,0.2848061,-0.2848061,7.206634,51.47585,0.1271179,0.2976224,0,0,4.465301
5/27/2007 11:00:00 PM,0,0,2.220212,90,0,0,42.01048,42.01048,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.160866,4.180495,0,0,0,7.206634,51.47585,0.1271179,0,0,0,4.180495
5/28/2007 12:00:00 AM,0,0,-20.444,90,0,0,41.01367,41.01367,0.02162569,0.02162569,0,0,0,0.02162569,0,0,0,0,0.02276388,0.02162569,0,0,7.160866,4.180495,0,0.02276388,-0.02276388,7.182639,51.30446,0.1271179,0.02378826,0,0,4.180495
5/28/2007 1:00:00 AM,0,0,-41.10144,90,0,0,39.95908,39.95908,0.1720887,0.1720887,0,0,0,0.1720887,0,0,0,0,0.181146,0.1720887,0,0,7.186159,4.157731,0,0.181146,-0.181146,6.991694,49.94057,0.1271179,0.1892976,0,0,4.157731
5/28/2007 2:00:00 AM,0,0,-58.84676,90,0,0,39.15007,39.15007,0.5354692,0.5354692,0,0,0,0.5354692,0,0,1.110223E-16,0,0.5636518,0.5354692,0,0,7.387433,3.976585,0,0.5636518,-0.5636518,6.397553,45.69672,0.1271179,0.5890161,0,0,3.976585
5/28/2007 3:00:00 AM,0,0,-74.0938,90,0,0,38.39885,38.39885,0.4712062,0.4712062,0,0,0,0.4712062,0,0,5.551115E-17,0,0.4960065,0.4712062,0,0,8.013712,3.412933,0,0.4960065,-0.4960065,5.874716,41.96217,0.1271179,0.5183268,0,0,3.412933
5/28/2007 4:00:00 AM,0,0,-87.64654,90,0,0,37.66208,37.66208,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.564831,2.916927,0,0,0,5.874716,41.96217,0.1271179,0,0,0,2.916927
5/28/2007 5:00:00 AM,0,0,-100.2473,90,0,0,37.17812,37.17812,0.1921019,0.1921019,0,0,0,0.1921019,0,0,2.775558E-17,0,0.2022126,0.1921019,0,0,8.564831,2.916927,0,0.2022126,-0.2022126,5.661565,40.43967,0.1271179,0.2113121,0,0,2.916927
5/28/2007 6:00:00 AM,0,0,-112.481,90,0,0,37.01199,37.01199,0.4202677,0.4202677,0,0,0,0.4202677,0,0,5.551115E-17,0,0.4423871,0.4202677,0,0,8.789512,2.714714,0,0.4423871,-0.4423871,5.195249,37.10884,0.1271179,0.4622945,0,0,2.714714
5/28/2007 7:00:00 AM,0,0,-124.7877,90,0,0,36.67249,36.67249,1.482835,1.482835,0,0,0,1.482835,0,0,0,0,1.560879,1.482835,0,0,9.281053,2.272327,0,1.560879,-1.560879,3.549938,25.35665,0.1271179,1.631118,0,0,2.272327
5/28/2007 8:00:00 AM,0.02399809,1.404549,-137.4756,50.07279,0.107324,0.4435078,40.84585,37.70542,0,0,0,0,0,0,0,0,0,0.4435078,0,0,0,0,11.01536,0.7114483,0.4435078,0,0.4435078,3.970686,28.36199,0.1270802,0,0.3548063,0,1.154956
5/28/2007 9:00:00 AM,0.1469692,5.980915,-150.709,37.36066,0.4885171,1.865037,54.86851,40.40692,0.8760421,0.8760421,0,0,0,0.8760421,212.8935,0,0,1.865037,0.9221496,0.8760421,0,0,10.57185,1.110605,0.942887,0,0.942887,4.865188,34.75127,0.1270001,0.9636463,1.492029,0,2.975642
5/28/2007 10:00:00 AM,0.2495476,8.956089,-164.4806,26.65971,0.7319471,2.634741,64.58853,42.74725,0.4052254,0.4052254,0,0,0,0.4052254,650.1916,0,0,2.634741,0.426553,0.4052254,0,0,9.628967,1.959204,2.208188,0,2.208188,6.960059,49.71461,0.1268129,0.4457479,2.107793,0,4.593945
5/28/2007 11:00:00 AM,0.2340861,10.1045,-178.6025,21.3074,0.8254157,2.875599,69.74957,45.01536,0.148741,0.148741,0,0,0,0.148741,1933.293,0,0,2.875599,0.1565695,0.148741,0,0,7.420779,3.946573,2.71903,0,2.71903,9.539557,68.13956,0.1265831,0.1636151,2.300479,0,6.822172
5/28/2007 12:00:00 PM,0.2167978,9.331712,167.2417,25.02597,0.7625532,2.653926,69.90572,47.05232,1.682906,1.682906,0,0,0,1.682906,157.699,0,0,2.653926,1.77148,1.682906,0,0,4.701749,6.3937,0.8824461,0,0.8824461,10.37672,74.11927,0.1265087,1.851196,2.123141,0,9.047626
5/28/2007 1:00:00 PM,0.1759318,6.701756,153.381,35.03092,0.5476435,1.961453,65.3911,49.03872,1.732543,1.732543,0,0,0,1.732543,113.2124,0,0,1.961453,1.82373,1.732543,0,0,3.819303,7.187901,0.1377234,0,0.1377234,10.50737,75.05253,0.1264971,1.905798,1.569162,0,9.149354
5/28/2007 2:00:00 PM,0.06002375,2.418305,140.0352,47.48598,0.1958066,0.7421071,56.10516,50.30278,1.516112,1.516112,0,0,0,1.516112,48.94804,0,0,0.7421071,1.595907,1.516112,0,0,3.68158,7.311852,0,0.8538002,-0.8538002,9.60739,68.62408,0.1264971,1.667723,0.5936857,0,8.05396
5/28/2007 3:00:00 PM,0,0,127.2479,90,0,0,50.78674,50.78674,1.055059,1.055059,0,0,0,1.055059,0,0,2.220446E-16,0,1.110589,1.055059,0,0,4.630247,6.458052,0,1.110589,-1.110589,8.436727,60.26221,0.1264971,1.160565,0,0,6.458052
5/28/2007 4:00:00 PM,0,0,114.8863,90,0,0,51.35738,51.35738,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.864234,5.347464,0,0,0,8.436727,60.26221,0.1264971,0,0,0,5.347464
5/28/2007 5:00:00 PM,0,0,102.6688,90,0,0,50.98899,50.98899,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.864234,5.347464,0,0,0,8.436727,60.26221,0.1264971,0,0,0,5.347464
5/28/2007 6:00:00 PM,0,0,90.18167,90,0,0,49.60935,49.60935,1.35029,1.35029,0,0,0,1.35029,0,0,2.220446E-16,0,1.421358,1.35029,0,0,5.864234,5.347464,0,1.421358,-1.421358,6.938484,49.5605,0.1264971,1.485319,0,0,5.347464
5/28/2007 7:00:00 PM,0,0,76.87022,90,0,0,48.55476,48.55476,1.737056,1.737056,0,0,0,1.737056,0,0,2.220446E-16,0,1.82848,1.737056,0,0,7.443521,3.926105,0,1.82848,-1.82848,5.011097,35.79348,0.1264971,1.910762,0,0,3.926105
5/28/2007 8:00:00 PM,0,0,62.0216,90,0,0,46.97286,46.97286,0.895762,0.895762,0,0,0,0.895762,0,0,1.110223E-16,0,0.9429073,0.895762,0,0,9.475165,2.097625,0,0.9429073,-0.9429073,4.017185,28.69412,0.1264971,0.9853382,0,0,2.097625
5/28/2007 9:00:00 PM,0,0,44.82393,90,0,0,45.22483,45.22483,2.563967,2.563967,1.466985,0,0.5654868,2.563967,0,0,0,0,1.154718,1.096982,0,0,10.52284,1.154718,0,1.154718,-1.154718,2.800006,20,0.1264971,2.820364,0,5,1.154718
5/28/2007 10:00:00 PM,0,0,24.72498,90,0,0,43.39013,43.39013,0.469828,0.469828,3.975091,0,1.2502,0.469828,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1267665,0.5168108,0,5,0
5/28/2007 11:00:00 PM,0,0,2.267571,90,0,0,41.97437,41.97437,0.08505412,0.08505412,3.590317,0,1.145157,0.08505412,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1269573,0.09355953,0,5,2.997
5/29/2007 12:00:00 AM,0,0,-20.45407,90,0,0,40.99923,40.99923,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1271302,0,0,5,5.994
5/29/2007 1:00:00 AM,0,0,-41.1553,90,0,0,39.95908,39.95908,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.81586,8.991,0,0,0,12.27735,87.69519,0.1271302,0,0,0,8.991
5/29/2007 2:00:00 AM,0,0,-58.92192,90,0,0,39.15007,39.15007,0.3247619,0.3247619,0,0,0,0.3247619,0,0,0,0,0.3418546,0.3247619,0,0,1.81586,8.991,0,0.3418546,-0.3418546,11.91701,85.1213,0.1271302,0.3572381,0,0,8.991
5/29/2007 3:00:00 AM,0,0,-74.17506,90,0,0,38.39885,38.39885,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.195699,8.649145,0,0,0,11.91701,85.1213,0.1271302,0,0,0,8.649145
5/29/2007 4:00:00 AM,0,0,-87.72591,90,0,0,37.66208,37.66208,0.2029886,0.2029886,0,0,0,0.2029886,0,0,2.775558E-17,0,0.2136722,0.2029886,0,0,2.195699,8.649145,0,0.2136722,-0.2136722,11.69178,83.51251,0.1271302,0.2232874,0,0,8.649145
5/29/2007 5:00:00 AM,0,0,-100.3206,90,0,0,37.17812,37.17812,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.433112,8.435473,0,0,0,11.69178,83.51251,0.1271302,0,0,0,8.435473
5/29/2007 6:00:00 AM,0,0,-112.5454,90,0,0,37.01199,37.01199,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.433112,8.435473,0,0,0,11.69178,83.51251,0.1271302,0,0,0,8.435473
5/29/2007 7:00:00 AM,0,0,-124.8406,90,0,0,36.65082,36.65082,1.458119,1.458119,0,0,0,1.458119,0,0,2.220446E-16,0,1.534863,1.458119,0,0,2.433112,8.435473,0,1.534863,-1.534863,10.07389,71.9562,0.1271302,1.603931,0,0,8.435473
5/29/2007 8:00:00 AM,0.02259909,1.239945,-137.5137,50.15262,0.1031415,0.4265581,40.70144,37.68375,3.425616,3.425616,1.25,0,0.50625,3.425616,12.45201,0,0,0.4265581,2.290122,2.175616,0,0,4.138515,6.900611,0,1.863564,-1.863564,8.10952,57.92503,0.1271302,3.768177,0.3412465,5,7.327169
5/29/2007 9:00:00 AM,0.1496022,5.813107,-150.729,37.46894,0.4745529,1.816412,54.42837,40.38525,0.6178291,0.6178291,4.123092,0,1.290604,0.6178291,293.999,8.881784E-16,0,1.816412,0,0,3.505263,3.33,6.209141,5.037047,5.146411,0,5.146411,12.99183,92.79863,0.1272734,0.679612,1.453129,5,6.853459
5/29/2007 10:00:00 AM,0.2315674,8.787124,-164.479,26.80606,0.7179003,2.591761,64.1178,42.70391,1.84991,1.84991,0,0,0,1.84991,140.1021,0,0,2.591761,1.947273,1.84991,0,0,1.062729,9.668818,0.644488,0,0.644488,13.60325,97.16587,0.1272193,2.034901,2.073409,0,12.26058
5/29/2007 11:00:00 AM,0.2525567,9.937322,-178.5775,21.47572,0.8115289,2.836427,69.24399,44.9359,0.3203572,0.3203572,0,0,0,0.3203572,885.3951,2.080968,0,2.836427,0.3372181,0.3203572,0,0,0.4182414,10.24886,0.4182414,0,0.4182414,14.00003,100,0.1271843,0.3523929,2.269142,0,13.08528
5/29/2007 12:00:00 PM,0.238149,9.169465,167.2895,25.15041,0.7490578,2.615243,69.41281,46.97286,2.30727,2.30727,0,0,0,2.30727,113.3479,0.1865378,0,2.615243,2.428705,2.30727,0,0,0,10.62527,0,0,0,14.00003,100,0.1271843,2.537997,2.092194,0,13.24052
5/29/2007 1:00:00 PM,0.1495689,6.546952,153.4492,35.10148,0.7378937,2.54768,71.13914,49.0026,2.258301,2.258301,0,0,0,2.258301,112.814,0.1705206,0,2.54768,2.377159,2.258301,0,0,0,10.62527,0,0,0,14.00003,100,0.1271843,2.484131,2.038144,0,13.17295
5/29/2007 2:00:00 PM,0.0486892,2.272219,140.1202,47.52063,0.2386611,0.897918,57.33891,50.25945,1.464826,1.464826,0,0,0,1.464826,61.29862,0,0,0.897918,1.541922,1.464826,0,0,0,10.62527,0,0.644004,-0.644004,13.32119,95.15115,0.1271843,1.611308,0.7183344,0,11.52319
5/29/2007 3:00:00 PM,0,0,127.3463,90,0,0,50.75063,50.75063,1.530778,1.530778,0,0,0,1.530778,0,0,2.220446E-16,0,1.611345,1.530778,0,0,0.71556,9.98127,0,1.611345,-1.611345,11.62268,83.01898,0.1271843,1.683856,0,0,9.98127
5/29/2007 4:00:00 PM,0,0,114.9957,90,0,0,51.31404,51.31404,3.12385,3.12385,1.25,0,0.50625,3.12385,0,0,0,0,1.972474,1.87385,0,0,2.505944,8.369925,0,1.972474,-1.972474,9.543511,68.1678,0.1271843,3.436235,0,5,8.369925
5/29/2007 5:00:00 PM,0,0,102.7877,90,0,0,50.95288,50.95288,1.235819,1.235819,4.741083,0,1.459316,1.235819,0,4.440892E-16,0,0,0,0,3.505263,3.33,4.697581,6.397451,3.33,0,3.33,12.70263,90.73286,0.127602,1.359401,0,5,6.397451
5/29/2007 6:00:00 PM,0,0,90.30925,90,0,0,49.57323,49.57323,0.5851593,0.5851593,0,0,0,0.5851593,0,0,1.110223E-16,0,0.6159571,0.5851593,0,0,1.367581,9.394451,0,0.6159571,-0.6159571,12.05335,86.09519,0.127602,0.6436752,0,0,9.394451
5/29/2007 7:00:00 PM,0,0,77.00517,90,0,0,48.51142,48.51142,0.6654368,0.6654368,0,0,0,0.6654368,0,0,1.110223E-16,0,0.7004598,0.6654368,0,0,2.051978,8.778494,0,0.7004598,-0.7004598,11.315,80.82127,0.127602,0.7319804,0,0,8.778494
5/29/2007 8:00:00 PM,0,0,62.15997,90,0,0,46.92952,46.92952,3.418634,3.418634,1.25,0,0.50625,3.418634,0,0,0,0,2.282773,2.168634,0,0,2.830267,8.078034,0,2.282773,-2.282773,8.908748,63.63378,0.127602,3.760498,0,5,8.078034
5/29/2007 9:00:00 PM,0,0,44.9552,90,0,0,45.18149,45.18149,0.128708,0.128708,3.633971,0,1.157074,0.128708,0,0,0,0,0,0,3.505263,3.33,5.366681,5.795261,3.33,0,3.33,12.06786,86.19884,0.1277976,0.1415788,0,5,5.795261
5/29/2007 10:00:00 PM,0,0,24.82831,90,0,0,43.35401,43.35401,0.02973372,0.02973372,0,0,0,0.02973372,0,0,3.469447E-18,0,0.03129866,0.02973372,0,0,2.036681,8.792261,0,0.03129866,-0.03129866,12.03487,85.9632,0.1277976,0.0327071,0,0,8.792261
5/29/2007 11:00:00 PM,0,0,2.318034,90,0,0,41.97437,41.97437,0.1930955,0.1930955,0,0,0,0.1930955,0,0,0,0,0.2032585,0.1930955,0,0,2.071457,8.760962,0,0.2032585,-0.2032585,11.82062,84.43282,0.1277976,0.2124051,0,0,8.760962
5/30/2007 12:00:00 AM,0,0,-20.45945,90,0,0,40.97755,40.97755,0.0881126,0.0881126,0,0,0,0.0881126,0,0,1.387779E-17,0,0.0927501,0.0881126,0,0,2.2973,8.557704,0,0.0927501,-0.0927501,11.72285,83.73448,0.1277976,0.09692386,0,0,8.557704
5/30/2007 1:00:00 AM,0,0,-41.20361,90,0,0,39.93741,39.93741,0.2505489,0.2505489,0,0,0,0.2505489,0,0,0,0,0.2637357,0.2505489,0,0,2.400356,8.464954,0,0.2637357,-0.2637357,11.44485,81.74876,0.1277976,0.2756038,0,0,8.464954
5/30/2007 2:00:00 AM,0,0,-58.99133,90,0,0,39.1284,39.1284,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.693395,8.201219,0,0,0,11.44485,81.74876,0.1277976,0,0,0,8.201219
5/30/2007 3:00:00 AM,0,0,-74.2507,90,0,0,38.37718,38.37718,0.3026599,0.3026599,0,0,0,0.3026599,0,0,5.551115E-17,0,0.3185894,0.3026599,0,0,2.693395,8.201219,0,0.3185894,-0.3185894,11.10903,79.35003,0.1277976,0.3329259,0,0,8.201219
5/30/2007 4:00:00 AM,0,0,-87.79991,90,0,0,37.64763,37.64763,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.047384,7.882629,0,0,0,11.10903,79.35003,0.1277976,0,0,0,7.882629
5/30/2007 5:00:00 AM,0,0,-100.3888,90,0,0,37.19979,37.19979,0.3110884,0.3110884,0,0,0,0.3110884,0,0,0,0,0.3274615,0.3110884,0,0,3.047384,7.882629,0,0.3274615,-0.3274615,10.76385,76.8845,0.1277976,0.3421973,0,0,7.882629
5/30/2007 6:00:00 AM,0,0,-112.6051,90,0,0,37.03366,37.03366,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.41123,7.555168,0,0,0,10.76385,76.8845,0.1277976,0,0,0,7.555168
5/30/2007 7:00:00 AM,0,0,-124.889,90,0,0,36.67249,36.67249,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.41123,7.555168,0,0,0,10.76385,76.8845,0.1277976,0,0,0,7.555168
5/30/2007 8:00:00 AM,0.02400177,1.080561,-137.5479,50.23233,0.1158214,0.4780309,41.07347,37.68375,2.318868,2.318868,0,0,0,2.318868,20.61484,0,0,0.4780309,2.440913,2.318868,0,0,3.41123,7.555168,0,1.962883,-1.962883,8.694792,62.10553,0.1277976,2.550755,0.3824247,0,8.033198
5/30/2007 9:00:00 AM,0.1548269,5.650928,-150.7454,37.57583,0.4610607,1.769324,53.98804,40.34913,1.378944,1.378944,0,0,0,1.378944,128.3101,0,0,1.769324,1.45152,1.378944,0,0,5.59221,5.592285,0.3178048,0,0.3178048,8.996287,64.25907,0.127771,1.516838,1.41546,0,7.361609
5/30/2007 10:00:00 AM,0.2400352,8.624173,-164.4747,26.94881,0.704354,2.550632,63.62583,42.62446,0.6246775,0.6246775,0,0,0,0.6246775,408.3119,0,0,2.550632,0.6575553,0.6246775,0,0,5.274405,5.878309,1.893077,0,1.893077,10.79222,77.08712,0.1276126,0.6871453,2.040506,0,8.428942
5/30/2007 11:00:00 AM,0.2720657,9.776461,-178.5508,21.63784,0.7981657,2.798483,68.75474,44.85645,1.443921,1.443921,0,0,0,1.443921,193.8114,0,0,2.798483,1.519917,1.443921,0,0,3.381328,7.582079,1.278566,0,1.278566,12.00517,85.75106,0.1275058,1.588313,2.238787,0,10.38056
5/30/2007 12:00:00 PM,0.2461163,9.013723,167.3382,25.26907,0.7361026,2.577997,68.92934,46.88618,0,0,0,0,0,0,0,0.4752353,0,2.577997,0,0,0,0,2.102762,8.732788,2.102762,0,2.102762,14.00003,100,0.1273305,0,2.062398,0,11.31079
5/30/2007 1:00:00 PM,0.1651482,6.398718,153.5175,35.16763,0.5223942,1.88143,64.50306,48.91592,0,0,0,0,0,0,0,1.88143,0,1.88143,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1273305,0,1.505144,0,12.5067
5/30/2007 2:00:00 PM,0.05377066,2.132675,140.2045,47.5518,0.1736861,0.6613168,55.32355,50.17999,0.8979678,0.8979678,0,0,0,0.8979678,73.64594,0,1.110223E-16,0.6613168,0.9452293,0.8979678,0,0,0,10.62527,0,0.2839125,-0.2839125,13.70076,97.86236,0.1273305,0.9877646,0.5290534,0,11.28659
5/30/2007 3:00:00 PM,0,0,127.4434,90,0,0,50.70729,50.70729,0.826858,0.826858,0,0,0,0.826858,0,0,0,0,0.8703768,0.826858,0,0,0.3154584,10.34136,0,0.8703768,-0.8703768,12.7833,91.3091,0.1273305,0.9095438,0,0,10.34136
5/30/2007 4:00:00 PM,0,0,115.1034,90,0,0,51.27792,51.27792,2.457721,2.457721,0,0,0,2.457721,0,0,0,0,2.587075,2.457721,0,0,1.282544,9.470984,0,2.587075,-2.587075,10.05628,71.83046,0.1273305,2.703493,0,0,9.470984
5/30/2007 5:00:00 PM,0,0,102.9047,90,0,0,50.90954,50.90954,1.308414,1.308414,0,0,0,1.308414,0,0,0,0,1.377277,1.308414,0,0,4.157071,6.88391,0,1.377277,-1.377277,8.604506,61.46064,0.1273305,1.439255,0,0,6.88391
5/30/2007 6:00:00 PM,0,0,90.43474,90,0,0,49.5299,49.5299,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.687379,5.506633,0,0,0,8.604506,61.46064,0.1273305,0,0,0,5.506633
5/30/2007 7:00:00 PM,0,0,77.1381,90,0,0,48.43196,48.43196,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.687379,5.506633,0,0,0,8.604506,61.46064,0.1273305,0,0,0,5.506633
5/30/2007 8:00:00 PM,0,0,62.29672,90,0,0,46.85007,46.85007,1.864,1.864,0,0,0,1.864,0,0,2.220446E-16,0,1.962106,1.864,0,0,5.687379,5.506633,0,1.962106,-1.962106,6.536265,46.68752,0.1273305,2.0504,0,0,5.506633
5/30/2007 9:00:00 PM,0,0,45.08582,90,0,0,45.10204,45.10204,2.597939,2.597939,0,0,0,2.597939,0,0,4.440892E-16,0,2.734672,2.597939,0,0,7.867496,3.544527,0,2.734672,-2.734672,3.653668,26.09758,0.1273305,2.857732,0,0,3.544527
5/30/2007 10:00:00 PM,0,0,24.93263,90,0,0,43.27455,43.27455,0.03270587,0.03270587,0,0,0,0.03270587,0,0,6.938894E-18,0,0.03442723,0.03270587,0,0,10.90602,0.8098552,0,0.03442723,-0.03442723,3.617378,25.83837,0.1273305,0.03597646,0,0,0.8098552
5/30/2007 11:00:00 PM,0,0,2.371521,90,0,0,41.93103,41.93103,0.5146957,0.5146957,0,0,0,0.5146957,0,0,1.110223E-16,0,0.5417849,0.5146957,0,0,10.94427,0.7754279,0,0.5417849,-0.5417849,3.046287,21.75915,0.1273305,0.5661653,0,0,0.7754279
5/31/2007 12:00:00 AM,0,0,-20.46018,90,0,0,40.95589,40.95589,0.1032077,0.1032077,0,0,0,0.1032077,0,0,0,0,0.1086397,0.1032077,0,0,11.54626,0.233643,0,0.1086397,-0.1086397,2.931771,20.94118,0.1273305,0.1135285,0,0,0.233643
5/31/2007 1:00:00 AM,0,0,-41.24637,90,0,0,39.93741,39.93741,0.2336188,0.2336188,3.738882,0,1.185715,0.2336188,0,0,0,0,0,0,3.505263,3.33,11.66697,0.1250033,3.33,0,3.33,6.090886,43.50624,0.1275464,0.2569807,0,5,0.1250033
5/31/2007 2:00:00 AM,0,0,-59.05498,90,0,0,39.1284,39.1284,0.1185605,0.1185605,3.623824,0,1.154304,0.1185605,0,0,0,0,0,0,3.505263,3.33,8.336967,3.122003,3.33,0,3.33,9.250002,66.0713,0.1277386,0.1304165,0,5,3.122003
5/31/2007 3:00:00 AM,0,0,-74.3207,90,0,0,38.39885,38.39885,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,5.006968,6.119003,3.33,0,3.33,12.40912,88.63637,0.1279066,0,0,5,6.119003
5/31/2007 4:00:00 AM,0,0,-87.86852,90,0,0,37.68375,37.68375,0.5118516,0.5118516,0,0,0,0.5118516,0,0,0,0,0.5387912,0.5118516,0,0,1.676968,9.116003,0,0.5387912,-0.5387912,11.84118,84.5797,0.1279066,0.5630368,0,0,9.116003
5/31/2007 5:00:00 AM,0,0,-100.4519,90,0,0,37.21424,37.21424,0.04398056,0.04398056,0,0,0,0.04398056,0,0,0,0,0.04629532,0.04398056,0,0,2.275625,8.577212,0,0.04629532,-0.04629532,11.79238,84.23112,0.1279066,0.04837861,0,0,8.577212
5/31/2007 6:00:00 AM,0,0,-112.66,90,0,0,37.05532,37.05532,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.327064,8.530917,0,0,0,11.79238,84.23112,0.1279066,0,0,0,8.530917
5/31/2007 7:00:00 AM,0,0,-124.9331,90,0,0,36.68694,36.68694,0.3023305,0.3023305,0,0,0,0.3023305,0,0,5.551115E-17,0,0.3182426,0.3023305,0,0,2.327064,8.530917,0,0.3182426,-0.3182426,11.45692,81.83501,0.1279066,0.3325635,0,0,8.530917
5/31/2007 8:00:00 AM,0.02188078,0.9264604,-137.5781,50.31179,0.1055282,0.4362115,40.79317,37.70542,0,0,0,0,0,0,0,0,0,0.4362115,0,0,0,0,2.680667,8.212674,0.4362115,0,0.4362115,11.87075,84.79091,0.1278704,0,0.3489692,0,8.648886
5/31/2007 9:00:00 AM,0.1292174,5.494439,-150.7585,37.68119,0.4480455,1.723732,53.55495,40.30579,0.849964,0.849964,0,0,0,0.849964,202.8007,0,0,1.723732,0.8946989,0.849964,0,0,2.244455,8.605265,0.8290336,0,0.8290336,12.65724,90.40868,0.1278016,0.9349604,1.378986,0,10.329
5/31/2007 10:00:00 AM,0.201891,8.467293,-164.4678,27.08783,0.6913126,2.510226,63.18624,42.58112,0,0,0,0,0,0,0,1.094804,0,2.510226,0,0,0,0,1.415421,9.351395,1.415421,0,1.415421,14.00003,100,0.1276843,0,2.008181,0,11.86162
5/31/2007 11:00:00 AM,0.2573407,9.621966,-178.5223,21.79372,0.78533,2.761812,68.28191,44.77699,1.45685,1.45685,0,0,0,1.45685,189.5743,1.228286,0,2.761812,1.533526,1.45685,0,0,0,10.62527,0,0,0,14.00003,100,0.1276843,1.602535,2.20945,0,13.38709
5/31/2007 12:00:00 PM,0.2375375,8.864527,167.3878,25.3819,0.7236905,2.541985,68.4701,46.80672,1.259771,1.259771,0,0,0,1.259771,201.7816,1.215911,0,2.541985,1.326075,1.259771,0,0,0,10.62527,0,0,0,14.00003,100,0.1276843,1.385748,2.033588,0,13.16726
5/31/2007 1:00:00 PM,0.150991,6.257085,153.5857,35.22932,0.5105948,1.84394,64.06609,48.83646,0,0,0,0,0,0,0,1.84394,0,1.84394,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1276843,0,1.475152,0,12.46921
5/31/2007 2:00:00 PM,0.04867608,1.999697,140.2881,47.57949,0.1637865,0.6249985,54.94943,50.10053,0.7336782,0.7336782,0,0,0,0.7336782,85.18701,0,0,0.6249985,0.7722928,0.7336782,0,0,0,10.62527,0,0.1472943,-0.1472943,13.84477,98.89099,0.1276843,0.8070459,0.4999988,0,11.25027
5/31/2007 3:00:00 PM,0,0,127.5393,90,0,0,50.62783,50.62783,2.216138,2.216138,0,0,0,2.216138,0,0,4.440892E-16,0,2.332776,2.216138,0,0,0.1636603,10.47798,0,2.332776,-2.332776,11.3858,81.32701,0.1276843,2.437751,0,0,10.47798
5/31/2007 4:00:00 PM,0,0,115.2093,90,0,0,51.19847,51.19847,0.1223554,0.1223554,0,0,0,0.1223554,0,0,0,0,0.1287952,0.1223554,0,0,2.755634,8.145204,0,0.1287952,-0.1287952,11.25004,80.35728,0.1276843,0.134591,0,0,8.145204
5/31/2007 5:00:00 PM,0,0,103.0196,90,0,0,50.83008,50.83008,2.089645,2.089645,0,0,0,2.089645,0,0,0,0,2.199627,2.089645,0,0,2.89874,8.016408,0,2.199627,-2.199627,8.931432,63.79581,0.1276843,2.29861,0,0,8.016408
5/31/2007 6:00:00 PM,0,0,90.55804,90,0,0,49.45044,49.45044,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.34277,5.816782,0,0,0,8.931432,63.79581,0.1276843,0,0,0,5.816782
5/31/2007 7:00:00 PM,0,0,77.26888,90,0,0,48.3525,48.3525,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.34277,5.816782,0,0,0,8.931432,63.79581,0.1276843,0,0,0,5.816782
5/31/2007 8:00:00 PM,0,0,62.43172,90,0,0,46.76339,46.76339,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.34277,5.816782,0,0,0,8.931432,63.79581,0.1276843,0,0,0,5.816782
5/31/2007 9:00:00 PM,0,0,45.21563,90,0,0,45.01536,45.01536,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.34277,5.816782,0,0,0,8.931432,63.79581,0.1276843,0,0,0,5.816782
5/31/2007 10:00:00 PM,0,0,25.03781,90,0,0,43.23121,43.23121,0.3706828,0.3706828,0,0,0,0.3706828,0,0,5.551115E-17,0,0.3901924,0.3706828,0,0,5.34277,5.816782,0,0.3901924,-0.3901924,8.520133,60.85797,0.1276843,0.4077511,0,0,5.816782
5/31/2007 11:00:00 PM,0,0,2.427945,90,0,0,41.88769,41.88769,0.3994116,0.3994116,0,0,0,0.3994116,0,0,0,0,0.4204332,0.3994116,0,0,5.776317,5.426589,0,0.4204332,-0.4204332,8.076958,57.69244,0.1276843,0.4393527,0,0,5.426589
6/1/2007 12:00:00 AM,0,0,-20.45628,90,0,0,40.93422,40.93422,0.01565539,0.01565539,0,0,0,0.01565539,0,0,0,0,0.01647936,0.01565539,0,0,6.243464,5.006156,0,0.01647936,-0.01647936,8.059587,57.56836,0.1276843,0.01722093,0,0,5.006156
6/1/2007 1:00:00 AM,0,0,-41.28358,90,0,0,39.92296,39.92296,0.8213674,0.8213674,0,0,0,0.8213674,0,0,1.110223E-16,0,0.8645973,0.8213674,0,0,6.261775,4.989676,0,0.8645973,-0.8645973,7.148221,51.05862,0.1276843,0.9035041,0,0,4.989676
6/1/2007 2:00:00 AM,0,0,-59.11283,90,0,0,39.10673,39.10673,0.5518729,0.5518729,0,0,0,0.5518729,0,0,1.110223E-16,0,0.5809188,0.5518729,0,0,7.222439,4.12508,0,0.5809188,-0.5809188,6.535879,46.68476,0.1276843,0.6070602,0,0,4.12508
6/1/2007 3:00:00 AM,0,0,-74.38505,90,0,0,38.39885,38.39885,0.5707731,0.5707731,0,0,0,0.5707731,0,0,0,0,0.6008138,0.5707731,0,0,7.867904,3.544161,0,0.6008138,-0.6008138,5.902565,42.1611,0.1276843,0.6278505,0,0,3.544161
6/1/2007 4:00:00 AM,0,0,-87.93174,90,0,0,37.68375,37.68375,0.5537634,0.5537634,0,0,0,0.5537634,0,0,1.110223E-16,0,0.5829089,0.5537634,0,0,8.535475,2.943347,0,0.5829089,-0.5829089,5.288126,37.77225,0.1276843,0.6091397,0,0,2.943347
6/1/2007 5:00:00 AM,0,0,-100.51,90,0,0,37.21424,37.21424,0.3304556,0.3304556,0,0,0,0.3304556,0,0,5.551115E-17,0,0.3478481,0.3304556,0,0,9.183151,2.360438,0,0.3478481,-0.3478481,4.921462,35.15322,0.1276843,0.3635012,0,0,2.360438
6/1/2007 6:00:00 AM,0,0,-112.7101,90,0,0,37.03366,37.03366,0.07661949,0.07661949,0,0,0,0.07661949,0,0,0,0,0.0806521,0.07661949,0,0,9.56965,2.01259,0,0.0806521,-0.0806521,4.836447,34.54598,0.1276843,0.08428144,0,0,2.01259
6/1/2007 7:00:00 AM,0,0,-124.9727,90,0,0,36.68694,36.68694,1.788801,1.788801,1.25,0,0.50625,1.788801,0,0,0,0,0.5671586,0.5388007,0,0,9.659263,1.931938,0,0.5671586,-0.5671586,4.238609,30.27572,0.1276843,1.967681,0,5,1.931938
6/1/2007 8:00:00 AM,0.01667566,0.7777083,-137.6044,50.39091,0.07323411,0.3043119,39.82485,37.68375,1.261205,1.261205,4.589052,0,1.417811,1.261205,24.12867,0,0,0.3043119,0,0,3.327847,3.161454,10.28944,1.364779,3.465766,0,3.465766,7.526524,53.76078,0.1280532,1.387325,0.2434495,5,1.669091
6/1/2007 9:00:00 AM,0.1383911,5.343699,-150.7683,37.78491,0.4355116,1.679601,53.13654,40.26245,1.386185,1.386185,4.65462,0,1.435711,1.386185,121.1672,0,0,1.679601,0,0,3.268435,3.105014,6.823673,4.483969,4.784615,0,4.784615,12.06561,86.18274,0.128324,1.524803,1.343681,5,6.16357
6/1/2007 10:00:00 AM,0.2194114,8.316535,-164.4583,27.22302,0.6787804,2.471736,62.72563,42.50166,0.56848,0.56848,0,0,0,0.56848,434.7974,0,0,2.471736,0.5984,0.56848,0,0,2.039058,8.790122,1.873336,0,1.873336,13.84281,98.87702,0.1281692,0.6253279,1.977389,0,11.26186
6/1/2007 11:00:00 AM,0.2445074,9.473885,-178.4921,21.94332,0.7730257,2.726457,67.82559,44.69753,2.875541,2.875541,0,0,0,2.875541,94.81543,0,0,2.726457,3.026886,2.875541,0,0,0.1657219,10.47612,0,0.3004288,-0.3004288,13.52613,96.61503,0.1281692,3.163095,2.181165,0,13.20258
6/1/2007 12:00:00 PM,0.2112513,8.721911,167.4382,25.48887,0.7118247,2.508076,67.98367,46.68393,1.268831,1.268831,0,0,0,1.268831,197.6682,0.6729325,0,2.508076,1.335612,1.268831,0,0,0.4995317,10.1757,0.4995317,0,0.4995317,14.00003,100,0.128128,1.395715,2.006461,0,12.68377
6/1/2007 1:00:00 PM,0.1571241,6.122083,153.6538,35.28655,0.4993483,1.808523,63.6022,48.71367,0,0,0,0,0,0,0,1.808523,0,1.808523,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.128128,0,1.446818,0,12.4338
6/1/2007 2:00:00 PM,0.04656054,1.873305,140.3708,47.60369,0.1546137,0.5913693,54.55359,49.97774,1.853578,1.853578,0,0,0,1.853578,31.9042,0,0,0.5913693,1.951135,1.853578,0,0,0,10.62527,0,1.359766,-1.359766,12.56671,89.76203,0.128128,2.038936,0.4730954,0,11.21664
6/1/2007 3:00:00 PM,0,0,127.6337,90,0,0,50.54115,50.54115,0.2842435,0.2842435,0,0,0,0.2842435,0,0,0,0,0.2992037,0.2842435,0,0,1.510851,9.265509,0,0.2992037,-0.2992037,12.25132,87.50926,0.128128,0.3126678,0,0,9.265509
6/1/2007 4:00:00 PM,0,0,115.3135,90,0,0,51.11179,51.11179,0.1231235,0.1231235,0,0,0,0.1231235,0,0,1.387779E-17,0,0.1296037,0.1231235,0,0,1.843299,8.966305,0,0.1296037,-0.1296037,12.11471,86.53345,0.128128,0.1354359,0,0,8.966305
6/1/2007 5:00:00 PM,0,0,103.1324,90,0,0,50.75063,50.75063,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.987303,8.836701,0,0,0,12.11471,86.53345,0.128128,0,0,0,8.836701
6/1/2007 6:00:00 PM,0,0,90.67905,90,0,0,49.36376,49.36376,1.886016,1.886016,0,0,0,1.886016,0,0,2.220446E-16,0,1.98528,1.886016,0,0,1.987303,8.836701,0,1.98528,-1.98528,10.02204,71.58585,0.128128,2.074617,0,0,8.836701
6/1/2007 7:00:00 PM,0,0,77.39741,90,0,0,48.26583,48.26583,0.6610241,0.6610241,0,0,0,0.6610241,0,0,1.110223E-16,0,0.6958148,0.6610241,0,0,4.19317,6.851421,0,0.6958148,-0.6958148,9.288585,66.3469,0.128128,0.7271265,0,0,6.851421
6/1/2007 8:00:00 PM,0,0,62.56482,90,0,0,46.68393,46.68393,0.1697776,0.1697776,0,0,0,0.1697776,0,0,2.775558E-17,0,0.1787133,0.1697776,0,0,4.966297,6.155607,0,0.1787133,-0.1787133,9.100204,65.00133,0.128128,0.1867554,0,0,6.155607
6/1/2007 9:00:00 PM,0,0,45.34446,90,0,0,44.97924,44.97924,3.347688,3.347688,1.25,0,0.50625,3.347688,0,0,0,0,2.208093,2.097688,0,0,5.164867,5.976893,0,2.208093,-2.208093,6.77267,48.37612,0.128128,3.682457,0,5,5.976893
6/1/2007 10:00:00 PM,0,0,25.1437,90,0,0,43.15176,43.15176,0.7376298,0.7376298,4.242893,0,1.32331,0.7376298,0,0,0,0,0,0,3.505263,3.33,7.618304,3.768801,3.33,0,3.33,9.931786,70.94118,0.1284371,0.8113928,0,5,3.768801
6/1/2007 11:00:00 PM,0,0,2.487212,90,0,0,41.85157,41.85157,0.06953262,0.06953262,3.574796,0,1.140919,0.06953262,0,0,0,0,0,0,3.505263,3.33,4.288304,6.765801,3.33,0,3.33,13.0909,93.50625,0.128615,0.07648588,0,5,6.765801
6/2/2007 12:00:00 AM,0,0,-20.44779,90,0,0,40.8981,40.8981,0.3292955,0.3292955,0,0,0,0.3292955,0,0,5.551115E-17,0,0.3466269,0.3292955,0,0,0.9583038,9.762801,0,0.3466269,-0.3466269,12.72552,90.89642,0.128615,0.3622251,0,0,9.762801
6/2/2007 1:00:00 AM,0,0,-41.31523,90,0,0,39.90129,39.90129,0.265694,0.265694,0,0,0,0.265694,0,0,0,0,0.2796778,0.265694,0,0,1.343445,9.416174,0,0.2796778,-0.2796778,12.43072,88.79066,0.128615,0.2922634,0,0,9.416174
6/2/2007 2:00:00 AM,0,0,-59.1649,90,0,0,39.08506,39.08506,0.3169652,0.3169652,0,0,0,0.3169652,0,0,5.551115E-17,0,0.3336475,0.3169652,0,0,1.654198,9.136496,0,0.3336475,-0.3336475,12.07902,86.27856,0.128615,0.3486617,0,0,9.136496
6/2/2007 3:00:00 AM,0,0,-74.44374,90,0,0,38.37718,38.37718,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.024917,8.802849,0,0,0,12.07902,86.27856,0.128615,0,0,0,8.802849
6/2/2007 4:00:00 AM,0,0,-87.98958,90,0,0,37.66208,37.66208,0.211687,0.211687,0,0,0,0.211687,0,0,0,0,0.2228284,0.211687,0,0,2.024917,8.802849,0,0.2228284,-0.2228284,11.84414,84.60084,0.128615,0.2328557,0,0,8.802849
6/2/2007 5:00:00 AM,0,0,-100.5629,90,0,0,37.17812,37.17812,0.324279,0.324279,0,0,0,0.324279,0,0,0,0,0.3413463,0.324279,0,0,2.272505,8.58002,0,0.3413463,-0.3413463,11.48433,82.03077,0.128615,0.3567069,0,0,8.58002
6/2/2007 6:00:00 AM,0,0,-112.7555,90,0,0,37.01199,37.01199,0.0567848,0.0567848,0,0,0,0.0567848,0,0,6.938894E-18,0,0.05977347,0.0567848,0,0,2.651778,8.238674,0,0.05977347,-0.05977347,11.42132,81.58072,0.128615,0.06246328,0,0,8.238674
6/2/2007 7:00:00 AM,0,0,-125.008,90,0,0,36.65082,36.65082,1.264389,1.264389,0,0,0,1.264389,0,0,2.220446E-16,0,1.330936,1.264389,0,0,2.718193,8.178901,0,1.330936,-1.330936,10.01839,71.55981,0.128615,1.390828,0,0,8.178901
6/2/2007 8:00:00 AM,0.01660877,0.6343664,-137.6268,50.46956,0.07784141,0.3232842,39.92362,37.64763,4.022929,4.022929,1.25,0,0.50625,4.022929,8.036042,0,0,0.3232842,2.918872,2.772928,0,0,4.197011,6.847964,0,2.595588,-2.595588,7.282403,52.01707,0.128615,4.425221,0.2586274,5,7.171248
6/2/2007 9:00:00 AM,0.123687,5.198765,-150.7747,37.88685,0.4234637,1.637319,52.69639,40.183,1.102109,1.102109,4.607372,0,1.422813,1.102109,148.5624,4.440892E-16,0,1.637319,0,0,3.505263,3.33,7.080998,4.252376,4.967319,0,4.967319,11.99482,85.67709,0.1288575,1.21232,1.309856,5,5.889696
