Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/2/2007 10:00:00 AM,0.2188343,8.17195,-164.4462,27.35426,0.6667616,2.435284,62.23679,42.37887,0.519236,0.519236,0,0,0,0.519236,469.013,0,0,2.435284,0.5465642,0.519236,0,0,2.113678,8.722963,1.88872,0,1.88872,13.78661,98.47562,0.1287022,0.5711596,1.948227,0,11.15825
6/2/2007 11:00:00 AM,0.2594749,9.332257,-178.4602,22.08659,0.7612562,2.693212,67.34169,44.57474,1.838064,1.838064,0,0,0,1.838064,146.5244,0.5334499,0,2.693212,1.934804,1.838064,0,0,0.2249583,10.42281,0.2249583,0,0.2249583,14.00003,100,0.1286837,2.02187,2.15457,0,13.11602
6/2/2007 12:00:00 PM,0.2350603,8.585913,167.4893,25.58995,0.7005079,2.475582,67.51423,46.56113,1.444881,1.444881,0,0,0,1.444881,171.3346,0.9546538,0,2.475582,1.520928,1.444881,0,0,0,10.62527,0,0,0,14.00003,100,0.1286837,1.58937,1.980465,0,13.10086
6/2/2007 1:00:00 PM,0.1472288,5.993736,153.7219,35.33928,0.4886568,1.774621,63.16261,48.59809,0.9359422,0.9359422,0,0,0,0.9359422,189.608,0.7894186,0,1.774621,0.9852024,0.9359422,0,0,0,10.62527,0,0,0,14.00003,100,0.1286837,1.029536,1.419697,0,12.39989
6/2/2007 2:00:00 PM,0.04089382,1.753519,140.4527,47.62442,0.2017598,0.7659047,55.83239,49.85494,0,0,0,0,0,0,0,0.7659047,0,0.7659047,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1286837,0,0.6127238,0,11.39118
6/2/2007 3:00:00 PM,0,0,127.7267,90,0,0,50.38224,50.38224,0.5879534,0.5879534,0,0,0,0.5879534,0,0,0,0,0.6188983,0.5879534,0,0,0,10.62527,0,0.6188983,-0.6188983,13.34765,95.34018,0.1286837,0.6467487,0,0,10.62527
6/2/2007 4:00:00 PM,0,0,115.4157,90,0,0,50.98899,50.98899,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.6876648,10.00638,0,0,0,13.34765,95.34018,0.1286837,0,0,0,10.00638
6/2/2007 5:00:00 PM,0,0,103.2429,90,0,0,50.62783,50.62783,1.72678,1.72678,0,0,0,1.72678,0,0,2.220446E-16,0,1.817663,1.72678,0,0,0.6876648,10.00638,0,1.817663,-1.817663,11.43167,81.6546,0.1286837,1.899458,0,0,10.00638
6/2/2007 6:00:00 PM,0,0,90.79766,90,0,0,49.28431,49.28431,1.649347,1.649347,0,0,0,1.649347,0,0,2.220446E-16,0,1.736155,1.649347,0,0,2.70729,8.188713,0,1.736155,-1.736155,9.601599,68.58271,0.1286837,1.814282,0,0,8.188713
6/2/2007 7:00:00 PM,0,0,77.52354,90,0,0,48.18637,48.18637,1.092012,1.092012,0,0,0,1.092012,0,0,2.220446E-16,0,1.149487,1.092012,0,0,4.636351,6.452558,0,1.149487,-1.149487,8.389934,59.92798,0.1286837,1.201214,0,0,6.452558
6/2/2007 8:00:00 PM,0,0,62.69587,90,0,0,46.56113,46.56113,1.325362,1.325362,0,0,0,1.325362,0,0,2.220446E-16,0,1.395118,1.325362,0,0,5.913558,5.303071,0,1.395118,-1.395118,6.91935,49.42383,0.1286837,1.457898,0,0,5.303071
6/2/2007 9:00:00 PM,0,0,45.47218,90,0,0,44.85645,44.85645,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.46369,3.907954,0,0,0,6.91935,49.42383,0.1286837,0,0,0,3.907954
6/2/2007 10:00:00 PM,0,0,25.25015,90,0,0,43.0723,43.0723,0.1436277,0.1436277,0,0,0,0.1436277,0,0,0,0,0.151187,0.1436277,0,0,7.46369,3.907954,0,0.151187,-0.151187,6.759985,48.28551,0.1286837,0.1579904,0,0,3.907954
6/2/2007 11:00:00 PM,0,0,2.549224,90,0,0,41.80823,41.80823,0.3878101,0.3878101,0,0,0,0.3878101,0,0,5.551115E-17,0,0.4082211,0.3878101,0,0,7.631675,3.756767,0,0.4082211,-0.4082211,6.329682,45.21193,0.1286837,0.4265911,0,0,3.756767
6/3/2007 12:00:00 AM,0,0,-20.43476,90,0,0,40.83309,40.83309,0.05539097,0.05539097,0,0,0,0.05539097,0,0,6.938894E-18,0,0.05830628,0.05539097,0,0,8.085255,3.348545,0,0.05830628,-0.05830628,6.268222,44.77293,0.1286837,0.06093007,0,0,3.348545
6/3/2007 1:00:00 AM,0,0,-41.34134,90,0,0,39.83628,39.83628,0.01935682,0.01935682,0,0,0,0.01935682,0,0,3.469447E-18,0,0.0203756,0.01935682,0,0,8.150039,3.290239,0,0.0203756,-0.0203756,6.246744,44.61951,0.1286837,0.0212925,0,0,3.290239
6/3/2007 2:00:00 AM,0,0,-59.21117,90,0,0,39.06339,39.06339,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.172679,3.269863,0,0,0,6.246744,44.61951,0.1286837,0,0,0,3.269863
6/3/2007 3:00:00 AM,0,0,-74.49677,90,0,0,38.33384,38.33384,0.05708769,0.05708769,0,0,0,0.05708769,0,0,6.938894E-18,0,0.06009231,0.05708769,0,0,8.172679,3.269863,0,0.06009231,-0.06009231,6.183402,44.16706,0.1286837,0.06279647,0,0,3.269863
6/3/2007 4:00:00 AM,0,0,-88.04204,90,0,0,37.64763,37.64763,0.6253648,0.6253648,0,0,0,0.6253648,0,0,1.110223E-16,0,0.6582787,0.6253648,0,0,8.239448,3.209771,0,0.6582787,-0.6582787,5.489515,39.21074,0.1286837,0.6879013,0,0,3.209771
6/3/2007 5:00:00 AM,0,0,-100.6108,90,0,0,37.15645,37.15645,0.5537282,0.5537282,0,0,0,0.5537282,0,0,0,0,0.5828718,0.5537282,0,0,8.970869,2.551492,0,0.5828718,-0.5828718,4.875114,34.82217,0.1286837,0.609101,0,0,2.551492
6/3/2007 6:00:00 AM,0,0,-112.7962,90,0,0,36.97587,36.97587,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.618504,1.968621,0,0,0,4.875114,34.82217,0.1286837,0,0,0,1.968621
6/3/2007 7:00:00 AM,0,0,-125.0389,90,0,0,36.62915,36.62915,0.08194215,0.08194215,0,0,0,0.08194215,0,0,1.387779E-17,0,0.08625489,0.08194215,0,0,9.618504,1.968621,0,0.08625489,-0.08625489,4.784194,34.17274,0.1286837,0.09013636,0,0,1.968621
6/3/2007 8:00:00 AM,0.01684012,0.496496,-137.6453,50.54765,0.0812438,0.3373122,39.97987,37.60429,1.124119,1.124119,0,0,0,1.124119,30.00681,0,2.220446E-16,0.3373122,1.183283,1.124119,0,0,9.714343,1.882366,0,0.8459709,-0.8459709,3.892462,27.80324,0.1286837,1.236531,0.2698497,0,2.219678
6/3/2007 9:00:00 AM,0.1073112,5.059694,-150.7779,37.9869,0.5252247,1.995826,55.66195,40.10354,0.3457561,0.3457561,0,0,0,0.3457561,577.2351,0,0,1.995826,0.3639538,0.3457561,0,0,10.65431,1.036395,1.631872,0,1.631872,5.440591,38.86129,0.1285498,0.3803317,1.59666,0,3.03222
6/3/2007 10:00:00 AM,0.1911228,8.033588,-164.4317,27.48145,0.65526,2.400229,61.7639,42.25607,1.592993,1.592993,0,0,0,1.592993,150.6742,0,0,2.400229,1.676834,1.592993,0,0,9.022439,2.50508,0.7233948,0,0.7233948,6.126864,43.76323,0.1284906,1.752292,1.920183,0,4.905309
6/3/2007 11:00:00 AM,0.2040522,9.197127,-178.4267,22.2235,1.00351,3.386863,74.59815,44.4086,1.618664,1.618664,0,0,0,1.618664,209.2383,0,0,3.386863,1.703856,1.618664,0,0,8.299044,3.156135,1.683007,0,1.683007,7.723505,55.16778,0.128353,1.78053,2.709491,0,6.542998
6/3/2007 12:00:00 PM,0.2112171,8.456563,167.541,25.68511,0.6897429,2.445109,67.02509,46.40222,0.5098809,0.5098809,0,0,0,0.5098809,479.545,0,0,2.445109,0.5367168,0.5098809,0,0,6.616037,4.670841,1.908392,0,1.908392,9.533964,68.09961,0.1281972,0.560869,1.956087,0,7.11595
6/3/2007 1:00:00 PM,0.1487357,5.87207,153.7897,35.3875,0.4785219,1.742902,62.68888,48.43196,1.13476,1.13476,0,0,0,1.13476,153.5921,0,0,1.742902,1.194484,1.13476,0,0,4.707645,6.388394,0.5484172,0,0.5484172,10.05424,71.81584,0.1281525,1.248236,1.394321,0,8.131295
6/3/2007 2:00:00 PM,0.03892878,1.640354,140.5336,47.64166,0.1383152,0.5314325,53.77969,49.68881,3.164394,3.164394,1.25,0,0.50625,3.164394,16.79413,0,0,0.5314325,2.015152,1.914394,0,0,4.159228,6.881969,0,1.483719,-1.483719,8.490261,60.6446,0.1281525,3.480834,0.425146,5,7.413402
6/3/2007 3:00:00 PM,0,0,127.8182,90,0,0,50.25945,50.25945,1.124922,1.124922,4.630185,0,1.429041,1.124922,0,4.440892E-16,0,0,0,0,3.505263,3.33,5.807805,5.39825,3.33,0,3.33,11.64938,83.20966,0.1285321,1.237414,0,5,5.39825
6/3/2007 4:00:00 PM,0,0,115.5159,90,0,0,50.8662,50.8662,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.477805,8.39525,0,0,0,11.64938,83.20966,0.1285321,0,0,0,8.39525
6/3/2007 5:00:00 PM,0,0,103.3512,90,0,0,50.50504,50.50504,1.18721,1.18721,0,0,0,1.18721,0,0,0,0,1.249695,1.18721,0,0,2.477805,8.39525,0,1.249695,-1.249695,10.33208,73.80044,0.1285321,1.305931,0,0,8.39525
6/3/2007 6:00:00 PM,0,0,90.91376,90,0,0,49.16151,49.16151,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.866354,7.145555,0,0,0,10.33208,73.80044,0.1285321,0,0,0,7.145555
6/3/2007 7:00:00 PM,0,0,77.64716,90,0,0,48.06358,48.06358,3.731402,3.731402,1.25,0,0.50625,3.731402,0,0,4.440892E-16,0,2.612002,2.481402,0,0,3.866354,7.145555,0,2.612002,-2.612002,7.57879,54.13411,0.1285321,4.104542,0,5,7.145555
6/3/2007 8:00:00 PM,0,0,62.82474,90,0,0,46.43834,46.43834,0.7366127,0.7366127,4.241876,0,1.323032,0.7366127,0,0,0,0,0,0,3.505263,3.33,6.768579,4.533553,3.33,0,3.33,10.73791,76.69917,0.1288356,0.8102739,0,5,4.533553
6/3/2007 9:00:00 PM,0,0,45.5986,90,0,0,44.77699,44.77699,4.356656,4.356656,5,0,1.53,4.356656,0,0,0,0,0,0,0.6433442,0.6111769,3.438579,7.530553,0.6111769,0,0.6111769,11.31772,80.84069,0.1289092,4.792322,0,5,7.530553
6/3/2007 10:00:00 PM,0,0,25.357,90,0,0,42.98562,42.98562,0.5415076,0.5415076,0,0,0,0.5415076,0,0,0,0,0.570008,0.5415076,0,0,2.827402,8.080612,0,0.570008,-0.570008,10.71688,76.54897,0.1289092,0.5956584,0,0,8.080612
6/3/2007 11:00:00 PM,0,0,2.613874,90,0,0,41.72878,41.72878,0.8402358,0.8402358,0,0,0,0.8402358,0,0,0,0,0.8844587,0.8402358,0,0,3.460744,7.510604,0,0.8844587,-0.8844587,9.784576,69.88969,0.1289092,0.9242594,0,0,7.510604
6/4/2007 12:00:00 AM,0,0,-20.41724,90,0,0,40.7753,40.7753,0.2417028,0.2417028,0,0,0,0.2417028,0,0,2.775558E-17,0,0.254424,0.2417028,0,0,4.443476,6.626146,0,0.254424,-0.254424,9.51639,67.97408,0.1289092,0.2658731,0,0,6.626146
6/4/2007 1:00:00 AM,0,0,-41.36191,90,0,0,39.75682,39.75682,0.5224378,0.5224378,0,0,0,0.5224378,0,0,0,0,0.5499344,0.5224378,0,0,4.72617,6.371722,0,0.5499344,-0.5499344,8.936708,63.8335,0.1289092,0.5746815,0,0,6.371722
6/4/2007 2:00:00 AM,0,0,-59.25164,90,0,0,38.98394,38.98394,0.5536735,0.5536735,0,0,0,0.5536735,0,0,1.110223E-16,0,0.5828142,0.5536735,0,0,5.337208,5.821787,0,0.5828142,-0.5828142,8.322368,59.44537,0.1289092,0.6090408,0,0,5.821787
6/4/2007 3:00:00 AM,0,0,-74.54414,90,0,0,38.27605,38.27605,0.2660155,0.2660155,0,0,0,0.2660155,0,0,0,0,0.2800163,0.2660155,0,0,5.984779,5.238973,0,0.2800163,-0.2800163,8.027205,57.33706,0.1289092,0.2926171,0,0,5.238973
6/4/2007 4:00:00 AM,0,0,-88.08913,90,0,0,37.58262,37.58262,0.7033536,0.7033536,0,0,0,0.7033536,0,0,1.110223E-16,0,0.7403722,0.7033536,0,0,6.295908,4.958957,0,0.7403722,-0.7403722,7.246784,51.76264,0.1289092,0.7736889,0,0,4.958957
6/4/2007 5:00:00 AM,0,0,-100.6537,90,0,0,37.11311,37.11311,0.1740744,0.1740744,0,0,0,0.1740744,0,0,2.775558E-17,0,0.1832362,0.1740744,0,0,7.118544,4.218585,0,0.1832362,-0.1832362,7.053636,50.38301,0.1289092,0.1914818,0,0,4.218585
6/4/2007 6:00:00 AM,0,0,-112.8321,90,0,0,36.93253,36.93253,0.461159,0.461159,0,0,0,0.461159,0,0,5.551115E-17,0,0.4854305,0.461159,0,0,7.32214,4.035348,0,0.4854305,-0.4854305,6.541947,46.7281,0.1289092,0.5072749,0,0,4.035348
6/4/2007 7:00:00 AM,0,0,-125.0656,90,0,0,36.57137,36.57137,1.85853,1.85853,0,0,0,1.85853,0,0,2.220446E-16,0,1.956347,1.85853,0,0,7.861507,3.549918,0,1.956347,-1.956347,4.479777,31.99834,0.1289092,2.044383,0,0,3.549918
6/4/2007 8:00:00 AM,0.01239677,0.3641568,-137.66,50.62506,0.05276303,0.2201286,39.08092,37.53928,0.2385378,0.2385378,0,0,0,0.2385378,92.28251,0,0,0.2201286,0.2510924,0.2385378,0,0,10.03523,1.593571,0,0.03096375,-0.03096375,4.447138,31.76521,0.1289092,0.2623915,0.1761029,0,1.8137
6/4/2007 9:00:00 AM,0.1277002,4.92654,-150.778,38.08495,0.4008428,1.557568,51.83898,40.00241,1.986199,1.986199,4.930996,0,1.511162,1.986199,78.41954,0,0,1.557568,0,0,2.944797,2.797557,10.06963,1.562607,4.355126,0,4.355126,8.578773,61.27683,0.1292595,2.184819,1.246055,5,3.120176
6/4/2007 10:00:00 AM,0.1959645,7.901496,-164.4147,27.60448,0.6442795,2.366613,61.30702,42.13328,0,0,3.505263,0,1.121937,0,0,0,0,2.366613,0,0,3.505263,3.33,5.714504,5.48222,5.696613,0,5.696613,13.98305,99.87876,0.1292266,0,1.89329,5,7.848833
6/4/2007 11:00:00 AM,0.240575,9.068532,-178.3917,22.354,0.7393351,2.632226,66.34305,44.24969,0.870813,0.870813,0,0,0,0.870813,302.2723,1.69769,0,2.632226,0.9166452,0.870813,0,0,0.01789163,10.60917,0.01789163,0,0.01789163,14.00003,100,0.1292252,0.9578943,2.105781,0,13.2414
6/4/2007 12:00:00 PM,0.2130345,8.333892,167.5934,25.77431,0.6795318,2.416221,66.54572,46.23609,2.086928,2.086928,0,0,0,2.086928,115.7789,0.2194549,0,2.416221,2.196766,2.086928,0,0,0,10.62527,0,0,0,14.00003,100,0.1292252,2.29562,1.932977,0,13.0415
6/4/2007 1:00:00 PM,0.1369676,5.757107,153.8572,35.43119,0.4689451,1.712826,62.2322,48.26583,1.325362,1.325362,0,0,0,1.325362,129.2346,0.3177081,0,1.712826,1.395118,1.325362,0,0,0,10.62527,0,0,0,14.00003,100,0.1292252,1.457899,1.370261,0,12.3381
6/4/2007 2:00:00 PM,0.03529271,1.533825,140.6136,47.65543,0.1733572,0.6626419,54.66092,49.5299,0.8881087,0.8881087,0,0,0,0.8881087,74.61271,1.110223E-16,0,0.6626419,0.9348513,0.8881087,0,0,0,10.62527,0,0.2722093,-0.2722093,13.71309,97.95048,0.1292252,0.9769196,0.5301136,0,11.28792
6/4/2007 3:00:00 PM,0,0,127.908,90,0,0,50.10053,50.10053,0.5357534,0.5357534,0,0,0,0.5357534,0,0,0,0,0.563951,0.5357534,0,0,0.3024548,10.35306,0,0.563951,-0.563951,13.11864,93.70437,0.1292252,0.5893288,0,0,10.35306
6/4/2007 4:00:00 PM,0,0,115.6141,90,0,0,50.70729,50.70729,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.929067,9.789114,0,0,0,13.11864,93.70437,0.1292252,0,0,0,9.789114
6/4/2007 5:00:00 PM,0,0,103.457,90,0,0,50.3389,50.3389,1.446703,1.446703,0,0,0,1.446703,0,0,2.220446E-16,0,1.522845,1.446703,0,0,0.929067,9.789114,0,1.522845,-1.522845,11.51342,82.23853,0.1292252,1.591373,0,0,9.789114
6/4/2007 6:00:00 PM,0,0,91.02725,90,0,0,49.0026,49.0026,1.423643,1.423643,0,0,0,1.423643,0,0,2.220446E-16,0,1.498572,1.423643,0,0,2.621117,8.266269,0,1.498572,-1.498572,9.933784,70.95546,0.1292252,1.566007,0,0,8.266269
6/4/2007 7:00:00 PM,0,0,77.76816,90,0,0,47.948,47.948,0.7145844,0.7145844,0,0,0,0.7145844,0,0,1.110223E-16,0,0.7521941,0.7145844,0,0,4.286197,6.767697,0,0.7521941,-0.7521941,9.140903,65.29203,0.1292252,0.7860428,0,0,6.767697
6/4/2007 8:00:00 PM,0,0,62.95127,90,0,0,46.35888,46.35888,2.51114,2.51114,0,0,0,2.51114,0,0,0,0,2.643305,2.51114,0,0,5.121968,6.015503,0,2.643305,-2.643305,6.354614,45.39001,0.1292252,2.762254,0,0,6.015503
6/4/2007 9:00:00 PM,0,0,45.72357,90,0,0,44.65419,44.65419,1.163406,1.163406,0,0,0,1.163406,0,0,2.220446E-16,0,1.224638,1.163406,0,0,8.058973,3.372198,0,1.224638,-1.224638,5.063732,36.16945,0.1292252,1.279747,0,0,3.372198
6/4/2007 10:00:00 PM,0,0,25.4641,90,0,0,42.90617,42.90617,0.3092082,0.3092082,0,0,0,0.3092082,0,0,0,0,0.3254824,0.3092082,0,0,9.419683,2.14756,0,0.3254824,-0.3254824,4.720644,33.71881,0.1292252,0.3401291,0,0,2.14756
6/4/2007 11:00:00 PM,0,0,2.681049,90,0,0,41.64932,41.64932,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.78133,1.822077,0,0,0,4.720644,33.71881,0.1292252,0,0,0,1.822077
6/5/2007 12:00:00 AM,0,0,-20.39528,90,0,0,40.7103,40.7103,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.78133,1.822077,0,0,0,4.720644,33.71881,0.1292252,0,0,0,1.822077
6/5/2007 1:00:00 AM,0,0,-41.37696,90,0,0,39.69904,39.69904,0.09255779,0.09255779,0,0,0,0.09255779,0,0,0,0,0.09742925,0.09255779,0,0,9.78133,1.822077,0,0.09742925,-0.09742925,4.617944,32.98525,0.1292252,0.1018136,0,0,1.822077
6/5/2007 2:00:00 AM,0,0,-59.28633,90,0,0,38.94782,38.94782,0.1345947,0.1345947,0,0,0,0.1345947,0,0,2.775558E-17,0,0.1416787,0.1345947,0,0,9.889585,1.724648,0,0.1416787,-0.1416787,4.468602,31.91852,0.1292252,0.1480542,0,0,1.724648
6/5/2007 3:00:00 AM,0,0,-74.58588,90,0,0,38.23272,38.23272,0.03391927,0.03391927,0,0,0,0.03391927,0,0,6.938894E-18,0,0.0357045,0.03391927,0,0,10.04701,1.582969,0,0.0357045,-0.0357045,4.430966,31.64969,0.1292252,0.0373112,0,0,1.582969
6/5/2007 4:00:00 AM,0,0,-88.13087,90,0,0,37.56096,37.56096,0.3110079,0.3110079,0,0,0,0.3110079,0,0,0,0,0.3273767,0.3110079,0,0,10.08668,1.547265,0,0.3273767,-0.3273767,4.085881,29.1848,0.1292252,0.3421086,0,0,1.547265
6/5/2007 5:00:00 AM,0,0,-100.6915,90,0,0,37.077,37.077,0.2619941,0.2619941,0,0,0,0.2619941,0,0,5.551115E-17,0,0.2757832,0.2619941,0,0,10.45043,1.219888,0,0.2757832,-0.2757832,3.79518,27.10837,0.1292252,0.2881935,0,0,1.219888
6/5/2007 6:00:00 AM,0,0,-112.8634,90,0,0,36.91086,36.91086,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.75686,0.944105,0,0,0,3.79518,27.10837,0.1292252,0,0,0,0.944105
6/5/2007 7:00:00 AM,0,0,-125.088,90,0,0,36.5497,36.5497,2.197613,2.197613,1.300714,0,0.5200949,2.197613,0,0,0,0,0.944105,0.8968997,0,0,10.75686,0.944105,0,0.944105,-0.944105,2.800006,20,0.1292252,2.417375,0,5,0.944105
6/5/2007 8:00:00 AM,0.01502837,0.2374073,-137.6709,50.7017,0.07297291,0.3035353,39.6363,37.50317,1.870617,1.870617,5,0,1.53,1.870617,16.22648,0,0,0.3035353,0,0,3.129383,2.972914,11.80586,0,3.276449,0,3.276449,5.908319,42.20219,0.1296099,2.057678,0.2428282,5,0.3035353
6/5/2007 9:00:00 AM,0.1213019,4.799357,-150.7749,38.18087,0.3902781,1.519978,51.4438,39.92296,1.623567,1.623567,4.612101,0,1.424103,1.623567,93.61965,0,0,1.519978,0,0,2.988534,2.839107,8.52941,2.948804,4.359085,0,4.359085,10.04371,71.74064,0.1298945,1.785923,1.215982,5,4.468782
6/5/2007 10:00:00 AM,0.2060272,7.775721,-164.3954,27.72326,0.6338236,2.333849,60.91027,42.05382,0.5749702,0.5749702,2.508105,0,0.8497126,0.5749702,405.9077,0,0,2.333849,0,0,1.933134,1.836478,4.170326,6.871981,4.170326,0,4.170326,14.00003,100,0.1297946,0.6324673,1.867079,5,9.20583
6/5/2007 11:00:00 AM,0.2434102,8.946509,-178.3553,22.47806,0.7291896,2.603202,65.90937,44.1269,0.7844389,0.7844389,0,0,0,0.7844389,331.8553,1.777477,0,2.603202,0.8257252,0.7844389,0,0,0,10.62527,0,0,0,14.00003,100,0.1297946,0.8628829,2.082562,0,13.22848
6/5/2007 12:00:00 PM,0.2244169,8.21793,167.6462,25.85754,0.669877,2.388177,66.12753,46.11329,1.257867,1.257867,0,0,0,1.257867,189.8594,1.064107,0,2.388177,1.32407,1.257867,0,0,0,10.62527,0,0,0,14.00003,100,0.1297946,1.383653,1.910542,0,13.01345
6/5/2007 1:00:00 PM,0.1574131,5.648866,153.9244,35.47034,0.4599279,1.684353,61.79988,48.10691,1.449749,1.449749,0,0,0,1.449749,116.1824,0.1583016,0,1.684353,1.526051,1.449749,0,0,0,10.62527,0,0,0,14.00003,100,0.1297946,1.594723,1.347482,0,12.30963
6/5/2007 2:00:00 PM,0.03799872,1.433942,140.6924,47.66574,0.1245354,0.4805415,53.04485,49.36376,1.064229,1.064229,0,0,0,1.064229,45.15397,2.220446E-16,0,0.4805415,1.120241,1.064229,0,0,0,10.62527,0,0.6396993,-0.6396993,13.32573,95.18356,0.1297946,1.170652,0.3844332,0,11.10582
6/5/2007 3:00:00 PM,0,0,127.9962,90,0,0,49.9344,49.9344,0.4476264,0.4476264,0,0,0,0.4476264,0,0,5.551115E-17,0,0.4711857,0.4476264,0,0,0.7107769,9.985575,0,0.4711857,-0.4711857,12.82905,91.6359,0.1297946,0.492389,0,0,9.985575
6/5/2007 4:00:00 PM,0,0,115.7101,90,0,0,50.58449,50.58449,1.030755,1.030755,0,0,0,1.030755,0,0,0,0,1.085005,1.030755,0,0,1.234317,9.514389,0,1.085005,-1.085005,11.68536,83.46667,0.1297946,1.13383,0,0,9.514389
6/5/2007 5:00:00 PM,0,0,103.5603,90,0,0,50.25945,50.25945,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.439878,8.429384,0,0,0,11.68536,83.46667,0.1297946,0,0,0,8.429384
6/5/2007 6:00:00 PM,0,0,91.13802,90,0,0,48.91592,48.91592,1.411285,1.411285,0,0,0,1.411285,0,0,0,0,1.485563,1.411285,0,0,2.439878,8.429384,0,1.485563,-1.485563,10.11944,72.28154,0.1297946,1.552414,0,0,8.429384
6/5/2007 7:00:00 PM,0,0,77.88638,90,0,0,47.82521,47.82521,1.653112,1.653112,0,0,0,1.653112,0,0,2.220446E-16,0,1.740118,1.653112,0,0,4.090504,6.943821,0,1.740118,-1.740118,8.285191,59.17981,0.1297946,1.818423,0,0,6.943821
6/5/2007 8:00:00 PM,0,0,63.07532,90,0,0,46.23609,46.23609,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.023968,5.203703,0,0,0,8.285191,59.17981,0.1297946,0,0,0,5.203703
6/5/2007 9:00:00 PM,0,0,45.84692,90,0,0,44.57474,44.57474,0.4551697,0.4551697,0,0,0,0.4551697,0,0,5.551115E-17,0,0.479126,0.4551697,0,0,6.023968,5.203703,0,0.479126,-0.479126,7.780147,55.57237,0.1297946,0.5006866,0,0,5.203703
6/5/2007 10:00:00 PM,0,0,25.57129,90,0,0,42.82671,42.82671,0.323518,0.323518,0,0,0,0.323518,0,0,5.551115E-17,0,0.3405453,0.323518,0,0,6.55633,4.724577,0,0.3405453,-0.3405453,7.421181,53.00833,0.1297946,0.3558698,0,0,4.724577
6/5/2007 11:00:00 PM,0,0,2.75063,90,0,0,41.58431,41.58431,0.5836359,0.5836359,0,0,0,0.5836359,0,0,0,0,0.6143535,0.5836359,0,0,6.934714,4.384032,0,0.6143535,-0.6143535,6.773595,48.38273,0.1297946,0.6419994,0,0,4.384032
6/6/2007 12:00:00 AM,0,0,-20.36895,90,0,0,40.65251,40.65251,0.4668924,0.4668924,0,0,0,0.4668924,0,0,0,0,0.4914657,0.4668924,0,0,7.617329,3.769678,0,0.4914657,-0.4914657,6.255545,44.68238,0.1297946,0.5135817,0,0,3.769678
6/6/2007 1:00:00 AM,0,0,-41.38654,90,0,0,39.6557,39.6557,0.2233915,0.2233915,0,0,0,0.2233915,0,0,2.775558E-17,0,0.235149,0.2233915,0,0,8.163402,3.278213,0,0.235149,-0.235149,6.007676,42.91189,0.1297946,0.2457307,0,0,3.278213
6/6/2007 2:00:00 AM,0,0,-59.31524,90,0,0,38.90448,38.90448,0.1563343,0.1563343,0,0,0,0.1563343,0,0,0,0,0.1645624,0.1563343,0,0,8.424679,3.043064,0,0.1645624,-0.1645624,5.834212,41.67286,0.1297946,0.1719677,0,0,3.043064
6/6/2007 3:00:00 AM,0,0,-74.62196,90,0,0,38.21105,38.21105,0.1555771,0.1555771,0,0,0,0.1555771,0,0,2.775558E-17,0,0.1637653,0.1555771,0,0,8.607526,2.878501,0,0.1637653,-0.1637653,5.661589,40.43984,0.1297946,0.1711348,0,0,2.878501
6/6/2007 4:00:00 AM,0,0,-88.16726,90,0,0,37.53928,37.53928,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.789487,2.714736,0,0,0,5.661589,40.43984,0.1297946,0,0,0,2.714736
6/6/2007 5:00:00 AM,0,0,-100.7244,90,0,0,37.03366,37.03366,0.2036238,0.2036238,0,0,0,0.2036238,0,0,2.775558E-17,0,0.2143408,0.2036238,0,0,8.789487,2.714736,0,0.2143408,-0.2143408,5.435653,38.82602,0.1297946,0.2239862,0,0,2.714736
6/6/2007 6:00:00 AM,0,0,-112.8901,90,0,0,36.87474,36.87474,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.027643,2.500395,0,0,0,5.435653,38.82602,0.1297946,0,0,0,2.500395
6/6/2007 7:00:00 AM,0,0,-125.1061,90,0,0,36.52803,36.52803,0.6380562,0.6380562,0,0,0,0.6380562,0,0,1.110223E-16,0,0.6716381,0.6380562,0,0,9.027643,2.500395,0,0.6716381,-0.6716381,4.727684,33.76911,0.1297946,0.7018617,0,0,2.500395
6/6/2007 8:00:00 AM,0.01148607,0.1163046,-137.6781,50.77745,0.05351629,0.2233403,39.0234,37.45983,0,0,0,0,0,0,0,0,0,0.2233403,0,0,0,0,9.773908,1.828757,0.2233403,0,0.2233403,4.939564,35.28253,0.1297765,0,0.1786723,0,2.052097
6/6/2007 9:00:00 AM,0.1088464,4.678195,-150.7687,38.27456,0.3802158,1.483907,51.07837,39.85795,0.9377003,0.9377003,0,0,0,0.9377003,158.2496,0,0,1.483907,0.9870529,0.9377003,0,0,9.550568,2.029763,0.4968537,0,0.4968537,5.410921,38.64936,0.1297363,1.03147,1.187125,0,3.51367
6/6/2007 10:00:00 AM,0.1900489,7.656305,-164.3738,27.83771,0.623896,2.303238,60.48567,41.93103,0.4941695,0.4941695,0,0,0,0.4941695,466.0826,0,0,2.303238,0.5201784,0.4941695,0,0,9.053714,2.476932,1.783059,0,1.783059,7.102479,50.7319,0.1295922,0.5435865,1.84259,0,4.780169
6/6/2007 11:00:00 AM,0.2299827,8.831096,-178.3174,22.59565,0.7195914,2.575668,65.49255,44.0041,1.525246,1.525246,0,0,0,1.525246,168.869,0,0,2.575668,1.605522,1.525246,0,0,7.270655,4.081685,0.9701455,0,0.9701455,8.02284,57.30589,0.1295139,1.677771,2.060534,0,6.657353
6/6/2007 12:00:00 PM,0.1952989,8.108702,167.6996,25.93476,0.6607806,2.361585,65.73384,45.99772,2.191392,2.191392,0,0,0,2.191392,107.7664,0,0,2.361585,2.306729,2.191392,0,0,6.300509,4.954816,0.05485661,0,0.05485661,8.074882,57.67761,0.1295095,2.410532,1.889268,0,7.316401
6/6/2007 1:00:00 PM,0.1400641,5.547365,153.9911,35.50493,0.4514713,1.65722,61.42115,47.98412,2.888407,2.888407,0,0,0,2.888407,57.37487,0,0,1.65722,3.040428,2.888407,0,0,6.245652,5.004187,0,1.383209,-1.383209,6.616852,47.26313,0.1295095,3.177248,1.325776,0,6.661407
6/6/2007 2:00:00 PM,0.03347823,1.340716,140.7701,47.6726,0.1185161,0.4581169,52.74326,49.24097,0.7791766,0.7791766,0,0,0,0.7791766,58.795,0,0,0.4581169,0.8201859,0.7791766,0,0,7.782551,3.620979,0,0.362069,-0.362069,6.235198,44.53704,0.1295095,0.8570943,0.3664935,0,4.079095
6/6/2007 3:00:00 PM,0,0,128.0825,90,0,0,49.8116,49.8116,1.523047,1.523047,0,0,0,1.523047,0,0,2.220446E-16,0,1.603208,1.523047,0,0,8.18485,3.258909,0,1.603208,-1.603208,4.545269,32.46614,0.1295095,1.675352,0,0,3.258909
6/6/2007 4:00:00 PM,0,0,115.8039,90,0,0,50.4617,50.4617,0.07458652,0.07458652,0,0,0,0.07458652,0,0,1.387779E-17,0,0.07851212,0.07458652,0,0,9.966191,1.655702,0,0.07851212,-0.07851212,4.462509,31.875,0.1295095,0.08204517,0,0,1.655702
6/6/2007 5:00:00 PM,0,0,103.6611,90,0,0,50.13665,50.13665,1.237801,1.237801,0,0,0,1.237801,0,0,0,0,1.302948,1.237801,0,0,10.05343,1.57719,0,1.302948,-1.302948,3.089082,22.06482,0.1295095,1.361581,0,0,1.57719
6/6/2007 6:00:00 PM,0,0,91.24596,90,0,0,48.80035,48.80035,1.856446,1.856446,1.595917,0,0.6006852,1.856446,0,0,0,0,0.2742414,0.2605294,0,0,11.50115,0.2742414,0,0.2742414,-0.2742414,2.800006,20,0.1295095,2.04209,0,5,0.2742414
6/6/2007 7:00:00 PM,0,0,78.00174,90,0,0,47.70241,47.70241,0.6170838,0.6170838,4.122347,0,1.290401,0.6170838,0,4.440892E-16,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1297828,0.6787922,0,5,0
6/6/2007 8:00:00 PM,0,0,63.19675,90,0,0,46.11329,46.11329,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.129939,0,0,5,2.997
6/6/2007 9:00:00 PM,0,0,45.9685,90,0,0,44.45194,44.45194,0.249044,0.249044,3.754307,0,1.189926,0.249044,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1301413,0.2739484,0,5,5.994
6/6/2007 10:00:00 PM,0,0,25.6784,90,0,0,42.74725,42.74725,0.1142098,0.1142098,0,0,0,0.1142098,0,0,0,0,0.1202208,0.1142098,0,0,1.81586,8.991,0,0.1202208,-0.1202208,12.15063,86.79002,0.1301413,0.1256308,0,0,8.991
6/6/2007 11:00:00 PM,0,0,2.822493,90,0,0,41.52652,41.52652,0.1604038,0.1604038,0,0,0,0.1604038,0,0,0,0,0.1688461,0.1604038,0,0,1.949439,8.870779,0,0.1688461,-0.1688461,11.97265,85.51875,0.1301413,0.1764442,0,0,8.870779
6/7/2007 12:00:00 AM,0,0,-20.33833,90,0,0,40.60917,40.60917,0.3859603,0.3859603,0,0,0,0.3859603,0,0,5.551115E-17,0,0.406274,0.3859603,0,0,2.137046,8.701933,0,0.406274,-0.406274,11.5444,82.45982,0.1301413,0.4245563,0,0,8.701933
6/7/2007 1:00:00 AM,0,0,-41.39065,90,0,0,39.61236,39.61236,0.4295042,0.4295042,0,0,0,0.4295042,0,0,5.551115E-17,0,0.4521097,0.4295042,0,0,2.588461,8.295659,0,0.4521097,-0.4521097,11.06783,79.05579,0.1301413,0.4724546,0,0,8.295659
6/7/2007 2:00:00 AM,0,0,-59.33839,90,0,0,38.86114,38.86114,0.2304885,0.2304885,0,0,0,0.2304885,0,0,2.775558E-17,0,0.2426195,0.2304885,0,0,3.090805,7.843549,0,0.2426195,-0.2426195,10.81209,77.22906,0.1301413,0.2535373,0,0,7.843549
6/7/2007 3:00:00 AM,0,0,-74.65244,90,0,0,38.17493,38.17493,0.345522,0.345522,0,0,0,0.345522,0,0,0,0,0.3637074,0.345522,0,0,3.360383,7.60093,0,0.3637074,-0.3637074,10.42871,74.49062,0.1301413,0.3800743,0,0,7.60093
6/7/2007 4:00:00 AM,0,0,-88.19833,90,0,0,37.50317,37.50317,0.1403196,0.1403196,0,0,0,0.1403196,0,0,2.775558E-17,0,0.1477049,0.1403196,0,0,3.764502,7.237223,0,0.1477049,-0.1477049,10.27301,73.37852,0.1301413,0.1543516,0,0,7.237223
6/7/2007 5:00:00 AM,0,0,-100.7522,90,0,0,37.01199,37.01199,0.5813349,0.5813349,0,0,0,0.5813349,0,0,1.110223E-16,0,0.6119314,0.5813349,0,0,3.928618,7.089518,0,0.6119314,-0.6119314,9.627981,68.77116,0.1301413,0.6394684,0,0,7.089518
6/7/2007 6:00:00 AM,0,0,-112.9122,90,0,0,36.83141,36.83141,0.4035384,0.4035384,0,0,0,0.4035384,0,0,5.551115E-17,0,0.4247773,0.4035384,0,0,4.608542,6.477586,0,0.4247773,-0.4247773,9.180226,65.57291,0.1301413,0.4438922,0,0,6.477586
6/7/2007 7:00:00 AM,0,0,-125.1201,90,0,0,36.48469,36.48469,0.5757999,0.5757999,0,0,0,0.5757999,0,0,0,0,0.6061052,0.5757999,0,0,5.080517,6.052809,0,0.6061052,-0.6061052,8.541335,61.00942,0.1301413,0.6333799,0,0,6.052809
6/7/2007 8:00:00 AM,0.00912227,0.0009045695,-137.6817,50.85222,0.03709142,0.1552241,38.50694,37.42371,3.490134,3.490134,1.25,0,0.50625,3.490134,4.44751,0,0,0.1552241,2.358035,2.240134,0,0,5.753967,5.446704,0,2.202811,-2.202811,6.219368,44.42397,0.1301413,3.839147,0.1241792,5,5.601928
6/7/2007 9:00:00 AM,0.1021944,4.563106,-150.7595,38.3659,0.5033422,1.923803,54.6766,39.7785,2.228239,2.228239,5,0,1.53,2.228239,86.33737,0,0,1.923803,0,0,2.771761,2.633173,8.201535,3.243893,4.556976,0,4.556976,10.5425,75.30339,0.1304773,2.451062,1.539042,5,5.167696
6/7/2007 10:00:00 AM,0.170186,7.543292,-164.35,27.94772,0.8386538,2.975713,66.88049,41.80823,2.573868,2.573868,3.209272,0,1.041131,2.573868,115.6125,0,0,2.975713,0,0,0.6354039,0.6036337,3.644559,7.345171,3.579347,0,3.579347,13.93816,99.5581,0.1305556,2.831255,2.38057,5,10.32088
6/7/2007 11:00:00 AM,0.1864594,8.722323,-178.2783,22.70674,0.9133278,3.15042,71.28403,43.88131,0.8076776,0.8076776,0,0,0,0.8076776,390.0591,2.235021,0,3.15042,0.8501869,0.8076776,0,0,0.0652125,10.56658,0.0652125,0,0.0652125,14.00003,100,0.1305504,0.8884453,2.520336,0,13.717
6/7/2007 12:00:00 PM,0.2025673,8.006233,167.7533,26.00596,0.6522444,2.336696,65.34998,45.87492,2.188853,2.188853,0,0,0,2.188853,106.7544,0.03264046,0,2.336696,2.304055,2.188853,0,0,0,10.62527,0,0,0,14.00003,100,0.1305504,2.407738,1.869357,0,12.96197
6/7/2007 1:00:00 PM,0.1293737,5.452621,154.0574,35.53497,0.4435763,1.63184,61.05947,47.86132,0.7356095,0.7356095,0,0,0,0.7356095,221.8351,0.857514,0,1.63184,0.7743258,0.7356095,0,0,0,10.62527,0,0,0,14.00003,100,0.1305504,0.8091705,1.305472,0,12.25711
6/7/2007 2:00:00 PM,0.03417504,1.254154,140.8465,47.67603,0.1130406,0.4376573,52.46511,49.12539,2.497659,2.497659,0,0,0,2.497659,17.5227,0,4.440892E-16,0.4376573,2.629115,2.497659,0,0,0,10.62527,0,2.191458,-2.191458,11.69003,83.50004,0.1305504,2.747425,0.3501258,0,11.06293
6/7/2007 3:00:00 PM,0,0,128.1671,90,0,0,49.68881,49.68881,1.542595,1.542595,0,0,0,1.542595,0,0,2.220446E-16,0,1.623784,1.542595,0,0,2.434953,8.433816,0,1.623784,-1.623784,9.97841,71.27422,0.1305504,1.696855,0,0,8.433816
6/7/2007 4:00:00 PM,0,0,115.8953,90,0,0,50.3389,50.3389,1.35282,1.35282,0,0,0,1.35282,0,0,0,0,1.424021,1.35282,0,0,4.239158,6.810032,0,1.424021,-1.424021,8.47736,60.55245,0.1305504,1.488101,0,0,6.810032
6/7/2007 5:00:00 PM,0,0,103.7591,90,0,0,50.01385,50.01385,2.158931,2.158931,0,0,0,2.158931,0,0,0,0,2.272559,2.158931,0,0,5.821403,5.386012,0,2.272559,-2.272559,6.081872,43.44186,0.1305504,2.374824,0,0,5.386012
6/7/2007 6:00:00 PM,0,0,91.35098,90,0,0,48.67755,48.67755,2.339134,2.339134,0,0,0,2.339134,0,0,0,0,2.462246,2.339134,0,0,8.346469,3.113452,0,2.462246,-2.462246,3.486437,24.90307,0.1305504,2.573047,0,0,3.113452
6/7/2007 7:00:00 PM,0,0,78.11408,90,0,0,47.53628,47.53628,4.86254,4.86254,4.243895,0,1.323583,4.86254,0,3.330669E-16,0,0,0.6512061,0.6186458,0,0,11.0823,0.6512061,0,0.6512061,-0.6512061,2.800006,20,0.1305504,5.348794,0,5,0.6512061
6/7/2007 8:00:00 PM,0,0,63.31542,90,0,0,45.95438,45.95438,4.048942,4.048942,5,0,1.53,4.048942,0,0,0,0,0,0,0.9510582,0.9035053,11.80586,0,0.9035053,0,0.9035053,3.657146,26.12242,0.1306553,4.453836,0,5,0
6/7/2007 9:00:00 PM,0,0,46.08813,90,0,0,44.32915,44.32915,3.42186,3.42186,5,0,1.53,3.42186,0,0,0,0,0,0,1.57814,1.499233,10.90236,0.8131548,1.499233,0,1.499233,5.079443,36.28167,0.1308292,3.764046,0,5,0.8131548
6/7/2007 10:00:00 PM,0,0,25.78527,90,0,0,42.66058,42.66058,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,9.403122,2.162465,3.33,0,3.33,8.238559,58.84673,0.1309816,0,0,5,2.162465
6/7/2007 11:00:00 PM,0,0,2.896506,90,0,0,41.44707,41.44707,0.1657025,0.1657025,3.670966,0,1.167174,0.1657025,0,4.440892E-16,0,0,0,0,3.505263,3.33,6.073122,5.159465,3.33,0,3.33,11.39767,81.4118,0.1311641,0.1822727,0,5,5.159465
6/8/2007 12:00:00 AM,0,0,-20.30349,90,0,0,40.52971,40.52971,0.7902901,0.7902901,0,0,0,0.7902901,0,0,1.110223E-16,0,0.8318843,0.7902901,0,0,2.743122,8.156465,0,0.8318843,-0.8318843,10.52079,75.14836,0.1311641,0.8693191,0,0,8.156465
6/8/2007 1:00:00 AM,0,0,-41.38934,90,0,0,39.55457,39.55457,0.2197785,0.2197785,0,0,0,0.2197785,0,0,2.775558E-17,0,0.2313458,0.2197785,0,0,3.667438,7.324581,0,0.2313458,-0.2313458,10.27693,73.40651,0.1311641,0.2417564,0,0,7.324581
6/8/2007 2:00:00 AM,0,0,-59.35581,90,0,0,38.80335,38.80335,0.2750996,0.2750996,0,0,0,0.2750996,0,0,0,0,0.2895785,0.2750996,0,0,3.924488,7.093235,0,0.2895785,-0.2895785,9.971689,71.2262,0.1311641,0.3026096,0,0,7.093235
6/8/2007 3:00:00 AM,0,0,-74.67731,90,0,0,38.10992,38.10992,0.2978038,0.2978038,0,0,0,0.2978038,0,0,0,0,0.3134777,0.2978038,0,0,4.246242,6.803656,0,0.3134777,-0.3134777,9.641254,68.86597,0.1311641,0.3275842,0,0,6.803656
6/8/2007 4:00:00 AM,0,0,-88.22411,90,0,0,37.43816,37.43816,0.05216135,0.05216135,0,0,0,0.05216135,0,0,6.938894E-18,0,0.05490668,0.05216135,0,0,4.594551,6.490179,0,0.05490668,-0.05490668,9.583378,68.45256,0.1311641,0.05737748,0,0,6.490179
6/8/2007 5:00:00 AM,0,0,-100.7752,90,0,0,36.9542,36.9542,0.2036395,0.2036395,0,0,0,0.2036395,0,0,2.775558E-17,0,0.2143574,0.2036395,0,0,4.655558,6.435272,0,0.2143574,-0.2143574,9.357425,66.83862,0.1311641,0.2240035,0,0,6.435272
6/8/2007 6:00:00 AM,0,0,-112.9297,90,0,0,36.78807,36.78807,0.2953217,0.2953217,0,0,0,0.2953217,0,0,0,0,0.3108649,0.2953217,0,0,4.893733,6.220914,0,0.3108649,-0.3108649,9.029745,64.49805,0.1311641,0.3248538,0,0,6.220914
6/8/2007 7:00:00 AM,0,0,-125.13,90,0,0,36.44857,36.44857,0.001954949,0.001954949,0,0,0,0.001954949,0,0,0,0,0.00205784,0.001954949,0,0,5.239139,5.910049,0,0.00205784,-0.00205784,9.027575,64.48255,0.1311641,0.002150443,0,0,5.910049
6/8/2007 8:00:00 AM,0.008688283,0,-137.6817,90,0,0,37.3587,37.3587,1.289091,1.289091,0,0,0,1.289091,0,0,0,0,1.356938,1.289091,0,0,5.241425,5.907991,0,1.356938,-1.356938,7.597238,54.26588,0.1311641,1.418,0,0,5.907991
6/8/2007 9:00:00 AM,0.1149066,4.454136,-150.7473,38.45481,0.3616132,1.417277,50.34233,39.67737,0.05914924,0.05914924,0,0,0,0.05914924,2396.104,0,0,1.417277,0.06226236,0.05914924,0,0,6.749134,4.551054,1.355015,0,1.355015,8.882718,63.44786,0.1310554,0.06506417,1.133822,0,5.968331
6/8/2007 10:00:00 AM,0.1901154,7.436721,-164.324,28.05321,0.6056384,2.246116,59.72927,41.72878,1.762946,1.762946,0,0,0,1.762946,127.407,0,0,2.246116,1.855733,1.762946,0,0,5.394119,5.770567,0.3903835,0,0.3903835,9.253068,66.09321,0.1310241,1.939241,1.796893,0,8.016684
6/8/2007 11:00:00 AM,0.215153,8.620225,-178.2378,22.81129,0.7020474,2.525205,64.70966,43.75851,0.9878071,0.9878071,0,0,0,0.9878071,255.6375,0,0,2.525205,1.039797,0.9878071,0,0,5.003735,6.121912,1.485408,0,1.485408,10.66225,76.15878,0.1309052,1.086588,2.020164,0,8.647118
6/8/2007 12:00:00 PM,0.1895057,7.910546,167.8074,26.07113,0.64427,2.313428,64.98333,45.75213,0,0,0,0,0,0,0,0,0,2.313428,0,0,0,0,3.518327,7.45878,2.313428,0,2.313428,12.85696,91.83525,0.1307204,0,1.850742,0,9.772208
6/8/2007 1:00:00 PM,0.1272903,5.364645,154.1232,35.56046,0.4362437,1.608238,60.71484,47.73853,1.369453,1.369453,0,0,0,1.369453,117.4366,0,0,1.608238,1.441529,1.369453,0,0,1.204899,9.540865,0.1667094,0,0.1667094,13.01511,92.96492,0.1307071,1.506398,1.286591,0,11.1491
6/8/2007 2:00:00 PM,0.02939242,1.17426,140.9216,47.67604,0.1445421,0.5569913,53.27587,49.0026,3.537322,3.537322,1.25,0,0.50625,3.537322,15.74613,0,4.440892E-16,0.5569913,2.407707,2.287322,0,0,1.03819,9.690904,0,1.850716,-1.850716,11.06429,79.03048,0.1307071,3.891054,0.4455931,5,10.2479
6/8/2007 3:00:00 PM,0,0,128.2496,90,0,0,49.60935,49.60935,0.3244498,0.3244498,3.581861,0,1.142848,0.3244498,0,0,0,0,0,0,3.257411,3.094541,3.094541,7.840188,3.094541,0,3.094541,14.00003,100,0.1308915,0.3568948,0,5,7.840188
6/8/2007 4:00:00 PM,0,0,115.9843,90,0,0,50.25945,50.25945,0.5406311,0.5406311,0,0,0,0.5406311,0,0,1.110223E-16,0,0.5690853,0.5406311,0,0,0,10.62527,0,0.5690853,-0.5690853,13.40016,95.71523,0.1308915,0.5946941,0,0,10.62527
6/8/2007 5:00:00 PM,0,0,103.8544,90,0,0,49.89106,49.89106,2.590926,2.590926,0,0,0,2.590926,0,0,4.440892E-16,0,2.727291,2.590926,0,0,0.632317,10.05619,0,2.727291,-2.727291,10.52534,75.18087,0.1308915,2.850019,0,0,10.05619
6/8/2007 6:00:00 PM,0,0,91.45297,90,0,0,48.55476,48.55476,1.094151,1.094151,0,0,0,1.094151,0,0,0,0,1.151738,1.094151,0,0,3.66264,7.328898,0,1.151738,-1.151738,9.311304,66.50918,0.1308915,1.203566,0,0,7.328898
6/8/2007 7:00:00 PM,0,0,78.22331,90,0,0,47.41348,47.41348,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.942349,6.17716,0,0,0,9.311304,66.50918,0.1308915,0,0,0,6.17716
6/8/2007 8:00:00 PM,0,0,63.43118,90,0,0,45.83158,45.83158,3.121643,3.121643,1.25,0,0.50625,3.121643,0,0,0,0,1.970151,1.871643,0,0,4.942349,6.17716,0,1.970151,-1.970151,7.234583,51.67549,0.1308915,3.433807,0,5,6.17716
6/8/2007 9:00:00 PM,0,0,46.20565,90,0,0,44.24969,44.24969,2.850025,2.850025,5,0,1.53,2.850025,0,0,0,0,0,0,2.149975,2.042476,7.131405,4.207009,2.042476,0,2.042476,9.172246,65.51591,0.1311256,3.135028,0,5,4.207009
6/8/2007 10:00:00 PM,0,0,25.89172,90,0,0,42.58112,42.58112,0.2493495,0.2493495,3.754613,0,1.190009,0.2493495,0,0,0,0,0,0,3.505263,3.33,5.088929,6.045238,3.33,0,3.33,12.33136,88.08098,0.1313217,0.2742845,0,5,6.045238
6/8/2007 11:00:00 PM,0,0,2.972534,90,0,0,41.38206,41.38206,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.758929,9.042238,0,0,0,12.33136,88.08098,0.1313217,0,0,0,9.042238
6/9/2007 12:00:00 AM,0,0,-20.26452,90,0,0,40.46471,40.46471,0.5551143,0.5551143,0,0,0,0.5551143,0,0,0,0,0.5843309,0.5551143,0,0,1.758929,9.042238,0,0.5843309,-0.5843309,11.71542,83.68142,0.1313217,0.6106257,0,0,9.042238
6/9/2007 1:00:00 AM,0,0,-41.38267,90,0,0,39.49679,39.49679,0.1084215,0.1084215,0,0,0,0.1084215,0,0,1.387779E-17,0,0.1141279,0.1084215,0,0,2.408186,8.457907,0,0.1141279,-0.1141279,11.59512,82.82213,0.1313217,0.1192637,0,0,8.457907
6/9/2007 2:00:00 AM,0,0,-59.36753,90,0,0,38.76001,38.76001,0.4266588,0.4266588,0,0,0,0.4266588,0,0,0,0,0.4491145,0.4266588,0,0,2.534995,8.343779,0,0.4491145,-0.4491145,11.12171,79.44064,0.1313217,0.4693247,0,0,8.343779
6/9/2007 3:00:00 AM,0,0,-74.6966,90,0,0,38.0738,38.0738,0.3130594,0.3130594,0,0,0,0.3130594,0,0,5.551115E-17,0,0.3295363,0.3130594,0,0,3.034011,7.894664,0,0.3295363,-0.3295363,10.77435,76.9595,0.1313217,0.3443654,0,0,7.894664
6/9/2007 4:00:00 AM,0,0,-88.24461,90,0,0,37.42371,37.42371,0.3564977,0.3564977,0,0,0,0.3564977,0,0,0,0,0.3752607,0.3564977,0,0,3.400162,7.565128,0,0.3752607,-0.3752607,10.37879,74.13408,0.1313217,0.3921475,0,0,7.565128
6/9/2007 5:00:00 AM,0,0,-100.7932,90,0,0,36.93253,36.93253,0.304914,0.304914,0,0,0,0.304914,0,0,0,0,0.3209621,0.304914,0,0,3.817119,7.189867,0,0.3209621,-0.3209621,10.04047,71.71748,0.1313217,0.3354054,0,0,7.189867
6/9/2007 6:00:00 AM,0,0,-112.9427,90,0,0,36.75195,36.75195,0.6451879,0.6451879,0,0,0,0.6451879,0,0,1.110223E-16,0,0.6791451,0.6451879,0,0,4.173743,6.868906,0,0.6791451,-0.6791451,9.324586,66.60405,0.1313217,0.7097067,0,0,6.868906
6/9/2007 7:00:00 AM,0,0,-125.1358,90,0,0,36.40523,36.40523,2.164157,2.164157,0,0,0,2.164157,0,0,0,0,2.27806,2.164157,0,0,4.928349,6.18976,0,2.27806,-2.27806,6.9233,49.45205,0.1313217,2.380572,0,0,6.18976
6/9/2007 8:00:00 AM,0.008351106,0,-137.678,90,0,0,37.32259,37.32259,1.596777,1.596777,0,0,0,1.596777,0,0,2.220446E-16,0,1.680818,1.596777,0,0,7.459526,3.911701,0,1.680818,-1.680818,5.151562,36.7968,0.1313217,1.756455,0,0,3.911701
6/9/2007 9:00:00 AM,0.1056852,4.351333,-150.7322,38.54116,0.3530802,1.386364,50.0229,39.61236,0.8280061,0.8280061,0,0,0,0.8280061,167.4341,0,0,1.386364,0.8715854,0.8280061,0,0,9.327102,2.230882,0.5147789,0,0.5147789,5.639924,40.28509,0.1312806,0.9108068,1.109092,0,3.617247
6/9/2007 10:00:00 AM,0.1959547,7.336633,-164.2959,28.15411,0.5973146,2.220183,59.36094,41.6132,0.1819433,0.1819433,0,0,0,0.1819433,1220.26,0,0,2.220183,0.1915193,0.1819433,0,0,8.812324,2.694183,2.028663,0,2.028663,7.564483,54.03192,0.1311193,0.2001377,1.776146,0,4.914366
6/9/2007 11:00:00 AM,0.2224858,8.524831,-178.1962,22.90928,0.6941063,2.502342,64.34368,43.63572,3.028141,3.028141,4.806282,0,1.477115,3.028141,82.63624,0,0,2.502342,0,0,1.778141,1.689234,6.783659,4.51998,4.191576,0,4.191576,11.54096,82.43527,0.1314391,3.330955,2.001873,5,7.022322
6/9/2007 12:00:00 PM,0.2009219,7.821661,167.8617,26.13024,0.6368591,2.291811,64.6339,45.62933,0.3219387,0.3219387,0,0,0,0.3219387,711.878,0,0,2.291811,0.3388828,0.3219387,0,0,2.592084,8.292398,1.952928,0,1.952928,13.39367,95.66889,0.1312841,0.3541326,1.833449,0,10.58421
6/9/2007 1:00:00 PM,0.1345045,5.28345,154.1883,35.58138,0.4294742,1.586439,60.38725,47.61573,0.8614303,0.8614303,0,0,0,0.8614303,184.1634,0.04051445,0,1.586439,0.9067688,0.8614303,0,0,0.639156,10.05003,0.639156,0,0.639156,14.00003,100,0.1312335,0.9475734,1.269151,0,11.63647
6/9/2007 2:00:00 PM,0.02929099,1.101038,140.9953,47.67268,0.1036208,0.4024083,51.9399,48.8798,2.107631,2.107631,0,0,0,2.107631,19.09292,0,0,0.4024083,2.21856,2.107631,0,0,0,10.62527,0,1.816151,-1.816151,12.08564,86.32581,0.1312335,2.318395,0.3219267,0,11.02768
6/9/2007 3:00:00 PM,0,0,128.3302,90,0,0,49.48656,49.48656,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.017946,8.809123,0,0,0,12.08564,86.32581,0.1312335,0,0,0,8.809123
6/9/2007 4:00:00 PM,0,0,116.0709,90,0,0,50.13665,50.13665,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.017946,8.809123,0,0,0,12.08564,86.32581,0.1312335,0,0,0,8.809123
6/9/2007 5:00:00 PM,0,0,103.9468,90,0,0,49.8116,49.8116,2.487161,2.487161,0,0,0,2.487161,0,0,0,0,2.618065,2.487161,0,0,2.017946,8.809123,0,2.618065,-2.618065,9.325954,66.61382,0.1312335,2.735878,0,0,8.809123
6/9/2007 6:00:00 PM,0,0,91.55183,90,0,0,48.43196,48.43196,0.8919191,0.8919191,0,0,0,0.8919191,0,0,1.110223E-16,0,0.9388622,0.8919191,0,0,4.926906,6.191059,0,0.9388622,-0.9388622,8.336307,59.54493,0.1312335,0.981111,0,0,6.191059
6/9/2007 7:00:00 PM,0,0,78.3293,90,0,0,47.25457,47.25457,4.087389,4.087389,1.25,0,0.50625,4.087389,0,0,0,0,2.986726,2.83739,0,0,5.970087,5.252196,0,2.986726,-2.986726,5.188021,37.05722,0.1312335,4.496129,0,5,5.252196
6/9/2007 8:00:00 PM,0,0,63.5439,90,0,0,45.70879,45.70879,2.92605,2.92605,5,0,1.53,2.92605,0,0,0,0,0,0,2.07395,1.970253,9.288671,2.265471,1.970253,0,1.970253,7.057167,50.40823,0.1314568,3.218655,0,5,2.265471
6/9/2007 9:00:00 PM,0,0,46.3209,90,0,0,44.1269,44.1269,1.62013,1.62013,5,0,1.53,1.62013,0,0,0,0,0,0,3.379869,3.210876,7.318418,4.038698,3.210876,0,3.210876,10.10327,72.16608,0.1318197,1.782143,0,5,4.038698
6/9/2007 10:00:00 PM,0,0,25.99758,90,0,0,42.45832,42.45832,0.3804856,0.3804856,3.885749,0,1.225809,0.3804856,0,0,0,0,0,0,3.505263,3.33,4.107542,6.928486,3.33,0,3.33,13.26239,94.73115,0.1320362,0.4185342,0,5,6.928486
6/9/2007 11:00:00 PM,0,0,3.050435,90,0,0,41.3026,41.3026,0.5988697,0.5988697,0,0,0,0.5988697,0,0,0,0,0.6303892,0.5988697,0,0,0.7775421,9.925487,0,0.6303892,-0.6303892,12.5979,89.98481,0.1320362,0.6587567,0,0,9.925487
6/10/2007 12:00:00 AM,0,0,-20.22152,90,0,0,40.38525,40.38525,0.3480571,0.3480571,0,0,0,0.3480571,0,0,5.551115E-17,0,0.3663759,0.3480571,0,0,1.477974,9.295097,0,0.3663759,-0.3663759,12.2117,87.22629,0.1320362,0.3828628,0,0,9.295097
6/10/2007 1:00:00 AM,0,0,-41.37068,90,0,0,39.41011,39.41011,0.05224209,0.05224209,0,0,0,0.05224209,0,0,6.938894E-18,0,0.05499168,0.05224209,0,0,1.885059,8.928721,0,0.05499168,-0.05499168,12.15374,86.81224,0.1320362,0.05746631,0,0,8.928721
6/10/2007 2:00:00 AM,0,0,-59.37357,90,0,0,38.68056,38.68056,0.2108696,0.2108696,0,0,0,0.2108696,0,0,2.775558E-17,0,0.221968,0.2108696,0,0,1.946161,8.87373,0,0.221968,-0.221968,11.91976,85.14099,0.1320362,0.2319566,0,0,8.87373
6/10/2007 3:00:00 AM,0,0,-74.71035,90,0,0,38.0088,38.0088,0.5378741,0.5378741,0,0,0,0.5378741,0,0,0,0,0.5661833,0.5378741,0,0,2.192792,8.651762,0,0.5661833,-0.5661833,11.32295,80.87807,0.1320362,0.5916615,0,0,8.651762
6/10/2007 4:00:00 AM,0,0,-88.25987,90,0,0,37.3587,37.3587,0.0986272,0.0986272,0,0,0,0.0986272,0,0,1.387779E-17,0,0.1038181,0.0986272,0,0,2.821884,8.085578,0,0.1038181,-0.1038181,11.21352,80.09641,0.1320362,0.1084899,0,0,8.085578
6/10/2007 5:00:00 AM,0,0,-100.8063,90,0,0,36.87474,36.87474,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.937238,7.98176,0,0,0,11.21352,80.09641,0.1320362,0,0,0,7.98176
6/10/2007 6:00:00 AM,0,0,-112.9512,90,0,0,36.70861,36.70861,0.2515111,0.2515111,0,0,0,0.2515111,0,0,0,0,0.2647485,0.2515111,0,0,2.937238,7.98176,0,0.2647485,-0.2647485,10.93445,78.10306,0.1320362,0.2766622,0,0,7.98176
6/10/2007 7:00:00 AM,0,0,-125.1375,90,0,0,36.36189,36.36189,1.296725,1.296725,0,0,0,1.296725,0,0,2.220446E-16,0,1.364974,1.296725,0,0,3.231403,7.717012,0,1.364974,-1.364974,9.495642,67.82587,0.1320362,1.426398,0,0,7.717012
6/10/2007 8:00:00 AM,0.008382932,0,-137.6709,90,0,0,37.27925,37.27925,3.08278,3.08278,1.25,0,0.50625,3.08278,0,0,0,0,1.929242,1.83278,0,0,4.74804,6.352038,0,1.929242,-1.929242,7.462042,53.30019,0.1320362,3.391058,0,5,6.352038
6/10/2007 9:00:00 AM,0.1086207,4.254742,-150.7143,38.62487,0.3450638,1.357354,49.70441,39.5329,0,0,3.505263,0,1.121937,0,0,0,0,1.357354,0,0,3.505263,3.33,6.891643,4.422796,4.687354,0,4.687354,11.90886,85.06309,0.1320752,0,1.085883,5,5.78015
6/10/2007 10:00:00 AM,0.1758828,7.243063,-164.2658,28.25034,0.5895312,2.19552,59.03836,41.52652,1.190552,1.190552,0,0,0,1.190552,184.4119,0,0,2.19552,1.253213,1.190552,0,0,2.204288,8.641415,0.9423072,0,0.9423072,12.80281,91.44844,0.1320008,1.309607,1.756416,0,10.83694
6/10/2007 11:00:00 AM,0.2246221,8.436167,-178.1535,23.00067,0.686722,2.481098,63.99475,43.51292,2.097457,2.097457,0,0,0,2.097457,118.2907,0,0,2.481098,2.20785,2.097457,0,0,1.261981,9.489491,0.273248,0,0.273248,13.06203,93.30005,0.1319792,2.307203,1.984878,0,11.97059
6/10/2007 12:00:00 PM,0.1963756,7.739597,167.9162,26.18329,0.6300128,2.27187,64.3017,45.50654,0,0,0,0,0,0,0,1.283137,0,2.27187,0,0,0,0,0.9887331,9.735415,0.9887331,0,0.9887331,14.00003,100,0.1319011,0,1.817496,0,12.00729
6/10/2007 1:00:00 PM,0.1180574,5.209045,154.2527,35.59776,0.5822442,2.092078,64.87843,47.50016,0,0,0,0,0,0,0,2.092078,0,2.092078,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1319011,0,1.673663,0,12.71735
6/10/2007 2:00:00 PM,0.02658513,1.034487,141.0676,47.66594,0.1304603,0.5046714,52.61185,48.75701,0,0,0,0,0,0,0,0.5046714,0,0.5046714,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1319011,0,0.4037371,0,11.12995
6/10/2007 3:00:00 PM,0,0,128.4088,90,0,0,49.32764,49.32764,1.20488,1.20488,0,0,0,1.20488,0,0,0,0,1.268295,1.20488,0,0,0,10.62527,0,1.268295,-1.268295,12.66313,90.45073,0.1319011,1.325369,0,0,10.62527
6/10/2007 4:00:00 PM,0,0,116.1549,90,0,0,50.01385,50.01385,1.140293,1.140293,0,0,0,1.140293,0,0,2.220446E-16,0,1.200308,1.140293,0,0,1.409217,9.356979,0,1.200308,-1.200308,11.39789,81.41335,0.1319011,1.254322,0,0,9.356979
6/10/2007 5:00:00 PM,0,0,104.0363,90,0,0,49.65269,49.65269,1.600907,1.600907,0,0,0,1.600907,0,0,2.220446E-16,0,1.685166,1.600907,0,0,2.742893,8.156671,0,1.685166,-1.685166,9.621571,68.72537,0.1319011,1.760998,0,0,8.156671
6/10/2007 6:00:00 PM,0,0,91.64746,90,0,0,48.26583,48.26583,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.615299,6.471505,0,0,0,9.621571,68.72537,0.1319011,0,0,0,6.471505
6/10/2007 7:00:00 PM,0,0,78.43192,90,0,0,47.13177,47.13177,1.554277,1.554277,0,0,0,1.554277,0,0,2.220446E-16,0,1.636081,1.554277,0,0,4.615299,6.471505,0,1.636081,-1.636081,7.89699,56.40696,0.1319011,1.709705,0,0,6.471505
6/10/2007 8:00:00 PM,0,0,63.65342,90,0,0,45.58599,45.58599,3.301142,3.301142,1.25,0,0.50625,3.301142,0,0,4.440892E-16,0,2.159097,2.051142,0,0,6.433167,4.835423,0,2.159097,-2.159097,5.621102,40.15065,0.1319011,3.631256,0,5,4.835423
6/10/2007 9:00:00 PM,0,0,46.43372,90,0,0,44.0041,44.0041,1.55733,1.55733,5,0,1.53,1.55733,0,0,0,0,0,0,3.44267,3.270536,8.832164,2.676327,3.270536,0,3.270536,8.723805,62.31277,0.1322669,1.713063,0,5,2.676327
6/10/2007 10:00:00 PM,0,0,26.10269,90,0,0,42.37887,42.37887,0.3366115,0.3366115,3.841875,0,1.213832,0.3366115,0,0,0,0,0,0,3.505263,3.33,5.561627,5.61981,3.33,0,3.33,11.88292,84.87783,0.1324728,0.3702726,0,5,5.61981
6/10/2007 11:00:00 PM,0,0,3.130062,90,0,0,41.20148,41.20148,0.3884129,0.3884129,0,0,0,0.3884129,0,0,0,0,0.4088557,0.3884129,0,0,2.231627,8.61681,0,0.4088557,-0.4088557,11.45195,81.79947,0.1324728,0.4272542,0,0,8.61681
6/11/2007 12:00:00 AM,0,0,-20.17458,90,0,0,40.30579,40.30579,0.1717203,0.1717203,0,0,0,0.1717203,0,0,2.775558E-17,0,0.1807582,0.1717203,0,0,2.685911,8.207954,0,0.1807582,-0.1807582,11.26141,80.4385,0.1324728,0.1888924,0,0,8.207954
6/11/2007 1:00:00 AM,0,0,-41.35343,90,0,0,39.33065,39.33065,0.1578223,0.1578223,0,0,0,0.1578223,0,0,0,0,0.1661287,0.1578223,0,0,2.886754,8.027196,0,0.1661287,-0.1661287,11.0863,79.18768,0.1324728,0.1736045,0,0,8.027196
6/11/2007 2:00:00 AM,0,0,-59.37398,90,0,0,38.6011,38.6011,0.5140348,0.5140348,0,0,0,0.5140348,0,0,0,0,0.5410893,0.5140348,0,0,3.071341,7.861067,0,0.5410893,-0.5410893,10.51594,75.1137,0.1324728,0.5654383,0,0,7.861067
6/11/2007 3:00:00 AM,0,0,-74.71859,90,0,0,37.92934,37.92934,0.2089464,0.2089464,0,0,0,0.2089464,0,0,2.775558E-17,0,0.2199436,0.2089464,0,0,3.672552,7.319978,0,0.2199436,-0.2199436,10.2841,73.4577,0.1324728,0.229841,0,0,7.319978
6/11/2007 4:00:00 AM,0,0,-88.26993,90,0,0,37.30091,37.30091,0.5181611,0.5181611,0,0,0,0.5181611,0,0,0,0,0.5454327,0.5181611,0,0,3.916933,7.100034,0,0.5454327,-0.5454327,9.709162,69.35102,0.1324728,0.5699772,0,0,7.100034
6/11/2007 5:00:00 AM,0,0,-100.8146,90,0,0,36.80973,36.80973,0.1174323,0.1174323,0,0,0,0.1174323,0,0,1.387779E-17,0,0.123613,0.1174323,0,0,4.52297,6.554602,0,0.123613,-0.123613,9.578862,68.42031,0.1324728,0.1291756,0,0,6.554602
