Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/11/2007 6:00:00 AM,0,0,-112.9553,90,0,0,36.65082,36.65082,0.689431,0.689431,0,0,0,0.689431,0,0,1.110223E-16,0,0.7257168,0.689431,0,0,4.660317,6.430988,0,0.7257168,-0.7257168,8.81389,62.95623,0.1324728,0.7583741,0,0,6.430988
6/11/2007 7:00:00 AM,0,0,-125.1352,90,0,0,36.30411,36.30411,1.188161,1.188161,0,0,0,1.188161,0,0,2.220446E-16,0,1.250695,1.188161,0,0,5.46667,5.705272,0,1.250695,-1.250695,7.495541,53.53947,0.1324728,1.306977,0,0,5.705272
6/11/2007 8:00:00 AM,0.005915495,0,-137.6604,90,0,0,37.23591,37.23591,0.619597,0.619597,0,0,0,0.619597,0,0,0,0,0.6522073,0.619597,0,0,6.856331,4.454576,0,0.6522073,-0.6522073,6.808054,48.62886,0.1324728,0.6815566,0,0,4.454576
6/11/2007 9:00:00 AM,0.08801268,4.164406,-150.6936,38.70585,0.4308062,1.670717,52.17838,39.45345,1.411591,1.411591,0,0,0,1.411591,118.357,0,0,1.670717,1.485886,1.411591,0,0,7.581006,3.802369,0.1848315,0,0.1848315,6.983401,49.88134,0.1324583,1.55275,1.336574,0,5.473086
6/11/2007 10:00:00 AM,0.1535153,7.156047,-164.2337,28.34183,0.7523408,2.720418,63.8619,41.4254,0.07260821,0.07260821,0,0,0,0.07260821,3746.709,0,0,2.720418,0.07642969,0.07260821,0,0,7.396174,3.968717,2.643989,0,2.643989,9.491709,67.79778,0.13225,0.07986903,2.176335,0,6.689136
6/11/2007 11:00:00 AM,0.1785181,8.35426,-178.1096,23.08545,0.8744831,3.049647,69.59131,43.39013,2.765228,2.765228,0,0,0,2.765228,110.2856,0,0,3.049647,2.910766,2.765228,0,0,4.752186,6.348307,0.1388807,0,0.1388807,9.623463,68.73888,0.1322391,3.041751,2.439718,0,9.397954
6/11/2007 12:00:00 PM,0.1847453,7.664369,167.9707,26.23026,0.6237325,2.254247,63.94275,45.3404,0.949261,0.949261,0,0,0,0.949261,237.4739,0,0,2.254247,0.9992221,0.949261,0,0,4.613305,6.4733,1.255025,0,1.255025,10.81408,77.2433,0.1321405,1.044187,1.803398,0,8.727547
6/11/2007 1:00:00 PM,0.1123943,5.141437,154.3163,35.60958,0.5520732,1.997064,63.79722,47.33403,1.579421,1.579421,0,0,0,1.579421,126.4428,0,0,1.997064,1.662549,1.579421,0,0,3.35828,7.602822,0.3345155,0,0.3345155,11.13143,79.51008,0.1321142,1.737363,1.597651,0,9.599886
6/11/2007 2:00:00 PM,0.02595806,0.9746065,141.1383,47.65587,0.1275576,0.4942696,52.32293,48.55476,2.086581,2.086581,0,0,0,2.086581,23.68802,0,0,0.4942696,2.196401,2.086581,0,0,3.023765,7.903886,0,1.702131,-1.702131,9.337229,66.69436,0.1321142,2.295239,0.3954157,0,8.398156
6/11/2007 3:00:00 PM,0,0,128.4851,90,0,0,49.16151,49.16151,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.915021,6.201755,0,0,0,9.337229,66.69436,0.1321142,0,0,0,6.201755
6/11/2007 4:00:00 PM,0,0,116.2362,90,0,0,49.85494,49.85494,1.235276,1.235276,0,0,0,1.235276,0,0,0,0,1.300291,1.235276,0,0,4.915021,6.201755,0,1.300291,-1.300291,7.966602,56.90419,0.1321142,1.358804,0,0,6.201755
6/11/2007 5:00:00 PM,0,0,104.1227,90,0,0,49.48656,49.48656,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.359789,4.901464,0,0,0,7.966602,56.90419,0.1321142,0,0,0,4.901464
6/11/2007 6:00:00 PM,0,0,91.73975,90,0,0,48.10691,48.10691,2.924471,2.924471,0,0,0,2.924471,0,0,4.440892E-16,0,3.078391,2.924471,0,0,6.359789,4.901464,0,3.078391,-3.078391,4.721694,33.72632,0.1321142,3.216918,0,0,4.901464
6/11/2007 7:00:00 PM,0,0,78.53108,90,0,0,46.97286,46.97286,1.076672,1.076672,0,0,0,1.076672,0,0,0,0,1.133339,1.076672,0,0,9.780223,1.823074,0,1.133339,-1.133339,3.52705,25.19316,0.1321142,1.184339,0,0,1.823074
6/11/2007 8:00:00 PM,0,0,63.75961,90,0,0,45.38374,45.38374,0.9840965,0.9840965,4.48936,0,1.390595,0.9840965,0,0,0,0,0,0,3.505263,3.33,11.03949,0.6897345,3.33,0,3.33,6.686165,47.75822,0.1324359,1.082506,0,5,0.6897345
6/11/2007 9:00:00 PM,0,0,46.54393,90,0,0,43.83797,43.83797,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,7.709488,3.686734,3.33,0,3.33,9.845281,70.32329,0.1325798,0,0,5,3.686734
6/11/2007 10:00:00 PM,0,0,26.20686,90,0,0,42.21273,42.21273,0.832864,0.832864,4.338127,0,1.349309,0.832864,0,0,0,0,0,0,3.505263,3.33,4.379488,6.683734,3.33,0,3.33,13.0044,92.88836,0.1328722,0.9161504,0,5,6.683734
6/11/2007 11:00:00 PM,0,0,3.211266,90,0,0,41.07868,41.07868,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.049489,9.680735,0,0,0,13.0044,92.88836,0.1328722,0,0,0,9.680735
6/12/2007 12:00:00 AM,0,0,-20.12381,90,0,0,40.183,40.183,0.5070049,0.5070049,0,0,0,0.5070049,0,0,0,0,0.5336894,0.5070049,0,0,1.049489,9.680735,0,0.5336894,-0.5336894,12.44184,88.87009,0.1328722,0.5577054,0,0,9.680735
6/12/2007 1:00:00 AM,0,0,-41.33098,90,0,0,39.20786,39.20786,0.1837892,0.1837892,0,0,0,0.1837892,0,0,2.775558E-17,0,0.1934623,0.1837892,0,0,1.642477,9.147045,0,0.1934623,-0.1934623,12.23791,87.41348,0.1328722,0.2021681,0,0,9.147045
6/12/2007 2:00:00 AM,0,0,-59.3688,90,0,0,38.51442,38.51442,0.09751605,0.09751605,0,0,0,0.09751605,0,0,1.387779E-17,0,0.1026485,0.09751605,0,0,1.857435,8.953583,0,0.1026485,-0.1026485,12.12971,86.64061,0.1328722,0.1072677,0,0,8.953583
6/12/2007 3:00:00 AM,0,0,-74.72135,90,0,0,37.84988,37.84988,0.3769819,0.3769819,0,0,0,0.3769819,0,0,5.551115E-17,0,0.3968231,0.3769819,0,0,1.971489,8.850934,0,0.3968231,-0.3968231,11.71142,83.65284,0.1328722,0.4146802,0,0,8.850934
6/12/2007 4:00:00 AM,0,0,-88.27482,90,0,0,37.23591,37.23591,0.3434307,0.3434307,0,0,0,0.3434307,0,0,5.551115E-17,0,0.361506,0.3434307,0,0,2.412403,8.454111,0,0.361506,-0.361506,11.33036,80.93098,0.1328722,0.3777738,0,0,8.454111
6/12/2007 5:00:00 AM,0,0,-100.8181,90,0,0,36.75195,36.75195,0.1926563,0.1926563,0,0,0,0.1926563,0,0,2.775558E-17,0,0.2027961,0.1926563,0,0,2.814077,8.092606,0,0.2027961,-0.2027961,11.11659,79.40409,0.1328722,0.211922,0,0,8.092606
6/12/2007 6:00:00 AM,0,0,-112.9549,90,0,0,36.57137,36.57137,0.2624399,0.2624399,0,0,0,0.2624399,0,0,5.551115E-17,0,0.2762525,0.2624399,0,0,3.039406,7.889809,0,0.2762525,-0.2762525,10.8254,77.32413,0.1328722,0.2886839,0,0,7.889809
6/12/2007 7:00:00 AM,0,0,-125.129,90,0,0,36.22465,36.22465,1.125164,1.125164,0,0,0,1.125164,0,0,2.220446E-16,0,1.184383,1.125164,0,0,3.346353,7.613556,0,1.184383,-1.184383,9.57695,68.40665,0.1328722,1.23768,0,0,7.613556
6/12/2007 8:00:00 AM,0.00646688,0,-137.6464,90,0,0,37.13478,37.13478,0.949861,0.949861,0,0,0,0.949861,0,0,1.110223E-16,0,0.9998537,0.949861,0,0,4.662333,6.429174,0,0.9998537,-0.9998537,8.523012,60.87853,0.1328722,1.044847,0,0,6.429174
6/12/2007 9:00:00 AM,0.09533641,4.080367,-150.6702,38.78399,0.3305939,1.305138,49.07051,39.33065,0.962532,0.962532,0,0,0,0.962532,135.5942,0,0,1.305138,1.013192,0.962532,0,0,5.773282,5.42932,0.2919459,0,0.2919459,8.799976,62.85685,0.1328493,1.058785,1.04411,0,6.734458
6/12/2007 10:00:00 AM,0.1794108,7.075618,-164.1996,28.42849,0.5755967,2.152549,58.34749,41.25926,0.7256671,0.7256671,0,0,0,0.7256671,296.6303,0,0,2.152549,0.7638602,0.7256671,0,0,5.481336,5.692071,1.388689,0,1.388689,10.1174,72.26701,0.1327405,0.7982339,1.722039,0,7.84462
6/12/2007 11:00:00 AM,0.207201,8.279136,-178.0648,23.1636,0.6736321,2.444134,63.3114,43.23121,2.614875,2.614875,0,0,0,2.614875,93.47038,0,0,2.444134,2.752501,2.614875,0,0,4.092648,6.941891,0,0.3083665,-0.3083665,9.792355,69.94525,0.1327405,2.876363,1.955307,0,9.386025
6/12/2007 12:00:00 PM,0.1881006,7.595993,168.0254,26.27114,0.618019,2.238235,63.6084,45.18149,0,0,0,0,0,0,0,0,0,2.238235,0,0,0,0,4.435277,6.633525,2.238235,0,2.238235,11.91573,85.11219,0.1325654,0,1.790588,0,8.871759
6/12/2007 1:00:00 PM,0.1136594,5.080631,154.3791,35.61687,0.5597643,2.024541,63.8247,47.13177,0,0,0,0,0,0,0,0,0,2.024541,0,0,0,0,2.197042,8.647936,2.024541,0,2.024541,13.83638,98.83108,0.1324075,0,1.619633,0,10.67248
6/12/2007 2:00:00 PM,0.02721044,0.9213927,141.2074,47.6425,0.0929873,0.3627973,51.13286,48.38862,0.9971521,0.9971521,0,0,0,0.9971521,36.38334,0,2.220446E-16,0.3627973,1.049634,0.9971521,0,0,0.1725015,10.47002,0,0.6868365,-0.6868365,13.11239,93.65974,0.1324075,1.096867,0.2902378,0,10.83282
6/12/2007 3:00:00 PM,0,0,128.5593,90,0,0,49.0026,49.0026,0.2244907,0.2244907,0,0,0,0.2244907,0,0,2.775558E-17,0,0.236306,0.2244907,0,0,0.9356533,9.783186,0,0.236306,-0.236306,12.8633,91.88054,0.1324075,0.2469398,0,0,9.783186
6/12/2007 4:00:00 PM,0,0,116.3148,90,0,0,49.65269,49.65269,2.187567,2.187567,0,0,0,2.187567,0,0,4.440892E-16,0,2.302702,2.187567,0,0,1.198215,9.546881,0,2.302702,-2.302702,10.43604,74.54299,0.1324075,2.406324,0,0,9.546881
6/12/2007 5:00:00 PM,0,0,104.206,90,0,0,49.28431,49.28431,0.09171207,0.09171207,0,0,0,0.09171207,0,0,0,0,0.09653902,0.09171207,0,0,3.756774,7.244178,0,0.09653902,-0.09653902,10.33428,73.81612,0.1324075,0.1008833,0,0,7.244178
6/12/2007 6:00:00 PM,0,0,91.82861,90,0,0,47.90466,47.90466,3.320341,3.320341,1.25,0,0.50625,3.320341,0,0,0,0,2.179306,2.070341,0,0,3.864039,7.147639,0,2.179306,-2.179306,8.037088,57.40766,0.1324075,3.652375,0,5,7.147639
6/12/2007 7:00:00 PM,0,0,78.62665,90,0,0,46.72727,46.72727,2.642869,2.642869,5,0,1.53,2.642869,0,0,0,0,0,0,2.357131,2.239274,6.285491,4.968333,2.239274,0,2.239274,10.16145,72.58164,0.1326535,2.907156,0,5,4.968333
6/12/2007 8:00:00 PM,0,0,63.86234,90,0,0,45.18149,45.18149,0.08456358,0.08456358,3.589827,0,1.145023,0.08456358,0,0,0,0,0,0,3.505263,3.33,4.046216,6.98368,3.33,0,3.33,13.32057,95.14671,0.1328106,0.09301994,0,5,6.98368
6/12/2007 9:00:00 PM,0,0,46.65137,90,0,0,43.63572,43.63572,1.385688,1.385688,0,0,0,1.385688,0,0,0,0,1.458619,1.385688,0,0,0.7162161,9.98068,0,1.458619,-1.458619,11.78305,84.16445,0.1328106,1.524256,0,0,9.98068
6/12/2007 10:00:00 PM,0,0,26.30992,90,0,0,42.05382,42.05382,0.2580984,0.2580984,0,0,0,0.2580984,0,0,5.551115E-17,0,0.2716825,0.2580984,0,0,2.336903,8.522061,0,0.2716825,-0.2716825,11.49667,82.1189,0.1328106,0.2839082,0,0,8.522061
6/12/2007 11:00:00 PM,0,0,3.293889,90,0,0,40.95589,40.95589,0.3325845,0.3325845,0,0,0,0.3325845,0,0,0,0,0.350089,0.3325845,0,0,2.638773,8.250379,0,0.350089,-0.350089,11.12764,79.483,0.1328106,0.365843,0,0,8.250379
6/13/2007 12:00:00 AM,0,0,-20.06932,90,0,0,40.08187,40.08187,0.1675221,0.1675221,0,0,0,0.1675221,0,0,0,0,0.1763391,0.1675221,0,0,3.027761,7.90029,0,0.1763391,-0.1763391,10.94176,78.1553,0.1328106,0.1842743,0,0,7.90029
6/13/2007 1:00:00 AM,0,0,-41.30342,90,0,0,39.1284,39.1284,0.539582,0.539582,0,0,0,0.539582,0,0,0,0,0.5679811,0.539582,0,0,3.223693,7.723951,0,0.5679811,-0.5679811,10.34306,73.87885,0.1328106,0.5935403,0,0,7.723951
6/13/2007 2:00:00 AM,0,0,-59.35808,90,0,0,38.4133,38.4133,0.1571599,0.1571599,0,0,0,0.1571599,0,0,2.775558E-17,0,0.1654315,0.1571599,0,0,3.854783,7.15597,0,0.1654315,-0.1654315,10.16868,72.63328,0.1328106,0.1728759,0,0,7.15597
6/13/2007 3:00:00 AM,0,0,-74.71868,90,0,0,37.76321,37.76321,0.0631127,0.0631127,0,0,0,0.0631127,0,0,1.387779E-17,0,0.06643442,0.0631127,0,0,4.038596,6.990538,0,0.06643442,-0.06643442,10.09865,72.13308,0.1328106,0.06942397,0,0,6.990538
6/13/2007 4:00:00 AM,0,0,-88.27458,90,0,0,37.15645,37.15645,0.4055085,0.4055085,0,0,0,0.4055085,0,0,0,0,0.426851,0.4055085,0,0,4.112411,6.924104,0,0.426851,-0.426851,9.648711,68.91923,0.1328106,0.4460593,0,0,6.924104
6/13/2007 5:00:00 AM,0,0,-100.8168,90,0,0,36.67249,36.67249,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.58669,6.497252,0,0,0,9.648711,68.91923,0.1328106,0,0,0,6.497252
6/13/2007 6:00:00 AM,0,0,-112.9502,90,0,0,36.50636,36.50636,0.3601525,0.3601525,0,0,0,0.3601525,0,0,5.551115E-17,0,0.379108,0.3601525,0,0,4.58669,6.497252,0,0.379108,-0.379108,9.249096,66.06484,0.1328106,0.3961678,0,0,6.497252
6/13/2007 7:00:00 AM,0,0,-125.1189,90,0,0,36.15964,36.15964,0.02286725,0.02286725,0,0,0,0.02286725,0,0,0,0,0.02407078,0.02286725,0,0,5.007922,6.118145,0,0.02407078,-0.02407078,9.223723,65.88361,0.1328106,0.02515397,0,0,6.118145
6/13/2007 8:00:00 AM,0.005383457,0,-137.6291,90,0,0,37.05532,37.05532,1.371871,1.371871,0,0,0,1.371871,0,0,0,0,1.444074,1.371871,0,0,5.034667,6.094074,0,1.444074,-1.444074,7.701536,55.01086,0.1328106,1.509058,0,0,6.094074
6/13/2007 9:00:00 AM,0.09481548,4.002666,-150.6441,38.85921,0.3241464,1.281818,48.77712,39.22953,0,0,0,0,0,0,0,0,0,1.281818,0,0,0,0,6.639194,4.65,1.281818,0,1.281818,8.917575,63.69683,0.1327109,0,1.025454,0,5.931818
6/13/2007 10:00:00 AM,0.1758911,7.001807,-164.1638,28.51028,0.5694504,2.133239,58.0599,41.15814,0.02936777,0.02936777,0,0,0,0.02936777,7263.876,0,0,2.133239,0.03091344,0.02936777,0,0,5.357376,5.803636,2.102325,0,2.102325,10.91201,77.94281,0.1325476,0.03230454,1.706591,0,7.936874
6/13/2007 11:00:00 AM,0.1994926,8.210814,-178.0191,23.23508,0.6679298,2.427905,63.01378,43.10842,2.578591,2.578591,0,0,0,2.578591,94.15627,0,0,2.427905,2.714306,2.578591,0,0,3.255051,7.695728,0,0.286401,-0.286401,10.61012,75.78644,0.1325476,2.83645,1.942324,0,10.12363
6/13/2007 12:00:00 PM,0.1845825,7.534481,168.08,26.30594,0.6128733,2.22406,63.28399,45.01536,0,0,0,0,0,0,0,0,0,2.22406,0,0,0,0,3.573274,7.409327,2.22406,0,2.22406,12.72005,90.85732,0.1323752,0,1.779248,0,9.633388
6/13/2007 1:00:00 PM,0.117971,5.02663,154.4409,35.61964,0.408033,1.518745,59.13038,47.00898,0,0,0,0,0,0,0,0.169531,0,1.518745,0,0,0,0,1.349214,9.410981,1.349214,0,1.349214,14.00003,100,0.1322709,0,1.214996,0,10.92973
6/13/2007 2:00:00 PM,0.02647621,0.8748397,141.2748,47.62586,0.09029886,0.3527919,50.89408,48.22971,0.7586628,0.7586628,0,0,0,0.7586628,46.50181,0,0,0.3527919,0.7985924,0.7586628,0,0,0,10.62527,0,0.4458005,-0.4458005,13.53011,96.64347,0.1322709,0.8345292,0.2822336,0,10.97807
6/13/2007 3:00:00 PM,0,0,128.6311,90,0,0,48.83646,48.83646,2.214652,2.214652,0,0,0,2.214652,0,0,0,0,2.331212,2.214652,0,0,0.4953339,10.17947,0,2.331212,-2.331212,11.0728,79.09127,0.1322709,2.436117,0,0,10.17947
6/13/2007 4:00:00 PM,0,0,116.3905,90,0,0,49.5299,49.5299,1.43753,1.43753,0,0,0,1.43753,0,0,0,0,1.513189,1.43753,0,0,3.08557,7.848261,0,1.513189,-1.513189,9.477758,67.69814,0.1322709,1.581283,0,0,7.848261
6/13/2007 5:00:00 PM,0,0,104.2861,90,0,0,49.20485,49.20485,0.8167369,0.8167369,0,0,0,0.8167369,0,0,0,0,0.8597231,0.8167369,0,0,4.766891,6.335072,0,0.8597231,-0.8597231,8.57153,61.22509,0.1322709,0.8984107,0,0,6.335072
6/13/2007 6:00:00 PM,0,0,91.91394,90,0,0,47.78187,47.78187,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.722139,5.475349,0,0,0,8.57153,61.22509,0.1322709,0,0,0,5.475349
6/13/2007 7:00:00 PM,0,0,78.71851,90,0,0,46.64059,46.64059,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.722139,5.475349,0,0,0,8.57153,61.22509,0.1322709,0,0,0,5.475349
6/13/2007 8:00:00 PM,0,0,63.96148,90,0,0,45.0587,45.0587,0.9566549,0.9566549,0,0,0,0.9566549,0,0,2.220446E-16,0,1.007005,0.9566549,0,0,5.722139,5.475349,0,1.007005,-1.007005,7.510054,53.64313,0.1322709,1.05232,0,0,5.475349
6/13/2007 9:00:00 PM,0,0,46.75591,90,0,0,43.55626,43.55626,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.841033,4.468344,0,0,0,7.510054,53.64313,0.1322709,0,0,0,4.468344
6/13/2007 10:00:00 PM,0,0,26.41169,90,0,0,41.97437,41.97437,0.2738428,0.2738428,0,0,0,0.2738428,0,0,0,0,0.2882555,0.2738428,0,0,6.841033,4.468344,0,0.2882555,-0.2882555,7.206206,51.47279,0.1322709,0.301227,0,0,4.468344
6/13/2007 11:00:00 PM,0,0,3.377772,90,0,0,40.87643,40.87643,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.161317,4.180089,0,0,0,7.206206,51.47279,0.1322709,0,0,0,4.180089
6/14/2007 12:00:00 AM,0,0,-20.01124,90,0,0,40.02409,40.02409,0.5848902,0.5848902,0,0,0,0.5848902,0,0,0,0,0.6156739,0.5848902,0,0,7.161317,4.180089,0,0.6156739,-0.6156739,6.557229,46.83725,0.1322709,0.6433792,0,0,4.180089
6/14/2007 1:00:00 AM,0,0,-41.27081,90,0,0,39.04894,39.04894,0.4017885,0.4017885,0,0,0,0.4017885,0,0,5.551115E-17,0,0.4229352,0.4017885,0,0,7.8454,3.564415,0,0.4229352,-0.4229352,6.111415,43.65288,0.1322709,0.4419673,0,0,3.564415
6/14/2007 2:00:00 AM,0,0,-59.34188,90,0,0,38.35551,38.35551,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.315328,3.141479,0,0,0,6.111415,43.65288,0.1322709,0,0,0,3.141479
6/14/2007 3:00:00 AM,0,0,-74.71062,90,0,0,37.70542,37.70542,0.4764192,0.4764192,0,0,0,0.4764192,0,0,5.551115E-17,0,0.5014939,0.4764192,0,0,8.315328,3.141479,0,0.5014939,-0.5014939,5.582795,39.87703,0.1322709,0.5240611,0,0,3.141479
6/14/2007 4:00:00 AM,0,0,-88.26926,90,0,0,37.09866,37.09866,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.872543,2.639985,0,0,0,5.582795,39.87703,0.1322709,0,0,0,2.639985
6/14/2007 5:00:00 AM,0,0,-100.8109,90,0,0,36.60748,36.60748,0.5195731,0.5195731,0,0,0,0.5195731,0,0,0,0,0.546919,0.5195731,0,0,8.872543,2.639985,0,0.546919,-0.546919,5.006291,35.75915,0.1322709,0.5715304,0,0,2.639985
6/14/2007 6:00:00 AM,0,0,-112.9412,90,0,0,36.44857,36.44857,0.04825497,0.04825497,0,0,0,0.04825497,0,0,6.938894E-18,0,0.0507947,0.04825497,0,0,9.480231,2.093066,0,0.0507947,-0.0507947,4.952749,35.37671,0.1322709,0.05308046,0,0,2.093066
6/14/2007 7:00:00 AM,0,0,-125.105,90,0,0,36.10186,36.10186,1.706929,1.706929,0,0,0,1.706929,0,0,0,0,1.796768,1.706929,0,0,9.53667,2.042272,0,1.796768,-1.796768,3.058789,21.84845,0.1322709,1.877622,0,0,2.042272
6/14/2007 8:00:00 AM,0.00617981,0,-137.6085,90,0,0,36.99754,36.99754,2.005525,2.005525,1.772297,0,0.648837,2.005525,0,0,0,0,0.2455039,0.2332287,0,0,11.53308,0.2455039,0,0.2455039,-0.2455039,2.800006,20,0.1322709,2.206078,0,5,0.2455039
6/14/2007 9:00:00 AM,0.1028646,3.931339,-150.6154,38.93143,0.3182277,1.260239,48.52135,39.15007,0.6356666,0.6356666,4.14093,0,1.295474,0.6356666,198.2548,8.881784E-16,0,1.260239,0,0,3.505263,3.33,11.80586,0,4.59024,0,4.59024,7.154689,51.10482,0.1324281,0.6992333,1.008192,5,1.260239
6/14/2007 10:00:00 AM,0.1920908,6.934646,-164.1262,28.58713,0.5638545,2.115982,57.76699,41.03534,2.153054,2.153054,4.862217,0,1.492385,2.153054,98.27814,0,0,2.115982,0,0,2.709163,2.573704,7.215621,4.131216,4.689686,0,4.689686,11.60372,82.88352,0.1327038,2.36836,1.692785,5,6.247197
6/14/2007 11:00:00 AM,0.2164257,8.149317,-177.9726,23.29988,0.6627913,2.413398,62.73332,42.98562,2.109619,2.109619,0,0,0,2.109619,114.3997,0,0,2.413398,2.220652,2.109619,0,0,2.525935,8.351933,0.1927462,0,0.1927462,11.78657,84.18963,0.132689,2.320581,1.930719,0,10.76533
6/14/2007 12:00:00 PM,0.2078377,7.479843,168.1345,26.33465,0.6082959,2.210441,63.06484,44.9359,1.017232,1.017232,0,0,0,1.017232,217.2995,0,0,2.210441,1.070771,1.017232,0,0,2.333189,8.525405,1.13967,0,1.13967,12.86776,91.91237,0.1326012,1.118955,1.768353,0,10.73585
6/14/2007 1:00:00 PM,0.1320484,4.979435,154.5018,35.61791,0.404082,1.506239,58.88783,46.88618,0.4509135,0.4509135,0,0,0,0.4509135,334.0416,0,0,1.506239,0.4746458,0.4509135,0,0,1.193518,9.551107,1.031593,0,1.031593,13.84641,98.90275,0.1325218,0.4960048,1.204991,0,11.05735
6/14/2007 2:00:00 PM,0.02631929,0.8349397,141.3405,47.60598,0.08801208,0.3441484,50.74683,48.15025,2.587757,2.587757,0,0,0,2.587757,13.2991,0,4.440892E-16,0.3441484,2.723954,2.587757,0,0,0.1619255,10.47954,0,2.379806,-2.379806,11.33788,80.98466,0.1325218,2.846532,0.2753187,0,10.82369
6/14/2007 3:00:00 PM,0,0,128.7005,90,0,0,48.75701,48.75701,1.592885,1.592885,0,0,0,1.592885,0,0,2.220446E-16,0,1.676721,1.592885,0,0,2.806154,8.099735,0,1.676721,-1.676721,9.570457,68.36027,0.1325218,1.752174,0,0,8.099735
6/14/2007 4:00:00 PM,0,0,116.4634,90,0,0,49.45044,49.45044,1.289407,1.289407,0,0,0,1.289407,0,0,2.220446E-16,0,1.35727,1.289407,0,0,4.669178,6.423014,0,1.35727,-1.35727,8.139768,58.14108,0.1325218,1.418348,0,0,6.423014
6/14/2007 5:00:00 PM,0,0,104.3628,90,0,0,49.12539,49.12539,0.1298257,0.1298257,0,0,0,0.1298257,0,0,2.775558E-17,0,0.1366586,0.1298257,0,0,6.177256,5.065743,0,0.1366586,-0.1366586,7.995717,57.11215,0.1325218,0.1428082,0,0,5.065743
6/14/2007 6:00:00 PM,0,0,91.99565,90,0,0,47.70241,47.70241,2.780563,2.780563,0,0,0,2.780563,0,0,4.440892E-16,0,2.926908,2.780563,0,0,6.329099,4.929085,0,2.926908,-2.926908,4.910485,35.07482,0.1325218,3.058619,0,0,4.929085
6/14/2007 7:00:00 PM,0,0,78.80656,90,0,0,46.56113,46.56113,0.4669983,0.4669983,0,0,0,0.4669983,0,0,0,0,0.4915771,0.4669983,0,0,9.58122,2.002176,0,0.4915771,-0.4915771,4.392317,31.37363,0.1325218,0.5136981,0,0,2.002176
6/14/2007 8:00:00 PM,0,0,64.05688,90,0,0,44.97924,44.97924,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.12742,1.510599,0,0,0,4.392317,31.37363,0.1325218,0,0,0,1.510599
6/14/2007 9:00:00 PM,0,0,46.85735,90,0,0,43.43346,43.43346,2.918028,2.918028,1.482959,0,0.5698477,2.918028,0,0,0,0,1.510599,1.435069,0,0,10.12742,1.510599,0,1.510599,-1.510599,2.800006,20,0.1325218,3.209831,0,5,1.510599
6/14/2007 10:00:00 PM,0,0,26.512,90,0,0,41.88769,41.88769,0.1076853,0.1076853,3.612948,0,1.151335,0.1076853,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1326813,0.1184539,0,5,0
6/14/2007 11:00:00 PM,0,0,3.462753,90,0,0,40.78975,40.78975,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1328213,0,0,5,2.997
6/15/2007 12:00:00 AM,0,0,-19.94969,90,0,0,39.93741,39.93741,0.3342822,0.3342822,3.839545,0,1.213196,0.3342822,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1330193,0.3677104,0,5,5.994
6/15/2007 1:00:00 AM,0,0,-41.23323,90,0,0,38.98394,38.98394,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.81586,8.991,0,0,0,12.27735,87.69519,0.1330193,0,0,0,8.991
6/15/2007 2:00:00 AM,0,0,-59.32026,90,0,0,38.29773,38.29773,0.2226125,0.2226125,0,0,0,0.2226125,0,0,2.775558E-17,0,0.2343289,0.2226125,0,0,1.81586,8.991,0,0.2343289,-0.2343289,12.03035,85.93088,0.1330193,0.2448737,0,0,8.991
6/15/2007 3:00:00 AM,0,0,-74.69722,90,0,0,37.64763,37.64763,0.2178237,0.2178237,0,0,0,0.2178237,0,0,2.775558E-17,0,0.2292881,0.2178237,0,0,2.076226,8.756671,0,0.2292881,-0.2292881,11.78866,84.20452,0.1330193,0.2396061,0,0,8.756671
6/15/2007 4:00:00 AM,0,0,-88.2589,90,0,0,37.05532,37.05532,0.2730797,0.2730797,0,0,0,0.2730797,0,0,5.551115E-17,0,0.2874523,0.2730797,0,0,2.33099,8.527383,0,0.2874523,-0.2874523,11.48565,82.04023,0.1330193,0.3003877,0,0,8.527383
6/15/2007 5:00:00 AM,0,0,-100.8002,90,0,0,36.5497,36.5497,0.4364482,0.4364482,0,0,0,0.4364482,0,0,5.551115E-17,0,0.4594191,0.4364482,0,0,2.650382,8.239931,0,0.4594191,-0.4594191,11.00138,78.58116,0.1330193,0.480093,0,0,8.239931
6/15/2007 6:00:00 AM,0,0,-112.928,90,0,0,36.38356,36.38356,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.160847,7.780511,0,0,0,11.00138,78.58116,0.1330193,0,0,0,7.780511
6/15/2007 7:00:00 AM,0,0,-125.0873,90,0,0,36.03685,36.03685,1.458465,1.458465,0,0,0,1.458465,0,0,0,0,1.535227,1.458465,0,0,3.160847,7.780511,0,1.535227,-1.535227,9.383114,67.02211,0.1330193,1.604312,0,0,7.780511
6/15/2007 8:00:00 AM,0.004978986,0,-137.5847,90,0,0,36.93253,36.93253,1.329705,1.329705,0,0,0,1.329705,0,0,0,0,1.399689,1.329705,0,0,4.866655,6.245285,0,1.399689,-1.399689,7.907712,56.48354,0.1330193,1.462675,0,0,6.245285
6/15/2007 9:00:00 AM,0.09905046,3.866425,-150.5842,39.00056,0.3128406,1.240641,48.27414,39.06339,1.150188,1.150188,0,0,0,1.150188,107.8642,0,0,1.240641,1.210724,1.150188,0,0,6.421865,4.845596,0.02991667,0,0.02991667,7.936093,56.68627,0.133017,1.265207,0.9925128,0,6.086236
6/15/2007 10:00:00 AM,0.1744934,6.874161,-164.0868,28.65897,0.5588109,2.100243,57.51274,40.93422,0.651078,0.651078,0,0,0,0.651078,322.5793,0,0,2.100243,0.6853452,0.651078,0,0,6.391948,4.872521,1.414898,0,1.414898,9.278383,66.27403,0.1329085,0.7161858,1.680194,0,6.972764
6/15/2007 11:00:00 AM,0.1963855,8.094662,-177.9253,23.35799,0.658218,2.400635,62.47004,42.86283,0.5385087,0.5385087,0,0,0,0.5385087,445.7931,0,0,2.400635,0.5668512,0.5385087,0,0,4.977051,6.145929,1.833783,0,1.833783,11.01806,78.70029,0.1327682,0.5923595,1.920508,0,8.546563
6/15/2007 12:00:00 PM,0.1959698,7.432088,168.1888,26.35727,0.6042874,2.199706,62.7823,44.77699,0.7776417,0.7776417,0,0,0,0.7776417,282.8688,0,0,2.199706,0.8185701,0.7776417,0,0,3.143267,7.796334,1.381136,0,1.381136,12.32832,88.05927,0.1326627,0.8554058,1.759765,0,9.996039
6/15/2007 1:00:00 PM,0.1244528,4.939046,154.5616,35.61169,0.4006943,1.495968,58.62574,46.72727,0.7352687,0.7352687,0,0,0,0.7352687,203.4586,0,0,1.495968,0.7739671,0.7352687,0,0,1.762132,9.039355,0.7220005,0,0.7220005,13.01327,92.95177,0.1326076,0.8087956,1.196774,0,10.53532
6/15/2007 2:00:00 PM,0.02706562,0.8016828,141.4044,47.58292,0.08611399,0.3371566,50.52423,47.98412,1.491529,1.491529,0,0,0,1.491529,22.60477,0,2.220446E-16,0.3371566,1.57003,1.491529,0,0,1.040131,9.689157,0,1.232873,-1.232873,11.71371,83.66919,0.1326076,1.640681,0.2697253,0,10.02631
6/15/2007 3:00:00 PM,0,0,128.7675,90,0,0,48.59809,48.59809,1.832119,1.832119,0,0,0,1.832119,0,0,2.220446E-16,0,1.928546,1.832119,0,0,2.409991,8.456283,0,1.928546,-1.928546,9.680844,69.14875,0.1326076,2.01533,0,0,8.456283
6/15/2007 4:00:00 PM,0,0,116.5333,90,0,0,49.28431,49.28431,1.051165,1.051165,0,0,0,1.051165,0,0,2.220446E-16,0,1.106489,1.051165,0,0,4.552819,6.527737,0,1.106489,-1.106489,8.514503,60.81775,0.1326076,1.156281,0,0,6.527737
6/15/2007 5:00:00 PM,0,0,104.4362,90,0,0,48.95926,48.95926,2.154562,2.154562,0,0,0,2.154562,0,0,0,0,2.26796,2.154562,0,0,5.782252,5.421247,0,2.26796,-2.26796,6.123863,43.74179,0.1326076,2.370018,0,0,5.421247
6/15/2007 6:00:00 PM,0,0,92.07364,90,0,0,47.53628,47.53628,0.08618899,0.08618899,0,0,0,0.08618899,0,0,0,0,0.09072526,0.08618899,0,0,8.302207,3.153288,0,0.09072526,-0.09072526,6.02823,43.0587,0.1326076,0.0948079,0,0,3.153288
6/15/2007 7:00:00 PM,0,0,78.8907,90,0,0,46.35888,46.35888,2.358251,2.358251,0,0,0,2.358251,0,0,4.440892E-16,0,2.482369,2.358251,0,0,8.403013,3.062562,0,2.482369,-2.482369,3.411583,24.3684,0.1326076,2.594076,0,0,3.062562
6/15/2007 8:00:00 PM,0,0,64.14844,90,0,0,44.81311,44.81311,0.4473547,0.4473547,0,0,0,0.4473547,0,0,5.551115E-17,0,0.4708997,0.4473547,0,0,11.1612,0.5801933,0,0.4708997,-0.4708997,2.915211,20.8229,0.1326076,0.4920902,0,0,0.5801933
6/15/2007 9:00:00 PM,0,0,46.95557,90,0,0,43.31067,43.31067,0.5424126,0.5424126,4.047676,0,1.270015,0.5424126,0,0,0,0,0,0,3.505263,3.33,11.68442,0.1092937,3.33,0,3.33,6.074327,43.38796,0.1328413,0.5966538,0,5,0.1092937
6/15/2007 10:00:00 PM,0,0,26.61068,90,0,0,41.76489,41.76489,0.6573102,0.6573102,4.162573,0,1.301383,0.6573102,0,0,0,0,0,0,3.505263,3.33,8.354423,3.106294,3.33,0,3.33,9.233442,65.95303,0.133094,0.7230412,0,5,3.106294
6/15/2007 11:00:00 PM,0,0,3.548665,90,0,0,40.68863,40.68863,0.4900633,0.4900633,3.995327,0,1.255724,0.4900633,0,0,0,0,0,0,3.505263,3.33,5.024423,6.103294,3.33,0,3.33,12.39256,88.51809,0.1333167,0.5390697,0,5,6.103294
6/16/2007 12:00:00 AM,0,0,-19.8848,90,0,0,39.83628,39.83628,0.7471641,0.7471641,0,0,0,0.7471641,0,0,0,0,0.7864885,0.7471641,0,0,1.694423,9.100294,0,0.7864885,-0.7864885,11.56353,82.59645,0.1333167,0.8218805,0,0,9.100294
6/16/2007 1:00:00 AM,0,0,-41.1908,90,0,0,38.90448,38.90448,0.7765916,0.7765916,0,0,0,0.7765916,0,0,1.110223E-16,0,0.8174648,0.7765916,0,0,2.568299,8.313806,0,0.8174648,-0.8174648,10.70184,76.44157,0.1333167,0.8542508,0,0,8.313806
6/16/2007 2:00:00 AM,0,0,-59.29328,90,0,0,38.1966,38.1966,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.476593,7.49634,0,0,0,10.70184,76.44157,0.1333167,0,0,0,7.49634
6/16/2007 3:00:00 AM,0,0,-74.67854,90,0,0,37.53928,37.53928,0.3584861,0.3584861,0,0,0,0.3584861,0,0,5.551115E-17,0,0.3773538,0.3584861,0,0,3.476593,7.49634,0,0.3773538,-0.3773538,10.30408,73.6004,0.1333167,0.3943348,0,0,7.49634
6/16/2007 4:00:00 AM,0,0,-88.24355,90,0,0,36.9542,36.9542,0.6070825,0.6070825,0,0,0,0.6070825,0,0,0,0,0.6390343,0.6070825,0,0,3.895875,7.118987,0,0.6390343,-0.6390343,9.630475,68.78897,0.1333167,0.6677908,0,0,7.118987
6/16/2007 5:00:00 AM,0,0,-100.785,90,0,0,36.46302,36.46302,0.1137656,0.1137656,0,0,0,0.1137656,0,0,1.387779E-17,0,0.1197533,0.1137656,0,0,4.605913,6.479952,0,0.1197533,-0.1197533,9.504244,67.88732,0.1333167,0.1251422,0,0,6.479952
6/16/2007 6:00:00 AM,0,0,-112.9106,90,0,0,36.28244,36.28244,0.4362931,0.4362931,0,0,0,0.4362931,0,0,0,0,0.4592559,0.4362931,0,0,4.738973,6.360199,0,0.4592559,-0.4592559,9.020145,64.42948,0.1333167,0.4799224,0,0,6.360199
6/16/2007 7:00:00 AM,0,0,-125.0659,90,0,0,35.95739,35.95739,0.7804497,0.7804497,0,0,0,0.7804497,0,0,1.110223E-16,0,0.8215261,0.7804497,0,0,5.249257,5.900943,0,0.8215261,-0.8215261,8.154181,58.24403,0.1333167,0.8584948,0,0,5.900943
6/16/2007 8:00:00 AM,0.004394387,0,-137.5578,90,0,0,36.83141,36.83141,1.64301,1.64301,0,0,0,1.64301,0,0,0,0,1.729484,1.64301,0,0,6.162064,5.079417,0,1.729484,-1.729484,6.331145,45.22237,0.1333167,1.807311,0,0,5.079417
6/16/2007 9:00:00 AM,0.08017453,3.807958,-150.5506,39.06653,0.3923731,1.536256,50.52168,38.94782,0.6226393,0.6226393,0,0,0,0.6226393,246.7329,0,0,1.536256,0.6554098,0.6226393,0,0,8.083713,3.349933,0.880846,0,0.880846,7.166789,51.19125,0.1332496,0.6849033,1.229005,0,4.886189
6/16/2007 10:00:00 AM,0.145123,6.820378,-164.0459,28.72576,0.710669,2.600219,61.95039,40.78975,0.6459141,0.6459141,0,0,0,0.6459141,402.5642,0,0,2.600219,0.6799096,0.6459141,0,0,7.202867,4.142694,1.92031,0,1.92031,8.988555,64.20383,0.1331035,0.7105055,2.080175,0,6.742914
6/16/2007 11:00:00 AM,0.1909223,8.046865,-177.8772,23.40938,0.6542111,2.390172,62.18726,42.70391,0.9550509,0.9550509,0,0,0,0.9550509,250.2664,0,0,2.390172,1.005317,0.9550509,0,0,5.282557,5.870973,1.384855,0,1.384855,10.30234,73.58802,0.1329984,1.050556,1.912138,0,8.261145
6/16/2007 12:00:00 PM,0.1838591,7.391223,168.2429,26.37379,0.6008481,2.190862,62.5097,44.61086,0,0,0,0,0,0,0,0,0,2.190862,0,0,0,0,3.897702,7.117343,2.190862,0,2.190862,12.38078,88.43395,0.1328324,0,1.752689,0,9.308205
6/16/2007 1:00:00 PM,0.1187005,4.905459,154.6203,35.60101,0.3978694,1.487675,58.37327,46.56113,0.6623868,0.6623868,0,0,0,0.6623868,224.5931,0,0,1.487675,0.6972494,0.6623868,0,0,1.70684,9.089118,0.7904256,0,0.7904256,13.13064,93.79011,0.1327726,0.7286255,1.19014,0,10.57679
6/16/2007 2:00:00 PM,0.02709011,0.7750571,141.4663,47.5567,0.08459358,0.3315914,50.32005,47.82521,0.746001,0.746001,0,0,0,0.746001,44.44919,0,0,0.3315914,0.7852643,0.746001,0,0,0.9164142,9.800502,0,0.4536728,-0.4536728,12.65243,90.37431,0.1327726,0.8206011,0.2652732,0,10.13209
6/16/2007 3:00:00 PM,0,0,128.8319,90,0,0,48.43196,48.43196,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.420495,9.346828,0,0,0,12.65243,90.37431,0.1327726,0,0,0,9.346828
6/16/2007 4:00:00 PM,0,0,116.6002,90,0,0,49.12539,49.12539,1.808527,1.808527,0,0,0,1.808527,0,0,2.220446E-16,0,1.903712,1.808527,0,0,1.420495,9.346828,0,1.903712,-1.903712,10.64574,76.04084,0.1327726,1.989379,0,0,9.346828
6/16/2007 5:00:00 PM,0,0,104.5061,90,0,0,48.80035,48.80035,0.3555187,0.3555187,0,0,0,0.3555187,0,0,5.551115E-17,0,0.3742302,0.3555187,0,0,3.535731,7.443116,0,0.3742302,-0.3742302,10.25127,73.22318,0.1327726,0.3910705,0,0,7.443116
6/16/2007 6:00:00 PM,0,0,92.14782,90,0,0,47.37737,47.37737,3.03569,3.03569,1.25,0,0.50625,3.03569,0,0,0,0,1.879674,1.78569,0,0,3.951542,7.068886,0,1.879674,-1.879674,8.269916,59.07071,0.1327726,3.339259,0,5,7.068886
6/16/2007 7:00:00 PM,0,0,78.97082,90,0,0,46.19997,46.19997,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,6.040069,5.189212,3.33,0,3.33,11.42903,81.63577,0.1329101,0,0,5,5.189212
6/16/2007 8:00:00 PM,0,0,64.23601,90,0,0,44.65419,44.65419,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.710069,8.186213,0,0,0,11.42903,81.63577,0.1329101,0,0,0,8.186213
6/16/2007 9:00:00 PM,0,0,47.05039,90,0,0,43.15176,43.15176,1.677873,1.677873,0,0,0,1.677873,0,0,2.220446E-16,0,1.766182,1.677873,0,0,2.710069,8.186213,0,1.766182,-1.766182,9.567311,68.33781,0.1329101,1.84566,0,0,8.186213
6/16/2007 10:00:00 PM,0,0,26.70753,90,0,0,41.64932,41.64932,0.1525295,0.1525295,0,0,0,0.1525295,0,0,0,0,0.1605574,0.1525295,0,0,4.672493,6.42003,0,0.1605574,-0.1605574,9.398069,67.12894,0.1329101,0.1677824,0,0,6.42003
6/16/2007 11:00:00 PM,0,0,3.635339,90,0,0,40.5875,40.5875,0.123834,0.123834,0,0,0,0.123834,0,0,1.387779E-17,0,0.1303516,0.123834,0,0,4.85089,6.259473,0,0.1303516,-0.1303516,9.260667,66.14748,0.1329101,0.1362174,0,0,6.259473
6/17/2007 12:00:00 AM,0,0,-19.8167,90,0,0,39.75682,39.75682,0.07927096,0.07927096,0,0,0,0.07927096,0,0,0,0,0.08344312,0.07927096,0,0,4.995725,6.129121,0,0.08344312,-0.08344312,9.17271,65.51923,0.1329101,0.08719806,0,0,6.129121
6/17/2007 1:00:00 AM,0,0,-41.14359,90,0,0,38.82502,38.82502,0.346007,0.346007,0,0,0,0.346007,0,0,5.551115E-17,0,0.3642179,0.346007,0,0,5.08844,6.045678,0,0.3642179,-0.3642179,8.788791,62.77695,0.1329101,0.3806078,0,0,6.045678
6/17/2007 2:00:00 AM,0,0,-59.26102,90,0,0,38.13159,38.13159,0.2895235,0.2895235,0,0,0,0.2895235,0,0,5.551115E-17,0,0.3047616,0.2895235,0,0,5.493126,5.68146,0,0.3047616,-0.3047616,8.467544,60.48233,0.1329101,0.3184758,0,0,5.68146
6/17/2007 3:00:00 AM,0,0,-74.65465,90,0,0,37.4815,37.4815,0.4646377,0.4646377,0,0,0,0.4646377,0,0,5.551115E-17,0,0.4890923,0.4646377,0,0,5.83175,5.376698,0,0.4890923,-0.4890923,7.951995,56.79985,0.1329101,0.5111015,0,0,5.376698
6/17/2007 4:00:00 AM,0,0,-88.22328,90,0,0,36.88919,36.88919,0.4927946,0.4927946,0,0,0,0.4927946,0,0,5.551115E-17,0,0.5187311,0.4927946,0,0,6.375186,4.887606,0,0.5187311,-0.5187311,7.405204,52.89421,0.1329101,0.542074,0,0,4.887606
6/17/2007 5:00:00 AM,0,0,-100.7652,90,0,0,36.40523,36.40523,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.951554,4.368875,0,0,0,7.405204,52.89421,0.1329101,0,0,0,4.368875
6/17/2007 6:00:00 AM,0,0,-112.889,90,0,0,36.22465,36.22465,0.4997023,0.4997023,0,0,0,0.4997023,0,0,5.551115E-17,0,0.5260024,0.4997023,0,0,6.951554,4.368875,0,0.5260024,-0.5260024,6.850749,48.93383,0.1329101,0.5496725,0,0,4.368875
6/17/2007 7:00:00 AM,0,0,-125.0408,90,0,0,35.87793,35.87793,0.08388913,0.08388913,0,0,0,0.08388913,0,0,1.387779E-17,0,0.08830434,0.08388913,0,0,7.536002,3.842873,0,0.08830434,-0.08830434,6.757668,48.26896,0.1329101,0.09227803,0,0,3.842873
6/17/2007 8:00:00 AM,0.00448587,0,-137.5278,90,0,0,36.75195,36.75195,1.440006,1.440006,0,0,0,1.440006,0,0,2.220446E-16,0,1.515796,1.440006,0,0,7.634118,3.754569,0,1.515796,-1.515796,5.159879,36.85621,0.1329101,1.584006,0,0,3.754569
6/17/2007 9:00:00 AM,0.05964705,3.755971,-150.5146,39.12926,0.2727449,1.090285,46.86031,38.83947,2.459331,2.459331,1.25,0,0.50625,2.459331,44.33259,0,4.440892E-16,1.090285,1.27298,1.209331,0,0,9.318335,2.238773,0,0.1826948,-0.1826948,4.967302,35.48066,0.1329101,2.705264,0.8722282,5,3.329058
6/17/2007 10:00:00 AM,0.1229905,6.773324,-164.0034,28.78743,0.5927262,2.217641,58.26982,40.67418,2.435451,2.435451,4.806352,0,1.477134,2.435451,91.0567,0,0,2.217641,0,0,2.370901,2.252356,9.521329,2.056078,4.469997,0,4.469997,9.207913,65.77068,0.1331849,2.678996,1.774113,5,4.273719
6/17/2007 11:00:00 AM,0.1967051,8.005941,-177.8286,23.45405,0.6507716,2.380948,61.9584,42.58112,1.198683,1.198683,4.009614,0,1.259625,1.198683,198.6303,0,0,2.380948,0,0,2.810931,2.670384,5.051332,6.079075,5.051332,0,5.051332,14.00003,100,0.1332778,1.318551,1.904758,5,8.460023
6/17/2007 12:00:00 PM,0.18754,7.357253,168.2967,26.38424,0.5979782,2.183233,62.29833,44.48806,1.23327,1.23327,0,0,0,1.23327,177.028,0.8850543,0,2.183233,1.298179,1.23327,0,0,0,10.62527,0,0,0,14.00003,100,0.1332778,1.356597,1.746587,0,12.80851
6/17/2007 1:00:00 PM,0.1101522,4.878669,154.6778,35.5859,0.5431495,1.97958,62.58324,46.40222,2.371309,2.371309,0,0,0,2.371309,83.48048,0,0,1.97958,2.496115,2.371309,0,0,0,10.62527,0,0.5165347,-0.5165347,13.45555,96.1109,0.1332778,2.60844,1.583664,0,12.60485
6/17/2007 2:00:00 PM,0.01815748,0.7550486,141.5263,47.52737,0.08719138,0.3419499,50.23034,47.65907,1.187216,1.187216,0,0,0,1.187216,28.80267,0,2.220446E-16,0.3419499,1.249701,1.187216,0,0,0.5739274,10.10874,0,0.9077509,-0.9077509,12.4987,89.27625,0.1332778,1.305937,0.2735599,0,10.45069
6/17/2007 3:00:00 PM,0,0,128.8937,90,0,0,48.26583,48.26583,1.042481,1.042481,0,0,0,1.042481,0,0,0,0,1.097349,1.042481,0,0,1.58254,9.200989,0,1.097349,-1.097349,11.34199,81.01407,0.1332778,1.146729,0,0,9.200989
6/17/2007 4:00:00 PM,0,0,116.6639,90,0,0,49.0026,49.0026,0.8520753,0.8520753,0,0,0,0.8520753,0,0,1.110223E-16,0,0.8969214,0.8520753,0,0,2.801816,8.10364,0,0.8969214,-0.8969214,10.39655,74.26095,0.1332778,0.9372829,0,0,8.10364
6/17/2007 5:00:00 PM,0,0,104.5724,90,0,0,48.63421,48.63421,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.798395,7.206718,0,0,0,10.39655,74.26095,0.1332778,0,0,0,7.206718
6/17/2007 6:00:00 PM,0,0,92.2181,90,0,0,47.25457,47.25457,1.316029,1.316029,0,0,0,1.316029,0,0,2.220446E-16,0,1.385294,1.316029,0,0,3.798395,7.206718,0,1.385294,-1.385294,8.936326,63.83077,0.1332778,1.447632,0,0,7.206718
6/17/2007 7:00:00 PM,0,0,79.04681,90,0,0,46.07718,46.07718,4.767277,4.767277,1.437277,0,0.5573767,4.767277,0,0,0,0,3.505263,3.33,0,0,5.337611,5.821425,0,3.505263,-3.505263,5.241454,37.43888,0.1332778,5.244005,0,5,5.821425
6/17/2007 8:00:00 PM,0,0,64.31947,90,0,0,44.48806,44.48806,1.593362,1.593362,5,0,1.53,1.593362,0,0,0,0,0,0,3.406638,3.236306,9.232347,2.316162,3.236306,0,3.236306,8.311684,59.36905,0.1336174,1.752699,0,5,2.316162
6/17/2007 9:00:00 PM,0,0,47.14168,90,0,0,43.02896,43.02896,3.411533,3.411533,5,0,1.53,3.411533,0,0,0,0,0,0,1.588467,1.509044,5.996042,5.228837,1.509044,0,1.509044,9.743288,69.59477,0.1337754,3.752686,0,5,5.228837
6/17/2007 10:00:00 PM,0,0,26.8024,90,0,0,41.52652,41.52652,0.4640204,0.4640204,3.969284,0,1.248614,0.4640204,0,0,0,0,0,0,3.505263,3.33,4.486998,6.586976,3.33,0,3.33,12.9024,92.15984,0.1339889,0.5104224,0,5,6.586976
6/17/2007 11:00:00 PM,0,0,3.722601,90,0,0,40.46471,40.46471,0.5107918,0.5107918,0,0,0,0.5107918,0,0,1.110223E-16,0,0.5376756,0.5107918,0,0,1.156998,9.583976,0,0.5376756,-0.5376756,12.33564,88.11156,0.1339889,0.5618709,0,0,9.583976
6/18/2007 12:00:00 AM,0,0,-19.74554,90,0,0,39.63403,39.63403,0.4020007,0.4020007,0,0,0,0.4020007,0,0,5.551115E-17,0,0.4231586,0.4020007,0,0,1.754415,9.046301,0,0.4231586,-0.4231586,11.8896,84.92551,0.1339889,0.4422007,0,0,9.046301
6/18/2007 1:00:00 AM,0,0,-41.09171,90,0,0,38.7239,38.7239,0.3561723,0.3561723,0,0,0,0.3561723,0,0,5.551115E-17,0,0.3749182,0.3561723,0,0,2.224591,8.623142,0,0.3749182,-0.3749182,11.4944,82.10267,0.1339889,0.3917895,0,0,8.623142
6/18/2007 2:00:00 AM,0,0,-59.22355,90,0,0,38.05214,38.05214,0.1136964,0.1136964,0,0,0,0.1136964,0,0,0,0,0.1196804,0.1136964,0,0,2.641167,8.248224,0,0.1196804,-0.1196804,11.36824,81.20157,0.1339889,0.125066,0,0,8.248224
6/18/2007 3:00:00 AM,0,0,-74.6256,90,0,0,37.42371,37.42371,0.3825607,0.3825607,0,0,0,0.3825607,0,0,5.551115E-17,0,0.4026954,0.3825607,0,0,2.774145,8.128544,0,0.4026954,-0.4026954,10.94376,78.16959,0.1339889,0.4208167,0,0,8.128544
6/18/2007 4:00:00 AM,0,0,-88.19814,90,0,0,36.83141,36.83141,0.3384804,0.3384804,0,0,0,0.3384804,0,0,5.551115E-17,0,0.3562952,0.3384804,0,0,3.221585,7.725848,0,0.3562952,-0.3562952,10.5682,75.48697,0.1339889,0.3723285,0,0,7.725848
6/18/2007 5:00:00 AM,0,0,-100.7409,90,0,0,36.34745,36.34745,0.8164913,0.8164913,0,0,0,0.8164913,0,0,1.110223E-16,0,0.8594645,0.8164913,0,0,3.617468,7.369553,0,0.8594645,-0.8594645,9.662241,69.01587,0.1339889,0.8981404,0,0,7.369553
6/18/2007 6:00:00 AM,0,0,-112.8634,90,0,0,36.15964,36.15964,0.1414202,0.1414202,0,0,0,0.1414202,0,0,0,0,0.1488634,0.1414202,0,0,4.572429,6.510088,0,0.1488634,-0.1488634,9.505325,67.89504,0.1339889,0.1555623,0,0,6.510088
6/18/2007 7:00:00 AM,0,0,-125.0122,90,0,0,35.81292,35.81292,1.343436,1.343436,0,0,0,1.343436,0,0,0,0,1.414143,1.343436,0,0,4.737833,6.361225,0,1.414143,-1.414143,8.014688,57.24765,0.1339889,1.47778,0,0,6.361225
6/18/2007 8:00:00 AM,0.003975054,0,-137.4947,90,0,0,36.67249,36.67249,2.070089,2.070089,0,0,0,2.070089,0,0,0,0,2.179041,2.070089,0,0,6.309103,4.947082,0,2.179041,-2.179041,5.717777,40.84118,0.1339889,2.277098,0,0,4.947082
6/18/2007 9:00:00 AM,0.07852355,3.710497,-150.4762,39.18867,0.3845364,1.509411,50.07688,38.73835,0.8614786,0.8614786,0,0,0,0.8614786,175.2117,0,0,1.509411,0.9068196,0.8614786,0,0,8.73026,2.768041,0.6025916,0,0.6025916,6.289445,44.92452,0.1339435,0.9476265,1.207529,0,4.277452
6/18/2007 10:00:00 AM,0.1295381,6.733018,-163.9594,28.84394,0.6277552,2.33527,59.22315,40.57305,1.71801,1.71801,0,0,0,1.71801,135.9288,0,0,2.33527,1.808432,1.71801,0,0,8.127668,3.310373,0.5268381,0,0.5268381,6.789248,48.49453,0.1339038,1.889811,1.868216,0,5.645643
6/18/2007 11:00:00 AM,0.1592437,7.971904,-177.7794,23.49198,0.7746226,2.770915,65.59199,42.45832,1.329252,1.329252,0,0,0,1.329252,208.4568,0,0,2.770915,1.399212,1.329252,0,0,7.60083,3.784527,1.371702,0,1.371702,8.090559,57.78959,0.1338006,1.462177,2.216732,0,6.555442
6/18/2007 12:00:00 PM,0.1423381,7.330179,168.35,26.38861,0.6904062,2.479132,64.98079,44.37249,0.09289315,0.09289315,0,0,0,0.09289315,2668.8,0,0,2.479132,0.09778227,0.09289315,0,0,6.229127,5.01906,2.38135,0,2.38135,10.34971,73.92632,0.1336218,0.1021825,1.983306,0,7.498191
6/18/2007 1:00:00 PM,0.102906,4.858669,154.7339,35.56638,0.5038154,1.85104,61.27254,46.27943,0.878415,0.878415,0,0,0,0.878415,210.725,0,0,1.85104,0.9246474,0.878415,0,0,3.847778,7.162274,0.9263926,0,0.9263926,11.22856,80.20383,0.1335524,0.9662565,1.480832,0,9.013314
6/18/2007 2:00:00 PM,0.01822131,0.7416414,141.5842,47.49499,0.0876952,0.3442099,50.08598,47.50016,0.1809864,0.1809864,0,0,0,0.1809864,190.1855,0,0,0.3442099,0.190512,0.1809864,0,0,2.921385,7.996027,0.1536979,0,0.1536979,11.37437,81.24533,0.1335408,0.199085,0.2753679,0,8.340238
6/18/2007 3:00:00 PM,0,0,128.9529,90,0,0,48.15025,48.15025,0.306279,0.306279,0,0,0,0.306279,0,0,5.551115E-17,0,0.3223989,0.306279,0,0,2.767687,8.134356,0,0.3223989,-0.3223989,11.03453,78.81792,0.1335408,0.3369069,0,0,8.134356
6/18/2007 4:00:00 PM,0,0,116.7244,90,0,0,48.83646,48.83646,1.094867,1.094867,0,0,0,1.094867,0,0,2.220446E-16,0,1.152492,1.094867,0,0,3.125908,7.811957,0,1.152492,-1.152492,9.819698,70.14056,0.1335408,1.204354,0,0,7.811957
6/18/2007 5:00:00 PM,0,0,104.6352,90,0,0,48.51142,48.51142,1.617292,1.617292,0,0,0,1.617292,0,0,2.220446E-16,0,1.702412,1.617292,0,0,4.406455,6.659465,0,1.702412,-1.702412,8.025198,57.32273,0.1335408,1.779021,0,0,6.659465
6/18/2007 6:00:00 PM,0,0,92.2844,90,0,0,47.08844,47.08844,1.405527,1.405527,0,0,0,1.405527,0,0,0,0,1.479502,1.405527,0,0,6.298024,4.957053,0,1.479502,-1.479502,6.465666,46.18324,0.1335408,1.54608,0,0,4.957053
6/18/2007 7:00:00 PM,0,0,79.11856,90,0,0,45.91104,45.91104,2.300415,2.300415,0,0,0,2.300415,0,0,0,0,2.421489,2.300415,0,0,7.941915,3.477551,0,2.421489,-2.421489,3.913192,27.95132,0.1335408,2.530456,0,0,3.477551
6/18/2007 8:00:00 PM,0,0,64.3987,90,0,0,44.37249,44.37249,1.502933,1.502933,1.25,0,0.50625,1.502933,0,0,0,0,0.2662456,0.2529333,0,0,10.63246,1.056061,0,0.2662456,-0.2662456,3.632545,25.9467,0.1335408,1.653227,0,5,1.056061
6/18/2007 9:00:00 PM,0,0,47.22928,90,0,0,42.9495,42.9495,2.023885,2.023885,5,0,1.53,2.023885,0,-4.440892E-16,0,0,0,0,2.976115,2.827309,10.92829,0.7898158,2.827309,0,2.827309,6.314765,45.10538,0.1338349,2.226274,0,5,0.7898158
6/18/2007 10:00:00 PM,0,0,26.89511,90,0,0,41.44707,41.44707,0.5534067,0.5534067,4.05867,0,1.273017,0.5534067,0,0,0,0,0,0,3.505263,3.33,8.100978,3.334394,3.33,0,3.33,9.473881,67.67044,0.134062,0.6087474,0,5,3.334394
6/18/2007 11:00:00 PM,0,0,3.81028,90,0,0,40.38525,40.38525,0.04278263,0.04278263,3.548046,0,1.133616,0.04278263,0,0,0,0,0,0,3.505263,3.33,4.770978,6.331394,3.33,0,3.33,12.633,90.2355,0.1342018,0.0470609,0,5,6.331394
6/19/2007 12:00:00 AM,0,0,-19.67147,90,0,0,39.55457,39.55457,0.4613157,0.4613157,0,0,0,0.4613157,0,0,5.551115E-17,0,0.4855955,0.4613157,0,0,1.440978,9.328394,0,0.4855955,-0.4855955,12.12113,86.57935,0.1342018,0.5074472,0,0,9.328394
6/19/2007 1:00:00 AM,0,0,-41.03528,90,0,0,38.63722,38.63722,0.2628607,0.2628607,0,0,0,0.2628607,0,0,5.551115E-17,0,0.2766955,0.2628607,0,0,1.980528,8.842798,0,0.2766955,-0.2766955,11.82947,84.49606,0.1342018,0.2891468,0,0,8.842798
6/19/2007 2:00:00 AM,0,0,-59.18096,90,0,0,37.97268,37.97268,0.5104529,0.5104529,0,0,0,0.5104529,0,0,1.110223E-16,0,0.5373188,0.5104529,0,0,2.287968,8.566103,0,0.5373188,-0.5373188,11.26309,80.45046,0.1342018,0.5614981,0,0,8.566103
6/19/2007 3:00:00 AM,0,0,-74.59145,90,0,0,37.33703,37.33703,0.3986212,0.3986212,0,0,0,0.3986212,0,0,5.551115E-17,0,0.4196012,0.3986212,0,0,2.884989,8.028785,0,0.4196012,-0.4196012,10.82079,77.2912,0.1342018,0.4384833,0,0,8.028785
6/19/2007 4:00:00 AM,0,0,-88.16818,90,0,0,36.77362,36.77362,0.09044322,0.09044322,0,0,0,0.09044322,0,0,1.387779E-17,0,0.0952034,0.09044322,0,0,3.351212,7.609183,0,0.0952034,-0.0952034,10.72044,76.57439,0.1342018,0.09948755,0,0,7.609183
6/19/2007 5:00:00 AM,0,0,-100.7121,90,0,0,36.28244,36.28244,0.212088,0.212088,0,0,0,0.212088,0,0,2.775558E-17,0,0.2232505,0.212088,0,0,3.456994,7.51398,0,0.2232505,-0.2232505,10.48511,74.89349,0.1342018,0.2332968,0,0,7.51398
6/19/2007 6:00:00 AM,0,0,-112.8337,90,0,0,36.10186,36.10186,0.3704439,0.3704439,0,0,0,0.3704439,0,0,5.551115E-17,0,0.389941,0.3704439,0,0,3.70505,7.290729,0,0.389941,-0.389941,10.07407,71.95753,0.1342018,0.4074883,0,0,7.290729
6/19/2007 7:00:00 AM,0,0,-124.98,90,0,0,35.75514,35.75514,1.456424,1.456424,0,0,0,1.456424,0,0,2.220446E-16,0,1.533077,1.456424,0,0,4.138318,6.900788,0,1.533077,-1.533077,8.45807,60.41466,0.1342018,1.602066,0,0,6.900788
6/19/2007 8:00:00 AM,0.004881551,0,-137.4587,90,0,0,36.58582,36.58582,2.152108,2.152108,0,0,0,2.152108,0,0,0,0,2.265377,2.152108,0,0,5.841737,5.367711,0,2.265377,-2.265377,6.070152,43.35814,0.1342018,2.367319,0,0,5.367711
6/19/2007 9:00:00 AM,0.09520224,3.671564,-150.4356,39.2447,0.2966572,1.182369,47.38675,38.65889,0.3653834,0.3653834,0,0,0,0.3653834,323.5969,0,0,1.182369,0.3846141,0.3653834,0,0,8.358823,3.102334,0.7977551,0,0.7977551,6.826969,48.76397,0.1341421,0.4019217,0.9458954,0,4.284703
6/19/2007 10:00:00 AM,0.1601216,6.699482,-163.914,28.89525,0.5441982,2.056498,56.59756,40.46471,0,0,0,0,0,0,0,0,0,2.056498,0,0,0,0,7.561068,3.820313,2.056498,0,2.056498,8.777935,62.69941,0.1339885,0,1.645198,0,5.876811
6/19/2007 11:00:00 AM,0.1904055,7.944763,-177.7297,23.52315,0.6455981,2.367264,61.59641,42.37887,0.7972689,0.7972689,0,0,0,0.7972689,296.9216,0,0,2.367264,0.8392305,0.7972689,0,0,5.50457,5.671162,1.528033,0,1.528033,10.22755,73.05381,0.1338745,0.8769958,1.893811,0,8.038425
6/19/2007 12:00:00 PM,0.1626469,7.310002,168.4029,26.38692,0.8004724,2.81576,68.24319,44.28581,2.121772,2.121772,0,0,0,2.121772,132.7079,0,0,2.81576,2.233444,2.121772,0,0,3.976537,7.046391,0.5823156,0,0.5823156,10.77999,76.99976,0.1338312,2.333949,2.252608,0,9.862151
6/19/2007 1:00:00 PM,0.1048389,4.845451,154.7888,35.5425,0.5144913,1.887478,61.51382,46.19997,1.341863,1.341863,0,0,0,1.341863,140.661,0,0,1.887478,1.412487,1.341863,0,0,3.394221,7.570476,0.474991,0,0.474991,11.2306,80.21844,0.1337958,1.476049,1.509982,0,9.457953
6/19/2007 2:00:00 PM,0.0203601,0.7348177,141.64,47.45961,0.09911611,0.3884801,50.33667,47.41348,0.435772,0.435772,0,0,0,0.435772,89.14757,0,0,0.3884801,0.4587074,0.435772,0,0,2.91923,7.997967,0,0.07022721,-0.07022721,11.15658,79.68968,0.1337958,0.4793492,0.3107841,0,8.386448
6/19/2007 3:00:00 PM,0,0,129.0092,90,0,0,48.02746,48.02746,1.791265,1.791265,0,0,0,1.791265,0,0,2.220446E-16,0,1.885542,1.791265,0,0,2.99726,7.92774,0,1.885542,-1.885542,9.169042,65.49303,0.1337958,1.970391,0,0,7.92774
6/19/2007 4:00:00 PM,0,0,116.7816,90,0,0,48.75701,48.75701,3.113255,3.113255,1.25,0,0.50625,3.113255,0,0,4.440892E-16,0,1.961321,1.863255,0,0,5.092307,6.042198,0,1.961321,-1.961321,7.101627,50.72581,0.1337958,3.424581,0,5,6.042198
6/19/2007 5:00:00 PM,0,0,104.6942,90,0,0,48.38862,48.38862,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,7.271553,4.080877,3.33,0,3.33,10.26074,73.29087,0.1339283,0,0,5,4.080877
6/19/2007 6:00:00 PM,0,0,92.34663,90,0,0,46.97286,46.97286,1.084449,1.084449,4.589713,0,1.417992,1.084449,0,4.440892E-16,0,0,0,0,3.505263,3.33,3.941553,7.077877,3.33,0,3.33,13.41986,95.85594,0.1342425,1.192894,0,5,7.077877
6/19/2007 7:00:00 PM,0,0,79.186,90,0,0,45.78825,45.78825,2.942894,2.942894,0,0,0,2.942894,0,0,4.440892E-16,0,3.097783,2.942894,0,0,0.6115526,10.07488,0,3.097783,-3.097783,10.15451,72.53206,0.1342425,3.237183,0,0,10.07488
6/19/2007 8:00:00 PM,0,0,64.47359,90,0,0,44.24969,44.24969,3.688317,3.688317,1.25,0,0.50625,3.688317,0,0,4.440892E-16,0,2.56665,2.438317,0,0,4.053534,6.977094,0,2.56665,-2.56665,7.449022,53.2072,0.1342425,4.057149,0,5,6.977094
6/19/2007 9:00:00 PM,0,0,47.31305,90,0,0,42.82671,42.82671,2.122812,2.122812,5,0,1.53,2.122812,0,0,0,0,0,0,2.877188,2.733328,6.905366,4.410444,2.733328,0,2.733328,10.04208,71.72903,0.1345223,2.335093,0,5,4.410444
6/19/2007 10:00:00 PM,0,0,26.98548,90,0,0,41.33872,41.33872,0.2882,0.2882,3.793463,0,1.200615,0.2882,0,0,0,0,0,0,3.505263,3.33,4.172038,6.87044,3.33,0,3.33,13.2012,94.2941,0.134701,0.31702,0,5,6.87044
6/19/2007 11:00:00 PM,0,0,3.898198,90,0,0,40.28412,40.28412,0.6129428,0.6129428,0,0,0,0.6129428,0,0,1.110223E-16,0,0.6452029,0.6129428,0,0,0.8420382,9.86744,0,0.6452029,-0.6452029,12.5211,89.43623,0.134701,0.6742371,0,0,9.86744
