Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/20/2007 12:00:00 AM,0,0,-19.59464,90,0,0,39.47512,39.47512,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.55893,9.222237,0,0,0,12.5211,89.43623,0.134701,0,0,0,9.222237
6/20/2007 1:00:00 AM,0,0,-40.9744,90,0,0,38.53609,38.53609,0.4295255,0.4295255,0,0,0,0.4295255,0,0,5.551115E-17,0,0.4521321,0.4295255,0,0,1.55893,9.222237,0,0.4521321,-0.4521321,12.04451,86.03203,0.134701,0.4724781,0,0,9.222237
6/20/2007 2:00:00 AM,0,0,-59.13333,90,0,0,37.87155,37.87155,0.4388292,0.4388292,0,0,0,0.4388292,0,0,5.551115E-17,0,0.4619255,0.4388292,0,0,2.061299,8.770104,0,0.4619255,-0.4619255,11.5576,82.55409,0.134701,0.4827121,0,0,8.770104
6/20/2007 3:00:00 AM,0,0,-74.55228,90,0,0,37.23591,37.23591,0.0888506,0.0888506,0,0,0,0.0888506,0,0,0,0,0.09352694,0.0888506,0,0,2.57455,8.308179,0,0.09352694,-0.09352694,11.45901,81.84991,0.134701,0.09773565,0,0,8.308179
6/20/2007 4:00:00 AM,0,0,-88.13348,90,0,0,36.67249,36.67249,0.06152827,0.06152827,0,0,0,0.06152827,0,0,0,0,0.0647666,0.06152827,0,0,2.678469,8.214652,0,0.0647666,-0.0647666,11.39074,81.36226,0.134701,0.0676811,0,0,8.214652
6/20/2007 5:00:00 AM,0,0,-100.679,90,0,0,36.20298,36.20298,0.494349,0.494349,0,0,0,0.494349,0,0,5.551115E-17,0,0.5203674,0.494349,0,0,2.750432,8.149886,0,0.5203674,-0.5203674,10.84222,77.44431,0.134701,0.5437839,0,0,8.149886
6/20/2007 6:00:00 AM,0,0,-112.8001,90,0,0,36.03685,36.03685,0.2906057,0.2906057,0,0,0,0.2906057,0,0,5.551115E-17,0,0.3059008,0.2906057,0,0,3.328618,7.629519,0,0.3059008,-0.3059008,10.51978,75.14111,0.134701,0.3196663,0,0,7.629519
6/20/2007 7:00:00 AM,0,0,-124.9443,90,0,0,35.69735,35.69735,1.517435,1.517435,0,0,0,1.517435,0,0,2.220446E-16,0,1.5973,1.517435,0,0,3.668507,7.323617,0,1.5973,-1.5973,8.836074,63.11469,0.134701,1.669179,0,0,7.323617
6/20/2007 8:00:00 AM,0.004362526,0,-137.4198,90,0,0,36.50636,36.50636,1.53274,1.53274,0,0,0,1.53274,0,0,2.220446E-16,0,1.61341,1.53274,0,0,5.443285,5.726317,0,1.61341,-1.61341,7.13539,50.96697,0.134701,1.686013,0,0,5.726317
6/20/2007 9:00:00 AM,0.08368562,3.639202,-150.3928,39.29728,0.2939639,1.172833,47.20508,38.55776,1.249924,1.249924,0,0,0,1.249924,93.83231,0,0,1.172833,1.31571,1.249924,0,0,7.235963,4.112907,0,0.1428769,-0.1428769,6.984785,49.89122,0.134701,1.374917,0.9382663,0,5.28574
6/20/2007 10:00:00 AM,0.1577771,6.672736,-163.8673,28.94131,0.5419432,2.050047,56.42734,40.36358,2.204721,2.204721,0,0,0,2.204721,92.98438,0,0,2.050047,2.32076,2.204721,0,0,7.394715,3.97003,0,0.2707128,-0.2707128,6.699429,47.85297,0.134701,2.425194,1.640037,0,6.020077
6/20/2007 11:00:00 AM,0.218409,7.924528,-177.6796,23.54756,0.6438653,2.36347,61.41925,42.25607,1.142491,1.142491,0,0,0,1.142491,206.8699,0,0,2.36347,1.202622,1.142491,0,0,7.695508,3.699317,1.160848,0,1.160848,7.800706,55.71922,0.1346147,1.25674,1.890776,0,6.062788
6/20/2007 12:00:00 PM,0.1932151,7.296722,168.4552,26.37917,0.5927844,2.171233,61.77491,44.1269,0,0,0,0,0,0,0,0,0,2.171233,0,0,0,0,6.534659,4.744081,2.171233,0,2.171233,9.860518,70.43214,0.1344536,0,1.736987,0,6.915314
6/20/2007 1:00:00 PM,0.1243707,4.839003,154.8421,35.51427,0.3921815,1.472593,57.67039,46.03384,0,0,0,0,0,0,0,0,0,1.472593,0,0,0,0,4.363426,6.698191,1.472593,0,1.472593,11.25754,80.41087,0.1343446,0,1.178075,0,8.170784
6/20/2007 2:00:00 PM,0.02734247,0.7345577,141.6936,47.42127,0.08213806,0.3231539,49.67571,47.25457,0.8603631,0.8603631,0,0,0,0.8603631,37.56018,0,1.110223E-16,0.3231539,0.9056454,0.8603631,0,0,2.890833,8.023524,0,0.5824915,-0.5824915,10.64354,76.02515,0.1343446,0.9463994,0.2585231,0,8.346679
6/20/2007 3:00:00 PM,0,0,129.0628,90,0,0,47.90466,47.90466,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.538045,7.441033,0,0,0,10.64354,76.02515,0.1343446,0,0,0,7.441033
6/20/2007 4:00:00 PM,0,0,116.8355,90,0,0,48.59809,48.59809,0.8772036,0.8772036,0,0,0,0.8772036,0,0,1.110223E-16,0,0.9233723,0.8772036,0,0,3.538045,7.441033,0,0.9233723,-0.9233723,9.670223,69.07288,0.1343446,0.964924,0,0,7.441033
6/20/2007 5:00:00 PM,0,0,104.7494,90,0,0,48.22971,48.22971,0.5789295,0.5789295,0,0,0,0.5789295,0,0,1.110223E-16,0,0.6093996,0.5789295,0,0,4.564014,6.517661,0,0.6093996,-0.6093996,9.02786,64.48459,0.1343446,0.6368225,0,0,6.517661
6/20/2007 6:00:00 PM,0,0,92.40469,90,0,0,46.80672,46.80672,1.733831,1.733831,0,0,0,1.733831,0,0,2.220446E-16,0,1.825085,1.733831,0,0,5.241125,5.908261,0,1.825085,-1.825085,7.104051,50.74312,0.1343446,1.907214,0,0,5.908261
6/20/2007 7:00:00 PM,0,0,79.24902,90,0,0,45.62933,45.62933,3.30295,3.30295,1.25,0,0.50625,3.30295,0,0,4.440892E-16,0,2.161,2.05295,0,0,7.268998,4.083176,0,2.161,-2.161,4.826157,34.47248,0.1343446,3.633245,0,5,4.083176
6/20/2007 8:00:00 PM,0,0,64.54404,90,0,0,44.08356,44.08356,1.084715,1.084715,4.589978,0,1.418064,1.084715,0,0,0,0,0,0,3.505263,3.33,9.67011,1.922176,3.33,0,3.33,7.985272,57.03754,0.1346556,1.193186,0,5,1.922176
6/20/2007 9:00:00 PM,0,0,47.39286,90,0,0,42.66058,42.66058,2.397933,2.397933,5,0,1.53,2.397933,0,0,0,0,0,0,2.602067,2.471963,6.340109,4.919176,2.471963,0,2.471963,10.33038,73.7883,0.1349062,2.637727,0,5,4.919176
6/20/2007 10:00:00 PM,0,0,27.07336,90,0,0,41.20148,41.20148,0.1071438,0.1071438,3.612407,0,1.151187,0.1071438,0,0,0,0,0,0,3.505263,3.33,3.868146,7.143943,3.33,0,3.33,13.4895,96.35336,0.1350528,0.1178581,0,5,7.143943
6/20/2007 11:00:00 PM,0,0,3.986178,90,0,0,40.16133,40.16133,0.3364226,0.3364226,0,0,0,0.3364226,0,0,5.551115E-17,0,0.354129,0.3364226,0,0,0.538146,10.14094,0,0.354129,-0.354129,13.11621,93.68705,0.1350528,0.3700648,0,0,10.14094
6/21/2007 12:00:00 AM,0,0,-19.51521,90,0,0,39.35232,39.35232,0.3752541,0.3752541,0,0,0,0.3752541,0,0,5.551115E-17,0,0.3950043,0.3752541,0,0,0.9316226,9.786814,0,0.3950043,-0.3950043,12.69984,90.71297,0.1350528,0.4127795,0,0,9.786814
6/21/2007 1:00:00 AM,0,0,-40.90919,90,0,0,38.43497,38.43497,0.3359784,0.3359784,0,0,0,0.3359784,0,0,0,0,0.3536614,0.3359784,0,0,1.370516,9.391809,0,0.3536614,-0.3536614,12.32705,88.05018,0.1350528,0.3695762,0,0,9.391809
6/21/2007 2:00:00 AM,0,0,-59.08076,90,0,0,37.78487,37.78487,0.3521582,0.3521582,0,0,0,0.3521582,0,0,0,0,0.3706928,0.3521582,0,0,1.763474,9.038148,0,0.3706928,-0.3706928,11.93631,85.25916,0.1350528,0.387374,0,0,9.038148
6/21/2007 3:00:00 AM,0,0,-74.50817,90,0,0,37.15645,37.15645,0.5443504,0.5443504,0,0,0,0.5443504,0,0,0,0,0.5730005,0.5443504,0,0,2.175354,8.667456,0,0.5730005,-0.5730005,11.33231,80.94491,0.1350528,0.5987855,0,0,8.667456
6/21/2007 4:00:00 AM,0,0,-88.0941,90,0,0,36.60748,36.60748,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.812021,8.094455,0,0,0,11.33231,80.94491,0.1350528,0,0,0,8.094455
6/21/2007 5:00:00 AM,0,0,-100.6416,90,0,0,36.13797,36.13797,0.2618615,0.2618615,0,0,0,0.2618615,0,0,0,0,0.2756437,0.2618615,0,0,2.812021,8.094455,0,0.2756437,-0.2756437,11.04176,78.86953,0.1350528,0.2880476,0,0,8.094455
6/21/2007 6:00:00 AM,0,0,-112.7626,90,0,0,35.95739,35.95739,0.4664788,0.4664788,0,0,0,0.4664788,0,0,5.551115E-17,0,0.4910303,0.4664788,0,0,3.118292,7.818811,0,0.4910303,-0.4910303,10.52417,75.17245,0.1350528,0.5131267,0,0,7.818811
6/21/2007 7:00:00 AM,0,0,-124.9052,90,0,0,35.61067,35.61067,0.6597835,0.6597835,0,0,0,0.6597835,0,0,0,0,0.694509,0.6597835,0,0,3.663882,7.327781,0,0.694509,-0.694509,9.792088,69.94334,0.1350528,0.725762,0,0,7.327781
6/21/2007 8:00:00 AM,0.003571016,0,-137.3781,90,0,0,36.4269,36.4269,1.092531,1.092531,0,0,0,1.092531,0,0,0,0,1.150033,1.092531,0,0,4.435558,6.633272,0,1.150033,-1.150033,8.579847,61.2845,0.1350528,1.201784,0,0,6.633272
6/21/2007 9:00:00 AM,0.08141313,3.613435,-150.3479,39.34634,0.401531,1.57432,50.27657,38.43497,0.8262683,0.8262683,0,0,0,0.8262683,190.5338,0,0,1.57432,0.869756,0.8262683,0,0,5.713373,5.483239,0.7045643,0,0.7045643,9.248256,66.05884,0.1350006,0.9088951,1.259456,0,7.057559
6/21/2007 10:00:00 AM,0.1470408,6.652796,-163.8192,28.98208,0.7231662,2.648747,61.77772,40.248,0.8428161,0.8428161,0,0,0,0.8428161,314.2734,0,0,2.648747,0.8871749,0.8428161,0,0,5.008808,6.117347,1.761572,0,1.761572,10.91943,77.99577,0.1348705,0.9270977,2.118997,0,8.766093
6/21/2007 11:00:00 AM,0.1697833,7.911206,-177.6292,23.56519,0.8322501,2.951271,66.97262,42.08994,2.741583,2.741583,0,0,0,2.741583,107.6484,0,0,2.951271,2.885877,2.741583,0,0,3.247236,7.702762,0.06539346,0,0.06539346,10.98147,78.43889,0.1348656,3.015742,2.361017,0,10.65403
6/21/2007 12:00:00 PM,0.1787287,7.290336,168.5069,26.36538,0.5921909,2.171538,61.58841,43.96076,2.182029,2.182029,0,0,0,2.182029,99.5192,0,4.440892E-16,2.171538,2.296873,2.182029,0,0,3.181843,7.761616,0,0.1253348,-0.1253348,10.84935,77.49522,0.1348656,2.400232,1.73723,0,9.933153
6/21/2007 1:00:00 PM,0.1237288,4.839312,154.894,35.48176,0.3921574,1.473921,57.50922,45.87492,0.4652774,0.4652774,0,0,0,0.4652774,316.7832,0,0,1.473921,0.4897657,0.4652774,0,0,3.321104,7.636281,0.9841551,0,0.9841551,11.783,84.16415,0.134793,0.5118052,1.179137,0,9.110202
6/21/2007 2:00:00 PM,0.02441364,0.7408397,141.7449,47.38004,0.08241054,0.3245189,49.51729,47.08844,2.4072,2.4072,0,0,0,2.4072,13.48118,0,0,0.3245189,2.533895,2.4072,0,0,2.336949,8.52202,0,2.209376,-2.209376,9.454118,67.52927,0.134793,2.64792,0.2596151,0,8.846539
6/21/2007 3:00:00 PM,0,0,129.1134,90,0,0,47.70241,47.70241,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.791811,6.312645,0,0,0,9.454118,67.52927,0.134793,0,0,0,6.312645
6/21/2007 4:00:00 PM,0,0,116.886,90,0,0,48.43196,48.43196,1.437117,1.437117,0,0,0,1.437117,0,0,2.220446E-16,0,1.512755,1.437117,0,0,4.791811,6.312645,0,1.512755,-1.512755,7.859534,56.13942,0.134793,1.580829,0,0,6.312645
6/21/2007 5:00:00 PM,0,0,104.8007,90,0,0,48.06358,48.06358,1.321818,1.321818,0,0,0,1.321818,0,0,2.220446E-16,0,1.391388,1.321818,0,0,6.472649,4.79989,0,1.391388,-1.391388,6.392882,45.66335,0.134793,1.454,0,0,4.79989
6/21/2007 6:00:00 PM,0,0,92.45853,90,0,0,46.64059,46.64059,0.1673129,0.1673129,0,0,0,0.1673129,0,0,0,0,0.1761188,0.1673129,0,0,8.018636,3.408502,0,0.1761188,-0.1761188,6.207237,44.33732,0.134793,0.1840442,0,0,3.408502
6/21/2007 7:00:00 PM,0,0,79.30753,90,0,0,45.42708,45.42708,1.993618,1.993618,0,0,0,1.993618,0,0,2.220446E-16,0,2.098545,1.993618,0,0,8.214323,3.232383,0,2.098545,-2.098545,3.995176,28.53692,0.134793,2.19298,0,0,3.232383
6/21/2007 8:00:00 PM,0,0,64.60992,90,0,0,43.92464,43.92464,5.008853,5.008853,3.931707,0,1.238356,5.008853,0,0,0,0,1.133839,1.077147,0,0,10.54604,1.133839,0,1.133839,-1.133839,2.800006,20,0.134793,5.509739,0,5,1.133839
6/21/2007 9:00:00 PM,0,0,47.46856,90,0,0,42.50166,42.50166,1.902774,1.902774,5,0,1.53,1.902774,0,0,0,0,0,0,3.097226,2.942364,11.80586,0,2.942364,0,2.942364,5.591377,39.93833,0.1350895,2.093052,0,5,0
6/21/2007 10:00:00 PM,0,0,27.15857,90,0,0,41.03534,41.03534,0.9217174,0.9217174,4.42698,0,1.373566,0.9217174,0,0,0,0,0,0,3.505263,3.33,8.863496,2.648128,3.33,0,3.33,8.750493,62.5034,0.1353696,1.013889,0,5,2.648128
6/21/2007 11:00:00 PM,0,0,4.074044,90,0,0,40.02409,40.02409,0.4248062,0.4248062,3.930069,0,1.237909,0.4248062,0,0,0,0,0,0,3.505263,3.33,5.533496,5.645128,3.33,0,3.33,11.90961,85.06846,0.1355667,0.4672868,0,5,5.645128
6/22/2007 12:00:00 AM,0,0,-19.43332,90,0,0,39.20786,39.20786,0.2657415,0.2657415,0,0,0,0.2657415,0,0,5.551115E-17,0,0.2797279,0.2657415,0,0,2.203496,8.642128,0,0.2797279,-0.2797279,11.61475,82.96233,0.1355667,0.2923157,0,0,8.642128
6/22/2007 1:00:00 AM,0,0,-40.83979,90,0,0,38.29773,38.29773,0.1100835,0.1100835,0,0,0,0.1100835,0,0,1.387779E-17,0,0.1158774,0.1100835,0,0,2.514305,8.3624,0,0.1158774,-0.1158774,11.4926,82.08986,0.1355667,0.1210919,0,0,8.3624
6/22/2007 2:00:00 AM,0,0,-59.02334,90,0,0,37.66208,37.66208,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.643057,8.246523,0,0,0,11.4926,82.08986,0.1355667,0,0,0,8.246523
6/22/2007 3:00:00 AM,0,0,-74.45921,90,0,0,37.05532,37.05532,0.1842927,0.1842927,0,0,0,0.1842927,0,0,2.775558E-17,0,0.1939923,0.1842927,0,0,2.643057,8.246523,0,0.1939923,-0.1939923,11.28812,80.62925,0.1355667,0.202722,0,0,8.246523
6/22/2007 4:00:00 AM,0,0,-88.05011,90,0,0,36.50636,36.50636,0.3639314,0.3639314,0,0,0,0.3639314,0,0,5.551115E-17,0,0.3830856,0.3639314,0,0,2.858604,8.05253,0,0.3830856,-0.3830856,10.88431,77.74492,0.1355667,0.4003245,0,0,8.05253
6/22/2007 5:00:00 AM,0,0,-100.5999,90,0,0,36.03685,36.03685,0.1666366,0.1666366,0,0,0,0.1666366,0,0,0,0,0.1754069,0.1666366,0,0,3.284255,7.669445,0,0.1754069,-0.1754069,10.69942,76.42424,0.1355667,0.1833002,0,0,7.669445
6/22/2007 6:00:00 AM,0,0,-112.7213,90,0,0,35.85626,35.85626,0.4571566,0.4571566,0,0,0,0.4571566,0,0,5.551115E-17,0,0.4812175,0.4571566,0,0,3.479152,7.494038,0,0.4812175,-0.4812175,10.19217,72.80105,0.1355667,0.5028723,0,0,7.494038
6/22/2007 7:00:00 AM,0,0,-124.8628,90,0,0,35.50955,35.50955,1.309333,1.309333,0,0,0,1.309333,0,0,0,0,1.378246,1.309333,0,0,4.013838,7.01282,0,1.378246,-1.378246,8.739368,62.42394,0.1355667,1.440267,0,0,7.01282
6/22/2007 8:00:00 AM,0.003445206,0,-137.3336,90,0,0,36.30411,36.30411,2.591838,2.591838,0,0,0,2.591838,0,0,4.440892E-16,0,2.728251,2.591838,0,0,5.545222,5.634575,0,2.728251,-2.728251,5.86354,41.88235,0.1355667,2.851022,0,0,5.634575
6/22/2007 9:00:00 AM,0.08507016,3.594289,-150.301,39.39183,0.2902142,1.160207,46.84665,38.31217,2.276825,2.276825,0,0,0,2.276825,50.95723,0,0,1.160207,2.396658,2.276825,0,0,8.576612,2.906324,0,1.236451,-1.236451,4.560206,32.57284,0.1355667,2.504508,0.9281657,0,4.066531
6/22/2007 10:00:00 AM,0.1536357,6.639677,-163.7701,29.01753,0.53912,2.043847,56.05709,40.08187,1.211292,1.211292,0,0,0,1.211292,168.7328,0,0,2.043847,1.275044,1.211292,0,0,9.950446,1.669873,0.7688028,0,0.7688028,5.289557,37.78247,0.13551,1.332421,1.635077,0,3.71372
6/22/2007 11:00:00 AM,0.200287,7.904801,-177.5785,23.57605,0.6421099,2.362549,61.03596,41.93103,2.677556,2.677556,5,0,1.53,2.677556,88.23528,0,0,2.362549,0,0,2.322444,2.206322,9.181643,2.361795,4.568871,0,4.568871,9.623968,68.74249,0.1357913,2.945312,1.890039,5,4.724344
6/22/2007 12:00:00 PM,0.1667265,7.290838,168.5579,26.34557,0.5921653,2.173597,61.4264,43.80185,1.175673,1.175673,3.743226,0,1.186901,1.175673,184.8811,0,0,2.173597,0,0,2.567553,2.439175,4.612772,6.473779,4.612772,0,4.612772,14.00003,100,0.1358616,1.29324,1.738878,5,8.647376
6/22/2007 1:00:00 PM,0.105908,4.846364,154.9443,35.44499,0.5203364,1.912673,61.19254,45.70879,0.6490613,0.6490613,0,0,0,0.6490613,294.683,1.229451,0,1.912673,0.6832225,0.6490613,0,0,0,10.62527,0,0,0,14.00003,100,0.1358616,0.7139674,1.530138,0,12.53795
6/22/2007 2:00:00 PM,0.0272854,0.7536401,141.7938,47.33597,0.0830365,0.327246,49.37654,46.92952,2.437032,2.437032,0,0,0,2.437032,13.42806,0,4.440892E-16,0.327246,2.565297,2.437032,0,0,0,10.62527,0,2.238051,-2.238051,11.64091,83.14923,0.1358616,2.680735,0.2617968,0,10.95252
6/22/2007 3:00:00 PM,0,0,129.161,90,0,0,47.53628,47.53628,1.152766,1.152766,0,0,0,1.152766,0,0,2.220446E-16,0,1.213437,1.152766,0,0,2.486723,8.387223,0,1.213437,-1.213437,10.36184,74.01299,0.1358616,1.268042,0,0,8.387223
6/22/2007 4:00:00 PM,0,0,116.9329,90,0,0,48.22971,48.22971,0.7563195,0.7563195,0,0,0,0.7563195,0,0,1.110223E-16,0,0.7961258,0.7563195,0,0,3.834987,7.173786,0,0.7961258,-0.7961258,9.52265,68.01879,0.1358616,0.8319514,0,0,7.173786
6/22/2007 5:00:00 PM,0,0,104.8481,90,0,0,47.86132,47.86132,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.719571,6.37766,0,0,0,9.52265,68.01879,0.1358616,0,0,0,6.37766
6/22/2007 6:00:00 PM,0,0,92.50805,90,0,0,46.40222,46.40222,3.423099,3.423099,1.25,0,0.50625,3.423099,0,0,4.440892E-16,0,2.287473,2.173099,0,0,4.719571,6.37766,0,2.287473,-2.287473,7.111442,50.79591,0.1358616,3.765409,0,5,6.37766
6/22/2007 7:00:00 PM,0,0,79.36145,90,0,0,45.18149,45.18149,3.128906,3.128906,5,0,1.53,3.128906,0,0,0,0,0,0,1.871094,1.77754,7.261208,4.090187,1.77754,0,1.77754,8.797764,62.84104,0.1360379,3.441796,0,5,4.090187
6/22/2007 8:00:00 PM,0,0,64.67112,90,0,0,43.71517,43.71517,2.532267,2.532267,5,0,1.53,2.532267,0,0,0,0,0,0,2.467733,2.344346,5.483668,5.689973,2.344346,0,2.344346,11.02181,78.72703,0.1362699,2.785494,0,5,5.689973
6/22/2007 9:00:00 PM,0,0,47.54003,90,0,0,42.29941,42.29941,2.155468,2.155468,5,0,1.53,2.155468,0,0,0,0,0,0,2.844532,2.702305,3.139322,7.799884,2.702305,0,2.702305,13.58544,97.03864,0.1365366,2.371015,0,5,7.799884
6/22/2007 10:00:00 PM,0,0,27.24095,90,0,0,40.87643,40.87643,0.04063249,0.04063249,0,0,0,0.04063249,0,0,6.938894E-18,0,0.04277105,0.04063249,0,0,0.4370169,10.23196,0,0.04277105,-0.04277105,13.54035,96.71661,0.1365366,0.04469574,0,0,10.23196
6/22/2007 11:00:00 PM,0,0,4.161616,90,0,0,39.85795,39.85795,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.4845403,10.18919,0,0,0,13.54035,96.71661,0.1365366,0,0,0,10.18919
6/23/2007 12:00:00 AM,0,0,-19.34916,90,0,0,39.06339,39.06339,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.4845403,10.18919,0,0,0,13.54035,96.71661,0.1365366,0,0,0,10.18919
6/23/2007 1:00:00 AM,0,0,-40.76633,90,0,0,38.17493,38.17493,0.7865913,0.7865913,0,0,0,0.7865913,0,0,0,0,0.8279908,0.7865913,0,0,0.4845403,10.18919,0,0.8279908,-0.8279908,12.66757,90.48249,0.1365366,0.8652505,0,0,10.18919
6/23/2007 2:00:00 AM,0,0,-58.96118,90,0,0,37.56096,37.56096,0.524565,0.524565,0,0,0,0.524565,0,0,1.110223E-16,0,0.5521737,0.524565,0,0,1.40453,9.361197,0,0.5521737,-0.5521737,12.08553,86.32505,0.1365366,0.5770215,0,0,9.361197
6/23/2007 3:00:00 AM,0,0,-74.40546,90,0,0,36.93253,36.93253,0.3423664,0.3423664,0,0,0,0.3423664,0,0,5.551115E-17,0,0.3603857,0.3423664,0,0,2.018056,8.809024,0,0.3603857,-0.3603857,11.70565,83.61163,0.1365366,0.376603,0,0,8.809024
6/23/2007 4:00:00 AM,0,0,-88.00159,90,0,0,36.40523,36.40523,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.418485,8.448638,0,0,0,11.70565,83.61163,0.1365366,0,0,0,8.448638
6/23/2007 5:00:00 AM,0,0,-100.5541,90,0,0,35.93572,35.93572,0.5943035,0.5943035,0,0,0,0.5943035,0,0,1.110223E-16,0,0.6255826,0.5943035,0,0,2.418485,8.448638,0,0.6255826,-0.6255826,11.04623,78.90148,0.1365366,0.6537338,0,0,8.448638
6/23/2007 6:00:00 AM,0,0,-112.6762,90,0,0,35.75514,35.75514,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.113577,7.823055,0,0,0,11.04623,78.90148,0.1365366,0,0,0,7.823055
6/23/2007 7:00:00 AM,0,0,-124.8171,90,0,0,35.43009,35.43009,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.113577,7.823055,0,0,0,11.04623,78.90148,0.1365366,0,0,0,7.823055
6/23/2007 8:00:00 AM,0.004062549,0,-137.2865,90,0,0,36.20298,36.20298,2.023513,2.023513,0,0,0,2.023513,0,0,0,0,2.130013,2.023513,0,0,3.113577,7.823055,0,2.130013,-2.130013,8.800999,62.86415,0.1365366,2.225864,0,0,7.823055
6/23/2007 9:00:00 AM,0.08827583,3.581787,-150.2521,39.43369,0.2891614,1.157097,46.67725,38.17493,1.104301,1.104301,0,0,0,1.104301,104.781,2.220446E-16,0,1.157097,1.162422,1.104301,0,0,5.480258,5.693042,0,0.005324949,-0.005324949,8.795385,62.82406,0.1365366,1.214731,0.925678,0,6.850139
6/23/2007 10:00:00 AM,0.1569752,6.633393,-163.7197,29.04761,0.5385539,2.043675,55.8937,39.93741,0.5243277,0.5243277,0,0,0,0.5243277,389.7706,0,0,2.043675,0.5519239,0.5243277,0,0,5.486175,5.687717,1.491751,0,1.491751,10.21058,72.9326,0.1364268,0.5767604,1.63494,0,7.731392
6/23/2007 11:00:00 AM,0.189834,7.905318,-177.5277,23.58013,0.6420876,2.364909,60.86652,41.76489,1.043964,1.043964,0,0,0,1.043964,226.5316,0,0,2.364909,1.098909,1.043964,0,0,3.994424,7.030293,1.265999,0,1.265999,11.41162,81.51139,0.1363338,1.14836,1.891927,0,9.395202
6/23/2007 12:00:00 PM,0.1994418,7.298221,168.6082,26.31975,0.592707,2.17761,61.27419,43.63572,0.6857716,0.6857716,0,0,0,0.6857716,317.5416,0,0,2.17761,0.7218649,0.6857716,0,0,2.728424,8.169692,1.455745,0,1.455745,12.79266,91.37595,0.1362271,0.7543488,1.742088,0,10.3473
6/23/2007 1:00:00 PM,0.120261,4.860143,154.9929,35.40401,0.3937772,1.482867,57.18579,45.50654,0,0,0,0,0,0,0,0.2101875,0,1.482867,0,0,0,0,1.272679,9.479863,1.272679,0,1.272679,14.00003,100,0.1361338,0,1.186294,0,10.96273
6/23/2007 2:00:00 PM,0.02585565,0.7729332,141.8404,47.28913,0.08401884,0.3314449,49.20288,46.72727,1.79532,1.79532,0,0,0,1.79532,18.46161,2.220446E-16,0,0.3314449,1.88981,1.79532,0,0,0,10.62527,0,1.558365,-1.558365,12.35737,88.26673,0.1361338,1.974852,0.2651559,0,10.95672
6/23/2007 3:00:00 PM,0,0,129.2056,90,0,0,47.33403,47.33403,0.2246012,0.2246012,0,0,0,0.2246012,0,0,2.775558E-17,0,0.2364224,0.2246012,0,0,1.731517,9.066909,0,0.2364224,-0.2364224,12.10816,86.48665,0.1361338,0.2470614,0,0,9.066909
6/23/2007 4:00:00 PM,0,0,116.9763,90,0,0,48.02746,48.02746,0.3859328,0.3859328,0,0,0,0.3859328,0,0,0,0,0.4062451,0.3859328,0,0,1.994209,8.830486,0,0.4062451,-0.4062451,11.67994,83.42795,0.1361338,0.4245261,0,0,8.830486
6/23/2007 5:00:00 PM,0,0,104.8915,90,0,0,47.61573,47.61573,0.07869329,0.07869329,0,0,0,0.07869329,0,0,0,0,0.08283504,0.07869329,0,0,2.445592,8.424241,0,0.08283504,-0.08283504,11.59262,82.80426,0.1361338,0.08656262,0,0,8.424241
6/23/2007 6:00:00 PM,0,0,92.55318,90,0,0,46.19997,46.19997,2.052652,2.052652,0,0,0,2.052652,0,0,4.440892E-16,0,2.160686,2.052652,0,0,2.537631,8.341406,0,2.160686,-2.160686,9.315057,66.53598,0.1361338,2.257917,0,0,8.341406
6/23/2007 7:00:00 PM,0,0,79.41068,90,0,0,44.97924,44.97924,1.146835,1.146835,0,0,0,1.146835,0,0,0,0,1.207194,1.146835,0,0,4.938394,6.18072,0,1.207194,-1.207194,8.042562,57.44675,0.1361338,1.261518,0,0,6.18072
6/23/2007 8:00:00 PM,0,0,64.72755,90,0,0,43.51292,43.51292,0.2056965,0.2056965,0,0,0,0.2056965,0,0,2.775558E-17,0,0.2165227,0.2056965,0,0,6.279721,4.973526,0,0.2165227,-0.2165227,7.814327,55.81651,0.1361338,0.2262662,0,0,4.973526
6/23/2007 9:00:00 PM,0,0,47.60713,90,0,0,42.08994,42.08994,0.7958902,0.7958902,0,0,0,0.7958902,0,0,1.110223E-16,0,0.8377791,0.7958902,0,0,6.520301,4.757003,0,0.8377791,-0.8377791,6.93123,49.50869,0.1361338,0.8754792,0,0,4.757003
6/23/2007 10:00:00 PM,0,0,27.32034,90,0,0,40.68863,40.68863,0.680622,0.680622,0,0,0,0.680622,0,0,1.110223E-16,0,0.7164441,0.680622,0,0,7.451167,3.919224,0,0.7164441,-0.7164441,6.176032,44.11443,0.1361338,0.7486842,0,0,3.919224
6/23/2007 11:00:00 PM,0,0,4.248717,90,0,0,39.71349,39.71349,0.3187498,0.3187498,0,0,0,0.3187498,0,0,0,0,0.3355261,0.3187498,0,0,8.247216,3.20278,0,0.3355261,-0.3355261,5.822356,41.58818,0.1361338,0.3506248,0,0,3.20278
6/24/2007 12:00:00 AM,0,0,-19.26289,90,0,0,38.92615,38.92615,0.4860902,0.4860902,0,0,0,0.4860902,0,0,5.551115E-17,0,0.5116739,0.4860902,0,0,8.620023,2.867254,0,0.5116739,-0.5116739,5.283005,37.73567,0.1361338,0.5346992,0,0,2.867254
6/24/2007 1:00:00 AM,0,0,-40.68893,90,0,0,38.05214,38.05214,0.3791171,0.3791171,0,0,0,0.3791171,0,0,5.551115E-17,0,0.3990706,0.3791171,0,0,9.18855,2.35558,0,0.3990706,-0.3990706,4.862347,34.73098,0.1361338,0.4170288,0,0,2.35558
6/24/2007 2:00:00 AM,0,0,-58.89438,90,0,0,37.45983,37.45983,0.262288,0.262288,0,0,0,0.262288,0,0,0,0,0.2760926,0.262288,0,0,9.631961,1.956509,0,0.2760926,-0.2760926,4.57132,32.65222,0.1361338,0.2885168,0,0,1.956509
6/24/2007 3:00:00 AM,0,0,-74.34702,90,0,0,36.83141,36.83141,0.2791896,0.2791896,0,0,0,0.2791896,0,0,0,0,0.2938837,0.2791896,0,0,9.938731,1.680416,0,0.2938837,-0.2938837,4.261539,30.43951,0.1361338,0.3071085,0,0,1.680416
6/24/2007 4:00:00 AM,0,0,-87.94861,90,0,0,36.30411,36.30411,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.26527,1.386533,0,0,0,4.261539,30.43951,0.1361338,0,0,0,1.386533
6/24/2007 5:00:00 AM,0,0,-100.5041,90,0,0,35.85626,35.85626,0.5924365,0.5924365,0,0,0,0.5924365,0,0,1.110223E-16,0,0.6236174,0.5924365,0,0,10.26527,1.386533,0,0.6236174,-0.6236174,3.604189,25.74416,0.1361338,0.6516801,0,0,1.386533
6/24/2007 6:00:00 AM,0,0,-112.6274,90,0,0,35.67568,35.67568,0.505501,0.505501,0,0,0,0.505501,0,0,1.110223E-16,0,0.5321063,0.505501,0,0,10.95818,0.7629153,0,0.5321063,-0.5321063,3.0433,21.73781,0.1361338,0.5560511,0,0,0.7629153
6/24/2007 7:00:00 AM,0,0,-124.7682,90,0,0,35.35064,35.35064,0.05102485,0.05102485,0,0,0,0.05102485,0,0,0,0,0.05371037,0.05102485,0,0,11.54941,0.230809,0,0.05371037,-0.05371037,2.986684,21.33341,0.1361338,0.05612734,0,0,0.230809
6/24/2007 8:00:00 AM,0.00360403,0,-137.2367,90,0,0,36.10186,36.10186,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.60908,0.1770986,0,0,0,2.986684,21.33341,0.1361338,0,0,0,0.1770986
6/24/2007 9:00:00 AM,0.08840799,3.575948,-150.2013,39.47185,0.2886587,1.155842,46.56052,38.0738,3.130288,3.130288,1.863995,0,0.6738706,3.130288,36.92445,0,0,1.155842,1.33294,1.266293,0,0,11.60908,0.1770986,0,0.1770986,-0.1770986,2.800006,20,0.1361338,3.443317,0.9246734,5,1.33294
6/24/2007 10:00:00 AM,0.1739875,6.633954,-163.6684,29.0723,0.5385525,2.044908,55.79119,39.83628,0,0,3.505263,0,1.121937,0,0,0,0,2.044908,0,0,3.505263,3.33,11.80586,0,5.374908,0,5.374908,7.899091,56.42197,0.1361083,0,1.635927,5,2.044908
6/24/2007 11:00:00 AM,0.2113422,7.912757,-177.4767,23.57742,0.6426356,2.368381,60.76566,41.64932,1.73239,1.73239,4.626727,0,1.428096,1.73239,136.7118,0,0,2.368381,0,0,2.894337,2.74962,6.430952,4.837418,5.118001,0,5.118001,12.75445,91.10306,0.1362835,1.905628,1.894705,5,7.205799
6/24/2007 12:00:00 PM,0.1868024,7.312477,168.6576,26.28796,0.5938151,2.183384,61.14641,43.4768,0.7805745,0.7805745,0,0,0,0.7805745,279.715,0.04877621,0,2.183384,0.8216574,0.7805745,0,0,1.31295,9.443619,1.31295,0,1.31295,14.00003,100,0.1361879,0.858632,1.746707,0,11.627
6/24/2007 1:00:00 PM,0.1161354,4.880629,155.0398,35.35888,0.395418,1.490098,57.06717,45.3404,0,0,0,0,0,0,0,1.490098,0,1.490098,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1361879,0,1.192079,0,12.11537
6/24/2007 2:00:00 PM,0.02310295,0.798692,141.8844,47.23957,0.1135516,0.4461491,49.90888,46.56113,0,0,0,0,0,0,0,0.4461491,0,0.4461491,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1361879,0,0.3569193,0,11.07142
6/24/2007 3:00:00 PM,0,0,129.2471,90,0,0,47.17511,47.17511,0.1943242,0.1943242,0,0,0,0.1943242,0,0,2.775558E-17,0,0.2045517,0.1943242,0,0,0,10.62527,0,0.2045517,-0.2045517,13.78441,98.45988,0.1361879,0.2137566,0,0,10.62527
6/24/2007 4:00:00 PM,0,0,117.016,90,0,0,47.86132,47.86132,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.2272797,10.42072,0,0,0,13.78441,98.45988,0.1361879,0,0,0,10.42072
6/24/2007 5:00:00 PM,0,0,104.9308,90,0,0,47.45682,47.45682,1.228869,1.228869,0,0,0,1.228869,0,0,0,0,1.293547,1.228869,0,0,0.2272797,10.42072,0,1.293547,-1.293547,12.42089,88.72049,0.1361879,1.351756,0,0,10.42072
6/24/2007 6:00:00 PM,0,0,92.59385,90,0,0,46.03384,46.03384,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.664554,9.127175,0,0,0,12.42089,88.72049,0.1361879,0,0,0,9.127175
6/24/2007 7:00:00 PM,0,0,79.45515,90,0,0,44.77699,44.77699,2.476524,2.476524,0,0,0,2.476524,0,0,4.440892E-16,0,2.606867,2.476524,0,0,1.664554,9.127175,0,2.606867,-2.606867,9.673015,69.09282,0.1361879,2.724176,0,0,9.127175
6/24/2007 8:00:00 PM,0,0,64.77913,90,0,0,43.31067,43.31067,0.06809314,0.06809314,0,0,0,0.06809314,0,0,0,0,0.07167698,0.06809314,0,0,4.561073,6.520308,0,0.07167698,-0.07167698,9.59746,68.55315,0.1361879,0.07490245,0,0,6.520308
6/24/2007 9:00:00 PM,0,0,47.66975,90,0,0,41.93103,41.93103,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.640714,6.448632,0,0,0,9.59746,68.55315,0.1361879,0,0,0,6.448632
6/24/2007 10:00:00 PM,0,0,27.39659,90,0,0,40.52971,40.52971,0.1043056,0.1043056,0,0,0,0.1043056,0,0,1.387779E-17,0,0.1097954,0.1043056,0,0,4.640714,6.448632,0,0.1097954,-0.1097954,9.481726,67.72648,0.1361879,0.1147362,0,0,6.448632
6/24/2007 11:00:00 PM,0,0,4.335168,90,0,0,39.57624,39.57624,0.2286691,0.2286691,0,0,0,0.2286691,0,0,2.775558E-17,0,0.2407043,0.2286691,0,0,4.762709,6.338836,0,0.2407043,-0.2407043,9.228001,65.91416,0.1361879,0.251536,0,0,6.338836
6/25/2007 12:00:00 AM,0,0,-19.17467,90,0,0,38.80335,38.80335,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.030158,6.098132,0,0,0,9.228001,65.91416,0.1361879,0,0,0,6.098132
6/25/2007 1:00:00 AM,0,0,-40.60775,90,0,0,37.92934,37.92934,0.3804322,0.3804322,0,0,0,0.3804322,0,0,0,0,0.400455,0.3804322,0,0,5.030158,6.098132,0,0.400455,-0.400455,8.805884,62.89905,0.1361879,0.4184754,0,0,6.098132
6/25/2007 2:00:00 AM,0,0,-58.82305,90,0,0,37.33703,37.33703,0.05540173,0.05540173,0,0,0,0.05540173,0,0,6.938894E-18,0,0.05831761,0.05540173,0,0,5.475108,5.697677,0,0.05831761,-0.05831761,8.744412,62.45996,0.1361879,0.0609419,0,0,5.697677
6/25/2007 3:00:00 AM,0,0,-74.28398,90,0,0,36.73028,36.73028,0.06228564,0.06228564,0,0,0,0.06228564,0,0,6.938894E-18,0,0.06556383,0.06228564,0,0,5.539906,5.639359,0,0.06556383,-0.06556383,8.675302,61.96632,0.1361879,0.0685142,0,0,5.639359
6/25/2007 4:00:00 AM,0,0,-87.89126,90,0,0,36.22465,36.22465,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.612754,5.573795,0,0,0,8.675302,61.96632,0.1361879,0,0,0,5.573795
6/25/2007 5:00:00 AM,0,0,-100.4501,90,0,0,35.75514,35.75514,0.3098201,0.3098201,0,0,0,0.3098201,0,0,0,0,0.3261264,0.3098201,0,0,5.612754,5.573795,0,0.3261264,-0.3261264,8.331534,59.51084,0.1361879,0.340802,0,0,5.573795
6/25/2007 6:00:00 AM,0,0,-112.575,90,0,0,35.57455,35.57455,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.975117,5.247669,0,0,0,8.331534,59.51084,0.1361879,0,0,0,5.247669
6/25/2007 7:00:00 AM,0,0,-124.7162,90,0,0,35.24951,35.24951,0.3763347,0.3763347,0,0,0,0.3763347,0,0,0,0,0.3961418,0.3763347,0,0,5.975117,5.247669,0,0.3961418,-0.3961418,7.913964,56.52821,0.1361879,0.4139682,0,0,5.247669
6/25/2007 8:00:00 AM,0.003146201,0,-137.1844,90,0,0,36.00073,36.00073,0.6435401,0.6435401,0,0,0,0.6435401,0,0,0,0,0.6774107,0.6435401,0,0,6.415274,4.851527,0,0.6774107,-0.6774107,7.199911,51.42783,0.1361879,0.7078941,0,0,4.851527
6/25/2007 9:00:00 AM,0.06926511,3.576793,-150.1487,39.50628,0.336104,1.336148,47.84315,37.95101,0.4676566,0.4676566,0,0,0,0.4676566,285.7113,0,0,1.336148,0.4922701,0.4676566,0,0,7.167953,4.174117,0.8438775,0,0.8438775,8.000484,57.14619,0.1361265,0.5144222,1.068918,0,5.510264
6/25/2007 10:00:00 AM,0.123772,6.641371,-163.616,29.09158,0.5979899,2.248486,57.43882,39.69904,1.691374,1.691374,0,0,0,1.691374,132.9384,0,0,2.248486,1.780394,1.691374,0,0,6.324075,4.933607,0.4680917,0,0.4680917,8.444554,60.31812,0.1360925,1.860512,1.798789,0,7.182092
6/25/2007 11:00:00 AM,0.1471318,7.927118,-177.4257,23.56792,0.7105411,2.588562,62.65218,41.48318,3.392417,3.392417,5,0,1.53,3.392417,76.30435,0,0,2.588562,0,0,1.607583,1.527204,5.855984,5.354889,4.115766,0,4.115766,12.34911,88.20777,0.1364001,3.731659,2.07085,5,7.943451
6/25/2007 12:00:00 PM,0.1624098,7.333594,168.706,26.25021,0.798939,2.829035,67.20188,43.31067,0.2959459,0.2959459,0,0,0,0.2959459,955.9299,0.777295,0,2.829035,0.3115219,0.2959459,0,0,1.740218,9.059078,1.740218,0,1.740218,14.00003,100,0.1362738,0.3255404,2.263228,0,11.88811
6/25/2007 1:00:00 PM,0.1054239,4.907802,155.0849,35.30965,0.5169797,1.907703,60.55735,45.18149,1.691444,1.691444,0,0,0,1.691444,112.7855,0.1272356,0,1.907703,1.780468,1.691444,0,0,0,10.62527,0,0,0,14.00003,100,0.1362738,1.860589,1.526162,0,12.53298
6/25/2007 2:00:00 PM,0.02190772,0.8308871,141.9259,47.18739,0.106827,0.4206907,49.50733,46.35888,1.243842,1.243842,0,0,0,1.243842,33.82187,0,2.220446E-16,0.4206907,1.309308,1.243842,0,0,0,10.62527,0,0.888617,-0.888617,13.06334,93.30941,0.1362738,1.368227,0.3365526,0,11.04597
6/25/2007 3:00:00 PM,0,0,129.2854,90,0,0,46.97286,46.97286,1.500201,1.500201,0,0,0,1.500201,0,0,0,0,1.579159,1.500201,0,0,0.9873522,9.736657,0,1.579159,-1.579159,11.39876,81.41958,0.1362738,1.650221,0,0,9.736657
6/25/2007 4:00:00 PM,0,0,117.0521,90,0,0,47.65907,47.65907,1.514588,1.514588,0,0,0,1.514588,0,0,0,0,1.594303,1.514588,0,0,2.741973,8.157498,0,1.594303,-1.594303,9.718221,69.41573,0.1362738,1.666046,0,0,8.157498
6/25/2007 5:00:00 PM,0,0,104.9659,90,0,0,47.25457,47.25457,0.4409401,0.4409401,0,0,0,0.4409401,0,0,5.551115E-17,0,0.4641475,0.4409401,0,0,4.513421,6.563196,0,0.4641475,-0.4641475,9.228967,65.92106,0.1362738,0.4850341,0,0,6.563196
6/25/2007 6:00:00 PM,0,0,92.62998,90,0,0,45.83158,45.83158,1.106919,1.106919,0,0,0,1.106919,0,0,0,0,1.165178,1.106919,0,0,5.02914,6.099048,0,1.165178,-1.165178,8.000762,57.14819,0.1362738,1.21761,0,0,6.099048
6/25/2007 7:00:00 PM,0,0,79.49477,90,0,0,44.61086,44.61086,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.323782,4.93387,0,0,0,8.000762,57.14819,0.1362738,0,0,0,4.93387
6/25/2007 8:00:00 PM,0,0,64.82574,90,0,0,43.15176,43.15176,3.066638,3.066638,1.25,0,0.50625,3.066638,0,0,0,0,1.91225,1.816638,0,0,6.323782,4.93387,0,1.91225,-1.91225,5.985074,42.75044,0.1362738,3.373301,0,5,4.93387
6/25/2007 9:00:00 PM,0,0,47.72777,90,0,0,41.76489,41.76489,1.426252,1.426252,4.931516,0,1.511304,1.426252,0,0,0,0,0,0,3.505263,3.33,8.448504,3.021621,3.33,0,3.33,9.144189,65.31551,0.1365976,1.568878,0,5,3.021621
6/25/2007 10:00:00 PM,0,0,27.46954,90,0,0,40.38525,40.38525,0.3070472,0.3070472,3.81231,0,1.205761,0.3070472,0,0,0,0,0,0,3.505263,3.33,5.118504,6.01862,3.33,0,3.33,12.3033,87.88057,0.1367685,0.3377519,0,5,6.01862
6/25/2007 11:00:00 PM,0,0,4.420792,90,0,0,39.43178,39.43178,0.04851108,0.04851108,0,0,0,0.04851108,0,0,6.938894E-18,0,0.05106429,0.04851108,0,0,1.788504,9.01562,0,0.05106429,-0.05106429,12.24948,87.49609,0.1367685,0.05336219,0,0,9.01562
6/26/2007 12:00:00 AM,0,0,-19.08468,90,0,0,38.68056,38.68056,0.4376801,0.4376801,0,0,0,0.4376801,0,0,5.551115E-17,0,0.4607159,0.4376801,0,0,1.845242,8.964557,0,0.4607159,-0.4607159,11.76384,84.02727,0.1367685,0.4814481,0,0,8.964557
6/26/2007 1:00:00 AM,0,0,-40.52291,90,0,0,37.80655,37.80655,0.2142282,0.2142282,0,0,0,0.2142282,0,0,2.775558E-17,0,0.2255033,0.2142282,0,0,2.357149,8.50384,0,0.2255033,-0.2255033,11.52614,82.3294,0.1367685,0.235651,0,0,8.50384
6/26/2007 2:00:00 AM,0,0,-58.74731,90,0,0,37.21424,37.21424,0.4245925,0.4245925,0,0,0,0.4245925,0,0,0,0,0.4469395,0.4245925,0,0,2.607708,8.278337,0,0.4469395,-0.4469395,11.05502,78.96429,0.1367685,0.4670517,0,0,8.278337
6/26/2007 3:00:00 AM,0,0,-74.21644,90,0,0,36.62915,36.62915,0.06507574,0.06507574,0,0,0,0.06507574,0,0,0,0,0.06850078,0.06507574,0,0,3.104307,7.831398,0,0.06850078,-0.06850078,10.98282,78.44854,0.1367685,0.07158332,0,0,7.831398
6/26/2007 4:00:00 AM,0,0,-87.82961,90,0,0,36.12352,36.12352,0.3079823,0.3079823,0,0,0,0.3079823,0,0,0,0,0.3241919,0.3079823,0,0,3.180419,7.762897,0,0.3241919,-0.3241919,10.64109,76.00763,0.1367685,0.3387805,0,0,7.762897
6/26/2007 5:00:00 AM,0,0,-100.3922,90,0,0,35.67568,35.67568,0.6343831,0.6343831,0,0,0,0.6343831,0,0,1.110223E-16,0,0.6677716,0.6343831,0,0,3.540632,7.438705,0,0.6677716,-0.6677716,9.937196,70.97983,0.1367685,0.6978214,0,0,7.438705
6/26/2007 6:00:00 AM,0,0,-112.5191,90,0,0,35.50955,35.50955,0.5071161,0.5071161,0,0,0,0.5071161,0,0,0,0,0.5338065,0.5071161,0,0,4.282601,6.770933,0,0.5338065,-0.5338065,9.374515,66.96069,0.1367685,0.5578278,0,0,6.770933
6/26/2007 7:00:00 AM,0,0,-124.6611,90,0,0,35.16283,35.16283,2.345704,2.345704,0,0,0,2.345704,0,0,0,0,2.469162,2.345704,0,0,4.875719,6.237127,0,2.469162,-2.469162,6.77179,48.36983,0.1367685,2.580274,0,0,6.237127
6/26/2007 8:00:00 AM,0.003348524,0,-137.1297,90,0,0,35.91405,35.91405,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.619232,3.767965,0,0,0,6.77179,48.36983,0.1367685,0,0,0,3.767965
6/26/2007 9:00:00 AM,0.0734663,3.584338,-150.0944,39.53693,0.3585883,1.420981,48.40873,37.84988,2.458733,2.458733,0,0,0,2.458733,57.79322,0,0,1.420981,2.58814,2.458733,0,0,7.619232,3.767965,0,1.167159,-1.167159,5.541496,39.58204,0.1367685,2.704606,1.136785,0,5.188946
6/26/2007 10:00:00 AM,0.1546819,6.655651,-163.5628,29.1054,0.5402461,2.053917,55.57852,39.57624,1.365094,1.365094,0,0,0,1.365094,150.4598,0,0,2.053917,1.436941,1.365094,0,0,8.916076,2.600806,0.6169766,0,0.6169766,6.126812,43.76285,0.1367238,1.501603,1.643134,0,4.654724
6/26/2007 11:00:00 AM,0.189495,7.948398,-177.3748,23.55163,0.6454415,2.381746,60.55692,41.36039,0.6499488,0.6499488,0,0,0,0.6499488,366.4513,0,0,2.381746,0.6841566,0.6499488,0,0,8.299099,3.156085,1.697589,0,1.697589,7.737286,55.26622,0.1366008,0.7149436,1.905396,0,5.537831
6/26/2007 12:00:00 PM,0.1547948,7.361561,168.7535,26.20654,0.7571397,2.704786,65.80332,43.18787,1.552202,1.552202,0,0,0,1.552202,174.2547,0,0,2.704786,1.633897,1.552202,0,0,6.60151,4.683915,1.070889,0,1.070889,8.75322,62.52287,0.1365234,1.707423,2.163829,0,7.388701
6/26/2007 1:00:00 PM,0.09236904,4.941639,155.1281,35.25636,0.4464841,1.670488,58.26966,45.01536,1.962973,1.962973,0,0,0,1.962973,85.09991,0,2.220446E-16,1.670488,2.066288,1.962973,0,0,5.530622,5.647715,0,0.3957991,-0.3957991,8.336011,59.54282,0.1365234,2.15927,1.336391,0,7.318203
6/26/2007 2:00:00 PM,0.02549825,0.8694876,141.9648,47.13262,0.08916221,0.3524883,48.82631,46.19997,0.9620436,0.9620436,0,0,0,0.9620436,36.63953,0,1.110223E-16,0.3524883,1.012678,0.9620436,0,0,5.970398,5.251916,0,0.6601892,-0.6601892,7.64011,54.57211,0.1365234,1.058248,0.2819906,0,5.604404
6/26/2007 3:00:00 PM,0,0,129.3204,90,0,0,46.80672,46.80672,3.063083,3.063083,1.25,0,0.50625,3.063083,0,0,4.440892E-16,0,1.908509,1.813083,0,0,6.703942,4.591726,0,1.908509,-1.908509,5.628366,40.20253,0.1365234,3.369392,0,5,4.591726
6/26/2007 4:00:00 PM,0,0,117.0843,90,0,0,47.50016,47.50016,1.762678,1.762678,5,0,1.53,1.762678,0,0,0,0,0,0,3.237322,3.075456,8.824507,2.683218,3.075456,0,3.075456,8.546,61.04273,0.1368205,1.938946,0,5,2.683218
6/26/2007 5:00:00 PM,0,0,104.9969,90,0,0,47.08844,47.08844,0.8006862,0.8006862,4.305949,0,1.340524,0.8006862,0,0,0,0,0,0,3.505263,3.33,5.749051,5.451128,3.33,0,3.33,11.70511,83.6078,0.1370692,0.8807549,0,5,5.451128
6/26/2007 6:00:00 PM,0,0,92.66151,90,0,0,45.66545,45.66545,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.419051,8.448128,0,0,0,11.70511,83.6078,0.1370692,0,0,0,8.448128
6/26/2007 7:00:00 PM,0,0,79.52948,90,0,0,44.45194,44.45194,2.503289,2.503289,0,0,0,2.503289,0,0,4.440892E-16,0,2.635041,2.503289,0,0,2.419051,8.448128,0,2.635041,-2.635041,8.927538,63.768,0.1370692,2.753617,0,0,8.448128
6/26/2007 8:00:00 PM,0,0,64.8673,90,0,0,43.02896,43.02896,2.743902,2.743902,0,0,0,2.743902,0,0,0,0,2.888318,2.743902,0,0,5.346874,5.813087,0,2.888318,-2.888318,5.882983,42.02122,0.1370692,3.018292,0,0,5.813087
6/26/2007 9:00:00 PM,0,0,47.78107,90,0,0,41.64932,41.64932,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.556116,2.92477,0,0,0,5.882983,42.02122,0.1370692,0,0,0,2.92477
6/26/2007 10:00:00 PM,0,0,27.53905,90,0,0,40.26245,40.26245,0.3445236,0.3445236,0,0,0,0.3445236,0,0,5.551115E-17,0,0.3626564,0.3445236,0,0,8.556116,2.92477,0,0.3626564,-0.3626564,5.50071,39.29071,0.1370692,0.378976,0,0,2.92477
6/26/2007 11:00:00 PM,0,0,4.505414,90,0,0,39.33065,39.33065,0.6238741,0.6238741,0,0,0,0.6238741,0,0,1.110223E-16,0,0.6567096,0.6238741,0,0,8.959067,2.562113,0,0.6567096,-0.6567096,4.808477,34.3462,0.1370692,0.6862615,0,0,2.562113
6/27/2007 12:00:00 AM,0,0,-18.9931,90,0,0,38.57943,38.57943,0.2899406,0.2899406,0,0,0,0.2899406,0,0,5.551115E-17,0,0.3052006,0.2899406,0,0,9.688745,1.905404,0,0.3052006,-0.3052006,4.486768,32.04827,0.1370692,0.3189346,0,0,1.905404
6/27/2007 1:00:00 AM,0,0,-40.43459,90,0,0,37.70542,37.70542,0.3301876,0.3301876,0,0,0,0.3301876,0,0,0,0,0.3475659,0.3301876,0,0,10.02786,1.600203,0,0.3475659,-0.3475659,4.120401,29.43138,0.1370692,0.3632064,0,0,1.600203
6/27/2007 2:00:00 AM,0,0,-58.66729,90,0,0,37.13478,37.13478,0.3314795,0.3314795,0,0,0,0.3314795,0,0,0,0,0.3489258,0.3314795,0,0,10.41404,1.252637,0,0.3489258,-0.3489258,3.752601,26.80424,0.1370692,0.3646275,0,0,1.252637
6/27/2007 3:00:00 AM,0,0,-74.14449,90,0,0,36.52803,36.52803,0.4735084,0.4735084,0,0,0,0.4735084,0,0,5.551115E-17,0,0.49843,0.4735084,0,0,10.80174,0.9037112,0,0.49843,-0.49843,3.22721,23.05145,0.1370692,0.5208593,0,0,0.9037112
6/27/2007 4:00:00 AM,0,0,-87.76376,90,0,0,36.03685,36.03685,0.1895058,0.1895058,0,0,0,0.1895058,0,0,2.775558E-17,0,0.1994798,0.1895058,0,0,11.35555,0.4052813,0,0.1994798,-0.1994798,3.016939,21.54952,0.1370692,0.2084564,0,0,0.4052813
6/27/2007 5:00:00 AM,0,0,-100.3303,90,0,0,35.589,35.589,0.4184546,0.4184546,3.923718,0,1.236175,0.4184546,0,0,0,0,0,0,3.505263,3.33,11.57719,0.2058015,3.33,0,3.33,6.176055,44.11459,0.1372559,0.4603,0,5,0.2058015
6/27/2007 6:00:00 AM,0,0,-112.4597,90,0,0,35.43009,35.43009,0.2474099,0.2474099,3.752673,0,1.18948,0.2474099,0,0,0,0,0,0,3.505263,3.33,8.247192,3.202801,3.33,0,3.33,9.33517,66.67966,0.1374147,0.2721509,0,5,3.202801
6/27/2007 7:00:00 AM,0,0,-124.6031,90,0,0,35.08337,35.08337,0.684289,0.684289,4.189552,0,1.308748,0.684289,0,4.440892E-16,0,0,0,0,3.505263,3.33,4.917192,6.199801,3.33,0,3.33,12.49429,89.24472,0.1376425,0.7527179,0,5,6.199801
6/27/2007 8:00:00 AM,0.004491728,0,-137.0725,90,0,0,35.83459,35.83459,1.031976,1.031976,0,0,0,1.031976,0,0,0,0,1.086291,1.031976,0,0,1.587192,9.196801,0,1.086291,-1.086291,11.34923,81.0658,0.1376425,1.135174,0,0,9.196801
6/27/2007 9:00:00 AM,0.08747004,3.598598,-150.0383,39.56374,0.2904645,1.164858,46.28663,37.74876,0.8702496,0.8702496,0,0,0,0.8702496,133.8533,0,0,1.164858,0.9160522,0.8702496,0,0,2.794181,8.110511,0.2488057,0,0.2488057,11.58527,82.75178,0.1376246,0.9572746,0.9318863,0,9.275369
6/27/2007 10:00:00 AM,0.1691056,6.6768,-163.5088,29.11376,0.5419421,2.061259,55.50499,39.45345,1.496007,1.496007,0,0,0,1.496007,137.784,0,0,2.061259,1.574745,1.496007,0,0,2.545376,8.334436,0.4865147,0,0.4865147,12.04682,86.04855,0.1375894,1.645608,1.649007,0,10.3957
6/27/2007 11:00:00 AM,0.1946948,7.976593,-177.3239,23.52855,0.6476986,2.390896,60.50036,41.23759,0.9315715,0.9315715,0,0,0,0.9315715,256.6519,0,0,2.390896,0.9806017,0.9315715,0,0,2.058861,8.772299,1.410295,0,1.410295,13.38474,95.60513,0.1374877,1.024729,1.912717,0,11.1632
6/27/2007 12:00:00 PM,0.1703663,7.396362,168.7999,26.15697,0.6005269,2.211455,60.89459,43.02896,0,0,0,0,0,0,0,1.562889,0,2.211455,0,0,0,0,0.6485664,10.04156,0.6485664,0,0.6485664,14.00003,100,0.137441,0,1.769164,0,12.25302
6/27/2007 1:00:00 PM,0.1124132,4.982118,155.1694,35.19909,0.5543118,2.03556,61.35338,44.85645,0.6808536,0.6808536,0,0,0,0.6808536,298.9718,1.318872,0,2.03556,0.716688,0.6808536,0,0,0,10.62527,0,0,0,14.00003,100,0.137441,0.748939,1.628448,0,12.66083
6/27/2007 2:00:00 PM,0.02774942,0.9144607,142.0009,47.07536,0.09163742,0.3623765,48.77631,46.07718,1.018348,1.018348,0,0,0,1.018348,35.58475,0,2.220446E-16,0.3623765,1.071945,1.018348,0,0,0,10.62527,0,0.7095684,-0.7095684,13.25208,94.65751,0.137441,1.120182,0.2899012,0,10.98765
6/27/2007 3:00:00 PM,0,0,129.3521,90,0,0,46.64059,46.64059,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.7884094,9.915706,0,0,0,13.25208,94.65751,0.137441,0,0,0,9.915706
6/27/2007 4:00:00 PM,0,0,117.1127,90,0,0,47.33403,47.33403,0.7904538,0.7904538,0,0,0,0.7904538,0,0,0,0,0.8320566,0.7904538,0,0,0.7884094,9.915706,0,0.8320566,-0.8320566,12.37501,88.39277,0.137441,0.8694991,0,0,9.915706
6/27/2007 5:00:00 PM,0,0,105.0236,90,0,0,46.97286,46.97286,0.2317149,0.2317149,0,0,0,0.2317149,0,0,2.775558E-17,0,0.2439104,0.2317149,0,0,1.712917,9.08365,0,0.2439104,-0.2439104,12.11791,86.55631,0.137441,0.2548864,0,0,9.08365
6/27/2007 6:00:00 PM,0,0,92.68837,90,0,0,45.54988,45.54988,0.9947069,0.9947069,0,0,0,0.9947069,0,0,1.110223E-16,0,1.04706,0.9947069,0,0,1.983928,8.839739,0,1.04706,-1.04706,11.01421,78.67278,0.137441,1.094178,0,0,8.839739
6/27/2007 7:00:00 PM,0,0,79.5592,90,0,0,44.28581,44.28581,1.554844,1.554844,0,0,0,1.554844,0,0,2.220446E-16,0,1.636678,1.554844,0,0,3.147328,7.792679,0,1.636678,-1.636678,9.289001,66.34987,0.137441,1.710329,0,0,7.792679
6/27/2007 8:00:00 PM,0,0,64.90373,90,0,0,42.86283,42.86283,2.112454,2.112454,0,0,0,2.112454,0,0,0,0,2.223636,2.112454,0,0,4.965859,6.156001,0,2.223636,-2.223636,6.945082,49.60763,0.137441,2.323699,0,0,6.156001
6/27/2007 9:00:00 PM,0,0,47.82955,90,0,0,41.48318,41.48318,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.436566,3.932365,0,0,0,6.945082,49.60763,0.137441,0,0,0,3.932365
6/27/2007 10:00:00 PM,0,0,27.60498,90,0,0,40.12521,40.12521,0.4293713,0.4293713,0,0,0,0.4293713,0,0,5.551115E-17,0,0.4519698,0.4293713,0,0,7.436566,3.932365,0,0.4519698,-0.4519698,6.468664,46.20465,0.137441,0.4723084,0,0,3.932365
6/27/2007 11:00:00 PM,0,0,4.588861,90,0,0,39.20786,39.20786,0.03695747,0.03695747,0,0,0,0.03695747,0,0,0,0,0.0389026,0.03695747,0,0,7.938755,3.480395,0,0.0389026,-0.0389026,6.427657,45.91175,0.137441,0.04065322,0,0,3.480395
6/28/2007 12:00:00 AM,0,0,-18.9001,90,0,0,38.45664,38.45664,0.05095122,0.05095122,0,0,0,0.05095122,0,0,6.938894E-18,0,0.05363286,0.05095122,0,0,7.981979,3.441493,0,0.05363286,-0.05363286,6.371123,45.50793,0.137441,0.05604634,0,0,3.441493
6/28/2007 1:00:00 AM,0,0,-40.34292,90,0,0,37.60429,37.60429,0.4697155,0.4697155,0,0,0,0.4697155,0,0,5.551115E-17,0,0.4944374,0.4697155,0,0,8.041572,3.38786,0,0.4944374,-0.4944374,5.849941,41.78521,0.137441,0.5166871,0,0,3.38786
6/28/2007 2:00:00 AM,0,0,-58.58309,90,0,0,37.01199,37.01199,0.2147282,0.2147282,0,0,0,0.2147282,0,0,2.775558E-17,0,0.2260296,0.2147282,0,0,8.590946,2.893422,0,0.2260296,-0.2260296,5.611684,40.08338,0.137441,0.236201,0,0,2.893422
6/28/2007 3:00:00 AM,0,0,-74.06825,90,0,0,36.4269,36.4269,0.4320035,0.4320035,0,0,0,0.4320035,0,0,5.551115E-17,0,0.4547405,0.4320035,0,0,8.842091,2.667393,0,0.4547405,-0.4547405,5.132346,36.65954,0.137441,0.4752038,0,0,2.667393
6/28/2007 4:00:00 AM,0,0,-87.69378,90,0,0,35.93572,35.93572,0.06559329,0.06559329,0,0,0,0.06559329,0,0,1.387779E-17,0,0.06904557,0.06559329,0,0,9.347358,2.212652,0,0.06904557,-0.06904557,5.059566,36.13968,0.137441,0.07215262,0,0,2.212652
6/28/2007 5:00:00 AM,0,0,-100.2647,90,0,0,35.50955,35.50955,0.3349165,0.3349165,0,0,0,0.3349165,0,0,5.551115E-17,0,0.3525437,0.3349165,0,0,9.424075,2.143607,0,0.3525437,-0.3525437,4.687952,33.4853,0.137441,0.3684082,0,0,2.143607
6/28/2007 6:00:00 AM,0,0,-112.3969,90,0,0,35.32896,35.32896,0.6316277,0.6316277,0,0,0,0.6316277,0,0,0,0,0.6648713,0.6316277,0,0,9.81579,1.791063,0,0.6648713,-0.6648713,3.987116,28.47934,0.137441,0.6947905,0,0,1.791063
6/28/2007 7:00:00 AM,0,0,-124.5421,90,0,0,35.00392,35.00392,1.697216,1.697216,1.25,0,0.50625,1.697216,0,0,0,0,0.4707535,0.4472158,0,0,10.55454,1.126192,0,0.4707535,-0.4707535,3.490898,24.93494,0.137441,1.866937,0,5,1.126192
6/28/2007 8:00:00 AM,0.003725241,0,-137.0131,90,0,0,35.73347,35.73347,1.619996,1.619996,5,0,1.53,1.619996,0,0,0,0,0,0,3.380003,3.211003,11.0776,0.6554381,3.211003,0,3.211003,6.537123,46.69365,0.1377465,1.781996,0,5,0.6554381
6/28/2007 9:00:00 AM,0.0934076,3.619588,-149.9807,39.58667,0.2921749,1.172196,46.21359,37.62596,0,0,3.505263,0,1.121937,0,0,0,0,1.172196,0,0,3.505263,3.33,7.866592,3.545341,4.502196,0,4.502196,10.80828,77.20186,0.1377799,0,0.937757,5,4.717537
6/28/2007 10:00:00 AM,0.1686321,6.704822,-163.454,29.11662,0.5442044,2.070554,55.44845,39.33065,0,0,1.361939,0,0.5368093,0,0,0,0,2.070554,0,0,1.361939,1.293842,3.364396,7.597318,3.364396,0,3.364396,14.00003,100,0.137556,0,1.656444,5,9.667872
6/28/2007 11:00:00 AM,0.1983301,8.011697,-177.2733,23.49868,0.6505242,2.402116,60.44629,41.10035,1.998093,1.998093,0,0,0,1.998093,120.2204,0.2988601,0,2.402116,2.103256,1.998093,0,0,0,10.62527,0,0,0,14.00003,100,0.137556,2.197902,1.921693,0,13.02739
6/28/2007 12:00:00 PM,0.1834821,7.437982,168.8452,26.10153,0.6038888,2.224149,60.87148,42.90617,0.9485492,0.9485492,0,0,0,0.9485492,234.479,1.225676,0,2.224149,0.9984728,0.9485492,0,0,0,10.62527,0,0,0,14.00003,100,0.137556,1.043404,1.779319,0,12.84942
6/28/2007 1:00:00 PM,0.1090137,5.029211,155.2087,35.13789,0.5351138,1.973506,60.65006,44.73365,2.159189,2.159189,0,0,0,2.159189,91.40034,0,0,1.973506,2.272831,2.159189,0,0,0,10.62527,0,0.2993246,-0.2993246,13.68451,97.74632,0.137556,2.375108,1.578805,0,12.59878
6/28/2007 2:00:00 PM,0.02683047,0.9657719,142.0343,47.01568,0.09451179,0.3739162,48.69466,45.91104,0.7088788,0.7088788,0,0,0,0.7088788,52.74755,0,1.110223E-16,0.3739162,0.7461882,0.7088788,0,0,0.3325829,10.32595,0,0.372272,-0.372272,13.2921,94.94341,0.137556,0.7797667,0.299133,0,10.69987
6/28/2007 3:00:00 PM,0,0,129.3805,90,0,0,46.48168,46.48168,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.7462184,9.953677,0,0,0,13.2921,94.94341,0.137556,0,0,0,9.953677
6/28/2007 4:00:00 PM,0,0,117.1373,90,0,0,47.17511,47.17511,2.165399,2.165399,0,0,0,2.165399,0,0,0,0,2.279367,2.165399,0,0,0.7462184,9.953677,0,2.279367,-2.279367,10.88944,77.78155,0.137556,2.381939,0,0,9.953677
6/28/2007 5:00:00 PM,0,0,105.0459,90,0,0,46.80672,46.80672,1.601412,1.601412,0,0,0,1.601412,0,0,0,0,1.685697,1.601412,0,0,3.278849,7.67431,0,1.685697,-1.685697,9.112558,65.08958,0.137556,1.761553,0,0,7.67431
6/28/2007 6:00:00 PM,0,0,92.7105,90,0,0,45.38374,45.38374,1.363311,1.363311,0,0,0,1.363311,0,0,2.220446E-16,0,1.435064,1.363311,0,0,5.151845,5.988614,0,1.435064,-1.435064,7.599868,54.28466,0.137556,1.499642,0,0,5.988614
6/28/2007 7:00:00 PM,0,0,79.58387,90,0,0,44.1269,44.1269,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.746361,4.553549,0,0,0,7.599868,54.28466,0.137556,0,0,0,4.553549
6/28/2007 8:00:00 PM,0,0,64.93495,90,0,0,42.70391,42.70391,0.9585381,0.9585381,0,0,0,0.9585381,0,0,0,0,1.008988,0.9585381,0,0,6.746361,4.553549,0,1.008988,-1.008988,6.536302,46.68778,0.137556,1.054392,0,0,4.553549
