Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/28/2007 9:00:00 PM,0,0,47.8731,90,0,0,41.33872,41.33872,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.867458,3.544562,0,0,0,6.536302,46.68778,0.137556,0,0,0,3.544562
6/28/2007 10:00:00 PM,0,0,27.66719,90,0,0,40.00241,40.00241,0.5158806,0.5158806,0,0,0,0.5158806,0,0,0,0,0.5430322,0.5158806,0,0,7.867458,3.544562,0,0.5430322,-0.5430322,5.963896,42.59917,0.137556,0.5674686,0,0,3.544562
6/28/2007 11:00:00 PM,0,0,4.67096,90,0,0,39.10673,39.10673,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.470827,3.00153,0,0,0,5.963896,42.59917,0.137556,0,0,0,3.00153
6/29/2007 12:00:00 AM,0,0,-18.80587,90,0,0,38.35551,38.35551,0.2355278,0.2355278,0,0,0,0.2355278,0,0,2.775558E-17,0,0.247924,0.2355278,0,0,8.470827,3.00153,0,0.247924,-0.247924,5.702561,40.7325,0.137556,0.2590806,0,0,3.00153
6/29/2007 1:00:00 AM,0,0,-40.24807,90,0,0,37.52484,37.52484,0.2499967,0.2499967,0,0,0,0.2499967,0,0,2.775558E-17,0,0.2631544,0.2499967,0,0,8.746298,2.753606,0,0.2631544,-0.2631544,5.425172,38.75115,0.137556,0.2749964,0,0,2.753606
6/29/2007 2:00:00 AM,0,0,-58.49486,90,0,0,36.93253,36.93253,0.3975643,0.3975643,0,0,0,0.3975643,0,0,0,0,0.4184887,0.3975643,0,0,9.038692,2.490451,0,0.4184887,-0.4184887,4.984046,35.60026,0.137556,0.4373207,0,0,2.490451
6/29/2007 3:00:00 AM,0,0,-73.98781,90,0,0,36.34745,36.34745,0.6400386,0.6400386,0,0,0,0.6400386,0,0,1.110223E-16,0,0.6737248,0.6400386,0,0,9.503679,2.071963,0,0.6737248,-0.6737248,4.273878,30.52764,0.137556,0.7040424,0,0,2.071963
6/29/2007 4:00:00 AM,0,0,-87.61978,90,0,0,35.85626,35.85626,0.09583782,0.09583782,0,0,0,0.09583782,0,0,1.387779E-17,0,0.1008819,0.09583782,0,0,10.25226,1.398238,0,0.1008819,-0.1008819,4.167539,29.76808,0.137556,0.1054216,0,0,1.398238
6/29/2007 5:00:00 AM,0,0,-100.1954,90,0,0,35.43009,35.43009,0.2021658,0.2021658,0,0,0,0.2021658,0,0,2.775558E-17,0,0.2128062,0.2021658,0,0,10.36435,1.297356,0,0.2128062,-0.2128062,3.943222,28.16581,0.137556,0.2223824,0,0,1.297356
6/29/2007 6:00:00 AM,0,0,-112.3308,90,0,0,35.24951,35.24951,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.60081,1.08455,0,0,0,3.943222,28.16581,0.137556,0,0,0,1.08455
6/29/2007 7:00:00 AM,0,0,-124.4783,90,0,0,34.92446,34.92446,1.666956,1.666956,1.25,0,0.50625,1.666956,0,0,0,0,0.4389015,0.4169564,0,0,10.60081,1.08455,0,0.4389015,-0.4389015,3.480579,24.86123,0.137556,1.833652,0,5,1.08455
6/29/2007 8:00:00 AM,0.004928771,0,-136.9514,90,0,0,35.65401,35.65401,0.8965682,0.8965682,4.401831,0,1.3667,0.8965682,0,4.440892E-16,0,0,0,0,3.505263,3.33,11.08847,0.6456483,3.33,0,3.33,6.639694,47.42629,0.1378151,0.9862251,0,5,0.6456483
6/29/2007 9:00:00 AM,0.08601213,3.647318,-149.9216,39.60569,0.2944412,1.181518,46.17883,37.52484,0.9801719,0.9801719,4.485435,0,1.389524,0.9801719,120.5419,0,0,1.181518,0,0,3.505263,3.33,7.758473,3.642648,4.511518,0,4.511518,10.9197,77.99767,0.1380017,1.078189,0.9452145,5,4.824166
6/29/2007 10:00:00 AM,0.1548162,6.739717,-163.3985,29.11399,0.5470332,2.081803,55.40891,39.20786,0,0,1.25,0,0.50625,0,0,0.02352359,0,2.081803,0,0,1.226476,1.165153,3.246955,7.703014,3.246955,0,3.246955,14.00003,100,0.1377696,0,1.665442,5,9.784817
6/29/2007 11:00:00 AM,0.199866,8.0537,-177.2229,23.46203,0.6539176,2.414973,60.42406,40.97755,1.157846,1.157846,0,0,0,1.157846,208.5746,1.196188,0,2.414973,1.218785,1.157846,0,0,0,10.62527,0,0,0,14.00003,100,0.1377696,1.27363,1.931978,0,13.04025
6/29/2007 12:00:00 PM,0.1876942,7.486402,168.8892,26.04026,0.6078105,2.239178,60.82859,42.74725,0,0,0,0,0,0,0,2.239178,0,2.239178,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1377696,0,1.791342,0,12.86445
6/29/2007 1:00:00 PM,0.1188733,5.082891,155.2458,35.07284,0.411854,1.554633,56.78612,44.57474,3.155502,3.155502,1.25,0,0.50625,3.155502,49.26738,4.440892E-16,0,1.554633,2.005791,1.905502,0,0,0,10.62527,0,0.4511582,-0.4511582,13.52447,96.60313,0.1377696,3.471052,1.243707,5,12.17991
6/29/2007 2:00:00 PM,0.02692163,1.023385,142.0648,46.95366,0.1325743,0.5216311,49.6599,45.75213,2.246013,2.246013,0,0,0,2.246013,23.22476,0,0,0.5216311,2.364224,2.246013,0,0,0.5012869,10.17412,0,1.842593,-1.842593,11.5822,82.72985,0.1377696,2.470614,0.4173048,0,10.69575
6/29/2007 3:00:00 PM,0,0,129.4053,90,0,0,46.32277,46.32277,1.227847,1.227847,0,0,0,1.227847,0,0,0,0,1.29247,1.227847,0,0,2.548612,8.331523,0,1.29247,-1.29247,10.21982,72.99856,0.1377696,1.350631,0,0,8.331523
6/29/2007 4:00:00 PM,0,0,117.1578,90,0,0,47.00898,47.00898,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.98469,7.039053,0,0,0,10.21982,72.99856,0.1377696,0,0,0,7.039053
6/29/2007 5:00:00 PM,0,0,105.0638,90,0,0,46.64059,46.64059,1.084667,1.084667,0,0,0,1.084667,0,0,0,0,1.141754,1.084667,0,0,3.98469,7.039053,0,1.141754,-1.141754,9.016304,64.40205,0.1377696,1.193133,0,0,7.039053
6/29/2007 6:00:00 PM,0,0,92.72784,90,0,0,45.22483,45.22483,2.071107,2.071107,0,0,0,2.071107,0,0,0,0,2.180113,2.071107,0,0,5.253306,5.897299,0,2.180113,-2.180113,6.718264,47.9875,0.1377696,2.278218,0,0,5.897299
6/29/2007 7:00:00 PM,0,0,79.60342,90,0,0,43.96076,43.96076,0.9533629,0.9533629,0,0,0,0.9533629,0,0,1.110223E-16,0,1.00354,0.9533629,0,0,7.675654,3.717186,0,1.00354,-1.00354,5.660439,40.43163,0.1377696,1.048699,0,0,3.717186
6/29/2007 8:00:00 PM,0,0,64.96088,90,0,0,42.53778,42.53778,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.790698,2.713646,0,0,0,5.660439,40.43163,0.1377696,0,0,0,2.713646
6/29/2007 9:00:00 PM,0,0,47.91164,90,0,0,41.17981,41.17981,0.7098382,0.7098382,0,0,0,0.7098382,0,0,1.110223E-16,0,0.747198,0.7098382,0,0,8.790698,2.713646,0,0.747198,-0.747198,4.872824,34.80581,0.1377696,0.7808219,0,0,2.713646
6/29/2007 10:00:00 PM,0,0,27.72554,90,0,0,39.85795,39.85795,0.364785,0.364785,0,0,0,0.364785,0,0,5.551115E-17,0,0.3839843,0.364785,0,0,9.620918,1.966448,0,0.3839843,-0.3839843,4.468069,31.91471,0.1377696,0.4012635,0,0,1.966448
6/29/2007 11:00:00 PM,0,0,4.751542,90,0,0,39.0056,39.0056,0.2767068,0.2767068,0,0,0,0.2767068,0,0,0,0,0.2912703,0.2767068,0,0,10.04757,1.582464,0,0.2912703,-0.2912703,4.161043,29.72168,0.1377696,0.3043774,0,0,1.582464
6/30/2007 12:00:00 AM,0,0,-18.71057,90,0,0,38.25439,38.25439,0.1698463,0.1698463,0,0,0,0.1698463,0,0,0,0,0.1787856,0.1698463,0,0,10.3712,1.291193,0,0.1787856,-0.1787856,3.972586,28.37556,0.1377696,0.186831,0,0,1.291193
6/30/2007 1:00:00 AM,0,0,-40.1502,90,0,0,37.42371,37.42371,0.4085669,0.4085669,0,0,0,0.4085669,0,0,5.551115E-17,0,0.4300704,0.4085669,0,0,10.56985,1.112408,0,0.4300704,-0.4300704,3.519252,25.13747,0.1377696,0.4494236,0,0,1.112408
6/30/2007 2:00:00 AM,0,0,-58.40272,90,0,0,36.85307,36.85307,0.01164549,0.01164549,0,0,0,0.01164549,0,0,1.734723E-18,0,0.01225842,0.01164549,0,0,11.04771,0.6823374,0,0.01225842,-0.01225842,3.506331,25.04517,0.1377696,0.01281004,0,0,0.6823374
6/30/2007 3:00:00 AM,0,0,-73.90327,90,0,0,36.26077,36.26077,0.03281889,0.03281889,0,0,0,0.03281889,0,0,6.938894E-18,0,0.0345462,0.03281889,0,0,11.06133,0.6700789,0,0.0345462,-0.0345462,3.469916,24.78506,0.1377696,0.03610078,0,0,0.6700789
6/30/2007 4:00:00 AM,0,0,-87.54185,90,0,0,35.77681,35.77681,0.7397196,0.7397196,4.244983,0,1.32388,0.7397196,0,0,0,0,0,0,3.505263,3.33,11.09971,0.6355327,3.33,0,3.33,6.629031,47.35013,0.1380021,0.8136916,0,5,0.6355327
6/30/2007 5:00:00 AM,0,0,-100.1224,90,0,0,35.35064,35.35064,0.1204436,0.1204436,3.625707,0,1.154818,0.1204436,0,4.440892E-16,0,0,0,0,3.505263,3.33,7.769713,3.632533,3.33,0,3.33,9.788147,69.91519,0.1381369,0.132488,0,5,3.632533
6/30/2007 6:00:00 AM,0,0,-112.2614,90,0,0,35.16283,35.16283,0.4366787,0.4366787,3.941942,0,1.24115,0.4366787,0,0,0,0,0,0,3.505263,3.33,4.439713,6.629533,3.33,0,3.33,12.94726,92.48026,0.1383207,0.4803466,0,5,6.629533
6/30/2007 7:00:00 AM,0,0,-124.4118,90,0,0,34.83778,34.83778,1.61094,1.61094,0,0,0,1.61094,0,0,2.220446E-16,0,1.695726,1.61094,0,0,1.109713,9.626533,0,1.695726,-1.695726,11.15981,79.71277,0.1383207,1.772034,0,0,9.626533
6/30/2007 8:00:00 AM,0.004282665,0,-136.8875,90,0,0,35.55289,35.55289,1.279143,1.279143,0,0,0,1.279143,0,0,2.220446E-16,0,1.346467,1.279143,0,0,2.993853,7.930807,0,1.346467,-1.346467,9.740509,69.57493,0.1383207,1.407058,0,0,7.930807
6/30/2007 9:00:00 AM,0.08348089,3.681799,-149.861,39.62076,0.297264,1.193113,46.13871,37.40204,1.448061,1.448061,0,0,0,1.448061,82.39384,0,0,1.193113,1.524274,1.448061,0,0,4.489927,6.58434,0,0.3311615,-0.3311615,9.391434,67.08154,0.1383207,1.592867,0.9544904,0,7.777452
6/30/2007 10:00:00 AM,0.1659682,6.781488,-163.3424,29.10583,0.5504283,2.095002,55.38636,39.08506,3.457447,3.457447,5,0,1.53,3.457447,60.5939,0,0,2.095002,0,0,1.542553,1.465426,4.857884,6.253178,3.560427,0,3.560427,12.76915,91.20805,0.1386186,3.803191,1.676001,5,8.34818
6/30/2007 11:00:00 AM,0.210114,8.102595,-177.1729,23.4186,0.6578779,2.430324,60.37491,40.81142,0.05569849,0.05569849,0,0,0,0.05569849,4363.357,1.074237,0,2.430324,0.05862999,0.05569849,0,0,1.297457,9.457562,1.297457,0,1.297457,14.00003,100,0.1385261,0.06126834,1.944259,0,11.88789
6/30/2007 12:00:00 PM,0.1939915,7.541601,168.932,25.97321,0.6122902,2.256139,60.79523,42.58112,1.386594,1.386594,0,0,0,1.386594,162.7109,0.7965671,0,2.256139,1.459572,1.386594,0,0,0,10.62527,0,0,0,14.00003,100,0.1385261,1.525253,1.804911,0,12.88141
6/30/2007 1:00:00 PM,0.1249327,5.143127,155.2808,35.00399,0.416772,1.573731,56.72911,44.37249,0.1044348,0.1044348,0,0,0,0.1044348,1506.902,1.463799,0,1.573731,0.1099314,0.1044348,0,0,0,10.62527,0,0,0,14.00003,100,0.1385261,0.1148783,1.258985,0,12.19901
6/30/2007 2:00:00 PM,0.03076248,1.087262,142.0925,46.88937,0.101515,0.4019765,48.53937,45.54988,1.452781,1.452781,0,0,0,1.452781,27.66946,0,0,0.4019765,1.529243,1.452781,0,0,0,10.62527,0,1.127266,-1.127266,12.81178,91.51257,0.1385261,1.598059,0.3215812,0,11.02725
6/30/2007 3:00:00 PM,0,0,129.4267,90,0,0,46.11329,46.11329,1.42029,1.42029,0,0,0,1.42029,0,0,0,0,1.495042,1.42029,0,0,1.252518,9.498008,0,1.495042,-1.495042,11.23587,80.25607,0.1385261,1.562319,0,0,9.498008
6/30/2007 4:00:00 PM,0,0,117.1744,90,0,0,46.76339,46.76339,2.232564,2.232564,0,0,0,2.232564,0,0,4.440892E-16,0,2.350067,2.232564,0,0,2.913676,8.002966,0,2.350067,-2.350067,8.758683,62.5619,0.1385261,2.45582,0,0,8.002966
6/30/2007 5:00:00 PM,0,0,105.0773,90,0,0,46.40222,46.40222,1.53946,1.53946,0,0,0,1.53946,0,0,2.220446E-16,0,1.620484,1.53946,0,0,5.524862,5.652898,0,1.620484,-1.620484,7.050543,50.36092,0.1385261,1.693406,0,0,5.652898
6/30/2007 6:00:00 PM,0,0,92.74033,90,0,0,45.01536,45.01536,0.4740976,0.4740976,0,0,0,0.4740976,0,0,5.551115E-17,0,0.4990501,0.4740976,0,0,7.3254,4.032414,0,0.4990501,-0.4990501,6.524498,46.60347,0.1385261,0.5215074,0,0,4.032414
6/30/2007 7:00:00 PM,0,0,79.61778,90,0,0,43.75851,43.75851,0.2492886,0.2492886,0,0,0,0.2492886,0,0,2.775558E-17,0,0.2624091,0.2492886,0,0,7.8799,3.533364,0,0.2624091,-0.2624091,6.247895,44.62773,0.1385261,0.2742175,0,0,3.533364
6/30/2007 8:00:00 PM,0,0,64.98146,90,0,0,42.33553,42.33553,1.751994,1.751994,0,0,0,1.751994,0,0,0,0,1.844205,1.751994,0,0,8.171466,3.270955,0,1.844205,-1.844205,4.303933,30.74231,0.1385261,1.927194,0,0,3.270955
6/30/2007 9:00:00 PM,0,0,47.94506,90,0,0,41.01367,41.01367,1.860668,1.860668,5,0,1.53,1.860668,0,0,0,0,0,0,3.139332,2.982366,10.22058,1.42675,2.982366,0,2.982366,7.133253,50.95171,0.1388029,2.046735,0,5,1.42675
6/30/2007 10:00:00 PM,0,0,27.77991,90,0,0,39.71349,39.71349,0.9381253,0.9381253,4.443388,0,1.378045,0.9381253,0,4.440892E-16,0,0,0,0,3.505263,3.33,7.238216,4.110879,3.33,0,3.33,10.29237,73.51677,0.1390624,1.031938,0,5,4.110879
6/30/2007 11:00:00 PM,0,0,4.830441,90,0,0,38.86114,38.86114,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,3.908216,7.10788,3.33,0,3.33,13.45148,96.08183,0.1391754,0,0,5,7.10788
7/1/2007 12:00:00 AM,0,0,-18.6144,90,0,0,38.10992,38.10992,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.5782163,10.10488,0,0,0,13.45148,96.08183,0.1391754,0,0,0,10.10488
7/1/2007 1:00:00 AM,0,0,-40.04946,90,0,0,37.27925,37.27925,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.5782163,10.10488,0,0,0,13.45148,96.08183,0.1391754,0,0,0,10.10488
7/1/2007 2:00:00 AM,0,0,-58.30682,90,0,0,36.73028,36.73028,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.5782163,10.10488,0,0,0,13.45148,96.08183,0.1391754,0,0,0,10.10488
7/1/2007 3:00:00 AM,0,0,-73.81477,90,0,0,36.13797,36.13797,0.24833,0.24833,0,0,0,0.24833,0,0,5.551115E-17,0,0.2614,0.24833,0,0,0.5782163,10.10488,0,0.2614,-0.2614,13.17594,94.1137,0.1391754,0.273163,0,0,10.10488
7/1/2007 4:00:00 AM,0,0,-87.46008,90,0,0,35.65401,35.65401,0.002702003,0.002702003,0,0,0,0.002702003,0,0,4.336809E-19,0,0.002844214,0.002702003,0,0,0.8686607,9.843479,0,0.002844214,-0.002844214,13.17295,94.09229,0.1391754,0.002972204,0,0,9.843479
7/1/2007 5:00:00 AM,0,0,-100.0459,90,0,0,35.24951,35.24951,0.3360415,0.3360415,0,0,0,0.3360415,0,0,5.551115E-17,0,0.3537278,0.3360415,0,0,0.8718209,9.840635,0,0.3537278,-0.3537278,12.80008,91.42899,0.1391754,0.3696456,0,0,9.840635
7/1/2007 6:00:00 AM,0,0,-112.1889,90,0,0,35.06171,35.06171,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.264852,9.486908,0,0,0,12.80008,91.42899,0.1391754,0,0,0,9.486908
7/1/2007 7:00:00 AM,0,0,-124.3426,90,0,0,34.73666,34.73666,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.264852,9.486908,0,0,0,12.80008,91.42899,0.1391754,0,0,0,9.486908
7/1/2007 8:00:00 AM,0.003621169,0,-136.8216,90,0,0,35.43009,35.43009,0.6663824,0.6663824,0,0,0,0.6663824,0,0,0,0,0.7014552,0.6663824,0,0,1.264852,9.486908,0,0.7014552,-0.7014552,12.06069,86.14758,0.1391754,0.7330207,0,0,9.486908
7/1/2007 9:00:00 AM,0.08900768,3.723037,-149.7991,39.63184,0.300644,1.206838,46.11508,37.27925,1.319032,1.319032,0,0,0,1.319032,91.49427,0,0,1.206838,1.388454,1.319032,0,0,2.044246,8.785452,0,0.181616,-0.181616,11.86925,84.78015,0.1391754,1.450935,0.9654707,0,9.99229
7/1/2007 10:00:00 AM,0.1682337,6.830132,-163.2859,29.09213,0.5543895,2.11033,55.36616,38.94782,0.6647363,0.6647363,0,0,0,0.6647363,317.4687,0,0,2.11033,0.6997225,0.6647363,0,0,2.246042,8.603836,1.410607,0,1.410607,13.20747,94.33884,0.1390751,0.73121,1.688264,0,10.71417
7/1/2007 11:00:00 AM,0.1899539,8.158368,-177.1233,23.3684,0.6624038,2.447084,60.37221,40.67418,3.375595,3.375595,1.844529,0,0.6685564,3.375595,72.49339,1.110223E-16,0,2.447084,1.611649,1.531066,0,0,0.8354347,9.873383,0.8354347,0,0.8354347,14.00003,100,0.1391079,3.713155,1.957667,5,12.32047
7/1/2007 12:00:00 PM,0.1791171,7.603557,168.9734,25.9004,0.617326,2.274925,60.77864,42.41499,0,0,0,0,0,0,0,2.274925,0,2.274925,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1391079,0,1.81994,0,12.9002
7/1/2007 1:00:00 PM,0.1318316,5.209889,155.3136,34.93143,0.4222279,1.594374,56.72469,44.20635,0.5935043,0.5935043,0,0,0,0.5935043,268.6373,0.9696326,0,1.594374,0.6247414,0.5935043,0,0,0,10.62527,0,0,0,14.00003,100,0.1391079,0.6528547,1.275499,0,12.21965
7/1/2007 2:00:00 PM,0.03117319,1.157362,142.1171,46.82291,0.1056761,0.4186605,48.45221,45.3404,0.206592,0.206592,0,0,0,0.206592,202.6509,0.2011952,0,0.4186605,0.2174653,0.206592,0,0,0,10.62527,0,0,0,14.00003,100,0.1391079,0.2272512,0.3349284,0,11.04393
7/1/2007 3:00:00 PM,0,0,129.4445,90,0,0,45.91104,45.91104,0.0104331,0.0104331,0,0,0,0.0104331,0,0,1.734723E-18,0,0.01098222,0.0104331,0,0,0,10.62527,0,0.01098222,-0.01098222,13.98845,99.91731,0.1391079,0.01147642,0,0,10.62527
7/1/2007 4:00:00 PM,0,0,117.1868,90,0,0,46.56113,46.56113,0.1858583,0.1858583,0,0,0,0.1858583,0,0,2.775558E-17,0,0.1956403,0.1858583,0,0,0.01220246,10.61429,0,0.1956403,-0.1956403,13.78223,98.44429,0.1391079,0.2044442,0,0,10.61429
7/1/2007 5:00:00 PM,0,0,105.0862,90,0,0,46.19997,46.19997,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.2295806,10.41865,0,0,0,13.78223,98.44429,0.1391079,0,0,0,10.41865
7/1/2007 6:00:00 PM,0,0,92.74792,90,0,0,44.77699,44.77699,0.1548498,0.1548498,0,0,0,0.1548498,0,0,0,0,0.1629997,0.1548498,0,0,0.2295806,10.41865,0,0.1629997,-0.1629997,13.61041,97.21703,0.1391079,0.1703347,0,0,10.41865
7/1/2007 7:00:00 PM,0,0,79.62691,90,0,0,43.51292,43.51292,4.204705,4.204705,4.637012,0,1.430904,4.204705,0,0,0,0,0,0,0.4323068,0.4106914,0.4106914,10.25565,0.4106914,0,0.4106914,14.00003,100,0.1391457,4.625175,0,5,10.25565
7/1/2007 8:00:00 PM,0,0,64.99661,90,0,0,42.13328,42.13328,3.089977,3.089977,3.089977,0,1.008564,3.089977,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1391457,3.398975,0,5,10.62527
7/1/2007 9:00:00 PM,0,0,47.97329,90,0,0,40.81142,40.81142,2.408895,2.408895,0,0,0,2.408895,0,0,0,0,2.53568,2.408895,0,0,0,10.62527,0,2.53568,-2.53568,11.32719,80.90832,0.1391457,2.649785,0,0,10.62527
7/1/2007 10:00:00 PM,0,0,27.83019,90,0,0,39.51123,39.51123,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.817422,8.089595,0,0,0,11.32719,80.90832,0.1391457,0,0,0,8.089595
7/1/2007 11:00:00 PM,0,0,4.907494,90,0,0,38.70223,38.70223,0.1265969,0.1265969,0,0,0,0.1265969,0,0,0,0,0.1332599,0.1265969,0,0,2.817422,8.089595,0,0.1332599,-0.1332599,11.18672,79.90498,0.1391457,0.1392566,0,0,8.089595
7/2/2007 12:00:00 AM,0,0,-18.51753,90,0,0,37.97268,37.97268,0.1712642,0.1712642,0,0,0,0.1712642,0,0,2.775558E-17,0,0.1802782,0.1712642,0,0,2.965488,7.956335,0,0.1802782,-0.1802782,10.99669,78.54762,0.1391457,0.1883907,0,0,7.956335
7/2/2007 1:00:00 AM,0,0,-39.94603,90,0,0,37.13478,37.13478,0.2149154,0.2149154,0,0,0,0.2149154,0,0,0,0,0.2262267,0.2149154,0,0,3.165797,7.776057,0,0.2262267,-0.2262267,10.75823,76.84431,0.1391457,0.2364069,0,0,7.776057
7/2/2007 2:00:00 AM,0,0,-58.20728,90,0,0,36.60748,36.60748,0.1888506,0.1888506,0,0,0,0.1888506,0,0,2.775558E-17,0,0.1987901,0.1888506,0,0,3.41716,7.54983,0,0.1987901,-0.1987901,10.54868,75.34758,0.1391457,0.2077357,0,0,7.54983
7/2/2007 3:00:00 AM,0,0,-73.7224,90,0,0,36.0224,36.0224,0.2860008,0.2860008,0,0,0,0.2860008,0,0,0,0,0.3010535,0.2860008,0,0,3.638038,7.35104,0,0.3010535,-0.3010535,10.23134,73.08088,0.1391457,0.3146009,0,0,7.35104
7/2/2007 4:00:00 AM,0,0,-87.37456,90,0,0,35.53122,35.53122,0.2539075,0.2539075,0,0,0,0.2539075,0,0,0,0,0.267271,0.2539075,0,0,3.972542,7.049986,0,0.267271,-0.267271,9.949615,71.06853,0.1391457,0.2792982,0,0,7.049986
7/2/2007 5:00:00 AM,0,0,-99.96598,90,0,0,35.14838,35.14838,0.3481708,0.3481708,0,0,0,0.3481708,0,0,5.551115E-17,0,0.3664956,0.3481708,0,0,4.26951,6.782715,0,0.3664956,-0.3664956,9.563295,68.30911,0.1391457,0.3829879,0,0,6.782715
7/2/2007 6:00:00 AM,0,0,-112.1133,90,0,0,34.96058,34.96058,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.676727,6.41622,0,0,0,9.563295,68.30911,0.1391457,0,0,0,6.41622
7/2/2007 7:00:00 AM,0,0,-124.2707,90,0,0,34.63553,34.63553,0.3237292,0.3237292,0,0,0,0.3237292,0,0,5.551115E-17,0,0.3407675,0.3237292,0,0,4.676727,6.41622,0,0.3407675,-0.3407675,9.204095,65.7434,0.1391457,0.3561021,0,0,6.41622
7/2/2007 8:00:00 AM,0.004301385,0,-136.7536,90,0,0,35.3073,35.3073,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.055358,6.075452,0,0,0,9.204095,65.7434,0.1391457,0,0,0,6.075452
7/2/2007 9:00:00 AM,0.07826053,3.771039,-149.7358,39.6389,0.3824683,1.515714,48.39668,37.13478,1.154484,1.154484,0,0,0,1.154484,131.2893,0,0,1.515714,1.215246,1.154484,0,0,5.055358,6.075452,0.3004676,0,0.3004676,9.489143,67.77946,0.1391243,1.269932,1.212571,0,7.591166
7/2/2007 10:00:00 AM,0.150529,6.885644,-163.2288,29.0729,0.7394484,2.724604,60.80019,38.80335,0,0,0,0,0,0,0,0,0,2.724604,0,0,0,0,4.75489,6.345873,2.724604,0,2.724604,12.07393,86.24218,0.138931,0,2.179683,0,9.070477
7/2/2007 11:00:00 AM,0.1864379,8.221005,-177.0742,23.31144,0.9196375,3.239855,68.00491,40.48637,0,0,0,0,0,0,0,1.209569,0,3.239855,0,0,0,0,2.030286,8.798017,2.030286,0,2.030286,14.00003,100,0.1387872,0,2.591884,0,12.03787
7/2/2007 12:00:00 PM,0.1758119,7.672248,169.0133,25.82188,0.6229157,2.296034,60.74212,42.21273,0.6196678,0.6196678,0,0,0,0.6196678,370.5266,1.643752,0,2.296034,0.6522819,0.6196678,0,0,0,10.62527,0,0,0,14.00003,100,0.1387872,0.6816345,1.836827,0,12.92131
7/2/2007 1:00:00 PM,0.1076692,5.283144,155.3441,34.85522,0.5249838,1.948449,59.60584,44.0041,1.338567,1.338567,0,0,0,1.338567,145.5623,0.5394312,0,1.948449,1.409017,1.338567,0,0,0,10.62527,0,0,0,14.00003,100,0.1387872,1.472423,1.558759,0,12.57372
7/2/2007 2:00:00 PM,0.03282834,1.233646,142.1388,46.75435,0.1103011,0.4371473,48.38597,45.13815,0,0,0,0,0,0,0,0.4371473,0,0.4371473,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1387872,0,0.3497178,0,11.06242
7/2/2007 3:00:00 PM,0,0,129.4586,90,0,0,45.70879,45.70879,0.1829257,0.1829257,0,0,0,0.1829257,0,0,0,0,0.1925534,0.1829257,0,0,0,10.62527,0,0.1925534,-0.1925534,13.79706,98.55022,0.1387872,0.2012183,0,0,10.62527
7/2/2007 4:00:00 PM,0,0,117.1952,90,0,0,46.40222,46.40222,0.9184308,0.9184308,0,0,0,0.9184308,0,0,0,0,0.9667693,0.9184308,0,0,0.2139482,10.43272,0,0.9667693,-0.9667693,12.77799,91.27121,0.1387872,1.010274,0,0,10.43272
7/2/2007 5:00:00 PM,0,0,105.0906,90,0,0,46.03384,46.03384,1.338523,1.338523,0,0,0,1.338523,0,0,0,0,1.408971,1.338523,0,0,1.288136,9.465952,0,1.408971,-1.408971,11.29281,80.66276,0.1387872,1.472375,0,0,9.465952
7/2/2007 6:00:00 PM,0,0,92.75057,90,0,0,44.61086,44.61086,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.85366,8.05698,0,0,0,11.29281,80.66276,0.1387872,0,0,0,8.05698
7/2/2007 7:00:00 PM,0,0,79.63075,90,0,0,43.31067,43.31067,0.8642581,0.8642581,0,0,0,0.8642581,0,0,1.110223E-16,0,0.9097454,0.8642581,0,0,2.85366,8.05698,0,0.9097454,-0.9097454,10.33385,73.81309,0.1387872,0.950684,0,0,8.05698
7/2/2007 8:00:00 PM,0,0,65.00629,90,0,0,41.93103,41.93103,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.864488,7.147234,0,0,0,10.33385,73.81309,0.1387872,0,0,0,7.147234
7/2/2007 9:00:00 PM,0,0,47.99624,90,0,0,40.65251,40.65251,1.450454,1.450454,0,0,0,1.450454,0,0,2.220446E-16,0,1.526794,1.450454,0,0,3.864488,7.147234,0,1.526794,-1.526794,8.72447,62.31752,0.1387872,1.5955,0,0,7.147234
7/2/2007 10:00:00 PM,0,0,27.87624,90,0,0,39.38844,39.38844,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.560926,5.62044,0,0,0,8.72447,62.31752,0.1387872,0,0,0,5.62044
7/2/2007 11:00:00 PM,0,0,4.982541,90,0,0,38.55776,38.55776,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.560926,5.62044,0,0,0,8.72447,62.31752,0.1387872,0,0,0,5.62044
7/3/2007 12:00:00 AM,0,0,-18.42014,90,0,0,37.82821,37.82821,0.02319234,0.02319234,0,0,0,0.02319234,0,0,3.469447E-18,0,0.024413,0.02319234,0,0,5.560926,5.62044,0,0.024413,-0.024413,8.698737,62.13371,0.1387872,0.02551158,0,0,5.62044
7/3/2007 1:00:00 AM,0,0,-39.84007,90,0,0,37.03366,37.03366,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.588052,5.596028,0,0,0,8.698737,62.13371,0.1387872,0,0,0,5.596028
7/3/2007 2:00:00 AM,0,0,-58.10424,90,0,0,36.50636,36.50636,0.3604885,0.3604885,0,0,0,0.3604885,0,0,5.551115E-17,0,0.3794616,0.3604885,0,0,5.588052,5.596028,0,0.3794616,-0.3794616,8.298749,59.27666,0.1387872,0.3965374,0,0,5.596028
7/3/2007 3:00:00 AM,0,0,-73.62629,90,0,0,35.91405,35.91405,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.009676,5.216566,0,0,0,8.298749,59.27666,0.1387872,0,0,0,5.216566
7/3/2007 4:00:00 AM,0,0,-87.28541,90,0,0,35.45176,35.45176,0.6577693,0.6577693,0,0,0,0.6577693,0,0,1.110223E-16,0,0.6923887,0.6577693,0,0,6.009676,5.216566,0,0.6923887,-0.6923887,7.568907,54.06351,0.1387872,0.7235462,0,0,5.216566
7/3/2007 5:00:00 AM,0,0,-99.88265,90,0,0,35.06171,35.06171,0.3135622,0.3135622,0,0,0,0.3135622,0,0,5.551115E-17,0,0.3300655,0.3135622,0,0,6.778996,4.524178,0,0.3300655,-0.3300655,7.220988,51.57838,0.1387872,0.3449184,0,0,4.524178
7/3/2007 6:00:00 AM,0,0,-112.0348,90,0,0,34.88112,34.88112,0.3821556,0.3821556,0,0,0,0.3821556,0,0,0,0,0.402269,0.3821556,0,0,7.145736,4.194112,0,0.402269,-0.402269,6.796959,48.54961,0.1387872,0.4203711,0,0,4.194112
7/3/2007 7:00:00 AM,0,0,-124.1964,90,0,0,34.57775,34.57775,1.064732,1.064732,0,0,0,1.064732,0,0,0,0,1.120771,1.064732,0,0,7.592701,3.791843,0,1.120771,-1.120771,5.615563,40.11108,0.1387872,1.171206,0,0,3.791843
7/3/2007 8:00:00 AM,0.004628798,0,-136.6837,90,0,0,35.22784,35.22784,2.484215,2.484215,5,0,1.53,2.484215,0,0,0,0,0,0,2.515785,2.389996,8.838002,2.671072,2.389996,0,2.389996,7.882912,56.3064,0.1390068,2.732636,0,5,2.671072
7/3/2007 9:00:00 AM,0.07950763,3.825809,-149.6714,39.64193,0.3886112,1.539356,48.47719,37.03366,0,0,3.505263,0,1.121937,0,0,0,0,1.539356,0,0,3.505263,3.33,6.448006,4.822069,4.869356,0,4.869356,12.50239,89.3026,0.1390105,0,1.231485,5,6.361424
7/3/2007 10:00:00 AM,0.1827475,6.94802,-163.1714,29.04812,0.5640085,2.146719,55.38401,38.68056,0.7596902,0.7596902,0,0,0,0.7596902,282.5782,0,0,2.146719,0.799674,0.7596902,0,0,1.57865,9.204489,1.347045,0,1.347045,13.78031,98.43057,0.1389155,0.8356593,1.717375,0,11.35121
7/3/2007 11:00:00 AM,0.2359077,8.290492,-177.0256,23.24773,0.6731477,2.48686,60.36657,40.34913,0,0,0,0,0,0,0,2.255255,0,2.48686,0,0,0,0,0.2316051,10.41683,0.2316051,0,0.2316051,14.00003,100,0.1388991,0,1.989488,0,12.90369
7/3/2007 12:00:00 PM,0.2181708,7.747646,169.0518,25.73771,0.6290573,2.317813,60.80294,42.08994,1.1276,1.1276,0,0,0,1.1276,205.5528,1.130866,0,2.317813,1.186947,1.1276,0,0,0,10.62527,0,0,0,14.00003,100,0.1388991,1.24036,1.854251,0,12.94309
7/3/2007 1:00:00 PM,0.1327979,5.362856,155.3722,34.77546,0.4347419,1.641602,56.72735,43.83797,1.274331,1.274331,0,0,0,1.274331,128.8207,0.3002014,0,1.641602,1.341401,1.274331,0,0,0,10.62527,0,0,0,14.00003,100,0.1388991,1.401764,1.313282,0,12.26688
7/3/2007 2:00:00 PM,0.0374772,1.316069,142.1573,46.68379,0.1154095,0.4574153,48.37746,44.97924,2.504738,2.504738,0,0,0,2.504738,18.262,0,0,0.4574153,2.636567,2.504738,0,0,0,10.62527,0,2.179152,-2.179152,11.703,83.5927,0.1388991,2.755212,0.3659323,0,11.08269
7/3/2007 3:00:00 PM,0,0,129.469,90,0,0,45.54988,45.54988,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.421279,8.446123,0,0,0,11.703,83.5927,0.1388991,0,0,0,8.446123
7/3/2007 4:00:00 PM,0,0,117.1993,90,0,0,46.19997,46.19997,0.3132859,0.3132859,0,0,0,0.3132859,0,0,5.551115E-17,0,0.3297747,0.3132859,0,0,2.421279,8.446123,0,0.3297747,-0.3297747,11.35539,81.10975,0.1388991,0.3446145,0,0,8.446123
7/3/2007 5:00:00 PM,0,0,105.0904,90,0,0,45.83158,45.83158,1.069581,1.069581,0,0,0,1.069581,0,0,2.220446E-16,0,1.125875,1.069581,0,0,2.787696,8.116348,0,1.125875,-1.125875,10.16861,72.6328,0.1388991,1.176539,0,0,8.116348
7/3/2007 6:00:00 PM,0,0,92.74821,90,0,0,44.4086,44.4086,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.038667,6.990474,0,0,0,10.16861,72.6328,0.1388991,0,0,0,6.990474
7/3/2007 7:00:00 PM,0,0,79.62926,90,0,0,43.10842,43.10842,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.038667,6.990474,0,0,0,10.16861,72.6328,0.1388991,0,0,0,6.990474
7/3/2007 8:00:00 PM,0,0,65.01042,90,0,0,41.76489,41.76489,1.94229,1.94229,0,0,0,1.94229,0,0,2.220446E-16,0,2.044515,1.94229,0,0,4.038667,6.990474,0,2.044515,-2.044515,8.013503,57.2392,0.1388991,2.136518,0,0,6.990474
7/3/2007 9:00:00 PM,0,0,48.01384,90,0,0,40.46471,40.46471,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.310351,4.945958,0,0,0,8.013503,57.2392,0.1388991,0,0,0,4.945958
7/3/2007 10:00:00 PM,0,0,27.91797,90,0,0,39.18619,39.18619,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.310351,4.945958,0,0,0,8.013503,57.2392,0.1388991,0,0,0,4.945958
7/3/2007 11:00:00 PM,0,0,5.055429,90,0,0,38.37718,38.37718,0.7378181,0.7378181,0,0,0,0.7378181,0,0,0,0,0.7766506,0.7378181,0,0,6.310351,4.945958,0,0.7766506,-0.7766506,7.194842,51.39162,0.1388991,0.8115999,0,0,4.945958
7/4/2007 12:00:00 AM,0,0,-18.32241,90,0,0,37.66208,37.66208,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.173296,4.169308,0,0,0,7.194842,51.39162,0.1388991,0,0,0,4.169308
7/4/2007 1:00:00 AM,0,0,-39.73176,90,0,0,36.88919,36.88919,0.2254873,0.2254873,0,0,0,0.2254873,0,0,2.775558E-17,0,0.237355,0.2254873,0,0,7.173296,4.169308,0,0.237355,-0.237355,6.944647,49.60453,0.1388991,0.248036,0,0,4.169308
7/4/2007 2:00:00 AM,0,0,-57.99787,90,0,0,36.36189,36.36189,0.2143839,0.2143839,0,0,0,0.2143839,0,0,0,0,0.2256672,0.2143839,0,0,7.437024,3.931952,0,0.2256672,-0.2256672,6.706773,47.90543,0.1388991,0.2358222,0,0,3.931952
7/4/2007 3:00:00 AM,0,0,-73.52656,90,0,0,35.79848,35.79848,0.3055407,0.3055407,0,0,0,0.3055407,0,0,0,0,0.3216217,0.3055407,0,0,7.687766,3.706285,0,0.3216217,-0.3216217,6.367754,45.48387,0.1388991,0.3360947,0,0,3.706285
7/4/2007 4:00:00 AM,0,0,-87.19272,90,0,0,35.32896,35.32896,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.045123,3.384664,0,0,0,6.367754,45.48387,0.1388991,0,0,0,3.384664
7/4/2007 5:00:00 AM,0,0,-99.79606,90,0,0,34.94613,34.94613,0.0511425,0.0511425,0,0,0,0.0511425,0,0,6.938894E-18,0,0.05383421,0.0511425,0,0,8.045123,3.384664,0,0.05383421,-0.05383421,6.311008,45.07854,0.1388991,0.05625675,0,0,3.384664
7/4/2007 6:00:00 AM,0,0,-111.9533,90,0,0,34.78,34.78,0.1632168,0.1632168,0,0,0,0.1632168,0,0,2.775558E-17,0,0.1718071,0.1632168,0,0,8.104939,3.330829,0,0.1718071,-0.1718071,6.129908,43.78497,0.1388991,0.1795384,0,0,3.330829
7/4/2007 7:00:00 AM,0,0,-124.1196,90,0,0,34.45495,34.45495,0.8903061,0.8903061,0,0,0,0.8903061,0,0,1.110223E-16,0,0.9371644,0.8903061,0,0,8.295835,3.159022,0,0.9371644,-0.9371644,5.142049,36.72885,0.1388991,0.9793367,0,0,3.159022
7/4/2007 8:00:00 AM,0.005190283,0,-136.612,90,0,0,35.12671,35.12671,2.900885,2.900885,5,0,1.53,2.900885,0,0,0,0,0,0,2.099115,1.994159,9.33713,2.221858,1.994159,0,1.994159,7.033875,50.24187,0.1390814,3.190973,0,5,2.221858
7/4/2007 9:00:00 AM,0.08739559,3.887347,-149.6057,39.64088,0.4308988,1.696107,49.58966,36.88919,2.208938,2.208938,5,0,1.53,2.208938,76.78384,0,0,1.696107,0,0,2.791062,2.651509,7.34297,4.016602,4.347617,0,4.347617,11.15839,79.7026,0.1393508,2.429832,1.356886,5,5.712709
7/4/2007 10:00:00 AM,0.1234635,7.01725,-163.1138,29.01779,0.5923431,2.245197,56.08887,38.53609,0,0,1.25,0,0.50625,0,0,0.4603619,0,2.245197,0,0,0.7896381,0.7501562,2.995353,7.929456,2.995353,0,2.995353,14.00003,100,0.1391401,0,1.796158,5,10.17465
7/4/2007 11:00:00 AM,0.2151096,8.366809,-176.9777,23.17727,0.6793627,2.509195,60.40759,40.20467,0.4913594,0.4913594,0,0,0,0.4913594,510.6638,1.991974,0,2.509195,0.5172204,0.4913594,0,0,0,10.62527,0,0,0,14.00003,100,0.1391401,0.5404954,2.007356,0,13.13447
7/4/2007 12:00:00 PM,0.2257816,7.829725,169.0887,25.64793,0.6357483,2.341885,60.8437,41.93103,0.5405871,0.5405871,0,0,0,0.5405871,433.2115,1.772846,0,2.341885,0.569039,0.5405871,0,0,0,10.62527,0,0,0,14.00003,100,0.1391401,0.5946458,1.873508,0,12.96716
7/4/2007 1:00:00 PM,0.1398356,5.448987,155.3978,34.69222,0.4417941,1.667729,56.77807,43.67905,0.1220522,0.1220522,0,0,0,0.1220522,1366.406,1.539253,0,1.667729,0.128476,0.1220522,0,0,0,10.62527,0,0,0,14.00003,100,0.1391401,0.1342574,1.334183,0,12.293
7/4/2007 2:00:00 PM,0.03919984,1.404586,142.1727,46.61132,0.1210225,0.4797626,48.34037,44.77699,1.28342,1.28342,0,0,0,1.28342,37.38158,0,0,0.4797626,1.350968,1.28342,0,0,0,10.62527,0,0.8712054,-0.8712054,13.0817,93.44051,0.1391401,1.411762,0.3838101,0,11.10504
7/4/2007 3:00:00 PM,0,0,129.4757,90,0,0,45.30429,45.30429,3.127234,3.127234,4.146187,0,1.296909,3.127234,0,0,0,0,0,0,1.018954,0.968006,0.968006,9.754068,0.968006,0,0.968006,14.00003,100,0.1392281,3.439957,0,5,9.754068
7/4/2007 4:00:00 PM,0,0,117.1992,90,0,0,45.95438,45.95438,0.4816872,0.4816872,0,0,0,0.4816872,0,0,1.110223E-16,0,0.5070391,0.4816872,0,0,0,10.62527,0,0.5070391,-0.5070391,13.46556,96.1824,0.1392281,0.5298559,0,0,10.62527
7/4/2007 5:00:00 PM,0,0,105.0855,90,0,0,45.58599,45.58599,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.5633768,10.11823,0,0,0,13.46556,96.1824,0.1392281,0,0,0,10.11823
7/4/2007 6:00:00 PM,0,0,92.74081,90,0,0,44.16301,44.16301,3.465918,3.465918,4.058946,0,1.273092,3.465918,0,3.330669E-16,0,0,0,0,0.5930282,0.5633768,0.5633768,10.11823,0.5633768,0,0.5633768,14.00003,100,0.1392793,3.812509,0,5,10.11823
7/4/2007 7:00:00 PM,0,0,79.62238,90,0,0,42.90617,42.90617,0.700655,0.700655,0,0,0,0.700655,0,0,1.110223E-16,0,0.7375317,0.700655,0,0,0,10.62527,0,0.7375317,-0.7375317,13.2226,94.44696,0.1392793,0.7707206,0,0,10.62527
7/4/2007 8:00:00 PM,0,0,65.00896,90,0,0,41.54819,41.54819,1.765383,1.765383,0,0,0,1.765383,0,0,2.220446E-16,0,1.858298,1.765383,0,0,0.8194796,9.887743,0,1.858298,-1.858298,11.26378,80.45544,0.1392793,1.941921,0,0,9.887743
7/4/2007 9:00:00 PM,0,0,48.02602,90,0,0,40.28412,40.28412,4.676319,4.676319,5,0,1.53,4.676319,0,0,0,0,0,0,0.3236811,0.307497,2.884255,8.029445,0.307497,0,0.307497,11.5555,82.53913,0.1393072,5.143951,0,5,8.029445
7/4/2007 10:00:00 PM,0,0,27.95527,90,0,0,39.04894,39.04894,0.6456788,0.6456788,0,0,0,0.6456788,0,0,0,0,0.6796619,0.6456788,0,0,2.576758,8.306192,0,0.6796619,-0.6796619,10.83907,77.42181,0.1393072,0.7102467,0,0,8.306192
7/4/2007 11:00:00 PM,0,0,5.126004,90,0,0,38.23272,38.23272,0.3333532,0.3333532,0,0,0,0.3333532,0,0,5.551115E-17,0,0.3508981,0.3333532,0,0,3.331938,7.62653,0,0.3508981,-0.3508981,10.4692,74.77982,0.1393072,0.3666885,0,0,7.62653
7/5/2007 12:00:00 AM,0,0,-18.22452,90,0,0,37.52484,37.52484,0.01863259,0.01863259,0,0,0,0.01863259,0,0,0,0,0.01961325,0.01863259,0,0,3.721824,7.275632,0,0.01961325,-0.01961325,10.44852,74.63215,0.1393072,0.02049584,0,0,7.275632
7/5/2007 1:00:00 AM,0,0,-39.62126,90,0,0,36.75195,36.75195,0.5397167,0.5397167,0,0,0,0.5397167,0,0,1.110223E-16,0,0.5681229,0.5397167,0,0,3.743617,7.256019,0,0.5681229,-0.5681229,9.849668,70.35462,0.1393072,0.5936884,0,0,7.256019
7/5/2007 2:00:00 AM,0,0,-57.88829,90,0,0,36.24632,36.24632,0.6412287,0.6412287,0,0,0,0.6412287,0,0,1.110223E-16,0,0.6749776,0.6412287,0,0,4.374865,6.687896,0,0.6749776,-0.6749776,9.138178,65.27257,0.1393072,0.7053516,0,0,6.687896
7/5/2007 3:00:00 AM,0,0,-73.42332,90,0,0,35.67568,35.67568,0.005891841,0.005891841,0,0,0,0.005891841,0,0,8.673617E-19,0,0.006201938,0.005891841,0,0,5.12484,6.012918,0,0.006201938,-0.006201938,9.13164,65.22588,0.1393072,0.006481025,0,0,6.012918
7/5/2007 4:00:00 AM,0,0,-87.0966,90,0,0,35.22784,35.22784,0.09855251,0.09855251,0,0,0,0.09855251,0,0,1.387779E-17,0,0.1037395,0.09855251,0,0,5.131731,6.006717,0,0.1037395,-0.1037395,9.02229,64.4448,0.1393072,0.1084078,0,0,6.006717
7/5/2007 5:00:00 AM,0,0,-99.70628,90,0,0,34.83778,34.83778,0.1832614,0.1832614,0,0,0,0.1832614,0,0,2.775558E-17,0,0.1929068,0.1832614,0,0,5.246997,5.902977,0,0.1929068,-0.1929068,8.818948,62.99236,0.1393072,0.2015876,0,0,5.902977
7/5/2007 6:00:00 AM,0,0,-111.869,90,0,0,34.67887,34.67887,0.3711058,0.3711058,0,0,0,0.3711058,0,0,0,0,0.3906377,0.3711058,0,0,5.461338,5.71007,0,0.3906377,-0.3906377,8.40718,60.05117,0.1393072,0.4082164,0,0,5.71007
7/5/2007 7:00:00 AM,0,0,-124.0405,90,0,0,34.35382,34.35382,2.592347,2.592347,0,0,0,2.592347,0,0,0,0,2.728786,2.592347,0,0,5.89538,5.319433,0,2.728786,-2.728786,5.530787,39.50554,0.1393072,2.851581,0,0,5.319433
7/5/2007 8:00:00 AM,0.007544531,0,-136.5384,90,0,0,35.00392,35.00392,0.7072762,0.7072762,0,0,0,0.7072762,0,0,1.110223E-16,0,0.7445012,0.7072762,0,0,8.927363,2.590647,0,0.7445012,-0.7445012,4.746014,33.90003,0.1393072,0.7780038,0,0,2.590647
7/5/2007 9:00:00 AM,0.09883278,3.955654,-149.5391,39.63574,0.3197426,1.282997,46.18575,36.78807,0.9730383,0.9730383,0,0,0,0.9730383,131.8547,0,0,1.282997,1.024251,0.9730383,0,0,9.754587,1.846146,0.2587458,0,0.2587458,4.991482,35.65337,0.139289,1.070342,1.026397,0,3.129142
7/5/2007 10:00:00 AM,0.1572722,7.093327,-163.0559,28.9819,0.7737817,2.839938,61.4436,38.4133,0.9285561,0.9285561,0,0,0,0.9285561,305.8445,0,0,2.839938,0.9774275,0.9285561,0,0,9.495842,2.079017,1.86251,0,1.86251,6.758414,48.27429,0.1391583,1.021412,2.27195,0,4.918954
7/5/2007 11:00:00 AM,0.1971707,8.449938,-176.9305,23.10009,0.6861374,2.532985,60.48761,40.08187,3.424598,3.424598,5,0,1.53,3.424598,73.96443,0,0,2.532985,0,0,1.575402,1.496632,7.633332,3.755276,4.029616,0,4.029616,10.58124,75.58016,0.1394483,3.767058,2.026388,5,6.28826
7/5/2007 12:00:00 PM,0.1845459,7.918454,169.1239,25.55259,0.6429862,2.367826,60.89367,41.76489,1.697897,1.697897,2.871991,0,0.9490536,1.697897,139.4564,0,0,2.367826,0,0,1.174094,1.11539,3.603715,7.38193,3.483216,0,3.483216,13.88571,99.18346,0.1394515,1.867687,1.894261,5,9.749757
7/5/2007 1:00:00 PM,0.1375213,5.541501,155.421,34.6056,0.4493722,1.695738,56.83727,43.51292,1.748909,1.748909,0,0,0,1.748909,96.95979,0,0,1.695738,1.840957,1.748909,0,0,0.1204992,10.51682,0,0.1452184,-0.1452184,13.73264,98.09008,0.1394515,1.9238,1.356591,0,12.21256
7/5/2007 2:00:00 PM,0.04012872,1.499152,142.1848,46.53704,0.1271622,0.5040599,48.35506,44.61086,1.28053,1.28053,0,0,0,1.28053,39.36337,0,2.220446E-16,0.5040599,1.347927,1.28053,0,0,0.281853,10.37161,0,0.8438668,-0.8438668,12.84313,91.73643,0.1394515,1.408583,0.4032479,0,10.87567
7/5/2007 3:00:00 PM,0,0,129.4786,90,0,0,45.13815,45.13815,0.9429042,0.9429042,0,0,0,0.9429042,0,0,0,0,0.9925308,0.9429042,0,0,1.219483,9.52774,0,0.9925308,-0.9925308,11.79691,84.26344,0.1394515,1.037195,0,0,9.52774
7/5/2007 4:00:00 PM,0,0,117.1948,90,0,0,45.78825,45.78825,1.570984,1.570984,0,0,0,1.570984,0,0,2.220446E-16,0,1.653668,1.570984,0,0,2.322295,8.535209,0,1.653668,-1.653668,10.05379,71.81262,0.1394515,1.728083,0,0,8.535209
7/5/2007 5:00:00 PM,0,0,105.0759,90,0,0,45.38374,45.38374,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.159704,6.881541,0,0,0,10.05379,71.81262,0.1394515,0,0,0,6.881541
7/5/2007 6:00:00 PM,0,0,92.72832,90,0,0,43.96076,43.96076,4.796252,4.796252,5,0,1.53,4.796252,0,0,0,0,0,0,0.2037477,0.1935603,4.159704,6.881541,0.1935603,0,0.1935603,10.23741,73.12424,0.139469,5.275877,0,5,6.881541
7/5/2007 7:00:00 PM,0,0,79.61008,90,0,0,42.66058,42.66058,1.631557,1.631557,5,0,1.53,1.631557,0,-4.440892E-16,0,0,0,0,3.368443,3.200021,3.966143,7.055745,3.200021,0,3.200021,13.27322,94.80853,0.1397573,1.794712,0,5,7.055745
7/5/2007 8:00:00 PM,0,0,65.00188,90,0,0,41.32427,41.32427,1.565396,1.565396,0,0,0,1.565396,0,0,0,0,1.647785,1.565396,0,0,0.7661219,9.935764,0,1.647785,-1.647785,11.5363,82.402,0.1397573,1.721935,0,0,9.935764
7/5/2007 9:00:00 PM,0,0,48.03271,90,0,0,40.0602,40.0602,1.938447,1.938447,0,0,0,1.938447,0,0,0,0,2.040471,1.938447,0,0,2.596994,8.28798,0,2.040471,-2.040471,9.385458,67.03885,0.1397573,2.132292,0,0,8.28798
7/5/2007 10:00:00 PM,0,0,27.98804,90,0,0,38.83947,38.83947,0.4274008,0.4274008,0,0,0,0.4274008,0,0,5.551115E-17,0,0.4498956,0.4274008,0,0,4.864184,6.247509,0,0.4498956,-0.4498956,8.911226,63.65149,0.1397573,0.4701409,0,0,6.247509
7/5/2007 11:00:00 PM,0,0,5.194123,90,0,0,38.05214,38.05214,0.1933889,0.1933889,0,0,0,0.1933889,0,0,2.775558E-17,0,0.2035672,0.1933889,0,0,5.364068,5.797613,0,0.2035672,-0.2035672,8.696648,62.11879,0.1397573,0.2127277,0,0,5.797613
7/6/2007 12:00:00 AM,0,0,-18.12664,90,0,0,37.3587,37.3587,0.4170298,0.4170298,0,0,0,0.4170298,0,0,5.551115E-17,0,0.4389787,0.4170298,0,0,5.590254,5.594046,0,0.4389787,-0.4389787,8.233924,58.81362,0.1397573,0.4587328,0,0,5.594046
7/6/2007 1:00:00 AM,0,0,-39.50875,90,0,0,36.60748,36.60748,0.4103351,0.4103351,0,0,0,0.4103351,0,0,5.551115E-17,0,0.4319317,0.4103351,0,0,6.078008,5.155067,0,0.4319317,-0.4319317,7.778628,55.56152,0.1397573,0.4513686,0,0,5.155067
7/6/2007 2:00:00 AM,0,0,-57.77567,90,0,0,36.10186,36.10186,0.3096375,0.3096375,0,0,0,0.3096375,0,0,5.551115E-17,0,0.3259342,0.3096375,0,0,6.557932,4.723135,0,0.3259342,-0.3259342,7.435063,53.10749,0.1397573,0.3406012,0,0,4.723135
7/6/2007 3:00:00 AM,0,0,-73.31671,90,0,0,35.55289,35.55289,0.4243215,0.4243215,0,0,0,0.4243215,0,0,5.551115E-17,0,0.4466542,0.4243215,0,0,6.920081,4.397202,0,0.4466542,-0.4466542,6.964248,49.74453,0.1397573,0.4667536,0,0,4.397202
7/6/2007 4:00:00 AM,0,0,-86.99715,90,0,0,35.10505,35.10505,0.5479838,0.5479838,0,0,0,0.5479838,0,0,1.110223E-16,0,0.576825,0.5479838,0,0,7.416363,3.950547,0,0.576825,-0.576825,6.356221,45.40149,0.1397573,0.6027821,0,0,3.950547
7/6/2007 5:00:00 AM,0,0,-99.61342,90,0,0,34.73666,34.73666,0.1076844,0.1076844,0,0,0,0.1076844,0,0,1.387779E-17,0,0.113352,0.1076844,0,0,8.05728,3.373722,0,0.113352,-0.113352,6.236738,44.54803,0.1397573,0.1184529,0,0,3.373722
7/6/2007 6:00:00 AM,0,0,-111.782,90,0,0,34.57775,34.57775,0.3564138,0.3564138,0,0,0,0.3564138,0,0,5.551115E-17,0,0.3751725,0.3564138,0,0,8.183227,3.26037,0,0.3751725,-0.3751725,5.841271,41.72328,0.1397573,0.3920552,0,0,3.26037
7/6/2007 7:00:00 AM,0,0,-123.9591,90,0,0,34.2527,34.2527,0.8184356,0.8184356,0,0,0,0.8184356,0,0,1.110223E-16,0,0.8615112,0.8184356,0,0,8.600085,2.885198,0,0.8615112,-0.8615112,4.933158,35.23677,0.1397573,0.9002792,0,0,2.885198
7/6/2007 8:00:00 AM,0.006992362,0,-136.4632,90,0,0,34.90279,34.90279,0.6990892,0.6990892,0,0,0,0.6990892,0,0,1.110223E-16,0,0.7358833,0.6990892,0,0,9.55732,2.023687,0,0.7358833,-0.7358833,4.157469,29.69615,0.1397573,0.7689981,0,0,2.023687
7/6/2007 9:00:00 AM,0.1067175,4.030729,-149.4714,39.6265,0.3259124,1.307269,46.25204,36.67249,2.58164,2.58164,5,0,1.53,2.58164,50.63713,-4.440892E-16,0,1.307269,0,0,2.41836,2.297442,10.37497,1.287803,3.60471,0,3.60471,7.577198,54.12273,0.1400607,2.839804,1.045815,5,2.595072
7/6/2007 10:00:00 AM,0.1664699,7.176237,-162.9978,28.94047,0.5826676,2.215488,55.55623,38.29773,1.794641,1.794641,5,0,1.53,1.794641,123.4502,0,0,2.215488,0,0,3.205359,3.045091,6.770257,4.532043,5.260578,0,5.260578,12.56782,89.76997,0.1402606,1.974106,1.77239,5,6.74753
7/6/2007 11:00:00 AM,0.2200143,8.539856,-176.8841,23.0162,0.69347,2.558889,60.56248,39.93741,0.8909826,0.8909826,0,0,0,0.8909826,287.1985,0.1113336,0,2.558889,0.9378764,0.8909826,0,0,1.509679,9.266563,1.509679,0,1.509679,14.00003,100,0.140155,0.9800808,2.047111,0,11.82545
7/6/2007 12:00:00 PM,0.1906165,8.013803,169.1574,25.45176,0.6507684,2.394764,61.01149,41.64932,1.510182,1.510182,0,0,0,1.510182,158.5746,0.8050993,0,2.394764,1.589665,1.510182,0,0,0,10.62527,0,0,0,14.00003,100,0.140155,1.6612,1.915811,0,13.02004
7/6/2007 1:00:00 PM,0.1454946,5.640356,155.4415,34.51568,0.457473,1.725463,56.91947,43.35401,1.164698,1.164698,0,0,0,1.164698,148.1469,0.4994656,0,1.725463,1.225998,1.164698,0,0,0,10.62527,0,0,0,14.00003,100,0.140155,1.281168,1.380371,0,12.35074
7/6/2007 2:00:00 PM,0.04223883,1.599717,142.1936,46.46104,0.1338518,0.5305928,48.34976,44.4086,0.1754633,0.1754633,0,0,0,0.1754633,302.3952,0.3458946,0,0.5305928,0.1846983,0.1754633,0,0,0,10.62527,0,0,0,14.00003,100,0.140155,0.1930097,0.4244743,0,11.15587
7/6/2007 3:00:00 PM,0,0,129.4776,90,0,0,44.9359,44.9359,1.256577,1.256577,0,0,0,1.256577,0,0,0,0,1.322713,1.256577,0,0,0,10.62527,0,1.322713,-1.322713,12.60577,90.04101,0.140155,1.382235,0,0,10.62527
7/6/2007 4:00:00 PM,0,0,117.1861,90,0,0,45.58599,45.58599,3.277764,3.277764,4.824796,0,1.482169,3.277764,0,4.440892E-16,0,0,0,0,1.547032,1.469681,1.469681,9.302562,1.469681,0,1.469681,14.00003,100,0.1402862,3.60554,0,5,9.302562
7/6/2007 5:00:00 PM,0,0,105.0616,90,0,0,45.18149,45.18149,1.565191,1.565191,0,0,0,1.565191,0,0,2.220446E-16,0,1.64757,1.565191,0,0,0,10.62527,0,1.64757,-1.64757,12.26334,87.59509,0.1402862,1.72171,0,0,10.62527
7/6/2007 6:00:00 PM,0,0,92.71071,90,0,0,43.75851,43.75851,2.044207,2.044207,0,0,0,2.044207,0,0,4.440892E-16,0,2.151797,2.044207,0,0,1.830633,8.977704,0,2.151797,-2.151797,9.995144,71.39374,0.1402862,2.248628,0,0,8.977704
7/6/2007 7:00:00 PM,0,0,79.59231,90,0,0,42.45832,42.45832,1.220158,1.220158,0,0,0,1.220158,0,0,2.220446E-16,0,1.284376,1.220158,0,0,4.221519,6.825907,0,1.284376,-1.284376,8.641292,61.72339,0.1402862,1.342173,0,0,6.825907
7/6/2007 8:00:00 PM,0,0,64.98911,90,0,0,41.12202,41.12202,3.264565,3.264565,5,0,1.53,3.264565,0,0,0,0,0,0,1.735435,1.648663,5.648604,5.541531,1.648663,0,1.648663,10.20535,72.89522,0.1404331,3.591022,0,5,5.541531
7/6/2007 9:00:00 PM,0,0,48.03387,90,0,0,39.87962,39.87962,1.022335,1.022335,4.527598,0,1.401034,1.022335,0,0,0,0,0,0,3.505263,3.33,3.999941,7.025328,3.33,0,3.33,13.36447,95.46028,0.1406947,1.124568,0,5,7.025328
7/6/2007 10:00:00 PM,0,0,28.01619,90,0,0,38.68056,38.68056,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.6699408,10.02233,0,0,0,13.36447,95.46028,0.1406947,0,0,0,10.02233
7/6/2007 11:00:00 PM,0,0,5.259644,90,0,0,37.886,37.886,0.2761557,0.2761557,0,0,0,0.2761557,0,0,0,0,0.2906902,0.2761557,0,0,0.6699408,10.02233,0,0.2906902,-0.2906902,13.05805,93.27161,0.1406947,0.3037713,0,0,10.02233
7/7/2007 12:00:00 AM,0,0,-18.02895,90,0,0,37.21424,37.21424,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.99293,9.731637,0,0,0,13.05805,93.27161,0.1406947,0,0,0,9.731637
7/7/2007 1:00:00 AM,0,0,-39.3944,90,0,0,36.46302,36.46302,0.3307942,0.3307942,0,0,0,0.3307942,0,0,5.551115E-17,0,0.3482044,0.3307942,0,0,0.99293,9.731637,0,0.3482044,-0.3482044,12.69101,90.64991,0.1406947,0.3638736,0,0,9.731637
7/7/2007 2:00:00 AM,0,0,-57.66014,90,0,0,35.97906,35.97906,0.4407435,0.4407435,0,0,0,0.4407435,0,0,0,0,0.4639405,0.4407435,0,0,1.379824,9.383432,0,0.4639405,-0.4639405,12.20198,87.1568,0.1406947,0.4848179,0,0,9.383432
7/7/2007 3:00:00 AM,0,0,-73.20686,90,0,0,35.43009,35.43009,0.3727085,0.3727085,0,0,0,0.3727085,0,0,5.551115E-17,0,0.3923247,0.3727085,0,0,1.895313,8.919493,0,0.3923247,-0.3923247,11.78843,84.2029,0.1406947,0.4099793,0,0,8.919493
7/7/2007 4:00:00 AM,0,0,-86.89449,90,0,0,34.96058,34.96058,0.3411883,0.3411883,0,0,0,0.3411883,0,0,5.551115E-17,0,0.3591456,0.3411883,0,0,2.331229,8.527167,0,0.3591456,-0.3591456,11.40986,81.49882,0.1406947,0.3753071,0,0,8.527167
7/7/2007 5:00:00 AM,0,0,-99.51756,90,0,0,34.62109,34.62109,0.1792123,0.1792123,0,0,0,0.1792123,0,0,0,0,0.1886445,0.1792123,0,0,2.73028,8.168022,0,0.1886445,-0.1886445,11.21101,80.07847,0.1406947,0.1971335,0,0,8.168022
7/7/2007 6:00:00 AM,0,0,-111.6923,90,0,0,34.43328,34.43328,0.2785942,0.2785942,0,0,0,0.2785942,0,0,0,0,0.293257,0.2785942,0,0,2.939885,7.979378,0,0.293257,-0.293257,10.90189,77.87048,0.1406947,0.3064536,0,0,7.979378
7/7/2007 7:00:00 AM,0,0,-123.8755,90,0,0,34.12991,34.12991,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.265726,7.686121,0,0,0,10.90189,77.87048,0.1406947,0,0,0,7.686121
7/7/2007 8:00:00 AM,0.008081473,0,-136.3863,90,0,0,34.75833,34.75833,1.772655,1.772655,0,0,0,1.772655,0,0,2.220446E-16,0,1.865952,1.772655,0,0,3.265726,7.686121,0,1.865952,-1.865952,8.935001,63.82131,0.1406947,1.94992,0,0,7.686121
7/7/2007 9:00:00 AM,0.0977014,4.112566,-149.4028,39.61312,0.33264,1.333853,46.30576,36.52803,1.206826,1.206826,0,0,0,1.206826,110.5257,0,0,1.333853,1.270343,1.206826,0,0,5.339006,5.820168,0.06350916,0,0.06350916,8.995252,64.25167,0.1406903,1.327509,1.067082,0,7.154021
7/7/2007 10:00:00 AM,0.1791091,7.265967,-162.9397,28.89349,0.5900117,2.242431,55.63036,38.15326,1.2142,1.2142,0,0,0,1.2142,184.6838,0,0,2.242431,1.278105,1.2142,0,0,5.275497,5.877326,0.9643253,0,0.9643253,9.910091,70.78622,0.1406229,1.33562,1.793944,0,8.119757
7/7/2007 11:00:00 AM,0.1943203,8.63654,-176.8386,22.9256,0.9576288,3.363783,68.46629,39.80016,1.584725,1.584725,0,0,0,1.584725,212.2628,0,0,3.363783,1.668132,1.584725,0,0,4.311172,6.745219,1.695651,0,1.695651,11.51873,82.27645,0.1405046,1.743198,2.691026,0,10.109
7/7/2007 12:00:00 PM,0.1845004,8.115738,169.1891,25.34548,0.9103135,3.192464,68.71684,41.46151,1.046203,1.046203,0,0,0,1.046203,305.1475,0,0,3.192464,1.101267,1.046203,0,0,2.615521,8.271305,2.091197,0,2.091197,13.50261,96.44702,0.1403589,1.150824,2.553971,0,11.46377
7/7/2007 1:00:00 PM,0.1174098,5.745509,155.4595,34.42255,0.5725895,2.117806,60.17623,43.15176,0,0,0,0,0,0,0,1.593481,0,2.117806,0,0,0,0,0.5243243,10.15338,0.5243243,0,0.5243243,14.00003,100,0.1403224,0,1.694245,0,12.27119
7/7/2007 2:00:00 PM,0.03301914,1.706234,142.1991,46.38342,0.1598243,0.6313674,48.95795,44.24969,0,0,0,0,0,0,0,0.6313674,0,0.6313674,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1403224,0,0.5050939,0,11.25664
7/7/2007 3:00:00 PM,0,0,129.4726,90,0,0,44.77699,44.77699,1.583924,1.583924,0,0,0,1.583924,0,0,2.220446E-16,0,1.667289,1.583924,0,0,0,10.62527,0,1.667289,-1.667289,12.24255,87.44662,0.1403224,1.742317,0,0,10.62527
7/7/2007 4:00:00 PM,0,0,117.173,90,0,0,45.38374,45.38374,2.531219,2.531219,0,0,0,2.531219,0,0,0,0,2.664441,2.531219,0,0,1.852543,8.957985,0,2.664441,-2.664441,9.433984,67.38546,0.1403224,2.784341,0,0,8.957985
7/7/2007 5:00:00 PM,0,0,105.0425,90,0,0,44.97924,44.97924,1.178268,1.178268,0,0,0,1.178268,0,0,2.220446E-16,0,1.240282,1.178268,0,0,4.813033,6.293544,0,1.240282,-1.240282,8.126612,58.04711,0.1403224,1.296095,0,0,6.293544
7/7/2007 6:00:00 PM,0,0,92.68793,90,0,0,43.55626,43.55626,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.191125,5.053262,0,0,0,8.126612,58.04711,0.1403224,0,0,0,5.053262
7/7/2007 7:00:00 PM,0,0,79.56905,90,0,0,42.25607,42.25607,3.404753,3.404753,5,0,1.53,3.404753,0,0,0,0,0,0,1.595247,1.515485,6.191125,5.053262,1.515485,0,1.515485,9.564326,68.31648,0.1404568,3.745228,0,5,5.053262
7/7/2007 8:00:00 PM,0,0,64.97063,90,0,0,40.95589,40.95589,2.773258,2.773258,5,0,1.53,2.773258,0,0,0,0,0,0,2.226742,2.115405,4.67564,6.417198,2.115405,0,2.115405,11.57118,82.65109,0.1406439,3.050583,0,5,6.417198
7/7/2007 9:00:00 PM,0,0,48.02945,90,0,0,39.73515,39.73515,1.620579,1.620579,0,0,0,1.620579,0,0,2.220446E-16,0,1.705873,1.620579,0,0,2.560235,8.321063,0,1.705873,-1.705873,9.773028,69.80721,0.1406439,1.782637,0,0,8.321063
