Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/7/2007 10:00:00 PM,0,0,28.03965,90,0,0,38.55776,38.55776,0.2686374,0.2686374,0,0,0,0.2686374,0,0,0,0,0.2827763,0.2686374,0,0,4.455649,6.61519,0,0.2827763,-0.2827763,9.474956,67.67812,0.1406439,0.2955012,0,0,6.61519
7/7/2007 11:00:00 PM,0,0,5.322431,90,0,0,37.76321,37.76321,0.1102528,0.1102528,0,0,0,0.1102528,0,0,1.387779E-17,0,0.1160556,0.1102528,0,0,4.769845,6.332414,0,0.1160556,-0.1160556,9.352622,66.80431,0.1406439,0.1212781,0,0,6.332414
7/8/2007 12:00:00 AM,0,0,-17.93162,90,0,0,37.077,37.077,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.898796,6.216358,0,0,0,9.352622,66.80431,0.1406439,0,0,0,6.216358
7/8/2007 1:00:00 AM,0,0,-39.27839,90,0,0,36.34745,36.34745,0.2113614,0.2113614,0,0,0,0.2113614,0,0,2.775558E-17,0,0.2224857,0.2113614,0,0,4.898796,6.216358,0,0.2224857,-0.2224857,9.118102,65.12917,0.1406439,0.2324975,0,0,6.216358
7/8/2007 2:00:00 AM,0,0,-57.54187,90,0,0,35.87793,35.87793,0.2814099,0.2814099,0,0,0,0.2814099,0,0,5.551115E-17,0,0.296221,0.2814099,0,0,5.146002,5.993872,0,0.296221,-0.296221,8.805858,62.89886,0.1406439,0.3095509,0,0,5.993872
7/8/2007 3:00:00 AM,0,0,-73.09388,90,0,0,35.32896,35.32896,0.1585217,0.1585217,0,0,0,0.1585217,0,0,0,0,0.166865,0.1585217,0,0,5.475136,5.697651,0,0.166865,-0.166865,8.629967,61.64249,0.1406439,0.1743739,0,0,5.697651
7/8/2007 4:00:00 AM,0,0,-86.78873,90,0,0,34.88112,34.88112,0.06720322,0.06720322,0,0,0,0.06720322,0,0,1.387779E-17,0,0.07074022,0.06720322,0,0,5.660542,5.530787,0,0.07074022,-0.07074022,8.5554,61.10987,0.1406439,0.07392354,0,0,5.530787
7/8/2007 5:00:00 AM,0,0,-99.41882,90,0,0,34.53441,34.53441,0.3607219,0.3607219,0,0,0,0.3607219,0,0,0,0,0.3797072,0.3607219,0,0,5.739142,5.460046,0,0.3797072,-0.3797072,8.155153,58.25098,0.1406439,0.3967941,0,0,5.460046
7/8/2007 6:00:00 AM,0,0,-111.6001,90,0,0,34.33216,34.33216,0.2808602,0.2808602,0,0,0,0.2808602,0,0,0,0,0.2956423,0.2808602,0,0,6.161039,5.080339,0,0.2956423,-0.2956423,7.843519,56.02502,0.1406439,0.3089462,0,0,5.080339
7/8/2007 7:00:00 AM,0,0,-123.7897,90,0,0,34.02878,34.02878,1.916828,1.916828,0,0,0,1.916828,0,0,0,0,2.017714,1.916828,0,0,6.489531,4.784697,0,2.017714,-2.017714,5.716661,40.83322,0.1406439,2.108511,0,0,4.784697
7/8/2007 8:00:00 AM,0.007006536,0,-136.3079,90,0,0,34.6572,34.6572,2.065716,2.065716,0,0,0,2.065716,0,0,0,0,2.174438,2.065716,0,0,8.731435,2.766983,0,2.174438,-2.174438,3.424603,24.4614,0.1406439,2.272287,0,0,2.766983
7/8/2007 9:00:00 AM,0.09563334,4.201158,-149.3334,39.59561,0.3399248,1.362361,46.39785,36.40523,1.487095,1.487095,4.806426,0,1.477154,1.487095,91.61227,0,0,1.362361,0,0,3.319331,3.153364,11.14748,0.5925454,4.515726,0,4.515726,7.708597,55.0613,0.1408629,1.635805,1.089889,5,1.954907
7/8/2007 10:00:00 AM,0.1648968,7.362502,-162.8816,28.84097,0.8121986,2.966794,62.21955,38.03046,0.7854477,0.7854477,4.290711,0,1.336364,0.7854477,377.7201,0,0,2.966794,0,0,3.505263,3.33,6.631751,4.656699,6.296794,0,6.296794,13.68226,97.73023,0.1408803,0.8639925,2.373435,5,7.623492
7/8/2007 11:00:00 AM,0.1911282,8.739966,-176.794,22.82833,0.9388644,3.313097,67.74359,39.6557,0.3900625,0.3900625,0,0,0,0.3900625,849.3757,2.567548,0,3.313097,0.4105921,0.3900625,0,0,0.3349568,10.32381,0.3349568,0,0.3349568,14.00003,100,0.1408571,0.4290688,2.650477,0,13.63691
7/8/2007 12:00:00 PM,0.1917845,8.224224,169.2189,25.23383,0.6679541,2.455498,61.17882,41.3026,0.3642585,0.3642585,0,0,0,0.3642585,674.1085,2.072067,0,2.455498,0.38343,0.3642585,0,0,0,10.62527,0,0,0,14.00003,100,0.1408571,0.4006844,1.964398,0,13.08077
7/8/2007 1:00:00 PM,0.1345434,5.856918,155.4747,34.32633,0.4752286,1.790726,57.07944,42.98562,0.5448115,0.5448115,0,0,0,0.5448115,328.6873,1.217241,0,1.790726,0.5734858,0.5448115,0,0,0,10.62527,0,0,0,14.00003,100,0.1408571,0.5992926,1.432581,0,12.416
7/8/2007 2:00:00 PM,0.0470348,1.81865,142.2012,46.30428,0.1489784,0.5902966,48.42704,44.04022,1.313196,1.313196,0,0,0,1.313196,44.95115,0,2.220446E-16,0.5902966,1.382311,1.313196,0,0,0,10.62527,0,0.7920147,-0.7920147,13.16517,94.03675,0.1408571,1.444515,0.4722373,0,11.21557
7/8/2007 3:00:00 PM,0,0,129.4638,90,0,0,44.57474,44.57474,0.08800167,0.08800167,0,0,0,0.08800167,0,0,0,0,0.09263334,0.08800167,0,0,0.8800163,9.83326,0,0.09263334,-0.09263334,13.06753,93.33929,0.1408571,0.09680184,0,0,9.83326
7/8/2007 4:00:00 PM,0,0,117.1554,90,0,0,45.22483,45.22483,0.9900367,0.9900367,0,0,0,0.9900367,0,0,2.220446E-16,0,1.042144,0.9900367,0,0,0.9829423,9.740626,0,1.042144,-1.042144,11.96901,85.49277,0.1408571,1.08904,0,0,9.740626
7/8/2007 5:00:00 PM,0,0,105.0185,90,0,0,44.81311,44.81311,2.730402,2.730402,0,0,0,2.730402,0,0,0,0,2.874107,2.730402,0,0,2.14088,8.698483,0,2.874107,-2.874107,8.939436,63.85299,0.1408571,3.003442,0,0,8.698483
7/8/2007 6:00:00 PM,0,0,92.65997,90,0,0,43.39013,43.39013,2.50967,2.50967,0,0,0,2.50967,0,0,4.440892E-16,0,2.641758,2.50967,0,0,5.334332,5.824375,0,2.641758,-2.641758,6.154779,43.96262,0.1408571,2.760637,0,0,5.824375
7/8/2007 7:00:00 PM,0,0,79.54026,90,0,0,42.08994,42.08994,2.772643,2.772643,5,0,1.53,2.772643,0,0,0,0,0,0,2.227357,2.115989,8.269619,3.182617,2.115989,0,2.115989,8.162183,58.30119,0.1410427,3.049907,0,5,3.182617
7/8/2007 8:00:00 PM,0,0,64.9464,90,0,0,40.81142,40.81142,2.184617,2.184617,5,0,1.53,2.184617,0,0,0,0,0,0,2.815383,2.674614,6.153629,5.087008,2.674614,0,2.674614,10.69954,76.42516,0.1412767,2.403079,0,5,5.087008
7/8/2007 9:00:00 PM,0,0,48.01939,90,0,0,39.59791,39.59791,0.6530939,0.6530939,4.158357,0,1.300231,0.6530939,0,0,0,0,0,0,3.505263,3.33,3.479015,7.49416,3.33,0,3.33,13.85866,98.99023,0.1414785,0.7184033,0,5,7.49416
7/8/2007 10:00:00 PM,0,0,28.05833,90,0,0,38.4133,38.4133,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.1490154,10.49116,0,0,0,13.85866,98.99023,0.1414785,0,0,0,10.49116
7/8/2007 11:00:00 PM,0,0,5.382353,90,0,0,37.64763,37.64763,0.02077145,0.02077145,0,0,0,0.02077145,0,0,3.469447E-18,0,0.02186469,0.02077145,0,0,0.1490154,10.49116,0,0.02186469,-0.02186469,13.83561,98.82561,0.1414785,0.0228486,0,0,10.49116
7/9/2007 12:00:00 AM,0,0,-17.83482,90,0,0,36.97587,36.97587,0.6224329,0.6224329,0,0,0,0.6224329,0,0,0,0,0.6551925,0.6224329,0,0,0.1733095,10.4693,0,0.6551925,-0.6551925,13.14498,93.89252,0.1414785,0.6846762,0,0,10.4693
7/9/2007 1:00:00 AM,0,0,-39.16088,90,0,0,36.26077,36.26077,0.03379407,0.03379407,0,0,0,0.03379407,0,0,0,0,0.03557271,0.03379407,0,0,0.9013011,9.814103,0,0.03557271,-0.03557271,13.10748,93.62468,0.1414785,0.03717348,0,0,9.814103
7/9/2007 2:00:00 AM,0,0,-57.421,90,0,0,35.77681,35.77681,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.9408264,9.77853,0,0,0,13.10748,93.62468,0.1414785,0,0,0,9.77853
7/9/2007 3:00:00 AM,0,0,-72.97791,90,0,0,35.22784,35.22784,0.4307693,0.4307693,0,0,0,0.4307693,0,0,5.551115E-17,0,0.4534414,0.4307693,0,0,0.9408264,9.77853,0,0.4534414,-0.4534414,12.62951,90.21062,0.1414785,0.4738462,0,0,9.77853
7/9/2007 4:00:00 AM,0,0,-86.67996,90,0,0,34.78,34.78,0.02158707,0.02158707,0,0,0,0.02158707,0,0,3.469447E-18,0,0.02272323,0.02158707,0,0,1.44465,9.325089,0,0.02272323,-0.02272323,12.60556,90.03954,0.1414785,0.02374578,0,0,9.325089
7/9/2007 5:00:00 AM,0,0,-99.31726,90,0,0,34.43328,34.43328,0.3108665,0.3108665,0,0,0,0.3108665,0,0,0,0,0.3272279,0.3108665,0,0,1.469898,9.302366,0,0.3272279,-0.3272279,12.26063,87.57577,0.1414785,0.3419532,0,0,9.302366
7/9/2007 6:00:00 AM,0,0,-111.5054,90,0,0,34.2527,34.2527,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.833485,8.975138,0,0,0,12.26063,87.57577,0.1414785,0,0,0,8.975138
7/9/2007 7:00:00 AM,0,0,-123.702,90,0,0,33.92765,33.92765,0.1787527,0.1787527,0,0,0,0.1787527,0,0,0,0,0.1881608,0.1787527,0,0,1.833485,8.975138,0,0.1881608,-0.1881608,12.06229,86.15907,0.1414785,0.196628,0,0,8.975138
7/9/2007 8:00:00 AM,0.008561117,0,-136.228,90,0,0,34.55608,34.55608,0.3265289,0.3265289,0,0,0,0.3265289,0,0,5.551115E-17,0,0.3437147,0.3265289,0,0,2.042552,8.786977,0,0.3437147,-0.3437147,11.69999,83.57116,0.1414785,0.3591818,0,0,8.786977
7/9/2007 9:00:00 AM,0.1159247,4.296499,-149.2633,39.57394,0.3477663,1.392771,46.52835,36.30411,0.6854905,0.6854905,0,0,0,0.6854905,203.1787,0,0,1.392771,0.7215689,0.6854905,0,0,2.424457,8.443262,0.6712016,0,0.6712016,12.33674,88.11942,0.1414319,0.7540395,1.114216,0,9.836033
7/9/2007 10:00:00 AM,0.1973906,7.465824,-162.8235,28.78292,0.6063783,2.301331,55.87316,37.90767,0.4199195,0.4199195,0,0,0,0.4199195,548.0408,0.1060542,0,2.301331,0.4420205,0.4199195,0,0,1.753256,9.047344,1.753256,0,1.753256,14.00003,100,0.1413106,0.4619115,1.841064,0,11.34867
7/9/2007 11:00:00 AM,0.2456834,8.850105,-176.7504,22.72439,0.7187936,2.646608,60.91736,39.5329,2.104871,2.104871,0,0,0,2.104871,125.7373,0.4309546,0,2.646608,2.215654,2.104871,0,0,0,10.62527,0,0,0,14.00003,100,0.1413106,2.315358,2.117287,0,13.27188
7/9/2007 12:00:00 PM,0.2243091,8.339225,169.2468,25.11686,0.6773515,2.487955,61.31626,41.15814,0.5501791,0.5501791,0,0,0,0.5501791,452.2081,1.908819,0,2.487955,0.579136,0.5501791,0,0,0,10.62527,0,0,0,14.00003,100,0.1413106,0.6051971,1.990364,0,13.11323
7/9/2007 1:00:00 PM,0.1619848,5.974536,155.4872,34.2271,0.4848761,1.825679,57.20817,42.82671,0.01323437,0.01323437,0,0,0,0.01323437,13794.98,1.811748,0,1.825679,0.01393092,0.01323437,0,0,0,10.62527,0,0,0,14.00003,100,0.1413106,0.01455781,1.460543,0,12.45095
7/9/2007 2:00:00 PM,0.05698948,1.936912,142.1998,46.22373,0.1574661,0.6234511,48.56192,43.92464,1.27481,1.27481,0,0,0,1.27481,48.90542,0,0,0.6234511,1.341905,1.27481,0,0,0,10.62527,0,0.7184539,-0.7184539,13.24271,94.59061,0.1413106,1.402291,0.4987608,0,11.24872
7/9/2007 3:00:00 PM,0,0,129.4508,90,0,0,44.45194,44.45194,0.6080682,0.6080682,0,0,0,0.6080682,0,0,0,0,0.6400717,0.6080682,0,0,0.7982821,9.90682,0,0.6400717,-0.6400717,12.56802,89.77136,0.1413106,0.668875,0,0,9.90682
7/9/2007 4:00:00 PM,0,0,117.1334,90,0,0,45.0587,45.0587,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.509473,9.266748,0,0,0,12.56802,89.77136,0.1413106,0,0,0,9.266748
7/9/2007 5:00:00 PM,0,0,104.9897,90,0,0,44.65419,44.65419,1.138925,1.138925,0,0,0,1.138925,0,0,0,0,1.198868,1.138925,0,0,1.509473,9.266748,0,1.198868,-1.198868,11.3043,80.74483,0.1413106,1.252817,0,0,9.266748
7/9/2007 6:00:00 PM,0,0,92.62677,90,0,0,43.23121,43.23121,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.841549,8.06788,0,0,0,11.3043,80.74483,0.1413106,0,0,0,8.06788
7/9/2007 7:00:00 PM,0,0,79.50593,90,0,0,41.93103,41.93103,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.841549,8.06788,0,0,0,11.3043,80.74483,0.1413106,0,0,0,8.06788
7/9/2007 8:00:00 PM,0,0,64.9164,90,0,0,40.67418,40.67418,2.111802,2.111802,0,0,0,2.111802,0,0,0,0,2.22295,2.111802,0,0,2.841549,8.06788,0,2.22295,-2.22295,8.961103,64.00775,0.1413106,2.322982,0,0,8.06788
7/9/2007 9:00:00 PM,0,0,48.00367,90,0,0,39.47512,39.47512,2.73118,2.73118,0,0,0,2.73118,0,0,4.440892E-16,0,2.874926,2.73118,0,0,5.311493,5.844931,0,2.874926,-2.874926,5.930665,42.36181,0.1413106,3.004298,0,0,5.844931
7/9/2007 10:00:00 PM,0,0,28.07216,90,0,0,38.31217,38.31217,0.6527503,0.6527503,0,0,0,0.6527503,0,0,1.110223E-16,0,0.6871056,0.6527503,0,0,8.505856,2.970004,0,0.6871056,-0.6871056,5.206392,37.18844,0.1413106,0.7180254,0,0,2.970004
7/9/2007 11:00:00 PM,0,0,5.439286,90,0,0,37.53928,37.53928,0.2139608,0.2139608,0,0,0,0.2139608,0,0,2.775558E-17,0,0.2252218,0.2139608,0,0,9.269306,2.282899,0,0.2252218,-0.2252218,4.968987,35.49269,0.1413106,0.2353568,0,0,2.282899
7/10/2007 12:00:00 AM,0,0,-17.73872,90,0,0,36.87474,36.87474,0.3715647,0.3715647,0,0,0,0.3715647,0,0,5.551115E-17,0,0.3911207,0.3715647,0,0,9.519552,2.057677,0,0.3911207,-0.3911207,4.55671,32.54786,0.1413106,0.4087211,0,0,2.057677
7/10/2007 1:00:00 AM,0,0,-39.04207,90,0,0,36.15964,36.15964,0.6482107,0.6482107,0,0,0,0.6482107,0,0,1.110223E-16,0,0.682327,0.6482107,0,0,9.954131,1.666556,0,0.682327,-0.682327,3.837474,27.41047,0.1413106,0.7130318,0,0,1.666556
7/10/2007 2:00:00 AM,0,0,-57.2977,90,0,0,35.67568,35.67568,0.3691404,0.3691404,0,0,0,0.3691404,0,0,5.551115E-17,0,0.3885689,0.3691404,0,0,10.71227,0.984229,0,0.3885689,-0.3885689,3.427886,24.48486,0.1413106,0.4060545,0,0,0.984229
7/10/2007 3:00:00 AM,0,0,-72.85908,90,0,0,35.12671,35.12671,0.7827104,0.7827104,4.287973,0,1.335617,0.7827104,0,0,0,0,0,0,3.505263,3.33,11.14402,0.5956602,3.33,0,3.33,6.587002,47.04992,0.1415309,0.8609815,0,5,0.5956602
7/10/2007 4:00:00 AM,0,0,-86.56831,90,0,0,34.67887,34.67887,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,7.814015,3.59266,3.33,0,3.33,9.746118,69.61498,0.1416348,0,0,5,3.59266
7/10/2007 5:00:00 AM,0,0,-99.21301,90,0,0,34.35382,34.35382,0.09950496,0.09950496,3.604768,0,1.149102,0.09950496,0,0,0,0,0,0,3.505263,3.33,4.484015,6.58966,3.33,0,3.33,12.90523,92.18005,0.1417529,0.1094555,0,5,6.58966
7/10/2007 6:00:00 AM,0,0,-111.4083,90,0,0,34.15157,34.15157,0.6543209,0.6543209,0,0,0,0.6543209,0,0,0,0,0.6887588,0.6543209,0,0,1.154016,9.58666,0,0.6887588,-0.6887588,12.17922,86.99423,0.1417529,0.719753,0,0,9.58666
7/10/2007 7:00:00 AM,0,0,-123.6123,90,0,0,33.8482,33.8482,3.982843,3.982843,5,0,1.53,3.982843,0,0,0,0,0,0,1.017157,0.9662994,1.919303,8.897902,0.9662994,0,0.9662994,13.09593,93.54217,0.1418365,4.381127,0,5,8.897902
7/10/2007 8:00:00 AM,0.009281119,0,-136.1467,90,0,0,34.45495,34.45495,0.7889891,0.7889891,0,0,0,0.7889891,0,0,1.110223E-16,0,0.8305148,0.7889891,0,0,0.9530038,9.76757,0,0.8305148,-0.8305148,12.22049,87.28904,0.1418365,0.867888,0,0,9.76757
7/10/2007 9:00:00 AM,0.1046899,4.398577,-149.1924,39.54813,0.3561638,1.425226,46.67538,36.20298,0.7384271,0.7384271,0,0,0,0.7384271,193.0084,0,0,1.425226,0.7772917,0.7384271,0,0,1.875798,8.937056,0.6479348,0,0.6479348,12.83517,91.67963,0.1417917,0.8122698,1.140181,0,10.36228
7/10/2007 10:00:00 AM,0.1928645,7.575912,-162.7656,28.71936,0.6153976,2.333232,56.04179,37.80655,0.8152483,0.8152483,0,0,0,0.8152483,286.199,0.2472129,0,2.333232,0.8581561,0.8152483,0,0,1.227863,9.520197,1.227863,0,1.227863,14.00003,100,0.141707,0.8967732,1.866586,0,11.85343
7/10/2007 11:00:00 AM,0.2111241,8.966928,-176.7078,22.61382,0.7283356,2.679062,61.08136,39.41011,1.66026,1.66026,0,0,0,1.66026,161.364,0.9314193,0,2.679062,1.747642,1.66026,0,0,0,10.62527,0,0,0,14.00003,100,0.141707,1.826286,2.143249,0,13.30434
7/10/2007 12:00:00 PM,0.2277387,8.460701,169.2727,24.99465,0.687281,2.521717,61.49191,41.03534,0,0,0,0,0,0,0,2.521717,0,2.521717,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.141707,0,2.017374,0,13.14699
7/10/2007 1:00:00 PM,0.153392,6.098317,155.4968,34.12498,0.4950316,1.861911,57.38877,42.70391,0.9724005,0.9724005,0,0,0,0.9724005,191.4757,0.8383315,0,1.861911,1.023579,0.9724005,0,0,0,10.62527,0,0,0,14.00003,100,0.141707,1.069641,1.489529,0,12.48719
7/10/2007 2:00:00 PM,0.05289549,2.060966,142.1949,46.14187,0.1666052,0.6592486,48.66534,43.75851,0.728354,0.728354,0,0,0,0.728354,90.51212,0,1.110223E-16,0.6592486,0.7666884,0.728354,0,0,0,10.62527,0,0.1074398,-0.1074398,13.88678,99.19106,0.141707,0.8011894,0.5273989,0,11.28452
7/10/2007 3:00:00 PM,0,0,129.4339,90,0,0,44.28581,44.28581,0.4937545,0.4937545,0,0,0,0.4937545,0,0,1.110223E-16,0,0.5197417,0.4937545,0,0,0.1193775,10.51783,0,0.5197417,-0.5197417,13.33892,95.27782,0.141707,0.54313,0,0,10.51783
7/10/2007 4:00:00 PM,0,0,117.1068,90,0,0,44.89978,44.89978,1.750325,1.750325,0,0,0,1.750325,0,0,2.220446E-16,0,1.842448,1.750325,0,0,0.6968682,9.998093,0,1.842448,-1.842448,11.39681,81.40562,0.141707,1.925358,0,0,9.998093
7/10/2007 5:00:00 PM,0,0,104.956,90,0,0,44.48806,44.48806,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.744032,8.155645,0,0,0,11.39681,81.40562,0.141707,0,0,0,8.155645
7/10/2007 6:00:00 PM,0,0,92.58833,90,0,0,43.0723,43.0723,1.409309,1.409309,0,0,0,1.409309,0,0,0,0,1.483483,1.409309,0,0,2.744032,8.155645,0,1.483483,-1.483483,9.833081,70.23616,0.141707,1.55024,0,0,8.155645
7/10/2007 7:00:00 PM,0,0,79.46601,90,0,0,41.80823,41.80823,2.600445,2.600445,0,0,0,2.600445,0,0,4.440892E-16,0,2.73731,2.600445,0,0,4.392347,6.672162,0,2.73731,-2.73731,6.947703,49.62635,0.141707,2.860489,0,0,6.672162
7/10/2007 8:00:00 PM,0,0,64.88062,90,0,0,40.52971,40.52971,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.433803,3.934851,0,0,0,6.947703,49.62635,0.141707,0,0,0,3.934851
7/10/2007 9:00:00 PM,0,0,47.98224,90,0,0,39.33065,39.33065,3.226963,3.226963,5,0,1.53,3.226963,0,0,0,0,0,0,1.773037,1.684385,7.433803,3.934851,1.684385,0,1.684385,8.545651,61.04024,0.1418524,3.54966,0,5,3.934851
7/10/2007 10:00:00 PM,0,0,28.08108,90,0,0,38.17493,38.17493,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,5.749418,5.450798,3.33,0,3.33,11.70477,83.60531,0.1419552,0,0,5,5.450798
7/10/2007 11:00:00 PM,0,0,5.493113,90,0,0,37.40204,37.40204,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.419418,8.447798,0,0,0,11.70477,83.60531,0.1419552,0,0,0,8.447798
7/11/2007 12:00:00 AM,0,0,-17.64347,90,0,0,36.75195,36.75195,0.5709539,0.5709539,0,0,0,0.5709539,0,0,1.110223E-16,0,0.6010041,0.5709539,0,0,2.419418,8.447798,0,0.6010041,-0.6010041,11.07125,79.08022,0.1419552,0.6280493,0,0,8.447798
7/11/2007 1:00:00 AM,0,0,-38.92211,90,0,0,36.03685,36.03685,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.0872,7.846794,0,0,0,11.07125,79.08022,0.1419552,0,0,0,7.846794
7/11/2007 2:00:00 AM,0,0,-57.17211,90,0,0,35.55289,35.55289,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.0872,7.846794,0,0,0,11.07125,79.08022,0.1419552,0,0,0,7.846794
7/11/2007 3:00:00 AM,0,0,-72.73752,90,0,0,35.02559,35.02559,0.2113746,0.2113746,0,0,0,0.2113746,0,0,2.775558E-17,0,0.2224996,0.2113746,0,0,3.0872,7.846794,0,0.2224996,-0.2224996,10.83672,77.40497,0.1419552,0.232512,0,0,7.846794
7/11/2007 4:00:00 AM,0,0,-86.45389,90,0,0,34.57775,34.57775,0.2941872,0.2941872,0,0,0,0.2941872,0,0,5.551115E-17,0,0.3096707,0.2941872,0,0,3.334422,7.624294,0,0.3096707,-0.3096707,10.5103,75.07339,0.1419552,0.3236059,0,0,7.624294
7/11/2007 5:00:00 AM,0,0,-99.10616,90,0,0,34.2527,34.2527,0.2016433,0.2016433,0,0,0,0.2016433,0,0,2.775558E-17,0,0.2122561,0.2016433,0,0,3.678501,7.314623,0,0.2122561,-0.2122561,10.28656,73.47527,0.1419552,0.2218076,0,0,7.314623
7/11/2007 6:00:00 AM,0,0,-111.3089,90,0,0,34.05045,34.05045,0.2856079,0.2856079,0,0,0,0.2856079,0,0,5.551115E-17,0,0.3006399,0.2856079,0,0,3.914341,7.102367,0,0.3006399,-0.3006399,9.969656,71.21169,0.1419552,0.3141687,0,0,7.102367
7/11/2007 7:00:00 AM,0,0,-123.5207,90,0,0,33.74707,33.74707,0.09792223,0.09792223,0,0,0,0.09792223,0,0,1.387779E-17,0,0.103076,0.09792223,0,0,4.248385,6.801727,0,0.103076,-0.103076,9.861004,70.4356,0.1419552,0.1077145,0,0,6.801727
7/11/2007 8:00:00 AM,0.01086207,0,-136.0641,90,0,0,34.35382,34.35382,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.362914,6.698651,0,0,0,9.861004,70.4356,0.1419552,0,0,0,6.698651
7/11/2007 9:00:00 AM,0.1298301,4.507379,-149.1209,39.51815,0.3651162,1.45989,46.81708,36.08018,1.157606,1.157606,0,0,0,1.157606,126.1129,0,0,1.45989,1.218532,1.157606,0,0,4.362914,6.698651,0.2413576,0,0.2413576,10.08998,72.07111,0.1419385,1.273366,1.167912,0,8.158542
7/11/2007 10:00:00 AM,0.2067135,7.692747,-162.708,28.65031,0.624972,2.367241,56.20518,37.68375,0.03389422,0.03389422,0,0,0,0.03389422,6984.203,0,0,2.367241,0.03567813,0.03389422,0,0,4.121556,6.915874,2.331563,0,2.331563,12.30189,87.87048,0.1417782,0.03728364,1.893793,0,9.283114
7/11/2007 11:00:00 AM,0.2393105,9.090405,-176.6664,22.49663,0.7384235,2.713176,61.26197,39.28731,0,0,0,0,0,0,0,0.9231821,0,2.713176,0,0,0,0,1.789993,9.01428,1.789993,0,1.789993,14.00003,100,0.1416553,0,2.17054,0,11.72746
7/11/2007 12:00:00 PM,0.2269386,8.588612,169.2966,24.86728,0.697739,2.557317,61.66896,40.8981,0.3517373,0.3517373,0,0,0,0.3517373,727.0532,2.187067,0,2.557317,0.3702498,0.3517373,0,0,0,10.62527,0,0,0,14.00003,100,0.1416553,0.386911,2.045854,0,13.18259
7/11/2007 1:00:00 PM,0.1613208,6.22821,155.5036,34.02008,0.5056912,1.90028,57.54072,42.53778,1.822759,1.822759,0,0,0,1.822759,104.2529,0,0,1.90028,1.918694,1.822759,0,0,0,10.62527,0,0.01841419,-0.01841419,13.98062,99.86136,0.1416553,2.005035,1.520224,0,12.52555
7/11/2007 2:00:00 PM,0.05769879,2.190757,142.1865,46.05882,0.1764227,0.6975778,48.79613,43.5996,1.099098,1.099098,0,0,0,1.099098,63.46819,0,0,0.6975778,1.156946,1.099098,0,0,0.02046021,10.60686,0,0.4593679,-0.4593679,13.4964,96.40267,0.1416553,1.209008,0.5580623,0,11.30444
7/11/2007 3:00:00 PM,0,0,129.4128,90,0,0,44.1269,44.1269,0.1468499,0.1468499,0,0,0,0.1468499,0,0,0,0,0.1545788,0.1468499,0,0,0.5308689,10.14749,0,0.1545788,-0.1545788,13.33346,95.23882,0.1416553,0.1615349,0,0,10.14749
7/11/2007 4:00:00 PM,0,0,117.0758,90,0,0,44.73365,44.73365,2.710842,2.710842,0,0,0,2.710842,0,0,4.440892E-16,0,2.853518,2.710842,0,0,0.7026232,9.992913,0,2.853518,-2.853518,10.32559,73.75406,0.1416553,2.981926,0,0,9.992913
7/11/2007 5:00:00 PM,0,0,104.9174,90,0,0,44.28581,44.28581,1.331871,1.331871,0,0,0,1.331871,0,0,2.220446E-16,0,1.40197,1.331871,0,0,3.873199,7.139395,0,1.40197,-1.40197,8.847783,63.19832,0.1416553,1.465059,0,0,7.139395
7/11/2007 6:00:00 PM,0,0,92.54462,90,0,0,42.90617,42.90617,3.228032,3.228032,5,0,1.53,3.228032,0,0,0,0,0,0,1.771968,1.683369,5.430943,5.737425,1.683369,0,1.683369,10.44477,74.60533,0.1418,3.550836,0,5,5.737425
7/11/2007 7:00:00 PM,0,0,79.42051,90,0,0,41.64932,41.64932,3.021544,3.021544,5,0,1.53,3.021544,0,0,0,0,0,0,1.978456,1.879533,3.747574,7.252458,1.879533,0,1.879533,12.22785,87.3416,0.1419612,3.323699,0,5,7.252458
7/11/2007 8:00:00 PM,0,0,64.83901,90,0,0,40.36358,40.36358,1.631513,1.631513,0,0,0,1.631513,0,0,2.220446E-16,0,1.717382,1.631513,0,0,1.868041,8.944037,0,1.717382,-1.717382,10.41757,74.41106,0.1419612,1.794664,0,0,8.944037
7/11/2007 9:00:00 PM,0,0,47.95509,90,0,0,39.18619,39.18619,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.776243,7.226655,0,0,0,10.41757,74.41106,0.1419612,0,0,0,7.226655
7/11/2007 10:00:00 PM,0,0,28.08504,90,0,0,38.05214,38.05214,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.776243,7.226655,0,0,0,10.41757,74.41106,0.1419612,0,0,0,7.226655
7/11/2007 11:00:00 PM,0,0,5.543719,90,0,0,37.25758,37.25758,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.776243,7.226655,0,0,0,10.41757,74.41106,0.1419612,0,0,0,7.226655
7/12/2007 12:00:00 AM,0,0,-17.54924,90,0,0,36.60748,36.60748,0.09011161,0.09011161,0,0,0,0.09011161,0,0,1.387779E-17,0,0.09485433,0.09011161,0,0,3.776243,7.226655,0,0.09485433,-0.09485433,10.31758,73.69688,0.1419612,0.09912277,0,0,7.226655
7/12/2007 1:00:00 AM,0,0,-38.80117,90,0,0,35.91405,35.91405,0.3037627,0.3037627,0,0,0,0.3037627,0,0,0,0,0.3197502,0.3037627,0,0,3.881637,7.131801,0,0.3197502,-0.3197502,9.980537,71.28941,0.1419612,0.3341389,0,0,7.131801
7/12/2007 2:00:00 AM,0,0,-57.0444,90,0,0,35.45176,35.45176,0.926811,0.926811,0,0,0,0.926811,0,0,1.110223E-16,0,0.9755905,0.926811,0,0,4.236915,6.81205,0,0.9755905,-0.9755905,8.952175,63.94398,0.1419612,1.019492,0,0,6.81205
7/12/2007 3:00:00 AM,0,0,-72.61337,90,0,0,34.92446,34.92446,0.4933378,0.4933378,0,0,0,0.4933378,0,0,5.551115E-17,0,0.519303,0.4933378,0,0,5.320905,5.83646,0,0.519303,-0.519303,8.404781,60.03403,0.1419612,0.5426716,0,0,5.83646
7/12/2007 4:00:00 AM,0,0,-86.33681,90,0,0,34.47662,34.47662,0.122556,0.122556,0,0,0,0.122556,0,0,2.775558E-17,0,0.1290063,0.122556,0,0,5.897908,5.317157,0,0.1290063,-0.1290063,8.268797,59.06271,0.1419612,0.1348116,0,0,5.317157
7/12/2007 5:00:00 AM,0,0,-98.99681,90,0,0,34.17324,34.17324,0.2896651,0.2896651,0,0,0,0.2896651,0,0,5.551115E-17,0,0.3049106,0.2896651,0,0,6.041248,5.188151,0,0.3049106,-0.3049106,7.947393,56.76698,0.1419612,0.3186316,0,0,5.188151
7/12/2007 6:00:00 AM,0,0,-111.2073,90,0,0,33.94932,33.94932,0.4022642,0.4022642,0,0,0,0.4022642,0,0,5.551115E-17,0,0.423436,0.4022642,0,0,6.380038,4.88324,0,0.423436,-0.423436,7.501052,53.57883,0.1419612,0.4424906,0,0,4.88324
7/12/2007 7:00:00 AM,0,0,-123.4273,90,0,0,33.63873,33.63873,0.466114,0.466114,0,0,0,0.466114,0,0,5.551115E-17,0,0.4906463,0.466114,0,0,6.850522,4.459804,0,0.4906463,-0.4906463,6.983865,49.88465,0.1419612,0.5127254,0,0,4.459804
7/12/2007 8:00:00 AM,0.01310544,0,-135.9803,90,0,0,34.2527,34.2527,2.4188,2.4188,0,0,0,2.4188,0,0,0,0,2.546106,2.4188,0,0,7.395685,3.969158,0,2.546106,-2.546106,4.300034,30.71447,0.1419612,2.660681,0,0,3.969158
7/12/2007 9:00:00 AM,0.1223989,4.622891,-149.0489,39.48401,0.3746226,1.49657,46.97528,35.95739,1.635821,1.635821,4.722388,0,1.454212,1.635821,91.48743,0,0,1.49657,0,0,3.086567,2.932239,10.22469,1.423052,4.428809,0,4.428809,8.501572,60.72539,0.142166,1.799403,1.197256,5,2.919622
7/12/2007 10:00:00 AM,0.2047823,7.816303,-162.6506,28.57577,0.6350994,2.40272,56.40732,37.58262,0.6116195,0.6116195,4.116883,0,1.288909,0.6116195,392.8456,4.440892E-16,0,2.40272,0,0,3.505263,3.33,5.795882,5.40898,5.73272,0,5.73272,13.94011,99.572,0.1421923,0.6727814,1.922176,5,7.811701
7/12/2007 11:00:00 AM,0.249581,9.2205,-176.6263,22.37284,0.7490544,2.748923,61.45914,39.16452,1.565696,1.565696,0,0,0,1.565696,175.5719,1.03766,0,2.748923,1.648101,1.565696,0,0,0.06316148,10.56843,0.06316148,0,0.06316148,14.00003,100,0.142188,1.722266,2.199138,0,13.31735
7/12/2007 12:00:00 PM,0.2493472,8.722915,169.3183,24.73481,0.7087221,2.594034,61.8914,40.78975,1.480851,1.480851,0,0,0,1.480851,175.1718,1.035244,0,2.594034,1.55879,1.480851,0,0,0,10.62527,0,0,0,14.00003,100,0.142188,1.628936,2.075227,0,13.21931
7/12/2007 1:00:00 PM,0.1674412,6.364166,155.5074,33.91251,0.5168507,1.939768,57.75166,42.41499,0.9483402,0.9483402,0,0,0,0.9483402,204.5435,0.9415152,0,1.939768,0.9982528,0.9483402,0,0,0,10.62527,0,0,0,14.00003,100,0.142188,1.043174,1.551814,0,12.56504
7/12/2007 2:00:00 PM,0.06406235,2.326227,142.1744,45.97468,0.1869458,0.7382454,49.02044,43.51292,0,0,0,0,0,0,0,0.7382454,0,0.7382454,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.142188,0,0.5905963,0,11.36352
7/12/2007 3:00:00 PM,0,0,129.3875,90,0,0,44.0041,44.0041,1.274558,1.274558,0,0,0,1.274558,0,0,2.220446E-16,0,1.34164,1.274558,0,0,0,10.62527,0,1.34164,-1.34164,12.58582,89.89851,0.142188,1.402014,0,0,10.62527
7/12/2007 4:00:00 PM,0,0,117.0401,90,0,0,44.61086,44.61086,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.490711,9.283634,0,0,0,12.58582,89.89851,0.142188,0,0,0,9.283634
7/12/2007 5:00:00 PM,0,0,104.8738,90,0,0,44.20635,44.20635,0.7123513,0.7123513,0,0,0,0.7123513,0,0,1.110223E-16,0,0.7498435,0.7123513,0,0,1.490711,9.283634,0,0.7498435,-0.7498435,11.79541,84.25277,0.142188,0.7835865,0,0,9.283634
7/12/2007 6:00:00 PM,0,0,92.49561,90,0,0,42.82671,42.82671,2.401787,2.401787,0,0,0,2.401787,0,0,4.440892E-16,0,2.528196,2.401787,0,0,2.32387,8.533791,0,2.528196,-2.528196,9.130458,65.21743,0.142188,2.641965,0,0,8.533791
7/12/2007 7:00:00 PM,0,0,79.3694,90,0,0,41.54819,41.54819,1.096567,1.096567,0,0,0,1.096567,0,0,0,0,1.154281,1.096567,0,0,5.132977,6.005595,0,1.154281,-1.154281,7.91374,56.5266,0.142188,1.206223,0,0,6.005595
7/12/2007 8:00:00 PM,0,0,64.79159,90,0,0,40.28412,40.28412,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.415511,4.851314,0,0,0,7.91374,56.5266,0.142188,0,0,0,4.851314
7/12/2007 9:00:00 PM,0,0,47.92218,90,0,0,39.08506,39.08506,1.282325,1.282325,0,0,0,1.282325,0,0,2.220446E-16,0,1.349815,1.282325,0,0,6.415511,4.851314,0,1.349815,-1.349815,6.490909,46.36354,0.142188,1.410557,0,0,4.851314
7/12/2007 10:00:00 PM,0,0,28.08397,90,0,0,37.95101,37.95101,0.250879,0.250879,0,0,0,0.250879,0,0,5.551115E-17,0,0.2640832,0.250879,0,0,7.915306,3.501499,0,0.2640832,-0.2640832,6.212541,44.37521,0.142188,0.2759669,0,0,3.501499
7/12/2007 11:00:00 PM,0,0,5.591,90,0,0,37.17812,37.17812,0.2941462,0.2941462,0,0,0,0.2941462,0,0,5.551115E-17,0,0.3096276,0.2941462,0,0,8.208732,3.237416,0,0.3096276,-0.3096276,5.886165,42.04395,0.142188,0.3235609,0,0,3.237416
7/13/2007 12:00:00 AM,0,0,-17.45617,90,0,0,36.52803,36.52803,0.2462933,0.2462933,0,0,0,0.2462933,0,0,0,0,0.2592562,0.2462933,0,0,8.552763,2.927788,0,0.2592562,-0.2592562,5.612885,40.09196,0.142188,0.2709227,0,0,2.927788
7/13/2007 1:00:00 AM,0,0,-38.67944,90,0,0,35.85626,35.85626,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.840825,2.668532,0,0,0,5.612885,40.09196,0.142188,0,0,0,2.668532
7/13/2007 2:00:00 AM,0,0,-56.91472,90,0,0,35.3723,35.3723,0.3146441,0.3146441,0,0,0,0.3146441,0,0,5.551115E-17,0,0.3312043,0.3146441,0,0,8.840825,2.668532,0,0.3312043,-0.3312043,5.263765,37.59825,0.142188,0.3461085,0,0,2.668532
7/13/2007 3:00:00 AM,0,0,-72.48676,90,0,0,34.83778,34.83778,0.2914812,0.2914812,0,0,0,0.2914812,0,0,5.551115E-17,0,0.3068223,0.2914812,0,0,9.20883,2.337327,0,0.3068223,-0.3068223,4.940346,35.28812,0.142188,0.3206293,0,0,2.337327
7/13/2007 4:00:00 AM,0,0,-86.21719,90,0,0,34.39716,34.39716,0.6867617,0.6867617,0,0,0,0.6867617,0,0,1.110223E-16,0,0.7229071,0.6867617,0,0,9.549744,2.030505,0,0.7229071,-0.7229071,4.178335,29.84519,0.142188,0.7554379,0,0,2.030505
7/13/2007 5:00:00 AM,0,0,-98.88506,90,0,0,34.08657,34.08657,0.3439817,0.3439817,0,0,0,0.3439817,0,0,5.551115E-17,0,0.362086,0.3439817,0,0,10.35297,1.307598,0,0.362086,-0.362086,3.796663,27.11897,0.142188,0.3783799,0,0,1.307598
7/13/2007 6:00:00 AM,0,0,-111.1036,90,0,0,33.88432,33.88432,0.01810389,0.01810389,0,0,0,0.01810389,0,0,0,0,0.01905672,0.01810389,0,0,10.75529,0.9455121,0,0.01905672,-0.01905672,3.776575,26.97548,0.142188,0.01991428,0,0,0.9455121
7/13/2007 7:00:00 AM,0,0,-123.3322,90,0,0,33.58094,33.58094,1.272312,1.272312,4.777575,0,1.469278,1.272312,0,4.440892E-16,0,0,0,0,3.505263,3.33,10.77647,0.9264553,3.33,0,3.33,6.935691,49.54055,0.1424712,1.399543,0,5,0.9264553
7/13/2007 8:00:00 AM,0.01393485,0,-135.8953,90,0,0,34.18769,34.18769,1.141939,1.141939,4.647202,0,1.433686,1.141939,0,0,0,0,0,0,3.505263,3.33,7.446465,3.923455,3.33,0,3.33,10.09481,72.10561,0.1427378,1.256133,0,5,3.923455
7/13/2007 9:00:00 AM,0.1048947,4.745097,-148.9764,39.44571,0.5159948,2.013256,51.12757,35.8996,0,0,2.213905,0,0.7693961,0,0,0,0,2.013256,0,0,2.213905,2.10321,4.116466,6.920455,4.116466,0,4.116466,14.00003,100,0.1425965,0,1.610604,5,8.933711
7/13/2007 10:00:00 AM,0.2111691,7.946554,-162.5936,28.49578,0.6457775,2.439628,56.64816,37.50317,0.9401159,0.9401159,0,0,0,0.9401159,259.5029,1.450032,0,2.439628,0.9895957,0.9401159,0,0,0,10.62527,0,0,0,14.00003,100,0.1425965,1.034127,1.951702,0,13.0649
7/13/2007 11:00:00 AM,0.2655697,9.357181,-176.5874,22.24249,0.7602255,2.785144,61.73904,39.10673,0,0,0,0,0,0,0,2.785144,0,2.785144,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1425965,0,2.228115,0,13.41042
7/13/2007 12:00:00 PM,0.2212118,8.863566,169.3378,24.59734,0.7202263,2.631814,62.15918,40.7103,0.06620996,0.06620996,0,0,0,0.06620996,3974.951,2.562119,0,2.631814,0.0696947,0.06620996,0,0,0,10.62527,0,0,0,14.00003,100,0.1425965,0.07283096,2.105451,0,13.25709
7/13/2007 1:00:00 PM,0.1344955,6.506132,155.5081,33.80238,0.6566206,2.403417,61.88581,42.33553,0.686958,0.686958,0,0,0,0.686958,349.8637,1.680303,0,2.403417,0.7231137,0.686958,0,0,0,10.62527,0,0,0,14.00003,100,0.1425965,0.7556539,1.922733,0,13.02869
7/13/2007 2:00:00 PM,0.0634078,2.467317,142.1586,45.88958,0.1982023,0.7817637,49.23027,43.39013,1.609926,1.609926,0,0,0,1.609926,48.55899,0,0,0.7817637,1.694659,1.609926,0,0,0,10.62527,0,0.9128951,-0.9128951,13.03775,93.12662,0.1425965,1.770918,0.625411,0,11.40704
7/13/2007 3:00:00 PM,0.000002170951,0,129.358,90,0,0,43.92464,43.92464,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.014328,9.712379,0,0,0,13.03775,93.12662,0.1425965,0,0,0,9.712379
7/13/2007 4:00:00 PM,0,0,116.9998,90,0,0,44.48806,44.48806,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.014328,9.712379,0,0,0,13.03775,93.12662,0.1425965,0,0,0,9.712379
7/13/2007 5:00:00 PM,0,0,104.8252,90,0,0,44.08356,44.08356,1.894086,1.894086,0,0,0,1.894086,0,0,2.220446E-16,0,1.993774,1.894086,0,0,1.014328,9.712379,0,1.993774,-1.993774,10.93613,78.11505,0.1425965,2.083494,0,0,9.712379
7/13/2007 6:00:00 PM,0,0,92.44129,90,0,0,42.70391,42.70391,0.9774708,0.9774708,0,0,0,0.9774708,0,0,1.110223E-16,0,1.028917,0.9774708,0,0,3.229633,7.718605,0,1.028917,-1.028917,9.851556,70.36812,0.1425965,1.075218,0,0,7.718605
7/13/2007 7:00:00 PM,0,0,79.31268,90,0,0,41.4254,41.4254,2.322942,2.322942,0,0,0,2.322942,0,0,0,0,2.445202,2.322942,0,0,4.372873,6.689688,0,2.445202,-2.445202,7.274087,51.95766,0.1425965,2.555236,0,0,6.689688
7/13/2007 8:00:00 PM,0,0,64.73833,90,0,0,40.183,40.183,0.6703337,0.6703337,0,0,0,0.6703337,0,0,1.110223E-16,0,0.7056144,0.6703337,0,0,7.089765,4.244486,0,0.7056144,-0.7056144,6.530304,46.64494,0.1425965,0.7373671,0,0,4.244486
7/13/2007 9:00:00 PM,0,0,47.88352,90,0,0,39.0056,39.0056,3.933053,3.933053,5,0,1.53,3.933053,0,0,0,0,0,0,1.066947,1.013599,7.87378,3.538872,1.013599,0,1.013599,7.491889,53.51338,0.1426822,4.326359,0,5,3.538872
7/13/2007 10:00:00 PM,0,0,28.07785,90,0,0,37.87155,37.87155,0.2928997,0.2928997,3.798163,0,1.201898,0.2928997,0,4.440892E-16,0,0,0,0,3.505263,3.33,6.860181,4.451111,3.33,0,3.33,10.651,76.07845,0.1428244,0.3221897,0,5,4.451111
7/13/2007 11:00:00 PM,0,0,5.634856,90,0,0,37.09866,37.09866,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,3.530181,7.448111,3.33,0,3.33,13.81012,98.64352,0.1429238,0,0,5,7.448111
7/14/2007 12:00:00 AM,0,0,-17.36443,90,0,0,36.4269,36.4269,0.5460913,0.5460913,0,0,0,0.5460913,0,0,1.110223E-16,0,0.5748329,0.5460913,0,0,0.2001811,10.44511,0,0.5748329,-0.5748329,13.20419,94.31547,0.1429238,0.6007004,0,0,10.44511
7/14/2007 1:00:00 AM,0,0,-38.55708,90,0,0,35.75514,35.75514,0.5869514,0.5869514,0,0,0,0.5869514,0,0,0,0,0.6178435,0.5869514,0,0,0.8388844,9.870278,0,0.6178435,-0.6178435,12.55293,89.66359,0.1429238,0.6456465,0,0,9.870278
7/14/2007 2:00:00 AM,0,0,-56.78322,90,0,0,35.28563,35.28563,0.4249213,0.4249213,0,0,0,0.4249213,0,0,5.551115E-17,0,0.4472855,0.4249213,0,0,1.525377,9.252435,0,0.4472855,-0.4472855,12.08145,86.29588,0.1429238,0.4674134,0,0,9.252435
7/14/2007 3:00:00 AM,0,0,-72.35783,90,0,0,34.73666,34.73666,0.6746184,0.6746184,0,0,0,0.6746184,0,0,0,0,0.7101247,0.6746184,0,0,2.022361,8.805149,0,0.7101247,-0.7101247,11.33291,80.9492,0.1429238,0.7420803,0,0,8.805149
7/14/2007 4:00:00 AM,0,0,-86.09514,90,0,0,34.31049,34.31049,0.5695467,0.5695467,0,0,0,0.5695467,0,0,0,0,0.5995228,0.5695467,0,0,2.811388,8.095024,0,0.5995228,-0.5995228,10.70096,76.43526,0.1429238,0.6265014,0,0,8.095024
7/14/2007 5:00:00 AM,0,0,-98.771,90,0,0,34.00711,34.00711,0.08444007,0.08444007,0,0,0,0.08444007,0,0,0,0,0.08888429,0.08444007,0,0,3.477525,7.495502,0,0.08888429,-0.08888429,10.60727,75.76603,0.1429238,0.09288408,0,0,7.495502
7/14/2007 6:00:00 AM,0,0,-110.9979,90,0,0,33.78319,33.78319,0.02685589,0.02685589,0,0,0,0.02685589,0,0,0,0,0.02826936,0.02685589,0,0,3.576285,7.406617,0,0.02826936,-0.02826936,10.57747,75.55318,0.1429238,0.02954148,0,0,7.406617
7/14/2007 7:00:00 AM,0,0,-123.2355,90,0,0,33.47981,33.47981,1.047681,1.047681,0,0,0,1.047681,0,0,2.220446E-16,0,1.102822,1.047681,0,0,3.607696,7.378348,0,1.102822,-1.102822,9.41499,67.24979,0.1429238,1.152449,0,0,7.378348
7/14/2007 8:00:00 AM,0.01366481,0.1084778,-135.8092,52.18028,0.06614822,0.2805239,36.01435,34.08657,0.5973089,0.5973089,0,0,0,0.5973089,46.96463,0,0,0.2805239,0.6287462,0.5973089,0,0,4.833054,6.275526,0,0.3482223,-0.3482223,9.047932,64.62795,0.1429238,0.6570398,0.2244191,0,6.556049
7/14/2007 9:00:00 AM,0.1171022,4.873976,-148.9035,39.40326,0.3952919,1.57512,47.42864,35.79848,1.249545,1.249545,0,0,0,1.249545,126.0555,0,0,1.57512,1.315311,1.249545,0,0,5.219968,5.927303,0.2598094,0,0.2598094,9.294409,66.3885,0.1429061,1.3745,1.260096,0,7.502424
7/14/2007 10:00:00 AM,0.2178801,8.083473,-162.537,28.41035,0.6570039,2.478568,56.88363,37.40204,1.527579,1.527579,0,0,0,1.527579,162.2546,0,0,2.478568,1.607978,1.527579,0,0,4.960158,6.161132,0.87059,0,0.87059,10.12032,72.28787,0.1428468,1.680337,1.982854,0,8.6397
7/14/2007 11:00:00 AM,0.2424762,9.500408,-176.5498,22.10559,0.7719334,2.823669,61.9912,39.0056,0,0,0,0,0,0,0,0,0,2.823669,0,0,0,0,4.089568,6.944663,2.823669,0,2.823669,12.79909,91.42189,0.1426549,0,2.258935,0,9.768332
7/14/2007 12:00:00 PM,0.2342675,9.01052,169.3551,24.45494,0.732248,2.671445,62.42074,40.60917,1.497427,1.497427,0,0,0,1.497427,178.4024,0,0,2.671445,1.576239,1.497427,0,0,1.2659,9.485965,1.095206,0,1.095206,13.83809,98.84333,0.1425806,1.647169,2.137156,0,12.15741
7/14/2007 1:00:00 PM,0.1766967,6.654054,155.5059,33.68983,0.5406523,2.0229,58.26241,42.21273,0.9626212,0.9626212,0,0,0,0.9626212,210.145,0.8389208,0,2.0229,1.013286,0.9626212,0,0,0.1706936,10.47165,0.1706936,0,0.1706936,14.00003,100,0.142569,1.058883,1.61832,0,12.49455
7/14/2007 2:00:00 PM,0.06533345,2.613966,142.1391,45.80361,0.2102032,0.8279699,49.46954,43.27455,2.07142,2.07142,0,0,0,2.07142,39.97113,0,4.440892E-16,0.8279699,2.180442,2.07142,0,0,0,10.62527,0,1.352472,-1.352472,12.5744,89.81695,0.142569,2.278562,0.6623759,0,11.45324
7/14/2007 3:00:00 PM,0.00004765661,0,129.3243,90,0,0,43.75851,43.75851,1.114956,1.114956,0,0,0,1.114956,0,0,0,0,1.173638,1.114956,0,0,1.502747,9.272802,0,1.173638,-1.173638,11.33727,80.98037,0.142569,1.226452,0,0,9.272802
7/14/2007 4:00:00 PM,0,0,116.9549,90,0,0,44.37249,44.37249,0.491818,0.491818,0,0,0,0.491818,0,0,5.551115E-17,0,0.5177031,0.491818,0,0,2.806788,8.099165,0,0.5177031,-0.5177031,10.79157,77.08247,0.142569,0.5409998,0,0,8.099165
7/14/2007 5:00:00 PM,0,0,104.7717,90,0,0,43.96076,43.96076,0.8565128,0.8565128,0,0,0,0.8565128,0,0,0,0,0.9015925,0.8565128,0,0,3.382014,7.581461,0,0.9015925,-0.9015925,9.841206,70.29419,0.142569,0.9421641,0,0,7.581461
7/14/2007 6:00:00 PM,0,0,92.38165,90,0,0,42.58112,42.58112,2.033109,2.033109,0,0,0,2.033109,0,0,4.440892E-16,0,2.140115,2.033109,0,0,4.383784,6.679869,0,2.140115,-2.140115,7.585327,54.1808,0.142569,2.23642,0,0,6.679869
7/14/2007 7:00:00 PM,0,0,79.25032,90,0,0,41.3026,41.3026,4.213558,4.213558,5,0,1.53,4.213558,0,0,0,0,0,0,0.7864417,0.7471196,6.761689,4.539754,0.7471196,0,0.7471196,8.294106,59.2435,0.1426317,4.634914,0,5,4.539754
7/14/2007 8:00:00 PM,0,0,64.67924,90,0,0,40.08187,40.08187,1.883174,1.883174,5,0,1.53,1.883174,0,0,0,0,0,0,3.116826,2.960985,6.014569,5.212162,2.960985,0,2.960985,11.10314,79.30801,0.1428801,2.071491,0,5,5.212162
7/14/2007 9:00:00 PM,0,0,47.83908,90,0,0,38.88281,38.88281,0.4407895,0.4407895,3.655089,0,1.162839,0.4407895,0,0,0,0,0,0,3.214299,3.053584,3.053584,7.877048,3.053584,0,3.053584,14.00003,100,0.1430191,0.4848685,0,5,7.877048
7/14/2007 10:00:00 PM,0,0,28.06663,90,0,0,37.76321,37.76321,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1430191,0,0,0,10.62527
7/14/2007 11:00:00 PM,0,0,5.675194,90,0,0,36.99754,36.99754,0.0140613,0.0140613,0,0,0,0.0140613,0,0,1.734723E-18,0,0.01480137,0.0140613,0,0,0,10.62527,0,0.01480137,-0.01480137,13.98443,99.88856,0.1430191,0.01546743,0,0,10.62527
7/15/2007 12:00:00 AM,0,0,-17.27415,90,0,0,36.34745,36.34745,0.6372239,0.6372239,0,0,0,0.6372239,0,0,0,0,0.670762,0.6372239,0,0,0.01644597,10.61047,0,0.670762,-0.670762,13.27738,94.83824,0.1430191,0.7009463,0,0,10.61047
7/15/2007 1:00:00 AM,0,0,-38.43425,90,0,0,35.67568,35.67568,0.3569798,0.3569798,0,0,0,0.3569798,0,0,5.551115E-17,0,0.3757682,0.3569798,0,0,0.761737,9.939711,0,0.3757682,-0.3757682,12.88129,92.009,0.1430191,0.3926778,0,0,9.939711
7/15/2007 2:00:00 AM,0,0,-56.65007,90,0,0,35.20617,35.20617,0.218758,0.218758,0,0,0,0.218758,0,0,2.775558E-17,0,0.2302715,0.218758,0,0,1.179257,9.563943,0,0.2302715,-0.2302715,12.63856,90.27524,0.1430191,0.2406338,0,0,9.563943
7/15/2007 3:00:00 AM,0,0,-72.22671,90,0,0,34.67887,34.67887,0.05507723,0.05507723,0,0,0,0.05507723,0,0,6.938894E-18,0,0.05797603,0.05507723,0,0,1.435115,9.333672,0,0.05797603,-0.05797603,12.57745,89.83872,0.1430191,0.06058495,0,0,9.333672
7/15/2007 4:00:00 AM,0,0,-85.97077,90,0,0,34.2527,34.2527,0.4047755,0.4047755,0,0,0,0.4047755,0,0,0,0,0.4260795,0.4047755,0,0,1.499532,9.275695,0,0.4260795,-0.4260795,12.12832,86.63068,0.1430191,0.445253,0,0,9.275695
7/15/2007 5:00:00 AM,0,0,-98.65474,90,0,0,33.94932,33.94932,0.358514,0.358514,0,0,0,0.358514,0,0,5.551115E-17,0,0.3773831,0.358514,0,0,1.972954,8.849616,0,0.3773831,-0.3773831,11.73052,83.78928,0.1430191,0.3943653,0,0,8.849616
7/15/2007 6:00:00 AM,0,0,-110.8902,90,0,0,33.7254,33.7254,0.1451798,0.1451798,0,0,0,0.1451798,0,0,2.775558E-17,0,0.1528208,0.1451798,0,0,2.392268,8.472233,0,0.1528208,-0.1528208,11.56944,82.63866,0.1430191,0.1596978,0,0,8.472233
7/15/2007 7:00:00 AM,0,0,-123.1372,90,0,0,33.42202,33.42202,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.562069,8.319411,0,0,0,11.56944,82.63866,0.1430191,0,0,0,8.319411
7/15/2007 8:00:00 AM,0.01433671,0.2353792,-135.7221,52.16261,0.06910229,0.2930413,36.021,34.00711,0,0,0,0,0,0,0,0,0,0.2930413,0,0,0,0,2.562069,8.319411,0.2930413,0,0.2930413,11.84744,84.6244,0.1429992,0,0.234433,0,8.612453
7/15/2007 9:00:00 AM,0.1292234,5.009508,-148.8303,39.35667,0.4064518,1.617363,47.67272,35.7118,1.298076,1.298076,0,0,0,1.298076,124.5969,0,0,1.617363,1.366396,1.298076,0,0,2.269028,8.583149,0.2509667,0,0.2509667,12.08553,86.32502,0.1429822,1.427884,1.29389,0,10.20051
7/15/2007 10:00:00 AM,0.2232622,8.227031,-162.4809,28.31952,0.6687763,2.518646,57.17241,37.33703,1.387368,1.387368,0,0,0,1.387368,181.5412,0,0,2.518646,1.460388,1.387368,0,0,2.018061,8.809019,1.058258,0,1.058258,13.08948,93.49609,0.1429105,1.526105,2.014917,0,11.32766
7/15/2007 11:00:00 AM,0.2546203,9.650145,-176.5137,21.96219,0.7841747,2.863333,62.28181,38.92615,1.300832,1.300832,0,0,0,1.300832,220.1155,0.5342324,0,2.863333,1.369297,1.300832,0,0,0.9598036,9.761451,0.9598036,0,0.9598036,14.00003,100,0.1428456,1.430915,2.290666,0,12.62478
7/15/2007 12:00:00 PM,0.2160058,9.163728,169.37,24.30771,0.7447829,2.712541,62.69802,40.50805,0.9014856,0.9014856,0,0,0,0.9014856,300.8968,1.763609,0,2.712541,0.9489322,0.9014856,0,0,0,10.62527,0,0,0,14.00003,100,0.1428456,0.9916341,2.170033,0,13.33782
7/15/2007 1:00:00 PM,0.1667546,6.807876,155.5004,33.57497,0.5532854,2.066448,58.56202,42.13328,1.22337,1.22337,0,0,0,1.22337,168.9144,0.7786904,0,2.066448,1.287758,1.22337,0,0,0,10.62527,0,0,0,14.00003,100,0.1428456,1.345707,1.653158,0,12.69172
7/15/2007 2:00:00 PM,0.07393131,2.766114,142.1158,45.71692,0.2227322,0.8760823,49.71734,43.15176,0.5404562,0.5404562,0,0,0,0.5404562,162.1005,0.307181,0,0.8760823,0.5689013,0.5404562,0,0,0,10.62527,0,0,0,14.00003,100,0.1428456,0.5945019,0.7008659,0,11.50136
7/15/2007 3:00:00 PM,0.0001873035,0,129.2863,90,0,0,43.63572,43.63572,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1428456,0,0,0,10.62527
7/15/2007 4:00:00 PM,0,0,116.9052,90,0,0,44.20635,44.20635,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1428456,0,0,0,10.62527
7/15/2007 5:00:00 PM,0,0,104.7131,90,0,0,43.80185,43.80185,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1428456,0,0,0,10.62527
7/15/2007 6:00:00 PM,0,0,92.31667,90,0,0,42.41499,42.41499,0.2396987,0.2396987,0,0,0,0.2396987,0,0,2.775558E-17,0,0.2523144,0.2396987,0,0,0,10.62527,0,0.2523144,-0.2523144,13.73407,98.10027,0.1428456,0.2636685,0,0,10.62527
7/15/2007 7:00:00 PM,0,0,79.18234,90,0,0,41.12202,41.12202,2.797504,2.797504,0,0,0,2.797504,0,0,4.440892E-16,0,2.944741,2.797504,0,0,0.2803493,10.37296,0,2.944741,-2.944741,10.63004,75.92868,0.1428456,3.077254,0,0,10.37296
7/15/2007 8:00:00 PM,0,0,64.61431,90,0,0,39.90129,39.90129,2.769769,2.769769,0,0,0,2.769769,0,0,4.440892E-16,0,2.915547,2.769769,0,0,3.552283,7.428219,0,2.915547,-2.915547,7.55678,53.97689,0.1428456,3.046746,0,0,7.428219
7/15/2007 9:00:00 PM,0,0,47.78887,90,0,0,38.73835,38.73835,1.031472,1.031472,0,0,0,1.031472,0,0,2.220446E-16,0,1.08576,1.031472,0,0,6.79178,4.512672,0,1.08576,-1.08576,6.412289,45.80197,0.1428456,1.134619,0,0,4.512672
7/15/2007 10:00:00 PM,0,0,28.05028,90,0,0,37.64763,37.64763,0.1106372,0.1106372,0,0,0,0.1106372,0,0,1.387779E-17,0,0.1164603,0.1106372,0,0,7.99818,3.426913,0,0.1164603,-0.1164603,6.289528,44.92511,0.1428456,0.121701,0,0,3.426913
7/15/2007 11:00:00 PM,0,0,5.711928,90,0,0,36.87474,36.87474,0.1832121,0.1832121,0,0,0,0.1832121,0,0,2.775558E-17,0,0.1928548,0.1832121,0,0,8.12758,3.310452,0,0.1928548,-0.1928548,6.086242,43.47307,0.1428456,0.2015333,0,0,3.310452
7/16/2007 12:00:00 AM,0,0,-17.18547,90,0,0,36.20298,36.20298,0.01731735,0.01731735,0,0,0,0.01731735,0,0,0,0,0.01822879,0.01731735,0,0,8.341864,3.117597,0,0.01822879,-0.01822879,6.067027,43.33582,0.1428456,0.01904908,0,0,3.117597
7/16/2007 1:00:00 AM,0,0,-38.31113,90,0,0,35.57455,35.57455,0.3303176,0.3303176,0,0,0,0.3303176,0,0,0,0,0.3477028,0.3303176,0,0,8.362118,3.099369,0,0.3477028,-0.3477028,5.700516,40.71789,0.1428456,0.3633494,0,0,3.099369
7/16/2007 2:00:00 AM,0,0,-56.51542,90,0,0,35.10505,35.10505,0.1540589,0.1540589,0,0,0,0.1540589,0,0,2.775558E-17,0,0.1621673,0.1540589,0,0,8.748454,2.751666,0,0.1621673,-0.1621673,5.529577,39.4969,0.1428456,0.1694648,0,0,2.751666
7/16/2007 3:00:00 AM,0,0,-72.09353,90,0,0,34.57775,34.57775,0.1333184,0.1333184,0,0,0,0.1333184,0,0,0,0,0.1403351,0.1333184,0,0,8.928639,2.589499,0,0.1403351,-0.1403351,5.38165,38.44028,0.1428456,0.1466502,0,0,2.589499
7/16/2007 4:00:00 AM,0,0,-85.84422,90,0,0,34.15157,34.15157,0.2722844,0.2722844,0,0,0,0.2722844,0,0,5.551115E-17,0,0.2866151,0.2722844,0,0,9.084568,2.449163,0,0.2866151,-0.2866151,5.079532,36.2823,0.1428456,0.2995128,0,0,2.449163
7/16/2007 5:00:00 AM,0,0,-98.53638,90,0,0,33.86264,33.86264,0.1529441,0.1529441,0,0,0,0.1529441,0,0,2.775558E-17,0,0.1609938,0.1529441,0,0,9.403028,2.162548,0,0.1609938,-0.1609938,4.909829,35.07014,0.1428456,0.1682385,0,0,2.162548
7/16/2007 6:00:00 AM,0,0,-110.7807,90,0,0,33.63873,33.63873,0.8279204,0.8279204,0,0,0,0.8279204,0,0,1.110223E-16,0,0.8714952,0.8279204,0,0,9.581911,2.001554,0,0.8714952,-0.8714952,3.991193,28.50846,0.1428456,0.9107125,0,0,2.001554
7/16/2007 7:00:00 AM,0,0,-123.0375,90,0,0,33.33535,33.33535,0.8982477,0.8982477,0,0,0,0.8982477,0,0,1.110223E-16,0,0.9455239,0.8982477,0,0,10.55024,1.130059,0,0.9455239,-0.9455239,2.994523,21.38941,0.1428456,0.9880725,0,0,1.130059
7/16/2007 8:00:00 AM,0.01589626,0.368855,-135.634,52.14167,0.07670066,0.3250188,36.16325,33.92765,1.630908,1.630908,4.718586,0,1.453174,1.630908,19.9287,0,0,0.3250188,0,0,3.087678,2.933294,11.60082,0.1845354,3.258313,0,3.258313,6.08563,43.4687,0.1431126,1.793999,0.260015,5,0.5095541
7/16/2007 9:00:00 AM,0.1129504,5.151669,-148.7568,39.30595,0.5550315,2.154668,52.00253,35.61067,0.5562425,0.5562425,4.061506,0,1.273791,0.5562425,387.3612,0,0,2.154668,0,0,3.505263,3.33,8.342508,3.117017,5.484668,0,5.484668,11.28884,80.63443,0.1431446,0.6118668,1.723734,5,5.271685
7/16/2007 10:00:00 AM,0.1867414,8.377193,-162.4254,28.22332,0.9191827,3.307122,64.66603,37.23591,1.67544,1.67544,0,0,0,1.67544,197.3883,0,0,3.307122,1.763621,1.67544,0,0,2.85784,8.053218,1.543501,0,1.543501,12.75314,91.09365,0.1430405,1.842984,2.645698,0,11.36034
7/16/2007 11:00:00 AM,0.2577022,9.806349,-176.479,21.8123,0.7969459,2.904872,62.56659,38.82502,1.552551,1.552551,0,0,0,1.552551,187.1032,0,0,2.904872,1.634264,1.552551,0,0,1.314339,9.442369,1.270608,0,1.270608,13.95854,99.70367,0.1429549,1.707806,2.323898,0,12.34724
7/16/2007 12:00:00 PM,0.2368455,9.32314,169.3826,24.15573,0.7578269,2.755067,62.99094,40.40692,0.1051895,0.1051895,0,0,0,0.1051895,2619.147,2.60061,0,2.755067,0.1107258,0.1051895,0,0,0.0437311,10.58592,0.0437311,0,0.0437311,14.00003,100,0.142952,0.1157084,2.204054,0,13.34098
7/16/2007 1:00:00 PM,0.1900246,6.967541,155.4918,33.45794,0.5664004,2.111995,58.83238,42.01048,0.1394101,0.1394101,0,0,0,0.1394101,1514.95,1.965247,0,2.111995,0.1467475,0.1394101,0,0,0,10.62527,0,0,0,14.00003,100,0.142952,0.1533512,1.689596,0,12.73727
7/16/2007 2:00:00 PM,0.08011749,2.923697,142.0887,45.6296,0.2357119,0.9257537,49.97866,43.02896,0,0,0,0,0,0,0,0.9257537,0,0.9257537,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.142952,0,0.7406029,0,11.55103
7/16/2007 3:00:00 PM,0.0004346216,0,129.244,90,0,0,43.51292,43.51292,0.4434066,0.4434066,0,0,0,0.4434066,0,0,5.551115E-17,0,0.4667437,0.4434066,0,0,0,10.62527,0,0.4667437,-0.4667437,13.50804,96.48579,0.142952,0.4877472,0,0,10.62527
7/16/2007 4:00:00 PM,0,0,116.8509,90,0,0,44.08356,44.08356,0.4832644,0.4832644,0,0,0,0.4832644,0,0,5.551115E-17,0,0.5086994,0.4832644,0,0,0.5186042,10.15853,0,0.5086994,-0.5086994,12.97182,92.65568,0.142952,0.5315909,0,0,10.15853
7/16/2007 5:00:00 PM,0,0,104.6495,90,0,0,43.63572,43.63572,1.781324,1.781324,0,0,0,1.781324,0,0,2.220446E-16,0,1.875078,1.781324,0,0,1.083826,9.649831,0,1.875078,-1.875078,10.99531,78.5378,0.142952,1.959457,0,0,9.649831
7/16/2007 6:00:00 PM,0,0,92.24636,90,0,0,42.25607,42.25607,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.167246,7.774753,0,0,0,10.99531,78.5378,0.142952,0,0,0,7.774753
7/16/2007 7:00:00 PM,0,0,79.10874,90,0,0,40.97755,40.97755,0.07613606,0.07613606,0,0,0,0.07613606,0,0,1.387779E-17,0,0.08014322,0.07613606,0,0,3.167246,7.774753,0,0.08014322,-0.08014322,10.91084,77.93439,0.142952,0.08374966,0,0,7.774753
