Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/16/2007 8:00:00 PM,0,0,64.54356,90,0,0,39.7785,39.7785,1.086342,1.086342,0,0,0,1.086342,0,0,0,0,1.143518,1.086342,0,0,3.256294,7.69461,0,1.143518,-1.143518,9.705462,69.32459,0.142952,1.194976,0,0,7.69461
7/16/2007 9:00:00 PM,0,0,47.73289,90,0,0,38.62277,38.62277,0.2084247,0.2084247,0,0,0,0.2084247,0,0,2.775558E-17,0,0.2193944,0.2084247,0,0,4.526869,6.551092,0,0.2193944,-0.2193944,9.474201,67.67273,0.142952,0.2292672,0,0,6.551092
7/16/2007 10:00:00 PM,0,0,28.02878,90,0,0,37.52484,37.52484,0.1916144,0.1916144,0,0,0,0.1916144,0,0,0,0,0.2016994,0.1916144,0,0,4.770641,6.331697,0,0.2016994,-0.2016994,9.261591,66.15409,0.142952,0.2107759,0,0,6.331697
7/16/2007 11:00:00 PM,0,0,5.74498,90,0,0,36.75195,36.75195,0.6905953,0.6905953,0,0,0,0.6905953,0,0,1.110223E-16,0,0.7269424,0.6905953,0,0,4.994751,6.129998,0,0.7269424,-0.7269424,8.495326,60.68078,0.142952,0.7596548,0,0,6.129998
7/17/2007 12:00:00 AM,0,0,-17.09853,90,0,0,36.10186,36.10186,0.6979564,0.6979564,0,0,0,0.6979564,0,0,1.110223E-16,0,0.734691,0.6979564,0,0,5.802465,5.403056,0,0.734691,-0.734691,7.720894,55.14913,0.142952,0.7677521,0,0,5.403056
7/17/2007 1:00:00 AM,0,0,-38.18786,90,0,0,35.47343,35.47343,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.618788,4.668365,0,0,0,7.720894,55.14913,0.142952,0,0,0,4.668365
7/17/2007 2:00:00 AM,0,0,-56.37942,90,0,0,35.00392,35.00392,0.1165985,0.1165985,0,0,0,0.1165985,0,0,1.387779E-17,0,0.1227352,0.1165985,0,0,6.618788,4.668365,0,0.1227352,-0.1227352,7.59152,54.22503,0.142952,0.1282583,0,0,4.668365
7/17/2007 3:00:00 AM,0,0,-71.95844,90,0,0,34.47662,34.47662,0.04101939,0.04101939,0,0,0,0.04101939,0,0,0,0,0.04317831,0.04101939,0,0,6.755161,4.54563,0,0.04317831,-0.04317831,7.546006,53.89993,0.142952,0.04512133,0,0,4.54563
7/17/2007 4:00:00 AM,0,0,-85.71558,90,0,0,34.05045,34.05045,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.803137,4.502451,0,0,0,7.546006,53.89993,0.142952,0,0,0,4.502451
7/17/2007 5:00:00 AM,0,0,-98.41602,90,0,0,33.78319,33.78319,0.414635,0.414635,0,0,0,0.414635,0,0,5.551115E-17,0,0.4364579,0.414635,0,0,6.803137,4.502451,0,0.4364579,-0.4364579,7.085939,50.61375,0.142952,0.4560985,0,0,4.502451
7/17/2007 6:00:00 AM,0,0,-110.6694,90,0,0,33.55927,33.55927,0.4863332,0.4863332,0,0,0,0.4863332,0,0,0,0,0.5119297,0.4863332,0,0,7.28809,4.065993,0,0.5119297,-0.5119297,6.546318,46.75932,0.142952,0.5349665,0,0,4.065993
7/17/2007 7:00:00 AM,0,0,-122.9364,90,0,0,33.27756,33.27756,1.355646,1.355646,0,0,0,1.355646,0,0,0,0,1.426996,1.355646,0,0,7.856901,3.554064,0,1.426996,-1.426996,5.042132,36.01516,0.142952,1.491211,0,0,3.554064
7/17/2007 8:00:00 AM,0.01595833,0.5088875,-135.5451,52.11743,0.07540178,0.3196892,36.0602,33.86264,2.538163,2.538163,5,0,1.53,2.538163,12.59529,0,0,0.3196892,0,0,2.461837,2.338745,9.442451,2.127068,2.658434,0,2.658434,7.564144,54.02949,0.1431678,2.79198,0.2557513,5,2.446757
7/17/2007 9:00:00 AM,0.1344368,5.300434,-148.6831,39.25111,0.4304128,1.707589,48.20282,35.53122,0.1801958,0.1801958,3.685459,0,1.17113,0.1801958,947.6297,0,0,1.707589,0,0,3.505263,3.33,6.784018,4.519658,5.037589,0,5.037589,12.34322,88.16568,0.143176,0.1982154,1.366071,5,6.227247
7/17/2007 10:00:00 AM,0.2480548,8.533928,-162.3705,28.12178,0.6939472,2.604819,57.72607,37.13478,0,0,0,0,0,0,0,0.8583903,0,2.604819,0,0,0,0,1.746429,9.053489,1.746429,0,1.746429,14.00003,100,0.1430588,0,2.083855,0,11.65831
7/17/2007 11:00:00 AM,0.297242,9.968978,-176.4459,21.65597,0.8102432,2.947869,62.86754,38.7239,1.959418,1.959418,0,0,0,1.959418,150.4462,0.8853238,0,2.947869,2.062545,1.959418,0,0,0,10.62527,0,0,0,14.00003,100,0.1430588,2.15536,2.358295,0,13.57314
7/17/2007 12:00:00 PM,0.2589211,9.488707,169.3927,23.99912,0.7713754,2.799366,63.27729,40.28412,0.2179914,0.2179914,0,0,0,0.2179914,1284.163,2.569901,0,2.799366,0.2294647,0.2179914,0,0,0,10.62527,0,0,0,14.00003,100,0.1430588,0.2397906,2.239493,0,13.42464
7/17/2007 1:00:00 PM,0.1832422,7.13299,155.48,33.33887,0.5799926,2.158969,59.1173,41.88769,1.596451,1.596451,0,0,0,1.596451,135.2355,0.4784939,0,2.158969,1.680475,1.596451,0,0,0,10.62527,0,0,0,14.00003,100,0.1430588,1.756096,1.727175,0,12.78424
7/17/2007 2:00:00 PM,0.07940129,3.08665,142.0577,45.54179,0.2491372,0.9769452,50.25336,42.90617,1.712446,1.712446,0,0,0,1.712446,57.04968,0,0,0.9769452,1.802575,1.712446,0,0,0,10.62527,0,0.8256299,-0.8256299,13.12974,93.78365,0.1430588,1.883691,0.7815562,0,11.60222
7/17/2007 3:00:00 PM,0.0007785595,0,129.1974,90,0,0,43.35401,43.35401,1.920995,1.920995,0,0,0,1.920995,0,0,4.440892E-16,0,2.0221,1.920995,0,0,0.9173666,9.799644,0,2.0221,-2.0221,10.99826,78.55882,0.1430588,2.113095,0,0,9.799644
7/17/2007 4:00:00 PM,0,0,116.7918,90,0,0,43.92464,43.92464,1.313153,1.313153,0,0,0,1.313153,0,0,2.220446E-16,0,1.382266,1.313153,0,0,3.164145,7.777544,0,1.382266,-1.382266,9.541221,68.15144,0.1430588,1.444468,0,0,7.777544
7/17/2007 5:00:00 PM,0,0,104.5808,90,0,0,43.51292,43.51292,0.2110283,0.2110283,0,0,0,0.2110283,0,0,2.775558E-17,0,0.2221351,0.2110283,0,0,4.699996,6.395278,0,0.2221351,-0.2221351,9.30707,66.47894,0.1430588,0.2321311,0,0,6.395278
7/17/2007 6:00:00 PM,0,0,92.17069,90,0,0,42.13328,42.13328,3.497707,3.497707,5,0,1.53,3.497707,0,0,0,0,0,0,1.502293,1.427178,4.946813,6.173143,1.427178,0,1.427178,10.66101,76.14992,0.1431766,3.847478,0,5,6.173143
7/17/2007 7:00:00 PM,0,0,79.02952,90,0,0,40.85476,40.85476,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,3.519635,7.457603,3.33,0,3.33,13.82012,98.71498,0.1432736,0,0,5,7.457603
7/17/2007 8:00:00 PM,0,0,64.46699,90,0,0,39.6557,39.6557,1.824541,1.824541,0,0,0,1.824541,0,0,2.220446E-16,0,1.920569,1.824541,0,0,0.1896347,10.4546,0,1.920569,-1.920569,11.79567,84.25459,0.1432736,2.006995,0,0,10.4546
7/17/2007 9:00:00 PM,0,0,47.67114,90,0,0,38.49998,38.49998,1.356638,1.356638,0,0,0,1.356638,0,0,0,0,1.42804,1.356638,0,0,2.323601,8.534034,0,1.42804,-1.42804,10.29038,73.50257,0.1432736,1.492302,0,0,8.534034
7/17/2007 10:00:00 PM,0,0,28.00212,90,0,0,37.40204,37.40204,0.4401518,0.4401518,0,0,0,0.4401518,0,0,5.551115E-17,0,0.4633177,0.4401518,0,0,3.910311,7.105994,0,0.4633177,-0.4633177,9.802001,70.01415,0.1432736,0.4841669,0,0,7.105994
7/17/2007 11:00:00 PM,0,0,5.774276,90,0,0,36.62915,36.62915,0.2315979,0.2315979,0,0,0,0.2315979,0,0,2.775558E-17,0,0.2437872,0.2315979,0,0,4.425109,6.642676,0,0.2437872,-0.2437872,9.545027,68.17863,0.1432736,0.2547576,0,0,6.642676
7/18/2007 12:00:00 AM,0,0,-17.01346,90,0,0,36.00073,36.00073,0.3213029,0.3213029,0,0,0,0.3213029,0,0,5.551115E-17,0,0.3382135,0.3213029,0,0,4.695983,6.398889,0,0.3382135,-0.3382135,9.188519,65.63214,0.1432736,0.3534331,0,0,6.398889
7/18/2007 1:00:00 AM,0,0,-38.06461,90,0,0,35.3723,35.3723,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.071776,6.060676,0,0,0,9.188519,65.63214,0.1432736,0,0,0,6.060676
7/18/2007 2:00:00 AM,0,0,-56.24223,90,0,0,34.90279,34.90279,0.05730402,0.05730402,0,0,0,0.05730402,0,0,6.938894E-18,0,0.06032003,0.05730402,0,0,5.071776,6.060676,0,0.06032003,-0.06032003,9.124936,65.17798,0.1432736,0.06303443,0,0,6.060676
7/18/2007 3:00:00 AM,0,0,-71.82155,90,0,0,34.3755,34.3755,0.2773795,0.2773795,0,0,0,0.2773795,0,0,5.551115E-17,0,0.2919784,0.2773795,0,0,5.138799,6.000356,0,0.2919784,-0.2919784,8.817163,62.97961,0.1432736,0.3051174,0,0,6.000356
7/18/2007 4:00:00 AM,0,0,-85.58498,90,0,0,33.96377,33.96377,0.5233086,0.5233086,0,0,0,0.5233086,0,0,0,0,0.5508512,0.5233086,0,0,5.463219,5.708377,0,0.5508512,-0.5508512,8.236515,58.83213,0.1432736,0.5756395,0,0,5.708377
7/18/2007 5:00:00 AM,0,0,-98.29376,90,0,0,33.70373,33.70373,0.31609,0.31609,0,0,0,0.31609,0,0,0,0,0.3327263,0.31609,0,0,6.075276,5.157526,0,0.3327263,-0.3327263,7.885791,56.32697,0.1432736,0.347699,0,0,5.157526
7/18/2007 6:00:00 AM,0,0,-110.5564,90,0,0,33.47981,33.47981,0.02102758,0.02102758,0,0,0,0.02102758,0,0,3.469447E-18,0,0.02213429,0.02102758,0,0,6.444972,4.8248,0,0.02213429,-0.02213429,7.862459,56.16031,0.1432736,0.02313033,0,0,4.8248
7/18/2007 7:00:00 AM,0,0,-122.834,90,0,0,33.17643,33.17643,0.6903921,0.6903921,0,0,0,0.6903921,0,0,0,0,0.7267285,0.6903921,0,0,6.469565,4.802665,0,0.7267285,-0.7267285,7.09642,50.68861,0.1432736,0.7594313,0,0,4.802665
7/18/2007 8:00:00 AM,0.02323058,0.6554565,-135.4554,52.0899,0.1144024,0.4823229,37.12036,33.78319,0,0,0,0,0,0,0,0,0,0.4823229,0,0,0,0,7.277041,4.075937,0.4823229,0,0.4823229,7.553992,53.95698,0.1432413,0,0.3858583,0,4.558259
7/18/2007 9:00:00 AM,0.1322127,5.455774,-148.6094,39.19217,0.4432098,1.75537,48.50336,35.45176,1.260148,1.260148,0,0,0,1.260148,139.2987,0,0,1.75537,1.326472,1.260148,0,0,6.794719,4.510027,0.4288979,0,0.4288979,7.96088,56.86332,0.1432126,1.386163,1.404296,0,6.265397
7/18/2007 10:00:00 AM,0.2166333,8.697198,-162.3164,28.01494,0.7073397,2.649955,58.04958,37.05532,1.614473,1.614473,0,0,0,1.614473,164.1375,0,0,2.649955,1.699445,1.614473,0,0,6.365821,4.896036,0.9505097,0,0.9505097,8.862613,63.30425,0.1431489,1.77592,2.119964,0,7.54599
7/18/2007 11:00:00 AM,0.252359,10.13799,-176.4145,21.49322,0.8240626,2.992285,63.18457,38.62277,2.440423,2.440423,0,0,0,2.440423,122.6134,0,0,2.992285,2.568866,2.440423,0,0,5.415311,5.751494,0.4234193,0,0.4234193,9.264303,66.17346,0.1431206,2.684465,2.393828,0,8.743779
7/18/2007 12:00:00 PM,0.2381678,9.660372,169.4003,23.83796,0.7854239,2.844641,63.60112,40.183,0,0,0,0,0,0,0,0,0,2.844641,0,0,0,0,4.991892,6.132572,2.844641,0,2.844641,11.96297,85.44959,0.1429306,0,2.275713,0,8.977213
7/18/2007 1:00:00 PM,0.1828281,7.304163,155.4649,33.2179,0.5940569,2.207332,59.41664,41.76489,0,0,0,0,0,0,0,0.06008099,0,2.207332,0,0,0,0,2.147251,8.692749,2.147251,0,2.147251,14.00003,100,0.1427876,0,1.765865,0,10.90008
7/18/2007 2:00:00 PM,0.08257102,3.254907,142.0228,45.45361,0.2630028,1.029617,50.54131,42.78337,2.079158,2.079158,0,0,0,2.079158,49.52087,0,0,1.029617,2.188588,2.079158,0,0,0,10.62527,0,1.15897,-1.15897,12.77837,91.27386,0.1427876,2.287074,0.8236938,0,11.65489
7/18/2007 3:00:00 PM,0.001041743,0,129.1463,90,0,0,43.23121,43.23121,1.411597,1.411597,0,0,0,1.411597,0,0,0,0,1.485892,1.411597,0,0,1.287745,9.466304,0,1.485892,-1.485892,11.2121,80.08626,0.1427876,1.552757,0,0,9.466304
7/18/2007 4:00:00 PM,0,0,116.728,90,0,0,43.80185,43.80185,0.7483876,0.7483876,0,0,0,0.7483876,0,0,0,0,0.7877765,0.7483876,0,0,2.938735,7.980412,0,0.7877765,-0.7877765,10.38171,74.15492,0.1427876,0.8232264,0,0,7.980412
7/18/2007 5:00:00 PM,0,0,104.507,90,0,0,43.35401,43.35401,1.279867,1.279867,0,0,0,1.279867,0,0,2.220446E-16,0,1.347228,1.279867,0,0,3.814043,7.192636,0,1.347228,-1.347228,8.961606,64.01134,0.1427876,1.407853,0,0,7.192636
7/18/2007 6:00:00 PM,0,0,92.08968,90,0,0,42.01048,42.01048,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.310963,5.845407,0,0,0,8.961606,64.01134,0.1427876,0,0,0,5.845407
7/18/2007 7:00:00 PM,0,0,78.94469,90,0,0,40.68863,40.68863,2.508529,2.508529,0,0,0,2.508529,0,0,4.440892E-16,0,2.640557,2.508529,0,0,5.310963,5.845407,0,2.640557,-2.640557,6.178215,44.13002,0.1427876,2.759382,0,0,5.845407
7/18/2007 8:00:00 PM,0,0,64.38462,90,0,0,39.5329,39.5329,1.460452,1.460452,0,0,0,1.460452,0,0,2.220446E-16,0,1.537318,1.460452,0,0,8.244915,3.204851,0,1.537318,-1.537318,4.55774,32.55522,0.1427876,1.606497,0,0,3.204851
7/18/2007 9:00:00 PM,0,0,47.60364,90,0,0,38.37718,38.37718,1.238296,1.238296,0,0,0,1.238296,0,0,2.220446E-16,0,1.303469,1.238296,0,0,9.953045,1.667534,0,1.303469,-1.303469,3.183763,22.74112,0.1427876,1.362125,0,0,1.667534
7/18/2007 10:00:00 PM,0,0,27.97028,90,0,0,37.30091,37.30091,0.06418034,0.06418034,0,0,0,0.06418034,0,0,1.387779E-17,0,0.06755825,0.06418034,0,0,11.40134,0.3640642,0,0.06755825,-0.06755825,3.11255,22.23246,0.1427876,0.07059837,0,0,0.3640642
7/18/2007 11:00:00 PM,0,0,5.799751,90,0,0,36.5497,36.5497,0.102951,0.102951,0,0,0,0.102951,0,0,1.387779E-17,0,0.1083695,0.102951,0,0,11.47641,0.296506,0,0.1083695,-0.1083695,2.998319,21.41652,0.1427876,0.1132461,0,0,0.296506
7/19/2007 12:00:00 AM,0,0,-16.93037,90,0,0,35.8996,35.8996,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.59682,0.1881365,0,0,0,2.998319,21.41652,0.1427876,0,0,0,0.1881365
7/19/2007 1:00:00 AM,0,0,-37.94154,90,0,0,35.28563,35.28563,0.2171578,0.2171578,3.722421,0,1.181221,0.2171578,0,0,0,0,0,0,3.505263,3.33,11.59682,0.1881365,3.33,0,3.33,6.157434,43.98159,0.1429153,0.2388736,0,5,0.1881365
7/19/2007 2:00:00 AM,0,0,-56.10399,90,0,0,34.80167,34.80167,0.2968526,0.2968526,3.802116,0,1.202978,0.2968526,0,0,0,0,0,0,3.505263,3.33,8.26682,3.185137,3.33,0,3.33,9.316549,66.54665,0.1430539,0.3265378,0,5,3.185137
7/19/2007 3:00:00 AM,0,0,-71.68302,90,0,0,34.28882,34.28882,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,4.93682,6.182137,3.33,0,3.33,12.47567,89.11172,0.1431503,0,0,5,6.182137
7/19/2007 4:00:00 AM,0,0,-85.45252,90,0,0,33.88432,33.88432,0.1219845,0.1219845,0,0,0,0.1219845,0,0,2.775558E-17,0,0.1284047,0.1219845,0,0,1.60682,9.179136,0,0.1284047,-0.1284047,12.34031,88.14493,0.1431503,0.1341829,0,0,9.179136
7/19/2007 5:00:00 AM,0,0,-98.16971,90,0,0,33.60261,33.60261,0.03441614,0.03441614,0,0,0,0.03441614,0,0,0,0,0.03622752,0.03441614,0,0,1.749492,9.050732,0,0.03622752,-0.03622752,12.30213,87.87216,0.1431503,0.03785776,0,0,9.050732
7/19/2007 6:00:00 AM,0,0,-110.4419,90,0,0,33.40036,33.40036,0.3930003,0.3930003,0,0,0,0.3930003,0,0,0,0,0.4136845,0.3930003,0,0,1.789744,9.014504,0,0.4136845,-0.4136845,11.86607,84.75744,0.1431503,0.4323003,0,0,9.014504
7/19/2007 7:00:00 AM,0,0,-122.7304,90,0,0,33.11143,33.11143,0.4953808,0.4953808,0,0,0,0.4953808,0,0,5.551115E-17,0,0.5214534,0.4953808,0,0,2.249394,8.60082,0,0.5214534,-0.5214534,11.31641,80.83131,0.1431503,0.5449188,0,0,8.60082
7/19/2007 8:00:00 AM,0.02207331,0.8085396,-135.3651,52.05907,0.107061,0.4520783,36.82598,33.70373,0,0,0,0,0,0,0,0,0,0.4520783,0,0,0,0,2.828787,8.079367,0.4520783,0,0.4520783,11.74528,83.89472,0.1431203,0,0.3616626,0,8.531445
7/19/2007 9:00:00 AM,0.1268791,5.617659,-148.5355,39.12915,0.6254913,2.401935,53.87358,35.3723,0.8773134,0.8773134,0,0,0,0.8773134,273.7829,0,0,2.401935,0.9234878,0.8773134,0,0,2.376708,8.486237,1.478447,0,1.478447,13.14786,93.91312,0.1430222,0.9650448,1.921548,0,10.88817
7/19/2007 10:00:00 AM,0.2400392,8.866964,-162.263,27.90284,0.7212659,2.696984,58.36738,36.9542,0.3908764,0.3908764,0,0,0,0.3908764,689.9838,1.387273,0,2.696984,0.4114488,0.3908764,0,0,0.8982616,9.816839,0.8982616,0,0.8982616,14.00003,100,0.1429627,0.429964,2.157587,0,12.51382
7/19/2007 11:00:00 AM,0.3067177,10.31333,-176.3846,21.32409,0.8384001,3.03822,63.51022,38.51442,2.783347,2.783347,0,0,0,2.783347,109.157,0.1083804,0,3.03822,2.929839,2.783347,0,0,0,10.62527,0,0,0,14.00003,100,0.1429627,3.061682,2.430576,0,13.66349
7/19/2007 12:00:00 PM,0.2800945,9.838082,169.4053,23.67237,0.7999678,2.891228,63.94024,40.08187,0.2278995,0.2278995,0,0,0,0.2278995,1268.642,2.651334,0,2.891228,0.2398942,0.2278995,0,0,0,10.62527,0,0,0,14.00003,100,0.1429627,0.2506894,2.312983,0,13.5165
7/19/2007 1:00:00 PM,0.1893673,7.480996,155.4464,33.09517,0.6085882,2.256942,59.73761,41.64932,0,0,0,0,0,0,0,2.256942,0,2.256942,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1429627,0,1.805554,0,12.88222
7/19/2007 2:00:00 PM,0.07737148,3.428402,141.9839,45.36518,0.3816015,1.464737,53.94859,42.66058,0.8839288,0.8839288,0,0,0,0.8839288,165.7076,0.5342854,0,1.464737,0.9304515,0.8839288,0,0,0,10.62527,0,0,0,14.00003,100,0.1429627,0.9723217,1.171789,0,12.09001
7/19/2007 3:00:00 PM,0.001535827,0,129.0909,90,0,0,43.10842,43.10842,0.9048793,0.9048793,0,0,0,0.9048793,0,0,1.110223E-16,0,0.9525046,0.9048793,0,0,0,10.62527,0,0.9525046,-0.9525046,12.996,92.82838,0.1429627,0.9953673,0,0,10.62527
7/19/2007 4:00:00 PM,0,0,116.6594,90,0,0,43.67905,43.67905,1.055714,1.055714,0,0,0,1.055714,0,0,0,0,1.111278,1.055714,0,0,1.058338,9.67277,0,1.111278,-1.111278,11.82461,84.46133,0.1429627,1.161286,0,0,9.67277
7/19/2007 5:00:00 PM,0,0,104.4282,90,0,0,43.23121,43.23121,1.048117,1.048117,0,0,0,1.048117,0,0,2.220446E-16,0,1.103281,1.048117,0,0,2.293092,8.561491,0,1.103281,-1.103281,10.66165,76.15449,0.1429627,1.152928,0,0,8.561491
7/19/2007 6:00:00 PM,0,0,92.00333,90,0,0,41.88769,41.88769,1.849754,1.849754,0,0,0,1.849754,0,0,2.220446E-16,0,1.947109,1.849754,0,0,3.51896,7.45821,0,1.947109,-1.947109,8.609216,61.49428,0.1429627,2.034729,0,0,7.45821
7/19/2007 7:00:00 PM,0,0,78.85425,90,0,0,40.5875,40.5875,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.682415,5.511101,0,0,0,8.609216,61.49428,0.1429627,0,0,0,5.511101
7/19/2007 8:00:00 PM,0,0,64.29647,90,0,0,39.43178,39.43178,0.9997814,0.9997814,0,0,0,0.9997814,0,0,0,0,1.052402,0.9997814,0,0,5.682415,5.511101,0,1.052402,-1.052402,7.499887,53.57052,0.1429627,1.09976,0,0,5.511101
7/19/2007 9:00:00 PM,0,0,47.53041,90,0,0,38.27605,38.27605,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.851749,4.4587,0,0,0,7.499887,53.57052,0.1429627,0,0,0,4.4587
7/19/2007 10:00:00 PM,0,0,27.93327,90,0,0,37.21424,37.21424,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.851749,4.4587,0,0,0,7.499887,53.57052,0.1429627,0,0,0,4.4587
7/19/2007 11:00:00 PM,0,0,5.821347,90,0,0,36.44857,36.44857,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.851749,4.4587,0,0,0,7.499887,53.57052,0.1429627,0,0,0,4.4587
7/20/2007 12:00:00 AM,0,0,-16.84939,90,0,0,35.81292,35.81292,0.3338058,0.3338058,0,0,0,0.3338058,0,0,5.551115E-17,0,0.3513745,0.3338058,0,0,6.851749,4.4587,0,0.3513745,-0.3513745,7.129506,50.92494,0.1429627,0.3671864,0,0,4.4587
7/20/2007 1:00:00 AM,0,0,-37.81879,90,0,0,35.20617,35.20617,0.2300375,0.2300375,0,0,0,0.2300375,0,0,0,0,0.2421448,0.2300375,0,0,7.242166,4.107325,0,0.2421448,-0.2421448,6.874263,49.10178,0.1429627,0.2530413,0,0,4.107325
7/20/2007 2:00:00 AM,0,0,-55.96486,90,0,0,34.72221,34.72221,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.511216,3.86518,0,0,0,6.874263,49.10178,0.1429627,0,0,0,3.86518
7/20/2007 3:00:00 AM,0,0,-71.54297,90,0,0,34.20936,34.20936,0.1237252,0.1237252,0,0,0,0.1237252,0,0,1.387779E-17,0,0.130237,0.1237252,0,0,7.511216,3.86518,0,0.130237,-0.130237,6.736981,48.1212,0.1429627,0.1360977,0,0,3.86518
7/20/2007 4:00:00 AM,0,0,-85.31833,90,0,0,33.80486,33.80486,0.1083146,0.1083146,0,0,0,0.1083146,0,0,0,0,0.1140154,0.1083146,0,0,7.655923,3.734943,0,0.1140154,-0.1140154,6.616799,47.26275,0.1429627,0.1191461,0,0,3.734943
7/20/2007 5:00:00 AM,0,0,-98.04395,90,0,0,33.5376,33.5376,0.4274962,0.4274962,0,0,0,0.4274962,0,0,0,0,0.449996,0.4274962,0,0,7.782607,3.620928,0,0.449996,-0.449996,6.142461,43.87464,0.1429627,0.4702458,0,0,3.620928
7/20/2007 6:00:00 AM,0,0,-110.3259,90,0,0,33.3209,33.3209,0.6664443,0.6664443,0,0,0,0.6664443,0,0,1.110223E-16,0,0.7015203,0.6664443,0,0,8.282602,3.170932,0,0.7015203,-0.7015203,5.402994,38.59274,0.1429627,0.7330887,0,0,3.170932
7/20/2007 7:00:00 AM,0,0,-122.6256,90,0,0,33.03197,33.03197,1.863546,1.863546,0,0,0,1.863546,0,0,0,0,1.961627,1.863546,0,0,9.06207,2.469412,0,1.961627,-1.961627,3.335257,23.82322,0.1429627,2.049901,0,0,2.469412
7/20/2007 8:00:00 AM,0.02742004,0.9681118,-135.274,52.02494,0.1347913,0.5669164,37.57213,33.63873,2.359629,2.359629,5,0,1.53,2.359629,24.02566,4.440892E-16,0,0.5669164,0,0,2.640371,2.508353,11.24166,0.5077842,3.075269,0,3.075269,6.252714,44.66215,0.1432054,2.595592,0.4535331,5,1.074701
7/20/2007 9:00:00 AM,0.1295396,5.786057,-148.4617,39.06208,0.6379362,2.445947,54.13744,35.26396,0.8476149,0.8476149,4.352878,0,1.353336,0.8476149,288.5681,4.440892E-16,0,2.445947,0,0,3.505263,3.33,8.166387,3.275527,5.775947,0,5.775947,11.73226,83.80167,0.1432581,0.9323764,1.956757,5,5.721473
7/20/2007 10:00:00 AM,0.1911031,9.043188,-162.2104,27.78553,0.9350345,3.362218,64.75835,36.85307,0.1406545,0.1406545,0,0,0,0.1406545,2390.409,0.8237214,0,3.362218,0.1480574,0.1406545,0,0,2.39044,8.473879,2.39044,0,2.39044,14.00003,100,0.1431002,0.15472,2.689775,0,11.8361
7/20/2007 11:00:00 AM,0.2252932,10.49495,-176.3566,21.14862,1.104291,3.802466,71.55276,38.4133,1.409333,1.409333,0,0,0,1.409333,269.8062,2.318958,0,3.802466,1.483508,1.409333,0,0,0,10.62527,0,0,0,14.00003,100,0.1431002,1.550266,3.041973,0,14.42774
7/20/2007 12:00:00 PM,0.2171617,10.02178,169.4077,23.50246,1.065501,3.65953,71.94466,39.95908,0.9214844,0.9214844,0,0,0,0.9214844,397.1343,2.689547,0,3.65953,0.9699836,0.9214844,0,0,0,10.62527,0,0,0,14.00003,100,0.1431002,1.013633,2.927624,0,14.2848
7/20/2007 1:00:00 PM,0.1928539,7.663427,155.4245,32.97082,0.6235813,2.307957,60.06542,41.52652,1.872727,1.872727,0,0,0,1.872727,123.2404,0.3366649,0,2.307957,1.971292,1.872727,0,0,0,10.62527,0,0,0,14.00003,100,0.1431002,2.06,1.846365,0,12.93323
7/20/2007 2:00:00 PM,0.08178251,3.607066,141.9411,45.27664,0.4035287,1.544093,54.47963,42.53778,0,0,0,0,0,0,0,1.544093,0,1.544093,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1431002,0,1.235275,0,12.16937
7/20/2007 3:00:00 PM,0.002091782,0,129.0309,90,0,0,42.98562,42.98562,1.394515,1.394515,0,0,0,1.394515,0,0,2.220446E-16,0,1.46791,1.394515,0,0,0,10.62527,0,1.46791,-1.46791,12.45271,88.94778,0.1431002,1.533966,0,0,10.62527
7/20/2007 4:00:00 PM,0,0,116.5861,90,0,0,43.55626,43.55626,1.551618,1.551618,0,0,0,1.551618,0,0,2.220446E-16,0,1.633282,1.551618,0,0,1.631011,9.157364,0,1.633282,-1.633282,10.73108,76.65045,0.1431002,1.70678,0,0,9.157364
7/20/2007 5:00:00 PM,0,0,104.3444,90,0,0,43.10842,43.10842,0.07394802,0.07394802,0,0,0,0.07394802,0,0,1.387779E-17,0,0.07784002,0.07394802,0,0,3.445769,7.524082,0,0.07784002,-0.07784002,10.64903,76.06438,0.1431002,0.08134282,0,0,7.524082
7/20/2007 6:00:00 PM,0,0,91.91164,90,0,0,41.76489,41.76489,0.5840078,0.5840078,0,0,0,0.5840078,0,0,0,0,0.614745,0.5840078,0,0,3.532258,7.446242,0,0.614745,-0.614745,10.00104,71.43583,0.1431002,0.6424085,0,0,7.446242
7/20/2007 7:00:00 PM,0,0,78.75822,90,0,0,40.46471,40.46471,1.771217,1.771217,0,0,0,1.771217,0,0,2.220446E-16,0,1.864439,1.771217,0,0,4.215308,6.831497,0,1.864439,-1.864439,8.035745,57.39806,0.1431002,1.948339,0,0,6.831497
7/20/2007 8:00:00 PM,0,0,64.20256,90,0,0,39.33065,39.33065,0.7346746,0.7346746,0,0,0,0.7346746,0,0,0,0,0.7733417,0.7346746,0,0,6.286907,4.967058,0,0.7733417,-0.7733417,7.220571,51.5754,0.1431002,0.8081421,0,0,4.967058
7/20/2007 9:00:00 PM,0,0,47.45148,90,0,0,38.1966,38.1966,0.08309796,0.08309796,0,0,0,0.08309796,0,0,1.387779E-17,0,0.08747153,0.08309796,0,0,7.146175,4.193716,0,0.08747153,-0.08747153,7.128367,50.91681,0.1431002,0.09140775,0,0,4.193716
7/20/2007 10:00:00 PM,0,0,27.89107,90,0,0,37.13478,37.13478,0.37684,0.37684,0,0,0,0.37684,0,0,5.551115E-17,0,0.3966737,0.37684,0,0,7.243366,4.106245,0,0.3966737,-0.3966737,6.710237,47.93017,0.1431002,0.414524,0,0,4.106245
7/20/2007 11:00:00 PM,0,0,5.839013,90,0,0,36.36189,36.36189,0.06909533,0.06909533,0,0,0,0.06909533,0,0,0,0,0.07273193,0.06909533,0,0,7.684114,3.709571,0,0.07273193,-0.07273193,6.633571,47.38255,0.1431002,0.07600486,0,0,3.709571
7/21/2007 12:00:00 AM,0,0,-16.77063,90,0,0,35.73347,35.73347,0.1777827,0.1777827,0,0,0,0.1777827,0,0,2.775558E-17,0,0.1871397,0.1777827,0,0,7.764928,3.636839,0,0.1871397,-0.1871397,6.436308,45.97354,0.1431002,0.1955609,0,0,3.636839
7/21/2007 1:00:00 AM,0,0,-37.69651,90,0,0,35.14838,35.14838,0.1615619,0.1615619,0,0,0,0.1615619,0,0,2.775558E-17,0,0.1700651,0.1615619,0,0,7.972861,3.449699,0,0.1700651,-0.1700651,6.257044,44.69308,0.1431002,0.1777181,0,0,3.449699
7/21/2007 2:00:00 AM,0,0,-55.82498,90,0,0,34.63553,34.63553,0.4333906,0.4333906,0,0,0,0.4333906,0,0,5.551115E-17,0,0.4562007,0.4333906,0,0,8.161822,3.279634,0,0.4562007,-0.4562007,5.776166,41.25825,0.1431002,0.4767297,0,0,3.279634
7/21/2007 3:00:00 AM,0,0,-71.40154,90,0,0,34.15157,34.15157,0.3369789,0.3369789,0,0,0,0.3369789,0,0,5.551115E-17,0,0.3547147,0.3369789,0,0,8.668712,2.823434,0,0.3547147,-0.3547147,5.402264,38.58752,0.1431002,0.3706768,0,0,2.823434
7/21/2007 4:00:00 AM,0,0,-85.18253,90,0,0,33.74707,33.74707,0.4937679,0.4937679,0,0,0,0.4937679,0,0,0,0,0.5197557,0.4937679,0,0,9.06284,2.468719,0,0.5197557,-0.5197557,4.854393,34.67417,0.1431002,0.5431447,0,0,2.468719
7/21/2007 5:00:00 AM,0,0,-97.91658,90,0,0,33.47981,33.47981,0.526007,0.526007,0,0,0,0.526007,0,0,0,0,0.5536916,0.526007,0,0,9.640346,1.948963,0,0.5536916,-0.5536916,4.270751,30.5053,0.1431002,0.5786077,0,0,1.948963
7/21/2007 6:00:00 AM,0,0,-110.2084,90,0,0,33.25589,33.25589,0.0662383,0.0662383,0,0,0,0.0662383,0,0,0,0,0.06972452,0.0662383,0,0,10.25556,1.395272,0,0.06972452,-0.06972452,4.197255,29.98033,0.1431002,0.07286213,0,0,1.395272
7/21/2007 7:00:00 AM,0,0,-122.5198,90,0,0,32.97418,32.97418,0.9065824,0.9065824,0,0,0,0.9065824,0,0,1.110223E-16,0,0.9542972,0.9065824,0,0,10.33303,1.325547,0,0.9542972,-0.9542972,3.191337,22.79522,0.1431002,0.9972406,0,0,1.325547
7/21/2007 8:00:00 AM,0.02744145,1.134146,-135.1824,51.98752,0.1336081,0.5622827,37.45777,33.55927,0.5714238,0.5714238,4.076687,0,1.277936,0.5714238,98.4003,0,0,0.5622827,0,0,3.505263,3.33,11.39336,0.37125,3.892283,0,3.892283,6.883881,49.17048,0.1432385,0.6285661,0.4498262,5,0.9335327
7/21/2007 9:00:00 AM,0.1234152,5.960934,-148.388,38.991,0.6025422,2.325701,52.99406,35.1845,4.503333,4.503333,5,0,1.53,4.503333,51.64399,0,0,2.325701,0,0,0.4966675,0.4718342,7.501078,3.874304,2.797535,0,2.797535,9.537855,68.1274,0.1434315,4.953666,1.86056,5,6.200005
7/21/2007 10:00:00 AM,0.2074658,9.225824,-162.1587,27.66305,1.022115,3.616083,67.3421,36.77362,1.406134,1.406134,2.439221,0,0.8309074,1.406134,257.1648,0,0,3.616083,0,0,1.033087,0.9814325,4.703543,6.392086,4.597516,0,4.597516,13.89944,99.28152,0.1432946,1.546748,2.892866,5,10.00817
7/21/2007 11:00:00 AM,0.2372131,10.68281,-176.3303,20.96684,1.167092,3.970635,73.3885,38.31217,2.838339,2.838339,0,0,0,2.838339,139.8929,0.8768833,0,3.970635,2.987725,2.838339,0,0,0.1060273,10.52985,0.1060273,0,0.1060273,14.00003,100,0.1432876,3.122172,3.176508,0,14.50049
7/21/2007 12:00:00 PM,0.236701,10.21141,169.4075,23.32835,0.8305215,2.988581,64.64176,39.85795,0,0,0,0,0,0,0,2.988581,0,2.988581,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1432876,0,2.390865,0,13.61386
7/21/2007 1:00:00 PM,0.2025809,7.85139,155.3992,32.84501,0.6390307,2.360235,60.40725,41.40373,1.090145,1.090145,0,0,0,1.090145,216.5065,1.212714,0,2.360235,1.147521,1.090145,0,0,0,10.62527,0,0,0,14.00003,100,0.1432876,1.19916,1.888188,0,12.98551
7/21/2007 2:00:00 PM,0.08204102,3.790828,141.8941,45.18811,0.4026361,1.542039,54.32895,42.41499,0.4186688,0.4186688,0,0,0,0.4186688,368.3196,1.101335,0,1.542039,0.440704,0.4186688,0,0,0,10.62527,0,0,0,14.00003,100,0.1432876,0.4605357,1.233631,0,12.16731
7/21/2007 3:00:00 PM,0.003320079,0,128.9665,90,0,0,42.86283,42.86283,2.361549,2.361549,0,0,0,2.361549,0,0,4.440892E-16,0,2.485841,2.361549,0,0,0,10.62527,0,2.485841,-2.485841,11.37972,81.28356,0.1432876,2.597703,0,0,10.62527
7/21/2007 4:00:00 PM,0,0,116.5079,90,0,0,43.39013,43.39013,1.200891,1.200891,0,0,0,1.200891,0,0,2.220446E-16,0,1.264096,1.200891,0,0,2.762045,8.139434,0,1.264096,-1.264096,10.04725,71.76591,0.1432876,1.32098,0,0,8.139434
7/21/2007 5:00:00 PM,0,0,104.2554,90,0,0,42.98562,42.98562,1.2286,1.2286,0,0,0,1.2286,0,0,0,0,1.293263,1.2286,0,0,4.166596,6.875338,0,1.293263,-1.293263,8.684029,62.02865,0.1432876,1.35146,0,0,6.875338
7/21/2007 6:00:00 PM,0,0,91.81461,90,0,0,41.6132,41.6132,1.48622,1.48622,0,0,0,1.48622,0,0,2.220446E-16,0,1.564442,1.48622,0,0,5.603555,5.582075,0,1.564442,-1.564442,7.034962,50.24963,0.1432876,1.634842,0,0,5.582075
7/21/2007 7:00:00 PM,0,0,78.65664,90,0,0,40.34913,40.34913,0.01852379,0.01852379,0,0,0,0.01852379,0,0,0,0,0.01949872,0.01852379,0,0,7.341825,4.017632,0,0.01949872,-0.01949872,7.014408,50.10282,0.1432876,0.02037617,0,0,4.017632
7/21/2007 8:00:00 PM,0,0,64.10293,90,0,0,39.20786,39.20786,2.915263,2.915263,0,0,0,2.915263,0,0,0,0,3.068698,2.915263,0,0,7.36349,3.998133,0,3.068698,-3.068698,3.779716,26.99792,0.1432876,3.20679,0,0,3.998133
7/21/2007 9:00:00 PM,0,0,47.36687,90,0,0,38.0738,38.0738,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.77315,0.9294353,0,0,0,3.779716,26.99792,0.1432876,0,0,0,0.9294353
7/21/2007 10:00:00 PM,0,0,27.84372,90,0,0,37.03366,37.03366,0.03895384,0.03895384,0,0,0,0.03895384,0,0,6.938894E-18,0,0.04100405,0.03895384,0,0,10.77315,0.9294353,0,0.04100405,-0.04100405,3.736494,26.68919,0.1432876,0.04284923,0,0,0.9294353
7/21/2007 11:00:00 PM,0,0,5.852705,90,0,0,36.28244,36.28244,0.1651858,0.1651858,0,0,0,0.1651858,0,0,2.775558E-17,0,0.1738798,0.1651858,0,0,10.81871,0.8884313,0,0.1738798,-0.1738798,3.553209,25.38001,0.1432876,0.1817043,0,0,0.8884313
7/22/2007 12:00:00 AM,0,0,-16.69418,90,0,0,35.65401,35.65401,0.09112152,0.09112152,0,0,0,0.09112152,0,0,1.387779E-17,0,0.09591739,0.09112152,0,0,11.01191,0.7145514,0,0.09591739,-0.09591739,3.452103,24.65783,0.1432876,0.1002337,0,0,0.7145514
7/22/2007 1:00:00 AM,0,0,-37.57485,90,0,0,35.04726,35.04726,0.1944731,0.1944731,0,0,0,0.1944731,0,0,2.775558E-17,0,0.2047085,0.1944731,0,0,11.11849,0.6186341,0,0.2047085,-0.2047085,3.236321,23.11654,0.1432876,0.2139204,0,0,0.6186341
7/22/2007 2:00:00 AM,0,0,-55.6845,90,0,0,34.55608,34.55608,0.126642,0.126642,0,0,0,0.126642,0,0,0,0,0.1333074,0.126642,0,0,11.34594,0.4139256,0,0.1333074,-0.1333074,3.095803,22.11283,0.1432876,0.1393062,0,0,0.4139256
7/22/2007 3:00:00 AM,0,0,-71.25884,90,0,0,34.07212,34.07212,0.3553292,0.3553292,3.860592,0,1.218942,0.3553292,0,0,0,0,0,0,3.505263,3.33,11.49406,0.2806182,3.33,0,3.33,6.254919,44.6779,0.1434317,0.3908622,0,5,0.2806182
7/22/2007 4:00:00 AM,0,0,-85.0452,90,0,0,33.66039,33.66039,0.686434,0.686434,4.191697,0,1.309333,0.686434,0,0,0,0,0,0,3.505263,3.33,8.164062,3.277618,3.33,0,3.33,9.414034,67.24297,0.1436213,0.7550774,0,5,3.277618
7/22/2007 5:00:00 AM,0,0,-97.78771,90,0,0,33.42202,33.42202,0.299364,0.299364,3.804627,0,1.203663,0.299364,0,0,0,0,0,0,3.505263,3.33,4.834062,6.274618,3.33,0,3.33,12.57315,89.80803,0.1437567,0.3293004,0,5,6.274618
7/22/2007 6:00:00 AM,0,0,-110.0897,90,0,0,33.17643,33.17643,0.07318708,0.07318708,0,0,0,0.07318708,0,0,0,0,0.07703903,0.07318708,0,0,1.504062,9.271618,0,0.07703903,-0.07703903,12.49194,89.22799,0.1437567,0.08050578,0,0,9.271618
7/22/2007 7:00:00 AM,0,0,-122.4129,90,0,0,32.8875,32.8875,0.5109696,0.5109696,0,0,0,0.5109696,0,0,1.110223E-16,0,0.5378628,0.5109696,0,0,1.589661,9.194579,0,0.5378628,-0.5378628,11.92499,85.1783,0.1437567,0.5620666,0,0,9.194579
7/22/2007 8:00:00 AM,0.03378971,1.306611,-135.0903,51.94681,0.1666806,0.6981407,38.34694,33.47981,1.064057,1.064057,0,0,0,1.064057,65.61119,0,0,0.6981407,1.12006,1.064057,0,0,2.187286,8.656716,0,0.4219197,-0.4219197,11.48024,82.00157,0.1437567,1.170463,0.5585126,0,9.354857
7/22/2007 9:00:00 AM,0.1587327,6.142251,-148.3145,38.91592,0.4997828,1.964454,49.83887,35.10505,0.9844129,0.9844129,0,0,0,0.9844129,199.5559,0,0,1.964454,1.036224,0.9844129,0,0,2.656086,8.234797,0.9282302,0,0.9282302,12.36084,88.29153,0.1436958,1.082854,1.571563,0,10.19925
7/22/2007 10:00:00 AM,0.2467908,9.41483,-162.108,27.53545,0.7662105,2.846599,59.44004,36.67249,1.283035,1.283035,0,0,0,1.283035,221.8644,0,0,2.846599,1.350564,1.283035,0,0,1.727856,9.070204,1.496035,0,1.496035,13.7801,98.42912,0.1435978,1.411339,2.277279,0,11.9168
7/22/2007 11:00:00 AM,0.2578571,10.87685,-176.3058,20.77881,0.8766564,3.15959,64.38783,38.23272,1.801457,1.801457,0,0,0,1.801457,175.3908,1.031499,0,3.15959,1.89627,1.801457,0,0,0.2318204,10.41664,0.2318204,0,0.2318204,14.00003,100,0.1435826,1.981603,2.527672,0,13.57623
7/22/2007 12:00:00 PM,0.254255,10.40691,169.4045,23.15016,0.846521,3.038855,65.02602,39.75682,0.319243,0.319243,0,0,0,0.319243,951.8939,2.70281,0,3.038855,0.3360453,0.319243,0,0,0,10.62527,0,0,0,14.00003,100,0.1435826,0.3511674,2.431084,0,13.66413
7/22/2007 1:00:00 PM,0.1817413,8.044819,155.3704,32.71788,0.8957994,3.153759,68.11012,41.3026,1.653244,1.653244,0,0,0,1.653244,190.7619,1.413503,0,3.153759,1.740256,1.653244,0,0,0,10.62527,0,0,0,14.00003,100,0.1435826,1.818568,2.523007,0,13.77903
7/22/2007 2:00:00 PM,0.09523109,3.979618,141.8432,45.09972,0.3227624,1.254232,51.83026,42.29941,1.291143,1.291143,0,0,0,1.291143,97.14122,0,2.220446E-16,1.254232,1.359097,1.291143,0,0,0,10.62527,0,0.1048658,-0.1048658,13.88949,99.21044,0.1435826,1.420257,1.003385,0,11.87951
7/22/2007 3:00:00 PM,0.005575002,0,128.8976,90,0,0,42.70391,42.70391,0.7276528,0.7276528,0,0,0,0.7276528,0,0,1.110223E-16,0,0.7659503,0.7276528,0,0,0.1165175,10.52041,0,0.7659503,-0.7659503,13.08211,93.44344,0.1435826,0.8004181,0,0,10.52041
7/22/2007 4:00:00 PM,0,0,116.4249,90,0,0,43.27455,43.27455,1.40521,1.40521,0,0,0,1.40521,0,0,2.220446E-16,0,1.479169,1.40521,0,0,0.9675735,9.754458,0,1.479169,-1.479169,11.52293,82.30645,0.1435826,1.545731,0,0,9.754458
7/22/2007 5:00:00 PM,0,0,104.1614,90,0,0,42.82671,42.82671,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.611094,8.27529,0,0,0,11.52293,82.30645,0.1435826,0,0,0,8.27529
7/22/2007 6:00:00 PM,0,0,91.71227,90,0,0,41.48318,41.48318,0.3975648,0.3975648,0,0,0,0.3975648,0,0,5.551115E-17,0,0.4184893,0.3975648,0,0,2.611094,8.27529,0,0.4184893,-0.4184893,11.0818,79.15556,0.1435826,0.4373213,0,0,8.27529
7/22/2007 7:00:00 PM,0,0,78.54951,90,0,0,40.22634,40.22634,0.7085909,0.7085909,0,0,0,0.7085909,0,0,1.110223E-16,0,0.7458851,0.7085909,0,0,3.076082,7.8568,0,0.7458851,-0.7458851,10.29557,73.53963,0.1435826,0.77945,0,0,7.8568
7/22/2007 8:00:00 PM,0,0,63.99759,90,0,0,39.10673,39.10673,2.540318,2.540318,0,0,0,2.540318,0,0,0,0,2.674019,2.540318,0,0,3.904844,7.110915,0,2.674019,-2.674019,7.476905,53.40636,0.1435826,2.794349,0,0,7.110915
7/22/2007 9:00:00 PM,0,0,47.27662,90,0,0,37.97268,37.97268,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.875976,4.436896,0,0,0,7.476905,53.40636,0.1435826,0,0,0,4.436896
7/22/2007 10:00:00 PM,0,0,27.79121,90,0,0,36.93253,36.93253,0.1676938,0.1676938,0,0,0,0.1676938,0,0,2.775558E-17,0,0.1765198,0.1676938,0,0,6.875976,4.436896,0,0.1765198,-0.1765198,7.290837,52.0773,0.1435826,0.1844632,0,0,4.436896
7/22/2007 11:00:00 PM,0,0,5.862383,90,0,0,36.20298,36.20298,0.6107258,0.6107258,0,0,0,0.6107258,0,0,1.110223E-16,0,0.6428692,0.6107258,0,0,7.072109,4.260376,0,0.6428692,-0.6428692,6.613193,47.237,0.1435826,0.6717983,0,0,4.260376
7/23/2007 12:00:00 AM,0,0,-16.62015,90,0,0,35.57455,35.57455,0.4232283,0.4232283,0,0,0,0.4232283,0,0,5.551115E-17,0,0.4455035,0.4232283,0,0,7.786408,3.617507,0,0.4455035,-0.4455035,6.143591,43.88271,0.1435826,0.4655512,0,0,3.617507
7/23/2007 1:00:00 AM,0,0,-37.45393,90,0,0,34.98225,34.98225,0.3390232,0.3390232,0,0,0,0.3390232,0,0,5.551115E-17,0,0.3568665,0.3390232,0,0,8.281412,3.172004,0,0.3568665,-0.3568665,5.767421,41.19578,0.1435826,0.3729255,0,0,3.172004
7/23/2007 2:00:00 AM,0,0,-55.54356,90,0,0,34.47662,34.47662,0.009642799,0.009642799,0,0,0,0.009642799,0,0,0,0,0.01015032,0.009642799,0,0,8.67793,2.815137,0,0.01015032,-0.01015032,5.756721,41.11936,0.1435826,0.01060708,0,0,2.815137
7/23/2007 3:00:00 AM,0,0,-71.11502,90,0,0,34.00711,34.00711,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.689208,2.804987,0,0,0,5.756721,41.11936,0.1435826,0,0,0,2.804987
7/23/2007 4:00:00 AM,0,0,-84.90649,90,0,0,33.60261,33.60261,0.1564349,0.1564349,0,0,0,0.1564349,0,0,2.775558E-17,0,0.1646683,0.1564349,0,0,8.689208,2.804987,0,0.1646683,-0.1646683,5.583146,39.87953,0.1435826,0.1720784,0,0,2.804987
7/23/2007 5:00:00 AM,0,0,-97.65744,90,0,0,33.33535,33.33535,0.447858,0.447858,0,0,0,0.447858,0,0,0,0,0.4714295,0.447858,0,0,8.872173,2.640319,0,0.4714295,-0.4714295,5.086215,36.33004,0.1435826,0.4926438,0,0,2.640319
7/23/2007 6:00:00 AM,0,0,-109.9696,90,0,0,33.09698,33.09698,0.2924137,0.2924137,0,0,0,0.2924137,0,0,5.551115E-17,0,0.307804,0.2924137,0,0,9.395984,2.168889,0,0.307804,-0.307804,4.761762,34.01252,0.1435826,0.3216551,0,0,2.168889
7/23/2007 7:00:00 AM,0,0,-122.3052,90,0,0,32.82972,32.82972,2.850955,2.850955,5,0,1.53,2.850955,0,0,0,0,0,0,2.149045,2.041593,9.737988,1.861085,2.041593,0,2.041593,6.698587,47.84695,0.143746,3.13605,0,5,1.861085
7/23/2007 8:00:00 AM,0.04970239,1.485476,-134.9977,51.90281,0.1320185,0.5561387,37.27356,33.42202,0.3858818,0.3858818,3.891145,0,1.227283,0.3858818,144.1215,0,0,0.5561387,0,0,3.505263,3.33,7.696394,3.698519,3.886139,0,3.886139,10.3853,74.18058,0.1438563,0.4244699,0.4449109,5,4.254658
7/23/2007 9:00:00 AM,0.1824123,6.329969,-148.2411,38.83689,0.5152579,2.020869,50.22041,35.02559,0,0,1.883565,0,0.6792133,0,0,0,0,2.020869,0,0,1.883565,1.789387,3.810256,7.196044,3.810256,0,3.810256,14.00003,100,0.1436947,0,1.616695,5,9.216913
7/23/2007 10:00:00 AM,0.2777267,9.610158,-162.0583,27.4028,0.7822343,2.898773,59.85916,36.60748,0.790087,0.790087,0,0,0,0.790087,366.8929,2.067102,0,2.898773,0.8316706,0.790087,0,0,0,10.62527,0,0,0,14.00003,100,0.1436947,0.8690957,2.319018,0,13.52405
7/23/2007 11:00:00 AM,0.3026862,11.07702,-176.2833,20.58456,0.8784016,3.166431,64.35984,38.15326,1.179686,1.179686,0,0,0,1.179686,268.4132,1.924657,0,3.166431,1.241774,1.179686,0,0,0,10.62527,0,0,0,14.00003,100,0.1436947,1.297654,2.533145,0,13.79171
7/23/2007 12:00:00 PM,0.2796813,10.60821,169.3987,22.96801,0.8629952,3.089838,65.44718,39.67737,1.478332,1.478332,0,0,0,1.478332,209.0084,1.533699,0,3.089838,1.556139,1.478332,0,0,0,10.62527,0,0,0,14.00003,100,0.1436947,1.626165,2.47187,0,13.71511
7/23/2007 1:00:00 PM,0.1945872,8.243645,155.3381,32.58961,0.671276,2.467412,61.19853,41.22314,1.618248,1.618248,0,0,0,1.618248,152.4743,0.7639934,0,2.467412,1.703419,1.618248,0,0,0,10.62527,0,0,0,14.00003,100,0.1436947,1.780073,1.97393,0,13.09269
7/23/2007 2:00:00 PM,0.1140875,4.173363,141.7881,45.01161,0.3387488,1.3134,52.21885,42.21273,1.461915,1.461915,0,0,0,1.461915,89.84105,0,0,1.3134,1.538858,1.461915,0,0,0,10.62527,0,0.2254582,-0.2254582,13.76237,98.30247,0.1436947,1.608106,1.05072,0,11.93867
7/23/2007 3:00:00 PM,0.007523949,0,128.8242,90,0,0,42.62446,42.62446,1.292493,1.292493,0,0,0,1.292493,0,0,0,0,1.360519,1.292493,0,0,0.2505091,10.39982,0,1.360519,-1.360519,12.32826,88.05883,0.1436947,1.421743,0,0,10.39982
7/23/2007 4:00:00 PM,0,0,116.337,90,0,0,43.15176,43.15176,3.199375,3.199375,5,0,1.53,3.199375,0,0,0,0,0,0,1.800625,1.710594,1.762197,9.039297,1.710594,0,1.710594,13.95107,99.65032,0.143831,3.519313,0,5,9.039297
7/23/2007 5:00:00 PM,0,0,104.0623,90,0,0,42.70391,42.70391,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.05160347,10.57883,0,0,0,13.95107,99.65032,0.143831,0,0,0,10.57883
7/23/2007 6:00:00 PM,0,0,91.60462,90,0,0,41.38206,41.38206,5.960445,5.960445,5,0,1.53,5.960445,0,0,0,0,1.010995,0.9604453,0,0,0.05160347,10.57883,0,1.010995,-1.010995,12.88539,92.03831,0.143831,6.55649,0,5,10.57883
7/23/2007 7:00:00 PM,0,0,78.43686,90,0,0,40.16133,40.16133,2.572969,2.572969,0,0,0,2.572969,0,0,4.440892E-16,0,2.708388,2.572969,0,0,1.174931,9.567836,0,2.708388,-2.708388,10.0305,71.64627,0.143831,2.830266,0,0,9.567836
7/23/2007 8:00:00 PM,0,0,63.8866,90,0,0,39.04894,39.04894,2.763502,2.763502,0,0,0,2.763502,0,0,4.440892E-16,0,2.908949,2.763502,0,0,4.184252,6.859447,0,2.908949,-2.908949,6.964197,49.74416,0.143831,3.039852,0,0,6.859447
7/23/2007 9:00:00 PM,0,0,47.18076,90,0,0,37.90767,37.90767,2.126746,2.126746,0,0,0,2.126746,0,0,0,0,2.23868,2.126746,0,0,7.416418,3.950498,0,2.23868,-2.23868,4.60442,32.88865,0.143831,2.339421,0,0,3.950498
7/23/2007 10:00:00 PM,0,0,27.73357,90,0,0,36.88919,36.88919,0.2599781,0.2599781,0,0,0,0.2599781,0,0,5.551115E-17,0,0.2736611,0.2599781,0,0,9.90384,1.711818,0,0.2736611,-0.2736611,4.315956,30.8282,0.143831,0.2859759,0,0,1.711818
7/23/2007 11:00:00 PM,0,0,5.86802,90,0,0,36.13797,36.13797,0.1315768,0.1315768,0,0,0,0.1315768,0,0,0,0,0.1385019,0.1315768,0,0,10.20791,1.438157,0,0.1385019,-0.1385019,4.169962,29.78539,0.143831,0.1447345,0,0,1.438157
7/24/2007 12:00:00 AM,0,0,-16.54863,90,0,0,35.50955,35.50955,0.4225317,0.4225317,0,0,0,0.4225317,0,0,0,0,0.4447702,0.4225317,0,0,10.3618,1.299655,0,0.4447702,-0.4447702,3.701133,26.43661,0.143831,0.4647848,0,0,1.299655
7/24/2007 1:00:00 AM,0,0,-37.3339,90,0,0,34.92446,34.92446,0.2215384,0.2215384,0,0,0,0.2215384,0,0,2.775558E-17,0,0.2331983,0.2215384,0,0,10.85599,0.8548848,0,0.2331983,-0.2331983,3.455321,24.68081,0.143831,0.2436922,0,0,0.8548848
7/24/2007 2:00:00 AM,0,0,-55.40229,90,0,0,34.39716,34.39716,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.1151,0.6216865,0,0,0,3.455321,24.68081,0.143831,0,0,0,0.6216865
7/24/2007 3:00:00 AM,0,0,-70.97019,90,0,0,33.92765,33.92765,0.2316701,0.2316701,0,0,0,0.2316701,0,0,2.775558E-17,0,0.2438632,0.2316701,0,0,11.1151,0.6216865,0,0.2438632,-0.2438632,3.198266,22.84471,0.143831,0.2548371,0,0,0.6216865
7/24/2007 4:00:00 AM,0,0,-84.76649,90,0,0,33.5376,33.5376,0.2744555,0.2744555,0,0,0,0.2744555,0,0,0,0,0.2889005,0.2744555,0,0,11.38606,0.3778233,0,0.2889005,-0.2889005,2.893739,20.66952,0.143831,0.301901,0,0,0.3778233
7/24/2007 5:00:00 AM,0,0,-97.52585,90,0,0,33.27756,33.27756,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.70706,0.08892283,0,0,0,2.893739,20.66952,0.143831,0,0,0,0.08892283
7/24/2007 6:00:00 AM,0,0,-109.8485,90,0,0,33.03197,33.03197,0.7892069,0.7892069,4.29447,0,1.33739,0.7892069,0,4.440892E-16,0,0,0,0,3.505263,3.33,11.70706,0.08892283,3.33,0,3.33,6.052854,43.23458,0.1440323,0.8681275,0,5,0.08892283
7/24/2007 7:00:00 AM,0,0,-122.1965,90,0,0,32.75026,32.75026,1.875687,1.875687,5,0,1.53,1.875687,0,0,0,0,0,0,3.124313,2.968097,8.377057,3.085923,2.968097,0,2.968097,8.868638,63.34729,0.1442676,2.063256,0,5,3.085923
7/24/2007 8:00:00 AM,0.04824925,1.670706,-134.9048,51.85555,0.1439652,0.6055459,37.55808,33.35702,4.084705,4.084705,5,0,1.53,4.084705,14.82472,0,0,0.6055459,0,0,0.9152948,0.8695301,5.40896,5.75721,1.475076,0,1.475076,10.26802,73.34284,0.1443758,4.493176,0.4844368,5,6.362756
7/24/2007 9:00:00 AM,0.1781547,6.524047,-148.168,38.75394,0.5312591,2.078887,50.61798,34.94613,1.630914,1.630914,3.39316,0,1.091333,1.630914,127.4676,0,0,2.078887,0,0,1.762247,1.674134,3.933884,7.084779,3.753021,0,3.753021,13.82845,98.77442,0.1444246,1.794005,1.66311,5,9.163666
7/24/2007 10:00:00 AM,0.2768945,9.811758,-162.0097,27.26514,0.7987721,2.952524,60.27946,36.52803,0.7737831,0.7737831,0,0,0,0.7737831,381.57,1.957154,0,2.952524,0.8145086,0.7737831,0,0,0.1808622,10.4625,0.1808622,0,0.1808622,14.00003,100,0.1444128,0.8511614,2.362019,0,13.41502
7/24/2007 11:00:00 AM,0.3040399,11.28325,-176.2627,20.38414,0.8801908,3.173408,64.3332,38.0738,1.708625,1.708625,0,0,0,1.708625,185.7287,1.374854,0,3.173408,1.798553,1.708625,0,0,0,10.62527,0,0,0,14.00003,100,0.1444128,1.879488,2.538726,0,13.79868
7/24/2007 12:00:00 PM,0.2919844,10.81526,169.3901,22.78205,0.8650636,3.097594,65.42911,39.59791,0.1423455,0.1423455,0,0,0,0.1423455,2176.109,2.947757,0,3.097594,0.1498374,0.1423455,0,0,0,10.62527,0,0,0,14.00003,100,0.1444128,0.1565801,2.478076,0,13.72287
7/24/2007 1:00:00 PM,0.2380504,8.447798,155.3022,32.46033,0.6880604,2.522852,61.60366,41.12202,2.114745,2.114745,0,0,0,2.114745,119.2982,0.2968047,0,2.522852,2.226047,2.114745,0,0,0,10.62527,0,0,0,14.00003,100,0.1444128,2.326219,2.018281,0,13.14813
7/24/2007 2:00:00 PM,0.1151893,4.371989,141.7289,44.9239,0.3551422,1.374055,52.58345,42.08994,1.464256,1.464256,0,0,0,1.464256,93.83982,0,0,1.374055,1.541322,1.464256,0,0,0,10.62527,0,0.1672669,-0.1672669,13.82371,98.74061,0.1444128,1.610681,1.099244,0,11.99933
7/24/2007 3:00:00 PM,0.008412036,0,128.7462,90,0,0,42.50166,42.50166,1.303815,1.303815,0,0,0,1.303815,0,0,2.220446E-16,0,1.372437,1.303815,0,0,0.1858521,10.45801,0,1.372437,-1.372437,12.37704,88.40723,0.1444128,1.434197,0,0,10.45801
7/24/2007 4:00:00 PM,0,0,116.2444,90,0,0,43.0723,43.0723,0.7138423,0.7138423,0,0,0,0.7138423,0,0,1.110223E-16,0,0.7514129,0.7138423,0,0,1.710783,9.08557,0,0.7514129,-0.7514129,11.58498,82.74968,0.1444128,0.7852265,0,0,9.08557
7/24/2007 5:00:00 PM,0,0,103.9581,90,0,0,42.62446,42.62446,2.797263,2.797263,0,0,0,2.797263,0,0,0,0,2.944488,2.797263,0,0,2.545686,8.334157,0,2.944488,-2.944488,8.481216,60.57999,0.1444128,3.076989,0,0,8.334157
7/24/2007 6:00:00 PM,0,0,91.49168,90,0,0,41.32427,41.32427,5.318658,5.318658,5,0,1.53,5.318658,0,0,0,0,0.3354291,0.3186577,0,0,5.817338,5.389669,0,0.3354291,-0.3354291,8.127643,58.05447,0.1444128,5.850523,0,5,5.389669
7/24/2007 7:00:00 PM,0,0,78.31873,90,0,0,40.08187,40.08187,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,6.190038,5.05424,3.33,0,3.33,11.28676,80.61954,0.1445044,0,0,5,5.05424
7/24/2007 8:00:00 PM,0,0,63.76999,90,0,0,38.96227,38.96227,0.507037,0.507037,0,0,0,0.507037,0,0,0,0,0.5337232,0.507037,0,0,2.860038,8.05124,0,0.5337232,-0.5337232,10.72416,76.60102,0.1445044,0.5577407,0,0,8.05124
7/24/2007 9:00:00 PM,0,0,47.07935,90,0,0,37.84988,37.84988,0.7776628,0.7776628,0,0,0,0.7776628,0,0,0,0,0.8185924,0.7776628,0,0,3.453063,7.517517,0,0.8185924,-0.8185924,9.861292,70.43766,0.1445044,0.855429,0,0,7.517517
7/24/2007 10:00:00 PM,0,0,27.67083,90,0,0,36.83141,36.83141,0.3205772,0.3205772,0,0,0,0.3205772,0,0,5.551115E-17,0,0.3374497,0.3205772,0,0,4.36261,6.698925,0,0.3374497,-0.3374497,9.505589,67.89693,0.1445044,0.3526349,0,0,6.698925
7/24/2007 11:00:00 PM,0,0,5.86959,90,0,0,36.10186,36.10186,0.4000985,0.4000985,0,0,0,0.4000985,0,0,5.551115E-17,0,0.4211563,0.4000985,0,0,4.737555,6.361475,0,0.4211563,-0.4211563,9.061651,64.72595,0.1445044,0.4401083,0,0,6.361475
7/25/2007 12:00:00 AM,0,0,-16.4797,90,0,0,35.43009,35.43009,0.1393233,0.1393233,0,0,0,0.1393233,0,0,0,0,0.1466561,0.1393233,0,0,5.205506,5.940319,0,0.1466561,-0.1466561,8.907063,63.62175,0.1445044,0.1532556,0,0,5.940319
7/25/2007 1:00:00 AM,0,0,-37.21488,90,0,0,34.83778,34.83778,0.03623743,0.03623743,0,0,0,0.03623743,0,0,0,0,0.03814466,0.03623743,0,0,5.368457,5.793663,0,0.03814466,-0.03814466,8.866855,63.33455,0.1445044,0.03986117,0,0,5.793663
7/25/2007 2:00:00 AM,0,0,-55.26085,90,0,0,34.33216,34.33216,0.2094201,0.2094201,0,0,0,0.2094201,0,0,2.775558E-17,0,0.2204423,0.2094201,0,0,5.41084,5.755518,0,0.2204423,-0.2204423,8.634488,61.67479,0.1445044,0.2303622,0,0,5.755518
7/25/2007 3:00:00 AM,0,0,-70.82449,90,0,0,33.86264,33.86264,0.2293456,0.2293456,0,0,0,0.2293456,0,0,2.775558E-17,0,0.2414164,0.2293456,0,0,5.655776,5.535076,0,0.2414164,-0.2414164,8.380013,59.85711,0.1445044,0.2522801,0,0,5.535076
7/25/2007 4:00:00 AM,0,0,-84.62531,90,0,0,33.45814,33.45814,0.202563,0.202563,0,0,0,0.202563,0,0,0,0,0.2132242,0.202563,0,0,5.924016,5.29366,0,0.2132242,-0.2132242,8.155254,58.2517,0.1445044,0.2228193,0,0,5.29366
7/25/2007 5:00:00 AM,0,0,-97.39304,90,0,0,33.1981,33.1981,0.2881983,0.2881983,0,0,0,0.2881983,0,0,5.551115E-17,0,0.3033666,0.2881983,0,0,6.160932,5.080435,0,0.3033666,-0.3033666,7.835478,55.96759,0.1445044,0.3170181,0,0,5.080435
7/25/2007 6:00:00 AM,0,0,-109.7262,90,0,0,32.95251,32.95251,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.498006,4.777069,0,0,0,7.835478,55.96759,0.1445044,0,0,0,4.777069
7/25/2007 7:00:00 AM,0,0,-122.0872,90,0,0,32.66358,32.66358,1.499818,1.499818,0,0,0,1.499818,0,0,2.220446E-16,0,1.578756,1.499818,0,0,6.498006,4.777069,0,1.578756,-1.578756,6.171323,44.0808,0.1445044,1.6498,0,0,4.777069
7/25/2007 8:00:00 AM,0.04810872,1.862262,-134.8115,51.80503,0.1568138,0.6585458,37.85469,33.27756,1.520788,1.520788,0,0,0,1.520788,43.30294,0,2.220446E-16,0.6585458,1.600829,1.520788,0,0,8.252179,3.198313,0,0.9422833,-0.9422833,5.17807,36.98614,0.1445044,1.672866,0.5268366,0,3.856859
7/25/2007 9:00:00 AM,0.1590547,6.724441,-148.0953,38.66713,0.5477828,2.138554,51.02416,34.85946,1.507164,1.507164,0,0,0,1.507164,141.8926,0,0,2.138554,1.586488,1.507164,0,0,9.299161,2.25603,0.5520659,0,0.5520659,5.701806,40.7271,0.1444684,1.65788,1.710843,0,4.394584
7/25/2007 10:00:00 AM,0.2382776,10.01958,-161.9622,27.12255,0.8158194,3.007957,60.69347,36.4269,1.069966,1.069966,0,0,0,1.069966,281.1264,0,0,3.007957,1.12628,1.069966,0,0,8.747095,2.752889,1.881677,0,1.881677,7.486921,53.4779,0.1443461,1.176963,2.406366,0,5.760847
7/25/2007 11:00:00 AM,0.2872575,11.4955,-176.2442,20.17759,0.8820226,3.18066,64.30046,37.98713,0.2889252,0.2889252,0,0,0,0.2889252,1100.859,0,0,3.18066,0.3041317,0.2889252,0,0,6.865417,4.446399,2.876528,0,2.876528,10.21584,72.97011,0.1441595,0.3178177,2.544528,0,7.627058
7/25/2007 12:00:00 PM,0.3071095,11.02798,169.3786,22.59242,0.8669239,3.105162,65.38255,39.49679,0.9446725,0.9446725,0,0,0,0.9446725,328.7025,0,0,3.105162,0.994392,0.9446725,0,0,3.988889,7.035274,2.11077,0,2.11077,12.21829,87.27331,0.1440229,1.03914,2.484129,0,10.14044
7/25/2007 1:00:00 PM,0.2353309,8.657207,155.2627,32.33023,0.705278,2.579473,62.0149,41.01367,2.247967,2.247967,0,0,0,2.247967,114.747,0,0,2.579473,2.366281,2.247967,0,0,1.87812,8.934966,0.2131928,0,0.2131928,12.42054,88.71796,0.1440091,2.472763,2.063579,0,11.51444
