Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/25/2007 2:00:00 PM,0.1078959,4.575423,141.6655,44.83673,0.3719369,1.435524,53.00404,42.01048,3.167304,3.167304,3.385237,0,1.08917,3.167304,45.3232,0,0,1.435524,0,0,0.2179333,0.2070367,1.664927,9.12684,1.64256,0,1.64256,13.97881,99.84843,0.1441182,3.484034,1.148419,5,10.56236
7/25/2007 3:00:00 PM,0.009772272,0,128.6637,90,0,0,42.41499,42.41499,1.017148,1.017148,0,0,0,1.017148,0,0,0,0,1.070682,1.017148,0,0,0.02236684,10.60514,0,1.070682,-1.070682,12.85021,91.78704,0.1441182,1.118862,0,0,10.60514
7/25/2007 4:00:00 PM,0,0,116.1469,90,0,0,42.9495,42.9495,0.755905,0.755905,0,0,0,0.755905,0,0,1.110223E-16,0,0.7956895,0.755905,0,0,1.212013,9.534462,0,0.7956895,-0.7956895,12.01148,85.79612,0.1441182,0.8314955,0,0,9.534462
7/25/2007 5:00:00 PM,0,0,103.8488,90,0,0,42.53778,42.53778,0.9405098,0.9405098,0,0,0,0.9405098,0,0,1.110223E-16,0,0.9900103,0.9405098,0,0,2.096112,8.738773,0,0.9900103,-0.9900103,10.96792,78.34212,0.1441182,1.034561,0,0,8.738773
7/25/2007 6:00:00 PM,0,0,91.37348,90,0,0,41.20148,41.20148,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.196124,7.748763,0,0,0,10.96792,78.34212,0.1441182,0,0,0,7.748763
7/25/2007 7:00:00 PM,0,0,78.19514,90,0,0,39.98075,39.98075,2.266452,2.266452,0,0,0,2.266452,0,0,4.440892E-16,0,2.385739,2.266452,0,0,3.196124,7.748763,0,2.385739,-2.385739,8.45313,60.37938,0.1441182,2.493097,0,0,7.748763
7/25/2007 8:00:00 PM,0,0,63.64781,90,0,0,38.86114,38.86114,2.096095,2.096095,0,0,0,2.096095,0,0,0,0,2.206416,2.096095,0,0,5.846944,5.363024,0,2.206416,-2.206416,6.127363,43.76679,0.1441182,2.305704,0,0,5.363024
7/25/2007 9:00:00 PM,0,0,46.97243,90,0,0,37.74876,37.74876,1.95977,1.95977,0,0,0,1.95977,0,0,0,0,2.062916,1.95977,0,0,8.298517,3.156609,0,2.062916,-2.062916,3.952859,28.23465,0.1441182,2.155747,0,0,3.156609
7/25/2007 10:00:00 PM,0,0,27.60303,90,0,0,36.73028,36.73028,0.08052795,0.08052795,0,0,0,0.08052795,0,0,1.387779E-17,0,0.08476626,0.08052795,0,0,10.59065,1.093693,0,0.08476626,-0.08476626,3.863508,27.59643,0.1441182,0.08858074,0,0,1.093693
7/25/2007 11:00:00 PM,0,0,5.867077,90,0,0,36.00073,36.00073,0.7602531,0.7602531,0,0,0,0.7602531,0,0,0,0,0.8002664,0.7602531,0,0,10.68483,1.008927,0,0.8002664,-0.8002664,3.019953,21.57105,0.1441182,0.8362784,0,0,1.008927
7/26/2007 12:00:00 AM,0,0,-16.41344,90,0,0,35.35064,35.35064,0.006902618,0.006902618,0,0,0,0.006902618,0,0,8.673617E-19,0,0.007265914,0.006902618,0,0,11.57402,0.2086601,0,0.007265914,-0.007265914,3.012294,21.51634,0.1441182,0.00759288,0,0,0.2086601
7/26/2007 1:00:00 AM,0,0,-37.09699,90,0,0,34.78,34.78,0.1120358,0.1120358,0,0,0,0.1120358,0,0,1.387779E-17,0,0.1179324,0.1120358,0,0,11.58209,0.2013942,0,0.1179324,-0.1179324,2.887982,20.6284,0.1441182,0.1232394,0,0,0.2013942
7/26/2007 2:00:00 AM,0,0,-55.11935,90,0,0,34.2527,34.2527,0.1660352,0.1660352,3.671298,0,1.167264,0.1660352,0,0,0,0,0,0,3.505263,3.33,11.71313,0.08346175,3.33,0,3.33,6.047097,43.19347,0.1442322,0.1826387,0,5,0.08346175
7/26/2007 3:00:00 AM,0,0,-70.67804,90,0,0,33.78319,33.78319,0.1928398,0.1928398,3.698103,0,1.174582,0.1928398,0,4.440892E-16,0,0,0,0,3.505263,3.33,8.383125,3.080462,3.33,0,3.33,9.206213,65.75853,0.1443495,0.2121237,0,5,3.080462
7/26/2007 4:00:00 AM,0,0,-84.48306,90,0,0,33.40036,33.40036,0.4288416,0.4288416,3.934105,0,1.239011,0.4288416,0,0,0,0,0,0,3.505263,3.33,5.053125,6.077462,3.33,0,3.33,12.36533,88.32359,0.1444985,0.4717258,0,5,6.077462
7/26/2007 5:00:00 AM,0,0,-97.25911,90,0,0,33.13309,33.13309,0.2145586,0.2145586,0,0,0,0.2145586,0,0,2.775558E-17,0,0.2258511,0.2145586,0,0,1.723125,9.074462,0,0.2258511,-0.2258511,12.12726,86.62312,0.1444985,0.2360144,0,0,9.074462
7/26/2007 6:00:00 AM,0,0,-109.603,90,0,0,32.8875,32.8875,0.3204648,0.3204648,0,0,0,0.3204648,0,0,5.551115E-17,0,0.3373314,0.3204648,0,0,1.974071,8.848611,0,0.3373314,-0.3373314,11.77168,84.08327,0.1444985,0.3525113,0,0,8.848611
7/26/2007 7:00:00 AM,0,0,-121.9771,90,0,0,32.62747,32.62747,2.134467,2.134467,0,0,0,2.134467,0,0,4.440892E-16,0,2.246807,2.134467,0,0,2.348883,8.511279,0,2.246807,-2.246807,9.403339,67.16657,0.1444985,2.347913,0,0,8.511279
7/26/2007 8:00:00 AM,0.05943591,2.060106,-134.718,51.75127,0.1706067,0.7152274,38.17918,33.1981,1.229429,1.229429,0,0,0,1.229429,58.17558,0,0,0.7152274,1.294136,1.229429,0,0,4.845335,6.264472,0,0.5789084,-0.5789084,8.793117,62.80785,0.1444985,1.352372,0.5721819,0,6.9797
7/26/2007 9:00:00 AM,0.1793241,6.931103,-148.0229,38.57649,0.5648252,2.199924,51.43156,34.75833,0.105448,0.105448,0,0,0,0.105448,2086.264,0,0,2.199924,0.1109979,0.105448,0,0,5.488567,5.685564,2.088926,0,2.088926,10.77485,76.96303,0.1443638,0.1159928,1.759939,0,7.885488
7/26/2007 10:00:00 AM,0.2581941,10.23357,-161.9159,26.97508,0.8333714,3.064223,61.14528,36.34745,0,0,0,0,0,0,0,0,0,3.064223,0,0,0,0,3.399641,7.565598,3.064223,0,3.064223,13.68182,97.72711,0.1441667,0,2.451379,0,10.62982
7/26/2007 11:00:00 AM,0.2972221,11.71369,-176.2277,19.96496,0.8838953,3.18833,64.2542,37.886,0.1492029,0.1492029,0,0,0,0.1492029,2136.909,2.695857,0,3.18833,0.1570557,0.1492029,0,0,0.3354176,10.3234,0.3354176,0,0.3354176,14.00003,100,0.1441451,0.1641232,2.550664,0,13.51173
7/26/2007 12:00:00 PM,0.2920452,11.24632,169.3642,22.39925,0.8688144,3.112967,65.32953,39.38844,2.04531,2.04531,0,0,0,2.04531,152.2003,0.9600093,0,3.112967,2.152957,2.04531,0,0,0,10.62527,0,0,0,14.00003,100,0.1441451,2.24984,2.490373,0,13.73824
7/26/2007 1:00:00 PM,0.2337668,8.871799,155.2195,32.19947,0.7229226,2.637,62.4468,40.91255,0,0,0,0,0,0,0,2.637,0,2.637,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1441451,0,2.1096,0,13.26227
7/26/2007 2:00:00 PM,0.122879,4.783588,141.5979,44.75023,0.3891265,1.498472,53.39302,41.88769,0.6485129,0.6485129,0,0,0,0.6485129,231.0628,0.8158269,0,1.498472,0.6826451,0.6485129,0,0,0,10.62527,0,0,0,14.00003,100,0.1441451,0.7133642,1.198778,0,12.12375
7/26/2007 3:00:00 PM,0.01035927,0,128.5766,90,0,0,42.29941,42.29941,0.1696066,0.1696066,0,0,0,0.1696066,0,0,2.775558E-17,0,0.1785333,0.1696066,0,0,0,10.62527,0,0.1785333,-0.1785333,13.81184,98.65578,0.1441451,0.1865673,0,0,10.62527
7/26/2007 4:00:00 PM,0,0,116.0445,90,0,0,42.82671,42.82671,1.16097,1.16097,0,0,0,1.16097,0,0,2.220446E-16,0,1.222074,1.16097,0,0,0.1983703,10.44674,0,1.222074,-1.222074,12.52366,89.45452,0.1441451,1.277068,0,0,10.44674
7/26/2007 5:00:00 PM,0,0,103.7346,90,0,0,42.41499,42.41499,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.55623,9.224667,0,0,0,12.52366,89.45452,0.1441451,0,0,0,9.224667
7/26/2007 6:00:00 PM,0,0,91.25004,90,0,0,41.10035,41.10035,0.9642084,0.9642084,0,0,0,0.9642084,0,0,1.110223E-16,0,1.014956,0.9642084,0,0,1.55623,9.224667,0,1.014956,-1.014956,11.4538,81.8127,0.1441451,1.060629,0,0,9.224667
7/26/2007 7:00:00 PM,0,0,78.06614,90,0,0,39.85795,39.85795,0.8652414,0.8652414,0,0,0,0.8652414,0,0,1.110223E-16,0,0.9107804,0.8652414,0,0,2.68396,8.20971,0,0.9107804,-0.9107804,10.49375,74.95523,0.1441451,0.9517655,0,0,8.20971
7/26/2007 8:00:00 PM,0,0,63.5201,90,0,0,38.73835,38.73835,4.637627,4.637627,5,0,1.53,4.637627,0,-5.551115E-17,0,0,0,0,0.3623734,0.3442547,3.695938,7.29893,0.3442547,0,0.3442547,10.82034,77.288,0.144172,5.101389,0,5,7.29893
7/26/2007 9:00:00 PM,0,0,46.86005,90,0,0,37.64763,37.64763,0.7185852,0.7185852,4.223848,0,1.318111,0.7185852,0,0,0,0,0,0,3.505263,3.33,3.351683,7.608759,3.33,0,3.33,13.97946,99.85307,0.1443597,0.7904437,0,5,7.608759
7/26/2007 10:00:00 PM,0,0,27.53019,90,0,0,36.62915,36.62915,0.1381112,0.1381112,0,0,0,0.1381112,0,0,0,0,0.1453802,0.1381112,0,0,0.02168323,10.60576,0,0.1453802,-0.1453802,13.82621,98.75847,0.1443597,0.1519223,0,0,10.60576
7/26/2007 11:00:00 PM,0,0,5.860472,90,0,0,35.91405,35.91405,0.1877108,0.1877108,0,0,0,0.1877108,0,0,0,0,0.1975904,0.1877108,0,0,0.1832168,10.46038,0,0.1975904,-0.1975904,13.61794,97.27077,0.1443597,0.2064819,0,0,10.46038
7/27/2007 12:00:00 AM,0,0,-16.34993,90,0,0,35.28563,35.28563,0.6070625,0.6070625,0,0,0,0.6070625,0,0,0,0,0.6390131,0.6070625,0,0,0.4027616,10.26279,0,0.6390131,-0.6390131,12.94436,92.4595,0.1443597,0.6677687,0,0,10.26279
7/27/2007 1:00:00 AM,0,0,-36.98035,90,0,0,34.70054,34.70054,0.6316532,0.6316532,0,0,0,0.6316532,0,0,1.110223E-16,0,0.6648982,0.6316532,0,0,1.112776,9.623775,0,0.6648982,-0.6648982,12.24349,87.45334,0.1443597,0.6948186,0,0,9.623775
7/27/2007 2:00:00 AM,0,0,-54.97792,90,0,0,34.17324,34.17324,0.5487562,0.5487562,0,0,0,0.5487562,0,0,1.110223E-16,0,0.5776381,0.5487562,0,0,1.851552,8.958878,0,0.5776381,-0.5776381,11.63461,83.10417,0.1443597,0.6036319,0,0,8.958878
7/27/2007 3:00:00 AM,0,0,-70.53095,90,0,0,33.7254,33.7254,0.3758258,0.3758258,0,0,0,0.3758258,0,0,5.551115E-17,0,0.395606,0.3758258,0,0,2.493372,8.381239,0,0.395606,-0.395606,11.2176,80.12557,0.1443597,0.4134083,0,0,8.381239
7/27/2007 4:00:00 AM,0,0,-84.33985,90,0,0,33.33535,33.33535,0.4274176,0.4274176,0,0,0,0.4274176,0,0,5.551115E-17,0,0.4499133,0.4274176,0,0,2.932934,7.985633,0,0.4499133,-0.4499133,10.74335,76.73808,0.1443597,0.4701594,0,0,7.985633
7/27/2007 5:00:00 AM,0,0,-97.12415,90,0,0,33.05364,33.05364,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.432838,7.53572,0,0,0,10.74335,76.73808,0.1443597,0,0,0,7.53572
7/27/2007 6:00:00 AM,0,0,-109.4789,90,0,0,32.80805,32.80805,0.03158728,0.03158728,0,0,0,0.03158728,0,0,0,0,0.03324977,0.03158728,0,0,3.432838,7.53572,0,0.03324977,-0.03324977,10.7083,76.48773,0.1443597,0.03474601,0,0,7.53572
7/27/2007 7:00:00 AM,0,0,-121.8664,90,0,0,32.56246,32.56246,0.9033988,0.9033988,0,0,0,0.9033988,0,0,0,0,0.9509461,0.9033988,0,0,3.469782,7.50247,0,0.9509461,-0.9509461,9.705918,69.32785,0.1443597,0.9937387,0,0,7.50247
7/27/2007 8:00:00 AM,0.05649403,2.264194,-134.6244,51.6943,0.1853867,0.7756575,38.54736,33.13309,0.880303,0.880303,0,0,0,0.880303,88.11256,0,0,0.7756575,0.9266347,0.880303,0,0,4.526389,6.551524,0,0.1509772,-0.1509772,9.546775,68.19111,0.1443597,0.9683333,0.6205261,0,7.327182
7/27/2007 9:00:00 AM,0.1743683,7.143985,-147.951,38.48207,0.5823821,2.262202,51.89867,34.70054,2.676805,2.676805,0,0,0,2.676805,84.51128,0,0,2.262202,2.817689,2.676805,0,0,4.694141,6.400547,0,0.5554873,-0.5554873,8.96124,64.00873,0.1443597,2.944485,1.809761,0,8.662748
7/27/2007 10:00:00 AM,0.2562383,10.45367,-161.8708,26.82282,0.8378534,3.079391,61.21506,36.28244,1.429898,1.429898,0,0,0,1.429898,215.3574,0,0,3.079391,1.505155,1.429898,0,0,5.311349,5.845059,1.574236,0,1.574236,10.45469,74.67621,0.1442587,1.572887,2.463513,0,8.924451
7/27/2007 11:00:00 AM,0.3084153,11.93777,-176.2133,19.7463,0.8858074,3.195243,64.25345,37.82821,1.067685,1.067685,0,0,0,1.067685,299.2684,0,0,3.195243,1.123878,1.067685,0,0,3.737114,7.261872,2.071364,0,2.071364,12.41976,88.71239,0.144126,1.174453,2.556194,0,10.45711
7/27/2007 12:00:00 PM,0.2841527,11.47019,169.3468,22.20271,0.8707333,3.119852,65.32903,39.33065,2.185052,2.185052,0,0,0,2.185052,142.7816,0,0,3.119852,2.300054,2.185052,0,0,1.66575,9.1261,0.8197976,0,0.8197976,13.19749,94.26758,0.1440735,2.403557,2.495882,0,12.24595
7/27/2007 1:00:00 PM,0.2498179,9.091499,155.1727,32.06822,0.740988,2.694763,62.93597,40.85476,0.419293,0.419293,0,0,0,0.419293,642.6923,1.40745,0,2.694763,0.441361,0.419293,0,0,0.8459523,9.863917,0.8459523,0,0.8459523,14.00003,100,0.1440195,0.4612223,2.155811,0,12.55868
7/27/2007 2:00:00 PM,0.1206783,4.996407,141.5261,44.66454,0.4067051,1.562106,53.83772,41.80823,2.222708,2.222708,0,0,0,2.222708,70.27942,0,0,1.562106,2.339692,2.222708,0,0,0,10.62527,0,0.7775862,-0.7775862,13.18038,94.14539,0.1440195,2.444978,1.249685,0,12.18738
7/27/2007 3:00:00 PM,0.01254299,0,128.4849,90,0,0,42.21273,42.21273,0.9220523,0.9220523,0,0,0,0.9220523,0,0,1.110223E-16,0,0.9705814,0.9220523,0,0,0.8639846,9.847688,0,0.9705814,-0.9705814,12.1573,86.83767,0.1440195,1.014258,0,0,9.847688
7/27/2007 4:00:00 PM,0,0,115.9373,90,0,0,42.74725,42.74725,1.173643,1.173643,0,0,0,1.173643,0,0,0,0,1.235414,1.173643,0,0,1.942408,8.877107,0,1.235414,-1.235414,10.85506,77.53596,0.1440195,1.291007,0,0,8.877107
7/27/2007 5:00:00 PM,0,0,103.6152,90,0,0,42.29941,42.29941,2.374619,2.374619,0,0,0,2.374619,0,0,4.440892E-16,0,2.499599,2.374619,0,0,3.31509,7.641693,0,2.499599,-2.499599,8.220249,58.71595,0.1440195,2.612081,0,0,7.641693
7/27/2007 6:00:00 PM,0,0,91.12138,90,0,0,40.99923,40.99923,0.9935756,0.9935756,0,0,0,0.9935756,0,0,0,0,1.045869,0.9935756,0,0,6.092422,5.142094,0,1.045869,-1.045869,7.117806,50.84137,0.1440195,1.092933,0,0,5.142094
7/27/2007 7:00:00 PM,0,0,77.93177,90,0,0,39.7785,39.7785,3.157743,3.157743,5,0,1.53,3.157743,0,0,0,0,0,0,1.842257,1.750144,7.254499,4.096225,1.750144,0,1.750144,8.778138,62.70086,0.1441555,3.473517,0,5,4.096225
7/27/2007 8:00:00 PM,0,0,63.38692,90,0,0,38.68056,38.68056,1.047404,1.047404,4.552668,0,1.407878,1.047404,0,0,0,0,0,0,3.505263,3.33,5.504355,5.671355,3.33,0,3.33,11.93725,85.26593,0.1443865,1.152145,0,5,5.671355
7/27/2007 9:00:00 PM,0,0,46.74229,90,0,0,37.58262,37.58262,5.660768,5.660768,5,0,1.53,5.660768,0,0,0,0,0.6955454,0.6607681,0,0,2.174355,8.668355,0,0.6955454,-0.6955454,11.20408,80.02901,0.1443865,6.226845,0,5,8.668355
7/27/2007 10:00:00 PM,0,0,27.45237,90,0,0,36.57137,36.57137,0.7749413,0.7749413,0,0,0,0.7749413,0,0,1.110223E-16,0,0.8157277,0.7749413,0,0,2.947183,7.972809,0,0.8157277,-0.8157277,10.34423,73.88722,0.1443865,0.8524355,0,0,7.972809
7/27/2007 11:00:00 PM,0,0,5.84977,90,0,0,35.83459,35.83459,0.476909,0.476909,0,0,0,0.476909,0,0,5.551115E-17,0,0.5020095,0.476909,0,0,3.853547,7.157082,0,0.5020095,-0.5020095,9.815067,70.10748,0.1443865,0.5245999,0,0,7.157082
7/28/2007 12:00:00 AM,0,0,-16.28921,90,0,0,35.20617,35.20617,0.01878323,0.01878323,0,0,0,0.01878323,0,0,3.469447E-18,0,0.01977182,0.01878323,0,0,4.411335,6.655072,0,0.01977182,-0.01977182,9.794227,69.95862,0.1443865,0.02066156,0,0,6.655072
7/28/2007 1:00:00 AM,0,0,-36.86507,90,0,0,34.63553,34.63553,0.7143627,0.7143627,0,0,0,0.7143627,0,0,0,0,0.7519608,0.7143627,0,0,4.433304,6.6353,0,0.7519608,-0.7519608,9.00159,64.29694,0.1443865,0.785799,0,0,6.6353
7/28/2007 2:00:00 AM,0,0,-54.8367,90,0,0,34.08657,34.08657,0.4661373,0.4661373,0,0,0,0.4661373,0,0,5.551115E-17,0,0.4906708,0.4661373,0,0,5.268816,5.883339,0,0.4906708,-0.4906708,8.484378,60.60258,0.1443865,0.512751,0,0,5.883339
7/28/2007 3:00:00 AM,0,0,-70.38335,90,0,0,33.63873,33.63873,0.5711644,0.5711644,0,0,0,0.5711644,0,0,1.110223E-16,0,0.6012257,0.5711644,0,0,5.814006,5.392669,0,0.6012257,-0.6012257,7.85063,56.07582,0.1443865,0.6282808,0,0,5.392669
7/28/2007 4:00:00 AM,0,0,-84.19578,90,0,0,33.27756,33.27756,0.4637893,0.4637893,0,0,0,0.4637893,0,0,5.551115E-17,0,0.4881993,0.4637893,0,0,6.482035,4.791443,0,0.4881993,-0.4881993,7.336023,52.40006,0.1443865,0.5101683,0,0,4.791443
7/28/2007 5:00:00 AM,0,0,-96.98824,90,0,0,33.0103,33.0103,0.5315989,0.5315989,0,0,0,0.5315989,0,0,1.110223E-16,0,0.5595778,0.5315989,0,0,7.024478,4.303244,0,0.5595778,-0.5595778,6.746176,48.18687,0.1443865,0.5847588,0,0,4.303244
7/28/2007 6:00:00 AM,0,0,-109.3539,90,0,0,32.77193,32.77193,0.5585921,0.5585921,0,0,0,0.5585921,0,0,0,0,0.5879917,0.5585921,0,0,7.646231,3.743666,0,0.5879917,-0.5879917,6.126379,43.75976,0.1443865,0.6144513,0,0,3.743666
7/28/2007 7:00:00 AM,0,0,-121.7551,90,0,0,32.50467,32.50467,1.273056,1.273056,0,0,0,1.273056,0,0,0,0,1.340059,1.273056,0,0,8.299556,3.155674,0,1.340059,-1.340059,4.713832,33.67016,0.1443865,1.400362,0,0,3.155674
7/28/2007 8:00:00 AM,0.06704854,2.47448,-134.5306,51.63414,0.2011969,0.8399746,38.9533,33.07531,0.7935991,0.7935991,0,0,0,0.7935991,105.8437,0,0,0.8399746,0.8353674,0.7935991,0,0,9.78851,1.815615,0.004607224,0,0.004607224,4.718203,33.70138,0.1443862,0.872959,0.6719797,0,2.65559
7/28/2007 9:00:00 AM,0.1944458,7.363036,-147.8796,38.38395,0.6004492,2.326172,52.35949,34.62109,0,0,0,0,0,0,0,0,0,2.326172,0,0,0,0,9.783903,1.819762,2.326172,0,2.326172,6.925003,49.46421,0.1442376,0,1.860938,0,4.145934
7/28/2007 10:00:00 AM,0.270526,10.67983,-161.8271,26.66583,0.8397255,3.087145,61.1687,36.18131,1.48137,1.48137,0,0,0,1.48137,208.398,0,0,3.087145,1.559337,1.48137,0,0,7.457731,3.913316,1.527809,0,1.527809,8.37441,59.81709,0.1441402,1.629507,2.469716,0,7.000462
7/28/2007 11:00:00 AM,0.30173,12.16768,-176.2011,19.52167,0.8877573,3.203592,64.18739,37.70542,1.693845,1.693845,0,0,0,1.693845,189.1314,0,0,3.203592,1.782995,1.693845,0,0,5.929922,5.288344,1.420597,0,1.420597,9.722107,69.44348,0.1440498,1.863229,2.562874,0,8.491937
7/28/2007 12:00:00 PM,0.2939751,11.69954,169.3264,22.00295,0.8726788,3.128117,65.26291,39.20786,0.380429,0.380429,0,0,0,0.380429,822.2606,0,0,3.128117,0.4004516,0.380429,0,0,4.509325,6.566882,2.727666,0,2.727666,12.3098,87.92696,0.1438764,0.4184719,2.502494,0,9.695
7/28/2007 1:00:00 PM,0.1920565,9.316234,155.1221,31.93666,0.9370138,3.284598,68.78835,40.73196,0,0,0,0,0,0,0,1.502939,0,3.284598,0,0,0,0,1.781659,9.021781,1.781659,0,1.781659,14.00003,100,0.1437634,0,2.627679,0,12.30638
7/28/2007 2:00:00 PM,0.1307656,5.213801,141.45,44.5798,0.4246663,1.62716,54.25045,41.68544,1.350481,1.350481,0,0,0,1.350481,120.4874,0.2056009,0,1.62716,1.421559,1.350481,0,0,0,10.62527,0,0,0,14.00003,100,0.1437634,1.485529,1.301728,0,12.25243
7/28/2007 3:00:00 PM,0.01515953,0,128.3886,90,0,0,42.08994,42.08994,1.045228,1.045228,0,0,0,1.045228,0,0,2.220446E-16,0,1.10024,1.045228,0,0,0,10.62527,0,1.10024,-1.10024,12.84027,91.71606,0.1437634,1.14975,0,0,10.62527
7/28/2007 4:00:00 PM,0,0,115.8253,90,0,0,42.62446,42.62446,0.110773,0.110773,0,0,0,0.110773,0,0,1.387779E-17,0,0.1166031,0.110773,0,0,1.222488,9.525035,0,0.1166031,-0.1166031,12.71736,90.83813,0.1437634,0.1218502,0,0,9.525035
7/28/2007 5:00:00 PM,0,0,103.4909,90,0,0,42.17662,42.17662,1.147831,1.147831,0,0,0,1.147831,0,0,2.220446E-16,0,1.208243,1.147831,0,0,1.352047,9.408432,0,1.208243,-1.208243,11.44376,81.741,0.1437634,1.262614,0,0,9.408432
7/28/2007 6:00:00 PM,0,0,90.98754,90,0,0,40.85476,40.85476,3.698695,3.698695,5,0,1.53,3.698695,0,0,0,0,0,0,1.301305,1.236239,2.69454,8.200189,1.236239,0,1.236239,12.61656,90.11813,0.143859,4.068565,0,5,8.200189
7/28/2007 7:00:00 PM,0,0,77.79207,90,0,0,39.6557,39.6557,2.87019,2.87019,0,0,0,2.87019,0,0,4.440892E-16,0,3.021252,2.87019,0,0,1.4583,9.312804,0,3.021252,-3.021252,9.431884,67.37046,0.143859,3.157209,0,0,9.312804
7/28/2007 8:00:00 PM,0,0,63.24833,90,0,0,38.55776,38.55776,2.452082,2.452082,0,0,0,2.452082,0,0,4.440892E-16,0,2.581139,2.452082,0,0,4.815247,6.291552,0,2.581139,-2.581139,6.711124,47.9365,0.143859,2.69729,0,0,6.291552
7/28/2007 9:00:00 PM,0,0,46.61919,90,0,0,37.45983,37.45983,1.206255,1.206255,0,0,0,1.206255,0,0,2.220446E-16,0,1.269742,1.206255,0,0,7.683179,3.710413,0,1.269742,-1.269742,5.372699,38.37634,0.143859,1.32688,0,0,3.710413
7/28/2007 10:00:00 PM,0,0,27.36962,90,0,0,36.46302,36.46302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.094004,2.440671,0,0,0,5.372699,38.37634,0.143859,0,0,0,2.440671
7/28/2007 11:00:00 PM,0,0,5.834974,90,0,0,35.75514,35.75514,0.06629852,0.06629852,0,0,0,0.06629852,0,0,0,0,0.06978791,0.06629852,0,0,9.094004,2.440671,0,0.06978791,-0.06978791,5.299136,37.85089,0.143859,0.07292837,0,0,2.440671
7/29/2007 12:00:00 AM,0,0,-16.23136,90,0,0,35.10505,35.10505,0.575064,0.575064,0,0,0,0.575064,0,0,1.110223E-16,0,0.6053305,0.575064,0,0,9.171546,2.370883,0,0.6053305,-0.6053305,4.661061,33.29323,0.143859,0.6325704,0,0,2.370883
7/29/2007 1:00:00 AM,0,0,-36.75126,90,0,0,34.55608,34.55608,0.6515906,0.6515906,0,0,0,0.6515906,0,0,0,0,0.6858848,0.6515906,0,0,9.844135,1.765553,0,0.6858848,-0.6858848,3.938075,28.12905,0.143859,0.7167497,0,0,1.765553
7/29/2007 2:00:00 AM,0,0,-54.69579,90,0,0,34.02878,34.02878,0.271097,0.271097,0,0,0,0.271097,0,0,0,0,0.2853653,0.271097,0,0,10.60623,1.079668,0,0.2853653,-0.2853653,3.637274,25.98048,0.143859,0.2982067,0,0,1.079668
7/29/2007 3:00:00 AM,0,0,-70.23534,90,0,0,33.58094,33.58094,0.05796152,0.05796152,0,0,0,0.05796152,0,0,6.938894E-18,0,0.06101212,0.05796152,0,0,10.9233,0.7943025,0,0.06101212,-0.06101212,3.572962,25.5211,0.143859,0.06375767,0,0,0.7943025
7/29/2007 4:00:00 AM,0,0,-84.05095,90,0,0,33.21255,33.21255,0.1495251,0.1495251,0,0,0,0.1495251,0,0,0,0,0.1573949,0.1495251,0,0,10.99109,0.7332904,0,0.1573949,-0.1573949,3.407053,24.33604,0.143859,0.1644776,0,0,0.7332904
7/29/2007 5:00:00 AM,0,0,-96.85148,90,0,0,32.95251,32.95251,0.03958457,0.03958457,0,0,0,0.03958457,0,0,6.938894E-18,0,0.04166796,0.03958457,0,0,11.16598,0.5758955,0,0.04166796,-0.04166796,3.363131,24.02232,0.143859,0.04354302,0,0,0.5758955
7/29/2007 6:00:00 AM,0,0,-109.2281,90,0,0,32.70692,32.70692,0.3846124,0.3846124,0,0,0,0.3846124,0,0,0,0,0.4048551,0.3846124,0,0,11.21227,0.5342276,0,0.4048551,-0.4048551,2.936376,20.97407,0.143859,0.4230736,0,0,0.5342276
7/29/2007 7:00:00 AM,0,0,-121.6434,90,0,0,32.44688,32.44688,1.148974,1.148974,4.654237,0,1.435607,1.148974,0,0,0,0,0,0,3.505263,3.33,11.66211,0.1293724,3.33,0,3.33,6.095491,43.53914,0.1441026,1.263871,0,5,0.1293724
7/29/2007 8:00:00 AM,0.07305288,2.690918,-134.4368,51.57082,0.2180805,0.9083548,39.38383,33.0103,1.32645,1.32645,4.613811,0,1.424571,1.32645,68.48013,0,0,0.9083548,0,0,3.287361,3.122993,8.332113,3.126372,4.031348,0,4.031348,9.919964,70.85674,0.1442956,1.459095,0.7266839,5,4.034727
7/29/2007 9:00:00 AM,0.195939,7.588202,-147.8088,38.28215,0.619022,2.391608,52.82856,34.53441,1.284674,1.284674,3.098373,0,1.010856,1.284674,186.1646,0,0,2.391608,0,0,1.813699,1.723014,4.300765,6.754586,4.114622,0,4.114622,13.82344,98.73864,0.1442811,1.413141,1.913286,5,9.146194
7/29/2007 10:00:00 AM,0.2822589,10.91198,-161.7846,26.50419,0.8416423,3.094207,61.16793,36.12352,0.5174363,0.5174363,0,0,0,0.5174363,597.9879,2.363394,0,3.094207,0.5446698,0.5174363,0,0,0.1861428,10.45775,0.1861428,0,0.1861428,14.00003,100,0.1442693,0.56918,2.475365,0,13.55195
7/29/2007 11:00:00 AM,0.3365916,12.40335,-176.1911,19.29112,0.8897434,3.210729,64.18888,37.64763,0.5034848,0.5034848,0,0,0,0.5034848,637.7014,2.680745,0,3.210729,0.529984,0.5034848,0,0,0,10.62527,0,0,0,14.00003,100,0.1442693,0.5538332,2.568583,0,13.836
7/29/2007 12:00:00 PM,0.323771,11.93428,169.303,21.80015,0.8746492,3.135594,65.24184,39.1284,0,0,0,0,0,0,0,3.135594,0,3.135594,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1442693,0,2.508475,0,13.76087
7/29/2007 1:00:00 PM,0.2513777,9.545925,155.0677,31.80496,0.7783552,2.814819,63.84278,40.63084,0.8756415,0.8756415,0,0,0,0.8756415,321.4579,1.893091,0,2.814819,0.9217279,0.8756415,0,0,0,10.62527,0,0,0,14.00003,100,0.1442693,0.9632056,2.251855,0,13.44009
7/29/2007 2:00:00 PM,0.1408978,5.435692,141.3697,44.49613,0.4430036,1.692985,54.69671,41.58431,0,0,0,0,0,0,0,1.692985,0,1.692985,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1442693,0,1.354388,0,12.31826
7/29/2007 3:00:00 PM,0.02040951,0,128.2878,90,0,0,41.97437,41.97437,1.555778,1.555778,0,0,0,1.555778,0,0,2.220446E-16,0,1.637661,1.555778,0,0,0,10.62527,0,1.637661,-1.637661,12.27378,87.6697,0.1442693,1.711355,0,0,10.62527
7/29/2007 4:00:00 PM,0,0,115.7085,90,0,0,42.50166,42.50166,1.345697,1.345697,0,0,0,1.345697,0,0,2.220446E-16,0,1.416523,1.345697,0,0,1.819623,8.987614,0,1.416523,-1.416523,10.78064,77.00439,0.1442693,1.480266,0,0,8.987614
7/29/2007 5:00:00 PM,0,0,103.3615,90,0,0,42.08994,42.08994,2.333111,2.333111,0,0,0,2.333111,0,0,4.440892E-16,0,2.455907,2.333111,0,0,3.393537,7.571091,0,2.455907,-2.455907,8.191883,58.51333,0.1442693,2.566422,0,0,7.571091
7/29/2007 6:00:00 PM,0,0,90.84855,90,0,0,40.7753,40.7753,2.19733,2.19733,0,0,0,2.19733,0,0,4.440892E-16,0,2.312979,2.19733,0,0,6.122322,5.115184,0,2.312979,-2.312979,5.753789,41.09842,0.1442693,2.417063,0,0,5.115184
7/29/2007 7:00:00 PM,0,0,77.64708,90,0,0,39.57624,39.57624,2.644151,2.644151,5,0,1.53,2.644151,0,0,0,0,0,0,2.355849,2.238057,8.692299,2.802206,2.238057,0,2.238057,7.876997,56.26415,0.1444409,2.908566,0,5,2.802206
7/29/2007 8:00:00 PM,0,0,63.10439,90,0,0,38.49998,38.49998,2.812445,2.812445,5,0,1.53,2.812445,0,0,0,0,0,0,2.187555,2.078177,6.454242,4.816456,2.078177,0,2.078177,9.848529,70.3465,0.1445999,3.093689,0,5,4.816456
7/29/2007 9:00:00 PM,0,0,46.49083,90,0,0,37.40204,37.40204,3.385837,3.385837,5,0,1.53,3.385837,0,0,0,0,0,0,1.614163,1.533455,4.376064,6.686816,1.533455,0,1.533455,11.30329,80.73764,0.144717,3.72442,0,5,6.686816
7/29/2007 10:00:00 PM,0,0,27.282,90,0,0,36.4269,36.4269,0.08738846,0.08738846,0,0,0,0.08738846,0,0,1.387779E-17,0,0.09198786,0.08738846,0,0,2.842609,8.066926,0,0.09198786,-0.09198786,11.20633,80.04504,0.144717,0.09612731,0,0,8.066926
7/29/2007 11:00:00 PM,0,0,5.816095,90,0,0,35.67568,35.67568,0.1353665,0.1353665,0,0,0,0.1353665,0,0,0,0,0.1424911,0.1353665,0,0,2.944818,7.974938,0,0.1424911,-0.1424911,11.05613,78.9722,0.144717,0.1489032,0,0,7.974938
7/30/2007 12:00:00 AM,0,0,-16.17641,90,0,0,35.04726,35.04726,0.1290954,0.1290954,0,0,0,0.1290954,0,0,2.775558E-17,0,0.1358899,0.1290954,0,0,3.103142,7.832447,0,0.1358899,-0.1358899,10.91289,77.94905,0.144717,0.1420049,0,0,7.832447
7/30/2007 1:00:00 AM,0,0,-36.63901,90,0,0,34.49829,34.49829,0.6296803,0.6296803,0,0,0,0.6296803,0,0,1.110223E-16,0,0.6628214,0.6296803,0,0,3.25413,7.696557,0,0.6628214,-0.6628214,10.21421,72.95853,0.144717,0.6926484,0,0,7.696557
7/30/2007 2:00:00 AM,0,0,-54.55532,90,0,0,33.94932,33.94932,0.2805612,0.2805612,0,0,0,0.2805612,0,0,5.551115E-17,0,0.2953276,0.2805612,0,0,3.990598,7.033736,0,0.2953276,-0.2953276,9.902911,70.73494,0.144717,0.3086173,0,0,7.033736
7/30/2007 3:00:00 AM,0,0,-70.08705,90,0,0,33.52315,33.52315,0.3146568,0.3146568,0,0,0,0.3146568,0,0,5.551115E-17,0,0.3312176,0.3146568,0,0,4.31874,6.738408,0,0.3312176,-0.3312176,9.553778,68.24113,0.144717,0.3461224,0,0,6.738408
7/30/2007 4:00:00 AM,0,0,-83.90546,90,0,0,33.15477,33.15477,0.1174387,0.1174387,0,0,0,0.1174387,0,0,1.387779E-17,0,0.1236197,0.1174387,0,0,4.68676,6.40719,0,0.1236197,-0.1236197,9.42347,67.31037,0.144717,0.1291826,0,0,6.40719
7/30/2007 5:00:00 AM,0,0,-96.71394,90,0,0,32.8875,32.8875,0.5624909,0.5624909,0,0,0,0.5624909,0,0,1.110223E-16,0,0.5920957,0.5624909,0,0,4.824115,6.283571,0,0.5920957,-0.5920957,8.799347,62.85235,0.144717,0.61874,0,0,6.283571
7/30/2007 6:00:00 AM,0,0,-109.1017,90,0,0,32.64914,32.64914,0.3361151,0.3361151,0,0,0,0.3361151,0,0,5.551115E-17,0,0.3538053,0.3361151,0,0,5.481999,5.691475,0,0.3538053,-0.3538053,8.426403,60.18848,0.144717,0.3697266,0,0,5.691475
7/30/2007 7:00:00 AM,0.0000533126,0,-121.5312,90,0,0,32.40355,32.40355,1.893037,1.893037,0,0,0,1.893037,0,0,2.220446E-16,0,1.99267,1.893037,0,0,5.875116,5.33767,0,1.99267,-1.99267,6.325944,45.18523,0.144717,2.08234,0,0,5.33767
7/30/2007 8:00:00 AM,0.08143232,2.913457,-134.3429,51.50436,0.2360808,0.9808349,39.85483,32.95251,0.5174195,0.5174195,0,0,0,0.5174195,189.5628,0,0,0.9808349,0.5446521,0.5174195,0,0,8.089194,3.344999,0.4361828,0,0.4361828,6.739744,48.14093,0.1446894,0.5691614,0.7846679,0,4.325834
7/30/2007 9:00:00 AM,0.2224541,7.819427,-147.7386,38.17677,0.6380954,2.457941,53.34245,34.47662,0.8482592,0.8482592,0,0,0,0.8482592,289.7629,0,0,2.457941,0.8929044,0.8482592,0,0,7.653011,3.737564,1.565036,0,1.565036,8.224467,58.74608,0.1445905,0.9330851,1.966353,0,6.195505
7/30/2007 10:00:00 AM,0.2981163,11.15007,-161.7436,26.338,0.8436022,3.10196,61.13898,36.03685,0,0,0,0,0,0,0,0,0,3.10196,0,0,0,0,6.087975,5.146097,3.10196,0,3.10196,11.16725,79.76588,0.1443948,0,2.481568,0,8.248056
7/30/2007 11:00:00 AM,0.3141938,12.6447,-176.1834,19.0547,0.891764,3.219004,64.13974,37.53928,0,0,0,0,0,0,0,0.2329894,0,3.219004,0,0,0,0,2.986015,7.937861,2.986015,0,2.986015,14.00003,100,0.1442069,0,2.575203,0,11.15687
7/30/2007 12:00:00 PM,0.2940445,12.17435,169.2764,21.59446,0.8766427,3.143577,65.19932,39.02728,1.743554,1.743554,0,0,0,1.743554,180.2971,1.308257,0,3.143577,1.83532,1.743554,0,0,0,10.62527,0,0,0,14.00003,100,0.1442069,1.91791,2.514862,0,13.76885
7/30/2007 1:00:00 PM,0.2358701,9.780495,155.0096,31.67331,0.7976437,2.875919,64.32628,40.52971,0,0,0,0,0,0,0,2.875919,0,2.875919,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1442069,0,2.300735,0,13.50119
7/30/2007 2:00:00 PM,0.1326346,5.662001,141.2851,44.41367,0.4617107,1.759734,55.15445,41.48318,0.1204863,0.1204863,0,0,0,0.1204863,1460.526,1.632906,0,1.759734,0.1268277,0.1204863,0,0,0,10.62527,0,0,0,14.00003,100,0.1442069,0.1325349,1.407787,0,12.38501
7/30/2007 3:00:00 PM,0.02175436,0.1201894,128.1823,58.07013,0.06648106,0.270318,43.80168,41.85157,0.9958462,0.9958462,0,0,0,0.9958462,27.14455,0,1.110223E-16,0.270318,1.048259,0.9958462,0,0,0,10.62527,0,0.7779411,-0.7779411,13.18001,94.14272,0.1442069,1.095431,0.2162544,0,10.89559
7/30/2007 4:00:00 PM,0,0,115.5868,90,0,0,42.33553,42.33553,2.391687,2.391687,0,0,0,2.391687,0,0,0,0,2.517565,2.391687,0,0,0.864379,9.847333,0,2.517565,-2.517565,10.52626,75.18742,0.1442069,2.630856,0,0,9.847333
7/30/2007 5:00:00 PM,0,0,103.2272,90,0,0,41.93103,41.93103,1.525413,1.525413,0,0,0,1.525413,0,0,2.220446E-16,0,1.605698,1.525413,0,0,3.661674,7.329768,0,1.605698,-1.605698,8.833705,63.09777,0.1442069,1.677955,0,0,7.329768
7/30/2007 6:00:00 PM,0,0,90.70444,90,0,0,40.65251,40.65251,3.511032,3.511032,5,0,1.53,3.511032,0,0,0,0,0,0,1.488968,1.414519,5.445783,5.72407,1.414519,0,1.414519,10.17564,72.68297,0.1443148,3.862135,0,5,5.72407
7/30/2007 7:00:00 PM,0,0,77.49686,90,0,0,39.45345,39.45345,1.389089,1.389089,4.894352,0,1.501158,1.389089,0,0,0,0,0,0,3.505263,3.33,4.031263,6.997137,3.33,0,3.33,13.33475,95.24803,0.1445681,1.527998,0,5,6.997137
7/30/2007 8:00:00 PM,0,0,62.95515,90,0,0,38.39885,38.39885,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.7012633,9.994137,0,0,0,13.33475,95.24803,0.1445681,0,0,0,9.994137
7/30/2007 9:00:00 PM,0,0,46.35728,90,0,0,37.30091,37.30091,2.196786,2.196786,0,0,0,2.196786,0,0,4.440892E-16,0,2.312406,2.196786,0,0,0.7012633,9.994137,0,2.312406,-2.312406,10.89726,77.83743,0.1445681,2.416464,0,0,9.994137
7/30/2007 10:00:00 PM,0,0,27.18955,90,0,0,36.32578,36.32578,0.3766062,0.3766062,0,0,0,0.3766062,0,0,5.551115E-17,0,0.3964275,0.3766062,0,0,3.270603,7.681731,0,0.3964275,-0.3964275,10.47939,74.85264,0.1445681,0.4142668,0,0,7.681731
7/30/2007 11:00:00 PM,0,0,5.793148,90,0,0,35.589,35.589,0.05026381,0.05026381,0,0,0,0.05026381,0,0,0,0,0.05290927,0.05026381,0,0,3.711078,7.285304,0,0.05290927,-0.05290927,10.42362,74.45427,0.1445681,0.05529019,0,0,7.285304
7/31/2007 12:00:00 AM,0,0,-16.12442,90,0,0,34.96058,34.96058,0.3683121,0.3683121,0,0,0,0.3683121,0,0,5.551115E-17,0,0.3876969,0.3683121,0,0,3.769867,7.232394,0,0.3876969,-0.3876969,10.01495,71.53522,0.1445681,0.4051433,0,0,7.232394
7/31/2007 1:00:00 AM,0,0,-36.52842,90,0,0,34.41161,34.41161,0.2410545,0.2410545,0,0,0,0.2410545,0,0,2.775558E-17,0,0.2537415,0.2410545,0,0,4.200641,6.844697,0,0.2537415,-0.2537415,9.747483,69.62474,0.1445681,0.2651599,0,0,6.844697
7/31/2007 2:00:00 AM,0,0,-54.41539,90,0,0,33.86264,33.86264,0.4774275,0.4774275,0,0,0,0.4774275,0,0,1.110223E-16,0,0.5025553,0.4774275,0,0,4.482576,6.590956,0,0.5025553,-0.5025553,9.217743,65.84089,0.1445681,0.5251702,0,0,6.590956
7/31/2007 3:00:00 AM,0,0,-69.93857,90,0,0,33.45814,33.45814,0.8409584,0.8409584,0,0,0,0.8409584,0,0,0,0,0.8852194,0.8409584,0,0,5.040971,6.0884,0,0.8852194,-0.8852194,8.28464,59.17588,0.1445681,0.9250543,0,0,6.0884
7/31/2007 4:00:00 AM,0,0,-83.7594,90,0,0,33.09698,33.09698,0.2973574,0.2973574,0,0,0,0.2973574,0,0,0,0,0.3130078,0.2973574,0,0,6.024548,5.203181,0,0.3130078,-0.3130078,7.954701,56.81918,0.1445681,0.3270932,0,0,5.203181
7/31/2007 5:00:00 AM,0,0,-96.57573,90,0,0,32.82972,32.82972,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.372334,4.890173,0,0,0,7.954701,56.81918,0.1445681,0,0,0,4.890173
7/31/2007 6:00:00 AM,0,0,-108.9746,90,0,0,32.58413,32.58413,0.08911442,0.08911442,0,0,0,0.08911442,0,0,1.387779E-17,0,0.09380465,0.08911442,0,0,6.372334,4.890173,0,0.09380465,-0.09380465,7.855822,56.1129,0.1445681,0.09802586,0,0,4.890173
7/31/2007 7:00:00 AM,0.0002741783,0,-121.4186,90,0,0,32.32409,32.32409,1.242299,1.242299,0,0,0,1.242299,0,0,2.220446E-16,0,1.307683,1.242299,0,0,6.476562,4.796369,0,1.307683,-1.307683,6.477403,46.26707,0.1445681,1.366529,0,0,4.796369
7/31/2007 8:00:00 AM,0.07333162,3.142043,-134.2492,51.43482,0.2549851,1.056443,40.36738,32.90918,0.1404771,0.1404771,0,0,0,0.1404771,752.0392,0,0,1.056443,0.1478707,0.1404771,0,0,7.929543,3.488686,0.9085724,0,0.9085724,7.339351,52.42383,0.144511,0.1545248,0.8451545,0,4.545129
7/31/2007 9:00:00 AM,0.183927,8.056651,-147.669,38.06784,0.9073856,3.331117,61.40307,34.39716,2.809429,2.809429,0,0,0,2.809429,118.5692,0,0,3.331117,2.957294,2.809429,0,0,7.02097,4.306401,0.3738232,0,0.3738232,7.693991,54.95697,0.1444876,3.090372,2.664894,0,7.637518
7/31/2007 10:00:00 AM,0.2727908,11.39402,-161.704,26.16733,0.8456041,3.109706,61.11867,35.95739,1.694875,1.694875,0,0,0,1.694875,183.477,0,0,3.109706,1.78408,1.694875,0,0,6.647147,4.642842,1.325627,0,1.325627,8.951591,63.93981,0.1444044,1.864363,2.487765,0,7.752548
7/31/2007 11:00:00 AM,0.2683204,12.89167,-176.178,18.81248,1.115464,3.856846,70.91733,37.45983,0,0,0,0,0,0,0,0,0,3.856846,0,0,0,0,5.32152,5.835906,3.856846,0,3.856846,12.61052,90.07494,0.1441629,0,3.085477,0,9.692753
7/31/2007 12:00:00 PM,0.2943586,12.41967,169.2467,21.38608,0.8786575,3.151191,65.17959,38.94782,1.453373,1.453373,0,0,0,1.453373,216.8191,0.1566507,0,3.151191,1.529867,1.453373,0,0,1.464674,9.307068,1.464674,0,1.464674,14.00003,100,0.1440714,1.598711,2.520953,0,12.45826
7/31/2007 1:00:00 PM,0.2351269,10.01986,154.9476,31.54189,0.8010854,2.887902,64.34996,40.45026,2.086924,2.086924,0,0,0,2.086924,138.3808,0.6911399,0,2.887902,2.196763,2.086924,0,0,0,10.62527,0,0,0,14.00003,100,0.1440714,2.295617,2.310322,0,13.51318
7/31/2007 2:00:00 PM,0.1579433,5.892644,141.1962,44.33257,0.4807808,1.827119,55.64541,41.40373,0,0,0,0,0,0,0,1.827119,0,1.827119,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1440714,0,1.461696,0,12.45239
7/31/2007 3:00:00 PM,0.02662317,0.341317,128.0721,58.02217,0.07640518,0.3103192,44.00649,41.76489,0.3012427,0.3012427,0,0,0,0.3012427,103.013,0,0,0.3103192,0.3170976,0.3012427,0,0,0,10.62527,0,0.006778366,-0.006778366,13.99288,99.94897,0.1440714,0.331367,0.2482554,0,10.93559
7/31/2007 4:00:00 PM,0,0,115.4603,90,0,0,42.29941,42.29941,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.007531519,10.6185,0,0,0,13.99288,99.94897,0.1440714,0,0,0,10.6185
7/31/2007 5:00:00 PM,0,0,103.0879,90,0,0,41.85157,41.85157,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.007531519,10.6185,0,0,0,13.99288,99.94897,0.1440714,0,0,0,10.6185
7/31/2007 6:00:00 PM,0,0,90.55527,90,0,0,40.5875,40.5875,1.943512,1.943512,0,0,0,1.943512,0,0,2.220446E-16,0,2.045802,1.943512,0,0,0.007531519,10.6185,0,2.045802,-2.045802,11.83642,84.54568,0.1440714,2.137863,0,0,10.6185
7/31/2007 7:00:00 PM,0,0,77.34147,90,0,0,39.41011,39.41011,0.7964925,0.7964925,0,0,0,0.7964925,0,0,1.110223E-16,0,0.8384131,0.7964925,0,0,2.280645,8.572694,0,0.8384131,-0.8384131,10.95265,78.23308,0.1440714,0.8761417,0,0,8.572694
7/31/2007 8:00:00 PM,0,0,62.8007,90,0,0,38.35551,38.35551,2.961022,2.961022,0,0,0,2.961022,0,0,4.440892E-16,0,3.116866,2.961022,0,0,3.212215,7.734281,0,3.116866,-3.116866,7.667188,54.76552,0.1440714,3.257124,0,0,7.734281
7/31/2007 9:00:00 PM,0,0,46.21861,90,0,0,37.25758,37.25758,2.838776,2.838776,0,0,0,2.838776,0,0,4.440892E-16,0,2.988186,2.838776,0,0,6.675399,4.617415,0,2.988186,-2.988186,4.517364,32.26682,0.1440714,3.122654,0,0,4.617415
7/31/2007 10:00:00 PM,0,0,27.09235,90,0,0,36.28244,36.28244,0.229035,0.229035,0,0,0,0.229035,0,0,2.775558E-17,0,0.2410895,0.229035,0,0,9.995605,1.629229,0,0.2410895,-0.2410895,4.263234,30.45161,0.1440714,0.2519385,0,0,1.629229
7/31/2007 11:00:00 PM,0,0,5.766154,90,0,0,35.53122,35.53122,0.6365999,0.6365999,0,0,0,0.6365999,0,0,0,0,0.6701052,0.6365999,0,0,10.26348,1.38814,0,0.6701052,-0.6701052,3.556881,25.40624,0.1440714,0.7002599,0,0,1.38814
8/1/2007 12:00:00 AM,0,0,-16.07542,90,0,0,34.90279,34.90279,0.8214092,0.8214092,4.326673,0,1.346182,0.8214092,0,0,0,0,0,0,3.505263,3.33,11.00804,0.7180347,3.33,0,3.33,6.715996,47.97131,0.1442676,0.9035501,0,5,0.7180347
8/1/2007 1:00:00 AM,0,0,-36.41958,90,0,0,34.35382,34.35382,0.1763273,0.1763273,3.68159,0,1.170074,0.1763273,0,0,0,0,0,0,3.505263,3.33,7.678044,3.715035,3.33,0,3.33,9.875112,70.53637,0.1443788,0.19396,0,5,3.715035
8/1/2007 2:00:00 AM,0,0,-54.27612,90,0,0,33.80486,33.80486,0.1338971,0.1338971,3.63916,0,1.158491,0.1338971,0,0,0,0,0,0,3.505263,3.33,4.348044,6.712035,3.33,0,3.33,13.03423,93.10143,0.144484,0.1472868,0,5,6.712035
8/1/2007 3:00:00 AM,0,0,-69.79001,90,0,0,33.40036,33.40036,0.5147677,0.5147677,0,0,0,0.5147677,0,0,0,0,0.5418608,0.5147677,0,0,1.018044,9.709035,0,0.5418608,-0.5418608,12.46306,89.02164,0.144484,0.5662445,0,0,9.709035
8/1/2007 4:00:00 AM,0,0,-83.61288,90,0,0,33.05364,33.05364,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.620111,9.167174,0,0,0,12.46306,89.02164,0.144484,0,0,0,9.167174
8/1/2007 5:00:00 AM,0,0,-96.4369,90,0,0,32.77193,32.77193,0.2113384,0.2113384,0,0,0,0.2113384,0,0,2.775558E-17,0,0.2224615,0.2113384,0,0,1.620111,9.167174,0,0.2224615,-0.2224615,12.22856,87.34669,0.144484,0.2324723,0,0,9.167174
8/1/2007 6:00:00 AM,0,0,-108.8471,90,0,0,32.54801,32.54801,0.1373983,0.1373983,0,0,0,0.1373983,0,0,0,0,0.1446298,0.1373983,0,0,1.867291,8.944713,0,0.1446298,-0.1446298,12.07611,86.25774,0.144484,0.1511381,0,0,8.944713
8/1/2007 7:00:00 AM,0.0007940791,0,-121.3057,90,0,0,32.28075,32.28075,1.44474,1.44474,0,0,0,1.44474,0,0,2.220446E-16,0,1.520779,1.44474,0,0,2.027991,8.800083,0,1.520779,-1.520779,10.47307,74.80746,0.144484,1.589214,0,0,8.800083
8/1/2007 8:00:00 AM,0.09012821,3.376621,-134.1555,51.36221,0.2743972,1.133709,40.88083,32.85139,3.661501,3.661501,5,0,1.53,3.661501,30.96295,0,0,1.133709,0,0,1.338499,1.271574,3.717745,7.279304,2.405283,0,2.405283,12.75492,91.10637,0.14465,4.027651,0.906967,5,8.413013
8/1/2007 9:00:00 AM,0.2248461,8.299815,-147.6001,37.95547,0.6777244,2.594707,54.38691,34.33216,0.3069284,0.3069284,0,0,0,0.3069284,845.3786,0.9591621,0,2.594707,0.3230825,0.3069284,0,0,1.312462,9.444058,1.312462,0,1.312462,14.00003,100,0.1445682,0.3376212,2.075766,0,12.03876
8/1/2007 10:00:00 AM,0.2796308,11.64378,-161.6658,25.99228,0.8476463,3.11758,61.09959,35.87793,0,0,0,0,0,0,0,3.11758,0,3.11758,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1445682,0,2.494064,0,13.74285
8/1/2007 11:00:00 AM,0.2871328,13.14419,-176.1749,18.56451,1.179175,4.026646,72.82533,37.40204,1.095965,1.095965,0,0,0,1.095965,367.4066,2.872999,0,4.026646,1.153647,1.095965,0,0,0,10.62527,0,0,0,14.00003,100,0.1445682,1.205561,3.221317,0,14.65192
8/1/2007 12:00:00 PM,0.2659167,12.67016,169.2138,21.1752,1.108568,3.802462,72.14495,38.86114,1.589529,1.589529,0,0,0,1.589529,239.2194,2.129273,0,3.802462,1.673189,1.589529,0,0,0,10.62527,0,0,0,14.00003,100,0.1445682,1.748482,3.041969,0,14.42774
8/1/2007 1:00:00 PM,0.2638024,10.26395,154.8818,31.41089,0.8029858,2.895304,64.31938,40.36358,1.855307,1.855307,0,0,0,1.855307,156.0553,0.9423501,0,2.895304,1.952954,1.855307,0,0,0,10.62527,0,0,0,14.00003,100,0.1445682,2.040837,2.316243,0,13.52058
8/1/2007 2:00:00 PM,0.1370408,6.127541,141.103,44.25295,0.6744862,2.475964,61.41316,41.33872,2.058126,2.058126,0,0,0,2.058126,120.3018,0.3095152,0,2.475964,2.166449,2.058126,0,0,0,10.62527,0,0,0,14.00003,100,0.1445682,2.263939,1.980771,0,13.10124
8/1/2007 3:00:00 PM,0.02805251,0.5662887,127.9574,57.97617,0.08717328,0.3535053,44.28688,41.72878,0,0,0,0,0,0,0,0.3535053,0,0.3535053,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1445682,0,0.2828042,0,10.97878
8/1/2007 4:00:00 PM,0,0,115.329,90,0,0,42.21273,42.21273,0.7276608,0.7276608,0,0,0,0.7276608,0,0,0,0,0.7659587,0.7276608,0,0,0,10.62527,0,0.7659587,-0.7659587,13.19264,94.23293,0.1445682,0.8004268,0,0,10.62527
8/1/2007 5:00:00 PM,0,0,102.9437,90,0,0,41.76489,41.76489,2.337017,2.337017,0,0,0,2.337017,0,0,0,0,2.460018,2.337017,0,0,0.8510652,9.859316,0,2.460018,-2.460018,10.59955,75.71092,0.1445682,2.570719,0,0,9.859316
8/1/2007 6:00:00 PM,0,0,90.40106,90,0,0,40.52971,40.52971,0.5428376,0.5428376,0,0,0,0.5428376,0,0,0,0,0.571408,0.5428376,0,0,3.584419,7.399298,0,0.571408,-0.571408,9.997233,71.40866,0.1445682,0.5971214,0,0,7.399298
8/1/2007 7:00:00 PM,0,0,77.18096,90,0,0,39.35232,39.35232,0.1555862,0.1555862,0,0,0,0.1555862,0,0,2.775558E-17,0,0.163775,0.1555862,0,0,4.219316,6.827889,0,0.163775,-0.163775,9.824599,70.17557,0.1445682,0.1711448,0,0,6.827889
8/1/2007 8:00:00 PM,0,0,62.6411,90,0,0,38.31217,38.31217,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.401289,6.664114,0,0,0,9.824599,70.17557,0.1445682,0,0,0,6.664114
8/1/2007 9:00:00 PM,0,0,46.07492,90,0,0,37.21424,37.21424,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.401289,6.664114,0,0,0,9.824599,70.17557,0.1445682,0,0,0,6.664114
8/1/2007 10:00:00 PM,0,0,26.99047,90,0,0,36.24632,36.24632,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.401289,6.664114,0,0,0,9.824599,70.17557,0.1445682,0,0,0,6.664114
8/1/2007 11:00:00 PM,0,0,5.735142,90,0,0,35.48788,35.48788,0.5102436,0.5102436,0,0,0,0.5102436,0,0,1.110223E-16,0,0.5370985,0.5102436,0,0,4.401289,6.664114,0,0.5370985,-0.5370985,9.258448,66.13164,0.1445682,0.561268,0,0,6.664114
8/2/2007 12:00:00 AM,0,0,-16.02944,90,0,0,34.85946,34.85946,0.6738098,0.6738098,0,0,0,0.6738098,0,0,0,0,0.7092735,0.6738098,0,0,4.998065,6.127016,0,0.7092735,-0.7092735,8.510808,60.79136,0.1445682,0.7411909,0,0,6.127016
8/2/2007 1:00:00 AM,0,0,-36.31256,90,0,0,34.31049,34.31049,0.2276503,0.2276503,0,0,0,0.2276503,0,0,2.775558E-17,0,0.2396319,0.2276503,0,0,5.786146,5.417742,0,0.2396319,-0.2396319,8.258213,58.98712,0.1445682,0.2504153,0,0,5.417742
8/2/2007 2:00:00 AM,0,0,-54.1376,90,0,0,33.76152,33.76152,0.2523361,0.2523361,0,0,0,0.2523361,0,0,0,0,0.265617,0.2523361,0,0,6.052404,5.178111,0,0.265617,-0.265617,7.978229,56.98723,0.1445682,0.2775697,0,0,5.178111
8/2/2007 3:00:00 AM,0,0,-69.64148,90,0,0,33.37868,33.37868,0.369617,0.369617,0,0,0,0.369617,0,0,5.551115E-17,0,0.3890705,0.369617,0,0,6.347534,4.912494,0,0.3890705,-0.3890705,7.568112,54.05783,0.1445682,0.4065787,0,0,4.912494
8/2/2007 4:00:00 AM,0,0,-83.46598,90,0,0,33.0103,33.0103,0.1830997,0.1830997,0,0,0,0.1830997,0,0,2.775558E-17,0,0.1927365,0.1830997,0,0,6.779835,4.523423,0,0.1927365,-0.1927365,7.36495,52.60668,0.1445682,0.2014097,0,0,4.523423
8/2/2007 5:00:00 AM,0,0,-96.29756,90,0,0,32.75026,32.75026,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.993986,4.330687,0,0,0,7.36495,52.60668,0.1445682,0,0,0,4.330687
8/2/2007 6:00:00 AM,0,0,-108.719,90,0,0,32.50467,32.50467,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.993986,4.330687,0,0,0,7.36495,52.60668,0.1445682,0,0,0,4.330687
8/2/2007 7:00:00 AM,0.00132691,0,-121.1926,90,0,0,32.23741,32.23741,1.649355,1.649355,0,0,0,1.649355,0,0,0,0,1.736163,1.649355,0,0,6.993986,4.330687,0,1.736163,-1.736163,5.534874,39.53474,0.1445682,1.81429,0,0,4.330687
8/2/2007 8:00:00 AM,0.07992886,3.617132,-134.062,51.2866,0.393005,1.593234,44.34135,32.80805,1.646407,1.646407,0,0,0,1.646407,96.7704,0,0,1.593234,1.73306,1.646407,0,0,8.923056,2.594524,0,0.1398253,-0.1398253,5.387485,38.48196,0.1445682,1.811047,1.274587,0,4.187758
8/2/2007 9:00:00 AM,0.1990952,8.548855,-147.532,37.8397,0.6982689,2.664363,54.96128,34.28882,1.816475,1.816475,0,0,0,1.816475,146.6776,0,0,2.664363,1.912079,1.816475,0,0,9.078418,2.454699,0.7522839,0,0.7522839,6.101164,43.57966,0.1445214,1.998123,2.13149,0,5.119061
8/2/2007 10:00:00 AM,0.2321497,11.89927,-161.6292,25.81296,0.9860063,3.534107,65.27345,35.83459,2.68263,2.68263,0,0,0,2.68263,131.7404,0,0,3.534107,2.823821,2.68263,0,0,8.326134,3.131754,0.7102854,0,0.7102854,6.775,48.39276,0.1444772,2.950893,2.827285,0,6.665861
8/2/2007 11:00:00 AM,0.2409476,13.40218,-176.1742,18.31086,0.9543793,3.408034,65.8671,37.3587,0,0,0,0,0,0,0,0,0,3.408034,0,0,0,0,7.615848,3.771011,3.408034,0,3.408034,10.00814,71.4866,0.1442656,0,2.726427,0,7.179045
8/2/2007 12:00:00 PM,0.2571076,12.92574,169.1777,20.96201,1.047226,3.636992,70.23274,38.83947,1.949352,1.949352,0,0,0,1.949352,186.5744,0,0,3.636992,2.05195,1.949352,0,0,4.207815,6.838241,1.585043,0,1.585043,11.51185,82.22733,0.1441673,2.144287,2.909594,0,10.47523
8/2/2007 1:00:00 PM,0.2405027,10.51267,154.8121,31.2805,1.112942,3.775896,73.80943,40.34913,0,0,0,0,0,0,0,1.153124,0,3.775896,0,0,0,0,2.622772,8.26478,2.622772,0,2.622772,14.00003,100,0.1440051,0,3.020717,0,12.04068
8/2/2007 2:00:00 PM,0.1547937,6.366608,141.0054,44.17495,0.5199833,1.963573,56.71915,41.3026,0.7446558,0.7446558,0,0,0,0.7446558,263.6886,1.179724,0,1.963573,0.7838483,0.7446558,0,0,0,10.62527,0,0,0,14.00003,100,0.1440051,0.8191215,1.570858,0,12.58885
8/2/2007 3:00:00 PM,0.02752326,0.7950235,127.8381,57.93223,0.1357207,0.5462645,45.63652,41.64932,1.040392,1.040392,0,0,0,1.040392,52.50563,0,0,0.5462645,1.09515,1.040392,0,0,0,10.62527,0,0.5488853,-0.5488853,13.42145,95.86732,0.1440051,1.144432,0.4370116,0,11.17154
8/2/2007 4:00:00 PM,0,0,115.193,90,0,0,42.13328,42.13328,2.671088,2.671088,0,0,0,2.671088,0,0,0,0,2.811671,2.671088,0,0,0.6098726,10.07639,0,2.811671,-2.811671,10.45769,74.69764,0.1440051,2.938197,0,0,10.07639
8/2/2007 5:00:00 PM,0,0,102.7946,90,0,0,41.68544,41.68544,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.733952,7.264717,0,0,0,10.45769,74.69764,0.1440051,0,0,0,7.264717
8/2/2007 6:00:00 PM,0,0,90.24187,90,0,0,40.45026,40.45026,2.456764,2.456764,0,0,0,2.456764,0,0,4.440892E-16,0,2.586067,2.456764,0,0,3.733952,7.264717,0,2.586067,-2.586067,7.731736,55.22658,0.1440051,2.70244,0,0,7.264717
8/2/2007 7:00:00 PM,0,0,77.01539,90,0,0,39.27287,39.27287,4.828001,4.828001,5,0,1.53,4.828001,0,0,0,0,0,0,0.1719989,0.1633989,6.607359,4.67865,0.1633989,0,0.1633989,7.88675,56.33382,0.1440174,5.310801,0,5,4.67865
8/2/2007 8:00:00 PM,0,0,62.47643,90,0,0,38.25439,38.25439,0.6955517,0.6955517,4.200815,0,1.311822,0.6955517,0,0,0,0,0,0,3.505263,3.33,6.443961,4.82571,3.33,0,3.33,11.04587,78.89888,0.1441954,0.7651069,0,5,4.82571
8/2/2007 9:00:00 PM,0,0,45.92627,90,0,0,37.15645,37.15645,1.992489,1.992489,5,0,1.53,1.992489,0,0,0,0,0,0,3.007511,2.857135,3.113961,7.82271,2.857135,0,2.857135,13.75638,98.25967,0.1444095,2.191738,0,5,7.82271
8/2/2007 10:00:00 PM,0,0,26.88399,90,0,0,36.18131,36.18131,0.2115189,0.2115189,0,0,0,0.2115189,0,0,2.775558E-17,0,0.2226514,0.2115189,0,0,0.2568255,10.39413,0,0.2226514,-0.2226514,13.52169,96.58328,0.1444095,0.2326707,0,0,10.39413
8/2/2007 11:00:00 PM,0,0,5.700145,90,0,0,35.45176,35.45176,0.442775,0.442775,0,0,0,0.442775,0,0,5.551115E-17,0,0.466079,0.442775,0,0,0.504216,10.17148,0,0.466079,-0.466079,13.0304,93.07407,0.1444095,0.4870526,0,0,10.17148
8/3/2007 12:00:00 AM,0,0,-15.9865,90,0,0,34.82334,34.82334,0.4801768,0.4801768,0,0,0,0.4801768,0,0,5.551115E-17,0,0.5054493,0.4801768,0,0,1.022081,9.7054,0,0.5054493,-0.5054493,12.49761,89.26843,0.1444095,0.5281945,0,0,9.7054
8/3/2007 1:00:00 AM,0,0,-36.20745,90,0,0,34.27437,34.27437,0.2395477,0.2395477,0,0,0,0.2395477,0,0,5.551115E-17,0,0.2521555,0.2395477,0,0,1.583692,9.199951,0,0.2521555,-0.2521555,12.23181,87.3699,0.1444095,0.2635024,0,0,9.199951
8/3/2007 2:00:00 AM,0,0,-53.99994,90,0,0,33.7254,33.7254,0.5656936,0.5656936,0,0,0,0.5656936,0,0,0,0,0.5954669,0.5656936,0,0,1.863865,8.947796,0,0.5954669,-0.5954669,11.60413,82.88651,0.1444095,0.6222629,0,0,8.947796
8/3/2007 3:00:00 AM,0,0,-69.49306,90,0,0,33.3209,33.3209,0.2453886,0.2453886,0,0,0,0.2453886,0,0,2.775558E-17,0,0.2583038,0.2453886,0,0,2.525495,8.352329,0,0.2583038,-0.2583038,11.33186,80.94167,0.1444095,0.2699274,0,0,8.352329
8/3/2007 4:00:00 AM,0,0,-83.31879,90,0,0,32.97418,32.97418,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.812499,8.094026,0,0,0,11.33186,80.94167,0.1444095,0,0,0,8.094026
8/3/2007 5:00:00 AM,0,0,-96.15778,90,0,0,32.68525,32.68525,0.09600798,0.09600798,0,0,0,0.09600798,0,0,1.387779E-17,0,0.101061,0.09600798,0,0,2.812499,8.094026,0,0.101061,-0.101061,11.22533,80.18076,0.1444095,0.1056088,0,0,8.094026
8/3/2007 6:00:00 AM,0,0,-108.5905,90,0,0,32.44688,32.44688,0.6175036,0.6175036,0,0,0,0.6175036,0,0,1.110223E-16,0,0.6500038,0.6175036,0,0,2.924789,7.992964,0,0.6500038,-0.6500038,10.54017,75.28674,0.1444095,0.679254,0,0,7.992964
8/3/2007 7:00:00 AM,0.001822875,0,-121.0793,90,0,0,32.17962,32.17962,2.587625,2.587625,0,0,0,2.587625,0,0,4.440892E-16,0,2.723816,2.587625,0,0,3.647015,7.34296,0,2.723816,-2.723816,7.669012,54.77855,0.1444095,2.846387,0,0,7.34296
8/3/2007 8:00:00 AM,0.07852097,3.863515,-133.9686,51.20802,0.3825509,1.553825,43.99521,32.77193,2.413577,2.413577,0,0,0,2.413577,64.37852,0,0,1.553825,2.540607,2.413577,0,0,6.673477,4.619145,0,0.986782,-0.986782,6.628852,47.34885,0.1444095,2.654934,1.24306,0,6.17297
