Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/3/2007 9:00:00 AM,0.2106975,8.803704,-147.4647,37.72063,0.7192926,2.735662,55.51393,34.20936,1.866655,1.866655,0,0,0,1.866655,146.5543,0,0,2.735662,1.9649,1.866655,0,0,7.769902,3.632363,0.7707624,0,0.7707624,7.360062,52.57176,0.1443619,2.05332,2.188529,0,6.368025
8/3/2007 10:00:00 AM,0.3166716,12.16042,-161.5942,25.62946,0.8518458,3.132983,61.1018,35.75514,2.428885,2.428885,0,0,0,2.428885,128.9885,0,0,3.132983,2.556721,2.428885,0,0,6.999139,4.326049,0.5762619,0,0.5762619,7.906752,56.47668,0.1443263,2.671774,2.506387,0,7.459032
8/3/2007 11:00:00 AM,0.3546995,13.66556,-176.176,18.05159,0.9001583,3.249505,64.12988,37.27925,0,0,0,0,0,0,0,0,0,3.249505,0,0,0,0,6.422877,4.844685,3.249505,0,3.249505,10.9895,78.49629,0.144126,0,2.599604,0,8.09419
8/3/2007 12:00:00 PM,0.3131582,13.18633,169.1384,20.74672,0.8848119,3.173785,65.15329,38.73835,1.776681,1.776681,0,0,0,1.776681,178.6356,0,0,3.173785,1.870191,1.776681,0,0,3.173373,7.769239,1.303594,0,1.303594,12.2262,87.32983,0.1440458,1.95435,2.539028,0,10.94302
8/3/2007 1:00:00 PM,0.2135515,10.76594,154.7386,31.15091,0.952303,3.338765,68.76157,40.248,0.5686131,0.5686131,0,0,0,0.5686131,587.177,0.8704467,0,3.338765,0.5985401,0.5686131,0,0,1.869779,8.942473,1.869779,0,1.869779,14.00003,100,0.1439309,0.6254744,2.671012,0,12.28124
8/3/2007 2:00:00 PM,0.1098483,6.609761,140.9035,44.0987,0.513912,1.943929,56.43445,41.20148,0.6075032,0.6075032,0,0,0,0.6075032,319.9866,1.304452,0,1.943929,0.6394771,0.6075032,0,0,0,10.62527,0,0,0,14.00003,100,0.1439309,0.6682536,1.555143,0,12.5692
8/3/2007 3:00:00 PM,0.02953341,1.02744,127.7141,57.89043,0.1448339,0.582401,45.80371,41.54819,0,0,0,0,0,0,0,0.582401,0,0.582401,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1439309,0,0.4659209,0,11.20767
8/3/2007 4:00:00 PM,0,0,115.0522,90,0,0,42.01048,42.01048,0.8259122,0.8259122,0,0,0,0.8259122,0,0,1.110223E-16,0,0.8693813,0.8259122,0,0,0,10.62527,0,0.8693813,-0.8693813,13.08362,93.45424,0.1439309,0.9085035,0,0,10.62527
8/3/2007 5:00:00 PM,0,0,102.6407,90,0,0,41.6132,41.6132,1.159391,1.159391,0,0,0,1.159391,0,0,2.220446E-16,0,1.220412,1.159391,0,0,0.9659793,9.755893,0,1.220412,-1.220412,11.79719,84.2655,0.1439309,1.27533,0,0,9.755893
8/3/2007 6:00:00 PM,0,0,90.07775,90,0,0,40.36358,40.36358,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.321992,8.535481,0,0,0,11.79719,84.2655,0.1439309,0,0,0,8.535481
8/3/2007 7:00:00 PM,0,0,76.84483,90,0,0,39.20786,39.20786,1.814246,1.814246,0,0,0,1.814246,0,0,2.220446E-16,0,1.909733,1.814246,0,0,2.321992,8.535481,0,1.909733,-1.909733,9.784158,69.8867,0.1439309,1.995671,0,0,8.535481
8/3/2007 8:00:00 PM,0,0,62.30677,90,0,0,38.1966,38.1966,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.443918,6.625748,0,0,0,9.784158,69.8867,0.1439309,0,0,0,6.625748
8/3/2007 9:00:00 PM,0,0,45.77276,90,0,0,37.11311,37.11311,1.697575,1.697575,0,0,0,1.697575,0,0,2.220446E-16,0,1.786921,1.697575,0,0,4.443918,6.625748,0,1.786921,-1.786921,7.900578,56.43259,0.1439309,1.867332,0,0,6.625748
8/3/2007 10:00:00 PM,0,0,26.77298,90,0,0,36.13797,36.13797,0.1109245,0.1109245,0,0,0,0.1109245,0,0,1.387779E-17,0,0.1167626,0.1109245,0,0,6.429385,4.838828,0,0.1167626,-0.1167626,7.777499,55.55346,0.1439309,0.122017,0,0,4.838828
8/3/2007 11:00:00 PM,0,0,5.661203,90,0,0,35.40842,35.40842,0.2901192,0.2901192,0,0,0,0.2901192,0,0,5.551115E-17,0,0.3053887,0.2901192,0,0,6.559121,4.722065,0,0.3053887,-0.3053887,7.455591,53.25412,0.1439309,0.3191312,0,0,4.722065
8/4/2007 12:00:00 AM,0,0,-15.94663,90,0,0,34.78,34.78,0.408042,0.408042,0,0,0,0.408042,0,0,0,0,0.4295179,0.408042,0,0,6.898442,4.416677,0,0.4295179,-0.4295179,7.00284,50.02018,0.1439309,0.4488462,0,0,4.416677
8/4/2007 1:00:00 AM,0,0,-36.1043,90,0,0,34.23103,34.23103,0.1571742,0.1571742,0,0,0,0.1571742,0,0,0,0,0.1654465,0.1571742,0,0,7.375684,3.987159,0,0.1654465,-0.1654465,6.828444,48.7745,0.1439309,0.1728916,0,0,3.987159
8/4/2007 2:00:00 AM,0,0,-53.86323,90,0,0,33.68206,33.68206,0.3787906,0.3787906,0,0,0,0.3787906,0,0,5.551115E-17,0,0.398727,0.3787906,0,0,7.559514,3.821712,0,0.398727,-0.398727,6.408148,45.7724,0.1439309,0.4166697,0,0,3.821712
8/4/2007 3:00:00 AM,0,0,-69.34486,90,0,0,33.27756,33.27756,0.5562799,0.5562799,0,0,0,0.5562799,0,0,1.110223E-16,0,0.5855578,0.5562799,0,0,8.002543,3.422985,0,0.5855578,-0.5855578,5.790916,41.36361,0.1439309,0.6119079,0,0,3.422985
8/4/2007 4:00:00 AM,0,0,-83.1714,90,0,0,32.93084,32.93084,0.1603714,0.1603714,0,0,0,0.1603714,0,0,0,0,0.168812,0.1603714,0,0,8.653163,2.837427,0,0.168812,-0.168812,5.612973,40.09258,0.1439309,0.1764086,0,0,2.837427
8/4/2007 5:00:00 AM,0,0,-96.01761,90,0,0,32.64914,32.64914,0.4671401,0.4671401,0,0,0,0.4671401,0,0,5.551115E-17,0,0.4917264,0.4671401,0,0,8.840733,2.668615,0,0.4917264,-0.4917264,5.094648,36.39027,0.1439309,0.5138541,0,0,2.668615
8/4/2007 6:00:00 AM,0,0,-108.4617,90,0,0,32.40355,32.40355,0.6120803,0.6120803,0,0,0,0.6120803,0,0,0,0,0.644295,0.6120803,0,0,9.387095,2.176889,0,0.644295,-0.644295,4.415501,31.53923,0.1439309,0.6732883,0,0,2.176889
8/4/2007 7:00:00 AM,0.003315976,0,-120.9659,90,0,0,32.13628,32.13628,0.6487062,0.6487062,0,0,0,0.6487062,0,0,1.110223E-16,0,0.6828486,0.6487062,0,0,10.10298,1.532594,0,0.6828486,-0.6828486,3.695715,26.39791,0.1439309,0.7135769,0,0,1.532594
8/4/2007 8:00:00 AM,0.1098944,4.115706,-133.8756,51.12652,0.3356003,1.374076,42.54087,32.70692,0.6957487,0.6957487,0,0,0,0.6957487,197.496,0,0,1.374076,0.732367,0.6957487,0,0,10.8617,0.8497449,0.6417091,0,0.6417091,4.304494,30.74632,0.1438916,0.7653236,1.099261,0,2.223821
8/4/2007 9:00:00 AM,0.2520352,9.064295,-147.3983,37.59834,0.7407892,2.807619,56.10349,34.15157,1.912373,1.912373,5,0,1.53,1.912373,146.8134,0,0,2.807619,0,0,3.087627,2.933246,10.21999,1.427283,5.740865,0,5.740865,9.750756,69.64812,0.144024,2.103611,2.246095,5,4.234902
8/4/2007 10:00:00 AM,0.3445255,12.42716,-161.5607,25.44189,0.8540001,3.140783,61.10824,35.69735,2.13537,2.13537,3.406796,0,1.095055,2.13537,147.0838,0,0,3.140783,0,0,1.271426,1.207854,4.479125,6.594061,4.348637,0,4.348637,13.87624,99.11577,0.1440359,2.348907,2.512626,5,9.734844
8/4/2007 11:00:00 AM,0.3962156,13.93427,-176.1801,17.78677,0.9023263,3.257338,64.12953,37.21424,0.5771217,0.5771217,0,0,0,0.5771217,564.4108,2.519353,0,3.257338,0.6074966,0.5771217,0,0,0.1304884,10.50783,0.1304884,0,0.1304884,14.00003,100,0.1440279,0.6348339,2.60587,0,13.76517
8/4/2007 12:00:00 PM,0.3903553,13.45186,169.0959,20.52954,0.886894,3.181165,65.15775,38.68056,0.9376922,0.9376922,0,0,0,0.9376922,339.2547,2.19412,0,3.181165,0.9870444,0.9376922,0,0,0,10.62527,0,0,0,14.00003,100,0.1440279,1.031461,2.544932,0,13.80644
8/4/2007 1:00:00 PM,0.3083965,11.02368,154.6611,31.02233,0.8087038,2.916107,64.30919,40.183,2.66838,2.66838,0,0,0,2.66838,109.2838,0.1072853,0,2.916107,2.808821,2.66838,0,0,0,10.62527,0,0,0,14.00003,100,0.1440279,2.935218,2.332885,0,13.54138
8/4/2007 2:00:00 PM,0.1886229,6.856916,140.7972,44.02434,0.5605561,2.103562,57.77028,41.13647,1.673708,1.673708,0,0,0,1.673708,125.6828,0.3417645,0,2.103562,1.761798,1.673708,0,0,0,10.62527,0,0,0,14.00003,100,0.1440279,1.841079,1.68285,0,12.72884
8/4/2007 3:00:00 PM,0.0436487,1.263456,127.5856,57.85086,0.124771,0.5035629,45.14722,41.48318,1.494987,1.494987,0,0,0,1.494987,33.68343,0,0,0.5035629,1.573671,1.494987,0,0,0,10.62527,0,1.070108,-1.070108,12.87204,91.94292,0.1440279,1.644486,0.4028503,0,11.12884
8/4/2007 4:00:00 PM,0,0,114.9066,90,0,0,41.97437,41.97437,0.9763095,0.9763095,0,0,0,0.9763095,0,0,0,0,1.027694,0.9763095,0,0,1.189009,9.555166,0,1.027694,-1.027694,11.78875,84.20519,0.1440279,1.073941,0,0,9.555166
8/4/2007 5:00:00 PM,0,0,102.4819,90,0,0,41.58431,41.58431,1.35401,1.35401,0,0,0,1.35401,0,0,2.220446E-16,0,1.425274,1.35401,0,0,2.330891,8.527472,0,1.425274,-1.425274,10.28638,73.47399,0.1440279,1.489411,0,0,8.527472
8/4/2007 6:00:00 PM,0,0,89.90874,90,0,0,40.32746,40.32746,3.695638,3.695638,5,0,1.53,3.695638,0,0,0,0,0,0,1.304362,1.239144,3.914529,7.102198,1.239144,0,1.239144,11.46194,81.8708,0.1441201,4.065201,0,5,7.102198
8/4/2007 7:00:00 PM,0,0,76.66934,90,0,0,39.18619,39.18619,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.675385,8.217428,0,0,0,11.46194,81.8708,0.1441201,0,0,0,8.217428
8/4/2007 8:00:00 PM,0,0,62.13219,90,0,0,38.15326,38.15326,1.723084,1.723084,0,0,0,1.723084,0,0,2.220446E-16,0,1.813773,1.723084,0,0,2.675385,8.217428,0,1.813773,-1.813773,9.550051,68.21452,0.1441201,1.895393,0,0,8.217428
8/4/2007 9:00:00 PM,0,0,45.61449,90,0,0,37.05532,37.05532,1.450587,1.450587,0,0,0,1.450587,0,0,2.220446E-16,0,1.526934,1.450587,0,0,4.690688,6.403655,0,1.526934,-1.526934,7.940521,56.7179,0.1441201,1.595646,0,0,6.403655
8/4/2007 10:00:00 PM,0,0,26.65752,90,0,0,36.10186,36.10186,0.3967423,0.3967423,0,0,0,0.3967423,0,0,0,0,0.4176235,0.3967423,0,0,6.387281,4.876721,0,0.4176235,-0.4176235,7.500308,53.57352,0.1441201,0.4364165,0,0,4.876721
8/4/2007 11:00:00 PM,0,0,5.618361,90,0,0,35.3723,35.3723,0.2066877,0.2066877,0,0,0,0.2066877,0,0,2.775558E-17,0,0.217566,0.2066877,0,0,6.851307,4.459098,0,0.217566,-0.217566,7.270973,51.93542,0.1441201,0.2273565,0,0,4.459098
8/5/2007 12:00:00 AM,0,0,-15.90982,90,0,0,34.73666,34.73666,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.093047,4.241532,0,0,0,7.270973,51.93542,0.1441201,0,0,0,4.241532
8/5/2007 1:00:00 AM,0,0,-36.00319,90,0,0,34.18769,34.18769,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.093047,4.241532,0,0,0,7.270973,51.93542,0.1441201,0,0,0,4.241532
8/5/2007 2:00:00 AM,0,0,-53.72754,90,0,0,33.63873,33.63873,0.03285101,0.03285101,0,0,0,0.03285101,0,0,6.938894E-18,0,0.03458001,0.03285101,0,0,7.093047,4.241532,0,0.03458001,-0.03458001,7.234522,51.67506,0.1441201,0.03613611,0,0,4.241532
8/5/2007 3:00:00 AM,0,0,-69.19697,90,0,0,33.23422,33.23422,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.131469,4.206952,0,0,0,7.234522,51.67506,0.1441201,0,0,0,4.206952
8/5/2007 4:00:00 AM,0,0,-83.02389,90,0,0,32.8875,32.8875,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.131469,4.206952,0,0,0,7.234522,51.67506,0.1441201,0,0,0,4.206952
8/5/2007 5:00:00 AM,0,0,-95.87714,90,0,0,32.6058,32.6058,0.4445145,0.4445145,0,0,0,0.4445145,0,0,5.551115E-17,0,0.4679099,0.4445145,0,0,7.131469,4.206952,0,0.4679099,-0.4679099,6.741302,48.15206,0.1441201,0.4889659,0,0,4.206952
8/5/2007 6:00:00 AM,0,0,-108.3326,90,0,0,32.36021,32.36021,0.2111735,0.2111735,0,0,0,0.2111735,0,0,2.775558E-17,0,0.2222879,0.2111735,0,0,7.651369,3.739042,0,0.2222879,-0.2222879,6.50699,46.47841,0.1441201,0.2322908,0,0,3.739042
8/5/2007 7:00:00 AM,0.003911498,0,-120.8523,90,0,0,32.10017,32.10017,1.722894,1.722894,0,0,0,1.722894,0,0,2.220446E-16,0,1.813573,1.722894,0,0,7.898355,3.516754,0,1.813573,-1.813573,4.595316,32.82362,0.1441201,1.895184,0,0,3.516754
8/5/2007 8:00:00 AM,0.1218426,4.373638,-133.7828,51.04216,0.3569733,1.456699,43.15079,32.68525,0,0,0,0,0,0,0,0,0,1.456699,0,0,0,0,9.913436,1.703182,1.456699,0,1.456699,5.977263,42.69465,0.144031,0,1.16536,0,3.159881
8/5/2007 9:00:00 AM,0.2588635,9.330557,-147.3327,37.47291,0.747113,2.829497,56.22815,34.08657,1.264287,1.264287,0,0,0,1.264287,223.8019,0,0,2.829497,1.330828,1.264287,0,0,8.456737,3.014211,1.498669,0,1.498669,7.399025,52.85007,0.1439396,1.390715,2.263597,0,5.843708
8/5/2007 10:00:00 AM,0.3418153,12.69942,-161.5289,25.25038,0.8561886,3.148829,61.10836,35.63234,1.314653,1.314653,0,0,0,1.314653,239.518,0,0,3.148829,1.383845,1.314653,0,0,6.958068,4.363013,1.764984,0,1.764984,9.073437,64.81013,0.143832,1.446118,2.519063,0,7.511842
8/5/2007 11:00:00 AM,0.4094681,14.20822,-176.1868,17.51647,0.9045184,3.264644,64.15946,37.17812,0.5390232,0.5390232,0,0,0,0.5390232,605.6592,0,0,3.264644,0.5673929,0.5390232,0,0,5.193084,5.951499,2.697251,0,2.697251,11.63227,83.0875,0.1436679,0.5929255,2.611715,0,9.216143
8/5/2007 12:00:00 PM,0.3979613,13.72223,169.05,20.31071,0.8889883,3.188285,65.17736,38.63722,1.657418,1.657418,0,0,0,1.657418,192.3645,0,0,3.188285,1.744651,1.657418,0,0,2.495833,8.379025,1.443634,0,1.443634,13.00182,92.86999,0.1435802,1.82316,2.550628,0,11.56731
8/5/2007 1:00:00 PM,0.331815,11.28581,154.5797,30.89493,0.8106097,2.922728,64.32298,40.13966,2.27559,2.27559,0,0,0,2.27559,128.4382,0,0,2.922728,2.395358,2.27559,0,0,1.052199,9.678295,0.5273696,0,0.5273696,13.50213,96.4436,0.1435482,2.50315,2.338182,0,12.60102
8/5/2007 2:00:00 PM,0.1918429,7.107988,140.6866,43.95199,0.5813387,2.173582,58.38119,41.12202,0.2178352,0.2178352,0,0,0,0.2178352,997.8106,1.419453,0,2.173582,0.2293002,0.2178352,0,0,0.5248291,10.15293,0.5248291,0,0.5248291,14.00003,100,0.1435164,0.2396187,1.738866,0,12.32651
8/5/2007 3:00:00 PM,0.04826942,1.502989,127.4525,57.81361,0.1391395,0.560344,45.53436,41.44707,1.816943,1.816943,0,0,0,1.816943,30.83994,0,0,0.560344,1.912571,1.816943,0,0,0,10.62527,0,1.352227,-1.352227,12.57466,89.81879,0.1435164,1.998637,0.4482752,0,11.18562
8/5/2007 4:00:00 PM,0,0,114.7564,90,0,0,41.93103,41.93103,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.502475,9.273047,0,0,0,12.57466,89.81879,0.1435164,0,0,0,9.273047
8/5/2007 5:00:00 PM,0,0,102.3184,90,0,0,41.54819,41.54819,0.7821497,0.7821497,0,0,0,0.7821497,0,0,1.110223E-16,0,0.8233154,0.7821497,0,0,1.502475,9.273047,0,0.8233154,-0.8233154,11.7068,83.61987,0.1435164,0.8603646,0,0,9.273047
8/5/2007 6:00:00 PM,0,0,89.73491,90,0,0,40.30579,40.30579,1.547082,1.547082,0,0,0,1.547082,0,0,2.220446E-16,0,1.628507,1.547082,0,0,2.41727,8.449732,0,1.628507,-1.628507,9.990208,71.35848,0.1435164,1.70179,0,0,8.449732
8/5/2007 7:00:00 PM,0,0,76.489,90,0,0,39.16452,39.16452,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.226722,6.821224,0,0,0,9.990208,71.35848,0.1435164,0,0,0,6.821224
8/5/2007 8:00:00 PM,0,0,61.95279,90,0,0,38.15326,38.15326,0.4510783,0.4510783,0,0,0,0.4510783,0,0,5.551115E-17,0,0.4748193,0.4510783,0,0,4.226722,6.821224,0,0.4748193,-0.4748193,9.489704,67.78346,0.1435164,0.4961862,0,0,6.821224
8/5/2007 9:00:00 PM,0,0,45.45153,90,0,0,37.05532,37.05532,1.100461,1.100461,0,0,0,1.100461,0,0,2.220446E-16,0,1.15838,1.100461,0,0,4.754299,6.346405,0,1.15838,-1.15838,8.268663,59.06176,0.1435164,1.210508,0,0,6.346405
8/5/2007 10:00:00 PM,0,0,26.53771,90,0,0,36.08018,36.08018,0.3571178,0.3571178,0,0,0,0.3571178,0,0,5.551115E-17,0,0.3759135,0.3571178,0,0,6.041389,5.188025,0,0.3759135,-0.3759135,7.872416,56.23143,0.1435164,0.3928296,0,0,5.188025
8/5/2007 11:00:00 PM,0,0,5.571668,90,0,0,35.3723,35.3723,0.02875025,0.02875025,0,0,0,0.02875025,0,0,3.469447E-18,0,0.03026342,0.02875025,0,0,6.45907,4.812111,0,0.03026342,-0.03026342,7.840516,56.00357,0.1435164,0.03162528,0,0,4.812111
8/6/2007 12:00:00 AM,0,0,-15.87608,90,0,0,34.73666,34.73666,0.1416302,0.1416302,0,0,0,0.1416302,0,0,0,0,0.1490844,0.1416302,0,0,6.492696,4.781847,0,0.1490844,-0.1490844,7.683367,54.88108,0.1435164,0.1557932,0,0,4.781847
8/6/2007 1:00:00 AM,0,0,-35.90416,90,0,0,34.18769,34.18769,0.8772002,0.8772002,0,0,0,0.8772002,0,0,1.110223E-16,0,0.9233686,0.8772002,0,0,6.658345,4.632763,0,0.9233686,-0.9233686,6.710051,47.92884,0.1435164,0.9649202,0,0,4.632763
8/6/2007 2:00:00 AM,0,0,-53.59297,90,0,0,33.62428,33.62428,0.2092959,0.2092959,0,0,0,0.2092959,0,0,2.775558E-17,0,0.2203115,0.2092959,0,0,7.68431,3.709395,0,0.2203115,-0.2203115,6.477822,46.27007,0.1435164,0.2302255,0,0,3.709395
8/6/2007 3:00:00 AM,0,0,-69.04947,90,0,0,33.23422,33.23422,0.4364143,0.4364143,0,0,0,0.4364143,0,0,5.551115E-17,0,0.4593834,0.4364143,0,0,7.929101,3.489083,0,0.4593834,-0.4593834,5.993589,42.81127,0.1435164,0.4800557,0,0,3.489083
8/6/2007 4:00:00 AM,0,0,-82.87634,90,0,0,32.87306,32.87306,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.439528,3.0297,0,0,0,5.993589,42.81127,0.1435164,0,0,0,3.0297
8/6/2007 5:00:00 AM,0,0,-95.73645,90,0,0,32.56246,32.56246,0.08566339,0.08566339,0,0,0,0.08566339,0,0,1.387779E-17,0,0.09017198,0.08566339,0,0,8.439528,3.0297,0,0.09017198,-0.09017198,5.89854,42.13234,0.1435164,0.09422972,0,0,3.0297
8/6/2007 6:00:00 AM,0,0,-108.2033,90,0,0,32.33854,32.33854,0.4147869,0.4147869,0,0,0,0.4147869,0,0,5.551115E-17,0,0.4366178,0.4147869,0,0,8.539719,2.939528,0,0.4366178,-0.4366178,5.438304,38.84496,0.1435164,0.4562656,0,0,2.939528
8/6/2007 7:00:00 AM,0.005232271,0,-120.7388,90,0,0,32.0785,32.0785,0.3078207,0.3078207,0,0,0,0.3078207,0,0,5.551115E-17,0,0.3240218,0.3078207,0,0,9.024849,2.50291,0,0.3240218,-0.3240218,5.096756,36.40532,0.1435164,0.3386028,0,0,2.50291
8/6/2007 8:00:00 AM,0.1243643,4.637243,-133.6904,50.955,0.378823,1.540551,43.77547,32.66358,1.63898,1.63898,0,0,0,1.63898,93.99454,0,0,1.540551,1.725242,1.63898,0,0,9.384873,2.178888,0,0.1846904,-0.1846904,4.902075,35.01475,0.1435164,1.802878,1.232441,0,3.71944
8/6/2007 9:00:00 AM,0.261518,9.602416,-147.268,37.34444,0.749254,2.836766,56.27806,34.07212,0.8590917,0.8590917,0,0,0,0.8590917,330.2052,0,0,2.836766,0.9043071,0.8590917,0,0,9.590085,1.994198,1.932459,0,1.932459,6.735366,48.10966,0.1433993,0.9450009,2.269413,0,4.830964
8/6/2007 10:00:00 AM,0.3119097,12.97712,-161.4987,25.05503,0.8584098,3.156124,61.15373,35.61067,0.8858473,0.8858473,0,0,0,0.8858473,356.2831,0,0,3.156124,0.9324709,0.8858473,0,0,7.657626,3.733411,2.223653,0,2.223653,8.844909,63.17779,0.1432648,0.9744321,2.524899,0,6.889534
8/6/2007 11:00:00 AM,0.3476375,14.48732,-176.196,17.24076,0.9067329,3.272164,64.18269,37.13478,0.2806181,0.2806181,0,0,0,0.2806181,1166.056,0,0,3.272164,0.2953875,0.2806181,0,0,5.433973,5.734698,2.976776,0,2.976776,11.66893,83.3493,0.1430852,0.30868,2.617731,0,9.006863
8/6/2007 12:00:00 PM,0.3732999,13.99736,169.0008,20.09044,0.8910929,3.194844,65.22682,38.62277,0.8397779,0.8397779,0,0,0,0.8397779,380.4392,0,0,3.194844,0.8839768,0.8397779,0,0,2.457197,8.413797,2.310868,0,2.310868,13.86121,99.00843,0.142946,0.9237558,2.555876,0,11.60864
8/6/2007 1:00:00 PM,0.313291,11.55222,154.4943,30.76893,0.8125125,2.928802,64.36616,40.12521,0.3901352,0.3901352,0,0,0,0.3901352,750.7145,2.371804,0,2.928802,0.4106686,0.3901352,0,0,0.1463292,10.49358,0.1463292,0,0.1463292,14.00003,100,0.1429372,0.4291487,2.343041,0,13.42238
8/6/2007 2:00:00 PM,0.1979024,7.36289,140.5717,43.88179,0.6024426,2.244487,58.97309,41.07868,0.8862828,0.8862828,0,0,0,0.8862828,253.2472,1.311557,0,2.244487,0.9329293,0.8862828,0,0,0,10.62527,0,0,0,14.00003,100,0.1429372,0.9749111,1.795589,0,12.86976
8/6/2007 3:00:00 PM,0.05092439,1.745957,127.3148,57.77876,0.1544592,0.6206244,45.94258,41.40373,0.1663968,0.1663968,0,0,0,0.1663968,372.9785,0.4454698,0,0.6206244,0.1751546,0.1663968,0,0,0,10.62527,0,0,0,14.00003,100,0.1429372,0.1830365,0.4964995,0,11.2459
8/6/2007 4:00:00 PM,0,0,114.6014,90,0,0,41.85157,41.85157,0.4712449,0.4712449,0,0,0,0.4712449,0,0,5.551115E-17,0,0.4960473,0.4712449,0,0,0,10.62527,0,0.4960473,-0.4960473,13.47715,96.26515,0.1429372,0.5183694,0,0,10.62527
8/6/2007 5:00:00 PM,0,0,102.1501,90,0,0,41.50485,41.50485,1.046804,1.046804,0,0,0,1.046804,0,0,0,0,1.101899,1.046804,0,0,0.5511637,10.12923,0,1.101899,-1.101899,12.31564,87.96871,0.1429372,1.151485,0,0,10.12923
8/6/2007 6:00:00 PM,0,0,89.55631,90,0,0,40.26245,40.26245,1.09409,1.09409,0,0,0,1.09409,0,0,0,0,1.151674,1.09409,0,0,1.775496,9.027328,0,1.151674,-1.151674,11.10167,79.29751,0.1429372,1.203499,0,0,9.027328
8/6/2007 7:00:00 PM,0,0,76.30388,90,0,0,39.15007,39.15007,1.839395,1.839395,0,0,0,1.839395,0,0,2.220446E-16,0,1.936205,1.839395,0,0,3.055134,7.875654,0,1.936205,-1.936205,9.060735,64.7194,0.1429372,2.023334,0,0,7.875654
8/6/2007 8:00:00 PM,0,0,61.76865,90,0,0,38.15326,38.15326,2.164601,2.164601,0,0,0,2.164601,0,0,0,0,2.278527,2.164601,0,0,5.206473,5.939449,0,2.278527,-2.278527,6.658956,47.56387,0.1429372,2.381061,0,0,5.939449
8/6/2007 9:00:00 PM,0,0,45.28401,90,0,0,37.05532,37.05532,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.73817,3.660921,0,0,0,6.658956,47.56387,0.1429372,0,0,0,3.660921
8/6/2007 10:00:00 PM,0,0,26.41364,90,0,0,36.05851,36.05851,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.73817,3.660921,0,0,0,6.658956,47.56387,0.1429372,0,0,0,3.660921
8/6/2007 11:00:00 PM,0,0,5.521181,90,0,0,35.32896,35.32896,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.73817,3.660921,0,0,0,6.658956,47.56387,0.1429372,0,0,0,3.660921
8/7/2007 12:00:00 AM,0,0,-15.84541,90,0,0,34.72221,34.72221,0.6157925,0.6157925,0,0,0,0.6157925,0,0,1.110223E-16,0,0.6482026,0.6157925,0,0,7.73817,3.660921,0,0.6482026,-0.6482026,5.97569,42.68341,0.1429372,0.6773717,0,0,3.660921
8/7/2007 1:00:00 AM,0,0,-35.80727,90,0,0,34.17324,34.17324,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.458395,3.012719,0,0,0,5.97569,42.68341,0.1429372,0,0,0,3.012719
8/7/2007 2:00:00 AM,0,0,-53.45959,90,0,0,33.58094,33.58094,0.06817925,0.06817925,0,0,0,0.06817925,0,0,0,0,0.07176764,0.06817925,0,0,8.458395,3.012719,0,0.07176764,-0.07176764,5.90004,42.14306,0.1429372,0.07499718,0,0,3.012719
8/7/2007 3:00:00 AM,0,0,-68.90244,90,0,0,33.1981,33.1981,0.1713876,0.1713876,0,0,0,0.1713876,0,0,0,0,0.180408,0.1713876,0,0,8.538136,2.940951,0,0.180408,-0.180408,5.709874,40.78473,0.1429372,0.1885263,0,0,2.940951
8/7/2007 4:00:00 AM,0,0,-82.72882,90,0,0,32.85139,32.85139,0.2336565,0.2336565,0,0,0,0.2336565,0,0,2.775558E-17,0,0.2459542,0.2336565,0,0,8.73859,2.760543,0,0.2459542,-0.2459542,5.450615,38.93289,0.1429372,0.2570222,0,0,2.760543
8/7/2007 5:00:00 AM,0,0,-95.5956,90,0,0,32.56246,32.56246,0.01677503,0.01677503,0,0,0,0.01677503,0,0,0,0,0.01765792,0.01677503,0,0,9.011872,2.514589,0,0.01765792,-0.01765792,5.432002,38.79994,0.1429372,0.01845253,0,0,2.514589
8/7/2007 6:00:00 AM,0,0,-108.0738,90,0,0,32.32409,32.32409,0.8621668,0.8621668,0,0,0,0.8621668,0,0,1.110223E-16,0,0.907544,0.8621668,0,0,9.031492,2.496931,0,0.907544,-0.907544,4.475367,31.96684,0.1429372,0.9483835,0,0,2.496931
8/7/2007 7:00:00 AM,0.007197464,0,-120.6252,90,0,0,32.0785,32.0785,0.4451194,0.4451194,0,0,0,0.4451194,0,0,5.551115E-17,0,0.4685467,0.4451194,0,0,10.03987,1.589387,0,0.4685467,-0.4685467,3.981475,28.43905,0.1429372,0.4896313,0,0,1.589387
8/7/2007 8:00:00 AM,0.1265747,4.906447,-133.5983,50.86509,0.4011435,1.625501,44.42206,32.64914,3.654488,3.654488,5,0,1.53,3.654488,44.47959,0,0,1.625501,0,0,1.345512,1.278237,10.56048,1.12084,2.903738,0,2.903738,6.736203,48.11564,0.1431312,4.019937,1.300401,5,2.746342
8/7/2007 9:00:00 AM,0.2383182,9.879797,-147.2042,37.21302,0.7514325,2.843905,56.34383,34.07212,2.142298,2.142298,4.819193,0,1.48064,2.142298,132.7502,0,0,2.843905,0,0,2.676894,2.54305,7.656744,3.734205,5.386955,0,5.386955,11.84672,84.61923,0.1432619,2.356528,2.275124,5,6.578109
8/7/2007 10:00:00 AM,0.3187131,13.26017,-161.4703,24.85597,0.8606619,3.163083,61.22218,35.61067,2.048124,2.048124,0,0,0,2.048124,154.4381,0,0,3.163083,2.15592,2.048124,0,0,2.269789,8.582463,1.007163,0,1.007163,12.8022,91.44407,0.1432014,2.252936,2.530466,0,11.74555
8/7/2007 11:00:00 AM,0.371891,14.7715,-176.2077,16.9597,0.908968,3.278387,64.27304,37.15645,0,0,0,0,0,0,0,2.01576,0,3.278387,0,0,0,0,1.262627,9.488911,1.262627,0,1.262627,14.00003,100,0.1431256,0,2.62271,0,12.7673
8/7/2007 12:00:00 PM,0.3801744,14.27717,168.9483,19.869,0.8932061,3.201128,65.29132,38.62277,1.175868,1.175868,0,0,0,1.175868,272.2354,1.963373,0,3.201128,1.237756,1.175868,0,0,0,10.62527,0,0,0,14.00003,100,0.1431256,1.293455,2.560903,0,13.8264
8/7/2007 1:00:00 PM,0.3017003,11.82285,154.405,30.64452,0.8144107,2.934588,64.42393,40.12521,1.002849,1.002849,0,0,0,1.002849,292.6252,1.878958,0,2.934588,1.05563,1.002849,0,0,0,10.62527,0,0,0,14.00003,100,0.1431256,1.103134,2.347671,0,13.55986
8/7/2007 2:00:00 PM,0.1855607,7.621535,140.4524,43.81385,0.6238604,2.315546,59.59708,41.05701,0.7572996,0.7572996,0,0,0,0.7572996,305.7635,1.518389,0,2.315546,0.7971575,0.7572996,0,0,0,10.62527,0,0,0,14.00003,100,0.1431256,0.8330296,1.852437,0,12.94082
8/7/2007 3:00:00 PM,0.05647128,1.992276,127.1725,57.74639,0.1707482,0.684316,46.40149,41.38206,1.773792,1.773792,0,0,0,1.773792,38.57928,2.220446E-16,0,0.684316,1.867149,1.773792,0,0,0,10.62527,0,1.182833,-1.182833,12.75321,91.09419,0.1431256,1.951171,0.5474529,0,11.30959
8/7/2007 4:00:00 PM,0,0,114.4418,90,0,0,41.85157,41.85157,0.5847001,0.5847001,0,0,0,0.5847001,0,0,0,0,0.6154738,0.5847001,0,0,1.314259,9.442441,0,0.6154738,-0.6154738,12.10445,86.46015,0.1431256,0.6431701,0,0,9.442441
8/7/2007 5:00:00 PM,0,0,101.9771,90,0,0,41.46151,41.46151,2.2018,2.2018,0,0,0,2.2018,0,0,4.440892E-16,0,2.317685,2.2018,0,0,1.998119,8.826967,0,2.317685,-2.317685,9.661392,69.0098,0.1431256,2.42198,0,0,8.826967
8/7/2007 6:00:00 PM,0,0,89.37301,90,0,0,40.248,40.248,2.380253,2.380253,0,0,0,2.380253,0,0,0,0,2.50553,2.380253,0,0,4.573324,6.509283,0,2.50553,-2.50553,7.020332,50.14513,0.1431256,2.618278,0,0,6.509283
8/7/2007 7:00:00 PM,0,0,76.11405,90,0,0,39.10673,39.10673,0.8950301,0.8950301,0,0,0,0.8950301,0,0,0,0,0.942137,0.8950301,0,0,7.357246,4.003753,0,0.942137,-0.942137,6.027232,43.05157,0.1431256,0.9845331,0,0,4.003753
8/7/2007 8:00:00 PM,0,0,61.57988,90,0,0,38.10992,38.10992,1.618937,1.618937,0,0,0,1.618937,0,0,2.220446E-16,0,1.704144,1.618937,0,0,8.404064,3.061616,0,1.704144,-1.704144,4.230906,30.2207,0.1431256,1.780831,0,0,3.061616
8/7/2007 9:00:00 PM,0,0,45.11201,90,0,0,37.01199,37.01199,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.29756,1.357472,0,0,0,4.230906,30.2207,0.1431256,0,0,0,1.357472
8/7/2007 10:00:00 PM,0,0,26.2854,90,0,0,36.03685,36.03685,0.003745239,0.003745239,0,0,0,0.003745239,0,0,4.336809E-19,0,0.003942357,0.003745239,0,0,10.29756,1.357472,0,0.003942357,-0.003942357,4.226751,30.19102,0.1431256,0.004119764,0,0,1.357472
8/7/2007 11:00:00 PM,0,0,5.466959,90,0,0,35.3073,35.3073,0.009839999,0.009839999,0,0,0,0.009839999,0,0,0,0,0.01035789,0.009839999,0,0,10.30194,1.353529,0,0.01035789,-0.01035789,4.215833,30.11303,0.1431256,0.010824,0,0,1.353529
8/8/2007 12:00:00 AM,0,0,-15.81781,90,0,0,34.67887,34.67887,0.3022296,0.3022296,0,0,0,0.3022296,0,0,0,0,0.3181364,0.3022296,0,0,10.31345,1.343171,0,0.3181364,-0.3181364,3.880487,27.71771,0.1431256,0.3324526,0,0,1.343171
8/8/2007 1:00:00 AM,0,0,-35.71256,90,0,0,34.12991,34.12991,0.01320581,0.01320581,0,0,0,0.01320581,0,0,1.734723E-18,0,0.01390086,0.01320581,0,0,10.66693,1.025035,0,0.01390086,-0.01390086,3.865835,27.61305,0.1431256,0.0145264,0,0,1.025035
8/8/2007 2:00:00 AM,0,0,-53.32746,90,0,0,33.55927,33.55927,0.5062132,0.5062132,0,0,0,0.5062132,0,0,1.110223E-16,0,0.532856,0.5062132,0,0,10.68238,1.011134,0,0.532856,-0.532856,3.304155,23.60106,0.1431256,0.5568345,0,0,1.011134
8/8/2007 3:00:00 AM,0,0,-68.75595,90,0,0,33.17643,33.17643,0.3418481,0.3418481,0,0,0,0.3418481,0,0,5.551115E-17,0,0.3598401,0.3418481,0,0,11.27444,0.4782782,0,0.3598401,-0.3598401,2.92485,20.89175,0.1431256,0.3760329,0,0,0.4782782
8/8/2007 4:00:00 AM,0,0,-82.58141,90,0,0,32.82972,32.82972,0.4092902,0.4092902,3.914553,0,1.233673,0.4092902,0,0,0,0,0,0,3.505263,3.33,11.67426,0.1184381,3.33,0,3.33,6.083966,43.45681,0.1432644,0.4502192,0,5,0.1184381
8/8/2007 5:00:00 AM,0,0,-95.45464,90,0,0,32.54801,32.54801,0.2855053,0.2855053,3.790768,0,1.19988,0.2855053,0,0,0,0,0,0,3.505263,3.33,8.344262,3.115438,3.33,0,3.33,9.243081,66.02187,0.143387,0.3140559,0,5,3.115438
8/8/2007 6:00:00 AM,0,0,-107.9442,90,0,0,32.30242,32.30242,0.769097,0.769097,4.27436,0,1.3319,0.769097,0,0,0,0,0,0,3.505263,3.33,5.014262,6.112438,3.33,0,3.33,12.4022,88.58694,0.1435706,0.8460068,0,5,6.112438
8/8/2007 7:00:00 AM,0.008665857,0,-120.5117,90,0,0,32.05683,32.05683,1.125813,1.125813,0,0,0,1.125813,0,0,0,0,1.185067,1.125813,0,0,1.684262,9.109438,0,1.185067,-1.185067,11.15303,79.66431,0.1435706,1.238395,0,0,9.109438
8/8/2007 8:00:00 AM,0.1365097,5.181177,-133.5067,50.7725,0.4239286,1.711611,45.07585,32.62747,0,0,0,0,0,0,0,0,0,1.711611,0,0,0,0,3.001003,7.924371,1.711611,0,1.711611,12.7768,91.2627,0.1434681,0,1.369289,0,9.635983
8/8/2007 9:00:00 AM,0.2571796,10.16262,-147.1415,37.07876,0.7536473,2.851903,56.36655,34.02878,0.4016688,0.4016688,0,0,0,0.4016688,710.0135,1.139701,0,2.851903,0.4228092,0.4016688,0,0,1.289392,9.464821,1.289392,0,1.289392,14.00003,100,0.1433911,0.4418356,2.281522,0,12.31672
8/8/2007 10:00:00 AM,0.2991728,13.5485,-161.4435,24.65335,1.146023,3.987753,69.93568,35.589,2.296983,2.296983,0,0,0,2.296983,173.6083,1.569876,0,3.987753,2.417877,2.296983,0,0,0,10.62527,0,0,0,14.00003,100,0.1433911,2.526681,3.190202,0,14.61303
8/8/2007 11:00:00 AM,0.3391484,15.06067,-176.222,16.67338,1.238631,4.186146,74.39146,37.13478,0.8849375,0.8849375,0,0,0,0.8849375,473.0443,3.254633,0,4.186146,0.9315131,0.8849375,0,0,0,10.62527,0,0,0,14.00003,100,0.1433911,0.9734312,3.348917,0,14.81142
8/8/2007 12:00:00 PM,0.3626444,14.56157,168.8924,19.64662,0.895326,3.207871,65.33387,38.6011,0.08446596,0.08446596,0,0,0,0.08446596,3797.827,3.118959,0,3.207871,0.08891154,0.08446596,0,0,0,10.62527,0,0,0,14.00003,100,0.1433911,0.09291255,2.566297,0,13.83315
8/8/2007 1:00:00 PM,0.3161581,12.09759,154.3117,30.5219,0.8163026,2.940755,64.45942,40.10354,2.829569,2.829569,0,0,0,2.829569,103.9295,0,0,2.940755,2.978493,2.829569,0,0,0,10.62527,0,0.03773795,-0.03773795,13.96025,99.71587,0.1433911,3.112525,2.352604,0,13.56603
8/8/2007 2:00:00 PM,0.2174197,7.883836,140.3287,43.74832,0.6455848,2.387315,60.20898,41.01367,1.803407,1.803407,0,0,0,1.803407,132.378,0.4470598,0,2.387315,1.898324,1.803407,0,0,0.04193106,10.58754,0.04193106,0,0.04193106,14.00003,100,0.1433886,1.983748,1.909852,0,12.97485
8/8/2007 3:00:00 PM,0.05743806,2.241864,127.0257,57.71658,0.1880238,0.7515835,46.86813,41.33872,1.0313,1.0313,0,0,0,1.0313,72.8773,0,0,0.7515835,1.085579,1.0313,0,0,0,10.62527,0,0.3339954,-0.3339954,13.64797,97.48528,0.1433886,1.13443,0.6012668,0,11.37686
8/8/2007 4:00:00 PM,0,0,114.2777,90,0,0,41.80823,41.80823,1.074826,1.074826,0,0,0,1.074826,0,0,0,0,1.131396,1.074826,0,0,0.371106,10.29128,0,1.131396,-1.131396,12.45537,88.96675,0.1433886,1.182309,0,0,10.29128
8/8/2007 5:00:00 PM,0,0,101.7995,90,0,0,41.4254,41.4254,2.064453,2.064453,0,0,0,2.064453,0,0,0,0,2.173108,2.064453,0,0,1.628213,9.159883,0,2.173108,-2.173108,10.16471,72.60495,0.1433886,2.270898,0,0,9.159883
8/8/2007 6:00:00 PM,0,0,89.18507,90,0,0,40.20467,40.20467,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.042777,6.986775,0,0,0,10.16471,72.60495,0.1433886,0,0,0,6.986775
8/8/2007 7:00:00 PM,0,0,75.9196,90,0,0,39.08506,39.08506,0.126909,0.126909,0,0,0,0.126909,0,0,2.775558E-17,0,0.1335884,0.126909,0,0,4.042777,6.986775,0,0.1335884,-0.1335884,10.0239,71.59913,0.1433886,0.1395999,0,0,6.986775
8/8/2007 8:00:00 PM,0,0,61.38655,90,0,0,38.0738,38.0738,3.439173,3.439173,5,0,1.53,3.439173,0,0,0,0,0,0,1.560826,1.482785,4.191209,6.853186,1.482785,0,1.482785,11.43059,81.64692,0.1434972,3.783091,0,5,6.853186
8/8/2007 9:00:00 PM,0,0,44.93565,90,0,0,36.97587,36.97587,5.233407,5.233407,5,0,1.53,5.233407,0,0,0,0,0.2456915,0.2334069,0,0,2.708424,8.187693,0,0.2456915,-0.2456915,11.17161,79.79706,0.1434972,5.756748,0,5,8.187693
8/8/2007 10:00:00 PM,0,0,26.15309,90,0,0,36.00073,36.00073,0,0,3.138331,0,1.021764,0,0,0,0,0,0,0,3.138331,2.981414,2.981414,7.942001,2.981414,0,2.981414,14.00003,100,0.1435575,0,0,5,7.942001
8/8/2007 11:00:00 PM,0,0,5.409069,90,0,0,35.26396,35.26396,0.04702823,0.04702823,0,0,0,0.04702823,0,0,6.938894E-18,0,0.0495034,0.04702823,0,0,0,10.62527,0,0.0495034,-0.0495034,13.94785,99.62728,0.1435575,0.05173105,0,0,10.62527
8/9/2007 12:00:00 AM,0,0,-15.79325,90,0,0,34.63553,34.63553,0.3853162,0.3853162,0,0,0,0.3853162,0,0,5.551115E-17,0,0.405596,0.3853162,0,0,0.05500378,10.57577,0,0.405596,-0.405596,13.52031,96.57346,0.1435575,0.4238478,0,0,10.57577
8/9/2007 1:00:00 AM,0,0,-35.62007,90,0,0,34.08657,34.08657,0.7186084,0.7186084,0,0,0,0.7186084,0,0,0,0,0.75643,0.7186084,0,0,0.505666,10.17017,0,0.75643,-0.75643,12.72296,90.87814,0.1435575,0.7904693,0,0,10.17017
8/9/2007 2:00:00 AM,0,0,-53.19667,90,0,0,33.50148,33.50148,0.9253258,0.9253258,0,0,0,0.9253258,0,0,1.110223E-16,0,0.9740271,0.9253258,0,0,1.346144,9.413745,0,0.9740271,-0.9740271,11.69625,83.54447,0.1435575,1.017858,0,0,9.413745
8/9/2007 3:00:00 AM,0,0,-68.61009,90,0,0,33.13309,33.13309,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.428396,8.439717,0,0,0,11.69625,83.54447,0.1435575,0,0,0,8.439717
8/9/2007 4:00:00 AM,0,0,-82.43417,90,0,0,32.80805,32.80805,0.4206186,0.4206186,0,0,0,0.4206186,0,0,5.551115E-17,0,0.4427564,0.4206186,0,0,2.428396,8.439717,0,0.4427564,-0.4427564,11.22954,80.21086,0.1435575,0.4626804,0,0,8.439717
8/9/2007 5:00:00 AM,0,0,-95.31364,90,0,0,32.50467,32.50467,0.08706468,0.08706468,0,0,0,0.08706468,0,0,1.387779E-17,0,0.09164703,0.08706468,0,0,2.920348,7.996961,0,0.09164703,-0.09164703,11.13294,79.52083,0.1435575,0.09577115,0,0,7.996961
8/9/2007 6:00:00 AM,0,0,-107.8146,90,0,0,32.28075,32.28075,0.9038243,0.9038243,0,0,0,0.9038243,0,0,1.110223E-16,0,0.951394,0.9038243,0,0,3.022178,7.905314,0,0.951394,-0.951394,10.13008,72.35757,0.1435575,0.9942067,0,0,7.905314
8/9/2007 7:00:00 AM,0.01062689,0,-120.3983,90,0,0,32.03516,32.03516,0.2141819,0.2141819,0,0,0,0.2141819,0,0,0,0,0.2254546,0.2141819,0,0,4.079282,6.95392,0,0.2254546,-0.2254546,9.892431,70.66008,0.1435575,0.2356001,0,0,6.95392
8/9/2007 8:00:00 AM,0.1427117,5.461355,-133.4155,50.6773,0.4471717,1.798531,45.7659,32.62747,2.371139,2.371139,0,0,0,2.371139,75.85091,0,0,1.798531,2.495936,2.371139,0,0,4.329787,6.728466,0,0.6974051,-0.6974051,9.157302,65.40916,0.1435575,2.608253,1.438825,0,8.526997
8/9/2007 9:00:00 AM,0.2770616,10.45081,-147.0797,36.94176,0.7558971,2.859638,56.41241,34.00711,0.7988987,0.7988987,0,0,0,0.7988987,357.9476,0,0,2.859638,0.840946,0.7988987,0,0,5.104682,6.031061,2.018692,0,2.018692,11.0724,79.08842,0.143437,0.8787886,2.287711,0,8.890699
8/9/2007 10:00:00 AM,0.3816229,13.84202,-161.4185,24.44728,0.8652524,3.17796,61.32483,35.57455,0,0,0,0,0,0,0,0.09197096,0,3.17796,0,0,0,0,3.085989,7.847884,3.085989,0,3.085989,14.00003,100,0.1432533,0,2.542368,0,11.02584
8/9/2007 11:00:00 AM,0.4145684,15.35475,-176.2389,16.38187,0.9134927,3.292785,64.36677,37.11311,2.64028,2.64028,0,0,0,2.64028,124.7135,0.5135424,0,3.292785,2.779243,2.64028,0,0,0,10.62527,0,0,0,14.00003,100,0.1432533,2.904308,2.634228,0,13.91806
8/9/2007 12:00:00 PM,0.4175613,14.85046,168.8331,19.42358,0.8974508,3.214623,65.37658,38.57943,0,0,0,0,0,0,0,3.214623,0,3.214623,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1432533,0,2.571699,0,13.8399
8/9/2007 1:00:00 PM,0.3711075,12.37636,154.2145,30.40128,0.8181865,2.947301,64.47255,40.0602,3.551263,3.551263,1.25,0,0.50625,3.551263,82.99303,0.5249186,0,2.947301,2.422382,2.301263,0,0,0,10.62527,0,0,0,14.00003,100,0.1432533,3.906389,2.357841,5,13.57257
8/9/2007 2:00:00 PM,0.2294911,8.149705,140.2008,43.68531,0.6676082,2.459333,60.83793,40.97755,0,0,0,0,0,0,0,2.459333,0,2.459333,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1432533,0,1.967466,0,13.08461
8/9/2007 3:00:00 PM,0.06962092,2.494636,126.8744,57.6894,0.2063022,0.8224152,47.3503,41.28093,0.801477,0.801477,0,0,0,0.801477,102.6124,0,0,0.8224152,0.84366,0.801477,0,0,0,10.62527,0,0.02124484,-0.02124484,13.97763,99.84004,0.1432533,0.8816247,0.6579321,0,11.44769
8/9/2007 4:00:00 PM,0,0,114.1089,90,0,0,41.72878,41.72878,2.075937,2.075937,0,0,0,2.075937,0,0,4.440892E-16,0,2.185197,2.075937,0,0,0.02360538,10.60403,0,2.185197,-2.185197,11.67423,83.38722,0.1432533,2.28353,0,0,10.60403
8/9/2007 5:00:00 PM,0,0,101.6174,90,0,0,41.36039,41.36039,1.104872,1.104872,0,0,0,1.104872,0,0,2.220446E-16,0,1.163023,1.104872,0,0,2.451602,8.418833,0,1.163023,-1.163023,10.4483,74.63057,0.1432533,1.215359,0,0,8.418833
8/9/2007 6:00:00 PM,0,0,88.99255,90,0,0,40.16133,40.16133,2.363615,2.363615,0,0,0,2.363615,0,0,4.440892E-16,0,2.488015,2.363615,0,0,3.743849,7.25581,0,2.488015,-2.488015,7.825702,55.89776,0.1432533,2.599976,0,0,7.25581
8/9/2007 7:00:00 PM,0,0,75.72061,90,0,0,39.04894,39.04894,1.908138,1.908138,0,0,0,1.908138,0,0,0,0,2.008566,1.908138,0,0,6.508311,4.767794,0,2.008566,-2.008566,5.708488,40.77483,0.1432533,2.098952,0,0,4.767794
8/9/2007 8:00:00 PM,0,0,61.18877,90,0,0,38.05214,38.05214,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.740051,2.759228,0,0,0,5.708488,40.77483,0.1432533,0,0,0,2.759228
8/9/2007 9:00:00 PM,0,0,44.75504,90,0,0,36.93253,36.93253,2.224636,2.224636,0,0,0,2.224636,0,0,0,0,2.341722,2.224636,0,0,8.740051,2.759228,0,2.341722,-2.341722,3.240096,23.14349,0.1432533,2.4471,0,0,2.759228
8/9/2007 10:00:00 PM,0,0,26.01681,90,0,0,35.95739,35.95739,0.3739077,0.3739077,3.879171,0,1.224014,0.3739077,0,0,0,0,0,0,3.505263,3.33,11.34196,0.4175059,3.33,0,3.33,6.399211,45.70856,0.1433862,0.4112985,0,5,0.4175059
8/9/2007 11:00:00 PM,0,0,5.347579,90,0,0,35.20617,35.20617,0.3952546,0.3952546,3.900518,0,1.229841,0.3952546,0,0,0,0,0,0,3.505263,3.33,8.011965,3.414506,3.33,0,3.33,9.558327,68.27362,0.1435213,0.4347801,0,5,3.414506
8/10/2007 12:00:00 AM,0,0,-15.77172,90,0,0,34.59941,34.59941,0.7779979,0.7779979,4.283261,0,1.33433,0.7779979,0,0,0,0,0,0,3.505263,3.33,4.681965,6.411506,3.33,0,3.33,12.71744,90.83868,0.143704,0.8557976,0,5,6.411506
8/10/2007 1:00:00 AM,0,0,-35.52983,90,0,0,34.05045,34.05045,0.208794,0.208794,0,0,0,0.208794,0,0,2.775558E-17,0,0.2197831,0.208794,0,0,1.351965,9.408506,0,0.2197831,-0.2197831,12.48577,89.18389,0.143704,0.2296734,0,0,9.408506
8/10/2007 2:00:00 AM,0,0,-53.06726,90,0,0,33.47981,33.47981,0.2609361,0.2609361,0,0,0,0.2609361,0,0,0,0,0.2746696,0.2609361,0,0,1.596168,9.188723,0,0.2746696,-0.2746696,12.19624,87.11584,0.143704,0.2870297,0,0,9.188723
8/10/2007 3:00:00 AM,0,0,-68.46492,90,0,0,33.11143,33.11143,0.7327912,0.7327912,0,0,0,0.7327912,0,0,1.110223E-16,0,0.7713592,0.7327912,0,0,1.901357,8.914053,0,0.7713592,-0.7713592,11.38316,81.30811,0.143704,0.8060704,0,0,8.914053
8/10/2007 4:00:00 AM,0,0,-82.28718,90,0,0,32.78638,32.78638,0.3010962,0.3010962,0,0,0,0.3010962,0,0,0,0,0.3169434,0.3010962,0,0,2.758422,8.142694,0,0.3169434,-0.3169434,11.04907,78.92178,0.143704,0.3312059,0,0,8.142694
8/10/2007 5:00:00 AM,0,0,-95.17265,90,0,0,32.483,32.483,0.07603139,0.07603139,0,0,0,0.07603139,0,0,1.387779E-17,0,0.08003304,0.07603139,0,0,3.110582,7.825751,0,0.08003304,-0.08003304,10.96471,78.31919,0.143704,0.08363453,0,0,7.825751
8/10/2007 6:00:00 AM,0,0,-107.6849,90,0,0,32.25908,32.25908,0.6529485,0.6529485,0,0,0,0.6529485,0,0,1.110223E-16,0,0.6873142,0.6529485,0,0,3.199507,7.745718,0,0.6873142,-0.6873142,10.24022,73.14426,0.143704,0.7182433,0,0,7.745718
8/10/2007 7:00:00 AM,0.01147752,0,-120.285,90,0,0,32.01349,32.01349,1.847664,1.847664,0,0,0,1.847664,0,0,2.220446E-16,0,1.94491,1.847664,0,0,3.96319,7.058403,0,1.94491,-1.94491,8.190102,58.50061,0.143704,2.032431,0,0,7.058403
8/10/2007 8:00:00 AM,0.1462856,5.746902,-133.3247,50.57956,0.4708661,1.88662,46.44823,32.6058,1.437392,1.437392,0,0,0,1.437392,131.253,0,0,1.88662,1.513044,1.437392,0,0,6.1242,5.113494,0.3735759,0,0.3735759,8.544506,61.03207,0.1436818,1.581131,1.509296,0,7.000114
8/10/2007 9:00:00 AM,0.2262349,10.74428,-147.019,36.80213,0.9524662,3.476738,62.33297,33.96377,1.164602,1.164602,0,0,0,1.164602,298.5344,0,0,3.476738,1.225897,1.164602,0,0,5.750625,5.449712,2.250841,0,2.250841,10.67984,76.28443,0.1435483,1.281062,2.78139,0,8.92645
8/10/2007 10:00:00 AM,0.3122185,14.14065,-161.3953,24.23793,1.151526,4.004052,70.0459,35.53122,2.305753,2.305753,0,0,0,2.305753,173.6548,0,0,4.004052,2.427109,2.305753,0,0,3.499784,7.475469,1.576943,0,1.576943,12.17586,86.97026,0.1434549,2.536329,3.203241,0,11.47952
8/10/2007 11:00:00 AM,0.4035102,15.65364,-176.2583,16.08526,0.9157786,3.299895,64.42175,37.09866,1.400189,1.400189,0,0,0,1.400189,235.6749,0,0,3.299895,1.473883,1.400189,0,0,1.922841,8.894717,1.826011,0,1.826011,13.90817,99.34385,0.1433469,1.540208,2.639916,0,12.19461
8/10/2007 12:00:00 PM,0.4147622,15.14377,168.7705,19.20015,0.8995785,3.221381,65.41938,38.55776,2.781026,2.781026,0,0,0,2.781026,115.8342,0.1971548,0,3.221381,2.927396,2.781026,0,0,0.09682986,10.53813,0.09682986,0,0.09682986,14.00003,100,0.1433412,3.059129,2.577105,0,13.75951
8/10/2007 1:00:00 PM,0.3623632,12.65907,154.1133,30.28286,0.8200606,2.953409,64.5075,40.03853,0.9496624,0.9496624,0,0,0,0.9496624,310.9956,1.953764,0,2.953409,0.9996446,0.9496624,0,0,0,10.62527,0,0,0,14.00003,100,0.1433412,1.044629,2.362727,0,13.57868
8/10/2007 2:00:00 PM,0.2290979,8.419051,140.0685,43.62494,0.6823822,2.507589,61.2408,40.93422,0,0,0,0,0,0,0,2.507589,0,2.507589,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1433412,0,2.006071,0,13.13286
8/10/2007 3:00:00 PM,0.07351605,2.750508,126.7186,57.66492,0.2255984,0.8966697,47.87755,41.23759,1.114518,1.114518,0,0,0,1.114518,80.45361,0,0,0.8966697,1.173176,1.114518,0,0,0,10.62527,0,0.2765067,-0.2765067,13.70856,97.91812,0.1433412,1.225969,0.7173358,0,11.52194
8/10/2007 4:00:00 PM,0,0,113.9356,90,0,0,41.68544,41.68544,1.267923,1.267923,0,0,0,1.267923,0,0,2.220446E-16,0,1.334656,1.267923,0,0,0.3072296,10.34877,0,1.334656,-1.334656,12.30171,87.8692,0.1433412,1.394716,0,0,10.34877
8/10/2007 5:00:00 PM,0,0,101.4306,90,0,0,41.32427,41.32427,2.795601,2.795601,0,0,0,2.795601,0,0,4.440892E-16,0,2.942738,2.795601,0,0,1.790181,9.014112,0,2.942738,-2.942738,9.199796,65.71269,0.1433412,3.075161,0,0,9.014112
8/10/2007 6:00:00 PM,0,0,88.79552,90,0,0,40.12521,40.12521,4.488016,4.488016,5,0,1.53,4.488016,0,0,0,0,0,0,0.5119839,0.4863847,5.059889,6.071373,0.4863847,0,0.4863847,9.661221,69.00858,0.1433765,4.936818,0,5,6.071373
8/10/2007 7:00:00 PM,0,0,75.51717,90,0,0,39.02728,39.02728,3.192141,3.192141,5,0,1.53,3.192141,0,0,0,0,0,0,1.807859,1.717466,4.573505,6.50912,1.717466,0,1.717466,11.29055,80.64664,0.1435009,3.511355,0,5,6.50912
8/10/2007 8:00:00 PM,0,0,60.98665,90,0,0,38.0088,38.0088,2.256146,2.256146,0,0,0,2.256146,0,0,0,0,2.37489,2.256146,0,0,2.856039,8.054839,0,2.37489,-2.37489,8.787198,62.76558,0.1435009,2.48176,0,0,8.054839
8/10/2007 9:00:00 PM,0,0,44.57027,90,0,0,36.88919,36.88919,3.330966,3.330966,5,0,1.53,3.330966,0,0,0,0,0,0,1.669034,1.585582,5.494805,5.679949,1.585582,0,1.585582,10.29141,73.50995,0.1436157,3.664063,0,5,5.679949
8/10/2007 10:00:00 PM,0,0,25.87668,90,0,0,35.91405,35.91405,0.4432066,0.4432066,3.94847,0,1.242932,0.4432066,0,0,0,0,0,0,3.505263,3.33,3.909223,7.106973,3.33,0,3.33,13.45053,96.07501,0.1437556,0.4875273,0,5,7.106973
8/10/2007 11:00:00 PM,0,0,5.282565,90,0,0,35.16283,35.16283,0.8742452,0.8742452,0,0,0,0.8742452,0,0,1.110223E-16,0,0.9202582,0.8742452,0,0,0.5792233,10.10397,0,0.9202582,-0.9202582,12.48049,89.14619,0.1437556,0.9616698,0,0,10.10397
8/11/2007 12:00:00 AM,0,0,-15.75319,90,0,0,34.55608,34.55608,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.601732,9.183715,0,0,0,12.48049,89.14619,0.1437556,0,0,0,9.183715
8/11/2007 1:00:00 AM,0,0,-35.44185,90,0,0,34.00711,34.00711,0.6045443,0.6045443,0,0,0,0.6045443,0,0,1.110223E-16,0,0.6363624,0.6045443,0,0,1.601732,9.183715,0,0.6363624,-0.6363624,11.80971,84.35487,0.1437556,0.6649987,0,0,9.183715
8/11/2007 2:00:00 AM,0,0,-52.93929,90,0,0,33.45814,33.45814,0.02123912,0.02123912,0,0,0,0.02123912,0,0,0,0,0.02235697,0.02123912,0,0,2.308802,8.547353,0,0.02235697,-0.02235697,11.78614,84.18655,0.1437556,0.02336303,0,0,8.547353
8/11/2007 3:00:00 AM,0,0,-68.3205,90,0,0,33.09698,33.09698,0.4070754,0.4070754,0,0,0,0.4070754,0,0,5.551115E-17,0,0.4285004,0.4070754,0,0,2.333643,8.524996,0,0.4285004,-0.4285004,11.33446,80.96027,0.1437556,0.4477829,0,0,8.524996
8/11/2007 4:00:00 AM,0,0,-82.14049,90,0,0,32.75026,32.75026,0.5387089,0.5387089,0,0,0,0.5387089,0,0,0,0,0.5670621,0.5387089,0,0,2.809754,8.096496,0,0.5670621,-0.5670621,10.73672,76.69074,0.1437556,0.5925798,0,0,8.096496
8/11/2007 5:00:00 AM,0,0,-95.03175,90,0,0,32.46133,32.46133,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.439823,7.529433,0,0,0,10.73672,76.69074,0.1437556,0,0,0,7.529433
8/11/2007 6:00:00 AM,0,0,-107.5552,90,0,0,32.23741,32.23741,0.4882977,0.4882977,0,0,0,0.4882977,0,0,0,0,0.5139976,0.4882977,0,0,3.439823,7.529433,0,0.5139976,-0.5139976,10.19492,72.82074,0.1437556,0.5371275,0,0,7.529433
8/11/2007 7:00:00 AM,0.01536219,0,-120.1719,90,0,0,31.99904,31.99904,1.588871,1.588871,0,0,0,1.588871,0,0,2.220446E-16,0,1.672496,1.588871,0,0,4.010932,7.015436,0,1.672496,-1.672496,8.431958,60.22816,0.1437556,1.747758,0,0,7.015436
8/11/2007 8:00:00 AM,0.1526242,6.037733,-133.2345,50.47935,0.4950048,1.975601,47.14458,32.58413,0.4235693,0.4235693,0,0,0,0.4235693,466.4176,0,0,1.975601,0.4458624,0.4235693,0,0,5.86926,5.34294,1.529739,0,1.529739,9.883197,70.59412,0.1436652,0.4659262,1.580481,0,7.318541
8/11/2007 9:00:00 AM,0.3007976,11.04295,-146.9593,36.65998,0.7604962,2.875421,56.50715,33.96377,2.492134,2.492134,0,0,0,2.492134,115.3799,0,0,2.875421,2.623299,2.492134,0,0,4.339521,6.719705,0.252122,0,0.252122,10.12238,72.30257,0.1436503,2.741347,2.300336,0,9.595125
8/11/2007 10:00:00 AM,0.4182881,14.4443,-161.3739,24.02544,0.8699464,3.193279,61.42327,35.53122,0.7513559,0.7513559,0,0,0,0.7513559,425.0022,0,0,3.193279,0.7909009,0.7513559,0,0,4.087399,6.946615,2.402378,0,2.402378,12.40148,88.58179,0.1435087,0.8264915,2.554623,0,10.13989
8/11/2007 11:00:00 AM,0.4456359,15.95726,-176.2805,15.78362,0.9180776,3.30719,64.46974,37.077,0.01892982,0.01892982,0,0,0,0.01892982,17470.79,1.602242,0,3.30719,0.01992613,0.01892982,0,0,1.685021,9.108755,1.685021,0,1.685021,14.00003,100,0.1434096,0.02082281,2.645752,0,12.41595
8/11/2007 12:00:00 PM,0.4186407,15.44139,168.7045,18.97661,0.9017074,3.228137,65.46222,38.53609,2.425416,2.425416,0,0,0,2.425416,133.0962,0.6750674,0,3.228137,2.55307,2.425416,0,0,0,10.62527,0,0,0,14.00003,100,0.1434096,2.667958,2.58251,0,13.85341
8/11/2007 1:00:00 PM,0.3242894,12.94562,154.0081,30.16683,0.8219233,2.959343,64.54947,40.02409,1.955643,1.955643,0,0,0,1.955643,151.3233,0.9007718,0,2.959343,2.058571,1.955643,0,0,0,10.62527,0,0,0,14.00003,100,0.1434096,2.151207,2.367475,0,13.58462
8/11/2007 2:00:00 PM,0.2180635,8.691788,139.9319,43.56732,0.6839274,2.513113,61.25083,40.8981,1.530738,1.530738,0,0,0,1.530738,164.1765,0.9018095,0,2.513113,1.611303,1.530738,0,0,0,10.62527,0,0,0,14.00003,100,0.1434096,1.683812,2.01049,0,13.13839
8/11/2007 3:00:00 PM,0.0816037,3.009398,126.5584,57.64322,0.2459265,0.9743452,48.44313,41.20148,1.707815,1.707815,0,0,0,1.707815,57.05215,0,2.220446E-16,0.9743452,1.7977,1.707815,0,0,0,10.62527,0,0.8233548,-0.8233548,13.13214,93.80078,0.1434096,1.878596,0.7794762,0,11.59962
8/11/2007 4:00:00 PM,0.000000521966,0,113.7578,90,0,0,41.64932,41.64932,1.016834,1.016834,0,0,0,1.016834,0,0,2.220446E-16,0,1.070351,1.016834,0,0,0.9148386,9.801919,0,1.070351,-1.070351,12.00389,85.74187,0.1434096,1.118517,0,0,9.801919
8/11/2007 5:00:00 PM,0,0,101.2395,90,0,0,41.32427,41.32427,2.396508,2.396508,0,0,0,2.396508,0,0,4.440892E-16,0,2.52264,2.396508,0,0,2.104118,8.731568,0,2.52264,-2.52264,9.34479,66.74837,0.1434096,2.636158,0,0,8.731568
8/11/2007 6:00:00 PM,0,0,88.59407,90,0,0,40.10354,40.10354,1.672955,1.672955,0,0,0,1.672955,0,0,2.220446E-16,0,1.761006,1.672955,0,0,4.907051,6.208929,0,1.761006,-1.761006,7.488528,53.48938,0.1434096,1.840251,0,0,6.208929
8/11/2007 7:00:00 PM,0,0,75.30936,90,0,0,39.0056,39.0056,2.313167,2.313167,0,0,0,2.313167,0,0,4.440892E-16,0,2.434913,2.313167,0,0,6.863724,4.447923,0,2.434913,-2.434913,4.921905,35.15639,0.1434096,2.544484,0,0,4.447923
8/11/2007 8:00:00 PM,0,0,60.78028,90,0,0,38.0088,38.0088,1.513737,1.513737,0,0,0,1.513737,0,0,2.220446E-16,0,1.593407,1.513737,0,0,9.569182,2.01301,0,1.593407,-1.593407,3.242306,23.15928,0.1434096,1.66511,0,0,2.01301
8/11/2007 9:00:00 PM,0,0,44.38147,90,0,0,36.88919,36.88919,1.16973,1.16973,4.674993,0,1.441273,1.16973,0,0,0,0,0,0,3.505263,3.33,11.33963,0.4196027,3.33,0,3.33,6.401421,45.72435,0.1436394,1.286703,0,5,0.4196027
8/11/2007 10:00:00 PM,0,0,25.7328,90,0,0,35.8996,35.8996,0.6923096,0.6923096,4.197573,0,1.310937,0.6923096,0,0,0,0,0,0,3.505263,3.33,8.009635,3.416603,3.33,0,3.33,9.560536,68.28941,0.1438095,0.7615406,0,5,3.416603
8/11/2007 11:00:00 PM,0,0,5.214105,90,0,0,35.16283,35.16283,0.01485092,0.01485092,3.520114,0,1.125991,0.01485092,0,0,0,0,0,0,3.505263,3.33,4.679635,6.413603,3.33,0,3.33,12.71965,90.85448,0.1438951,0.01633601,0,5,6.413603
8/12/2007 12:00:00 AM,0,0,-15.73762,90,0,0,34.57775,34.57775,0.2050162,0.2050162,0,0,0,0.2050162,0,0,0,0,0.2158065,0.2050162,0,0,1.349635,9.410603,0,0.2158065,-0.2158065,12.49217,89.22962,0.1438951,0.2255178,0,0,9.410603
8/12/2007 1:00:00 AM,0,0,-35.35617,90,0,0,34.00711,34.00711,0.5956616,0.5956616,0,0,0,0.5956616,0,0,1.110223E-16,0,0.6270123,0.5956616,0,0,1.58942,9.194797,0,0.6270123,-0.6270123,11.83124,84.50871,0.1438951,0.6552278,0,0,9.194797
8/12/2007 2:00:00 AM,0,0,-52.81281,90,0,0,33.43647,33.43647,0.4414186,0.4414186,0,0,0,0.4414186,0,0,0,0,0.4646512,0.4414186,0,0,2.2861,8.567784,0,0.4646512,-0.4646512,11.34146,81.01025,0.1438951,0.4855605,0,0,8.567784
