Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/12/2007 3:00:00 AM,0,0,-68.1769,90,0,0,33.09698,33.09698,0.1527309,0.1527309,0,0,0,0.1527309,0,0,2.775558E-17,0,0.1607693,0.1527309,0,0,2.802379,8.103133,0,0.1607693,-0.1607693,11.17199,79.79978,0.1438951,0.168004,0,0,8.103133
8/12/2007 4:00:00 AM,0,0,-81.99416,90,0,0,32.75026,32.75026,0.1795082,0.1795082,0,0,0,0.1795082,0,0,0,0,0.1889561,0.1795082,0,0,2.981012,7.942363,0,0.1889561,-0.1889561,10.97281,78.37709,0.1438951,0.1974591,0,0,7.942363
8/12/2007 5:00:00 AM,0,0,-94.89096,90,0,0,32.42522,32.42522,0.1238331,0.1238331,0,0,0,0.1238331,0,0,1.387779E-17,0,0.1303506,0.1238331,0,0,3.190963,7.753407,0,0.1303506,-0.1303506,10.83541,77.39565,0.1438951,0.1362164,0,0,7.753407
8/12/2007 6:00:00 AM,0,0,-107.4257,90,0,0,32.22296,32.22296,0.4171691,0.4171691,0,0,0,0.4171691,0,0,5.551115E-17,0,0.4391254,0.4171691,0,0,3.335797,7.623057,0,0.4391254,-0.4391254,10.37253,74.08938,0.1438951,0.458886,0,0,7.623057
8/12/2007 7:00:00 AM,0.01946017,0.07239059,-120.059,64.63908,0.09570885,0.4085717,34.76374,31.97737,2.897071,2.897071,0,0,0,2.897071,14.10292,0,0,0.4085717,3.049548,2.897071,0,0,3.823714,7.183931,0,2.640976,-2.640976,7.5887,54.2049,0.1438951,3.186778,0.3268573,0,7.592503
8/12/2007 8:00:00 AM,0.1709325,6.333763,-133.1448,50.37677,0.5195802,2.065403,47.85479,32.56246,2.319927,2.319927,0,0,0,2.319927,89.02882,0,0,2.065403,2.442028,2.319927,0,0,6.758132,4.542955,0,0.3766247,-0.3766247,7.191703,51.36921,0.1438951,2.551919,1.652323,0,6.608358
8/12/2007 9:00:00 AM,0.2702089,11.34672,-146.9007,36.51545,0.7628427,2.883709,56.54122,33.92765,1.492473,1.492473,0,0,0,1.492473,193.2168,0,0,2.883709,1.571024,1.492473,0,0,7.176604,4.16633,1.312685,0,1.312685,8.437025,60.26435,0.143818,1.64172,2.306967,0,7.050039
8/12/2007 10:00:00 AM,0.3739387,14.75289,-161.3543,23.80997,0.8723278,3.201469,61.45141,35.48788,0.8108767,0.8108767,0,0,0,0.8108767,394.8158,0,0,3.201469,0.8535544,0.8108767,0,0,5.86392,5.347746,2.347915,0,2.347915,10.66445,76.17451,0.1436803,0.8919644,2.561176,0,8.549216
8/12/2007 11:00:00 AM,0.4299246,16.26551,-176.3052,15.47704,0.9203879,3.315429,64.47375,37.01199,0.7933748,0.7933748,0,0,0,0.7933748,417.8894,0,0,3.315429,0.8351313,0.7933748,0,0,3.516005,7.46087,2.480298,0,2.480298,13.01747,92.98174,0.1435352,0.8727123,2.652344,0,10.7763
8/12/2007 12:00:00 PM,0.3909746,15.74323,168.635,18.75327,0.9038355,3.235637,65.46811,38.47831,1.942645,1.942645,0,0,0,1.942645,166.5583,0.1550404,0,3.235637,2.04489,1.942645,0,0,1.035707,9.693138,1.035707,0,1.035707,14.00003,100,0.1434746,2.13691,2.588509,0,12.92877
8/12/2007 1:00:00 PM,0.3678843,13.23593,153.8989,30.0534,0.8237731,2.96578,64.56157,39.98075,0.6793653,0.6793653,0,0,0,0.6793653,436.5515,2.250658,0,2.96578,0.7151213,0.6793653,0,0,0,10.62527,0,0,0,14.00003,100,0.1434746,0.7473018,2.372624,0,13.59105
8/12/2007 2:00:00 PM,0.2381754,8.967824,139.7909,43.51258,0.6854452,2.518661,61.25269,40.85476,0.311356,0.311356,0,0,0,0.311356,808.9329,2.190918,0,2.518661,0.3277432,0.311356,0,0,0,10.62527,0,0,0,14.00003,100,0.1434746,0.3424916,2.014929,0,13.14394
8/12/2007 3:00:00 PM,0.09572548,3.27122,126.3937,57.62435,0.2672995,1.055485,49.03299,41.15814,0.1203334,0.1203334,0,0,0,0.1203334,877.1344,0.9288186,0,1.055485,0.1266667,0.1203334,0,0,0,10.62527,0,0,0,14.00003,100,0.1434746,0.1323667,0.8443883,0,11.68076
8/12/2007 4:00:00 PM,0.0001109116,0,113.5756,90,0,0,41.6132,41.6132,2.455916,2.455916,0,0,0,2.455916,0,0,4.440892E-16,0,2.585175,2.455916,0,0,0,10.62527,0,2.585175,-2.585175,11.27501,80.53565,0.1434746,2.701508,0,0,10.62527
8/12/2007 5:00:00 PM,0,0,101.0439,90,0,0,41.23759,41.23759,1.935409,1.935409,0,0,0,1.935409,0,0,4.440892E-16,0,2.037273,1.935409,0,0,2.872417,8.040099,0,2.037273,-2.037273,9.127541,65.19659,0.1434746,2.12895,0,0,8.040099
8/12/2007 6:00:00 PM,0,0,88.38827,90,0,0,40.03853,40.03853,4.378801,4.378801,5,0,1.53,4.378801,0,0,0,0,0,0,0.6211989,0.5901389,5.136053,6.002826,0.5901389,0,0.5901389,9.687395,69.19554,0.1435169,4.816681,0,5,6.002826
8/12/2007 7:00:00 PM,0,0,75.09727,90,0,0,38.94782,38.94782,2.657793,2.657793,5,0,1.53,2.657793,0,0,0,0,0,0,2.342207,2.225096,4.545914,6.533951,2.225096,0,2.225096,11.79831,84.27345,0.1436759,2.923572,0,5,6.533951
8/12/2007 8:00:00 PM,0,0,60.56978,90,0,0,37.95101,37.95101,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.320818,8.536538,0,0,0,11.79831,84.27345,0.1436759,0,0,0,8.536538
8/12/2007 9:00:00 PM,0,0,44.18877,90,0,0,36.85307,36.85307,0.837081,0.837081,0,0,0,0.837081,0,0,1.110223E-16,0,0.8811379,0.837081,0,0,2.320818,8.536538,0,0.8811379,-0.8811379,10.86951,77.63918,0.1436759,0.9207891,0,0,8.536538
8/12/2007 10:00:00 PM,0,0,25.58528,90,0,0,35.87793,35.87793,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.29986,7.6554,0,0,0,10.86951,77.63918,0.1436759,0,0,0,7.6554
8/12/2007 11:00:00 PM,0,0,5.142281,90,0,0,35.14838,35.14838,0.3498348,0.3498348,0,0,0,0.3498348,0,0,0,0,0.3682472,0.3498348,0,0,3.29986,7.6554,0,0.3682472,-0.3682472,10.48134,74.86656,0.1436759,0.3848183,0,0,7.6554
8/13/2007 12:00:00 AM,0,0,-15.72499,90,0,0,34.53441,34.53441,0.3112761,0.3112761,0,0,0,0.3112761,0,0,5.551115E-17,0,0.3276591,0.3112761,0,0,3.709023,7.287153,0,0.3276591,-0.3276591,10.13596,72.39954,0.1436759,0.3424037,0,0,7.287153
8/13/2007 1:00:00 AM,0,0,-35.27279,90,0,0,33.98544,33.98544,0.1539122,0.1539122,0,0,0,0.1539122,0,0,2.775558E-17,0,0.1620129,0.1539122,0,0,4.073089,6.959494,0,0.1620129,-0.1620129,9.965179,71.17971,0.1436759,0.1693035,0,0,6.959494
8/13/2007 2:00:00 AM,0,0,-52.68785,90,0,0,33.42202,33.42202,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.253103,6.797481,0,0,0,9.965179,71.17971,0.1436759,0,0,0,6.797481
8/13/2007 3:00:00 AM,0,0,-68.03417,90,0,0,33.07531,33.07531,0.02850312,0.02850312,0,0,0,0.02850312,0,0,3.469447E-18,0,0.03000329,0.02850312,0,0,4.253103,6.797481,0,0.03000329,-0.03000329,9.933554,70.95381,0.1436759,0.03135343,0,0,6.797481
8/13/2007 4:00:00 AM,0,0,-81.84824,90,0,0,32.72859,32.72859,0.2725836,0.2725836,0,0,0,0.2725836,0,0,0,0,0.2869301,0.2725836,0,0,4.28644,6.767478,0,0.2869301,-0.2869301,9.631103,68.79346,0.1436759,0.299842,0,0,6.767478
8/13/2007 5:00:00 AM,0,0,-94.75034,90,0,0,32.42522,32.42522,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.605251,6.480548,0,0,0,9.631103,68.79346,0.1436759,0,0,0,6.480548
8/13/2007 6:00:00 AM,0,0,-107.2962,90,0,0,32.22296,32.22296,0.2443156,0.2443156,0,0,0,0.2443156,0,0,0,0,0.2571743,0.2443156,0,0,4.605251,6.480548,0,0.2571743,-0.2571743,9.360017,66.85713,0.1436759,0.2687471,0,0,6.480548
8/13/2007 7:00:00 AM,0.01885654,0.3653668,-119.9463,64.56298,0.09086487,0.3881814,34.62241,31.97737,0.5224819,0.5224819,0,0,0,0.5224819,74.29567,0,0,0.3881814,0.5499809,0.5224819,0,0,4.891001,6.223373,0,0.1617995,-0.1617995,9.189466,65.63891,0.1436759,0.57473,0.3105451,0,6.611555
8/13/2007 8:00:00 AM,0.1580906,6.634906,-133.0557,50.27188,0.5445849,2.155865,48.58599,32.54801,0.09405333,0.09405333,0,0,0,0.09405333,2292.173,0,0,2.155865,0.0990035,0.09405333,0,0,5.070778,6.061574,2.056861,0,2.056861,11.14078,79.57681,0.1435558,0.1034587,1.724692,0,8.217439
8/13/2007 9:00:00 AM,0.3073244,11.65551,-146.8432,36.36863,0.7652183,2.891837,56.5909,33.90598,1.719443,1.719443,0,0,0,1.719443,168.1845,0,0,2.891837,1.80994,1.719443,0,0,3.013916,7.912749,1.081897,0,1.081897,12.16715,86.90807,0.1434928,1.891387,2.313469,0,10.80459
8/13/2007 10:00:00 AM,0.4318838,15.06631,-161.3365,23.59169,0.8747297,3.209575,61.48755,35.45176,1.633943,1.633943,0,0,0,1.633943,196.4313,0,0,3.209575,1.71994,1.633943,0,0,1.93202,8.886456,1.489635,0,1.489635,13.58035,97.00227,0.143406,1.797337,2.56766,0,12.09603
8/13/2007 11:00:00 AM,0.4138102,16.5783,-176.3326,15.1656,0.9227075,3.322319,64.54456,37.01199,0,0,0,0,0,0,0,2.879935,0,3.322319,0,0,0,0,0.4423843,10.22713,0.4423843,0,0.4423843,14.00003,100,0.1433802,0,2.657855,0,13.54945
8/13/2007 12:00:00 PM,0.4252948,16.0492,168.5621,18.53043,0.9059611,3.241927,65.53301,38.47831,2.960953,2.960953,0,0,0,2.960953,109.4893,0.1251341,0,3.241927,3.116792,2.960953,0,0,0,10.62527,0,0,0,14.00003,100,0.1433802,3.257048,2.593541,0,13.8672
8/13/2007 1:00:00 PM,0.3299884,13.52989,153.7857,29.94277,0.8256083,2.971761,64.59534,39.95908,0,0,0,0,0,0,0,2.971761,0,2.971761,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1433802,0,2.377409,0,13.59704
8/13/2007 2:00:00 PM,0.2189338,9.24707,139.6458,43.46083,0.6869347,2.524119,61.25369,40.81142,0,0,0,0,0,0,0,2.524119,0,2.524119,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1433802,0,2.019295,0,13.14939
8/13/2007 3:00:00 PM,0.09641147,3.535891,126.2247,57.60837,0.289313,1.138406,49.64977,41.12202,2.267259,2.267259,0,0,0,2.267259,50.21068,0,0,1.138406,2.386588,2.267259,0,0,0,10.62527,0,1.248182,-1.248182,12.68433,90.60217,0.1433802,2.493985,0.9107249,0,11.76368
8/13/2007 4:00:00 PM,0.0003882357,0,113.389,90,0,0,41.56264,41.56264,1.990179,1.990179,0,0,0,1.990179,0,0,4.440892E-16,0,2.094926,1.990179,0,0,1.386869,9.377092,0,2.094926,-2.094926,10.47608,74.82901,0.1433802,2.189197,0,0,9.377092
8/13/2007 5:00:00 PM,0,0,100.844,90,0,0,41.22314,41.22314,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.714565,7.282166,0,0,0,10.47608,74.82901,0.1433802,0,0,0,7.282166
8/13/2007 6:00:00 PM,0,0,88.1782,90,0,0,40.00241,40.00241,1.511943,1.511943,0,0,0,1.511943,0,0,0,0,1.591519,1.511943,0,0,3.714565,7.282166,0,1.591519,-1.591519,8.798474,62.84612,0.1433802,1.663138,0,0,7.282166
8/13/2007 7:00:00 PM,0,0,74.88101,90,0,0,38.92615,38.92615,2.730034,2.730034,0,0,0,2.730034,0,0,4.440892E-16,0,2.87372,2.730034,0,0,5.482919,5.690647,0,2.87372,-2.87372,5.769307,41.20926,0.1433802,3.003037,0,0,5.690647
8/13/2007 8:00:00 PM,0,0,60.35525,90,0,0,37.92934,37.92934,0.06915162,0.06915162,0,0,0,0.06915162,0,0,1.387779E-17,0,0.07279117,0.06915162,0,0,8.675941,2.816927,0,0.07279117,-0.07279117,5.692578,40.66119,0.1433802,0.07606678,0,0,2.816927
8/13/2007 9:00:00 PM,0,0,43.99226,90,0,0,36.80973,36.80973,1.267568,1.267568,0,0,0,1.267568,0,0,0,0,1.334282,1.267568,0,0,8.756821,2.744136,0,1.334282,-1.334282,4.286122,30.6151,0.1433802,1.394325,0,0,2.744136
8/13/2007 10:00:00 PM,0,0,25.43424,90,0,0,35.81292,35.81292,0.09929556,0.09929556,0,0,0,0.09929556,0,0,1.387779E-17,0,0.1045216,0.09929556,0,0,10.23936,1.409854,0,0.1045216,-0.1045216,4.175946,29.82813,0.1433802,0.1092251,0,0,1.409854
8/13/2007 11:00:00 PM,0,0,5.06718,90,0,0,35.08337,35.08337,0.4711825,0.4711825,0,0,0,0.4711825,0,0,5.551115E-17,0,0.4959816,0.4711825,0,0,10.35549,1.305332,0,0.4959816,-0.4959816,3.653136,26.09378,0.1433802,0.5183008,0,0,1.305332
8/14/2007 12:00:00 AM,0,0,-15.71524,90,0,0,34.49829,34.49829,0.2134168,0.2134168,0,0,0,0.2134168,0,0,2.775558E-17,0,0.2246493,0.2134168,0,0,10.90658,0.8093505,0,0.2246493,-0.2246493,3.416335,24.40234,0.1433802,0.2347585,0,0,0.8093505
8/14/2007 1:00:00 AM,0,0,-35.19172,90,0,0,33.94932,33.94932,0.009281631,0.009281631,0,0,0,0.009281631,0,0,0,0,0.009770138,0.009281631,0,0,11.15619,0.5847012,0,0.009770138,-0.009770138,3.406036,24.32878,0.1433802,0.01020979,0,0,0.5847012
8/14/2007 2:00:00 AM,0,0,-52.56448,90,0,0,33.40036,33.40036,0.5276112,0.5276112,4.032874,0,1.265975,0.5276112,0,0,0,0,0,0,3.505263,3.33,11.16705,0.5749311,3.33,0,3.33,6.565152,46.89384,0.1435289,0.5803723,0,5,0.5749311
8/14/2007 3:00:00 AM,0,0,-67.89236,90,0,0,33.05364,33.05364,0.1863565,0.1863565,3.69162,0,1.172812,0.1863565,0,4.440892E-16,0,0,0,0,3.505263,3.33,7.837048,3.571931,3.33,0,3.33,9.724267,69.45891,0.1436352,0.2049921,0,5,3.571931
8/14/2007 4:00:00 AM,0,0,-81.7028,90,0,0,32.70692,32.70692,0.243392,0.243392,3.748655,0,1.188383,0.243392,0,0,0,0,0,0,3.505263,3.33,4.507048,6.568931,3.33,0,3.33,12.88338,92.02398,0.1437482,0.2677312,0,5,6.568931
8/14/2007 5:00:00 AM,0,0,-94.60994,90,0,0,32.40355,32.40355,0.4221352,0.4221352,0,0,0,0.4221352,0,0,5.551115E-17,0,0.4443529,0.4221352,0,0,1.177048,9.565931,0,0.4443529,-0.4443529,12.41499,88.67834,0.1437482,0.4643487,0,0,9.565931
8/14/2007 6:00:00 AM,0,0,-107.1669,90,0,0,32.20129,32.20129,0.3851262,0.3851262,0,0,0,0.3851262,0,0,5.551115E-17,0,0.405396,0.3851262,0,0,1.670773,9.121578,0,0.405396,-0.405396,11.98767,85.62603,0.1437482,0.4236389,0,0,9.121578
8/14/2007 7:00:00 AM,0.02251966,0.6634169,-119.8339,64.48454,0.1087187,0.4631829,35.14351,31.97737,0.2920257,0.2920257,0,0,0,0.2920257,158.6103,0,0,0.4631829,0.3073955,0.2920257,0,0,2.121213,8.716182,0.1557874,0,0.1557874,12.13546,86.68169,0.1437392,0.3212283,0.3705463,0,9.179365
8/14/2007 8:00:00 AM,0.1750738,6.941069,-132.9672,50.16479,0.5700108,2.246806,49.34533,32.54801,1.57638,1.57638,0,0,0,1.57638,142.5295,0,0,2.246806,1.659348,1.57638,0,0,1.965426,8.856391,0.587459,0,0.587459,12.69277,90.66249,0.1437051,1.734018,1.797445,0,11.1032
8/14/2007 9:00:00 AM,0.3324566,11.96923,-146.7867,36.21968,0.7676218,2.900049,56.64143,33.88432,0.8791503,0.8791503,0,0,0,0.8791503,329.8695,0.5966608,0,2.900049,0.9254214,0.8791503,0,0,1.377967,9.385104,1.377967,0,1.377967,14.00003,100,0.1436251,0.9670654,2.320039,0,12.28515
8/14/2007 10:00:00 AM,0.402974,15.38447,-161.3205,23.37077,0.8771503,3.217444,61.53903,35.43009,0.08839473,0.08839473,0,0,0,0.08839473,3639.859,3.124397,0,3.217444,0.09304709,0.08839473,0,0,0,10.62527,0,0,0,14.00003,100,0.1436251,0.0972342,2.573955,0,13.84272
8/14/2007 11:00:00 AM,0.478399,16.89554,-176.3626,14.8494,0.9250346,3.32953,64.60082,36.99754,2.396962,2.396962,0,0,0,2.396962,138.9062,0.8064118,0,3.32953,2.523118,2.396962,0,0,0,10.62527,0,0,0,14.00003,100,0.1436251,2.636659,2.663624,0,13.9548
8/14/2007 12:00:00 PM,0.4718075,16.35921,168.4859,18.30842,0.9080822,3.248649,65.57564,38.45664,0.6121459,0.6121459,0,0,0,0.6121459,530.6984,2.604285,0,3.248649,0.6443641,0.6121459,0,0,0,10.62527,0,0,0,14.00003,100,0.1436251,0.6733605,2.598919,0,13.87392
8/14/2007 1:00:00 PM,0.3783328,13.82742,153.6686,29.83514,0.8274271,2.97769,64.62862,39.93741,0.9565322,0.9565322,0,0,0,0.9565322,311.3005,1.970814,0,2.97769,1.006876,0.9565322,0,0,0,10.62527,0,0,0,14.00003,100,0.1436251,1.052186,2.382152,0,13.60296
8/14/2007 2:00:00 PM,0.2693301,9.529435,139.4963,43.41216,0.6883948,2.529142,61.27585,40.78975,1.465678,1.465678,0,0,0,1.465678,172.5579,0.9863235,0,2.529142,1.542819,1.465678,0,0,0,10.62527,0,0,0,14.00003,100,0.1436251,1.612245,2.023314,0,13.15442
8/14/2007 3:00:00 PM,0.1043828,3.803327,126.0513,57.59534,0.3115685,1.221662,50.26711,41.07868,0.3232868,0.3232868,0,0,0,0.3232868,377.8879,0.8813601,0,1.221662,0.3403019,0.3232868,0,0,0,10.62527,0,0,0,14.00003,100,0.1436251,0.3556155,0.9773296,0,11.84694
8/14/2007 4:00:00 PM,0.0009169708,0,113.198,90,0,0,41.52652,41.52652,3.337434,3.337434,3.337434,0,1.07612,3.337434,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1436251,3.671177,0,5,10.62527
8/14/2007 5:00:00 PM,0,0,100.6398,90,0,0,41.15814,41.15814,1.160424,1.160424,0,0,0,1.160424,0,0,2.220446E-16,0,1.221499,1.160424,0,0,0,10.62527,0,1.221499,-1.221499,12.71245,90.80307,0.1436251,1.276467,0,0,10.62527
8/14/2007 6:00:00 PM,0,0,87.96394,90,0,0,39.93741,39.93741,3.410375,3.410375,4.839029,0,1.486055,3.410375,0,0,0,0,0,0,1.428654,1.357221,1.357221,9.403775,1.357221,0,1.357221,14.00003,100,0.1437213,3.751413,0,5,9.403775
8/14/2007 7:00:00 PM,0,0,74.66068,90,0,0,38.86114,38.86114,1.533222,1.533222,0,0,0,1.533222,0,0,2.220446E-16,0,1.613918,1.533222,0,0,0,10.62527,0,1.613918,-1.613918,12.29881,87.84846,0.1437213,1.686544,0,0,10.62527
8/14/2007 8:00:00 PM,0,0,60.13681,90,0,0,37.87155,37.87155,1.486171,1.486171,0,0,0,1.486171,0,0,2.220446E-16,0,1.564391,1.486171,0,0,1.793242,9.011356,0,1.564391,-1.564391,10.6498,76.06982,0.1437213,1.634788,0,0,9.011356
8/14/2007 9:00:00 PM,0,0,43.79209,90,0,0,36.77362,36.77362,1.26822,1.26822,0,0,0,1.26822,0,0,2.220446E-16,0,1.334968,1.26822,0,0,3.531454,7.446966,0,1.334968,-1.334968,9.242617,66.01855,0.1437213,1.395042,0,0,7.446966
8/14/2007 10:00:00 PM,0,0,25.27979,90,0,0,35.77681,35.77681,0.1960767,0.1960767,0,0,0,0.1960767,0,0,2.775558E-17,0,0.2063965,0.1960767,0,0,5.014752,6.111997,0,0.2063965,-0.2063965,9.025056,64.46455,0.1437213,0.2156844,0,0,6.111997
8/14/2007 11:00:00 PM,0,0,4.988892,90,0,0,35.06171,35.06171,0.1577938,0.1577938,0,0,0,0.1577938,0,0,2.775558E-17,0,0.1660988,0.1577938,0,0,5.244081,5.905601,0,0.1660988,-0.1660988,8.849972,63.21396,0.1437213,0.1735732,0,0,5.905601
8/15/2007 12:00:00 AM,0,0,-15.70834,90,0,0,34.47662,34.47662,0.3723543,0.3723543,0,0,0,0.3723543,0,0,5.551115E-17,0,0.3919519,0.3723543,0,0,5.428636,5.739502,0,0.3919519,-0.3919519,8.436818,60.26287,0.1437213,0.4095897,0,0,5.739502
8/15/2007 1:00:00 AM,0,0,-35.11295,90,0,0,33.90598,33.90598,0.1914592,0.1914592,0,0,0,0.1914592,0,0,2.775558E-17,0,0.201536,0.1914592,0,0,5.864138,5.34755,0,0.201536,-0.201536,8.22438,58.74546,0.1437213,0.2106051,0,0,5.34755
8/15/2007 2:00:00 AM,0,0,-52.44271,90,0,0,33.37868,33.37868,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.088067,5.146014,0,0,0,8.22438,58.74546,0.1437213,0,0,0,5.146014
8/15/2007 3:00:00 AM,0,0,-67.75151,90,0,0,33.03197,33.03197,0.2749586,0.2749586,0,0,0,0.2749586,0,0,5.551115E-17,0,0.2894301,0.2749586,0,0,6.088067,5.146014,0,0.2894301,-0.2894301,7.919295,56.56628,0.1437213,0.3024544,0,0,5.146014
8/15/2007 4:00:00 AM,0,0,-81.55786,90,0,0,32.70692,32.70692,0.4725857,0.4725857,0,0,0,0.4725857,0,0,5.551115E-17,0,0.4974587,0.4725857,0,0,6.409656,4.856584,0,0.4974587,-0.4974587,7.394928,52.8208,0.1437213,0.5198443,0,0,4.856584
8/15/2007 5:00:00 AM,0,0,-94.4698,90,0,0,32.38187,32.38187,0.3115768,0.3115768,0,0,0,0.3115768,0,0,0,0,0.3279755,0.3115768,0,0,6.962388,4.359126,0,0.3279755,-0.3279755,7.049211,50.35141,0.1437213,0.3427344,0,0,4.359126
8/15/2007 6:00:00 AM,0,0,-107.0378,90,0,0,32.17962,32.17962,0.06573995,0.06573995,0,0,0,0.06573995,0,0,1.387779E-17,0,0.06919995,0.06573995,0,0,7.326805,4.03115,0,0.06919995,-0.06919995,6.976268,49.83038,0.1437213,0.07231395,0,0,4.03115
8/15/2007 7:00:00 AM,0.02825892,0.9664491,-119.7218,64.40379,0.1375156,0.583339,35.96321,31.9557,0,0,0,0,0,0,0,0,0,0.583339,0,0,0,0,7.403694,3.96195,0.583339,0,0.583339,7.529672,53.78326,0.1436875,0,0.4666712,0,4.545289
8/15/2007 8:00:00 AM,0.2015883,7.25216,-132.8792,50.05558,0.5958498,2.338619,50.09599,32.52634,1.874075,1.874075,0,0,0,1.874075,124.7879,0,0,2.338619,1.972711,1.874075,0,0,6.820354,4.486955,0.3659078,0,0.3659078,7.876802,56.26276,0.1436663,2.061483,1.870895,0,6.825574
8/15/2007 9:00:00 AM,0.3428476,12.28778,-146.7314,36.06872,0.7700513,2.908341,56.69275,33.86264,2.649263,2.649263,0,0,0,2.649263,109.7792,0,0,2.908341,2.788698,2.649263,0,0,6.454447,4.816272,0.119643,0,0.119643,7.990305,57.0735,0.1436593,2.91419,2.326673,0,7.724613
8/15/2007 10:00:00 AM,0.4356582,15.70729,-161.3064,23.14739,0.8795877,3.225358,61.59103,35.40842,1.776229,1.776229,0,0,0,1.776229,181.5846,0,0,3.225358,1.869715,1.776229,0,0,6.334804,4.923951,1.355643,0,1.355643,9.276381,66.25974,0.1435808,1.953852,2.580286,0,8.149309
8/15/2007 11:00:00 AM,0.4599645,17.21712,-176.3953,14.52852,0.9273672,3.336905,64.64986,36.97587,0.9183813,0.9183813,0,0,0,0.9183813,363.3464,0,0,3.336905,0.9667171,0.9183813,0,0,4.97916,6.14403,2.370188,0,2.370188,11.52494,82.32083,0.1434437,1.010219,2.669524,0,9.480935
8/15/2007 12:00:00 PM,0.4567779,16.67315,168.4062,18.08757,0.9101972,3.255348,65.61806,38.43497,2.828273,2.828273,0,0,0,2.828273,115.1002,0,0,3.255348,2.977129,2.828273,0,0,2.608972,8.2772,0.2782187,0,0.2782187,11.78888,84.20612,0.1434276,3.1111,2.604279,0,11.53255
8/15/2007 1:00:00 PM,0.3844865,14.12841,153.5476,29.73071,0.8292282,2.983425,64.66872,39.92296,0.3683274,0.3683274,0,0,0,0.3683274,809.9929,0.2649589,0,2.983425,0.387713,0.3683274,0,0,2.330753,8.527596,2.330753,0,2.330753,14.00003,100,0.1432931,0.4051601,2.38674,0,11.51102
8/15/2007 2:00:00 PM,0.2894925,9.814829,139.3427,43.36669,0.6898247,2.533953,61.30443,40.7753,0.6114709,0.6114709,0,0,0,0.6114709,414.4028,1.890299,0,2.533953,0.6436536,0.6114709,0,0,0,10.62527,0,0,0,14.00003,100,0.1432931,0.672618,2.027162,0,13.15923
8/15/2007 3:00:00 PM,0.1073889,4.073443,125.8736,57.58531,0.3340589,1.304998,50.91397,41.05701,1.382061,1.382061,0,0,0,1.382061,94.42402,0,0,1.304998,1.454801,1.382061,0,0,0,10.62527,0,0.1498035,-0.1498035,13.84212,98.87209,0.1432931,1.520267,1.043998,0,11.93027
8/15/2007 4:00:00 PM,0.001373362,0,113.0028,90,0,0,41.50485,41.50485,1.079841,1.079841,0,0,0,1.079841,0,0,2.220446E-16,0,1.136675,1.079841,0,0,0.1664484,10.47547,0,1.136675,-1.136675,12.64396,90.31383,0.1432931,1.187825,0,0,10.47547
8/15/2007 5:00:00 PM,0,0,100.4314,90,0,0,41.15814,41.15814,3.148974,3.148974,4.653627,0,1.43544,3.148974,0,0,0,0,0,0,1.504653,1.42942,1.42942,9.338796,1.42942,0,1.42942,14.00003,100,0.1433942,3.463872,0,5,9.338796
8/15/2007 6:00:00 PM,0,0,87.74557,90,0,0,39.93741,39.93741,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1433942,0,0,0,10.62527
8/15/2007 7:00:00 PM,0,0,74.43636,90,0,0,38.86114,38.86114,1.612695,1.612695,0,0,0,1.612695,0,0,2.220446E-16,0,1.697573,1.612695,0,0,0,10.62527,0,1.697573,-1.697573,12.21063,87.2186,0.1433942,1.773964,0,0,10.62527
8/15/2007 8:00:00 PM,0,0,59.91457,90,0,0,37.886,37.886,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.886193,8.927701,0,0,0,12.21063,87.2186,0.1433942,0,0,0,8.927701
8/15/2007 9:00:00 PM,0,0,43.58837,90,0,0,36.77362,36.77362,1.807275,1.807275,0,0,0,1.807275,0,0,0,0,1.902395,1.807275,0,0,1.886193,8.927701,0,1.902395,-1.902395,10.20533,72.89506,0.1433942,1.988003,0,0,8.927701
8/15/2007 10:00:00 PM,0,0,25.12207,90,0,0,35.77681,35.77681,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.999964,7.025306,0,0,0,10.20533,72.89506,0.1433942,0,0,0,7.025306
8/15/2007 11:00:00 PM,0,0,4.907511,90,0,0,35.04726,35.04726,0.2666017,0.2666017,0,0,0,0.2666017,0,0,0,0,0.2806333,0.2666017,0,0,3.999964,7.025306,0,0.2806333,-0.2806333,9.909515,70.7821,0.1433942,0.2932618,0,0,7.025306
8/16/2007 12:00:00 AM,0,0,-15.70423,90,0,0,34.47662,34.47662,0.2979188,0.2979188,0,0,0,0.2979188,0,0,0,0,0.3135988,0.2979188,0,0,4.311779,6.744673,0,0.3135988,-0.3135988,9.578953,68.42095,0.1433942,0.3277107,0,0,6.744673
8/16/2007 1:00:00 AM,0,0,-35.0365,90,0,0,33.92765,33.92765,0.3788813,0.3788813,0,0,0,0.3788813,0,0,5.551115E-17,0,0.3988225,0.3788813,0,0,4.660223,6.431074,0,0.3988225,-0.3988225,9.158557,65.41814,0.1433942,0.4167694,0,0,6.431074
8/16/2007 2:00:00 AM,0,0,-52.32256,90,0,0,33.37868,33.37868,0.1429304,0.1429304,0,0,0,0.1429304,0,0,2.775558E-17,0,0.1504531,0.1429304,0,0,5.103359,6.032251,0,0.1504531,-0.1504531,8.999966,64.28534,0.1433942,0.1572235,0,0,6.032251
8/16/2007 3:00:00 AM,0,0,-67.61167,90,0,0,33.05364,33.05364,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.270529,5.881798,0,0,0,8.999966,64.28534,0.1433942,0,0,0,5.881798
8/16/2007 4:00:00 AM,0,0,-81.41348,90,0,0,32.70692,32.70692,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.270529,5.881798,0,0,0,8.999966,64.28534,0.1433942,0,0,0,5.881798
8/16/2007 5:00:00 AM,0,0,-94.32995,90,0,0,32.38187,32.38187,0.1397149,0.1397149,0,0,0,0.1397149,0,0,2.775558E-17,0,0.1470683,0.1397149,0,0,5.270529,5.881798,0,0.1470683,-0.1470683,8.844942,63.17803,0.1433942,0.1536863,0,0,5.881798
8/16/2007 6:00:00 AM,0,0,-106.9089,90,0,0,32.17962,32.17962,0.06930216,0.06930216,0,0,0,0.06930216,0,0,1.387779E-17,0,0.07294964,0.06930216,0,0,5.433938,5.73473,0,0.07294964,-0.07294964,8.768046,62.62878,0.1433942,0.07623237,0,0,5.73473
8/16/2007 7:00:00 AM,0.02872578,1.274369,-119.61,64.32083,0.1380238,0.5855162,35.95633,31.93403,1.417462,1.417462,0,0,0,1.417462,41.30737,0,0,0.5855162,1.492065,1.417462,0,0,5.514993,5.66178,0,0.9065489,-0.9065489,7.81246,55.80317,0.1433942,1.559208,0.468413,0,6.247297
8/16/2007 8:00:00 AM,0.1724143,7.568082,-132.7919,49.94434,0.8306487,3.12845,57.16252,32.52634,0.4597115,0.4597115,0,0,0,0.4597115,680.5247,0,0,3.12845,0.4839068,0.4597115,0,0,6.522269,4.755232,2.644543,0,2.644543,10.32129,73.72338,0.1432419,0.5056826,2.50276,0,7.883682
8/16/2007 9:00:00 AM,0.3112133,12.61106,-146.6773,35.91589,0.7725053,2.916579,56.75218,33.8482,0,0,0,0,0,0,0,0,0,2.916579,0,0,0,0,3.877726,7.135321,2.916579,0,2.916579,13.0882,93.48698,0.1430742,0,2.333264,0,10.0519
8/16/2007 10:00:00 AM,0.4207017,16.03466,-161.2941,22.92174,0.8820401,3.232874,61.66563,35.40842,0,0,0,0,0,0,0,2.271727,0,3.232874,0,0,0,0,0.961147,9.760242,0.961147,0,0.961147,14.00003,100,0.143019,0,2.586299,0,12.99312
8/16/2007 11:00:00 AM,0.4743927,17.54296,-176.4307,14.20306,0.9297034,3.344286,64.69902,36.9542,0.5371429,0.5371429,0,0,0,0.5371429,622.6064,2.778872,0,3.344286,0.5654136,0.5371429,0,0,0,10.62527,0,0,0,14.00003,100,0.143019,0.5908572,2.675429,0,13.96956
8/16/2007 12:00:00 PM,0.4482743,16.99092,168.3231,17.86822,0.912304,3.26202,65.66026,38.4133,0,0,0,0,0,0,0,3.26202,0,3.26202,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.143019,0,2.609616,0,13.88729
8/16/2007 1:00:00 PM,0.3780869,14.43278,153.4226,29.62966,0.8310099,2.989236,64.70087,39.90129,0,0,0,0,0,0,0,2.989236,0,2.989236,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.143019,0,2.391389,0,13.61451
8/16/2007 2:00:00 PM,0.2403403,10.10316,139.1848,43.32451,0.6912233,2.538775,61.32473,40.75364,0.6950971,0.6950971,0,0,0,0.6950971,365.2404,1.807094,0,2.538775,0.7316812,0.6950971,0,0,0,10.62527,0,0,0,14.00003,100,0.143019,0.7646068,2.03102,0,13.16405
8/16/2007 3:00:00 PM,0.1104338,4.346157,125.6916,57.57833,0.3567773,1.388333,51.59019,41.05701,1.481989,1.481989,0,0,0,1.481989,93.68042,0,0,1.388333,1.559988,1.481989,0,0,0,10.62527,0,0.1716549,-0.1716549,13.81909,98.70757,0.143019,1.630188,1.110667,0,12.01361
8/16/2007 4:00:00 PM,0.001948675,0,112.8034,90,0,0,41.48318,41.48318,2.794821,2.794821,0,0,0,2.794821,0,0,0,0,2.941916,2.794821,0,0,0.1907277,10.45362,0,2.941916,-2.941916,10.71804,76.55724,0.143019,3.074303,0,0,10.45362
8/16/2007 5:00:00 PM,0,0,100.2189,90,0,0,41.12202,41.12202,1.112039,1.112039,0,0,0,1.112039,0,0,2.220446E-16,0,1.170567,1.112039,0,0,3.459524,7.511703,0,1.170567,-1.170567,9.484149,67.74379,0.143019,1.223243,0,0,7.511703
8/16/2007 6:00:00 PM,0,0,87.52318,90,0,0,39.90129,39.90129,1.595287,1.595287,0,0,0,1.595287,0,0,2.220446E-16,0,1.67925,1.595287,0,0,4.760154,6.341136,0,1.67925,-1.67925,7.714065,55.10035,0.143019,1.754816,0,0,6.341136
8/16/2007 7:00:00 PM,0,0,74.20816,90,0,0,38.82502,38.82502,0.4549566,0.4549566,0,0,0,0.4549566,0,0,0,0,0.4789017,0.4549566,0,0,6.625987,4.661886,0,0.4789017,-0.4789017,7.209258,51.49459,0.143019,0.5004523,0,0,4.661886
8/16/2007 8:00:00 PM,0,0,59.68864,90,0,0,37.84988,37.84988,0.363261,0.363261,0,0,0,0.363261,0,0,5.551115E-17,0,0.38238,0.363261,0,0,7.1581,4.182984,0,0.38238,-0.38238,6.806194,48.61557,0.143019,0.3995871,0,0,4.182984
8/16/2007 9:00:00 PM,0,0,43.38123,90,0,0,36.75195,36.75195,2.064348,2.064348,0,0,0,2.064348,0,0,4.440892E-16,0,2.172998,2.064348,0,0,7.582967,3.800604,0,2.172998,-2.172998,4.515653,32.2546,0.143019,2.270783,0,0,3.800604
8/16/2007 10:00:00 PM,0,0,24.96118,90,0,0,35.75514,35.75514,0.2553918,0.2553918,0,0,0,0.2553918,0,0,5.551115E-17,0,0.2688334,0.2553918,0,0,9.997409,1.627606,0,0.2688334,-0.2688334,4.232278,30.23049,0.143019,0.2809309,0,0,1.627606
8/16/2007 11:00:00 PM,0,0,4.823134,90,0,0,35.04726,35.04726,0.1675201,0.1675201,0,0,0,0.1675201,0,0,0,0,0.176337,0.1675201,0,0,10.29611,1.358773,0,0.176337,-0.176337,4.046402,28.90281,0.143019,0.1842721,0,0,1.358773
8/17/2007 12:00:00 AM,0,0,-15.70285,90,0,0,34.45495,34.45495,0.5612321,0.5612321,0,0,0,0.5612321,0,0,1.110223E-16,0,0.5907707,0.5612321,0,0,10.49204,1.182436,0,0.5907707,-0.5907707,3.423675,24.45477,0.143019,0.6173554,0,0,1.182436
8/17/2007 1:00:00 AM,0,0,-34.96234,90,0,0,33.90598,33.90598,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.14845,0.5916649,0,0,0,3.423675,24.45477,0.143019,0,0,0,0.5916649
8/17/2007 2:00:00 AM,0,0,-52.20407,90,0,0,33.37868,33.37868,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.14845,0.5916649,0,0,0,3.423675,24.45477,0.143019,0,0,0,0.5916649
8/17/2007 3:00:00 AM,0,0,-67.47287,90,0,0,33.03197,33.03197,0.4653549,0.4653549,0,0,0,0.4653549,0,0,0,0,0.4898473,0.4653549,0,0,11.14845,0.5916649,0,0.4898473,-0.4898473,2.907331,20.76661,0.143019,0.5118904,0,0,0.5916649
8/17/2007 4:00:00 AM,0,0,-81.26969,90,0,0,32.70692,32.70692,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.69273,0.1018176,0,0,0,2.907331,20.76661,0.143019,0,0,0,0.1018176
8/17/2007 5:00:00 AM,0,0,-94.19043,90,0,0,32.38187,32.38187,0.01534716,0.01534716,0,0,0,0.01534716,0,0,1.734723E-18,0,0.0161549,0.01534716,0,0,11.69273,0.1018176,0,0.0161549,-0.0161549,2.890302,20.64497,0.143019,0.01688187,0,0,0.1018176
8/17/2007 6:00:00 AM,0,0,-106.7802,90,0,0,32.17962,32.17962,0.6631145,0.6631145,4.168378,0,1.302967,0.6631145,0,0,0,0,0,0,3.505263,3.33,11.71068,0.08566269,3.33,0,3.33,6.049417,43.21004,0.1431829,0.729426,0,5,0.08566269
8/17/2007 7:00:00 AM,0.04964092,1.587078,-119.4985,64.2357,0.150095,0.6355348,36.3094,31.93403,1.665846,1.665846,4.992616,0,1.527984,1.665846,38.15087,0,0,0.6355348,0,0,3.32677,3.160431,8.380679,3.082663,3.795966,0,3.795966,9.650587,68.93262,0.1434196,1.832431,0.5084279,5,3.718198
8/17/2007 8:00:00 AM,0.2184914,7.888738,-132.7051,49.83118,0.6106661,2.390693,50.53948,32.52634,0.5018067,0.5018067,2.811301,0,0.9324853,0.5018067,476.4172,0,0,2.390693,0,0,2.309495,2.19402,4.584713,6.499032,4.584713,0,4.584713,14.00003,100,0.1433462,0.5519873,1.912555,5,8.889726
8/17/2007 9:00:00 AM,0.3464898,12.93898,-146.6243,35.76133,0.7749822,2.925013,56.80494,33.82653,2.305603,2.305603,0,0,0,2.305603,126.8654,0.4980629,0,2.925013,2.42695,2.305603,0,0,0,10.62527,0,0,0,14.00003,100,0.1433462,2.536163,2.340011,0,13.55029
8/17/2007 10:00:00 AM,0.4533039,16.36648,-161.2837,22.69402,0.8845055,3.240861,61.71849,35.38675,1.863382,1.863382,0,0,0,1.863382,173.9236,1.279406,0,3.240861,1.961455,1.863382,0,0,0,10.62527,0,0,0,14.00003,100,0.1433462,2.04972,2.592689,0,13.86613
8/17/2007 11:00:00 AM,0.4797676,17.87295,-176.4688,13.8731,0.9320412,3.351202,64.77042,36.9542,0.535031,0.535031,0,0,0,0.535031,626.3568,2.788012,0,3.351202,0.5631905,0.535031,0,0,0,10.62527,0,0,0,14.00003,100,0.1433462,0.5885341,2.680962,0,13.97648
8/17/2007 12:00:00 PM,0.4733142,17.31244,168.2366,17.65074,0.9144011,3.268203,65.72431,38.4133,1.549172,1.549172,0,0,0,1.549172,210.9646,1.637496,0,3.268203,1.630707,1.549172,0,0,0,10.62527,0,0,0,14.00003,100,0.1433462,1.704089,2.614563,0,13.89348
8/17/2007 1:00:00 PM,0.3877779,14.74043,153.2937,29.5322,0.8327707,2.994568,64.75451,39.90129,3.267697,3.267697,1.25,0,0.50625,3.267697,91.64153,0.8706756,0,2.994568,2.123892,2.017697,0,0,0,10.62527,0,0,0,14.00003,100,0.1433462,3.594467,2.395654,5,13.61984
8/17/2007 2:00:00 PM,0.2891699,10.39433,139.0228,43.28572,0.6925896,2.543151,61.36609,40.75364,2.091748,2.091748,0,0,0,2.091748,121.5802,0.3413111,0,2.543151,2.20184,2.091748,0,0,0,10.62527,0,0,0,14.00003,100,0.1433462,2.300923,2.034521,0,13.16843
8/17/2007 3:00:00 PM,0.1363823,4.621383,125.5054,57.57444,0.3797167,1.471959,52.2519,41.03534,1.410494,1.410494,0,0,0,1.410494,104.3577,0,0,1.471959,1.48473,1.410494,0,0,0,10.62527,0,0.01277096,-0.01277096,13.98657,99.90385,0.1433462,1.551543,1.177568,0,12.09723
8/17/2007 4:00:00 PM,0.005156864,0,112.5998,90,0,0,41.46151,41.46151,1.553512,1.553512,0,0,0,1.553512,0,0,0,0,1.635275,1.553512,0,0,0.01418995,10.6125,0,1.635275,-1.635275,12.26283,87.5915,0.1433462,1.708863,0,0,10.6125
8/17/2007 5:00:00 PM,0,0,100.0023,90,0,0,41.12202,41.12202,0.126438,0.126438,0,0,0,0.126438,0,0,2.775558E-17,0,0.1330926,0.126438,0,0,1.831162,8.977228,0,0.1330926,-0.1330926,12.12254,86.58942,0.1433462,0.1390818,0,0,8.977228
8/17/2007 6:00:00 PM,0,0,87.29687,90,0,0,39.90129,39.90129,3.571211,3.571211,5,0,1.53,3.571211,0,0,0,0,0,0,1.428789,1.35735,1.979043,8.844135,1.35735,0,1.35735,13.41024,95.78722,0.1434415,3.928332,0,5,8.844135
8/17/2007 7:00:00 PM,0,0,73.9762,90,0,0,38.80335,38.80335,0.7765433,0.7765433,0,0,0,0.7765433,0,0,1.110223E-16,0,0.8174139,0.7765433,0,0,0.6216934,10.06575,0,0.8174139,-0.8174139,12.54861,89.63274,0.1434415,0.8541976,0,0,10.06575
8/17/2007 8:00:00 PM,0,0,59.45916,90,0,0,37.84988,37.84988,0.7842054,0.7842054,0,0,0,0.7842054,0,0,1.110223E-16,0,0.8254793,0.7842054,0,0,1.529931,9.248336,0,0.8254793,-0.8254793,11.67848,83.41752,0.1434415,0.8626259,0,0,9.248336
8/17/2007 9:00:00 PM,0,0,43.17081,90,0,0,36.73028,36.73028,1.362,1.362,0,0,0,1.362,0,0,2.220446E-16,0,1.433684,1.362,0,0,2.44713,8.422856,0,1.433684,-1.433684,10.16724,72.623,0.1434415,1.4982,0,0,8.422856
8/17/2007 10:00:00 PM,0,0,24.79727,90,0,0,35.73347,35.73347,0.4083363,0.4083363,0,0,0,0.4083363,0,0,0,0,0.4298276,0.4083363,0,0,4.040113,6.989172,0,0.4298276,-0.4298276,9.714162,69.38673,0.1434415,0.4491699,0,0,6.989172
8/17/2007 11:00:00 PM,0,0,4.735861,90,0,0,35.04726,35.04726,0.2012119,0.2012119,0,0,0,0.2012119,0,0,0,0,0.211802,0.2012119,0,0,4.517699,6.559345,0,0.211802,-0.211802,9.490903,67.79203,0.1434415,0.2213331,0,0,6.559345
8/18/2007 12:00:00 AM,0,0,-15.70414,90,0,0,34.45495,34.45495,0.7349294,0.7349294,0,0,0,0.7349294,0,0,0,0,0.7736099,0.7349294,0,0,4.753035,6.347543,0,0.7736099,-0.7736099,8.675447,61.96735,0.1434415,0.8084223,0,0,6.347543
8/18/2007 1:00:00 AM,0,0,-34.89046,90,0,0,33.90598,33.90598,0.6451313,0.6451313,0,0,0,0.6451313,0,0,0,0,0.6790856,0.6451313,0,0,5.612601,5.573933,0,0.6790856,-0.6790856,7.959628,56.85437,0.1434415,0.7096444,0,0,5.573933
8/18/2007 2:00:00 AM,0,0,-52.08726,90,0,0,33.37868,33.37868,0.2374952,0.2374952,0,0,0,0.2374952,0,0,2.775558E-17,0,0.2499949,0.2374952,0,0,6.367141,4.894847,0,0.2499949,-0.2499949,7.69611,54.9721,0.1434415,0.2612447,0,0,4.894847
8/18/2007 3:00:00 AM,0,0,-67.33515,90,0,0,33.05364,33.05364,0.29891,0.29891,0,0,0,0.29891,0,0,5.551115E-17,0,0.3146421,0.29891,0,0,6.644913,4.644853,0,0.3146421,-0.3146421,7.364448,52.6031,0.1434415,0.328801,0,0,4.644853
8/18/2007 4:00:00 AM,0,0,-81.12654,90,0,0,32.70692,32.70692,0.6848331,0.6848331,0,0,0,0.6848331,0,0,0,0,0.7208769,0.6848331,0,0,6.994515,4.33021,0,0.7208769,-0.7208769,6.604577,47.17546,0.1434415,0.7533164,0,0,4.33021
8/18/2007 5:00:00 AM,0,0,-94.05127,90,0,0,32.38187,32.38187,0.05697015,0.05697015,0,0,0,0.05697015,0,0,6.938894E-18,0,0.05996858,0.05697015,0,0,7.79549,3.609333,0,0.05996858,-0.05996858,6.541365,46.72394,0.1434415,0.06266717,0,0,3.609333
8/18/2007 6:00:00 AM,0,0,-106.6518,90,0,0,32.17962,32.17962,0.5691013,0.5691013,0,0,0,0.5691013,0,0,1.110223E-16,0,0.599054,0.5691013,0,0,7.862122,3.549365,0,0.599054,-0.599054,5.909906,42.21353,0.1434415,0.6260114,0,0,3.549365
8/18/2007 7:00:00 AM,0.05826109,1.904477,-119.3874,64.14849,0.1700467,0.7177861,36.89343,31.93403,0,0,0,0,0,0,0,0,0,0.7177861,0,0,0,0,8.527737,2.950311,0.7177861,0,0.7177861,6.590858,47.07746,0.1434004,0,0.5742288,0,3.668097
8/18/2007 8:00:00 AM,0.2295838,8.214025,-132.619,49.71619,0.6131006,2.399221,50.61238,32.52634,1.248847,1.248847,0,0,0,1.248847,192.1149,0,0,2.399221,1.314576,1.248847,0,0,7.809951,3.596318,1.084646,0,1.084646,7.619843,54.42734,0.1433384,1.373731,1.919377,0,5.995539
8/18/2007 9:00:00 AM,0.3524765,13.27143,-146.5723,35.60519,0.7774802,2.93351,56.85835,33.80486,0.3159707,0.3159707,0,0,0,0.3159707,928.4118,0,0,2.93351,0.3326007,0.3159707,0,0,6.725306,4.572499,2.600909,0,2.600909,10.08728,72.05186,0.1431898,0.3475678,2.346808,0,7.506009
8/18/2007 10:00:00 AM,0.4745647,16.70265,-161.2751,22.46442,0.8869819,3.248435,61.79385,35.38675,2.880751,2.880751,0,0,0,2.880751,112.7635,0,0,3.248435,3.032369,2.880751,0,0,4.124397,6.913317,0.2160658,0,0.2160658,10.29226,73.51599,0.1431775,3.168826,2.598748,0,10.16175
8/18/2007 11:00:00 AM,0.4859943,18.20699,-176.5094,13.53876,0.9343788,3.358111,64.8418,36.9542,0,0,0,0,0,0,0,0,0,3.358111,0,0,0,0,3.908331,7.107776,3.358111,0,3.358111,13.47804,96.27155,0.1429862,0,2.686489,0,10.46589
8/18/2007 12:00:00 PM,0.489371,17.6376,168.1467,17.43549,0.9164864,3.274347,65.78802,38.4133,0.2587964,0.2587964,0,0,0,0.2587964,1265.221,2.451709,0,3.274347,0.2724172,0.2587964,0,0,0.5502203,10.13008,0.5502203,0,0.5502203,14.00003,100,0.1429549,0.284676,2.619477,0,13.40442
8/18/2007 1:00:00 PM,0.4034398,15.05125,153.1609,29.4385,0.8345091,2.999827,64.80747,39.90129,0.1883708,0.1883708,0,0,0,0.1883708,1592.512,2.801542,0,2.999827,0.198285,0.1883708,0,0,0,10.62527,0,0,0,14.00003,100,0.1429549,0.2072078,2.399862,0,13.6251
8/18/2007 2:00:00 PM,0.2771212,10.68826,138.8566,43.2504,0.6939228,2.547418,61.40645,40.75364,2.226519,2.226519,0,0,0,2.226519,114.4126,0.2037134,0,2.547418,2.343704,2.226519,0,0,0,10.62527,0,0,0,14.00003,100,0.1429549,2.449171,2.037934,0,13.17269
8/18/2007 3:00:00 PM,0.1301333,4.899038,125.315,57.57368,0.4028702,1.555469,52.94262,41.03534,2.503385,2.503385,0,0,0,2.503385,62.13461,0,4.440892E-16,1.555469,2.635142,2.503385,0,0,0,10.62527,0,1.079674,-1.079674,12.86195,91.8709,0.1429549,2.753724,1.244375,0,12.18074
8/18/2007 4:00:00 PM,0.006364011,0,112.3921,90,0,0,41.46151,41.46151,0.6797513,0.6797513,0,0,0,0.6797513,0,0,1.110223E-16,0,0.7155277,0.6797513,0,0,1.199637,9.545601,0,0.7155277,-0.7155277,12.10772,86.48354,0.1429549,0.7477264,0,0,9.545601
8/18/2007 5:00:00 PM,0,0,99.78175,90,0,0,41.10035,41.10035,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.994668,8.830073,0,0,0,12.10772,86.48354,0.1429549,0,0,0,8.830073
8/18/2007 6:00:00 PM,0,0,87.06673,90,0,0,39.87962,39.87962,0.6949258,0.6949258,0,0,0,0.6949258,0,0,0,0,0.7315009,0.6949258,0,0,1.994668,8.830073,0,0.7315009,-0.7315009,11.33665,80.97591,0.1429549,0.7644184,0,0,8.830073
8/18/2007 7:00:00 PM,0,0,73.74057,90,0,0,38.80335,38.80335,0.3521026,0.3521026,0,0,0,0.3521026,0,0,5.551115E-17,0,0.3706343,0.3521026,0,0,2.807447,8.098572,0,0.3706343,-0.3706343,10.94597,78.18533,0.1429549,0.3873129,0,0,8.098572
8/18/2007 8:00:00 PM,0,0,59.22625,90,0,0,37.80655,37.80655,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.219263,7.727938,0,0,0,10.94597,78.18533,0.1429549,0,0,0,7.727938
8/18/2007 9:00:00 PM,0,0,42.95723,90,0,0,36.68694,36.68694,0.3543916,0.3543916,0,0,0,0.3543916,0,0,0,0,0.3730438,0.3543916,0,0,3.219263,7.727938,0,0.3730438,-0.3730438,10.55274,75.37659,0.1429549,0.3898307,0,0,7.727938
8/18/2007 10:00:00 PM,0,0,24.63044,90,0,0,35.69735,35.69735,0.1496705,0.1496705,0,0,0,0.1496705,0,0,2.775558E-17,0,0.1575479,0.1496705,0,0,3.633756,7.354894,0,0.1575479,-0.1575479,10.38667,74.19038,0.1429549,0.1646376,0,0,7.354894
8/18/2007 11:00:00 PM,0,0,4.645796,90,0,0,35.00392,35.00392,0.3113856,0.3113856,0,0,0,0.3113856,0,0,5.551115E-17,0,0.3277743,0.3113856,0,0,3.808809,7.197346,0,0.3277743,-0.3277743,10.04117,71.7225,0.1429549,0.3425241,0,0,7.197346
8/19/2007 12:00:00 AM,0,0,-15.70804,90,0,0,34.43328,34.43328,0.6000338,0.6000338,0,0,0,0.6000338,0,0,0,0,0.6316145,0.6000338,0,0,4.173003,6.869572,0,0.6316145,-0.6316145,9.37539,66.96693,0.1429549,0.6600372,0,0,6.869572
8/19/2007 1:00:00 AM,0,0,-34.82084,90,0,0,33.86264,33.86264,0.3503072,0.3503072,0,0,0,0.3503072,0,0,5.551115E-17,0,0.3687444,0.3503072,0,0,4.874797,6.237957,0,0.3687444,-0.3687444,8.986699,64.19058,0.1429549,0.3853379,0,0,6.237957
8/19/2007 2:00:00 AM,0,0,-51.97213,90,0,0,33.35702,33.35702,0.08799615,0.08799615,0,0,0,0.08799615,0,0,1.387779E-17,0,0.09262752,0.08799615,0,0,5.284513,5.869213,0,0.09262752,-0.09262752,8.889061,63.49317,0.1429549,0.09679576,0,0,5.869213
8/19/2007 3:00:00 AM,0,0,-67.19853,90,0,0,33.0103,33.0103,0.4022877,0.4022877,0,0,0,0.4022877,0,0,5.551115E-17,0,0.4234607,0.4022877,0,0,5.387432,5.776585,0,0.4234607,-0.4234607,8.442695,60.30484,0.1429549,0.4425165,0,0,5.776585
8/19/2007 4:00:00 AM,0,0,-80.98404,90,0,0,32.68525,32.68525,0.1655511,0.1655511,0,0,0,0.1655511,0,0,0,0,0.1742643,0.1655511,0,0,5.857944,5.353125,0,0.1742643,-0.1742643,8.259004,58.99276,0.1429549,0.1821062,0,0,5.353125
8/19/2007 5:00:00 AM,0,0,-93.9125,90,0,0,32.36021,32.36021,0.3189566,0.3189566,0,0,0,0.3189566,0,0,5.551115E-17,0,0.3357438,0.3189566,0,0,6.051571,5.17886,0,0.3357438,-0.3357438,7.905098,56.46488,0.1429549,0.3508523,0,0,5.17886
8/19/2007 6:00:00 AM,0,0,-106.5237,90,0,0,32.15796,32.15796,0.1191445,0.1191445,0,0,0,0.1191445,0,0,0,0,0.1254153,0.1191445,0,0,6.42462,4.843116,0,0.1254153,-0.1254153,7.772899,55.5206,0.1429549,0.131059,0,0,4.843116
8/19/2007 7:00:00 AM,0.06689736,2.226462,-119.2766,64.05926,0.1914995,0.8057331,37.50026,31.91236,1.837048,1.837048,0,0,0,1.837048,43.86021,0,0,0.8057331,1.933735,1.837048,0,0,6.56397,4.717701,0,1.128002,-1.128002,6.583881,47.02763,0.1429549,2.020753,0.6445865,0,5.523434
8/19/2007 8:00:00 AM,0.2048875,8.543842,-132.5336,49.59949,0.6155587,2.408127,50.664,32.50467,0.7500427,0.7500427,0,0,0,0.7500427,321.0653,0,0,2.408127,0.7895186,0.7500427,0,0,7.817306,3.589699,1.618608,0,1.618608,8.119428,57.9958,0.142863,0.825047,1.926502,0,5.997827
8/19/2007 9:00:00 AM,0.317394,13.60831,-146.5216,35.44762,0.7799975,2.941676,56.93444,33.80486,1.7603,1.7603,0,0,0,1.7603,167.1122,0,0,2.941676,1.852947,1.7603,0,0,6.198697,5.046447,1.088729,0,1.088729,9.152287,65.37334,0.1428012,1.93633,2.353341,0,7.988123
8/19/2007 10:00:00 AM,0.4822857,17.04307,-161.2683,22.23318,0.8894675,3.256028,61.86949,35.38675,1.463055,1.463055,0,0,0,1.463055,222.5499,0,0,3.256028,1.540058,1.463055,0,0,5.109968,6.026303,1.71597,0,1.71597,10.7802,77.00127,0.1427039,1.609361,2.604823,0,9.282331
8/19/2007 11:00:00 AM,0.5178514,18.54498,-176.5528,13.20012,0.9367142,3.365005,64.91314,36.9542,1.366938,1.366938,0,0,0,1.366938,246.1709,0,0,3.365005,1.438883,1.366938,0,0,3.393998,7.570676,1.926122,0,1.926122,12.60748,90.05324,0.1425948,1.503632,2.692004,0,10.93568
8/19/2007 12:00:00 PM,0.5089256,17.9663,168.0534,17.22286,0.9185584,3.280444,65.85133,38.4133,0.9139525,0.9139525,0,0,0,0.9139525,358.9294,0.8505131,0,3.280444,0.9620552,0.9139525,0,0,1.467876,9.304186,1.467876,0,1.467876,14.00003,100,0.1425118,1.005348,2.624355,0,12.58463
8/19/2007 1:00:00 PM,0.4699496,15.36516,153.0243,29.34876,0.8362237,3.004595,64.88183,39.92296,0.728028,0.728028,0,0,0,0.728028,412.7032,2.23825,0,3.004595,0.7663453,0.728028,0,0,0,10.62527,0,0,0,14.00003,100,0.1425118,0.8008308,2.403676,0,13.62987
8/19/2007 2:00:00 PM,0.2755615,10.98486,138.6864,43.21864,0.6952219,2.551574,61.44578,40.75364,0.4305334,0.4305334,0,0,0,0.4305334,592.6541,2.09838,0,2.551574,0.453193,0.4305334,0,0,0,10.62527,0,0,0,14.00003,100,0.1425118,0.4735867,2.041259,0,13.17685
8/19/2007 3:00:00 PM,0.1177425,5.179039,125.1206,57.57608,0.5800495,2.170412,58.25445,41.03534,4.489386,4.489386,2.427495,0,0.8277061,4.489386,48.34541,0,0,2.170412,2.170412,2.061892,0,0,0,10.62527,0,0,0,14.00003,100,0.1425118,4.938325,1.73633,5,12.79569
8/19/2007 4:00:00 PM,0.0078752,0,112.1804,90,0,0,41.46151,41.46151,3.849564,3.849564,3.849564,0,1.215931,3.849564,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1425118,4.23452,0,5,10.62527
8/19/2007 5:00:00 PM,0,0,99.55731,90,0,0,41.10035,41.10035,0.7167249,0.7167249,0,0,0,0.7167249,0,0,1.110223E-16,0,0.7544472,0.7167249,0,0,0,10.62527,0,0.7544472,-0.7544472,13.20477,94.3196,0.1425118,0.7883974,0,0,10.62527
8/19/2007 6:00:00 PM,0,0,86.83286,90,0,0,39.87962,39.87962,1.694175,1.694175,0,0,0,1.694175,0,0,0,0,1.783343,1.694175,0,0,0.8382747,9.870827,0,1.783343,-1.783343,11.32496,80.89243,0.1425118,1.863593,0,0,9.870827
8/19/2007 7:00:00 PM,0,0,73.50139,90,0,0,38.78168,38.78168,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.819767,8.087484,0,0,0,11.32496,80.89243,0.1425118,0,0,0,8.087484
8/19/2007 8:00:00 PM,0,0,58.99001,90,0,0,37.78487,37.78487,2.427709,2.427709,0,0,0,2.427709,0,0,4.440892E-16,0,2.555484,2.427709,0,0,2.819767,8.087484,0,2.555484,-2.555484,8.631247,61.65164,0.1425118,2.67048,0,0,8.087484
8/19/2007 9:00:00 PM,0,0,42.74063,90,0,0,36.67249,36.67249,4.522568,4.522568,5,0,1.53,4.522568,0,0,0,0,0,0,0.4774316,0.45356,5.659193,5.532001,0.45356,0,0.45356,9.061531,64.72509,0.1425436,4.974825,0,5,5.532001
8/19/2007 10:00:00 PM,0,0,24.46084,90,0,0,35.67568,35.67568,0.2725533,0.2725533,3.777817,0,1.196344,0.2725533,0,0,0,0,0,0,3.505263,3.33,5.205633,5.940205,3.33,0,3.33,12.22065,87.29016,0.1426593,0.2998086,0,5,5.940205
8/19/2007 11:00:00 PM,0,0,4.553044,90,0,0,34.98225,34.98225,0.3859243,0.3859243,0,0,0,0.3859243,0,0,5.551115E-17,0,0.4062361,0.3859243,0,0,1.875633,8.937204,0,0.4062361,-0.4062361,11.79244,84.23151,0.1426593,0.4245168,0,0,8.937204
8/20/2007 12:00:00 AM,0,0,-15.71448,90,0,0,34.41161,34.41161,0.7313762,0.7313762,0,0,0,0.7313762,0,0,1.110223E-16,0,0.7698697,0.7313762,0,0,2.327006,8.530969,0,0.7698697,-0.7698697,10.98092,78.43501,0.1426593,0.8045138,0,0,8.530969
8/20/2007 1:00:00 AM,0,0,-34.75346,90,0,0,33.86264,33.86264,0.1980689,0.1980689,0,0,0,0.1980689,0,0,2.775558E-17,0,0.2084936,0.1980689,0,0,3.182417,7.761099,0,0.2084936,-0.2084936,10.76115,76.86521,0.1426593,0.2178758,0,0,7.761099
8/20/2007 2:00:00 AM,0,0,-51.85868,90,0,0,33.35702,33.35702,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.414077,7.552605,0,0,0,10.76115,76.86521,0.1426593,0,0,0,7.552605
8/20/2007 3:00:00 AM,0,0,-67.06304,90,0,0,33.0103,33.0103,0.6033438,0.6033438,0,0,0,0.6033438,0,0,1.110223E-16,0,0.6350988,0.6033438,0,0,3.414077,7.552605,0,0.6350988,-0.6350988,10.0917,72.08341,0.1426593,0.6636783,0,0,7.552605
8/20/2007 4:00:00 AM,0,0,-80.84223,90,0,0,32.68525,32.68525,0.2593874,0.2593874,0,0,0,0.2593874,0,0,5.551115E-17,0,0.2730393,0.2593874,0,0,4.119742,6.917507,0,0.2730393,-0.2730393,9.803889,70.02764,0.1426593,0.2853261,0,0,6.917507
8/20/2007 5:00:00 AM,0,0,-93.77414,90,0,0,32.33854,32.33854,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.423119,6.644467,0,0,0,9.803889,70.02764,0.1426593,0,0,0,6.644467
8/20/2007 6:00:00 AM,0,0,-106.3958,90,0,0,32.15796,32.15796,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.423119,6.644467,0,0,0,9.803889,70.02764,0.1426593,0,0,0,6.644467
8/20/2007 7:00:00 AM,0.06911443,2.552928,-119.1662,63.9681,0.21449,0.8992195,38.17464,31.91236,3.091831,3.091831,5,0,1.53,3.091831,29.08372,0,0,0.8992195,0,0,1.908169,1.81276,4.423119,6.644467,2.71198,0,2.71198,12.3767,88.40482,0.1428377,3.401014,0.7193756,5,7.543687
8/20/2007 8:00:00 AM,0.2192838,8.878081,-132.4487,49.48119,0.6180393,2.416496,50.7603,32.52634,0.845656,0.845656,0,0,0,0.845656,285.754,0,0,2.416496,0.8901642,0.845656,0,0,1.711139,9.085249,1.526332,0,1.526332,13.8247,98.74769,0.1427515,0.9302216,1.933197,0,11.50175
8/20/2007 9:00:00 AM,0.3563464,13.94952,-146.4719,35.28878,0.7825324,2.949502,57.03316,33.82653,1.96194,1.96194,0,0,0,1.96194,150.336,0.6994953,0,2.949502,2.0652,1.96194,0,0,0.1848072,10.45895,0.1848072,0,0.1848072,14.00003,100,0.1427411,2.158134,2.359602,0,13.40845
8/20/2007 10:00:00 AM,0.4737963,17.38764,-161.2634,22.0005,0.8919604,3.262748,61.98966,35.43009,0.8566204,0.8566204,0,0,0,0.8566204,380.8861,2.361042,0,3.262748,0.9017057,0.8566204,0,0,0,10.62527,0,0,0,14.00003,100,0.1427411,0.9422825,2.610199,0,13.88802
8/20/2007 11:00:00 AM,0.4957741,18.8868,-176.5988,12.8573,0.9390455,3.370944,65.0287,36.99754,2.624378,2.624378,0,0,0,2.624378,128.4474,0.6084413,0,3.370944,2.762503,2.624378,0,0,0,10.62527,0,0,0,14.00003,100,0.1427411,2.886816,2.696755,0,13.99622
8/20/2007 12:00:00 PM,0.4785241,18.29843,167.9568,17.01324,0.9206152,3.285575,65.95851,38.45664,1.233474,1.233474,0,0,0,1.233474,266.3675,1.987181,0,3.285575,1.298394,1.233474,0,0,0,10.62527,0,0,0,14.00003,100,0.1427411,1.356822,2.62846,0,13.91085
8/20/2007 1:00:00 PM,0.4273067,15.68205,152.8838,29.26315,0.8379129,3.009003,64.97017,39.95908,1.348341,1.348341,0,0,0,1.348341,223.1635,1.589698,0,3.009003,1.419306,1.348341,0,0,0,10.62527,0,0,0,14.00003,100,0.1427411,1.483175,2.407203,0,13.63428
8/20/2007 2:00:00 PM,0.3239318,11.28402,138.5121,43.19053,0.6964861,2.555041,61.52079,40.78975,2.832806,2.832806,0,0,0,2.832806,90.19469,4.440892E-16,0,2.555041,2.981901,2.832806,0,0,0,10.62527,0,0.4268602,-0.4268602,13.55008,96.78608,0.1427411,3.116086,2.044033,0,13.18032
8/20/2007 3:00:00 PM,0.1509472,5.461304,124.922,57.58167,0.4497912,1.722034,54.38861,41.07868,1.201865,1.201865,0,0,0,1.201865,143.2801,0,0,1.722034,1.265121,1.201865,0,0,0.4742891,10.19841,0.4569128,0,0.4569128,13.98354,99.88226,0.1427153,1.322052,1.377627,0,11.92045
8/20/2007 4:00:00 PM,0.01043047,0,111.9647,90,0,0,41.48318,41.48318,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.01737635,10.60964,0,0,0,13.98354,99.88226,0.1427153,0,0,0,10.60964
8/20/2007 5:00:00 PM,0,0,99.32907,90,0,0,41.12202,41.12202,1.343247,1.343247,0,0,0,1.343247,0,0,2.220446E-16,0,1.413944,1.343247,0,0,0.01737635,10.60964,0,1.413944,-1.413944,12.49312,89.23636,0.1427153,1.477571,0,0,10.60964
8/20/2007 6:00:00 PM,0,0,86.59534,90,0,0,39.87962,39.87962,1.34279,1.34279,0,0,0,1.34279,0,0,2.220446E-16,0,1.413463,1.34279,0,0,1.588425,9.195691,0,1.413463,-1.413463,11.00319,78.59409,0.1427153,1.477069,0,0,9.195691
