Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/20/2007 7:00:00 PM,0,0,73.25877,90,0,0,38.78168,38.78168,2.387704,2.387704,0,0,0,2.387704,0,0,4.440892E-16,0,2.513373,2.387704,0,0,3.15894,7.782228,0,2.513373,-2.513373,8.353867,59.67036,0.1427153,2.626475,0,0,7.782228
8/20/2007 8:00:00 PM,0,0,58.7506,90,0,0,37.76321,37.76321,2.289243,2.289243,0,0,0,2.289243,0,0,0,0,2.40973,2.289243,0,0,5.951576,5.268856,0,2.40973,-2.40973,5.813789,41.52698,0.1427153,2.518167,0,0,5.268856
8/20/2007 9:00:00 PM,0,0,42.52114,90,0,0,36.65082,36.65082,2.166462,2.166462,0,0,0,2.166462,0,0,0,0,2.280486,2.166462,0,0,8.629054,2.859126,0,2.280486,-2.280486,3.409945,24.3567,0.1427153,2.383108,0,0,2.859126
8/20/2007 10:00:00 PM,0,0,24.2886,90,0,0,35.65401,35.65401,0.08233251,0.08233251,0,0,0,0.08233251,0,0,0,0,0.08666579,0.08233251,0,0,11.16293,0.5786399,0,0.08666579,-0.08666579,3.318592,23.70418,0.1427153,0.09056576,0,0,0.5786399
8/20/2007 11:00:00 PM,0,0,4.457714,90,0,0,34.96058,34.96058,0.07421551,0.07421551,0,0,0,0.07421551,0,0,1.387779E-17,0,0.07812159,0.07421551,0,0,11.25922,0.4919741,0,0.07812159,-0.07812159,3.236244,23.11599,0.1427153,0.08163706,0,0,0.4919741
8/21/2007 12:00:00 AM,0,0,-15.72338,90,0,0,34.41161,34.41161,0.3522305,0.3522305,0,0,0,0.3522305,0,0,5.551115E-17,0,0.3707689,0.3522305,0,0,11.34602,0.4138525,0,0.3707689,-0.3707689,2.84542,20.32439,0.1427153,0.3874535,0,0,0.4138525
8/21/2007 1:00:00 AM,0,0,-34.68828,90,0,0,33.8482,33.8482,0.147909,0.147909,3.653172,0,1.162316,0.147909,0,0,0,0,0,0,3.505263,3.33,11.75799,0.04308358,3.33,0,3.33,6.004535,42.88945,0.1428154,0.1626999,0,5,0.04308358
8/21/2007 2:00:00 AM,0,0,-51.74693,90,0,0,33.35702,33.35702,0.1946434,0.1946434,3.699907,0,1.175074,0.1946434,0,0,0,0,0,0,3.505263,3.33,8.42799,3.040084,3.33,0,3.33,9.163651,65.45451,0.1429209,0.2141078,0,5,3.040084
8/21/2007 3:00:00 AM,0,0,-66.9287,90,0,0,33.0103,33.0103,0.2924551,0.2924551,3.797718,0,1.201777,0.2924551,0,0,0,0,0,0,3.505263,3.33,5.09799,6.037084,3.33,0,3.33,12.32277,88.01958,0.1430377,0.3217006,0,5,6.037084
8/21/2007 4:00:00 AM,0,0,-80.70113,90,0,0,32.68525,32.68525,0.1897198,0.1897198,0,0,0,0.1897198,0,0,2.775558E-17,0,0.199705,0.1897198,0,0,1.76799,9.034083,0,0.199705,-0.199705,12.11226,86.51596,0.1430377,0.2086918,0,0,9.034083
8/21/2007 5:00:00 AM,0,0,-93.63622,90,0,0,32.33854,32.33854,0.08481683,0.08481683,0,0,0,0.08481683,0,0,1.387779E-17,0,0.08928087,0.08481683,0,0,1.989884,8.834378,0,0.08928087,-0.08928087,12.01815,85.84374,0.1430377,0.09329851,0,0,8.834378
8/21/2007 6:00:00 AM,0,0,-106.2683,90,0,0,32.15796,32.15796,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.089085,8.745098,0,0,0,12.01815,85.84374,0.1430377,0,0,0,8.745098
8/21/2007 7:00:00 AM,0.0747335,2.883766,-119.0562,63.87508,0.2390532,0.998211,38.91779,31.93403,1.211946,1.211946,0,0,0,1.211946,82.36433,0,0,0.998211,1.275732,1.211946,0,0,2.089085,8.745098,0,0.2775213,-0.2775213,11.72561,83.75423,0.1430377,1.33314,0.7985688,0,9.743309
8/21/2007 8:00:00 AM,0.2354592,9.216634,-132.3646,49.36139,0.6205415,2.425236,50.83525,32.52634,1.090404,1.090404,0,0,0,1.090404,222.4162,0,0,2.425236,1.147794,1.090404,0,0,2.397442,8.467576,1.277442,0,1.277442,12.9375,92.41055,0.1429658,1.199444,1.940188,0,10.89281
8/21/2007 9:00:00 AM,0.3927158,14.29494,-146.4234,35.12882,0.785083,2.957757,57.11028,33.82653,0,0,0,0,0,0,0,1.837757,0,2.957757,0,0,0,0,1.12,9.617274,1.12,0,1.12,14.00003,100,0.1429029,0,2.366206,0,12.57503
8/21/2007 10:00:00 AM,0.5202813,17.73624,-161.2603,21.76663,0.8944585,3.27036,62.0657,35.43009,1.942802,1.942802,0,0,0,1.942802,168.3321,1.225305,0,3.27036,2.045055,1.942802,0,0,0,10.62527,0,0,0,14.00003,100,0.1429029,2.137083,2.616288,0,13.89563
8/21/2007 11:00:00 AM,0.5804182,19.23237,-176.6474,12.51039,0.9413707,3.377478,65.11453,37.01199,0.1267441,0.1267441,0,0,0,0.1267441,2664.802,3.244063,0,3.377478,0.1334148,0.1267441,0,0,0,10.62527,0,0,0,14.00003,100,0.1429029,0.1394185,2.701982,0,14.00275
8/21/2007 12:00:00 PM,0.5548131,18.63389,167.8568,16.80704,0.922655,3.291106,66.04301,38.47831,1.552378,1.552378,0,0,0,1.552378,212.0041,1.657023,0,3.291106,1.634082,1.552378,0,0,0,10.62527,0,0,0,14.00003,100,0.1429029,1.707616,2.632885,0,13.91638
8/21/2007 1:00:00 PM,0.5144133,16.00182,152.7395,29.18185,0.8395755,3.014019,65.02083,39.95908,0.6897146,0.6897146,0,0,0,0.6897146,436.9951,2.288004,0,3.014019,0.7260154,0.6897146,0,0,0,10.62527,0,0,0,14.00003,100,0.1429029,0.7586861,2.411215,0,13.63929
8/21/2007 2:00:00 PM,0.3600842,11.58566,138.3337,43.16613,0.6977145,2.558619,61.58004,40.81142,2.096163,2.096163,0,0,0,2.096163,122.062,0.3521322,0,2.558619,2.206487,2.096163,0,0,0,10.62527,0,0,0,14.00003,100,0.1429029,2.305779,2.046896,0,13.18389
8/21/2007 3:00:00 PM,0.183337,5.745747,124.7195,57.59048,0.4735446,1.805185,55.12164,41.10035,2.327904,2.327904,0,0,0,2.327904,77.54553,0,0,1.805185,2.450425,2.327904,0,0,0,10.62527,0,0.6452398,-0.6452398,13.31989,95.14185,0.1429029,2.560694,1.444148,0,12.43046
8/21/2007 4:00:00 PM,0.015192,0,111.7451,90,0,0,41.50485,41.50485,0.1662988,0.1662988,0,0,0,0.1662988,0,0,2.775558E-17,0,0.1750514,0.1662988,0,0,0.7169331,9.980035,0,0.1750514,-0.1750514,13.13537,93.82385,0.1429029,0.1829287,0,0,9.980035
8/21/2007 5:00:00 PM,0,0,99.09712,90,0,0,41.13647,41.13647,2.594365,2.594365,0,0,0,2.594365,0,0,0,0,2.730911,2.594365,0,0,0.9114347,9.804983,0,2.730911,-2.730911,10.25673,73.26223,0.1429029,2.853801,0,0,9.804983
8/21/2007 6:00:00 PM,0,0,86.3543,90,0,0,39.90129,39.90129,4.072931,4.072931,5,0,1.53,4.072931,0,0,0,0,0,0,0.9270693,0.8807158,3.94578,7.074072,0.8807158,0,0.8807158,11.09225,79.23022,0.1429639,4.480224,0,5,7.074072
8/21/2007 7:00:00 PM,0,0,73.01284,90,0,0,38.80335,38.80335,2.866843,2.866843,5,0,1.53,2.866843,0,0,0,0,0,0,2.133157,2.026499,3.065064,7.866717,2.026499,0,2.026499,13.01476,92.96238,0.1431043,3.153528,0,5,7.866717
8/21/2007 8:00:00 PM,0,0,58.50812,90,0,0,37.76321,37.76321,1.080586,1.080586,0,0,0,1.080586,0,0,2.220446E-16,0,1.137459,1.080586,0,0,1.038565,9.690566,0,1.137459,-1.137459,11.81577,84.3982,0.1431043,1.188644,0,0,9.690566
8/21/2007 9:00:00 PM,0,0,42.29889,90,0,0,36.65082,36.65082,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.302408,8.553107,0,0,0,11.81577,84.3982,0.1431043,0,0,0,8.553107
8/21/2007 10:00:00 PM,0,0,24.11384,90,0,0,35.63234,35.63234,0.1311385,0.1311385,0,0,0,0.1311385,0,0,0,0,0.1380405,0.1311385,0,0,2.302408,8.553107,0,0.1380405,-0.1380405,11.67026,83.35886,0.1431043,0.1442523,0,0,8.553107
8/21/2007 11:00:00 PM,0,0,4.359916,90,0,0,34.92446,34.92446,0.1141294,0.1141294,0,0,0,0.1141294,0,0,0,0,0.1201362,0.1141294,0,0,2.455786,8.415067,0,0.1201362,-0.1201362,11.54363,82.45434,0.1431043,0.1255423,0,0,8.415067
8/22/2007 12:00:00 AM,0,0,-15.73468,90,0,0,34.3755,34.3755,0.3617765,0.3617765,0,0,0,0.3617765,0,0,0,0,0.3808173,0.3617765,0,0,2.589271,8.29493,0,0.3808173,-0.3808173,11.14221,79.58707,0.1431043,0.3979541,0,0,8.29493
8/22/2007 1:00:00 AM,0,0,-34.62527,90,0,0,33.82653,33.82653,0.3110791,0.3110791,0,0,0,0.3110791,0,0,5.551115E-17,0,0.3274517,0.3110791,0,0,3.012401,7.914113,0,0.3274517,-0.3274517,10.79705,77.12162,0.1431043,0.342187,0,0,7.914113
8/22/2007 2:00:00 AM,0,0,-51.63687,90,0,0,33.35702,33.35702,0.1892576,0.1892576,0,0,0,0.1892576,0,0,0,0,0.1992185,0.1892576,0,0,3.376236,7.586661,0,0.1992185,-0.1992185,10.58705,75.62167,0.1431043,0.2081833,0,0,7.586661
8/22/2007 3:00:00 AM,0,0,-66.79551,90,0,0,33.0103,33.0103,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.59759,7.387443,0,0,0,10.58705,75.62167,0.1431043,0,0,0,7.387443
8/22/2007 4:00:00 AM,0,0,-80.56077,90,0,0,32.68525,32.68525,0.7156479,0.7156479,0,0,0,0.7156479,0,0,0,0,0.7533135,0.7156479,0,0,3.59759,7.387443,0,0.7533135,-0.7533135,9.792992,69.9498,0.1431043,0.7872127,0,0,7.387443
8/22/2007 5:00:00 AM,0,0,-93.49874,90,0,0,32.33854,32.33854,0.2052549,0.2052549,0,0,0,0.2052549,0,0,0,0,0.2160578,0.2052549,0,0,4.434606,6.634129,0,0.2160578,-0.2160578,9.565247,68.32306,0.1431043,0.2257804,0,0,6.634129
8/22/2007 6:00:00 AM,0.00000006306026,0,-106.1412,90,0,0,32.17962,32.17962,0.3556481,0.3556481,0,0,0,0.3556481,0,0,5.551115E-17,0,0.3743664,0.3556481,0,0,4.67467,6.418071,0,0.3743664,-0.3743664,9.17063,65.50437,0.1431043,0.3912129,0,0,6.418071
8/22/2007 7:00:00 AM,0.08582716,3.218865,-118.9466,63.7803,0.265223,1.102908,39.6873,31.93403,1.183234,1.183234,0,0,0,1.183234,93.21133,0,0,1.102908,1.245509,1.183234,0,0,5.090632,6.043705,0,0.1426013,-0.1426013,9.020315,64.43069,0.1431043,1.301557,0.8823262,0,7.146613
8/22/2007 8:00:00 AM,0.2335124,9.559389,-132.281,49.24022,0.6230639,2.433525,50.9475,32.56246,0.2056655,0.2056655,0,0,0,0.2056655,1183.244,0,0,2.433525,0.21649,0.2056655,0,0,5.249078,5.901104,2.217035,0,2.217035,11.12358,79.45397,0.1429798,0.2262321,1.94682,0,8.334628
8/22/2007 9:00:00 AM,0.3901251,14.64447,-146.376,34.96792,0.7876474,2.965397,57.22464,33.86264,0,0,0,0,0,0,0,0,0,2.965397,0,0,0,0,3.032044,7.896435,2.965397,0,2.965397,13.9368,99.54839,0.1428136,0,2.372318,0,10.86183
8/22/2007 10:00:00 AM,0.4501712,18.08876,-161.2591,21.5318,0.8969598,3.276783,62.20093,35.48788,2.027546,2.027546,0,0,0,2.027546,161.6133,1.075878,0,3.276783,2.134259,2.027546,0,0,0.0666464,10.56529,0.0666464,0,0.0666464,14.00003,100,0.1428099,2.2303,2.621427,0,13.84208
8/22/2007 11:00:00 AM,0.5173865,19.58158,-176.6987,12.1595,0.943688,3.382884,65.25188,37.077,1.000913,1.000913,0,0,0,1.000913,337.9797,2.329291,0,3.382884,1.053593,1.000913,0,0,0,10.62527,0,0,0,14.00003,100,0.1428099,1.101005,2.706307,0,14.00816
8/22/2007 12:00:00 PM,0.4951848,18.97259,167.7535,16.60468,0.9246763,3.295347,66.18609,38.55776,1.539291,1.539291,0,0,0,1.539291,214.0821,1.675041,0,3.295347,1.620306,1.539291,0,0,0,10.62527,0,0,0,14.00003,100,0.1428099,1.69322,2.636277,0,13.92062
8/22/2007 1:00:00 PM,0.3686766,16.32438,152.5914,29.10502,1.139356,3.852795,74.30676,40.03853,0.2384092,0.2384092,0,0,0,0.2384092,1616.043,3.601838,0,3.852795,0.250957,0.2384092,0,0,0,10.62527,0,0,0,14.00003,100,0.1428099,0.2622501,3.082236,0,14.47807
8/22/2007 2:00:00 PM,0.2506876,11.88969,138.1515,43.1455,0.8734886,3.097119,66.99249,40.87643,1.867253,1.867253,0,0,0,1.867253,165.8649,1.131589,0,3.097119,1.96553,1.867253,0,0,0,10.62527,0,0,0,14.00003,100,0.1428099,2.053979,2.477695,0,13.72239
8/22/2007 3:00:00 PM,0.1441847,6.032289,124.5131,57.60253,0.497484,1.887536,55.91959,41.17981,0.7137582,0.7137582,0,0,0,0.7137582,264.4503,1.136212,0,1.887536,0.7513244,0.7137582,0,0,0,10.62527,0,0,0,14.00003,100,0.1428099,0.785134,1.510029,0,12.51281
8/22/2007 4:00:00 PM,0.01608737,0,111.5218,90,0,0,41.6132,41.6132,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1428099,0,0,0,10.62527
8/22/2007 5:00:00 PM,0,0,98.86155,90,0,0,41.22314,41.22314,2.320743,2.320743,0,0,0,2.320743,0,0,4.440892E-16,0,2.442887,2.320743,0,0,0,10.62527,0,2.442887,-2.442887,11.425,81.60697,0.1428099,2.552817,0,0,10.62527
8/22/2007 6:00:00 PM,0,0,86.10983,90,0,0,39.98075,39.98075,1.549743,1.549743,0,0,0,1.549743,0,0,0,0,1.631309,1.549743,0,0,2.714319,8.182386,0,1.631309,-1.631309,9.705448,69.32449,0.1428099,1.704717,0,0,8.182386
8/22/2007 7:00:00 PM,0,0,72.76369,90,0,0,38.86114,38.86114,2.985293,2.985293,0,0,0,2.985293,0,0,0,0,3.142414,2.985293,0,0,4.526885,6.551078,0,3.142414,-3.142414,6.393054,45.66458,0.1428099,3.283822,0,0,6.551078
8/22/2007 8:00:00 PM,0,0,58.26272,90,0,0,37.80655,37.80655,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.018456,3.408664,0,0,0,6.393054,45.66458,0.1428099,0,0,0,3.408664
8/22/2007 9:00:00 PM,0,0,42.07404,90,0,0,36.67249,36.67249,0.7088585,0.7088585,0,0,0,0.7088585,0,0,0,0,0.7461668,0.7088585,0,0,8.018456,3.408664,0,0.7461668,-0.7461668,5.606524,40.04652,0.1428099,0.7797443,0,0,3.408664
8/22/2007 10:00:00 PM,0,0,23.93671,90,0,0,35.63234,35.63234,0.8351646,0.8351646,0,0,0,0.8351646,0,0,0,0,0.8791206,0.8351646,0,0,8.847529,2.662498,0,0.8791206,-0.8791206,4.67985,33.42743,0.1428099,0.9186811,0,0,2.662498
8/22/2007 11:00:00 PM,0,0,4.259765,90,0,0,34.94613,34.94613,0.3941869,0.3941869,0,0,0,0.3941869,0,0,5.551115E-17,0,0.4149336,0.3941869,0,0,9.82433,1.783377,0,0.4149336,-0.4149336,4.242472,30.30331,0.1428099,0.4336056,0,0,1.783377
8/23/2007 12:00:00 AM,0,0,-15.74828,90,0,0,34.39716,34.39716,0.5616357,0.5616357,0,0,0,0.5616357,0,0,0,0,0.5911955,0.5616357,0,0,10.28537,1.368443,0,0.5911955,-0.5911955,3.619297,25.85207,0.1428099,0.6177993,0,0,1.368443
8/23/2007 1:00:00 AM,0,0,-34.56439,90,0,0,33.82653,33.82653,0.3571204,0.3571204,0,0,0,0.3571204,0,0,5.551115E-17,0,0.3759162,0.3571204,0,0,10.94225,0.7772479,0,0.3759162,-0.3759162,3.223046,23.02171,0.1428099,0.3928324,0,0,0.7772479
8/23/2007 2:00:00 AM,0,0,-51.52849,90,0,0,33.35702,33.35702,0.6377241,0.6377241,4.142987,0,1.296036,0.6377241,0,4.440892E-16,0,0,0,0,3.505263,3.33,11.35994,0.4013317,3.33,0,3.33,6.382162,45.58678,0.1429672,0.7014965,0,5,0.4013317
8/23/2007 3:00:00 AM,0,0,-66.66349,90,0,0,33.03197,33.03197,0.3715117,0.3715117,3.876775,0,1.223359,0.3715117,0,0,0,0,0,0,3.505263,3.33,8.029936,3.398332,3.33,0,3.33,9.541277,68.15184,0.1430926,0.4086628,0,5,3.398332
8/23/2007 4:00:00 AM,0,0,-80.42115,90,0,0,32.68525,32.68525,0.5684344,0.5684344,4.073698,0,1.277119,0.5684344,0,0,0,0,0,0,3.505263,3.33,4.699936,6.395332,3.33,0,3.33,12.70039,90.71691,0.143241,0.6252778,0,5,6.395332
8/23/2007 5:00:00 AM,0,0,-93.36173,90,0,0,32.33854,32.33854,0.1181257,0.1181257,0,0,0,0.1181257,0,0,1.387779E-17,0,0.1243429,0.1181257,0,0,1.369936,9.392332,0,0.1243429,-0.1243429,12.56932,89.7807,0.143241,0.1299383,0,0,9.392332
8/23/2007 6:00:00 AM,0.0001530788,0,-106.0143,90,0,0,32.17962,32.17962,0.6323715,0.6323715,0,0,0,0.6323715,0,0,1.110223E-16,0,0.6656542,0.6323715,0,0,1.508095,9.267989,0,0.6656542,-0.6656542,11.86766,84.76884,0.143241,0.6956087,0,0,9.267989
8/23/2007 7:00:00 AM,0.1015222,3.558111,-118.8373,63.68384,0.2930233,1.212988,40.52766,31.9557,0.4479907,0.4479907,0,0,0,0.4479907,270.7617,0,0,1.212988,0.4715692,0.4479907,0,0,2.247711,8.602335,0.7414183,0,0.7414183,12.57103,89.79292,0.1431995,0.4927898,0.97039,0,9.815322
8/23/2007 8:00:00 AM,0.2748822,9.906235,-132.1981,49.1178,0.6256055,2.442382,51.02365,32.56246,1.80262,1.80262,0,0,0,1.80262,135.4907,0,0,2.442382,1.897494,1.80262,0,0,1.506292,9.269611,0.5448877,0,0.5448877,13.08796,93.48524,0.1431691,1.982882,1.953906,0,11.71199
8/23/2007 9:00:00 AM,0.4350513,14.998,-146.3297,34.80624,0.7902238,2.973324,57.32466,33.88432,0.09183601,0.09183601,0,0,0,0.09183601,3237.645,1.915249,0,2.973324,0.09666948,0.09183601,0,0,0.9614048,9.76001,0.9614048,0,0.9614048,14.00003,100,0.1431154,0.1010196,2.378659,0,12.73333
8/23/2007 10:00:00 AM,0.5416251,18.44511,-161.2596,21.29627,0.8994623,3.283941,62.29929,35.50955,0,0,0,0,0,0,0,3.283941,0,3.283941,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1431154,0,2.627152,0,13.90921
8/23/2007 11:00:00 AM,0.5562966,19.9343,-176.7525,11.80474,0.9459955,3.389187,65.34457,37.09866,0.9136419,0.9136419,0,0,0,0.9136419,370.9536,2.427459,0,3.389187,0.9617284,0.9136419,0,0,0,10.62527,0,0,0,14.00003,100,0.1431154,1.005006,2.71135,0,14.01446
8/23/2007 12:00:00 PM,0.5724781,19.31441,167.6469,16.40657,0.9266773,3.300284,66.2916,38.6011,2.915174,2.915174,0,0,0,2.915174,113.2105,0.2316795,0,3.300284,3.068604,2.915174,0,0,0,10.62527,0,0,0,14.00003,100,0.1431154,3.206692,2.640227,0,13.92556
8/23/2007 1:00:00 PM,0.4961002,16.64963,152.4395,29.03283,0.842815,3.020992,65.26705,40.10354,0,0,0,0,0,0,0,3.020992,0,3.020992,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1431154,0,2.416794,0,13.64627
8/23/2007 2:00:00 PM,0.345195,12.19601,137.9653,43.12872,0.7000607,2.564491,61.75397,40.91255,0,0,0,0,0,0,0,2.564491,0,2.564491,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1431154,0,2.051593,0,13.18976
8/23/2007 3:00:00 PM,0.1595111,6.320845,124.3028,57.61782,0.5077914,1.92262,56.2727,41.22314,0,0,0,0,0,0,0,1.92262,0,1.92262,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1431154,0,1.538096,0,12.54789
8/23/2007 4:00:00 PM,0.01938752,0,111.2948,90,0,0,41.64932,41.64932,0.796325,0.796325,0,0,0,0.796325,0,0,1.110223E-16,0,0.8382368,0.796325,0,0,0,10.62527,0,0.8382368,-0.8382368,13.11645,93.68874,0.1431154,0.8759575,0,0,10.62527
8/23/2007 5:00:00 PM,0,0,98.62244,90,0,0,41.28093,41.28093,0.3380704,0.3380704,0,0,0,0.3380704,0,0,5.551115E-17,0,0.3558635,0.3380704,0,0,0.9313743,9.787037,0,0.3558635,-0.3558635,12.74134,91.00936,0.1431154,0.3718774,0,0,9.787037
8/23/2007 6:00:00 PM,0,0,85.86203,90,0,0,40.00241,40.00241,4.607456,4.607456,5,0,1.53,4.607456,0,0,0,0,0,0,0.3925438,0.3729166,1.326778,9.431174,0.3729166,0,0.3729166,13.09512,93.53635,0.143141,5.068202,0,5,9.431174
8/23/2007 7:00:00 PM,0,0,72.51147,90,0,0,38.86114,38.86114,2.797117,2.797117,0,0,0,2.797117,0,0,4.440892E-16,0,2.944333,2.797117,0,0,0.9538615,9.766799,0,2.944333,-2.944333,9.991515,71.36783,0.143141,3.076828,0,0,9.766799
8/23/2007 8:00:00 PM,0,0,58.01453,90,0,0,37.78487,37.78487,2.828024,2.828024,0,0,0,2.828024,0,0,0,0,2.976867,2.828024,0,0,4.225343,6.822465,0,2.976867,-2.976867,6.853622,48.95435,0.143141,3.110826,0,0,6.822465
8/23/2007 9:00:00 PM,0,0,41.84672,90,0,0,36.65082,36.65082,2.488795,2.488795,0,0,0,2.488795,0,0,4.440892E-16,0,2.619784,2.488795,0,0,7.532973,3.845598,0,2.619784,-2.619784,4.092127,29.22942,0.143141,2.737674,0,0,3.845598
8/23/2007 10:00:00 PM,0,0,23.75733,90,0,0,35.61067,35.61067,0.2910821,0.2910821,0,0,0,0.2910821,0,0,5.551115E-17,0,0.3064022,0.2910821,0,0,10.44384,1.225814,0,0.3064022,-0.3064022,3.769151,26.92245,0.143141,0.3201903,0,0,1.225814
8/23/2007 11:00:00 PM,0,0,4.157374,90,0,0,34.92446,34.92446,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.78429,0.9194119,0,0,0,3.769151,26.92245,0.143141,0,0,0,0.9194119
8/24/2007 12:00:00 AM,0,0,-15.76411,90,0,0,34.39716,34.39716,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.78429,0.9194119,0,0,0,3.769151,26.92245,0.143141,0,0,0,0.9194119
8/24/2007 1:00:00 AM,0,0,-34.5056,90,0,0,33.82653,33.82653,0.2862834,0.2862834,0,0,0,0.2862834,0,0,0,0,0.301351,0.2862834,0,0,10.78429,0.9194119,0,0.301351,-0.301351,3.451499,24.65351,0.143141,0.3149117,0,0,0.9194119
8/24/2007 2:00:00 AM,0,0,-51.42178,90,0,0,33.37868,33.37868,0.6183199,0.6183199,4.123583,0,1.290738,0.6183199,0,0,0,0,0,0,3.505263,3.33,11.11913,0.6180609,3.33,0,3.33,6.610614,47.21858,0.1432949,0.6801518,0,5,0.6180609
8/24/2007 3:00:00 AM,0,0,-66.53265,90,0,0,33.03197,33.03197,0.4065232,0.4065232,3.911786,0,1.232918,0.4065232,0,4.440892E-16,0,0,0,0,3.505263,3.33,7.789126,3.615061,3.33,0,3.33,9.76973,69.78365,0.1434233,0.4471755,0,5,3.615061
8/24/2007 4:00:00 AM,0,0,-80.28229,90,0,0,32.68525,32.68525,0.4890087,0.4890087,3.994272,0,1.255436,0.4890087,0,0,0,0,0,0,3.505263,3.33,4.459126,6.612061,3.33,0,3.33,12.92885,92.34871,0.1435612,0.5379095,0,5,6.612061
8/24/2007 5:00:00 AM,0,0,-93.2252,90,0,0,32.36021,32.36021,0.1618808,0.1618808,0,0,0,0.1618808,0,0,2.775558E-17,0,0.1704008,0.1618808,0,0,1.129126,9.609061,0,0.1704008,-0.1704008,12.74923,91.06573,0.1435612,0.1780688,0,0,9.609061
8/24/2007 6:00:00 AM,0.0003925375,0,-105.8878,90,0,0,32.20129,32.20129,0.7665274,0.7665274,0,0,0,0.7665274,0,0,1.110223E-16,0,0.8068709,0.7665274,0,0,1.31846,9.43866,0,0.8068709,-0.8068709,11.89871,84.99062,0.1435612,0.8431801,0,0,9.43866
8/24/2007 7:00:00 AM,0.08736016,3.901387,-118.7284,63.58579,0.4295413,1.738999,44.58544,31.97737,0.2161477,0.2161477,0,0,0,0.2161477,804.542,0,0,1.738999,0.2275239,0.2161477,0,0,2.214983,8.631789,1.511475,0,1.511475,13.33262,95.23282,0.143477,0.2377625,1.391199,0,10.37079
8/24/2007 8:00:00 AM,0.2214491,10.25705,-132.1157,48.99424,0.8038278,3.041008,56.41008,32.58413,0.3939553,0.3939553,0,0,0,0.3939553,771.9169,1.922809,0,3.041008,0.4146898,0.3939553,0,0,0.7035083,9.992117,0.7035083,0,0.7035083,14.00003,100,0.1434378,0.4333508,2.432806,0,13.03312
8/24/2007 9:00:00 AM,0.3715468,15.3554,-146.2845,34.64397,0.7928103,2.981664,57.40289,33.88432,0.7629356,0.7629356,0,0,0,0.7629356,390.8146,2.178574,0,2.981664,0.8030901,0.7629356,0,0,0,10.62527,0,0,0,14.00003,100,0.1434378,0.8392292,2.385331,0,13.60694
8/24/2007 10:00:00 AM,0.4303798,18.80517,-161.2619,21.0603,0.9019641,3.291084,62.39763,35.53122,1.157936,1.157936,0,0,0,1.157936,284.22,2.072205,0,3.291084,1.218879,1.157936,0,0,0,10.62527,0,0,0,14.00003,100,0.1434378,1.273729,2.632867,0,13.91636
8/24/2007 11:00:00 AM,0.4333174,20.29045,-176.8089,11.44622,1.214782,4.125695,73.65221,37.13478,0,0,0,0,0,0,0,4.125695,0,4.125695,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1434378,0,3.300556,0,14.75097
8/24/2007 12:00:00 PM,0.468187,19.65925,167.537,16.21317,0.9286563,3.305301,66.38905,38.63722,0,0,0,0,0,0,0,3.305301,0,3.305301,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1434378,0,2.644241,0,13.93058
8/24/2007 1:00:00 PM,0.4886638,16.97746,152.284,28.96543,0.8443894,3.025027,65.35192,40.13966,0.770338,0.770338,0,0,0,0.770338,392.6883,2.214145,0,3.025027,0.8108822,0.770338,0,0,0,10.62527,0,0,0,14.00003,100,0.1434378,0.8473718,2.420022,0,13.6503
8/24/2007 2:00:00 PM,0.3374493,12.50454,137.7753,43.11584,0.701177,2.567008,61.85392,40.97755,0.8972964,0.8972964,0,0,0,0.8972964,286.0825,1.622485,0,2.567008,0.9445226,0.8972964,0,0,0,10.62527,0,0,0,14.00003,100,0.1434378,0.987026,2.053606,0,13.19228
8/24/2007 3:00:00 PM,0.1609441,6.611334,124.0887,57.63638,0.508476,1.924561,56.32981,41.25926,3.415457,3.415457,1.587124,0,0.5982849,3.415457,56.34856,0,4.440892E-16,1.924561,1.924561,1.828333,0,0,0,10.62527,0,0,0,14.00003,100,0.1434378,3.757003,1.539649,5,12.54984
8/24/2007 4:00:00 PM,0.02086311,0,111.0641,90,0,0,41.68544,41.68544,1.385892,1.385892,0,0,0,1.385892,0,0,2.220446E-16,0,1.458834,1.385892,0,0,0,10.62527,0,1.458834,-1.458834,12.46228,89.01612,0.1434378,1.524481,0,0,10.62527
8/24/2007 5:00:00 PM,0,0,98.37991,90,0,0,41.28093,41.28093,0.8209563,0.8209563,0,0,0,0.8209563,0,0,1.110223E-16,0,0.8641645,0.8209563,0,0,1.620926,9.166441,0,0.8641645,-0.8641645,11.55137,82.50964,0.1434378,0.9030519,0,0,9.166441
8/24/2007 6:00:00 PM,0,0,85.61102,90,0,0,40.00241,40.00241,3.410204,3.410204,5,0,1.53,3.410204,0,0,0,0,0,0,1.589796,1.510306,2.581109,8.302276,1.510306,0,1.510306,12.98418,92.74393,0.1435408,3.751224,0,5,8.302276
8/24/2007 7:00:00 PM,0,0,72.25629,90,0,0,38.86114,38.86114,0.7256754,0.7256754,0,0,0,0.7256754,0,0,0,0,0.7638688,0.7256754,0,0,1.070803,9.661551,0,0.7638688,-0.7638688,12.17899,86.99259,0.1435408,0.7982429,0,0,9.661551
8/24/2007 8:00:00 PM,0,0,57.76368,90,0,0,37.80655,37.80655,1.308054,1.308054,0,0,0,1.308054,0,0,0,0,1.376899,1.308054,0,0,1.919546,8.897683,0,1.376899,-1.376899,10.72761,76.62562,0.1435408,1.43886,0,0,8.897683
8/24/2007 9:00:00 PM,0,0,41.61707,90,0,0,36.65082,36.65082,2.132108,2.132108,0,0,0,2.132108,0,0,4.440892E-16,0,2.244325,2.132108,0,0,3.449434,7.520784,0,2.244325,-2.244325,8.361882,59.72761,0.1435408,2.345319,0,0,7.520784
8/24/2007 10:00:00 PM,0,0,23.57585,90,0,0,35.61067,35.61067,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.943128,5.276459,0,0,0,8.361882,59.72761,0.1435408,0,0,0,5.276459
8/24/2007 11:00:00 PM,0,0,4.052861,90,0,0,34.92446,34.92446,0.2929804,0.2929804,0,0,0,0.2929804,0,0,0,0,0.3084005,0.2929804,0,0,5.943128,5.276459,0,0.3084005,-0.3084005,8.036799,57.40559,0.1435408,0.3222785,0,0,5.276459
8/25/2007 12:00:00 AM,0,0,-15.78208,90,0,0,34.39716,34.39716,0.8314238,0.8314238,0,0,0,0.8314238,0,0,0,0,0.8751829,0.8314238,0,0,6.285795,4.968059,0,0.8751829,-0.8751829,7.114275,50.81615,0.1435408,0.9145661,0,0,4.968059
8/25/2007 1:00:00 AM,0,0,-34.44884,90,0,0,33.8482,33.8482,0.1080355,0.1080355,0,0,0,0.1080355,0,0,1.387779E-17,0,0.1137215,0.1080355,0,0,7.258221,4.092875,0,0.1137215,-0.1137215,6.994402,49.95992,0.1435408,0.118839,0,0,4.092875
8/25/2007 2:00:00 AM,0,0,-51.31672,90,0,0,33.40036,33.40036,0.5284802,0.5284802,0,0,0,0.5284802,0,0,1.110223E-16,0,0.556295,0.5284802,0,0,7.384578,3.979154,0,0.556295,-0.556295,6.408016,45.77145,0.1435408,0.5813283,0,0,3.979154
8/25/2007 3:00:00 AM,0,0,-66.40298,90,0,0,33.05364,33.05364,0.2730646,0.2730646,0,0,0,0.2730646,0,0,0,0,0.2874364,0.2730646,0,0,8.002684,3.422859,0,0.2874364,-0.2874364,6.105031,43.60728,0.1435408,0.300371,0,0,3.422859
8/25/2007 4:00:00 AM,0,0,-80.1442,90,0,0,32.70692,32.70692,0.1823013,0.1823013,0,0,0,0.1823013,0,0,2.775558E-17,0,0.1918961,0.1823013,0,0,8.322057,3.135423,0,0.1918961,-0.1918961,5.902755,42.16245,0.1435408,0.2005315,0,0,3.135423
8/25/2007 5:00:00 AM,0,0,-93.08916,90,0,0,32.38187,32.38187,0.1460284,0.1460284,0,0,0,0.1460284,0,0,0,0,0.1537141,0.1460284,0,0,8.535275,2.943527,0,0.1537141,-0.1537141,5.740726,41.0051,0.1435408,0.1606312,0,0,2.943527
8/25/2007 6:00:00 AM,0.001056105,0,-105.7617,90,0,0,32.22296,32.22296,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.706068,2.789813,0,0,0,5.740726,41.0051,0.1435408,0,0,0,2.789813
8/25/2007 7:00:00 AM,0.08374536,4.248576,-118.6199,63.48626,0.4061778,1.650525,43.91469,31.99904,1.079918,1.079918,0,0,0,1.079918,152.838,0,0,1.650525,1.136756,1.079918,0,0,8.706068,2.789813,0.5137692,0,0.5137692,6.22813,44.48656,0.1435122,1.18791,1.32042,0,4.440338
8/25/2007 8:00:00 AM,0.2464577,10.61173,-132.034,48.86969,0.6307402,2.459627,51.22156,32.6058,1.742881,1.742881,0,0,0,1.742881,141.1242,0,0,2.459627,1.834612,1.742881,0,0,8.192299,3.252205,0.6250156,0,0.6250156,6.821073,48.72185,0.1434774,1.917169,1.967702,0,5.711832
8/25/2007 9:00:00 AM,0.354038,15.71658,-146.2404,34.48126,1.071104,3.823478,65.92425,33.92765,1.720433,1.720433,0,0,0,1.720433,222.2393,0,0,3.823478,1.810982,1.720433,0,0,7.567284,3.814719,2.012496,0,2.012496,8.730294,62.35912,0.1433655,1.892476,3.058783,0,7.638197
8/25/2007 10:00:00 AM,0.5036942,19.16881,-161.266,20.82415,0.9044632,3.297759,62.51807,35.57455,1.00697,1.00697,0,0,0,1.00697,327.4931,0,0,3.297759,1.059969,1.00697,0,0,5.554787,5.625966,2.23779,0,2.23779,10.85325,77.52305,0.1432413,1.107667,2.638207,0,8.923724
8/25/2007 11:00:00 AM,0.5193403,20.64989,-176.8679,11.08406,0.9505731,3.400394,65.58802,37.19979,2.134786,2.134786,0,0,0,2.134786,159.285,0,0,3.400394,2.247143,2.134786,0,0,3.316998,7.639977,1.153251,0,1.153251,11.94732,85.33781,0.1431774,2.348264,2.720316,0,11.04037
8/25/2007 12:00:00 PM,0.4293251,20.007,167.4239,16.02491,1.196927,4.03654,74.71389,38.70223,0,0,0,0,0,0,0,1.872793,0,4.03654,0,0,0,0,2.163746,8.677903,2.163746,0,2.163746,14.00003,100,0.1430576,0,3.229232,0,12.71444
8/25/2007 1:00:00 PM,0.429408,17.30778,152.1248,28.90297,0.8459319,3.028401,65.46532,40.20467,0.4543002,0.4543002,0,0,0,0.4543002,666.6078,2.55019,0,3.028401,0.4782107,0.4543002,0,0,0,10.62527,0,0,0,14.00003,100,0.1430576,0.4997302,2.42272,0,13.65368
8/25/2007 2:00:00 PM,0.3280697,12.81518,137.5815,43.1069,0.7022546,2.569512,61.94535,41.03534,0.7928872,0.7928872,0,0,0,0.7928872,324.0703,1.734894,0,2.569512,0.8346181,0.7928872,0,0,0,10.62527,0,0,0,14.00003,100,0.1430576,0.8721759,2.055609,0,13.19479
8/25/2007 3:00:00 PM,0.1599798,6.903677,123.8708,57.65819,0.5091103,1.925992,56.41467,41.32427,1.44296,1.44296,0,0,0,1.44296,133.4751,0.4070866,0,1.925992,1.518906,1.44296,0,0,0,10.62527,0,0,0,14.00003,100,0.1430576,1.587256,1.540794,0,12.55127
8/25/2007 4:00:00 PM,0.02631447,0,110.8298,90,0,0,41.72878,41.72878,1.097715,1.097715,0,0,0,1.097715,0,0,2.220446E-16,0,1.155489,1.097715,0,0,0,10.62527,0,1.155489,-1.155489,12.78204,91.30007,0.1430576,1.207486,0,0,10.62527
8/25/2007 5:00:00 PM,0,0,98.13403,90,0,0,41.32427,41.32427,1.241042,1.241042,0,0,0,1.241042,0,0,2.220446E-16,0,1.30636,1.241042,0,0,1.283877,9.469785,0,1.30636,-1.30636,11.40501,81.4642,0.1430576,1.365147,0,0,9.469785
8/25/2007 6:00:00 PM,0,0,85.35692,90,0,0,40.03853,40.03853,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.735388,8.163424,0,0,0,11.40501,81.4642,0.1430576,0,0,0,8.163424
8/25/2007 7:00:00 PM,0,0,71.99827,90,0,0,38.88281,38.88281,0.6109625,0.6109625,0,0,0,0.6109625,0,0,1.110223E-16,0,0.6431184,0.6109625,0,0,2.735388,8.163424,0,0.6431184,-0.6431184,10.7271,76.62202,0.1430576,0.6720588,0,0,8.163424
8/25/2007 8:00:00 PM,0,0,57.51031,90,0,0,37.82821,37.82821,1.681797,1.681797,0,0,0,1.681797,0,0,2.220446E-16,0,1.770312,1.681797,0,0,3.449964,7.520306,0,1.770312,-1.770312,8.861032,63.29295,0.1430576,1.849976,0,0,7.520306
8/25/2007 9:00:00 PM,0,0,41.38523,90,0,0,36.67249,36.67249,2.817325,2.817325,0,0,0,2.817325,0,0,4.440892E-16,0,2.965605,2.817325,0,0,5.416978,5.749994,0,2.965605,-2.965605,5.735009,40.96427,0.1430576,3.099057,0,0,5.749994
8/25/2007 10:00:00 PM,0,0,23.39241,90,0,0,35.65401,35.65401,0.6123141,0.6123141,0,0,0,0.6123141,0,0,1.110223E-16,0,0.6445411,0.6123141,0,0,8.712094,2.784389,0,0.6445411,-0.6445411,5.055603,36.11138,0.1430576,0.6735455,0,0,2.784389
8/25/2007 11:00:00 PM,0,0,3.946345,90,0,0,34.94613,34.94613,0.3402824,0.3402824,0,0,0,0.3402824,0,0,5.551115E-17,0,0.358192,0.3402824,0,0,9.428251,2.139848,0,0.358192,-0.358192,4.678036,33.41447,0.1430576,0.3743106,0,0,2.139848
8/26/2007 12:00:00 AM,0,0,-15.8021,90,0,0,34.41161,34.41161,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.826242,1.781656,0,0,0,4.678036,33.41447,0.1430576,0,0,0,1.781656
8/26/2007 1:00:00 AM,0,0,-34.39408,90,0,0,33.86264,33.86264,0.1403123,0.1403123,0,0,0,0.1403123,0,0,0,0,0.1476972,0.1403123,0,0,9.826242,1.781656,0,0.1476972,-0.1476972,4.522349,32.30243,0.1430576,0.1543436,0,0,1.781656
8/26/2007 2:00:00 AM,0,0,-51.21329,90,0,0,33.43647,33.43647,0.112562,0.112562,0,0,0,0.112562,0,0,1.387779E-17,0,0.1184864,0.112562,0,0,9.990351,1.633959,0,0.1184864,-0.1184864,4.397454,31.41032,0.1430576,0.1238182,0,0,1.633959
8/26/2007 3:00:00 AM,0,0,-66.27449,90,0,0,33.09698,33.09698,0.4328854,0.4328854,0,0,0,0.4328854,0,0,5.551115E-17,0,0.4556689,0.4328854,0,0,10.122,1.515472,0,0.4556689,-0.4556689,3.917136,27.97949,0.1430576,0.476174,0,0,1.515472
8/26/2007 4:00:00 AM,0,0,-80.00687,90,0,0,32.75026,32.75026,0.2184159,0.2184159,0,0,0,0.2184159,0,0,2.775558E-17,0,0.2299115,0.2184159,0,0,10.6283,1.059803,0,0.2299115,-0.2299115,3.674788,26.24844,0.1430576,0.2402575,0,0,1.059803
8/26/2007 5:00:00 AM,0,0,-92.9536,90,0,0,32.40355,32.40355,0.02281763,0.02281763,0,0,0,0.02281763,0,0,3.469447E-18,0,0.02401856,0.02281763,0,0,10.88376,0.8298919,0,0.02401856,-0.02401856,3.649471,26.0676,0.1430576,0.02509939,0,0,0.8298919
8/26/2007 6:00:00 AM,0.002528676,0,-105.6359,90,0,0,32.23741,32.23741,0.3406309,0.3406309,0,0,0,0.3406309,0,0,5.551115E-17,0,0.3585589,0.3406309,0,0,10.91045,0.8058734,0,0.3585589,-0.3585589,3.271517,23.36793,0.1430576,0.374694,0,0,0.8058734
8/26/2007 7:00:00 AM,0.1263449,4.599556,-118.5118,63.38532,0.3800343,1.550767,43.15516,32.01349,0,0,0,0,0,0,0,0,0,1.550767,0,0,0,0,11.30884,0.4473145,1.550767,0,1.550767,4.742703,33.87638,0.1429719,0,1.240614,0,1.998082
8/26/2007 8:00:00 AM,0.2781004,10.97014,-131.9529,48.74426,0.6333304,2.467999,51.34322,32.64914,0,0,0,0,0,0,0,0,0,2.467999,0,0,0,0,9.758077,1.843005,2.467999,0,2.467999,7.084053,50.60028,0.1428356,0,1.974399,0,4.311004
8/26/2007 9:00:00 AM,0.4266199,16.08139,-146.1973,34.31831,0.7980055,2.996937,57.64109,33.96377,0.4050361,0.4050361,0,0,0,0.4050361,739.9184,0,0,2.996937,0.4263538,0.4050361,0,0,7.290078,4.064204,2.570583,0,2.570583,9.522722,68.01931,0.142694,0.4455397,2.397549,0,7.061141
8/26/2007 10:00:00 AM,0.5287114,19.53594,-161.2718,20.58812,0.9069576,3.304104,62.65314,35.63234,1.406114,1.406114,0,0,0,1.406114,234.9813,0,0,3.304104,1.480119,1.406114,0,0,4.719495,6.377728,1.823985,0,1.823985,11.25311,80.37917,0.1425937,1.546725,2.643283,0,9.681832
8/26/2007 11:00:00 AM,0.5617033,21.01254,-176.9294,10.71837,0.9528396,3.405756,65.71648,37.25758,2.601557,2.601557,0,0,0,2.601557,130.9122,0,0,3.405756,2.738481,2.601557,0,0,2.89551,8.019315,0.6672743,0,0.6672743,11.88614,84.90081,0.1425571,2.861713,2.724605,0,11.42507
8/26/2007 12:00:00 PM,0.5594658,20.35756,167.3076,15.84225,0.932542,3.313551,66.6557,38.78168,0,0,0,0,0,0,0,1.085315,0,3.313551,0,0,0,0,2.228236,8.619862,2.228236,0,2.228236,14.00003,100,0.1424348,0,2.650841,0,11.93341
8/26/2007 1:00:00 PM,0.5264052,17.64048,151.962,28.84558,0.8474413,3.031386,65.59248,40.28412,0,0,0,0,0,0,0,3.031386,0,3.031386,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1424348,0,2.425109,0,13.65666
8/26/2007 2:00:00 PM,0.4055888,13.12784,137.384,43.10196,0.7032927,2.57119,62.07969,41.13647,0.1884834,0.1884834,0,0,0,0.1884834,1364.147,2.372787,0,2.57119,0.1984036,0.1884834,0,0,0,10.62527,0,0,0,14.00003,100,0.1424348,0.2073317,2.056952,0,13.19646
8/26/2007 3:00:00 PM,0.2190781,7.19779,123.6494,57.68326,0.5096952,1.926833,56.53463,41.4254,0.8818548,0.8818548,0,0,0,0.8818548,218.4978,0.9985648,0,1.926833,0.9282683,0.8818548,0,0,0,10.62527,0,0,0,14.00003,100,0.1424348,0.9700403,1.541466,0,12.55211
8/26/2007 4:00:00 PM,0.03528829,0.2575007,110.5921,72.38437,0.08616818,0.3493326,44.33695,41.80823,2.102267,2.102267,0,0,0,2.102267,16.61695,0,0,0.3493326,2.212913,2.102267,0,0,0,10.62527,0,1.86358,-1.86358,12.03564,85.9687,0.1424348,2.312494,0.2794661,0,10.97461
8/26/2007 5:00:00 PM,0,0,97.88493,90,0,0,41.40373,41.40373,0.2117569,0.2117569,0,0,0,0.2117569,0,0,2.775558E-17,0,0.222902,0.2117569,0,0,2.070645,8.761694,0,0.222902,-0.222902,11.80068,84.29042,0.1424348,0.2329326,0,0,8.761694
8/26/2007 6:00:00 PM,0,0,85.09982,90,0,0,40.10354,40.10354,3.319266,3.319266,5,0,1.53,3.319266,0,0,0,0,0,0,1.680735,1.596698,2.318314,8.538792,1.596698,0,1.596698,13.31544,95.11012,0.1425434,3.651192,0,5,8.538792
8/26/2007 7:00:00 PM,0,0,71.73753,90,0,0,38.92615,38.92615,0.2776298,0.2776298,0,0,0,0.2776298,0,0,5.551115E-17,0,0.2922418,0.2776298,0,0,0.7216159,9.97582,0,0.2922418,-0.2922418,13.00739,92.90977,0.1425434,0.3053927,0,0,9.97582
8/26/2007 8:00:00 PM,0,0,57.25456,90,0,0,37.84988,37.84988,0.469073,0.469073,0,0,0,0.469073,0,0,5.551115E-17,0,0.4937611,0.469073,0,0,1.046329,9.683578,0,0.4937611,-0.4937611,12.48692,89.19213,0.1425434,0.5159803,0,0,9.683578
8/26/2007 9:00:00 PM,0,0,41.15136,90,0,0,36.68694,36.68694,0.3979445,0.3979445,0,0,0,0.3979445,0,0,5.551115E-17,0,0.418889,0.3979445,0,0,1.594952,9.189816,0,0.418889,-0.418889,12.04538,86.03822,0.1425434,0.437739,0,0,9.189816
8/26/2007 10:00:00 PM,0,0,23.20713,90,0,0,35.65401,35.65401,0.5505352,0.5505352,0,0,0,0.5505352,0,0,1.110223E-16,0,0.5795107,0.5505352,0,0,2.060385,8.770928,0,0.5795107,-0.5795107,11.43452,81.67496,0.1425434,0.6055887,0,0,8.770928
8/26/2007 11:00:00 PM,0,0,3.837946,90,0,0,34.96058,34.96058,0.2897751,0.2897751,0,0,0,0.2897751,0,0,0,0,0.3050264,0.2897751,0,0,2.704286,8.191417,0,0.3050264,-0.3050264,11.11299,79.37835,0.1425434,0.3187526,0,0,8.191417
8/27/2007 12:00:00 AM,0,0,-15.82409,90,0,0,34.43328,34.43328,0.2054872,0.2054872,0,0,0,0.2054872,0,0,2.775558E-17,0,0.2163023,0.2054872,0,0,3.043204,7.886391,0,0.2163023,-0.2163023,10.88499,77.74976,0.1425434,0.2260359,0,0,7.886391
8/27/2007 1:00:00 AM,0,0,-34.34125,90,0,0,33.86264,33.86264,0.171747,0.171747,0,0,0,0.171747,0,0,0,0,0.1807863,0.171747,0,0,3.28354,7.670088,0,0.1807863,-0.1807863,10.69442,76.38859,0.1425434,0.1889217,0,0,7.670088
8/27/2007 2:00:00 AM,0,0,-51.11148,90,0,0,33.43647,33.43647,0.2668133,0.2668133,0,0,0,0.2668133,0,0,5.551115E-17,0,0.2808561,0.2668133,0,0,3.484413,7.489302,0,0.2808561,-0.2808561,10.39837,74.27396,0.1425434,0.2934946,0,0,7.489302
8/27/2007 3:00:00 AM,0,0,-66.14717,90,0,0,33.09698,33.09698,0.6780388,0.6780388,0,0,0,0.6780388,0,0,0,0,0.713725,0.6780388,0,0,3.796476,7.208446,0,0.713725,-0.713725,9.646043,68.90017,0.1425434,0.7458426,0,0,7.208446
8/27/2007 4:00:00 AM,0,0,-79.87033,90,0,0,32.75026,32.75026,0.4604446,0.4604446,0,0,0,0.4604446,0,0,5.551115E-17,0,0.4846785,0.4604446,0,0,4.589503,6.494721,0,0.4846785,-0.4846785,9.135147,65.25092,0.1425434,0.506489,0,0,6.494721
8/27/2007 5:00:00 AM,0,0,-92.81853,90,0,0,32.40355,32.40355,0.006481759,0.006481759,0,0,0,0.006481759,0,0,8.673617E-19,0,0.006822904,0.006481759,0,0,5.128035,6.010043,0,0.006822904,-0.006822904,9.127954,65.19955,0.1425434,0.007129935,0,0,6.010043
8/27/2007 6:00:00 AM,0.003696845,0,-105.5104,90,0,0,32.25908,32.25908,0.395312,0.395312,0,0,0,0.395312,0,0,5.551115E-17,0,0.4161178,0.395312,0,0,5.135616,6.00322,0,0.4161178,-0.4161178,8.689328,62.06651,0.1425434,0.4348432,0,0,6.00322
8/27/2007 7:00:00 AM,0.1418672,4.954203,-118.404,63.2831,0.4096921,1.663715,44.03342,32.01349,0.9529511,0.9529511,0,0,0,0.9529511,174.5855,0,0,1.663715,1.003106,0.9529511,0,0,5.59797,5.587102,0.6606082,0,0.6606082,9.316036,66.54298,0.1425072,1.048246,1.330972,0,7.250816
8/27/2007 8:00:00 AM,0.3117439,11.33217,-131.8723,48.61808,0.6359337,2.47682,51.43595,32.66358,0,0,0,0,0,0,0,0,0,2.47682,0,0,0,0,4.937361,6.181649,2.47682,0,2.47682,11.66575,83.32664,0.1423716,0,1.981456,0,8.658469
8/27/2007 9:00:00 AM,0.4386074,16.44974,-146.1552,34.15531,0.8006103,3.004906,57.74202,33.98544,0.5223607,0.5223607,0,0,0,0.5223607,575.255,0,0,3.004906,0.5498534,0.5223607,0,0,2.460541,8.410788,2.455053,0,2.455053,13.99482,99.96281,0.1422374,0.5745968,2.403925,0,11.41569
8/27/2007 10:00:00 AM,0.5483227,19.90643,-161.2793,20.3525,0.9094452,3.311167,62.7511,35.65401,0.02807559,0.02807559,0,0,0,0.02807559,11793.76,3.276126,0,3.311167,0.02955325,0.02807559,0,0,0.00548849,10.62033,0.00548849,0,0.00548849,14.00003,100,0.1422371,0.03088315,2.648934,0,13.9315
8/27/2007 11:00:00 AM,0.6075867,21.37826,-176.9933,10.34927,0.9550887,3.410894,65.85181,37.32259,0.4959781,0.4959781,0,0,0,0.4959781,687.7106,2.888812,0,3.410894,0.5220823,0.4959781,0,0,0,10.62527,0,0,0,14.00003,100,0.1422371,0.545576,2.728715,0,14.03617
8/27/2007 12:00:00 PM,0.6076628,20.71082,167.1881,15.66565,0.9344456,3.318164,66.75827,38.82502,0,0,0,0,0,0,0,3.318164,0,3.318164,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1422371,0,2.654531,0,13.94344
8/27/2007 1:00:00 PM,0.4619276,17.97548,151.7956,28.79342,0.8489165,3.034542,65.70385,40.34913,1.986311,1.986311,0,0,0,1.986311,152.7727,0.9436876,0,3.034542,2.090854,1.986311,0,0,0,10.62527,0,0,0,14.00003,100,0.1422371,2.184942,2.427633,0,13.65982
8/27/2007 2:00:00 PM,0.3944329,13.44243,137.1828,43.10104,0.7042909,2.573664,62.15403,41.17981,3.24625,3.24625,1.25,0,0.50625,3.24625,79.28115,0.4723485,0,2.573664,2.101316,1.99625,0,0,0,10.62527,0,0,0,14.00003,100,0.1422371,3.570875,2.058932,5,13.19894
8/27/2007 3:00:00 PM,0.2108574,7.493595,123.4243,57.71158,0.5102317,1.928426,56.57267,41.44707,1.444724,1.444724,0,0,0,1.444724,133.4806,0.4076635,0,1.928426,1.520762,1.444724,0,0,0,10.62527,0,0,0,14.00003,100,0.1422371,1.589196,1.54274,0,12.5537
8/27/2007 4:00:00 PM,0.03540593,0.5389382,110.3511,72.43355,0.09934398,0.4017874,44.76799,41.85157,0,0,0,0,0,0,0,0.4017874,0,0.4017874,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1422371,0,0.3214299,0,11.02706
8/27/2007 5:00:00 PM,0,0,97.63271,90,0,0,41.4254,41.4254,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1422371,0,0,0,10.62527
8/27/2007 6:00:00 PM,0,0,84.83985,90,0,0,40.10354,40.10354,1.954619,1.954619,0,0,0,1.954619,0,0,2.220446E-16,0,2.057493,1.954619,0,0,0,10.62527,0,2.057493,-2.057493,11.83124,84.50869,0.1422371,2.15008,0,0,10.62527
8/27/2007 7:00:00 PM,0,0,71.47422,90,0,0,38.92615,38.92615,2.212594,2.212594,0,0,0,2.212594,0,0,4.440892E-16,0,2.329046,2.212594,0,0,2.286103,8.56778,0,2.329046,-2.329046,9.37621,66.97279,0.1422371,2.433853,0,0,8.56778
8/27/2007 8:00:00 PM,0,0,56.99656,90,0,0,37.84988,37.84988,1.01305,1.01305,0,0,0,1.01305,0,0,2.220446E-16,0,1.066368,1.01305,0,0,4.873932,6.238735,0,1.066368,-1.066368,8.252159,58.94387,0.1422371,1.114355,0,0,6.238735
8/27/2007 9:00:00 PM,0,0,40.91558,90,0,0,36.68694,36.68694,2.9866,2.9866,0,0,0,2.9866,0,0,0,0,3.14379,2.9866,0,0,6.058786,5.172367,0,3.14379,-3.14379,4.938313,35.2736,0.1422371,3.28526,0,0,5.172367
8/27/2007 10:00:00 PM,0,0,23.02018,90,0,0,35.65401,35.65401,0.5276124,0.5276124,0,0,0,0.5276124,0,0,1.110223E-16,0,0.5553815,0.5276124,0,0,9.551886,2.028577,0,0.5553815,-0.5553815,4.35289,31.09201,0.1422371,0.5803737,0,0,2.028577
8/27/2007 11:00:00 PM,0,0,3.727785,90,0,0,34.96058,34.96058,0.6117606,0.6117606,0,0,0,0.6117606,0,0,0,0,0.6439586,0.6117606,0,0,10.16898,1.473195,0,0.6439586,-0.6439586,3.674098,26.2435,0.1422371,0.6729367,0,0,1.473195
8/28/2007 12:00:00 AM,0,0,-15.84794,90,0,0,34.43328,34.43328,0.1203002,0.1203002,0,0,0,0.1203002,0,0,1.387779E-17,0,0.1266318,0.1203002,0,0,10.88449,0.8292367,0,0.1266318,-0.1266318,3.540616,25.29007,0.1422371,0.1323302,0,0,0.8292367
8/28/2007 1:00:00 AM,0,0,-34.29029,90,0,0,33.88432,33.88432,0.09384342,0.09384342,0,0,0,0.09384342,0,0,0,0,0.09878254,0.09384342,0,0,11.02519,0.7026049,0,0.09878254,-0.09878254,3.43649,24.54631,0.1422371,0.1032278,0,0,0.7026049
8/28/2007 2:00:00 AM,0,0,-51.01124,90,0,0,33.45814,33.45814,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.13495,0.6038224,0,0,0,3.43649,24.54631,0.1422371,0,0,0,0.6038224
8/28/2007 3:00:00 AM,0,0,-66.02101,90,0,0,33.11143,33.11143,0.4354213,0.4354213,0,0,0,0.4354213,0,0,5.551115E-17,0,0.4583382,0.4354213,0,0,11.13495,0.6038224,0,0.4583382,-0.4583382,2.953359,21.09538,0.1422371,0.4789634,0,0,0.6038224
8/28/2007 4:00:00 AM,0,0,-79.73455,90,0,0,32.75026,32.75026,0.4843091,0.4843091,3.989572,0,1.254153,0.4843091,0,0,0,0,0,0,3.505263,3.33,11.64421,0.1454842,3.33,0,3.33,6.112475,43.66045,0.1423741,0.53274,0,5,0.1454842
8/28/2007 5:00:00 AM,0,0,-92.68394,90,0,0,32.42522,32.42522,0.411545,0.411545,3.916808,0,1.234289,0.411545,0,0,0,0,0,0,3.505263,3.33,8.314211,3.142484,3.33,0,3.33,9.27159,66.22551,0.1425023,0.4526995,0,5,3.142484
8/28/2007 6:00:00 AM,0.005439519,0,-105.3853,90,0,0,32.25908,32.25908,0.2058803,0.2058803,3.711143,0,1.178142,0.2058803,0,4.440892E-16,0,0,0,0,3.505263,3.33,4.984211,6.139484,3.33,0,3.33,12.43071,88.79057,0.1426063,0.2264684,0,5,6.139484
8/28/2007 7:00:00 AM,0.142647,5.31239,-118.2966,63.1797,0.4287669,1.735523,44.62086,32.03516,2.983531,2.983531,0,0,0,2.983531,58.17009,0,4.440892E-16,1.735523,3.140559,2.983531,0,0,1.654211,9.136484,0,1.405036,-1.405036,10.94967,78.21175,0.1426063,3.281884,1.388418,0,10.87201
8/28/2007 8:00:00 AM,0.3329411,11.69768,-131.7923,48.49131,0.6385483,2.485565,51.53637,32.68525,0.6208793,0.6208793,0,0,0,0.6208793,400.3298,0,0,2.485565,0.6535571,0.6208793,0,0,3.215363,7.731448,1.832008,0,1.832008,12.68766,90.62598,0.1425065,0.6829672,1.988452,0,10.21701
8/28/2007 9:00:00 AM,0.4649163,16.82149,-146.1141,33.99244,0.8032172,3.012471,57.86512,34.02878,0.2948042,0.2948042,0,0,0,0.2948042,1021.855,1.318796,0,3.012471,0.3103202,0.2948042,0,0,1.383355,9.380255,1.383355,0,1.383355,14.00003,100,0.1424312,0.3242846,2.409977,0,12.39273
8/28/2007 10:00:00 AM,0.5522777,20.28016,-161.2884,20.11758,0.911924,3.316984,62.9079,35.73347,0,0,0,0,0,0,0,3.316984,0,3.316984,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1424312,0,2.653587,0,13.94226
8/28/2007 11:00:00 AM,0.6545013,21.74695,-177.0597,9.976875,0.9573187,3.415645,66.00137,37.40204,2.235327,2.235327,0,0,0,2.235327,152.803,1.06267,0,3.415645,2.352975,2.235327,0,0,0,10.62527,0,0,0,14.00003,100,0.1424312,2.458859,2.732516,0,14.04092
8/28/2007 12:00:00 PM,0.6515676,21.06667,167.0655,15.49557,0.936321,3.320978,66.94131,38.94782,0,0,0,0,0,0,0,3.320978,0,3.320978,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1424312,0,2.656782,0,13.94625
8/28/2007 1:00:00 PM,0.5526786,18.31265,151.6257,28.74658,0.8503563,3.036598,65.86578,40.46471,2.39947,2.39947,0,0,0,2.39947,126.5529,0.5108405,0,3.036598,2.525758,2.39947,0,0,0,10.62527,0,0,0,14.00003,100,0.1424312,2.639417,2.429279,0,13.66187
8/28/2007 2:00:00 PM,0.3874105,13.75886,136.978,43.10418,0.7052485,2.575425,62.2639,41.25926,0.4388735,0.4388735,0,0,0,0.4388735,586.8264,2.113453,0,2.575425,0.4619721,0.4388735,0,0,0,10.62527,0,0,0,14.00003,100,0.1424312,0.4827608,2.06034,0,13.2007
8/28/2007 3:00:00 PM,0.1932704,7.791011,123.1958,57.74314,0.5107206,1.928932,56.68975,41.54819,0.7835553,0.7835553,0,0,0,0.7835553,246.1768,1.104136,0,1.928932,0.8247951,0.7835553,0,0,0,10.62527,0,0,0,14.00003,100,0.1424312,0.8619108,1.543145,0,12.55421
8/28/2007 4:00:00 PM,0.03274221,0.8218966,110.1068,72.48537,0.1135006,0.457889,45.22096,41.88769,1.054208,1.054208,0,0,0,1.054208,43.43439,0,0,0.457889,1.109693,1.054208,0,0,0,10.62527,0,0.651804,-0.651804,13.31297,95.09242,0.1424312,1.159629,0.3663112,0,11.08316
8/28/2007 5:00:00 PM,0,0,97.37746,90,0,0,41.48318,41.48318,0.1629238,0.1629238,0,0,0,0.1629238,0,0,2.775558E-17,0,0.1714988,0.1629238,0,0,0.7242266,9.973471,0,0.1714988,-0.1714988,13.13219,93.80118,0.1424312,0.1792162,0,0,9.973471
8/28/2007 6:00:00 PM,0,0,84.57714,90,0,0,40.16133,40.16133,3.798826,3.798826,4.761753,0,1.464959,3.798826,0,0,0,0,0,0,0.9629272,0.9147808,0.9147808,9.801971,0.9147808,0,0.9147808,14.00003,100,0.142493,4.178709,0,5,9.801971
8/28/2007 7:00:00 PM,0,0,71.20846,90,0,0,38.96227,38.96227,1.488631,1.488631,0,0,0,1.488631,0,0,0,0,1.56698,1.488631,0,0,0,10.62527,0,1.56698,-1.56698,12.34829,88.20187,0.142493,1.637494,0,0,10.62527
8/28/2007 8:00:00 PM,0,0,56.73646,90,0,0,37.886,37.886,3.935313,3.935313,5,0,1.53,3.935313,0,0,0,0,0,0,1.064687,1.011453,1.741089,9.058294,1.011453,0,1.011453,13.30783,95.05577,0.1425612,4.328844,0,5,9.058294
8/28/2007 9:00:00 PM,0,0,40.67805,90,0,0,36.73028,36.73028,1.114296,1.114296,0,0,0,1.114296,0,0,2.220446E-16,0,1.172943,1.114296,0,0,0.7296354,9.968602,0,1.172943,-1.172943,12.07144,86.22443,0.1425612,1.225726,0,0,9.968602
8/28/2007 10:00:00 PM,0,0,22.83167,90,0,0,35.67568,35.67568,0.6681176,0.6681176,0,0,0,0.6681176,0,0,0,0,0.7032818,0.6681176,0,0,2.032906,8.795659,0,0.7032818,-0.7032818,11.33012,80.92927,0.1425612,0.7349294,0,0,8.795659
8/28/2007 11:00:00 PM,0,0,3.615985,90,0,0,34.98225,34.98225,0.4123933,0.4123933,0,0,0,0.4123933,0,0,5.551115E-17,0,0.4340982,0.4123933,0,0,2.81433,8.092378,0,0.4340982,-0.4340982,10.87254,77.66085,0.1425612,0.4536327,0,0,8.092378
8/29/2007 12:00:00 AM,0,0,-15.87357,90,0,0,34.47662,34.47662,0.5042735,0.5042735,0,0,0,0.5042735,0,0,0,0,0.5308142,0.5042735,0,0,3.296661,7.658279,0,0.5308142,-0.5308142,10.31301,73.66423,0.1425612,0.5547009,0,0,7.658279
8/29/2007 1:00:00 AM,0,0,-34.24115,90,0,0,33.90598,33.90598,0.1551983,0.1551983,0,0,0,0.1551983,0,0,0,0,0.1633666,0.1551983,0,0,3.886455,7.127465,0,0.1633666,-0.1633666,10.14081,72.43421,0.1425612,0.1707181,0,0,7.127465
8/29/2007 2:00:00 AM,0,0,-50.91256,90,0,0,33.50148,33.50148,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.067973,6.964098,0,0,0,10.14081,72.43421,0.1425612,0,0,0,6.964098
8/29/2007 3:00:00 AM,0,0,-65.896,90,0,0,33.13309,33.13309,0.02010522,0.02010522,0,0,0,0.02010522,0,0,3.469447E-18,0,0.02116339,0.02010522,0,0,4.067973,6.964098,0,0.02116339,-0.02116339,10.1185,72.27486,0.1425612,0.02211574,0,0,6.964098
8/29/2007 4:00:00 AM,0,0,-79.59954,90,0,0,32.78638,32.78638,0.3289809,0.3289809,0,0,0,0.3289809,0,0,5.551115E-17,0,0.3462957,0.3289809,0,0,4.091488,6.942935,0,0.3462957,-0.3462957,9.753474,69.66753,0.1425612,0.361879,0,0,6.942935
8/29/2007 5:00:00 AM,0,0,-92.54984,90,0,0,32.44688,32.44688,0.3284926,0.3284926,0,0,0,0.3284926,0,0,5.551115E-17,0,0.3457817,0.3284926,0,0,4.476261,6.596639,0,0.3457817,-0.3457817,9.388988,67.06406,0.1425612,0.3613419,0,0,6.596639
8/29/2007 6:00:00 AM,0.007314106,0,-105.2605,90,0,0,32.28075,32.28075,0.01231714,0.01231714,0,0,0,0.01231714,0,0,1.734723E-18,0,0.01296541,0.01231714,0,0,4.860463,6.250857,0,0.01296541,-0.01296541,9.375321,66.96645,0.1425612,0.01354886,0,0,6.250857
8/29/2007 7:00:00 AM,0.1623611,5.67399,-118.1895,63.07521,0.4313532,1.745037,44.71949,32.05683,0.8076981,0.8076981,0,0,0,0.8076981,216.0507,0,0,1.745037,0.8502085,0.8076981,0,0,4.874869,6.237892,0.8948286,0,0.8948286,10.22423,73.03007,0.1425126,0.8884679,1.39603,0,7.982929
8/29/2007 8:00:00 AM,0.3340957,12.06656,-131.7128,48.36407,0.6411726,2.49433,51.63708,32.70692,0.7291949,0.7291949,0,0,0,0.7291949,342.0664,0,0,2.49433,0.7675735,0.7291949,0,0,3.980041,7.043238,1.726757,0,1.726757,11.86238,84.73109,0.1424187,0.8021144,1.995464,0,9.537568
8/29/2007 9:00:00 AM,0.4473969,17.19653,-146.074,33.82989,0.8058242,3.020023,57.98824,34.07212,0.9384359,0.9384359,0,0,0,0.9384359,321.8145,0,0,3.020023,0.9878272,0.9384359,0,0,2.253284,8.597319,2.032195,0,2.032195,13.79029,98.50184,0.1423084,1.032279,2.416018,0,11.61734
8/29/2007 10:00:00 AM,0.5113659,20.65701,-161.2992,19.88369,0.9143921,3.323508,63.02745,35.77681,0,0,0,0,0,0,0,3.10242,0,3.323508,0,0,0,0,0.2210882,10.4263,0.2210882,0,0.2210882,14.00003,100,0.1422964,0,2.658807,0,13.7498
8/29/2007 11:00:00 AM,0.5819322,22.1185,-177.1286,9.601318,0.9595277,3.420798,66.12811,37.45983,0.5244735,0.5244735,0,0,0,0.5244735,652.2347,2.868721,0,3.420798,0.5520774,0.5244735,0,0,0,10.62527,0,0,0,14.00003,100,0.1422964,0.5769209,2.736638,0,14.04607
