Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/29/2007 12:00:00 PM,0.5378146,21.425,166.9398,15.33246,0.9381667,3.325091,67.05692,39.0056,0.7230501,0.7230501,0,0,0,0.7230501,459.87,2.563985,0,3.325091,0.7611054,0.7230501,0,0,0,10.62527,0,0,0,14.00003,100,0.1422964,0.7953551,2.660073,0,13.95037
8/29/2007 1:00:00 PM,0.4815135,18.65191,151.4524,28.7052,0.8517598,3.0391,65.99712,40.55138,0.3409115,0.3409115,0,0,0,0.3409115,891.463,2.680246,0,3.0391,0.3588542,0.3409115,0,0,0,10.62527,0,0,0,14.00003,100,0.1422964,0.3750027,2.43128,0,13.66437
8/29/2007 2:00:00 PM,0.3596886,14.07703,136.7696,43.11139,0.7061652,2.577051,62.37252,41.33872,1.223994,1.223994,0,0,0,1.223994,210.5445,1.288637,0,2.577051,1.288414,1.223994,0,0,0,10.62527,0,0,0,14.00003,100,0.1422964,1.346393,2.061641,0,13.20233
8/29/2007 3:00:00 PM,0.2322905,8.08996,122.9639,57.77793,0.5111626,1.929694,56.76885,41.6132,0.6416963,0.6416963,0,0,0,0.6416963,300.7176,1.254224,0,1.929694,0.6754698,0.6416963,0,0,0,10.62527,0,0,0,14.00003,100,0.1422964,0.7058659,1.543755,0,12.55497
8/29/2007 4:00:00 PM,0.04326557,1.106308,109.8593,72.53979,0.1286435,0.51744,45.75402,41.97437,0.4734647,0.4734647,0,0,0,0.4734647,109.288,0.01905604,0,0.51744,0.4983839,0.4734647,0,0,0,10.62527,0,0,0,14.00003,100,0.1422964,0.5208112,0.4139519,0,11.14271
8/29/2007 5:00:00 PM,0,0,97.1193,90,0,0,41.52652,41.52652,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1422964,0,0,0,10.62527
8/29/2007 6:00:00 PM,0,0,84.31179,90,0,0,40.183,40.183,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1422964,0,0,0,10.62527
8/29/2007 7:00:00 PM,0,0,70.94038,90,0,0,38.98394,38.98394,2.489399,2.489399,0,0,0,2.489399,0,0,0,0,2.62042,2.489399,0,0,0,10.62527,0,2.62042,-2.62042,11.23786,80.27029,0.1422964,2.738339,0,0,10.62527
8/29/2007 8:00:00 PM,0,0,56.4744,90,0,0,37.886,37.886,2.192971,2.192971,0,0,0,2.192971,0,0,4.440892E-16,0,2.30839,2.192971,0,0,2.911578,8.004854,0,2.30839,-2.30839,8.804606,62.88992,0.1422964,2.412268,0,0,8.004854
8/29/2007 9:00:00 PM,0,0,40.43893,90,0,0,36.70861,36.70861,0.7002483,0.7002483,0,0,0,0.7002483,0,0,1.110223E-16,0,0.7371035,0.7002483,0,0,5.476456,5.696464,0,0.7371035,-0.7371035,8.027631,57.34011,0.1422964,0.7702731,0,0,5.696464
8/29/2007 10:00:00 PM,0,0,22.64176,90,0,0,35.65401,35.65401,0.3569164,0.3569164,0,0,0,0.3569164,0,0,5.551115E-17,0,0.3757015,0.3569164,0,0,6.295459,4.959361,0,0.3757015,-0.3757015,7.631607,54.51137,0.1422964,0.3926081,0,0,4.959361
8/29/2007 11:00:00 PM,0,0,3.50267,90,0,0,34.98225,34.98225,0.2826804,0.2826804,0,0,0,0.2826804,0,0,5.551115E-17,0,0.2975583,0.2826804,0,0,6.712905,4.583659,0,0.2975583,-0.2975583,7.317953,52.27098,0.1422964,0.3109484,0,0,4.583659
8/30/2007 12:00:00 AM,0,0,-15.90087,90,0,0,34.47662,34.47662,0.3828647,0.3828647,0,0,0,0.3828647,0,0,5.551115E-17,0,0.4030155,0.3828647,0,0,7.043526,4.286101,0,0.4030155,-0.4030155,6.893137,49.2366,0.1422964,0.4211512,0,0,4.286101
8/30/2007 1:00:00 AM,0,0,-34.19376,90,0,0,33.90598,33.90598,0.2414144,0.2414144,0,0,0,0.2414144,0,0,5.551115E-17,0,0.2541204,0.2414144,0,0,7.491321,3.883085,0,0.2541204,-0.2541204,6.62527,47.32327,0.1422964,0.2655559,0,0,3.883085
8/30/2007 2:00:00 AM,0,0,-50.81538,90,0,0,33.52315,33.52315,0.3189374,0.3189374,0,0,0,0.3189374,0,0,5.551115E-17,0,0.3357236,0.3189374,0,0,7.773677,3.628965,0,0.3357236,-0.3357236,6.271387,44.79553,0.1422964,0.3508311,0,0,3.628965
8/30/2007 3:00:00 AM,0,0,-65.77211,90,0,0,33.15477,33.15477,0.06298452,0.06298452,0,0,0,0.06298452,0,0,0,0,0.06629949,0.06298452,0,0,8.146703,3.293241,0,0.06629949,-0.06629949,6.201501,44.29635,0.1422964,0.06928297,0,0,3.293241
8/30/2007 4:00:00 AM,0,0,-79.46529,90,0,0,32.78638,32.78638,0.5823787,0.5823787,0,0,0,0.5823787,0,0,1.110223E-16,0,0.6130303,0.5823787,0,0,8.220369,3.226942,0,0.6130303,-0.6130303,5.55531,39.68071,0.1422964,0.6406167,0,0,3.226942
8/30/2007 5:00:00 AM,0,0,-92.41622,90,0,0,32.46133,32.46133,0.02369599,0.02369599,0,0,0,0.02369599,0,0,0,0,0.02494315,0.02369599,0,0,8.901514,2.613912,0,0.02494315,-0.02494315,5.529018,39.4929,0.1422964,0.02606559,0,0,2.613912
8/30/2007 6:00:00 AM,0.01059947,0,-105.1361,90,0,0,32.30242,32.30242,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.929229,2.588968,0,0,0,5.529018,39.4929,0.1422964,0,0,0,2.588968
8/30/2007 7:00:00 AM,0.1573454,6.038872,-118.0826,62.96976,0.433943,1.754553,44.81823,32.0785,0.3552448,0.3552448,0,0,0,0.3552448,493.8997,0,0,1.754553,0.3739418,0.3552448,0,0,8.929229,2.588968,1.380611,0,1.380611,6.83878,48.84834,0.1422216,0.3907692,1.403642,0,4.343521
8/30/2007 8:00:00 AM,0.2899068,12.43868,-131.6338,48.23651,0.6438047,2.503429,51.71603,32.70692,1.446882,1.446882,0,0,0,1.446882,173.0224,0,0,2.503429,1.523033,1.446882,0,0,7.548618,3.831518,0.9803959,0,0.9803959,7.768866,55.49179,0.1421686,1.59157,2.002743,0,6.334948
8/30/2007 9:00:00 AM,0.4027666,17.57472,-146.0348,33.66786,1.108314,3.92383,67.22999,34.08657,3.12501,3.12501,5,0,1.53,3.12501,125.5621,0,0,3.92383,0,0,1.87499,1.78124,6.568222,4.713874,5.70507,0,5.70507,13.18117,94.15103,0.1422926,3.437511,3.139064,5,8.637705
8/30/2007 10:00:00 AM,0.5539697,21.03687,-161.3116,19.65115,0.9168475,3.330132,63.13924,35.81292,1.42318,1.42318,0,0,0,1.42318,233.9924,0.968897,0,3.330132,1.498084,1.42318,0,0,0.8631515,9.848438,0.8631515,0,0.8631515,14.00003,100,0.1422459,1.565498,2.664106,0,13.17857
8/30/2007 11:00:00 AM,0.6148611,22.49278,-177.1998,9.222722,0.961714,3.425712,66.26157,37.52484,0.4516822,0.4516822,0,0,0,0.4516822,758.4341,2.950257,0,3.425712,0.475455,0.4516822,0,0,0,10.62527,0,0,0,14.00003,100,0.1422459,0.4968505,2.74057,0,14.05099
8/30/2007 12:00:00 PM,0.5990623,21.78571,166.8111,15.1768,0.9399813,3.328635,67.19377,39.08506,0.2650058,0.2650058,0,0,0,0.2650058,1256.061,3.049682,0,3.328635,0.2789535,0.2650058,0,0,0,10.62527,0,0,0,14.00003,100,0.1422459,0.2915064,2.662908,0,13.95391
8/30/2007 1:00:00 PM,0.4583055,18.99315,151.2757,28.66936,0.853126,3.041623,66.11994,40.63084,1.075893,1.075893,0,0,0,1.075893,282.7069,1.909104,0,3.041623,1.132519,1.075893,0,0,0,10.62527,0,0,0,14.00003,100,0.1422459,1.183482,2.433299,0,13.6669
8/30/2007 2:00:00 PM,0.3907861,14.39687,136.5579,43.1227,0.7070405,2.578075,62.5093,41.44707,0.02469007,0.02469007,0,0,0,0.02469007,10441.75,2.552086,0,2.578075,0.02598955,0.02469007,0,0,0,10.62527,0,0,0,14.00003,100,0.1422459,0.02715908,2.06246,0,13.20335
8/30/2007 3:00:00 PM,0.2250052,8.390364,122.7287,57.8159,0.5115584,1.930212,56.85388,41.68544,0.8099331,0.8099331,0,0,0,0.8099331,238.3174,1.077651,0,1.930212,0.8525611,0.8099331,0,0,0,10.62527,0,0,0,14.00003,100,0.1422459,0.8909264,1.544169,0,12.55549
8/30/2007 4:00:00 PM,0.04635028,1.392105,109.6087,72.59677,0.1447771,0.5805296,46.30946,42.05382,0.3415454,0.3415454,0,0,0,0.3415454,169.9715,0.2210082,0,0.5805296,0.3595214,0.3415454,0,0,0,10.62527,0,0,0,14.00003,100,0.1422459,0.3756999,0.4644237,0,11.2058
8/30/2007 5:00:00 PM,0,0,96.85835,90,0,0,41.58431,41.58431,0.2303738,0.2303738,0,0,0,0.2303738,0,0,2.775558E-17,0,0.2424988,0.2303738,0,0,0,10.62527,0,0.2424988,-0.2424988,13.74441,98.17417,0.1422459,0.2534112,0,0,10.62527
8/30/2007 6:00:00 PM,0,0,84.04394,90,0,0,40.248,40.248,1.928125,1.928125,0,0,0,1.928125,0,0,2.220446E-16,0,2.029605,1.928125,0,0,0.2694431,10.38278,0,2.029605,-2.029605,11.60502,82.89283,0.1422459,2.120938,0,0,10.38278
8/30/2007 7:00:00 PM,0,0,70.67011,90,0,0,39.02728,39.02728,0.176155,0.176155,0,0,0,0.176155,0,0,0,0,0.1854263,0.176155,0,0,2.52456,8.35317,0,0.1854263,-0.1854263,11.40956,81.49672,0.1422459,0.1937705,0,0,8.35317
8/30/2007 8:00:00 PM,0,0,56.21052,90,0,0,37.92934,37.92934,1.366104,1.366104,0,0,0,1.366104,0,0,0,0,1.438004,1.366104,0,0,2.730589,8.167744,0,1.438004,-1.438004,9.893774,70.66967,0.1422459,1.502714,0,0,8.167744
8/30/2007 9:00:00 PM,0,0,40.19834,90,0,0,36.75195,36.75195,1.781474,1.781474,0,0,0,1.781474,0,0,2.220446E-16,0,1.875236,1.781474,0,0,4.328372,6.729739,0,1.875236,-1.875236,7.917101,56.55061,0.1422459,1.959622,0,0,6.729739
8/30/2007 10:00:00 PM,0,0,22.45059,90,0,0,35.69735,35.69735,0.3242149,0.3242149,0,0,0,0.3242149,0,0,5.551115E-17,0,0.3412788,0.3242149,0,0,6.411968,4.854503,0,0.3412788,-0.3412788,7.557362,53.98105,0.1422459,0.3566363,0,0,4.854503
8/30/2007 11:00:00 PM,0,0,3.387964,90,0,0,35.00392,35.00392,0.6206725,0.6206725,0,0,0,0.6206725,0,0,0,0,0.6533395,0.6206725,0,0,6.791166,4.513225,0,0.6533395,-0.6533395,6.868682,49.06191,0.1422459,0.6827398,0,0,4.513225
8/31/2007 12:00:00 AM,0,0,-15.92974,90,0,0,34.49829,34.49829,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.517099,3.859885,0,0,0,6.868682,49.06191,0.1422459,0,0,0,3.859885
8/31/2007 1:00:00 AM,0,0,-34.14804,90,0,0,33.92765,33.92765,0.7714359,0.7714359,0,0,0,0.7714359,0,0,0,0,0.8120378,0.7714359,0,0,7.517099,3.859885,0,0.8120378,-0.8120378,6.012719,42.94791,0.1422459,0.8485795,0,0,3.859885
8/31/2007 2:00:00 AM,0,0,-50.71967,90,0,0,33.5376,33.5376,0.5654761,0.5654761,0,0,0,0.5654761,0,0,1.110223E-16,0,0.595238,0.5654761,0,0,8.419363,3.047847,0,0.595238,-0.595238,5.385283,38.46623,0.1422459,0.6220236,0,0,3.047847
8/31/2007 3:00:00 AM,0,0,-65.64933,90,0,0,33.17643,33.17643,0.3308022,0.3308022,0,0,0,0.3308022,0,0,5.551115E-17,0,0.3482128,0.3308022,0,0,9.080739,2.452609,0,0.3482128,-0.3482128,5.018234,35.84446,0.1422459,0.3638824,0,0,2.452609
8/31/2007 4:00:00 AM,0,0,-79.33177,90,0,0,32.80805,32.80805,0.5599822,0.5599822,0,0,0,0.5599822,0,0,0,0,0.5894549,0.5599822,0,0,9.467642,2.104397,0,0.5894549,-0.5894549,4.396894,31.40632,0.1422459,0.6159804,0,0,2.104397
8/31/2007 5:00:00 AM,0,0,-92.28306,90,0,0,32.483,32.483,0.45549,0.45549,0,0,0,0.45549,0,0,5.551115E-17,0,0.4794632,0.45549,0,0,10.12259,1.514942,0,0.4794632,-0.4794632,3.891496,27.79634,0.1422459,0.501039,0,0,1.514942
8/31/2007 6:00:00 AM,0.01165395,0,-105.0119,90,0,0,32.33854,32.33854,0.2310971,0.2310971,0,0,0,0.2310971,0,0,2.775558E-17,0,0.2432601,0.2310971,0,0,10.65533,1.035478,0,0.2432601,-0.2432601,3.635077,25.96478,0.1422459,0.2542069,0,0,1.035478
8/31/2007 7:00:00 AM,0.1540485,6.406903,-117.9761,62.86345,0.4365375,1.764074,44.91712,32.10017,1.306265,1.306265,4.625875,0,1.427864,1.306265,135.0472,0,0,1.764074,0,0,3.319611,3.15363,10.92562,0.7922183,4.917705,0,4.917705,8.300421,59.2886,0.1423689,1.436891,1.411259,5,2.556292
8/31/2007 8:00:00 AM,0.3159623,12.81389,-131.5553,48.10876,0.6464427,2.511901,51.8392,32.75026,2.816929,2.816929,5,0,1.53,2.816929,89.17159,0,0,2.511901,0,0,2.183071,2.073917,6.007913,5.218153,4.585818,0,4.585818,12.65091,90.36346,0.1425523,3.098622,2.009521,5,7.730053
8/31/2007 9:00:00 AM,0.5183721,17.95594,-145.9965,33.50655,0.8110301,3.035189,58.22693,34.15157,1.753583,1.753583,0,0,0,1.753583,173.085,0,0,3.035189,1.845877,1.753583,0,0,1.422095,9.345388,1.189312,0,1.189312,13.77919,98.42259,0.1424881,1.928941,2.428151,0,12.38058
8/31/2007 10:00:00 AM,0.5762745,21.41962,-161.3255,19.42029,0.9192881,3.335633,63.30231,35.8996,3.309009,3.309009,1.25,0,0.50625,3.309009,100.8046,0.9354722,0,3.335633,2.167378,2.059009,0,0,0.232783,10.41577,0.232783,0,0.232783,14.00003,100,0.1424756,3.63991,2.668507,5,13.7514
8/31/2007 11:00:00 AM,0.5030152,22.86969,-177.2733,8.841216,1.276047,4.264822,76.05997,37.62596,0.6646479,0.6646479,0,0,0,0.6646479,641.6664,3.565193,0,4.264822,0.6996294,0.6646479,0,0,0,10.62527,0,0,0,14.00003,100,0.1424756,0.7311127,3.411858,0,14.8901
8/31/2007 12:00:00 PM,0.5292597,22.14868,166.6795,15.02904,0.9417635,3.331606,67.35181,39.18619,0.9927695,0.9927695,0,0,0,0.9927695,335.5871,2.286586,0,3.331606,1.045021,0.9927695,0,0,0,10.62527,0,0,0,14.00003,100,0.1424756,1.092046,2.665285,0,13.95688
8/31/2007 1:00:00 PM,0.4947036,19.33628,151.0956,28.63917,0.8544539,3.043176,66.28587,40.75364,1.388041,1.388041,0,0,0,1.388041,219.2425,1.58208,0,3.043176,1.461096,1.388041,0,0,0,10.62527,0,0,0,14.00003,100,0.1424756,1.526845,2.434541,0,13.66845
8/31/2007 2:00:00 PM,0.3892124,14.71828,136.3427,43.1381,0.7078739,2.579079,62.63747,41.54819,1.231051,1.231051,0,0,0,1.231051,209.5021,1.283235,0,2.579079,1.295844,1.231051,0,0,0,10.62527,0,0,0,14.00003,100,0.1424756,1.354157,2.063263,0,13.20435
8/31/2007 3:00:00 PM,0.2345719,8.692143,122.4903,57.85705,0.5119088,1.929984,56.98874,41.80823,0.4308988,0.4308988,0,0,0,0.4308988,447.8973,1.476407,0,1.929984,0.4535777,0.4308988,0,0,0,10.62527,0,0,0,14.00003,100,0.1424756,0.4739887,1.543988,0,12.55526
8/31/2007 4:00:00 PM,0.05636163,1.67922,109.3552,72.65625,0.1619058,0.6470861,46.89471,42.13328,0,0,0,0,0,0,0,0.6470861,0,0.6470861,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1424756,0,0.5176688,0,11.27236
8/31/2007 5:00:00 PM,0,0,96.59471,90,0,0,41.64932,41.64932,0.8339019,0.8339019,0,0,0,0.8339019,0,0,1.110223E-16,0,0.8777915,0.8339019,0,0,0,10.62527,0,0.8777915,-0.8777915,13.07475,93.39091,0.1424756,0.9172921,0,0,10.62527
8/31/2007 6:00:00 PM,0,0,83.7737,90,0,0,40.28412,40.28412,2.156438,2.156438,0,0,0,2.156438,0,0,0,0,2.269935,2.156438,0,0,0.9753239,9.747482,0,2.269935,-2.269935,10.68203,76.30008,0.1424756,2.372082,0,0,9.747482
8/31/2007 7:00:00 PM,0,0,70.3978,90,0,0,39.06339,39.06339,3.393592,3.393592,5,0,1.53,3.393592,0,0,0,0,0,0,1.606408,1.526088,3.497474,7.477548,1.526088,0,1.526088,12.12981,86.6413,0.1425776,3.732951,0,5,7.477548
8/31/2007 8:00:00 PM,0,0,55.94497,90,0,0,37.92934,37.92934,1.240846,1.240846,0,0,0,1.240846,0,0,2.220446E-16,0,1.306154,1.240846,0,0,1.971386,8.851027,0,1.306154,-1.306154,10.753,76.80698,0.1425776,1.364931,0,0,8.851027
8/31/2007 9:00:00 PM,0,0,39.95645,90,0,0,36.77362,36.77362,0.2041356,0.2041356,0,0,0,0.2041356,0,0,2.775558E-17,0,0.2148796,0.2041356,0,0,3.422668,7.544873,0,0.2148796,-0.2148796,10.5265,75.18911,0.1425776,0.2245491,0,0,7.544873
8/31/2007 10:00:00 PM,0,0,22.2583,90,0,0,35.7118,35.7118,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.661423,7.329993,0,0,0,10.5265,75.18911,0.1425776,0,0,0,7.329993
8/31/2007 11:00:00 PM,0,0,3.271994,90,0,0,35.02559,35.02559,0.4596366,0.4596366,0,0,0,0.4596366,0,0,5.551115E-17,0,0.483828,0.4596366,0,0,3.661423,7.329993,0,0.483828,-0.483828,10.0165,71.54626,0.1425776,0.5056003,0,0,7.329993
9/1/2007 12:00:00 AM,0,0,-15.96009,90,0,0,34.51274,34.51274,0.1147444,0.1147444,0,0,0,0.1147444,0,0,1.387779E-17,0,0.1207836,0.1147444,0,0,4.19901,6.846165,0,0.1207836,-0.1207836,9.88918,70.63686,0.1425776,0.1262188,0,0,6.846165
9/1/2007 1:00:00 AM,0,0,-34.10393,90,0,0,33.96377,33.96377,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.333214,6.725381,0,0,0,9.88918,70.63686,0.1425776,0,0,0,6.725381
9/1/2007 2:00:00 AM,0,0,-50.6254,90,0,0,33.55927,33.55927,0.8491295,0.8491295,0,0,0,0.8491295,0,0,1.110223E-16,0,0.8938205,0.8491295,0,0,4.333214,6.725381,0,0.8938205,-0.8938205,8.947011,63.90709,0.1425776,0.9340425,0,0,6.725381
9/1/2007 3:00:00 AM,0,0,-65.52763,90,0,0,33.1981,33.1981,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.326348,5.831561,0,0,0,8.947011,63.90709,0.1425776,0,0,0,5.831561
9/1/2007 4:00:00 AM,0,0,-79.199,90,0,0,32.85139,32.85139,0.2397534,0.2397534,0,0,0,0.2397534,0,0,2.775558E-17,0,0.252372,0.2397534,0,0,5.326348,5.831561,0,0.252372,-0.252372,8.680987,62.00693,0.1425776,0.2637287,0,0,5.831561
9/1/2007 5:00:00 AM,0,0,-92.15034,90,0,0,32.50467,32.50467,0.2573504,0.2573504,0,0,0,0.2573504,0,0,0,0,0.2708951,0.2573504,0,0,5.606761,5.579189,0,0.2708951,-0.2708951,8.395439,59.9673,0.1425776,0.2830854,0,0,5.579189
9/1/2007 6:00:00 AM,0.01726968,0,-104.888,90,0,0,32.36021,32.36021,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.907756,5.308294,0,0,0,8.395439,59.9673,0.1425776,0,0,0,5.308294
9/1/2007 7:00:00 AM,0.166541,6.777949,-117.8699,62.7564,0.439137,1.773603,45.01617,32.12184,2.402951,2.402951,0,0,0,2.402951,73.80937,0,0,1.773603,2.529422,2.402951,0,0,5.907756,5.308294,0,0.755819,-0.755819,7.598735,54.27657,0.1425776,2.643246,1.418882,0,7.081897
9/1/2007 8:00:00 AM,0.3448936,13.19208,-131.4772,47.98098,0.6490848,2.520478,51.95517,32.78638,2.33186,2.33186,0,0,0,2.33186,108.0887,0,0,2.520478,2.454589,2.33186,0,0,6.747555,4.552475,0.06588858,0,0.06588858,7.661243,54.72305,0.142574,2.565046,2.016382,0,7.072953
9/1/2007 9:00:00 AM,0.4875962,18.34006,-145.959,33.34617,0.8136251,3.042793,58.34237,34.18769,2.266404,2.266404,0,0,0,2.266404,134.2564,0,0,3.042793,2.385688,2.266404,0,0,6.681666,4.611775,0.6571046,0,0.6571046,8.284627,59.17579,0.1425386,2.493044,2.434234,0,7.654568
9/1/2007 10:00:00 AM,0.5906202,21.80512,-161.341,19.19147,0.9217122,3.341219,63.45751,35.97906,0.7455859,0.7455859,0,0,0,0.7455859,448.1333,0,0,3.341219,0.7848272,0.7455859,0,0,6.024561,5.203169,2.556392,0,2.556392,10.70983,76.49866,0.1424011,0.8201445,2.672975,0,8.544388
9/1/2007 11:00:00 AM,0.6454707,23.24911,-177.3491,8.456934,0.9660115,3.43416,66.57802,37.70542,0.07499833,0.07499833,0,0,0,0.07499833,4578.982,0,0,3.43416,0.07894561,0.07499833,0,0,3.46817,7.503921,3.355215,0,3.355215,13.89287,99.23458,0.142221,0.08249817,2.747328,0,10.93808
9/1/2007 12:00:00 PM,0.5331344,22.51381,166.5449,14.88964,0.9435117,3.334466,67.50883,39.28731,1.006668,1.006668,0,0,0,1.006668,331.2381,2.161861,0,3.334466,1.05965,1.006668,0,0,0.1129551,10.52361,0.1129551,0,0.1129551,14.00003,100,0.1422149,1.107334,2.667573,0,13.85808
9/1/2007 1:00:00 PM,0.4945203,19.68119,150.9123,28.6147,0.8557426,3.045028,66.42847,40.85476,0.3559821,0.3559821,0,0,0,0.3559821,855.3879,2.67031,0,3.045028,0.374718,0.3559821,0,0,0,10.62527,0,0,0,14.00003,100,0.1422149,0.3915803,2.436022,0,13.6703
9/1/2007 2:00:00 PM,0.3808968,15.04116,136.1243,43.15761,0.7086654,2.579944,62.76436,41.64932,0.6720386,0.6720386,0,0,0,0.6720386,383.8982,1.872535,0,2.579944,0.707409,0.6720386,0,0,0,10.62527,0,0,0,14.00003,100,0.1422149,0.7392424,2.063955,0,13.20522
9/1/2007 3:00:00 PM,0.2272529,8.995222,122.2488,57.90133,0.5122143,1.929602,57.12227,41.93103,0.3079211,0.3079211,0,0,0,0.3079211,626.6546,1.605474,0,1.929602,0.3241274,0.3079211,0,0,0,10.62527,0,0,0,14.00003,100,0.1422149,0.3387132,1.543681,0,12.55488
9/1/2007 4:00:00 PM,0.05812895,1.967589,109.0988,72.71816,0.180033,0.7168732,47.5535,42.25607,0.5177673,0.5177673,0,0,0,0.5177673,138.4547,0.171855,0,0.7168732,0.5450181,0.5177673,0,0,0,10.62527,0,0,0,14.00003,100,0.1422149,0.569544,0.5734985,0,11.34215
9/1/2007 5:00:00 PM,0,0,96.32851,90,0,0,41.76489,41.76489,2.687189,2.687189,0,0,0,2.687189,0,0,0,0,2.82862,2.687189,0,0,0,10.62527,0,2.82862,-2.82862,11.0184,78.70271,0.1422149,2.955908,0,0,10.62527
9/1/2007 6:00:00 PM,0,0,83.50121,90,0,0,40.38525,40.38525,1.316736,1.316736,0,0,0,1.316736,0,0,0,0,1.386037,1.316736,0,0,3.142911,7.796654,0,1.386037,-1.386037,9.557389,68.26693,0.1422149,1.448409,0,0,7.796654
9/1/2007 7:00:00 PM,0,0,70.12357,90,0,0,39.1284,39.1284,2.838514,2.838514,0,0,0,2.838514,0,0,4.440892E-16,0,2.987909,2.838514,0,0,4.682953,6.410617,0,2.987909,-2.987909,6.407856,45.77031,0.1422149,3.122365,0,0,6.410617
9/1/2007 8:00:00 PM,0,0,55.67788,90,0,0,37.97268,37.97268,1.039459,1.039459,0,0,0,1.039459,0,0,2.220446E-16,0,1.094167,1.039459,0,0,8.002851,3.422708,0,1.094167,-1.094167,5.254503,37.53209,0.1422149,1.143405,0,0,3.422708
9/1/2007 9:00:00 PM,0,0,39.71339,90,0,0,36.80973,36.80973,1.123194,1.123194,0,0,0,1.123194,0,0,2.220446E-16,0,1.18231,1.123194,0,0,9.218593,2.328541,0,1.18231,-1.18231,4.008239,28.63022,0.1422149,1.235514,0,0,2.328541
9/1/2007 10:00:00 PM,0,0,22.06502,90,0,0,35.73347,35.73347,0.4482234,0.4482234,0,0,0,0.4482234,0,0,5.551115E-17,0,0.4718141,0.4482234,0,0,10.53227,1.146231,0,0.4718141,-0.4718141,3.510903,25.07783,0.1422149,0.4930457,0,0,1.146231
9/1/2007 11:00:00 PM,0,0,3.154883,90,0,0,35.04726,35.04726,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.05651,0.6744166,0,0,0,3.510903,25.07783,0.1422149,0,0,0,0.6744166
9/2/2007 12:00:00 AM,0,0,-15.99181,90,0,0,34.53441,34.53441,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.05651,0.6744166,0,0,0,3.510903,25.07783,0.1422149,0,0,0,0.6744166
9/2/2007 1:00:00 AM,0,0,-34.06136,90,0,0,33.96377,33.96377,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.05651,0.6744166,0,0,0,3.510903,25.07783,0.1422149,0,0,0,0.6744166
9/2/2007 2:00:00 AM,0,0,-50.5325,90,0,0,33.58094,33.58094,0.2148538,0.2148538,0,0,0,0.2148538,0,0,2.775558E-17,0,0.2261619,0.2148538,0,0,11.05651,0.6744166,0,0.2261619,-0.2261619,3.272508,23.37501,0.1422149,0.2363391,0,0,0.6744166
9/2/2007 3:00:00 AM,0,0,-65.40699,90,0,0,33.21255,33.21255,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.3078,0.4482547,0,0,0,3.272508,23.37501,0.1422149,0,0,0,0.4482547
9/2/2007 4:00:00 AM,0,0,-79.06693,90,0,0,32.85139,32.85139,0.4328208,0.4328208,3.938084,0,1.240097,0.4328208,0,0,0,0,0,0,3.505263,3.33,11.3078,0.4482547,3.33,0,3.33,6.431623,45.94007,0.1423436,0.4761028,0,5,0.4482547
9/2/2007 5:00:00 AM,0,0,-92.01807,90,0,0,32.52634,32.52634,0.1246998,0.1246998,3.629963,0,1.15598,0.1246998,0,4.440892E-16,0,0,0,0,3.505263,3.33,7.977799,3.445255,3.33,0,3.33,9.590738,68.50513,0.1424368,0.1371698,0,5,3.445255
9/2/2007 6:00:00 AM,0.02174426,0,-104.7644,90,0,0,32.36021,32.36021,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,4.647799,6.442255,3.33,0,3.33,12.74985,91.0702,0.1425156,0,0,5,6.442255
9/2/2007 7:00:00 AM,0.1295897,7.151872,-117.7638,62.64873,0.4628906,1.86206,45.73622,32.13628,2.430658,2.430658,0,0,0,2.430658,76.60724,0,0,1.86206,2.558588,2.430658,0,0,1.317799,9.439255,0,0.6965275,-0.6965275,12.01565,85.8259,0.1425156,2.673724,1.489648,0,11.30132
9/2/2007 8:00:00 AM,0.270993,13.57311,-131.3995,47.85332,0.7627181,2.902828,55.39664,32.80805,2.361721,2.361721,0,0,0,2.361721,122.9116,0,0,2.902828,2.486022,2.361721,0,0,2.091719,8.742727,0.4168062,0,0.4168062,12.41107,88.6503,0.1424933,2.597893,2.322263,0,11.64556
9/2/2007 9:00:00 AM,0.3904424,18.72696,-145.9223,33.18691,1.009129,3.637683,64.35946,34.2527,1.41795,1.41795,0,0,0,1.41795,256.5453,0.4701922,0,3.637683,1.492578,1.41795,0,0,1.674913,9.117853,1.674913,0,1.674913,14.00003,100,0.1424038,1.559744,2.910147,0,12.75554
9/2/2007 10:00:00 AM,0.5392875,22.19326,-161.3578,18.96505,0.9241176,3.347191,63.58999,36.03685,0,0,0,0,0,0,0,3.347191,0,3.347191,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1424038,0,2.677753,0,13.97247
9/2/2007 11:00:00 AM,0.6265337,23.63091,-177.4271,8.070012,0.9681193,3.438484,66.72392,37.78487,0.620025,0.620025,0,0,0,0.620025,554.5718,2.785826,0,3.438484,0.6526579,0.620025,0,0,0,10.62527,0,0,0,14.00003,100,0.1424038,0.6820275,2.750787,0,14.06376
9/2/2007 12:00:00 PM,0.5981644,22.88099,166.4074,14.75903,0.9452249,3.337527,67.65001,39.37399,0.2489247,0.2489247,0,0,0,0.2489247,1340.777,3.0755,0,3.337527,0.262026,0.2489247,0,0,0,10.62527,0,0,0,14.00003,100,0.1424038,0.2738172,2.670021,0,13.9628
9/2/2007 1:00:00 PM,0.4278382,20.02779,150.7258,28.59602,1.090639,3.701831,73.7439,40.95589,2.379965,2.379965,0,0,0,2.379965,155.5414,1.196605,0,3.701831,2.505226,2.379965,0,0,0,10.62527,0,0,0,14.00003,100,0.1424038,2.617961,2.961465,0,14.32711
9/2/2007 2:00:00 PM,0.2856425,15.36544,135.9027,43.18121,0.7704173,2.770939,64.72048,41.72878,0.8291698,0.8291698,0,0,0,0.8291698,334.1823,1.898128,0,2.770939,0.8728104,0.8291698,0,0,0,10.62527,0,0,0,14.00003,100,0.1424038,0.9120868,2.216751,0,13.39621
9/2/2007 3:00:00 PM,0.2350748,9.299524,122.0042,57.9487,0.5124757,1.929571,57.21058,42.01048,1.396998,1.396998,0,0,0,1.396998,138.1227,0.4590471,0,1.929571,1.470524,1.396998,0,0,0,10.62527,0,0,0,14.00003,100,0.1424038,1.536697,1.543657,0,12.55484
9/2/2007 4:00:00 PM,0.06217108,2.257144,108.8397,72.78246,0.1991616,0.790157,48.19894,42.33553,0.7304082,0.7304082,0,0,0,0.7304082,108.1802,0.02130633,0,0.790157,0.7688507,0.7304082,0,0,0,10.62527,0,0,0,14.00003,100,0.1424038,0.803449,0.6321256,0,11.41543
9/2/2007 5:00:00 PM,0,0,96.05987,90,0,0,41.85157,41.85157,2.618921,2.618921,0,0,0,2.618921,0,0,4.440892E-16,0,2.756759,2.618921,0,0,0,10.62527,0,2.756759,-2.756759,11.09415,79.24377,0.1424038,2.880813,0,0,10.62527
9/2/2007 6:00:00 PM,0,0,83.22659,90,0,0,40.45026,40.45026,0.7508957,0.7508957,0,0,0,0.7508957,0,0,1.110223E-16,0,0.7904165,0.7508957,0,0,3.063065,7.868515,0,0.7904165,-0.7904165,10.26098,73.29255,0.1424038,0.8259853,0,0,7.868515
9/2/2007 7:00:00 PM,0,0,69.84757,90,0,0,39.16452,39.16452,2.47535,2.47535,0,0,0,2.47535,0,0,4.440892E-16,0,2.605632,2.47535,0,0,3.941306,7.078099,0,2.605632,-2.605632,7.5144,53.67418,0.1424038,2.722885,0,0,7.078099
9/2/2007 8:00:00 PM,0,0,55.40942,90,0,0,38.0088,38.0088,2.229506,2.229506,0,0,0,2.229506,0,0,4.440892E-16,0,2.346849,2.229506,0,0,6.836452,4.472467,0,2.346849,-2.346849,5.040604,36.00425,0.1424038,2.452457,0,0,4.472467
9/2/2007 9:00:00 PM,0,0,39.46933,90,0,0,36.83141,36.83141,3.125185,3.125185,5,0,1.53,3.125185,0,0,0,0,0,0,1.874815,1.781075,9.444062,2.125618,1.781075,0,1.781075,6.73028,48.07333,0.1425219,3.437703,0,5,2.125618
9/2/2007 10:00:00 PM,0,0,21.87091,90,0,0,35.75514,35.75514,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,7.662987,3.728586,3.33,0,3.33,9.889396,70.6384,0.1426004,0,0,5,3.728586
9/2/2007 11:00:00 PM,0,0,3.03676,90,0,0,35.08337,35.08337,0.3784394,0.3784394,3.883703,0,1.225251,0.3784394,0,0,0,0,0,0,3.505263,3.33,4.332987,6.725586,3.33,0,3.33,13.04851,93.20346,0.1427216,0.4162833,0,5,6.725586
9/3/2007 12:00:00 AM,0,0,-16.0248,90,0,0,34.57775,34.57775,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.002987,9.722586,0,0,0,13.04851,93.20346,0.1427216,0,0,0,9.722586
9/3/2007 1:00:00 AM,0,0,-34.02024,90,0,0,34.00711,34.00711,0.2794705,0.2794705,0,0,0,0.2794705,0,0,5.551115E-17,0,0.2941795,0.2794705,0,0,1.002987,9.722586,0,0.2941795,-0.2941795,12.73842,90.98852,0.1427216,0.3074175,0,0,9.722586
9/3/2007 2:00:00 AM,0,0,-50.44094,90,0,0,33.60261,33.60261,0.05492375,0.05492375,0,0,0,0.05492375,0,0,6.938894E-18,0,0.05781447,0.05492375,0,0,1.329853,9.428407,0,0.05781447,-0.05781447,12.67748,90.55322,0.1427216,0.06041612,0,0,9.428407
9/3/2007 3:00:00 AM,0,0,-65.28738,90,0,0,33.23422,33.23422,0.1134614,0.1134614,0,0,0,0.1134614,0,0,1.387779E-17,0,0.1194331,0.1134614,0,0,1.394091,9.370592,0,0.1194331,-0.1194331,12.55158,89.65398,0.1427216,0.1248076,0,0,9.370592
9/3/2007 4:00:00 AM,0,0,-78.93555,90,0,0,32.8875,32.8875,0.2549949,0.2549949,0,0,0,0.2549949,0,0,5.551115E-17,0,0.2684157,0.2549949,0,0,1.526795,9.251159,0,0.2684157,-0.2684157,12.26865,87.63303,0.1427216,0.2804944,0,0,9.251159
9/3/2007 5:00:00 AM,0,0,-91.8862,90,0,0,32.54801,32.54801,0.02807378,0.02807378,0,0,0,0.02807378,0,0,3.469447E-18,0,0.02955135,0.02807378,0,0,1.825034,8.982743,0,0.02955135,-0.02955135,12.2375,87.41053,0.1427216,0.03088116,0,0,8.982743
9/3/2007 6:00:00 AM,0.01895035,0.2569816,-104.641,77.40016,0.09036162,0.3851952,35.03484,32.40355,0.33652,0.33652,0,0,0,0.33652,114.4643,0,0,0.3851952,0.3542315,0.33652,0,0,1.857869,8.953192,0.03096364,0,0.03096364,12.26687,87.62035,0.1427199,0.370172,0.3081561,0,9.338387
9/3/2007 7:00:00 AM,0.1508626,7.528534,-117.658,62.54055,0.5194926,2.069861,47.44249,32.15796,0.2182293,0.2182293,0,0,0,0.2182293,948.48,0.01324063,0,2.069861,0.2297151,0.2182293,0,0,1.826906,8.981059,1.826906,0,1.826906,14.00003,100,0.1426225,0.2400522,1.655889,0,11.05092
9/3/2007 8:00:00 AM,0.3086701,13.95683,-131.3221,47.72591,0.8557086,3.202307,58.23144,32.82972,1.865792,1.865792,0,0,0,1.865792,171.6326,1.238315,0,3.202307,1.963991,1.865792,0,0,0,10.62527,0,0,0,14.00003,100,0.1426225,2.052371,2.561845,0,13.82758
9/3/2007 9:00:00 AM,0.4492359,19.11649,-145.8864,33.02898,0.8187884,3.057333,58.60196,34.28882,1.750291,1.750291,0,0,0,1.750291,174.6757,1.214922,0,3.057333,1.842411,1.750291,0,0,0,10.62527,0,0,0,14.00003,100,0.1426225,1.92532,2.445866,0,13.68261
9/3/2007 10:00:00 AM,0.4447509,22.58391,-161.3761,18.74139,1.085035,3.807881,68.60722,36.12352,0.2873496,0.2873496,0,0,0,0.2873496,1325.173,3.505407,0,3.807881,0.3024733,0.2873496,0,0,0,10.62527,0,0,0,14.00003,100,0.1426225,0.3160846,3.046304,0,14.43316
9/3/2007 11:00:00 AM,0.4990429,24.01499,-177.5072,7.680591,1.208369,4.087709,74.24993,37.90767,0.2925505,0.2925505,0,0,0,0.2925505,1397.266,3.779761,0,4.087709,0.3079479,0.2925505,0,0,0,10.62527,0,0,0,14.00003,100,0.1426225,0.3218055,3.270167,0,14.71298
9/3/2007 12:00:00 PM,0.5611479,23.2501,166.2672,14.63765,0.9469018,3.339371,67.84184,39.51123,1.295283,1.295283,0,0,0,1.295283,257.8103,1.975916,0,3.339371,1.363455,1.295283,0,0,0,10.62527,0,0,0,14.00003,100,0.1426225,1.424811,2.671497,0,13.96465
9/3/2007 1:00:00 PM,0.5082903,20.37597,150.5362,28.5832,0.8581997,3.04707,66.77644,41.12202,0.9680844,0.9680844,0,0,0,0.9680844,314.7524,2.028033,0,3.04707,1.019036,0.9680844,0,0,0,10.62527,0,0,0,14.00003,100,0.1426225,1.064893,2.437655,0,13.67234
9/3/2007 2:00:00 PM,0.4017321,15.69102,135.6779,43.2089,0.7101211,2.580675,63.05107,41.88769,2.319464,2.319464,0,0,0,2.319464,111.2617,0.1391341,0,2.580675,2.441541,2.319464,0,0,0,10.62527,0,0,0,14.00003,100,0.1426225,2.55141,2.06454,0,13.20595
9/3/2007 3:00:00 PM,0.244563,9.604974,121.7567,57.99913,0.5126938,1.928381,57.38536,42.17662,1.378073,1.378073,0,0,0,1.378073,139.9331,0.4777773,0,1.928381,1.450604,1.378073,0,0,0,10.62527,0,0,0,14.00003,100,0.1426225,1.515881,1.542705,0,12.55365
9/3/2007 4:00:00 PM,0.06139067,2.547823,108.5779,72.84908,0.3028997,1.179678,51.44313,42.50166,1.410973,1.410973,0,0,0,1.410973,83.60742,0,0,1.179678,1.485235,1.410973,0,0,0,10.62527,0,0.3055565,-0.3055565,13.67794,97.6994,0.1426225,1.55207,0.9437425,0,11.80495
9/3/2007 5:00:00 PM,0,0,95.78889,90,0,0,41.97437,41.97437,1.343414,1.343414,0,0,0,1.343414,0,0,2.220446E-16,0,1.41412,1.343414,0,0,0.3395073,10.31972,0,1.41412,-1.41412,12.18733,87.05219,0.1426225,1.477755,0,0,10.31972
9/3/2007 6:00:00 PM,0,0,82.94997,90,0,0,40.57305,40.57305,0.4220291,0.4220291,0,0,0,0.4220291,0,0,5.551115E-17,0,0.4442412,0.4220291,0,0,1.910751,8.905598,0,0.4442412,-0.4442412,11.71906,83.7074,0.1426225,0.464232,0,0,8.905598
9/3/2007 7:00:00 PM,0,0,69.56993,90,0,0,39.25119,39.25119,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.404352,8.461357,0,0,0,11.71906,83.7074,0.1426225,0,0,0,8.461357
9/3/2007 8:00:00 PM,0,0,55.13972,90,0,0,38.08825,38.08825,3.126744,3.126744,5,0,1.53,3.126744,0,0,0,0,0,0,1.873256,1.779593,2.404352,8.461357,1.779593,0,1.779593,13.40733,95.76645,0.1427399,3.439418,0,5,8.461357
9/3/2007 9:00:00 PM,0,0,39.2244,90,0,0,36.88919,36.88919,1.905368,1.905368,0,0,0,1.905368,0,0,0,0,2.005651,1.905368,0,0,0.6247593,10.06299,0,2.005651,-2.005651,11.29319,80.66547,0.1427399,2.095905,0,0,10.06299
9/3/2007 10:00:00 PM,0,0,21.6761,90,0,0,35.81292,35.81292,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.85326,8.057341,0,0,0,11.29319,80.66547,0.1427399,0,0,0,8.057341
9/3/2007 11:00:00 PM,0,0,2.91775,90,0,0,35.12671,35.12671,0.07207931,0.07207931,0,0,0,0.07207931,0,0,1.387779E-17,0,0.07587296,0.07207931,0,0,2.85326,8.057341,0,0.07587296,-0.07587296,11.21321,80.0942,0.1427399,0.07928724,0,0,8.057341
9/4/2007 12:00:00 AM,0,0,-16.05894,90,0,0,34.62109,34.62109,0.6755105,0.6755105,0,0,0,0.6755105,0,0,0,0,0.7110636,0.6755105,0,0,2.937563,7.981467,0,0.7110636,-0.7110636,10.46368,74.74045,0.1427399,0.7430615,0,0,7.981467
9/4/2007 1:00:00 AM,0,0,-33.98051,90,0,0,34.02878,34.02878,0.5539936,0.5539936,0,0,0,0.5539936,0,0,0,0,0.5831512,0.5539936,0,0,3.727634,7.270403,0,0.5831512,-0.5831512,9.848989,70.34978,0.1427399,0.6093929,0,0,7.270403
9/4/2007 2:00:00 AM,0,0,-50.35067,90,0,0,33.63873,33.63873,0.2089401,0.2089401,0,0,0,0.2089401,0,0,2.775558E-17,0,0.219937,0.2089401,0,0,4.37558,6.687253,0,0.219937,-0.219937,9.617155,68.69382,0.1427399,0.2298342,0,0,6.687253
9/4/2007 3:00:00 AM,0,0,-65.16875,90,0,0,33.27756,33.27756,0.1390107,0.1390107,0,0,0,0.1390107,0,0,0,0,0.1463271,0.1390107,0,0,4.619954,6.467316,0,0.1463271,-0.1463271,9.462913,67.59209,0.1427399,0.1529118,0,0,6.467316
9/4/2007 4:00:00 AM,0,0,-78.80483,90,0,0,32.90918,32.90918,0.3658327,0.3658327,0,0,0,0.3658327,0,0,0,0,0.385087,0.3658327,0,0,4.78254,6.320988,0,0.385087,-0.385087,9.056995,64.6927,0.1427399,0.402416,0,0,6.320988
9/4/2007 5:00:00 AM,0,0,-91.75473,90,0,0,32.58413,32.58413,0.3279292,0.3279292,0,0,0,0.3279292,0,0,5.551115E-17,0,0.3451886,0.3279292,0,0,5.210414,5.935901,0,0.3451886,-0.3451886,8.693134,62.09369,0.1427399,0.3607221,0,0,5.935901
9/4/2007 6:00:00 AM,0.02890554,0.6306513,-104.5178,77.30576,0.1420566,0.6006076,36.5889,32.44688,0,0,0,0,0,0,0,0,0,0.6006076,0,0,0,0,5.593957,5.590713,0.6006076,0,0.6006076,9.26292,66.16359,0.1427079,0,0.480486,0,6.19132
9/4/2007 7:00:00 AM,0.2197041,7.907794,-117.5523,62.432,0.446963,1.801855,45.35074,32.22296,0.5300481,0.5300481,0,0,0,0.5300481,339.9418,0,0,1.801855,0.5579454,0.5300481,0,0,4.99335,6.131259,1.24391,0,1.24391,10.443,74.59269,0.1426416,0.583053,1.441484,0,7.933115
9/4/2007 8:00:00 AM,0.4246939,14.34313,-131.2451,47.59892,0.6570159,2.546251,52.29598,32.8875,1.996523,1.996523,0,0,0,1.996523,127.5343,0,0,2.546251,2.101603,1.996523,0,0,3.74944,7.250778,0.4446481,0,0.4446481,10.86483,77.60575,0.1426179,2.196175,2.037001,0,9.797029
9/4/2007 9:00:00 AM,0.5662534,19.50854,-145.8512,32.8726,0.8213527,3.063846,58.76811,34.3755,0.5360361,0.5360361,0,0,0,0.5360361,571.5745,0,0,3.063846,0.5642486,0.5360361,0,0,3.304792,7.650962,2.499597,0,2.499597,13.23615,94.54376,0.142485,0.5896398,2.451077,0,10.71481
9/4/2007 10:00:00 AM,0.6380497,22.97694,-161.3958,18.52087,0.9288649,3.357363,63.92697,36.22465,0.1747766,0.1747766,0,0,0,0.1747766,1920.945,2.368192,0,3.357363,0.1839754,0.1747766,0,0,0.8051946,9.900599,0.8051946,0,0.8051946,14.00003,100,0.1424422,0.1922543,2.68589,0,13.25796
9/4/2007 11:00:00 AM,0.6601722,24.40121,-177.5895,7.288817,0.972245,3.444893,67.10178,38.03046,1.364517,1.364517,0,0,0,1.364517,252.4625,2.00856,0,3.444893,1.436333,1.364517,0,0,0,10.62527,0,0,0,14.00003,100,0.1424422,1.500968,2.755915,0,14.07017
9/4/2007 12:00:00 PM,0.6353649,23.62103,166.1242,14.5259,0.9485412,3.340936,68.03994,39.6557,0,0,0,0,0,0,0,3.340936,0,3.340936,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1424422,0,2.672749,0,13.96621
9/4/2007 1:00:00 PM,0.5262912,20.72563,150.3435,28.57627,0.8593665,3.048249,66.93011,41.23759,0,0,0,0,0,0,0,3.048249,0,3.048249,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1424422,0,2.438599,0,13.67352
9/4/2007 2:00:00 PM,0.4122685,16.01781,135.4502,43.24064,0.7107852,2.580071,63.24027,42.05382,0.4958524,0.4958524,0,0,0,0.4958524,520.3304,2.058121,0,2.580071,0.5219499,0.4958524,0,0,0,10.62527,0,0,0,14.00003,100,0.1424422,0.5454376,2.064057,0,13.20535
9/4/2007 3:00:00 PM,0.270562,9.911495,121.5064,58.05255,0.5128691,1.927128,57.55156,42.33553,1.794871,1.794871,0,0,0,1.794871,107.3686,0.03779007,0,1.927128,1.889338,1.794871,0,0,0,10.62527,0,0,0,14.00003,100,0.1424422,1.974358,1.541702,0,12.5524
9/4/2007 4:00:00 PM,0.08002726,2.83956,108.3137,72.91793,0.240433,0.9455393,49.74812,42.66058,1.537938,1.537938,0,0,0,1.537938,61.48097,0,0,0.9455393,1.618882,1.537938,0,0,0,10.62527,0,0.6733431,-0.6733431,13.29026,94.93025,0.1424422,1.691732,0.7564315,0,11.57081
9/4/2007 5:00:00 PM,0,0,95.51572,90,0,0,42.08994,42.08994,1.134368,1.134368,0,0,0,1.134368,0,0,0,0,1.194071,1.134368,0,0,0.7481589,9.951931,0,1.194071,-1.194071,12.0316,85.93983,0.1424422,1.247804,0,0,9.951931
9/4/2007 6:00:00 PM,0,0,82.67149,90,0,0,40.65251,40.65251,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.074905,8.75786,0,0,0,12.0316,85.93983,0.1424422,0,0,0,8.75786
9/4/2007 7:00:00 PM,0,0,69.2908,90,0,0,39.33065,39.33065,1.685082,1.685082,0,0,0,1.685082,0,0,0,0,1.773771,1.685082,0,0,2.074905,8.75786,0,1.773771,-1.773771,10.16188,72.58472,0.1424422,1.853591,0,0,8.75786
9/4/2007 8:00:00 PM,0,0,54.86894,90,0,0,38.13159,38.13159,4.896224,4.896224,5,0,1.53,4.896224,0,0,0,0,0,0,0.1037755,0.09858677,4.045762,6.984089,0.09858677,0,0.09858677,10.25541,73.25278,0.1424487,5.385847,0,5,6.984089
9/4/2007 9:00:00 PM,0,0,38.97876,90,0,0,36.93253,36.93253,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,3.947175,7.072817,3.33,0,3.33,13.41453,95.81784,0.1425268,0,0,5,7.072817
9/4/2007 10:00:00 PM,0,0,21.48074,90,0,0,35.85626,35.85626,0.02861744,0.02861744,0,0,0,0.02861744,0,0,3.469447E-18,0,0.03012362,0.02861744,0,0,0.6171746,10.06982,0,0.03012362,-0.03012362,13.38277,95.59103,0.1425268,0.03147918,0,0,10.06982
9/4/2007 11:00:00 PM,0,0,2.797979,90,0,0,35.16283,35.16283,0.05300884,0.05300884,0,0,0,0.05300884,0,0,6.938894E-18,0,0.05579878,0.05300884,0,0,0.6506453,10.03969,0,0.05579878,-0.05579878,13.32395,95.17091,0.1425268,0.05830972,0,0,10.03969
9/5/2007 12:00:00 AM,0,0,-16.09415,90,0,0,34.6572,34.6572,0.6177975,0.6177975,0,0,0,0.6177975,0,0,1.110223E-16,0,0.6503131,0.6177975,0,0,0.7126439,9.983894,0,0.6503131,-0.6503131,12.63846,90.27457,0.1425268,0.6795772,0,0,9.983894
9/5/2007 1:00:00 AM,0,0,-33.94208,90,0,0,34.07212,34.07212,0.1816,0.1816,0,0,0,0.1816,0,0,2.775558E-17,0,0.1911579,0.1816,0,0,1.435214,9.333582,0,0.1911579,-0.1911579,12.43697,88.8353,0.1425268,0.19976,0,0,9.333582
9/5/2007 2:00:00 AM,0,0,-50.26162,90,0,0,33.68206,33.68206,0.3750953,0.3750953,0,0,0,0.3750953,0,0,0,0,0.3948372,0.3750953,0,0,1.647612,9.142424,0,0.3948372,-0.3948372,12.02077,85.86248,0.1425268,0.4126049,0,0,9.142424
9/5/2007 3:00:00 AM,0,0,-65.05109,90,0,0,33.33535,33.33535,0.1423451,0.1423451,0,0,0,0.1423451,0,0,2.775558E-17,0,0.149837,0.1423451,0,0,2.08632,8.747586,0,0.149837,-0.149837,11.86283,84.73432,0.1425268,0.1565796,0,0,8.747586
9/5/2007 4:00:00 AM,0,0,-78.67476,90,0,0,32.97418,32.97418,0.4154595,0.4154595,0,0,0,0.4154595,0,0,0,0,0.4373257,0.4154595,0,0,2.252805,8.59775,0,0.4373257,-0.4373257,11.40185,81.4416,0.1425268,0.4570054,0,0,8.59775
9/5/2007 5:00:00 AM,0,0,-91.62362,90,0,0,32.62747,32.62747,0.4570458,0.4570458,0,0,0,0.4570458,0,0,5.551115E-17,0,0.4811008,0.4570458,0,0,2.738723,8.160423,0,0.4811008,-0.4811008,10.89472,77.81929,0.1425268,0.5027503,0,0,8.160423
9/5/2007 6:00:00 AM,0.0253356,1.006813,-104.3948,77.21043,0.1176409,0.4991685,35.91117,32.483,0.4117496,0.4117496,0,0,0,0.4117496,121.2311,0,0,0.4991685,0.4334206,0.4117496,0,0,3.273279,7.679323,0.06574784,0,0.06574784,10.9571,78.26482,0.1425233,0.4529245,0.3993348,0,8.178492
9/5/2007 7:00:00 AM,0.2053858,8.28951,-117.4468,62.32319,0.4495784,1.811468,45.44301,32.23741,0,0,0,0,0,0,0,0,0,1.811468,0,0,0,0,3.207531,7.738496,1.811468,0,1.811468,12.67561,90.53986,0.1424273,0,1.449174,0,9.549964
9/5/2007 8:00:00 AM,0.4049698,14.73184,-131.1683,47.4725,0.6596545,2.554652,52.41924,32.93084,1.479898,1.479898,0,0,0,1.479898,172.6235,0,0,2.554652,1.557787,1.479898,0,0,1.396064,9.368817,0.9968645,0,0.9968645,13.62131,97.29491,0.1423745,1.627888,2.043722,0,11.92347
9/5/2007 9:00:00 AM,0.4946501,19.90296,-145.8167,32.71796,0.8239026,3.07043,58.92647,34.45495,1.377274,1.377274,0,0,0,1.377274,222.9353,1.221469,0,3.07043,1.449762,1.377274,0,0,0.3991991,10.266,0.3991991,0,0.3991991,14.00003,100,0.1423534,1.515001,2.456344,0,13.33642
9/5/2007 10:00:00 AM,0.6055793,23.37223,-161.4167,18.30388,0.9312031,3.362161,64.1018,36.32578,3.627893,3.627893,1.25,0,0.50625,3.627893,92.67529,0.8591151,0,3.362161,2.503046,2.377893,0,0,0,10.62527,0,0,0,14.00003,100,0.1423534,3.990683,2.689728,5,13.98743
9/5/2007 11:00:00 AM,0.6890463,24.78947,-177.6738,6.89484,0.9742596,3.448418,67.26708,38.13159,0,0,0,0,0,0,0,3.448418,0,3.448418,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1423534,0,2.758734,0,14.07369
9/5/2007 12:00:00 PM,0.6884409,23.99369,165.9786,14.42418,0.9501419,3.343795,68.17031,39.73515,1.101509,1.101509,0,0,0,1.101509,303.565,2.184312,0,3.343795,1.159483,1.101509,0,0,0,10.62527,0,0,0,14.00003,100,0.1423534,1.21166,2.675036,0,13.96907
9/5/2007 1:00:00 PM,0.5736346,21.07668,150.1479,28.57529,0.8604913,3.049581,67.06776,41.33872,0,0,0,0,0,0,0,3.049581,0,3.049581,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1423534,0,2.439665,0,13.67486
9/5/2007 2:00:00 PM,0.4620361,16.34574,135.2195,43.27642,0.7114065,2.580734,63.33998,42.13328,1.769954,1.769954,0,0,0,1.769954,145.808,0.717625,0,2.580734,1.86311,1.769954,0,0,0,10.62527,0,0,0,14.00003,100,0.1423534,1.946949,2.064588,0,13.20601
9/5/2007 3:00:00 PM,0.2850598,10.21902,121.2534,58.10891,0.5130025,1.926656,57.63602,42.41499,0.501609,0.501609,0,0,0,0.501609,384.0952,1.398647,0,1.926656,0.5280095,0.501609,0,0,0,10.62527,0,0,0,14.00003,100,0.1423534,0.55177,1.541325,0,12.55193
9/5/2007 4:00:00 PM,0.08770837,3.132294,108.047,72.98897,0.2625792,1.028247,50.49239,42.74725,1.904446,1.904446,0,0,0,1.904446,53.99192,0,2.220446E-16,1.028247,2.004681,1.904446,0,0,0,10.62527,0,0.9764334,-0.9764334,12.97078,92.64822,0.1423534,2.094891,0.8225977,0,11.65352
9/5/2007 5:00:00 PM,0,0,95.24046,90,0,0,42.21273,42.21273,1.814458,1.814458,0,0,0,1.814458,0,0,2.220446E-16,0,1.909956,1.814458,0,0,1.084926,9.648841,0,1.909956,-1.909956,10.95751,78.26775,0.1423534,1.995904,0,0,9.648841
9/5/2007 6:00:00 PM,0,0,82.39128,90,0,0,40.73196,40.73196,2.1105,2.1105,0,0,0,2.1105,0,0,0,0,2.221579,2.1105,0,0,3.207099,7.738885,0,2.221579,-2.221579,8.615757,61.541,0.1423534,2.32155,0,0,7.738885
9/5/2007 7:00:00 PM,0,0,69.01032,90,0,0,39.38844,39.38844,0.3814684,0.3814684,0,0,0,0.3814684,0,0,5.551115E-17,0,0.4015457,0.3814684,0,0,5.67552,5.517306,0,0.4015457,-0.4015457,8.192491,58.51767,0.1423534,0.4196152,0,0,5.517306
9/5/2007 8:00:00 PM,0,0,54.59721,90,0,0,38.17493,38.17493,0.7559544,0.7559544,0,0,0,0.7559544,0,0,0,0,0.7957416,0.7559544,0,0,6.121682,5.11576,0,0.7957416,-0.7957416,7.353705,52.52636,0.1423534,0.8315499,0,0,5.11576
9/5/2007 9:00:00 PM,0,0,38.73255,90,0,0,36.97587,36.97587,1.121271,1.121271,0,0,0,1.121271,0,0,0,0,1.180285,1.121271,0,0,7.00584,4.320018,0,1.180285,-1.180285,6.109575,43.63974,0.1423534,1.233398,0,0,4.320018
9/5/2007 10:00:00 PM,0,0,21.28497,90,0,0,35.87793,35.87793,0.453443,0.453443,0,0,0,0.453443,0,0,5.551115E-17,0,0.4773084,0.453443,0,0,8.317267,3.139734,0,0.4773084,-0.4773084,5.606448,40.04598,0.1423534,0.4987873,0,0,3.139734
9/5/2007 11:00:00 PM,0,0,2.677575,90,0,0,35.1845,35.1845,0.2759441,0.2759441,0,0,0,0.2759441,0,0,5.551115E-17,0,0.2904675,0.2759441,0,0,8.84761,2.662425,0,0.2904675,-0.2904675,5.300268,37.85899,0.1423534,0.3035385,0,0,2.662425
9/6/2007 12:00:00 AM,0,0,-16.13031,90,0,0,34.67887,34.67887,0.5972027,0.5972027,0,0,0,0.5972027,0,0,0,0,0.6286344,0.5972027,0,0,9.170352,2.371958,0,0.6286344,-0.6286344,4.63763,33.12586,0.1423534,0.6569229,0,0,2.371958
9/6/2007 1:00:00 AM,0,0,-33.90488,90,0,0,34.08657,34.08657,0.07412011,0.07412011,0,0,0,0.07412011,0,0,0,0,0.07802117,0.07412011,0,0,9.868834,1.743323,0,0.07802117,-0.07802117,4.555388,32.53842,0.1423534,0.08153212,0,0,1.743323
9/6/2007 2:00:00 AM,0,0,-50.17374,90,0,0,33.70373,33.70373,0.3972948,0.3972948,0,0,0,0.3972948,0,0,5.551115E-17,0,0.4182051,0.3972948,0,0,9.955524,1.665302,0,0.4182051,-0.4182051,4.114561,29.38966,0.1423534,0.4370243,0,0,1.665302
9/6/2007 3:00:00 AM,0,0,-64.93434,90,0,0,33.33535,33.33535,0.158577,0.158577,0,0,0,0.158577,0,0,0,0,0.1669232,0.158577,0,0,10.4202,1.247097,0,0.1669232,-0.1669232,3.938609,28.13286,0.1423534,0.1744347,0,0,1.247097
9/6/2007 4:00:00 AM,0,0,-78.5453,90,0,0,32.99585,32.99585,0.1388712,0.1388712,0,0,0,0.1388712,0,0,0,0,0.1461802,0.1388712,0,0,10.60567,1.080174,0,0.1461802,-0.1461802,3.784521,27.03224,0.1423534,0.1527583,0,0,1.080174
9/6/2007 5:00:00 AM,0,0,-91.49286,90,0,0,32.66358,32.66358,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.76809,0.9339936,0,0,0,3.784521,27.03224,0.1423534,0,0,0,0.9339936
9/6/2007 6:00:00 AM,0.03969653,1.385321,-104.2719,77.11428,0.195046,0.8175949,38.19938,32.50467,0.1544769,0.1544769,0,0,0,0.1544769,529.2667,0,0,0.8175949,0.1626073,0.1544769,0,0,10.76809,0.9339936,0.6549876,0,0.6549876,4.405897,31.47063,0.1423187,0.1699246,0.6540759,0,1.751589
9/6/2007 7:00:00 AM,0.238992,8.673537,-117.3413,62.21424,0.4521953,1.820778,45.56456,32.28075,0.3533895,0.3533895,0,0,0,0.3533895,515.2328,0,0,1.820778,0.3719889,0.3533895,0,0,10.1131,1.523482,1.448789,0,1.448789,5.780339,41.28806,0.1422421,0.3887284,1.456623,0,3.344261
9/6/2007 8:00:00 AM,0.3976744,15.12284,-131.0917,47.34679,0.6622871,2.563018,52.54235,32.97418,1.773995,1.773995,0,0,0,1.773995,144.4772,0,0,2.563018,1.867363,1.773995,0,0,8.664312,2.827393,0.6956546,0,0.6956546,6.440295,46.00202,0.1422053,1.951395,2.050414,0,5.390411
9/6/2007 9:00:00 AM,0.5928877,20.29961,-145.7827,32.56529,0.8264362,3.077353,59.06224,34.51274,2.355904,2.355904,0,0,0,2.355904,130.6231,0,0,3.077353,2.479899,2.355904,0,0,7.968658,3.453482,0.5974548,0,0.5974548,7.007091,50.05055,0.1421738,2.591494,2.461883,0,6.530836
9/6/2007 10:00:00 AM,0.6262126,23.76965,-161.4389,18.09083,0.9335152,3.367327,64.25368,36.40523,1.773834,1.773834,0,0,0,1.773834,189.8333,0,0,3.367327,1.867194,1.773834,0,0,7.371203,3.991191,1.500133,0,1.500133,8.430242,60.21589,0.1420946,1.951217,2.693861,0,7.358518
9/6/2007 11:00:00 AM,0.6087686,25.17965,-177.7601,6.49882,0.9762402,3.452316,67.40914,38.21105,1.994358,1.994358,0,0,0,1.994358,173.1041,0,0,3.452316,2.099324,1.994358,0,0,5.87107,5.341311,1.352992,0,1.352992,9.713802,69.38417,0.1420233,2.193794,2.761853,0,8.793628
9/6/2007 12:00:00 PM,0.596175,24.36794,165.8303,14.33287,0.951703,3.346056,68.32167,39.83628,0,0,0,0,0,0,0,0,0,3.346056,0,0,0,0,4.518078,6.559004,3.346056,0,3.346056,12.88815,92.05803,0.1418472,0,2.676845,0,9.90506
9/6/2007 1:00:00 PM,0.609196,21.42901,149.9495,28.58026,0.8615737,3.050638,67.21149,41.44707,0,0,0,0,0,0,0,1.878616,0,3.050638,0,0,0,0,1.172022,9.570455,1.172022,0,1.172022,14.00003,100,0.1417856,0,2.440511,0,12.62109
9/6/2007 2:00:00 PM,0.4736483,16.67471,134.9859,43.3162,0.7119853,2.580557,63.4825,42.25607,0.5208659,0.5208659,0,0,0,0.5208659,495.436,2.032277,0,2.580557,0.5482799,0.5208659,0,0,0,10.62527,0,0,0,14.00003,100,0.1417856,0.5729525,2.064446,0,13.20583
9/6/2007 3:00:00 PM,0.2847924,10.52746,120.9978,58.16816,0.5130947,1.925539,57.76315,42.53778,0.3913369,0.3913369,0,0,0,0.3913369,492.0414,1.513606,0,1.925539,0.4119335,0.3913369,0,0,0,10.62527,0,0,0,14.00003,100,0.1417856,0.4304705,1.540431,0,12.55081
9/6/2007 4:00:00 PM,0.09433117,3.425961,107.778,73.0621,0.2787643,1.087893,51.08942,42.86283,0.1531423,0.1531423,0,0,0,0.1531423,710.3805,0.9266903,0,1.087893,0.1612024,0.1531423,0,0,0,10.62527,0,0,0,14.00003,100,0.1417856,0.1684565,0.8703142,0,11.71317
9/6/2007 5:00:00 PM,0,0,94.96326,90,0,0,42.29941,42.29941,2.371261,2.371261,0,0,0,2.371261,0,0,0,0,2.496064,2.371261,0,0,0,10.62527,0,2.496064,-2.496064,11.36895,81.20659,0.1417856,2.608387,0,0,10.62527
9/6/2007 6:00:00 PM,0,0,82.10947,90,0,0,40.83309,40.83309,0.8405133,0.8405133,0,0,0,0.8405133,0,0,0,0,0.8847508,0.8405133,0,0,2.773405,8.12921,0,0.8847508,-0.8847508,10.43634,74.5451,0.1417856,0.9245646,0,0,8.12921
9/6/2007 7:00:00 PM,0,0,68.72863,90,0,0,39.47512,39.47512,2.157128,2.157128,0,0,0,2.157128,0,0,4.440892E-16,0,2.270661,2.157128,0,0,3.756461,7.244459,0,2.270661,-2.270661,8.042849,57.4488,0.1417856,2.372841,0,0,7.244459
9/6/2007 8:00:00 PM,0,0,54.3247,90,0,0,38.21105,38.21105,1.722316,1.722316,0,0,0,1.722316,0,0,2.220446E-16,0,1.812964,1.722316,0,0,6.279418,4.973797,0,1.812964,-1.812964,6.131817,43.7986,0.1417856,1.894547,0,0,4.973797
9/6/2007 9:00:00 PM,0,0,38.48592,90,0,0,37.01199,37.01199,1.138747,1.138747,0,0,0,1.138747,0,0,2.220446E-16,0,1.198681,1.138747,0,0,8.293823,3.160834,0,1.198681,-1.198681,4.868296,34.77348,0.1417856,1.252622,0,0,3.160834
9/6/2007 10:00:00 PM,0,0,21.08892,90,0,0,35.8996,35.8996,0.06294262,0.06294262,0,0,0,0.06294262,0,0,0,0,0.0662554,0.06294262,0,0,9.62569,1.962153,0,0.0662554,-0.0662554,4.798457,34.27462,0.1417856,0.06923689,0,0,1.962153
9/6/2007 11:00:00 PM,0,0,2.556663,90,0,0,35.22784,35.22784,0.4024386,0.4024386,0,0,0,0.4024386,0,0,5.551115E-17,0,0.4236196,0.4024386,0,0,9.699307,1.895897,0,0.4236196,-0.4236196,4.351923,31.0851,0.1417856,0.4426824,0,0,1.895897
9/7/2007 12:00:00 AM,0,0,-16.1673,90,0,0,34.70054,34.70054,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.17,1.472278,0,0,0,4.351923,31.0851,0.1417856,0,0,0,1.472278
9/7/2007 1:00:00 AM,0,0,-33.8688,90,0,0,34.10823,34.10823,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.17,1.472278,0,0,0,4.351923,31.0851,0.1417856,0,0,0,1.472278
9/7/2007 2:00:00 AM,0,0,-50.08698,90,0,0,33.74707,33.74707,0.3747562,0.3747562,0,0,0,0.3747562,0,0,0,0,0.3944802,0.3747562,0,0,10.17,1.472278,0,0.3944802,-0.3944802,3.936104,28.11497,0.1417856,0.4122318,0,0,1.472278
9/7/2007 3:00:00 AM,0,0,-64.81847,90,0,0,33.37868,33.37868,0.09544814,0.09544814,0,0,0,0.09544814,0,0,1.387779E-17,0,0.1004717,0.09544814,0,0,10.60831,1.077798,0,0.1004717,-0.1004717,3.830197,27.3585,0.1417856,0.104993,0,0,1.077798
9/7/2007 4:00:00 AM,0,0,-78.41642,90,0,0,33.0103,33.0103,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.71994,0.9773258,0,0,0,3.830197,27.3585,0.1417856,0,0,0,0.9773258
