Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/7/2007 5:00:00 AM,0,0,-91.3624,90,0,0,32.66358,32.66358,0.1779619,0.1779619,0,0,0,0.1779619,0,0,0,0,0.1873283,0.1779619,0,0,10.71994,0.9773258,0,0.1873283,-0.1873283,3.632736,25.94806,0.1417856,0.195758,0,0,0.9773258
9/7/2007 6:00:00 AM,0.04909813,1.766027,-104.1492,77.01744,0.1697673,0.714372,37.48001,32.52634,0.1562438,0.1562438,0,0,0,0.1562438,457.2163,0,0,0.714372,0.1644671,0.1562438,0,0,10.92809,0.7899975,0.5499048,0,0.5499048,4.154422,29.67438,0.1417568,0.1718682,0.5714976,0,1.504369
9/7/2007 7:00:00 AM,0.2219655,9.05973,-117.2359,62.1053,0.4548122,1.830298,45.6642,32.30242,0.6935925,0.6935925,0,0,0,0.6935925,263.8867,0,0,1.830298,0.7300975,0.6935925,0,0,10.37818,1.284912,1.100201,0,1.100201,5.198164,37.12967,0.141699,0.7629519,1.464239,0,3.11521
9/7/2007 8:00:00 AM,0.4206322,15.51598,-131.0153,47.22196,0.6649117,2.57167,52.6432,32.99585,0.3686122,0.3686122,0,0,0,0.3686122,697.6629,0,0,2.57167,0.3880128,0.3686122,0,0,9.277979,2.275093,2.183657,0,2.183657,7.269763,51.92678,0.1415846,0.4054734,2.057336,0,4.846763
9/7/2007 9:00:00 AM,0.5841403,20.69837,-145.7493,32.41479,0.8289513,3.084066,59.20485,34.57775,1.583973,1.583973,0,0,0,1.583973,194.7045,0,0,3.084066,1.66734,1.583973,0,0,7.094322,4.240385,1.416726,0,1.416726,8.613788,61.52694,0.1415105,1.74237,2.467253,0,7.32445
9/7/2007 10:00:00 AM,0.6969566,24.16906,-161.4622,17.88211,0.9357993,3.372394,64.40472,36.48469,0.9015213,0.9015213,0,0,0,0.9015213,374.0782,0,0,3.372394,0.9489698,0.9015213,0,0,5.677596,5.515438,2.423424,0,2.423424,10.91285,77.94878,0.1413838,0.9916734,2.697915,0,8.887833
9/7/2007 11:00:00 AM,0.6307164,25.57161,-177.8484,6.100922,0.9781852,3.455612,67.57233,38.31217,0.2880256,0.2880256,0,0,0,0.2880256,1199.759,0,0,3.455612,0.3031849,0.2880256,0,0,3.254171,7.69652,3.152427,0,3.152427,13.90351,99.31055,0.1412194,0.3168282,2.76449,0,11.15213
9/7/2007 12:00:00 PM,0.5643332,24.7437,165.6796,14.25228,0.9532233,3.348506,68.45699,39.92296,0,0,0,0,0,0,0,3.246763,0,3.348506,0,0,0,0,0.1017436,10.5337,0.1017436,0,0.1017436,14.00003,100,0.1412141,0,2.678805,0,13.88221
9/7/2007 1:00:00 PM,0.5695239,21.78253,149.7482,28.5912,0.862613,3.051704,67.34653,41.54819,1.498441,1.498441,0,0,0,1.498441,203.6585,1.474397,0,3.051704,1.577307,1.498441,0,0,0,10.62527,0,0,0,14.00003,100,0.1412141,1.648286,2.441363,0,13.67698
9/7/2007 2:00:00 PM,0.3999949,17.00463,134.7497,43.35993,0.7125216,2.580242,63.62373,42.37887,0.1554996,0.1554996,0,0,0,0.1554996,1659.324,2.416559,0,2.580242,0.1636838,0.1554996,0,0,0,10.62527,0,0,0,14.00003,100,0.1412141,0.1710495,2.064194,0,13.20552
9/7/2007 3:00:00 PM,0.2706051,10.83676,120.7397,58.23023,0.5131465,1.924705,57.85248,42.62446,0,0,0,0,0,0,0,1.924705,0,1.924705,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1412141,0,1.539764,0,12.54998
9/7/2007 4:00:00 PM,0.09846799,3.720501,107.5068,73.13724,0.2778211,1.083615,51.18503,42.98562,0.005478989,0.005478989,0,0,0,0.005478989,19777.65,1.077848,0,1.083615,0.005767357,0.005478989,0,0,0,10.62527,0,0,0,14.00003,100,0.1412141,0.006026888,0.8668923,0,11.70889
9/7/2007 5:00:00 PM,0.00007684482,0,94.68423,90,0,0,42.41499,42.41499,1.715545,1.715545,0,0,0,1.715545,0,0,2.220446E-16,0,1.805837,1.715545,0,0,0,10.62527,0,1.805837,-1.805837,12.09651,86.40346,0.1412141,1.8871,0,0,10.62527
9/7/2007 6:00:00 PM,0,0,81.82621,90,0,0,40.91255,40.91255,3.911534,3.911534,5,0,1.53,3.911534,0,0,0,0,0,0,1.088466,1.034043,2.006486,8.819437,1.034043,0,1.034043,13.07749,93.41044,0.141282,4.302687,0,5,8.819437
9/7/2007 7:00:00 PM,0,0,68.44588,90,0,0,39.5329,39.5329,1.375237,1.375237,0,0,0,1.375237,0,0,0,0,1.447618,1.375237,0,0,0.972443,9.750075,0,1.447618,-1.447618,11.55156,82.51101,0.141282,1.512761,0,0,9.750075
9/7/2007 8:00:00 PM,0,0,54.05153,90,0,0,38.27605,38.27605,2.791889,2.791889,0,0,0,2.791889,0,0,4.440892E-16,0,2.938831,2.791889,0,0,2.580908,8.302457,0,2.938831,-2.938831,8.453765,60.38391,0.141282,3.071078,0,0,8.302457
9/7/2007 9:00:00 PM,0,0,38.23903,90,0,0,37.05532,37.05532,4.384665,4.384665,5,0,1.53,4.384665,0,0,0,0,0,0,0.6153347,0.584568,5.846275,5.363626,0.584568,0,0.584568,9.008334,64.34512,0.1413203,4.823132,0,5,5.363626
9/7/2007 10:00:00 PM,0,0,20.89274,90,0,0,35.93572,35.93572,0.4296562,0.4296562,3.934919,0,1.239233,0.4296562,0,0,0,0,0,0,3.505263,3.33,5.261707,5.889738,3.33,0,3.33,12.16745,86.91018,0.1414469,0.4726219,0,5,5.889738
9/7/2007 11:00:00 PM,0,0,2.435369,90,0,0,35.24951,35.24951,0.1228843,0.1228843,0,0,0,0.1228843,0,0,1.387779E-17,0,0.1293519,0.1228843,0,0,1.931707,8.886738,0,0.1293519,-0.1293519,12.0311,85.93626,0.1414469,0.1351728,0,0,8.886738
9/8/2007 12:00:00 AM,0,0,-16.20504,90,0,0,34.73666,34.73666,0.5764654,0.5764654,0,0,0,0.5764654,0,0,0,0,0.6068057,0.5764654,0,0,2.075431,8.757386,0,0.6068057,-0.6068057,11.39147,81.36749,0.1414469,0.6341119,0,0,8.757386
9/8/2007 1:00:00 AM,0,0,-33.83379,90,0,0,34.15157,34.15157,0.07542458,0.07542458,0,0,0,0.07542458,0,0,1.387779E-17,0,0.0793943,0.07542458,0,0,2.74966,8.15058,0,0.0793943,-0.0793943,11.30778,80.76971,0.1414469,0.08296704,0,0,8.15058
9/8/2007 2:00:00 AM,0,0,-50.00127,90,0,0,33.78319,33.78319,0.2476813,0.2476813,0,0,0,0.2476813,0,0,0,0,0.2607172,0.2476813,0,0,2.837876,8.071186,0,0.2607172,-0.2607172,11.03296,78.80672,0.1414469,0.2724495,0,0,8.071186
9/8/2007 3:00:00 AM,0,0,-64.70344,90,0,0,33.42202,33.42202,0.05873528,0.05873528,0,0,0,0.05873528,0,0,6.938894E-18,0,0.06182661,0.05873528,0,0,3.127562,7.810469,0,0.06182661,-0.06182661,10.96779,78.34121,0.1414469,0.0646088,0,0,7.810469
9/8/2007 4:00:00 AM,0,0,-78.28809,90,0,0,33.03197,33.03197,0.1059504,0.1059504,0,0,0,0.1059504,0,0,0,0,0.1115267,0.1059504,0,0,3.196258,7.748642,0,0.1115267,-0.1115267,10.85023,77.5015,0.1414469,0.1165454,0,0,7.748642
9/8/2007 5:00:00 AM,0,0,-91.23223,90,0,0,32.70692,32.70692,0.5733674,0.5733674,0,0,0,0.5733674,0,0,1.110223E-16,0,0.6035447,0.5733674,0,0,3.320176,7.637115,0,0.6035447,-0.6035447,10.21404,72.95728,0.1414469,0.6307042,0,0,7.637115
9/8/2007 6:00:00 AM,0.04243467,2.148782,-104.0266,76.92,0.2039423,0.853426,38.51849,32.56246,0.2189269,0.2189269,0,0,0,0.2189269,389.8223,0,0,0.853426,0.2304494,0.2189269,0,0,3.990782,7.033571,0.6229766,0,0.6229766,10.80505,77.17876,0.1414145,0.2408196,0.6827407,0,7.886997
9/8/2007 7:00:00 AM,0.2488727,9.44794,-117.1306,61.99647,0.4574276,1.839801,45.76382,32.32409,2.128361,2.128361,0,0,0,2.128361,86.44215,0,0,1.839801,2.24038,2.128361,0,0,3.367805,7.59425,0,0.4005792,-0.4005792,10.3828,74.16271,0.1414145,2.341197,1.471841,0,9.434051
9/8/2007 8:00:00 AM,0.436996,15.91112,-130.939,47.09816,0.6675262,2.580056,52.75845,33.03197,1.520052,1.520052,0,0,0,1.520052,169.7347,0,0,2.580056,1.600055,1.520052,0,0,3.812893,7.19367,0.9800014,0,0.9800014,11.31251,80.80349,0.1413635,1.672057,2.064045,0,9.773726
9/8/2007 9:00:00 AM,0.5917336,21.09909,-145.7163,32.26668,0.831446,3.090423,59.3616,34.6572,0,0,0,0,0,0,0,0.2575314,0,3.090423,0,0,0,0,2.832892,8.075672,2.832892,0,2.832892,14.00003,100,0.1412163,0,2.472338,0,11.16609
9/8/2007 10:00:00 AM,0.6799276,24.57035,-161.4866,17.67815,0.9380537,3.376891,64.57704,36.58582,2.543765,2.543765,0,0,0,2.543765,132.7517,0.6992434,0,3.376891,2.677648,2.543765,0,0,0,10.62527,0,0,0,14.00003,100,0.1412163,2.798142,2.701513,0,14.00216
9/8/2007 11:00:00 AM,0.7170136,25.96524,-177.9384,5.701325,0.9800932,3.4583,67.75661,38.43497,0.9069363,0.9069363,0,0,0,0.9069363,381.3167,2.50363,0,3.4583,0.9546698,0.9069363,0,0,0,10.62527,0,0,0,14.00003,100,0.1412163,0.9976299,2.76664,0,14.08357
9/8/2007 12:00:00 PM,0.7559764,25.12083,165.5264,14.18274,0.954702,3.349245,68.66502,40.08187,2.927931,2.927931,0,0,0,2.927931,114.3894,0.2672114,0,3.349245,3.082033,2.927931,0,0,0,10.62527,0,0,0,14.00003,100,0.1412163,3.220725,2.679396,0,13.97452
9/8/2007 1:00:00 PM,0.7071479,22.13714,149.5443,28.60811,0.863609,3.051921,67.51715,41.68544,0.6928887,0.6928887,0,0,0,0.6928887,440.4634,2.322564,0,3.051921,0.7293565,0.6928887,0,0,0,10.62527,0,0,0,14.00003,100,0.1412163,0.7621775,2.441537,0,13.67719
9/8/2007 2:00:00 PM,0.5628197,17.33543,134.5108,43.40757,0.7130154,2.579204,63.80044,42.53778,0.6612912,0.6612912,0,0,0,0.6612912,390.0254,1.883108,0,2.579204,0.696096,0.6612912,0,0,0,10.62527,0,0,0,14.00003,100,0.1412163,0.7274203,2.063363,0,13.20448
9/8/2007 3:00:00 PM,0.3503692,11.14684,120.4793,58.29504,0.5131589,1.922894,58.01378,42.78337,0.4329204,0.4329204,0,0,0,0.4329204,444.1681,1.467188,0,1.922894,0.4557056,0.4329204,0,0,0,10.62527,0,0,0,14.00003,100,0.1412163,0.4762124,1.538315,0,12.54817
9/8/2007 4:00:00 PM,0.1168133,4.015851,107.2337,73.21431,0.2774498,1.081195,51.34126,43.15176,0.2718149,0.2718149,0,0,0,0.2718149,397.7688,0.7950737,0,1.081195,0.2861209,0.2718149,0,0,0,10.62527,0,0,0,14.00003,100,0.1412163,0.2989964,0.8649558,0,11.70647
9/8/2007 5:00:00 PM,0.0003955885,0,94.40351,90,0,0,42.53778,42.53778,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1412163,0,0,0,10.62527
9/8/2007 6:00:00 PM,0,0,81.54162,90,0,0,41.03534,41.03534,1.674457,1.674457,0,0,0,1.674457,0,0,0,0,1.762586,1.674457,0,0,0,10.62527,0,1.762586,-1.762586,12.1421,86.7291,0.1412163,1.841902,0,0,10.62527
9/8/2007 7:00:00 PM,0,0,68.16219,90,0,0,39.63403,39.63403,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.958429,8.862688,0,0,0,12.1421,86.7291,0.1412163,0,0,0,8.862688
9/8/2007 8:00:00 PM,0,0,53.77788,90,0,0,38.35551,38.35551,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.958429,8.862688,0,0,0,12.1421,86.7291,0.1412163,0,0,0,8.862688
9/8/2007 9:00:00 PM,0,0,37.99201,90,0,0,37.11311,37.11311,3.132705,3.132705,5,0,1.53,3.132705,0,0,0,0,0,0,1.867295,1.77393,1.958429,8.862688,1.77393,0,1.77393,13.825,98.74979,0.1413324,3.445975,0,5,8.862688
9/8/2007 10:00:00 PM,0,0,20.69657,90,0,0,36.00073,36.00073,0.4694019,0.4694019,0,0,0,0.4694019,0,0,5.551115E-17,0,0.4941073,0.4694019,0,0,0.1844985,10.45923,0,0.4941073,-0.4941073,13.30416,95.02954,0.1413324,0.5163421,0,0,10.45923
9/8/2007 11:00:00 PM,0,0,2.313819,90,0,0,35.3073,35.3073,0.1018469,0.1018469,0,0,0,0.1018469,0,0,1.387779E-17,0,0.1072073,0.1018469,0,0,0.7335066,9.965118,0,0.1072073,-0.1072073,13.19116,94.22236,0.1413324,0.1120316,0,0,9.965118
9/9/2007 12:00:00 AM,0,0,-16.24341,90,0,0,34.78,34.78,0.1611086,0.1611086,0,0,0,0.1611086,0,0,0,0,0.169588,0.1611086,0,0,0.8526258,9.857911,0,0.169588,-0.169588,13.01239,92.94549,0.1413324,0.1772195,0,0,9.857911
9/9/2007 1:00:00 AM,0,0,-33.79974,90,0,0,34.18769,34.18769,0.3548477,0.3548477,0,0,0,0.3548477,0,0,0,0,0.3735239,0.3548477,0,0,1.041057,9.688323,0,0.3735239,-0.3735239,12.61867,90.13315,0.1413324,0.3903325,0,0,9.688323
9/9/2007 2:00:00 AM,0,0,-49.91655,90,0,0,33.82653,33.82653,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.456083,9.314799,0,0,0,12.61867,90.13315,0.1413324,0,0,0,9.314799
9/9/2007 3:00:00 AM,0,0,-64.58919,90,0,0,33.45814,33.45814,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.456083,9.314799,0,0,0,12.61867,90.13315,0.1413324,0,0,0,9.314799
9/9/2007 4:00:00 AM,0,0,-78.16026,90,0,0,33.07531,33.07531,0.6886533,0.6886533,0,0,0,0.6886533,0,0,0,0,0.7248983,0.6886533,0,0,1.456083,9.314799,0,0.7248983,-0.7248983,11.85456,84.67523,0.1413324,0.7575187,0,0,9.314799
9/9/2007 5:00:00 AM,0,0,-91.1023,90,0,0,32.75026,32.75026,0.3335247,0.3335247,0,0,0,0.3335247,0,0,5.551115E-17,0,0.3510787,0.3335247,0,0,2.261526,8.589901,0,0.3510787,-0.3510787,11.48449,82.03188,0.1413324,0.3668772,0,0,8.589901
9/9/2007 6:00:00 AM,0.05368813,2.533436,-103.904,76.82208,0.2609314,1.08197,40.21529,32.58413,0.1871618,0.1871618,0,0,0,0.1871618,578.0934,0,0,1.08197,0.1970124,0.1871618,0,0,2.651613,8.238822,0.8849576,0,0.8849576,12.32403,88.02862,0.1412864,0.2058779,0.8655759,0,9.320792
9/9/2007 7:00:00 AM,0.2562917,9.83802,-117.0252,61.8879,0.4600399,1.84913,45.87797,32.36021,0,0,0,0,0,0,0,0.08247365,0,1.84913,0,0,0,0,1.766656,9.035284,1.766656,0,1.766656,14.00003,100,0.1411948,0,1.479304,0,10.88441
9/9/2007 8:00:00 AM,0.4473503,16.30811,-130.8628,46.97554,0.6701286,2.588276,52.88068,33.07531,1.661157,1.661157,0,0,0,1.661157,155.8116,0.8396895,0,2.588276,1.748587,1.661157,0,0,0,10.62527,0,0,0,14.00003,100,0.1411948,1.827273,2.070621,0,13.21355
9/9/2007 9:00:00 AM,0.6131189,21.50163,-145.6838,32.12117,0.8339182,3.096691,59.51768,34.73666,0.7625182,0.7625182,0,0,0,0.7625182,406.1137,2.29404,0,3.096691,0.8026507,0.7625182,0,0,0,10.62527,0,0,0,14.00003,100,0.1411948,0.83877,2.477353,0,13.72197
9/9/2007 10:00:00 AM,0.6880698,24.97337,-161.5121,17.47937,0.9402766,3.381277,64.74843,36.68694,1.517828,1.517828,0,0,0,1.517828,222.7708,1.783564,0,3.381277,1.597713,1.517828,0,0,0,10.62527,0,0,0,14.00003,100,0.1411948,1.669611,2.705022,0,14.00655
9/9/2007 11:00:00 AM,0.6994791,26.36043,-178.0302,5.300223,0.9819629,3.460862,67.93972,38.55776,0.6977481,0.6977481,0,0,0,0.6977481,496.0046,2.726391,0,3.460862,0.7344716,0.6977481,0,0,0,10.62527,0,0,0,14.00003,100,0.1411948,0.7675229,2.76869,0,14.08614
9/9/2007 12:00:00 PM,0.6870518,25.49924,165.3709,14.12452,0.9561381,3.350641,68.83476,40.20467,1.774283,1.774283,0,0,0,1.774283,188.8447,1.482974,0,3.350641,1.867667,1.774283,0,0,0,10.62527,0,0,0,14.00003,100,0.1411948,1.951712,2.680513,0,13.97591
9/9/2007 1:00:00 PM,0.6136864,22.49274,149.3377,28.63097,0.8645611,3.051429,67.71595,41.85157,0,0,0,0,0,0,0,3.051429,0,3.051429,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1411948,0,2.441143,0,13.6767
9/9/2007 2:00:00 PM,0.5038674,17.66702,134.2694,43.45905,0.7134671,2.578617,63.93912,42.66058,1.02003,1.02003,0,0,0,1.02003,252.7982,1.504902,0,2.578617,1.073716,1.02003,0,0,0,10.62527,0,0,0,14.00003,100,0.1411948,1.122033,2.062894,0,13.20389
9/9/2007 3:00:00 PM,0.3533773,11.45763,120.2166,58.36253,0.5131327,1.920868,58.18123,42.9495,0.4614623,0.4614623,0,0,0,0.4614623,416.2567,1.435118,0,1.920868,0.4857497,0.4614623,0,0,0,10.62527,0,0,0,14.00003,100,0.1411948,0.5076085,1.536694,0,12.54614
9/9/2007 4:00:00 PM,0.1355188,4.311954,106.9585,73.29322,0.2770503,1.078943,51.45302,43.27455,1.427032,1.427032,0,0,0,1.427032,75.60751,0,2.220446E-16,1.078943,1.502139,1.427032,0,0,0,10.62527,0,0.4231955,-0.4231955,13.55394,96.81367,0.1411948,1.569735,0.8631545,0,11.70422
9/9/2007 5:00:00 PM,0.0008995888,0,94.12123,90,0,0,42.66058,42.66058,1.434327,1.434327,0,0,0,1.434327,0,0,0,0,1.509817,1.434327,0,0,0.4702172,10.20208,0,1.509817,-1.509817,11.96245,85.44592,0.1411948,1.577759,0,0,10.20208
9/9/2007 6:00:00 PM,0,0,81.25584,90,0,0,41.17981,41.17981,0.5145457,0.5145457,0,0,0,0.5145457,0,0,0,0,0.5416271,0.5145457,0,0,2.147792,8.692262,0,0.5416271,-0.5416271,11.39153,81.3679,0.1411948,0.5660003,0,0,8.692262
9/9/2007 7:00:00 PM,0,0,67.87774,90,0,0,39.73515,39.73515,2.209075,2.209075,0,0,0,2.209075,0,0,0,0,2.325342,2.209075,0,0,2.7496,8.150634,0,2.325342,-2.325342,8.940403,63.85989,0.1411948,2.429982,0,0,8.150634
9/9/2007 8:00:00 PM,0,0,53.50388,90,0,0,38.43497,38.43497,0.5893937,0.5893937,0,0,0,0.5893937,0,0,1.110223E-16,0,0.6204144,0.5893937,0,0,5.333313,5.825292,0,0.6204144,-0.6204144,8.286428,59.18866,0.1411948,0.648333,0,0,5.825292
9/9/2007 9:00:00 PM,0,0,37.74502,90,0,0,37.19979,37.19979,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.022663,5.204878,0,0,0,8.286428,59.18866,0.1411948,0,0,0,5.204878
9/9/2007 10:00:00 PM,0,0,20.50054,90,0,0,36.08018,36.08018,0.0371213,0.0371213,0,0,0,0.0371213,0,0,6.938894E-18,0,0.03907505,0.0371213,0,0,6.022663,5.204878,0,0.03907505,-0.03907505,8.24524,58.89445,0.1411948,0.04083343,0,0,5.204878
9/9/2007 11:00:00 PM,0,0,2.192138,90,0,0,35.38675,35.38675,0.006854048,0.006854048,0,0,0,0.006854048,0,0,8.673617E-19,0,0.007214788,0.006854048,0,0,6.066079,5.165803,0,0.007214788,-0.007214788,8.237635,58.84013,0.1411948,0.007539453,0,0,5.165803
9/10/2007 12:00:00 AM,0,0,-16.28229,90,0,0,34.85946,34.85946,0.5039485,0.5039485,0,0,0,0.5039485,0,0,1.110223E-16,0,0.5304721,0.5039485,0,0,6.074096,5.158588,0,0.5304721,-0.5304721,7.678468,54.84609,0.1411948,0.5543433,0,0,5.158588
9/10/2007 1:00:00 AM,0,0,-33.76658,90,0,0,34.2527,34.2527,0.2317827,0.2317827,0,0,0,0.2317827,0,0,2.775558E-17,0,0.2439817,0.2317827,0,0,6.663509,4.628116,0,0.2439817,-0.2439817,7.421289,53.0091,0.1411948,0.2549609,0,0,4.628116
9/10/2007 2:00:00 AM,0,0,-49.83276,90,0,0,33.86264,33.86264,0.1077586,0.1077586,0,0,0,0.1077586,0,0,1.387779E-17,0,0.1134301,0.1077586,0,0,6.9346,4.384134,0,0.1134301,-0.1134301,7.301723,52.15506,0.1411948,0.1185344,0,0,4.384134
9/10/2007 3:00:00 AM,0,0,-64.47569,90,0,0,33.50148,33.50148,0.2370257,0.2370257,0,0,0,0.2370257,0,0,2.775558E-17,0,0.2495008,0.2370257,0,0,7.060633,4.270704,0,0.2495008,-0.2495008,7.038726,50.27652,0.1411948,0.2607283,0,0,4.270704
9/10/2007 4:00:00 AM,0,0,-78.03291,90,0,0,33.11143,33.11143,0.2222303,0.2222303,0,0,0,0.2222303,0,0,2.775558E-17,0,0.2339266,0.2222303,0,0,7.337856,4.021204,0,0.2339266,-0.2339266,6.792146,48.51523,0.1411948,0.2444533,0,0,4.021204
9/10/2007 5:00:00 AM,0,0,-90.97259,90,0,0,32.78638,32.78638,0.4560744,0.4560744,0,0,0,0.4560744,0,0,5.551115E-17,0,0.4800783,0.4560744,0,0,7.597775,3.787277,0,0.4800783,-0.4800783,6.286099,44.90062,0.1411948,0.5016818,0,0,3.787277
9/10/2007 6:00:00 AM,0.07913732,2.919836,-103.7814,76.72379,0.2243486,0.9354733,39.18309,32.62747,0.5346411,0.5346411,0,0,0,0.5346411,174.9722,0,0,0.9354733,0.5627801,0.5346411,0,0,8.131195,3.307199,0.3726932,0,0.3726932,6.639667,47.4261,0.1411755,0.5881053,0.7483787,0,4.242672
9/10/2007 7:00:00 AM,0.2741631,10.22982,-116.9197,61.77971,0.4626473,1.858351,45.99929,32.40355,0,0,0,0,0,0,0,0,0,1.858351,0,0,0,0,7.758502,3.642622,1.858351,0,1.858351,8.402653,60.01883,0.1410793,0,1.48668,0,5.500973
9/10/2007 8:00:00 AM,0.488467,16.7068,-130.7866,46.85427,0.6727166,2.596211,53.0172,33.13309,0.6475422,0.6475422,0,0,0,0.6475422,400.933,0,0,2.596211,0.6816235,0.6475422,0,0,5.900151,5.315138,1.914588,0,1.914588,10.21899,72.99264,0.1409803,0.7122965,2.076969,0,7.911349
9/10/2007 9:00:00 AM,0.681336,21.90586,-145.6516,31.97847,0.8363659,3.102727,59.68041,34.82334,3.085278,3.085278,3.923974,0,1.236245,3.085278,100.5655,0,0,3.102727,0,0,0.8386955,0.7967607,3.985564,7.038267,3.899487,0,3.899487,13.91837,99.41672,0.141076,3.393806,2.482181,5,10.14099
9/10/2007 10:00:00 AM,0.7644709,25.378,-161.5384,17.28619,0.9424663,3.385079,64.941,36.80973,1.628652,1.628652,0,0,0,1.628652,207.8455,1.584632,0,3.385079,1.71437,1.628652,0,0,0.08607664,10.5478,0.08607664,0,0.08607664,14.00003,100,0.1410715,1.791517,2.708063,0,13.93288
9/10/2007 11:00:00 AM,0.8285935,26.75704,-178.1237,4.897831,0.983793,3.462806,68.14384,38.70223,2.094289,2.094289,0,0,0,2.094289,165.3452,1.258291,0,3.462806,2.204515,2.094289,0,0,0,10.62527,0,0,0,14.00003,100,0.1410715,2.303718,2.770245,0,14.08808
9/10/2007 12:00:00 PM,0.746689,25.87882,165.2131,14.07785,0.957531,3.351426,69.02538,40.34913,0,0,0,0,0,0,0,3.351426,0,3.351426,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1410715,0,2.681141,0,13.9767
9/10/2007 1:00:00 PM,0.6298616,22.84924,149.1287,28.65977,0.8654692,3.051658,67.86915,41.97437,0.9715207,0.9715207,0,0,0,0.9715207,314.1115,2.029005,0,3.051658,1.022653,0.9715207,0,0,0,10.62527,0,0,0,14.00003,100,0.1410715,1.068673,2.441327,0,13.67693
9/10/2007 2:00:00 PM,0.5148693,17.99932,134.0255,43.51432,0.713877,2.577191,64.12064,42.82671,1.004309,1.004309,0,0,0,1.004309,256.6134,1.520024,0,2.577191,1.057167,1.004309,0,0,0,10.62527,0,0,0,14.00003,100,0.1410715,1.104739,2.061753,0,13.20247
9/10/2007 3:00:00 PM,0.3141391,11.76906,119.9517,58.43261,0.5130689,1.918798,58.34023,43.10842,0.3519266,0.3519266,0,0,0,0.3519266,545.2267,1.548349,0,1.918798,0.3704491,0.3519266,0,0,0,10.62527,0,0,0,14.00003,100,0.1410715,0.3871193,1.535038,0,12.54407
9/10/2007 4:00:00 PM,0.1314653,4.608747,106.6816,73.37389,0.2766083,1.07631,51.59987,43.43346,0.7032238,0.7032238,0,0,0,0.7032238,153.0537,0.3360747,0,1.07631,0.7402356,0.7032238,0,0,0,10.62527,0,0,0,14.00003,100,0.1410715,0.7735462,0.8610482,0,11.70158
9/10/2007 5:00:00 PM,0.00216673,0,93.83752,90,0,0,42.82671,42.82671,0.0002772121,0.0002772121,0,0,0,0.0002772121,0,0,5.421011E-20,0,0.0002918023,0.0002772121,0,0,0,10.62527,0,0.0002918023,-0.0002918023,13.99972,99.9978,0.1410715,0.0003049333,0,0,10.62527
9/10/2007 6:00:00 PM,0,0,80.96902,90,0,0,41.3026,41.3026,1.323599,1.323599,0,0,0,1.323599,0,0,2.220446E-16,0,1.393262,1.323599,0,0,0.0003242247,10.62498,0,1.393262,-1.393262,12.53109,89.50763,0.1410715,1.455958,0,0,10.62498
9/10/2007 7:00:00 PM,0,0,67.59265,90,0,0,39.85795,39.85795,1.590378,1.590378,0,0,0,1.590378,0,0,2.220446E-16,0,1.674082,1.590378,0,0,1.548393,9.231721,0,1.674082,-1.674082,10.76646,76.90311,0.1410715,1.749416,0,0,9.231721
9/10/2007 8:00:00 PM,0,0,53.22968,90,0,0,38.51442,38.51442,1.283125,1.283125,0,0,0,1.283125,0,0,2.220446E-16,0,1.350658,1.283125,0,0,3.408484,7.557639,0,1.350658,-1.350658,9.342738,66.73371,0.1410715,1.411438,0,0,7.557639
9/10/2007 9:00:00 PM,0,0,37.4982,90,0,0,37.27925,37.27925,0.3755286,0.3755286,0,0,0,0.3755286,0,0,5.551115E-17,0,0.3952933,0.3755286,0,0,4.909215,6.206981,0,0.3952933,-0.3952933,8.926063,63.75746,0.1410715,0.4130815,0,0,6.206981
9/10/2007 10:00:00 PM,0,0,20.3048,90,0,0,36.13797,36.13797,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.34843,5.811687,0,0,0,8.926063,63.75746,0.1410715,0,0,0,5.811687
9/10/2007 11:00:00 PM,0,0,2.070449,90,0,0,35.45176,35.45176,0.199196,0.199196,0,0,0,0.199196,0,0,2.775558E-17,0,0.2096799,0.199196,0,0,5.34843,5.811687,0,0.2096799,-0.2096799,8.70504,62.17873,0.1410715,0.2191156,0,0,5.811687
9/11/2007 12:00:00 AM,0,0,-16.32159,90,0,0,34.90279,34.90279,0.01814589,0.01814589,0,0,0,0.01814589,0,0,0,0,0.01910094,0.01814589,0,0,5.581407,5.602007,0,0.01910094,-0.01910094,8.684906,62.03492,0.1410715,0.01996048,0,0,5.602007
9/11/2007 1:00:00 AM,0,0,-33.73421,90,0,0,34.28882,34.28882,0.6640104,0.6640104,0,0,0,0.6640104,0,0,1.110223E-16,0,0.6989583,0.6640104,0,0,5.602631,5.582907,0,0.6989583,-0.6989583,7.948139,56.77231,0.1410715,0.7304114,0,0,5.582907
9/11/2007 2:00:00 AM,0,0,-49.74982,90,0,0,33.90598,33.90598,0.3789888,0.3789888,0,0,0,0.3789888,0,0,0,0,0.3989356,0.3789888,0,0,6.379251,4.883948,0,0.3989356,-0.3989356,7.527624,53.76863,0.1410715,0.4168877,0,0,4.883948
9/11/2007 3:00:00 AM,0,0,-64.36287,90,0,0,33.5376,33.5376,0.3031353,0.3031353,0,0,0,0.3031353,0,0,0,0,0.3190898,0.3031353,0,0,6.822513,4.485013,0,0.3190898,-0.3190898,7.191274,51.36614,0.1410715,0.3334488,0,0,4.485013
9/11/2007 4:00:00 AM,0,0,-77.90599,90,0,0,33.15477,33.15477,0.1684416,0.1684416,0,0,0,0.1684416,0,0,2.775558E-17,0,0.1773069,0.1684416,0,0,7.177057,4.165923,0,0.1773069,-0.1773069,7.004376,50.03116,0.1410715,0.1852857,0,0,4.165923
9/11/2007 5:00:00 AM,0,0,-90.84305,90,0,0,32.82972,32.82972,0.04714792,0.04714792,0,0,0,0.04714792,0,0,6.938894E-18,0,0.04962939,0.04714792,0,0,7.374064,3.988616,0,0.04962939,-0.04962939,6.952062,49.65749,0.1410715,0.05186271,0,0,3.988616
9/11/2007 6:00:00 AM,0.09357801,3.307828,-103.6588,76.62526,0.2240379,0.9340412,39.21028,32.66358,0.1096554,0.1096554,0,0,0,0.1096554,851.7969,0,0,0.9340412,0.1154267,0.1096554,0,0,7.429208,3.938987,0.8186145,0,0.8186145,7.728668,55.20466,0.1410293,0.1206209,0.747233,0,4.873028
9/11/2007 7:00:00 AM,0.2897123,10.62318,-116.8141,61.67204,0.465248,1.867532,46.12043,32.44688,2.300917,2.300917,0,0,0,2.300917,81.16469,0,4.440892E-16,1.867532,2.422018,2.300917,0,0,6.610594,4.67574,0,0.5544857,-0.5544857,7.144189,51.02982,0.1410293,2.531009,1.494026,0,6.543272
9/11/2007 8:00:00 AM,0.4674181,17.10706,-130.7104,46.73449,0.6752881,2.604297,53.13854,33.17643,1.619119,1.619119,0,0,0,1.619119,160.8465,0,0,2.604297,1.704336,1.619119,0,0,7.226689,4.121254,0.8999609,0,0.8999609,7.997967,57.12822,0.1409829,1.781031,2.083437,0,6.725551
9/11/2007 9:00:00 AM,0.6535406,22.31163,-145.6197,31.83879,0.8387873,3.1088,59.835,34.90279,0,0,0,0,0,0,0,0,0,3.1088,0,0,0,0,6.326728,4.931219,3.1088,0,3.1088,10.94723,78.19437,0.1408228,0,2.48704,0,8.040019
9/11/2007 10:00:00 AM,0.7219936,25.7841,-161.5657,17.09904,0.9446213,3.389229,65.11034,36.91086,0.9119567,0.9119567,0,0,0,0.9119567,371.6437,0,0,3.389229,0.9599544,0.9119567,0,0,3.217928,7.729138,2.429275,0,2.429275,13.25185,94.65585,0.1406979,1.003152,2.711383,0,11.11837
9/11/2007 11:00:00 AM,0.8115743,27.15496,-178.2188,4.494393,0.9855822,3.465108,68.32452,38.82502,2.167592,2.167592,0,0,0,2.167592,159.8598,0.3947787,0,3.465108,2.281675,2.167592,0,0,0.7886537,9.915486,0.7886537,0,0.7886537,14.00003,100,0.1406574,2.384351,2.772086,0,13.38059
9/11/2007 12:00:00 PM,0.8211369,26.25945,165.0532,14.04292,0.9588798,3.352233,69.20727,40.48637,0.2140102,0.2140102,0,0,0,0.2140102,1566.389,3.126959,0,3.352233,0.2252739,0.2140102,0,0,0,10.62527,0,0,0,14.00003,100,0.1406574,0.2354112,2.681786,0,13.97751
9/11/2007 1:00:00 PM,0.6947613,23.20653,148.9173,28.69444,0.866333,3.050174,68.10217,42.17662,0.4839551,0.4839551,0,0,0,0.4839551,630.2598,2.540748,0,3.050174,0.5094265,0.4839551,0,0,0,10.62527,0,0,0,14.00003,100,0.1406574,0.5323507,2.44014,0,13.67545
9/11/2007 2:00:00 PM,0.5571222,18.33223,133.7794,43.57331,0.7142453,2.575042,64.33765,43.02896,1.938283,1.938283,0,0,0,1.938283,132.8517,0.534744,0,2.575042,2.040298,1.938283,0,0,0,10.62527,0,0,0,14.00003,100,0.1406574,2.132112,2.060034,0,13.20032
9/11/2007 3:00:00 PM,0.3243358,12.08106,119.6848,58.5052,0.5129683,1.91652,58.50545,43.27455,1.684788,1.684788,0,0,0,1.684788,113.7544,0.143059,0,1.91652,1.773461,1.684788,0,0,0,10.62527,0,0,0,14.00003,100,0.1406574,1.853267,1.533216,0,12.54179
9/11/2007 4:00:00 PM,0.1407556,4.906174,106.4031,73.45621,0.2761278,1.073493,51.75285,43.5996,1.070287,1.070287,0,0,0,1.070287,100.2996,0,0,1.073493,1.126618,1.070287,0,0,0,10.62527,0,0.05312482,-0.05312482,13.94403,99.60001,0.1406574,1.177315,0.8587942,0,11.69877
9/11/2007 5:00:00 PM,0.003592549,0,93.55254,90,0,0,42.9495,42.9495,1.697166,1.697166,0,0,0,1.697166,0,0,2.220446E-16,0,1.786491,1.697166,0,0,0.05902757,10.57215,0,1.786491,-1.786491,12.0609,86.14913,0.1406574,1.866883,0,0,10.57215
9/11/2007 6:00:00 PM,0,0,80.6813,90,0,0,41.4254,41.4254,0.2909992,0.2909992,0,0,0,0.2909992,0,0,5.551115E-17,0,0.306315,0.2909992,0,0,2.044018,8.785659,0,0.306315,-0.306315,11.73802,83.84282,0.1406574,0.3200991,0,0,8.785659
9/11/2007 7:00:00 PM,0,0,67.30708,90,0,0,39.93741,39.93741,0.004379544,0.004379544,0,0,0,0.004379544,0,0,0,0,0.004610046,0.004379544,0,0,2.384367,8.479343,0,0.004610046,-0.004610046,11.73316,83.80811,0.1406574,0.004817498,0,0,8.479343
9/11/2007 8:00:00 PM,0,0,52.95543,90,0,0,38.57943,38.57943,2.212573,2.212573,0,0,0,2.212573,0,0,0,0,2.329024,2.212573,0,0,2.38949,8.474733,0,2.329024,-2.329024,9.278152,66.27238,0.1406574,2.43383,0,0,8.474733
9/11/2007 9:00:00 PM,0,0,37.25169,90,0,0,37.33703,37.33703,1.143949,1.143949,0,0,0,1.143949,0,0,0,0,1.204157,1.143949,0,0,4.977294,6.145709,0,1.204157,-1.204157,8.008859,57.20602,0.1406574,1.258344,0,0,6.145709
9/11/2007 10:00:00 PM,0,0,20.10947,90,0,0,36.18131,36.18131,0.242816,0.242816,0,0,0,0.242816,0,0,2.775558E-17,0,0.2555958,0.242816,0,0,6.315247,4.941552,0,0.2555958,-0.2555958,7.739437,55.28158,0.1406574,0.2670977,0,0,4.941552
9/11/2007 11:00:00 PM,0,0,1.948876,90,0,0,35.48788,35.48788,0.472558,0.472558,0,0,0,0.472558,0,0,0,0,0.4974295,0.472558,0,0,6.599243,4.685956,0,0.4974295,-0.4974295,7.2151,51.53633,0.1406574,0.5198138,0,0,4.685956
9/12/2007 12:00:00 AM,0,0,-16.3612,90,0,0,34.94613,34.94613,0.277826,0.277826,0,0,0,0.277826,0,0,0,0,0.2924484,0.277826,0,0,7.151942,4.188527,0,0.2924484,-0.2924484,6.906833,49.33442,0.1406574,0.3056086,0,0,4.188527
9/12/2007 1:00:00 AM,0,0,-33.70255,90,0,0,34.33216,34.33216,0.4575625,0.4575625,0,0,0,0.4575625,0,0,5.551115E-17,0,0.4816447,0.4575625,0,0,7.476884,3.896078,0,0.4816447,-0.4816447,6.399134,45.70801,0.1406574,0.5033187,0,0,3.896078
9/12/2007 2:00:00 AM,0,0,-49.66768,90,0,0,33.92765,33.92765,0.4775765,0.4775765,0,0,0,0.4775765,0,0,1.110223E-16,0,0.5027121,0.4775765,0,0,8.012046,3.414433,0,0.5027121,-0.5027121,5.869229,41.92298,0.1406574,0.5253341,0,0,3.414433
9/12/2007 3:00:00 AM,0,0,-64.2507,90,0,0,33.55927,33.55927,0.4732589,0.4732589,0,0,0,0.4732589,0,0,5.551115E-17,0,0.4981672,0.4732589,0,0,8.570615,2.911721,0,0.4981672,-0.4981672,5.344115,38.17217,0.1406574,0.5205848,0,0,2.911721
9/12/2007 4:00:00 AM,0,0,-77.77946,90,0,0,33.17643,33.17643,0.2829946,0.2829946,0,0,0,0.2829946,0,0,0,0,0.2978891,0.2829946,0,0,9.124133,2.413554,0,0.2978891,-0.2978891,5.030112,35.9293,0.1406574,0.3112941,0,0,2.413554
9/12/2007 5:00:00 AM,0.00004079621,0,-90.71365,90,0,0,32.82972,32.82972,0.1804406,0.1804406,0,0,0,0.1804406,0,0,2.775558E-17,0,0.1899375,0.1804406,0,0,9.455121,2.115665,0,0.1899375,-0.1899375,4.829901,34.49922,0.1406574,0.1984847,0,0,2.115665
9/12/2007 6:00:00 AM,0.1025536,3.697258,-103.5361,76.5266,0.2254473,0.9397075,39.25169,32.66358,0.4551477,0.4551477,0,0,0,0.4551477,206.4621,0,0,0.9397075,0.4791029,0.4551477,0,0,9.666163,1.925727,0.4606047,0,0.4606047,5.266869,37.62041,0.1406338,0.5006625,0.751766,0,2.865435
9/12/2007 7:00:00 AM,0.2944588,11.01797,-116.7083,61.56501,0.4678401,1.877128,46.19749,32.44688,0.2268297,0.2268297,0,0,0,0.2268297,827.5495,0,0,1.877128,0.2387681,0.2268297,0,0,9.205559,2.340271,1.63836,0,1.63836,6.821153,48.72242,0.1405498,0.2495127,1.501702,0,4.2174
9/12/2007 8:00:00 AM,0.4541536,17.50872,-130.634,46.61637,0.6778412,2.612417,53.25201,33.21255,1.688829,1.688829,0,0,0,1.688829,154.6881,0,0,2.612417,1.777715,1.688829,0,0,7.567199,3.814795,0.8347023,0,0.8347023,7.613021,54.37861,0.1405071,1.857712,2.089934,0,6.427212
9/12/2007 9:00:00 AM,0.6106081,22.71881,-145.588,31.70234,0.8411803,3.114767,59.98873,34.98225,2.031845,2.031845,0,0,0,2.031845,153.2975,0,0,3.114767,2.138784,2.031845,0,0,6.732496,4.566028,0.9759827,0,0.9759827,8.538919,60.99216,0.1404571,2.23503,2.491814,0,7.680795
9/12/2007 10:00:00 AM,0.7139679,26.19155,-161.5938,16.91837,0.9467397,3.392313,65.32296,37.05532,1.889219,1.889219,0,0,0,1.889219,179.5617,0,0,3.392313,1.988651,1.889219,0,0,5.756514,5.444412,1.403662,0,1.403662,9.87055,70.50379,0.1403853,2.07814,2.71385,0,8.836725
9/12/2007 11:00:00 AM,0.7895272,27.55407,-178.3154,4.090198,0.9873293,3.465963,68.56313,39.0056,3.770354,3.770354,4.612898,0,1.424321,3.770354,91.92673,0,0,3.465963,0,0,0.8425437,0.8004165,4.352851,6.707708,4.26638,0,4.26638,13.91799,99.41404,0.1405384,4.147389,2.772771,5,10.17367
9/12/2007 12:00:00 PM,0.7453912,26.64103,164.8911,14.01988,0.9601837,3.351786,69.43957,40.67418,1.968956,1.968956,0,0,0,1.968956,170.2317,1.19273,0,3.351786,2.072585,1.968956,0,0,0.08647159,10.54745,0.08647159,0,0.08647159,14.00003,100,0.140534,2.165851,2.681429,0,13.89924
9/12/2007 1:00:00 PM,0.6185189,23.56453,148.7035,28.73496,0.8671525,3.048552,68.33384,42.37887,0.9867274,0.9867274,0,0,0,0.9867274,308.9558,2.009891,0,3.048552,1.03866,0.9867274,0,0,0,10.62527,0,0,0,14.00003,100,0.140534,1.0854,2.438841,0,13.67383
9/12/2007 2:00:00 PM,0.5253443,18.66569,133.5311,43.63595,0.7145726,2.572762,64.55343,43.23121,1.084708,1.084708,0,0,0,1.084708,237.1848,1.430965,0,2.572762,1.141798,1.084708,0,0,0,10.62527,0,0,0,14.00003,100,0.140534,1.193179,2.05821,0,13.19804
9/12/2007 3:00:00 PM,0.3840648,12.39356,119.4161,58.58022,0.5128322,1.913702,58.70617,43.4768,0.3163066,0.3163066,0,0,0,0.3163066,605.0149,1.580747,0,1.913702,0.3329543,0.3163066,0,0,0,10.62527,0,0,0,14.00003,100,0.140534,0.3479372,1.530961,0,12.53898
9/12/2007 4:00:00 PM,0.1590736,5.204176,106.123,73.54008,0.2756123,1.070594,51.89751,43.75851,0.224823,0.224823,0,0,0,0.224823,476.1942,0.8339381,0,1.070594,0.2366558,0.224823,0,0,0,10.62527,0,0,0,14.00003,100,0.140534,0.2473053,0.8564751,0,11.69587
9/12/2007 5:00:00 PM,0.005141118,0,93.26638,90,0,0,43.10842,43.10842,1.896002,1.896002,0,0,0,1.896002,0,0,2.220446E-16,0,1.995792,1.896002,0,0,0,10.62527,0,1.995792,-1.995792,11.89628,84.97325,0.140534,2.085602,0,0,10.62527
9/12/2007 6:00:00 PM,0,0,80.39281,90,0,0,41.58431,41.58431,2.413862,2.413862,0,0,0,2.413862,0,0,0,0,2.540908,2.413862,0,0,2.217546,8.629482,0,2.540908,-2.540908,9.217927,65.8422,0.140534,2.655248,0,0,8.629482
9/12/2007 7:00:00 PM,0,0,67.02116,90,0,0,40.08187,40.08187,3.349968,3.349968,5,0,1.53,3.349968,0,0,0,0,0,0,1.650031,1.56753,5.040777,6.088575,1.56753,0,1.56753,10.70502,76.46425,0.1406358,3.684965,0,5,6.088575
9/12/2007 8:00:00 PM,0,0,52.68128,90,0,0,38.70223,38.70223,2.618265,2.618265,5,0,1.53,2.618265,0,0,0,0,0,0,2.381735,2.262649,3.473247,7.499352,2.262649,0,2.262649,12.85155,91.79662,0.1407826,2.880091,0,5,7.499352
9/12/2007 9:00:00 PM,0,0,37.00565,90,0,0,37.42371,37.42371,4.062906,4.062906,5,0,1.53,4.062906,0,0,0,0,0,0,0.9370938,0.8902391,1.210599,9.535735,0.8902391,0,0.8902391,13.69611,97.82915,0.1408402,4.469197,0,5,9.535735
9/12/2007 10:00:00 PM,0,0,19.91469,90,0,0,36.26077,36.26077,0.4633378,0.4633378,0,0,0,0.4633378,0,0,5.551115E-17,0,0.487724,0.4633378,0,0,0.3203597,10.33695,0,0.487724,-0.487724,13.182,94.15697,0.1408402,0.5096716,0,0,10.33695
9/12/2007 11:00:00 PM,0,0,1.827541,90,0,0,35.57455,35.57455,0.6975715,0.6975715,0,0,0,0.6975715,0,0,1.110223E-16,0,0.7342857,0.6975715,0,0,0.8622752,9.849227,0,0.7342857,-0.7342857,12.408,88.62837,0.1408402,0.7673286,0,0,9.849227
9/13/2007 12:00:00 AM,0,0,-16.401,90,0,0,35.00392,35.00392,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.678148,9.114941,0,0,0,12.408,88.62837,0.1408402,0,0,0,9.114941
9/13/2007 1:00:00 AM,0,0,-33.67151,90,0,0,34.3755,34.3755,0.4087842,0.4087842,0,0,0,0.4087842,0,0,5.551115E-17,0,0.4302992,0.4087842,0,0,1.678148,9.114941,0,0.4302992,-0.4302992,11.95442,85.38856,0.1408402,0.4496626,0,0,9.114941
9/13/2007 2:00:00 AM,0,0,-49.58626,90,0,0,33.96377,33.96377,0.3680719,0.3680719,0,0,0,0.3680719,0,0,5.551115E-17,0,0.3874441,0.3680719,0,0,2.156258,8.684642,0,0.3874441,-0.3874441,11.54602,82.47141,0.1408402,0.4048791,0,0,8.684642
9/13/2007 3:00:00 AM,0,0,-64.13912,90,0,0,33.60261,33.60261,0.1258107,0.1258107,0,0,0,0.1258107,0,0,0,0,0.1324324,0.1258107,0,0,2.586752,8.297197,0,0.1324324,-0.1324324,11.40642,81.47429,0.1408402,0.1383918,0,0,8.297197
9/13/2007 4:00:00 AM,0,0,-77.65329,90,0,0,33.1981,33.1981,0.7643876,0.7643876,0,0,0,0.7643876,0,0,0,0,0.8046185,0.7643876,0,0,2.733899,8.164765,0,0.8046185,-0.8046185,10.55828,75.41615,0.1408402,0.8408264,0,0,8.164765
9/13/2007 5:00:00 AM,0.0004059405,0,-90.58434,90,0,0,32.85139,32.85139,0.380475,0.380475,0,0,0,0.380475,0,0,5.551115E-17,0,0.4004999,0.380475,0,0,3.62792,7.360147,0,0.4004999,-0.4004999,10.13612,72.4007,0.1408402,0.4185224,0,0,7.360147
9/13/2007 6:00:00 AM,0.1209365,4.087969,-103.4133,76.42792,0.2279118,0.9494981,39.3459,32.68525,0,0,0,0,0,0,0,0,0,0.9494981,0,0,0,0,4.072919,6.959647,0.9494981,0,0.9494981,11.03689,78.83477,0.1407917,0,0.7595985,0,7.909145
9/13/2007 7:00:00 AM,0.323116,11.41401,-116.6023,61.45876,0.4704216,1.886521,46.28886,32.46133,2.807534,2.807534,0,0,0,2.807534,67.19495,0,0,1.886521,2.955299,2.807534,0,0,3.123421,7.814195,0,1.068778,-1.068778,9.910299,70.78771,0.1407917,3.088288,1.509217,0,9.700716
9/13/2007 8:00:00 AM,0.5175283,17.91164,-130.5575,46.50005,0.6803737,2.620342,53.37221,33.25589,0.07292561,0.07292561,0,0,0,0.07292561,3593.171,0,0,2.620342,0.0767638,0.07292561,0,0,4.310953,6.745417,2.543578,0,2.543578,12.32335,88.02375,0.1406619,0.08021817,2.096274,0,9.365759
9/13/2007 9:00:00 AM,0.6802996,23.12724,-145.5564,31.56933,0.8435431,3.120204,60.1637,35.08337,2.552814,2.552814,0,0,0,2.552814,122.2261,0,0,3.120204,2.687173,2.552814,0,0,1.767374,9.034637,0.4330311,0,0.4330311,12.73416,90.9581,0.1406399,2.808096,2.496163,0,12.15484
9/13/2007 10:00:00 AM,0.7793119,26.6002,-161.6226,16.74459,0.9488202,3.395265,65.53443,37.19979,0,0,0,0,0,0,0,2.060922,0,3.395265,0,0,0,0,1.334343,9.424365,1.334343,0,1.334343,14.00003,100,0.1405719,0,2.716212,0,12.81963
9/13/2007 11:00:00 AM,0.8584932,27.95424,-178.4134,3.685603,0.9890332,3.467499,68.76344,39.15007,0.744884,0.744884,0,0,0,0.744884,465.5086,2.683411,0,3.467499,0.7840885,0.744884,0,0,0,10.62527,0,0,0,14.00003,100,0.1405719,0.8193725,2.773999,0,14.09277
9/13/2007 12:00:00 PM,0.7665752,27.02344,164.7271,14.00883,0.9614424,3.351357,69.66309,40.85476,0,0,0,0,0,0,0,3.351357,0,3.351357,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1405719,0,2.681086,0,13.97663
9/13/2007 1:00:00 PM,0.6810472,23.92313,148.4876,28.78125,0.8679274,3.047652,68.51988,42.53778,2.162479,2.162479,0,0,0,2.162479,140.9333,0.7713589,0,3.047652,2.276294,2.162479,0,0,0,10.62527,0,0,0,14.00003,100,0.1405719,2.378727,2.438122,0,13.67293
9/13/2007 2:00:00 PM,0.5105778,18.99961,133.2807,43.70214,0.7148592,2.570353,64.76797,43.43346,0.433082,0.433082,0,0,0,0.433082,593.5026,2.114477,0,2.570353,0.4558758,0.433082,0,0,0,10.62527,0,0,0,14.00003,100,0.1405719,0.4763902,2.056282,0,13.19563
9/13/2007 3:00:00 PM,0.3445744,12.7065,119.1455,58.65755,0.5126615,1.910768,58.90585,43.67905,0.9396089,0.9396089,0,0,0,0.9396089,203.3578,0.9217056,0,1.910768,0.989062,0.9396089,0,0,0,10.62527,0,0,0,14.00003,100,0.1405719,1.03357,1.528614,0,12.53604
9/13/2007 4:00:00 PM,0.1520643,5.502696,105.8415,73.62542,0.2750648,1.067311,52.08485,43.96076,0.8797505,0.8797505,0,0,0,0.8797505,121.3197,0.1412576,0,1.067311,0.9260532,0.8797505,0,0,0,10.62527,0,0,0,14.00003,100,0.1405719,0.9677255,0.8538486,0,11.69258
9/13/2007 5:00:00 PM,0.007033258,0,92.97922,90,0,0,43.27455,43.27455,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1405719,0,0,0,10.62527
9/13/2007 6:00:00 PM,0,0,80.10371,90,0,0,41.72878,41.72878,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1405719,0,0,0,10.62527
9/13/2007 7:00:00 PM,0,0,66.73505,90,0,0,40.20467,40.20467,2.180311,2.180311,0,0,0,2.180311,0,0,4.440892E-16,0,2.295064,2.180311,0,0,0,10.62527,0,2.295064,-2.295064,11.58082,82.71996,0.1405719,2.398342,0,0,10.62527
9/13/2007 8:00:00 PM,0,0,52.40738,90,0,0,38.78168,38.78168,3.116777,3.116777,5,0,1.53,3.116777,0,0,0,0,0,0,1.883223,1.789062,2.550072,8.33021,1.789062,0,1.789062,13.27807,94.84317,0.1406876,3.428455,0,5,8.33021
9/13/2007 9:00:00 PM,0,0,36.7602,90,0,0,37.52484,37.52484,3.971603,3.971603,4.772666,0,1.467938,3.971603,0,0,0,0,0,0,0.8010634,0.7610102,0.7610102,9.940365,0.7610102,0,0.7610102,14.00003,100,0.1407368,4.368763,0,5,9.940365
9/13/2007 10:00:00 PM,0,0,19.7206,90,0,0,36.34745,36.34745,0.4781559,0.4781559,0,0,0,0.4781559,0,0,5.551115E-17,0,0.5033221,0.4781559,0,0,0,10.62527,0,0.5033221,-0.5033221,13.46948,96.21038,0.1407368,0.5259715,0,0,10.62527
9/13/2007 11:00:00 PM,0,0,1.706565,90,0,0,35.63234,35.63234,0.236823,0.236823,0,0,0,0.236823,0,0,2.775558E-17,0,0.2492874,0.236823,0,0,0.5592467,10.12195,0,0.2492874,-0.2492874,13.20671,94.33344,0.1407368,0.2605053,0,0,10.12195
9/14/2007 12:00:00 AM,0,0,-16.4409,90,0,0,35.06171,35.06171,0.03622482,0.03622482,0,0,0,0.03622482,0,0,0,0,0.03813138,0.03622482,0,0,0.8362327,9.872664,0,0.03813138,-0.03813138,13.16651,94.04634,0.1407368,0.0398473,0,0,9.872664
9/14/2007 1:00:00 AM,0,0,-33.641,90,0,0,34.43328,34.43328,0.3678112,0.3678112,0,0,0,0.3678112,0,0,5.551115E-17,0,0.3871697,0.3678112,0,0,0.8786009,9.834534,0,0.3871697,-0.3871697,12.7584,91.13126,0.1407368,0.4045923,0,0,9.834534
9/14/2007 2:00:00 AM,0,0,-49.5055,90,0,0,34.00711,34.00711,0.5339814,0.5339814,0,0,0,0.5339814,0,0,1.110223E-16,0,0.5620857,0.5339814,0,0,1.308789,9.447364,0,0.5620857,-0.5620857,12.16591,86.89919,0.1407368,0.5873796,0,0,9.447364
9/14/2007 3:00:00 AM,0,0,-64.02808,90,0,0,33.62428,33.62428,0.1570558,0.1570558,0,0,0,0.1570558,0,0,0,0,0.1653219,0.1570558,0,0,1.933329,8.885278,0,0.1653219,-0.1653219,11.99165,85.65444,0.1407368,0.1727614,0,0,8.885278
9/14/2007 4:00:00 AM,0,0,-77.52742,90,0,0,33.21255,33.21255,0.6525665,0.6525665,0,0,0,0.6525665,0,0,0,0,0.6869121,0.6525665,0,0,2.11702,8.719956,0,0.6869121,-0.6869121,11.26758,80.48254,0.1407368,0.7178231,0,0,8.719956
9/14/2007 5:00:00 AM,0.0009714027,0,-90.45509,90,0,0,32.8875,32.8875,0.4231894,0.4231894,0,0,0,0.4231894,0,0,5.551115E-17,0,0.4454625,0.4231894,0,0,2.880256,8.033044,0,0.4454625,-0.4454625,10.79802,77.12855,0.1407368,0.4655083,0,0,8.033044
9/14/2007 6:00:00 AM,0.1265087,4.479805,-103.2904,76.32934,0.2304435,0.9594353,39.46389,32.72859,0.8575699,0.8575699,0,0,0,0.8575699,111.8784,0,0,0.9594353,0.9027052,0.8575699,0,0,3.375214,7.587582,0.05673013,0,0.05673013,10.85184,77.51297,0.1407339,0.9433269,0.7675483,0,8.547017
9/14/2007 7:00:00 AM,0.3144269,11.81115,-116.496,61.35342,0.4729906,1.89578,46.38718,32.483,2.69645,2.69645,0,0,0,2.69645,70.30652,0,4.440892E-16,1.89578,2.838369,2.69645,0,0,3.318484,7.638638,0,0.9425884,-0.9425884,9.858262,70.41602,0.1407339,2.966095,1.516624,0,9.534419
9/14/2007 8:00:00 AM,0.5338783,18.31567,-130.4807,46.38569,0.6828835,2.628176,53.49174,33.29923,2.28965,2.28965,0,0,0,2.28965,114.785,0,0,2.628176,2.410158,2.28965,0,0,4.365804,6.69605,0.218018,0,0.218018,10.06509,71.89337,0.1407228,2.518615,2.102541,0,9.324226
9/14/2007 9:00:00 AM,0.6954786,23.53679,-145.5249,31.43996,0.8458738,3.125522,60.3377,35.1845,1.16679,1.16679,0,0,0,1.16679,267.8735,0,0,3.125522,1.2282,1.16679,0,0,4.147786,6.892266,1.897322,0,1.897322,11.86505,84.75018,0.1406263,1.283469,2.500418,0,10.01779
9/14/2007 10:00:00 AM,0.8036144,27.00993,-161.652,16.57816,0.9508612,3.398239,65.73733,37.33703,2.367144,2.367144,0,0,0,2.367144,143.5586,0,0,3.398239,2.49173,2.367144,0,0,2.250465,8.599856,0.9065087,0,0.9065087,12.72504,90.89296,0.1405802,2.603858,2.718591,0,11.9981
9/14/2007 11:00:00 AM,0.8798424,28.35535,-178.5128,3.281075,0.9906929,3.468566,68.9772,39.30898,1.650155,1.650155,0,0,0,1.650155,210.1964,0.3876049,0,3.468566,1.737005,1.650155,0,0,1.343956,9.415714,1.343956,0,1.343956,14.00003,100,0.1405119,1.81517,2.774853,0,12.88428
9/14/2007 12:00:00 PM,0.860278,27.40658,164.5612,14.00983,0.962655,3.351265,69.86304,41.01367,1.018941,1.018941,0,0,0,1.018941,328.8968,2.278696,0,3.351265,1.07257,1.018941,0,0,0,10.62527,0,0,0,14.00003,100,0.1405119,1.120835,2.681012,0,13.97654
9/14/2007 1:00:00 PM,0.7179332,24.28224,148.2696,28.83324,0.8686579,3.046474,68.71195,42.70391,2.218617,2.218617,0,0,0,2.218617,137.3141,0.7110873,0,3.046474,2.335386,2.218617,0,0,0,10.62527,0,0,0,14.00003,100,0.1405119,2.440479,2.437179,0,13.67175
9/14/2007 2:00:00 PM,0.5378625,19.33392,133.0284,43.7718,0.7151058,2.568406,64.94454,43.5996,1.430551,1.430551,0,0,0,1.430551,179.5397,1.062563,0,2.568406,1.505843,1.430551,0,0,0,10.62527,0,0,0,14.00003,100,0.1405119,1.573606,2.054725,0,13.19368
9/14/2007 3:00:00 PM,0.3463721,13.0198,118.8734,58.73713,0.5124574,1.908227,59.06063,43.83797,0.3107182,0.3107182,0,0,0,0.3107182,614.1342,1.581155,0,1.908227,0.3270718,0.3107182,0,0,0,10.62527,0,0,0,14.00003,100,0.1405119,0.3417901,1.526582,0,12.5335
9/14/2007 4:00:00 PM,0.1586134,5.801676,105.5587,73.71211,0.2744881,1.064148,52.23496,44.1269,2.539015,2.539015,0,0,0,2.539015,41.91187,0,4.440892E-16,1.064148,2.672647,2.539015,0,0,0,10.62527,0,1.608499,-1.608499,12.30452,87.88926,0.1405119,2.792916,0.8513188,0,11.68942
9/14/2007 5:00:00 PM,0.008866117,0,92.69117,90,0,0,43.43346,43.43346,2.350481,2.350481,0,0,0,2.350481,0,0,0,0,2.47419,2.350481,0,0,1.787221,9.016775,0,2.47419,-2.47419,9.696496,69.26055,0.1405119,2.585529,0,0,9.016775
9/14/2007 6:00:00 PM,0,0,79.81413,90,0,0,41.88769,41.88769,1.029916,1.029916,0,0,0,1.029916,0,0,2.220446E-16,0,1.084122,1.029916,0,0,4.536321,6.542585,0,1.084122,-1.084122,8.553732,61.09796,0.1405119,1.132907,0,0,6.542585
9/14/2007 7:00:00 PM,0,0,66.44889,90,0,0,40.32746,40.32746,2.319062,2.319062,0,0,0,2.319062,0,0,0,0,2.441118,2.319062,0,0,5.740901,5.458464,0,2.441118,-2.441118,5.980567,42.71825,0.1405119,2.550968,0,0,5.458464
9/14/2007 8:00:00 PM,0,0,52.13387,90,0,0,38.88281,38.88281,0.303077,0.303077,0,0,0,0.303077,0,0,0,0,0.3190284,0.303077,0,0,8.453254,3.017346,0,0.3190284,-0.3190284,5.644281,40.31622,0.1405119,0.3333847,0,0,3.017346
9/14/2007 9:00:00 PM,0,0,36.51551,90,0,0,37.60429,37.60429,0.08656565,0.08656565,0,0,0,0.08656565,0,0,0,0,0.09112174,0.08656565,0,0,8.80773,2.698317,0,0.09112174,-0.09112174,5.548231,39.63014,0.1405119,0.09522222,0,0,2.698317
9/14/2007 10:00:00 PM,0,0,19.52733,90,0,0,36.4269,36.4269,0.396631,0.396631,0,0,0,0.396631,0,0,0,0,0.4175063,0.396631,0,0,8.908977,2.607195,0,0.4175063,-0.4175063,5.10814,36.48664,0.1405119,0.4362941,0,0,2.607195
9/14/2007 11:00:00 PM,0,0,1.586068,90,0,0,35.7118,35.7118,0.7031432,0.7031432,0,0,0,0.7031432,0,0,1.110223E-16,0,0.7401507,0.7031432,0,0,9.372872,2.189689,0,0.7401507,-0.7401507,4.327953,30.91389,0.1405119,0.7734575,0,0,2.189689
9/15/2007 12:00:00 AM,0,0,-16.48079,90,0,0,35.12671,35.12671,0.328084,0.328084,0,0,0,0.328084,0,0,0,0,0.3453515,0.328084,0,0,10.19526,1.449538,0,0.3453515,-0.3453515,3.963921,28.31366,0.1405119,0.3608924,0,0,1.449538
9/15/2007 1:00:00 AM,0,0,-33.61093,90,0,0,34.47662,34.47662,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.57899,1.104187,0,0,0,3.963921,28.31366,0.1405119,0,0,0,1.104187
9/15/2007 2:00:00 AM,0,0,-49.42532,90,0,0,34.05045,34.05045,0.3398165,0.3398165,0,0,0,0.3398165,0,0,0,0,0.3577016,0.3398165,0,0,10.57899,1.104187,0,0.3577016,-0.3577016,3.58687,25.62045,0.1405119,0.3737982,0,0,1.104187
9/15/2007 3:00:00 AM,0,0,-63.91751,90,0,0,33.63873,33.63873,0.5432168,0.5432168,0,0,0,0.5432168,0,0,0,0,0.5718071,0.5432168,0,0,10.97643,0.7464852,0,0.5718071,-0.5718071,2.984133,21.31519,0.1405119,0.5975384,0,0,0.7464852
9/15/2007 4:00:00 AM,0,0,-77.40182,90,0,0,33.23422,33.23422,0.4139852,0.4139852,3.919248,0,1.234955,0.4139852,0,0,0,0,0,0,3.505263,3.33,11.61177,0.1746781,3.33,0,3.33,6.143248,43.88025,0.1406353,0.4553837,0,5,0.1746781
9/15/2007 5:00:00 AM,0.002131989,0,-90.32585,90,0,0,32.8875,32.8875,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,8.281774,3.171678,3.33,0,3.33,9.302363,66.44532,0.1407131,0,0,5,3.171678
9/15/2007 6:00:00 AM,0.1099285,4.872608,-103.1672,76.23099,0.306274,1.259803,41.6969,32.72859,0.4795554,0.4795554,3.984818,0,1.252855,0.4795554,262.7024,0,0,1.259803,0,0,3.505263,3.33,4.951774,6.168678,4.589803,0,4.589803,13.65663,97.54718,0.1407792,0.5275109,1.007843,5,7.428482
9/15/2007 7:00:00 AM,0.3038762,12.20925,-116.3894,61.24912,0.475545,1.904974,46.48508,32.50467,0,0,0,0,0,0,0,1.543004,0,1.904974,0,0,0,0,0.3619701,10.2995,0.3619701,0,0.3619701,14.00003,100,0.1407608,0,1.523979,0,12.20448
9/15/2007 8:00:00 AM,0.4225744,18.72066,-130.4037,46.27345,0.9135047,3.372328,60.48856,33.3209,0.5061381,0.5061381,0,0,0,0.5061381,666.2861,2.839551,0,3.372328,0.532777,0.5061381,0,0,0,10.62527,0,0,0,14.00003,100,0.1407608,0.5567519,2.697862,0,13.9976
9/15/2007 9:00:00 AM,0.6468376,23.9473,-145.4933,31.31444,0.8481705,3.131137,60.48857,35.26396,1.258505,1.258505,0,0,0,1.258505,248.7982,1.806395,0,3.131137,1.324742,1.258505,0,0,0,10.62527,0,0,0,14.00003,100,0.1407608,1.384355,2.50491,0,13.75641
9/15/2007 10:00:00 AM,0.6356114,27.4206,-161.6819,16.41949,0.9528611,3.401391,65.92419,37.45983,1.334195,1.334195,0,0,0,1.334195,254.9396,1.996975,0,3.401391,1.404416,1.334195,0,0,0,10.62527,0,0,0,14.00003,100,0.1407608,1.467614,2.721113,0,14.02667
9/15/2007 11:00:00 AM,0.5997842,28.75728,-178.6134,2.877267,1.24618,4.138239,77.01694,39.45345,2.821804,2.821804,0,0,0,2.821804,146.6523,1.16792,0,4.138239,2.97032,2.821804,0,0,0,10.62527,0,0,0,14.00003,100,0.1407608,3.103984,3.310592,0,14.76351
9/15/2007 12:00:00 PM,0.6002953,27.79034,164.3935,14.02289,1.253181,4.105917,78.99301,41.15814,2.434454,2.434454,0,0,0,2.434454,168.6586,1.543334,0,4.105917,2.562583,2.434454,0,0,0,10.62527,0,0,0,14.00003,100,0.1407608,2.6779,3.284734,0,14.73119
9/15/2007 1:00:00 PM,0.5421706,24.64178,148.0496,28.89084,1.142677,3.786897,77.31473,42.86283,1.457307,1.457307,0,0,0,1.457307,259.8558,2.25289,0,3.786897,1.534007,1.457307,0,0,0,10.62527,0,0,0,14.00003,100,0.1407608,1.603037,3.029517,0,14.41217
9/15/2007 2:00:00 PM,0.4389721,19.66852,132.7742,43.84483,0.9436258,3.23695,72.13315,43.80185,2.53125,2.53125,0,0,0,2.53125,127.8795,0.5724764,0,3.23695,2.664474,2.53125,0,0,0,10.62527,0,0,0,14.00003,100,0.1407608,2.784375,2.58956,0,13.86222
9/15/2007 3:00:00 PM,0.3288006,13.33341,118.5997,58.81884,0.512221,1.905495,59.22176,44.0041,0.9321032,0.9321032,0,0,0,0.9321032,204.4296,0.9243336,0,1.905495,0.9811612,0.9321032,0,0,0,10.62527,0,0,0,14.00003,100,0.1407608,1.025313,1.524396,0,12.53077
