Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/15/2007 4:00:00 PM,0.1278965,6.101061,105.2749,73.80005,0.3323213,1.274321,54.11745,44.28581,1.239301,1.239301,0,0,0,1.239301,102.8258,0,0,1.274321,1.304527,1.239301,0,0,0,10.62527,0,0.03020651,-0.03020651,13.96819,99.77257,0.1407608,1.363231,1.019457,0,11.8996
9/15/2007 5:00:00 PM,0.008647399,0,92.40238,90,0,0,43.5996,43.5996,2.604125,2.604125,0,0,0,2.604125,0,0,0,0,2.741184,2.604125,0,0,0.03356279,10.59507,0,2.741184,-2.741184,11.07873,79.1336,0.1407608,2.864537,0,0,10.59507
9/15/2007 6:00:00 PM,0,0,79.5242,90,0,0,42.01048,42.01048,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.079323,7.853884,0,0,0,11.07873,79.1336,0.1407608,0,0,0,7.853884
9/15/2007 7:00:00 PM,0,0,66.16283,90,0,0,40.46471,40.46471,1.626304,1.626304,0,0,0,1.626304,0,0,2.220446E-16,0,1.711899,1.626304,0,0,3.079323,7.853884,0,1.711899,-1.711899,9.274225,66.24434,0.1407608,1.788935,0,0,7.853884
9/15/2007 8:00:00 PM,0,0,51.86089,90,0,0,38.96227,38.96227,2.141074,2.141074,0,0,0,2.141074,0,0,0,0,2.253762,2.141074,0,0,4.981433,6.141984,0,2.253762,-2.253762,6.898552,49.27527,0.1407608,2.355181,0,0,6.141984
9/15/2007 9:00:00 PM,0,0,36.2717,90,0,0,37.66208,37.66208,2.649846,2.649846,0,0,0,2.649846,0,0,0,0,2.789311,2.649846,0,0,7.485613,3.888222,0,2.789311,-2.789311,3.958359,28.27394,0.1407608,2.91483,0,0,3.888222
9/15/2007 10:00:00 PM,0,0,19.33501,90,0,0,36.46302,36.46302,0.5307735,0.5307735,0,0,0,0.5307735,0,0,1.110223E-16,0,0.558709,0.5307735,0,0,10.58485,1.098911,0,0.558709,-0.558709,3.369428,24.0673,0.1407608,0.5838509,0,0,1.098911
9/15/2007 11:00:00 PM,0,0,1.466168,90,0,0,35.75514,35.75514,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.20564,0.5402018,0,0,0,3.369428,24.0673,0.1407608,0,0,0,0.5402018
9/16/2007 12:00:00 AM,0,0,-16.52056,90,0,0,35.16283,35.16283,0.03171363,0.03171363,0,0,0,0.03171363,0,0,6.938894E-18,0,0.03338277,0.03171363,0,0,11.20564,0.5402018,0,0.03338277,-0.03338277,3.33424,23.81595,0.1407608,0.03488499,0,0,0.5402018
9/16/2007 1:00:00 AM,0,0,-33.58121,90,0,0,34.51274,34.51274,0.5697945,0.5697945,4.075058,0,1.277491,0.5697945,0,0,0,0,0,0,3.505263,3.33,11.24273,0.5068191,3.33,0,3.33,6.493355,46.38102,0.1409003,0.626774,0,5,0.5068191
9/16/2007 2:00:00 AM,0,0,-49.34566,90,0,0,34.07212,34.07212,0.2605188,0.2605188,3.765782,0,1.193058,0.2605188,0,0,0,0,0,0,3.505263,3.33,7.912728,3.503819,3.33,0,3.33,9.652471,68.94608,0.1410058,0.2865707,0,5,3.503819
9/16/2007 3:00:00 AM,0,0,-63.80738,90,0,0,33.66039,33.66039,0.1074634,0.1074634,3.612727,0,1.151274,0.1074634,0,4.440892E-16,0,0,0,0,3.505263,3.33,4.582728,6.500819,3.33,0,3.33,12.81159,91.51115,0.1410944,0.1182098,0,5,6.500819
9/16/2007 4:00:00 AM,0,0,-77.27642,90,0,0,33.25589,33.25589,0.2566203,0.2566203,0,0,0,0.2566203,0,0,5.551115E-17,0,0.2701266,0.2566203,0,0,1.252728,9.497819,0,0.2701266,-0.2701266,12.52685,89.4773,0.1410944,0.2822823,0,0,9.497819
9/16/2007 5:00:00 AM,0.002971699,0,-90.19659,90,0,0,32.90918,32.90918,0.7765697,0.7765697,0,0,0,0.7765697,0,0,1.110223E-16,0,0.8174418,0.7765697,0,0,1.552869,9.227693,0,0.8174418,-0.8174418,11.66519,83.32261,0.1410944,0.8542267,0,0,9.227693
9/16/2007 6:00:00 AM,0.1281689,5.266218,-103.0439,76.13299,0.2354704,0.9794687,39.63346,32.75026,0,0,0,0,0,0,0,0,0,0.9794687,0,0,0,0,2.461137,8.410251,0.9794687,0,0.9794687,12.59439,89.95978,0.1410449,0,0.7835749,0,9.389719
9/16/2007 7:00:00 AM,0.3162966,12.60814,-116.2823,61.14599,0.4780828,1.914095,46.58249,32.52634,0.8401237,0.8401237,0,0,0,0.8401237,227.8349,0,0,1.914095,0.8843407,0.8401237,0,0,1.481669,9.291773,1.029754,0,1.029754,13.5713,96.9377,0.1409929,0.924136,1.531276,0,11.20587
9/16/2007 8:00:00 AM,0.533683,19.12646,-130.3262,46.16346,0.6878269,2.64366,53.72122,33.37868,0,0,0,0,0,0,0,2.191746,0,2.64366,0,0,0,0,0.4519143,10.21855,0.4519143,0,0.4519143,14.00003,100,0.1409701,0,2.114928,0,12.86221
9/16/2007 9:00:00 AM,0.6885546,24.35864,-145.4617,31.19296,0.8504314,3.136062,60.66788,35.3723,0.6201016,0.6201016,0,0,0,0.6201016,505.7336,2.483323,0,3.136062,0.6527385,0.6201016,0,0,0,10.62527,0,0,0,14.00003,100,0.1409701,0.6821117,2.508849,0,13.76134
9/16/2007 10:00:00 AM,0.7969566,27.83207,-161.7123,16.26901,0.9548186,3.404402,66.10979,37.58262,0.6648028,0.6648028,0,0,0,0.6648028,512.092,2.70461,0,3.404402,0.6997924,0.6648028,0,0,0,10.62527,0,0,0,14.00003,100,0.1409701,0.7312831,2.723522,0,14.02968
9/16/2007 11:00:00 AM,0.6371068,29.15991,-178.7151,2.475165,1.312756,4.293854,79.23931,39.59791,0.7931749,0.7931749,0,0,0,0.7931749,541.3502,3.458933,0,4.293854,0.8349209,0.7931749,0,0,0,10.62527,0,0,0,14.00003,100,0.1409701,0.8724924,3.435083,0,14.91913
9/16/2007 12:00:00 PM,0.6494396,28.17461,164.2241,14.04797,0.9649407,3.350816,70.25127,41.32427,0.8061192,0.8061192,0,0,0,0.8061192,415.6725,2.50227,0,3.350816,0.8485465,0.8061192,0,0,0,10.62527,0,0,0,14.00003,100,0.1409701,0.8867311,2.680653,0,13.97609
9/16/2007 1:00:00 PM,0.6487888,25.00163,147.8277,28.95396,0.869986,3.04299,69.12894,43.0723,3.41349,3.41349,1.25,0,0.50625,3.41349,89.14603,0.7656327,0,3.04299,2.277358,2.16349,0,0,0,10.62527,0,0,0,14.00003,100,0.1409701,3.754839,2.434392,5,13.66826
9/16/2007 2:00:00 PM,0.519309,20.00335,132.5184,43.92115,0.7154815,2.56426,65.28677,43.92464,0.8088408,0.8088408,0,0,0,0.8088408,317.0291,1.712849,0,2.56426,0.8514113,0.8088408,0,0,0,10.62527,0,0,0,14.00003,100,0.1409701,0.8897249,2.051408,0,13.18953
9/16/2007 3:00:00 PM,0.339292,13.64726,118.3246,58.90257,0.5119537,1.902744,59.37463,44.16301,0.6127133,0.6127133,0,0,0,0.6127133,310.5439,1.257783,0,1.902744,0.6449614,0.6127133,0,0,0,10.62527,0,0,0,14.00003,100,0.1409701,0.6739846,1.522195,0,12.52802
9/16/2007 4:00:00 PM,0.1664128,6.400795,104.99,73.88913,0.2732571,1.057594,52.52558,44.45194,1.728551,1.728551,0,0,0,1.728551,61.18386,0,0,1.057594,1.819527,1.728551,0,0,0,10.62527,0,0.761933,-0.761933,13.19688,94.26324,0.1409701,1.901406,0.8460752,0,11.68287
9/16/2007 5:00:00 PM,0.01363503,0,92.11299,90,0,0,43.71517,43.71517,0.4519986,0.4519986,0,0,0,0.4519986,0,0,5.551115E-17,0,0.475788,0.4519986,0,0,0.8465922,9.863341,0,0.475788,-0.475788,12.69536,90.68093,0.1409701,0.4971984,0,0,9.863341
9/16/2007 6:00:00 PM,0,0,79.23409,90,0,0,42.17662,42.17662,1.461164,1.461164,0,0,0,1.461164,0,0,0,0,1.538067,1.461164,0,0,1.375245,9.387553,0,1.538067,-1.538067,11.07409,79.10049,0.1409701,1.60728,0,0,9.387553
9/16/2007 7:00:00 PM,0,0,65.87701,90,0,0,40.5875,40.5875,1.452535,1.452535,0,0,0,1.452535,0,0,2.220446E-16,0,1.528985,1.452535,0,0,3.084209,7.849486,0,1.528985,-1.528985,9.462399,67.58843,0.1409701,1.597789,0,0,7.849486
9/16/2007 8:00:00 PM,0,0,51.5886,90,0,0,39.08506,39.08506,1.257724,1.257724,0,0,0,1.257724,0,0,2.220446E-16,0,1.32392,1.257724,0,0,4.783081,6.320502,0,1.32392,-1.32392,8.066865,57.62035,0.1409701,1.383496,0,0,6.320502
9/16/2007 9:00:00 PM,0,0,36.02892,90,0,0,37.74876,37.74876,3.717111,3.717111,5,0,1.53,3.717111,0,0,0,0,0,0,1.282889,1.218745,6.254103,4.996582,1.218745,0,1.218745,9.223068,65.87893,0.1410479,4.088822,0,5,4.996582
9/16/2007 10:00:00 PM,0,0,19.14376,90,0,0,36.52803,36.52803,0.144241,0.144241,3.649504,0,1.161315,0.144241,0,0,0,0,0,0,3.505263,3.33,5.035357,6.093452,3.33,0,3.33,12.38218,88.44399,0.1411402,0.1586652,0,5,6.093452
9/16/2007 11:00:00 PM,0,0,1.346983,90,0,0,35.77681,35.77681,0.3452236,0.3452236,0,0,0,0.3452236,0,0,0,0,0.3633933,0.3452236,0,0,1.705358,9.090452,0,0.3633933,-0.3633933,11.99913,85.70792,0.1411402,0.379746,0,0,9.090452
9/17/2007 12:00:00 AM,0,0,-16.56011,90,0,0,35.1845,35.1845,0.3830136,0.3830136,0,0,0,0.3830136,0,0,5.551115E-17,0,0.4031722,0.3830136,0,0,2.109128,8.727059,0,0.4031722,-0.4031722,11.57415,82.67236,0.1411402,0.421315,0,0,8.727059
9/17/2007 1:00:00 AM,0,0,-33.55176,90,0,0,34.53441,34.53441,0.3147501,0.3147501,0,0,0,0.3147501,0,0,5.551115E-17,0,0.3313159,0.3147501,0,0,2.557097,8.323887,0,0.3313159,-0.3313159,11.22491,80.1778,0.1411402,0.3462252,0,0,8.323887
9/17/2007 2:00:00 AM,0,0,-49.26643,90,0,0,34.10823,34.10823,0.7124881,0.7124881,0,0,0,0.7124881,0,0,1.110223E-16,0,0.7499875,0.7124881,0,0,2.925226,7.992571,0,0.7499875,-0.7499875,10.43436,74.53098,0.1411402,0.7837369,0,0,7.992571
9/17/2007 3:00:00 AM,0,0,-63.69761,90,0,0,33.70373,33.70373,0.06993908,0.06993908,0,0,0,0.06993908,0,0,1.387779E-17,0,0.07362009,0.06993908,0,0,3.758545,7.242583,0,0.07362009,-0.07362009,10.35676,73.97668,0.1411402,0.07693299,0,0,7.242583
9/17/2007 4:00:00 AM,0,0,-77.15119,90,0,0,33.29923,33.29923,0.6922617,0.6922617,0,0,0,0.6922617,0,0,1.110223E-16,0,0.7286965,0.6922617,0,0,3.840346,7.168963,0,0.7286965,-0.7286965,9.588643,68.49017,0.1411402,0.7614879,0,0,7.168963
9/17/2007 5:00:00 AM,0.004915625,0,-90.06725,90,0,0,32.95251,32.95251,0.8221179,0.8221179,0,0,0,0.8221179,0,0,1.110223E-16,0,0.8653872,0.8221179,0,0,4.650008,6.440267,0,0.8653872,-0.8653872,8.676444,61.97448,0.1411402,0.9043297,0,0,6.440267
9/17/2007 6:00:00 AM,0.1514459,5.660476,-102.9202,76.03545,0.2379659,0.9892632,39.74316,32.78638,0.3039379,0.3039379,0,0,0,0.3039379,325.4821,0,0,0.9892632,0.3199346,0.3039379,0,0,5.61155,5.57488,0.6693286,0,0.6693286,9.311425,66.51005,0.1411064,0.3343316,0.7914106,0,6.564143
9/17/2007 7:00:00 AM,0.3303388,13.00766,-116.1749,61.04417,0.480602,1.922978,46.69398,32.56246,0.7338361,0.7338361,0,0,0,0.7338361,262.0447,0,0,1.922978,0.772459,0.7338361,0,0,4.942221,6.177275,1.150519,0,1.150519,10.4029,74.3063,0.1410484,0.8072196,1.538383,0,8.100254
9/17/2007 8:00:00 AM,0.5442474,19.5329,-130.2483,46.05589,0.6902564,2.651183,53.83839,33.42202,0.5199965,0.5199965,0,0,0,0.5199965,509.8463,0,0,2.651183,0.5473647,0.5199965,0,0,3.791702,7.212743,2.103818,0,2.103818,12.39876,88.5624,0.1409424,0.5719961,2.120946,0,9.863926
9/17/2007 9:00:00 AM,0.6858689,24.77067,-145.4299,31.07572,0.8526549,3.141416,60.81656,35.45176,0.7961847,0.7961847,0,0,0,0.7961847,394.5587,0.6154437,0,3.141416,0.8380892,0.7961847,0,0,1.687883,9.106179,1.687883,0,1.687883,14.00003,100,0.1408575,0.8758032,2.513133,0,12.2476
9/17/2007 10:00:00 AM,0.7726754,28.24422,-161.743,16.12714,0.9567323,3.40727,66.29406,37.70542,0,0,0,0,0,0,0,3.40727,0,3.40727,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1408575,0,2.725816,0,14.03254
9/17/2007 11:00:00 AM,0.8148056,29.56311,-178.818,2.076411,0.9953966,3.472054,69.55834,39.73515,1.108264,1.108264,0,0,0,1.108264,313.2877,2.30546,0,3.472054,1.166593,1.108264,0,0,0,10.62527,0,0,0,14.00003,100,0.1408575,1.21909,2.777643,0,14.09733
9/17/2007 12:00:00 PM,0.8251271,28.55928,164.0531,14.08497,0.966013,3.350298,70.44693,41.48318,0,0,0,0,0,0,0,3.350298,0,3.350298,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1408575,0,2.680238,0,13.97557
9/17/2007 1:00:00 PM,0.7286177,25.36172,147.6042,29.0225,0.8705838,3.041552,69.30959,43.23121,0,0,0,0,0,0,0,3.041552,0,3.041552,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1408575,0,2.433242,0,13.66683
9/17/2007 2:00:00 PM,0.5950031,20.33832,132.2609,44.00063,0.7156119,2.561359,65.49657,44.1269,0,0,0,0,0,0,0,2.561359,0,2.561359,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1408575,0,2.049087,0,13.18663
9/17/2007 3:00:00 PM,0.3752747,13.96128,118.0483,58.98823,0.5116565,1.899811,59.53392,44.32915,1.308877,1.308877,0,0,0,1.308877,145.1482,0.5220457,0,1.899811,1.377765,1.308877,0,0,0,10.62527,0,0,0,14.00003,100,0.1408575,1.439764,1.519849,0,12.52509
9/17/2007 4:00:00 PM,0.1856813,6.700824,104.7042,73.97924,0.2726075,1.054219,52.66623,44.61086,1.092566,1.092566,0,0,0,1.092566,96.4902,0,0,1.054219,1.15007,1.092566,0,0,0,10.62527,0,0.09585042,-0.09585042,13.89899,99.27832,0.1408575,1.201823,0.8433755,0,11.67949
9/17/2007 5:00:00 PM,0.01876658,0,91.82314,90,0,0,43.88131,43.88131,2.170348,2.170348,0,0,0,2.170348,0,0,0,0,2.284577,2.170348,0,0,0.1065005,10.52942,0,2.284577,-2.284577,11.49084,82.07725,0.1408575,2.387383,0,0,10.52942
9/17/2007 6:00:00 PM,0,0,78.94394,90,0,0,42.29941,42.29941,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.644919,8.244846,0,0,0,11.49084,82.07725,0.1408575,0,0,0,8.244846
9/17/2007 7:00:00 PM,0,0,65.59158,90,0,0,40.7103,40.7103,0.3574829,0.3574829,0,0,0,0.3574829,0,0,0,0,0.3762978,0.3574829,0,0,2.644919,8.244846,0,0.3762978,-0.3762978,11.09418,79.24402,0.1408575,0.3932312,0,0,8.244846
9/17/2007 8:00:00 PM,0,0,51.31714,90,0,0,39.16452,39.16452,1.929147,1.929147,0,0,0,1.929147,0,0,4.440892E-16,0,2.030681,1.929147,0,0,3.063028,7.868549,0,2.030681,-2.030681,8.953659,63.95458,0.1408575,2.122062,0,0,7.868549
9/17/2007 9:00:00 PM,0,0,35.7873,90,0,0,37.82821,37.82821,3.526391,3.526391,5,0,1.53,3.526391,0,0,0,0,0,0,1.473609,1.399929,5.31934,5.837868,1.399929,0,1.399929,10.28175,73.44091,0.1409466,3.87903,0,5,5.837868
9/17/2007 10:00:00 PM,0,0,18.95373,90,0,0,36.58582,36.58582,0.4098364,0.4098364,3.9151,0,1.233822,0.4098364,0,0,0,0,0,0,3.505263,3.33,3.919412,7.097804,3.33,0,3.33,13.44086,96.00597,0.1410674,0.45082,0,5,7.097804
9/17/2007 11:00:00 PM,0,0,1.228628,90,0,0,35.81292,35.81292,0.4492869,0.4492869,0,0,0,0.4492869,0,0,0,0,0.4729335,0.4492869,0,0,0.5894116,10.0948,0,0.4729335,-0.4729335,12.94235,92.44515,0.1410674,0.4942155,0,0,10.0948
9/18/2007 12:00:00 AM,0,0,-16.59934,90,0,0,35.22784,35.22784,0.4457846,0.4457846,0,0,0,0.4457846,0,0,5.551115E-17,0,0.4692469,0.4457846,0,0,1.114893,9.62187,0,0.4692469,-0.4692469,12.44772,88.91209,0.1410674,0.490363,0,0,9.62187
9/18/2007 1:00:00 AM,0,0,-33.52248,90,0,0,34.55608,34.55608,0.4764521,0.4764521,0,0,0,0.4764521,0,0,1.110223E-16,0,0.5015285,0.4764521,0,0,1.636279,9.152623,0,0.5015285,-0.5015285,11.91906,85.13597,0.1410674,0.5240973,0,0,9.152623
9/18/2007 2:00:00 AM,0,0,-49.18758,90,0,0,34.12991,34.12991,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.193533,8.651094,0,0,0,11.91906,85.13597,0.1410674,0,0,0,8.651094
9/18/2007 3:00:00 AM,0,0,-63.58816,90,0,0,33.7254,33.7254,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.193533,8.651094,0,0,0,11.91906,85.13597,0.1410674,0,0,0,8.651094
9/18/2007 4:00:00 AM,0,0,-77.02608,90,0,0,33.29923,33.29923,0.1406567,0.1406567,0,0,0,0.1406567,0,0,2.775558E-17,0,0.1480597,0.1406567,0,0,2.193533,8.651094,0,0.1480597,-0.1480597,11.76299,84.0212,0.1410674,0.1547224,0,0,8.651094
9/18/2007 5:00:00 AM,0.009555945,0,-89.93778,90,0,0,32.95251,32.95251,0.5409595,0.5409595,0,0,0,0.5409595,0,0,1.110223E-16,0,0.5694311,0.5409595,0,0,2.358043,8.503035,0,0.5694311,-0.5694311,11.16276,79.73383,0.1410674,0.5950555,0,0,8.503035
9/18/2007 6:00:00 AM,0.1422935,6.055222,-102.7961,75.9385,0.3288828,1.347446,42.42254,32.78638,0.175726,0.175726,0,0,0,0.175726,766.788,0,0,1.347446,0.1849747,0.175726,0,0,2.990745,7.933604,1.162471,0,1.162471,12.26558,87.61108,0.141009,0.1932986,1.077956,0,9.28105
9/18/2007 7:00:00 AM,0.384736,13.40767,-116.0669,60.94378,0.4831004,1.932169,46.76831,32.56246,0.8396323,0.8396323,0,0,0,0.8396323,230.1209,0,0,1.932169,0.8838235,0.8396323,0,0,1.828274,8.979828,1.048346,0,1.048346,13.26012,94.71497,0.1409564,0.9235955,1.545735,0,10.912
9/18/2007 8:00:00 AM,0.569115,19.93985,-130.1699,45.95088,0.6926551,2.659046,53.92525,33.43647,1.534985,1.534985,0,0,0,1.534985,173.2294,0.2633439,0,2.659046,1.615774,1.534985,0,0,0.7799283,9.923339,0.7799283,0,0.7799283,14.00003,100,0.1409173,1.688484,2.127237,0,12.58239
9/18/2007 9:00:00 AM,0.6458552,25.18322,-145.3978,30.96291,0.8548391,3.14621,60.9862,35.55289,0,0,0,0,0,0,0,3.14621,0,3.14621,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1409173,0,2.516968,0,13.77148
9/18/2007 10:00:00 AM,0.8032127,28.6569,-161.7741,15.99427,0.9586011,3.409513,66.49915,37.84988,1.187799,1.187799,0,0,0,1.187799,287.0447,2.159199,0,3.409513,1.250314,1.187799,0,0,0,10.62527,0,0,0,14.00003,100,0.1409173,1.306578,2.72761,0,14.03479
9/18/2007 11:00:00 AM,0.8412874,29.96677,-178.9217,1.684047,0.9968699,3.472372,69.77386,39.90129,0,0,0,0,0,0,0,3.472372,0,3.472372,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1409173,0,2.777897,0,14.09765
9/18/2007 12:00:00 PM,0.8182132,28.94424,163.8807,14.13376,0.9670379,3.349478,70.64854,41.64932,0.5877457,0.5877457,0,0,0,0.5877457,569.8855,2.730798,0,3.349478,0.6186796,0.5877457,0,0,0,10.62527,0,0,0,14.00003,100,0.1409173,0.6465203,2.679582,0,13.97475
9/18/2007 1:00:00 PM,0.7111521,25.72195,147.379,29.09632,0.8711379,3.039983,69.48891,43.39013,0.8970273,0.8970273,0,0,0,0.8970273,338.8952,2.095744,0,3.039983,0.9442393,0.8970273,0,0,0,10.62527,0,0,0,14.00003,100,0.1409173,0.9867301,2.431986,0,13.66526
9/18/2007 2:00:00 PM,0.5052122,20.67337,132.002,44.08317,0.7157052,2.55905,65.66114,44.28581,1.401653,1.401653,0,0,0,1.401653,182.5737,1.083625,0,2.55905,1.475424,1.401653,0,0,0,10.62527,0,0,0,14.00003,100,0.1409173,1.541818,2.04724,0,13.18432
9/18/2007 3:00:00 PM,0.3572994,14.27541,117.7709,59.0757,0.511331,1.896365,59.72894,44.5314,0.5960885,0.5960885,0,0,0,0.5960885,318.1347,1.268903,0,1.896365,0.6274616,0.5960885,0,0,0,10.62527,0,0,0,14.00003,100,0.1409173,0.6556974,1.517092,0,12.52164
9/18/2007 4:00:00 PM,0.1906998,7.001093,104.4178,74.07027,0.271938,1.050731,52.81356,44.77699,1.945122,1.945122,0,0,0,1.945122,54.01878,0,2.220446E-16,1.050731,2.047497,1.945122,0,0,0,10.62527,0,0.9967659,-0.9967659,12.94934,92.49513,0.1409173,2.139635,0.8405851,0,11.67601
9/18/2007 5:00:00 PM,0.01732411,0,91.53298,90,0,0,44.0041,44.0041,1.947902,1.947902,0,0,0,1.947902,0,0,4.440892E-16,0,2.050423,1.947902,0,0,1.107518,9.628509,0,2.050423,-2.050423,10.78801,77.05705,0.1409173,2.142692,0,0,9.628509
9/18/2007 6:00:00 PM,0,0,78.65388,90,0,0,42.45832,42.45832,0.4011863,0.4011863,0,0,0,0.4011863,0,0,5.551115E-17,0,0.4223014,0.4011863,0,0,3.385765,7.578085,0,0.4223014,-0.4223014,10.34286,73.87746,0.1409173,0.441305,0,0,7.578085
9/18/2007 7:00:00 PM,0,0,65.30668,90,0,0,40.85476,40.85476,1.119555,1.119555,0,0,0,1.119555,0,0,0,0,1.178479,1.119555,0,0,3.854989,7.155784,0,1.178479,-1.178479,9.100638,65.00443,0.1409173,1.231511,0,0,7.155784
9/18/2007 8:00:00 PM,0,0,51.04665,90,0,0,39.28731,39.28731,0.8610677,0.8610677,0,0,0,0.8610677,0,0,0,0,0.906387,0.8610677,0,0,5.164411,5.977305,0,0.906387,-0.906387,8.145223,58.18004,0.1409173,0.9471744,0,0,5.977305
9/18/2007 9:00:00 PM,0,0,35.54699,90,0,0,37.92934,37.92934,1.537204,1.537204,0,0,0,1.537204,0,0,2.220446E-16,0,1.61811,1.537204,0,0,6.171507,5.070918,0,1.61811,-1.61811,6.439585,45.99694,0.1409173,1.690925,0,0,5.070918
9/18/2007 10:00:00 PM,0,0,18.76502,90,0,0,36.67249,36.67249,0.3875316,0.3875316,0,0,0,0.3875316,0,0,0,0,0.407928,0.3875316,0,0,7.969407,3.452808,0,0.407928,-0.407928,6.009591,42.92556,0.1409173,0.4262848,0,0,3.452808
9/18/2007 11:00:00 PM,0,0,1.111216,90,0,0,35.8996,35.8996,0.4842951,0.4842951,0,0,0,0.4842951,0,0,5.551115E-17,0,0.5097843,0.4842951,0,0,8.42266,3.04488,0,0.5097843,-0.5097843,5.472231,39.08729,0.1409173,0.5327246,0,0,3.04488
9/19/2007 12:00:00 AM,0,0,-16.63814,90,0,0,35.28563,35.28563,0.3736157,0.3736157,0,0,0,0.3736157,0,0,5.551115E-17,0,0.3932797,0.3736157,0,0,8.989087,2.535096,0,0.3932797,-0.3932797,5.057678,36.1262,0.1409173,0.4109773,0,0,2.535096
9/19/2007 1:00:00 AM,0,0,-33.49329,90,0,0,34.62109,34.62109,0.1283665,0.1283665,0,0,0,0.1283665,0,0,0,0,0.1351226,0.1283665,0,0,9.426064,2.141816,0,0.1351226,-0.1351226,4.915246,35.10883,0.1409173,0.1412031,0,0,2.141816
9/19/2007 2:00:00 AM,0,0,-49.10904,90,0,0,34.17324,34.17324,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.5762,2.006693,0,0,0,4.915246,35.10883,0.1409173,0,0,0,2.006693
9/19/2007 3:00:00 AM,0,0,-63.47896,90,0,0,33.76152,33.76152,0.3842658,0.3842658,0,0,0,0.3842658,0,0,5.551115E-17,0,0.4044904,0.3842658,0,0,9.5762,2.006693,0,0.4044904,-0.4044904,4.488876,32.06334,0.1409173,0.4226924,0,0,2.006693
9/19/2007 4:00:00 AM,0,0,-76.90105,90,0,0,33.3209,33.3209,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.02563,1.602203,0,0,0,4.488876,32.06334,0.1409173,0,0,0,1.602203
9/19/2007 5:00:00 AM,0.01061446,0,-89.80815,90,0,0,32.99585,32.99585,0.3508456,0.3508456,0,0,0,0.3508456,0,0,5.551115E-17,0,0.3693112,0.3508456,0,0,10.02563,1.602203,0,0.3693112,-0.3693112,4.099588,29.28271,0.1409173,0.3859302,0,0,1.602203
9/19/2007 6:00:00 AM,0.1839288,6.450295,-102.6717,75.84225,0.2429172,1.008934,39.91057,32.80805,0.1839365,0.1839365,0,0,0,0.1839365,548.5229,0,0,1.008934,0.1936174,0.1839365,0,0,10.43598,1.232892,0.8153164,0,0.8153164,4.873065,34.80754,0.1408764,0.2023301,0.807147,0,2.241826
9/19/2007 7:00:00 AM,0.4050646,13.80799,-115.9584,60.84495,0.4855759,1.941267,46.84198,32.56246,0.8339738,0.8339738,0,0,0,0.8339738,232.7732,0,0,1.941267,0.8778671,0.8339738,0,0,9.620664,1.966677,1.0634,0,1.0634,5.881895,42.01345,0.1408231,0.9173712,1.553014,0,3.907944
9/19/2007 8:00:00 AM,0.6250713,20.34714,-130.0909,45.84857,0.6950211,2.666675,54.01848,33.45814,0,0,0,0,0,0,0,0,0,2.666675,0,0,0,0,8.557263,2.923737,2.666675,0,2.666675,8.411725,60.08363,0.1406897,0,2.13334,0,5.590412
9/19/2007 9:00:00 AM,0.7304778,25.59617,-145.3653,30.85471,0.8569825,3.151285,61.13248,35.63234,1.223562,1.223562,0,0,0,1.223562,257.55,0,0,3.151285,1.287961,1.223562,0,0,5.890589,5.323744,1.863325,0,1.863325,10.17943,72.71007,0.1405966,1.345919,2.521028,0,8.475029
9/19/2007 10:00:00 AM,0.852532,29.06998,-161.8052,15.87079,0.9604234,3.411764,66.69546,37.98713,1.900293,1.900293,0,0,0,1.900293,179.5389,0,0,3.411764,2.000308,1.900293,0,0,4.027264,7.000736,1.411456,0,1.411456,11.51845,82.27451,0.1405261,2.090322,2.729411,0,10.4125
9/19/2007 11:00:00 AM,0.9092792,30.37076,-179.0263,1.304536,0.9982945,3.472705,69.98048,40.0602,1.768794,1.768794,0,0,0,1.768794,196.3318,0,0,3.472705,1.861888,1.768794,0,0,2.615808,8.271047,1.610817,0,1.610817,13.04661,93.18988,0.1404458,1.945673,2.778164,0,11.74375
9/19/2007 12:00:00 PM,0.8695094,29.3294,163.7069,14.19417,0.9680151,3.348675,70.84131,41.80823,1.029731,1.029731,0,0,0,1.029731,325.199,1.259756,0,3.348675,1.083927,1.029731,0,0,1.004992,9.720781,1.004992,0,1.004992,14.00003,100,0.1403958,1.132704,2.67894,0,13.06946
9/19/2007 1:00:00 PM,0.7596596,26.08223,147.1523,29.17531,0.8716486,3.038139,69.67428,43.55626,0,0,0,0,0,0,0,3.038139,0,3.038139,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1403958,0,2.430511,0,13.66341
9/19/2007 2:00:00 PM,0.5914821,21.00841,131.7419,44.16866,0.7157621,2.555919,65.86871,44.48806,1.336364,1.336364,0,0,0,1.336364,191.2591,1.14922,0,2.555919,1.406699,1.336364,0,0,0,10.62527,0,0,0,14.00003,100,0.1403958,1.470001,2.044735,0,13.18119
9/19/2007 3:00:00 PM,0.4287049,14.58959,117.4926,59.16487,0.5109784,1.89325,59.88655,44.69753,1.165897,1.165897,0,0,0,1.165897,162.3857,0.6659898,0,1.89325,1.22726,1.165897,0,0,0,10.62527,0,0,0,14.00003,100,0.1403958,1.282486,1.5146,0,12.51852
9/19/2007 4:00:00 PM,0.2095447,7.301548,104.1307,74.16211,0.2712509,1.047227,52.95309,44.9359,0.4247555,0.4247555,0,0,0,0.4247555,246.5482,0.600116,0,1.047227,0.447111,0.4247555,0,0,0,10.62527,0,0,0,14.00003,100,0.1403958,0.467231,0.8377817,0,11.6725
9/19/2007 5:00:00 PM,0.02271264,0,91.24264,90,0,0,44.16301,44.16301,0.1539527,0.1539527,0,0,0,0.1539527,0,0,2.775558E-17,0,0.1620555,0.1539527,0,0,0,10.62527,0,0.1620555,-0.1620555,13.82921,98.77985,0.1403958,0.169348,0,0,10.62527
9/19/2007 6:00:00 PM,0,0,78.36405,90,0,0,42.58112,42.58112,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.1800616,10.46322,0,0,0,13.82921,98.77985,0.1403958,0,0,0,10.46322
9/19/2007 7:00:00 PM,0,0,65.02246,90,0,0,40.97755,40.97755,1.234209,1.234209,0,0,0,1.234209,0,0,0,0,1.299167,1.234209,0,0,0.1800616,10.46322,0,1.299167,-1.299167,12.45976,88.99814,0.1403958,1.357629,0,0,10.46322
9/19/2007 8:00:00 PM,0,0,50.77727,90,0,0,39.38844,39.38844,2.365865,2.365865,0,0,0,2.365865,0,0,4.440892E-16,0,2.490384,2.365865,0,0,1.62358,9.164052,0,2.490384,-2.490384,9.834669,70.2475,0.1403958,2.602451,0,0,9.164052
9/19/2007 9:00:00 PM,0,0,35.3081,90,0,0,38.0088,38.0088,3.159962,3.159962,5,0,1.53,3.159962,0,0,0,0,0,0,1.840038,1.748036,4.390674,6.673668,1.748036,0,1.748036,11.493,82.0927,0.1405066,3.475959,0,5,6.673668
9/19/2007 10:00:00 PM,0,0,18.57776,90,0,0,36.73028,36.73028,0.0001401586,0.0001401586,0,0,0,0.0001401586,0,0,2.710505E-20,0,0.0001475354,0.0001401586,0,0,2.642638,8.246901,0,0.0001475354,-0.0001475354,11.49285,82.09159,0.1405066,0.0001541745,0,0,8.246901
9/19/2007 11:00:00 PM,0,0,0.9948598,90,0,0,35.95739,35.95739,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.642802,8.246753,0,0,0,11.49285,82.09159,0.1405066,0,0,0,8.246753
9/20/2007 12:00:00 AM,0,0,-16.67642,90,0,0,35.32896,35.32896,0.1660999,0.1660999,0,0,0,0.1660999,0,0,0,0,0.174842,0.1660999,0,0,2.642802,8.246753,0,0.174842,-0.174842,11.30855,80.77517,0.1405066,0.1827099,0,0,8.246753
9/20/2007 1:00:00 AM,0,0,-33.46411,90,0,0,34.6572,34.6572,0.3388019,0.3388019,0,0,0,0.3388019,0,0,5.551115E-17,0,0.3566336,0.3388019,0,0,2.837071,8.071911,0,0.3566336,-0.3566336,10.93262,78.09,0.1405066,0.3726821,0,0,8.071911
9/20/2007 2:00:00 AM,0,0,-49.03071,90,0,0,34.20936,34.20936,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.23333,7.715277,0,0,0,10.93262,78.09,0.1405066,0,0,0,7.715277
9/20/2007 3:00:00 AM,0,0,-63.36996,90,0,0,33.78319,33.78319,0.2543187,0.2543187,0,0,0,0.2543187,0,0,0,0,0.2677039,0.2543187,0,0,3.23333,7.715277,0,0.2677039,-0.2677039,10.65044,76.07439,0.1405066,0.2797505,0,0,7.715277
9/20/2007 4:00:00 AM,0,0,-76.77602,90,0,0,33.33535,33.33535,0.7425321,0.7425321,0,0,0,0.7425321,0,0,1.110223E-16,0,0.7816128,0.7425321,0,0,3.530779,7.447573,0,0.7816128,-0.7816128,9.826545,70.18947,0.1405066,0.8167853,0,0,7.447573
9/20/2007 5:00:00 AM,0.01436147,0,-89.67831,90,0,0,32.99585,32.99585,0.2435759,0.2435759,0,0,0,0.2435759,0,0,0,0,0.2563956,0.2435759,0,0,4.399238,6.66596,0,0.2563956,-0.2563956,9.55628,68.25901,0.1405066,0.2679334,0,0,6.66596
9/20/2007 6:00:00 AM,0.2068673,6.845534,-102.5468,75.74684,0.2453703,1.018725,39.98273,32.80805,0.5502263,0.5502263,0,0,0,0.5502263,185.1466,0,0,1.018725,0.5791855,0.5502263,0,0,4.684122,6.409565,0.4395399,0,0.4395399,9.973265,71.23746,0.1404847,0.6052489,0.8149803,0,7.42829
9/20/2007 7:00:00 AM,0.4070576,14.20847,-115.8492,60.74781,0.4880266,1.950266,46.91492,32.56246,0.2380894,0.2380894,0,0,0,0.2380894,819.132,0,0,1.950266,0.2506204,0.2380894,0,0,4.244582,6.805151,1.699646,0,1.699646,11.58569,82.75476,0.1404002,0.2618983,1.560213,0,8.755417
9/20/2007 8:00:00 AM,0.5791473,20.75462,-130.0113,45.74911,0.6973524,2.674176,54.11068,33.47981,1.165248,1.165248,0,0,0,1.165248,229.4942,0,0,2.674176,1.226577,1.165248,0,0,2.544936,8.334832,1.4476,0,1.4476,12.959,92.56413,0.1403282,1.281773,2.139341,0,11.00901
9/20/2007 9:00:00 AM,0.7144523,26.00936,-145.3324,30.7513,0.8590835,3.156215,61.27749,35.7118,2.027536,2.027536,0,0,0,2.027536,155.6675,0,0,3.156215,2.134248,2.027536,0,0,1.097336,9.637671,1.021967,0,1.021967,13.92853,99.48927,0.1402775,2.230289,2.524972,0,12.79389
9/20/2007 10:00:00 AM,0.8081034,29.48334,-161.8365,15.75707,0.9621983,3.414181,66.87553,38.10992,1.053665,1.053665,0,0,0,1.053665,324.0291,2.22969,0,3.414181,1.109121,1.053665,0,0,0.0753694,10.55744,0.0753694,0,0.0753694,14.00003,100,0.1402737,1.159032,2.731345,0,13.97162
9/20/2007 11:00:00 AM,0.8344786,30.77497,-179.1316,0.9540386,0.9996699,3.47322,70.17081,40.20467,1.108526,1.108526,0,0,0,1.108526,313.3188,2.306351,0,3.47322,1.166869,1.108526,0,0,0,10.62527,0,0,0,14.00003,100,0.1402737,1.219378,2.778576,0,14.09849
9/20/2007 12:00:00 PM,0.8329148,29.71464,163.5319,14.26597,0.9689446,3.34757,71.04002,41.97437,0.4124856,0.4124856,0,0,0,0.4124856,811.5605,2.913375,0,3.34757,0.4341953,0.4124856,0,0,0,10.62527,0,0,0,14.00003,100,0.1402737,0.4537341,2.678056,0,13.97284
9/20/2007 1:00:00 PM,0.7469693,26.44248,146.9242,29.25933,0.8721163,3.036311,69.85097,43.71517,0.5663415,0.5663415,0,0,0,0.5663415,536.1274,2.440163,0,3.036311,0.5961489,0.5663415,0,0,0,10.62527,0,0,0,14.00003,100,0.1402737,0.6229756,2.429049,0,13.66159
9/20/2007 2:00:00 PM,0.6382962,21.34337,131.4805,44.25697,0.7157836,2.55327,66.03845,44.65419,1.515797,1.515797,0,0,0,1.515797,168.444,0.9576939,0,2.55327,1.595576,1.515797,0,0,0,10.62527,0,0,0,14.00003,100,0.1402737,1.667377,2.042616,0,13.17854
9/20/2007 3:00:00 PM,0.4522156,14.90375,117.2134,59.25562,0.5106001,1.890135,60.03608,44.85645,2.412987,2.412987,0,0,0,2.412987,78.33173,0,0,1.890135,2.539987,2.412987,0,0,0,10.62527,0,0.6498519,-0.6498519,13.31502,95.10712,0.1402737,2.654286,1.512108,0,12.51541
9/20/2007 4:00:00 PM,0.2191268,7.602136,103.8433,74.25463,0.2705481,1.04389,53.05579,45.0587,0,0,0,0,0,0,0,0.3218327,0,1.04389,0,0,0,0,0.7220576,9.975422,0.7220576,0,0.7220576,14.00003,100,0.1402379,0,0.8351123,0,11.01931
9/20/2007 5:00:00 PM,0.02947998,0,90.95227,90,0,0,44.28581,44.28581,1.411382,1.411382,0,0,0,1.411382,0,0,2.220446E-16,0,1.485665,1.411382,0,0,0,10.62527,0,1.485665,-1.485665,12.434,88.8141,0.1402379,1.55252,0,0,10.62527
9/20/2007 6:00:00 PM,0,0,78.07461,90,0,0,42.70391,42.70391,2.148239,2.148239,0,0,0,2.148239,0,0,4.440892E-16,0,2.261305,2.148239,0,0,1.650739,9.139609,0,2.261305,-2.261305,10.05037,71.78825,0.1402379,2.363063,0,0,9.139609
9/20/2007 7:00:00 PM,0,0,64.73906,90,0,0,41.07868,41.07868,0.9985867,0.9985867,0,0,0,0.9985867,0,0,1.110223E-16,0,1.051144,0.9985867,0,0,4.1633,6.878304,0,1.051144,-1.051144,8.942372,63.87396,0.1402379,1.098445,0,0,6.878304
9/20/2007 8:00:00 PM,0,0,50.50914,90,0,0,39.47512,39.47512,1.350295,1.350295,0,0,0,1.350295,0,0,0,0,1.421363,1.350295,0,0,5.331237,5.827161,0,1.421363,-1.421363,7.444124,53.17221,0.1402379,1.485325,0,0,5.827161
9/20/2007 9:00:00 PM,0,0,35.07079,90,0,0,38.08825,38.08825,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.91053,4.405797,0,0,0,7.444124,53.17221,0.1402379,0,0,0,4.405797
9/20/2007 10:00:00 PM,0,0,18.39208,90,0,0,36.78807,36.78807,0.1598953,0.1598953,0,0,0,0.1598953,0,0,2.775558E-17,0,0.1683108,0.1598953,0,0,6.91053,4.405797,0,0.1683108,-0.1683108,7.266709,51.90496,0.1402379,0.1758848,0,0,4.405797
9/20/2007 11:00:00 PM,0,0,0.8796695,90,0,0,36.00073,36.00073,0.3161671,0.3161671,0,0,0,0.3161671,0,0,0,0,0.3328074,0.3161671,0,0,7.097542,4.237487,0,0.3328074,-0.3328074,6.915899,49.39918,0.1402379,0.3477837,0,0,4.237487
9/21/2007 12:00:00 AM,0,0,-16.71408,90,0,0,35.38675,35.38675,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.467328,3.904679,0,0,0,6.915899,49.39918,0.1402379,0,0,0,3.904679
9/21/2007 1:00:00 AM,0,0,-33.43484,90,0,0,34.70054,34.70054,0.276203,0.276203,0,0,0,0.276203,0,0,5.551115E-17,0,0.29074,0.276203,0,0,7.467328,3.904679,0,0.29074,-0.29074,6.609432,47.21014,0.1402379,0.3038233,0,0,3.904679
9/21/2007 2:00:00 AM,0,0,-48.95255,90,0,0,34.23103,34.23103,0.1112283,0.1112283,0,0,0,0.1112283,0,0,1.387779E-17,0,0.1170824,0.1112283,0,0,7.790372,3.613939,0,0.1170824,-0.1170824,6.486016,46.3286,0.1402379,0.1223511,0,0,3.613939
9/21/2007 3:00:00 AM,0,0,-63.2611,90,0,0,33.80486,33.80486,0.09339393,0.09339393,0,0,0,0.09339393,0,0,1.387779E-17,0,0.0983094,0.09339393,0,0,7.920464,3.496857,0,0.0983094,-0.0983094,6.382389,45.5884,0.1402379,0.1027333,0,0,3.496857
9/21/2007 4:00:00 AM,0,0,-76.65098,90,0,0,33.35702,33.35702,0.2893707,0.2893707,0,0,0,0.2893707,0,0,0,0,0.3046007,0.2893707,0,0,8.029696,3.398548,0,0.3046007,-0.3046007,6.061312,43.295,0.1402379,0.3183078,0,0,3.398548
9/21/2007 5:00:00 AM,0.01678089,0,-89.5482,90,0,0,33.0103,33.0103,0.242163,0.242163,0,0,0,0.242163,0,0,0,0,0.2549085,0.242163,0,0,8.368141,3.093947,0,0.2549085,-0.2549085,5.792615,41.37574,0.1402379,0.2663794,0,0,3.093947
9/21/2007 6:00:00 AM,0.1969647,7.240777,-102.4214,75.65238,0.2478064,1.02832,40.07619,32.82972,0.2407016,0.2407016,0,0,0,0.2407016,427.2177,0,0,1.02832,0.2533702,0.2407016,0,0,8.651373,2.839038,0.7749498,0,0.7749498,6.527797,46.62703,0.1401995,0.2647718,0.822656,0,3.867358
9/21/2007 7:00:00 AM,0.3458546,14.60895,-115.7394,60.65249,0.4904504,1.958917,47.00899,32.58413,1.526593,1.526593,0,0,0,1.526593,128.3195,0,0,1.958917,1.60694,1.526593,0,0,7.876423,3.536493,0.3519768,0,0.3519768,6.861711,49.01212,0.140182,1.679252,1.567133,0,5.49541
9/21/2007 8:00:00 AM,0.5348277,21.16213,-129.9309,45.65263,0.6996471,2.681545,54.20179,33.50148,0.5429274,0.5429274,0,0,0,0.5429274,493.905,0,0,2.681545,0.5715025,0.5429274,0,0,7.524446,3.853272,2.110043,0,2.110043,8.863474,63.3104,0.1400775,0.5972201,2.145236,0,6.534818
9/21/2007 9:00:00 AM,0.5970426,26.42264,-145.2989,30.65286,1.164439,4.030968,70.73419,35.81292,1.350999,1.350999,0,0,0,1.350999,298.3694,0,0,4.030968,1.422104,1.350999,0,0,5.414403,5.752311,2.608864,0,2.608864,11.33846,80.98883,0.1399485,1.486099,3.224774,0,9.783279
9/21/2007 10:00:00 AM,0.7257087,29.89682,-161.8677,15.65346,0.9639246,3.416443,67.05413,38.23272,2.436467,2.436467,0,0,0,2.436467,140.2212,0,0,3.416443,2.564703,2.436467,0,0,2.80554,8.100288,0.8517408,0,0.8517408,12.14649,86.76048,0.1399065,2.680114,2.733155,0,11.51673
9/21/2007 11:00:00 AM,0.7602936,31.17926,-179.2375,0.6796957,1.000995,3.473252,70.37442,40.36358,1.574373,1.574373,0,0,0,1.574373,220.6117,0,0,3.473252,1.657235,1.574373,0,0,1.953799,8.866856,1.816017,0,1.816017,13.86932,99.06635,0.1398169,1.73181,2.778601,0,12.34011
9/21/2007 12:00:00 PM,0.8887665,30.09986,163.3558,14.34891,0.9698263,3.346484,71.22987,42.13328,0.5320669,0.5320669,0,0,0,0.5320669,628.9593,2.648632,0,3.346484,0.5600705,0.5320669,0,0,0.1377819,10.50127,0.1377819,0,0.1377819,14.00003,100,0.1398101,0.5852736,2.677187,0,13.84775
9/21/2007 1:00:00 PM,0.7727505,26.80259,146.6949,29.34822,0.8725414,3.033346,70.07801,43.92464,2.757854,2.757854,0,0,0,2.757854,109.9894,0.1303425,0,3.033346,2.903004,2.757854,0,0,0,10.62527,0,0,0,14.00003,100,0.1398101,3.033639,2.426677,0,13.65862
9/21/2007 2:00:00 PM,0.5870157,21.67818,131.218,44.34798,0.7157707,2.550632,66.1998,44.81311,1.515648,1.515648,0,0,0,1.515648,168.2865,0.9552127,0,2.550632,1.595419,1.515648,0,0,0,10.62527,0,0,0,14.00003,100,0.1398101,1.667213,2.040506,0,13.17591
9/21/2007 3:00:00 PM,0.3961788,15.21784,116.9335,59.34784,0.5101976,1.886941,60.18488,45.01536,0.6521651,0.6521651,0,0,0,0.6521651,289.3349,1.200452,0,1.886941,0.6864895,0.6521651,0,0,0,10.62527,0,0,0,14.00003,100,0.1398101,0.7173815,1.509553,0,12.51222
9/21/2007 4:00:00 PM,0.2241137,7.902803,103.5555,74.34773,0.2698317,1.040243,53.20171,45.22483,2.0482,2.0482,0,0,0,2.0482,50.78815,0,4.440892E-16,1.040243,2.156,2.0482,0,0,0,10.62527,0,1.115757,-1.115757,12.82392,91.59922,0.1398101,2.25302,0.8321941,0,11.66552
9/21/2007 5:00:00 PM,0.03413584,0.167394,90.662,89.34763,0.07030163,0.2815664,46.51878,44.45194,1.541731,1.541731,0,0,0,1.541731,18.26301,0,0,0.2815664,1.622874,1.541731,0,0,1.23973,9.509517,0,1.341308,-1.341308,11.41005,81.50022,0.1398101,1.695904,0.2252531,0,9.791083
9/21/2007 6:00:00 PM,0,0,77.7857,90,0,0,42.86283,42.86283,2.135322,2.135322,0,0,0,2.135322,0,0,4.440892E-16,0,2.247708,2.135322,0,0,2.730072,8.168209,0,2.247708,-2.247708,9.040762,64.57674,0.1398101,2.348855,0,0,8.168209
9/21/2007 7:00:00 PM,0,0,64.45663,90,0,0,41.20148,41.20148,1.47817,1.47817,0,0,0,1.47817,0,0,0,0,1.555968,1.47817,0,0,5.227525,5.920502,0,1.555968,-1.555968,7.400628,52.86152,0.1398101,1.625987,0,0,5.920502
9/21/2007 8:00:00 PM,0,0,50.2424,90,0,0,39.59791,39.59791,0.9238408,0.9238408,0,0,0,0.9238408,0,0,0,0,0.972464,0.9238408,0,0,6.956379,4.364533,0,0.972464,-0.972464,6.375561,45.53963,0.1398101,1.016225,0,0,4.364533
9/21/2007 9:00:00 PM,0,0,34.83517,90,0,0,38.21105,38.21105,0.4522637,0.4522637,0,0,0,0.4522637,0,0,5.551115E-17,0,0.4760671,0.4522637,0,0,8.036895,3.392069,0,0.4760671,-0.4760671,5.873742,41.95522,0.1398101,0.4974901,0,0,3.392069
9/21/2007 10:00:00 PM,0,0,18.20809,90,0,0,36.88919,36.88919,0.1423929,0.1423929,0,0,0,0.1423929,0,0,2.775558E-17,0,0.1498872,0.1423929,0,0,8.565858,2.916002,0,0.1498872,-0.1498872,5.715747,40.82668,0.1398101,0.1566322,0,0,2.916002
9/21/2007 11:00:00 PM,0,0,0.7657533,90,0,0,36.10186,36.10186,0.8443722,0.8443722,0,0,0,0.8443722,0,0,0,0,0.8888128,0.8443722,0,0,8.732399,2.766115,0,0.8888128,-0.8888128,4.778856,34.13462,0.1398101,0.9288094,0,0,2.766115
9/22/2007 12:00:00 AM,0,0,-16.75102,90,0,0,35.47343,35.47343,0.5387785,0.5387785,0,0,0,0.5387785,0,0,0,0,0.5671352,0.5387785,0,0,9.719969,1.877302,0,0.5671352,-0.5671352,4.181043,29.86453,0.1398101,0.5926563,0,0,1.877302
9/22/2007 1:00:00 AM,0,0,-33.4054,90,0,0,34.78,34.78,0.4789059,0.4789059,0,0,0,0.4789059,0,0,0,0,0.5041115,0.4789059,0,0,10.35012,1.310167,0,0.5041115,-0.5041115,3.649663,26.06897,0.1398101,0.5267965,0,0,1.310167
9/22/2007 2:00:00 AM,0,0,-48.87447,90,0,0,34.27437,34.27437,0.2177489,0.2177489,0,0,0,0.2177489,0,0,2.775558E-17,0,0.2292094,0.2177489,0,0,10.91024,0.8060554,0,0.2292094,-0.2292094,3.408055,24.3432,0.1398101,0.2395238,0,0,0.8060554
9/22/2007 3:00:00 AM,0,0,-63.15232,90,0,0,33.8482,33.8482,0.3873837,0.3873837,0,0,0,0.3873837,0,0,5.551115E-17,0,0.4077723,0.3873837,0,0,11.16492,0.5768461,0,0.4077723,-0.4077723,2.978225,21.27299,0.1398101,0.426122,0,0,0.5768461
9/22/2007 4:00:00 AM,0,0,-76.52586,90,0,0,33.40036,33.40036,0.2978882,0.2978882,3.803151,0,1.20326,0.2978882,0,4.440892E-16,0,0,0,0,3.505263,3.33,11.618,0.1690738,3.33,0,3.33,6.137341,43.83806,0.1399189,0.3276771,0,5,0.1690738
9/22/2007 5:00:00 AM,0.0198709,0,-89.41779,90,0,0,33.03197,33.03197,0.1678661,0.1678661,3.673129,0,1.167764,0.1678661,0,0,0,0,0,0,3.505263,3.33,8.288,3.166074,3.33,0,3.33,9.296455,66.40312,0.1400136,0.1846527,0,5,3.166074
9/22/2007 6:00:00 AM,0.224679,7.635864,-102.2955,75.55899,0.2502238,1.037829,40.16912,32.85139,0.3370747,0.3370747,3.842338,0,1.213958,0.3370747,307.893,0,0,1.037829,0,0,3.505263,3.33,4.958001,6.163074,4.367829,0,4.367829,13.44014,96.00082,0.140075,0.3707822,0.8302635,5,7.200903
9/22/2007 7:00:00 AM,0.4239516,15.00927,-115.6288,60.5591,0.4928451,1.967693,47.08028,32.58413,2.214974,2.214974,0,0,0,2.214974,88.83593,4.440892E-16,0,1.967693,2.331552,2.214974,0,0,0.590171,10.09412,0,0.3638588,-0.3638588,13.0566,93.26125,0.140075,2.436472,1.574154,0,12.06181
9/22/2007 8:00:00 AM,0.6343343,21.56952,-129.8497,45.55926,0.7019033,2.688545,54.30646,33.5376,0.5287774,0.5287774,0,0,0,0.5287774,508.4455,1.137478,0,2.688545,0.5566077,0.5287774,0,0,0.9944586,9.730262,0.9944586,0,0.9944586,14.00003,100,0.140026,0.5816551,2.150836,0,12.41881
9/22/2007 9:00:00 AM,0.7939348,26.83587,-145.2648,30.55954,0.8631517,3.165051,61.593,35.8996,0.1565273,0.1565273,0,0,0,0.1565273,2022.043,3.000285,0,3.165051,0.1647656,0.1565273,0,0,0,10.62527,0,0,0,14.00003,100,0.140026,0.1721801,2.53204,0,13.79032
9/22/2007 10:00:00 AM,0.8424372,30.31029,-161.8987,15.56028,0.9656013,3.418549,67.23122,38.35551,1.159143,1.159143,0,0,0,1.159143,294.9203,2.198398,0,3.418549,1.220151,1.159143,0,0,0,10.62527,0,0,0,14.00003,100,0.140026,1.275058,2.734839,0,14.04382
9/22/2007 11:00:00 AM,0.9090491,31.58352,-179.344,0.5979804,1.00227,3.473464,70.56169,40.50805,0.08522251,0.08522251,0,0,0,0.08522251,4075.759,3.383756,0,3.473464,0.0897079,0.08522251,0,0,0,10.62527,0,0,0,14.00003,100,0.140026,0.09374475,2.778771,0,14.09874
9/22/2007 12:00:00 PM,0.8586615,30.48495,163.1787,14.44268,0.9706602,3.345097,71.42564,42.29941,0.1701199,0.1701199,0,0,0,0.1701199,1966.318,3.166024,0,3.345097,0.1790736,0.1701199,0,0,0,10.62527,0,0,0,14.00003,100,0.140026,0.1871319,2.676078,0,13.97037
9/22/2007 1:00:00 PM,0.7780682,27.16249,146.4645,29.44185,0.8729247,3.031268,70.25211,44.08356,0.7259302,0.7259302,0,0,0,0.7259302,417.5702,2.267131,0,3.031268,0.764137,0.7259302,0,0,0,10.62527,0,0,0,14.00003,100,0.140026,0.7985231,2.425014,0,13.65654
9/22/2007 2:00:00 PM,0.6272229,22.01277,130.9547,44.44156,0.7157244,2.547774,66.36747,44.97924,1.044351,1.044351,0,0,0,1.044351,243.9576,1.448457,0,2.547774,1.099317,1.044351,0,0,0,10.62527,0,0,0,14.00003,100,0.140026,1.148787,2.038219,0,13.17305
9/22/2007 3:00:00 PM,0.4621923,15.53179,116.653,59.4414,0.5097724,1.88359,60.3403,45.18149,0,0,0,0,0,0,0,1.88359,0,1.88359,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.140026,0,1.506872,0,12.50886
9/22/2007 4:00:00 PM,0.2503927,8.203498,103.2676,74.44128,0.2691038,1.036601,53.34001,45.38374,1.32465,1.32465,0,0,0,1.32465,78.25469,0,0,1.036601,1.394369,1.32465,0,0,0,10.62527,0,0.3577677,-0.3577677,13.62291,97.30629,0.140026,1.457116,0.8292809,0,11.66188
9/22/2007 5:00:00 PM,0.03852396,0.4633362,90.37199,89.44118,0.0266797,0.1075501,45.35835,44.57474,0,0,0,0,0,0,0,0,0,0.1075501,0,0,0,0,0.3975197,10.26751,0.1075501,0,0.1075501,13.72494,98.03508,0.1400208,0,0.08604008,0,10.37506
9/22/2007 6:00:00 PM,0,0,77.49745,90,0,0,42.98562,42.98562,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.2899696,10.3643,0,0,0,13.72494,98.03508,0.1400208,0,0,0,10.3643
9/22/2007 7:00:00 PM,0,0,64.17529,90,0,0,41.32427,41.32427,0.05548052,0.05548052,0,0,0,0.05548052,0,0,6.938894E-18,0,0.05840055,0.05548052,0,0,0.2899696,10.3643,0,0.05840055,-0.05840055,13.66338,97.59537,0.1400208,0.06102857,0,0,10.3643
9/22/2007 8:00:00 PM,0,0,49.9772,90,0,0,39.69904,39.69904,2.600377,2.600377,0,0,0,2.600377,0,0,4.440892E-16,0,2.737239,2.600377,0,0,0.3548591,10.3059,0,2.737239,-2.737239,10.77808,76.9861,0.1400208,2.860415,0,0,10.3059
9/22/2007 9:00:00 PM,0,0,34.60137,90,0,0,38.29773,38.29773,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.396236,7.568662,0,0,0,10.77808,76.9861,0.1400208,0,0,0,7.568662
9/22/2007 10:00:00 PM,0,0,18.02591,90,0,0,36.97587,36.97587,0.2012779,0.2012779,0,0,0,0.2012779,0,0,2.775558E-17,0,0.2118714,0.2012779,0,0,3.396236,7.568662,0,0.2118714,-0.2118714,10.55474,75.39088,0.1400208,0.2214057,0,0,7.568662
9/22/2007 11:00:00 PM,0,0,0.6532173,90,0,0,36.18131,36.18131,0.3422397,0.3422397,0,0,0,0.3422397,0,0,5.551115E-17,0,0.3602524,0.3422397,0,0,3.631649,7.356791,0,0.3602524,-0.3602524,10.175,72.67846,0.1400208,0.3764637,0,0,7.356791
9/23/2007 12:00:00 AM,0,0,-16.78714,90,0,0,35.53122,35.53122,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.031929,6.996538,0,0,0,10.175,72.67846,0.1400208,0,0,0,6.996538
9/23/2007 1:00:00 AM,0,0,-33.3757,90,0,0,34.82334,34.82334,0.4997914,0.4997914,0,0,0,0.4997914,0,0,1.110223E-16,0,0.5260963,0.4997914,0,0,4.031929,6.996538,0,0.5260963,-0.5260963,9.62045,68.71736,0.1400208,0.5497706,0,0,6.996538
9/23/2007 2:00:00 AM,0,0,-48.79641,90,0,0,34.31049,34.31049,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.61648,6.470442,0,0,0,9.62045,68.71736,0.1400208,0,0,0,6.470442
9/23/2007 3:00:00 AM,0,0,-63.04356,90,0,0,33.88432,33.88432,0.3200626,0.3200626,0,0,0,0.3200626,0,0,5.551115E-17,0,0.336908,0.3200626,0,0,4.61648,6.470442,0,0.336908,-0.336908,9.265318,66.18071,0.1400208,0.3520688,0,0,6.470442
9/23/2007 4:00:00 AM,0,0,-76.4006,90,0,0,33.42202,33.42202,0.5625774,0.5625774,0,0,0,0.5625774,0,0,1.110223E-16,0,0.5921867,0.5625774,0,0,4.990822,6.133534,0,0.5921867,-0.5921867,8.641098,61.72201,0.1400208,0.6188352,0,0,6.133534
9/23/2007 5:00:00 AM,0.02194794,0.2742862,-89.28703,90.46593,0.002007281,0.008642308,33.13367,33.07531,0.3537677,0.3537677,0,0,0,0.3537677,2.442933,0,5.551115E-17,0.008642308,0.372387,0.3537677,0,0,5.648808,5.541347,0,0.3637447,-0.3637447,8.257678,58.9833,0.1400208,0.3891445,0.006913846,0,5.54999
9/23/2007 6:00:00 AM,0.2139064,8.03063,-102.169,75.46678,0.2526205,1.047247,40.26145,32.87306,0.1968939,0.1968939,0,0,0,0.1968939,531.8839,0,0,1.047247,0.2072567,0.1968939,0,0,6.052969,5.177603,0.83999,0,0.83999,9.054563,64.67532,0.1399795,0.2165833,0.8377973,0,6.224849
9/23/2007 7:00:00 AM,0.3959652,15.40927,-115.5174,60.46778,0.4952088,1.975861,47.19452,32.62747,3.209482,3.209482,5,0,1.53,3.209482,61.56322,0,0,1.975861,0,0,1.790518,1.700992,5.212978,5.933594,3.676852,0,3.676852,12.54273,89.59076,0.1401891,3.530431,1.580689,5,7.909454
9/23/2007 8:00:00 AM,0.5897331,21.97664,-129.7676,45.46915,0.7041193,2.69563,54.39522,33.55927,1.777117,1.777117,0,0,0,1.777117,151.6856,0,0,2.69563,1.87065,1.777117,0,0,1.536126,9.242761,0.8249807,0,0.8249807,13.32538,95.18107,0.1401485,1.954829,2.156504,0,11.93839
9/23/2007 9:00:00 AM,0.7853776,27.24889,-145.2301,30.4715,0.8651161,3.169518,61.7339,35.97906,0.4264638,0.4264638,0,0,0,0.4264638,743.2092,2.009464,0,3.169518,0.4489093,0.4264638,0,0,0.7111453,9.985244,0.7111453,0,0.7111453,14.00003,100,0.1401136,0.4691102,2.535614,0,13.15476
9/23/2007 10:00:00 AM,0.903666,30.72363,-161.9296,15.47783,0.9672273,3.420013,67.42898,38.49998,1.73109,1.73109,0,0,0,1.73109,197.5642,1.597813,0,3.420013,1.8222,1.73109,0,0,0,10.62527,0,0,0,14.00003,100,0.1401136,1.904199,2.736011,0,14.04529
9/23/2007 11:00:00 AM,0.8648141,31.98763,-179.4508,0.7725826,1.003495,3.473525,70.74741,40.65251,0.9350735,0.9350735,0,0,0,0.9350735,371.4708,2.489237,0,3.473525,0.9842879,0.9350735,0,0,0,10.62527,0,0,0,14.00003,100,0.1401136,1.028581,2.77882,0,14.0988
9/23/2007 12:00:00 PM,0.8188843,30.86981,163.0007,14.54696,0.9714464,3.344699,71.56818,42.41499,0.564021,0.564021,0,0,0,0.564021,593.0098,2.750993,0,3.344699,0.5937063,0.564021,0,0,0,10.62527,0,0,0,14.00003,100,0.1401136,0.6204231,2.67576,0,13.96997
9/23/2007 1:00:00 PM,0.7923096,27.52208,146.2331,29.54005,0.8732665,3.028924,70.43233,44.24969,1.618971,1.618971,0,0,0,1.618971,187.0894,1.324744,0,3.028924,1.70418,1.618971,0,0,0,10.62527,0,0,0,14.00003,100,0.1401136,1.780868,2.423139,0,13.6542
9/23/2007 2:00:00 PM,0.6876884,22.34706,130.6906,44.53758,0.7156459,2.544227,66.57092,45.18149,2.940231,2.940231,0,0,0,2.940231,86.53155,0,4.440892E-16,2.544227,3.09498,2.940231,0,0,0,10.62527,0,0.5507526,-0.5507526,13.41948,95.85326,0.1401136,3.234254,2.035382,0,13.1695
9/23/2007 3:00:00 PM,0.4796281,15.84554,116.3722,59.53618,0.5093259,1.880255,60.48776,45.3404,1.723887,1.723887,0,0,0,1.723887,109.0707,0,0,1.880255,1.814618,1.723887,0,0,0.6119473,10.07452,0.06563726,0,0.06563726,13.48175,96.29804,0.1401104,1.896276,1.504204,0,11.95478
9/23/2007 4:00:00 PM,0.2461547,8.504168,102.9797,74.53517,0.2683662,1.032885,53.48529,45.54988,1.813337,1.813337,0,0,0,1.813337,56.96048,0,0,1.032885,1.908775,1.813337,0,0,0.54631,10.1336,0,0.8758903,-0.8758903,12.55848,89.70327,0.1401104,1.99467,0.8263081,0,11.16648
9/23/2007 5:00:00 PM,0.04685283,0.7594529,90.08238,89.53431,0.01679763,0.06776344,45.22696,44.73365,0.4824653,0.4824653,0,0,0,0.4824653,14.04525,0,0,0.06776344,0.5078582,0.4824653,0,0,1.519521,9.257705,0,0.4400948,-0.4400948,12.09458,86.3897,0.1401104,0.5307118,0.05421075,0,9.325468
9/23/2007 6:00:00 PM,0,0,77.21001,90,0,0,43.10842,43.10842,2.920041,2.920041,0,0,0,2.920041,0,0,0,0,3.073727,2.920041,0,0,2.008516,8.81761,0,3.073727,-3.073727,8.854589,63.24694,0.1401104,3.212045,0,0,8.81761
9/23/2007 7:00:00 PM,0,0,63.89521,90,0,0,41.46151,41.46151,0.84096,0.84096,0,0,0,0.84096,0,0,0,0,0.8852211,0.84096,0,0,5.423768,5.743883,0,0.8852211,-0.8852211,7.921485,56.58192,0.1401104,0.925056,0,0,5.743883
9/23/2007 8:00:00 PM,0,0,49.71366,90,0,0,39.82183,39.82183,0.3710914,0.3710914,0,0,0,0.3710914,0,0,0,0,0.3906225,0.3710914,0,0,6.407347,4.858662,0,0.3906225,-0.3906225,7.509733,53.64084,0.1401104,0.4082005,0,0,4.858662
9/23/2007 9:00:00 PM,0,0,34.36953,90,0,0,38.39885,38.39885,0.9649467,0.9649467,0,0,0,0.9649467,0,0,0,0,1.015733,0.9649467,0,0,6.841372,4.46804,0,1.015733,-1.015733,6.439056,45.99316,0.1401104,1.061441,0,0,4.46804
9/23/2007 10:00:00 PM,0,0,17.84565,90,0,0,37.05532,37.05532,0.5810832,0.5810832,0,0,0,0.5810832,0,0,1.110223E-16,0,0.6116666,0.5810832,0,0,7.969965,3.452306,0,0.6116666,-0.6116666,5.794302,41.38779,0.1401104,0.6391916,0,0,3.452306
9/23/2007 11:00:00 PM,0,0,0.5421653,90,0,0,36.24632,36.24632,0.4706943,0.4706943,0,0,0,0.4706943,0,0,5.551115E-17,0,0.4954677,0.4706943,0,0,8.649594,2.84064,0,0.4954677,-0.4954677,5.272034,37.65731,0.1401104,0.5177638,0,0,2.84064
9/24/2007 12:00:00 AM,0,0,-16.82236,90,0,0,35.589,35.589,0.1504352,0.1504352,0,0,0,0.1504352,0,0,2.775558E-17,0,0.1583528,0.1504352,0,0,9.200113,2.345172,0,0.1583528,-0.1583528,5.105115,36.46503,0.1401104,0.1654787,0,0,2.345172
9/24/2007 1:00:00 AM,0,0,-33.34567,90,0,0,34.85946,34.85946,0.2756221,0.2756221,0,0,0,0.2756221,0,0,5.551115E-17,0,0.2901285,0.2756221,0,0,9.376061,2.186819,0,0.2901285,-0.2901285,4.799293,34.28059,0.1401104,0.3031843,0,0,2.186819
9/24/2007 2:00:00 AM,0,0,-48.71829,90,0,0,34.35382,34.35382,0.262304,0.262304,0,0,0,0.262304,0,0,0,0,0.2761095,0.262304,0,0,9.698426,1.89669,0,0.2761095,-0.2761095,4.508248,32.20171,0.1401104,0.2885344,0,0,1.89669
9/24/2007 3:00:00 AM,0,0,-62.93477,90,0,0,33.90598,33.90598,0.1220943,0.1220943,0,0,0,0.1220943,0,0,2.775558E-17,0,0.1285204,0.1220943,0,0,10.00521,1.620581,0,0.1285204,-0.1285204,4.372776,31.23405,0.1401104,0.1343038,0,0,1.620581
9/24/2007 4:00:00 AM,0,0,-76.27518,90,0,0,33.43647,33.43647,0.5133638,0.5133638,0,0,0,0.5133638,0,0,0,0,0.5403829,0.5133638,0,0,10.14802,1.492061,0,0.5403829,-0.5403829,3.803162,27.16539,0.1401104,0.5647001,0,0,1.492061
