Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/24/2007 5:00:00 AM,0.03132832,0.6668429,-89.15587,90.3735,0.00227972,0.009814886,33.14159,33.07531,0.2292369,0.2292369,0,0,0,0.2292369,4.281548,0,0,0.009814886,0.241302,0.2292369,0,0,10.74844,0.9516777,0,0.2314871,-0.2314871,3.559153,25.42247,0.1401104,0.2521605,0.007851909,0,0.9614927
9/24/2007 6:00:00 AM,0.2361839,8.424916,-102.0418,75.37589,0.2549947,1.056689,40.33132,32.87306,0.3778028,0.3778028,0,0,0,0.3778028,279.6933,0,0,1.056689,0.3976872,0.3778028,0,0,11.00565,0.7201906,0.6590021,0,0.6590021,4.184338,29.88807,0.140078,0.4155831,0.8453514,0,1.77688
9/24/2007 7:00:00 AM,0.4278818,15.80879,-115.4052,60.37864,0.4975394,1.98463,47.24199,32.6058,2.020146,2.020146,5,0,1.53,2.020146,98.24189,0,0,1.98463,0,0,2.979854,2.830861,10.34665,1.313293,4.815491,0,4.815491,8.752713,62.51926,0.1402399,2.222161,1.587704,5,3.297923
9/24/2007 8:00:00 AM,0.6733629,22.38333,-129.6846,45.3824,0.7062933,2.702217,54.50478,33.60261,0.4317389,0.4317389,3.409569,0,1.095812,0.4317389,625.8915,0,0,2.702217,0,0,2.97783,2.828939,5.531156,5.647234,5.531156,0,5.531156,14.00003,100,0.1401978,0.4749128,2.161773,5,8.349451
9/24/2007 9:00:00 AM,0.7648889,27.66157,-145.1945,30.3889,0.8670321,3.173394,61.89548,36.08018,0.6965646,0.6965646,0,0,0,0.6965646,455.5779,2.440168,0,3.173394,0.7332259,0.6965646,0,0,0,10.62527,0,0,0,14.00003,100,0.1401978,0.766221,2.538715,0,13.79867
9/24/2007 10:00:00 AM,0.9214041,31.13669,-161.96,15.40636,0.9688019,3.421476,67.61777,38.63722,1.20268,1.20268,0,0,0,1.20268,284.4878,2.155498,0,3.421476,1.265978,1.20268,0,0,0,10.62527,0,0,0,14.00003,100,0.1401978,1.322948,2.737181,0,14.04675
9/24/2007 11:00:00 AM,0.9477464,32.39148,-179.5579,1.085975,1.004668,3.473099,70.94637,40.81142,1.967198,1.967198,0,0,0,1.967198,176.5505,1.402364,0,3.473099,2.070735,1.967198,0,0,0,10.62527,0,0,0,14.00003,100,0.1401978,2.163918,2.778479,0,14.09837
9/24/2007 12:00:00 PM,0.9480896,31.25433,162.8219,14.66139,0.972185,3.342067,71.80545,42.62446,1.744355,1.744355,0,0,0,1.744355,191.5933,1.505904,0,3.342067,1.836163,1.744355,0,0,0,10.62527,0,0,0,14.00003,100,0.1401978,1.91879,2.673653,0,13.96734
9/24/2007 1:00:00 PM,0.8155274,27.88128,146.0009,29.64264,0.8735677,3.026605,70.60393,44.4086,0.7008467,0.7008467,0,0,0,0.7008467,431.8497,2.288871,0,3.026605,0.7377334,0.7008467,0,0,0,10.62527,0,0,0,14.00003,100,0.1401978,0.7709314,2.421284,0,13.65188
9/24/2007 2:00:00 PM,0.6268762,22.68097,130.4259,44.63591,0.7155362,2.541294,66.72932,45.3404,0.6254599,0.6254599,0,0,0,0.6254599,406.3081,1.882915,0,2.541294,0.6583788,0.6254599,0,0,0,10.62527,0,0,0,14.00003,100,0.1401978,0.6880059,2.033035,0,13.16657
9/24/2007 3:00:00 PM,0.4509767,16.15905,116.091,59.63206,0.5088596,1.876773,60.64194,45.50654,1.114036,1.114036,0,0,0,1.114036,168.4661,0.7041039,0,1.876773,1.17267,1.114036,0,0,0,10.62527,0,0,0,14.00003,100,0.1401978,1.22544,1.501419,0,12.50205
9/24/2007 4:00:00 PM,0.2168733,8.804761,102.6919,74.62927,0.267621,1.02919,53.62306,45.70879,2.053663,2.053663,0,0,0,2.053663,50.11483,0,0,1.02919,2.16175,2.053663,0,0,0,10.62527,0,1.132561,-1.132561,12.8062,91.4727,0.1401978,2.259029,0.8233517,0,11.65446
9/24/2007 5:00:00 PM,0.04016894,1.055694,89.7933,89.62688,0.01224557,0.04939102,45.25942,44.89978,1.476611,1.476611,0,0,0,1.476611,3.344891,0,0,0.04939102,1.554327,1.476611,0,0,1.258401,9.492714,0,1.504936,-1.504936,11.21986,80.14172,0.1401978,1.624272,0.03951282,0,9.542105
9/24/2007 6:00:00 PM,0,0,76.92354,90,0,0,43.27455,43.27455,0.4565052,0.4565052,0,0,0,0.4565052,0,0,5.551115E-17,0,0.4805318,0.4565052,0,0,2.930552,7.987777,0,0.4805318,-0.4805318,10.71334,76.52368,0.1401978,0.5021557,0,0,7.987777
9/24/2007 7:00:00 PM,0,0,63.61651,90,0,0,41.6132,41.6132,2.753952,2.753952,0,0,0,2.753952,0,0,0,0,2.898896,2.753952,0,0,3.464476,7.507246,0,2.898896,-2.898896,7.657632,54.69727,0.1401978,3.029346,0,0,7.507246
9/24/2007 8:00:00 PM,0,0,49.45191,90,0,0,39.93741,39.93741,3.403811,3.403811,5,0,1.53,3.403811,0,0,0,0,0,0,1.596189,1.516379,6.685472,4.608349,1.516379,0,1.516379,9.096196,64.97269,0.1402926,3.744193,0,5,4.608349
9/24/2007 9:00:00 PM,0,0,34.13977,90,0,0,38.51442,38.51442,4.782644,4.782644,5,0,1.53,4.782644,0,0,0,0,0,0,0.2173559,0.2064881,5.169093,5.973091,0.2064881,0,0.2064881,9.292088,66.37193,0.1403055,5.260909,0,5,5.973091
9/24/2007 10:00:00 PM,0,0,17.66743,90,0,0,37.15645,37.15645,0.6594405,0.6594405,4.164704,0,1.301964,0.6594405,0,0,0,0,0,0,3.505263,3.33,4.962605,6.15893,3.33,0,3.33,12.4512,88.93699,0.1404507,0.7253845,0,5,6.15893
9/24/2007 11:00:00 PM,0,0,0.4326992,90,0,0,36.30411,36.30411,0.5160664,0.5160664,0,0,0,0.5160664,0,0,1.110223E-16,0,0.5432277,0.5160664,0,0,1.632605,9.15593,0,0.5432277,-0.5432277,11.87859,84.84691,0.1404507,0.567673,0,0,9.15593
9/25/2007 12:00:00 AM,0,0,-16.85657,90,0,0,35.65401,35.65401,0.4689527,0.4689527,0,0,0,0.4689527,0,0,5.551115E-17,0,0.4936344,0.4689527,0,0,2.236191,8.612702,0,0.4936344,-0.4936344,11.35825,81.13023,0.1404507,0.5158479,0,0,8.612702
9/25/2007 1:00:00 AM,0,0,-33.31522,90,0,0,34.92446,34.92446,0.2670603,0.2670603,0,0,0,0.2670603,0,0,5.551115E-17,0,0.2811162,0.2670603,0,0,2.784674,8.119068,0,0.2811162,-0.2811162,11.06193,79.01364,0.1404507,0.2937664,0,0,8.119068
9/25/2007 2:00:00 AM,0,0,-48.64005,90,0,0,34.3755,34.3755,0.453972,0.453972,0,0,0,0.453972,0,0,5.551115E-17,0,0.4778653,0.453972,0,0,3.097025,7.837952,0,0.4778653,-0.4778653,10.55822,75.41569,0.1404507,0.4993692,0,0,7.837952
9/25/2007 3:00:00 AM,0,0,-62.82589,90,0,0,33.92765,33.92765,0.1281234,0.1281234,0,0,0,0.1281234,0,0,2.775558E-17,0,0.1348667,0.1281234,0,0,3.627987,7.360086,0,0.1348667,-0.1348667,10.41606,74.40025,0.1404507,0.1409357,0,0,7.360086
9/25/2007 4:00:00 AM,0,0,-76.14952,90,0,0,33.43647,33.43647,0.0455848,0.0455848,0,0,0,0.0455848,0,0,0,0,0.047984,0.0455848,0,0,3.777838,7.22522,0,0.047984,-0.047984,10.36548,74.03896,0.1404507,0.05014328,0,0,7.22522
9/25/2007 5:00:00 AM,0.03605508,1.058789,-89.02425,90.28174,0.002725031,0.01173129,33.15453,33.07531,0.4976841,0.4976841,0,0,0,0.4976841,2.357176,0,5.551115E-17,0.01173129,0.523878,0.4976841,0,0,3.831154,7.177236,0,0.5121468,-0.5121468,9.825626,70.1829,0.1404507,0.5474526,0.009385033,0,7.188967
9/25/2007 6:00:00 AM,0.238217,8.81856,-101.9139,75.2864,0.2573445,1.066027,40.40048,32.87306,0,0,0,0,0,0,0,0,0,1.066027,0,0,0,0,4.400206,6.665089,1.066027,0,1.066027,10.83695,77.40662,0.1403986,0,0.8528217,0,7.731116
9/25/2007 7:00:00 AM,0.4279412,16.20767,-115.292,60.29179,0.4998351,1.99302,47.31035,32.6058,0,0,0,0,0,0,0,0,0,1.99302,0,0,0,0,3.334179,7.624513,1.99302,0,1.99302,12.72769,90.91191,0.1403012,0,1.594416,0,9.617534
9/25/2007 8:00:00 AM,0.617658,22.78942,-129.6006,45.29916,0.7084236,2.708997,54.59098,33.62428,0,0,0,0,0,0,0,1.367838,0,2.708997,0,0,0,0,1.341159,9.418231,1.341159,0,1.341159,14.00003,100,0.1402357,0,2.167197,0,12.12723
9/25/2007 9:00:00 AM,0.7838597,28.07376,-145.1579,30.31187,0.8688983,3.177535,62.03343,36.15964,0.5068148,0.5068148,0,0,0,0.5068148,626.9618,2.644046,0,3.177535,0.5334893,0.5068148,0,0,0,10.62527,0,0,0,14.00003,100,0.1402357,0.5574963,2.542028,0,13.80281
9/25/2007 10:00:00 AM,0.8798779,31.54935,-161.99,15.34612,0.9703241,3.422615,67.81238,38.78168,0.3212553,0.3212553,0,0,0,0.3212553,1065.388,3.084451,0,3.422615,0.3381635,0.3212553,0,0,0,10.62527,0,0,0,14.00003,100,0.1402357,0.3533808,2.738092,0,14.04789
9/25/2007 11:00:00 AM,0.9581158,32.79493,-179.6652,1.450494,1.005789,3.472354,71.15116,40.97755,2.170775,2.170775,0,0,0,2.170775,159.9592,1.187327,0,3.472354,2.285027,2.170775,0,0,0,10.62527,0,0,0,14.00003,100,0.1402357,2.387853,2.777883,0,14.09763
9/25/2007 12:00:00 PM,0.864678,31.63842,162.6426,14.78559,0.9728764,3.340425,71.98948,42.78337,2.250777,2.250777,0,0,0,2.250777,148.4121,0.9711862,0,3.340425,2.369239,2.250777,0,0,0,10.62527,0,0,0,14.00003,100,0.1402357,2.475855,2.67234,0,13.9657
9/25/2007 1:00:00 PM,0.6838671,28.24001,145.768,29.74945,0.873829,3.024024,70.78168,44.57474,2.901835,2.901835,0,0,0,2.901835,104.2107,0,0,3.024024,3.054563,2.901835,0,0,0,10.62527,0,0.03053914,-0.03053914,13.96784,99.77007,0.1402357,3.192019,2.419219,0,13.6493
9/25/2007 2:00:00 PM,0.618719,23.01446,130.1607,44.7364,0.7153966,2.538152,66.89416,45.50654,1.130889,1.130889,0,0,0,1.130889,224.4387,1.31381,0,2.538152,1.190409,1.130889,0,0,0.03393238,10.59474,0.03393238,0,0.03393238,14.00003,100,0.1402341,1.243978,2.030522,0,13.13289
9/25/2007 3:00:00 PM,0.4808456,16.47224,115.8098,59.72892,0.5083753,1.873318,60.78827,45.66545,0.5666663,0.5666663,0,0,0,0.5666663,330.5857,1.276827,0,1.873318,0.5964909,0.5666663,0,0,0,10.62527,0,0,0,14.00003,100,0.1402341,0.6233329,1.498654,0,12.49859
9/25/2007 4:00:00 PM,0.2921131,9.105227,102.4044,74.72348,0.2668702,1.025435,53.76794,45.87492,0.8952435,0.8952435,0,0,0,0.8952435,114.5425,0.08307306,0,1.025435,0.9423615,0.8952435,0,0,0,10.62527,0,0,0,14.00003,100,0.1402341,0.9847678,0.8203477,0,11.65071
9/25/2007 5:00:00 PM,0.05593549,1.35201,89.50491,89.7188,0.009503422,0.03832342,45.29447,45.01536,1.435026,1.435026,0,0,0,1.435026,2.670573,0,2.220446E-16,0.03832342,1.510554,1.435026,0,0,0,10.62527,0,1.47223,-1.47223,12.44816,88.91526,0.1402341,1.578529,0.03065874,0,10.6636
9/25/2007 6:00:00 PM,0,0,76.63815,90,0,0,43.39013,43.39013,0.4680396,0.4680396,0,0,0,0.4680396,0,0,0,0,0.4926732,0.4680396,0,0,1.635812,9.153044,0,0.4926732,-0.4926732,11.92884,85.20581,0.1402341,0.5148436,0,0,9.153044
9/25/2007 7:00:00 PM,0,0,63.33934,90,0,0,41.68544,41.68544,1.632543,1.632543,0,0,0,1.632543,0,0,2.220446E-16,0,1.718466,1.632543,0,0,2.183226,8.660371,0,1.718466,-1.718466,10.11742,72.26711,0.1402341,1.795797,0,0,8.660371
9/25/2007 8:00:00 PM,0,0,49.1921,90,0,0,40.03853,40.03853,0.1771685,0.1771685,0,0,0,0.1771685,0,0,0,0,0.1864931,0.1771685,0,0,4.092633,6.941905,0,0.1864931,-0.1864931,9.920835,70.86296,0.1402341,0.1948853,0,0,6.941905
9/25/2007 9:00:00 PM,0,0,33.9122,90,0,0,38.6011,38.6011,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.299848,6.755412,0,0,0,9.920835,70.86296,0.1402341,0,0,0,6.755412
9/25/2007 10:00:00 PM,0,0,17.49136,90,0,0,37.21424,37.21424,0.1264968,0.1264968,0,0,0,0.1264968,0,0,0,0,0.1331545,0.1264968,0,0,4.299848,6.755412,0,0.1331545,-0.1331545,9.780478,69.86041,0.1402341,0.1391464,0,0,6.755412
9/25/2007 11:00:00 PM,0,0,0.3249184,90,0,0,36.38356,36.38356,0.3126498,0.3126498,0,0,0,0.3126498,0,0,5.551115E-17,0,0.329105,0.3126498,0,0,4.447797,6.622257,0,0.329105,-0.329105,9.43357,67.38251,0.1402341,0.3439147,0,0,6.622257
9/26/2007 12:00:00 AM,0,0,-16.8897,90,0,0,35.7118,35.7118,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.813469,6.293152,0,0,0,9.43357,67.38251,0.1402341,0,0,0,6.293152
9/26/2007 1:00:00 AM,0,0,-33.28427,90,0,0,34.96058,34.96058,0.6048236,0.6048236,0,0,0,0.6048236,0,0,1.110223E-16,0,0.6366565,0.6048236,0,0,4.813469,6.293152,0,0.6366565,-0.6366565,8.762475,62.58899,0.1402341,0.665306,0,0,6.293152
9/26/2007 2:00:00 AM,0,0,-48.56162,90,0,0,34.39716,34.39716,0.4604646,0.4604646,0,0,0,0.4604646,0,0,0,0,0.4846996,0.4604646,0,0,5.520865,5.656496,0,0.4846996,-0.4846996,8.251557,58.93958,0.1402341,0.506511,0,0,5.656496
9/26/2007 3:00:00 AM,0,0,-62.71687,90,0,0,33.94932,33.94932,0.8054939,0.8054939,0,0,0,0.8054939,0,0,1.110223E-16,0,0.8478883,0.8054939,0,0,6.05942,5.171796,0,0.8478883,-0.8478883,7.357804,52.55564,0.1402341,0.8860433,0,0,5.171796
9/26/2007 4:00:00 AM,0,0,-76.0236,90,0,0,33.45814,33.45814,0.3024406,0.3024406,0,0,0,0.3024406,0,0,5.551115E-17,0,0.3183585,0.3024406,0,0,7.001518,4.323907,0,0.3183585,-0.3183585,7.022225,50.15865,0.1402341,0.3326846,0,0,4.323907
9/26/2007 5:00:00 AM,0.03935892,1.449962,-88.89215,90.19076,0.003253255,0.01400418,33.1699,33.07531,0.5801117,0.5801117,0,0,0,0.5801117,2.414049,0,0,0.01400418,0.6106439,0.5801117,0,0,7.35525,4.005549,0,0.5966398,-0.5966398,6.393312,45.66642,0.1402341,0.6381229,0.01120334,0,4.019553
9/26/2007 6:00:00 AM,0.2531248,9.211398,-101.7853,75.19846,0.2596678,1.07538,40.44706,32.85139,0.5589125,0.5589125,0,0,0,0.5589125,192.4058,0,0,1.07538,0.5883289,0.5589125,0,0,8.018183,3.408909,0.487051,0,0.487051,6.855369,48.96682,0.1402103,0.6148037,0.8603039,0,4.484289
9/26/2007 7:00:00 AM,0.4718966,16.60575,-115.1778,60.20737,0.5020938,2.001516,47.35569,32.58413,0,0,0,0,0,0,0,0,0,2.001516,0,0,0,0,7.531132,3.847255,2.001516,0,2.001516,8.754173,62.52968,0.1401128,0,1.601213,0,5.848771
9/26/2007 8:00:00 AM,0.6583037,23.19478,-129.5154,45.21953,0.7105084,2.716319,54.63172,33.60261,1.835276,1.835276,0,0,0,1.835276,148.0061,0,0,2.716319,1.931869,1.835276,0,0,5.529616,5.648619,0.7844501,0,0.7844501,9.498367,67.84534,0.1400746,2.018803,2.173055,0,8.364939
9/26/2007 9:00:00 AM,0.7421934,28.4853,-145.1204,30.24055,0.8707137,3.181797,62.15508,36.22465,1.460643,1.460643,0,0,0,1.460643,217.8354,0,0,3.181797,1.537519,1.460643,0,0,4.745167,6.354624,1.644278,0,1.644278,11.05827,78.98746,0.1399946,1.606707,2.545438,0,9.536422
9/26/2007 10:00:00 AM,0.8794083,31.96146,-162.0194,15.2973,0.9717931,3.424556,67.96098,38.88281,0,0,0,0,0,0,0,0.3236677,0,3.424556,0,0,0,0,3.100888,7.834475,3.100888,0,3.100888,14.00003,100,0.139844,0,2.739645,0,11.25903
9/26/2007 11:00:00 AM,0.853271,33.19787,-179.7724,1.835532,1.006859,3.472459,71.30994,41.10035,1.302317,1.302317,0,0,0,1.302317,266.637,2.101599,0,3.472459,1.37086,1.302317,0,0,0,10.62527,0,0,0,14.00003,100,0.139844,1.432549,2.777967,0,14.09773
9/26/2007 12:00:00 PM,0.922774,32.02198,162.4627,14.91914,0.9735207,3.339457,72.13507,42.90617,0.6613668,0.6613668,0,0,0,0.6613668,504.9328,2.643282,0,3.339457,0.6961755,0.6613668,0,0,0,10.62527,0,0,0,14.00003,100,0.139844,0.7275034,2.671566,0,13.96473
9/26/2007 1:00:00 PM,0.8431181,28.59818,145.5345,29.86031,0.8740512,3.021475,70.95086,44.73365,0,0,0,0,0,0,0,3.021475,0,3.021475,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.139844,0,2.41718,0,13.64675
9/26/2007 2:00:00 PM,0.7126112,23.34743,129.8952,44.83891,0.7152283,2.535041,67.05077,45.66545,0,0,0,0,0,0,0,2.535041,0,2.535041,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.139844,0,2.028033,0,13.16032
9/26/2007 3:00:00 PM,0.4937947,16.78506,115.5286,59.82661,0.5078744,1.869727,60.94139,45.83158,1.338224,1.338224,0,0,0,1.338224,139.7171,0.4610704,0,1.869727,1.408657,1.338224,0,0,0,10.62527,0,0,0,14.00003,100,0.139844,1.472046,1.495782,0,12.495
9/26/2007 4:00:00 PM,0.2565075,9.405513,102.1173,74.81766,0.2661156,1.021931,53.86907,45.99772,1.246187,1.246187,0,0,0,1.246187,82.00462,0,0,1.021931,1.311776,1.246187,0,0,0,10.62527,0,0.289845,-0.289845,13.6945,97.8177,0.139844,1.370806,0.817545,0,11.64721
9/26/2007 5:00:00 PM,0.05705841,1.64835,89.21733,89.80994,0.007582037,0.03055659,45.40419,45.18149,0,0,0,0,0,0,0,0,0,0.03055659,0,0,0,0,0.3220499,10.33543,0.03055659,0,0.03055659,13.72349,98.02476,0.1398425,0,0.02444527,0,10.36599
9/26/2007 6:00:00 PM,0,0,76.354,90,0,0,43.51292,43.51292,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.2914934,10.36293,0,0,0,13.72349,98.02476,0.1398425,0,0,0,10.36293
9/26/2007 7:00:00 PM,0,0,63.06382,90,0,0,41.80823,41.80823,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.2914934,10.36293,0,0,0,13.72349,98.02476,0.1398425,0,0,0,10.36293
9/26/2007 8:00:00 PM,0,0,48.93435,90,0,0,40.12521,40.12521,2.722634,2.722634,0,0,0,2.722634,0,0,4.440892E-16,0,2.86593,2.722634,0,0,0.2914934,10.36293,0,2.86593,-2.86593,10.70254,76.44654,0.1398425,2.994897,0,0,10.36293
9/26/2007 9:00:00 PM,0,0,33.68695,90,0,0,38.68056,38.68056,0.5749773,0.5749773,0,0,0,0.5749773,0,0,1.110223E-16,0,0.6052392,0.5749773,0,0,3.475861,7.497,0,0.6052392,-0.6052392,10.06456,71.88956,0.1398425,0.632475,0,0,7.497
9/26/2007 10:00:00 PM,0,0,17.31753,90,0,0,37.27925,37.27925,0.2063414,0.2063414,0,0,0,0.2063414,0,0,2.775558E-17,0,0.2172014,0.2063414,0,0,4.148348,6.89176,0,0.2172014,-0.2172014,9.835608,70.2542,0.1398425,0.2269755,0,0,6.89176
9/26/2007 11:00:00 PM,0,0,0.2189199,90,0,0,36.44857,36.44857,0.0867214,0.0867214,0,0,0,0.0867214,0,0,1.387779E-17,0,0.09128568,0.0867214,0,0,4.389683,6.674559,0,0.09128568,-0.09128568,9.739385,69.56689,0.1398425,0.09539354,0,0,6.674559
9/27/2007 12:00:00 AM,0,0,-16.92165,90,0,0,35.75514,35.75514,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.491112,6.583273,0,0,0,9.739385,69.56689,0.1398425,0,0,0,6.583273
9/27/2007 1:00:00 AM,0,0,-33.25275,90,0,0,35.00392,35.00392,0.4998199,0.4998199,0,0,0,0.4998199,0,0,5.551115E-17,0,0.5261262,0.4998199,0,0,4.491112,6.583273,0,0.5261262,-0.5261262,9.184799,65.60558,0.1398425,0.5498019,0,0,6.583273
9/27/2007 2:00:00 AM,0,0,-48.48293,90,0,0,34.43328,34.43328,0.1925295,0.1925295,0,0,0,0.1925295,0,0,0,0,0.2026627,0.1925295,0,0,5.075696,6.057147,0,0.2026627,-0.2026627,8.971174,64.07969,0.1398425,0.2117825,0,0,6.057147
9/27/2007 3:00:00 AM,0,0,-62.60763,90,0,0,33.94932,33.94932,0.1496301,0.1496301,0,0,0,0.1496301,0,0,2.775558E-17,0,0.1575053,0.1496301,0,0,5.300878,5.854485,0,0.1575053,-0.1575053,8.805149,62.8938,0.1398425,0.1645931,0,0,5.854485
9/27/2007 4:00:00 AM,0,0,-75.89735,90,0,0,33.45814,33.45814,0.268106,0.268106,0,0,0,0.268106,0,0,5.551115E-17,0,0.2822168,0.268106,0,0,5.475883,5.696979,0,0.2822168,-0.2822168,8.507667,60.76892,0.1398425,0.2949166,0,0,5.696979
9/27/2007 5:00:00 AM,0.03581554,1.840203,-88.75951,90.10066,0.004779975,0.02057144,33.21429,33.07531,0.4035779,0.4035779,0,0,0,0.4035779,5.097267,0,5.551115E-17,0.02057144,0.4248188,0.4035779,0,0,5.789458,5.414762,0,0.4042473,-0.4042473,8.081553,57.72526,0.1398425,0.4439356,0.01645715,0,5.435334
9/27/2007 6:00:00 AM,0.1822453,9.603272,-101.6559,75.11217,0.2826112,1.166111,41.12285,32.85139,0.4299402,0.4299402,0,0,0,0.4299402,271.2263,0,0,1.166111,0.4525686,0.4299402,0,0,6.238621,5.010515,0.7135425,0,0.7135425,8.758478,62.56043,0.1398079,0.4729342,0.9328889,0,6.176626
9/27/2007 7:00:00 AM,0.3545797,17.00287,-115.0627,60.12546,0.6082796,2.381825,50.50468,32.56246,2.482377,2.482377,0,0,0,2.482377,95.94937,0,0,2.381825,2.613028,2.482377,0,0,5.525079,5.652703,0,0.2312033,-0.2312033,8.514769,60.81965,0.1398079,2.730615,1.90546,0,8.034528
9/27/2007 8:00:00 AM,0.3888835,23.59924,-129.429,45.14363,0.668635,2.574807,53.39388,33.62428,2.230193,2.230193,0,0,0,2.230193,115.4522,0,0,2.574807,2.347572,2.230193,0,0,5.781971,5.4215,0.2272354,0,0.2272354,8.730343,62.35947,0.1397969,2.453213,2.059846,0,7.996307
9/27/2007 9:00:00 AM,0.5929961,28.89606,-145.0818,30.17505,1.066753,3.752734,68.23069,36.30411,1.909671,1.909671,0,0,0,1.909671,196.5121,0,0,3.752734,2.01018,1.909671,0,0,5.554736,5.626012,1.742554,0,1.742554,10.38348,74.16753,0.1397125,2.100638,3.002187,0,9.378746
9/27/2007 10:00:00 AM,0.8655076,32.37289,-162.0482,15.26004,0.9732083,3.425364,68.15232,39.02728,0,0,0,0,0,0,0,0,0,3.425364,0,0,0,0,3.812182,7.194311,3.425364,0,3.425364,13.63306,97.37881,0.1395468,0,2.740291,0,10.61967
9/27/2007 11:00:00 AM,0.819697,33.60019,-179.8797,2.230052,1.007876,3.472079,71.48194,41.23759,0.7903513,0.7903513,0,0,0,0.7903513,439.3083,2.253313,0,3.472079,0.8319487,0.7903513,0,0,0.3868173,10.27714,0.3868173,0,0.3868173,14.00003,100,0.1395281,0.8693864,2.777663,0,13.74922
9/27/2007 12:00:00 PM,0.873111,32.40489,162.2825,15.06164,0.9741184,3.337386,72.32362,43.0723,1.245185,1.245185,0,0,0,1.245185,268.0232,2.026664,0,3.337386,1.310722,1.245185,0,0,0,10.62527,0,0,0,14.00003,100,0.1395281,1.369704,2.669909,0,13.96266
9/27/2007 1:00:00 PM,0.6847715,28.9557,145.3005,29.97502,0.874235,3.01867,71.12624,44.89978,0.8798224,0.8798224,0,0,0,0.8798224,343.0999,2.092541,0,3.01867,0.9261289,0.8798224,0,0,0,10.62527,0,0,0,14.00003,100,0.1395281,0.9678047,2.414936,0,13.64394
9/27/2007 2:00:00 PM,0.4748805,23.67982,129.6294,44.9433,0.8401644,2.902764,71.03407,45.83158,0.08131874,0.08131874,0,0,0,0.08131874,3569.613,2.817165,0,2.902764,0.08559866,0.08131874,0,0,0,10.62527,0,0,0,14.00003,100,0.1395281,0.08945061,2.322211,0,13.52804
9/27/2007 3:00:00 PM,0.4812544,17.09745,115.2476,59.92503,0.5073586,1.86609,61.09407,45.99772,1.259296,1.259296,0,0,0,1.259296,148.1852,0.5405154,0,1.86609,1.325575,1.259296,0,0,0,10.62527,0,0,0,14.00003,100,0.1395281,1.385225,1.492872,0,12.49136
9/27/2007 4:00:00 PM,0.2493026,9.705568,101.8308,74.91169,0.2653592,1.017949,54.05012,46.19997,1.233197,1.233197,0,0,0,1.233197,82.5455,0,0,1.017949,1.298102,1.233197,0,0,0,10.62527,0,0.2801535,-0.2801535,13.70472,97.89066,0.1395281,1.356517,0.8143588,0,11.64322
9/27/2007 5:00:00 PM,0.06237362,1.944665,88.93072,89.90018,0.006095986,0.02455185,45.51948,45.3404,0,0,0,0,0,0,0,0,0,0.02455185,0,0,0,0,0.3112816,10.34512,0.02455185,0,0.02455185,13.72801,98.05704,0.1395269,0,0.01964148,0,10.36967
9/27/2007 6:00:00 PM,0,0,76.07121,90,0,0,43.67905,43.67905,2.990776,2.990776,0,0,0,2.990776,0,0,0,0,3.148185,2.990776,0,0,0.2867298,10.36722,0,3.148185,-3.148185,10.40953,74.35367,0.1395269,3.289853,0,0,10.36722
9/27/2007 7:00:00 PM,0,0,62.7901,90,0,0,41.97437,41.97437,4.268248,4.268248,5,0,1.53,4.268248,0,0,0,0,0,0,0.7317522,0.6951646,3.784713,7.219032,0.6951646,0,0.6951646,11.06903,79.06431,0.1395701,4.695073,0,5,7.219032
9/27/2007 8:00:00 PM,0,0,48.67878,90,0,0,40.248,40.248,1.544357,1.544357,4.796514,0,1.474448,1.544357,0,0,0,0,0,0,3.252156,3.089549,3.089549,7.84468,3.089549,0,3.089549,14.00003,100,0.1397621,1.698793,0,5,7.84468
9/27/2007 9:00:00 PM,0,0,33.46414,90,0,0,38.76001,38.76001,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1397621,0,0,0,10.62527
9/27/2007 10:00:00 PM,0,0,17.14607,90,0,0,37.3587,37.3587,0.3806752,0.3806752,0,0,0,0.3806752,0,0,5.551115E-17,0,0.4007107,0.3806752,0,0,0,10.62527,0,0.4007107,-0.4007107,13.57764,96.98296,0.1397621,0.4187427,0,0,10.62527
9/27/2007 11:00:00 PM,0,0,0.1147984,90,0,0,36.50636,36.50636,0.4544012,0.4544012,0,0,0,0.4544012,0,0,5.551115E-17,0,0.4783171,0.4544012,0,0,0.4452341,10.22456,0,0.4783171,-0.4783171,13.07345,93.38161,0.1397621,0.4998413,0,0,10.22456
9/28/2007 12:00:00 AM,0,0,-16.95233,90,0,0,35.79848,35.79848,0.07128224,0.07128224,0,0,0,0.07128224,0,0,0,0,0.07503393,0.07128224,0,0,0.9766976,9.746246,0,0.07503393,-0.07503393,12.99436,92.81667,0.1397621,0.07841046,0,0,9.746246
9/28/2007 1:00:00 AM,0,0,-33.22057,90,0,0,35.04726,35.04726,0.07585921,0.07585921,0,0,0,0.07585921,0,0,0,0,0.07985181,0.07585921,0,0,1.060069,9.671212,0,0.07985181,-0.07985181,12.91019,92.21544,0.1397621,0.08344514,0,0,9.671212
9/28/2007 2:00:00 AM,0,0,-48.40392,90,0,0,34.45495,34.45495,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.148793,9.591361,0,0,0,12.91019,92.21544,0.1397621,0,0,0,9.591361
9/28/2007 3:00:00 AM,0,0,-62.49814,90,0,0,33.98544,33.98544,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.148793,9.591361,0,0,0,12.91019,92.21544,0.1397621,0,0,0,9.591361
9/28/2007 4:00:00 AM,0,0,-75.77072,90,0,0,33.47981,33.47981,0.1755991,0.1755991,0,0,0,0.1755991,0,0,2.775558E-17,0,0.1848411,0.1755991,0,0,1.148793,9.591361,0,0.1848411,-0.1848411,12.71535,90.82373,0.1397621,0.193159,0,0,9.591361
9/28/2007 5:00:00 AM,0.0405838,2.229348,-88.62627,90.01158,0.005585202,0.02403394,33.2377,33.07531,0.1160645,0.1160645,0,0,0,0.1160645,20.7074,0,1.387779E-17,0.02403394,0.1221732,0.1160645,0,0,1.354172,9.40652,0,0.09813923,-0.09813923,12.6119,90.08482,0.1397621,0.127671,0.01922715,0,9.430553
9/28/2007 6:00:00 AM,0.2396566,9.99402,-101.5256,75.02763,0.2642271,1.093595,40.55949,32.82972,0.6934305,0.6934305,0,0,0,0.6934305,157.708,0,0,1.093595,0.7299269,0.6934305,0,0,1.463215,9.30838,0.3636683,0,0.3636683,12.95691,92.54914,0.1397445,0.7627736,0.8748761,0,10.40198
9/28/2007 7:00:00 AM,0.4532497,17.39888,-114.9464,60.04619,0.5064926,2.017977,47.45015,32.54801,1.5108,1.5108,0,0,0,1.5108,133.5701,0,0,2.017977,1.590316,1.5108,0,0,1.099547,9.635682,0.4276617,0,0.4276617,13.36262,95.44711,0.1397239,1.66188,1.614382,0,11.65366
9/28/2007 8:00:00 AM,0.6517996,24.00264,-129.3414,45.07157,0.7145355,2.729417,54.77508,33.62428,0,0,0,0,0,0,0,2.057531,0,2.729417,0,0,0,0,0.6718854,10.02058,0.6718854,0,0.6718854,14.00003,100,0.1396914,0,2.183533,0,12.74999
9/28/2007 9:00:00 AM,0.7671074,29.30588,-145.042,30.1155,0.8741869,3.189665,62.40099,36.36189,1.210123,1.210123,0,0,0,1.210123,263.5818,1.915851,0,3.189665,1.273814,1.210123,0,0,0,10.62527,0,0,0,14.00003,100,0.1396914,1.331135,2.551732,0,13.81494
9/28/2007 10:00:00 AM,0.8982172,32.78351,-162.0761,15.23448,0.9745691,3.427461,68.27543,39.10673,1.097201,1.097201,0,0,0,1.097201,312.3824,2.272513,0,3.427461,1.154948,1.097201,0,0,0,10.62527,0,0,0,14.00003,100,0.1396914,1.206921,2.741969,0,14.05274
9/28/2007 11:00:00 AM,0.829946,34.00175,-179.9866,2.629337,1.008842,3.472385,71.61533,41.33872,1.849246,1.849246,0,0,0,1.849246,187.773,1.52581,0,3.472385,1.946575,1.849246,0,0,0,10.62527,0,0,0,14.00003,100,0.1396914,2.034171,2.777908,0,14.09766
9/28/2007 12:00:00 PM,0.8967811,32.78706,162.1021,15.21263,0.9746698,3.337124,72.42197,43.15176,2.629184,2.629184,0,0,0,2.629184,126.9262,0.5695615,0,3.337124,2.767562,2.629184,0,0,0,10.62527,0,0,0,14.00003,100,0.1396914,2.892103,2.669699,0,13.9624
9/28/2007 1:00:00 PM,0.7968698,29.3125,145.0663,30.09339,0.8743815,3.01677,71.24883,45.01536,2.175896,2.175896,0,0,0,2.175896,138.6449,0.726353,0,3.01677,2.290417,2.175896,0,0,0,10.62527,0,0,0,14.00003,100,0.1396914,2.393486,2.413416,0,13.64204
9/28/2007 2:00:00 PM,0.6393831,24.01158,129.3636,45.04942,0.7148106,2.529048,67.33212,45.95438,0.1932714,0.1932714,0,0,0,0.1932714,1308.547,2.325605,0,2.529048,0.2034436,0.1932714,0,0,0,10.62527,0,0,0,14.00003,100,0.1396914,0.2125986,2.023239,0,13.15432
9/28/2007 3:00:00 PM,0.4431527,17.40936,114.9668,60.02402,0.5068296,1.862495,61.23903,46.15663,0.9174758,0.9174758,0,0,0,0.9174758,203.0021,0.8967313,0,1.862495,0.965764,0.9174758,0,0,0,10.62527,0,0,0,14.00003,100,0.1396914,1.009223,1.489996,0,12.48777
9/28/2007 4:00:00 PM,0.266434,10.00534,101.5449,75.00546,0.264603,1.014447,54.1512,46.32277,1.228101,1.228101,0,0,0,1.228101,82.60292,0,0,1.014447,1.292738,1.228101,0,0,0,10.62527,0,0.2782905,-0.2782905,13.70668,97.90469,0.1396914,1.350911,0.8115578,0,11.63972
9/28/2007 5:00:00 PM,0.06624121,2.240903,88.64521,89.98941,0.004864676,0.01958323,45.60611,45.4632,0.8915779,0.8915779,0,0,0,0.8915779,2.196469,0,1.110223E-16,0.01958323,0.9385031,0.8915779,0,0,0.3092117,10.34698,0,0.9189199,-0.9189199,12.73806,90.98594,0.1396914,0.9807357,0.01566659,0,10.36657
9/28/2007 6:00:00 PM,0,0,75.78994,90,0,0,43.80185,43.80185,1.873436,1.873436,0,0,0,1.873436,0,0,2.220446E-16,0,1.972038,1.873436,0,0,1.330234,9.428063,0,1.972038,-1.972038,10.65935,76.13804,0.1396914,2.06078,0,0,9.428063
9/28/2007 7:00:00 PM,0,0,62.5183,90,0,0,42.08994,42.08994,3.004878,3.004878,0,0,0,3.004878,0,0,4.440892E-16,0,3.163029,3.004878,0,0,3.521387,7.456026,0,3.163029,-3.163029,7.325221,52.3229,0.1396914,3.305366,0,0,7.456026
9/28/2007 8:00:00 PM,0,0,48.42554,90,0,0,40.32746,40.32746,2.017847,2.017847,0,0,0,2.017847,0,0,0,0,2.12405,2.017847,0,0,7.035864,4.292996,0,2.12405,-2.12405,5.086276,36.33047,0.1396914,2.219632,0,0,4.292996
9/28/2007 9:00:00 PM,0,0,33.24388,90,0,0,38.83947,38.83947,1.454268,1.454268,0,0,0,1.454268,0,0,2.220446E-16,0,1.530808,1.454268,0,0,9.39592,2.168947,0,1.530808,-1.530808,3.472663,24.80468,0.1396914,1.599694,0,0,2.168947
9/28/2007 10:00:00 PM,0,0,16.97706,90,0,0,37.40204,37.40204,0.8083008,0.8083008,4.313564,0,1.342603,0.8083008,0,4.440892E-16,0,0,0,0,3.505263,3.33,11.09682,0.6381387,3.33,0,3.33,6.631778,47.36975,0.1398516,0.8891309,0,5,0.6381387
9/28/2007 11:00:00 PM,0,0,0.01264599,90,0,0,36.52803,36.52803,0.3229902,0.3229902,3.828253,0,1.210113,0.3229902,0,0,0,0,0,0,3.505263,3.33,7.766817,3.635139,3.33,0,3.33,9.790894,69.93481,0.1399607,0.3552892,0,5,3.635139
9/29/2007 12:00:00 AM,0,0,-16.98167,90,0,0,35.79848,35.79848,0.3369816,0.3369816,3.842245,0,1.213933,0.3369816,0,0,0,0,0,0,3.505263,3.33,4.436817,6.632139,3.33,0,3.33,12.95001,92.49988,0.1400709,0.3706798,0,5,6.632139
9/29/2007 1:00:00 AM,0,0,-33.18766,90,0,0,35.04726,35.04726,0.05376386,0.05376386,0,0,0,0.05376386,0,0,6.938894E-18,0,0.05659353,0.05376386,0,0,1.106817,9.629139,0,0.05659353,-0.05659353,12.89035,92.07378,0.1400709,0.05914024,0,0,9.629139
9/29/2007 2:00:00 AM,0,0,-48.32452,90,0,0,34.43328,34.43328,0.1867925,0.1867925,0,0,0,0.1867925,0,0,0,0,0.1966236,0.1867925,0,0,1.169699,9.572545,0,0.1966236,-0.1966236,12.68309,90.59335,0.1400709,0.2054717,0,0,9.572545
9/29/2007 3:00:00 AM,0,0,-62.38834,90,0,0,33.96377,33.96377,0.1719222,0.1719222,0,0,0,0.1719222,0,0,2.775558E-17,0,0.1809707,0.1719222,0,0,1.38817,9.375921,0,0.1809707,-0.1809707,12.49233,89.23078,0.1400709,0.1891144,0,0,9.375921
9/29/2007 4:00:00 AM,0,0,-75.64368,90,0,0,33.45814,33.45814,0.369929,0.369929,0,0,0,0.369929,0,0,5.551115E-17,0,0.389399,0.369929,0,0,1.589248,9.194951,0,0.389399,-0.389399,12.08187,86.29891,0.1400709,0.406922,0,0,9.194951
9/29/2007 5:00:00 AM,0.05498517,2.61724,-88.49242,89.92362,0.006421586,0.02763576,33.21868,33.03197,0.4876415,0.4876415,0,0,0,0.4876415,5.66723,0,1.110223E-16,0.02763576,0.5133069,0.4876415,0,0,2.021914,8.805552,0,0.4856711,-0.4856711,11.56993,82.64219,0.1400709,0.5364057,0.02210861,0,8.833187
9/29/2007 6:00:00 AM,0.1830001,10.38348,-101.3944,74.94496,0.2645627,1.095184,40.52575,32.78638,0.1615886,0.1615886,0,0,0,0.1615886,677.7609,0,0,1.095184,0.1700933,0.1615886,0,0,2.561548,8.31988,0.9250911,0,0.9250911,12.44755,88.91088,0.1400263,0.1777475,0.8761474,0,9.415065
9/29/2007 7:00:00 AM,0.3655286,17.79361,-114.8289,59.96965,0.6035403,2.365983,50.30415,32.50467,0.0942554,0.0942554,0,0,0,0.0942554,2510.183,0.6303099,0,2.365983,0.09921622,0.0942554,0,0,1.636457,9.152463,1.636457,0,1.636457,14.00003,100,0.1399475,0.1036809,1.892787,0,11.51845
9/29/2007 8:00:00 AM,0.5375094,24.40484,-129.2525,45.00344,0.9302137,3.417381,61.28526,33.60261,0,0,0,0,0,0,0,3.417381,0,3.417381,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1399475,0,2.733905,0,14.04265
9/29/2007 9:00:00 AM,0.7385126,29.71462,-145.0009,30.06198,0.8758426,3.193845,62.49567,36.40523,2.036765,2.036765,0,0,0,2.036765,156.8097,1.049882,0,3.193845,2.143963,2.036765,0,0,0,10.62527,0,0,0,14.00003,100,0.1399475,2.240441,2.555076,0,13.81912
9/29/2007 10:00:00 AM,0.7541996,33.19318,-162.1031,15.22068,0.9758748,3.428422,68.44125,39.22953,1.028611,1.028611,0,0,0,1.028611,333.3061,2.345674,0,3.428422,1.082748,1.028611,0,0,0,10.62527,0,0,0,14.00003,100,0.1399475,1.131472,2.742738,0,14.0537
9/29/2007 11:00:00 AM,0.8564602,34.40247,179.9067,3.031033,1.009755,3.471537,71.79154,41.48318,0,0,0,0,0,0,0,3.471537,0,3.471537,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1399475,0,2.777229,0,14.09681
9/29/2007 12:00:00 PM,0.7008254,33.1684,161.9216,15.37167,1.246227,4.027107,80.99647,43.31067,1.746822,1.746822,0,0,0,1.746822,230.5391,2.188348,0,4.027107,1.83876,1.746822,0,0,0,10.62527,0,0,0,14.00003,100,0.1399475,1.921504,3.221686,0,14.65238
9/29/2007 1:00:00 PM,0.737093,29.66849,144.8319,30.21523,0.8744916,3.013753,71.42195,45.18149,1.579455,1.579455,0,0,0,1.579455,190.8097,1.351169,0,3.013753,1.662584,1.579455,0,0,0,10.62527,0,0,0,14.00003,100,0.1399475,1.7374,2.411002,0,13.63903
9/29/2007 2:00:00 PM,0.7286119,24.34262,129.0979,45.15713,0.714564,2.525703,67.48634,46.11329,0.5506873,0.5506873,0,0,0,0.5506873,458.6455,1.946032,0,2.525703,0.5796708,0.5506873,0,0,0,10.62527,0,0,0,14.00003,100,0.1399475,0.605756,2.020562,0,13.15098
9/29/2007 3:00:00 PM,0.4774992,17.72073,114.6866,60.12348,0.5062889,1.859281,61.34707,46.27943,0,0,0,0,0,0,0,1.859281,0,1.859281,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1399475,0,1.487425,0,12.48456
9/29/2007 4:00:00 PM,0.2646661,10.30479,101.26,75.09885,0.2638488,1.010742,54.28868,46.48168,0,0,0,0,0,0,0,1.010742,0,1.010742,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1399475,0,0.8085935,0,11.63602
9/29/2007 5:00:00 PM,0.06760988,2.537014,88.36095,90.07752,0.005139661,0.02067512,45.737,45.58599,1.802269,1.802269,0,0,0,1.802269,1.147172,0,2.220446E-16,0.02067512,1.897125,1.802269,0,0,0,10.62527,0,1.87645,-1.87645,12.02208,85.8718,0.1399475,1.982496,0.01654009,0,10.64595
9/29/2007 6:00:00 PM,0,0,75.51032,90,0,0,43.92464,43.92464,3.447298,3.447298,5,0,1.53,3.447298,0,0,0,0,0,0,1.552702,1.475067,2.084944,8.748824,1.475067,0,1.475067,13.42145,95.86729,0.1400385,3.792028,0,5,8.748824
9/29/2007 7:00:00 PM,0,0,62.24857,90,0,0,42.21273,42.21273,0.4838639,0.4838639,0,0,0,0.4838639,0,0,5.551115E-17,0,0.5093304,0.4838639,0,0,0.6098773,10.07638,0,0.5093304,-0.5093304,12.88457,92.03243,0.1400385,0.5322503,0,0,10.07638
9/29/2007 8:00:00 PM,0,0,48.17472,90,0,0,40.42859,40.42859,0.0292902,0.0292902,0,0,0,0.0292902,0,0,3.469447E-18,0,0.03083179,0.0292902,0,0,1.1758,9.567054,0,0.03083179,-0.03083179,12.85207,91.80029,0.1400385,0.03221922,0,0,9.567054
9/29/2007 9:00:00 PM,0,0,33.02628,90,0,0,38.92615,38.92615,0.5519307,0.5519307,0,0,0,0.5519307,0,0,1.110223E-16,0,0.5809796,0.5519307,0,0,1.210058,9.536222,0,0.5809796,-0.5809796,12.23966,87.42597,0.1400385,0.6071237,0,0,9.536222
9/29/2007 10:00:00 PM,0,0,16.81062,90,0,0,37.45983,37.45983,0.5483034,0.5483034,0,0,0,0.5483034,0,0,0,0,0.5771615,0.5483034,0,0,1.85559,8.955243,0,0.5771615,-0.5771615,11.63128,83.0804,0.1400385,0.6031338,0,0,8.955243
9/29/2007 11:00:00 PM,0,0,-0.08744794,90,0,0,36.57137,36.57137,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.496881,8.378081,0,0,0,11.63128,83.0804,0.1400385,0,0,0,8.378081
9/30/2007 12:00:00 AM,0,0,-17.00959,90,0,0,35.83459,35.83459,0.2223659,0.2223659,0,0,0,0.2223659,0,0,2.775558E-17,0,0.2340694,0.2223659,0,0,2.496881,8.378081,0,0.2340694,-0.2340694,11.38455,81.31804,0.1400385,0.2446025,0,0,8.378081
9/30/2007 1:00:00 AM,0,0,-33.15395,90,0,0,35.06171,35.06171,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.756958,8.144011,0,0,0,11.38455,81.31804,0.1400385,0,0,0,8.144011
9/30/2007 2:00:00 AM,0,0,-48.24466,90,0,0,34.43328,34.43328,0.7300496,0.7300496,0,0,0,0.7300496,0,0,1.110223E-16,0,0.7684732,0.7300496,0,0,2.756958,8.144011,0,0.7684732,-0.7684732,10.57451,75.53204,0.1400385,0.8030545,0,0,8.144011
9/30/2007 3:00:00 AM,0,0,-62.27818,90,0,0,33.94932,33.94932,0.1077669,0.1077669,0,0,0,0.1077669,0,0,1.387779E-17,0,0.1134388,0.1077669,0,0,3.610817,7.375539,0,0.1134388,-0.1134388,10.45493,74.67793,0.1400385,0.1185436,0,0,7.375539
9/30/2007 4:00:00 AM,0,0,-75.51618,90,0,0,33.42202,33.42202,0.4683324,0.4683324,0,0,0,0.4683324,0,0,5.551115E-17,0,0.4929815,0.4683324,0,0,3.73686,7.2621,0,0.4929815,-0.4929815,9.935283,70.96616,0.1400385,0.5151656,0,0,7.2621
9/30/2007 5:00:00 AM,0.06723247,3.003718,-88.35789,89.8369,0.008900539,0.03829693,33.25465,32.99585,0.4525748,0.4525748,0,0,0,0.4525748,8.462012,0,0,0.03829693,0.4763945,0.4525748,0,0,4.284617,6.769118,0,0.4380976,-0.4380976,9.473488,67.66763,0.1400385,0.4978323,0.03063755,0,6.807415
9/30/2007 6:00:00 AM,0.2984641,10.7715,-101.2623,74.86427,0.2686568,1.111756,40.58814,32.72859,0.5352384,0.5352384,0,0,0,0.5352384,207.7123,0,0,1.111756,0.5634089,0.5352384,0,0,4.771393,6.331021,0.5483474,0,0.5483474,9.993695,71.3834,0.1400121,0.5887623,0.889405,0,7.442777
9/30/2007 7:00:00 AM,0.5316734,18.1869,-114.7102,59.89596,0.5107213,2.034555,47.47373,32.44688,2.242,2.242,0,0,0,2.242,90.74733,0,0,2.034555,2.36,2.242,0,0,4.223045,6.824533,0,0.3254448,-0.3254448,9.650646,68.93305,0.1400121,2.4662,1.627644,0,8.859088
9/30/2007 8:00:00 AM,0.7139642,24.80568,-129.1621,44.93935,0.7183625,2.742532,54.86832,33.60261,1.576304,1.576304,0,0,0,1.576304,173.985,0,0,2.742532,1.659267,1.576304,0,0,4.584651,6.499089,1.083265,0,1.083265,10.67832,76.27357,0.1399599,1.733934,2.194026,0,9.24162
9/30/2007 9:00:00 AM,0.8169355,30.12213,-144.9585,30.01459,0.877443,3.197559,62.60344,36.46302,2.214954,2.214954,0,0,0,2.214954,144.3623,0,0,3.197559,2.331531,2.214954,0,0,3.501386,7.474027,0.8660284,0,0.8660284,11.49991,82.14204,0.1399183,2.43645,2.558047,0,10.67159
9/30/2007 10:00:00 AM,0.8821775,33.60178,-162.129,15.21868,0.977125,3.429216,68.60538,39.35232,1.778033,1.778033,0,0,0,1.778033,192.8657,0,0,3.429216,1.871613,1.778033,0,0,2.635357,8.253452,1.557603,0,1.557603,12.97758,92.69682,0.1398435,1.955836,2.743373,0,11.68267
9/30/2007 11:00:00 AM,0.9426858,34.8022,179.8006,3.433816,1.010617,3.470874,71.95135,41.6132,2.36252,2.36252,0,0,0,2.36252,146.9141,0,0,3.470874,2.486863,2.36252,0,0,1.077755,9.655294,0.9840115,0,0.9840115,13.9111,99.36477,0.1397962,2.598771,2.776699,0,13.12617
9/30/2007 12:00:00 PM,0.9226257,33.5488,161.7411,15.53831,0.9756359,3.332492,72.78467,43.4768,1.974808,1.974808,0,0,0,1.974808,168.7501,1.160003,0,3.332492,2.078746,1.974808,0,0,0.09374333,10.5409,0.09374333,0,0.09374333,14.00003,100,0.1397917,2.172289,2.665993,0,13.8734
9/30/2007 1:00:00 PM,0.8659786,30.02359,144.5975,30.34034,0.8745663,3.010778,71.58662,45.3404,0.6138223,0.6138223,0,0,0,0.6138223,490.4967,2.36465,0,3.010778,0.6461288,0.6138223,0,0,0,10.62527,0,0,0,14.00003,100,0.1397917,0.6752046,2.408623,0,13.63605
9/30/2007 2:00:00 PM,0.7165554,24.67289,128.8325,45.26627,0.7142941,2.52217,67.6472,46.27943,1.955322,1.955322,0,0,0,1.955322,128.9901,0.4639371,0,2.52217,2.058233,1.955322,0,0,0,10.62527,0,0,0,14.00003,100,0.1397917,2.150854,2.017736,0,13.14744
9/30/2007 3:00:00 PM,0.522648,18.0315,114.4069,60.22326,0.5057384,1.855622,61.49138,46.43834,0.526224,0.526224,0,0,0,0.526224,352.6296,1.301702,0,1.855622,0.55392,0.526224,0,0,0,10.62527,0,0,0,14.00003,100,0.1397917,0.5788464,1.484497,0,12.4809
9/30/2007 4:00:00 PM,0.2989352,10.60385,100.976,75.19173,0.2630985,1.007055,54.42627,46.64059,1.523414,1.523414,0,0,0,1.523414,66.10518,0,0,1.007055,1.603593,1.523414,0,0,0,10.62527,0,0.5965379,-0.5965379,13.37122,95.50854,0.1397917,1.675755,0.8056443,0,11.63233
9/30/2007 5:00:00 PM,0.08628432,2.832948,88.07807,90.1644,0.005626095,0.02260909,45.91745,45.75213,2.175455,2.175455,0,0,0,2.175455,1.039281,0,0,0.02260909,2.289952,2.175455,0,0,0.6628199,10.02874,0,2.267343,-2.267343,10.98123,78.43722,0.1397917,2.393,0.01808727,0,10.05135
9/30/2007 6:00:00 PM,0,0,75.23248,90,0,0,44.04022,44.04022,5.010041,5.010041,5,0,1.53,5.010041,0,0,0,0,0.01056987,0.01004138,0,0,3.18209,7.761393,0,0.01056987,-0.01056987,10.97009,78.35764,0.1397917,5.511045,0,5,7.761393
9/30/2007 7:00:00 PM,0,0,61.98102,90,0,0,42.29941,42.29941,1.216623,1.216623,4.578554,0,1.414945,1.216623,0,0,0,0,0,0,3.361931,3.193834,3.193834,7.750823,3.193834,0,3.193834,14.00003,100,0.1399848,1.338285,0,5,7.750823
9/30/2007 8:00:00 PM,0,0,47.92648,90,0,0,40.52971,40.52971,0.3066831,0.3066831,0,0,0,0.3066831,0,0,5.551115E-17,0,0.3228243,0.3066831,0,0,0,10.62527,0,0.3228243,-0.3228243,13.65974,97.56939,0.1399848,0.3373514,0,0,10.62527
9/30/2007 9:00:00 PM,0,0,32.81144,90,0,0,39.0056,39.0056,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.3586937,10.30245,0,0,0,13.65974,97.56939,0.1399848,0,0,0,10.30245
9/30/2007 10:00:00 PM,0,0,16.64682,90,0,0,37.52484,37.52484,0.08611958,0.08611958,0,0,0,0.08611958,0,0,1.387779E-17,0,0.09065219,0.08611958,0,0,0.3586937,10.30245,0,0.09065219,-0.09065219,13.56419,96.88685,0.1399848,0.09473154,0,0,10.30245
9/30/2007 11:00:00 PM,0,0,-0.1853965,90,0,0,36.62915,36.62915,0.5817439,0.5817439,0,0,0,0.5817439,0,0,1.110223E-16,0,0.612362,0.5817439,0,0,0.4594183,10.2118,0,0.612362,-0.612362,12.9187,92.27624,0.1399848,0.6399183,0,0,10.2118
10/1/2007 12:00:00 AM,0,0,-17.036,90,0,0,35.87793,35.87793,0.0181983,0.0181983,0,0,0,0.0181983,0,0,3.469447E-18,0,0.01915611,0.0181983,0,0,1.139821,9.599436,0,0.01915611,-0.01915611,12.89851,92.13201,0.1399848,0.02001813,0,0,9.599436
10/1/2007 1:00:00 AM,0,0,-33.11936,90,0,0,35.08337,35.08337,0.2805036,0.2805036,0,0,0,0.2805036,0,0,5.551115E-17,0,0.2952669,0.2805036,0,0,1.161105,9.580279,0,0.2952669,-0.2952669,12.58727,89.90888,0.1399848,0.308554,0,0,9.580279
10/1/2007 2:00:00 AM,0,0,-48.1643,90,0,0,34.45495,34.45495,0.2663279,0.2663279,0,0,0,0.2663279,0,0,5.551115E-17,0,0.2803452,0.2663279,0,0,1.489179,9.285012,0,0.2803452,-0.2803452,12.29176,87.7981,0.1399848,0.2929608,0,0,9.285012
10/1/2007 3:00:00 AM,0,0,-62.1676,90,0,0,33.94932,33.94932,0.1803635,0.1803635,0,0,0,0.1803635,0,0,0,0,0.1898563,0.1803635,0,0,1.800674,9.004667,0,0.1898563,-0.1898563,12.09163,86.36863,0.1399848,0.1983998,0,0,9.004667
10/1/2007 4:00:00 AM,0,0,-75.38818,90,0,0,33.42202,33.42202,0.08319335,0.08319335,0,0,0,0.08319335,0,0,1.387779E-17,0,0.08757194,0.08319335,0,0,2.011626,8.814811,0,0.08757194,-0.08757194,11.99932,85.70928,0.1399848,0.09151268,0,0,8.814811
10/1/2007 5:00:00 AM,0.07380336,3.388624,-88.22265,89.75152,0.01123768,0.04834144,33.30095,32.97418,0.1107091,0.1107091,0,0,0,0.1107091,43.66529,0,0,0.04834144,0.1165359,0.1107091,0,0,2.108928,8.72724,0,0.06819442,-0.06819442,11.92744,85.19583,0.1399848,0.12178,0.03867315,0,8.77558
10/1/2007 6:00:00 AM,0.2278774,11.15791,-101.1292,74.78566,0.3146837,1.292797,41.92322,32.70692,0.1047602,0.1047602,0,0,0,0.1047602,1234.053,0,0,1.292797,0.1102739,0.1047602,0,0,2.184699,8.659045,1.182523,0,1.182523,13.04928,93.20896,0.1399281,0.1152363,1.034238,0,9.951842
10/1/2007 7:00:00 AM,0.4941908,18.5786,-114.5903,59.82521,0.5127673,2.042509,47.49081,32.40355,1.770062,1.770062,0,0,0,1.770062,115.392,0,0,2.042509,1.863223,1.770062,0,0,1.002176,9.723315,0.1792862,0,0.1792862,13.21937,94.42385,0.1399195,1.947068,1.634007,0,11.76582
10/1/2007 8:00:00 AM,0.6759768,25.20499,-129.0702,44.87939,0.7201973,2.748643,54.92361,33.60261,0.9920258,0.9920258,0,0,0,0.9920258,277.0738,0.8815157,0,2.748643,1.044238,0.9920258,0,0,0.8228899,9.884673,0.8228899,0,0.8228899,14.00003,100,0.1398801,1.091228,2.198915,0,12.63332
10/1/2007 9:00:00 AM,0.8414539,30.52826,-144.9145,29.97341,0.8789871,3.200949,62.71688,36.52803,0.8669164,0.8669164,0,0,0,0.8669164,369.2339,2.288405,0,3.200949,0.9125435,0.8669164,0,0,0,10.62527,0,0,0,14.00003,100,0.1398801,0.953608,2.560759,0,13.82622
10/1/2007 10:00:00 AM,0.7811164,34.00916,-162.1539,15.22847,0.9783194,3.429842,68.7678,39.47512,0.3497626,0.3497626,0,0,0,0.3497626,980.6199,3.061671,0,3.429842,0.3681711,0.3497626,0,0,0,10.62527,0,0,0,14.00003,100,0.1398801,0.3847388,2.743873,0,14.05512
10/1/2007 11:00:00 AM,0.8392919,35.20083,179.695,3.836859,1.011426,3.469559,72.13179,41.76489,1.189785,1.189785,0,0,0,1.189785,291.6122,2.217153,0,3.469559,1.252406,1.189785,0,0,0,10.62527,0,0,0,14.00003,100,0.1398801,1.308764,2.775647,0,14.09483
10/1/2007 12:00:00 PM,0.9682327,33.92816,161.5609,15.71208,0.9760519,3.330877,72.92326,43.5996,0.4110599,0.4110599,0,0,0,0.4110599,810.3143,2.898182,0,3.330877,0.4326946,0.4110599,0,0,0,10.62527,0,0,0,14.00003,100,0.1398801,0.4521658,2.664701,0,13.95615
10/1/2007 1:00:00 PM,0.6987092,30.37772,144.3633,30.46852,0.8746067,3.008431,71.71333,45.4632,1.857162,1.857162,0,0,0,1.857162,161.9908,1.053524,0,3.008431,1.954907,1.857162,0,0,0,10.62527,0,0,0,14.00003,100,0.1398801,2.042878,2.406745,0,13.63371
10/1/2007 2:00:00 PM,0.6863857,25.00232,128.5674,45.37669,0.7140023,2.51928,67.76328,46.40222,2.853603,2.853603,0,0,0,2.853603,88.28417,0,4.440892E-16,2.51928,3.003793,2.853603,0,0,0,10.62527,0,0.484513,-0.484513,13.48931,96.352,0.1398801,3.138964,2.015424,0,13.14455
10/1/2007 3:00:00 PM,0.4882109,18.34162,114.128,60.32324,0.5051797,1.851856,61.64275,46.60447,0.835913,0.835913,0,0,0,0.835913,221.5369,0.4335996,0,1.851856,0.8799084,0.835913,0,0,0.5383478,10.14076,0.5383478,0,0.5383478,14.00003,100,0.1398543,0.9195043,1.481485,0,11.99262
10/1/2007 4:00:00 PM,0.2883326,10.90248,100.6932,75.28398,0.262354,1.003609,54.52769,46.76339,0.9462724,0.9462724,0,0,0,0.9462724,106.0592,0.00753251,0,1.003609,0.9960762,0.9462724,0,0,0,10.62527,0,0,0,14.00003,100,0.1398543,1.0409,0.802887,0,11.62888
10/1/2007 5:00:00 PM,0.07663508,3.128652,87.79672,90.24993,0.006134537,0.02463336,46.05521,45.87492,0.9295934,0.9295934,0,0,0,0.9295934,2.649907,0,1.110223E-16,0.02463336,0.9785194,0.9295934,0,0,0,10.62527,0,0.953886,-0.953886,12.99454,92.81799,0.1398543,1.022553,0.01970669,0,10.64991
10/1/2007 6:00:00 PM,0,0,74.95656,90,0,0,44.16301,44.16301,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.059873,9.671389,0,0,0,12.99454,92.81799,0.1398543,0,0,0,9.671389
10/1/2007 7:00:00 PM,0,0,61.7158,90,0,0,42.41499,42.41499,0.6897248,0.6897248,0,0,0,0.6897248,0,0,0,0,0.7260261,0.6897248,0,0,1.059873,9.671389,0,0.7260261,-0.7260261,12.22925,87.35158,0.1398543,0.7586973,0,0,9.671389
10/1/2007 8:00:00 PM,0,0,47.6809,90,0,0,40.60917,40.60917,3.745575,3.745575,5,0,1.53,3.745575,0,0,0,0,0,0,1.254424,1.191703,1.866569,8.945362,1.191703,0,1.191703,13.35979,95.42691,0.1399275,4.120133,0,5,8.945362
10/1/2007 9:00:00 PM,0,0,32.59949,90,0,0,39.08506,39.08506,1.631762,1.631762,0,0,0,1.631762,0,0,2.220446E-16,0,1.717644,1.631762,0,0,0.6748658,10.01789,0,1.717644,-1.717644,11.54924,82.49439,0.1399275,1.794938,0,0,10.01789
10/1/2007 10:00:00 PM,0,0,16.48577,90,0,0,37.58262,37.58262,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.583359,8.300251,0,0,0,11.54924,82.49439,0.1399275,0,0,0,8.300251
10/1/2007 11:00:00 PM,0,0,-0.2811157,90,0,0,36.65082,36.65082,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.583359,8.300251,0,0,0,11.54924,82.49439,0.1399275,0,0,0,8.300251
10/2/2007 12:00:00 AM,0,0,-17.06083,90,0,0,35.8996,35.8996,0.5788327,0.5788327,0,0,0,0.5788327,0,0,0,0,0.6092976,0.5788327,0,0,2.583359,8.300251,0,0.6092976,-0.6092976,10.90698,77.90686,0.1399275,0.636716,0,0,8.300251
10/2/2007 1:00:00 AM,0,0,-33.08383,90,0,0,35.08337,35.08337,0.1673078,0.1673078,0,0,0,0.1673078,0,0,2.775558E-17,0,0.1761135,0.1673078,0,0,3.260356,7.690953,0,0.1761135,-0.1761135,10.72134,76.58086,0.1399275,0.1840386,0,0,7.690953
10/2/2007 2:00:00 AM,0,0,-48.08336,90,0,0,34.45495,34.45495,0.2079239,0.2079239,0,0,0,0.2079239,0,0,2.775558E-17,0,0.2188672,0.2079239,0,0,3.456038,7.51484,0,0.2188672,-0.2188672,10.49064,74.93297,0.1399275,0.2287163,0,0,7.51484
10/2/2007 3:00:00 AM,0,0,-62.05655,90,0,0,33.94932,33.94932,0.4796475,0.4796475,0,0,0,0.4796475,0,0,1.110223E-16,0,0.5048921,0.4796475,0,0,3.699224,7.295973,0,0.5048921,-0.5048921,9.958433,71.13152,0.1399275,0.5276122,0,0,7.295973
10/2/2007 4:00:00 AM,0.00005131096,0,-75.25963,90,0,0,33.37868,33.37868,0.05175076,0.05175076,0,0,0,0.05175076,0,0,6.938894E-18,0,0.05447448,0.05175076,0,0,4.260215,6.79108,0,0.05447448,-0.05447448,9.901012,70.72137,0.1399275,0.05692583,0,0,6.79108
10/2/2007 5:00:00 AM,0.08957572,3.771801,-88.08665,89.66759,0.01409904,0.06064448,33.31914,32.90918,0.3697455,0.3697455,0,0,0,0.3697455,16.40168,0,5.551115E-17,0.06064448,0.3892058,0.3697455,0,0,4.320742,6.736606,0,0.3285613,-0.3285613,9.554678,68.24757,0.1399275,0.40672,0.04851558,0,6.797251
10/2/2007 6:00:00 AM,0.3008544,11.54256,-100.9951,74.70922,0.2729412,1.129203,40.63433,32.64914,0.778201,0.778201,0,0,0,0.778201,145.1043,0,0,1.129203,0.819159,0.778201,0,0,4.68581,6.408045,0.3100441,0,0.3100441,9.848812,70.34851,0.1399126,0.8560211,0.9033625,0,7.537248
10/2/2007 7:00:00 AM,0.5145402,18.96855,-114.469,59.75748,0.5147656,2.050542,47.48452,32.33854,1.771804,1.771804,0,0,0,1.771804,115.7318,0,0,2.050542,1.865057,1.771804,0,0,4.375766,6.687085,0.1854842,0,0.1854842,10.02478,71.60541,0.1399038,1.948985,1.640433,0,8.737626
10/2/2007 8:00:00 AM,0.720686,25.60265,-128.9768,44.82364,0.721978,2.755285,54.93315,33.55927,0.9496276,0.9496276,0,0,0,0.9496276,290.1437,0,0,2.755285,0.999608,0.9496276,0,0,4.190282,6.854021,1.755677,0,1.755677,11.69036,83.5024,0.1398197,1.04459,2.204228,0,9.609305
10/2/2007 9:00:00 AM,0.7695344,30.93288,-144.869,29.93851,0.8804742,3.204594,62.80644,36.57137,1.675165,1.675165,0,0,0,1.675165,191.3002,0,0,3.204594,1.763332,1.675165,0,0,2.434605,8.43413,1.441263,0,1.441263,13.05766,93.26881,0.1397508,1.842682,2.563676,0,11.63872
10/2/2007 10:00:00 AM,0.7577602,34.4152,-162.1774,15.24999,1.31073,4.290401,79.13133,39.55457,0,0,0,0,0,0,0,3.297059,0,4.290401,0,0,0,0,0.9933426,9.731266,0.9933426,0,0.9933426,14.00003,100,0.1397033,0,3.432321,0,14.02167
10/2/2007 11:00:00 AM,0.6798341,35.59826,179.5902,4.239597,1.169819,3.882059,77.11614,41.85157,0,0,0,0,0,0,0,3.882059,0,3.882059,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1397033,0,3.105647,0,14.50733
10/2/2007 12:00:00 PM,0.7467179,34.30639,161.381,15.89252,1.290178,4.117313,82.78635,43.71517,0.5316415,0.5316415,0,0,0,0.5316415,774.453,3.557691,0,4.117313,0.5596226,0.5316415,0,0,0,10.62527,0,0,0,14.00003,100,0.1397033,0.5848056,3.293851,0,14.74259
10/2/2007 1:00:00 PM,0.7077392,30.7308,144.1294,30.59955,0.8746138,3.005989,71.83902,45.58599,3.081256,3.081256,1.25,0,0.50625,3.081256,97.55725,1.078351,0,3.005989,1.927638,1.831256,0,0,0,10.62527,0,0,0,14.00003,100,0.1397033,3.389382,2.404791,5,13.63126
