Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/2/2007 2:00:00 PM,0.6301139,25.33084,128.3029,45.48824,0.71369,2.51574,67.9155,46.56113,0.9816183,0.9816183,0,0,0,0.9816183,256.285,1.482458,0,2.51574,1.033282,0.9816183,0,0,0,10.62527,0,0,0,14.00003,100,0.1397033,1.07978,2.012592,0,13.14102
10/2/2007 3:00:00 PM,0.460104,18.65104,113.85,60.42329,0.5046145,1.848569,61.75004,46.72727,0.1975623,0.1975623,0,0,0,0.1975623,935.689,1.640609,0,1.848569,0.2079603,0.1975623,0,0,0,10.62527,0,0,0,14.00003,100,0.1397033,0.2173186,1.478855,0,12.47384
10/2/2007 4:00:00 PM,0.2775038,11.20063,100.4117,75.3755,0.2616172,1.000194,54.62933,46.88618,1.662702,1.662702,0,0,0,1.662702,60.1547,0,0,1.000194,1.750213,1.662702,0,0,0,10.62527,0,0.7500194,-0.7500194,13.20944,94.35294,0.1397033,1.828973,0.8001549,0,11.62547
10/2/2007 5:00:00 PM,0.07331901,3.424076,87.51703,90.33401,0.006130488,0.02460023,46.1779,45.99772,1.182335,1.182335,0,0,0,1.182335,2.080647,0,0,0.02460023,1.244563,1.182335,0,0,0.8333549,9.875255,0,1.219963,-1.219963,11.92348,85.16757,0.1397033,1.300569,0.01968018,0,9.899855
10/2/2007 6:00:00 PM,0,0,74.68268,90,0,0,44.24969,44.24969,0.9257563,0.9257563,0,0,0,0.9257563,0,0,1.110223E-16,0,0.9744803,0.9257563,0,0,2.188869,8.655292,0,0.9744803,-0.9744803,10.89629,77.8305,0.1397033,1.018332,0,0,8.655292
10/2/2007 7:00:00 PM,0,0,61.45301,90,0,0,42.50166,42.50166,1.814005,1.814005,0,0,0,1.814005,0,0,2.220446E-16,0,1.909478,1.814005,0,0,3.271626,7.680811,0,1.909478,-1.909478,8.883525,63.45362,0.1397033,1.995405,0,0,7.680811
10/2/2007 8:00:00 PM,0,0,47.43813,90,0,0,40.67418,40.67418,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.393268,5.771333,0,0,0,8.883525,63.45362,0.1397033,0,0,0,5.771333
10/2/2007 9:00:00 PM,0,0,32.39051,90,0,0,39.1284,39.1284,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.393268,5.771333,0,0,0,8.883525,63.45362,0.1397033,0,0,0,5.771333
10/2/2007 10:00:00 PM,0,0,16.32756,90,0,0,37.62596,37.62596,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.393268,5.771333,0,0,0,8.883525,63.45362,0.1397033,0,0,0,5.771333
10/2/2007 11:00:00 PM,0,0,-0.3745241,90,0,0,36.67249,36.67249,0.4318507,0.4318507,0,0,0,0.4318507,0,0,0,0,0.4545797,0.4318507,0,0,5.393268,5.771333,0,0.4545797,-0.4545797,8.404355,60.03099,0.1397033,0.4750358,0,0,5.771333
10/3/2007 12:00:00 AM,0,0,-17.08401,90,0,0,35.8996,35.8996,0.3274133,0.3274133,0,0,0,0.3274133,0,0,0,0,0.3446455,0.3274133,0,0,5.898357,5.316753,0,0.3446455,-0.3446455,8.041067,57.43608,0.1397033,0.3601546,0,0,5.316753
10/3/2007 1:00:00 AM,0,0,-33.04729,90,0,0,35.10505,35.10505,0.2786898,0.2786898,0,0,0,0.2786898,0,0,0,0,0.2933577,0.2786898,0,0,6.281296,4.972107,0,0.2933577,-0.2933577,7.731841,55.22733,0.1397033,0.3065588,0,0,4.972107
10/3/2007 2:00:00 AM,0,0,-48.00179,90,0,0,34.45495,34.45495,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.607249,4.67875,0,0,0,7.731841,55.22733,0.1397033,0,0,0,4.67875
10/3/2007 3:00:00 AM,0,0,-61.94499,90,0,0,33.94932,33.94932,0.4305341,0.4305341,0,0,0,0.4305341,0,0,5.551115E-17,0,0.4531938,0.4305341,0,0,6.607249,4.67875,0,0.4531938,-0.4531938,7.254133,51.81513,0.1397033,0.4735875,0,0,4.67875
10/3/2007 4:00:00 AM,0.0004192246,0,-75.13048,90,0,0,33.37868,33.37868,0.7533674,0.7533674,0,0,0,0.7533674,0,0,1.110223E-16,0,0.7930183,0.7533674,0,0,7.110798,4.225556,0,0.7930183,-0.7930183,6.418218,45.84432,0.1397033,0.8287041,0,0,4.225556
10/3/2007 5:00:00 AM,0.08705143,4.153092,-87.94987,89.58524,0.01575511,0.0677584,33.34564,32.8875,0,0,0,0,0,0,0,0,0,0.0677584,0,0,0,0,7.99193,3.432538,0.0677584,0,0.0677584,6.4825,46.30347,0.1397001,0,0.05420671,0,3.500296
10/3/2007 6:00:00 AM,0.2617821,11.92529,-100.8599,74.63507,0.3440557,1.407554,42.68875,32.6058,0.04929994,0.04929994,0,0,0,0.04929994,2855.083,0,0,1.407554,0.05189468,0.04929994,0,0,7.924171,3.49352,1.35566,0,1.35566,7.768591,55.48983,0.1396354,0.05422994,1.126043,0,4.901074
10/3/2007 7:00:00 AM,0.4650376,19.35659,-114.3463,59.69288,0.5167145,2.058056,47.50601,32.30242,0.6004705,0.6004705,0,0,0,0.6004705,342.7405,0,0,2.058056,0.6320742,0.6004705,0,0,6.568511,4.713614,1.425981,0,1.425981,9.121396,65.15269,0.1395674,0.6605176,1.646444,0,6.771669
10/3/2007 8:00:00 AM,0.6472456,25.99848,-128.8818,44.77218,0.7237033,2.761622,54.94838,33.52315,0,0,0,0,0,0,0,0,0,2.761622,0,0,0,0,5.14253,5.996997,2.761622,0,2.761622,11.7413,83.86626,0.1394359,0,2.209297,0,8.758619
10/3/2007 9:00:00 AM,0.7847298,31.33583,-144.8217,29.90994,0.8819035,3.208643,62.86473,36.58582,1.395499,1.395499,0,0,0,1.395499,229.928,0,0,3.208643,1.468946,1.395499,0,0,2.380908,8.482456,1.739697,0,1.739697,13.39172,95.65496,0.1393532,1.535049,2.566914,0,11.6911
10/3/2007 10:00:00 AM,0.839433,34.81976,-162.1996,15.28315,0.9805391,3.432543,68.9987,39.63403,0,0,0,0,0,0,0,2.791332,0,3.432543,0,0,0,0,0.6412115,10.04818,0.6412115,0,0.6412115,14.00003,100,0.1393227,0,2.746035,0,13.48073
10/3/2007 11:00:00 AM,1.039012,35.99436,179.4863,4.641617,1.01289,3.468675,72.39163,41.97437,0.2974216,0.2974216,0,0,0,0.2974216,1166.248,3.1556,0,3.468675,0.3130754,0.2974216,0,0,0,10.62527,0,0,0,14.00003,100,0.1393227,0.3271638,2.77494,0,14.09395
10/3/2007 12:00:00 PM,1.031705,34.6834,161.2015,16.07918,0.9767529,3.327444,73.18901,43.83797,0,0,0,0,0,0,0,3.327444,0,3.327444,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1393227,0,2.661955,0,13.95272
10/3/2007 1:00:00 PM,0.9629099,31.08276,143.8959,30.73324,0.874589,3.002587,72.00801,45.75213,2.193077,2.193077,0,0,0,2.193077,136.9121,0.6940848,0,3.002587,2.308502,2.193077,0,0,0,10.62527,0,0,0,14.00003,100,0.1393227,2.412385,2.402069,0,13.62786
10/3/2007 2:00:00 PM,0.7619021,25.6584,128.039,45.60077,0.7133589,2.512734,68.03039,46.68393,0,0,0,0,0,0,0,2.512734,0,2.512734,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1393227,0,2.010187,0,13.13801
10/3/2007 3:00:00 PM,0.5787472,18.95971,113.5731,60.52327,0.5040445,1.845269,61.85718,46.85007,1.214915,1.214915,0,0,0,1.214915,151.8846,0.5664113,0,1.845269,1.278858,1.214915,0,0,0,10.62527,0,0,0,14.00003,100,0.1393227,1.336406,1.476215,0,12.47054
10/3/2007 4:00:00 PM,0.3246075,11.49825,100.1315,75.46616,0.26089,0.9965612,54.77486,47.05232,1.297819,1.297819,0,0,0,1.297819,76.78737,0,0,0.9965612,1.366125,1.297819,0,0,0,10.62527,0,0.3695642,-0.3695642,13.61047,97.21747,0.1393227,1.427601,0.7972489,0,11.62184
10/3/2007 5:00:00 PM,0.09808303,3.719168,87.23914,90.41652,0.007217258,0.02893728,46.32544,46.11329,0.1859629,0.1859629,0,0,0,0.1859629,15.56078,0,2.775558E-17,0.02893728,0.1957505,0.1859629,0,0,0.4106269,10.25571,0,0.1668132,-0.1668132,13.43464,95.96149,0.1393227,0.2045592,0.02314983,0,10.28465
10/3/2007 6:00:00 PM,0.00004628622,0,74.41099,90,0,0,44.37249,44.37249,2.269381,2.269381,0,0,0,2.269381,0,0,4.440892E-16,0,2.388822,2.269381,0,0,0.5959749,10.0889,0,2.388822,-2.388822,10.9166,77.97554,0.1393227,2.496319,0,0,10.0889
10/3/2007 7:00:00 PM,0,0,61.19279,90,0,0,42.58112,42.58112,0.7035391,0.7035391,0,0,0,0.7035391,0,0,1.110223E-16,0,0.7405675,0.7035391,0,0,3.250221,7.700075,0,0.7405675,-0.7405675,10.13597,72.39965,0.1393227,0.7738931,0,0,7.700075
10/3/2007 8:00:00 PM,0,0,47.19825,90,0,0,40.7753,40.7753,0.4760312,0.4760312,0,0,0,0.4760312,0,0,5.551115E-17,0,0.5010855,0.4760312,0,0,4.073074,6.959507,0,0.5010855,-0.5010855,9.60778,68.62687,0.1393227,0.5236343,0,0,6.959507
10/3/2007 9:00:00 PM,0,0,32.18462,90,0,0,39.18619,39.18619,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.629836,6.458422,0,0,0,9.60778,68.62687,0.1393227,0,0,0,6.458422
10/3/2007 10:00:00 PM,0,0,16.17228,90,0,0,37.66208,37.66208,0.4410346,0.4410346,0,0,0,0.4410346,0,0,5.551115E-17,0,0.464247,0.4410346,0,0,4.629836,6.458422,0,0.464247,-0.464247,9.118422,65.13145,0.1393227,0.4851381,0,0,6.458422
10/3/2007 11:00:00 PM,0,0,-0.4655431,90,0,0,36.70861,36.70861,0.1983849,0.1983849,0,0,0,0.1983849,0,0,2.775558E-17,0,0.2088262,0.1983849,0,0,5.145666,5.994175,0,0.2088262,-0.2088262,8.898299,63.55915,0.1393227,0.2182234,0,0,5.994175
10/4/2007 12:00:00 AM,0,0,-17.10546,90,0,0,35.93572,35.93572,0.1603339,0.1603339,0,0,0,0.1603339,0,0,2.775558E-17,0,0.1687726,0.1603339,0,0,5.377695,5.785349,0,0.1687726,-0.1687726,8.720397,62.28843,0.1393227,0.1763673,0,0,5.785349
10/4/2007 1:00:00 AM,0,0,-33.00967,90,0,0,35.12671,35.12671,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.56522,5.616577,0,0,0,8.720397,62.28843,0.1393227,0,0,0,5.616577
10/4/2007 2:00:00 AM,0,0,-47.91954,90,0,0,34.45495,34.45495,0.8091143,0.8091143,0,0,0,0.8091143,0,0,1.110223E-16,0,0.8516993,0.8091143,0,0,5.56522,5.616577,0,0.8516993,-0.8516993,7.822627,55.8758,0.1393227,0.8900257,0,0,5.616577
10/4/2007 3:00:00 AM,0,0,-61.83287,90,0,0,33.92765,33.92765,0.3181196,0.3181196,0,0,0,0.3181196,0,0,5.551115E-17,0,0.3348628,0.3181196,0,0,6.511552,4.764877,0,0.3348628,-0.3348628,7.469651,53.35454,0.1393227,0.3499316,0,0,4.764877
10/4/2007 4:00:00 AM,0.0008444992,0,-75.0007,90,0,0,33.33535,33.33535,0.3733981,0.3733981,0,0,0,0.3733981,0,0,5.551115E-17,0,0.3930506,0.3733981,0,0,6.883622,4.430015,0,0.3930506,-0.3930506,7.055339,50.39518,0.1393227,0.4107379,0,0,4.430015
10/4/2007 5:00:00 AM,0.07978509,4.532341,-87.81225,89.50453,0.01723153,0.07410543,33.35246,32.85139,0.3432619,0.3432619,0,0,0,0.3432619,21.5886,0,0,0.07410543,0.3613283,0.3432619,0,0,7.320345,4.036964,0,0.2872229,-0.2872229,6.75258,48.23262,0.1393227,0.3775881,0.05928434,0,4.111069
10/4/2007 6:00:00 AM,0.1860909,12.30594,-100.7236,74.56329,0.2254816,0.94036,39.15102,32.56246,0.4928037,0.4928037,0,0,0,0.4928037,190.8184,0,0,0.94036,0.5187408,0.4928037,0,0,7.639482,3.749741,0.4216192,0,0.4216192,7.152563,51.08963,0.1393027,0.5420841,0.752288,0,4.690101
10/4/2007 7:00:00 AM,0.4481174,19.74257,-114.2222,59.63148,0.6831712,2.645367,52.44263,32.25908,1.587935,1.587935,0,0,0,1.587935,166.5916,0,0,2.645367,1.67151,1.587935,0,0,7.217862,4.129198,0.9738564,0,0.9738564,8.076444,57.68877,0.1392565,1.746728,2.116293,0,6.774565
10/4/2007 8:00:00 AM,0.6407517,26.39233,-128.785,44.72508,0.725372,2.767171,54.99867,33.52315,0,0,0,0,0,0,0,0,0,2.767171,0,0,0,0,6.244006,5.005669,2.767171,0,2.767171,10.70161,76.43994,0.1391253,0,2.213737,0,7.77284
10/4/2007 9:00:00 AM,0.8898662,31.73698,-144.7728,29.88775,0.8832742,3.211486,62.97292,36.65082,0,0,0,0,0,0,0,0,0,3.211486,0,0,0,0,3.476835,7.496123,3.211486,0,3.211486,13.7483,98.20192,0.1389733,0,2.569189,0,10.70761
10/4/2007 10:00:00 AM,0.8389488,35.22272,-162.2202,15.32782,0.981564,3.433156,69.13374,39.73515,1.052394,1.052394,0,0,0,1.052394,326.2235,2.060024,0,3.433156,1.107783,1.052394,0,0,0.2653491,10.38646,0.2653491,0,0.2653491,14.00003,100,0.1389608,1.157633,2.746525,0,13.81962
10/4/2007 11:00:00 AM,1.009305,36.38902,179.3833,5.042595,1.013546,3.467765,72.53031,42.08994,1.461198,1.461198,0,0,0,1.461198,237.3234,1.929662,0,3.467765,1.538103,1.461198,0,0,0,10.62527,0,0,0,14.00003,100,0.1389608,1.607318,2.774212,0,14.09304
10/4/2007 12:00:00 PM,0.9783756,35.05908,161.0227,16.27159,0.9770395,3.325469,73.32362,43.96076,1.706093,1.706093,0,0,0,1.706093,194.9172,1.529581,0,3.325469,1.795888,1.706093,0,0,0,10.62527,0,0,0,14.00003,100,0.1389608,1.876703,2.660375,0,13.95074
10/4/2007 1:00:00 PM,0.7975893,31.43351,143.663,30.86937,0.8745333,3.000836,72.08749,45.83158,0.9784675,0.9784675,0,0,0,0.9784675,306.6873,1.97087,0,3.000836,1.029966,0.9784675,0,0,0,10.62527,0,0,0,14.00003,100,0.1389608,1.076314,2.400669,0,13.62611
10/4/2007 2:00:00 PM,0.5895821,25.98492,127.776,45.71413,0.9551027,3.202821,75.56245,46.80672,0,0,0,0,0,0,0,3.202821,0,3.202821,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1389608,0,2.562257,0,13.8281
10/4/2007 3:00:00 PM,0.4378892,19.26756,113.2973,60.62305,0.6633329,2.3548,66.80249,46.97286,2.141767,2.141767,0,0,0,2.141767,109.9466,0.1003082,0,2.3548,2.254492,2.141767,0,0,0,10.62527,0,0,0,14.00003,100,0.1389608,2.355944,1.88384,0,12.98007
10/4/2007 4:00:00 PM,0.213238,11.79528,99.85297,75.55585,0.2654149,1.012566,54.98965,47.13177,0,0,0,0,0,0,0,1.012566,0,1.012566,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1389608,0,0.8100531,0,11.63784
10/4/2007 5:00:00 PM,0.09326136,4.013875,86.96317,90.49737,0.006931212,0.02777822,46.40373,46.19997,1.062629,1.062629,0,0,0,1.062629,2.614104,0,2.220446E-16,0.02777822,1.118557,1.062629,0,0,0,10.62527,0,1.090778,-1.090778,12.85025,91.78729,0.1389608,1.168892,0.02222258,0,10.65305
10/4/2007 6:00:00 PM,0.0002099359,0,74.1416,90,0,0,44.45194,44.45194,3.486271,3.486271,4.762035,0,1.465036,3.486271,0,4.440892E-16,0,0,0,0,1.275764,1.211976,1.211976,9.534495,1.211976,0,1.211976,14.00003,100,0.1390351,3.834898,0,5,9.534495
10/4/2007 7:00:00 PM,0,0,60.93527,90,0,0,42.66058,42.66058,2.886024,2.886024,0,0,0,2.886024,0,0,0,0,3.03792,2.886024,0,0,0,10.62527,0,3.03792,-3.03792,10.79778,77.12684,0.1390351,3.174626,0,0,10.62527
10/4/2007 8:00:00 PM,0,0,46.9614,90,0,0,40.83309,40.83309,3.265695,3.265695,5,0,1.53,3.265695,0,0,0,0,0,0,1.734305,1.64759,3.375466,7.587354,1.64759,0,1.64759,12.36082,88.2914,0.139136,3.592264,0,5,7.587354
10/4/2007 9:00:00 PM,0,0,31.9819,90,0,0,39.25119,39.25119,2.720758,2.720758,0,0,0,2.720758,0,0,0,0,2.863956,2.720758,0,0,1.727877,9.070185,0,2.863956,-2.863956,9.341946,66.72805,0.139136,2.992834,0,0,9.070185
10/4/2007 10:00:00 PM,0,0,16.02,90,0,0,37.70542,37.70542,0.2264155,0.2264155,0,0,0,0.2264155,0,0,2.775558E-17,0,0.2383321,0.2264155,0,0,4.91005,6.206229,0,0.2383321,-0.2383321,9.090721,64.93359,0.139136,0.249057,0,0,6.206229
10/4/2007 11:00:00 PM,0,0,-0.5540972,90,0,0,36.73028,36.73028,0.1322371,0.1322371,0,0,0,0.1322371,0,0,2.775558E-17,0,0.1391969,0.1322371,0,0,5.174864,5.967897,0,0.1391969,-0.1391969,8.943995,63.88555,0.139136,0.1454608,0,0,5.967897
10/5/2007 12:00:00 AM,0,0,-17.12512,90,0,0,35.93572,35.93572,0.3003287,0.3003287,0,0,0,0.3003287,0,0,5.551115E-17,0,0.3161355,0.3003287,0,0,5.329527,5.8287,0,0.3161355,-0.3161355,8.610759,61.50529,0.139136,0.3303616,0,0,5.8287
10/5/2007 1:00:00 AM,0,0,-32.97092,90,0,0,35.10505,35.10505,0.1679912,0.1679912,0,0,0,0.1679912,0,0,2.775558E-17,0,0.1768329,0.1679912,0,0,5.680789,5.512564,0,0.1768329,-0.1768329,8.42436,60.17388,0.139136,0.1847903,0,0,5.512564
10/5/2007 2:00:00 AM,0,0,-47.83654,90,0,0,34.43328,34.43328,0.3561113,0.3561113,0,0,0,0.3561113,0,0,5.551115E-17,0,0.374854,0.3561113,0,0,5.87727,5.335732,0,0.374854,-0.374854,8.029229,57.35152,0.139136,0.3917224,0,0,5.335732
10/5/2007 3:00:00 AM,0,0,-61.72014,90,0,0,33.88432,33.88432,0.2737616,0.2737616,0,0,0,0.2737616,0,0,0,0,0.2881701,0.2737616,0,0,6.293774,4.960877,0,0.2881701,-0.2881701,7.725471,55.18183,0.139136,0.3011377,0,0,4.960877
10/5/2007 4:00:00 AM,0.001849958,0,-74.87026,90,0,0,33.3209,33.3209,0.3662492,0.3662492,0,0,0,0.3662492,0,0,0,0,0.3855255,0.3662492,0,0,6.613963,4.672708,0,0.3855255,-0.3855255,7.319092,52.27913,0.139136,0.4028741,0,0,4.672708
10/5/2007 5:00:00 AM,0.07479313,4.909395,-87.67376,89.42561,0.0237768,0.1021753,33.49953,32.80805,0.1329965,0.1329965,0,0,0,0.1329965,76.82558,0,0,0.1021753,0.1399963,0.1329965,0,0,7.042325,4.287182,0,0.03782098,-0.03782098,7.279225,51.99436,0.139136,0.1462962,0.08174028,0,4.389357
10/5/2007 6:00:00 AM,0.2165411,12.68436,-100.5861,74.49397,0.2666761,1.105258,40.30443,32.50467,0.3669252,0.3669252,0,0,0,0.3669252,301.2215,0,0,1.105258,0.386237,0.3669252,0,0,7.084348,4.249361,0.7190205,0,0.7190205,7.961348,56.86666,0.139102,0.4036177,0.884206,0,5.354619
10/5/2007 7:00:00 AM,0.3466524,20.12634,-114.0966,59.57338,0.5097635,2.034162,47.17458,32.17962,1.300353,1.300353,0,0,0,1.300353,156.4315,0,0,2.034162,1.368792,1.300353,0,0,6.365327,4.89648,0.6653691,0,0.6653691,8.592572,61.3754,0.1390706,1.430388,1.627329,0,6.930641
10/5/2007 8:00:00 AM,0.568697,26.78406,-128.6865,44.68241,0.9090188,3.355687,60.49248,33.45814,1.211007,1.211007,0,0,0,1.211007,277.0989,0,0,3.355687,1.274744,1.211007,0,0,5.699958,5.495312,2.080943,0,2.080943,10.56673,75.47648,0.1389724,1.332108,2.68455,0,8.850999
10/5/2007 9:00:00 AM,0.9190925,32.13617,-144.7219,29.87196,0.8845858,3.215022,63.03501,36.67249,0.9552027,0.9552027,0,0,0,0.9552027,336.5801,0,0,3.215022,1.005476,0.9552027,0,0,3.619016,7.36816,2.209546,0,2.209546,12.66289,90.44901,0.1388683,1.050723,2.572018,0,10.58318
10/5/2007 10:00:00 AM,0.8283782,35.62394,-162.2393,15.38382,0.9825322,3.434419,69.23006,39.80016,1.329717,1.329717,0,0,0,1.329717,258.2819,0.6252468,0,3.434419,1.399703,1.329717,0,0,1.40947,9.356751,1.40947,0,1.40947,14.00003,100,0.1388019,1.462689,2.747535,0,12.79117
10/5/2007 11:00:00 AM,0.8676924,36.78214,179.2815,5.442265,1.01415,3.467386,72.63779,42.17662,1.176181,1.176181,0,0,0,1.176181,294.8003,2.2293,0,3.467386,1.238086,1.176181,0,0,0,10.62527,0,0,0,14.00003,100,0.1388019,1.2938,2.773909,0,14.09266
10/5/2007 12:00:00 PM,0.8582138,35.43334,160.8447,16.46929,0.9772846,3.323379,73.45695,44.08356,1.047755,1.047755,0,0,0,1.047755,317.1906,2.22048,0,3.323379,1.102899,1.047755,0,0,0,10.62527,0,0,0,14.00003,100,0.1388019,1.15253,2.658703,0,13.94865
10/5/2007 1:00:00 PM,0.9059731,31.78298,143.4309,31.00773,0.8744481,2.998132,72.21034,45.95438,0.6379421,0.6379421,0,0,0,0.6379421,469.9693,2.326614,0,2.998132,0.671518,0.6379421,0,0,0,10.62527,0,0,0,14.00003,100,0.1388019,0.7017364,2.398506,0,13.62341
10/5/2007 2:00:00 PM,0.5212017,26.31034,127.514,45.82816,0.8269825,2.844737,71.7068,46.88618,1.209205,1.209205,0,0,0,1.209205,235.2567,1.571889,0,2.844737,1.272848,1.209205,0,0,0,10.62527,0,0,0,14.00003,100,0.1388019,1.330126,2.275789,0,13.47001
10/5/2007 3:00:00 PM,0.4557123,19.57454,113.0229,60.72251,0.6793402,2.402976,67.36987,47.05232,0.4782502,0.4782502,0,0,0,0.4782502,502.4517,1.899555,0,2.402976,0.5034212,0.4782502,0,0,0,10.62527,0,0,0,14.00003,100,0.1388019,0.5260752,1.922381,0,13.02825
10/5/2007 4:00:00 PM,0.2234306,12.09168,99.57612,75.64445,0.2708798,1.031939,55.2325,47.21123,0.6612442,0.6612442,0,0,0,0.6612442,156.0602,0.3358925,0,1.031939,0.6960465,0.6612442,0,0,0,10.62527,0,0,0,14.00003,100,0.1388019,0.7273686,0.8255512,0,11.65721
10/5/2007 5:00:00 PM,0.08387446,4.308144,86.68928,90.57645,0.007792748,0.03121267,46.50853,46.27943,0,0,0,0,0,0,0,0.03121267,0,0.03121267,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1388019,0,0.02497014,0,10.65649
10/5/2007 6:00:00 PM,0.0007573535,0,73.87466,90,0,0,44.48806,44.48806,0.4026024,0.4026024,0,0,0,0.4026024,0,0,0,0,0.423792,0.4026024,0,0,0,10.62527,0,0.423792,-0.423792,13.55331,96.80918,0.1388019,0.4428626,0,0,10.62527
10/5/2007 7:00:00 PM,0,0,60.68055,90,0,0,42.74725,42.74725,1.51806,1.51806,0,0,0,1.51806,0,0,2.220446E-16,0,1.597957,1.51806,0,0,0.47088,10.20148,0,1.597957,-1.597957,11.86892,84.77781,0.1388019,1.669866,0,0,10.20148
10/5/2007 8:00:00 PM,0,0,46.72768,90,0,0,40.8981,40.8981,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.246388,8.603524,0,0,0,11.86892,84.77781,0.1388019,0,0,0,8.603524
10/5/2007 9:00:00 PM,0,0,31.78245,90,0,0,39.30898,39.30898,2.354517,2.354517,0,0,0,2.354517,0,0,0,0,2.478439,2.354517,0,0,2.246388,8.603524,0,2.478439,-2.478439,9.256413,66.1171,0.1388019,2.589968,0,0,8.603524
10/5/2007 10:00:00 PM,0,0,15.87081,90,0,0,37.72709,37.72709,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.000209,6.125086,0,0,0,9.256413,66.1171,0.1388019,0,0,0,6.125086
10/5/2007 11:00:00 PM,0,0,-0.6401137,90,0,0,36.75195,36.75195,0.2589225,0.2589225,0,0,0,0.2589225,0,0,0,0,0.27255,0.2589225,0,0,5.000209,6.125086,0,0.27255,-0.27255,8.96912,64.06502,0.1388019,0.2848147,0,0,6.125086
10/6/2007 12:00:00 AM,0,0,-17.14293,90,0,0,35.93572,35.93572,0.134958,0.134958,0,0,0,0.134958,0,0,2.775558E-17,0,0.142061,0.134958,0,0,5.303042,5.852536,0,0.142061,-0.142061,8.819375,62.99541,0.1388019,0.1484538,0,0,5.852536
10/6/2007 1:00:00 AM,0,0,-32.93097,90,0,0,35.10505,35.10505,0.288692,0.288692,0,0,0,0.288692,0,0,5.551115E-17,0,0.3038863,0.288692,0,0,5.460888,5.710475,0,0.3038863,-0.3038863,8.499051,60.70738,0.1388019,0.3175612,0,0,5.710475
10/6/2007 2:00:00 AM,0,0,-47.75275,90,0,0,34.41161,34.41161,0.5847564,0.5847564,0,0,0,0.5847564,0,0,1.110223E-16,0,0.615533,0.5847564,0,0,5.798539,5.406589,0,0.615533,-0.615533,7.850222,56.0729,0.1388019,0.643232,0,0,5.406589
10/6/2007 3:00:00 AM,0,0,-61.60676,90,0,0,33.86264,33.86264,0.3050661,0.3050661,0,0,0,0.3050661,0,0,5.551115E-17,0,0.3211222,0.3050661,0,0,6.482465,4.791056,0,0.3211222,-0.3211222,7.511729,53.6551,0.1388019,0.3355727,0,0,4.791056
10/6/2007 4:00:00 AM,0.004279945,0,-74.73911,90,0,0,33.25589,33.25589,0.007759513,0.007759513,0,0,0,0.007759513,0,0,0,0,0.008167909,0.007759513,0,0,6.839267,4.469934,0,0.008167909,-0.008167909,7.503119,53.59361,0.1388019,0.008535465,0,0,4.469934
10/6/2007 5:00:00 AM,0.1177179,5.284101,-87.53438,89.34855,0.02330911,0.1002029,33.4281,32.75026,0.7235723,0.7235723,0,0,0,0.7235723,13.84836,0,0,0.1002029,0.761655,0.7235723,0,0,6.848343,4.461766,0,0.6614522,-0.6614522,6.805888,48.61339,0.1388019,0.7959296,0.08016232,0,4.561969
10/6/2007 6:00:00 AM,0.2588517,13.0604,-100.4475,74.42722,0.3156265,1.298484,41.66716,32.42522,0,0,0,0,0,0,0,0,0,1.298484,0,0,0,0,7.58329,3.800313,1.298484,0,1.298484,8.037738,57.4123,0.1387409,0,1.038787,0,5.098797
10/6/2007 7:00:00 AM,0.4340665,20.50774,-113.9695,59.51863,0.638942,2.495449,50.95383,32.10017,1.359783,1.359783,0,0,0,1.359783,183.5182,0,0,2.495449,1.431351,1.359783,0,0,6.284806,4.968949,1.064098,0,1.064098,9.047231,64.62295,0.1386909,1.495762,1.996359,0,7.464398
10/6/2007 8:00:00 AM,0.5238469,27.17352,-128.5861,44.64422,0.8229933,3.087425,57.82273,33.40036,0,0,0,0,0,0,0,0,0,3.087425,0,0,0,0,5.220707,5.926638,3.087425,0,3.087425,11.97622,85.54425,0.1385461,0,2.46994,0,9.014063
10/6/2007 9:00:00 AM,0.8189412,32.53327,-144.6691,29.8626,0.8858377,3.218814,63.07314,36.67249,2.549501,2.549501,0,0,0,2.549501,126.2527,0,0,3.218814,2.683685,2.549501,0,0,2.133282,8.70532,0.535129,0,0.535129,12.48389,89.17044,0.138521,2.804451,2.575051,0,11.92413
10/6/2007 10:00:00 AM,0.8693483,36.02329,-162.2565,15.45094,0.9834436,3.435681,69.31723,39.85795,0.6610421,0.6610421,0,0,0,0.6610421,519.7371,1.141694,0,3.435681,0.6958338,0.6610421,0,0,1.598153,9.186936,1.598153,0,1.598153,14.00003,100,0.1384462,0.7271463,2.748545,0,12.62262
10/6/2007 11:00:00 AM,0.5254799,37.17358,179.181,5.840401,0.7995111,2.850044,66.14377,42.25607,2.287366,2.287366,0,0,0,2.287366,124.5994,0.4422908,0,2.850044,2.407753,2.287366,0,0,0,10.62527,0,0,0,14.00003,100,0.1384462,2.516103,2.280035,0,13.47532
10/6/2007 12:00:00 PM,0.7342846,35.8061,160.6675,16.67185,1.215369,3.929662,80.9132,44.16301,3.336063,3.336063,1.25,0,0.50625,3.336063,117.7934,1.733806,0,3.929662,2.195856,2.086063,0,0,0,10.62527,0,0,0,14.00003,100,0.1384462,3.66967,3.143729,5,14.55494
10/6/2007 1:00:00 PM,0.7362161,32.1311,143.1996,31.14812,0.8743345,2.99535,72.33233,46.07718,1.635312,1.635312,0,0,0,1.635312,183.1668,1.273968,0,2.99535,1.721382,1.635312,0,0,0,10.62527,0,0,0,14.00003,100,0.1384462,1.798844,2.39628,0,13.62062
10/6/2007 2:00:00 PM,0.5058858,26.63462,127.2532,45.9427,0.790853,2.737071,70.77052,47.05232,1.955135,1.955135,0,0,0,1.955135,139.994,0.679034,0,2.737071,2.058037,1.955135,0,0,0,10.62527,0,0,0,14.00003,100,0.1384462,2.150649,2.189657,0,13.36234
10/6/2007 3:00:00 PM,0.3933334,19.8806,112.7499,60.82151,0.5717017,2.062521,64.22968,47.17511,1.130372,1.130372,0,0,0,1.130372,182.4639,0.8726552,0,2.062521,1.189865,1.130372,0,0,0,10.62527,0,0,0,14.00003,100,0.1384462,1.243409,1.650016,0,12.68779
10/6/2007 4:00:00 PM,0.3124662,12.38739,99.30111,75.73184,0.2587835,0.9872327,54.99561,47.33403,1.700315,1.700315,0,0,0,1.700315,58.06175,0,0,0.9872327,1.789805,1.700315,0,0,0,10.62527,0,0.8025727,-0.8025727,13.15404,93.95725,0.1384462,1.870347,0.7897862,0,11.61251
10/6/2007 5:00:00 PM,0.1255393,4.601923,86.41759,90.65366,0.008938382,0.03577864,46.62169,46.35888,0,0,0,0,0,0,0,0,0,0.03577864,0,0,0,0,0.8917475,9.822701,0.03577864,0,0.03577864,13.18798,94.1997,0.1384445,0,0.02862291,0,9.85848
10/6/2007 6:00:00 PM,0.001519705,0,73.61027,90,0,0,44.57474,44.57474,1.994877,1.994877,0,0,0,1.994877,0,0,4.440892E-16,0,2.09987,1.994877,0,0,0.8559688,9.854902,0,2.09987,-2.09987,10.97453,78.38932,0.1384445,2.194365,0,0,9.854902
10/6/2007 7:00:00 PM,0,0,60.42875,90,0,0,42.78337,42.78337,1.818753,1.818753,0,0,0,1.818753,0,0,2.220446E-16,0,1.914477,1.818753,0,0,3.189158,7.755032,0,1.914477,-1.914477,8.956491,63.97481,0.1384445,2.000628,0,0,7.755032
10/6/2007 8:00:00 PM,0,0,46.49718,90,0,0,40.93422,40.93422,1.736597,1.736597,0,0,0,1.736597,0,0,0,0,1.827996,1.736597,0,0,5.316354,5.840555,0,1.827996,-1.827996,7.029614,50.21143,0.1384445,1.910256,0,0,5.840555
10/6/2007 9:00:00 PM,0,0,31.58637,90,0,0,39.33065,39.33065,2.922555,2.922555,0,0,0,2.922555,0,0,4.440892E-16,0,3.076374,2.922555,0,0,7.347461,4.012559,0,3.076374,-3.076374,3.786831,27.04874,0.1384445,3.214811,0,0,4.012559
10/6/2007 10:00:00 PM,0,0,15.72479,90,0,0,37.72709,37.72709,0.2057804,0.2057804,0,0,0,0.2057804,0,0,2.775558E-17,0,0.216611,0.2057804,0,0,10.76565,0.9361848,0,0.216611,-0.216611,3.558503,25.41783,0.1384445,0.2263585,0,0,0.9361848
10/6/2007 11:00:00 PM,0,0,-0.7235227,90,0,0,36.73028,36.73028,0.1955314,0.1955314,0,0,0,0.1955314,0,0,2.775558E-17,0,0.2058225,0.1955314,0,0,11.00633,0.7195738,0,0.2058225,-0.2058225,3.341547,23.86814,0.1384445,0.2150846,0,0,0.7195738
10/7/2007 12:00:00 AM,0,0,-17.15881,90,0,0,35.91405,35.91405,0.8916072,0.8916072,4.39687,0,1.365346,0.8916072,0,0,0,0,0,0,3.505263,3.33,11.23503,0.5137513,3.33,0,3.33,6.500662,46.43321,0.1386111,0.9807679,0,5,0.5137513
10/7/2007 1:00:00 AM,0,0,-32.88977,90,0,0,35.08337,35.08337,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,7.905025,3.510751,3.33,0,3.33,9.659778,68.99828,0.1386862,0,0,5,3.510751
10/7/2007 2:00:00 AM,0,0,-47.66812,90,0,0,34.39716,34.39716,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,4.575026,6.507751,3.33,0,3.33,12.81889,91.56334,0.138761,0,0,5,6.507751
10/7/2007 3:00:00 AM,0,0,-61.49269,90,0,0,33.82653,33.82653,0.05688838,0.05688838,0,0,0,0.05688838,0,0,6.938894E-18,0,0.0598825,0.05688838,0,0,1.245026,9.504751,0,0.0598825,-0.0598825,12.75577,91.11247,0.138761,0.06257721,0,0,9.504751
10/7/2007 4:00:00 AM,0.005552841,0,-74.60722,90,0,0,33.21255,33.21255,0.5173007,0.5173007,0,0,0,0.5173007,0,0,0,0,0.5445271,0.5173007,0,0,1.311562,9.444869,0,0.5445271,-0.5445271,12.18179,87.01261,0.138761,0.5690308,0,0,9.444869
10/7/2007 5:00:00 AM,0.1406835,5.656307,-87.39406,89.27345,0.02309437,0.09931671,33.35681,32.68525,0,0,0,0,0,0,0,0,0,0.09931671,0,0,0,0,1.916592,8.900342,0.09931671,0,0.09931671,12.27601,87.68561,0.1387564,0,0.07945337,0,8.999659
10/7/2007 6:00:00 AM,0.3563446,13.43391,-100.3076,74.3631,0.2829179,1.17046,40.6373,32.36021,0,0,0,0,0,0,0,0,0,1.17046,0,0,0,0,1.817275,8.989727,1.17046,0,1.17046,13.3864,95.61699,0.1387017,0,0.9363676,0,10.16019
10/7/2007 7:00:00 AM,0.5654275,20.88662,-113.8408,59.46732,0.5239857,2.087652,47.45201,32.03516,0,0,0,0,0,0,0,1.440836,0,2.087652,0,0,0,0,0.6468155,10.04314,0.6468155,0,0.6468155,14.00003,100,0.1386715,0,1.670121,0,12.13079
10/7/2007 8:00:00 AM,0.6628941,27.56056,-128.4838,44.61057,0.7300282,2.785766,54.94781,33.33535,1.419033,1.419033,0,0,0,1.419033,196.3145,1.292048,0,2.785766,1.493719,1.419033,0,0,0,10.62527,0,0,0,14.00003,100,0.1386715,1.560936,2.228613,0,13.41104
10/7/2007 9:00:00 AM,0.8789018,32.92813,-144.6142,29.85967,0.8870295,3.222422,63.10944,36.67249,1.650567,1.650567,0,0,0,1.650567,195.2312,1.484983,0,3.222422,1.737439,1.650567,0,0,0,10.62527,0,0,0,14.00003,100,0.1386715,1.815624,2.577938,0,13.8477
10/7/2007 10:00:00 AM,0.7373168,36.42065,-162.272,15.52893,1.209254,4.033612,76.35387,39.92296,2.30188,2.30188,0,0,0,2.30188,175.2312,1.61058,0,4.033612,2.423032,2.30188,0,0,0,10.62527,0,0,0,14.00003,100,0.1386715,2.532068,3.22689,0,14.65889
10/7/2007 11:00:00 AM,0.8014407,37.56326,179.0819,6.236801,1.324967,4.238353,82.44933,42.33553,2.246607,2.246607,0,0,0,2.246607,188.6558,1.873504,0,4.238353,2.364849,2.246607,0,0,0,10.62527,0,0,0,14.00003,100,0.1386715,2.471267,3.390682,0,14.86363
10/7/2007 12:00:00 PM,0.9016588,36.17725,160.4915,16.87882,0.977654,3.31984,73.67552,44.28581,1.36829,1.36829,0,0,0,1.36829,242.6269,1.879535,0,3.31984,1.440306,1.36829,0,0,0,10.62527,0,0,0,14.00003,100,0.1386715,1.505119,2.655872,0,13.94511
10/7/2007 1:00:00 PM,0.8091543,32.47778,142.9695,31.29032,0.8741939,2.992491,72.45348,46.19997,1.508934,1.508934,0,0,0,1.508934,198.3183,1.40414,0,2.992491,1.588351,1.508934,0,0,0,10.62527,0,0,0,14.00003,100,0.1386715,1.659827,2.393993,0,13.61777
10/7/2007 2:00:00 PM,0.8024734,26.95767,126.9936,46.0576,0.7118754,2.50095,68.44096,47.13177,0.6650987,0.6650987,0,0,0,0.6650987,376.0269,1.800846,0,2.50095,0.7001039,0.6650987,0,0,0,10.62527,0,0,0,14.00003,100,0.1386715,0.7316086,2.00076,0,13.12622
10/7/2007 3:00:00 PM,0.60751,20.1857,112.4786,60.91994,0.5017514,1.833042,62.19757,47.25457,0,0,0,0,0,0,0,1.833042,0,1.833042,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1386715,0,1.466433,0,12.45832
10/7/2007 4:00:00 PM,0.3754237,12.68238,99.02808,75.81793,0.2581123,0.9843251,55.05557,47.41348,1.924369,1.924369,0,0,0,1.924369,51.15054,0,2.220446E-16,0.9843251,2.025651,1.924369,0,0,0,10.62527,0,1.041326,-1.041326,12.90237,92.15963,0.1386715,2.116806,0.78746,0,11.6096
10/7/2007 5:00:00 PM,0.1389528,4.895157,86.14822,90.7289,0.009512058,0.03805439,46.71804,46.43834,1.055378,1.055378,0,0,0,1.055378,3.605758,0,0,0.03805439,1.110925,1.055378,0,0,1.157029,9.583948,0,1.07287,-1.07287,11.77147,84.08176,0.1386715,1.160916,0.03044351,0,9.622003
10/7/2007 6:00:00 PM,0.002561731,0,73.34856,90,0,0,44.61086,44.61086,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.349107,8.511078,0,0,0,11.77147,84.08176,0.1386715,0,0,0,8.511078
10/7/2007 7:00:00 PM,0,0,60.18,90,0,0,42.82671,42.82671,0.5038288,0.5038288,0,0,0,0.5038288,0,0,0,0,0.5303461,0.5038288,0,0,2.349107,8.511078,0,0.5303461,-0.5303461,11.21244,80.08866,0.1386715,0.5542117,0,0,8.511078
10/7/2007 8:00:00 PM,0,0,46.27003,90,0,0,40.95589,40.95589,0.6633832,0.6633832,0,0,0,0.6633832,0,0,0,0,0.6982982,0.6633832,0,0,2.93838,7.980731,0,0.6982982,-0.6982982,10.47636,74.83102,0.1386715,0.7297216,0,0,7.980731
10/7/2007 9:00:00 PM,0,0,31.39373,90,0,0,39.35232,39.35232,2.482921,2.482921,0,0,0,2.482921,0,0,4.440892E-16,0,2.613601,2.482921,0,0,3.714267,7.282434,0,2.613601,-2.613601,7.721387,55.15266,0.1386715,2.731213,0,0,7.282434
10/7/2007 10:00:00 PM,0,0,15.58202,90,0,0,37.74876,37.74876,0.5831823,0.5831823,0,0,0,0.5831823,0,0,1.110223E-16,0,0.6138761,0.5831823,0,0,6.618268,4.668833,0,0.6138761,-0.6138761,7.074306,50.53065,0.1386715,0.6415005,0,0,4.668833
10/7/2007 11:00:00 PM,0,0,-0.8042574,90,0,0,36.70861,36.70861,0.2967042,0.2967042,0,0,0,0.2967042,0,0,5.551115E-17,0,0.3123202,0.2967042,0,0,7.300353,4.054957,0,0.3123202,-0.3123202,6.745091,48.17912,0.1386715,0.3263746,0,0,4.054957
10/8/2007 12:00:00 AM,0,0,-17.17271,90,0,0,35.8996,35.8996,0.3842068,0.3842068,0,0,0,0.3842068,0,0,5.551115E-17,0,0.4044282,0.3842068,0,0,7.647375,3.742637,0,0.4044282,-0.4044282,6.318786,45.1341,0.1386715,0.4226275,0,0,3.742637
10/8/2007 1:00:00 AM,0,0,-32.84725,90,0,0,35.06171,35.06171,0.2858061,0.2858061,0,0,0,0.2858061,0,0,5.551115E-17,0,0.3008485,0.2858061,0,0,8.09674,3.338208,0,0.3008485,-0.3008485,6.001664,42.86894,0.1386715,0.3143867,0,0,3.338208
10/8/2007 2:00:00 AM,0,0,-47.5826,90,0,0,34.35382,34.35382,0.07539734,0.07539734,0,0,0,0.07539734,0,0,1.387779E-17,0,0.07936563,0.07539734,0,0,8.431016,3.03736,0,0.07936563,-0.07936563,5.918005,42.27138,0.1386715,0.08293708,0,0,3.03736
10/8/2007 3:00:00 AM,0,0,-61.3779,90,0,0,33.78319,33.78319,0.2031032,0.2031032,0,0,0,0.2031032,0,0,2.775558E-17,0,0.2137929,0.2031032,0,0,8.5192,2.957994,0,0.2137929,-0.2137929,5.692648,40.66169,0.1386715,0.2234135,0,0,2.957994
10/8/2007 4:00:00 AM,0.005221259,0,-74.47456,90,0,0,33.17643,33.17643,0.2160485,0.2160485,0,0,0,0.2160485,0,0,2.775558E-17,0,0.2274194,0.2160485,0,0,8.756747,2.744201,0,0.2274194,-0.2274194,5.452927,38.9494,0.1386715,0.2376533,0,0,2.744201
10/8/2007 5:00:00 AM,0.118142,6.025865,-87.25278,89.20042,0.02579031,0.1108986,33.37743,32.62747,0.2062851,0.2062851,0,0,0,0.2062851,53.75986,0,0,0.1108986,0.2171423,0.2062851,0,0,9.009436,2.516782,0,0.1062436,-0.1062436,5.340936,38.14947,0.1386715,0.2269137,0.08871889,0,2.627681
10/8/2007 6:00:00 AM,0.2343225,13.80473,-100.1664,74.3017,0.2705222,1.121746,40.21407,32.30242,0.1393478,0.1393478,0,0,0,0.1393478,804.9974,0,0,1.121746,0.1466819,0.1393478,0,0,9.127484,2.410538,0.9750646,0,0.9750646,6.265964,44.75679,0.138626,0.1532826,0.8973972,0,3.532285
10/8/2007 7:00:00 AM,0.4423556,21.26283,-113.7104,59.41952,0.6315083,2.471965,50.56232,31.93403,0.267096,0.267096,0,0,0,0.267096,925.4965,0,0,2.471965,0.2811537,0.267096,0,0,8.15242,3.288096,2.190811,0,2.190811,8.344349,59.60238,0.1385239,0.2938057,1.977572,0,5.760061
10/8/2007 8:00:00 AM,0.7000796,27.94502,-128.3796,44.5815,0.7314605,2.791127,54.95421,33.29923,2.029516,2.029516,0,0,0,2.029516,137.5267,0,0,2.791127,2.136332,2.029516,0,0,5.961609,5.259826,0.6547948,0,0.6547948,8.965542,64.03946,0.1384934,2.232467,2.232902,0,8.050953
10/8/2007 9:00:00 AM,0.9006752,33.32062,-144.5572,29.86317,0.8881607,3.225845,63.14391,36.67249,1.313562,1.313562,0,0,0,1.313562,245.5799,0,0,3.225845,1.382697,1.313562,0,0,5.306814,5.849141,1.843148,0,1.843148,10.71411,76.52917,0.1384076,1.444918,2.580676,0,9.074986
10/8/2007 10:00:00 AM,0.9779093,36.81588,-162.2854,15.61751,0.9850959,3.438042,69.47156,39.95908,1.669975,1.669975,0,0,0,1.669975,205.8739,0,0,3.438042,1.757868,1.669975,0,0,3.463666,7.507974,1.680174,0,1.680174,12.30806,87.91453,0.1383295,1.836972,2.750434,0,10.94602
10/8/2007 11:00:00 AM,1.053773,37.95104,178.9844,6.631283,1.015663,3.465927,72.92883,42.41499,0.6097335,0.6097335,0,0,0,0.6097335,568.4332,1.04061,0,3.465927,0.6418247,0.6097335,0,0,1.783493,9.020131,1.783493,0,1.783493,14.00003,100,0.1382467,0.6707068,2.772742,0,12.48606
10/8/2007 12:00:00 PM,0.9794185,36.54671,160.3166,17.08977,0.9777802,3.318236,73.7682,44.37249,0.6189687,0.6189687,0,0,0,0.6189687,536.091,2.66669,0,3.318236,0.6515459,0.6189687,0,0,0,10.62527,0,0,0,14.00003,100,0.1382467,0.6808655,2.654588,0,13.94351
10/8/2007 1:00:00 PM,0.801933,32.82296,142.7404,31.43412,0.8740277,2.99043,72.52957,46.27943,0,0,0,0,0,0,0,2.99043,0,2.99043,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1382467,0,2.392344,0,13.6157
10/8/2007 2:00:00 PM,0.7348137,27.27945,126.7355,46.17272,0.7114726,2.497736,68.55366,47.25457,0.214639,0.214639,0,0,0,0.214639,1163.692,2.2718,0,2.497736,0.2259358,0.214639,0,0,0,10.62527,0,0,0,14.00003,100,0.1382467,0.2361029,1.998189,0,13.12301
10/8/2007 3:00:00 PM,0.5080114,20.48977,112.2091,61.01767,0.5011835,1.829761,62.30476,47.37737,1.499878,1.499878,0,0,0,1.499878,121.994,0.2509421,0,1.829761,1.578819,1.499878,0,0,0,10.62527,0,0,0,14.00003,100,0.1382467,1.649866,1.463809,0,12.45504
10/8/2007 4:00:00 PM,0.2484303,12.97657,98.75717,75.9026,0.2782936,1.056985,55.74444,47.50016,0.6981857,0.6981857,0,0,0,0.6981857,151.3903,0.322053,0,1.056985,0.7349324,0.6981857,0,0,0,10.62527,0,0,0,14.00003,100,0.1382467,0.7680044,0.8455883,0,11.68226
10/8/2007 5:00:00 PM,0.1247101,5.187793,85.88131,90.80208,0.01008495,0.0403229,46.82159,46.52502,0.7693144,0.7693144,0,0,0,0.7693144,5.241408,0,1.110223E-16,0.0403229,0.8098046,0.7693144,0,0,0,10.62527,0,0.7694817,-0.7694817,13.18892,94.20641,0.1382467,0.8462458,0.03225832,0,10.6656
10/8/2007 6:00:00 PM,0.005056563,0,73.08967,90,0,0,44.69753,44.69753,0.5861752,0.5861752,0,0,0,0.5861752,0,0,1.110223E-16,0,0.6170266,0.5861752,0,0,0.8549797,9.855792,0,0.6170266,-0.6170266,12.53852,89.56068,0.1382467,0.6447927,0,0,9.855792
10/8/2007 7:00:00 PM,0,0,59.93439,90,0,0,42.90617,42.90617,0.3192974,0.3192974,0,0,0,0.3192974,0,0,0,0,0.3361025,0.3192974,0,0,1.540565,9.238766,0,0.3361025,-0.3361025,12.18424,87.03009,0.1382467,0.3512272,0,0,9.238766
10/8/2007 8:00:00 PM,0,0,46.04631,90,0,0,41.01367,41.01367,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.914012,8.902663,0,0,0,12.18424,87.03009,0.1382467,0,0,0,8.902663
10/8/2007 9:00:00 PM,0,0,31.20464,90,0,0,39.37399,39.37399,0.4928565,0.4928565,0,0,0,0.4928565,0,0,5.551115E-17,0,0.5187964,0.4928565,0,0,1.914012,8.902663,0,0.5187964,-0.5187964,11.63738,83.12395,0.1382467,0.5421422,0,0,8.902663
10/8/2007 10:00:00 PM,0,0,15.44256,90,0,0,37.74876,37.74876,0.253872,0.253872,0,0,0,0.253872,0,0,5.551115E-17,0,0.2672337,0.253872,0,0,2.490453,8.383867,0,0.2672337,-0.2672337,11.35569,81.1119,0.1382467,0.2792592,0,0,8.383867
10/8/2007 11:00:00 PM,0,0,-0.8822541,90,0,0,36.70861,36.70861,0.1446133,0.1446133,0,0,0,0.1446133,0,0,0,0,0.1522246,0.1446133,0,0,2.787379,8.116633,0,0.1522246,-0.1522246,11.19523,79.96577,0.1382467,0.1590747,0,0,8.116633
10/9/2007 12:00:00 AM,0,0,-17.18458,90,0,0,35.8996,35.8996,0.4291688,0.4291688,0,0,0,0.4291688,0,0,5.551115E-17,0,0.4517566,0.4291688,0,0,2.956517,7.964409,0,0.4517566,-0.4517566,10.71904,76.56439,0.1382467,0.4720857,0,0,7.964409
10/9/2007 1:00:00 AM,0,0,-32.80338,90,0,0,35.04726,35.04726,0.1555935,0.1555935,0,0,0,0.1555935,0,0,0,0,0.1637827,0.1555935,0,0,3.458469,7.512652,0,0.1637827,-0.1637827,10.54639,75.33124,0.1382467,0.1711529,0,0,7.512652
10/9/2007 2:00:00 AM,0,0,-47.49615,90,0,0,34.31049,34.31049,0.2480596,0.2480596,0,0,0,0.2480596,0,0,2.775558E-17,0,0.2611154,0.2480596,0,0,3.64045,7.348869,0,0.2611154,-0.2611154,10.27115,73.36524,0.1382467,0.2728656,0,0,7.348869
10/9/2007 3:00:00 AM,0,0,-61.26233,90,0,0,33.7254,33.7254,0.06340382,0.06340382,0,0,0,0.06340382,0,0,0,0,0.06674087,0.06340382,0,0,3.930578,7.087754,0,0.06674087,-0.06674087,10.2008,72.86273,0.1382467,0.06974421,0,0,7.087754
10/9/2007 4:00:00 AM,0.009076694,0,-74.3411,90,0,0,33.11143,33.11143,0.5796223,0.5796223,0,0,0,0.5796223,0,0,1.110223E-16,0,0.6101288,0.5796223,0,0,4.004735,7.021013,0,0.6101288,-0.6101288,9.557672,68.26894,0.1382467,0.6375846,0,0,7.021013
10/9/2007 5:00:00 AM,0.1327498,6.392625,-87.11051,89.12954,0.02878817,0.1237844,33.38515,32.54801,0.2456148,0.2456148,0,0,0,0.2456148,50.39779,0,2.775558E-17,0.1237844,0.2585419,0.2456148,0,0,4.682655,6.410884,0,0.1347575,-0.1347575,9.415625,67.25433,0.1382467,0.2701763,0.09902754,0,6.534669
10/9/2007 6:00:00 AM,0.285611,14.17272,-100.024,74.24312,0.3269749,1.34437,41.7764,32.20129,0.1867839,0.1867839,0,0,0,0.1867839,719.746,0,0,1.34437,0.1966146,0.1867839,0,0,4.832386,6.276127,1.147755,0,1.147755,10.50448,75.03185,0.1381935,0.2054623,1.075496,0,7.620497
10/9/2007 7:00:00 AM,0.5193717,21.63622,-113.5784,59.37528,0.5272874,2.102066,47.34553,31.83291,0.8338788,0.8338788,0,0,0,0.8338788,252.0829,0,0,2.102066,0.8777671,0.8338788,0,0,3.684631,7.309106,1.224299,0,1.224299,11.66595,83.32806,0.1381367,0.9172666,1.681653,0,9.411173
10/9/2007 8:00:00 AM,0.7522217,28.32677,-128.2733,44.55705,0.7328314,2.796767,54.92935,33.23422,1.623989,1.623989,0,0,0,1.623989,172.2159,0,0,2.796767,1.709462,1.623989,0,0,2.460332,8.410975,1.087305,0,1.087305,12.69746,90.69597,0.1380864,1.786387,2.237414,0,11.20774
10/9/2007 9:00:00 AM,0.8725103,33.71059,-144.4979,29.87309,0.8892311,3.229524,63.15437,36.65082,1.588044,1.588044,0,0,0,1.588044,203.3649,0.184872,0,3.229524,1.671625,1.588044,0,0,1.373026,9.38955,1.373026,0,1.373026,14.00003,100,0.1380228,1.746848,2.583619,0,12.61907
10/9/2007 10:00:00 AM,0.8890652,37.20886,-162.2967,15.71638,0.9858372,3.439635,69.51652,39.98075,1.35683,1.35683,0,0,0,1.35683,253.5052,2.011392,0,3.439635,1.428242,1.35683,0,0,0,10.62527,0,0,0,14.00003,100,0.1380228,1.492513,2.751708,0,14.06491
10/9/2007 11:00:00 AM,0.8723209,38.33683,178.8885,7.023678,1.01607,3.465003,73.03022,42.50166,3.066023,3.066023,1.25,0,0.50625,3.066023,113.0129,1.553399,0,3.465003,1.911603,1.816023,0,0,0,10.62527,0,0,0,14.00003,100,0.1380228,3.372626,2.772002,5,14.09028
10/9/2007 12:00:00 PM,0.7976864,36.91438,160.1431,17.30429,1.287804,4.089901,83.47277,44.45194,1.196626,1.196626,0,0,0,1.196626,341.786,2.830295,0,4.089901,1.259606,1.196626,0,0,0,10.62527,0,0,0,14.00003,100,0.1380228,1.316289,3.271921,0,14.71518
10/9/2007 1:00:00 PM,0.6763511,33.16657,142.5128,31.57932,1.066314,3.504501,78.54029,46.35888,0,0,0,0,0,0,0,3.504501,0,3.504501,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1380228,0,2.803601,0,14.12978
10/9/2007 2:00:00 PM,0.5676753,27.59989,126.4789,46.28789,0.8588189,2.926627,73.14017,47.33403,0,0,0,0,0,0,0,2.926627,0,2.926627,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1380228,0,2.341301,0,13.5519
10/9/2007 3:00:00 PM,0.4725563,20.79276,111.9415,61.11456,0.6582367,2.331731,67.13951,47.45682,0,0,0,0,0,0,0,2.331731,0,2.331731,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1380228,0,1.865384,0,12.957
10/9/2007 4:00:00 PM,0.3067292,13.26994,98.48851,75.98575,0.3364068,1.263997,57.56036,47.57962,2.3348,2.3348,0,0,0,2.3348,54.13725,0,0,1.263997,2.457685,2.3348,0,0,0,10.62527,0,1.193688,-1.193688,12.74177,91.01247,0.1380228,2.56828,1.011197,0,11.88927
10/9/2007 5:00:00 PM,0.1446758,5.479776,85.61699,90.8731,0.01065694,0.04258686,46.91789,46.60447,1.557378,1.557378,0,0,0,1.557378,2.734524,0,0,0.04258686,1.639345,1.557378,0,0,1.32632,9.431586,0,1.596758,-1.596758,11.05864,78.99013,0.1380228,1.713115,0.03406949,0,9.474174
10/9/2007 6:00:00 PM,0.00479165,0,72.83369,90,0,0,44.73365,44.73365,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.100495,7.834828,0,0,0,11.05864,78.99013,0.1380228,0,0,0,7.834828
10/9/2007 7:00:00 PM,0,0,59.69205,90,0,0,42.9495,42.9495,0.5503867,0.5503867,0,0,0,0.5503867,0,0,1.110223E-16,0,0.5793545,0.5503867,0,0,3.100495,7.834828,0,0.5793545,-0.5793545,10.44795,74.62804,0.1380228,0.6054254,0,0,7.834828
10/9/2007 8:00:00 PM,0,0,45.82611,90,0,0,41.03534,41.03534,2.335541,2.335541,0,0,0,2.335541,0,0,0,0,2.458464,2.335541,0,0,3.744223,7.255474,0,2.458464,-2.458464,7.856498,56.11773,0.1380228,2.569095,0,0,7.255474
10/9/2007 9:00:00 PM,0,0,31.01916,90,0,0,39.38844,39.38844,1.532781,1.532781,0,0,0,1.532781,0,0,2.220446E-16,0,1.613453,1.532781,0,0,6.47585,4.797009,0,1.613453,-1.613453,6.155768,43.96969,0.1380228,1.686059,0,0,4.797009
10/9/2007 10:00:00 PM,0,0,15.30648,90,0,0,37.74876,37.74876,0.1049724,0.1049724,0,0,0,0.1049724,0,0,1.387779E-17,0,0.1104972,0.1049724,0,0,8.268576,3.183556,0,0.1104972,-0.1104972,6.039294,43.13773,0.1380228,0.1154696,0,0,3.183556
10/9/2007 11:00:00 PM,0,0,-0.9574521,90,0,0,36.70861,36.70861,0.01753439,0.01753439,0,0,0,0.01753439,0,0,0,0,0.01845725,0.01753439,0,0,8.391351,3.073059,0,0.01845725,-0.01845725,6.019838,42.99876,0.1380228,0.01928783,0,0,3.073059
10/10/2007 12:00:00 AM,0,0,-17.19436,90,0,0,35.87793,35.87793,0.1567257,0.1567257,0,0,0,0.1567257,0,0,2.775558E-17,0,0.1649745,0.1567257,0,0,8.411859,3.054602,0,0.1649745,-0.1649745,5.84594,41.75663,0.1380228,0.1723983,0,0,3.054602
10/10/2007 1:00:00 AM,0,0,-32.75809,90,0,0,35.02559,35.02559,0.3230694,0.3230694,0,0,0,0.3230694,0,0,0,0,0.340073,0.3230694,0,0,8.595163,2.889627,0,0.340073,-0.340073,5.487472,39.19615,0.1380228,0.3553763,0,0,2.889627
10/10/2007 2:00:00 AM,0,0,-47.40871,90,0,0,34.27437,34.27437,0.3749244,0.3749244,0,0,0,0.3749244,0,0,5.551115E-17,0,0.3946572,0.3749244,0,0,8.973022,2.549554,0,0.3946572,-0.3946572,5.071466,36.22469,0.1380228,0.4124168,0,0,2.549554
10/10/2007 3:00:00 AM,0,0,-61.14597,90,0,0,33.68206,33.68206,0.6221765,0.6221765,0,0,0,0.6221765,0,0,1.110223E-16,0,0.6549225,0.6221765,0,0,9.41153,2.154897,0,0.6549225,-0.6549225,4.381117,31.29363,0.1380228,0.6843941,0,0,2.154897
10/10/2007 4:00:00 AM,0.00806931,0,-74.20681,90,0,0,33.05364,33.05364,0.2343883,0.2343883,0,0,0,0.2343883,0,0,2.775558E-17,0,0.2467245,0.2343883,0,0,10.13922,1.499974,0,0.2467245,-0.2467245,4.121047,29.43599,0.1380228,0.2578271,0,0,1.499974
10/10/2007 5:00:00 AM,0.1026222,6.756442,-86.96723,89.06091,0.03482794,0.1496849,33.47418,32.46133,0.7384353,0.7384353,0,0,0,0.7384353,20.27055,0,1.110223E-16,0.1496849,0.7773003,0.7384353,0,0,10.41336,1.25325,0,0.6276155,-0.6276155,3.459482,24.71054,0.1380228,0.8122789,0.1197479,0,1.402935
10/10/2007 6:00:00 AM,0.2894771,14.53772,-99.88023,74.1874,0.3248173,1.336706,41.61078,32.10017,0.2272347,0.2272347,0,0,0,0.2272347,588.249,0,0,1.336706,0.2391944,0.2272347,0,0,11.11071,0.6256345,1.097511,0,1.097511,4.500673,32.1476,0.1379721,0.2499581,1.069365,0,1.96234
10/10/2007 7:00:00 AM,0.5885916,22.00665,-113.4447,59.33466,0.5288503,2.10896,47.28967,31.73178,0.4607875,0.4607875,0,0,0,0.4607875,457.686,0,0,2.10896,0.4850395,0.4607875,0,0,10.0132,1.613395,1.62392,0,1.62392,6.041259,43.15176,0.1378971,0.5068663,1.687168,0,3.722355
10/10/2007 8:00:00 AM,0.725772,28.70566,-128.1649,44.53725,0.7341403,2.802445,54.8879,33.15477,1.306185,1.306185,0,0,0,1.306185,214.5519,0,0,2.802445,1.374931,1.306185,0,0,8.389279,3.074923,1.427514,0,1.427514,7.395517,52.82502,0.1378312,1.436803,2.241956,0,5.877368
10/10/2007 9:00:00 AM,0.6955395,34.0979,-144.4364,29.88938,1.0896,3.808312,69.24477,36.60748,0,0,0,0,0,0,0,0,0,3.808312,0,0,0,0,6.961765,4.359685,3.808312,0,3.808312,11.0084,78.63126,0.1376558,0,3.046649,0,8.167997
10/10/2007 10:00:00 AM,0.6768163,37.59947,-162.3058,15.8252,1.07351,3.680017,72.23602,40.00241,0,0,0,0,0,0,0,0.5265628,0,3.680017,0,0,0,0,3.153454,7.787166,3.153454,0,3.153454,14.00003,100,0.1375109,0,2.944013,0,11.46718
10/10/2007 11:00:00 AM,0.8285058,38.72052,178.7945,7.413829,1.333855,4.252203,82.93652,42.53778,1.13652,1.13652,0,0,0,1.13652,374.1425,3.055866,0,4.252203,1.196336,1.13652,0,0,0,10.62527,0,0,0,14.00003,100,0.1375109,1.250171,3.401762,0,14.87748
10/10/2007 12:00:00 PM,1.067289,37.28018,159.9711,17.52195,0.9779211,3.31602,73.89094,44.48806,1.062221,1.062221,0,0,0,1.062221,312.1781,2.197893,0,3.31602,1.118127,1.062221,0,0,0,10.62527,0,0,0,14.00003,100,0.1375109,1.168443,2.652816,0,13.94129
10/10/2007 1:00:00 PM,0.9201608,33.50852,142.2867,31.7257,0.8736239,2.986109,72.67955,46.43834,1.225136,1.225136,0,0,0,1.225136,243.7369,1.696492,0,2.986109,1.289617,1.225136,0,0,0,10.62527,0,0,0,14.00003,100,0.1375109,1.347649,2.388887,0,13.61138
10/10/2007 2:00:00 PM,0.8580968,27.91893,126.2241,46.40298,0.7106401,2.493225,68.65325,47.37737,1.227644,1.227644,0,0,0,1.227644,203.0901,1.200968,0,2.493225,1.292257,1.227644,0,0,0,10.62527,0,0,0,14.00003,100,0.1375109,1.350409,1.99458,0,13.1185
10/10/2007 3:00:00 PM,0.6393825,21.09462,111.676,61.2105,0.5000659,1.824664,62.39538,47.50016,0,0,0,0,0,0,0,1.824664,0,1.824664,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1375109,0,1.459731,0,12.44994
10/10/2007 4:00:00 PM,0.3376403,13.56241,98.22224,76.06726,0.256216,0.9762478,55.20259,47.61573,1.7117,1.7117,0,0,0,1.7117,57.03382,0,2.220446E-16,0.9762478,1.801789,1.7117,0,0,0,10.62527,0,0.8255414,-0.8255414,13.12983,93.78432,0.1375109,1.88287,0.7809983,0,11.60152
10/10/2007 5:00:00 PM,0.141272,5.771052,85.35538,90.94188,0.01122789,0.04486426,46.93468,46.60447,0.1319235,0.1319235,0,0,0,0.1319235,34.0078,0,0,0.04486426,0.1388668,0.1319235,0,0,0.9172682,9.799733,0,0.09400253,-0.09400253,13.03074,93.07655,0.1375109,0.1451158,0.03589141,0,9.844597
10/10/2007 6:00:00 PM,0.007870887,0,72.58076,90,0,0,44.73365,44.73365,4.192438,4.192438,1.25,0,0.50625,4.192438,0,0,0,0,3.097303,2.942437,0,0,1.021716,9.70573,0,3.097303,-3.097303,9.7659,69.75629,0.1375109,4.611681,0,5,9.70573
10/10/2007 7:00:00 PM,0,0,59.45306,90,0,0,42.90617,42.90617,2.11065,2.11065,5,0,1.53,2.11065,0,0,0,0,0,0,2.88935,2.744882,4.463163,6.608428,2.744882,0,2.744882,12.36992,88.35642,0.1376773,2.321715,0,5,6.608428
10/10/2007 8:00:00 PM,0,0,45.60955,90,0,0,41.01367,41.01367,3.945881,3.945881,1.25,0,0.50625,3.945881,0,0,4.440892E-16,0,2.83777,2.695881,0,0,1.718281,9.078821,0,2.83777,-2.83777,9.378652,66.99023,0.1376773,4.340469,0,5,9.078821
10/10/2007 9:00:00 PM,0,0,30.83738,90,0,0,39.37399,39.37399,0.6220315,0.6220315,4.127295,0,1.291751,0.6220315,0,0,0,0,0,0,3.505263,3.33,4.871358,6.241052,3.33,0,3.33,12.53777,89.5553,0.1378153,0.6842346,0,5,6.241052
10/10/2007 10:00:00 PM,0,0,15.17386,90,0,0,37.72709,37.72709,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.541358,9.238051,0,0,0,12.53777,89.5553,0.1378153,0,0,0,9.238051
10/10/2007 11:00:00 PM,0,0,-1.029794,90,0,0,36.67249,36.67249,0.5698114,0.5698114,0,0,0,0.5698114,0,0,0,0,0.5998015,0.5698114,0,0,1.541358,9.238051,0,0.5998015,-0.5998015,11.90552,85.03926,0.1378153,0.6267926,0,0,9.238051
10/11/2007 12:00:00 AM,0,0,-17.20199,90,0,0,35.83459,35.83459,0.1366377,0.1366377,0,0,0,0.1366377,0,0,2.775558E-17,0,0.1438291,0.1366377,0,0,2.207804,8.63825,0,0.1438291,-0.1438291,11.75391,83.95634,0.1378153,0.1503015,0,0,8.63825
