Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/11/2007 1:00:00 AM,0,0,-32.71134,90,0,0,34.98225,34.98225,0.2392824,0.2392824,0,0,0,0.2392824,0,0,2.775558E-17,0,0.2518762,0.2392824,0,0,2.367615,8.494421,0,0.2518762,-0.2518762,11.48841,82.05991,0.1378153,0.2632107,0,0,8.494421
10/11/2007 2:00:00 AM,0,0,-47.32026,90,0,0,34.23103,34.23103,0.02710617,0.02710617,0,0,0,0.02710617,0,0,3.469447E-18,0,0.02853281,0.02710617,0,0,2.647477,8.242545,0,0.02853281,-0.02853281,11.45833,81.84509,0.1378153,0.02981679,0,0,8.242545
10/11/2007 3:00:00 AM,0,0,-61.02877,90,0,0,33.62428,33.62428,0.3246353,0.3246353,0,0,0,0.3246353,0,0,0,0,0.3417214,0.3246353,0,0,2.67918,8.214012,0,0.3417214,-0.3417214,11.09813,79.27219,0.1378153,0.3570988,0,0,8.214012
10/11/2007 4:00:00 AM,0.01378203,0,-74.07166,90,0,0,32.99585,32.99585,0.2804765,0.2804765,0,0,0,0.2804765,0,0,0,0,0.2952385,0.2804765,0,0,3.058871,7.872291,0,0.2952385,-0.2952385,10.78692,77.04927,0.1378153,0.3085242,0,0,7.872291
10/11/2007 5:00:00 AM,0.09184147,7.117172,-86.82291,88.9946,0.04523126,0.19417,33.69752,32.38187,0.195015,0.195015,0,0,0,0.195015,99.5667,2.775558E-17,0,0.19417,0.2052789,0.195015,0,0,3.386913,7.577052,0,0.01110894,-0.01110894,10.77521,76.96563,0.1378153,0.2145165,0.155336,0,7.771222
10/11/2007 6:00:00 AM,0.1964577,14.8996,-99.73513,74.13463,0.2000784,0.8403082,37.83892,31.99904,0.4336394,0.4336394,0,0,0,0.4336394,193.7804,0,0,0.8403082,0.4564626,0.4336394,0,0,3.399256,7.565943,0.3838457,0,0.3838457,11.13936,79.56668,0.1377977,0.4770034,0.6722466,0,8.406252
10/11/2007 7:00:00 AM,0.3556472,22.37397,-113.3093,59.29771,0.4696366,1.892475,45.42523,31.63066,0.01161964,0.01161964,0,0,0,0.01161964,16286.86,0,0,1.892475,0.0122312,0.01161964,0,0,3.015411,7.911404,1.880244,0,1.880244,12.92311,92.30777,0.1377115,0.01278161,1.51398,0,9.803879
10/11/2007 8:00:00 AM,0.2579154,29.08154,-128.0544,44.52212,0.2508085,1.03889,40.41162,33.07531,2.608385,2.608385,0,0,0,2.608385,39.82886,0,0,1.03889,2.745668,2.608385,0,0,1.135167,9.603623,0,1.706778,-1.706778,11.12401,79.45707,0.1377115,2.869223,0.831112,0,10.64251
10/11/2007 9:00:00 AM,0.5689058,34.48242,-144.3724,29.91201,0.8663363,3.161217,62.39086,36.58582,0.2308277,0.2308277,0,0,0,0.2308277,1369.514,0,0,3.161217,0.2429766,0.2308277,0,0,3.031588,7.896845,2.918241,0,2.918241,13.8925,99.23193,0.1375778,0.2539105,2.528974,0,11.05806
10/11/2007 10:00:00 AM,0.4164219,37.98757,-162.3126,15.94362,0.4958711,1.894972,54.70136,40.02409,0,0,0,0,0,0,0,1.781625,0,1.894972,0,0,0,0,0.1133468,10.52326,0.1133468,0,0.1133468,14.00003,100,0.1375726,0,1.515978,0,12.41823
10/11/2007 11:00:00 AM,0.5749792,39.10199,178.7025,7.801585,0.862478,3.030886,68.39751,42.58112,1.399588,1.399588,0,0,0,1.399588,216.5556,1.557635,0,3.030886,1.47325,1.399588,0,0,0,10.62527,0,0,0,14.00003,100,0.1375726,1.539547,2.424709,0,13.65616
10/11/2007 12:00:00 PM,0.3155049,37.64401,159.8008,17.74237,0.3073376,1.181647,53.66385,44.57474,0,0,0,0,0,0,0,1.181647,0,1.181647,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1375726,0,0.9453173,0,11.80692
10/11/2007 1:00:00 PM,0.4577352,33.84875,142.0622,31.87307,0.6274953,2.249922,65.21571,46.48168,0.3006402,0.3006402,0,0,0,0.3006402,748.3768,1.933458,0,2.249922,0.3164634,0.3006402,0,0,0,10.62527,0,0,0,14.00003,100,0.1375726,0.3307042,1.799937,0,12.8752
10/11/2007 2:00:00 PM,0.4127789,28.23652,125.9713,46.51782,0.5658714,2.040657,64.29501,47.41348,0,0,0,0,0,0,0,2.040657,0,2.040657,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1375726,0,1.632525,0,12.66593
10/11/2007 3:00:00 PM,0.2788911,21.3953,111.4126,61.30537,0.3267675,1.230213,57.22839,47.53628,0.1655751,0.1655751,0,0,0,0.1655751,742.994,1.055923,0,1.230213,0.1742895,0.1655751,0,0,0,10.62527,0,0,0,14.00003,100,0.1375726,0.1821326,0.9841701,0,11.85549
10/11/2007 4:00:00 PM,0.2593665,13.85395,97.9585,76.14704,0.2696505,1.02475,55.64666,47.65907,1.863068,1.863068,0,0,0,1.863068,55.00337,0,0,1.02475,1.961124,1.863068,0,0,0,10.62527,0,0.9363737,-0.9363737,13.013,92.94984,0.1375726,2.049374,0.8198,0,11.65002
10/11/2007 5:00:00 PM,0.1389324,6.061563,85.0966,91.00833,0.01058699,0.04229925,46.95196,46.64059,1.355279,1.355279,0,0,0,1.355279,3.121073,0,2.220446E-16,0.04229925,1.426609,1.355279,0,0,1.040415,9.688901,0,1.38431,-1.38431,11.55381,82.52707,0.1375726,1.490807,0.0338394,0,9.7312
10/11/2007 6:00:00 PM,0.006965251,0,72.33099,90,0,0,44.73365,44.73365,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.578538,8.30459,0,0,0,11.55381,82.52707,0.1375726,0,0,0,8.30459
10/11/2007 7:00:00 PM,0,0,59.21755,90,0,0,42.90617,42.90617,0.7804024,0.7804024,0,0,0,0.7804024,0,0,1.110223E-16,0,0.8214763,0.7804024,0,0,2.578538,8.30459,0,0.8214763,-0.8214763,10.6879,76.342,0.1375726,0.8584427,0,0,8.30459
10/11/2007 8:00:00 PM,0,0,45.39669,90,0,0,40.99923,40.99923,3.911356,3.911356,1.25,0,0.50625,3.911356,0,0,4.440892E-16,0,2.801428,2.661356,0,0,3.491289,7.483114,0,2.801428,-2.801428,7.734936,55.24944,0.1375726,4.302492,0,5,7.483114
10/11/2007 9:00:00 PM,0,0,30.65937,90,0,0,39.35232,39.35232,2.458225,2.458225,5,0,1.53,2.458225,0,0,0,0,0,0,2.541775,2.414686,6.603987,4.681686,2.414686,0,2.414686,10.02571,71.61206,0.1377184,2.704048,0,5,4.681686
10/11/2007 10:00:00 PM,0,0,15.04474,90,0,0,37.70542,37.70542,0.2734654,0.2734654,3.778728,0,1.196593,0.2734654,0,0,0,0,0,0,3.505263,3.33,4.189301,6.854904,3.33,0,3.33,13.18482,94.17712,0.1378208,0.3008119,0,5,6.854904
10/11/2007 11:00:00 PM,0,0,-1.099224,90,0,0,36.65082,36.65082,0.3488994,0.3488994,0,0,0,0.3488994,0,0,0,0,0.3672625,0.3488994,0,0,0.8593008,9.851904,0,0.3672625,-0.3672625,12.7977,91.41193,0.1378208,0.3837894,0,0,9.851904
10/12/2007 12:00:00 AM,0,0,-17.20744,90,0,0,35.81292,35.81292,0.7293766,0.7293766,0,0,0,0.7293766,0,0,1.110223E-16,0,0.7677647,0.7293766,0,0,1.26737,9.484641,0,0.7677647,-0.7677647,11.9884,85.63126,0.1378208,0.8023142,0,0,9.484641
10/12/2007 1:00:00 AM,0,0,-32.66309,90,0,0,34.94613,34.94613,0.4076077,0.4076077,0,0,0,0.4076077,0,0,5.551115E-17,0,0.4290608,0.4076077,0,0,2.120442,8.716876,0,0.4290608,-0.4290608,11.53613,82.40076,0.1378208,0.4483685,0,0,8.716876
10/12/2007 2:00:00 AM,0,0,-47.23076,90,0,0,34.18769,34.18769,0.4945646,0.4945646,0,0,0,0.4945646,0,0,5.551115E-17,0,0.5205944,0.4945646,0,0,2.597176,8.287815,0,0.5205944,-0.5205944,10.98738,78.48109,0.1378208,0.5440211,0,0,8.287815
10/12/2007 3:00:00 AM,0,0,-60.91071,90,0,0,33.58094,33.58094,0.5735669,0.5735669,0,0,0,0.5735669,0,0,0,0,0.6037546,0.5735669,0,0,3.175615,7.767221,0,0.6037546,-0.6037546,10.35096,73.9353,0.1378208,0.6309236,0,0,7.767221
10/12/2007 4:00:00 AM,0.01118229,0,-73.93563,90,0,0,32.93084,32.93084,0.4566261,0.4566261,0,0,0,0.4566261,0,0,5.551115E-17,0,0.4806591,0.4566261,0,0,3.846453,7.163466,0,0.4806591,-0.4806591,9.844303,70.31631,0.1378208,0.5022887,0,0,7.163466
10/12/2007 5:00:00 AM,0.1157907,7.474671,-86.67753,88.93071,0.03784341,0.1627054,33.4029,32.30242,0.5502554,0.5502554,0,0,0,0.5502554,29.56907,0,0,0.1627054,0.5792162,0.5502554,0,0,4.380519,6.682807,0,0.4165108,-0.4165108,9.405262,67.18031,0.1378208,0.605281,0.1301644,0,6.845513
10/12/2007 6:00:00 AM,0.2365648,15.2582,-99.58866,74.08487,0.2493724,1.039725,39.1993,31.91236,0.3414263,0.3414263,0,0,0,0.3414263,304.5241,0,0,1.039725,0.3593961,0.3414263,0,0,4.843308,6.266296,0.6803293,0,0.6803293,10.05068,71.79042,0.1377897,0.3755689,0.8317803,0,7.306022
10/12/2007 7:00:00 AM,0.4091467,22.73803,-113.1721,59.26449,0.5489403,2.184221,47.6837,31.52953,1.205156,1.205156,0,0,0,1.205156,181.2397,0,0,2.184221,1.268585,1.205156,0,0,4.162979,6.878593,0.915636,0,0.915636,10.91933,77.99504,0.1377479,1.325672,1.747377,0,9.062814
10/12/2007 8:00:00 AM,0.4795094,29.45427,-127.9416,44.51168,0.6887565,2.652591,53.37451,33.0103,0.00959058,0.00959058,0,0,0,0.00959058,27658.3,0,0,2.652591,0.01009535,0.00959058,0,0,3.247343,7.702665,2.642496,0,2.642496,13.42622,95.90137,0.1376272,0.01054964,2.122073,0,10.35526
10/12/2007 9:00:00 AM,0.7206751,34.86401,-144.3059,29.94093,1.1087,3.861365,69.79567,36.57137,1.378928,1.378928,0,0,0,1.378928,280.0266,1.805015,0,3.861365,1.451503,1.378928,0,0,0.6048473,10.08091,0.6048473,0,0.6048473,14.00003,100,0.1375996,1.516821,3.089092,0,13.94228
10/12/2007 10:00:00 AM,0.8183115,38.37304,-162.3169,16.07126,1.287382,4.221,78.88824,40.02409,1.812391,1.812391,0,0,0,1.812391,232.8967,2.31322,0,4.221,1.90778,1.812391,0,0,0,10.62527,0,0,0,14.00003,100,0.1375996,1.99363,3.3768,0,14.84627
10/12/2007 11:00:00 AM,0.8278035,39.48114,178.6126,8.186805,1.30842,4.193168,82.18555,42.58112,0,0,0,0,0,0,0,4.193168,0,4.193168,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1375996,0,3.354534,0,14.81844
10/12/2007 12:00:00 PM,1.04007,38.00579,159.6323,17.96515,0.9779207,3.31407,73.97972,44.57474,0,0,0,0,0,0,0,3.31407,0,3.31407,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1375996,0,2.651257,0,13.93934
10/12/2007 1:00:00 PM,0.8365648,34.18719,141.8395,32.0212,0.8731344,2.983862,72.70881,46.48168,2.406804,2.406804,0,0,0,2.406804,123.9761,0.4503845,0,2.983862,2.533478,2.406804,0,0,0,10.62527,0,0,0,14.00003,100,0.1375996,2.647484,2.38709,0,13.60914
10/12/2007 2:00:00 PM,0.4734267,28.55259,125.7204,46.63227,0.6773509,2.390607,67.72066,47.45682,0.8236647,0.8236647,0,0,0,0.8236647,290.2403,1.523592,0,2.390607,0.8670155,0.8236647,0,0,0,10.62527,0,0,0,14.00003,100,0.1375996,0.9060312,1.912486,0,13.01588
10/12/2007 3:00:00 PM,0.4708782,21.69475,111.1516,61.39905,0.6246369,2.22526,66.24397,47.57962,0,0,0,0,0,0,0,2.22526,0,2.22526,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1375996,0,1.780208,0,12.85053
10/12/2007 4:00:00 PM,0.3070444,14.1445,97.6974,76.22499,0.3124546,1.178459,56.92434,47.65907,0,0,0,0,0,0,0,1.178459,0,1.178459,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1375996,0,0.9427674,0,11.80373
10/12/2007 5:00:00 PM,0.1759246,6.351255,84.84078,91.07237,0.01236619,0.0493813,47.04765,46.68393,0.7153801,0.7153801,0,0,0,0.7153801,6.902807,0,1.110223E-16,0.0493813,0.7530317,0.7153801,0,0,0,10.62527,0,0.7036504,-0.7036504,13.25832,94.70206,0.1375996,0.7869181,0.03950505,0,10.67466
10/12/2007 6:00:00 PM,0.0133104,0,72.08448,90,0,0,44.73365,44.73365,1.128733,1.128733,0,0,0,1.128733,0,0,2.220446E-16,0,1.18814,1.128733,0,0,0.7818338,9.921624,0,1.18814,-1.18814,12.00591,85.75629,0.1375996,1.241607,0,0,9.921624
10/12/2007 7:00:00 PM,0,0,58.98561,90,0,0,42.90617,42.90617,3.394621,3.394621,1.25,0,0.50625,3.394621,0,0,4.440892E-16,0,2.257495,2.144621,0,0,2.10199,8.733483,0,2.257495,-2.257495,9.626296,68.75912,0.1375996,3.734083,0,5,8.733483
10/12/2007 8:00:00 PM,0,0,45.18764,90,0,0,40.99923,40.99923,0.6530321,0.6530321,4.158295,0,1.300215,0.6530321,0,4.440892E-16,0,0,0,0,3.505263,3.33,4.610318,6.475988,3.33,0,3.33,12.78541,91.32419,0.13774,0.7183353,0,5,6.475988
10/12/2007 9:00:00 PM,0,0,30.48521,90,0,0,39.35232,39.35232,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.280318,9.472988,0,0,0,12.78541,91.32419,0.13774,0,0,0,9.472988
10/12/2007 10:00:00 PM,0,0,14.9192,90,0,0,37.68375,37.68375,0.4832766,0.4832766,0,0,0,0.4832766,0,0,5.551115E-17,0,0.5087122,0.4832766,0,0,1.280318,9.472988,0,0.5087122,-0.5087122,12.24918,87.49398,0.13774,0.5316043,0,0,9.472988
10/12/2007 11:00:00 PM,0,0,-1.165693,90,0,0,36.60748,36.60748,0.249722,0.249722,0,0,0,0.249722,0,0,5.551115E-17,0,0.2628652,0.249722,0,0,1.845554,8.964275,0,0.2628652,-0.2628652,11.9721,85.51481,0.13774,0.2746942,0,0,8.964275
10/13/2007 12:00:00 AM,0,0,-17.21065,90,0,0,35.75514,35.75514,0.2206749,0.2206749,0,0,0,0.2206749,0,0,2.775558E-17,0,0.2322893,0.2206749,0,0,2.137626,8.70141,0,0.2322893,-0.2322893,11.72724,83.76585,0.13774,0.2427424,0,0,8.70141
10/13/2007 1:00:00 AM,0,0,-32.6133,90,0,0,34.90279,34.90279,0.3594481,0.3594481,0,0,0,0.3594481,0,0,0,0,0.3783664,0.3594481,0,0,2.395726,8.469121,0,0.3783664,-0.3783664,11.32841,80.91705,0.13774,0.3953929,0,0,8.469121
10/13/2007 2:00:00 AM,0,0,-47.14017,90,0,0,34.12991,34.12991,0.2925855,0.2925855,0,0,0,0.2925855,0,0,5.551115E-17,0,0.3079848,0.2925855,0,0,2.816133,8.090755,0,0.3079848,-0.3079848,11.00377,78.59817,0.13774,0.3218441,0,0,8.090755
10/13/2007 3:00:00 AM,0,0,-60.79176,90,0,0,33.52315,33.52315,0.1620334,0.1620334,0,0,0,0.1620334,0,0,2.775558E-17,0,0.1705614,0.1620334,0,0,3.158338,7.78277,0,0.1705614,-0.1705614,10.82398,77.31397,0.13774,0.1782367,0,0,7.78277
10/13/2007 4:00:00 AM,0.02350109,0.1478688,-73.79871,103.7023,0.001788869,0.007710316,32.92506,32.87306,0,0,0,0,0,0,0,0,0,0.007710316,0,0,0,0,3.347851,7.612208,0.007710316,0,0.007710316,10.83129,77.36622,0.1377396,0,0.006168253,0,7.619919
10/13/2007 5:00:00 AM,0.2128573,7.828801,-86.53107,88.8693,0.03414023,0.1469163,33.23006,32.23741,0.3580299,0.3580299,0,0,0,0.3580299,41.03463,0,5.551115E-17,0.1469163,0.3768736,0.3580299,0,0,3.34014,7.619148,0,0.2299573,-0.2299573,10.5889,75.63482,0.1377396,0.3938329,0.117533,0,7.766064
10/13/2007 6:00:00 AM,0.4170942,15.6134,-99.44081,74.03819,0.2932617,1.214742,40.411,31.83291,0.07738353,0.07738353,0,0,0,0.07738353,1569.768,0,0,1.214742,0.08145635,0.07738353,0,0,3.595649,7.389191,1.133285,0,1.133285,11.66403,83.3143,0.137688,0.08512188,0.9717934,0,8.603932
10/13/2007 7:00:00 AM,0.6704769,23.09869,-113.033,59.23502,0.5331747,2.128077,47.13314,31.45008,0.9466531,0.9466531,0,0,0,0.9466531,224.8001,0,0,2.128077,0.996477,0.9466531,0,0,2.462363,8.409147,1.1316,0,1.1316,12.73756,90.98236,0.1376364,1.041318,1.702462,0,10.53722
10/13/2007 8:00:00 AM,0.8466624,29.82371,-127.8266,44.50594,0.7376887,2.817995,54.76685,32.93084,1.192718,1.192718,0,0,0,1.192718,236.2665,0.2317387,0,2.817995,1.255493,1.192718,0,0,1.330763,9.427588,1.330763,0,1.330763,14.00003,100,0.1375759,1.31199,2.254396,0,12.24558
10/13/2007 9:00:00 AM,1.075436,35.24254,-144.2369,29.97607,0.8929002,3.243125,63.14063,36.52803,1.626282,1.626282,0,0,0,1.626282,199.4196,1.531249,0,3.243125,1.711876,1.626282,0,0,0,10.62527,0,0,0,14.00003,100,0.1375759,1.78891,2.5945,0,13.8684
10/13/2007 10:00:00 AM,1.013387,38.75576,-162.3187,16.20772,0.9882432,3.445406,69.63479,40.02409,0,0,0,0,0,0,0,3.445406,0,3.445406,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1375759,0,2.756325,0,14.07068
10/13/2007 11:00:00 AM,1.12743,39.85786,178.5249,8.569349,1.017225,3.465255,73.19173,42.62446,2.652168,2.652168,0,0,0,2.652168,130.6574,0.6734986,0,3.465255,2.791756,2.652168,0,0,0,10.62527,0,0,0,14.00003,100,0.1375759,2.917385,2.772204,0,14.09053
10/13/2007 12:00:00 PM,1.105961,38.36544,159.4658,18.18993,0.9778705,3.313123,74.01517,44.61086,0.4795493,0.4795493,0,0,0,0.4795493,690.8826,2.808334,0,3.313123,0.5047887,0.4795493,0,0,0,10.62527,0,0,0,14.00003,100,0.1375759,0.5275042,2.650498,0,13.9384
10/13/2007 1:00:00 PM,0.9877574,34.52376,141.6188,32.16991,0.8728611,2.982225,72.7447,46.52502,1.673746,1.673746,0,0,0,1.673746,178.1767,1.220387,0,2.982225,1.761838,1.673746,0,0,0,10.62527,0,0,0,14.00003,100,0.1375759,1.841121,2.38578,0,13.6075
10/13/2007 2:00:00 PM,0.7521029,28.86709,125.4717,46.7462,0.7093478,2.488031,68.69474,47.45682,2.173924,2.173924,0,0,0,2.173924,114.4488,0.1996898,0,2.488031,2.288341,2.173924,0,0,0,10.62527,0,0,0,14.00003,100,0.1375759,2.391316,1.990425,0,13.11331
10/13/2007 3:00:00 PM,0.6112464,21.99291,110.8931,61.49142,0.4984604,1.818448,62.4274,47.57962,1.065846,1.065846,0,0,0,1.065846,170.6107,0.6965044,0,1.818448,1.121944,1.065846,0,0,0,10.62527,0,0,0,14.00003,100,0.1375759,1.172431,1.454758,0,12.44372
10/13/2007 4:00:00 PM,0.4220694,14.434,97.43908,76.30101,0.2545295,0.9696109,55.23956,47.70241,1.009595,1.009595,0,0,0,1.009595,96.03964,0,0,0.9696109,1.062731,1.009595,0,0,0,10.62527,0,0.09312014,-0.09312014,13.90187,99.29888,0.1375759,1.110554,0.7756888,0,11.59488
10/13/2007 5:00:00 PM,0.1782838,6.64007,84.58804,91.13392,0.01293328,0.05164098,47.06433,46.68393,3.498956,3.498956,1.25,0,0.50625,3.498956,1.475897,0,0,0.05164098,2.367322,2.248956,0,0,0.1034668,10.53215,0,2.315681,-2.315681,11.46093,81.86361,0.1375759,3.848852,0.04131278,5,10.58379
10/13/2007 6:00:00 PM,0.01550273,0,71.84135,90,0,0,44.73365,44.73365,1.849344,1.849344,0,0,0,1.849344,0,0,2.220446E-16,0,1.946678,1.849344,0,0,2.676446,8.216473,0,1.946678,-1.946678,9.40895,67.20665,0.1375759,2.034278,0,0,8.216473
10/13/2007 7:00:00 PM,0,0,58.75734,90,0,0,42.90617,42.90617,0.9255394,0.9255394,0,0,0,0.9255394,0,0,1.110223E-16,0,0.974252,0.9255394,0,0,4.839421,6.269795,0,0.974252,-0.974252,8.381998,59.87129,0.1375759,1.018093,0,0,6.269795
10/13/2007 8:00:00 PM,0,0,44.98247,90,0,0,40.97755,40.97755,4.115322,4.115322,1.25,0,0.50625,4.115322,0,0,0,0,3.016128,2.865322,0,0,5.921924,5.295543,0,3.016128,-3.016128,5.20272,37.16221,0.1375759,4.526854,0,5,5.295543
10/13/2007 9:00:00 PM,0,0,30.31496,90,0,0,39.33065,39.33065,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,9.273177,2.279415,3.33,0,3.33,8.361835,59.72727,0.1376505,0,0,5,2.279415
10/13/2007 10:00:00 PM,0,0,14.79728,90,0,0,37.64763,37.64763,0.1784939,0.1784939,3.683757,0,1.170666,0.1784939,0,0,0,0,0,0,3.505263,3.33,5.943177,5.276414,3.33,0,3.33,11.52095,82.29234,0.1377428,0.1963433,0,5,5.276414
10/13/2007 11:00:00 PM,0,0,-1.229151,90,0,0,36.5497,36.5497,0.4557945,0.4557945,0,0,0,0.4557945,0,0,5.551115E-17,0,0.4797836,0.4557945,0,0,2.613177,8.273415,0,0.4797836,-0.4797836,11.01521,78.67994,0.1377428,0.5013739,0,0,8.273415
10/14/2007 12:00:00 AM,0,0,-17.21158,90,0,0,35.7118,35.7118,0.2866723,0.2866723,0,0,0,0.2866723,0,0,0,0,0.3017603,0.2866723,0,0,3.14627,7.793631,0,0.3017603,-0.3017603,10.69713,76.40792,0.1377428,0.3153395,0,0,7.793631
10/14/2007 1:00:00 AM,0,0,-32.56192,90,0,0,34.83778,34.83778,0.1479291,0.1479291,0,0,0,0.1479291,0,0,0,0,0.1557148,0.1479291,0,0,3.48156,7.491871,0,0.1557148,-0.1557148,10.53299,75.23551,0.1377428,0.162722,0,0,7.491871
10/14/2007 2:00:00 AM,0,0,-47.04845,90,0,0,34.07212,34.07212,0.3615402,0.3615402,0,0,0,0.3615402,0,0,0,0,0.3805686,0.3615402,0,0,3.654576,7.336156,0,0.3805686,-0.3805686,10.13184,72.37012,0.1377428,0.3976942,0,0,7.336156
10/14/2007 3:00:00 AM,0,0,-60.67189,90,0,0,33.43647,33.43647,0.473641,0.473641,0,0,0,0.473641,0,0,5.551115E-17,0,0.4985695,0.473641,0,0,4.07743,6.955587,0,0.4985695,-0.4985695,9.6063,68.61629,0.1377428,0.5210051,0,0,6.955587
10/14/2007 4:00:00 AM,0.03365991,0.501819,-73.66086,103.6284,0.002369378,0.01021611,32.85525,32.78638,0.3095026,0.3095026,0,0,0,0.3095026,3.300816,0,5.551115E-17,0.01021611,0.3257922,0.3095026,0,0,4.631396,6.457018,0,0.3155761,-0.3155761,9.273653,66.24025,0.1377428,0.3404529,0.008172889,0,6.467234
10/14/2007 5:00:00 AM,0.1375075,8.179421,-86.38354,88.81047,0.03749998,0.1613772,33.22662,32.13628,0.3955705,0.3955705,0,0,0,0.3955705,40.79607,0,5.551115E-17,0.1613772,0.41639,0.3955705,0,0,4.982036,6.141442,0,0.2550128,-0.2550128,9.004847,64.32021,0.1377428,0.4351276,0.1291018,0,6.302819
10/14/2007 6:00:00 AM,0.4300452,15.96504,-99.29155,73.99463,0.2947918,1.221456,40.35423,31.73178,0.3806228,0.3806228,0,0,0,0.3806228,320.9097,0,0,1.221456,0.4006556,0.3806228,0,0,5.265384,5.886429,0.8208001,0,0.8208001,9.783525,69.88219,0.1377055,0.4186851,0.9771645,0,7.107884
10/14/2007 7:00:00 AM,0.6418228,23.45582,-112.8922,59.20935,0.5344915,2.134091,47.06992,31.34895,0,0,0,0,0,0,0,0,0,2.134091,0,0,0,0,4.444584,6.625149,2.134091,0,2.134091,11.8081,84.34342,0.1376087,0,1.707273,0,8.75924
10/14/2007 8:00:00 AM,0.6726006,30.18972,-127.7093,44.50489,0.974447,3.56771,61.84195,32.82972,0.2916358,0.2916358,0,0,0,0.2916358,1223.344,0.9502329,0,3.56771,0.3069851,0.2916358,0,0,2.310492,8.545831,2.310492,0,2.310492,14.00003,100,0.137504,0.3207994,2.854168,0,12.11354
10/14/2007 9:00:00 AM,0.7381349,35.61786,-144.1651,30.01736,1.115142,3.881621,69.88272,36.46302,0,0,0,0,0,0,0,3.881621,0,3.881621,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.137504,0,3.105297,0,14.5069
10/14/2007 10:00:00 AM,0.9013043,39.1356,-162.3178,16.35261,0.988707,3.447693,69.60462,39.98075,1.337979,1.337979,0,0,0,1.337979,257.6792,2.039294,0,3.447693,1.408399,1.337979,0,0,0,10.62527,0,0,0,14.00003,100,0.137504,1.471777,2.758154,0,14.07297
10/14/2007 11:00:00 AM,0.6894246,40.23206,178.4396,8.949086,1.060013,3.580679,74.46711,42.58112,1.793065,1.793065,0,0,0,1.793065,199.6959,1.693241,0,3.580679,1.887437,1.793065,0,0,0,10.62527,0,0,0,14.00003,100,0.137504,1.972372,2.864543,0,14.20595
10/14/2007 12:00:00 PM,0.6599909,38.72285,159.3014,18.41634,1.005505,3.388366,74.82999,44.57474,0,0,0,0,0,0,0,3.388366,0,3.388366,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.137504,0,2.710693,0,14.01364
10/14/2007 1:00:00 PM,0.6410314,34.8584,141.4003,32.31898,0.9575117,3.215501,75.34826,46.52502,0.8227068,0.8227068,0,0,0,0.8227068,390.8441,2.349494,0,3.215501,0.8660071,0.8227068,0,0,0,10.62527,0,0,0,14.00003,100,0.137504,0.9049774,2.572401,0,13.84078
10/14/2007 2:00:00 PM,0.6885332,29.17996,125.2254,46.85944,0.708912,2.486713,68.68146,47.45682,1.369736,1.369736,0,0,0,1.369736,181.5468,1.044885,0,2.486713,1.441828,1.369736,0,0,0,10.62527,0,0,0,14.00003,100,0.137504,1.50671,1.98937,0,13.11199
10/14/2007 3:00:00 PM,0.5735385,22.28973,110.6372,61.58236,0.4979507,1.81676,62.41203,47.57962,0.5014638,0.5014638,0,0,0,0.5014638,362.2914,1.288904,0,1.81676,0.5278566,0.5014638,0,0,0,10.62527,0,0,0,14.00003,100,0.137504,0.5516101,1.453408,0,12.44203
10/14/2007 4:00:00 PM,0.2717483,14.72241,97.18367,76.37502,0.2637433,1.003085,55.51417,47.70241,0,0,0,0,0,0,0,1.003085,0,1.003085,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.137504,0,0.8024679,0,11.62836
10/14/2007 5:00:00 PM,0.0971725,6.92795,84.33849,91.19289,0.03113781,0.1239853,47.55682,46.64059,0,0,0,0,0,0,0,0.1239853,0,0.1239853,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.137504,0,0.09918824,0,10.74926
10/14/2007 6:00:00 PM,0.01435818,0,71.60171,90,0,0,44.69753,44.69753,2.595341,2.595341,0,0,0,2.595341,0,0,0,0,2.731938,2.595341,0,0,0,10.62527,0,2.731938,-2.731938,11.12031,79.43064,0.137504,2.854876,0,0,10.62527
10/14/2007 7:00:00 PM,0,0,58.53283,90,0,0,42.86283,42.86283,2.772374,2.772374,0,0,0,2.772374,0,0,0,0,2.918288,2.772374,0,0,3.035487,7.893336,0,2.918288,-2.918288,8.044167,57.45821,0.137504,3.049611,0,0,7.893336
10/14/2007 8:00:00 PM,0,0,44.78127,90,0,0,40.95589,40.95589,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.278029,4.975048,0,0,0,8.044167,57.45821,0.137504,0,0,0,4.975048
10/14/2007 9:00:00 PM,0,0,30.14869,90,0,0,39.28731,39.28731,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.278029,4.975048,0,0,0,8.044167,57.45821,0.137504,0,0,0,4.975048
10/14/2007 10:00:00 PM,0,0,14.67905,90,0,0,37.62596,37.62596,0.550668,0.550668,0,0,0,0.550668,0,0,1.110223E-16,0,0.5796505,0.550668,0,0,6.278029,4.975048,0,0.5796505,-0.5796505,7.433161,53.0939,0.137504,0.6057348,0,0,4.975048
10/14/2007 11:00:00 PM,0,0,-1.289553,90,0,0,36.52803,36.52803,0.5188272,0.5188272,0,0,0,0.5188272,0,0,0,0,0.5461339,0.5188272,0,0,6.922086,4.395397,0,0.5461339,-0.5461339,6.857485,48.98194,0.137504,0.5707099,0,0,4.395397
10/15/2007 12:00:00 AM,0,0,-17.2102,90,0,0,35.67568,35.67568,0.1568366,0.1568366,0,0,0,0.1568366,0,0,0,0,0.1650911,0.1568366,0,0,7.528901,3.849263,0,0.1650911,-0.1650911,6.683464,47.73893,0.137504,0.1725202,0,0,3.849263
10/15/2007 1:00:00 AM,0,0,-32.50893,90,0,0,34.80167,34.80167,0.09532098,0.09532098,0,0,0,0.09532098,0,0,1.387779E-17,0,0.1003379,0.09532098,0,0,7.712336,3.684172,0,0.1003379,-0.1003379,6.577698,46.98347,0.137504,0.1048531,0,0,3.684172
10/15/2007 2:00:00 AM,0,0,-46.95558,90,0,0,34.00711,34.00711,0.6280562,0.6280562,0,0,0,0.6280562,0,0,1.110223E-16,0,0.6611118,0.6280562,0,0,7.823822,3.583834,0,0.6611118,-0.6611118,5.880826,42.00581,0.137504,0.6908618,0,0,3.583834
10/15/2007 3:00:00 AM,0,0,-60.55109,90,0,0,33.37868,33.37868,0.003603934,0.003603934,0,0,0,0.003603934,0,0,4.336809E-19,0,0.003793614,0.003603934,0,0,8.558391,2.922722,0,0.003793614,-0.003793614,5.876827,41.97725,0.137504,0.003964327,0,0,2.922722
10/15/2007 4:00:00 AM,0.01716275,0.8521961,-73.52208,103.5567,0.008409691,0.03623807,32.97306,32.72859,0.07479371,0.07479371,0,0,0,0.07479371,48.45069,0,0,0.03623807,0.07873023,0.07479371,0,0,8.562606,2.918929,0,0.04249215,-0.04249215,5.832036,41.65732,0.137504,0.08227308,0.02899045,0,2.955167
10/15/2007 5:00:00 AM,0.1670381,8.526398,-86.23489,88.75427,0.03867107,0.1664563,33.18117,32.05683,0.2405902,0.2405902,0,0,0,0.2405902,69.18666,0,5.551115E-17,0.1664563,0.2532528,0.2405902,0,0,8.609819,2.876436,0,0.08679651,-0.08679651,5.740544,41.00381,0.137504,0.2646492,0.133165,0,3.042893
10/15/2007 6:00:00 AM,0.3160821,16.313,-99.14087,73.95427,0.3240348,1.337095,41.11444,31.63066,0.3792792,0.3792792,0,0,0,0.3792792,352.5357,0,0,1.337095,0.3992413,0.3792792,0,0,8.70626,2.78964,0.9378535,0,0.9378535,6.63027,47.35898,0.1374615,0.4172071,1.069676,0,4.126735
10/15/2007 7:00:00 AM,0.4538527,23.80927,-112.7495,59.1875,0.5877669,2.327482,48.53511,31.22615,0.4391887,0.4391887,0,0,0,0.4391887,529.9502,0,0,2.327482,0.4623039,0.4391887,0,0,7.768407,3.633708,1.865178,0,1.865178,8.399734,59.99797,0.1373771,0.4831076,1.861985,0,5.96119
10/15/2007 8:00:00 AM,0.5889878,30.55216,-127.5897,44.50853,0.8387398,3.150426,57.61397,32.72859,1.455626,1.455626,0,0,0,1.455626,216.4311,0,0,3.150426,1.532238,1.455626,0,0,5.903229,5.312368,1.618189,0,1.618189,9.934882,70.9633,0.137304,1.601188,2.520341,0,8.462794
10/15/2007 9:00:00 AM,0.7760444,35.98985,-144.0907,30.06471,1.164467,4.016279,71.30006,36.36189,0.4436987,0.4436987,0,0,0,0.4436987,905.1816,0,0,4.016279,0.4670512,0.4436987,0,0,4.28504,6.768738,3.549228,0,3.549228,13.30198,95.01392,0.1371439,0.4880686,3.213023,0,10.78502
10/15/2007 10:00:00 AM,0.8102853,39.51245,-162.3141,16.5055,1.240148,4.109538,77.32848,39.93741,1.749504,1.749504,0,0,0,1.749504,234.8973,1.532142,0,4.109538,1.841583,1.749504,0,0,0.7358125,9.963043,0.7358125,0,0.7358125,14.00003,100,0.1371108,1.924454,3.28763,0,14.07258
10/15/2007 11:00:00 AM,0.9005823,40.60361,178.3568,9.325889,1.017532,3.468114,73.1123,42.53778,1.64136,1.64136,0,0,0,1.64136,211.2951,1.740366,0,3.468114,1.727747,1.64136,0,0,0,10.62527,0,0,0,14.00003,100,0.1371108,1.805496,2.774491,0,14.09339
10/15/2007 12:00:00 PM,0.721945,39.07795,159.1392,18.64403,1.096234,3.625105,77.63494,44.57474,0,0,0,0,0,0,0,3.625105,0,3.625105,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1371108,0,2.900084,0,14.25038
10/15/2007 1:00:00 PM,0.8022432,35.19104,141.184,32.46823,0.8722652,2.981414,72.68213,46.48168,1.960713,1.960713,0,0,0,1.960713,152.0576,0.9175048,0,2.981414,2.063909,1.960713,0,0,0,10.62527,0,0,0,14.00003,100,0.1371108,2.156785,2.385131,0,13.60669
10/15/2007 2:00:00 PM,0.6811528,29.49115,124.9816,46.97187,0.7084761,2.485395,68.66817,47.45682,1.613608,1.613608,0,0,0,1.613608,154.0272,0.7868604,0,2.485395,1.698535,1.613608,0,0,0,10.62527,0,0,0,14.00003,100,0.1371108,1.774969,1.988316,0,13.11067
10/15/2007 3:00:00 PM,0.6528011,22.58517,110.3841,61.67178,0.4974564,1.815613,62.35326,47.53628,1.470881,1.470881,0,0,0,1.470881,123.4371,0.2673175,0,1.815613,1.548295,1.470881,0,0,0,10.62527,0,0,0,14.00003,100,0.1371108,1.617969,1.45249,0,12.44089
10/15/2007 4:00:00 PM,0.4644805,15.00968,96.9313,76.4469,0.2535425,0.9662662,55.16654,47.65907,0,0,0,0,0,0,0,0.9662662,0,0.9662662,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1371108,0,0.7730129,0,11.59154
10/15/2007 5:00:00 PM,0.1525229,7.214839,84.09225,91.24923,0.01297859,0.05183415,47.02232,46.64059,0,0,0,0,0,0,0,0.05183415,0,0.05183415,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1371108,0,0.04146732,0,10.67711
10/15/2007 6:00:00 PM,0.01179922,0,71.36565,90,0,0,44.65419,44.65419,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1371108,0,0,0,10.62527
10/15/2007 7:00:00 PM,0,0,58.31217,90,0,0,42.82671,42.82671,1.331846,1.331846,0,0,0,1.331846,0,0,2.220446E-16,0,1.401943,1.331846,0,0,0,10.62527,0,1.401943,-1.401943,12.52225,89.44447,0.1371108,1.46503,0,0,10.62527
10/15/2007 8:00:00 PM,0,0,44.58412,90,0,0,40.91255,40.91255,0.9628351,0.9628351,0,0,0,0.9628351,0,0,0,0,1.013511,0.9628351,0,0,1.557714,9.223331,0,1.013511,-1.013511,11.45392,81.81352,0.1371108,1.059119,0,0,9.223331
10/15/2007 9:00:00 PM,0,0,29.98646,90,0,0,39.25119,39.25119,1.341082,1.341082,0,0,0,1.341082,0,0,2.220446E-16,0,1.411665,1.341082,0,0,2.683837,8.209821,0,1.411665,-1.411665,9.965891,71.18479,0.1371108,1.47519,0,0,8.209821
10/15/2007 10:00:00 PM,0,0,14.56454,90,0,0,37.56096,37.56096,0.3935103,0.3935103,0,0,0,0.3935103,0,0,0,0,0.4142214,0.3935103,0,0,4.252354,6.798155,0,0.4142214,-0.4142214,9.529263,68.06602,0.1371108,0.4328614,0,0,6.798155
10/15/2007 11:00:00 PM,0,0,-1.346857,90,0,0,36.44857,36.44857,0.3592545,0.3592545,0,0,0,0.3592545,0,0,5.551115E-17,0,0.3781626,0.3592545,0,0,4.7126,6.383934,0,0.3781626,-0.3781626,9.130645,65.21876,0.1371108,0.39518,0,0,6.383934
10/16/2007 12:00:00 AM,0,0,-17.20647,90,0,0,35.589,35.589,0.635752,0.635752,0,0,0,0.635752,0,0,0,0,0.6692126,0.635752,0,0,5.132781,6.005771,0,0.6692126,-0.6692126,8.425233,60.18011,0.1371108,0.6993272,0,0,6.005771
10/16/2007 1:00:00 AM,0,0,-32.45429,90,0,0,34.72221,34.72221,0.04868766,0.04868766,0,0,0,0.04868766,0,0,6.938894E-18,0,0.05125017,0.04868766,0,0,5.87635,5.336559,0,0.05125017,-0.05125017,8.37121,59.79424,0.1371108,0.05355642,0,0,5.336559
10/16/2007 2:00:00 AM,0,0,-46.86153,90,0,0,33.92765,33.92765,0.3234861,0.3234861,0,0,0,0.3234861,0,0,5.551115E-17,0,0.3405117,0.3234861,0,0,5.933295,5.285308,0,0.3405117,-0.3405117,8.01228,57.23045,0.1371108,0.3558347,0,0,5.285308
10/16/2007 3:00:00 AM,0,0,-60.42933,90,0,0,33.29923,33.29923,0.7214053,0.7214053,0,0,0,0.7214053,0,0,1.110223E-16,0,0.759374,0.7214053,0,0,6.311641,4.944797,0,0.759374,-0.759374,7.211829,51.51296,0.1371108,0.7935458,0,0,4.944797
10/16/2007 4:00:00 AM,0.03584093,1.198868,-73.38235,103.4872,0.002935073,0.01266462,32.71277,32.62747,0.280017,0.280017,0,0,0,0.280017,4.522805,0,0,0.01266462,0.2947547,0.280017,0,0,7.15539,4.185423,0,0.2820901,-0.2820901,6.91448,49.38904,0.1371108,0.3080187,0.0101317,0,4.198088
10/16/2007 5:00:00 AM,0.181547,8.869595,-86.08514,88.70078,0.04145869,0.1784741,33.16107,31.9557,0.2286382,0.2286382,0,0,0,0.2286382,78.05961,0,2.775558E-17,0.1784741,0.2406718,0.2286382,0,0,7.468824,3.903333,0,0.0621977,-0.0621977,6.848917,48.92074,0.1371108,0.251502,0.1427793,0,4.081807
10/16/2007 6:00:00 AM,0.4293509,16.65713,-98.98877,73.91714,0.2976746,1.23434,40.2136,31.50786,0.3025102,0.3025102,0,0,0,0.3025102,408.0323,0,0,1.23434,0.3184318,0.3025102,0,0,7.537932,3.841135,0.9159077,0,0.9159077,7.717824,55.1272,0.1370696,0.3327613,0.9874716,0,5.075475
10/16/2007 7:00:00 AM,0.6754147,24.15891,-112.6049,59.16951,0.5369334,2.145963,46.89385,31.10336,0.933129,0.933129,0,0,0,0.933129,229.9749,0,0,2.145963,0.982241,0.933129,0,0,6.622025,4.665452,1.163722,0,1.163722,8.821827,63.01292,0.1370172,1.026442,1.71677,0,6.811415
10/16/2007 8:00:00 AM,0.8667923,30.91091,-127.4677,44.51685,0.7406603,2.832992,54.54747,32.62747,1.504773,1.504773,0,0,0,1.504773,188.2671,0,0,2.832992,1.583972,1.504773,0,0,5.458303,5.712801,1.24902,0,1.24902,10.00675,71.47665,0.1369611,1.65525,2.266394,0,8.545794
10/16/2007 9:00:00 AM,1.040098,36.35838,-144.0135,30.11802,0.8950087,3.25409,62.97596,36.30411,1.627496,1.627496,0,0,0,1.627496,199.9446,0,0,3.25409,1.713154,1.627496,0,0,4.209282,6.83692,1.540936,0,1.540936,11.46861,81.9185,0.1368919,1.790246,2.603272,0,10.09101
10/16/2007 10:00:00 AM,1.070239,39.88618,-162.3074,16.66597,0.989473,3.45165,69.54671,39.90129,1.705498,1.705498,0,0,0,1.705498,202.3837,0,0,3.45165,1.795261,1.705498,0,0,2.668346,8.223763,1.656388,0,1.656388,13.04,93.14268,0.1368176,1.876048,2.76132,0,11.67541
10/16/2007 11:00:00 AM,1.170689,40.97242,178.2767,9.69963,1.017621,3.468355,73.11505,42.53778,0.6623679,0.6623679,0,0,0,0.6623679,523.6297,1.759168,0,3.468355,0.6972293,0.6623679,0,0,1.011958,9.714512,1.011958,0,1.011958,14.00003,100,0.1367722,0.7286046,2.774684,0,13.18287
10/16/2007 12:00:00 PM,1.106224,39.43066,158.9795,18.87266,0.9775348,3.313998,73.92344,44.5314,1.139507,1.139507,0,0,0,1.139507,290.8273,2.114517,0,3.313998,1.199481,1.139507,0,0,0,10.62527,0,0,0,14.00003,100,0.1367722,1.253458,2.651198,0,13.93927
10/16/2007 1:00:00 PM,0.8879726,35.52161,140.9701,32.61745,0.8719453,2.980513,72.67231,46.48168,0,0,0,0,0,0,0,2.980513,0,2.980513,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1367722,0,2.38441,0,13.60579
10/16/2007 2:00:00 PM,0.7214187,29.80058,124.7403,47.08333,0.708042,2.484783,68.61085,47.41348,2.070098,2.070098,0,0,0,2.070098,120.0321,0.3057323,0,2.484783,2.179051,2.070098,0,0,0,10.62527,0,0,0,14.00003,100,0.1367722,2.277108,1.987826,0,13.11006
10/16/2007 3:00:00 PM,0.6401004,22.87916,110.1339,61.75954,0.496979,1.814031,62.33886,47.53628,0.3337211,0.3337211,0,0,0,0.3337211,543.577,1.462746,0,1.814031,0.3512853,0.3337211,0,0,0,10.62527,0,0,0,14.00003,100,0.1367722,0.3670932,1.451225,0,12.43931
10/16/2007 4:00:00 PM,0.444252,15.29574,96.68208,76.51659,0.2530944,0.9648821,55.10958,47.61573,1.080108,1.080108,0,0,0,1.080108,89.33204,0,0,0.9648821,1.136955,1.080108,0,0,0,10.62527,0,0.1720732,-0.1720732,13.81865,98.70442,0.1367722,1.188118,0.7719057,0,11.59016
10/16/2007 5:00:00 PM,0.2137416,7.500675,83.84942,91.30286,0.01462469,0.05840435,47.03462,46.60447,2.171598,2.171598,0,0,0,2.171598,2.689464,0,4.440892E-16,0.05840435,2.285892,2.171598,0,0,0.1911925,10.4532,0,2.227488,-2.227488,11.47067,81.93318,0.1367722,2.388758,0.04672348,0,10.51161
10/16/2007 6:00:00 PM,0.02688812,0,71.13328,90,0,0,44.61086,44.61086,2.665985,2.665985,0,0,0,2.665985,0,0,4.440892E-16,0,2.8063,2.665985,0,0,2.666179,8.225713,0,2.8063,-2.8063,8.512568,60.80394,0.1367722,2.932584,0,0,8.225713
10/16/2007 7:00:00 PM,0,0,58.09546,90,0,0,42.74725,42.74725,3.254845,3.254845,1.25,0,0.50625,3.254845,0,0,0,0,2.110363,2.004845,0,0,5.784291,5.419413,0,2.110363,-2.110363,6.28805,44.91455,0.1367722,3.58033,0,5,5.419413
10/16/2007 8:00:00 PM,0,0,44.39108,90,0,0,40.85476,40.85476,1.075752,1.075752,4.581016,0,1.415617,1.075752,0,0,0,0,0,0,3.505263,3.33,8.129139,3.309049,3.33,0,3.33,9.447165,67.47961,0.1369538,1.183328,0,5,3.309049
10/16/2007 9:00:00 PM,0,0,29.82833,90,0,0,39.18619,39.18619,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,4.799139,6.306049,3.33,0,3.33,12.60628,90.04468,0.1370284,0,0,5,6.306049
10/16/2007 10:00:00 PM,0,0,14.4538,90,0,0,37.50317,37.50317,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.469139,9.303049,0,0,0,12.60628,90.04468,0.1370284,0,0,0,9.303049
10/16/2007 11:00:00 PM,0,0,-1.401025,90,0,0,36.38356,36.38356,0.2914631,0.2914631,0,0,0,0.2914631,0,0,5.551115E-17,0,0.3068032,0.2914631,0,0,1.469139,9.303049,0,0.3068032,-0.3068032,12.28288,87.73469,0.1370284,0.3206094,0,0,9.303049
10/17/2007 12:00:00 AM,0,0,-17.20036,90,0,0,35.53122,35.53122,0.2303727,0.2303727,0,0,0,0.2303727,0,0,2.775558E-17,0,0.2424975,0.2303727,0,0,1.810032,8.996245,0,0.2424975,-0.2424975,12.02727,85.90887,0.1370284,0.2534099,0,0,8.996245
10/17/2007 1:00:00 AM,0,0,-32.39796,90,0,0,34.63553,34.63553,0.2690645,0.2690645,0,0,0,0.2690645,0,0,5.551115E-17,0,0.2832258,0.2690645,0,0,2.079473,8.753748,0,0.2832258,-0.2832258,11.72872,83.77641,0.1370284,0.295971,0,0,8.753748
10/17/2007 2:00:00 AM,0,0,-46.76628,90,0,0,33.8482,33.8482,0.2063572,0.2063572,0,0,0,0.2063572,0,0,2.775558E-17,0,0.2172181,0.2063572,0,0,2.394169,8.470522,0,0.2172181,-0.2172181,11.49975,82.14092,0.1370284,0.2269929,0,0,8.470522
10/17/2007 3:00:00 AM,0,0,-60.3066,90,0,0,33.21255,33.21255,0.2355026,0.2355026,0,0,0,0.2355026,0,0,2.775558E-17,0,0.2478975,0.2355026,0,0,2.635522,8.253304,0,0.2478975,-0.2478975,11.23845,80.27445,0.1370284,0.2590529,0,0,8.253304
10/17/2007 4:00:00 AM,0.02913314,1.541704,-73.24167,103.4199,0.006209156,0.02679288,32.70679,32.52634,0.574512,0.574512,0,0,0,0.574512,4.663589,0,1.110223E-16,0.02679288,0.6047495,0.574512,0,0,2.910964,8.005406,0,0.5779566,-0.5779566,10.62923,75.92289,0.1370284,0.6319632,0.0214343,0,8.0322
10/17/2007 5:00:00 AM,0.1347512,9.208883,-85.93427,88.65007,0.05118258,0.2201502,33.32119,31.83291,0.243471,0.243471,0,0,0,0.243471,90.42155,0,2.775558E-17,0.2201502,0.2562852,0.243471,0,0,3.553138,7.42745,0,0.03613502,-0.03613502,10.59114,75.65082,0.1370284,0.2678181,0.1761202,0,7.6476
10/17/2007 6:00:00 AM,0.3058215,16.9973,-98.83523,73.88329,0.3031268,1.256796,40.23598,31.37062,0.3727977,0.3727977,0,0,0,0.3727977,337.1254,0,0,1.256796,0.3924186,0.3727977,0,0,3.593288,7.391315,0.864377,0,0.864377,11.41116,81.50809,0.1369897,0.4100775,1.005436,0,8.64811
10/17/2007 7:00:00 AM,0.3882618,24.5046,-112.4584,59.15539,0.477313,1.928479,44.95177,30.93723,1.491048,1.491048,0,0,0,1.491048,129.3371,0,0,1.928479,1.569525,1.491048,0,0,2.728911,8.169254,0.3589546,0,0.3589546,11.75169,83.94048,0.1369736,1.640153,1.542783,0,10.09773
10/17/2007 8:00:00 AM,0.3101193,31.26581,-127.3432,44.52983,0.3158822,1.29907,41.73294,32.483,1.239705,1.239705,0,0,0,1.239705,104.7886,0,0,1.29907,1.304953,1.239705,0,0,2.369956,8.492313,0,0.005882846,-0.005882846,11.74549,83.89618,0.1369736,1.363675,1.039256,0,9.791383
10/17/2007 9:00:00 AM,0.607034,36.72331,-143.9334,30.17719,0.8782748,3.205328,62.36303,36.20298,1.941143,1.941143,0,0,0,1.941143,165.1259,0,0,3.205328,2.043308,1.941143,0,0,2.376493,8.486431,1.16202,0,1.16202,12.84788,91.77038,0.1369216,2.135257,2.564263,0,11.69176
10/17/2007 10:00:00 AM,0.4741459,40.25666,-162.2978,16.8336,0.5825397,2.194649,57.1131,39.83628,0.5567668,0.5567668,0,0,0,0.5567668,394.1775,0.3941068,0,2.194649,0.5860703,0.5567668,0,0,1.214472,9.532248,1.214472,0,1.214472,14.00003,100,0.1368673,0.6124435,1.75572,0,11.7269
10/17/2007 11:00:00 AM,0.3997613,41.33838,178.1994,10.07019,0.4246125,1.61911,55.07361,42.50166,0,0,0,0,0,0,0,1.61911,0,1.61911,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1368673,0,1.295288,0,12.24438
10/17/2007 12:00:00 PM,0.7890664,39.78088,158.8223,19.10191,1.182711,3.840988,80.2757,44.5314,2.003756,2.003756,0,0,0,2.003756,191.6894,1.731771,0,3.840988,2.109217,2.003756,0,0,0,10.62527,0,0,0,14.00003,100,0.1368673,2.204132,3.07279,0,14.46626
10/17/2007 1:00:00 PM,0.8985636,35.85003,140.7588,32.76647,0.871613,2.979576,72.66212,46.48168,0.4324965,0.4324965,0,0,0,0.4324965,688.9249,2.524317,0,2.979576,0.4552595,0.4324965,0,0,0,10.62527,0,0,0,14.00003,100,0.1368673,0.4757462,2.383661,0,13.60485
10/17/2007 2:00:00 PM,0.6369621,30.10822,124.5019,47.1937,0.8812876,2.987943,73.91134,47.41348,1.919656,1.919656,0,0,0,1.919656,155.65,0.9672532,0,2.987943,2.02069,1.919656,0,0,0,10.62527,0,0,0,14.00003,100,0.1368673,2.111621,2.390355,0,13.61322
10/17/2007 3:00:00 PM,0.5820711,23.17165,109.8867,61.84556,0.49652,1.81251,62.32502,47.53628,3.768835,3.768835,1.25,0,0.50625,3.768835,48.09205,0,4.440892E-16,1.81251,2.651405,2.518835,0,0,0,10.62527,0,0.8388952,-0.8388952,13.11576,93.68378,0.1368673,4.145718,1.450008,5,12.43778
10/17/2007 4:00:00 PM,0.4075424,15.58055,96.43613,76.58399,0.2526785,0.9633668,55.09719,47.61573,1.6409,1.6409,0,0,0,1.6409,58.70966,0,0,0.9633668,1.727263,1.6409,0,0,0.9321058,9.786379,0,0.7638965,-0.7638965,12.31054,87.93224,0.1368673,1.80499,0.7706935,0,10.74975
10/17/2007 5:00:00 PM,0.2032271,7.785401,83.61013,91.35371,0.01518477,0.06063543,47.0511,46.60447,2.153319,2.153319,0,0,0,2.153319,2.815906,0,0,0.06063543,2.266652,2.153319,0,0,1.78088,9.022483,0,2.206016,-2.206016,9.985192,71.32265,0.1368673,2.368651,0.04850835,0,9.083117
10/17/2007 6:00:00 PM,0.03090933,0.1816688,70.90469,106.1207,0.002007305,0.008124406,44.63366,44.57474,0,0,0,0,0,0,0,0,0,0.008124406,0,0,0,0,4.232009,6.816466,0.008124406,0,0.008124406,9.9929,71.37771,0.1368669,0,0.006499525,0,6.824591
10/17/2007 7:00:00 PM,0,0,57.88277,90,0,0,42.70391,42.70391,1.166563,1.166563,0,0,0,1.166563,0,0,2.220446E-16,0,1.227961,1.166563,0,0,4.223885,6.823778,0,1.227961,-1.227961,8.698515,62.13213,0.1368669,1.283219,0,0,6.823778
10/17/2007 8:00:00 PM,0,0,44.20223,90,0,0,40.81142,40.81142,2.683123,2.683123,0,0,0,2.683123,0,0,4.440892E-16,0,2.82434,2.683123,0,0,5.588285,5.595818,0,2.82434,-2.82434,5.721399,40.86705,0.1368669,2.951436,0,0,5.595818
10/17/2007 9:00:00 PM,0,0,29.67436,90,0,0,39.1284,39.1284,0.1466992,0.1466992,0,0,0,0.1466992,0,0,2.775558E-17,0,0.1544202,0.1466992,0,0,8.726441,2.771477,0,0.1544202,-0.1544202,5.558626,39.70439,0.1368669,0.1613691,0,0,2.771477
10/17/2007 10:00:00 PM,0,0,14.34688,90,0,0,37.43816,37.43816,0.4055373,0.4055373,0,0,0,0.4055373,0,0,5.551115E-17,0,0.4268813,0.4055373,0,0,8.898019,2.617057,0,0.4268813,-0.4268813,5.108654,36.49031,0.1368669,0.446091,0,0,2.617057
10/17/2007 11:00:00 PM,0,0,-1.452021,90,0,0,36.32578,36.32578,0.1152768,0.1152768,0,0,0,0.1152768,0,0,1.387779E-17,0,0.121344,0.1152768,0,0,9.372332,2.190176,0,0.121344,-0.121344,4.980746,35.57668,0.1368669,0.1268045,0,0,2.190176
10/18/2007 12:00:00 AM,0,0,-17.19183,90,0,0,35.45176,35.45176,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.507158,2.068832,0,0,0,4.980746,35.57668,0.1368669,0,0,0,2.068832
10/18/2007 1:00:00 AM,0,0,-32.33994,90,0,0,34.55608,34.55608,0.4556891,0.4556891,0,0,0,0.4556891,0,0,5.551115E-17,0,0.4796728,0.4556891,0,0,9.507158,2.068832,0,0.4796728,-0.4796728,4.475126,31.96512,0.1368669,0.5012581,0,0,2.068832
10/18/2007 2:00:00 AM,0,0,-46.66982,90,0,0,33.74707,33.74707,0.1366965,0.1366965,0,0,0,0.1366965,0,0,2.775558E-17,0,0.1438911,0.1366965,0,0,10.04013,1.589159,0,0.1438911,-0.1438911,4.323452,30.88174,0.1368669,0.1503662,0,0,1.589159
10/18/2007 3:00:00 AM,0,0,-60.18288,90,0,0,33.07531,33.07531,0.06403983,0.06403983,0,0,0,0.06403983,0,0,0,0,0.06741036,0.06403983,0,0,10.20001,1.445268,0,0.06741036,-0.06741036,4.252395,30.37419,0.1368669,0.07044382,0,0,1.445268
10/18/2007 4:00:00 AM,0.05203093,1.880577,-73.10003,103.355,0.004149526,0.01792448,32.50245,32.38187,0.6830549,0.6830549,0,0,0,0.6830549,2.624164,0,0,0.01792448,0.7190052,0.6830549,0,0,10.27491,1.377858,0,0.7010807,-0.7010807,3.513391,25.0956,0.1368669,0.7513604,0.01433958,0,1.395782
10/18/2007 5:00:00 AM,0.24359,9.544132,-85.78227,88.60219,0.04203045,0.1811857,32.89571,31.674,0.1814231,0.1814231,0,0,0,0.1814231,99.86917,0,0,0.1811857,0.1909717,0.1814231,0,0,11.05389,0.6767769,0,0.00978594,-0.00978594,3.503076,25.02192,0.1368669,0.1995654,0.1449486,0,0.8579625
10/18/2007 6:00:00 AM,0.4540231,17.33339,-98.68026,73.85275,0.3003134,1.246817,39.98573,31.20448,0.1670511,0.1670511,0,0,0,0.1670511,746.3688,0,0,1.246817,0.1758432,0.1670511,0,0,11.06476,0.6669909,1.070974,0,1.070974,4.519091,32.27916,0.1368191,0.1837562,0.9974536,0,1.913808
10/18/2007 7:00:00 AM,0.5845374,24.84622,-112.31,59.14515,0.5391151,2.158146,46.60753,30.75664,1.113882,1.113882,0,0,0,1.113882,193.75,0,0,2.158146,1.172507,1.113882,0,0,9.993785,1.630867,0.9856389,0,0.9856389,5.45415,38.95813,0.1367751,1.22527,1.726517,0,3.789013
10/18/2007 8:00:00 AM,0.5489739,31.61675,-127.2163,44.54745,0.7544696,2.883996,54.65475,32.32409,1.776589,1.776589,0,0,0,1.776589,162.3333,0,0,2.883996,1.870094,1.776589,0,0,9.008146,2.517942,1.013902,0,1.013902,6.416022,45.82864,0.1367299,1.954248,2.307197,0,5.401938
10/18/2007 9:00:00 AM,0.7847789,37.08451,-143.8503,30.2421,1.146179,3.974601,70.46806,36.10186,1.565998,1.565998,0,0,0,1.565998,253.8063,0,0,3.974601,1.648419,1.565998,0,0,7.994245,3.430454,2.326182,0,2.326182,8.622831,61.59153,0.1366262,1.722598,3.179681,0,7.405055
10/18/2007 10:00:00 AM,0.9627592,40.6238,-162.2851,17.00794,0.9900283,3.45551,69.46014,39.80016,0.5780794,0.5780794,0,0,0,0.5780794,597.757,0,0,3.45551,0.6085047,0.5780794,0,0,5.668063,5.524018,2.847005,0,2.847005,11.32374,80.88368,0.1364996,0.6358873,2.764408,0,8.979527
10/18/2007 11:00:00 AM,1.10716,41.7014,178.125,10.43745,1.017676,3.46935,73.0797,42.50166,1.03532,1.03532,0,0,0,1.03532,335.0992,0,0,3.46935,1.089811,1.03532,0,0,2.821057,8.086323,2.379539,0,2.379539,13.58117,97.00814,0.1363939,1.138852,2.77548,0,11.55567
10/18/2007 12:00:00 PM,1.054332,40.12854,158.6679,19.33146,0.9771701,3.313007,73.9122,44.5314,0.1924158,0.1924158,0,0,0,0.1924158,1721.796,2.668946,0,3.313007,0.2025429,0.1924158,0,0,0.4415186,10.22791,0.4415186,0,0.4415186,14.00003,100,0.1363743,0.2116574,2.650406,0,13.54091
10/18/2007 1:00:00 PM,0.8539149,36.17625,140.5502,32.91508,0.8712698,2.978609,72.65158,46.48168,0.5214383,0.5214383,0,0,0,0.5214383,571.2294,2.429726,0,2.978609,0.5488824,0.5214383,0,0,0,10.62527,0,0,0,14.00003,100,0.1363743,0.5735821,2.382887,0,13.60388
10/18/2007 2:00:00 PM,0.8287079,30.41399,124.2664,47.30284,0.707185,2.48219,68.58475,47.41348,0.2496066,0.2496066,0,0,0,0.2496066,994.4409,2.219446,0,2.48219,0.2627437,0.2496066,0,0,0,10.62527,0,0,0,14.00003,100,0.1363743,0.2745672,1.985752,0,13.10746
10/18/2007 3:00:00 PM,0.5866761,23.4626,109.6426,61.92972,0.496081,1.811055,62.31179,47.53628,0.6354557,0.6354557,0,0,0,0.6354557,285.0009,1.142154,0,1.811055,0.6689008,0.6354557,0,0,0,10.62527,0,0,0,14.00003,100,0.1363743,0.6990013,1.448844,0,12.43633
10/18/2007 4:00:00 PM,0.4330632,15.86405,96.1936,76.64902,0.252296,0.9619731,55.0858,47.61573,0.2305483,0.2305483,0,0,0,0.2305483,417.2545,0.7192907,0,0.9619731,0.2426824,0.2305483,0,0,0,10.62527,0,0,0,14.00003,100,0.1363743,0.2536031,0.7695785,0,11.58725
10/18/2007 5:00:00 PM,0.1887655,8.068957,83.37447,91.40173,0.01399767,0.05590611,47.01617,46.60447,0.8079042,0.8079042,0,0,0,0.8079042,6.919893,0,1.110223E-16,0.05590611,0.8504255,0.8079042,0,0,0,10.62527,0,0.7945194,-0.7945194,13.16253,94.01789,0.1363743,0.8886946,0.04472489,0,10.68118
10/18/2007 6:00:00 PM,0.03183483,0.4721726,70.67999,106.1513,0.00231544,0.009373342,44.59937,44.5314,0,0,0,0,0,0,0,0,0,0.009373342,0,0,0,0,0.8827993,9.830755,0.009373342,0,0.009373342,13.17142,94.08141,0.1363739,0,0.007498673,0,9.840128
10/18/2007 7:00:00 PM,0,0,57.6742,90,0,0,42.66058,42.66058,1.834966,1.834966,0,0,0,1.834966,0,0,2.220446E-16,0,1.931543,1.834966,0,0,0.873426,9.83919,0,1.931543,-1.931543,11.1354,79.5384,0.1363739,2.018462,0,0,9.83919
10/18/2007 8:00:00 PM,0,0,44.01764,90,0,0,40.75364,40.75364,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.019585,7.907648,0,0,0,11.1354,79.5384,0.1363739,0,0,0,7.907648
10/18/2007 9:00:00 PM,0,0,29.52459,90,0,0,39.06339,39.06339,4.571557,4.571557,1.25,0,0.50625,4.571557,0,0,0,0,3.496375,3.321557,0,0,3.019585,7.907648,0,3.496375,-3.496375,7.449895,53.21343,0.1363739,5.028712,0,5,7.907648
10/18/2007 10:00:00 PM,0,0,14.24382,90,0,0,37.38037,37.38037,0.07792839,0.07792839,3.583192,0,1.143211,0.07792839,0,0,0,0,0,0,3.505263,3.33,6.904446,4.411273,3.33,0,3.33,10.60901,75.7785,0.1364563,0.08572123,0,5,4.411273
10/18/2007 11:00:00 PM,0,0,-1.499812,90,0,0,36.24632,36.24632,0.4588263,0.4588263,3.964089,0,1.247196,0.4588263,0,4.440892E-16,0,0,0,0,3.505263,3.33,3.574446,7.408273,3.33,0,3.33,13.76813,98.34356,0.136576,0.5047089,0,5,7.408273
10/19/2007 12:00:00 AM,0,0,-17.18087,90,0,0,35.35064,35.35064,0.5725375,0.5725375,0,0,0,0.5725375,0,0,0,0,0.6026711,0.5725375,0,0,0.2444462,10.40527,0,0.6026711,-0.6026711,13.13285,93.80592,0.136576,0.6297913,0,0,10.40527
10/19/2007 1:00:00 AM,0,0,-32.28018,90,0,0,34.45495,34.45495,0.298872,0.298872,0,0,0,0.298872,0,0,0,0,0.3146021,0.298872,0,0,0.9140807,9.802602,0,0.3146021,-0.3146021,12.80124,91.43721,0.136576,0.3287592,0,0,9.802602
10/19/2007 2:00:00 AM,0,0,-46.5721,90,0,0,33.62428,33.62428,0.7603211,0.7603211,0,0,0,0.7603211,0,0,1.110223E-16,0,0.800338,0.7603211,0,0,1.263639,9.487999,0,0.800338,-0.800338,11.9576,85.41129,0.136576,0.8363532,0,0,9.487999
10/19/2007 3:00:00 AM,0,0,-60.05817,90,0,0,32.95251,32.95251,0.3946876,0.3946876,0,0,0,0.3946876,0,0,5.551115E-17,0,0.4154606,0.3946876,0,0,2.152903,8.687661,0,0.4154606,-0.4154606,11.51967,82.2832,0.136576,0.4341563,0,0,8.687661
10/19/2007 4:00:00 AM,0.05005983,2.215362,-72.95741,103.2925,0.004308566,0.0186229,32.38427,32.25908,0.6855774,0.6855774,0,0,0,0.6855774,2.716382,0,1.110223E-16,0.0186229,0.7216604,0.6855774,0,0,2.614526,8.272201,0,0.7030375,-0.7030375,10.7786,76.98988,0.136576,0.7541351,0.01489832,0,8.290824
10/19/2007 5:00:00 AM,0.2466554,9.875216,-85.62917,88.55721,0.04344673,0.1873919,32.79231,31.52953,0.01609079,0.01609079,0,0,0,0.01609079,1164.591,0,0,0.1873919,0.01693767,0.01609079,0,0,3.395679,7.569163,0.1704542,0,0.1704542,10.94031,78.14493,0.1365685,0.01769986,0.1499135,0,7.756555
10/19/2007 6:00:00 AM,0.4284886,17.66526,-98.52384,73.82558,0.3015388,1.252793,39.85446,31.03835,0.3768016,0.3768016,0,0,0,0.3768016,332.4808,0,0,1.252793,0.3966332,0.3768016,0,0,3.225224,7.722572,0.8561597,0,0.8561597,11.75254,83.94652,0.1365305,0.4144817,1.002234,0,8.975365
