Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/19/2007 7:00:00 AM,0.7457705,25.18362,-112.1597,59.13881,0.540107,2.16371,46.47606,30.59773,0,0,0,0,0,0,0,0,0,2.16371,0,0,0,0,2.369065,8.493115,2.16371,0,2.16371,13.80521,98.60846,0.1364347,0,1.730968,0,10.65683
10/19/2007 8:00:00 AM,0.9034159,31.96359,-127.0869,44.56966,0.743048,2.84853,54.16334,32.17962,1.668586,1.668586,0,0,0,1.668586,170.7152,0.8867697,0,2.84853,1.756406,1.668586,0,0,0.2053544,10.44046,0.2053544,0,0.2053544,14.00003,100,0.1364256,1.835444,2.278824,0,13.28899
10/19/2007 9:00:00 AM,1.024625,37.44187,-143.7643,30.31262,0.8965712,3.265053,62.71341,36.00073,1.635648,1.635648,0,0,0,1.635648,199.6184,1.543319,0,3.265053,1.721734,1.635648,0,0,0,10.62527,0,0,0,14.00003,100,0.1364256,1.799212,2.612043,0,13.89033
10/19/2007 10:00:00 AM,1.04168,40.98745,-162.2691,17.18859,0.9902288,3.457553,69.39968,39.73515,2.696826,2.696826,0,0,0,2.696826,128.2083,0.6187891,0,3.457553,2.838764,2.696826,0,0,0,10.62527,0,0,0,14.00003,100,0.1364256,2.966509,2.766043,0,14.08283
10/19/2007 11:00:00 AM,1.105898,42.06136,178.0538,10.80129,1.017644,3.469263,73.07873,42.50166,2.447836,2.447836,0,0,0,2.447836,141.7278,0.8925941,0,3.469263,2.576669,2.447836,0,0,0,10.62527,0,0,0,14.00003,100,0.1364256,2.692619,2.775411,0,14.09454
10/19/2007 12:00:00 PM,0.9817134,40.47355,158.5163,19.56103,0.9769496,3.312409,73.90541,44.5314,0,0,0,0,0,0,0,3.312409,0,3.312409,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1364256,0,2.649927,0,13.93768
10/19/2007 1:00:00 PM,0.8566644,36.5002,140.3446,33.0631,0.870917,2.977614,72.64075,46.48168,0.4884861,0.4884861,0,0,0,0.4884861,609.5597,2.463418,0,2.977614,0.5141959,0.4884861,0,0,0,10.62527,0,0,0,14.00003,100,0.1364256,0.5373347,2.382092,0,13.60289
10/19/2007 2:00:00 PM,0.736098,30.71785,124.0339,47.41062,0.7067652,2.480919,68.57196,47.41348,2.500535,2.500535,0,0,0,2.500535,99.21554,0,4.440892E-16,2.480919,2.632142,2.500535,0,0,0,10.62527,0,0.1512228,-0.1512228,13.84062,98.86141,0.1364256,2.750588,1.984735,0,13.10619
10/19/2007 3:00:00 PM,0.6015295,23.75195,109.4019,62.01193,0.4956634,1.810077,62.26264,47.50016,0.03404478,0.03404478,0,0,0,0.03404478,5316.752,1.606215,0,1.810077,0.03583661,0.03404478,0,0,0.1680254,10.47405,0.1680254,0,0.1680254,14.00003,100,0.1364182,0.03744926,1.448061,0,12.28413
10/19/2007 4:00:00 PM,0.3649448,16.14619,95.95457,76.71162,0.3194687,1.203724,57.09028,47.61573,0,0,0,0,0,0,0,1.203724,0,1.203724,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1364182,0,0.9629794,0,11.829
10/19/2007 5:00:00 PM,0.178817,8.351282,83.14256,91.44685,0.01500172,0.05992089,47.00236,46.56113,2.062153,2.062153,0,0,0,2.062153,2.905744,0,4.440892E-16,0.05992089,2.170688,2.062153,0,0,0,10.62527,0,2.110767,-2.110767,11.77508,84.10757,0.1364182,2.268368,0.04793671,0,10.68519
10/19/2007 6:00:00 PM,0.03073199,0.7614479,70.45927,106.1786,0.00238811,0.00966973,44.55816,44.48806,2.334664,2.334664,0,0,0,2.334664,0.4141809,0,0,0.00966973,2.457541,2.334664,0,0,2.345296,8.514507,0,2.447871,-2.447871,9.194802,65.67702,0.1364182,2.56813,0.007735784,0,8.524178
10/19/2007 7:00:00 PM,0,0,57.46982,90,0,0,42.58112,42.58112,2.240264,2.240264,0,0,0,2.240264,0,0,4.440892E-16,0,2.358173,2.240264,0,0,5.065153,6.066637,0,2.358173,-2.358173,6.70907,47.92183,0.1364182,2.46429,0,0,6.066637
10/19/2007 8:00:00 PM,0,0,43.83737,90,0,0,40.68863,40.68863,0.8196207,0.8196207,0,0,0,0.8196207,0,0,1.110223E-16,0,0.8627586,0.8196207,0,0,7.685345,3.708464,0,0.8627586,-0.8627586,5.799642,41.42593,0.1364182,0.9015828,0,0,3.708464
10/19/2007 9:00:00 PM,0,0,29.37908,90,0,0,39.0056,39.0056,1.252307,1.252307,0,0,0,1.252307,0,0,2.220446E-16,0,1.318218,1.252307,0,0,8.643966,2.845705,0,1.318218,-1.318218,4.410118,31.50078,0.1364182,1.377538,0,0,2.845705
10/19/2007 10:00:00 PM,0,0,14.14466,90,0,0,37.30091,37.30091,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.10865,1.527487,0,0,0,4.410118,31.50078,0.1364182,0,0,0,1.527487
10/19/2007 11:00:00 PM,0,0,-1.544369,90,0,0,36.15964,36.15964,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.10865,1.527487,0,0,0,4.410118,31.50078,0.1364182,0,0,0,1.527487
10/20/2007 12:00:00 AM,0,0,-17.16744,90,0,0,35.26396,35.26396,0.3495872,0.3495872,0,0,0,0.3495872,0,0,5.551115E-17,0,0.3679865,0.3495872,0,0,10.10865,1.527487,0,0.3679865,-0.3679865,4.022226,28.73013,0.1364182,0.3845459,0,0,1.527487
10/20/2007 1:00:00 AM,0,0,-32.21867,90,0,0,34.35382,34.35382,0.2509551,0.2509551,0,0,0,0.2509551,0,0,5.551115E-17,0,0.2641633,0.2509551,0,0,10.51753,1.159501,0,0.2641633,-0.2641633,3.743774,26.74119,0.1364182,0.2760506,0,0,1.159501
10/20/2007 2:00:00 AM,0,0,-46.47313,90,0,0,33.52315,33.52315,0.1919126,0.1919126,0,0,0,0.1919126,0,0,0,0,0.2020133,0.1919126,0,0,10.81104,0.8953373,0,0.2020133,-0.2020133,3.530833,25.22019,0.1364182,0.2111039,0,0,0.8953373
10/20/2007 3:00:00 AM,0,0,-59.93245,90,0,0,32.85139,32.85139,0.146344,0.146344,0,0,0,0.146344,0,0,2.775558E-17,0,0.1540463,0.146344,0,0,11.0355,0.693324,0,0.1540463,-0.1540463,3.368454,24.06034,0.1364182,0.1609784,0,0,0.693324
10/20/2007 4:00:00 AM,0.05262059,2.545935,-72.81384,103.2326,0.004836224,0.02091526,32.27679,32.13628,0.1400852,0.1400852,0,0,0,0.1400852,14.93039,0,0,0.02091526,0.1474581,0.1400852,0,0,11.20666,0.5392776,0,0.1265428,-0.1265428,3.235066,23.10757,0.1364182,0.1540937,0.01673221,0,0.5601929
10/20/2007 5:00:00 AM,0.2342692,10.20201,-85.47494,88.51517,0.05097203,0.2197645,32.86666,31.38507,0.07221234,0.07221234,0,0,0,0.07221234,304.3309,0,0,0.2197645,0.07601299,0.07221234,0,0,11.34727,0.4127348,0.1437515,0,0.1437515,3.371441,24.08167,0.1364118,0.07943358,0.1758116,0,0.6324993
10/20/2007 6:00:00 AM,0.4255287,17.9928,-98.366,73.80179,0.4041097,1.652733,42.74456,30.90111,0.1257309,0.1257309,0,0,0,0.1257309,1314.5,0,0,1.652733,0.1323483,0.1257309,0,0,11.20351,0.5421112,1.520384,0,1.520384,4.813804,34.38425,0.1363446,0.138304,1.322186,0,2.194844
10/20/2007 7:00:00 AM,0.6826486,25.5167,-112.0075,59.13636,0.5410324,2.169127,46.33527,30.43159,1.964366,1.964366,0,0,0,1.964366,110.4238,0,0,2.169127,2.067754,1.964366,0,0,9.68313,1.910457,0.1013732,0,0.1013732,4.909975,35.07118,0.1363402,2.160803,1.735302,0,4.079584
10/20/2007 8:00:00 AM,0.8879144,32.3062,-126.955,44.59642,0.7437138,2.852835,54.05833,32.05683,0,0,0,0,0,0,0,0,0,2.852835,0,0,0,0,9.581757,2.001693,2.852835,0,2.852835,7.616412,54.40283,0.1362142,0,2.282268,0,4.854528
10/20/2007 9:00:00 AM,1.086684,37.79525,-143.6752,30.38862,0.8969725,3.268795,62.60009,35.87793,0.5422252,0.5422252,0,0,0,0.5422252,602.8483,0,0,3.268795,0.5707634,0.5422252,0,0,6.728922,4.569244,2.698032,0,2.698032,10.17599,72.68549,0.1360953,0.5964478,2.615036,0,7.83804
10/20/2007 10:00:00 AM,1.138896,41.34752,-162.2499,17.37509,0.990379,3.459785,69.32287,39.6557,2.082697,2.082697,0,0,0,2.082697,166.1204,0,0,3.459785,2.192313,2.082697,0,0,4.03089,6.997473,1.267472,0,1.267472,11.37842,81.27426,0.1360396,2.290967,2.767828,0,10.45726
10/20/2007 11:00:00 AM,1.104639,42.41817,177.9857,11.16161,1.017574,3.471104,72.98769,42.41499,1.665799,1.665799,0,0,0,1.665799,208.3746,0,0,3.471104,1.753473,1.665799,0,0,2.763418,8.138198,1.717631,0,1.717631,13.00791,92.91344,0.1359641,1.832379,2.776883,0,11.6093
10/20/2007 12:00:00 PM,1.065469,40.81582,158.3678,19.7903,0.9767054,3.312719,73.85349,44.48806,0.4670261,0.4670261,0,0,0,0.4670261,709.322,1.775325,0,3.312719,0.4916064,0.4670261,0,0,1.045787,9.684066,1.045787,0,1.045787,14.00003,100,0.1359181,0.5137287,2.650175,0,12.99678
10/20/2007 1:00:00 PM,0.9580067,36.82181,140.1419,33.21036,0.8705564,2.977463,72.58541,46.43834,3.500359,3.500359,1.25,0,0.50625,3.500359,85.06163,0.6086636,0,2.977463,2.368799,2.250359,0,0,0,10.62527,0,0,0,14.00003,100,0.1359181,3.850395,2.38197,5,13.60274
10/20/2007 2:00:00 PM,0.8441944,31.01974,123.8047,47.51691,0.7063534,2.480255,68.52266,47.37737,1.470236,1.470236,0,0,0,1.470236,168.6977,0.9326379,0,2.480255,1.547617,1.470236,0,0,0,10.62527,0,0,0,14.00003,100,0.1359181,1.61726,1.984204,0,13.10553
10/20/2007 3:00:00 PM,0.717257,24.03964,109.1645,62.09208,0.4952686,1.808767,62.25074,47.50016,1.274671,1.274671,0,0,0,1.274671,141.9007,0.4670085,0,1.808767,1.341759,1.274671,0,0,0,10.62527,0,0,0,14.00003,100,0.1359181,1.402138,1.447014,0,12.43404
10/20/2007 4:00:00 PM,0.508191,16.42691,95.71917,76.7717,0.2516364,0.959774,55.02981,47.57962,2.321429,2.321429,0,0,0,2.321429,41.34411,0,0,0.959774,2.443609,2.321429,0,0,0,10.62527,0,1.483835,-1.483835,12.43593,88.82788,0.1359181,2.553572,0.7678192,0,11.58505
10/20/2007 5:00:00 PM,0.2758226,8.632315,82.91451,91.48902,0.01685193,0.06730419,47.02066,46.52502,0,0,0,0,0,0,0,0,0,0.06730419,0,0,0,0,1.648706,9.141438,0.06730419,0,0.06730419,12.49978,89.28396,0.1359152,0,0.05384335,0,9.208743
10/20/2007 6:00:00 PM,0.04042882,1.049424,70.24262,106.2026,0.002995915,0.01213495,44.49654,44.4086,0,0,0,0,0,0,0,0,0,0.01213495,0,0,0,0,1.581402,9.202013,0.01213495,0,0.01213495,12.51129,89.36619,0.1359146,0,0.009707959,0,9.214148
10/20/2007 7:00:00 PM,0,0,57.26971,90,0,0,42.50166,42.50166,0.686186,0.686186,0,0,0,0.686186,0,0,1.110223E-16,0,0.722301,0.686186,0,0,1.569267,9.212934,0,0.722301,-0.722301,11.74992,83.92783,0.1359146,0.7548046,0,0,9.212934
10/20/2007 8:00:00 PM,0,0,43.66149,90,0,0,40.60917,40.60917,0.7274475,0.7274475,0,0,0,0.7274475,0,0,1.110223E-16,0,0.7657342,0.7274475,0,0,2.371823,8.490633,0,0.7657342,-0.7657342,10.94276,78.16245,0.1359146,0.8001922,0,0,8.490633
10/20/2007 9:00:00 PM,0,0,29.23787,90,0,0,38.92615,38.92615,1.161756,1.161756,0,0,0,1.161756,0,0,2.220446E-16,0,1.222901,1.161756,0,0,3.222639,7.724899,0,1.222901,-1.222901,9.653713,68.95496,0.1359146,1.277932,0,0,7.724899
10/20/2007 10:00:00 PM,0,0,14.04942,90,0,0,37.21424,37.21424,0.1591721,0.1591721,0,0,0,0.1591721,0,0,2.775558E-17,0,0.1675496,0.1591721,0,0,4.581419,6.501997,0,0.1675496,-0.1675496,9.4771,67.69344,0.1359146,0.1750893,0,0,6.501997
10/20/2007 11:00:00 PM,0,0,-1.585666,90,0,0,36.08018,36.08018,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.767585,6.334448,0,0,0,9.4771,67.69344,0.1359146,0,0,0,6.334448
10/21/2007 12:00:00 AM,0,0,-17.15152,90,0,0,35.16283,35.16283,0.01232488,0.01232488,0,0,0,0.01232488,0,0,1.734723E-18,0,0.01297355,0.01232488,0,0,4.767585,6.334448,0,0.01297355,-0.01297355,9.463425,67.59576,0.1359146,0.01355736,0,0,6.334448
10/21/2007 1:00:00 AM,0,0,-32.15539,90,0,0,34.2527,34.2527,0.2797258,0.2797258,0,0,0,0.2797258,0,0,0,0,0.2944483,0.2797258,0,0,4.782,6.321475,0,0.2944483,-0.2944483,9.153049,65.37879,0.1359146,0.3076984,0,0,6.321475
10/21/2007 2:00:00 AM,0,0,-46.3729,90,0,0,33.42202,33.42202,0.1998821,0.1998821,0,0,0,0.1998821,0,0,2.775558E-17,0,0.2104023,0.1998821,0,0,5.109164,6.027026,0,0.2104023,-0.2104023,8.931266,63.79463,0.1359146,0.2198703,0,0,6.027026
10/21/2007 3:00:00 AM,0,0,-59.80573,90,0,0,32.72859,32.72859,0.5335928,0.5335928,0,0,0,0.5335928,0,0,1.110223E-16,0,0.5616766,0.5335928,0,0,5.342945,5.816624,0,0.5616766,-0.5616766,8.339207,59.56564,0.1359146,0.5869521,0,0,5.816624
10/21/2007 4:00:00 AM,0.05789407,2.872178,-72.66929,103.1752,0.005355956,0.0231759,32.16908,32.01349,0.01978406,0.01978406,0,0,0,0.01978406,117.1443,0,0,0.0231759,0.02082532,0.01978406,0,0,5.96703,5.254947,0.00235057,0,0.00235057,8.341436,59.58157,0.1359145,0.02176246,0.01854072,0,5.278123
10/21/2007 5:00:00 AM,0.2496655,10.5244,-85.3196,88.47612,0.05338534,0.2302499,32.79947,31.24782,0.009389548,0.009389548,0,0,0,0.009389548,2452.194,0,0,0.2302499,0.009883734,0.009389548,0,0,5.964679,5.257063,0.2203661,0,0.2203661,8.550494,61.07484,0.1359048,0.0103285,0.1841999,0,5.487313
10/21/2007 6:00:00 AM,0.4456611,18.31587,-98.20673,73.78142,0.3037976,1.263659,39.63719,30.75664,0.448824,0.448824,0,0,0,0.448824,281.5488,0,0,1.263659,0.4724464,0.448824,0,0,5.744313,5.455392,0.7912124,0,0.7912124,9.301105,66.43633,0.1358701,0.4937064,1.010927,0,6.719051
10/21/2007 7:00:00 AM,0.7019116,25.84531,-111.8534,59.1378,0.5418911,2.174039,46.21445,30.28713,1.381985,1.381985,0,0,0,1.381985,157.3128,0,0,2.174039,1.454721,1.381985,0,0,4.953101,6.167483,0.7193178,0,0.7193178,9.983509,71.31064,0.1358386,1.520183,1.739231,0,8.341522
10/21/2007 8:00:00 AM,0.8026991,32.64446,-126.8206,44.6277,0.7443147,2.856926,53.95138,31.93403,0,0,0,0,0,0,0,0,0,2.856926,0,0,0,0,4.233783,6.814869,2.856926,0,2.856926,12.69383,90.67001,0.1357134,0,2.285541,0,9.671796
10/21/2007 9:00:00 AM,0.919561,38.14452,-143.5829,30.46996,0.8973148,3.271915,62.50713,35.77681,1.16197,1.16197,0,0,0,1.16197,281.5833,0.6719314,0,3.271915,1.223127,1.16197,0,0,1.376857,9.386104,1.376857,0,1.376857,14.00003,100,0.1356531,1.278167,2.617532,0,12.65802
10/21/2007 10:00:00 AM,1.013776,41.70388,-162.2272,17.56704,0.9904798,3.461878,69.24454,39.57624,1.403395,1.403395,0,0,0,1.403395,246.6788,1.98462,0,3.461878,1.477258,1.403395,0,0,0,10.62527,0,0,0,14.00003,100,0.1356531,1.543735,2.769502,0,14.08715
10/21/2007 11:00:00 AM,1.070184,42.77174,177.9209,11.51829,1.017467,3.47166,72.94736,42.37887,0.6375867,0.6375867,0,0,0,0.6375867,544.5001,2.800516,0,3.47166,0.6711438,0.6375867,0,0,0,10.62527,0,0,0,14.00003,100,0.1356531,0.7013453,2.777328,0,14.09693
10/21/2007 12:00:00 PM,0.8715121,41.15528,158.2224,20.01901,1.269695,4.048521,82.90652,44.45194,1.025724,1.025724,0,0,0,1.025724,394.6988,2.968811,0,4.048521,1.079709,1.025724,0,0,0,10.62527,0,0,0,14.00003,100,0.1356531,1.128296,3.238816,0,14.67379
10/21/2007 1:00:00 PM,0.7755032,37.14101,139.9424,33.35668,1.094935,3.575666,79.47229,46.40222,0.003315607,0.003315607,0,0,0,0.003315607,107843.5,3.572176,0,3.575666,0.003490113,0.003315607,0,0,0,10.62527,0,0,0,14.00003,100,0.1356531,0.003647168,2.860533,0,14.20094
10/21/2007 2:00:00 PM,0.7511563,31.31959,123.5788,47.62158,0.7059509,2.479734,68.46631,47.33403,2.218657,2.218657,0,0,0,2.218657,111.7674,0.1443067,0,2.479734,2.335428,2.218657,0,0,0,10.62527,0,0,0,14.00003,100,0.1356531,2.440522,1.983788,0,13.10501
10/21/2007 3:00:00 PM,0.6137123,24.32563,108.9307,62.17009,0.494898,1.808025,62.19569,47.45682,0.5323078,0.5323078,0,0,0,0.5323078,339.6578,1.247701,0,1.808025,0.560324,0.5323078,0,0,0,10.62527,0,0,0,14.00003,100,0.1356531,0.5855386,1.44642,0,12.4333
10/21/2007 4:00:00 PM,0.3973038,16.70616,95.48751,76.82918,0.2513614,0.9590176,54.97801,47.53628,1.444086,1.444086,0,0,0,1.444086,66.41002,0,0,0.9590176,1.52009,1.444086,0,0,0,10.62527,0,0.5610726,-0.5610726,13.40861,95.77556,0.1356531,1.588494,0.7672141,0,11.58429
10/21/2007 5:00:00 PM,0.2051791,8.911992,82.69038,91.5282,0.0156082,0.06236489,46.94071,46.48168,1.0844,1.0844,0,0,0,1.0844,5.751099,0,2.220446E-16,0.06236489,1.141473,1.0844,0,0,0.623414,10.0642,0,1.079108,-1.079108,12.27113,87.65072,0.1356531,1.19284,0.04989192,0,10.12657
10/21/2007 6:00:00 PM,0.03889007,1.336031,70.03012,106.2231,0.003048584,0.01235065,44.46196,44.37249,0,0,0,0,0,0,0,0,0,0.01235065,0,0,0,0,1.822423,8.985093,0.01235065,0,0.01235065,12.28284,87.73441,0.1356526,0,0.009880519,0,8.997444
10/21/2007 7:00:00 PM,0,0,57.07394,90,0,0,42.45832,42.45832,0.8684222,0.8684222,0,0,0,0.8684222,0,0,1.110223E-16,0,0.9141285,0.8684222,0,0,1.810073,8.996209,0,0.9141285,-0.9141285,11.31927,80.85174,0.1356526,0.9552643,0,0,8.996209
10/21/2007 8:00:00 PM,0,0,43.49004,90,0,0,40.55138,40.55138,2.334129,2.334129,0,0,0,2.334129,0,0,0,0,2.456977,2.334129,0,0,2.825771,8.08208,0,2.456977,-2.456977,8.729384,62.35262,0.1356526,2.567541,0,0,8.08208
10/21/2007 9:00:00 PM,0,0,29.10101,90,0,0,38.83947,38.83947,1.0996,1.0996,0,0,0,1.0996,0,0,0,0,1.157473,1.0996,0,0,5.555746,5.625103,0,1.157473,-1.157473,7.5093,53.63775,0.1356526,1.20956,0,0,5.625103
10/21/2007 10:00:00 PM,0,0,13.95813,90,0,0,37.15645,37.15645,0.4817126,0.4817126,0,0,0,0.4817126,0,0,0,0,0.507066,0.4817126,0,0,6.841827,4.467629,0,0.507066,-0.507066,6.974806,49.81994,0.1356526,0.5298839,0,0,4.467629
10/21/2007 11:00:00 PM,0,0,-1.623679,90,0,0,35.97906,35.97906,0.5503884,0.5503884,0,0,0,0.5503884,0,0,1.110223E-16,0,0.5793563,0.5503884,0,0,7.405234,3.960563,0,0.5793563,-0.5793563,6.364111,45.45784,0.1356526,0.6054273,0,0,3.960563
10/22/2007 12:00:00 AM,0,0,-17.13311,90,0,0,35.08337,35.08337,0.1146513,0.1146513,0,0,0,0.1146513,0,0,1.387779E-17,0,0.1206856,0.1146513,0,0,8.048964,3.381207,0,0.1206856,-0.1206856,6.236897,44.54918,0.1356526,0.1261165,0,0,3.381207
10/22/2007 1:00:00 AM,0,0,-32.09033,90,0,0,34.15157,34.15157,0.3970174,0.3970174,0,0,0,0.3970174,0,0,5.551115E-17,0,0.417913,0.3970174,0,0,8.183059,3.260522,0,0.417913,-0.417913,5.796378,41.40262,0.1356526,0.4367191,0,0,3.260522
10/22/2007 2:00:00 AM,0,0,-46.27139,90,0,0,33.29923,33.29923,0.7448246,0.7448246,0,0,0,0.7448246,0,0,0,0,0.7840258,0.7448246,0,0,8.647407,2.842608,0,0.7840258,-0.7840258,4.969942,35.49952,0.1356526,0.819307,0,0,2.842608
10/22/2007 3:00:00 AM,0,0,-59.67799,90,0,0,32.6058,32.6058,0.4069852,0.4069852,0,0,0,0.4069852,0,0,0,0,0.4284054,0.4069852,0,0,9.518546,2.058583,0,0.4284054,-0.4284054,4.518363,32.27396,0.1356526,0.4476837,0,0,2.058583
10/22/2007 4:00:00 AM,0.05066487,3.193971,-72.52379,103.1206,0.01044587,0.04519301,32.20137,31.89792,0.6066509,0.6066509,0,0,0,0.6066509,7.449592,1.110223E-16,0,0.04519301,0.6385798,0.6066509,0,0,9.994553,1.630177,0,0.5933868,-0.5933868,3.892879,27.80622,0.1356526,0.667316,0.03615441,0,1.67537
10/22/2007 5:00:00 AM,0.2087932,10.84226,-85.16318,88.44012,0.04826688,0.2084686,32.52759,31.12503,0.3404028,0.3404028,0,0,0,0.3404028,61.24172,0,0,0.2084686,0.3583188,0.3404028,0,0,10.65387,1.03679,0,0.1498502,-0.1498502,3.734923,26.67797,0.1356526,0.3744431,0.1667749,0,1.245259
10/22/2007 6:00:00 AM,0.4686486,18.63436,-98.04604,73.76448,0.3048295,1.268739,39.52203,30.61218,0.1076218,0.1076218,0,0,0,0.1076218,1178.887,0,0,1.268739,0.1132861,0.1076218,0,0,10.82037,0.8869402,1.155453,0,1.155453,4.831081,34.50766,0.1356021,0.1183839,1.014991,0,2.155679
10/22/2007 7:00:00 AM,0.6232717,26.16935,-111.6974,59.14314,0.5426826,2.178621,46.09894,30.14989,0,0,0,0,0,0,0,0,0,2.178621,0,0,0,0,9.664919,1.926848,2.178621,0,2.178621,6.897902,49.27063,0.1355069,0,1.742897,0,4.105469
10/22/2007 8:00:00 AM,0.7489001,32.97824,-126.6836,44.66344,1.005095,3.682704,61.71847,31.79679,2.667991,2.667991,0,0,0,2.667991,138.0329,0,0,3.682704,2.808412,2.667991,0,0,7.486298,3.887606,0.8742925,0,0.8742925,7.727329,55.1951,0.1354688,2.93479,2.946163,0,7.570311
10/22/2007 9:00:00 AM,0.9771913,38.48958,-143.4875,30.5565,0.8975987,3.275305,62.39024,35.65401,2.390185,2.390185,0,0,0,2.390185,137.0314,0,0,3.275305,2.515984,2.390185,0,0,6.612005,4.674469,0.7593208,0,0.7593208,8.447684,60.34048,0.1354357,2.629203,2.620244,0,7.949774
10/22/2007 10:00:00 AM,1.142976,42.05642,-162.201,17.76401,0.9905323,3.464329,69.14252,39.47512,2.047171,2.047171,0,0,0,2.047171,169.2252,0,0,3.464329,2.154917,2.047171,0,0,5.852684,5.357858,1.309412,0,1.309412,9.689901,69.21345,0.1353786,2.251888,2.771463,0,8.822187
10/22/2007 11:00:00 AM,1.129117,43.12195,177.8596,11.87123,1.017325,3.473135,72.8615,42.29941,1.389488,1.389488,0,0,0,1.389488,249.9579,0,0,3.473135,1.462619,1.389488,0,0,4.543272,6.536329,2.010516,0,2.010516,11.59724,82.8373,0.1352911,1.528437,2.778508,0,10.00946
10/22/2007 12:00:00 PM,0.8730173,41.49185,158.0803,20.24689,1.261757,4.0315,82.61378,44.4086,0.2019319,0.2019319,0,0,0,0.2019319,1996.465,1.286184,0,4.0315,0.2125599,0.2019319,0,0,2.532756,8.345794,2.532756,0,2.532756,14.00003,100,0.135181,0.2221251,3.2252,0,12.37729
10/22/2007 1:00:00 PM,1.038796,37.45773,139.7463,33.50188,0.8698173,2.976962,72.48155,46.35888,0.235486,0.235486,0,0,0,0.235486,1264.178,2.729082,0,2.976962,0.24788,0.235486,0,0,0,10.62527,0,0,0,14.00003,100,0.135181,0.2590345,2.381569,0,13.60224
10/22/2007 2:00:00 PM,0.8935583,31.61736,123.3563,47.72451,0.7055593,2.479246,68.41028,47.29069,0,0,0,0,0,0,0,2.479246,0,2.479246,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.135181,0,1.983397,0,13.10452
10/22/2007 3:00:00 PM,0.7628402,24.60986,108.7006,62.24586,0.4945528,1.807366,62.14142,47.41348,2.128914,2.128914,0,0,0,2.128914,84.89616,0,0,1.807366,2.240962,2.128914,0,0,0,10.62527,0,0.433596,-0.433596,13.54298,96.73536,0.135181,2.341805,1.445893,0,12.43264
10/22/2007 4:00:00 PM,0.5113614,16.98388,95.25971,76.88401,0.2511246,0.9583586,54.93462,47.50016,2.9466,2.9466,0,0,0,2.9466,32.52422,0,0,0.9583586,3.101684,2.9466,0,0,0.4817733,10.19168,0,2.143326,-2.143326,11.28371,80.5978,0.135181,3.24126,0.7666869,0,11.15004
10/22/2007 5:00:00 PM,0.2485316,9.190254,82.47031,91.56433,0.01795107,0.07171592,46.96629,46.43834,0,0,0,0,0,0,0,0,0,0.07171592,0,0,0,0,2.863246,8.048352,0.07171592,0,0.07171592,11.35175,81.08376,0.1351779,0,0.05737273,0,8.120069
10/22/2007 6:00:00 PM,0.04465743,1.621195,69.82185,106.2402,0.003360954,0.01362199,44.38445,44.28581,2.503833,2.503833,0,0,0,2.503833,0.5440454,0,4.440892E-16,0.01362199,2.635614,2.503833,0,0,2.79153,8.112897,0,2.621992,-2.621992,8.587928,61.34222,0.1351779,2.754217,0.01089759,0,8.126519
10/22/2007 7:00:00 PM,0,0,56.88258,90,0,0,42.33553,42.33553,0.211427,0.211427,0,0,0,0.211427,0,0,2.775558E-17,0,0.2225548,0.211427,0,0,5.704855,5.490905,0,0.2225548,-0.2225548,8.353334,59.66655,0.1351779,0.2325697,0,0,5.490905
10/22/2007 8:00:00 PM,0,0,43.32309,90,0,0,40.45026,40.45026,1.408404,1.408404,0,0,0,1.408404,0,0,2.220446E-16,0,1.482531,1.408404,0,0,5.952138,5.26835,0,1.482531,-1.482531,6.790609,48.50426,0.1351779,1.549245,0,0,5.26835
10/22/2007 9:00:00 PM,0,0,28.96853,90,0,0,38.76001,38.76001,1.558035,1.558035,0,0,0,1.558035,0,0,2.220446E-16,0,1.640037,1.558035,0,0,7.599394,3.785819,0,1.640037,-1.640037,5.061859,36.15606,0.1351779,1.713839,0,0,3.785819
10/22/2007 10:00:00 PM,0,0,13.87083,90,0,0,37.05532,37.05532,0.05714914,0.05714914,0,0,0,0.05714914,0,0,6.938894E-18,0,0.06015699,0.05714914,0,0,9.421658,2.145782,0,0.06015699,-0.06015699,4.998448,35.70313,0.1351779,0.06286406,0,0,2.145782
10/22/2007 11:00:00 PM,0,0,-1.65839,90,0,0,35.87793,35.87793,0.2592659,0.2592659,0,0,0,0.2592659,0,0,0,0,0.2729114,0.2592659,0,0,9.488499,2.085625,0,0.2729114,-0.2729114,4.710774,33.64832,0.1351779,0.2851925,0,0,2.085625
10/23/2007 12:00:00 AM,0,0,-17.11218,90,0,0,34.96058,34.96058,0.1973422,0.1973422,0,0,0,0.1973422,0,0,2.775558E-17,0,0.2077286,0.1973422,0,0,9.791734,1.812714,0,0.2077286,-0.2077286,4.491809,32.08429,0.1351779,0.2170764,0,0,1.812714
10/23/2007 1:00:00 AM,0,0,-32.02348,90,0,0,34.02878,34.02878,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.02254,1.604985,0,0,0,4.491809,32.08429,0.1351779,0,0,0,1.604985
10/23/2007 2:00:00 AM,0,0,-46.16859,90,0,0,33.17643,33.17643,0.2971291,0.2971291,0,0,0,0.2971291,0,0,5.551115E-17,0,0.3127675,0.2971291,0,0,10.02254,1.604985,0,0.3127675,-0.3127675,4.162123,29.72939,0.1351779,0.326842,0,0,1.604985
10/23/2007 3:00:00 AM,0.00003686798,0,-59.54924,90,0,0,32.483,32.483,0.01266414,0.01266414,0,0,0,0.01266414,0,0,0,0,0.01333067,0.01266414,0,0,10.37006,1.292218,0,0.01333067,-0.01333067,4.148071,29.62902,0.1351779,0.01393055,0,0,1.292218
10/23/2007 4:00:00 AM,0.06910257,3.511202,-72.37733,103.0686,0.006453578,0.02795849,31.94089,31.75345,0.372368,0.372368,0,0,0,0.372368,7.508296,0,0,0.02795849,0.3919663,0.372368,0,0,10.38487,1.278887,0,0.3640078,-0.3640078,3.764373,26.88833,0.1351779,0.4096048,0.02236679,0,1.306846
10/23/2007 5:00:00 AM,0.2935469,11.15547,-85.00566,88.4072,0.04853065,0.209757,32.39063,30.98056,0,0,0,0,0,0,0,0,0,0.209757,0,0,0,0,10.78933,0.9148794,0.209757,0,0.209757,3.963366,28.3097,0.1351688,0,0.1678056,0,1.124636
10/23/2007 6:00:00 AM,0.4463074,18.94815,-97.88395,73.75099,0.4058852,1.663436,42.36669,30.47493,0.3696184,0.3696184,0,0,0,0.3696184,450.0415,0,0,1.663436,0.389072,0.3696184,0,0,10.57957,1.103661,1.274364,0,1.274364,5.172334,36.94517,0.1351134,0.4065802,1.330749,0,2.767097
10/23/2007 7:00:00 AM,0.6512173,26.48869,-111.5394,59.15234,0.5434069,2.183319,45.95215,29.98375,1.039695,1.039695,0,0,0,1.039695,209.996,0,0,2.183319,1.094416,1.039695,0,0,9.305206,2.250588,1.088902,0,1.088902,6.205358,44.32389,0.1350662,1.143665,1.746655,0,4.433907
10/23/2007 8:00:00 AM,0.872606,33.30743,-126.5441,44.70356,0.7453226,2.865086,53.69482,31.65233,1.587486,1.587486,0,0,0,1.587486,180.4794,0,0,2.865086,1.671038,1.587486,0,0,8.216304,3.230601,1.194048,0,1.194048,7.338131,52.41512,0.1350145,1.746235,2.292069,0,6.095686
10/23/2007 9:00:00 AM,1.123053,38.83029,-143.3889,30.64806,0.897825,3.278521,62.27158,35.53122,0,0,0,0,0,0,0,0,0,3.278521,0,0,0,0,7.022256,4.305244,3.278521,0,3.278521,10.44841,74.63134,0.1348726,0,2.622817,0,7.583765
10/23/2007 10:00:00 AM,1.121028,42.40503,-162.1712,17.96559,0.9905374,3.466318,69.05386,39.38844,0,0,0,0,0,0,0,0,0,3.466318,0,0,0,0,3.743735,7.255913,3.466318,0,3.466318,13.73685,98.12014,0.1347229,0,2.773054,0,10.72223
10/23/2007 11:00:00 AM,1.234424,43.46872,177.8019,12.22031,1.017148,3.474685,72.76718,42.21273,0,0,0,0,0,0,0,3.197267,0,3.474685,0,0,0,0,0.2774175,10.3756,0.2774175,0,0.2774175,14.00003,100,0.1347109,0,2.779748,0,13.85028
10/23/2007 12:00:00 PM,1.097365,41.82545,157.9417,20.47368,0.9758457,3.313947,73.66423,44.32915,1.925159,1.925159,0,0,0,1.925159,172.1389,1.287464,0,3.313947,2.026483,1.925159,0,0,0,10.62527,0,0,0,14.00003,100,0.1347109,2.117675,2.651158,0,13.93922
10/23/2007 1:00:00 PM,1.039113,37.77192,139.5536,33.64579,0.8694419,2.977486,72.38885,46.27943,2.070087,2.070087,0,0,0,2.070087,143.8339,0.7984469,0,2.977486,2.179039,2.070087,0,0,0,10.62527,0,0,0,14.00003,100,0.1347109,2.277095,2.381989,0,13.60276
10/23/2007 2:00:00 PM,0.7773238,31.91299,123.1375,47.82559,0.70518,2.478678,68.36198,47.25457,1.392985,1.392985,0,0,0,1.392985,177.94,1.012378,0,2.478678,1.4663,1.392985,0,0,0,10.62527,0,0,0,14.00003,100,0.1347109,1.532283,1.982942,0,13.10395
10/23/2007 3:00:00 PM,0.6056085,24.89227,108.4742,62.3193,0.4942344,1.806715,62.09527,47.37737,1.358491,1.358491,0,0,0,1.358491,132.9943,0.3767244,0,1.806715,1.42999,1.358491,0,0,0,10.62527,0,0,0,14.00003,100,0.1347109,1.49434,1.445372,0,12.43199
10/23/2007 4:00:00 PM,0.3895986,17.26001,95.03587,76.93611,0.3166944,1.194998,56.84721,47.45682,0,0,0,0,0,0,0,1.194998,0,1.194998,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1347109,0,0.9559987,0,11.82027
10/23/2007 5:00:00 PM,0.248684,9.467035,82.25437,91.59738,0.01849654,0.07390342,46.94621,46.40222,0.7433403,0.7433403,0,0,0,0.7433403,9.942071,0,1.110223E-16,0.07390342,0.7824634,0.7433403,0,0,0,10.62527,0,0.70856,-0.70856,13.25314,94.6651,0.1347109,0.8176743,0.05912274,0,10.69918
10/23/2007 6:00:00 PM,0.05510043,1.904846,69.61791,106.2538,0.00417413,0.01692301,44.32885,44.20635,2.008789,2.008789,0,0,0,2.008789,0.8424486,0,4.440892E-16,0.01692301,2.114514,2.008789,0,0,0.7872889,9.916714,0,2.097591,-2.097591,11.04208,78.87188,0.1347109,2.209667,0.01353841,0,9.933638
10/23/2007 7:00:00 PM,0,0,56.69569,90,0,0,42.25607,42.25607,0.2293895,0.2293895,0,0,0,0.2293895,0,0,2.775558E-17,0,0.2414626,0.2293895,0,0,3.117946,7.819123,0,0.2414626,-0.2414626,10.78756,77.05385,0.1347109,0.2523285,0,0,7.819123
10/23/2007 8:00:00 PM,0,0,43.16068,90,0,0,40.34913,40.34913,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.386238,7.57766,0,0,0,10.78756,77.05385,0.1347109,0,0,0,7.57766
10/23/2007 9:00:00 PM,0,0,28.84047,90,0,0,38.65889,38.65889,1.08304,1.08304,0,0,0,1.08304,0,0,0,0,1.140043,1.08304,0,0,3.386238,7.57766,0,1.140043,-1.140043,9.585851,68.47022,0.1347109,1.191344,0,0,7.57766
10/23/2007 10:00:00 PM,0,0,13.78753,90,0,0,36.9542,36.9542,0.5040483,0.5040483,0,0,0,0.5040483,0,0,0,0,0.5305772,0.5040483,0,0,4.652952,6.437618,0,0.5305772,-0.5305772,9.026573,64.4754,0.1347109,0.5544531,0,0,6.437618
10/23/2007 11:00:00 PM,0,0,-1.68978,90,0,0,35.75514,35.75514,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.242482,5.907041,0,0,0,9.026573,64.4754,0.1347109,0,0,0,5.907041
10/24/2007 12:00:00 AM,0,0,-17.08872,90,0,0,34.83778,34.83778,0.6891463,0.6891463,0,0,0,0.6891463,0,0,1.110223E-16,0,0.7254171,0.6891463,0,0,5.242482,5.907041,0,0.7254171,-0.7254171,8.261916,59.01357,0.1347109,0.7580609,0,0,5.907041
10/24/2007 1:00:00 AM,0,0,-31.95483,90,0,0,33.90598,33.90598,0.2373156,0.2373156,0,0,0,0.2373156,0,0,2.775558E-17,0,0.2498059,0.2373156,0,0,6.048501,5.181623,0,0.2498059,-0.2498059,7.998598,57.13272,0.1347109,0.2610472,0,0,5.181623
10/24/2007 2:00:00 AM,0,0,-46.06451,90,0,0,33.05364,33.05364,0.370481,0.370481,0,0,0,0.370481,0,0,5.551115E-17,0,0.38998,0.370481,0,0,6.326063,4.931818,0,0.38998,-0.38998,7.587523,54.19648,0.1347109,0.4075291,0,0,4.931818
10/24/2007 3:00:00 AM,0.0002573373,0,-59.41948,90,0,0,32.33854,32.33854,0.2752162,0.2752162,0,0,0,0.2752162,0,0,0,0,0.2897013,0.2752162,0,0,6.759374,4.541838,0,0.2897013,-0.2897013,7.282151,52.01526,0.1347109,0.3027378,0,0,4.541838
10/24/2007 4:00:00 AM,0.06374379,3.823757,-72.22993,103.0194,0.01012676,0.04388021,31.9031,31.60899,0,0,0,0,0,0,0,0,0,0.04388021,0,0,0,0,7.081264,4.252136,0.04388021,0,0.04388021,7.323779,52.3126,0.134709,0,0.03510417,0,4.296017
10/24/2007 5:00:00 AM,0.2655345,11.46393,-84.84708,88.3774,0.05659311,0.2445359,32.44438,30.79998,0.4755878,0.4755878,0,0,0,0.4755878,51.41762,0,5.551115E-17,0.2445359,0.5006187,0.4755878,0,0,7.037384,4.291628,0,0.2560828,-0.2560828,7.053844,50.3845,0.134709,0.5231466,0.1956287,0,4.536164
10/24/2007 6:00:00 AM,0.4955289,19.25713,-97.72048,73.74097,0.3066953,1.27838,39.24948,30.28713,0.4287527,0.4287527,0,0,0,0.4287527,298.1626,0,0,1.27838,0.4513187,0.4287527,0,0,7.32192,4.035546,0.8270615,0,0.8270615,7.838464,55.98891,0.1346733,0.471628,1.022704,0,5.313926
10/24/2007 7:00:00 AM,0.7127515,26.80321,-111.3796,59.16541,0.5440639,2.187953,45.78871,29.80317,0.6630974,0.6630974,0,0,0,0.6630974,329.9596,0,0,2.187953,0.6979972,0.6630974,0,0,6.494859,4.779901,1.489956,0,1.489956,9.251961,66.0853,0.1346091,0.7294071,1.750363,0,6.967854
10/24/2007 8:00:00 AM,0.9966009,33.63189,-126.402,44.74802,0.7457303,2.869279,53.53789,31.48619,1.061455,1.061455,0,0,0,1.061455,270.3155,0,0,2.869279,1.117322,1.061455,0,0,5.004903,6.120862,1.751957,0,1.751957,10.91401,77.95708,0.1345337,1.167601,2.295423,0,8.990141
10/24/2007 9:00:00 AM,1.160295,39.16654,-143.2871,30.7445,0.8979943,3.281565,62.1512,35.40842,1.265776,1.265776,0,0,0,1.265776,259.2532,0,0,3.281565,1.332396,1.265776,0,0,3.252945,7.697623,1.949169,0,1.949169,12.76316,91.16523,0.1344499,1.392354,2.625252,0,10.97919
10/24/2007 10:00:00 AM,1.063202,42.74958,-162.1378,18.17137,0.9904961,3.468834,68.93416,39.27287,0.53,0.53,0,0,0,0.53,654.497,1.607163,0,3.468834,0.5578947,0.53,0,0,1.303776,9.451876,1.303776,0,1.303776,14.00003,100,0.1343939,0.5829999,2.775067,0,12.92071
10/24/2007 11:00:00 AM,0.9526857,43.81194,177.7479,12.56545,1.37415,4.354628,83.78072,42.13328,0.6293792,0.6293792,0,0,0,0.6293792,691.8926,3.692123,0,4.354628,0.6625044,0.6293792,0,0,0,10.62527,0,0,0,14.00003,100,0.1343939,0.6923171,3.483702,0,14.9799
10/24/2007 12:00:00 PM,0.8998484,42.15599,157.8067,20.69914,1.282153,4.083045,83.08723,44.24969,2.172697,2.172697,0,0,0,2.172697,187.9252,1.795996,0,4.083045,2.287049,2.172697,0,0,0,10.62527,0,0,0,14.00003,100,0.1343939,2.389967,3.266436,0,14.70832
10/24/2007 1:00:00 PM,0.9212778,38.08351,139.3645,33.78826,0.8690646,2.977283,72.33301,46.23609,0.966987,0.966987,0,0,0,0.966987,307.8927,1.959402,0,2.977283,1.017881,0.966987,0,0,0,10.62527,0,0,0,14.00003,100,0.1343939,1.063686,2.381826,0,13.60256
10/24/2007 2:00:00 PM,0.8623413,32.20642,122.9224,47.92469,0.7048144,2.478847,68.27,47.17511,1.995801,1.995801,0,0,0,1.995801,124.2031,0.3780037,0,2.478847,2.100844,1.995801,0,0,0,10.62527,0,0,0,14.00003,100,0.1343939,2.195381,1.983078,0,13.10412
10/24/2007 3:00:00 PM,0.7062756,25.17281,108.2518,62.39033,0.493944,1.806723,61.99878,47.29069,2.003,2.003,0,0,0,2.003,90.20083,0,0,1.806723,2.108421,2.003,0,0,0,10.62527,0,0.3016985,-0.3016985,13.68201,97.72845,0.1343939,2.2033,1.445378,0,12.432
10/24/2007 4:00:00 PM,0.4610448,17.5345,94.8161,76.98544,0.2507692,0.957757,54.80048,47.37737,0.914648,0.914648,0,0,0,0.914648,104.7132,0,0,0.957757,0.9627874,0.914648,0,0,0.3352206,10.32358,0,0.005030367,-0.005030367,13.67671,97.69057,0.1343939,1.006113,0.7662056,0,11.28133
10/24/2007 5:00:00 PM,0.2384662,9.742272,82.04266,91.6273,0.01903907,0.07609827,46.88268,46.32277,0,0,0,0,0,0,0,0,0,0.07609827,0,0,0,0,0.3408099,10.31855,0.07609827,0,0.07609827,13.7489,98.20624,0.1343907,0,0.06087862,0,10.39464
10/24/2007 6:00:00 PM,0.06914639,2.18691,69.41837,106.2639,0.004607907,0.01868856,44.26211,44.1269,1.135368,1.135368,0,0,0,1.135368,1.646035,0,0,0.01868856,1.195124,1.135368,0,0,0.2647116,10.38703,0,1.176436,-1.176436,12.50883,89.34859,0.1343907,1.248905,0.01495085,0,10.40572
10/24/2007 7:00:00 PM,0,0,56.51336,90,0,0,42.17662,42.17662,2.528084,2.528084,0,0,0,2.528084,0,0,4.440892E-16,0,2.661141,2.528084,0,0,1.571862,9.210598,0,2.661141,-2.661141,9.703739,69.31228,0.1343907,2.780893,0,0,9.210598
10/24/2007 8:00:00 PM,0,0,43.00287,90,0,0,40.248,40.248,0.7550161,0.7550161,0,0,0,0.7550161,0,0,1.110223E-16,0,0.7947538,0.7550161,0,0,4.528687,6.549457,0,0.7947538,-0.7947538,8.865994,63.32841,0.1343907,0.8305178,0,0,6.549457
10/24/2007 9:00:00 PM,0,0,28.71686,90,0,0,38.53609,38.53609,0.6166902,0.6166902,0,0,0,0.6166902,0,0,1.110223E-16,0,0.6491475,0.6166902,0,0,5.411746,5.754703,0,0.6491475,-0.6491475,8.181733,58.44083,0.1343907,0.6783592,0,0,5.754703
10/24/2007 10:00:00 PM,0,0,13.70825,90,0,0,36.83141,36.83141,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.133021,5.105555,0,0,0,8.181733,58.44083,0.1343907,0,0,0,5.105555
10/24/2007 11:00:00 PM,0,0,-1.717837,90,0,0,35.65401,35.65401,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.133021,5.105555,0,0,0,8.181733,58.44083,0.1343907,0,0,0,5.105555
10/25/2007 12:00:00 AM,0,0,-17.06273,90,0,0,34.72221,34.72221,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.133021,5.105555,0,0,0,8.181733,58.44083,0.1343907,0,0,0,5.105555
10/25/2007 1:00:00 AM,0,0,-31.88437,90,0,0,33.78319,33.78319,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.133021,5.105555,0,0,0,8.181733,58.44083,0.1343907,0,0,0,5.105555
10/25/2007 2:00:00 AM,0,0,-45.95914,90,0,0,32.90918,32.90918,0.06702442,0.06702442,0,0,0,0.06702442,0,0,1.387779E-17,0,0.07055202,0.06702442,0,0,6.133021,5.105555,0,0.07055202,-0.07055202,8.107365,57.90963,0.1343907,0.07372686,0,0,5.105555
10/25/2007 3:00:00 AM,0.0008900484,0,-59.28873,90,0,0,32.22296,32.22296,0.05273997,0.05273997,0,0,0,0.05273997,0,0,6.938894E-18,0,0.05551575,0.05273997,0,0,6.211412,5.035003,0,0.05551575,-0.05551575,8.048846,57.49164,0.1343907,0.05801396,0,0,5.035003
10/25/2007 4:00:00 AM,0.07385033,4.131529,-72.08161,102.973,0.008545534,0.03706374,31.7199,31.47174,0.3622326,0.3622326,0,0,0,0.3622326,10.23203,0,0,0.03706374,0.3812975,0.3622326,0,0,6.273097,4.979487,0,0.3442337,-0.3442337,7.685992,54.89983,0.1343907,0.3984559,0.02965099,0,5.016551
10/25/2007 5:00:00 AM,0.2761988,11.76753,-84.68745,88.35075,0.05816149,0.251442,32.34534,30.65552,0.1097363,0.1097363,0,0,0,0.1097363,229.133,0,0,0.251442,0.1155119,0.1097363,0,0,6.655579,4.635253,0.1359302,0,0.1359302,7.814947,55.82093,0.1343848,0.1207099,0.2011536,0,4.886696
10/25/2007 6:00:00 AM,0.430015,19.56119,-97.55566,73.73444,0.3806135,1.569237,41.26937,30.12822,0,0,0,0,0,0,0,0,0,1.569237,0,0,0,0,6.519648,4.757591,1.569237,0,1.569237,9.303656,66.45455,0.1343175,0,1.25539,0,6.326828
10/25/2007 7:00:00 AM,0.6441397,27.1128,-111.2179,59.1823,0.5446534,2.192168,45.63789,29.63704,0,0,0,0,0,0,0,0,0,2.192168,0,0,0,0,4.950411,6.169904,2.192168,0,2.192168,11.38333,81.30933,0.1342236,0,1.753734,0,8.362072
10/25/2007 8:00:00 AM,0.8006647,33.95153,-126.2574,44.79675,0.7460741,2.873138,53.38639,31.32728,0.9953563,0.9953563,0,0,0,0.9953563,288.6543,0,0,2.873138,1.047744,0.9953563,0,0,2.758243,8.142856,1.825395,0,1.825395,13.11505,93.67875,0.1341454,1.094892,2.298511,0,11.01599
10/25/2007 9:00:00 AM,1.124435,39.49821,-143.182,30.84565,0.8981075,3.285183,61.99217,35.24951,1.054548,1.054548,0,0,0,1.054548,311.5252,1.242285,0,3.285183,1.110051,1.054548,0,0,0.9328481,9.785711,0.9328481,0,0.9328481,14.00003,100,0.1341055,1.160003,2.628147,0,13.07089
10/25/2007 10:00:00 AM,1.226128,43.08998,-162.1006,18.38096,0.9904097,3.471386,68.80567,39.15007,0,0,0,0,0,0,0,3.471386,0,3.471386,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1341055,0,2.777109,0,14.09666
10/25/2007 11:00:00 AM,0.9704607,44.15152,177.6977,12.90654,1.016697,3.477179,72.59034,42.05382,1.60188,1.60188,0,0,0,1.60188,217.0686,1.790989,0,3.477179,1.68619,1.60188,0,0,0,10.62527,0,0,0,14.00003,100,0.1341055,1.762068,2.781743,0,14.10245
10/25/2007 12:00:00 PM,0.9336281,42.48339,157.6754,20.92303,0.975181,3.315862,73.47358,44.16301,1.452469,1.452469,0,0,0,1.452469,228.2913,1.786947,0,3.315862,1.528915,1.452469,0,0,0,10.62527,0,0,0,14.00003,100,0.1341055,1.597716,2.652689,0,13.94114
10/25/2007 1:00:00 PM,0.9488791,38.39243,139.1792,33.92912,0.8686869,2.97866,72.19597,46.11329,0.5904674,0.5904674,0,0,0,0.5904674,504.458,2.357116,0,2.97866,0.6215446,0.5904674,0,0,0,10.62527,0,0,0,14.00003,100,0.1341055,0.6495141,2.382928,0,13.60393
10/25/2007 2:00:00 PM,0.7590876,32.4976,122.7112,48.02171,0.704464,2.479177,68.17113,47.08844,0.6473927,0.6473927,0,0,0,0.6473927,382.948,1.797712,0,2.479177,0.681466,0.6473927,0,0,0,10.62527,0,0,0,14.00003,100,0.1341055,0.7121319,1.983342,0,13.10445
10/25/2007 3:00:00 PM,0.7002799,25.45144,108.0333,62.45886,0.4936829,1.806745,61.91048,47.21123,0.2899497,0.2899497,0,0,0,0.2899497,623.1238,1.501535,0,1.806745,0.3052102,0.2899497,0,0,0,10.62527,0,0,0,14.00003,100,0.1341055,0.3189447,1.445396,0,12.43202
10/25/2007 4:00:00 PM,0.5052947,17.80729,94.60049,77.03192,0.2506524,0.9578212,54.70979,47.29069,0,0,0,0,0,0,0,0.9578212,0,0.9578212,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1341055,0,0.766257,0,11.5831
10/25/2007 5:00:00 PM,0.26826,10.0159,81.83527,91.65408,0.01957853,0.07828559,46.81183,46.23609,1.535212,1.535212,0,0,0,1.535212,5.099334,0,0,0.07828559,1.616013,1.535212,0,0,0,10.62527,0,1.537727,-1.537727,12.37912,88.42212,0.1341055,1.688733,0.06262847,0,10.70356
10/25/2007 6:00:00 PM,0.07072015,2.467314,69.22329,106.2706,0.005061735,0.02054161,44.15262,44.0041,0.9051016,0.9051016,0,0,0,0.9051016,2.269536,0,0,0.02054161,0.9527385,0.9051016,0,0,1.708586,9.087547,0,0.9321969,-0.9321969,11.3965,81.4034,0.1341055,0.9956117,0.01643329,0,9.108088
10/25/2007 7:00:00 PM,0,0,56.33562,90,0,0,42.05382,42.05382,2.158494,2.158494,0,0,0,2.158494,0,0,0,0,2.272099,2.158494,0,0,2.74436,8.15535,0,2.272099,-2.272099,9.001497,64.29628,0.1341055,2.374343,0,0,8.15535
10/25/2007 8:00:00 PM,0,0,42.8497,90,0,0,40.12521,40.12521,1.56709,1.56709,0,0,0,1.56709,0,0,2.220446E-16,0,1.649568,1.56709,0,0,5.268914,5.883252,0,1.649568,-1.649568,7.2627,51.87632,0.1341055,1.723799,0,0,5.883252
10/25/2007 9:00:00 PM,0,0,28.59772,90,0,0,38.4133,38.4133,0.4594796,0.4594796,0,0,0,0.4594796,0,0,5.551115E-17,0,0.4836628,0.4594796,0,0,7.101768,4.233684,0,0.4836628,-0.4836628,6.752874,48.23472,0.1341055,0.5054276,0,0,4.233684
10/25/2007 10:00:00 PM,0,0,13.63303,90,0,0,36.70861,36.70861,0.04271807,0.04271807,0,0,0,0.04271807,0,0,6.938894E-18,0,0.04496639,0.04271807,0,0,7.639171,3.750021,0,0.04496639,-0.04496639,6.705476,47.89616,0.1341055,0.04698987,0,0,3.750021
10/25/2007 11:00:00 PM,0,0,-1.742549,90,0,0,35.50955,35.50955,0.1426859,0.1426859,0,0,0,0.1426859,0,0,0,0,0.1501957,0.1426859,0,0,7.689133,3.705054,0,0.1501957,-0.1501957,6.547156,46.7653,0.1341055,0.1569545,0,0,3.705054
10/26/2007 12:00:00 AM,0,0,-17.0342,90,0,0,34.57775,34.57775,0.3345285,0.3345285,0,0,0,0.3345285,0,0,0,0,0.3521352,0.3345285,0,0,7.856017,3.554859,0,0.3521352,-0.3521352,6.175972,44.114,0.1341055,0.3679813,0,0,3.554859
10/26/2007 1:00:00 AM,0,0,-31.8121,90,0,0,33.62428,33.62428,0.2000081,0.2000081,0,0,0,0.2000081,0,0,2.775558E-17,0,0.2105349,0.2000081,0,0,8.247278,3.202724,0,0.2105349,-0.2105349,5.954049,42.52884,0.1341055,0.220009,0,0,3.202724
10/26/2007 2:00:00 AM,0,0,-45.85248,90,0,0,32.77193,32.77193,0.04760592,0.04760592,0,0,0,0.04760592,0,0,6.938894E-18,0,0.0501115,0.04760592,0,0,8.481206,2.992188,0,0.0501115,-0.0501115,5.901227,42.15154,0.1341055,0.05236652,0,0,2.992188
10/26/2007 3:00:00 AM,0.00170793,0,-59.15698,90,0,0,32.05683,32.05683,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.536886,2.942077,0,0,0,5.901227,42.15154,0.1341055,0,0,0,2.942077
10/26/2007 4:00:00 AM,0.1024921,4.43441,-71.93237,102.9296,0.007863207,0.03413334,31.55559,31.32728,0.4432181,0.4432181,0,0,0,0.4432181,7.701251,0,5.551115E-17,0.03413334,0.4665453,0.4432181,0,0,8.536886,2.942077,0,0.432412,-0.432412,5.445425,38.89581,0.1341055,0.4875399,0.02730667,0,2.97621
10/26/2007 5:00:00 AM,0.2970994,12.06615,-84.52681,88.32729,0.05170454,0.2239301,31.99839,30.4966,0.368434,0.368434,0,0,0,0.368434,60.77888,0,0,0.2239301,0.3878253,0.368434,0,0,9.017344,2.509665,0,0.1638952,-0.1638952,5.272664,37.66181,0.1341055,0.4052774,0.1791441,0,2.733595
10/26/2007 6:00:00 AM,0.5264007,19.86021,-97.3895,73.73138,0.3082939,1.286984,38.96904,29.96208,0,0,0,0,0,0,0,0,0,1.286984,0,0,0,0,9.19945,2.34577,1.286984,0,1.286984,6.493604,46.38279,0.1340506,0,1.029587,0,3.632753
10/26/2007 7:00:00 AM,0.834434,27.41735,-111.0544,59.203,0.5451757,2.196319,45.47043,29.45646,1.301731,1.301731,0,0,0,1.301731,168.7229,0,0,2.196319,1.370243,1.301731,0,0,7.912466,3.504055,0.8260751,0,0.8260751,7.277287,51.98052,0.1340153,1.431904,1.757055,0,5.700374
10/26/2007 8:00:00 AM,1.012276,34.26622,-126.1102,44.84965,0.7463548,2.876912,53.22563,31.16115,1.626347,1.626347,0,0,0,1.626347,176.8941,0,0,2.876912,1.711944,1.626347,0,0,7.08639,4.247523,1.164968,0,1.164968,8.382473,59.87469,0.1339656,1.788982,2.301529,0,7.124434
10/26/2007 9:00:00 AM,1.077912,39.82519,-143.0735,30.95132,0.8981653,3.288336,61.84623,35.10505,1.20749,1.20749,0,0,0,1.20749,272.3282,0,0,3.288336,1.271042,1.20749,0,0,5.921423,5.295993,2.017294,0,2.017294,10.29625,73.54447,0.1338796,1.328239,2.630669,0,8.58433
10/26/2007 10:00:00 AM,1.201532,43.42612,-162.0595,18.59397,0.9902791,3.474308,68.65363,39.0056,0.2372115,0.2372115,0,0,0,0.2372115,1464.645,0,0,3.474308,0.2496963,0.2372115,0,0,3.904129,7.111558,3.224611,0,3.224611,13.35538,95.39539,0.1337423,0.2609327,2.779446,0,10.58587
10/26/2007 11:00:00 AM,1.274995,44.48737,177.6515,13.24348,1.016426,3.480327,72.41162,41.88769,2.599492,2.599492,0,0,0,2.599492,133.8849,0.06450186,0,3.480327,2.736307,2.599492,0,0,0.6795177,10.01371,0.6795177,0,0.6795177,14.00003,100,0.1337135,2.859441,2.784261,0,13.49403
10/26/2007 12:00:00 PM,1.200462,42.80758,157.548,21.14512,0.9748255,3.317644,73.33685,44.04022,0.8532741,0.8532741,0,0,0,0.8532741,388.8134,2.419461,0,3.317644,0.8981833,0.8532741,0,0,0,10.62527,0,0,0,14.00003,100,0.1337135,0.9386016,2.654115,0,13.94292
10/26/2007 1:00:00 PM,1.079589,38.69862,138.9978,34.06821,0.8683102,2.979175,72.10324,46.03384,0.8300968,0.8300968,0,0,0,0.8300968,358.8949,2.105389,0,2.979175,0.8737861,0.8300968,0,0,0,10.62527,0,0,0,14.00003,100,0.1337135,0.9131065,2.38334,0,13.60445
10/26/2007 2:00:00 PM,0.8713135,32.78646,122.504,48.11653,0.70413,2.47944,68.08012,47.00898,1.37037,1.37037,0,0,0,1.37037,180.9322,1.036946,0,2.47944,1.442494,1.37037,0,0,0,10.62527,0,0,0,14.00003,100,0.1337135,1.507407,1.983552,0,13.10471
10/26/2007 3:00:00 PM,0.743721,25.72808,107.8191,62.52482,0.493452,1.806868,61.8231,47.13177,1.054829,1.054829,0,0,0,1.054829,171.2949,0.6965221,0,1.806868,1.110346,1.054829,0,0,0,10.62527,0,0,0,14.00003,100,0.1337135,1.160312,1.445495,0,12.43214
10/26/2007 4:00:00 PM,0.5334425,18.07832,94.38915,77.07552,0.2505775,0.9579968,54.62761,47.21123,1.759741,1.759741,0,0,0,1.759741,54.43966,0,0,0.9579968,1.852359,1.759741,0,0,0,10.62527,0,0.8943619,-0.8943619,13.05729,93.26616,0.1337135,1.935715,0.7663975,0,11.58327
10/26/2007 5:00:00 PM,0.3080092,10.28786,81.63229,91.67766,0.02011477,0.08047811,46.70475,46.11329,0.1668641,0.1668641,0,0,0,0.1668641,48.22972,0,0,0.08047811,0.1756465,0.1668641,0,0,0.9937354,9.730912,0,0.09516834,-0.09516834,12.95697,92.54961,0.1337135,0.1835506,0.06438249,0,9.811391
10/26/2007 6:00:00 PM,0.07357072,2.745984,69.03276,106.2738,0.005535292,0.02247694,44.04371,43.88131,3.287296,3.287296,1.25,0,0.50625,3.287296,0.6837515,0,0,0.02247694,2.144522,2.037296,0,0,1.099478,9.635744,0,2.122046,-2.122046,10.72014,76.57227,0.1337135,3.616026,0.01798155,5,9.658221
10/26/2007 7:00:00 PM,0,0,56.16254,90,0,0,41.88769,41.88769,1.695917,1.695917,5,0,1.53,1.695917,0,0,0,0,0,0,3.304083,3.138879,3.457306,7.513699,3.138879,0,3.138879,13.69794,97.84225,0.1338984,1.865508,0,5,7.513699
10/26/2007 8:00:00 PM,0,0,42.7012,90,0,0,39.98075,39.98075,1.476938,1.476938,0,0,0,1.476938,0,0,0,0,1.554671,1.476938,0,0,0.3184272,10.33869,0,1.554671,-1.554671,12.05917,86.13679,0.1338984,1.624631,0,0,10.33869
10/26/2007 9:00:00 PM,0,0,28.4831,90,0,0,38.27605,38.27605,1.554845,1.554845,0,0,0,1.554845,0,0,2.220446E-16,0,1.636679,1.554845,0,0,2.04584,8.784019,0,1.636679,-1.636679,10.33396,73.81387,0.1338984,1.710329,0,0,8.784019
10/26/2007 10:00:00 PM,0,0,13.56185,90,0,0,36.57137,36.57137,0.3086983,0.3086983,0,0,0,0.3086983,0,0,0,0,0.3249455,0.3086983,0,0,3.864371,7.14734,0,0.3249455,-0.3249455,9.991441,71.36729,0.1338984,0.3395681,0,0,7.14734
10/26/2007 11:00:00 PM,0,0,-1.763909,90,0,0,35.35064,35.35064,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.225422,6.822394,0,0,0,9.991441,71.36729,0.1338984,0,0,0,6.822394
10/27/2007 12:00:00 AM,0,0,-17.00313,90,0,0,34.41161,34.41161,0.3686143,0.3686143,0,0,0,0.3686143,0,0,0,0,0.3880151,0.3686143,0,0,4.225422,6.822394,0,0.3880151,-0.3880151,9.582437,68.44584,0.1338984,0.4054757,0,0,6.822394
10/27/2007 1:00:00 AM,0,0,-31.73801,90,0,0,33.45814,33.45814,0.1168982,0.1168982,0,0,0,0.1168982,0,0,0,0,0.1230508,0.1168982,0,0,4.65655,6.43438,0,0.1230508,-0.1230508,9.45273,67.51936,0.1338984,0.128588,0,0,6.43438
10/27/2007 2:00:00 AM,0,0,-45.74455,90,0,0,32.6058,32.6058,0.5512813,0.5512813,0,0,0,0.5512813,0,0,0,0,0.5802962,0.5512813,0,0,4.793273,6.311328,0,0.5802962,-0.5802962,8.841044,63.15019,0.1338984,0.6064094,0,0,6.311328
10/27/2007 3:00:00 AM,0.002772047,0,-59.02426,90,0,0,31.89792,31.89792,0.2867649,0.2867649,0,0,0,0.2867649,0,0,5.551115E-17,0,0.3018578,0.2867649,0,0,5.438046,5.731032,0,0.3018578,-0.3018578,8.522859,60.87744,0.1338984,0.3154414,0,0,5.731032
10/27/2007 4:00:00 AM,0.07409091,4.732298,-71.78226,102.889,0.01588511,0.06893688,31.60794,31.1467,0.3537942,0.3537942,0,0,0,0.3537942,19.48503,0,5.551115E-17,0.06893688,0.3724149,0.3537942,0,0,5.773444,5.429175,0,0.3034781,-0.3034781,8.202964,58.59248,0.1338984,0.3891736,0.05514951,0,5.498112
10/27/2007 5:00:00 AM,0.1168437,12.3597,-84.36517,88.30704,0.08346278,0.3600543,32.75624,30.33047,0.4158911,0.4158911,0,0,0,0.4158911,86.57418,0,0,0.3600543,0.4377801,0.4158911,0,0,6.110642,5.125697,0,0.07772578,-0.07772578,8.121034,58.00727,0.1338984,0.4574802,0.2880434,0,5.485751
10/27/2007 6:00:00 AM,0.2995413,20.1541,-97.22205,73.7318,0.2598056,1.093938,37.36167,29.7815,0.4873143,0.4873143,0,0,0,0.4873143,224.4831,0,0,1.093938,0.5129625,0.4873143,0,0,6.197004,5.047971,0.5809759,0,0.5809759,8.672196,61.94413,0.1338737,0.5360458,0.8751507,0,6.141909
10/27/2007 7:00:00 AM,0.5535297,27.71676,-110.889,59.22748,0.6290923,2.501638,47.79039,29.27587,0,0,0,0,0,0,0,0,0,2.501638,0,0,0,0,5.616028,5.570849,2.501638,0,2.501638,11.04546,78.89597,0.1337675,0,2.001311,0,8.072488
10/27/2007 8:00:00 AM,0.764098,34.57586,-125.9604,44.90665,0.980933,3.628803,60.14534,30.98056,2.17997,2.17997,0,0,0,2.17997,166.4612,0,0,3.628803,2.294705,2.17997,0,0,3.114389,7.822324,1.334098,0,1.334098,12.3111,87.93623,0.1337109,2.397967,2.903043,0,11.45113
10/27/2007 9:00:00 AM,0.984868,40.14736,-142.9618,31.06135,0.8981687,3.291621,61.68387,34.94613,1.829887,1.829887,0,0,0,1.829887,179.8811,0,0,3.291621,1.926197,1.829887,0,0,1.780291,9.023012,1.365425,0,1.365425,13.60645,97.18874,0.1336531,2.012876,2.633297,0,12.31463
10/27/2007 10:00:00 AM,1.199394,43.75789,-162.0145,18.81002,0.9901056,3.4776,68.47807,38.83947,0,0,0,0,0,0,0,3.062733,0,3.4776,0,0,0,0,0.4148662,10.25189,0.4148662,0,0.4148662,14.00003,100,0.1336355,0,2.78208,0,13.72949
10/27/2007 11:00:00 AM,1.230115,44.81937,177.6094,13.57619,1.016125,3.48238,72.27646,41.76489,0.06259785,0.06259785,0,0,0,0.06259785,5563.099,3.416487,0,3.48238,0.06589247,0.06259785,0,0,0,10.62527,0,0,0,14.00003,100,0.1336355,0.06885763,2.785904,0,14.10765
10/27/2007 12:00:00 PM,0.9989817,43.12848,157.4246,21.36521,0.9744566,3.319226,73.20712,43.92464,2.128364,2.128364,0,0,0,2.128364,155.952,1.078843,0,3.319226,2.240383,2.128364,0,0,0,10.62527,0,0,0,14.00003,100,0.1336355,2.3412,2.65538,0,13.9445
