Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/27/2007 1:00:00 PM,1.18182,39.002,138.8204,34.20539,0.8679361,2.980558,71.96632,45.91104,0.2899242,0.2899242,0,0,0,0.2899242,1028.048,2.675375,0,2.980558,0.3051833,0.2899242,0,0,0,10.62527,0,0,0,14.00003,100,0.1336355,0.3189166,2.384447,0,13.60583
10/27/2007 2:00:00 PM,0.8963201,33.07295,122.3009,48.20905,0.7038138,2.480452,67.94556,46.88618,0.2931736,0.2931736,0,0,0,0.2931736,846.0693,2.171848,0,2.480452,0.3086038,0.2931736,0,0,0,10.62527,0,0,0,14.00003,100,0.1336355,0.322491,1.984362,0,13.10573
10/27/2007 3:00:00 PM,0.5511386,26.00269,107.609,62.58814,0.6008589,2.158082,64.94379,47.00898,1.614305,1.614305,0,0,0,1.614305,133.6848,0.4588127,0,2.158082,1.699269,1.614305,0,0,0,10.62527,0,0,0,14.00003,100,0.1336355,1.775736,1.726465,0,12.78336
10/27/2007 4:00:00 PM,0.293518,18.34754,94.18218,77.11617,0.2280716,0.8760135,53.8343,47.08844,1.768,1.768,0,0,0,1.768,49.54826,0,0,0.8760135,1.861053,1.768,0,0,0,10.62527,0,0.9850396,-0.9850396,12.96171,92.58342,0.1336355,1.9448,0.7008107,0,11.50129
10/27/2007 5:00:00 PM,0.2080051,10.55808,81.43379,91.69804,0.01923413,0.0770002,46.59935,46.03384,0,0,0,0,0,0,0,0,0,0.0770002,0,0,0,0,1.094488,9.640235,0.0770002,0,0.0770002,13.03475,93.1052,0.1336322,0,0.06160016,0,9.717235
10/27/2007 6:00:00 PM,0.04959244,3.022845,68.84685,106.2735,0.008995009,0.03652996,44.02241,43.75851,1.327731,1.327731,0,0,0,1.327731,2.751308,0,2.220446E-16,0.03652996,1.397611,1.327731,0,0,1.017488,9.709535,0,1.361081,-1.361081,11.60005,82.85732,0.1336322,1.460504,0.02922397,0,9.746065
10/27/2007 7:00:00 PM,0,0,55.99418,90,0,0,41.76489,41.76489,0.06994208,0.06994208,0,0,0,0.06994208,0,0,0,0,0.07362324,0.06994208,0,0,2.529801,8.348454,0,0.07362324,-0.07362324,11.52244,82.30299,0.1336322,0.07693629,0,0,8.348454
10/27/2007 8:00:00 PM,0,0,42.55743,90,0,0,39.83628,39.83628,1.120647,1.120647,0,0,0,1.120647,0,0,0,0,1.179628,1.120647,0,0,2.611604,8.27483,0,1.179628,-1.179628,10.27901,73.42132,0.1336322,1.232711,0,0,8.27483
10/27/2007 9:00:00 PM,0,0,28.373,90,0,0,38.13159,38.13159,1.264516,1.264516,0,0,0,1.264516,0,0,0,0,1.331069,1.264516,0,0,3.922302,7.095202,0,1.331069,-1.331069,8.875935,63.39941,0.1336322,1.390967,0,0,7.095202
10/27/2007 10:00:00 PM,0,0,13.49475,90,0,0,36.4269,36.4269,0.4639593,0.4639593,0,0,0,0.4639593,0,0,5.551115E-17,0,0.4883782,0.4639593,0,0,5.401268,5.764132,0,0.4883782,-0.4883782,8.361139,59.7223,0.1336322,0.5103552,0,0,5.764132
10/27/2007 11:00:00 PM,0,0,-1.781911,90,0,0,35.1845,35.1845,0.4771059,0.4771059,0,0,0,0.4771059,0,0,1.110223E-16,0,0.5022167,0.4771059,0,0,5.943911,5.275754,0,0.5022167,-0.5022167,7.831756,55.94101,0.1336322,0.5248165,0,0,5.275754
10/28/2007 12:00:00 AM,0,0,-16.96952,90,0,0,34.2527,34.2527,0.3024124,0.3024124,0,0,0,0.3024124,0,0,0,0,0.3183288,0.3024124,0,0,6.501929,4.773538,0,0.3183288,-0.3183288,7.496208,53.54424,0.1336322,0.3326536,0,0,4.773538
10/28/2007 1:00:00 AM,0,0,-31.66213,90,0,0,33.29923,33.29923,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.855628,4.455209,0,0,0,7.496208,53.54424,0.1336322,0,0,0,4.455209
10/28/2007 2:00:00 AM,0,0,-45.63535,90,0,0,32.42522,32.42522,0.006851055,0.006851055,0,0,0,0.006851055,0,0,8.673617E-19,0,0.007211637,0.006851055,0,0,6.855628,4.455209,0,0.007211637,-0.007211637,7.488606,53.48994,0.1336322,0.007536161,0,0,4.455209
10/28/2007 3:00:00 AM,0.004944464,0,-58.89058,90,0,0,31.71011,31.71011,0.2341456,0.2341456,0,0,0,0.2341456,0,0,2.775558E-17,0,0.2464691,0.2341456,0,0,6.863641,4.447998,0,0.2464691,-0.2464691,7.228805,51.63422,0.1336322,0.2575602,0,0,4.447998
10/28/2007 4:00:00 AM,0.1425421,5.025092,-71.63128,102.8515,0.009910247,0.04308804,31.24656,30.95889,0,0,0,0,0,0,0,0,0,0.04308804,0,0,0,0,7.137496,4.201528,0.04308804,0,0.04308804,7.269682,51.9262,0.1336304,0,0.03447043,0,4.244617
10/28/2007 5:00:00 AM,0.2705823,12.64807,-84.20256,88.29003,0.0580341,0.2515556,31.83529,30.14989,0,0,0,0,0,0,0,0,0,0.2515556,0,0,0,0,7.094408,4.240307,0.2515556,0,0.2515556,7.508329,53.63081,0.1336197,0,0.2012444,0,4.491863
10/28/2007 6:00:00 AM,0.5570475,20.44275,-97.05334,73.7357,0.3096225,1.294787,38.64425,29.60092,0.08061519,0.08061519,0,0,0,0.08061519,1606.132,0,0,1.294787,0.0848581,0.08061519,0,0,6.842852,4.466708,1.209929,0,1.209929,8.656168,61.82965,0.1335685,0.08867671,1.035829,0,5.761494
10/28/2007 7:00:00 AM,0.715051,28.01091,-110.7219,59.2557,0.5460188,2.204162,45.10753,29.07362,0,0,0,0,0,0,0,0,0,2.204162,0,0,0,0,5.632924,5.555643,2.204162,0,2.204162,10.74722,76.76569,0.1334754,0,1.763329,0,7.759805
10/28/2007 8:00:00 AM,0.8292827,34.88032,-125.8082,44.96767,0.7467285,2.884328,52.86902,30.79998,0.8810188,0.8810188,0,0,0,0.8810188,327.3855,0,0,2.884328,0.9273883,0.8810188,0,0,3.428762,7.539389,1.956939,0,1.956939,12.60373,90.0265,0.1333928,0.9691207,2.307462,0,10.42372
10/28/2007 9:00:00 AM,0.9718183,40.46461,-142.8466,31.17554,0.8981186,3.295338,61.49034,34.75833,0.2894284,0.2894284,0,0,0,0.2894284,1138.568,1.518854,0,3.295338,0.3046614,0.2894284,0,0,1.471822,9.300634,1.471822,0,1.471822,14.00003,100,0.1333307,0.3183712,2.636271,0,12.59597
10/28/2007 10:00:00 AM,1.044695,44.08517,-161.9656,19.02876,0.9898905,3.480115,68.33083,38.70223,0.2954014,0.2954014,0,0,0,0.2954014,1178.097,3.169166,0,3.480115,0.3109488,0.2954014,0,0,0,10.62527,0,0,0,14.00003,100,0.1333307,0.3249415,2.784092,0,14.10539
10/28/2007 11:00:00 AM,1.100831,45.14746,177.5714,13.90456,1.015797,3.484187,72.14785,41.64932,0.310021,0.310021,0,0,0,0.310021,1123.855,3.15785,0,3.484187,0.3263378,0.310021,0,0,0,10.62527,0,0,0,14.00003,100,0.1333307,0.3410231,2.78735,0,14.10946
10/28/2007 12:00:00 PM,0.9952551,43.44601,157.3053,21.58308,0.9740757,3.320934,73.06961,43.80185,1.017009,1.017009,0,0,0,1.017009,326.5392,2.250398,0,3.320934,1.070536,1.017009,0,0,0,10.62527,0,0,0,14.00003,100,0.1333307,1.11871,2.656747,0,13.94621
10/28/2007 1:00:00 PM,0.8588094,39.30253,138.6472,34.3405,1.149077,3.725381,80.52297,45.78825,0,0,0,0,0,0,0,3.725381,0,3.725381,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1333307,0,2.980305,0,14.35066
10/28/2007 2:00:00 PM,0.7476176,33.35702,122.1021,48.29918,0.9324384,3.142357,74.81986,46.76339,1.771809,1.771809,0,0,0,1.771809,177.353,1.277295,0,3.142357,1.865062,1.771809,0,0,0,10.62527,0,0,0,14.00003,100,0.1333307,1.94899,2.513885,0,13.76763
10/28/2007 3:00:00 PM,0.6311261,26.27521,107.4034,62.64874,0.4930857,1.808399,61.56349,46.88618,0,0,0,0,0,0,0,1.808399,0,1.808399,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1333307,0,1.44672,0,12.43367
10/28/2007 4:00:00 PM,0.4165909,18.61488,93.97968,77.15384,0.3124363,1.183242,56.23231,46.97286,1.102177,1.102177,0,0,0,1.102177,107.355,0.02305574,0,1.183242,1.160186,1.102177,0,0,0,10.62527,0,0,0,14.00003,100,0.1333307,1.212395,0.9465938,0,11.80852
10/28/2007 5:00:00 PM,0.278789,10.82649,81.23987,91.71517,0.02117702,0.08480942,46.53365,45.91104,0.9965764,0.9965764,0,0,0,0.9965764,8.510077,0,1.110223E-16,0.08480942,1.049028,0.9965764,0,0,0,10.62527,0,0.9642184,-0.9642184,12.98365,92.74019,0.1333307,1.096234,0.06784754,0,10.71008
10/28/2007 6:00:00 PM,0.08088227,3.297823,68.66561,106.2697,0.006540188,0.0265892,43.82756,43.63572,0.8347158,0.8347158,0,0,0,0.8347158,3.185419,0,1.110223E-16,0.0265892,0.8786483,0.8347158,0,0,1.071354,9.661056,0,0.8520591,-0.8520591,12.0855,86.32485,0.1333307,0.9181874,0.02127136,0,9.687645
10/28/2007 7:00:00 PM,0.000001625301,0,55.83058,90,0,0,41.6132,41.6132,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.018086,8.808997,0,0,0,12.0855,86.32485,0.1333307,0,0,0,8.808997
10/28/2007 8:00:00 PM,0,0,42.4184,90,0,0,39.67737,39.67737,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.018086,8.808997,0,0,0,12.0855,86.32485,0.1333307,0,0,0,8.808997
10/28/2007 9:00:00 PM,0,0,28.26745,90,0,0,37.97268,37.97268,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.018086,8.808997,0,0,0,12.0855,86.32485,0.1333307,0,0,0,8.808997
10/28/2007 10:00:00 PM,0,0,13.43172,90,0,0,36.26077,36.26077,0.1089291,0.1089291,0,0,0,0.1089291,0,0,1.387779E-17,0,0.1146622,0.1089291,0,0,2.018086,8.808997,0,0.1146622,-0.1146622,11.96464,85.46153,0.1333307,0.119822,0,0,8.808997
10/28/2007 11:00:00 PM,0,0,-1.796556,90,0,0,35.02559,35.02559,0.3598006,0.3598006,0,0,0,0.3598006,0,0,0,0,0.3787375,0.3598006,0,0,2.145489,8.694335,0,0.3787375,-0.3787375,11.56541,82.60994,0.1333307,0.3957807,0,0,8.694335
10/29/2007 12:00:00 AM,0,0,-16.93337,90,0,0,34.08657,34.08657,0.6025808,0.6025808,0,0,0,0.6025808,0,0,0,0,0.6342956,0.6025808,0,0,2.566308,8.315597,0,0.6342956,-0.6342956,10.89681,77.83419,0.1333307,0.6628389,0,0,8.315597
10/29/2007 1:00:00 AM,0,0,-31.58445,90,0,0,33.11143,33.11143,0.09587478,0.09587478,0,0,0,0.09587478,0,0,1.387779E-17,0,0.1009208,0.09587478,0,0,3.271081,7.681302,0,0.1009208,-0.1009208,10.79043,77.07433,0.1333307,0.1054623,0,0,7.681302
10/29/2007 2:00:00 AM,0,0,-45.52489,90,0,0,32.23741,32.23741,0.8821052,0.8821052,0,0,0,0.8821052,0,0,0,0,0.9285318,0.8821052,0,0,3.383215,7.58038,0,0.9285318,-0.9285318,9.81167,70.08321,0.1333307,0.9703157,0,0,7.58038
10/29/2007 3:00:00 AM,0.00553555,0,-58.75595,90,0,0,31.52953,31.52953,0.3469579,0.3469579,0,0,0,0.3469579,0,0,0,0,0.3652188,0.3469579,0,0,4.414917,6.651849,0,0.3652188,-0.3652188,9.426696,67.3334,0.1333307,0.3816537,0,0,6.651849
10/29/2007 4:00:00 AM,0.1058307,5.312696,-71.47946,102.817,0.00976044,0.04248197,31.03991,30.75664,0.4089905,0.4089905,0,0,0,0.4089905,10.38703,0,5.551115E-17,0.04248197,0.4305163,0.4089905,0,0,4.820716,6.28663,0,0.3880343,-0.3880343,9.017672,64.41181,0.1333307,0.4498895,0.03398557,0,6.329112
10/29/2007 5:00:00 AM,0.1389617,12.93117,-84.03903,88.27626,0.08919246,0.3852057,32.53946,29.94764,0.4312507,0.4312507,0,0,0,0.4312507,89.32291,0,0,0.3852057,0.4539481,0.4312507,0,0,5.251865,5.898596,0,0.06874241,-0.06874241,8.94521,63.89423,0.1333307,0.4743758,0.3081646,0,6.283802
10/29/2007 6:00:00 AM,0.03761321,20.72606,-96.88339,73.74306,0.03072489,0.1342462,30.28981,29.39867,0.6140943,0.6140943,0,0,0,0.6140943,21.86084,0,1.110223E-16,0.1342462,0.6464151,0.6140943,0,0,5.328246,5.829853,0,0.5121689,-0.5121689,8.405337,60.038,0.1333307,0.6755037,0.1073969,0,5.964099
10/29/2007 7:00:00 AM,0.2695483,28.29971,-110.553,59.2876,0.2467733,1.046253,36.0635,28.87137,1.226335,1.226335,0,0,0,1.226335,85.31548,0,2.220446E-16,1.046253,1.290879,1.226335,0,0,5.897322,5.317684,0,0.2446253,-0.2446253,8.147479,58.19616,0.1333307,1.348968,0.8370028,0,6.363938
10/29/2007 8:00:00 AM,0.3585772,35.17951,-125.6534,45.03261,0.3561431,1.470338,41.02044,30.59773,0.5061336,0.5061336,0,0,0,0.5061336,290.5038,0,0,1.470338,0.5327722,0.5061336,0,0,6.169128,5.073059,0.9375653,0,0.9375653,9.036932,64.54939,0.1332912,0.556747,1.17627,0,6.543396
10/29/2007 9:00:00 AM,0.7691904,40.77684,-142.7281,31.29373,1.026524,3.680447,65.22513,34.57775,0.6744263,0.6744263,0,0,0,0.6744263,545.7152,0,0,3.680447,0.7099225,0.6744263,0,0,5.231563,5.916868,2.970525,0,2.970525,11.85502,84.67854,0.1331661,0.741869,2.944358,0,9.597315
10/29/2007 10:00:00 AM,1.040998,44.40788,-161.9126,19.24981,0.9896349,3.482678,68.17495,38.55776,1.151853,1.151853,0,0,0,1.151853,302.3545,0.009163181,0,3.482678,1.212476,1.151853,0,0,2.261038,8.59034,2.261038,0,2.261038,14.00003,100,0.1330711,1.267038,2.786142,0,12.07302
10/29/2007 11:00:00 AM,0.8876675,45.47152,177.5378,14.22851,1.231031,4.041899,78.68339,41.52652,0,0,0,0,0,0,0,4.041899,0,4.041899,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1330711,0,3.23352,0,14.66717
10/29/2007 12:00:00 PM,0.8233176,43.7601,157.1904,21.79854,1.125989,3.722521,77.6738,43.71517,0.4780967,0.4780967,0,0,0,0.4780967,778.6125,3.219261,0,3.722521,0.5032597,0.4780967,0,0,0,10.62527,0,0,0,14.00003,100,0.1330711,0.5259063,2.978017,0,14.34779
10/29/2007 1:00:00 PM,0.6093773,39.60013,138.4783,34.47342,0.7829223,2.738723,69.1142,45.66545,1.326548,1.326548,0,0,0,1.326548,206.4548,1.342356,0,2.738723,1.396366,1.326548,0,0,0,10.62527,0,0,0,14.00003,100,0.1330711,1.459203,2.190978,0,13.364
10/29/2007 2:00:00 PM,0.7438906,33.63861,121.9077,48.3868,0.9193931,3.108354,74.33706,46.68393,0.6255758,0.6255758,0,0,0,0.6255758,496.8789,2.449854,0,3.108354,0.6585009,0.6255758,0,0,0,10.62527,0,0,0,14.00003,100,0.1330711,0.6881334,2.486684,0,13.73363
10/29/2007 3:00:00 PM,0.4733733,26.54559,107.2021,62.70656,0.5031924,1.842935,61.78762,46.80672,1.611109,1.611109,0,0,0,1.611109,114.3892,0.1470303,0,1.842935,1.695905,1.611109,0,0,0,10.62527,0,0,0,14.00003,100,0.1330711,1.77222,1.474348,0,12.46821
10/29/2007 4:00:00 PM,0.1473118,18.88028,93.78172,77.18848,0.1216839,0.4765547,50.47537,46.88618,0.1021451,0.1021451,0,0,0,0.1021451,466.5468,0.3690335,0,0.4765547,0.1075212,0.1021451,0,0,0,10.62527,0,0,0,14.00003,100,0.1330711,0.1123596,0.3812437,0,11.10183
10/29/2007 5:00:00 PM,0.1402167,11.09303,81.05058,91.72906,0.06221366,0.2476372,47.61897,45.78825,0.9073648,0.9073648,0,0,0,0.9073648,27.29191,0,1.110223E-16,0.2476372,0.9551208,0.9073648,0,0,0,10.62527,0,0.7074836,-0.7074836,13.25427,94.6732,0.1330711,0.9981012,0.1981097,0,10.87291
10/29/2007 6:00:00 PM,0.03813473,3.570842,68.48912,106.2625,0.02347253,0.09523072,44.20168,43.51292,1.312584,1.312584,0,0,0,1.312584,7.25521,0,0,0.09523072,1.381667,1.312584,0,0,0.7860929,9.91779,0,1.286437,-1.286437,11.89825,84.98734,0.1330711,1.443842,0.07618457,0,10.01302
10/29/2007 7:00:00 PM,0.0001509892,0,55.67179,90,0,0,41.46151,41.46151,0.7678268,0.7678268,0,0,0,0.7678268,0,0,1.110223E-16,0,0.8082387,0.7678268,0,0,2.215467,8.631354,0,0.8082387,-0.8082387,11.04629,78.90194,0.1330711,0.8446094,0,0,8.631354
10/29/2007 8:00:00 PM,0,0,42.28416,90,0,0,39.51123,39.51123,2.076674,2.076674,0,0,0,2.076674,0,0,0,0,2.185973,2.076674,0,0,3.11351,7.823115,0,2.185973,-2.185973,8.742075,62.44327,0.1330711,2.284342,0,0,7.823115
10/29/2007 9:00:00 PM,0,0,28.16646,90,0,0,37.82821,37.82821,3.658385,3.658385,1.25,0,0.50625,3.658385,0,0,4.440892E-16,0,2.535142,2.408385,0,0,5.542369,5.637142,0,2.535142,-2.535142,6.069801,43.35563,0.1330711,4.024223,0,5,5.637142
10/29/2007 10:00:00 PM,0,0,13.37277,90,0,0,36.12352,36.12352,0.7779423,0.7779423,4.283206,0,1.334315,0.7779423,0,4.440892E-16,0,0,0,0,3.505263,3.33,8.359193,3.102,3.33,0,3.33,9.228916,65.9207,0.1332215,0.8557366,0,5,3.102
10/29/2007 11:00:00 PM,0,0,-1.807842,90,0,0,34.88112,34.88112,0.03851347,0.03851347,3.543777,0,1.132451,0.03851347,0,0,0,0,0,0,3.505263,3.33,5.029193,6.099,3.33,0,3.33,12.38803,88.48576,0.1333009,0.04236481,0,5,6.099
10/30/2007 12:00:00 AM,0,0,-16.89469,90,0,0,33.92765,33.92765,0.8665039,0.8665039,0,0,0,0.8665039,0,0,1.110223E-16,0,0.9121094,0.8665039,0,0,1.699193,9.096001,0,0.9121094,-0.9121094,11.42658,81.61829,0.1333009,0.9531543,0,0,9.096001
10/30/2007 1:00:00 AM,0,0,-31.50497,90,0,0,32.95251,32.95251,0.1188357,0.1188357,0,0,0,0.1188357,0,0,0,0,0.1250902,0.1188357,0,0,2.712648,8.183891,0,0.1250902,-0.1250902,11.29473,80.67646,0.1333009,0.1307192,0,0,8.183891
10/30/2007 2:00:00 AM,0,0,-45.4132,90,0,0,32.0785,32.0785,0.8742456,0.8742456,0,0,0,0.8742456,0,0,1.110223E-16,0,0.9202585,0.8742456,0,0,2.851637,8.058801,0,0.9202585,-0.9202585,10.32469,73.74763,0.1333009,0.9616702,0,0,8.058801
10/30/2007 3:00:00 AM,0.004707538,0,-58.62041,90,0,0,31.37062,31.37062,0.09606471,0.09606471,0,0,0,0.09606471,0,0,0,0,0.1011207,0.09606471,0,0,3.874147,7.138542,0,0.1011207,-0.1011207,10.2181,72.98627,0.1333009,0.1056712,0,0,7.138542
10/30/2007 4:00:00 AM,0.1239543,5.595014,-71.32684,102.7855,0.01009227,0.04396006,30.89059,30.59773,0.1644467,0.1644467,0,0,0,0.1644467,26.73211,0,0,0.04396006,0.1731018,0.1644467,0,0,3.986503,7.037422,0,0.1291417,-0.1291417,10.08197,72.01394,0.1333009,0.1808913,0.03516805,0,7.081381
10/30/2007 5:00:00 AM,0.2565089,13.2089,-83.8746,88.26575,0.05617362,0.2439969,31.43399,29.80317,0,0,0,0,0,0,0,0,0,0.2439969,0,0,0,0,4.129994,6.90828,0.2439969,0,0.2439969,10.31345,73.66734,0.1332906,0,0.1951975,0,7.152277
10/30/2007 6:00:00 AM,0.3167371,21.00395,-96.71227,73.75389,0.2665304,1.124378,37.0066,29.23253,0.5567843,0.5567843,0,0,0,0.5567843,201.9413,0,0,1.124378,0.5860887,0.5567843,0,0,3.885997,7.127877,0.5382888,0,0.5382888,10.82411,77.31494,0.133268,0.6124627,0.899502,0,8.252254
10/30/2007 7:00:00 AM,0.5295689,28.58305,-110.3824,59.32316,0.5839108,2.34723,45.86259,28.70524,2.100011,2.100011,0,0,0,2.100011,111.7723,0,0,2.34723,2.210538,2.100011,0,0,3.347708,7.612337,0.1366921,0,0.1366921,10.95379,78.2412,0.1332623,2.310012,1.877784,0,9.959567
10/30/2007 8:00:00 AM,0.801376,35.47333,-125.4962,45.10137,1.005087,3.714245,60.31875,30.43159,0.8780375,0.8780375,0,0,0,0.8780375,423.0167,0,0,3.714245,0.92425,0.8780375,0,0,3.211016,7.73536,2.789995,0,2.789995,13.60061,97.14704,0.1331454,0.9658412,2.971396,0,11.4496
10/30/2007 9:00:00 AM,1.0727,41.08394,-142.6063,31.41571,0.897862,3.301696,61.12806,34.41161,0.103948,0.103948,0,0,0,0.103948,3176.295,2.771256,0,3.301696,0.109419,0.103948,0,0,0.4210208,10.24636,0.4210208,0,0.4210208,14.00003,100,0.1331277,0.1143428,2.641357,0,13.54805
10/30/2007 10:00:00 AM,1.004916,44.72589,-161.8555,19.47285,0.9893401,3.485456,68.00307,38.39885,1.777645,1.777645,0,0,0,1.777645,196.0715,1.614251,0,3.485456,1.871206,1.777645,0,0,0,10.62527,0,0,0,14.00003,100,0.1331277,1.95541,2.788365,0,14.11073
10/30/2007 11:00:00 AM,1.071342,45.79147,177.5085,14.54795,1.015064,3.48843,71.85125,41.38206,0.8202006,0.8202006,0,0,0,0.8202006,425.3142,2.625061,0,3.48843,0.863369,0.8202006,0,0,0,10.62527,0,0,0,14.00003,100,0.1331277,0.9022206,2.790744,0,14.1137
10/30/2007 12:00:00 PM,1.034004,44.07066,157.0799,22.01139,0.973284,3.323291,72.83807,43.5996,0.8135038,0.8135038,0,0,0,0.8135038,408.5158,2.466972,0,3.323291,0.8563198,0.8135038,0,0,0,10.62527,0,0,0,14.00003,100,0.1331277,0.8948542,2.658633,0,13.94857
10/30/2007 1:00:00 PM,0.7907262,39.89474,138.3138,34.604,1.038249,3.451848,76.84129,45.54988,1.780952,1.780952,0,0,0,1.780952,193.8204,1.577162,0,3.451848,1.874686,1.780952,0,0,0,10.62527,0,0,0,14.00003,100,0.1331277,1.959047,2.761479,0,14.07712
10/30/2007 2:00:00 PM,0.5890744,33.91765,121.7178,48.47182,0.7153708,2.520844,67.96669,46.56113,1.340591,1.340591,0,0,0,1.340591,188.0396,1.109695,0,2.520844,1.411149,1.340591,0,0,0,10.62527,0,0,0,14.00003,100,0.1331277,1.474651,2.016675,0,13.14612
10/30/2007 3:00:00 PM,0.6289994,26.81376,107.0055,62.76153,0.4928532,1.809888,61.35177,46.68393,1.219153,1.219153,0,0,0,1.219153,148.4545,0.5265691,0,1.809888,1.283319,1.219153,0,0,0,10.62527,0,0,0,14.00003,100,0.1331277,1.341068,1.44791,0,12.43516
10/30/2007 4:00:00 PM,0.3297196,19.14368,93.5884,77.22005,0.2433979,0.9341764,53.96334,46.76339,0.5149881,0.5149881,0,0,0,0.5149881,181.3977,0.3920836,0,0.9341764,0.5420928,0.5149881,0,0,0,10.62527,0,0,0,14.00003,100,0.1331277,0.566487,0.7473412,0,11.55945
10/30/2007 5:00:00 PM,0.1562668,11.35763,80.86602,91.73969,0.05430073,0.2165742,47.26285,45.66545,0.2572925,0.2572925,0,0,0,0.2572925,84.17431,0,0,0.2165742,0.2708342,0.2572925,0,0,0,10.62527,0,0.05426004,-0.05426004,13.94283,99.59146,0.1331277,0.2830218,0.1732594,0,10.84185
10/30/2007 6:00:00 PM,0.06924497,3.841827,68.31743,106.2518,0.00788519,0.03209379,43.62139,43.39013,0,0,0,0,0,0,0,0,0,0.03209379,0,0,0,0,0.06028893,10.57101,0.03209379,0,0.03209379,13.97328,99.80894,0.1331264,0,0.02567504,0,10.60311
10/30/2007 7:00:00 PM,0.0003817785,0,55.51786,90,0,0,41.32427,41.32427,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.02819514,10.5999,0,0,0,13.97328,99.80894,0.1331264,0,0,0,10.5999
10/30/2007 8:00:00 PM,0,0,42.15474,90,0,0,39.37399,39.37399,0.7917161,0.7917161,0,0,0,0.7917161,0,0,1.110223E-16,0,0.8333853,0.7917161,0,0,0.02819514,10.5999,0,0.8333853,-0.8333853,13.09481,93.5342,0.1331264,0.8708877,0,0,10.5999
10/30/2007 9:00:00 PM,0,0,28.07005,90,0,0,37.68375,37.68375,2.473314,2.473314,0,0,0,2.473314,0,0,0,0,2.603489,2.473314,0,0,0.9541789,9.766513,0,2.603489,-2.603489,10.3505,73.93197,0.1331264,2.720646,0,0,9.766513
10/30/2007 10:00:00 PM,0,0,13.3179,90,0,0,35.97906,35.97906,0.5173184,0.5173184,0,0,0,0.5173184,0,0,1.110223E-16,0,0.5445457,0.5173184,0,0,3.846944,7.163024,0,0.5445457,-0.5445457,9.776495,69.83196,0.1331264,0.5690503,0,0,7.163024
10/30/2007 11:00:00 PM,0,0,-1.815776,90,0,0,34.73666,34.73666,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.451995,6.618479,0,0,0,9.776495,69.83196,0.1331264,0,0,0,6.618479
10/31/2007 12:00:00 AM,0,0,-16.85349,90,0,0,33.78319,33.78319,0.4786834,0.4786834,0,0,0,0.4786834,0,0,0,0,0.5038772,0.4786834,0,0,4.451995,6.618479,0,0.5038772,-0.5038772,9.245361,66.03816,0.1331264,0.5265517,0,0,6.618479
10/31/2007 1:00:00 AM,0,0,-31.42372,90,0,0,32.80805,32.80805,0.34091,0.34091,0,0,0,0.34091,0,0,0,0,0.3588527,0.34091,0,0,5.011858,6.114602,0,0.3588527,-0.3588527,8.867098,63.33628,0.1331264,0.375001,0,0,6.114602
10/31/2007 2:00:00 AM,0,0,-45.30027,90,0,0,31.93403,31.93403,0.2068051,0.2068051,0,0,0,0.2068051,0,0,2.775558E-17,0,0.2176895,0.2068051,0,0,5.410583,5.755749,0,0.2176895,-0.2176895,8.637632,61.69725,0.1331264,0.2274856,0,0,5.755749
10/31/2007 3:00:00 AM,0.00609596,0,-58.48398,90,0,0,31.20448,31.20448,0.06912669,0.06912669,0,0,0,0.06912669,0,0,1.387779E-17,0,0.07276493,0.06912669,0,0,5.652461,5.538059,0,0.07276493,-0.07276493,8.560931,61.14939,0.1331264,0.07603936,0,0,5.538059
10/31/2007 4:00:00 AM,0.04701689,5.871957,-71.17344,102.7572,0.03566568,0.1548744,31.48875,30.45326,0.217557,0.217557,0,0,0,0.217557,71.18793,0,2.775558E-17,0.1548744,0.2290074,0.217557,0,0,5.733311,5.465294,0,0.07413303,-0.07413303,8.482789,60.59122,0.1331264,0.2393127,0.1238995,0,5.620169
10/31/2007 5:00:00 AM,0.06486392,13.48118,-83.70934,88.25852,0.05241147,0.2279798,31.15829,29.63704,0.192784,0.192784,0,0,0,0.192784,118.2566,0,0,0.2279798,0.2029306,0.192784,0,0,5.815681,5.391161,0.02504926,0,0.02504926,8.506553,60.76097,0.1331253,0.2120624,0.1823839,0,5.619141
10/31/2007 6:00:00 AM,0.2714442,21.2763,-96.54001,73.76815,0.228891,0.9720845,35.74279,29.07362,0.262623,0.262623,0,0,0,0.262623,370.1444,0,0,0.9720845,0.2764453,0.262623,0,0,5.790632,5.413706,0.6956392,0,0.6956392,9.166493,65.47482,0.1330962,0.2888853,0.7776676,0,6.38579
10/31/2007 7:00:00 AM,0.2639568,28.86085,-110.2102,59.36231,0.2374939,1.010103,35.46454,28.54632,1.534175,1.534175,0,0,0,1.534175,65.84016,0,0,1.010103,1.614921,1.534175,0,0,5.094993,6.039781,0,0.6048176,-0.6048176,8.52896,60.92102,0.1330962,1.687592,0.8080826,0,7.049884
10/31/2007 8:00:00 AM,0.8637955,35.76168,-125.3365,45.17386,0.7468299,2.894039,52.31293,30.25101,0,0,0,0,0,0,0,0,0,2.894039,0,0,0,0,5.767012,5.434963,2.894039,0,2.894039,11.27449,80.53188,0.1329753,0,2.315231,0,8.329002
10/31/2007 9:00:00 AM,0.7542552,41.38581,-142.481,31.54131,0.9915155,3.586171,63.82094,34.2527,0.8764817,0.8764817,0,0,0,0.8764817,409.1553,0,0,3.586171,0.9226122,0.8764817,0,0,2.872973,8.039598,2.663559,0,2.663559,13.80136,98.58095,0.1328641,0.9641298,2.868937,0,11.62577
10/31/2007 10:00:00 AM,0.7759359,45.03911,-161.7942,19.69754,1.04896,3.656416,69.66341,38.23272,1.505842,1.505842,0,0,0,1.505842,242.8155,1.861906,0,3.656416,1.585096,1.505842,0,0,0.2094142,10.4368,0.2094142,0,0.2094142,14.00003,100,0.1328554,1.656426,2.925133,0,14.09322
10/31/2007 11:00:00 AM,0.4266692,46.10722,177.4837,14.8628,0.4265071,1.638018,53.85295,41.23759,0,0,0,0,0,0,0,1.638018,0,1.638018,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1328554,0,1.310414,0,12.26329
10/31/2007 12:00:00 PM,0.7666848,44.37762,156.9739,22.22146,1.031431,3.484307,74.4595,43.43346,0.9234307,0.9234307,0,0,0,0.9234307,377.322,2.512275,0,3.484307,0.9720322,0.9234307,0,0,0,10.62527,0,0,0,14.00003,100,0.1328554,1.015774,2.787445,0,14.10958
10/31/2007 1:00:00 PM,0.7919843,40.18629,138.1539,34.7321,1.032328,3.43932,76.53226,45.42708,3.178375,3.178375,1.25,0,0.50625,3.178375,108.21,1.409452,0,3.43932,2.029868,1.928375,0,0,0,10.62527,0,0,0,14.00003,100,0.1328554,3.496212,2.751456,5,14.06459
10/31/2007 2:00:00 PM,0.4563963,34.1941,121.5325,48.55417,0.5084662,1.864692,61.57359,46.43834,1.781827,1.781827,0,0,0,1.781827,104.6506,2.220446E-16,0,1.864692,1.875607,1.781827,0,0,0,10.62527,0,0.01091502,-0.01091502,13.98852,99.91782,0.1328554,1.96001,1.491754,0,12.48997
10/31/2007 3:00:00 PM,0.3147692,27.07968,106.8136,62.81359,0.2991013,1.138196,55.41946,46.56113,1.731098,1.731098,0,0,0,1.731098,65.74995,0,2.220446E-16,1.138196,1.822208,1.731098,0,0,0.0121278,10.61436,0,0.6840123,-0.6840123,13.26751,94.76774,0.1328554,1.904208,0.9105569,0,11.75255
10/31/2007 4:00:00 PM,0.3534187,19.40503,93.39981,77.24852,0.2559058,0.9807542,54.21209,46.64059,2.007252,2.007252,0,0,0,2.007252,48.86055,0,0,0.9807542,2.112896,2.007252,0,0,0.7721415,9.930346,0,1.132142,-1.132142,12.07413,86.2436,0.1328554,2.207977,0.7846034,0,10.9111
10/31/2007 5:00:00 PM,0.1582364,11.62023,80.68625,91.74703,0.05690354,0.2270052,47.22379,45.54988,1.385839,1.385839,0,0,0,1.385839,16.38034,0,2.220446E-16,0.2270052,1.458778,1.385839,0,0,2.030077,8.798204,0,1.231773,-1.231773,10.77573,76.96931,0.1328554,1.524423,0.1816041,0,9.02521
10/31/2007 6:00:00 PM,0.06078587,4.110702,68.1506,106.2376,0.01694946,0.06894594,43.72837,43.23121,0.1505296,0.1505296,0,0,0,0.1505296,45.80225,0,0,0.06894594,0.1584522,0.1505296,0,0,3.398714,7.566432,0,0.08950625,-0.08950625,10.68138,76.2954,0.1328554,0.1655825,0.05515675,0,7.635378
10/31/2007 7:00:00 PM,0.0007209984,0,55.36882,90,0,0,41.15814,41.15814,1.562038,1.562038,0,0,0,1.562038,0,0,0,0,1.64425,1.562038,0,0,3.498165,7.476926,0,1.64425,-1.64425,8.948185,63.91548,0.1328554,1.718241,0,0,7.476926
10/31/2007 8:00:00 PM,0,0,42.03014,90,0,0,39.20786,39.20786,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.325109,5.832675,0,0,0,8.948185,63.91548,0.1328554,0,0,0,5.832675
10/31/2007 9:00:00 PM,0,0,27.97823,90,0,0,37.52484,37.52484,1.284545,1.284545,0,0,0,1.284545,0,0,2.220446E-16,0,1.352152,1.284545,0,0,5.325109,5.832675,0,1.352152,-1.352152,7.522892,53.73483,0.1328554,1.412999,0,0,5.832675
10/31/2007 10:00:00 PM,0,0,13.26712,90,0,0,35.83459,35.83459,0.2496334,0.2496334,0,0,0,0.2496334,0,0,0,0,0.262772,0.2496334,0,0,6.827501,4.480523,0,0.262772,-0.262772,7.245906,51.75637,0.1328554,0.2745968,0,0,4.480523
10/31/2007 11:00:00 PM,0,0,-1.820362,90,0,0,34.57775,34.57775,0.2903396,0.2903396,0,0,0,0.2903396,0,0,5.551115E-17,0,0.3056206,0.2903396,0,0,7.11947,4.217751,0,0.3056206,-0.3056206,6.923753,49.45528,0.1328554,0.3193735,0,0,4.217751
11/1/2007 12:00:00 AM,0,0,-16.80978,90,0,0,33.62428,33.62428,0.3448352,0.3448352,0,0,0,0.3448352,0,0,0,0,0.3629844,0.3448352,0,0,7.459048,3.912131,0,0.3629844,-0.3629844,6.541134,46.72229,0.1328554,0.3793187,0,0,3.912131
11/1/2007 1:00:00 AM,0,0,-31.34071,90,0,0,32.64914,32.64914,0.441515,0.441515,0,0,0,0.441515,0,0,5.551115E-17,0,0.4647526,0.441515,0,0,7.862364,3.549146,0,0.4647526,-0.4647526,6.051242,43.22307,0.1328554,0.4856665,0,0,3.549146
11/1/2007 2:00:00 AM,0,0,-45.18615,90,0,0,31.77512,31.77512,0.1362728,0.1362728,0,0,0,0.1362728,0,0,0,0,0.1434451,0.1362728,0,0,8.378757,3.084394,0,0.1434451,-0.1434451,5.900037,42.14304,0.1328554,0.1499001,0,0,3.084394
11/1/2007 3:00:00 AM,0.01156048,0,-58.34668,90,0,0,31.03835,31.03835,0.4568685,0.4568685,0,0,0,0.4568685,0,0,0,0,0.4809142,0.4568685,0,0,8.538139,2.940948,0,0.4809142,-0.4809142,5.393109,38.52213,0.1328554,0.5025554,0,0,2.940948
11/1/2007 4:00:00 AM,0.1432286,6.143435,-71.01931,102.732,0.01086246,0.04738866,30.58782,30.27268,0.6372091,0.6372091,0,0,0,0.6372091,7.43691,0,1.110223E-16,0.04738866,0.6707464,0.6372091,0,0,9.072489,2.460034,0,0.6233577,-0.6233577,4.736032,33.82874,0.1328554,0.7009299,0.03791093,0,2.507423
11/1/2007 5:00:00 AM,0.315989,13.7479,-83.54326,88.25457,0.06323928,0.2748887,31.29219,29.45646,0,0,0,0,0,0,0,0,0,0.2748887,0,0,0,0,9.765108,1.836676,0.2748887,0,0.2748887,4.996815,35.69146,0.1328439,0,0.2199109,0,2.111565
11/1/2007 6:00:00 AM,0.5520244,21.54305,-96.36666,73.78583,0.3114649,1.307148,37.97789,28.88582,0.08334415,0.08334415,0,0,0,0.08334415,1568.374,0,0,1.307148,0.08773069,0.08334415,0,0,9.49022,2.084076,1.219418,0,1.219418,6.153656,43.9546,0.1327931,0.09167857,1.045719,0,3.391225
11/1/2007 7:00:00 AM,0.7780217,29.13301,-110.0363,59.40501,0.5469075,2.216589,44.38725,28.33685,2.860506,2.860506,0,0,0,2.860506,77.4894,0,0,2.216589,3.011059,2.860506,0,0,8.270802,3.181552,0,0.7944703,-0.7944703,5.316211,37.97286,0.1327931,3.146557,1.773271,0,5.398141
11/1/2007 8:00:00 AM,0.8671699,36.04445,-125.1744,45.24997,0.7467444,2.897203,52.10436,30.04876,1.506085,1.506085,0,0,0,1.506085,192.3665,0,0,2.897203,1.585352,1.506085,0,0,9.153547,2.387082,1.31185,0,1.31185,6.560741,46.86235,0.1327385,1.656693,2.317762,0,5.284285
11/1/2007 9:00:00 AM,1.220148,41.68233,-142.3524,31.67031,0.897404,3.307728,60.74488,34.05045,1.701596,1.701596,0,0,0,1.701596,194.3897,0,0,3.307728,1.791154,1.701596,0,0,7.841696,3.567747,1.516574,0,1.516574,7.99949,57.1391,0.1326754,1.871756,2.646182,0,6.875475
11/1/2007 10:00:00 AM,1.186039,45.34744,-161.7288,19.92356,0.9886385,3.491343,67.62628,38.05214,2.355062,2.355062,0,0,0,2.355062,148.2485,0,0,3.491343,2.479013,2.355062,0,0,6.325122,4.932664,1.012331,0,1.012331,8.959871,63.99895,0.1326333,2.590568,2.793075,0,8.424007
11/1/2007 11:00:00 AM,0.7814053,46.41867,177.4636,15.17298,1.056577,3.608152,72.81888,41.07868,0,0,0,0,0,0,0,0,0,3.608152,0,0,0,0,5.312791,5.843762,3.608152,0,3.608152,12.38286,88.44886,0.1324835,0,2.886522,0,9.451914
11/1/2007 12:00:00 PM,0.855099,44.6809,156.8726,22.42857,1.147664,3.788532,77.89299,43.27455,1.100275,1.100275,0,0,0,1.100275,344.3259,0.9257082,0,3.788532,1.158184,1.100275,0,0,1.704639,9.091099,1.704639,0,1.704639,14.00003,100,0.1324129,1.210302,3.030825,0,12.87963
11/1/2007 1:00:00 PM,0.7689236,40.47473,137.9987,34.8576,0.9939494,3.341688,75.1769,45.26095,0.07490262,0.07490262,0,0,0,0.07490262,4461.376,3.262843,0,3.341688,0.07884486,0.07490262,0,0,0,10.62527,0,0,0,14.00003,100,0.1324129,0.08239288,2.67335,0,13.96696
11/1/2007 2:00:00 PM,0.7507575,34.4679,121.3519,48.63374,0.9048294,3.07661,73.47552,46.27943,0.7272697,0.7272697,0,0,0,0.7272697,423.0356,2.311063,0,3.07661,0.765547,0.7272697,0,0,0,10.62527,0,0,0,14.00003,100,0.1324129,0.7999967,2.461288,0,13.70188
11/1/2007 3:00:00 PM,0.612633,27.34328,106.6264,62.86269,0.6349539,2.274592,65.36118,46.40222,0,0,0,0,0,0,0,2.274592,0,2.274592,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1324129,0,1.819674,0,12.89987
11/1/2007 4:00:00 PM,0.4186597,19.66426,93.21603,77.27386,0.2975952,1.133299,55.29449,46.48168,0.2582971,0.2582971,0,0,0,0.2582971,438.7582,0.8614078,0,1.133299,0.2718916,0.2582971,0,0,0,10.62527,0,0,0,14.00003,100,0.1324129,0.2841268,0.9066396,0,11.75857
11/1/2007 5:00:00 PM,0.3149143,11.88075,80.51133,91.7511,0.02325647,0.09335794,46.11058,45.42708,1.089037,1.089037,0,0,0,1.089037,8.572522,0,0,0.09335794,1.146355,1.089037,0,0,0,10.62527,0,1.052997,-1.052997,12.89007,92.07175,0.1324129,1.197941,0.07468636,0,10.71863
11/1/2007 6:00:00 PM,0.1098002,4.37739,67.98868,106.2201,0.008666997,0.03533322,43.32643,43.0723,3.477575,3.477575,1.25,0,0.50625,3.477575,1.01603,0,4.440892E-16,0.03533322,2.344816,2.227575,0,0,1.169997,9.572277,0,2.309482,-2.309482,10.45566,74.68317,0.1324129,3.825332,0.02826658,5,9.607611
11/1/2007 7:00:00 PM,0.002182428,0,55.22472,90,0,0,40.99923,40.99923,3.696869,3.696869,5,0,1.53,3.696869,0,0,0,0,0,0,1.303131,1.237975,3.736088,7.262795,1.237975,0,1.237975,11.63011,83.07204,0.1324852,4.066556,0,5,7.262795
11/1/2007 8:00:00 PM,0,0,41.91041,90,0,0,39.06339,39.06339,1.759819,1.759819,0,0,0,1.759819,0,0,2.220446E-16,0,1.852441,1.759819,0,0,2.498113,8.376972,0,1.852441,-1.852441,9.677465,69.12461,0.1324852,1.935801,0,0,8.376972
11/1/2007 9:00:00 PM,0,0,27.891,90,0,0,37.38037,37.38037,2.676162,2.676162,0,0,0,2.676162,0,0,4.440892E-16,0,2.817012,2.676162,0,0,4.556381,6.524531,0,2.817012,-2.817012,6.708074,47.91472,0.1324852,2.943778,0,0,6.524531
11/1/2007 10:00:00 PM,0,0,13.22041,90,0,0,35.69735,35.69735,0.2137069,0.2137069,0,0,0,0.2137069,0,0,2.775558E-17,0,0.2249546,0.2137069,0,0,7.686395,3.707519,0,0.2249546,-0.2249546,6.470951,46.22099,0.1324852,0.2350776,0,0,3.707519
11/1/2007 11:00:00 PM,0,0,-1.821613,90,0,0,34.41161,34.41161,0.6057725,0.6057725,0,0,0,0.6057725,0,0,1.110223E-16,0,0.6376553,0.6057725,0,0,7.936344,3.482564,0,0.6376553,-0.6376553,5.798803,41.41994,0.1324852,0.6663498,0,0,3.482564
11/2/2007 12:00:00 AM,0,0,-16.76358,90,0,0,33.45814,33.45814,0.1134651,0.1134651,0,0,0,0.1134651,0,0,1.387779E-17,0,0.1194369,0.1134651,0,0,8.64485,2.844909,0,0.1194369,-0.1194369,5.672905,40.52068,0.1324852,0.1248116,0,0,2.844909
11/2/2007 1:00:00 AM,0,0,-31.25596,90,0,0,32.483,32.483,0.4357799,0.4357799,0,0,0,0.4357799,0,0,5.551115E-17,0,0.4587157,0.4357799,0,0,8.777557,2.725472,0,0.4587157,-0.4587157,5.189377,37.0669,0.1324852,0.4793579,0,0,2.725472
11/2/2007 2:00:00 AM,0,0,-45.07084,90,0,0,31.63066,31.63066,0.1599116,0.1599116,0,0,0,0.1599116,0,0,0,0,0.168328,0.1599116,0,0,9.287242,2.266757,0,0.168328,-0.168328,5.011943,35.79953,0.1324852,0.1759027,0,0,2.266757
11/2/2007 3:00:00 AM,0.01087717,0,-58.20855,90,0,0,30.87944,30.87944,0.7512833,0.7512833,0,0,0,0.7512833,0,0,0,0,0.7908245,0.7512833,0,0,9.474273,2.098429,0,0.7908245,-0.7908245,4.178341,29.84524,0.1324852,0.8264116,0,0,2.098429
11/2/2007 4:00:00 AM,0.08885463,6.409365,-70.86449,102.7099,0.0309846,0.1348831,31.00577,30.10655,0.4132342,0.4132342,0,0,0,0.4132342,32.64084,0,0,0.1348831,0.4349834,0.4132342,0,0,10.35297,1.307604,0,0.3001003,-0.3001003,3.862008,27.58572,0.1324852,0.4545577,0.1079065,0,1.442487
11/2/2007 5:00:00 AM,0.1670908,14.009,-83.37643,88.25391,0.09341221,0.4045078,32.02526,29.31199,0.3684784,0.3684784,0,0,0,0.3684784,109.7779,0,0,0.4045078,0.387872,0.3684784,0,0,10.68641,1.007504,0.01663585,0,0.01663585,3.87779,27.69844,0.1324845,0.4053262,0.3236063,0,1.412012
11/2/2007 6:00:00 AM,0.2741035,21.80409,-96.19229,73.8069,0.2284091,0.9717855,35.4018,28.74858,0.2096617,0.2096617,0,0,0,0.2096617,463.5018,0,0,0.9717855,0.2206965,0.2096617,0,0,10.66978,1.022476,0.751089,0,0.751089,4.590336,32.78805,0.1324534,0.2306278,0.7774284,0,1.994262
11/2/2007 7:00:00 AM,0.569434,29.39944,-109.8609,59.45119,0.6117214,2.454683,46.17886,28.19961,1.116011,1.116011,0,0,0,1.116011,219.9514,0,0,2.454683,1.174749,1.116011,0,0,9.918687,1.698456,1.279934,0,1.279934,5.804588,41.46126,0.1324005,1.227613,1.963746,0,4.153139
11/2/2007 8:00:00 AM,0.8101177,36.32155,-125.01,45.32959,0.9924834,3.688259,59.39432,29.9043,0,0,0,0,0,0,0,0,0,3.688259,0,0,0,0,8.638753,2.850397,3.688259,0,3.688259,9.303577,66.45399,0.1322481,0,2.950607,0,6.538655
11/2/2007 9:00:00 AM,0.9579058,41.97343,-142.2205,31.80254,0.8971023,3.31022,60.56586,33.88432,0.3167421,0.3167421,0,0,0,0.3167421,1045.084,0,0,3.31022,0.3334127,0.3167421,0,0,4.950494,6.169829,2.976807,0,2.976807,12.12762,86.62571,0.1321253,0.3484163,2.648176,0,9.480049
11/2/2007 10:00:00 AM,1.181232,45.65079,-161.6591,20.15059,0.9882343,3.493966,67.44366,37.886,1.139327,1.139327,0,0,0,1.139327,306.6693,0.3209875,0,3.493966,1.199291,1.139327,0,0,1.973687,8.848956,1.973687,0,1.973687,14.00003,100,0.132044,1.253259,2.795173,0,12.34292
11/2/2007 11:00:00 AM,0.8696347,46.72573,177.4481,15.47839,1.173818,3.917526,76.27358,40.91255,0.1434664,0.1434664,0,0,0,0.1434664,2730.623,3.766509,0,3.917526,0.1510172,0.1434664,0,0,0,10.62527,0,0,0,14.00003,100,0.132044,0.157813,3.134021,0,14.5428
11/2/2007 12:00:00 PM,0.6788363,44.98043,156.776,22.63255,0.8802726,3.072022,69.48069,43.10842,0.1266542,0.1266542,0,0,0,0.1266542,2425.519,2.938702,0,3.072022,0.1333202,0.1266542,0,0,0,10.62527,0,0,0,14.00003,100,0.132044,0.1393197,2.457618,0,13.6973
11/2/2007 1:00:00 PM,0.815707,40.75999,137.8483,34.98037,1.049366,3.491535,76.72555,45.10204,1.220969,1.220969,0,0,0,1.220969,285.9641,2.206304,0,3.491535,1.285231,1.220969,0,0,0,10.62527,0,0,0,14.00003,100,0.132044,1.343066,2.793228,0,14.11681
11/2/2007 2:00:00 PM,1.046953,34.73898,121.1762,48.71046,0.7023592,2.488417,67.11492,46.11329,2.353783,2.353783,0,0,0,2.353783,105.7199,0.01075055,0,2.488417,2.477667,2.353783,0,0,0,10.62527,0,0,0,14.00003,100,0.132044,2.589162,1.990734,0,13.11369
11/2/2007 3:00:00 PM,0.8512923,27.60451,106.4441,62.90878,0.4927708,1.814625,60.896,46.23609,1.803347,1.803347,0,0,0,1.803347,100.6254,0,0,1.814625,1.89826,1.803347,0,0,0,10.62527,0,0.08363508,-0.08363508,13.91187,99.37029,0.132044,1.983682,1.4517,0,12.4399
11/2/2007 4:00:00 PM,0.5201138,19.9213,93.03716,77.29604,0.2512797,0.9653993,53.79093,46.35888,1.454995,1.454995,0,0,0,1.454995,66.35069,2.220446E-16,0,0.9653993,1.531574,1.454995,0,0,0.09292787,10.54164,0,0.5661747,-0.5661747,13.31507,95.10744,0.132044,1.600495,0.7723194,0,11.50704
11/2/2007 5:00:00 PM,0.3327774,12.13912,80.34134,91.75188,0.02376608,0.0954612,46.0027,45.30429,1.477208,1.477208,0,0,0,1.477208,6.462271,0,2.220446E-16,0.0954612,1.554956,1.477208,0,0,0.7220109,9.975465,0,1.459495,-1.459495,11.77663,84.11858,0.132044,1.624929,0.07636897,0,10.07093
11/2/2007 6:00:00 PM,0.1261048,4.641814,67.83173,106.1991,0.009190978,0.03749152,43.21898,42.9495,0.7277409,0.7277409,0,0,0,0.7277409,5.151768,0,1.110223E-16,0.03749152,0.7660431,0.7277409,0,0,2.343672,8.515969,0,0.7285516,-0.7285516,11.00867,78.63316,0.132044,0.800515,0.02999322,0,8.553461
11/2/2007 7:00:00 PM,0.003319001,0,55.08559,90,0,0,40.83309,40.83309,2.090145,2.090145,0,0,0,2.090145,0,0,0,0,2.200153,2.090145,0,0,3.153173,7.787418,0,2.200153,-2.200153,8.6895,62.06773,0.132044,2.29916,0,0,7.787418
11/2/2007 8:00:00 PM,0,0,41.79556,90,0,0,38.92615,38.92615,2.013851,2.013851,0,0,0,2.013851,0,0,0,0,2.119843,2.013851,0,0,5.597788,5.587265,0,2.119843,-2.119843,6.454989,46.10697,0.132044,2.215236,0,0,5.587265
11/2/2007 9:00:00 PM,0,0,27.80837,90,0,0,37.23591,37.23591,3.638509,3.638509,1.25,0,0.50625,3.638509,0,0,4.440892E-16,0,2.51422,2.388509,0,0,7.95317,3.467422,0,2.51422,-2.51422,3.804768,27.17686,0.132044,4.00236,0,5,3.467422
11/2/2007 10:00:00 PM,0,0,13.17777,90,0,0,35.55289,35.55289,0.1242553,0.1242553,3.629519,0,1.155859,0.1242553,0,0,0,0,0,0,3.505263,3.33,10.74675,0.9532012,3.33,0,3.33,6.963883,49.74192,0.1321318,0.1366809,0,5,0.9532012
11/2/2007 11:00:00 PM,0,0,-1.819539,90,0,0,34.27437,34.27437,0.1474812,0.1474812,3.652744,0,1.162199,0.1474812,0,0,0,0,0,0,3.505263,3.33,7.416748,3.950201,3.33,0,3.33,10.123,72.30699,0.1322217,0.1622293,0,5,3.950201
11/3/2007 12:00:00 AM,0,0,-16.7149,90,0,0,33.3209,33.3209,0.1355885,0.1355885,3.640852,0,1.158952,0.1355885,0,0,0,0,0,0,3.505263,3.33,4.086748,6.947201,3.33,0,3.33,13.28211,94.87206,0.1323102,0.1491474,0,5,6.947201
11/3/2007 1:00:00 AM,0,0,-31.16948,90,0,0,32.33854,32.33854,0.7552841,0.7552841,0,0,0,0.7552841,0,0,1.110223E-16,0,0.7950358,0.7552841,0,0,0.7567478,9.944201,0,0.7950358,-0.7950358,12.44407,88.88605,0.1323102,0.8308125,0,0,9.944201
11/3/2007 2:00:00 AM,0,0,-44.95437,90,0,0,31.45008,31.45008,0.1718101,0.1718101,0,0,0,0.1718101,0,0,0,0,0.1808528,0.1718101,0,0,1.640121,9.149165,0,0.1808528,-0.1808528,12.25344,87.52438,0.1323102,0.1889911,0,0,9.149165
11/3/2007 3:00:00 AM,0.01055964,0,-58.06961,90,0,0,30.69886,30.69886,0.06060551,0.06060551,0,0,0,0.06060551,0,0,6.938894E-18,0,0.06379528,0.06060551,0,0,1.841069,8.968312,0,0.06379528,-0.06379528,12.18619,87.04404,0.1323102,0.06666606,0,0,8.968312
11/3/2007 4:00:00 AM,0.1511364,6.669665,-70.70901,102.691,0.01194682,0.05220385,30.27247,29.92597,0,0,0,0,0,0,0,0,0,0.05220385,0,0,0,0,1.911952,8.904517,0.05220385,0,0.05220385,12.23572,87.3978,0.132308,0,0.04176308,0,8.956721
11/3/2007 5:00:00 AM,0.3725231,14.26439,-83.2089,88.25652,0.05732924,0.2498387,30.79489,29.13141,0.1167746,0.1167746,0,0,0,0.1167746,213.9496,0,0,0.2498387,0.1229206,0.1167746,0,0,1.859748,8.951501,0.1269181,0,0.1269181,12.35612,88.25783,0.1323028,0.128452,0.1998709,0,9.20134
11/3/2007 6:00:00 AM,0.608808,22.05936,-96.01695,73.83134,0.3119791,1.311595,37.65092,28.54632,0.1814571,0.1814571,0,0,0,0.1814571,722.8128,0,0,1.311595,0.1910075,0.1814571,0,0,1.73283,9.065727,1.120588,0,1.120588,13.4192,95.85126,0.1322568,0.1996029,1.049276,0,10.37732
11/3/2007 7:00:00 AM,0.7314631,29.66005,-109.6839,59.50079,0.5469601,2.221006,44.04473,27.99736,0,0,0,0,0,0,0,1.608764,0,2.221006,0,0,0,0,0.6122422,10.07426,0.6122422,0,0.6122422,14.00003,100,0.1322316,0,1.776805,0,12.29526
11/3/2007 8:00:00 AM,1.061045,36.5929,-124.8432,45.41261,0.7463996,2.901953,51.74084,29.70205,0,0,0,0,0,0,0,2.901953,0,2.901953,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1322316,0,2.321563,0,13.52723
11/3/2007 9:00:00 AM,1.185686,42.25898,-142.0852,31.93779,0.8967537,3.312862,60.37064,33.70373,0.3317733,0.3317733,0,0,0,0.3317733,998.5317,2.963627,0,3.312862,0.3492351,0.3317733,0,0,0,10.62527,0,0,0,14.00003,100,0.1322316,0.3649507,2.65029,0,13.93814
11/3/2007 10:00:00 AM,1.365678,45.94904,-161.5851,20.37834,0.9877962,3.496324,67.2674,37.72709,0.4674263,0.4674263,0,0,0,0.4674263,747.9948,3.004297,0,3.496324,0.4920277,0.4674263,0,0,0,10.62527,0,0,0,14.00003,100,0.1322316,0.5141689,2.797059,0,14.1216
11/3/2007 11:00:00 AM,1.277767,47.02833,177.4374,15.77898,1.013331,3.497833,71.17579,40.7753,2.752662,2.752662,0,0,0,2.752662,127.0709,0.6002932,0,3.497833,2.897539,2.752662,0,0,0,10.62527,0,0,0,14.00003,100,0.1322316,3.027929,2.798266,0,14.12311
11/3/2007 12:00:00 PM,1.273628,45.27613,156.6844,22.83326,0.9716208,3.33244,72.15803,42.98562,0,0,0,0,0,0,0,3.33244,0,3.33244,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1322316,0,2.665952,0,13.95771
11/3/2007 1:00:00 PM,1.259499,41.04199,137.7028,35.1003,0.8655037,2.992141,70.93983,44.97924,0.1232862,0.1232862,0,0,0,0.1232862,2426.989,2.862367,0,2.992141,0.1297749,0.1232862,0,0,0,10.62527,0,0,0,14.00003,100,0.1322316,0.1356148,2.393713,0,13.61742
11/3/2007 2:00:00 PM,0.9904642,35.00729,121.0054,48.78424,0.7022012,2.489786,66.99253,45.99772,2.575852,2.575852,0,0,0,2.575852,96.65872,0,0,2.489786,2.711424,2.575852,0,0,0,10.62527,0,0.2216376,-0.2216376,13.7664,98.33125,0.1322316,2.833438,1.991829,0,13.11506
11/3/2007 3:00:00 PM,0.8502309,27.86331,106.2667,62.95179,0.4928175,1.816156,60.77312,46.11329,0.1394807,0.1394807,0,0,0,0.1394807,1302.084,1.423071,0,1.816156,0.1468218,0.1394807,0,0,0.246264,10.40364,0.246264,0,0.246264,14.00003,100,0.1322215,0.1534288,1.452925,0,12.21979
11/3/2007 4:00:00 PM,0.6436712,20.17611,92.86324,77.31503,0.2515615,0.9671322,53.67576,46.23609,1.462069,1.462069,0,0,0,1.462069,66.14819,0,0,0.9671322,1.53902,1.462069,0,0,0,10.62527,0,0.5718879,-0.5718879,13.39721,95.69413,0.1322215,1.608276,0.7737058,0,11.59241
11/3/2007 5:00:00 PM,0.3728689,12.39529,80.17634,91.74938,0.0242713,0.09754933,45.89469,45.18149,0.3962571,0.3962571,0,0,0,0.3962571,24.61768,0,0,0.09754933,0.4171128,0.3962571,0,0,0.635431,10.05339,0,0.3195634,-0.3195634,13.06036,93.28807,0.1322215,0.4358829,0.07803947,0,10.15094
11/3/2007 6:00:00 PM,0.1333209,4.903899,67.67978,106.1748,0.009710607,0.03963462,43.11139,42.82671,0,0,0,0,0,0,0,0,0,0.03963462,0,0,0,0,0.9905015,9.733823,0.03963462,0,0.03963462,13.09796,93.55665,0.1322199,0,0.0317077,0,9.773458
11/3/2007 7:00:00 PM,0.004749498,0,54.95147,90,0,0,40.67418,40.67418,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.9508669,9.769494,0,0,0,13.09796,93.55665,0.1322199,0,0,0,9.769494
11/3/2007 8:00:00 PM,0,0,41.68559,90,0,0,38.76001,38.76001,1.365829,1.365829,0,0,0,1.365829,0,0,0,0,1.437715,1.365829,0,0,0.9508669,9.769494,0,1.437715,-1.437715,11.58247,82.73177,0.1322199,1.502412,0,0,9.769494
11/3/2007 9:00:00 PM,0,0,27.73034,90,0,0,37.09866,37.09866,2.432561,2.432561,0,0,0,2.432561,0,0,4.440892E-16,0,2.56059,2.432561,0,0,2.548328,8.331779,0,2.56059,-2.56059,8.883372,63.45253,0.1322199,2.675817,0,0,8.331779
11/3/2007 10:00:00 PM,0,0,13.13919,90,0,0,35.40842,35.40842,0.117766,0.117766,0,0,0,0.117766,0,0,0,0,0.1239642,0.117766,0,0,5.393428,5.771189,0,0.1239642,-0.1239642,8.752703,62.51918,0.1322199,0.1295426,0,0,5.771189
11/3/2007 11:00:00 PM,0,0,-1.814156,90,0,0,34.12991,34.12991,0.3339284,0.3339284,0,0,0,0.3339284,0,0,5.551115E-17,0,0.3515036,0.3339284,0,0,5.531167,5.647224,0,0.3515036,-0.3515036,8.382186,59.87263,0.1322199,0.3673213,0,0,5.647224
11/4/2007 12:00:00 AM,0,0,-16.66377,90,0,0,33.15477,33.15477,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.921726,5.295721,0,0,0,8.382186,59.87263,0.1322199,0,0,0,5.295721
11/4/2007 1:00:00 AM,0,0,-31.0813,90,0,0,32.15796,32.15796,0.3410007,0.3410007,0,0,0,0.3410007,0,0,5.551115E-17,0,0.3589481,0.3410007,0,0,5.921726,5.295721,0,0.3589481,-0.3589481,8.003821,57.17004,0.1322199,0.3751008,0,0,5.295721
11/4/2007 2:00:00 AM,0,0,-44.83678,90,0,0,31.26227,31.26227,0.2232703,0.2232703,0,0,0,0.2232703,0,0,0,0,0.2350213,0.2232703,0,0,6.320557,4.936773,0,0.2350213,-0.2350213,7.756087,55.40051,0.1322199,0.2455973,0,0,4.936773
11/4/2007 3:00:00 AM,0.01709779,0,-57.92991,90,0,0,30.53272,30.53272,0.9974058,0.9974058,0,0,0,0.9974058,0,0,2.220446E-16,0,1.049901,0.9974058,0,0,6.581692,4.701751,0,1.049901,-1.049901,6.649394,47.49558,0.1322199,1.097146,0,0,4.701751
11/4/2007 4:00:00 AM,0.1592798,6.924255,-70.55292,102.6753,0.01232951,0.05392298,30.10293,29.74538,1.055431,1.055431,0,0,0,1.055431,5.109095,0,0,0.05392298,1.11098,1.055431,0,0,7.748249,3.651851,0,1.057057,-1.057057,5.535158,39.53676,0.1322199,1.160974,0.04313839,0,3.705774
11/4/2007 5:00:00 AM,0.300503,14.51399,-83.04072,88.26241,0.06094298,0.2656613,30.74075,28.9725,0.161259,0.161259,0,0,0,0.161259,164.742,0,0,0.2656613,0.1697463,0.161259,0,0,8.922756,2.594793,0.09591496,0,0.09591496,5.626151,40.18671,0.132216,0.1773849,0.212529,0,2.860455
11/4/2007 6:00:00 AM,0.5335013,22.30877,-95.84071,73.8591,0.3121351,1.313545,37.46627,28.35852,0.3996658,0.3996658,0,0,0,0.3996658,328.6608,0,0,1.313545,0.4207008,0.3996658,0,0,8.826841,2.681117,0.8928439,0,0.8928439,6.473177,46.23689,0.1321793,0.4396324,1.050836,0,3.994662
11/4/2007 7:00:00 AM,0.5840923,29.91477,-109.5056,59.55375,0.6168412,2.478594,45.93562,27.80955,1.464872,1.464872,0,0,0,1.464872,169.2021,0,0,2.478594,1.541971,1.464872,0,0,7.933998,3.484676,0.9366233,0,0.9366233,7.361736,52.58372,0.1321409,1.611359,1.982875,0,5.96327
11/4/2007 8:00:00 AM,0.6058937,36.8584,-124.6742,45.49891,0.7202505,2.81596,50.77114,29.52146,0,0,0,0,0,0,0,0,0,2.81596,0,0,0,0,6.997375,4.327637,2.81596,0,2.81596,10.03319,71.6655,0.1320256,0,2.252768,0,7.143598
11/4/2007 9:00:00 AM,0.9145689,42.53891,-141.9466,32.07588,1.178806,4.13133,68.82028,33.52315,1.169138,1.169138,0,0,0,1.169138,353.3654,0,0,4.13133,1.230671,1.169138,0,0,4.181414,6.862001,2.900658,0,2.900658,12.785,91.32122,0.131907,1.286052,3.305063,0,10.99333
11/4/2007 10:00:00 AM,1.041913,46.24212,-161.5068,20.60652,0.987326,3.49875,67.08276,37.56096,0.1198616,0.1198616,0,0,0,0.1198616,2918.992,2.091824,0,3.49875,0.1261701,0.1198616,0,0,1.280756,9.472593,1.280756,0,1.280756,14.00003,100,0.1318547,0.1318478,2.799,0,12.97134
11/4/2007 11:00:00 AM,0.6702335,47.32636,177.4316,16.07466,0.852923,3.041442,66.09161,40.60917,0.05951597,0.05951597,0,0,0,0.05951597,5110.295,2.978793,0,3.041442,0.06264839,0.05951597,0,0,0,10.62527,0,0,0,14.00003,100,0.1318547,0.06546757,2.433153,0,13.66672
11/4/2007 12:00:00 PM,1.166739,45.56792,156.5979,23.03053,0.9711967,3.334816,71.98222,42.82671,0.06495479,0.06495479,0,0,0,0.06495479,5134.057,3.266443,0,3.334816,0.06837347,0.06495479,0,0,0,10.62527,0,0,0,14.00003,100,0.1318547,0.07145028,2.667853,0,13.96009
11/4/2007 1:00:00 PM,0.8515655,41.32069,137.5624,35.21728,1.082367,3.582655,77.49476,44.85645,0,0,0,0,0,0,0,3.582655,0,3.582655,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1318547,0,2.866124,0,14.20793
11/4/2007 2:00:00 PM,0.952148,35.27276,120.8397,48.85501,0.7020701,2.491352,66.86361,45.87492,1.936915,1.936915,0,0,0,1.936915,128.6248,0.4524946,0,2.491352,2.038858,1.936915,0,0,0,10.62527,0,0,0,14.00003,100,0.1318547,2.130606,1.993082,0,13.11663
11/4/2007 3:00:00 PM,0.7475609,28.11961,106.0944,62.9917,0.4929025,1.817735,60.6587,45.99772,2.090994,2.090994,0,0,0,2.090994,86.93164,0,0,1.817735,2.201046,2.090994,0,0,0,10.62527,0,0.3833109,-0.3833109,13.59598,97.11397,0.1318547,2.300093,1.454188,0,12.44301
11/4/2007 4:00:00 PM,0.5431623,20.4286,92.69437,77.33083,0.2518898,0.9690376,53.56198,46.11329,0.504788,0.504788,0,0,0,0.504788,191.9692,0.01178086,0,0.9690376,0.5313558,0.504788,0,0,0.425901,10.24196,0.425901,0,0.425901,14.00003,100,0.1318373,0.5552668,0.7752301,0,11.211
