Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/4/2007 5:00:00 PM,0.1699541,12.64917,80.01639,91.7436,0.06386472,0.2551865,46.93694,45.0587,1.982233,1.982233,0,0,0,1.982233,12.87369,0,0,0.2551865,2.086561,1.982233,0,0,0,10.62527,0,1.831375,-1.831375,12.06959,86.21118,0.1318373,2.180457,0.2041492,0,10.88046
11/4/2007 6:00:00 PM,0.06808289,5.163566,67.53289,106.1471,0.02791752,0.1137171,43.47927,42.66058,1.827362,1.827362,0,0,0,1.827362,6.223023,0,2.220446E-16,0.1137171,1.923539,1.827362,0,0,2.034861,8.7939,0,1.809822,-1.809822,10.16187,72.58464,0.1318373,2.010098,0.09097371,0,8.907617
11/4/2007 7:00:00 PM,0.003053303,0,54.82237,90,0,0,40.52971,40.52971,2.365608,2.365608,0,0,0,2.365608,0,0,4.440892E-16,0,2.490114,2.365608,0,0,4.045774,6.984077,0,2.490114,-2.490114,7.537059,53.83603,0.1318373,2.602169,0,0,6.984077
11/4/2007 8:00:00 PM,0,0,41.58054,90,0,0,38.62277,38.62277,1.687372,1.687372,0,0,0,1.687372,0,0,2.220446E-16,0,1.776181,1.687372,0,0,6.812567,4.493964,0,1.776181,-1.776181,5.6648,40.46278,0.1318373,1.856109,0,0,4.493964
11/4/2007 9:00:00 PM,0,0,27.6569,90,0,0,36.93253,36.93253,3.665204,3.665204,1.25,0,0.50625,3.665204,0,0,0,0,2.54232,2.415204,0,0,8.786101,2.717783,0,2.54232,-2.54232,2.984959,21.32109,0.1318373,4.031725,0,5,2.717783
11/4/2007 10:00:00 PM,0,0,13.10467,90,0,0,35.24951,35.24951,0.1973603,0.1973603,3.702623,0,1.175816,0.1973603,0,0,0,0,0,0,3.505263,3.33,11.6109,0.1754624,3.33,0,3.33,6.144074,43.88616,0.1319316,0.2170963,0,5,0.1754624
11/4/2007 11:00:00 PM,0,0,-1.805482,90,0,0,33.96377,33.96377,0.02043617,0.02043617,3.525699,0,1.127516,0.02043617,0,0,0,0,0,0,3.505263,3.33,8.280902,3.172462,3.33,0,3.33,9.30319,66.45123,0.1320091,0.02247979,0,5,3.172462
11/5/2007 12:00:00 AM,0,0,-16.61021,90,0,0,32.99585,32.99585,0.4762331,0.4762331,3.981496,0,1.251948,0.4762331,0,0,0,0,0,0,3.505263,3.33,4.950902,6.169462,3.33,0,3.33,12.46231,89.01629,0.1321291,0.5238564,0,5,6.169462
11/5/2007 1:00:00 AM,0,0,-30.99145,90,0,0,31.99904,31.99904,0.30221,0.30221,0,0,0,0.30221,0,0,0,0,0.3181158,0.30221,0,0,1.620902,9.166462,0,0.3181158,-0.3181158,12.12698,86.62112,0.1321291,0.332431,0,0,9.166462
11/5/2007 2:00:00 AM,0,0,-44.7181,90,0,0,31.12503,31.12503,0.3287387,0.3287387,0,0,0,0.3287387,0,0,0,0,0.3460407,0.3287387,0,0,1.974364,8.848347,0,0.3460407,-0.3460407,11.76222,84.01571,0.1321291,0.3616125,0,0,8.848347
11/5/2007 3:00:00 AM,0.01626756,0.1592241,-57.78948,116.9784,0.002036331,0.008890795,30.43288,30.37381,0.3848706,0.3848706,0,0,0,0.3848706,2.310073,0,5.551115E-17,0.008890795,0.405127,0.3848706,0,0,2.358854,8.502306,0,0.3962362,-0.3962362,11.34455,81.03236,0.1321291,0.4233577,0.007112636,0,8.511197
11/5/2007 4:00:00 AM,0.1922205,7.173062,-70.39628,102.6629,0.01416596,0.06199057,29.99002,29.57925,0.5354132,0.5354132,0,0,0,0.5354132,11.57808,0,1.110223E-16,0.06199057,0.5635929,0.5354132,0,0,2.799116,8.10607,0,0.5016022,-0.5016022,10.81582,77.25569,0.1321291,0.5889545,0.04959245,0,8.16806
11/5/2007 5:00:00 AM,0.4619177,14.75773,-82.87195,88.27155,0.05807207,0.2535003,30.46926,28.78469,0,0,0,0,0,0,0,0,0,0.2535003,0,0,0,0,3.356452,7.604467,0.2535003,0,0.2535003,11.05631,78.97348,0.1321188,0,0.2028002,0,7.857968
11/5/2007 6:00:00 AM,0.5689906,22.55224,-95.66362,73.89017,0.3122241,1.315176,37.28692,28.17794,0.06914783,0.06914783,0,0,0,0.06914783,1901.977,0,0,1.315176,0.0727872,0.06914783,0,0,3.102952,7.832618,1.242389,0,1.242389,12.23494,87.39227,0.1320682,0.07606262,1.052141,0,9.147794
11/5/2007 7:00:00 AM,0.5376222,30.16351,-109.3259,59.61,0.5619733,2.281325,44.09586,27.6073,0.9441785,0.9441785,0,0,0,0.9441785,241.62,0,0,2.281325,0.9938721,0.9441785,0,0,1.860563,8.950768,1.287452,0,1.287452,13.45633,96.11643,0.1320157,1.038596,1.82506,0,11.23209
11/5/2007 8:00:00 AM,0.2235439,37.11797,-124.503,45.58838,0.1882987,0.8036086,34.81584,29.33366,1.736508,1.736508,0,0,0,1.736508,46.27726,0,2.220446E-16,0.8036086,1.827904,1.736508,0,0,0.5731104,10.10948,0,1.024295,-1.024295,12.37663,88.4043,0.1320157,1.910159,0.6428869,0,10.91308
11/5/2007 9:00:00 AM,0.3611142,42.81313,-141.8047,32.2166,0.3344308,1.364792,43.13991,33.33535,0.3146257,0.3146257,0,0,0,0.3146257,433.7829,0,0,1.364792,0.3311849,0.3146257,0,0,1.711216,9.08518,1.033607,0,1.033607,13.35719,95.40833,0.1319737,0.3460882,1.091834,0,10.44997
11/5/2007 10:00:00 AM,0.6345388,46.52991,-161.4242,20.83485,0.7827672,2.886236,60.68532,37.40204,0.06631229,0.06631229,0,0,0,0.06631229,4352.491,2.138825,0,2.886236,0.06980241,0.06631229,0,0,0.6776087,10.01543,0.6776087,0,0.6776087,14.00003,100,0.1319461,0.07294352,2.308989,0,12.90166
11/5/2007 11:00:00 AM,0.2727021,47.61974,177.4307,16.36535,0.2311728,0.9220018,47.26528,40.46471,0.9681343,0.9681343,0,0,0,0.9681343,95.23491,0,0,0.9220018,1.019089,0.9681343,0,0,0,10.62527,0,0.09708692,-0.09708692,13.89769,99.26901,0.1319461,1.064948,0.7376015,0,11.54728
11/5/2007 12:00:00 PM,0.5958018,45.85574,156.5164,23.22423,0.7128454,2.575967,63.96436,42.70391,0.7074737,0.7074737,0,0,0,0.7074737,364.1078,1.723383,0,2.575967,0.7447091,0.7074737,0,0,0.1078744,10.52819,0.1078744,0,0.1078744,14.00003,100,0.1319418,0.7782211,2.060773,0,13.10415
11/5/2007 1:00:00 PM,0.579917,41.59601,137.4272,35.33118,0.6887187,2.468755,65.26015,44.69753,1.821308,1.821308,0,0,0,1.821308,135.5484,0.5515885,0,2.468755,1.917167,1.821308,0,0,0,10.62527,0,0,0,14.00003,100,0.1319418,2.003439,1.975004,0,13.09403
11/5/2007 2:00:00 PM,0.8821734,35.53535,120.6792,48.9227,0.7019669,2.493698,66.69144,45.70879,0.1266638,0.1266638,0,0,0,0.1266638,1968.753,2.360368,0,2.493698,0.1333304,0.1266638,0,0,0,10.62527,0,0,0,14.00003,100,0.1319418,0.1393302,1.994958,0,13.11897
11/5/2007 3:00:00 PM,0.4369527,28.37337,105.9273,63.02845,0.4298626,1.604731,58.63968,45.87492,1.30813,1.30813,0,0,0,1.30813,122.6737,0.2277522,0,1.604731,1.376979,1.30813,0,0,0,10.62527,0,0,0,14.00003,100,0.1319418,1.438943,1.283785,0,12.23001
11/5/2007 4:00:00 PM,0.3212188,20.67873,92.53061,77.3434,0.2277698,0.880506,52.72852,45.99772,0.2395237,0.2395237,0,0,0,0.2395237,367.6071,0.6283758,0,0.880506,0.2521302,0.2395237,0,0,0,10.62527,0,0,0,14.00003,100,0.1319418,0.2634761,0.7044048,0,11.50578
11/5/2007 5:00:00 PM,0.3629512,12.90069,79.86153,91.73456,0.02526794,0.1016982,45.64211,44.89978,0,0,0,0,0,0,0,0.1016982,0,0.1016982,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1319418,0,0.08135854,0,10.72697
11/5/2007 6:00:00 PM,0.09208538,5.420738,67.39109,106.1162,0.01365344,0.05578073,42.93799,42.53778,3.275429,3.275429,1.25,0,0.50625,3.275429,1.703005,0,0,0.05578073,2.132031,2.025429,0,0,0,10.62527,0,2.07625,-2.07625,11.81147,84.36746,0.1319418,3.602972,0.04462459,5,10.68106
11/5/2007 7:00:00 PM,0.008624074,0,54.69833,90,0,0,40.36358,40.36358,3.023504,3.023504,0,0,0,3.023504,0,0,4.440892E-16,0,3.182635,3.023504,0,0,2.306944,8.549025,0,3.182635,-3.182635,8.456676,60.40471,0.1319418,3.325854,0,0,8.549025
11/5/2007 8:00:00 PM,0,0,41.4804,90,0,0,38.45664,38.45664,2.591865,2.591865,0,0,0,2.591865,0,0,4.440892E-16,0,2.728279,2.591865,0,0,5.843206,5.366389,0,2.728279,-2.728279,5.580818,39.86291,0.1319418,2.851051,0,0,5.366389
11/5/2007 9:00:00 PM,0,0,27.58806,90,0,0,36.77362,36.77362,0.3151163,0.3151163,0,0,0,0.3151163,0,0,5.551115E-17,0,0.3317014,0.3151163,0,0,8.874626,2.63811,0,0.3317014,-0.3317014,5.231174,37.36546,0.1319418,0.346628,0,0,2.63811
11/5/2007 10:00:00 PM,0,0,13.07417,90,0,0,35.08337,35.08337,0.219538,0.219538,0,0,0,0.219538,0,0,2.775558E-17,0,0.2310926,0.219538,0,0,9.243183,2.306409,0,0.2310926,-0.2310926,4.987581,35.62551,0.1319418,0.2414917,0,0,2.306409
11/5/2007 11:00:00 PM,0,0,-1.793537,90,0,0,33.80486,33.80486,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.499953,2.075316,0,0,0,4.987581,35.62551,0.1319418,0,0,0,2.075316
11/6/2007 12:00:00 AM,0,0,-16.55424,90,0,0,32.82972,32.82972,0.2010524,0.2010524,0,0,0,0.2010524,0,0,2.775558E-17,0,0.2116341,0.2010524,0,0,9.499953,2.075316,0,0.2116341,-0.2116341,4.764499,34.03207,0.1319418,0.2211577,0,0,2.075316
11/6/2007 1:00:00 AM,0,0,-30.89996,90,0,0,31.83291,31.83291,0.3574068,0.3574068,0,0,0,0.3574068,0,0,5.551115E-17,0,0.3762177,0.3574068,0,0,9.735102,1.863682,0,0.3762177,-0.3762177,4.367931,31.19944,0.1319418,0.3931475,0,0,1.863682
11/6/2007 2:00:00 AM,0,0,-44.59835,90,0,0,30.93723,30.93723,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.15312,1.487465,0,0,0,4.367931,31.19944,0.1319418,0,0,0,1.487465
11/6/2007 3:00:00 AM,0.03314028,0.4110412,-57.64837,116.945,0.002096955,0.009164923,30.23237,30.17156,0,0,0,0,0,0,0,0,0,0.009164923,0,0,0,0,10.15312,1.487465,0.009164923,0,0.009164923,4.376626,31.26155,0.1319414,0,0.007331938,0,1.496629
11/6/2007 4:00:00 AM,0.1466624,7.416012,-70.23913,102.6536,0.01364868,0.05979352,29.77269,29.377,0.1864107,0.1864107,0,0,0,0.1864107,32.07622,0,2.775558E-17,0.05979352,0.1962218,0.1864107,0,0,10.14396,1.495713,0,0.1364283,-0.1364283,4.232818,30.23435,0.1319414,0.2050518,0.04783481,0,1.555507
11/6/2007 5:00:00 AM,0.338264,14.99553,-82.70264,88.28396,0.06426071,0.2805482,30.4465,28.58244,0.7119399,0.7119399,0,0,0,0.7119399,39.40616,0,1.110223E-16,0.2805482,0.7494105,0.7119399,0,0,10.29554,1.359285,0,0.4688623,-0.4688623,3.738593,26.70418,0.1319414,0.7831339,0.2244385,0,1.639833
11/6/2007 6:00:00 AM,0.5152169,22.7897,-95.48576,73.92448,0.3953859,1.645553,39.53251,27.97569,0.4421052,0.4421052,0,0,0,0.4421052,372.2084,0,0,1.645553,0.4653739,0.4421052,0,0,10.8165,0.8904225,1.180179,0,1.180179,4.858209,34.70142,0.1318934,0.4863158,1.316442,0,2.535975
11/6/2007 7:00:00 AM,0.4475309,30.40621,-109.1449,59.66946,0.4529165,1.873349,40.67776,27.42672,1.100719,1.100719,0,0,0,1.100719,170.1932,0,0,1.873349,1.158652,1.100719,0,0,9.636323,1.952583,0.7146974,0,0.7146974,5.536231,39.54443,0.1318644,1.210791,1.498679,0,3.825933
11/6/2007 8:00:00 AM,0.4654687,37.37153,-124.3297,45.6809,0.4964668,2.019889,43.6931,29.13141,1.482133,1.482133,0,0,0,1.482133,136.2825,0,0,2.019889,1.56014,1.482133,0,0,8.921626,2.595811,0.4597483,0,0.4597483,5.972386,42.65982,0.1318457,1.630347,1.615911,0,4.6157
11/6/2007 9:00:00 AM,0.4604368,43.08153,-141.6596,32.35976,0.4781721,1.907601,47.22098,33.15477,1.256763,1.256763,0,0,0,1.256763,151.7869,0,0,1.907601,1.322908,1.256763,0,0,8.461878,3.009584,0.5846931,0,0.5846931,6.527075,46.62187,0.131822,1.382439,1.526081,0,4.917185
11/6/2007 10:00:00 AM,0.9652657,46.81234,-161.3373,21.06308,1.267794,4.256625,75.37863,37.21424,2.997182,2.997182,0,0,0,2.997182,142.0209,0,0,4.256625,3.154929,2.997182,0,0,7.877184,3.535808,1.101696,0,1.101696,7.572235,54.08728,0.1317773,3.296901,3.4053,0,7.792433
11/6/2007 11:00:00 AM,1.060959,47.90838,177.4349,16.651,1.011843,3.504665,70.64863,40.30579,2.42625,2.42625,0,0,0,2.42625,144.4478,0,0,3.504665,2.553947,2.42625,0,0,6.775489,4.527334,0.9507182,0,0.9507182,8.474166,60.52963,0.1317387,2.668875,2.803732,0,8.032
11/6/2007 12:00:00 PM,1.155535,46.1395,156.4402,23.41422,0.9703484,3.338915,71.66021,42.53778,2.343862,2.343862,0,0,0,2.343862,142.4536,0,0,3.338915,2.467223,2.343862,0,0,5.82477,5.382981,0.8716925,0,0.8716925,9.301126,66.43648,0.1317034,2.578248,2.671132,0,8.721896
11/6/2007 1:00:00 PM,1.106296,41.86789,137.2972,35.44192,0.8646337,2.998528,70.4557,44.5314,0.9956078,0.9956078,0,0,0,0.9956078,301.1756,0,0,2.998528,1.048008,0.9956078,0,0,4.953078,6.167504,1.950519,0,1.950519,11.15155,79.65377,0.1316244,1.095169,2.398822,0,9.166032
11/6/2007 2:00:00 PM,0.5121213,35.79499,120.524,48.98724,0.5663661,2.065802,62.45692,45.58599,0.2168752,0.2168752,0,0,0,0.2168752,952.5303,0,0,2.065802,0.2282896,0.2168752,0,0,3.002559,7.922971,1.837512,0,1.837512,12.89477,92.1053,0.1315501,0.2385627,1.652641,0,9.988772
11/6/2007 3:00:00 PM,0.5478576,28.62451,105.7654,63.06201,0.5417261,1.983457,61.83756,45.70879,1.969578,1.969578,0,0,0,1.969578,100.7047,0,2.220446E-16,1.983457,2.07324,1.969578,0,0,1.165047,9.576732,0,0.08978307,-0.08978307,12.80013,91.4293,0.1315501,2.166536,1.586766,0,11.56019
11/6/2007 4:00:00 PM,0.4762146,20.92641,92.37204,77.35275,0.318529,1.213237,55.26408,45.83158,0.7510017,0.7510017,0,0,0,0.7510017,161.5491,0,0,1.213237,0.7905281,0.7510017,0,0,1.264806,9.486949,0.4227087,0,0.4227087,13.20114,94.2937,0.1315331,0.8261018,0.9705894,0,10.70019
11/6/2007 5:00:00 PM,0.2469717,13.1498,79.71184,91.72225,0.02412647,0.09718867,45.48569,44.77699,1.595864,1.595864,0,0,0,1.595864,6.090034,0,2.220446E-16,0.09718867,1.679857,1.595864,0,0,0.8420972,9.867387,0,1.582668,-1.582668,11.53287,82.37745,0.1315331,1.755451,0.07775094,0,9.964576
11/6/2007 6:00:00 PM,0.1050127,5.675338,67.25443,106.082,0.010936,0.04473726,42.69936,42.37887,3.295393,3.295393,1.25,0,0.50625,3.295393,1.35757,0,4.440892E-16,0.04473726,2.153045,2.045393,0,0,2.600618,8.284719,0,2.108307,-2.108307,9.310514,66.50354,0.1315331,3.624932,0.03578981,5,8.329455
11/6/2007 7:00:00 PM,0.00760099,0,54.57937,90,0,0,40.20467,40.20467,0.7240144,0.7240144,4.229278,0,1.319593,0.7240144,0,0,0,0,0,0,3.505263,3.33,4.943182,6.176411,3.33,0,3.33,12.46963,89.0686,0.131676,0.7964158,0,5,6.176411
11/6/2007 8:00:00 PM,0,0,41.38519,90,0,0,38.29773,38.29773,2.231299,2.231299,0,0,0,2.231299,0,0,4.440892E-16,0,2.348736,2.231299,0,0,1.613181,9.173411,0,2.348736,-2.348736,9.993844,71.38446,0.131676,2.454429,0,0,9.173411
11/6/2007 9:00:00 PM,0,0,27.52381,90,0,0,36.60748,36.60748,1.066677,1.066677,0,0,0,1.066677,0,0,0,0,1.122818,1.066677,0,0,4.222888,6.824675,0,1.122818,-1.122818,8.81029,62.93052,0.131676,1.173344,0,0,6.824675
11/6/2007 10:00:00 PM,0,0,13.0477,90,0,0,34.94613,34.94613,0.4892383,0.4892383,0,0,0,0.4892383,0,0,0,0,0.5149876,0.4892383,0,0,5.470463,5.701857,0,0.5149876,-0.5149876,8.267446,59.05307,0.131676,0.5381621,0,0,5.701857
11/6/2007 11:00:00 PM,0,0,-1.778346,90,0,0,33.63873,33.63873,0.1722136,0.1722136,0,0,0,0.1722136,0,0,0,0,0.1812775,0.1722136,0,0,6.042672,5.18687,0,0.1812775,-0.1812775,8.076363,57.68819,0.131676,0.189435,0,0,5.18687
11/7/2007 12:00:00 AM,0,0,-16.49589,90,0,0,32.66358,32.66358,0.3386206,0.3386206,0,0,0,0.3386206,0,0,5.551115E-17,0,0.3564427,0.3386206,0,0,6.244092,5.005592,0,0.3564427,-0.3564427,7.700639,55.00446,0.131676,0.3724826,0,0,5.005592
11/7/2007 1:00:00 AM,0,0,-30.80685,90,0,0,31.65233,31.65233,0.250001,0.250001,0,0,0,0.250001,0,0,5.551115E-17,0,0.2631589,0.250001,0,0,6.640139,4.649149,0,0.2631589,-0.2631589,7.423245,53.02308,0.131676,0.275001,0,0,4.649149
11/7/2007 2:00:00 AM,0,0,-44.47759,90,0,0,30.75664,30.75664,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.932538,4.38599,0,0,0,7.423245,53.02308,0.131676,0,0,0,4.38599
11/7/2007 3:00:00 AM,0.02509347,0.6570131,-57.50663,116.9147,0.002205713,0.009649397,30.04771,29.98375,0.2378928,0.2378928,0,0,0,0.2378928,4.056196,0,0,0.009649397,0.2504134,0.2378928,0,0,6.932538,4.38599,0,0.2407641,-0.2407641,7.169458,51.21031,0.131676,0.2616821,0.007719518,0,4.39564
11/7/2007 4:00:00 AM,0.09083401,7.653037,-70.08152,102.6476,0.04724239,0.2061222,30.56695,29.19642,0,0,0,0,0,0,0,0,0,0.2061222,0,0,0,0,7.200053,4.145226,0.2061222,0,0.2061222,7.365003,52.60706,0.1316676,0,0.1648978,0,4.351348
11/7/2007 5:00:00 AM,0.04915878,15.22733,-82.53288,88.29961,0.03983909,0.1747436,29.53495,28.38019,0.1866436,0.1866436,0,0,0,0.1866436,93.62424,0,0,0.1747436,0.1964669,0.1866436,0,0,6.993931,4.330736,0,0.02172328,-0.02172328,7.342104,52.4435,0.1316676,0.2053079,0.1397949,0,4.50548
11/7/2007 6:00:00 AM,0.1807753,23.0211,-95.30721,73.96201,0.1497305,0.6480579,32.1229,27.77344,0.224481,0.224481,0,0,0,0.224481,288.6917,0,0,0.6480579,0.2362958,0.224481,0,0,7.018068,4.309013,0.4117622,0,0.4117622,7.732736,55.23372,0.131651,0.2469291,0.5184464,0,4.957071
11/7/2007 7:00:00 AM,0.2744536,30.64278,-108.9628,59.73205,0.2421811,1.036637,34.25039,27.2028,0.5002363,0.5002363,0,0,0,0.5002363,207.2295,0,0,1.036637,0.5265646,0.5002363,0,0,6.606306,4.679599,0.5100726,0,0.5100726,8.216634,58.69012,0.1316304,0.5502599,0.8293098,0,5.716236
11/7/2007 8:00:00 AM,0.291032,37.619,-124.1544,45.77634,0.2558664,1.082816,36.41013,28.95083,1.613642,1.613642,0,0,0,1.613642,67.10386,0,0,1.082816,1.69857,1.613642,0,0,6.096233,5.138664,0,0.6157542,-0.6157542,7.567572,54.05397,0.1316304,1.775006,0.8662525,0,6.22148
11/7/2007 9:00:00 AM,0.4708884,43.34404,-141.5113,32.50517,0.4921141,1.960655,47.45331,32.97418,0.9695083,0.9695083,0,0,0,0.9695083,202.2319,0,0,1.960655,1.020535,0.9695083,0,0,6.780405,4.52291,0.9401201,0,0.9401201,8.459448,60.42451,0.1315925,1.066459,1.568524,0,6.483565
11/7/2007 10:00:00 AM,0.8705348,47.08931,-161.246,21.29093,1.131964,3.911535,71.01028,37.05532,0.9695559,0.9695559,0,0,0,0.9695559,403.4357,0,0,3.911535,1.020585,0.9695559,0,0,5.840284,5.369018,2.89095,0,2.89095,11.20204,80.01443,0.1314759,1.066511,3.129228,0,9.280553
11/7/2007 11:00:00 AM,1.093018,48.1922,177.4441,16.93152,1.011319,3.507081,70.46218,40.13966,0.4356796,0.4356796,0,0,0,0.4356796,804.968,0.09913632,0,3.507081,0.4586101,0.4356796,0,0,2.949335,7.970873,2.949335,0,2.949335,14.00003,100,0.1313572,0.4792475,2.805665,0,11.47795
11/7/2007 12:00:00 PM,0.5268512,46.41913,156.3693,23.60036,0.5787701,2.148426,59.57867,42.37887,0.313948,0.313948,0,0,0,0.313948,684.3255,1.817955,0,2.148426,0.3304716,0.313948,0,0,0,10.62527,0,0,0,14.00003,100,0.1313572,0.3453428,1.718741,0,12.7737
11/7/2007 1:00:00 PM,0.3524627,42.13627,137.1727,35.54938,0.3228861,1.239282,53.95987,44.4086,0.8694701,0.8694701,0,0,0,0.8694701,142.5331,0.3240505,0,1.239282,0.9152317,0.8694701,0,0,0,10.62527,0,0,0,14.00003,100,0.1313572,0.9564171,0.9914258,0,11.86456
11/7/2007 2:00:00 PM,0.5060421,36.05162,120.3741,49.04857,0.5528853,2.023225,61.92539,45.4632,0,0,0,0,0,0,0,2.023225,0,2.023225,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1313572,0,1.61858,0,12.6485
11/7/2007 3:00:00 PM,0.4773379,28.87298,105.6087,63.09235,0.4659436,1.73115,59.43116,45.58599,1.708121,1.708121,0,0,0,1.708121,101.3482,0,0,1.73115,1.798022,1.708121,0,0,0,10.62527,0,0.06687155,-0.06687155,13.92954,99.49651,0.1313572,1.878933,1.38492,0,12.35642
11/7/2007 4:00:00 PM,0.3250172,21.1716,92.21872,77.35886,0.2275862,0.8810854,52.4761,45.75213,2.043597,2.043597,0,0,0,2.043597,43.11445,0,0,0.8810854,2.151154,2.043597,0,0,0.07430173,10.5584,0,1.270069,-1.270069,12.59077,89.93388,0.1313572,2.247956,0.7048683,0,11.43949
11/7/2007 5:00:00 PM,0.1260204,13.3964,79.56734,91.70671,0.08714949,0.3476769,47.21783,44.65419,0.4866043,0.4866043,0,0,0,0.4866043,71.44962,0,0,0.3476769,0.5122151,0.4866043,0,0,1.485489,9.288334,0,0.1645382,-0.1645382,12.41733,88.69505,0.1313572,0.5352648,0.2781415,0,9.636011
11/7/2007 6:00:00 PM,0.06512634,5.927288,67.12294,106.0446,0.03862341,0.1574042,43.38863,42.25607,1.52979,1.52979,0,0,0,1.52979,10.28927,0,2.220446E-16,0.1574042,1.610305,1.52979,0,0,1.668309,9.123796,0,1.452901,-1.452901,10.88584,77.75584,0.1313572,1.682769,0.1259234,0,9.2812
11/7/2007 7:00:00 PM,0.003933861,0,54.4655,90,0,0,40.0602,40.0602,1.844542,1.844542,0,0,0,1.844542,0,0,2.220446E-16,0,1.941623,1.844542,0,0,3.282644,7.670895,0,1.941623,-1.941623,8.839189,63.13693,0.1313572,2.028996,0,0,7.670895
11/7/2007 8:00:00 PM,0,0,41.2949,90,0,0,38.15326,38.15326,3.786953,3.786953,1.25,0,0.50625,3.786953,0,0,0,0,2.670476,2.536953,0,0,5.440003,5.729271,0,2.670476,-2.670476,6.024259,43.03033,0.1313572,4.165648,0,5,5.729271
11/7/2007 9:00:00 PM,0,0,27.46413,90,0,0,36.46302,36.46302,2.111363,2.111363,5,0,1.53,2.111363,0,0,0,0,0,0,2.888637,2.744205,8.407199,3.058795,2.744205,0,2.744205,8.62764,61.62588,0.1315149,2.3225,0,5,3.058795
11/7/2007 10:00:00 PM,0,0,13.02521,90,0,0,34.80167,34.80167,0.5236636,0.5236636,4.028927,0,1.264897,0.5236636,0,0,0,0,0,0,3.505263,3.33,5.662994,5.52858,3.33,0,3.33,11.78676,84.19094,0.1316387,0.57603,0,5,5.52858
11/7/2007 11:00:00 PM,0,0,-1.759932,90,0,0,33.47981,33.47981,0.1330624,0.1330624,0,0,0,0.1330624,0,0,2.775558E-17,0,0.1400657,0.1330624,0,0,2.332994,8.525579,0,0.1400657,-0.1400657,11.63911,83.13636,0.1316387,0.1463686,0,0,8.525579
11/8/2007 12:00:00 AM,0,0,-16.43519,90,0,0,32.50467,32.50467,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.488622,8.385514,0,0,0,11.63911,83.13636,0.1316387,0,0,0,8.385514
11/8/2007 1:00:00 AM,0,0,-30.71217,90,0,0,31.48619,31.48619,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.488622,8.385514,0,0,0,11.63911,83.13636,0.1316387,0,0,0,8.385514
11/8/2007 2:00:00 AM,0,0,-44.35584,90,0,0,30.57606,30.57606,0.2216722,0.2216722,0,0,0,0.2216722,0,0,2.775558E-17,0,0.2333392,0.2216722,0,0,2.488622,8.385514,0,0.2333392,-0.2333392,11.39315,81.37949,0.1316387,0.2438394,0,0,8.385514
11/8/2007 3:00:00 AM,0.03484774,0.8970714,-57.36429,116.8878,0.002670415,0.01169106,29.90227,29.82484,0.2134862,0.2134862,0,0,0,0.2134862,5.476258,0,0,0.01169106,0.2247224,0.2134862,0,0,2.747888,8.152175,0,0.2130313,-0.2130313,11.1686,79.77554,0.1316387,0.2348349,0.009352846,0,8.163866
11/8/2007 4:00:00 AM,0.03514969,7.884071,-69.92352,102.6449,0.02833956,0.1241162,29.83026,29.00861,0.2197496,0.2197496,0,0,0,0.2197496,56.48076,0,2.775558E-17,0.1241162,0.2313153,0.2197496,0,0,2.98459,7.939144,0,0.1071991,-0.1071991,11.0556,78.96841,0.1316387,0.2417245,0.09929297,0,8.06326
11/8/2007 5:00:00 AM,0.09525752,15.45307,-82.36272,88.31847,0.0763533,0.3333968,30.41439,28.19961,0.3461149,0.3461149,0,0,0,0.3461149,96.32545,0,0,0.3333968,0.3643315,0.3461149,0,0,3.1037,7.831944,0,0.03093474,-0.03093474,11.02299,78.7355,0.1316387,0.3807264,0.2667174,0,8.165341
11/8/2007 6:00:00 AM,0.1748605,23.24635,-95.12805,74.00272,0.1445729,0.6268343,31.78408,27.58563,0,0,0,0,0,0,0,0,0,0.6268343,0,0,0,0,3.138072,7.80101,0.6268343,0,0.6268343,11.61766,82.98312,0.1316135,0,0.5014675,0,8.427844
11/8/2007 7:00:00 AM,0.2109128,30.87316,-108.7795,59.7977,0.1777624,0.7691317,32.18624,27.02222,0.5049591,0.5049591,0,0,0,0.5049591,152.3157,0,0,0.7691317,0.5315359,0.5049591,0,0,2.511237,8.365161,0.2375959,0,0.2375959,11.84306,84.59313,0.1316039,0.555455,0.6153054,0,9.134293
11/8/2007 8:00:00 AM,0.3393692,37.8603,-123.9771,45.87458,0.3115638,1.30851,37.84251,28.74858,0.442537,0.442537,0,0,0,0.442537,295.6838,0,0,1.30851,0.4658284,0.442537,0,0,2.273642,8.578997,0.8426817,0,0.8426817,12.6425,90.30339,0.1315701,0.4867907,1.046808,0,9.887506
11/8/2007 9:00:00 AM,0.1526397,43.60057,-141.3598,32.65263,0.1263626,0.5345899,36.47043,32.78638,1.108068,1.108068,0,0,0,1.108068,48.24524,0,0,0.5345899,1.166387,1.108068,0,0,1.43096,9.33741,0,0.6317972,-0.6317972,11.97653,85.54646,0.1315701,1.218875,0.4276719,0,9.872001
11/8/2007 10:00:00 AM,0.08773634,47.36072,-161.1504,21.51818,0.07206046,0.3007777,38.99452,36.88919,0.3731378,0.3731378,0,0,0,0.3731378,80.60767,0,5.551115E-17,0.3007777,0.3927766,0.3731378,0,0,2.132957,8.705613,0,0.09199893,-0.09199893,11.87955,84.85378,0.1315701,0.4104516,0.2406221,0,9.006391
11/8/2007 11:00:00 AM,0.06981389,48.47112,177.4584,17.20685,0.05720656,0.2353339,41.67751,40.00241,2.811336,2.811336,0,0,0,2.811336,8.370891,0,0,0.2353339,2.959301,2.811336,0,0,2.235178,8.613614,0,2.723967,-2.723967,9.008239,64.34443,0.1315701,3.09247,0.1882671,0,8.848948
11/8/2007 12:00:00 PM,0.1327302,46.69456,156.3039,23.78253,0.1096056,0.4416558,45.43218,42.21273,0.5204687,0.5204687,0,0,0,0.5204687,84.85734,0,0,0.4416558,0.5478618,0.5204687,0,0,5.261808,5.889647,0,0.1062059,-0.1062059,8.896288,63.54478,0.1315701,0.5725155,0.3533247,0,6.331303
11/8/2007 1:00:00 PM,0.2869103,42.40108,137.0537,35.65347,0.2474101,0.9629529,51.55379,44.24969,1.265018,1.265018,0,0,0,1.265018,76.12169,0,2.220446E-16,0.9629529,1.331598,1.265018,0,0,5.379815,5.783441,0,0.3686447,-0.3686447,8.507702,60.76918,0.1315701,1.39152,0.7703623,0,6.746394
11/8/2007 2:00:00 PM,0.1040882,36.30519,120.2296,49.10662,0.08570349,0.3407374,47.82666,45.30429,0.273533,0.273533,0,0,0,0.273533,124.569,0,0,0.3407374,0.2879295,0.273533,0,0,5.78942,5.414796,0.05280784,0,0.05280784,8.5578,61.12702,0.1315679,0.3008863,0.2725899,0,5.755534
11/8/2007 3:00:00 PM,0.008650714,29.11872,105.4575,63.11942,0.007023375,0.0282633,45.66954,45.4632,0.211417,0.211417,0,0,0,0.211417,13.36851,0,2.775558E-17,0.0282633,0.2225442,0.211417,0,0,5.736612,5.462323,0,0.1942809,-0.1942809,8.35301,59.66424,0.1315679,0.2325587,0.02261064,0,5.490587
11/8/2007 4:00:00 PM,0.004232626,21.41423,92.07071,77.36171,0.003432248,0.01381064,45.68683,45.58599,1.683137,1.683137,0,0,0,1.683137,0.8205297,0,2.220446E-16,0.01381064,1.771723,1.683137,0,0,5.95248,5.268043,0,1.757912,-1.757912,6.500008,46.42854,0.1315679,1.85145,0.01104851,0,5.281853
11/8/2007 5:00:00 PM,0.04773743,13.64045,79.42811,91.68795,0.03858839,0.1552903,45.66508,44.5314,0,0,0,0,0,0,0,0,0,0.1552903,0,0,0,0,7.905715,3.51013,0.1552903,0,0.1552903,6.647329,47.48083,0.1315617,0,0.1242322,0,3.665421
11/8/2007 6:00:00 PM,0.01647522,6.17651,66.99664,106.004,0.01334385,0.05465277,42.48093,42.08994,6.106099,6.106099,2.776099,0,0.9228749,6.106099,0.8950523,0,8.881784E-16,0.05465277,3.505263,3.33,0,0,7.750425,3.649891,0,3.45061,-3.45061,3.010066,21.50043,0.1315617,6.716709,0.04372222,5,3.704544
11/8/2007 7:00:00 PM,0.00574973,0,54.35675,90,0,0,39.90129,39.90129,0.2313096,0.2313096,3.736573,0,1.185084,0.2313096,0,0,0,0,0,0,3.505263,3.33,11.58444,0.1992811,3.33,0,3.33,6.169182,44.06549,0.1316582,0.2544405,0,5,0.1992811
11/8/2007 8:00:00 PM,0,0,41.20954,90,0,0,37.98713,37.98713,0.04548568,0.04548568,3.550749,0,1.134354,0.04548568,0,0,0,0,0,0,3.505263,3.33,8.254436,3.196281,3.33,0,3.33,9.328297,66.63056,0.1317372,0.05003425,0,5,3.196281
11/8/2007 9:00:00 PM,0,0,27.40901,90,0,0,36.32578,36.32578,1.08709,1.08709,4.592353,0,1.418712,1.08709,0,0,0,0,0,0,3.505263,3.33,4.924437,6.193281,3.33,0,3.33,12.48741,89.19563,0.1319123,1.195799,0,5,6.193281
11/8/2007 10:00:00 PM,0,0,13.00671,90,0,0,34.6572,34.6572,0.6708151,0.6708151,0,0,0,0.6708151,0,0,1.110223E-16,0,0.7061211,0.6708151,0,0,1.594437,9.190281,0,0.7061211,-0.7061211,11.7431,83.87908,0.1319123,0.7378966,0,0,9.190281
11/8/2007 11:00:00 PM,0,0,-1.738325,90,0,0,33.35702,33.35702,0.8868256,0.8868256,0,0,0,0.8868256,0,0,0,0,0.9335006,0.8868256,0,0,2.379016,8.484159,0,0.9335006,-0.9335006,10.7591,76.85056,0.1319123,0.9755082,0,0,8.484159
11/9/2007 12:00:00 AM,0,0,-16.37218,90,0,0,32.36021,32.36021,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.416239,7.550659,0,0,0,10.7591,76.85056,0.1319123,0,0,0,7.550659
11/9/2007 1:00:00 AM,0,0,-30.61594,90,0,0,31.34895,31.34895,0.3739856,0.3739856,0,0,0,0.3739856,0,0,0,0,0.3936691,0.3739856,0,0,3.416239,7.550659,0,0.3936691,-0.3936691,10.34414,73.88654,0.1319123,0.4113842,0,0,7.550659
11/9/2007 2:00:00 AM,0,0,-44.23315,90,0,0,30.43159,30.43159,0.1576913,0.1576913,0,0,0,0.1576913,0,0,2.775558E-17,0,0.1659909,0.1576913,0,0,3.853649,7.15699,0,0.1659909,-0.1659909,10.16917,72.63676,0.1319123,0.1734605,0,0,7.15699
11/9/2007 3:00:00 AM,0.02786727,1.131151,-57.22141,116.8641,0.002872734,0.01258714,29.74199,29.65871,0.003900265,0.003900265,0,0,0,0.003900265,322.7253,0,0,0.01258714,0.004105542,0.003900265,0,0,4.038083,6.990999,0.008481598,0,0.008481598,10.17721,72.69423,0.131912,0.004290292,0.01006971,0,7.003586
11/9/2007 4:00:00 AM,0.03265664,8.109052,-69.76519,102.6454,0.02636283,0.1155869,29.61389,28.8497,0.2815049,0.2815049,0,0,0,0.2815049,41.06034,0,0,0.1155869,0.2963209,0.2815049,0,0,4.029602,6.998633,0,0.1807341,-0.1807341,9.986702,71.33344,0.131912,0.3096554,0.09246951,0,7.11422
11/9/2007 5:00:00 AM,0.1255448,15.67268,-82.19225,88.34054,0.09625328,0.4194,30.82646,28.03347,0.1708498,0.1708498,0,0,0,0.1708498,245.4788,0,0,0.4194,0.1798419,0.1708498,0,0,4.230417,6.817899,0.2395581,0,0.2395581,10.21397,72.95676,0.1319024,0.1879348,0.33552,0,7.237299
11/9/2007 6:00:00 AM,0.2759681,23.46541,-94.94836,74.04654,0.2234275,0.9579862,33.9268,27.42672,0.5325435,0.5325435,0,0,0,0.5325435,179.8888,0,0,0.9579862,0.5605721,0.5325435,0,0,3.990859,7.033501,0.3974141,0,0.3974141,10.59099,75.64976,0.1318864,0.5857979,0.766389,0,7.991488
11/9/2007 7:00:00 AM,0.3384483,31.09729,-108.5952,59.86633,0.311929,1.323317,35.94626,26.85608,1.271177,1.271177,0,0,0,1.271177,104.1017,0,0,1.323317,1.338081,1.271177,0,0,3.593445,7.391174,0,0.01476441,-0.01476441,10.57542,75.53859,0.1318864,1.398295,1.058654,0,8.714491
11/9/2007 8:00:00 AM,0.5188237,38.09536,-123.7979,45.97549,0.5668682,2.286765,45.23029,28.58244,0,0,0,0,0,0,0,0,0,2.286765,0,0,0,0,3.60985,7.37641,2.286765,0,2.286765,12.74484,91.03439,0.1317947,0,1.829412,0,9.663174
11/9/2007 9:00:00 AM,0.3742475,43.85104,-141.2053,32.80194,0.3464244,1.4167,42.75876,32.6058,1.894219,1.894219,0,0,0,1.894219,74.79073,0,0,1.4167,1.993915,1.894219,0,0,1.323085,9.434498,0,0.5772145,-0.5772145,12.1364,86.68841,0.1317947,2.083641,1.13336,0,10.8512
11/9/2007 10:00:00 AM,0.4627582,47.6265,-161.0505,21.74458,0.4645426,1.819985,50.41,36.70861,0.405235,0.405235,0,0,0,0.405235,449.1184,0,0,1.819985,0.4265631,0.405235,0,0,1.964435,8.857283,1.393422,0,1.393422,13.45832,96.13065,0.1317388,0.4457585,1.455988,0,10.67727
11/9/2007 11:00:00 AM,0.5007814,48.74504,177.478,17.47694,0.522635,1.990243,55.2989,39.82183,2.522766,2.522766,0,0,0,2.522766,78.8913,0,0,1.990243,2.655543,2.522766,0,0,0.5710132,10.11136,0,0.6653,-0.6653,12.75703,91.12146,0.1317388,2.775042,1.592194,0,12.10161
11/9/2007 12:00:00 PM,0.3450463,46.96571,156.2441,23.96061,0.3066507,1.196624,51.10347,42.05382,1.927068,1.927068,0,0,0,1.927068,62.09558,0,0,1.196624,2.028492,1.927068,0,0,1.310235,9.446062,0,0.8318684,-0.8318684,11.88016,84.85814,0.1317388,2.119775,0.9572992,0,10.64269
11/9/2007 1:00:00 PM,0.2501184,42.66226,136.9402,35.75409,0.2109459,0.8269421,50.30473,44.08356,0.5653673,0.5653673,0,0,0,0.5653673,146.2663,0,0,0.8269421,0.5951235,0.5653673,0,0,2.234534,8.614194,0.2318186,0,0.2318186,12.10009,86.42901,0.1317296,0.6219041,0.6615537,0,9.441136
11/9/2007 2:00:00 PM,0.09673066,36.55562,120.0908,49.16134,0.07956131,0.316938,47.47908,45.13815,0.9523028,0.9523028,0,0,0,0.9523028,33.28122,0,0,0.316938,1.002424,0.9523028,0,0,2.002715,8.82283,0,0.685486,-0.685486,11.37752,81.26784,0.1317296,1.047533,0.2535504,0,9.139769
11/9/2007 3:00:00 PM,0.1145087,29.36167,105.3118,63.14322,0.09428192,0.3743078,48.07972,45.30429,2.380991,2.380991,0,0,0,2.380991,15.72067,0,0,0.3743078,2.506306,2.380991,0,0,2.764366,8.137344,0,2.131999,-2.131999,9.130197,65.21555,0.1317296,2.61909,0.2994463,0,8.511653
11/9/2007 4:00:00 PM,0.2005663,21.65422,91.92807,77.36132,0.1618657,0.6347871,50.23664,45.4632,0.6800557,0.6800557,0,0,0,0.6800557,93.3434,0,1.110223E-16,0.6347871,0.7158481,0.6800557,0,0,5.133254,6.005346,0,0.081061,-0.081061,9.04475,64.60523,0.1317296,0.7480613,0.5078297,0,6.640133
11/9/2007 5:00:00 PM,0.1430835,13.88185,79.29417,91.66599,0.09074663,0.3623127,47.07775,44.4086,1.835066,1.835066,0,0,0,1.835066,19.74385,0,2.220446E-16,0.3623127,1.931649,1.835066,0,0,5.223321,5.924285,0,1.569336,-1.569336,7.390525,52.78936,0.1317296,2.018573,0.2898502,0,6.286598
11/9/2007 6:00:00 PM,0.04277412,6.422927,66.87558,105.9602,0.03388931,0.1384312,42.96776,41.97437,1.091673,1.091673,0,0,0,1.091673,12.68064,0,0,0.1384312,1.14913,1.091673,0,0,6.967028,4.354949,0,1.010699,-1.010699,6.325155,45.17959,0.1317296,1.200841,0.1107449,0,4.49338
11/9/2007 7:00:00 PM,0.008796115,0,54.25314,90,0,0,39.71349,39.71349,2.42596,2.42596,0,0,0,2.42596,0,0,0,0,2.553642,2.42596,0,0,8.090027,3.34425,0,2.553642,-2.553642,3.63338,25.95266,0.1317296,2.668556,0,0,3.34425
11/9/2007 8:00:00 PM,0,0,41.1291,90,0,0,37.82821,37.82821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.92741,0.7906085,0,0,0,3.63338,25.95266,0.1317296,0,0,0,0.7906085
11/9/2007 9:00:00 PM,0,0,27.35845,90,0,0,36.15964,36.15964,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.92741,0.7906085,0,0,0,3.63338,25.95266,0.1317296,0,0,0,0.7906085
11/9/2007 10:00:00 PM,0,0,12.99215,90,0,0,34.49829,34.49829,0.02805413,0.02805413,0,0,0,0.02805413,0,0,3.469447E-18,0,0.02953066,0.02805413,0,0,10.92741,0.7906085,0,0.02953066,-0.02953066,3.602252,25.73032,0.1317296,0.03085954,0,0,0.7906085
11/9/2007 11:00:00 PM,0,0,-1.713554,90,0,0,33.1981,33.1981,0.3352863,0.3352863,0,0,0,0.3352863,0,0,5.551115E-17,0,0.352933,0.3352863,0,0,10.96022,0.7610779,0,0.352933,-0.352933,3.230228,23.07301,0.1317296,0.368815,0,0,0.7610779
11/10/2007 12:00:00 AM,0,0,-16.3069,90,0,0,32.20129,32.20129,0.1953692,0.1953692,0,0,0,0.1953692,0,0,2.775558E-17,0,0.2056517,0.1953692,0,0,11.35237,0.4081449,0,0.2056517,-0.2056517,3.013452,21.52461,0.1317296,0.2149061,0,0,0.4081449
11/10/2007 1:00:00 AM,0,0,-30.51821,90,0,0,31.16115,31.16115,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.58087,0.2024931,0,0,0,3.013452,21.52461,0.1317296,0,0,0,0.2024931
11/10/2007 2:00:00 AM,0,0,-44.10956,90,0,0,30.27268,30.27268,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.58087,0.2024931,0,0,0,3.013452,21.52461,0.1317296,0,0,0,0.2024931
11/10/2007 3:00:00 AM,0.04816506,1.359189,-57.07804,116.8437,0.003284321,0.01440138,29.595,29.49979,0.44242,0.44242,3.947683,0,1.242718,0.44242,3.255137,0,0,0.01440138,0,0,3.505263,3.33,11.58087,0.2024931,3.344401,0,3.344401,6.18623,44.18727,0.1318443,0.486662,0.0115211,5,0.2168945
11/10/2007 4:00:00 AM,0.2190806,8.32792,-69.60658,102.6491,0.01646271,0.07234762,29.1606,28.68357,0,0,3.505263,0,1.121937,0,0,0,0,0.07234762,0,0,3.505263,3.33,8.236466,3.212454,3.402348,0,3.402348,9.41398,67.24258,0.1319157,0,0.0578781,5,3.284802
11/10/2007 5:00:00 AM,0.3555626,15.8861,-82.02151,88.36577,0.06386904,0.2798707,29.72614,27.87456,0.08045024,0.08045024,3.585713,0,1.1439,0.08045024,347.8805,0,0,0.2798707,0,0,3.505263,3.33,4.834119,6.274567,3.609871,0,3.609871,12.8386,91.70413,0.1319862,0.08849526,0.2238965,5,6.554438
11/10/2007 6:00:00 AM,0.5302328,23.6782,-94.76821,74.09342,0.3903996,1.632414,38.66339,27.26059,0.4471964,0.4471964,0,0,0,0.4471964,365.033,0,0,1.632414,0.470733,0.4471964,0,0,1.224248,9.523451,1.161681,0,1.161681,13.94067,99.57603,0.1319397,0.491916,1.305932,0,11.15587
11/10/2007 7:00:00 AM,0.6721047,31.3151,-108.4099,59.93785,0.6772513,2.711427,46.5875,26.6755,1.081859,1.081859,0,0,0,1.081859,250.6268,1.510062,0,2.711427,1.138799,1.081859,0,0,0.06256684,10.56896,0.06256684,0,0.06256684,14.00003,100,0.1319372,1.190045,2.169142,0,13.28039
11/10/2007 8:00:00 AM,0.9117146,38.32412,-123.617,46.07895,0.7434765,2.914147,50.32876,28.40186,0.3152871,0.3152871,0,0,0,0.3152871,924.2838,2.582266,0,2.914147,0.3318811,0.3152871,0,0,0,10.62527,0,0,0,14.00003,100,0.1319372,0.3468158,2.331318,0,13.53942
11/10/2007 9:00:00 AM,1.000312,44.09537,-141.0478,32.95293,0.8931103,3.327815,58.95292,32.42522,1.649579,1.649579,0,0,0,1.649579,201.7373,1.591416,0,3.327815,1.736399,1.649579,0,0,0,10.62527,0,0,0,14.00003,100,0.1319372,1.814537,2.662252,0,13.95309
11/10/2007 10:00:00 AM,1.208676,47.88657,-160.9462,21.9699,0.983905,3.511817,65.94185,36.5497,0.3985485,0.3985485,0,0,0,0.3985485,881.1518,3.092293,0,3.511817,0.4195248,0.3985485,0,0,0,10.62527,0,0,0,14.00003,100,0.1319372,0.4384034,2.809454,0,14.13709
11/10/2007 11:00:00 AM,1.482111,49.01389,177.5028,17.74171,1.009683,3.514291,69.89349,39.63403,0.9679271,0.9679271,0,0,0,0.9679271,363.0739,2.49542,0,3.514291,1.018871,0.9679271,0,0,0,10.62527,0,0,0,14.00003,100,0.1319372,1.06472,2.811433,0,14.13957
11/10/2007 12:00:00 PM,1.469074,47.23252,156.1898,24.13449,0.9686885,3.348786,70.94337,41.88769,1.610754,1.610754,0,0,0,1.610754,207.9017,1.653255,0,3.348786,1.695531,1.610754,0,0,0,10.62527,0,0,0,14.00003,100,0.1319372,1.77183,2.679029,0,13.97406
11/10/2007 1:00:00 PM,1.212867,42.91973,136.8325,35.85117,0.8637131,3.007179,69.84459,43.96076,1.511714,1.511714,0,0,0,1.511714,198.9251,1.415901,0,3.007179,1.591278,1.511714,0,0,0,10.62527,0,0,0,14.00003,100,0.1319372,1.662885,2.405743,0,13.63245
11/10/2007 2:00:00 PM,1.088215,36.80286,119.9575,49.21268,0.7018982,2.504599,65.98385,45.01536,0,0,0,0,0,0,0,2.504599,0,2.504599,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1319372,0,2.003679,0,13.12987
11/10/2007 3:00:00 PM,0.8837863,29.60176,105.1715,63.16369,0.494245,1.831401,59.87294,45.18149,1.150409,1.150409,0,0,0,1.150409,159.1957,0.6204442,0,1.831401,1.210956,1.150409,0,0,0,10.62527,0,0,0,14.00003,100,0.1319372,1.265449,1.46512,0,12.45667
11/10/2007 4:00:00 PM,0.5726627,21.89152,91.79086,77.35768,0.2548432,0.9843445,52.87214,45.3404,1.993448,1.993448,0,0,0,1.993448,49.37899,0,0,0.9843445,2.098366,1.993448,0,0,0,10.62527,0,1.114022,-1.114022,12.82575,91.61229,0.1319372,2.192793,0.7874756,0,11.60962
11/10/2007 5:00:00 PM,0.4346529,14.12055,79.16557,91.64085,0.02767213,0.1117346,45.06226,44.24969,1.301297,1.301297,0,0,0,1.301297,8.586403,0,2.220446E-16,0.1117346,1.369786,1.301297,0,0,1.237802,9.511252,0,1.258052,-1.258052,11.49964,82.14014,0.1319372,1.431427,0.08938768,0,9.622987
11/10/2007 6:00:00 PM,0.1698223,6.666461,66.75977,105.9135,0.01321165,0.054196,42.19526,41.80823,6.467345,6.467345,3.137345,0,1.021495,6.467345,0.8379946,0,0,0.054196,3.505263,3.33,0,0,2.635637,8.253201,0,3.451067,-3.451067,7.861899,56.15631,0.1319372,7.114079,0.0433568,5,8.307397
11/10/2007 7:00:00 PM,0.02029069,0,54.15465,90,0,0,39.57624,39.57624,2.055119,2.055119,5,0,1.53,2.055119,0,0,0,0,0,0,2.944881,2.797637,6.470156,4.802134,2.797637,0,2.797637,10.51597,75.11392,0.1320959,2.260631,0,5,4.802134
11/10/2007 8:00:00 PM,0,0,41.05359,90,0,0,37.68375,37.68375,4.798178,4.798178,5,0,1.53,4.798178,0,0,0,0,0,0,0.2018225,0.1917313,3.672519,7.320007,0.1917313,0,0.1917313,10.69786,76.41315,0.1321067,5.277995,0,5,7.320007
11/10/2007 9:00:00 PM,0,0,27.31241,90,0,0,36.00073,36.00073,0.6468014,0.6468014,4.152064,0,1.298514,0.6468014,0,0,0,0,0,0,3.505263,3.33,3.480788,7.492565,3.33,0,3.33,13.85698,98.97822,0.1322399,0.7114815,0,5,7.492565
11/10/2007 10:00:00 PM,0,0,12.98151,90,0,0,34.33216,34.33216,0.3958149,0.3958149,0,0,0,0.3958149,0,0,5.551115E-17,0,0.4166473,0.3958149,0,0,0.150788,10.48956,0,0.4166473,-0.4166473,13.41779,95.84119,0.1322399,0.4353964,0,0,10.48956
11/10/2007 11:00:00 PM,0,0,-1.685653,90,0,0,33.03197,33.03197,0.1622039,0.1622039,0,0,0,0.1622039,0,0,2.775558E-17,0,0.170741,0.1622039,0,0,0.6137295,10.07292,0,0.170741,-0.170741,13.23782,94.55564,0.1322399,0.1784243,0,0,10.07292
11/11/2007 12:00:00 AM,0,0,-16.23937,90,0,0,32.01349,32.01349,0.5525096,0.5525096,0,0,0,0.5525096,0,0,0,0,0.5815891,0.5525096,0,0,0.8034416,9.902177,0,0.5815891,-0.5815891,12.62477,90.17673,0.1322399,0.6077606,0,0,9.902177
11/11/2007 1:00:00 AM,0,0,-30.41902,90,0,0,31.00223,31.00223,0.3218254,0.3218254,0,0,0,0.3218254,0,0,5.551115E-17,0,0.3387636,0.3218254,0,0,1.449652,9.320587,0,0.3387636,-0.3387636,12.26768,87.62611,0.1322399,0.354008,0,0,9.320587
11/11/2007 2:00:00 AM,0,0,-43.98512,90,0,0,30.08488,30.08488,0.2241128,0.2241128,0,0,0,0.2241128,0,0,2.775558E-17,0,0.2359082,0.2241128,0,0,1.826056,8.981824,0,0.2359082,-0.2359082,12.01901,85.8499,0.1322399,0.246524,0,0,8.981824
11/11/2007 3:00:00 AM,0.03978258,1.581126,-56.93424,116.8267,0.003311383,0.01453394,29.40796,29.31199,0.07874713,0.07874713,0,0,0,0.07874713,18.45647,0,1.387779E-17,0.01453394,0.08289172,0.07874713,0,0,2.088176,8.745915,0,0.06835778,-0.06835778,11.94695,85.33522,0.1322399,0.08662184,0.01162715,0,8.760449
11/11/2007 4:00:00 AM,0.1875301,8.540619,-69.44776,102.6561,0.01549257,0.06816432,28.93015,28.48132,0.5130966,0.5130966,0,0,0,0.5130966,13.28489,0,0,0.06816432,0.5401018,0.5130966,0,0,2.164129,8.677558,0,0.4719374,-0.4719374,11.44949,81.7819,0.1322399,0.5644063,0.05453145,0,8.745723
11/11/2007 5:00:00 AM,0.3199146,16.09329,-81.8506,88.39414,0.05996832,0.2631834,29.42481,27.68676,0.1224074,0.1224074,0,0,0,0.1224074,215.0061,0,0,0.2631834,0.1288499,0.1224074,0,0,2.688504,8.205621,0.1343335,0,0.1343335,11.57693,82.69218,0.1322345,0.1346481,0.2105467,0,8.468804
11/11/2007 6:00:00 AM,0.5571579,23.88469,-94.5877,74.14332,0.405579,1.69347,38.9288,27.08,0.4428617,0.4428617,0,0,0,0.4428617,382.3925,0,0,1.69347,0.4661703,0.4428617,0,0,2.55417,8.326521,1.2273,0,1.2273,12.74125,91.00873,0.1321855,0.4871479,1.354776,0,10.01999
11/11/2007 7:00:00 AM,0.8404485,31.52654,-108.2238,60.01217,0.5446864,2.231211,42.45448,26.49492,0,0,0,0,0,0,0,0.9043401,0,2.231211,0,0,0,0,1.326871,9.43109,1.326871,0,1.326871,14.00003,100,0.1321325,0,1.784969,0,11.6623
11/11/2007 8:00:00 AM,1.140018,38.5465,-123.4343,46.18482,0.7428564,2.915461,50.10415,28.19961,1.728667,1.728667,0,0,0,1.728667,168.6536,1.095811,0,2.915461,1.81965,1.728667,0,0,0,10.62527,0,0,0,14.00003,100,0.1321325,1.901534,2.332369,0,13.54074
11/11/2007 9:00:00 AM,1.083178,44.33349,-140.8874,33.1054,0.8924342,3.329552,58.74041,32.23741,1.892682,1.892682,0,0,0,1.892682,175.9172,1.337255,0,3.329552,1.992296,1.892682,0,0,0,10.62527,0,0,0,14.00003,100,0.1321325,2.08195,2.663641,0,13.95483
11/11/2007 10:00:00 AM,1.14218,48.14082,-160.8376,22.19394,0.9832486,3.514163,65.72934,36.36189,1.638548,1.638548,0,0,0,1.638548,214.4681,1.789376,0,3.514163,1.724788,1.638548,0,0,0,10.62527,0,0,0,14.00003,100,0.1321325,1.802403,2.811331,0,14.13944
11/11/2007 11:00:00 AM,1.360635,49.27758,177.5329,18.0011,1.00912,3.516415,69.71329,39.47512,0.3063864,0.3063864,0,0,0,0.3063864,1147.706,3.193903,0,3.516415,0.322512,0.3063864,0,0,0,10.62527,0,0,0,14.00003,100,0.1321325,0.337025,2.813132,0,14.14169
11/11/2007 12:00:00 PM,1.013355,47.49489,156.1413,24.30407,1.290046,4.176381,80.73132,41.72878,1.163496,1.163496,0,0,0,1.163496,358.951,2.951648,0,4.176381,1.224733,1.163496,0,0,0,10.62527,0,0,0,14.00003,100,0.1321325,1.279846,3.341105,0,14.80165
11/11/2007 1:00:00 PM,0.8531359,43.17345,136.7305,35.9446,1.038627,3.494631,75.05953,43.80185,0,0,0,0,0,0,0,3.494631,0,3.494631,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1321325,0,2.795704,0,14.1199
11/11/2007 2:00:00 PM,0.9099536,37.04685,119.83,49.26057,0.7019792,2.507396,65.82463,44.85645,0.6304649,0.6304649,0,0,0,0.6304649,397.7059,1.843749,0,2.507396,0.6636472,0.6304649,0,0,0,10.62527,0,0,0,14.00003,100,0.1321325,0.6935114,2.005917,0,13.13267
11/11/2007 3:00:00 PM,0.851983,29.83894,105.0369,63.18084,0.4946113,1.834502,59.7158,45.01536,0.9404479,0.9404479,0,0,0,0.9404479,195.0668,0.8445569,0,1.834502,0.9899452,0.9404479,0,0,0,10.62527,0,0,0,14.00003,100,0.1321325,1.034493,1.467602,0,12.45978
11/11/2007 4:00:00 PM,0.5210948,22.12605,91.65913,77.35081,0.3319584,1.266283,55.00961,45.18149,1.396017,1.396017,0,0,0,1.396017,90.70684,0,0,1.266283,1.469492,1.396017,0,0,0,10.62527,0,0.2032088,-0.2032088,13.78583,98.46999,0.1321325,1.535619,1.013027,0,11.89156
11/11/2007 5:00:00 PM,0.3318502,14.35646,79.04234,91.61257,0.02523092,0.1019877,44.86766,44.1269,1.261791,1.261791,0,0,0,1.261791,8.082772,0,2.220446E-16,0.1019877,1.328201,1.261791,0,0,0.2257875,10.42207,0,1.226213,-1.226213,12.49329,89.23757,0.1321325,1.38797,0.08159013,0,10.52405
11/11/2007 6:00:00 PM,0.2033837,6.907033,66.64925,105.8637,0.01369025,0.05620381,42.05031,41.64932,0.7218449,0.7218449,0,0,0,0.7218449,7.786133,0,0,0.05620381,0.7598367,0.7218449,0,0,1.588246,9.195852,0,0.703633,-0.703633,11.75159,83.93977,0.1321325,0.7940294,0.04496305,0,9.252056
11/11/2007 7:00:00 PM,0.02736307,0.1296301,54.06132,119.9956,0.001736342,0.007229259,39.46086,39.41011,0.1908537,0.1908537,0,0,0,0.1908537,3.787855,0,2.775558E-17,0.007229259,0.2008986,0.1908537,0,0,2.370061,8.49222,0,0.1936693,-0.1936693,11.54745,82.48159,0.1321325,0.209939,0.005783407,0,8.499449
11/11/2007 8:00:00 PM,0,0,40.98299,90,0,0,37.50317,37.50317,2.20494,2.20494,0,0,0,2.20494,0,0,0,0,2.320989,2.20494,0,0,2.585249,8.298551,0,2.320989,-2.320989,9.100908,65.00636,0.1321325,2.425434,0,0,8.298551
11/11/2007 9:00:00 PM,0,0,27.27089,90,0,0,35.81292,35.81292,2.516782,2.516782,0,0,0,2.516782,0,0,0,0,2.649244,2.516782,0,0,5.164126,5.977561,0,2.649244,-2.649244,6.30836,45.05962,0.1321325,2.76846,0,0,5.977561
11/11/2007 10:00:00 PM,0,0,12.97476,90,0,0,34.15157,34.15157,0.3527522,0.3527522,0,0,0,0.3527522,0,0,0,0,0.3713181,0.3527522,0,0,8.10773,3.328317,0,0.3713181,-0.3713181,5.916956,42.26389,0.1321325,0.3880275,0,0,3.328317
11/11/2007 11:00:00 PM,0,0,-1.654657,90,0,0,32.82972,32.82972,0.2469486,0.2469486,0,0,0,0.2469486,0,0,2.775558E-17,0,0.2599459,0.2469486,0,0,8.520306,2.956999,0,0.2599459,-0.2599459,5.642949,40.3067,0.1321325,0.2716435,0,0,2.956999
11/12/2007 12:00:00 AM,0,0,-16.16965,90,0,0,31.83291,31.83291,0.2727908,0.2727908,0,0,0,0.2727908,0,0,0,0,0.2871482,0.2727908,0,0,8.809134,2.697053,0,0.2871482,-0.2871482,5.340268,38.1447,0.1321325,0.3000698,0,0,2.697053
11/12/2007 1:00:00 AM,0,0,-30.31841,90,0,0,30.79998,30.79998,0.3206139,0.3206139,0,0,0,0.3206139,0,0,0,0,0.3374883,0.3206139,0,0,9.128188,2.409905,0,0.3374883,-0.3374883,4.984524,35.60368,0.1321325,0.3526753,0,0,2.409905
11/12/2007 2:00:00 AM,0,0,-43.85988,90,0,0,29.88263,29.88263,0.1413046,0.1413046,0,0,0,0.1413046,0,0,0,0,0.1487416,0.1413046,0,0,9.503175,2.072417,0,0.1487416,-0.1487416,4.827737,34.48377,0.1321325,0.155435,0,0,2.072417
11/12/2007 3:00:00 AM,0.03080794,1.796907,-56.79007,116.813,0.006990762,0.03069805,29.31233,29.10974,0,0,0,0,0,0,0,0,0,0.03069805,0,0,0,0,9.668444,1.923675,0.03069805,0,0.03069805,4.85686,34.69179,0.1321313,0,0.02455844,0,1.954373
11/12/2007 4:00:00 AM,0.09770536,8.747097,-69.2888,102.6663,0.05642952,0.2470316,29.91523,28.27906,0,0,0,0,0,0,0,0,0,0.2470316,0,0,0,0,9.637746,1.951303,0.2470316,0,0.2470316,5.091215,36.36575,0.1321214,0,0.1976253,0,2.198335
11/12/2007 5:00:00 AM,0.3231279,16.2942,-81.6796,88.42563,0.05966797,0.2621481,29.21355,27.48451,0.2395421,0.2395421,0,0,0,0.2395421,109.4372,0,0,0.2621481,0.2521496,0.2395421,0,0,9.390714,2.173632,0.009998525,0,0.009998525,5.1007,36.4335,0.132121,0.2634963,0.2097185,0,2.43578
11/12/2007 6:00:00 AM,0.3408236,24.08481,-94.40692,74.19616,0.260765,1.115041,34.44571,26.85608,0.1775037,0.1775037,0,0,0,0.1775037,628.1791,0,0,1.115041,0.186846,0.1775037,0,0,9.380715,2.18263,0.928195,0,0.928195,5.981263,42.72322,0.132084,0.195254,0.8920328,0,3.297671
11/12/2007 7:00:00 AM,0.3138414,31.73156,-108.037,60.08921,0.2802765,1.198582,34.42839,26.271,0,0,0,0,0,0,0,0,0,1.198582,0,0,0,0,8.45252,3.018006,1.198582,0,1.198582,7.118338,50.84517,0.1320362,0,0.9588657,0,4.216588
11/12/2007 8:00:00 AM,0.3936118,38.76246,-123.2501,46.29297,0.3757567,1.568556,38.97533,27.99736,0.4934267,0.4934267,0,0,0,0.4934267,317.8905,0,0,1.568556,0.5193965,0.4934267,0,0,7.253938,4.09673,1.04916,0,1.04916,8.113658,57.95459,0.1319944,0.5427693,1.254845,0,5.665286
11/12/2007 9:00:00 AM,0.1859841,44.56532,-140.7242,33.25916,0.154376,0.6528758,36.53617,32.03516,2.359368,2.359368,0,0,0,2.359368,27.67163,0,0,0.6528758,2.483546,2.359368,0,0,6.204778,5.040974,0,1.83067,-1.83067,6.183963,44.17108,0.1319944,2.595305,0.5223006,0,5.69385
11/12/2007 10:00:00 AM,0.1813286,48.38919,-160.7248,22.41648,0.1504086,0.6225169,40.55973,36.15964,2.653013,2.653013,0,0,0,2.653013,23.46453,0,0,0.6225169,2.792645,2.653013,0,0,8.238856,3.210304,0,2.170128,-2.170128,3.896447,27.83171,0.1319944,2.918314,0.4980135,0,3.832821
11/12/2007 11:00:00 AM,0.4462211,49.53603,177.5684,18.25507,0.4315501,1.675013,52.03268,39.28731,0.02546698,0.02546698,0,0,0,0.02546698,6577.196,0,0,1.675013,0.02680734,0.02546698,0,0,10.65011,1.040176,1.648206,0,1.648206,5.460073,39.00044,0.1319287,0.02801367,1.34001,0,2.715189
11/12/2007 12:00:00 PM,0.8073081,47.75277,156.0986,24.46923,1.013869,3.481283,71.9848,41.54819,3.326573,3.326573,5,0,1.53,3.326573,104.6507,0,0,3.481283,0,0,1.673427,1.589756,9.001904,2.523561,5.071039,0,5.071039,10.27088,73.3633,0.1320698,3.65923,2.785026,5,6.004844
11/12/2007 1:00:00 PM,0.8275687,43.42334,136.6345,36.03433,1.000956,3.39864,73.69017,43.5996,1.242129,1.242129,1.802366,0,0.657046,1.242129,273.614,0,0,3.39864,0,0,0.5602369,0.532225,3.930865,7.087496,3.930865,0,3.930865,14.00003,100,0.131964,1.366342,2.718912,5,10.48614
11/12/2007 2:00:00 PM,0.5586719,37.28753,119.7083,49.30499,0.6061634,2.20686,62.75839,44.69753,0.8575792,0.8575792,0,0,0,0.8575792,257.336,1.304145,0,2.20686,0.902715,0.8575792,0,0,0,10.62527,0,0,0,14.00003,100,0.131964,0.9433372,1.765488,0,12.83213
11/12/2007 3:00:00 PM,0.4907552,30.07314,104.9079,63.19464,0.4623708,1.726646,58.58593,44.85645,0.6708528,0.6708528,0,0,0,0.6708528,257.3808,1.020485,0,1.726646,0.7061608,0.6708528,0,0,0,10.62527,0,0,0,14.00003,100,0.131964,0.737938,1.381317,0,12.35192
11/12/2007 4:00:00 PM,0.5367969,22.35775,91.53293,77.34069,0.2562019,0.9912406,52.58546,45.01536,1.92103,1.92103,0,0,0,1.92103,51.59943,0,0,0.9912406,2.022137,1.92103,0,0,0,10.62527,0,1.030897,-1.030897,12.91337,92.23816,0.131964,2.113133,0.7929925,0,11.61652
