Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/12/2007 5:00:00 PM,0.2102718,14.58952,78.92453,91.58118,0.06229518,0.2505168,45.79111,43.96076,0,0,0,0,0,0,0,0,0,0.2505168,0,0,0,0,1.145441,9.594378,0.2505168,0,0.2505168,13.15103,93.93573,0.1319541,0,0.2004135,0,9.844894
11/12/2007 6:00:00 PM,0.08303484,7.144567,66.54401,105.8109,0.04514748,0.1845601,42.82811,41.50485,0.5303178,0.5303178,0,0,0,0.5303178,34.80179,0,0,0.1845601,0.5582293,0.5303178,0,0,0.8949237,9.819842,0,0.3736692,-0.3736692,12.75715,91.12229,0.1319541,0.5833496,0.1476481,0,10.0044
11/12/2007 7:00:00 PM,0.01394556,0.3736666,53.97313,119.9186,0.004950027,0.02061906,39.37419,39.22953,1.235791,1.235791,0,0,0,1.235791,1.66849,0,0,0.02061906,1.300833,1.235791,0,0,1.310112,9.446174,0,1.280214,-1.280214,11.40768,81.48328,0.1319541,1.35937,0.01649524,0,9.466793
11/12/2007 8:00:00 PM,0,0,40.9173,90,0,0,37.33703,37.33703,1.064067,1.064067,0,0,0,1.064067,0,0,2.220446E-16,0,1.12007,1.064067,0,0,2.732572,8.165959,0,1.12007,-1.12007,10.22703,73.05003,0.1319541,1.170473,0,0,8.165959
11/12/2007 9:00:00 PM,0,0,27.23385,90,0,0,35.63234,35.63234,2.258707,2.258707,0,0,0,2.258707,0,0,0,0,2.377586,2.258707,0,0,3.977094,7.04589,0,2.377586,-2.377586,7.72083,55.14867,0.1319541,2.484577,0,0,7.04589
11/12/2007 10:00:00 PM,0,0,12.97187,90,0,0,33.96377,33.96377,0.2705064,0.2705064,0,0,0,0.2705064,0,0,5.551115E-17,0,0.2847436,0.2705064,0,0,6.618856,4.668304,0,0.2847436,-0.2847436,7.420684,53.00478,0.1319541,0.297557,0,0,4.668304
11/12/2007 11:00:00 PM,0,0,-1.620602,90,0,0,32.66358,32.66358,0.1793439,0.1793439,0,0,0,0.1793439,0,0,2.775558E-17,0,0.1887831,0.1793439,0,0,6.935238,4.38356,0,0.1887831,-0.1887831,7.221689,51.58339,0.1319541,0.1972783,0,0,4.38356
11/13/2007 12:00:00 AM,0,0,-16.09776,90,0,0,31.65233,31.65233,0.005624922,0.005624922,0,0,0,0.005624922,0,0,8.673617E-19,0,0.005920971,0.005624922,0,0,7.144997,4.194777,0,0.005920971,-0.005920971,7.215448,51.53881,0.1319541,0.006187415,0,0,4.194777
11/13/2007 1:00:00 AM,0,0,-30.21643,90,0,0,30.61218,30.61218,0.3395575,0.3395575,0,0,0,0.3395575,0,0,5.551115E-17,0,0.357429,0.3395575,0,0,7.151576,4.188856,0,0.357429,-0.357429,6.838685,48.84765,0.1319541,0.3735133,0,0,4.188856
11/13/2007 2:00:00 AM,0,0,-43.73389,90,0,0,29.70205,29.70205,0.1904205,0.1904205,0,0,0,0.1904205,0,0,0,0,0.2004426,0.1904205,0,0,7.548719,3.831427,0,0.2004426,-0.2004426,6.627399,47.33847,0.1319541,0.2094626,0,0,3.831427
11/13/2007 3:00:00 AM,0.05235412,2.006476,-56.64557,116.8027,0.003732771,0.0164145,29.03731,28.92916,0,0,0,0,0,0,0,0,0,0.0164145,0,0,0,0,7.771433,3.630985,0.0164145,0,0.0164145,6.642972,47.4497,0.1319534,0,0.0131316,0,3.647399
11/13/2007 4:00:00 AM,0.2667173,8.947304,-69.12978,102.6797,0.0176974,0.07800049,28.58937,28.07681,0,0,0,0,0,0,0,0,0,0.07800049,0,0,0,0,7.755018,3.645758,0.07800049,0,0.07800049,6.716969,47.97826,0.1319504,0,0.06240039,0,3.723758
11/13/2007 5:00:00 AM,0.4606999,16.48876,-81.50858,88.4602,0.05837908,0.2567998,28.9736,27.28226,0.07439507,0.07439507,0,0,0,0.07439507,345.1839,0,0,0.2567998,0.07831059,0.07439507,0,0,7.677018,3.715958,0.1784892,0,0.1784892,6.886299,49.18775,0.1319433,0.08183458,0.2054398,0,3.972758
11/13/2007 6:00:00 AM,0.7563692,24.27853,-94.22598,74.2519,0.3105871,1.319319,35.70306,26.65383,0.3079965,0.3079965,0,0,0,0.3079965,428.3553,0,0,1.319319,0.3242068,0.3079965,0,0,7.498529,3.876598,0.9951125,0,0.9951125,7.830346,55.93093,0.1319038,0.3387961,1.055455,0,5.195918
11/13/2007 7:00:00 AM,0.8718746,31.93009,-107.8496,60.16887,0.5435333,2.232262,41.98102,26.06152,0.6529695,0.6529695,0,0,0,0.6529695,341.863,0,0,2.232262,0.6873364,0.6529695,0,0,6.503416,4.7722,1.544925,0,1.544925,9.29599,66.3998,0.1318425,0.7182665,1.785809,0,7.004461
11/13/2007 8:00:00 AM,1.072842,38.97192,-123.0645,46.40328,0.741477,2.917713,49.64342,27.78788,1.701884,1.701884,0,0,0,1.701884,171.4402,0,0,2.917713,1.791457,1.701884,0,0,4.958491,6.162632,1.126256,0,1.126256,10.36445,74.03165,0.1317979,1.872072,2.33417,0,9.080345
11/13/2007 9:00:00 AM,1.112792,44.7908,-140.5581,33.41402,0.8909795,3.333275,58.28276,31.83291,0,0,0,0,0,0,0,0,0,3.333275,0,0,0,0,3.832235,7.176263,3.333275,0,3.333275,13.52667,96.6189,0.131666,0,2.66662,0,10.50954
11/13/2007 10:00:00 AM,1.31335,48.6316,-160.6077,22.63732,0.9818752,3.519312,65.2729,35.95739,0,0,0,0,0,0,0,3.020352,0,3.519312,0,0,0,0,0.4989602,10.17621,0.4989602,0,0.4989602,14.00003,100,0.1316463,0,2.81545,0,13.69552
11/13/2007 11:00:00 AM,1.461887,49.78917,177.6092,18.50355,1.00798,3.521775,69.30058,39.10673,1.461233,1.461233,0,0,0,1.461233,241.014,1.983635,0,3.521775,1.53814,1.461233,0,0,0,10.62527,0,0,0,14.00003,100,0.1316463,1.607356,2.81742,0,14.14705
11/13/2007 12:00:00 PM,1.300949,48.00608,156.0618,24.62988,0.9675162,3.356758,70.38952,41.38206,0,0,0,0,0,0,0,3.356758,0,3.356758,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1316463,0,2.685406,0,13.98203
11/13/2007 1:00:00 PM,1.384458,43.66933,136.5444,36.12026,0.8632386,3.016242,69.29144,43.43346,1.282691,1.282691,0,0,0,1.282691,235.1495,1.666041,0,3.016242,1.350202,1.282691,0,0,0,10.62527,0,0,0,14.00003,100,0.1316463,1.410961,2.412994,0,13.64152
11/13/2007 2:00:00 PM,1.172313,37.52483,119.5925,49.34589,0.702241,2.513417,65.50188,44.5314,1.946977,1.946977,0,0,0,1.946977,129.0933,0.4639679,0,2.513417,2.049449,1.946977,0,0,0,10.62527,0,0,0,14.00003,100,0.1316463,2.141675,2.010734,0,13.13869
11/13/2007 3:00:00 PM,0.9454928,30.30429,104.7847,63.20508,0.4954685,1.840565,59.45644,44.73365,0,0,0,0,0,0,0,1.840565,0,1.840565,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1316463,0,1.472452,0,12.46584
11/13/2007 4:00:00 PM,0.6816968,22.58655,91.41232,77.32735,0.2569507,0.9946798,52.49142,44.89978,1.928129,1.928129,0,0,0,1.928129,51.58782,0,0,0.9946798,2.029609,1.928129,0,0,0,10.62527,0,1.03493,-1.03493,12.90912,92.20779,0.1316463,2.120942,0.7957439,0,11.61995
11/13/2007 5:00:00 PM,0.3706107,14.81965,78.81216,91.54671,0.02904872,0.1175588,44.65455,43.80185,0.2423402,0.2423402,0,0,0,0.2423402,48.5098,0,0,0.1175588,0.255095,0.2423402,0,0,1.149922,9.590344,0,0.1375362,-0.1375362,12.76414,91.17225,0.1316463,0.2665743,0.09404702,0,9.707903
11/13/2007 6:00:00 PM,0.2104635,7.378985,66.4441,105.7553,0.01462957,0.06015307,41.76713,41.33872,2.869131,2.869131,0,0,0,2.869131,2.096561,0,4.440892E-16,0.06015307,3.020138,2.869131,0,0,1.30274,9.452808,0,2.959985,-2.959985,9.644043,68.88588,0.1316463,3.156044,0.04812246,0,9.512961
11/13/2007 7:00:00 PM,0.02698277,0.6142524,53.8901,119.8391,0.002029389,0.008464759,39.12269,39.06339,3.496627,3.496627,1.25,0,0.50625,3.496627,0.2420835,0,0,0.008464759,2.364871,2.246627,0,0,4.591612,6.492824,0,2.356406,-2.356406,7.160172,51.14399,0.1316463,3.84629,0.006771808,5,6.501288
11/13/2007 8:00:00 PM,0,0,40.8565,90,0,0,37.15645,37.15645,2.689455,2.689455,5,0,1.53,2.689455,0,0,0,0,0,0,2.310545,2.195018,7.209841,4.136417,2.195018,0,2.195018,9.242549,66.01807,0.1317699,2.9584,0,5,4.136417
11/13/2007 9:00:00 PM,0,0,27.20127,90,0,0,35.47343,35.47343,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,5.014823,6.111934,3.33,0,3.33,12.40166,88.58315,0.1318434,0,0,5,6.111934
11/13/2007 10:00:00 PM,0,0,12.97281,90,0,0,33.78319,33.78319,0.4865602,0.4865602,0,0,0,0.4865602,0,0,5.551115E-17,0,0.5121686,0.4865602,0,0,1.684823,9.108933,0,0.5121686,-0.5121686,11.86179,84.72691,0.1318434,0.5352163,0,0,9.108933
11/13/2007 11:00:00 PM,0,0,-1.583529,90,0,0,32.483,32.483,0.1291324,0.1291324,0,0,0,0.1291324,0,0,0,0,0.1359288,0.1291324,0,0,2.253899,8.596765,0,0.1359288,-0.1359288,11.71851,83.70348,0.1318434,0.1420456,0,0,8.596765
11/14/2007 12:00:00 AM,0,0,-16.02377,90,0,0,31.47174,31.47174,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.404931,8.460836,0,0,0,11.71851,83.70348,0.1318434,0,0,0,8.460836
11/14/2007 1:00:00 AM,0,0,-30.11312,90,0,0,30.43159,30.43159,0.3087713,0.3087713,0,0,0,0.3087713,0,0,0,0,0.3250224,0.3087713,0,0,2.404931,8.460836,0,0.3250224,-0.3250224,11.37591,81.25631,0.1318434,0.3396484,0,0,8.460836
11/14/2007 2:00:00 AM,0,0,-43.6072,90,0,0,29.52146,29.52146,0.1462092,0.1462092,0,0,0,0.1462092,0,0,0,0,0.1539045,0.1462092,0,0,2.766067,8.135814,0,0.1539045,-0.1539045,11.21368,80.09753,0.1318434,0.1608302,0,0,8.135814
11/14/2007 3:00:00 AM,0.04083105,2.209785,-56.50082,116.7957,0.005140903,0.02262525,28.87584,28.72691,0.1505733,0.1505733,0,0,0,0.1505733,15.02607,0,0,0.02262525,0.1584982,0.1505733,0,0,2.937072,7.981909,0,0.1358729,-0.1358729,11.07045,79.07452,0.1318434,0.1656306,0.0181002,0,8.004535
11/14/2007 4:00:00 AM,0.2146324,9.141192,-68.97075,102.6964,0.01616652,0.07134268,28.34269,27.87456,0.1300408,0.1300408,0,0,0,0.1300408,54.86177,0,0,0.07134268,0.136885,0.1300408,0,0,3.088042,7.846036,0,0.06554236,-0.06554236,11.00137,78.58103,0.1318434,0.1430449,0.05707415,0,7.917379
11/14/2007 5:00:00 AM,0.4032438,16.67695,-81.33762,88.4978,0.05812218,0.2559436,28.76361,27.08,0,0,0,0,0,0,0,0,0,0.2559436,0,0,0,0,3.160867,7.780494,0.2559436,0,0.2559436,11.24418,80.31538,0.1318333,0,0.2047549,0,8.036438
11/14/2007 6:00:00 AM,0.6449759,24.46579,-94.04494,74.31047,0.3100989,1.318763,35.48494,26.45158,0.4987016,0.4987016,0,0,0,0.4987016,264.4394,0,0,1.318763,0.5249491,0.4987016,0,0,2.904923,8.010843,0.7938142,0,0.7938142,11.99725,85.6945,0.1318019,0.5485718,1.055011,0,9.329607
11/14/2007 7:00:00 AM,0.8559542,32.1221,-107.6616,60.25106,0.5428748,2.23256,41.73455,25.8376,0,0,0,0,0,0,0,0.1214508,0,2.23256,0,0,0,0,2.111109,8.725276,2.111109,0,2.111109,14.00003,100,0.1317186,0,1.786048,0,10.95784
11/14/2007 8:00:00 AM,1.125926,39.17484,-122.8774,46.5156,0.7407203,2.918782,49.40003,27.57118,1.915707,1.915707,0,0,0,1.915707,152.3605,0.9022478,0,2.918782,2.016534,1.915707,0,0,0,10.62527,0,0,0,14.00003,100,0.1317186,2.107278,2.335025,0,13.54406
11/14/2007 9:00:00 AM,1.295984,45.00985,-140.3895,33.56982,0.8902039,3.334973,58.05249,31.63066,1.430079,1.430079,0,0,0,1.430079,233.202,1.829627,0,3.334973,1.505346,1.430079,0,0,0,10.62527,0,0,0,14.00003,100,0.1317186,1.573087,2.667978,0,13.96025
11/14/2007 10:00:00 AM,1.142849,48.86796,-160.4865,22.85628,0.9811612,3.520818,65.08825,35.79848,0.2033814,0.2033814,0,0,0,0.2033814,1731.141,3.306732,0,3.520818,0.2140856,0.2033814,0,0,0,10.62527,0,0,0,14.00003,100,0.1317186,0.2237195,2.816654,0,14.14609
11/14/2007 11:00:00 AM,1.511777,50.03691,177.6554,18.74648,1.007404,3.523845,69.11999,38.94782,1.327558,1.327558,0,0,0,1.327558,265.4381,2.126416,0,3.523845,1.39743,1.327558,0,0,0,10.62527,0,0,0,14.00003,100,0.1317186,1.460314,2.819076,0,14.14912
11/14/2007 12:00:00 PM,1.494813,48.25474,156.0309,24.78593,0.9671456,3.359251,70.21539,41.22314,1.174991,1.174991,0,0,0,1.174991,285.8958,2.122418,0,3.359251,1.236833,1.174991,0,0,0,10.62527,0,0,0,14.00003,100,0.1317186,1.292491,2.687401,0,13.98453
11/14/2007 1:00:00 PM,1.389183,43.91136,136.4604,36.20233,0.8631265,3.018347,69.16257,43.31067,1.996559,1.996559,0,0,0,1.996559,151.1775,0.9167059,0,3.018347,2.10164,1.996559,0,0,0,10.62527,0,0,0,14.00003,100,0.1317186,2.196214,2.414677,0,13.64362
11/14/2007 2:00:00 PM,1.204465,37.75869,119.4827,49.38322,0.7024229,2.51595,65.38248,44.4086,0.4038449,0.4038449,0,0,0,0.4038449,622.9991,2.090851,0,2.51595,0.4250999,0.4038449,0,0,0,10.62527,0,0,0,14.00003,100,0.1317186,0.4442294,2.01276,0,13.14122
11/14/2007 3:00:00 PM,0.9010609,30.53233,104.6673,63.21214,0.4959596,1.844015,59.31035,44.57474,1.088906,1.088906,0,0,0,1.088906,169.3457,0.6977987,0,1.844015,1.146217,1.088906,0,0,0,10.62527,0,0,0,14.00003,100,0.1317186,1.197797,1.475212,0,12.46929
11/14/2007 4:00:00 PM,0.6654685,22.81239,91.29731,77.31079,0.2577453,0.9983341,52.39148,44.77699,1.370889,1.370889,0,0,0,1.370889,72.82384,0,0,0.9983341,1.443041,1.370889,0,0,0,10.62527,0,0.4447069,-0.4447069,13.53127,96.6517,0.1317186,1.507978,0.7986672,0,11.62361
11/14/2007 5:00:00 PM,0.4050417,15.04679,78.70526,91.50919,0.0294957,0.1194403,44.5448,43.67905,0.3467342,0.3467342,0,0,0,0.3467342,34.44723,0,0,0.1194403,0.3649834,0.3467342,0,0,0.4941188,10.18057,0,0.245543,-0.245543,13.27244,94.80296,0.1317186,0.3814076,0.09555227,0,10.30001
11/14/2007 6:00:00 PM,0.2269601,7.610209,66.34952,105.6968,0.01508996,0.062088,41.64332,41.20148,0,0,0,0,0,0,0,0,0,0.062088,0,0,0,0,0.7669443,9.935024,0.062088,0,0.062088,13.33134,95.22369,0.1317162,0,0.0496704,0,9.997112
11/14/2007 7:00:00 PM,0.03409412,0.8513064,53.81223,119.757,0.002560677,0.01069029,38.95762,38.88281,1.623172,1.623172,0,0,0,1.623172,0.6586048,0,0,0.01069029,1.708602,1.623172,0,0,0.7048563,9.990904,0,1.697912,-1.697912,11.54159,82.43974,0.1317162,1.785489,0.008552232,0,10.00159
11/14/2007 8:00:00 PM,0,0,40.80058,90,0,0,36.97587,36.97587,1.252188,1.252188,0,0,0,1.252188,0,0,2.220446E-16,0,1.318093,1.252188,0,0,2.591425,8.292992,0,1.318093,-1.318093,10.15219,72.51553,0.1317162,1.377407,0,0,8.292992
11/14/2007 9:00:00 PM,0,0,27.17313,90,0,0,35.28563,35.28563,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.055973,6.974898,0,0,0,10.15219,72.51553,0.1317162,0,0,0,6.974898
11/14/2007 10:00:00 PM,0,0,12.97753,90,0,0,33.60261,33.60261,0.3929616,0.3929616,0,0,0,0.3929616,0,0,5.551115E-17,0,0.4136437,0.3929616,0,0,4.055973,6.974898,0,0.4136437,-0.4136437,9.716175,69.40112,0.1317162,0.4322577,0,0,6.974898
11/14/2007 11:00:00 PM,0,0,-1.543479,90,0,0,32.30242,32.30242,0.07870689,0.07870689,0,0,0,0.07870689,0,0,0,0,0.08284936,0.07870689,0,0,4.515577,6.561255,0,0.08284936,-0.08284936,9.628844,68.77732,0.1317162,0.08657758,0,0,6.561255
11/15/2007 12:00:00 AM,0,0,-15.9477,90,0,0,31.26227,31.26227,0.225159,0.225159,0,0,0,0.225159,0,0,2.775558E-17,0,0.2370095,0.225159,0,0,4.607632,6.478405,0,0.2370095,-0.2370095,9.379015,66.99283,0.1317162,0.2476749,0,0,6.478405
11/15/2007 1:00:00 AM,0,0,-30.00854,90,0,0,30.22934,30.22934,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.870976,6.241396,0,0,0,9.379015,66.99283,0.1317162,0,0,0,6.241396
11/15/2007 2:00:00 AM,0,0,-43.47988,90,0,0,29.31199,29.31199,0.9956008,0.9956008,0,0,0,0.9956008,0,0,2.220446E-16,0,1.048001,0.9956008,0,0,4.870976,6.241396,0,1.048001,-1.048001,8.274324,59.1022,0.1317162,1.095161,0,0,6.241396
11/15/2007 3:00:00 AM,0.0215868,2.406784,-56.35588,116.7921,0.01584531,0.06969727,28.98373,28.52465,0.5189193,0.5189193,0,0,0,0.5189193,13.43123,0,1.110223E-16,0.06969727,0.5462309,0.5189193,0,0,6.035421,5.193395,0,0.4765336,-0.4765336,7.772014,55.51427,0.1317162,0.5708113,0.05575781,0,5.263093
11/15/2007 4:00:00 AM,0.1450729,9.328721,-68.81179,102.7162,0.03257678,0.1435613,28.61584,27.67231,0.224173,0.224173,0,0,0,0.224173,64.0404,0,2.775558E-17,0.1435613,0.2359716,0.224173,0,0,6.564903,4.716862,0,0.09241031,-0.09241031,7.674605,54.8185,0.1317162,0.2465903,0.114849,0,4.860423
11/15/2007 5:00:00 AM,0.3476155,16.85872,-81.16683,88.53839,0.05970829,0.2631379,28.60708,26.87775,0.4030362,0.4030362,0,0,0,0.4030362,65.28889,0,0,0.2631379,0.4242486,0.4030362,0,0,6.667581,4.624451,0,0.1611107,-0.1611107,7.504779,53.60546,0.1317162,0.4433398,0.2105103,0,4.887589
11/15/2007 6:00:00 AM,0.6537302,24.64656,-93.86394,74.3718,0.3095505,1.317958,35.26505,26.24933,0.01635841,0.01635841,0,0,0,0.01635841,8056.761,0,0,1.317958,0.01721938,0.01635841,0,0,6.846593,4.46334,1.300739,0,1.300739,8.738769,62.41965,0.1316649,0.01799425,1.054367,0,5.781299
11/15/2007 7:00:00 AM,0.9267197,32.30755,-107.4733,60.33569,0.5421633,2.232384,41.50848,25.63535,2.731938,2.731938,0,0,0,2.731938,81.71429,0,0,2.232384,2.875725,2.731938,0,0,5.545854,5.634006,0,0.6433405,-0.6433405,8.060628,57.5758,0.1316649,3.005132,1.785907,0,7.86639
11/15/2007 8:00:00 AM,1.156847,39.37116,-122.6892,46.62981,0.739921,2.919572,49.16272,27.36171,1.947035,1.947035,0,0,0,1.947035,149.9496,0,0,2.919572,2.049511,1.947035,0,0,6.260677,4.990665,0.8700608,0,0.8700608,8.886041,63.47159,0.1316306,2.141739,2.335657,0,7.910237
11/15/2007 9:00:00 AM,1.127019,45.22242,-140.2183,33.72636,0.889398,3.336568,57.82131,31.42841,0.5825025,0.5825025,0,0,0,0.5825025,572.7988,0,0,3.336568,0.6131606,0.5825025,0,0,5.390616,5.77372,2.723407,0,2.723407,11.46969,81.9262,0.1315235,0.6407528,2.669254,0,9.110288
11/15/2007 10:00:00 AM,1.210306,49.09821,-160.3611,23.07317,0.9804309,3.522922,64.87351,35.61067,0.9283856,0.9283856,0,0,0,0.9283856,379.4675,0,0,3.522922,0.977248,0.9283856,0,0,2.667209,8.224786,2.545674,0,2.545674,13.88473,99.17645,0.1314235,1.021224,2.818337,0,11.74771
11/15/2007 11:00:00 AM,1.200622,50.27917,177.7069,18.98383,1.006826,3.525571,68.95415,38.80335,0.1218247,0.1218247,0,0,0,0.1218247,2893.971,3.2758,0,3.525571,0.1282365,0.1218247,0,0,0.1215351,10.51589,0.1215351,0,0.1215351,14.00003,100,0.1314187,0.1340071,2.820457,0,14.04146
11/15/2007 12:00:00 PM,1.198466,48.49869,156.006,24.9373,0.9667872,3.361455,70.05643,41.07868,0.6592281,0.6592281,0,0,0,0.6592281,509.9077,2.667531,0,3.361455,0.6939243,0.6592281,0,0,0,10.62527,0,0,0,14.00003,100,0.1314187,0.7251509,2.689164,0,13.98673
11/15/2007 1:00:00 PM,0.9928272,44.14936,136.3825,36.28047,0.863039,3.021236,68.99757,43.15176,0,0,0,0,0,0,0,3.021236,0,3.021236,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1314187,0,2.416989,0,13.64651
11/15/2007 2:00:00 PM,0.9711723,37.98906,119.3789,49.41695,0.7026395,2.519172,65.22737,44.24969,0.4962619,0.4962619,0,0,0,0.4962619,507.6295,1.996791,0,2.519172,0.5223809,0.4962619,0,0,0,10.62527,0,0,0,14.00003,100,0.1314187,0.5458881,2.015337,0,13.14445
11/15/2007 3:00:00 PM,0.802992,30.7572,104.5557,63.21582,0.4964926,1.847203,59.20208,44.45194,0,0,0,0,0,0,0,1.847203,0,1.847203,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1314187,0,1.477763,0,12.47248
11/15/2007 4:00:00 PM,0.6787354,23.0352,91.18798,77.29105,0.2585855,1.00216,52.29288,44.65419,1.130778,1.130778,0,0,0,1.130778,88.62576,0,2.220446E-16,1.00216,1.190292,1.130778,0,0,0,10.62527,0,0.188132,-0.188132,13.80172,98.58351,0.1314187,1.243856,0.8017282,0,11.62743
11/15/2007 5:00:00 PM,0.4706182,15.27085,78.60386,91.46868,0.0299365,0.1212992,44.43486,43.55626,2.332506,2.332506,0,0,0,2.332506,5.200378,0,4.440892E-16,0.1212992,2.45527,2.332506,0,0,0.2090356,10.43714,0,2.333971,-2.333971,11.3415,81.01054,0.1314187,2.565757,0.09703933,0,10.55844
11/15/2007 6:00:00 PM,0.2544195,7.838161,66.26028,105.6355,0.01554394,0.06400169,41.5121,41.05701,2.862979,2.862979,0,0,0,2.862979,2.235493,0,8.881784E-16,0.06400169,3.013662,2.862979,0,0,2.802336,8.103171,0,2.94966,-2.94966,8.232284,58.80191,0.1314187,3.149276,0.05120135,0,8.167173
11/15/2007 7:00:00 PM,0.04257159,1.084748,53.7395,119.6725,0.002863732,0.0119642,38.822,38.73835,1.90128,1.90128,0,0,0,1.90128,0.6292707,0,4.440892E-16,0.0119642,2.001347,1.90128,0,0,6.079737,5.153512,0,1.989383,-1.989383,6.13529,43.82341,0.1314187,2.091408,0.009571358,0,5.165475
11/15/2007 8:00:00 PM,0,0,40.74952,90,0,0,36.83141,36.83141,0.6726283,0.6726283,0,0,0,0.6726283,0,0,1.110223E-16,0,0.7080297,0.6726283,0,0,8.290162,3.164128,0,0.7080297,-0.7080297,5.388961,38.4925,0.1314187,0.7398911,0,0,3.164128
11/15/2007 9:00:00 PM,0,0,27.14939,90,0,0,35.14838,35.14838,1.625427,1.625427,0,0,0,1.625427,0,0,2.220446E-16,0,1.710975,1.625427,0,0,9.076862,2.456099,0,1.710975,-1.710975,3.585434,25.61019,0.1314187,1.787969,0,0,2.456099
11/15/2007 10:00:00 PM,0,0,12.98601,90,0,0,33.45814,33.45814,0.2460318,0.2460318,0,0,0,0.2460318,0,0,5.551115E-17,0,0.2589809,0.2460318,0,0,10.97795,0.745123,0,0.2589809,-0.2589809,3.312444,23.66027,0.1314187,0.270635,0,0,0.745123
11/15/2007 11:00:00 PM,0,0,-1.500496,90,0,0,32.13628,32.13628,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.2657,0.4861422,0,0,0,3.312444,23.66027,0.1314187,0,0,0,0.4861422
11/16/2007 12:00:00 AM,0,0,-15.86962,90,0,0,31.10336,31.10336,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.2657,0.4861422,0,0,0,3.312444,23.66027,0.1314187,0,0,0,0.4861422
11/16/2007 1:00:00 AM,0,0,-29.90274,90,0,0,30.04876,30.04876,0.2265331,0.2265331,0,0,0,0.2265331,0,0,2.775558E-17,0,0.2384559,0.2265331,0,0,11.2657,0.4861422,0,0.2384559,-0.2384559,3.06109,21.86488,0.1314187,0.2491864,0,0,0.4861422
11/16/2007 2:00:00 AM,0,0,-43.35197,90,0,0,29.13141,29.13141,0.5165221,0.5165221,4.021785,0,1.262947,0.5165221,0,0,0,0,0,0,3.505263,3.33,11.53065,0.2476863,3.33,0,3.33,6.220205,44.42995,0.131539,0.5681743,0,5,0.2476863
11/16/2007 3:00:00 AM,0.06383083,2.59743,-56.21081,116.7919,0.004663947,0.02056994,28.45747,28.3224,0.3712134,0.3712134,3.876477,0,1.223278,0.3712134,5.54127,0,0,0.02056994,0,0,3.505263,3.33,8.200653,3.244686,3.35057,0,3.35057,9.398835,67.1344,0.1316451,0.4083348,0.01645595,5,3.265256
11/16/2007 4:00:00 AM,0.2011001,9.509847,-68.65298,102.7392,0.01742158,0.07702808,27.96714,27.46284,0.3748624,0.3748624,3.880126,0,1.224274,0.3748624,20.54836,0,0,0.07702808,0,0,3.505263,3.33,4.850083,6.260199,3.407028,0,3.407028,12.63103,90.22143,0.1317491,0.4123486,0.06162247,5,6.337227
11/16/2007 5:00:00 AM,0.4260186,17.03403,-80.99628,88.58195,0.05741666,0.2533571,28.35978,26.69717,0.5233585,0.5233585,0,0,0,0.5233585,48.40985,0,1.110223E-16,0.2533571,0.5509037,0.5233585,0,0,1.443055,9.326525,0,0.2975466,-0.2975466,12.31738,87.98114,0.1317491,0.5756944,0.2026857,0,9.579882
11/16/2007 6:00:00 AM,0.6899326,24.82081,-93.68306,74.43583,0.3089426,1.316806,35.05798,26.06152,0,0,0,0,0,0,0,0,0,1.316806,0,0,0,0,1.773663,9.028978,1.316806,0,1.316806,13.56662,96.90421,0.1316975,0,1.053445,0,10.34578
11/16/2007 7:00:00 AM,0.7157094,32.48639,-107.2847,60.42265,0.6904759,2.777825,45.71931,25.4331,2.313181,2.313181,0,0,0,2.313181,120.0868,0,0,2.777825,2.434928,2.313181,0,0,0.4568566,10.2141,0.3428976,0,0.3428976,13.89192,99.22778,0.131684,2.5445,2.22226,0,12.99193
11/16/2007 8:00:00 AM,0.703128,39.56084,-122.4998,46.74578,0.7814561,3.065199,50.20409,27.15946,1.347831,1.347831,0,0,0,1.347831,227.4172,1.532471,0,3.065199,1.418769,1.347831,0,0,0.113959,10.52271,0.113959,0,0.113959,14.00003,100,0.1316795,1.482614,2.452159,0,13.58791
11/16/2007 9:00:00 AM,0.6407894,45.42845,-140.0446,33.88348,0.736199,2.841357,53.00817,31.24782,0.5894645,0.5894645,0,0,0,0.5894645,482.0235,2.220869,0,2.841357,0.6204889,0.5894645,0,0,0,10.62527,0,0,0,14.00003,100,0.1316795,0.648411,2.273086,0,13.46663
11/16/2007 10:00:00 AM,0.7058481,49.32227,-160.2317,23.28782,0.8471532,3.124744,60.62732,35.43009,0,0,0,0,0,0,0,3.124744,0,3.124744,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1316795,0,2.499795,0,13.75002
11/16/2007 11:00:00 AM,1.096597,50.51588,177.7639,19.21553,1.006248,3.528127,68.75127,38.62277,2.072778,2.072778,0,0,0,2.072778,170.2125,1.346256,0,3.528127,2.181872,2.072778,0,0,0,10.62527,0,0,0,14.00003,100,0.1316795,2.280056,2.822502,0,14.1534
11/16/2007 12:00:00 PM,1.061409,48.73784,155.9872,25.08389,0.9664418,3.364174,69.87569,40.91255,0.8672066,0.8672066,0,0,0,0.8672066,387.9322,2.451325,0,3.364174,0.9128491,0.8672066,0,0,0,10.62527,0,0,0,14.00003,100,0.1316795,0.9539273,2.691339,0,13.98945
11/16/2007 1:00:00 PM,0.7828072,44.38327,136.3108,36.35462,0.9261317,3.20454,70.80504,43.02896,1.061007,1.061007,0,0,0,1.061007,302.0282,2.087691,0,3.20454,1.11685,1.061007,0,0,0,10.62527,0,0,0,14.00003,100,0.1316795,1.167108,2.563632,0,13.82981
11/16/2007 2:00:00 PM,0.6738787,38.21585,119.2811,49.44704,0.732783,2.614233,66.01866,44.1269,0.1335267,0.1335267,0,0,0,0.1335267,1957.835,2.473679,0,2.614233,0.1405545,0.1335267,0,0,0,10.62527,0,0,0,14.00003,100,0.1316795,0.1468794,2.091387,0,13.23951
11/16/2007 3:00:00 PM,0.6702992,30.97883,104.45,63.2161,0.6184232,2.251538,62.75524,44.32915,2.284396,2.284396,0,0,0,2.284396,98.56161,0,0,2.251538,2.404628,2.284396,0,0,0,10.62527,0,0.1530898,-0.1530898,13.83866,98.84735,0.1316795,2.512836,1.80123,0,12.87681
11/16/2007 4:00:00 PM,0.556089,23.2549,91.08434,77.26812,0.2594707,1.006157,52.19562,44.5314,0,0,0,0,0,0,0,0.8360577,0,1.006157,0,0,0,0,0.1700998,10.47218,0.1700998,0,0.1700998,14.00003,100,0.1316729,0,0.8049259,0,11.47834
11/16/2007 5:00:00 PM,0.352998,15.49177,78.50798,91.42521,0.02741667,0.1111836,44.28135,43.4768,1.00725,1.00725,0,0,0,1.00725,11.03833,0,0,0.1111836,1.060263,1.00725,0,0,0,10.62527,0,0.9490796,-0.9490796,12.99961,92.85417,0.1316729,1.107975,0.08894685,0,10.73646
11/16/2007 6:00:00 PM,0.1586807,8.062766,66.17638,105.5716,0.01490229,0.06140708,41.37047,40.93422,0.4451059,0.4451059,0,0,0,0.4451059,13.79606,0,0,0.06140708,0.4685325,0.4451059,0,0,1.054533,9.676194,0,0.4071254,-0.4071254,12.57046,89.78884,0.1316729,0.4896165,0.04912566,0,9.737601
11/16/2007 7:00:00 PM,0.03139276,1.314498,53.67192,119.5856,0.002963191,0.01238865,38.68765,38.6011,1.203954,1.203954,0,0,0,1.203954,1.028997,0,2.220446E-16,0.01238865,1.267321,1.203954,0,0,1.506894,9.269069,0,1.254932,-1.254932,11.24765,80.34018,0.1316729,1.32435,0.009910922,0,9.281458
11/16/2007 8:00:00 PM,0,0,40.7033,90,0,0,36.68694,36.68694,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.901263,8.014137,0,0,0,11.24765,80.34018,0.1316729,0,0,0,8.014137
11/16/2007 9:00:00 PM,0,0,27.13002,90,0,0,34.98225,34.98225,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.901263,8.014137,0,0,0,11.24765,80.34018,0.1316729,0,0,0,8.014137
11/16/2007 10:00:00 PM,0,0,12.99819,90,0,0,33.29923,33.29923,0.3356341,0.3356341,0,0,0,0.3356341,0,0,0,0,0.3532991,0.3356341,0,0,2.901263,8.014137,0,0.3532991,-0.3532991,10.87524,77.68011,0.1316729,0.3691976,0,0,8.014137
11/16/2007 11:00:00 PM,0,0,-1.454625,90,0,0,31.97737,31.97737,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.293818,7.660838,0,0,0,10.87524,77.68011,0.1316729,0,0,0,7.660838
11/17/2007 12:00:00 AM,0,0,-15.78957,90,0,0,30.93723,30.93723,0.1000622,0.1000622,0,0,0,0.1000622,0,0,0,0,0.1053286,0.1000622,0,0,3.293818,7.660838,0,0.1053286,-0.1053286,10.76421,76.88708,0.1316729,0.1100684,0,0,7.660838
11/17/2007 1:00:00 AM,0,0,-29.79577,90,0,0,29.88263,29.88263,0.5237136,0.5237136,0,0,0,0.5237136,0,0,0,0,0.5512775,0.5237136,0,0,3.41085,7.55551,0,0.5512775,-0.5512775,10.18311,72.73639,0.1316729,0.576085,0,0,7.55551
11/17/2007 2:00:00 AM,0,0,-43.22354,90,0,0,28.95083,28.95083,0.5005422,0.5005422,0,0,0,0.5005422,0,0,0,0,0.5268865,0.5005422,0,0,4.02338,7.004232,0,0.5268865,-0.5268865,9.627728,68.76934,0.1316729,0.5505964,0,0,7.004232
11/17/2007 3:00:00 AM,0.05968099,2.781681,-56.06569,116.7951,0.00520123,0.02295716,28.30687,28.15627,0.3403659,0.3403659,0,0,0,0.3403659,6.744847,0,0,0.02295716,0.3582799,0.3403659,0,0,4.608809,6.477345,0,0.3353227,-0.3353227,9.274266,66.24463,0.1316729,0.3744025,0.01836573,0,6.500303
11/17/2007 4:00:00 AM,0.2148381,9.684535,-68.49441,102.7654,0.0175402,0.07762231,27.78992,27.28226,0.3489996,0.3489996,0,0,0,0.3489996,22.24137,0,5.551115E-17,0.07762231,0.367368,0.3489996,0,0,4.98139,6.142023,0,0.2897457,-0.2897457,8.968847,64.06306,0.1316729,0.3838996,0.06209784,0,6.219645
11/17/2007 5:00:00 AM,0.2948822,17.20285,-80.82607,88.62842,0.0608889,0.2687981,28.27239,26.50937,0,0,0,0,0,0,0,0,0,0.2687981,0,0,0,0,5.30333,5.852277,0.2687981,0,0.2687981,9.223851,65.88452,0.1316624,0,0.2150385,0,6.121075
11/17/2007 6:00:00 AM,0.4166225,24.98849,-93.50241,74.50249,0.2932982,1.254342,34.41726,25.88094,0.1636834,0.1636834,0,0,0,0.1636834,766.3219,0,0,1.254342,0.1722983,0.1636834,0,0,5.034532,6.094195,1.082044,0,1.082044,10.25037,73.21677,0.13162,0.1800518,1.003474,0,7.348537
11/17/2007 7:00:00 AM,0.717097,32.65858,-107.0959,60.51186,0.6870682,2.768178,45.45586,25.27419,2.569594,2.569594,0,0,0,2.569594,107.7282,0,0,2.768178,2.704836,2.569594,0,0,3.952488,7.068035,0.06334166,0,0.06334166,10.31046,73.64599,0.1316175,2.826554,2.214542,0,9.836212
11/17/2007 8:00:00 AM,0.7102738,39.74383,-122.3094,46.86337,0.7851468,3.080575,50.15304,27.00055,0.7557993,0.7557993,0,0,0,0.7557993,407.5917,0,0,3.080575,0.7955782,0.7557993,0,0,3.889147,7.125042,2.284997,0,2.284997,12.4782,89.12981,0.1315281,0.8313792,2.46446,0,10.20562
11/17/2007 9:00:00 AM,1.062793,45.62787,-139.8687,34.04099,0.8877016,3.338729,57.39332,31.06002,1.533627,1.533627,0,0,0,1.533627,217.7015,0.1202347,0,3.338729,1.614345,1.533627,0,0,1.60415,9.18154,1.60415,0,1.60415,14.00003,100,0.1314654,1.68699,2.670983,0,12.52027
11/17/2007 10:00:00 AM,1.17358,49.54007,-160.0983,23.50006,0.9789273,3.526657,64.45754,35.24951,0.5441373,0.5441373,0,0,0,0.5441373,648.1189,2.953881,0,3.526657,0.5727761,0.5441373,0,0,0,10.62527,0,0,0,14.00003,100,0.1314654,0.598551,2.821325,0,14.15193
11/17/2007 11:00:00 AM,1.096211,50.74696,177.8263,19.44154,1.00567,3.530346,68.56324,38.45664,0.7449304,0.7449304,0,0,0,0.7449304,473.9162,2.746209,0,3.530346,0.7841373,0.7449304,0,0,0,10.62527,0,0,0,14.00003,100,0.1314654,0.8194235,2.824277,0,14.15562
11/17/2007 12:00:00 PM,0.977506,48.97214,155.9745,25.22562,1.206479,4.003517,77.12357,40.75364,2.563764,2.563764,0,0,0,2.563764,156.1578,1.304818,0,4.003517,2.698699,2.563764,0,0,0,10.62527,0,0,0,14.00003,100,0.1314654,2.820141,3.202814,0,14.62879
11/17/2007 1:00:00 PM,0.7000599,44.61303,136.2453,36.42472,0.8149214,2.885067,67.23257,42.86283,0,0,0,0,0,0,0,2.885067,0,2.885067,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1314654,0,2.308053,0,13.51034
11/17/2007 2:00:00 PM,0.7049098,38.43901,119.1896,49.47348,0.7633929,2.709617,66.82534,44.0041,1.472788,1.472788,0,0,0,1.472788,183.9788,1.159314,0,2.709617,1.550303,1.472788,0,0,0,10.62527,0,0,0,14.00003,100,0.1314654,1.620067,2.167693,0,13.33489
11/17/2007 3:00:00 PM,0.6660931,31.19716,104.3503,63.213,0.6110445,2.229443,62.40742,44.20635,0.1931561,0.1931561,0,0,0,0.1931561,1154.219,2.026121,0,2.229443,0.2033222,0.1931561,0,0,0,10.62527,0,0,0,14.00003,100,0.1314654,0.2124717,1.783555,0,12.85472
11/17/2007 4:00:00 PM,0.4858944,23.47143,90.98644,77.24203,0.2992015,1.153116,53.2541,44.4086,0.4858775,0.4858775,0,0,0,0.4858775,237.3265,0.6416658,0,1.153116,0.5114499,0.4858775,0,0,0,10.62527,0,0,0,14.00003,100,0.1314654,0.5344652,0.9224926,0,11.77839
11/17/2007 5:00:00 PM,0.2727146,15.70947,78.41764,91.37883,0.03486842,0.1413617,44.33393,43.31067,0.2605027,0.2605027,0,0,0,0.2605027,54.26497,0,0,0.1413617,0.2742134,0.2605027,0,0,0,10.62527,0,0.1328517,-0.1328517,13.85999,98.99973,0.1314654,0.286553,0.1130894,0,10.76664
11/17/2007 6:00:00 PM,0.09494935,8.283945,66.09785,105.505,0.05290845,0.2168403,42.36154,40.81142,1.842208,1.842208,0,0,0,1.842208,11.77068,0,2.220446E-16,0.2168403,1.939166,1.842208,0,0,0.147613,10.49242,0,1.722326,-1.722326,12.0445,86.03197,0.1314654,2.026428,0.1734723,0,10.70926
11/17/2007 7:00:00 PM,0.01527619,1.540477,53.60947,119.4965,0.01124024,0.04696922,38.78498,38.45664,2.482979,2.482979,0,0,0,2.482979,1.891648,0,4.440892E-16,0.04696922,2.613662,2.482979,0,0,2.061308,8.770097,0,2.566693,-2.566693,9.338968,66.70678,0.1314654,2.731277,0.03757538,0,8.817066
11/17/2007 8:00:00 PM,0,0,40.66189,90,0,0,36.5497,36.5497,0.2028914,0.2028914,0,0,0,0.2028914,0,0,2.775558E-17,0,0.2135699,0.2028914,0,0,4.913188,6.203404,0,0.2135699,-0.2135699,9.113846,65.09877,0.1314654,0.2231805,0,0,6.203404
11/17/2007 9:00:00 PM,0,0,27.11499,90,0,0,34.83778,34.83778,0.2632745,0.2632745,0,0,0,0.2632745,0,0,0,0,0.277131,0.2632745,0,0,5.150488,5.989835,0,0.277131,-0.277131,8.821724,63.01219,0.1314654,0.2896019,0,0,5.989835
11/17/2007 10:00:00 PM,0,0,13.01404,90,0,0,33.15477,33.15477,0.4080262,0.4080262,0,0,0,0.4080262,0,0,5.551115E-17,0,0.4295012,0.4080262,0,0,5.458412,5.712704,0,0.4295012,-0.4295012,8.36899,59.77838,0.1314654,0.4488288,0,0,5.712704
11/17/2007 11:00:00 PM,0,0,-1.405914,90,0,0,31.83291,31.83291,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.935636,5.283202,0,0,0,8.36899,59.77838,0.1314654,0,0,0,5.283202
11/18/2007 12:00:00 AM,0,0,-15.70761,90,0,0,30.79998,30.79998,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.935636,5.283202,0,0,0,8.36899,59.77838,0.1314654,0,0,0,5.283202
11/18/2007 1:00:00 AM,0,0,-29.68768,90,0,0,29.74538,29.74538,0.2745734,0.2745734,0,0,0,0.2745734,0,0,5.551115E-17,0,0.2890246,0.2745734,0,0,5.935636,5.283202,0,0.2890246,-0.2890246,8.064331,57.60225,0.1314654,0.3020307,0,0,5.283202
11/18/2007 2:00:00 AM,0.000004517892,0,-43.09464,90,0,0,28.82803,28.82803,0.06959718,0.06959718,0,0,0,0.06959718,0,0,1.387779E-17,0,0.07326019,0.06959718,0,0,6.256774,4.994178,0,0.07326019,-0.07326019,7.987108,57.05066,0.1314654,0.0765569,0,0,4.994178
11/18/2007 3:00:00 AM,0.04425651,2.959497,-55.92057,116.8017,0.01257778,0.0554962,28.37602,28.0118,0.1800282,0.1800282,0,0,0,0.1800282,30.82639,0,0,0.0554962,0.1895034,0.1800282,0,0,6.338174,4.920918,0,0.1340072,-0.1340072,7.845852,56.04169,0.1314654,0.1980311,0.04439696,0,4.976414
11/18/2007 4:00:00 AM,0.04669888,9.85275,-68.33614,102.7947,0.03761932,0.1661113,28.22701,27.13779,0.2308711,0.2308711,0,0,0,0.2308711,71.94984,0,2.775558E-17,0.1661113,0.2430222,0.2308711,0,0,6.487071,4.786911,0,0.07691082,-0.07691082,7.764781,55.46261,0.1314654,0.2539582,0.1328891,0,4.953022
11/18/2007 5:00:00 AM,0.05687082,17.36515,-80.65627,88.67774,0.04605739,0.2038949,27.71953,26.38657,0,0,0,0,0,0,0,0,0,0.2038949,0,0,0,0,6.572527,4.71,0.2038949,0,0.2038949,7.958213,56.84426,0.1314574,0,0.1631159,0,4.913894
11/18/2007 6:00:00 AM,0.1943419,25.14958,-93.32211,74.57169,0.1594305,0.6963448,30.36086,25.73648,0.1174574,0.1174574,0,0,0,0.1174574,592.849,0,0,0.6963448,0.1236393,0.1174574,0,0,6.368632,4.893505,0.5727054,0,0.5727054,8.501529,60.72509,0.1314351,0.1292031,0.5570759,0,5.58985
11/18/2007 7:00:00 AM,0.3668086,32.82411,-106.9071,60.60321,0.3305928,1.411339,34.75419,25.12972,0,0,0,0,0,0,0,0,0,1.411339,0,0,0,0,5.795927,5.40894,1.411339,0,1.411339,9.840443,70.28873,0.13138,0,1.129071,0,6.820279
11/18/2007 8:00:00 AM,0.1754474,39.92009,-122.1183,46.98245,0.1452393,0.6320464,31.07136,26.85608,0.2855293,0.2855293,0,0,0,0.2855293,221.3596,0,0,0.6320464,0.3005572,0.2855293,0,0,4.384588,6.679145,0.3314892,0,0.3314892,10.15492,72.535,0.1313671,0.3140822,0.5056371,0,7.311192
11/18/2007 9:00:00 AM,0.360512,45.82064,-139.6905,34.19873,0.3216591,1.333105,40.30904,30.90111,1.340464,1.340464,0,0,0,1.340464,99.45106,0,0,1.333105,1.411014,1.340464,0,0,4.053099,6.977485,0,0.0779091,-0.0779091,10.0728,71.94841,0.1313671,1.47451,1.066484,0,8.310591
11/18/2007 10:00:00 AM,0.3412687,49.75153,-159.961,23.70974,0.2970183,1.207742,43.79586,35.08337,1.885516,1.885516,0,0,0,1.885516,64.05366,0,0,1.207742,1.984754,1.885516,0,0,4.139664,6.899576,0,0.7770118,-0.7770118,9.253756,66.09812,0.1313671,2.074068,0.9661935,0,8.107318
11/18/2007 11:00:00 AM,0.0505113,50.97234,177.8941,19.66182,0.04125665,0.1717525,39.4819,38.27605,2.454403,2.454403,0,0,0,2.454403,6.997731,0,0,0.1717525,2.583582,2.454403,0,0,5.003011,6.122565,0,2.411829,-2.411829,6.711464,47.93893,0.1313671,2.699843,0.137402,0,6.294317
11/18/2007 12:00:00 PM,0.4496677,49.2015,155.9679,25.36243,0.4305088,1.658578,53.31557,40.5875,2.94982,2.94982,0,0,0,2.94982,56.2264,0,0,1.658578,3.105074,2.94982,0,0,7.682821,3.710735,0,1.446496,-1.446496,5.186723,37.04795,0.1313671,3.244802,1.326862,0,5.369313
11/18/2007 1:00:00 PM,0.2269737,44.83855,136.1863,36.4907,0.1890459,0.7497228,48.26984,42.70391,1.496041,1.496041,0,0,0,1.496041,50.11378,0,2.220446E-16,0.7497228,1.57478,1.496041,0,0,9.290039,2.264239,0,0.8250573,-0.8250573,4.317037,30.83591,0.1313671,1.645645,0.5997782,0,3.013962
11/18/2007 2:00:00 PM,0.2146021,38.65849,119.1042,49.49623,0.1786931,0.7053258,49.10271,43.83797,1.490286,1.490286,4.614006,0,1.424624,1.490286,47.32821,0,0,0.7053258,0,0,3.12372,2.967534,10.20677,1.439182,3.67286,0,3.67286,7.801417,55.7243,0.1315266,1.639315,0.5642607,5,2.144508
11/18/2007 3:00:00 PM,0.05969496,31.41213,104.2565,63.20651,0.04881538,0.1966557,45.47412,44.04022,2.377309,2.377309,5,0,1.53,2.377309,8.272199,0,0,0.1966557,0,0,2.622691,2.491556,6.53391,4.744756,2.688212,0,2.688212,10.35168,73.94041,0.1316744,2.61504,0.1573246,5,4.941411
11/18/2007 4:00:00 PM,0.07764707,23.68472,90.8943,77.21283,0.06339695,0.2544383,46.14908,44.28581,0,0,3.505263,0,1.121937,0,0,0,0,0.2544383,0,0,3.505263,3.33,3.845697,7.164146,3.584438,0,3.584438,13.75218,98.22963,0.1317372,0,0.2035506,5,7.418585
11/18/2007 5:00:00 PM,0.02787459,15.92387,78.33286,91.32958,0.02260872,0.09190402,43.85109,43.18787,0.4317865,0.4317865,0,0,0,0.4317865,21.2846,0,5.551115E-17,0.09190402,0.4545121,0.4317865,0,0,0.2612591,10.39014,0,0.3626081,-0.3626081,13.36995,95.49947,0.1317372,0.4749652,0.07352322,0,10.48205
11/18/2007 6:00:00 PM,0.0627066,8.501623,66.02467,105.4359,0.04880447,0.2003029,42.10375,40.67418,1.245495,1.245495,0,0,0,1.245495,16.08219,0,2.220446E-16,0.2003029,1.311048,1.245495,0,0,0.664157,10.02753,0,1.110745,-1.110745,12.19913,87.13644,0.1317372,1.370045,0.1602423,0,10.22784
11/18/2007 7:00:00 PM,0.02039066,1.762606,53.55215,119.4052,0.01281837,0.053592,38.68658,38.31217,0.9856092,0.9856092,0,0,0,0.9856092,5.437449,0,0,0.053592,1.037483,0.9856092,0,0,1.898318,8.916788,0,0.9838913,-0.9838913,11.16201,79.72851,0.1317372,1.08417,0.0428736,0,8.97038
11/18/2007 8:00:00 PM,0,0,40.62528,90,0,0,36.40523,36.40523,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.99153,7.932897,0,0,0,11.16201,79.72851,0.1317372,0,0,0,7.932897
11/18/2007 9:00:00 PM,0,0,27.10426,90,0,0,34.72221,34.72221,4.02244,4.02244,1.25,0,0.50625,4.02244,0,0,0,0,2.918358,2.77244,0,0,2.99153,7.932897,0,2.918358,-2.918358,8.085793,57.75555,0.1317372,4.424684,0,5,7.932897
11/18/2007 10:00:00 PM,0,0,13.03351,90,0,0,33.03197,33.03197,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,6.23415,5.014539,3.33,0,3.33,11.24491,80.32062,0.1318098,0,0,5,5.014539
11/18/2007 11:00:00 PM,0,0,-1.354413,90,0,0,31.71011,31.71011,0.2505096,0.2505096,0,0,0,0.2505096,0,0,5.551115E-17,0,0.2636943,0.2505096,0,0,2.90415,8.011539,0,0.2636943,-0.2636943,10.96695,78.33521,0.1318098,0.2755606,0,0,8.011539
11/19/2007 12:00:00 AM,0,0,-15.62379,90,0,0,30.67719,30.67719,0.7280089,0.7280089,0,0,0,0.7280089,0,0,0,0,0.7663251,0.7280089,0,0,3.197144,7.747845,0,0.7663251,-0.7663251,10.15917,72.56538,0.1318098,0.8008097,0,0,7.747845
11/19/2007 1:00:00 AM,0,0,-29.57854,90,0,0,29.62259,29.62259,0.1298481,0.1298481,0,0,0,0.1298481,0,0,2.775558E-17,0,0.1366822,0.1298481,0,0,4.048616,6.98152,0,0.1366822,-0.1366822,10.0151,71.53627,0.1318098,0.1428329,0,0,6.98152
11/19/2007 2:00:00 AM,0.00003545795,0,-42.96534,90,0,0,28.68357,28.68357,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.200485,6.844837,0,0,0,10.0151,71.53627,0.1318098,0,0,0,6.844837
11/19/2007 3:00:00 AM,0.06246803,3.130843,-55.77554,116.8117,0.005864231,0.02591806,28.04432,27.87456,0.03892731,0.03892731,0,0,0,0.03892731,66.58065,0,0,0.02591806,0.04097612,0.03892731,0,0,4.200485,6.844837,0,0.01505806,-0.01505806,9.999226,71.4229,0.1318098,0.04282004,0.02073445,0,6.870756
11/19/2007 4:00:00 AM,0.1157122,10.01446,-68.17825,102.8271,0.06343275,0.2792229,28.8381,27.00055,0,0,0,0,0,0,0,0,0,0.2792229,0,0,0,0,4.217216,6.829779,0.2792229,0,0.2792229,10.26412,73.31499,0.1317989,0,0.2233783,0,7.109002
11/19/2007 5:00:00 AM,0.2591443,17.5209,-80.48701,88.72988,0.08280549,0.3648531,28.6477,26.24933,0.7902585,0.7902585,0,0,0,0.7902585,46.16882,0,0,0.3648531,0.8318511,0.7902585,0,0,3.937994,7.08108,0,0.466998,-0.466998,9.77186,69.79886,0.1317989,0.8692844,0.2918825,0,7.445933
11/19/2007 6:00:00 AM,0.3965762,25.30405,-93.14224,74.64339,0.2796162,1.199987,33.75449,25.6209,0.2810961,0.2810961,0,0,0,0.2810961,426.8956,0,0,1.199987,0.2958906,0.2810961,0,0,4.45688,6.614082,0.9040962,0,0.9040962,10.62956,75.92529,0.1317636,0.3092057,0.9599894,0,7.814069
11/19/2007 7:00:00 AM,0.3725403,32.98293,-106.7183,60.69659,0.3353939,1.431871,34.74946,24.98526,2.086101,2.086101,0,0,0,2.086101,68.63863,0,0,1.431871,2.195895,2.086101,0,0,3.552784,7.427769,0,0.7640244,-0.7640244,9.824208,70.17278,0.1317636,2.294711,1.145497,0,8.859639
11/19/2007 8:00:00 AM,0.3630475,40.08959,-121.9264,47.10289,0.3288613,1.392554,36.29805,26.71162,0,0,0,0,0,0,0,0,0,1.392554,0,0,0,0,4.4017,6.663744,1.392554,0,1.392554,11.1453,79.60914,0.1317094,0,1.114043,0,8.056298
11/19/2007 9:00:00 AM,0.5615056,46.0067,-139.5103,34.35654,0.6011031,2.381639,48.4352,30.73497,1.251353,1.251353,0,0,0,1.251353,190.3252,0,0,2.381639,1.317213,1.251353,0,0,3.009146,7.917043,1.064426,0,1.064426,12.1551,86.822,0.131668,1.376488,1.905311,0,10.29868
11/19/2007 10:00:00 AM,0.7895731,49.95661,-159.8198,23.91669,0.959333,3.477074,63.48171,34.88112,0,0,0,0,0,0,0,1.532354,0,3.477074,0,0,0,0,1.94472,8.875026,1.94472,0,1.94472,14.00003,100,0.1315924,0,2.781659,0,12.3521
11/19/2007 11:00:00 AM,0.759202,51.19194,177.9672,19.87632,0.9204122,3.292762,65.57547,38.08825,0,0,0,0,0,0,0,3.292762,0,3.292762,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1315924,0,2.63421,0,13.91804
11/19/2007 12:00:00 PM,0.7603594,49.42585,155.9676,25.49424,0.9149745,3.228026,67.78093,40.40692,0,0,0,0,0,0,0,3.228026,0,3.228026,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1315924,0,2.582421,0,13.8533
11/19/2007 1:00:00 PM,0.7886956,45.05979,136.1336,36.55252,0.9206401,3.1994,70.1341,42.53778,0.2326858,0.2326858,0,0,0,0.2326858,1374.987,2.954468,0,3.1994,0.2449325,0.2326858,0,0,0,10.62527,0,0,0,14.00003,100,0.1315924,0.2559544,2.55952,0,13.82467
11/19/2007 2:00:00 PM,0.8914067,38.8742,119.0251,49.51528,0.7038592,2.53213,64.68383,43.67905,2.036757,2.036757,0,0,0,2.036757,124.3217,0.3881756,0,2.53213,2.143954,2.036757,0,0,0,10.62527,0,0,0,14.00003,100,0.1315924,2.240432,2.025704,0,13.1574
11/19/2007 3:00:00 PM,0.73985,31.62366,104.1688,63.19664,0.4990413,1.861805,58.74494,43.92464,0.9037534,0.9037534,0,0,0,0.9037534,206.0081,0.9104858,0,1.861805,0.9513194,0.9037534,0,0,0,10.62527,0,0,0,14.00003,100,0.1315924,0.9941288,1.489444,0,12.48708
11/19/2007 4:00:00 PM,0.3721892,23.89471,90.80796,77.18052,0.2412911,0.9407898,51.24856,44.1269,1.126632,1.126632,0,0,0,1.126632,83.50465,0,0,0.9407898,1.185928,1.126632,0,0,0,10.62527,0,0.2451383,-0.2451383,13.74163,98.1543,0.1315924,1.239295,0.7526318,0,11.56606
11/19/2007 5:00:00 PM,0.294982,16.13492,78.25365,91.27752,0.03088829,0.125472,43.97849,43.0723,2.347072,2.347072,0,0,0,2.347072,5.345896,0,4.440892E-16,0.125472,2.470602,2.347072,0,0,0.2723759,10.38014,0,2.34513,-2.34513,11.26965,80.49731,0.1315924,2.581779,0.1003776,0,10.50561
11/19/2007 6:00:00 PM,0.1880212,8.715723,65.95685,105.3643,0.01595062,0.06586074,40.99651,40.52971,3.75974,3.75974,1.25,0,0.50625,3.75974,1.751736,0,4.440892E-16,0.06586074,2.641832,2.50974,0,0,2.878076,8.035006,0,2.575971,-2.575971,8.554334,61.10226,0.1315924,4.135714,0.05268859,5,8.100866
11/19/2007 7:00:00 PM,0.06103492,1.980807,53.49994,119.3119,0.00419662,0.01758218,38.29747,38.17493,0.9084594,0.9084594,4.413723,0,1.369946,0.9084594,1.935384,0,0,0.01758218,0,0,3.505263,3.33,5.740266,5.459035,3.347582,0,3.347582,11.73013,83.78647,0.1317455,0.9993052,0.01406574,5,5.476617
11/19/2007 8:00:00 PM,0,0,40.59343,90,0,0,36.24632,36.24632,1.111727,1.111727,0,0,0,1.111727,0,0,0,0,1.170239,1.111727,0,0,2.392684,8.471859,0,1.170239,-1.170239,10.49659,74.97549,0.1317455,1.2229,0,0,8.471859
11/19/2007 9:00:00 PM,0,0,27.0978,90,0,0,34.55608,34.55608,0.9536275,0.9536275,0,0,0,0.9536275,0,0,2.220446E-16,0,1.003819,0.9536275,0,0,3.692949,7.30162,0,1.003819,-1.003819,9.438472,67.41752,0.1317455,1.04899,0,0,7.30162
11/19/2007 10:00:00 PM,0,0,13.05655,90,0,0,32.8875,32.8875,0.1818893,0.1818893,0,0,0,0.1818893,0,0,0,0,0.1914624,0.1818893,0,0,4.808303,6.297801,0,0.1914624,-0.1914624,9.236652,65.97596,0.1317455,0.2000782,0,0,6.297801
11/19/2007 11:00:00 PM,0,0,-1.300172,90,0,0,31.57287,31.57287,0.4144282,0.4144282,0,0,0,0.4144282,0,0,5.551115E-17,0,0.4362402,0.4144282,0,0,5.021039,6.106339,0,0.4362402,-0.4362402,8.776814,62.69141,0.1317455,0.455871,0,0,6.106339
11/20/2007 12:00:00 AM,0,0,-15.53816,90,0,0,30.53272,30.53272,0.7108446,0.7108446,0,0,0,0.7108446,0,0,1.110223E-16,0,0.7482575,0.7108446,0,0,5.50575,5.670099,0,0.7482575,-0.7482575,7.988082,57.05761,0.1317455,0.7819291,0,0,5.670099
11/20/2007 1:00:00 AM,0,0,-29.4684,90,0,0,29.45646,29.45646,0.3437784,0.3437784,0,0,0,0.3437784,0,0,5.551115E-17,0,0.361872,0.3437784,0,0,6.337147,4.921842,0,0.361872,-0.361872,7.606636,54.333,0.1317455,0.3781562,0,0,4.921842
11/20/2007 2:00:00 AM,0.0003517752,0,-42.83572,90,0,0,28.54632,28.54632,0.2990116,0.2990116,0,0,0,0.2990116,0,0,5.551115E-17,0,0.314749,0.2990116,0,0,6.739227,4.559969,0,0.314749,-0.314749,7.274861,51.96319,0.1317455,0.3289127,0,0,4.559969
11/20/2007 3:00:00 AM,0.06097298,3.295685,-55.63066,116.825,0.006657504,0.02944223,27.92281,27.7301,0.1831568,0.1831568,0,0,0,0.1831568,16.07487,0,0,0.02944223,0.1927966,0.1831568,0,0,7.088949,4.245221,0,0.1633544,-0.1633544,7.10267,50.73326,0.1317455,0.2014725,0.02355378,0,4.274663
11/20/2007 4:00:00 AM,0.0892357,10.16964,-68.02085,102.8625,0.06506903,0.2865676,28.74088,26.85608,0,0,0,0,0,0,0,0,0,0.2865676,0,0,0,0,7.270453,4.081866,0.2865676,0,0.2865676,7.374532,52.67513,0.1317344,0,0.2292541,0,4.368433
11/20/2007 5:00:00 AM,0.1612463,17.67008,-80.31836,88.78477,0.1158437,0.508306,29.46245,26.10486,0.08830891,0.08830891,0,0,0,0.08830891,575.6,0,0,0.508306,0.09295674,0.08830891,0,0,6.983886,4.339777,0.4153493,0,0.4153493,7.768567,55.48965,0.1317182,0.0971398,0.4066449,0,4.848083
11/20/2007 6:00:00 AM,0.1687099,25.45189,-92.96294,74.71748,0.1383574,0.6070184,29.48664,25.47644,0.09765513,0.09765513,0,0,0,0.09765513,621.5939,0,0,0.6070184,0.1027949,0.09765513,0,0,6.568537,4.713591,0.5042235,0,0.5042235,8.246916,58.90642,0.1316987,0.1074206,0.4856147,0,5.32061
11/20/2007 7:00:00 AM,0.2747494,33.13502,-106.5298,60.79192,0.2350062,1.019522,31.67204,24.84801,0,0,0,0,0,0,0,0,0,1.019522,0,0,0,0,6.064313,5.167392,1.019522,0,1.019522,9.214119,65.81501,0.1316591,0,0.815618,0,6.186915
11/20/2007 8:00:00 AM,0.2297643,40.25229,-121.7339,47.22454,0.1918049,0.8301562,32.12438,26.5527,1.315078,1.315078,0,0,0,1.315078,63.12601,0,0,0.8301562,1.384292,1.315078,0,0,5.044791,6.084963,0,0.5541363,-0.5541363,8.630009,61.6428,0.1316591,1.446586,0.664125,0,6.915119
11/20/2007 9:00:00 AM,0.2158229,46.18601,-139.3282,34.51425,0.1793323,0.7613757,35.80149,30.57606,1.289874,1.289874,0,0,0,1.289874,59.02712,0,0,0.7613757,1.357762,1.289874,0,0,5.660498,5.530827,0,0.5963868,-0.5963868,8.001362,57.15247,0.1316591,1.418862,0.6091005,0,6.292202
11/20/2007 10:00:00 AM,0.04932892,50.15523,-159.675,24.12078,0.04028256,0.1709387,35.89607,34.72221,0.9307074,0.9307074,0,0,0,0.9307074,18.36654,0,1.110223E-16,0.1709387,0.979692,0.9307074,0,0,6.32315,4.93444,0,0.8087533,-0.8087533,7.148861,51.06319,0.1316591,1.023778,0.136751,0,5.105378
11/20/2007 11:00:00 AM,0.382038,51.40569,178.0457,20.08499,0.3404232,1.352673,47.92764,37.90767,0,0,0,0,0,0,0,0,0,1.352673,0,0,0,0,7.221765,4.125686,1.352673,0,1.352673,8.432119,60.2293,0.1316066,0,1.082138,0,5.478359
11/20/2007 12:00:00 PM,0.2063349,49.64513,155.9735,25.62099,0.171294,0.6908191,45.27879,40.248,1.448695,1.448695,0,0,0,1.448695,47.6856,0,2.220446E-16,0.6908191,1.524943,1.448695,0,0,5.869092,5.343092,0,0.8341234,-0.8341234,7.552876,53.94901,0.1316066,1.593565,0.5526552,0,6.033911
11/20/2007 1:00:00 PM,0.1486903,45.27666,136.0873,36.61013,0.1227563,0.4931206,45.98625,42.37887,1.960675,1.960675,0,0,0,1.960675,25.15056,0,2.220446E-16,0.4931206,2.063868,1.960675,0,0,6.795895,4.508968,0,1.570747,-1.570747,5.897162,42.12251,0.1316066,2.156742,0.3944965,0,5.002089
11/20/2007 2:00:00 PM,0.3951613,39.08609,118.9523,49.53059,0.3668832,1.404779,54.36932,43.51292,0,0,0,0,0,0,0,0,0,1.404779,0,0,0,0,8.54117,2.938221,1.404779,0,1.404779,7.229852,51.6417,0.1315522,0,1.123823,0,4.342999
11/20/2007 3:00:00 PM,0.3552833,31.83169,104.0872,63.18339,0.3126766,1.206829,53.00045,43.75851,2.604872,2.604872,0,0,0,2.604872,46.32967,0,4.440892E-16,1.206829,2.741971,2.604872,0,0,7.136392,4.202522,0,1.535142,-1.535142,5.61167,40.08328,0.1315522,2.865359,0.9654629,0,5.40935
11/20/2007 4:00:00 PM,0.208974,24.10131,90.72743,77.14514,0.1682167,0.6645144,48.9596,44.0041,2.140852,2.140852,0,0,0,2.140852,31.03971,0,4.440892E-16,0.6645144,2.253529,2.140852,0,0,8.842105,2.667379,0,1.589014,-1.589014,3.936702,28.11925,0.1315522,2.354937,0.5316115,0,3.331894
11/20/2007 5:00:00 PM,0.08089723,16.34253,78.18003,91.22269,0.06511413,0.2632752,44.81779,42.90617,1.191812,1.191812,4.697075,0,1.447302,1.191812,22.09034,0,0,0.2632752,0,0,3.505263,3.33,10.60768,1.078365,3.593275,0,3.593275,7.345582,52.46834,0.1317207,1.310993,0.2106202,5,1.341641
11/20/2007 6:00:00 PM,0.03660391,8.926168,65.89439,105.2903,0.02954456,0.1218369,41.22837,40.36358,2.232551,2.232551,5,0,1.53,2.232551,5.457296,0,0,0.1218369,0,0,2.767449,2.629077,7.014401,4.312313,2.750914,0,2.750914,9.955328,71.10934,0.1318713,2.455806,0.09746953,5,4.43415
