Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/20/2007 7:00:00 PM,0.01553694,2.195003,53.45282,119.2166,0.01228541,0.05145169,38.36754,38.0088,0,0,3.505263,0,1.121937,0,0,0,0,0.05145169,0,0,3.505263,3.33,4.263488,6.788135,3.381452,0,3.381452,13.16325,94.02306,0.1319413,0,0.04116135,5,6.839587
11/20/2007 8:00:00 PM,0,0,40.56632,90,0,0,36.10186,36.10186,1.175855,1.175855,0,0,0,1.175855,0,0,2.220446E-16,0,1.237743,1.175855,0,0,0.882036,9.831442,0,1.237743,-1.237743,11.85856,84.70383,0.1319413,1.293441,0,0,9.831442
11/20/2007 9:00:00 PM,0,0,27.09556,90,0,0,34.41161,34.41161,1.63668,1.63668,0,0,0,1.63668,0,0,2.220446E-16,0,1.722821,1.63668,0,0,2.257305,8.593699,0,1.722821,-1.722821,10.04255,71.73234,0.1319413,1.800347,0,0,8.593699
11/20/2007 10:00:00 PM,0,0,13.08312,90,0,0,32.77193,32.77193,0.1332054,0.1332054,0,0,0,0.1332054,0,0,0,0,0.1402162,0.1332054,0,0,4.17155,6.870879,0,0.1402162,-0.1402162,9.894747,70.67662,0.1319413,0.146526,0,0,6.870879
11/20/2007 11:00:00 PM,0,0,-1.243244,90,0,0,31.42841,31.42841,0.4542178,0.4542178,0,0,0,0.4542178,0,0,5.551115E-17,0,0.4781239,0.4542178,0,0,4.327346,6.730662,0,0.4781239,-0.4781239,9.390759,67.07672,0.1319413,0.4996395,0,0,6.730662
11/21/2007 12:00:00 AM,0,0,-15.45078,90,0,0,30.38826,30.38826,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.858595,6.252539,0,0,0,9.390759,67.07672,0.1319413,0,0,0,6.252539
11/21/2007 1:00:00 AM,0,0,-29.35733,90,0,0,29.31199,29.31199,0.2636193,0.2636193,0,0,0,0.2636193,0,0,5.551115E-17,0,0.277494,0.2636193,0,0,4.858595,6.252539,0,0.277494,-0.277494,9.098255,64.98741,0.1319413,0.2899813,0,0,6.252539
11/21/2007 2:00:00 AM,0.0005255649,0,-42.70582,90,0,0,28.40186,28.40186,0.07514084,0.07514084,0,0,0,0.07514084,0,0,0,0,0.07909562,0.07514084,0,0,5.166922,5.975045,0,0.07909562,-0.07909562,9.014881,64.39188,0.1319413,0.08265492,0,0,5.975045
11/21/2007 3:00:00 AM,0.02043584,3.453993,-55.486,116.8417,0.01637535,0.07237357,28.04524,27.57118,0.3292833,0.3292833,0,0,0,0.3292833,21.97912,0,0,0.07237357,0.346614,0.3292833,0,0,5.254806,5.895949,0,0.2742404,-0.2742404,8.725806,62.32706,0.1319413,0.3622116,0.05789886,0,5.968322
11/21/2007 4:00:00 AM,0.05684842,10.31826,-67.864,102.901,0.04565885,0.2018238,28.01893,26.69717,0.3199125,0.3199125,0,0,0,0.3199125,63.08718,0,0,0.2018238,0.33675,0.3199125,0,0,5.559517,5.621708,0,0.1349262,-0.1349262,8.583582,61.31118,0.1319413,0.3519038,0.161459,0,5.823532
11/21/2007 5:00:00 AM,0.05819049,17.81267,-80.15043,88.84238,0.04711791,0.2090237,27.30913,25.94595,0.09221436,0.09221436,0,0,0,0.09221436,226.6715,0,0,0.2090237,0.09706774,0.09221436,0,0,5.709435,5.486782,0.1119559,0,0.1119559,8.689793,62.06982,0.1319369,0.1014358,0.1672189,0,5.695806
11/21/2007 6:00:00 AM,0.09721265,25.59306,-92.78432,74.7939,0.07949225,0.3521042,27.6107,25.3103,0.4349954,0.4349954,0,0,0,0.4349954,80.94436,0,5.551115E-17,0.3521042,0.4578899,0.4349954,0,0,5.597479,5.587543,0,0.1057857,-0.1057857,8.578284,61.27334,0.1319369,0.4784949,0.2816834,0,5.939647
11/21/2007 7:00:00 AM,0.2510915,33.28036,-106.3416,60.88909,0.212196,0.9245309,30.83924,24.68188,0.02064259,0.02064259,0,0,0,0.02064259,4478.754,0,0,0.9245309,0.02172905,0.02064259,0,0,5.715019,5.481757,0.9028019,0,0.9028019,9.434758,67.39099,0.1319019,0.02270685,0.7396247,0,6.406288
11/21/2007 8:00:00 AM,0.320687,40.40816,-121.541,47.3473,0.2801558,1.197356,34.54123,26.38657,0.6992715,0.6992715,0,0,0,0.6992715,171.2291,0,0,1.197356,0.7360753,0.6992715,0,0,4.812217,6.294279,0.4612812,0,0.4612812,9.872368,70.51677,0.1318841,0.7691987,0.9578851,0,7.491635
11/21/2007 9:00:00 AM,0.1969005,46.35852,-139.1444,34.6717,0.1632841,0.6956525,35.14346,30.38826,1.158079,1.158079,0,0,0,1.158079,60.0695,0,0,0.6956525,1.219031,1.158079,0,0,4.350936,6.709432,0,0.5233784,-0.5233784,9.320678,66.57614,0.1318841,1.273887,0.556522,0,7.405084
11/21/2007 10:00:00 AM,0.3175245,50.34733,-159.5266,24.32187,0.2715323,1.112196,42.46885,34.51274,0.08649804,0.08649804,0,0,0,0.08649804,1285.805,0,0,1.112196,0.09105057,0.08649804,0,0,4.932468,6.186053,1.021145,0,1.021145,10.28942,73.49572,0.1318446,0.09514784,0.8897567,0,7.298249
11/21/2007 11:00:00 AM,0.4577152,51.61351,178.1295,20.2878,0.4350481,1.703179,50.53825,37.70542,0.8541446,0.8541446,0,0,0,0.8541446,199.4017,0,0,1.703179,0.8990995,0.8541446,0,0,3.911322,7.105084,0.8040797,0,0.8040797,11.05224,78.9444,0.1318135,0.939559,1.362543,0,8.808263
11/21/2007 12:00:00 PM,0.5917845,49.85926,155.9856,25.74261,0.6417453,2.389053,59.10238,40.03853,1.786825,1.786825,0,0,0,1.786825,133.7038,0,0,2.389053,1.880869,1.786825,0,0,3.107243,7.828756,0.5081839,0,0.5081839,11.53434,82.38801,0.1317938,1.965508,1.911242,0,10.21781
11/21/2007 1:00:00 PM,0.485265,45.48911,136.0476,36.66348,0.4821744,1.823502,56.46926,42.17662,1.723881,1.723881,0,0,0,1.723881,105.7788,0,0,1.823502,1.814612,1.723881,0,0,2.599059,8.286121,0.008889697,0,0.008889697,11.54278,82.44825,0.1317935,1.896269,1.458801,0,10.10962
11/21/2007 2:00:00 PM,0.3601242,39.29409,118.8859,49.54216,0.3243383,1.252278,52.94017,43.35401,1.293897,1.293897,0,0,0,1.293897,96.78345,0,0,1.252278,1.361996,1.293897,0,0,2.590169,8.294122,0,0.1097187,-0.1097187,11.42712,81.62215,0.1317935,1.423286,1.001822,0,9.5464
11/21/2007 3:00:00 PM,0.4086947,32.03615,104.0117,63.16677,0.3635993,1.392291,54.35873,43.5996,0.7478033,0.7478033,0,0,0,0.7478033,186.1841,0,0,1.392291,0.7871614,0.7478033,0,0,2.712079,8.184403,0.6051295,0,0.6051295,12.0012,85.72269,0.1317701,0.8225837,1.113833,0,9.576694
11/21/2007 4:00:00 PM,0.1629682,24.30447,90.65275,77.10673,0.133052,0.5293103,47.7174,43.80185,0,0,0,0,0,0,0,0,0,0.5293103,0,0,0,0,2.106949,8.72902,0.5293103,0,0.5293103,12.50335,89.30945,0.1317496,0,0.4234482,0,9.25833
11/21/2007 5:00:00 PM,0.1547719,16.54662,78.112,91.16517,0.107569,0.4322133,45.94434,42.78337,0,0,0,0,0,0,0,0,0,0.4322133,0,0,0,0,1.577639,9.2054,0.4322133,0,0.4322133,12.91338,92.23826,0.1317329,0,0.3457707,0,9.637612
11/21/2007 6:00:00 PM,0.1214776,9.132884,65.83727,105.2139,0.04889191,0.2011509,41.65794,40.22634,2.42841,2.42841,0,0,0,2.42841,8.283236,0,0,0.2011509,2.556221,2.42841,0,0,1.145426,9.594391,0,2.35507,-2.35507,10.43092,74.50642,0.1317329,2.671251,0.1609207,0,9.795542
11/21/2007 7:00:00 PM,0.03498193,2.405118,53.41077,119.1195,0.01173588,0.04919634,38.19253,37.84988,1.279542,1.279542,0,0,0,1.279542,3.844839,0,0,0.04919634,1.346887,1.279542,0,0,3.76217,7.239321,0,1.29769,-1.29769,9.063035,64.73583,0.1317329,1.407496,0.03935707,0,7.288517
11/21/2007 8:00:00 PM,0,0,40.54392,90,0,0,35.93572,35.93572,2.085681,2.085681,0,0,0,2.085681,0,0,4.440892E-16,0,2.195454,2.085681,0,0,5.204048,5.941631,0,2.195454,-2.195454,6.748823,48.20578,0.1317329,2.294249,0,0,5.941631
11/21/2007 9:00:00 PM,0,0,27.0975,90,0,0,34.2527,34.2527,1.267718,1.267718,0,0,0,1.267718,0,0,0,0,1.33444,1.267718,0,0,7.643441,3.746177,0,1.33444,-1.33444,5.3422,38.15849,0.1317329,1.39449,0,0,3.746177
11/21/2007 10:00:00 PM,0,0,13.11317,90,0,0,32.6058,32.6058,0.2890972,0.2890972,0,0,0,0.2890972,0,0,0,0,0.3043128,0.2890972,0,0,9.126152,2.411737,0,0.3043128,-0.3043128,5.021426,35.86726,0.1317329,0.3180069,0,0,2.411737
11/21/2007 11:00:00 PM,0,0,-1.183685,90,0,0,31.26227,31.26227,0.1110032,0.1110032,0,0,0,0.1110032,0,0,0,0,0.1168454,0.1110032,0,0,9.464277,2.107424,0,0.1168454,-0.1168454,4.89826,34.9875,0.1317329,0.1221035,0,0,2.107424
11/22/2007 12:00:00 AM,0,0,-15.36172,90,0,0,30.22934,30.22934,0.7210285,0.7210285,0,0,0,0.7210285,0,0,1.110223E-16,0,0.7589774,0.7210285,0,0,9.594106,1.990579,0,0.7589774,-0.7589774,4.098228,29.273,0.1317329,0.7931314,0,0,1.990579
11/22/2007 1:00:00 AM,0,0,-29.24539,90,0,0,29.15308,29.15308,0.3183181,0.3183181,0,0,0,0.3183181,0,0,0,0,0.3350717,0.3183181,0,0,10.43741,1.231602,0,0.3350717,-0.3350717,3.745031,26.75017,0.1317329,0.3501499,0,0,1.231602
11/22/2007 2:00:00 AM,0.000657928,0,-42.57572,90,0,0,28.22128,28.22128,0.3144196,0.3144196,0,0,0,0.3144196,0,0,5.551115E-17,0,0.330968,0.3144196,0,0,10.80972,0.8965299,0,0.330968,-0.330968,3.39616,24.25824,0.1317329,0.3458615,0,0,0.8965299
11/22/2007 3:00:00 AM,0.09061658,3.605738,-55.34166,116.8617,0.007242609,0.03207989,27.61464,27.40505,0.4264903,0.4264903,0,0,0,0.4264903,7.521832,0,0,0.03207989,0.4489372,0.4264903,0,0,11.17746,0.565562,0,0.4168573,-0.4168573,2.956754,21.11963,0.1317329,0.4691393,0.02566391,0,0.5976418
11/22/2007 4:00:00 AM,0.2236573,10.46031,-67.70779,102.9425,0.01914797,0.08504954,27.06323,26.50937,0.7578354,0.7578354,4.263099,0,1.328826,0.7578354,11.22269,8.881784E-16,0,0.08504954,0,0,3.505263,3.33,11.64063,0.1487047,3.41505,0,3.41505,6.196555,44.26102,0.1318689,0.8336189,0.06803963,5,0.2337542
11/22/2007 5:00:00 AM,0.3724406,17.94864,-79.98331,88.90263,0.05461703,0.2422288,27.36003,25.77982,0.4393817,0.4393817,3.944645,0,1.241888,0.4393817,55.12946,0,0,0.2422288,0,0,3.505263,3.33,8.225583,3.222249,3.572229,0,3.572229,9.585468,68.46749,0.1319702,0.4833199,0.193783,5,3.464478
11/22/2007 6:00:00 AM,0.6368052,25.72756,-92.60649,74.87257,0.3041092,1.303578,33.97742,25.12972,0,0,3.505263,0,1.121937,0,0,0,0,1.303578,0,0,3.505263,3.33,4.653355,6.437255,4.633578,0,4.633578,13.98127,99.86599,0.1319914,0,1.042863,5,7.740833
11/22/2007 7:00:00 AM,0.9458865,33.41894,-106.1539,60.988,0.5358062,2.222292,40.17084,24.5013,2.155354,2.155354,0,0,0,2.155354,103.1057,0,0,2.222292,2.268794,2.155354,0,0,0.01977629,10.60748,0,0.0465019,-0.0465019,13.93225,99.51587,0.1319914,2.370889,1.777833,0,12.82977
11/22/2007 8:00:00 AM,1.176025,40.55718,-121.3479,47.47102,0.7332496,2.915904,47.78582,26.20599,2.659402,2.659402,0,0,0,2.659402,109.6451,0.04508753,0,2.915904,2.799371,2.659402,0,0,0.07144507,10.56097,0.07144507,0,0.07144507,14.00003,100,0.1319887,2.925343,2.332723,0,13.47688
11/22/2007 9:00:00 AM,1.292687,46.52419,-138.9589,34.82874,0.8830369,3.341248,56.38081,30.20767,1.751894,1.751894,0,0,0,1.751894,190.722,1.497149,0,3.341248,1.844099,1.751894,0,0,0,10.62527,0,0,0,14.00003,100,0.1319887,1.927083,2.672998,0,13.96652
11/22/2007 10:00:00 AM,1.190214,50.53286,-159.3746,24.51982,0.9749848,3.536135,63.37517,34.31049,1.141818,1.141818,0,0,0,1.141818,309.6933,2.334221,0,3.536135,1.201914,1.141818,0,0,0,10.62527,0,0,0,14.00003,100,0.1319887,1.256,2.828908,0,14.16141
11/22/2007 11:00:00 AM,0.864072,51.81535,178.2186,20.48472,1.054596,3.68968,69.08794,37.50317,1.659239,1.659239,0,0,0,1.659239,222.3718,1.943112,0,3.68968,1.746567,1.659239,0,0,0,10.62527,0,0,0,14.00003,100,0.1319887,1.825163,2.951744,0,14.31495
11/22/2007 12:00:00 PM,0.8388938,50.06817,156.004,25.85904,1.009189,3.50822,70.08566,39.83628,2.192855,2.192855,0,0,0,2.192855,159.9841,1.199952,0,3.50822,2.308268,2.192855,0,0,0,10.62527,0,0,0,14.00003,100,0.1319887,2.41214,2.806576,0,14.13349
11/22/2007 1:00:00 PM,0.9071124,45.69706,136.0144,36.71254,1.049858,3.56843,73.53092,41.97437,0.4641792,0.4641792,0,0,0,0.4641792,768.7615,3.079821,0,3.56843,0.4886096,0.4641792,0,0,0,10.62527,0,0,0,14.00003,100,0.1319887,0.5105971,2.854744,0,14.1937
11/22/2007 2:00:00 PM,0.6200796,39.49814,118.8259,49.54997,0.6495548,2.368581,62.50141,43.15176,1.72954,1.72954,0,0,0,1.72954,136.9487,0.5480133,0,2.368581,1.820568,1.72954,0,0,0,10.62527,0,0,0,14.00003,100,0.1319887,1.902494,1.894865,0,12.99386
11/22/2007 3:00:00 PM,0.6696408,32.23698,103.9423,63.14679,0.5993412,2.202641,61.22532,43.39013,0,0,0,0,0,0,0,2.202641,0,2.202641,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1319887,0,1.762113,0,12.82792
11/22/2007 4:00:00 PM,0.4547004,24.5041,90.58392,77.06531,0.2753871,1.070524,51.76719,43.63572,0.6457512,0.6457512,0,0,0,0.6457512,165.7797,0.3907862,0,1.070524,0.6797382,0.6457512,0,0,0,10.62527,0,0,0,14.00003,100,0.1319887,0.7103264,0.8564195,0,11.6958
11/22/2007 5:00:00 PM,0.4524905,16.74713,78.04956,91.10499,0.03283661,0.1336744,43.58749,42.62446,1.627869,1.627869,0,0,0,1.627869,8.211621,0,2.220446E-16,0.1336744,1.713547,1.627869,0,0,0,10.62527,0,1.579872,-1.579872,12.3347,88.1048,0.1319887,1.790656,0.1069396,0,10.75895
11/22/2007 6:00:00 PM,0.270021,9.335794,65.78551,105.1353,0.01852855,0.07666903,40.60226,40.0602,1.955706,1.955706,0,0,0,1.955706,3.920274,0,2.220446E-16,0.07666903,2.058638,1.955706,0,0,1.755413,9.045403,0,1.981969,-1.981969,10.24552,73.18213,0.1319887,2.151276,0.06133522,0,9.122071
11/22/2007 7:00:00 PM,0.07635815,2.611075,53.37378,119.0207,0.005299179,0.02225605,37.83842,37.68375,2.002398,2.002398,0,0,0,2.002398,1.11147,0,4.440892E-16,0.02225605,2.107787,2.002398,0,0,3.957601,7.063434,0,2.085531,-2.085531,8.047175,57.47971,0.1319887,2.202637,0.01780484,0,7.08569
11/22/2007 8:00:00 PM,0,0,40.52618,90,0,0,35.77681,35.77681,1.306746,1.306746,0,0,0,1.306746,0,0,2.220446E-16,0,1.375522,1.306746,0,0,6.274857,4.977903,0,1.375522,-1.375522,6.597248,47.1231,0.1319887,1.437421,0,0,4.977903
11/22/2007 9:00:00 PM,0,0,27.10357,90,0,0,34.10823,34.10823,1.994616,1.994616,0,0,0,1.994616,0,0,0,0,2.099596,1.994616,0,0,7.803216,3.60238,0,2.099596,-2.099596,4.384079,31.31479,0.1319887,2.194078,0,0,3.60238
11/22/2007 10:00:00 PM,0,0,13.14664,90,0,0,32.44688,32.44688,0.6281703,0.6281703,0,0,0,0.6281703,0,0,1.110223E-16,0,0.6612319,0.6281703,0,0,10.1361,1.502784,0,0.6612319,-0.6612319,3.68708,26.33623,0.1319887,0.6909873,0,0,1.502784
11/22/2007 11:00:00 PM,0,0,-1.121549,90,0,0,31.10336,31.10336,0.4694634,0.4694634,0,0,0,0.4694634,0,0,5.551115E-17,0,0.494172,0.4694634,0,0,10.8708,0.8415526,0,0.494172,-0.494172,3.166177,22.6155,0.1319887,0.5164097,0,0,0.8415526
11/23/2007 12:00:00 AM,0,0,-15.27103,90,0,0,30.07043,30.07043,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.41988,0.3473806,0,0,0,3.166177,22.6155,0.1319887,0,0,0,0.3473806
11/23/2007 1:00:00 AM,0,0,-29.13264,90,0,0,28.98694,28.98694,0.7935135,0.7935135,4.298777,0,1.338566,0.7935135,0,0,0,0,0,0,3.505263,3.33,11.41988,0.3473806,3.33,0,3.33,6.325292,45.18057,0.1321304,0.8728648,0,5,0.3473806
11/23/2007 2:00:00 AM,0.001012234,0,-42.44549,90,0,0,28.05514,28.05514,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,8.089882,3.344381,3.33,0,3.33,9.484407,67.74564,0.1322016,0,0,5,3.344381
11/23/2007 3:00:00 AM,0.07144099,3.750896,-55.19769,116.8851,0.007143015,0.03166816,27.43114,27.22447,0.3883933,0.3883933,3.893656,0,1.227968,0.3883933,8.153632,0,0,0.03166816,0,0,3.505263,3.33,4.759882,6.341381,3.361668,0,3.361668,12.67357,90.52529,0.1323057,0.4272327,0.02533453,5,6.373049
11/23/2007 4:00:00 AM,0.2179817,10.59575,-67.55231,102.987,0.01951662,0.08675194,26.91491,26.35045,0.5252429,0.5252429,0,0,0,0.5252429,16.51654,0,0,0.08675194,0.5528873,0.5252429,0,0,1.398214,9.366882,0,0.4661354,-0.4661354,12.18222,87.01566,0.1323057,0.5777673,0.06940155,0,9.453634
11/23/2007 5:00:00 AM,0.4863225,18.07799,-79.81712,88.96547,0.05300907,0.2353679,27.13263,25.59923,0.2333008,0.2333008,0,0,0,0.2333008,100.886,0,0,0.2353679,0.2455797,0.2333008,0,0,1.916142,8.900746,0,0.01021185,-0.01021185,12.17145,86.93877,0.1323057,0.2566308,0.1882943,0,9.136114
11/23/2007 6:00:00 AM,0.6329203,25.85537,-92.42957,74.95341,0.3031165,1.30061,33.78823,24.97081,0,0,0,0,0,0,0,0,0,1.30061,0,0,0,0,1.927488,8.890534,1.30061,0,1.30061,13.40532,95.75208,0.1322556,0,1.040488,0,10.19114
11/23/2007 7:00:00 AM,0.849472,33.55073,-105.9669,61.08854,0.5347176,2.220359,39.95562,24.32072,2.053197,2.053197,0,0,0,2.053197,108.1416,0,0,2.220359,2.16126,2.053197,0,0,0.6268785,10.06108,0.05909959,0,0.05909959,13.46139,96.15257,0.1322533,2.258516,1.776287,0,12.28144
11/23/2007 8:00:00 AM,1.254702,40.69932,-121.1547,47.59558,0.7321606,2.91513,47.56932,26.02541,3.682478,3.682478,1.452495,0,0.5615311,3.682478,79.16218,0,0,2.91513,2.347351,2.229984,0,0,0.5677789,10.11427,0.5677789,0,0.5677789,14.00003,100,0.1322493,4.050726,2.332104,5,13.0294
11/23/2007 9:00:00 AM,1.309679,46.68298,-138.7719,34.9852,0.8820434,3.342175,56.14402,30.00542,0.8064089,0.8064089,0,0,0,0.8064089,414.4517,2.493324,0,3.342175,0.8488514,0.8064089,0,0,0,10.62527,0,0,0,14.00003,100,0.1322493,0.8870497,2.67374,0,13.96745
11/23/2007 10:00:00 AM,1.213115,50.71175,-159.2193,24.7145,0.9741762,3.537785,63.1655,34.12991,0.9763274,0.9763274,0,0,0,0.9763274,362.3564,2.510072,0,3.537785,1.027713,0.9763274,0,0,0,10.62527,0,0,0,14.00003,100,0.1322493,1.07396,2.830228,0,14.16306
11/23/2007 11:00:00 AM,1.368235,52.01113,178.3128,20.67569,1.002292,3.547462,67.2749,37.30091,0.5153638,0.5153638,0,0,0,0.5153638,688.3413,3.004974,0,3.547462,0.5424883,0.5153638,0,0,0,10.62527,0,0,0,14.00003,100,0.1322493,0.5669002,2.83797,0,14.17274
11/23/2007 12:00:00 PM,1.456544,50.27179,156.0287,25.97023,0.9644767,3.386976,68.50608,39.63403,2.483056,2.483056,0,0,0,2.483056,136.4035,0.7732319,0,3.386976,2.613744,2.483056,0,0,0,10.62527,0,0,0,14.00003,100,0.1322493,2.731362,2.70958,0,14.01225
11/23/2007 1:00:00 PM,1.378764,45.90045,135.9878,36.75725,0.8633043,3.049452,67.589,41.76489,0.6569041,0.6569041,0,0,0,0.6569041,464.2157,2.357974,0,3.049452,0.691478,0.6569041,0,0,0,10.62527,0,0,0,14.00003,100,0.1322493,0.7225945,2.439562,0,13.67473
11/23/2007 2:00:00 PM,1.181545,39.69816,118.7724,49.55401,0.7056564,2.548904,64.03283,42.98562,0.6662526,0.6662526,0,0,0,0.6662526,382.5732,1.847585,0,2.548904,0.7013184,0.6662526,0,0,0,10.62527,0,0,0,14.00003,100,0.1322493,0.7328778,2.039123,0,13.17418
11/23/2007 3:00:00 PM,0.9741311,32.4341,103.8791,63.12348,0.5022491,1.880598,58.13935,43.23121,1.241345,1.241345,0,0,0,1.241345,151.4968,0.5739186,0,1.880598,1.306679,1.241345,0,0,0,10.62527,0,0,0,14.00003,100,0.1322493,1.36548,1.504478,0,12.50587
11/23/2007 4:00:00 PM,0.6996375,24.70015,90.52096,77.02092,0.2668838,1.039941,51.35452,43.4768,0.7428475,0.7428475,0,0,0,0.7428475,139.9938,0.2579959,0,1.039941,0.7819447,0.7428475,0,0,0,10.62527,0,0,0,14.00003,100,0.1322493,0.8171322,0.8319525,0,11.66521
11/23/2007 5:00:00 PM,0.4382805,16.94399,77.99272,91.04222,0.03322269,0.1353616,43.43256,42.45832,1.187393,1.187393,0,0,0,1.187393,11.3999,0,2.220446E-16,0.1353616,1.249887,1.187393,0,0,0,10.62527,0,1.114526,-1.114526,12.82521,91.60849,0.1322493,1.306132,0.1082893,0,10.76064
11/23/2007 6:00:00 PM,0.2702945,9.534826,65.73907,105.0546,0.01892538,0.07836442,40.47657,39.92296,0.379732,0.379732,0,0,0,0.379732,20.63677,0,5.551115E-17,0.07836442,0.3997178,0.379732,0,0,1.238362,9.510748,0,0.3213534,-0.3213534,12.48648,89.18895,0.1322493,0.4177051,0.06269153,0,9.589113
11/23/2007 7:00:00 PM,0.08241668,2.8128,53.34183,118.9202,0.005681477,0.02387867,37.7051,37.53928,1.562854,1.562854,0,0,0,1.562854,1.527889,0,4.440892E-16,0.02387867,1.645109,1.562854,0,0,1.595421,9.189395,0,1.621231,-1.621231,10.77755,76.98235,0.1322493,1.719139,0.01910293,0,9.213274
11/23/2007 8:00:00 PM,0,0,40.51309,90,0,0,35.63234,35.63234,0.8855553,0.8855553,0,0,0,0.8855553,0,0,1.110223E-16,0,0.9321635,0.8855553,0,0,3.396789,7.568164,0,0.9321635,-0.9321635,9.794965,69.96389,0.1322493,0.9741108,0,0,7.568164
11/23/2007 9:00:00 PM,0,0,27.11374,90,0,0,33.94932,33.94932,2.929768,2.929768,0,0,0,2.929768,0,0,0,0,3.083966,2.929768,0,0,4.432526,6.636001,0,3.083966,-3.083966,6.544178,46.74404,0.1322493,3.222745,0,0,6.636001
11/23/2007 10:00:00 PM,0,0,13.18348,90,0,0,32.30242,32.30242,0.6110176,0.6110176,0,0,0,0.6110176,0,0,0,0,0.6431764,0.6110176,0,0,7.859155,3.552034,0,0.6431764,-0.6431764,5.866211,41.90142,0.1322493,0.6721194,0,0,3.552034
11/23/2007 11:00:00 PM,0,0,-1.056896,90,0,0,30.95889,30.95889,0.3313944,0.3313944,0,0,0,0.3313944,0,0,5.551115E-17,0,0.3488362,0.3313944,0,0,8.573795,2.908858,0,0.3488362,-0.3488362,5.498506,39.27496,0.1322493,0.3645339,0,0,2.908858
11/24/2007 12:00:00 AM,0,0,-15.17877,90,0,0,29.9043,29.9043,0.5765459,0.5765459,0,0,0,0.5765459,0,0,1.110223E-16,0,0.6068904,0.5765459,0,0,8.961391,2.560022,0,0.6068904,-0.6068904,4.858787,34.70555,0.1322493,0.6342005,0,0,2.560022
11/24/2007 1:00:00 AM,0,0,-29.01914,90,0,0,28.82803,28.82803,0.6374125,0.6374125,0,0,0,0.6374125,0,0,0,0,0.6709605,0.6374125,0,0,9.635715,1.953131,0,0.6709605,-0.6709605,4.151532,29.65374,0.1322493,0.7011538,0,0,1.953131
11/24/2007 2:00:00 AM,0.001553607,0,-42.3152,90,0,0,27.91068,27.91068,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.38123,1.282171,0,0,0,4.151532,29.65374,0.1322493,0,0,0,1.282171
11/24/2007 3:00:00 AM,0.1048984,3.889445,-55.05418,116.9119,0.007811131,0.03465216,27.30599,27.08,0.6550936,0.6550936,0,0,0,0.6550936,5.28965,0,1.110223E-16,0.03465216,0.6895722,0.6550936,0,0,10.38123,1.282171,0,0.65492,-0.65492,3.461186,24.72271,0.1322493,0.7206029,0.02772173,0,1.316823
11/24/2007 4:00:00 AM,0.3014969,10.72458,-67.39765,103.0343,0.02125682,0.09454246,26.79904,26.18432,0,0,0,0,0,0,0,0,0,0.09454246,0,0,0,0,11.10891,0.6272509,0.09454246,0,0.09454246,3.550877,25.36336,0.1322457,0,0.07563397,0,0.7217933
11/24/2007 5:00:00 AM,0.4613591,18.2007,-79.65193,89.03084,0.05214453,0.2317278,26.96294,25.45477,0.2179231,0.2179231,0,0,0,0.2179231,106.3347,0,0,0.2317278,0.2293927,0.2179231,0,0,11.01437,0.712339,0.002335077,0,0.002335077,3.553092,25.37918,0.1322456,0.2397154,0.1853822,0,0.9440668
11/24/2007 6:00:00 AM,0.8179931,25.97648,-92.25367,75.03635,0.3020736,1.297477,33.5903,24.80468,0.2163417,0.2163417,0,0,0,0.2163417,599.7347,0,0,1.297477,0.2277281,0.2163417,0,0,11.01204,0.7144406,1.069748,0,1.069748,4.567945,32.62811,0.1322044,0.2379759,1.037981,0,2.011917
11/24/2007 7:00:00 AM,1.109443,33.67573,-105.7805,61.1906,0.5335882,2.217823,39.77579,24.17625,0.0906982,0.0906982,0,0,0,0.0906982,2445.278,0,0,2.217823,0.09547178,0.0906982,0,0,9.942289,1.677214,2.122351,0,2.122351,6.581383,47.00979,0.1321228,0.09976801,1.774258,0,3.895037
11/24/2007 8:00:00 AM,1.316927,40.83457,-120.9615,47.72084,0.7310422,2.914363,47.34461,25.8376,2.034665,2.034665,0,0,0,2.034665,143.2355,0,0,2.914363,2.141752,2.034665,0,0,7.819938,3.58733,0.7726108,0,0.7726108,7.314346,52.24523,0.1320931,2.238132,2.331491,0,6.501693
11/24/2007 9:00:00 AM,1.422985,46.83487,-138.5837,35.14096,0.8810331,3.342601,55.92887,29.82484,1.712462,1.712462,0,0,0,1.712462,195.1927,0,0,3.342601,1.802592,1.712462,0,0,7.047328,4.28268,1.540009,0,1.540009,8.775328,62.68078,0.132034,1.883708,2.674081,0,7.62528
11/24/2007 10:00:00 AM,1.544495,50.88395,-159.0607,24.9058,0.973364,3.539902,62.93354,33.92765,1.333062,1.333062,0,0,0,1.333062,265.5467,0,0,3.539902,1.403223,1.333062,0,0,5.507318,5.668688,2.136679,0,2.136679,10.80236,77.15955,0.131952,1.466368,2.831922,0,9.208591
11/24/2007 11:00:00 AM,1.508369,52.20079,178.4123,20.86069,1.001754,3.55059,67.05111,37.09866,0.3305593,0.3305593,0,0,0,0.3305593,1074.116,0,0,3.55059,0.3479572,0.3305593,0,0,3.370639,7.591699,3.202633,0,3.202633,13.84064,98.86154,0.1318293,0.3636153,2.840472,0,11.14229
11/24/2007 12:00:00 PM,1.34183,50.47005,156.0597,26.07612,0.9642716,3.390393,68.31487,39.45345,1.479388,1.479388,0,0,0,1.479388,229.1753,1.665136,0,3.390393,1.557251,1.479388,0,0,0.1680059,10.47407,0.1680059,0,0.1680059,14.00003,100,0.1318229,1.627327,2.712314,0,13.86446
11/24/2007 1:00:00 PM,1.187558,46.09921,135.9677,36.79759,0.8634669,3.052933,67.43902,41.6132,2.144325,2.144325,0,0,0,2.144325,142.3727,0.7957488,0,3.052933,2.257184,2.144325,0,0,0,10.62527,0,0,0,14.00003,100,0.1318229,2.358757,2.442346,0,13.67821
11/24/2007 2:00:00 PM,1.035959,39.89409,118.7253,49.55428,0.7061969,2.553858,63.84344,42.78337,0,0,0,0,0,0,0,2.553858,0,2.553858,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1318229,0,2.043086,0,13.17913
11/24/2007 3:00:00 PM,0.8056588,32.62746,103.8221,63.09684,0.5031517,1.885488,58.0056,43.0723,1.739619,1.739619,0,0,0,1.739619,108.3851,0.05430945,0,1.885488,1.831178,1.739619,0,0,0,10.62527,0,0,0,14.00003,100,0.1318229,1.913581,1.50839,0,12.51076
11/24/2007 4:00:00 PM,0.4748402,24.89254,90.46388,76.97362,0.2852063,1.108921,51.73184,43.31067,1.481649,1.481649,0,0,0,1.481649,74.84373,0,0,1.108921,1.55963,1.481649,0,0,0,10.62527,0,0.450709,-0.450709,13.52494,96.60651,0.1318229,1.629813,0.8871369,0,11.7342
11/24/2007 5:00:00 PM,0.3715472,17.13712,77.94148,90.97692,0.03086472,0.1259124,43.20433,42.29941,1.765574,1.765574,0,0,0,1.765574,7.131533,0,2.220446E-16,0.1259124,1.858498,1.765574,0,0,0.5007877,10.17457,0,1.732586,-1.732586,11.69863,83.5615,0.1318229,1.942131,0.10073,0,10.30048
11/24/2007 6:00:00 PM,0.2068839,9.729903,65.69794,104.9717,0.0178703,0.07407469,40.27948,39.75682,6.271846,6.271846,2.941846,0,0.968124,6.271846,1.181067,0,0,0.07407469,3.505263,3.33,0,0,2.425883,8.441979,0,3.431189,-3.431189,8.081843,57.72733,0.1318229,6.899031,0.05925975,5,8.516054
11/24/2007 7:00:00 PM,0.05649173,3.010218,53.31487,118.8183,0.005949435,0.02502504,37.55398,37.38037,0.537851,0.537851,4.043114,0,1.26877,0.537851,4.652782,0,0,0.02502504,0,0,3.505263,3.33,6.238315,5.010791,3.355025,0,3.355025,11.2647,80.46198,0.1319403,0.5916361,0.02002003,5,5.035816
11/24/2007 8:00:00 PM,0.00004998645,0,40.50459,90,0,0,35.47343,35.47343,1.445851,1.445851,0,0,0,1.445851,0,0,0,0,1.521949,1.445851,0,0,2.88329,8.030313,0,1.521949,-1.521949,9.660424,69.00289,0.1319403,1.590437,0,0,8.030313
11/24/2007 9:00:00 PM,0,0,27.12794,90,0,0,33.80486,33.80486,1.044554,1.044554,0,0,0,1.044554,0,0,0,0,1.099531,1.044554,0,0,4.574344,6.508365,0,1.099531,-1.099531,8.501417,60.72429,0.1319403,1.14901,0,0,6.508365
11/24/2007 10:00:00 PM,0,0,13.22364,90,0,0,32.15796,32.15796,0.3138246,0.3138246,0,0,0,0.3138246,0,0,0,0,0.3303416,0.3138246,0,0,5.796045,5.408834,0,0.3303416,-0.3303416,8.153206,58.23707,0.1319403,0.345207,0,0,5.408834
11/24/2007 11:00:00 PM,0,0,-0.9897844,90,0,0,30.82165,30.82165,0.2450942,0.2450942,0,0,0,0.2450942,0,0,2.775558E-17,0,0.2579939,0.2450942,0,0,6.163091,5.078492,0,0.2579939,-0.2579939,7.881257,56.29458,0.1319403,0.2696037,0,0,5.078492
11/25/2007 12:00:00 AM,0,0,-15.08501,90,0,0,29.7815,29.7815,0.267595,0.267595,0,0,0,0.267595,0,0,5.551115E-17,0,0.281679,0.267595,0,0,6.449751,4.820498,0,0.281679,-0.281679,7.584341,54.17376,0.1319403,0.2943545,0,0,4.820498
11/25/2007 1:00:00 AM,0,0,-28.90497,90,0,0,28.70524,28.70524,0.5705447,0.5705447,0,0,0,0.5705447,0,0,1.110223E-16,0,0.6005734,0.5705447,0,0,6.762728,4.538819,0,0.6005734,-0.6005734,6.951281,49.65191,0.1319403,0.6275991,0,0,4.538819
11/25/2007 2:00:00 AM,0.001451002,0,-42.18493,90,0,0,27.77344,27.77344,0.2655675,0.2655675,0,0,0,0.2655675,0,0,5.551115E-17,0,0.2795448,0.2655675,0,0,7.430031,3.938246,0,0.2795448,-0.2795448,6.656615,47.54716,0.1319403,0.2921243,0,0,3.938246
11/25/2007 3:00:00 AM,0.07812723,4.021365,-54.91122,116.9419,0.007521746,0.03339418,27.15312,26.93554,0.1582774,0.1582774,0,0,0,0.1582774,21.09852,0,2.775558E-17,0.03339418,0.1666078,0.1582774,0,0,7.740637,3.658701,0,0.1332136,-0.1332136,6.516196,46.54416,0.1319403,0.1741051,0.02671534,0,3.692095
11/25/2007 4:00:00 AM,0.2316482,10.84679,-67.2439,103.0846,0.01987347,0.08846246,26.63616,26.06152,0,0,0,0,0,0,0,0,0,0.08846246,0,0,0,0,7.888652,3.525487,0.08846246,0,0.08846246,6.600119,47.14361,0.1319369,0,0.07076997,0,3.61395
11/25/2007 5:00:00 AM,0.4286093,18.31676,-79.48787,89.09868,0.05270442,0.2343421,26.8562,25.33197,0.3809277,0.3809277,0,0,0,0.3809277,61.51879,0,5.551115E-17,0.2343421,0.4009765,0.3809277,0,0,7.800189,3.605104,0,0.1666344,-0.1666344,6.42447,45.88898,0.1319369,0.4190205,0.1874737,0,3.839446
11/25/2007 6:00:00 AM,0.4097907,26.09089,-92.07892,75.12128,0.2764981,1.193038,32.71778,24.68188,0.4100674,0.4100674,0,0,0,0.4100674,290.937,0,0,1.193038,0.4316499,0.4100674,0,0,7.985339,3.438469,0.7613878,0,0.7613878,7.146786,51.04837,0.1319078,0.4510741,0.9544302,0,4.631507
11/25/2007 7:00:00 AM,0.8203862,33.79392,-105.5951,61.29409,0.5324193,2.215127,39.5948,24.03179,0.8054065,0.8054065,0,0,0,0.8054065,275.0321,0,0,2.215127,0.8477963,0.8054065,0,0,7.223951,4.123718,1.36733,0,1.36733,8.44395,60.3138,0.1318555,0.8859471,1.772101,0,6.338845
11/25/2007 8:00:00 AM,0.7845747,40.9629,-120.7685,47.84669,0.8344679,3.270728,50.33256,25.72203,1.645868,1.645868,0,0,0,1.645868,198.7236,0,0,3.270728,1.732493,1.645868,0,0,5.856621,5.354316,1.538235,0,1.538235,9.903248,70.73734,0.1317968,1.810455,2.616583,0,8.625044
11/25/2007 9:00:00 AM,0.9378485,46.97981,-138.3943,35.29585,1.082347,3.961726,61.88457,29.65871,0.4173068,0.4173068,0,0,0,0.4173068,949.3557,0,0,3.961726,0.4392703,0.4173068,0,0,4.318385,6.738728,3.522456,0,3.522456,13.24494,94.60654,0.1316624,0.4590375,3.169381,0,10.70045
11/25/2007 10:00:00 AM,1.276539,51.04942,-158.8991,25.09361,0.9725497,3.541197,62.73851,33.76152,1.634738,1.634738,0,0,0,1.634738,216.6216,1.02449,0,3.541197,1.720777,1.634738,0,0,0.7959296,9.908937,0.7959296,0,0.7959296,14.00003,100,0.1316321,1.798212,2.832958,0,13.45013
11/25/2007 11:00:00 AM,1.197917,52.38425,178.5168,21.03969,1.001227,3.55341,66.84245,36.91086,0.3836177,0.3836177,0,0,0,0.3836177,926.2893,3.149601,0,3.55341,0.4038081,0.3836177,0,0,0,10.62527,0,0,0,14.00003,100,0.1316321,0.4219794,2.842728,0,14.17868
11/25/2007 12:00:00 PM,1.045337,50.66288,156.097,26.17666,1.252763,4.159583,77.03536,39.27287,1.728863,1.728863,0,0,0,1.728863,240.5964,2.339727,0,4.159583,1.819856,1.728863,0,0,0,10.62527,0,0,0,14.00003,100,0.1316321,1.90175,3.327666,0,14.78486
11/25/2007 1:00:00 PM,1.266723,46.29327,135.9543,36.83353,0.8636599,3.05679,67.27521,41.44707,0,0,0,0,0,0,0,3.05679,0,3.05679,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1316321,0,2.445432,0,13.68206
11/25/2007 2:00:00 PM,1.13945,40.08587,118.6847,49.55077,0.7067739,2.557648,63.736,42.66058,0.4431982,0.4431982,0,0,0,0.4431982,577.089,2.091124,0,2.557648,0.4665244,0.4431982,0,0,0,10.62527,0,0,0,14.00003,100,0.1316321,0.487518,2.046118,0,13.18292
11/25/2007 3:00:00 PM,0.9116335,32.81698,103.7712,63.0669,0.5040939,1.890601,57.86571,42.90617,1.211967,1.211967,0,0,0,1.211967,155.9944,0.614846,0,1.890601,1.275755,1.211967,0,0,0,10.62527,0,0,0,14.00003,100,0.1316321,1.333164,1.512481,0,12.51587
11/25/2007 4:00:00 PM,0.5640027,25.08121,90.4127,76.92342,0.334245,1.28957,53.06787,43.18787,0,0,0,0,0,0,0,1.28957,0,1.28957,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1316321,0,1.031656,0,11.91484
11/25/2007 5:00:00 PM,0.4643165,17.32644,77.89583,90.90915,0.03397226,0.1386138,43.17262,42.17662,0.6174598,0.6174598,0,0,0,0.6174598,22.44905,0,1.110223E-16,0.1386138,0.6499577,0.6174598,0,0,0,10.62527,0,0.5113439,-0.5113439,13.46102,96.14998,0.1316321,0.6792058,0.1108911,0,10.76389
11/25/2007 6:00:00 PM,0.2268032,9.920953,65.66213,104.8868,0.01784786,0.07403114,40.15598,39.63403,2.51129,2.51129,0,0,0,2.51129,2.947932,0,4.440892E-16,0.07403114,2.643464,2.51129,0,0,0.5681599,10.11393,0,2.569432,-2.569432,10.7526,76.80417,0.1316321,2.762419,0.05922492,0,10.18796
11/25/2007 7:00:00 PM,0.102279,3.203256,53.2929,118.7148,0.006455032,0.02716738,37.44592,37.25758,3.57374,3.57374,1.25,0,0.50625,3.57374,0.7601945,0,0,0.02716738,2.446043,2.32374,0,0,3.423085,7.544498,0,2.418875,-2.418875,8.202887,58.59193,0.1316321,3.931114,0.0217339,5,7.571665
11/25/2007 8:00:00 PM,0.0003146699,0,40.50064,90,0,0,35.3723,35.3723,0.802444,0.802444,4.307707,0,1.341004,0.802444,0,4.440892E-16,0,0,0,0,3.505263,3.33,6.110724,5.125623,3.33,0,3.33,11.362,81.15699,0.1317735,0.8826883,0,5,5.125623
11/25/2007 9:00:00 PM,0,0,27.14614,90,0,0,33.70373,33.70373,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.780724,8.122622,0,0,0,11.362,81.15699,0.1317735,0,0,0,8.122622
11/25/2007 10:00:00 PM,0,0,13.26705,90,0,0,32.03516,32.03516,0.3689389,0.3689389,0,0,0,0.3689389,0,0,5.551115E-17,0,0.3883568,0.3689389,0,0,2.780724,8.122622,0,0.3883568,-0.3883568,10.95264,78.23297,0.1317735,0.4058328,0,0,8.122622
11/25/2007 11:00:00 PM,0,0,-0.9202747,90,0,0,30.69886,30.69886,0.4519653,0.4519653,0,0,0,0.4519653,0,0,5.551115E-17,0,0.4757529,0.4519653,0,0,3.212231,7.734266,0,0.4757529,-0.4757529,10.45115,74.65092,0.1317735,0.4971618,0,0,7.734266
11/26/2007 12:00:00 AM,0,0,-14.98981,90,0,0,29.65871,29.65871,0.3965462,0.3965462,0,0,0,0.3965462,0,0,0,0,0.417417,0.3965462,0,0,3.740846,7.258513,0,0.417417,-0.417417,10.01115,71.5081,0.1317735,0.4362008,0,0,7.258513
11/26/2007 1:00:00 AM,0,0,-28.7902,90,0,0,28.58244,28.58244,0.6651106,0.6651106,0,0,0,0.6651106,0,0,1.110223E-16,0,0.7001165,0.6651106,0,0,4.204642,6.841096,0,0.7001165,-0.7001165,9.273167,66.23677,0.1317735,0.7316217,0,0,6.841096
11/26/2007 2:00:00 AM,0.002748958,0,-42.05474,90,0,0,27.65064,27.65064,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.98255,6.14098,0,0,0,9.273167,66.23677,0.1317735,0,0,0,6.14098
11/26/2007 3:00:00 AM,0.08395532,4.146638,-54.76887,116.9752,0.007757021,0.03445766,27.04433,26.81997,0.3959703,0.3959703,0,0,0,0.3959703,8.702082,0,5.551115E-17,0.03445766,0.4168108,0.3959703,0,0,4.98255,6.14098,0,0.3823532,-0.3823532,8.870131,63.35795,0.1317735,0.4355673,0.02756613,0,6.175437
11/26/2007 4:00:00 AM,0.1649948,10.96235,-67.09115,103.1377,0.04306879,0.1911954,27.17017,25.92428,0.1128957,0.1128957,0,0,0,0.1128957,169.3557,0,0,0.1911954,0.1188376,0.1128957,0,0,5.407386,5.758626,0.07235773,0,0.07235773,8.938775,63.84827,0.1317708,0.1241853,0.1529563,0,5.949822
11/26/2007 5:00:00 AM,0.40352,18.42617,-79.32503,89.16891,0.05079401,0.2260674,26.66347,25.19473,0.09305772,0.09305772,0,0,0,0.09305772,242.9325,0,0,0.2260674,0.0979555,0.09305772,0,0,5.335029,5.823749,0.1281119,0,0.1281119,9.060313,64.71639,0.1317659,0.1023635,0.1808539,0,6.049816
11/26/2007 6:00:00 AM,0.5473481,26.19859,-91.90543,75.20814,0.3492743,1.491475,34.70534,24.53742,0.447019,0.447019,0,0,0,0.447019,333.6492,0,0,1.491475,0.4705463,0.447019,0,0,5.206917,5.939049,1.020929,0,1.020929,10.02885,71.63451,0.131727,0.4917209,1.19318,0,7.430525
11/26/2007 7:00:00 AM,0.6888426,33.90531,-105.4108,61.39891,0.6240249,2.56023,42.16716,23.88732,1.689565,1.689565,0,0,0,1.689565,151.5319,0,0,2.56023,1.77849,1.689565,0,0,4.185987,6.857885,0.7817404,0,0.7817404,10.77048,76.93182,0.1316973,1.858522,2.048184,0,9.418116
11/26/2007 8:00:00 AM,0.7262729,41.08432,-120.5759,47.97299,0.7679422,3.046971,48.1859,25.57756,0.8736317,0.8736317,0,0,0,0.8736317,348.7706,0,0,3.046971,0.9196123,0.8736317,0,0,3.404247,7.561452,2.127358,0,2.127358,12.78866,91.34743,0.1316164,0.9609948,2.437577,0,10.60842
11/26/2007 9:00:00 AM,1.128224,47.11778,-138.204,35.44975,0.8789684,3.342552,55.5342,29.49979,0.7703933,0.7703933,0,0,0,0.7703933,433.8761,1.254723,0,3.342552,0.8109403,0.7703933,0,0,1.276889,9.476074,1.276889,0,1.276889,14.00003,100,0.1315679,0.8474326,2.674042,0,12.81863
11/26/2007 10:00:00 AM,0.6633787,51.20811,-158.7345,25.2778,0.7425773,2.823181,55.5763,33.58094,1.002792,1.002792,0,0,0,1.002792,281.532,1.76761,0,2.823181,1.055571,1.002792,0,0,0,10.62527,0,0,0,14.00003,100,0.1315679,1.103071,2.258545,0,13.44845
11/26/2007 11:00:00 AM,1.030287,52.56145,178.6263,21.21265,1.246688,4.218055,74.22423,36.73028,0.2395141,0.2395141,0,0,0,0.2395141,1761.089,3.965935,0,4.218055,0.2521201,0.2395141,0,0,0,10.62527,0,0,0,14.00003,100,0.1315679,0.2634655,3.374444,0,14.84333
11/26/2007 12:00:00 PM,0.9314257,50.85022,156.1406,26.27181,1.108417,3.796337,72.37045,39.08506,1.664148,1.664148,0,0,0,1.664148,228.125,2.044603,0,3.796337,1.751735,1.664148,0,0,0,10.62527,0,0,0,14.00003,100,0.1315679,1.830563,3.03707,0,14.42161
11/26/2007 1:00:00 PM,1.122691,46.48256,135.9476,36.86503,0.8638834,3.060738,67.11234,41.28093,1.070354,1.070354,0,0,0,1.070354,285.9556,1.93405,0,3.060738,1.126689,1.070354,0,0,0,10.62527,0,0,0,14.00003,100,0.1315679,1.17739,2.448591,0,13.68601
11/26/2007 2:00:00 PM,0.9969102,40.27343,118.6507,49.54348,0.7073873,2.562139,63.59291,42.50166,0.8636521,0.8636521,0,0,0,0.8636521,296.6633,1.653031,0,2.562139,0.9091075,0.8636521,0,0,0,10.62527,0,0,0,14.00003,100,0.1315679,0.9500173,2.049711,0,13.18741
11/26/2007 3:00:00 PM,0.9711026,33.00259,103.7266,63.03369,0.5050751,1.895356,57.77086,42.78337,1.528152,1.528152,0,0,0,1.528152,124.0292,0.2867742,0,1.895356,1.608582,1.528152,0,0,0,10.62527,0,0,0,14.00003,100,0.1315679,1.680968,1.516285,0,12.52063
11/26/2007 4:00:00 PM,0.7791172,25.26607,90.36742,76.87039,0.2706747,1.056502,51.05997,43.0723,0.8588424,0.8588424,0,0,0,0.8588424,123.0146,0.1524569,0,1.056502,0.9040446,0.8588424,0,0,0,10.62527,0,0,0,14.00003,100,0.1315679,0.9447266,0.8452012,0,11.68178
11/26/2007 5:00:00 PM,0.375454,17.5119,77.85577,90.83897,0.03162936,0.1291903,42.98098,42.05382,0.5347714,0.5347714,0,0,0,0.5347714,24.15805,0,0,0.1291903,0.5629173,0.5347714,0,0,0,10.62527,0,0.4337269,-0.4337269,13.54284,96.73438,0.1315679,0.5882486,0.1033523,0,10.75446
11/26/2007 6:00:00 PM,0.1743332,10.1079,65.6316,104.8,0.02433153,0.1008883,40.22284,39.51123,1.04555,1.04555,0,0,0,1.04555,9.649304,0,0,0.1008883,1.100578,1.04555,0,0,0.4819188,10.19155,0,0.9996902,-0.9996902,12.48907,89.20749,0.1315679,1.150105,0.08071061,0,10.29244
11/26/2007 7:00:00 PM,0.05597754,3.391842,53.27587,118.6101,0.01035094,0.04356628,37.4368,37.13478,3.882786,3.882786,1.25,0,0.50625,3.882786,1.122037,0,0,0.04356628,2.771354,2.632786,0,0,1.592686,9.191857,0,2.727787,-2.727787,9.613733,68.66939,0.1315679,4.271065,0.03485302,5,9.235423
11/26/2007 8:00:00 PM,0.0005797883,0,40.50122,90,0,0,35.26396,35.26396,2.990324,2.990324,5,0,1.53,2.990324,0,0,0,0,0,0,2.009676,1.909192,4.62356,6.46407,1.909192,0,1.909192,11.42495,81.60664,0.1316712,3.289356,0,5,6.46407
11/26/2007 9:00:00 PM,0,0,27.16828,90,0,0,33.60261,33.60261,0.7438453,0.7438453,0,0,0,0.7438453,0,0,1.110223E-16,0,0.7829951,0.7438453,0,0,2.714368,8.182343,0,0.7829951,-0.7829951,10.5996,75.7113,0.1316712,0.8182299,0,0,8.182343
11/26/2007 10:00:00 PM,0,0,13.31367,90,0,0,31.93403,31.93403,0.291969,0.291969,0,0,0,0.291969,0,0,5.551115E-17,0,0.3073358,0.291969,0,0,3.584363,7.399347,0,0.3073358,-0.3073358,10.27564,73.3973,0.1316712,0.3211659,0,0,7.399347
11/26/2007 11:00:00 PM,0,0,-0.8484291,90,0,0,30.59773,30.59773,0.44109,0.44109,0,0,0,0.44109,0,0,5.551115E-17,0,0.4643053,0.44109,0,0,3.925847,7.092012,0,0.4643053,-0.4643053,9.786222,69.90144,0.1316712,0.4851991,0,0,7.092012
11/27/2007 12:00:00 AM,0,0,-14.89324,90,0,0,29.55758,29.55758,0.640114,0.640114,0,0,0,0.640114,0,0,0,0,0.6738042,0.640114,0,0,4.441742,6.627707,0,0.6738042,-0.6738042,9.07597,64.82822,0.1316712,0.7041254,0,0,6.627707
11/27/2007 1:00:00 AM,0,0,-28.67488,90,0,0,28.48132,28.48132,0.1318589,0.1318589,0,0,0,0.1318589,0,0,2.775558E-17,0,0.1387988,0.1318589,0,0,5.190413,5.953902,0,0.1387988,-0.1387988,8.929663,63.78318,0.1316712,0.1450448,0,0,5.953902
11/27/2007 2:00:00 AM,0.003269703,0,-41.92471,90,0,0,27.57118,27.57118,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.344634,5.815104,0,0,0,8.929663,63.78318,0.1316712,0,0,0,5.815104
11/27/2007 3:00:00 AM,0.0199207,4.26525,-54.62722,117.0117,0.01605437,0.07126807,27.17604,26.71162,0.6805878,0.6805878,0,0,0,0.6805878,10.47155,0,0,0.07126807,0.7164082,0.6805878,0,0,5.344634,5.815104,0,0.6451401,-0.6451401,8.249625,58.92578,0.1316712,0.7486466,0.05701445,0,5.886372
11/27/2007 4:00:00 AM,0.05754708,11.07127,-66.93948,103.1936,0.04629016,0.2055042,27.16222,25.82315,0.4565538,0.4565538,0,0,0,0.4565538,45.01205,0,5.551115E-17,0.2055042,0.4805829,0.4565538,0,0,6.061457,5.169963,0,0.2750787,-0.2750787,7.959667,56.85465,0.1316712,0.5022091,0.1644034,0,5.375467
11/27/2007 5:00:00 AM,0.1075724,18.52893,-79.16351,89.24149,0.08629915,0.3823071,27.58371,25.08638,0.325137,0.325137,0,0,0,0.325137,117.5834,0,0,0.3823071,0.3422495,0.325137,0,0,6.3671,4.894885,0.04005767,0,0.04005767,7.997669,57.12609,0.1316697,0.3576507,0.3058457,0,5.277192
11/27/2007 6:00:00 AM,0.1339596,26.29959,-91.73333,75.29684,0.1095364,0.4851937,27.60611,24.43629,0.6540107,0.6540107,0,0,0,0.6540107,74.18743,0,0,0.4851937,0.6884323,0.6540107,0,0,6.327042,4.930936,0,0.2032386,-0.2032386,7.783437,55.59587,0.1316697,0.7194117,0.388155,0,5.41613
11/27/2007 7:00:00 AM,0.08591045,34.00989,-105.2276,61.50494,0.07038216,0.3145802,25.81989,23.7862,1.942836,1.942836,0,0,0,1.942836,16.1918,0,4.440892E-16,0.3145802,2.045091,1.942836,0,0,6.552863,4.727698,0,1.73051,-1.73051,5.959319,42.56647,0.1316697,2.13712,0.2516642,0,5.042278
11/27/2007 8:00:00 AM,0.2484022,41.1988,-120.3839,48.09962,0.2079013,0.9028808,31.46903,25.4331,1.062163,1.062163,0,0,0,1.062163,85.00397,0,0,0.9028808,1.118066,1.062163,0,0,8.475652,2.997187,0,0.2151856,-0.2151856,5.732493,40.9463,0.1316697,1.168379,0.7223046,0,3.900068
11/27/2007 9:00:00 AM,0.3338578,47.24876,-138.0129,35.60251,0.2886581,1.212714,37.78025,29.35533,0,0,0,0,0,0,0,0,0,1.212714,0,0,0,0,8.714747,2.782002,1.212714,0,1.212714,6.882975,49.16401,0.1316237,0,0.970171,0,3.994716
11/27/2007 10:00:00 AM,0.3184819,51.35997,-158.567,25.45828,0.2712408,1.11787,41.34047,33.40036,2.002572,2.002572,0,0,0,2.002572,55.8217,0,0,1.11787,2.107971,2.002572,0,0,7.502033,3.873444,0,0.9901009,-0.9901009,5.839316,41.70932,0.1316237,2.20283,0.894296,0,4.991314
11/27/2007 11:00:00 AM,0.4675467,52.73235,178.7408,21.37954,0.4420291,1.739816,49.60001,36.57137,1.376315,1.376315,0,0,0,1.376315,126.4112,0,0,1.739816,1.448753,1.376315,0,0,8.602145,2.883343,0.2910631,0,0.2910631,6.115443,43.68165,0.1316126,1.513947,1.391853,0,4.623159
11/27/2007 12:00:00 PM,0.3435315,51.03199,156.1904,26.36153,0.2966608,1.180591,47.65606,38.92615,0,0,0,0,0,0,0,0,0,1.180591,0,0,0,0,8.311082,3.1453,1.180591,0,1.180591,7.23545,51.68168,0.1315679,0,0.9444725,0,4.325891
11/27/2007 1:00:00 PM,0.3869273,46.66702,135.9475,36.89207,0.3474164,1.353739,51.35518,41.10035,0.9275388,0.9275388,0,0,0,0.9275388,145.9496,0,0,1.353739,0.9763566,0.9275388,0,0,7.130492,4.207832,0.3773828,0,0.3773828,7.593466,54.23894,0.1315536,1.020293,1.082991,0,5.561571
11/27/2007 2:00:00 PM,0.5183277,40.45669,118.6232,49.53241,0.5114743,1.922368,57.50965,42.33553,1.620255,1.620255,0,0,0,1.620255,118.646,0,0,1.922368,1.705531,1.620255,0,0,6.753109,4.547476,0.2168362,0,0.2168362,7.799175,55.70828,0.1315453,1.78228,1.537894,0,6.469844
11/27/2007 3:00:00 PM,0.3903132,33.18423,103.6883,62.99722,0.3408009,1.317714,52.69515,42.62446,1.459189,1.459189,0,0,0,1.459189,90.30453,0,2.220446E-16,1.317714,1.535988,1.459189,0,0,6.536273,4.742629,0,0.2182745,-0.2182745,7.569094,54.06485,0.1315453,1.605108,1.054171,0,6.060343
11/27/2007 4:00:00 PM,0.3410966,25.44706,90.32803,76.81457,0.2357769,0.926652,49.85708,42.90617,1.747992,1.747992,0,0,0,1.747992,53.01239,0,2.220446E-16,0.926652,1.839991,1.747992,0,0,6.7788,4.524354,0,0.9133391,-0.9133391,6.60635,47.18812,0.1315453,1.922791,0.7413216,0,5.451006
11/27/2007 5:00:00 PM,0.2093524,17.6934,77.82129,90.76646,0.1079436,0.4358671,45.05733,41.88769,2.907325,2.907325,0,0,0,2.907325,14.99203,0,0,0.4358671,3.060342,2.907325,0,0,7.793621,3.611015,0,2.624475,-2.624475,3.839911,27.42788,0.1315453,3.198057,0.3486937,0,4.046883
11/27/2007 6:00:00 PM,0.161213,10.29068,65.60633,104.7114,0.03556751,0.1473127,40.42883,39.38844,3.742322,3.742322,2.665161,0,0.892589,3.742322,3.936399,0,0,0.1473127,1.133853,1.077161,0,0,10.7097,0.9865406,0,0.9865406,-0.9865406,2.800006,20,0.1315453,4.116554,0.1178502,5,1.133853
11/27/2007 7:00:00 PM,0.0336256,3.575903,53.26375,118.5041,0.02373252,0.09974559,37.70461,37.01199,5.118017,5.094759,5,0,1.53,5.094759,1.957808,0,0.02325832,0.09974559,0.09974559,0.09475831,0,0,11.80586,0,0,0,0,2.800006,20,0.1315453,5.629818,0.07979647,5,0.09974559
11/27/2007 8:00:00 PM,0.0005802937,0,40.50626,90,0,0,35.14838,35.14838,1.314283,1.314283,4.819546,0,1.480736,1.314283,0,4.440892E-16,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1317253,1.445711,0,5,0
11/27/2007 9:00:00 PM,0,0,27.19431,90,0,0,33.47981,33.47981,1.64485,1.64485,5,0,1.53,1.64485,0,0,0,0,0,0,3.35515,3.187392,8.475861,2.997,3.187392,0,3.187392,8.982946,64.16377,0.1318973,1.809336,0,5,2.997
11/27/2007 10:00:00 PM,0,0,13.36343,90,0,0,31.83291,31.83291,0.5055295,0.5055295,4.010793,0,1.259946,0.5055295,0,0,0,0,0,0,3.505263,3.33,5.288468,5.865653,3.33,0,3.33,12.14206,86.72884,0.1320117,0.5560824,0,5,5.865653
11/27/2007 11:00:00 PM,0,0,-0.7743109,90,0,0,30.4966,30.4966,0.1829584,0.1829584,0,0,0,0.1829584,0,0,2.775558E-17,0,0.1925878,0.1829584,0,0,1.958468,8.862653,0,0.1925878,-0.1925878,11.93906,85.2788,0.1320117,0.2012543,0,0,8.862653
11/28/2007 12:00:00 AM,0,0,-14.79537,90,0,0,29.43479,29.43479,0.1451867,0.1451867,0,0,0,0.1451867,0,0,2.775558E-17,0,0.1528281,0.1451867,0,0,2.172455,8.670065,0,0.1528281,-0.1528281,11.77796,84.12813,0.1320117,0.1597054,0,0,8.670065
11/28/2007 1:00:00 AM,0,0,-28.55909,90,0,0,28.35852,28.35852,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.342264,8.517237,0,0,0,11.77796,84.12813,0.1320117,0,0,0,8.517237
11/28/2007 2:00:00 AM,0.004994586,0,-41.79491,90,0,0,27.44839,27.44839,0.1748951,0.1748951,0,0,0,0.1748951,0,0,0,0,0.1841001,0.1748951,0,0,2.342264,8.517237,0,0.1841001,-0.1841001,11.5839,82.742,0.1320117,0.1923846,0,0,8.517237
11/28/2007 3:00:00 AM,0.08946721,4.377189,-54.48635,117.0515,0.008184757,0.03639658,26.83274,26.59604,0,0,0,0,0,0,0,0,0,0.03639658,0,0,0,0,2.546819,8.333137,0.03639658,0,0.03639658,11.61843,82.98863,0.1320103,0,0.02911726,0,8.369534
11/28/2007 4:00:00 AM,0.145588,11.17353,-66.789,103.2522,0.06190884,0.2743853,27.49174,25.70036,0.1606888,0.1606888,0,0,0,0.1606888,170.7557,0,0,0.2743853,0.1691461,0.1606888,0,0,2.510423,8.365893,0.1052392,0,0.1052392,11.71827,83.70177,0.1320063,0.1767576,0.2195082,0,8.640279
11/28/2007 5:00:00 AM,0.284851,18.62503,-79.00343,89.31634,0.07402728,0.3287618,27.09045,24.94914,0,0,0,0,0,0,0,0,0,0.3287618,0,0,0,0,2.405184,8.460608,0.3287618,0,0.3287618,12.03016,85.92955,0.1319939,0,0.2630095,0,8.789371
11/28/2007 6:00:00 AM,0.5110262,26.39387,-91.56274,75.38729,0.3221317,1.383065,33.66867,24.29905,0.4412161,0.4412161,0,0,0,0.4412161,313.4665,0,0,1.383065,0.464438,0.4412161,0,0,2.076422,8.756495,0.9186265,0,0.9186265,12.90165,92.15443,0.131959,0.4853377,1.106452,0,10.13956
11/28/2007 7:00:00 AM,0.4750807,34.10766,-105.0457,61.61209,0.4241352,1.798733,36.00968,23.64895,1.395617,1.395617,0,0,0,1.395617,128.8845,0,0,1.798733,1.46907,1.395617,0,0,1.157795,9.583259,0.3296632,0,0.3296632,13.21439,94.38834,0.1319465,1.535178,1.438987,0,11.38199
11/28/2007 8:00:00 AM,0.8878673,41.30634,-120.1925,48.22646,0.9340919,3.607018,52.91785,25.3103,1.16401,1.16401,0,0,0,1.16401,309.8785,1.553612,0,3.607018,1.225274,1.16401,0,0,0.828132,9.879955,0.828132,0,0.828132,14.00003,100,0.1319152,1.280411,2.885614,0,13.48697
11/28/2007 9:00:00 AM,1.170307,47.37273,-137.8212,35.754,0.8768547,3.341872,55.16022,29.19642,0.6245614,0.6245614,0,0,0,0.6245614,535.0751,2.684439,0,3.341872,0.6574331,0.6245614,0,0,0,10.62527,0,0,0,14.00003,100,0.1319152,0.6870176,2.673498,0,13.96715
11/28/2007 10:00:00 AM,1.081582,51.50496,-158.397,25.63494,1.288319,4.426533,71.88508,33.21255,0.7945271,0.7945271,0,0,0,0.7945271,557.128,3.590189,0,4.426533,0.8363444,0.7945271,0,0,0,10.62527,0,0,0,14.00003,100,0.1319152,0.8739799,3.541227,0,15.05181
11/28/2007 11:00:00 AM,0.9583848,52.89686,178.86,21.54033,1.149607,3.976858,70.84133,36.36189,0,0,0,0,0,0,0,3.976858,0,3.976858,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1319152,0,3.181486,0,14.60213
11/28/2007 12:00:00 PM,0.7192265,51.20812,156.2464,26.44577,0.8223623,2.985161,63.23605,38.7239,1.765361,1.765361,0,0,0,1.765361,169.0963,1.126886,0,2.985161,1.858275,1.765361,0,0,0,10.62527,0,0,0,14.00003,100,0.1319152,1.941898,2.388129,0,13.61044
11/28/2007 1:00:00 PM,0.9103015,46.84657,135.9541,36.91462,1.03193,3.545518,71.88894,40.91255,0,0,0,0,0,0,0,3.545518,0,3.545518,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1319152,0,2.836414,0,14.17079
11/28/2007 2:00:00 PM,0.9647723,40.6356,118.6022,49.51756,0.7087227,2.571592,63.30267,42.17662,1.247127,1.247127,0,0,0,1.247127,206.2013,1.258827,0,2.571592,1.312765,1.247127,0,0,0,10.62527,0,0,0,14.00003,100,0.1319152,1.371839,2.057273,0,13.19687
11/28/2007 3:00:00 PM,0.794183,33.36182,103.6562,62.95752,0.5071523,1.906186,57.50415,42.45832,0.006971392,0.006971392,0,0,0,0.006971392,27342.97,1.898847,0,1.906186,0.007338307,0.006971392,0,0,0,10.62527,0,0,0,14.00003,100,0.1319152,0.007668531,1.524949,0,12.53146
11/28/2007 4:00:00 PM,0.4086675,25.62411,90.29454,76.756,0.2555727,1.001794,50.32077,42.78337,0.750138,0.750138,0,0,0,0.750138,133.548,0.2121756,0,1.001794,0.7896189,0.750138,0,0,0,10.62527,0,0,0,14.00003,100,0.1319152,0.8251517,0.8014356,0,11.62707
11/28/2007 5:00:00 PM,0.3156866,17.87089,77.79237,90.69167,0.03745949,0.1531029,42.86285,41.76489,0,0,0,0,0,0,0,0.1531029,0,0.1531029,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1319152,0,0.1224823,0,10.77838
