Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/28/2007 6:00:00 PM,0.1025667,10.4692,65.5863,104.621,0.06935596,0.2859301,41.28137,39.25119,0.743906,0.743906,0,0,0,0.743906,38.43632,0,1.110223E-16,0.2859301,0.7830589,0.743906,0,0,0,10.62527,0,0.4971289,-0.4971289,13.47601,96.25701,0.1319152,0.8182966,0.2287441,0,10.9112
11/28/2007 7:00:00 PM,0.0276214,3.75537,53.25652,118.397,0.02157978,0.09079479,37.50444,36.87474,0,0,0,0,0,0,0,0,0,0.09079479,0,0,0,0,0.5523654,10.12815,0.09079479,0,0.09079479,13.56214,96.87226,0.1319117,0,0.07263583,0,10.21894
11/28/2007 8:00:00 PM,0.001198853,0,40.51574,90,0,0,35.02559,35.02559,1.219105,1.219105,0,0,0,1.219105,0,0,0,0,1.283268,1.219105,0,0,0.4615706,10.20986,0,1.283268,-1.283268,12.20946,87.21026,0.1319117,1.341015,0,0,10.20986
11/28/2007 9:00:00 PM,0,0,27.22417,90,0,0,33.35702,33.35702,1.814582,1.814582,0,0,0,1.814582,0,0,2.220446E-16,0,1.910087,1.814582,0,0,1.887424,8.926593,0,1.910087,-1.910087,10.19605,72.8288,0.1319117,1.99604,0,0,8.926593
11/28/2007 10:00:00 PM,0,0,13.41627,90,0,0,31.71011,31.71011,0.2539246,0.2539246,0,0,0,0.2539246,0,0,0,0,0.2672891,0.2539246,0,0,4.009742,7.016506,0,0.2672891,-0.2672891,9.914305,70.81632,0.1319117,0.2793171,0,0,7.016506
11/28/2007 11:00:00 PM,0,0,-0.6979849,90,0,0,30.37381,30.37381,0.1506157,0.1506157,0,0,0,0.1506157,0,0,0,0,0.1585428,0.1506157,0,0,4.30673,6.749217,0,0.1585428,-0.1585428,9.747187,69.62262,0.1319117,0.1656772,0,0,6.749217
11/29/2007 12:00:00 AM,0,0,-14.69626,90,0,0,29.31199,29.31199,0.1640168,0.1640168,0,0,0,0.1640168,0,0,0,0,0.1726493,0.1640168,0,0,4.482889,6.590674,0,0.1726493,-0.1726493,9.565198,68.32271,0.1319117,0.1804185,0,0,6.590674
11/29/2007 1:00:00 AM,0,0,-28.44291,90,0,0,28.25739,28.25739,0.1244912,0.1244912,0,0,0,0.1244912,0,0,0,0,0.1310434,0.1244912,0,0,4.674721,6.418025,0,0.1310434,-0.1310434,9.427066,67.33605,0.1319117,0.1369404,0,0,6.418025
11/29/2007 2:00:00 AM,0.005286364,0,-41.66542,90,0,0,27.32559,27.32559,0.6317186,0.6317186,0,0,0,0.6317186,0,0,1.110223E-16,0,0.6649669,0.6317186,0,0,4.820325,6.286982,0,0.6649669,-0.6649669,8.72613,62.32937,0.1319117,0.6948905,0,0,6.286982
11/29/2007 3:00:00 AM,0.06708561,4.482446,-54.34636,117.0944,0.01887624,0.08386127,27.01923,26.47325,0.5160075,0.5160075,0,0,0,0.5160075,16.25195,0,1.110223E-16,0.08386127,0.5431658,0.5160075,0,0,5.559177,5.622015,0,0.4593045,-0.4593045,8.24198,58.87117,0.1319117,0.5676082,0.06708901,0,5.705876
11/29/2007 4:00:00 AM,0.1703125,11.26914,-66.63979,103.3135,0.04380063,0.1947859,26.82258,25.55589,0,0,0,0,0,0,0,0,0,0.1947859,0,0,0,0,6.069516,5.16271,0.1947859,0,0.1947859,8.42677,60.19109,0.1319043,0,0.1558287,0,5.357496
11/29/2007 5:00:00 AM,0.163805,18.71447,-78.84489,89.39338,0.1196363,0.5280942,28.29044,24.82635,0,0,0,0,0,0,0,0,0,0.5280942,0,0,0,0,5.87473,5.338017,0.5280942,0,0.5280942,8.927764,63.76962,0.1318844,0,0.4224754,0,5.866112
11/29/2007 6:00:00 AM,0.1342168,26.48146,-91.39377,75.47941,0.1097127,0.4866037,27.35049,24.17625,0.1249014,0.1249014,0,0,0,0.1249014,389.5904,0,0,0.4866037,0.1314751,0.1249014,0,0,5.346635,5.813302,0.3551286,0,0.3551286,9.264668,66.17607,0.1318709,0.1373915,0.3892829,0,6.299906
11/29/2007 7:00:00 AM,0.1986645,34.19864,-104.8653,61.72025,0.1643427,0.7254563,28.28471,23.52616,3.823141,3.823141,1.25,0,0.50625,3.823141,18.9754,0,4.440892E-16,0.7254563,2.70857,2.573141,0,0,4.991507,6.132918,0,1.983113,-1.983113,7.174284,51.24478,0.1318709,4.205455,0.5803651,5,6.858374
11/29/2007 8:00:00 AM,0.3453919,41.40694,-120.0021,48.3534,0.3031071,1.299186,33.99171,25.17306,0,0,3.505263,0,1.121937,0,0,0,0,1.299186,0,0,3.505263,3.33,7.194966,4.149805,4.629186,0,4.629186,11.56592,82.61351,0.131892,0,1.039348,5,5.44899
11/29/2007 9:00:00 AM,0.2315811,47.48967,-137.6291,35.90409,0.1924407,0.8220784,34.63219,29.03028,0.02053714,0.02053714,0,0,0,0.02053714,4002.886,0,0,0.8220784,0.02161804,0.02053714,0,0,2.565781,8.316072,0.8004604,0,0.8004604,12.3253,88.03767,0.1318618,0.02259086,0.6576627,0,9.13815
11/29/2007 10:00:00 AM,0.2435264,51.64304,-158.2245,25.8077,0.2025958,0.845826,38.95082,33.03197,1.771942,1.771942,0,0,0,1.771942,47.73442,0,0,0.845826,1.865202,1.771942,0,0,1.76532,9.036486,0,1.019376,-1.019376,11.25078,80.36256,0.1318618,1.949136,0.6766608,0,9.882312
11/29/2007 11:00:00 AM,0.5157439,53.05494,178.984,21.695,0.5069777,1.978144,51.12142,36.15964,0.3260932,0.3260932,0,0,0,0.3260932,606.6191,0,0,1.978144,0.343256,0.3260932,0,0,2.89796,8.017111,1.634888,0,1.634888,12.80177,91.44105,0.1318,0.3587025,1.582515,0,9.995254
11/29/2007 12:00:00 PM,0.447934,51.37855,156.3087,26.5245,0.4165827,1.628188,50.82718,38.53609,0.75666,0.75666,0,0,0,0.75666,215.1809,0,0,1.628188,0.7964842,0.75666,0,0,1.263072,9.488509,0.8317037,0,0.8317037,13.5908,97.07692,0.1317686,0.832326,1.30255,0,11.1167
11/29/2007 1:00:00 PM,0.7365646,47.02116,135.9674,36.93267,0.8229602,2.949153,65.30341,40.73196,0.9782807,0.9782807,0,0,0,0.9782807,301.4629,1.488016,0,2.949153,1.029769,0.9782807,0,0,0.4313685,10.23704,0.4313685,0,0.4313685,14.00003,100,0.1317523,1.076109,2.359323,0,13.1862
11/29/2007 2:00:00 PM,0.5760716,40.81008,118.5879,49.49894,0.579744,2.156997,59.19773,41.97437,0,0,0,0,0,0,0,2.156997,0,2.156997,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1317523,0,1.725598,0,12.78227
11/29/2007 3:00:00 PM,0.6288812,33.5353,103.6303,62.91463,0.5494348,2.051419,58.61452,42.29941,0.3555799,0.3555799,0,0,0,0.3555799,576.9222,1.677125,0,2.051419,0.3742946,0.3555799,0,0,0,10.62527,0,0,0,14.00003,100,0.1317523,0.3911379,1.641136,0,12.67669
11/29/2007 4:00:00 PM,0.4751433,25.79715,90.26694,76.69475,0.283106,1.105541,50.97841,42.62446,0.7617005,0.7617005,0,0,0,0.7617005,145.1412,0.3037515,0,1.105541,0.8017901,0.7617005,0,0,0,10.62527,0,0,0,14.00003,100,0.1317523,0.8378706,0.8844332,0,11.73082
11/29/2007 5:00:00 PM,0.2472032,18.04429,77.769,90.61468,0.08767319,0.3557315,44.18576,41.6132,0,0,0,0,0,0,0,0.3557315,0,0.3557315,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1317523,0,0.2845852,0,10.98101
11/29/2007 6:00:00 PM,0.1033844,10.64341,65.5715,104.5289,0.07042913,0.2905333,41.16813,39.10673,0.7952745,0.7952745,0,0,0,0.7952745,36.53246,0,0,0.2905333,0.8371311,0.7952745,0,0,0,10.62527,0,0.5465977,-0.5465977,13.42386,95.88454,0.1317523,0.874802,0.2324267,0,10.91581
11/29/2007 7:00:00 PM,0.03953388,3.930172,53.25412,118.2889,0.02641869,0.1111559,37.50117,36.73028,3.11345,3.11345,1.25,0,0.50625,3.11345,3.570186,0,4.440892E-16,0.1111559,1.961526,1.86345,0,0,0.6073308,10.07868,0,1.85037,-1.85037,11.4734,81.95271,0.1317523,3.424795,0.08892476,5,10.18983
11/29/2007 8:00:00 PM,0.001190366,0,40.52959,90,0,0,34.88112,34.88112,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.663298,8.228307,0,0,0,11.4734,81.95271,0.1317523,0,0,0,8.228307
11/29/2007 9:00:00 PM,0,0,27.25781,90,0,0,33.23422,33.23422,1.300926,1.300926,0,0,0,1.300926,0,0,2.220446E-16,0,1.369395,1.300926,0,0,2.663298,8.228307,0,1.369395,-1.369395,10.02993,71.64223,0.1317523,1.431018,0,0,8.228307
11/29/2007 10:00:00 PM,0,0,13.47213,90,0,0,31.58732,31.58732,0.2789551,0.2789551,0,0,0,0.2789551,0,0,5.551115E-17,0,0.2936369,0.2789551,0,0,4.184848,6.858911,0,0.2936369,-0.2936369,9.720412,69.43137,0.1317523,0.3068506,0,0,6.858911
11/29/2007 11:00:00 PM,0,0,-0.6195168,90,0,0,30.25101,30.25101,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.511111,6.565274,0,0,0,9.720412,69.43137,0.1317523,0,0,0,6.565274
11/30/2007 12:00:00 AM,0,0,-14.59599,90,0,0,29.21087,29.21087,0.5513378,0.5513378,0,0,0,0.5513378,0,0,1.110223E-16,0,0.5803556,0.5513378,0,0,4.511111,6.565274,0,0.5803556,-0.5803556,9.108664,65.06175,0.1317523,0.6064716,0,0,6.565274
11/30/2007 1:00:00 AM,0,0,-28.32641,90,0,0,28.1346,28.1346,0.5659065,0.5659065,0,0,0,0.5659065,0,0,0,0,0.595691,0.5659065,0,0,5.155951,5.984919,0,0.595691,-0.595691,8.48075,60.57666,0.1317523,0.6224971,0,0,5.984919
11/30/2007 2:00:00 AM,0.005627746,0,-41.53632,90,0,0,27.2028,27.2028,0.5332693,0.5332693,0,0,0,0.5332693,0,0,0,0,0.5613362,0.5332693,0,0,5.81783,5.389227,0,0.5613362,-0.5613362,7.88905,56.35024,0.1317523,0.5865963,0,0,5.389227
11/30/2007 3:00:00 AM,0.08611587,4.581014,-54.20731,117.1405,0.008918427,0.03970403,26.60832,26.35045,0,0,0,0,0,0,0,0,0,0.03970403,0,0,0,0,6.441536,4.827891,0.03970403,0,0.03970403,7.926716,56.61929,0.1317509,0,0.03176322,0,4.867595
11/30/2007 4:00:00 AM,0.1972097,11.3581,-66.49195,103.3775,0.02661039,0.1187095,26.20226,25.4331,0,0,0,0,0,0,0,0,0,0.1187095,0,0,0,0,6.401833,4.863625,0.1187095,0,0.1187095,8.039334,57.4237,0.1317464,0,0.09496763,0,4.982335
11/30/2007 5:00:00 AM,0.4361361,18.79727,-78.68798,89.47256,0.04498967,0.2009003,26.00373,24.70355,0.9210977,0.9210977,0,0,0,0.9210977,21.81097,0,1.110223E-16,0.2009003,0.9695765,0.9210977,0,0,6.283123,4.970463,0,0.7686762,-0.7686762,7.229078,51.63617,0.1317464,1.013207,0.1607202,0,5.171364
11/30/2007 6:00:00 AM,0.5916083,26.56236,-91.22656,75.57311,0.3641477,1.555408,34.65391,24.05346,0.1472351,0.1472351,0,0,0,0.1472351,1056.411,0,0,1.555408,0.1549843,0.1472351,0,0,7.137208,4.201787,1.400424,0,1.400424,8.557637,61.12585,0.1316936,0.1619586,1.244326,0,5.757195
11/30/2007 7:00:00 AM,0.9174711,34.28281,-104.6865,61.82932,0.5260359,2.198573,38.74725,23.38169,0,0,0,0,0,0,0,0,0,2.198573,0,0,0,0,5.736784,5.462169,2.198573,0,2.198573,10.64339,76.02404,0.1316107,0,1.758859,0,7.660742
11/30/2007 8:00:00 AM,0.884136,41.5006,-119.8126,48.4803,0.9224338,3.575261,52.27718,25.0286,0.1477609,0.1477609,0,0,0,0.1477609,2419.626,0,0,3.575261,0.1555378,0.1477609,0,0,3.538211,7.440885,3.419723,0,3.419723,13.88762,99.1971,0.1314821,0.162537,2.860209,0,11.01615
11/30/2007 9:00:00 AM,1.406444,47.59957,-137.4368,36.05267,0.8747032,3.34147,54.763,28.87137,0.3638436,0.3638436,0,0,0,0.3638436,918.3808,2.839989,0,3.34147,0.3829933,0.3638436,0,0,0.1184874,10.51864,0.1184874,0,0.1184874,14.00003,100,0.1314777,0.400228,2.673176,0,13.86011
11/30/2007 10:00:00 AM,1.249799,51.77417,-158.0497,25.97645,0.9684903,3.549849,61.66031,32.82972,2.02826,2.02826,0,0,0,2.02826,175.0194,1.414838,0,3.549849,2.13501,2.02826,0,0,0,10.62527,0,0,0,14.00003,100,0.1314777,2.231086,2.839879,0,14.17512
11/30/2007 11:00:00 AM,0.8316303,53.20652,179.1126,21.84352,0.9840724,3.525703,65.34011,35.95739,0,0,0,0,0,0,0,3.525703,0,3.525703,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1314777,0,2.820563,0,14.15098
11/30/2007 12:00:00 PM,0.495817,51.54322,156.377,26.59767,0.4796927,1.856771,52.50659,38.33384,0.5418853,0.5418853,0,0,0,0.5418853,342.6503,1.286366,0,1.856771,0.5704055,0.5418853,0,0,0,10.62527,0,0,0,14.00003,100,0.1314777,0.5960737,1.485417,0,12.48205
11/30/2007 1:00:00 PM,0.5758062,47.1907,135.9873,36.94621,0.5965492,2.232365,58.23838,40.52971,1.027639,1.027639,0,0,0,1.027639,217.2324,1.15064,0,2.232365,1.081725,1.027639,0,0,0,10.62527,0,0,0,14.00003,100,0.1314777,1.130403,1.785892,0,12.85764
11/30/2007 2:00:00 PM,0.6879103,40.98006,118.5801,49.47657,0.7076497,2.574168,62.89527,41.80823,0.458521,0.458521,0,0,0,0.458521,561.4068,2.091514,0,2.574168,0.4826537,0.458521,0,0,0,10.62527,0,0,0,14.00003,100,0.1314777,0.5043731,2.059334,0,13.19944
11/30/2007 3:00:00 PM,0.5185618,33.7046,103.6107,62.86859,0.4529993,1.722501,55.55097,42.13328,2.877972,2.877972,0,0,0,2.877972,59.85122,0,0,1.722501,3.029444,2.877972,0,0,0,10.62527,0,1.306943,-1.306943,12.62239,90.15974,0.1314777,3.165769,1.378001,0,12.34778
11/30/2007 4:00:00 PM,0.2553918,25.96611,90.24522,76.63084,0.2002423,0.7937462,48.35431,42.45832,0.2588603,0.2588603,0,0,0,0.2588603,306.6312,0,0,0.7937462,0.2724845,0.2588603,0,0,1.452159,9.318332,0.5212617,0,0.5212617,13.1169,93.69197,0.1314581,0.2847463,0.634997,0,10.11208
11/30/2007 5:00:00 PM,0.3834101,18.21353,77.75117,90.53555,0.0330233,0.1352929,42.42909,41.46151,1.01513,1.01513,0,0,0,1.01513,13.32764,0,0,0.1352929,1.068558,1.01513,0,0,0.9308969,9.787467,0,0.933265,-0.933265,12.13315,86.66521,0.1314581,1.116643,0.1082343,0,9.92276
11/30/2007 6:00:00 PM,0.1235736,10.81324,65.56187,104.4353,0.06932537,0.2862781,40.97659,38.94782,2.513189,2.513189,0,0,0,2.513189,11.39103,0,4.440892E-16,0.2862781,2.645462,2.513189,0,0,1.967858,8.854202,0,2.359184,-2.359184,9.646356,68.9024,0.1314581,2.764508,0.2290225,0,9.14048
11/30/2007 7:00:00 PM,0.06312083,4.100241,53.25653,118.1799,0.01592643,0.06717632,37.03592,36.57137,1.593204,1.593204,0,0,0,1.593204,4.216429,0,2.220446E-16,0.06717632,1.677057,1.593204,0,0,4.589174,6.495018,0,1.609881,-1.609881,7.949392,56.78126,0.1314581,1.752525,0.05374106,0,6.562194
11/30/2007 8:00:00 PM,0.002500761,0,40.54778,90,0,0,34.75833,34.75833,0.5364621,0.5364621,0,0,0,0.5364621,0,0,0,0,0.564697,0.5364621,0,0,6.37793,4.885137,0,0.564697,-0.564697,7.354149,52.52953,0.1314581,0.5901083,0,0,4.885137
11/30/2007 9:00:00 PM,0,0,27.29517,90,0,0,33.09698,33.09698,1.508267,1.508267,0,0,0,1.508267,0,0,0,0,1.58765,1.508267,0,0,7.005371,4.32044,0,1.58765,-1.58765,5.680619,40.57577,0.1314581,1.659094,0,0,4.32044
11/30/2007 10:00:00 PM,0,0,13.53095,90,0,0,31.47174,31.47174,0.3807862,0.3807862,0,0,0,0.3807862,0,0,5.551115E-17,0,0.4008276,0.3807862,0,0,8.769426,2.73279,0,0.4008276,-0.4008276,5.25811,37.55785,0.1314581,0.4188648,0,0,2.73279
11/30/2007 11:00:00 PM,0,0,-0.5389735,90,0,0,30.12822,30.12822,0.3818765,0.3818765,0,0,0,0.3818765,0,0,5.551115E-17,0,0.4019753,0.3818765,0,0,9.21479,2.331963,0,0.4019753,-0.4019753,4.834391,34.53129,0.1314581,0.4200642,0,0,2.331963
12/1/2007 12:00:00 AM,0,0,-14.49462,90,0,0,29.07362,29.07362,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.66143,1.929987,0,0,0,4.834391,34.53129,0.1314581,0,0,0,1.929987
12/1/2007 1:00:00 AM,0,0,-28.20965,90,0,0,27.99736,27.99736,0.6671339,0.6671339,0,0,0,0.6671339,0,0,0,0,0.7022462,0.6671339,0,0,9.66143,1.929987,0,0.7022462,-0.7022462,4.094158,29.24393,0.1314581,0.7338473,0,0,1.929987
12/1/2007 2:00:00 AM,0.002422175,0,-41.40769,90,0,0,27.05833,27.05833,0.06729095,0.06729095,0,0,0,0.06729095,0,0,0,0,0.07083257,0.06729095,0,0,10.4417,1.227741,0,0.07083257,-0.07083257,4.019494,28.71062,0.1314581,0.07402004,0,0,1.227741
12/1/2007 3:00:00 AM,0.006319132,4.672888,-54.0693,117.1898,0.005127341,0.02285819,26.33254,26.18432,0.04310644,0.04310644,0,0,0,0.04310644,53.02732,0,0,0.02285819,0.0453752,0.04310644,0,0,10.52041,1.156908,0,0.02251701,-0.02251701,3.995759,28.54108,0.1314581,0.04741709,0.01828655,0,1.179767
12/1/2007 4:00:00 AM,0.05699381,11.4404,-66.34557,103.444,0.04587861,0.2042552,26.60072,25.27419,0.6331775,0.6331775,0,0,0,0.6331775,32.25876,0,1.110223E-16,0.2042552,0.6665027,0.6331775,0,0,10.54543,1.134391,0,0.4622475,-0.4622475,3.508507,25.06072,0.1314581,0.6964953,0.1634042,0,1.338647
12/1/2007 5:00:00 AM,0.1166636,18.87343,-78.53283,89.5538,0.09314971,0.41339,27.23218,24.53742,0.0643901,0.0643901,0,0,0,0.0643901,642.0087,0,0,0.41339,0.06777905,0.0643901,0,0,11.05903,0.6721439,0.3456109,0,0.3456109,3.836383,27.40268,0.1314451,0.07082911,0.330712,0,1.085534
12/1/2007 6:00:00 AM,0.2660585,26.63658,-91.06123,75.66831,0.2093972,0.916473,29.95898,23.88732,0,0,0,0,0,0,0,0,0,0.916473,0,0,0,0,10.71342,0.9831938,0.916473,0,0.916473,4.705825,33.61297,0.1314107,0,0.7331784,0,1.899667
12/1/2007 7:00:00 AM,0.2479965,34.36021,-104.5095,61.93919,0.207615,0.911925,29.2609,23.24445,1.512967,1.512967,0,0,0,1.512967,60.27393,0,0,0.911925,1.592597,1.512967,0,0,9.796949,1.80802,0,0.6806723,-0.6806723,3.988334,28.48804,0.1314107,1.664264,0.7295401,0,2.719944
12/1/2007 8:00:00 AM,0.0819548,41.58734,-119.6244,48.60706,0.06714155,0.2985803,26.82583,24.88413,1.375545,1.375545,4.639719,0,1.431643,1.375545,21.70633,0,0,0.2985803,0,0,3.264174,3.100965,10.55325,1.127347,3.399546,0,3.399546,7.213426,51.52437,0.1315766,1.5131,0.2388643,5,1.425928
12/1/2007 9:00:00 AM,0.05332207,47.70241,-137.2445,36.19959,0.04355003,0.1906187,29.94633,28.68357,0,0,3.505263,0,1.121937,0,0,0,0,0.1906187,0,0,3.505263,3.33,7.153707,4.186938,3.520619,0,3.520619,10.55338,75.38113,0.1316396,0,0.1524949,5,4.377557
12/1/2007 10:00:00 AM,0.0522562,51.89832,-157.8728,26.14112,0.04266986,0.1830104,33.86878,32.62747,1.230833,1.230833,4.736096,0,1.457954,1.230833,14.86882,0,0,0.1830104,0,0,3.505263,3.33,3.633088,7.355495,3.51301,0,3.51301,13.88611,99.18632,0.131809,1.353917,0.1464083,5,7.538506
12/1/2007 11:00:00 AM,0.2472862,53.35155,179.2456,21.98587,0.2056703,0.8456139,41.77798,35.75514,1.728311,1.728311,0,0,0,1.728311,48.92719,0,2.220446E-16,0.8456139,1.819275,1.728311,0,0,0.1200774,10.5172,0,0.9736607,-0.9736607,12.85978,91.85542,0.131809,1.901142,0.6764911,0,11.36282
12/1/2007 12:00:00 PM,0.2539973,51.70205,156.4515,26.66527,0.2115535,0.8576406,44.33993,38.13159,0.3148093,0.3148093,0,0,0,0.3148093,272.4318,0,0,0.8576406,0.3313782,0.3148093,0,0,1.201923,9.543544,0.5262624,0,0.5262624,13.35904,95.42152,0.1317893,0.3462902,0.6861125,0,10.40118
12/1/2007 1:00:00 PM,0.1699097,47.35514,136.0139,36.9552,0.1403507,0.5685334,44.48286,40.36358,2.72208,2.72208,0,0,0,2.72208,20.88599,0,0,0.5685334,2.865348,2.72208,0,0,0.6756603,10.01718,0,2.296814,-2.296814,10.93799,78.12831,0.1317893,2.994288,0.4548267,0,10.58571
12/1/2007 2:00:00 PM,0.6258428,41.14548,118.5788,49.45045,0.6355817,2.345424,60.55253,41.64932,1.684514,1.684514,0,0,0,1.684514,139.2345,0,0,2.345424,1.773172,1.684514,0,0,3.227676,7.720366,0.5722519,0,0.5722519,11.48087,82.00606,0.1317678,1.852965,1.876339,0,10.06579
12/1/2007 3:00:00 PM,0.1926145,33.86965,103.5973,62.81941,0.1590636,0.6365957,46.65127,41.97437,1.211602,1.211602,0,0,0,1.211602,52.54163,0,0,0.6365957,1.275371,1.211602,0,0,2.655424,8.235393,0,0.6387753,-0.6387753,10.80754,77.19658,0.1317678,1.332763,0.5092766,0,8.871988
12/1/2007 4:00:00 PM,0.259484,26.13092,90.22939,76.56436,0.2029315,0.804771,48.27419,42.29941,0.8333644,0.8333644,0,0,0,0.8333644,96.56892,1.110223E-16,0,0.804771,0.8772257,0.8333644,0,0,3.365175,7.596617,0,0.07245465,-0.07245465,10.73117,76.65105,0.1317678,0.9167008,0.6438168,0,8.401388
12/1/2007 5:00:00 PM,0.164172,18.37854,77.73885,90.45436,0.1177645,0.4762518,44.78151,41.32427,0.9435437,0.9435437,0,0,0,0.9435437,50.47479,0,1.110223E-16,0.4762518,0.9932039,0.9435437,0,0,3.44568,7.524162,0,0.5169522,-0.5169522,10.18625,72.75881,0.1317678,1.037898,0.3810014,0,8.000414
12/1/2007 6:00:00 PM,0.06310895,10.9786,65.55739,104.3401,0.05061152,0.2097619,40.30531,38.82502,3.224437,3.224437,1.25,0,0.50625,3.224437,6.50538,0,4.440892E-16,0.2097619,2.078355,1.974437,0,0,4.020071,7.00721,0,1.868593,-1.868593,8.216583,58.68977,0.1317678,3.546881,0.1678095,5,7.216972
12/1/2007 7:00:00 PM,0.06181876,4.265508,53.2637,118.0701,0.01973999,0.08327632,37.00267,36.4269,0.8382263,0.8382263,4.343489,0,1.350773,0.8382263,9.934826,0,0,0.08327632,0,0,3.505263,3.33,6.096286,5.138617,3.413276,0,3.413276,11.4547,81.81914,0.1319067,0.9220489,0.06662106,5,5.221893
12/1/2007 8:00:00 PM,0.002454806,0,40.57024,90,0,0,34.62109,34.62109,3.078225,3.078225,1.25,0,0.50625,3.078225,0,0,4.440892E-16,0,1.924448,1.828225,0,0,2.683009,8.210566,0,1.924448,-1.924448,9.426156,67.32955,0.1319067,3.386048,0,5,8.210566
12/1/2007 9:00:00 PM,0,0,27.33619,90,0,0,32.97418,32.97418,0.1387433,0.1387433,3.644006,0,1.159814,0.1387433,0,0,0,0,0,0,3.505263,3.33,4.821284,6.286118,3.33,0,3.33,12.58527,89.89462,0.1319883,0.1526176,0,5,6.286118
12/1/2007 10:00:00 PM,0,0,13.59265,90,0,0,31.32728,31.32728,0.1678102,0.1678102,0,0,0,0.1678102,0,0,2.775558E-17,0,0.1766424,0.1678102,0,0,1.491284,9.283118,0,0.1766424,-0.1766424,12.39907,88.56464,0.1319883,0.1845913,0,0,9.283118
12/1/2007 11:00:00 PM,0,0,-0.4564232,90,0,0,29.98375,29.98375,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.687554,9.106476,0,0,0,12.39907,88.56464,0.1319883,0,0,0,9.106476
12/2/2007 12:00:00 AM,0,0,-14.39223,90,0,0,28.95083,28.95083,0.03331046,0.03331046,0,0,0,0.03331046,0,0,6.938894E-18,0,0.03506364,0.03331046,0,0,1.687554,9.106476,0,0.03506364,-0.03506364,12.36211,88.30064,0.1319883,0.0366415,0,0,9.106476
12/2/2007 1:00:00 AM,0,0,-28.09272,90,0,0,27.87456,27.87456,0.4463514,0.4463514,0,0,0,0.4463514,0,0,0,0,0.4698436,0.4463514,0,0,1.726513,9.071412,0,0.4698436,-0.4698436,11.86685,84.76308,0.1319883,0.4909865,0,0,9.071412
12/2/2007 2:00:00 AM,0.006606381,0,-41.27961,90,0,0,26.92109,26.92109,0.1696651,0.1696651,0,0,0,0.1696651,0,0,2.775558E-17,0,0.1785948,0.1696651,0,0,2.248562,8.601568,0,0.1785948,-0.1785948,11.6786,83.4184,0.1319883,0.1866316,0,0,8.601568
12/2/2007 3:00:00 AM,0.08268588,4.758066,-53.9324,117.2421,0.01177541,0.0524776,26.40194,26.06152,0.2710733,0.2710733,0,0,0,0.2710733,19.3592,0,0,0.0524776,0.2853402,0.2710733,0,0,2.447001,8.422974,0,0.2328627,-0.2328627,11.43314,81.66513,0.1319883,0.2981806,0.04198208,0,8.475451
12/2/2007 4:00:00 AM,0.2338888,11.51606,-66.20074,103.5131,0.02127541,0.09511829,25.76612,25.15139,0.3877827,0.3877827,0,0,0,0.3877827,24.52876,0,5.551115E-17,0.09511829,0.4081923,0.3877827,0,0,2.705737,8.190111,0,0.313074,-0.313074,11.10313,79.30792,0.1319883,0.426561,0.07609463,0,8.28523
12/2/2007 5:00:00 AM,0.2617317,18.94296,-78.37952,89.63703,0.0932721,0.4142136,27.09818,24.40017,0.2769411,0.2769411,0,0,0,0.2769411,149.5674,0,0,0.4142136,0.291517,0.2769411,0,0,3.053597,7.877037,0.1226967,0,0.1226967,11.21953,80.13935,0.1319837,0.3046352,0.3313709,0,8.291251
12/2/2007 6:00:00 AM,0.4686947,26.70414,-90.89788,75.76492,0.2897621,1.253847,32.16758,23.75008,0,0,0,0,0,0,0,0,0,1.253847,0,0,0,0,2.9309,7.987464,1.253847,0,1.253847,12.40904,88.63579,0.1319367,0,1.003077,0,9.241311
12/2/2007 7:00:00 AM,0.644141,34.43084,-104.3344,62.04977,0.5656849,2.353005,39.63594,23.09999,1.243851,1.243851,0,0,0,1.243851,189.171,0,0,2.353005,1.309317,1.243851,0,0,1.677053,9.115926,1.043688,0,1.043688,13.39917,95.70813,0.1318976,1.368236,1.882404,0,11.46893
12/2/2007 8:00:00 AM,0.7215158,41.66714,-119.4376,48.73356,0.744374,2.979764,46.61113,24.72522,4.074282,4.074282,1.845203,0,0.6687405,4.074282,73.13593,0,0,2.979764,2.346399,2.229079,0,0,0.633365,10.05525,0.633365,0,0.633365,14.00003,100,0.1319251,4.48171,2.383811,5,13.03501
12/2/2007 9:00:00 AM,1.188542,47.79819,-137.0523,36.34475,0.8725256,3.341377,54.34289,28.52465,1.683817,1.683817,0,0,0,1.683817,198.4406,1.568938,0,3.341377,1.772439,1.683817,0,0,0,10.62527,0,0,0,14.00003,100,0.1319251,1.852198,2.673101,0,13.96665
12/2/2007 10:00:00 AM,1.117297,52.01547,-157.6939,26.30163,0.9668955,3.553565,61.21962,32.44688,0.2438019,0.2438019,0,0,0,0.2438019,1457.562,3.296931,0,3.553565,0.2566336,0.2438019,0,0,0,10.62527,0,0,0,14.00003,100,0.1319251,0.2681821,2.842852,0,14.17884
12/2/2007 11:00:00 AM,1.008337,53.48999,179.383,22.12203,1.197886,4.126179,71.49957,35.55289,0.665319,0.665319,0,0,0,0.665319,620.1805,3.425843,0,4.126179,0.7003358,0.665319,0,0,0,10.62527,0,0,0,14.00003,100,0.1319251,0.7318509,3.300943,0,14.75145
12/2/2007 12:00:00 PM,0.8337964,51.85498,156.532,26.72725,0.97085,3.443138,66.95549,37.92934,0.7582579,0.7582579,0,0,0,0.7582579,454.0854,2.644972,0,3.443138,0.7981662,0.7582579,0,0,0,10.62527,0,0,0,14.00003,100,0.1319251,0.8340836,2.75451,0,14.06841
12/2/2007 1:00:00 PM,0.9902371,47.5144,136.0471,36.95965,1.112867,3.779963,73.63634,40.183,0.8084456,0.8084456,0,0,0,0.8084456,467.5594,2.928968,0,3.779963,0.8509954,0.8084456,0,0,0,10.62527,0,0,0,14.00003,100,0.1319251,0.8892902,3.023971,0,14.40524
12/2/2007 2:00:00 PM,0.6451801,41.30627,118.5842,49.4206,0.656174,2.41506,60.98408,41.46151,0,0,0,0,0,0,0,2.41506,0,2.41506,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1319251,0,1.932048,0,13.04033
12/2/2007 3:00:00 PM,0.7187903,34.03038,103.5902,62.76714,0.6232087,2.302735,60.34023,41.80823,0.8672906,0.8672906,0,0,0,0.8672906,265.509,1.389797,0,2.302735,0.9129375,0.8672906,0,0,0,10.62527,0,0,0,14.00003,100,0.1319251,0.9540197,1.842188,0,12.92801
12/2/2007 4:00:00 PM,0.5598882,26.29151,90.2194,76.49534,0.3295206,1.279922,51.90765,42.17662,0,0,0,0,0,0,0,1.279922,0,1.279922,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1319251,0,1.023937,0,11.9052
12/2/2007 5:00:00 PM,0.2362268,18.53924,77.73202,90.37118,0.1032437,0.4189042,44.18759,41.15814,0.4049219,0.4049219,0,0,0,0.4049219,103.4531,0,0,0.4189042,0.4262335,0.4049219,0,0,0,10.62527,0,0.007329302,-0.007329302,13.9923,99.94482,0.1319251,0.445414,0.3351234,0,11.04418
12/2/2007 6:00:00 PM,0.04571392,11.13944,65.55804,104.2436,0.03689773,0.1533945,39.73756,38.65889,1.230207,1.230207,0,0,0,1.230207,12.469,0,0,0.1533945,1.294955,1.230207,0,0,0.008143669,10.61794,0,1.141561,-1.141561,12.78899,91.34976,0.1319251,1.353228,0.1227156,0,10.77134
12/2/2007 7:00:00 PM,0.01699798,4.425907,53.27559,117.9595,0.01373152,0.05802719,36.68285,36.28244,0,0,0,0,0,0,0,0,0,0.05802719,0,0,0,0,1.276544,9.476384,0.05802719,0,0.05802719,12.84404,91.74297,0.1319229,0,0.04642175,0,9.534411
12/2/2007 8:00:00 PM,0.002362119,0,40.59694,90,0,0,34.47662,34.47662,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.218517,9.528609,0,0,0,12.84404,91.74297,0.1319229,0,0,0,9.528609
12/2/2007 9:00:00 PM,0,0,27.38082,90,0,0,32.80805,32.80805,2.843032,2.843032,0,0,0,2.843032,0,0,4.440892E-16,0,2.992666,2.843032,0,0,1.218517,9.528609,0,2.992666,-2.992666,9.689495,69.21054,0.1319229,3.127336,0,0,9.528609
12/2/2007 10:00:00 PM,0,0,13.65718,90,0,0,31.18282,31.18282,0.2616964,0.2616964,0,0,0,0.2616964,0,0,5.551115E-17,0,0.2754699,0.2616964,0,0,4.543701,6.535944,0,0.2754699,-0.2754699,9.399124,67.13647,0.1319229,0.2878661,0,0,6.535944
12/2/2007 11:00:00 PM,0,0,-0.3719348,90,0,0,29.84651,29.84651,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.849779,6.260473,0,0,0,9.399124,67.13647,0.1319229,0,0,0,6.260473
12/3/2007 12:00:00 AM,0,0,-14.28888,90,0,0,28.80636,28.80636,0.5499098,0.5499098,0,0,0,0.5499098,0,0,1.110223E-16,0,0.5788524,0.5499098,0,0,4.849779,6.260473,0,0.5788524,-0.5788524,8.78896,62.77816,0.1319229,0.6049008,0,0,6.260473
12/3/2007 1:00:00 AM,0,0,-27.97569,90,0,0,27.7301,27.7301,0.686104,0.686104,0,0,0,0.686104,0,0,0,0,0.7222147,0.686104,0,0,5.492948,5.681621,0,0.7222147,-0.7222147,8.027678,57.34045,0.1319229,0.7547144,0,0,5.681621
12/3/2007 2:00:00 AM,0.007385822,0,-41.15215,90,0,0,26.77662,26.77662,0.07873637,0.07873637,0,0,0,0.07873637,0,0,0,0,0.08288039,0.07873637,0,0,6.295409,4.959406,0,0.08288039,-0.08288039,7.940315,56.71642,0.1319229,0.08661001,0,0,4.959406
12/3/2007 3:00:00 AM,0.06385739,4.836547,-53.79671,117.2975,0.02712981,0.1207183,26.70878,25.92428,0.0594293,0.0594293,0,0,0,0.0594293,203.1293,0,0,0.1207183,0.06255716,0.0594293,0,0,6.387498,4.876526,0.05816115,0,0.05816115,7.995492,57.11054,0.1319208,0.06537223,0.09657465,0,4.997244
12/3/2007 4:00:00 AM,0.1474159,11.58507,-66.05756,103.5846,0.06670596,0.2965106,26.91451,24.98526,0.1340152,0.1340152,0,0,0,0.1340152,221.2515,0,0,0.2965106,0.1410686,0.1340152,0,0,6.329337,4.928871,0.155442,0,0.155442,8.142957,58.16386,0.1319149,0.1474167,0.2372085,0,5.225381
12/3/2007 5:00:00 AM,0.2100811,19.00588,-78.22818,89.72218,0.1226142,0.5426354,27.78284,24.23404,0.224242,0.224242,0,0,0,0.224242,241.9865,0,0,0.5426354,0.2360443,0.224242,0,0,6.173895,5.068769,0.3065912,0,0.3065912,8.433815,60.24141,0.1319035,0.2466663,0.4341083,0,5.611404
12/3/2007 6:00:00 AM,0.3859293,26.76505,-90.73666,75.86284,0.2585885,1.125212,31.08907,23.58394,0.1223016,0.1223016,0,0,0,0.1223016,920.0305,0,0,1.125212,0.1287385,0.1223016,0,0,5.867304,5.344701,0.9964734,0,0.9964734,9.379152,66.99381,0.1318662,0.1345318,0.9001696,0,6.469913
12/3/2007 7:00:00 AM,0.2945625,34.49471,-104.1613,62.16095,0.2497973,1.092064,30.17828,22.93385,2.067865,2.067865,0,0,0,2.067865,52.81118,4.440892E-16,0,1.092064,2.1767,2.067865,0,0,4.870831,6.241527,0,1.084636,-1.084636,8.235846,58.82735,0.1318662,2.274651,0.873651,0,7.333591
12/3/2007 8:00:00 AM,0.140955,41.74003,-119.2524,48.85969,0.1160717,0.5133271,27.91891,24.55909,1.539053,1.539053,0,0,0,1.539053,33.35344,2.220446E-16,0,0.5133271,1.620055,1.539053,0,0,6.075982,5.156891,0,1.106728,-1.106728,7.069252,50.49455,0.1318662,1.692958,0.4106617,0,5.670218
12/3/2007 9:00:00 AM,0.2220782,47.8869,-136.8605,36.48803,0.1842183,0.7908269,33.6952,28.33685,1.164292,1.164292,0,0,0,1.164292,67.9234,0,0,0.7908269,1.225571,1.164292,0,0,7.30568,4.050162,0,0.4347439,-0.4347439,6.610991,47.22127,0.1318662,1.280721,0.6326615,0,4.840989
12/3/2007 10:00:00 AM,0.6443397,52.12557,-157.5134,26.45789,0.6966358,2.691523,52.82526,32.23741,1.984305,1.984305,0,0,0,1.984305,135.6406,0,0,2.691523,2.088742,1.984305,0,0,7.788729,3.615418,0.6027811,0,0.6027811,7.182839,51.30589,0.1318436,2.182735,2.153219,0,6.306942
12/3/2007 11:00:00 AM,0.6911772,53.62177,179.5246,22.25197,0.7703958,2.883246,58.21962,35.35064,0.5269511,0.5269511,0,0,0,0.5269511,547.1562,0,0,2.883246,0.5546854,0.5269511,0,0,7.185947,4.157921,2.328561,0,2.328561,9.391906,67.08491,0.1317566,0.5796462,2.306597,0,7.041167
12/3/2007 12:00:00 PM,0.5752853,52.00195,156.6185,26.7836,0.5912943,2.25224,55.25849,37.74876,0.1187079,0.1187079,0,0,0,0.1187079,1897.296,0,0,2.25224,0.1249556,0.1187079,0,0,4.857387,6.253626,2.127284,0,2.127284,11.41002,81.50002,0.1316772,0.1305787,1.801792,0,8.505866
12/3/2007 1:00:00 PM,0.8367338,47.66841,136.0869,36.95955,0.9342583,3.292825,67.9352,39.98075,1.437347,1.437347,0,0,0,1.437347,229.0905,0,0,3.292825,1.512997,1.437347,0,0,2.730103,8.168181,1.779829,0,1.779829,13.09852,93.56066,0.1316108,1.581082,2.63426,0,11.46101
12/3/2007 2:00:00 PM,0.7013158,41.46235,118.596,49.38703,0.716812,2.61166,62.63647,41.28093,0.1288505,0.1288505,0,0,0,0.1288505,2026.891,1.525753,0,2.61166,0.1356322,0.1288505,0,0,0.9502741,9.770027,0.9502741,0,0.9502741,14.00003,100,0.1315754,0.1417356,2.089328,0,12.38169
12/3/2007 3:00:00 PM,0.3191225,34.18671,103.5892,62.71183,0.272182,1.070861,49.67226,41.64932,0.5220513,0.5220513,0,0,0,0.5220513,205.1255,0.521333,0,1.070861,0.5495277,0.5220513,0,0,0,10.62527,0,0,0,14.00003,100,0.1315754,0.5742564,0.8566885,0,11.69613
12/3/2007 4:00:00 PM,0.3480651,26.4478,90.21525,76.42385,0.2421727,0.9556544,49.14575,42.01048,0,0,0,0,0,0,0,0.9556544,0,0.9556544,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1315754,0,0.7645235,0,11.58093
12/3/2007 5:00:00 PM,0.2500773,18.69558,77.73064,90.28608,0.09553749,0.3884331,43.81614,41.01367,1.141833,1.141833,0,0,0,1.141833,34.01838,0,2.220446E-16,0.3884331,1.201929,1.141833,0,0,0,10.62527,0,0.8134962,-0.8134962,13.14253,93.87501,0.1315754,1.256016,0.3107465,0,11.01371
12/3/2007 6:00:00 PM,0.07639576,11.29567,65.56377,104.1457,0.06042117,0.2504506,40.28159,38.51442,0,0,0,0,0,0,0,0,0,0.2504506,0,0,0,0,0.9038846,9.811778,0.2504506,0,0.2504506,13.38013,95.57214,0.131566,0,0.2003605,0,10.06223
12/3/2007 7:00:00 PM,0.1014534,4.581372,53.29215,117.8484,0.008470532,0.03585172,36.38491,36.13797,3.38115,3.38115,1.25,0,0.50625,3.38115,1.060341,4.440892E-16,0,0.03585172,2.243316,2.13115,0,0,0.653434,10.03718,0,2.207465,-2.207465,11.05325,78.95165,0.131566,3.719266,0.02868138,5,10.07304
12/3/2007 8:00:00 PM,0.005263995,0,40.6278,90,0,0,34.31049,34.31049,2.843691,2.843691,5,0,1.53,2.843691,0,0,0,0,0,0,2.156309,2.048493,3.106173,7.829719,2.048493,0,2.048493,12.99663,92.83286,0.1316749,3.12806,0,5,7.829719
12/3/2007 9:00:00 PM,0,0,27.42898,90,0,0,32.66358,32.66358,2.415565,2.415565,0,0,0,2.415565,0,0,0,0,2.5427,2.415565,0,0,1.057679,9.673363,0,2.5427,-2.5427,10.31638,73.68832,0.1316749,2.657121,0,0,9.673363
12/3/2007 10:00:00 PM,0,0,13.72447,90,0,0,31.03835,31.03835,0.3252206,0.3252206,0,0,0,0.3252206,0,0,0,0,0.3423374,0.3252206,0,0,3.882901,7.130663,0,0.3423374,-0.3423374,9.955529,71.11078,0.1316749,0.3577426,0,0,7.130663
12/3/2007 11:00:00 PM,0,0,-0.2855785,90,0,0,29.70205,29.70205,0.1231302,0.1231302,0,0,0,0.1231302,0,0,1.387779E-17,0,0.1296108,0.1231302,0,0,4.263276,6.788326,0,0.1296108,-0.1296108,9.818908,70.13491,0.1316749,0.1354432,0,0,6.788326
12/4/2007 12:00:00 AM,0,0,-14.18466,90,0,0,28.64745,28.64745,0.5068067,0.5068067,0,0,0,0.5068067,0,0,0,0,0.5334807,0.5068067,0,0,4.407288,6.658715,0,0.5334807,-0.5334807,9.25657,66.11822,0.1316749,0.5574874,0,0,6.658715
12/4/2007 1:00:00 AM,0,0,-27.85863,90,0,0,27.57118,27.57118,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.000044,6.125234,0,0,0,9.25657,66.11822,0.1316749,0,0,0,6.125234
12/4/2007 2:00:00 AM,0.006413437,0,-41.02539,90,0,0,26.63216,26.63216,0.3186478,0.3186478,0,0,0,0.3186478,0,0,5.551115E-17,0,0.3354187,0.3186478,0,0,5.000044,6.125234,0,0.3354187,-0.3354187,8.903007,63.59278,0.1316749,0.3505126,0,0,6.125234
12/4/2007 3:00:00 AM,0.05731243,4.908336,-53.66232,117.3558,0.03164079,0.1408006,26.69475,25.77982,0.7133936,0.7133936,0,0,0,0.7133936,19.73673,0,1.110223E-16,0.1408006,0.7509406,0.7133936,0,0,5.372732,5.789815,0,0.6101401,-0.6101401,8.259863,58.9989,0.1316749,0.784733,0.1126405,0,5.930616
12/4/2007 4:00:00 AM,0.1594398,11.64746,-65.91611,103.6586,0.05903905,0.2629071,26.55501,24.84801,0,0,0,0,0,0,0,0,0,0.2629071,0,0,0,0,6.050665,5.179676,0.2629071,0,0.2629071,8.509278,60.78044,0.1316651,0,0.2103257,0,5.442583
12/4/2007 5:00:00 AM,0.171371,19.06219,-78.0789,89.80917,0.1226755,0.5432812,27.64697,24.0968,0.1641642,0.1641642,0,0,0,0.1641642,330.9376,0,0,0.5432812,0.1728044,0.1641642,0,0,5.787758,5.416292,0.3704768,0,0.3704768,8.860744,63.2909,0.1316513,0.1805806,0.4346249,0,5.959573
12/4/2007 6:00:00 AM,0.04828322,26.81933,-90.57768,75.962,0.0393491,0.1769674,24.58251,23.4467,0.4571169,0.4571169,0,0,0,0.4571169,38.71382,0,0,0.1769674,0.4811757,0.4571169,0,0,5.417282,5.749721,0,0.3042083,-0.3042083,8.54008,61.00045,0.1316513,0.5028286,0.1415739,0,5.926688
12/4/2007 7:00:00 AM,0.05065578,34.55186,-103.9904,62.27264,0.04134823,0.1865084,23.98952,22.79661,0,0,0,0,0,0,0,0,0,0.1865084,0,0,0,0,5.755291,5.445513,0.1865084,0,0.1865084,8.717017,62.26429,0.1316443,0,0.1492068,0,5.632021
12/4/2007 8:00:00 AM,0.1970926,41.80602,-119.0688,48.98533,0.1630064,0.7164898,29.12337,24.40017,0.9948936,0.9948936,0,0,0,0.9948936,72.01673,0,1.110223E-16,0.7164898,1.047256,0.9948936,0,0,5.568782,5.61337,0,0.3307666,-0.3307666,8.368359,59.77387,0.1316443,1.094383,0.5731918,0,6.32986
12/4/2007 9:00:00 AM,0.238282,47.96855,-136.6693,36.62932,0.1980242,0.8491072,33.91726,28.15627,1.821027,1.821027,0,0,0,1.821027,46.62794,0,0,0.8491072,1.91687,1.821027,0,0,5.936301,5.282604,0,1.067763,-1.067763,7.242838,51.73445,0.1316443,2.003129,0.6792858,0,6.131711
12/4/2007 10:00:00 AM,0.1354627,52.22862,-157.3313,26.60983,0.111532,0.4748178,35.2836,32.03516,0,0,0,0,0,0,0,0,0,0.4748178,0,0,0,0,7.122704,4.214841,0.4748178,0,0.4748178,7.69329,54.95196,0.1316266,0,0.3798543,0,4.689659
12/4/2007 11:00:00 AM,0.1881397,53.74686,179.6703,22.37567,0.155628,0.6471291,39.6979,35.14838,0.2704495,0.2704495,0,0,0,0.2704495,239.2791,0,0,0.6471291,0.2846837,0.2704495,0,0,6.647886,4.642177,0.3624454,0,0.3624454,8.037135,57.408,0.1316132,0.2974945,0.5177032,0,5.289306
12/4/2007 12:00:00 PM,0.1353086,52.14289,156.7108,26.83429,0.1114036,0.4604836,40.79897,37.53928,0,0,0,0,0,0,0,0,0,0.4604836,0,0,0,0,6.28544,4.968378,0.4604836,0,0.4604836,8.473989,60.52837,0.131596,0,0.3683868,0,5.428861
12/4/2007 1:00:00 PM,0.143144,47.81712,136.1333,36.95488,0.1179335,0.480967,43.25798,39.80016,0,0,0,0,0,0,0,0,0,0.480967,0,0,0,0,5.824957,5.382813,0.480967,0,0.480967,8.930274,63.78754,0.1315781,0,0.3847736,0,5.86378
12/4/2007 2:00:00 PM,0.06241069,41.61367,118.6144,49.34977,0.05102109,0.2088374,42.59547,41.10035,2.337792,2.337792,0,0,0,2.337792,8.933104,0,4.440892E-16,0.2088374,2.460834,2.337792,0,0,5.34399,5.815683,0,2.251996,-2.251996,6.556461,46.83177,0.1315781,2.571571,0.1670699,0,6.02452
12/4/2007 3:00:00 PM,0.2322171,34.33859,103.5945,62.65351,0.1932446,0.7712487,47.14577,41.46151,0.8818684,0.8818684,0,0,0,0.8818684,87.45621,0,0,0.7712487,0.9282825,0.8818684,0,0,7.846208,3.563687,0,0.1570338,-0.1570338,6.390933,45.64943,0.1315781,0.9700552,0.6169989,0,4.334936
12/4/2007 4:00:00 PM,0.2062103,26.59974,90.21692,76.34995,0.1672099,0.6687585,46.76848,41.85157,0.9198045,0.9198045,0,0,0,0.9198045,72.7066,0,0,0.6687585,0.9682152,0.9198045,0,0,8.02069,3.406653,0,0.2994567,-0.2994567,6.075278,43.39476,0.1315781,1.011785,0.5350068,0,4.075411
12/4/2007 5:00:00 PM,0.09177511,18.84747,77.7347,90.19913,0.07388917,0.3017349,43.02077,40.85476,1.615809,1.615809,0,0,0,1.615809,18.67392,2.220446E-16,0,0.3017349,1.700851,1.615809,0,0,8.35342,3.107196,0,1.399117,-1.399117,4.60048,32.8605,0.1315781,1.77739,0.2413879,0,3.408931
12/4/2007 6:00:00 PM,0.04502819,11.44725,65.57455,104.0466,0.03636151,0.1514259,39.41823,38.35551,0.573127,0.573127,0,0,0,0.573127,26.421,0,0,0.1514259,0.6032916,0.573127,0,0,9.907994,1.70808,0,0.4518657,-0.4518657,4.124171,29.45831,0.1315781,0.6304397,0.1211407,0,1.859506
12/4/2007 7:00:00 PM,0.01697139,4.731839,53.31334,117.7367,0.01371892,0.05806745,36.379,35.97906,0.5058302,0.5058302,0,0,0,0.5058302,11.47963,0,0,0.05806745,0.5324528,0.5058302,0,0,10.41007,1.256214,0,0.4743854,-0.4743854,3.624125,25.88656,0.1315781,0.5564132,0.04645396,0,1.314281
12/4/2007 8:00:00 PM,0.002400649,0,40.66278,90,0,0,34.17324,34.17324,0.9824371,0.9824371,4.4877,0,1.390142,0.9824371,0,4.440892E-16,0,0,0,0,3.505263,3.33,10.93716,0.7818285,3.33,0,3.33,6.783241,48.45162,0.1317318,1.080681,0,5,0.7818285
12/4/2007 9:00:00 PM,0,0,27.48062,90,0,0,32.52634,32.52634,2.875177,2.875177,5,0,1.53,2.875177,0,0,0,0,0,0,2.124823,2.018582,7.607162,3.778829,2.018582,0,2.018582,8.698236,62.13013,0.1318386,3.162695,0,5,3.778829
12/4/2007 10:00:00 PM,0,0,13.79446,90,0,0,30.87944,30.87944,0.3992071,0.3992071,3.90447,0,1.23092,0.3992071,0,0,0,0,0,0,3.505263,3.33,5.58858,5.595552,3.33,0,3.33,11.85735,84.69519,0.1319419,0.4391279,0,5,5.595552
12/4/2007 11:00:00 PM,0,0,-0.1974251,90,0,0,29.53591,29.53591,0.08152683,0.08152683,0,0,0,0.08152683,0,0,0,0,0.08581772,0.08152683,0,0,2.25858,8.592552,0,0.08581772,-0.08581772,11.76689,84.04905,0.1319419,0.08967951,0,0,8.592552
12/5/2007 12:00:00 AM,0,0,-14.07963,90,0,0,28.50299,28.50299,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.353933,8.506734,0,0,0,11.76689,84.04905,0.1319419,0,0,0,8.506734
12/5/2007 1:00:00 AM,0,0,-27.74162,90,0,0,27.42672,27.42672,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.353933,8.506734,0,0,0,11.76689,84.04905,0.1319419,0,0,0,8.506734
12/5/2007 2:00:00 AM,0.00769065,0,-40.89941,90,0,0,26.47325,26.47325,0.0006290976,0.0006290976,0,0,0,0.0006290976,0,0,1.084202E-19,0,0.000662208,0.0006290976,0,0,2.353933,8.506734,0,0.000662208,-0.000662208,11.76619,84.04407,0.1319419,0.0006920074,0,0,8.506734
12/5/2007 3:00:00 AM,0.02946863,4.973435,-53.52929,117.4172,0.0236121,0.1052805,26.30345,25.6209,0,0,0,0,0,0,0,0,0,0.1052805,0,0,0,0,2.354669,8.506072,0.1052805,0,0.1052805,11.86607,84.75748,0.131938,0,0.08422437,0,8.611353
12/5/2007 4:00:00 AM,0.0444869,11.70323,-65.77651,103.7349,0.03593719,0.1607053,25.7202,24.68188,0.5837091,0.5837091,0,0,0,0.5837091,27.53175,0,1.110223E-16,0.1607053,0.6144307,0.5837091,0,0,2.249388,8.600824,0,0.4537253,-0.4537253,11.3878,81.34128,0.131938,0.64208,0.1285643,0,8.76153
12/5/2007 5:00:00 AM,0.05345576,19.11193,-77.93179,89.89792,0.04328507,0.1940879,25.18071,23.93066,0.1981006,0.1981006,0,0,0,0.1981006,97.97438,0,0,0.1940879,0.208527,0.1981006,0,0,2.753528,8.147099,0,0.01443911,-0.01443911,11.37258,81.23257,0.131938,0.2179107,0.1552703,0,8.341187
12/5/2007 6:00:00 AM,0.08213115,26.867,-90.42106,76.06229,0.06702682,0.3004584,25.23803,23.30224,0.1874052,0.1874052,0,0,0,0.1874052,160.3256,0,0,0.3004584,0.1972686,0.1874052,0,0,2.769571,8.13266,0.1031898,0,0.1031898,11.47048,81.93181,0.1319342,0.2061457,0.2403667,0,8.433119
12/5/2007 7:00:00 AM,0.02404321,34.60229,-103.8219,62.38472,0.01956354,0.08859379,23.19451,22.63047,1.170195,1.170195,0,0,0,1.170195,7.570859,0,0,0.08859379,1.231784,1.170195,0,0,2.666381,8.225531,0,1.14319,-1.14319,10.26545,73.32449,0.1319342,1.287214,0.07087503,0,8.314125
12/5/2007 8:00:00 AM,0.1173147,41.86513,-118.8872,49.11037,0.09639708,0.4282556,27.02226,24.23404,1.920622,1.920622,0,0,0,1.920622,22.29776,0,0,0.4282556,2.021707,1.920622,0,0,3.936593,7.082341,0,1.593451,-1.593451,8.585803,61.32704,0.1319342,2.112684,0.3426045,0,7.510597
12/5/2007 9:00:00 AM,0.03237629,48.04314,-136.4788,36.76852,0.02637088,0.1161396,28.73955,27.97569,1.432226,1.432226,0,0,0,1.432226,8.10903,0,2.220446E-16,0.1161396,1.507606,1.432226,0,0,5.707094,5.48889,0,1.391466,-1.391466,7.119069,50.85039,0.1319342,1.575448,0.09291168,0,5.605029
12/5/2007 10:00:00 AM,0.2303078,52.32458,-157.1479,26.75738,0.1911738,0.8046526,37.43266,31.85458,1.103272,1.103272,0,0,0,1.103272,72.9333,0,0,0.8046526,1.161339,1.103272,0,0,7.253168,4.097423,0,0.3566863,-0.3566863,6.743089,48.16482,0.1319342,1.213599,0.6437221,0,4.902076
12/5/2007 11:00:00 AM,0.3257077,53.86519,179.8198,22.49312,0.2766347,1.129452,43.05571,34.94613,0,0,0,0,0,0,0,0,0,1.129452,0,0,0,0,7.649486,3.740737,1.129452,0,1.129452,7.814581,55.81833,0.1318921,0,0.9035618,0,4.870189
12/5/2007 12:00:00 PM,0.1441078,52.27774,156.8089,26.87929,0.118735,0.4907548,40.81126,37.33703,1.396534,1.396534,0,0,0,1.396534,35.14091,0,2.220446E-16,0.4907548,1.470036,1.396534,0,0,6.520034,4.757244,0,0.9792811,-0.9792811,6.782328,48.4451,0.1318921,1.536187,0.3926038,0,5.247999
12/5/2007 1:00:00 PM,0.1140123,47.96044,136.1862,36.94566,0.09368019,0.3839795,42.34253,39.59791,1.497866,1.497866,0,0,0,1.497866,25.63511,0,0,0.3839795,1.576701,1.497866,0,0,7.608124,3.777963,0,1.192721,-1.192721,5.52509,39.46485,0.1318921,1.647652,0.3071836,0,4.161942
12/5/2007 2:00:00 PM,0.05109619,41.76014,118.6394,49.30885,0.04171863,0.1711924,42.1346,40.91255,0.9960607,0.9960607,0,0,0,0.9960607,17.18694,0,1.110223E-16,0.1711924,1.048485,0.9960607,0,0,8.93337,2.585242,0,0.8772925,-0.8772925,4.600342,32.85952,0.1318921,1.095667,0.1369539,0,2.756434
12/5/2007 3:00:00 PM,0.1183544,34.48594,103.606,62.59222,0.09712718,0.3942106,44.13077,41.28093,1.721645,1.721645,1.25,0,0.50625,1.721645,22.89732,0,0,0.3942106,0.4964687,0.4716452,0,0,9.908139,1.707949,0,0.102258,-0.102258,4.492553,32.0896,0.1318921,1.89381,0.3153685,5,2.10216
12/5/2007 4:00:00 PM,0.2044517,26.74724,90.22438,76.27369,0.1659352,0.6644217,46.56403,41.68544,0,0,3.505263,0,1.121937,0,0,0,0,0.6644217,0,0,3.505263,3.33,10.02176,1.605691,3.994422,0,3.994422,8.281994,59.15698,0.1319364,0,0.5315374,5,2.270113
12/5/2007 5:00:00 PM,0.1614674,18.99485,77.74416,90.11042,0.119061,0.483096,44.18218,40.68863,0.5249432,0.5249432,4.030206,0,1.265246,0.5249432,92.02825,4.440892E-16,0,0.483096,0,0,3.505263,3.33,6.027337,5.200671,3.813096,0,3.813096,11.89941,84.99565,0.1320321,0.5774375,0.3864768,5,5.683767
12/5/2007 6:00:00 PM,0.02930956,11.59409,65.59035,103.9463,0.02374542,0.09916802,38.89029,38.1966,1.469233,1.469233,0,0,0,1.469233,6.749644,0,0,0.09916802,1.546561,1.469233,0,0,2.214241,8.632457,0,1.447394,-1.447394,10.37373,74.09791,0.1320321,1.616157,0.07933442,0,8.731626
12/5/2007 7:00:00 PM,0.0221821,4.877243,53.33911,117.6247,0.01788373,0.07571361,36.33426,35.81292,1.918615,1.918615,0,0,0,1.918615,3.946265,0,2.220446E-16,0.07571361,2.019594,1.918615,0,0,3.822456,7.185064,0,1.943881,-1.943881,8.324697,59.46201,0.1320321,2.110476,0.06057089,0,7.260777
12/5/2007 8:00:00 PM,0.001872331,0,40.70182,90,0,0,34.00711,34.00711,2.374256,2.374256,0,0,0,2.374256,0,0,0,0,2.499217,2.374256,0,0,5.982324,5.241183,0,2.499217,-2.499217,5.690291,40.64486,0.1320321,2.611682,0,0,5.241183
12/5/2007 9:00:00 PM,0,0,27.53567,90,0,0,32.36021,32.36021,1.539908,1.539908,0,0,0,1.539908,0,0,2.220446E-16,0,1.620956,1.539908,0,0,8.759232,2.741966,0,1.620956,-1.620956,3.981654,28.44033,0.1320321,1.693899,0,0,2.741966
12/5/2007 10:00:00 PM,0,0,13.86706,90,0,0,30.73497,30.73497,0.5246242,0.5246242,0,0,0,0.5246242,0,0,0,0,0.552236,0.5246242,0,0,10.56029,1.12101,0,0.552236,-0.552236,3.399546,24.28242,0.1320321,0.5770866,0,0,1.12101
12/5/2007 11:00:00 PM,0,0,-0.1075467,90,0,0,29.39867,29.39867,0.4697513,0.4697513,0,0,0,0.4697513,0,0,5.551115E-17,0,0.494475,0.4697513,0,0,11.17389,0.5687737,0,0.494475,-0.494475,2.878323,20.55941,0.1320321,0.5167264,0,0,0.5687737
12/6/2007 12:00:00 AM,0,0,-13.97387,90,0,0,28.35852,28.35852,0.07328768,0.07328768,3.578551,0,1.141944,0.07328768,0,0,0,0,0,0,3.505263,3.33,11.72331,0.07429875,3.33,0,3.33,6.037439,43.12448,0.1321071,0.08061645,0,5,0.07429875
12/6/2007 1:00:00 AM,0,0,-27.62475,90,0,0,27.26059,27.26059,0.5705339,0.5705339,4.075797,0,1.277693,0.5705339,0,0,0,0,0,0,3.505263,3.33,8.393306,3.071299,3.33,0,3.33,9.196554,65.68954,0.1322242,0.6275874,0,5,3.071299
12/6/2007 2:00:00 AM,0.005748423,0,-40.7743,90,0,0,26.32878,26.32878,0.2126343,0.2126343,3.717897,0,1.179986,0.2126343,0,0,0,0,0,0,3.505263,3.33,5.063306,6.068299,3.33,0,3.33,12.35567,88.25461,0.1323107,0.2338978,0,5,6.068299
12/6/2007 3:00:00 AM,0.07105108,5.031853,-53.39774,117.4814,0.02476342,0.1104878,26.17052,25.45477,0.3236511,0.3236511,0,0,0,0.3236511,34.13793,0,5.551115E-17,0.1104878,0.3406853,0.3236511,0,0,1.733306,9.065299,0,0.2301976,-0.2301976,12.11302,86.5214,0.1323107,0.3560162,0.08839021,0,9.175787
12/6/2007 4:00:00 AM,0.1968091,11.75239,-65.63884,103.8135,0.03171991,0.142036,25.45368,24.53742,0.1338237,0.1338237,0,0,0,0.1338237,106.1367,0,0,0.142036,0.1408671,0.1338237,0,0,1.989081,8.835101,0.001168982,0,0.001168982,12.11413,86.52932,0.1323107,0.1472061,0.1136288,0,8.977138
12/6/2007 5:00:00 AM,0.3405282,19.15511,-77.78694,89.98837,0.03952825,0.1774479,24.9492,23.80787,0.03078038,0.03078038,0,0,0,0.03078038,576.4966,0,0,0.1774479,0.0324004,0.03078038,0,0,1.987912,8.836153,0.1450475,0,0.1450475,12.25173,87.51221,0.1323053,0.03385842,0.1419583,0,9.013601
12/6/2007 6:00:00 AM,0.2944921,26.9081,-90.26691,76.16365,0.223619,0.9803181,29.64006,23.15777,0.5009851,0.5009851,0,0,0,0.5009851,195.6781,0,0,0.9803181,0.5273528,0.5009851,0,0,1.842865,8.966696,0.4529654,0,0.4529654,12.68145,90.58163,0.1322885,0.5510836,0.7842545,0,9.947014
12/6/2007 7:00:00 AM,0.4652171,34.64605,-103.6558,62.49711,0.4035333,1.727488,34.22881,22.48601,1.231842,1.231842,0,0,0,1.231842,140.2362,0,0,1.727488,1.296676,1.231842,0,0,1.389899,9.374365,0.4308123,0,0.4308123,13.09016,93.50095,0.1322725,1.355026,1.38199,0,11.10185
12/6/2007 8:00:00 AM,0.7249088,41.91737,-118.7077,49.23472,0.7378197,2.967371,45.77497,24.0968,2.028439,2.028439,0,0,0,2.028439,146.2884,0,0,2.967371,2.135199,2.028439,0,0,0.959087,9.762095,0.832172,0,0.832172,13.87963,99.13998,0.1322417,2.231283,2.373897,0,12.72947
12/6/2007 9:00:00 AM,0.6832092,48.11066,-136.2893,36.90552,0.7376904,2.904694,49.52977,27.78788,3.131581,3.131581,1.25,0,0.50625,3.131581,92.75489,0.7971679,0,2.904694,1.980611,1.881581,0,0,0.126915,10.51105,0.126915,0,0.126915,14.00003,100,0.1322369,3.444739,2.323755,5,13.41574
12/6/2007 10:00:00 AM,1.248584,52.41344,-156.9634,26.90048,0.9638057,3.561844,60.31179,31.65233,0.6027272,0.6027272,0,0,0,0.6027272,590.9546,2.927394,0,3.561844,0.6344497,0.6027272,0,0,0,10.62527,0,0,0,14.00003,100,0.1322369,0.6629999,2.849475,0,14.18712
12/6/2007 11:00:00 AM,1.255711,53.97673,179.9731,22.6043,0.9963853,3.589366,64.46579,34.73666,0.3240021,0.3240021,0,0,0,0.3240021,1107.822,3.248311,0,3.589366,0.3410549,0.3240021,0,0,0,10.62527,0,0,0,14.00003,100,0.1322369,0.3564023,2.871493,0,14.21464
12/6/2007 12:00:00 PM,1.172949,52.40645,156.9128,26.91858,0.9636573,3.439986,65.9216,37.13478,0,0,0,0,0,0,0,3.439986,0,3.439986,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1322369,0,2.751989,0,14.06526
12/6/2007 1:00:00 PM,1.154652,48.09832,136.2457,36.93187,0.8678483,3.109648,65.3222,39.41011,1.122043,1.122043,0,0,0,1.122043,277.1417,1.92855,0,3.109648,1.181098,1.122043,0,0,0,10.62527,0,0,0,14.00003,100,0.1322369,1.234247,2.487718,0,13.73492
12/6/2007 2:00:00 PM,1.159973,41.90171,118.6708,49.26427,0.7154749,2.616409,62.03722,40.73196,0.9941495,0.9941495,0,0,0,0.9941495,263.1807,1.569936,0,2.616409,1.046473,0.9941495,0,0,0,10.62527,0,0,0,14.00003,100,0.1322369,1.093564,2.093127,0,13.24168
12/6/2007 3:00:00 PM,0.7619088,34.6287,103.6236,62.52802,0.6561136,2.419944,60.63724,41.12202,1.202355,1.202355,0,0,0,1.202355,201.267,1.154307,0,2.419944,1.265637,1.202355,0,0,0,10.62527,0,0,0,14.00003,100,0.1322369,1.322591,1.935955,0,13.04522
12/6/2007 4:00:00 PM,0.5909876,26.89024,90.2376,76.19514,0.3472509,1.349954,51.75821,41.50485,0.6333737,0.6333737,0,0,0,0.6333737,213.137,0.6832446,0,1.349954,0.6667092,0.6333737,0,0,0,10.62527,0,0,0,14.00003,100,0.1322369,0.6967111,1.079963,0,11.97523
