Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/6/2007 5:00:00 PM,0.3964609,19.13766,77.75899,90.02002,0.03478501,0.1431811,41.56985,40.55138,2.660856,2.660856,0,0,0,2.660856,5.381018,0,4.440892E-16,0.1431811,2.8009,2.660856,0,0,0,10.62527,0,2.657719,-2.657719,11.19855,79.98945,0.1322369,2.926941,0.1145449,0,10.76846
12/6/2007 6:00:00 PM,0.2834011,11.73613,65.6111,103.845,0.02056824,0.08600874,38.65289,38.05214,2.891973,2.891973,0,0,0,2.891973,2.974051,0,0,0.08600874,3.044182,2.891973,0,0,2.953022,7.967555,0,2.958173,-2.958173,8.080358,57.71672,0.1322369,3.18117,0.06880699,0,8.053563
12/6/2007 7:00:00 PM,0.1071152,5.017522,53.3694,117.5123,0.009345575,0.03964698,35.94803,35.67568,1.121946,1.121946,0,0,0,1.121946,3.533769,0,0,0.03964698,1.180996,1.121946,0,0,6.239881,5.009381,0,1.141349,-1.141349,6.87727,49.12326,0.1322369,1.234141,0.03171758,0,5.049028
12/6/2007 8:00:00 PM,0.005157881,0,40.74487,90,0,0,33.86264,33.86264,2.706665,2.706665,0,0,0,2.706665,0,0,0,0,2.849121,2.706665,0,0,7.508046,3.868033,0,2.849121,-2.849121,3.874033,27.67161,0.1322369,2.977331,0,0,3.868033
12/6/2007 9:00:00 PM,0,0,27.59407,90,0,0,32.23741,32.23741,3.739882,3.739882,2.771915,0,0.9217329,3.739882,0,2.220446E-16,0,0,1.018912,0.9679664,0,0,10.67374,1.018912,0,1.018912,-1.018912,2.800006,20,0.1322369,4.11387,0,5,1.018912
12/6/2007 10:00:00 PM,0,0,13.94221,90,0,0,30.61218,30.61218,0.6165396,0.6165396,4.121803,0,1.290252,0.6165396,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1323576,0.6781936,0,5,0
12/6/2007 11:00:00 PM,0,0,-0.01601568,90,0,0,29.2542,29.2542,0.2774951,0.2774951,3.782758,0,1.197693,0.2774951,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1324493,0.3052446,0,5,2.997
12/7/2007 12:00:00 AM,0,0,-13.86746,90,0,0,28.19961,28.19961,0.5312914,0.5312914,4.036554,0,1.266979,0.5312914,0,4.440892E-16,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1325623,0.5844206,0,5,5.994
12/7/2007 1:00:00 AM,0,0,-27.50808,90,0,0,27.12334,27.12334,0.5037175,0.5037175,0,0,0,0.5037175,0,0,0,0,0.530229,0.5037175,0,0,1.81586,8.991,0,0.530229,-0.530229,11.71844,83.70299,0.1325623,0.5540892,0,0,8.991
12/7/2007 2:00:00 AM,0.004193223,0,-40.65014,90,0,0,26.18432,26.18432,0.4200034,0.4200034,0,0,0,0.4200034,0,0,5.551115E-17,0,0.4421089,0.4200034,0,0,2.405004,8.460771,0,0.4421089,-0.4421089,11.25242,80.37425,0.1325623,0.4620038,0,0,8.460771
12/7/2007 3:00:00 AM,0.06114234,5.083598,-53.26772,117.5486,0.03205007,0.1429512,26.23672,25.3103,0.3585858,0.3585858,0,0,0,0.3585858,39.86528,0,0,0.1429512,0.3774588,0.3585858,0,0,2.896236,8.018662,0,0.2345075,-0.2345075,11.00523,78.60859,0.1325623,0.3944444,0.114361,0,8.161613
12/7/2007 4:00:00 AM,0.1506898,11.79497,-65.50318,103.8943,0.06764904,0.3015508,26.35577,24.40017,0.6520656,0.6520656,0,0,0,0.6520656,46.24547,0,0,0.3015508,0.6863848,0.6520656,0,0,3.1568,7.784154,0,0.384834,-0.384834,10.59957,75.71109,0.1325623,0.7172722,0.2412406,0,8.085706
12/7/2007 5:00:00 AM,0.3685362,19.19175,-77.64448,90.08042,0.03502377,0.1574255,24.69612,23.68507,0.6365691,0.6365691,0,0,0,0.6365691,24.73031,0,1.110223E-16,0.1574255,0.6700727,0.6365691,0,0,3.584393,7.399321,0,0.5126472,-0.5126472,10.0592,71.85126,0.1325623,0.700226,0.1259404,0,7.556746
12/7/2007 6:00:00 AM,0.6761938,26.94264,-90.11537,76.26597,0.2845663,1.236933,31.2955,23.03498,0.450733,0.450733,0,0,0,0.450733,274.4268,0,0,1.236933,0.4744558,0.450733,0,0,4.154001,6.886673,0.7624767,0,0.7624767,10.78255,77.01803,0.132534,0.4958063,0.989546,0,8.123606
12/7/2007 7:00:00 AM,0.7990234,34.68314,-103.4924,62.6097,0.6852748,2.807187,42.44921,22.37044,1.847789,1.847789,0,0,0,1.847789,151.9214,0,0,2.807187,1.945041,1.847789,0,0,3.391524,7.572902,0.8621462,0,0.8621462,11.60045,82.86018,0.1325021,2.032568,2.245749,0,10.38009
12/7/2007 8:00:00 AM,0.8004176,41.96278,-118.5304,49.35826,0.8134458,3.232431,47.91663,23.974,0.9190398,0.9190398,0,0,0,0.9190398,351.7183,0,0,3.232431,0.9674103,0.9190398,0,0,2.529378,8.348834,2.265021,0,2.265021,13.74924,98.20863,0.1324183,1.010944,2.585945,0,11.58126
12/7/2007 9:00:00 AM,0.7267998,48.17114,-136.101,37.04022,0.7935832,3.097353,51.06964,27.65064,3.558991,3.558991,1.25,0,0.50625,3.558991,87.02898,0.4024793,0,3.097353,2.430516,2.308991,0,0,0.2643574,10.38735,0.2643574,0,0.2643574,14.00003,100,0.1324085,3.91489,2.477883,5,13.48471
12/7/2007 10:00:00 AM,0.8046336,52.49519,-156.778,27.03906,0.9217886,3.436824,58.84893,31.47174,2.262496,2.262496,0,0,0,2.262496,151.9041,1.05525,0,3.436824,2.381574,2.262496,0,0,0,10.62527,0,0,0,14.00003,100,0.1324085,2.488745,2.74946,0,14.0621
12/7/2007 11:00:00 AM,1.029095,54.08144,-179.8701,22.70919,1.209652,4.185316,70.81393,34.53441,1.95462,1.95462,0,0,0,1.95462,214.1243,2.127821,0,4.185316,2.057495,1.95462,0,0,0,10.62527,0,0,0,14.00003,100,0.1324085,2.150082,3.348253,0,14.81059
12/7/2007 12:00:00 PM,0.6395323,52.52895,157.0222,26.95216,0.6827996,2.570943,57.20605,36.9542,1.07576,1.07576,0,0,0,1.07576,238.9885,1.438564,0,2.570943,1.132379,1.07576,0,0,0,10.62527,0,0,0,14.00003,100,0.1324085,1.183336,2.056754,0,13.19622
12/7/2007 1:00:00 PM,1.003809,48.23068,136.3115,36.91352,1.116956,3.815253,72.78255,39.22953,0,0,0,0,0,0,0,3.815253,0,3.815253,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1324085,0,3.052203,0,14.44053
12/7/2007 2:00:00 PM,0.8210804,42.0383,118.7086,49.21608,0.8358133,2.991323,65.51082,40.55138,1.041684,1.041684,0,0,0,1.041684,287.1624,1.894814,0,2.991323,1.096509,1.041684,0,0,0,10.62527,0,0,0,14.00003,100,0.1324085,1.145852,2.393059,0,13.6166
12/7/2007 3:00:00 PM,0.6447102,34.76678,103.6474,62.46094,0.5551312,2.087518,57.42404,40.95589,2.522122,2.522122,0,0,0,2.522122,82.7683,0,0,2.087518,2.654866,2.522122,0,0,0,10.62527,0,0.5673477,-0.5673477,13.40199,95.72832,0.1324085,2.774334,1.670014,0,12.71279
12/7/2007 4:00:00 PM,0.212031,27.02868,90.25656,76.11436,0.1718037,0.6885104,46.41088,41.36039,0,0,0,0,0,0,0,0.05812397,0,0.6885104,0,0,0,0,0.6303864,10.05793,0.6303864,0,0.6303864,14.00003,100,0.1323852,0,0.5508083,0,10.74644
12/7/2007 5:00:00 PM,0.1775968,19.27581,77.77914,89.928,0.1248988,0.5070939,44.07143,40.40692,1.02933,1.02933,0,0,0,1.02933,49.26449,0,0,0.5070939,1.083505,1.02933,0,0,0,10.62527,0,0.5764109,-0.5764109,13.39244,95.66008,0.1323852,1.132262,0.4056751,0,11.13237
12/7/2007 6:00:00 PM,0.2544813,11.87331,65.63677,103.7427,0.02179365,0.09118614,38.54416,37.90767,0.04514784,0.04514784,0,0,0,0.04514784,201.9723,0,0,0.09118614,0.04752404,0.04514784,0,0,0.6404565,10.04886,0.04366209,0,0.04366209,13.43386,95.95595,0.1323836,0.04966262,0.07294891,0,10.14005
12/7/2007 7:00:00 PM,0.08497245,5.152614,53.40417,117.3998,0.01561205,0.06621044,36.00787,35.55289,1.596782,1.596782,0,0,0,1.596782,4.146492,0,0,0.06621044,1.680823,1.596782,0,0,0.5967944,10.08816,0,1.614613,-1.614613,11.73191,83.79917,0.1323836,1.75646,0.05296835,0,10.15437
12/7/2007 8:00:00 PM,0.005732454,0,40.79186,90,0,0,33.74707,33.74707,3.954732,3.954732,1.25,0,0.50625,3.954732,0,0,0,0,2.847086,2.704732,0,0,2.390809,8.473546,0,2.847086,-2.847086,8.730816,62.36284,0.1323836,4.350205,0,5,8.473546
12/7/2007 9:00:00 PM,0,0,27.65575,90,0,0,32.12184,32.12184,0.5947959,0.5947959,4.100059,0,1.284316,0.5947959,0,0,0,0,0,0,3.505263,3.33,5.554237,5.626461,3.33,0,3.33,11.88993,84.92791,0.1325018,0.6542754,0,5,5.626461
12/7/2007 10:00:00 PM,0,0,14.01985,90,0,0,30.4966,30.4966,0.1157299,0.1157299,0,0,0,0.1157299,0,0,1.387779E-17,0,0.1218209,0.1157299,0,0,2.224238,8.623461,0,0.1218209,-0.1218209,11.76152,84.01069,0.1325018,0.1273028,0,0,8.623461
12/7/2007 11:00:00 PM,0,0,0.07709432,90,0,0,29.13141,29.13141,0.394987,0.394987,0,0,0,0.394987,0,0,5.551115E-17,0,0.4157758,0.394987,0,0,2.359594,8.501639,0,0.4157758,-0.4157758,11.32325,80.88023,0.1325018,0.4344857,0,0,8.501639
12/8/2007 12:00:00 AM,0,0,-13.76047,90,0,0,28.07681,28.07681,0.189455,0.189455,0,0,0,0.189455,0,0,2.775558E-17,0,0.1994264,0.189455,0,0,2.821567,8.085864,0,0.1994264,-0.1994264,11.11304,79.3787,0.1325018,0.2084005,0,0,8.085864
12/8/2007 1:00:00 AM,0,0,-27.39169,90,0,0,27.00055,27.00055,0.2015651,0.2015651,0,0,0,0.2015651,0,0,2.775558E-17,0,0.2121738,0.2015651,0,0,3.043152,7.886437,0,0.2121738,-0.2121738,10.88939,77.7812,0.1325018,0.2217216,0,0,7.886437
12/8/2007 2:00:00 AM,0.006373195,0,-40.52701,90,0,0,26.04708,26.04708,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.278901,7.674263,0,0,0,10.88939,77.7812,0.1325018,0,0,0,7.674263
12/8/2007 3:00:00 AM,0.09837081,5.128682,-53.13935,117.6185,0.009706105,0.04346224,25.45343,25.17306,0,0,0,0,0,0,0,0,0,0.04346224,0,0,0,0,3.278901,7.674263,0.04346224,0,0.04346224,10.93062,78.07571,0.1325001,0,0.03476979,0,7.717726
12/8/2007 4:00:00 AM,0.227297,11.83098,-65.36964,103.9773,0.02190389,0.09835963,24.88812,24.25571,0.1859573,0.1859573,0,0,0,0.1859573,52.89367,0,0,0.09835963,0.1957445,0.1859573,0,0,3.235439,7.713379,0,0.09738488,-0.09738488,10.82797,77.34248,0.1325001,0.204553,0.07868771,0,7.811739
12/8/2007 5:00:00 AM,0.3908723,19.22187,-77.50449,90.17401,0.03503361,0.1575604,24.58073,23.5695,0.05607866,0.05607866,0,0,0,0.05607866,280.9633,0,0,0.1575604,0.05903016,0.05607866,0,0,3.343644,7.615994,0.09853026,0,0.09853026,10.92144,78.01015,0.1324965,0.06168652,0.1260483,0,7.773555
12/8/2007 6:00:00 AM,0.690361,26.97065,-89.96655,76.36917,0.2829662,1.231059,31.12508,22.91218,0,0,0,0,0,0,0,0,0,1.231059,0,0,0,0,3.245114,7.704672,1.231059,0,1.231059,12.08933,86.35217,0.132451,0,0.9848475,0,8.935731
12/8/2007 7:00:00 AM,0.8586782,34.71362,-103.3317,62.7224,0.5143235,2.167128,37.23039,22.22597,0,0,0,0,0,0,0,0.1530737,0,2.167128,0,0,0,0,2.014054,8.812625,2.014054,0,2.014054,14.00003,100,0.1323767,0,1.733702,0,10.97975
12/8/2007 8:00:00 AM,1.002446,42.00137,-118.3556,49.4809,0.7131467,2.884299,44.76522,23.82954,0.5780643,0.5780643,0,0,0,0.5780643,498.9583,2.27581,0,2.884299,0.6084887,0.5780643,0,0,0,10.62527,0,0,0,14.00003,100,0.1323767,0.6358707,2.307439,0,13.50957
12/8/2007 9:00:00 AM,1.203656,48.22458,-135.9141,37.17252,0.8659433,3.340683,53.08134,27.48451,1.762326,1.762326,0,0,0,1.762326,189.5611,1.485604,0,3.340683,1.85508,1.762326,0,0,0,10.62527,0,0,0,14.00003,100,0.1323767,1.938558,2.672547,0,13.96596
12/8/2007 10:00:00 AM,1.109632,52.56981,-156.5919,27.17307,1.288011,4.483948,69.86205,31.26227,0.6726392,0.6726392,0,0,0,0.6726392,666.6201,3.775907,0,4.483948,0.7080413,0.6726392,0,0,0,10.62527,0,0,0,14.00003,100,0.1323767,0.7399031,3.587158,0,15.10922
12/8/2007 11:00:00 AM,1.109703,54.17928,-179.7099,22.80779,1.305039,4.435591,73.53748,34.31049,0,0,0,0,0,0,0,4.435591,0,4.435591,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1323767,0,3.548473,0,15.06087
12/8/2007 12:00:00 PM,1.295747,52.64518,157.1371,26.97999,0.9639207,3.449232,65.53761,36.75195,0.1266584,0.1266584,0,0,0,0.1266584,2723.256,3.315907,0,3.449232,0.1333246,0.1266584,0,0,0,10.62527,0,0,0,14.00003,100,0.1323767,0.1393242,2.759386,0,14.07451
12/8/2007 1:00:00 PM,1.045193,48.35747,136.3837,36.89061,1.162359,3.939157,73.97807,39.02728,1.138133,1.138133,0,0,0,1.138133,346.107,2.741123,0,3.939157,1.198034,1.138133,0,0,0,10.62527,0,0,0,14.00003,100,0.1323767,1.251946,3.151326,0,14.56443
12/8/2007 2:00:00 PM,0.6585275,42.16985,118.7529,49.1643,0.6632618,2.454566,60.08244,40.36358,0,0,0,0,0,0,0,2.454566,0,2.454566,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1323767,0,1.963653,0,13.07984
12/8/2007 3:00:00 PM,0.8177005,34.90013,103.6773,62.39104,0.5196559,1.968679,56.17525,40.7753,1.396732,1.396732,0,0,0,1.396732,140.949,0.4984348,0,1.968679,1.470244,1.396732,0,0,0,10.62527,0,0,0,14.00003,100,0.1323767,1.536405,1.574943,0,12.59395
12/8/2007 4:00:00 PM,0.7070816,27.16247,90.28121,76.03142,0.2889167,1.136404,49.71802,41.20148,1.809076,1.809076,0,0,0,1.809076,62.81683,0,2.220446E-16,1.136404,1.90429,1.809076,0,0,0,10.62527,0,0.7678862,-0.7678862,13.19061,94.21841,0.1323767,1.989983,0.9091233,0,11.76168
12/8/2007 5:00:00 PM,0.4240301,19.40925,77.80457,89.83444,0.03840153,0.1582377,41.37217,40.248,0.6647907,0.6647907,0,0,0,0.6647907,23.80263,0,0,0.1582377,0.6997796,0.6647907,0,0,0.8532069,9.857388,0,0.541542,-0.541542,12.61977,90.14103,0.1323767,0.7312697,0.1265901,0,10.01563
12/8/2007 6:00:00 PM,0.2373143,12.00556,65.66731,103.6395,0.02222613,0.09306147,38.41225,37.76321,2.012612,2.012612,0,0,0,2.012612,4.623916,0,4.440892E-16,0.09306147,2.118539,2.012612,0,0,1.45492,9.315846,0,2.025477,-2.025477,10.48473,74.89077,0.1323767,2.213873,0.07444917,0,9.408908
12/8/2007 7:00:00 PM,0.08765119,5.282459,53.44336,117.2871,0.01563064,0.06633977,35.8639,35.40842,2.109524,2.109524,0,0,0,2.109524,3.144774,0,0,0.06633977,2.220551,2.109524,0,0,3.705451,7.290369,0,2.154212,-2.154212,8.21399,58.67124,0.1323767,2.320476,0.05307182,0,7.356709
12/8/2007 8:00:00 PM,0.008221552,0,40.84272,90,0,0,33.62428,33.62428,0.2776493,0.2776493,0,0,0,0.2776493,0,0,0,0,0.2922624,0.2776493,0,0,6.099019,5.136157,0,0.2922624,-0.2922624,7.905919,56.47074,0.1323767,0.3054142,0,0,5.136157
12/8/2007 9:00:00 PM,0,0,27.72065,90,0,0,31.99904,31.99904,0.9209817,0.9209817,0,0,0,0.9209817,0,0,1.110223E-16,0,0.9694545,0.9209817,0,0,6.423755,4.843894,0,0.9694545,-0.9694545,6.884024,49.1715,0.1323767,1.01308,0,0,4.843894
12/8/2007 10:00:00 PM,0,0,14.09989,90,0,0,30.37381,30.37381,0.2838106,0.2838106,0,0,0,0.2838106,0,0,0,0,0.298748,0.2838106,0,0,7.500926,3.87444,0,0.298748,-0.298748,6.569116,46.92216,0.1323767,0.3121916,0,0,3.87444
12/8/2007 11:00:00 PM,0,0,0.1717092,90,0,0,28.98694,28.98694,0.3952151,0.3952151,0,0,0,0.3952151,0,0,0,0,0.4160159,0.3952151,0,0,7.832869,3.575692,0,0.4160159,-0.4160159,6.130597,43.78989,0.1323767,0.4347366,0,0,3.575692
12/9/2007 12:00:00 AM,0,0,-13.65297,90,0,0,27.93235,27.93235,0.2736486,0.2736486,0,0,0,0.2736486,0,0,5.551115E-17,0,0.2880512,0.2736486,0,0,8.295109,3.159676,0,0.2880512,-0.2880512,5.826964,41.62109,0.1323767,0.3010135,0,0,3.159676
12/9/2007 1:00:00 AM,0,0,-27.27567,90,0,0,26.85608,26.85608,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.615166,2.871625,0,0,0,5.826964,41.62109,0.1323767,0,0,0,2.871625
12/9/2007 2:00:00 AM,0.008994911,0,-40.40498,90,0,0,25.90261,25.90261,0.2897781,0.2897781,0,0,0,0.2897781,0,0,0,0,0.3050295,0.2897781,0,0,8.615166,2.871625,0,0.3050295,-0.3050295,5.505435,39.32446,0.1323767,0.3187558,0,0,2.871625
12/9/2007 3:00:00 AM,0.1061566,5.167119,-53.01269,117.6912,0.009671856,0.04334045,25.30794,25.0286,0.3509783,0.3509783,0,0,0,0.3509783,12.34847,0,5.551115E-17,0.04334045,0.3694508,0.3509783,0,0,8.954087,2.566596,0,0.3261104,-0.3261104,5.161685,36.8691,0.1323767,0.3860761,0.03467236,0,2.609936
12/9/2007 4:00:00 AM,0.2389445,11.86045,-65.2383,104.0624,0.02195364,0.09865355,24.74502,24.11124,0.4038516,0.4038516,0,0,0,0.4038516,24.42817,0,0,0.09865355,0.4251069,0.4038516,0,0,9.316432,2.240485,0,0.3264534,-0.3264534,4.817572,34.41116,0.1323767,0.4442367,0.07892284,0,2.339139
12/9/2007 5:00:00 AM,0.4927732,19.24552,-77.36709,90.26906,0.03774118,0.1697937,24.51436,23.42503,0.2773595,0.2773595,0,0,0,0.2773595,61.21792,0,0,0.1697937,0.2919573,0.2773595,0,0,9.679158,1.914032,0,0.1221636,-0.1221636,4.6888,33.49136,0.1323767,0.3050954,0.135835,0,2.083826
12/9/2007 6:00:00 AM,0.6760991,26.99218,-89.82055,76.47315,0.2813374,1.225146,30.93929,22.77494,0.2060091,0.2060091,0,0,0,0.2060091,594.7048,0,0,1.225146,0.2168517,0.2060091,0,0,9.814896,1.791868,1.008294,0,1.008294,5.645352,40.32387,0.1323395,0.22661,0.9801169,0,3.017014
12/9/2007 7:00:00 AM,0.7811067,34.73749,-103.1739,62.83511,0.6645421,2.735516,41.56007,22.10318,3.909922,3.909922,1.25,0,0.50625,3.909922,69.96342,0,0,2.735516,2.799918,2.659922,0,0,8.806602,2.699333,0,0.06440257,-0.06440257,5.577466,39.83897,0.1323395,4.300914,2.188412,5,5.434849
12/9/2007 8:00:00 AM,0.7594007,42.03316,-118.1833,49.60253,0.7667597,3.076325,46.20716,23.67062,2.455491,2.455491,4.866473,0,1.493547,2.455491,125.2835,0,0,3.076325,0,0,2.410982,2.290433,8.87816,2.634931,5.366758,0,5.366758,10.66882,76.2057,0.1324471,2.70104,2.46106,5,5.711256
12/9/2007 9:00:00 AM,0.9197549,48.271,-135.7287,37.30234,1.015765,3.819387,57.43727,27.30392,1.165833,1.165833,1.25,0,0.50625,1.165833,327.6102,0.392153,0,3.819387,0,0,0,0,3.511401,7.465013,3.511401,0,3.511401,14.00003,100,0.1323178,1.282416,3.05551,5,11.2844
12/9/2007 10:00:00 AM,1.051888,52.63729,-156.4053,27.30245,1.2166,4.301245,67.44812,31.06002,0,0,0,0,0,0,0,4.301245,0,4.301245,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1323178,0,3.440996,0,14.92652
12/9/2007 11:00:00 AM,1.064441,54.27021,-179.5465,22.90006,1.247983,4.29767,71.53773,34.08657,3.113352,3.113352,1.25,0,0.50625,3.113352,138.04,2.336247,0,4.29767,1.961423,1.863352,0,0,0,10.62527,0,0,0,14.00003,100,0.1323178,3.424687,3.438136,5,14.92294
12/9/2007 12:00:00 PM,1.225322,52.75508,157.2573,27.00208,0.964094,3.454699,65.3136,36.52803,0.7886333,0.7886333,0,0,0,0.7886333,438.0615,2.624558,0,3.454699,0.8301403,0.7886333,0,0,0,10.62527,0,0,0,14.00003,100,0.1323178,0.8674966,2.763759,0,14.07997
12/9/2007 1:00:00 PM,1.218043,48.47861,136.4622,36.86316,0.8696536,3.126707,64.77951,38.82502,1.558041,1.558041,0,0,0,1.558041,200.6819,1.486664,0,3.126707,1.640043,1.558041,0,0,0,10.62527,0,0,0,14.00003,100,0.1323178,1.713845,2.501366,0,13.75198
12/9/2007 2:00:00 PM,0.9613021,42.29628,118.8035,49.10896,0.7185593,2.635546,61.54989,40.16133,1.712646,1.712646,0,0,0,1.712646,153.8874,0.8327609,0,2.635546,1.802785,1.712646,0,0,0,10.62527,0,0,0,14.00003,100,0.1323178,1.883911,2.108437,0,13.26082
12/9/2007 3:00:00 PM,0.8460271,35.02867,103.7132,62.31837,0.5210809,1.975801,56.02781,40.5875,2.784647,2.784647,0,0,0,2.784647,70.95337,0,0,1.975801,2.931208,2.784647,0,0,0,10.62527,0,0.9554067,-0.9554067,12.99294,92.80653,0.1323178,3.063112,1.580641,0,12.60108
12/9/2007 4:00:00 PM,0.5625589,27.29156,90.31152,75.94639,0.3330764,1.301705,50.84105,41.01367,1.01832,1.01832,0,0,0,1.01832,127.8287,0,0,1.301705,1.071915,1.01832,0,0,1.061563,9.669868,0.2297892,0,0.2297892,13.21094,94.36366,0.1323094,1.120152,1.041364,0,10.97157
12/9/2007 5:00:00 PM,0.2568615,19.53791,77.83525,89.73943,0.1051372,0.4290524,43.14253,40.0602,0,0,0,0,0,0,0,0,0,0.4290524,0,0,0,0,0.8317737,9.876678,0.4290524,0,0.4290524,13.61797,97.27104,0.1322936,0,0.3432419,0,10.30573
12/9/2007 6:00:00 PM,0.2037413,12.13281,65.70268,103.5356,0.03242105,0.1356468,38.55116,37.60429,0,0,0,0,0,0,0,0,0,0.1356468,0,0,0,0,0.4027213,10.26283,0.1356468,0,0.1356468,13.74666,98.19022,0.1322886,0,0.1085174,0,10.39847
12/9/2007 7:00:00 PM,0.1185445,5.406999,53.4869,117.1744,0.010016,0.04258256,35.54129,35.24951,1.489813,1.489813,0,0,0,1.489813,2.858249,0,2.220446E-16,0.04258256,1.568224,1.489813,0,0,0.2670746,10.38491,0,1.525642,-1.525642,12.13849,86.70334,0.1322886,1.638794,0.03406605,0,10.42749
12/9/2007 8:00:00 PM,0.008684649,0,40.89741,90,0,0,33.47981,33.47981,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.962232,8.859265,0,0,0,12.13849,86.70334,0.1322886,0,0,0,8.859265
12/9/2007 9:00:00 PM,0,0,27.78869,90,0,0,31.83291,31.83291,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.962232,8.859265,0,0,0,12.13849,86.70334,0.1322886,0,0,0,8.859265
12/9/2007 10:00:00 PM,0,0,14.18228,90,0,0,30.20767,30.20767,0.2995719,0.2995719,0,0,0,0.2995719,0,0,5.551115E-17,0,0.3153389,0.2995719,0,0,1.962232,8.859265,0,0.3153389,-0.3153389,11.8061,84.32908,0.1322886,0.3295291,0,0,8.859265
12/9/2007 11:00:00 PM,0,0,0.2677541,90,0,0,28.82803,28.82803,0.3971036,0.3971036,0,0,0,0.3971036,0,0,0,0,0.4180038,0.3971036,0,0,2.312608,8.543926,0,0.4180038,-0.4180038,11.36548,81.18184,0.1322886,0.436814,0,0,8.543926
12/10/2007 12:00:00 AM,0,0,-13.54506,90,0,0,27.77344,27.77344,0.6410437,0.6410437,0,0,0,0.6410437,0,0,0,0,0.6747828,0.6410437,0,0,2.777057,8.125923,0,0.6747828,-0.6747828,10.6542,76.10125,0.1322886,0.705148,0,0,8.125923
12/10/2007 1:00:00 AM,0,0,-27.16009,90,0,0,26.69717,26.69717,0.2396578,0.2396578,0,0,0,0.2396578,0,0,0,0,0.2522714,0.2396578,0,0,3.526816,7.45114,0,0.2522714,-0.2522714,10.38828,74.20184,0.1322886,0.2636237,0,0,7.45114
12/10/2007 2:00:00 AM,0.01059197,0,-40.28415,90,0,0,25.73648,25.73648,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.807117,7.198869,0,0,0,10.38828,74.20184,0.1322886,0,0,0,7.198869
12/10/2007 3:00:00 AM,0.07648624,5.198922,-52.88784,117.7666,0.0231146,0.1034596,25.53742,24.86968,0.1402967,0.1402967,0,0,0,0.1402967,73.74342,0,0,0.1034596,0.1476807,0.1402967,0,0,3.807117,7.198869,0,0.04422116,-0.04422116,10.34167,73.8689,0.1322886,0.1543264,0.08276767,0,7.302328
12/10/2007 4:00:00 AM,0.1940905,11.88339,-65.10927,104.1495,0.03542796,0.1590031,24.99698,23.974,0,0,0,0,0,0,0,0,0,0.1590031,0,0,0,0,3.856252,7.154647,0.1590031,0,0.1590031,10.49251,74.94635,0.1322828,0,0.1272025,0,7.313651
12/10/2007 5:00:00 AM,0.275141,19.2627,-77.23237,90.36549,0.08453243,0.3780102,25.72293,23.28057,0.3318737,0.3318737,0,0,0,0.3318737,113.9018,0,0,0.3780102,0.3493408,0.3318737,0,0,3.697249,7.29775,0.02866944,0,0.02866944,10.51971,75.14062,0.1322817,0.3650611,0.3024082,0,7.67576
12/10/2007 6:00:00 AM,0.5860224,27.00724,-89.67751,76.57784,0.335413,1.449818,32.37583,22.63047,0.2502554,0.2502554,0,0,0,0.2502554,579.3353,0,0,1.449818,0.2634268,0.2502554,0,0,3.66858,7.323553,1.186391,0,1.186391,11.64522,83.17996,0.1322381,0.275281,1.159855,0,8.773371
12/10/2007 7:00:00 AM,0.6350905,34.75481,-103.0191,62.94774,0.539093,2.266091,37.67716,21.94426,2.293046,2.293046,0,0,0,2.293046,98.82448,0,0,2.266091,2.413733,2.293046,0,0,2.482188,8.391305,0,0.1476419,-0.1476419,11.48959,82.06833,0.1322381,2.522351,1.812873,0,10.6574
12/10/2007 8:00:00 AM,0.9553258,42.05821,-118.0138,49.72305,0.7103851,2.879367,44.374,23.52616,0.9130598,0.9130598,0,0,0,0.9130598,315.3536,0,0,2.879367,0.9611155,0.9130598,0,0,2.646235,8.243663,1.918251,0,1.918251,13.3094,95.06697,0.1321677,1.004366,2.303493,0,11.12303
12/10/2007 9:00:00 AM,0.731497,48.31042,-135.5451,37.42958,0.7941958,3.108999,50.55037,27.12334,0.6968585,0.6968585,0,0,0,0.6968585,446.1449,1.64748,0,3.108999,0.7335353,0.6968585,0,0,0.7279835,9.970089,0.7279835,0,0.7279835,14.00003,100,0.132141,0.7665444,2.487199,0,13.07909
12/10/2007 10:00:00 AM,0.8803812,52.69763,-156.2185,27.42715,1.011507,3.723611,60.95144,30.85777,0.6601664,0.6601664,0,0,0,0.6601664,564.0413,3.028699,0,3.723611,0.694912,0.6601664,0,0,0,10.62527,0,0,0,14.00003,100,0.132141,0.7261831,2.978889,0,14.34889
12/10/2007 11:00:00 AM,1.084456,54.35419,-179.3802,22.98602,1.270132,4.360344,72.01493,33.88432,0.2646616,0.2646616,0,0,0,0.2646616,1647.517,4.081753,0,4.360344,0.2785912,0.2646616,0,0,0,10.62527,0,0,0,14.00003,100,0.132141,0.2911277,3.488275,0,14.98562
12/10/2007 12:00:00 PM,1.124353,52.8586,157.3828,27.0184,0.9642953,3.459768,65.11263,36.32578,0,0,0,0,0,0,0,3.459768,0,3.459768,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.132141,0,2.767815,0,14.08504
12/10/2007 1:00:00 PM,1.230086,48.59404,136.547,36.83116,0.8703173,3.132446,64.60787,38.63722,0.430538,0.430538,0,0,0,0.430538,727.5653,2.679248,0,3.132446,0.4531979,0.430538,0,0,0,10.62527,0,0,0,14.00003,100,0.132141,0.4735918,2.505956,0,13.75772
12/10/2007 2:00:00 PM,0.9952211,42.41754,118.8604,49.0501,0.7196499,2.641981,61.39913,39.98075,0.8294967,0.8294967,0,0,0,0.8294967,318.5041,1.768827,0,2.641981,0.8731544,0.8294967,0,0,0,10.62527,0,0,0,14.00003,100,0.132141,0.9124463,2.113585,0,13.26725
12/10/2007 3:00:00 PM,0.7905384,35.15234,103.7551,62.24299,0.6784347,2.503063,60.58519,40.40692,3.541121,3.541121,1.25,0,0.50625,3.541121,70.68561,0.09135631,0,2.503063,2.411707,2.291121,0,0,0,10.62527,0,0,0,14.00003,100,0.132141,3.895234,2.00245,5,13.12834
12/10/2007 4:00:00 PM,0.6598869,27.41587,90.34744,75.85932,0.2923469,1.151662,49.44883,40.83309,2.06822,2.06822,0,0,0,2.06822,55.68374,0,0,1.151662,2.177073,2.06822,0,0,0,10.62527,0,1.025411,-1.025411,12.91915,92.27946,0.132141,2.275042,0.9213297,0,11.77694
12/10/2007 5:00:00 PM,0.4337251,19.66173,77.87113,89.64303,0.0429242,0.1771013,41.13594,39.87962,0,0,0,0,0,0,0,0,0,0.1771013,0,0,0,0,1.139346,9.599863,0.1771013,0,0.1771013,13.08716,93.47955,0.1321345,0,0.1416811,0,9.776964
12/10/2007 6:00:00 PM,0.1828493,12.25501,65.74282,103.4309,0.04987497,0.2082874,38.89519,37.43816,4.564918,4.564918,1.25,0,0.50625,4.564918,4.562786,0,0,0.2082874,3.489387,3.314918,0,0,0.9622446,9.759254,0,3.2811,-3.2811,9.62858,68.77543,0.1321345,5.02141,0.16663,5,9.967542
12/10/2007 7:00:00 PM,0.09415296,5.526174,53.53476,117.0618,0.01476622,0.0627799,35.53521,35.10505,1.608871,1.608871,4.889121,0,1.49973,1.608871,3.902109,0,0,0.0627799,0,0,3.28025,3.116237,4.607911,6.478154,3.179017,0,3.179017,12.64446,90.31739,0.132299,1.769758,0.05022392,5,6.540934
12/10/2007 8:00:00 PM,0.009684714,0,40.95584,90,0,0,33.33535,33.33535,0.7584491,0.7584491,0,0,0,0.7584491,0,0,0,0,0.7983674,0.7584491,0,0,1.428894,9.33927,0,0.7983674,-0.7983674,11.80291,84.30631,0.132299,0.834294,0,0,9.33927
12/10/2007 9:00:00 PM,0,0,27.85981,90,0,0,31.69567,31.69567,3.883672,3.883672,1.25,0,0.50625,3.883672,0,0,4.440892E-16,0,2.772287,2.633672,0,0,2.315969,8.540902,0,2.772287,-2.772287,8.88066,63.43316,0.132299,4.27204,0,5,8.540902
12/10/2007 10:00:00 PM,0,0,14.26692,90,0,0,30.07043,30.07043,0.6068951,0.6068951,4.112158,0,1.287619,0.6068951,0,0,0,0,0,0,3.505263,3.33,5.396287,5.768616,3.33,0,3.33,12.03978,85.99822,0.1324174,0.6675847,0,5,5.768616
12/10/2007 11:00:00 PM,0,0,0.3651535,90,0,0,28.68357,28.68357,0.1536343,0.1536343,0,0,0,0.1536343,0,0,0,0,0.1617203,0.1536343,0,0,2.066288,8.765615,0,0.1617203,-0.1617203,11.86931,84.7806,0.1324174,0.1689977,0,0,8.765615
12/11/2007 12:00:00 AM,0,0,-13.43679,90,0,0,27.62897,27.62897,0.1812682,0.1812682,0,0,0,0.1812682,0,0,2.775558E-17,0,0.1908086,0.1812682,0,0,2.245977,8.603895,0,0.1908086,-0.1908086,11.66818,83.34396,0.1324174,0.199395,0,0,8.603895
12/11/2007 1:00:00 AM,0,0,-27.04503,90,0,0,26.5527,26.5527,0.823286,0.823286,0,0,0,0.823286,0,0,1.110223E-16,0,0.8666168,0.823286,0,0,2.457986,8.413087,0,0.8666168,-0.8666168,10.75468,76.81901,0.1324174,0.9056146,0,0,8.413087
12/11/2007 2:00:00 AM,0.009041989,0,-40.16459,90,0,0,25.59923,25.59923,0.1416629,0.1416629,0,0,0,0.1416629,0,0,2.775558E-17,0,0.1491188,0.1416629,0,0,3.420894,7.54647,0,0.1491188,-0.1491188,10.5975,75.69627,0.1324174,0.1558292,0,0,7.54647
12/11/2007 3:00:00 AM,0.08278368,5.224111,-52.76488,117.8447,0.01839644,0.08245733,25.25653,24.72522,0.2100932,0.2100932,0,0,0,0.2100932,39.24797,0,0,0.08245733,0.2211508,0.2100932,0,0,3.586581,7.397351,0,0.1386935,-0.1386935,10.4513,74.65201,0.1324174,0.2311026,0.06596586,0,7.479808
12/11/2007 4:00:00 AM,0.2469687,11.89984,-64.98263,104.2385,0.02197862,0.09891516,24.4422,23.80787,0.2780243,0.2780243,0,0,0,0.2780243,35.57788,0,0,0.09891516,0.2926572,0.2780243,0,0,3.740685,7.258657,0,0.193742,-0.193742,10.24708,73.19328,0.1324174,0.3058268,0.07913212,0,7.357573
12/11/2007 5:00:00 AM,0.3387958,19.27347,-77.10043,90.4632,0.0411344,0.1852359,24.32318,23.1361,0.5026568,0.5026568,0,0,0,0.5026568,36.85138,0,0,0.1852359,0.5291124,0.5026568,0,0,3.955954,7.064915,0,0.3438765,-0.3438765,9.884603,70.60416,0.1324174,0.5529224,0.1481887,0,7.250151
12/11/2007 6:00:00 AM,0.5064027,27.01589,-89.53752,76.68314,0.2908369,1.266601,30.92593,22.48601,0.1067174,0.1067174,0,0,0,0.1067174,1186.874,0,0,1.266601,0.1123341,0.1067174,0,0,4.338039,6.721039,1.154267,0,1.154267,10.97964,78.42582,0.1323751,0.1173891,1.013281,0,7.98764
12/11/2007 7:00:00 AM,0.7671967,34.76561,-102.8675,63.06018,0.6478389,2.678144,40.77695,21.82147,2.065911,2.065911,0,0,0,2.065911,129.635,0,0,2.678144,2.174644,2.065911,0,0,3.183772,7.759879,0.5034999,0,0.5034999,11.4573,81.83768,0.1323566,2.272502,2.142515,0,10.43802
12/11/2007 8:00:00 AM,1.003859,42.07653,-117.8473,49.84237,0.7089975,2.877091,44.16351,23.36002,0.914513,0.914513,0,0,0,0.914513,314.6036,0,0,2.877091,0.9626453,0.914513,0,0,2.680273,8.213029,1.914446,0,1.914446,13.2735,94.81053,0.1322865,1.005964,2.301673,0,11.09012
12/11/2007 9:00:00 AM,1.239483,48.34285,-135.3635,37.55416,0.8626878,3.340883,52.42228,26.93554,0,0,0,0,0,0,0,2.575056,0,3.340883,0,0,0,0,0.7658266,9.93603,0.7658266,0,0.7658266,14.00003,100,0.1322585,0,2.672706,0,13.27691
12/11/2007 10:00:00 AM,1.184115,52.75082,-156.0317,27.54712,0.9602162,3.573405,59.1596,30.63385,1.026951,1.026951,0,0,0,1.026951,347.9625,2.492404,0,3.573405,1.081001,1.026951,0,0,0,10.62527,0,0,0,14.00003,100,0.1322585,1.129646,2.858724,0,14.19868
12/11/2007 11:00:00 AM,1.390878,54.43119,-179.211,23.06564,0.9949494,3.609801,63.31886,33.66039,0,0,0,0,0,0,0,3.609801,0,3.609801,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1322585,0,2.88784,0,14.23507
12/11/2007 12:00:00 PM,1.421558,52.95569,157.5134,27.02895,0.9645246,3.465403,64.89034,36.10186,0.9021888,0.9021888,0,0,0,0.9021888,384.1106,2.51573,0,3.465403,0.9496724,0.9021888,0,0,0,10.62527,0,0,0,14.00003,100,0.1322585,0.9924077,2.772322,0,14.09068
12/11/2007 1:00:00 PM,1.084933,48.70369,136.6378,36.79464,0.8710115,3.139002,64.40026,38.4133,1.225128,1.225128,0,0,0,1.225128,256.2182,1.849393,0,3.139002,1.289609,1.225128,0,0,0,10.62527,0,0,0,14.00003,100,0.1322585,1.347641,2.511202,0,13.76428
12/11/2007 2:00:00 PM,0.8643453,42.53354,118.9236,48.98776,0.8764253,3.127831,65.9603,39.7785,1.233414,1.233414,0,0,0,1.233414,253.5913,1.8295,0,3.127831,1.298331,1.233414,0,0,0,10.62527,0,0,0,14.00003,100,0.1322585,1.356756,2.502265,0,13.75311
12/11/2007 3:00:00 PM,0.8255219,35.27107,103.8031,62.16494,0.5240137,1.990446,55.72805,40.20467,1.604672,1.604672,0,0,0,1.604672,124.0407,0.3013183,0,1.990446,1.689128,1.604672,0,0,0,10.62527,0,0,0,14.00003,100,0.1322585,1.765139,1.592357,0,12.61572
12/11/2007 4:00:00 PM,0.7245103,27.53534,90.38893,75.7703,0.2940944,1.159404,49.31882,40.65251,1.834218,1.834218,0,0,0,1.834218,63.20973,2.220446E-16,0,1.159404,1.930756,1.834218,0,0,0,10.62527,0,0.7713515,-0.7713515,13.18695,94.19233,0.1322585,2.01764,0.9275234,0,11.78468
12/11/2007 5:00:00 PM,0.5473894,19.78063,77.91216,89.54533,0.04655455,0.1921425,41.07599,39.71349,1.865496,1.865496,0,0,0,1.865496,10.29981,0,0,0.1921425,1.96368,1.865496,0,0,0.8570572,9.853923,0,1.771537,-1.771537,11.31959,80.85404,0.1322585,2.052045,0.153714,0,10.04607
12/11/2007 6:00:00 PM,0.2863644,12.37209,65.78767,103.3256,0.02216822,0.09307148,37.90466,37.25758,0,0,0,0,0,0,0,0,0,0.09307148,0,0,0,0,2.825432,8.082386,0.09307148,0,0.09307148,11.40788,81.48472,0.1322551,0,0.07445719,0,8.175457
12/11/2007 7:00:00 PM,0.1214096,5.639927,53.58685,116.9494,0.01048667,0.04465176,35.25156,34.94613,1.619967,1.619967,0,0,0,1.619967,2.756338,0,2.220446E-16,0.04465176,1.705228,1.619967,0,0,2.73236,8.16615,0,1.660576,-1.660576,9.657482,68.98188,0.1322551,1.781964,0.03572141,0,8.210802
12/11/2007 8:00:00 PM,0.01580147,0,41.01797,90,0,0,33.17643,33.17643,0.3042553,0.3042553,0,0,0,0.3042553,0,0,5.551115E-17,0,0.3202688,0.3042553,0,0,4.577445,6.505573,0,0.3202688,-0.3202688,9.319889,66.5705,0.1322551,0.3346809,0,0,6.505573
12/11/2007 9:00:00 PM,0,0,27.93393,90,0,0,31.5512,31.5512,5.213699,5.213699,1.883699,0,0.6792498,5.213699,0,0,0,0,3.505263,3.33,0,0,4.9333,6.185305,0,3.505263,-3.505263,5.625018,40.17862,0.1322551,5.735069,0,5,6.185305
12/11/2007 10:00:00 PM,0,0,14.35376,90,0,0,29.92597,29.92597,0.02443121,0.02443121,3.529694,0,1.128607,0.02443121,0,0,0,0,0,0,3.505263,3.33,8.828036,2.680042,3.33,0,3.33,8.784133,62.74368,0.1323245,0.02687433,0,5,2.680042
12/11/2007 11:00:00 PM,0,0,0.4638313,90,0,0,28.56077,28.56077,0.1872395,0.1872395,3.692502,0,1.173053,0.1872395,0,0,0,0,0,0,3.505263,3.33,5.498036,5.677042,3.33,0,3.33,11.94325,85.30875,0.1324074,0.2059634,0,5,5.677042
12/12/2007 12:00:00 AM,0,0,-13.32826,90,0,0,27.50618,27.50618,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.168036,8.674042,0,0,0,11.94325,85.30875,0.1324074,0,0,0,8.674042
12/12/2007 1:00:00 AM,0,0,-26.93057,90,0,0,26.42991,26.42991,0.5884517,0.5884517,0,0,0,0.5884517,0,0,0,0,0.6194229,0.5884517,0,0,2.168036,8.674042,0,0.6194229,-0.6194229,11.29032,80.64497,0.1324074,0.6472969,0,0,8.674042
12/12/2007 2:00:00 AM,0.01130702,0,-40.04638,90,0,0,25.47644,25.47644,0.5755479,0.5755479,0,0,0,0.5755479,0,0,1.110223E-16,0,0.6058398,0.5755479,0,0,2.856284,8.054619,0,0.6058398,-0.6058398,10.65171,76.08347,0.1324074,0.6331027,0,0,8.054619
12/12/2007 3:00:00 AM,0.1145609,5.242704,-52.6439,117.9254,0.009732127,0.04370325,24.88341,24.60242,0,0,0,0,0,0,0,0,0,0.04370325,0,0,0,0,3.529439,7.448779,0.04370325,0,0.04370325,10.69317,76.37962,0.1324058,0,0.0349626,0,7.492482
12/12/2007 4:00:00 AM,0.3104179,11.90981,-64.85846,104.3294,0.02368536,0.106624,24.3903,23.70674,0.2187718,0.2187718,0,0,0,0.2187718,48.73753,0,2.775558E-17,0.106624,0.2302861,0.2187718,0,0,3.485736,7.488111,0,0.1236621,-0.1236621,10.56282,75.44854,0.1324058,0.2406489,0.08529917,0,7.594736
12/12/2007 5:00:00 AM,0.4622566,19.27785,-76.97137,90.56214,0.0332616,0.1500393,23.98013,23.02053,0.03028581,0.03028581,0,0,0,0.03028581,495.4112,0,0,0.1500393,0.0318798,0.03028581,0,0,3.623138,7.36445,0.1181595,0,0.1181595,10.67491,76.24923,0.1324015,0.03331439,0.1200314,0,7.514489
12/12/2007 6:00:00 AM,0.5434499,27.01815,-89.40071,76.78897,0.3085867,1.341115,31.32848,22.37044,0.4630214,0.4630214,0,0,0,0.4630214,289.6442,0,0,1.341115,0.487391,0.4630214,0,0,3.504979,7.470793,0.8537236,0,0.8537236,11.48483,82.03431,0.1323703,0.5093236,1.072892,0,8.811908
12/12/2007 7:00:00 AM,0.7551646,34.76994,-102.7192,63.17236,0.6354788,2.634378,40.26287,21.677,0.8084645,0.8084645,0,0,0,0.8084645,325.8495,0,0,2.634378,0.8510153,0.8084645,0,0,2.651255,8.239144,1.783363,0,1.783363,13.17667,94.1189,0.1323051,0.889311,2.107502,0,10.87352
12/12/2007 8:00:00 AM,0.8930759,42.08817,-117.6838,49.9604,0.8966867,3.528262,49.65345,23.22278,0,0,0,0,0,0,0,2.660369,0,3.528262,0,0,0,0,0.8678926,9.844171,0.8678926,0,0.8678926,14.00003,100,0.1322735,0,2.822609,0,13.37243
12/12/2007 9:00:00 AM,1.269905,48.36832,-135.1841,37.67599,0.861616,3.340924,52.20548,26.75496,0.7293677,0.7293677,0,0,0,0.7293677,458.0576,2.573168,0,3.340924,0.7677554,0.7293677,0,0,0,10.62527,0,0,0,14.00003,100,0.1322735,0.8023044,2.672739,0,13.9662
12/12/2007 10:00:00 AM,1.374183,52.79687,-155.8452,27.6623,0.9595439,3.575802,58.93206,30.43159,2.472072,2.472072,0,0,0,2.472072,144.648,0.973621,0,3.575802,2.602181,2.472072,0,0,0,10.62527,0,0,0,14.00003,100,0.1322735,2.719279,2.860642,0,14.20108
12/12/2007 11:00:00 AM,1.407015,54.50119,-179.0393,23.13891,0.9947305,3.614278,63.08269,33.43647,0.9811782,0.9811782,0,0,0,0.9811782,368.361,2.581459,0,3.614278,1.032819,0.9811782,0,0,0,10.62527,0,0,0,14.00003,100,0.1322735,1.079296,2.891422,0,14.23955
12/12/2007 12:00:00 PM,1.379964,53.04629,157.6489,27.03372,0.9647819,3.471122,64.66889,35.87793,1.50017,1.50017,0,0,0,1.50017,231.3819,1.891995,0,3.471122,1.579126,1.50017,0,0,0,10.62527,0,0,0,14.00003,100,0.1322735,1.650187,2.776897,0,14.0964
12/12/2007 1:00:00 PM,1.290292,48.80751,136.7348,36.75362,0.8717358,3.145511,64.20094,38.1966,0.675234,0.675234,0,0,0,0.675234,465.8402,2.434739,0,3.145511,0.7107726,0.675234,0,0,0,10.62527,0,0,0,14.00003,100,0.1322735,0.7427574,2.516409,0,13.77079
12/12/2007 2:00:00 PM,1.197128,42.64423,118.993,48.92197,0.7219206,2.656231,61.03411,39.55457,0,0,0,0,0,0,0,2.656231,0,2.656231,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1322735,0,2.124985,0,13.2815
12/12/2007 3:00:00 PM,1.00218,35.38478,103.8569,62.0843,0.5255194,1.998049,55.56835,40.00241,1.551933,1.551933,0,0,0,1.551933,128.7458,0.364435,0,1.998049,1.633614,1.551933,0,0,0,10.62527,0,0,0,14.00003,100,0.1322735,1.707127,1.598439,0,12.62332
12/12/2007 4:00:00 PM,0.761216,27.64991,90.43594,75.6794,0.2958617,1.167376,49.16755,40.45026,1.015837,1.015837,0,0,0,1.015837,114.9177,0.09807413,0,1.167376,1.069302,1.015837,0,0,0,10.62527,0,0,0,14.00003,100,0.1322735,1.11742,0.9339006,0,11.79265
12/12/2007 5:00:00 PM,0.4684623,19.89455,77.95827,89.44643,0.04751727,0.1962786,40.92341,39.5329,1.701945,1.701945,0,0,0,1.701945,11.5326,0,0,0.1962786,1.791521,1.701945,0,0,0,10.62527,0,1.595242,-1.595242,12.31849,87.98907,0.1322735,1.872139,0.1570228,0,10.82155
12/12/2007 6:00:00 PM,0.2253911,12.48399,65.8372,103.2198,0.0258469,0.1085377,37.86755,37.11311,0,0,0,0,0,0,0,0,0,0.1085377,0,0,0,0,1.772491,9.030032,0.1085377,0,0.1085377,12.42146,88.72456,0.1322695,0,0.08683012,0,9.13857
12/12/2007 7:00:00 PM,0.1262609,5.748204,53.64314,116.8372,0.01064209,0.04534696,35.11158,34.80167,1.450048,1.450048,0,0,0,1.450048,3.127274,0,0,0.04534696,1.526366,1.450048,0,0,1.663954,9.127716,0,1.481019,-1.481019,10.86033,77.57364,0.1322695,1.595053,0.03627757,0,9.173062
12/12/2007 8:00:00 PM,0.01445139,0.009514047,41.08371,130.0508,0.001244289,0.005358485,33.08981,33.05364,0.7706834,0.7706834,0,0,0,0.7706834,0.6952901,0,1.110223E-16,0.005358485,0.8112457,0.7706834,0,0,3.309531,7.646697,0,0.8058872,-0.8058872,10.01085,71.50594,0.1322695,0.8477517,0.004286788,0,7.652055
12/12/2007 9:00:00 PM,0,0,28.01098,90,0,0,31.45008,31.45008,1.29275,1.29275,0,0,0,1.29275,0,0,2.220446E-16,0,1.36079,1.29275,0,0,4.204961,6.840809,0,1.36079,-1.36079,8.576453,61.26026,0.1322695,1.422026,0,0,6.840809
12/12/2007 10:00:00 PM,0,0,14.44271,90,0,0,29.82484,29.82484,0.5165738,0.5165738,0,0,0,0.5165738,0,0,1.110223E-16,0,0.543762,0.5165738,0,0,5.71695,5.48002,0,0.543762,-0.543762,8.003278,57.16616,0.1322695,0.5682312,0,0,5.48002
12/12/2007 11:00:00 PM,0,0,0.5637109,90,0,0,28.4452,28.4452,0.326,0.326,0,0,0,0.326,0,0,0,0,0.3431579,0.326,0,0,6.32113,4.936257,0,0.3431579,-0.3431579,7.641558,54.58245,0.1322695,0.3586,0,0,4.936257
12/13/2007 12:00:00 AM,0,0,-13.21954,90,0,0,27.38338,27.38338,0.2062734,0.2062734,0,0,0,0.2062734,0,0,2.775558E-17,0,0.2171299,0.2062734,0,0,6.702416,4.5931,0,0.2171299,-0.2171299,7.412683,52.94763,0.1322695,0.2269008,0,0,4.5931
12/13/2007 1:00:00 AM,0,0,-26.81679,90,0,0,26.30711,26.30711,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.943672,4.375969,0,0,0,7.412683,52.94763,0.1322695,0,0,0,4.375969
12/13/2007 2:00:00 AM,0.008985948,0,-39.92961,90,0,0,25.35364,25.35364,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.943672,4.375969,0,0,0,7.412683,52.94763,0.1322695,0,0,0,4.375969
12/13/2007 3:00:00 AM,0.0658692,5.254724,-52.52498,118.0086,0.03181952,0.1425213,25.39873,24.47963,0.3165997,0.3165997,0,0,0,0.3165997,45.01625,0,0,0.1425213,0.3332628,0.3165997,0,0,6.943672,4.375969,0,0.1907415,-0.1907415,7.211624,51.51149,0.1322695,0.3482596,0.114017,0,4.518491
12/13/2007 4:00:00 AM,0.1658592,11.91335,-64.73686,104.4222,0.05850717,0.2622398,25.25926,23.5695,0.159345,0.159345,0,0,0,0.159345,164.5736,0,0,0.2622398,0.1677316,0.159345,0,0,7.155607,4.185228,0.09450819,0,0.09450819,7.301282,52.15191,0.132266,0.1752795,0.2097918,0,4.447468
12/13/2007 5:00:00 AM,0.2950122,19.27587,-76.84529,90.66222,0.06857829,0.3079675,24.87773,22.89773,0.3975784,0.3975784,0,0,0,0.3975784,77.46083,0,5.551115E-17,0.3079675,0.4185036,0.3975784,0,0,7.061099,4.270286,0,0.110536,-0.110536,7.184767,51.31966,0.132266,0.4373362,0.246374,0,4.578253
12/13/2007 6:00:00 AM,0.4817089,27.01406,-89.26718,76.89523,0.2753403,1.203393,30.23322,22.24764,0.4179621,0.4179621,0,0,0,0.4179621,287.9192,0,0,1.203393,0.4399601,0.4179621,0,0,7.183916,4.15975,0.763433,0,0.763433,7.909023,56.49291,0.1322382,0.4597583,0.9627146,0,5.363142
12/13/2007 7:00:00 AM,0.4860126,34.76782,-102.5743,63.28417,0.4131082,1.774594,33.56899,21.55421,1.289292,1.289292,0,0,0,1.289292,137.6409,0,0,1.774594,1.35715,1.289292,0,0,6.420483,4.846839,0.4174442,0,0.4174442,8.305045,59.32163,0.132223,1.418221,1.419675,0,6.621433
12/13/2007 8:00:00 AM,0.6574479,42.09317,-117.5235,50.07704,0.6524338,2.67644,42.19073,23.07832,0.6725615,0.6725615,0,0,0,0.6725615,397.9472,0,0,2.67644,0.7079595,0.6725615,0,0,6.003039,5.222539,1.96848,0,1.96848,10.17251,72.66064,0.1321512,0.7398177,2.141152,0,7.898979
12/13/2007 9:00:00 AM,0.715367,48.38687,-135.0071,37.79501,0.7691687,3.033668,49.23856,26.57437,1.773373,1.773373,0,0,0,1.773373,171.0677,0,0,3.033668,1.866708,1.773373,0,0,4.034559,6.994171,1.16696,0,1.16696,11.27958,80.56831,0.1321087,1.95071,2.426935,0,10.02784
12/13/2007 10:00:00 AM,0.586302,52.83578,-155.659,27.77267,0.5973619,2.375193,47.8103,30.22934,0.7470349,0.7470349,0,0,0,0.7470349,317.9494,0,0,2.375193,0.7863525,0.7470349,0,0,2.867598,8.044436,1.58884,0,1.58884,12.78689,91.33475,0.1320509,0.8217384,1.900154,0,10.41963
12/13/2007 11:00:00 AM,0.4718067,54.56415,-178.8652,23.20583,0.437969,1.758391,46.08399,33.21255,0.6140678,0.6140678,0,0,0,0.6140678,286.3513,0,0,1.758391,0.6463872,0.6140678,0,0,1.278758,9.474392,1.112004,0,1.112004,13.84183,98.87003,0.1320105,0.6754746,1.406713,0,11.23278
12/13/2007 12:00:00 PM,0.61417,53.13035,157.7893,27.03271,0.6384339,2.441649,54.57063,35.67568,0,0,0,0,0,0,0,2.274894,0,2.441649,0,0,0,0,0.1667544,10.47519,0.1667544,0,0.1667544,14.00003,100,0.1320044,0,1.953319,0,12.91684
12/13/2007 1:00:00 PM,0.6707378,48.90543,136.8376,36.7081,0.7124625,2.651159,59.17464,38.0088,1.382041,1.382041,0,0,0,1.382041,191.8293,1.196379,0,2.651159,1.45478,1.382041,0,0,0,10.62527,0,0,0,14.00003,100,0.1320044,1.520245,2.120927,0,13.27643
12/13/2007 2:00:00 PM,0.4192531,42.74953,119.0685,48.85278,0.3791641,1.484225,50.55857,39.37399,0.9344565,0.9344565,0,0,0,0.9344565,158.8329,0.5005864,0,1.484225,0.9836385,0.9344565,0,0,0,10.62527,0,0,0,14.00003,100,0.1320044,1.027902,1.18738,0,12.1095
12/13/2007 3:00:00 PM,0.2976915,35.49342,103.9166,62.00111,0.2513726,1.00276,47.23088,39.83628,2.819479,2.819479,0,0,0,2.819479,35.56544,0,4.440892E-16,1.00276,2.967872,2.819479,0,0,0,10.62527,0,1.965112,-1.965112,11.92862,85.20425,0.1320044,3.101427,0.8022081,0,11.62803
12/13/2007 4:00:00 PM,0.2304093,27.75949,90.48841,75.58667,0.1859476,0.7479609,45.7474,40.28412,2.141063,2.141063,0,0,0,2.141063,34.93409,0,0,0.7479609,2.253751,2.141063,0,0,2.183458,8.660162,0,1.50579,-1.50579,10.34138,73.86682,0.1320044,2.35517,0.5983688,0,9.408123
12/13/2007 5:00:00 PM,0.3645127,20.00343,78.00944,89.34637,0.0498215,0.2058829,40.84628,39.38844,0,0,0,0,0,0,0,0,0,0.2058829,0,0,0,0,3.856558,7.154372,0.2058829,0,0.2058829,10.53669,75.26195,0.1319969,0,0.1647063,0,7.360255
12/13/2007 6:00:00 PM,0.3338094,12.59066,65.89131,103.1136,0.02501678,0.1051546,37.68429,36.9542,0.8625976,0.8625976,0,0,0,0.8625976,12.19046,0,1.110223E-16,0.1051546,0.9079975,0.8625976,0,0,3.650675,7.339667,0,0.8028429,-0.8028429,9.690423,69.21717,0.1319969,0.9488574,0.0841237,0,7.444821
12/13/2007 7:00:00 PM,0.11432,5.85095,53.70354,116.7254,0.01093726,0.04663806,34.97568,34.6572,0.7213796,0.7213796,0,0,0,0.7213796,6.465121,0,1.110223E-16,0.04663806,0.759347,0.7213796,0,0,4.542723,6.536824,0,0.7127089,-0.7127089,8.939161,63.85103,0.1319969,0.7935176,0.03731045,0,6.583462
12/13/2007 8:00:00 PM,0.01054241,0.1062922,41.15301,129.9342,0.003228249,0.01390706,33.02469,32.93084,2.429338,2.429338,0,0,0,2.429338,0.5724627,0,0,0.01390706,2.557198,2.429338,0,0,5.334621,5.824115,0,2.543291,-2.543291,6.258297,44.70203,0.1319969,2.672272,0.01112565,0,5.838022
12/13/2007 9:00:00 PM,0,0,28.09089,90,0,0,31.32728,31.32728,0.7668462,0.7668462,0,0,0,0.7668462,0,0,0,0,0.8072066,0.7668462,0,0,8.160501,3.280824,0,0.8072066,-0.8072066,5.407427,38.6244,0.1319969,0.8435309,0,0,3.280824
12/13/2007 10:00:00 PM,0,0,14.5337,90,0,0,29.70205,29.70205,0.0838583,0.0838583,0,0,0,0.0838583,0,0,1.387779E-17,0,0.08827189,0.0838583,0,0,9.057397,2.473617,0,0.08827189,-0.08827189,5.31438,37.95978,0.1319969,0.09224413,0,0,2.473617
12/13/2007 11:00:00 PM,0,0,0.6647152,90,0,0,28.3224,28.3224,0.204795,0.204795,0,0,0,0.204795,0,0,2.775558E-17,0,0.2155737,0.204795,0,0,9.155477,2.385345,0,0.2155737,-0.2155737,5.087145,36.33668,0.1319969,0.2252745,0,0,2.385345
12/14/2007 12:00:00 AM,0,0,-13.1107,90,0,0,27.26059,27.26059,0.6516339,0.6516339,0,0,0,0.6516339,0,0,1.110223E-16,0,0.6859304,0.6516339,0,0,9.395003,2.169771,0,0.6859304,-0.6859304,4.364111,31.17216,0.1319969,0.7167973,0,0,2.169771
12/14/2007 1:00:00 AM,0,0,-26.70377,90,0,0,26.16265,26.16265,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.15715,1.483841,0,0,0,4.364111,31.17216,0.1319969,0,0,0,1.483841
12/14/2007 2:00:00 AM,0.01160518,0,-39.81436,90,0,0,25.20918,25.20918,0.6028686,0.6028686,0,0,0,0.6028686,0,0,0,0,0.6345985,0.6028686,0,0,10.15715,1.483841,0,0.6345985,-0.6345985,3.695186,26.39413,0.1319969,0.6631554,0,0,1.483841
12/14/2007 3:00:00 AM,0.09246126,5.260193,-52.40821,118.0943,0.01258888,0.05658405,24.69858,24.33517,0.2767867,0.2767867,0,0,0,0.2767867,20.4432,0,5.551115E-17,0.05658405,0.2913544,0.2767867,0,0,10.86226,0.8492426,0,0.2347703,-0.2347703,3.447716,24.6265,0.1319969,0.3044653,0.04526724,0,0.9058266
12/14/2007 4:00:00 AM,0.1684867,11.91047,-64.61793,104.5167,0.05637213,0.2529038,25.07455,23.4467,0,0,0,0,0,0,0,0,0,0.2529038,0,0,0,0,11.12311,0.6144722,0.2529038,0,0.2529038,3.687642,26.34025,0.1319878,0,0.2023231,0,0.867376
12/14/2007 5:00:00 AM,0.3128182,19.26758,-76.72228,90.76335,0.05528346,0.2488932,24.3704,22.77494,0.8511668,0.8511668,4.35643,0,1.354305,0.8511668,29.24142,4.440892E-16,0,0.2488932,0,0,3.505263,3.33,10.87021,0.8420857,3.578893,0,3.578893,7.082878,50.59188,0.132117,0.9362835,0.1991146,5,1.090979
12/14/2007 6:00:00 AM,0.4592654,27.00368,-89.13704,77.00185,0.2651228,1.161247,29.81136,22.12485,0.8492975,0.8492975,4.35456,0,1.353795,0.8492975,136.7303,4.440892E-16,0,1.161247,0,0,3.505263,3.33,7.291316,4.063089,4.491247,0,4.491247,11.34365,81.0259,0.1322127,0.9342272,0.9289972,5,5.224336
12/14/2007 7:00:00 AM,0.6279464,34.75931,-102.433,63.39552,0.525799,2.220976,36.76464,21.43141,0,0,0,0,0,0,0,0,0,2.220976,0,0,0,0,2.80007,8.105211,2.220976,0,2.220976,13.45065,96.07589,0.1321321,0,1.776781,0,10.32619
12/14/2007 8:00:00 AM,0.8205868,42.09155,-117.3666,50.1922,0.8192998,3.271974,47.03111,22.93385,2.463042,2.463042,0,0,0,2.463042,132.8428,0.1002045,0,3.271974,2.592675,2.463042,0,0,0.5790938,10.10409,0.5790938,0,0.5790938,14.00003,100,0.1321111,2.709346,2.617579,0,13.37606
12/14/2007 9:00:00 AM,0.8806217,48.39851,-134.8327,37.91111,0.9625018,3.673868,54.90201,26.40824,0.6476903,0.6476903,0,0,0,0.6476903,567.2261,2.992089,0,3.673868,0.6817793,0.6476903,0,0,0,10.62527,0,0,0,14.00003,100,0.1321111,0.7124593,2.939095,0,14.29914
12/14/2007 10:00:00 AM,0.8091515,52.86755,-155.4736,27.87818,0.9165574,3.450525,57.23451,30.04876,0.4843459,0.4843459,0,0,0,0.4843459,712.4092,2.940687,0,3.450525,0.5098377,0.4843459,0,0,0,10.62527,0,0,0,14.00003,100,0.1321111,0.5327804,2.76042,0,14.0758
12/14/2007 11:00:00 AM,1.19924,54.62006,-178.689,23.26639,0.9943644,3.622943,62.63475,33.0103,1.015059,1.015059,0,0,0,1.015059,356.9195,2.55446,0,3.622943,1.068483,1.015059,0,0,0,10.62527,0,0,0,14.00003,100,0.1321111,1.116565,2.898355,0,14.24822
12/14/2007 12:00:00 PM,1.067414,53.20783,157.9342,27.02591,1.228982,4.20902,72.37962,35.47343,2.148923,2.148923,0,0,0,2.148923,195.8665,1.946996,0,4.20902,2.262024,2.148923,0,0,0,10.62527,0,0,0,14.00003,100,0.1321111,2.363815,3.367216,0,14.83429
12/14/2007 1:00:00 PM,0.6677599,48.99738,136.9463,36.65811,0.7076824,2.638585,58.84639,37.82821,0,0,0,0,0,0,0,2.638585,0,2.638585,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1321111,0,2.110868,0,13.26386
12/14/2007 2:00:00 PM,0.6413191,42.84938,119.15,48.78024,0.639812,2.394808,58.2002,39.20786,2.256927,2.256927,0,0,0,2.256927,106.1093,0.0190957,0,2.394808,2.375713,2.256927,0,0,0,10.62527,0,0,0,14.00003,100,0.1321111,2.48262,1.915847,0,13.02008
12/14/2007 3:00:00 PM,0.8911994,35.59692,103.9821,61.91544,0.5286038,2.012845,55.30967,39.6557,0.9177962,0.9177962,0,0,0,0.9177962,219.3128,1.046743,0,2.012845,0.9661013,0.9177962,0,0,0,10.62527,0,0,0,14.00003,100,0.1321111,1.009576,1.610276,0,12.63812
12/14/2007 4:00:00 PM,0.4568229,27.86404,90.5463,75.4922,0.2842207,1.125642,48.5094,40.13966,1.275998,1.275998,0,0,0,1.275998,88.21655,0,0,1.125642,1.343156,1.275998,0,0,0,10.62527,0,0.2175143,-0.2175143,13.77075,98.36229,0.1321111,1.403598,0.9005134,0,11.75092
12/14/2007 5:00:00 PM,0.2176943,20.1072,78.06558,89.24526,0.1324773,0.5406463,43.13504,39.25119,1.683987,1.683987,0,0,0,1.683987,32.10514,0,0,0.5406463,1.772618,1.683987,0,0,0.2416826,10.40776,0,1.231972,-1.231972,12.47214,89.08651,0.1321111,1.852386,0.4325171,0,10.94841
12/14/2007 6:00:00 PM,0.3396389,12.69202,65.94997,103.007,0.02521862,0.1060693,37.56732,36.83141,2.132436,2.132436,0,0,0,2.132436,4.974088,0,0,0.1060693,2.24467,2.132436,0,0,1.61054,9.175788,0,2.1386,-2.1386,10.21785,72.98452,0.1321111,2.34568,0.08485541,0,9.281857
