Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/14/2007 7:00:00 PM,0.1050098,5.948111,53.76799,116.6141,0.01391074,0.05932873,34.93945,34.53441,0.07157184,0.07157184,0,0,0,0.07157184,82.89396,0,1.387779E-17,0.05932873,0.07533878,0.07157184,0,0,3.986763,7.037188,0,0.01601005,-0.01601005,10.20098,72.86398,0.1321111,0.07872903,0.04746299,0,7.096517
12/14/2007 8:00:00 PM,0.01693047,0.1971472,41.22578,129.819,0.001422013,0.00613083,32.87105,32.82972,2.966168,2.966168,0,0,0,2.966168,0.2066919,0,4.440892E-16,0.00613083,3.122283,2.966168,0,0,4.004551,7.021178,0,3.116152,-3.116152,6.916265,49.40179,0.1321111,3.262785,0.004904665,0,7.027309
12/14/2007 9:00:00 PM,0,0,28.1736,90,0,0,31.20448,31.20448,2.097777,2.097777,0,0,0,2.097777,0,0,4.440892E-16,0,2.208187,2.097777,0,0,7.466942,3.905026,0,2.208187,-2.208187,4.588632,32.77588,0.1321111,2.307555,0,0,3.905026
12/14/2007 10:00:00 PM,0,0,14.62666,90,0,0,29.60092,29.60092,0.218926,0.218926,0,0,0,0.218926,0,0,2.775558E-17,0,0.2304484,0.218926,0,0,9.920483,1.69684,0,0.2304484,-0.2304484,4.345718,31.04078,0.1321111,0.2408186,0,0,1.69684
12/14/2007 11:00:00 PM,0,0,0.7667665,90,0,0,28.19961,28.19961,0.5781165,0.5781165,0,0,0,0.5781165,0,0,0,0,0.6085436,0.5781165,0,0,10.17654,1.466391,0,0.6085436,-0.6085436,3.704256,26.45892,0.1321111,0.6359281,0,0,1.466391
12/15/2007 12:00:00 AM,0,0,-13.00183,90,0,0,27.15946,27.15946,0.5035331,0.5035331,0,0,0,0.5035331,0,0,0,0,0.5300348,0.5035331,0,0,10.8527,0.8578476,0,0.5300348,-0.5300348,3.145551,22.46817,0.1321111,0.5538864,0,0,0.8578476
12/15/2007 1:00:00 AM,0,0,-26.5916,90,0,0,26.06152,26.06152,0.4568729,0.4568729,3.962136,0,1.246663,0.4568729,0,0,0,0,0,0,3.505263,3.33,11.44162,0.3278128,3.33,0,3.33,6.304666,45.03324,0.132216,0.5025602,0,5,0.3278128
12/15/2007 2:00:00 AM,0.01106434,0,-39.70071,90,0,0,25.10805,25.10805,0.2275581,0.2275581,3.732821,0,1.18406,0.2275581,0,4.440892E-16,0,0,0,0,3.505263,3.33,8.111624,3.324813,3.33,0,3.33,9.463781,67.5983,0.1323017,0.250314,0,5,3.324813
12/15/2007 3:00:00 AM,0.1434537,5.259137,-52.29367,118.1824,0.01058706,0.04762408,24.53962,24.23404,0.3880706,0.3880706,3.893334,0,1.22788,0.3880706,12.27201,0,0,0.04762408,0,0,3.505263,3.33,4.781624,6.321813,3.377624,0,3.377624,12.66808,90.48608,0.1323989,0.4268777,0.03809926,5,6.369437
12/15/2007 4:00:00 AM,0.3728935,11.90122,-64.50175,104.6128,0.02368161,0.1067992,24.02882,23.34558,0.3863431,0.3863431,0,0,0,0.3863431,27.64361,0,5.551115E-17,0.1067992,0.406677,0.3863431,0,0,1.404,9.361674,0,0.2998778,-0.2998778,12.35198,88.22824,0.1323989,0.4249774,0.08543934,0,9.468473
12/15/2007 5:00:00 AM,0.5702372,19.25301,-76.60245,90.86545,0.03779922,0.1706912,23.76413,22.67381,0.1914773,0.1914773,0,0,0,0.1914773,89.14436,0,0,0.1706912,0.2015551,0.1914773,0,0,1.737197,9.061797,0,0.03086386,-0.03086386,12.31944,87.99586,0.1323989,0.210625,0.136553,0,9.232488
12/15/2007 6:00:00 AM,0.726666,26.98704,-89.0104,77.10872,0.2710482,1.186767,29.88249,22.02372,0,0,0,0,0,0,0,0,0,1.186767,0,0,0,0,1.77149,9.030932,1.186767,0,1.186767,13.44531,96.03774,0.1323559,0,0.9494138,0,10.2177
12/15/2007 7:00:00 AM,0.8184326,34.74445,-102.2954,63.50633,0.5030993,2.133814,35.99208,21.33029,1.318492,1.318492,0,0,0,1.318492,161.8374,0.1612041,0,2.133814,1.387887,1.318492,0,0,0.5847232,10.09902,0.5847232,0,0.5847232,14.00003,100,0.1323347,1.450342,1.707051,0,12.23284
12/15/2007 8:00:00 AM,1.108493,42.08337,-117.2133,50.3058,0.703433,2.86595,43.43884,22.81106,1.649021,1.649021,0,0,0,1.649021,173.797,1.130138,0,2.86595,1.735812,1.649021,0,0,0,10.62527,0,0,0,14.00003,100,0.1323347,1.813923,2.29276,0,13.49122
12/15/2007 9:00:00 AM,1.153253,48.40328,-134.6611,38.02425,0.8584563,3.34003,51.61586,26.271,0.8930212,0.8930212,0,0,0,0.8930212,374.0146,2.400008,0,3.34003,0.9400223,0.8930212,0,0,0,10.62527,0,0,0,14.00003,100,0.1323347,0.9823233,2.672024,0,13.9653
12/15/2007 10:00:00 AM,1.409308,52.8922,-155.289,27.97878,0.957633,3.582486,58.28967,29.86096,0.0543492,0.0543492,0,0,0,0.0543492,6591.606,3.525276,0,3.582486,0.05720969,0.0543492,0,0,0,10.62527,0,0,0,14.00003,100,0.1323347,0.05978413,2.865988,0,14.20776
12/15/2007 11:00:00 AM,1.259571,54.66888,-178.5108,23.32059,0.9942181,3.627134,62.42301,32.80805,1.494872,1.494872,0,0,0,1.494872,242.6384,2.053585,0,3.627134,1.573549,1.494872,0,0,0,10.62527,0,0,0,14.00003,100,0.1323347,1.644359,2.901707,0,14.25241
12/15/2007 12:00:00 PM,1.20604,53.27867,158.0836,27.01332,0.9657227,3.487029,64.09106,35.28563,0,0,0,0,0,0,0,3.487029,0,3.487029,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1323347,0,2.789623,0,14.1123
12/15/2007 1:00:00 PM,1.258452,49.08331,137.0608,36.60368,0.8740855,3.163587,63.71163,37.64763,0.8524897,0.8524897,0,0,0,0.8524897,371.0997,2.26623,0,3.163587,0.8973576,0.8524897,0,0,0,10.62527,0,0,0,14.00003,100,0.1323347,0.9377387,2.53087,0,13.78886
12/15/2007 2:00:00 PM,1.051991,42.94372,119.2375,48.70438,0.725539,2.676499,60.60692,39.02728,0.4517291,0.4517291,0,0,0,0.4517291,592.5009,2.200995,0,2.676499,0.4755043,0.4517291,0,0,0,10.62527,0,0,0,14.00003,100,0.1323347,0.496902,2.141199,0,13.30177
12/15/2007 3:00:00 PM,0.8889076,35.6952,104.0533,61.82735,0.5301802,2.020026,55.2106,39.51123,0,0,0,0,0,0,0,2.020026,0,2.020026,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1323347,0,1.616021,0,12.6453
12/15/2007 4:00:00 PM,0.6821079,27.96348,90.60953,75.39606,0.3012686,1.190822,48.85506,39.98075,2.77705,2.77705,0,0,0,2.77705,42.88084,0,4.440892E-16,1.190822,2.92321,2.77705,0,0,0,10.62527,0,1.732388,-1.732388,12.17393,86.95647,0.1323347,3.054755,0.9526579,0,11.8161
12/15/2007 5:00:00 PM,0.4906652,20.20581,78.12666,89.14318,0.05428171,0.2244987,40.69488,39.10673,1.244216,1.244216,0,0,0,1.244216,18.04338,0,0,0.2244987,1.309701,1.244216,0,0,1.924875,8.892886,0,1.085202,-1.085202,11.03003,78.78575,0.1323347,1.368638,0.1795989,0,9.117385
12/15/2007 6:00:00 PM,0.303967,12.78803,66.01311,102.9001,0.02262169,0.09524746,37.36863,36.70861,0.624748,0.624748,0,0,0,0.624748,15.24574,0,1.110223E-16,0.09524746,0.6576294,0.624748,0,0,3.130656,7.807684,0,0.562382,-0.562382,10.43722,74.55145,0.1323347,0.6872228,0.07619797,0,7.902931
12/15/2007 7:00:00 PM,0.09458794,6.039636,53.83644,116.5033,0.02204871,0.0939696,35.07535,34.43328,1.935134,1.935134,0,0,0,1.935134,4.855975,0,2.220446E-16,0.0939696,2.036983,1.935134,0,0,3.755525,7.245302,0,1.943013,-1.943013,8.389109,59.92208,0.1323347,2.128647,0.07517568,0,7.339272
12/15/2007 8:00:00 PM,0.0136402,0.2820348,41.30197,129.7054,0.002343266,0.01010661,32.7967,32.72859,1.986887,1.986887,0,0,0,1.986887,0.5086654,0,2.220446E-16,0.01010661,2.09146,1.986887,0,0,5.914428,5.302289,0,2.081353,-2.081353,6.195169,44.25112,0.1323347,2.185576,0.008085284,0,5.312396
12/15/2007 9:00:00 PM,0,0,28.25901,90,0,0,31.12503,31.12503,1.69564,1.69564,0,0,0,1.69564,0,0,0,0,1.784884,1.69564,0,0,8.227043,3.220935,0,1.784884,-1.784884,4.313736,30.81234,0.1323347,1.865204,0,0,3.220935
12/15/2007 10:00:00 PM,0,0,14.7215,90,0,0,29.49979,29.49979,0.3058853,0.3058853,0,0,0,0.3058853,0,0,0,0,0.3219846,0.3058853,0,0,10.21025,1.436051,0,0.3219846,-0.3219846,3.974335,28.38805,0.1323347,0.3364739,0,0,1.436051
12/15/2007 11:00:00 PM,0,0,0.8697868,90,0,0,28.12015,28.12015,0.7610188,0.7610188,0,0,0,0.7610188,0,0,1.110223E-16,0,0.8010725,0.7610188,0,0,10.56801,1.114067,0,0.8010725,-0.8010725,3.12993,22.3566,0.1323347,0.8371207,0,0,1.114067
12/16/2007 12:00:00 AM,0,0,-12.89301,90,0,0,27.05833,27.05833,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.45809,0.3129942,0,0,0,3.12993,22.3566,0.1323347,0,0,0,0.3129942
12/16/2007 1:00:00 AM,0,0,-26.48034,90,0,0,25.98207,25.98207,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.45809,0.3129942,0,0,0,3.12993,22.3566,0.1323347,0,0,0,0.3129942
12/16/2007 2:00:00 AM,0.001695392,0,-39.58873,90,0,0,25.0286,25.0286,0.7556325,0.7556325,4.260896,0,1.328225,0.7556325,0,4.440892E-16,0,0,0,0,3.505263,3.33,11.45809,0.3129942,3.33,0,3.33,6.289046,44.92167,0.1324639,0.8311957,0,5,0.3129942
12/16/2007 3:00:00 AM,0.04740917,5.251583,-52.18144,118.2729,0.03433807,0.1539966,25.14622,24.15458,0.4401457,0.4401457,3.945409,0,1.242097,0.4401457,34.98764,0,0,0.1539966,0,0,3.505263,3.33,8.128089,3.309994,3.483997,0,3.483997,9.594255,68.53026,0.1325612,0.4841603,0.1231973,5,3.463991
12/16/2007 4:00:00 AM,0.1179988,11.88562,-64.38839,104.7106,0.07901051,0.3536393,25.54137,23.2589,0.3613173,0.3613173,3.86658,0,1.220577,0.3613173,97.87498,0,0,0.3536393,0,0,3.505263,3.33,4.644093,6.445591,3.683639,0,3.683639,13.08886,93.49168,0.1326445,0.3974491,0.2829114,5,6.799231
12/16/2007 5:00:00 AM,0.231289,19.23221,-76.48587,90.96844,0.115811,0.5173705,25.91932,22.57269,0.4447737,0.4447737,0,0,0,0.4447737,116.3222,0,0,0.5173705,0.4681829,0.4447737,0,0,0.960453,9.760866,0.04918761,0,0.04918761,13.13553,93.825,0.1326427,0.4892511,0.4138964,0,10.27824
12/16/2007 6:00:00 AM,0.4963004,26.96419,-88.88736,77.21576,0.2767021,1.210995,29.96754,21.94426,0.1178114,0.1178114,0,0,0,0.1178114,1027.909,0.1757173,0,1.210995,0.124012,0.1178114,0,0,0.9112654,9.805136,0.9112654,0,0.9112654,14.00003,100,0.1326097,0.1295926,0.9687958,0,11.01613
12/16/2007 7:00:00 AM,0.752682,34.7233,-102.1615,63.61651,0.6252501,2.602309,39.52632,21.25083,0.6445897,0.6445897,0,0,0,0.6445897,403.7156,1.923794,0,2.602309,0.6785154,0.6445897,0,0,0,10.62527,0,0,0,14.00003,100,0.1326097,0.7090486,2.081847,0,13.22758
12/16/2007 8:00:00 AM,0.9424766,42.06867,-117.0637,50.41776,0.9389495,3.678286,50.42568,22.7316,0.1701005,0.1701005,0,0,0,0.1701005,2162.418,3.499232,0,3.678286,0.1790532,0.1701005,0,0,0,10.62527,0,0,0,14.00003,100,0.1326097,0.1871106,2.942628,0,14.30356
12/16/2007 9:00:00 AM,1.124425,48.40121,-134.4924,38.13433,0.8574252,3.33903,51.45935,26.1482,1.843081,1.843081,0,0,0,1.843081,181.1656,1.398944,0,3.33903,1.940085,1.843081,0,0,0,10.62527,0,0,0,14.00003,100,0.1326097,2.027389,2.671224,0,13.9643
12/16/2007 10:00:00 AM,1.281249,52.90973,-155.1056,28.07446,0.9570338,3.58413,58.10875,29.70205,0.9425821,0.9425821,0,0,0,0.9425821,380.2459,2.591938,0,3.58413,0.9921917,0.9425821,0,0,0,10.62527,0,0,0,14.00003,100,0.1326097,1.03684,2.867304,0,14.2094
12/16/2007 11:00:00 AM,1.419499,54.71061,-178.331,23.36841,0.9940966,3.630902,62.23423,32.62747,1.192597,1.192597,0,0,0,1.192597,304.4534,2.375537,0,3.630902,1.255365,1.192597,0,0,0,10.62527,0,0,0,14.00003,100,0.1326097,1.311857,2.904722,0,14.25618
12/16/2007 12:00:00 PM,1.30616,53.34283,158.2373,26.99494,0.9660923,3.492128,63.91741,35.10505,0.143746,0.143746,0,0,0,0.143746,2429.374,3.340816,0,3.492128,0.1513116,0.143746,0,0,0,10.62527,0,0,0,14.00003,100,0.1326097,0.1581206,2.793702,0,14.1174
12/16/2007 1:00:00 PM,1.248165,49.16315,137.1808,36.54482,0.874926,3.169894,63.54535,37.45983,0.4967859,0.4967859,0,0,0,0.4967859,638.0805,2.646961,0,3.169894,0.5229325,0.4967859,0,0,0,10.62527,0,0,0,14.00003,100,0.1326097,0.5464645,2.535915,0,13.79517
12/16/2007 2:00:00 PM,1.176414,43.03248,119.3309,48.62526,0.7267983,2.683281,60.47592,38.86114,0.7513463,0.7513463,0,0,0,0.7513463,357.1298,1.89239,0,2.683281,0.7908909,0.7513463,0,0,0,10.62527,0,0,0,14.00003,100,0.1326097,0.826481,2.146625,0,13.30856
12/16/2007 3:00:00 PM,0.8299031,35.78821,104.1302,61.73691,0.5317778,2.027724,55.07558,39.33065,2.529821,2.529821,0,0,0,2.529821,80.15285,0,0,2.027724,2.66297,2.529821,0,0,0,10.62527,0,0.6352458,-0.6352458,13.33042,95.21709,0.1326097,2.782804,1.622179,0,12.653
12/16/2007 4:00:00 PM,0.6433517,28.05775,90.67805,75.29834,0.3842813,1.499044,51.16302,39.82183,0.8928566,0.8928566,0,0,0,0.8928566,167.893,0,0,1.499044,0.9398491,0.8928566,0,0,0.7058287,9.990028,0.5591946,0,0.5591946,13.86092,99.00636,0.1325895,0.9821423,1.199235,0,11.48907
12/16/2007 5:00:00 PM,0.4507004,20.29919,78.19259,89.04021,0.05718712,0.2365913,40.63534,38.96227,0.8963699,0.8963699,0,0,0,0.8963699,26.39438,0,0,0.2365913,0.9435472,0.8963699,0,0,0.146634,10.4933,0,0.7069559,-0.7069559,13.11572,93.68354,0.1325895,0.9860069,0.189273,0,10.72989
12/16/2007 6:00:00 PM,0.2457265,12.87862,66.08067,102.7931,0.02393845,0.1008447,37.26975,36.57137,0.1695877,0.1695877,0,0,0,0.1695877,59.46461,0,2.775558E-17,0.1008447,0.1785134,0.1695877,0,0,0.9321406,9.786347,0,0.0776687,-0.0776687,13.03385,93.09875,0.1325895,0.1865465,0.08067575,0,9.887193
12/16/2007 7:00:00 PM,0.05454332,6.125474,53.90881,116.3931,0.03976771,0.1691352,35.46893,34.31049,1.39471,1.39471,0,0,0,1.39471,12.1269,0,4.440892E-16,0.1691352,1.468116,1.39471,0,0,1.018439,9.708679,0,1.298981,-1.298981,11.66461,83.31844,0.1325895,1.534181,0.1353081,0,9.877814
12/16/2007 8:00:00 PM,0.007498262,0.3609123,41.3815,129.5935,0.005531176,0.02385994,32.76656,32.6058,1.744646,1.744646,0,0,0,1.744646,1.36761,0,2.220446E-16,0.02385994,1.836469,1.744646,0,0,2.461751,8.409698,0,1.812609,-1.812609,9.753948,69.67091,0.1325895,1.91911,0.01908795,0,8.433558
12/16/2007 9:00:00 PM,0,0,28.34707,90,0,0,31.00223,31.00223,0.1714735,0.1714735,0,0,0,0.1714735,0,0,2.775558E-17,0,0.1804984,0.1714735,0,0,4.475761,6.597089,0,0.1804984,-0.1804984,9.563685,68.3119,0.1325895,0.1886208,0,0,6.597089
12/16/2007 10:00:00 PM,0,0,14.81815,90,0,0,29.39867,29.39867,0.6700163,0.6700163,0,0,0,0.6700163,0,0,1.110223E-16,0,0.7052803,0.6700163,0,0,4.676315,6.416591,0,0.7052803,-0.7052803,8.820255,63.0017,0.1325895,0.7370179,0,0,6.416591
12/16/2007 11:00:00 PM,0,0,0.9736977,90,0,0,27.99736,27.99736,0.4970482,0.4970482,0,0,0,0.4970482,0,0,0,0,0.5232086,0.4970482,0,0,5.45996,5.71131,0,0.5232086,-0.5232086,8.268744,59.06234,0.1325895,0.546753,0,0,5.71131
12/17/2007 12:00:00 AM,0,0,-12.78431,90,0,0,26.95721,26.95721,0.685119,0.685119,0,0,0,0.685119,0,0,0,0,0.7211779,0.685119,0,0,6.041303,5.188102,0,0.7211779,-0.7211779,7.508556,53.63244,0.1325895,0.7536309,0,0,5.188102
12/17/2007 1:00:00 AM,0,0,-26.37009,90,0,0,25.90261,25.90261,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.842612,4.466924,0,0,0,7.508556,53.63244,0.1325895,0,0,0,4.466924
12/17/2007 2:00:00 AM,0.009156902,0,-39.47853,90,0,0,24.97081,24.97081,0.4865957,0.4865957,0,0,0,0.4865957,0,0,1.110223E-16,0,0.512206,0.4865957,0,0,6.842612,4.466924,0,0.512206,-0.512206,6.968644,49.77593,0.1325895,0.5352552,0,0,4.466924
12/17/2007 3:00:00 AM,0.06290495,5.23756,-52.07161,118.3657,0.03316952,0.1488241,25.05461,24.0968,0.04777303,0.04777303,0,0,0,0.04777303,311.5233,0,0,0.1488241,0.0502874,0.04777303,0,0,7.411729,3.954718,0.09853674,0,0.09853674,7.062124,50.44364,0.132586,0.05255033,0.1190593,0,4.103542
12/17/2007 4:00:00 AM,0.1804627,11.86373,-64.27796,104.8099,0.04580858,0.2060789,24.5233,23.20111,0.06373922,0.06373922,0,0,0,0.06373922,323.3157,0,0,0.2060789,0.06709392,0.06373922,0,0,7.313193,4.043401,0.138985,0,0.138985,7.193977,51.38545,0.1325809,0.07011314,0.1648631,0,4.24948
12/17/2007 5:00:00 AM,0.3439044,19.20522,-76.37265,91.07224,0.03893295,0.1759275,23.63057,22.50768,0.1582473,0.1582473,0,0,0,0.1582473,111.1725,0,0,0.1759275,0.1665761,0.1582473,0,0,7.174208,4.168487,0.009351401,0,0.009351401,7.202848,51.44881,0.1325806,0.174072,0.140742,0,4.344415
12/17/2007 6:00:00 AM,0.7298424,26.93517,-88.76802,77.3229,0.267459,1.172685,29.61052,21.85759,0.2854624,0.2854624,0,0,0,0.2854624,410.8018,0,0,1.172685,0.3004867,0.2854624,0,0,7.164856,4.176903,0.872198,0,0.872198,8.030288,57.35909,0.1325491,0.3140086,0.9381477,0,5.349588
12/17/2007 7:00:00 AM,0.8334916,34.69589,-102.0316,63.72597,0.4998024,2.122726,35.73394,21.17138,2.192382,2.192382,0,0,0,2.192382,96.82281,4.440892E-16,0,2.122726,2.307771,2.192382,0,0,6.292658,4.961882,0,0.1850446,-0.1850446,7.835234,55.96584,0.1325491,2.41162,1.698181,0,7.084608
12/17/2007 8:00:00 AM,0.7266481,42.0475,-116.918,50.52798,0.7202705,2.929041,43.77966,22.65214,1.133513,1.133513,0,0,0,1.133513,258.4037,0,0,2.929041,1.193172,1.133513,0,0,6.498263,4.776837,1.735869,0,1.735869,9.482023,67.72861,0.1324864,1.246865,2.343233,0,7.705878
12/17/2007 9:00:00 AM,1.142922,48.39235,-134.3268,38.24131,0.8564067,3.337639,51.32536,26.04708,0,0,0,0,0,0,0,0,0,3.337639,0,0,0,0,4.762395,6.339119,3.337639,0,3.337639,12.64839,90.34544,0.132366,0,2.670111,0,9.676758
12/17/2007 10:00:00 AM,1.224228,52.92017,-154.9236,28.16517,0.9564546,3.585513,57.94323,29.55758,2.378868,2.378868,0,0,0,2.378868,150.7235,0,0,3.585513,2.504072,2.378868,0,0,1.424756,9.342994,1.081441,0,1.081441,13.67433,97.6736,0.132327,2.616755,2.86841,0,12.92851
12/17/2007 11:00:00 AM,0.9851549,54.74522,-178.1497,23.40986,1.141828,4.058332,66.61143,32.483,0,0,0,0,0,0,0,3.715017,0,4.058332,0,0,0,0,0.343315,10.31629,0.343315,0,0.343315,14.00003,100,0.1323147,0,3.246665,0,14.37462
12/17/2007 12:00:00 PM,0.9309698,53.40026,158.395,26.97077,1.065808,3.783093,66.82228,34.96058,1.873304,1.873304,0,0,0,1.873304,201.9476,1.811194,0,3.783093,1.971899,1.873304,0,0,0,10.62527,0,0,0,14.00003,100,0.1323147,2.060634,3.026474,0,14.40837
12/17/2007 1:00:00 PM,0.4865012,49.23684,137.3063,36.48156,0.459563,1.795604,50.8824,37.32259,0,0,0,0,0,0,0,1.795604,0,1.795604,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1323147,0,1.436483,0,12.42088
12/17/2007 2:00:00 PM,0.6899387,43.11559,119.4301,48.54293,0.6934779,2.578123,59.32834,38.7239,2.004879,2.004879,0,0,0,2.004879,128.5925,0.4677242,0,2.578123,2.110399,2.004879,0,0,0,10.62527,0,0,0,14.00003,100,0.1323147,2.205367,2.062499,0,13.2034
12/17/2007 3:00:00 PM,0.5095119,35.87587,104.2127,61.64418,0.4410532,1.709885,52.23608,39.20786,0.1688676,0.1688676,0,0,0,0.1688676,1012.56,1.53213,0,1.709885,0.1777554,0.1688676,0,0,0,10.62527,0,0,0,14.00003,100,0.1323147,0.1857544,1.367908,0,12.33516
12/17/2007 4:00:00 PM,0.5903386,28.14678,90.75179,75.19909,0.3558471,1.395757,50.20721,39.71349,0,0,0,0,0,0,0,1.395757,0,1.395757,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1323147,0,1.116606,0,12.02103
12/17/2007 5:00:00 PM,0.3269421,20.38728,78.26333,88.93642,0.07531536,0.3109003,41.04366,38.83947,0,0,0,0,0,0,0,0.3109003,0,0.3109003,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1323147,0,0.2487203,0,10.93617
12/17/2007 6:00:00 PM,0.2202497,12.96375,66.15257,102.686,0.03315323,0.139544,37.43036,36.46302,1.888676,1.888676,0,0,0,1.888676,7.388458,0,2.220446E-16,0.139544,1.98808,1.888676,0,0,0,10.62527,0,1.848536,-1.848536,12.0515,86.08197,0.1323147,2.077543,0.1116352,0,10.76482
12/17/2007 7:00:00 PM,0.08846968,6.205576,53.98502,116.2837,0.02982534,0.1271112,35.0779,34.20936,2.66127,2.66127,0,0,0,2.66127,4.776336,0,0,0.1271112,2.801337,2.66127,0,0,2.053929,8.776738,0,2.674226,-2.674226,9.232619,65.94714,0.1323147,2.927397,0.101689,0,8.90385
12/17/2007 8:00:00 PM,0.02093774,0.4337382,41.4643,129.4832,0.001645857,0.00710687,32.57417,32.52634,2.456588,2.456588,0,0,0,2.456588,0.2892984,0,0,0.00710687,2.585882,2.456588,0,0,5.02529,6.102513,0,2.578775,-2.578775,6.514351,46.53099,0.1323147,2.702246,0.005685496,0,6.10962
12/17/2007 9:00:00 PM,0,0,28.43769,90,0,0,30.92278,30.92278,1.037475,1.037475,0,0,0,1.037475,0,0,0,0,1.092079,1.037475,0,0,7.890596,3.523738,0,1.092079,-1.092079,5.363199,38.30849,0.1323147,1.141223,0,0,3.523738
12/17/2007 10:00:00 PM,0,0,14.91653,90,0,0,29.31199,29.31199,0.06365271,0.06365271,0,0,0,0.06365271,0,0,0,0,0.06700285,0.06365271,0,0,9.104017,2.431659,0,0.06700285,-0.06700285,5.292572,37.80401,0.1323147,0.07001798,0,0,2.431659
12/17/2007 11:00:00 PM,0,0,1.07842,90,0,0,27.91068,27.91068,0.07319901,0.07319901,0,0,0,0.07319901,0,0,1.387779E-17,0,0.07705159,0.07319901,0,0,9.178465,2.364656,0,0.07705159,-0.07705159,5.211352,37.22387,0.1323147,0.08051891,0,0,2.364656
12/18/2007 12:00:00 AM,0,0,-12.67582,90,0,0,26.85608,26.85608,0.7113722,0.7113722,0,0,0,0.7113722,0,0,0,0,0.7488129,0.7113722,0,0,9.264077,2.287605,0,0.7488129,-0.7488129,4.422034,31.5859,0.1323147,0.7825094,0,0,2.287605
12/18/2007 1:00:00 AM,0,0,-26.26092,90,0,0,25.77982,25.77982,0.02268565,0.02268565,0,0,0,0.02268565,0,0,3.469447E-18,0,0.02387963,0.02268565,0,0,10.09609,1.538792,0,0.02387963,-0.02387963,4.396863,31.4061,0.1323147,0.02495421,0,0,1.538792
12/18/2007 2:00:00 AM,0.01114058,0,-39.37016,90,0,0,24.86968,24.86968,0.02955889,0.02955889,0,0,0,0.02955889,0,0,3.469447E-18,0,0.03111462,0.02955889,0,0,10.12262,1.514912,0,0.03111462,-0.03111462,4.364065,31.17183,0.1323147,0.03251478,0,0,1.514912
12/18/2007 3:00:00 AM,0.06515495,5.217098,-51.96426,118.4606,0.03179389,0.1427526,24.91365,23.99567,0.329554,0.329554,0,0,0,0.329554,43.3169,0,0,0.1427526,0.3468989,0.329554,0,0,10.1572,1.483797,0,0.2041464,-0.2041464,4.148876,29.63477,0.1323147,0.3625094,0.1142021,0,1.62655
12/18/2007 4:00:00 AM,0.04206808,11.83556,-64.17053,104.9106,0.03400575,0.153319,24.08114,23.09999,0.4740055,0.4740055,0,0,0,0.4740055,32.34539,5.551115E-17,0,0.153319,0.4989532,0.4740055,0,0,10.38403,1.279651,0,0.3456342,-0.3456342,3.784546,27.03242,0.1323147,0.5214061,0.1226552,0,1.43297
12/18/2007 5:00:00 AM,0.1071073,19.17208,-76.26288,91.17676,0.08595927,0.3860005,24.88839,22.40655,0.2757888,0.2757888,0,0,0,0.2757888,139.9623,0,0,0.3860005,0.290304,0.2757888,0,0,10.76806,0.9340168,0.09569645,0,0.09569645,3.875331,27.68088,0.1323112,0.3033677,0.3088004,0,1.320017
12/18/2007 6:00:00 AM,0.1199326,26.90004,-88.65248,77.43004,0.09781943,0.4398878,24.60172,21.77813,0.7331624,0.7331624,0,0,0,0.7331624,59.99869,0,0,0.4398878,0.7717499,0.7331624,0,0,10.67237,1.020144,0,0.331862,-0.331862,3.525518,25.18222,0.1323112,0.8064786,0.3519103,0,1.460031
12/18/2007 7:00:00 AM,0.2284256,34.66228,-101.9057,63.83462,0.1893167,0.8430326,26.55841,21.0847,0.9380578,0.9380578,4.443321,0,1.378027,0.9380578,89.87001,0,0,0.8430326,0,0,3.505263,3.33,11.0411,0.6882815,4.173033,0,4.173033,7.484405,53.45992,0.1324244,1.031864,0.6744261,5,1.531314
12/18/2007 8:00:00 AM,0.23987,42.01992,-116.7762,50.63639,0.199381,0.880046,28.30252,22.52935,0,0,3.505263,0,1.121937,0,0,0,0,0.880046,0,0,3.505263,3.33,6.86807,4.444011,4.210046,0,4.210046,11.4784,81.98844,0.1324588,0,0.7040368,5,5.324057
12/18/2007 9:00:00 AM,0.303238,48.37672,-134.1646,38.34512,0.2560667,1.101255,33.34865,25.90261,1.077351,1.077351,0,0,0,1.077351,102.2188,0,0,1.101255,1.134054,1.077351,0,0,2.658024,8.233052,0,0.0327985,-0.0327985,11.44383,81.74149,0.1324588,1.185086,0.881004,0,9.334308
12/18/2007 10:00:00 AM,0.2314802,52.92352,-154.7431,28.25089,0.1920028,0.8186684,34.9895,29.39867,1.314231,1.314231,0,0,0,1.314231,62.2926,0,2.220446E-16,0.8186684,1.383401,1.314231,0,0,2.694467,8.200253,0,0.5647323,-0.5647323,10.84855,77.4895,0.1324588,1.445654,0.6549347,0,9.018922
12/18/2007 11:00:00 AM,0.2947179,54.77271,-177.9672,23.44494,0.2469163,1.027711,39.51952,32.30242,2.004782,2.004782,0,0,0,2.004782,51.26297,0,0,1.027711,2.110297,2.004782,0,0,3.321947,7.635521,0,1.082586,-1.082586,9.707406,69.33848,0.1324588,2.20526,0.8221686,0,8.663232
12/18/2007 12:00:00 PM,0.3032797,53.45093,158.5567,26.94083,0.2549774,1.045641,42.24968,34.78,2.531624,2.531624,0,0,0,2.531624,41.30318,0,0,1.045641,2.664867,2.531624,0,0,4.524821,6.552936,0,1.619226,-1.619226,8.000592,57.14697,0.1324588,2.784786,0.836513,0,7.598577
12/18/2007 1:00:00 PM,0.4069065,49.30434,137.4372,36.41395,0.36305,1.443281,47.84165,37.15645,2.394341,2.394341,0,0,0,2.394341,60.27883,0,0,1.443281,2.520359,2.394341,0,0,6.323961,4.93371,0,1.077078,-1.077078,6.865252,49.03741,0.1324588,2.633775,1.154625,0,6.37699
12/18/2007 2:00:00 PM,0.2548959,43.19299,119.535,48.45744,0.2125808,0.859721,44.77684,38.53609,2.3988,2.3988,0,0,0,2.3988,35.83963,0,0,0.859721,2.525052,2.3988,0,0,7.520714,3.856631,0,1.665331,-1.665331,5.109838,36.49878,0.1324588,2.63868,0.6877768,0,4.716352
12/18/2007 3:00:00 PM,0.1489686,35.95813,104.3007,61.54922,0.1224413,0.5010571,42.63707,39.04894,0,0,0,0,0,0,0,0,0,0.5010571,0,0,0,0,9.371082,2.1913,0.5010571,0,0.5010571,5.585183,39.89408,0.1324408,0,0.4008457,0,2.692357
12/18/2007 4:00:00 PM,0.09570369,28.23052,90.83069,75.0984,0.07813693,0.3211464,41.84286,39.55457,1.496596,1.496596,0,0,0,1.496596,21.45846,0,0,0.3211464,1.575364,1.496596,0,0,8.870026,2.642251,0,1.254218,-1.254218,4.263122,30.45081,0.1324408,1.646256,0.2569171,0,2.963398
12/18/2007 5:00:00 PM,0.1631669,20.47002,78.33879,88.83191,0.1246014,0.5106918,42.3528,38.70223,1.714564,1.714564,4.966511,0,1.520857,1.714564,29.78552,0,0,0.5106918,0,0,3.251947,3.08935,10.2636,1.388034,3.600041,0,3.600041,7.678421,54.84575,0.1326172,1.88602,0.4085534,5,1.898725
12/18/2007 6:00:00 PM,0.07450648,13.04335,66.22876,102.5788,0.05976954,0.2506858,38.09237,36.34745,2.688283,2.688283,5,0,1.53,2.688283,9.325127,0,0,0.2506858,0,0,2.311717,2.196131,6.663559,4.628071,2.446816,0,2.446816,9.999675,71.4261,0.1327389,2.957112,0.2005487,5,4.878757
12/18/2007 7:00:00 PM,0.08295708,6.279893,54.06502,116.175,0.03520459,0.15001,35.11177,34.08657,2.254349,2.254349,5,0,1.53,2.254349,6.654247,0,0,0.15001,0,0,2.745651,2.608368,4.216743,6.830205,2.758378,0,2.758378,12.6165,90.11769,0.132877,2.479784,0.120008,5,6.980216
12/18/2007 8:00:00 PM,0.008991882,0.5004728,41.55029,129.3748,0.006281985,0.02712416,32.5861,32.40355,2.513701,2.513701,0,0,0,2.513701,1.079052,0,4.440892E-16,0.02712416,2.646001,2.513701,0,0,1.458365,9.312746,0,2.618877,-2.618877,9.855963,70.39959,0.132877,2.765071,0.02169932,0,9.33987
12/18/2007 9:00:00 PM,0,0,28.53079,90,0,0,30.82165,30.82165,0.2819994,0.2819994,0,0,0,0.2819994,0,0,5.551115E-17,0,0.2968414,0.2819994,0,0,4.368228,6.693869,0,0.2968414,-0.2968414,9.543064,68.16461,0.132877,0.3101993,0,0,6.693869
12/18/2007 10:00:00 PM,0,0,15.01657,90,0,0,29.19642,29.19642,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.698052,6.397027,0,0,0,9.543064,68.16461,0.132877,0,0,0,6.397027
12/18/2007 11:00:00 PM,0,0,1.183876,90,0,0,27.80955,27.80955,0.7195017,0.7195017,0,0,0,0.7195017,0,0,0,0,0.7573702,0.7195017,0,0,4.698052,6.397027,0,0.7573702,-0.7573702,8.744726,62.4622,0.132877,0.7914518,0,0,6.397027
12/19/2007 12:00:00 AM,0,0,-12.56761,90,0,0,26.75496,26.75496,0.2772135,0.2772135,0,0,0,0.2772135,0,0,0,0,0.2918037,0.2772135,0,0,5.539575,5.639657,0,0.2918037,-0.2918037,8.437138,60.26515,0.132877,0.3049349,0,0,5.639657
12/19/2007 1:00:00 AM,0,0,-26.15291,90,0,0,25.67869,25.67869,0.0135452,0.0135452,0,0,0,0.0135452,0,0,1.734723E-18,0,0.0142581,0.0135452,0,0,5.863801,5.347853,0,0.0142581,-0.0142581,8.422109,60.1578,0.132877,0.01489971,0,0,5.347853
12/19/2007 2:00:00 AM,0.008465819,0,-39.26372,90,0,0,24.74689,24.74689,0.5608754,0.5608754,0,0,0,0.5608754,0,0,0,0,0.5903952,0.5608754,0,0,5.879643,5.333595,0,0.5903952,-0.5903952,7.799778,55.71259,0.132877,0.616963,0,0,5.333595
12/19/2007 3:00:00 AM,0.09076786,5.19023,-51.85947,118.5577,0.01271432,0.05727463,24.25422,23.88732,0,0,0,0,0,0,0,0,0,0.05727463,0,0,0,0,6.535638,4.7432,0.05727463,0,0.05727463,7.854113,56.10069,0.132875,0,0.0458197,0,4.800475
12/19/2007 4:00:00 AM,0.1445407,11.80117,-64.06619,105.0126,0.07173528,0.3218347,25.07034,22.99886,0.5716923,0.5716923,0,0,0,0.5716923,56.29508,0,0,0.3218347,0.6017814,0.5716923,0,0,6.478364,4.794747,0,0.2799467,-0.2799467,7.559023,53.99292,0.132875,0.6288616,0.2574677,0,5.116582
12/19/2007 5:00:00 AM,0.2128465,19.13284,-76.15663,91.28192,0.1224926,0.5474244,25.84492,22.30543,0.06089179,0.06089179,0,0,0,0.06089179,899.0119,0,0,0.5474244,0.06409662,0.06089179,0,0,6.789415,4.514801,0.4833278,0,0.4833278,8.017549,57.26809,0.1328576,0.06698097,0.4379395,0,5.062225
12/19/2007 6:00:00 AM,0.4525142,26.85885,-88.54084,77.53709,0.2552383,1.122185,29.07235,21.677,0.1645879,0.1645879,0,0,0,0.1645879,681.8148,0,0,1.122185,0.1732505,0.1645879,0,0,6.306087,4.949796,0.9489344,0,0.9489344,8.917787,63.69835,0.1328234,0.1810467,0.8977479,0,6.07198
12/19/2007 7:00:00 AM,0.5520528,34.62253,-101.784,63.94238,0.4585601,1.962174,34.31416,20.96912,1.172017,1.172017,0,0,0,1.172017,167.4186,0,0,1.962174,1.233702,1.172017,0,0,5.357153,5.803836,0.7284721,0,0.7284721,9.608875,68.63469,0.1327972,1.289219,1.56974,0,7.766011
12/19/2007 8:00:00 AM,0.8886132,41.98595,-116.6386,50.74291,0.8803066,3.490034,48.32592,22.40655,1.411209,1.411209,0,0,0,1.411209,247.308,0,0,3.490034,1.485484,1.411209,0,0,4.628681,6.459461,2.00455,0,2.00455,11.51056,82.21812,0.1327252,1.55233,2.792027,0,9.949495
12/19/2007 9:00:00 AM,1.064219,48.35439,-134.006,38.44569,0.8544121,3.336675,50.97016,25.75815,1.371741,1.371741,0,0,0,1.371741,243.2439,0,0,3.336675,1.443938,1.371741,0,0,2.624131,8.263556,1.892738,0,1.892738,13.30617,95.04386,0.1326573,1.508915,2.66934,0,11.60023
12/19/2007 10:00:00 AM,1.123182,52.91982,-154.5645,28.33158,1.285402,4.537633,67.68594,29.23253,0.7761,0.7761,0,0,0,0.7761,584.6712,2.989293,0,4.537633,0.8169474,0.7761,0,0,0.731393,9.96702,0.731393,0,0.731393,14.00003,100,0.1326311,0.85371,3.630107,0,14.50465
12/19/2007 11:00:00 AM,1.117652,54.79306,-177.7837,23.47364,1.298856,4.486701,71.06299,32.10017,1.881916,1.881916,0,0,0,1.881916,238.4113,2.505736,0,4.486701,1.980964,1.881916,0,0,0,10.62527,0,0,0,14.00003,100,0.1326311,2.070108,3.58936,0,15.11197
12/19/2007 12:00:00 PM,0.9584643,53.49479,158.7221,26.90511,1.097418,3.881069,67.39986,34.57775,0,0,0,0,0,0,0,3.881069,0,3.881069,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1326311,0,3.104855,0,14.50634
12/19/2007 1:00:00 PM,0.7152697,49.36559,137.5732,36.34201,0.7692297,2.850901,59.84064,36.97587,0,0,0,0,0,0,0,2.850901,0,2.850901,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1326311,0,2.280721,0,13.47618
12/19/2007 2:00:00 PM,0.8165063,43.26462,119.6455,48.36885,0.8259957,3.00286,62.99274,38.37718,0,0,0,0,0,0,0,3.00286,0,3.00286,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1326311,0,2.402288,0,13.62813
12/19/2007 3:00:00 PM,0.8376696,36.03492,104.3942,61.45213,0.5366855,2.050129,54.76903,38.88281,2.109561,2.109561,0,0,0,2.109561,97.18274,0,0,2.050129,2.220591,2.109561,0,0,0,10.62527,0,0.1704614,-0.1704614,13.82035,98.71656,0.1326311,2.320517,1.640103,0,12.6754
12/19/2007 4:00:00 PM,0.3799957,28.30889,90.91467,74.99636,0.2655964,1.059548,47.22308,39.41011,0.02882308,0.02882308,0,0,0,0.02882308,3676.039,0.839806,0,1.059548,0.03034008,0.02882308,0,0,0.1894016,10.45481,0.1894016,0,0.1894016,14.00003,100,0.1326243,0.03170539,0.8476381,0,11.51436
12/19/2007 5:00:00 PM,0.1745137,20.54736,78.41891,88.72676,0.1301275,0.5332263,42.39203,38.57943,1.194622,1.194622,0,0,0,1.194622,44.63557,0,0,0.5332263,1.257497,1.194622,0,0,0,10.62527,0,0.7242703,-0.7242703,13.23658,94.54681,0.1326243,1.314084,0.426581,0,11.1585
12/19/2007 6:00:00 PM,0.09763978,13.11738,66.30916,102.4718,0.0758585,0.3175747,38.43991,36.22465,2.196605,2.196605,0,0,0,2.196605,14.45753,0,0,0.3175747,2.312216,2.196605,0,0,0.8047448,9.901004,0,1.994641,-1.994641,11.13404,79.52872,0.1326243,2.416265,0.2540597,0,10.21858
12/19/2007 7:00:00 PM,0.09167016,6.34838,54.14873,116.0673,0.0295568,0.1261205,34.84599,33.98544,1.181556,1.181556,0,0,0,1.181556,10.67411,0,2.220446E-16,0.1261205,1.243743,1.181556,0,0,3.021012,7.906363,0,1.117622,-1.117622,9.955966,71.11391,0.1326243,1.299711,0.1008964,0,8.032484
12/19/2007 8:00:00 PM,0.01497075,0.5610776,41.63939,129.2683,0.00391836,0.0169335,32.41627,32.30242,0.1471497,0.1471497,0,0,0,0.1471497,11.50767,0,0,0.0169335,0.1548945,0.1471497,0,0,4.262815,6.788741,0,0.137961,-0.137961,9.810543,70.07516,0.1326243,0.1618647,0.0135468,0,6.805674
12/19/2007 9:00:00 PM,0,0,28.6263,90,0,0,30.7133,30.7133,1.583989,1.583989,0,0,0,1.583989,0,0,0,0,1.667357,1.583989,0,0,4.416105,6.65078,0,1.667357,-1.667357,8.052995,57.52127,0.1326243,1.742388,0,0,6.65078
12/19/2007 10:00:00 PM,0,0,15.11819,90,0,0,29.08807,29.08807,0.415989,0.415989,0,0,0,0.415989,0,0,5.551115E-17,0,0.4378831,0.415989,0,0,6.268724,4.983423,0,0.4378831,-0.4378831,7.591425,54.22436,0.1326243,0.4575878,0,0,4.983423
12/19/2007 11:00:00 PM,0,0,1.289985,90,0,0,27.68676,27.68676,0.1256316,0.1256316,0,0,0,0.1256316,0,0,2.775558E-17,0,0.1322438,0.1256316,0,0,6.75526,4.545539,0,0.1322438,-0.1322438,7.452028,53.22866,0.1326243,0.1381948,0,0,4.545539
12/20/2007 12:00:00 AM,0,0,-12.45977,90,0,0,26.63216,26.63216,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.902198,4.413296,0,0,0,7.452028,53.22866,0.1326243,0,0,0,4.413296
12/20/2007 1:00:00 AM,0,0,-26.04614,90,0,0,25.55589,25.55589,0.2448172,0.2448172,0,0,0,0.2448172,0,0,5.551115E-17,0,0.2577023,0.2448172,0,0,6.902198,4.413296,0,0.2577023,-0.2577023,7.180386,51.28837,0.1326243,0.2692989,0,0,4.413296
12/20/2007 2:00:00 AM,0.006306638,0,-39.15928,90,0,0,24.64576,24.64576,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.188534,4.155593,0,0,0,7.180386,51.28837,0.1326243,0,0,0,4.155593
12/20/2007 3:00:00 AM,0.1023551,5.156991,-51.75732,118.6569,0.009684295,0.04366617,24.06561,23.7862,0.8141938,0.8141938,0,0,0,0.8141938,5.363118,0,1.110223E-16,0.04366617,0.8570461,0.8141938,0,0,7.188534,4.155593,0,0.8133799,-0.8133799,6.323008,45.16425,0.1326243,0.8956131,0.03493294,0,4.19926
12/20/2007 4:00:00 AM,0.2100698,11.7606,-63.96503,105.116,0.02541187,0.1148293,23.63065,22.89773,0.702749,0.702749,0,0,0,0.702749,16.34002,0,1.110223E-16,0.1148293,0.7397358,0.702749,0,0,8.09229,3.342214,0,0.6249065,-0.6249065,5.664299,40.4592,0.1326243,0.7730239,0.09186347,0,3.457043
12/20/2007 5:00:00 AM,0.2834854,19.08755,-76.05401,91.38763,0.0753805,0.3393201,24.40148,22.22597,0.411516,0.411516,0,0,0,0.411516,82.45609,0,0,0.3393201,0.4331748,0.411516,0,0,8.78663,2.717307,0,0.09385472,-0.09385472,5.565367,39.75254,0.1326243,0.4526677,0.2714561,0,3.056627
12/20/2007 6:00:00 AM,0.5699464,26.81166,-88.4332,77.64397,0.3066828,1.338732,30.47225,21.57588,0.5864614,0.5864614,0,0,0,0.5864614,228.2729,0,0,1.338732,0.6173278,0.5864614,0,0,8.890913,2.623452,0.7214047,0,0.7214047,6.249752,44.641,0.1325984,0.6451076,1.070986,0,3.962185
12/20/2007 7:00:00 AM,0.6184149,34.57669,-101.6665,64.04916,0.5095553,2.164203,35.72911,20.88245,1.139216,1.139216,0,0,0,1.139216,189.973,0,0,2.164203,1.199175,1.139216,0,0,8.169508,3.272717,0.965028,0,0.965028,7.165258,51.18031,0.1325639,1.253138,1.731362,0,5.436919
12/20/2007 8:00:00 AM,0.7701193,41.94568,-116.5052,50.84747,0.7606862,3.078806,44.63429,22.30543,0.6555263,0.6555263,0,0,0,0.6555263,469.6693,0,0,3.078806,0.6900277,0.6555263,0,0,7.204481,4.141242,2.388778,0,2.388778,9.431452,67.36738,0.1324784,0.721079,2.463045,0,7.220048
12/20/2007 9:00:00 AM,0.9619959,48.32537,-133.851,38.54296,1.046178,3.952552,56.63603,25.6209,1.970653,1.970653,0,0,0,1.970653,200.5707,0,0,3.952552,2.074371,1.970653,0,0,4.815702,6.291142,1.878181,0,1.878181,11.21325,80.09449,0.1324112,2.167718,3.162042,0,10.24369
12/20/2007 10:00:00 AM,1.165475,52.90908,-154.3879,28.40724,0.9548429,3.591137,57.39877,29.07362,0.5598654,0.5598654,0,0,0,0.5598654,641.4286,0.06428405,0,3.591137,0.589332,0.5598654,0,0,2.937521,7.981505,2.937521,0,2.937521,14.00003,100,0.1323063,0.6158519,2.87291,0,11.57264
12/20/2007 11:00:00 AM,1.293049,54.80627,-177.5994,23.49596,0.9938639,3.646555,61.49427,31.91236,0.7802686,0.7802686,0,0,0,0.7802686,467.3461,2.825219,0,3.646555,0.8213354,0.7802686,0,0,0,10.62527,0,0,0,14.00003,100,0.1323063,0.8582954,2.917244,0,14.27183
12/20/2007 12:00:00 PM,1.187772,53.53182,158.8909,26.86362,0.9678461,3.513049,63.24599,34.39716,1.901007,1.901007,0,0,0,1.901007,184.7994,1.511989,0,3.513049,2.00106,1.901007,0,0,0,10.62527,0,0,0,14.00003,100,0.1323063,2.091108,2.810439,0,14.13832
12/20/2007 1:00:00 PM,0.9693778,49.42051,137.7144,36.26577,1.06744,3.743098,68.73385,36.77362,1.299861,1.299861,0,0,0,1.299861,287.9614,2.374824,0,3.743098,1.368275,1.299861,0,0,0,10.62527,0,0,0,14.00003,100,0.1323063,1.429847,2.994479,0,14.36837
12/20/2007 2:00:00 PM,0.9240307,43.33041,119.7615,48.27722,0.9368951,3.338808,66.19009,38.1966,1.828396,1.828396,0,0,0,1.828396,182.6085,1.41418,0,3.338808,1.924628,1.828396,0,0,0,10.62527,0,0,0,14.00003,100,0.1323063,2.011236,2.671046,0,13.96408
12/20/2007 3:00:00 PM,0.5751932,36.10617,104.493,61.35295,0.497991,1.917072,53.44872,38.7239,0.8450429,0.8450429,0,0,0,0.8450429,226.8609,1.027553,0,1.917072,0.8895188,0.8450429,0,0,0,10.62527,0,0,0,14.00003,100,0.1323063,0.9295471,1.533657,0,12.54235
12/20/2007 4:00:00 PM,0.5786702,28.38185,91.00364,74.89304,0.353143,1.389483,49.66047,39.25119,0.9837418,0.9837418,0,0,0,0.9837418,141.2447,0.3539654,0,1.389483,1.035518,0.9837418,0,0,0,10.62527,0,0,0,14.00003,100,0.1323063,1.082116,1.111586,0,12.01476
12/20/2007 5:00:00 PM,0.4860229,20.61922,78.50362,88.62105,0.06805015,0.2818536,40.4255,38.43497,0.467636,0.467636,0,0,0,0.467636,60.27201,0,0,0.2818536,0.4922485,0.467636,0,0,0,10.62527,0,0.2103948,-0.2103948,13.77825,98.41589,0.1323063,0.5143996,0.2254829,0,10.90713
12/20/2007 6:00:00 PM,0.3292581,13.18578,66.39369,102.3649,0.02620141,0.1106152,36.866,36.10186,3.096033,3.096033,1.25,0,0.50625,3.096033,3.572804,0,0,0.1106152,1.943193,1.846033,0,0,0.233772,10.41488,0,1.832578,-1.832578,11.84655,84.61801,0.1323063,3.405637,0.08849216,5,10.52549
12/20/2007 7:00:00 PM,0.1133334,6.41099,54.23607,115.9605,0.01491899,0.06383678,34.31849,33.88432,1.58395,1.58395,0,0,0,1.58395,4.030226,0,0,0.06383678,1.667316,1.58395,0,0,2.269969,8.582301,0,1.603479,-1.603479,10.15633,72.54507,0.1323063,1.742345,0.05106942,0,8.646138
12/20/2007 8:00:00 PM,0.02128328,0.6155158,41.73154,129.1637,0.001897988,0.008209111,32.25644,32.20129,0.8495926,0.8495926,0,0,0,0.8495926,0.9662409,0,1.110223E-16,0.008209111,0.894308,0.8495926,0,0,4.051613,6.978822,0,0.8860989,-0.8860989,9.2223,65.87344,0.1323063,0.9345519,0.006567289,0,6.987031
12/20/2007 9:00:00 PM,0,0,28.72415,90,0,0,30.61218,30.61218,0.512644,0.512644,0,0,0,0.512644,0,0,0,0,0.5396252,0.512644,0,0,5.036168,6.092723,0,0.5396252,-0.5396252,8.653485,61.81049,0.1323063,0.5639084,0,0,6.092723
12/20/2007 10:00:00 PM,0,0,15.2213,90,0,0,28.98694,28.98694,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.635751,5.553098,0,0,0,8.653485,61.81049,0.1323063,0,0,0,5.553098
12/20/2007 11:00:00 PM,0,0,1.396667,90,0,0,27.58563,27.58563,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.635751,5.553098,0,0,0,8.653485,61.81049,0.1323063,0,0,0,5.553098
12/21/2007 12:00:00 AM,0,0,-12.35238,90,0,0,26.53103,26.53103,0.6544603,0.6544603,0,0,0,0.6544603,0,0,1.110223E-16,0,0.6889055,0.6544603,0,0,5.635751,5.553098,0,0.6889055,-0.6889055,7.927315,56.62357,0.1323063,0.7199063,0,0,5.553098
12/21/2007 1:00:00 AM,0,0,-25.94069,90,0,0,25.45477,25.45477,0.169443,0.169443,0,0,0,0.169443,0,0,2.775558E-17,0,0.1783611,0.169443,0,0,6.401202,4.864192,0,0.1783611,-0.1783611,7.739306,55.28064,0.1323063,0.1863873,0,0,4.864192
12/21/2007 2:00:00 AM,0.007682309,0,-39.05693,90,0,0,24.52297,24.52297,0.2085818,0.2085818,0,0,0,0.2085818,0,0,2.775558E-17,0,0.2195598,0.2085818,0,0,6.59938,4.685832,0,0.2195598,-0.2195598,7.507869,53.62753,0.1323063,0.22944,0,0,4.685832
12/21/2007 3:00:00 AM,0.1183923,5.117415,-51.6579,118.7581,0.009358716,0.0422244,23.94061,23.67062,0.3296596,0.3296596,0,0,0,0.3296596,12.80848,5.551115E-17,0,0.0422244,0.3470101,0.3296596,0,0,6.843336,4.466272,0,0.3047857,-0.3047857,7.186597,51.33273,0.1323063,0.3626256,0.03377952,0,4.508496
12/21/2007 4:00:00 AM,0.1978894,11.71388,-63.86712,105.2205,0.0309884,0.1399766,23.70487,22.81106,0.1929942,0.1929942,0,0,0,0.1929942,72.52891,0,0,0.1399766,0.2031517,0.1929942,0,0,7.181987,4.161486,0,0.06317519,-0.06317519,7.120005,50.85707,0.1323063,0.2122936,0.1119813,0,4.301463
12/21/2007 5:00:00 AM,0.3373704,19.03626,-75.95509,91.49382,0.03992772,0.1807402,23.27608,22.12485,0.46114,0.46114,0,0,0,0.46114,39.19422,0,0,0.1807402,0.4854105,0.46114,0,0,7.252182,4.098311,0,0.3046703,-0.3046703,6.798854,48.56314,0.1323063,0.507254,0.1445922,0,4.279051
12/21/2007 6:00:00 AM,0.400046,26.7585,-88.32964,77.75061,0.2412576,1.064024,28.46142,21.47475,0,0,0,0,0,0,0,0,0,1.064024,0,0,0,0,7.590704,3.793641,1.064024,0,1.064024,7.808276,55.77329,0.1322684,0,0.8512195,0,4.857665
12/21/2007 7:00:00 AM,0.4599485,34.52481,-101.5534,64.15489,0.3860569,1.672092,31.98724,20.7741,1.781724,1.781724,0,0,0,1.781724,93.84686,0,0,1.672092,1.875499,1.781724,0,0,6.52668,4.751263,0,0.2034069,-0.2034069,7.593866,54.24179,0.1322684,1.959897,1.337674,0,6.423355
12/21/2007 8:00:00 AM,0.9147961,41.89914,-116.3763,50.94999,0.9042808,3.575081,48.81875,22.18263,0,0,0,0,0,0,0,0,0,3.575081,0,0,0,0,6.752687,4.547856,3.575081,0,3.575081,10.98549,78.4676,0.132141,0,2.860065,0,8.122936
12/21/2007 9:00:00 AM,0.9295076,48.28973,-133.6999,38.63689,1.009388,3.84224,55.36974,25.47644,3.025515,3.025515,0,0,0,3.025515,126.9946,0,0,3.84224,3.184752,3.025515,0,0,3.177607,7.765428,0.6574879,0,0.6574879,11.60923,82.92293,0.1321176,3.328066,3.073792,0,11.60767
12/21/2007 10:00:00 AM,1.19403,52.89134,-154.2136,28.47782,0.9543495,3.593245,57.21369,28.90749,0.9385402,0.9385402,0,0,0,0.9385402,382.8547,0.08518911,0,3.593245,0.987937,0.9385402,0,0,2.520119,8.357167,2.520119,0,2.520119,14.00003,100,0.132028,1.032394,2.874596,0,11.95041
12/21/2007 11:00:00 AM,1.246431,54.81232,-177.4147,23.51191,0.9938698,3.6507,61.30939,31.73178,0.1306,0.1306,0,0,0,0.1306,2795.328,3.513226,0,3.6507,0.1374737,0.1306,0,0,0,10.62527,0,0,0,14.00003,100,0.132028,0.14366,2.92056,0,14.27597
12/21/2007 12:00:00 PM,1.390784,53.56196,159.0631,26.81637,0.9683521,3.51873,63.0691,34.20936,0.8506942,0.8506942,0,0,0,0.8506942,413.6304,2.623262,0,3.51873,0.8954676,0.8506942,0,0,0,10.62527,0,0,0,14.00003,100,0.132028,0.9357637,2.814984,0,14.144
12/21/2007 1:00:00 PM,1.157623,49.46908,137.8604,36.18527,0.8795325,3.201442,62.79253,36.58582,0.8546897,0.8546897,0,0,0,0.8546897,374.5735,2.301768,0,3.201442,0.8996733,0.8546897,0,0,0,10.62527,0,0,0,14.00003,100,0.132028,0.9401587,2.561153,0,13.82672
12/21/2007 2:00:00 PM,0.9816309,43.39032,119.8829,48.18261,0.7334518,2.71845,59.8316,38.03046,1.939989,1.939989,0,0,0,1.939989,140.1271,0.676357,0,2.71845,2.042094,1.939989,0,0,0,10.62527,0,0,0,14.00003,100,0.132028,2.133988,2.17476,0,13.34372
12/21/2007 3:00:00 PM,0.7820745,36.17182,104.597,61.25177,0.6758727,2.522967,58.64962,38.57943,0.472876,0.472876,0,0,0,0.472876,533.5367,2.025203,0,2.522967,0.4977643,0.472876,0,0,0,10.62527,0,0,0,14.00003,100,0.132028,0.5201637,2.018374,0,13.14824
12/21/2007 4:00:00 PM,0.5267356,28.44932,91.09753,74.78851,0.3244712,1.283933,48.66299,39.10673,0,0,0,0,0,0,0,1.283933,0,1.283933,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.132028,0,1.027147,0,11.90921
12/21/2007 5:00:00 PM,0.3137803,20.68557,78.59285,88.51486,0.09298585,0.383865,41.03348,38.31217,1.544814,1.544814,0,0,0,1.544814,24.84862,0,0,0.383865,1.62612,1.544814,0,0,0,10.62527,0,1.242255,-1.242255,12.69058,90.64679,0.132028,1.699296,0.307092,0,11.00914
12/21/2007 6:00:00 PM,0.1695316,13.2485,66.48228,102.2583,0.07583188,0.3178833,38.19309,35.97906,3.417443,3.417443,1.25,0,0.50625,3.417443,9.301785,0,4.440892E-16,0.3178833,2.281519,2.167443,0,0,1.380284,9.383019,0,1.963636,-1.963636,10.62072,75.86214,0.132028,3.759188,0.2543066,5,9.700902
12/21/2007 7:00:00 PM,0.06684609,6.46768,54.32697,115.8548,0.04344088,0.1851887,35.02649,33.76152,0.3781743,0.3781743,3.883437,0,1.225178,0.3781743,48.96914,4.440892E-16,0,0.1851887,0,0,3.505263,3.33,3.562101,7.419383,3.515189,0,3.515189,13.95552,99.68211,0.132118,0.4159918,0.148151,5,7.604572
12/21/2007 8:00:00 PM,0.01694368,0.6637521,41.82666,129.0612,0.003412934,0.01476588,32.19931,32.10017,0.5502295,0.5502295,0,0,0,0.5502295,2.683585,0,1.110223E-16,0.01476588,0.579189,0.5502295,0,0,0.04691272,10.58305,0,0.5644231,-0.5644231,13.36057,95.43244,0.132118,0.6052525,0.0118127,0,10.59782
12/21/2007 9:00:00 PM,0,0,28.82425,90,0,0,30.4966,30.4966,3.194993,3.194993,1.25,0,0.50625,3.194993,0,0,4.440892E-16,0,2.047361,1.944993,0,0,0.6740495,10.01863,0,2.047361,-2.047361,11.20246,80.01742,0.132118,3.514492,0,5,10.01863
12/21/2007 10:00:00 PM,0,0,15.32582,90,0,0,28.87137,28.87137,0.1607956,0.1607956,0,0,0,0.1607956,0,0,2.775558E-17,0,0.1692585,0.1607956,0,0,2.948895,7.971269,0,0.1692585,-0.1692585,11.02405,78.74303,0.132118,0.1768752,0,0,7.971269
12/21/2007 11:00:00 PM,0,0,1.503844,90,0,0,27.46284,27.46284,0.3683904,0.3683904,0,0,0,0.3683904,0,0,5.551115E-17,0,0.3877794,0.3683904,0,0,3.13696,7.802011,0,0.3877794,-0.3877794,10.61529,75.82336,0.132118,0.4052294,0,0,7.802011
12/22/2007 12:00:00 AM,0,0,-12.2455,90,0,0,26.40824,26.40824,0.2220559,0.2220559,0,0,0,0.2220559,0,0,2.775558E-17,0,0.2337431,0.2220559,0,0,3.567826,7.414231,0,0.2337431,-0.2337431,10.3689,74.06345,0.132118,0.2442615,0,0,7.414231
12/22/2007 1:00:00 AM,0,0,-25.83664,90,0,0,25.35364,25.35364,0.4129654,0.4129654,0,0,0,0.4129654,0,0,5.551115E-17,0,0.4347004,0.4129654,0,0,3.82754,7.180488,0,0.4347004,-0.4347004,9.91069,70.7905,0.132118,0.4542619,0,0,7.180488
12/22/2007 2:00:00 AM,0.006990203,0,-38.95674,90,0,0,24.43629,24.43629,0.2157686,0.2157686,0,0,0,0.2157686,0,0,2.775558E-17,0,0.2271249,0.2157686,0,0,4.310541,6.745788,0,0.2271249,-0.2271249,9.671279,69.08043,0.132118,0.2373455,0,0,6.745788
12/22/2007 3:00:00 AM,0.01630784,5.071542,-51.56128,118.8613,0.01319443,0.05952318,23.9646,23.58394,0.1968953,0.1968953,0,0,0,0.1968953,30.23089,0,2.775558E-17,0.05952318,0.2072582,0.1968953,0,0,4.562901,6.518662,0,0.147735,-0.147735,9.515553,67.9681,0.132118,0.2165848,0.04761855,0,6.578186
12/22/2007 4:00:00 AM,0.04945723,11.66107,-63.77253,105.3261,0.03990495,0.1800939,23.88277,22.7316,0.1496192,0.1496192,0,0,0,0.1496192,120.3681,0,0,0.1800939,0.1574939,0.1496192,0,0,4.727052,6.370928,0.02259997,0,0.02259997,9.536993,68.12125,0.1321172,0.1645811,0.1440751,0,6.551022
12/22/2007 5:00:00 AM,0.03464831,18.97902,-75.85995,91.6004,0.02810042,0.1274807,22.83364,22.02372,0.1535561,0.1535561,0,0,0,0.1535561,83.01897,0,0,0.1274807,0.1616381,0.1535561,0,0,4.704452,6.391268,0,0.03415731,-0.03415731,9.500988,67.86407,0.1321172,0.1689118,0.1019846,0,6.518748
12/22/2007 6:00:00 AM,0.1066828,26.69945,-88.23025,77.8569,0.08698821,0.392541,23.90476,21.3953,0,0,0,0,0,0,0,0,0,0.392541,0,0,0,0,4.742404,6.357111,0.392541,0,0.392541,9.873385,70.52404,0.1321032,0,0.3140328,0,6.749651
12/22/2007 7:00:00 AM,0.09178997,34.46695,-101.4447,64.25949,0.07513584,0.3408174,22.86027,20.69464,1.636794,1.636794,0,0,0,1.636794,20.82225,0,2.220446E-16,0.3408174,1.722941,1.636794,0,0,4.349863,6.710397,0,1.382123,-1.382123,8.416499,60.11773,0.1321032,1.800473,0.2726539,0,7.051215
12/22/2007 8:00:00 AM,0.1157782,41.84639,-116.2519,51.0504,0.095064,0.4270646,24.80436,22.05984,1.19593,1.19593,0,0,0,1.19593,35.70983,0,0,0.4270646,1.258874,1.19593,0,0,5.885556,5.328274,0,0.8318091,-0.8318091,7.539696,53.85486,0.1321032,1.315523,0.3416517,0,5.755339
12/22/2007 9:00:00 AM,0.1278632,48.24751,-133.5528,38.72741,0.105137,0.4638376,28.39818,25.35364,0.1975462,0.1975462,0,0,0,0.1975462,234.7995,0,0,0.4638376,0.2079434,0.1975462,0,0,6.809788,4.496465,0.2558942,0,0.2558942,7.782458,55.58887,0.1320942,0.2173009,0.3710701,0,4.960302
12/22/2007 10:00:00 AM,0.1859353,52.86662,-154.0417,28.54332,0.1536511,0.6612581,33.21602,28.74858,1.823178,1.823178,0,0,0,1.823178,36.26953,0,0,0.6612581,1.919135,1.823178,0,0,6.553894,4.726769,0,1.257877,-1.257877,6.45654,46.11805,0.1320942,2.005496,0.5290065,0,5.388028
12/22/2007 11:00:00 AM,0.2527023,54.81123,-177.2297,23.52148,0.2099662,0.8824875,37.70065,31.57287,0.5961485,0.5961485,0,0,0,0.5961485,148.0315,0,0,0.8824875,0.6275247,0.5961485,0,0,7.951535,3.468893,0.2549627,0,0.2549627,6.698419,47.84575,0.1320851,0.6557633,0.70599,0,4.35138
12/22/2007 12:00:00 PM,0.1555564,53.5852,159.2383,26.76338,0.1282236,0.538658,37.79289,34.05045,0,0,0,0,0,0,0,0,0,0.538658,0,0,0,0,7.696572,3.698359,0.538658,0,0.538658,7.209435,51.49586,0.132066,0,0.4309264,0,4.237018
12/22/2007 1:00:00 PM,0.04509496,49.51122,138.0112,36.10057,0.03678272,0.1547452,37.5219,36.44857,1.249799,1.249799,0,0,0,1.249799,12.38161,0,0,0.1547452,1.315578,1.249799,0,0,7.157914,4.183152,0,1.160833,-1.160833,5.98581,42.7557,0.132066,1.374779,0.1237962,0,4.337897
12/22/2007 2:00:00 PM,0.002455239,43.44426,120.0095,48.08508,0.001988314,0.008346019,37.94404,37.886,0,0,0,0,0,0,0,0,0,0.008346019,0,0,0,0,8.447728,3.022319,0.008346019,0,0.008346019,5.993727,42.81225,0.1320657,0,0.006676815,0,3.030665
12/22/2007 3:00:00 PM,0.05386157,36.23182,104.7062,61.14866,0.04396748,0.1828025,39.72031,38.43497,2.09148,2.09148,0,0,0,2.09148,8.740342,0,0,0.1828025,2.201558,2.09148,0,0,8.439382,3.02983,0,2.018756,-2.018756,3.865772,27.6126,0.1320657,2.300629,0.146242,0,3.212633
12/22/2007 4:00:00 PM,0.002254053,28.51125,91.19627,74.68286,0.001825657,0.007618471,39.03728,38.98394,0.9168813,0.9168813,4.422144,0,1.372245,0.9168813,0.8309114,4.440892E-16,0,0.007618471,0,0,3.505263,3.33,10.68244,1.011075,3.337619,0,3.337619,7.032115,50.22929,0.1322057,1.008569,0.006094777,5,1.018693
