Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/22/2007 5:00:00 PM,0.01488538,20.74634,78.68651,88.40829,0.01208119,0.05054709,38.54943,38.1966,0,0,3.505263,0,1.121937,0,0,0,0,0.05054709,0,0,3.505263,3.33,7.344826,4.014931,3.380547,0,3.380547,10.23918,73.13688,0.1322693,0,0.04043767,5,4.065478
12/22/2007 6:00:00 PM,0.02041631,13.30548,66.57487,102.152,0.01656342,0.070114,36.36079,35.87793,0,0,3.505263,0,1.121937,0,0,0,0,0.070114,0,0,3.505263,3.33,3.964278,7.057424,3.400114,0,3.400114,13.46481,96.17706,0.1323321,0,0.0560912,5,7.127538
12/22/2007 7:00:00 PM,0.01145077,6.518408,54.42135,115.7502,0.009287962,0.03981852,33.95228,33.68206,0.2857903,0.2857903,0,0,0,0.2857903,13.93278,0,0,0.03981852,0.3008319,0.2857903,0,0,0.5641645,10.11753,0,0.2610134,-0.2610134,13.18968,94.21183,0.1323321,0.3143693,0.03185482,0,10.15734
12/22/2007 8:00:00 PM,0.002627935,0.7057528,41.92466,128.9608,0.002129477,0.009219686,32.0609,31.99904,0,0,0,0,0,0,0,0,0,0.009219686,0,0,0,0,0.8541793,9.856513,0.009219686,0,0.009219686,13.19843,94.27431,0.1323318,0,0.007375748,0,9.865732
12/22/2007 9:00:00 PM,0,0,28.92652,90,0,0,30.40993,30.40993,1.126884,1.126884,0,0,0,1.126884,0,0,2.220446E-16,0,1.186193,1.126884,0,0,0.8449596,9.864811,0,1.186193,-1.186193,11.94807,85.34319,0.1323318,1.239572,0,0,9.864811
12/22/2007 10:00:00 PM,0,0,15.43169,90,0,0,28.78469,28.78469,0.0471955,0.0471955,0,0,0,0.0471955,0,0,6.938894E-18,0,0.04967947,0.0471955,0,0,2.162952,8.678617,0,0.04967947,-0.04967947,11.8957,84.96915,0.1323318,0.05191505,0,0,8.678617
12/22/2007 11:00:00 PM,0,0,1.611435,90,0,0,27.38338,27.38338,0.1202332,0.1202332,0,0,0,0.1202332,0,0,2.775558E-17,0,0.1265613,0.1202332,0,0,2.218152,8.628938,0,0.1265613,-0.1265613,11.7623,84.01624,0.1323318,0.1322565,0,0,8.628938
12/23/2007 12:00:00 AM,0,0,-12.13924,90,0,0,26.32878,26.32878,0.5427098,0.5427098,0,0,0,0.5427098,0,0,0,0,0.5712734,0.5427098,0,0,2.358775,8.502377,0,0.5712734,-0.5712734,11.16012,79.715,0.1323318,0.5969808,0,0,8.502377
12/23/2007 1:00:00 AM,0,0,-25.73407,90,0,0,25.25252,25.25252,0.5747974,0.5747974,0,0,0,0.5747974,0,0,1.110223E-16,0,0.6050498,0.5747974,0,0,2.993524,7.931103,0,0.6050498,-0.6050498,10.52234,75.15945,0.1323318,0.6322771,0,0,7.931103
12/23/2007 2:00:00 AM,0.002860494,0,-38.85879,90,0,0,24.33517,24.33517,0.7503921,0.7503921,0,0,0,0.7503921,0,0,1.110223E-16,0,0.7898864,0.7503921,0,0,3.665801,7.326053,0,0.7898864,-0.7898864,9.689731,69.21222,0.1323318,0.8254313,0,0,7.326053
12/23/2007 3:00:00 AM,0.04971755,5.019409,-51.46753,118.9662,0.03374757,0.151854,24.47852,23.50449,0.2206925,0.2206925,0,0,0,0.2206925,68.80795,0,0,0.151854,0.2323079,0.2206925,0,0,4.543453,6.536167,0,0.0804539,-0.0804539,9.604924,68.60647,0.1323318,0.2427617,0.1214832,0,6.688021
12/23/2007 4:00:00 AM,0.1269784,11.60222,-63.68137,105.4328,0.07633442,0.3428727,24.83432,22.63047,0.2857339,0.2857339,0,0,0,0.2857339,119.9972,0,0,0.3428727,0.3007726,0.2857339,0,0,4.632846,6.455713,0.04210012,0,0.04210012,9.644864,68.89175,0.1323303,0.3143073,0.2742982,0,6.798585
12/23/2007 5:00:00 AM,0.204323,18.91588,-75.76868,91.70728,0.1228151,0.5498982,25.47029,21.92259,0.4834765,0.4834765,0,0,0,0.4834765,113.7383,0,0,0.5498982,0.5089227,0.4834765,0,0,4.590746,6.493603,0.04097553,0,0.04097553,9.683737,69.16941,0.1323289,0.5318242,0.4399186,0,7.043501
12/23/2007 6:00:00 AM,0.5143009,26.63455,-88.13512,77.96278,0.2744767,1.205731,29.24084,21.28695,0.1221884,0.1221884,0,0,0,0.1221884,986.7806,0,0,1.205731,0.1286193,0.1221884,0,0,4.54977,6.530481,1.077112,0,1.077112,10.70557,76.46824,0.1322907,0.1344072,0.9645848,0,7.736212
12/23/2007 7:00:00 AM,0.4674724,34.40318,-101.3406,64.36287,0.3907548,1.692894,31.93539,20.58629,0,0,0,0,0,0,0,0,0,1.692894,0,0,0,0,3.472659,7.499881,1.692894,0,1.692894,12.31159,87.93979,0.1322307,0,1.354315,0,9.192776
12/23/2007 8:00:00 AM,0.2895014,41.7875,-116.1321,51.14863,0.2443985,1.074705,29.03979,21.95871,1.574077,1.574077,0,0,0,1.574077,68.27526,2.220446E-16,0,1.074705,1.656923,1.574077,0,0,1.779764,9.023486,0,0.582218,-0.582218,11.69788,83.55614,0.1322307,1.731485,0.8597641,0,10.09819
12/23/2007 9:00:00 AM,0.2906566,48.19877,-133.4099,38.81448,0.244305,1.056263,32.3288,25.23085,0,0,0,0,0,0,0,0,0,1.056263,0,0,0,0,2.426673,8.441268,1.056263,0,1.056263,12.69994,90.71369,0.1321933,0,0.8450105,0,9.497531
12/23/2007 10:00:00 AM,0.402628,52.83495,-153.8726,28.60371,0.3559908,1.48581,39.00487,28.60411,0.10076,0.10076,0,0,0,0.10076,1474.603,0.009336446,0,1.48581,0.1060631,0.10076,0,0,1.37041,9.391905,1.37041,0,1.37041,14.00003,100,0.1321448,0.110836,1.188648,0,10.87772
12/23/2007 11:00:00 AM,0.3049381,54.80299,-177.0446,23.52468,0.2562211,1.070047,38.89188,31.40674,1.585408,1.585408,0,0,0,1.585408,67.49352,0,0,1.070047,1.66885,1.585408,0,0,0,10.62527,0,0.5988027,-0.5988027,13.36883,95.49149,0.1321448,1.743949,0.856038,0,11.69532
12/23/2007 12:00:00 PM,0.3177645,53.6015,159.4164,26.70466,0.26846,1.103969,41.74568,33.88432,0.9924238,0.9924238,0,0,0,0.9924238,111.2396,0,0,1.103969,1.044657,0.9924238,0,0,0.6653364,10.02647,0.059312,0,0.059312,13.4251,95.8934,0.1321427,1.091666,0.8831749,0,11.13044
12/23/2007 1:00:00 PM,0.3518506,49.54691,138.1665,36.01169,0.3034338,1.224313,45.19344,36.28244,1.533218,1.533218,0,0,0,1.533218,79.85249,0,0,1.224313,1.613914,1.533218,0,0,0.6060244,10.07985,0,0.3896009,-0.3896009,13.01443,92.96001,0.1321427,1.68654,0.9794502,0,11.30416
12/23/2007 2:00:00 PM,0.6086084,43.4922,120.1412,47.9847,0.6023734,2.289939,55.59146,37.74876,1.953218,1.953218,0,0,0,1.953218,117.2393,0,0,2.289939,2.056019,1.953218,0,0,1.038914,9.690251,0.2339201,0,0.2339201,13.23634,94.54512,0.1321345,2.14854,1.831951,0,11.98019
12/23/2007 3:00:00 PM,0.5934618,36.28609,104.8205,61.0437,0.5158663,1.984685,53.55239,38.29773,3.44313,3.44313,1.25,0,0.50625,3.44313,57.64186,0,0,1.984685,2.308558,2.19313,0,0,0.8049942,9.90078,0,0.3238739,-0.3238739,12.89495,92.10661,0.1321345,3.787444,1.587748,5,11.88546
12/23/2007 4:00:00 PM,0.2704277,28.56758,91.29976,74.57618,0.2153391,0.8689035,45.18501,38.86114,0.66441,0.66441,0,0,0,0.66441,130.7782,0,0,0.8689035,0.699379,0.66441,0,0,1.164854,9.576905,0.1695246,0,0.1695246,13.05578,93.25536,0.1321285,0.730851,0.6951228,0,10.44581
12/23/2007 5:00:00 PM,0.2831059,20.80148,78.78452,88.30141,0.1169523,0.4815848,41.49783,38.0738,0.03608427,0.03608427,0,0,0,0.03608427,1334.611,0,0,0.4815848,0.03798344,0.03608427,0,0,0.9953295,9.729478,0.4436014,0,0.4436014,13.47661,96.26133,0.1321128,0.0396927,0.3852679,0,10.21106
12/23/2007 6:00:00 PM,0.2272758,13.3567,66.67136,102.0461,0.03396462,0.1434646,36.76728,35.77681,0.5934997,0.5934997,0,0,0,0.5934997,24.17265,0,1.110223E-16,0.1434646,0.6247366,0.5934997,0,0,0.5517281,10.12872,0,0.481272,-0.481272,12.96931,92.63773,0.1321128,0.6528497,0.1147717,0,10.27218
12/23/2007 7:00:00 PM,0.05542757,6.563133,54.51913,115.6468,0.0414674,0.1769975,34.7882,33.58094,1.097149,1.097149,0,0,0,1.097149,16.13249,0,0,0.1769975,1.154894,1.097149,0,0,1.086475,9.647447,0,0.9778963,-0.9778963,11.93851,85.27493,0.1321128,1.206864,0.141598,0,9.824445
12/23/2007 8:00:00 PM,0.006194365,0.7414855,42.02547,128.8625,0.004973837,0.02153253,32.07851,31.93403,1.418935,1.418935,0,0,0,1.418935,1.517514,0,0,0.02153253,1.493616,1.418935,0,0,2.173026,8.669551,0,1.472083,-1.472083,10.3868,74.1913,0.1321128,1.560828,0.01722602,0,8.691083
12/23/2007 9:00:00 PM,0,0,29.03089,90,0,0,30.33047,30.33047,5.557607,5.557607,2.227607,0,0.7731367,5.557607,0,0,0,0,3.505263,3.33,0,0,3.808674,7.197468,0,3.505263,-3.505263,6.691931,47.79941,0.1321128,6.113368,0,5,7.197468
12/23/2007 10:00:00 PM,0,0,15.53881,90,0,0,28.70524,28.70524,0.3240208,0.3240208,3.829284,0,1.210395,0.3240208,0,0,0,0,0,0,3.505263,3.33,7.703411,3.692204,3.33,0,3.33,9.851047,70.36448,0.1322043,0.3564229,0,5,3.692204
12/23/2007 11:00:00 PM,0,0,1.71936,90,0,0,27.30392,27.30392,0.709225,0.709225,4.214488,0,1.315555,0.709225,0,0,0,0,0,0,3.505263,3.33,4.373411,6.689205,3.33,0,3.33,13.01016,92.92954,0.1323269,0.7801475,0,5,6.689205
12/24/2007 12:00:00 AM,0,0,-12.03365,90,0,0,26.24933,26.24933,0.1446935,0.1446935,0,0,0,0.1446935,0,0,2.775558E-17,0,0.1523089,0.1446935,0,0,1.043411,9.686205,0,0.1523089,-0.1523089,12.84961,91.78278,0.1323269,0.1591628,0,0,9.686205
12/24/2007 1:00:00 AM,0,0,-25.63306,90,0,0,25.17306,25.17306,0.2273478,0.2273478,0,0,0,0.2273478,0,0,2.775558E-17,0,0.2393135,0.2273478,0,0,1.212643,9.533895,0,0.2393135,-0.2393135,12.59736,89.98093,0.1323269,0.2500826,0,0,9.533895
12/24/2007 2:00:00 AM,0.008341924,0,-38.76316,90,0,0,24.25571,24.25571,0.3109054,0.3109054,0,0,0,0.3109054,0,0,5.551115E-17,0,0.3272688,0.3109054,0,0,1.478547,9.294582,0,0.3272688,-0.3272688,12.25238,87.51685,0.1323269,0.3419959,0,0,9.294582
12/24/2007 3:00:00 AM,0.05113607,4.961058,-51.37674,119.073,0.03345112,0.1505862,24.39044,23.42503,0,0,0,0,0,0,0,0,0,0.1505862,0,0,0,0,1.842179,8.967314,0.1505862,0,0.1505862,12.39524,88.53727,0.1323216,0,0.120469,0,9.1179
12/24/2007 4:00:00 AM,0.03987139,11.53736,-63.59368,105.5405,0.03223824,0.1457843,23.4807,22.55102,0.4313731,0.4313731,0,0,0,0.4313731,33.79541,0,0,0.1457843,0.4540769,0.4313731,0,0,1.691593,9.10284,0,0.3082926,-0.3082926,12.07027,86.21606,0.1323216,0.4745104,0.1166274,0,9.248625
12/24/2007 5:00:00 AM,0.05525002,18.8469,-75.68136,91.81438,0.04472263,0.2025966,23.12524,21.83592,0.9801633,0.9801633,0,0,0,0.9801633,20.66968,0,1.110223E-16,0.2025966,1.031751,0.9801633,0,0,2.03414,8.794548,0,0.8291543,-0.8291543,11.19627,79.97318,0.1323216,1.07818,0.1620773,0,8.997145
12/24/2007 6:00:00 AM,0.137844,26.56387,-88.04433,78.06815,0.1123514,0.5056743,24.42841,21.18582,0.7138054,0.7138054,0,0,0,0.7138054,70.84204,0,0,0.5056743,0.7513741,0.7138054,0,0,2.955422,7.965394,0,0.2456998,-0.2456998,10.93728,78.12325,0.1323216,0.7851859,0.4045394,0,8.471068
12/24/2007 7:00:00 AM,0.1850613,34.33355,-101.2412,64.46495,0.1523187,0.683957,24.89743,20.49961,0.8276128,0.8276128,0,0,0,0.8276128,82.64215,0,0,0.683957,0.8711714,0.8276128,0,0,3.228422,7.719694,0,0.1872143,-0.1872143,10.73994,76.71368,0.1323216,0.9103741,0.5471656,0,8.403651
12/24/2007 8:00:00 AM,0.1325013,41.72251,-116.0171,51.24462,0.1089378,0.4889051,25.00317,21.85759,1.437292,1.437292,0,0,0,1.437292,34.0157,0,0,0.4889051,1.512939,1.437292,0,0,3.436438,7.53248,0,1.024034,-1.024034,9.660509,69.0035,0.1323216,1.581022,0.3911241,0,8.021385
12/24/2007 9:00:00 AM,0.2548041,48.14355,-133.2714,38.89805,0.2120645,0.9219378,31.26379,25.10805,0.2519088,0.2519088,0,0,0,0.2519088,365.9807,0,0,0.9219378,0.2651672,0.2519088,0,0,4.574254,6.508445,0.6567706,0,0.6567706,10.28358,73.45397,0.1322984,0.2770997,0.7375502,0,7.430383
12/24/2007 10:00:00 AM,0.4266912,52.79636,-153.7063,28.65899,0.3834776,1.594811,39.66968,28.45965,0.7559174,0.7559174,0,0,0,0.7559174,210.9769,0,0,1.594811,0.7957025,0.7559174,0,0,3.917484,7.099539,0.7991087,0,0.7991087,11.04168,78.86897,0.1322702,0.8315091,1.275849,0,8.69435
12/24/2007 11:00:00 AM,0.4097177,54.78761,-176.8598,23.52152,0.3626915,1.49046,41.86968,31.24782,2.459884,2.459884,0,0,0,2.459884,60.59068,0,0,1.49046,2.589352,2.459884,0,0,3.118375,7.818737,0,1.098891,-1.098891,9.883345,70.59518,0.1322702,2.705872,1.192368,0,9.309197
12/24/2007 12:00:00 PM,0.3339183,53.61084,159.5972,26.64022,0.2839807,1.165757,42.06514,33.74707,0,0,0,0,0,0,0,0,0,1.165757,0,0,0,0,4.339365,6.719846,1.165757,0,1.165757,10.98928,78.4947,0.132229,0,0.9326059,0,7.885603
12/24/2007 1:00:00 PM,0.2854324,49.57607,138.3262,35.91869,0.2392605,0.9763402,43.15248,36.13797,1.145771,1.145771,0,0,0,1.145771,85.21248,0,0,0.9763402,1.206075,1.145771,0,0,3.173608,7.769027,0,0.2297349,-0.2297349,10.74712,76.76497,0.132229,1.260348,0.7810721,0,8.745368
12/24/2007 2:00:00 PM,0.496795,43.53406,120.2779,47.88153,0.4686221,1.82516,51.43774,37.60429,0.7013755,0.7013755,0,0,0,0.7013755,260.2258,0,0,1.82516,0.73829,0.7013755,0,0,3.428869,7.539292,1.08687,0,1.08687,11.77821,84.12992,0.1321907,0.771513,1.460128,0,9.364452
12/24/2007 3:00:00 PM,0.3365553,36.33459,104.9398,60.93697,0.2872589,1.149848,46.62092,38.17493,0.8153943,0.8153943,0,0,0,0.8153943,141.0174,0,0,1.149848,0.8583099,0.8153943,0,0,2.341999,8.517475,0.2915378,0,0.2915378,12.05479,86.10547,0.1321804,0.8969338,0.9198781,0,9.667323
12/24/2007 4:00:00 PM,0.09204748,28.61825,91.40791,74.46855,0.07516209,0.3104461,40.93785,38.73835,2.213145,2.213145,0,0,0,2.213145,14.02738,0,4.440892E-16,0.3104461,2.329626,2.213145,0,0,2.050461,8.77986,0,2.01918,-2.01918,9.926387,70.90263,0.1321804,2.434459,0.2483569,0,9.090305
12/24/2007 5:00:00 PM,0.06480198,20.85093,78.8868,88.19431,0.05250736,0.218585,39.4857,37.95101,0.6921148,0.6921148,0,0,0,0.6921148,31.58219,0,0,0.218585,0.7285419,0.6921148,0,0,4.293994,6.760679,0,0.5099568,-0.5099568,9.388845,67.06305,0.1321804,0.7613263,0.174868,0,6.979264
12/24/2007 6:00:00 PM,0.08902469,13.40208,66.77168,101.9407,0.07058099,0.2965963,37.73562,35.67568,2.194612,2.194612,0,0,0,2.194612,13.51475,0,4.440892E-16,0.2965963,2.310118,2.194612,0,0,4.860613,6.250722,0,2.013522,-2.013522,7.266407,51.90281,0.1321804,2.414073,0.2372771,0,6.547319
12/24/2007 7:00:00 PM,0.01336479,6.601815,54.62025,115.5447,0.01083687,0.04649184,33.81672,33.50148,0.7942302,0.7942302,0,0,0,0.7942302,5.853698,0,1.110223E-16,0.04649184,0.8360318,0.7942302,0,0,7.09786,4.237201,0,0.7895399,-0.7895399,6.434159,45.95819,0.1321804,0.8736532,0.03719347,0,4.283692
12/24/2007 8:00:00 PM,0.00106261,0.7709196,42.12902,128.7665,0.0008622822,0.003736805,31.87962,31.85458,0,0,0,0,0,0,0,0,0,0.003736805,0,0,0,0,7.975126,3.447661,0.003736805,0,0.003736805,6.437704,45.98351,0.1321802,0,0.002989444,0,3.451397
12/24/2007 9:00:00 PM,0,0,29.13727,90,0,0,30.25101,30.25101,0.9123194,0.9123194,0,0,0,0.9123194,0,0,0,0,0.9603362,0.9123194,0,0,7.971389,3.451024,0,0.9603362,-0.9603362,5.425421,38.75293,0.1321802,1.003551,0,0,3.451024
12/24/2007 10:00:00 PM,0,0,15.64712,90,0,0,28.62578,28.62578,0.06745186,0.06745186,0,0,0,0.06745186,0,0,0,0,0.07100196,0.06745186,0,0,9.038429,2.490687,0,0.07100196,-0.07100196,5.350578,38.21834,0.1321802,0.07419705,0,0,2.490687
12/24/2007 11:00:00 PM,0,0,1.827538,90,0,0,27.22447,27.22447,0.2484632,0.2484632,0,0,0,0.2484632,0,0,2.775558E-17,0,0.2615402,0.2484632,0,0,9.117321,2.419686,0,0.2615402,-0.2615402,5.074891,36.24915,0.1321802,0.2733095,0,0,2.419686
12/25/2007 12:00:00 AM,0,0,-11.92883,90,0,0,26.16265,26.16265,0.164248,0.164248,0,0,0,0.164248,0,0,0,0,0.1728926,0.164248,0,0,9.407921,2.158145,0,0.1728926,-0.1728926,4.892646,34.9474,0.1321802,0.1806728,0,0,2.158145
12/25/2007 1:00:00 AM,0,0,-25.53369,90,0,0,25.08638,25.08638,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.600024,1.985253,0,0,0,4.892646,34.9474,0.1321802,0,0,0,1.985253
12/25/2007 2:00:00 AM,0.007648468,0,-38.66993,90,0,0,24.17625,24.17625,0.01478964,0.01478964,0,0,0,0.01478964,0,0,1.734723E-18,0,0.01556804,0.01478964,0,0,9.600024,1.985253,0,0.01556804,-0.01556804,4.876235,34.83018,0.1321802,0.0162686,0,0,1.985253
12/25/2007 3:00:00 AM,0.0597573,4.896531,-51.28897,119.1814,0.03066681,0.1381622,24.2305,23.34558,0.4666834,0.4666834,0,0,0,0.4666834,29.60513,0,5.551115E-17,0.1381622,0.4912457,0.4666834,0,0,9.617322,1.969685,0,0.3530835,-0.3530835,4.504053,32.17174,0.1321802,0.5133517,0.1105298,0,2.107847
12/25/2007 4:00:00 AM,0.2294655,11.46655,-63.50956,105.649,0.02129669,0.09648757,23.09997,22.48601,0.2669427,0.2669427,0,0,0,0.2669427,36.14543,0,0,0.09648757,0.2809923,0.2669427,0,0,10.00964,1.616601,0,0.1845047,-0.1845047,4.309568,30.78257,0.1321802,0.2936369,0.07719006,0,1.713089
12/25/2007 5:00:00 AM,0.1438398,18.77213,-75.59805,91.92161,0.110597,0.4964838,24.94981,21.75646,0.7671999,0.7671999,0,0,0,0.7671999,64.71375,0,0,0.4964838,0.8075789,0.7671999,0,0,10.21464,1.432096,0,0.3110951,-0.3110951,3.981645,28.44026,0.1321802,0.8439199,0.397187,0,1.92858
12/25/2007 6:00:00 AM,0.2442959,26.48746,-87.95797,78.17293,0.1910483,0.8504348,26.63048,21.10637,0.5831679,0.5831679,0,0,0,0.5831679,145.8302,0,0,0.8504348,0.613861,0.5831679,0,0,10.5603,1.121001,0.2365738,0,0.2365738,4.206079,30.04336,0.1321719,0.6414847,0.6803478,0,1.971436
12/25/2007 7:00:00 AM,0.283253,34.25813,-101.1465,64.56567,0.2370454,1.051742,27.27801,20.42016,2.120098,2.120098,4.73039,0,1.456397,2.120098,49.6082,0,0,1.051742,0,0,2.610293,2.479778,10.32373,1.333918,3.53152,0,3.53152,7.556373,53.97398,0.1323289,2.332107,0.8413938,5,2.38566
12/25/2007 8:00:00 AM,0.3773219,41.6515,-115.9069,51.33829,0.3319824,1.442302,31.39419,21.75646,1.950325,1.950325,4.751628,0,1.462194,1.950325,73.95187,0,0,1.442302,0,0,2.801302,2.661237,6.792209,4.512286,4.103539,0,4.103539,11.44933,81.78078,0.1324671,2.145358,1.153842,5,5.954588
12/25/2007 9:00:00 AM,0.9329154,48.0819,-133.1373,38.97808,1.011791,3.861163,54.93909,24.98526,1.032601,1.032601,0,0,0,1.032601,373.9258,0.08554479,0,3.861163,1.086949,1.032601,0,0,2.68867,8.205471,2.68867,0,2.68867,14.00003,100,0.1323723,1.135862,3.088931,0,12.06664
12/25/2007 10:00:00 AM,1.06976,52.75091,-153.5432,28.70913,1.221037,4.390497,64.76332,28.3224,1.8533,1.8533,0,0,0,1.8533,236.9016,2.439655,0,4.390497,1.950842,1.8533,0,0,0,10.62527,0,0,0,14.00003,100,0.1323723,2.03863,3.512398,0,15.01577
12/25/2007 11:00:00 AM,0.6144159,54.7651,-176.6755,23.512,0.6357688,2.498544,49.86823,31.12503,1.808634,1.808634,0,0,0,1.808634,138.1454,0.5947191,0,2.498544,1.903825,1.808634,0,0,0,10.62527,0,0,0,14.00003,100,0.1323723,1.989497,1.998835,0,13.12382
12/25/2007 12:00:00 PM,0.5658841,53.61319,159.7803,26.57008,0.5650767,2.215668,50.26722,33.60261,1.411405,1.411405,0,0,0,1.411405,156.9831,0.7299779,0,2.215668,1.48569,1.411405,0,0,0,10.62527,0,0,0,14.00003,100,0.1323723,1.552546,1.772534,0,12.84094
12/25/2007 1:00:00 PM,0.3903358,49.59868,138.4902,35.82161,0.344299,1.382042,46.1196,36.00073,1.53291,1.53291,0,0,0,1.53291,90.1581,0,0,1.382042,1.613589,1.53291,0,0,0,10.62527,0,0.231547,-0.231547,13.75596,98.25663,0.1323723,1.686201,1.105634,0,12.00732
12/25/2007 2:00:00 PM,0.3493139,43.5698,120.4195,47.77564,0.3028519,1.214021,46.36237,37.45983,1.185484,1.185484,0,0,0,1.185484,102.4071,0,2.220446E-16,1.214021,1.247878,1.185484,0,0,0.2572744,10.39373,0,0.0338577,-0.0338577,13.72027,98.00171,0.1323723,1.304033,0.9712165,0,11.60775
12/25/2007 3:00:00 PM,0.5359226,36.37726,105.0639,60.82855,0.468382,1.819539,51.88359,38.05214,1.507496,1.507496,0,0,0,1.507496,120.6994,0,0,1.819539,1.586838,1.507496,0,0,0.2948941,10.35987,0.2327006,0,0.2327006,13.94103,99.57856,0.1323641,1.658246,1.455631,0,12.17941
12/25/2007 4:00:00 PM,0.2973022,28.66321,91.52063,74.36005,0.232622,0.9372279,45.45572,38.62277,2.15131,2.15131,0,0,0,2.15131,43.56546,0,0,0.9372279,2.264537,2.15131,0,0,0.06219352,10.5693,0,1.327309,-1.327309,12.54192,89.58496,0.1323641,2.366441,0.7497823,0,11.50653
12/25/2007 5:00:00 PM,0.2855965,20.89465,78.99328,88.08707,0.1185164,0.4885007,41.31919,37.84988,0,0,0,0,0,0,0,0,0,0.4885007,0,0,0,0,1.536981,9.241991,0.4885007,0,0.4885007,13.00535,92.89519,0.1323469,0,0.3908006,0,9.730493
12/25/2007 6:00:00 PM,0.1042305,13.4416,66.87576,101.8359,0.0800942,0.3362289,37.92696,35.589,0,0,0,0,0,0,0,0,0,0.3362289,0,0,0,0,1.04848,9.681642,0.3362289,0,0.3362289,13.32433,95.17358,0.1323351,0,0.2689832,0,10.01787
12/25/2007 7:00:00 PM,0.07791134,6.634416,54.7246,115.4439,0.04259472,0.1819299,34.66198,33.42202,1.601204,1.601204,0,0,0,1.601204,11.36207,0,2.220446E-16,0.1819299,1.685478,1.601204,0,0,0.7122512,9.984248,0,1.503548,-1.503548,11.73945,83.85303,0.1323351,1.761324,0.145544,0,10.16618
12/25/2007 8:00:00 PM,0.0007977276,0.7940261,42.23521,128.6728,0.0006472566,0.00280621,31.79392,31.77512,3.730391,3.730391,1.25,0,0.50625,3.730391,0.07522564,0,4.440892E-16,0.00280621,2.610937,2.480391,0,0,2.38286,8.4807,0,2.608131,-2.608131,8.990237,64.21585,0.1323351,4.103429,0.002244968,5,8.483506
12/25/2007 9:00:00 PM,0,0,29.24559,90,0,0,30.17156,30.17156,0.3290225,0.3290225,3.834286,0,1.21176,0.3290225,0,0,0,0,0,0,3.505263,3.33,5.280783,5.872569,3.33,0,3.33,12.14935,86.78091,0.1324263,0.3619247,0,5,5.872569
12/25/2007 10:00:00 PM,0,0,15.75651,90,0,0,28.54632,28.54632,0.3626484,0.3626484,0,0,0,0.3626484,0,0,5.551115E-17,0,0.3817351,0.3626484,0,0,1.950783,8.869569,0,0.3817351,-0.3817351,11.74697,83.90675,0.1324263,0.3989132,0,0,8.869569
12/25/2007 11:00:00 PM,0,0,1.93589,90,0,0,27.13779,27.13779,0.6211147,0.6211147,0,0,0,0.6211147,0,0,0,0,0.653805,0.6211147,0,0,2.374933,8.487834,0,0.653805,-0.653805,11.0578,78.98411,0.1324263,0.6832262,0,0,8.487834
12/26/2007 12:00:00 AM,0,0,-11.82486,90,0,0,26.08319,26.08319,0.5675972,0.5675972,0,0,0,0.5675972,0,0,1.110223E-16,0,0.5974707,0.5675972,0,0,3.101383,7.834029,0,0.5974707,-0.5974707,10.42801,74.48562,0.1324263,0.6243569,0,0,7.834029
12/26/2007 1:00:00 AM,0,0,-25.43603,90,0,0,25.00693,25.00693,0.2833032,0.2833032,0,0,0,0.2833032,0,0,5.551115E-17,0,0.2982139,0.2833032,0,0,3.76524,7.236558,0,0.2982139,-0.2982139,10.11366,72.2403,0.1324263,0.3116335,0,0,7.236558
12/26/2007 2:00:00 AM,0.004838542,0,-38.57917,90,0,0,24.07513,24.07513,0.2499359,0.2499359,0,0,0,0.2499359,0,0,2.775558E-17,0,0.2630905,0.2499359,0,0,4.096589,6.938344,0,0.2630905,-0.2630905,9.836341,70.25944,0.1324263,0.2749296,0,0,6.938344
12/26/2007 3:00:00 AM,0.106806,4.825871,-51.20432,119.2914,0.008963976,0.04053146,23.50296,23.24445,0,0,0,0,0,0,0,0,0,0.04053146,0,0,0,0,4.388911,6.675254,0.04053146,0,0.04053146,9.874793,70.5341,0.1324249,0,0.03242517,0,6.715786
12/26/2007 4:00:00 AM,0.2534852,11.38984,-63.42908,105.7582,0.02080441,0.09431109,22.98459,22.38488,0.07334878,0.07334878,0,0,0,0.07334878,128.5789,0,0,0.09431109,0.07720925,0.07334878,0,0,4.34838,6.711732,0.01710184,0,0.01710184,9.891017,70.64998,0.1324243,0.08068366,0.07544887,0,6.806044
12/26/2007 5:00:00 AM,0.4367,18.69163,-75.51884,92.02888,0.03287835,0.1493267,22.60278,21.65533,0.08766364,0.08766364,0,0,0,0.08766364,170.3405,0,0,0.1493267,0.09227751,0.08766364,0,0,4.331278,6.727124,0.05704917,0,0.05704917,9.945139,71.03656,0.1324223,0.09643,0.1194614,0,6.876451
12/26/2007 6:00:00 AM,0.6023809,26.40539,-87.87611,78.27705,0.311906,1.364489,30.04992,21.00524,0.3449521,0.3449521,0,0,0,0.3449521,395.559,0,0,1.364489,0.3631074,0.3449521,0,0,4.274229,6.778468,1.001381,0,1.001381,10.89513,77.82222,0.132387,0.3794473,1.091591,0,8.142957
12/26/2007 7:00:00 AM,0.7236024,34.17697,-101.0566,64.66494,0.5884855,2.476176,37.49072,20.31903,0.7856723,0.7856723,0,0,0,0.7856723,315.1664,0,0,2.476176,0.8270234,0.7856723,0,0,3.272847,7.679711,1.649152,0,1.649152,12.45966,88.99736,0.1323291,0.8642395,1.98094,0,10.15589
12/26/2007 8:00:00 AM,1.081833,41.57452,-115.8018,51.42959,0.6885785,2.830437,41.82035,21.65533,2.641253,2.641253,0,0,0,2.641253,107.1627,0,0,2.830437,2.780267,2.641253,0,0,1.623695,9.163948,0.05017052,0,0.05017052,12.50725,89.33733,0.1323273,2.905379,2.26435,0,11.99439
12/26/2007 9:00:00 AM,1.19859,48.01389,-133.0079,39.05453,0.8479645,3.332456,49.86868,24.86968,2.535264,2.535264,0,0,0,2.535264,131.4441,0,0,3.332456,2.668699,2.535264,0,0,1.573525,9.209102,0.6637564,0,0.6637564,13.13695,93.83514,0.132304,2.788791,2.665965,0,12.54156
12/26/2007 10:00:00 AM,1.400946,52.69862,-153.3833,28.75414,0.9522306,3.602127,56.42465,28.19961,0.5431021,0.5431021,0,0,0,0.5431021,663.2505,2.120672,0,3.602127,0.5716864,0.5431021,0,0,0.9097685,9.806482,0.9097685,0,0.9097685,14.00003,100,0.132272,0.5974123,2.881702,0,13.40861
12/26/2007 11:00:00 AM,1.451381,54.73546,-176.4919,23.49611,0.9942859,3.669618,60.52999,30.95889,2.191977,2.191977,0,0,0,2.191977,167.4114,1.362274,0,3.669618,2.307344,2.191977,0,0,0,10.62527,0,0,0,14.00003,100,0.132272,2.411174,2.935694,0,14.29489
12/26/2007 12:00:00 PM,1.340154,53.60852,159.9656,26.49426,0.9712694,3.544159,62.38871,33.45814,1.180134,1.180134,0,0,0,1.180134,300.3184,2.301913,0,3.544159,1.242246,1.180134,0,0,0,10.62527,0,0,0,14.00003,100,0.132272,1.298147,2.835327,0,14.16943
12/26/2007 1:00:00 PM,1.177993,49.61468,138.6582,35.72052,0.8847468,3.231633,62.22784,35.87793,0.1579596,0.1579596,0,0,0,0.1579596,2045.86,3.065359,0,3.231633,0.1662733,0.1579596,0,0,0,10.62527,0,0,0,14.00003,100,0.132272,0.1737556,2.585306,0,13.85691
12/26/2007 2:00:00 PM,1.074254,43.59935,120.5658,47.66712,0.7406033,2.753095,59.3419,37.33703,0,0,0,0,0,0,0,2.753095,0,2.753095,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.132272,0,2.202476,0,13.37837
12/26/2007 3:00:00 PM,1.006276,36.41404,105.1927,60.71852,0.5486372,2.103268,54.16121,37.92934,0,0,0,0,0,0,0,2.103268,0,2.103268,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.132272,0,1.682614,0,12.72854
12/26/2007 4:00:00 PM,0.7229155,28.70241,91.63783,74.25076,0.32188,1.278653,47.97452,38.49998,0,0,0,0,0,0,0,1.278653,0,1.278653,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.132272,0,1.022922,0,11.90393
12/26/2007 5:00:00 PM,0.4457866,20.93259,79.10385,87.97978,0.079898,0.3315358,40.08519,37.74876,0.7810097,0.7810097,0,0,0,0.7810097,42.44964,0,0,0.3315358,0.8221155,0.7810097,0,0,0,10.62527,0,0.4905797,-0.4905797,13.48291,96.30632,0.132272,0.8591107,0.2652287,0,10.95681
12/26/2007 6:00:00 PM,0.3082424,13.4752,66.98349,101.7318,0.02426878,0.1028214,36.19526,35.48788,0.5722794,0.5722794,0,0,0,0.5722794,17.967,0,0,0.1028214,0.6023994,0.5722794,0,0,0.5450886,10.13469,0,0.4995779,-0.4995779,12.95631,92.54488,0.132272,0.6295074,0.08225715,0,10.23752
12/26/2007 7:00:00 PM,0.1210831,6.660899,54.83212,115.3446,0.01413213,0.06065589,33.73197,33.3209,2.78612,2.78612,0,0,0,2.78612,2.177074,0,4.440892E-16,0.06065589,2.932758,2.78612,0,0,1.100175,9.635117,0,2.872102,-2.872102,9.928849,70.92021,0.132272,3.064732,0.04852471,0,9.695772
12/26/2007 8:00:00 PM,0.01704167,0.8107775,42.34397,128.5815,0.004962916,0.02151425,31.81812,31.674,0,0,0,0,0,0,0,0,0,0.02151425,0,0,0,0,4.291399,6.763015,0.02151425,0,0.02151425,9.94926,71.06599,0.1322713,0,0.0172114,0,6.784529
12/26/2007 9:00:00 PM,0,0,29.35576,90,0,0,30.08488,30.08488,0.8099334,0.8099334,0,0,0,0.8099334,0,0,1.110223E-16,0,0.8525615,0.8099334,0,0,4.269885,6.782378,0,0.8525615,-0.8525615,9.050581,64.64687,0.1322713,0.8909268,0,0,6.782378
12/26/2007 10:00:00 PM,0,0,15.86693,90,0,0,28.45965,28.45965,0.09875935,0.09875935,0,0,0,0.09875935,0,0,1.387779E-17,0,0.1039572,0.09875935,0,0,5.217175,5.929816,0,0.1039572,-0.1039572,8.941,63.86416,0.1322713,0.1086353,0,0,5.929816
12/26/2007 11:00:00 PM,0,0,2.044336,90,0,0,27.08,27.08,0.03928055,0.03928055,0,0,0,0.03928055,0,0,6.938894E-18,0,0.04134795,0.03928055,0,0,5.332684,5.825859,0,0.04134795,-0.04134795,8.897415,63.55284,0.1322713,0.04320861,0,0,5.825859
12/27/2007 12:00:00 AM,0,0,-11.72181,90,0,0,26.00374,26.00374,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.378626,5.784511,0,0,0,8.897415,63.55284,0.1322713,0,0,0,5.784511
12/27/2007 1:00:00 AM,0,0,-25.34017,90,0,0,24.9058,24.9058,0.1812481,0.1812481,0,0,0,0.1812481,0,0,2.775558E-17,0,0.1907875,0.1812481,0,0,5.378626,5.784511,0,0.1907875,-0.1907875,8.696308,62.11636,0.1322713,0.1993729,0,0,5.784511
12/27/2007 2:00:00 AM,0.005741813,0,-38.49096,90,0,0,23.99567,23.99567,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.590612,5.593723,0,0,0,8.696308,62.11636,0.1322713,0,0,0,5.593723
12/27/2007 3:00:00 AM,0.1017316,4.749125,-51.12285,119.403,0.008883222,0.04018407,23.41393,23.15777,0,0,0,0,0,0,0,0,0,0.04018407,0,0,0,0,5.590612,5.593723,0.04018407,0,0.04018407,8.734429,62.38866,0.1322699,0,0.03214725,0,5.633907
12/27/2007 4:00:00 AM,0.2710192,11.30728,-63.35231,105.8682,0.02002361,0.09081738,22.88258,22.30543,0.299272,0.299272,0,0,0,0.299272,30.3461,0,0,0.09081738,0.3150232,0.299272,0,0,5.550428,5.629889,0,0.2242058,-0.2242058,8.498096,60.70057,0.1322699,0.3291992,0.07265391,0,5.720706
12/27/2007 5:00:00 AM,0.2914967,18.60545,-75.44381,92.13613,0.06178888,0.2795858,23.35756,21.57588,0.3428803,0.3428803,0,0,0,0.3428803,81.54035,0,0,0.2795858,0.3609266,0.3428803,0,0,5.799545,5.405684,0,0.08134083,-0.08134083,8.412355,60.08813,0.1322699,0.3771683,0.2236686,0,5.685269
12/27/2007 6:00:00 AM,0.5449982,26.31771,-87.79884,78.38041,0.2834991,1.246004,29.14043,20.92579,0.3472607,0.3472607,0,0,0,0.3472607,358.8093,0,0,1.246004,0.3655376,0.3472607,0,0,5.889924,5.324342,0.880466,0,0.880466,9.247639,66.05443,0.132239,0.3819868,0.9968029,0,6.570346
12/27/2007 7:00:00 AM,0.8806216,34.09015,-100.9717,64.7627,0.4832702,2.068102,34.29629,20.23235,0.710606,0.710606,0,0,0,0.710606,291.0336,0,0,2.068102,0.7480063,0.710606,0,0,5.009458,6.116762,1.320096,0,1.320096,10.49999,74.99979,0.1321927,0.7816666,1.654482,0,8.184864
12/27/2007 8:00:00 AM,0.9216487,41.49164,-115.7017,51.51846,0.9075403,3.599055,48.27429,21.55421,0,0,0,0,0,0,0,0,0,3.599055,0,0,0,0,3.689362,7.304848,3.599055,0,3.599055,13.91436,99.38805,0.1320666,0,2.879244,0,10.9039
12/27/2007 9:00:00 AM,0.8580617,47.93957,-132.8833,39.12735,0.9291371,3.60272,52.20633,24.76134,0.1554372,0.1554372,0,0,0,0.1554372,2317.798,3.348795,0,3.60272,0.1636181,0.1554372,0,0,0.0903069,10.544,0.0903069,0,0.0903069,14.00003,100,0.1320634,0.1709809,2.882176,0,14.14672
12/27/2007 10:00:00 AM,0.7586489,52.63953,-153.227,28.79399,0.8446552,3.259691,53.02148,28.05514,0.9220561,0.9220561,0,0,0,0.9220561,353.5242,2.289106,0,3.259691,0.9705854,0.9220561,0,0,0,10.62527,0,0,0,14.00003,100,0.1320634,1.014262,2.607753,0,13.88497
12/27/2007 11:00:00 AM,0.5220941,54.69871,-176.3093,23.47389,0.503223,2.025787,45.60496,30.82165,0.8937473,0.8937473,0,0,0,0.8937473,226.6622,1.085,0,2.025787,0.9407867,0.8937473,0,0,0,10.62527,0,0,0,14.00003,100,0.1320634,0.9831221,1.62063,0,12.65106
12/27/2007 12:00:00 PM,0.3373851,53.59682,160.1528,26.41279,0.2874229,1.182001,41.7375,33.3209,0,0,0,0,0,0,0,1.182001,0,1.182001,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1320634,0,0.9456007,0,11.80727
12/27/2007 1:00:00 PM,0.5387632,49.62404,138.83,35.61546,0.5285544,2.059802,51.33476,35.73347,1.549944,1.549944,0,0,0,1.549944,132.8952,0.4282818,0,2.059802,1.63152,1.549944,0,0,0,10.62527,0,0,0,14.00003,100,0.1320634,1.704938,1.647841,0,12.68508
12/27/2007 2:00:00 PM,1.065785,43.62268,120.7168,47.55603,0.7420807,2.76017,59.24683,37.19979,0.1472002,0.1472002,0,0,0,0.1472002,1875.113,2.605222,0,2.76017,0.1549476,0.1472002,0,0,0,10.62527,0,0,0,14.00003,100,0.1320634,0.1619202,2.208136,0,13.38544
12/27/2007 3:00:00 PM,0.7493509,36.44487,105.3262,60.60696,0.6558805,2.469102,57.23883,37.78487,1.116525,1.116525,0,0,0,1.116525,221.1416,1.293812,0,2.469102,1.17529,1.116525,0,0,0,10.62527,0,0,0,14.00003,100,0.1320634,1.228178,1.975281,0,13.09438
12/27/2007 4:00:00 PM,0.7060804,28.73578,91.7594,74.14079,0.3237694,1.28665,47.9068,38.37718,2.097121,2.097121,0,0,0,2.097121,61.35316,0,0,1.28665,2.207496,2.097121,0,0,0,10.62527,0,0.9208459,-0.9208459,13.02937,93.06675,0.1320634,2.306834,1.02932,0,11.91192
12/27/2007 5:00:00 PM,0.429042,20.96469,79.21843,87.87253,0.08051179,0.3342725,39.98014,37.62596,0,0,0,0,0,0,0,0,0,0.3342725,0,0,0,0,1.023162,9.704429,0.3342725,0,0.3342725,13.34649,95.33188,0.1320517,0,0.267418,0,10.0387
12/27/2007 6:00:00 PM,0.1721257,13.50284,67.09481,101.6284,0.07771753,0.3267265,37.65482,35.38675,0,0,0,0,0,0,0,0,0,0.3267265,0,0,0,0,0.6888896,10.00527,0.3267265,0,0.3267265,13.65645,97.54588,0.1320403,0,0.2613812,0,10.332
12/27/2007 7:00:00 PM,0.1687661,6.681231,54.94273,115.2469,0.01342544,0.05765503,33.6247,33.23422,3.771658,3.771658,1.25,0,0.50625,3.771658,1.528639,0,0,0.05765503,2.654377,2.521658,0,0,0.3621631,10.29933,0,2.596722,-2.596722,10.91926,77.9946,0.1320403,4.148824,0.04612402,5,10.35698
12/27/2007 8:00:00 PM,0.02156678,0.821148,42.45522,128.4926,0.002290947,0.009939706,31.65384,31.58732,3.348783,3.348783,5,0,1.53,3.348783,0.2968155,0,0,0.009939706,0,0,1.651217,1.568656,3.247409,7.702606,1.578596,0,1.578596,12.41685,88.69163,0.1321185,3.683661,0.007951764,5,7.712545
12/27/2007 9:00:00 PM,0,0,29.4677,90,0,0,30.00542,30.00542,3.817836,3.817836,1.25,0,0.50625,3.817836,0,0,4.440892E-16,0,2.702985,2.567836,0,0,1.668813,9.123343,0,2.702985,-2.702985,9.567657,68.34026,0.1321185,4.199619,0,5,9.123343
12/27/2007 10:00:00 PM,0,0,15.97828,90,0,0,28.38019,28.38019,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,4.67213,6.420357,3.33,0,3.33,12.72677,90.90533,0.1321831,0,0,5,6.420357
12/27/2007 11:00:00 PM,0,0,2.152795,90,0,0,26.97888,26.97888,0.1504621,0.1504621,0,0,0,0.1504621,0,0,0,0,0.1583811,0.1504621,0,0,1.34213,9.417357,0,0.1583811,-0.1583811,12.55982,89.71284,0.1321831,0.1655083,0,0,9.417357
12/28/2007 12:00:00 AM,0,0,-11.61975,90,0,0,25.90261,25.90261,0.2487363,0.2487363,0,0,0,0.2487363,0,0,5.551115E-17,0,0.2618276,0.2487363,0,0,1.518109,9.258976,0,0.2618276,-0.2618276,12.28383,87.74149,0.1321831,0.2736099,0,0,9.258976
12/28/2007 1:00:00 AM,0,0,-25.24618,90,0,0,24.80468,24.80468,0.306317,0.306317,0,0,0,0.306317,0,0,5.551115E-17,0,0.3224389,0.306317,0,0,1.809029,8.997149,0,0.3224389,-0.3224389,11.94395,85.31377,0.1321831,0.3369487,0,0,8.997149
12/28/2007 2:00:00 AM,0.005930637,0,-38.40537,90,0,0,23.88732,23.88732,0.3511716,0.3511716,0,0,0,0.3511716,0,0,5.551115E-17,0,0.3696543,0.3511716,0,0,2.167294,8.674709,0,0.3696543,-0.3696543,11.5543,82.53056,0.1321831,0.3862887,0,0,8.674709
12/28/2007 3:00:00 AM,0.1274873,4.666339,-51.04464,119.516,0.009421114,0.04263537,23.3283,23.05665,0.2765486,0.2765486,0,0,0,0.2765486,15.41696,0,0,0.04263537,0.2911038,0.2765486,0,0,2.578021,8.305056,0,0.2484684,-0.2484684,11.29239,80.6598,0.1321831,0.3042035,0.0341083,0,8.347691
12/28/2007 4:00:00 AM,0.2160411,11.21893,-63.27932,105.9788,0.0208604,0.09463858,22.82721,22.22597,0.3994071,0.3994071,0,0,0,0.3994071,23.69476,0,0,0.09463858,0.4204286,0.3994071,0,0,2.854097,8.056587,0,0.32579,-0.32579,10.94898,78.20685,0.1321831,0.4393479,0.07571086,0,8.151225
12/28/2007 5:00:00 AM,0.4430419,18.51366,-75.37301,92.24325,0.03215894,0.146189,22.42299,21.49642,0.3083715,0.3083715,0,0,0,0.3083715,47.4068,0,0,0.146189,0.3246016,0.3083715,0,0,3.216086,7.730797,0,0.1784125,-0.1784125,10.76092,76.86354,0.1321831,0.3392086,0.1169512,0,7.876986
12/28/2007 6:00:00 AM,0.6257158,26.2245,-87.7262,78.48295,0.2469979,1.091918,27.99643,20.84633,0.4111226,0.4111226,0,0,0,0.4111226,265.5943,0,0,1.091918,0.4327607,0.4111226,0,0,3.414322,7.552384,0.6591578,0,0.6591578,11.38625,81.33019,0.1321601,0.4522349,0.8735347,0,8.644302
12/28/2007 7:00:00 AM,0.6745984,33.99771,-100.8917,64.85886,0.5478753,2.322225,36.11399,20.14567,0.714291,0.714291,0,0,0,0.714291,325.1091,0,0,2.322225,0.7518854,0.714291,0,0,2.755164,8.145626,1.57034,0,1.57034,12.87601,91.97128,0.1321052,0.7857202,1.85778,0,10.46785
12/28/2007 8:00:00 AM,0.879643,41.40291,-115.6068,51.60483,0.8656099,3.459274,46.90985,21.45308,0.8706539,0.8706539,0,0,0,0.8706539,397.3191,1.357972,0,3.459274,0.9164777,0.8706539,0,0,1.184824,9.558932,1.184824,0,1.184824,14.00003,100,0.1320638,0.9577192,2.767419,0,13.01821
12/28/2007 9:00:00 AM,0.8262773,47.859,-132.7637,39.19651,0.894343,3.491707,51.01537,24.62409,0.09354576,0.09354576,0,0,0,0.09354576,3732.62,3.393238,0,3.491707,0.09846921,0.09354576,0,0,0,10.62527,0,0,0,14.00003,100,0.1320638,0.1029003,2.793366,0,14.11698
12/28/2007 10:00:00 AM,1.147978,52.5737,-153.0743,28.82869,0.951552,3.606316,56.10827,27.91068,0.8684096,0.8684096,0,0,0,0.8684096,415.2782,2.6922,0,3.606316,0.9141154,0.8684096,0,0,0,10.62527,0,0,0,14.00003,100,0.1320638,0.9552506,2.885053,0,14.23159
12/28/2007 11:00:00 AM,1.152783,54.65486,-176.1278,23.44533,0.9946313,3.677597,60.22961,30.65552,2.8614,2.8614,0,0,0,2.8614,128.5244,0.665597,0,3.677597,3.012,2.8614,0,0,0,10.62527,0,0,0,14.00003,100,0.1320638,3.14754,2.942078,0,14.30287
12/28/2007 12:00:00 PM,1.310876,53.57808,160.3418,26.32567,0.9726077,3.554449,62.14099,33.17643,0.3942242,0.3942242,0,0,0,0.3942242,901.6315,3.139477,0,3.554449,0.4149728,0.3942242,0,0,0,10.62527,0,0,0,14.00003,100,0.1320638,0.4336466,2.843559,0,14.17972
12/28/2007 1:00:00 PM,1.056262,49.62671,139.0055,35.50649,1.172579,4.0586,70.75498,35.589,1.797102,1.797102,0,0,0,1.797102,225.8414,2.166914,0,4.0586,1.891686,1.797102,0,0,0,10.62527,0,0,0,14.00003,100,0.1320638,1.976812,3.24688,0,14.68387
12/28/2007 2:00:00 PM,1.178747,43.63972,120.8721,47.44245,0.7435708,2.767047,59.16686,37.077,1.922717,1.922717,0,0,0,1.922717,143.9134,0.743134,0,2.767047,2.023913,1.922717,0,0,0,10.62527,0,0,0,14.00003,100,0.1320638,2.114989,2.213638,0,13.39232
12/28/2007 3:00:00 PM,1.013842,36.46969,105.4641,60.49397,0.5521305,2.118446,54.01703,37.68375,2.957414,2.957414,0,0,0,2.957414,71.6317,4.440892E-16,0,2.118446,3.113067,2.957414,0,0,0,10.62527,0,0.9946215,-0.9946215,12.9516,92.51128,0.1320638,3.253155,1.694757,0,12.74372
12/28/2007 4:00:00 PM,0.7748297,28.76328,91.88525,74.0302,0.3256546,1.294318,47.88264,38.29773,0,0,0,0,0,0,0,0.1891835,0,1.294318,0,0,0,0,1.105135,9.630652,1.105135,0,1.105135,14.00003,100,0.1320252,0,1.035455,0,10.92497
12/28/2007 5:00:00 PM,0.5743926,20.9909,79.33694,87.7654,0.07946498,0.3301359,39.86263,37.53928,0,0,0,0,0,0,0,0.3301359,0,0.3301359,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1320252,0,0.2641087,0,10.95541
12/28/2007 6:00:00 PM,0.3206402,13.52449,67.20962,101.5259,0.02395989,0.1016147,36.00557,35.3073,0.2918092,0.2918092,0,0,0,0.2918092,34.82232,0,5.551115E-17,0.1016147,0.3071676,0.2918092,0,0,0,10.62527,0,0.2055528,-0.2055528,13.78336,98.45235,0.1320252,0.3209901,0.08129179,0,10.72689
12/28/2007 7:00:00 PM,0.1757294,6.695377,55.05633,115.1507,0.01345389,0.05780098,33.54605,33.15477,1.65769,1.65769,0,0,0,1.65769,3.486838,0,0,0.05780098,1.744937,1.65769,0,0,0.228392,10.41972,0,1.687136,-1.687136,12.00496,85.74953,0.1320252,1.823459,0.04624078,0,10.47752
12/28/2007 8:00:00 PM,0.02824808,0.8251134,42.56887,128.4062,0.002060489,0.008942801,31.58936,31.52953,1.295068,1.295068,0,0,0,1.295068,0.6905274,0,0,0.008942801,1.36323,1.295068,0,0,2.102988,8.732585,0,1.354287,-1.354287,10.57741,75.55281,0.1320252,1.424575,0.007154241,0,8.741528
12/28/2007 9:00:00 PM,0,0,29.58134,90,0,0,29.92597,29.92597,0.124871,0.124871,0,0,0,0.124871,0,0,1.387779E-17,0,0.1314432,0.124871,0,0,3.607751,7.378298,0,0.1314432,-0.1314432,10.43886,74.56315,0.1320252,0.1373581,0,0,7.378298
12/28/2007 10:00:00 PM,0,0,16.09048,90,0,0,28.30073,28.30073,0.3933693,0.3933693,0,0,0,0.3933693,0,0,0,0,0.414073,0.3933693,0,0,3.753799,7.246855,0,0.414073,-0.414073,10.00239,71.4455,0.1320252,0.4327062,0,0,7.246855
12/28/2007 11:00:00 PM,0,0,2.261188,90,0,0,26.89942,26.89942,0.1012939,0.1012939,0,0,0,0.1012939,0,0,0,0,0.1066251,0.1012939,0,0,4.21388,6.832782,0,0.1066251,-0.1066251,9.889997,70.6427,0.1320252,0.1114233,0,0,6.832782
12/29/2007 12:00:00 AM,0,0,-11.51878,90,0,0,25.82315,25.82315,0.3811186,0.3811186,0,0,0,0.3811186,0,0,0,0,0.4011775,0.3811186,0,0,4.332352,6.726157,0,0.4011775,-0.4011775,9.467119,67.62215,0.1320252,0.4192305,0,0,6.726157
12/29/2007 1:00:00 AM,0,0,-25.15414,90,0,0,24.74689,24.74689,0.6140589,0.6140589,0,0,0,0.6140589,0,0,0,0,0.6463777,0.6140589,0,0,4.778105,6.32498,0,0.6463777,-0.6463777,8.785777,62.75543,0.1320252,0.6754647,0,0,6.32498
12/29/2007 2:00:00 AM,0.003531412,0,-38.32249,90,0,0,23.82954,23.82954,0.4825041,0.4825041,0,0,0,0.4825041,0,0,0,0,0.507899,0.4825041,0,0,5.496303,5.678602,0,0.507899,-0.507899,8.250405,58.93135,0.1320252,0.5307544,0,0,5.678602
12/29/2007 3:00:00 AM,0.07768117,4.577561,-50.96975,119.6303,0.01271683,0.05753957,23.36555,22.99886,0.2281632,0.2281632,0,0,0,0.2281632,25.2186,0,2.775558E-17,0.05753957,0.2401718,0.2281632,0,0,6.060635,5.170703,0,0.1826322,-0.1826322,8.057894,57.55627,0.1320252,0.2509795,0.04603166,0,5.228242
12/29/2007 4:00:00 AM,0.238532,11.12484,-63.21018,106.0899,0.02052056,0.09313126,22.75237,22.16096,0.4173507,0.4173507,0,0,0,0.4173507,22.31487,0,5.551115E-17,0.09313126,0.4393165,0.4173507,0,0,6.263559,4.98807,0,0.3461853,-0.3461853,7.692982,54.94976,0.1320252,0.4590858,0.07450501,0,5.081202
12/29/2007 5:00:00 AM,0.350375,18.41632,-75.30651,92.35017,0.03379859,0.1536561,22.40521,21.43141,0.2368139,0.2368139,0,0,0,0.2368139,64.88474,0,0,0.1536561,0.2492778,0.2368139,0,0,6.64821,4.641885,0,0.09562169,-0.09562169,7.592188,54.22981,0.1320252,0.2604953,0.1229249,0,4.795541
12/29/2007 6:00:00 AM,0.514508,26.12581,-87.65829,78.58457,0.2665023,1.175179,28.49203,20.7741,0.3117148,0.3117148,0,0,0,0.3117148,377.0045,0,0,1.175179,0.3281208,0.3117148,0,0,6.754456,4.546264,0.8470579,0,0.8470579,8.395778,59.96972,0.1319957,0.3428863,0.940143,0,5.721442
12/29/2007 7:00:00 AM,0.6898241,33.89975,-100.8169,64.95335,0.559558,2.368329,36.38597,20.07344,1.573351,1.573351,0,0,0,1.573351,150.5276,0,0,2.368329,1.656159,1.573351,0,0,5.907398,5.308616,0.7121693,0,0.7121693,9.071401,64.79559,0.1319708,1.730686,1.894663,0,7.676944
12/29/2007 8:00:00 AM,1.107647,41.30842,-115.5172,51.68865,0.6847882,2.820994,41.42098,21.37363,1.585386,1.585386,0,0,0,1.585386,177.9373,0,0,2.820994,1.668828,1.585386,0,0,5.195229,5.949568,1.152166,0,1.152166,10.16444,72.60301,0.1319307,1.743925,2.256795,0,8.770562
12/29/2007 9:00:00 AM,1.293542,47.77224,-132.649,39.26197,0.8455015,3.33062,49.45527,24.53742,1.156654,1.156654,0,0,0,1.156654,287.953,0,0,3.33062,1.21753,1.156654,0,0,4.043063,6.986518,2.113089,0,2.113089,12.16909,86.92193,0.1318571,1.272319,2.664496,0,10.31714
12/29/2007 10:00:00 AM,1.242632,52.50116,-152.9255,28.85822,0.9512499,3.60805,55.9734,27.78788,0.927426,0.927426,0,0,0,0.927426,389.0391,0.7018386,0,3.60805,0.9762379,0.927426,0,0,1.929973,8.888298,1.929973,0,1.929973,14.00003,100,0.1317899,1.020169,2.88644,0,12.49635
12/29/2007 11:00:00 AM,1.114194,54.60394,-175.9478,23.41043,1.298194,4.532163,69.42379,30.53272,0.09003348,0.09003348,0,0,0,0.09003348,5033.864,4.437391,0,4.532163,0.09477209,0.09003348,0,0,0,10.62527,0,0,0,14.00003,100,0.1317899,0.09903683,3.625731,0,15.15744
12/29/2007 12:00:00 PM,1.226326,53.55228,160.5322,26.23295,0.9733112,3.559299,62.03667,33.05364,1.810598,1.810598,0,0,0,1.810598,196.5814,1.653406,0,3.559299,1.905892,1.810598,0,0,0,10.62527,0,0,0,14.00003,100,0.1317899,1.991658,2.847439,0,14.18457
12/29/2007 1:00:00 PM,1.17872,49.62265,139.1844,35.39367,0.8881234,3.249863,61.93195,35.48788,2.736781,2.736781,0,0,0,2.736781,118.7476,0.3690407,0,3.249863,2.880822,2.736781,0,0,0,10.62527,0,0,0,14.00003,100,0.1317899,3.010459,2.59989,0,13.87514
12/29/2007 2:00:00 PM,1.031248,43.65043,121.0317,47.32646,0.7450725,2.773597,59.1093,36.97587,1.795278,1.795278,0,0,0,1.795278,154.494,0.8838308,0,2.773597,1.889766,1.795278,0,0,0,10.62527,0,0,0,14.00003,100,0.1317899,1.974806,2.218878,0,13.39887
12/29/2007 3:00:00 PM,1.02956,36.48846,105.6065,60.37962,0.5538828,2.125791,53.96707,37.58262,2.285882,2.285882,0,0,0,2.285882,92.99652,0,0,2.125791,2.406191,2.285882,0,0,0,10.62527,0,0.2804008,-0.2804008,13.70446,97.8888,0.1317899,2.51447,1.700632,0,12.75106
12/29/2007 4:00:00 PM,0.7794448,28.78486,92.01527,73.91909,0.3275339,1.302127,47.83646,38.1966,0,0,0,0,0,0,0,0.9905709,0,1.302127,0,0,0,0,0.3115564,10.34487,0.3115564,0,0.3115564,14.00003,100,0.1317791,0,1.041702,0,11.647
12/29/2007 5:00:00 PM,0.513122,21.01119,79.45927,87.65846,0.08133946,0.3379685,39.83792,37.45983,0.520125,0.520125,0,0,0,0.520125,64.97832,0,1.110223E-16,0.3379685,0.5475,0.520125,0,0,0,10.62527,0,0.2095315,-0.2095315,13.77916,98.42239,0.1317791,0.5721374,0.2703748,0,10.96324
12/29/2007 6:00:00 PM,0.1451181,13.5401,67.32784,101.4242,0.08931889,0.3750945,37.85658,35.24951,0.2903833,0.2903833,0,0,0,0.2903833,129.1722,0,0,0.3750945,0.3056666,0.2903833,0,0,0.2328127,10.41574,0.06942793,0,0.06942793,13.84503,98.89285,0.1317767,0.3194216,0.3000757,0,10.79084
12/29/2007 7:00:00 PM,0.1178337,6.703306,55.17284,115.0562,0.01591933,0.0683829,33.57442,33.11143,1.966212,1.966212,0,0,0,1.966212,3.4779,0,4.440892E-16,0.0683829,2.069697,1.966212,0,0,0.1633848,10.47823,0,2.001314,-2.001314,11.73546,83.82452,0.1317767,2.162833,0.05470632,0,10.54661
12/29/2007 8:00:00 PM,0.02148983,0.8226513,42.68485,128.3223,0.002334307,0.01013306,31.55397,31.48619,1.534659,1.534659,0,0,0,1.534659,0.6602809,0,2.220446E-16,0.01013306,1.615431,1.534659,0,0,2.387067,8.476913,0,1.605298,-1.605298,10.04333,71.73789,0.1317767,1.688125,0.00810645,0,8.487047
12/29/2007 9:00:00 PM,0,0,29.69658,90,0,0,29.88263,29.88263,0.6198314,0.6198314,0,0,0,0.6198314,0,0,0,0,0.6524541,0.6198314,0,0,4.170731,6.871616,0,0.6524541,-0.6524541,9.355578,66.82542,0.1317767,0.6818146,0,0,6.871616
12/29/2007 10:00:00 PM,0,0,16.20346,90,0,0,28.25739,28.25739,0.1920795,0.1920795,0,0,0,0.1920795,0,0,0,0,0.2021889,0.1920795,0,0,4.89568,6.219162,0,0.2021889,-0.2021889,9.142452,65.3031,0.1317767,0.2112874,0,0,6.219162
12/29/2007 11:00:00 PM,0,0,2.369433,90,0,0,26.85608,26.85608,0.2315799,0.2315799,0,0,0,0.2315799,0,0,2.775558E-17,0,0.2437683,0.2315799,0,0,5.120335,6.016973,0,0.2437683,-0.2437683,8.885498,63.46771,0.1317767,0.2547379,0,0,6.016973
12/30/2007 12:00:00 AM,0,0,-11.41897,90,0,0,25.77982,25.77982,0.461771,0.461771,0,0,0,0.461771,0,0,5.551115E-17,0,0.4860747,0.461771,0,0,5.391188,5.773205,0,0.4860747,-0.4860747,8.37313,59.80795,0.1317767,0.5079481,0,0,5.773205
12/30/2007 1:00:00 AM,0,0,-25.06413,90,0,0,24.68188,24.68188,0.5202016,0.5202016,0,0,0,0.5202016,0,0,0,0,0.5475806,0.5202016,0,0,5.931272,5.28713,0,0.5475806,-0.5475806,7.795929,55.6851,0.1317767,0.5722217,0,0,5.28713
12/30/2007 2:00:00 AM,0.004563138,0,-38.24238,90,0,0,23.77175,23.77175,0.8410894,0.8410894,0,0,0,0.8410894,0,0,0,0,0.8853572,0.8410894,0,0,6.539694,4.739549,0,0.8853572,-0.8853572,6.862681,49.01905,0.1317767,0.9251983,0,0,4.739549
12/30/2007 3:00:00 AM,0.06899945,4.482842,-50.89825,119.7459,0.01773099,0.08018672,23.46684,22.95552,0.7844267,0.7844267,0,0,0,0.7844267,10.22233,0,0,0.08018672,0.8257124,0.7844267,0,0,7.523425,3.854192,0,0.7455257,-0.7455257,6.076828,43.40583,0.1317767,0.8628694,0.06414937,0,3.934379
12/30/2007 4:00:00 AM,0.1595267,11.02507,-63.14495,106.2014,0.0497727,0.2250121,23.53859,22.10318,0.656935,0.656935,0,0,0,0.656935,34.25181,0,0,0.2250121,0.6915106,0.656935,0,0,8.351787,3.108666,0,0.4664984,-0.4664984,5.585095,39.89346,0.1317767,0.7226285,0.1800097,0,3.333678
12/30/2007 5:00:00 AM,0.2393869,18.31348,-75.24439,92.45679,0.09904899,0.446191,24.25353,21.3953,0.3995398,0.3995398,0,0,0,0.3995398,111.6762,0,0,0.446191,0.4205682,0.3995398,0,0,8.870118,2.642168,0.02562285,0,0.02562285,5.609403,40.06709,0.1317758,0.4394937,0.3569528,0,3.088359
12/30/2007 6:00:00 AM,0.3541623,26.02171,-87.59517,78.68521,0.2242607,0.9954278,27.19662,20.70909,0.3701914,0.3701914,0,0,0,0.3701914,268.8954,0,0,0.9954278,0.3896752,0.3701914,0,0,8.844495,2.665229,0.6057526,0,0.6057526,6.184071,44.17184,0.1317548,0.4072106,0.7963422,0,3.660656
12/30/2007 7:00:00 AM,0.7026197,33.79631,-100.7472,65.04613,0.5693684,2.407081,36.60275,20.00121,1.466287,1.466287,0,0,0,1.466287,164.1617,0,0,2.407081,1.54346,1.466287,0,0,8.238743,3.210406,0.8636217,0,0.8636217,7.003374,50.024,0.1317247,1.612915,1.925665,0,5.617487
12/30/2007 8:00:00 AM,0.7020783,41.20821,-115.4329,51.76986,0.6890112,2.83781,41.45856,21.28695,2.677362,2.677362,0,0,0,2.677362,105.9928,0,0,2.83781,2.818275,2.677362,0,0,7.375121,3.987665,0.01953426,0,0.01953426,7.021906,50.15637,0.1317241,2.945098,2.270248,0,6.825475
12/30/2007 9:00:00 AM,0.4262005,47.67935,-132.5395,39.32371,0.386619,1.642309,35.70076,24.43629,2.514796,2.514796,0,0,0,2.514796,65.30586,0,0,1.642309,2.647153,2.514796,0,0,7.355587,4.005246,0,1.004844,-1.004844,5.962707,42.59068,0.1317241,2.766275,1.313847,0,5.647555
12/30/2007 10:00:00 AM,0.4497308,52.42196,-152.7807,28.8826,0.4118825,1.712405,39.72773,27.68676,2.11182,2.11182,0,0,0,2.11182,81.08673,0,4.440892E-16,1.712405,2.222968,2.11182,0,0,8.47208,3.000402,0,0.5105625,-0.5105625,5.424527,38.74654,0.1317241,2.323001,1.369924,0,4.712807
12/30/2007 11:00:00 AM,0.3377063,54.54597,-175.7694,23.36922,0.2875086,1.20111,38.83033,30.43159,2.725944,2.725944,1.25,0,0.50625,2.725944,44.06216,0,0,1.20111,1.553625,1.475944,0,0,9.039371,2.489839,0,0.3525151,-0.3525151,5.052943,36.09238,0.1317241,2.998538,0.9608877,5,3.690949
12/30/2007 12:00:00 PM,0.4724956,53.51942,160.7238,26.13465,0.4393885,1.766266,45.8633,32.95251,0.7692203,0.7692203,4.274483,0,1.331934,0.7692203,229.6177,0,0,1.766266,0,0,3.505263,3.33,9.431055,2.137324,5.096266,0,5.096266,9.887686,70.62618,0.1317889,0.8461423,1.413013,5,3.90359
12/30/2007 1:00:00 PM,0.3339258,49.61184,139.3667,35.27707,0.2855321,1.161253,43.76207,35.38675,1.396173,1.396173,4.411032,0,1.369212,1.396173,83.17403,0,0,1.161253,0,0,3.014859,2.864116,4.334789,6.723964,4.02537,0,4.02537,13.70649,97.90328,0.1319016,1.53579,0.9290026,5,7.885217
12/30/2007 2:00:00 PM,0.4475992,43.65476,121.1954,47.20815,0.4119444,1.626716,49.02533,36.88919,1.673569,1.673569,0,0,0,1.673569,97.20042,0,0,1.626716,1.761651,1.673569,0,0,0.3094198,10.3468,0,0.1349353,-0.1349353,13.56425,96.88732,0.1319016,1.840925,1.301373,0,11.97351
12/30/2007 3:00:00 PM,0.6860761,36.50114,105.7531,60.264,0.6056727,2.304521,55.44138,37.50317,1.198325,1.198325,0,0,0,1.198325,192.3119,0.5837787,0,2.304521,1.261395,1.198325,0,0,0.4593479,10.21186,0.4593479,0,0.4593479,14.00003,100,0.1318856,1.318157,1.843617,0,12.51638
12/30/2007 4:00:00 PM,0.5395499,28.80046,92.14935,73.80755,0.3463946,1.373267,48.33073,38.13159,2.399544,2.399544,0,0,0,2.399544,57.23033,0,4.440892E-16,1.373267,2.525836,2.399544,0,0,0,10.62527,0,1.152569,-1.152569,12.78511,91.32206,0.1318856,2.639498,1.098614,0,11.99854
12/30/2007 5:00:00 PM,0.2971029,21.0255,79.58532,87.55183,0.1183265,0.4889253,40.86448,37.40204,1.62774,1.62774,0,0,0,1.62774,30.03706,0,0,0.4889253,1.713411,1.62774,0,0,1.280632,9.472705,0,1.224485,-1.224485,11.49439,82.10265,0.1318856,1.790514,0.3911402,0,9.961631
12/30/2007 6:00:00 PM,0.12393,13.54963,67.44937,101.3236,0.08832823,0.3710778,37.78417,35.20617,1.670885,1.670885,0,0,0,1.670885,22.20845,0,2.220446E-16,0.3710778,1.758827,1.670885,0,0,2.641171,8.24822,0,1.387749,-1.387749,10.03158,71.65398,0.1318856,1.837974,0.2968622,0,8.619298
12/30/2007 7:00:00 PM,0.09902459,6.704988,55.29219,114.9634,0.0293912,0.1260035,33.95206,33.09698,4.453524,4.453524,1.25,0,0.50625,4.453524,2.829298,0,0,0.1260035,3.372131,3.203524,0,0,4.183115,6.860471,0,3.246127,-3.246127,6.609859,47.21318,0.1318856,4.898877,0.1008028,5,6.986475
12/30/2007 8:00:00 PM,0.006913566,0.8137408,42.80306,128.2411,0.005536579,0.02402683,31.61084,31.45008,2.476486,2.476486,5,0,1.53,2.476486,0.9701984,0,0,0.02402683,0,0,2.523514,2.397338,7.789922,3.614344,2.421365,0,2.421365,8.906967,63.62107,0.1320047,2.724135,0.01922146,5,3.638371
12/30/2007 9:00:00 PM,0,0,29.81335,90,0,0,29.86096,29.86096,3.229393,3.229393,5,0,1.53,3.229393,0,0,0,0,0,0,1.770607,1.682077,5.368557,5.793572,1.682077,0,1.682077,10.50273,75.01932,0.1320875,3.552332,0,5,5.793572
12/30/2007 10:00:00 PM,0,0,16.31714,90,0,0,28.22128,28.22128,0.2193985,0.2193985,3.724662,0,1.181833,0.2193985,0,0,0,0,0,0,3.505263,3.33,3.68648,7.307442,3.33,0,3.33,13.66184,97.58438,0.1321691,0.2413383,0,5,7.307442
12/30/2007 11:00:00 PM,0,0,2.477451,90,0,0,26.81997,26.81997,0.1599185,0.1599185,0,0,0,0.1599185,0,0,2.775558E-17,0,0.1683353,0.1599185,0,0,0.3564803,10.30444,0,0.1683353,-0.1683353,13.4844,96.31695,0.1321691,0.1759103,0,0,10.30444
12/31/2007 12:00:00 AM,0,0,-11.3204,90,0,0,25.72203,25.72203,0.06738149,0.06738149,0,0,0,0.06738149,0,0,1.387779E-17,0,0.07092789,0.06738149,0,0,0.5435195,10.13611,0,0.07092789,-0.07092789,13.40964,95.78292,0.1321691,0.07411965,0,0,10.13611
12/31/2007 1:00:00 AM,0,0,-24.97621,90,0,0,24.62409,24.62409,0.4514752,0.4514752,0,0,0,0.4514752,0,0,5.551115E-17,0,0.4752371,0.4514752,0,0,0.6223283,10.06518,0,0.4752371,-0.4752371,12.90869,92.20476,0.1321691,0.4966227,0,0,10.06518
12/31/2007 2:00:00 AM,0.002809226,0,-38.16512,90,0,0,23.72841,23.72841,0.2043552,0.2043552,0,0,0,0.2043552,0,0,2.775558E-17,0,0.2151107,0.2043552,0,0,1.150369,9.589942,0,0.2151107,-0.2151107,12.68194,90.58514,0.1321691,0.2247907,0,0,9.589942
12/31/2007 3:00:00 AM,0.01344827,4.382232,-50.83022,119.8627,0.0108845,0.04928644,23.21155,22.89773,0.03377637,0.03377637,0,0,0,0.03377637,145.9199,0,0,0.04928644,0.03555407,0.03377637,0,0,1.389381,9.374831,0.01373237,0,0.01373237,12.69497,90.67819,0.1321686,0.037154,0.03942915,0,9.424117
12/31/2007 4:00:00 AM,0.08958604,10.91968,-63.08371,106.3133,0.06762838,0.3050171,24.01098,22.05984,0.5474782,0.5474782,0,0,0,0.5474782,55.7131,0,0,0.3050171,0.5762929,0.5474782,0,0,1.375649,9.38719,0,0.2712758,-0.2712758,12.40902,88.6357,0.1321686,0.602226,0.2440137,0,9.692207
12/31/2007 5:00:00 AM,0.05425791,18.20522,-75.1867,92.56303,0.04391532,0.1994612,22.59577,21.33029,0.2940166,0.2940166,0,0,0,0.2940166,67.84013,0,0,0.1994612,0.3094911,0.2940166,0,0,1.677067,9.115914,0,0.1100299,-0.1100299,12.29304,87.80726,0.1321686,0.3234182,0.159569,0,9.315375
12/31/2007 6:00:00 AM,0.1866228,25.91227,-87.5369,78.78478,0.1508908,0.6771697,25.0083,20.6513,0.1055935,0.1055935,0,0,0,0.1055935,641.2985,0,0,0.6771697,0.1111511,0.1055935,0,0,1.799322,9.005884,0.5660186,0,0.5660186,12.83001,91.64277,0.132149,0.1161529,0.5417357,0,9.683054
12/31/2007 7:00:00 AM,0.1891619,33.68747,-100.6827,65.1371,0.1557805,0.7011276,24.4322,19.9362,0.9201164,0.9201164,0,0,0,0.9201164,76.19988,0,0,0.7011276,0.9685436,0.9201164,0,0,1.233303,9.515301,0,0.267416,-0.267416,12.54813,89.62934,0.132149,1.012128,0.5609021,0,10.21643
12/31/2007 8:00:00 AM,0.1679033,41.10237,-115.3541,51.84842,0.1384253,0.6206154,25.20522,21.20749,0.478916,0.478916,0,0,0,0.478916,129.5875,0,0,0.6206154,0.5041221,0.478916,0,0,1.530432,9.247885,0.1164934,0,0.1164934,12.65865,90.41873,0.1321449,0.5268075,0.4964923,0,9.868501
12/31/2007 9:00:00 AM,0.3497784,47.58039,-132.4353,39.38169,0.3024609,1.302126,33.15048,24.35683,1.256676,1.256676,0,0,0,1.256676,103.6167,2.220446E-16,0,1.302126,1.322817,1.256676,0,0,1.413939,9.352729,0,0.02069118,-0.02069118,12.63684,90.26295,0.1321449,1.382344,1.0417,0,10.65485
12/31/2007 10:00:00 AM,0.3466048,52.33616,-152.6402,28.90182,0.2972164,1.258734,36.27108,27.6073,1.63116,1.63116,0,0,0,1.63116,77.16802,0,0,1.258734,1.717011,1.63116,0,0,1.436929,9.332038,0,0.4582767,-0.4582767,12.15377,86.81248,0.1321449,1.794277,1.006987,0,10.59077
12/31/2007 11:00:00 AM,0.3850631,54.48096,-175.5929,23.3217,0.3361939,1.394286,40.18417,30.35214,0,0,0,0,0,0,0,0,0,1.394286,0,0,0,0,1.946125,8.873761,1.394286,0,1.394286,13.47651,96.26057,0.1320966,0,1.115429,0,10.26805
12/31/2007 12:00:00 PM,0.5104035,53.47947,160.9164,26.03079,0.4894771,1.952136,47.27244,32.87306,0.9307372,0.9307372,0,0,0,0.9307372,209.7408,0.4205729,0,1.952136,0.9797234,0.9307372,0,0,0.5518394,10.12862,0.5518394,0,0.5518394,14.00003,100,0.1320775,1.023811,1.561709,0,12.08075
12/31/2007 1:00:00 PM,0.389769,49.59424,139.5519,35.15675,0.3441725,1.386964,45.41656,35.3073,1.205793,1.205793,0,0,0,1.205793,115.0251,0.1177091,0,1.386964,1.269255,1.205793,0,0,0,10.62527,0,0,0,14.00003,100,0.1320775,1.326372,1.109572,0,12.01224
12/31/2007 2:00:00 PM,0.2845598,43.65266,121.3631,47.0876,0.2396776,0.9743422,43.8405,36.80973,0.2682088,0.2682088,0,0,0,0.2682088,363.2774,0.6920171,0,0.9743422,0.2823251,0.2682088,0,0,0,10.62527,0,0,0,14.00003,100,0.1320775,0.2950297,0.7794737,0,11.59962
12/31/2007 3:00:00 PM,0.4717243,36.50765,105.9038,60.14722,0.4161949,1.637139,49.70642,37.43816,1.949599,1.949599,0,0,0,1.949599,83.9731,0,0,1.637139,2.05221,1.949599,0,0,0,10.62527,0,0.4150709,-0.4150709,13.5625,96.87484,0.1320775,2.144559,1.309711,0,12.26241
12/31/2007 4:00:00 PM,0.2366849,28.81004,92.28739,73.69566,0.1925801,0.7833905,43.72244,38.0738,0.06348471,0.06348471,0,0,0,0.06348471,1233.983,0.2553747,0,0.7833905,0.06682602,0.06348471,0,0,0.4611899,10.2102,0.4611899,0,0.4611899,14.00003,100,0.1320615,0.06983318,0.6267124,0,10.99359
12/31/2007 5:00:00 PM,0.1286809,21.0338,79.71501,87.44556,0.1032747,0.4278551,40.37947,37.3587,0.2320622,0.2320622,0,0,0,0.2320622,184.3708,0.1835791,0,0.4278551,0.244276,0.2320622,0,0,0,10.62527,0,0,0,14.00003,100,0.1320615,0.2552685,0.3422841,0,11.05313
12/31/2007 6:00:00 PM,0.09824724,13.55305,67.57413,101.224,0.0767855,0.3232417,37.40323,35.16283,1.771205,1.771205,0,0,0,1.771205,18.24982,0,2.220446E-16,0.3232417,1.864426,1.771205,0,0,0,10.62527,0,1.541185,-1.541185,12.37548,88.39609,0.1320615,1.948326,0.2585934,0,10.94852
12/31/2007 7:00:00 PM,0.07140692,6.700396,55.41427,114.8724,0.04485906,0.1918843,34.38087,33.07531,1.795567,1.795567,0,0,0,1.795567,10.68656,0,4.440892E-16,0.1918843,1.890071,1.795567,0,0,1.712427,9.084089,0,1.698186,-1.698186,10.58543,75.61007,0.1320615,1.975124,0.1535074,0,9.275973
12/31/2007 8:00:00 PM,0.01183723,0.7983629,42.92344,128.1625,0.007701409,0.03341432,31.65203,31.42841,2.001344,2.001344,0,0,0,2.001344,1.669594,0,0,0.03341432,2.106678,2.001344,0,0,3.599301,7.385903,0,2.073264,-2.073264,8.40002,60.00002,0.1320615,2.201479,0.02673146,0,7.419318
12/31/2007 9:00:00 PM,0,0,29.93157,90,0,0,29.82484,29.82484,0.712234,0.712234,0,0,0,0.712234,0,0,0,0,0.74972,0.712234,0,0,5.902927,5.312639,0,0.74972,-0.74972,7.609745,54.35521,0.1320615,0.7834574,0,0,5.312639
12/31/2007 10:00:00 PM,0,0,16.43142,90,0,0,28.17794,28.17794,0.5919247,0.5919247,0,0,0,0.5919247,0,0,0,0,0.6230787,0.5919247,0,0,6.73595,4.562919,0,0.6230787,-0.6230787,6.952962,49.66392,0.1320615,0.6511172,0,0,4.562919
12/31/2007 11:00:00 PM,0,0,2.585163,90,0,0,26.75496,26.75496,0.1578713,0.1578713,0,0,0,0.1578713,0,0,0,0,0.1661804,0.1578713,0,0,7.428259,3.939841,0,0.1661804,-0.1661804,6.777793,48.41271,0.1320615,0.1736585,0,0,3.939841
