Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/17/2007 4:00:00 AM,0.1738412,8.328959,-62.70685,108.1776,0.01547585,0.06937318,25.23741,24.79045,0.2197393,0.2197393,0,0,0,0.2197393,31.57067,0,0,0.06937318,0.2313046,0.2197393,0,0,6.982507,4.341018,0,0.1619314,-0.1619314,7.20515,51.46525,0.1373654,0.2417133,0.05549854,0,4.410391
1/17/2007 5:00:00 AM,0.3072689,15.59914,-74.93451,94.22978,0.02873878,0.1291955,24.66536,23.83576,0,0,0,0,0,0,0,0,0,0.1291955,0,0,0,0,7.16243,4.179087,0.1291955,0,0.1291955,7.327715,52.34072,0.1372442,0,0.1033564,0,4.308282
1/17/2007 6:00:00 AM,0.4554777,23.30149,-87.33497,80.24287,0.2271251,0.9958172,29.61476,23.03098,0.1820842,0.1820842,0,0,0,0.1820842,546.8993,0,0,0.9958172,0.1916676,0.1820842,0,0,7.033235,4.295363,0.8041497,0,0.8041497,8.090599,57.78988,0.1364945,0.2002926,0.7966538,0,5.29118
1/17/2007 7:00:00 AM,0.7749632,31.07882,-100.432,66.35011,0.4529039,1.926502,35.44275,22.24986,0.1188526,0.1188526,0,0,0,0.1188526,1620.917,0,0,1.926502,0.125108,0.1188526,0,0,6.229085,5.019097,1.801394,0,1.801394,9.799551,69.99665,0.1348445,0.1307379,1.541201,0,6.945599
1/17/2007 8:00:00 AM,1.002781,38.5081,-114.9038,52.73666,0.6654814,2.717815,43.00431,23.49649,2.081095,2.081095,0,0,0,2.081095,130.5954,0,0,2.717815,2.190627,2.081095,0,0,4.427692,6.640352,0.5271881,0,0.5271881,10.29969,73.56903,0.1343691,2.289205,2.174252,0,9.358167
1/17/2007 9:00:00 AM,1.234334,45.0354,-131.5511,39.77662,0.8350903,3.249584,51.59104,26.93654,1.96967,1.96967,0,0,0,1.96967,164.9812,0,0,3.249584,2.073337,1.96967,0,0,3.900504,7.114821,1.176248,0,1.176248,11.41557,81.53963,0.1333205,2.166637,2.599668,0,10.36441
1/17/2007 10:00:00 AM,1.284219,49.9234,-151.0235,28.45033,0.9502053,3.546707,58.66449,30.4476,0,0,0,0,0,0,0,0.8224508,0,3.546707,0,0,0,0,2.724256,8.173444,2.724256,0,2.724256,14.00003,100,0.1309535,0,2.837365,0,11.72015
1/17/2007 11:00:00 AM,1.397038,52.33714,-173.0733,21.56621,1.002997,3.63805,63.36097,33.46159,1.597215,1.597215,0,0,0,1.597215,227.7746,1.956771,0,3.63805,1.681279,1.597215,0,0,0,10.62527,0,0,0,14.00003,100,0.1309535,1.756936,2.91044,0,14.26332
1/17/2007 12:00:00 PM,1.258432,51.72514,164.1153,23.45483,0.9898735,3.533084,65.94349,36.373,0,0,0,0,0,0,0,3.533084,0,3.533084,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1309535,0,2.826467,0,14.15836
1/17/2007 1:00:00 PM,1.06496,48.23796,142.9587,32.62335,0.911728,3.245064,66.38834,39.1424,0.7843261,0.7843261,0,0,0,0.7843261,413.7391,2.419457,0,3.245064,0.8256065,0.7843261,0,0,0,10.62527,0,0,0,14.00003,100,0.1309535,0.8627588,2.596051,0,13.87034
1/17/2007 2:00:00 PM,1.258486,42.60142,124.6475,44.79031,0.7738766,2.795491,64.02312,40.94133,0.1530574,0.1530574,0,0,0,0.1530574,1826.433,2.634378,0,2.795491,0.161113,0.1530574,0,0,0,10.62527,0,0,0,14.00003,100,0.1309535,0.1683631,2.236393,0,13.42076
1/17/2007 3:00:00 PM,1.007156,35.63942,108.9588,58.07706,0.5856926,2.180132,59.12144,41.72244,1.67062,1.67062,0,0,0,1.67062,130.4984,0.4215848,0,2.180132,1.758547,1.67062,0,0,0,10.62527,0,0,0,14.00003,100,0.1309535,1.837682,1.744106,0,12.80541
1/17/2007 4:00:00 PM,0.8626461,28.01496,95.12253,71.83067,0.3599555,1.38802,53.16012,42.51933,0.4230609,0.4230609,0,0,0,0.4230609,328.0898,0.9426923,0,1.38802,0.4453273,0.4230609,0,0,0,10.62527,0,0,0,14.00003,100,0.1309535,0.465367,1.110416,0,12.01329
1/17/2007 5:00:00 PM,0.5603998,20.22167,82.37354,85.77809,0.1119445,0.451765,45.15976,41.87235,2.425359,2.425359,0,0,0,2.425359,18.62673,0,4.440892E-16,0.451765,2.55301,2.425359,0,0,0,10.62527,0,2.101245,-2.101245,11.78512,84.17927,0.1309535,2.667895,0.361412,0,11.07704
1/17/2007 6:00:00 PM,0.317654,12.64966,70.09619,99.76509,0.02513449,0.1041365,40.36676,39.63158,1.706581,1.706581,0,0,0,1.706581,6.102053,0,2.220446E-16,0.1041365,1.796401,1.706581,0,0,2.334716,8.52403,0,1.692265,-1.692265,10.00132,71.43784,0.1309535,1.877239,0.08330918,0,8.628166
1/17/2007 7:00:00 PM,0.1370723,5.643687,57.82268,113.6585,0.01004109,0.04220113,37.70753,37.41449,1.994144,1.994144,0,0,0,1.994144,2.116252,0,0,0.04220113,2.099099,1.994144,0,0,4.21501,6.831765,0,2.056898,-2.056898,7.833157,55.95101,0.1309535,2.193559,0.0337609,0,6.873966
1/17/2007 8:00:00 PM,0.01085398,0,45.21714,90,0,0,35.52877,35.52877,1.832254,1.832254,0,0,0,1.832254,0,0,2.220446E-16,0,1.928689,1.832254,0,0,6.500453,4.774867,0,1.928689,-1.928689,5.800141,41.4295,0.1309535,2.01548,0,0,4.774867
1/17/2007 9:00:00 PM,0,0,32.08305,90,0,0,33.72985,33.72985,0.08410323,0.08410323,0,0,0,0.08410323,0,0,1.387779E-17,0,0.08852971,0.08410323,0,0,8.64344,2.846178,0,0.08852971,-0.08852971,5.706822,40.76294,0.1309535,0.09251355,0,0,2.846178
1/17/2007 10:00:00 PM,0,0,18.39067,90,0,0,31.84413,31.84413,0.2123372,0.2123372,0,0,0,0.2123372,0,0,2.775558E-17,0,0.2235128,0.2123372,0,0,8.741806,2.757648,0,0.2235128,-0.2235128,5.471219,39.08006,0.1309535,0.2335709,0,0,2.757648
1/17/2007 11:00:00 PM,0,0,4.29381,90,0,0,30.26613,30.26613,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.990154,2.534136,0,0,0,5.471219,39.08006,0.1309535,0,0,0,2.534136
1/18/2007 12:00:00 AM,0,0,-9.844089,90,0,0,29.00372,29.00372,0.4606633,0.4606633,0,0,0,0.4606633,0,0,5.551115E-17,0,0.4849088,0.4606633,0,0,8.990154,2.534136,0,0.4849088,-0.4849088,4.960081,35.42908,0.1309535,0.5067297,0,0,2.534136
1/18/2007 1:00:00 AM,0,0,-23.83583,90,0,0,27.69398,27.69398,0.4397498,0.4397498,0,0,0,0.4397498,0,0,5.551115E-17,0,0.4628946,0.4397498,0,0,9.528941,2.049227,0,0.4628946,-0.4628946,4.472147,31.94384,0.1309535,0.4837248,0,0,2.049227
1/18/2007 2:00:00 AM,0,0,-37.33858,90,0,0,26.69195,26.69195,0.5299915,0.5299915,0,0,0,0.5299915,0,0,1.110223E-16,0,0.5578858,0.5299915,0,0,10.04327,1.586332,0,0.5578858,-0.5578858,3.884084,27.7434,0.1309535,0.5829906,0,0,1.586332
1/18/2007 3:00:00 AM,0.02759693,1.630287,-50.26915,122.0529,0.007121845,0.03180078,26.01408,25.80826,0.1128427,0.1128427,0,0,0,0.1128427,28.1815,0,1.387779E-17,0.03180078,0.1187818,0.1128427,0,0,10.66314,1.028447,0,0.08698104,-0.08698104,3.792397,27.0885,0.1309535,0.124127,0.02544062,0,1.060247
1/18/2007 4:00:00 AM,0.144065,8.133471,-62.72644,108.2797,0.01842296,0.08251302,25.40939,24.87724,0.4905907,0.4905907,0,0,0,0.4905907,16.81911,0,5.551115E-17,0.08251302,0.5164113,0.4905907,0,0,10.75979,0.9414655,0,0.4338983,-0.4338983,3.335028,23.82158,0.1309535,0.5396498,0.06601042,0,1.023979
1/18/2007 5:00:00 AM,0.2122427,15.40487,-74.96477,94.31494,0.07597972,0.3390899,26.11853,23.92255,0.06096138,0.06096138,0,0,0,0.06096138,556.2372,0,0,0.3390899,0.06416988,0.06096138,0,0,11.2419,0.5075672,0.27492,0,0.27492,3.59584,25.68452,0.1307193,0.06705752,0.2712719,0,0.8466572
1/18/2007 6:00:00 AM,0.4019275,23.10792,-87.37137,80.31094,0.2065132,0.9077876,29.10941,23.12566,0.5739195,0.5739195,0,0,0,0.5739195,158.1733,0,0,0.9077876,0.6041258,0.5739195,0,0,10.96698,0.7549953,0.3036617,0,0.3036617,3.883919,27.74223,0.1304616,0.6313115,0.72623,0,1.662783
1/18/2007 7:00:00 AM,0.6383045,30.8849,-100.4686,66.39889,0.5304856,2.228207,37.8202,22.33665,1.781497,1.781497,4.970479,0,1.521941,1.781497,125.075,0,0,2.228207,0,0,3.188982,3.029533,10.66331,1.028291,5.25774,0,5.25774,8.871849,63.37022,0.1332404,1.959647,1.782565,5,3.256497
1/18/2007 8:00:00 AM,1.060806,38.31285,-114.9314,52.76082,0.6647401,2.71404,43.05441,23.5675,1.166116,1.166116,3.99931,0,1.256812,1.166116,232.742,0,0,2.71404,0,0,2.833194,2.691535,5.405575,5.760257,5.405575,0,5.405575,14.00003,100,0.1339309,1.282727,2.171232,5,8.474298
1/18/2007 9:00:00 AM,1.29794,44.83896,-131.5541,39.76484,0.8348079,3.246835,51.67918,27.03122,0.5442562,0.5442562,0,0,0,0.5442562,596.5636,2.673933,0,3.246835,0.5729013,0.5442562,0,0,0,10.62527,0,0,0,14.00003,100,0.1339309,0.5986819,2.597468,0,13.87211
1/18/2007 10:00:00 AM,1.404618,49.72904,-150.9792,28.37932,0.950381,3.544837,58.78291,30.55806,1.653655,1.653655,0,0,0,1.653655,214.3637,1.804147,0,3.544837,1.74069,1.653655,0,0,0,10.62527,0,0,0,14.00003,100,0.1339309,1.819021,2.83587,0,14.17011
1/18/2007 11:00:00 AM,1.43496,52.15274,-172.9627,21.40857,1.003599,3.63727,63.4926,33.57205,1.82438,1.82438,0,0,0,1.82438,199.3702,1.716869,0,3.63727,1.9204,1.82438,0,0,0,10.62527,0,0,0,14.00003,100,0.1339309,2.006818,2.909816,0,14.26254
1/18/2007 12:00:00 PM,1.447706,51.56,164.2868,23.25867,0.990841,3.533362,66.0863,36.48346,2.56135,2.56135,0,0,0,2.56135,137.9492,0.8372045,0,3.533362,2.696158,2.56135,0,0,0,10.62527,0,0,0,14.00003,100,0.1339309,2.817485,2.82669,0,14.15864
1/18/2007 1:00:00 PM,1.295518,48.09581,143.162,32.45139,0.9129752,3.245912,66.56364,39.27654,0.5574495,0.5574495,0,0,0,0.5574495,582.2791,2.659123,0,3.245912,0.5867889,0.5574495,0,0,0,10.62527,0,0,0,14.00003,100,0.1339309,0.6131944,2.596729,0,13.87119
1/18/2007 2:00:00 PM,1.025219,42.47869,124.8557,44.64689,0.7752988,2.797917,64.17894,41.05179,2.208774,2.208774,0,0,0,2.208774,126.6729,0.4728919,0,2.797917,2.325026,2.208774,0,0,0,10.62527,0,0,0,14.00003,100,0.1339309,2.429652,2.238334,0,13.42319
1/18/2007 3:00:00 PM,0.7549964,35.52922,109.1587,57.95626,0.7238064,2.624311,63.42654,41.84868,1.352019,1.352019,0,0,0,1.352019,194.1031,1.201133,0,2.624311,1.423178,1.352019,0,0,0,10.62527,0,0,0,14.00003,100,0.1339309,1.487221,2.099449,0,13.24959
1/18/2007 4:00:00 PM,0.7697499,27.9103,95.31075,71.72852,0.3613745,1.392245,53.31388,42.62979,0.3127623,0.3127623,0,0,0,0.3127623,445.1447,1.063021,0,1.392245,0.3292235,0.3127623,0,0,0,10.62527,0,0,0,14.00003,100,0.1339309,0.3440385,1.113796,0,12.01752
1/18/2007 5:00:00 PM,0.6021391,20.1165,82.55031,85.69287,0.1131861,0.4564012,45.30708,41.98281,3.384283,3.384283,1.25,0,0.50625,3.384283,13.48591,0,4.440892E-16,0.4564012,2.246614,2.134283,0,0,0,10.62527,0,1.790212,-1.790212,12.11298,86.5211,0.1339309,3.722711,0.3651209,5,11.08168
1/18/2007 6:00:00 PM,0.312547,12.53899,70.2625,99.69695,0.02491434,0.1031662,40.47084,39.74205,0,0,0,0,0,0,0,0,0,0.1031662,0,0,0,0,1.989125,8.835062,0.1031662,0,0.1031662,12.21085,87.22018,0.133847,0,0.08253293,0,8.938228
1/18/2007 7:00:00 PM,0.1399006,5.523443,57.97877,113.6096,0.01110126,0.04662162,37.84897,37.52495,0.8502846,0.8502846,0,0,0,0.8502846,5.48306,0,1.110223E-16,0.04662162,0.8950365,0.8502846,0,0,1.885959,8.927912,0,0.8484148,-0.8484148,11.31654,80.83228,0.133847,0.9353131,0.0372973,0,8.974533
1/18/2007 8:00:00 PM,0.007739936,0,45.36179,90,0,0,35.6629,35.6629,1.822617,1.822617,0,0,0,1.822617,0,0,2.220446E-16,0,1.918544,1.822617,0,0,2.828642,8.079496,0,1.918544,-1.918544,9.29422,66.38715,0.133847,2.004879,0,0,8.079496
1/18/2007 9:00:00 PM,0,0,32.21335,90,0,0,33.84031,33.84031,3.52264,3.52264,1.25,0,0.50625,3.52264,0,0,0,0,2.392252,2.27264,0,0,4.960357,6.160953,0,2.392252,-2.392252,6.772564,48.37536,0.133847,3.874904,0,5,6.160953
1/18/2007 10:00:00 PM,0,0,18.50246,90,0,0,31.95459,31.95459,0.05768752,0.05768752,3.562951,0,1.137686,0.05768752,0,0,0,0,0,0,3.505263,3.33,7.618415,3.7687,3.33,0,3.33,9.93168,70.94043,0.1353691,0.06345627,0,5,3.7687
1/18/2007 11:00:00 PM,0,0,4.382825,90,0,0,30.37659,30.37659,0.159503,0.159503,3.664766,0,1.165481,0.159503,0,4.440892E-16,0,0,0,0,3.505263,3.33,4.288415,6.7657,3.33,0,3.33,13.0908,93.50549,0.1370121,0.1754533,0,5,6.7657
1/19/2007 12:00:00 AM,0,0,-9.783196,90,0,0,29.11418,29.11418,0.2298996,0.2298996,0,0,0,0.2298996,0,0,0,0,0.2419996,0.2298996,0,0,0.9584155,9.7627,0,0.2419996,-0.2419996,12.8357,91.68343,0.1370121,0.2528896,0,0,9.7627
1/19/2007 1:00:00 AM,0,0,-23.80134,90,0,0,27.82811,27.82811,0.7841327,0.7841327,0,0,0,0.7841327,0,0,0,0,0.8254028,0.7841327,0,0,1.227304,9.5207,0,0.8254028,-0.8254028,11.96565,85.46879,0.1370121,0.8625459,0,0,9.5207
1/19/2007 2:00:00 AM,0,0,-37.32792,90,0,0,26.80241,26.80241,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.144418,8.695298,0,0,0,11.96565,85.46879,0.1370121,0,0,0,8.695298
1/19/2007 3:00:00 AM,0.03863058,1.429218,-50.27827,122.1729,0.002994935,0.0133753,25.98161,25.89506,0.5079979,0.5079979,0,0,0,0.5079979,2.632944,0,0,0.0133753,0.5347345,0.5079979,0,0,2.144418,8.695298,0,0.5213593,-0.5213593,11.41609,81.54336,0.1370121,0.5587977,0.01070024,0,8.708673
1/19/2007 4:00:00 AM,0.2206061,7.933657,-62.75089,108.3803,0.01587245,0.07108508,25.42251,24.96403,0.6302658,0.6302658,0,0,0,0.6302658,11.27859,0,1.110223E-16,0.07108508,0.6634377,0.6302658,0,0,2.723706,8.173939,0,0.5923526,-0.5923526,10.7917,77.08341,0.1370121,0.6932924,0.05686807,0,8.245024
1/19/2007 5:00:00 AM,0.3914065,15.20652,-75.00021,94.39817,0.0300743,0.135056,24.87765,24.00934,0.1466005,0.1466005,0,0,0,0.1466005,92.1252,0,0,0.135056,0.1543164,0.1466005,0,0,3.381876,7.581586,0,0.01926032,-0.01926032,10.7714,76.93839,0.1370121,0.1612606,0.1080448,0,7.716642
1/19/2007 6:00:00 AM,0.6139174,22.91037,-87.41325,80.37666,0.2087249,0.9167993,29.26105,23.21245,0.3537005,0.3537005,0,0,0,0.3537005,259.2021,0,0,0.9167993,0.3723164,0.3537005,0,0,3.403276,7.562325,0.5444829,0,0.5444829,11.28794,80.62797,0.1365784,0.3890706,0.7334394,0,8.479125
1/19/2007 7:00:00 AM,0.7650281,30.68696,-100.5111,66.44489,0.4505968,1.9156,35.5503,22.42344,1.671356,1.671356,0,0,0,1.671356,114.6135,0,0,1.9156,1.759323,1.671356,0,0,2.858793,8.052361,0.1562776,0,0.1562776,11.4362,81.68695,0.1364544,1.838492,1.53248,0,9.96796
1/19/2007 8:00:00 AM,1.078359,38.11333,-114.9652,52.78174,0.6640295,2.71014,43.12145,23.65429,0,0,0,0,0,0,0,0.007624075,0,2.71014,0,0,0,0,2.702516,8.19301,2.702516,0,2.702516,14.00003,100,0.1343454,0,2.168112,0,10.90315
1/19/2007 9:00:00 AM,1.198237,44.63779,-131.5633,39.74922,0.834552,3.244324,51.76006,27.11801,1.40498,1.40498,0,0,0,1.40498,230.916,1.765398,0,3.244324,1.478927,1.40498,0,0,0,10.62527,0,0,0,14.00003,100,0.1343454,1.545478,2.59546,0,13.8696
1/19/2007 10:00:00 AM,1.164831,49.5293,-150.9408,28.30359,0.9505768,3.543545,58.87771,30.64485,0,0,0,0,0,0,0,3.543545,0,3.543545,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1343454,0,2.834836,0,14.16882
1/19/2007 11:00:00 AM,1.321196,51.96224,-172.857,21.24507,1.004212,3.636519,63.62458,33.68251,2.945237,2.945237,0,0,0,2.945237,123.4712,0.5362694,0,3.636519,3.100249,2.945237,0,0,0,10.62527,0,0,0,14.00003,100,0.1343454,3.23976,2.909215,0,14.26179
1/19/2007 12:00:00 PM,1.438224,51.38822,164.4552,23.05798,0.9918098,3.533098,66.25342,36.6176,1.002228,1.002228,0,0,0,1.002228,352.5244,2.478121,0,3.533098,1.054977,1.002228,0,0,0,10.62527,0,0,0,14.00003,100,0.1343454,1.102451,2.826478,0,14.15837
1/19/2007 1:00:00 PM,1.164102,47.9468,143.3643,32.27763,0.9142127,3.246721,66.73866,39.41066,0.3696583,0.3696583,0,0,0,0.3696583,878.3033,2.857607,0,3.246721,0.389114,0.3696583,0,0,0,10.62527,0,0,0,14.00003,100,0.1343454,0.4066241,2.597377,0,13.87199
1/19/2007 2:00:00 PM,1.145843,42.34917,125.0644,44.50332,0.7767003,2.799849,64.35827,41.18592,0,0,0,0,0,0,0,2.799849,0,2.799849,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1343454,0,2.239879,0,13.42512
1/19/2007 3:00:00 PM,0.9691238,35.41238,109.36,57.83627,0.5886229,2.186701,59.44991,41.95914,2.280538,2.280538,0,0,0,2.280538,95.88532,0,0,2.186701,2.400566,2.280538,0,0,0,10.62527,0,0.2138651,-0.2138651,13.77459,98.38976,0.1343454,2.508592,1.749361,0,12.81198
1/19/2007 4:00:00 PM,0.6264198,27.7991,95.5005,71.6278,0.4571221,1.730369,56.31221,42.76392,0.6274928,0.6274928,0,0,0,0.6274928,275.7592,0.8322222,0,1.730369,0.6605187,0.6274928,0,0,0.2376279,10.41141,0.2376279,0,0.2376279,14.00003,100,0.134163,0.6902421,1.384295,0,12.14178
1/19/2007 5:00:00 PM,0.4409889,20.00489,82.72862,85.60957,0.1306488,0.5249134,45.95616,42.11694,1.481319,1.481319,0,0,0,1.481319,35.43554,0,2.220446E-16,0.5249134,1.559283,1.481319,0,0,0,10.62527,0,1.03437,-1.03437,12.90971,92.21201,0.134163,1.629451,0.4199307,0,11.15019
1/19/2007 6:00:00 PM,0.2571999,12.4219,70.43017,99.63117,0.02293082,0.09491353,40.54699,39.87617,1.981442,1.981442,0,0,0,1.981442,4.790125,0,2.220446E-16,0.09491353,2.085728,1.981442,0,0,1.1493,9.590904,0,1.990814,-1.990814,10.8112,77.22273,0.134163,2.179586,0.07593083,0,9.685818
1/19/2007 7:00:00 PM,0.12526,5.396757,58.13589,113.5635,0.009818544,0.04120811,37.96936,37.68275,2.617444,2.617444,0,0,0,2.617444,1.574364,0,0,0.04120811,2.755204,2.617444,0,0,3.361316,7.60009,0,2.713996,-2.713996,7.9504,56.78846,0.134163,2.879189,0.03296649,0,7.641298
1/19/2007 8:00:00 PM,0.00900256,0,45.50698,90,0,0,35.77336,35.77336,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.376867,4.886094,0,0,0,7.9504,56.78846,0.134163,0,0,0,4.886094
1/19/2007 9:00:00 PM,0,0,32.34357,90,0,0,33.97444,33.97444,1.157666,1.157666,0,0,0,1.157666,0,0,0,0,1.218596,1.157666,0,0,6.376867,4.886094,0,1.218596,-1.218596,6.665888,47.61339,0.134163,1.273432,0,0,4.886094
1/19/2007 10:00:00 PM,0,0,18.61339,90,0,0,32.06505,32.06505,0.1452786,0.1452786,0,0,0,0.1452786,0,0,2.775558E-17,0,0.1529249,0.1452786,0,0,7.730863,3.667498,0,0.1529249,-0.1529249,6.504691,46.46198,0.134163,0.1598065,0,0,3.667498
1/19/2007 11:00:00 PM,0,0,4.470109,90,0,0,30.51072,30.51072,0.7713203,0.7713203,0,0,0,0.7713203,0,0,1.110223E-16,0,0.8119161,0.7713203,0,0,7.900779,3.514573,0,0.8119161,-0.8119161,5.648856,40.34889,0.134163,0.8484523,0,0,3.514573
1/20/2007 12:00:00 AM,0,0,-9.724978,90,0,0,29.22464,29.22464,0.07943835,0.07943835,0,0,0,0.07943835,0,0,1.387779E-17,0,0.08361932,0.07943835,0,0,8.802908,2.702657,0,0.08361932,-0.08361932,5.560714,39.7193,0.134163,0.08738219,0,0,2.702657
1/20/2007 1:00:00 AM,0,0,-23.7703,90,0,0,27.93857,27.93857,0.1164483,0.1164483,0,0,0,0.1164483,0,0,1.387779E-17,0,0.1225771,0.1164483,0,0,8.895819,2.619038,0,0.1225771,-0.1225771,5.431506,38.79639,0.134163,0.1280931,0,0,2.619038
1/20/2007 2:00:00 AM,0,0,-37.32134,90,0,0,26.92076,26.92076,0.5239373,0.5239373,0,0,0,0.5239373,0,0,0,0,0.551513,0.5239373,0,0,9.032015,2.49646,0,0.551513,-0.551513,4.85016,34.64393,0.134163,0.576331,0,0,2.49646
1/20/2007 3:00:00 AM,0.02098728,1.223547,-50.29193,122.2919,0.007584414,0.03383041,26.22474,26.00552,0.6397756,0.6397756,0,0,0,0.6397756,5.287855,0,0,0.03383041,0.673448,0.6397756,0,0,9.644808,1.944947,0,0.6396176,-0.6396176,4.175944,29.82811,0.134163,0.7037532,0.02706433,0,1.978778
1/20/2007 4:00:00 AM,0.1633423,7.729595,-62.78025,108.4795,0.01434312,0.06421459,25.48882,25.07449,0.2664833,0.2664833,0,0,0,0.2664833,24.09704,0,5.551115E-17,0.06421459,0.2805087,0.2664833,0,0,10.35549,1.30533,0,0.2162941,-0.2162941,3.94795,28.19959,0.134163,0.2931316,0.05137167,0,1.369545
1/20/2007 5:00:00 AM,0.3466664,15.00416,-75.04086,94.4794,0.02673345,0.1200589,24.86797,24.09613,0.3562682,0.3562682,0,0,0,0.3562682,33.69903,0,0,0.1200589,0.3750192,0.3562682,0,0,10.59582,1.089036,0,0.2549602,-0.2549602,3.679199,26.27994,0.134163,0.391895,0.09604715,0,1.209095
1/20/2007 6:00:00 AM,0.6567457,22.70892,-87.46062,80.43996,0.2072481,0.9101073,29.30527,23.29924,0.6501569,0.6501569,0,0,0,0.6501569,139.9827,0,0,0.9101073,0.6843757,0.6501569,0,0,10.87911,0.8340755,0.2257315,0,0.2257315,3.893346,27.80956,0.1339903,0.7151726,0.7280858,0,1.744183
1/20/2007 7:00:00 AM,0.9431449,30.48507,-100.5593,66.48806,0.4494917,1.910185,35.62146,22.52601,0.2080489,0.2080489,0,0,0,0.2080489,918.1422,0,0,1.910185,0.2189988,0.2080489,0,0,10.65338,1.037234,1.691186,0,1.691186,5.497746,39.26954,0.1327101,0.2288538,1.528148,0,2.947418
1/20/2007 8:00:00 AM,1.022402,37.9096,-115.005,52.79939,0.6633497,2.705996,43.21347,23.76475,0.09963784,0.09963784,0,0,0,0.09963784,2715.831,0,0,2.705996,0.1048819,0.09963784,0,0,8.962193,2.559301,2.601114,0,2.601114,7.965379,56.89545,0.1307882,0.1096016,2.164796,0,5.265296
1/20/2007 9:00:00 AM,1.21198,44.43196,-131.5787,39.72979,0.8343225,3.241451,51.86589,27.22847,0.4960504,0.4960504,0,0,0,0.4960504,653.4518,0,0,3.241451,0.5221584,0.4960504,0,0,6.361079,4.900303,2.719292,0,2.719292,10.54513,75.32217,0.1288376,0.5456555,2.593161,0,8.141754
1/20/2007 10:00:00 AM,1.388149,49.32426,-150.9085,28.2232,0.9507918,3.541795,58.99733,30.75531,2.662814,2.662814,0,0,0,2.662814,133.0095,0,0,3.541795,2.802962,2.662814,0,0,3.641787,7.347666,0.7388326,0,0.7388326,11.24604,80.32873,0.1283176,2.929095,2.833436,0,10.88946
1/20/2007 11:00:00 AM,1.312212,51.76571,-172.7563,21.07576,1.004836,3.635247,63.78114,33.81664,1.6431,1.6431,0,0,0,1.6431,221.2432,0,0,3.635247,1.729579,1.6431,0,0,2.902954,8.012616,1.905668,0,1.905668,13.05392,93.2421,0.1269956,1.80741,2.908198,0,11.64786
1/20/2007 12:00:00 PM,1.294905,51.20985,164.6204,22.85285,0.9927784,3.533005,66.41245,36.74384,0,0,0,0,0,0,0,2.535719,0,3.533005,0,0,0,0,0.9972854,9.727717,0.9972854,0,0.9972854,14.00003,100,0.1263146,0,2.826404,0,13.26072
1/20/2007 1:00:00 PM,1.363905,47.79098,143.5654,32.10223,0.9154388,3.24699,66.93755,39.56846,0.6699018,0.6699018,0,0,0,0.6699018,484.6964,2.54183,0,3.24699,0.7051598,0.6699018,0,0,0,10.62527,0,0,0,14.00003,100,0.1263146,0.736892,2.597592,0,13.87226
1/20/2007 2:00:00 PM,0.979617,42.21286,125.2734,44.35974,0.7780793,2.80128,64.56106,41.34372,0.4716836,0.4716836,0,0,0,0.4716836,593.8896,2.304771,0,2.80128,0.496509,0.4716836,0,0,0,10.62527,0,0,0,14.00003,100,0.1263146,0.5188519,2.241024,0,13.42655
1/20/2007 3:00:00 PM,0.961002,35.28888,109.5623,57.71719,0.5900398,2.188962,59.67674,42.14061,0.6788033,0.6788033,0,0,0,0.6788033,322.4736,1.474432,0,2.188962,0.7145298,0.6788033,0,0,0,10.62527,0,0,0,14.00003,100,0.1263146,0.7466837,1.751169,0,12.81424
1/20/2007 4:00:00 PM,0.8002818,27.68139,95.69168,71.52862,0.3640912,1.399708,53.68151,42.91383,0.06132024,0.06132024,0,0,0,0.06132024,2282.619,1.33516,0,1.399708,0.06454762,0.06132024,0,0,0,10.62527,0,0,0,14.00003,100,0.1263146,0.06745227,1.119766,0,12.02498
1/20/2007 5:00:00 PM,0.3707913,19.88682,82.90836,85.52827,0.1166623,0.4693219,45.72597,42.29841,1.175623,1.175623,0,0,0,1.175623,39.92111,0,2.220446E-16,0.4693219,1.237498,1.175623,0,0,0,10.62527,0,0.7681764,-0.7681764,13.1903,94.21623,0.1263146,1.293186,0.3754576,0,11.0946
1/20/2007 6:00:00 PM,0.2966587,12.29838,70.59911,99.56781,0.02157372,0.08922768,40.68884,40.05764,1.515638,1.515638,0,0,0,1.515638,5.887138,0,2.220446E-16,0.08922768,1.595408,1.515638,0,0,0.8535293,9.857098,0,1.50618,-1.50618,11.60265,82.87588,0.1263146,1.667201,0.07138215,0,9.946325
1/20/2007 7:00:00 PM,0.1102997,5.263642,58.29395,113.5203,0.009829104,0.04121407,38.1433,37.85633,2.605827,2.605827,0,0,0,2.605827,1.581612,0,0,0.04121407,2.742976,2.605827,0,0,2.527063,8.350918,0,2.701762,-2.701762,8.754739,62.53372,0.1263146,2.86641,0.03297126,0,8.392132
1/20/2007 8:00:00 PM,0.004972064,0,45.65265,90,0,0,35.97062,35.97062,2.677225,2.677225,0,0,0,2.677225,0,0,0,0,2.818131,2.677225,0,0,5.529021,5.649156,0,2.818131,-2.818131,5.784167,41.3154,0.1263146,2.944947,0,0,5.649156
1/20/2007 9:00:00 PM,0,0,32.47365,90,0,0,34.14802,34.14802,0.9850951,0.9850951,0,0,0,0.9850951,0,0,1.110223E-16,0,1.036942,0.9850951,0,0,8.660277,2.831024,0,1.036942,-1.036942,4.691134,33.50803,0.1263146,1.083605,0,0,2.831024
1/20/2007 10:00:00 PM,0,0,18.7234,90,0,0,32.24652,32.24652,0.3616059,0.3616059,0,0,0,0.3616059,0,0,5.551115E-17,0,0.3806378,0.3616059,0,0,9.812435,1.794082,0,0.3806378,-0.3806378,4.289907,30.64213,0.1263146,0.3977665,0,0,1.794082
1/20/2007 11:00:00 PM,0,0,4.555597,90,0,0,30.66852,30.66852,0.08190563,0.08190563,0,0,0,0.08190563,0,0,0,0,0.08621646,0.08190563,0,0,10.23537,1.413444,0,0.08621646,-0.08621646,4.199027,29.99299,0.1263146,0.0900962,0,0,1.413444
1/21/2007 12:00:00 AM,0,0,-9.669497,90,0,0,29.38244,29.38244,0.2655757,0.2655757,0,0,0,0.2655757,0,0,0,0,0.2795534,0.2655757,0,0,10.33116,1.327228,0,0.2795534,-0.2795534,3.904351,27.88817,0.1263146,0.2921333,0,0,1.327228
1/21/2007 1:00:00 AM,0,0,-23.74277,90,0,0,28.0727,28.0727,0.3472115,0.3472115,0,0,0,0.3472115,0,0,5.551115E-17,0,0.3654858,0.3472115,0,0,10.64178,1.047675,0,0.3654858,-0.3654858,3.519096,25.13635,0.1263146,0.3819327,0,0,1.047675
1/21/2007 2:00:00 AM,0,0,-37.31888,90,0,0,27.047,27.047,0.10257,0.10257,0,0,0,0.10257,0,0,1.387779E-17,0,0.1079685,0.10257,0,0,11.04787,0.6821887,0,0.1079685,-0.1079685,3.405287,24.32343,0.1263146,0.1128271,0,0,0.6821887
1/21/2007 3:00:00 AM,0.02917083,1.013351,-50.31018,122.4098,0.00252849,0.01127905,26.21273,26.13964,0.1972294,0.1972294,0,0,0,0.1972294,5.71875,0,2.775558E-17,0.01127905,0.2076099,0.1972294,0,0,11.16784,0.5742202,0,0.1963308,-0.1963308,3.198336,22.84521,0.1263146,0.2169523,0.009023244,0,0.5854993
1/21/2007 4:00:00 AM,0.06923371,7.521363,-62.81453,108.5769,0.0493636,0.2197316,26.63597,25.20862,0.6572643,0.6572643,4.162528,0,1.30137,0.6572643,33.43125,0,0,0.2197316,0,0,3.505263,3.33,11.38598,0.3778895,3.549732,0,3.549732,6.565907,46.89924,0.1286103,0.7229907,0.1757853,5,0.5976211
1/21/2007 5:00:00 AM,0.3308098,14.79788,-75.0867,94.55855,0.02671371,0.1198902,25.00162,24.23026,0.1176921,0.1176921,3.622955,0,1.154067,0.1176921,101.8677,0,0,0.1198902,0,0,3.505263,3.33,7.836251,3.572648,3.44989,0,3.44989,9.83876,70.27672,0.1300411,0.1294613,0.09591212,5,3.692538
1/21/2007 6:00:00 AM,0.3434589,22.50365,-87.51347,80.50079,0.1946136,0.8556421,29.07215,23.43337,0.2701658,0.2701658,3.775429,0,1.195692,0.2701658,316.71,0,0,0.8556421,0,0,3.505263,3.33,4.386361,6.677549,4.185642,0,4.185642,13.80961,98.63987,0.1311658,0.2971824,0.6845137,5,7.533191
1/21/2007 7:00:00 AM,0.5433576,30.27929,-100.6133,66.5284,0.4574232,1.940345,35.96685,22.63647,1.808407,1.808407,0,0,0,1.808407,107.2958,0,0,1.940345,1.903586,1.808407,0,0,0.2007191,10.44463,0.03675923,0,0.03675923,13.84448,98.88896,0.1311414,1.989248,1.552276,0,12.38497
1/21/2007 8:00:00 AM,0.9701154,37.70174,-115.0508,52.81379,0.6627009,2.701609,43.33047,23.89888,0,0,0,0,0,0,0,2.537649,0,2.701609,0,0,0,0,0.1639599,10.47771,0.1639599,0,0.1639599,14.00003,100,0.1310324,0,2.161287,0,13.17932
1/21/2007 9:00:00 AM,0.7334853,44.22155,-131.6003,39.70656,0.8309181,3.228035,51.87603,27.33893,0.3681509,0.3681509,0,0,0,0.3681509,876.8239,2.840508,0,3.228035,0.3875273,0.3681509,0,0,0,10.62527,0,0,0,14.00003,100,0.1310324,0.404966,2.582428,0,13.85331
1/21/2007 10:00:00 AM,0.6578674,49.11397,-150.8822,28.1382,0.7448716,2.87697,52.88013,30.86577,1.245005,1.245005,0,0,0,1.245005,231.0811,1.566438,0,2.87697,1.310531,1.245005,0,0,0,10.62527,0,0,0,14.00003,100,0.1310324,1.369505,2.301576,0,13.50224
1/21/2007 11:00:00 AM,0.8271992,51.56322,-172.6608,20.90069,1.006356,3.63659,63.9651,33.95077,0.3591287,0.3591287,0,0,0,0.3591287,1012.615,3.25856,0,3.63659,0.3780302,0.3591287,0,0,0,10.62527,0,0,0,14.00003,100,0.1310324,0.3950415,2.909272,0,14.26186
1/21/2007 12:00:00 PM,1.019421,51.02494,164.7823,22.64337,1.24663,4.213647,74.37473,36.87797,1.211928,1.211928,0,0,0,1.211928,347.6812,2.937933,0,4.213647,1.275714,1.211928,0,0,0,10.62527,0,0,0,14.00003,100,0.1310324,1.333121,3.370918,0,14.83892
1/21/2007 1:00:00 PM,0.9796019,47.62837,143.7652,31.92533,1.162172,3.921184,74.64294,39.67892,0.1942001,0.1942001,0,0,0,0.1942001,2019.146,3.716763,0,3.921184,0.2044212,0.1942001,0,0,0,10.62527,0,0,0,14.00003,100,0.1310324,0.2136201,3.136947,0,14.54646
1/21/2007 2:00:00 PM,0.9307739,42.06979,125.4825,44.21629,1.034398,3.538773,72.54487,41.47785,2.043441,2.043441,0,0,0,2.043441,173.1772,1.387783,0,3.538773,2.15099,2.043441,0,0,0,10.62527,0,0,0,14.00003,100,0.1310324,2.247785,2.831018,0,14.16405
1/21/2007 3:00:00 PM,0.4703469,35.15873,109.7656,57.59914,0.4447796,1.692514,55.42392,42.25107,2.895094,2.895094,0,0,0,2.895094,58.46146,0,0,1.692514,3.047467,2.895094,0,0,0,10.62527,0,1.354953,-1.354953,12.57178,89.79826,0.1310324,3.184604,1.354011,0,12.31779
1/21/2007 4:00:00 PM,0.3294578,27.55715,95.88414,71.43106,0.2657674,1.038363,50.88971,43.04797,1.778505,1.778505,0,0,0,1.778505,58.38402,0,0,1.038363,1.87211,1.778505,0,0,1.505504,9.270321,0,0.8337479,-0.8337479,11.69293,83.52079,0.1310324,1.956355,0.8306901,0,10.30868
1/21/2007 5:00:00 PM,0.321563,19.76231,83.08942,85.44906,0.1200263,0.4822469,45.95171,42.42465,0.5176585,0.5176585,0,0,0,0.5176585,93.15927,0,0,0.4822469,0.5449037,0.5176585,0,0,2.43189,8.436573,0,0.06265682,-0.06265682,11.62689,83.04903,0.1310324,0.5694244,0.3857975,0,8.918819
1/21/2007 6:00:00 PM,0.2016565,12.16845,70.7692,99.5069,0.0342228,0.1411621,41.18557,40.18389,1.896454,1.896454,0,0,0,1.896454,7.443473,0,0,0.1411621,1.996268,1.896454,0,0,2.501509,8.373916,0,1.855106,-1.855106,9.671435,69.08154,0.1310324,2.0861,0.1129296,0,8.515079
1/21/2007 7:00:00 PM,0.07362488,5.124115,58.45287,113.4799,0.02418835,0.1011356,38.67329,37.96679,2.753768,2.753768,0,0,0,2.753768,3.672626,0,4.440892E-16,0.1011356,2.898704,2.753768,0,0,4.562737,6.51881,0,2.797568,-2.797568,6.722539,48.01804,0.1310324,3.029145,0.08090851,0,6.619946
1/21/2007 8:00:00 PM,0.006511617,0,45.79872,90,0,0,36.10474,36.10474,1.866067,1.866067,0,0,0,1.866067,0,0,2.220446E-16,0,1.964281,1.866067,0,0,7.671146,3.721242,0,1.964281,-1.964281,4.652006,33.22855,0.1310324,2.052673,0,0,3.721242
1/21/2007 9:00:00 PM,0,0,32.6035,90,0,0,34.28215,34.28215,1.165636,1.165636,0,0,0,1.165636,0,0,2.220446E-16,0,1.226985,1.165636,0,0,9.853681,1.756962,0,1.226985,-1.226985,3.35865,23.99031,0.1310324,1.282199,0,0,1.756962
1/21/2007 10:00:00 PM,0,0,18.83242,90,0,0,32.35698,32.35698,0.1932966,0.1932966,0,0,0,0.1932966,0,0,2.775558E-17,0,0.2034701,0.1932966,0,0,11.217,0.5299767,0,0.2034701,-0.2034701,3.144174,22.45834,0.1310324,0.2126262,0,0,0.5299767
1/21/2007 11:00:00 PM,0,0,4.639222,90,0,0,30.77898,30.77898,0.3997968,0.3997968,3.90506,0,1.231081,0.3997968,0,0,0,0,0,0,3.505263,3.33,11.44308,0.3265066,3.33,0,3.33,6.303289,45.0234,0.1328713,0.4397765,0,5,0.3265066
1/22/2007 12:00:00 AM,0,0,-9.616811,90,0,0,29.46923,29.46923,0.5571774,0.5571774,4.06244,0,1.274046,0.5571774,0,4.440892E-16,0,0,0,0,3.505263,3.33,8.113075,3.323507,3.33,0,3.33,9.462404,67.58847,0.1348841,0.6128951,0,5,3.323507
1/22/2007 1:00:00 AM,0,0,-23.71881,90,0,0,28.18316,28.18316,0.429125,0.429125,3.934388,0,1.239088,0.429125,0,0,0,0,0,0,3.505263,3.33,4.783075,6.320507,3.33,0,3.33,12.62152,90.15353,0.1366449,0.4720375,0,5,6.320507
1/22/2007 2:00:00 AM,0,0,-37.32059,90,0,0,27.16535,27.16535,1.170076,1.170076,0,0,0,1.170076,0,0,2.220446E-16,0,1.231659,1.170076,0,0,1.453075,9.317507,0,1.231659,-1.231659,11.32324,80.8801,0.1366449,1.287083,0,0,9.317507
1/22/2007 3:00:00 AM,0.01454011,0.7987065,-50.33303,122.5267,0.007744077,0.03450339,26.45032,26.22644,0,0,0,0,0,0,0,0,0,0.03450339,0,0,0,0,2.821585,8.085848,0.03450339,0,0.03450339,11.35597,81.11391,0.1366222,0,0.02760271,0,8.120351
1/22/2007 4:00:00 AM,0.1187077,7.309038,-62.85374,108.6727,0.02297477,0.1026162,25.95935,25.29541,0,0,0,0,0,0,0,0,0,0.1026162,0,0,0,0,2.787081,8.1169,0.1026162,0,0.1026162,11.45332,81.80927,0.1365546,0,0.08209295,0,8.219517
1/22/2007 5:00:00 AM,0.2807179,14.58775,-75.13776,94.63555,0.02684841,0.1204258,25.11604,24.34072,0.5707811,0.5707811,0,0,0,0.5707811,21.09841,0,1.110223E-16,0.1204258,0.6008222,0.5707811,0,0,2.684465,8.209255,0,0.4803965,-0.4803965,10.94694,78.19226,0.1365546,0.6278592,0.0963406,0,8.329681
1/22/2007 6:00:00 AM,0.4263589,22.29464,-87.57179,80.5591,0.2146644,0.9404499,29.76721,23.54383,0.232232,0.232232,0,0,0,0.232232,404.9614,0,0,0.9404499,0.2444547,0.232232,0,0,3.218239,7.728859,0.6959952,0,0.6959952,11.60722,82.90853,0.1360981,0.2554552,0.7523599,0,8.669309
1/22/2007 7:00:00 AM,0.7172907,30.0697,-100.6731,66.56586,0.4473819,1.8996,35.78267,22.74693,2.397863,2.397863,0,0,0,2.397863,79.22054,0,0,1.8996,2.524066,2.397863,0,0,2.522244,8.355255,0,0.6244662,-0.6244662,10.94897,78.20679,0.1360981,2.63765,1.51968,0,10.25486
1/22/2007 8:00:00 AM,0.8389972,37.48983,-115.1026,52.82492,0.8696839,3.422671,49.61969,23.98567,1.74263,1.74263,0,0,0,1.74263,196.4083,0,0,3.422671,1.834347,1.74263,0,0,3.216095,7.730788,1.588323,0,1.588323,12.45579,88.96973,0.1350676,1.916893,2.738137,0,11.15346
1/22/2007 9:00:00 AM,0.7928589,44.00661,-131.6281,39.67957,0.9055899,3.470011,54.24382,27.44939,1.102304,1.102304,0,0,0,1.102304,314.7962,0.681919,0,3.470011,1.16032,1.102304,0,0,1.627772,9.160279,1.627772,0,1.627772,14.00003,100,0.1340275,1.212534,2.776009,0,12.63029
1/22/2007 10:00:00 AM,1.093175,48.89853,-150.8619,28.04865,0.9512771,3.538459,59.23825,30.97623,0,0,0,0,0,0,0,3.538459,0,3.538459,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1340275,0,2.830767,0,14.16373
1/22/2007 11:00:00 AM,1.266593,51.35484,-172.5704,20.71989,1.00611,3.632768,64.09509,34.0849,2.257413,2.257413,0,0,0,2.257413,160.9262,1.256544,0,3.632768,2.376224,2.257413,0,0,0,10.62527,0,0,0,14.00003,100,0.1340275,2.483154,2.906214,0,14.25804
1/22/2007 12:00:00 PM,0.9523129,50.83355,164.9406,22.42963,1.1666,4.00439,72.03515,37.0121,1.605516,1.605516,0,0,0,1.605516,249.4144,2.314372,0,4.00439,1.690017,1.605516,0,0,0,10.62527,0,0,0,14.00003,100,0.1340275,1.766068,3.203512,0,14.62966
1/22/2007 1:00:00 PM,1.149057,47.45901,143.9635,31.74707,0.9178508,3.248872,67.2615,39.81305,0.5367205,0.5367205,0,0,0,0.5367205,605.3192,2.683903,0,3.248872,0.5649689,0.5367205,0,0,0,10.62527,0,0,0,14.00003,100,0.1340275,0.5903925,2.599098,0,13.87415
1/22/2007 2:00:00 PM,1.058924,41.91996,125.6916,44.0731,0.7807633,2.804862,64.90813,41.60409,2.628082,2.628082,0,0,0,2.628082,106.7266,0.0384603,0,2.804862,2.766402,2.628082,0,0,0,10.62527,0,0,0,14.00003,100,0.1340275,2.89089,2.24389,0,13.43014
1/22/2007 3:00:00 PM,0.8437824,35.02195,109.9697,57.48224,0.5927691,2.194691,60.00722,42.3852,1.516874,1.516874,0,0,0,1.516874,144.6851,0.5979815,0,2.194691,1.596709,1.516874,0,0,0,10.62527,0,0,0,14.00003,100,0.1340275,1.668561,1.755753,0,12.81997
1/22/2007 4:00:00 PM,0.6727467,27.42639,96.07775,71.33522,0.3666361,1.406639,54.02813,43.18209,0,0,0,0,0,0,0,1.406639,0,1.406639,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1340275,0,1.125311,0,12.03191
1/22/2007 5:00:00 PM,0.4598393,19.63137,83.27169,85.37199,0.1412595,0.5651472,46.71241,42.55878,2.047637,2.047637,0,0,0,2.047637,27.59996,0,0,0.5651472,2.155408,2.047637,0,0,0,10.62527,0,1.590261,-1.590261,12.32375,88.02658,0.1340275,2.252401,0.4521177,0,11.19042
1/22/2007 6:00:00 PM,0.2340278,12.03213,70.94036,99.44851,0.02225048,0.09189856,40.94548,40.29435,5.571584,5.571584,2.241584,0,0.7769524,5.571584,1.649415,0,0,0.09189856,3.505263,3.33,0,0,1.766956,9.035013,0,3.413365,-3.413365,8.725744,62.32662,0.1340275,6.128742,0.07351885,5,9.126912
1/22/2007 7:00:00 PM,0.06070745,4.978192,58.61255,113.4423,0.03098504,0.1293223,39.00619,38.10092,0,0,3.505263,0,1.121937,0,0,0,0,0.1293223,0,0,3.505263,3.33,5.559584,5.621649,3.459322,0,3.459322,12.00755,85.76801,0.1350536,0,0.1034578,5,5.750971
1/22/2007 8:00:00 PM,0.002832437,0,45.9451,90,0,0,36.21521,36.21521,3.210373,3.210373,1.25,0,0.50625,3.210373,0,0,0,0,2.063551,1.960373,0,0,2.100261,8.735039,0,2.063551,-2.063551,9.832372,70.23109,0.1350536,3.53141,0,5,8.735039
1/22/2007 9:00:00 PM,0,0,32.73306,90,0,0,34.39261,34.39261,2.992015,2.992015,5,0,1.53,2.992015,0,0,0,0,0,0,2.007985,1.907585,4.393095,6.671488,1.907585,0,1.907585,11.64207,83.15745,0.136675,3.291217,0,5,6.671488
1/22/2007 10:00:00 PM,0,0,18.94038,90,0,0,32.46744,32.46744,0.3763967,0.3763967,0,0,0,0.3763967,0,0,5.551115E-17,0,0.396207,0.3763967,0,0,2.48551,8.388315,0,0.396207,-0.396207,11.22443,80.17432,0.136675,0.4140364,0,0,8.388315
1/22/2007 11:00:00 PM,0,0,4.720921,90,0,0,30.86577,30.86577,0.2811054,0.2811054,0,0,0,0.2811054,0,0,0,0,0.2959004,0.2811054,0,0,2.92574,7.992108,0,0.2959004,-0.2959004,10.91252,77.94642,0.136675,0.3092159,0,0,7.992108
1/23/2007 12:00:00 AM,0,0,-9.56698,90,0,0,29.57969,29.57969,0.3369263,0.3369263,0,0,0,0.3369263,0,0,5.551115E-17,0,0.3546592,0.3369263,0,0,3.254519,7.696208,0,0.3546592,-0.3546592,10.53868,75.27612,0.136675,0.3706189,0,0,7.696208
1/23/2007 1:00:00 AM,0,0,-23.69846,90,0,0,28.26995,28.26995,0.3094103,0.3094103,0,0,0,0.3094103,0,0,5.551115E-17,0,0.325695,0.3094103,0,0,3.648584,7.341548,0,0.325695,-0.325695,10.19536,72.82388,0.136675,0.3403513,0,0,7.341548
1/23/2007 2:00:00 AM,0,0,-37.32651,90,0,0,27.25214,27.25214,0.2208447,0.2208447,0,0,0,0.2208447,0,0,2.775558E-17,0,0.2324681,0.2208447,0,0,4.010468,7.015853,0,0.2324681,-0.2324681,9.950321,71.07358,0.136675,0.2429292,0,0,7.015853
1/23/2007 3:00:00 AM,0.01077842,0.5796914,-50.36053,122.6422,0.007281055,0.03242713,26.53163,26.32112,0.4654734,0.4654734,0,0,0,0.4654734,6.966484,0,5.551115E-17,0.03242713,0.489972,0.4654734,0,0,4.268765,6.783385,0,0.4575449,-0.4575449,9.468027,67.62862,0.136675,0.5120207,0.0259417,0,6.815812
1/23/2007 4:00:00 AM,0.01793128,7.092699,-62.89793,108.7667,0.0145277,0.06493628,25.80987,25.39009,0.140578,0.140578,0,0,0,0.140578,46.19236,0,0,0.06493628,0.1479768,0.140578,0,0,4.777149,6.32584,0,0.08304054,-0.08304054,9.380494,67.0034,0.136675,0.1546358,0.05194902,0,6.390777
1/23/2007 5:00:00 AM,0.03204753,14.37385,-75.19405,94.71033,0.0259766,0.1164886,25.16191,24.41173,0.1701067,0.1701067,0,0,0,0.1701067,68.47971,0,2.775558E-17,0.1164886,0.1790597,0.1701067,0,0,4.869416,6.2428,0,0.06257112,-0.06257112,9.314539,66.53229,0.136675,0.1871174,0.09319087,0,6.359288
1/23/2007 6:00:00 AM,0.1058607,22.08196,-87.63559,80.61485,0.08623139,0.3848795,26.09919,23.60695,0.329448,0.329448,0,0,0,0.329448,116.8256,0,0,0.3848795,0.3467874,0.329448,0,0,4.93894,6.180229,0.0380921,0,0.0380921,9.350676,66.79041,0.136651,0.3623928,0.3079036,0,6.565108
1/23/2007 7:00:00 AM,0.1497147,29.85638,-100.7386,66.60041,0.1232007,0.5491328,26.3716,22.81006,0.8390393,0.8390393,0,0,0,0.8390393,65.4478,0,0,0.5491328,0.8831993,0.8390393,0,0,4.900847,6.214511,0,0.3340665,-0.3340665,8.998539,64.27515,0.136651,0.9229432,0.4393062,0,6.763644
1/23/2007 8:00:00 AM,0.2005199,37.27393,-115.1604,52.83278,0.1663801,0.7321514,28.90039,24.08035,0.1530282,0.1530282,0,0,0,0.1530282,478.4422,0,0,0.7321514,0.1610823,0.1530282,0,0,5.272032,5.880445,0.5710691,0,0.5710691,9.540302,68.14488,0.136292,0.168331,0.5857211,0,6.612597
1/23/2007 9:00:00 AM,0.3652577,43.78724,-131.6621,39.64884,0.3277026,1.381786,37.09521,27.53618,0,0,0,0,0,0,0,0,0,1.381786,0,0,0,0,4.700963,6.394407,1.381786,0,1.381786,10.85118,77.50827,0.1354311,0,1.105428,0,7.776193
1/23/2007 10:00:00 AM,0.7130315,48.67799,-150.8476,27.9546,0.8380007,3.17959,55.91545,31.08669,0,0,0,0,0,0,0,0,0,3.17959,0,0,0,0,3.319178,7.638014,3.17959,0,3.17959,13.8676,99.05412,0.1334908,0,2.543672,0,10.8176
1/23/2007 11:00:00 AM,0.6761687,51.14063,-172.4853,20.5334,0.783377,2.945627,57.4347,34.19536,3.29909,3.29909,1.25,0,0.50625,3.29909,89.28603,0.6491019,0,2.945627,2.156937,2.04909,0,0,0.1395877,10.49965,0.1395877,0,0.1395877,14.00003,100,0.1334069,3.628999,2.356502,5,13.44527
1/23/2007 12:00:00 PM,0.7078938,50.63574,165.0954,22.21173,0.8346961,3.05352,61.97672,37.12256,0.3808972,0.3808972,0,0,0,0.3808972,801.6652,2.652576,0,3.05352,0.4009444,0.3808972,0,0,0,10.62527,0,0,0,14.00003,100,0.1334069,0.4189869,2.442816,0,13.67879
1/23/2007 1:00:00 PM,0.3797508,47.28294,144.1601,31.56762,0.3413813,1.340507,50.0127,39.94719,0.2868795,0.2868795,0,0,0,0.2868795,467.2718,1.038529,0,1.340507,0.3019784,0.2868795,0,0,0,10.62527,0,0,0,14.00003,100,0.1334069,0.3155675,1.072406,0,11.96578
1/23/2007 2:00:00 PM,0.3485267,41.76339,125.9004,43.93031,0.3101199,1.211767,50.87273,41.72244,1.349023,1.349023,0,0,0,1.349023,89.82553,0,0,1.211767,1.420025,1.349023,0,0,0,10.62527,0,0.2082573,-0.2082573,13.78051,98.43198,0.1334069,1.483926,0.969414,0,11.83704
1/23/2007 3:00:00 PM,0.387523,34.87853,110.1744,57.3666,0.3548329,1.369483,53.00737,42.51933,0,0,0,0,0,0,0,1.138086,0,1.369483,0,0,0,0,0.231397,10.41702,0.231397,0,0.231397,14.00003,100,0.133268,0,1.095586,0,11.7865
1/23/2007 4:00:00 PM,0.2053217,27.28913,96.27238,71.2412,0.1698132,0.6733637,48.29232,43.29256,1.806494,1.806494,0,0,0,1.806494,37.27461,0,2.220446E-16,0.6733637,1.901573,1.806494,0,0,0,10.62527,0,1.228209,-1.228209,12.70538,90.75254,0.133268,1.987144,0.538691,0,11.29864
1/23/2007 5:00:00 PM,0.02366436,19.494,83.45506,85.29713,0.01922995,0.07843608,43.23306,42.66924,0.5431952,0.5431952,0,0,0,0.5431952,14.43976,0,1.110223E-16,0.07843608,0.5717845,0.5431952,0,0,1.364677,9.397065,0,0.4933484,-0.4933484,12.18535,87.03802,0.133268,0.5975148,0.06274886,0,9.475501
1/23/2007 6:00:00 PM,0.04160857,11.88942,71.1125,99.39268,0.03363828,0.1385792,41.41324,40.42848,0,0,0,0,0,0,0,0,0,0.1385792,0,0,0,0,1.912842,8.903716,0.1385792,0,0.1385792,12.31681,87.97707,0.133185,0,0.1108634,0,9.042295
1/23/2007 7:00:00 PM,0.009755701,4.825897,58.77291,113.4077,0.007910473,0.03311183,38.46606,38.23505,1.519564,1.519564,0,0,0,1.519564,2.179034,0,2.220446E-16,0.03311183,1.599541,1.519564,0,0,1.774263,9.028438,0,1.566429,-1.566429,10.66565,76.18308,0.133185,1.671521,0.02648946,0,9.061549
1/23/2007 8:00:00 PM,0.002178068,0,46.09173,90,0,0,36.34933,36.34933,3.194404,3.194404,1.25,0,0.50625,3.194404,0,0,4.440892E-16,0,2.046741,1.944404,0,0,3.51474,7.462008,0,2.046741,-2.046741,8.508198,60.77272,0.133185,3.513845,0,5,7.462008
1/23/2007 9:00:00 PM,0,0,32.86224,90,0,0,34.50307,34.50307,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,5.788898,5.415267,3.33,0,3.33,11.66731,83.33778,0.1342506,0,0,5,5.415267
1/23/2007 10:00:00 PM,0,0,19.04721,90,0,0,32.5779,32.5779,0.5318061,0.5318061,0,0,0,0.5318061,0,0,0,0,0.5597959,0.5318061,0,0,2.458897,8.412267,0,0.5597959,-0.5597959,11.07724,79.12296,0.1342506,0.5849867,0,0,8.412267
1/23/2007 11:00:00 PM,0,0,4.80063,90,0,0,30.97623,30.97623,0.5055075,0.5055075,0,0,0,0.5055075,0,0,0,0,0.5321132,0.5055075,0,0,3.080893,7.852471,0,0.5321132,-0.5321132,10.51634,75.11656,0.1342506,0.5560583,0,0,7.852471
1/24/2007 12:00:00 AM,0,0,-9.520063,90,0,0,29.69016,29.69016,0.3069535,0.3069535,0,0,0,0.3069535,0,0,0,0,0.3231089,0.3069535,0,0,3.67213,7.320357,0,0.3231089,-0.3231089,10.17575,72.68381,0.1342506,0.3376488,0,0,7.320357
1/24/2007 1:00:00 AM,0,0,-23.68178,90,0,0,28.38041,28.38041,0.03818512,0.03818512,0,0,0,0.03818512,0,0,0,0,0.04019487,0.03818512,0,0,4.031139,6.997249,0,0.04019487,-0.04019487,10.13338,72.38117,0.1342506,0.04200364,0,0,6.997249
1/24/2007 2:00:00 AM,0,0,-37.33669,90,0,0,27.33893,27.33893,0.46785,0.46785,0,0,0,0.46785,0,0,0,0,0.4924737,0.46785,0,0,4.0758,6.957054,0,0.4924737,-0.4924737,9.614271,68.67323,0.1342506,0.514635,0,0,6.957054
1/24/2007 3:00:00 AM,0.02100382,0.3563845,-50.3927,122.7564,0.001773534,0.007901547,26.45918,26.40791,0.1663379,0.1663379,0,0,0,0.1663379,4.750299,0,0,0.007901547,0.1750925,0.1663379,0,0,4.622993,6.46458,0,0.167191,-0.167191,9.438037,67.41441,0.1342506,0.1829717,0.006321238,0,6.472482
1/24/2007 4:00:00 AM,0.02669731,6.872427,-62.94709,108.8587,0.0215634,0.09625567,26.07642,25.45321,0.4193186,0.4193186,0,0,0,0.4193186,22.95526,0,0,0.09625567,0.441388,0.4193186,0,0,4.808761,6.297389,0,0.3451324,-0.3451324,9.074235,64.81583,0.1342506,0.4612505,0.07700454,0,6.393645
1/24/2007 5:00:00 AM,0.05497281,14.15625,-75.25556,94.78282,0.04439642,0.1984727,25.78131,24.49852,0,0,0,0,0,0,0,0,0,0.1984727,0,0,0,0,5.192242,5.952257,0.1984727,0,0.1984727,9.262523,66.16074,0.1341327,0,0.1587782,0,6.15073
1/24/2007 6:00:00 AM,0.08670595,21.86568,-87.70485,80.66798,0.07064999,0.3159369,25.71922,23.67796,0.2357662,0.2357662,0,0,0,0.2357662,134.0043,0,0,0.3159369,0.2481749,0.2357662,0,0,4.993769,6.130882,0.06776199,0,0.06776199,9.326808,66.61992,0.1340925,0.2593428,0.2527495,0,6.446819
1/24/2007 7:00:00 AM,0.2140516,29.63941,-100.8098,66.63205,0.1784772,0.788799,28.04785,22.88107,0.9208508,0.9208508,0,0,0,0.9208508,85.65981,0,0,0.788799,0.9693167,0.9208508,0,0,4.926007,6.191868,0,0.1805177,-0.1805177,9.136525,65.26077,0.1340925,1.012936,0.6310392,0,6.980667
1/24/2007 8:00:00 AM,0.3543483,37.05412,-115.2242,52.83738,0.3197114,1.374307,33.44092,24.14347,1.902063,1.902063,0,0,0,1.902063,72.2535,0,0,1.374307,2.002172,1.902063,0,0,5.126582,6.01135,0,0.6278644,-0.6278644,8.474698,60.53344,0.1340925,2.092269,1.099446,0,7.385657
1/24/2007 9:00:00 AM,0.5899869,43.5635,-131.7021,39.61441,0.642864,2.574571,46.53094,27.63086,1.360126,1.360126,0,0,0,1.360126,189.2892,0,0,2.574571,1.431711,1.360126,0,0,5.824209,5.383486,1.14286,0,1.14286,9.55891,68.27779,0.1334179,1.496138,2.059657,0,7.958057
1/24/2007 10:00:00 AM,0.5247169,48.45245,-150.8393,27.85611,0.5405036,2.157982,47.0793,31.18137,2.170087,2.170087,0,0,0,2.170087,99.44222,4.440892E-16,0,2.157982,2.284302,2.170087,0,0,4.681349,6.41206,0,0.1263193,-0.1263193,9.425758,67.32671,0.1334179,2.387095,1.726386,0,8.570043
1/24/2007 11:00:00 AM,0.5784607,50.92068,-172.4054,20.34128,0.6229393,2.40868,52.68997,34.28215,0,0,0,0,0,0,0,0,0,2.40868,0,0,0,0,4.821704,6.28574,2.40868,0,2.40868,11.71083,83.64864,0.1320182,0,1.926944,0,8.694421
1/24/2007 12:00:00 PM,0.4354398,50.43157,165.2464,21.98976,0.4078034,1.608313,49.24939,37.23302,0,0,0,0,0,0,0,0,0,1.608313,0,0,0,0,2.413024,8.453553,1.608313,0,1.608313,13.23661,94.54704,0.1310998,0,1.28665,0,10.06187
1/24/2007 1:00:00 PM,0.3301164,47.10019,144.3548,31.38713,0.2864242,1.134479,48.49216,40.05764,0.4561962,0.4561962,0,0,0,0.4561962,248.6823,0,0,1.134479,0.4802065,0.4561962,0,0,0.8047107,9.901034,0.6542729,0,0.6542729,13.85731,98.98059,0.1307299,0.5018159,0.9075835,0,11.03551
1/24/2007 2:00:00 PM,0.321515,41.60013,126.1089,43.78806,0.2809018,1.102371,50.11591,41.8329,1.975354,1.975354,0,0,0,1.975354,55.80622,4.440892E-16,0,1.102371,2.07932,1.975354,0,0,0.1504378,10.48988,0,0.9769498,-0.9769498,12.82751,91.62492,0.1307299,2.17289,0.8818966,0,11.59225
1/24/2007 3:00:00 PM,0.2551833,34.72851,110.3796,57.25235,0.2164313,0.854754,49.00589,42.62979,2.090034,2.090034,0,0,0,2.090034,40.89664,0,0,0.854754,2.200036,2.090034,0,0,1.235938,9.512931,0,1.345282,-1.345282,11.40946,81.49599,0.1307299,2.299038,0.6838031,0,10.36768
1/24/2007 4:00:00 PM,0.1222946,27.14536,96.46791,71.14906,0.1003109,0.402133,46.3517,43.40302,0,0,0,0,0,0,0,0,0,0.402133,0,0,0,0,2.730696,8.167648,0.402133,0,0.402133,11.79096,84.22097,0.1305035,0,0.3217064,0,8.569781
1/24/2007 5:00:00 PM,0.1751461,19.35022,83.63941,85.22456,0.1319167,0.5279288,46.65844,42.77971,2.112224,2.112224,0,0,0,2.112224,24.99398,0,0,0.5279288,2.223393,2.112224,0,0,2.328563,8.529568,0,1.695465,-1.695465,10.00378,71.45544,0.1305035,2.323446,0.422343,0,9.057496
1/24/2007 6:00:00 PM,0.04451913,11.74034,71.28551,99.33947,0.03596423,0.147998,41.61564,40.56261,2.641325,2.641325,0,0,0,2.641325,5.603173,0,4.440892E-16,0.147998,2.780342,2.641325,0,0,4.212412,6.834103,0,2.632344,-2.632344,7.229048,51.63596,0.1305035,2.905457,0.1183984,0,6.982101
1/24/2007 7:00:00 PM,0.01920513,4.667252,58.93388,113.376,0.01550301,0.06477724,38.79837,38.34551,1.450369,1.450369,0,0,0,1.450369,4.466259,0,0,0.06477724,1.526704,1.450369,0,0,7.137239,4.201759,0,1.461927,-1.461927,5.688042,40.62879,0.1305035,1.595406,0.05182179,0,4.266536
1/24/2007 8:00:00 PM,0.002475314,0,46.23852,90,0,0,36.45979,36.45979,1.238165,1.238165,0,0,0,1.238165,0,0,2.220446E-16,0,1.303331,1.238165,0,0,8.761602,2.739832,0,1.303331,-1.303331,4.31421,30.81573,0.1305035,1.361981,0,0,2.739832
1/24/2007 9:00:00 PM,0,0,32.991,90,0,0,34.59775,34.59775,1.271416,1.271416,1.25,0,0.50625,1.271416,0,0,0,0,0.02254309,0.02141593,0,0,10.20975,1.436501,0,0.02254309,-0.02254309,4.290448,30.64599,0.1305035,1.398558,0,5,1.436501
1/24/2007 10:00:00 PM,0,0,19.15285,90,0,0,32.6647,32.6647,0.3529103,0.3529103,3.858173,0,1.218281,0.3529103,0,4.440892E-16,0,0,0,0,3.505263,3.33,10.2348,1.413957,3.33,0,3.33,7.449563,53.21106,0.1320171,0.3882013,0,5,1.413957
1/24/2007 11:00:00 PM,0,0,4.878288,90,0,0,31.07091,31.07091,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,6.904796,4.410957,3.33,0,3.33,10.60868,75.77612,0.1330404,0,0,5,4.410957
1/25/2007 12:00:00 AM,0,0,-9.476115,90,0,0,29.76117,29.76117,0.03201615,0.03201615,3.537279,0,1.130677,0.03201615,0,0,0,0,0,0,3.505263,3.33,3.574796,7.407958,3.33,0,3.33,13.76779,98.34119,0.1340756,0.03521776,0,5,7.407958
1/25/2007 1:00:00 AM,0,0,-23.66882,90,0,0,28.4672,28.4672,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.2447964,10.40496,0,0,0,13.76779,98.34119,0.1340756,0,0,0,10.40496
1/25/2007 2:00:00 AM,0,0,-37.35115,90,0,0,27.40205,27.40205,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.2447964,10.40496,0,0,0,13.76779,98.34119,0.1340756,0,0,0,10.40496
1/25/2007 3:00:00 AM,0.01054737,0.1288653,-50.42958,122.8691,0.005002861,0.02227146,26.61568,26.47103,0.5627019,0.5627019,0,0,0,0.5627019,3.95795,0,0,0.02227146,0.5923178,0.5627019,0,0,0.2447964,10.40496,0,0.5700463,-0.5700463,13.16691,94.04919,0.1340756,0.6189721,0.01781717,0,10.42723
1/25/2007 4:00:00 AM,0.07380872,6.6483,-63.00124,108.9488,0.0437758,0.194715,26.78226,25.51633,0,0,0,0,0,0,0,0,0,0.194715,0,0,0,0,0.8781811,9.834911,0.194715,0,0.194715,13.35163,95.36863,0.1339679,0,0.155772,0,10.02963
