Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/10/2007 5:00:00 PM,0.4277418,15.95322,86.82619,84.39685,0.1266261,0.4993504,49.26454,45.53332,0.7256631,0.7256631,0,0,0,0.7256631,68.81297,0,0,0.4993504,0.7638559,0.7256631,0,0,0,10.62527,0,0.2645056,-0.2645056,13.72121,98.00848,0.1208649,0.7982295,0.3994803,0,11.12462
2/10/2007 6:00:00 PM,0.1944471,8.263496,74.2758,98.8681,0.01467227,0.05966132,43.79395,43.36356,2.786014,2.786014,0,0,0,2.786014,2.141458,0,0,0.05966132,2.932646,2.786014,0,0,0.2938951,10.36077,0,2.872985,-2.872985,10.69282,76.37715,0.1208649,3.064615,0.04772906,0,10.42043
2/10/2007 7:00:00 PM,0.03333621,1.035292,61.68848,113.2944,0.002661947,0.01097531,41.26384,41.18592,0.6154673,0.6154673,0,0,0,0.6154673,1.783249,0,1.110223E-16,0.01097531,0.6478603,0.6154673,0,0,3.486101,7.487783,0,0.636885,-0.636885,10.02149,71.5819,0.1208649,0.6770141,0.008780251,0,7.498759
2/10/2007 8:00:00 PM,0,0,48.69453,90,0,0,39.22919,39.22919,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.193751,6.850899,0,0,0,10.02149,71.5819,0.1208649,0,0,0,6.850899
2/10/2007 9:00:00 PM,0,0,35.05505,90,0,0,37.25669,37.25669,1.085062,1.085062,0,0,0,1.085062,0,0,2.220446E-16,0,1.14217,1.085062,0,0,4.193751,6.850899,0,1.14217,-1.14217,8.817533,62.98225,0.1208649,1.193568,0,0,6.850899
2/10/2007 10:00:00 PM,0,0,20.71225,90,0,0,35.19739,35.19739,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.462829,5.708728,0,0,0,8.817533,62.98225,0.1208649,0,0,0,5.708728
2/10/2007 11:00:00 PM,0,0,5.833275,90,0,0,33.5326,33.5326,0.1191043,0.1191043,0,0,0,0.1191043,0,0,0,0,0.125373,0.1191043,0,0,5.462829,5.708728,0,0.125373,-0.125373,8.685379,62.0383,0.1208649,0.1310147,0,0,5.708728
2/11/2007 12:00:00 AM,0,0,-9.229104,90,0,0,32.22285,32.22285,0.03241559,0.03241559,0,0,0,0.03241559,0,0,6.938894E-18,0,0.03412167,0.03241559,0,0,5.602132,5.583355,0,0.03412167,-0.03412167,8.649411,61.78139,0.1208649,0.03565715,0,0,5.583355
2/11/2007 1:00:00 AM,0,0,-24.05607,90,0,0,30.88944,30.88944,0.3474237,0.3474237,0,0,0,0.3474237,0,0,5.551115E-17,0,0.3657092,0.3474237,0,0,5.640045,5.549233,0,0.3657092,-0.3657092,8.26392,59.02788,0.1208649,0.3821661,0,0,5.549233
2/11/2007 2:00:00 AM,0,0,-38.28218,90,0,0,29.69016,29.69016,0.360916,0.360916,0,0,0,0.360916,0,0,0,0,0.3799116,0.360916,0,0,6.046389,5.183524,0,0.3799116,-0.3799116,7.863458,56.16745,0.1208649,0.3970076,0,0,5.183524
2/11/2007 3:00:00 AM,0,0,-51.79108,90,0,0,28.69601,28.69601,0.05164498,0.05164498,0,0,0,0.05164498,0,0,6.938894E-18,0,0.05436314,0.05164498,0,0,6.468513,4.803613,0,0.05436314,-0.05436314,7.806154,55.75813,0.1208649,0.05680948,0,0,4.803613
2/11/2007 4:00:00 AM,0.04646021,2.327854,-64.68726,110.0966,0.00457438,0.02023726,27.85005,27.71765,0.351322,0.351322,0,0,0,0.351322,5.760317,0,5.551115E-17,0.02023726,0.3698126,0.351322,0,0,6.528916,4.749249,0,0.3495753,-0.3495753,7.437669,53.12611,0.1208649,0.3864542,0.01618981,0,4.769487
2/11/2007 5:00:00 AM,0.1328577,9.698023,-77.24442,95.63099,0.04865316,0.2148668,28.19528,26.78663,0.4320695,0.4320695,0,0,0,0.4320695,49.7297,0,5.551115E-17,0.2148668,0.45481,0.4320695,0,0,6.917333,4.399674,0,0.2399431,-0.2399431,7.184747,51.31952,0.1208649,0.4752764,0.1718935,0,4.614541
2/11/2007 6:00:00 AM,0.2735365,17.44401,-89.85811,81.1386,0.1704693,0.742205,30.97632,26.02918,0.2357939,0.2357939,0,0,0,0.2357939,314.7686,0,0,0.742205,0.2482041,0.2357939,0,0,7.183937,4.159731,0.4940009,0,0.4940009,7.653398,54.66702,0.1207165,0.2593733,0.5937639,0,4.901936
2/11/2007 7:00:00 AM,0.4180607,25.19013,-103.0253,66.68977,0.4049189,1.707847,37.04319,25.23229,0,0,0,0,0,0,0,0,0,1.707847,0,0,0,0,6.689936,4.604332,1.707847,0,1.707847,9.273603,66.23989,0.1202065,0,1.366278,0,6.312179
2/11/2007 8:00:00 AM,0.6556621,32.50872,-117.3343,52.38129,0.7678193,3.027673,49.27765,26.6525,1.257668,1.257668,0,0,0,1.257668,240.737,0,0,3.027673,1.323861,1.257668,0,0,4.982089,6.141395,1.703812,0,1.703812,10.88998,77.78542,0.119702,1.383435,2.422138,0,9.169066
2/11/2007 9:00:00 AM,1.053973,38.87093,-133.4063,38.41813,0.8349965,3.186041,54.96281,30.24246,1.563817,1.563817,0,0,0,1.563817,203.735,0,0,3.186041,1.646123,1.563817,0,0,3.278277,7.674825,1.539918,0,1.539918,12.35088,88.22037,0.1192497,1.720198,2.548833,0,10.86087
2/11/2007 10:00:00 AM,1.188554,43.62228,-151.6676,25.41906,0.9586597,3.494526,62.55701,33.99811,1.348991,1.348991,0,0,0,1.348991,259.0474,0.3361771,0,3.494526,1.41999,1.348991,0,0,1.738359,9.060751,1.738359,0,1.738359,14.00003,100,0.1187431,1.48389,2.795621,0,12.55528
2/11/2007 11:00:00 AM,1.248612,46.06925,-171.8736,15.985,1.018726,3.594034,67.78207,37.30403,0.06615745,0.06615745,0,0,0,0.06615745,5432.547,3.524395,0,3.594034,0.06963942,0.06615745,0,0,0,10.62527,0,0,0,14.00003,100,0.1187431,0.0727732,2.875228,0,14.21931
2/11/2007 12:00:00 PM,1.215038,45.75296,167.2415,17.45393,1.011106,3.504913,70.52525,40.20756,0.8537576,0.8537576,0,0,0,0.8537576,410.5278,2.60622,0,3.504913,0.8986922,0.8537576,0,0,0,10.62527,0,0,0,14.00003,100,0.1187431,0.9391333,2.80393,0,14.13019
2/11/2007 1:00:00 PM,1.132538,42.73749,147.3956,28.16778,0.9363199,3.234172,71.07259,42.98484,0.43751,0.43751,0,0,0,0.43751,739.2223,2.773635,0,3.234172,0.4605369,0.43751,0,0,0,10.62527,0,0,0,14.00003,100,0.1187431,0.481261,2.587337,0,13.85945
2/11/2007 2:00:00 PM,1.166067,37.56456,129.6349,41.48763,0.7994568,2.804066,68.69591,44.7601,1.573318,1.573318,0,0,0,1.573318,178.2263,1.147942,0,2.804066,1.656124,1.573318,0,0,0,10.62527,0,0,0,14.00003,100,0.1187431,1.73065,2.243253,0,13.42934
2/11/2007 3:00:00 PM,0.7419463,30.93619,114.0064,55.55774,0.6098284,2.207077,63.71764,45.53332,1.720303,1.720303,0,0,0,1.720303,128.2958,0.3962311,0,2.207077,1.810845,1.720303,0,0,0,10.62527,0,0,0,14.00003,100,0.1187431,1.892333,1.765661,0,12.83235
2/11/2007 4:00:00 PM,0.5858365,23.48055,100.0071,69.9094,0.380321,1.428877,57.57451,46.29076,1.30318,1.30318,0,0,0,1.30318,109.6454,0.05710859,0,1.428877,1.371768,1.30318,0,0,0,10.62527,0,0,0,14.00003,100,0.1187431,1.433497,1.143101,0,12.05415
2/11/2007 5:00:00 PM,0.2161782,15.69996,87.01163,84.37465,0.1255095,0.4946613,49.36608,45.66745,0.001108662,0.001108662,0,0,0,0.001108662,44617.87,0.4934942,0,0.4946613,0.001167012,0.001108662,0,0,0,10.62527,0,0,0,14.00003,100,0.1187431,0.001219528,0.395729,0,11.11994
2/11/2007 6:00:00 PM,0.116646,8.006271,74.4502,98.86708,0.03478856,0.1408628,44.55825,43.53715,0,0,0,0,0,0,0,0.1408628,0,0.1408628,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1187431,0,0.1126903,0,10.76614
2/11/2007 7:00:00 PM,0.01918594,0.7696091,61.84782,113.3163,0.005552043,0.02285617,41.54572,41.38317,0.1812513,0.1812513,0,0,0,0.1812513,12.61021,0,2.775558E-17,0.02285617,0.1907909,0.1812513,0,0,0,10.62527,0,0.1679347,-0.1679347,13.82301,98.73558,0.1187431,0.1993765,0.01828494,0,10.64813
2/11/2007 8:00:00 PM,0,0,48.83344,90,0,0,39.41066,39.41066,1.827654,1.827654,0,0,0,1.827654,0,0,2.220446E-16,0,1.923846,1.827654,0,0,0.1865941,10.45734,0,1.923846,-1.923846,11.7951,84.25053,0.1187431,2.010419,0,0,10.45734
2/11/2007 9:00:00 PM,0,0,35.16624,90,0,0,37.43816,37.43816,1.183066,1.183066,0,0,0,1.183066,0,0,2.220446E-16,0,1.245333,1.183066,0,0,2.324201,8.533493,0,1.245333,-1.245333,10.4824,74.87415,0.1187431,1.301373,0,0,8.533493
2/11/2007 10:00:00 PM,0,0,20.78743,90,0,0,35.3473,35.3473,0.1400335,0.1400335,0,0,0,0.1400335,0,0,2.775558E-17,0,0.1474037,0.1400335,0,0,3.707904,7.288161,0,0.1474037,-0.1474037,10.32702,73.76431,0.1187431,0.1540368,0,0,7.288161
2/11/2007 11:00:00 PM,0,0,5.865495,90,0,0,33.70618,33.70618,0.4050237,0.4050237,0,0,0,0.4050237,0,0,5.551115E-17,0,0.4263408,0.4050237,0,0,3.871686,7.140757,0,0.4263408,-0.4263408,9.877622,70.5543,0.1187431,0.4455261,0,0,7.140757
2/12/2007 12:00:00 AM,0,0,-9.246113,90,0,0,32.39643,32.39643,0.2952369,0.2952369,0,0,0,0.2952369,0,0,0,0,0.3107757,0.2952369,0,0,4.345398,6.714416,0,0.3107757,-0.3107757,9.550035,68.2144,0.1187431,0.3247606,0,0,6.714416
2/12/2007 1:00:00 AM,0,0,-24.11627,90,0,0,31.07091,31.07091,0.153834,0.153834,0,0,0,0.153834,0,0,0,0,0.1619305,0.153834,0,0,4.690704,6.40364,0,0.1619305,-0.1619305,9.379346,66.99519,0.1187431,0.1692174,0,0,6.40364
2/12/2007 2:00:00 AM,0,0,-38.37824,90,0,0,29.87163,29.87163,0.4045079,0.4045079,0,0,0,0.4045079,0,0,5.551115E-17,0,0.4257978,0.4045079,0,0,4.870627,6.24171,0,0.4257978,-0.4257978,8.930515,63.78927,0.1187431,0.4449587,0,0,6.24171
2/12/2007 3:00:00 AM,0,0,-51.91455,90,0,0,28.84592,28.84592,0.4865396,0.4865396,0,0,0,0.4865396,0,0,0,0,0.512147,0.4865396,0,0,5.343736,5.815912,0,0.512147,-0.512147,8.390665,59.9332,0.1187431,0.5351936,0,0,5.815912
2/12/2007 4:00:00 AM,0.02960763,2.048431,-64.83079,110.1376,0.01188085,0.05246503,28.21155,27.86756,0.3266302,0.3266302,0,0,0,0.3266302,16.06252,0,0,0.05246503,0.3438212,0.3266302,0,0,5.912788,5.303765,0,0.2913562,-0.2913562,8.083549,57.73952,0.1187431,0.3592932,0.04197202,0,5.35623
2/12/2007 5:00:00 AM,0.1338695,9.425242,-77.4023,95.64993,0.04344452,0.1918648,28.19438,26.93654,0.5676819,0.5676819,0,0,0,0.5676819,33.79794,0,0,0.1918648,0.5975599,0.5676819,0,0,6.236517,5.012409,0,0.4056951,-0.4056951,7.655908,54.68495,0.1187431,0.6244501,0.1534919,0,5.204274
2/12/2007 6:00:00 AM,0.2457911,17.17368,-90.02558,81.1365,0.163494,0.7119994,30.93151,26.18699,0,0,0,0,0,0,0,0,0,0.7119994,0,0,0,0,6.687289,4.606714,0.7119994,0,0.7119994,8.33137,59.50967,0.1185369,0,0.5695995,0,5.318713
2/12/2007 7:00:00 AM,0.3013881,24.91718,-103.1968,66.66487,0.2793746,1.200451,33.51502,25.39009,1.316945,1.316945,0,0,0,1.316945,91.15423,0,0,1.200451,1.386258,1.316945,0,0,5.97529,5.247513,0,0.1858069,-0.1858069,8.135512,58.11069,0.1185369,1.44864,0.9603611,0,6.447965
2/12/2007 8:00:00 AM,0.5455521,32.22783,-117.5007,52.32812,0.637888,2.568472,45.56485,26.82608,0,0,0,0,0,0,0,0,0,2.568472,0,0,0,0,6.181742,5.061707,2.568472,0,2.568472,10.57218,75.51541,0.1177989,0,2.054778,0,7.630178
2/12/2007 9:00:00 AM,0.6483531,38.57776,-133.5507,38.32393,0.8270519,3.156745,54.90798,30.42393,0,0,0,0,0,0,0,0,0,3.156745,0,0,0,0,3.61327,7.373331,3.156745,0,3.156745,13.56693,96.90646,0.1169043,0,2.525396,0,10.53008
2/12/2007 10:00:00 AM,0.8736846,43.31601,-151.7635,25.25346,1.177676,4.110643,69.45314,34.17169,0.5236737,0.5236737,0,0,0,0.5236737,784.9627,3.102883,0,4.110643,0.5512355,0.5236737,0,0,0.4565248,10.2144,0.4565248,0,0.4565248,14.00003,100,0.116776,0.5760411,3.288515,0,14.32505
2/12/2007 11:00:00 AM,1.052516,45.75544,-171.8923,15.69769,1.019243,3.591424,67.97594,37.47761,0.1789812,0.1789812,0,0,0,0.1789812,2006.593,3.403023,0,3.591424,0.1884013,0.1789812,0,0,0,10.62527,0,0,0,14.00003,100,0.116776,0.1968793,2.873139,0,14.2167
2/12/2007 12:00:00 PM,1.079744,45.44257,167.3101,17.183,1.011666,3.501688,70.75279,40.4127,1.187763,1.187763,0,0,0,1.187763,294.8137,2.251411,0,3.501688,1.250277,1.187763,0,0,0,10.62527,0,0,0,14.00003,100,0.116776,1.306539,2.80135,0,14.12696
2/12/2007 1:00:00 PM,1.078765,42.44019,147.5332,28.00342,0.9368486,3.231922,71.26646,43.15842,0,0,0,0,0,0,0,3.231922,0,3.231922,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.116776,0,2.585538,0,13.8572
2/12/2007 2:00:00 PM,0.8640412,37.28335,129.811,41.3836,0.7998825,2.802148,68.88593,44.93368,2.441715,2.441715,0,0,0,2.441715,114.7615,0.2319212,0,2.802148,2.570227,2.441715,0,0,0,10.62527,0,0,0,14.00003,100,0.116776,2.685887,2.241718,0,13.42742
2/12/2007 3:00:00 PM,0.5546657,30.66817,114.197,55.49028,0.6342778,2.2824,64.64246,45.71479,0.6020172,0.6020172,0,0,0,0.6020172,379.1254,1.648698,0,2.2824,0.6337023,0.6020172,0,0,0,10.62527,0,0,0,14.00003,100,0.116776,0.662219,1.82592,0,12.90767
2/12/2007 4:00:00 PM,0.4275711,23.22014,100.1983,69.86829,0.3932488,1.472483,58.13704,46.46434,1.223776,1.223776,0,0,0,1.223776,120.3229,0.1842971,0,1.472483,1.288186,1.223776,0,0,0,10.62527,0,0,0,14.00003,100,0.116776,1.346154,1.177986,0,12.09776
2/12/2007 5:00:00 PM,0.2229849,15.44116,87.19637,84.3556,0.1238579,0.4877816,49.49928,45.84892,2.530612,2.530612,0,0,0,2.530612,19.27524,0,4.440892E-16,0.4877816,2.663802,2.530612,0,0,0,10.62527,0,2.17602,-2.17602,11.7063,83.61627,0.116776,2.783673,0.3902253,0,11.11306
2/12/2007 6:00:00 PM,0.1532531,7.743595,74.62402,98.86906,0.01432049,0.05812006,44.1388,43.71862,0,0,0,0,0,0,0,0,0,0.05812006,0,0,0,0,2.4178,8.449254,0.05812006,0,0.05812006,11.76144,84.01011,0.1167597,0,0.04649604,0,8.507374
2/12/2007 7:00:00 PM,0.02095284,0.4985664,62.00652,113.3411,0.002287994,0.009414606,41.63163,41.56464,0,0,0,0,0,0,0,0,0,0.009414606,0,0,0,0,2.35968,8.501562,0.009414606,0,0.009414606,11.77037,84.07391,0.1167571,0,0.007531685,0,8.510977
2/12/2007 8:00:00 PM,0,0,48.97143,90,0,0,39.59213,39.59213,1.554121,1.554121,0,0,0,1.554121,0,0,2.220446E-16,0,1.635917,1.554121,0,0,2.350266,8.510035,0,1.635917,-1.635917,10.04596,71.75673,0.1167571,1.709533,0,0,8.510035
2/12/2007 9:00:00 PM,0,0,35.27606,90,0,0,37.61174,37.61174,2.967104,2.967104,0,0,0,2.967104,0,0,4.440892E-16,0,3.123268,2.967104,0,0,4.167951,6.874118,0,3.123268,-3.123268,6.753749,48.24097,0.1167571,3.263815,0,0,6.874118
2/12/2007 10:00:00 PM,0,0,20.86055,90,0,0,35.55244,35.55244,0.6449044,0.6449044,0,0,0,0.6449044,0,0,1.110223E-16,0,0.6788467,0.6449044,0,0,7.638248,3.75085,0,0.6788467,-0.6788467,6.038182,43.12978,0.1167571,0.7093948,0,0,3.75085
2/12/2007 11:00:00 PM,0,0,5.894848,90,0,0,33.88765,33.88765,0.3414013,0.3414013,0,0,0,0.3414013,0,0,0,0,0.3593698,0.3414013,0,0,8.392523,3.072004,0,0.3593698,-0.3593698,5.659373,40.42401,0.1167571,0.3755414,0,0,3.072004
2/13/2007 12:00:00 AM,0,0,-9.266788,90,0,0,32.5779,32.5779,0.183533,0.183533,0,0,0,0.183533,0,0,0,0,0.1931926,0.183533,0,0,8.791822,2.712634,0,0.1931926,-0.1931926,5.45573,38.96942,0.1167571,0.2018863,0,0,2.712634
2/13/2007 1:00:00 AM,0,0,-24.18073,90,0,0,31.24449,31.24449,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.006481,2.519441,0,0,0,5.45573,38.96942,0.1167571,0,0,0,2.519441
2/13/2007 2:00:00 AM,0,0,-38.47891,90,0,0,30.02154,30.02154,0.1561082,0.1561082,0,0,0,0.1561082,0,0,0,0,0.1643244,0.1561082,0,0,9.006481,2.519441,0,0.1643244,-0.1643244,5.282517,37.73219,0.1167571,0.171719,0,0,2.519441
2/13/2007 3:00:00 AM,0,0,-52.04278,90,0,0,29.00372,29.00372,0.1286381,0.1286381,0,0,0,0.1286381,0,0,0,0,0.1354085,0.1286381,0,0,9.189064,2.355117,0,0.1354085,-0.1354085,5.139784,36.71267,0.1167571,0.1415019,0,0,2.355117
2/13/2007 4:00:00 AM,0.01450634,1.766729,-64.97907,110.1752,0.0113396,0.05003872,28.35372,28.02536,0.3053352,0.3053352,0,0,0,0.3053352,16.38813,0,5.551115E-17,0.05003872,0.3214055,0.3053352,0,0,9.339518,2.219708,0,0.2713668,-0.2713668,4.853738,34.66949,0.1167571,0.3358687,0.04003098,0,2.269747
2/13/2007 5:00:00 AM,0.1018988,9.150338,-77.56489,95.66571,0.05922614,0.2607433,28.80999,27.09434,0.1534313,0.1534313,0,0,0,0.1534313,169.9414,0,0,0.2607433,0.1615066,0.1534313,0,0,9.641036,1.948342,0.09923667,0,0.09923667,4.947882,35.34195,0.1167292,0.1687744,0.2085946,0,2.209085
2/13/2007 6:00:00 AM,0.2266228,16.90122,-90.19772,81.13139,0.1579461,0.6879345,30.90454,26.32112,0.00758851,0.00758851,0,0,0,0.00758851,9065.476,0,0,0.6879345,0.007987905,0.00758851,0,0,9.5418,2.037655,0.6799466,0,0.6799466,5.592936,39.94946,0.1165389,0.00834736,0.5503476,0,2.725589
2/13/2007 7:00:00 AM,0.5010204,24.64197,-103.373,66.63715,0.4982508,2.067471,40.08655,25.51633,2.090182,2.090182,0,0,0,2.090182,98.91341,0,0,2.067471,2.200192,2.090182,0,0,8.861853,2.649607,0,0.1327212,-0.1327212,5.453036,38.95018,0.1165389,2.299201,1.653977,0,4.717077
2/13/2007 8:00:00 AM,0.3631148,31.94439,-117.6716,52.27234,0.3672341,1.543674,37.67757,26.96021,0.446216,0.446216,0,0,0,0.446216,345.9478,0,0,1.543674,0.469701,0.446216,0,0,9.009321,2.516886,1.073973,0,1.073973,6.471896,46.22774,0.1162395,0.4908375,1.234939,0,4.06056
2/13/2007 9:00:00 AM,0.6696767,38.28163,-133.6997,38.22739,0.8645546,3.274446,56.21943,30.59751,0.6842111,0.6842111,0,0,0,0.6842111,478.5724,0,0,3.274446,0.7202222,0.6842111,0,0,7.935348,3.483461,2.554223,0,2.554223,8.895045,63.53591,0.1155336,0.7526322,2.619556,0,6.757907
2/13/2007 10:00:00 AM,0.7092523,43.00627,-151.864,25.08557,0.9505804,3.462061,62.69832,34.37683,1.184224,1.184224,0,0,0,1.184224,292.3484,0,0,3.462061,1.246552,1.184224,0,0,5.381124,5.782262,2.215509,0,2.215509,10.99686,78.54886,0.1149282,1.302647,2.769649,0,9.244323
2/13/2007 11:00:00 AM,0.8255911,45.43756,-171.9158,15.40622,1.135744,3.904764,71.78841,37.69853,0,0,0,0,0,0,0,0.7391491,0,3.904764,0,0,0,0,3.165615,7.77622,3.165615,0,3.165615,14.00003,100,0.1140742,0,3.123811,0,11.68098
2/13/2007 12:00:00 PM,0.8622059,45.12749,167.3743,16.9116,1.186064,3.956577,76.34184,40.60995,1.120285,1.120285,0,0,0,1.120285,353.1758,2.777329,0,3.956577,1.179248,1.120285,0,0,0,10.62527,0,0,0,14.00003,100,0.1140742,1.232314,3.165261,0,14.58185
2/13/2007 1:00:00 PM,0.841725,42.1377,147.6672,27.84205,1.133553,3.750756,77.54678,43.36356,0.5668396,0.5668396,0,0,0,0.5668396,661.6961,3.154083,0,3.750756,0.5966733,0.5668396,0,0,0,10.62527,0,0,0,14.00003,100,0.1140742,0.6235236,3.000605,0,14.37603
2/13/2007 2:00:00 PM,0.7413822,36.99667,129.9845,41.28303,0.948575,3.221557,73.65387,45.13882,0,0,0,0,0,0,0,3.221557,0,3.221557,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1140742,0,2.577246,0,13.84683
2/13/2007 3:00:00 PM,0.6518893,30.39458,114.3859,55.42623,0.7557506,2.653883,68.51223,45.88837,0.253033,0.253033,0,0,0,0.253033,1048.829,2.387532,0,2.653883,0.2663505,0.253033,0,0,0,10.62527,0,0,0,14.00003,100,0.1140742,0.2783363,2.123106,0,13.27916
2/13/2007 4:00:00 PM,0.3143666,22.95421,100.3885,69.83048,0.2874018,1.095376,55.1558,46.64581,1.32578,1.32578,0,0,0,1.32578,82.62122,0,0,1.095376,1.395558,1.32578,0,0,0,10.62527,0,0.3001822,-0.3001822,13.68361,97.73986,0.1140742,1.458358,0.8763005,0,11.72065
2/13/2007 5:00:00 PM,0.1461887,15.1769,87.38034,84.3397,0.1109539,0.4373606,49.33946,46.06984,0,0,0,0,0,0,0,0.1038249,0,0.4373606,0,0,0,0,0.3335358,10.32509,0.3335358,0,0.3335358,14.00003,100,0.1139849,0,0.3498885,0,10.76245
2/13/2007 6:00:00 PM,0.08312961,7.475546,74.79722,98.87405,0.04857927,0.1958478,45.34268,43.91587,4.109797,4.109797,1.25,0,0.50625,4.109797,4.765389,0,0,0.1958478,3.010313,2.859798,0,0,0,10.62527,0,2.814466,-2.814466,11.03332,78.80928,0.1139849,4.520777,0.1566783,5,10.82112
2/13/2007 7:00:00 PM,0.01045242,0.2222453,62.16453,113.3687,0.00657962,0.02702604,41.9546,41.76189,2.583734,2.583734,5,0,1.53,2.583734,1.046007,0,0,0.02702604,0,0,2.416266,2.295453,3.127184,7.810809,2.322479,0,2.322479,13.23662,94.54708,0.1150954,2.842107,0.02162084,5,7.837835
2/13/2007 8:00:00 PM,0,0,49.10848,90,0,0,39.81305,39.81305,0.6679651,0.6679651,0,0,0,0.6679651,0,0,1.110223E-16,0,0.7031211,0.6679651,0,0,0.8047047,9.90104,0,0.7031211,-0.7031211,12.49546,89.25313,0.1150954,0.7347615,0,0,9.90104
2/13/2007 9:00:00 PM,0,0,35.38447,90,0,0,37.81688,37.81688,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.58595,9.197919,0,0,0,12.49546,89.25313,0.1150954,0,0,0,9.197919
2/13/2007 10:00:00 PM,0,0,20.93159,90,0,0,35.74969,35.74969,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.58595,9.197919,0,0,0,12.49546,89.25313,0.1150954,0,0,0,9.197919
2/13/2007 11:00:00 PM,0,0,5.921314,90,0,0,34.0849,34.0849,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.58595,9.197919,0,0,0,12.49546,89.25313,0.1150954,0,0,0,9.197919
2/14/2007 12:00:00 AM,0,0,-9.291145,90,0,0,32.77515,32.77515,0.2901568,0.2901568,0,0,0,0.2901568,0,0,0,0,0.3054282,0.2901568,0,0,1.58595,9.197919,0,0.3054282,-0.3054282,12.17351,86.9535,0.1150954,0.3191725,0,0,9.197919
2/14/2007 1:00:00 AM,0,0,-24.24946,90,0,0,31.41807,31.41807,0.213775,0.213775,0,0,0,0.213775,0,0,0,0,0.2250264,0.213775,0,0,1.925315,8.89249,0,0.2250264,-0.2250264,11.93632,85.25922,0.1150954,0.2351525,0,0,8.89249
2/14/2007 2:00:00 AM,0,0,-38.58419,90,0,0,30.20301,30.20301,0.4243257,0.4243257,0,0,0,0.4243257,0,0,5.551115E-17,0,0.4466587,0.4243257,0,0,2.175344,8.667464,0,0.4466587,-0.4466587,11.4655,81.89623,0.1150954,0.4667583,0,0,8.667464
2/14/2007 3:00:00 AM,0,0,-52.17574,90,0,0,29.20098,29.20098,0.3603237,0.3603237,0,0,0,0.3603237,0,0,5.551115E-17,0,0.3792881,0.3603237,0,0,2.671632,8.220805,0,0.3792881,-0.3792881,11.06569,79.04049,0.1150954,0.396356,0,0,8.220805
2/14/2007 4:00:00 AM,0.02741101,1.482831,-65.13207,110.2096,0.006800476,0.03000112,28.40376,28.20683,0.6439528,0.6439528,0,0,0,0.6439528,4.6589,0,1.110223E-16,0.03000112,0.6778451,0.6439528,0,0,3.093063,7.841517,0,0.647844,-0.647844,10.3828,74.16273,0.1150954,0.7083481,0.02400089,0,7.871519
2/14/2007 5:00:00 AM,0.1941354,8.873385,-77.73214,95.67832,0.01613918,0.07143924,27.7429,27.27581,0.2842583,0.2842583,0,0,0,0.2842583,25.13181,0,0,0.07143924,0.2992192,0.2842583,0,0,3.81289,7.193674,0,0.22778,-0.22778,10.1427,72.44773,0.1150954,0.3126841,0.05715139,0,7.265113
2/14/2007 6:00:00 AM,0.3380226,16.62672,-90.37447,81.1233,0.2036582,0.8801438,32.41212,26.4947,0.3311054,0.3311054,0,0,0,0.3311054,265.8199,0,0,0.8801438,0.3485319,0.3311054,0,0,4.065979,6.965894,0.5316119,0,0.5316119,10.64703,76.05009,0.1149528,0.3642159,0.704115,0,7.846037
2/14/2007 7:00:00 AM,0.5232028,24.36457,-103.5537,66.60664,0.5263451,2.172329,41.07863,25.67413,1.377526,1.377526,0,0,0,1.377526,157.6978,0,0,2.172329,1.450028,1.377526,0,0,3.534367,7.444344,0.7223016,0,0.7223016,11.33227,80.94462,0.1147597,1.515279,1.737863,0,9.616673
2/14/2007 8:00:00 AM,0.6469452,31.65848,-117.8471,52.21404,0.7774243,3.051394,50.0889,27.16535,1.486571,1.486571,0,0,0,1.486571,205.2639,0,0,3.051394,1.564812,1.486571,0,0,2.812065,8.094416,1.486583,0,1.486583,12.74257,91.01814,0.1143642,1.635228,2.441115,0,11.14581
2/14/2007 9:00:00 AM,0.9521511,37.98262,-133.8532,38.12861,0.8357001,3.177603,55.55592,30.80265,1.300471,1.300471,0,0,0,1.300471,244.3426,0.4832048,0,3.177603,1.368916,1.300471,0,0,1.325482,9.43234,1.325482,0,1.325482,14.00003,100,0.1140139,1.430518,2.542083,0,12.60994
2/14/2007 10:00:00 AM,1.009039,42.69313,-151.9691,24.91553,0.9598495,3.484856,63.20731,34.59775,1.76317,1.76317,0,0,0,1.76317,197.6472,1.628888,0,3.484856,1.855968,1.76317,0,0,0,10.62527,0,0,0,14.00003,100,0.1140139,1.939487,2.787885,0,14.11013
2/14/2007 11:00:00 AM,1.235132,45.11568,-171.9438,15.11071,1.020212,3.583599,68.46687,37.92734,0.6828437,0.6828437,0,0,0,0.6828437,524.8051,2.864816,0,3.583599,0.7187828,0.6828437,0,0,0,10.62527,0,0,0,14.00003,100,0.1140139,0.7511281,2.866879,0,14.20887
2/14/2007 12:00:00 PM,1.281258,44.80781,167.4341,16.64001,1.012677,3.494186,71.23691,40.85454,1.691471,1.691471,0,0,0,1.691471,206.5767,1.71369,0,3.494186,1.780496,1.691471,0,0,0,10.62527,0,0,0,14.00003,100,0.1140139,1.860619,2.795349,0,14.11946
2/14/2007 1:00:00 PM,1.155041,41.83012,147.7975,27.68391,0.9377599,3.224792,71.75468,43.60815,1.882754,1.882754,0,0,0,1.882754,171.2805,1.242945,0,3.224792,1.981847,1.882754,0,0,0,10.62527,0,0,0,14.00003,100,0.1140139,2.07103,2.579834,0,13.85007
2/14/2007 2:00:00 PM,1.075265,36.70461,130.1554,41.18604,0.8005586,2.795906,69.36526,45.38341,0.907548,0.907548,0,0,0,0.907548,308.0725,1.840592,0,2.795906,0.9553137,0.907548,0,0,0,10.62527,0,0,0,14.00003,100,0.1140139,0.9983028,2.236725,0,13.42118
2/14/2007 3:00:00 PM,0.8463183,30.11553,114.573,55.36568,0.610409,2.20027,64.36794,46.15663,0,0,0,0,0,0,0,2.20027,0,2.20027,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1140139,0,1.760216,0,12.82554
2/14/2007 4:00:00 PM,0.565671,22.68282,100.5774,69.79601,0.3802341,1.423204,58.20105,46.91407,0,0,0,0,0,0,0,1.423204,0,1.423204,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1140139,0,1.138563,0,12.04848
2/14/2007 5:00:00 PM,0.2648809,14.90726,87.56349,84.32697,0.1244155,0.4886943,49.95895,46.29076,0,0,0,0,0,0,0,0.4886943,0,0.4886943,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1140139,0,0.3909555,0,11.11397
2/14/2007 6:00:00 PM,0.09650579,7.202209,74.96973,98.88203,0.0380159,0.1533378,45.25327,44.13679,1.870142,1.870142,0,0,0,1.870142,8.199259,0,0,0.1533378,1.968571,1.870142,0,0,0,10.62527,0,1.815233,-1.815233,12.08661,86.33272,0.1140139,2.057156,0.1226702,0,10.77861
2/14/2007 7:00:00 PM,0.01437361,0,62.32182,90,0,0,42.00648,42.00648,1.539064,1.539064,0,0,0,1.539064,0,0,2.220446E-16,0,1.620067,1.539064,0,0,2.016925,8.810041,0,1.620067,-1.620067,10.3789,74.13488,0.1140139,1.69297,0,0,8.810041
2/14/2007 8:00:00 PM,0,0,49.24457,90,0,0,40.03397,40.03397,1.725662,1.725662,0,0,0,1.725662,0,0,0,0,1.816486,1.725662,0,0,3.817,7.189974,0,1.816486,-1.816486,8.46416,60.45816,0.1140139,1.898228,0,0,7.189974
2/14/2007 9:00:00 PM,0,0,35.49145,90,0,0,38.0378,38.0378,1.372739,1.372739,0,0,0,1.372739,0,0,2.220446E-16,0,1.444988,1.372739,0,0,5.835317,5.373489,0,1.444988,-1.444988,6.941009,49.57854,0.1140139,1.510013,0,0,5.373489
2/14/2007 10:00:00 PM,0,0,21.00053,90,0,0,35.94695,35.94695,0.2799495,0.2799495,0,0,0,0.2799495,0,0,5.551115E-17,0,0.2946837,0.2799495,0,0,7.440859,3.928501,0,0.2946837,-0.2946837,6.630385,47.3598,0.1140139,0.3079445,0,0,3.928501
2/14/2007 11:00:00 PM,0,0,5.944875,90,0,0,34.28215,34.28215,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.768286,3.633817,0,0,0,6.630385,47.3598,0.1140139,0,0,0,3.633817
2/15/2007 12:00:00 AM,0,0,-9.319194,90,0,0,32.9724,32.9724,0.4143099,0.4143099,0,0,0,0.4143099,0,0,0,0,0.4361157,0.4143099,0,0,7.768286,3.633817,0,0.4361157,-0.4361157,6.170679,44.07619,0.1140139,0.4557408,0,0,3.633817
2/15/2007 1:00:00 AM,0,0,-24.32246,90,0,0,31.64688,31.64688,0.3495017,0.3495017,0,0,0,0.3495017,0,0,0,0,0.3678966,0.3495017,0,0,8.252859,3.197701,0,0.3678966,-0.3678966,5.782882,41.30621,0.1140139,0.3844519,0,0,3.197701
2/15/2007 2:00:00 AM,0,0,-38.69407,90,0,0,30.42393,30.42393,0.1860002,0.1860002,0,0,0,0.1860002,0,0,2.775558E-17,0,0.1957897,0.1860002,0,0,8.661633,2.829805,0,0.1957897,-0.1957897,5.576501,39.83207,0.1140139,0.2046003,0,0,2.829805
2/15/2007 3:00:00 AM,0,0,-52.31339,90,0,0,29.40611,29.40611,0.1319681,0.1319681,0,0,0,0.1319681,0,0,2.775558E-17,0,0.1389138,0.1319681,0,0,8.879177,2.634015,0,0.1389138,-0.1389138,5.430073,38.78616,0.1140139,0.1451649,0,0,2.634015
2/15/2007 4:00:00 AM,0.04107664,1.196819,-65.28976,110.2406,0.003176436,0.01400496,28.51974,28.42775,0.2954662,0.2954662,0,0,0,0.2954662,4.739954,0,0,0.01400496,0.311017,0.2954662,0,0,9.033525,2.495101,0,0.2970121,-0.2970121,5.116995,36.54989,0.1140139,0.3250128,0.01120397,0,2.509106
2/15/2007 5:00:00 AM,0.2163944,8.594461,-77.904,95.68775,0.01701331,0.07520546,28.01291,27.5204,0.8961247,0.8961247,0,0,0,0.8961247,8.392299,0,1.110223E-16,0.07520546,0.9432891,0.8961247,0,0,9.363539,2.198089,0,0.8680837,-0.8680837,4.201954,30.0139,0.1140139,0.9857371,0.06016437,0,2.273295
2/15/2007 6:00:00 AM,0.468361,16.35024,-90.55574,81.11224,0.1825076,0.7903572,32.01674,26.71562,0.3094262,0.3094262,0,0,0,0.3094262,255.4267,0,0,0.7903572,0.3257118,0.3094262,0,0,10.32808,1.330006,0.4646454,0,0.4646454,4.642756,33.16248,0.1138916,0.3403689,0.6322858,0,2.120363
2/15/2007 7:00:00 AM,0.7041646,24.08504,-103.7388,66.57341,0.4334265,1.813396,38.55344,25.89506,0.0941382,0.0941382,0,0,0,0.0941382,1926.313,0,0,1.813396,0.09909284,0.0941382,0,0,9.863431,1.748186,1.714303,0,1.714303,6.269087,44.7791,0.1134426,0.103552,1.450717,0,3.561583
2/15/2007 8:00:00 AM,0.8170549,31.37015,-118.027,52.15328,0.6562769,2.626401,46.65907,27.3626,0.1473635,0.1473635,0,0,0,0.1473635,1782.261,0,0,2.626401,0.1551194,0.1473635,0,0,8.149127,3.291059,2.471281,0,2.471281,8.61355,61.52523,0.1128016,0.1620998,2.10112,0,5.91746
2/15/2007 9:00:00 AM,1.0271,37.68078,-134.0111,38.0277,0.8359503,3.174636,55.76484,30.9999,0,0,0,0,0,0,0,0,0,3.174636,0,0,0,0,5.677846,5.515213,3.174636,0,3.174636,11.62527,83.03751,0.1119887,0,2.539709,0,8.689849
2/15/2007 10:00:00 AM,1.092217,42.37667,-152.0786,24.74353,0.9602308,3.481116,63.44517,34.81867,0,0,0,0,0,0,0,0.9779052,0,3.481116,0,0,0,0,2.50321,8.372385,2.50321,0,2.50321,14.00003,100,0.111356,0,2.784892,0,11.8535
2/15/2007 11:00:00 AM,1.043592,44.78991,-171.9762,14.81126,1.020661,3.579671,68.70721,38.14826,1.303264,1.303264,0,0,0,1.303264,274.6696,2.207814,0,3.579671,1.371857,1.303264,0,0,0,10.62527,0,0,0,14.00003,100,0.111356,1.433591,2.863737,0,14.20495
2/15/2007 12:00:00 PM,1.187156,44.48363,167.4897,16.36855,1.013126,3.490823,71.45296,41.05179,2.114589,2.114589,0,0,0,2.114589,165.0828,1.264939,0,3.490823,2.225883,2.114589,0,0,0,10.62527,0,0,0,14.00003,100,0.111356,2.326048,2.792658,0,14.1161
2/15/2007 1:00:00 PM,1.18014,41.51755,147.9242,27.52922,0.93814,3.221094,71.99245,43.82907,1.706873,1.706873,0,0,0,1.706873,188.7131,1.424385,0,3.221094,1.796709,1.706873,0,0,0,10.62527,0,0,0,14.00003,100,0.111356,1.877561,2.576875,0,13.84637
2/15/2007 2:00:00 PM,0.9999502,36.40727,130.3235,41.09277,0.8008071,2.793022,69.57404,45.58066,4.136879,4.136879,1.25,0,0.50625,4.136879,67.51518,0,0,2.793022,3.038821,2.886879,0,0,0,10.62527,0,0.2457989,-0.2457989,13.74093,98.14933,0.111356,4.550568,2.234417,5,13.4183
2/15/2007 3:00:00 PM,0.8379982,29.83109,114.7583,55.30871,0.6104717,2.198056,64.54604,46.33022,0,0,0,0,0,0,0,1.924947,0,2.198056,0,0,0,0,0.2731098,10.37948,0.2731098,0,0.2731098,14.00003,100,0.1112874,0,1.758445,0,12.57753
2/15/2007 4:00:00 PM,0.5845333,22.40606,100.7652,69.76492,0.3800704,1.421139,58.37135,47.08765,0.6808357,0.6808357,0,0,0,0.6808357,208.7345,0.7044699,0,1.421139,0.7166691,0.6808357,0,0,0,10.62527,0,0,0,14.00003,100,0.1112874,0.7489192,1.136911,0,12.04641
2/15/2007 5:00:00 PM,0.3973181,14.63233,87.74577,84.31741,0.1252017,0.4912281,50.15632,46.46434,0,0,0,0,0,0,0,0.4912281,0,0.4912281,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1112874,0,0.3929825,0,11.1165
2/15/2007 6:00:00 PM,0.1577325,6.923668,75.14153,98.89296,0.0124621,0.05041421,44.72354,44.35771,0.5391583,0.5391583,0,0,0,0.5391583,9.350539,0,1.110223E-16,0.05041421,0.5675351,0.5391583,0,0,0,10.62527,0,0.5171209,-0.5171209,13.45494,96.10648,0.1112874,0.5930741,0.04033137,0,10.67569
2/15/2007 7:00:00 PM,0.01289024,0,62.47834,90,0,0,42.20373,42.20373,2.161109,2.161109,0,0,0,2.161109,0,0,4.440892E-16,0,2.274851,2.161109,0,0,0.5745788,10.10815,0,2.274851,-2.274851,11.05703,78.97863,0.1112874,2.37722,0,0,10.10815
2/15/2007 8:00:00 PM,0,0,49.37965,90,0,0,40.25489,40.25489,0.8076313,0.8076313,0,0,0,0.8076313,0,0,1.110223E-16,0,0.8501382,0.8076313,0,0,3.102191,7.833302,0,0.8501382,-0.8501382,10.16091,72.57776,0.1112874,0.8883945,0,0,7.833302
2/15/2007 9:00:00 PM,0,0,35.59697,90,0,0,38.25872,38.25872,1.228183,1.228183,0,0,0,1.228183,0,0,2.220446E-16,0,1.292825,1.228183,0,0,4.04679,6.983164,0,1.292825,-1.292825,8.798149,62.8438,0.1112874,1.351002,0,0,6.983164
2/15/2007 10:00:00 PM,0,0,21.06735,90,0,0,36.16787,36.16787,0.4746687,0.4746687,0,0,0,0.4746687,0,0,5.551115E-17,0,0.4996513,0.4746687,0,0,5.483262,5.690339,0,0.4996513,-0.4996513,8.271471,59.08182,0.1112874,0.5221356,0,0,5.690339
2/15/2007 11:00:00 PM,0,0,5.965517,90,0,0,34.50307,34.50307,0.1538467,0.1538467,0,0,0,0.1538467,0,0,2.775558E-17,0,0.1619439,0.1538467,0,0,6.038429,5.190688,0,0.1619439,-0.1619439,8.100767,57.86251,0.1112874,0.1692314,0,0,5.190688
2/16/2007 12:00:00 AM,0,0,-9.350942,90,0,0,33.19333,33.19333,0.3376835,0.3376835,0,0,0,0.3376835,0,0,0,0,0.3554563,0.3376835,0,0,6.218367,5.028744,0,0.3554563,-0.3554563,7.726083,55.1862,0.1112874,0.3714518,0,0,5.028744
2/16/2007 1:00:00 AM,0,0,-24.39974,90,0,0,31.8678,31.8678,0.03484061,0.03484061,0,0,0,0.03484061,0,0,6.938894E-18,0,0.03667432,0.03484061,0,0,6.613318,4.673287,0,0.03667432,-0.03667432,7.687425,54.91007,0.1112874,0.03832467,0,0,4.673287
2/16/2007 2:00:00 AM,0,0,-38.80853,90,0,0,30.62118,30.62118,0.3814404,0.3814404,0,0,0,0.3814404,0,0,0,0,0.4015162,0.3814404,0,0,6.654068,4.636613,0,0.4015162,-0.4015162,7.26419,51.88697,0.1112874,0.4195844,0,0,4.636613
2/16/2007 3:00:00 AM,0,0,-52.45572,90,0,0,29.60336,29.60336,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.100197,4.235097,0,0,0,7.26419,51.88697,0.1112874,0,0,0,4.235097
2/16/2007 4:00:00 AM,0.02169705,0.9087771,-65.45207,110.2681,0.005238426,0.0230661,28.77674,28.625,0.4331598,0.4331598,0,0,0,0.4331598,5.325078,0,5.551115E-17,0.0230661,0.4559577,0.4331598,0,0,7.100197,4.235097,0,0.4328916,-0.4328916,6.807882,48.62763,0.1112874,0.4764758,0.01845288,0,4.258163
2/16/2007 5:00:00 AM,0.2238129,8.313641,-78.0804,95.69401,0.01645549,0.0726728,28.19408,27.71765,0.3909985,0.3909985,0,0,0,0.3909985,18.58646,0,5.551115E-17,0.0726728,0.4115774,0.3909985,0,0,7.581188,3.802205,0,0.3389046,-0.3389046,6.450645,46.07594,0.1112874,0.4300984,0.05813824,0,3.874878
2/16/2007 6:00:00 AM,0.4491217,16.07185,-90.74146,81.09824,0.1821385,0.7878961,32.22788,26.93654,0.6241645,0.6241645,0,0,0,0.6241645,126.2321,0,0,0.7878961,0.6570152,0.6241645,0,0,7.957748,3.463301,0.1308809,0,0.1308809,6.57481,46.96283,0.1112546,0.6865809,0.6303169,0,4.251197
2/16/2007 7:00:00 AM,0.6476406,23.80344,-103.9284,66.53748,0.4332988,1.81096,38.74902,26.09231,0.09484275,0.09484275,0,0,0,0.09484275,1909.434,0,0,1.81096,0.09983448,0.09484275,0,0,7.826868,3.581094,1.711126,0,1.711126,8.198126,58.55793,0.1108269,0.104327,1.448768,0,5.392054
2/16/2007 8:00:00 AM,0.9074554,31.07946,-118.2112,52.09014,0.6563625,2.623399,46.88614,27.58352,1.817489,1.817489,0,0,0,1.817489,144.3419,0,0,2.623399,1.913147,1.817489,0,0,6.115742,5.121107,0.7102522,0,0.7102522,8.87193,63.3708,0.1106503,1.999238,2.098719,0,7.744505
2/16/2007 9:00:00 AM,1.096018,37.3762,-134.1733,37.92479,0.8362064,3.171231,55.9981,31.22082,1.152286,1.152286,0,0,0,1.152286,275.2121,0,0,3.171231,1.212933,1.152286,0,0,5.405489,5.760334,1.958298,0,1.958298,10.72974,76.64082,0.1101665,1.267515,2.536985,0,8.931565
2/16/2007 10:00:00 AM,1.1948,42.05697,-152.1924,24.56973,0.9606022,3.477864,63.65849,35.01592,1.645738,1.645738,0,0,0,1.645738,211.3255,0,0,3.477864,1.732356,1.645738,0,0,3.447191,7.522802,1.745508,0,1.745508,12.38567,88.46889,0.1097387,1.810312,2.782291,0,11.00067
2/16/2007 11:00:00 AM,1.306202,44.46034,-172.013,14.50802,1.021084,3.576224,68.9225,38.34551,4.259197,4.259197,2.478383,0,0.8415986,4.259197,83.96474,0,0,3.576224,1.874541,1.780814,0,0,1.701683,9.09376,1.701683,0,1.701683,14.00003,100,0.1101506,4.685117,2.860979,5,12.66998
2/16/2007 12:00:00 PM,1.307088,44.15506,167.541,16.09754,1.013535,3.487345,71.66779,41.24904,1.307254,1.307254,0,0,0,1.307254,266.7687,2.111288,0,3.487345,1.376057,1.307254,0,0,0,10.62527,0,0,0,14.00003,100,0.1101506,1.437979,2.789876,0,14.11262
2/16/2007 1:00:00 PM,1.068038,41.2001,148.0472,27.37823,0.9384682,3.217757,72.20441,44.02633,4.049311,4.049311,1.25,0,0.50625,4.049311,79.46431,0.271114,0,3.217757,2.946643,2.799311,0,0,0,10.62527,0,0,0,14.00003,100,0.1101506,4.454242,2.574206,5,13.84303
2/16/2007 2:00:00 PM,0.9866359,36.10475,130.4889,41.00334,0.8009944,2.79039,69.7568,45.75424,0.904617,0.904617,0,0,0,0.904617,308.461,1.838162,0,2.79039,0.9522284,0.904617,0,0,0,10.62527,0,0,0,14.00003,100,0.1101506,0.9950787,2.232312,0,13.41566
2/16/2007 3:00:00 PM,0.8425268,29.54137,114.9416,55.25536,0.610468,2.195521,64.73014,46.51168,0.3534806,0.3534806,0,0,0,0.3534806,621.115,1.823436,0,2.195521,0.3720848,0.3534806,0,0,0,10.62527,0,0,0,14.00003,100,0.1101506,0.3888286,1.756417,0,12.8208
2/16/2007 4:00:00 PM,0.5839434,22.12404,100.9516,69.73722,0.3798388,1.418771,58.54757,47.26913,0.6582584,0.6582584,0,0,0,0.6582584,215.534,0.7258674,0,1.418771,0.6929036,0.6582584,0,0,0,10.62527,0,0,0,14.00003,100,0.1101506,0.7240843,1.135017,0,12.04405
2/16/2007 5:00:00 PM,0.327261,14.35219,87.92712,84.31103,0.1517364,0.5918804,51.17134,46.69315,0.7055518,0.7055518,0,0,0,0.7055518,83.88901,0,0,0.5918804,0.7426861,0.7055518,0,0,0,10.62527,0,0.1508057,-0.1508057,13.84106,98.86455,0.1101506,0.776107,0.4735043,0,11.21715
2/16/2007 6:00:00 PM,0.1287525,6.640013,75.31257,98.90684,0.01225571,0.04953102,44.89901,44.53918,2.320766,2.320766,0,0,0,2.320766,2.134253,0,0,0.04953102,2.442912,2.320766,0,0,0.1675619,10.47447,0,2.393381,-2.393381,11.31822,80.84427,0.1101506,2.552843,0.03962482,0,10.524
2/16/2007 7:00:00 PM,0.007367377,0,62.63408,90,0,0,42.40887,42.40887,1.476582,1.476582,0,0,0,1.476582,0,0,2.220446E-16,0,1.554297,1.476582,0,0,2.826874,8.081087,0,1.554297,-1.554297,9.679847,69.14162,0.1101506,1.62424,0,0,8.081087
2/16/2007 8:00:00 PM,0,0,49.51372,90,0,0,40.42848,40.42848,2.380134,2.380134,0,0,0,2.380134,0,0,4.440892E-16,0,2.505404,2.380134,0,0,4.553871,6.526791,0,2.505404,-2.505404,7.038919,50.27789,0.1101506,2.618147,0,0,6.526791
2/16/2007 9:00:00 PM,0,0,35.70102,90,0,0,38.45597,38.45597,1.264859,1.264859,0,0,0,1.264859,0,0,0,0,1.331431,1.264859,0,0,7.337653,4.021386,0,1.331431,-1.331431,5.635468,40.25326,0.1101506,1.391345,0,0,4.021386
2/16/2007 10:00:00 PM,0,0,21.13203,90,0,0,36.373,36.373,0.1567169,0.1567169,0,0,0,0.1567169,0,0,2.775558E-17,0,0.1649652,0.1567169,0,0,8.817021,2.689955,0,0.1649652,-0.1649652,5.461579,39.0112,0.1101506,0.1723886,0,0,2.689955
2/16/2007 11:00:00 PM,0,0,5.983228,90,0,0,34.68454,34.68454,0.7535582,0.7535582,0,0,0,0.7535582,0,0,0,0,0.7932192,0.7535582,0,0,9.000316,2.52499,0,0.7932192,-0.7932192,4.625453,33.03888,0.1101506,0.828914,0,0,2.52499
2/17/2007 12:00:00 AM,0,0,-9.386394,90,0,0,33.3748,33.3748,0.2727945,0.2727945,0,0,0,0.2727945,0,0,5.551115E-17,0,0.2871521,0.2727945,0,0,9.88167,1.731771,0,0.2871521,-0.2871521,4.322768,30.87685,0.1101506,0.300074,0,0,1.731771
2/17/2007 1:00:00 AM,0,0,-24.48128,90,0,0,32.04138,32.04138,0.2896839,0.2896839,0,0,0,0.2896839,0,0,0,0,0.3049304,0.2896839,0,0,10.20073,1.444619,0,0.3049304,-0.3049304,4.001343,28.58096,0.1101506,0.3186523,0,0,1.444619
2/17/2007 2:00:00 AM,0,0,-38.92755,90,0,0,30.80265,30.80265,0.5105762,0.5105762,0,0,0,0.5105762,0,0,0,0,0.5374486,0.5105762,0,0,10.53954,1.139688,0,0.5374486,-0.5374486,3.434822,24.53439,0.1101506,0.5616338,0,0,1.139688
2/17/2007 3:00:00 AM,0,0,-52.60268,90,0,0,29.80062,29.80062,0.1785277,0.1785277,0,0,0,0.1785277,0,0,2.775558E-17,0,0.1879238,0.1785277,0,0,11.13671,0.6022397,0,0.1879238,-0.1879238,3.236733,23.11947,0.1101506,0.1963804,0,0,0.6022397
2/17/2007 4:00:00 AM,0.01708487,0.6187864,-65.61897,110.2923,0.006162645,0.02710686,28.98502,28.80647,0.4864968,0.4864968,3.99176,0,1.25475,0.4864968,5.571848,4.440892E-16,0,0.02710686,0,0,3.505263,3.33,11.34551,0.4143159,3.357107,0,3.357107,6.421564,45.86823,0.1111666,0.5351465,0.02168549,5,0.4414228
2/17/2007 5:00:00 AM,0.1963667,8.030997,-78.26128,95.69708,0.01589402,0.07012857,28.37515,27.9149,0.09071963,0.09071963,3.595983,0,1.146703,0.09071963,77.30254,0,0,0.07012857,0,0,3.505263,3.33,7.988402,3.435712,3.400129,0,3.400129,9.647209,68.9085,0.111895,0.09979159,0.05610286,5,3.505841
2/17/2007 6:00:00 AM,0.4005772,15.79162,-90.93155,81.08131,0.1818132,0.7857836,32.40066,27.11801,0.2852904,0.2852904,3.790554,0,1.199821,0.2852904,275.4329,0,0,0.7857836,0,0,3.505263,3.33,4.588274,6.495828,4.115784,0,4.115784,13.55178,96.79826,0.112566,0.3138194,0.6286269,5,7.281611
2/17/2007 7:00:00 AM,0.6640479,23.51984,-104.1222,66.49892,0.433204,1.808343,38.97747,26.32112,2.008559,2.008559,0,0,0,2.008559,90.03189,0,0,1.808343,2.114272,2.008559,0,0,0.4724902,10.20003,0,0.3059289,-0.3059289,13.22931,94.49487,0.112566,2.209414,1.446675,0,12.00838
2/17/2007 8:00:00 AM,0.8001671,30.78649,-118.3996,52.02469,0.6564678,2.62082,47.08974,27.78077,0,0,0,0,0,0,0,1.808409,0,2.62082,0,0,0,0,0.8124112,9.894104,0.8124112,0,0.8124112,14.00003,100,0.1123685,0,2.096656,0,12.51492
2/17/2007 9:00:00 AM,1.052191,37.06894,-134.3395,37.81998,0.836467,3.168292,56.20734,31.41807,1.141356,1.141356,0,0,0,1.141356,277.5901,1.966864,0,3.168292,1.201428,1.141356,0,0,0,10.62527,0,0,0,14.00003,100,0.1123685,1.255492,2.534634,0,13.79357
2/17/2007 10:00:00 AM,1.191246,41.73411,-152.3103,24.39433,0.9609623,3.474052,63.8957,35.23684,0.8727899,0.8727899,0,0,0,0.8727899,398.0399,2.555326,0,3.474052,0.9187261,0.8727899,0,0,0,10.62527,0,0,0,14.00003,100,0.1123685,0.9600688,2.779242,0,14.09933
2/17/2007 11:00:00 AM,1.313121,44.12706,-172.0541,14.20111,1.021481,3.572697,69.13697,38.54276,0.5170322,0.5170322,0,0,0,0.5170322,691.0009,3.028452,0,3.572697,0.5442445,0.5170322,0,0,0,10.62527,0,0,0,14.00003,100,0.1123685,0.5687354,2.858158,0,14.19797
2/17/2007 12:00:00 PM,1.257967,43.8222,167.5882,15.82734,1.013903,3.483567,71.88943,41.45418,1.347157,1.347157,0,0,0,1.347157,258.5866,2.065508,0,3.483567,1.41806,1.347157,0,0,0,10.62527,0,0,0,14.00003,100,0.1123685,1.481872,2.786854,0,14.10884
2/17/2007 1:00:00 PM,1.119018,40.87786,148.1666,27.23116,0.9387434,3.21478,72.3905,44.19991,1.894987,1.894987,0,0,0,1.894987,169.6466,1.220057,0,3.21478,1.994723,1.894987,0,0,0,10.62527,0,0,0,14.00003,100,0.1123685,2.084485,2.571824,0,13.84005
2/17/2007 2:00:00 PM,1.001645,35.79716,130.6515,40.91787,0.8011199,2.787431,69.94572,45.93571,0.8260506,0.8260506,0,0,0,0.8260506,337.4407,1.917904,0,2.787431,0.8695269,0.8260506,0,0,0,10.62527,0,0,0,14.00003,100,0.1123685,0.9086556,2.229945,0,13.41271
2/17/2007 3:00:00 PM,0.8043372,29.24646,115.123,55.20572,0.6103972,2.192773,64.9122,46.69315,0.6840205,0.6840205,0,0,0,0.6840205,320.5712,1.472751,0,2.192773,0.7200216,0.6840205,0,0,0,10.62527,0,0,0,14.00003,100,0.1123685,0.7524226,1.754218,0,12.81805
2/17/2007 4:00:00 PM,0.6075437,21.83683,101.1367,69.71297,0.3795392,1.416236,58.7138,47.44271,1.380805,1.380805,0,0,0,1.380805,102.5659,0,0,1.416236,1.45348,1.380805,0,0,0,10.62527,0,0.03724319,-0.03724319,13.96077,99.71959,0.1123685,1.518886,1.132989,0,12.04151
2/17/2007 5:00:00 PM,0.4133864,14.06695,88.1075,84.30783,0.1241761,0.486296,50.48211,46.8194,0,0,0,0,0,0,0,0.4449146,0,0.486296,0,0,0,0,0.04138132,10.58803,0.04138132,0,0.04138132,14.00003,100,0.1123584,0,0.3890368,0,11.07433
2/17/2007 6:00:00 PM,0.1750384,6.351336,75.4828,98.92365,0.01259819,0.05086323,45.0827,44.71276,1.910333,1.910333,0,0,0,1.910333,2.662533,0,0,0.05086323,2.010876,1.910333,0,0,0,10.62527,0,1.960013,-1.960013,11.93399,85.24264,0.1123584,2.101366,0.04069059,0,10.67614
2/17/2007 7:00:00 PM,0.007450141,0,62.789,90,0,0,42.58245,42.58245,2.206291,2.206291,0,0,0,2.206291,0,0,4.440892E-16,0,2.322412,2.206291,0,0,2.177793,8.665261,0,2.322412,-2.322412,9.485956,67.75669,0.1123584,2.42692,0,0,8.665261
2/17/2007 8:00:00 PM,0,0,49.64674,90,0,0,40.60995,40.60995,1.659419,1.659419,0,0,0,1.659419,0,0,0,0,1.746757,1.659419,0,0,4.75825,6.342849,0,1.746757,-1.746757,7.644712,54.60498,0.1123584,1.825361,0,0,6.342849
2/17/2007 9:00:00 PM,0,0,35.80359,90,0,0,38.63744,38.63744,2.35448,2.35448,0,0,0,2.35448,0,0,4.440892E-16,0,2.4784,2.35448,0,0,6.69909,4.596093,0,2.4784,-2.4784,5.032249,35.94457,0.1123584,2.589928,0,0,4.596093
2/17/2007 10:00:00 PM,0,0,21.19457,90,0,0,36.54659,36.54659,0.3980789,0.3980789,0,0,0,0.3980789,0,0,5.551115E-17,0,0.4190304,0.3980789,0,0,9.452868,2.117693,0,0.4190304,-0.4190304,4.590553,32.7896,0.1123584,0.4378867,0,0,2.117693
2/17/2007 11:00:00 PM,0,0,5.997999,90,0,0,34.85812,34.85812,0.1570387,0.1570387,0,0,0,0.1570387,0,0,0,0,0.1653039,0.1570387,0,0,9.918458,1.698662,0,0.1653039,-0.1653039,4.416307,31.54499,0.1123584,0.1727426,0,0,1.698662
2/18/2007 12:00:00 AM,0,0,-9.425552,90,0,0,33.54838,33.54838,0.2462335,0.2462335,0,0,0,0.2462335,0,0,5.551115E-17,0,0.2591932,0.2462335,0,0,10.10213,1.533358,0,0.2591932,-0.2591932,4.143094,29.59347,0.1123584,0.2708569,0,0,1.533358
2/18/2007 1:00:00 AM,0,0,-24.56709,90,0,0,32.19918,32.19918,0.1764686,0.1764686,0,0,0,0.1764686,0,0,2.775558E-17,0,0.1857564,0.1764686,0,0,10.39012,1.274165,0,0.1857564,-0.1857564,3.947289,28.19487,0.1123584,0.1941154,0,0,1.274165
2/18/2007 2:00:00 AM,0,0,-39.05111,90,0,0,30.95256,30.95256,0.1703046,0.1703046,0,0,0,0.1703046,0,0,2.775558E-17,0,0.1792679,0.1703046,0,0,10.59652,1.088409,0,0.1792679,-0.1792679,3.758324,26.84512,0.1123584,0.187335,0,0,1.088409
2/18/2007 3:00:00 AM,0,0,-52.75425,90,0,0,29.95842,29.95842,0.6018805,0.6018805,0,0,0,0.6018805,0,0,1.110223E-16,0,0.6335584,0.6018805,0,0,10.7957,0.9091408,0,0.6335584,-0.6335584,3.090495,22.07492,0.1123584,0.6620685,0,0,0.9091408
2/18/2007 4:00:00 AM,0.01670615,0.3269295,-65.7904,110.3129,0.003797201,0.01669534,29.0664,28.95638,0.01335405,0.01335405,0,0,0,0.01335405,125.0208,0,0,0.01669534,0.0140569,0.01335405,0,0,11.49966,0.2755824,0.002638445,0,0.002638445,3.092998,22.0928,0.1123578,0.01468946,0.01335627,0,0.2922778
2/18/2007 5:00:00 AM,0.2086945,7.746606,-78.44657,95.69698,0.01532906,0.06758714,28.51664,28.0727,0.06615604,0.06615604,0,0,0,0.06615604,102.1632,0,0,0.06758714,0.06963794,0.06615604,0,0,11.49702,0.277957,0,0.002050798,-0.002050798,3.090836,22.07736,0.1123578,0.07277165,0.05406971,0,0.3455442
2/18/2007 6:00:00 AM,0.2136485,15.50961,-91.12594,81.06149,0.1536109,0.6661299,31.75239,27.29159,0.3062466,0.3062466,0,0,0,0.3062466,217.5142,0,0,0.6661299,0.3223649,0.3062466,0,0,11.4993,0.2759062,0.343765,0,0.343765,3.41696,24.40681,0.1122744,0.3368713,0.5329039,0,0.9420361
2/18/2007 7:00:00 AM,0.4974972,23.2343,-104.3202,66.45776,0.524362,2.155338,41.82705,26.47103,0.1762661,0.1762661,0,0,0,0.1762661,1222.775,0,0,2.155338,0.1855433,0.1762661,0,0,11.15553,0.5852947,1.969795,0,1.969795,5.285672,37.75472,0.1117991,0.1938927,1.72427,0,2.740633
2/18/2007 8:00:00 AM,0.755239,30.4913,-118.5921,51.95702,0.6565917,2.618543,47.27787,27.96224,1.024785,1.024785,0,0,0,1.024785,255.5213,0,0,2.618543,1.078721,1.024785,0,0,9.185738,2.35811,1.539822,0,1.539822,6.746476,48.18901,0.1114304,1.127263,2.094835,0,4.976653
2/18/2007 9:00:00 AM,0.9820564,36.75906,-134.5098,37.7134,0.8367309,3.16521,56.42473,31.62321,0,0,0,0,0,0,0,0,0,3.16521,0,0,0,0,7.645916,3.74395,3.16521,0,3.16521,9.749257,69.63741,0.11068,0,2.532168,0,6.90916
2/18/2007 10:00:00 AM,0.9410223,41.40817,-152.4323,24.21749,0.9613097,3.470548,64.11637,35.44198,1.0532,1.0532,0,0,0,1.0532,329.5242,0,0,3.470548,1.108631,1.0532,0,0,4.480706,6.592639,2.361917,0,2.361917,11.98997,85.64246,0.1101266,1.15852,2.776438,0,10.06319
2/18/2007 11:00:00 AM,1.201523,43.79015,-172.0994,13.89067,1.021849,3.568902,69.35866,38.7479,0.3849587,0.3849587,0,0,0,0.3849587,927.0869,1.044893,0,3.568902,0.4052197,0.3849587,0,0,2.118789,8.718364,2.118789,0,2.118789,14.00003,100,0.1096348,0.4234546,2.855121,0,12.28727
2/18/2007 12:00:00 PM,1.155102,43.48516,167.6312,15.55831,1.014228,3.479854,72.10169,41.65143,0.6558921,0.6558921,0,0,0,0.6558921,530.5528,2.789441,0,3.479854,0.6904127,0.6558921,0,0,0,10.62527,0,0,0,14.00003,100,0.1096348,0.7214813,2.783883,0,14.10513
2/18/2007 1:00:00 PM,1.104201,40.55097,148.2824,27.08824,0.9389642,3.21097,72.60724,44.40505,0,0,0,0,0,0,0,3.21097,0,3.21097,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1096348,0,2.568776,0,13.83624
2/18/2007 2:00:00 PM,0.9862455,35.4846,130.8114,40.83648,0.8011826,2.783564,70.17295,46.15663,1.108168,1.108168,0,0,0,1.108168,251.1861,1.617071,0,2.783564,1.166492,1.108168,0,0,0,10.62527,0,0,0,14.00003,100,0.1096348,1.218984,2.226851,0,13.40884
2/18/2007 3:00:00 PM,0.7696165,28.94647,115.3024,55.15984,0.610259,2.189262,65.13227,46.91407,2.305321,2.305321,0,0,0,2.305321,94.96564,0,0,2.189262,2.426653,2.305321,0,0,0,10.62527,0,0.2373906,-0.2373906,13.7498,98.21263,0.1096348,2.535852,1.75141,0,12.81454
2/18/2007 4:00:00 PM,0.4973799,21.54454,101.3204,69.69216,0.4924903,1.798159,62.29251,47.62418,0.3005601,0.3005601,0,0,0,0.3005601,598.2693,1.218012,0,1.798159,0.3163791,0.3005601,0,0,0.2637673,10.38788,0.2637673,0,0.2637673,14.00003,100,0.1095739,0.3306161,1.438527,0,12.18604
2/18/2007 5:00:00 PM,0.3465422,13.77668,88.28687,84.30781,0.1235664,0.483322,50.69357,47.04821,0.7998141,0.7998141,0,0,0,0.7998141,60.42929,0,1.110223E-16,0.483322,0.8419096,0.7998141,0,0,0,10.62527,0,0.3585876,-0.3585876,13.62204,97.30012,0.1095739,0.8797955,0.3866576,0,11.1086
2/18/2007 6:00:00 PM,0.09857603,6.057733,75.65221,98.94334,0.01810986,0.07296652,45.44985,44.9179,1.986451,1.986451,0,0,0,1.986451,3.67321,0,4.440892E-16,0.07296652,2.091001,1.986451,0,0,0.3984306,10.26669,0,2.018034,-2.018034,11.49485,82.1059,0.1095739,2.185096,0.05837322,0,10.33965
2/18/2007 7:00:00 PM,0.005635662,0,62.94307,90,0,0,42.76392,42.76392,1.265527,1.265527,0,0,0,1.265527,0,0,0,0,1.332133,1.265527,0,0,2.640691,8.248652,0,1.332133,-1.332133,10.09066,72.07597,0.1095739,1.392079,0,0,8.248652
2/18/2007 8:00:00 PM,0,0,49.77871,90,0,0,40.8072,40.8072,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.120839,6.916519,0,0,0,10.09066,72.07597,0.1095739,0,0,0,6.916519
2/18/2007 9:00:00 PM,0,0,35.90466,90,0,0,38.81102,38.81102,2.265848,2.265848,0,0,0,2.265848,0,0,0,0,2.385103,2.265848,0,0,4.120839,6.916519,0,2.385103,-2.385103,7.576538,54.11802,0.1095739,2.492433,0,0,6.916519
