Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/27/2007 9:00:00 AM,0.8179022,33.86382,-136.2026,36.6963,0.8390359,3.132579,58.62094,33.70618,2.573624,2.573624,0,0,0,2.573624,121.7186,0.4235013,0,3.132579,2.709078,2.573624,0,0,0,10.62527,0,0,0,14.00003,100,0.1041407,2.830986,2.506063,0,13.75785
2/27/2007 10:00:00 AM,0.801208,38.34922,-153.6908,22.5961,1.21184,4.104155,74.07696,37.63541,0,0,0,0,0,0,0,4.104155,0,4.104155,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1041407,0,3.283324,0,14.72943
2/27/2007 11:00:00 AM,0.8200962,40.61093,-172.6753,10.96627,1.254717,4.114066,78.88231,41.00445,0.7489152,0.7489152,0,0,0,0.7489152,549.3367,3.325734,0,4.114066,0.7883318,0.7489152,0,0,0,10.62527,0,0,0,14.00003,100,0.1041407,0.8238068,3.291253,0,14.73934
2/27/2007 12:00:00 PM,0.6992218,40.28147,167.8462,13.26074,1.059484,3.546706,75.82092,43.91587,1.548418,1.548418,0,0,0,1.548418,229.0535,1.916793,0,3.546706,1.629913,1.548418,0,0,0,10.62527,0,0,0,14.00003,100,0.1041407,1.70326,2.837365,0,14.17198
2/27/2007 1:00:00 PM,0.8351234,37.41784,149.1673,26.02537,1.260101,3.962405,84.87014,46.64581,0.821451,0.821451,0,0,0,0.821451,482.3666,3.09772,0,3.962405,0.8646853,0.821451,0,0,0,10.62527,0,0,0,14.00003,100,0.1041407,0.9035961,3.169924,0,14.58768
2/27/2007 2:00:00 PM,0.7669327,32.46687,132.1231,40.304,0.7988182,2.736113,72.36179,48.37373,1.114911,1.114911,0,0,0,1.114911,245.4109,1.562523,0,2.736113,1.17359,1.114911,0,0,0,10.62527,0,0,0,14.00003,100,0.1041407,1.226402,2.18889,0,13.36139
2/27/2007 3:00:00 PM,0.6867548,26.03592,116.8226,54.92327,0.6059347,2.145586,67.20353,49.08383,0,0,0,0,0,0,0,2.145586,0,2.145586,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1041407,0,1.716469,0,12.77086
2/27/2007 4:00:00 PM,0.4589127,18.70293,102.9055,69.662,0.3728231,1.373741,60.79772,49.70714,0.9395595,0.9395595,0,0,0,0.9395595,146.2112,0.3847308,0,1.373741,0.98901,0.9395595,0,0,0,10.62527,0,0,0,14.00003,100,0.1041407,1.033515,1.098993,0,11.99901
2/27/2007 5:00:00 PM,0.318225,10.95587,89.85052,84.44769,0.1152724,0.4462351,52.48956,49.08383,2.835373,2.835373,0,0,0,2.835373,15.73814,0,0,0.4462351,2.984603,2.835373,0,0,0,10.62527,0,2.538368,-2.538368,11.32435,80.88808,0.1041407,3.11891,0.3569881,0,11.07151
2/27/2007 6:00:00 PM,0.08185837,3.210788,77.13511,99.24429,0.006403751,0.02554463,47.23658,47.04821,0.4801293,0.4801293,0,0,0,0.4801293,5.320365,0,5.551115E-17,0.02554463,0.5053993,0.4801293,0,0,2.820409,8.086906,0,0.4798547,-0.4798547,10.81854,77.27515,0.1041407,0.5281423,0.02043571,0,8.112451
2/27/2007 7:00:00 PM,0,0,64.28867,90,0,0,44.95735,44.95735,3.03759,3.03759,1.25,0,0.50625,3.03759,0,0,4.440892E-16,0,1.881673,1.78759,0,0,3.353581,7.607051,0,1.881673,-1.881673,8.835084,63.10762,0.1041407,3.341348,0,5,7.607051
2/27/2007 8:00:00 PM,0,0,50.91703,90,0,0,42.91383,42.91383,0.1449599,0.1449599,3.650223,0,1.161511,0.1449599,0,4.440892E-16,0,0,0,0,3.505263,3.33,5.444329,5.725378,3.33,0,3.33,11.9942,85.67268,0.1048201,0.1594559,0,5,5.725378
2/27/2007 9:00:00 PM,0,0,36.74635,90,0,0,40.89399,40.89399,1.809072,1.809072,0,0,0,1.809072,0,0,2.220446E-16,0,1.904286,1.809072,0,0,2.114329,8.722378,0,1.904286,-1.904286,9.986906,71.3349,0.1048201,1.989979,0,0,8.722378
2/27/2007 10:00:00 PM,0,0,21.70155,90,0,0,38.81102,38.81102,0.534045,0.534045,0,0,0,0.534045,0,0,1.110223E-16,0,0.5621526,0.534045,0,0,4.230202,6.818092,0,0.5621526,-0.5621526,9.394345,67.10233,0.1048201,0.5874495,0,0,6.818092
2/27/2007 11:00:00 PM,0,0,5.984046,90,0,0,37.08311,37.08311,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.854816,6.255939,0,0,0,9.394345,67.10233,0.1048201,0,0,0,6.255939
2/28/2007 12:00:00 AM,0,0,-10.01929,90,0,0,35.77336,35.77336,0.307977,0.307977,0,0,0,0.307977,0,0,5.551115E-17,0,0.3241863,0.307977,0,0,4.854816,6.255939,0,0.3241863,-0.3241863,9.052623,64.66146,0.1048201,0.3387747,0,0,6.255939
2/28/2007 1:00:00 AM,0,0,-25.65556,90,0,0,34.39261,34.39261,0.1341091,0.1341091,0,0,0,0.1341091,0,0,2.775558E-17,0,0.1411675,0.1341091,0,0,5.215023,5.931754,0,0.1411675,-0.1411675,8.903819,63.59858,0.1048201,0.1475201,0,0,5.931754
2/28/2007 2:00:00 AM,0,0,-40.52944,90,0,0,33.08287,33.08287,0.4247249,0.4247249,0,0,0,0.4247249,0,0,5.551115E-17,0,0.4470789,0.4247249,0,0,5.371876,5.790586,0,0.4470789,-0.4470789,8.432556,60.23243,0.1048201,0.4671974,0,0,5.790586
2/28/2007 3:00:00 AM,0,0,-54.51226,90,0,0,32.08872,32.08872,0.05483752,0.05483752,0,0,0,0.05483752,0,0,6.938894E-18,0,0.05772371,0.05483752,0,0,5.86863,5.343507,0,0.05772371,-0.05772371,8.371711,59.79781,0.1048201,0.06032128,0,0,5.343507
2/28/2007 4:00:00 AM,0.0005517537,0,-67.73991,90,0,0,31.07091,31.07091,0.4480462,0.4480462,0,0,0,0.4480462,0,0,5.551115E-17,0,0.4716276,0.4480462,0,0,5.932767,5.285783,0,0.4716276,-0.4716276,7.874571,56.24683,0.1048201,0.4928508,0,0,5.285783
2/28/2007 5:00:00 AM,0.06788818,4.822445,-80.52528,95.52516,0.02252334,0.09812469,30.85658,30.20301,0.6239654,0.6239654,0,0,0,0.6239654,15.72598,0,0,0.09812469,0.6568058,0.6239654,0,0,6.456798,4.814156,0,0.558681,-0.558681,7.28567,52.04039,0.1048201,0.686362,0.07849975,0,4.912281
2/28/2007 6:00:00 AM,0.1778837,12.60626,-93.28603,80.71291,0.14553,0.6247973,33.67853,29.44556,0.1272555,0.1272555,0,0,0,0.1272555,490.9786,0,0,0.6247973,0.1339532,0.1272555,0,0,7.077555,4.255475,0.4908442,0,0.4908442,7.751326,55.3665,0.1047285,0.1399811,0.4998379,0,4.880272
2/28/2007 7:00:00 AM,0.3629701,20.2858,-106.5075,65.91786,0.4364904,1.798303,41.40319,28.625,0.09459412,0.09459412,0,0,0,0.09459412,1901.072,0,0,1.798303,0.09957276,0.09459412,0,0,6.586711,4.697235,1.69873,0,1.69873,9.362882,66.87759,0.1044127,0.1040535,1.438642,0,6.495537
2/28/2007 8:00:00 AM,0.3217089,27.43064,-120.7159,51.17818,0.3594561,1.486631,40.69616,30.17934,1.899016,1.899016,0,0,0,1.899016,78.28426,0,0,1.486631,1.998964,1.899016,0,0,4.887981,6.226091,0,0.5123334,-0.5123334,8.822835,63.02013,0.1044127,2.088917,1.189304,0,7.712722
2/28/2007 9:00:00 AM,0.4423989,33.53157,-136.406,36.57948,0.5690718,2.224992,50.76376,33.97444,0,0,0,0,0,0,0,0,0,2.224992,0,0,0,0,5.457241,5.713758,2.224992,0,2.224992,10.93365,78.09733,0.104002,0,1.779993,0,7.938749
2/28/2007 10:00:00 AM,0.6740486,37.99688,-153.846,22.41681,1.019926,3.583352,68.43382,37.90367,0,0,0,0,0,0,0,0.3511028,0,3.583352,0,0,0,0,3.232249,7.71625,3.232249,0,3.232249,14.00003,100,0.103411,0,2.866681,0,11.2996
2/28/2007 11:00:00 AM,0.5027804,40.24312,-172.7558,10.63069,0.6543389,2.411584,60.76078,41.29638,0.9899405,0.9899405,0,0,0,0.9899405,243.609,1.369542,0,2.411584,1.042043,0.9899405,0,0,0,10.62527,0,0,0,14.00003,100,0.103411,1.088935,1.929267,0,13.03686
2/28/2007 12:00:00 PM,0.5091369,39.90862,167.8527,13.02841,0.6718364,2.424197,64.2017,44.16046,1.106294,1.106294,0,0,0,1.106294,219.1277,1.259677,0,2.424197,1.16452,1.106294,0,0,0,10.62527,0,0,0,14.00003,100,0.103411,1.216923,1.939357,0,13.04947
2/28/2007 1:00:00 PM,0.4718842,37.05069,149.2491,25.93589,0.6087071,2.184994,65.03719,46.86673,2.226151,2.226151,0,0,0,2.226151,98.15122,0,0,2.184994,2.343316,2.226151,0,0,0,10.62527,0,0.1583224,-0.1583224,13.83314,98.80795,0.103411,2.448766,1.747995,0,12.81027
2/28/2007 2:00:00 PM,0.6003011,32.11103,132.2549,40.26859,0.8719735,2.938349,74.83203,48.59465,0,0,0,0,0,0,0,2.762435,0,2.938349,0,0,0,0,0.1759138,10.46695,0.1759138,0,0.1759138,14.00003,100,0.103379,0,2.350679,0,13.4053
2/28/2007 3:00:00 PM,0.4570172,25.69129,116.9808,54.91711,0.6135526,2.166289,67.65907,49.30475,1.342686,1.342686,0,0,0,1.342686,161.34,0.7529357,0,2.166289,1.413353,1.342686,0,0,0,10.62527,0,0,0,14.00003,100,0.103379,1.476954,1.733031,0,12.79156
2/28/2007 4:00:00 PM,0.2449957,18.36587,103.0737,69.67603,0.2558218,0.9611822,57.56532,49.9754,1.432171,1.432171,0,0,0,1.432171,67.11366,0,0,0.9611822,1.507548,1.432171,0,0,0,10.62527,0,0.546366,-0.546366,13.42411,95.88629,0.103379,1.575388,0.7689458,0,11.58646
2/28/2007 5:00:00 PM,0.146285,10.62137,90.01825,84.47828,0.09978084,0.3867965,52.2522,49.30475,1.894509,1.894509,0,0,0,1.894509,20.41671,0,2.220446E-16,0.3867965,1.99422,1.894509,0,0,0.6070733,10.07891,0,1.607424,-1.607424,11.72973,83.78365,0.103379,2.08396,0.3094372,0,10.4657
2/28/2007 6:00:00 PM,0.0525271,2.873801,77.29495,99.29057,0.006107833,0.02433512,47.44883,47.26913,2.823226,2.823226,0,0,0,2.823226,0.8619616,0,0,0.02433512,2.971817,2.823226,0,0,2.3931,8.471484,0,2.947481,-2.947481,8.622816,61.59142,0.103379,3.105548,0.0194681,0,8.49582
2/28/2007 7:00:00 PM,0,0,64.43346,90,0,0,45.22561,45.22561,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.668079,5.524004,0,0,0,8.622816,61.59142,0.103379,0,0,0,5.524004
2/28/2007 8:00:00 PM,0,0,51.03801,90,0,0,43.18209,43.18209,1.085715,1.085715,0,0,0,1.085715,0,0,0,0,1.142858,1.085715,0,0,5.668079,5.524004,0,1.142858,-1.142858,7.418139,52.9866,0.103379,1.194286,0,0,5.524004
2/28/2007 9:00:00 PM,0,0,36.83242,90,0,0,41.16225,41.16225,1.519161,1.519161,0,0,0,1.519161,0,0,0,0,1.599116,1.519161,0,0,6.937921,4.381145,0,1.599116,-1.599116,5.732522,40.9465,0.103379,1.671077,0,0,4.381145
2/28/2007 10:00:00 PM,0,0,21.74058,90,0,0,39.05561,39.05561,0.4723516,0.4723516,0,0,0,0.4723516,0,0,5.551115E-17,0,0.4972122,0.4723516,0,0,8.714717,2.782029,0,0.4972122,-0.4972122,5.208414,37.20288,0.103379,0.5195868,0,0,2.782029
2/28/2007 11:00:00 PM,0,0,5.966707,90,0,0,37.34348,37.34348,0.2969381,0.2969381,0,0,0,0.2969381,0,0,5.551115E-17,0,0.3125664,0.2969381,0,0,9.267175,2.284817,0,0.3125664,-0.3125664,4.87894,34.8495,0.103379,0.3266319,0,0,2.284817
3/1/2007 12:00:00 AM,0,0,-10.09849,90,0,0,36.04162,36.04162,0.04742203,0.04742203,0,0,0,0.04742203,0,0,6.938894E-18,0,0.04991792,0.04742203,0,0,9.61447,1.97225,0,0.04991792,-0.04991792,4.826322,34.47366,0.103379,0.05216423,0,0,1.97225
3/1/2007 1:00:00 AM,0,0,-25.78684,90,0,0,34.66087,34.66087,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.669935,1.922333,0,0,0,4.826322,34.47366,0.103379,0,0,0,1.922333
3/1/2007 2:00:00 AM,0,0,-40.70061,90,0,0,33.35113,33.35113,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.669935,1.922333,0,0,0,4.826322,34.47366,0.103379,0,0,0,1.922333
3/1/2007 3:00:00 AM,0,0,-54.71103,90,0,0,32.35698,32.35698,0.6784194,0.6784194,0,0,0,0.6784194,0,0,1.110223E-16,0,0.7141257,0.6784194,0,0,9.669935,1.922333,0,0.7141257,-0.7141257,4.073567,29.09685,0.103379,0.7462614,0,0,1.922333
3/1/2007 4:00:00 AM,0.0001612093,0,-67.95678,90,0,0,31.33128,31.33128,0.2166394,0.2166394,0,0,0,0.2166394,0,0,0,0,0.2280415,0.2166394,0,0,10.46341,1.208207,0,0.2280415,-0.2280415,3.833191,27.37988,0.103379,0.2383034,0,0,1.208207
3/1/2007 5:00:00 AM,0.08781654,4.523549,-80.75385,95.49157,0.008328091,0.03630883,30.7129,30.47127,0,0,0,0,0,0,0,0,0,0.03630883,0,0,0,0,10.71679,0.9801653,0.03630883,0,0.03630883,3.867636,27.62592,0.1033724,0,0.02904707,0,1.016474
3/1/2007 6:00:00 AM,0.2736526,12.309,-93.52151,80.66416,0.2223064,0.9418712,36.19358,29.71383,0,0,0,0,0,0,0,0,0,0.9418712,0,0,0,0,10.68048,1.012843,0.9418712,0,0.9418712,4.761174,34.00832,0.1032016,0,0.753497,0,1.954715
3/1/2007 7:00:00 AM,0.4845873,19.98297,-106.7445,65.85267,0.4343102,1.787073,41.63373,28.91693,1.394561,1.394561,0,0,0,1.394561,128.1459,0,0,1.787073,1.467959,1.394561,0,0,9.738607,1.860527,0.3191137,0,0.3191137,5.063911,36.17072,0.1031439,1.534018,1.429659,0,3.6476
3/1/2007 8:00:00 AM,0.6398709,27.11505,-120.9455,51.09232,0.6588444,2.588831,49.8952,30.47127,0.4145409,0.4145409,0,0,0,0.4145409,624.5056,0,0,2.588831,0.4363589,0.4145409,0,0,9.419494,2.14773,2.152472,0,2.152472,7.105926,50.75651,0.102756,0.4559951,2.071065,0,4.736561
3/1/2007 9:00:00 AM,0.9161453,33.19746,-136.612,36.46244,0.8394703,3.12318,59.206,34.26637,0.4584213,0.4584213,0,0,0,0.4584213,681.2903,0,0,3.12318,0.4825487,0.4584213,0,0,7.267022,4.084955,2.640631,0,2.640631,9.611049,68.65021,0.1022842,0.5042634,2.498544,0,7.208135
3/1/2007 10:00:00 AM,1.006386,37.64235,-154.0039,22.2386,0.9638971,3.417361,67.0072,38.18771,1.129378,1.129378,0,0,0,1.129378,302.5879,0,0,3.417361,1.188819,1.129378,0,0,4.62639,6.461523,2.228542,0,2.228542,11.72523,83.75147,0.1018894,1.242316,2.733889,0,9.878883
3/1/2007 11:00:00 AM,1.108317,39.87275,-172.8391,10.29395,1.023652,3.507569,72.30289,41.56464,0.4739115,0.4739115,0,0,0,0.4739115,740.1317,0.6108665,0,3.507569,0.4988542,0.4739115,0,0,2.397848,8.467211,2.397848,0,2.397848,14.00003,100,0.1014679,0.5213026,2.806055,0,11.97478
3/1/2007 12:00:00 PM,1.0995,39.53282,167.856,12.80278,1.014667,3.415843,74.9791,44.4445,0.7308795,0.7308795,0,0,0,0.7308795,467.3607,2.646497,0,3.415843,0.7693468,0.7308795,0,0,0,10.62527,0,0,0,14.00003,100,0.1014679,0.8039674,2.732675,0,14.04112
3/1/2007 1:00:00 PM,1.053686,36.68018,149.3277,25.85281,0.9375514,3.148274,75.3576,47.13499,0,0,0,0,0,0,0,3.148274,0,3.148274,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1014679,0,2.51862,0,13.77355
3/1/2007 2:00:00 PM,0.9433791,31.75156,132.384,40.23815,0.7975589,2.723562,72.82211,48.86291,1.167183,1.167183,0,0,0,1.167183,233.3449,1.494948,0,2.723562,1.228613,1.167183,0,0,0,10.62527,0,0,0,14.00003,100,0.1014679,1.283901,2.178849,0,13.34884
3/1/2007 3:00:00 PM,0.747954,25.34288,117.1369,54.91502,0.6042204,2.133489,67.64799,49.57301,0.2276856,0.2276856,0,0,0,0.2276856,937.033,1.89382,0,2.133489,0.2396691,0.2276856,0,0,0,10.62527,0,0,0,14.00003,100,0.1014679,0.2504542,1.706792,0,12.75876
3/1/2007 4:00:00 PM,0.5220101,18.02499,103.2402,69.69347,0.3706869,1.362297,61.22724,50.19632,2.181973,2.181973,0,0,0,2.181973,62.43419,0,0,1.362297,2.296813,2.181973,0,0,0,10.62527,0,0.9345164,-0.9345164,13.01496,92.96382,0.1014679,2.40017,1.089837,0,11.98757
3/1/2007 5:00:00 PM,0.2868555,10.2831,90.18475,84.51173,0.1127788,0.4355273,52.90621,49.57301,1.103276,1.103276,0,0,0,1.103276,39.47584,0,0,0.4355273,1.161343,1.103276,0,0,1.038352,9.690758,0,0.7258154,-0.7258154,12.24988,87.499,0.1014679,1.213603,0.3484218,0,10.12629
3/1/2007 6:00:00 PM,0.05989906,2.533124,77.45379,99.33917,0.004740575,0.01886421,47.669,47.5295,1.709796,1.709796,0,0,0,1.709796,1.103302,0,2.220446E-16,0.01886421,1.799785,1.709796,0,0,1.844813,8.964942,0,1.780921,-1.780921,10.37263,74.09006,0.1014679,1.880776,0.01509137,0,8.983807
3/1/2007 7:00:00 PM,0,0,64.57732,90,0,0,45.49387,45.49387,3.379611,3.379611,1.25,0,0.50625,3.379611,0,0,4.440892E-16,0,2.241695,2.129611,0,0,3.823614,7.184021,0,2.241695,-2.241695,8.009674,57.21185,0.1014679,3.717571,0,5,7.184021
3/1/2007 8:00:00 PM,0,0,51.15793,90,0,0,43.45036,43.45036,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,6.314387,4.942326,3.33,0,3.33,11.16879,79.77691,0.1020617,0,0,5,4.942326
3/1/2007 9:00:00 PM,0,0,36.91706,90,0,0,41.43051,41.43051,2.858744,2.858744,5,0,1.53,2.858744,0,0,0,0,0,0,2.141256,2.034193,2.984387,7.939326,2.034193,0,2.034193,13.09859,93.5612,0.102817,3.144619,0,5,7.939326
3/1/2007 10:00:00 PM,0,0,21.77756,90,0,0,39.34754,39.34754,0.1616539,0.1616539,0,0,0,0.1616539,0,0,2.775558E-17,0,0.170162,0.1616539,0,0,0.9501942,9.7701,0,0.170162,-0.170162,12.91923,92.28001,0.102817,0.1778193,0,0,9.7701
3/1/2007 11:00:00 PM,0,0,5.946548,90,0,0,37.61174,37.61174,0.3808945,0.3808945,0,0,0,0.3808945,0,0,0,0,0.4009416,0.3808945,0,0,1.139263,9.599937,0,0.4009416,-0.4009416,12.4966,89.26124,0.102817,0.418984,0,0,9.599937
3/2/2007 12:00:00 AM,0,0,-10.18118,90,0,0,36.30199,36.30199,0.2260397,0.2260397,0,0,0,0.2260397,0,0,2.775558E-17,0,0.2379366,0.2260397,0,0,1.584754,9.198996,0,0.2379366,-0.2379366,12.24579,87.46976,0.102817,0.2486437,0,0,9.198996
3/2/2007 1:00:00 AM,0,0,-25.92205,90,0,0,34.92913,34.92913,0.3092705,0.3092705,0,0,0,0.3092705,0,0,0,0,0.3255479,0.3092705,0,0,1.849128,8.96106,0,0.3255479,-0.3255479,11.90263,85.01864,0.102817,0.3401976,0,0,8.96106
3/2/2007 2:00:00 AM,0,0,-40.87581,90,0,0,33.61939,33.61939,0.2321975,0.2321975,0,0,0,0.2321975,0,0,2.775558E-17,0,0.2444184,0.2321975,0,0,2.210848,8.635511,0,0.2444184,-0.2444184,11.64499,83.17836,0.102817,0.2554172,0,0,8.635511
3/2/2007 3:00:00 AM,0,0,-54.9137,90,0,0,32.61736,32.61736,0.7360057,0.7360057,0,0,0,0.7360057,0,0,0,0,0.7747429,0.7360057,0,0,2.482424,8.391093,0,0.7747429,-0.7747429,10.82834,77.34515,0.102817,0.8096063,0,0,8.391093
3/2/2007 4:00:00 AM,0.000007173658,0,-68.17732,90,0,0,31.59954,31.59954,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.343249,7.61635,0,0,0,10.82834,77.34515,0.102817,0,0,0,7.61635
3/2/2007 5:00:00 AM,0.08105073,4.223746,-80.98579,95.45517,0.007756521,0.03377034,30.98041,30.75531,0.3029467,0.3029467,0,0,0,0.3029467,11.14729,0,5.551115E-17,0.03377034,0.3188912,0.3029467,0,0,3.343249,7.61635,0,0.2851209,-0.2851209,10.5278,75.19842,0.102817,0.3332413,0.02701627,0,7.65012
3/2/2007 6:00:00 AM,0.2622631,12.01073,-93.76011,80.61314,0.2188573,0.926352,36.37807,29.99787,0.1832041,0.1832041,0,0,0,0.1832041,505.6394,0,0,0.926352,0.1928464,0.1832041,0,0,3.66005,7.331229,0.7335055,0,0.7335055,11.22366,80.16887,0.1026883,0.2015245,0.7410815,0,8.257581
3/2/2007 7:00:00 AM,0.5028762,19.67892,-106.9844,65.78577,0.4345564,1.785215,41.9281,29.20098,0.1541931,0.1541931,0,0,0,0.1541931,1157.779,0,0,1.785215,0.1623085,0.1541931,0,0,2.926544,7.991384,1.622907,0,1.622907,12.76329,91.16617,0.1024046,0.1696124,1.428172,0,9.7766
3/2/2007 8:00:00 AM,0.6833452,26.79798,-121.1777,51.00545,0.6590963,2.585796,50.16737,30.73164,2.225824,2.225824,0,0,0,2.225824,116.1725,0,0,2.585796,2.342973,2.225824,0,0,1.303638,9.452001,0.2428231,0,0.2428231,12.99365,92.81161,0.1023623,2.448406,2.068636,0,12.0378
3/2/2007 9:00:00 AM,0.9392905,32.86156,-136.8204,36.34536,0.8396684,3.11834,59.50198,34.55041,1.810133,1.810133,0,0,0,1.810133,172.2713,0.1521219,0,3.11834,1.905403,1.810133,0,0,1.060814,9.670541,1.060814,0,1.060814,14.00003,100,0.1021778,1.991147,2.494672,0,12.78888
3/2/2007 10:00:00 AM,1.055391,37.28571,-154.1641,22.06174,0.9639847,3.411146,67.30883,38.47964,0.7930736,0.7930736,0,0,0,0.7930736,430.1172,2.576332,0,3.411146,0.8348143,0.7930736,0,0,0,10.62527,0,0,0,14.00003,100,0.1021778,0.872381,2.728917,0,14.03642
3/2/2007 11:00:00 AM,0.9221063,39.49994,-172.925,9.956399,1.02358,3.501052,72.57577,41.8329,0,0,0,0,0,0,0,3.501052,0,3.501052,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1021778,0,2.800842,0,14.12633
3/2/2007 12:00:00 PM,1.02444,39.15418,167.8563,12.58452,1.014395,3.40941,75.2215,44.68909,0.4343299,0.4343299,0,0,0,0.4343299,784.9817,2.952221,0,3.40941,0.4571894,0.4343299,0,0,0,10.62527,0,0,0,14.00003,100,0.1021778,0.4777629,2.727528,0,14.03468
3/2/2007 1:00:00 PM,0.8969578,36.30645,149.4033,25.7763,0.937055,3.141326,75.60877,47.39537,2.012222,2.012222,0,0,0,2.012222,156.1123,1.023198,0,3.141326,2.118128,2.012222,0,0,0,10.62527,0,0,0,14.00003,100,0.1021778,2.213444,2.513061,0,13.7666
3/2/2007 2:00:00 PM,0.6939023,31.38858,132.5106,40.21275,1.036769,3.362512,80.46967,49.13117,0,0,0,0,0,0,0,3.362512,0,3.362512,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1021778,0,2.69001,0,13.98779
3/2/2007 3:00:00 PM,0.5509251,24.99082,117.2909,54.91699,0.7660131,2.616128,72.80516,49.79393,1.193782,1.193782,0,0,0,1.193782,219.1461,1.359515,0,2.616128,1.256613,1.193782,0,0,0,10.62527,0,0,0,14.00003,100,0.1021778,1.313161,2.092902,0,13.2414
3/2/2007 4:00:00 PM,0.3863611,17.68043,103.4052,69.71429,0.4552683,1.644365,64.04373,50.46458,0,0,0,0,0,0,0,1.644365,0,1.644365,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1021778,0,1.315492,0,12.26964
3/2/2007 5:00:00 PM,0.1797492,9.94119,90.34999,84.548,0.1114043,0.4297675,53.087,49.79393,1.269698,1.269698,0,0,0,1.269698,33.848,0,0,0.4297675,1.336524,1.269698,0,0,0,10.62527,0,0.9067569,-0.9067569,13.04422,93.17283,0.1021778,1.396668,0.343814,0,11.05504
3/2/2007 6:00:00 PM,0.04215384,2.188886,77.61163,99.39005,0.004966554,0.01973808,47.8966,47.75042,0,0,0,0,0,0,0,0,0,0.01973808,0,0,0,0,1.007508,9.718517,0.01973808,0,0.01973808,13.06295,93.30658,0.1021744,0,0.01579046,0,9.738256
3/2/2007 7:00:00 PM,0,0,64.72025,90,0,0,45.75424,45.75424,2.327324,2.327324,0,0,0,2.327324,0,0,4.440892E-16,0,2.449815,2.327324,0,0,0.9877696,9.736281,0,2.449815,-2.449815,10.48062,74.8614,0.1021744,2.560056,0,0,9.736281
3/2/2007 8:00:00 PM,0,0,51.27679,90,0,0,43.69495,43.69495,0.6341596,0.6341596,0,0,0,0.6341596,0,0,0,0,0.6675364,0.6341596,0,0,3.709786,7.286467,0,0.6675364,-0.6675364,9.776971,69.83537,0.1021744,0.6975756,0,0,7.286467
3/2/2007 9:00:00 PM,0,0,37.00028,90,0,0,41.69877,41.69877,0.6318676,0.6318676,0,0,0,0.6318676,0,0,0,0,0.6651238,0.6318676,0,0,4.451493,6.61893,0,0.6651238,-0.6651238,9.075869,64.82751,0.1021744,0.6950544,0,0,6.61893
3/2/2007 10:00:00 PM,0,0,21.81252,90,0,0,39.59213,39.59213,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.190519,5.953806,0,0,0,9.075869,64.82751,0.1021744,0,0,0,5.953806
3/2/2007 11:00:00 PM,0,0,5.923599,90,0,0,37.88,37.88,0.5701203,0.5701203,0,0,0,0.5701203,0,0,1.110223E-16,0,0.6001266,0.5701203,0,0,5.190519,5.953806,0,0.6001266,-0.6001266,8.44328,60.30902,0.1021744,0.6271323,0,0,5.953806
3/3/2007 12:00:00 AM,0,0,-10.26733,90,0,0,36.57026,36.57026,0.2008099,0.2008099,0,0,0,0.2008099,0,0,0,0,0.2113789,0.2008099,0,0,5.857327,5.35368,0,0.2113789,-0.2113789,8.220467,58.7175,0.1021744,0.2208909,0,0,5.35368
3/3/2007 1:00:00 AM,0,0,-26.06113,90,0,0,35.19739,35.19739,0.9221269,0.9221269,0,0,0,0.9221269,0,0,1.110223E-16,0,0.97066,0.9221269,0,0,6.092192,5.142301,0,0.97066,-0.97066,7.197301,51.40919,0.1021744,1.01434,0,0,5.142301
3/3/2007 2:00:00 AM,0,0,-41.05498,90,0,0,33.88765,33.88765,0.2366808,0.2366808,0,0,0,0.2366808,0,0,2.775558E-17,0,0.2491376,0.2366808,0,0,7.170703,4.171641,0,0.2491376,-0.2491376,6.934687,49.53338,0.1021744,0.2603488,0,0,4.171641
3/3/2007 3:00:00 AM,0,0,-55.12018,90,0,0,32.88562,32.88562,0.4788824,0.4788824,0,0,0,0.4788824,0,0,0,0,0.5040867,0.4788824,0,0,7.447523,3.922503,0,0.5040867,-0.5040867,6.403333,45.738,0.1021744,0.5267707,0,0,3.922503
3/3/2007 4:00:00 AM,0,0,-68.40142,90,0,0,31.8678,31.8678,0.4207087,0.4207087,0,0,0,0.4207087,0,0,5.551115E-17,0,0.4428512,0.4207087,0,0,8.007619,3.418417,0,0.4428512,-0.4428512,5.936527,42.40368,0.1021744,0.4627795,0,0,3.418417
3/3/2007 5:00:00 AM,0.09862214,3.923103,-81.22102,95.41601,0.007742844,0.03366424,31.24832,31.02357,0.2805833,0.2805833,0,0,0,0.2805833,11.99795,0,5.551115E-17,0.03366424,0.2953508,0.2805833,0,0,8.499677,2.975565,0,0.2616866,-0.2616866,5.660685,40.43338,0.1021744,0.3086416,0.02693139,0,3.00923
3/3/2007 6:00:00 AM,0.3315803,11.7115,-94.0017,80.55991,0.1815053,0.7716103,35.55378,30.26613,0.8957866,0.8957866,0,0,0,0.8957866,86.13774,0,1.110223E-16,0.7716103,0.9429332,0.8957866,0,0,8.79044,2.713879,0,0.1713229,-0.1713229,5.480095,39.14346,0.1021744,0.9853652,0.6172882,0,3.485489
3/3/2007 7:00:00 AM,0.5472285,19.37371,-107.227,65.71726,0.4348204,1.783812,42.18312,29.44556,1.02855,1.02855,0,0,0,1.02855,173.4298,0,0,1.783812,1.082684,1.02855,0,0,8.980798,2.542556,0.7011279,0,0.7011279,6.145243,43.89451,0.1020529,1.131405,1.427049,0,4.326368
3/3/2007 8:00:00 AM,0.7579862,26.47949,-121.4123,50.91769,0.65935,2.582645,50.44762,30.9999,0.6002827,0.6002827,0,0,0,0.6002827,430.238,0,0,2.582645,0.6318765,0.6002827,0,0,8.27967,3.173571,1.950768,0,1.950768,7.995904,57.11349,0.1017162,0.660311,2.066116,0,5.756216
3/3/2007 9:00:00 AM,0.9055786,32.52394,-137.0312,36.22839,0.8398519,3.113755,59.78142,34.81867,1.358508,1.358508,0,0,0,1.358508,229.2041,0,0,3.113755,1.430008,1.358508,0,0,6.328902,4.929263,1.683747,0,1.683747,9.593247,68.52306,0.1014275,1.494358,2.491004,0,8.043017
3/3/2007 10:00:00 AM,0.9760411,36.92705,-154.3266,21.8865,0.9640419,3.405892,67.56107,38.72423,1.461995,1.461995,0,0,0,1.461995,232.962,0,0,3.405892,1.538942,1.461995,0,0,4.645154,6.444635,1.86695,0,1.86695,11.36439,81.17406,0.1011092,1.608194,2.724714,0,9.850528
3/3/2007 11:00:00 AM,1.0498,39.12478,-173.0136,9.618402,1.023463,3.494601,72.8392,42.09327,0.6426037,0.6426037,0,0,0,0.6426037,543.8191,0.03997215,0,3.494601,0.676425,0.6426037,0,0,2.778204,8.12489,2.778204,0,2.778204,14.00003,100,0.1006393,0.7068641,2.795681,0,11.61949
3/3/2007 12:00:00 PM,1.029327,38.77282,167.8537,12.37427,1.014067,3.402833,75.46219,44.93368,1.44782,1.44782,0,0,0,1.44782,235.0315,1.878812,0,3.402833,1.524021,1.44782,0,0,0,10.62527,0,0,0,14.00003,100,0.1006393,1.592602,2.722266,0,14.02811
3/3/2007 1:00:00 PM,0.9768965,35.92963,149.476,25.7065,0.9364952,3.134891,75.82568,47.62418,2.343298,2.343298,0,0,0,2.343298,133.7812,0.668262,0,3.134891,2.466629,2.343298,0,0,0,10.62527,0,0,0,14.00003,100,0.1006393,2.577627,2.507913,0,13.76017
3/3/2007 2:00:00 PM,0.8878528,31.02224,132.6344,40.19239,0.7960302,2.710267,73.27414,49.35209,2.73311,2.73311,0,0,0,2.73311,99.16421,0,0,2.710267,2.876958,2.73311,0,0,0,10.62527,0,0.166691,-0.166691,13.82432,98.74495,0.1006393,3.006421,2.168213,0,13.33554
3/3/2007 3:00:00 PM,0.7441415,24.63524,117.4428,54.92302,0.6022367,2.121239,68.03619,50.01485,0.3679754,0.3679754,0,0,0,0.3679754,576.4622,1.548684,0,2.121239,0.3873425,0.3679754,0,0,0.1852122,10.45858,0.1852122,0,0.1852122,14.00003,100,0.1006081,0.4047729,1.696991,0,12.57982
3/3/2007 4:00:00 PM,0.508861,17.33232,103.5685,69.73844,0.3682987,1.350428,61.60137,50.63816,2.087158,2.087158,0,0,0,2.087158,64.70175,0,0,1.350428,2.197009,2.087158,0,0,0,10.62527,0,0.8465807,-0.8465807,13.10765,93.62591,0.1006081,2.295874,1.080342,0,11.9757
3/3/2007 5:00:00 PM,0.2624638,9.595772,90.51401,84.58701,0.110067,0.4241593,53.26888,50.01485,0.8592935,0.8592935,0,0,0,0.8592935,49.3614,0,0,0.4241593,0.9045194,0.8592935,0,0,0.9406452,9.778693,0,0.4803601,-0.4803601,12.60131,90.00917,0.1006081,0.9452228,0.3393275,0,10.20285
3/3/2007 6:00:00 PM,0.05598145,1.841217,77.76846,99.44314,0.004144913,0.01645368,48.10125,47.97923,1.144437,1.144437,0,0,0,1.144437,1.437709,0,0,0.01645368,1.204671,1.144437,0,0,1.474379,9.298333,0,1.188217,-1.188217,11.34882,81.06283,0.1006081,1.258881,0.01316294,0,9.314787
3/3/2007 7:00:00 PM,0,0,64.86225,90,0,0,45.97516,45.97516,2.440868,2.440868,0,0,0,2.440868,0,0,4.440892E-16,0,2.569335,2.440868,0,0,2.79462,8.110116,0,2.569335,-2.569335,8.640502,61.71775,0.1006081,2.684955,0,0,8.110116
3/3/2007 8:00:00 PM,0,0,51.39462,90,0,0,43.91587,43.91587,1.493027,1.493027,0,0,0,1.493027,0,0,0,0,1.571607,1.493027,0,0,5.649436,5.540781,0,1.571607,-1.571607,6.983882,49.88478,0.1006081,1.64233,0,0,5.540781
3/3/2007 9:00:00 PM,0,0,37.08212,90,0,0,41.91969,41.91969,3.007451,3.007451,0,0,0,3.007451,0,0,4.440892E-16,0,3.165737,3.007451,0,0,7.395667,3.969174,0,3.165737,-3.165737,3.646902,26.04925,0.1006081,3.308196,0,0,3.969174
3/3/2007 10:00:00 PM,0,0,21.84549,90,0,0,39.82883,39.82883,0.4006493,0.4006493,0,0,0,0.4006493,0,0,5.551115E-17,0,0.4217361,0.4006493,0,0,10.91315,0.8034369,0,0.4217361,-0.4217361,3.202353,22.87391,0.1006081,0.4407142,0,0,0.8034369
3/3/2007 11:00:00 PM,0,0,5.897895,90,0,0,38.10092,38.10092,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.38175,0.3817007,0,0,0,3.202353,22.87391,0.1006081,0,0,0,0.3817007
3/4/2007 12:00:00 AM,0,0,-10.3569,90,0,0,36.81485,36.81485,0.1788476,0.1788476,0,0,0,0.1788476,0,0,2.775558E-17,0,0.1882607,0.1788476,0,0,11.38175,0.3817007,0,0.1882607,-0.1882607,3.003909,21.45645,0.1006081,0.1967324,0,0,0.3817007
3/4/2007 1:00:00 AM,0,0,-26.20403,90,0,0,35.44198,35.44198,0.7834383,0.7834383,4.288702,0,1.335816,0.7834383,0,4.440892E-16,0,0,0,0,3.505263,3.33,11.59093,0.1934401,3.33,0,3.33,6.163025,44.02152,0.1015839,0.8617821,0,5,0.1934401
3/4/2007 2:00:00 AM,0,0,-41.23805,90,0,0,34.14802,34.14802,0.5555307,0.5555307,4.060794,0,1.273597,0.5555307,0,0,0,0,0,0,3.505263,3.33,8.260927,3.19044,3.33,0,3.33,9.32214,66.58658,0.1024346,0.6110838,0,5,3.19044
3/4/2007 3:00:00 AM,0,0,-55.33041,90,0,0,33.15387,33.15387,0.4116652,0.4116652,3.916928,0,1.234321,0.4116652,0,0,0,0,0,0,3.505263,3.33,4.930927,6.18744,3.33,0,3.33,12.48126,89.15165,0.1032043,0.4528318,0,5,6.18744
3/4/2007 4:00:00 AM,0,0,-68.629,90,0,0,32.12817,32.12817,0.2837669,0.2837669,0,0,0,0.2837669,0,0,0,0,0.298702,0.2837669,0,0,1.600927,9.18444,0,0.298702,-0.298702,12.1664,86.90266,0.1032043,0.3121436,0,0,9.18444
3/4/2007 5:00:00 AM,0.08879525,3.621684,-81.45943,95.37416,0.007151627,0.03105725,31.47579,31.26816,0.317427,0.317427,0,0,0,0.317427,9.784061,0,0,0.03105725,0.3341337,0.317427,0,0,1.932818,8.885738,0,0.3030764,-0.3030764,11.84693,84.62073,0.1032043,0.3491697,0.0248458,0,8.916796
3/4/2007 6:00:00 AM,0.2713783,11.41137,-94.24619,80.50456,0.2394377,1.007448,37.49742,30.51072,0.07324515,0.07324515,0,0,0,0.07324515,1375.447,0,0,1.007448,0.07710017,0.07324515,0,0,2.26957,8.582662,0.930348,0,0.930348,12.72953,90.92504,0.1030465,0.08056967,0.8059586,0,9.59011
3/4/2007 7:00:00 AM,0.5116847,19.0674,-107.4722,65.64725,0.4351008,1.782234,42.46256,29.71383,0.1573492,0.1573492,0,0,0,0.1573492,1132.661,0.2773814,0,1.782234,0.1656307,0.1573492,0,0,1.339221,9.419975,1.339221,0,1.339221,14.00003,100,0.1028204,0.1730841,1.425787,0,11.20221
3/4/2007 8:00:00 AM,0.6937771,26.15963,-121.6493,50.82917,0.6596041,2.579848,50.70382,31.24449,0.8263615,0.8263615,0,0,0,0.8263615,312.1936,1.709994,0,2.579848,0.8698542,0.8263615,0,0,0,10.62527,0,0,0,14.00003,100,0.1028204,0.9089976,2.063878,0,13.20512
3/4/2007 9:00:00 AM,0.8767595,32.18467,-137.2441,36.11171,0.8400195,3.109118,60.06037,35.08693,0,0,0,0,0,0,0,3.109118,0,3.109118,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1028204,0,2.487294,0,13.73439
3/4/2007 10:00:00 AM,1.060931,36.56646,-154.4913,21.71316,0.9640675,3.400023,67.83656,38.99249,1.812617,1.812617,0,0,0,1.812617,187.5753,1.492005,0,3.400023,1.908018,1.812617,0,0,0,10.62527,0,0,0,14.00003,100,0.1028204,1.993879,2.720018,0,14.0253
3/4/2007 11:00:00 AM,1.052109,38.74738,-173.1046,9.28038,1.0233,3.488402,73.08504,42.33786,0,0,0,0,0,0,0,3.488402,0,3.488402,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1028204,0,2.790721,0,14.11368
3/4/2007 12:00:00 PM,0.9916862,38.38886,167.8483,12.17274,1.013683,3.39611,75.70113,45.17827,1.259678,1.259678,0,0,0,1.259678,269.6015,2.070133,0,3.39611,1.325976,1.259678,0,0,0,10.62527,0,0,0,14.00003,100,0.1028204,1.385645,2.716887,0,14.02138
3/4/2007 1:00:00 PM,1.011779,35.54984,149.5458,25.64355,0.9358716,3.128459,76.03254,47.8451,2.496292,2.496292,0,0,0,2.496292,125.3242,0.5007834,0,3.128459,2.627676,2.496292,0,0,0,10.62527,0,0,0,14.00003,100,0.1028204,2.745922,2.502768,0,13.75373
3/4/2007 2:00:00 PM,0.8432589,30.65265,132.7558,40.17713,0.7951651,2.703774,73.47292,49.57301,1.735636,1.735636,0,0,0,1.735636,155.78,0.8767886,0,2.703774,1.826986,1.735636,0,0,0,10.62527,0,0,0,14.00003,100,0.1028204,1.9092,2.163019,0,13.32905
3/4/2007 3:00:00 PM,0.6424579,24.27628,117.5926,54.93309,0.6011451,2.114709,68.23525,50.24366,1.411131,1.411131,0,0,0,1.411131,149.8592,0.6293082,0,2.114709,1.485401,1.411131,0,0,0,10.62527,0,0,0,14.00003,100,0.1028204,1.552244,1.691767,0,12.73998
3/4/2007 4:00:00 PM,0.4484422,16.9808,103.7302,69.7659,0.3670124,1.344194,61.78565,50.85909,0.9684386,0.9684386,0,0,0,0.9684386,138.8001,0.3247849,0,1.344194,1.019409,0.9684386,0,0,0,10.62527,0,0,0,14.00003,100,0.1028204,1.065282,1.075355,0,11.96947
3/4/2007 5:00:00 PM,0.2516516,9.246981,90.67679,84.62872,0.1086326,0.4182919,53.40831,50.19632,2.087565,2.087565,0,0,0,2.087565,20.03731,0,4.440892E-16,0.4182919,2.197437,2.087565,0,0,0,10.62527,0,1.779145,-1.779145,12.12464,86.60443,0.1028204,2.296322,0.3346335,0,11.04357
3/4/2007 6:00:00 PM,0.0414716,1.49025,77.9243,99.49834,0.003320567,0.01316669,48.29792,48.20015,3.578534,3.578534,1.25,0,0.50625,3.578534,0.3679354,0,0,0.01316669,2.451089,2.328534,0,0,1.976828,8.846128,0,2.437922,-2.437922,9.554849,68.24879,0.1028204,3.936388,0.01053335,5,8.859296
3/4/2007 7:00:00 PM,0,0,65.00335,90,0,0,46.15663,46.15663,1.608907,1.608907,5,0,1.53,1.608907,0,0,0,0,0,0,3.391093,3.221538,4.68563,6.408207,3.221538,0,3.221538,12.61107,90.07888,0.1039573,1.769798,0,5,6.408207
3/4/2007 8:00:00 PM,0,0,51.51144,90,0,0,44.13679,44.13679,0.2906521,0.2906521,0,0,0,0.2906521,0,0,0,0,0.3059496,0.2906521,0,0,1.464092,9.307591,0,0.3059496,-0.3059496,12.28857,87.77531,0.1039573,0.3197173,0,0,9.307591
3/4/2007 9:00:00 PM,0,0,37.16261,90,0,0,42.14061,42.14061,0.009536709,0.009536709,0,0,0,0.009536709,0,0,1.734723E-18,0,0.01003864,0.009536709,0,0,1.804036,9.001641,0,0.01003864,-0.01003864,12.27799,87.69973,0.1039573,0.01049038,0,0,9.001641
3/4/2007 10:00:00 PM,0,0,21.87649,90,0,0,40.05764,40.05764,0.169921,0.169921,0,0,0,0.169921,0,0,0,0,0.1788642,0.169921,0,0,1.81519,8.991603,0,0.1788642,-0.1788642,12.08945,86.35303,0.1039573,0.1869131,0,0,8.991603
3/4/2007 11:00:00 PM,0,0,5.869472,90,0,0,38.34551,38.34551,0.3525485,0.3525485,0,0,0,0.3525485,0,0,5.551115E-17,0,0.3711036,0.3525485,0,0,2.013928,8.812738,0,0.3711036,-0.3711036,11.69827,83.55891,0.1039573,0.3878033,0,0,8.812738
3/5/2007 12:00:00 AM,0,0,-10.44983,90,0,0,37.05944,37.05944,0.3196692,0.3196692,0,0,0,0.3196692,0,0,0,0,0.3364939,0.3196692,0,0,2.426266,8.441635,0,0.3364939,-0.3364939,11.34357,81.02537,0.1039573,0.3516361,0,0,8.441635
3/5/2007 1:00:00 AM,0,0,-26.35071,90,0,0,35.67868,35.67868,0.02751508,0.02751508,0,0,0,0.02751508,0,0,3.469447E-18,0,0.02896325,0.02751508,0,0,2.800148,8.105141,0,0.02896325,-0.02896325,11.31304,80.8073,0.1039573,0.03026659,0,0,8.105141
3/5/2007 2:00:00 AM,0,0,-41.42495,90,0,0,34.37683,34.37683,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.832329,8.076178,0,0,0,11.31304,80.8073,0.1039573,0,0,0,8.076178
3/5/2007 3:00:00 AM,0,0,-55.54429,90,0,0,33.3748,33.3748,0.5962964,0.5962964,0,0,0,0.5962964,0,0,1.110223E-16,0,0.6276805,0.5962964,0,0,2.832329,8.076178,0,0.6276805,-0.6276805,10.65141,76.08136,0.1039573,0.655926,0,0,8.076178
3/5/2007 4:00:00 AM,0,0,-68.85995,90,0,0,32.35698,32.35698,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.529752,7.448497,0,0,0,10.65141,76.08136,0.1039573,0,0,0,7.448497
3/5/2007 5:00:00 AM,0.08011106,3.319554,-81.7009,95.32968,0.005802512,0.02517172,31.68124,31.51275,0.7162487,0.7162487,0,0,0,0.7162487,3.514383,0,1.110223E-16,0.02517172,0.753946,0.7162487,0,0,3.529752,7.448497,0,0.7287743,-0.7287743,9.883216,70.59425,0.1039573,0.7878736,0.02013738,0,7.473669
3/5/2007 6:00:00 AM,0.2817107,11.11042,-94.49343,80.44717,0.1820291,0.7717675,36.06047,30.75531,0,0,0,0,0,0,0,0,0,0.7717675,0,0,0,0,4.339501,6.719723,0.7717675,0,0.7717675,10.61538,75.82398,0.1038267,0,0.617414,0,7.49149
3/5/2007 7:00:00 AM,0.4906325,18.76004,-107.7199,65.57582,0.4353961,1.780943,42.71852,29.95842,0.7203551,0.7203551,0,0,0,0.7203551,247.2312,0,0,1.780943,0.7582685,0.7203551,0,0,3.567734,7.414314,1.022674,0,1.022674,11.58557,82.75392,0.1036541,0.7923906,1.424754,0,9.195256
3/5/2007 8:00:00 AM,0.6716599,25.83846,-121.8886,50.74,0.6598572,2.5774,50.93594,31.46541,0.9711648,0.9711648,0,0,0,0.9711648,265.3927,0,0,2.5774,1.022279,0.9711648,0,0,2.545059,8.334721,1.555122,0,1.555122,13.06089,93.29189,0.1033927,1.068281,2.06192,0,10.91212
3/5/2007 9:00:00 AM,0.9049035,31.84382,-137.459,35.99546,0.8401696,3.105336,60.29047,35.30785,2.164957,2.164957,0,0,0,2.164957,143.4364,0,0,3.105336,2.278902,2.164957,0,0,0.9899378,9.73433,0.8264335,0,0.8264335,13.84491,98.89204,0.1032544,2.381453,2.484269,0,12.83967
3/5/2007 10:00:00 AM,0.9676052,36.20401,-154.658,21.54201,0.9640603,3.394758,68.07874,39.22919,2.7198,2.7198,0,0,0,2.7198,124.8164,0.3683061,0,3.394758,2.862948,2.7198,0,0,0.1635042,10.47812,0.1635042,0,0.1635042,14.00003,100,0.103227,2.991781,2.715806,0,13.87288
3/5/2007 11:00:00 AM,0.9788764,38.36783,-173.1979,8.942802,1.023092,3.482079,73.32946,42.58245,2.810765,2.810765,0,0,0,2.810765,123.8837,0.5233797,0,3.482079,2.958699,2.810765,0,0,0,10.62527,0,0,0,14.00003,100,0.103227,3.091841,2.785663,0,14.10735
3/5/2007 12:00:00 PM,1.020337,38.00241,167.8402,11.98062,1.013243,3.389792,75.91404,45.39919,2.436162,2.436162,0,0,0,2.436162,139.1448,0.8254113,0,3.389792,2.564381,2.436162,0,0,0,10.62527,0,0,0,14.00003,100,0.103227,2.679778,2.711834,0,14.01507
3/5/2007 1:00:00 PM,0.9943204,35.16723,149.6128,25.58758,0.9351842,3.121862,76.23743,48.06602,0,0,0,0,0,0,0,3.121862,0,3.121862,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.103227,0,2.497489,0,13.74714
3/5/2007 2:00:00 PM,0.8240729,30.27997,132.8746,40.16697,0.7942331,2.697816,73.6294,49.75448,0.5654634,0.5654634,0,0,0,0.5654634,477.0984,2.102592,0,2.697816,0.5952246,0.5654634,0,0,0,10.62527,0,0,0,14.00003,100,0.103227,0.6220097,2.158253,0,13.32309
3/5/2007 3:00:00 PM,0.672263,23.91408,117.7403,54.94717,0.5999881,2.10874,68.37627,50.41724,0,0,0,0,0,0,0,2.10874,0,2.10874,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.103227,0,1.686992,0,12.73401
3/5/2007 4:00:00 PM,0.4769188,16.62601,103.8903,69.79661,0.3656661,1.338093,61.92831,51.04056,0.5102131,0.5102131,0,0,0,0.5102131,262.2615,0.801026,0,1.338093,0.5370665,0.5102131,0,0,0,10.62527,0,0,0,14.00003,100,0.103227,0.5612344,1.070474,0,11.96337
3/5/2007 5:00:00 PM,0.2306687,8.894952,90.83836,84.67305,0.1071479,0.4122621,53.53833,50.36991,0.5591635,0.5591635,0,0,0,0.5591635,73.72836,0,0,0.4122621,0.5885931,0.5591635,0,0,0,10.62527,0,0.1763311,-0.1763311,13.81416,98.67236,0.103227,0.6150798,0.3298096,0,11.03754
3/5/2007 6:00:00 PM,0.03656885,1.13612,78.07916,99.55558,0.002880076,0.01140968,48.45854,48.37373,1.766424,1.766424,0,0,0,1.766424,0.6459199,0,0,0.01140968,1.859393,1.766424,0,0,0.1959235,10.44894,0,1.847984,-1.847984,11.86621,84.75849,0.103227,1.943066,0.009127745,0,10.46035
3/5/2007 7:00:00 PM,0,0,65.14356,90,0,0,46.37755,46.37755,0.2576468,0.2576468,0,0,0,0.2576468,0,0,5.551115E-17,0,0.2712071,0.2576468,0,0,2.249238,8.60096,0,0.2712071,-0.2712071,11.58034,82.71651,0.103227,0.2834114,0,0,8.60096
3/5/2007 8:00:00 PM,0,0,51.62727,90,0,0,44.33404,44.33404,3.849057,3.849057,1.25,0,0.50625,3.849057,0,0,0,0,2.73585,2.599057,0,0,2.55058,8.329752,0,2.73585,-2.73585,8.696497,62.11771,0.103227,4.233963,0,5,8.329752
3/5/2007 9:00:00 PM,0,0,37.24176,90,0,0,42.33786,42.33786,0.1447864,0.1447864,3.65005,0,1.161463,0.1447864,0,0,0,0,0,0,3.505263,3.33,5.590413,5.593903,3.33,0,3.33,11.85561,84.68278,0.1038457,0.1592651,0,5,5.593903
3/5/2007 10:00:00 PM,0,0,21.90558,90,0,0,40.25489,40.25489,0.4232857,0.4232857,0,0,0,0.4232857,0,0,5.551115E-17,0,0.4455639,0.4232857,0,0,2.260413,8.590902,0,0.4455639,-0.4455639,11.38595,81.32803,0.1038457,0.4656143,0,0,8.590902
3/5/2007 11:00:00 PM,0,0,5.838368,90,0,0,38.54276,38.54276,0.3036716,0.3036716,0,0,0,0.3036716,0,0,0,0,0.3196543,0.3036716,0,0,2.755484,8.145339,0,0.3196543,-0.3196543,11.049,78.92128,0.1038457,0.3340388,0,0,8.145339
3/6/2007 12:00:00 AM,0,0,-10.54608,90,0,0,37.25669,37.25669,0.4072376,0.4072376,0,0,0,0.4072376,0,0,0,0,0.4286712,0.4072376,0,0,3.110655,7.825685,0,0.4286712,-0.4286712,10.59714,75.69372,0.1038457,0.4479614,0,0,7.825685
3/6/2007 1:00:00 AM,0,0,-26.50109,90,0,0,35.90749,35.90749,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.586957,7.397013,0,0,0,10.59714,75.69372,0.1038457,0,0,0,7.397013
3/6/2007 2:00:00 AM,0,0,-41.61561,90,0,0,34.55041,34.55041,0.03274467,0.03274467,0,0,0,0.03274467,0,0,6.938894E-18,0,0.03446808,0.03274467,0,0,3.586957,7.397013,0,0.03446808,-0.03446808,10.56081,75.4342,0.1038457,0.03601914,0,0,7.397013
3/6/2007 3:00:00 AM,0,0,-55.76175,90,0,0,33.57205,33.57205,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.625254,7.362545,0,0,0,10.56081,75.4342,0.1038457,0,0,0,7.362545
3/6/2007 4:00:00 AM,0,0,-69.09417,90,0,0,32.55423,32.55423,0.4150394,0.4150394,0,0,0,0.4150394,0,0,0,0,0.4368836,0.4150394,0,0,3.625254,7.362545,0,0.4368836,-0.4368836,10.10029,72.14481,0.1038457,0.4565434,0,0,7.362545
3/6/2007 5:00:00 AM,0.07927412,3.016777,-81.94533,95.28264,0.006036043,0.02615715,31.88531,31.71,0.3827903,0.3827903,0,0,0,0.3827903,6.833286,0,0,0.02615715,0.4029371,0.3827903,0,0,4.110681,6.925662,0,0.37678,-0.37678,9.703133,69.30795,0.1038457,0.4210693,0.02092572,0,6.951819
3/6/2007 6:00:00 AM,0.2886649,10.80868,-94.74333,80.38783,0.1823346,0.7722154,36.26755,30.95256,0.2556387,0.2556387,0,0,0,0.2556387,302.073,0,0,0.7722154,0.2690933,0.2556387,0,0,4.529325,6.548882,0.503122,0,0.503122,10.18044,72.71725,0.1037617,0.2812025,0.6177723,0,7.321097
3/6/2007 7:00:00 AM,0.5119446,18.4517,-107.97,65.50307,0.435705,1.780168,42.92704,30.15567,0.1397999,0.1397999,0,0,0,0.1397999,1273.369,0,0,1.780168,0.1471578,0.1397999,0,0,4.026203,7.001691,1.63301,0,1.63301,11.72965,83.78301,0.1034898,0.1537798,1.424134,0,8.781859
3/6/2007 8:00:00 AM,0.7413779,25.51606,-122.1299,50.65031,0.6601076,2.575298,51.14393,31.66266,2.065525,2.065525,0,0,0,2.065525,124.68,0,0,2.575298,2.174237,2.065525,0,0,2.393193,8.4714,0.4010605,0,0.4010605,12.11012,86.50072,0.1034232,2.272078,2.060238,0,11.0467
3/6/2007 9:00:00 AM,0.9202759,31.50146,-137.6757,35.87984,0.840301,3.101493,60.52,35.52877,0.2693577,0.2693577,0,0,0,0.2693577,1151.44,0.825826,0,3.101493,0.2835345,0.2693577,0,0,1.992133,8.832355,1.992133,0,1.992133,14.00003,100,0.1030939,0.2962935,2.481194,0,11.93385
3/6/2007 10:00:00 AM,1.016766,35.83979,-154.8266,21.37333,0.9640192,3.390096,68.28756,39.43433,2.013166,2.013166,0,0,0,2.013166,168.3963,1.270974,0,3.390096,2.119122,2.013166,0,0,0,10.62527,0,0,0,14.00003,100,0.1030939,2.214482,2.712077,0,14.01537
3/6/2007 11:00:00 AM,1.055468,37.98624,-173.2933,8.606194,1.022836,3.476746,73.52387,42.77971,0.9941959,0.9941959,0,0,0,0.9941959,349.7044,2.430224,0,3.476746,1.046522,0.9941959,0,0,0,10.62527,0,0,0,14.00003,100,0.1030939,1.093615,2.781397,0,14.10202
3/6/2007 12:00:00 PM,1.017592,37.61361,167.8295,11.79862,1.012745,3.384247,76.08472,45.58066,2.408229,2.408229,0,0,0,2.408229,140.5285,0.849269,0,3.384247,2.534978,2.408229,0,0,0,10.62527,0,0,0,14.00003,100,0.1030939,2.649052,2.707398,0,14.00952
3/6/2007 1:00:00 PM,1.025309,34.78193,149.6771,25.53869,0.9344327,3.116115,76.39189,48.2396,1.558306,1.558306,0,0,0,1.558306,199.9681,1.475793,0,3.116115,1.640322,1.558306,0,0,0,10.62527,0,0,0,14.00003,100,0.1030939,1.714136,2.492892,0,13.74139
3/6/2007 2:00:00 PM,0.8145813,29.90433,132.9909,40.16191,0.7932347,2.691819,73.7758,49.92806,1.856459,1.856459,0,0,0,1.856459,144.9975,0.7376512,0,2.691819,1.954168,1.856459,0,0,0,10.62527,0,0,0,14.00003,100,0.1030939,2.042105,2.153455,0,13.31709
3/6/2007 3:00:00 PM,0.6604905,23.54878,117.886,54.96523,0.5987663,2.10247,68.52331,50.59872,3.66614,3.66614,1.25,0,0.50625,3.66614,57.34834,0,4.440892E-16,2.10247,2.543305,2.41614,0,0,0,10.62527,0,0.4408347,-0.4408347,13.53535,96.68086,0.1030939,4.032753,1.681976,5,12.72774
3/6/2007 4:00:00 PM,0.4232461,16.26808,104.0489,69.83053,0.3642609,1.332189,62.02143,51.17469,0.8568017,0.8568017,0,0,0,0.8568017,155.484,0,0,1.332189,0.9018965,0.8568017,0,0,0.4898164,10.18444,0.4302929,0,0.4302929,13.94356,99.59665,0.103023,0.9424819,1.065752,0,11.51663
3/6/2007 5:00:00 PM,0.2157779,8.539824,90.99871,84.71995,0.1056141,0.4060374,53.6748,50.55138,1.6237,1.6237,0,0,0,1.6237,25.00692,0,2.220446E-16,0.4060374,1.709158,1.6237,0,0,0.05952346,10.5717,0,1.30312,-1.30312,12.56995,89.78517,0.103023,1.78607,0.3248299,0,10.97774
3/6/2007 6:00:00 PM,0.02958502,0.7789642,78.23306,99.61478,0.002528266,0.01000625,48.62966,48.5552,0,0,0,0,0,0,0,0,0,0.01000625,0,0,0,0,1.507435,9.268582,0.01000625,0,0.01000625,12.57944,89.85298,0.1030214,0,0.008004998,0,9.278589
3/6/2007 7:00:00 PM,0,0,65.28291,90,0,0,46.55902,46.55902,1.937497,1.937497,0,0,0,1.937497,0,0,2.220446E-16,0,2.03947,1.937497,0,0,1.497429,9.277588,0,2.03947,-2.03947,10.42965,74.49737,0.1030214,2.131247,0,0,9.277588
3/6/2007 8:00:00 PM,0,0,51.74214,90,0,0,44.51551,44.51551,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.763507,7.238118,0,0,0,10.42965,74.49737,0.1030214,0,0,0,7.238118
3/6/2007 9:00:00 PM,0,0,37.31963,90,0,0,42.51933,42.51933,1.25682,1.25682,0,0,0,1.25682,0,0,2.220446E-16,0,1.322968,1.25682,0,0,3.763507,7.238118,0,1.322968,-1.322968,9.035121,64.53645,0.1030214,1.382502,0,0,7.238118
3/6/2007 10:00:00 PM,0,0,21.93278,90,0,0,40.42848,40.42848,0.6703365,0.6703365,0,0,0,0.6703365,0,0,1.110223E-16,0,0.7056174,0.6703365,0,0,5.233471,5.91515,0,0.7056174,-0.7056174,8.291335,59.2237,0.1030214,0.7373702,0,0,5.91515
3/6/2007 11:00:00 PM,0,0,5.804628,90,0,0,38.72423,38.72423,0.08267542,0.08267542,0,0,0,0.08267542,0,0,1.387779E-17,0,0.08702676,0.08267542,0,0,6.017491,5.209532,0,0.08702676,-0.08702676,8.1996,58.56846,0.1030214,0.09094296,0,0,5.209532
3/7/2007 12:00:00 AM,0,0,-10.6456,90,0,0,37.45394,37.45394,0.664856,0.664856,0,0,0,0.664856,0,0,1.110223E-16,0,0.6998484,0.664856,0,0,6.114187,5.122506,0,0.6998484,-0.6998484,7.461895,53.29915,0.1030214,0.7313416,0,0,5.122506
3/7/2007 1:00:00 AM,0,0,-26.65512,90,0,0,36.08107,36.08107,0.2500648,0.2500648,0,0,0,0.2500648,0,0,0,0,0.2632261,0.2500648,0,0,6.891797,4.422657,0,0.2632261,-0.2632261,7.184431,51.31726,0.1030214,0.2750713,0,0,4.422657
3/7/2007 2:00:00 AM,0,0,-41.80994,90,0,0,34.74766,34.74766,0.5183945,0.5183945,0,0,0,0.5183945,0,0,0,0,0.5456784,0.5183945,0,0,7.18427,4.159431,0,0.5456784,-0.5456784,6.609235,47.20873,0.1030214,0.5702339,0,0,4.159431
3/7/2007 3:00:00 AM,0,0,-55.98267,90,0,0,33.75352,33.75352,0.2405407,0.2405407,0,0,0,0.2405407,0,0,2.775558E-17,0,0.2532007,0.2405407,0,0,7.790579,3.613753,0,0.2532007,-0.2532007,6.342339,45.30233,0.1030214,0.2645947,0,0,3.613753
3/7/2007 4:00:00 AM,0,0,-69.33157,90,0,0,32.72781,32.72781,0.6585378,0.6585378,0,0,0,0.6585378,0,0,0,0,0.6931977,0.6585378,0,0,8.071914,3.360552,0,0.6931977,-0.6931977,5.611644,40.08309,0.1030214,0.7243916,0,0,3.360552
3/7/2007 5:00:00 AM,0.07172751,2.713415,-82.1926,95.2331,0.005513343,0.02387146,32.05162,31.89147,0.2964996,0.2964996,0,0,0,0.2964996,8.051093,0,0,0.02387146,0.3121049,0.2964996,0,0,8.842134,2.667354,0,0.2882334,-0.2882334,5.307819,37.91292,0.1030214,0.3261496,0.01909717,0,2.691226
3/7/2007 6:00:00 AM,0.2982158,10.50622,-94.99577,80.32661,0.1826672,0.7728371,36.45957,31.13403,0.3620341,0.3620341,0,0,0,0.3620341,213.4708,0,0,0.7728371,0.3810886,0.3620341,0,0,9.162393,2.379121,0.3917485,0,0.3917485,5.679464,40.56752,0.102957,0.3982376,0.6182697,0,3.151958
3/7/2007 7:00:00 AM,0.5378579,18.14243,-108.2223,65.42912,0.4360259,1.779591,43.11997,30.33714,1.637337,1.637337,0,0,0,1.637337,108.6882,0,0,1.779591,1.723512,1.637337,0,0,8.770644,2.731694,0.05607881,0,0.05607881,5.732666,40.94753,0.1029478,1.80107,1.423673,0,4.511286
3/7/2007 8:00:00 AM,0.7955409,25.19247,-122.3731,50.56023,0.6603539,2.57306,51.35981,31.8678,0,0,0,0,0,0,0,0,0,2.57306,0,0,0,0,8.714565,2.782166,2.57306,0,2.57306,8.173684,58.38334,0.1025267,0,2.058448,0,5.355225
3/7/2007 9:00:00 AM,0.969672,31.15767,-137.8942,35.76499,0.8404122,3.098498,60.70058,35.70235,1.77007,1.77007,0,0,0,1.77007,175.0495,0,0,3.098498,1.863232,1.77007,0,0,6.141506,5.097919,1.235266,0,1.235266,9.345561,66.75387,0.1023257,1.947077,2.478798,0,8.196417
3/7/2007 10:00:00 AM,1.018347,35.4739,-154.9969,21.20741,0.9639429,3.385509,68.48721,39.63158,0.7569682,0.7569682,0,0,0,0.7569682,447.2458,0,0,3.385509,0.7968087,0.7569682,0,0,4.90624,6.209659,2.5887,0,2.5887,11.80142,84.29567,0.1019072,0.832665,2.708407,0,9.595168
3/7/2007 11:00:00 AM,1.07191,37.60272,-173.3908,8.271146,1.022532,3.471101,73.72489,42.98484,2.315196,2.315196,0,0,0,2.315196,149.9269,0,0,3.471101,2.437048,2.315196,0,0,2.317539,8.539489,1.034053,0,1.034053,12.78241,91.30272,0.101741,2.546715,2.776881,0,12.01059
3/7/2007 12:00:00 PM,1.058375,37.22257,167.8165,11.62746,1.012189,3.378737,76.24553,45.75424,2.121009,2.121009,0,0,0,2.121009,159.2986,0,0,3.378737,2.232641,2.121009,0,0,1.283486,9.470137,1.146096,0,1.146096,13.86969,99.06901,0.1015574,2.33311,2.70299,0,12.84887
3/7/2007 1:00:00 PM,0.9420069,34.39406,149.7388,25.49699,0.9336173,3.110032,76.55244,48.42107,1.502969,1.502969,0,0,0,1.502969,206.9259,1.390569,0,3.110032,1.582073,1.502969,0,0,0.1373899,10.50162,0.1373899,0,0.1373899,14.00003,100,0.1015354,1.653266,2.488025,0,13.61166
3/7/2007 2:00:00 PM,0.8573568,29.52588,133.1049,40.16197,0.7921702,2.685497,73.92821,50.10954,0.2878835,0.2878835,0,0,0,0.2878835,932.8414,2.382462,0,2.685497,0.3030353,0.2878835,0,0,0,10.62527,0,0,0,14.00003,100,0.1015354,0.3166719,2.148398,0,13.31077
3/7/2007 3:00:00 PM,0.7251945,23.18052,118.0298,54.98725,0.5974805,2.096761,68.61236,50.72496,1.138416,1.138416,0,0,0,1.138416,184.1824,0.898429,0,2.096761,1.198332,1.138416,0,0,0,10.62527,0,0,0,14.00003,100,0.1015354,1.252257,1.677409,0,12.72204
3/7/2007 4:00:00 PM,0.4588934,15.90716,104.2059,69.86758,0.3627982,1.325772,62.15261,51.34827,2.252773,2.252773,0,0,0,2.252773,58.85066,0,0,1.325772,2.37134,2.252773,0,0,0,10.62527,0,1.045568,-1.045568,12.8979,92.12769,0.1015354,2.47805,1.060617,0,11.95105
