Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/16/2007 2:00:00 AM,0,0,-43.71025,90,0,0,36.41246,36.41246,0.2116186,0.2116186,0,0,0,0.2116186,0,0,2.775558E-17,0,0.2227564,0.2116186,0,0,11.20125,0.5441471,0,0.2227564,-0.2227564,3.138781,22.41982,0.09717903,0.2327804,0,0,0.5441471
3/16/2007 3:00:00 AM,0,0,-58.11102,90,0,0,35.44198,35.44198,0.6565484,0.6565484,4.161811,0,1.301175,0.6565484,0,0,0,0,0,0,3.505263,3.33,11.44876,0.3213907,3.33,0,3.33,6.297896,44.98489,0.09797344,0.7222032,0,5,0.3213907
3/16/2007 4:00:00 AM,0,0,-71.59266,90,0,0,34.41628,34.41628,0.08875193,0.08875193,3.594015,0,1.146166,0.08875193,0,0,0,0,0,0,3.505263,3.33,8.118759,3.318391,3.33,0,3.33,9.457012,67.54995,0.09851705,0.09762713,0,5,3.318391
3/16/2007 5:00:00 AM,0.01413185,0,-84.52662,90,0,0,33.54838,33.54838,1.15066,1.15066,4.655923,0,1.436067,1.15066,0,4.440892E-16,0,0,0,0,3.505263,3.33,4.788759,6.315391,3.33,0,3.33,12.61613,90.11501,0.09950852,1.265726,0,5,6.315391
3/16/2007 6:00:00 AM,0.1972147,7.760998,-97.36066,79.70684,0.1866319,0.7819215,38.29564,32.84616,0.3090626,0.3090626,0,0,0,0.3090626,252.9978,0,0,0.7819215,0.3253291,0.3090626,0,0,1.458759,9.31239,0.4565924,0,0.4565924,13.04929,93.20902,0.09944468,0.3399689,0.6255372,0,10.09431
3/16/2007 7:00:00 AM,0.3883252,15.32644,-110.5709,64.72706,0.4391963,1.774627,44.93661,32.04138,0.7797812,0.7797812,0,0,0,0.7797812,227.5801,0,0,1.774627,0.8208222,0.7797812,0,0,1.002167,9.723324,0.9538044,0,0.9538044,13.95415,99.67228,0.09931156,0.8577592,1.419701,0,11.49795
3/16/2007 8:00:00 AM,0.5556742,22.2373,-124.6262,49.75318,0.6621403,2.552771,53.19373,33.61939,3.260056,3.260056,1.25,0,0.50625,3.260056,78.30451,0.3885597,0,2.552771,2.115849,2.010056,0,0,0.04836257,10.58175,0.04836257,0,0.04836257,14.00003,100,0.09930482,3.586062,2.042217,5,13.13452
3/16/2007 9:00:00 AM,0.6747782,28.01091,-139.9144,34.79465,0.8402885,3.061356,62.64614,37.61174,0.196992,0.196992,0,0,0,0.196992,1554.051,2.853996,0,3.061356,0.20736,0.196992,0,0,0,10.62527,0,0,0,14.00003,100,0.09930482,0.2166912,2.449085,0,13.68663
3/16/2007 10:00:00 AM,0.8487974,32.11984,-156.5835,19.88806,0.961504,3.334453,70.45654,41.62776,1.562185,1.562185,0,0,0,1.562185,213.4481,1.690048,0,3.334453,1.644405,1.562185,0,0,0,10.62527,0,0,0,14.00003,100,0.09930482,1.718403,2.667562,0,13.95973
3/16/2007 11:00:00 AM,0.964496,34.08148,-174.3369,5.479115,1.017527,3.412005,75.56901,44.93368,1.894363,1.894363,0,0,0,1.894363,180.1136,1.417939,0,3.412005,1.994066,1.894363,0,0,0,10.62527,0,0,0,14.00003,100,0.09930482,2.083799,2.729604,0,14.03728
3/16/2007 12:00:00 PM,0.9081127,33.62283,167.6082,10.68373,1.004541,3.315323,77.92624,47.62418,1.351363,1.351363,0,0,0,1.351363,245.3319,1.892836,0,3.315323,1.422487,1.351363,0,0,0,10.62527,0,0,0,14.00003,100,0.09930482,1.486499,2.652258,0,13.9406
3/16/2007 1:00:00 PM,0.8691587,30.81058,150.1918,25.45379,0.9234304,3.044971,78.05457,50.19632,0.8728997,0.8728997,0,0,0,0.8728997,348.834,2.126129,0,3.044971,0.9188417,0.8728997,0,0,0,10.62527,0,0,0,14.00003,100,0.09930482,0.9601896,2.435977,0,13.67025
3/16/2007 2:00:00 PM,0.6730805,26.01681,134.0325,40.3888,0.7797219,2.620702,75.21959,51.75066,1.178942,1.178942,0,0,0,1.178942,222.2926,1.37971,0,2.620702,1.240992,1.178942,0,0,0,10.62527,0,0,0,14.00003,100,0.09930482,1.296837,2.096561,0,13.24598
3/16/2007 3:00:00 PM,0.5324514,19.75734,119.2404,55.35494,0.5832074,2.03171,69.75564,52.27929,1.065049,1.065049,0,0,0,1.065049,190.7622,0.910606,0,2.03171,1.121104,1.065049,0,0,0,10.62527,0,0,0,14.00003,100,0.09930482,1.171554,1.625368,0,12.65698
3/16/2007 4:00:00 PM,0.3023942,12.54839,105.5534,70.3317,0.3472728,1.261137,63.16638,52.81581,0,0,0,0,0,0,0,1.261137,0,1.261137,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.09930482,0,1.00891,0,11.88641
3/16/2007 5:00:00 PM,0.1056053,4.849907,92.54025,85.31254,0.1066589,0.4061554,55.30372,52.14516,1.877808,1.877808,0,0,0,1.877808,21.62923,0,0,0.4061554,1.97664,1.877808,0,0,0,10.62527,0,1.570485,-1.570485,12.34459,88.17548,0.09930482,2.065589,0.3249243,0,11.03143
3/16/2007 6:00:00 PM,0.0004349604,0,79.72372,90,0,0,50.28312,50.28312,2.326517,2.326517,0,0,0,2.326517,0,0,4.440892E-16,0,2.448965,2.326517,0,0,1.744983,9.05479,0,2.448965,-2.448965,9.763156,69.73669,0.09930482,2.559169,0,0,9.05479
3/16/2007 7:00:00 PM,0,0,66.63461,90,0,0,48.33428,48.33428,2.561774,2.561774,0,0,0,2.561774,0,0,4.440892E-16,0,2.696604,2.561774,0,0,4.466055,6.605824,0,2.696604,-2.696604,6.920686,49.43337,0.09930482,2.817951,0,0,6.605824
3/16/2007 8:00:00 PM,0,0,52.84597,90,0,0,46.33022,46.33022,1.842169,1.842169,0,0,0,1.842169,0,0,2.220446E-16,0,1.939126,1.842169,0,0,7.462282,3.90922,0,1.939126,-1.939126,4.876667,34.83327,0.09930482,2.026386,0,0,3.90922
3/16/2007 9:00:00 PM,0,0,38.03695,90,0,0,44.29459,44.29459,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.616866,1.970095,0,0,0,4.876667,34.83327,0.09930482,0,0,0,1.970095
3/16/2007 10:00:00 PM,0,0,22.11208,90,0,0,42.18795,42.18795,0.4733241,0.4733241,0,0,0,0.4733241,0,0,5.551115E-17,0,0.4982359,0.4733241,0,0,9.616866,1.970095,0,0.4982359,-0.4982359,4.351481,31.08194,0.09930482,0.5206565,0,0,1.970095
3/16/2007 11:00:00 PM,0,0,5.333706,90,0,0,40.49949,40.49949,0.2604896,0.2604896,0,0,0,0.2604896,0,0,0,0,0.2741996,0.2604896,0,0,10.17046,1.471859,0,0.2741996,-0.2741996,4.062449,29.01744,0.09930482,0.2865386,0,0,1.471859
3/17/2007 12:00:00 AM,0,0,-11.80711,90,0,0,39.25286,39.25286,0.4041649,0.4041649,0,0,0,0.4041649,0,0,5.551115E-17,0,0.4254367,0.4041649,0,0,10.47513,1.197659,0,0.4254367,-0.4254367,3.614,25.81423,0.09930482,0.4445814,0,0,1.197659
3/17/2007 1:00:00 AM,0,0,-28.37996,90,0,0,37.90367,37.90367,0.5990113,0.5990113,0,0,0,0.5990113,0,0,1.110223E-16,0,0.6305382,0.5990113,0,0,10.94783,0.7722224,0,0.6305382,-0.6305382,2.949354,21.06677,0.09930482,0.6589124,0,0,0.7722224
3/17/2007 2:00:00 AM,0,0,-43.93645,90,0,0,36.59393,36.59393,0.6318649,0.6318649,4.137128,0,1.294436,0.6318649,0,0,0,0,0,0,3.505263,3.33,11.64843,0.1416842,3.33,0,3.33,6.108469,43.63184,0.1000662,0.6950514,0,5,0.1416842
3/17/2007 3:00:00 AM,0,0,-58.36108,90,0,0,35.61556,35.61556,0.6390531,0.6390531,4.144316,0,1.296398,0.6390531,0,0,0,0,0,0,3.505263,3.33,8.318434,3.138684,3.33,0,3.33,9.267585,66.1969,0.1008235,0.7029584,0,5,3.138684
3/17/2007 4:00:00 AM,0,0,-71.85558,90,0,0,34.59775,34.59775,0.3567159,0.3567159,3.861979,0,1.21932,0.3567159,0,0,0,0,0,0,3.505263,3.33,4.988433,6.135684,3.33,0,3.33,12.4267,88.76196,0.1014554,0.3923874,0,5,6.135684
3/17/2007 5:00:00 AM,0.01137564,0,-84.79574,90,0,0,33.75352,33.75352,0.1668219,0.1668219,0,0,0,0.1668219,0,0,2.775558E-17,0,0.175602,0.1668219,0,0,1.658433,9.132684,0,0.175602,-0.175602,12.2416,87.43982,0.1014554,0.1835041,0,0,9.132684
3/17/2007 6:00:00 AM,0.1930233,7.454418,-97.63137,79.63216,0.1871499,0.7832958,38.48521,33.01974,0.6666744,0.6666744,0,0,0,0.6666744,117.493,0,0,0.7832958,0.7017626,0.6666744,0,0,1.853547,8.957082,0.08153322,0,0.08153322,12.31895,87.99231,0.1014439,0.7333419,0.6266366,0,9.740378
3/17/2007 7:00:00 AM,0.3783808,15.01097,-110.838,64.64706,0.4395505,1.773909,45.15448,32.24652,0.3940431,0.3940431,0,0,0,0.3940431,450.1814,0,0,1.773909,0.4147822,0.3940431,0,0,1.772013,9.030462,1.359126,0,1.359126,13.60833,97.20216,0.1012535,0.4334474,1.419127,0,10.80437
3/17/2007 8:00:00 AM,0.6004867,21.90534,-124.8811,49.66632,0.6622639,2.550213,53.39793,33.81664,0.2579743,0.2579743,0,0,0,0.2579743,988.5533,1.865774,0,2.550213,0.2715519,0.2579743,0,0,0.412887,10.25368,0.412887,0,0.412887,14.00003,100,0.1011958,0.2837717,2.040171,0,12.80389
3/17/2007 9:00:00 AM,0.799126,27.6568,-140.1422,34.69697,0.8401271,3.056913,62.85066,37.81688,0,0,0,0,0,0,0,3.056913,0,3.056913,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1011958,0,2.44553,0,13.68219
3/17/2007 10:00:00 AM,0.8426596,31.74204,-156.7632,19.76628,0.9610217,3.328221,70.66795,41.84868,0.7815312,0.7815312,0,0,0,0.7815312,425.859,2.505557,0,3.328221,0.8226644,0.7815312,0,0,0,10.62527,0,0,0,14.00003,100,0.1011958,0.8596843,2.662577,0,13.9535
3/17/2007 11:00:00 AM,0.9344049,33.68449,-174.4473,5.220334,1.01671,3.404671,75.7703,45.1546,0,0,0,0,0,0,0,3.404671,0,3.404671,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1011958,0,2.723737,0,14.02995
3/17/2007 12:00:00 PM,1.006011,33.21623,167.5772,10.65504,1.003397,3.307244,78.11732,47.8451,0.7946566,0.7946566,0,0,0,0.7946566,416.1853,2.470763,0,3.307244,0.8364807,0.7946566,0,0,0,10.62527,0,0,0,14.00003,100,0.1011958,0.8741223,2.645795,0,13.93252
3/17/2007 1:00:00 PM,0.9299357,30.40466,150.2326,25.48602,0.92199,3.037467,78.18768,50.36991,1.12751,1.12751,0,0,0,1.12751,269.3961,1.850615,0,3.037467,1.186852,1.12751,0,0,0,10.62527,0,0,0,14.00003,100,0.1011958,1.240261,2.429974,0,13.66274
3/17/2007 2:00:00 PM,0.7579756,25.61818,134.126,40.43829,0.7780364,2.61285,75.34481,51.92424,0,0,0,0,0,0,0,2.61285,0,2.61285,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1011958,0,2.09028,0,13.23812
3/17/2007 3:00:00 PM,0.5336468,19.36765,119.3665,55.41341,0.5813448,2.023559,69.8831,52.46076,2.171802,2.171802,0,0,0,2.171802,93.17418,0,0,2.023559,2.286107,2.171802,0,0,0,10.62527,0,0.2625487,-0.2625487,13.72328,98.02322,0.1011958,2.388982,1.618847,0,12.64883
3/17/2007 4:00:00 PM,0.3054305,12.16569,105.6965,70.39631,0.3453148,1.253126,63.28259,52.98939,1.350838,1.350838,0,0,0,1.350838,92.76662,0,2.220446E-16,1.253126,1.421934,1.350838,0,0,0.2917208,10.36273,0,0.168808,-0.168808,13.54534,96.75222,0.1011958,1.485921,1.002501,0,11.61585
3/17/2007 5:00:00 PM,0.09546179,4.470344,92.6888,85.38223,0.1024515,0.3900027,55.36074,52.32663,2.39021,2.39021,0,0,0,2.39021,16.31667,0,0,0.3900027,2.516011,2.39021,0,0,0.4792852,10.19392,0,2.126008,-2.126008,11.30433,80.74504,0.1011958,2.629231,0.3120022,0,10.58392
3/17/2007 6:00:00 PM,0.00005951578,0,79.86859,90,0,0,50.46458,50.46458,1.421748,1.421748,0,0,0,1.421748,0,0,0,0,1.496577,1.421748,0,0,2.841517,8.067909,0,1.496577,-1.496577,9.726798,69.47699,0.1011958,1.563923,0,0,8.067909
3/17/2007 7:00:00 PM,0,0,66.76637,90,0,0,48.5552,48.5552,2.448957,2.448957,0,0,0,2.448957,0,0,4.440892E-16,0,2.577849,2.448957,0,0,4.50438,6.571332,0,2.577849,-2.577849,7.009507,50.0678,0.1011958,2.693852,0,0,6.571332
3/17/2007 8:00:00 PM,0,0,52.9528,90,0,0,46.51168,46.51168,1.735422,1.735422,0,0,0,1.735422,0,0,2.220446E-16,0,1.82676,1.735422,0,0,7.368657,3.993483,0,1.82676,-1.82676,5.083933,36.31373,0.1011958,1.908964,0,0,3.993483
3/17/2007 9:00:00 PM,0,0,38.10368,90,0,0,44.46817,44.46817,0.0666254,0.0666254,0,0,0,0.0666254,0,0,0,0,0.070132,0.0666254,0,0,9.39839,2.166723,0,0.070132,-0.070132,5.010007,35.78569,0.1011958,0.07328794,0,0,2.166723
3/17/2007 10:00:00 PM,0,0,22.12201,90,0,0,42.36153,42.36153,0.5497528,0.5497528,0,0,0,0.5497528,0,0,1.110223E-16,0,0.5786871,0.5497528,0,0,9.476314,2.096591,0,0.5786871,-0.5786871,4.400017,31.42863,0.1011958,0.604728,0,0,2.096591
3/17/2007 11:00:00 PM,0,0,5.274631,90,0,0,40.67307,40.67307,0.3945601,0.3945601,0,0,0,0.3945601,0,0,0,0,0.4153264,0.3945601,0,0,10.1193,1.517904,0,0.4153264,-0.4153264,3.962225,28.30155,0.1011958,0.4340161,0,0,1.517904
3/18/2007 12:00:00 AM,0,0,-11.93831,90,0,0,39.43433,39.43433,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.58077,1.102578,0,0,0,3.962225,28.30155,0.1011958,0,0,0,1.102578
3/18/2007 1:00:00 AM,0,0,-28.56907,90,0,0,38.07725,38.07725,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.58077,1.102578,0,0,0,3.962225,28.30155,0.1011958,0,0,0,1.102578
3/18/2007 2:00:00 AM,0,0,-44.16529,90,0,0,36.74384,36.74384,0.3857743,0.3857743,0,0,0,0.3857743,0,0,5.551115E-17,0,0.4060782,0.3857743,0,0,10.58077,1.102578,0,0.4060782,-0.4060782,3.534181,25.2441,0.1011958,0.4243517,0,0,1.102578
3/18/2007 3:00:00 AM,0,0,-58.61343,90,0,0,35.79703,35.79703,0.1633615,0.1633615,0,0,0,0.1633615,0,0,2.775558E-17,0,0.1719595,0.1633615,0,0,11.03197,0.6964998,0,0.1719595,-0.1719595,3.35292,23.94938,0.1011958,0.1796977,0,0,0.6964998
3/18/2007 4:00:00 AM,0,0,-72.1204,90,0,0,34.74766,34.74766,0.1090821,0.1090821,0,0,0,0.1090821,0,0,1.387779E-17,0,0.1148232,0.1090821,0,0,11.22304,0.5245402,0,0.1148232,-0.1148232,3.231885,23.08485,0.1011958,0.1199903,0,0,0.5245402
3/18/2007 5:00:00 AM,0.01224105,0,-85.06634,90,0,0,33.90343,33.90343,0.08586515,0.08586515,0,0,0,0.08586515,0,0,1.387779E-17,0,0.09038436,0.08586515,0,0,11.35062,0.409717,0,0.09038436,-0.09038436,3.136612,22.40433,0.1011958,0.09445167,0,0,0.409717
3/18/2007 6:00:00 AM,0.1882398,7.147725,-97.90318,79.55672,0.187677,0.7847021,38.67506,33.19333,0,0,0,0,0,0,0,0,0,0.7847021,0,0,0,0,11.45105,0.3193327,0.7847021,0,0.7847021,3.881046,27.7217,0.1010863,0,0.6277616,0,1.104035
3/18/2007 7:00:00 AM,0.4011682,14.69519,-111.1058,64.56709,0.439899,1.773481,45.34029,32.4201,0.6368592,0.6368592,0,0,0,0.6368592,278.473,0,0,1.773481,0.6703781,0.6368592,0,0,10.66634,1.025565,1.103103,0,1.103103,4.927541,35.19665,0.1009328,0.7005451,1.418785,0,2.799045
3/18/2007 8:00:00 AM,0.5651866,21.57288,-125.1364,49.58052,0.6623674,2.547824,53.58548,33.99811,1.129726,1.129726,0,0,0,1.129726,225.5259,0,0,2.547824,1.189185,1.129726,0,0,9.563241,2.018357,1.358639,0,1.358639,6.216459,44.40319,0.1007443,1.242698,2.038259,0,4.566181
3/18/2007 9:00:00 AM,0.7946774,27.30206,-140.3702,34.60193,0.8399321,3.05252,63.0461,38.01413,2.226201,2.226201,0,0,0,2.226201,137.1179,0,0,3.05252,2.343369,2.226201,0,0,8.204602,3.241132,0.7091501,0,0.7091501,6.889218,49.2086,0.1006462,2.448821,2.442016,0,6.293652
3/18/2007 10:00:00 AM,0.8357866,31.36356,-156.9431,19.65055,0.9604945,3.321868,70.87798,42.0696,0.4363872,0.4363872,0,0,0,0.4363872,761.2204,0,0,3.321868,0.459355,0.4363872,0,0,7.495452,3.879367,2.862514,0,2.862514,9.604836,68.60583,0.1002523,0.4800259,2.657495,0,7.201236
3/18/2007 11:00:00 AM,0.9161109,33.28675,-174.5582,4.97995,1.015839,3.396651,75.99422,45.39919,1.552589,1.552589,0,0,0,1.552589,218.7734,0,0,3.396651,1.634304,1.552589,0,0,4.632939,6.455629,1.762347,0,1.762347,11.27675,80.54802,0.1000112,1.707847,2.717321,0,9.85228
3/18/2007 12:00:00 PM,0.8738203,32.80877,167.545,10.64283,1.002194,3.299024,78.30658,48.06602,0.2953665,0.2953665,0,0,0,0.2953665,1116.925,0.1175199,0,3.299024,0.3109121,0.2953665,0,0,2.870592,8.041741,2.870592,0,2.870592,14.00003,100,0.09962109,0.3249032,2.639219,0,11.34076
3/18/2007 1:00:00 PM,0.8126042,29.99772,150.2717,25.52551,0.9204903,3.028648,78.37546,50.59872,0,0,0,0,0,0,0,3.028648,0,3.028648,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.09962109,0,2.422918,0,13.65392
3/18/2007 2:00:00 PM,0.706352,25.21834,134.2179,40.49238,0.7762944,2.604009,75.51655,52.14516,0.1085114,0.1085114,0,0,0,0.1085114,2399.757,2.489786,0,2.604009,0.1142225,0.1085114,0,0,0,10.62527,0,0,0,14.00003,100,0.09962109,0.1193625,2.083207,0,13.22928
3/18/2007 3:00:00 PM,0.4794672,18.97665,119.4912,55.47509,0.5794324,2.014744,70.04905,52.68168,2.03637,2.03637,0,0,0,2.03637,98.93803,0,0,2.014744,2.143547,2.03637,0,0,0,10.62527,0,0.128803,-0.128803,13.86426,99.03021,0.09962109,2.240007,1.611795,0,12.64002
3/18/2007 4:00:00 PM,0.265285,11.78165,105.8384,70.46321,0.4399516,1.566201,66.35743,53.21032,0.01275414,0.01275414,0,0,0,0.01275414,12279.94,1.409661,0,1.566201,0.01342541,0.01275414,0,0,0.1431144,10.49647,0.1431144,0,0.1431144,14.00003,100,0.09960172,0.01402955,1.252961,0,12.06267
3/18/2007 5:00:00 PM,0.08659796,4.089473,92.83649,85.45342,0.09943817,0.3783431,55.44528,52.50021,2.482777,2.482777,0,0,0,2.482777,15.23871,0,0,0.3783431,2.61345,2.482777,0,0,0,10.62527,0,2.235106,-2.235106,11.64402,83.17139,0.09960172,2.731055,0.3026745,0,11.00362
3/18/2007 6:00:00 PM,0,0,80.01283,90,0,0,50.63816,50.63816,3.007163,3.007163,0,0,0,3.007163,0,0,4.440892E-16,0,3.165435,3.007163,0,0,2.483452,8.390167,0,3.165435,-3.165435,8.307358,59.33815,0.09960172,3.307879,0,0,8.390167
3/18/2007 7:00:00 PM,0,0,66.89765,90,0,0,48.72878,48.72878,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.000601,5.224733,0,0,0,8.307358,59.33815,0.09960172,0,0,0,5.224733
3/18/2007 8:00:00 PM,0,0,53.05918,90,0,0,46.7326,46.7326,1.581513,1.581513,0,0,0,1.581513,0,0,2.220446E-16,0,1.664751,1.581513,0,0,6.000601,5.224733,0,1.664751,-1.664751,6.552557,46.80388,0.09960172,1.739664,0,0,5.224733
3/18/2007 9:00:00 PM,0,0,38.16973,90,0,0,44.64964,44.64964,1.626382,1.626382,0,0,0,1.626382,0,0,2.220446E-16,0,1.711981,1.626382,0,0,7.850324,3.559982,0,1.711981,-1.711981,4.747971,33.91401,0.09960172,1.78902,0,0,3.559982
3/18/2007 10:00:00 PM,0,0,22.13075,90,0,0,42.543,42.543,0.2212292,0.2212292,0,0,0,0.2212292,0,0,2.775558E-17,0,0.2328729,0.2212292,0,0,9.752525,1.848002,0,0.2328729,-0.2328729,4.502501,32.16066,0.09960172,0.2433521,0,0,1.848002
3/18/2007 11:00:00 PM,0,0,5.213663,90,0,0,40.85454,40.85454,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.01127,1.615129,0,0,0,4.502501,32.16066,0.09960172,0,0,0,1.615129
3/19/2007 12:00:00 AM,0,0,-12.07193,90,0,0,39.60791,39.60791,0.8097988,0.8097988,0,0,0,0.8097988,0,0,1.110223E-16,0,0.8524199,0.8097988,0,0,10.01127,1.615129,0,0.8524199,-0.8524199,3.603971,25.7426,0.09960172,0.8907787,0,0,1.615129
3/19/2007 1:00:00 AM,0,0,-28.76082,90,0,0,38.23505,38.23505,0.1674877,0.1674877,0,0,0,0.1674877,0,0,2.775558E-17,0,0.1763029,0.1674877,0,0,10.95841,0.762709,0,0.1763029,-0.1763029,3.418132,24.41518,0.09960172,0.1842365,0,0,0.762709
3/19/2007 2:00:00 AM,0,0,-44.39664,90,0,0,36.92531,36.92531,0.2318038,0.2318038,0,0,0,0.2318038,0,0,2.775558E-17,0,0.244004,0.2318038,0,0,11.1543,0.5864061,0,0.244004,-0.244004,3.160929,22.57802,0.09960172,0.2549842,0,0,0.5864061
3/19/2007 3:00:00 AM,0,0,-58.86795,90,0,0,35.94695,35.94695,0.4918547,0.4918547,3.997118,0,1.256213,0.4918547,0,4.440892E-16,0,0,0,0,3.505263,3.33,11.42541,0.3424021,3.33,0,3.33,6.320045,45.14309,0.1002802,0.5410402,0,5,0.3424021
3/19/2007 4:00:00 AM,0,0,-72.38697,90,0,0,34.92913,34.92913,0.5088463,0.5088463,4.01411,0,1.260852,0.5088463,0,0,0,0,0,0,3.505263,3.33,8.095413,3.339402,3.33,0,3.33,9.47916,67.70815,0.1009595,0.5597309,0,5,3.339402
3/19/2007 5:00:00 AM,0.008378408,0,-85.33829,90,0,0,34.06123,34.06123,0.2780988,0.2780988,3.783362,0,1.197858,0.2780988,0,0,0,0,0,0,3.505263,3.33,4.765413,6.336402,3.33,0,3.33,12.63828,90.27322,0.1015389,0.3059087,0,5,6.336402
3/19/2007 6:00:00 AM,0.1705647,6.840974,-98.17596,79.4806,0.1882111,0.7861995,38.84925,33.35113,0.3101956,0.3101956,0,0,0,0.3101956,253.4528,0,0,0.7861995,0.3265217,0.3101956,0,0,1.435413,9.333402,0.4596778,0,0.4596778,13.07436,93.38813,0.1014764,0.3412152,0.6289596,0,10.1196
3/19/2007 7:00:00 AM,0.4288058,14.37916,-111.3743,64.48725,0.4402402,1.773181,45.50993,32.5779,0.5301083,0.5301083,0,0,0,0.5301083,334.494,0.2394364,0,1.773181,0.5580087,0.5301083,0,0,0.9757356,9.747112,0.9757356,0,0.9757356,14.00003,100,0.1013439,0.5831192,1.418545,0,11.52029
3/19/2007 8:00:00 AM,0.6302612,21.24001,-125.3919,49.49588,0.6624492,2.545837,53.74032,34.14802,1.320336,1.320336,0,0,0,1.320336,192.8174,1.15601,0,2.545837,1.389827,1.320336,0,0,0,10.62527,0,0,0,14.00003,100,0.1013439,1.452369,2.03667,0,13.17111
3/19/2007 9:00:00 AM,0.8076319,26.94679,-140.5982,34.50967,0.8397024,3.048022,63.24049,38.21138,0.4148928,0.4148928,0,0,0,0.4148928,734.653,2.611293,0,3.048022,0.4367292,0.4148928,0,0,0,10.62527,0,0,0,14.00003,100,0.1013439,0.456382,2.438418,0,13.6733
3/19/2007 10:00:00 AM,0.8830343,30.98449,-157.123,19.54112,0.9599217,3.315742,71.07044,42.27474,1.079722,1.079722,0,0,0,1.079722,307.0922,2.179192,0,3.315742,1.136549,1.079722,0,0,0,10.62527,0,0,0,14.00003,100,0.1013439,1.187694,2.652593,0,13.94102
3/19/2007 11:00:00 AM,1.013851,32.88837,-174.6695,4.761128,1.014915,3.389051,76.19219,45.62011,1.944172,1.944172,0,0,0,1.944172,174.3185,1.342555,0,3.389051,2.046496,1.944172,0,0,0,10.62527,0,0,0,14.00003,100,0.1013439,2.138589,2.711241,0,14.01433
3/19/2007 12:00:00 PM,0.9505985,32.40058,167.5119,10.64718,1.000934,3.290664,78.49404,48.28694,1.506152,1.506152,0,0,0,1.506152,218.4815,1.705241,0,3.290664,1.585423,1.506152,0,0,0,10.62527,0,0,0,14.00003,100,0.1013439,1.656767,2.632531,0,13.91594
3/19/2007 1:00:00 PM,0.816533,29.58989,150.3095,25.57218,0.9189321,3.020851,78.50491,50.7723,1.147575,1.147575,0,0,0,1.147575,263.2378,1.812877,0,3.020851,1.207974,1.147575,0,0,0,10.62527,0,0,0,14.00003,100,0.1013439,1.262333,2.416681,0,13.64613
3/19/2007 2:00:00 PM,0.6558034,24.81745,134.3082,40.55097,0.7744973,2.595724,75.64636,52.32663,1.238922,1.238922,0,0,0,1.238922,209.5148,1.291596,0,2.595724,1.304128,1.238922,0,0,0,10.62527,0,0,0,14.00003,100,0.1013439,1.362814,2.07658,0,13.221
3/19/2007 3:00:00 PM,0.4123165,18.58451,119.6145,55.5399,0.7383798,2.484106,75.07727,52.85526,1.215713,1.215713,0,0,0,1.215713,204.3333,1.204408,0,2.484106,1.279698,1.215713,0,0,0,10.62527,0,0,0,14.00003,100,0.1013439,1.337285,1.987285,0,13.10938
3/19/2007 4:00:00 PM,0.2844914,11.39644,105.9792,70.5323,0.3412801,1.236672,63.51934,53.34444,1.562547,1.562547,0,0,0,1.562547,79.14462,0,0,1.236672,1.644786,1.562547,0,0,0,10.62527,0,0.4081143,-0.4081143,13.56984,96.92722,0.1013439,1.718801,0.9893373,0,11.86195
3/19/2007 5:00:00 PM,0.07925915,3.707452,92.98332,85.52602,0.09823173,0.3734308,55.59137,52.68168,0.5812339,0.5812339,0,0,0,0.5812339,64.24794,0,0,0.3734308,0.6118252,0.5812339,0,0,0.4534603,10.21716,0,0.2383943,-0.2383943,13.31855,95.13229,0.1013439,0.6393573,0.2987446,0,10.59059
3/19/2007 6:00:00 PM,0,0,80.15647,90,0,0,50.81964,50.81964,2.492764,2.492764,0,0,0,2.492764,0,0,4.440892E-16,0,2.623962,2.492764,0,0,0.718343,9.978765,0,2.623962,-2.623962,10.55265,75.37592,0.1013439,2.74204,0,0,9.978765
3/19/2007 7:00:00 PM,0,0,67.02852,90,0,0,48.91025,48.91025,1.653302,1.653302,0,0,0,1.653302,0,0,2.220446E-16,0,1.740318,1.653302,0,0,3.633856,7.354804,0,1.740318,-1.740318,8.718193,62.27268,0.1013439,1.818632,0,0,7.354804
3/19/2007 8:00:00 PM,0,0,53.16516,90,0,0,46.91407,46.91407,2.021009,2.021009,0,0,0,2.021009,0,0,0,0,2.127378,2.021009,0,0,5.567543,5.614486,0,2.127378,-2.127378,6.475739,46.25519,0.1013439,2.22311,0,0,5.614486
3/19/2007 9:00:00 PM,0,0,38.23517,90,0,0,44.82322,44.82322,2.171017,2.171017,0,0,0,2.171017,0,0,4.440892E-16,0,2.285281,2.171017,0,0,7.931297,3.487107,0,2.285281,-2.285281,4.066841,29.04881,0.1013439,2.388119,0,0,3.487107
3/19/2007 10:00:00 PM,0,0,22.13838,90,0,0,42.69291,42.69291,0.04664479,0.04664479,0,0,0,0.04664479,0,0,6.938894E-18,0,0.04909978,0.04664479,0,0,10.4705,1.201826,0,0.04909978,-0.04909978,4.015085,28.67912,0.1013439,0.05130927,0,0,1.201826
3/19/2007 11:00:00 PM,0,0,5.150882,90,0,0,41.00445,41.00445,0.11631,0.11631,0,0,0,0.11631,0,0,1.387779E-17,0,0.1224316,0.11631,0,0,10.52505,1.152726,0,0.1224316,-0.1224316,3.886031,27.75731,0.1013439,0.127941,0,0,1.152726
3/20/2007 12:00:00 AM,0,0,-12.20786,90,0,0,39.76571,39.76571,0.04008334,0.04008334,0,0,0,0.04008334,0,0,6.938894E-18,0,0.04219299,0.04008334,0,0,10.66109,1.030294,0,0.04219299,-0.04219299,3.841556,27.43963,0.1013439,0.04409167,0,0,1.030294
3/20/2007 1:00:00 AM,0,0,-28.95512,90,0,0,38.40863,38.40863,0.7451274,0.7451274,0,0,0,0.7451274,0,0,1.110223E-16,0,0.7843447,0.7451274,0,0,10.70797,0.9881013,0,0.7843447,-0.7843447,3.014784,21.53413,0.1013439,0.8196402,0,0,0.9881013
3/20/2007 2:00:00 AM,0,0,-44.63038,90,0,0,37.09889,37.09889,0.5558437,0.5558437,4.061107,0,1.273682,0.5558437,0,4.440892E-16,0,0,0,0,3.505263,3.33,11.57946,0.2037566,3.33,0,3.33,6.173899,44.09919,0.1020302,0.6114281,0,5,0.2037566
3/20/2007 3:00:00 AM,0,0,-59.12452,90,0,0,36.12841,36.12841,0.1492633,0.1492633,3.654526,0,1.162686,0.1492633,0,0,0,0,0,0,3.505263,3.33,8.249464,3.200757,3.33,0,3.33,9.333014,66.66426,0.1025468,0.1641896,0,5,3.200757
3/20/2007 4:00:00 AM,0,0,-72.65517,90,0,0,35.08693,35.08693,0.4296439,0.4296439,3.934907,0,1.23923,0.4296439,0,0,0,0,0,0,3.505263,3.33,4.919464,6.197757,3.33,0,3.33,12.49213,89.22932,0.1031712,0.4726082,0,5,6.197757
3/20/2007 5:00:00 AM,0.006507315,0,-85.61147,90,0,0,34.21903,34.21903,0.6222066,0.6222066,0,0,0,0.6222066,0,0,1.110223E-16,0,0.6549544,0.6222066,0,0,1.589464,9.194757,0,0.6549544,-0.6549544,11.80175,84.29803,0.1031712,0.6844273,0,0,9.194757
3/20/2007 6:00:00 AM,0.1713565,6.534219,-98.44957,79.40392,0.1887503,0.7877136,39.02361,33.50893,0.1356952,0.1356952,0,0,0,0.1356952,580.5022,0,0,0.7877136,0.142837,0.1356952,0,0,2.317191,8.539803,0.6448765,0,0.6448765,12.41353,88.6679,0.1030834,0.1492647,0.6301709,0,9.327516
3/20/2007 7:00:00 AM,0.3987412,14.06294,-111.6432,64.40768,0.4405726,1.772924,45.67134,32.72781,0,0,0,0,0,0,0,0.1006093,0,1.772924,0,0,0,0,1.672315,9.120192,1.672315,0,1.672315,14.00003,100,0.1028565,0,1.418339,0,10.89312
3/20/2007 8:00:00 AM,0.590377,20.90677,-125.6475,49.41256,0.6625082,2.543295,53.92654,34.32949,0.8691849,0.8691849,0,0,0,0.8691849,292.6069,1.628364,0,2.543295,0.9149315,0.8691849,0,0,0,10.62527,0,0,0,14.00003,100,0.1028565,0.9561034,2.034636,0,13.16857
3/20/2007 9:00:00 AM,0.7981514,26.59106,-140.8261,34.42037,0.8394371,3.043721,63.41767,38.39285,0,0,0,0,0,0,0,3.043721,0,3.043721,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1028565,0,2.434977,0,13.669
3/20/2007 10:00:00 AM,0.9032041,30.60492,-157.3029,19.43826,0.9593028,3.309144,71.27764,42.49566,0,0,0,0,0,0,0,3.309144,0,3.309144,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1028565,0,2.647315,0,13.93442
3/20/2007 11:00:00 AM,0.8943256,32.48948,-174.7811,4.567311,1.013937,3.381135,76.3966,45.84892,0,0,0,0,0,0,0,3.381135,0,3.381135,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1028565,0,2.704908,0,14.00641
3/20/2007 12:00:00 PM,0.9428346,31.99179,167.4778,10.66807,0.9996161,3.283074,78.63928,48.46841,0,0,0,0,0,0,0,3.283074,0,3.283074,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1028565,0,2.626459,0,13.90835
3/20/2007 1:00:00 PM,0.823869,29.1813,150.3458,25.62592,0.9173165,3.011915,78.68102,50.99322,3.109517,3.109517,1.25,0,0.50625,3.109517,96.86118,1.054529,0,3.011915,1.957386,1.859517,0,0,0,10.62527,0,0,0,14.00003,100,0.1028565,3.420469,2.409532,5,13.63719
3/20/2007 2:00:00 PM,0.6770446,24.41567,134.3969,40.61398,0.7726465,2.587439,75.76648,52.50021,0.7746321,0.7746321,0,0,0,0.7746321,334.0216,1.772037,0,2.587439,0.8154022,0.7746321,0,0,0,10.62527,0,0,0,14.00003,100,0.1028565,0.8520953,2.069951,0,13.21271
3/20/2007 3:00:00 PM,0.5043409,18.19137,119.7365,55.60774,0.5754647,1.997855,70.28854,53.03673,0.5534206,0.5534206,0,0,0,0.5534206,361.0013,1.415307,0,1.997855,0.582548,0.5534206,0,0,0,10.62527,0,0,0,14.00003,100,0.1028565,0.6087627,1.598284,0,12.62313
3/20/2007 4:00:00 PM,0.2875059,11.01021,106.1188,70.60345,0.3392072,1.227939,63.67979,53.56536,1.326439,1.326439,0,0,0,1.326439,92.57408,0,0,1.227939,1.396252,1.326439,0,0,0,10.62527,0,0.1683128,-0.1683128,13.82261,98.73273,0.1028565,1.459083,0.9823511,0,11.85321
3/20/2007 5:00:00 PM,0.07331719,3.32444,93.12936,85.59992,0.09916737,0.3765387,55.79316,52.85526,0.659557,0.659557,0,0,0,0.659557,57.08963,0,1.110223E-16,0.3765387,0.6942706,0.659557,0,0,0.1870143,10.45696,0,0.3177319,-0.3177319,13.48769,96.34046,0.1028565,0.7255127,0.3012309,0,10.8335
3/20/2007 6:00:00 PM,0,0,80.29958,90,0,0,50.99322,50.99322,0.1453979,0.1453979,0,0,0,0.1453979,0,0,0,0,0.1530504,0.1453979,0,0,0.5400497,10.13923,0,0.1530504,-0.1530504,13.32636,95.18811,0.1028565,0.1599377,0,0,10.13923
3/20/2007 7:00:00 PM,0,0,67.15902,90,0,0,49.13117,49.13117,3.518181,3.518181,1.25,0,0.50625,3.518181,0,0,0,0,2.387559,2.268181,0,0,0.7101057,9.986179,0,2.387559,-2.387559,10.80965,77.21166,0.1028565,3.87,0,5,9.986179
3/20/2007 8:00:00 PM,0,0,53.27081,90,0,0,47.08765,47.08765,2.712949,2.712949,5,0,1.53,2.712949,0,0,0,0,0,0,2.287051,2.172698,3.36295,7.598619,2.172698,0,2.172698,12.87086,91.9345,0.1034737,2.984244,0,5,7.598619
3/20/2007 9:00:00 PM,0,0,38.30008,90,0,0,45.02836,45.02836,0.3340204,0.3340204,0,0,0,0.3340204,0,0,5.551115E-17,0,0.3516004,0.3340204,0,0,1.190251,9.554048,0,0.3516004,-0.3516004,12.50024,89.28723,0.1034737,0.3674225,0,0,9.554048
3/20/2007 10:00:00 PM,0,0,22.14496,90,0,0,42.87438,42.87438,0.4120063,0.4120063,0,0,0,0.4120063,0,0,5.551115E-17,0,0.4336908,0.4120063,0,0,1.580918,9.202448,0,0.4336908,-0.4336908,12.04309,86.02187,0.1034737,0.4532069,0,0,9.202448
3/20/2007 11:00:00 PM,0,0,5.086372,90,0,0,41.20959,41.20959,0.2667069,0.2667069,0,0,0,0.2667069,0,0,0,0,0.2807442,0.2667069,0,0,2.062797,8.768757,0,0.2807442,-0.2807442,11.74716,83.9081,0.1034737,0.2933776,0,0,8.768757
3/21/2007 12:00:00 AM,0,0,-12.34602,90,0,0,39.94719,39.94719,0.2281788,0.2281788,0,0,0,0.2281788,0,0,0,0,0.2401882,0.2281788,0,0,2.374735,8.488012,0,0.2401882,-0.2401882,11.49398,82.09966,0.1034737,0.2509966,0,0,8.488012
3/21/2007 1:00:00 AM,0,0,-29.15187,90,0,0,38.5901,38.5901,0.08044872,0.08044872,0,0,0,0.08044872,0,0,1.387779E-17,0,0.08468287,0.08044872,0,0,2.641611,8.247825,0,0.08468287,-0.08468287,11.40471,81.46207,0.1034737,0.0884936,0,0,8.247825
3/21/2007 2:00:00 AM,0,0,-44.86641,90,0,0,37.28036,37.28036,0.3060507,0.3060507,0,0,0,0.3060507,0,0,0,0,0.3221587,0.3060507,0,0,2.735703,8.163141,0,0.3221587,-0.3221587,11.06513,79.03647,0.1034737,0.3366558,0,0,8.163141
3/21/2007 3:00:00 AM,0,0,-59.383,90,0,0,36.32566,36.32566,0.2975495,0.2975495,0,0,0,0.2975495,0,0,0,0,0.31321,0.2975495,0,0,3.093657,7.840983,0,0.31321,-0.31321,10.73497,76.67824,0.1034737,0.3273044,0,0,7.840983
3/21/2007 4:00:00 AM,0,0,-72.92487,90,0,0,35.28418,35.28418,0.137501,0.137501,0,0,0,0.137501,0,0,2.775558E-17,0,0.1447379,0.137501,0,0,3.441668,7.527773,0,0.1447379,-0.1447379,10.58241,75.58848,0.1034737,0.1512511,0,0,7.527773
3/21/2007 5:00:00 AM,0.004459998,0,-85.88573,90,0,0,34.39261,34.39261,0.4343866,0.4343866,0,0,0,0.4343866,0,0,5.551115E-17,0,0.4572491,0.4343866,0,0,3.602488,7.383035,0,0.4572491,-0.4572491,10.10042,72.14575,0.1034737,0.4778253,0,0,7.383035
3/21/2007 6:00:00 AM,0.1524685,6.227512,-98.72387,79.3268,0.1892927,0.7890678,39.2377,33.70618,0.1876789,0.1876789,0,0,0,0.1876789,420.4351,0,0,0.7890678,0.1975567,0.1876789,0,0,4.110542,6.925786,0.5915111,0,0.5915111,10.66158,76.154,0.1033935,0.2064467,0.6312543,0,7.714854
3/21/2007 7:00:00 AM,0.3615271,13.74657,-111.9124,64.32848,0.4408945,1.772073,45.88826,32.93295,0.4822219,0.4822219,0,0,0,0.4822219,367.4808,0,0,1.772073,0.507602,0.4822219,0,0,3.519031,7.458146,1.264471,0,1.264471,11.86116,84.72243,0.1032223,0.530444,1.417658,0,9.230219
3/21/2007 8:00:00 AM,0.6001014,20.57325,-125.9032,49.33066,0.6625429,2.540432,54.12807,34.52674,1.248388,1.248388,0,0,0,1.248388,203.497,0,0,2.540432,1.314092,1.248388,0,0,2.25456,8.596169,1.22634,0,1.22634,13.02457,93.03247,0.1030568,1.373227,2.032346,0,11.1366
3/21/2007 9:00:00 AM,0.7431852,26.23496,-141.0538,34.33417,0.8391352,3.038553,63.63402,38.61377,0.7289714,0.7289714,0,0,0,0.7289714,416.8274,1.242994,0,3.038553,0.7673383,0.7289714,0,0,1.028221,9.699876,1.028221,0,1.028221,14.00003,100,0.1029185,0.8018686,2.430842,0,12.73843
3/21/2007 10:00:00 AM,0.8858601,30.22495,-157.4826,19.34224,0.9586373,3.302422,71.48341,42.71658,1.45546,1.45546,0,0,0,1.45546,226.8988,1.770358,0,3.302422,1.532063,1.45546,0,0,0,10.62527,0,0,0,14.00003,100,0.1029185,1.601006,2.641937,0,13.9277
3/21/2007 11:00:00 AM,0.8865923,32.09018,-174.8929,4.402115,1.012905,3.373271,76.59126,46.06984,0.8475253,0.8475253,0,0,0,0.8475253,398.0142,2.481139,0,3.373271,0.8921319,0.8475253,0,0,0,10.62527,0,0,0,14.00003,100,0.1029185,0.9322779,2.698617,0,13.99855
3/21/2007 12:00:00 PM,0.8268723,31.58252,167.443,10.70539,0.9982414,3.274439,78.82318,48.68933,2.843637,2.843637,0,0,0,2.843637,115.1497,0.2811365,0,3.274439,2.993303,2.843637,0,0,0,10.62527,0,0,0,14.00003,100,0.1029185,3.128001,2.619551,0,13.89971
3/21/2007 1:00:00 PM,0.8435927,28.77211,150.3809,25.68661,0.9156445,3.002843,78.85536,51.21414,0.4124473,0.4124473,0,0,0,0.4124473,728.0549,2.568688,0,3.002843,0.4341551,0.4124473,0,0,0,10.62527,0,0,0,14.00003,100,0.1029185,0.4536921,2.402274,0,13.62812
3/21/2007 2:00:00 PM,0.7052352,24.01314,134.4843,40.68128,0.7707434,2.578182,75.93323,52.72113,1.442708,1.442708,0,0,0,1.442708,178.7043,1.059542,0,2.578182,1.51864,1.442708,0,0,0,10.62527,0,0,0,14.00003,100,0.1029185,1.586979,2.062545,0,13.20346
3/21/2007 3:00:00 PM,0.4796641,17.79741,119.8571,55.6785,0.5734129,1.989269,70.40219,53.21032,1.77876,1.77876,0,0,0,1.77876,111.8346,0.11689,0,1.989269,1.872379,1.77876,0,0,0,10.62527,0,0,0,14.00003,100,0.1029185,1.956637,1.591416,0,12.61454
3/21/2007 4:00:00 PM,0.2860085,10.62313,106.2575,70.67659,0.3370998,1.219405,63.7994,53.74683,1.549211,1.549211,0,0,0,1.549211,78.71135,0,0,1.219405,1.630749,1.549211,0,0,0,10.62527,0,0.4113436,-0.4113436,13.56643,96.90291,0.1029185,1.704132,0.9755241,0,11.84468
3/21/2007 5:00:00 PM,0.08018834,2.940593,93.27463,85.67501,0.07947904,0.3025001,55.39056,53.03673,2.00796,2.00796,0,0,0,2.00796,15.06504,0,0,0.3025001,2.113642,2.00796,0,0,0.4570484,10.21393,0,1.811142,-1.811142,11.65732,83.26643,0.1029185,2.208756,0.242,0,10.51643
3/21/2007 6:00:00 PM,0,0,80.44217,90,0,0,51.17469,51.17469,2.073659,2.073659,0,0,0,2.073659,0,0,4.440892E-16,0,2.182799,2.073659,0,0,2.469429,8.402788,0,2.182799,-2.182799,9.35645,66.83165,0.1029185,2.281025,0,0,8.402788
3/21/2007 7:00:00 PM,0,0,67.28919,90,0,0,49.30475,49.30475,5.43351,5.43351,2.10351,0,0.7392583,5.43351,0,0,0,0,3.505263,3.33,0,0,4.894761,6.219989,0,3.505263,-3.505263,5.661578,40.43976,0.1029185,5.976861,0,5,6.219989
3/21/2007 8:00:00 PM,0,0,53.37617,90,0,0,47.30858,47.30858,4.216792,4.216792,5,0,1.53,4.216792,0,0,0,0,0,0,0.783208,0.7440476,8.789497,2.714726,0.7440476,0,0.7440476,6.367444,45.48165,0.1031285,4.638471,0,5,2.714726
3/21/2007 9:00:00 PM,0,0,38.36451,90,0,0,45.20194,45.20194,2.3205,2.3205,5,0,1.53,2.3205,0,0,0,0,0,0,2.6795,2.545525,8.04545,3.384369,2.545525,0,2.545525,8.782341,62.73088,0.1038437,2.55255,0,5,3.384369
3/21/2007 10:00:00 PM,0,0,22.15059,90,0,0,43.04797,43.04797,0.5061061,0.5061061,4.011369,0,1.260104,0.5061061,0,4.440892E-16,0,0,0,0,3.505263,3.33,5.499925,5.675342,3.33,0,3.33,11.94146,85.29594,0.1044802,0.5567167,0,5,5.675342
3/21/2007 11:00:00 PM,0,0,5.020219,90,0,0,41.36739,41.36739,0.3006846,0.3006846,0,0,0,0.3006846,0,0,5.551115E-17,0,0.3165101,0.3006846,0,0,2.169925,8.672342,0,0.3165101,-0.3165101,11.60783,82.91287,0.1044802,0.3307531,0,0,8.672342
3/22/2007 12:00:00 AM,0,0,-12.48631,90,0,0,40.12077,40.12077,0.5184996,0.5184996,0,0,0,0.5184996,0,0,1.110223E-16,0,0.545789,0.5184996,0,0,2.521603,8.355832,0,0.545789,-0.545789,11.03251,78.80351,0.1044802,0.5703495,0,0,8.355832
3/22/2007 1:00:00 AM,0,0,-29.35094,90,0,0,38.76368,38.76368,0.1768533,0.1768533,0,0,0,0.1768533,0,0,0,0,0.1861614,0.1768533,0,0,3.128035,7.810043,0,0.1861614,-0.1861614,10.83628,77.40186,0.1044802,0.1945387,0,0,7.810043
3/22/2007 2:00:00 AM,0,0,-45.10461,90,0,0,37.45394,37.45394,0.3360766,0.3360766,0,0,0,0.3360766,0,0,5.551115E-17,0,0.3537649,0.3360766,0,0,3.334881,7.623881,0,0.3537649,-0.3537649,10.46338,74.73829,0.1044802,0.3696843,0,0,7.623881
3/22/2007 3:00:00 AM,0,0,-59.64328,90,0,0,36.50713,36.50713,0.416182,0.416182,0,0,0,0.416182,0,0,5.551115E-17,0,0.4380863,0.416182,0,0,3.727953,7.270116,0,0.4380863,-0.4380863,10.0016,71.43984,0.1044802,0.4578002,0,0,7.270116
3/22/2007 4:00:00 AM,0,0,-73.19593,90,0,0,35.45776,35.45776,0.1084764,0.1084764,0,0,0,0.1084764,0,0,1.387779E-17,0,0.1141857,0.1084764,0,0,4.214715,6.83203,0,0.1141857,-0.1141857,9.881235,70.58011,0.1044802,0.1193241,0,0,6.83203
3/22/2007 5:00:00 AM,0.003207706,0,-86.16093,90,0,0,34.57408,34.57408,0.2781319,0.2781319,0,0,0,0.2781319,0,0,0,0,0.2927704,0.2781319,0,0,4.341588,6.717844,0,0.2927704,-0.2927704,9.572628,68.37578,0.1044802,0.3059451,0,0,6.717844
3/22/2007 6:00:00 AM,0.1515672,5.920908,-98.99873,79.24934,0.1898362,0.7904887,39.43597,33.88765,0.04816624,0.04816624,0,0,0,0.04816624,1641.167,0,0,0.7904887,0.05070131,0.04816624,0,0,4.666889,6.425074,0.7397874,0,0.7397874,10.27445,73.38879,0.1043803,0.05298287,0.632391,0,7.215563
3/22/2007 7:00:00 AM,0.35253,13.43013,-112.1818,64.24976,0.4412043,1.771253,46.09686,33.13021,0.654582,0.654582,0,0,0,0.654582,270.593,0,0,1.771253,0.6890337,0.654582,0,0,3.927102,7.090883,1.082219,0,1.082219,11.30114,80.72224,0.1042344,0.7200402,1.417002,0,8.862136
3/22/2007 8:00:00 AM,0.5824553,20.2395,-126.1586,49.25032,0.6625522,2.537363,54.33685,34.73188,1.422008,1.422008,0,0,0,1.422008,178.4353,0,0,2.537363,1.49685,1.422008,0,0,2.844883,8.064879,1.040513,0,1.040513,12.28825,87.77306,0.1040946,1.564209,2.029891,0,10.60224
3/22/2007 9:00:00 AM,0.7279001,25.87855,-141.281,34.25122,0.8387959,3.033728,63.82506,38.81102,1.632242,1.632242,0,0,0,1.632242,185.8627,0,0,3.033728,1.718149,1.632242,0,0,1.804369,9.001342,1.315579,0,1.315579,13.53632,96.68781,0.1039183,1.795466,2.426983,0,12.03507
3/22/2007 10:00:00 AM,0.8161609,29.84468,-157.6619,19.2533,0.9579248,3.296096,71.66348,42.91383,0.3160361,0.3160361,0,0,0,0.3160361,1042.949,2.474636,0,3.296096,0.3326695,0.3160361,0,0,0.4887906,10.18536,0.4887906,0,0.4887906,14.00003,100,0.103853,0.3476397,2.636877,0,13.48146
3/22/2007 11:00:00 AM,0.8277169,31.69058,-175.0048,4.269132,1.011821,3.365277,76.78425,46.29076,0.8178719,0.8178719,0,0,0,0.8178719,411.4675,2.504359,0,3.365277,0.8609177,0.8178719,0,0,0,10.62527,0,0,0,14.00003,100,0.103853,0.899659,2.692221,0,13.99055
3/22/2007 12:00:00 PM,0.660131,31.1729,167.4075,10.75891,1.259086,3.894107,87.17451,48.91025,1.620324,1.620324,0,0,0,1.620324,240.3288,2.188502,0,3.894107,1.705605,1.620324,0,0,0,10.62527,0,0,0,14.00003,100,0.103853,1.782357,3.115285,0,14.51938
3/22/2007 1:00:00 PM,0.7646345,28.36246,150.4149,25.75414,0.9139171,2.994465,78.98763,51.39561,0,0,0,0,0,0,0,2.994465,0,2.994465,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.103853,0,2.395572,0,13.61974
3/22/2007 2:00:00 PM,0.6058376,23.61002,134.5704,40.75278,0.7687895,2.570322,76.00995,52.85526,0.7884257,0.7884257,0,0,0,0.7884257,326.0069,1.740401,0,2.570322,0.8299218,0.7884257,0,0,0,10.62527,0,0,0,14.00003,100,0.103853,0.8672683,2.056258,0,13.1956
3/22/2007 3:00:00 PM,0.4681105,17.40276,119.9765,55.75207,0.5713181,1.98046,70.52254,53.39178,0.216157,0.216157,0,0,0,0.216157,916.2134,1.752926,0,1.98046,0.2275337,0.216157,0,0,0,10.62527,0,0,0,14.00003,100,0.103853,0.2377727,1.584368,0,12.60573
3/22/2007 4:00:00 PM,0.2473936,10.23533,106.3951,70.75159,0.3349599,1.211131,63.87029,53.88097,0,0,0,0,0,0,0,1.211131,0,1.211131,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.103853,0,0.968905,0,11.83641
3/22/2007 5:00:00 PM,0.05885009,2.556073,93.41918,85.75119,0.09876614,0.3743404,56.0976,53.17086,0.567871,0.567871,0,0,0,0.567871,65.91998,0,0,0.3743404,0.5977589,0.567871,0,0,0,10.62527,0,0.2234184,-0.2234184,13.76452,98.31783,0.103853,0.624658,0.2994724,0,10.99961
3/22/2007 6:00:00 PM,0,0,80.5843,90,0,0,51.34827,51.34827,2.145712,2.145712,0,0,0,2.145712,0,0,4.440892E-16,0,2.258644,2.145712,0,0,0.2482427,10.40186,0,2.258644,-2.258644,11.3837,81.31201,0.103853,2.360283,0,0,10.40186
3/22/2007 7:00:00 PM,0,0,67.41909,90,0,0,49.48622,49.48622,1.109289,1.109289,0,0,0,1.109289,0,0,0,0,1.167672,1.109289,0,0,2.757847,8.143211,0,1.167672,-1.167672,10.15287,72.52036,0.103853,1.220218,0,0,8.143211
3/22/2007 8:00:00 PM,0,0,53.48131,90,0,0,47.49005,47.49005,0.4615595,0.4615595,0,0,0,0.4615595,0,0,5.551115E-17,0,0.4858521,0.4615595,0,0,4.055261,6.975539,0,0.4858521,-0.4858521,9.640737,68.86227,0.103853,0.5077154,0,0,6.975539
3/22/2007 9:00:00 PM,0,0,38.42853,90,0,0,45.35974,45.35974,4.350139,4.350139,1.25,0,0.50625,4.350139,0,0,8.881784E-16,0,3.263304,3.100139,0,0,4.595097,6.489687,0,3.263304,-3.263304,6.200912,44.29214,0.103853,4.785152,0,5,6.489687
3/22/2007 10:00:00 PM,0,0,22.15535,90,0,0,43.20576,43.20576,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,8.220989,3.226383,3.33,0,3.33,9.360028,66.85721,0.1042863,0,0,5,3.226383
3/22/2007 11:00:00 PM,0,0,4.952511,90,0,0,41.5173,41.5173,0.3835355,0.3835355,3.888799,0,1.226642,0.3835355,0,0,0,0,0,0,3.505263,3.33,4.89099,6.223383,3.33,0,3.33,12.51914,89.42227,0.1048643,0.4218891,0,5,6.223383
3/23/2007 12:00:00 AM,0,0,-12.62863,90,0,0,40.29435,40.29435,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.56099,9.220384,0,0,0,12.51914,89.42227,0.1048643,0,0,0,9.220384
3/23/2007 1:00:00 AM,0,0,-29.55224,90,0,0,38.92148,38.92148,0.08729751,0.08729751,0,0,0,0.08729751,0,0,0,0,0.09189212,0.08729751,0,0,1.56099,9.220384,0,0.09189212,-0.09189212,12.42228,88.7304,0.1048643,0.09602726,0,0,9.220384
3/23/2007 2:00:00 AM,0,0,-45.34484,90,0,0,37.63541,37.63541,0.3752292,0.3752292,0,0,0,0.3752292,0,0,5.551115E-17,0,0.394978,0.3752292,0,0,1.663092,9.128491,0,0.394978,-0.394978,12.00594,85.75652,0.1048643,0.4127521,0,0,9.128491
3/23/2007 3:00:00 AM,0,0,-59.90522,90,0,0,36.68072,36.68072,0.5453167,0.5453167,0,0,0,0.5453167,0,0,0,0,0.5740176,0.5453167,0,0,2.101956,8.733513,0,0.5740176,-0.5740176,11.40087,81.43462,0.1048643,0.5998484,0,0,8.733513
3/23/2007 4:00:00 AM,0,0,-73.46822,90,0,0,35.63923,35.63923,0.1156667,0.1156667,0,0,0,0.1156667,0,0,1.387779E-17,0,0.1217544,0.1156667,0,0,2.739754,8.159495,0,0.1217544,-0.1217544,11.27253,80.51791,0.1048643,0.1272334,0,0,8.159495
3/23/2007 5:00:00 AM,0.002572708,0,-86.43694,90,0,0,34.74766,34.74766,0.3218971,0.3218971,0,0,0,0.3218971,0,0,5.551115E-17,0,0.338839,0.3218971,0,0,2.875036,8.037742,0,0.338839,-0.338839,10.91536,77.96671,0.1048643,0.3540868,0,0,8.037742
3/23/2007 6:00:00 AM,0.1356972,5.61446,-99.27399,79.17165,0.1903786,0.7919343,39.62629,34.06123,0.03322633,0.03322633,0,0,0,0.03322633,2383.454,0,0,0.7919343,0.03497509,0.03322633,0,0,3.251524,7.698902,0.7569592,0,0.7569592,11.63348,83.09609,0.1047631,0.03654896,0.6335474,0,8.490837
3/23/2007 7:00:00 AM,0.3162839,13.11366,-112.4512,64.17165,0.4415004,1.770537,46.2891,33.31168,0,0,0,0,0,0,0,0,0,1.770537,0,0,0,0,2.494565,8.380166,1.770537,0,1.770537,13.31315,95.09377,0.1045273,0,1.41643,0,10.1507
3/23/2007 8:00:00 AM,0.4037817,19.9056,-126.4137,49.17165,0.774985,2.905898,57.90473,34.90546,0.871306,0.871306,0,0,0,0.871306,333.5106,1.264705,0,2.905898,0.9171642,0.871306,0,0,0.7240281,9.973649,0.7240281,0,0.7240281,14.00003,100,0.1044312,0.9584366,2.324718,0,12.87955
3/23/2007 9:00:00 AM,0.5861785,25.52193,-141.5078,34.17165,1.136033,3.871191,73.14437,39.00827,0,0,0,0,0,0,0,3.871191,0,3.871191,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1044312,0,3.096952,0,14.49646
3/23/2007 10:00:00 AM,0.7663279,29.4642,-157.8407,19.17166,0.9571651,3.288952,71.8744,43.14264,2.689869,2.689869,0,0,0,2.689869,122.2718,0.457511,0,3.288952,2.831441,2.689869,0,0,0,10.62527,0,0,0,14.00003,100,0.1044312,2.958855,2.631161,0,13.91423
3/23/2007 11:00:00 AM,0.7922837,31.2908,-175.1167,4.171667,1.010683,3.358253,76.92705,46.46434,2.621643,2.621643,0,0,0,2.621643,128.0972,0.5986283,0,3.358253,2.759624,2.621643,0,0,0,10.62527,0,0,0,14.00003,100,0.1044312,2.883808,2.686602,0,13.98353
3/23/2007 12:00:00 PM,0.7426922,30.76307,167.3714,10.82835,0.9953239,3.257855,79.13724,49.08383,1.845857,1.845857,0,0,0,1.845857,176.4956,1.314848,0,3.257855,1.943007,1.845857,0,0,0,10.62527,0,0,0,14.00003,100,0.1044312,2.030442,2.606284,0,13.88313
3/23/2007 1:00:00 PM,0.7888759,27.95249,150.4478,25.82835,0.9121355,2.98612,79.11015,51.56919,3.240518,3.240518,1.25,0,0.50625,3.240518,92.14947,0.8908379,0,2.98612,2.095282,1.990518,0,0,0,10.62527,0,0,0,14.00003,100,0.1044312,3.56457,2.388896,5,13.61139
3/23/2007 2:00:00 PM,0.5864038,23.20646,134.6552,40.82835,0.7667865,2.561501,76.1334,53.03673,0.6583211,0.6583211,0,0,0,0.6583211,389.096,1.868532,0,2.561501,0.6929696,0.6583211,0,0,0,10.62527,0,0,0,14.00003,100,0.1044312,0.7241532,2.049201,0,13.18678
3/23/2007 3:00:00 PM,0.4084186,17.00759,120.0948,55.82835,0.5691823,1.972148,70.59361,53.52591,1.289972,1.289972,0,0,0,1.289972,152.883,0.6142829,0,1.972148,1.357865,1.289972,0,0,0,10.62527,0,0,0,14.00003,100,0.1044312,1.418969,1.577718,0,12.59742
3/23/2007 4:00:00 PM,0.1824417,9.847,106.5318,70.82835,0.3476668,1.253039,64.38776,54.01509,0.418938,0.418938,0,0,0,0.418938,299.099,0.812052,0,1.253039,0.4409873,0.418938,0,0,0,10.62527,0,0,0,14.00003,100,0.1044312,0.4608318,1.002431,0,11.87831
3/23/2007 5:00:00 PM,0.04479155,2.171037,93.56306,85.82835,0.08549831,0.3245511,55.83802,53.30499,1.657429,1.657429,0,0,0,1.657429,19.5816,0,2.220446E-16,0.3245511,1.744662,1.657429,0,0,0,10.62527,0,1.420111,-1.420111,12.5031,89.30768,0.1044312,1.823172,0.2596409,0,10.94983
3/23/2007 6:00:00 PM,0,0,80.72601,90,0,0,51.4824,51.4824,1.316468,1.316468,0,0,0,1.316468,0,0,2.220446E-16,0,1.385755,1.316468,0,0,1.577901,9.205163,0,1.385755,-1.385755,11.04239,78.87402,0.1044312,1.448114,0,0,9.205163
3/23/2007 7:00:00 PM,0,0,67.54876,90,0,0,49.62035,49.62035,0.65385,0.65385,0,0,0,0.65385,0,0,1.110223E-16,0,0.6882632,0.65385,0,0,3.117629,7.819408,0,0.6882632,-0.6882632,10.31689,73.69194,0.1044312,0.7192351,0,0,7.819408
3/23/2007 8:00:00 PM,0,0,53.58628,90,0,0,47.62418,47.62418,1.836161,1.836161,0,0,0,1.836161,0,0,2.220446E-16,0,1.932801,1.836161,0,0,3.882366,7.131145,0,1.932801,-1.932801,8.27954,59.13946,0.1044312,2.019777,0,0,7.131145
3/23/2007 9:00:00 PM,0,0,38.49223,90,0,0,45.53332,45.53332,1.317175,1.317175,0,0,0,1.317175,0,0,0,0,1.3865,1.317175,0,0,6.029923,5.198343,0,1.3865,-1.3865,6.818042,48.7002,0.1044312,1.448892,0,0,5.198343
3/23/2007 10:00:00 PM,0,0,22.1593,90,0,0,43.36356,43.36356,0.410862,0.410862,0,0,0,0.410862,0,0,5.551115E-17,0,0.4324863,0.410862,0,0,7.570478,3.811844,0,0.4324863,-0.4324863,6.362161,45.44392,0.1044312,0.4519482,0,0,3.811844
3/23/2007 11:00:00 PM,0,0,4.883337,90,0,0,41.69877,41.69877,0.818073,0.818073,0,0,0,0.818073,0,0,0,0,0.8611295,0.818073,0,0,8.051019,3.379357,0,0.8611295,-0.8611295,5.454451,38.96029,0.1044312,0.8998803,0,0,3.379357
3/24/2007 12:00:00 AM,0,0,-12.77288,90,0,0,40.45215,40.45215,0.3170541,0.3170541,0,0,0,0.3170541,0,0,0,0,0.3337412,0.3170541,0,0,9.00783,2.518228,0,0.3337412,-0.3337412,5.102657,36.44748,0.1044312,0.3487596,0,0,2.518228
3/24/2007 1:00:00 AM,0,0,-29.75564,90,0,0,39.10295,39.10295,0.1999419,0.1999419,0,0,0,0.1999419,0,0,2.775558E-17,0,0.2104652,0.1999419,0,0,9.378653,2.184487,0,0.2104652,-0.2104652,4.880807,34.86283,0.1044312,0.2199361,0,0,2.184487
3/24/2007 2:00:00 AM,0,0,-45.58699,90,0,0,37.81688,37.81688,0.2503966,0.2503966,0,0,0,0.2503966,0,0,0,0,0.2635754,0.2503966,0,0,9.612503,1.974021,0,0.2635754,-0.2635754,4.602974,32.87832,0.1044312,0.2754363,0,0,1.974021
3/24/2007 3:00:00 AM,0,0,-60.16868,90,0,0,36.86219,36.86219,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.905365,1.710446,0,0,0,4.602974,32.87832,0.1044312,0,0,0,1.710446
3/24/2007 4:00:00 AM,0,0,-73.74159,90,0,0,35.81281,35.81281,0.03146333,0.03146333,0,0,0,0.03146333,0,0,0,0,0.0331193,0.03146333,0,0,9.905365,1.710446,0,0.0331193,-0.0331193,4.568063,32.62896,0.1044312,0.03460967,0,0,1.710446
3/24/2007 5:00:00 AM,0.0008260591,0,-86.71364,90,0,0,34.92913,34.92913,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.942163,1.677327,0,0,0,4.568063,32.62896,0.1044312,0,0,0,1.677327
3/24/2007 6:00:00 AM,0.0970925,5.308222,-99.54954,79.09385,0.1959442,0.8134608,39.99588,34.26637,0.2799771,0.2799771,0,0,0,0.2799771,290.5455,0,0,0.8134608,0.2947127,0.2799771,0,0,9.942163,1.677327,0.5187481,0,0.5187481,5.060191,36.14415,0.1043624,0.3079748,0.6507686,0,2.490788
3/24/2007 7:00:00 AM,0.3194904,12.79724,-112.7206,64.09426,0.4417812,1.769604,46.49685,33.50893,0.1265883,0.1265883,0,0,0,0.1265883,1397.921,0,0,1.769604,0.1332508,0.1265883,0,0,9.423416,2.1442,1.636353,0,1.636353,6.612572,47.23256,0.1041461,0.1392471,1.415683,0,3.913804
3/24/2007 8:00:00 AM,0.4837662,19.5716,-126.6684,49.09479,0.6624893,2.531547,54.71188,35.10271,0,0,0,0,0,0,0,0,0,2.531547,0,0,0,0,7.787063,3.616918,2.531547,0,2.531547,9.014208,64.38707,0.1038131,0,2.025238,0,6.148465
3/24/2007 9:00:00 AM,0.5949409,25.16518,-141.7338,34.09562,0.8380017,3.023586,64.21166,39.21341,0.1539356,0.1539356,0,0,0,0.1539356,1964.188,0,0,3.023586,0.1620375,0.1539356,0,0,5.255516,5.89531,2.861548,0,2.861548,11.72891,83.77777,0.1034394,0.1693292,2.418869,0,8.918896
3/24/2007 10:00:00 AM,0.7478153,29.08361,-158.0189,19.09753,0.9563578,3.282896,72.02732,43.31622,1.106546,1.106546,0,0,0,1.106546,296.6795,0,0,3.282896,1.164786,1.106546,0,0,2.393967,8.470704,2.11811,0,2.11811,13.73833,98.13071,0.1031644,1.217201,2.626317,0,11.7536
3/24/2007 11:00:00 AM,0.8184662,30.89095,-175.2283,4.112419,1.009492,3.350915,77.07629,46.64581,1.677036,1.677036,0,0,0,1.677036,199.8118,1.309757,0,3.350915,1.765301,1.677036,0,0,0.2758568,10.377,0.2758568,0,0.2758568,14.00003,100,0.1031288,1.84474,2.680732,0,13.72792
